Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6312.0000,9.2791,15.6688,576.3000,63851.9000,-63275.6000,2.9587,128.2778,9514.1122,9642.3900,144.5000,73366.0122,448.0222,-72917.9900,9.2791,4.4400,12832.0000,0.0000,12832.0000,0.5047,3411.9556,0.0000,3411.9556,24.6491,0.0000,9420.0444,9420.0444,9.2791,7.1641,5798.5000,1044.9000,4753.6000,0.4046,1291.6344,161.7565,1453.3909,19.7576,1206.6565,4506.8656,3300.2091,9.2791,4.4400,411.4000,0.0000,411.4000,0.0162,109.3889,0.0000,109.3889,0.7903,0.0000,302.0111,302.0111,9.2791,14.7710,0.0000,3114.0000,-3114.0000,0.1707,0.0000,500.7802,500.7802,8.3344,3614.7802,0.0000,-3614.7802,9.2791,4.4400,1442.4000,0.0000,1442.4000,0.0567,383.5259,0.0000,383.5259,2.7707,0.0000,1058.8741,1058.8741,13.2172,9.3146,13.2172,11.2659,3.0945,46417.1860,13.2172,9.2523,9.3146,11.2347,3.1439,25150.8606,13.2172,9.2338,9.2929,11.2255,3.1585,22109.3745,6.1673,481.9249,-46950.2000,93677.4212
6313.0000,9.2599,15.6009,816.7000,62255.6000,-61438.9000,2.8987,181.8510,9272.7083,9454.5594,141.5679,71528.3083,634.8490,-70893.4594,9.2599,4.4253,12831.8000,0.0000,12831.8000,0.5051,3412.8810,0.0000,3412.8810,24.6687,0.0000,9418.9190,9418.9190,9.2599,9.9204,8433.2000,7684.4000,748.8000,0.9106,1879.1582,1189.3766,3068.5348,44.4746,8873.7766,6554.0418,-2319.7348,9.2599,4.4253,404.5000,0.0000,404.5000,0.0159,107.5851,0.0000,107.5851,0.7776,0.0000,296.9149,296.9149,9.2599,14.7516,0.0000,2656.4000,-2656.4000,0.1456,0.0000,427.1393,427.1393,7.1098,3083.5393,0.0000,-3083.5393,9.2599,4.4253,835.7000,0.0000,835.7000,0.0329,222.2716,0.0000,222.2716,1.6066,0.0000,613.4284,613.4284,13.0532,9.2954,13.0532,11.1743,3.2675,49013.1091,13.0532,9.2331,9.2954,11.1432,3.3217,26573.6642,13.0532,9.2146,9.2737,11.1339,3.3378,23364.4286,6.7633,528.4927,-49274.5000,98951.2019
6314.0000,9.2990,15.5709,1078.9000,56976.8000,-55897.9000,2.6717,240.0649,8493.0688,8733.1337,130.4828,65469.8688,838.8351,-64631.0337,9.2990,4.4649,12830.8000,0.0000,12830.8000,0.5052,3410.6250,0.0000,3410.6250,24.6751,0.0000,9420.1750,9420.1750,9.2990,9.2997,10397.6000,7001.2000,3396.4000,0.9939,2315.2880,1084.0272,3399.3151,48.5394,8085.2272,8082.3120,-2.9151,9.2990,4.4649,410.8000,0.0000,410.8000,0.0162,109.1970,0.0000,109.1970,0.7900,0.0000,301.6030,301.6030,9.2990,14.7907,0.0000,2344.8000,-2344.8000,0.1285,0.0000,377.1281,377.1281,6.2759,2721.9281,0.0000,-2721.9281,9.2990,4.4649,380.0000,0.0000,380.0000,0.0150,101.0099,0.0000,101.0099,0.7308,0.0000,278.9901,278.9901,12.7328,9.3350,12.7328,11.0339,2.8376,42564.5628,12.7328,9.2717,9.3350,11.0022,2.8905,23124.3827,12.7328,9.2529,9.3130,10.9929,2.9062,20343.6986,6.4957,507.5855,-41224.7000,86032.6441
6315.0000,9.3205,15.5081,1365.6000,52622.1000,-51256.5000,2.4893,303.7401,7847.3320,8151.0721,121.5717,60469.4320,1061.8599,-59407.5721,9.3205,4.4826,12831.2000,0.0000,12831.2000,0.5049,3409.6326,0.0000,3409.6326,24.6589,0.0000,9421.5674,9421.5674,9.3205,9.1899,11658.0000,7372.6000,4285.4000,1.0889,2594.9610,1141.7635,3736.7244,53.1822,8514.3635,9063.0390,548.6756,9.3205,4.4826,405.2000,0.0000,405.2000,0.0159,107.6737,0.0000,107.6737,0.7787,0.0000,297.5263,297.5263,9.3205,14.8125,0.0000,2175.8000,-2175.8000,0.1192,0.0000,349.9948,349.9948,5.8235,2525.7948,0.0000,-2525.7948,9.3205,4.4826,380.0000,0.0000,380.0000,0.0150,100.9773,0.0000,100.9773,0.7303,0.0000,279.0227,279.0227,12.4677,9.3571,12.4677,10.9124,2.5395,38092.4217,12.4677,9.2929,9.3571,10.8803,2.5919,20735.2447,12.4677,9.2738,9.3347,10.8708,2.6075,18252.1904,6.3499,496.1887,-35530.5000,77079.8568
6316.0000,9.0889,15.4380,843.6000,69700.3000,-68856.7000,3.2420,188.4224,10346.3410,10534.7635,158.3336,80046.6410,655.1776,-79391.4635,9.0889,4.2552,12843.5000,0.0000,12843.5000,0.5052,3424.7529,0.0000,3424.7529,24.6732,0.0000,9418.7471,9418.7471,9.0889,8.5590,10692.7000,5537.2000,5155.5000,0.9346,2389.8589,855.6877,3245.5467,45.6428,6392.8877,8302.8411,1909.9533,9.0889,4.2552,406.1000,0.0000,406.1000,0.0160,108.2876,0.0000,108.2876,0.7801,0.0000,297.8124,297.8124,9.0889,14.5798,0.0000,2153.1000,-2153.1000,0.1180,0.0000,345.8442,345.8442,5.7626,2498.9442,0.0000,-2498.9442,9.0889,4.2552,835.9000,0.0000,835.9000,0.0329,222.8949,0.0000,222.8949,1.6058,0.0000,613.0051,613.0051,12.8133,9.1247,12.8133,10.9690,3.4490,51735.1135,12.8133,9.0618,9.1247,10.9376,3.5079,28062.9132,12.8133,9.0431,9.1029,10.9282,3.5254,24677.5442,7.2729,568.3157,-51768.8000,104475.5708
6317.0000,9.1979,15.5520,959.7000,76825.8000,-75866.1000,3.5707,213.9318,11428.7461,11642.6779,174.3863,88254.5461,745.7682,-87508.7779,9.1979,4.3811,12844.3000,0.0000,12844.3000,0.5073,3419.3774,0.0000,3419.3774,24.7757,0.0000,9424.9226,9424.9226,9.1979,8.5721,12666.0000,6236.4000,6429.6000,1.0935,2825.4418,964.7026,3790.1444,53.4037,7201.1026,9840.5582,2639.4556,9.1979,4.3811,530.6000,0.0000,530.6000,0.0210,141.2550,0.0000,141.2550,1.0235,0.0000,389.3450,389.3450,9.1979,14.6887,0.0000,2520.2000,-2520.2000,0.1381,0.0000,405.0816,405.0816,6.7460,2925.2816,0.0000,-2925.2816,9.1979,4.3811,4331.3000,0.0000,4331.3000,0.1711,1153.0679,0.0000,1153.0679,8.3548,0.0000,3178.2321,3178.2321,12.7230,9.2328,12.7230,10.9779,3.7031,55546.4374,12.7230,9.1715,9.2328,10.9473,3.7681,30144.6446,12.7230,9.1533,9.2115,10.9382,3.7874,26511.8836,8.2524,644.8560,-54250.5000,112202.9656
6318.0000,9.1434,15.6464,14.5000,141700.5000,-141686.0000,6.4885,3.2355,21056.8110,21060.0465,316.8897,162757.3110,11.2645,-162746.0465,9.1434,4.3187,12844.6000,0.0000,12844.6000,0.5063,3422.2494,0.0000,3422.2494,24.7286,0.0000,9422.3506,9422.3506,9.1434,6.3351,5361.9000,378.1000,4983.8000,0.3442,1197.2486,58.4586,1255.7071,16.8096,436.5586,4164.6514,3728.0929,9.1434,4.3187,495.2000,0.0000,495.2000,0.0195,131.9385,0.0000,131.9385,0.9534,0.0000,363.2615,363.2615,9.1434,14.6342,0.0000,3451.2000,-3451.2000,0.1891,0.0000,554.5379,554.5379,9.2375,4005.7379,0.0000,-4005.7379,9.1434,4.3187,14513.7000,0.0000,14513.7000,0.5721,3866.9558,0.0000,3866.9558,27.9420,0.0000,10646.7442,10646.7442,13.6964,9.1747,13.6964,11.4356,7.0805,106208.0067,13.6964,9.1198,9.1747,11.4081,7.1666,57332.6682,13.6964,9.1033,9.1556,11.3999,7.1923,50346.2538,12.1798,951.7460,-112299.9000,213886.9287
6319.0000,9.5201,16.0327,0.0000,192357.8000,-192357.8000,8.8042,0.0000,28800.8863,28800.8863,429.9850,221158.6863,0.0000,-221158.6863,9.5201,4.6901,21791.3000,0.0000,21791.3000,0.8598,5773.3870,0.0000,5773.3870,41.9934,0.0000,16017.9130,16017.9130,9.5201,6.1893,2921.0000,0.0000,2921.0000,0.1769,647.9086,0.0000,647.9086,8.6416,0.0000,2273.0914,2273.0914,9.5201,4.6901,983.9000,0.0000,983.9000,0.0388,260.6745,0.0000,260.6745,1.8960,0.0000,723.2255,723.2255,9.5201,15.0125,0.0000,3953.6000,-3953.6000,0.2167,0.0000,636.7917,636.7917,10.5826,4590.3917,0.0000,-4590.3917,9.5201,4.6901,15425.6000,0.0000,15425.6000,0.6087,4086.8584,0.0000,4086.8584,29.7262,0.0000,11338.7416,11338.7416,14.2523,9.5480,14.2523,11.9001,9.7119,145678.3433,14.2523,9.4989,9.5480,11.8756,9.8132,78505.7686,14.2523,9.4842,9.5310,11.8682,9.8436,68905.3292,16.0578,1254.7794,-155189.6000,293089.4411
6320.0000,9.8254,16.3290,0.0000,208266.0000,-208266.0000,9.5533,0.0000,31376.9873,31376.9873,466.5678,239642.9873,0.0000,-239642.9873,9.8254,4.9555,26583.5000,0.0000,26583.5000,1.0420,7011.1529,0.0000,7011.1529,50.8905,0.0000,19572.3471,19572.3471,9.8254,15.5606,0.0000,14305.4000,-14305.4000,0.7473,0.0000,2226.2836,2226.2836,36.4983,16531.6836,0.0000,-16531.6836,9.8254,4.9555,1650.1000,0.0000,1650.1000,0.0647,435.1987,0.0000,435.1987,3.1589,0.0000,1214.9013,1214.9013,9.8254,15.3205,0.0000,3948.9000,-3948.9000,0.2164,0.0000,637.3544,637.3544,10.5680,4586.2544,0.0000,-4586.2544,9.8254,4.9555,14817.7000,0.0000,14817.7000,0.5808,3908.0317,0.0000,3908.0317,28.3665,0.0000,10909.6683,10909.6683,14.6915,9.8513,14.6915,12.2714,11.3920,170879.6103,14.6915,9.8058,9.8513,12.2486,11.4992,91993.3767,14.6915,9.7921,9.8355,12.2418,11.5314,80719.4934,18.3068,1430.5200,-183469.0000,343592.4804
6321.0000,10.0623,16.5585,0.0000,220449.7000,-220449.7000,10.1303,0.0000,33374.9630,33374.9630,494.7496,253824.6630,0.0000,-253824.6630,10.0623,5.1604,30225.7000,0.0000,30225.7000,1.1785,7943.8529,0.0000,7943.8529,57.5567,0.0000,22281.8471,22281.8471,10.0623,15.7943,0.0000,17120.8000,-17120.8000,0.8952,0.0000,2670.8366,2670.8366,43.7208,19791.6366,0.0000,-19791.6366,10.0623,5.1604,1785.2000,0.0000,1785.2000,0.0696,469.1824,0.0000,469.1824,3.3994,0.0000,1316.0176,1316.0176,10.0623,15.5594,0.0000,3982.9000,-3982.9000,0.2182,0.0000,643.9262,643.9262,10.6577,4626.8262,0.0000,-4626.8262,10.0623,5.1604,12994.0000,0.0000,12994.0000,0.5066,3415.0549,0.0000,3415.0549,24.7436,0.0000,9578.9451,9578.9451,14.9504,10.0871,14.9504,12.5188,12.1911,182866.2802,14.9504,10.0436,10.0871,12.4970,12.3001,98401.0150,14.9504,10.0306,10.0720,12.4905,12.3328,86329.9144,19.4978,1523.5868,-196548.5000,367597.2097
6322.0000,10.2813,16.7723,0.0000,231789.9000,-231789.9000,10.6664,0.0000,35251.8941,35251.8941,520.9306,267041.7941,0.0000,-267041.7941,10.2813,5.3536,35683.9000,0.0000,35683.9000,1.3857,9348.1514,0.0000,9348.1514,67.6733,0.0000,26335.7486,26335.7486,10.2813,16.0109,0.0000,17573.6000,-17573.6000,0.9195,0.0000,2747.7232,2747.7232,44.9093,20321.3232,0.0000,-20321.3232,10.2813,5.3536,1827.3000,0.0000,1827.3000,0.0710,478.6998,0.0000,478.6998,3.4654,0.0000,1348.6002,1348.6002,10.2813,15.7800,0.0000,4596.9000,-4596.9000,0.2518,0.0000,744.3954,744.3954,12.2997,5341.2954,0.0000,-5341.2954,10.2813,5.3536,11778.2000,0.0000,11778.2000,0.4574,3085.5483,0.0000,3085.5483,22.3370,0.0000,8692.6517,8692.6517,15.1139,10.3051,15.1139,12.7095,12.7531,191295.9682,15.1139,10.2633,10.3051,12.6886,12.8640,102912.1005,15.1139,10.2508,10.2906,12.6823,12.8973,90281.0089,20.6277,1611.8767,-204671.0000,384489.0776
6323.0000,10.4607,16.9465,0.0000,243265.2000,-243265.2000,11.2091,0.0000,37136.5568,37136.5568,547.4341,280401.7568,0.0000,-280401.7568,10.4607,5.5099,37500.3000,0.0000,37500.3000,1.4507,9798.1352,0.0000,9798.1352,70.8519,0.0000,27702.1648,27702.1648,10.4607,16.1880,0.0000,20090.0000,-20090.0000,1.0519,0.0000,3147.1749,3147.1749,51.3745,23237.1749,0.0000,-23237.1749,10.4607,5.5099,2153.2000,0.0000,2153.2000,0.0833,562.5914,0.0000,562.5914,4.0682,0.0000,1590.6086,1590.6086,10.4607,15.9608,0.0000,5191.0000,-5191.0000,0.2844,0.0000,841.7502,841.7502,13.8887,6032.7502,0.0000,-6032.7502,10.4607,5.5099,9498.5000,0.0000,9498.5000,0.3675,2481.7825,0.0000,2481.7825,17.9462,0.0000,7016.7175,7016.7175,15.3666,10.4838,15.3666,12.9252,13.6039,204057.7890,15.3666,10.4434,10.4838,12.9050,13.7165,109731.9903,15.3666,10.4312,10.4697,12.8989,13.7503,96252.0659,21.6704,1693.3525,-219394.2000,410041.8453
6324.0000,10.5699,17.0507,0.0000,253921.5000,-253921.5000,11.7127,0.0000,38852.6873,38852.6873,572.0290,292774.1873,0.0000,-292774.1873,10.5699,5.6012,32502.3000,0.0000,32502.3000,1.2536,8478.6749,0.0000,8478.6749,61.2215,0.0000,24023.6251,24023.6251,10.5699,16.2949,0.0000,19431.7000,-19431.7000,1.0180,0.0000,3047.6416,3047.6416,49.7191,22479.3416,0.0000,-22479.3416,10.5699,5.6012,2574.3000,0.0000,2574.3000,0.0993,671.5418,0.0000,671.5418,4.8490,0.0000,1902.7582,1902.7582,10.5699,16.0708,0.0000,5231.5000,-5231.5000,0.2866,0.0000,849.0389,849.0389,13.9966,6080.5389,0.0000,-6080.5389,10.5699,5.6012,8282.7000,0.0000,8282.7000,0.3194,2160.6569,0.0000,2160.6569,15.6013,0.0000,6122.0431,6122.0431,15.6757,10.5925,15.6757,13.1341,14.4002,216002.3853,15.6757,10.5528,10.5925,13.1143,14.5126,116100.9473,15.6757,10.5409,10.5787,13.1083,14.5464,101824.5845,22.0344,1721.7996,-235225.4000,433927.9170
6325.0000,10.7807,17.2611,0.0000,262873.1000,-262873.1000,12.1336,0.0000,40402.7570,40402.7570,592.5838,303275.8570,0.0000,-303275.8570,10.7807,5.7974,37503.2000,0.0000,37503.2000,1.4438,9753.1379,0.0000,9753.1379,70.5106,0.0000,27750.0621,27750.0621,10.7807,16.5055,0.0000,23474.9000,-23474.9000,1.2303,0.0000,3690.3084,3690.3084,60.0850,27165.2084,0.0000,-27165.2084,10.7807,5.7974,2458.8000,0.0000,2458.8000,0.0947,639.4392,0.0000,639.4392,4.6228,0.0000,1819.3608,1819.3608,10.7807,16.2829,0.0000,5469.3000,-5469.3000,0.2996,0.0000,889.1255,889.1255,14.6327,6358.4255,0.0000,-6358.4255,10.7807,5.7974,7370.9000,0.0000,7370.9000,0.2838,1916.8872,0.0000,1916.8872,13.8582,0.0000,5454.0128,5454.0128,15.8332,10.8026,15.8332,13.3179,15.0233,225349.0558,15.8332,10.7642,10.8026,13.2987,15.1381,121104.8728,15.8332,10.7526,10.7893,13.2929,15.1726,106208.0176,23.2284,1815.1036,-244484.4000,452661.9462
6326.0000,10.9538,17.4291,0.0000,271274.6000,-271274.6000,12.5373,0.0000,41848.6693,41848.6693,612.3017,313123.2693,0.0000,-313123.2693,10.9538,5.9483,35690.3000,0.0000,35690.3000,1.3691,9258.3054,0.0000,9258.3054,66.8639,0.0000,26431.9946,26431.9946,10.9538,16.6762,0.0000,30535.6000,-30535.6000,1.6014,0.0000,4809.5863,4809.5863,78.2102,35345.1863,0.0000,-35345.1863,10.9538,5.9483,1633.3000,0.0000,1633.3000,0.0627,423.6891,0.0000,423.6891,3.0599,0.0000,1209.6109,1209.6109,10.9538,16.4571,0.0000,5872.6000,-5872.6000,0.3217,0.0000,956.0439,956.0439,15.7115,6828.6439,0.0000,-6828.6439,10.9538,5.9483,6459.0000,0.0000,6459.0000,0.2478,1675.5083,0.0000,1675.5083,12.1006,0.0000,4783.4917,4783.4917,16.1403,10.9751,16.1403,13.5577,16.0772,241157.8034,16.1403,10.9377,10.9751,13.5390,16.1936,129548.7673,16.1403,10.9265,10.9621,13.5334,16.2286,113599.9309,24.2099,1891.7947,-263900.2000,484306.5017
6327.0000,11.3315,17.8070,0.0000,294334.4000,-294334.4000,13.6173,0.0000,45778.2692,45778.2692,665.0487,340112.6692,0.0000,-340112.6692,11.3315,6.3017,33857.6000,0.0000,33857.6000,1.2950,8734.9441,0.0000,8734.9441,63.2465,0.0000,25122.6559,25122.6559,11.3315,17.0540,0.0000,47031.4000,-47031.4000,2.4679,0.0000,7440.1010,7440.1010,120.5286,54471.5010,0.0000,-54471.5010,11.3315,6.3017,1580.4000,0.0000,1580.4000,0.0604,407.7284,0.0000,407.7284,2.9522,0.0000,1172.6716,1172.6716,11.3315,16.8372,0.0000,6516.7000,-6516.7000,0.3570,0.0000,1064.3192,1064.3192,17.4347,7581.0192,0.0000,-7581.0192,11.3315,6.3017,7370.9000,0.0000,7370.9000,0.2819,1901.6233,0.0000,1901.6233,13.7690,0.0000,5469.2767,5469.2767,16.6431,11.3515,16.6431,13.9973,18.4499,276748.9791,16.6431,11.3164,11.3515,13.9797,18.5724,148579.0224,16.6431,11.3058,11.3393,13.9744,18.6093,130264.8777,27.1194,2119.1513,-305073.6000,555592.8791
6328.0000,11.4255,17.8880,0.0000,289003.8000,-289003.8000,13.4016,0.0000,45041.5088,45041.5088,654.5133,334045.3088,0.0000,-334045.3088,11.4255,6.3618,28860.0000,0.0000,28860.0000,1.0969,7435.5085,0.0000,7435.5085,53.5732,0.0000,21424.4915,21424.4915,11.4255,17.1418,0.0000,43730.5000,-43730.5000,2.2976,0.0000,6925.5921,6925.5921,112.2106,50656.0921,0.0000,-50656.0921,11.4255,6.3618,2027.2000,0.0000,2027.2000,0.0771,522.2891,0.0000,522.2891,3.7631,0.0000,1504.9109,1504.9109,11.4255,16.9318,0.0000,8443.6000,-8443.6000,0.4626,0.0000,1380.1643,1380.1643,22.5909,9823.7643,0.0000,-9823.7643,11.4255,6.3618,8586.7000,0.0000,8586.7000,0.3264,2212.2828,0.0000,2212.2828,15.9396,0.0000,6374.4172,6374.4172,16.7867,11.4456,16.7867,14.1162,18.1928,272892.5155,16.7867,11.4104,11.4456,14.0986,18.3125,146499.9160,16.7867,11.3999,11.4334,14.0933,18.3484,128439.1022,26.4932,2070.2176,-301704.0000,547831.5336
6329.0000,11.5442,18.0052,0.0000,300303.0000,-300303.0000,13.9336,0.0000,46924.2256,46924.2256,680.4964,347227.2256,0.0000,-347227.2256,11.5442,6.4695,18849.6000,0.0000,18849.6000,0.7153,4848.1313,0.0000,4848.1313,34.9364,0.0000,14001.4687,14001.4687,11.5442,17.2597,0.0000,40284.0000,-40284.0000,2.1172,0.0000,6388.7879,6388.7879,103.4001,46672.7879,0.0000,-46672.7879,11.5442,6.4695,1301.1000,0.0000,1301.1000,0.0494,334.6439,0.0000,334.6439,2.4115,0.0000,966.4561,966.4561,11.5442,17.0511,0.0000,10453.4000,-10453.4000,0.5727,0.0000,1710.4866,1710.4866,27.9686,12163.8866,0.0000,-12163.8866,11.5442,6.4695,11322.2000,0.0000,11322.2000,0.4297,2912.0784,0.0000,2912.0784,20.9849,0.0000,8410.1216,8410.1216,17.1126,11.5640,17.1126,14.3383,19.0661,285991.1818,17.1126,11.5292,11.5640,14.3209,19.1857,153485.4096,17.1126,11.5187,11.5519,14.3157,19.2216,134551.4079,26.7269,2088.4749,-319567.5000,574027.9993
6330.0000,10.6518,17.0909,0.0000,183201.9000,-183201.9000,8.5065,0.0000,28080.4484,28080.4484,415.4453,211282.3484,0.0000,-211282.3484,10.6518,5.5898,15537.9000,0.0000,15537.9000,0.5885,4048.4263,0.0000,4048.4263,28.7422,0.0000,11489.4737,11489.4737,10.6518,16.3566,0.0000,6636.9000,-6636.9000,0.3490,0.0000,1041.8524,1041.8524,17.0424,7678.7524,0.0000,-7678.7524,10.6518,5.5898,1078.0000,0.0000,1078.0000,0.0408,280.8747,0.0000,280.8747,1.9941,0.0000,797.1253,797.1253,10.6518,16.1524,0.0000,12500.6000,-12500.6000,0.6848,0.0000,2030.0789,2030.0789,33.4468,14530.6789,0.0000,-14530.6789,10.6518,5.5898,13297.9000,0.0000,13297.9000,0.5037,3464.7905,0.0000,3464.7905,24.5986,0.0000,9833.1095,9833.1095,15.7858,10.6764,15.7858,13.2311,10.5170,157754.8906,15.7858,10.6331,10.6764,13.2094,10.6062,84849.2986,15.7858,10.6203,10.6613,13.2030,10.6325,74427.5806,16.0100,1251.0465,-172425.6000,317031.7698
6331.0000,10.4112,16.8816,0.0000,184192.8000,-184192.8000,8.5061,0.0000,28089.3857,28089.3857,415.4230,212282.1857,0.0000,-212282.1857,10.4112,5.4305,15538.3000,0.0000,15538.3000,0.5973,4062.8215,0.0000,4062.8215,29.1735,0.0000,11475.4785,11475.4785,10.4112,16.1313,0.0000,3942.7000,-3942.7000,0.2067,0.0000,617.3115,617.3115,10.0942,4560.0115,0.0000,-4560.0115,10.4112,5.4305,829.9000,0.0000,829.9000,0.0319,216.9951,0.0000,216.9951,1.5582,0.0000,612.9049,612.9049,10.4112,15.9112,0.0000,12733.2000,-12733.2000,0.6975,0.0000,2063.9743,2063.9743,34.0664,14797.1743,0.0000,-14797.1743,10.4112,5.4305,12690.0000,0.0000,12690.0000,0.4878,3318.0725,0.0000,3318.0725,23.8258,0.0000,9371.9275,9371.9275,15.5875,10.4367,15.5875,13.0121,10.4572,156858.1458,15.5875,10.3920,10.4367,12.9897,10.5480,84383.9671,15.5875,10.3787,10.4211,12.9831,10.5749,74024.5819,15.7911,1233.9384,-171810.5000,315266.6948
6332.0000,9.9974,16.4698,0.0000,118860.8000,-118860.8000,5.4811,0.0000,17970.7872,17970.7872,267.6876,136831.5872,0.0000,-136831.5872,9.9974,5.0476,15524.6000,0.0000,15524.6000,0.5993,4084.0585,0.0000,4084.0585,29.2668,0.0000,11440.5415,11440.5415,9.9974,15.7185,0.0000,567.3000,-567.3000,0.0297,0.0000,88.4397,88.4397,1.4513,655.7397,0.0000,-655.7397,9.9974,5.0476,907.4000,0.0000,907.4000,0.0350,238.7098,0.0000,238.7098,1.7106,0.0000,668.6902,668.6902,9.9974,15.4948,0.0000,12922.1000,-12922.1000,0.7079,0.0000,2088.1723,2088.1723,34.5727,15010.2723,0.0000,-15010.2723,9.9974,5.0476,11626.2000,0.0000,11626.2000,0.4488,3058.5059,0.0000,3058.5059,21.9176,0.0000,8567.6941,8567.6941,14.6779,10.0265,14.6779,12.3522,6.5500,98249.8613,14.6779,9.9754,10.0265,12.3267,6.6219,52975.2637,14.6779,9.9603,10.0087,12.3191,6.6431,46502.0487,10.9527,855.8559,-104292.0000,197727.1737
6333.0000,9.6637,16.1463,0.0000,108834.0000,-108834.0000,5.0064,0.0000,16342.7471,16342.7471,244.5021,125176.7471,0.0000,-125176.7471,9.6637,4.7576,13155.5000,0.0000,13155.5000,0.5114,3477.9757,0.0000,3477.9757,24.9769,0.0000,9677.5243,9677.5243,9.6637,9.6637,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.6637,4.7576,540.6000,0.0000,540.6000,0.0210,142.9207,0.0000,142.9207,1.0264,0.0000,397.6793,397.6793,9.6637,15.1589,0.0000,12575.7000,-12575.7000,0.6890,0.0000,2027.4699,2027.4699,33.6489,14603.1699,0.0000,-14603.1699,9.6637,4.7576,9498.5000,0.0000,9498.5000,0.3693,2511.1590,0.0000,2511.1590,18.0337,0.0000,6987.3410,6987.3410,14.4866,9.6944,14.4866,12.0905,6.0967,91451.1229,14.4866,9.6405,9.6944,12.0635,6.1654,49322.8913,14.4866,9.6245,9.6757,12.0555,6.1857,43299.7822,9.8955,773.2510,-98215.1000,184073.7964
6334.0000,9.4948,15.9847,18.1000,86353.6000,-86335.5000,3.9655,4.0132,12922.7625,12926.7758,193.6672,99276.3625,14.0868,-99262.2758,9.4948,4.6214,12844.4000,0.0000,12844.4000,0.5022,3404.2744,0.0000,3404.2744,24.5274,0.0000,9440.1256,9440.1256,9.4948,11.6283,1087.1000,1906.4000,-819.3000,0.1648,241.2371,295.7251,536.9622,8.0494,2202.1251,845.8629,-1356.2622,9.4948,4.6214,407.2000,0.0000,407.2000,0.0159,107.9241,0.0000,107.9241,0.7776,0.0000,299.2759,299.2759,9.4948,14.9886,0.0000,10800.6000,-10800.6000,0.5918,0.0000,1739.3234,1739.3234,28.9025,12539.9234,0.0000,-12539.9234,9.4948,4.6214,8282.7000,0.0000,8282.7000,0.3239,2195.2433,0.0000,2195.2433,15.8165,0.0000,6087.4567,6087.4567,14.0302,9.5275,14.0302,11.7788,4.8315,72472.7671,14.0302,9.4701,9.5275,11.7501,4.8931,39144.8175,14.0302,9.4531,9.5075,11.7416,4.9113,34379.3368,8.3461,652.1774,-76421.1000,145996.9214
6335.0000,9.2838,15.7588,124.8000,76479.9000,-76355.1000,3.5148,27.7767,11396.7870,11424.5637,171.6580,87876.6870,97.0233,-87779.6637,9.2838,4.4302,12832.6000,0.0000,12832.6000,0.5032,3411.8759,0.0000,3411.8759,24.5771,0.0000,9420.7241,9420.7241,9.2838,11.1690,1808.0000,2833.9000,-1025.9000,0.2568,402.7044,438.7233,841.4277,12.5418,3272.6233,1405.2956,-1867.3277,9.2838,4.4302,410.1000,0.0000,410.1000,0.0161,109.0356,0.0000,109.0356,0.7854,0.0000,301.0644,301.0644,9.2838,14.7761,0.0000,8917.5000,-8917.5000,0.4887,0.0000,1434.1169,1434.1169,23.8651,10351.6169,0.0000,-10351.6169,9.2838,4.4302,4635.3000,0.0000,4635.3000,0.1818,1232.4134,0.0000,1232.4134,8.8776,0.0000,3402.8866,3402.8866,13.8236,9.3180,13.8236,11.5708,4.3110,64664.4732,13.8236,9.2579,9.3180,11.5408,4.3684,34947.4961,13.8236,9.2401,9.2971,11.5319,4.3855,30698.2588,7.4420,581.5319,-68420.5000,130310.2281
6336.0000,9.1349,15.5780,298.9000,64632.4000,-64333.5000,2.9778,66.7053,9602.8083,9669.5136,145.4333,74235.2083,232.1947,-74003.0136,9.1349,4.3031,12830.7000,0.0000,12830.7000,0.5050,3418.9814,0.0000,3418.9814,24.6646,0.0000,9411.7186,9411.7186,9.1349,11.7824,2791.8000,6259.8000,-3468.0000,0.4954,623.4696,967.7610,1591.2306,24.1967,7227.5610,2168.3304,-5059.2306,9.1349,4.3031,406.0000,0.0000,406.0000,0.0160,108.1863,0.0000,108.1863,0.7805,0.0000,297.8137,297.8137,9.1349,14.6260,0.0000,6689.1000,-6689.1000,0.3666,0.0000,1074.7466,1074.7466,17.9033,7763.8466,0.0000,-7763.8466,9.1349,4.3031,1443.8000,0.0000,1443.8000,0.0568,384.7277,0.0000,384.7277,2.7754,0.0000,1059.0723,1059.0723,13.5986,9.1705,13.5986,11.3846,3.7725,56587.7310,13.5986,9.1079,9.1705,11.3533,3.8258,30606.7063,13.5986,9.0894,9.1488,11.3440,3.8416,26891.4964,6.6266,517.8091,-59810.1000,114085.9337
6337.0000,9.1171,15.5390,430.1000,63767.8000,-63337.7000,2.9433,96.0161,9470.9980,9567.0141,143.7484,73238.7980,334.0839,-72904.7141,9.1171,4.2984,12843.6000,0.0000,12843.6000,0.5069,3423.3343,0.0000,3423.3343,24.7542,0.0000,9420.2657,9420.2657,9.1171,10.8831,4827.7000,7185.0000,-2357.3000,0.6674,1078.4711,1110.6149,2189.0859,32.5963,8295.6149,3749.2289,-4546.3859,9.1171,4.2984,405.4000,0.0000,405.4000,0.0160,108.0554,0.0000,108.0554,0.7814,0.0000,297.3446,297.3446,9.1171,14.6076,0.0000,5554.4000,-5554.4000,0.3044,0.0000,892.3352,892.3352,14.8675,6446.7352,0.0000,-6446.7352,9.1171,4.2984,836.4000,0.0000,836.4000,0.0330,222.9341,0.0000,222.9341,1.6120,0.0000,613.4659,613.4659,13.3831,9.1532,13.3831,11.2681,3.6472,54707.9580,13.3831,9.0897,9.1532,11.2364,3.7019,29615.2432,13.3831,9.0709,9.1311,11.2270,3.7181,26026.9330,6.7066,524.0635,-57164.0000,110350.1342
6338.0000,9.0368,15.4293,527.7000,58186.4000,-57658.7000,2.6933,117.9758,8628.3238,8746.2996,131.5350,66814.7238,409.7242,-66404.9996,9.0368,4.2218,12856.4000,0.0000,12856.4000,0.5075,3430.8728,0.0000,3430.8728,24.7867,0.0000,9425.5272,9425.5272,9.0368,10.4240,4502.5000,5661.3000,-1158.8000,0.5683,1007.2559,874.4518,1881.7077,27.7547,6535.7518,3495.2441,-3040.5077,9.0368,4.2218,410.9000,0.0000,410.9000,0.0162,109.6532,0.0000,109.6532,0.7922,0.0000,301.2468,301.2468,9.0368,14.5269,0.0000,5351.2000,-5351.2000,0.2933,0.0000,859.2715,859.2715,14.3237,6210.4715,0.0000,-6210.4715,9.0368,4.2218,380.1000,0.0000,380.1000,0.0150,101.4339,0.0000,101.4339,0.7328,0.0000,278.6661,278.6661,13.1948,9.0739,13.1948,11.1344,3.2532,48798.3175,13.1948,9.0087,9.0739,11.1018,3.3047,26437.6066,13.1948,8.9894,9.0513,11.0921,3.3200,23239.8053,6.1404,479.8206,-50521.3000,98475.7294
6339.0000,9.0667,15.4271,640.6000,53642.5000,-53001.9000,2.4908,143.1389,7959.2159,8102.3548,121.6454,61601.7159,497.4611,-61104.2548,9.0667,4.2577,12857.3000,0.0000,12857.3000,0.5083,3429.5753,0.0000,3429.5753,24.8237,0.0000,9427.7247,9427.7247,9.0667,10.4206,6119.0000,7585.0000,-1466.0000,0.7672,1368.1584,1171.9064,2540.0648,37.4664,8756.9064,4750.8416,-4006.0648,9.0667,4.2577,401.0000,0.0000,401.0000,0.0159,106.9633,0.0000,106.9633,0.7742,0.0000,294.0367,294.0367,9.0667,14.5567,0.0000,5240.1000,-5240.1000,0.2872,0.0000,841.5835,841.5835,14.0270,6081.6835,0.0000,-6081.6835,9.0667,4.2577,380.1000,0.0000,380.1000,0.0150,101.3884,0.0000,101.3884,0.7339,0.0000,278.7116,278.7116,12.9511,9.1042,12.9511,11.0277,3.0300,45449.9641,12.9511,9.0383,9.1042,10.9947,3.0820,24655.6725,12.9511,9.0187,9.0813,10.9849,3.0974,21681.6480,6.1264,478.7292,-46069.6000,91787.2846
6340.0000,8.9134,15.3629,314.7000,70602.9000,-70288.2000,3.2483,70.5139,10444.1439,10514.6578,158.6400,81047.0439,244.1861,-80802.8578,8.9134,4.1059,12857.4000,0.0000,12857.4000,0.5080,3437.5046,0.0000,3437.5046,24.8107,0.0000,9419.8954,9419.8954,8.9134,9.3108,5729.5000,4633.3000,1096.2000,0.5893,1284.5614,714.8738,1999.4352,28.7821,5348.1738,4444.9386,-903.2352,8.9134,4.1059,414.7000,0.0000,414.7000,0.0164,110.8726,0.0000,110.8726,0.8002,0.0000,303.8274,303.8274,8.9134,14.4028,0.0000,5277.2000,-5277.2000,0.2892,0.0000,846.7671,846.7671,14.1261,6123.9671,0.0000,-6123.9671,8.9134,4.1059,836.6000,0.0000,836.6000,0.0331,223.6701,0.0000,223.6701,1.6144,0.0000,612.9299,612.9299,13.2026,8.9503,13.2026,11.0764,3.8414,57620.3404,13.2026,8.8856,8.9503,11.0441,3.8998,31198.7809,13.2026,8.8663,8.9278,11.0344,3.9172,27420.6594,7.0264,549.0565,-60360.5000,116239.7806
6341.0000,9.0332,15.4955,313.5000,77763.7000,-77450.2000,3.5727,70.0926,11530.5615,11600.6541,174.4856,89294.2615,243.4074,-89050.8541,9.0332,4.2356,12851.6000,0.0000,12851.6000,0.5092,3429.7804,0.0000,3429.7804,24.8671,0.0000,9421.8196,9421.8196,9.0332,9.4756,7051.0000,5824.6000,1226.4000,0.7328,1577.4843,899.6455,2477.1298,35.7902,6724.2455,5473.5157,-1250.7298,9.0332,4.2356,531.5000,0.0000,531.5000,0.0211,141.8445,0.0000,141.8445,1.0284,0.0000,389.6555,389.6555,9.0332,14.5225,0.0000,6125.1000,-6125.1000,0.3357,0.0000,983.5192,983.5192,16.3973,7108.6192,0.0000,-7108.6192,9.0332,4.2356,4336.4000,0.0000,4336.4000,0.1718,1157.2800,0.0000,1157.2800,8.3907,0.0000,3179.1200,3179.1200,13.1293,9.0690,13.1293,11.0992,4.1840,62760.0169,13.1293,9.0060,9.0690,11.0677,4.2489,33991.4426,13.1293,8.9873,9.0471,11.0583,4.2682,29877.7241,8.0150,626.3025,-64629.4000,126629.1836
6342.0000,9.1564,15.6671,0.0000,145893.0000,-145893.0000,6.6733,0.0000,21685.3899,21685.3899,325.9123,167578.3899,0.0000,-167578.3899,9.1564,4.3453,12843.7000,0.0000,12843.7000,0.5078,3421.3462,0.0000,3421.3462,24.7990,0.0000,9422.3538,9422.3538,9.1564,7.2068,1994.3000,412.9000,1581.4000,0.1426,445.2015,63.8466,509.0481,6.9649,476.7466,1549.0985,1072.3519,9.1564,4.3453,490.7000,0.0000,490.7000,0.0194,130.7142,0.0000,130.7142,0.9475,0.0000,359.9858,359.9858,9.1564,14.6467,0.0000,7764.2000,-7764.2000,0.4256,0.0000,1247.6491,1247.6491,20.7837,9011.8491,0.0000,-9011.8491,9.1564,4.3453,14531.2000,0.0000,14531.2000,0.5745,3870.8679,0.0000,3870.8679,28.0573,0.0000,10660.3321,10660.3321,13.9754,9.1881,13.9754,11.5818,7.7027,115540.2315,13.9754,9.1324,9.1881,11.5539,7.7923,62338.4161,13.9754,9.1157,9.1687,11.5456,7.8191,54733.7827,12.5147,977.9154,-124210.2000,232612.4303
6343.0000,9.6010,16.1145,0.0000,197924.0000,-197924.0000,9.0597,0.0000,29682.8612,29682.8612,442.4605,227606.8612,0.0000,-227606.8612,9.6010,4.7678,21817.3000,0.0000,21817.3000,0.8607,5773.3159,0.0000,5773.3159,42.0339,0.0000,16043.9841,16043.9841,9.6010,6.2680,524.5000,0.0000,524.5000,0.0318,116.1746,0.0000,116.1746,1.5513,0.0000,408.3254,408.3254,9.6010,4.7678,984.3000,0.0000,984.3000,0.0388,260.4665,0.0000,260.4665,1.8964,0.0000,723.8335,723.8335,9.6010,15.0938,0.0000,8599.3000,-8599.3000,0.4713,0.0000,1385.8036,1385.8036,23.0175,9985.1036,0.0000,-9985.1036,9.6010,4.7678,15444.1000,0.0000,15444.1000,0.6093,4086.8333,0.0000,4086.8333,29.7551,0.0000,11357.2667,11357.2667,14.4965,9.6292,14.4965,12.0629,10.3925,155888.2185,14.4965,9.5797,9.6292,12.0381,10.4981,83984.6240,14.4965,9.5649,9.6120,12.0307,10.5297,73708.1661,16.6073,1297.7151,-167753.1000,313581.0085
6344.0000,9.9596,16.4625,0.0000,213849.1000,-213849.1000,9.8141,0.0000,32307.0944,32307.0944,479.3027,246156.1944,0.0000,-246156.1944,9.9596,5.0794,26615.0000,0.0000,26615.0000,1.0418,7005.5203,0.0000,7005.5203,50.8790,0.0000,19609.4797,19609.4797,9.9596,15.6946,0.0000,14544.9000,-14544.9000,0.7600,0.0000,2266.6190,2266.6190,37.1182,16811.5190,0.0000,-16811.5190,9.9596,5.0794,1653.5000,0.0000,1653.5000,0.0647,435.2293,0.0000,435.2293,3.1609,0.0000,1218.2707,1218.2707,9.9596,15.4556,0.0000,8294.1000,-8294.1000,0.4545,0.0000,1339.9397,1339.9397,22.1957,9634.0397,0.0000,-9634.0397,9.9596,5.0794,14835.5000,0.0000,14835.5000,0.5807,3904.9557,0.0000,3904.9557,28.3605,0.0000,10930.5443,10930.5443,14.8703,9.9856,14.8703,12.4280,11.9783,179673.9358,14.8703,9.9400,9.9856,12.4052,12.0901,96720.6459,14.8703,9.9264,9.9698,12.3983,12.1236,84865.5350,19.0736,1490.4406,-193584.1000,361260.1166
6345.0000,10.2009,16.6944,0.0000,225368.1000,-225368.1000,10.3646,0.0000,34217.8305,34217.8305,506.1896,259585.9305,0.0000,-259585.9305,10.2009,5.2840,30260.1000,0.0000,30260.1000,1.1771,7936.6595,0.0000,7936.6595,57.4888,0.0000,22323.4405,22323.4405,10.2009,15.9316,0.0000,17244.2000,-17244.2000,0.9020,0.0000,2693.9488,2693.9488,44.0537,19938.1488,0.0000,-19938.1488,10.2009,5.2840,1786.1000,0.0000,1786.1000,0.0695,468.4607,0.0000,468.4607,3.3933,0.0000,1317.6393,1317.6393,10.2009,15.6990,0.0000,8988.4000,-8988.4000,0.4925,0.0000,1454.6564,1454.6564,24.0506,10443.0564,0.0000,-10443.0564,10.2009,5.2840,13009.6000,0.0000,13009.6000,0.5061,3412.1753,0.0000,3412.1753,24.7159,0.0000,9597.4247,9597.4247,15.1271,10.2257,15.1271,12.6764,12.7718,191576.3651,15.1271,10.1822,10.2257,12.6546,12.8851,103080.6187,15.1271,10.1692,10.2106,12.6481,12.9191,90433.5279,20.2676,1583.7405,-206544.9000,385090.5118
6346.0000,10.4160,16.9040,0.0000,235249.4000,-235249.4000,10.8345,0.0000,35879.1046,35879.1046,529.1417,271128.5046,0.0000,-271128.5046,10.4160,5.4731,35722.5000,0.0000,35722.5000,1.3839,9339.7596,0.0000,9339.7596,67.5858,0.0000,26382.7404,26382.7404,10.4160,16.1443,0.0000,17518.5000,-17518.5000,0.9171,0.0000,2743.0243,2743.0243,44.7875,20261.5243,0.0000,-20261.5243,10.4160,5.4731,1828.7000,0.0000,1828.7000,0.0708,478.1193,0.0000,478.1193,3.4598,0.0000,1350.5807,1350.5807,10.4160,15.9157,0.0000,10098.1000,-10098.1000,0.5532,0.0000,1636.9005,1636.9005,27.0182,11735.0005,0.0000,-11735.0005,10.4160,5.4731,11792.3000,0.0000,11792.3000,0.4568,3083.1338,0.0000,3083.1338,22.3106,0.0000,8709.1662,8709.1662,15.2795,10.4398,15.2795,12.8597,13.2687,199029.8760,15.2795,10.3980,10.4398,12.8388,13.3834,107067.2309,15.2795,10.3854,10.4253,12.8325,13.4178,93924.6748,21.3245,1666.3287,-213522.5000,400021.7816
6347.0000,10.5859,17.0687,0.0000,244803.2000,-244803.2000,11.2891,0.0000,37470.1790,37470.1790,551.3394,282273.3790,0.0000,-282273.3790,10.5859,5.6206,37539.7000,0.0000,37539.7000,1.4489,9790.4544,0.0000,9790.4544,70.7638,0.0000,27749.2456,27749.2456,10.5859,16.3118,0.0000,19837.5000,-19837.5000,1.0391,0.0000,3111.8287,3111.8287,50.7502,22949.3287,0.0000,-22949.3287,10.5859,5.6206,2162.0000,0.0000,2162.0000,0.0834,563.8554,0.0000,563.8554,4.0755,0.0000,1598.1446,1598.1446,10.5859,16.0868,0.0000,10860.0000,-10860.0000,0.5949,0.0000,1762.7302,1762.7302,29.0556,12622.7302,0.0000,-12622.7302,10.5859,5.6206,9509.8000,0.0000,9509.8000,0.3671,2480.1813,0.0000,2480.1813,17.9263,0.0000,7029.6187,7029.6187,15.5092,10.6090,15.5092,13.0591,14.0073,210110.0893,15.5092,10.5685,10.6090,13.0389,14.1232,112985.5954,15.5092,10.5564,10.5949,13.0328,14.1579,99105.6363,22.2339,1737.3859,-226289.2000,422201.3210
6348.0000,10.6920,17.1701,0.0000,254372.6000,-254372.6000,11.7423,0.0000,39022.4798,39022.4798,573.4768,293395.0798,0.0000,-293395.0798,10.6920,5.7095,32532.6000,0.0000,32532.6000,1.2521,8471.4468,0.0000,8471.4468,61.1487,0.0000,24061.1532,24061.1532,10.6920,16.4157,0.0000,18986.9000,-18986.9000,0.9951,0.0000,2981.8563,2981.8563,48.6003,21968.7563,0.0000,-21968.7563,10.6920,5.7095,2575.6000,0.0000,2575.6000,0.0991,670.6829,0.0000,670.6829,4.8411,0.0000,1904.9171,1904.9171,10.6920,16.1936,0.0000,11629.3000,-11629.3000,0.6371,0.0000,1889.1861,1889.1861,31.1132,13518.4861,0.0000,-13518.4861,10.6920,5.7095,8292.6000,0.0000,8292.6000,0.3192,2159.3823,0.0000,2159.3823,15.5869,0.0000,6133.2177,6133.2177,15.8064,10.7146,15.8064,13.2605,14.7733,221599.7076,15.8064,10.6748,10.7146,13.2406,14.8888,119110.2977,15.8064,10.6629,10.7008,13.2347,14.9234,104464.0211,22.5673,1763.4408,-241588.0000,445174.0265
6349.0000,10.9036,17.3815,0.0000,264342.8000,-264342.8000,12.2104,0.0000,40735.4809,40735.4809,596.3356,305078.2809,0.0000,-305078.2809,10.9036,5.9068,37544.1000,0.0000,37544.1000,1.4424,9746.3051,0.0000,9746.3051,70.4421,0.0000,27797.7949,27797.7949,10.9036,16.6272,0.0000,22521.0000,-22521.0000,1.1808,0.0000,3545.2202,3545.2202,57.6660,26066.2202,0.0000,-26066.2202,10.9036,5.9068,2458.6000,0.0000,2458.6000,0.0945,638.2432,0.0000,638.2432,4.6129,0.0000,1820.3568,1820.3568,10.9036,16.4066,0.0000,11988.2000,-11988.2000,0.6567,0.0000,1950.8381,1950.8381,32.0732,13939.0381,0.0000,-13939.0381,10.9036,5.9068,7379.6000,0.0000,7379.6000,0.2835,1915.7160,0.0000,1915.7160,13.8460,0.0000,5463.8840,5463.8840,15.9687,10.9256,15.9687,13.4471,15.4329,231492.7540,15.9687,10.8871,10.9256,13.4279,15.5507,124405.2574,15.9687,10.8755,10.9122,13.4221,15.5860,109102.0425,23.8023,1859.9420,-251469.7000,465000.0539
6350.0000,11.0078,17.4792,0.0000,269472.4000,-269472.4000,12.4633,0.0000,41618.8641,41618.8641,608.6874,311091.2641,0.0000,-311091.2641,11.0078,5.9905,35720.0000,0.0000,35720.0000,1.3674,9258.7457,0.0000,9258.7457,66.7816,0.0000,26461.2543,26461.2543,11.0078,16.7283,0.0000,23317.6000,-23317.6000,1.2234,0.0000,3674.9442,3674.9442,59.7468,26992.5442,0.0000,-26992.5442,11.0078,5.9905,1633.2000,0.0000,1633.2000,0.0625,423.3310,0.0000,423.3310,3.0534,0.0000,1209.8690,1209.8690,11.0078,16.5115,0.0000,11884.9000,-11884.9000,0.6511,0.0000,1935.7002,1935.7002,31.7967,13820.6002,0.0000,-13820.6002,11.0078,5.9905,6466.6000,0.0000,6466.6000,0.2475,1676.1648,0.0000,1676.1648,12.0899,0.0000,4790.4352,4790.4352,16.1792,11.0294,16.1792,13.6043,15.9053,238579.3716,16.1792,10.9914,11.0294,13.5853,16.0225,128180.3384,16.1792,10.9800,11.0162,13.5796,16.0577,112404.0263,24.0228,1877.1739,-260855.1000,479163.7363
6351.0000,11.1509,17.6209,0.0000,276515.2000,-276515.2000,12.7971,0.0000,42838.5950,42838.5950,624.9914,319353.7950,0.0000,-319353.7950,11.1509,6.1212,33895.8000,0.0000,33895.8000,1.2953,8767.6823,0.0000,8767.6823,63.2608,0.0000,25128.1177,25128.1177,11.1509,16.8707,0.0000,25349.8000,-25349.8000,1.3304,0.0000,4001.7778,4001.7778,64.9761,29351.5778,0.0000,-29351.5778,11.1509,6.1212,1582.0000,0.0000,1582.0000,0.0605,409.2092,0.0000,409.2092,2.9525,0.0000,1172.7908,1172.7908,11.1509,16.6555,0.0000,12694.2000,-12694.2000,0.6954,0.0000,2070.0107,2070.0107,33.9621,14764.2107,0.0000,-14764.2107,11.1509,6.1212,7379.6000,0.0000,7379.6000,0.2820,1908.8497,0.0000,1908.8497,13.7728,0.0000,5470.7503,5470.7503,16.3753,11.1721,16.3753,13.7737,16.5175,247762.9986,16.3753,11.1349,11.1721,13.7551,16.6356,133085.1974,16.3753,11.1237,11.1591,13.7495,16.6711,116697.6449,24.6911,1929.3977,-271701.8000,497545.8410
6352.0000,11.2328,17.6988,0.0000,274282.9000,-274282.9000,12.7049,0.0000,42568.2518,42568.2518,620.4874,316851.1518,0.0000,-316851.1518,11.2328,6.1891,28892.9000,0.0000,28892.9000,1.1015,7464.7391,0.0000,7464.7391,53.7952,0.0000,21428.1609,21428.1609,11.2328,16.9507,0.0000,28505.2000,-28505.2000,1.4967,0.0000,4504.1679,4504.1679,73.0987,33009.3679,0.0000,-33009.3679,11.2328,6.1891,2032.8000,0.0000,2032.8000,0.0775,525.1921,0.0000,525.1921,3.7848,0.0000,1507.6079,1507.6079,11.2328,16.7379,0.0000,14014.5000,-14014.5000,0.7677,0.0000,2286.9147,2286.9147,37.4949,16301.4147,0.0000,-16301.4147,11.2328,6.1891,8596.9000,0.0000,8596.9000,0.3277,2221.0860,0.0000,2221.0860,16.0064,0.0000,6375.8140,6375.8140,16.5335,11.2539,16.5335,13.8937,16.7756,251634.1451,16.5335,11.2169,11.2539,13.8752,16.8930,135143.8031,16.5335,11.2058,11.2410,13.8697,16.9282,118497.2357,24.7142,1931.2020,-277280.0000,505275.1839
6353.0000,11.2978,17.7618,0.0000,283432.4000,-283432.4000,13.1353,0.0000,44050.4207,44050.4207,641.5072,327482.8207,0.0000,-327482.8207,11.2978,6.2456,18873.8000,0.0000,18873.8000,0.7186,4871.6305,0.0000,4871.6305,35.0930,0.0000,14002.1695,14002.1695,11.2978,17.0148,0.0000,26087.2000,-26087.2000,1.3702,0.0000,4125.2217,4125.2217,66.9164,30212.4217,0.0000,-30212.4217,11.2978,6.2456,1299.7000,0.0000,1299.7000,0.0495,335.4734,0.0000,335.4734,2.4166,0.0000,964.2266,964.2266,11.2978,16.8033,0.0000,14531.2000,-14531.2000,0.7960,0.0000,2372.5664,2372.5664,38.8777,16903.7664,0.0000,-16903.7664,11.2978,6.2456,11335.8000,0.0000,11335.8000,0.4316,2925.9518,0.0000,2925.9518,21.0772,0.0000,8409.8482,8409.8482,16.8163,11.3188,16.8163,14.0676,17.4945,262417.6466,16.8163,11.2821,11.3188,14.0492,17.6114,140891.0744,16.8163,11.2710,11.3060,14.0437,17.6465,123525.2078,24.7517,1934.1314,-292541.5000,526833.9288
6354.0000,10.6056,17.0539,0.0000,188000.1000,-188000.1000,8.7161,0.0000,28787.7311,28787.7311,425.6801,216787.8311,0.0000,-216787.8311,10.6056,5.5655,15540.6000,0.0000,15540.6000,0.5910,4051.8641,0.0000,4051.8641,28.8643,0.0000,11488.7359,11488.7359,10.6056,16.3150,0.0000,4738.4000,-4738.4000,0.2489,0.0000,743.4530,743.4530,12.1572,5481.8530,0.0000,-5481.8530,10.6056,5.5655,1077.8000,0.0000,1077.8000,0.0410,281.0123,0.0000,281.0123,2.0018,0.0000,796.7877,796.7877,10.6056,16.1064,0.0000,14809.9000,-14809.9000,0.8113,0.0000,2404.2269,2404.2269,39.6237,17214.1269,0.0000,-17214.1269,10.6056,5.5655,13313.9000,0.0000,13313.9000,0.5063,3471.3019,0.0000,3471.3019,24.7285,0.0000,9842.5981,9842.5981,15.7684,10.6304,15.7684,13.1994,10.8150,162224.2851,15.7684,10.5868,10.6304,13.1776,10.9068,87254.6816,15.7684,10.5739,10.6153,13.1711,10.9340,76538.3444,16.3720,1279.3334,-177616.1000,326017.3111
6355.0000,10.3574,16.8287,0.0000,179914.3000,-179914.3000,8.3062,0.0000,27405.9775,27405.9775,405.6604,207320.2775,0.0000,-207320.2775,10.3574,5.3819,15555.3000,0.0000,15555.3000,0.5985,4070.4807,0.0000,4070.4807,29.2282,0.0000,11484.8193,11484.8193,10.3574,16.0779,0.0000,2752.2000,-2752.2000,0.1443,0.0000,430.6673,430.6673,7.0452,3182.8673,0.0000,-3182.8673,10.3574,5.3819,830.7000,0.0000,830.7000,0.0320,217.3760,0.0000,217.3760,1.5609,0.0000,613.3240,613.3240,10.3574,15.8571,0.0000,13643.7000,-13643.7000,0.7474,0.0000,2210.6532,2210.6532,36.5025,15854.3532,0.0000,-15854.3532,10.3574,5.3819,12705.2000,0.0000,12705.2000,0.4888,3324.6720,0.0000,3324.6720,23.8729,0.0000,9380.5280,9380.5280,15.5060,10.3833,15.5060,12.9447,10.1924,152885.3271,15.5060,10.3378,10.3833,12.9219,10.2829,82262.8660,15.5060,10.3243,10.3675,12.9152,10.3097,72168.0703,15.4756,1209.2884,-167219.0000,307316.2634
6356.0000,9.9557,16.4294,0.0000,114996.6000,-114996.6000,5.3012,0.0000,17371.6160,17371.6160,258.9015,132368.2160,0.0000,-132368.2160,9.9557,5.0115,15554.2000,0.0000,15554.2000,0.6010,4094.3684,0.0000,4094.3684,29.3495,0.0000,11459.8316,11459.8316,9.9557,15.6774,0.0000,118.2000,-118.2000,0.0062,0.0000,18.4191,18.4191,0.3023,136.6191,0.0000,-136.6191,9.9557,5.0115,908.1000,0.0000,908.1000,0.0351,239.0413,0.0000,239.0413,1.7135,0.0000,669.0587,669.0587,9.9557,15.4529,0.0000,12269.7000,-12269.7000,0.6722,0.0000,1982.1555,1982.1555,32.8275,14251.8555,0.0000,-14251.8555,9.9557,5.0115,11640.1000,0.0000,11640.1000,0.4497,3064.0507,0.0000,3064.0507,21.9639,0.0000,8576.0493,8576.0493,14.5812,9.9853,14.5812,12.2832,6.2622,93932.6222,14.5812,9.9333,9.9853,12.2573,6.3330,50664.0317,14.5812,9.9179,9.9672,12.2496,6.3539,44477.4767,10.5980,828.1398,-99282.1000,189074.1306
6357.0000,9.6197,16.1031,0.0000,105646.7000,-105646.7000,4.8585,0.0000,15849.9529,15849.9529,237.2830,121496.6529,0.0000,-121496.6529,9.6197,4.7182,13165.1000,0.0000,13165.1000,0.5122,3482.7930,0.0000,3482.7930,25.0130,0.0000,9682.3070,9682.3070,9.6197,9.6197,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.6197,4.7182,542.9000,0.0000,542.9000,0.0211,143.6228,0.0000,143.6228,1.0315,0.0000,399.2772,399.2772,9.6197,15.1146,0.0000,10722.2000,-10722.2000,0.5874,0.0000,1728.1324,1728.1324,28.6898,12450.3324,0.0000,-12450.3324,9.6197,4.7182,9509.8000,0.0000,9509.8000,0.3700,2515.7929,0.0000,2515.7929,18.0681,0.0000,6994.0071,6994.0071,14.3920,9.6509,14.3920,12.0215,5.8052,87078.6731,14.3920,9.5960,9.6509,11.9940,5.8725,46979.6715,14.3920,9.5798,9.6318,11.9859,5.8924,41246.5372,9.5238,744.2051,-93151.1000,175304.8819
6358.0000,9.4750,15.9402,193.3000,83760.1000,-83566.8000,3.8554,42.8748,12529.6435,12572.5183,188.2926,96289.7435,150.4252,-96139.3183,9.4750,4.6058,12844.4000,0.0000,12844.4000,0.5026,3405.2790,0.0000,3405.2790,24.5462,0.0000,9439.1210,9439.1210,9.4750,11.1220,1351.0000,1902.6000,-551.6000,0.1805,299.9031,295.0797,594.9828,8.8153,2197.6797,1051.0969,-1146.5828,9.4750,4.6058,404.6000,0.0000,404.6000,0.0158,107.2667,0.0000,107.2667,0.7732,0.0000,297.3333,297.3333,9.4750,14.9686,0.0000,8265.0000,-8265.0000,0.4529,0.0000,1330.8187,1330.8187,22.1176,9595.8187,0.0000,-9595.8187,9.4750,4.6058,8292.6000,0.0000,8292.6000,0.3245,2198.5158,0.0000,2198.5158,15.8475,0.0000,6094.0842,6094.0842,13.9026,9.5082,13.9026,11.7054,4.5184,67776.0615,13.9026,9.4499,9.5082,11.6762,4.5784,36627.2247,13.9026,9.4326,9.4879,11.6676,4.5962,32173.1460,7.9976,624.9419,-70841.8000,136576.4322
6359.0000,9.3471,15.7697,442.1000,73641.1000,-73199.0000,3.4024,98.2858,10987.6651,11085.9510,166.1686,84628.7651,343.8142,-84284.9510,9.3471,4.4935,12844.2000,0.0000,12844.2000,0.5039,3411.7312,0.0000,3411.7312,24.6078,0.0000,9432.4688,9432.4688,9.3471,11.4451,3730.4000,6442.3000,-2711.9000,0.5610,829.9627,997.9415,1827.9041,27.3989,7440.2415,2900.4373,-4539.8041,9.3471,4.4935,414.6000,0.0000,414.6000,0.0163,110.1278,0.0000,110.1278,0.7943,0.0000,304.4722,304.4722,9.3471,14.8397,0.0000,5844.6000,-5844.6000,0.3203,0.0000,940.3101,940.3101,15.6415,6784.9101,0.0000,-6784.9101,9.3471,4.4935,4640.7000,0.0000,4640.7000,0.1820,1232.6825,0.0000,1232.6825,8.8910,0.0000,3408.0175,3408.0175,13.6353,9.3815,13.6353,11.5084,4.0902,61352.8788,13.6353,9.3211,9.3815,11.4782,4.1482,33185.8875,13.6353,9.3032,9.3605,11.4693,4.1654,29158.0483,7.4788,584.4052,-63856.0000,123696.8147
6360.0000,9.3369,15.7062,661.9000,61856.5000,-61194.6000,2.8726,147.1779,9227.4514,9374.6293,140.2920,71083.9514,514.7221,-70569.2293,9.3369,4.4945,12850.0000,0.0000,12850.0000,0.5052,3413.7919,0.0000,3413.7919,24.6742,0.0000,9436.2081,9436.2081,9.3369,9.3743,7173.4000,4915.3000,2258.1000,0.6894,1596.2697,761.3291,2357.5988,33.6716,5676.6291,5577.1303,-99.4988,9.3369,4.4945,401.3000,0.0000,401.3000,0.0158,106.6113,0.0000,106.6113,0.7706,0.0000,294.6887,294.6887,9.3369,14.8291,0.0000,3680.2000,-3680.2000,0.2017,0.0000,592.0514,592.0514,9.8497,4272.2514,0.0000,-4272.2514,9.3369,4.4945,1445.3000,0.0000,1445.3000,0.0568,383.9652,0.0000,383.9652,2.7752,0.0000,1061.3348,1061.3348,13.1678,9.3728,13.1678,11.2703,3.1774,47661.1673,13.1678,9.3098,9.3728,11.2388,3.2302,25841.3624,13.1678,9.2911,9.3509,11.2294,3.2458,22720.5908,6.5123,508.8798,-47920.1000,96223.1205
6361.0000,9.3284,15.6576,853.5000,60921.1000,-60067.6000,2.8406,189.8107,9086.3573,9276.1680,138.7288,70007.4573,663.6893,-69343.7680,9.3284,4.4870,12869.9000,0.0000,12869.9000,0.5061,3419.5153,0.0000,3419.5153,24.7168,0.0000,9450.3847,9450.3847,9.3284,8.0543,9415.0000,3207.8000,6207.2000,0.7356,2095.4003,496.8151,2592.2154,35.9277,3704.6151,7319.5997,3614.9846,9.3284,4.4870,415.2000,0.0000,415.2000,0.0163,110.3181,0.0000,110.3181,0.7974,0.0000,304.8819,304.8819,9.3284,14.8205,0.0000,2771.0000,-2771.0000,0.1519,0.0000,445.7597,445.7597,7.4163,3216.7597,0.0000,-3216.7597,9.3284,4.4870,837.2000,0.0000,837.2000,0.0329,222.4429,0.0000,222.4429,1.6079,0.0000,614.7571,614.7571,12.8738,9.3649,12.8738,11.1194,2.8986,43479.2653,12.8738,9.3007,9.3649,11.0873,2.9516,23612.8333,12.8738,9.2817,9.3426,11.0778,2.9673,20771.1797,6.4251,502.0679,-42509.1000,87863.2783
6362.0000,9.4330,15.6977,1097.6000,56199.1000,-55101.5000,2.6381,243.6367,8399.6907,8643.3274,128.8413,64598.7907,853.9633,-63744.8274,9.4330,4.5896,12870.9000,0.0000,12870.9000,0.5062,3414.4440,0.0000,3414.4440,24.7225,0.0000,9456.4560,9456.4560,9.4330,7.1994,12938.4000,2079.2000,10859.2000,0.8895,2874.2670,322.3396,3196.6066,43.4401,2401.5396,10064.1330,7662.5934,9.4330,4.5896,402.2000,0.0000,402.2000,0.0158,106.6972,0.0000,106.6972,0.7725,0.0000,295.5028,295.5028,9.4330,14.9256,0.0000,2271.3000,-2271.3000,0.1245,0.0000,365.6212,365.6212,6.0790,2636.9212,0.0000,-2636.9212,9.4330,4.5896,380.3000,0.0000,380.3000,0.0150,100.8875,0.0000,100.8875,0.7305,0.0000,279.4125,279.4125,12.4464,9.4700,12.4464,10.9582,2.4044,36066.7081,12.4464,9.4049,9.4700,10.9257,2.4570,19656.3634,12.4464,9.3856,9.4474,10.9160,2.4726,17308.4734,6.2836,491.0061,-32860.2000,73031.5449
6363.0000,9.6027,15.7432,1544.7000,51492.6000,-49947.9000,2.4494,341.8367,7722.6573,8064.4940,119.6256,59215.2573,1202.8633,-58012.3940,9.6027,4.7460,12871.1000,0.0000,12871.1000,0.5053,3405.8792,0.0000,3405.8792,24.6775,0.0000,9465.2208,9465.2208,9.6027,6.5451,17211.5000,662.7000,16548.8000,1.0713,3812.1663,102.9067,3915.0730,52.3201,765.6067,13399.3337,12633.7270,9.6027,4.7460,414.5000,0.0000,414.5000,0.0163,109.6827,0.0000,109.6827,0.7947,0.0000,304.8173,304.8173,9.6027,15.0964,0.0000,1974.2000,-1974.2000,0.1082,0.0000,318.1519,318.1519,5.2835,2292.3519,0.0000,-2292.3519,9.6027,4.7460,380.3000,0.0000,380.3000,0.0149,100.6329,0.0000,100.6329,0.7291,0.0000,279.6671,279.6671,11.9443,9.6401,11.9443,10.7922,1.8510,27764.8966,11.9443,9.5743,9.6401,10.7593,1.9038,15230.4737,11.9443,9.5548,9.6172,10.7496,1.9195,13436.2675,6.2481,488.2335,-21707.4000,56431.6379
6364.0000,9.6319,15.6360,2072.8000,49932.9000,-47860.1000,2.4101,458.4626,7493.1863,7951.6489,117.7032,57426.0863,1614.3374,-55811.7489,9.6319,4.7600,12858.6000,0.0000,12858.6000,0.5033,3401.0912,0.0000,3401.0912,24.5806,0.0000,9457.5088,9457.5088,9.6319,6.2691,18679.0000,0.0000,18679.0000,1.1213,4135.0825,0.0000,4135.0825,54.7641,0.0000,14543.9175,14543.9175,9.6319,4.7600,402.9000,0.0000,402.9000,0.0158,106.5668,0.0000,106.5668,0.7702,0.0000,296.3332,296.3332,9.6319,15.1262,0.0000,1756.8000,-1756.8000,0.0963,0.0000,283.1726,283.1726,4.7013,2039.9726,0.0000,-2039.9726,9.6319,4.7600,837.4000,0.0000,837.4000,0.0328,221.4917,0.0000,221.4917,1.6008,0.0000,615.9083,615.9083,11.6752,9.6696,11.6752,10.6724,1.6166,24248.2672,11.6752,9.6034,9.6696,10.6393,1.6699,13358.9872,11.6752,9.5838,9.6466,10.6295,1.6857,11799.8164,6.2693,489.8886,-16839.0000,49407.0708
6365.0000,9.8030,15.6642,2550.9000,46785.8000,-44234.9000,2.2932,562.4832,7045.4379,7607.9211,111.9979,53831.2379,1988.4168,-51842.8211,9.8030,4.9242,12857.7000,0.0000,12857.7000,0.5030,3392.2251,0.0000,3392.2251,24.5664,0.0000,9465.4749,9465.4749,9.8030,6.4354,21645.6000,0.0000,21645.6000,1.2987,4777.5130,0.0000,4777.5130,63.4254,0.0000,16868.0870,16868.0870,9.8030,4.9242,536.2000,0.0000,536.2000,0.0210,141.4647,0.0000,141.4647,1.0245,0.0000,394.7353,394.7353,9.8030,15.2983,0.0000,1908.7000,-1908.7000,0.1046,0.0000,308.0171,308.0171,5.1078,2216.7171,0.0000,-2216.7171,9.8030,4.9242,4341.5000,0.0000,4341.5000,0.1698,1145.4105,0.0000,1145.4105,8.2950,0.0000,3196.0895,3196.0895,11.2283,9.8405,11.2283,10.5344,1.1750,17624.8941,11.2283,9.7746,9.8405,10.5014,1.2308,9846.2257,11.2283,9.7551,9.8176,10.4917,1.2473,8731.2640,6.5855,514.6007,-6762.6000,36202.3837
