Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6366.0000,9.5030,15.3285,3211.6000,56334.4000,-53122.8000,2.7712,711.9890,8431.7954,9143.7845,135.3415,64766.1954,2499.6110,-62266.5845,9.5030,4.6175,12858.0000,0.0000,12858.0000,0.5015,3407.4648,0.0000,3407.4648,24.4941,0.0000,9450.5352,9450.5352,9.5030,6.1292,10517.1000,0.0000,10517.1000,0.6289,2333.5029,0.0000,2333.5029,30.7141,0.0000,8183.5971,8183.5971,9.5030,4.6175,487.3000,0.0000,487.3000,0.0190,129.1381,0.0000,129.1381,0.9283,0.0000,358.1619,358.1619,9.5030,14.9970,0.0000,2661.4000,-2661.4000,0.1458,0.0000,428.6136,428.6136,7.1216,3090.0136,0.0000,-3090.0136,9.5030,4.6175,14549.2000,0.0000,14549.2000,0.5675,3855.6453,0.0000,3855.6453,27.7158,0.0000,10693.5547,10693.5547,11.5547,9.5402,11.5547,10.5474,1.8003,27003.8013,11.5547,9.4748,9.5402,10.5147,1.8586,14869.1830,11.5547,9.4554,9.5175,10.5050,1.8760,13131.9722,6.9509,543.1568,-17372.6000,55004.9565
6367.0000,9.0681,15.2586,2054.8000,82788.9000,-80734.1000,3.9149,459.1233,12284.1585,12743.2818,191.1980,95073.0585,1595.6767,-93477.3818,9.0681,4.2194,12869.8000,0.0000,12869.8000,0.5046,3432.8375,0.0000,3432.8375,24.6448,0.0000,9436.9625,9436.9625,9.0681,5.7214,5535.1000,0.0000,5535.1000,0.3329,1237.5724,0.0000,1237.5724,16.2598,0.0000,4297.5276,4297.5276,9.0681,4.2194,658.5000,0.0000,658.5000,0.0258,175.6456,0.0000,175.6456,1.2610,0.0000,482.8544,482.8544,9.0681,14.5593,0.0000,3089.5000,-3089.5000,0.1693,0.0000,496.1917,496.1917,8.2681,3585.6917,0.0000,-3585.6917,9.0681,4.2194,15463.3000,0.0000,15463.3000,0.6063,4124.6170,0.0000,4124.6170,29.6112,0.0000,11338.6830,11338.6830,12.4061,9.1039,12.4061,10.7550,3.5369,53053.7077,12.4061,9.0410,9.1039,10.7236,3.6042,28833.7953,12.4061,9.0223,9.0820,10.7142,3.6243,25369.9664,8.3308,650.9832,-49296.9000,107257.4693
6368.0000,8.9680,15.2878,1488.2000,98854.5000,-97366.3000,4.6087,333.1263,14639.0387,14972.1650,225.0793,113493.5387,1155.0737,-112338.4650,8.9680,4.1590,17744.8000,0.0000,17744.8000,0.7011,4740.2904,0.0000,4740.2904,34.2410,0.0000,13004.5096,13004.5096,8.9680,13.7967,382.8000,3993.9000,-3611.1000,0.2316,85.7410,616.5210,702.2620,11.3110,4610.4210,297.0590,-4313.3620,8.9680,4.1590,825.3000,0.0000,825.3000,0.0326,220.4681,0.0000,220.4681,1.5925,0.0000,604.8319,604.8319,8.9680,14.4576,0.0000,2640.0000,-2640.0000,0.1447,0.0000,423.7448,423.7448,7.0668,3063.7448,0.0000,-3063.7448,8.9680,4.1590,14853.9000,0.0000,14853.9000,0.5869,3968.0244,0.0000,3968.0244,28.6627,0.0000,10885.8756,10885.8756,12.8832,9.0025,12.8832,10.9429,4.7191,70785.9700,12.8832,8.9420,9.0025,10.9126,4.7927,38341.6325,12.8832,8.9239,8.9815,10.9036,4.8147,33702.7387,9.4583,739.0880,-70193.4000,142830.3412
6369.0000,9.0701,15.5252,573.4000,127480.7000,-126907.3000,5.8621,128.1155,18916.2469,19044.3624,286.2964,146396.9469,445.2845,-145951.6624,9.0701,4.2669,22225.3000,0.0000,22225.3000,0.8797,5928.1066,0.0000,5928.1066,42.9629,0.0000,16297.1934,16297.1934,9.0701,14.8088,0.0000,11872.3000,-11872.3000,0.6193,0.0000,1834.3645,1834.3645,30.2432,13706.6645,0.0000,-13706.6645,9.0701,4.2669,1071.6000,0.0000,1071.6000,0.0424,285.8256,0.0000,285.8256,2.0715,0.0000,785.7744,785.7744,9.0701,14.5598,0.0000,3417.6000,-3417.6000,0.1873,0.0000,548.8932,548.8932,9.1488,3966.4932,0.0000,-3966.4932,9.0701,4.2669,13025.7000,0.0000,13025.7000,0.5156,3474.3170,0.0000,3474.3170,25.1795,0.0000,9551.3830,9551.3830,13.4515,9.1020,13.4515,11.2767,6.7997,101994.9855,13.4515,9.0460,9.1020,11.2488,6.8872,55097.2037,13.4515,9.0293,9.0825,11.2404,6.9133,48393.2565,12.1596,950.1657,-105874.6000,205485.4456
6370.0000,9.2783,15.7650,281.6000,144022.8000,-143741.2000,6.6054,62.6819,21459.4448,21522.1266,322.5983,165482.2448,218.9181,-165263.3266,9.2783,4.4609,26502.0000,0.0000,26502.0000,1.0471,7046.8182,0.0000,7046.8182,51.1375,0.0000,19455.1818,19455.1818,9.2783,15.0168,0.0000,18026.0000,-18026.0000,0.9405,0.0000,2790.5070,2790.5070,45.9320,20816.5070,0.0000,-20816.5070,9.2783,4.4609,999.9000,0.0000,999.9000,0.0395,265.8710,0.0000,265.8710,1.9294,0.0000,734.0290,734.0290,9.2783,14.7693,0.0000,5356.9000,-5356.9000,0.2936,0.0000,861.4693,861.4693,14.3394,6218.3693,0.0000,-6218.3693,9.2783,4.4609,11806.9000,0.0000,11806.9000,0.4665,3139.4264,0.0000,3139.4264,22.7822,0.0000,8667.4736,8667.4736,13.7898,9.3082,13.7898,11.5490,8.1179,121767.8071,13.7898,9.2557,9.3082,11.5228,8.2129,65703.4435,13.7898,9.2400,9.2899,11.5149,8.2414,57689.7828,14.0889,1100.9251,-127815.3000,245161.0333
6371.0000,9.4171,15.9191,47.2000,152552.2000,-152505.0000,6.9905,10.4801,22793.6594,22804.1395,341.4058,175345.8594,36.7199,-175309.1395,9.4171,4.5784,26504.6000,0.0000,26504.6000,1.0433,7032.9085,0.0000,7032.9085,50.9549,0.0000,19471.6915,19471.6915,9.4171,15.1533,0.0000,24396.0000,-24396.0000,1.2736,0.0000,3781.5566,3781.5566,62.1999,28177.5566,0.0000,-28177.5566,9.4171,4.5784,1161.2000,0.0000,1161.2000,0.0457,308.1206,0.0000,308.1206,2.2324,0.0000,853.0794,853.0794,9.4171,14.9095,0.0000,8047.1000,-8047.1000,0.4410,0.0000,1295.2440,1295.2440,21.5380,9342.3440,0.0000,-9342.3440,9.4171,4.5784,9521.6000,0.0000,9521.6000,0.3748,2526.5253,0.0000,2526.5253,18.3052,0.0000,6995.0747,6995.0747,14.1469,9.4458,14.1469,11.7963,9.2193,138289.8622,14.1469,9.3956,9.4458,11.7712,9.3178,74542.3240,14.1469,9.3805,9.4283,11.7637,9.3473,65431.0052,15.2535,1191.9270,-147760.7000,278263.1913
6372.0000,9.5353,16.0379,0.0000,159285.2000,-159285.2000,7.3021,0.0000,23856.4320,23856.4320,356.6240,183141.6320,0.0000,-183141.6320,9.5353,4.6817,26295.3000,0.0000,26295.3000,1.0326,6965.0923,0.0000,6965.0923,50.4295,0.0000,19330.2077,19330.2077,9.5353,15.2701,0.0000,24641.8000,-24641.8000,1.2869,0.0000,3823.9825,3823.9825,62.8516,28465.7825,0.0000,-28465.7825,9.5353,4.6817,1036.7000,0.0000,1036.7000,0.0407,274.6008,0.0000,274.6008,1.9882,0.0000,762.0992,762.0992,9.5353,15.0287,0.0000,10559.9000,-10559.9000,0.5787,0.0000,1701.0158,1701.0158,28.2615,12260.9158,0.0000,-12260.9158,9.5353,4.6817,8302.7000,0.0000,8302.7000,0.3260,2199.2170,0.0000,2199.2170,15.9230,0.0000,6103.4830,6103.4830,14.3853,9.5632,14.3853,11.9742,9.8269,147403.6195,14.3853,9.5143,9.5632,11.9498,9.9264,79411.2796,14.3853,9.4997,9.5462,11.9425,9.9562,69693.4590,15.8506,1238.5866,-158852.2000,296508.3581
6373.0000,9.6739,16.1744,0.0000,167496.6000,-167496.6000,7.6839,0.0000,25156.8525,25156.8525,375.2677,192653.4525,0.0000,-192653.4525,9.6739,4.8067,26292.4000,0.0000,26292.4000,1.0303,6949.9833,0.0000,6949.9833,50.3198,0.0000,19342.4167,19342.4167,9.6739,15.4078,0.0000,27013.2000,-27013.2000,1.4113,0.0000,4197.6390,4197.6390,68.9237,31210.8390,0.0000,-31210.8390,9.6739,4.8067,993.7000,0.0000,993.7000,0.0389,262.6690,0.0000,262.6690,1.9018,0.0000,731.0310,731.0310,9.6739,15.1683,0.0000,13142.8000,-13142.8000,0.7202,0.0000,2119.0447,2119.0447,35.1722,15261.8447,0.0000,-15261.8447,9.6739,4.8067,7388.6000,0.0000,7388.6000,0.2895,1953.0605,0.0000,1953.0605,14.1407,0.0000,5435.5395,5435.5395,14.6304,9.7009,14.6304,12.1656,10.6227,159341.1726,14.6304,9.6536,9.7009,12.1420,10.7247,85797.4072,14.6304,9.6394,9.6844,12.1349,10.7552,75286.4849,16.7612,1309.7423,-172977.9000,320425.0647
6374.0000,9.7756,16.2726,0.0000,176636.3000,-176636.3000,8.1097,0.0000,26584.6361,26584.6361,396.0667,203220.9361,0.0000,-203220.9361,9.7756,4.8940,26258.6000,0.0000,26258.6000,1.0265,6930.5760,0.0000,6930.5760,50.1340,0.0000,19328.0240,19328.0240,9.7756,15.5079,0.0000,22762.0000,-22762.0000,1.1896,0.0000,3540.5894,3540.5894,58.1004,26302.5894,0.0000,-26302.5894,9.7756,4.8940,830.2000,0.0000,830.2000,0.0325,219.1192,0.0000,219.1192,1.5851,0.0000,611.0808,611.0808,9.7756,15.2708,0.0000,15336.9000,-15336.9000,0.8404,0.0000,2474.5282,2474.5282,41.0416,17811.4282,0.0000,-17811.4282,9.7756,4.8940,6474.5000,0.0000,6474.5000,0.2531,1708.8502,0.0000,1708.8502,12.3614,0.0000,4765.6498,4765.6498,14.8159,9.8020,14.8159,12.3090,11.0731,166096.9247,14.8159,9.7557,9.8020,12.2858,11.1756,89404.4088,14.8159,9.7418,9.7859,12.2789,11.2062,78443.6008,17.1778,1342.2940,-181171.9000,333944.9342
6375.0000,9.6744,16.1657,0.0000,142786.4000,-142786.4000,6.5596,0.0000,21445.7609,21445.7609,320.3578,164232.1609,0.0000,-164232.1609,9.6744,4.7868,26261.6000,0.0000,26261.6000,1.0248,6941.7916,0.0000,6941.7916,50.0513,0.0000,19319.8084,19319.8084,9.6744,15.4042,0.0000,16815.9000,-16815.9000,0.8791,0.0000,2613.0712,2613.0712,42.9358,19428.9712,0.0000,-19428.9712,9.6744,4.7868,745.9000,0.0000,745.9000,0.0291,197.1655,0.0000,197.1655,1.4216,0.0000,548.7345,548.7345,9.6744,15.1693,0.0000,17448.7000,-17448.7000,0.9560,0.0000,2813.3044,2813.3044,46.6910,20262.0044,0.0000,-20262.0044,9.6744,4.7868,7388.6000,0.0000,7388.6000,0.2883,1953.0463,0.0000,1953.0463,14.0817,0.0000,5435.5537,5435.5537,14.4305,9.7022,14.4305,12.0664,8.8787,133180.6259,14.4305,9.6534,9.7022,12.0419,8.9704,71763.3181,14.4305,9.6388,9.6852,12.0347,8.9978,62984.3116,14.6055,1141.2941,-142654.9000,267928.2557
6376.0000,9.7514,16.2480,0.0000,153135.1000,-153135.1000,7.0308,0.0000,23036.2075,23036.2075,343.3716,176171.3075,0.0000,-176171.3075,9.7514,4.8704,26256.8000,0.0000,26256.8000,1.0264,6932.5885,0.0000,6932.5885,50.1301,0.0000,19324.2115,19324.2115,9.7514,15.4835,0.0000,21936.1000,-21936.1000,1.1465,0.0000,3411.3035,3411.3035,55.9924,25347.4035,0.0000,-25347.4035,9.7514,4.8704,785.8000,0.0000,785.8000,0.0307,207.4749,0.0000,207.4749,1.5003,0.0000,578.3251,578.3251,9.7514,15.2465,0.0000,19384.1000,-19384.1000,1.0621,0.0000,3127.0009,3127.0009,51.8719,22511.1009,0.0000,-22511.1009,9.7514,4.8704,8607.4000,0.0000,8607.4000,0.3365,2272.6137,0.0000,2272.6137,16.4335,0.0000,6334.7863,6334.7863,14.5743,9.7785,14.5743,12.1764,9.8342,147512.5047,14.5743,9.7310,9.7785,12.1526,9.9315,79451.9624,14.5743,9.7168,9.7620,12.1455,9.9606,69724.0744,15.9495,1246.3194,-158805.3000,296688.5414
6377.0000,9.7274,16.2206,0.0000,152454.7000,-152454.7000,7.0027,0.0000,22922.6183,22922.6183,342.0010,175377.3183,0.0000,-175377.3183,9.7274,4.8404,21598.8000,0.0000,21598.8000,0.8432,5704.7696,0.0000,5704.7696,41.1818,0.0000,15894.0304,15894.0304,9.7274,15.4580,0.0000,17515.6000,-17515.6000,0.9157,0.0000,2723.2203,2723.2203,44.7192,20238.8203,0.0000,-20238.8203,9.7274,4.8404,498.6000,0.0000,498.6000,0.0195,131.6924,0.0000,131.6924,0.9507,0.0000,366.9076,366.9076,9.7274,15.2225,0.0000,20466.0000,-20466.0000,1.1214,0.0000,3300.9860,3300.9860,54.7654,23766.9860,0.0000,-23766.9860,9.7274,4.8404,11349.8000,0.0000,11349.8000,0.4431,2997.7589,0.0000,2997.7589,21.6404,0.0000,8352.0411,8352.0411,14.6085,9.7546,14.6085,12.1816,9.6843,145264.0942,14.6085,9.7069,9.7546,12.1577,9.7795,78235.7561,14.6085,9.6926,9.7380,12.1506,9.8079,68655.3497,15.5183,1212.6203,-156989.1000,292155.2000
6378.0000,9.4817,15.9716,0.0000,132393.2000,-132393.2000,6.0804,0.0000,19807.3274,19807.3274,296.9551,152200.5274,0.0000,-152200.5274,9.4817,4.6032,12870.8000,0.0000,12870.8000,0.5027,3411.9373,0.0000,3411.9373,24.5506,0.0000,9458.8627,9458.8627,9.4817,15.2109,0.0000,7314.0000,-7314.0000,0.3823,0.0000,1134.4219,1134.4219,18.6721,8448.4219,0.0000,-8448.4219,9.4817,4.6032,488.8000,0.0000,488.8000,0.0191,129.5766,0.0000,129.5766,0.9324,0.0000,359.2234,359.2234,9.4817,14.9755,0.0000,18940.0000,-18940.0000,1.0378,0.0000,3049.8261,3049.8261,50.6824,21989.8261,0.0000,-21989.8261,9.4817,4.6032,13330.4000,0.0000,13330.4000,0.5206,3533.7733,0.0000,3533.7733,25.4273,0.0000,9796.6267,9796.6267,14.4293,9.5107,14.4293,11.9700,8.1034,121551.4100,14.4293,9.4598,9.5107,11.9446,8.1872,65497.7884,14.4293,9.4447,9.4930,11.9370,8.2122,57485.3130,12.8143,1001.3278,-131957.2000,244534.5114
6379.0000,9.3021,15.7983,0.0000,108302.8000,-108302.8000,4.9668,0.0000,16144.8427,16144.8427,242.5709,124447.6427,0.0000,-124447.6427,9.3021,4.4491,12860.3000,0.0000,12860.3000,0.5044,3418.3044,0.0000,3418.3044,24.6358,0.0000,9441.9956,9441.9956,9.3021,5.9529,262.9000,0.0000,262.9000,0.0158,58.5380,0.0000,58.5380,0.7726,0.0000,204.3620,204.3620,9.3021,4.4491,495.0000,0.0000,495.0000,0.0194,131.5724,0.0000,131.5724,0.9482,0.0000,363.4276,363.4276,9.3021,14.7945,0.0000,15293.1000,-15293.1000,0.8380,0.0000,2459.7295,2459.7295,40.9277,17752.8295,0.0000,-17752.8295,9.3021,4.4491,12721.0000,0.0000,12721.0000,0.4990,3381.2781,0.0000,3381.2781,24.3690,0.0000,9339.7219,9339.7219,13.9564,9.3333,13.9564,11.6448,6.1014,91520.4106,13.9564,9.2785,9.3333,11.6175,6.1737,49389.3283,13.9564,9.2623,9.3143,11.6093,6.1951,43366.0334,10.2652,802.1382,-97256.7000,184275.7722
6380.0000,9.2495,15.7502,7.9000,66358.5000,-66350.6000,3.0405,1.7594,9881.7670,9883.5264,148.4928,76240.2670,6.1406,-76234.1264,9.2495,4.4132,12857.5000,0.0000,12857.5000,0.5059,3420.2486,0.0000,3420.2486,24.7081,0.0000,9437.2514,9437.2514,9.2495,5.9130,1485.8000,0.0000,1485.8000,0.0897,331.1396,0.0000,331.1396,4.3819,0.0000,1154.6604,1154.6604,9.2495,4.4132,486.8000,0.0000,486.8000,0.0192,129.4946,0.0000,129.4946,0.9355,0.0000,357.3054,357.3054,9.2495,14.7412,0.0000,13035.7000,-13035.7000,0.7144,0.0000,2095.9552,2095.9552,34.8895,15131.6552,0.0000,-15131.6552,9.2495,4.4132,11654.5000,0.0000,11654.5000,0.4586,3100.2362,0.0000,3100.2362,22.3963,0.0000,8554.2638,8554.2638,13.1084,9.2839,13.1084,11.1962,3.5611,53416.0989,13.1084,9.2235,9.2839,11.1659,3.6174,28938.9732,13.1084,9.2056,9.2629,11.1570,3.6340,25438.3390,7.2424,565.9299,-52901.7000,107793.4111
6381.0000,9.1806,15.6758,37.7000,61433.7000,-61396.0000,2.8157,8.4065,9135.8376,9144.2441,137.5158,70569.5376,29.2935,-70540.2441,9.1806,4.3505,12858.0000,0.0000,12858.0000,0.5064,3423.9136,0.0000,3423.9136,24.7319,0.0000,9434.0864,9434.0864,9.1806,5.8486,3967.1000,0.0000,3967.1000,0.2398,885.2241,0.0000,885.2241,11.7119,0.0000,3081.8759,3081.8759,9.1806,4.3505,577.8000,0.0000,577.8000,0.0228,153.8604,0.0000,153.8604,1.1114,0.0000,423.9396,423.9396,9.1806,14.6717,0.0000,10587.8000,-10587.8000,0.5803,0.0000,1701.6353,1701.6353,28.3386,12289.4353,0.0000,-12289.4353,9.1806,4.3505,9521.6000,0.0000,9521.6000,0.3750,2535.4749,0.0000,2535.4749,18.3145,0.0000,6986.1251,6986.1251,12.7729,9.2162,12.7729,10.9945,3.1140,46709.6178,12.7729,9.1536,9.2162,10.9632,3.1688,25350.3885,12.7729,9.1350,9.1944,10.9540,3.1851,22295.4087,6.8099,532.1379,-45059.3000,94355.4150
6382.0000,9.2522,15.7144,186.9000,52618.3000,-52431.4000,2.4196,41.6220,7836.0660,7877.6880,118.1716,60454.3660,145.2780,-60309.0880,9.2522,4.4261,12868.0000,0.0000,12868.0000,0.5074,3422.9044,0.0000,3422.9044,24.7813,0.0000,9445.0956,9445.0956,9.2522,5.9236,6619.0000,0.0000,6619.0000,0.4007,1475.1037,0.0000,1475.1037,19.5676,0.0000,5143.8963,5143.8963,9.2522,4.4261,404.4000,0.0000,404.4000,0.0159,107.5709,0.0000,107.5709,0.7788,0.0000,296.8291,296.8291,9.2522,14.7435,0.0000,6615.8000,-6615.8000,0.3626,0.0000,1063.7445,1063.7445,17.7081,7679.5445,0.0000,-7679.5445,9.2522,4.4261,8302.7000,0.0000,8302.7000,0.3274,2208.5288,0.0000,2208.5288,15.9894,0.0000,6094.1712,6094.1712,12.2738,9.2892,12.2738,10.7815,2.3216,34824.6846,12.2738,9.2242,9.2892,10.7490,2.3722,18977.7226,12.2738,9.2049,9.2666,10.7393,2.3872,16710.4935,6.0505,472.7921,-30853.1000,70512.9007
6383.0000,9.3488,15.7495,401.1000,47567.2000,-47166.1000,2.2016,89.1681,7097.5345,7186.7026,107.5242,54664.7345,311.9319,-54352.8026,9.3488,4.5141,12870.7000,0.0000,12870.7000,0.5069,3418.6836,0.0000,3418.6836,24.7552,0.0000,9452.0164,9452.0164,9.3488,6.0138,11615.4000,0.0000,11615.4000,0.7021,2584.1894,0.0000,2584.1894,34.2898,0.0000,9031.2106,9031.2106,9.3488,4.5141,415.1000,0.0000,415.1000,0.0163,110.2578,0.0000,110.2578,0.7984,0.0000,304.8422,304.8422,9.3488,14.8408,0.0000,3915.7000,-3915.7000,0.2146,0.0000,629.9853,629.9853,10.4805,4545.6853,0.0000,-4545.6853,9.3488,4.5141,4646.3000,0.0000,4646.3000,0.1830,1234.1387,0.0000,1234.1387,8.9366,0.0000,3412.1613,3412.1613,11.8366,9.3867,11.8366,10.6116,1.8070,27104.5835,11.8366,9.3201,9.3867,10.5784,1.8561,14848.4175,11.8366,9.3004,9.3635,10.5685,1.8706,13094.2847,5.7368,448.2832,-21534.3000,55047.2858
6384.0000,9.3284,15.5441,988.7000,42166.1000,-41177.4000,1.9891,219.8778,6289.0617,6508.9394,97.1433,48455.1617,768.8222,-47686.3394,9.3284,4.4860,12871.0000,0.0000,12871.0000,0.5060,3419.8056,0.0000,3419.8056,24.7138,0.0000,9451.1944,9451.1944,9.3284,5.9874,12411.7000,0.0000,12411.7000,0.7488,2762.3433,0.0000,2762.3433,36.5710,0.0000,9649.3567,9649.3567,9.3284,4.4860,361.8000,0.0000,361.8000,0.0142,96.1297,0.0000,96.1297,0.6947,0.0000,265.6703,265.6703,9.3284,14.8206,0.0000,2462.9000,-2462.9000,0.1350,0.0000,396.1970,396.1970,6.5917,2859.0970,0.0000,-2859.0970,9.3284,4.4860,1446.8000,0.0000,1446.8000,0.0569,384.4126,0.0000,384.4126,2.7780,0.0000,1062.3874,1062.3874,11.5917,9.3674,11.5917,10.4795,1.4799,22198.8638,11.5917,9.2989,9.3674,10.4453,1.5255,12203.6269,11.5917,9.2786,9.3436,10.4352,1.5390,10772.7467,5.1750,404.3820,-16549.0000,45175.2374
6385.0000,9.4509,15.4725,1532.7000,37957.8000,-36425.1000,1.8273,340.1073,5675.3320,6015.4393,89.2438,43633.1320,1192.5927,-42440.5393,9.4509,4.6070,12880.7000,0.0000,12880.7000,0.5066,3416.1326,0.0000,3416.1326,24.7413,0.0000,9464.5674,9464.5674,9.4509,6.1092,14471.0000,0.0000,14471.0000,0.8734,3213.7234,0.0000,3213.7234,42.6558,0.0000,11257.2766,11257.2766,9.4509,4.6070,372.3000,0.0000,372.3000,0.0146,98.7389,0.0000,98.7389,0.7151,0.0000,273.5611,273.5611,9.4509,14.9436,0.0000,1686.6000,-1686.6000,0.0924,0.0000,271.5311,271.5311,4.5141,1958.1311,0.0000,-1958.1311,9.4509,4.6070,837.9000,0.0000,837.9000,0.0330,222.2222,0.0000,222.2222,1.6094,0.0000,615.6778,615.6778,11.2159,9.4904,11.2159,10.3532,1.1138,16707.4497,11.2159,9.4209,9.4904,10.3184,1.1587,9269.6387,11.2159,9.4003,9.4663,10.3081,1.1720,8204.1564,5.0210,392.3508,-9549.8000,34181.2448
6386.0000,9.5596,15.3166,2173.1000,33853.8000,-31680.7000,1.6769,481.2708,5072.8387,5554.1095,81.8967,38926.6387,1691.8292,-37234.8095,9.5596,4.7025,12871.6000,0.0000,12871.6000,0.5052,3408.1920,0.0000,3408.1920,24.6708,0.0000,9463.4080,9463.4080,9.5596,6.2081,15734.4000,0.0000,15734.4000,0.9474,3487.6325,0.0000,3487.6325,46.2684,0.0000,12246.7675,12246.7675,9.5596,4.7025,363.2000,0.0000,363.2000,0.0143,96.1695,0.0000,96.1695,0.6961,0.0000,267.0305,267.0305,9.5596,15.0532,0.0000,1205.4000,-1205.4000,0.0661,0.0000,194.2003,194.2003,3.2260,1399.6003,0.0000,-1399.6003,9.5596,4.7025,380.5000,0.0000,380.5000,0.0149,100.7503,0.0000,100.7503,0.7293,0.0000,279.7497,279.7497,10.8764,9.5998,10.8764,10.2381,0.7939,11908.6064,10.8764,9.5293,9.5998,10.2028,0.8378,6702.0630,10.8764,9.5083,9.5753,10.1924,0.8508,5955.4100,4.8370,377.9695,-3536.4000,24566.0794
6387.0000,9.7025,15.1939,2707.6000,30200.5000,-27492.9000,1.5406,598.1108,4538.5510,5136.6618,75.2383,34739.0510,2109.4892,-32629.5618,9.7025,4.8324,12871.9000,0.0000,12871.9000,0.5042,3401.0396,0.0000,3401.0396,24.6245,0.0000,9470.8604,9470.8604,9.7025,6.3414,17622.5000,0.0000,17622.5000,1.0588,3896.3841,0.0000,3896.3841,51.7101,0.0000,13726.1159,13726.1159,9.7025,4.8324,369.8000,0.0000,369.8000,0.0145,97.7093,0.0000,97.7093,0.7074,0.0000,272.0907,272.0907,9.7025,15.1971,0.0000,900.1000,-900.1000,0.0493,0.0000,145.1535,145.1535,2.4088,1045.2535,0.0000,-1045.2535,9.7025,4.8324,380.5000,0.0000,380.5000,0.0149,100.5365,0.0000,100.5365,0.7279,0.0000,279.9635,279.9635,10.5112,9.7430,10.5112,10.1271,0.4714,7071.2175,10.5112,9.6718,9.7430,10.0915,0.5151,4120.8112,10.5112,9.6507,9.7183,10.0809,0.5281,3696.4797,4.7734,373.0011,2851.7000,14888.5084
6388.0000,9.7333,14.9252,3540.4000,29471.8000,-25931.4000,1.5553,781.6455,4431.8240,5213.4694,75.9582,33903.6240,2758.7545,-31144.8694,9.7333,4.8503,12874.8000,0.0000,12874.8000,0.5031,3400.2496,0.0000,3400.2496,24.5689,0.0000,9474.5504,9474.5504,9.7333,6.3623,18419.3000,0.0000,18419.3000,1.1036,4070.3665,0.0000,4070.3665,53.8974,0.0000,14348.9335,14348.9335,9.7333,4.8503,365.0000,0.0000,365.0000,0.0143,96.3969,0.0000,96.3969,0.6965,0.0000,268.6031,268.6031,9.7333,15.2284,0.0000,772.0000,-772.0000,0.0423,0.0000,124.5219,124.5219,2.0659,896.5219,0.0000,-896.5219,9.7333,4.8503,838.2000,0.0000,838.2000,0.0328,221.3696,0.0000,221.3696,1.5995,0.0000,616.8304,616.8304,10.3180,9.7740,10.3180,10.0460,0.3411,5117.1420,10.3180,9.7026,9.7740,10.0103,0.3859,3087.2168,10.3180,9.6814,9.7491,9.9997,0.3992,2794.3442,4.8769,381.0872,5793.9000,10998.7029
6389.0000,9.9357,14.7673,4270.8000,26664.2000,-22393.4000,1.4681,939.4992,4026.2875,4965.7868,71.6997,30690.4875,3331.3008,-27359.1868,9.9357,5.0448,12884.7000,0.0000,12884.7000,0.5032,3392.6743,0.0000,3392.6743,24.5746,0.0000,9492.0257,9492.0257,9.9357,6.5592,20435.2000,0.0000,20435.2000,1.2236,4499.9512,0.0000,4499.9512,59.7602,0.0000,15935.2488,15935.2488,9.9357,5.0448,492.4000,0.0000,492.4000,0.0192,129.6540,0.0000,129.6540,0.9391,0.0000,362.7460,362.7460,9.9357,15.4319,0.0000,941.1000,-941.1000,0.0516,0.0000,152.0119,152.0119,2.5183,1093.1119,0.0000,-1093.1119,9.9357,5.0448,4346.9000,0.0000,4346.9000,0.1698,1144.5836,0.0000,1144.5836,8.2907,0.0000,3202.3164,3202.3164,9.8949,9.9761,9.8949,9.9355,-0.0538,-807.2857,9.8949,9.9051,9.9761,9.9000,-0.0067,-53.8548,9.8949,9.8840,9.9514,9.8894,0.0072,50.7304,5.1532,402.6783,14824.7000,-810.4102
6390.0000,9.7573,14.6559,5847.3000,38446.5000,-32599.2000,2.0998,1290.4063,5784.2245,7074.6308,102.5511,44230.7245,4556.8937,-39673.8308,9.7573,4.8539,12885.0000,0.0000,12885.0000,0.5014,3401.7327,0.0000,3401.7327,24.4893,0.0000,9483.2673,9483.2673,9.7573,6.3705,20495.5000,0.0000,20495.5000,1.2224,4527.2769,0.0000,4527.2769,59.7005,0.0000,15968.2231,15968.2231,9.7573,4.8539,367.2000,0.0000,367.2000,0.0143,96.9434,0.0000,96.9434,0.6979,0.0000,270.2566,270.2566,9.7573,15.2529,0.0000,1286.4000,-1286.4000,0.0705,0.0000,207.5277,207.5277,3.4421,1493.9277,0.0000,-1493.9277,9.7573,4.8539,14567.9000,0.0000,14567.9000,0.5669,3846.0304,0.0000,3846.0304,27.6878,0.0000,10721.8696,10721.8696,10.0310,9.7960,10.0310,9.9135,0.2028,3042.1807,10.0310,9.7280,9.7960,9.8795,0.2614,2091.5755,10.0310,9.7079,9.7723,9.8694,0.2789,1952.0897,6.7130,524.5649,14430.0000,7085.8459
6391.0000,9.4597,14.7269,5130.7000,45906.3000,-40775.6000,2.4010,1138.3254,6864.9882,8003.3136,117.2622,52771.2882,3992.3746,-48778.9136,9.4597,4.5792,12885.0000,0.0000,12885.0000,0.5030,3416.8228,0.0000,3416.8228,24.5650,0.0000,9468.1772,9468.1772,9.4597,6.0896,16122.4000,0.0000,16122.4000,0.9649,3579.9107,0.0000,3579.9107,47.1258,0.0000,12542.4893,12542.4893,9.4597,4.5792,360.1000,0.0000,360.1000,0.0141,95.4907,0.0000,95.4907,0.6865,0.0000,264.6093,264.6093,9.4597,14.9535,0.0000,1724.5000,-1724.5000,0.0945,0.0000,277.6487,277.6487,4.6146,2002.1487,0.0000,-2002.1487,9.4597,4.5792,15483.2000,0.0000,15483.2000,0.6044,4105.8092,0.0000,4105.8092,29.5184,0.0000,11377.3908,11377.3908,10.4289,9.4979,10.4289,9.9634,0.8226,12339.0824,10.4289,9.4308,9.4979,9.9298,0.8819,7055.4101,10.4289,9.4108,9.4746,9.9199,0.8996,6297.0204,6.8728,537.0541,2350.6000,25691.5128
6392.0000,9.0658,14.8931,3325.7000,58342.9000,-55017.2000,2.8660,743.1238,8656.4800,9399.6037,139.9694,66999.3800,2582.5762,-64416.8037,9.0658,4.2208,17076.7000,0.0000,17076.7000,0.6701,4555.1277,0.0000,4555.1277,32.7255,0.0000,12521.5723,12521.5723,9.0658,5.7219,8214.0000,0.0000,8214.0000,0.4945,1836.6135,0.0000,1836.6135,24.1498,0.0000,6377.3865,6377.3865,9.0658,4.2208,373.9000,0.0000,373.9000,0.0147,99.7360,0.0000,99.7360,0.7165,0.0000,274.1640,274.1640,9.0658,14.5569,0.0000,2040.7000,-2040.7000,0.1118,0.0000,327.7437,327.7437,5.4614,2368.4437,0.0000,-2368.4437,9.0658,4.2208,14873.0000,0.0000,14873.0000,0.5836,3967.3013,0.0000,3967.3013,28.5024,0.0000,10905.6987,10905.6987,11.0732,9.1036,11.0732,10.0884,1.8007,27010.1172,11.0732,9.0372,9.1036,10.0552,1.8614,14891.1098,11.0732,9.0174,9.0805,10.0453,1.8795,13156.3449,7.1110,555.6603,-16520.3000,55057.5719
6393.0000,8.8309,14.9449,2250.3000,69944.9000,-67694.6000,3.3301,504.9751,10330.0918,10835.0668,162.6350,80274.9918,1745.3249,-78529.6668,8.8309,4.0256,21305.5000,0.0000,21305.5000,0.8418,5703.2357,0.0000,5703.2357,41.1136,0.0000,15602.2643,15602.2643,8.8309,5.5169,3534.1000,0.0000,3534.1000,0.2144,793.5157,0.0000,793.5157,10.4715,0.0000,2740.5843,2740.5843,8.8309,4.0256,362.1000,0.0000,362.1000,0.0143,96.9300,0.0000,96.9300,0.6988,0.0000,265.1700,265.1700,8.8309,14.3198,0.0000,3028.9000,-3028.9000,0.1660,0.0000,485.7765,485.7765,8.1078,3514.6765,0.0000,-3514.6765,8.8309,4.0256,13042.4000,0.0000,13042.4000,0.5153,3491.2995,0.0000,3491.2995,25.1682,0.0000,9551.1005,9551.1005,11.5799,8.8680,11.5799,10.2240,2.6578,39867.2460,11.5799,8.8028,8.8680,10.1914,2.7218,21774.0281,11.5799,8.7833,8.8453,10.1816,2.7408,19185.7477,7.6229,595.6674,-32479.4000,80827.0218
6394.0000,8.8107,15.0114,1892.0000,74540.9000,-72648.9000,3.5156,424.7271,11004.5345,11429.2616,171.6938,85545.4345,1467.2729,-84078.1616,8.8107,4.0260,25520.4000,0.0000,25520.4000,1.0126,6833.5903,0.0000,6833.5903,49.4531,0.0000,18686.8097,18686.8097,8.8107,6.6073,1455.8000,234.6000,1221.2000,0.1010,326.9900,36.1637,363.1537,4.9310,270.7637,1128.8100,858.0463,8.8107,4.0260,371.6000,0.0000,371.6000,0.0147,99.5032,0.0000,99.5032,0.7201,0.0000,272.0968,272.0968,8.8107,14.2988,0.0000,4758.5000,-4758.5000,0.2609,0.0000,763.0819,763.0819,12.7396,5521.5819,0.0000,-5521.5819,8.8107,4.0260,11822.0000,0.0000,11822.0000,0.4691,3165.5736,0.0000,3165.5736,22.9085,0.0000,8656.4264,8656.4264,11.7599,8.8472,11.7599,10.3036,3.0184,45276.6072,11.7599,8.7831,8.8472,10.2715,3.0849,24679.5222,11.7599,8.7639,8.8249,10.2619,3.1048,21733.4107,8.0607,629.8706,-38472.2000,91689.5401
6395.0000,8.6821,14.9648,1501.7000,81446.1000,-79944.4000,3.8080,337.9005,11993.9072,12331.8078,185.9745,93440.0072,1163.7995,-92276.2078,8.6821,3.9026,25515.1000,0.0000,25515.1000,1.0127,6845.4249,0.0000,6845.4249,49.4606,0.0000,18669.6751,18669.6751,8.6821,13.6776,338.9000,4421.9000,-4083.0000,0.2512,76.2959,680.8764,757.1724,12.2686,5102.7764,262.6041,-4840.1724,8.6821,3.9026,444.8000,0.0000,444.8000,0.0177,119.3350,0.0000,119.3350,0.8622,0.0000,325.4650,325.4650,8.6821,14.1696,0.0000,6255.1000,-6255.1000,0.3429,0.0000,1002.3481,1002.3481,16.7465,7257.4481,0.0000,-7257.4481,8.6821,3.9026,9533.7000,0.0000,9533.7000,0.3784,2557.7884,0.0000,2557.7884,18.4809,0.0000,6975.9116,6975.9116,12.1803,8.7178,12.1803,10.4491,3.8801,58201.4061,12.1803,8.6551,8.7178,10.4177,3.9504,31602.9965,12.1803,8.6364,8.6960,10.4083,3.9714,27799.4772,8.7163,681.1042,-54788.9000,117603.8798
6396.0000,8.6760,15.0248,1184.4000,88595.9000,-87411.5000,4.1133,266.5337,13045.2641,13311.7979,200.8887,101641.1641,917.8663,-100723.2979,8.6760,3.9076,25519.7000,0.0000,25519.7000,1.0153,6847.2862,0.0000,6847.2862,49.5834,0.0000,18672.4138,18672.4138,8.6760,14.4166,0.0000,24458.1000,-24458.1000,1.2747,0.0000,3765.8186,3765.8186,62.2554,28223.9186,0.0000,-28223.9186,8.6760,3.9076,454.5000,0.0000,454.5000,0.0181,121.9486,0.0000,121.9486,0.8831,0.0000,332.5514,332.5514,8.6760,14.1630,0.0000,7466.3000,-7466.3000,0.4093,0.0000,1196.3962,1196.3962,19.9910,8662.6962,0.0000,-8662.6962,8.6760,3.9076,8313.3000,0.0000,8313.3000,0.3307,2230.5726,0.0000,2230.5726,16.1523,0.0000,6082.7274,6082.7274,12.7497,8.7097,12.7497,10.7297,5.5797,83694.9908,12.7497,8.6507,8.7097,10.7002,5.6612,45289.4206,12.7497,8.6330,8.6891,10.6914,5.6856,39798.9181,10.7422,839.4094,-85048.4000,168783.3294
6397.0000,8.7575,15.1545,904.9000,94463.2000,-93558.3000,4.3647,203.3341,13931.2137,14134.5478,213.1665,108394.4137,701.5659,-107692.8478,8.7575,3.9874,25514.3000,0.0000,25514.3000,1.0152,6837.4378,0.0000,6837.4378,49.5783,0.0000,18676.8622,18676.8622,8.7575,14.4986,0.0000,30804.6000,-30804.6000,1.6055,0.0000,4746.3345,4746.3345,78.4084,35550.9345,0.0000,-35550.9345,8.7575,3.9874,567.5000,0.0000,567.5000,0.0226,152.0812,0.0000,152.0812,1.1027,0.0000,415.4188,415.4188,8.7575,14.2447,0.0000,8005.7000,-8005.7000,0.4389,0.0000,1283.4182,1283.4182,21.4354,9289.1182,0.0000,-9289.1182,8.7575,3.9874,7398.0000,0.0000,7398.0000,0.2943,1982.5496,0.0000,1982.5496,14.3755,0.0000,5415.4504,5415.4504,13.0453,8.7899,13.0453,10.9176,6.3528,95292.0459,13.0453,8.7330,8.7899,10.8891,6.4378,51502.6570,13.0453,8.7159,8.7701,10.8806,6.4633,45242.8974,11.6118,907.3604,-98888.8000,192037.6003
6398.0000,8.8244,15.2603,633.9000,100443.7000,-99809.8000,4.6240,142.2662,14832.5407,14974.8069,225.8286,115276.2407,491.6338,-114784.6069,8.8244,4.0456,25515.8000,0.0000,25515.8000,1.0137,6830.9541,0.0000,6830.9541,49.5090,0.0000,18684.8459,18684.8459,8.8244,14.5647,0.0000,33524.5000,-33524.5000,1.7476,0.0000,5168.4365,5168.4365,85.3503,38692.9365,0.0000,-38692.9365,8.8244,4.0456,458.5000,0.0000,458.5000,0.0182,122.7472,0.0000,122.7472,0.8896,0.0000,335.7528,335.7528,8.8244,14.3122,0.0000,7517.3000,-7517.3000,0.4121,0.0000,1205.5830,1205.5830,20.1265,8722.8830,0.0000,-8722.8830,8.8244,4.0456,6482.6000,0.0000,6482.6000,0.2576,1735.4872,0.0000,1735.4872,12.5784,0.0000,4747.1128,4747.1128,13.2701,8.8560,13.2701,11.0631,6.8723,103084.2632,13.2701,8.8004,8.8560,11.0352,6.9589,55671.1194,13.2701,8.7838,8.8367,11.0269,6.9848,48893.5811,12.1098,946.2778,-108394.7000,207648.9637
6399.0000,8.8981,15.3599,437.2000,105344.2000,-104907.0000,4.8382,97.9894,15578.6587,15676.6481,236.2878,120922.8587,339.2106,-120583.6481,8.8981,4.1116,25519.1000,0.0000,25519.1000,1.0127,6824.2639,0.0000,6824.2639,49.4564,0.0000,18694.8361,18694.8361,8.8981,14.6379,0.0000,30911.7000,-30911.7000,1.6117,0.0000,4768.7280,4768.7280,78.7126,35680.4280,0.0000,-35680.4280,8.8981,4.1116,362.4000,0.0000,362.4000,0.0144,96.9122,0.0000,96.9122,0.7023,0.0000,265.4878,265.4878,8.8981,14.3865,0.0000,7477.5000,-7477.5000,0.4099,0.0000,1199.7139,1199.7139,20.0190,8677.2139,0.0000,-8677.2139,8.8981,4.1116,7398.0000,0.0000,7398.0000,0.2936,1978.3575,0.0000,1978.3575,14.3374,0.0000,5419.6425,5419.6425,13.3530,8.9294,13.3530,11.1412,6.9787,104680.2900,13.3530,8.8744,8.9294,11.1137,7.0653,56522.7777,13.3530,8.8580,8.9103,11.1055,7.0913,49638.7840,12.2705,958.8374,-110016.7000,210841.8517
6400.0000,8.9803,15.4436,417.1000,106166.4000,-105749.3000,4.8766,93.3451,15725.6236,15818.9687,238.1639,121892.0236,323.7549,-121568.2687,8.9803,4.1854,25515.0000,0.0000,25515.0000,1.0112,6814.7437,0.0000,6814.7437,49.3835,0.0000,18700.2563,18700.2563,8.9803,14.7195,0.0000,32791.9000,-32791.9000,1.7101,0.0000,5062.4991,5062.4991,83.5172,37854.3991,0.0000,-37854.3991,8.9803,4.1854,372.7000,0.0000,372.7000,0.0148,99.5436,0.0000,99.5436,0.7213,0.0000,273.1564,273.1564,8.9803,14.4693,0.0000,8904.5000,-8904.5000,0.4881,0.0000,1429.3601,1429.3601,23.8382,10333.8601,0.0000,-10333.8601,8.9803,4.1854,8618.4000,0.0000,8618.4000,0.3415,2301.8690,0.0000,2301.8690,16.6807,0.0000,6316.5310,6316.5310,13.4170,9.0111,13.4170,11.2140,7.1732,107597.3652,13.4170,8.9570,9.0111,11.1870,7.2612,58089.6604,13.4170,8.9408,8.9923,11.1789,7.2875,51012.6793,12.6633,989.5315,-112939.6000,216699.7049
6401.0000,9.0040,14.9949,3608.6000,83330.1000,-79721.5000,4.0195,807.2407,12348.8232,13156.0640,196.3045,95678.9232,2801.3593,-92877.5640,9.0040,4.2015,21302.8000,0.0000,21302.8000,0.8430,5687.6907,0.0000,5687.6907,41.1707,0.0000,15615.1093,15615.1093,9.0040,14.7420,0.0000,13005.7000,-13005.7000,0.6784,0.0000,2008.2821,2008.2821,33.1315,15013.9821,0.0000,-15013.9821,9.0040,4.2015,362.9000,0.0000,362.9000,0.0144,96.8916,0.0000,96.8916,0.7014,0.0000,266.0084,266.0084,9.0040,14.4935,0.0000,10837.0000,-10837.0000,0.5940,0.0000,1739.8134,1739.8134,29.0102,12576.8134,0.0000,-12576.8134,9.0040,4.2015,11364.3000,0.0000,11364.3000,0.4497,3034.1844,0.0000,3034.1844,21.9632,0.0000,8330.1156,8330.1156,12.7859,9.0369,12.7859,10.9114,4.7710,71564.3902,12.7859,8.9791,9.0369,10.8825,4.8445,38756.2710,12.7859,8.9619,9.0168,10.8739,4.8664,34065.0174,9.8984,773.4755,-70534.2000,144385.6786
6402.0000,8.9500,14.4329,5605.1000,61991.7000,-56386.6000,3.1596,1255.0848,9176.8926,10431.9773,154.3101,71168.5926,4350.0152,-66818.5773,8.9500,4.1469,12876.8000,0.0000,12876.8000,0.5093,3440.8002,0.0000,3440.8002,24.8758,0.0000,9435.9998,9435.9998,8.9500,14.6873,0.0000,2907.8000,-2907.8000,0.1517,0.0000,448.7920,448.7920,7.4080,3356.5920,0.0000,-3356.5920,8.9500,4.1469,370.2000,0.0000,370.2000,0.0146,98.9209,0.0000,98.9209,0.7152,0.0000,271.2791,271.2791,8.9500,14.4393,0.0000,11391.3000,-11391.3000,0.6244,0.0000,1828.2152,1828.2152,30.4936,13219.5152,0.0000,-13219.5152,8.9500,4.1469,13347.5000,0.0000,13347.5000,0.5280,3566.5756,0.0000,3566.5756,25.7851,0.0000,9780.9244,9780.9244,12.2720,8.9855,12.2720,10.6287,3.1612,47417.3959,12.2720,8.9231,8.9855,10.5976,3.2212,25769.3265,12.2720,8.9046,8.9638,10.5883,3.2390,22672.9574,7.4814,584.6107,-44091.2000,95859.6798
6403.0000,8.8513,14.5886,3699.8000,55979.4000,-52279.6000,2.7738,829.9391,8270.8487,9100.7879,135.4671,64250.2487,2869.8609,-61380.3879,8.8513,4.0554,12874.5000,0.0000,12874.5000,0.5097,3445.2936,0.0000,3445.2936,24.8952,0.0000,9429.2064,9429.2064,8.8513,14.5888,0.0000,23.8000,-23.8000,0.0012,0.0000,3.6701,3.6701,0.0606,27.4701,0.0000,-27.4701,8.8513,4.0554,364.9000,0.0000,364.9000,0.0144,97.6494,0.0000,97.6494,0.7056,0.0000,267.2506,267.2506,8.8513,14.3400,0.0000,10020.0000,-10020.0000,0.5492,0.0000,1607.2028,1607.2028,26.8236,11627.2028,0.0000,-11627.2028,8.8513,4.0554,12737.3000,0.0000,12737.3000,0.5043,3408.5780,0.0000,3408.5780,24.6299,0.0000,9328.7220,9328.7220,12.0684,8.8884,12.0684,10.4784,2.6693,40040.0958,12.0684,8.8233,8.8884,10.4458,2.7241,21792.4124,12.0684,8.8039,8.8658,10.4361,2.7403,19182.1913,6.5291,510.1969,-36346.7000,81014.6994
6404.0000,8.9913,14.2902,4445.9000,40735.7000,-36289.8000,2.1196,994.7719,6035.1870,7029.9589,103.5176,46770.8870,3451.1281,-43319.7589,8.9913,4.2002,12884.7000,0.0000,12884.7000,0.5110,3440.7728,0.0000,3440.7728,24.9587,0.0000,9443.9272,9443.9272,8.9913,5.6887,13.7000,0.0000,13.7000,0.0008,3.0673,0.0000,3.0673,0.0408,0.0000,10.6327,10.6327,8.9913,4.2002,359.7000,0.0000,359.7000,0.0143,96.0555,0.0000,96.0555,0.6968,0.0000,263.6445,263.6445,8.9913,14.4803,0.0000,8689.2000,-8689.2000,0.4763,0.0000,1394.8920,1394.8920,23.2626,10084.0920,0.0000,-10084.0920,8.9913,4.2002,11669.4000,0.0000,11669.4000,0.4628,3116.2351,0.0000,3116.2351,22.6046,0.0000,8553.1649,8553.1649,11.5322,9.0303,11.5322,10.2813,1.7297,25945.2054,11.5322,8.9619,9.0303,10.2470,1.7770,14215.9651,11.5322,8.9415,9.0065,10.2369,1.7911,12537.3529,5.3774,420.1943,-20051.5000,52698.5233
6405.0000,9.0094,13.9439,5302.9000,35852.8000,-30549.9000,1.9467,1186.1380,5313.6509,6499.7889,95.0716,41166.4509,4116.7620,-37049.6889,9.0094,4.2058,12884.8000,0.0000,12884.8000,0.5098,3439.8676,0.0000,3439.8676,24.8968,0.0000,9444.9324,9444.9324,9.0094,5.6973,240.9000,0.0000,240.9000,0.0146,53.9181,0.0000,53.9181,0.7148,0.0000,186.9819,186.9819,9.0094,4.2058,496.4000,0.0000,496.4000,0.0196,132.5244,0.0000,132.5244,0.9592,0.0000,363.8756,363.8756,9.0094,14.4989,0.0000,7288.8000,-7288.8000,0.3995,0.0000,1170.2097,1170.2097,19.5117,8459.0097,0.0000,-8459.0097,9.0094,4.2058,9533.7000,0.0000,9533.7000,0.3772,2545.2212,0.0000,2545.2212,18.4216,0.0000,6988.4788,6988.4788,11.2728,9.0495,11.2728,10.1612,1.4009,21013.8445,11.2728,8.9790,9.0495,10.1259,1.4454,11562.8652,11.2728,8.9581,9.0250,10.1154,1.4586,10209.9320,4.9011,382.9819,-14682.9000,42786.6417
6406.0000,9.1857,13.5560,6235.9000,28932.9000,-22697.0000,1.6842,1390.3841,4303.0653,5693.4494,82.2557,33235.9653,4845.5159,-28390.4494,9.1857,4.3759,12885.1000,0.0000,12885.1000,0.5096,3430.8666,0.0000,3430.8666,24.8895,0.0000,9454.2334,9454.2334,9.1857,5.8694,655.6000,0.0000,655.6000,0.0398,146.2782,0.0000,146.2782,1.9447,0.0000,509.3218,509.3218,9.1857,4.3759,361.8000,0.0000,361.8000,0.0143,96.3351,0.0000,96.3351,0.6989,0.0000,265.4649,265.4649,9.1857,14.6761,0.0000,5268.5000,-5268.5000,0.2888,0.0000,846.7624,846.7624,14.1033,6115.2624,0.0000,-6115.2624,9.1857,4.3759,8313.3000,0.0000,8313.3000,0.3288,2213.5508,0.0000,2213.5508,16.0584,0.0000,6099.7492,6099.7492,10.8303,9.2271,10.8303,10.0287,0.8859,13289.1478,10.8303,9.1544,9.2271,9.9923,0.9262,7409.2757,10.8303,9.1327,9.2018,9.9815,0.9381,6566.7465,4.2984,335.8810,-5749.7000,27265.1700
6407.0000,9.2195,13.0638,7246.0000,25165.4000,-17919.4000,1.5700,1614.6127,3745.2628,5359.8756,76.6767,28910.6628,5631.3873,-23279.2756,9.2195,4.3939,12874.0000,0.0000,12874.0000,0.5076,3426.1748,0.0000,3426.1748,24.7906,0.0000,9447.8252,9447.8252,9.2195,5.8911,1087.8000,0.0000,1087.8000,0.0658,242.5660,0.0000,242.5660,3.2155,0.0000,845.2340,845.2340,9.2195,4.3939,373.5000,0.0000,373.5000,0.0147,99.4001,0.0000,99.4001,0.7192,0.0000,274.0999,274.0999,9.2195,14.7107,0.0000,3775.3000,-3775.3000,0.2069,0.0000,606.9005,606.9005,10.1051,4382.2005,0.0000,-4382.2005,9.2195,4.3939,4652.0000,0.0000,4652.0000,0.1834,1238.0430,0.0000,1238.0430,8.9580,0.0000,3413.9570,3413.9570,10.6113,9.2621,10.6113,9.9367,0.6631,9946.3063,10.6113,9.1873,9.2621,9.8993,0.6999,5598.8055,10.6113,9.1651,9.2361,9.8882,0.7108,4975.4203,3.8228,298.7163,-2707.4000,20520.5320
6408.0000,9.1648,12.9402,6722.5000,22546.4000,-15823.9000,1.4198,1499.4451,3351.8360,4851.2811,69.3426,25898.2360,5223.0549,-20675.1811,9.1648,4.3377,12871.8000,0.0000,12871.8000,0.5072,3428.3983,0.0000,3428.3983,24.7716,0.0000,9443.4017,9443.4017,9.1648,5.8351,1544.0000,0.0000,1544.0000,0.0934,344.6264,0.0000,344.6264,4.5610,0.0000,1199.3736,1199.3736,9.1648,4.3377,402.0000,0.0000,402.0000,0.0158,107.0725,0.0000,107.0725,0.7736,0.0000,294.9275,294.9275,9.1648,14.6558,0.0000,2769.7000,-2769.7000,0.1518,0.0000,445.0933,445.0933,7.4133,3214.7933,0.0000,-3214.7933,9.1648,4.3377,1448.4000,0.0000,1448.4000,0.0571,385.7807,0.0000,385.7807,2.7874,0.0000,1062.6193,1062.6193,10.5378,9.2085,10.5378,9.8732,0.5756,8633.2689,10.5378,9.1317,9.2085,9.8348,0.6088,4870.4086,10.5378,9.1089,9.1818,9.8233,0.6187,4330.7829,3.3677,263.1588,-2327.4000,17834.4605
6409.0000,9.3293,12.6652,7336.5000,19906.9000,-12570.4000,1.3346,1631.5429,2969.1634,4600.7063,65.1780,22876.0634,5704.9571,-17171.1063,9.3293,4.5026,12885.9000,0.0000,12885.9000,0.5083,3423.7172,0.0000,3423.7172,24.8227,0.0000,9462.1828,9462.1828,9.3293,6.0004,2476.4000,0.0000,2476.4000,0.1499,551.1377,0.0000,551.1377,7.3232,0.0000,1925.2623,1925.2623,9.3293,4.5026,415.1000,0.0000,415.1000,0.0164,110.2899,0.0000,110.2899,0.7996,0.0000,304.8101,304.8101,9.3293,14.8209,0.0000,2271.1000,-2271.1000,0.1245,0.0000,365.3450,365.3450,6.0790,2636.4450,0.0000,-2636.4450,9.3293,4.5026,838.8000,0.0000,838.8000,0.0331,222.8648,0.0000,222.8648,1.6158,0.0000,615.9352,615.9352,10.2267,9.3737,10.2267,9.8002,0.3564,5346.2689,10.2267,9.2958,9.3737,9.7612,0.3890,3111.9226,10.2267,9.2726,9.3466,9.7496,0.3987,2790.6959,3.2501,253.9639,1774.7000,11248.8874
6410.0000,9.5011,12.4015,8118.2000,18113.5000,-9995.3000,1.2967,1799.8070,2711.0198,4510.8267,63.3300,20824.5198,6318.3930,-14506.1267,9.5011,4.6559,12896.1000,0.0000,12896.1000,0.5072,3417.6550,0.0000,3417.6550,24.7704,0.0000,9478.4450,9478.4450,9.5011,6.1585,4095.8000,0.0000,4095.8000,0.2472,908.7932,0.0000,908.7932,12.0729,0.0000,3187.0068,3187.0068,9.5011,4.6559,403.6000,0.0000,403.6000,0.0159,106.9599,0.0000,106.9599,0.7752,0.0000,296.6401,296.6401,9.5011,14.9941,0.0000,1927.4000,-1927.4000,0.1056,0.0000,310.4005,310.4005,5.1585,2237.8005,0.0000,-2237.8005,9.5011,4.6559,380.7000,0.0000,380.7000,0.0150,100.8911,0.0000,100.8911,0.7312,0.0000,279.8089,279.8089,9.9162,9.5459,9.9162,9.7310,0.1562,2343.3955,9.9162,9.4673,9.5459,9.6918,0.1894,1514.9500,9.9162,9.4440,9.5186,9.6801,0.1992,1394.5287,3.2814,256.4119,5853.5000,5252.8743
6411.0000,9.6304,12.1030,8961.2000,16663.2000,-7702.0000,1.2776,1982.0942,2500.4896,4482.5838,62.3974,19163.6896,6979.1058,-12184.5838,9.6304,4.7672,12899.1000,0.0000,12899.1000,0.5058,3411.8788,0.0000,3411.8788,24.7017,0.0000,9487.2212,9487.2212,9.6304,6.2744,4953.3000,0.0000,4953.3000,0.2979,1096.5703,0.0000,1096.5703,14.5513,0.0000,3856.7297,3856.7297,9.6304,4.7672,414.0000,0.0000,414.0000,0.0162,109.5051,0.0000,109.5051,0.7928,0.0000,304.4949,304.4949,9.6304,15.1245,0.0000,1734.9000,-1734.9000,0.0951,0.0000,279.6398,279.6398,4.6429,2014.5398,0.0000,-2014.5398,9.6304,4.7672,380.7000,0.0000,380.7000,0.0149,100.6971,0.0000,100.6971,0.7290,0.0000,280.0029,280.0029,9.6622,9.6754,9.6622,9.6688,-0.0056,-84.2069,9.6622,9.5964,9.6754,9.6293,0.0280,224.0924,9.6622,9.5729,9.6479,9.6176,0.0380,266.0343,3.3114,258.7566,9210.2000,405.9198
6412.0000,9.3511,13.0632,7224.8000,23430.1000,-16205.3000,1.4882,1606.0718,3496.1817,5102.2535,72.6817,26926.2817,5618.7282,-21307.5535,9.3511,4.4842,12899.3000,0.0000,12899.3000,0.5047,3426.1631,0.0000,3426.1631,24.6465,0.0000,9473.1369,9473.1369,9.3511,5.9912,8690.2000,0.0000,8690.2000,0.5214,1933.3141,0.0000,1933.3141,25.4646,0.0000,6756.8859,6756.8859,9.3511,4.4842,404.3000,0.0000,404.3000,0.0158,107.3855,0.0000,107.3855,0.7725,0.0000,296.9145,296.9145,9.3511,14.8440,0.0000,1700.7000,-1700.7000,0.0932,0.0000,273.6246,273.6246,4.5512,1974.3246,0.0000,-1974.3246,9.3511,4.4842,839.0000,0.0000,839.0000,0.0328,222.8455,0.0000,222.8455,1.6031,0.0000,616.1545,616.1545,9.9503,9.3953,9.9503,9.6728,0.2843,4264.0819,9.9503,9.3177,9.3953,9.6340,0.3241,2592.4017,9.9503,9.2946,9.3683,9.6224,0.3359,2351.1610,3.9841,311.3266,4926.8000,9207.6446
6413.0000,9.1412,14.3214,3656.2000,30210.3000,-26554.1000,1.5945,815.8592,4489.0761,5304.9353,77.8739,34699.3761,2840.3408,-31859.0353,9.1412,4.3035,12897.3000,0.0000,12897.3000,0.5070,3436.4057,0.0000,3436.4057,24.7633,0.0000,9460.8943,9460.8943,9.1412,5.8032,10845.6000,0.0000,10845.6000,0.6543,2421.7896,0.0000,2421.7896,31.9550,0.0000,8423.8104,8423.8104,9.1412,4.3035,536.7000,0.0000,536.7000,0.0211,143.0004,0.0000,143.0004,1.0305,0.0000,393.6996,393.6996,9.1412,14.6324,0.0000,1896.8000,-1896.8000,0.1039,0.0000,304.7731,304.7731,5.0766,2201.5731,0.0000,-2201.5731,9.1412,4.3035,4352.5000,0.0000,4352.5000,0.1711,1159.6967,0.0000,1159.6967,8.3570,0.0000,3192.8033,3192.8033,10.2106,9.1846,10.2106,9.6976,0.6039,9058.9178,10.2106,9.1084,9.1846,9.6595,0.6488,5190.1001,10.2106,9.0857,9.1581,9.6482,0.6621,4634.7262,4.5780,357.7350,181.2000,18883.7442
6414.0000,8.3953,14.4725,3018.7000,87278.2000,-84259.5000,4.1689,682.8128,12781.9695,13464.7823,203.6047,100060.1695,2335.8872,-97724.2823,8.3953,3.5951,12886.1000,0.0000,12886.1000,0.5085,3472.2249,0.0000,3472.2249,24.8334,0.0000,9413.8751,9413.8751,8.3953,5.0838,5276.8000,0.0000,5276.8000,0.3197,1194.0822,0.0000,1194.0822,15.6118,0.0000,4082.7178,4082.7178,8.3953,3.5951,486.7000,0.0000,486.7000,0.0192,131.1438,0.0000,131.1438,0.9379,0.0000,355.5562,355.5562,8.3953,13.8825,0.0000,2484.5000,-2484.5000,0.1362,0.0000,397.5102,397.5102,6.6503,2882.0102,0.0000,-2882.0102,8.3953,3.5951,14587.2000,0.0000,14587.2000,0.5756,3930.5949,0.0000,3930.5949,28.1117,0.0000,10656.6051,10656.6051,11.8394,8.4337,11.8394,10.1366,3.7621,56431.7671,11.8394,8.3663,8.4337,10.1029,3.8366,30692.9211,11.8394,8.3461,8.4103,10.0928,3.8589,27012.1893,8.5921,671.3993,-53507.2000,114136.8776
6415.0000,8.5057,15.0296,0.0000,138893.8000,-138893.8000,6.3300,0.0000,20384.2007,20384.2007,309.1447,159278.0007,0.0000,-159278.0007,8.5057,3.7663,21887.4000,0.0000,21887.4000,0.8753,5887.8241,0.0000,5887.8241,42.7460,0.0000,15999.5759,15999.5759,8.5057,5.2411,2244.0000,0.0000,2244.0000,0.1380,506.7867,0.0000,506.7867,6.7381,0.0000,1737.2133,1737.2133,8.5057,3.7663,990.6000,0.0000,990.6000,0.0396,266.4765,0.0000,266.4765,1.9346,0.0000,724.1235,724.1235,8.5057,13.9907,0.0000,2858.3000,-2858.3000,0.1567,0.0000,457.5850,457.5850,7.6548,3315.8850,0.0000,-3315.8850,8.5057,3.7663,15503.8000,0.0000,15503.8000,0.6200,4170.6026,0.0000,4170.6026,30.2789,0.0000,11333.1974,11333.1974,12.7254,8.5397,12.7254,10.6326,6.5864,98795.8362,12.7254,8.4800,8.5397,10.6027,6.6804,53443.2998,12.7254,8.4621,8.5190,10.5937,6.7086,46960.2225,12.2393,956.3932,-101126.3000,199199.3586
6416.0000,8.8080,15.3326,0.0000,161715.0000,-161715.0000,7.3746,0.0000,23872.8659,23872.8659,360.1654,185587.8659,0.0000,-185587.8659,8.8080,4.0512,26702.2000,0.0000,26702.2000,1.0657,7150.3300,0.0000,7150.3300,52.0456,0.0000,19551.8700,19551.8700,8.8080,14.5521,0.0000,15615.6000,-15615.6000,0.8135,0.0000,2407.0951,2407.0951,39.7291,18022.6951,0.0000,-18022.6951,8.8080,4.0512,1655.9000,0.0000,1655.9000,0.0661,443.4178,0.0000,443.4178,3.2275,0.0000,1212.4822,1212.4822,8.8080,14.2947,0.0000,2987.3000,-2987.3000,0.1638,0.0000,479.0416,479.0416,7.9996,3466.3416,0.0000,-3466.3416,8.8080,4.0512,14892.7000,0.0000,14892.7000,0.5944,3987.9755,0.0000,3987.9755,29.0275,0.0000,10904.7245,10904.7245,13.3205,8.8388,13.3205,11.0797,8.7104,130655.9155,13.3205,8.7848,8.8388,11.0526,8.8155,70523.8059,13.3205,8.7685,8.8200,11.0445,8.8470,61929.1860,15.1170,1181.2673,-137067.1000,263108.9074
6417.0000,9.1434,15.6622,0.0000,180749.1000,-180749.1000,8.2569,0.0000,26859.4357,26859.4357,403.2543,207608.5357,0.0000,-207608.5357,9.1434,4.3519,30359.3000,0.0000,30359.3000,1.2051,8088.7830,0.0000,8088.7830,58.8539,0.0000,22270.5170,22270.5170,9.1434,14.8851,0.0000,28786.9000,-28786.9000,1.5008,0.0000,4450.7807,4450.7807,73.2988,33237.6807,0.0000,-33237.6807,9.1434,4.3519,1793.7000,0.0000,1793.7000,0.0712,477.9046,0.0000,477.9046,3.4772,0.0000,1315.7954,1315.7954,9.1434,14.6328,0.0000,3210.1000,-3210.1000,0.1760,0.0000,515.7978,515.7978,8.5943,3725.8978,0.0000,-3725.8978,9.1434,4.3519,13059.7000,0.0000,13059.7000,0.5184,3479.5624,0.0000,3479.5624,25.3172,0.0000,9580.1376,9580.1376,13.8166,9.1717,13.8166,11.4942,10.5061,157591.7543,13.8166,9.1220,9.1717,11.4693,10.6184,84947.4411,13.8166,9.1071,9.1544,11.4619,10.6522,74565.2499,17.5926,1374.7099,-167533.4000,317104.4453
6418.0000,9.4611,15.9728,0.0000,192740.6000,-192740.6000,8.8218,0.0000,28823.9147,28823.9147,430.8405,221564.5147,0.0000,-221564.5147,9.4611,4.6327,35839.8000,0.0000,35839.8000,1.4142,9503.7401,0.0000,9503.7401,69.0659,0.0000,26336.0599,26336.0599,9.4611,15.1998,0.0000,36910.4000,-36910.4000,1.9262,0.0000,5723.7772,5723.7772,94.0706,42634.1772,0.0000,-42634.1772,9.4611,4.6327,1838.1000,0.0000,1838.1000,0.0725,487.4141,0.0000,487.4141,3.5422,0.0000,1350.6859,1350.6859,9.4611,14.9533,0.0000,3988.4000,-3988.4000,0.2186,0.0000,642.1481,642.1481,10.6757,4630.5481,0.0000,-4630.5481,9.4611,4.6327,11837.6000,0.0000,11837.6000,0.4671,3139.0095,0.0000,3139.0095,22.8119,0.0000,8698.5905,8698.5905,14.1255,9.4876,14.1255,11.8065,11.5559,173339.1360,14.1255,9.4411,9.4876,11.7833,11.6719,93375.3852,14.1255,9.4271,9.4715,11.7763,11.7068,81947.3414,19.3805,1514.4162,-184123.9000,348661.8626
6419.0000,9.7757,16.2807,0.0000,215014.4000,-215014.4000,9.8595,0.0000,32360.7584,32360.7584,481.5198,247375.1584,0.0000,-247375.1584,9.7757,4.9120,37664.9000,0.0000,37664.9000,1.4779,9941.0969,0.0000,9941.0969,72.1787,0.0000,27723.8031,27723.8031,9.7757,15.5115,0.0000,44587.9000,-44587.9000,2.3289,0.0000,6935.5731,6935.5731,113.7407,51523.4731,0.0000,-51523.4731,9.7757,4.9120,2168.1000,0.0000,2168.1000,0.0851,572.2381,0.0000,572.2381,4.1548,0.0000,1595.8619,1595.8619,9.7757,15.2703,0.0000,4636.4000,-4636.4000,0.2541,0.0000,748.0590,748.0590,12.4082,5384.4590,0.0000,-5384.4590,9.7757,4.9120,9546.2000,0.0000,9546.2000,0.3746,2519.5792,0.0000,2519.5792,18.2937,0.0000,7026.6208,7026.6208,14.6065,9.8005,14.6065,12.2035,13.3279,199918.6836,14.6065,9.7570,9.8005,12.1817,13.4485,107588.3608,14.6065,9.7439,9.7853,12.1752,13.4848,94393.7972,21.5700,1685.5103,-214859.5000,401900.8416
6420.0000,9.9607,16.4570,0.0000,229317.1000,-229317.1000,10.5347,0.0000,34644.6958,34644.6958,514.4996,263961.7958,0.0000,-263961.7958,9.9607,5.0657,32641.7000,0.0000,32641.7000,1.2738,8591.7104,0.0000,8591.7104,62.2109,0.0000,24049.9896,24049.9896,9.9607,15.6928,0.0000,42184.0000,-42184.0000,2.2054,0.0000,6573.8592,6573.8592,107.7079,48757.8592,0.0000,-48757.8592,9.9607,5.0657,2586.4000,0.0000,2586.4000,0.1009,680.7734,0.0000,680.7734,4.9293,0.0000,1905.6266,1905.6266,9.9607,15.4572,0.0000,4840.2000,-4840.2000,0.2652,0.0000,781.9567,781.9567,12.9519,5622.1567,0.0000,-5622.1567,9.9607,5.0657,8324.2000,0.0000,8324.2000,0.3248,2191.0353,0.0000,2191.0353,15.8649,0.0000,6133.1647,6133.1647,15.0078,9.9848,15.0078,12.4963,14.2444,213665.7956,15.0078,9.9426,9.9848,12.4752,14.3640,114912.2051,15.0078,9.9299,9.9701,12.4689,14.4000,100799.9897,22.0574,1723.5947,-232789.0000,429377.9904
