Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6421.0000,10.1639,16.6566,0.0000,236150.1000,-236150.1000,10.8605,0.0000,35827.2607,35827.2607,530.4101,271977.3607,0.0000,-271977.3607,10.1639,5.2478,37666.0000,0.0000,37666.0000,1.4652,9884.4824,0.0000,9884.4824,71.5573,0.0000,27781.5176,27781.5176,10.1639,15.8943,0.0000,39860.5000,-39860.5000,2.0851,0.0000,6224.7442,6224.7442,101.8319,46085.2442,0.0000,-46085.2442,10.1639,5.2478,2470.3000,0.0000,2470.3000,0.0961,648.2673,0.0000,648.2673,4.6930,0.0000,1822.0327,1822.0327,10.1639,15.6617,0.0000,5108.7000,-5108.7000,0.2799,0.0000,826.5507,826.5507,13.6695,5935.2507,0.0000,-5935.2507,10.1639,5.2478,7407.6000,0.0000,7407.6000,0.2882,1943.9360,0.0000,1943.9360,14.0728,0.0000,5463.6640,5463.6640,15.1331,10.1873,15.1331,12.6602,14.3783,215675.1478,15.1331,10.1462,10.1873,12.6396,14.4978,115982.7733,15.1331,10.1338,10.1730,12.6335,14.5337,101736.1229,22.6124,1766.9632,-233575.4000,433394.0440
6422.0000,10.2080,16.6938,0.0000,238793.9000,-238793.9000,10.9954,0.0000,36261.6337,36261.6337,536.9957,275055.5337,0.0000,-275055.5337,10.2080,5.2737,35838.6000,0.0000,35838.6000,1.3892,9398.8141,0.0000,9398.8141,67.8484,0.0000,26439.7859,26439.7859,10.2080,15.9353,0.0000,30624.1000,-30624.1000,1.6029,0.0000,4784.5574,4784.5574,78.2841,35408.6574,0.0000,-35408.6574,10.2080,5.2737,1641.1000,0.0000,1641.1000,0.0636,430.3849,0.0000,430.3849,3.1069,0.0000,1210.7151,1210.7151,10.2080,15.7064,0.0000,6188.4000,-6188.4000,0.3390,0.0000,1001.5653,1001.5653,16.5576,7189.9653,0.0000,-7189.9653,10.2080,5.2737,6491.1000,0.0000,6491.1000,0.2516,1702.3166,0.0000,1702.3166,12.2887,0.0000,4788.7834,4788.7834,15.2584,10.2314,15.2584,12.7449,14.1945,212917.8053,15.2584,10.1903,10.2314,12.7244,14.3107,114485.6141,15.2584,10.1780,10.2171,12.7182,14.3455,100418.8004,21.9627,1716.1957,-231635.6000,427822.2197
6423.0000,10.2889,16.7744,0.0000,243011.4000,-243011.4000,11.1925,0.0000,36964.3811,36964.3811,546.6237,279975.7811,0.0000,-279975.7811,10.2889,5.3487,34012.2000,0.0000,34012.2000,1.3175,8909.2197,0.0000,8909.2197,64.3421,0.0000,25102.9803,25102.9803,10.2889,16.0160,0.0000,27452.9000,-27452.9000,1.4371,0.0000,4292.7460,4292.7460,70.1871,31745.6460,0.0000,-31745.6460,10.2889,5.3487,1584.0000,0.0000,1584.0000,0.0614,414.9159,0.0000,414.9159,2.9965,0.0000,1169.0841,1169.0841,10.2889,15.7878,0.0000,6865.0000,-6865.0000,0.3761,0.0000,1111.7418,1111.7418,18.3678,7976.7418,0.0000,-7976.7418,10.2889,5.3487,7407.6000,0.0000,7407.6000,0.2869,1940.3607,0.0000,1940.3607,14.0132,0.0000,5467.2393,5467.2393,15.3776,10.3121,15.3776,12.8449,14.3321,214981.7327,15.3776,10.2713,10.3121,12.8245,14.4476,115580.7593,15.3776,10.2591,10.2979,12.8183,14.4822,101375.5079,22.0072,1719.6732,-234325.5000,431938.0000
6424.0000,10.3519,16.8354,0.0000,242215.2000,-242215.2000,11.1612,0.0000,36891.8687,36891.8687,545.0959,279107.0687,0.0000,-279107.0687,10.3519,5.4033,28985.2000,0.0000,28985.2000,1.1212,7585.4076,0.0000,7585.4076,54.7566,0.0000,21399.7924,21399.7924,10.3519,16.0781,0.0000,28572.4000,-28572.4000,1.4961,0.0000,4470.7776,4470.7776,73.0676,33043.1776,0.0000,-33043.1776,10.3519,5.4033,2039.6000,0.0000,2039.6000,0.0789,533.7620,0.0000,533.7620,3.8531,0.0000,1505.8380,1505.8380,10.3519,15.8513,0.0000,8674.8000,-8674.8000,0.4752,0.0000,1405.4961,1405.4961,23.2096,10080.2961,0.0000,-10080.2961,10.3519,5.4033,8629.7000,0.0000,8629.7000,0.3338,2258.3868,0.0000,2258.3868,16.3026,0.0000,6371.3132,6371.3132,15.5306,10.3750,15.5306,12.9528,14.5823,218734.2192,15.5306,10.3345,10.3750,12.9325,14.6970,117576.1208,15.5306,10.3223,10.3609,12.9265,14.7314,103119.8774,21.9997,1719.0851,-239807.9000,439430.2174
6425.0000,10.4049,16.8869,0.0000,251666.7000,-251666.7000,11.6011,0.0000,38374.0864,38374.0864,566.5796,290040.7864,0.0000,-290040.7864,10.4049,5.4496,18930.4000,0.0000,18930.4000,0.7315,4950.2154,0.0000,4950.2154,35.7235,0.0000,13980.1846,13980.1846,10.4049,16.1305,0.0000,25209.0000,-25209.0000,1.3203,0.0000,3946.7272,3946.7272,64.4791,29155.7272,0.0000,-29155.7272,10.4049,5.4496,1299.9000,0.0000,1299.9000,0.0502,339.9181,0.0000,339.9181,2.4530,0.0000,959.9819,959.9819,10.4049,15.9047,0.0000,10502.0000,-10502.0000,0.5753,0.0000,1702.2284,1702.2284,28.0980,12204.2284,0.0000,-12204.2284,10.4049,5.4496,11379.3000,0.0000,11379.3000,0.4397,2975.6363,0.0000,2975.6363,21.4738,0.0000,8403.6637,8403.6637,15.8316,10.4279,15.8316,13.1297,15.3377,230064.9065,15.8316,10.3876,10.4279,13.1096,15.4520,123616.0906,15.8316,10.3755,10.4139,13.1035,15.4863,108404.2412,22.0771,1725.1372,-255768.1000,462085.2383
6426.0000,9.7897,16.2586,0.0000,158686.4000,-158686.4000,7.3173,0.0000,23889.9888,23889.9888,357.3657,182576.3888,0.0000,-182576.3888,9.7897,4.8458,15604.9000,0.0000,15604.9000,0.6024,4117.8232,0.0000,4117.8232,29.4214,0.0000,11487.0768,11487.0768,9.7897,15.5092,0.0000,2732.8000,-2732.8000,0.1431,0.0000,425.1420,425.1420,6.9911,3157.9420,0.0000,-3157.9420,9.7897,4.8458,1089.1000,0.0000,1089.1000,0.0420,287.3919,0.0000,287.3919,2.0534,0.0000,801.7081,801.7081,9.7897,15.2860,0.0000,11286.2000,-11286.2000,0.6183,0.0000,1821.1472,1821.1472,30.1959,13107.3472,0.0000,-13107.3472,9.7897,4.8458,13365.2000,0.0000,13365.2000,0.5160,3526.8109,0.0000,3526.8109,25.1986,0.0000,9838.3891,9838.3891,14.7485,9.8172,14.7485,12.2828,8.7865,131797.8415,14.7485,9.7690,9.8172,12.2587,8.8723,70978.7000,14.7485,9.7547,9.8004,12.2516,8.8978,62284.3762,13.8588,1082.9426,-142646.2000,265060.9177
6427.0000,9.5767,16.0658,0.0000,152977.4000,-152977.4000,7.0283,0.0000,22930.9008,22930.9008,343.2511,175908.3008,0.0000,-175908.3008,9.5767,4.6904,15605.6000,0.0000,15605.6000,0.6088,4131.0604,0.0000,4131.0604,29.7350,0.0000,11474.5396,11474.5396,9.5767,15.3056,0.0000,1135.5000,-1135.5000,0.0594,0.0000,176.2806,176.2806,2.8994,1311.7806,0.0000,-1311.7806,9.5767,4.6904,833.0000,0.0000,833.0000,0.0325,220.5089,0.0000,220.5089,1.5872,0.0000,612.4911,612.4911,9.5767,15.0711,0.0000,10762.0000,-10762.0000,0.5897,0.0000,1734.0479,1734.0479,28.7979,12496.0479,0.0000,-12496.0479,9.5767,4.6904,12754.1000,0.0000,12754.1000,0.4976,3376.2212,0.0000,3376.2212,24.3017,0.0000,9377.8788,9377.8788,14.5246,9.6052,14.5246,12.0649,8.3641,125461.7148,14.5246,9.5552,9.6052,12.0399,8.4491,67593.1106,14.5246,9.5403,9.5878,12.0325,8.4744,59320.7614,13.2244,1033.3736,-135682.2000,252375.5869
6428.0000,9.3195,15.8124,0.0000,93872.3000,-93872.3000,4.3074,0.0000,13998.5372,13998.5372,210.3672,107870.8372,0.0000,-107870.8372,9.3195,4.4580,15593.2000,0.0000,15593.2000,0.6106,4143.6401,0.0000,4143.6401,29.8216,0.0000,11449.5599,11449.5599,9.3195,9.3195,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.3195,4.4580,911.2000,0.0000,911.2000,0.0357,242.1366,0.0000,242.1366,1.7426,0.0000,669.0634,669.0634,9.3195,14.8122,0.0000,10224.1000,-10224.1000,0.5602,0.0000,1644.6175,1644.6175,27.3608,11868.7175,0.0000,-11868.7175,9.3195,4.4580,11684.8000,0.0000,11684.8000,0.4576,3105.0461,0.0000,3105.0461,22.3469,0.0000,8579.7539,8579.7539,13.6196,9.3517,13.6196,11.4857,4.9149,73724.0413,13.6196,9.2951,9.3517,11.4574,4.9801,39840.8419,13.6196,9.2784,9.3320,11.4490,4.9994,34995.6805,8.9573,699.9339,-75907.2000,148560.5637
6429.0000,9.0176,15.5151,0.0000,85390.0000,-85390.0000,3.9123,0.0000,12657.4803,12657.4803,191.0710,98047.4803,0.0000,-98047.4803,9.0176,4.1858,13211.8000,0.0000,13211.8000,0.5197,3526.7324,0.0000,3526.7324,25.3812,0.0000,9685.0676,9685.0676,9.0176,9.0176,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.0176,4.1858,533.7000,0.0000,533.7000,0.0210,142.4648,0.0000,142.4648,1.0253,0.0000,391.2352,391.2352,9.0176,14.5082,0.0000,8875.8000,-8875.8000,0.4864,0.0000,1425.0711,1425.0711,23.7555,10300.8711,0.0000,-10300.8711,9.0176,4.1858,9546.2000,0.0000,9546.2000,0.3755,2548.2442,0.0000,2548.2442,18.3392,0.0000,6997.9558,6997.9558,13.4700,9.0515,13.4700,11.2608,4.5289,67932.8452,13.4700,8.9919,9.0515,11.2310,4.5900,36719.9690,13.4700,8.9742,9.0308,11.2221,4.6081,32256.8432,7.9724,622.9734,-70974.1000,136909.6575
6430.0000,8.9852,15.4627,159.5000,65118.8000,-64959.3000,2.9876,35.6922,9646.4828,9682.1750,145.9076,74765.2828,123.8078,-74641.4750,8.9852,4.1800,12899.3000,0.0000,12899.3000,0.5101,3444.9918,0.0000,3444.9918,24.9133,0.0000,9454.3082,9454.3082,8.9852,9.9705,1795.7000,1891.0000,-95.3000,0.2077,402.0853,291.9503,694.0356,10.1434,2182.9503,1393.6147,-789.3356,8.9852,4.1800,417.6000,0.0000,417.6000,0.0165,111.5276,0.0000,111.5276,0.8065,0.0000,306.0724,306.0724,8.9852,14.4747,0.0000,6505.3000,-6505.3000,0.3566,0.0000,1044.2683,1044.2683,17.4140,7549.5683,0.0000,-7549.5683,8.9852,4.1800,8324.2000,0.0000,8324.2000,0.3292,2223.1285,0.0000,2223.1285,16.0771,0.0000,6101.0715,6101.0715,12.9333,9.0211,12.9333,10.9772,3.3254,49880.5182,12.9333,8.9579,9.0211,10.9456,3.3791,27032.7583,12.9333,8.9392,8.9991,10.9362,3.3950,23765.1000,6.6115,516.6285,-49918.8000,100678.3764
6431.0000,8.8699,15.3138,291.7000,57374.5000,-57082.8000,2.6405,65.4120,8480.0578,8545.4698,128.9593,65854.5578,226.2880,-65628.2698,8.8699,4.0705,12888.1000,0.0000,12888.1000,0.5100,3447.9681,0.0000,3447.9681,24.9060,0.0000,9440.1319,9440.1319,8.8699,10.0995,3593.0000,4214.9000,-621.9000,0.4382,806.1795,650.0677,1456.2472,21.4004,4864.9677,2786.8205,-2078.1472,8.8699,4.0705,403.0000,0.0000,403.0000,0.0159,107.8150,0.0000,107.8150,0.7788,0.0000,295.1850,295.1850,8.8699,14.3588,0.0000,4042.4000,-4042.4000,0.2216,0.0000,648.4689,648.4689,10.8213,4690.8689,0.0000,-4690.8689,8.8699,4.0705,4658.0000,0.0000,4658.0000,0.1843,1246.1601,0.0000,1246.1601,9.0015,0.0000,3411.8399,3411.8399,12.7003,8.9072,12.7003,10.8038,2.9336,44004.5114,12.7003,8.8417,8.9072,10.7710,2.9843,23874.7976,12.7003,8.8222,8.8844,10.7612,2.9994,20995.7263,6.0158,470.0813,-43798.0000,88875.0353
6432.0000,8.8655,15.2563,461.9000,47696.7000,-47234.8000,2.2065,103.5867,7049.0531,7152.6398,107.7599,54745.7531,358.3133,-54387.4398,8.8655,4.0761,12886.3000,0.0000,12886.3000,0.5109,3447.7150,0.0000,3447.7150,24.9535,0.0000,9438.5850,9438.5850,8.8655,9.1445,5792.2000,4436.7000,1355.5000,0.5841,1299.7269,684.2495,1983.9764,28.5277,5120.9495,4492.4731,-628.4764,8.8655,4.0761,414.9000,0.0000,414.9000,0.0165,111.0060,0.0000,111.0060,0.8034,0.0000,303.8940,303.8940,8.8655,14.3540,0.0000,2606.3000,-2606.3000,0.1429,0.0000,418.0836,418.0836,6.9775,3024.3836,0.0000,-3024.3836,8.8655,4.0761,1450.1000,0.0000,1450.1000,0.0575,387.9726,0.0000,387.9726,2.8080,0.0000,1062.1274,1062.1274,12.3463,8.9043,12.3463,10.6253,2.3355,35032.2177,12.3463,8.8362,8.9043,10.5913,2.3817,19053.5408,12.3463,8.8160,8.8806,10.5812,2.3954,16767.7816,5.2775,412.3922,-33734.3000,70853.5401
6433.0000,8.7684,15.1238,601.6000,48361.3000,-47759.7000,2.2449,135.1546,7133.7321,7268.8868,109.6368,55495.0321,466.4454,-55028.5868,8.7684,3.9819,12900.9000,0.0000,12900.9000,0.5116,3456.6718,0.0000,3456.6718,24.9838,0.0000,9444.2282,9444.2282,8.7684,8.6154,5924.7000,3696.6000,2228.1000,0.5536,1331.7627,569.6218,1901.3845,27.0385,4266.2218,4592.9373,326.7155,8.7684,3.9819,403.7000,0.0000,403.7000,0.0160,108.1675,0.0000,108.1675,0.7818,0.0000,295.5325,295.5325,8.7684,14.2564,0.0000,2017.8000,-2017.8000,0.1106,0.0000,323.4998,323.4998,5.4020,2341.2998,0.0000,-2341.2998,8.7684,3.9819,839.6000,0.0000,839.6000,0.0333,224.9627,0.0000,224.9627,1.6260,0.0000,614.6373,614.6373,12.2569,8.8078,12.2569,10.5324,2.3080,34620.6368,12.2569,8.7386,8.8078,10.4977,2.3544,18835.2497,12.2569,8.7180,8.7837,10.4874,2.3682,16577.1774,5.2050,406.7249,-33405.2000,70033.0639
6434.0000,8.8551,15.1419,819.2000,44445.4000,-43626.2000,2.0775,183.7504,6567.2044,6750.9548,101.4641,51012.6044,635.4496,-50377.1548,8.8551,4.0746,12911.0000,0.0000,12911.0000,0.5128,3454.8661,0.0000,3454.8661,25.0467,0.0000,9456.1339,9456.1339,8.8551,8.0403,7824.6000,3465.7000,4358.9000,0.6582,1756.1090,534.4479,2290.5569,32.1447,4000.1479,6068.4910,2068.3431,8.8551,4.0746,414.6000,0.0000,414.6000,0.0165,110.9432,0.0000,110.9432,0.8043,0.0000,303.6568,303.6568,8.8551,14.3431,0.0000,1554.9000,-1554.9000,0.0852,0.0000,249.4106,249.4106,4.1630,1804.3106,0.0000,-1804.3106,8.8551,4.0746,380.9000,0.0000,380.9000,0.0151,101.9254,0.0000,101.9254,0.7389,0.0000,278.9746,278.9746,11.9424,8.8951,11.9424,10.4187,1.9777,29665.7209,11.9424,8.8248,8.8951,10.3836,2.0234,16187.1097,11.9424,8.8039,8.8707,10.3731,2.0369,14258.6322,5.0481,394.4682,-27115.7000,60111.4628
6435.0000,8.9578,15.1254,1152.4000,40725.1000,-39572.7000,1.9278,258.0071,6029.6290,6287.6361,94.1520,46754.7290,894.3929,-45860.3361,8.9578,4.1671,12914.0000,0.0000,12914.0000,0.5122,3450.3377,0.0000,3450.3377,25.0138,0.0000,9463.6623,9463.6623,8.9578,7.2327,9068.0000,2238.6000,6829.4000,0.6692,2031.4557,345.5312,2376.9869,32.6814,2584.1312,7036.5443,4452.4131,8.9578,4.1671,404.4000,0.0000,404.4000,0.0160,108.0468,0.0000,108.0468,0.7833,0.0000,296.3532,296.3532,8.9578,14.4466,0.0000,1183.4000,-1183.4000,0.0649,0.0000,189.9353,189.9353,3.1682,1373.3353,0.0000,-1373.3353,8.9578,4.1671,381.0000,0.0000,381.0000,0.0151,101.7948,0.0000,101.7948,0.7380,0.0000,279.2052,279.2052,11.6063,8.9985,11.6063,10.3024,1.6119,24178.9071,11.6063,8.9269,8.9985,10.2666,1.6561,13249.1557,11.6063,8.9057,8.9736,10.2560,1.6693,11684.8981,4.8078,375.6880,-20227.3000,49112.9609
6436.0000,8.7668,15.1382,605.0000,55599.0000,-54994.0000,2.5771,135.9224,8201.1044,8337.0268,125.8617,63800.1044,469.0776,-63331.0268,8.7668,3.9725,12914.2000,0.0000,12914.2000,0.5112,3460.3184,0.0000,3460.3184,24.9685,0.0000,9453.8816,9453.8816,8.7668,6.4956,11056.2000,1665.1000,9391.1000,0.7591,2485.2993,256.5774,2741.8768,37.0709,1921.6774,8570.9007,6649.2232,8.7668,3.9725,413.9000,0.0000,413.9000,0.0164,110.9032,0.0000,110.9032,0.8002,0.0000,302.9968,302.9968,8.7668,14.2551,0.0000,919.5000,-919.5000,0.0504,0.0000,147.4157,147.4157,2.4615,1066.9157,0.0000,-1066.9157,8.7668,3.9725,839.9000,0.0000,839.9000,0.0333,225.0485,0.0000,225.0485,1.6239,0.0000,614.8515,614.8515,11.8785,8.8065,11.8785,10.3425,2.3386,35079.3985,11.8785,8.7368,8.8065,10.3077,2.3917,19133.4563,11.8785,8.7161,8.7823,10.2973,2.4075,16852.2142,5.9212,462.6882,-32354.4000,71065.0690
6437.0000,8.7636,15.1636,589.5000,64784.7000,-64195.2000,2.9931,132.4478,9555.4443,9687.8921,146.1770,74340.1443,457.0522,-73883.0921,8.7636,3.9857,12912.8000,0.0000,12912.8000,0.5129,3460.1093,0.0000,3460.1093,25.0509,0.0000,9452.6907,9452.6907,8.7636,6.4518,11008.7000,1571.0000,9437.7000,0.7538,2474.7625,242.0707,2716.8332,36.8120,1813.0707,8533.9375,6720.8668,8.7636,3.9857,527.0000,0.0000,527.0000,0.0209,141.2147,0.0000,141.2147,1.0224,0.0000,385.7853,385.7853,8.7636,14.2513,0.0000,1138.5000,-1138.5000,0.0624,0.0000,182.5228,182.5228,3.0482,1321.0228,0.0000,-1321.0228,8.7636,3.9857,4358.2000,0.0000,4358.2000,0.1731,1167.8217,0.0000,1167.8217,8.4549,0.0000,3190.3783,3190.3783,11.9472,8.8023,11.9472,10.3747,2.7390,41085.6894,11.9472,8.7344,8.8023,10.3408,2.7982,22385.4460,11.9472,8.7142,8.7787,10.3307,2.8158,19710.4552,6.7743,529.3570,-38098.0000,83181.5906
6438.0000,8.6286,15.1407,0.0000,129247.0000,-129247.0000,5.9027,0.0000,19013.4253,19013.4253,288.2788,148260.4253,0.0000,-148260.4253,8.6286,3.8544,12901.2000,0.0000,12901.2000,0.5125,3464.0509,0.0000,3464.0509,25.0298,0.0000,9437.1491,9437.1491,8.6286,5.5032,4464.9000,97.5000,4367.4000,0.2776,1006.1382,15.0060,1021.1442,13.5571,112.5060,3458.7618,3346.2558,8.6286,3.8544,499.2000,0.0000,499.2000,0.0198,134.0382,0.0000,134.0382,0.9685,0.0000,365.1618,365.1618,8.6286,14.1156,0.0000,1794.7000,-1794.7000,0.0984,0.0000,287.5060,287.5060,4.8050,2082.2060,0.0000,-2082.2060,8.6286,3.8544,14607.2000,0.0000,14607.2000,0.5803,3922.1223,0.0000,3922.1223,28.3396,0.0000,10685.0777,10685.0777,13.0662,8.6628,13.0662,10.8645,6.2767,94150.3499,13.0662,8.6028,8.6628,10.8345,6.3622,50897.8894,13.0662,8.5848,8.6419,10.8255,6.3878,44714.8262,11.0869,866.3493,-98666.7000,189763.0655
6439.0000,8.9973,15.5204,0.0000,177792.1000,-177792.1000,8.1135,0.0000,26343.8303,26343.8303,396.2495,204135.9303,0.0000,-204135.9303,8.9973,4.2250,21912.7000,0.0000,21912.7000,0.8726,5851.1168,0.0000,5851.1168,42.6161,0.0000,16061.5832,16061.5832,8.9973,5.7091,2342.5000,0.0000,2342.5000,0.1434,524.4093,0.0000,524.4093,7.0012,0.0000,1818.0907,1818.0907,8.9973,4.2250,988.8000,0.0000,988.8000,0.0394,264.0288,0.0000,264.0288,1.9230,0.0000,724.7712,724.7712,8.9973,14.4853,0.0000,2316.8000,-2316.8000,0.1270,0.0000,371.9331,371.9331,6.2035,2688.7331,0.0000,-2688.7331,8.9973,4.2250,15525.0000,0.0000,15525.0000,0.6182,4145.4768,0.0000,4145.4768,30.1932,0.0000,11379.5232,11379.5232,13.6219,9.0277,13.6219,11.3248,8.7837,131755.9200,13.6219,8.9743,9.0277,11.2981,8.8858,71086.2212,13.6219,8.9583,9.0092,11.2901,8.9164,62414.7157,14.8711,1162.0477,-139339.9000,265256.8569
6440.0000,9.3124,15.8270,0.0000,195938.4000,-195938.4000,8.9605,0.0000,29214.7823,29214.7823,437.6187,225153.1823,0.0000,-225153.1823,9.3124,4.5003,26733.3000,0.0000,26733.3000,1.0576,7104.6997,0.0000,7104.6997,51.6504,0.0000,19628.6003,19628.6003,9.3124,15.0523,0.0000,13058.4000,-13058.4000,0.6812,0.0000,2022.1448,2022.1448,33.2673,15080.5448,0.0000,-15080.5448,9.3124,4.5003,1660.8000,0.0000,1660.8000,0.0657,441.3778,0.0000,441.3778,3.2088,0.0000,1219.4222,1219.4222,9.3124,14.8033,0.0000,2828.0000,-2828.0000,0.1550,0.0000,454.8828,454.8828,7.5704,3282.8828,0.0000,-3282.8828,9.3124,4.5003,14913.1000,0.0000,14913.1000,0.5900,3963.3378,0.0000,3963.3378,28.8130,0.0000,10949.7622,10949.7622,14.0814,9.3404,14.0814,11.7109,10.5236,157854.5838,14.0814,9.2912,9.3404,11.6863,10.6327,85061.7913,14.0814,9.2765,9.3233,11.6789,10.6655,74658.3177,17.2650,1349.1086,-168517.6000,317574.6928
6441.0000,9.5697,16.0769,0.0000,210628.6000,-210628.6000,9.6500,0.0000,31568.1887,31568.1887,471.2888,242196.7887,0.0000,-242196.7887,9.5697,4.7241,30394.7000,0.0000,30394.7000,1.1958,8046.8174,0.0000,8046.8174,58.3986,0.0000,22347.8826,22347.8826,9.5697,15.3065,0.0000,15616.6000,-15616.6000,0.8153,0.0000,2424.2333,2424.2333,39.8199,18040.8333,0.0000,-18040.8333,9.5697,4.7241,1794.5000,0.0000,1794.5000,0.0706,475.0833,0.0000,475.0833,3.4478,0.0000,1319.4167,1319.4167,9.5697,15.0630,0.0000,3619.6000,-3619.6000,0.1984,0.0000,583.1878,583.1878,9.6877,4202.7878,0.0000,-4202.7878,9.5697,4.7241,13077.5000,0.0000,13077.5000,0.5145,3462.1909,0.0000,3462.1909,25.1264,0.0000,9615.3091,9615.3091,14.3856,9.5963,14.3856,11.9909,11.4941,172412.1073,14.3856,9.5497,9.5963,11.9677,11.6058,92846.6112,14.3856,9.5358,9.5801,11.9607,11.6393,81475.4274,18.6667,1458.6459,-184598.1000,346734.1459
6442.0000,9.8118,16.3133,0.0000,221847.3000,-221847.3000,10.1792,0.0000,33413.8039,33413.8039,497.1380,255261.1039,0.0000,-255261.1039,9.8118,4.9380,35881.1000,0.0000,35881.1000,1.4052,9465.2200,0.0000,9465.2200,68.6300,0.0000,26415.8800,26415.8800,9.8118,15.5461,0.0000,16110.1000,-16110.1000,0.8417,0.0000,2506.7999,2506.7999,41.1088,18616.8999,0.0000,-18616.8999,9.8118,4.9380,1837.4000,0.0000,1837.4000,0.0720,484.6952,0.0000,484.6952,3.5144,0.0000,1352.7048,1352.7048,9.8118,15.3069,0.0000,5920.5000,-5920.5000,0.3244,0.0000,955.4810,955.4810,15.8440,6875.9810,0.0000,-6875.9810,9.8118,4.9380,11853.7000,0.0000,11853.7000,0.4642,3126.9353,0.0000,3126.9353,22.6726,0.0000,8726.7647,8726.7647,14.5780,9.8371,14.5780,12.2075,12.1479,182218.5155,14.5780,9.7926,9.8371,12.1853,12.2618,98094.7892,14.5780,9.7793,9.8216,12.1786,12.2960,86072.2413,19.9303,1557.3786,-194305.7000,366385.5460
6443.0000,10.0060,16.5017,0.0000,232210.9000,-232210.9000,10.6700,0.0000,35114.6306,35114.6306,521.1031,267325.5306,0.0000,-267325.5306,10.0060,5.1067,37708.8000,0.0000,37708.8000,1.4706,9918.7984,0.0000,9918.7984,71.8232,0.0000,27790.0016,27790.0016,10.0060,15.7377,0.0000,18711.0000,-18711.0000,0.9783,0.0000,2917.2233,2917.2233,47.7797,21628.2233,0.0000,-21628.2233,10.0060,5.1067,2169.6000,0.0000,2169.6000,0.0846,570.6844,0.0000,570.6844,4.1324,0.0000,1598.9156,1598.9156,10.0060,15.5027,0.0000,8040.2000,-8040.2000,0.4405,0.0000,1299.3522,1299.3522,21.5145,9339.5522,0.0000,-9339.5522,10.0060,5.1067,9559.2000,0.0000,9559.2000,0.3728,2514.4204,0.0000,2514.4204,18.2072,0.0000,7044.7796,7044.7796,14.8496,10.0304,14.8496,12.4400,13.0270,195404.8133,14.8496,9.9876,10.0304,12.4186,13.1427,105141.3123,14.8496,9.9748,10.0155,12.4122,13.1774,92241.6535,21.0253,1642.9443,-209524.5000,392787.7791
6444.0000,10.1382,16.6288,0.0000,241274.9000,-241274.9000,11.0992,0.0000,36585.2313,36585.2313,542.0661,277860.1313,0.0000,-277860.1313,10.1382,5.2190,32681.4000,0.0000,32681.4000,1.2703,8579.6512,0.0000,8579.6512,62.0393,0.0000,24101.7488,24101.7488,10.1382,15.8676,0.0000,17964.9000,-17964.9000,0.9399,0.0000,2804.7087,2804.7087,45.9013,20769.6087,0.0000,-20769.6087,10.1382,5.2190,2588.9000,0.0000,2588.9000,0.1006,679.6483,0.0000,679.6483,4.9145,0.0000,1909.2517,1909.2517,10.1382,15.6360,0.0000,11581.9000,-11581.9000,0.6345,0.0000,1873.5134,1873.5134,30.9897,13455.4134,0.0000,-13455.4134,10.1382,5.2190,8335.4000,0.0000,8335.4000,0.3240,2188.2424,0.0000,2188.2424,15.8231,0.0000,6147.1576,6147.1576,15.1892,10.1620,15.1892,12.6756,13.9303,208955.2133,15.1892,10.1202,10.1620,12.6547,14.0461,112368.6777,15.1892,10.1077,10.1474,12.6484,14.0808,98565.8230,21.5527,1684.1618,-227216.0000,419889.7141
6445.0000,10.3903,16.8802,0.0000,250902.8000,-250902.8000,11.5512,0.0000,38245.8203,38245.8203,564.1397,289148.6203,0.0000,-289148.6203,10.3903,5.4534,37709.6000,0.0000,37709.6000,1.4624,9863.0186,0.0000,9863.0186,71.4220,0.0000,27846.5814,27846.5814,10.3903,16.1194,0.0000,21627.2000,-21627.2000,1.1319,0.0000,3385.4295,3385.4295,55.2810,25012.6295,0.0000,-25012.6295,10.3903,5.4534,2470.7000,0.0000,2470.7000,0.0958,646.2164,0.0000,646.2164,4.6795,0.0000,1824.4836,1824.4836,10.3903,15.8897,0.0000,15441.8000,-15441.8000,0.8460,0.0000,2502.6204,2502.6204,41.3162,17944.4204,0.0000,-17944.4204,10.3903,5.4534,7417.6000,0.0000,7417.6000,0.2877,1940.0876,0.0000,1940.0876,14.0489,0.0000,5477.5124,5477.5124,15.3978,10.4131,15.3978,12.9055,14.7800,221699.7332,15.3978,10.3730,10.4131,12.8854,14.8989,119190.9208,15.3978,10.3610,10.3992,12.8794,14.9346,104541.9653,23.0624,1802.1298,-240373.9000,445432.6193
6446.0000,10.5393,17.0223,0.0000,257498.2000,-257498.2000,11.8727,0.0000,39374.5114,39374.5114,579.8413,296872.7114,0.0000,-296872.7114,10.5393,5.5773,35880.8000,0.0000,35880.8000,1.3855,9364.1969,0.0000,9364.1969,67.6663,0.0000,26516.6031,26516.6031,10.5393,16.2653,0.0000,22023.8000,-22023.8000,1.1536,0.0000,3453.0372,3453.0372,56.3389,25476.8372,0.0000,-25476.8372,10.5393,5.5773,1642.8000,0.0000,1642.8000,0.0634,428.7391,0.0000,428.7391,3.0981,0.0000,1214.0609,1214.0609,10.5393,16.0399,0.0000,18231.9000,-18231.9000,0.9988,0.0000,2958.2116,2958.2116,48.7790,21190.1116,0.0000,-21190.1116,10.5393,5.5773,6499.8000,0.0000,6499.8000,0.2510,1696.3225,0.0000,1696.3225,12.2577,0.0000,4803.4775,4803.4775,15.6671,10.5617,15.6671,13.1144,15.4824,232236.1523,15.6671,10.5225,10.5617,13.0948,15.6014,124811.1567,15.6671,10.5107,10.5480,13.0889,15.6371,109459.8876,23.5874,1843.1553,-253730.5000,466507.1965
6447.0000,10.7023,17.1824,0.0000,264224.4000,-264224.4000,12.1937,0.0000,40542.7462,40542.7462,595.5203,304767.1462,0.0000,-304767.1462,10.7023,5.7236,34051.8000,0.0000,34051.8000,1.3116,8865.7010,0.0000,8865.7010,64.0547,0.0000,25186.0990,25186.0990,10.7023,16.4270,0.0000,23973.3000,-23973.3000,1.2563,0.0000,3765.3909,3765.3909,61.3547,27738.6909,0.0000,-27738.6909,10.7023,5.7236,1589.2000,0.0000,1589.2000,0.0612,413.7629,0.0000,413.7629,2.9894,0.0000,1175.4371,1175.4371,10.7023,16.2040,0.0000,19154.7000,-19154.7000,1.0493,0.0000,3111.9497,3111.9497,51.2470,22266.6497,0.0000,-22266.6497,10.7023,5.7236,7417.6000,0.0000,7417.6000,0.2857,1931.2408,0.0000,1931.2408,13.9532,0.0000,5486.3592,5486.3592,15.8840,10.7242,15.8840,13.3041,16.0780,241169.3484,15.8840,10.6858,10.7242,13.2849,16.1976,129581.1395,15.8840,10.6743,10.7109,13.2791,16.2336,113635.0704,24.2367,1893.8867,-264293.8000,484385.5583
6448.0000,10.8688,17.3456,0.0000,270485.8000,-270485.8000,12.4949,0.0000,41651.0489,41651.0489,610.2319,312136.8489,0.0000,-312136.8489,10.8688,5.8720,29019.1000,0.0000,29019.1000,1.1146,7537.0702,0.0000,7537.0702,54.4376,0.0000,21482.0298,21482.0298,10.8688,16.5919,0.0000,29725.8000,-29725.8000,1.5585,0.0000,4677.5581,4677.5581,76.1168,34403.3581,0.0000,-34403.3581,10.8688,5.8720,2040.8000,0.0000,2040.8000,0.0784,530.0527,0.0000,530.0527,3.8284,0.0000,1510.7473,1510.7473,10.8688,16.3716,0.0000,19695.8000,-19695.8000,1.0789,0.0000,3204.1771,3204.1771,52.6941,22899.9771,0.0000,-22899.9771,10.8688,5.8720,8641.3000,0.0000,8641.3000,0.3319,2244.3868,0.0000,2244.3868,16.2104,0.0000,6396.9132,6396.9132,16.1616,10.8902,16.1616,13.5259,16.9337,254004.9312,16.1616,10.8526,10.8902,13.5071,17.0544,136434.9591,16.1616,10.8413,10.8771,13.5015,17.0906,119634.4207,24.9861,1952.4458,-280206.2000,510074.3111
6449.0000,11.0370,17.5104,0.0000,284590.3000,-284590.3000,13.1597,0.0000,43981.3958,43981.3958,642.6999,328571.6958,0.0000,-328571.6958,11.0370,6.0219,18953.7000,0.0000,18953.7000,0.7260,4910.7796,0.0000,4910.7796,35.4563,0.0000,14042.9204,14042.9204,11.0370,16.7584,0.0000,31208.3000,-31208.3000,1.6372,0.0000,4920.1850,4920.1850,79.9560,36128.4850,0.0000,-36128.4850,11.0370,6.0219,1307.1000,0.0000,1307.1000,0.0501,338.6611,0.0000,338.6611,2.4452,0.0000,968.4389,968.4389,11.0370,16.5408,0.0000,20434.4000,-20434.4000,1.1194,0.0000,3328.9764,3328.9764,54.6700,23763.3764,0.0000,-23763.3764,11.0370,6.0219,11394.8000,0.0000,11394.8000,0.4365,2952.3181,0.0000,2952.3181,21.3160,0.0000,8442.4819,8442.4819,16.5619,11.0580,16.5619,13.8099,18.1811,272716.4559,16.5619,11.0211,11.0580,13.7915,18.3027,146421.6633,16.5619,11.0101,11.0451,13.7860,18.3393,128374.9469,25.6932,2007.7040,-304577.4000,547513.0662
6450.0000,10.2700,16.7225,0.0000,177343.3000,-177343.3000,8.2089,0.0000,26964.9882,26964.9882,400.9102,204308.2882,0.0000,-204308.2882,10.2700,5.2604,15623.5000,0.0000,15623.5000,0.5968,4093.5866,0.0000,4093.5866,29.1444,0.0000,11529.9134,11529.9134,10.2700,15.9815,0.0000,3576.5000,-3576.5000,0.1877,0.0000,559.1378,559.1378,9.1681,4135.6378,0.0000,-4135.6378,10.2700,5.2604,1082.6000,0.0000,1082.6000,0.0414,283.6571,0.0000,283.6571,2.0195,0.0000,798.9429,798.9429,10.2700,15.7689,0.0000,20442.7000,-20442.7000,1.1199,0.0000,3310.0918,3310.0918,54.6925,23752.7918,0.0000,-23752.7918,10.2700,5.2604,13383.4000,0.0000,13383.4000,0.5112,3506.6475,0.0000,3506.6475,24.9657,0.0000,9876.7525,9876.7525,15.3742,10.2955,15.3742,12.8349,10.4464,156696.2833,15.3742,10.2507,10.2955,12.8124,10.5387,84309.2335,15.3742,10.2374,10.2799,12.8058,10.5660,73961.7701,15.9987,1250.1611,-171273.0000,314967.2869
6451.0000,10.0354,16.5140,0.0000,173015.5000,-173015.5000,7.9716,0.0000,26179.0973,26179.0973,389.3207,199194.5973,0.0000,-199194.5973,10.0354,5.0966,15623.0000,0.0000,15623.0000,0.6045,4107.6347,0.0000,4107.6347,29.5233,0.0000,11515.3653,11515.3653,10.0354,15.7594,0.0000,2459.3000,-2459.3000,0.1288,0.0000,383.5438,383.5438,6.2887,2842.8438,0.0000,-2842.8438,10.0354,5.0966,833.8000,0.0000,833.8000,0.0323,219.2246,0.0000,219.2246,1.5757,0.0000,614.5754,614.5754,10.0354,15.5330,0.0000,18275.8000,-18275.8000,1.0012,0.0000,2954.1229,2954.1229,48.8975,21229.9229,0.0000,-21229.9229,10.0354,5.0966,12771.5000,0.0000,12771.5000,0.4942,3357.9119,0.0000,3357.9119,24.1347,0.0000,9413.5881,9413.5881,15.1466,10.0620,15.1466,12.6043,10.0338,150507.0013,15.1466,10.0154,10.0620,12.5810,10.1257,81005.8176,15.1466,10.0015,10.0458,12.5741,10.1530,71071.1890,15.3488,1199.3776,-164522.3000,302584.0078
6452.0000,9.6573,16.1383,0.0000,110111.9000,-110111.9000,5.0663,0.0000,16532.4944,16532.4944,247.4288,126644.3944,0.0000,-126644.3944,9.6573,4.7481,15607.3000,0.0000,15607.3000,0.6063,4126.5599,0.0000,4126.5599,29.6124,0.0000,11480.7401,11480.7401,9.6573,15.3825,0.0000,62.2000,-62.2000,0.0033,0.0000,9.6638,9.6638,0.1589,71.8638,0.0000,-71.8638,9.6573,4.7481,911.8000,0.0000,911.8000,0.0354,241.0793,0.0000,241.0793,1.7300,0.0000,670.7207,670.7207,9.6573,15.1526,0.0000,16136.5000,-16136.5000,0.8841,0.0000,2601.4340,2601.4340,43.1761,18737.9340,0.0000,-18737.9340,9.6573,4.7481,11700.7000,0.0000,11700.7000,0.4546,3093.6574,0.0000,3093.6574,22.2002,0.0000,8607.0426,8607.0426,14.2431,9.6876,14.2431,11.9653,6.1936,92903.5809,14.2431,9.6344,9.6876,11.9388,6.2658,50126.6038,14.2431,9.6187,9.6691,11.9309,6.2872,44010.2733,10.5749,826.3356,-98090.8000,187040.4580
6453.0000,9.3304,15.8203,0.0000,100460.0000,-100460.0000,4.6119,0.0000,14984.1816,14984.1816,225.2368,115444.1816,0.0000,-115444.1816,9.3304,4.4618,13227.0000,0.0000,13227.0000,0.5172,3514.2890,0.0000,3514.2890,25.2608,0.0000,9712.7110,9712.7110,9.3304,9.3304,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.3304,4.4618,545.7000,0.0000,545.7000,0.0213,144.9873,0.0000,144.9873,1.0422,0.0000,400.7127,400.7127,9.3304,14.8233,0.0000,13639.3000,-13639.3000,0.7473,0.0000,2194.1284,2194.1284,36.4990,15833.4284,0.0000,-15833.4284,9.3304,4.4618,9559.2000,0.0000,9559.2000,0.3738,2539.7892,0.0000,2539.7892,18.2561,0.0000,7019.4108,7019.4108,14.0491,9.3624,14.0491,11.7058,5.6684,85026.5802,14.0491,9.3062,9.3624,11.6776,5.7365,45891.9432,14.0491,9.2895,9.3429,11.6693,5.7567,40296.5836,9.4074,735.1077,-90767.4000,171215.1070
6454.0000,9.2360,15.7219,92.2000,77639.5000,-77547.3000,3.5627,20.5386,11558.5590,11579.0976,173.9982,89198.0590,71.6614,-89126.3976,9.2360,4.3976,12914.1000,0.0000,12914.1000,0.5079,3435.9998,0.0000,3435.9998,24.8045,0.0000,9478.1002,9478.1002,9.2360,10.6333,2328.6000,2939.2000,-610.6000,0.2940,519.0980,454.8225,973.9205,14.3586,3394.0225,1809.5020,-1584.5205,9.2360,4.3976,404.0000,0.0000,404.0000,0.0159,107.4906,0.0000,107.4906,0.7760,0.0000,296.5094,296.5094,9.2360,14.7277,0.0000,10067.5000,-10067.5000,0.5517,0.0000,1618.5735,1618.5735,26.9449,11686.0735,0.0000,-11686.0735,9.2360,4.3976,8335.4000,0.0000,8335.4000,0.3278,2217.7645,0.0000,2217.7645,16.0101,0.0000,6117.6355,6117.6355,13.4998,9.2701,13.4998,11.3850,4.2907,64360.2690,13.4998,9.2102,9.2701,11.3550,4.3514,34811.1361,13.4998,9.1925,9.2493,11.3462,4.3694,30585.5735,7.8901,616.5414,-66571.9000,129756.9786
6455.0000,9.0945,15.5421,296.1000,68080.9000,-67784.8000,3.1348,66.1288,10107.0796,10173.2084,153.0988,78187.9796,229.9712,-77958.0084,9.0945,4.2679,12910.0000,0.0000,12910.0000,0.5086,3442.1956,0.0000,3442.1956,24.8379,0.0000,9467.8044,9467.8044,9.0945,10.8853,4185.3000,6294.7000,-2109.4000,0.5816,935.3373,972.7973,1908.1346,28.4064,7267.4973,3249.9627,-4017.5346,9.0945,4.2679,415.6000,0.0000,415.6000,0.0164,110.8115,0.0000,110.8115,0.7996,0.0000,304.7885,304.7885,9.0945,14.5852,0.0000,6986.9000,-6986.9000,0.3829,0.0000,1122.3172,1122.3172,18.7008,8109.2172,0.0000,-8109.2172,9.0945,4.2679,4664.1000,0.0000,4664.1000,0.1837,1243.5898,0.0000,1243.5898,8.9734,0.0000,3420.5102,3420.5102,13.2408,9.1299,13.2408,11.1854,3.8117,57176.0106,13.2408,9.0677,9.1299,11.1543,3.8694,30955.4587,13.2408,9.0493,9.1083,11.1450,3.8865,27205.7287,7.2121,563.5605,-58891.4000,115337.1980
6456.0000,8.9475,15.3665,402.3000,58577.8000,-58175.5000,2.7036,90.0865,8671.0864,8761.1729,132.0395,67248.8864,312.2135,-66936.6729,8.9475,4.1367,12901.3000,0.0000,12901.3000,0.5095,3447.4782,0.0000,3447.4782,24.8832,0.0000,9453.8218,9453.8218,8.9475,10.1186,4665.2000,5331.4000,-666.2000,0.5611,1045.3113,822.8335,1868.1449,27.4009,6154.2335,3619.8887,-2534.3449,8.9475,4.1367,402.9000,0.0000,402.9000,0.0159,107.6627,0.0000,107.6627,0.7771,0.0000,295.2373,295.2373,8.9475,14.4371,0.0000,4153.5000,-4153.5000,0.2276,0.0000,666.5945,666.5945,11.1180,4820.0945,0.0000,-4820.0945,8.9475,4.1367,1451.8000,0.0000,1451.8000,0.0573,387.9492,0.0000,387.9492,2.8001,0.0000,1063.8508,1063.8508,12.9861,8.9846,12.9861,10.9854,3.1447,47170.3552,12.9861,8.9193,8.9846,10.9527,3.1960,25568.1068,12.9861,8.9000,8.9619,10.9430,3.2112,22478.5789,6.1126,477.6452,-48239.2000,95217.0409
6457.0000,8.8388,15.2410,496.5000,58389.0000,-57892.5000,2.6982,111.4003,8624.7465,8736.1468,131.7771,67013.7465,385.0997,-66628.6468,8.8388,4.0434,12916.3000,0.0000,12916.3000,0.5114,3457.1321,0.0000,3457.1321,24.9772,0.0000,9459.1679,9459.1679,8.8388,9.5245,4717.7000,4346.7000,371.0000,0.5136,1059.1214,670.2112,1729.3326,25.0832,5016.9112,3658.5786,-1358.3326,8.8388,4.0434,415.9000,0.0000,415.9000,0.0165,111.3184,0.0000,111.3184,0.8043,0.0000,304.5816,304.5816,8.8388,14.3274,0.0000,2903.7000,-2903.7000,0.1592,0.0000,465.7181,465.7181,7.7732,3369.4181,0.0000,-3369.4181,8.8388,4.0434,840.5000,0.0000,840.5000,0.0333,224.9653,0.0000,224.9653,1.6253,0.0000,615.5347,615.5347,12.8593,8.8768,12.8593,10.8681,3.0200,45299.9715,12.8593,8.8100,8.8768,10.8347,3.0707,24565.4939,12.8593,8.7902,8.8536,10.8247,3.0857,21600.0659,5.8982,460.8968,-46252.5000,91465.5313
6458.0000,8.8882,15.2380,704.3000,53666.4000,-52962.1000,2.4929,157.8828,7934.8285,8092.7114,121.7504,61601.2285,546.4172,-61054.8114,8.8882,4.1008,12919.4000,0.0000,12919.4000,0.5125,3455.3935,0.0000,3455.3935,25.0315,0.0000,9464.0065,9464.0065,8.8882,8.8664,6657.2000,4427.6000,2229.6000,0.6366,1493.2244,682.9830,2176.2073,31.0887,5110.5830,5163.9756,53.3927,8.8882,4.1008,403.6000,0.0000,403.6000,0.0160,107.9459,0.0000,107.9459,0.7820,0.0000,295.6541,295.6541,8.8882,14.3766,0.0000,2482.5000,-2482.5000,0.1361,0.0000,398.2771,398.2771,6.6462,2880.7771,0.0000,-2880.7771,8.8882,4.1008,381.2000,0.0000,381.2000,0.0151,101.9549,0.0000,101.9549,0.7386,0.0000,279.2451,279.2451,12.5529,8.9269,12.5529,10.7399,2.6637,39955.4808,12.5529,8.8588,8.9269,10.7059,2.7137,21709.6365,12.5529,8.8386,8.9032,10.6958,2.7285,19099.7907,5.7139,446.4899,-39510.8000,80764.9080
6459.0000,8.9244,15.1630,1094.2000,49274.2000,-48180.0000,2.3155,245.1253,7290.6009,7535.7263,113.0840,56564.8009,849.0747,-55715.7263,8.9244,4.1318,12929.4000,0.0000,12929.4000,0.5125,3456.1846,0.0000,3456.1846,25.0289,0.0000,9473.2154,9473.2154,8.9244,8.4818,7442.0000,4021.8000,3420.2000,0.6628,1668.1808,620.5858,2288.7666,32.3709,4642.3858,5773.8192,1131.4334,8.9244,4.1318,415.8000,0.0000,415.8000,0.0165,111.1484,0.0000,111.1484,0.8049,0.0000,304.6516,304.6516,8.9244,14.4132,0.0000,2122.7000,-2122.7000,0.1164,0.0000,340.6254,340.6254,5.6827,2463.3254,0.0000,-2463.3254,8.9244,4.1318,381.2000,0.0000,381.2000,0.0151,101.8994,0.0000,101.8994,0.7379,0.0000,279.3006,279.3006,12.2726,8.9638,12.2726,10.6182,2.3218,34827.5633,12.2726,8.8945,8.9638,10.5836,2.3705,18963.7734,12.2726,8.8740,8.9397,10.5733,2.3849,16694.3253,5.4581,426.5025,-33156.1000,70485.6620
6460.0000,8.8035,15.1978,603.5000,65851.3000,-65247.8000,3.0452,135.4950,9720.3119,9855.8068,148.7232,75571.6119,468.0050,-75103.6068,8.8035,4.0110,12929.7000,0.0000,12929.7000,0.5122,3462.5585,0.0000,3462.5585,25.0133,0.0000,9467.1415,9467.1415,8.8035,7.6067,9485.6000,3362.9000,6122.7000,0.7525,2130.8532,518.3598,2649.2129,36.7499,3881.2598,7354.7468,3473.4871,8.8035,4.0110,404.3000,0.0000,404.3000,0.0160,108.2711,0.0000,108.2711,0.7821,0.0000,296.0289,296.0289,8.8035,14.2919,0.0000,1783.9000,-1783.9000,0.0978,0.0000,286.0576,286.0576,4.7756,2069.9576,0.0000,-2069.9576,8.8035,4.0110,840.7000,0.0000,840.7000,0.0333,225.1385,0.0000,225.1385,1.6264,0.0000,615.5615,615.5615,12.4870,8.8419,12.4870,10.6644,3.1331,46996.1135,12.4870,8.7745,8.8419,10.6307,3.1910,25528.0764,12.4870,8.7544,8.8184,10.6207,3.2082,22457.6364,6.6854,522.4093,-46734.3000,94981.8264
6461.0000,8.8886,15.2887,670.1000,73307.1000,-72637.0000,3.3877,150.2151,10838.8840,10989.0991,165.4482,84145.9840,519.8849,-83626.0991,8.8886,4.1042,12929.7000,0.0000,12929.7000,0.5133,3458.1273,0.0000,3458.1273,25.0673,0.0000,9471.5727,9471.5727,8.8886,7.3534,10588.9000,3000.8000,7588.1000,0.8022,2375.0961,462.8925,2837.9885,39.1788,3463.6925,8213.8039,4750.1115,8.8886,4.1042,538.4000,0.0000,538.4000,0.0214,143.9984,0.0000,143.9984,1.0438,0.0000,394.4016,394.4016,8.8886,14.3769,0.0000,1975.6000,-1975.6000,0.1083,0.0000,316.9539,316.9539,5.2892,2292.5539,0.0000,-2292.5539,8.8886,4.1042,4364.1000,0.0000,4364.1000,0.1732,1167.2052,0.0000,1167.2052,8.4608,0.0000,3196.8948,3196.8948,12.4158,8.9260,12.4158,10.6709,3.3691,50536.8011,12.4158,8.8602,8.9260,10.6380,3.4326,27460.9988,12.4158,8.8407,8.9031,10.6282,3.4515,24160.6025,7.5091,586.7714,-49192.3000,102158.4024
6462.0000,8.8532,15.3643,0.0000,137441.6000,-137441.6000,6.2815,0.0000,20307.4779,20307.4779,306.7766,157749.0779,0.0000,-157749.0779,8.8532,4.0625,12923.6000,0.0000,12923.6000,0.5123,3458.3353,0.0000,3458.3353,25.0175,0.0000,9465.2647,9465.2647,8.8532,5.8587,4642.0000,191.3000,4450.7000,0.2926,1041.8591,29.5000,1071.3591,14.2897,220.8000,3600.1409,3379.3409,8.8532,4.0625,486.9000,0.0000,486.9000,0.0193,130.2937,0.0000,130.2937,0.9425,0.0000,356.6063,356.6063,8.8532,14.3417,0.0000,2673.5000,-2673.5000,0.1466,0.0000,428.8327,428.8327,7.1573,3102.3327,0.0000,-3102.3327,8.8532,4.0625,14627.7000,0.0000,14627.7000,0.5798,3914.3499,0.0000,3914.3499,28.3163,0.0000,10713.3501,10713.3501,13.3864,8.8865,13.3864,11.1364,6.7966,101948.2991,13.3864,8.8281,8.8865,11.1072,6.8848,55078.5001,13.3864,8.8106,8.8662,11.0985,6.9112,48378.4434,11.7479,917.9997,-107626.2000,205405.2426
6463.0000,9.2340,15.7527,0.0000,188230.1000,-188230.1000,8.6009,0.0000,28021.6078,28021.6078,420.0537,216251.7078,0.0000,-216251.7078,9.2340,4.4363,21935.6000,0.0000,21935.6000,0.8700,5836.4835,0.0000,5836.4835,42.4896,0.0000,16099.1165,16099.1165,9.2340,5.9271,2391.9000,0.0000,2391.9000,0.1457,533.2275,0.0000,533.2275,7.1170,0.0000,1858.6725,1858.6725,9.2340,4.4363,995.8000,0.0000,995.8000,0.0395,264.9561,0.0000,264.9561,1.9289,0.0000,730.8439,730.8439,9.2340,14.7241,0.0000,3090.7000,-3090.7000,0.1694,0.0000,496.8923,496.8923,8.2744,3587.5923,0.0000,-3587.5923,9.2340,4.4363,15546.8000,0.0000,15546.8000,0.6166,4136.5926,0.0000,4136.5926,30.1144,0.0000,11410.2074,11410.2074,13.9450,9.2637,13.9450,11.6044,9.4272,141407.9965,13.9450,9.2117,9.2637,11.5784,9.5319,76255.0595,13.9450,9.1961,9.2456,11.5706,9.5633,66942.9231,15.6632,1223.9472,-150450.7000,284605.9790
6464.0000,9.5625,16.0725,0.0000,206833.9000,-206833.9000,9.4718,0.0000,30994.9151,30994.9151,462.5872,237828.8151,0.0000,-237828.8151,9.5625,4.7237,26764.2000,0.0000,26764.2000,1.0544,7086.4270,0.0000,7086.4270,51.4941,0.0000,19677.7730,19677.7730,9.5625,15.3004,0.0000,13839.0000,-13839.0000,0.7224,0.0000,2148.1382,2148.1382,35.2794,15987.1382,0.0000,-15987.1382,9.5625,4.7237,1658.7000,0.0000,1658.7000,0.0653,439.1783,0.0000,439.1783,3.1913,0.0000,1219.5217,1219.5217,9.5625,15.0554,0.0000,3698.4000,-3698.4000,0.2027,0.0000,595.8553,595.8553,9.8990,4294.2553,0.0000,-4294.2553,9.5625,4.7237,14934.1000,0.0000,14934.1000,0.5883,3954.1406,0.0000,3954.1406,28.7331,0.0000,10979.9594,10979.9594,14.4080,9.5898,14.4080,11.9989,11.2478,168717.2160,14.4080,9.5419,9.5898,11.9750,11.3596,90876.4542,14.4080,9.5275,9.5731,11.9678,11.3931,79751.7057,18.1574,1418.8418,-181014.3000,339345.3758
6465.0000,9.8088,16.3106,0.0000,218710.7000,-218710.7000,10.0349,0.0000,32939.4110,32939.4110,490.0884,251650.1110,0.0000,-251650.1110,9.8088,4.9358,30430.2000,0.0000,30430.2000,1.1919,8027.6529,0.0000,8027.6529,58.2114,0.0000,22402.5471,22402.5471,9.8088,15.5433,0.0000,16523.4000,-16523.4000,0.8633,0.0000,2571.0361,2571.0361,42.1625,19094.4361,0.0000,-19094.4361,9.8088,4.9358,1798.5000,0.0000,1798.5000,0.0704,474.4541,0.0000,474.4541,3.4404,0.0000,1324.0459,1324.0459,9.8088,15.3040,0.0000,4359.4000,-4359.4000,0.2389,0.0000,703.5283,703.5283,11.6663,5062.9283,0.0000,-5062.9283,9.8088,4.9358,13095.8000,0.0000,13095.8000,0.5129,3454.7435,0.0000,3454.7435,25.0516,0.0000,9641.0565,9641.0565,14.6768,9.8348,14.6768,12.2558,12.0572,180858.0256,14.6768,9.7892,9.8348,12.2330,12.1707,97365.8016,14.6768,9.7756,9.8190,12.2262,12.2048,85433.4810,19.3686,1513.4894,-194269.0000,363657.3082
6466.0000,10.0273,16.5235,0.0000,228809.7000,-228809.7000,10.5135,0.0000,34615.5375,34615.5375,513.4616,263425.2375,0.0000,-263425.2375,10.0273,5.1277,35925.1000,0.0000,35925.1000,1.4011,9446.6443,0.0000,9446.6443,68.4293,0.0000,26478.4557,26478.4557,10.0273,15.7593,0.0000,16753.2000,-16753.2000,0.8759,0.0000,2612.5525,2612.5525,42.7800,19365.7525,0.0000,-19365.7525,10.0273,5.1277,1842.7000,0.0000,1842.7000,0.0719,484.5451,0.0000,484.5451,3.5099,0.0000,1358.1549,1358.1549,10.0273,15.5241,0.0000,5149.5000,-5149.5000,0.2821,0.0000,832.3227,832.3227,13.7794,5981.8227,0.0000,-5981.8227,10.0273,5.1277,11870.3000,0.0000,11870.3000,0.4630,3121.3414,0.0000,3121.3414,22.6103,0.0000,8748.9586,8748.9586,14.8323,10.0523,14.8323,12.4423,12.5437,188155.5504,14.8323,10.0084,10.0523,12.4204,12.6588,101270.2805,14.8323,9.9953,10.0370,12.4138,12.6933,88853.0242,20.4113,1594.9692,-201074.3000,378278.8550
6467.0000,10.2135,16.7046,0.0000,240491.2000,-240491.2000,11.0645,0.0000,36523.5480,36523.5480,540.3737,277014.7480,0.0000,-277014.7480,10.2135,5.2905,37753.0000,0.0000,37753.0000,1.4669,9900.0728,0.0000,9900.0728,71.6404,0.0000,27852.9272,27852.9272,10.2135,15.9432,0.0000,19286.8000,-19286.8000,1.0091,0.0000,3013.4467,3013.4467,49.2821,22300.2467,0.0000,-22300.2467,10.2135,5.2905,2171.7000,0.0000,2171.7000,0.0844,569.4908,0.0000,569.4908,4.1210,0.0000,1602.2092,1602.2092,10.2135,15.7117,0.0000,6286.4000,-6286.4000,0.3444,0.0000,1017.4676,1017.4676,16.8204,7303.8676,0.0000,-7303.8676,10.2135,5.2905,9572.5000,0.0000,9572.5000,0.3719,2510.2229,0.0000,2510.2229,18.1649,0.0000,7062.2771,7062.2771,15.0965,10.2376,15.0965,12.6670,13.4384,201575.4242,15.0965,10.1953,10.2376,12.6459,13.5553,108442.4822,15.0965,10.1826,10.2229,12.6396,13.5904,95132.7276,21.5118,1680.9661,-216567.2000,405150.6340
6468.0000,10.3485,16.8349,0.0000,250967.4000,-250967.4000,11.5593,0.0000,38222.2374,38222.2374,564.5382,289189.6374,0.0000,-289189.6374,10.3485,5.4064,32721.2000,0.0000,32721.2000,1.2673,8563.5378,0.0000,8563.5378,61.8941,0.0000,24157.6622,24157.6622,10.3485,16.0761,0.0000,18869.7000,-18869.7000,0.9878,0.0000,2952.4728,2952.4728,48.2438,21822.1728,0.0000,-21822.1728,10.3485,5.4064,2593.0000,0.0000,2593.0000,0.1004,678.6198,0.0000,678.6198,4.9048,0.0000,1914.3802,1914.3802,10.3485,15.8478,0.0000,9209.8000,-9209.8000,0.5046,0.0000,1492.1392,1492.1392,24.6414,10701.9392,0.0000,-10701.9392,10.3485,5.4064,8347.0000,0.0000,8347.0000,0.3233,2184.5119,0.0000,2184.5119,15.7888,0.0000,6162.4881,6162.4881,15.4394,10.3721,15.4394,12.9057,14.4070,216105.6938,15.4394,10.3308,10.3721,12.8851,14.5244,116195.0838,15.4394,10.3184,10.3577,12.8789,14.5596,101917.2148,22.1141,1728.0269,-235385.7000,434217.9923
6469.0000,10.6390,17.1254,0.0000,262760.8000,-262760.8000,12.1123,0.0000,40264.0552,40264.0552,591.5440,303024.8552,0.0000,-303024.8552,10.6390,5.6780,37755.6000,0.0000,37755.6000,1.4589,9839.1157,0.0000,9839.1157,71.2525,0.0000,27916.4843,27916.4843,10.6390,16.3666,0.0000,27569.8000,-27569.8000,1.4439,0.0000,4327.2705,4327.2705,70.5168,31897.0705,0.0000,-31897.0705,10.6390,5.6780,2476.6000,0.0000,2476.6000,0.0957,645.4024,0.0000,645.4024,4.6738,0.0000,1831.1976,1831.1976,10.6390,16.1402,0.0000,11859.4000,-11859.4000,0.6497,0.0000,1925.7545,1925.7545,31.7298,13785.1545,0.0000,-13785.1545,10.6390,5.6780,7427.9000,0.0000,7427.9000,0.2870,1935.7120,0.0000,1935.7120,14.0180,0.0000,5492.1880,5492.1880,15.7035,10.6615,15.7035,13.1825,15.6038,234057.7211,15.7035,10.6221,10.6615,13.1628,15.7255,125804.2840,15.7035,10.6103,10.6478,13.1569,15.7621,110334.6198,24.0713,1880.9638,-254529.9000,470196.6248
6470.0000,10.9101,17.3901,0.0000,273375.4000,-273375.4000,12.6236,0.0000,42133.2363,42133.2363,616.5154,315508.6363,0.0000,-315508.6363,10.9101,5.9176,35923.4000,0.0000,35923.4000,1.3813,9324.7019,0.0000,9324.7019,67.4615,0.0000,26598.6981,26598.6981,10.9101,16.6347,0.0000,39269.3000,-39269.3000,2.0585,0.0000,6182.1599,6182.1599,100.5337,45451.4599,0.0000,-45451.4599,10.9101,5.9176,1645.2000,0.0000,1645.2000,0.0633,427.0475,0.0000,427.0475,3.0896,0.0000,1218.1525,1218.1525,10.9101,16.4131,0.0000,14563.7000,-14563.7000,0.7978,0.0000,2370.0749,2370.0749,38.9638,16933.7749,0.0000,-16933.7749,10.9101,5.9176,6508.7000,0.0000,6508.7000,0.2503,1689.4750,0.0000,1689.4750,12.2229,0.0000,4819.2250,4819.2250,16.1220,10.9315,16.1220,13.5268,17.1917,257875.5496,16.1220,10.8939,10.9315,13.5080,17.3163,138530.5895,16.1220,10.8826,10.9184,13.5023,17.3538,121476.6543,25.7621,2013.0884,-283131.1000,517882.7935
6471.0000,11.0924,17.5652,0.0000,282189.3000,-282189.3000,13.0520,0.0000,43662.4618,43662.4618,637.4374,325851.7618,0.0000,-325851.7618,11.0924,6.0724,34094.0000,0.0000,34094.0000,1.3050,8826.4298,0.0000,8826.4298,63.7348,0.0000,25267.5702,25267.5702,11.0924,16.8136,0.0000,37476.9000,-37476.9000,1.9663,0.0000,5912.2139,5912.2139,96.0292,43389.1139,0.0000,-43389.1139,11.0924,6.0724,1590.6000,0.0000,1590.6000,0.0609,411.7827,0.0000,411.7827,2.9734,0.0000,1178.8173,1178.8173,11.0924,16.5966,0.0000,14692.6000,-14692.6000,0.8049,0.0000,2394.6953,2394.6953,39.3084,17087.2953,0.0000,-17087.2953,11.0924,6.0724,7427.9000,0.0000,7427.9000,0.2843,1922.9729,0.0000,1922.9729,13.8856,0.0000,5504.9271,5504.9271,16.3506,11.1134,16.3506,13.7320,17.6479,264718.4914,16.3506,11.0765,11.1134,13.7136,17.7722,142177.8507,16.3506,11.0654,11.1006,13.7080,17.8096,124667.1455,26.2100,2048.0854,-291246.3000,531563.4876
6472.0000,11.1655,17.6325,0.0000,279102.7000,-279102.7000,12.9236,0.0000,43253.1568,43253.1568,631.1654,322355.8568,0.0000,-322355.8568,11.1655,6.1284,29054.1000,0.0000,29054.1000,1.1087,7513.7059,0.0000,7513.7059,54.1481,0.0000,21540.3941,21540.3941,11.1655,16.8839,0.0000,35201.6000,-35201.6000,1.8480,0.0000,5557.9447,5557.9447,90.2534,40759.5447,0.0000,-40759.5447,11.1655,6.1284,2042.0000,0.0000,2042.0000,0.0779,528.0834,0.0000,528.0834,3.8057,0.0000,1513.9166,1513.9166,11.1655,16.6702,0.0000,16381.9000,-16381.9000,0.8974,0.0000,2671.6883,2671.6883,43.8284,19053.5883,0.0000,-19053.5883,11.1655,6.1284,8653.4000,0.0000,8653.4000,0.3302,2237.8632,0.0000,2237.8632,16.1273,0.0000,6415.5368,6415.5368,16.4864,11.1865,16.4864,13.8365,17.5652,263478.3438,16.4864,11.1496,11.1865,13.8180,17.6875,141500.3566,16.4864,11.1386,11.1737,13.8125,17.7242,124069.7287,25.7787,2014.3878,-290936.7000,529048.4290
6473.0000,11.1847,17.6491,0.0000,284293.9000,-284293.9000,13.1698,0.0000,44075.9209,44075.9209,643.1921,328369.8209,0.0000,-328369.8209,11.1847,6.1409,18979.2000,0.0000,18979.2000,0.7234,4906.8654,0.0000,4906.8654,35.3285,0.0000,14072.3346,14072.3346,11.1847,16.9019,0.0000,27979.1000,-27979.1000,1.4692,0.0000,4418.5698,4418.5698,71.7531,32397.6698,0.0000,-32397.6698,11.1847,6.1409,1307.0000,0.0000,1307.0000,0.0498,337.9106,0.0000,337.9106,2.4329,0.0000,969.0894,969.0894,11.1847,16.6894,0.0000,17015.3000,-17015.3000,0.9321,0.0000,2775.4428,2775.4428,45.5234,19790.7428,0.0000,-19790.7428,11.1847,6.1409,11410.8000,0.0000,11410.8000,0.4349,2950.1381,0.0000,2950.1381,21.2404,0.0000,8460.6619,8460.6619,16.7018,11.2058,16.7018,13.9538,17.7842,266763.5046,16.7018,11.1687,11.2058,13.9352,17.9045,143236.3284,16.7018,11.1575,11.1929,13.9297,17.9406,125584.3694,25.1688,1966.7287,-297591.3000,535584.2023
6474.0000,10.4538,16.9038,0.0000,184390.7000,-184390.7000,8.5428,0.0000,28144.7310,28144.7310,417.2180,212535.4310,0.0000,-212535.4310,10.4538,5.4271,15643.5000,0.0000,15643.5000,0.5960,4087.7744,0.0000,4087.7744,29.1100,0.0000,11555.7256,11555.7256,10.4538,16.1640,0.0000,5408.3000,-5408.3000,0.2840,0.0000,847.1675,847.1675,13.8706,6255.4675,0.0000,-6255.4675,10.4538,5.4271,1087.9000,0.0000,1087.9000,0.0415,284.2772,0.0000,284.2772,2.0244,0.0000,803.6228,803.6228,10.4538,15.9537,0.0000,17339.7000,-17339.7000,0.9499,0.0000,2811.5800,2811.5800,46.3914,20151.2800,0.0000,-20151.2800,10.4538,5.4271,13402.2000,0.0000,13402.2000,0.5107,3502.1044,0.0000,3502.1044,24.9393,0.0000,9900.0956,9900.0956,15.5958,10.4792,15.5958,13.0375,10.7800,161700.4519,15.5958,10.4346,10.4792,13.0152,10.8741,86992.4178,15.5958,10.4213,10.4637,13.0086,10.9019,76313.1716,16.3873,1280.5290,-177005.1000,325006.0413
