Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6475.0000,10.1942,16.6684,0.0000,176602.5000,-176602.5000,8.1458,0.0000,26809.9407,26809.9407,397.8298,203412.4407,0.0000,-203412.4407,10.1942,5.2357,15630.9000,0.0000,15630.9000,0.6029,4100.1012,0.0000,4100.1012,29.4459,0.0000,11530.7988,11530.7988,10.1942,15.9161,0.0000,2924.4000,-2924.4000,0.1532,0.0000,456.8277,456.8277,7.4824,3381.2277,0.0000,-3381.2277,10.1942,5.2357,834.7000,0.0000,834.7000,0.0322,218.9480,0.0000,218.9480,1.5724,0.0000,615.7520,615.7520,10.1942,15.6928,0.0000,15804.9000,-15804.9000,0.8658,0.0000,2557.6909,2557.6909,42.2853,18362.5909,0.0000,-18362.5909,10.1942,5.2357,12789.4000,0.0000,12789.4000,0.4933,3354.7546,0.0000,3354.7546,24.0930,0.0000,9434.6454,9434.6454,15.3218,10.2207,15.3218,12.7712,10.1260,151889.2740,15.3218,10.1740,10.2207,12.7479,10.2186,81748.6765,15.3218,10.1602,10.2045,12.7410,10.2461,71722.4899,15.4400,1206.5012,-166076.8000,305360.4403
6476.0000,9.7953,16.2725,0.0000,112414.9000,-112414.9000,5.1771,0.0000,16925.7926,16925.7926,252.8424,129340.6926,0.0000,-129340.6926,9.7953,4.8690,15625.7000,0.0000,15625.7000,0.6054,4122.9752,0.0000,4122.9752,29.5667,0.0000,11502.7248,11502.7248,9.7953,15.5187,0.0000,147.2000,-147.2000,0.0077,0.0000,22.9012,22.9012,0.3763,170.1012,0.0000,-170.1012,9.7953,4.8690,913.0000,0.0000,913.0000,0.0354,240.9029,0.0000,240.9029,1.7276,0.0000,672.0971,672.0971,9.7953,15.2914,0.0000,13987.0000,-13987.0000,0.7663,0.0000,2257.0358,2257.0358,37.4233,16244.0358,0.0000,-16244.0358,9.7953,4.8690,11717.1000,0.0000,11717.1000,0.4540,3091.6575,0.0000,3091.6575,22.1709,0.0000,8625.4425,8625.4425,14.3932,9.8256,14.3932,12.1094,6.2063,93094.7240,14.3932,9.7722,9.8256,12.0827,6.2789,50231.2671,14.3932,9.7564,9.8071,12.0748,6.3003,44102.4276,10.5688,825.8572,-98293.3000,187428.4187
6477.0000,9.4611,15.9476,2.7000,102757.9000,-102755.2000,4.7214,0.5990,15367.2041,15367.8031,230.5834,118125.1041,2.1010,-118123.0031,9.4611,4.5773,13242.7000,0.0000,13242.7000,0.5166,3511.6045,0.0000,3511.6045,25.2303,0.0000,9731.0955,9731.0955,9.4611,9.4611,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.4611,4.5773,539.5000,0.0000,539.5000,0.0210,143.0608,0.0000,143.0608,1.0279,0.0000,396.4392,396.4392,9.4611,14.9549,0.0000,12461.0000,-12461.0000,0.6827,0.0000,2006.2698,2006.2698,33.3441,14467.2698,0.0000,-14467.2698,9.4611,4.5773,9572.5000,0.0000,9572.5000,0.3734,2538.3671,0.0000,2538.3671,18.2378,0.0000,7034.1329,7034.1329,14.1999,9.4933,14.1999,11.8466,5.7322,85982.7496,14.1999,9.4367,9.4933,11.8183,5.8010,46408.1781,14.1999,9.4200,9.4736,11.8100,5.8214,40749.8133,9.4728,740.2165,-91861.5000,173140.7410
6478.0000,9.3590,15.8272,193.0000,80889.6000,-80696.6000,3.7202,42.8977,12072.0618,12114.9596,181.6908,92961.6618,150.1023,-92811.5596,9.3590,4.5063,12929.2000,0.0000,12929.2000,0.5073,3433.6988,0.0000,3433.6988,24.7767,0.0000,9495.5012,9495.5012,9.3590,11.0801,2260.7000,3292.9000,-1032.2000,0.3081,502.8692,510.1424,1013.0115,15.0464,3803.0424,1757.8308,-2045.2115,9.3590,4.5063,412.7000,0.0000,412.7000,0.0162,109.6036,0.0000,109.6036,0.7909,0.0000,303.0964,303.0964,9.3590,14.8516,0.0000,9840.4000,-9840.4000,0.5392,0.0000,1583.2962,1583.2962,26.3354,11423.6962,0.0000,-11423.6962,9.3590,4.5063,8347.0000,0.0000,8347.0000,0.3275,2216.7716,0.0000,2216.7716,15.9957,0.0000,6130.2284,6130.2284,13.6821,9.3931,13.6821,11.5376,4.4820,67229.7322,13.6821,9.3332,9.3931,11.5077,4.5445,36356.2521,13.6821,9.3155,9.3723,11.4988,4.5630,31941.3072,8.1279,635.1262,-69880.3000,135527.2916
6479.0000,9.2483,15.6763,412.0000,71415.0000,-71003.0000,3.2964,91.7576,10634.4845,10726.2421,160.9932,82049.4845,320.2424,-81729.2421,9.2483,4.4071,12929.6000,0.0000,12929.6000,0.5082,3439.4937,0.0000,3439.4937,24.8219,0.0000,9490.1063,9490.1063,9.2483,7.9155,4966.5000,1629.9000,3336.6000,0.3847,1106.9066,252.2453,1359.1519,18.7874,1882.1453,3859.5934,1977.4481,9.2483,4.4071,405.5000,0.0000,405.5000,0.0159,107.8699,0.0000,107.8699,0.7785,0.0000,297.6301,297.6301,9.2483,14.7401,0.0000,7095.5000,-7095.5000,0.3888,0.0000,1140.8464,1140.8464,18.9903,8236.3464,0.0000,-8236.3464,9.2483,4.4071,4670.5000,0.0000,4670.5000,0.1836,1242.4325,0.0000,1242.4325,8.9663,0.0000,3428.0675,3428.0675,13.3058,9.2840,13.3058,11.2949,3.7057,55585.8096,13.3058,9.2212,9.2840,11.2635,3.7635,30108.1254,13.3058,9.2027,9.2621,11.2542,3.7806,26464.3943,7.1666,560.0097,-56756.3000,112158.3293
6480.0000,9.1716,15.5435,641.0000,60785.5000,-60144.5000,2.8208,142.9568,9037.8236,9180.7804,137.7620,69823.3236,498.0432,-69325.2804,9.1716,4.3418,12926.8000,0.0000,12926.8000,0.5091,3442.6990,0.0000,3442.6990,24.8648,0.0000,9484.1010,9484.1010,9.1716,8.7896,6995.8000,3906.9000,3088.9000,0.6268,1561.3014,604.2076,2165.5089,30.6141,4511.1076,5434.4986,923.3911,9.1716,4.3418,413.5000,0.0000,413.5000,0.0163,110.1244,0.0000,110.1244,0.7954,0.0000,303.3756,303.3756,9.1716,14.6627,0.0000,4605.0000,-4605.0000,0.2524,0.0000,740.0586,740.0586,12.3254,5345.0586,0.0000,-5345.0586,9.1716,4.3418,1453.5000,0.0000,1453.5000,0.0572,387.0999,0.0000,387.0999,2.7958,0.0000,1066.4001,1066.4001,12.9791,9.2087,12.9791,11.0939,3.1140,46709.8196,12.9791,9.1434,9.2087,11.0612,3.1679,25342.9374,12.9791,9.1241,9.1860,11.0516,3.1838,22286.7755,6.4240,501.9781,-46866.8000,94339.5325
6481.0000,9.1194,15.4599,801.0000,60381.8000,-59580.8000,2.8103,178.8088,8968.5155,9147.3243,137.2527,69350.3155,622.1912,-68728.1243,9.1194,4.2976,12931.9000,0.0000,12931.9000,0.5100,3446.7485,0.0000,3446.7485,24.9083,0.0000,9485.1515,9485.1515,9.1194,8.8839,8475.9000,5088.6000,3387.3000,0.7787,1893.3722,786.5826,2679.9548,38.0315,5875.1826,6582.5278,707.3452,9.1194,4.2976,402.8000,0.0000,402.8000,0.0159,107.3586,0.0000,107.3586,0.7758,0.0000,295.4414,295.4414,9.1194,14.6101,0.0000,3532.5000,-3532.5000,0.1936,0.0000,567.5175,567.5175,9.4553,4100.0175,0.0000,-4100.0175,9.1194,4.2976,841.4000,0.0000,841.4000,0.0332,224.2589,0.0000,224.2589,1.6206,0.0000,617.1411,617.1411,12.8052,9.1570,12.8052,10.9811,3.0547,45819.8472,12.8052,9.0909,9.1570,10.9481,3.1100,24879.9337,12.8052,9.0713,9.1340,10.9383,3.1264,21884.7786,6.5126,508.9060,-45549.9000,92584.5595
6482.0000,9.1558,15.4378,1017.6000,55647.7000,-54630.1000,2.6054,227.0115,8271.3215,8498.3329,127.2445,63919.0215,790.5885,-63128.4329,9.1558,4.3374,12933.2000,0.0000,12933.2000,0.5105,3445.2180,0.0000,3445.2180,24.9338,0.0000,9487.9820,9487.9820,9.1558,8.4176,10342.5000,4795.1000,5547.4000,0.8770,2308.8526,741.4612,3050.3138,42.8322,5536.5612,8033.6474,2497.0862,9.1558,4.3374,416.8000,0.0000,416.8000,0.0165,111.0295,0.0000,111.0295,0.8035,0.0000,305.7705,305.7705,9.1558,14.6464,0.0000,3050.1000,-3050.1000,0.1672,0.0000,490.1265,490.1265,8.1643,3540.2265,0.0000,-3540.2265,9.1558,4.3374,381.4000,0.0000,381.4000,0.0151,101.5995,0.0000,101.5995,0.7353,0.0000,279.8005,279.8005,12.5019,9.1940,12.5019,10.8480,2.6740,40109.6042,12.5019,9.1268,9.1940,10.8144,2.7283,21826.4717,12.5019,9.1069,9.1706,10.8044,2.7444,19210.9386,6.2875,491.3127,-38401.4000,81147.0144
6483.0000,9.2151,15.3853,1413.4000,51115.0000,-49701.6000,2.4213,314.9708,7606.5547,7921.5256,118.2512,58721.5547,1098.4292,-57623.1256,9.2151,4.3921,12933.5000,0.0000,12933.5000,0.5102,3442.2409,0.0000,3442.2409,24.9183,0.0000,9491.2591,9491.2591,9.2151,7.8369,11764.8000,3738.4000,8026.4000,0.9076,2623.6135,578.3811,3201.9946,44.3251,4316.7811,9141.1865,4824.4054,9.2151,4.3921,403.5000,0.0000,403.5000,0.0159,107.3912,0.0000,107.3912,0.7774,0.0000,296.1088,296.1088,9.2151,14.7061,0.0000,2690.9000,-2690.9000,0.1475,0.0000,432.5651,432.5651,7.2027,3123.4651,0.0000,-3123.4651,9.2151,4.3921,381.4000,0.0000,381.4000,0.0150,101.5093,0.0000,101.5093,0.7348,0.0000,279.8907,279.8907,12.1743,9.2540,12.1743,10.7141,2.2626,33938.9990,12.1743,9.1856,9.2540,10.6799,2.3156,18524.4927,12.1743,9.1653,9.2302,10.6698,2.3313,16318.8583,6.0263,470.9027,-30647.7000,68782.3499
6484.0000,9.1022,15.4429,890.4000,67978.2000,-67087.8000,3.1640,198.8278,10093.3581,10292.1859,154.5239,78071.5581,691.5722,-77379.9859,9.1022,4.2771,12945.1000,0.0000,12945.1000,0.5101,3451.1594,0.0000,3451.1594,24.9146,0.0000,9493.9406,9493.9406,9.1022,7.1095,14775.2000,2959.8000,11815.4000,1.0482,3301.5381,457.4461,3758.9842,51.1947,3417.2461,11473.6619,8056.4158,9.1022,4.2771,416.1000,0.0000,416.1000,0.0164,110.9321,0.0000,110.9321,0.8008,0.0000,305.1679,305.1679,9.1022,14.5928,0.0000,2557.5000,-2557.5000,0.1402,0.0000,410.8345,410.8345,6.8454,2968.3345,0.0000,-2968.3345,9.1022,4.2771,841.6000,0.0000,841.6000,0.0332,224.3703,0.0000,224.3703,1.6198,0.0000,617.2297,617.2297,12.3680,9.1399,12.3680,10.7540,3.0580,45870.6828,12.3680,9.0736,9.1399,10.7208,3.1208,24966.3953,12.3680,9.0539,9.1168,10.7110,3.1394,21976.0912,7.3682,575.7582,-43627.1000,92813.1693
6485.0000,9.1630,15.5176,929.0000,75151.8000,-74222.8000,3.4926,207.2189,11171.9688,11379.1877,170.5710,86323.7688,721.7811,-85601.9877,9.1630,4.3460,12945.2000,0.0000,12945.2000,0.5112,3448.0395,0.0000,3448.0395,24.9645,0.0000,9497.1605,9497.1605,9.1630,6.9862,16113.8000,2709.2000,13404.6000,1.1183,3596.7713,418.9487,4015.7200,54.6145,3128.1487,12517.0287,9388.8800,9.1630,4.3460,526.9000,0.0000,526.9000,0.0208,140.3433,0.0000,140.3433,1.0161,0.0000,386.5567,386.5567,9.1630,14.6537,0.0000,2907.7000,-2907.7000,0.1594,0.0000,467.2650,467.2650,7.7832,3374.9650,0.0000,-3374.9650,9.1630,4.3460,4370.2000,0.0000,4370.2000,0.1726,1164.0316,0.0000,1164.0316,8.4278,0.0000,3206.1684,3206.1684,12.3122,9.1998,12.3122,10.7560,3.2861,49291.3061,12.3122,9.1352,9.1998,10.7237,3.3543,26834.1636,12.3122,9.1160,9.1773,10.7141,3.3745,23621.7525,8.2121,641.7051,-45883.6000,99747.2222
6486.0000,9.0132,15.5117,54.3000,138723.4000,-138669.1000,6.3532,12.1448,20561.3845,20573.5294,310.2822,159284.7845,42.1552,-159242.6294,9.0132,4.1949,12945.5000,0.0000,12945.5000,0.5106,3455.8746,0.0000,3455.8746,24.9382,0.0000,9489.6254,9489.6254,9.0132,5.8558,6944.6000,150.5000,6794.1000,0.4284,1554.2301,23.2415,1577.4716,20.9208,173.7415,5390.3699,5216.6284,9.0132,4.1949,500.9000,0.0000,500.9000,0.0198,133.7181,0.0000,133.7181,0.9649,0.0000,367.1819,367.1819,9.0132,14.5033,0.0000,3711.3000,-3711.3000,0.2034,0.0000,595.8592,595.8592,9.9339,4307.1592,0.0000,-4307.1592,9.0132,4.1949,14648.9000,0.0000,14648.9000,0.5778,3910.6069,0.0000,3910.6069,28.2197,0.0000,10738.2931,10738.2931,13.4257,9.0462,13.4257,11.2359,6.8354,102530.7801,13.4257,8.9883,9.0462,11.2070,6.9258,55406.2112,13.4257,8.9710,9.0261,11.1983,6.9528,48669.5425,12.1398,948.6234,-107491.0000,206606.5338
6487.0000,9.3797,15.8948,0.0000,188068.4000,-188068.4000,8.6014,0.0000,28079.1950,28079.1950,420.0801,216147.5950,0.0000,-216147.5950,9.3797,4.5645,21966.4000,0.0000,21966.4000,0.8688,5831.9715,0.0000,5831.9715,42.4284,0.0000,16134.4285,16134.4285,9.3797,6.0598,4846.5000,0.0000,4846.5000,0.2943,1077.6610,0.0000,1077.6610,14.3750,0.0000,3768.8390,3768.8390,9.3797,4.5645,990.7000,0.0000,990.7000,0.0392,263.0260,0.0000,263.0260,1.9136,0.0000,727.6740,727.6740,9.3797,14.8710,0.0000,4280.3000,-4280.3000,0.2346,0.0000,688.7812,688.7812,11.4579,4969.0812,0.0000,-4969.0812,9.3797,4.5645,15569.3000,0.0000,15569.3000,0.6158,4133.5728,0.0000,4133.5728,30.0723,0.0000,11435.7272,11435.7272,13.9802,9.4092,13.9802,11.6947,9.3918,140876.2822,13.9802,9.3574,9.4092,11.6688,9.4981,75984.6750,13.9802,9.3419,9.3912,11.6611,9.5299,66709.6320,15.9811,1248.7857,-148975.8000,283570.5892
6488.0000,9.6400,16.1458,0.0000,203378.3000,-203378.3000,9.3215,0.0000,30525.0170,30525.0170,455.2445,233903.3170,0.0000,-233903.3170,9.6400,4.7869,26794.9000,0.0000,26794.9000,1.0529,7086.3783,0.0000,7086.3783,51.4214,0.0000,19708.5217,19708.5217,9.6400,15.3762,0.0000,13189.8000,-13189.8000,0.6888,0.0000,2048.9115,2048.9115,33.6384,15238.7115,0.0000,-15238.7115,9.6400,4.7869,1665.3000,0.0000,1665.3000,0.0654,440.4176,0.0000,440.4176,3.1958,0.0000,1224.8824,1224.8824,9.6400,15.1338,0.0000,4487.8000,-4487.8000,0.2459,0.0000,723.4127,723.4127,12.0109,5211.2127,0.0000,-5211.2127,9.6400,4.7869,14955.7000,0.0000,14955.7000,0.5877,3955.2955,0.0000,3955.2955,28.7011,0.0000,11000.4045,11000.4045,14.4607,9.6676,14.4607,12.0641,11.0574,165860.3494,14.4607,9.6192,9.6676,12.0400,11.1688,89350.5573,14.4607,9.6048,9.6508,12.0327,11.2022,78415.7272,17.9432,1402.1092,-177640.0000,333626.6339
6489.0000,9.8734,16.3734,0.0000,215197.1000,-215197.1000,9.8782,0.0000,32453.1637,32453.1637,482.4345,247650.2637,0.0000,-247650.2637,9.8734,4.9921,30465.7000,0.0000,30465.7000,1.1917,8029.3292,0.0000,8029.3292,58.2006,0.0000,22436.3708,22436.3708,9.8734,15.6070,0.0000,15696.5000,-15696.5000,0.8203,0.0000,2443.9506,2443.9506,40.0616,18140.4506,0.0000,-18140.4506,9.8734,4.9921,1799.0000,0.0000,1799.0000,0.0704,474.1320,0.0000,474.1320,3.4367,0.0000,1324.8680,1324.8680,9.8734,15.3691,0.0000,4823.8000,-4823.8000,0.2643,0.0000,778.8256,778.8256,12.9087,5602.6256,0.0000,-5602.6256,9.8734,4.9921,13114.7000,0.0000,13114.7000,0.5130,3456.4196,0.0000,3456.4196,25.0539,0.0000,9658.2804,9658.2804,14.7172,9.8998,14.7172,12.3085,11.8339,177509.0676,14.7172,9.8536,9.8998,12.2854,11.9474,95579.4178,14.7172,9.8397,9.8837,12.2784,11.9814,83870.0947,19.1068,1493.0305,-190338.0000,356958.5801
6490.0000,10.0945,16.5894,0.0000,226416.5000,-226416.5000,10.4075,0.0000,34301.1193,34301.1193,508.2850,260717.6193,0.0000,-260717.6193,10.0945,5.1876,35968.4000,0.0000,35968.4000,1.4013,9448.6542,0.0000,9448.6542,68.4353,0.0000,26519.7458,26519.7458,10.0945,15.8259,0.0000,16136.5000,-16136.5000,0.8439,0.0000,2518.1188,2518.1188,41.2132,18654.6188,0.0000,-18654.6188,10.0945,5.1876,1842.0000,0.0000,1842.0000,0.0718,483.8809,0.0000,483.8809,3.5047,0.0000,1358.1191,1358.1191,10.0945,15.5918,0.0000,5982.1000,-5982.1000,0.3278,0.0000,967.3683,967.3683,16.0070,6949.4683,0.0000,-6949.4683,10.0945,5.1876,11887.4000,0.0000,11887.4000,0.4631,3122.7392,0.0000,3122.7392,22.6176,0.0000,8764.6608,8764.6608,14.8842,10.1198,14.8842,12.5020,12.4179,186269.0713,14.8842,10.0754,10.1198,12.4798,12.5337,100269.3087,14.8842,10.0621,10.1043,12.4731,12.5683,87978.3486,20.2729,1584.1504,-198837.3000,374516.7286
6491.0000,10.2643,16.7537,0.0000,234888.5000,-234888.5000,10.8111,0.0000,35710.4471,35710.4471,527.9953,270598.9471,0.0000,-270598.9471,10.2643,5.3343,37801.5000,0.0000,37801.5000,1.4671,9905.3833,0.0000,9905.3833,71.6497,0.0000,27896.1167,27896.1167,10.2643,15.9932,0.0000,18647.9000,-18647.9000,0.9759,0.0000,2915.1733,2915.1733,47.6593,21563.0733,0.0000,-21563.0733,10.2643,5.3343,2178.6000,0.0000,2178.6000,0.0846,570.8733,0.0000,570.8733,4.1294,0.0000,1607.7267,1607.7267,10.2643,15.7629,0.0000,7697.4000,-7697.4000,0.4217,0.0000,1246.3132,1246.3132,20.5955,8943.7132,0.0000,-8943.7132,10.2643,5.3343,9586.2000,0.0000,9586.2000,0.3720,2511.9370,0.0000,2511.9370,18.1699,0.0000,7074.2630,7074.2630,15.1172,10.2888,15.1172,12.7030,13.1596,197393.2503,15.1172,10.2458,10.2888,12.6815,13.2767,106213.9254,15.1172,10.2329,10.2738,12.6751,13.3119,93183.0057,21.1985,1656.4777,-211667.5000,396790.1813
6492.0000,10.3689,16.8537,0.0000,243975.5000,-243975.5000,11.2407,0.0000,37173.2387,37173.2387,548.9767,281148.7387,0.0000,-281148.7387,10.3689,5.4219,32763.3000,0.0000,32763.3000,1.2679,8571.9896,0.0000,8571.9896,61.9200,0.0000,24191.3104,24191.3104,10.3689,16.0957,0.0000,17753.5000,-17753.5000,0.9295,0.0000,2778.4262,2778.4262,45.3972,20531.9262,0.0000,-20531.9262,10.3689,5.4219,2595.3000,0.0000,2595.3000,0.1004,679.0184,0.0000,679.0184,4.9049,0.0000,1916.2816,1916.2816,10.3689,15.8684,0.0000,9428.7000,-9428.7000,0.5165,0.0000,1527.8412,1527.8412,25.2268,10956.5412,0.0000,-10956.5412,10.3689,5.4219,8358.9000,0.0000,8358.9000,0.3235,2186.9715,0.0000,2186.9715,15.7976,0.0000,6171.9285,6171.9285,15.4242,10.3930,15.4242,12.9086,13.9512,209267.3432,15.4242,10.3508,10.3930,12.8875,14.0682,112545.6456,15.4242,10.3381,10.3783,12.8812,14.1033,98723.0507,21.5678,1685.3356,-227440.2000,420536.0395
6493.0000,10.5903,17.0749,0.0000,254357.0000,-254357.0000,11.7263,0.0000,38936.0612,38936.0612,572.6947,293293.0612,0.0000,-293293.0612,10.5903,5.6287,37799.7000,0.0000,37799.7000,1.4601,9857.6405,0.0000,9857.6405,71.3110,0.0000,27942.0595,27942.0595,10.5903,16.3170,0.0000,21109.9000,-21109.9000,1.1056,0.0000,3311.5806,3311.5806,53.9974,24421.4806,0.0000,-24421.4806,10.5903,5.6287,2477.5000,0.0000,2477.5000,0.0957,646.0978,0.0000,646.0978,4.6739,0.0000,1831.4022,1831.4022,10.5903,16.0911,0.0000,10815.7000,-10815.7000,0.5925,0.0000,1755.5994,1755.5994,28.9373,12571.2994,0.0000,-12571.2994,10.5903,5.6287,7438.4000,0.0000,7438.4000,0.2873,1939.8321,0.0000,1939.8321,14.0329,0.0000,5498.5679,5498.5679,15.6000,10.6135,15.6000,13.1068,14.6822,220233.2472,15.6000,10.5727,10.6135,13.0864,14.8022,118417.7556,15.6000,10.5605,10.5993,13.0803,14.8382,103867.3984,22.9015,1789.5532,-238567.0000,442518.4013
6494.0000,10.7337,17.2124,0.0000,265209.6000,-265209.6000,12.2429,0.0000,40721.1062,40721.1062,597.9241,305930.7062,0.0000,-305930.7062,10.7337,5.7499,35968.5000,0.0000,35968.5000,1.3842,9360.4368,0.0000,9360.4368,67.6019,0.0000,26608.0632,26608.0632,10.7337,16.4577,0.0000,22395.4000,-22395.4000,1.1738,0.0000,3518.7761,3518.7761,57.3257,25914.1761,0.0000,-25914.1761,10.7337,5.7499,1645.8000,0.0000,1645.8000,0.0633,428.3027,0.0000,428.3027,3.0932,0.0000,1217.4973,1217.4973,10.7337,16.2357,0.0000,10640.0000,-10640.0000,0.5829,0.0000,1729.0529,1729.0529,28.4664,12369.0529,0.0000,-12369.0529,10.7337,5.7499,6518.0000,0.0000,6518.0000,0.2508,1696.2433,0.0000,1696.2433,12.2504,0.0000,4821.7567,4821.7567,15.8796,10.7565,15.8796,13.3180,15.5095,232642.5009,15.8796,10.7166,10.7565,13.2981,15.6302,125041.6014,15.8796,10.7046,10.7426,13.2921,15.6664,109664.8211,23.5469,1839.9884,-254112.7000,467348.9234
6495.0000,10.8526,17.3278,0.0000,268409.3000,-268409.3000,12.4014,0.0000,41316.9602,41316.9602,605.6622,309726.2602,0.0000,-309726.2602,10.8526,5.8536,34137.0000,0.0000,34137.0000,1.3105,8868.4273,0.0000,8868.4273,64.0045,0.0000,25268.5727,25268.5727,10.8526,16.5749,0.0000,22329.1000,-22329.1000,1.1708,0.0000,3512.9983,3512.9983,57.1823,25842.0983,0.0000,-25842.0983,10.8526,5.8536,1590.7000,0.0000,1590.7000,0.0611,413.2468,0.0000,413.2468,2.9825,0.0000,1177.4532,1177.4532,10.8526,16.3553,0.0000,11591.0000,-11591.0000,0.6350,0.0000,1885.4112,1885.4112,31.0105,13476.4112,0.0000,-13476.4112,10.8526,5.8536,7438.4000,0.0000,7438.4000,0.2856,1932.4167,0.0000,1932.4167,13.9465,0.0000,5505.9833,5505.9833,16.0348,10.8750,16.0348,13.4549,15.7859,236789.1187,16.0348,10.8356,10.8750,13.4352,15.9064,127251.4688,16.0348,10.8238,10.8613,13.4293,15.9426,111597.8577,23.7965,1859.4921,-259163.3000,475638.4452
6496.0000,10.9080,17.3796,0.0000,262250.0000,-262250.0000,12.1255,0.0000,40416.7501,40416.7501,592.1898,302666.7501,0.0000,-302666.7501,10.9080,5.8976,29090.8000,0.0000,29090.8000,1.1146,7551.3819,0.0000,7551.3819,54.4343,0.0000,21539.4181,21539.4181,10.9080,16.6286,0.0000,24699.8000,-24699.8000,1.2957,0.0000,3888.3941,3888.3941,63.2778,28588.1941,0.0000,-28588.1941,10.9080,5.8976,2050.5000,0.0000,2050.5000,0.0786,532.2682,0.0000,532.2682,3.8369,0.0000,1518.2318,1518.2318,10.9080,16.4111,0.0000,13934.4000,-13934.4000,0.7633,0.0000,2267.6244,2267.6244,37.2799,16202.0244,0.0000,-16202.0244,10.9080,5.8976,8665.7000,0.0000,8665.7000,0.3320,2249.4400,0.0000,2249.4400,16.2152,0.0000,6416.2600,6416.2600,16.1559,10.9304,16.1559,13.5432,15.8312,237468.0963,16.1559,10.8911,10.9304,13.5235,15.9504,127603.4054,16.1559,10.8793,10.9167,13.5176,15.9861,111902.9364,23.5645,1841.3613,-261077.2000,476974.4382
6497.0000,10.9617,17.4321,0.0000,268958.5000,-268958.5000,12.4399,0.0000,41498.3794,41498.3794,607.5426,310456.8794,0.0000,-310456.8794,10.9617,5.9452,19007.7000,0.0000,19007.7000,0.7276,4930.1620,0.0000,4930.1620,35.5339,0.0000,14077.5380,14077.5380,10.9617,16.6818,0.0000,23163.8000,-23163.8000,1.2153,0.0000,3648.7971,3648.7971,59.3535,26812.5971,0.0000,-26812.5971,10.9617,5.9452,1305.8000,0.0000,1305.8000,0.0500,338.6946,0.0000,338.6946,2.4411,0.0000,967.1054,967.1054,10.9617,16.4651,0.0000,15771.6000,-15771.6000,0.8640,0.0000,2567.7428,2567.7428,42.1952,18339.3428,0.0000,-18339.3428,10.9617,5.9452,11427.2000,0.0000,11427.2000,0.4374,2963.9539,0.0000,2963.9539,21.3626,0.0000,8463.2461,8463.2461,16.4341,10.9840,16.4341,13.7090,16.5373,248058.7628,16.4341,10.9448,10.9840,13.6894,16.6562,133249.5725,16.4341,10.9331,10.9704,13.6836,16.6918,116842.9180,23.6012,1844.2296,-276153.2000,498151.2533
6498.0000,10.3011,16.7572,0.0000,173145.3000,-173145.3000,8.0109,0.0000,26343.7756,26343.7756,391.2406,199489.0756,0.0000,-199489.0756,10.3011,5.2970,15654.1000,0.0000,15654.1000,0.5987,4099.7300,0.0000,4099.7300,29.2383,0.0000,11554.3700,11554.3700,10.3011,16.0143,0.0000,2001.8000,-2001.8000,0.1050,0.0000,313.0570,313.0570,5.1302,2314.8570,0.0000,-2314.8570,10.3011,5.2970,1086.8000,0.0000,1086.8000,0.0416,284.6275,0.0000,284.6275,2.0299,0.0000,802.1725,802.1725,10.3011,15.8002,0.0000,17178.6000,-17178.6000,0.9411,0.0000,2782.2167,2782.2167,45.9596,19960.8167,0.0000,-19960.8167,10.3011,5.2970,13421.6000,0.0000,13421.6000,0.5133,3515.0495,0.0000,3515.0495,25.0685,0.0000,9906.5505,9906.5505,15.3666,10.3277,15.3666,12.8471,9.9222,148833.2937,15.3666,10.2809,10.3277,12.8238,10.0143,80114.4502,15.3666,10.2671,10.3114,12.8168,10.0416,70290.9546,15.3158,1196.8007,-162163.2000,299238.6984
6499.0000,10.0756,16.5537,0.0000,165700.4000,-165700.4000,7.6360,0.0000,25093.0880,25093.0880,372.9295,190793.4880,0.0000,-190793.4880,10.0756,5.1331,15644.6000,0.0000,15644.6000,0.6050,4110.8744,0.0000,4110.8744,29.5484,0.0000,11533.7256,11533.7256,10.0756,15.7994,0.0000,1311.7000,-1311.7000,0.0687,0.0000,204.6525,204.6525,3.3545,1516.3525,0.0000,-1516.3525,10.0756,5.1331,834.5000,0.0000,834.5000,0.0323,219.2785,0.0000,219.2785,1.5761,0.0000,615.2215,615.2215,10.0756,15.5734,0.0000,16890.2000,-16890.2000,0.9253,0.0000,2730.9475,2730.9475,45.1900,19621.1475,0.0000,-19621.1475,10.0756,5.1331,12807.9000,0.0000,12807.9000,0.4953,3365.4851,0.0000,3365.4851,24.1907,0.0000,9442.4149,9442.4149,15.1305,10.1033,15.1305,12.6169,9.4648,141972.5445,15.1305,10.0547,10.1033,12.5926,9.5564,76450.8127,15.1305,10.0403,10.0864,12.5854,9.5835,67084.5445,14.6439,1144.2943,-154615.3000,285507.9017
6500.0000,9.7425,16.2027,172.6000,102782.8000,-102610.2000,4.7400,38.1002,15458.8733,15496.9734,231.4920,118241.6733,134.4998,-118107.1734,9.7425,4.8277,15660.6000,0.0000,15660.6000,0.6080,4135.4176,0.0000,4135.4176,29.6930,0.0000,11525.1824,11525.1824,9.7425,9.7425,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.7425,4.8277,916.6000,0.0000,916.6000,0.0356,242.0420,0.0000,242.0420,1.7379,0.0000,674.5580,674.5580,9.7425,15.2383,0.0000,16350.0000,-16350.0000,0.8957,0.0000,2637.3851,2637.3851,43.7469,18987.3851,0.0000,-18987.3851,9.7425,4.8277,11734.0000,0.0000,11734.0000,0.4555,3098.5396,0.0000,3098.5396,22.2481,0.0000,8635.4604,8635.4604,14.2181,9.7740,14.2181,11.9960,5.7721,86580.9123,14.2181,9.7187,9.7740,11.9684,5.8438,46750.6399,14.2181,9.7024,9.7547,11.9602,5.8650,41055.2142,10.1022,789.4030,-90649.0000,174386.7664
6501.0000,9.4369,15.8757,384.5000,95745.1000,-95360.6000,4.4195,85.3423,14311.4917,14396.8340,215.8436,110056.5917,299.1577,-109757.4340,9.4369,4.5583,13253.3000,0.0000,13253.3000,0.5175,3515.6821,0.0000,3515.6821,25.2736,0.0000,9737.6179,9737.6179,9.4369,6.0682,34.7000,0.0000,34.7000,0.0021,7.7081,0.0000,7.7081,0.1015,0.0000,26.9919,26.9919,9.4369,4.5583,544.1000,0.0000,544.1000,0.0212,144.3326,0.0000,144.3326,1.0376,0.0000,399.7674,399.7674,9.4369,14.9305,0.0000,15377.0000,-15377.0000,0.8425,0.0000,2475.3671,2475.3671,41.1478,17852.3671,0.0000,-17852.3671,9.4369,4.5583,9586.2000,0.0000,9586.2000,0.3743,2542.9162,0.0000,2542.9162,18.2806,0.0000,7043.2838,7043.2838,14.0707,9.4699,14.0707,11.7703,5.4807,82210.7037,14.0707,9.4119,9.4699,11.7413,5.5498,44398.6514,14.0707,9.3947,9.4498,11.7327,5.5703,38992.0955,9.2658,724.0431,-87319.3000,165601.4506
6502.0000,9.5352,15.9186,739.8000,77352.9000,-76613.1000,3.5889,163.9135,11585.2553,11749.1688,175.2782,88938.1553,575.8865,-88362.2688,9.5352,4.6799,12936.5000,0.0000,12936.5000,0.5078,3426.6229,0.0000,3426.6229,24.8012,0.0000,9509.8771,9509.8771,9.5352,7.9861,7357.6000,2098.1000,5259.5000,0.5527,1631.5594,325.5886,1957.1479,26.9933,2423.6886,5726.0406,3302.3521,9.5352,4.6799,415.0000,0.0000,415.0000,0.0163,109.9253,0.0000,109.9253,0.7956,0.0000,305.0747,305.0747,9.5352,15.0286,0.0000,13217.6000,-13217.6000,0.7243,0.0000,2129.1233,2129.1233,35.3740,15346.7233,0.0000,-15346.7233,9.5352,4.6799,8358.9000,0.0000,8358.9000,0.3281,2214.1073,0.0000,2214.1073,16.0253,0.0000,6144.7927,6144.7927,13.3641,9.5695,13.3641,11.4668,4.1845,62767.9611,13.3641,9.5092,9.5695,11.4367,4.2510,34007.7698,13.3641,9.4914,9.5485,11.4278,4.2706,29894.4497,8.5773,670.2424,-62860.8000,126670.1807
6503.0000,9.3443,15.6695,954.3000,69089.0000,-68134.7000,3.2241,212.1665,10307.8952,10520.0618,157.4584,79396.8952,742.1335,-78654.7618,9.3443,4.4857,12945.2000,0.0000,12945.2000,0.5073,3438.7013,0.0000,3438.7013,24.7753,0.0000,9506.4987,9506.4987,9.3443,8.7945,7395.5000,3798.2000,3597.3000,0.6430,1645.4772,588.3431,2233.8202,31.4022,4386.5431,5750.0228,1363.4798,9.3443,4.4857,406.9000,0.0000,406.9000,0.0159,108.0870,0.0000,108.0870,0.7787,0.0000,298.8130,298.8130,9.3443,14.8370,0.0000,10608.9000,-10608.9000,0.5813,0.0000,1706.7856,1706.7856,28.3911,12315.6856,0.0000,-12315.6856,9.3443,4.4857,4677.0000,0.0000,4677.0000,0.1833,1242.3760,0.0000,1242.3760,8.9511,0.0000,3434.6240,3434.6240,13.1853,9.3800,13.1853,11.2826,3.7829,56743.2936,13.1853,9.3173,9.3800,11.2513,3.8452,30761.3585,13.1853,9.2988,9.3582,11.2420,3.8636,27045.3443,7.7323,604.2164,-57117.2000,114549.9964
6504.0000,9.3148,15.5658,1302.8000,63627.9000,-62325.1000,2.9905,289.8018,9487.5012,9777.3030,146.0533,73115.4012,1012.9982,-72102.4030,9.3148,4.4732,12945.3000,0.0000,12945.3000,0.5090,3440.2458,0.0000,3440.2458,24.8584,0.0000,9505.0542,9505.0542,9.3148,7.9486,10644.6000,3419.9000,7224.7000,0.8208,2369.6262,529.5971,2899.2233,40.0880,3949.4971,8274.9738,4325.4767,9.3148,4.4732,412.3000,0.0000,412.3000,0.0162,109.5698,0.0000,109.5698,0.7917,0.0000,302.7302,302.7302,9.3148,14.8069,0.0000,8408.9000,-8408.9000,0.4608,0.0000,1352.5894,1352.5894,22.5056,9761.4894,0.0000,-9761.4894,9.3148,4.4732,1455.3000,0.0000,1455.3000,0.0572,386.7496,0.0000,386.7496,2.7946,0.0000,1068.5504,1068.5504,12.8750,9.3515,12.8750,11.1132,3.2988,49481.8256,12.8750,9.2871,9.3515,11.0810,3.3591,26872.6510,12.8750,9.2680,9.3291,11.0715,3.3769,23638.6323,7.2819,569.0198,-48696.4000,99993.1089
6505.0000,9.2890,15.4409,1698.7000,58758.2000,-57059.5000,2.7898,378.0436,8756.8722,9134.9158,136.2469,67515.0722,1320.6564,-66194.4158,9.2890,4.4506,12960.8000,0.0000,12960.8000,0.5099,3445.6916,0.0000,3445.6916,24.9011,0.0000,9515.1084,9515.1084,9.2890,7.2119,11319.8000,2112.9000,9206.9000,0.7937,2521.0800,327.1194,2848.1995,38.7636,2440.0194,8798.7200,6358.7005,9.2890,4.4506,407.9000,0.0000,407.9000,0.0160,108.4422,0.0000,108.4422,0.7837,0.0000,299.4578,299.4578,9.2890,14.7809,0.0000,7460.8000,-7460.8000,0.4089,0.0000,1199.8894,1199.8894,19.9684,8660.6894,0.0000,-8660.6894,9.2890,4.4506,842.3000,0.0000,842.3000,0.0331,223.9295,0.0000,223.9295,1.6183,0.0000,618.3705,618.3705,12.5966,9.3266,12.5966,10.9616,2.8702,43052.5818,12.5966,9.2606,9.3266,10.9286,2.9282,23425.2349,12.5966,9.2410,9.3037,10.9188,2.9453,20617.3765,6.8271,533.4767,-41102.4000,87095.1932
6506.0000,9.3906,15.4423,2039.3000,54011.6000,-51972.3000,2.5916,453.0136,8065.8647,8518.8783,126.5678,62077.4647,1586.2864,-60491.1783,9.3906,4.5517,12955.7000,0.0000,12955.7000,0.5099,3439.1150,0.0000,3439.1150,24.9025,0.0000,9516.5850,9516.5850,9.3906,6.7627,14872.1000,1461.2000,13410.9000,0.9746,3306.3044,226.4395,3532.7439,47.5977,1687.6395,11565.7956,9878.1561,9.3906,4.5517,411.9000,0.0000,411.9000,0.0162,109.3396,0.0000,109.3396,0.7917,0.0000,302.5604,302.5604,9.3906,14.8829,0.0000,6809.5000,-6809.5000,0.3732,0.0000,1095.8544,1095.8544,18.2255,7905.3544,0.0000,-7905.3544,9.3906,4.5517,381.6000,0.0000,381.6000,0.0150,101.2964,0.0000,101.2964,0.7335,0.0000,280.3036,280.3036,12.1924,9.4287,12.1924,10.8106,2.3880,35819.7921,12.1924,9.3617,9.4287,10.7771,2.4459,19567.1130,12.1924,9.3419,9.4054,10.7671,2.4631,17241.3567,6.7207,525.1649,-31621.7000,72628.2618
6507.0000,9.3991,15.3414,2332.5000,49420.8000,-47088.3000,2.3992,518.0661,7381.5555,7899.6216,117.1724,56802.3555,1814.4339,-54987.9216,9.3991,4.5513,12949.4000,0.0000,12949.4000,0.5087,3437.0060,0.0000,3437.0060,24.8461,0.0000,9512.3940,9512.3940,9.3991,6.2441,15090.7000,372.2000,14718.5000,0.9291,3354.4001,57.6838,3412.0839,45.3774,429.8838,11736.2999,11306.4161,9.3991,4.5513,408.6000,0.0000,408.6000,0.0161,108.4499,0.0000,108.4499,0.7840,0.0000,300.1501,300.1501,9.3991,14.8917,0.0000,6347.0000,-6347.0000,0.3478,0.0000,1021.4803,1021.4803,16.9867,7368.4803,0.0000,-7368.4803,9.3991,4.5513,381.6000,0.0000,381.6000,0.0150,101.2836,0.0000,101.2836,0.7322,0.0000,280.3164,280.3164,11.9179,9.4380,11.9179,10.6779,2.0162,30243.1902,11.9179,9.3696,9.4380,10.6438,2.0718,16574.4706,11.9179,9.3494,9.4142,10.6336,2.0883,14618.0261,6.3239,494.1572,-24977.2000,61435.6869
6508.0000,9.2171,15.4277,1570.8000,66565.0000,-64994.2000,3.1414,350.0339,9906.1127,10256.1466,153.4212,76471.1127,1220.7661,-75250.3466,9.2171,4.3734,12949.6000,0.0000,12949.6000,0.5087,3446.4204,0.0000,3446.4204,24.8428,0.0000,9503.1796,9503.1796,9.2171,5.8747,17392.1000,0.0000,17392.1000,1.0483,3878.3913,0.0000,3878.3913,51.1951,0.0000,13513.7087,13513.7087,9.2171,4.3734,403.7000,0.0000,403.7000,0.0159,107.4411,0.0000,107.4411,0.7745,0.0000,296.2589,296.2589,9.2171,14.7088,0.0000,6296.7000,-6296.7000,0.3451,0.0000,1012.2142,1012.2142,16.8520,7308.9142,0.0000,-7308.9142,9.2171,4.3734,842.6000,0.0000,842.6000,0.0331,224.2505,0.0000,224.2505,1.6165,0.0000,618.3495,618.3495,12.2020,9.2549,12.2020,10.7284,2.8943,43414.0230,12.2020,9.1885,9.2549,10.6953,2.9594,23675.5383,12.2020,9.1688,9.2318,10.6854,2.9788,20851.6066,7.6385,596.8847,-39702.9000,87941.1679
6509.0000,9.1649,15.4241,1469.9000,73730.6000,-72260.7000,3.4608,327.8585,10961.1106,11288.9691,169.0209,84691.7106,1142.0415,-83549.6691,9.1649,4.3380,12952.0000,0.0000,12952.0000,0.5104,3449.7521,0.0000,3449.7521,24.9270,0.0000,9502.2479,9502.2479,9.1649,5.8354,15463.2000,0.0000,15463.2000,0.9353,3451.4339,0.0000,3451.4339,45.6805,0.0000,12011.7661,12011.7661,9.1649,4.3380,539.3000,0.0000,539.3000,0.0213,143.6420,0.0000,143.6420,1.0379,0.0000,395.6580,395.6580,9.1649,14.6559,0.0000,6835.6000,-6835.6000,0.3746,0.0000,1098.4882,1098.4882,18.2960,7934.0882,0.0000,-7934.0882,9.1649,4.3380,4376.4000,0.0000,4376.4000,0.1725,1165.6497,0.0000,1165.6497,8.4227,0.0000,3210.7503,3210.7503,12.3076,9.2021,12.3076,10.7548,3.2790,49184.3919,12.3076,9.1369,9.2021,10.7222,3.3478,26782.5554,12.3076,9.1175,9.1794,10.7125,3.3683,23578.0125,8.2123,641.7239,-45765.4000,99544.9597
6510.0000,9.0211,15.5097,161.2000,136320.7000,-136159.5000,6.2495,36.0491,20208.3980,20244.4471,305.2153,156529.0980,125.1509,-156403.9471,9.0211,4.2024,12961.8000,0.0000,12961.8000,0.5113,3459.8170,0.0000,3459.8170,24.9688,0.0000,9501.9830,9501.9830,9.0211,5.6974,6325.4000,0.0000,6325.4000,0.3830,1415.4527,0.0000,1415.4527,18.7054,0.0000,4909.9473,4909.9473,9.0211,4.2024,498.2000,0.0000,498.2000,0.0197,132.9816,0.0000,132.9816,0.9597,0.0000,365.2184,365.2184,9.0211,14.5112,0.0000,7882.8000,-7882.8000,0.4320,0.0000,1265.6646,1265.6646,21.0996,9148.4646,0.0000,-9148.4646,9.0211,4.2024,14670.6000,0.0000,14670.6000,0.5787,3915.9370,0.0000,3915.9370,28.2605,0.0000,10754.6630,10754.6630,13.4623,9.0544,13.4623,11.2583,6.9486,104228.4134,13.4623,8.9960,9.0544,11.2291,7.0406,56324.9860,13.4623,8.9785,9.0340,11.2204,7.0681,49476.9842,12.2611,958.1023,-109586.3000,210030.3836
6511.0000,9.3996,15.9147,0.0000,184727.9000,-184727.9000,8.4490,0.0000,27591.4522,27591.4522,412.6373,212319.3522,0.0000,-212319.3522,9.3996,4.5832,21997.6000,0.0000,21997.6000,0.8699,5838.5232,0.0000,5838.5232,42.4828,0.0000,16159.0768,16159.0768,9.3996,6.0789,4491.0000,0.0000,4491.0000,0.2727,998.2632,0.0000,998.2632,13.3185,0.0000,3492.7368,3492.7368,9.3996,4.5832,992.4000,0.0000,992.4000,0.0392,263.3992,0.0000,263.3992,1.9166,0.0000,729.0008,729.0008,9.3996,14.8910,0.0000,8442.6000,-8442.6000,0.4627,0.0000,1358.7481,1358.7481,22.5999,9801.3481,0.0000,-9801.3481,9.3996,4.5832,15592.5000,0.0000,15592.5000,0.6166,4138.5048,0.0000,4138.5048,30.1130,0.0000,11453.9952,11453.9952,14.0059,9.4293,14.0059,11.7176,9.4526,141789.3018,14.0059,9.3771,9.4293,11.6915,9.5606,76484.4916,14.0059,9.3614,9.4112,11.6836,9.5929,67150.3139,16.0653,1255.3632,-150097.0000,285424.1074
6512.0000,9.6590,16.1643,0.0000,200013.8000,-200013.8000,9.1683,0.0000,30031.5868,30031.5868,447.7653,230045.3868,0.0000,-230045.3868,9.6590,4.8036,26834.7000,0.0000,26834.7000,1.0541,7094.9076,0.0000,7094.9076,51.4798,0.0000,19739.7924,19739.7924,9.6590,15.3949,0.0000,11988.2000,-11988.2000,0.6261,0.0000,1862.5991,1862.5991,30.5756,13850.7991,0.0000,-13850.7991,9.6590,4.8036,1665.4000,0.0000,1665.4000,0.0654,440.3201,0.0000,440.3201,3.1949,0.0000,1225.0799,1225.0799,9.6590,15.1529,0.0000,8204.7000,-8204.7000,0.4496,0.0000,1322.7291,1322.7291,21.9585,9527.4291,0.0000,-9527.4291,9.6590,4.8036,14977.9000,0.0000,14977.9000,0.5883,3960.0523,0.0000,3960.0523,28.7337,0.0000,11017.8477,11017.8477,14.4626,9.6868,14.4626,12.0747,11.0077,165115.4391,14.4626,9.6379,9.6868,12.0503,11.1205,88963.6267,14.4626,9.6233,9.6698,12.0429,11.1543,78079.7882,17.9277,1400.8988,-176728.7000,332158.8540
6513.0000,9.9034,16.4032,0.0000,213201.7000,-213201.7000,9.7877,0.0000,32172.0682,32172.0682,478.0143,245373.7682,0.0000,-245373.7682,9.9034,5.0197,30502.4000,0.0000,30502.4000,1.1927,8035.4294,0.0000,8035.4294,58.2516,0.0000,22466.9706,22466.9706,9.9034,15.6370,0.0000,14188.7000,-14188.7000,0.7415,0.0000,2209.8533,2209.8533,36.2153,16398.5533,0.0000,-16398.5533,9.9034,5.0197,1803.0000,0.0000,1803.0000,0.0705,474.9751,0.0000,474.9751,3.4433,0.0000,1328.0249,1328.0249,9.9034,15.3993,0.0000,9670.2000,-9670.2000,0.5299,0.0000,1561.6302,1561.6302,25.8776,11231.8302,0.0000,-11231.8302,9.9034,5.0197,13134.2000,0.0000,13134.2000,0.5136,3460.0207,0.0000,3460.0207,25.0829,0.0000,9674.1793,9674.1793,14.7417,9.9300,14.7417,12.3359,11.9109,178663.3925,14.7417,9.8834,9.9300,12.3125,12.0263,96210.4522,14.7417,9.8694,9.9138,12.3056,12.0609,84426.2482,19.2539,1504.5239,-191621.0000,359300.0930
6514.0000,10.1440,16.6387,0.0000,224622.6000,-224622.6000,10.3269,0.0000,34064.3549,34064.3549,504.3474,258686.9549,0.0000,-258686.9549,10.1440,5.2334,36013.9000,0.0000,36013.9000,1.4023,9453.6920,0.0000,9453.6920,68.4863,0.0000,26560.2080,26560.2080,10.1440,15.8753,0.0000,14718.4000,-14718.4000,0.7698,0.0000,2298.0001,2298.0001,37.5947,17016.4001,0.0000,-17016.4001,10.1440,5.2334,1845.0000,0.0000,1845.0000,0.0718,484.3147,0.0000,484.3147,3.5086,0.0000,1360.6853,1360.6853,10.1440,15.6417,0.0000,12874.4000,-12874.4000,0.7054,0.0000,2082.6810,2082.6810,34.4491,14957.0810,0.0000,-14957.0810,10.1440,5.2334,11905.0000,0.0000,11905.0000,0.4636,3125.0768,0.0000,3125.0768,22.6393,0.0000,8779.9232,8779.9232,14.9362,10.1695,14.9362,12.5529,12.6305,189458.0330,14.9362,10.1249,10.1695,12.5305,12.7487,101989.8911,14.9362,10.1115,10.1540,12.5239,12.7842,89489.0532,20.6096,1610.4609,-202451.5000,380936.9774
6515.0000,10.3444,16.8334,0.0000,236164.9000,-236164.9000,10.8730,0.0000,35964.7357,35964.7357,531.0210,272129.6357,0.0000,-272129.6357,10.3444,5.4082,37857.5000,0.0000,37857.5000,1.4680,9908.3669,0.0000,9908.3669,71.6949,0.0000,27949.1331,27949.1331,10.3444,16.0732,0.0000,17500.4000,-17500.4000,0.9159,0.0000,2738.1045,2738.1045,44.7334,20238.5045,0.0000,-20238.5045,10.3444,5.4082,2174.3000,0.0000,2174.3000,0.0843,569.0751,0.0000,569.0751,4.1177,0.0000,1605.2249,1605.2249,10.3444,15.8436,0.0000,15096.5000,-15096.5000,0.8271,0.0000,2445.8055,2445.8055,40.3923,17542.3055,0.0000,-17542.3055,10.3444,5.4082,9600.3000,0.0000,9600.3000,0.3723,2512.6671,0.0000,2512.6671,18.1811,0.0000,7087.6329,7087.6329,15.2170,10.3689,15.2170,12.7929,13.5948,203921.5549,15.2170,10.3260,10.3689,12.7715,13.7151,109720.9643,15.2170,10.3131,10.3540,12.7651,13.7512,96258.3628,21.8109,1704.3370,-219129.7000,409900.8820
6516.0000,10.4826,16.9663,0.0000,247248.6000,-247248.6000,11.3969,0.0000,37762.0245,37762.0245,556.6083,285010.6245,0.0000,-285010.6245,10.4826,5.5259,32795.5000,0.0000,32795.5000,1.2674,8566.1125,0.0000,8566.1125,61.8961,0.0000,24229.3875,24229.3875,10.4826,16.2089,0.0000,16891.5000,-16891.5000,0.8846,0.0000,2646.7394,2646.7394,43.2038,19538.2394,0.0000,-19538.2394,10.4826,5.5259,2600.1000,0.0000,2600.1000,0.1005,679.1404,0.0000,679.1404,4.9073,0.0000,1920.9596,1920.9596,10.4826,15.9828,0.0000,17341.7000,-17341.7000,0.9500,0.0000,2812.5306,2812.5306,46.3977,20154.2306,0.0000,-20154.2306,10.4826,5.5259,8371.2000,0.0000,8371.2000,0.3235,2186.5390,0.0000,2186.5390,15.7993,0.0000,6184.6610,6184.6610,15.5621,10.5065,15.5621,13.0343,14.5496,218244.6315,15.5621,10.4646,10.5065,13.0134,14.6702,117361.8579,15.5621,10.4520,10.4919,13.0071,14.7064,102944.7585,22.3844,1749.1497,-237715.0000,438551.2479
6517.0000,10.7124,17.1948,0.0000,256096.4000,-256096.4000,11.8146,0.0000,39303.9545,39303.9545,577.0043,295400.3545,0.0000,-295400.3545,10.7124,5.7381,37852.3000,0.0000,37852.3000,1.4594,9853.7535,0.0000,9853.7535,71.2724,0.0000,27998.5465,27998.5465,10.7124,16.4381,0.0000,20309.3000,-20309.3000,1.0641,0.0000,3190.2535,3190.2535,51.9681,23499.5535,0.0000,-23499.5535,10.7124,5.7381,2483.4000,0.0000,2483.4000,0.0957,646.4815,0.0000,646.4815,4.6760,0.0000,1836.9185,1836.9185,10.7124,16.2141,0.0000,19186.6000,-19186.6000,1.0511,0.0000,3117.3826,3117.3826,51.3327,22303.9826,0.0000,-22303.9826,10.7124,5.7381,7449.3000,0.0000,7449.3000,0.2872,1939.2102,0.0000,1939.2102,14.0263,0.0000,5510.0898,5510.0898,15.7402,10.7354,15.7402,13.2378,15.2227,228340.2970,15.7402,10.6950,10.7354,13.2176,15.3458,122766.0380,15.7402,10.6828,10.7213,13.2115,15.3827,107678.5989,23.6580,1848.6715,-247807.3000,458784.9338
6518.0000,10.8427,17.3187,0.0000,264432.6000,-264432.6000,12.2160,0.0000,40696.2693,40696.2693,596.6117,305128.8693,0.0000,-305128.8693,10.8427,5.8458,36015.5000,0.0000,36015.5000,1.3832,9357.7810,0.0000,9357.7810,67.5509,0.0000,26657.7190,26657.7190,10.8427,16.5654,0.0000,19892.2000,-19892.2000,1.0430,0.0000,3129.2612,3129.2612,50.9382,23021.4612,0.0000,-23021.4612,10.8427,5.8458,1649.6000,0.0000,1649.6000,0.0634,428.6098,0.0000,428.6098,3.0940,0.0000,1220.9902,1220.9902,10.8427,16.3454,0.0000,19750.9000,-19750.9000,1.0820,0.0000,3212.4561,3212.4561,52.8415,22963.3561,0.0000,-22963.3561,10.8427,5.8458,6527.4000,0.0000,6527.4000,0.2507,1695.9914,0.0000,1695.9914,12.2428,0.0000,4831.4086,4831.4086,15.9899,10.8654,15.9899,13.4277,15.8501,237751.3189,15.9899,10.8256,10.8654,13.4078,15.9730,127784.0994,15.9899,10.8137,10.8516,13.4018,16.0099,112069.0910,24.0573,1879.8696,-259883.2000,477604.5094
6519.0000,10.9953,17.4689,0.0000,270980.3000,-270980.3000,12.5284,0.0000,41840.5398,41840.5398,611.8673,312820.8398,0.0000,-312820.8398,10.9953,5.9835,34173.5000,0.0000,34173.5000,1.3095,8859.4918,0.0000,8859.4918,63.9556,0.0000,25314.0082,25314.0082,10.9953,16.7169,0.0000,21491.5000,-21491.5000,1.1273,0.0000,3386.6643,3386.6643,55.0568,24878.1643,0.0000,-24878.1643,10.9953,5.9835,1595.1000,0.0000,1595.1000,0.0611,413.5302,0.0000,413.5302,2.9852,0.0000,1181.5698,1181.5698,10.9953,16.4989,0.0000,20888.7000,-20888.7000,1.1443,0.0000,3401.7999,3401.7999,55.8854,24290.4999,0.0000,-24290.4999,10.9953,5.9835,7449.3000,0.0000,7449.3000,0.2855,1931.2336,0.0000,1931.2336,13.9413,0.0000,5518.0664,5518.0664,16.1941,11.0175,16.1941,13.6058,16.4283,246424.1477,16.1941,10.9785,11.0175,13.5863,16.5519,132415.4311,16.1941,10.9669,11.0039,13.5805,16.5890,116123.0252,24.6842,1928.8599,-270142.6000,494962.6040
6520.0000,11.0881,17.5575,0.0000,268832.5000,-268832.5000,12.4406,0.0000,41591.9694,41591.9694,607.5805,310424.4694,0.0000,-310424.4694,11.0881,6.0611,29132.9000,0.0000,29132.9000,1.1135,7542.5414,0.0000,7542.5414,54.3830,0.0000,21590.3586,21590.3586,11.0881,16.8077,0.0000,24786.9000,-24786.9000,1.3008,0.0000,3910.0964,3910.0964,63.5307,28696.9964,0.0000,-28696.9964,11.0881,6.0611,2046.7000,0.0000,2046.7000,0.0782,529.8930,0.0000,529.8930,3.8206,0.0000,1516.8070,1516.8070,11.0881,16.5923,0.0000,22307.9000,-22307.9000,1.2220,0.0000,3635.7553,3635.7553,59.6826,25943.6553,0.0000,-25943.6553,11.0881,6.0611,8678.5000,0.0000,8678.5000,0.3317,2246.8737,0.0000,2246.8737,16.2003,0.0000,6431.6263,6431.6263,16.3645,11.1101,16.3645,13.7373,16.7062,250593.7074,16.3645,11.0715,11.1101,13.7180,16.8292,134633.3264,16.3645,11.0599,11.0967,13.7122,16.8660,118062.0204,24.7305,1932.4745,-276069.2000,503289.0542
6521.0000,11.1630,17.6301,0.0000,277612.7000,-277612.7000,12.8542,0.0000,43019.9054,43019.9054,627.7795,320632.6054,0.0000,-320632.6054,11.1630,6.1263,19030.6000,0.0000,19030.6000,0.7263,4921.6994,0.0000,4921.6994,35.4698,0.0000,14108.9006,14108.9006,11.1630,16.8815,0.0000,22972.2000,-22972.2000,1.2060,0.0000,3626.9518,3626.9518,58.8976,26599.1518,0.0000,-26599.1518,11.1630,6.1263,1313.9000,0.0000,1313.9000,0.0501,339.8012,0.0000,339.8012,2.4489,0.0000,974.0988,974.0988,11.1630,16.6676,0.0000,22827.5000,-22827.5000,1.2505,0.0000,3722.8071,3722.8071,61.0731,26550.3071,0.0000,-26550.3071,11.1630,6.1263,11444.1000,0.0000,11444.1000,0.4367,2959.6765,0.0000,2959.6765,21.3299,0.0000,8484.4235,8484.4235,16.6580,11.1849,16.6580,13.9215,17.4409,261613.9696,16.6580,11.1465,11.1849,13.9022,17.5634,140507.0401,16.6580,11.1349,11.1715,13.8965,17.6001,123200.6643,24.7858,1936.7970,-291623.8000,525321.6740
6522.0000,10.4853,16.9368,0.0000,180711.7000,-180711.7000,8.3713,0.0000,27601.5087,27601.5087,408.8394,208313.2087,0.0000,-208313.2087,10.4853,5.4596,15665.0000,0.0000,15665.0000,0.5971,4091.4988,0.0000,4091.4988,29.1605,0.0000,11573.5012,11573.5012,10.4853,16.1963,0.0000,2730.3000,-2730.3000,0.1434,0.0000,427.8250,427.8250,7.0019,3158.1250,0.0000,-3158.1250,10.4853,5.4596,1086.9000,0.0000,1086.9000,0.0414,283.8845,0.0000,283.8845,2.0233,0.0000,803.0155,803.0155,10.4853,15.9855,0.0000,23331.2000,-23331.2000,1.2781,0.0000,3784.0067,3784.0067,62.4212,27115.2067,0.0000,-27115.2067,10.4853,5.4596,13441.5000,0.0000,13441.5000,0.5123,3510.7489,0.0000,3510.7489,25.0215,0.0000,9930.7511,9930.7511,15.6090,10.5113,15.6090,13.0602,10.7586,161379.1738,15.6090,10.4657,10.5113,13.0374,10.8550,86839.7485,15.6090,10.4521,10.4954,13.0306,10.8835,76184.4838,16.4154,1282.7224,-176579.8000,324403.4061
6523.0000,10.2541,16.7281,0.0000,173787.8000,-173787.8000,8.0175,0.0000,26415.5885,26415.5885,391.5633,200203.3885,0.0000,-200203.3885,10.2541,5.2914,15682.9000,0.0000,15682.9000,0.6046,4110.1142,0.0000,4110.1142,29.5281,0.0000,11572.7858,11572.7858,10.2541,15.9759,0.0000,1055.7000,-1055.7000,0.0553,0.0000,165.0169,165.0169,2.7014,1220.7169,0.0000,-1220.7169,10.2541,5.2914,836.9000,0.0000,836.9000,0.0323,219.3315,0.0000,219.3315,1.5757,0.0000,617.5685,617.5685,10.2541,15.7530,0.0000,22321.1000,-22321.1000,1.2228,0.0000,3613.8119,3613.8119,59.7188,25934.9119,0.0000,-25934.9119,10.2541,5.2914,12826.9000,0.0000,12826.9000,0.4945,3361.6247,0.0000,3361.6247,24.1507,0.0000,9465.2753,9465.2753,15.3689,10.2811,15.3689,12.8250,10.2308,153462.0493,15.3689,10.2336,10.2811,12.8012,10.3262,82609.6665,15.3689,10.2195,10.2646,12.7942,10.3545,72481.6408,15.6405,1222.1714,-167817.9000,308553.3566
6524.0000,9.8763,16.3526,0.0000,110210.3000,-110210.3000,5.0774,0.0000,16621.4205,16621.4205,247.9724,126831.7205,0.0000,-126831.7205,9.8763,4.9429,15681.8000,0.0000,15681.8000,0.6070,4132.8128,0.0000,4132.8128,29.6425,0.0000,11548.9872,11548.9872,9.8763,9.8763,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.8763,4.9429,915.1000,0.0000,915.1000,0.0354,241.1673,0.0000,241.1673,1.7298,0.0000,673.9327,673.9327,9.8763,15.3729,0.0000,21287.1000,-21287.1000,1.1662,0.0000,3436.9727,3436.9727,56.9545,24724.0727,0.0000,-24724.0727,9.8763,4.9429,11751.4000,0.0000,11751.4000,0.4548,3096.9874,0.0000,3096.9874,22.2131,0.0000,8654.4126,8654.4126,14.4916,9.9069,14.4916,12.1993,6.4905,97356.9789,14.4916,9.8531,9.9069,12.1723,6.5667,52533.3115,14.4916,9.8372,9.8882,12.1644,6.5892,46124.2176,11.0112,860.4294,-103149.1000,196014.5081
6525.0000,9.5590,16.0445,0.0000,101517.0000,-101517.0000,4.6664,0.0000,15211.6763,15211.6763,227.9005,116728.6763,0.0000,-116728.6763,9.5590,4.6659,13273.5000,0.0000,13273.5000,0.5171,3514.6403,0.0000,3514.6403,25.2536,0.0000,9758.8597,9758.8597,9.5590,9.5590,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.5590,4.6659,546.1000,0.0000,546.1000,0.0213,144.5998,0.0000,144.5998,1.0390,0.0000,401.5002,401.5002,9.5590,15.0535,0.0000,19870.0000,-19870.0000,1.0887,0.0000,3201.2145,3201.2145,53.1683,23071.2145,0.0000,-23071.2145,9.5590,4.6659,9600.3000,0.0000,9600.3000,0.3740,2542.0275,0.0000,2542.0275,18.2651,0.0000,7058.2725,7058.2725,14.3257,9.5913,14.3257,11.9585,6.0875,91313.0967,14.3257,9.5346,9.5913,11.9301,6.1604,49283.0709,14.3257,9.5178,9.5716,11.9218,6.1820,43273.6734,10.0011,781.5035,-97967.1000,183869.8410
6526.0000,9.3829,15.8571,130.9000,79954.5000,-79823.6000,3.6759,29.0824,11938.2255,11967.3079,179.5247,91892.7255,101.8176,-91790.9079,9.3829,4.5212,12949.9000,0.0000,12949.9000,0.5073,3437.9699,0.0000,3437.9699,24.7740,0.0000,9511.9301,9511.9301,9.3829,11.4382,562.4000,952.0000,-389.6000,0.0835,125.0474,147.5190,272.5664,4.0795,1099.5190,437.3526,-662.1664,9.3829,4.5212,406.8000,0.0000,406.8000,0.0159,107.9982,0.0000,107.9982,0.7782,0.0000,298.8018,298.8018,9.3829,14.8759,0.0000,17248.6000,-17248.6000,0.9451,0.0000,2775.6835,2775.6835,46.1595,20024.2835,0.0000,-20024.2835,9.3829,4.5212,8371.2000,0.0000,8371.2000,0.3279,2222.4058,0.0000,2222.4058,16.0146,0.0000,6148.7942,6148.7942,13.8871,9.4173,13.8871,11.6522,4.7891,71836.0428,13.8871,9.3569,9.4173,11.6220,4.8537,38829.9694,13.8871,9.3390,9.3963,11.6131,4.8729,34110.2147,8.3335,651.1933,-75733.9000,144776.2269
6527.0000,9.1790,15.6215,313.2000,70542.7000,-70229.5000,3.2512,69.8409,10490.1110,10559.9519,158.7851,81032.8110,243.3591,-80789.4519,9.1790,4.3376,12949.6000,0.0000,12949.6000,0.5088,3448.3874,0.0000,3448.3874,24.8498,0.0000,9501.2126,9501.2126,9.1790,11.1517,1274.1000,2078.7000,-804.6000,0.1854,284.3124,321.4959,605.8083,9.0530,2400.1959,989.7876,-1410.4083,9.1790,4.3376,414.8000,0.0000,414.8000,0.0163,110.4583,0.0000,110.4583,0.7960,0.0000,304.3417,304.3417,9.1790,14.6705,0.0000,14340.6000,-14340.6000,0.7859,0.0000,2304.7499,2304.7499,38.3805,16645.3499,0.0000,-16645.3499,9.1790,4.3376,4683.7000,0.0000,4683.7000,0.1840,1247.2364,0.0000,1247.2364,8.9879,0.0000,3436.4636,3436.4636,13.6794,9.2149,13.6794,11.4471,4.2459,63689.0967,13.6794,9.1518,9.2149,11.4156,4.3060,34448.2607,13.6794,9.1330,9.1930,11.4062,4.3238,30266.8125,7.3974,578.0455,-67326.6000,128404.1699
6528.0000,9.1296,15.5465,456.3000,64839.4000,-64383.1000,2.9946,101.8420,9632.5470,9734.3889,146.2534,74471.9470,354.4580,-74117.4889,9.1296,4.3069,12949.9000,0.0000,12949.9000,0.5107,3451.0196,0.0000,3451.0196,24.9397,0.0000,9498.8804,9498.8804,9.1296,7.6743,4726.5000,1426.5000,3300.0000,0.3606,1055.6296,220.5252,1276.1548,17.6092,1647.0252,3670.8704,2023.8452,9.1296,4.3069,405.3000,0.0000,405.3000,0.0160,108.0084,0.0000,108.0084,0.7806,0.0000,297.2916,297.2916,9.1296,14.6203,0.0000,11853.3000,-11853.3000,0.6496,0.0000,1904.4233,1904.4233,31.7270,13757.7233,0.0000,-13757.7233,9.1296,4.3069,1457.2000,0.0000,1457.2000,0.0575,388.3293,0.0000,388.3293,2.8064,0.0000,1068.8707,1068.8707,13.3662,9.1667,13.3662,11.2665,3.7165,55747.0265,13.3662,9.1015,9.1667,11.2339,3.7742,30193.4607,13.3662,9.0822,9.1440,11.2242,3.7913,26538.9661,6.8834,537.8790,-58124.0000,112479.4532
