Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6529.0000,9.0945,15.4786,588.8000,60134.7000,-59545.9000,2.7862,131.4982,8927.4056,9058.9038,136.0711,69062.1056,457.3018,-68604.8038,9.0945,4.2769,12977.1000,0.0000,12977.1000,0.5122,3460.0882,0.0000,3460.0882,25.0139,0.0000,9517.0118,9517.0118,9.0945,6.3510,5891.3000,467.2000,5424.1000,0.3813,1316.5976,72.2021,1388.7998,18.6245,539.4021,4574.7024,4035.3002,9.0945,4.2769,415.6000,0.0000,415.6000,0.0164,110.8116,0.0000,110.8116,0.8011,0.0000,304.7884,304.7884,9.0945,14.5849,0.0000,10429.2000,-10429.2000,0.5716,0.0000,1675.2591,1675.2591,27.9160,12104.4591,0.0000,-12104.4591,9.0945,4.2769,843.2000,0.0000,843.2000,0.0333,224.8227,0.0000,224.8227,1.6253,0.0000,618.3773,618.3773,13.0872,9.1326,13.0872,11.1099,3.2801,49201.1509,13.0872,9.0656,9.1326,11.0764,3.3356,26684.9566,13.0872,9.0458,9.1093,11.0665,3.3521,23464.5545,6.4514,504.1245,-50315.1000,99350.6620
6530.0000,9.0887,15.4368,712.6000,55589.5000,-54876.9000,2.5848,159.1635,8251.6924,8410.8560,126.2373,63841.1924,553.4365,-63287.7560,9.0887,4.2742,12978.1000,0.0000,12978.1000,0.5125,3460.6557,0.0000,3460.6557,25.0313,0.0000,9517.4443,9517.4443,9.0887,5.7829,7137.9000,13.2000,7124.7000,0.4335,1595.3538,2.0398,1597.3937,21.1711,15.2398,5542.5462,5527.3063,9.0887,4.2742,406.2000,0.0000,406.2000,0.0160,108.3146,0.0000,108.3146,0.7835,0.0000,297.8854,297.8854,9.0887,14.5789,0.0000,9392.1000,-9392.1000,0.5148,0.0000,1508.6148,1508.6148,25.1405,10900.7148,0.0000,-10900.7148,9.0887,4.2742,381.9000,0.0000,381.9000,0.0151,101.8350,0.0000,101.8350,0.7366,0.0000,280.0650,280.0650,12.8133,9.1277,12.8133,10.9705,2.8977,43464.8934,12.8133,9.0592,9.1277,10.9363,2.9515,23611.7895,12.8133,9.0389,9.1038,10.9261,2.9674,20771.9714,6.1151,477.8405,-43378.1000,87848.6543
6531.0000,9.0236,15.3113,909.0000,51284.6000,-50375.6000,2.3991,203.2701,7602.8948,7806.1649,117.1678,58887.4948,705.7299,-58181.7649,9.0236,4.2114,12978.4000,0.0000,12978.4000,0.5126,3464.1149,0.0000,3464.1149,25.0345,0.0000,9514.2851,9514.2851,9.0236,5.7049,6381.1000,0.0000,6381.1000,0.3870,1427.8520,0.0000,1427.8520,18.8985,0.0000,4953.2480,4953.2480,9.0236,4.2114,414.4000,0.0000,414.4000,0.0164,110.6091,0.0000,110.6091,0.7994,0.0000,303.7909,303.7909,9.0236,14.5136,0.0000,8465.7000,-8465.7000,0.4640,0.0000,1359.2761,1359.2761,22.6608,9824.9761,0.0000,-9824.9761,9.0236,4.2114,381.9000,0.0000,381.9000,0.0151,101.9344,0.0000,101.9344,0.7367,0.0000,279.9656,279.9656,12.6423,9.0635,12.6423,10.8529,2.6186,39278.9607,12.6423,8.9935,9.0635,10.8179,2.6699,21358.8227,12.6423,8.9727,9.0391,10.8075,2.6850,18795.3468,5.6911,444.7144,-38685.5000,79433.1302
6532.0000,9.0328,15.2622,1145.2000,50307.2000,-49162.0000,2.3672,256.0465,7459.3431,7715.3896,115.6126,57766.5431,889.1535,-56877.3896,9.0328,4.2258,12976.9000,0.0000,12976.9000,0.5131,3463.2388,0.0000,3463.2388,25.0604,0.0000,9513.6612,9513.6612,9.0328,5.7182,7166.0000,0.0000,7166.0000,0.4351,1603.2229,0.0000,1603.2229,21.2504,0.0000,5562.7771,5562.7771,9.0328,4.2258,406.9000,0.0000,406.9000,0.0161,108.5923,0.0000,108.5923,0.7858,0.0000,298.3077,298.3077,9.0328,14.5226,0.0000,8023.8000,-8023.8000,0.4398,0.0000,1288.3943,1288.3943,21.4788,9312.1943,0.0000,-9312.1943,9.0328,4.2258,843.5000,0.0000,843.5000,0.0334,225.1109,0.0000,225.1109,1.6289,0.0000,618.3891,618.3891,12.4534,9.0730,12.4534,10.7632,2.4803,37204.2525,12.4534,9.0023,9.0730,10.7278,2.5322,20257.4248,12.4534,8.9813,9.0484,10.7174,2.5476,17832.9951,5.7071,445.9607,-35792.5000,75294.6724
6533.0000,9.1262,15.2928,1339.6000,47575.6000,-46236.0000,2.2537,299.0048,7067.3574,7366.3623,110.0651,54642.9574,1040.5952,-53602.3623,9.1262,4.3160,12966.2000,0.0000,12966.2000,0.5126,3455.5400,0.0000,3455.5400,25.0357,0.0000,9510.6600,9510.6600,9.1262,5.8094,6865.7000,0.0000,6865.7000,0.4168,1533.4970,0.0000,1533.4970,20.3562,0.0000,5332.2030,5332.2030,9.1262,4.3160,538.5000,0.0000,538.5000,0.0213,143.5122,0.0000,143.5122,1.0398,0.0000,394.9878,394.9878,9.1262,14.6164,0.0000,8629.3000,-8629.3000,0.4730,0.0000,1386.4069,1386.4069,23.0995,10015.7069,0.0000,-10015.7069,9.1262,4.3160,4382.8000,0.0000,4382.8000,0.1733,1168.0323,0.0000,1168.0323,8.4625,0.0000,3214.7677,3214.7677,12.1672,9.1666,12.1672,10.6669,2.2282,33423.2947,12.1672,9.0956,9.1666,10.6314,2.2810,18248.0852,12.1672,9.0745,9.1419,10.6208,2.2967,16076.7001,5.7760,451.3412,-30112.1000,67748.0800
6534.0000,9.0715,15.2685,1484.0000,58730.1000,-57246.1000,2.7735,331.5639,8714.9111,9046.4749,135.4539,67445.0111,1152.4361,-66292.5749,9.0715,4.2548,12966.4000,0.0000,12966.4000,0.5118,3458.4295,0.0000,3458.4295,24.9948,0.0000,9507.9705,9507.9705,9.0715,5.7494,1845.0000,0.0000,1845.0000,0.1118,412.4921,0.0000,412.4921,5.4602,0.0000,1432.5079,1432.5079,9.0715,4.2548,489.8000,0.0000,489.8000,0.0193,130.6406,0.0000,130.6406,0.9442,0.0000,359.1594,359.1594,9.0715,14.5617,0.0000,10031.8000,-10031.8000,0.5498,0.0000,1611.1985,1611.1985,26.8523,11642.9985,0.0000,-11642.9985,9.0715,4.2548,14693.0000,0.0000,14693.0000,0.5799,3918.9524,0.0000,3918.9524,28.3231,0.0000,10774.0476,10774.0476,12.2573,9.1109,12.2573,10.6841,2.7585,41377.6992,12.2573,9.0416,9.1109,10.6494,2.8193,22554.0254,12.2573,9.0210,9.0868,10.6392,2.8373,19861.0677,6.8193,532.8681,-37283.7000,83792.7923
6535.0000,8.8896,15.2909,678.2000,81839.3000,-81161.1000,3.7834,152.0281,12100.6610,12252.6891,184.7773,93939.9610,526.1719,-93413.7891,8.8896,4.0823,12966.7000,0.0000,12966.7000,0.5123,3467.9701,0.0000,3467.9701,25.0195,0.0000,9498.7299,9498.7299,8.8896,5.5742,948.9000,0.0000,948.9000,0.0576,212.8349,0.0000,212.8349,2.8113,0.0000,736.0651,736.0651,8.8896,4.0823,664.3000,0.0000,664.3000,0.0262,177.6684,0.0000,177.6684,1.2818,0.0000,486.6316,486.6316,8.8896,14.3788,0.0000,10538.6000,-10538.6000,0.5776,0.0000,1690.7626,1690.7626,28.2098,12229.3626,0.0000,-12229.3626,8.8896,4.0823,15616.2000,0.0000,15616.2000,0.6170,4176.5842,0.0000,4176.5842,30.1318,0.0000,11439.6158,11439.6158,12.7726,8.9273,12.7726,10.8499,4.1336,62003.6460,12.7726,8.8611,8.9273,10.8168,4.2047,33637.7171,12.7726,8.8414,8.9043,10.8070,4.2259,29581.2486,8.3612,653.3557,-61503.6000,125222.6116
6536.0000,8.9510,15.4122,380.5000,93170.2000,-92789.7000,4.2802,85.1993,13792.6605,13877.8598,209.0404,106962.8605,295.3007,-106667.5598,8.9510,4.1577,17902.8000,0.0000,17902.8000,0.7096,4783.7189,0.0000,4783.7189,34.6556,0.0000,13119.0811,13119.0811,8.9510,8.9510,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.9510,4.1577,831.1000,0.0000,831.1000,0.0329,222.0741,0.0000,222.0741,1.6088,0.0000,609.0259,609.0259,8.9510,14.4399,0.0000,9240.6000,-9240.6000,0.5065,0.0000,1483.0537,1483.0537,24.7382,10723.6537,0.0000,-10723.6537,8.9510,4.1577,15000.7000,0.0000,15000.7000,0.5946,4008.2631,0.0000,4008.2631,29.0378,0.0000,10992.4369,10992.4369,12.8745,8.9876,12.8745,10.9310,4.5904,68855.3513,12.8745,8.9234,8.9876,10.8989,4.6662,37329.3556,12.8745,8.9043,8.9653,10.8894,4.6887,32821.2279,9.1858,717.7938,-68295.7000,139005.9347
6537.0000,9.0119,15.5233,0.0000,117207.1000,-117207.1000,5.3586,0.0000,17371.8384,17371.8384,261.7064,134578.9384,0.0000,-134578.9384,9.0119,4.2117,22411.0000,0.0000,22411.0000,0.8873,5982.8565,0.0000,5982.8565,43.3350,0.0000,16428.1435,16428.1435,9.0119,9.0119,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.0119,4.2117,1080.6000,0.0000,1080.6000,0.0428,288.4777,0.0000,288.4777,2.0895,0.0000,792.1223,792.1223,9.0119,14.5014,0.0000,9447.4000,-9447.4000,0.5178,0.0000,1516.7941,1516.7941,25.2908,10964.1941,0.0000,-10964.1941,9.0119,4.2117,13154.1000,0.0000,13154.1000,0.5208,3511.6279,0.0000,3511.6279,25.4354,0.0000,9642.4721,9642.4721,13.2113,9.0465,13.2113,11.1289,5.8851,88277.1395,13.2113,8.9858,9.0465,11.0985,5.9709,47767.5767,13.2113,8.9677,9.0254,11.0895,5.9965,41975.7929,10.9911,858.8569,-90008.8000,178020.5092
6538.0000,9.1312,15.6422,0.0000,129063.5000,-129063.5000,5.9028,0.0000,19174.2773,19174.2773,288.2813,148237.7773,0.0000,-148237.7773,9.1312,4.3226,26723.6000,0.0000,26723.6000,1.0569,7121.4074,0.0000,7121.4074,51.6182,0.0000,19602.1926,19602.1926,9.1312,9.1312,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.1312,4.3226,1002.0000,0.0000,1002.0000,0.0396,267.0168,0.0000,267.0168,1.9354,0.0000,734.9832,734.9832,9.1312,14.6213,0.0000,10469.0000,-10469.0000,0.5738,0.0000,1682.0294,1682.0294,28.0245,12151.0294,0.0000,-12151.0294,9.1312,4.3226,11923.1000,0.0000,11923.1000,0.4716,3177.3134,0.0000,3177.3134,23.0302,0.0000,8745.7866,8745.7866,13.3629,9.1644,13.3629,11.2637,6.5137,97705.7396,13.3629,9.1060,9.1644,11.2345,6.6042,52833.9231,13.3629,9.0886,9.1441,11.2258,6.6313,46418.7552,12.0670,942.9351,-99883.8000,196958.4179
6539.0000,9.1521,15.6590,0.0000,135168.0000,-135168.0000,6.1862,0.0000,20089.5235,20089.5235,302.1249,155257.5235,0.0000,-155257.5235,9.1521,4.3328,26727.9000,0.0000,26727.9000,1.0549,7120.3222,0.0000,7120.3222,51.5177,0.0000,19607.5778,19607.5778,9.1521,9.1521,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.1521,4.3328,1175.5000,0.0000,1175.5000,0.0464,313.1536,0.0000,313.1536,2.2658,0.0000,862.3464,862.3464,9.1521,14.6427,0.0000,10586.0000,-10586.0000,0.5802,0.0000,1701.0462,1701.0462,28.3357,12287.0462,0.0000,-12287.0462,9.1521,4.3328,9614.8000,0.0000,9614.8000,0.3795,2561.3862,0.0000,2561.3862,18.5324,0.0000,7053.4138,7053.4138,13.5540,9.1847,13.5540,11.3693,6.9492,104237.8311,13.5540,9.1274,9.1847,11.3407,7.0403,56322.0263,13.5540,9.1103,9.1648,11.3322,7.0674,49471.9792,12.3707,966.6634,-108235.8000,210031.8366
6540.0000,9.1789,15.6856,0.0000,139887.7000,-139887.7000,6.4030,0.0000,20802.1001,20802.1001,312.7122,160689.8001,0.0000,-160689.8001,9.1789,4.3572,26516.9000,0.0000,26516.9000,1.0461,7061.2682,0.0000,7061.2682,51.0921,0.0000,19455.6318,19455.6318,9.1789,9.1789,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.1789,4.3572,1045.5000,0.0000,1045.5000,0.0412,278.4095,0.0000,278.4095,2.0144,0.0000,767.0905,767.0905,9.1789,14.6698,0.0000,10986.4000,-10986.4000,0.6021,0.0000,1765.6791,1765.6791,29.4071,12752.0791,0.0000,-12752.0791,9.1789,4.3572,8383.8000,0.0000,8383.8000,0.3308,2232.5483,0.0000,2232.5483,16.1537,0.0000,6151.2517,6151.2517,13.7057,9.2111,13.7057,11.4584,7.3012,109517.6088,13.7057,9.1547,9.2111,11.4302,7.3928,59142.7983,13.7057,9.1378,9.1915,11.4218,7.4202,51941.4319,12.6349,987.3108,-114927.9000,220601.8391
6541.0000,9.2135,15.7197,0.0000,144738.5000,-144738.5000,6.6261,0.0000,21538.2521,21538.2521,323.6063,166276.7521,0.0000,-166276.7521,9.2135,4.3886,26518.0000,0.0000,26518.0000,1.0457,7057.9067,0.0000,7057.9067,51.0700,0.0000,19460.0933,19460.0933,9.2135,9.2135,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.2135,4.3886,1001.7000,0.0000,1001.7000,0.0395,266.6078,0.0000,266.6078,1.9291,0.0000,735.0922,735.0922,9.2135,14.7046,0.0000,11192.7000,-11192.7000,0.6134,0.0000,1799.2214,1799.2214,29.9588,12991.9214,0.0000,-12991.9214,9.2135,4.3886,7460.5000,0.0000,7460.5000,0.2942,1985.6518,0.0000,1985.6518,14.3679,0.0000,5474.8482,5474.8482,13.8340,9.2452,13.8340,11.5396,7.6272,114408.1326,13.8340,9.1896,9.2452,11.5118,7.7198,61758.1136,13.8340,9.1729,9.2259,11.5035,7.7474,54231.6816,12.9283,1010.2372,-120951.0000,230397.9279
6542.0000,9.2385,15.7438,0.0000,148235.2000,-148235.2000,6.7875,0.0000,22069.5625,22069.5625,331.4908,170304.7625,0.0000,-170304.7625,9.2385,4.4100,26479.5000,0.0000,26479.5000,1.0435,7045.0275,0.0000,7045.0275,50.9648,0.0000,19434.4725,19434.4725,9.2385,9.2385,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.2385,4.4100,836.6000,0.0000,836.6000,0.0330,222.5824,0.0000,222.5824,1.6102,0.0000,614.0176,614.0176,9.2385,14.7298,0.0000,11045.2000,-11045.2000,0.6053,0.0000,1775.7880,1775.7880,29.5634,12820.9880,0.0000,-12820.9880,9.2385,4.4100,6537.2000,0.0000,6537.2000,0.2576,1739.2607,0.0000,1739.2607,12.5821,0.0000,4797.9393,4797.9393,13.9408,9.2699,13.9408,11.6053,7.8611,117916.1396,13.9408,9.2147,9.2699,11.5778,7.9539,63631.4041,13.9408,9.1983,9.2507,11.5695,7.9816,55871.4211,13.0905,1022.9070,-125427.1000,237418.9649
6543.0000,9.2044,15.7081,0.0000,115354.4000,-115354.4000,5.2827,0.0000,17162.5377,17162.5377,257.9985,132516.9377,0.0000,-132516.9377,9.2044,4.3746,26480.8000,0.0000,26480.8000,1.0431,7048.9704,0.0000,7048.9704,50.9449,0.0000,19431.8296,19431.8296,9.2044,9.2044,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.2044,4.3746,751.4000,0.0000,751.4000,0.0296,200.0165,0.0000,200.0165,1.4456,0.0000,551.3835,551.3835,9.2044,14.6956,0.0000,11338.4000,-11338.4000,0.6214,0.0000,1822.5387,1822.5387,30.3478,13160.9387,0.0000,-13160.9387,9.2044,4.3746,7460.5000,0.0000,7460.5000,0.2939,1985.9235,0.0000,1985.9235,14.3528,0.0000,5474.5765,5474.5765,13.4913,9.2375,13.4913,11.3644,5.9646,89469.3520,13.4913,9.1794,9.2375,11.3354,6.0461,48368.6267,13.4913,9.1621,9.2172,11.3267,6.0703,42492.1259,10.9061,852.2151,-92000.1000,180330.1045
6544.0000,9.1911,15.6959,0.0000,118870.1000,-118870.1000,5.4426,0.0000,17680.9213,17680.9213,265.8090,136551.0213,0.0000,-136551.0213,9.1911,4.3646,26481.7000,0.0000,26481.7000,1.0438,7050.6156,0.0000,7050.6156,50.9772,0.0000,19431.0844,19431.0844,9.1911,9.1911,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.1911,4.3646,791.2000,0.0000,791.2000,0.0312,210.6529,0.0000,210.6529,1.5231,0.0000,580.5471,580.5471,9.1911,14.6821,0.0000,12438.6000,-12438.6000,0.6817,0.0000,1999.2197,1999.2197,33.2932,14437.8197,0.0000,-14437.8197,9.1911,4.3646,8691.5000,0.0000,8691.5000,0.3426,2314.0669,0.0000,2314.0669,16.7311,0.0000,6377.4331,6377.4331,13.4744,9.2240,13.4744,11.3492,6.1821,92731.2641,13.4744,9.1662,9.2240,11.3203,6.2662,50129.6473,13.4744,9.1489,9.2039,11.3117,6.2912,44038.7492,11.3128,884.0006,-95344.3000,186899.6606
6545.0000,9.1397,15.6441,0.0000,118291.6000,-118291.6000,5.4157,0.0000,17576.9186,17576.9186,264.4949,135868.5186,0.0000,-135868.5186,9.1397,4.3156,21776.7000,0.0000,21776.7000,0.8585,5802.3990,0.0000,5802.3990,41.9300,0.0000,15974.3010,15974.3010,9.1397,9.1397,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.1397,4.3156,493.7000,0.0000,493.7000,0.0195,131.5463,0.0000,131.5463,0.9506,0.0000,362.1537,362.1537,9.1397,14.6305,0.0000,14545.6000,-14545.6000,0.7972,0.0000,2337.1291,2337.1291,38.9331,16882.7291,0.0000,-16882.7291,9.1397,4.3156,11461.4000,0.0000,11461.4000,0.4519,3053.8886,0.0000,3053.8886,22.0684,0.0000,8407.5114,8407.5114,13.5397,9.1726,13.5397,11.3561,6.3524,95286.2621,13.5397,9.1147,9.1726,11.3272,6.4366,51492.8328,13.5397,9.0975,9.1525,11.3186,6.4617,45231.7668,11.3142,884.1046,-99105.4000,192010.8617
6546.0000,8.9758,15.4795,0.0000,104974.2000,-104974.2000,4.8046,0.0000,15547.6581,15547.6581,234.6478,120521.8581,0.0000,-120521.8581,8.9758,4.1604,12967.4000,0.0000,12967.4000,0.5117,3463.6671,0.0000,3463.6671,24.9907,0.0000,9503.7329,9503.7329,8.9758,8.9758,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.9758,4.1604,499.8000,0.0000,499.8000,0.0197,133.4995,0.0000,133.4995,0.9632,0.0000,366.3005,366.3005,8.9758,14.4656,0.0000,15720.2000,-15720.2000,0.8616,0.0000,2523.3563,2523.3563,42.0782,18243.5563,0.0000,-18243.5563,8.9758,4.1604,13461.9000,0.0000,13461.9000,0.5312,3595.7509,0.0000,3595.7509,25.9437,0.0000,9866.1491,9866.1491,13.5621,9.0098,13.5621,11.2860,5.9073,88608.8386,13.5621,8.9500,9.0098,11.2561,5.9849,47878.8058,13.5621,8.9322,8.9890,11.2472,6.0080,42055.6514,10.0932,788.6971,-93765.3000,178543.2958
6547.0000,8.9321,15.4413,0.0000,100349.7000,-100349.7000,4.5886,0.0000,14849.9777,14849.9777,224.0983,115199.6777,0.0000,-115199.6777,8.9321,4.1319,12978.1000,0.0000,12978.1000,0.5136,3468.7993,0.0000,3468.7993,25.0841,0.0000,9509.3007,9509.3007,8.9321,5.6223,60.4000,0.0000,60.4000,0.0037,13.5373,0.0000,13.5373,0.1793,0.0000,46.8627,46.8627,8.9321,4.1319,497.1000,0.0000,497.1000,0.0197,132.8654,0.0000,132.8654,0.9608,0.0000,364.2346,364.2346,8.9321,14.4213,0.0000,14776.6000,-14776.6000,0.8099,0.0000,2371.2794,2371.2794,39.5564,17147.8794,0.0000,-17147.8794,8.9321,4.1319,12846.4000,0.0000,12846.4000,0.5084,3433.5984,0.0000,3433.5984,24.8295,0.0000,9412.8016,9412.8016,13.4793,8.9668,13.4793,11.2230,5.6077,84115.0062,13.4793,8.9059,8.9668,11.1926,5.6833,45466.1331,13.4793,8.8878,8.9456,11.1835,5.7058,39940.3593,9.6658,755.3000,-88744.3000,169521.4987
6548.0000,8.9711,15.4825,0.0000,60240.0000,-60240.0000,2.7538,0.0000,8921.2820,8921.2820,134.4925,69161.2820,0.0000,-69161.2820,8.9711,4.1736,12978.4000,0.0000,12978.4000,0.5140,3466.8496,0.0000,3466.8496,25.1041,0.0000,9511.5504,9511.5504,8.9711,5.6635,810.4000,0.0000,810.4000,0.0493,181.5066,0.0000,181.5066,2.4076,0.0000,628.8934,628.8934,8.9711,4.1736,490.8000,0.0000,490.8000,0.0194,131.1047,0.0000,131.1047,0.9494,0.0000,359.6953,359.6953,8.9711,14.4602,0.0000,13708.5000,-13708.5000,0.7514,0.0000,2200.3832,2200.3832,36.6982,15908.8832,0.0000,-15908.8832,8.9711,4.1736,11769.2000,0.0000,11769.2000,0.4661,3143.8426,0.0000,3143.8426,22.7651,0.0000,8625.3574,8625.3574,12.7253,9.0088,12.7253,10.8671,3.2641,48961.8608,12.7253,8.9426,9.0088,10.8339,3.3223,26578.3263,12.7253,8.9229,8.9857,10.8241,3.3395,23376.7955,6.8312,533.8004,-47899.7000,98916.9826
6549.0000,8.8978,15.4056,4.2000,56434.1000,-56429.9000,2.5807,0.9413,8345.6236,8346.5649,126.0356,64779.7236,3.2587,-64776.4649,8.8978,4.0989,12978.4000,0.0000,12978.4000,0.5137,3470.6701,0.0000,3470.6701,25.0867,0.0000,9507.7299,9507.7299,8.8978,5.5889,2250.3000,0.0000,2250.3000,0.1368,504.6605,0.0000,504.6605,6.6801,0.0000,1745.6395,1745.6395,8.8978,4.0989,581.2000,0.0000,581.2000,0.0230,155.4239,0.0000,155.4239,1.1234,0.0000,425.7761,425.7761,8.8978,14.3868,0.0000,12114.0000,-12114.0000,0.6640,0.0000,1943.6058,1943.6058,32.4289,14057.6058,0.0000,-14057.6058,8.8978,4.0989,9614.8000,0.0000,9614.8000,0.3805,2571.1797,0.0000,2571.1797,18.5850,0.0000,7043.6203,7043.6203,12.5233,8.9366,12.5233,10.7300,2.9734,44600.9533,12.5233,8.8684,8.9366,10.6959,3.0299,24239.2228,12.5233,8.8482,8.9129,10.6858,3.0467,21326.7132,6.4480,503.8553,-43119.2000,90166.8894
6550.0000,8.9434,15.4251,117.6000,48700.0000,-48582.4000,2.2327,26.3360,7208.3320,7234.6680,109.0400,55908.3320,91.2640,-55817.0680,8.9434,4.1495,12973.9000,0.0000,12973.9000,0.5142,3467.0897,0.0000,3467.0897,25.1107,0.0000,9506.8103,9506.8103,8.9434,5.6385,3872.2000,0.0000,3872.2000,0.2357,867.6898,0.0000,867.6898,11.5114,0.0000,3004.5102,3004.5102,8.9434,4.1495,407.2000,0.0000,407.2000,0.0161,108.8184,0.0000,108.8184,0.7881,0.0000,298.3816,298.3816,8.9434,14.4323,0.0000,9468.6000,-9468.6000,0.5190,0.0000,1519.5775,1519.5775,25.3484,10988.1775,0.0000,-10988.1775,8.9434,4.1495,8383.8000,0.0000,8383.8000,0.3323,2240.4510,0.0000,2240.4510,16.2267,0.0000,6143.3490,6143.3490,12.1659,8.9835,12.1659,10.5747,2.3629,35442.9869,12.1659,8.9131,8.9835,10.5395,2.4151,19320.9311,12.1659,8.8922,8.9590,10.5291,2.4306,17014.3505,5.7749,451.2607,-32413.9000,71778.2685
6551.0000,8.9616,15.3861,302.3000,43945.9000,-43643.6000,2.0266,67.6762,6506.9836,6574.6598,98.9764,50452.8836,234.6238,-50218.2598,8.9616,4.1634,12966.3000,0.0000,12966.3000,0.5134,3464.1105,0.0000,3464.1105,25.0757,0.0000,9502.1895,9502.1895,8.9616,5.6534,6606.3000,0.0000,6606.3000,0.4018,1479.8728,0.0000,1479.8728,19.6218,0.0000,5126.4272,5126.4272,8.9616,4.1634,416.0000,0.0000,416.0000,0.0165,111.1396,0.0000,111.1396,0.8045,0.0000,304.8604,304.8604,8.9616,14.4508,0.0000,6871.6000,-6871.6000,0.3767,0.0000,1102.9144,1102.9144,18.3954,7974.5144,0.0000,-7974.5144,8.9616,4.1634,4690.6000,0.0000,4690.6000,0.1857,1253.1529,0.0000,1253.1529,9.0712,0.0000,3437.4471,3437.4471,11.8941,9.0027,11.8941,10.4484,1.9632,29447.3971,11.8941,8.9305,9.0027,10.4123,2.0122,16097.8314,11.8941,8.9090,8.9776,10.4016,2.0268,14187.5433,5.2810,412.6679,-25836.0000,59732.7718
6552.0000,8.9948,15.2566,773.6000,38343.4000,-37569.8000,1.7980,173.0823,5681.1477,5854.2301,87.8099,44024.5477,600.5177,-43424.0301,8.9948,4.1942,12966.6000,0.0000,12966.6000,0.5133,3462.4618,0.0000,3462.4618,25.0681,0.0000,9504.1382,9504.1382,8.9948,5.6849,8069.2000,0.0000,8069.2000,0.4906,1806.5091,0.0000,1806.5091,23.9582,0.0000,6262.6909,6262.6909,8.9948,4.1942,364.4000,0.0000,364.4000,0.0144,97.3055,0.0000,97.3055,0.7045,0.0000,267.0945,267.0945,8.9948,14.4842,0.0000,4566.8000,-4566.8000,0.2503,0.0000,733.1315,733.1315,12.2253,5299.9315,0.0000,-5299.9315,8.9948,4.1942,1459.1000,0.0000,1459.1000,0.0578,389.6224,0.0000,389.6224,2.8209,0.0000,1069.4776,1069.4776,11.6188,9.0372,11.6188,10.3280,1.5555,23332.7179,11.6188,8.9628,9.0372,10.2908,1.6003,12802.6701,11.6188,8.9407,9.0113,10.2798,1.6136,11295.4428,4.6865,366.2084,-19277.3000,47430.8308
6553.0000,9.3278,15.3906,1260.5000,33694.5000,-32434.0000,1.6139,280.3266,5025.4651,5305.7917,78.8189,38719.9651,980.1734,-37739.7917,9.3278,4.5156,12983.2000,0.0000,12983.2000,0.5136,3449.6476,0.0000,3449.6476,25.0854,0.0000,9533.5524,9533.5524,9.3278,6.0100,13626.8000,0.0000,13626.8000,0.8279,3032.8073,0.0000,3032.8073,40.4326,0.0000,10593.9927,10593.9927,9.3278,4.5156,372.3000,0.0000,372.3000,0.0147,98.9204,0.0000,98.9204,0.7193,0.0000,273.3796,273.3796,9.3278,14.8188,0.0000,3450.3000,-3450.3000,0.1891,0.0000,555.0340,555.0340,9.2362,4005.3340,0.0000,-4005.3340,9.3278,4.5156,844.2000,0.0000,844.2000,0.0334,224.3047,0.0000,224.3047,1.6311,0.0000,619.8953,619.8953,11.0107,9.3705,11.0107,10.1906,1.0099,15148.7057,11.0107,9.2955,9.3705,10.1531,1.0561,8448.5099,11.0107,9.2733,9.3444,10.1420,1.0698,7488.2892,4.7890,374.2166,-8057.8000,31085.5048
6554.0000,9.4389,15.2754,1690.1000,29674.8000,-27984.7000,1.4569,375.1150,4435.8183,4810.9333,71.1504,34110.6183,1314.9850,-32795.6333,9.4389,4.5955,12995.3000,0.0000,12995.3000,0.5111,3447.1393,0.0000,3447.1393,24.9617,0.0000,9548.1607,9548.1607,9.4389,6.0975,14564.7000,0.0000,14564.7000,0.8791,3235.2110,0.0000,3235.2110,42.9325,0.0000,11329.4890,11329.4890,9.4389,4.5955,365.6000,0.0000,365.6000,0.0144,96.9792,0.0000,96.9792,0.7023,0.0000,268.6208,268.6208,9.4389,14.9316,0.0000,2722.3000,-2722.3000,0.1492,0.0000,438.2376,438.2376,7.2860,3160.5376,0.0000,-3160.5376,9.4389,4.5955,382.1000,0.0000,382.1000,0.0150,101.3560,0.0000,101.3560,0.7339,0.0000,280.7440,280.7440,10.6840,9.4822,10.6840,10.0831,0.7012,10517.9175,10.6840,9.4062,9.4822,10.0451,0.7456,5964.5612,10.6840,9.3836,9.4558,10.0338,0.7587,5311.1570,4.5384,354.6404,-2399.3000,21793.6358
6555.0000,9.6378,15.1142,2366.7000,25937.8000,-23571.1000,1.3250,523.4124,3892.8230,4416.2354,64.7099,29830.6230,1843.2876,-27987.3354,9.6378,4.7797,12995.3000,0.0000,12995.3000,0.5101,3436.9482,0.0000,3436.9482,24.9131,0.0000,9558.3518,9558.3518,9.6378,6.2857,17110.1000,0.0000,17110.1000,1.0305,3787.3763,0.0000,3787.3763,50.3256,0.0000,13322.7237,13322.7237,9.6378,4.7797,370.5000,0.0000,370.5000,0.0145,97.9884,0.0000,97.9884,0.7103,0.0000,272.5116,272.5116,9.6378,15.1317,0.0000,2399.1000,-2399.1000,0.1315,0.0000,386.7180,386.7180,6.4207,2785.8180,0.0000,-2785.8180,9.6378,4.7797,382.1000,0.0000,382.1000,0.0150,101.0564,0.0000,101.0564,0.7325,0.0000,281.0436,281.0436,10.2664,9.6814,10.2664,9.9739,0.3415,5122.1364,10.2664,9.6048,9.6814,9.9356,0.3862,3089.3443,10.2664,9.5821,9.6547,9.9242,0.3994,2795.9961,4.5398,354.7489,4887.8000,11007.4768
6556.0000,9.7136,14.8250,3285.6000,25514.2000,-22228.6000,1.3588,725.6477,3835.1542,4560.8020,66.3636,29349.3542,2559.9523,-26789.4020,9.7136,4.8366,12995.5000,0.0000,12995.5000,0.5084,3433.1338,0.0000,3433.1338,24.8271,0.0000,9562.3662,9562.3662,9.7136,6.3471,19438.9000,0.0000,19438.9000,1.1661,4297.1650,0.0000,4297.1650,56.9529,0.0000,15141.7350,15141.7350,9.7136,4.8366,367.5000,0.0000,367.5000,0.0144,97.0857,0.0000,97.0857,0.7021,0.0000,270.4143,270.4143,9.7136,15.2084,0.0000,2309.7000,-2309.7000,0.1266,0.0000,372.4990,372.4990,6.1809,2682.1990,0.0000,-2682.1990,9.7136,4.8366,844.5000,0.0000,844.5000,0.0330,223.0989,0.0000,223.0989,1.6134,0.0000,621.4011,621.4011,10.0269,9.7570,10.0269,9.8919,0.1669,2503.6984,10.0269,9.6807,9.7570,9.8538,0.2141,1712.9219,10.0269,9.6580,9.7305,9.8424,0.2281,1596.8597,4.8110,375.9358,9108.1000,5813.4800
6557.0000,9.9696,14.5466,4433.1000,23271.3000,-18838.2000,1.3215,974.6130,3516.4148,4491.0278,64.5402,26787.7148,3458.4870,-23329.2278,9.9696,5.0795,12994.7000,0.0000,12994.7000,0.5077,3419.9229,0.0000,3419.9229,24.7929,0.0000,9574.7771,9574.7771,9.9696,6.5939,24768.9000,0.0000,24768.9000,1.4837,5451.0448,0.0000,5451.0448,72.4615,0.0000,19317.8552,19317.8552,9.9696,5.0795,494.5000,0.0000,494.5000,0.0193,130.1417,0.0000,130.1417,0.9435,0.0000,364.3583,364.3583,9.9696,15.4659,0.0000,2528.6000,-2528.6000,0.1385,0.0000,408.5328,408.5328,6.7664,2937.1328,0.0000,-2937.1328,9.9696,5.0795,4389.4000,0.0000,4389.4000,0.1715,1155.1948,0.0000,1155.1948,8.3746,0.0000,3234.2052,3234.2052,9.5265,10.0123,9.5265,9.7694,-0.3412,-5118.6029,9.5265,9.9373,10.0123,9.7319,-0.2886,-2308.5872,9.5265,9.9150,9.9862,9.7207,-0.2729,-1910.6455,5.4633,426.9099,21280.7000,-9337.8356
6558.0000,9.7893,14.4346,6379.0000,35083.9000,-28704.9000,1.9754,1406.9381,5281.7794,6688.7175,96.4768,40365.6794,4972.0619,-35393.6175,9.7893,4.8823,12983.5000,0.0000,12983.5000,0.5050,3426.1098,0.0000,3426.1098,24.6621,0.0000,9557.3902,9557.3902,9.7893,6.3997,26999.1000,0.0000,26999.1000,1.6092,5960.5343,0.0000,5960.5343,78.5927,0.0000,21038.5657,21038.5657,9.7893,4.8823,369.9000,0.0000,369.9000,0.0144,97.6099,0.0000,97.6099,0.7026,0.0000,272.2901,272.2901,9.7893,15.2852,0.0000,3020.8000,-3020.8000,0.1655,0.0000,487.4364,487.4364,8.0828,3508.2364,0.0000,-3508.2364,9.7893,4.8823,14715.9000,0.0000,14715.9000,0.5724,3883.2587,0.0000,3883.2587,27.9528,0.0000,10832.6413,10832.6413,9.6394,9.8297,9.6394,9.7346,-0.1777,-2665.3662,9.6394,9.7587,9.8297,9.6991,-0.1114,-891.3577,9.6394,9.7377,9.8050,9.6885,-0.0917,-642.2204,7.2628,567.5276,23342.7000,-4198.9444
6559.0000,9.6485,14.5867,6116.3000,41436.1000,-35319.8000,2.2520,1352.4029,6220.2091,7572.6120,109.9825,47656.3091,4763.8971,-42892.4120,9.6485,4.7604,12983.8000,0.0000,12983.8000,0.5066,3433.3593,0.0000,3433.3593,24.7396,0.0000,9550.4407,9550.4407,9.6485,6.2732,29163.9000,0.0000,29163.9000,1.7444,6454.3125,0.0000,6454.3125,85.1930,0.0000,22709.5875,22709.5875,9.6485,4.7604,362.4000,0.0000,362.4000,0.0141,95.8309,0.0000,95.8309,0.6905,0.0000,266.5691,266.5691,9.6485,15.1433,0.0000,3301.9000,-3301.9000,0.1809,0.0000,532.2815,532.2815,8.8355,3834.1815,0.0000,-3834.1815,9.6485,4.7604,15640.6000,0.0000,15640.6000,0.6102,4135.9078,0.0000,4135.9078,29.8019,0.0000,11504.6922,11504.6922,9.7801,9.6877,9.7801,9.7339,0.0946,1419.4384,9.7801,9.6189,9.6877,9.6995,0.1651,1320.8990,9.7801,9.5984,9.6638,9.6893,0.1861,1302.3524,7.9623,622.1833,19529.0000,4042.6898
6560.0000,9.5968,12.8423,15257.0000,39607.6000,-24350.6000,2.6895,3376.6759,5939.4853,9316.1612,131.3511,45547.0853,11880.3241,-33666.7612,9.5968,4.7219,17241.2000,0.0000,17241.2000,0.6743,4562.6690,0.0000,4562.6690,32.9321,0.0000,12678.5310,12678.5310,9.5968,6.2316,12555.8000,0.0000,12555.8000,0.7531,2781.2636,0.0000,2781.2636,36.7788,0.0000,9774.5364,9774.5364,9.5968,4.7219,374.9000,0.0000,374.9000,0.0147,99.2126,0.0000,99.2126,0.7161,0.0000,275.6874,275.6874,9.5968,15.0910,0.0000,3357.0000,-3357.0000,0.1839,0.0000,540.9756,540.9756,8.9834,3897.9756,0.0000,-3897.9756,9.5968,4.7219,15024.1000,0.0000,15024.1000,0.5876,3975.9411,0.0000,3975.9411,28.6973,0.0000,11048.1589,11048.1589,9.7971,9.6363,9.7971,9.7167,0.1520,2280.0167,9.7971,9.5669,9.6363,9.6820,0.2177,1741.3867,9.7971,9.5462,9.6122,9.6717,0.2372,1660.2979,7.3546,574.7012,17488.4000,5681.7014
6561.0000,8.6690,14.7834,2177.4000,71265.5000,-69088.1000,3.3950,490.0580,10492.0320,10982.0900,165.8040,81757.5320,1687.3420,-80070.1900,8.6690,3.8228,21493.7000,0.0000,21493.7000,0.8414,5767.6647,0.0000,5767.6647,41.0918,0.0000,15726.0353,15726.0353,8.6690,6.5004,4627.6000,793.2000,3834.4000,0.3193,1042.0468,122.1218,1164.1686,15.5932,915.3218,3585.5532,2670.2314,8.6690,3.8228,364.2000,0.0000,364.2000,0.0143,97.7302,0.0000,97.7302,0.6963,0.0000,266.4698,266.4698,8.6690,14.1584,0.0000,3984.0000,-3984.0000,0.2183,0.0000,638.3692,638.3692,10.6615,4622.3692,0.0000,-4622.3692,8.6690,3.8228,13174.6000,0.0000,13174.6000,0.5157,3535.2999,0.0000,3535.2999,25.1873,0.0000,9639.3001,9639.3001,11.4251,8.7079,11.4251,10.0665,2.7794,41690.6856,11.4251,8.6397,8.7079,10.0324,2.8491,22792.7069,11.4251,8.6194,8.6842,10.0223,2.8699,20089.1630,7.9559,621.6816,-34205.2000,84572.5555
6562.0000,8.6121,14.8504,1776.0000,79281.8000,-77505.8000,3.7224,400.1322,11659.3655,12059.4977,181.7965,90941.1655,1375.8678,-89565.2977,8.6121,3.8465,25733.9000,0.0000,25733.9000,1.0240,6911.4299,0.0000,6911.4299,50.0113,0.0000,18822.4701,18822.4701,8.6121,12.1644,836.3000,3066.0000,-2229.7000,0.2109,188.5108,471.8140,660.3248,10.3014,3537.8140,647.7892,-2890.0248,8.6121,3.8465,372.6000,0.0000,372.6000,0.0148,100.0703,0.0000,100.0703,0.7241,0.0000,272.5297,272.5297,8.6121,14.0987,0.0000,7298.4000,-7298.4000,0.4001,0.0000,1169.0770,1169.0770,19.5417,8467.4770,0.0000,-8467.4770,8.6121,3.8465,11941.6000,0.0000,11941.6000,0.4752,3207.1910,0.0000,3207.1910,23.2073,0.0000,8734.4090,8734.4090,11.8529,8.6499,11.8529,10.2514,3.6121,54180.8504,11.8529,8.5835,8.6499,10.2182,3.6869,29494.9059,11.8529,8.5637,8.6268,10.2083,3.7092,25964.2739,8.7712,685.3975,-48985.8000,109640.0303
6563.0000,8.5652,14.8886,1318.8000,85195.9000,-83877.1000,3.9645,297.3794,12517.7819,12815.1614,193.6210,97713.6819,1021.4206,-96692.2614,8.5652,3.8057,25739.3000,0.0000,25739.3000,1.0253,6917.7742,0.0000,6917.7742,50.0729,0.0000,18821.5258,18821.5258,8.5652,14.3061,0.0000,16184.4000,-16184.4000,0.8434,0.0000,2489.5586,2489.5586,41.1879,18673.9586,0.0000,-18673.9586,8.5652,3.8057,447.9000,0.0000,447.9000,0.0178,120.3790,0.0000,120.3790,0.8713,0.0000,327.5210,327.5210,8.5652,14.0514,0.0000,11693.1000,-11693.1000,0.6411,0.0000,1872.5509,1872.5509,31.3100,13565.6509,0.0000,-13565.6509,8.5652,3.8057,9629.7000,0.0000,9629.7000,0.3836,2588.1081,0.0000,2588.1081,18.7335,0.0000,7041.5919,7041.5919,12.4394,8.6012,12.4394,10.5203,5.0893,76339.6874,12.4394,8.5380,8.6012,10.4887,5.1731,41384.9859,12.4394,8.5192,8.5793,10.4793,5.1982,36387.1303,10.3135,805.9118,-75937.7000,154111.8036
6564.0000,8.6637,15.0643,861.0000,90852.1000,-89991.1000,4.1948,193.8005,13374.2681,13568.0686,204.8688,104226.3681,667.1995,-103559.1686,8.6637,3.9056,25739.1000,0.0000,25739.1000,1.0261,6907.4442,0.0000,6907.4442,50.1147,0.0000,18831.6558,18831.6558,8.6637,14.4059,0.0000,31017.2000,-31017.2000,1.6161,0.0000,4775.2163,4775.2163,78.9262,35792.4163,0.0000,-35792.4163,8.6637,3.9056,456.7000,0.0000,456.7000,0.0182,122.5618,0.0000,122.5618,0.8892,0.0000,334.1382,334.1382,8.6637,14.1501,0.0000,15136.8000,-15136.8000,0.8299,0.0000,2425.3458,2425.3458,40.5324,17562.1458,0.0000,-17562.1458,8.6637,3.9056,8396.7000,0.0000,8396.7000,0.3347,2253.3708,0.0000,2253.3708,16.3486,0.0000,6143.3292,6143.3292,12.9182,8.6977,12.9182,10.8080,6.5275,97913.1188,12.9182,8.6380,8.6977,10.7781,6.6200,52960.0055,12.9182,8.6201,8.6769,10.7691,6.6477,46533.5566,12.0299,940.0316,-101552.6000,197406.6808
6565.0000,8.7897,15.2512,435.3000,96750.3000,-96315.0000,4.4414,97.7561,14277.4647,14375.2207,216.9130,111027.7647,337.5439,-110690.2207,8.7897,4.0198,25737.3000,0.0000,25737.3000,1.0242,6893.8534,0.0000,6893.8534,50.0227,0.0000,18843.4466,18843.4466,8.7897,14.5312,0.0000,37541.5000,-37541.5000,1.9565,0.0000,5785.9731,5785.9731,95.5530,43327.4731,0.0000,-43327.4731,8.7897,4.0198,571.7000,0.0000,571.7000,0.0228,153.1325,0.0000,153.1325,1.1111,0.0000,418.5675,418.5675,8.7897,14.2770,0.0000,17786.4000,-17786.4000,0.9751,0.0000,2851.9158,2851.9158,47.6238,20638.3158,0.0000,-20638.3158,8.7897,4.0198,7471.9000,0.0000,7471.9000,0.2974,2001.3826,0.0000,2001.3826,14.5223,0.0000,5470.5174,5470.5174,13.2486,8.8224,13.2486,11.0355,7.4411,111617.1457,13.2486,8.7650,8.8224,11.0068,7.5377,60301.5968,13.2486,8.7478,8.8024,10.9982,7.5666,52966.0630,13.0762,1021.7902,-117862.0000,224884.8055
6566.0000,8.8867,15.3719,244.3000,102807.4000,-102563.1000,4.7101,54.7662,15200.1071,15254.8733,230.0349,118007.5071,189.5338,-117817.9733,8.8867,4.1035,25741.8000,0.0000,25741.8000,1.0221,6884.9995,0.0000,6884.9995,49.9188,0.0000,18856.8005,18856.8005,8.8867,14.6269,0.0000,35675.6000,-35675.6000,1.8599,0.0000,5503.0946,5503.0946,90.8347,41178.6946,0.0000,-41178.6946,8.8867,4.1035,460.8000,0.0000,460.8000,0.0183,123.2473,0.0000,123.2473,0.8936,0.0000,337.5527,337.5527,8.8867,14.3749,0.0000,20617.8000,-20617.8000,1.1303,0.0000,3307.7647,3307.7647,55.2000,23925.5647,0.0000,-23925.5647,8.8867,4.1035,6547.2000,0.0000,6547.2000,0.2600,1751.1390,0.0000,1751.1390,12.6964,0.0000,4796.0610,4796.0610,13.4648,8.9187,13.4648,11.1917,7.8910,118365.7208,13.4648,8.8625,8.9187,11.1636,7.9885,63908.1378,13.4648,8.8457,8.8991,11.1552,8.0177,56123.6163,13.5010,1054.9882,-126106.7000,238397.4749
6567.0000,9.0029,15.4757,349.8000,108043.3000,-107693.5000,4.9581,78.2515,16010.7745,16089.0260,242.1471,124054.0745,271.5485,-123782.5260,9.0029,4.2084,25736.2000,0.0000,25736.2000,1.0201,6871.4864,0.0000,6871.4864,49.8218,0.0000,18864.7136,18864.7136,9.0029,14.7424,0.0000,35047.3000,-35047.3000,1.8276,0.0000,5411.7954,5411.7954,89.2586,40459.0954,0.0000,-40459.0954,9.0029,4.2084,364.5000,0.0000,364.5000,0.0144,97.3204,0.0000,97.3204,0.7056,0.0000,267.1796,267.1796,9.0029,14.4920,0.0000,22540.2000,-22540.2000,1.2356,0.0000,3618.6667,3618.6667,60.3428,26158.8667,0.0000,-26158.8667,9.0029,4.2084,7471.9000,0.0000,7471.9000,0.2962,1994.9744,0.0000,1994.9744,14.4646,0.0000,5476.9256,5476.9256,13.5992,9.0342,13.5992,11.3167,8.2331,123496.6011,13.5992,8.9793,9.0342,11.2892,8.3322,66657.6902,13.5992,8.9628,9.0151,11.2810,8.3618,58532.8351,14.0281,1096.1772,-131708.4000,248687.1264
6568.0000,9.0866,15.3986,1659.4000,103553.7000,-101894.3000,4.8319,370.6513,15370.8413,15741.4926,235.9819,118924.5413,1288.7487,-117635.7926,9.0866,4.2800,25737.4000,0.0000,25737.4000,1.0181,6863.1861,0.0000,6863.1861,49.7213,0.0000,18874.2139,18874.2139,9.0866,14.8248,0.0000,30863.1000,-30863.1000,1.6100,0.0000,4769.3082,4769.3082,78.6275,35632.4082,0.0000,-35632.4082,9.0866,4.2800,374.0000,0.0000,374.0000,0.0148,99.7316,0.0000,99.7316,0.7225,0.0000,274.2684,274.2684,9.0866,14.5765,0.0000,24129.5000,-24129.5000,1.3226,0.0000,3875.7733,3875.7733,64.5927,28005.2733,0.0000,-28005.2733,9.0866,4.2800,8705.0000,0.0000,8705.0000,0.3443,2321.2926,0.0000,2321.2926,16.8169,0.0000,6383.7074,6383.7074,13.5036,9.1179,13.5036,11.3107,7.7319,115977.9124,13.5036,9.0629,9.1179,11.2833,7.8288,62630.0656,13.5036,9.0465,9.0988,11.2750,7.8577,55003.7587,13.7125,1071.5108,-122070.5000,233611.7367
6569.0000,9.0992,14.8440,5558.7000,84932.5000,-79373.8000,4.2074,1241.3332,12609.9838,13851.3170,205.4808,97542.4838,4317.3668,-93225.1170,9.0992,4.2851,21487.8000,0.0000,21487.8000,0.8487,5728.8941,0.0000,5728.8941,41.4501,0.0000,15758.9059,15758.9059,9.0992,14.8362,0.0000,18253.4000,-18253.4000,0.9524,0.0000,2821.0424,2821.0424,46.5136,21074.4424,0.0000,-21074.4424,9.0992,4.2851,364.9000,0.0000,364.9000,0.0144,97.2865,0.0000,97.2865,0.7039,0.0000,267.6135,267.6135,9.0992,14.5895,0.0000,24779.3000,-24779.3000,1.3581,0.0000,3980.4530,3980.4530,66.3288,28759.7530,0.0000,-28759.7530,9.0992,4.2851,11479.2000,0.0000,11479.2000,0.4534,3060.4865,0.0000,3060.4865,22.1435,0.0000,8418.7135,8418.7135,13.0246,9.1320,13.0246,11.0783,5.8812,88218.0661,13.0246,9.0744,9.1320,11.0495,5.9681,47745.0568,13.0246,9.0573,9.1120,11.0409,5.9940,41957.9927,11.7516,918.2896,-89074.6000,177921.1156
6570.0000,8.9268,14.5577,4826.0000,63572.8000,-58746.8000,3.1878,1081.0843,9406.6696,10487.7539,155.6889,72979.4696,3744.9157,-69234.5539,8.9268,4.1162,12985.1000,0.0000,12985.1000,0.5128,3470.9466,0.0000,3470.9466,25.0428,0.0000,9514.1534,9514.1534,8.9268,14.6625,0.0000,1568.0000,-1568.0000,0.0818,0.0000,241.9563,241.9563,3.9957,1809.9563,0.0000,-1809.9563,8.9268,4.1162,371.7000,0.0000,371.7000,0.0147,99.3563,0.0000,99.3563,0.7169,0.0000,272.3437,272.3437,8.9268,14.4164,0.0000,23679.5000,-23679.5000,1.2978,0.0000,3799.8564,3799.8564,63.3844,27479.3564,0.0000,-27479.3564,8.9268,4.1162,13482.9000,0.0000,13482.9000,0.5324,3604.0096,0.0000,3604.0096,26.0028,0.0000,9878.8904,9878.8904,12.5601,8.9628,12.5601,10.7614,3.9039,58557.8261,12.5601,8.8996,8.9628,10.7298,3.9725,31779.6553,12.5601,8.8808,8.9408,10.7204,3.9928,27949.7534,8.4410,659.5955,-57154.6000,118287.2348
6571.0000,8.9218,14.2480,5720.3000,53880.0000,-48159.7000,2.7948,1281.5357,7971.6684,9253.2042,136.4914,61851.6684,4438.7643,-57412.9042,8.9218,4.1260,12989.7000,0.0000,12989.7000,0.5145,3472.4389,0.0000,3472.4389,25.1283,0.0000,9517.2611,9517.2611,8.9218,5.6154,53.2000,0.0000,53.2000,0.0032,11.9257,0.0000,11.9257,0.1581,0.0000,41.2743,41.2743,8.9218,4.1260,366.8000,0.0000,366.8000,0.0145,98.0539,0.0000,98.0539,0.7096,0.0000,268.7461,268.7461,8.9218,14.4107,0.0000,20847.6000,-20847.6000,1.1427,0.0000,3345.3214,3345.3214,55.8101,24192.9214,0.0000,-24192.9214,8.9218,4.1260,12866.4000,0.0000,12866.4000,0.5096,3439.4780,0.0000,3439.4780,24.8898,0.0000,9426.9220,9426.9220,12.1683,8.9594,12.1683,10.5639,3.0814,46221.4268,12.1683,8.8933,8.9594,10.5308,3.1449,25159.4886,12.1683,8.8737,8.9364,10.5210,3.1638,22146.5173,7.4691,583.6492,-42731.2000,93527.4327
6572.0000,9.0227,13.7885,6521.0000,39012.6000,-32491.6000,2.1616,1458.2470,5783.4761,7241.7231,105.5666,44796.0761,5062.7530,-39733.3231,9.0227,4.2247,12995.2000,0.0000,12995.2000,0.5148,3468.6474,0.0000,3468.6474,25.1412,0.0000,9526.5526,9526.5526,9.0227,5.7149,447.3000,0.0000,447.3000,0.0272,100.0907,0.0000,100.0907,1.3291,0.0000,347.2093,347.2093,9.0227,4.2247,361.6000,0.0000,361.6000,0.0143,96.5174,0.0000,96.5174,0.6996,0.0000,265.0826,265.0826,9.0227,14.5121,0.0000,18363.3000,-18363.3000,1.0066,0.0000,2948.4455,2948.4455,49.1596,21311.7455,0.0000,-21311.7455,9.0227,4.2247,11787.5000,0.0000,11787.5000,0.4669,3146.2910,0.0000,3146.2910,22.8047,0.0000,8641.2090,8641.2090,11.6371,9.0622,11.6371,10.3497,2.0813,31219.3237,11.6371,8.9928,9.0622,10.3149,2.1374,17099.4545,11.6371,8.9722,9.0381,10.3046,2.1541,15078.6257,6.2871,491.2821,-25263.3000,63397.4040
6573.0000,9.0487,13.3903,7455.2000,34031.9000,-26576.7000,1.9880,1666.3714,5047.6922,6714.0636,97.0921,39079.5922,5788.8286,-33290.7636,9.0487,4.2414,12995.4000,0.0000,12995.4000,0.5139,3467.3493,0.0000,3467.3493,25.0966,0.0000,9528.0507,9528.0507,9.0487,5.7338,1093.4000,0.0000,1093.4000,0.0664,244.5534,0.0000,244.5534,3.2425,0.0000,848.8466,848.8466,9.0487,4.2414,499.4000,0.0000,499.4000,0.0197,133.2467,0.0000,133.2467,0.9644,0.0000,366.1533,366.1533,9.0487,14.5385,0.0000,15719.2000,-15719.2000,0.8616,0.0000,2524.2986,2524.2986,42.0785,18243.4986,0.0000,-18243.4986,9.0487,4.2414,9629.7000,0.0000,9629.7000,0.3808,2569.3348,0.0000,2569.3348,18.5968,0.0000,7060.3652,7060.3652,11.3318,9.0895,11.3318,10.2106,1.6564,24846.0432,11.3318,9.0178,9.0895,10.1748,1.7093,13674.7876,11.3318,8.9965,9.0645,10.1642,1.7251,12075.4319,5.7456,448.9702,-18078.0000,50596.2627
6574.0000,9.2062,12.9130,8378.9000,27165.9000,-18787.0000,1.7274,1867.5048,4041.9153,5909.4201,84.3618,31207.8153,6511.3952,-24696.4201,9.2062,4.3926,12995.6000,0.0000,12995.6000,0.5136,3459.2270,0.0000,3459.2270,25.0854,0.0000,9536.3730,9536.3730,9.2062,5.8870,1511.9000,0.0000,1511.9000,0.0918,337.2146,0.0000,337.2146,4.4812,0.0000,1174.6854,1174.6854,9.2062,4.3926,363.7000,0.0000,363.7000,0.0144,96.8113,0.0000,96.8113,0.7021,0.0000,266.8887,266.8887,9.2062,14.6968,0.0000,11883.5000,-11883.5000,0.6513,0.0000,1910.1800,1910.1800,31.8103,13793.6800,0.0000,-13793.6800,9.2062,4.3926,8396.7000,0.0000,8396.7000,0.3319,2235.0712,0.0000,2235.0712,16.2082,0.0000,6161.6288,6161.6288,10.8683,9.2485,10.8683,10.0584,1.0404,15605.4714,10.8683,9.1742,9.2485,10.0213,1.0881,8704.5439,10.8683,9.1522,9.2226,10.0102,1.1022,7715.5500,4.9955,390.3574,-7402.6000,32025.5652
6575.0000,9.2484,12.4729,9296.0000,23971.0000,-14675.0000,1.6335,2070.3296,3569.5605,5639.8900,79.7753,27540.5605,7225.6704,-20314.8900,9.2484,4.4203,12989.1000,0.0000,12989.1000,0.5120,3455.3122,0.0000,3455.3122,25.0032,0.0000,9533.7878,9533.7878,9.2484,5.9182,1907.4000,0.0000,1907.4000,0.1154,425.1096,0.0000,425.1096,5.6359,0.0000,1482.2904,1482.2904,9.2484,4.4203,375.9000,0.0000,375.9000,0.0148,99.9955,0.0000,99.9955,0.7236,0.0000,275.9045,275.9045,9.2484,14.7398,0.0000,8380.6000,-8380.6000,0.4593,0.0000,1347.4721,1347.4721,22.4315,9728.0721,0.0000,-9728.0721,9.2484,4.4203,4697.7000,0.0000,4697.7000,0.1852,1249.6647,0.0000,1249.6647,9.0428,0.0000,3448.0353,3448.0353,10.6072,9.2921,10.6072,9.9496,0.7406,11108.3539,10.6072,9.2154,9.2921,9.9113,0.7838,6270.0366,10.6072,9.1926,9.2654,9.8999,0.7966,5576.0119,4.3801,342.2694,-3085.5000,22954.4024
6576.0000,9.1997,12.3705,8751.9000,22026.2000,-13274.3000,1.5128,1950.8703,3276.7716,5227.6419,73.8844,25302.9716,6801.0297,-18501.9419,9.1997,4.3692,12983.6000,0.0000,12983.6000,0.5114,3456.3711,0.0000,3456.3711,24.9740,0.0000,9527.2289,9527.2289,9.1997,5.8675,1903.7000,0.0000,1903.7000,0.1151,424.6508,0.0000,424.6508,5.6203,0.0000,1479.0492,1479.0492,9.1997,4.3692,404.2000,0.0000,404.2000,0.0159,107.6023,0.0000,107.6023,0.7775,0.0000,296.5977,296.5977,9.1997,14.6909,0.0000,5667.5000,-5667.5000,0.3106,0.0000,910.9694,910.9694,15.1693,6578.4694,0.0000,-6578.4694,9.1997,4.3692,1461.0000,0.0000,1461.0000,0.0575,388.9336,0.0000,388.9336,2.8102,0.0000,1072.0664,1072.0664,10.5051,9.2447,10.5051,9.8749,0.6133,9200.1087,10.5051,9.1656,9.2447,9.8353,0.6519,5214.9486,10.5051,9.1421,9.2172,9.8236,0.6633,4643.1304,3.7850,295.7657,-2189.3000,19058.1877
6577.0000,9.4068,12.1341,9444.8000,19581.3000,-10136.5000,1.4411,2097.4700,2925.1434,5022.6134,70.3802,22506.4434,7347.3300,-15159.1134,9.4068,4.5751,13000.7000,0.0000,13000.7000,0.5125,3450.2234,0.0000,3450.2234,25.0284,0.0000,9550.4766,9550.4766,9.4068,6.0743,3487.7000,0.0000,3487.7000,0.2110,775.1494,0.0000,775.1494,10.3067,0.0000,2712.5506,2712.5506,9.4068,4.5751,417.5000,0.0000,417.5000,0.0165,110.7993,0.0000,110.7993,0.8038,0.0000,306.7007,306.7007,9.4068,14.8989,0.0000,4077.7000,-4077.7000,0.2235,0.0000,656.2941,656.2941,10.9144,4733.9941,0.0000,-4733.9941,9.4068,4.5751,845.2000,0.0000,845.2000,0.0333,224.3055,0.0000,224.3055,1.6271,0.0000,620.8945,620.8945,10.1196,9.4527,10.1196,9.7862,0.3136,4703.5280,10.1196,9.3722,9.4527,9.7459,0.3514,2811.3575,10.1196,9.3483,9.4247,9.7340,0.3627,2538.5733,3.6568,285.7455,3536.9000,10053.4588
6578.0000,9.6793,11.9410,10296.2000,17561.1000,-7264.9000,1.3960,2275.3829,2637.8484,4913.2313,68.1799,20198.9484,8020.8171,-12178.1313,9.6793,4.8228,13002.5000,0.0000,13002.5000,0.5107,3436.7305,0.0000,3436.7305,24.9409,0.0000,9565.7695,9565.7695,9.6793,6.3286,7631.0000,0.0000,7631.0000,0.4599,1687.9197,0.0000,1687.9197,22.4591,0.0000,5943.0803,5943.0803,9.6793,4.8228,405.8000,0.0000,405.8000,0.0159,107.2582,0.0000,107.2582,0.7784,0.0000,298.5418,298.5418,9.6793,15.1734,0.0000,3163.9000,-3163.9000,0.1734,0.0000,510.1418,510.1418,8.4676,3674.0418,0.0000,-3674.0418,9.6793,4.8228,382.3000,0.0000,382.3000,0.0150,101.0469,0.0000,101.0469,0.7333,0.0000,281.2531,281.2531,9.6554,9.7253,9.6554,9.6904,-0.0346,-519.5491,9.6554,9.6445,9.7253,9.6500,0.0054,43.2972,9.6554,9.6206,9.6972,9.6380,0.0173,121.0721,3.8564,301.3420,10992.8000,-355.1798
6579.0000,9.7954,11.6663,11179.5000,16256.8000,-5077.3000,1.3844,2465.4574,2447.7187,4913.1762,67.6138,18704.5187,8714.0426,-9990.4762,9.7954,4.9128,13012.9000,0.0000,13012.9000,0.5087,3433.5580,0.0000,3433.5580,24.8424,0.0000,9579.3420,9579.3420,9.7954,6.4249,9073.0000,0.0000,9073.0000,0.5439,2002.8144,0.0000,2002.8144,26.5609,0.0000,7070.1856,7070.1856,9.7954,4.9128,416.0000,0.0000,416.0000,0.0163,109.7649,0.0000,109.7649,0.7942,0.0000,306.2351,306.2351,9.7954,15.2907,0.0000,2703.6000,-2703.6000,0.1481,0.0000,436.2714,436.2714,7.2348,3139.8714,0.0000,-3139.8714,9.7954,4.9128,382.4000,0.0000,382.4000,0.0149,100.8993,0.0000,100.8993,0.7300,0.0000,281.5007,281.5007,9.3884,9.8415,9.3884,9.6150,-0.2286,-3429.4901,9.3884,9.7605,9.8415,9.5744,-0.1877,-1501.8334,9.3884,9.7364,9.8134,9.5624,-0.1756,-1229.1360,3.9245,306.6626,15103.4000,-6160.4595
6580.0000,9.3751,12.9931,7501.2000,23210.7000,-15709.5000,1.4935,1666.7944,3465.1105,5131.9050,72.9388,26675.8105,5834.4056,-20841.4050,9.3751,4.4936,13013.1000,0.0000,13013.1000,0.5077,3455.1509,0.0000,3455.1509,24.7928,0.0000,9557.9491,9557.9491,9.3751,6.0039,10442.2000,0.0000,10442.2000,0.6245,2322.1006,0.0000,2322.1006,30.4999,0.0000,8120.0994,8120.0994,9.3751,4.4936,406.7000,0.0000,406.7000,0.0159,107.9843,0.0000,107.9843,0.7749,0.0000,298.7157,298.7157,9.3751,14.8685,0.0000,2535.8000,-2535.8000,0.1389,0.0000,408.0461,408.0461,6.7855,2943.8461,0.0000,-2943.8461,9.3751,4.4936,845.5000,0.0000,845.5000,0.0330,224.4915,0.0000,224.4915,1.6109,0.0000,621.0085,621.0085,9.8531,9.4210,9.8531,9.6370,0.2344,3516.2837,9.8531,9.3404,9.4210,9.5967,0.2782,2225.4268,9.8531,9.3164,9.3930,9.5847,0.2912,2038.2364,4.2201,329.7666,6462.2000,7779.9469
6581.0000,9.0338,14.1728,3824.9000,30542.1000,-26717.2000,1.6195,855.1649,4528.7442,5383.9090,79.0941,35070.8442,2969.7351,-32101.1090,9.0338,4.1969,13013.1000,0.0000,13013.1000,0.5114,3472.8483,0.0000,3472.8483,24.9751,0.0000,9540.2517,9540.2517,9.0338,5.6960,9439.1000,0.0000,9439.1000,0.5692,2111.7383,0.0000,2111.7383,27.7979,0.0000,7327.3617,7327.3617,9.0338,4.1969,540.0000,0.0000,540.0000,0.0212,144.1116,0.0000,144.1116,1.0364,0.0000,395.8884,395.8884,9.0338,14.5246,0.0000,2719.2000,-2719.2000,0.1490,0.0000,436.6288,436.6288,7.2776,3155.8288,0.0000,-3155.8288,9.0338,4.1969,4396.2000,0.0000,4396.2000,0.1728,1173.2282,0.0000,1173.2282,8.4373,0.0000,3222.9718,3222.9718,10.2922,9.0793,10.2922,9.6857,0.7118,10676.8001,10.2922,8.9994,9.0793,9.6458,0.7587,6069.5203,10.2922,8.9756,9.0515,9.6339,0.7726,5408.4273,4.5646,356.6839,-2048.0000,22154.7478
6582.0000,8.3550,14.4238,3121.3000,87848.2000,-84726.9000,4.1989,706.5418,12855.5532,13562.0949,205.0663,100703.7532,2414.7582,-98288.9949,8.3550,3.5650,13012.1000,0.0000,13012.1000,0.5144,3508.3179,0.0000,3508.3179,25.1239,0.0000,9503.7821,9503.7821,8.3550,5.0512,4483.3000,0.0000,4483.3000,0.2722,1015.2577,0.0000,1015.2577,13.2923,0.0000,3468.0423,3468.0423,8.3550,3.5650,489.9000,0.0000,489.9000,0.0194,132.0867,0.0000,132.0867,0.9459,0.0000,357.8133,357.8133,8.3550,13.8417,0.0000,3213.2000,-3213.2000,0.1761,0.0000,513.9913,513.9913,8.6013,3727.1913,0.0000,-3727.1913,8.3550,3.5650,14739.4000,0.0000,14739.4000,0.5827,3974.0319,0.0000,3974.0319,28.4590,0.0000,10765.3681,10765.3681,11.8599,8.3954,11.8599,10.1276,3.8509,57764.2074,11.8599,8.3245,8.3954,10.0922,3.9297,31437.4229,11.8599,8.3034,8.3707,10.0817,3.9532,27672.2673,8.6455,675.5731,-55215.4000,116873.8976
6583.0000,8.5020,15.0273,0.0000,133684.6000,-133684.6000,6.0912,0.0000,19618.2954,19618.2954,297.4822,153302.8954,0.0000,-153302.8954,8.5020,3.7661,22078.0000,0.0000,22078.0000,0.8835,5939.4295,0.0000,5939.4295,43.1497,0.0000,16138.5705,16138.5705,8.5020,5.2401,2958.1000,0.0000,2958.1000,0.1820,668.1040,0.0000,668.1040,8.8895,0.0000,2289.9960,2289.9960,8.5020,3.7661,1000.0000,0.0000,1000.0000,0.0400,269.0203,0.0000,269.0203,1.9544,0.0000,730.9797,730.9797,8.5020,13.9868,0.0000,3396.0000,-3396.0000,0.1862,0.0000,543.6545,543.6545,9.0952,3939.6545,0.0000,-3939.6545,8.5020,3.7661,15665.7000,0.0000,15665.7000,0.6269,4214.3908,0.0000,4214.3908,30.6173,0.0000,11451.3092,11451.3092,12.6009,8.5381,12.6009,10.5695,6.2758,94137.6651,12.6009,8.4748,8.5381,10.5378,6.3736,50989.0836,12.6009,8.4558,8.5160,10.5283,6.4029,44820.2652,12.0148,938.8520,-95378.8000,189947.0139
