Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6584.0000,8.7355,15.2591,0.0000,156736.7000,-156736.7000,7.1475,0.0000,23105.2982,23105.2982,349.0706,179841.9982,0.0000,-179841.9982,8.7355,3.9809,26938.4000,0.0000,26938.4000,1.0752,7221.4623,0.0000,7221.4623,52.5095,0.0000,19716.9377,19716.9377,8.7355,14.4792,0.0000,8523.0000,-8523.0000,0.4440,0.0000,1312.9628,1312.9628,21.6839,9835.9628,0.0000,-9835.9628,8.7355,3.9809,1670.9000,0.0000,1670.9000,0.0667,447.9235,0.0000,447.9235,3.2570,0.0000,1222.9765,1222.9765,8.7355,14.2219,0.0000,3853.6000,-3853.6000,0.2113,0.0000,617.7055,617.7055,10.3195,4471.3055,0.0000,-4471.3055,8.7355,3.9809,15048.1000,0.0000,15048.1000,0.6006,4033.9919,0.0000,4033.9919,29.3324,0.0000,11014.1081,11014.1081,13.1411,8.7687,13.1411,10.9549,8.0487,120729.8933,13.1411,8.7105,8.7687,10.9258,8.1558,65246.2866,13.1411,8.6931,8.7484,10.9171,8.1879,57315.0864,14.3178,1118.8147,-125455.9000,243291.2662
6585.0000,9.0500,15.5701,0.0000,177958.0000,-177958.0000,8.1260,0.0000,26395.8608,26395.8608,396.8622,204353.8608,0.0000,-204353.8608,9.0500,4.2672,30628.1000,0.0000,30628.1000,1.2173,8171.8268,0.0000,8171.8268,59.4519,0.0000,22456.2732,22456.2732,9.0500,14.7922,0.0000,20209.2000,-20209.2000,1.0534,0.0000,3121.9131,3121.9131,51.4477,23331.1131,0.0000,-23331.1131,9.0500,4.2672,1811.2000,0.0000,1811.2000,0.0720,483.2429,0.0000,483.2429,3.5157,0.0000,1327.9571,1327.9571,9.0500,14.5388,0.0000,5446.1000,-5446.1000,0.2986,0.0000,874.5799,874.5799,14.5814,6320.6799,0.0000,-6320.6799,9.0500,4.2672,13195.6000,0.0000,13195.6000,0.5245,3520.6937,0.0000,3520.6937,25.6138,0.0000,9674.9063,9674.9063,13.6547,9.0805,13.6547,11.3676,9.9609,149413.6318,13.6547,9.0271,9.0805,11.3409,10.0772,80617.8986,13.6547,9.0110,9.0619,11.3329,10.1121,70784.8140,16.9377,1323.5345,-157978.4000,300816.3444
6586.0000,9.4211,15.9356,0.0000,191212.5000,-191212.5000,8.7471,0.0000,28572.3734,28572.3734,427.1938,219784.8734,0.0000,-219784.8734,9.4211,4.6017,36159.1000,0.0000,36159.1000,1.4291,9594.1334,0.0000,9594.1334,69.7963,0.0000,26564.9666,26564.9666,9.4211,15.1610,0.0000,34116.8000,-34116.8000,1.7799,0.0000,5288.5494,5288.5494,86.9281,39405.3494,0.0000,-39405.3494,9.4211,4.6017,1855.7000,0.0000,1855.7000,0.0733,492.3749,0.0000,492.3749,3.5820,0.0000,1363.3251,1363.3251,9.4211,14.9127,0.0000,9861.7000,-9861.7000,0.5405,0.0000,1587.3588,1587.3588,26.3982,11449.0588,0.0000,-11449.0588,9.4211,4.6017,11960.6000,0.0000,11960.6000,0.4727,3173.5190,0.0000,3173.5190,23.0870,0.0000,8787.0810,8787.0810,14.0711,9.4492,14.0711,11.7601,11.6254,174381.3688,14.0711,9.3999,9.4492,11.7355,11.7493,93994.0871,14.0711,9.3852,9.4320,11.7281,11.7864,82504.9247,19.5641,1528.7649,-185215.6000,350880.3806
6587.0000,9.8073,16.3144,0.0000,216059.5000,-216059.5000,9.9051,0.0000,32539.1260,32539.1260,483.7472,248598.6260,0.0000,-248598.6260,9.8073,4.9463,38002.0000,0.0000,38002.0000,1.4922,10025.3573,0.0000,10025.3573,72.8757,0.0000,27976.6427,27976.6427,9.8073,15.5441,0.0000,45541.7000,-45541.7000,2.3785,0.0000,7086.1694,7086.1694,116.1603,52627.8694,0.0000,-52627.8694,9.8073,4.9463,2186.7000,0.0000,2186.7000,0.0859,576.8762,0.0000,576.8762,4.1934,0.0000,1609.8238,1609.8238,9.8073,15.3021,0.0000,12913.6000,-12913.6000,0.7077,0.0000,2083.9997,2083.9997,34.5607,14997.5997,0.0000,-14997.5997,9.8073,4.9463,9645.0000,0.0000,9645.0000,0.3787,2544.4601,0.0000,2544.4601,18.4960,0.0000,7100.5399,7100.5399,14.6558,9.8332,14.6558,12.2445,13.9021,208531.4585,14.6558,9.7878,9.8332,12.2218,14.0328,112262.5697,14.6558,9.7742,9.8174,12.2150,14.0721,98504.7859,22.4219,1752.0800,-224681.1000,419298.8141
6588.0000,10.0200,16.5161,0.0000,228826.5000,-228826.5000,10.5142,0.0000,34612.8716,34612.8716,513.4948,263439.3716,0.0000,-263439.3716,10.0200,5.1207,32937.2000,0.0000,32937.2000,1.2846,8661.8964,0.0000,8661.8964,62.7396,0.0000,24275.3036,24275.3036,10.0200,15.7520,0.0000,41729.7000,-41729.7000,2.1818,0.0000,6506.9905,6506.9905,106.5580,48236.6905,0.0000,-48236.6905,10.0200,5.1207,2611.4000,0.0000,2611.4000,0.1019,686.7516,0.0000,686.7516,4.9743,0.0000,1924.6484,1924.6484,10.0200,15.5168,0.0000,15356.2000,-15356.2000,0.8414,0.0000,2481.9192,2481.9192,41.0912,17838.1192,0.0000,-17838.1192,10.0200,5.1207,8410.0000,0.0000,8410.0000,0.3280,2211.6801,0.0000,2211.6801,16.0196,0.0000,6198.3199,6198.3199,15.0707,10.0451,15.0707,12.5579,14.7820,221730.6003,15.0707,10.0011,10.0451,12.5359,14.9113,119290.3493,15.0707,9.9879,10.0298,12.5293,14.9501,104650.7939,22.8778,1787.7059,-241953.8000,445671.7435
6589.0000,10.1450,16.6352,0.0000,228232.3000,-228232.3000,10.5001,0.0000,34612.4697,34612.4697,512.8063,262844.7697,0.0000,-262844.7697,10.1450,5.2245,37999.9000,0.0000,37999.9000,1.4767,9974.8765,0.0000,9974.8765,72.1180,0.0000,28025.0235,28025.0235,10.1450,15.8743,0.0000,28136.4000,-28136.4000,1.4721,0.0000,4393.0116,4393.0116,71.8932,32529.4116,0.0000,-32529.4116,10.1450,5.2245,2494.1000,0.0000,2494.1000,0.0969,654.6949,0.0000,654.6949,4.7334,0.0000,1839.4051,1839.4051,10.1450,15.6429,0.0000,19634.1000,-19634.1000,1.0757,0.0000,3176.2147,3176.2147,52.5348,22810.3147,0.0000,-22810.3147,10.1450,5.2245,7483.7000,0.0000,7483.7000,0.2908,1964.4521,0.0000,1964.4521,14.2029,0.0000,5519.2479,5519.2479,15.0619,10.1699,15.0619,12.6159,14.0683,211024.9824,15.0619,10.1262,10.1699,12.5940,14.1941,113552.9699,15.0619,10.1131,10.1547,12.5875,14.2318,99622.5621,22.3683,1747.8926,-228025.1000,424200.5143
6590.0000,10.2986,16.7867,0.0000,239085.4000,-239085.4000,11.0076,0.0000,36374.5867,36374.5867,537.5909,275459.9867,0.0000,-275459.9867,10.2986,5.3635,36158.8000,0.0000,36158.8000,1.4021,9470.1500,0.0000,9470.1500,68.4767,0.0000,26688.6500,26688.6500,10.2986,16.0269,0.0000,29059.7000,-29059.7000,1.5209,0.0000,4544.4633,4544.4633,74.2807,33604.1633,0.0000,-33604.1633,10.2986,5.3635,1656.4000,0.0000,1656.4000,0.0642,433.8185,0.0000,433.8185,3.1369,0.0000,1222.5815,1222.5815,10.2986,15.7975,0.0000,21902.5000,-21902.5000,1.1999,0.0000,3547.2259,3547.2259,58.6024,25449.7259,0.0000,-25449.7259,10.2986,5.3635,6557.4000,0.0000,6557.4000,0.2543,1717.4121,0.0000,1717.4121,12.4183,0.0000,4839.9879,4839.9879,15.3628,10.3229,15.3628,12.8429,15.0157,225235.1687,15.3628,10.2803,10.3229,12.8215,15.1427,121141.9087,15.3628,10.2675,10.3081,12.8152,15.1808,106265.7860,23.1736,1810.8143,-245675.0000,452642.8633
6591.0000,10.5040,16.9899,0.0000,249512.8000,-249512.8000,11.4982,0.0000,38125.0539,38125.0539,561.5515,287637.8539,0.0000,-287637.8539,10.5040,5.5507,34317.7000,0.0000,34317.7000,1.3272,8960.8908,0.0000,8960.8908,64.8196,0.0000,25356.8092,25356.8092,10.5040,16.2313,0.0000,33055.1000,-33055.1000,1.7309,0.0000,5180.6206,5180.6206,84.5337,38235.7206,0.0000,-38235.7206,10.5040,5.5507,1601.3000,0.0000,1601.3000,0.0619,418.1246,0.0000,418.1246,3.0246,0.0000,1183.1754,1183.1754,10.5040,16.0043,0.0000,22967.7000,-22967.7000,1.2582,0.0000,3725.5925,3725.5925,61.4505,26693.2925,0.0000,-26693.2925,10.5040,5.5507,7483.7000,0.0000,7483.7000,0.2894,1954.1117,0.0000,1954.1117,14.1353,0.0000,5529.5883,5529.5883,15.6442,10.5276,15.6442,13.0859,15.9513,239269.1632,15.6442,10.4862,10.5276,13.0652,16.0803,128642.0624,15.6442,10.4738,10.5132,13.0590,16.1189,112832.6149,24.2488,1894.8365,-262132.9000,480743.8405
6592.0000,10.6577,17.1384,0.0000,253023.6000,-253023.6000,11.6743,0.0000,38787.3482,38787.3482,570.1545,291810.9482,0.0000,-291810.9482,10.6577,5.6831,29244.9000,0.0000,29244.9000,1.1271,7619.1435,0.0000,7619.1435,55.0454,0.0000,21625.7565,21625.7565,10.6577,16.3826,0.0000,36167.7000,-36167.7000,1.8951,0.0000,5677.9329,5677.9329,92.5534,41845.6329,0.0000,-41845.6329,10.6577,5.6831,2055.9000,0.0000,2055.9000,0.0792,535.6215,0.0000,535.6215,3.8697,0.0000,1520.2785,1520.2785,10.6577,16.1591,0.0000,24599.8000,-24599.8000,1.3476,0.0000,3995.1607,3995.1607,65.8152,28594.9607,0.0000,-28594.9607,10.6577,5.6831,8718.7000,0.0000,8718.7000,0.3360,2271.4739,0.0000,2271.4739,16.4105,0.0000,6447.2261,6447.2261,15.8978,10.6809,15.8978,13.2893,16.5593,248390.1653,15.8978,10.6403,10.6809,13.2690,16.6883,133506.7833,15.8978,10.6281,10.6668,13.2629,16.7270,117089.2746,24.6890,1929.2370,-273771.6000,498986.2232
6593.0000,10.8094,17.2869,0.0000,268238.5000,-268238.5000,12.3878,0.0000,41252.6385,41252.6385,604.9989,309491.1385,0.0000,-309491.1385,10.8094,5.8179,19110.4000,0.0000,19110.4000,0.7346,4967.7999,0.0000,4967.7999,35.8766,0.0000,14142.6001,14142.6001,10.8094,16.5328,0.0000,36373.5000,-36373.5000,1.9068,0.0000,5719.8233,5719.8233,93.1257,42093.3233,0.0000,-42093.3233,10.8094,5.8179,1318.4000,0.0000,1318.4000,0.0507,342.7216,0.0000,342.7216,2.4751,0.0000,975.6784,975.6784,10.8094,16.3118,0.0000,23484.2000,-23484.2000,1.2865,0.0000,3818.6351,3818.6351,62.8297,27302.8351,0.0000,-27302.8351,10.8094,5.8179,11497.5000,0.0000,11497.5000,0.4420,2988.8061,0.0000,2988.8061,21.5846,0.0000,8508.6939,8508.6939,16.2893,10.8322,16.2893,13.5607,17.6892,265337.8679,16.2893,10.7922,10.8322,13.5408,17.8186,142549.0414,16.2893,10.7803,10.8183,13.5348,17.8575,125002.3785,25.2125,1970.1375,-296169.9000,532889.2878
6594.0000,9.9895,16.4459,0.0000,157980.6000,-157980.6000,7.3025,0.0000,23881.4976,23881.4976,356.6445,181862.0976,0.0000,-181862.0976,9.9895,5.0063,15727.9000,0.0000,15727.9000,0.6030,4138.0230,0.0000,4138.0230,29.4512,0.0000,11589.8770,11589.8770,9.9895,15.7030,0.0000,1761.5000,-1761.5000,0.0924,0.0000,274.5885,274.5885,4.5121,2036.0885,0.0000,-2036.0885,9.9895,5.0063,1091.7000,0.0000,1091.7000,0.0419,287.2271,0.0000,287.2271,2.0443,0.0000,804.4729,804.4729,9.9895,15.4868,0.0000,21087.6000,-21087.6000,1.1552,0.0000,3407.4998,3407.4998,56.4175,24495.0998,0.0000,-24495.0998,9.9895,5.0063,13504.4000,0.0000,13504.4000,0.5178,3553.0184,0.0000,3553.0184,25.2876,0.0000,9951.3816,9951.3816,14.9554,10.0179,14.9554,12.4866,9.2486,138729.2195,14.9554,9.9680,10.0179,12.4617,9.3419,74735.4484,14.9554,9.9533,10.0005,12.4544,9.3695,65586.5762,14.5692,1138.4572,-150505.7000,279051.2441
6595.0000,9.7589,16.2435,0.0000,160114.5000,-160114.5000,7.3649,0.0000,24089.7973,24089.7973,359.6900,184204.2973,0.0000,-184204.2973,9.7589,4.8509,15735.7000,0.0000,15735.7000,0.6118,4154.2396,0.0000,4154.2396,29.8796,0.0000,11581.4604,11581.4604,9.7589,15.4857,0.0000,1336.6000,-1336.6000,0.0699,0.0000,207.8713,207.8713,3.4149,1544.4713,0.0000,-1544.4713,9.7589,4.8509,839.7000,0.0000,839.7000,0.0326,221.6816,0.0000,221.6816,1.5945,0.0000,618.0184,618.0184,9.7589,15.2546,0.0000,17172.9000,-17172.9000,0.9409,0.0000,2770.4375,2770.4375,45.9498,19943.3375,0.0000,-19943.3375,9.7589,4.8509,12886.9000,0.0000,12886.9000,0.5010,3402.1537,0.0000,3402.1537,24.4702,0.0000,9484.7463,9484.7463,14.7695,9.7882,14.7695,12.2789,9.1465,137197.8578,14.7695,9.7367,9.7882,12.2531,9.2411,73928.5802,14.7695,9.7214,9.7703,12.2455,9.2691,64883.8161,14.2818,1115.9975,-149161.7000,276010.2541
6596.0000,9.4391,15.9270,0.0000,99835.4000,-99835.4000,4.5859,0.0000,14923.5439,14923.5439,223.9702,114758.9439,0.0000,-114758.9439,9.4391,4.5590,15745.3000,0.0000,15745.3000,0.6146,4176.5952,0.0000,4176.5952,30.0172,0.0000,11568.7048,11568.7048,9.4391,9.4391,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.4391,4.5590,918.4000,0.0000,918.4000,0.0359,243.6146,0.0000,243.6146,1.7509,0.0000,674.7854,674.7854,9.4391,14.9327,0.0000,14331.7000,-14331.7000,0.7853,0.0000,2307.1289,2307.1289,38.3504,16638.8289,0.0000,-16638.8289,9.4391,4.5590,11806.2000,0.0000,11806.2000,0.4609,3131.7103,0.0000,3131.7103,22.5076,0.0000,8674.4897,8674.4897,13.8577,9.4724,13.8577,11.6651,5.4823,82233.8169,13.8577,9.4139,9.4724,11.6358,5.5555,44443.9501,13.8577,9.3966,9.4521,11.6271,5.5771,39039.9065,9.7238,759.8313,-85697.2000,165717.6734
6597.0000,9.1225,15.6172,0.0000,91433.5000,-91433.5000,4.1921,0.0000,13581.4584,13581.4584,204.7369,105014.9584,0.0000,-105014.9584,9.1225,4.2778,13325.0000,0.0000,13325.0000,0.5231,3551.3576,0.0000,3551.3576,25.5450,0.0000,9773.6424,9773.6424,9.1225,9.1225,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.1225,4.2778,547.2000,0.0000,547.2000,0.0215,145.8389,0.0000,145.8389,1.0490,0.0000,401.3611,401.3611,9.1225,14.6139,0.0000,11943.0000,-11943.0000,0.6545,0.0000,1918.7516,1918.7516,31.9628,13861.7516,0.0000,-13861.7516,9.1225,4.2778,9645.0000,0.0000,9645.0000,0.3786,2570.5699,0.0000,2570.5699,18.4902,0.0000,7074.4301,7074.4301,13.6892,9.1577,13.6892,11.4234,5.0421,75631.6371,13.6892,9.0958,9.1577,11.3925,5.1110,40887.8763,13.6892,9.0775,9.1362,11.3833,5.1314,35919.6324,8.6546,676.2815,-79859.3000,152439.1458
6598.0000,8.9738,15.4781,0.0000,68824.4000,-68824.4000,3.1497,0.0000,10193.1346,10193.1346,153.8272,79017.5346,0.0000,-79017.5346,8.9738,4.1600,13002.0000,0.0000,13002.0000,0.5132,3473.0132,0.0000,3473.0132,25.0650,0.0000,9528.9868,9528.9868,8.9738,14.4271,35.5000,1281.3000,-1245.8000,0.0690,7.9506,197.7989,205.7495,3.3704,1479.0989,27.5494,-1451.5495,8.9738,4.1600,409.4000,0.0000,409.4000,0.0162,109.3564,0.0000,109.3564,0.7892,0.0000,300.0436,300.0436,8.9738,14.4636,0.0000,8643.8000,-8643.8000,0.4737,0.0000,1387.4587,1387.4587,23.1371,10031.2587,0.0000,-10031.2587,8.9738,4.1600,8410.0000,0.0000,8410.0000,0.3320,2246.4268,0.0000,2246.4268,16.2126,0.0000,6163.5732,6163.5732,13.2158,9.0116,13.2158,11.1137,3.6922,55382.4732,13.2158,8.9451,9.0116,11.0805,3.7505,30004.2359,13.2158,8.9255,8.9885,11.0706,3.7678,26374.5945,6.8307,533.7640,-56892.6000,111761.3036
6599.0000,8.7706,15.2733,18.3000,59497.8000,-59479.5000,2.7216,4.1111,8776.8483,8780.9594,132.9191,68274.6483,14.1889,-68260.4594,8.7706,3.9748,13002.0000,0.0000,13002.0000,0.5146,3483.6436,0.0000,3483.6436,25.1311,0.0000,9518.3564,9518.3564,8.7706,12.8848,504.6000,2689.6000,-2185.0000,0.1710,113.4202,414.4578,527.8780,8.3494,3104.0578,391.1798,-2712.8780,8.7706,3.9748,415.4000,0.0000,415.4000,0.0164,111.2987,0.0000,111.2987,0.8029,0.0000,304.1013,304.1013,8.7706,14.2590,0.0000,5617.8000,-5617.8000,0.3079,0.0000,900.6742,900.6742,15.0387,6518.4742,0.0000,-6518.4742,8.7706,3.9748,4704.9000,0.0000,4704.9000,0.1862,1260.5903,0.0000,1260.5903,9.0939,0.0000,3444.3097,3444.3097,13.0209,8.8104,13.0209,10.9157,3.1812,47718.0830,13.0209,8.7405,8.8104,10.8807,3.2340,25871.7955,13.0209,8.7199,8.7861,10.8704,3.2496,22747.1975,5.8766,459.2044,-49160.0000,96337.0760
6600.0000,8.6314,15.1185,97.3000,49603.8000,-49506.5000,2.2712,21.9139,7297.5781,7319.4920,110.9197,56901.3781,75.3861,-56825.9920,8.6314,3.8566,13011.6000,0.0000,13011.6000,0.5168,3493.5438,0.0000,3493.5438,25.2408,0.0000,9518.0562,9518.0562,8.6314,11.3567,1081.8000,2528.2000,-1446.4000,0.1978,243.7647,389.1184,632.8831,9.6609,2917.3184,838.0353,-2079.2831,8.6314,3.8566,408.0000,0.0000,408.0000,0.0162,109.5458,0.0000,109.5458,0.7915,0.0000,298.4542,298.4542,8.6314,14.1185,0.0000,3512.6000,-3512.6000,0.1926,0.0000,562.7176,562.7176,9.4044,4075.3176,0.0000,-4075.3176,8.6314,3.8566,1463.0000,0.0000,1463.0000,0.0581,392.8075,0.0000,392.8075,2.8380,0.0000,1070.1925,1070.1925,12.7838,8.6732,12.7838,10.7285,2.5785,38677.4477,12.7838,8.5998,8.6732,10.6918,2.6245,20996.1542,12.7838,8.5781,8.6477,10.6809,2.6381,18467.0423,4.8790,381.2529,-39582.9000,78140.6442
6601.0000,8.5427,15.0175,161.6000,50119.7000,-49958.1000,2.2967,36.4546,7360.8576,7397.3122,112.1654,57480.5576,125.1454,-57355.4122,8.5427,3.7821,13029.7000,0.0000,13029.7000,0.5188,3503.0966,0.0000,3503.0966,25.3390,0.0000,9526.6034,9526.6034,8.5427,10.3494,1582.4000,2403.1000,-820.7000,0.2221,357.1334,369.5854,726.7187,10.8452,2772.6854,1225.2666,-1547.4187,8.5427,3.7821,413.5000,0.0000,413.5000,0.0165,111.1714,0.0000,111.1714,0.8041,0.0000,302.3286,302.3286,8.5427,14.0288,0.0000,2740.8000,-2740.8000,0.1503,0.0000,438.8621,438.8621,7.3388,3179.6621,0.0000,-3179.6621,8.5427,3.7821,846.2000,0.0000,846.2000,0.0337,227.5049,0.0000,227.5049,1.6456,0.0000,618.6951,618.6951,12.6771,8.5852,12.6771,10.6312,2.5552,38327.4517,12.6771,8.5105,8.5852,10.5938,2.6019,20814.8705,12.6771,8.4883,8.5592,10.5827,2.6157,18309.8995,4.8570,379.5316,-39230.2000,77452.2218
6602.0000,8.5781,15.0293,249.3000,46208.1000,-45958.8000,2.1222,56.2021,6791.0092,6847.2112,103.6466,52999.1092,193.0979,-52806.0112,8.5781,3.8241,13031.0000,0.0000,13031.0000,0.5197,3501.5728,0.0000,3501.5728,25.3820,0.0000,9529.4272,9529.4272,8.5781,9.6557,2950.3000,3239.7000,-289.4000,0.3496,665.4338,498.3997,1163.8335,17.0761,3738.0997,2284.8662,-1453.2335,8.5781,3.8241,409.2000,0.0000,409.2000,0.0163,109.9565,0.0000,109.9565,0.7970,0.0000,299.2435,299.2435,8.5781,14.0640,0.0000,2341.3000,-2341.3000,0.1284,0.0000,374.9656,374.9656,6.2695,2716.2656,0.0000,-2716.2656,8.5781,3.8241,382.6000,0.0000,382.6000,0.0153,102.8088,0.0000,102.8088,0.7452,0.0000,279.7912,279.7912,12.4337,8.6213,12.4337,10.5275,2.3171,34755.7537,12.4337,8.5453,8.6213,10.4895,2.3633,18906.0804,12.4337,8.5228,8.5949,10.4782,2.3770,16638.7270,4.7273,369.3996,-34766.7000,70300.5611
6603.0000,8.7283,15.1358,382.4000,42605.6000,-42223.2000,1.9661,85.9722,6279.8137,6365.7858,96.0200,48885.4137,296.4278,-48588.9858,8.7283,3.9674,13031.2000,0.0000,13031.2000,0.5194,3493.6943,0.0000,3493.6943,25.3662,0.0000,9537.5057,9537.5057,8.7283,8.6562,5573.0000,3615.2000,1957.8000,0.5298,1253.6038,556.8845,1810.4883,25.8728,4172.0845,4319.3962,147.3117,8.7283,3.9674,412.9000,0.0000,412.9000,0.0165,110.6994,0.0000,110.6994,0.8037,0.0000,302.2006,302.2006,8.7283,14.2150,0.0000,2029.0000,-2029.0000,0.1112,0.0000,325.2215,325.2215,5.4331,2354.2215,0.0000,-2354.2215,8.7283,3.9674,382.6000,0.0000,382.6000,0.0152,102.5759,0.0000,102.5759,0.7448,0.0000,280.0241,280.0241,12.0676,8.7720,12.0676,10.4198,2.0072,30107.7750,12.0676,8.6952,8.7720,10.3814,2.0539,16431.5747,12.0676,8.6725,8.7453,10.3700,2.0678,14474.6907,4.7373,370.1775,-28467.7000,61014.0404
6604.0000,8.5575,15.0384,142.1000,57422.8000,-57280.7000,2.6302,32.0470,8435.8377,8467.8847,128.4569,65858.6377,110.0530,-65748.5847,8.5575,3.7882,13021.5000,0.0000,13021.5000,0.5176,3500.1085,0.0000,3500.1085,25.2792,0.0000,9521.3915,9521.3915,8.5575,8.0468,6405.4000,3334.3000,3071.1000,0.5650,1445.2571,512.8637,1958.1208,27.5946,3847.1637,4960.1429,1112.9792,8.5575,3.7882,409.9000,0.0000,409.9000,0.0163,110.1789,0.0000,110.1789,0.7958,0.0000,299.7211,299.7211,8.5575,14.0441,0.0000,1866.3000,-1866.3000,0.1023,0.0000,298.8595,298.8595,4.9969,2165.1595,0.0000,-2165.1595,8.5575,3.7882,846.5000,0.0000,846.5000,0.0336,227.5346,0.0000,227.5346,1.6433,0.0000,618.9654,618.9654,12.3381,8.6001,12.3381,10.4691,2.7863,41793.7806,12.3381,8.5252,8.6001,10.4317,2.8421,22736.4729,12.3381,8.5030,8.5741,10.4206,2.8586,20010.4424,5.7977,453.0397,-41798.0000,84540.6959
6605.0000,8.6338,15.1182,185.7000,66391.6000,-66205.9000,3.0394,41.8215,9767.8135,9809.6350,148.4387,76159.4135,143.8785,-76015.5350,8.6338,3.8772,13019.7000,0.0000,13019.7000,0.5191,3495.5904,0.0000,3495.5904,25.3532,0.0000,9524.1096,9524.1096,8.6338,8.4810,7162.2000,4465.2000,2697.0000,0.6716,1613.8061,687.2588,2301.0649,32.7985,5152.4588,5548.3939,395.9351,8.6338,3.8772,539.0000,0.0000,539.0000,0.0215,144.7133,0.0000,144.7133,1.0496,0.0000,394.2867,394.2867,8.6338,14.1201,0.0000,2054.1000,-2054.1000,0.1126,0.0000,329.0707,329.0707,5.5004,2383.1707,0.0000,-2383.1707,8.6338,3.8772,4403.1000,0.0000,4403.1000,0.1756,1182.1650,0.0000,1182.1650,8.5741,0.0000,3220.9350,3220.9350,12.3382,8.6752,12.3382,10.5067,3.2070,48104.6346,12.3382,8.6026,8.6752,10.4704,3.2705,26164.3632,12.3382,8.5810,8.6499,10.4596,3.2894,23026.0828,6.8096,532.1148,-47601.2000,97295.0806
6606.0000,8.6551,15.1726,0.0000,130086.2000,-130086.2000,5.9366,0.0000,19146.7270,19146.7270,289.9350,149232.9270,0.0000,-149232.9270,8.6551,3.8914,13019.9000,0.0000,13019.9000,0.5184,3494.5202,0.0000,3494.5202,25.3189,0.0000,9525.3798,9525.3798,8.6551,6.0318,2603.7000,241.0000,2362.7000,0.1719,586.4491,37.1002,623.5492,8.3944,278.1002,2017.2509,1739.1508,8.6551,3.8914,493.0000,0.0000,493.0000,0.0196,132.3204,0.0000,132.3204,0.9587,0.0000,360.6796,360.6796,8.6551,14.1418,0.0000,2537.9000,-2537.9000,0.1391,0.0000,406.6245,406.6245,6.7955,2944.5245,0.0000,-2944.5245,8.6551,3.8914,14763.5000,0.0000,14763.5000,0.5878,3962.4997,0.0000,3962.4997,28.7095,0.0000,10801.0003,10801.0003,13.2175,8.6918,13.2175,10.9546,6.4355,96532.6557,13.2175,8.6275,8.6918,10.9225,6.5269,52215.0467,13.2175,8.6083,8.6694,10.9129,6.5542,45879.1487,11.0603,864.2688,-101985.0000,194626.8512
6607.0000,9.0563,15.5795,0.0000,178456.8000,-178456.8000,8.1451,0.0000,26473.1441,26473.1441,397.7914,204929.9441,0.0000,-204929.9441,9.0563,4.2802,22120.2000,0.0000,22120.2000,0.8804,5901.2913,0.0000,5901.2913,42.9991,0.0000,16218.9087,16218.9087,9.0563,5.7654,1942.5000,0.0000,1942.5000,0.1188,434.4069,0.0000,434.4069,5.8026,0.0000,1508.0931,1508.0931,9.0563,4.2802,996.7000,0.0000,996.7000,0.0397,265.9025,0.0000,265.9025,1.9375,0.0000,730.7975,730.7975,9.0563,14.5448,0.0000,2737.9000,-2737.9000,0.1501,0.0000,439.6914,439.6914,7.3309,3177.5914,0.0000,-3177.5914,9.0563,4.2802,15691.3000,0.0000,15691.3000,0.6246,4186.1707,0.0000,4186.1707,30.5021,0.0000,11505.1293,11505.1293,13.6942,9.0888,13.6942,11.3915,8.8447,132669.7805,13.6942,9.0318,9.0888,11.3630,8.9542,71633.4322,13.6942,9.0147,9.0690,11.3545,8.9870,62908.7184,14.9380,1167.2727,-140444.0000,267211.9311
6608.0000,9.3632,15.8764,0.0000,194971.3000,-194971.3000,8.9194,0.0000,29100.1837,29100.1837,435.6074,224071.4837,0.0000,-224071.4837,9.3632,4.5448,26981.1000,0.0000,26981.1000,1.0663,7165.1152,0.0000,7165.1152,52.0746,0.0000,19815.9848,19815.9848,9.3632,15.1025,0.0000,13721.1000,-13721.1000,0.7159,0.0000,2125.7827,2125.7827,34.9614,15846.8827,0.0000,-15846.8827,9.3632,4.5448,1676.9000,0.0000,1676.9000,0.0663,445.3184,0.0000,445.3184,3.2365,0.0000,1231.5816,1231.5816,9.3632,14.8546,0.0000,2672.6000,-2672.6000,0.1465,0.0000,430.0263,430.0263,7.1541,3102.6263,0.0000,-3102.6263,9.3632,4.5448,15072.7000,0.0000,15072.7000,0.5957,4002.7142,0.0000,4002.7142,29.0909,0.0000,11069.9858,11069.9858,14.1139,9.3932,14.1139,11.7535,10.4785,157178.0653,14.1139,9.3406,9.3932,11.7272,10.5953,84762.1253,14.1139,9.3248,9.3749,11.7193,10.6302,74411.6108,17.2648,1349.0995,-167634.3000,316351.8015
6609.0000,9.6080,16.1139,0.0000,210360.1000,-210360.1000,9.6405,0.0000,31552.3938,31552.3938,470.8274,241912.4938,0.0000,-241912.4938,9.6080,4.7571,30675.1000,0.0000,30675.1000,1.2057,8116.4306,0.0000,8116.4306,58.8848,0.0000,22558.6694,22558.6694,9.6080,15.3442,0.0000,16330.4000,-16330.4000,0.8527,0.0000,2535.9816,2535.9816,41.6460,18866.3816,0.0000,-18866.3816,9.6080,4.7571,1811.4000,0.0000,1811.4000,0.0712,479.2846,0.0000,479.2846,3.4772,0.0000,1332.1154,1332.1154,9.6080,15.1016,0.0000,2527.4000,-2527.4000,0.1385,0.0000,407.3174,407.3174,6.7643,2934.7174,0.0000,-2934.7174,9.6080,4.7571,13217.1000,0.0000,13217.1000,0.5195,3497.1581,0.0000,3497.1581,25.3719,0.0000,9719.9419,9719.9419,14.4082,9.6364,14.4082,12.0223,11.4370,171554.8026,14.4082,9.5866,9.6364,11.9974,11.5564,92451.5974,14.4082,9.5716,9.6191,11.9899,11.5922,81145.5896,18.6423,1456.7318,-183514.3000,345151.9895
6610.0000,9.8424,16.3430,0.0000,224911.2000,-224911.2000,10.3221,0.0000,33896.5299,33896.5299,504.1170,258807.7299,0.0000,-258807.7299,9.8424,4.9646,36211.8000,0.0000,36211.8000,1.4173,9548.1215,0.0000,9548.1215,69.2164,0.0000,26663.6785,26663.6785,9.8424,15.5763,0.0000,16367.4000,-16367.4000,0.8553,0.0000,2547.6165,2547.6165,41.7700,18915.0165,0.0000,-18915.0165,9.8424,4.9646,1856.2000,0.0000,1856.2000,0.0726,489.4323,0.0000,489.4323,3.5480,0.0000,1366.7677,1366.7677,9.8424,15.3378,0.0000,2575.3000,-2575.3000,0.1411,0.0000,415.7040,415.7040,6.8917,2991.0040,0.0000,-2991.0040,9.8424,4.9646,11980.1000,0.0000,11980.1000,0.4689,3158.8446,0.0000,3158.8446,22.8991,0.0000,8821.2554,8821.2554,14.6043,9.8695,14.6043,12.2369,12.1235,181852.8276,14.6043,9.8219,9.8695,12.2131,12.2455,97963.9207,14.6043,9.8076,9.8530,12.2060,12.2820,85974.0655,19.9160,1556.2613,-193805.8000,365790.8137
6611.0000,10.1251,16.6217,0.0000,239274.1000,-239274.1000,10.9965,0.0000,36272.0111,36272.0111,537.0507,275546.1111,0.0000,-275546.1111,10.1251,5.2201,38055.7000,0.0000,38055.7000,1.4834,9992.4584,0.0000,9992.4584,72.4455,0.0000,28063.2416,28063.2416,10.1251,15.8572,0.0000,31353.2000,-31353.2000,1.6395,0.0000,4894.2495,4894.2495,80.0697,36247.4495,0.0000,-36247.4495,10.1251,5.2201,2194.8000,0.0000,2194.8000,0.0856,576.2986,0.0000,576.2986,4.1782,0.0000,1618.5014,1618.5014,10.1251,15.6225,0.0000,2928.2000,-2928.2000,0.1604,0.0000,473.6266,473.6266,7.8354,3401.8266,0.0000,-3401.8266,10.1251,5.2201,9660.6000,0.0000,9660.6000,0.3766,2536.6277,0.0000,2536.6277,18.3906,0.0000,7123.9723,7123.9723,15.0212,10.1506,15.0212,12.5859,13.8467,207701.0098,15.0212,10.1058,10.1506,12.5635,13.9742,111793.2553,15.0212,10.0924,10.1351,12.5568,14.0124,98086.6006,22.1128,1727.9282,-223644.4000,417580.8656
6612.0000,10.4190,16.9099,0.0000,258963.0000,-258963.0000,11.9213,0.0000,39498.2489,39498.2489,582.2173,298461.2489,0.0000,-298461.2489,10.4190,5.4824,32981.7000,0.0000,32981.7000,1.2793,8622.7935,0.0000,8622.7935,62.4813,0.0000,24358.9065,24358.9065,10.4190,16.1486,0.0000,43093.8000,-43093.8000,2.2553,0.0000,6747.7860,6747.7860,110.1472,49841.5860,0.0000,-49841.5860,10.4190,5.4824,2615.5000,0.0000,2615.5000,0.1015,683.8009,0.0000,683.8009,4.9549,0.0000,1931.6991,1931.6991,10.4190,15.9185,0.0000,3053.6000,-3053.6000,0.1673,0.0000,494.9994,494.9994,8.1703,3548.5994,0.0000,-3548.5994,10.4190,5.4824,8423.5000,0.0000,8423.5000,0.3267,2202.2546,0.0000,2202.2546,15.9577,0.0000,6221.2454,6221.2454,15.5770,10.4431,15.5770,13.0101,15.8920,238380.0341,15.5770,10.4007,10.4431,12.9888,16.0233,128186.1258,15.5770,10.3880,10.4284,12.9825,16.0627,112438.9176,24.0772,1881.4287,-261089.7000,479005.0775
6613.0000,10.7737,17.2597,0.0000,271743.7000,-271743.7000,12.5316,0.0000,41759.8835,41759.8835,612.0250,313503.5835,0.0000,-313503.5835,10.7737,5.8032,38056.0000,0.0000,38056.0000,1.4688,9897.9147,0.0000,9897.9147,71.7334,0.0000,28158.0853,28158.0853,10.7737,16.5011,0.0000,54347.6000,-54347.6000,2.8469,0.0000,8542.9011,8542.9011,139.0386,62890.5011,0.0000,-62890.5011,10.7737,5.8032,2497.6000,0.0000,2497.6000,0.0964,649.5962,0.0000,649.5962,4.7078,0.0000,1848.0038,1848.0038,10.7737,16.2757,0.0000,3018.1000,-3018.1000,0.1653,0.0000,490.6143,490.6143,8.0748,3508.7143,0.0000,-3508.7143,10.7737,5.8032,7495.7000,0.0000,7495.7000,0.2893,1949.5428,0.0000,1949.5428,14.1290,0.0000,5546.1572,5546.1572,15.9051,10.7966,15.9051,13.3508,17.1405,257106.8651,15.9051,10.7564,10.7966,13.3308,17.2752,138201.9750,15.9051,10.7444,10.7826,13.3247,17.3157,121210.2267,26.0976,2039.3007,-281060.1000,516519.0667
6614.0000,10.9952,17.4715,0.0000,282346.9000,-282346.9000,13.0485,0.0000,43595.4670,43595.4670,637.2662,325942.3670,0.0000,-325942.3670,10.9952,5.9892,36209.5000,0.0000,36209.5000,1.3892,9387.3438,0.0000,9387.3438,67.8446,0.0000,26822.1562,26822.1562,10.9952,16.7180,0.0000,55956.9000,-55956.9000,2.9345,0.0000,8817.7627,8817.7627,143.3179,64774.6627,0.0000,-64774.6627,10.9952,5.9892,1658.9000,0.0000,1658.9000,0.0636,430.0712,0.0000,430.0712,3.1082,0.0000,1228.8288,1228.8288,10.9952,16.4988,0.0000,3262.7000,-3262.7000,0.1787,0.0000,531.3418,531.3418,8.7290,3794.0418,0.0000,-3794.0418,10.9952,5.9892,6567.9000,0.0000,6567.9000,0.2520,1702.7337,0.0000,1702.7337,12.3061,0.0000,4865.1663,4865.1663,16.2424,11.0174,16.2424,13.6299,18.0029,270043.7586,16.2424,10.9784,11.0174,13.6104,18.1375,145100.2151,16.2424,10.9666,11.0038,13.6045,18.1780,127245.6956,26.7998,2094.1729,-297130.2000,542389.6694
6615.0000,11.0310,17.4994,0.0000,281603.0000,-281603.0000,13.0316,0.0000,43514.1792,43514.1792,636.4422,325117.1792,0.0000,-325117.1792,11.0310,6.0055,34365.5000,0.0000,34365.5000,1.3135,8904.6423,0.0000,8904.6423,64.1509,0.0000,25460.8577,25460.8577,11.0310,16.7501,0.0000,42675.0000,-42675.0000,2.2396,0.0000,6727.5282,6727.5282,109.3792,49402.5282,0.0000,-49402.5282,11.0310,6.0055,1602.8000,0.0000,1602.8000,0.0613,415.3107,0.0000,415.3107,2.9920,0.0000,1187.4893,1187.4893,11.0310,16.5349,0.0000,3428.2000,-3428.2000,0.1878,0.0000,558.4617,558.4617,9.1718,3986.6617,0.0000,-3986.6617,11.0310,6.0055,7495.7000,0.0000,7495.7000,0.2865,1942.2539,0.0000,1942.2539,13.9924,0.0000,5553.4461,5553.4461,16.2754,11.0535,16.2754,13.6645,17.2410,258614.6236,16.2754,11.0141,11.0535,13.6448,17.3713,138970.1391,16.2754,11.0022,11.0398,13.6388,17.4103,121872.0329,25.6805,2006.7085,-284242.2000,519456.7956
6616.0000,11.2773,17.7488,0.0000,293446.1000,-293446.1000,13.5826,0.0000,45586.3140,45586.3140,663.3534,339032.4140,0.0000,-339032.4140,11.2773,6.2424,29285.8000,0.0000,29285.8000,1.1187,7561.3856,0.0000,7561.3856,54.6358,0.0000,21724.4144,21724.4144,11.2773,16.9978,0.0000,56322.9000,-56322.9000,2.9562,0.0000,8904.3109,8904.3109,144.3769,65227.2109,0.0000,-65227.2109,11.2773,6.2424,2060.1000,0.0000,2060.1000,0.0787,531.9032,0.0000,531.9032,3.8433,0.0000,1528.1968,1528.1968,11.2773,16.7827,0.0000,3610.9000,-3610.9000,0.1978,0.0000,589.4605,589.4605,9.6606,4200.3605,0.0000,-4200.3605,11.2773,6.2424,8732.8000,0.0000,8732.8000,0.3336,2254.7470,0.0000,2254.7470,16.2920,0.0000,6478.0530,6478.0530,16.6524,11.2989,16.6524,13.9757,18.8600,282899.9997,16.6524,11.2609,11.2989,13.9567,18.9939,151951.5301,16.6524,11.2495,11.2857,13.9510,19.0341,133239.0177,27.4015,2141.1888,-313301.2000,568090.5475
6617.0000,11.4267,17.8913,0.0000,302961.7000,-302961.7000,14.0442,0.0000,47218.0020,47218.0020,685.8957,350179.7020,0.0000,-350179.7020,11.4267,6.3674,19131.2000,0.0000,19131.2000,0.7278,4928.8957,0.0000,4928.8957,35.5454,0.0000,14202.3043,14202.3043,11.4267,17.1439,0.0000,56134.3000,-56134.3000,2.9487,0.0000,8890.0964,8890.0964,144.0118,65024.3964,0.0000,-65024.3964,11.4267,6.3674,1315.0000,0.0000,1315.0000,0.0500,338.7920,0.0000,338.7920,2.4432,0.0000,976.2080,976.2080,11.4267,16.9330,0.0000,3675.6000,-3675.6000,0.2014,0.0000,600.8079,600.8079,9.8340,4276.4079,0.0000,-4276.4079,11.4267,6.3674,11516.2000,0.0000,11516.2000,0.4381,2966.9936,0.0000,2966.9936,21.3969,0.0000,8549.2064,8549.2064,17.0000,11.4481,17.0000,14.2240,19.7116,295673.9311,17.0000,11.4105,11.4481,14.2052,19.8449,158759.3609,17.0000,11.3992,11.4350,14.1996,19.8849,139194.6101,27.6154,2157.9050,-330809.2000,593627.9021
6618.0000,10.4722,16.9127,0.0000,192898.1000,-192898.1000,8.9503,0.0000,29454.6629,29454.6629,437.1164,222352.7629,0.0000,-222352.7629,10.4722,5.4246,15766.7000,0.0000,15766.7000,0.5983,4118.8569,0.0000,4118.8569,29.2219,0.0000,11647.8431,11647.8431,10.4722,16.1777,0.0000,8925.7000,-8925.7000,0.4691,0.0000,1398.4165,1398.4165,22.9104,10324.1165,0.0000,-10324.1165,10.4722,5.4246,1097.9000,0.0000,1097.9000,0.0417,286.8129,0.0000,286.8129,2.0348,0.0000,811.0871,811.0871,10.4722,15.9718,0.0000,4029.5000,-4029.5000,0.2208,0.0000,653.4640,653.4640,10.7811,4682.9640,0.0000,-4682.9640,10.4722,5.4246,13526.4000,0.0000,13526.4000,0.5133,3533.6060,0.0000,3533.6060,25.0698,0.0000,9992.7940,9992.7940,15.6340,10.4990,15.6340,13.0665,10.6885,160327.2973,15.6340,10.4518,10.4990,13.0429,10.7867,86293.9534,15.6340,10.4379,10.4826,13.0359,10.8158,75710.2801,16.1902,1265.1226,-175462.3000,322331.5308
6619.0000,10.1792,16.6525,0.0000,184846.2000,-184846.2000,8.5270,0.0000,28052.7034,28052.7034,416.4462,212898.9034,0.0000,-212898.9034,10.1792,5.2196,15749.0000,0.0000,15749.0000,0.6073,4131.9881,0.0000,4131.9881,29.6591,0.0000,11617.0119,11617.0119,10.1792,15.9007,0.0000,6513.0000,-6513.0000,0.3412,0.0000,1017.2536,1017.2536,16.6651,7530.2536,0.0000,-7530.2536,10.1792,5.2196,841.2000,0.0000,841.2000,0.0324,220.7015,0.0000,220.7015,1.5842,0.0000,620.4985,620.4985,10.1792,15.6778,0.0000,3795.2000,-3795.2000,0.2079,0.0000,614.1055,614.1055,10.1539,4409.3055,0.0000,-4409.3055,10.1792,5.2196,12907.9000,0.0000,12907.9000,0.4977,3386.5826,0.0000,3386.5826,24.3087,0.0000,9521.3174,9521.3174,15.3343,10.2074,15.3343,12.7708,10.0985,151476.9098,15.3343,10.1579,10.2074,12.7461,10.1959,81566.8624,15.3343,10.1433,10.1902,12.7388,10.2247,71572.9380,15.3204,1197.1613,-165656.3000,304616.7102
6620.0000,9.7628,16.2401,0.0000,122424.7000,-122424.7000,5.6376,0.0000,18420.7071,18420.7071,275.3318,140845.4071,0.0000,-140845.4071,9.7628,4.8387,15756.0000,0.0000,15756.0000,0.6106,4159.3569,0.0000,4159.3569,29.8209,0.0000,11596.6431,11596.6431,9.7628,15.4862,0.0000,1580.5000,-1580.5000,0.0827,0.0000,245.8128,245.8128,4.0404,1826.3128,0.0000,-1826.3128,9.7628,4.8387,919.7000,0.0000,919.7000,0.0356,242.7875,0.0000,242.7875,1.7407,0.0000,676.9125,676.9125,9.7628,15.2588,0.0000,3521.7000,-3521.7000,0.1929,0.0000,568.1576,568.1576,9.4226,4089.8576,0.0000,-4089.8576,9.7628,4.8387,11825.5000,0.0000,11825.5000,0.4583,3121.7615,0.0000,3121.7615,22.3817,0.0000,8703.7385,8703.7385,14.4097,9.7950,14.4097,12.1024,6.2455,93683.2427,14.4097,9.7384,9.7950,12.0741,6.3221,50576.7210,14.4097,9.7217,9.7753,12.0657,6.3447,44412.6952,10.5267,822.5716,-99025.7000,188672.6588
6621.0000,9.4124,15.8996,0.0000,110724.2000,-110724.2000,5.0862,0.0000,16542.3186,16542.3186,248.4038,127266.5186,0.0000,-127266.5186,9.4124,4.5326,13341.2000,0.0000,13341.2000,0.5207,3540.2962,0.0000,3540.2962,25.4323,0.0000,9800.9038,9800.9038,9.4124,15.1404,0.0000,193.0000,-193.0000,0.0101,0.0000,29.9150,29.9150,0.4928,222.9150,0.0000,-222.9150,9.4124,4.5326,539.9000,0.0000,539.9000,0.0211,143.2709,0.0000,143.2709,1.0292,0.0000,396.6291,396.6291,9.4124,14.9059,0.0000,3082.1000,-3082.1000,0.1689,0.0000,496.0729,496.0729,8.2474,3578.1729,0.0000,-3578.1729,9.4124,4.5326,9660.6000,0.0000,9660.6000,0.3771,2563.5914,0.0000,2563.5914,18.4160,0.0000,7097.0086,7097.0086,14.1822,9.4466,14.1822,11.8144,5.6478,84717.0252,14.1822,9.3865,9.4466,11.7844,5.7195,45755.6694,14.1822,9.3687,9.4257,11.7755,5.7406,40184.5399,9.2762,724.8515,-90457.6000,170657.2346
6622.0000,9.3300,15.8233,40.4000,84483.6000,-84443.2000,3.8752,8.9843,12601.0977,12610.0820,189.2585,97084.6977,31.4157,-97053.2820,9.3300,4.4821,13029.9000,0.0000,13029.9000,0.5117,3461.9445,0.0000,3461.9445,24.9910,0.0000,9567.9555,9567.9555,9.3300,9.8497,2841.4000,2430.3000,411.1000,0.2981,632.3635,376.4037,1008.7673,14.5604,2806.7037,2209.0365,-597.6673,9.3300,4.4821,417.7000,0.0000,417.7000,0.0164,110.9797,0.0000,110.9797,0.8011,0.0000,306.7203,306.7203,9.3300,14.8223,0.0000,2237.5000,-2237.5000,0.1226,0.0000,359.9414,359.9414,5.9882,2597.4414,0.0000,-2597.4414,9.3300,4.4821,8423.5000,0.0000,8423.5000,0.3308,2238.0593,0.0000,2238.0593,16.1561,0.0000,6185.4407,6185.4407,13.5643,9.3664,13.5643,11.4653,4.1732,62597.8730,13.5643,9.3024,9.3664,11.4333,4.2368,33894.7882,13.5643,9.2834,9.3441,11.4239,4.2557,29789.6434,7.7323,604.2127,-64398.5000,126282.3046
6623.0000,9.2347,15.6957,229.8000,72234.9000,-72005.1000,3.3230,51.1919,10753.6597,10804.8516,162.2899,82988.5597,178.6081,-82809.9516,9.2347,4.3963,13030.8000,0.0000,13030.8000,0.5125,3467.1201,0.0000,3467.1201,25.0289,0.0000,9563.6799,9563.6799,9.2347,8.9146,5802.0000,3343.5000,2458.5000,0.5247,1293.4290,517.3788,1810.8078,25.6277,3860.8788,4508.5710,647.6922,9.2347,4.3963,404.2000,0.0000,404.2000,0.0159,107.5460,0.0000,107.5460,0.7764,0.0000,296.6540,296.6540,9.2347,14.7263,0.0000,1473.0000,-1473.0000,0.0807,0.0000,236.8153,236.8153,3.9424,1709.8153,0.0000,-1709.8153,9.2347,4.3963,4712.4000,0.0000,4712.4000,0.1853,1253.8338,0.0000,1253.8338,9.0513,0.0000,3458.5662,3458.5662,13.1751,9.2727,13.1751,11.2239,3.4936,52404.1392,13.1751,9.2058,9.2727,11.1905,3.5534,28427.5313,13.1751,9.1861,9.2494,11.1806,3.5711,24997.9650,6.9633,544.1199,-52872.2000,105829.6356
6624.0000,9.2686,15.6775,466.7000,60565.2000,-60098.5000,2.8004,103.9019,9022.4827,9126.3846,136.7687,69587.6827,362.7981,-69224.8846,9.2686,4.4375,13030.9000,0.0000,13030.9000,0.5133,3465.3889,0.0000,3465.3889,25.0711,0.0000,9565.5111,9565.5111,9.2686,7.8755,9892.9000,3117.6000,6775.3000,0.7609,2204.0857,482.5749,2686.6605,37.1626,3600.1749,7688.8143,4088.6395,9.2686,4.4375,418.8000,0.0000,418.8000,0.0165,111.3741,0.0000,111.3741,0.8058,0.0000,307.4259,307.4259,9.2686,14.7601,0.0000,891.8000,-891.8000,0.0489,0.0000,143.4059,143.4059,2.3870,1035.2059,0.0000,-1035.2059,9.2686,4.4375,1465.1000,0.0000,1465.1000,0.0577,389.6232,0.0000,389.6232,2.8188,0.0000,1075.4768,1075.4768,12.6793,9.3080,12.6793,10.9937,2.7292,40938.0627,12.6793,9.2387,9.3080,10.9590,2.7853,22282.7873,12.6793,9.2182,9.2839,10.9487,2.8020,19613.6919,6.2967,492.0331,-39300.2000,82834.5419
6625.0000,9.1462,15.5094,670.7000,60025.6000,-59354.9000,2.7880,149.6491,8920.3487,9069.9977,136.1609,68945.9487,521.0509,-68424.8977,9.1462,4.3154,13048.6000,0.0000,13048.6000,0.5137,3476.4564,0.0000,3476.4564,25.0902,0.0000,9572.1436,9572.1436,9.1462,9.2343,10429.1000,7313.7000,3115.4000,1.0120,2328.5788,1130.8104,3459.3893,49.4243,8444.5104,8100.5212,-343.9893,9.1462,4.3154,405.4000,0.0000,405.4000,0.0160,108.0082,0.0000,108.0082,0.7795,0.0000,297.3918,297.3918,9.1462,14.6373,0.0000,730.3000,-730.3000,0.0400,0.0000,117.3464,117.3464,1.9547,847.6464,0.0000,-847.6464,9.1462,4.3154,847.2000,0.0000,847.2000,0.0334,225.7142,0.0000,225.7142,1.6290,0.0000,621.4858,621.4858,12.6277,9.1859,12.6277,10.9068,2.9225,43838.1488,12.6277,9.1161,9.1859,10.8719,2.9818,23854.4258,12.6277,9.0955,9.1617,10.8616,2.9994,20995.5019,6.6046,516.0925,-42668.6000,88688.0765
6626.0000,9.1788,15.5016,826.3000,55570.0000,-54743.7000,2.5912,184.2586,8263.5465,8447.8052,126.5492,63833.5465,642.0414,-63191.5052,9.1788,4.3575,13040.3000,0.0000,13040.3000,0.5145,3472.5517,0.0000,3472.5517,25.1283,0.0000,9567.7483,9567.7483,9.1788,9.2724,12437.3000,8746.2000,3691.1000,1.2098,2775.3649,1352.7019,4128.0668,59.0839,10098.9019,9661.9351,-436.9668,9.1788,4.3575,418.4000,0.0000,418.4000,0.0165,111.4173,0.0000,111.4173,0.8062,0.0000,306.9827,306.9827,9.1788,12.3218,204.5000,622.1000,-417.6000,0.0464,45.4216,99.9807,145.4023,2.2682,722.0807,159.0784,-563.0023,9.1788,4.3575,382.9000,0.0000,382.9000,0.0151,101.9639,0.0000,101.9639,0.7378,0.0000,280.9361,280.9361,12.3675,9.2189,12.3675,10.7932,2.6678,40017.1949,12.3675,9.1484,9.2189,10.7579,2.7275,21820.0950,12.3675,9.1275,9.1944,10.7475,2.7452,19216.4076,6.5903,514.9768,-37628.6000,81053.6976
6627.0000,9.2755,15.4816,1257.4000,51038.5000,-49781.1000,2.4090,279.9011,7604.3340,7884.2350,117.6540,58642.8340,977.4989,-57665.3350,9.2755,4.4490,13038.4000,0.0000,13038.4000,0.5141,3467.0224,0.0000,3467.0224,25.1102,0.0000,9571.3776,9571.3776,9.2755,8.5285,14140.9000,6531.2000,7609.7000,1.1969,3150.1303,1011.0335,4161.1638,58.4530,7542.2335,10990.7697,3448.5362,9.2755,4.4490,406.0000,0.0000,406.0000,0.0160,107.9589,0.0000,107.9589,0.7819,0.0000,298.0411,298.0411,9.2755,9.5301,688.8000,521.1000,167.7000,0.0701,152.7421,83.7992,236.5413,3.4245,604.8992,536.0579,-68.8413,9.2755,4.4490,382.9000,0.0000,382.9000,0.0151,101.8164,0.0000,101.8164,0.7374,0.0000,281.0836,281.0836,11.9863,9.3162,11.9863,10.6512,2.1736,32604.2112,11.9863,9.2447,9.3162,10.6155,2.2318,17854.7353,11.9863,9.2235,9.2914,10.6049,2.2491,15743.6494,6.3319,494.7865,-28176.4000,66202.5959
6628.0000,9.3517,15.6711,1010.4000,67251.5000,-66241.1000,3.1386,224.6093,10035.2260,10259.8353,153.2858,77286.7260,785.7907,-76500.9353,9.3517,4.5150,13038.6000,0.0000,13038.6000,0.5133,3463.1307,0.0000,3463.1307,25.0679,0.0000,9575.4693,9575.4693,9.3517,6.1560,21942.6000,400.5000,21542.1000,1.3466,4881.5308,62.0420,4943.5728,65.7681,462.5420,17061.0692,16598.5272,9.3517,4.5150,417.7000,0.0000,417.7000,0.0164,110.9436,0.0000,110.9436,0.8031,0.0000,306.7564,306.7564,9.3517,8.6290,1046.1000,486.3000,559.8000,0.0896,231.6786,78.2408,309.9194,4.3783,564.5408,814.4214,249.8806,9.3517,4.5150,847.5000,0.0000,847.5000,0.0334,225.1011,0.0000,225.1011,1.6294,0.0000,622.3989,622.3989,11.8318,9.3911,11.8318,10.6114,2.4184,36275.2744,11.8318,9.3219,9.3911,10.5768,2.4869,19895.5257,11.8318,9.3014,9.3670,10.5666,2.5073,17550.9711,7.7070,602.2380,-29835.4000,73721.7712
6629.0000,9.3631,15.6488,1314.6000,74584.6000,-73270.0000,3.4934,292.1720,11132.0122,11424.1842,170.6136,85716.6122,1022.4280,-84694.1842,9.3631,4.5196,13040.5000,0.0000,13040.5000,0.5127,3463.0452,0.0000,3463.0452,25.0380,0.0000,9577.4548,9577.4548,9.3631,6.0214,23221.6000,0.0000,23221.6000,1.4009,5165.0293,0.0000,5165.0293,68.4184,0.0000,18056.5707,18056.5707,9.3631,4.5196,530.0000,0.0000,530.0000,0.0208,140.7472,0.0000,140.7472,1.0176,0.0000,389.2528,389.2528,9.3631,8.6147,1260.0000,577.9000,682.1000,0.1074,278.9977,92.9851,371.9828,5.2470,670.8851,981.0023,310.1172,9.3631,4.5196,4410.2000,0.0000,4410.2000,0.1734,1171.1761,0.0000,1171.1761,8.4677,0.0000,3239.0239,3239.0239,11.7757,9.4015,11.7757,10.5886,2.6138,39207.4410,11.7757,9.3341,9.4015,10.5549,2.6881,21504.5264,11.7757,9.3141,9.3781,10.5449,2.7101,18970.6780,8.5630,669.1252,-31385.6000,79682.6454
6630.0000,9.0352,15.5105,232.8000,139804.7000,-139571.9000,6.4204,52.0477,20730.6476,20782.6953,313.5636,160535.3476,180.7523,-160354.5953,9.0352,4.1993,13049.4000,0.0000,13049.4000,0.5129,3482.4614,0.0000,3482.4614,25.0500,0.0000,9566.9386,9566.9386,9.0352,5.6982,10540.0000,0.0000,10540.0000,0.6357,2357.9747,0.0000,2357.9747,31.0473,0.0000,8182.0253,8182.0253,9.0352,4.1993,503.9000,0.0000,503.9000,0.0198,134.4746,0.0000,134.4746,0.9673,0.0000,369.4254,369.4254,9.0352,8.7806,1338.1000,791.5000,546.6000,0.1238,297.9229,127.0943,425.0172,6.0471,918.5943,1040.1771,121.5828,9.0352,4.1993,14788.1000,0.0000,14788.1000,0.5813,3946.4640,0.0000,3946.4640,28.3877,0.0000,10841.6360,10841.6360,13.1387,9.0697,13.1387,11.1042,6.5084,97625.4425,13.1387,9.0091,9.0697,11.0739,6.6053,52842.0568,13.1387,8.9910,9.0486,11.0649,6.6342,46439.2858,12.4409,972.1513,-100143.9000,196906.7850
6631.0000,9.3339,15.8475,0.0000,183711.9000,-183711.9000,8.4033,0.0000,27403.5961,27403.5961,410.4013,211115.4961,0.0000,-211115.4961,9.3339,4.5181,22147.6000,0.0000,22147.6000,0.8756,5884.1007,0.0000,5884.1007,42.7618,0.0000,16263.4993,16263.4993,9.3339,6.0134,7234.6000,0.0000,7234.6000,0.4392,1609.9736,0.0000,1609.9736,21.4489,0.0000,5624.6264,5624.6264,9.3339,4.5181,998.3000,0.0000,998.3000,0.0395,265.2250,0.0000,265.2250,1.9275,0.0000,733.0750,733.0750,9.3339,8.6664,1739.6000,832.0000,907.6000,0.1509,385.3819,133.8453,519.2272,7.3677,965.8453,1354.2181,388.3728,9.3339,4.5181,15717.5000,0.0000,15717.5000,0.6214,4175.7731,0.0000,4175.7731,30.3468,0.0000,11541.7269,11541.7269,13.6813,9.3651,13.6813,11.5232,8.7647,131470.7220,13.6813,9.3103,9.3651,11.4958,8.8760,71007.8441,13.6813,9.2939,9.3461,11.4876,8.9093,62364.8505,15.7946,1234.2095,-136706.3000,264843.4166
6632.0000,9.5646,16.0709,0.0000,205431.1000,-205431.1000,9.4130,0.0000,30786.0338,30786.0338,459.7168,236217.1338,0.0000,-236217.1338,9.5646,4.7173,27020.6000,0.0000,27020.6000,1.0626,7154.0867,0.0000,7154.0867,51.8962,0.0000,19866.5133,19866.5133,9.5646,15.3010,0.0000,12664.4000,-12664.4000,0.6612,0.0000,1965.8534,1965.8534,32.2942,14630.2534,0.0000,-14630.2534,9.5646,4.7173,1679.3000,0.0000,1679.3000,0.0660,444.6185,0.0000,444.6185,3.2253,0.0000,1234.6815,1234.6815,9.5646,8.4508,2088.3000,778.9000,1309.4000,0.1683,460.8555,125.4916,586.3472,8.2196,904.3916,1627.4445,723.0528,9.5646,4.7173,15097.9000,0.0000,15097.9000,0.5937,3997.3829,0.0000,3997.3829,28.9973,0.0000,11100.5171,11100.5171,14.2868,9.5937,14.2868,11.9402,10.8290,162434.6027,14.2868,9.5427,9.5937,11.9147,10.9467,87573.5955,14.2868,9.5274,9.5760,11.9071,10.9820,76873.7643,17.9474,1402.4384,-172988.3000,326881.9625
6633.0000,9.8694,16.3722,0.0000,222555.8000,-222555.8000,10.2115,0.0000,33560.1554,33560.1554,498.7108,256115.9554,0.0000,-256115.9554,9.8694,4.9946,30715.0000,0.0000,30715.0000,1.2030,8095.5117,0.0000,8095.5117,58.7540,0.0000,22619.4883,22619.4883,9.8694,15.6043,0.0000,22862.0000,-22862.0000,1.1945,0.0000,3559.4787,3559.4787,58.3370,26421.4787,0.0000,-26421.4787,9.8694,4.9946,1814.4000,0.0000,1814.4000,0.0711,478.2190,0.0000,478.2190,3.4707,0.0000,1336.1810,1336.1810,9.8694,11.7278,1055.6000,1661.2000,-605.6000,0.1542,231.7807,268.2012,499.9819,7.5327,1929.4012,823.8193,-1105.5819,9.8694,4.9946,13239.2000,0.0000,13239.2000,0.5185,3489.4383,0.0000,3489.4383,25.3249,0.0000,9749.7617,9749.7617,14.7224,9.8967,14.7224,12.3095,12.4265,186398.2207,14.7224,9.8489,9.8967,12.2856,12.5497,100397.7967,14.7224,9.8345,9.8801,12.2784,12.5866,88106.5205,20.0292,1565.1123,-200254.8000,374902.5379
6634.0000,10.1038,16.5990,0.0000,233568.3000,-233568.3000,10.7360,0.0000,35391.3942,35391.3942,524.3278,268959.6942,0.0000,-268959.6942,10.1038,5.1970,36262.3000,0.0000,36262.3000,1.4128,9524.5549,0.0000,9524.5549,68.9992,0.0000,26737.7451,26737.7451,10.1038,15.8353,0.0000,21571.7000,-21571.7000,1.1281,0.0000,3366.6102,3366.6102,55.0942,24938.3102,0.0000,-24938.3102,10.1038,5.1970,1857.6000,0.0000,1857.6000,0.0724,487.9121,0.0000,487.9121,3.5346,0.0000,1369.6879,1369.6879,10.1038,15.1422,170.7000,3410.9000,-3240.2000,0.1970,37.3366,551.6157,588.9522,9.6232,3962.5157,133.3634,-3829.1522,10.1038,5.1970,12000.0000,0.0000,12000.0000,0.4675,3151.8866,0.0000,3151.8866,22.8334,0.0000,8848.1134,8848.1134,14.9282,10.1300,14.9282,12.5291,12.9676,194514.1678,14.9282,10.0840,10.1300,12.5061,13.0920,104736.0470,14.9282,10.0702,10.1140,12.4992,13.1293,91904.8200,21.0207,1642.5897,-208260.3000,391155.0348
6635.0000,10.3218,16.8118,0.0000,245260.9000,-245260.9000,11.2891,0.0000,37332.1991,37332.1991,551.3414,282593.0991,0.0000,-282593.0991,10.3218,5.3895,38113.3000,0.0000,38113.3000,1.4789,9978.6446,0.0000,9978.6446,72.2292,0.0000,28134.6554,28134.6554,10.3218,16.0510,0.0000,26986.0000,-26986.0000,1.4122,0.0000,4221.2026,4221.2026,68.9713,31207.2026,0.0000,-31207.2026,10.3218,5.3895,2199.1000,0.0000,2199.1000,0.0853,575.7580,0.0000,575.7580,4.1676,0.0000,1623.3420,1623.3420,10.3218,15.7611,25.1000,4034.7000,-4009.6000,0.2225,5.4704,653.5552,659.0256,10.8680,4688.2552,19.6296,-4668.6256,10.3218,5.3895,9676.6000,0.0000,9676.6000,0.3755,2533.4818,0.0000,2533.4818,18.3383,0.0000,7143.1182,7143.1182,15.2332,10.3470,15.2332,12.7901,14.0061,210090.8246,15.2332,10.3027,10.3470,12.7679,14.1329,113062.8189,15.2332,10.2895,10.3316,12.7613,14.1708,99195.8887,22.2955,1742.1979,-226267.5000,422349.5322
6636.0000,10.5266,17.0120,0.0000,258715.9000,-258715.9000,11.9239,0.0000,39550.1276,39550.1276,582.3445,298266.0276,0.0000,-298266.0276,10.5266,5.5707,33024.1000,0.0000,33024.1000,1.2767,8620.2543,0.0000,8620.2543,62.3516,0.0000,24403.8457,24403.8457,10.5266,16.2537,0.0000,33999.7000,-33999.7000,1.7805,0.0000,5329.9666,5329.9666,86.9557,39329.6666,0.0000,-39329.6666,10.5266,5.5707,2618.4000,0.0000,2618.4000,0.1012,683.4788,0.0000,683.4788,4.9437,0.0000,1934.9212,1934.9212,10.5266,16.0271,0.0000,4250.2000,-4250.2000,0.2328,0.0000,689.5467,689.5467,11.3714,4939.7467,0.0000,-4939.7467,10.5266,5.5707,8437.4000,0.0000,8437.4000,0.3262,2202.4077,0.0000,2202.4077,15.9304,0.0000,6234.9923,6234.9923,15.6645,10.5510,15.6645,13.1077,15.4246,231369.4966,15.6645,10.5083,10.5510,13.0864,15.5534,124427.0378,15.6645,10.4955,10.5361,13.0800,15.5920,109143.9501,23.4620,1833.3537,-252885.9000,464940.4845
6637.0000,10.8025,17.2849,0.0000,268172.7000,-268172.7000,12.3750,0.0000,41236.4598,41236.4598,604.3731,309409.1598,0.0000,-309409.1598,10.8025,5.8223,38114.8000,0.0000,38114.8000,1.4684,9909.0397,0.0000,9909.0397,71.7130,0.0000,28205.7603,28205.7603,10.8025,16.5282,0.0000,41021.1000,-41021.1000,2.1496,0.0000,6450.1753,6450.1753,104.9809,47471.2753,0.0000,-47471.2753,10.8025,5.8223,2499.8000,0.0000,2499.8000,0.0963,649.8950,0.0000,649.8950,4.7034,0.0000,1849.9050,1849.9050,10.8025,16.3048,0.0000,4938.8000,-4938.8000,0.2706,0.0000,803.0259,803.0259,13.2134,5741.8259,0.0000,-5741.8259,10.8025,5.8223,7508.1000,0.0000,7508.1000,0.2892,1951.9468,0.0000,1951.9468,14.1265,0.0000,5556.1532,5556.1532,15.8949,10.8259,15.8949,13.3604,16.2754,244130.5880,15.8949,10.7849,10.8259,13.3399,16.4070,131255.9238,15.8949,10.7726,10.8116,13.3338,16.4465,115125.2327,24.9735,1951.4646,-266009.9000,490511.7445
