Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6638.0000,11.0558,17.5321,0.0000,282337.1000,-282337.1000,13.0503,0.0000,43650.8624,43650.8624,637.3554,325987.9624,0.0000,-325987.9624,11.0558,6.0458,36260.9000,0.0000,36260.9000,1.3905,9392.3963,0.0000,9392.3963,67.9080,0.0000,26868.5037,26868.5037,11.0558,16.7786,0.0000,48907.3000,-48907.3000,2.5651,0.0000,7712.1992,7712.1992,125.2741,56619.4992,0.0000,-56619.4992,11.0558,6.0458,1661.3000,0.0000,1661.3000,0.0637,430.3144,0.0000,430.3144,3.1112,0.0000,1230.9856,1230.9856,11.0558,16.5598,0.0000,5055.0000,-5055.0000,0.2769,0.0000,823.6423,823.6423,13.5241,5878.6423,0.0000,-5878.6423,11.0558,6.0458,6578.7000,0.0000,6578.7000,0.2523,1704.0326,0.0000,1704.0326,12.3203,0.0000,4874.6674,4874.6674,16.2932,11.0783,16.2932,13.6857,17.6991,265486.9104,16.2932,11.0388,11.0783,13.6660,17.8331,142664.5634,16.2932,11.0270,11.0645,13.6601,17.8733,125112.9526,26.3981,2062.7833,-291798.5000,533264.4264
6639.0000,11.2772,17.7477,0.0000,290694.8000,-290694.8000,13.4573,0.0000,45158.8360,45158.8360,657.2330,335853.6360,0.0000,-335853.6360,11.2772,6.2403,34414.1000,0.0000,34414.1000,1.3141,8885.4853,0.0000,8885.4853,64.1766,0.0000,25528.6147,25528.6147,11.2772,16.9973,0.0000,52613.4000,-52613.4000,2.7617,0.0000,8317.8545,8317.8545,134.8791,60931.2545,0.0000,-60931.2545,11.2772,6.2403,1602.0000,0.0000,1602.0000,0.0612,413.6254,0.0000,413.6254,2.9875,0.0000,1188.3746,1188.3746,11.2772,16.7826,0.0000,5201.5000,-5201.5000,0.2849,0.0000,849.1171,849.1171,13.9161,6050.6171,0.0000,-6050.6171,11.2772,6.2403,7508.1000,0.0000,7508.1000,0.2867,1938.5401,0.0000,1938.5401,14.0014,0.0000,5569.5599,5569.5599,16.5657,11.2991,16.5657,13.9324,18.4506,276758.4844,16.5657,11.2606,11.2991,13.9132,18.5853,148682.2486,16.5657,11.2491,11.2857,13.9074,18.6257,130379.9479,27.2489,2129.2651,-304985.5000,555820.6808
6640.0000,11.2719,17.7336,0.0000,282948.3000,-282948.3000,13.1164,0.0000,43950.3605,43950.3605,640.5858,326898.6605,0.0000,-326898.6605,11.2719,6.2165,29327.3000,0.0000,29327.3000,1.1157,7572.6900,0.0000,7572.6900,54.4896,0.0000,21754.6100,21754.6100,11.2719,16.9877,0.0000,43909.3000,-43909.3000,2.3066,0.0000,6941.3596,6941.3596,112.6487,50850.6596,0.0000,-50850.6596,11.2719,6.2165,2068.8000,0.0000,2068.8000,0.0787,534.1910,0.0000,534.1910,3.8438,0.0000,1534.6090,1534.6090,11.2719,16.7771,0.0000,5571.4000,-5571.4000,0.3052,0.0000,909.4594,909.4594,14.9062,6480.8594,0.0000,-6480.8594,11.2719,6.2165,8747.2000,0.0000,8747.2000,0.3328,2258.6407,0.0000,2258.6407,16.2521,0.0000,6488.5593,6488.5593,16.5976,11.2942,16.5976,13.9459,17.6484,264726.4650,16.5976,11.2550,11.2942,13.9263,17.7786,142229.0084,16.5976,11.2433,11.2806,13.9205,17.8176,124723.1267,25.8831,2022.5429,-292285.7000,531678.6002
6641.0000,11.2969,17.7593,0.0000,291917.5000,-291917.5000,13.5318,0.0000,45368.1978,45368.1978,660.8702,337285.6978,0.0000,-337285.6978,11.2969,6.2414,19154.9000,0.0000,19154.9000,0.7288,4944.2563,0.0000,4944.2563,35.5926,0.0000,14210.6437,14210.6437,11.2969,17.0131,0.0000,37472.7000,-37472.7000,1.9684,0.0000,5925.5665,5925.5665,96.1340,43398.2665,0.0000,-43398.2665,11.2969,6.2414,1313.1000,0.0000,1313.1000,0.0500,338.9369,0.0000,338.9369,2.4399,0.0000,974.1631,974.1631,11.2969,16.8023,0.0000,5148.7000,-5148.7000,0.2821,0.0000,840.6415,840.6415,13.7752,5989.3415,0.0000,-5989.3415,11.2969,6.2414,11535.3000,0.0000,11535.3000,0.4389,2977.4877,0.0000,2977.4877,21.4343,0.0000,8557.8123,8557.8123,16.8320,11.3193,16.8320,14.0756,18.0731,271096.1447,16.8320,11.2800,11.3193,14.0560,18.2020,145615.8568,16.8320,11.2682,11.3056,14.0501,18.2406,127683.9954,25.4998,1992.5910,-302535.6000,544395.9969
6642.0000,10.4524,16.8978,0.0000,182589.6000,-182589.6000,8.4652,0.0000,27868.9964,27868.9964,413.4269,210458.5964,0.0000,-210458.5964,10.4524,5.4163,15789.0000,0.0000,15789.0000,0.6005,4125.8796,0.0000,4125.8796,29.3261,0.0000,11663.1204,11663.1204,10.4524,16.1604,0.0000,7546.9000,-7546.9000,0.3965,0.0000,1182.1445,1182.1445,19.3628,8729.0445,0.0000,-8729.0445,10.4524,5.4163,1103.3000,0.0000,1103.3000,0.0420,288.3072,0.0000,288.3072,2.0492,0.0000,814.9928,814.9928,10.4524,15.9521,0.0000,5036.0000,-5036.0000,0.2759,0.0000,816.5634,816.5634,13.4737,5852.5634,0.0000,-5852.5634,10.4524,5.4163,13549.0000,0.0000,13549.0000,0.5153,3540.5372,0.0000,3540.5372,25.1656,0.0000,10008.4628,10008.4628,15.5530,10.4800,15.5530,13.0165,10.0721,151080.9912,15.5530,10.4314,10.4800,12.9922,10.1685,81347.9288,15.5530,10.4171,10.4631,12.9850,10.1970,71378.6701,15.4429,1206.7304,-164731.2000,303807.5901
6643.0000,10.1698,16.6437,0.0000,176754.6000,-176754.6000,8.1528,0.0000,26819.4641,26819.4641,398.1691,203574.0641,0.0000,-203574.0641,10.1698,5.2121,15783.6000,0.0000,15783.6000,0.6088,4141.6393,0.0000,4141.6393,29.7343,0.0000,11641.9607,11641.9607,10.1698,15.8916,0.0000,4269.8000,-4269.8000,0.2237,0.0000,666.8271,666.8271,10.9247,4936.6271,0.0000,-4936.6271,10.1698,5.2121,841.8000,0.0000,841.8000,0.0325,220.8895,0.0000,220.8895,1.5858,0.0000,620.9105,620.9105,10.1698,15.6683,0.0000,4520.5000,-4520.5000,0.2476,0.0000,731.4164,731.4164,12.0944,5251.9164,0.0000,-5251.9164,10.1698,5.2121,12929.4000,0.0000,12929.4000,0.4987,3392.6931,0.0000,3392.6931,24.3573,0.0000,9536.7069,9536.7069,15.2670,10.1988,15.2670,12.7329,9.5436,143153.7759,15.2670,10.1479,10.1988,12.7075,9.6393,77114.6117,15.2670,10.1329,10.1811,12.6999,9.6677,67673.7203,14.6462,1144.4775,-155990.1000,287942.1080
6644.0000,9.7890,16.2645,23.9000,113578.1000,-113554.2000,5.2313,5.2714,17098.7390,17104.0103,255.4876,130676.8390,18.6286,-130658.2103,9.7890,4.8650,15771.0000,0.0000,15771.0000,0.6113,4161.7007,0.0000,4161.7007,29.8541,0.0000,11609.2993,11609.2993,9.7890,15.4855,2.1000,795.7000,-793.6000,0.0418,0.4636,123.7862,124.2498,2.0402,919.4862,1.6364,-917.8498,9.7890,4.8650,921.1000,0.0000,921.1000,0.0357,243.0627,0.0000,243.0627,1.7436,0.0000,678.0373,678.0373,9.7890,15.2851,0.0000,4131.9000,-4131.9000,0.2264,0.0000,666.7221,666.7221,11.0553,4798.6221,0.0000,-4798.6221,9.7890,4.8650,11845.1000,0.0000,11845.1000,0.4591,3125.7219,0.0000,3125.7219,22.4225,0.0000,8719.3781,8719.3781,14.3171,9.8221,14.3171,12.0696,5.7261,85891.4493,14.3171,9.7639,9.8221,12.0405,5.8003,46402.3373,14.3171,9.7467,9.8019,12.0319,5.8222,40755.2097,9.9083,774.2475,-89942.5000,173048.9964
6645.0000,9.4574,15.9214,191.9000,103043.2000,-102851.3000,4.7451,42.5777,15408.7310,15451.3087,231.7412,118451.9310,149.3223,-118302.6087,9.4574,4.5743,13365.5000,0.0000,13365.5000,0.5215,3544.3617,0.0000,3544.3617,25.4670,0.0000,9821.1383,9821.1383,9.4574,6.0853,171.9000,0.0000,171.9000,0.0103,38.1712,0.0000,38.1712,0.5022,0.0000,133.7288,133.7288,9.4574,4.5743,539.1000,0.0000,539.1000,0.0210,142.9625,0.0000,142.9625,1.0272,0.0000,396.1375,396.1375,9.4574,14.9512,0.0000,3662.2000,-3662.2000,0.2007,0.0000,589.6144,589.6144,9.7996,4251.8144,0.0000,-4251.8144,9.4574,4.5743,9676.6000,0.0000,9676.6000,0.3775,2566.1120,0.0000,2566.1120,18.4381,0.0000,7110.4880,7110.4880,14.0944,9.4926,14.0944,11.7935,5.2148,78221.5785,14.0944,9.4308,9.4926,11.7626,5.2847,42277.8938,14.0944,9.4126,9.4711,11.7535,5.3054,37137.9239,8.8140,688.7409,-82760.4000,157637.3961
6646.0000,9.5584,15.9812,517.6000,81804.8000,-81287.2000,3.7807,114.6341,12257.7622,12372.3964,184.6455,94062.5622,402.9659,-93659.5964,9.5584,4.7007,13049.1000,0.0000,13049.1000,0.5121,3455.2568,0.0000,3455.2568,25.0081,0.0000,9593.8432,9593.8432,9.5584,8.4222,7298.3000,2713.1000,4585.2000,0.5811,1617.7521,421.1201,2038.8722,28.3794,3134.2201,5680.5479,2546.3278,9.5584,4.7007,420.1000,0.0000,420.1000,0.0165,111.2378,0.0000,111.2378,0.8051,0.0000,308.8622,308.8622,9.5584,15.0520,0.0000,2792.8000,-2792.8000,0.1530,0.0000,449.9402,449.9402,7.4742,3242.7402,0.0000,-3242.7402,9.5584,4.7007,8437.4000,0.0000,8437.4000,0.3311,2234.1298,0.0000,2234.1298,16.1700,0.0000,6203.2702,6203.2702,13.3332,9.5950,13.3332,11.4641,3.8745,58117.6539,13.3332,9.5306,9.5950,11.4319,3.9413,31530.2047,13.3332,9.5116,9.5726,11.4224,3.9610,27727.0282,8.0618,629.9576,-57588.2000,117374.8868
6647.0000,9.5498,15.8969,888.2000,72728.8000,-71840.6000,3.3877,196.7420,10895.9174,11092.6594,165.4492,83624.7174,691.4580,-82933.2594,9.5498,4.6839,13049.5000,0.0000,13049.5000,0.5112,3455.8021,0.0000,3455.8021,24.9648,0.0000,9593.6979,9593.6979,9.5498,8.3646,12624.0000,4560.8000,8063.2000,0.9968,2798.6739,707.8566,3506.5305,48.6814,5268.6566,9825.3261,4556.6695,9.5498,4.6839,405.9000,0.0000,405.9000,0.0159,107.4915,0.0000,107.4915,0.7765,0.0000,298.4085,298.4085,9.5498,15.0436,0.0000,1920.3000,-1920.3000,0.1052,0.0000,309.3566,309.3566,5.1390,2229.6566,0.0000,-2229.6566,9.5498,4.6839,4720.0000,0.0000,4720.0000,0.1849,1249.9625,0.0000,1249.9625,9.0298,0.0000,3470.0375,3470.0375,12.9015,9.5874,12.9015,11.2444,3.3245,49867.7247,12.9015,9.5214,9.5874,11.2114,3.3908,27126.0312,12.9015,9.5018,9.5644,11.2017,3.4103,23872.3968,7.8025,609.6978,-47522.3000,100866.1527
6648.0000,9.5314,15.7482,1524.8000,66024.7000,-64499.9000,3.1164,337.8649,9887.8518,10225.7167,152.1993,75912.5518,1186.9351,-74725.6167,9.5314,4.6666,13046.9000,0.0000,13046.9000,0.5111,3456.0621,0.0000,3456.0621,24.9636,0.0000,9590.8379,9590.8379,9.5314,8.7467,16533.9000,7507.8000,9026.1000,1.3858,3666.6638,1165.0369,4831.7007,67.6820,8672.8369,12867.2362,4194.3993,9.5314,4.6666,417.7000,0.0000,417.7000,0.0164,110.6468,0.0000,110.6468,0.7992,0.0000,307.0532,307.0532,9.5314,15.0251,0.0000,1186.6000,-1186.6000,0.0650,0.0000,191.1356,191.1356,3.1755,1377.7356,0.0000,-1377.7356,9.5314,4.6666,1467.2000,0.0000,1467.2000,0.0575,388.6543,0.0000,388.6543,2.8073,0.0000,1078.5457,1078.5457,12.5976,9.5695,12.5976,11.0836,3.0087,45130.8280,12.5976,9.5025,9.5695,11.0501,3.0753,24602.6461,12.5976,9.4827,9.5462,11.0401,3.0950,21665.2953,7.7284,603.9045,-41728.6000,91398.7694
6649.0000,9.6590,15.7197,2243.0000,61041.1000,-58798.1000,2.9286,495.8664,9165.1874,9661.0537,143.0279,70206.2874,1747.1336,-68459.1537,9.6590,4.7925,13056.1000,0.0000,13056.1000,0.5117,3451.9379,0.0000,3451.9379,24.9892,0.0000,9604.1621,9604.1621,9.6590,6.3005,19884.3000,0.0000,19884.3000,1.1954,4399.8180,0.0000,4399.8180,58.3793,0.0000,15484.4820,15484.4820,9.6590,4.7925,407.1000,0.0000,407.1000,0.0160,107.6343,0.0000,107.6343,0.7792,0.0000,299.4657,299.4657,9.6590,13.5854,171.2000,871.6000,-700.4000,0.0580,37.7220,140.5160,178.2380,2.8335,1012.1160,133.4780,-878.6380,9.6590,4.7925,848.3000,0.0000,848.3000,0.0332,224.2843,0.0000,224.2843,1.6236,0.0000,624.0157,624.0157,12.0274,9.6982,12.0274,10.8628,2.1304,31956.2799,12.0274,9.6293,9.6982,10.8284,2.1934,17547.4779,12.0274,9.6090,9.6743,10.8182,2.2121,15484.5266,7.1143,555.9186,-25302.7000,64988.2843
6650.0000,9.6708,15.5786,2811.5000,56172.8000,-53361.3000,2.7393,621.4150,8436.2447,9057.6597,133.7835,64609.0447,2190.0850,-62418.9597,9.6708,4.7932,13057.5000,0.0000,13057.5000,0.5106,3451.7032,0.0000,3451.7032,24.9364,0.0000,9605.7968,9605.7968,9.6708,6.3037,21104.8000,0.0000,21104.8000,1.2656,4668.9160,0.0000,4668.9160,61.8080,0.0000,16435.8840,16435.8840,9.6708,4.7932,417.3000,0.0000,417.3000,0.0163,110.3118,0.0000,110.3118,0.7969,0.0000,306.9882,306.9882,9.6708,11.4210,443.9000,663.7000,-219.8000,0.0629,97.7893,107.0077,204.7969,3.0719,770.7077,346.1107,-424.5969,9.6708,4.7932,383.1000,0.0000,383.1000,0.0150,101.2711,0.0000,101.2711,0.7316,0.0000,281.8289,281.8289,11.7076,9.7107,11.7076,10.7091,1.7752,26628.3518,11.7076,9.6406,9.7107,10.6741,1.8375,14699.8723,11.7076,9.6199,9.6863,10.6638,1.8559,12991.3623,6.9145,540.3080,-18618.4000,54319.5863
6651.0000,9.8046,15.5537,3334.2000,51453.3000,-48119.1000,2.5526,735.1830,7748.5650,8483.7480,124.6653,59201.8650,2599.0170,-56602.8480,9.8046,4.9224,13057.8000,0.0000,13057.8000,0.5105,3444.9359,0.0000,3444.9359,24.9318,0.0000,9612.8641,9612.8641,9.8046,6.4344,25539.8000,0.0000,25539.8000,1.5312,5636.8659,0.0000,5636.8659,74.7792,0.0000,19902.9341,19902.9341,9.8046,4.9224,407.6000,0.0000,407.6000,0.0159,107.5339,0.0000,107.5339,0.7782,0.0000,300.0661,300.0661,9.8046,9.4367,973.8000,546.5000,427.3000,0.0881,214.0491,88.1926,302.2417,4.3045,634.6926,759.7509,125.0583,9.8046,4.9224,383.1000,0.0000,383.1000,0.0150,101.0702,0.0000,101.0702,0.7315,0.0000,282.0298,282.0298,11.2557,9.8446,11.2557,10.5501,1.2826,19239.2262,11.2557,9.7743,9.8446,10.5150,1.3465,10772.2553,11.2557,9.7535,9.8201,10.5046,1.3654,9558.1378,7.0700,552.4571,-8303.5000,39569.6194
6652.0000,9.5226,15.5319,2757.2000,68235.5000,-65478.3000,3.2922,611.0366,10217.1216,10828.1582,160.7852,78452.6216,2146.1634,-76306.4582,9.5226,4.6364,13063.1000,0.0000,13063.1000,0.5095,3460.8076,0.0000,3460.8076,24.8841,0.0000,9602.2924,9602.2924,9.5226,6.1483,25992.2000,0.0000,25992.2000,1.5542,5765.0888,0.0000,5765.0888,75.9052,0.0000,20227.1112,20227.1112,9.5226,4.6364,416.7000,0.0000,416.7000,0.0163,110.3963,0.0000,110.3963,0.7938,0.0000,306.3037,306.3037,9.5226,8.1078,1586.7000,493.3000,1093.4000,0.1216,350.4052,79.4553,429.8606,5.9387,572.7553,1236.2948,663.5394,9.5226,4.6364,848.6000,0.0000,848.6000,0.0331,224.8196,0.0000,224.8196,1.6165,0.0000,623.7804,623.7804,11.6280,9.5614,11.6280,10.5947,2.2027,33040.7468,11.6280,9.4932,9.5614,10.5606,2.2755,18203.8106,11.6280,9.4729,9.5377,10.5505,2.2971,16079.3858,8.2903,647.8166,-24064.3000,67323.9432
6653.0000,9.6394,15.6395,3150.0000,74875.7000,-71725.7000,3.6150,696.6243,11237.9445,11934.5688,176.5519,86113.6445,2453.3757,-83660.2688,9.6394,4.7742,13068.0000,0.0000,13068.0000,0.5122,3456.0913,0.0000,3456.0913,25.0158,0.0000,9611.9087,9611.9087,9.6394,6.2818,32530.9000,0.0000,32530.9000,1.9560,7200.6137,0.0000,7200.6137,95.5256,0.0000,25330.2863,25330.2863,9.6394,4.7742,532.0000,0.0000,532.0000,0.0209,140.6979,0.0000,140.6979,1.0184,0.0000,391.3021,391.3021,9.6394,8.3792,1767.9000,604.7000,1163.2000,0.1391,389.6638,97.4745,487.1382,6.7928,702.1745,1378.2362,676.0618,9.6394,4.7742,4417.4000,0.0000,4417.4000,0.1731,1168.2689,0.0000,1168.2689,8.4561,0.0000,3249.1311,3249.1311,11.4336,9.6768,11.4336,10.5552,2.1738,32607.3348,11.4336,9.6111,9.6768,10.5224,2.2551,18040.5828,11.4336,9.5917,9.6540,10.5126,2.2792,15954.2142,9.6244,752.0655,-20014.2000,66602.1319
6654.0000,9.2202,15.5913,1316.8000,137897.5000,-136580.7000,6.4051,293.4167,20522.9817,20816.3984,312.8145,158420.4817,1023.3833,-157397.0984,9.2202,4.3559,13068.4000,0.0000,13068.4000,0.5112,3477.8770,0.0000,3477.8770,24.9657,0.0000,9590.5230,9590.5230,9.2202,5.8619,17099.3000,0.0000,17099.3000,1.0258,3812.8894,0.0000,3812.8894,50.0966,0.0000,13286.4106,13286.4106,9.2202,4.3559,503.0000,0.0000,503.0000,0.0197,133.8628,0.0000,133.8628,0.9609,0.0000,369.1372,369.1372,9.2202,8.8208,1577.6000,869.1000,708.5000,0.1420,350.1585,139.7132,489.8718,6.9328,1008.8132,1227.4415,218.6282,9.2202,4.3559,14813.3000,0.0000,14813.3000,0.5794,3942.2451,0.0000,3942.2451,28.2991,0.0000,10871.0549,10871.0549,12.8946,9.2542,12.8946,11.0744,6.0960,91439.4682,12.8946,9.1945,9.2542,11.0445,6.1959,49567.5736,12.8946,9.1767,9.2334,11.0356,6.2258,43580.4555,13.0247,1017.7671,-90388.2000,184587.4973
6655.0000,9.4539,15.9374,356.2000,177827.9000,-177471.7000,8.1634,79.0368,26589.8798,26668.9166,398.6854,204417.7798,277.1632,-204140.6166,9.4539,4.6191,22181.0000,0.0000,22181.0000,0.8740,5882.4324,0.0000,5882.4324,42.6865,0.0000,16298.5676,16298.5676,9.4539,6.1192,13812.8000,0.0000,13812.8000,0.8355,3067.3884,0.0000,3067.3884,40.8025,0.0000,10745.4116,10745.4116,9.4539,4.6191,1000.0000,0.0000,1000.0000,0.0394,265.2014,0.0000,265.2014,1.9245,0.0000,734.7986,734.7986,9.4539,9.2554,1615.4000,984.0000,631.4000,0.1513,357.1517,158.4204,515.5721,7.3900,1142.4204,1258.2483,115.8279,9.4539,4.6191,15744.3000,0.0000,15744.3000,0.6204,4175.4105,0.0000,4175.4105,30.2993,0.0000,11568.8895,11568.8895,13.4501,9.4850,13.4501,11.4675,8.1697,122545.6730,13.4501,9.4304,9.4850,11.4402,8.2822,66257.5568,13.4501,9.4141,9.4660,11.4321,8.3158,58210.6943,16.0260,1252.2915,-124102.2000,247013.9241
6656.0000,9.5430,16.0387,88.1000,195189.9000,-195101.8000,8.9551,19.5171,29238.4927,29258.0098,437.3516,224428.3927,68.5829,-224359.8098,9.5430,4.6861,27053.7000,0.0000,27053.7000,1.0617,7165.1558,0.0000,7165.1558,51.8506,0.0000,19888.5442,19888.5442,9.5430,14.9536,382.8000,11945.7000,-11562.9000,0.6470,84.8749,1853.9044,1938.7793,31.5976,13799.6044,297.9251,-13501.6793,9.5430,4.6861,1681.6000,0.0000,1681.6000,0.0660,445.3707,0.0000,445.3707,3.2229,0.0000,1236.2293,1236.2293,9.5430,8.7489,2057.2000,921.7000,1135.5000,0.1740,454.1555,148.4774,602.6329,8.4961,1070.1774,1603.0445,532.8671,9.5430,4.6861,15123.7000,0.0000,15123.7000,0.5935,4005.5027,0.0000,4005.5027,28.9858,0.0000,11118.1973,11118.1973,14.1678,9.5727,14.1678,11.8702,10.1885,152828.0147,14.1678,9.5206,9.5727,11.8442,10.3039,82431.1860,14.1678,9.5051,9.5546,11.8364,10.3384,72368.9942,17.2458,1347.6110,-161670.2000,307628.1949
6657.0000,9.7345,16.2351,10.4000,202380.0000,-202369.6000,9.2852,2.2961,30433.6484,30435.9445,453.4718,232813.6484,8.1039,-232805.5445,9.7345,4.8650,30756.9000,0.0000,30756.9000,1.2051,8122.7889,0.0000,8122.7889,58.8563,0.0000,22634.1111,22634.1111,9.7345,15.4687,0.0000,13943.7000,-13943.7000,0.7285,0.0000,2168.0352,2168.0352,35.5779,16111.7352,0.0000,-16111.7352,9.7345,4.8650,1817.1000,0.0000,1817.1000,0.0712,479.8897,0.0000,479.8897,3.4772,0.0000,1337.2103,1337.2103,9.7345,10.7018,1564.7000,1640.9000,-76.2000,0.1837,344.3329,264.6757,609.0085,8.9692,1905.5757,1220.3671,-685.2085,9.7345,4.8650,13261.7000,0.0000,13261.7000,0.5196,3502.3682,0.0000,3502.3682,25.3776,0.0000,9759.3318,9759.3318,14.4012,9.7632,14.4012,12.0822,10.7271,160906.5695,14.4012,9.7128,9.7632,12.0570,10.8437,86749.7313,14.4012,9.6977,9.7457,12.0495,10.8786,76150.0943,17.9898,1405.7520,-170553.8000,323806.3951
6658.0000,9.9139,16.4109,0.0000,210386.3000,-210386.3000,9.6627,0.0000,31754.0179,31754.0179,471.9117,242140.3179,0.0000,-242140.3179,9.9139,5.0235,36313.9000,0.0000,36313.9000,1.4181,9564.9137,0.0000,9564.9137,69.2590,0.0000,26748.9863,26748.9863,9.9139,15.6462,0.0000,13762.8000,-13762.8000,0.7194,0.0000,2143.7456,2143.7456,35.1361,15906.5456,0.0000,-15906.5456,9.9139,5.0235,1860.6000,0.0000,1860.6000,0.0727,490.0735,0.0000,490.0735,3.5486,0.0000,1370.5265,1370.5265,9.9139,13.1185,874.8000,2742.8000,-1868.0000,0.2025,191.9412,442.9644,634.9056,9.8895,3185.7644,682.8588,-2502.9056,9.9139,5.0235,12020.4000,0.0000,12020.4000,0.4694,3166.1179,0.0000,3166.1179,22.9257,0.0000,8854.2821,8854.2821,14.5346,9.9417,14.5346,12.2381,11.1113,166669.1625,14.5346,9.8928,9.9417,12.2137,11.2297,89837.7532,14.5346,9.8782,9.9247,12.2064,11.2651,78855.8014,18.8173,1470.4095,-175822.2000,335362.7170
6659.0000,10.0598,16.5525,0.0000,219848.3000,-219848.3000,10.1080,0.0000,33282.1406,33282.1406,493.6580,253130.4406,0.0000,-253130.4406,10.0598,5.1504,38175.2000,0.0000,38175.2000,1.4862,10033.5047,0.0000,10033.5047,72.5834,0.0000,28141.6953,28141.6953,10.0598,15.7902,0.0000,16361.9000,-16361.9000,0.8558,0.0000,2552.3810,2552.3810,41.7939,18914.2810,0.0000,-18914.2810,10.0598,5.1504,2200.0000,0.0000,2200.0000,0.0856,578.2212,0.0000,578.2212,4.1829,0.0000,1621.7788,1621.7788,10.0598,14.6643,399.7000,3893.2000,-3493.5000,0.2371,87.4881,629.4124,716.9006,11.5783,4522.6124,312.2119,-4210.4006,10.0598,5.1504,9693.0000,0.0000,9693.0000,0.3774,2547.5901,0.0000,2547.5901,18.4295,0.0000,7145.4099,7145.4099,14.7788,10.0869,14.7788,12.4328,11.8986,178478.8305,14.7788,10.0393,10.0869,12.4090,12.0192,96153.2557,14.7788,10.0251,10.0703,12.4019,12.0552,84386.4065,19.7250,1541.3425,-189635.5000,359018.4928
6660.0000,10.1250,16.6133,0.0000,226514.5000,-226514.5000,10.4235,0.0000,34337.6707,34337.6707,509.0668,260852.1707,0.0000,-260852.1707,10.1250,5.2016,33068.8000,0.0000,33068.8000,1.2842,8683.0413,0.0000,8683.0413,62.7166,0.0000,24385.7587,24385.7587,10.1250,15.8534,0.0000,15504.1000,-15504.1000,0.8113,0.0000,2420.1943,2420.1943,39.6203,17924.2943,0.0000,-17924.2943,10.1250,5.2016,2623.1000,0.0000,2623.1000,0.1019,688.7606,0.0000,688.7606,4.9748,0.0000,1934.3394,1934.3394,10.1250,15.5430,42.0000,5032.6000,-4990.6000,0.2782,9.1833,814.0056,823.1889,13.5872,5846.6056,32.8167,-5813.7889,10.1250,5.2016,8451.7000,0.0000,8451.7000,0.3282,2219.2054,0.0000,2219.2054,16.0291,0.0000,6232.4946,6232.4946,15.0652,10.1518,15.0652,12.6085,12.5336,188003.5872,15.0652,10.1048,10.1518,12.5850,12.6535,101227.6377,15.0652,10.0907,10.1354,12.5780,12.6893,88825.0923,19.8408,1550.3876,-202865.6000,378056.3172
6661.0000,10.3056,16.7946,0.0000,232850.8000,-232850.8000,10.7192,0.0000,35431.2086,35431.2086,523.5098,268282.0086,0.0000,-268282.0086,10.3056,5.3720,38170.9000,0.0000,38170.9000,1.4806,9996.1041,0.0000,9996.1041,72.3120,0.0000,28174.7959,28174.7959,10.3056,16.0343,0.0000,18653.5000,-18653.5000,0.9762,0.0000,2917.3177,2917.3177,47.6781,21570.8177,0.0000,-21570.8177,10.3056,5.3720,2503.8000,0.0000,2503.8000,0.0971,655.6892,0.0000,655.6892,4.7433,0.0000,1848.1108,1848.1108,10.3056,15.8045,0.0000,6016.8000,-6016.8000,0.3296,0.0000,974.5038,974.5038,16.0987,6991.3038,0.0000,-6991.3038,10.3056,5.3720,7520.7000,0.0000,7520.7000,0.2917,1969.5029,0.0000,1969.5029,14.2474,0.0000,5551.1971,5551.1971,15.1808,10.3316,15.1808,12.7562,12.9936,194904.3680,15.1808,10.2859,10.3316,12.7333,13.1162,104929.4825,15.1808,10.2722,10.3157,12.7265,13.1528,92069.7862,20.8419,1628.6142,-209325.7000,391903.6367
6662.0000,10.3857,16.8692,0.0000,239475.8000,-239475.8000,11.0361,0.0000,36500.5155,36500.5155,538.9848,275976.3155,0.0000,-275976.3155,10.3857,5.4348,36316.4000,0.0000,36316.4000,1.4044,9499.2539,0.0000,9499.2539,68.5867,0.0000,26817.1461,26817.1461,10.3857,16.1119,0.0000,17745.3000,-17745.3000,0.9292,0.0000,2777.6400,2777.6400,45.3821,20522.9400,0.0000,-20522.9400,10.3857,5.4348,1662.9000,0.0000,1662.9000,0.0643,434.9635,0.0000,434.9635,3.1405,0.0000,1227.9365,1227.9365,10.3857,15.8854,0.0000,6364.2000,-6364.2000,0.3487,0.0000,1031.3971,1031.3971,17.0275,7395.5971,0.0000,-7395.5971,10.3857,5.4348,6589.7000,0.0000,6589.7000,0.2548,1723.6630,0.0000,1723.6630,12.4452,0.0000,4866.0370,4866.0370,15.3907,10.4115,15.3907,12.9011,13.4794,202191.6382,15.3907,10.3663,10.4115,12.8785,13.6018,108814.6883,15.3907,10.3528,10.3958,12.8718,13.6384,95468.9927,21.0562,1645.3602,-219016.3000,406475.3192
6663.0000,10.4848,16.9669,0.0000,244876.6000,-244876.6000,11.2904,0.0000,37401.4917,37401.4917,551.4048,282278.0917,0.0000,-282278.0917,10.4848,5.5246,34462.0000,0.0000,34462.0000,1.3308,9001.1071,0.0000,9001.1071,64.9956,0.0000,25460.8929,25460.8929,10.4848,16.2104,0.0000,18337.7000,-18337.7000,0.9605,0.0000,2873.4137,2873.4137,46.9088,21211.1137,0.0000,-21211.1137,10.4848,5.5246,1605.1000,0.0000,1605.1000,0.0620,419.2350,0.0000,419.2350,3.0272,0.0000,1185.8650,1185.8650,10.4848,15.9851,0.0000,6052.1000,-6052.1000,0.3315,0.0000,981.5651,981.5651,16.1923,7033.6651,0.0000,-7033.6651,10.4848,5.5246,7520.7000,0.0000,7520.7000,0.2904,1964.3267,0.0000,1964.3267,14.1841,0.0000,5556.3733,5556.3733,15.5431,10.5103,15.5431,13.0267,13.8459,207689.2421,15.5431,10.4656,10.5103,13.0043,13.9689,111750.8087,15.5431,10.4522,10.4947,12.9976,14.0056,98039.1229,21.3985,1672.1108,-225678.6000,417479.1736
6664.0000,10.5739,17.0538,0.0000,250152.6000,-250152.6000,11.5405,0.0000,38279.2169,38279.2169,563.6199,288431.8169,0.0000,-288431.8169,10.5739,5.6030,29372.0000,0.0000,29372.0000,1.1324,7661.6476,0.0000,7661.6476,55.3027,0.0000,21710.3524,21710.3524,10.5739,16.2984,0.0000,20580.9000,-20580.9000,1.0783,0.0000,3228.0198,3228.0198,52.6635,23808.9198,0.0000,-23808.9198,10.5739,5.6030,2073.3000,0.0000,2073.3000,0.0799,540.8176,0.0000,540.8176,3.9037,0.0000,1532.4824,1532.4824,10.5739,16.0748,0.0000,6138.1000,-6138.1000,0.3363,0.0000,996.2053,996.2053,16.4221,7134.3053,0.0000,-7134.3053,10.5739,5.6030,8762.0000,0.0000,8762.0000,0.3378,2285.5562,0.0000,2285.5562,16.4974,0.0000,6476.4438,6476.4438,15.7513,10.5990,15.7513,13.1752,14.4124,216185.8206,15.7513,10.5549,10.5990,13.1531,14.5359,116287.4149,15.7513,10.5417,10.5837,13.1465,14.5729,102010.0509,21.7578,1700.1824,-236664.3000,434483.2864
6665.0000,10.5976,17.0745,0.0000,253567.3000,-253567.3000,11.7043,0.0000,38821.2076,38821.2076,571.6198,292388.5076,0.0000,-292388.5076,10.5976,5.6186,19180.0000,0.0000,19180.0000,0.7383,5001.3420,0.0000,5001.3420,36.0583,0.0000,14178.6580,14178.6580,10.5976,16.3207,0.0000,20236.1000,-20236.1000,1.0606,0.0000,3174.7586,3174.7586,51.7958,23410.8586,0.0000,-23410.8586,10.5976,5.6186,1316.1000,0.0000,1316.1000,0.0507,343.1839,0.0000,343.1839,2.4743,0.0000,972.9161,972.9161,10.5976,16.0987,0.0000,6277.5000,-6277.5000,0.3439,0.0000,1019.0198,1019.0198,16.7949,7296.5198,0.0000,-7296.5198,10.5976,5.6186,11554.9000,0.0000,11554.9000,0.4448,3013.0348,0.0000,3013.0348,21.7232,0.0000,8541.8652,8541.8652,16.0099,10.6228,16.0099,13.3163,14.9004,223506.2882,16.0099,10.5786,10.6228,13.2942,15.0228,120182.0274,16.0099,10.5653,10.6074,13.2876,15.0593,105415.3290,21.5138,1681.1192,-248029.9000,449103.6446
6666.0000,9.9763,16.4122,353.6000,150172.6000,-149819.0000,6.9525,77.7293,22695.0013,22772.7307,339.5511,172867.6013,275.8707,-172591.7307,9.9763,5.0113,15811.4000,0.0000,15811.4000,0.6084,4160.8044,0.0000,4160.8044,29.7135,0.0000,11650.5956,11650.5956,9.9763,8.9749,766.2000,311.7000,454.5000,0.0615,168.6027,48.5823,217.1850,3.0013,360.2823,597.5973,237.3150,9.9763,5.0113,1101.8000,0.0000,1101.8000,0.0424,289.9411,0.0000,289.9411,2.0705,0.0000,811.8589,811.8589,9.9763,15.4736,0.0000,6285.4000,-6285.4000,0.3443,0.0000,1015.5482,1015.5482,16.8160,7300.9482,0.0000,-7300.9482,9.9763,5.0113,13572.0000,0.0000,13572.0000,0.5222,3571.5014,0.0000,3571.5014,25.5051,0.0000,10000.4986,10000.4986,14.7532,10.0069,14.7532,12.3801,7.8089,117133.4941,14.7532,9.9531,10.0069,12.3531,7.8975,63179.6416,14.7532,9.9372,9.9882,12.3452,7.9236,55465.2840,12.7970,999.9780,-125164.7000,235778.4197
6667.0000,9.8057,16.2304,729.7000,146979.9000,-146250.2000,6.8016,160.8939,22134.8059,22295.6998,332.1790,169114.7059,568.8061,-168545.8998,9.8057,4.8976,15812.3000,0.0000,15812.3000,0.6149,4171.5662,0.0000,4171.5662,30.0319,0.0000,11640.7338,11640.7338,9.8057,6.4154,2653.6000,0.0000,2653.6000,0.1581,585.6625,0.0000,585.6625,7.7235,0.0000,2067.9375,2067.9375,9.8057,4.8976,843.2000,0.0000,843.2000,0.0328,222.4512,0.0000,222.4512,1.6015,0.0000,620.7488,620.7488,9.8057,15.3016,0.0000,5479.4000,-5479.4000,0.3002,0.0000,884.2566,884.2566,14.6614,6363.6566,0.0000,-6363.6566,9.8057,4.8976,12951.4000,0.0000,12951.4000,0.5037,3416.8098,0.0000,3416.8098,24.5983,0.0000,9534.5902,9534.5902,14.4615,9.8373,14.4615,12.1494,7.5010,112514.2553,14.4615,9.7817,9.8373,12.1216,7.5911,60728.7620,14.4615,9.7653,9.8180,12.1134,7.6178,53324.5463,12.6170,985.9092,-119469.1000,226567.5636
6668.0000,9.7944,15.9927,2256.5000,92692.2000,-90435.7000,4.3874,497.6431,13956.0035,14453.6465,214.2753,106648.2035,1758.8569,-104889.3465,9.7944,4.9011,15795.6000,0.0000,15795.6000,0.6161,4167.8553,0.0000,4167.8553,30.0887,0.0000,11627.7447,11627.7447,9.7944,6.4156,7127.9000,0.0000,7127.9000,0.4262,1573.4708,0.0000,1573.4708,20.8152,0.0000,5554.4292,5554.4292,9.7944,4.9011,924.5000,0.0000,924.5000,0.0361,243.9402,0.0000,243.9402,1.7611,0.0000,680.5598,680.5598,9.7944,15.2900,0.0000,4824.0000,-4824.0000,0.2643,0.0000,778.4285,778.4285,12.9084,5602.4285,0.0000,-5602.4285,9.7944,4.9011,11865.2000,0.0000,11865.2000,0.4628,3130.7729,0.0000,3130.7729,22.6018,0.0000,8734.4271,8734.4271,13.3067,9.8294,13.3067,11.5681,4.1529,62294.0207,13.3067,9.7679,9.8294,11.5373,4.2264,33811.2594,13.3067,9.7498,9.8080,11.5282,4.2481,29736.6390,9.2893,725.8813,-59546.5000,125841.9191
6669.0000,9.6173,15.6672,3252.9000,87968.6000,-84715.7000,4.2269,719.6662,13197.1042,13916.7703,206.4344,101165.7042,2533.2338,-98632.4703,9.6173,4.7295,13384.8000,0.0000,13384.8000,0.5222,3541.0400,0.0000,3541.0400,25.5014,0.0000,9843.7600,9843.7600,9.6173,6.2421,9543.5000,0.0000,9543.5000,0.5708,2113.2426,0.0000,2113.2426,27.8755,0.0000,7430.2574,7430.2574,9.6173,4.7295,540.9000,0.0000,540.9000,0.0211,143.0988,0.0000,143.0988,1.0306,0.0000,397.8012,397.8012,9.6173,15.1119,0.0000,4154.6000,-4154.6000,0.2276,0.0000,669.5998,669.5998,11.1172,4824.1998,0.0000,-4824.1998,9.6173,4.7295,9693.0000,0.0000,9693.0000,0.3781,2564.3492,0.0000,2564.3492,18.4676,0.0000,7128.6508,7128.6508,13.0466,9.6535,13.0466,11.3501,3.8913,58369.1622,13.0466,9.5899,9.6535,11.3182,3.9642,31713.8858,13.0466,9.5711,9.6314,11.3088,3.9858,27900.7059,8.9200,697.0240,-55708.1000,117983.7539
6670.0000,10.1116,15.7778,5273.8000,72094.5000,-66820.7000,3.6103,1156.5134,10925.8787,12082.3920,176.3207,83020.3787,4117.2866,-78903.0920,10.1116,5.2260,13068.1000,0.0000,13068.1000,0.5114,3432.0345,0.0000,3432.0345,24.9747,0.0000,9636.0655,9636.0655,10.1116,6.7398,30974.8000,0.0000,30974.8000,1.8589,6800.0505,0.0000,6800.0505,90.7876,0.0000,24174.7495,24174.7495,10.1116,5.2260,419.0000,0.0000,419.0000,0.0164,110.0407,0.0000,110.0407,0.8008,0.0000,308.9593,308.9593,10.1116,15.6084,0.0000,3260.4000,-3260.4000,0.1787,0.0000,527.3067,527.3067,8.7250,3787.7067,0.0000,-3787.7067,10.1116,5.2260,8451.7000,0.0000,8451.7000,0.3307,2219.6437,0.0000,2219.6437,16.1522,0.0000,6232.0563,6232.0563,11.7986,10.1475,11.7986,10.9731,2.0717,31075.7923,11.7986,10.0844,10.1475,10.9415,2.1510,17207.7453,11.7986,10.0657,10.1256,10.9322,2.1744,15220.6357,9.7596,762.6264,-17167.5000,63504.1732
6671.0000,10.1207,15.4718,6721.1000,64968.0000,-58246.9000,3.3707,1473.6592,9847.7216,11321.3808,164.6176,74815.7216,5247.4408,-69568.2808,10.1207,5.1930,13068.5000,0.0000,13068.5000,0.5070,3431.6785,0.0000,3431.6785,24.7630,0.0000,9636.8215,9636.8215,10.1207,6.7162,37416.0000,0.0000,37416.0000,2.2240,8212.8241,0.0000,8212.8241,108.6155,0.0000,29203.1759,29203.1759,10.1207,5.1930,407.3000,0.0000,407.3000,0.0158,106.9536,0.0000,106.9536,0.7718,0.0000,300.3464,300.3464,10.1207,15.6186,0.0000,2366.3000,-2366.3000,0.1296,0.0000,382.7288,382.7288,6.3313,2749.0288,0.0000,-2749.0288,10.1207,5.1930,4727.7000,0.0000,4727.7000,0.1834,1241.4544,0.0000,1241.4544,8.9583,0.0000,3486.2456,3486.2456,11.3178,10.1570,11.3178,10.7374,1.4396,21593.2916,11.3178,10.0932,10.1570,10.7055,1.5186,12148.9093,11.3178,10.0744,10.1348,10.6961,1.5420,10793.8778,9.6458,753.7384,-4993.7000,44536.0787
6672.0000,10.0565,15.0801,8202.0000,59316.5000,-51114.5000,3.1943,1800.4150,8979.1213,10779.5363,156.0058,68295.6213,6401.5850,-61894.0363,10.0565,5.1297,13057.9000,0.0000,13057.9000,0.5065,3432.1476,0.0000,3432.1476,24.7391,0.0000,9625.7524,9625.7524,10.0565,6.6524,37607.6000,0.0000,37607.6000,2.2350,8264.0713,0.0000,8264.0713,109.1524,0.0000,29343.5287,29343.5287,10.0565,5.1297,417.7000,0.0000,417.7000,0.0162,109.7886,0.0000,109.7886,0.7914,0.0000,307.9114,307.9114,10.0565,15.5540,0.0000,1583.1000,-1583.1000,0.0867,0.0000,255.9331,255.9331,4.2358,1839.0331,0.0000,-1839.0331,10.0565,5.1297,1469.3000,0.0000,1469.3000,0.0570,386.1918,0.0000,386.1918,2.7837,0.0000,1083.1082,1083.1082,11.0506,10.0934,11.0506,10.5720,1.1251,16877.2129,11.0506,10.0284,10.0934,10.5395,1.2016,9612.6008,11.0506,10.0092,10.0708,10.5299,1.2242,8569.2743,9.1437,714.4996,-145.1000,35059.0880
6673.0000,10.1274,14.8318,9487.1000,54173.0000,-44685.9000,3.0300,2079.8807,8212.5792,10292.4598,147.9798,62385.5792,7407.2193,-54978.3598,10.1274,5.2042,13075.8000,0.0000,13075.8000,0.5078,3433.2558,0.0000,3433.2558,24.8003,0.0000,9642.5442,9642.5442,10.1274,6.7265,43591.3000,0.0000,43591.3000,2.5938,9567.1941,0.0000,9567.1941,126.6774,0.0000,34024.1059,34024.1059,10.1274,5.2042,408.2000,0.0000,408.2000,0.0159,107.1793,0.0000,107.1793,0.7742,0.0000,301.0207,301.0207,10.1274,15.6252,0.0000,1199.1000,-1199.1000,0.0657,0.0000,193.9537,193.9537,3.2084,1393.0537,0.0000,-1393.0537,10.1274,5.2042,849.4000,0.0000,849.4000,0.0330,223.0233,0.0000,223.0233,1.6110,0.0000,626.3767,626.3767,10.6163,10.1644,10.6163,10.3903,0.5443,8163.9757,10.6163,10.0994,10.1644,10.3578,0.6226,4981.1680,10.6163,10.0801,10.1418,10.3482,0.6458,4520.8259,9.3692,732.1229,12039.7000,17665.9696
6674.0000,10.1029,14.4681,10677.6000,49144.5000,-38466.9000,2.8661,2341.8980,7446.4733,9788.3713,139.9738,56590.9733,8335.7020,-48255.2713,10.1029,5.1743,13077.2000,0.0000,13077.2000,0.5072,3434.8664,0.0000,3434.8664,24.7728,0.0000,9642.3336,9642.3336,10.1029,6.6977,42119.0000,0.0000,42119.0000,2.5028,9247.9880,0.0000,9247.9880,122.2304,0.0000,32871.0120,32871.0120,10.1029,5.1743,416.8000,0.0000,416.8000,0.0162,109.4770,0.0000,109.4770,0.7896,0.0000,307.3230,307.3230,10.1029,14.8709,73.7000,894.0000,-820.3000,0.0533,16.1204,144.5780,160.6984,2.6052,1038.5780,57.5796,-980.9984,10.1029,5.1743,383.4000,0.0000,383.4000,0.0149,100.7041,0.0000,100.7041,0.7263,0.0000,282.6959,282.6959,10.3696,10.1405,10.3696,10.2551,0.2634,3951.1460,10.3696,10.0744,10.1405,10.2220,0.3394,2715.0999,10.3696,10.0548,10.1175,10.2122,0.3619,2533.1029,8.9407,698.6355,16709.2000,9199.3487
6675.0000,10.1905,14.1778,11890.6000,44220.4000,-32329.8000,2.7080,2603.8848,6712.5729,9316.4577,132.2546,50932.9729,9286.7152,-41646.2577,10.1905,5.2618,13078.9000,0.0000,13078.9000,0.5075,3430.8753,0.0000,3430.8753,24.7864,0.0000,9648.0247,9648.0247,10.1905,6.7855,48217.9000,0.0000,48217.9000,2.8665,10571.0699,0.0000,10571.0699,139.9962,0.0000,37646.8301,37646.8301,10.1905,5.2618,408.7000,0.0000,408.7000,0.0159,107.2108,0.0000,107.2108,0.7745,0.0000,301.4892,301.4892,10.1905,12.1254,386.7000,628.5000,-241.8000,0.0573,84.4609,101.7068,186.1677,2.8008,730.2068,302.2391,-427.9677,10.1905,5.2618,383.4000,0.0000,383.4000,0.0149,100.5740,0.0000,100.5740,0.7266,0.0000,282.8260,282.8260,9.9466,10.2280,9.9466,10.0873,-0.3349,-5022.9344,9.9466,10.1621,10.2280,10.0544,-0.2565,-2051.7164,9.9466,10.1426,10.2051,10.0446,-0.2333,-1632.8813,9.2552,723.2142,29517.3000,-8707.5321
6676.0000,9.8443,14.6907,9620.7000,60912.5000,-51291.8000,3.3484,2119.8378,9180.5181,11300.3560,163.5300,70093.0181,7500.8622,-62592.1560,9.8443,4.9171,13087.5000,0.0000,13087.5000,0.5071,3450.7421,0.0000,3450.7421,24.7655,0.0000,9636.7579,9636.7579,9.8443,6.4391,47515.0000,0.0000,47515.0000,2.8199,10479.7448,0.0000,10479.7448,137.7211,0.0000,37035.2552,37035.2552,9.8443,4.9171,416.2000,0.0000,416.2000,0.0161,109.7382,0.0000,109.7382,0.7876,0.0000,306.4618,306.4618,9.8443,9.8065,781.9000,516.0000,265.9000,0.0745,171.7552,83.2936,255.0488,3.6397,599.2936,610.1448,10.8512,9.8443,4.9171,849.7000,0.0000,849.7000,0.0329,224.0379,0.0000,224.0379,1.6079,0.0000,625.6621,625.6621,10.4153,9.8809,10.4153,10.1481,0.7008,10511.4449,10.4153,9.8165,9.8809,10.1159,0.7851,6281.1176,10.4153,9.7974,9.8585,10.1064,0.8102,5671.1232,10.1985,796.9242,10842.5000,22463.6856
6677.0000,9.8648,14.7854,10122.6000,67564.7000,-57442.1000,3.6809,2229.6092,10187.4028,12417.0121,179.7672,77752.1028,7892.9908,-69859.1121,9.8648,4.9664,13087.3000,0.0000,13087.3000,0.5101,3449.6398,0.0000,3449.6398,24.9131,0.0000,9637.6602,9637.6602,9.8648,6.4822,55091.4000,0.0000,55091.4000,3.2917,12146.4243,0.0000,12146.4243,160.7595,0.0000,42944.9757,42944.9757,9.8648,4.9664,533.3000,0.0000,533.3000,0.0208,140.5709,0.0000,140.5709,1.0152,0.0000,392.7291,392.7291,9.8648,9.0298,1277.2000,561.9000,715.3000,0.1069,280.4595,90.7159,371.1755,5.2185,652.6159,996.7405,344.1245,9.8648,4.9664,4424.8000,0.0000,4424.8000,0.1725,1166.3190,0.0000,1166.3190,8.4231,0.0000,3258.4810,3258.4810,10.3072,9.8999,10.3072,10.1036,0.6113,9169.3492,10.3072,9.8382,9.8999,10.0727,0.7040,5631.9607,10.3072,9.8199,9.8785,10.0635,0.7315,5120.3939,11.6741,912.2318,16410.0000,19921.7039
6678.0000,9.2952,15.2981,5101.1000,125952.8000,-120851.7000,6.0793,1135.1179,18773.3409,19908.4587,296.9012,144726.1409,3965.9821,-140760.1587,9.2952,4.4098,13087.6000,0.0000,13087.6000,0.5099,3479.0831,0.0000,3479.0831,24.9048,0.0000,9608.5169,9608.5169,9.2952,5.9207,31899.9000,0.0000,31899.9000,1.9052,7103.7918,0.0000,7103.7918,93.0483,0.0000,24796.1082,24796.1082,9.2952,4.4098,502.9000,0.0000,502.9000,0.0196,133.6862,0.0000,133.6862,0.9570,0.0000,369.2138,369.2138,9.2952,8.6632,1547.1000,756.9000,790.2000,0.1336,342.9584,121.7338,464.6922,6.5235,878.6338,1204.1416,325.5078,9.2952,4.4098,14839.1000,0.0000,14839.1000,0.5782,3944.6852,0.0000,3944.6852,28.2378,0.0000,10894.4148,10894.4148,11.9582,9.3282,11.9582,10.6432,4.6792,70188.0151,11.9582,9.2702,9.3282,10.6142,4.7825,38259.9494,11.9582,9.2529,9.3080,10.6055,4.8133,33693.1774,13.8387,1081.3743,-59732.0000,142141.1419
6679.0000,9.3735,15.6488,3074.4000,164803.0000,-161728.6000,7.7266,683.1628,24602.5429,25285.7057,377.3549,189405.5429,2391.2372,-187014.3057,9.3735,4.5345,22212.3000,0.0000,22212.3000,0.8741,5897.8018,0.0000,5897.8018,42.6903,0.0000,16314.4982,16314.4982,9.3735,6.0353,23085.8000,0.0000,23085.8000,1.3943,5133.8859,0.0000,5133.8859,68.0940,0.0000,17951.9141,17951.9141,9.3735,4.5345,1001.4000,0.0000,1001.4000,0.0394,265.8914,0.0000,265.8914,1.9246,0.0000,735.5086,735.5086,9.3735,8.7222,1825.8000,882.1000,943.7000,0.1583,404.2109,141.9409,546.1518,7.7287,1024.0409,1421.5891,397.5482,9.3735,4.5345,15771.7000,0.0000,15771.7000,0.6207,4187.6960,0.0000,4187.6960,30.3120,0.0000,11584.0040,11584.0040,12.7310,9.4044,12.7310,11.0677,6.9371,104057.1402,12.7310,9.3502,9.4044,11.0406,7.0502,56401.3088,12.7310,9.3340,9.3855,11.0325,7.0839,49587.6058,16.2200,1267.4509,-98713.7000,210046.0548
6680.0000,9.3132,15.7007,1623.5000,178164.5000,-176541.0000,8.2588,361.1505,26565.1013,26926.2517,403.3459,204729.6013,1262.3495,-203467.2517,9.3132,4.4691,27092.6000,0.0000,27092.6000,1.0647,7200.0988,0.0000,7200.0988,51.9983,0.0000,19892.5012,19892.5012,9.3132,12.3979,3299.9000,9244.8000,-5944.9000,0.6817,734.6214,1431.6049,2166.2263,33.2953,10676.4049,2565.2786,-8111.1263,9.3132,4.4691,1683.7000,0.0000,1683.7000,0.0662,447.4582,0.0000,447.4582,3.2315,0.0000,1236.2418,1236.2418,9.3132,9.9112,1729.5000,1533.2000,196.3000,0.1880,383.2770,246.6160,629.8929,9.1803,1779.8160,1346.2230,-433.5929,9.3132,4.4691,15150.0000,0.0000,15150.0000,0.5954,4026.2469,0.0000,4026.2469,29.0771,0.0000,11123.7531,11123.7531,13.6068,9.3436,13.6068,11.4752,8.9244,133866.0220,13.6068,9.2903,9.3436,11.4485,9.0360,72287.6753,13.6068,9.2743,9.3250,11.4406,9.0693,63485.3948,16.2821,1272.3082,-138363.3000,269639.0922
6681.0000,9.4877,15.9415,801.8000,193131.1000,-192329.3000,8.8945,177.8023,28897.7798,29075.5821,434.3919,222028.8798,623.9977,-221404.8821,9.4877,4.6442,30803.6000,0.0000,30803.6000,1.2118,8165.0434,0.0000,8165.0434,59.1834,0.0000,22638.5566,22638.5566,9.4877,14.7120,588.4000,11386.8000,-10798.4000,0.6300,130.5875,1766.2253,1896.8129,30.7695,13153.0253,457.8125,-12695.2129,9.4877,4.6442,1820.5000,0.0000,1820.5000,0.0716,482.5560,0.0000,482.5560,3.4978,0.0000,1337.9440,1337.9440,9.4877,12.3415,1099.4000,2840.9000,-1741.5000,0.2218,242.9315,457.4757,700.4072,10.8346,3298.3757,856.4685,-2441.9072,9.4877,4.6442,13284.7000,0.0000,13284.7000,0.5226,3521.3466,0.0000,3521.3466,25.5241,0.0000,9763.3534,9763.3534,14.0391,9.5171,14.0391,11.7781,10.0746,151118.5820,14.0391,9.4655,9.5171,11.7523,10.1895,81516.1664,14.0391,9.4500,9.4991,11.7446,10.2239,71567.3918,17.3286,1354.0830,-158960.4000,304202.1402
6682.0000,9.7590,16.2426,336.0000,208147.2000,-207811.2000,9.5653,74.1476,31316.5795,31390.7271,467.1537,239463.7795,261.8524,-239201.9271,9.7590,4.8936,36367.7000,0.0000,36367.7000,1.4263,9601.0866,0.0000,9601.0866,69.6605,0.0000,26766.6134,26766.6134,9.7590,15.4930,2.4000,19609.1000,-19606.7000,1.0244,0.5301,3049.6597,3050.1898,50.0324,22658.7597,1.8699,-22656.8898,9.7590,4.8936,1863.6000,0.0000,1863.6000,0.0731,491.9911,0.0000,491.9911,3.5696,0.0000,1371.6089,1371.6089,9.7590,14.1505,548.7000,4226.1000,-3677.4000,0.2645,120.6996,681.7810,802.4807,12.9171,4907.8810,428.0004,-4479.8807,9.7590,4.8936,12041.2000,0.0000,12041.2000,0.4723,3178.8814,0.0000,3178.8814,23.0643,0.0000,8862.3186,8862.3186,14.3949,9.7870,14.3949,12.0910,11.3977,170965.7237,14.3949,9.7380,9.7870,12.0664,11.5190,92151.7444,14.3949,9.7233,9.7699,12.0591,11.5553,80886.8613,19.2389,1503.3539,-180822.8000,344004.3294
6683.0000,10.0095,16.5069,5.5000,221544.6000,-221539.1000,10.1770,1.2083,33504.0923,33505.3006,497.0277,255048.6923,4.2917,-255044.4006,10.0095,5.1145,38229.5000,0.0000,38229.5000,1.4923,10055.2447,0.0000,10055.2447,72.8815,0.0000,28174.2553,28174.2553,10.0095,15.7421,0.0000,28295.5000,-28295.5000,1.4792,0.0000,4411.6948,4411.6948,72.2430,32707.1948,0.0000,-32707.1948,10.0095,5.1145,2202.0000,0.0000,2202.0000,0.0860,579.1770,0.0000,579.1770,4.1979,0.0000,1622.8230,1622.8230,10.0095,15.2267,162.0000,5436.8000,-5274.8000,0.3076,35.4887,878.6467,914.1353,15.0204,6315.4467,126.5113,-6188.9353,10.0095,5.1145,9709.7000,0.0000,9709.7000,0.3790,2553.8762,0.0000,2553.8762,18.5108,0.0000,7155.8238,7155.8238,14.7956,10.0361,14.7956,12.4159,12.7777,191665.7636,14.7956,9.9894,10.0361,12.3925,12.9033,103226.4765,14.7956,9.9753,10.0199,12.3855,12.9409,90586.5145,20.8816,1631.7151,-204968.2000,385478.7546
6684.0000,10.1312,16.6216,0.0000,230505.3000,-230505.3000,10.6040,0.0000,34947.1837,34947.1837,517.8810,265452.4837,0.0000,-265452.4837,10.1312,5.2119,33119.3000,0.0000,33119.3000,1.2872,8695.4980,0.0000,8695.4980,62.8668,0.0000,24423.8020,24423.8020,10.1312,15.8606,0.0000,25438.4000,-25438.4000,1.3309,0.0000,3971.1987,3971.1987,64.9972,29409.5987,0.0000,-29409.5987,10.1312,5.2119,2627.7000,0.0000,2627.7000,0.1021,689.9047,0.0000,689.9047,4.9879,0.0000,1937.7953,1937.7953,10.1312,15.6127,10.9000,6418.5000,-6407.6000,0.3523,2.3830,1038.2178,1040.6008,17.2056,7456.7178,8.5170,-7448.2008,10.1312,5.2119,8466.2000,0.0000,8466.2000,0.3291,2222.8074,0.0000,2222.8074,16.0705,0.0000,6243.3926,6243.3926,15.1240,10.1575,15.1240,12.6407,13.4143,201214.3447,15.1240,10.1114,10.1575,12.6177,13.5388,108310.4024,15.1240,10.0976,10.1415,12.6108,13.5761,95032.5498,21.0083,1641.6215,-218138.1000,404557.2969
6685.0000,10.2707,16.7588,0.0000,234709.2000,-234709.2000,10.8052,0.0000,35687.9997,35687.9997,527.7076,270397.1997,0.0000,-270397.1997,10.2707,5.3375,38227.3000,0.0000,38227.3000,1.4827,10016.0064,0.0000,10016.0064,72.4111,0.0000,28211.2936,28211.2936,10.2707,15.9991,0.0000,18977.9000,-18977.9000,0.9932,0.0000,2966.9627,2966.9627,48.5082,21944.8627,0.0000,-21944.8627,10.2707,5.3375,2507.9000,0.0000,2507.9000,0.0973,657.0996,0.0000,657.0996,4.7505,0.0000,1850.8004,1850.8004,10.2707,15.7695,0.0000,7835.8000,-7835.8000,0.4293,0.0000,1268.7835,1268.7835,20.9656,9104.5835,0.0000,-9104.5835,10.2707,5.3375,7533.6000,0.0000,7533.6000,0.2922,1973.8926,0.0000,1973.8926,14.2703,0.0000,5559.7074,5559.7074,15.1587,10.2967,15.1587,12.7277,13.2205,198308.2217,15.1587,10.2511,10.2967,12.7049,13.3446,106756.6127,15.1587,10.2375,10.2808,12.6981,13.3817,93671.5837,21.1498,1652.6720,-213254.1000,398736.4181
6686.0000,10.3578,16.8421,0.0000,241645.2000,-241645.2000,11.1337,0.0000,36809.5816,36809.5816,543.7542,278454.7816,0.0000,-278454.7816,10.3578,5.4105,36371.8000,0.0000,36371.8000,1.4073,9517.6544,0.0000,9517.6544,68.7321,0.0000,26854.1456,26854.1456,10.3578,16.0844,0.0000,16952.0000,-16952.0000,0.8876,0.0000,2652.6770,2652.6770,43.3486,19604.6770,0.0000,-19604.6770,10.3578,5.4105,1665.1000,0.0000,1665.1000,0.0644,435.7180,0.0000,435.7180,3.1466,0.0000,1229.3820,1229.3820,10.3578,15.8572,0.0000,9733.0000,-9733.0000,0.5332,0.0000,1577.0167,1577.0167,26.0410,11310.0167,0.0000,-11310.0167,10.3578,5.4105,6600.9000,0.0000,6600.9000,0.2554,1727.3021,0.0000,1727.3021,12.4738,0.0000,4873.5979,4873.5979,15.3757,10.3835,15.3757,12.8796,13.7498,206247.5932,15.3757,10.3384,10.3835,12.8570,13.8740,110992.3353,15.3757,10.3249,10.3678,12.8503,13.9112,97378.2603,21.4226,1673.9908,-223692.4000,414618.1887
6687.0000,10.5044,16.9880,0.0000,250843.3000,-250843.3000,11.5636,0.0000,38328.6669,38328.6669,564.7458,289171.9669,0.0000,-289171.9669,10.5044,5.5461,34513.0000,0.0000,34513.0000,1.3334,9011.8351,0.0000,9011.8351,65.1228,0.0000,25501.1649,25501.1649,10.5044,16.2307,0.0000,18269.5000,-18269.5000,0.9568,0.0000,2863.3327,2863.3327,46.7303,21132.8327,0.0000,-21132.8327,10.5044,5.5461,1609.2000,0.0000,1609.2000,0.0622,420.1850,0.0000,420.1850,3.0364,0.0000,1189.0150,1189.0150,10.5044,16.0048,0.0000,11183.0000,-11183.0000,0.6126,0.0000,1814.0009,1814.0009,29.9200,12997.0009,0.0000,-12997.0009,10.5044,5.5461,7533.6000,0.0000,7533.6000,0.2911,1967.1301,0.0000,1967.1301,14.2152,0.0000,5566.4699,5566.4699,15.5962,10.5296,15.5962,13.0629,14.4803,217205.0459,15.5962,10.4854,10.5296,13.0408,14.6065,116851.9952,15.5962,10.4722,10.5142,13.0342,14.6442,102509.6953,22.2296,1737.0492,-236640.0000,436566.7364
6688.0000,10.5798,17.0590,0.0000,250208.5000,-250208.5000,11.5445,0.0000,38292.5509,38292.5509,563.8124,288501.0509,0.0000,-288501.0509,10.5798,5.6071,29416.0000,0.0000,29416.0000,1.1337,7672.4618,0.0000,7672.4618,55.3671,0.0000,21743.5382,21743.5382,10.5798,16.3040,0.0000,19662.1000,-19662.1000,1.0302,0.0000,3084.1082,3084.1082,50.3155,22746.2082,0.0000,-22746.2082,10.5798,5.6071,2075.4000,0.0000,2075.4000,0.0800,541.3186,0.0000,541.3186,3.9063,0.0000,1534.0814,1534.0814,10.5798,16.0807,0.0000,12270.4000,-12270.4000,0.6722,0.0000,1991.5617,1991.5617,32.8287,14261.9617,0.0000,-14261.9617,10.5798,5.6071,8777.0000,0.0000,8777.0000,0.3383,2289.2710,0.0000,2289.2710,16.5202,0.0000,6487.7290,6487.7290,15.7611,10.6048,15.7611,13.1830,14.7158,220736.3509,15.7611,10.5609,10.6048,13.1610,14.8411,118728.9541,15.7611,10.5478,10.5895,13.1544,14.8786,104150.2420,22.1982,1734.6004,-241872.6000,443615.5470
6689.0000,10.6730,17.1510,0.0000,263939.6000,-263939.6000,12.1835,0.0000,40473.8518,40473.8518,595.0233,304413.4518,0.0000,-304413.4518,10.6730,5.6916,19208.5000,0.0000,19208.5000,0.7393,5003.2521,0.0000,5003.2521,36.1083,0.0000,14205.2479,14205.2479,10.6730,16.3967,0.0000,19748.8000,-19748.8000,1.0350,0.0000,3100.8658,3100.8658,50.5495,22849.6658,0.0000,-22849.6658,10.6730,5.6916,1319.3000,0.0000,1319.3000,0.0508,343.6390,0.0000,343.6390,2.4800,0.0000,975.6610,975.6610,10.6730,16.1746,0.0000,11708.0000,-11708.0000,0.6414,0.0000,1901.6836,1901.6836,31.3238,13609.6836,0.0000,-13609.6836,10.6730,5.6916,11574.9000,0.0000,11574.9000,0.4455,3014.9227,0.0000,3014.9227,21.7586,0.0000,8559.9773,8559.9773,16.1198,10.6977,16.1198,13.4088,15.7846,236769.3828,16.1198,10.6544,10.6977,13.3871,15.9109,127287.1956,16.1198,10.6414,10.6827,13.3806,15.9487,111640.8838,22.6434,1769.3845,-263293.7000,475697.4622
6690.0000,10.0054,16.4662,18.0000,159756.9000,-159738.9000,7.3796,3.9548,24157.9211,24161.8758,360.4063,183914.8211,14.0452,-183900.7758,10.0054,5.0332,15835.0000,0.0000,15835.0000,0.6085,4165.2244,0.0000,4165.2244,29.7199,0.0000,11669.7756,11669.7756,10.0054,15.4060,13.0000,408.4000,-395.4000,0.0222,2.8592,63.6730,66.5323,1.0830,472.0730,10.1408,-461.9323,10.0054,5.0332,1101.3000,0.0000,1101.3000,0.0423,289.6850,0.0000,289.6850,2.0670,0.0000,811.6150,811.6150,10.0054,15.5029,0.0000,9914.3000,-9914.3000,0.5431,0.0000,1602.2127,1602.2127,26.5247,11516.5127,0.0000,-11516.5127,10.0054,5.0332,13595.6000,0.0000,13595.6000,0.5225,3576.1746,0.0000,3576.1746,25.5169,0.0000,10019.4254,10019.4254,14.9350,10.0354,14.9350,12.4852,8.6158,129236.2651,14.9350,9.9826,10.0354,12.4588,8.7085,69667.6867,14.9350,9.9671,10.0170,12.4510,8.7359,61151.0446,13.6773,1068.7628,-139516.7000,260054.9964
6691.0000,9.7644,16.2319,199.5000,149097.6000,-148898.1000,6.8701,44.0209,22434.7963,22478.8172,335.5248,171532.3963,155.4791,-171376.9172,9.7644,4.8550,15835.9000,0.0000,15835.9000,0.6155,4180.3498,0.0000,4180.3498,30.0617,0.0000,11655.5502,11655.5502,9.7644,6.3729,333.1000,0.0000,333.1000,0.0198,73.5697,0.0000,73.5697,0.9690,0.0000,259.5303,259.5303,9.7644,4.8550,843.7000,0.0000,843.7000,0.0328,222.7193,0.0000,222.7193,1.6016,0.0000,620.9807,620.9807,9.7644,15.2602,0.0000,7658.2000,-7658.2000,0.4196,0.0000,1235.5148,1235.5148,20.4911,8893.7148,0.0000,-8893.7148,9.7644,4.8550,12973.8000,0.0000,12973.8000,0.5043,3424.8146,0.0000,3424.8146,24.6285,0.0000,9548.9854,9548.9854,14.6110,9.7960,14.6110,12.2035,7.8578,117866.4114,14.6110,9.7405,9.7960,12.1758,7.9482,63585.5876,14.6110,9.7241,9.7767,12.1676,7.9750,55824.8541,12.6932,991.8638,-126569.8000,237276.8531
