Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6692.0000,9.6709,15.9663,1464.8000,91053.1000,-89588.3000,4.2661,323.7587,13674.7190,13998.4777,208.3502,104727.8190,1141.0413,-103586.7777,9.6709,4.7843,15818.9000,0.0000,15818.9000,0.6174,4181.6653,0.0000,4181.6653,30.1547,0.0000,11637.2347,11637.2347,9.6709,6.2968,3524.1000,0.0000,3524.1000,0.2109,779.6192,0.0000,779.6192,10.2995,0.0000,2744.4808,2744.4808,9.6709,4.7843,926.5000,0.0000,926.5000,0.0362,244.9167,0.0000,244.9167,1.7661,0.0000,681.5833,681.5833,9.6709,15.1658,0.0000,5682.0000,-5682.0000,0.3113,0.0000,916.1035,916.1035,15.2045,6598.1035,0.0000,-6598.1035,9.6709,4.7843,11885.8000,0.0000,11885.8000,0.4639,3141.9655,0.0000,3141.9655,22.6572,0.0000,8743.8345,8743.8345,13.4629,9.7063,13.4629,11.5846,4.2785,64177.8726,13.4629,9.6440,9.7063,11.5535,4.3495,34795.7744,13.4629,9.6257,9.6847,11.5443,4.3704,30592.8202,8.8588,692.2374,-63115.0000,129566.4673
6693.0000,9.4471,15.6583,2010.4000,86921.5000,-84911.1000,4.1054,446.1393,12995.2544,13441.3937,200.5028,99916.7544,1564.2607,-98352.4937,9.4471,4.5743,13404.5000,0.0000,13404.5000,0.5241,3555.2493,0.0000,3555.2493,25.5938,0.0000,9849.2507,9849.2507,9.4471,6.0830,5361.4000,0.0000,5361.4000,0.3214,1190.7393,0.0000,1190.7393,15.6979,0.0000,4170.6607,4170.6607,9.4471,4.5743,543.3000,0.0000,543.3000,0.0212,144.0984,0.0000,144.0984,1.0373,0.0000,399.2016,399.2016,9.4471,14.9407,0.0000,3921.2000,-3921.2000,0.2149,0.0000,631.2710,631.2710,10.4932,4552.4710,0.0000,-4552.4710,9.4471,4.5743,9709.7000,0.0000,9709.7000,0.3796,2575.2848,0.0000,2575.2848,18.5391,0.0000,7134.4152,7134.4152,13.2361,9.4840,13.2361,11.3601,4.0279,60418.9425,13.2361,9.4192,9.4840,11.3277,4.0976,32780.4038,13.2361,9.4000,9.4615,11.3181,4.1181,28826.9764,8.3499,652.4737,-59813.4000,122026.3226
6694.0000,9.9388,15.8299,3791.4000,72358.3000,-68566.9000,3.5352,833.9934,10926.7871,11760.7806,172.6514,83285.0871,2957.4066,-80327.6806,9.9388,5.0721,13087.3000,0.0000,13087.3000,0.5136,3445.8618,0.0000,3445.8618,25.0858,0.0000,9641.4382,9641.4382,9.9388,6.5811,24074.6000,0.0000,24074.6000,1.4497,5301.0808,0.0000,5301.0808,70.7987,0.0000,18773.5192,18773.5192,9.9388,5.0721,419.2000,0.0000,419.2000,0.0165,110.3746,0.0000,110.3746,0.8035,0.0000,308.8254,308.8254,9.9388,15.4343,0.0000,2529.7000,-2529.7000,0.1386,0.0000,408.6209,408.6209,6.7702,2938.3209,0.0000,-2938.3209,9.9388,5.0721,8466.2000,0.0000,8466.2000,0.3323,2229.1348,0.0000,2229.1348,16.2281,0.0000,6237.0652,6237.0652,12.0310,9.9757,12.0310,11.0033,2.3725,35587.9397,12.0310,9.9108,9.9757,10.9709,2.4474,19579.1874,12.0310,9.8917,9.9531,10.9613,2.4695,17286.6205,8.9787,701.6104,-25049.3000,72453.7477
6695.0000,9.9894,15.6231,4921.4000,65209.7000,-60288.3000,3.2779,1081.5842,9857.5428,10939.1270,160.0892,75067.2428,3839.8158,-71227.4270,9.9894,5.0797,13087.8000,0.0000,13087.8000,0.5093,3443.4181,0.0000,3443.4181,24.8734,0.0000,9644.3819,9644.3819,9.9894,6.5985,31646.7000,0.0000,31646.7000,1.8874,6962.2939,0.0000,6962.2939,92.1767,0.0000,24684.4061,24684.4061,9.9894,5.0797,408.1000,0.0000,408.1000,0.0159,107.3717,0.0000,107.3717,0.7756,0.0000,300.7283,300.7283,9.9894,15.4817,0.7000,1494.6000,-1493.9000,0.0819,0.1534,241.5089,241.6623,4.0012,1736.1089,0.5466,-1735.5623,9.9894,5.0797,4735.7000,0.0000,4735.7000,0.1843,1245.9692,0.0000,1245.9692,9.0002,0.0000,3489.7308,3489.7308,11.5059,10.0266,11.5059,10.7663,1.6994,25490.9428,11.5059,9.9611,10.0266,10.7335,1.7746,14196.8072,11.5059,9.9418,10.0038,10.7239,1.7968,12577.8227,8.9351,698.1993,-11903.9000,52265.5726
6696.0000,10.0083,15.3120,6448.0000,59493.1000,-53045.1000,3.1021,1416.6090,8996.9018,10413.5109,151.5039,68490.0018,5031.3910,-63458.6109,10.0083,5.0939,13078.3000,0.0000,13078.3000,0.5085,3439.9545,0.0000,3439.9545,24.8337,0.0000,9638.3455,9638.3455,10.0083,6.6138,35939.2000,0.0000,35939.2000,2.1413,7904.0447,0.0000,7904.0447,104.5765,0.0000,28035.1553,28035.1553,10.0083,5.0939,416.9000,0.0000,416.9000,0.0162,109.6562,0.0000,109.6562,0.7916,0.0000,307.2438,307.2438,10.0083,12.5080,347.0000,741.5000,-394.5000,0.0612,76.0173,119.8336,195.8508,2.9905,861.3336,270.9827,-590.3508,10.0083,5.0939,1471.5000,0.0000,1471.5000,0.0572,387.0452,0.0000,387.0452,2.7942,0.0000,1084.4548,1084.4548,11.1087,10.0459,11.1087,10.5773,1.2065,18097.4731,11.1087,9.9798,10.0459,10.5443,1.2815,10252.1869,11.1087,9.9603,10.0229,10.5345,1.3037,9125.9780,8.8299,689.9770,-2533.7000,37475.6380
6697.0000,10.1338,15.0460,8194.4000,54271.0000,-46076.6000,2.9611,1796.2747,8228.5278,10024.8025,144.6134,62499.5278,6398.1253,-56101.4025,10.1338,5.2145,13095.6000,0.0000,13095.6000,0.5090,3438.1303,0.0000,3438.1303,24.8584,0.0000,9657.4697,9657.4697,10.1338,6.7359,44172.9000,0.0000,44172.9000,2.6309,9693.7679,0.0000,9693.7679,128.4877,0.0000,34479.1321,34479.1321,10.1338,5.2145,409.0000,0.0000,409.0000,0.0159,107.3792,0.0000,107.3792,0.7764,0.0000,301.6208,301.6208,10.1338,8.8297,1253.7000,421.1000,832.6000,0.0975,274.0816,68.1159,342.1975,4.7618,489.2159,979.6184,490.4025,10.1338,5.2145,850.5000,0.0000,850.5000,0.0331,223.2910,0.0000,223.2910,1.6144,0.0000,627.2090,627.2090,10.5714,10.1711,10.5714,10.3712,0.4824,7235.7122,10.5714,10.1056,10.1711,10.3385,0.5613,4490.1794,10.5714,10.0862,10.1483,10.3288,0.5846,4092.2135,9.3711,732.2692,13284.0000,15818.1051
6698.0000,10.1297,14.6689,9608.9000,49225.3000,-39616.4000,2.8094,2106.4971,7462.8684,9569.3654,137.2053,56688.1684,7502.4029,-49185.7654,10.1297,5.1999,13097.1000,0.0000,13097.1000,0.5080,3438.7318,0.0000,3438.7318,24.8078,0.0000,9658.3682,9658.3682,10.1297,6.7236,44043.9000,0.0000,44043.9000,2.6168,9666.1437,0.0000,9666.1437,127.8007,0.0000,34377.7563,34377.7563,10.1297,5.1999,416.7000,0.0000,416.7000,0.0162,109.4074,0.0000,109.4074,0.7893,0.0000,307.2926,307.2926,10.1297,7.7888,2151.8000,320.4000,1831.4000,0.1450,470.4543,51.8254,522.2797,7.0812,372.2254,1681.3457,1309.1203,10.1297,5.1999,383.7000,0.0000,383.7000,0.0149,100.7430,0.0000,100.7430,0.7268,0.0000,282.9570,282.9570,10.2676,10.1672,10.2676,10.2174,0.1183,1774.2671,10.2676,10.1013,10.1672,10.1844,0.1960,1568.0957,10.2676,10.0818,10.1443,10.1747,0.2190,1533.0434,9.1653,716.1864,20156.4000,4875.4062
6699.0000,10.2091,14.3453,10993.1000,44323.4000,-33330.3000,2.6620,2406.5515,6730.8069,9137.3585,130.0056,51054.2069,8586.5485,-42467.6585,10.2091,5.2776,13097.4000,0.0000,13097.4000,0.5080,3434.7892,0.0000,3434.7892,24.8101,0.0000,9662.6108,9662.6108,10.2091,6.8020,50836.9000,0.0000,50836.9000,3.0206,11141.6755,0.0000,11141.6755,147.5234,0.0000,39695.2245,39695.2245,10.2091,5.2776,409.6000,0.0000,409.6000,0.0159,107.4175,0.0000,107.4175,0.7759,0.0000,302.1825,302.1825,10.2091,7.5329,2808.8000,276.9000,2531.9000,0.1815,613.2963,44.8154,658.1117,8.8657,321.7154,2195.5037,1873.7883,10.2091,5.2776,383.7000,0.0000,383.7000,0.0149,100.6252,0.0000,100.6252,0.7268,0.0000,283.0748,283.0748,9.8305,10.2463,9.8305,10.0384,-0.5134,-7701.1566,9.8305,10.1809,10.2463,10.0057,-0.4327,-3461.3129,9.8305,10.1616,10.2236,9.9960,-0.4088,-2861.4612,9.6044,750.4982,33929.2000,-14023.9307
6700.0000,10.1626,14.0047,12317.4000,42460.3000,-30142.9000,2.6508,2698.6873,6441.6481,9140.3354,129.4620,48901.9481,9618.7127,-39283.2354,10.1626,5.2256,13106.8000,0.0000,13106.8000,0.5077,3439.6106,0.0000,3439.6106,24.7942,0.0000,9667.1894,9667.1894,10.1626,6.7510,50238.1000,0.0000,50238.1000,2.9805,11019.2917,0.0000,11019.2917,145.5616,0.0000,39218.8083,39218.8083,10.1626,5.2256,416.0000,0.0000,416.0000,0.0161,109.1707,0.0000,109.1707,0.7869,0.0000,306.8293,306.8293,10.1626,7.3897,3218.7000,274.4000,2944.3000,0.2054,703.3338,44.3955,747.7293,10.0305,318.7955,2515.3662,2196.5707,10.1626,5.2256,850.8000,0.0000,850.8000,0.0330,223.2750,0.0000,223.2750,1.6095,0.0000,627.5250,627.5250,9.6462,10.1998,9.6462,9.9230,-0.6826,-10239.0339,9.6462,10.1344,10.1998,9.8903,-0.6019,-4815.3033,9.6462,10.1150,10.1771,9.8806,-0.5780,-4046.2267,9.5901,749.3870,37413.1000,-19100.5639
6701.0000,10.2463,13.5607,14622.4000,39023.4000,-24401.0000,2.6229,3198.9482,5930.5598,9129.5080,128.0995,44953.9598,11423.4518,-33530.5080,10.2463,5.3111,13106.9000,0.0000,13106.9000,0.5081,3435.3991,0.0000,3435.3991,24.8141,0.0000,9671.5009,9671.5009,10.2463,6.8364,61378.1000,0.0000,61378.1000,3.6447,13443.3065,0.0000,13443.3065,177.9994,0.0000,47934.7935,47934.7935,10.2463,5.3111,534.4000,0.0000,534.4000,0.0207,140.0695,0.0000,140.0695,1.0117,0.0000,394.3305,394.3305,10.2463,7.6268,3428.0000,367.2000,3060.8000,0.2230,748.0412,59.4466,807.4879,10.8922,426.6466,2679.9588,2253.3121,10.2463,5.3111,4432.4000,0.0000,4432.4000,0.1718,1161.7593,0.0000,1161.7593,8.3915,0.0000,3270.6407,3270.6407,9.1649,10.2824,9.1649,9.7236,-1.5498,-23246.8311,9.1649,10.2189,10.2824,9.6919,-1.4618,-11694.1958,9.1649,10.2002,10.2603,9.6825,-1.4357,-10050.1946,10.7869,842.8999,58111.6000,-44991.2216
6702.0000,9.9596,13.5520,14708.8000,44795.8000,-30087.0000,2.8932,3234.2942,6767.4809,10001.7751,141.2981,51563.2809,11474.5058,-40088.7751,9.9596,5.0247,13107.2000,0.0000,13107.2000,0.5074,3450.0419,0.0000,3450.0419,24.7791,0.0000,9657.1581,9657.1581,9.9596,6.5489,34735.9000,0.0000,34735.9000,2.0593,7645.8756,0.0000,7645.8756,100.5725,0.0000,27090.0244,27090.0244,9.9596,5.0247,503.3000,0.0000,503.3000,0.0195,132.4773,0.0000,132.4773,0.9515,0.0000,370.8227,370.8227,9.9596,7.9339,3243.0000,650.9000,2592.1000,0.2273,711.0150,105.1550,816.1701,11.1013,756.0550,2531.9850,1775.9299,9.9596,5.0247,14865.4000,0.0000,14865.4000,0.5754,3912.8306,0.0000,3912.8306,28.1030,0.0000,10952.5694,10952.5694,9.5568,9.9968,9.5568,9.7768,-0.5331,-7996.4364,9.5568,9.9313,9.9968,9.7441,-0.4537,-3629.9192,9.5568,9.9119,9.9741,9.7344,-0.4302,-3011.5047,9.4231,736.3334,35716.9000,-14637.8603
6703.0000,9.3932,14.4829,9247.2000,70969.2000,-61722.0000,3.7885,2054.0932,10598.7910,12652.8842,185.0237,81567.9910,7193.1068,-74374.8842,9.3932,4.4972,13107.3000,0.0000,13107.3000,0.5099,3479.2233,0.0000,3479.2233,24.9016,0.0000,9628.0767,9628.0767,9.3932,6.0108,24364.3000,0.0000,24364.3000,1.4525,5416.3251,0.0000,5416.3251,70.9368,0.0000,18947.9749,18947.9749,9.3932,4.4972,664.5000,0.0000,664.5000,0.0258,176.3860,0.0000,176.3860,1.2624,0.0000,488.1140,488.1140,9.3932,7.5780,3275.0000,769.0000,2506.0000,0.2367,724.8088,123.7574,848.5662,11.5622,892.7574,2550.1912,1657.4338,9.3932,4.4972,15799.7000,0.0000,15799.7000,0.6146,4193.8984,0.0000,4193.8984,30.0166,0.0000,11605.8016,11605.8016,10.6466,9.4301,10.6466,10.0384,1.5550,23324.6718,10.6466,9.3652,9.4301,10.0059,1.6379,13103.0933,10.6466,9.3460,9.4075,9.9963,1.6625,11637.7994,9.9421,776.8880,-5280.2000,48065.5646
6704.0000,9.0224,14.6163,6754.0000,85459.9000,-78705.9000,4.3050,1510.3604,12669.0355,14179.3958,210.2495,98128.9355,5243.6396,-92885.2958,9.0224,4.1842,18053.8000,0.0000,18053.8000,0.7092,4818.9010,0.0000,4818.9010,34.6384,0.0000,13234.8990,13234.8990,9.0224,5.6836,7868.7000,0.0000,7868.7000,0.4743,1760.7609,0.0000,1760.7609,23.1649,0.0000,6107.9391,6107.9391,9.0224,4.1842,835.7000,0.0000,835.7000,0.0328,223.0641,0.0000,223.0641,1.6034,0.0000,612.6359,612.6359,9.0224,7.3005,3117.9000,773.7000,2344.2000,0.2297,694.3383,124.2265,818.5648,11.2197,897.9265,2423.5617,1525.6352,9.0224,4.1842,15176.8000,0.0000,15176.8000,0.5962,4050.9752,0.0000,4050.9752,29.1185,0.0000,11125.8248,11125.8248,11.4845,9.0597,11.4845,10.2721,2.9681,44521.6820,11.4845,8.9941,9.0597,10.2393,3.0484,24387.2078,11.4845,8.9746,9.0369,10.2295,3.0723,21506.1781,9.5210,743.9862,-34426.7000,90415.0679
6705.0000,8.8104,14.8942,3992.6000,114524.9000,-110532.3000,5.4692,896.2863,16907.3162,17803.6025,267.1081,131432.2162,3096.3137,-128335.9025,8.8104,4.0094,22642.9000,0.0000,22642.9000,0.8954,6063.1076,0.0000,6063.1076,43.7280,0.0000,16579.7924,16579.7924,8.8104,7.2100,2479.4000,672.8000,1806.6000,0.1856,556.9055,103.7122,660.6177,9.0668,776.5122,1922.4945,1145.9823,8.8104,4.0094,1098.2000,0.0000,1098.2000,0.0434,294.0659,0.0000,294.0659,2.1208,0.0000,804.1341,804.1341,8.8104,9.4495,1735.0000,1566.5000,168.5000,0.1909,387.7562,251.2065,638.9626,9.3216,1817.7065,1347.2438,-470.4626,8.8104,4.0094,13308.2000,0.0000,13308.2000,0.5262,3563.5475,0.0000,3563.5475,25.7008,0.0000,9744.6525,9744.6525,12.3757,8.8465,12.3757,10.6111,4.9757,74636.2453,12.3757,8.7832,8.8465,10.5794,5.0649,40519.5576,12.3757,8.7643,8.8245,10.5700,5.0916,35640.9244,10.9662,856.9109,-71507.9000,150796.7273
6706.0000,8.8761,15.0973,3084.1000,129634.1000,-126550.0000,6.1013,691.5145,19162.4612,19853.9757,297.9771,148796.5612,2392.5855,-146403.9757,8.8761,4.0914,26998.7000,0.0000,26998.7000,1.0716,7222.3269,0.0000,7222.3269,52.3368,0.0000,19776.3731,19776.3731,8.8761,12.3940,735.2000,2637.7000,-1902.5000,0.1824,164.9425,406.8369,571.7794,8.9057,3044.5369,570.2575,-2474.2794,8.8761,4.0914,1012.4000,0.0000,1012.4000,0.0402,270.8236,0.0000,270.8236,1.9625,0.0000,741.5764,741.5764,8.8761,12.6536,670.3000,3080.4000,-2410.1000,0.2096,149.6400,494.1656,643.8056,10.2366,3574.5656,520.6600,-3053.9056,8.8761,4.0914,12062.5000,0.0000,12062.5000,0.4788,3226.7968,0.0000,3226.7968,23.3831,0.0000,8835.7032,8835.7032,12.8074,8.9108,12.8074,10.8591,6.0747,91120.1773,12.8074,8.8498,8.9108,10.8286,6.1699,49359.2071,12.8074,8.8315,8.8896,10.8195,6.1983,43388.2724,12.1258,947.5246,-90789.0000,183867.6567
6707.0000,8.9270,15.2302,2300.9000,136218.9000,-133918.0000,6.3587,515.4284,20155.9678,20671.3962,310.5497,156374.8678,1785.4716,-154589.3962,8.9270,4.1354,27000.1000,0.0000,27000.1000,1.0704,7217.1657,0.0000,7217.1657,52.2784,0.0000,19782.9343,19782.9343,8.9270,14.6281,37.3000,10279.3000,-10242.0000,0.5383,8.3607,1586.1897,1594.5504,26.2895,11865.4897,28.9393,-11836.5504,8.9270,4.1354,1177.1000,0.0000,1177.1000,0.0467,314.6405,0.0000,314.6405,2.2791,0.0000,862.4595,862.4595,8.9270,14.0245,177.5000,4227.4000,-4049.9000,0.2425,39.5917,678.3729,717.9646,11.8435,4905.7729,137.9083,-4767.8646,8.9270,4.1354,9726.7000,0.0000,9726.7000,0.3856,2599.9609,0.0000,2599.9609,18.8331,0.0000,7126.7391,7126.7391,13.2297,8.9609,13.2297,11.0953,7.1147,106720.8655,13.2297,8.9015,8.9609,11.0656,7.2137,57709.2259,13.2297,8.8838,8.9402,11.0567,7.2432,50702.3577,12.9634,1012.9761,-110306.0000,215132.4490
6708.0000,9.0340,15.4110,1551.6000,142920.4000,-141368.8000,6.6233,346.9026,21192.1603,21539.0630,323.4710,164112.5603,1204.6974,-162907.8630,9.0340,4.2353,26781.5000,0.0000,26781.5000,1.0608,7147.2395,0.0000,7147.2395,51.8081,0.0000,19634.2605,19634.2605,9.0340,14.7731,0.0000,18631.6000,-18631.6000,0.9717,0.0000,2877.7886,2877.7886,47.4563,21509.3886,0.0000,-21509.3886,9.0340,4.2353,1057.4000,0.0000,1057.4000,0.0419,282.1907,0.0000,282.1907,2.0455,0.0000,775.2093,775.2093,9.0340,14.5183,2.8000,5312.9000,-5310.1000,0.2914,0.6234,853.1071,853.7305,14.2312,6166.0071,2.1766,-6163.8305,9.0340,4.2353,8481.0000,0.0000,8481.0000,0.3359,2263.3437,0.0000,2263.3437,16.4063,0.0000,6217.6563,6217.6563,13.5925,9.0668,13.5925,11.3296,8.1388,122082.4620,13.5925,9.0093,9.0668,11.3009,8.2421,65937.1260,13.5925,8.9921,9.0468,11.2923,8.2730,57911.0199,13.9875,1093.0040,-128990.6000,245930.6079
6709.0000,9.1556,15.5944,859.2000,149856.6000,-148997.4000,6.9043,191.6752,22274.2210,22465.8962,337.1963,172130.8210,667.5248,-171463.2962,9.1556,4.3446,26782.3000,0.0000,26782.3000,1.0588,7134.4314,0.0000,7134.4314,51.7113,0.0000,19647.8686,19647.8686,9.1556,14.8939,0.0000,23360.8000,-23360.8000,1.2187,0.0000,3612.2517,3612.2517,59.5196,26973.0517,0.0000,-26973.0517,9.1556,4.3446,1017.8000,0.0000,1017.8000,0.0402,271.1277,0.0000,271.1277,1.9652,0.0000,746.6723,746.6723,9.1556,14.6460,0.0000,6493.9000,-6493.9000,0.3559,0.0000,1043.5167,1043.5167,17.3833,7537.4167,0.0000,-7537.4167,9.1556,4.3446,7546.7000,0.0000,7546.7000,0.2984,2010.3357,0.0000,2010.3357,14.5712,0.0000,5536.3643,5536.3643,13.8820,9.1875,13.8820,11.5347,8.9415,134122.8742,13.8820,9.1316,9.1875,11.5068,9.0479,72383.1949,13.8820,9.1149,9.1680,11.4985,9.0797,63557.7724,14.8146,1157.6326,-143505.3000,270063.8415
6710.0000,9.2490,15.7307,324.2000,156907.1000,-156582.9000,7.2009,72.2025,23365.5464,23437.7488,351.6792,180272.6464,251.9975,-180020.6488,9.2490,4.4251,26747.6000,0.0000,26747.6000,1.0552,7115.2389,0.0000,7115.2389,51.5334,0.0000,19632.3611,19632.3611,9.2490,14.9860,0.0000,21484.6000,-21484.6000,1.1212,0.0000,3325.0060,3325.0060,54.7580,24809.6060,0.0000,-24809.6060,9.2490,4.4251,843.8000,0.0000,843.8000,0.0333,224.4627,0.0000,224.4627,1.6257,0.0000,619.3373,619.3373,9.2490,14.7402,0.0000,8417.4000,-8417.4000,0.4613,0.0000,1353.3936,1353.3936,22.5306,9770.7936,0.0000,-9770.7936,9.2490,4.4251,6612.4000,0.0000,6612.4000,0.2609,1758.9917,0.0000,1758.9917,12.7398,0.0000,4853.4083,4853.4083,14.0977,9.2803,14.0977,11.6890,9.4137,141204.9685,14.0977,9.2254,9.2803,11.6615,9.5210,76167.6444,14.0977,9.2090,9.2612,11.6533,9.5530,66871.0281,15.1991,1187.6802,-152281.1000,284243.6410
6711.0000,9.2111,15.7077,70.0000,127141.5000,-127071.5000,5.8269,15.6003,18918.7752,18934.3755,284.5755,146060.2752,54.3997,-146005.8755,9.2111,4.3803,26748.3000,0.0000,26748.3000,1.0535,7119.4575,0.0000,7119.4575,51.4500,0.0000,19628.8425,19628.8425,9.2111,14.9463,0.0000,18248.1000,-18248.1000,0.9526,0.0000,2823.1256,2823.1256,46.5214,21071.2256,0.0000,-21071.2256,9.2111,4.3803,753.2000,0.0000,753.2000,0.0297,200.4754,0.0000,200.4754,1.4488,0.0000,552.7246,552.7246,9.2111,14.7024,0.0000,9792.2000,-9792.2000,0.5367,0.0000,1574.0681,1574.0681,26.2092,11366.2681,0.0000,-11366.2681,9.2111,4.3803,7546.7000,0.0000,7546.7000,0.2972,2008.6663,0.0000,2008.6663,14.5160,0.0000,5538.0337,5538.0337,13.7643,9.2439,13.7643,11.5041,7.5813,113719.1605,13.7643,9.1864,9.2439,11.4753,7.6777,61421.6247,13.7643,9.1693,9.2239,11.4668,7.7064,53944.8295,13.0447,1019.3298,-120063.6000,229085.6146
6712.0000,9.2054,15.7102,0.0000,124217.2000,-124217.2000,5.6877,0.0000,18481.5136,18481.5136,277.7767,142698.7136,0.0000,-142698.7136,9.2054,4.3779,26748.6000,0.0000,26748.6000,1.0542,7120.1522,0.0000,7120.1522,51.4849,0.0000,19628.4478,19628.4478,9.2054,14.9411,0.0000,15270.2000,-15270.2000,0.7970,0.0000,2362.2948,2362.2948,38.9254,17632.4948,0.0000,-17632.4948,9.2054,4.3779,793.7000,0.0000,793.7000,0.0313,211.2733,0.0000,211.2733,1.5277,0.0000,582.4267,582.4267,9.2054,14.6965,0.0000,10908.7000,-10908.7000,0.5979,0.0000,1753.4792,1753.4792,29.1981,12662.1792,0.0000,-12662.1792,9.2054,4.3779,8792.4000,0.0000,8792.4000,0.3465,2340.4300,0.0000,2340.4300,16.9233,0.0000,6451.9700,6451.9700,13.6611,9.2385,13.6611,11.4498,7.2622,108932.5729,13.6611,9.1803,9.2385,11.4207,7.3576,58861.0038,13.6611,9.1630,9.2182,11.4121,7.3860,51702.2373,12.7718,998.0067,-114061.4000,219495.8140
6713.0000,9.1082,15.6108,7.5000,122593.5000,-122586.0000,5.6136,1.6746,18204.7662,18206.4407,274.1577,140798.2662,5.8254,-140792.4407,9.1082,4.2838,21993.7000,0.0000,21993.7000,0.8669,5862.9855,0.0000,5862.9855,42.3371,0.0000,16130.7145,16130.7145,9.1082,14.3825,113.3000,2451.6000,-2338.3000,0.1348,25.3143,378.9230,404.2373,6.5841,2830.5230,87.9857,-2742.5373,9.1082,4.2838,508.9000,0.0000,508.9000,0.0201,135.6604,0.0000,135.6604,0.9796,0.0000,373.2396,373.2396,9.1082,14.5988,0.0000,10970.9000,-10970.9000,0.6013,0.0000,1762.4203,1762.4203,29.3647,12733.3203,0.0000,-12733.3203,9.1082,4.2838,11595.3000,0.0000,11595.3000,0.4570,3091.0250,0.0000,3091.0250,22.3205,0.0000,8504.2750,8504.2750,13.5315,9.1424,13.5315,11.3370,6.5122,97683.0388,13.5315,9.0823,9.1424,11.3069,6.6014,52811.2806,13.5315,9.0644,9.1215,11.2980,6.6279,46395.5623,11.5404,901.7849,-101797.3000,196889.8816
6714.0000,9.1213,15.6240,34.0000,92449.4000,-92415.4000,4.2325,7.5896,13732.0382,13739.6278,206.7095,106181.4382,26.4104,-106155.0278,9.1213,4.3048,13101.2000,0.0000,13101.2000,0.5173,3491.7725,0.0000,3491.7725,25.2627,0.0000,9609.4275,9609.4275,9.1213,5.7996,7331.1000,0.0000,7331.1000,0.4444,1637.5881,0.0000,1637.5881,21.7037,0.0000,5693.5119,5693.5119,9.1213,4.3048,500.8000,0.0000,500.8000,0.0198,133.4748,0.0000,133.4748,0.9657,0.0000,367.3252,367.3252,9.1213,14.6118,0.0000,9574.5000,-9574.5000,0.5248,0.0000,1538.2194,1538.2194,25.6285,11112.7194,0.0000,-11112.7194,9.1213,4.3048,13619.7000,0.0000,13619.7000,0.5377,3629.9647,0.0000,3629.9647,26.2625,0.0000,9989.7353,9989.7353,12.9055,9.1578,12.9055,11.0316,4.5363,68044.1337,12.9055,9.0937,9.1578,10.9996,4.6138,36910.1698,12.9055,9.0747,9.1355,10.9901,4.6368,32457.3143,9.4147,735.6781,-67437.1000,137411.6177
6715.0000,9.1118,15.6012,130.8000,95838.5000,-95707.7000,4.3935,29.2028,14232.7518,14261.9546,214.5731,110071.2518,101.5972,-109969.6546,9.1118,4.2944,13107.0000,0.0000,13107.0000,0.5174,3493.8175,0.0000,3493.8175,25.2680,0.0000,9613.1825,9613.1825,9.1118,5.7894,10437.2000,0.0000,10437.2000,0.6325,2331.8084,0.0000,2331.8084,30.8913,0.0000,8105.3916,8105.3916,9.1118,4.2944,494.1000,0.0000,494.1000,0.0195,131.7079,0.0000,131.7079,0.9525,0.0000,362.3921,362.3921,9.1118,14.6022,0.0000,7551.8000,-7551.8000,0.4139,0.0000,1213.1858,1213.1858,20.2141,8764.9858,0.0000,-8764.9858,9.1118,4.2944,12996.8000,0.0000,12996.8000,0.5130,3464.4424,0.0000,3464.4424,25.0555,0.0000,9532.3576,9532.3576,12.7521,9.1484,12.7521,10.9502,4.5103,67653.9111,12.7521,9.0841,9.1484,10.9181,4.5907,36725.7731,12.7521,9.0650,9.1260,10.9085,4.6146,32302.2888,9.7348,760.6908,-66224.4000,136681.9730
6716.0000,9.4787,15.8455,672.2000,57198.9000,-56526.7000,2.6564,149.0871,8556.9915,8706.0786,129.7319,65755.8915,523.1129,-65232.7786,9.4787,4.6525,13107.1000,0.0000,13107.1000,0.5175,3474.7368,0.0000,3474.7368,25.2724,0.0000,9632.3632,9632.3632,9.4787,6.1507,16671.0000,0.0000,16671.0000,1.0105,3700.4919,0.0000,3700.4919,49.3509,0.0000,12970.5081,12970.5081,9.4787,4.6525,502.3000,0.0000,502.3000,0.0198,133.1614,0.0000,133.1614,0.9685,0.0000,369.1386,369.1386,9.4787,14.9708,0.0000,6015.4000,-6015.4000,0.3297,0.0000,968.6144,968.6144,16.1017,6984.0144,0.0000,-6984.0144,9.4787,4.6525,11906.8000,0.0000,11906.8000,0.4701,3156.5332,0.0000,3156.5332,22.9581,0.0000,8750.2668,8750.2668,11.5768,9.5178,11.5768,10.5473,1.9869,29803.2446,11.5768,9.4490,9.5178,10.5129,2.0533,16426.1922,11.5768,9.4287,9.4939,10.5027,2.0729,14510.4748,7.5059,586.5204,-20354.9000,60739.9115
6717.0000,9.3947,15.6132,1230.0000,53573.5000,-52343.5000,2.5274,273.2140,8001.1032,8274.3172,123.4319,61574.6032,956.7860,-60617.8172,9.3947,4.5396,13107.2000,0.0000,13107.2000,0.5141,3479.1168,0.0000,3479.1168,25.1101,0.0000,9628.0832,9628.0832,9.3947,6.0441,16797.3000,0.0000,16797.3000,1.0108,3734.0359,0.0000,3734.0359,49.3670,0.0000,13063.2641,13063.2641,9.3947,4.5396,575.1000,0.0000,575.1000,0.0226,152.6520,0.0000,152.6520,1.1017,0.0000,422.4480,422.4480,9.3947,14.8875,0.0000,4594.6000,-4594.6000,0.2518,0.0000,739.4297,739.4297,12.2962,5334.0297,0.0000,-5334.0297,9.3947,4.5396,9726.7000,0.0000,9726.7000,0.3815,2581.8119,0.0000,2581.8119,18.6339,0.0000,7144.8881,7144.8881,11.3602,9.4350,11.3602,10.3976,1.7481,26221.5086,11.3602,9.3642,9.4350,10.3622,1.8123,14498.6343,11.3602,9.3433,9.4104,10.3518,1.8314,12819.5110,7.0623,551.8583,-16731.8000,53539.6538
6718.0000,9.6635,15.5748,2317.1000,46042.8000,-43725.7000,2.2435,512.2064,6913.8602,7426.0666,109.5693,52956.6602,1804.8936,-51151.7666,9.6635,4.8085,13096.9000,0.0000,13096.9000,0.5145,3462.4927,0.0000,3462.4927,25.1273,0.0000,9634.4073,9634.4073,9.6635,6.3139,25170.8000,0.0000,25170.8000,1.5172,5569.1267,0.0000,5569.1267,74.0987,0.0000,19601.6733,19601.6733,9.6635,4.8085,423.0000,0.0000,423.0000,0.0166,111.8306,0.0000,111.8306,0.8116,0.0000,311.1694,311.1694,9.6635,15.1575,0.0000,3278.3000,-3278.3000,0.1797,0.0000,528.5309,528.5309,8.7738,3806.8309,0.0000,-3806.8309,9.6635,4.8085,8481.0000,0.0000,8481.0000,0.3332,2242.1642,0.0000,2242.1642,16.2714,0.0000,6238.8358,6238.8358,10.6981,9.7041,10.6981,10.2011,0.9210,13815.5067,10.6981,9.6329,9.7041,10.1655,0.9870,7896.2779,10.6981,9.6118,9.6793,10.1549,1.0066,7046.0715,7.2070,563.1649,167.7000,28757.8561
6719.0000,9.6017,15.2736,2981.8000,41514.8000,-38533.0000,2.0761,659.8731,6226.1062,6885.9793,101.3957,47740.9062,2321.9269,-45418.9793,9.6017,4.7255,13096.8000,0.0000,13096.8000,0.5121,3465.6516,0.0000,3465.6516,25.0094,0.0000,9631.1484,9631.1484,9.6017,6.2354,24113.0000,0.0000,24113.0000,1.4458,5340.8649,0.0000,5340.8649,70.6116,0.0000,18772.1351,18772.1351,9.6017,4.7255,406.3000,0.0000,406.3000,0.0159,107.5144,0.0000,107.5144,0.7759,0.0000,298.7856,298.7856,9.6017,15.0960,0.0000,2226.2000,-2226.2000,0.1220,0.0000,358.7607,358.7607,5.9573,2584.9607,0.0000,-2584.9607,9.6017,4.7255,4743.8000,0.0000,4743.8000,0.1855,1255.2958,0.0000,1255.2958,9.0587,0.0000,3488.5042,3488.5042,10.5426,9.6433,10.5426,10.0930,0.7557,11335.5268,10.5426,9.5702,9.6433,10.0564,0.8171,6537.0903,10.5426,9.5485,9.6179,10.0456,0.8353,5847.3895,6.5361,510.7409,1600.7000,23720.0066
6720.0000,9.7683,14.9681,4315.8000,36126.2000,-31810.4000,1.9046,952.2411,5436.3598,6388.6009,93.0196,41562.5598,3363.5589,-38199.0009,9.7683,4.8930,13097.1000,0.0000,13097.1000,0.5126,3457.1642,0.0000,3457.1642,25.0370,0.0000,9639.9358,9639.9358,9.7683,6.4033,29839.0000,0.0000,29839.0000,1.7913,6589.9086,0.0000,6589.9086,87.4852,0.0000,23249.0914,23249.0914,9.7683,4.8930,378.1000,0.0000,378.1000,0.0148,99.8048,0.0000,99.8048,0.7228,0.0000,278.2952,278.2952,9.7683,15.2633,0.0000,1408.4000,-1408.4000,0.0772,0.0000,227.2265,227.2265,3.7690,1635.6265,0.0000,-1635.6265,9.7683,4.8930,1473.7000,0.0000,1473.7000,0.0577,389.0039,0.0000,389.0039,2.8172,0.0000,1084.6961,1084.6961,10.1004,9.8103,10.1004,9.9553,0.2439,3657.7674,10.1004,9.7365,9.8103,9.9185,0.3058,2446.5709,10.1004,9.7147,9.7846,9.9075,0.3242,2269.2706,6.5374,510.8418,11569.1000,8373.6089
6721.0000,9.8159,14.4746,5719.4000,31713.9000,-25994.5000,1.7827,1260.8592,4777.0313,6037.8905,87.0624,36490.9313,4458.5408,-32032.3905,9.8159,4.9252,13116.8000,0.0000,13116.8000,0.5119,3459.9220,0.0000,3459.9220,25.0021,0.0000,9656.8780,9656.8780,9.8159,6.4391,28299.7000,0.0000,28299.7000,1.6934,6244.7709,0.0000,6244.7709,82.7024,0.0000,22054.9291,22054.9291,9.8159,4.9252,365.6000,0.0000,365.6000,0.0143,96.4372,0.0000,96.4372,0.6969,0.0000,269.1628,269.1628,9.8159,14.6502,70.7000,957.3000,-886.6000,0.0567,15.5375,154.4985,170.0360,2.7676,1111.7985,55.1625,-1056.6360,9.8159,4.9252,851.6000,0.0000,851.6000,0.0332,224.6333,0.0000,224.6333,1.6232,0.0000,626.9667,626.9667,9.8464,9.8586,9.8464,9.8525,-0.0096,-144.7091,9.8464,9.7836,9.8586,9.8150,0.0496,396.5309,9.8464,9.7613,9.8325,9.8038,0.0671,469.7899,6.1382,479.6511,15752.6000,721.6118
6722.0000,9.9736,14.1248,6859.5000,27930.2000,-21070.7000,1.6738,1507.9483,4220.7435,5728.6918,81.7439,32150.9435,5351.5517,-26799.3918,9.9736,5.0747,13127.0000,0.0000,13127.0000,0.5119,3454.5390,0.0000,3454.5390,25.0010,0.0000,9672.4610,9672.4610,9.9736,6.5910,32863.9000,0.0000,32863.9000,1.9647,7232.0637,0.0000,7232.0637,95.9516,0.0000,25631.8363,25631.8363,9.9736,5.0747,376.3000,0.0000,376.3000,0.0147,99.0282,0.0000,99.0282,0.7167,0.0000,277.2718,277.2718,9.9736,11.3103,496.8000,614.9000,-118.1000,0.0633,108.8963,99.3490,208.2454,3.0912,714.2490,387.9037,-326.3454,9.9736,5.0747,384.0000,0.0000,384.0000,0.0150,101.0545,0.0000,101.0545,0.7313,0.0000,282.9455,282.9455,9.4396,10.0163,9.4396,9.7279,-0.4719,-7078.3555,9.4396,9.9412,10.0163,9.6904,-0.4105,-3283.9439,9.4396,9.9190,9.9902,9.6793,-0.3923,-2746.1202,6.3649,497.3656,25562.4000,-13108.4197
6723.0000,10.0327,13.5708,8165.9000,24239.4000,-16073.5000,1.5780,1793.2476,3667.4755,5460.7231,77.0677,27906.8755,6372.6524,-21534.2231,10.0327,5.1190,13127.0000,0.0000,13127.0000,0.5105,3451.5188,0.0000,3451.5188,24.9330,0.0000,9675.4812,9675.4812,10.0327,6.6388,30443.8000,0.0000,30443.8000,1.8144,6692.6159,0.0000,6692.6159,88.6131,0.0000,23751.1841,23751.1841,10.0327,5.1190,367.3000,0.0000,367.3000,0.0143,96.5752,0.0000,96.5752,0.6976,0.0000,270.7248,270.7248,10.0327,8.5661,1348.0000,407.6000,940.4000,0.1024,295.1876,65.8837,361.0713,5.0017,473.4837,1052.8124,579.3287,10.0327,5.1190,384.0000,0.0000,384.0000,0.0149,100.9662,0.0000,100.9662,0.7294,0.0000,283.0338,283.0338,9.1957,10.0760,9.1957,9.6358,-0.6849,-10273.8990,9.1957,10.0000,10.0760,9.5978,-0.6258,-5006.4344,9.1957,9.9775,10.0496,9.5866,-0.6083,-4257.9944,6.0519,472.9019,29189.0000,-19538.3278
6724.0000,10.1146,13.2965,9341.6000,23492.5000,-14150.9000,1.6101,2048.4483,3560.4967,5608.9451,78.6331,27052.9967,7293.1517,-19759.8451,10.1146,5.1938,13127.2000,0.0000,13127.2000,0.5100,3447.4026,0.0000,3447.4026,24.9080,0.0000,9679.7974,9679.7974,10.1146,6.7154,37627.1000,0.0000,37627.1000,2.2400,8260.0321,0.0000,8260.0321,109.3957,0.0000,29367.0679,29367.0679,10.1146,5.1938,373.2000,0.0000,373.2000,0.0145,98.0080,0.0000,98.0080,0.7081,0.0000,275.1920,275.1920,10.1146,7.6028,2484.3000,303.0000,2181.3000,0.1640,543.2846,49.0055,592.2900,8.0104,352.0055,1941.0154,1589.0100,10.1146,5.1938,852.0000,0.0000,852.0000,0.0331,223.7482,0.0000,223.7482,1.6166,0.0000,628.2518,628.2518,8.8794,10.1570,8.8794,9.5182,-1.1264,-16895.7964,8.8794,10.0825,10.1570,9.4810,-1.0607,-8485.2311,8.8794,10.0604,10.1311,9.4699,-1.0412,-7288.2542,6.8575,535.8527,40009.9000,-32669.2818
6725.0000,10.1576,12.8511,10499.0000,21332.5000,-10833.5000,1.5757,2300.4871,3236.0172,5536.5043,76.9552,24568.5172,8198.5129,-16370.0043,10.1576,5.2287,13127.4000,0.0000,13127.4000,0.5093,3445.2692,0.0000,3445.2692,24.8733,0.0000,9682.1308,9682.1308,10.1576,6.7523,35721.7000,0.0000,35721.7000,2.1231,7835.9189,0.0000,7835.9189,103.6911,0.0000,27885.7811,27885.7811,10.1576,5.2287,493.5000,0.0000,493.5000,0.0191,129.5184,0.0000,129.5184,0.9351,0.0000,363.9816,363.9816,10.1576,7.6138,3050.3000,359.3000,2691.0000,0.2004,666.5903,58.1295,724.7198,9.7873,417.4295,2383.7097,1966.2802,10.1576,5.2287,4440.1000,0.0000,4440.1000,0.1723,1165.2985,0.0000,1165.2985,8.4129,0.0000,3274.8015,3274.8015,8.6469,10.1999,8.6469,9.4234,-1.3777,-20665.5342,8.6469,10.1256,10.1999,9.3862,-1.3117,-10493.7599,8.6469,10.1035,10.1741,9.3752,-1.2922,-9045.1816,6.9000,539.1720,45640.2000,-40204.4757
6726.0000,9.9298,13.2758,12115.5000,32841.8000,-20726.3000,2.1967,2665.4742,4958.4984,7623.9726,107.2830,37800.2984,9450.0258,-28350.2726,9.9298,5.0031,13121.7000,0.0000,13121.7000,0.5087,3455.3821,0.0000,3455.3821,24.8442,0.0000,9666.3179,9666.3179,9.9298,6.5254,42162.3000,0.0000,42162.3000,2.5039,9285.3439,0.0000,9285.3439,122.2844,0.0000,32876.9561,32876.9561,9.9298,5.0031,375.3000,0.0000,375.3000,0.0145,98.8290,0.0000,98.8290,0.7106,0.0000,276.4710,276.4710,9.9298,7.8937,3118.8000,618.7000,2500.1000,0.2185,684.1210,99.9318,784.0528,10.6721,718.6318,2434.6790,1716.0472,9.9298,5.0031,14892.2000,0.0000,14892.2000,0.5773,3921.6139,0.0000,3921.6139,28.1964,0.0000,10970.5861,10970.5861,8.7601,9.9696,8.7601,9.3649,-1.4041,-21061.5489,8.7601,9.8996,9.9696,9.3298,-1.3228,-10582.4247,8.7601,9.8788,9.9453,9.3195,-1.2987,-9090.9211,9.0295,705.5778,52325.3000,-40734.8948
6727.0000,9.7023,13.4863,11638.3000,39046.0000,-27407.7000,2.4561,2570.9165,5867.8386,8438.7551,119.9526,44913.8386,9067.3835,-35846.4551,9.7023,4.8009,13117.0000,0.0000,13117.0000,0.5105,3465.8090,0.0000,3465.8090,24.9328,0.0000,9651.1910,9651.1910,9.7023,6.3168,34426.4000,0.0000,34426.4000,2.0535,7611.7957,0.0000,7611.7957,100.2908,0.0000,26814.6043,26814.6043,9.7023,4.8009,369.0000,0.0000,369.0000,0.0144,97.4982,0.0000,97.4982,0.7014,0.0000,271.5018,271.5018,9.7023,8.0417,3090.3000,815.4000,2274.9000,0.2284,680.4241,131.4943,811.9184,11.1556,946.8943,2409.8759,1462.9816,9.7023,4.8009,15828.2000,0.0000,15828.2000,0.6160,4182.1696,0.0000,4182.1696,30.0863,0.0000,11646.0304,11646.0304,9.0849,9.7420,9.0849,9.4135,-0.7450,-11174.8543,9.0849,9.6723,9.7420,9.3786,-0.6660,-5327.8941,9.0849,9.6516,9.7178,9.3683,-0.6425,-4497.7702,8.8185,689.0864,38607.8000,-21000.5187
6728.0000,9.2916,14.4276,6380.3000,50842.8000,-44462.5000,2.6986,1419.8622,7577.6094,8997.4716,131.7976,58420.4094,4960.4378,-53459.9716,9.2916,4.4201,17414.7000,0.0000,17414.7000,0.6805,4629.6053,0.0000,4629.6053,33.2324,0.0000,12785.0947,12785.0947,9.2916,5.9280,22788.4000,0.0000,22788.4000,1.3654,5075.0706,0.0000,5075.0706,66.6821,0.0000,17713.3294,17713.3294,9.2916,4.4201,363.9000,0.0000,363.9000,0.0142,96.7409,0.0000,96.7409,0.6944,0.0000,267.1591,267.1591,9.2916,9.1889,2158.5000,1377.5000,781.0000,0.2044,478.5210,221.5412,700.0622,9.9818,1599.0412,1679.9790,80.9378,9.2916,4.4201,15204.2000,0.0000,15204.2000,0.5941,4041.9556,0.0000,4041.9556,29.0141,0.0000,11162.2444,11162.2444,9.8258,9.3316,9.8258,9.5787,0.5296,7943.5279,9.8258,9.2613,9.3316,9.5435,0.6049,4839.4650,9.8258,9.2404,9.3072,9.5331,0.6273,4391.3835,8.3357,651.3661,12089.7000,17174.3764
6729.0000,8.9781,14.5831,4679.3000,59918.9000,-55239.6000,3.0141,1047.2476,8874.9474,9922.1950,147.2047,68793.8474,3632.0524,-65161.7950,8.9781,4.1497,21709.6000,0.0000,21709.6000,0.8544,5798.5598,0.0000,5798.5598,41.7268,0.0000,15911.0402,15911.0402,8.9781,5.6468,13499.2000,0.0000,13499.2000,0.8153,3023.0627,0.0000,3023.0627,39.8201,0.0000,10476.1373,10476.1373,8.9781,4.1497,378.6000,0.0000,378.6000,0.0149,101.1228,0.0000,101.1228,0.7277,0.0000,277.4772,277.4772,8.9781,12.0529,901.4000,2632.5000,-1731.1000,0.1985,200.8862,422.5662,623.4524,9.6961,3055.0662,700.5138,-2354.5524,8.9781,4.1497,13332.2000,0.0000,13332.2000,0.5247,3560.9850,0.0000,3560.9850,25.6251,0.0000,9771.2150,9771.2150,10.4642,9.0183,10.4642,9.7413,1.5119,22677.9776,10.4642,8.9476,9.0183,9.7059,1.5858,12686.5257,10.4642,8.9266,8.9937,9.6954,1.6078,11254.7597,8.1330,635.5212,-8051.1000,46619.2629
6730.0000,9.1859,14.7476,4895.1000,58917.3000,-54022.2000,2.9777,1091.4301,8762.5445,9853.9746,145.4237,67679.8445,3803.6699,-63876.1746,9.1859,4.3788,26001.7000,0.0000,26001.7000,1.0290,6923.3565,0.0000,6923.3565,50.2540,0.0000,19078.3435,19078.3435,9.1859,5.8716,20753.8000,0.0000,20753.8000,1.2613,4630.5977,0.0000,4630.5977,61.5998,0.0000,16123.2023,16123.2023,9.1859,4.3788,365.6000,0.0000,365.6000,0.0145,97.3467,0.0000,97.3467,0.7066,0.0000,268.2533,268.2533,9.1859,14.3493,147.1000,4224.6000,-4077.5000,0.2405,32.6686,678.9857,711.6542,11.7443,4903.5857,114.4314,-4789.1542,9.1859,4.3788,12084.2000,0.0000,12084.2000,0.4782,3217.6060,0.0000,3217.6060,23.3554,0.0000,8866.5940,8866.5940,10.2369,9.2252,10.2369,9.7311,1.1709,17563.2172,10.2369,9.1561,9.2252,9.6965,1.2509,10006.9590,10.2369,9.1356,9.2012,9.6862,1.2746,8922.5386,9.0016,703.4010,1105.6000,36492.7148
6731.0000,9.0875,14.6889,4658.4000,59128.6000,-54470.2000,2.9757,1040.5035,8776.8369,9817.3404,145.3262,67905.4369,3617.8965,-64287.5404,9.0875,4.2653,26002.5000,0.0000,26002.5000,1.0252,6933.7764,0.0000,6933.7764,50.0711,0.0000,19068.7236,19068.7236,9.0875,5.7613,18499.2000,0.0000,18499.2000,1.1197,4134.7410,0.0000,4134.7410,54.6829,0.0000,14364.4590,14364.4590,9.0875,4.2653,459.4000,0.0000,459.4000,0.0181,122.5027,0.0000,122.5027,0.8846,0.0000,336.8973,336.8973,9.0875,14.5781,0.0000,6048.3000,-6048.3000,0.3315,0.0000,971.5071,971.5071,16.1891,7019.8071,0.0000,-7019.8071,9.0875,4.2653,9744.2000,0.0000,9744.2000,0.3842,2598.3695,0.0000,2598.3695,18.7637,0.0000,7145.8305,7145.8305,10.4335,9.1270,10.4335,9.7802,1.4750,22125.4996,10.4335,9.0577,9.1270,9.7456,1.5532,12425.9805,10.4335,9.0371,9.1029,9.7353,1.5765,11035.5234,8.7815,686.2023,-5813.2000,45587.0035
6732.0000,9.2632,14.7667,5140.5000,57974.7000,-52834.2000,2.9497,1144.5446,8635.6553,9780.1999,144.0608,66610.3553,3995.9554,-62614.3999,9.2632,4.4448,26006.5000,0.0000,26006.5000,1.0272,6916.6218,0.0000,6916.6218,50.1659,0.0000,19089.8782,19089.8782,9.2632,5.9405,29660.5000,0.0000,29660.5000,1.7987,6608.8228,0.0000,6608.8228,87.8456,0.0000,23051.6772,23051.6772,9.2632,4.4448,450.5000,0.0000,450.5000,0.0178,119.8138,0.0000,119.8138,0.8690,0.0000,330.6862,330.6862,9.2632,14.7543,0.0000,7941.7000,-7941.7000,0.4353,0.0000,1277.0225,1277.0225,21.2582,9218.7225,0.0000,-9218.7225,9.2632,4.4448,8496.1000,0.0000,8496.1000,0.3356,2259.6009,0.0000,2259.6009,16.3888,0.0000,6236.4991,6236.4991,10.1766,9.3015,10.1766,9.7390,1.1077,16615.8651,10.1766,9.2343,9.3015,9.7054,1.1929,9542.9763,10.1766,9.2143,9.2781,9.6954,1.2182,8527.2030,9.8464,769.4117,3837.7000,34686.0444
6733.0000,9.2188,14.6688,5395.0000,57638.1000,-52243.1000,2.9506,1202.1739,8577.9148,9780.0887,144.1012,66216.0148,4192.8261,-62023.1887,9.2188,4.3866,26001.1000,0.0000,26001.1000,1.0238,6919.7839,0.0000,6919.7839,50.0002,0.0000,19081.3161,19081.3161,9.2188,5.8853,29393.6000,0.0000,29393.6000,1.7763,6554.4958,0.0000,6554.4958,86.7540,0.0000,22839.1042,22839.1042,9.2188,4.3866,586.6000,0.0000,586.6000,0.0231,156.1144,0.0000,156.1144,1.1280,0.0000,430.4856,430.4856,9.2188,14.7102,0.0000,10612.3000,-10612.3000,0.5816,0.0000,1705.9786,1705.9786,28.4040,12318.2786,0.0000,-12318.2786,9.2188,4.3866,7560.1000,0.0000,7560.1000,0.2977,2012.0017,0.0000,2012.0017,14.5381,0.0000,5548.0983,5548.0983,10.2493,9.2568,10.2493,9.7530,1.2734,19101.4319,10.2493,9.1901,9.2568,9.7197,1.3590,10871.6229,10.2493,9.1703,9.2336,9.7098,1.3844,9690.6056,9.9796,779.8213,686.0000,39663.6605
6734.0000,9.1235,14.6526,5081.2000,59243.4000,-54162.2000,3.0056,1134.2023,8800.1402,9934.3424,146.7891,68043.5402,3946.9977,-64096.5424,9.1235,4.2975,26002.4000,0.0000,26002.4000,1.0246,6930.0146,0.0000,6930.0146,50.0418,0.0000,19072.3854,19072.3854,9.1235,5.7945,26814.7000,0.0000,26814.7000,1.6219,5989.5163,0.0000,5989.5163,79.2118,0.0000,20825.1837,20825.1837,9.1235,4.2975,459.8000,0.0000,459.8000,0.0181,122.5433,0.0000,122.5433,0.8849,0.0000,337.2567,337.2567,9.1235,14.6143,0.0000,12726.2000,-12726.2000,0.6975,0.0000,2044.5923,2044.5923,34.0627,14770.7923,0.0000,-14770.7923,9.1235,4.2975,6624.1000,0.0000,6624.1000,0.2610,1765.4182,0.0000,1765.4182,12.7481,0.0000,4858.6818,4858.6818,10.4445,9.1614,10.4445,9.8029,1.6403,24604.1162,10.4445,9.0949,9.1614,9.7697,1.7253,13802.3908,10.4445,9.0751,9.1382,9.7598,1.7506,12254.0747,9.9432,776.9721,-6987.4000,50660.5818
6735.0000,9.0770,14.5387,5473.8000,59191.2000,-53717.4000,3.0250,1222.8663,8784.2880,10007.1543,147.7356,67975.4880,4250.9337,-63724.5543,9.0770,4.2603,26006.3000,0.0000,26006.3000,1.0265,6935.8913,0.0000,6935.8913,50.1336,0.0000,19070.4087,19070.4087,9.0770,5.7550,23104.1000,0.0000,23104.1000,1.4001,5164.9482,0.0000,5164.9482,68.3789,0.0000,17939.1518,17939.1518,9.0770,4.2603,371.0000,0.0000,371.0000,0.0146,98.9459,0.0000,98.9459,0.7152,0.0000,272.0541,272.0541,9.0770,14.5672,0.0000,14189.8000,-14189.8000,0.7777,0.0000,2279.0872,2279.0872,37.9822,16468.8872,0.0000,-16468.8872,9.0770,4.2603,7560.1000,0.0000,7560.1000,0.2984,2016.2819,0.0000,2016.2819,14.5740,0.0000,5543.8181,5543.8181,10.5578,9.1149,10.5578,9.8364,1.8205,27307.7656,10.5578,9.0483,9.1149,9.8030,1.9046,15236.8795,10.5578,9.0284,9.0917,9.7931,1.9296,13507.3304,9.8136,766.8469,-10865.7000,56051.9754
6736.0000,9.1833,14.6016,5748.3000,59258.4000,-53510.1000,3.0435,1281.7211,8812.8342,10094.5552,148.6405,68071.2342,4466.5789,-63604.6552,9.1833,4.3679,26001.0000,0.0000,26001.0000,1.0272,6923.4310,0.0000,6923.4310,50.1647,0.0000,19077.5690,19077.5690,9.1833,5.8627,29042.2000,0.0000,29042.2000,1.7616,6480.1978,0.0000,6480.1978,86.0324,0.0000,22562.0022,22562.0022,9.1833,4.3679,364.3000,0.0000,364.3000,0.0144,97.0042,0.0000,97.0042,0.7029,0.0000,267.2958,267.2958,9.1833,14.6740,0.0000,15626.2000,-15626.2000,0.8565,0.0000,2511.4331,2511.4331,41.8282,18137.6331,0.0000,-18137.6331,9.1833,4.3679,8808.1000,0.0000,8808.1000,0.3480,2345.3818,0.0000,2345.3818,16.9938,0.0000,6462.7182,6462.7182,10.4105,9.2205,10.4105,9.8155,1.6181,24270.8303,10.4105,9.1552,9.2205,9.7828,1.7069,13655.0332,10.4105,9.1358,9.1978,9.7731,1.7333,12132.9821,10.5766,826.4697,-4920.7000,50058.8456
6737.0000,9.3494,13.0681,13835.2000,45080.2000,-31245.0000,2.8618,3075.6587,6726.5224,9802.1811,139.7642,51806.7224,10759.5413,-41047.1811,9.3494,4.5205,21712.5000,0.0000,21712.5000,0.8561,5767.1728,0.0000,5767.1728,41.8120,0.0000,15945.3272,15945.3272,9.3494,6.0189,24207.8000,0.0000,24207.8000,1.4653,5385.6885,0.0000,5385.6885,71.5609,0.0000,18822.1115,18822.1115,9.3494,4.5205,377.2000,0.0000,377.2000,0.0149,100.1901,0.0000,100.1901,0.7264,0.0000,277.0099,277.0099,9.3494,14.8411,0.0000,16137.5000,-16137.5000,0.8844,0.0000,2596.3236,2596.3236,43.1942,18733.8236,0.0000,-18733.8236,9.3494,4.5205,11616.2000,0.0000,11616.2000,0.4580,3085.4408,0.0000,3085.4408,22.3695,0.0000,8530.7592,8530.7592,9.9918,9.3872,9.9918,9.6895,0.7625,11438.2431,9.9918,9.3207,9.3872,9.6562,0.8464,6771.0749,9.9918,9.3010,9.3641,9.6464,0.8713,6098.9204,9.8107,766.6251,10531.2000,24308.2384
6738.0000,9.4519,12.7722,13556.9000,36481.3000,-22924.4000,2.4509,3008.2295,5454.6862,8462.9157,119.6981,41935.9862,10548.6705,-31387.3157,9.4519,4.6063,13127.0000,0.0000,13127.0000,0.5161,3481.3998,0.0000,3481.3998,25.2051,0.0000,9645.6002,9645.6002,9.4519,6.1088,29571.5000,0.0000,29571.5000,1.7841,6567.1246,0.0000,6567.1246,87.1313,0.0000,23004.3754,23004.3754,9.4519,4.6063,366.0000,0.0000,366.0000,0.0144,97.0665,0.0000,97.0665,0.7028,0.0000,268.9335,268.9335,9.4519,14.9447,0.0000,14179.6000,-14179.6000,0.7771,0.0000,2282.8345,2282.8345,37.9502,16462.4345,0.0000,-16462.4345,9.4519,4.6063,13644.2000,0.0000,13644.2000,0.5364,3618.5660,0.0000,3618.5660,26.1982,0.0000,10025.6340,10025.6340,9.6611,9.4906,9.6611,9.5759,0.1999,2999.2311,9.6611,9.4227,9.4906,9.5419,0.2795,2236.3145,9.6611,9.4025,9.4670,9.5318,0.3032,2122.1072,9.1184,712.5254,19604.7000,7357.6527
6739.0000,9.4632,12.4678,14731.4000,34381.3000,-19649.9000,2.4213,3268.1861,5141.8579,8410.0440,118.2509,39523.1579,11463.2139,-28059.9440,9.4632,4.6085,13123.3000,0.0000,13123.3000,0.5150,3479.8353,0.0000,3479.8353,25.1527,0.0000,9643.4647,9643.4647,9.4632,6.1132,26169.2000,0.0000,26169.2000,1.5756,5810.4067,0.0000,5810.4067,76.9513,0.0000,20358.7933,20358.7933,9.4632,4.6085,374.9000,0.0000,374.9000,0.0147,99.4102,0.0000,99.4102,0.7186,0.0000,275.4898,275.4898,9.4632,14.9563,0.0000,11116.8000,-11116.8000,0.6092,0.0000,1789.8726,1789.8726,29.7514,12906.6726,0.0000,-12906.6726,9.4632,4.6085,13020.2000,0.0000,13020.2000,0.5110,3452.4968,0.0000,3452.4968,24.9551,0.0000,9567.7032,9567.7032,9.5146,9.5027,9.5146,9.5087,0.0130,195.0986,9.5146,9.4333,9.5027,9.4740,0.0886,709.0796,9.5146,9.4126,9.4785,9.4636,0.1111,777.5686,8.4702,661.8722,21920.9000,1681.7467
6740.0000,9.8071,11.0554,19071.7000,21650.9000,-2579.2000,2.0863,4205.0715,3260.6688,7465.7403,101.8895,24911.5688,14866.6285,-10044.9403,9.8071,4.9425,13116.9000,0.0000,13116.9000,0.5147,3460.3968,0.0000,3460.3968,25.1355,0.0000,9656.5032,9656.5032,9.8071,6.4506,29167.9000,0.0000,29167.9000,1.7558,6437.3340,0.0000,6437.3340,85.7502,0.0000,22730.5660,22730.5660,9.8071,4.9425,367.7000,0.0000,367.7000,0.0144,97.0037,0.0000,97.0037,0.7046,0.0000,270.6963,270.6963,9.8071,15.3020,0.0000,9029.4000,-9029.4000,0.4948,0.0000,1457.1646,1457.1646,24.1649,10486.5646,0.0000,-10486.5646,9.8071,4.9425,11928.2000,0.0000,11928.2000,0.4680,3146.8034,0.0000,3146.8034,22.8576,0.0000,8781.3966,8781.3966,8.7908,9.8475,8.7908,9.3191,-1.0869,-16303.4697,8.7908,9.7766,9.8475,9.2837,-1.0140,-8112.3495,8.7908,9.7556,9.8228,9.2732,-0.9924,-6947.1325,8.0010,625.2056,42972.1000,-31362.9517
6741.0000,9.7093,11.3262,16857.6000,22133.5000,-5275.9000,1.9765,3723.4026,3326.6975,7050.1001,96.5287,25460.1975,13134.1974,-12326.0001,9.7093,4.8181,13117.3000,0.0000,13117.3000,0.5116,3465.5299,0.0000,3465.5299,24.9863,0.0000,9651.7701,9651.7701,9.7093,6.3318,25316.5000,0.0000,25316.5000,1.5137,5596.8841,0.0000,5596.8841,73.9283,0.0000,19719.6159,19719.6159,9.7093,4.8181,499.8000,0.0000,499.8000,0.0195,132.0448,0.0000,132.0448,0.9520,0.0000,367.7552,367.7552,9.7093,15.2044,0.0000,7183.2000,-7183.2000,0.3936,0.0000,1158.4436,1158.4436,19.2213,8341.6436,0.0000,-8341.6436,9.7093,4.8181,9744.2000,0.0000,9744.2000,0.3801,2574.3725,0.0000,2574.3725,18.5611,0.0000,7169.8275,7169.8275,8.8311,9.7508,8.8311,9.2910,-0.8505,-12756.8889,8.8311,9.6779,9.7508,9.2545,-0.7830,-6264.1455,8.8311,9.6562,9.7254,9.2437,-0.7630,-5341.0614,7.1924,562.0264,36218.7000,-24362.0958
6742.0000,9.8786,10.8344,17869.9000,18025.4000,-155.5000,1.8470,3935.0632,2718.6394,6653.7026,90.2033,20744.0394,13934.8368,-6809.2026,9.8786,4.9913,13117.5000,0.0000,13117.5000,0.5125,3456.8929,0.0000,3456.8929,25.0291,0.0000,9660.6071,9660.6071,9.8786,6.5047,26951.9000,0.0000,26951.9000,1.6146,5940.8638,0.0000,5940.8638,78.8544,0.0000,21011.0362,21011.0362,9.8786,4.9913,369.8000,0.0000,369.8000,0.0144,97.4545,0.0000,97.4545,0.7056,0.0000,272.3455,272.3455,9.8786,15.3744,0.0000,4784.5000,-4784.5000,0.2622,0.0000,772.5085,772.5085,12.8032,5557.0085,0.0000,-5557.0085,9.8786,4.9913,8496.1000,0.0000,8496.1000,0.3319,2239.0019,0.0000,2239.0019,16.2111,0.0000,6257.0981,6257.0981,8.4735,9.9209,8.4735,9.1972,-1.2791,-19186.5175,8.4735,9.8466,9.9209,9.1601,-1.2135,-9707.9025,8.4735,9.8246,9.8950,9.1491,-1.1940,-8358.1948,6.8739,537.1359,43995.3000,-37252.6148
6743.0000,9.8859,10.4671,18779.1000,16259.6000,2519.5000,1.8147,4134.7353,2452.6846,6587.4199,88.6257,18712.2846,14644.3647,-4067.9199,9.8859,4.9840,13121.5000,0.0000,13121.5000,0.5111,3457.5729,0.0000,3457.5729,24.9634,0.0000,9663.9271,9663.9271,9.8859,6.5007,22243.0000,0.0000,22243.0000,1.3281,4902.2825,0.0000,4902.2825,64.8628,0.0000,17340.7175,17340.7175,9.8859,4.9840,372.7000,0.0000,372.7000,0.0145,98.2081,0.0000,98.2081,0.7091,0.0000,274.4919,274.4919,9.8859,15.3821,0.0000,3236.2000,-3236.2000,0.1773,0.0000,522.5458,522.5458,8.6594,3758.7458,0.0000,-3758.7458,9.8859,4.9840,4752.1000,0.0000,4752.1000,0.1851,1252.1992,0.0000,1252.1992,9.0408,0.0000,3499.9008,3499.9008,8.4096,9.9295,8.4096,9.1696,-1.1815,-17722.9033,8.4096,9.8529,9.9295,9.1312,-1.1220,-8975.6678,8.4096,9.8302,9.9029,9.1199,-1.1043,-7729.9868,6.0463,472.4668,39772.6000,-34428.5579
6744.0000,9.9540,10.1516,20082.6000,14817.1000,5265.5000,1.8223,4416.3696,2238.2214,6654.5911,88.9982,17055.3214,15666.2304,-1389.0911,9.9540,5.0497,13126.9000,0.0000,13126.9000,0.5113,3455.5125,0.0000,3455.5125,24.9705,0.0000,9671.3875,9671.3875,9.9540,6.5672,25599.1000,0.0000,25599.1000,1.5283,5635.2796,0.0000,5635.2796,74.6388,0.0000,19963.8204,19963.8204,9.9540,5.0497,369.5000,0.0000,369.5000,0.0144,97.2668,0.0000,97.2668,0.7029,0.0000,272.2332,272.2332,9.9540,15.4506,0.0000,2252.1000,-2252.1000,0.1234,0.0000,363.8196,363.8196,6.0262,2615.9196,0.0000,-2615.9196,9.9540,5.0497,1476.0000,0.0000,1476.0000,0.0575,388.5408,0.0000,388.5408,2.8077,0.0000,1087.4592,1087.4592,8.2292,9.9980,8.2292,9.1136,-1.3839,-20758.7696,8.2292,9.9207,9.9980,9.0750,-1.3234,-10587.5665,8.2292,9.8978,9.9711,9.0635,-1.3055,-9138.5404,6.0857,475.5464,43584.9000,-40484.8765
6745.0000,10.0044,9.8439,21406.8000,13521.8000,7885.0000,1.8365,4703.3449,2044.6832,6748.0280,89.6924,15566.4832,16703.4551,1136.9720,10.0044,5.0931,13146.3000,0.0000,13146.3000,0.5114,3458.0392,0.0000,3458.0392,24.9781,0.0000,9688.2608,9688.2608,10.0044,6.6123,25900.5000,0.0000,25900.5000,1.5442,5696.6358,0.0000,5696.6358,75.4176,0.0000,20203.8642,20203.8642,10.0044,5.0931,364.7000,0.0000,364.7000,0.0142,95.9317,0.0000,95.9317,0.6929,0.0000,268.7683,268.7683,10.0044,15.5014,0.0000,1670.2000,-1670.2000,0.0915,0.0000,269.9129,269.9129,4.4690,1940.1129,0.0000,-1940.1129,10.0044,5.0931,852.8000,0.0000,852.8000,0.0332,224.3229,0.0000,224.3229,1.6203,0.0000,628.4771,628.4771,8.0758,10.0487,8.0758,9.0623,-1.5338,-23006.3700,8.0758,9.9709,10.0487,9.0233,-1.4732,-11785.9514,8.0758,9.9478,10.0217,9.0118,-1.4553,-10187.0457,6.0466,472.4887,46479.1000,-44979.3671
