Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6746.0000,10.0579,9.5697,22756.1000,12384.4000,10371.7000,1.8596,4995.0458,1874.7629,6869.8087,90.8186,14259.1629,17761.0542,3501.8913,10.0579,5.1409,13147.7000,0.0000,13147.7000,0.5111,3455.6766,0.0000,3455.6766,24.9590,0.0000,9692.0234,9692.0234,10.0579,6.6616,31159.3000,0.0000,31159.3000,1.8559,6846.9190,0.0000,6846.9190,90.6413,0.0000,24312.3810,24312.3810,10.0579,5.1409,377.4000,0.0000,377.4000,0.0147,99.1940,0.0000,99.1940,0.7164,0.0000,278.2060,278.2060,10.0579,15.5553,0.0000,1335.8000,-1335.8000,0.0732,0.0000,215.9555,215.9555,3.5742,1551.7555,0.0000,-1551.7555,10.0579,5.1409,384.3000,0.0000,384.3000,0.0149,101.0075,0.0000,101.0075,0.7295,0.0000,283.2925,283.2925,7.8711,10.1018,7.8711,8.9865,-1.8625,-27937.1957,7.8711,10.0247,10.1018,8.9479,-1.7980,-14384.3503,7.8711,10.0018,10.0750,8.9364,-1.7789,-12452.5391,6.4940,507.4538,54104.6000,-54774.0851
6747.0000,10.0749,9.2627,24335.4000,11329.7000,13005.7000,1.8992,5340.0909,1715.7054,7055.7963,92.7536,13045.4054,18995.3091,5949.9037,10.0749,5.1530,13147.9000,0.0000,13147.9000,0.5106,3454.8611,0.0000,3454.8611,24.9365,0.0000,9693.0389,9693.0389,10.0749,6.6748,29401.9000,0.0000,29401.9000,1.7494,6458.8443,0.0000,6458.8443,85.4403,0.0000,22943.0557,22943.0557,10.0749,5.1530,366.4000,0.0000,366.4000,0.0142,96.2786,0.0000,96.2786,0.6949,0.0000,270.1214,270.1214,10.0749,15.5725,0.0000,1111.8000,-1111.8000,0.0609,0.0000,179.7641,179.7641,2.9748,1291.5641,0.0000,-1291.5641,10.0749,5.1530,384.3000,0.0000,384.3000,0.0149,100.9821,0.0000,100.9821,0.7289,0.0000,283.3179,283.3179,7.7657,10.1190,7.7657,8.9424,-1.9286,-28928.2683,7.7657,10.0415,10.1190,8.9036,-1.8650,-14920.2303,7.7657,10.0185,10.0921,8.8921,-1.8462,-12923.3144,6.3739,498.0693,55194.4000,-56771.8129
6748.0000,10.0047,9.3560,25794.6000,13009.8000,12784.8000,2.0587,5667.3769,1967.2710,7634.6479,100.5419,14977.0710,20127.2231,5150.1521,10.0047,5.0831,13139.7000,0.0000,13139.7000,0.5101,3456.2914,0.0000,3456.2914,24.9136,0.0000,9683.4086,9683.4086,10.0047,6.6045,34797.7000,0.0000,34797.7000,2.0698,7653.4829,0.0000,7653.4829,101.0867,0.0000,27144.2171,27144.2171,10.0047,5.0831,375.1000,0.0000,375.1000,0.0146,98.6670,0.0000,98.6670,0.7112,0.0000,276.4330,276.4330,10.0047,15.4499,5.4000,996.8000,-991.4000,0.0549,1.1830,161.0883,162.2713,2.6827,1157.8883,4.2170,-1153.6713,10.0047,5.0831,853.1000,0.0000,853.1000,0.0331,224.4010,0.0000,224.4010,1.6175,0.0000,628.6990,628.6990,7.7227,10.0479,7.7227,8.8853,-2.1260,-31890.3049,7.7227,9.9719,10.0479,8.8473,-2.0565,-16452.2016,7.7227,9.9494,10.0215,8.8361,-2.0359,-14251.4019,7.1118,555.7288,60959.0000,-62593.9084
6749.0000,9.9948,9.1941,27289.0000,12770.2000,14518.8000,2.1342,5996.7674,1930.6471,7927.4145,104.2333,14700.8471,21292.2326,6591.3855,9.9948,5.0794,13137.8000,0.0000,13137.8000,0.5107,3456.2953,0.0000,3456.2953,24.9401,0.0000,9681.5047,9681.5047,9.9948,6.5995,32213.1000,0.0000,32213.1000,1.9187,7086.2330,0.0000,7086.2330,93.7064,0.0000,25126.8670,25126.8670,9.9948,5.0794,492.8000,0.0000,492.8000,0.0192,129.6459,0.0000,129.6459,0.9355,0.0000,363.1541,363.1541,9.9948,15.1378,44.3000,1159.8000,-1115.5000,0.0662,9.7070,187.4167,197.1236,3.2317,1347.2167,34.5930,-1312.6236,9.9948,5.0794,4447.9000,0.0000,4447.9000,0.1729,1170.1545,0.0000,1170.1545,8.4437,0.0000,3277.7455,3277.7455,7.6436,10.0378,7.6436,8.8407,-2.2264,-33395.8064,7.6436,9.9623,10.0378,8.8029,-2.1561,-17249.1132,7.6436,9.9399,10.0115,8.7917,-2.1353,-14947.1310,7.2328,565.1777,63694.9000,-65592.0507
6750.0000,9.6534,10.0484,33419.7000,26774.8000,6644.9000,3.1263,7388.9346,4019.7169,11408.6515,152.6838,30794.5169,26030.7654,-4763.7515,9.6534,4.7477,13138.0000,0.0000,13138.0000,0.5108,3473.8828,0.0000,3473.8828,24.9447,0.0000,9664.1172,9664.1172,9.6534,6.2644,37424.7000,0.0000,37424.7000,2.2295,8281.8161,0.0000,8281.8161,108.8875,0.0000,29142.8839,29142.8839,9.6534,4.7477,377.3000,0.0000,377.3000,0.0147,99.7637,0.0000,99.7637,0.7164,0.0000,277.5363,277.5363,9.6534,15.0012,24.8000,1596.9000,-1572.1000,0.0890,5.4649,257.4362,262.9011,4.3448,1854.3362,19.3351,-1835.0011,9.6534,4.7477,14919.6000,0.0000,14919.6000,0.5800,3944.9643,0.0000,3944.9643,28.3274,0.0000,10974.6357,10974.6357,7.9331,9.6933,7.9331,8.8132,-2.2235,-33352.9879,7.9331,9.6232,9.6933,8.7781,-2.1349,-17079.1606,7.9331,9.6024,9.6689,8.7677,-2.1086,-14760.2109,9.8254,767.7711,70932.4000,-65192.3593
6751.0000,9.4471,10.6961,29478.3000,33442.7000,-3964.4000,3.2185,6541.7067,4999.8642,11541.5709,157.1881,38442.5642,22936.5933,-15505.9709,9.4471,4.5757,13138.3000,0.0000,13138.3000,0.5138,3484.6498,0.0000,3484.6498,25.0931,0.0000,9653.6502,9653.6502,9.4471,6.0840,30759.1000,0.0000,30759.1000,1.8447,6831.4472,0.0000,6831.4472,90.0917,0.0000,23927.6528,23927.6528,9.4471,4.5757,368.0000,0.0000,368.0000,0.0144,97.6040,0.0000,97.6040,0.7029,0.0000,270.3960,270.3960,9.4471,14.9149,5.7000,2144.2000,-2138.5000,0.1178,1.2604,345.1930,346.4533,5.7546,2489.3930,4.4396,-2484.9533,9.4471,4.5757,15857.4000,0.0000,15857.4000,0.6201,4205.8322,0.0000,4205.8322,30.2864,0.0000,11651.5678,11651.5678,8.3201,9.4868,8.3201,8.9034,-1.4241,-21362.1825,8.3201,9.4170,9.4868,8.8685,-1.3389,-10711.5191,8.3201,9.3963,9.4625,8.8582,-1.3136,-9195.4417,9.4941,741.8802,54019.9000,-41269.1434
6752.0000,9.2033,11.6062,21429.0000,38743.9000,-17314.9000,3.0055,4776.3855,5764.2312,10540.6167,146.7824,44508.1312,16652.6145,-27855.5167,9.2033,4.3558,17457.7000,0.0000,17457.7000,0.6852,4647.1704,0.0000,4647.1704,33.4631,0.0000,12810.5296,12810.5296,9.2033,5.8580,18344.0000,0.0000,18344.0000,1.1046,4091.6601,0.0000,4091.6601,53.9462,0.0000,14252.3399,14252.3399,9.2033,4.3558,372.9000,0.0000,372.9000,0.0146,99.2645,0.0000,99.2645,0.7148,0.0000,273.6355,273.6355,9.2033,14.6861,2.7000,2902.8000,-2900.1000,0.1592,0.5995,466.5940,467.1935,7.7766,3369.3940,2.1005,-3367.2935,9.2033,4.3558,15232.2000,0.0000,15232.2000,0.5978,4054.7511,0.0000,4054.7511,29.1972,0.0000,11177.4489,11177.4489,8.8637,9.2441,8.8637,9.0539,-0.4084,-6125.5183,8.8637,9.1725,9.2441,9.0181,-0.3315,-2651.7665,8.8637,9.1512,9.2192,9.0074,-0.3086,-2160.2451,8.3504,652.5126,31191.8000,-10937.5299
6753.0000,8.7985,12.5385,14893.8000,49139.3000,-34245.5000,3.1085,3344.1890,7252.7467,10596.9358,151.8165,56392.0467,11549.6110,-44842.4358,8.7985,3.9824,21741.6000,0.0000,21741.6000,0.8570,5822.8128,0.0000,5822.8128,41.8533,0.0000,15918.7872,15918.7872,8.7985,5.4829,7764.6000,6.8000,7757.8000,0.4701,1744.4016,1.0481,1745.4497,22.9613,7.8481,6020.1984,6012.3503,8.7985,3.9824,369.8000,0.0000,369.8000,0.0146,99.0395,0.0000,99.0395,0.7119,0.0000,270.7605,270.7605,8.7985,14.2877,0.0000,4373.7000,-4373.7000,0.2397,0.0000,701.3255,701.3255,11.7067,5075.0255,0.0000,-5075.0255,8.7985,3.9824,13356.7000,0.0000,13356.7000,0.5265,3577.1775,0.0000,3577.1775,25.7121,0.0000,9779.5225,9779.5225,9.6899,8.8400,9.6899,9.2649,0.8550,12824.9979,9.6899,8.7671,8.8400,9.2285,0.9283,7426.1924,9.6899,8.7454,8.8146,9.2177,0.9501,6650.6157,7.8246,611.4283,4606.7000,26901.8060
6754.0000,8.6826,12.7013,14316.8000,54642.2000,-40325.4000,3.3286,3221.4216,8046.7947,11268.2164,162.5637,62688.9947,11095.3784,-51593.6164,8.6826,3.9041,26040.9000,0.0000,26040.9000,1.0338,6986.4368,0.0000,6986.4368,50.4909,0.0000,19054.4632,19054.4632,8.6826,7.8288,3944.1000,1707.8000,2236.3000,0.3296,887.9198,262.9652,1150.8851,16.0967,1970.7652,3056.1802,1085.4149,8.6826,3.9041,364.7000,0.0000,364.7000,0.0145,97.8443,0.0000,97.8443,0.7071,0.0000,266.8557,266.8557,8.6826,14.1700,0.0000,6920.0000,-6920.0000,0.3793,0.0000,1108.8982,1108.8982,18.5268,8028.8982,0.0000,-8028.8982,8.6826,3.9041,12106.3000,0.0000,12106.3000,0.4806,3247.9638,0.0000,3247.9638,23.4730,0.0000,8858.3362,8858.3362,10.0966,8.7236,10.0966,9.4101,1.4738,22107.6230,10.0966,8.6516,8.7236,9.3741,1.5511,12409.1875,10.0966,8.6302,8.6986,9.3634,1.5742,11019.1552,8.3497,652.4596,-6497.2000,45535.9656
6755.0000,8.5223,12.7093,13762.8000,57651.5000,-43888.7000,3.4341,3105.8423,8463.6995,11569.5418,167.7162,66115.1995,10656.9577,-55458.2418,8.5223,3.7579,26045.3000,0.0000,26045.3000,1.0362,7004.5599,0.0000,7004.5599,50.6041,0.0000,19040.7401,19040.7401,8.5223,13.4074,288.1000,3230.6000,-2942.5000,0.1860,65.0453,496.7656,561.8109,9.0833,3727.3656,223.0547,-3504.3109,8.5223,3.7579,461.0000,0.0000,461.0000,0.0183,123.9802,0.0000,123.9802,0.8957,0.0000,337.0198,337.0198,8.5223,14.0086,0.0000,9991.8000,-9991.8000,0.5478,0.0000,1599.7295,1599.7295,26.7531,11591.5295,0.0000,-11591.5295,8.5223,3.7579,9761.9000,0.0000,9761.9000,0.3884,2625.3418,0.0000,2625.3418,18.9667,0.0000,7136.5582,7136.5582,10.5574,8.5632,10.5574,9.5603,2.1577,32365.8219,10.5574,8.4914,8.5632,9.5244,2.2354,17883.4314,10.5574,8.4700,8.5382,9.5137,2.2586,15809.9962,8.4161,657.6456,-20554.8000,66059.2495
6756.0000,8.5382,12.7727,13316.6000,57307.7000,-43991.1000,3.3927,3004.2757,8415.8014,11420.0771,165.6943,65723.5014,10312.3243,-55411.1771,8.5382,3.7871,26044.6000,0.0000,26044.6000,1.0391,7002.6882,0.0000,7002.6882,50.7486,0.0000,19041.9118,19041.9118,8.5382,14.2803,0.0000,2100.8000,-2100.8000,0.1094,0.0000,323.0808,323.0808,5.3451,2423.8808,0.0000,-2423.8808,8.5382,3.7871,449.8000,0.0000,449.8000,0.0179,120.9390,0.0000,120.9390,0.8764,0.0000,328.8610,328.8610,8.5382,14.0239,0.0000,11396.0000,-11396.0000,0.6248,0.0000,1824.7048,1824.7048,30.5166,13220.7048,0.0000,-13220.7048,8.5382,3.7871,8511.6000,0.0000,8511.6000,0.3396,2288.5389,0.0000,2288.5389,16.5851,0.0000,6223.0611,6223.0611,10.6721,8.5792,10.6721,9.6257,2.2294,33440.9075,10.6721,8.5072,8.5792,9.5896,2.3061,18449.1093,10.6721,8.4857,8.5542,9.5789,2.3290,16302.8728,8.2855,647.4386,-22481.9000,68192.8896
6757.0000,8.4537,12.8706,13003.7000,62293.8000,-49290.1000,3.6018,2938.2234,9133.1761,12071.3995,175.9059,71426.9761,10065.4766,-61361.4995,8.4537,3.7034,26043.1000,0.0000,26043.1000,1.0388,7011.2475,0.0000,7011.2475,50.7312,0.0000,19031.8525,19031.8525,8.4537,14.1949,0.0000,9206.2000,-9206.2000,0.4796,0.0000,1414.8128,1414.8128,23.4244,10621.0128,0.0000,-10621.0128,8.4537,3.7034,587.8000,0.0000,587.8000,0.0234,158.2458,0.0000,158.2458,1.1450,0.0000,429.5542,429.5542,8.4537,13.9391,0.0000,12915.5000,-12915.5000,0.7082,0.0000,2067.0658,2067.0658,34.5851,14982.5658,0.0000,-14982.5658,8.4537,3.7034,7573.8000,0.0000,7573.8000,0.3021,2038.9964,0.0000,2038.9964,14.7535,0.0000,5534.8036,5534.8036,11.0645,8.4937,11.0645,9.7791,3.0510,45764.6306,11.0645,8.4234,8.4937,9.7439,3.1343,25074.5429,11.0645,8.4025,8.4692,9.7335,3.1591,22114.0056,9.2308,721.3082,-37207.1000,92953.1790
6758.0000,8.5330,12.9191,12758.8000,59974.7000,-47215.9000,3.4818,2878.7075,8806.5763,11685.2838,170.0431,68781.2763,9880.0925,-58901.1838,8.5330,3.7879,26044.4000,0.0000,26044.4000,1.0404,7003.1851,0.0000,7003.1851,50.8111,0.0000,19041.2149,19041.2149,8.5330,14.2761,0.0000,1288.4000,-1288.4000,0.0671,0.0000,198.1336,198.1336,3.2775,1486.5336,0.0000,-1486.5336,8.5330,3.7879,461.8000,0.0000,461.8000,0.0184,124.1753,0.0000,124.1753,0.9009,0.0000,337.6247,337.6247,8.5330,14.0184,0.0000,15086.4000,-15086.4000,0.8272,0.0000,2415.5362,2415.5362,40.4010,17501.9362,0.0000,-17501.9362,8.5330,3.7879,6636.0000,0.0000,6636.0000,0.2651,1784.3811,0.0000,1784.3811,12.9464,0.0000,4851.6189,4851.6189,10.9737,8.5736,10.9737,9.7737,2.6383,39575.0813,10.9737,8.5023,8.5736,9.7380,2.7167,21733.5513,10.9737,8.4811,8.5488,9.7274,2.7400,19180.0605,8.5500,668.1122,-30448.5000,80488.6931
6759.0000,8.5908,12.9406,12601.6000,57956.0000,-45354.4000,3.3804,2840.2380,8519.6453,11359.8833,165.0948,66475.6453,9761.3620,-56714.2833,8.5908,3.8374,26046.3000,0.0000,26046.3000,1.0390,6997.5783,0.0000,6997.5783,50.7422,0.0000,19048.7217,19048.7217,8.5908,14.3331,0.0000,3.1000,-3.1000,0.0002,0.0000,0.4770,0.4770,0.0079,3.5770,0.0000,-3.5770,8.5908,3.8374,369.9000,0.0000,369.9000,0.0148,99.3770,0.0000,99.3770,0.7206,0.0000,270.5230,270.5230,8.5908,14.0768,0.0000,15402.2000,-15402.2000,0.8445,0.0000,2466.8770,2466.8770,41.2441,17869.0770,0.0000,-17869.0770,8.5908,3.8374,7573.8000,0.0000,7573.8000,0.3021,2034.7711,0.0000,2034.7711,14.7549,0.0000,5539.0289,5539.0289,10.9010,8.6317,10.9010,9.7664,2.4424,36636.6794,10.9010,8.5599,8.6317,9.7305,2.5197,20157.5629,10.9010,8.5386,8.6067,9.7198,2.5427,17798.7014,8.3714,654.1550,-26769.7000,74592.9438
6760.0000,8.6062,13.0246,12572.1000,60226.6000,-47654.5000,3.4823,2832.7925,8856.0619,11688.8545,170.0676,69082.6619,9739.3075,-59343.3545,8.6062,3.8474,26042.9000,0.0000,26042.9000,1.0378,6995.0372,0.0000,6995.0372,50.6829,0.0000,19047.8628,19047.8628,8.6062,14.3477,0.0000,86.1000,-86.1000,0.0045,0.0000,13.2489,13.2489,0.2191,99.3489,0.0000,-99.3489,8.6062,3.8474,365.7000,0.0000,365.7000,0.0146,98.2258,0.0000,98.2258,0.7117,0.0000,267.4742,267.4742,8.6062,14.0925,0.0000,15105.5000,-15105.5000,0.8282,0.0000,2419.5610,2419.5610,40.4478,17525.0610,0.0000,-17525.0610,8.6062,3.8474,8824.2000,0.0000,8824.2000,0.3516,2370.1511,0.0000,2370.1511,17.1730,0.0000,6454.0489,6454.0489,10.9273,8.6470,10.9273,9.7871,2.5150,37725.0715,10.9273,8.5754,8.6470,9.7514,2.5939,20751.0710,10.9273,8.5542,8.6221,9.7407,2.6173,18321.4215,8.5784,670.3251,-27613.3000,76797.5640
6761.0000,8.9147,11.7121,23818.1000,51082.0000,-27263.9000,3.7217,5336.7275,7556.6445,12893.3721,181.7633,58638.6445,18481.3725,-40157.2721,8.9147,4.1465,21744.9000,0.0000,21744.9000,0.8663,5813.5214,0.0000,5813.5214,42.3067,0.0000,15931.3786,15931.3786,8.9147,5.6294,0.3000,0.0000,0.3000,0.0000,0.0673,0.0000,0.0673,0.0009,0.0000,0.2327,0.2327,8.9147,4.1465,377.4000,0.0000,377.4000,0.0150,100.8983,0.0000,100.8983,0.7343,0.0000,276.5017,276.5017,8.9147,14.4023,0.0000,16046.1000,-16046.1000,0.8798,0.0000,2574.7386,2574.7386,42.9659,18620.8386,0.0000,-18620.8386,8.9147,4.1465,11637.4000,0.0000,11637.4000,0.4636,3111.2709,0.0000,3111.2709,22.6416,0.0000,8526.1291,8526.1291,10.3990,8.9551,10.3990,9.6770,1.6558,24837.6442,10.3990,8.8842,8.9551,9.6416,1.7372,13897.3553,10.3990,8.8631,8.9304,9.6310,1.7613,12329.3106,8.9196,696.9904,-9550.0000,51064.3101
6762.0000,8.8776,11.4296,20862.2000,40258.8000,-19396.6000,3.0504,4677.5770,5951.2168,10628.7938,148.9779,46210.0168,16184.6230,-30025.3938,8.8776,4.0840,13146.3000,0.0000,13146.3000,0.5208,3516.6400,0.0000,3516.6400,25.4367,0.0000,9629.6600,9629.6600,8.8776,5.5727,657.3000,0.0000,657.3000,0.0400,147.4616,0.0000,147.4616,1.9534,0.0000,509.8384,509.8384,8.8776,4.0840,365.0000,0.0000,365.0000,0.0145,97.6376,0.0000,97.6376,0.7062,0.0000,267.3624,267.3624,8.8776,14.3662,0.0000,15558.7000,-15558.7000,0.8528,0.0000,2495.9883,2495.9883,41.6517,18054.6883,0.0000,-18054.6883,8.8776,4.0840,13669.2000,0.0000,13669.2000,0.5416,3656.5159,0.0000,3656.5159,26.4485,0.0000,10012.6841,10012.6841,10.3061,8.9195,10.3061,9.6128,1.3424,20136.0108,10.3061,8.8458,8.9195,9.5760,1.4138,11310.0831,10.3061,8.8239,8.8939,9.5650,1.4350,10044.6939,7.5302,588.4190,-7117.5000,41490.7878
6763.0000,8.9645,11.2173,22040.3000,37583.6000,-15543.3000,2.9971,4933.9260,5565.2495,10499.1755,146.3755,43148.8495,17106.3740,-26042.4755,8.9645,4.1718,13137.9000,0.0000,13137.9000,0.5208,3509.8018,0.0000,3509.8018,25.4373,0.0000,9628.0982,9628.0982,8.9645,5.6606,1528.9000,0.0000,1528.9000,0.0931,342.4701,0.0000,342.4701,4.5470,0.0000,1186.4299,1186.4299,8.9645,4.1718,376.9000,0.0000,376.9000,0.0149,100.6892,0.0000,100.6892,0.7297,0.0000,276.2108,276.2108,8.9645,14.4535,0.0000,13611.2000,-13611.2000,0.7461,0.0000,2184.6802,2184.6802,36.4390,15795.8802,0.0000,-15795.8802,8.9645,4.1718,13044.1000,0.0000,13044.1000,0.5171,3484.7430,0.0000,3484.7430,25.2557,0.0000,9559.3570,9559.3570,10.0881,9.0070,10.0881,9.5476,1.0193,15289.7374,10.0881,8.9324,9.0070,9.5102,1.0897,8717.9482,10.0881,8.9102,8.9811,9.4991,1.1107,7774.6086,7.3339,573.0823,-1066.7000,31782.2942
6764.0000,9.4262,9.7760,28708.1000,22596.7000,6111.4000,2.6968,6373.1776,3376.9119,9750.0895,131.7049,25973.6119,22334.9224,-3638.6895,9.4262,4.6140,13138.1000,0.0000,13138.1000,0.5200,3485.6804,0.0000,3485.6804,25.3984,0.0000,9652.4196,9652.4196,9.4262,6.1088,2763.0000,0.0000,2763.0000,0.1680,613.8740,0.0000,613.8740,8.2031,0.0000,2149.1260,2149.1260,9.4262,4.6140,366.7000,0.0000,366.7000,0.0145,97.2895,0.0000,97.2895,0.7089,0.0000,269.4105,269.4105,9.4262,14.9175,0.0000,11943.6000,-11943.6000,0.6547,0.0000,1922.5294,1922.5294,31.9728,13866.1294,0.0000,-13866.1294,9.4262,4.6140,11950.0000,0.0000,11950.0000,0.4730,3170.4646,0.0000,3170.4646,23.1016,0.0000,8779.5354,8779.5354,9.2345,9.4697,9.2345,9.3521,-0.2053,-3079.2793,9.2345,9.3933,9.4697,9.3139,-0.1387,-1109.2591,9.2345,9.3707,9.4431,9.3026,-0.1189,-832.2921,6.7904,530.6153,22385.6000,-5020.8305
6765.0000,9.3776,10.1325,24355.5000,22654.8000,1700.7000,2.4361,5411.6381,3382.2905,8793.9287,118.9754,26037.0905,18943.8619,-7093.2287,9.3776,4.5274,13138.4000,0.0000,13138.4000,0.5158,3488.2892,0.0000,3488.2892,25.1930,0.0000,9650.1108,9650.1108,9.3776,6.0307,6558.9000,0.0000,6558.9000,0.3951,1458.4813,0.0000,1458.4813,19.2964,0.0000,5100.4187,5100.4187,9.3776,4.5274,501.7000,0.0000,501.7000,0.0197,133.2030,0.0000,133.2030,0.9620,0.0000,368.4970,368.4970,9.3776,14.8702,0.0000,10150.3000,-10150.3000,0.5562,0.0000,1633.3534,1633.3534,27.1652,11783.6534,0.0000,-11783.6534,9.3776,4.5274,9761.9000,0.0000,9761.9000,0.3833,2591.8172,0.0000,2591.8172,18.7185,0.0000,7170.0828,7170.0828,9.1722,9.4218,9.1722,9.2970,-0.2073,-3109.2960,9.1722,9.3442,9.4218,9.2582,-0.1429,-1142.8713,9.1722,9.3212,9.3948,9.2467,-0.1237,-866.1981,6.4594,504.7453,21511.3000,-5118.3654
6766.0000,9.6128,9.6885,25446.5000,17810.2000,7636.3000,2.2779,5630.1972,2671.6525,8301.8498,111.2480,20481.8525,19816.3028,-665.5498,9.6128,4.7605,13147.4000,0.0000,13147.4000,0.5166,3478.4678,0.0000,3478.4678,25.2317,0.0000,9668.9322,9668.9322,9.6128,6.2651,9309.5000,0.0000,9309.5000,0.5613,2061.5904,0.0000,2061.5904,27.4149,0.0000,7247.9096,7247.9096,9.6128,4.7605,368.5000,0.0000,368.5000,0.0145,97.4957,0.0000,97.4957,0.7072,0.0000,271.0043,271.0043,9.6128,15.1064,0.0000,7384.6000,-7384.6000,0.4047,0.0000,1190.1451,1190.1451,19.7638,8574.7451,0.0000,-8574.7451,9.6128,4.7605,8511.6000,0.0000,8511.6000,0.3345,2251.9530,0.0000,2251.9530,16.3350,0.0000,6259.6470,6259.6470,8.7164,9.6576,8.7164,9.1870,-0.7459,-11188.5912,8.7164,9.5789,9.6576,9.1476,-0.6835,-5467.9058,8.7164,9.5555,9.6302,9.1360,-0.6650,-4654.8311,6.1642,481.6815,31588.7000,-21311.3282
6767.0000,9.6849,9.4424,26352.3000,16025.2000,10327.1000,2.2416,5823.0812,2407.4132,8230.4944,109.4748,18432.6132,20529.2188,2096.6056,9.6849,4.8108,13147.4000,0.0000,13147.4000,0.5145,3474.7428,0.0000,3474.7428,25.1283,0.0000,9672.6572,9672.6572,9.6849,6.3205,9130.7000,0.0000,9130.7000,0.5480,2019.4459,0.0000,2019.4459,26.7646,0.0000,7111.2541,7111.2541,9.6849,4.8108,374.9000,0.0000,374.9000,0.0147,99.0828,0.0000,99.0828,0.7165,0.0000,275.8172,275.8172,9.6849,15.1795,0.0000,4906.3000,-4906.3000,0.2688,0.0000,791.1133,791.1133,13.1296,5697.4133,0.0000,-5697.4133,9.6849,4.8108,4760.5000,0.0000,4760.5000,0.1863,1258.1585,0.0000,1258.1585,9.0986,0.0000,3502.3415,3502.3415,8.5196,9.7307,8.5196,9.1251,-0.8814,-13220.8444,8.5196,9.6502,9.7307,9.0849,-0.8228,-6582.7540,8.5196,9.6264,9.7027,9.0730,-0.8055,-5638.3402,5.6609,442.3496,32834.3000,-25441.9387
6768.0000,9.7013,9.3925,25212.2000,14879.9000,10332.3000,2.1219,5569.5163,2236.1049,7805.6212,103.6323,17116.0049,19642.6837,2526.6788,9.7013,4.8206,13147.6000,0.0000,13147.6000,0.5139,3473.9494,0.0000,3473.9494,25.0971,0.0000,9673.6506,9673.6506,9.7013,6.3319,8990.8000,0.0000,8990.8000,0.5389,1987.9340,0.0000,1987.9340,26.3174,0.0000,7002.8660,7002.8660,9.7013,4.8206,409.8000,0.0000,409.8000,0.0160,108.2802,0.0000,108.2802,0.7823,0.0000,301.5198,301.5198,9.7013,15.1961,0.0000,3341.5000,-3341.5000,0.1831,0.0000,538.8583,538.8583,8.9418,3880.3583,0.0000,-3880.3583,9.7013,4.8206,1478.4000,0.0000,1478.4000,0.0578,390.6330,0.0000,390.6330,2.8221,0.0000,1087.7670,1087.7670,8.4386,9.7481,8.4386,9.0934,-0.8666,-12999.1694,8.4386,9.6658,9.7481,9.0522,-0.8121,-6497.1467,8.4386,9.6414,9.7195,9.0400,-0.7960,-5571.8719,5.1474,402.2231,31017.4000,-25068.1880
6769.0000,9.7537,9.2615,25395.5000,13768.7000,11626.8000,2.0809,5604.7436,2071.3308,7676.0745,101.6298,15840.0308,19790.7564,3950.7255,9.7537,4.8703,13167.4000,0.0000,13167.4000,0.5145,3476.4734,0.0000,3476.4734,25.1278,0.0000,9690.9266,9690.9266,9.7537,6.3824,9370.9000,0.0000,9370.9000,0.5615,2070.0796,0.0000,2070.0796,27.4212,0.0000,7300.8204,7300.8204,9.7537,4.8703,416.9000,0.0000,416.9000,0.0163,110.0705,0.0000,110.0705,0.7956,0.0000,306.8295,306.8295,9.7537,15.2489,0.0000,2717.0000,-2717.0000,0.1489,0.0000,438.3074,438.3074,7.2706,3155.3074,0.0000,-3155.3074,9.7537,4.8703,854.0000,0.0000,854.0000,0.0334,225.4741,0.0000,225.4741,1.6297,0.0000,628.5259,628.5259,8.3071,9.8011,8.3071,9.0541,-0.9668,-14501.9414,8.3071,9.7178,9.8011,9.0125,-0.9129,-7303.3434,8.3071,9.6931,9.7721,9.0001,-0.8969,-6278.5169,5.0332,393.2993,32719.0000,-28083.8018
6770.0000,9.8294,9.1013,25956.6000,12567.6000,13389.0000,2.0563,5720.8265,1893.5695,7614.3960,100.4281,14461.1695,20235.7735,5774.6040,9.8294,4.9396,13165.6000,0.0000,13165.6000,0.5140,3472.0971,0.0000,3472.0971,25.1015,0.0000,9693.5029,9693.5029,9.8294,6.4534,11546.0000,0.0000,11546.0000,0.6911,2547.2038,0.0000,2547.2038,33.7514,0.0000,8998.7962,8998.7962,9.8294,4.9396,411.6000,0.0000,411.6000,0.0161,108.5492,0.0000,108.5492,0.7848,0.0000,303.0508,303.0508,9.8294,15.3251,0.0000,2298.6000,-2298.6000,0.1259,0.0000,371.0056,371.0056,6.1509,2669.6056,0.0000,-2669.6056,9.8294,4.9396,384.6000,0.0000,384.6000,0.0150,101.4286,0.0000,101.4286,0.7333,0.0000,283.1714,283.1714,8.1318,9.8770,8.1318,9.0044,-1.1505,-17257.8826,8.1318,9.7934,9.8770,8.9626,-1.0955,-8763.6344,8.1318,9.7687,9.8479,8.9502,-1.0791,-7553.8063,5.1276,400.6797,36598.2000,-33575.3233
6771.0000,9.8744,8.9576,26395.0000,11629.2000,14765.8000,2.0361,5812.7822,1753.7950,7566.5773,99.4375,13382.9950,20582.2178,7199.2227,9.8744,4.9770,13158.8000,0.0000,13158.8000,0.5130,3467.9941,0.0000,3467.9941,25.0556,0.0000,9690.8059,9690.8059,9.8744,6.4926,11651.3000,0.0000,11651.3000,0.6964,2568.4232,0.0000,2568.4232,34.0089,0.0000,9082.8768,9082.8768,9.8744,4.9770,416.2000,0.0000,416.2000,0.0162,109.6893,0.0000,109.6893,0.7925,0.0000,306.5107,306.5107,9.8744,15.3704,0.0000,1914.8000,-1914.8000,0.1049,0.0000,309.1556,309.1556,5.1237,2223.9556,0.0000,-2223.9556,9.8744,4.9770,384.6000,0.0000,384.6000,0.0150,101.3611,0.0000,101.3611,0.7323,0.0000,283.2389,283.2389,8.0083,9.9222,8.0083,8.9652,-1.2481,-18721.8033,8.0083,9.8382,9.9222,8.9232,-1.1933,-9546.6884,8.0083,9.8133,9.8930,8.9108,-1.1771,-8239.5727,5.0724,396.3614,38461.9000,-36508.0643
6772.0000,9.6460,9.7974,20170.9000,14582.8000,5588.1000,1.8168,4460.2819,2188.9947,6649.2765,88.7286,16771.7947,15710.6181,-1061.1765,9.6460,4.7507,13158.9000,0.0000,13158.9000,0.5126,3479.7927,0.0000,3479.7927,25.0364,0.0000,9679.1073,9679.1073,9.6460,6.2651,10926.5000,0.0000,10926.5000,0.6525,2418.2695,0.0000,2418.2695,31.8654,0.0000,8508.2305,8508.2305,9.6460,4.7507,412.3000,0.0000,412.3000,0.0161,109.0303,0.0000,109.0303,0.7844,0.0000,303.2697,303.2697,9.6460,15.1409,0.0000,1663.4000,-1663.4000,0.0911,0.0000,268.1432,268.1432,4.4509,1931.5432,0.0000,-1931.5432,9.6460,4.7507,854.3000,0.0000,854.3000,0.0333,225.9145,0.0000,225.9145,1.6254,0.0000,628.3855,628.3855,8.3069,9.6945,8.3069,9.0007,-0.8356,-12533.5550,8.3069,9.6092,9.6945,8.9581,-0.7842,-6273.5955,8.3069,9.5839,9.6649,8.9454,-0.7689,-5382.6347,4.6835,365.9787,29276.7000,-24189.7852
6773.0000,9.3050,11.1830,13474.5000,19657.0000,-6182.5000,1.6719,2997.8713,2930.4619,5928.3332,81.6529,22587.4619,10476.6287,-12110.8332,9.3050,4.4379,13159.3000,0.0000,13159.3000,0.5147,3497.6308,0.0000,3497.6308,25.1365,0.0000,9661.6692,9661.6692,9.3050,5.9448,8844.6000,0.0000,8844.6000,0.5305,1969.2643,0.0000,1969.2643,25.9091,0.0000,6875.3357,6875.3357,9.3050,4.4379,543.6000,0.0000,543.6000,0.0213,144.4843,0.0000,144.4843,1.0384,0.0000,399.1157,399.1157,9.3050,14.7977,0.0000,1743.1000,-1743.1000,0.0955,0.0000,280.3638,280.3638,4.6646,2023.4638,0.0000,-2023.4638,9.3050,4.4379,4455.9000,0.0000,4455.9000,0.1743,1184.3406,0.0000,1184.3406,8.5115,0.0000,3271.5594,3271.5594,8.7815,9.3540,8.7815,9.0678,-0.3322,-4982.5501,8.7815,9.2678,9.3540,9.0247,-0.2822,-2257.2679,8.7815,9.2422,9.3241,9.0118,-0.2673,-1871.1106,4.5122,352.5910,19077.8000,-9110.9287
6774.0000,8.2659,12.7928,13972.8000,71778.1000,-57805.3000,4.0922,3168.0746,10486.0912,13654.1659,199.8559,82264.1912,10804.7254,-71459.4659,8.2659,3.4551,13159.8000,0.0000,13159.8000,0.5178,3552.9393,0.0000,3552.9393,25.2878,0.0000,9606.8607,9606.8607,8.2659,4.9458,3069.5000,0.0000,3069.5000,0.1853,696.2149,0.0000,696.2149,9.0521,0.0000,2373.2851,2373.2851,8.2659,3.4551,496.2000,0.0000,496.2000,0.0195,133.9662,0.0000,133.9662,0.9535,0.0000,362.2338,362.2338,8.2659,13.7528,0.0000,2135.8000,-2135.8000,0.1170,0.0000,341.4913,341.4913,5.7164,2477.2913,0.0000,-2477.2913,8.2659,3.4551,14947.5000,0.0000,14947.5000,0.5881,4035.5902,0.0000,4035.5902,28.7230,0.0000,10911.9098,10911.9098,10.6459,8.3100,10.6459,9.4780,2.4866,37299.2891,10.6459,8.2326,8.3100,9.4392,2.5690,20552.3426,10.6459,8.2095,8.2831,9.4277,2.5936,18155.2893,8.2800,647.0127,-28268.1000,76006.9209
6775.0000,8.0722,14.3636,2172.7000,118086.8000,-115914.1000,5.5056,494.3767,17188.3589,17682.7356,268.8832,135275.1589,1678.3233,-133596.8356,8.0722,3.3554,22359.2000,0.0000,22359.2000,0.8962,6054.4326,0.0000,6054.4326,43.7698,0.0000,16304.7674,16304.7674,8.0722,4.8236,2010.8000,0.0000,2010.8000,0.1240,457.6829,0.0000,457.6829,6.0535,0.0000,1553.1171,1553.1171,8.0722,3.3554,1006.6000,0.0000,1006.6000,0.0403,272.5675,0.0000,272.5675,1.9705,0.0000,734.0325,734.0325,8.0722,13.5549,0.0000,2188.0000,-2188.0000,0.1200,0.0000,349.5011,349.5011,5.8603,2537.5011,0.0000,-2537.5011,8.0722,3.3554,15887.0000,0.0000,15887.0000,0.6368,4301.8879,0.0000,4301.8879,31.1000,0.0000,11585.1121,11585.1121,11.8237,8.1125,11.8237,9.9681,5.2410,78615.2434,11.8237,8.0418,8.1125,9.9328,5.3408,42726.0023,11.8237,8.0207,8.0879,9.9222,5.3706,37593.8872,10.9843,858.3297,-76838.5000,158935.1329
6776.0000,8.2412,14.7618,116.2000,136547.9000,-136431.7000,6.2185,26.3582,19938.9699,19965.3281,303.7037,156486.8699,89.8418,-156397.0281,8.2412,3.5364,27271.1000,0.0000,27271.1000,1.0970,7365.5368,0.0000,7365.5368,53.5737,0.0000,19905.5632,19905.5632,8.2412,13.9881,0.0000,6563.2000,-6563.2000,0.3415,0.0000,1006.8789,1006.8789,16.6793,7570.0789,0.0000,-7570.0789,8.2412,3.5364,1695.3000,0.0000,1695.3000,0.0682,457.8765,0.0000,457.8765,3.3304,0.0000,1237.4235,1237.4235,8.2412,13.7235,0.0000,1906.9000,-1906.9000,0.1046,0.0000,304.8544,304.8544,5.1083,2211.7544,0.0000,-2211.7544,8.2412,3.5364,15260.7000,0.0000,15260.7000,0.6138,4121.6983,0.0000,4121.6983,29.9794,0.0000,11139.0017,11139.0017,12.3526,8.2789,12.3526,10.3157,6.6334,99501.6460,12.3526,8.2127,8.2789,10.2826,6.7412,53929.3450,12.3526,8.1929,8.2559,10.2727,6.7734,47413.5825,12.6655,989.6997,-100674.7000,200844.5735
6777.0000,8.4372,14.9656,0.0000,150326.8000,-150326.8000,6.8450,0.0000,22033.1247,22033.1247,334.2996,172359.9247,0.0000,-172359.9247,8.4372,3.7127,31003.6000,0.0000,31003.6000,1.2433,8348.7843,0.0000,8348.7843,60.7192,0.0000,22654.8157,22654.8157,8.4372,14.1828,0.0000,6441.6000,-6441.6000,0.3353,0.0000,989.8119,989.8119,16.3773,7431.4119,0.0000,-7431.4119,8.4372,3.7127,1831.6000,0.0000,1831.6000,0.0734,493.2212,0.0000,493.2212,3.5871,0.0000,1338.3788,1338.3788,8.4372,13.9211,0.0000,2060.2000,-2060.2000,0.1130,0.0000,329.6966,329.6966,5.5182,2389.8966,0.0000,-2389.8966,8.4372,3.7127,13381.6000,0.0000,13381.6000,0.5366,3603.4555,0.0000,3603.4555,26.2073,0.0000,9778.1445,9778.1445,12.6439,8.4732,12.6439,10.5585,7.3569,110354.2432,12.6439,8.4100,8.4732,10.5269,7.4684,59747.4079,12.6439,8.3911,8.4512,10.5175,7.5017,52512.1139,13.7200,1072.1008,-112611.8000,222613.7649
6778.0000,8.6291,15.1534,0.0000,156022.0000,-156022.0000,7.1122,0.0000,22952.5243,22952.5243,347.3506,178974.5243,0.0000,-178974.5243,8.6291,3.8829,36599.6000,0.0000,36599.6000,1.4625,9827.1324,0.0000,9827.1324,71.4249,0.0000,26772.4676,26772.4676,8.6291,14.3731,0.0000,6037.4000,-6037.4000,0.3145,0.0000,929.2057,929.2057,15.3575,6966.6057,0.0000,-6966.6057,8.6291,3.8829,1879.5000,0.0000,1879.5000,0.0751,504.6529,0.0000,504.6529,3.6679,0.0000,1374.8471,1374.8471,8.6291,14.1148,0.0000,2413.9000,-2413.9000,0.1324,0.0000,386.7013,386.7013,6.4645,2800.6013,0.0000,-2800.6013,8.6291,3.8829,12128.9000,0.0000,12128.9000,0.4847,3256.6560,0.0000,3256.6560,23.6698,0.0000,8872.2440,8872.2440,12.7347,8.6640,12.7347,10.6994,7.5216,112824.3178,12.7347,8.6028,8.6640,10.6687,7.6348,61078.1135,12.7347,8.5845,8.6427,10.6596,7.6685,53679.7487,14.3720,1123.0445,-113865.3000,227582.1800
6779.0000,8.7794,15.2990,0.0000,173636.4000,-173636.4000,7.9239,0.0000,25618.4215,25618.4215,386.9889,199254.8215,0.0000,-199254.8215,8.7794,4.0127,38462.1000,0.0000,38462.1000,1.5316,10303.8472,0.0000,10303.8472,74.8008,0.0000,28158.2528,28158.2528,8.7794,14.5214,0.0000,8488.9000,-8488.9000,0.4424,0.0000,1308.2090,1308.2090,21.6045,9797.1090,0.0000,-9797.1090,8.7794,4.0127,2217.6000,0.0000,2217.6000,0.0883,594.0864,0.0000,594.0864,4.3128,0.0000,1623.5136,1623.5136,8.7794,14.2665,0.0000,2826.0000,-2826.0000,0.1549,0.0000,453.1012,453.1012,7.5669,3279.1012,0.0000,-3279.1012,8.7794,4.0127,9780.0000,0.0000,9780.0000,0.3894,2620.0240,0.0000,2620.0240,19.0201,0.0000,7159.9760,7159.9760,13.0976,8.8127,13.0976,10.9551,8.7018,130526.8046,13.0976,8.7542,8.8127,10.9259,8.8205,70564.2960,13.0976,8.7367,8.7923,10.9171,8.8560,61992.1038,15.7958,1234.3053,-134491.6000,263083.2044
6780.0000,8.8673,15.3827,0.0000,183757.4000,-183757.4000,8.3930,0.0000,27158.2723,27158.2723,409.8985,210915.6723,0.0000,-210915.6723,8.8673,4.0855,33335.1000,0.0000,33335.1000,1.3239,8918.5339,0.0000,8918.5339,64.6557,0.0000,24416.5661,24416.5661,8.8673,14.6076,0.0000,11257.4000,-11257.4000,0.5869,0.0000,1736.1979,1736.1979,28.6620,12993.5979,0.0000,-12993.5979,8.8673,4.0855,2645.7000,0.0000,2645.7000,0.1051,707.8354,0.0000,707.8354,5.1315,0.0000,1937.8646,1937.8646,8.8673,14.3554,0.0000,2641.7000,-2641.7000,0.1448,0.0000,423.7665,423.7665,7.0727,3065.4665,0.0000,-3065.4665,8.8673,4.0855,8527.3000,0.0000,8527.3000,0.3387,2281.4095,0.0000,2281.4095,16.5393,0.0000,6245.8905,6245.8905,13.4940,8.8997,13.4940,11.1968,9.6505,144757.9547,13.4940,8.8428,8.8997,11.1684,9.7702,78161.6174,13.4940,8.8257,8.8799,11.1598,9.8060,68641.7911,16.3384,1276.7033,-153148.4000,291561.3631
6781.0000,9.0705,15.5860,0.0000,193269.1000,-193269.1000,8.8319,0.0000,28678.4899,28678.4899,431.3336,221947.5899,0.0000,-221947.5899,9.0705,4.2759,38462.6000,0.0000,38462.6000,1.5251,10258.9873,0.0000,10258.9873,74.4840,0.0000,28203.6127,28203.6127,9.0705,14.8108,0.0000,12278.4000,-12278.4000,0.6403,0.0000,1897.1168,1897.1168,31.2690,14175.5168,0.0000,-14175.5168,9.0705,4.2759,2526.7000,0.0000,2526.7000,0.1002,673.9374,0.0000,673.9374,4.8930,0.0000,1852.7626,1852.7626,9.0705,14.5598,0.0000,2760.8000,-2760.8000,0.1513,0.0000,443.4070,443.4070,7.3911,3204.2070,0.0000,-3204.2070,9.0705,4.2759,7587.7000,0.0000,7587.7000,0.3009,2023.8392,0.0000,2023.8392,14.6938,0.0000,5563.8608,5563.8608,13.6433,9.1019,13.6433,11.3726,10.1153,151730.1501,13.6433,9.0468,9.1019,11.3450,10.2381,81905.1478,13.6433,9.0303,9.0827,11.3368,10.2748,71923.8456,17.3244,1353.7550,-159731.3000,305559.1436
6782.0000,9.1565,15.6658,0.0000,201558.2000,-201558.2000,9.2215,0.0000,29959.5215,29959.5215,450.3607,231517.7215,0.0000,-231517.7215,9.1565,4.3423,36597.8000,0.0000,36597.8000,1.4459,9749.0124,0.0000,9749.0124,70.6175,0.0000,26848.7876,26848.7876,9.1565,14.8942,0.0000,10641.7000,-10641.7000,0.5552,0.0000,1645.5266,1645.5266,27.1161,12287.2266,0.0000,-12287.2266,9.1565,4.3423,1677.1000,0.0000,1677.1000,0.0663,446.7500,0.0000,446.7500,3.2361,0.0000,1230.3500,1230.3500,9.1565,14.6470,0.0000,2833.0000,-2833.0000,0.1553,0.0000,455.2425,455.2425,7.5834,3288.2425,0.0000,-3288.2425,9.1565,4.3423,6648.2000,0.0000,6648.2000,0.2627,1770.9639,0.0000,1770.9639,12.8281,0.0000,4877.2361,4877.2361,13.8990,9.1875,13.8990,11.5432,10.6370,159555.3853,13.8990,9.1332,9.1875,11.5161,10.7596,86076.4377,13.8990,9.1170,9.1686,11.5080,10.7962,75573.1334,17.5602,1372.1806,-170109.8000,321204.9564
6783.0000,9.2742,15.7822,0.0000,207599.6000,-207599.6000,9.5026,0.0000,30929.8938,30929.8938,464.0909,238529.4938,0.0000,-238529.4938,9.2742,4.4496,34733.8000,0.0000,34733.8000,1.3702,9236.1964,0.0000,9236.1964,66.9189,0.0000,25497.6036,25497.6036,9.2742,15.0114,0.0000,11666.9000,-11666.9000,0.6089,0.0000,1806.0206,1806.0206,29.7356,13472.9206,0.0000,-13472.9206,9.2742,4.4496,1621.3000,0.0000,1621.3000,0.0640,431.1260,0.0000,431.1260,3.1236,0.0000,1190.1740,1190.1740,9.2742,14.7655,0.0000,2980.4000,-2980.4000,0.1633,0.0000,479.2804,479.2804,7.9776,3459.6804,0.0000,-3459.6804,9.2742,4.4496,7587.7000,0.0000,7587.7000,0.2993,2017.6741,0.0000,2017.6741,14.6186,0.0000,5570.0259,5570.0259,14.0934,9.3046,14.0934,11.6990,11.0898,166347.6339,14.0934,9.2513,9.3046,11.6723,11.2133,89706.6909,14.0934,9.2353,9.2860,11.6643,11.2502,78751.5953,18.0124,1407.5166,-178304.1000,334805.9201
6784.0000,9.3450,15.8498,0.0000,207651.4000,-207651.4000,9.5115,0.0000,30981.4668,30981.4668,464.5240,238632.8668,0.0000,-238632.8668,9.3450,4.5086,29599.1000,0.0000,29599.1000,1.1652,7862.4827,0.0000,7862.4827,56.9082,0.0000,21736.6173,21736.6173,9.3450,15.0808,0.0000,14516.6000,-14516.6000,0.7578,0.0000,2248.6432,2248.6432,37.0110,16765.2432,0.0000,-16765.2432,9.3450,4.5086,2082.2000,0.0000,2082.2000,0.0820,553.1000,0.0000,553.1000,4.0033,0.0000,1529.1000,1529.1000,9.3450,14.8371,0.0000,3279.8000,-3279.8000,0.1797,0.0000,527.6645,527.6645,8.7784,3807.4645,0.0000,-3807.4645,9.3450,4.5086,8840.5000,0.0000,8840.5000,0.3480,2348.3241,0.0000,2348.3241,16.9970,0.0000,6492.1759,6492.1759,14.2842,9.3752,14.2842,11.8297,11.4024,171035.5415,14.2842,9.3223,9.3752,11.8032,11.5253,92202.0688,14.2842,9.3065,9.3568,11.7953,11.5620,80933.7236,18.0664,1411.7326,-184926.0000,344171.3338
6785.0000,9.4098,15.9130,0.0000,220273.0000,-220273.0000,10.0937,0.0000,32907.3590,32907.3590,492.9623,253180.3590,0.0000,-253180.3590,9.4098,4.5656,19341.6000,0.0000,19341.6000,0.7605,5132.7899,0.0000,5132.7899,37.1405,0.0000,14208.8101,14208.8101,9.4098,15.1449,0.0000,14964.5000,-14964.5000,0.7814,0.0000,2319.4447,2319.4447,38.1607,17283.9447,0.0000,-17283.9447,9.4098,4.5656,1334.7000,0.0000,1334.7000,0.0525,354.1969,0.0000,354.1969,2.5629,0.0000,980.5031,980.5031,9.4098,14.9024,0.0000,3437.7000,-3437.7000,0.1884,0.0000,553.2986,553.2986,9.2007,3990.9986,0.0000,-3990.9986,9.4098,4.5656,11659.1000,0.0000,11659.1000,0.4584,3094.0414,0.0000,3094.0414,22.3883,0.0000,8565.0586,8565.0586,14.6794,9.4395,14.6794,12.0595,12.4644,186965.4544,14.6794,9.3874,9.4395,12.0334,12.5884,100707.3056,14.6794,9.3718,9.4214,12.0256,12.6255,88378.4729,18.5023,1445.7968,-206339.8000,376051.2330
6786.0000,8.9904,15.4840,0.0000,129847.8000,-129847.8000,5.9524,0.0000,19237.2163,19237.2163,290.7041,149085.0163,0.0000,-149085.0163,8.9904,4.1517,15913.4000,0.0000,15913.4000,0.6250,4249.6259,0.0000,4249.6259,30.5228,0.0000,11663.7741,11663.7741,8.9904,14.7214,0.0000,184.8000,-184.8000,0.0097,0.0000,28.5325,28.5325,0.4713,213.3325,0.0000,-213.3325,8.9904,4.1517,1104.0000,0.0000,1104.0000,0.0434,294.8199,0.0000,294.8199,2.1175,0.0000,809.1801,809.1801,8.9904,14.4811,0.0000,3879.0000,-3879.0000,0.2126,0.0000,622.6990,622.6990,10.3814,4501.6990,0.0000,-4501.6990,8.9904,4.1517,13694.8000,0.0000,13694.8000,0.5378,3657.1554,0.0000,3657.1554,26.2674,0.0000,10037.6446,10037.6446,13.6022,9.0257,13.6022,11.3140,6.5141,97711.8188,13.6022,8.9637,9.0257,11.2830,6.6024,52818.9104,13.6022,8.9454,9.0041,11.2738,6.6285,46399.4197,11.0711,865.1152,-103199.4000,196930.1490
6787.0000,8.8328,15.3398,0.0000,125669.9000,-125669.9000,5.7468,0.0000,18560.7784,18560.7784,280.6664,144230.6784,0.0000,-144230.6784,8.8328,4.0340,15936.1000,0.0000,15936.1000,0.6305,4265.7824,0.0000,4265.7824,30.7933,0.0000,11670.3176,11670.3176,8.8328,8.8328,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.8328,4.0340,849.0000,0.0000,849.0000,0.0336,227.2607,0.0000,227.2607,1.6405,0.0000,621.7393,621.7393,8.8328,14.3216,0.0000,3768.5000,-3768.5000,0.2066,0.0000,604.4008,604.4008,10.0881,4372.9008,0.0000,-4372.9008,8.8328,4.0340,13068.4000,0.0000,13068.4000,0.5171,3498.1552,0.0000,3498.1552,25.2520,0.0000,9570.2448,9570.2448,13.4386,8.8693,13.4386,11.1540,6.2868,94302.5365,13.4386,8.8052,8.8693,11.1219,6.3750,51000.3730,13.4386,8.7862,8.8470,11.1124,6.4012,44808.4572,10.7018,836.2566,-99584.9000,190111.3668
6788.0000,8.8154,15.3095,107.3000,73418.5000,-73311.2000,3.3606,24.0853,10839.8321,10863.9173,164.1258,84258.3321,83.2147,-84175.1173,8.8154,4.0304,15934.9000,0.0000,15934.9000,0.6322,4266.5806,0.0000,4266.5806,30.8774,0.0000,11668.3194,11668.3194,8.8154,5.5170,523.0000,0.0000,523.0000,0.0319,117.4622,0.0000,117.4622,1.5568,0.0000,405.5378,405.5378,8.8154,4.0304,928.7000,0.0000,928.7000,0.0368,248.6601,0.0000,248.6601,1.7996,0.0000,680.0399,680.0399,8.8154,14.3035,0.0000,3644.8000,-3644.8000,0.1998,0.0000,584.5028,584.5028,9.7579,4229.3028,0.0000,-4229.3028,8.8154,4.0304,11972.3000,0.0000,11972.3000,0.4750,3205.5917,0.0000,3205.5917,23.1990,0.0000,8766.7083,8766.7083,12.4766,8.8562,12.4766,10.6664,3.3069,49603.4493,12.4766,8.7845,8.8562,10.6306,3.3724,26979.5283,12.4766,8.7633,8.8313,10.6200,3.3918,23742.7399,7.1045,555.1595,-47597.1000,100325.7175
6789.0000,8.5909,15.0422,312.0000,67603.0000,-67291.0000,3.1065,70.3207,9937.7780,10008.0987,151.7157,77540.7780,241.6793,-77299.0987,8.5909,3.8133,13488.4000,0.0000,13488.4000,0.5353,3623.7815,0.0000,3623.7815,26.1449,0.0000,9864.6185,9864.6185,8.5909,5.2974,1243.8000,0.0000,1243.8000,0.0758,280.4722,0.0000,280.4722,3.7037,0.0000,963.3278,963.3278,8.5909,3.8133,552.6000,0.0000,552.6000,0.0219,148.4610,0.0000,148.4610,1.0711,0.0000,404.1390,404.1390,8.5909,14.0779,0.0000,3375.5000,-3375.5000,0.1850,0.0000,540.6334,540.6334,9.0371,3916.1334,0.0000,-3916.1334,8.5909,3.8133,9780.0000,0.0000,9780.0000,0.3882,2627.4860,0.0000,2627.4860,18.9568,0.0000,7152.5140,7152.5140,12.3680,8.6335,12.3680,10.5007,3.1060,46590.3163,12.3680,8.5585,8.6335,10.4633,3.1684,25347.0433,12.3680,8.5363,8.6074,10.4522,3.1868,22307.9345,6.4692,505.5100,-45601.7000,94245.2941
6790.0000,9.0620,15.4393,614.0000,52097.5000,-51483.5000,2.4128,137.2069,7729.2609,7866.4678,117.8377,59826.7609,476.7931,-59349.9678,9.0620,4.2912,13160.2000,0.0000,13160.2000,0.5244,3510.6178,0.0000,3510.6178,25.6114,0.0000,9649.5822,9649.5822,9.0620,5.7752,11963.3000,0.0000,11963.3000,0.7327,2675.1183,0.0000,2675.1183,35.7826,0.0000,9288.1817,9288.1817,9.0620,4.2912,410.5000,0.0000,410.5000,0.0164,109.5051,0.0000,109.5051,0.7989,0.0000,300.9949,300.9949,9.0620,14.5502,0.0000,2703.9000,-2703.9000,0.1482,0.0000,434.2461,434.2461,7.2402,3138.1461,0.0000,-3138.1461,9.0620,4.2912,8527.3000,0.0000,8527.3000,0.3398,2274.7444,0.0000,2274.7444,16.5952,0.0000,6252.5556,6252.5556,11.3598,9.1057,11.3598,10.2328,1.8146,27218.5498,11.3598,9.0289,9.1057,10.1944,1.8764,15011.1878,11.3598,9.0062,9.0790,10.1830,1.8947,13262.8634,6.2614,489.2785,-20126.1000,55492.6009
6791.0000,9.0244,15.3072,823.0000,45226.1000,-44403.1000,2.1166,184.0363,6704.8257,6888.8620,103.3723,51930.9257,638.9637,-51291.9620,9.0244,4.2144,13158.9000,0.0000,13158.9000,0.5200,3512.2538,0.0000,3512.2538,25.3947,0.0000,9646.6462,9646.6462,9.0244,5.7074,13133.6000,0.0000,13133.6000,0.7969,2938.7709,0.0000,2938.7709,38.9175,0.0000,10194.8291,10194.8291,9.0244,4.2144,419.6000,0.0000,419.6000,0.0166,111.9958,0.0000,111.9958,0.8098,0.0000,307.6042,307.6042,9.0244,14.5142,0.0000,1939.2000,-1939.2000,0.1063,0.0000,311.3647,311.3647,5.1909,2250.5647,0.0000,-2250.5647,9.0244,4.2144,4769.1000,0.0000,4769.1000,0.1885,1272.9248,0.0000,1272.9248,9.2036,0.0000,3496.1752,3496.1752,11.0943,9.0695,11.0943,10.0819,1.4623,21933.9969,11.0943,8.9902,9.0695,10.0423,1.5195,12156.3601,11.0943,8.9667,9.0419,10.0305,1.5365,10755.5362,5.6172,438.9329,-14861.1000,44845.8931
6792.0000,9.1064,15.2737,1131.5000,40280.1000,-39148.6000,1.9078,252.6464,5981.2649,6233.9113,93.1758,46261.3649,878.8536,-45382.5113,9.1064,4.2974,13159.1000,0.0000,13159.1000,0.5203,3507.9887,0.0000,3507.9887,25.4120,0.0000,9651.1113,9651.1113,9.1064,5.7905,16688.4000,0.0000,16688.4000,1.0133,3728.7650,0.0000,3728.7650,49.4878,0.0000,12959.6350,12959.6350,9.1064,4.2974,409.2000,0.0000,409.2000,0.0162,109.0856,0.0000,109.0856,0.7902,0.0000,300.1144,300.1144,9.1064,14.5965,0.0000,1166.4000,-1166.4000,0.0639,0.0000,187.3743,187.3743,3.1223,1353.7743,0.0000,-1353.7743,9.1064,4.2974,1480.7000,0.0000,1480.7000,0.0585,394.7290,0.0000,394.7290,2.8594,0.0000,1085.9710,1085.9710,10.7532,9.1525,10.7532,9.9528,1.1052,16577.4983,10.7532,9.0715,9.1525,9.9123,1.1611,9288.4031,10.7532,9.0475,9.1243,9.9004,1.1776,8243.2146,5.3702,419.6342,-8577.6000,34109.1160
6793.0000,9.2445,15.2536,1505.4000,36073.1000,-34567.7000,1.7377,335.2941,5371.2847,5706.5788,84.8658,41444.3847,1170.1059,-40274.2788,9.2445,4.4250,13179.6000,0.0000,13179.6000,0.5204,3506.1935,0.0000,3506.1935,25.4146,0.0000,9673.4065,9673.4065,9.2445,5.9209,19554.1000,0.0000,19554.1000,1.1854,4358.3987,0.0000,4358.3987,57.8919,0.0000,15195.7013,15195.7013,9.2445,4.4250,419.4000,0.0000,419.4000,0.0166,111.5738,0.0000,111.5738,0.8087,0.0000,307.8262,307.8262,9.2445,14.6294,8.9000,806.1000,-797.2000,0.0447,1.9746,129.6053,131.5800,2.1840,935.7053,6.9254,-928.7800,9.2445,4.4250,855.2000,0.0000,855.2000,0.0338,227.5104,0.0000,227.5104,1.6491,0.0000,627.6896,627.6896,10.3728,9.2912,10.3728,9.8320,0.7381,11071.4123,10.3728,9.2092,9.2912,9.7910,0.7940,6352.0653,10.3728,9.1850,9.2627,9.7789,0.8106,5673.9975,5.3077,414.7539,-1356.6000,23097.4751
6794.0000,9.3501,15.1421,1974.3000,32318.1000,-30343.8000,1.5938,438.8944,4822.3312,5261.2256,77.8383,37140.4312,1535.4056,-35605.0256,9.3501,4.5160,13185.5000,0.0000,13185.5000,0.5193,3502.2321,0.0000,3502.2321,25.3641,0.0000,9683.2679,9683.2679,9.3501,6.0156,21152.7000,0.0000,21152.7000,1.2788,4705.9363,0.0000,4705.9363,62.4543,0.0000,16446.7637,16446.7637,9.3501,4.5160,410.1000,0.0000,410.1000,0.0162,108.9276,0.0000,108.9276,0.7889,0.0000,301.1724,301.1724,9.3501,12.2711,246.0000,659.7000,-413.7000,0.0510,54.4828,106.1380,160.6209,2.4897,765.8380,191.5172,-574.3209,9.3501,4.5160,384.9000,0.0000,384.9000,0.0152,102.2342,0.0000,102.2342,0.7404,0.0000,282.6658,282.6658,10.0565,9.3973,10.0565,9.7269,0.4417,6625.1908,10.0565,9.3144,9.3973,9.6854,0.4972,3977.4989,10.0565,9.2899,9.3684,9.6732,0.5136,3595.4256,5.2113,407.2217,4375.7000,14198.1154
6795.0000,9.4987,15.0011,2541.3000,28667.6000,-26126.3000,1.4597,563.4321,4290.4200,4853.8521,71.2918,32958.0200,1977.8679,-30980.1521,9.4987,4.6517,13189.4000,0.0000,13189.4000,0.5185,3495.5135,0.0000,3495.5135,25.3246,0.0000,9693.8865,9693.8865,9.4987,6.1547,23337.6000,0.0000,23337.6000,1.4080,5178.4707,0.0000,5178.4707,68.7623,0.0000,18159.1293,18159.1293,9.4987,4.6517,418.8000,0.0000,418.8000,0.0165,110.9922,0.0000,110.9922,0.8041,0.0000,307.8078,307.8078,9.4987,9.9305,683.3000,561.6000,121.7000,0.0719,150.9594,90.4421,241.4015,3.5098,652.0421,532.3406,-119.7015,9.4987,4.6517,384.9000,0.0000,384.9000,0.0151,102.0079,0.0000,102.0079,0.7390,0.0000,282.8921,282.8921,9.6960,9.5461,9.6960,9.6210,0.1009,1513.1245,9.6960,9.4627,9.5461,9.5794,0.1570,1255.7625,9.6960,9.4380,9.5171,9.5670,0.1736,1215.1269,5.2346,409.0360,11326.1000,3984.0139
6796.0000,9.1685,15.1170,1962.2000,42588.5000,-40626.3000,2.0657,437.6369,6331.8394,6769.4763,100.8871,48920.3394,1524.5631,-47395.7763,9.1685,4.3176,13189.8000,0.0000,13189.8000,0.5172,3512.9023,0.0000,3512.9023,25.2595,0.0000,9676.8977,9676.8977,9.1685,5.8204,27045.0000,0.0000,27045.0000,1.6269,6036.1466,0.0000,6036.1466,79.4538,0.0000,21008.8534,21008.8534,9.1685,4.3176,410.6000,0.0000,410.6000,0.0161,109.3571,0.0000,109.3571,0.7863,0.0000,301.2429,301.2429,9.1685,8.6329,1026.7000,527.1000,499.6000,0.0904,228.0801,84.7074,312.7875,4.4171,611.8074,798.6199,186.8125,9.1685,4.3176,855.5000,0.0000,855.5000,0.0335,227.8494,0.0000,227.8494,1.6384,0.0000,627.6506,627.6506,10.0979,9.2144,10.0979,9.6561,0.7412,11117.9618,10.0979,9.1338,9.2144,9.6159,0.8088,6470.3560,10.0979,9.1099,9.1863,9.6039,0.8288,5801.9310,6.5249,509.8612,1374.2000,23390.2487
6797.0000,9.1024,15.1125,2139.3000,51782.0000,-49642.7000,2.4938,477.7067,7688.6017,8166.3083,121.7951,59470.6017,1661.5933,-57809.0083,9.1024,4.2813,13189.7000,0.0000,13189.7000,0.5202,3516.3542,0.0000,3516.3542,25.4062,0.0000,9673.3458,9673.3458,9.1024,5.7771,29298.5000,0.0000,29298.5000,1.7739,6546.7549,0.0000,6546.7549,86.6349,0.0000,22751.7451,22751.7451,9.1024,4.2813,545.1000,0.0000,545.1000,0.0215,145.3228,0.0000,145.3228,1.0500,0.0000,399.7772,399.7772,9.1024,9.0461,1041.1000,678.8000,362.3000,0.1000,231.5354,109.0420,340.5774,4.8853,787.8420,809.5646,21.7226,9.1024,4.2813,4464.1000,0.0000,4464.1000,0.1761,1190.1224,0.0000,1190.1224,8.5988,0.0000,3273.9776,3273.9776,10.2082,9.1467,10.2082,9.6774,1.0410,15615.0636,10.2082,9.0690,9.1467,9.6386,1.1173,8938.1764,10.2082,9.0459,9.1197,9.6270,1.1399,7979.3620,7.6283,596.0890,-1783.0000,32532.6020
6798.0000,8.5086,14.9329,645.4000,110495.5000,-109850.1000,5.0935,145.6836,16217.3364,16363.0200,248.7575,126712.8364,499.7164,-126213.1200,8.5086,3.7087,13189.8000,0.0000,13189.8000,0.5208,3547.9696,0.0000,3547.9696,25.4361,0.0000,9641.8304,9641.8304,8.5086,5.1977,16703.7000,0.0000,16703.7000,1.0127,3772.1811,0.0000,3772.1811,49.4568,0.0000,12931.5189,12931.5189,8.5086,3.7087,495.2000,0.0000,495.2000,0.0196,133.2055,0.0000,133.2055,0.9550,0.0000,361.9945,361.9945,8.5086,9.9370,796.7000,1029.0000,-232.3000,0.1045,178.9669,164.7351,343.7020,5.1055,1193.7351,617.7331,-576.0020,8.5086,3.7087,14975.9000,0.0000,14975.9000,0.5913,4028.4188,0.0000,4028.4188,28.8805,0.0000,10947.4812,10947.4812,11.7890,8.5487,11.7890,10.1688,4.5883,68824.4106,11.7890,8.4783,8.5487,10.1337,4.6880,37503.6962,11.7890,8.4573,8.5242,10.1232,4.7177,33023.7725,11.0136,860.6194,-64717.8000,139351.8793
6799.0000,8.6875,15.2039,75.3000,156505.4000,-156430.1000,7.1416,16.9418,23049.6672,23066.6090,348.7838,179555.0672,58.3582,-179496.7090,8.6875,3.9335,22383.4000,0.0000,22383.4000,0.8933,6004.7404,0.0000,6004.7404,43.6255,0.0000,16378.6596,16378.6596,8.6875,5.4124,12682.7000,0.0000,12682.7000,0.7780,2854.9608,0.0000,2854.9608,37.9967,0.0000,9827.7392,9827.7392,8.6875,3.9335,1012.0000,0.0000,1012.0000,0.0404,271.4868,0.0000,271.4868,1.9724,0.0000,740.5132,740.5132,8.6875,11.1276,655.2000,1374.6000,-719.4000,0.1154,146.7356,220.2793,367.0149,5.6374,1594.8793,508.4644,-1086.4149,8.6875,3.9335,15917.2000,0.0000,15917.2000,0.6352,4270.0687,0.0000,4270.0687,31.0228,0.0000,11647.1313,11647.1313,12.5206,8.7236,12.5206,10.6221,7.0325,105488.0586,12.5206,8.6602,8.7236,10.5904,7.1499,57199.5112,12.5206,8.6412,8.7015,10.5809,7.1850,50295.1287,14.4058,1125.6924,-105154.2000,212982.6985
6800.0000,8.7654,15.2826,0.0000,175818.8000,-175818.8000,8.0261,0.0000,25933.3386,25933.3386,391.9836,201752.1386,0.0000,-201752.1386,8.7654,3.9941,27308.4000,0.0000,27308.4000,1.0863,7317.3577,0.0000,7317.3577,53.0537,0.0000,19991.0423,19991.0423,8.7654,14.3497,138.8000,9217.3000,-9078.5000,0.4889,31.2014,1420.2879,1451.4892,23.8763,10637.5879,107.5986,-10529.9892,8.7654,3.9941,1696.0000,0.0000,1696.0000,0.0675,454.4477,0.0000,454.4477,3.2949,0.0000,1241.5523,1241.5523,8.7654,10.6258,804.9000,1273.6000,-468.7000,0.1189,180.0245,204.1839,384.2084,5.8050,1477.7839,624.8755,-852.9084,8.7654,3.9941,15289.7000,0.0000,15289.7000,0.6082,4096.9154,0.0000,4096.9154,29.7042,0.0000,11192.7846,11192.7846,13.2722,8.7996,13.2722,11.0359,8.9668,134501.6350,13.2722,8.7395,8.7996,11.0058,9.0873,72698.7772,13.2722,8.7215,8.7787,10.9968,9.1234,63863.8785,15.5938,1218.5225,-141071.9000,271064.2907
