Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6801.0000,9.0330,15.5517,0.0000,193992.6000,-193992.6000,8.8597,0.0000,28764.5655,28764.5655,432.6949,222757.1655,0.0000,-222757.1655,9.0330,4.2481,31048.1000,0.0000,31048.1000,1.2334,8285.9979,0.0000,8285.9979,60.2350,0.0000,22762.1021,22762.1021,9.0330,14.7747,0.0000,13154.3000,-13154.3000,0.6857,0.0000,2031.7612,2031.7612,33.4903,15186.0612,0.0000,-15186.0612,9.0330,4.2481,1840.3000,0.0000,1840.3000,0.0731,491.1322,0.0000,491.1322,3.5703,0.0000,1349.1678,1349.1678,9.0330,11.7994,678.1000,1680.3000,-1002.2000,0.1334,150.9819,269.8089,420.7907,6.5133,1950.1089,527.1181,-1422.9907,9.0330,4.2481,13407.0000,0.0000,13407.0000,0.5326,3578.0088,0.0000,3578.0088,26.0103,0.0000,9828.9912,9828.9912,13.6572,9.0654,13.6572,11.3613,10.1993,152989.1124,13.6572,9.0086,9.0654,11.3329,10.3255,82604.2233,13.6572,8.9916,9.0457,11.3244,10.3633,72543.0476,17.2768,1350.0338,-161853.7000,308136.3834
6802.0000,9.3483,15.8621,0.0000,207221.9000,-207221.9000,9.4785,0.0000,30919.3773,30919.3773,462.9155,238141.2773,0.0000,-238141.2773,9.3483,4.5322,36657.0000,0.0000,36657.0000,1.4492,9736.8227,0.0000,9736.8227,70.7787,0.0000,26920.1773,26920.1773,9.3483,15.0879,0.0000,25426.9000,-25426.9000,1.3265,0.0000,3938.7844,3938.7844,64.7835,29365.6844,0.0000,-29365.6844,9.3483,4.5322,1880.6000,0.0000,1880.6000,0.0743,499.5245,0.0000,499.5245,3.6311,0.0000,1381.0755,1381.0755,9.3483,13.8559,259.3000,2282.8000,-2023.5000,0.1408,57.4302,367.2716,424.7018,6.8770,2650.0716,201.8698,-2448.2018,9.3483,4.5322,12151.8000,0.0000,12151.8000,0.4804,3227.7579,0.0000,3227.7579,23.4631,0.0000,8924.0421,8924.0421,14.0077,9.3786,14.0077,11.6932,11.5605,173407.3974,14.0077,9.3253,9.3786,11.6665,11.6936,93549.0812,14.0077,9.3094,9.3601,11.6585,11.7335,82134.3628,19.4248,1517.8775,-183982.9000,349090.8414
6803.0000,9.7155,16.2237,0.0000,229885.0000,-229885.0000,10.5344,0.0000,34556.3838,34556.3838,514.4832,264441.3838,0.0000,-264441.3838,9.7155,4.8630,38536.1000,0.0000,38536.1000,1.5151,10180.1289,0.0000,10180.1289,73.9944,0.0000,28355.9711,28355.9711,9.7155,15.4527,0.0000,41335.1000,-41335.1000,2.1583,0.0000,6425.7755,6425.7755,105.4088,47760.8755,0.0000,-47760.8755,9.7155,4.8630,2217.1000,0.0000,2217.1000,0.0872,585.6940,0.0000,585.6940,4.2571,0.0000,1631.4060,1631.4060,9.7155,15.1841,8.6000,3285.2000,-3276.6000,0.1805,1.8931,529.8306,531.7237,8.8178,3815.0306,6.7069,-3808.3237,9.7155,4.8630,9798.4000,0.0000,9798.4000,0.3852,2588.4554,0.0000,2588.4554,18.8142,0.0000,7209.9446,7209.9446,14.5797,9.7436,14.5797,12.1616,13.8598,207897.6599,14.5797,9.6942,9.7436,12.1370,14.0013,112010.2450,14.5797,9.6794,9.7264,12.1296,14.0437,98305.8153,22.2911,1741.8610,-223945.1000,418213.7202
6804.0000,9.9486,16.4470,0.0000,243835.1000,-243835.1000,11.1977,0.0000,36828.8477,36828.8477,546.8784,280663.9477,0.0000,-280663.9477,9.9486,5.0589,33382.0000,0.0000,33382.0000,1.3041,8788.1421,0.0000,8788.1421,63.6883,0.0000,24593.8579,24593.8579,9.9486,15.6816,0.0000,42093.9000,-42093.9000,2.2003,0.0000,6559.0117,6559.0117,107.4586,48652.9117,0.0000,-48652.9117,9.9486,5.0589,2650.3000,0.0000,2650.3000,0.1035,697.7177,0.0000,697.7177,5.0564,0.0000,1952.5823,1952.5823,9.9486,15.4448,0.0000,4746.2000,-4746.2000,0.2601,0.0000,766.7043,766.7043,12.7006,5512.9043,0.0000,-5512.9043,9.9486,5.0589,8543.3000,0.0000,8543.3000,0.3337,2249.1083,0.0000,2249.1083,16.2994,0.0000,6294.1917,6294.1917,15.0330,9.9758,15.0330,12.5044,15.0187,225281.2047,15.0330,9.9281,9.9758,12.4806,15.1602,121281.6282,15.0330,9.9139,9.9592,12.4734,15.2026,106418.2740,23.0991,1804.9964,-246099.6000,452981.1069
6805.0000,10.2810,16.7763,0.0000,257095.7000,-257095.7000,11.8230,0.0000,39100.2725,39100.2725,577.4139,296195.9725,0.0000,-296195.9725,10.2810,5.3629,38534.1000,0.0000,38534.1000,1.4993,10094.8703,0.0000,10094.8703,73.2218,0.0000,28439.2297,28439.2297,10.2810,16.0125,0.0000,49710.9000,-49710.9000,2.6003,0.0000,7772.5293,7772.5293,126.9921,57483.4293,0.0000,-57483.4293,10.2810,5.3629,2531.1000,0.0000,2531.1000,0.0985,663.0783,0.0000,663.0783,4.8096,0.0000,1868.0217,1868.0217,10.2810,15.7795,0.0000,5171.1000,-5171.1000,0.2833,0.0000,837.3759,837.3759,13.8365,6008.4759,0.0000,-6008.4759,10.2810,5.3629,7601.9000,0.0000,7601.9000,0.2958,1991.4879,0.0000,1991.4879,14.4450,0.0000,5610.4121,5610.4121,15.3377,10.3068,15.3377,12.8223,16.1056,241583.8001,15.3377,10.2615,10.3068,12.7996,16.2507,130005.9963,15.3377,10.2479,10.2910,12.7928,16.2943,114059.8679,24.9001,1945.7254,-263310.6000,485649.6642
6806.0000,10.5375,17.0246,0.0000,272287.1000,-272287.1000,12.5463,0.0000,41634.3027,41634.3027,612.7426,313921.4027,0.0000,-313921.4027,10.5375,5.5848,36656.5000,0.0000,36656.5000,1.4181,9566.8957,0.0000,9566.8957,69.2580,0.0000,27089.6043,27089.6043,10.5375,16.2654,0.0000,52680.4000,-52680.4000,2.7584,0.0000,8259.4184,8259.4184,134.7152,60939.8184,0.0000,-60939.8184,10.5375,5.5848,1679.8000,0.0000,1679.8000,0.0650,438.4071,0.0000,438.4071,3.1738,0.0000,1241.3929,1241.3929,10.5375,16.0380,0.0000,5455.1000,-5455.1000,0.2988,0.0000,885.1030,885.1030,14.5953,6340.2030,0.0000,-6340.2030,10.5375,5.5848,6660.6000,0.0000,6660.6000,0.2577,1738.3347,0.0000,1738.3347,12.5844,0.0000,4922.2653,4922.2653,15.7387,10.5625,15.7387,13.1506,17.3138,259707.5681,15.7387,10.5187,10.5625,13.1287,17.4603,139682.0289,15.7387,10.5056,10.5472,13.1221,17.5042,122529.1145,26.0165,2032.9663,-285425.7000,521918.7116
6807.0000,10.8393,17.3219,0.0000,285599.1000,-285599.1000,13.1800,0.0000,43950.5313,43950.5313,643.6885,329549.6313,0.0000,-329549.6313,10.8393,5.8571,34789.2000,0.0000,34789.2000,1.3400,9039.6143,0.0000,9039.6143,65.4439,0.0000,25749.5857,25749.5857,10.8393,16.5651,0.0000,60576.8000,-60576.8000,3.1744,0.0000,9529.0241,9529.0241,155.0330,70105.8241,0.0000,-70105.8241,10.8393,5.8571,1624.4000,0.0000,1624.4000,0.0626,422.0836,0.0000,422.0836,3.0557,0.0000,1202.3164,1202.3164,10.8393,16.3418,0.0000,5466.9000,-5466.9000,0.2995,0.0000,889.1583,889.1583,14.6263,6356.0583,0.0000,-6356.0583,10.8393,5.8571,7601.9000,0.0000,7601.9000,0.2928,1975.2752,0.0000,1975.2752,14.3004,0.0000,5626.6248,5626.6248,16.1157,10.8632,16.1157,13.4895,18.5866,278799.2935,16.1157,10.8212,10.8632,13.4684,18.7355,149883.9399,16.1157,10.8085,10.8486,13.4621,18.7802,131461.0797,27.5239,2150.7546,-307627.3000,560144.3132
6808.0000,11.0455,17.5202,0.0000,288964.1000,-288964.1000,13.3596,0.0000,44665.5085,44665.5085,652.4605,333629.6085,0.0000,-333629.6085,11.0455,6.0327,29647.0000,0.0000,29647.0000,1.1361,7680.3959,0.0000,7680.3959,55.4875,0.0000,21966.6041,21966.6041,11.0455,16.7676,0.0000,64270.9000,-64270.9000,3.3713,0.0000,10133.6943,10133.6943,164.6470,74404.5943,0.0000,-74404.5943,11.0455,6.0327,2086.8000,0.0000,2086.8000,0.0800,540.6095,0.0000,540.6095,3.9057,0.0000,1546.1905,1546.1905,11.0455,16.5494,0.0000,6530.3000,-6530.3000,0.3577,0.0000,1063.9297,1063.9297,17.4711,7594.2297,0.0000,-7594.2297,11.0455,6.0327,8857.1000,0.0000,8857.1000,0.3394,2294.5335,0.0000,2294.5335,16.5770,0.0000,6562.5665,6562.5665,16.4070,11.0690,16.4070,13.7380,19.1930,287895.0838,16.4070,11.0277,11.0690,13.7174,19.3414,154731.0320,16.4070,11.0153,11.0546,13.7112,19.3859,135701.0399,27.9662,2185.3169,-319174.4000,578327.1556
6809.0000,11.0774,17.5446,0.0000,292540.3000,-292540.3000,13.5419,0.0000,45249.3793,45249.3793,661.3640,337789.6793,0.0000,-337789.6793,11.0774,6.0464,19366.1000,0.0000,19366.1000,0.7396,5014.6885,0.0000,5014.6885,36.1208,0.0000,14351.4115,14351.4115,11.0774,16.7959,0.0000,52547.3000,-52547.3000,2.7582,0.0000,8288.2366,8288.2366,134.7050,60835.5366,0.0000,-60835.5366,11.0774,6.0464,1335.5000,0.0000,1335.5000,0.0510,345.8165,0.0000,345.8165,2.4909,0.0000,989.6835,989.6835,11.0774,16.5815,0.0000,6534.0000,-6534.0000,0.3579,0.0000,1064.8186,1064.8186,17.4811,7598.8186,0.0000,-7598.8186,11.0774,6.0464,11681.1000,0.0000,11681.1000,0.4461,3024.7225,0.0000,3024.7225,21.7871,0.0000,8656.3775,8656.3775,16.6153,11.1012,16.6153,13.8582,19.0292,285437.5573,16.6153,11.0594,11.1012,13.8373,19.1733,153386.7331,16.6153,11.0469,11.0866,13.8311,19.2165,134515.4957,26.8421,2097.4774,-319238.9000,573339.7861
6810.0000,10.0773,16.5245,0.0000,176363.8000,-176363.8000,8.1656,0.0000,26708.8243,26708.8243,398.7941,203072.6243,0.0000,-203072.6243,10.0773,5.0692,15962.0000,0.0000,15962.0000,0.6093,4194.1747,0.0000,4194.1747,29.7558,0.0000,11767.8253,11767.8253,10.0773,15.7863,0.0000,2904.1000,-2904.1000,0.1525,0.0000,453.1077,453.1077,7.4454,3357.2077,0.0000,-3357.2077,10.0773,5.0692,1105.6000,0.0000,1105.6000,0.0422,290.5074,0.0000,290.5074,2.0610,0.0000,815.0926,815.0926,10.0773,15.5749,0.0000,6132.0000,-6132.0000,0.3359,0.0000,991.4844,991.4844,16.4056,7123.4844,0.0000,-7123.4844,10.0773,5.0692,13720.7000,0.0000,13720.7000,0.5237,3605.2508,0.0000,3605.2508,25.5776,0.0000,10115.4492,10115.4492,15.1110,10.1078,15.1110,12.6094,9.4838,142257.6621,15.1110,10.0541,10.1078,12.5826,9.5856,76684.9015,15.1110,10.0383,10.0891,12.5746,9.6156,67309.2459,14.7437,1152.0952,-154611.6000,286251.8095
6811.0000,9.7962,16.2780,0.0000,175119.5000,-175119.5000,8.0593,0.0000,26367.4386,26367.4386,393.6030,201486.9386,0.0000,-201486.9386,9.7962,4.8798,15941.5000,0.0000,15941.5000,0.6189,4206.2435,0.0000,4206.2435,30.2248,0.0000,11735.2565,11735.2565,9.7962,15.5217,0.0000,957.0000,-957.0000,0.0501,0.0000,148.8901,148.8901,2.4457,1105.8901,0.0000,-1105.8901,9.7962,4.8798,849.9000,0.0000,849.9000,0.0330,224.2503,0.0000,224.2503,1.6114,0.0000,625.6497,625.6497,9.7962,15.2922,0.0000,5155.2000,-5155.2000,0.2824,0.0000,831.8829,831.8829,13.7935,5987.0829,0.0000,-5987.0829,9.7962,4.8798,13093.2000,0.0000,13093.2000,0.5083,3454.7055,0.0000,3454.7055,24.8245,0.0000,9638.4945,9638.4945,14.8605,9.8280,14.8605,12.3442,9.2703,139055.1548,14.8605,9.7721,9.8280,12.3163,9.3733,74986.6323,14.8605,9.7556,9.8086,12.3080,9.4038,65826.6171,14.3280,1119.6068,-151347.1000,279868.4042
6812.0000,9.4438,15.9303,0.0000,112378.8000,-112378.8000,5.1633,0.0000,16800.1326,16800.1326,252.1654,129178.9326,0.0000,-129178.9326,9.4438,4.5604,15952.3000,0.0000,15952.3000,0.6223,4231.2085,0.0000,4231.2085,30.3922,0.0000,11721.0915,11721.0915,9.4438,9.4438,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.4438,4.5604,929.9000,0.0000,929.9000,0.0363,246.6479,0.0000,246.6479,1.7716,0.0000,683.2521,683.2521,9.4438,14.9375,0.0000,4704.2000,-4704.2000,0.2577,0.0000,757.3091,757.3091,12.5879,5461.5091,0.0000,-5461.5091,9.4438,4.5604,11994.9000,0.0000,11994.9000,0.4679,3181.5427,0.0000,3181.5427,22.8526,0.0000,8813.3573,8813.3573,13.9350,9.4800,13.9350,11.7075,5.6253,84379.7059,13.9350,9.4163,9.4800,11.6757,5.7057,45645.7991,13.9350,9.3976,9.4579,11.6663,5.7294,40106.0993,9.8213,767.4475,-88205.9000,170131.6043
6813.0000,9.1135,15.6079,0.0000,101510.2000,-101510.2000,4.6543,0.0000,15075.5509,15075.5509,227.3068,116585.7509,0.0000,-116585.7509,9.1135,4.2686,13506.2000,0.0000,13506.2000,0.5301,3600.1369,0.0000,3600.1369,25.8903,0.0000,9906.0631,9906.0631,9.1135,9.1135,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.1135,4.2686,554.0000,0.0000,554.0000,0.0217,147.6711,0.0000,147.6711,1.0620,0.0000,406.3289,406.3289,9.1135,14.6048,0.0000,4350.8000,-4350.8000,0.2384,0.0000,698.9570,698.9570,11.6439,5049.7570,0.0000,-5049.7570,9.1135,4.2686,9798.4000,0.0000,9798.4000,0.3846,2611.8065,0.0000,2611.8065,18.7827,0.0000,7186.5935,7186.5935,13.7452,9.1518,13.7452,11.4485,5.1637,77454.7777,13.7452,9.0844,9.1518,11.4148,5.2394,41915.3357,13.7452,9.0645,9.1284,11.4049,5.2618,36832.7012,8.7437,683.2457,-82002.4000,156202.8146
6814.0000,9.0102,15.5081,44.7000,77171.5000,-77126.8000,3.5341,9.9982,11437.5675,11447.5657,172.6007,88609.0675,34.7018,-88574.3657,9.0102,4.1962,13183.0000,0.0000,13183.0000,0.5205,3519.4364,0.0000,3519.4364,25.4180,0.0000,9663.5636,9663.5636,9.0102,9.2024,1358.0000,999.4000,358.6000,0.1345,303.9423,154.3315,458.2738,6.5668,1153.7315,1054.0577,-99.6738,9.0102,4.1962,413.4000,0.0000,413.4000,0.0163,110.3645,0.0000,110.3645,0.7971,0.0000,303.0355,303.0355,9.0102,14.5001,0.0000,3617.5000,-3617.5000,0.1983,0.0000,580.7888,580.7888,9.6831,4198.2888,0.0000,-4198.2888,9.0102,4.1962,8543.3000,0.0000,8543.3000,0.3373,2280.7860,0.0000,2280.7860,16.4722,0.0000,6262.5140,6262.5140,13.2016,9.0512,13.2016,11.1264,3.7947,56920.2493,13.2016,8.9791,9.0512,11.0904,3.8605,30884.3670,13.2016,8.9578,9.0261,11.0797,3.8800,27160.0524,7.1114,555.6910,-58246.0000,114964.6687
6815.0000,8.8201,15.2938,174.7000,68001.3000,-67826.6000,3.1201,39.2109,10040.9353,10080.1463,152.3828,78042.2353,135.4891,-77906.7463,8.8201,4.0199,13189.4000,0.0000,13189.4000,0.5217,3531.2209,0.0000,3531.2209,25.4769,0.0000,9658.1791,9658.1791,8.8201,10.7757,2141.9000,3473.3000,-1331.4000,0.3113,481.0155,535.4551,1016.4705,15.2022,4008.7551,1660.8845,-2347.8705,8.8201,4.0199,417.2000,0.0000,417.2000,0.0165,111.6977,0.0000,111.6977,0.8059,0.0000,305.5023,305.5023,8.8201,14.3089,0.0000,2625.9000,-2625.9000,0.1439,0.0000,421.1170,421.1170,7.0293,3047.0170,0.0000,-3047.0170,8.8201,4.0199,4777.9000,0.0000,4777.9000,0.1890,1279.1954,0.0000,1279.1954,9.2291,0.0000,3498.7046,3498.7046,13.0286,8.8628,13.0286,10.9457,3.4565,51847.9689,13.0286,8.7878,8.8628,10.9082,3.5188,28150.1691,13.0286,8.7656,8.8367,10.8971,3.5372,24760.2621,6.4537,504.3027,-53399.4000,104758.4000
6816.0000,8.7326,15.1809,292.9000,58221.9000,-57929.0000,2.6769,65.8454,8582.2810,8648.1264,130.7346,66804.1810,227.0546,-66577.1264,8.7326,3.9509,13189.7000,0.0000,13189.7000,0.5234,3535.9595,0.0000,3535.9595,25.5637,0.0000,9653.7405,9653.7405,8.7326,9.3963,3742.2000,3414.2000,328.0000,0.4062,841.7147,525.9421,1367.6568,19.8358,3940.1421,2900.4853,-1039.6568,8.7326,3.9509,408.3000,0.0000,408.3000,0.0162,109.4591,0.0000,109.4591,0.7914,0.0000,298.8409,298.8409,8.7326,14.2203,0.0000,1524.2000,-1524.2000,0.0836,0.0000,244.3147,244.3147,4.0807,1768.5147,0.0000,-1768.5147,8.7326,3.9509,1483.1000,0.0000,1483.1000,0.0589,397.5967,0.0000,397.5967,2.8745,0.0000,1085.5033,1085.5033,12.7505,8.7771,12.7505,10.7638,2.8851,43275.8478,12.7505,8.6989,8.7771,10.7247,2.9418,23534.5784,12.7505,8.6758,8.7499,10.7131,2.9586,20710.3070,5.6476,441.3136,-44044.1000,87520.7331
6817.0000,8.6888,15.1194,383.7000,57764.6000,-57380.9000,2.6600,86.3266,8507.6309,8593.9575,129.9094,66272.2309,297.3734,-65974.8575,8.6888,3.9157,13210.0000,0.0000,13210.0000,0.5251,3543.7415,0.0000,3543.7415,25.6431,0.0000,9666.2585,9666.2585,8.6888,8.8427,4959.6000,3582.2000,1377.4000,0.4896,1116.4119,551.6128,1668.0247,23.9119,4133.8128,3843.1881,-290.6247,8.6888,3.9157,421.5000,0.0000,421.5000,0.0168,113.0724,0.0000,113.0724,0.8182,0.0000,308.4276,308.4276,8.6888,14.1760,0.0000,869.3000,-869.3000,0.0477,0.0000,139.3062,139.3062,2.3275,1008.6062,0.0000,-1008.6062,8.6888,3.9157,856.4000,0.0000,856.4000,0.0340,229.7396,0.0000,229.7396,1.6624,0.0000,626.6604,626.6604,12.5831,8.7340,12.5831,10.6586,2.8007,42011.1158,12.5831,8.6546,8.7340,10.6188,2.8585,22868.3655,12.5831,8.6311,8.7064,10.6071,2.8757,20129.6097,5.6597,442.2540,-42384.9000,85009.0911
6818.0000,8.7228,15.1001,590.1000,53192.2000,-52602.1000,2.4626,132.6812,7839.3731,7972.0543,120.2716,61031.5731,457.4188,-60574.1543,8.7228,3.9526,13211.5000,0.0000,13211.5000,0.5255,3542.3285,0.0000,3542.3285,25.6661,0.0000,9669.1715,9669.1715,8.7228,8.5429,6324.3000,3893.0000,2431.3000,0.5895,1422.7435,599.6480,2022.3915,28.7887,4492.6480,4901.5565,408.9085,8.7228,3.9526,407.9000,0.0000,407.9000,0.0162,109.3680,0.0000,109.3680,0.7924,0.0000,298.5320,298.5320,8.7228,13.3055,59.9000,580.4000,-520.5000,0.0355,13.4069,93.0274,106.4343,1.7322,673.4274,46.4931,-626.9343,8.7228,3.9526,385.2000,0.0000,385.2000,0.0153,103.2816,0.0000,103.2816,0.7483,0.0000,281.9184,281.9184,12.3182,8.7688,12.3182,10.5435,2.4948,37422.0041,12.3182,8.6880,8.7688,10.5031,2.5516,20412.8433,12.3182,8.6640,8.7407,10.4911,2.5684,17978.9777,5.4670,427.1987,-36686.7000,75813.8251
6819.0000,8.8044,15.0747,976.6000,49200.6000,-48224.0000,2.3034,219.2579,7262.6339,7481.8918,112.4920,56463.2339,757.3421,-55705.8918,8.8044,4.0291,13208.6000,0.0000,13208.6000,0.5251,3537.1979,0.0000,3537.1979,25.6449,0.0000,9671.4021,9671.4021,8.8044,7.6368,7198.0000,2592.7000,4605.3000,0.5748,1616.9379,399.6439,2016.5817,28.0731,2992.3439,5581.0621,2588.7183,8.8044,4.0291,422.1000,0.0000,422.1000,0.0168,113.0363,0.0000,113.0363,0.8195,0.0000,309.0637,309.0637,8.8044,9.0848,514.9000,393.9000,121.0000,0.0529,115.0870,63.1643,178.2512,2.5856,457.0643,399.8130,-57.2512,8.8044,4.0291,385.2000,0.0000,385.2000,0.0153,103.1547,0.0000,103.1547,0.7479,0.0000,282.0453,282.0453,11.9938,8.8512,11.9938,10.4225,2.1141,31711.8745,11.9938,8.7690,8.8512,10.3814,2.1694,17355.3663,11.9938,8.7447,8.8226,10.3692,2.1858,15300.5624,5.2325,408.8714,-29481.8000,64367.8031
6820.0000,8.7986,15.1938,618.0000,65585.7000,-64967.7000,3.0319,138.7627,9680.1911,9818.9538,148.0748,75265.8911,479.2373,-74786.6538,8.7986,4.0165,13202.0000,0.0000,13202.0000,0.5241,3535.7382,0.0000,3535.7382,25.5948,0.0000,9666.2618,9666.2618,8.7986,6.8511,11473.8000,2354.9000,9118.9000,0.8225,2577.7069,362.9705,2940.6774,40.1692,2717.8705,8896.0931,6178.2226,8.7986,4.0165,408.3000,0.0000,408.3000,0.0162,109.3502,0.0000,109.3502,0.7916,0.0000,298.9498,298.9498,8.7986,6.7342,1456.7000,266.8000,1189.9000,0.1032,325.6235,42.7816,368.4051,5.0386,309.5816,1131.0765,821.4949,8.7986,4.0165,856.8000,0.0000,856.8000,0.0340,229.4668,0.0000,229.4668,1.6611,0.0000,627.3332,627.3332,12.0707,8.8437,12.0707,10.4572,2.8204,42305.4587,12.0707,8.7646,8.8437,10.4176,2.8895,23116.0515,12.0707,8.7411,8.8161,10.4059,2.9100,20370.0768,6.7978,531.1919,-40191.8000,85791.5869
6821.0000,8.9729,15.3488,816.9000,72779.9000,-71963.0000,3.3720,182.8428,10778.7765,10961.6193,164.6846,83558.6765,634.0572,-82924.6193,8.9729,4.1867,13202.3000,0.0000,13202.3000,0.5241,3526.5615,0.0000,3526.5615,25.5980,0.0000,9675.7385,9675.7385,8.9729,6.5773,15279.4000,1984.3000,13295.1000,1.0354,3422.0401,306.3212,3728.3613,50.5651,2290.6212,11857.3599,9566.7387,8.9729,4.1867,547.5000,0.0000,547.5000,0.0217,146.2467,0.0000,146.2467,1.0615,0.0000,401.2533,401.2533,8.9729,6.7997,2030.0000,335.3000,1694.7000,0.1418,452.4453,53.8204,506.2657,6.9245,389.1204,1577.5547,1188.4343,8.9729,4.1867,4472.4000,0.0000,4472.4000,0.1776,1194.6550,0.0000,1194.6550,8.6715,0.0000,3277.7450,3277.7450,11.8650,9.0164,11.8650,10.4407,2.8965,43447.2434,11.8650,8.9400,9.0164,10.4025,2.9742,23793.5928,11.8650,8.9173,8.9898,10.3912,2.9973,20980.7717,7.9089,618.0127,-38751.0000,88221.6079
6822.0000,8.7930,15.2922,82.2000,134267.7000,-134185.5000,6.1442,18.4587,19815.2181,19833.6768,300.0707,154082.9181,63.7413,-154019.1768,8.7930,3.9967,13202.5000,0.0000,13202.5000,0.5225,3536.1705,0.0000,3536.1705,25.5191,0.0000,9666.3295,9666.3295,8.7930,5.6130,7139.6000,118.7000,7020.9000,0.4401,1604.1447,18.2948,1622.4395,21.4957,136.9948,5535.4553,5398.4605,8.7930,3.9967,503.9000,0.0000,503.9000,0.0199,134.9651,0.0000,134.9651,0.9740,0.0000,368.9349,368.9349,8.7930,7.1675,2170.5000,572.4000,1598.1000,0.1629,485.2288,91.7818,577.0106,7.9541,664.1818,1685.2712,1021.0894,8.7930,3.9967,15004.8000,0.0000,15004.8000,0.5939,4018.9003,0.0000,4018.9003,29.0027,0.0000,10985.8997,10985.8997,12.9559,8.8320,12.9559,10.8939,6.2697,94045.3627,12.9559,8.7636,8.8320,10.8597,6.3736,50989.1715,12.9559,8.7432,8.8082,10.8495,6.4046,44832.3857,11.8252,924.0391,-96855.3000,189866.9199
6823.0000,9.1351,15.6544,0.0000,180928.4000,-180928.4000,8.2644,0.0000,26881.6808,26881.6808,403.6196,207810.0808,0.0000,-207810.0808,9.1351,4.3451,22429.4000,0.0000,22429.4000,0.8905,5976.7179,0.0000,5976.7179,43.4928,0.0000,16452.6821,16452.6821,9.1351,5.8338,6086.4000,0.0000,6086.4000,0.3713,1359.2206,0.0000,1359.2206,18.1316,0.0000,4727.1794,4727.1794,9.1351,4.3451,1010.9000,0.0000,1010.9000,0.0401,269.3725,0.0000,269.3725,1.9602,0.0000,741.5275,741.5275,9.1351,7.5875,2439.4000,680.1000,1759.3000,0.1856,542.2130,109.2727,651.4858,9.0639,789.3727,1897.1870,1107.8142,9.1351,4.3451,15948.0000,0.0000,15948.0000,0.6332,4249.6320,0.0000,4249.6320,30.9247,0.0000,11698.3680,11698.3680,13.4561,9.1699,13.4561,11.3130,8.5843,128764.2368,13.4561,9.1088,9.1699,11.2825,8.7067,69653.3223,13.4561,9.0906,9.1487,11.2733,8.7432,61202.4855,15.5777,1217.2627,-133694.4000,259620.0445
6824.0000,9.3494,15.8595,0.0000,197349.3000,-197349.3000,9.0323,0.0000,29447.0017,29447.0017,441.1214,226796.3017,0.0000,-226796.3017,9.3494,4.5247,27359.0000,0.0000,27359.0000,1.0797,7266.9607,0.0000,7266.9607,52.7304,0.0000,20092.0393,20092.0393,9.3494,15.0875,0.0000,12719.8000,-12719.8000,0.6638,0.0000,1970.3981,1970.3981,32.4172,14690.1981,0.0000,-14690.1981,9.3494,4.5247,1698.8000,0.0000,1698.8000,0.0670,451.2268,0.0000,451.2268,3.2742,0.0000,1247.5732,1247.5732,9.3494,8.5956,2250.3000,1027.7000,1222.6000,0.1922,498.3903,165.3443,663.7346,9.3875,1193.0443,1751.9097,558.8654,9.3494,4.5247,15319.2000,0.0000,15319.2000,0.6046,4069.0092,0.0000,4069.0092,29.5255,0.0000,11250.1908,11250.1908,13.9901,9.3820,13.9901,11.6860,10.3438,155157.5331,13.9901,9.3249,9.3820,11.6575,10.4720,83775.7109,13.9901,9.3078,9.3621,11.6490,10.5103,73571.8519,17.4593,1364.2950,-164469.5000,312505.0959
6825.0000,9.5722,16.0780,0.0000,210178.2000,-210178.2000,9.6314,0.0000,31502.2602,31502.2602,470.3826,241680.4602,0.0000,-241680.4602,9.5722,4.7234,31104.1000,0.0000,31104.1000,1.2229,8234.3241,0.0000,8234.3241,59.7227,0.0000,22869.7759,22869.7759,9.5722,15.3084,0.0000,15014.9000,-15014.9000,0.7840,0.0000,2330.8846,2330.8846,38.2897,17345.7846,0.0000,-17345.7846,9.5722,4.7234,1840.3000,0.0000,1840.3000,0.0724,487.1906,0.0000,487.1906,3.5335,0.0000,1353.1094,1353.1094,9.5722,11.5306,1356.9000,2240.2000,-883.3000,0.2044,299.4092,360.9456,660.3548,9.9807,2601.1456,1057.4908,-1543.6548,9.5722,4.7234,13432.8000,0.0000,13432.8000,0.5281,3556.1237,0.0000,3556.1237,25.7922,0.0000,9876.6763,9876.6763,14.2910,9.6032,14.2910,11.9471,11.2490,168734.5682,14.2910,9.5488,9.6032,11.9199,11.3797,91037.6239,14.2910,9.5325,9.5843,11.9117,11.4188,79931.4063,18.6647,1458.4834,-179699.2000,339703.5984
6826.0000,9.7910,16.2921,0.0000,223372.0000,-223372.0000,10.2494,0.0000,33629.1834,33629.1834,500.5620,257001.1834,0.0000,-257001.1834,9.7910,4.9176,36719.9000,0.0000,36719.9000,1.4380,9689.4687,0.0000,9689.4687,70.2314,0.0000,27030.4313,27030.4313,9.7910,15.5252,0.0000,14413.8000,-14413.8000,0.7531,0.0000,2242.3851,2242.3851,36.7805,16656.1851,0.0000,-16656.1851,9.7910,4.9176,1882.0000,0.0000,1882.0000,0.0737,496.6130,0.0000,496.6130,3.5996,0.0000,1385.3870,1385.3870,9.7910,13.7315,690.7000,3553.0000,-2862.3000,0.2360,151.8555,573.3190,725.1745,11.5279,4126.3190,538.8445,-3587.4745,9.7910,4.9176,12175.2000,0.0000,12175.2000,0.4768,3212.7326,0.0000,3212.7326,23.2866,0.0000,8962.4674,8962.4674,14.4927,9.8208,14.4927,12.1568,11.9173,178759.0993,14.4927,9.7685,9.8208,12.1306,12.0507,96405.2340,14.4927,9.7529,9.8026,12.1228,12.0905,84633.5449,19.8406,1550.3709,-189871.0000,359797.8782
6827.0000,10.0428,16.5399,0.0000,238737.3000,-238737.3000,10.9685,0.0000,36128.9788,36128.9788,535.6834,274866.2788,0.0000,-274866.2788,10.0428,5.1442,38589.7000,0.0000,38589.7000,1.5055,10144.9942,0.0000,10144.9942,73.5274,0.0000,28444.7058,28444.7058,10.0428,15.7751,0.0000,24745.6000,-24745.6000,1.2938,0.0000,3859.5263,3859.5263,63.1855,28605.1263,0.0000,-28605.1263,10.0428,5.1442,2222.4000,0.0000,2222.4000,0.0867,584.2553,0.0000,584.2553,4.2345,0.0000,1638.1447,1638.1447,10.0428,14.7528,389.3000,4364.5000,-3975.2000,0.2623,85.2356,705.5205,790.7561,12.8124,5070.0205,304.0644,-4765.9561,10.0428,5.1442,9817.2000,0.0000,9817.2000,0.3830,2580.8813,0.0000,2580.8813,18.7053,0.0000,7236.3187,7236.3187,14.8870,10.0710,14.8870,12.4790,13.4668,202002.4860,14.8870,10.0214,10.0710,12.4542,13.6054,108843.5684,14.8870,10.0066,10.0538,12.4468,13.6469,95528.3931,21.7498,1699.5567,-216828.8000,406374.4475
6828.0000,10.3467,16.8396,0.0000,259083.5000,-259083.5000,11.9210,0.0000,39456.7890,39456.7890,582.2033,298540.2890,0.0000,-298540.2890,10.3467,5.4190,33446.5000,0.0000,33446.5000,1.2992,8753.5954,0.0000,8753.5954,63.4515,0.0000,24692.9046,24692.9046,10.3467,16.0772,0.0000,39091.4000,-39091.4000,2.0454,0.0000,6116.3682,6116.3682,99.8919,45207.7682,0.0000,-45207.7682,10.3467,5.4190,2656.0000,0.0000,2656.0000,0.1032,695.1265,0.0000,695.1265,5.0387,0.0000,1960.8735,1960.8735,10.3467,15.4807,187.1000,4746.5000,-4559.4000,0.2711,40.7610,769.0003,809.7613,13.2422,5515.5003,146.3390,-5369.1613,10.3467,5.4190,8559.6000,0.0000,8559.6000,0.3325,2240.2127,0.0000,2240.2127,16.2385,0.0000,6319.3873,6319.3873,15.4784,10.3733,15.4784,12.9259,15.7250,235874.6457,15.4784,10.3266,10.3733,12.9025,15.8690,126951.8358,15.4784,10.3126,10.3571,12.8955,15.9121,111385.0242,23.9586,1872.1586,-258072.2000,474211.5057
6829.0000,10.7281,17.2161,0.0000,273853.7000,-273853.7000,12.6235,0.0000,42043.2832,42043.2832,616.5103,315896.9832,0.0000,-315896.9832,10.7281,5.7649,38591.4000,0.0000,38591.4000,1.4913,10043.8501,0.0000,10043.8501,72.8321,0.0000,28547.5499,28547.5499,10.7281,16.4564,0.0000,51576.2000,-51576.2000,2.7011,0.0000,8103.1705,8103.1705,131.9186,59679.3705,0.0000,-59679.3705,10.7281,5.7649,2534.3000,0.0000,2534.3000,0.0979,659.5804,0.0000,659.5804,4.7829,0.0000,1874.7196,1874.7196,10.7281,16.1339,52.9000,5257.3000,-5204.4000,0.2911,11.4533,854.2985,865.7518,14.2183,6111.5985,41.4467,-6070.1518,10.7281,5.7649,7616.4000,0.0000,7616.4000,0.2943,1982.2546,0.0000,1982.2546,14.3741,0.0000,5634.1454,5634.1454,15.8482,10.7532,15.8482,13.3007,17.1944,257916.6666,15.8482,10.7091,10.7532,13.2787,17.3432,138745.7671,15.8482,10.6959,10.7379,13.2721,17.3878,121714.8421,26.2489,2051.1270,-281892.2000,518377.2758
6830.0000,10.9484,17.4256,0.0000,284207.6000,-284207.6000,13.1308,0.0000,43838.6790,43838.6790,641.2889,328046.2790,0.0000,-328046.2790,10.9484,5.9474,36723.0000,0.0000,36723.0000,1.4099,9526.9492,0.0000,9526.9492,68.8596,0.0000,27196.0508,27196.0508,10.9484,16.6717,0.0000,52159.6000,-52159.6000,2.7350,0.0000,8215.0230,8215.0230,133.5725,60374.6230,0.0000,-60374.6230,10.9484,5.9474,1681.6000,0.0000,1681.6000,0.0646,436.2530,0.0000,436.2530,3.1532,0.0000,1245.3470,1245.3470,10.9484,16.4516,0.0000,5489.8000,-5489.8000,0.3007,0.0000,893.6847,893.6847,14.6874,6383.4847,0.0000,-6383.4847,10.9484,5.9474,6673.2000,0.0000,6673.2000,0.2562,1731.2103,0.0000,1731.2103,12.5130,0.0000,4941.9897,4941.9897,16.1840,10.9728,16.1840,13.5784,17.9865,269796.9069,16.1840,10.9299,10.9728,13.5570,18.1347,145077.7983,16.1840,10.9170,10.9579,13.5505,18.1792,127254.1068,26.8459,2097.7788,-296779.2000,542128.8120
6831.0000,10.9424,17.4110,0.0000,279379.4000,-279379.4000,12.9250,0.0000,43088.4591,43088.4591,631.2370,322467.8591,0.0000,-322467.8591,10.9424,5.9231,34844.6000,0.0000,34844.6000,1.3329,9040.4197,0.0000,9040.4197,65.0962,0.0000,25804.1803,25804.1803,10.9424,16.6616,0.0000,36879.2000,-36879.2000,1.9351,0.0000,5808.0048,5808.0048,94.5096,42687.2048,0.0000,-42687.2048,10.9424,5.9231,1626.4000,0.0000,1626.4000,0.0622,421.9689,0.0000,421.9689,3.0384,0.0000,1204.4311,1204.4311,10.9424,16.4457,0.0000,5217.8000,-5217.8000,0.2858,0.0000,849.3641,849.3641,13.9597,6067.1641,0.0000,-6067.1641,10.9424,5.9231,7616.4000,0.0000,7616.4000,0.2913,1976.0724,0.0000,1976.0724,14.2289,0.0000,5640.3276,5640.3276,16.1574,10.9674,16.1574,13.5624,16.8477,252714.7576,16.1574,10.9236,10.9674,13.5405,16.9899,135918.8283,16.1574,10.9105,10.9521,13.5340,17.0323,119226.3460,25.2487,1972.9672,-277389.0000,507859.9319
6832.0000,10.9772,17.4466,0.0000,278221.8000,-278221.8000,12.8710,0.0000,42941.9219,42941.9219,628.5988,321163.7219,0.0000,-321163.7219,10.9772,5.9574,29701.4000,0.0000,29701.4000,1.1363,7702.1281,0.0000,7702.1281,55.4932,0.0000,21999.2719,21999.2719,10.9772,16.6967,0.0000,36250.2000,-36250.2000,1.9021,0.0000,5711.1885,5711.1885,92.8958,41961.3885,0.0000,-41961.3885,10.9772,5.9574,2096.2000,0.0000,2096.2000,0.0802,543.5838,0.0000,543.5838,3.9165,0.0000,1552.6162,1552.6162,10.9772,16.4807,0.0000,5027.6000,-5027.6000,0.2754,0.0000,818.6390,818.6390,13.4508,5846.2390,0.0000,-5846.2390,10.9772,5.9574,8874.0000,0.0000,8874.0000,0.3395,2301.1940,0.0000,2301.1940,16.5799,0.0000,6572.8060,6572.8060,16.2680,11.0022,16.2680,13.6351,16.8622,252932.5667,16.2680,10.9582,11.0022,13.6131,17.0029,136023.0337,16.2680,10.9451,10.9869,13.6066,17.0449,119314.3202,24.9067,1946.2443,-278828.0000,508269.9207
6833.0000,10.9758,17.4438,0.0000,284316.3000,-284316.3000,13.1557,0.0000,43881.2540,43881.2540,642.5041,328197.5540,0.0000,-328197.5540,10.9758,5.9532,19392.1000,0.0000,19392.1000,0.7414,5028.8362,0.0000,5028.8362,36.2106,0.0000,14363.2638,14363.2638,10.9758,16.6947,0.0000,29704.4000,-29704.4000,1.5588,0.0000,4679.8290,4679.8290,76.1301,34384.2290,0.0000,-34384.2290,10.9758,5.9532,1332.0000,0.0000,1332.0000,0.0509,345.4195,0.0000,345.4195,2.4872,0.0000,986.5805,986.5805,10.9758,16.4792,0.0000,4767.2000,-4767.2000,0.2612,0.0000,776.2293,776.2293,12.7542,5543.4293,0.0000,-5543.4293,10.9758,5.9532,11703.6000,0.0000,11703.6000,0.4475,3035.0239,0.0000,3035.0239,21.8540,0.0000,8668.5761,8668.5761,16.4776,11.0010,16.4776,13.7393,17.1264,256895.7811,16.4776,10.9567,11.0010,13.7172,17.2650,138119.8044,16.4776,10.9434,10.9856,13.7105,17.3064,121144.6024,24.3233,1900.6563,-286360.2000,516160.1878
6834.0000,10.2281,16.6823,0.0000,183336.9000,-183336.9000,8.4832,0.0000,27851.9965,27851.9965,414.3051,211188.8965,0.0000,-211188.8965,10.2281,5.2248,15986.0000,0.0000,15986.0000,0.6112,4191.1474,0.0000,4191.1474,29.8511,0.0000,11794.8526,11794.8526,10.2281,15.9405,0.0000,5300.3000,-5300.3000,0.2781,0.0000,828.2671,828.2671,13.5842,6128.5671,0.0000,-6128.5671,10.2281,5.2248,1112.3000,0.0000,1112.3000,0.0425,291.6185,0.0000,291.6185,2.0770,0.0000,820.6815,820.6815,10.2281,15.7268,0.0000,4534.4000,-4534.4000,0.2484,0.0000,733.9827,733.9827,12.1313,5268.3827,0.0000,-5268.3827,10.2281,5.2248,13747.2000,0.0000,13747.2000,0.5256,3604.1875,0.0000,3604.1875,25.6706,0.0000,10143.0125,10143.0125,15.3126,10.2587,15.3126,12.7856,9.9307,148960.7721,15.3126,10.2050,10.2587,12.7588,10.0363,80290.2408,15.3126,10.1891,10.2400,12.7509,10.0675,70472.1745,15.2837,1194.2865,-162326.1000,299723.1874
6835.0000,9.9650,16.4439,0.0000,175234.8000,-175234.8000,8.0719,0.0000,26476.3635,26476.3635,394.2161,201711.1635,0.0000,-201711.1635,9.9650,5.0315,15987.5000,0.0000,15987.5000,0.6191,4207.8513,0.0000,4207.8513,30.2337,0.0000,11779.6487,11779.6487,9.9650,15.6891,0.0000,3076.4000,-3076.4000,0.1611,0.0000,479.4397,479.4397,7.8657,3555.8397,0.0000,-3555.8397,9.9650,5.0315,851.8000,0.0000,851.8000,0.0330,224.1906,0.0000,224.1906,1.6108,0.0000,627.6094,627.6094,9.9650,15.4621,0.0000,3943.1000,-3943.1000,0.2160,0.0000,637.0452,637.0452,10.5500,4580.1452,0.0000,-4580.1452,9.9650,5.0315,13118.4000,0.0000,13118.4000,0.5080,3452.7147,0.0000,3452.7147,24.8080,0.0000,9665.6853,9665.6853,15.0315,9.9970,15.0315,12.5142,9.3294,139940.2771,15.0315,9.9407,9.9970,12.4861,9.4335,75468.3104,15.0315,9.9241,9.9774,12.4778,9.4644,66250.6376,14.4134,1126.2826,-152296.6000,281659.2251
6836.0000,9.6120,16.0949,0.0000,114266.2000,-114266.2000,5.2552,0.0000,17140.4271,17140.4271,256.6565,131406.6271,0.0000,-131406.6271,9.6120,4.7099,15967.9000,0.0000,15967.9000,0.6211,4224.7527,0.0000,4224.7527,30.3334,0.0000,11743.1473,11743.1473,9.6120,15.3380,0.0000,204.9000,-204.9000,0.0107,0.0000,31.8206,31.8206,0.5235,236.7206,0.0000,-236.7206,9.6120,4.7099,934.6000,0.0000,934.6000,0.0364,247.2745,0.0000,247.2745,1.7754,0.0000,687.3255,687.3255,9.6120,15.1068,0.0000,3490.7000,-3490.7000,0.1912,0.0000,562.5784,562.5784,9.3402,4053.2784,0.0000,-4053.2784,9.6120,4.7099,12018.0000,0.0000,12018.0000,0.4675,3179.6966,0.0000,3179.6966,22.8300,0.0000,8838.3034,8838.3034,14.1192,9.6484,14.1192,11.8838,5.6751,85125.9331,14.1192,9.5843,9.6484,11.8518,5.7564,46050.9108,14.1192,9.5654,9.6261,11.8423,5.7803,40462.3984,9.8731,771.5013,-89041.3000,171639.2424
6837.0000,9.2833,15.7722,16.1000,104245.6000,-104229.5000,4.7853,3.5834,15534.1749,15537.7583,233.7069,119779.7749,12.5166,-119767.2583,9.2833,4.4197,13531.3000,0.0000,13531.3000,0.5296,3597.6722,0.0000,3597.6722,25.8624,0.0000,9933.6278,9933.6278,9.2833,9.2833,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.2833,4.4197,545.4000,0.0000,545.4000,0.0213,145.0097,0.0000,145.0097,1.0424,0.0000,400.3903,400.3903,9.2833,14.7758,0.0000,2986.4000,-2986.4000,0.1636,0.0000,480.2727,480.2727,7.9918,3466.6727,0.0000,-3466.6727,9.2833,4.4197,9817.2000,0.0000,9817.2000,0.3842,2610.1755,0.0000,2610.1755,18.7636,0.0000,7207.0245,7207.0245,13.9404,9.3218,13.9404,11.6311,5.2409,78612.8549,13.9404,9.2541,9.3218,11.5972,5.3177,42541.6146,13.9404,9.2341,9.2982,11.5872,5.3404,37382.8906,8.8261,689.6812,-83322.0000,158537.3601
6838.0000,9.2316,15.6982,233.0000,81197.7000,-80964.7000,3.7329,51.9076,12087.2304,12139.1380,182.3068,93284.9304,181.0924,-93103.8380,9.2316,4.3974,13211.0000,0.0000,13211.0000,0.5200,3515.2250,0.0000,3515.2250,25.3958,0.0000,9695.7750,9695.7750,9.2316,11.0212,2505.9000,3766.5000,-1260.6000,0.3480,558.6654,582.8182,1141.4836,16.9963,4349.3182,1947.2346,-2402.0836,9.2316,4.3974,421.9000,0.0000,421.9000,0.0166,112.2605,0.0000,112.2605,0.8110,0.0000,309.6395,309.6395,9.2316,13.9478,183.1000,2093.1000,-1910.0000,0.1257,40.6324,336.5029,377.1354,6.1406,2429.6029,142.4676,-2287.1354,9.2316,4.3974,8559.6000,0.0000,8559.6000,0.3369,2277.5657,0.0000,2277.5657,16.4543,0.0000,6282.0343,6282.0343,13.3913,9.2723,13.3913,11.3318,4.0354,60531.4602,13.3913,9.2008,9.2723,11.2961,4.1055,32843.7582,13.3913,9.1797,9.2474,11.2855,4.1262,28883.1528,7.6202,595.4518,-61942.8000,122258.3712
6839.0000,9.2134,15.6413,435.8000,71384.0000,-70948.2000,3.2940,97.1193,10622.4868,10719.6061,160.8755,82006.4868,338.6807,-81667.8061,9.2134,4.3840,13211.4000,0.0000,13211.4000,0.5205,3516.2909,0.0000,3516.2909,25.4197,0.0000,9695.1091,9695.1091,9.2134,7.3447,6317.6000,1407.8000,4909.8000,0.4555,1408.8999,217.8024,1626.7023,22.2466,1625.6024,4908.7001,3283.0977,9.2134,4.3840,410.1000,0.0000,410.1000,0.0162,109.1505,0.0000,109.1505,0.7891,0.0000,300.9495,300.9495,9.2134,11.1856,764.3000,1270.5000,-506.2000,0.1157,169.6606,204.2321,373.8928,5.6504,1474.7321,594.6394,-880.0928,9.2134,4.3840,4786.8000,0.0000,4786.8000,0.1886,1274.0346,0.0000,1274.0346,9.2102,0.0000,3512.7654,3512.7654,12.9273,9.2557,12.9273,11.0915,3.2503,48754.5983,12.9273,9.1813,9.2557,11.0543,3.3162,26529.6165,12.9273,9.1593,9.2299,11.0433,3.3357,23349.7464,6.8857,538.0594,-48136.3000,98633.9612
6840.0000,9.1413,15.5176,675.1000,65869.8000,-65194.7000,3.0550,150.6442,9787.8949,9938.5391,149.2016,75657.6949,524.4558,-75133.2391,9.1413,4.3153,13211.5000,0.0000,13211.5000,0.5207,3520.1161,0.0000,3520.1161,25.4281,0.0000,9691.3839,9691.3839,9.1413,9.2178,8249.3000,5753.5000,2495.8000,0.7993,1842.0398,889.5394,2731.5792,39.0378,6643.0394,6407.2602,-235.7792,9.1413,4.3153,419.5000,0.0000,419.5000,0.0165,111.7730,0.0000,111.7730,0.8074,0.0000,307.7270,307.7270,9.1413,8.0617,1720.1000,652.3000,1067.8000,0.1395,382.2923,104.8100,487.1024,6.8111,757.1100,1337.8077,580.6976,9.1413,4.3153,1485.6000,0.0000,1485.6000,0.0585,395.8282,0.0000,395.8282,2.8593,0.0000,1089.7718,1089.7718,12.7398,9.1844,12.7398,10.9621,3.1469,47202.8648,12.7398,9.1087,9.1844,10.9242,3.2138,25710.6794,12.7398,9.0863,9.1580,10.9130,3.2336,22635.5429,6.8843,537.9486,-46514.5000,95549.0871
6841.0000,9.1477,15.4827,846.8000,61186.0000,-60339.2000,2.8493,188.9361,9093.0633,9281.9994,139.1572,70279.0633,657.8639,-69621.1994,9.1477,4.3277,13223.4000,0.0000,13223.4000,0.5218,3522.9487,0.0000,3522.9487,25.4834,0.0000,9700.4513,9700.4513,9.1477,8.8555,8842.5000,5162.6000,3679.9000,0.8051,1974.2754,798.2282,2772.5036,39.3185,5960.8282,6868.2246,907.3964,9.1477,4.3277,411.1000,0.0000,411.1000,0.0162,109.5243,0.0000,109.5243,0.7922,0.0000,301.5757,301.5757,9.1477,6.8224,2789.8000,398.9000,2390.9000,0.1903,619.9667,64.0968,684.0635,9.2945,462.9968,2169.8333,1706.8365,9.1477,4.3277,857.6000,0.0000,857.6000,0.0338,228.4799,0.0000,228.4799,1.6527,0.0000,629.1201,629.1201,12.4572,9.1916,12.4572,10.8244,2.7814,41721.2307,12.4572,9.1145,9.1916,10.7858,2.8471,22776.7741,12.4572,9.0916,9.1648,10.7744,2.8665,20065.7238,6.6249,517.6766,-39776.3000,84563.7286
6842.0000,9.2110,15.4719,1133.5000,56572.7000,-55439.2000,2.6548,252.6146,8418.0518,8670.6665,129.6576,64990.7518,880.8854,-64109.8665,9.2110,4.3888,13224.4000,0.0000,13224.4000,0.5218,3519.8766,0.0000,3519.8766,25.4824,0.0000,9704.5234,9704.5234,9.2110,8.6850,10327.6000,5358.7000,4968.9000,0.9052,2303.2747,829.0325,3132.3072,44.2084,6187.7325,8024.3253,1836.5928,9.2110,4.3888,419.5000,0.0000,419.5000,0.0166,111.6564,0.0000,111.6564,0.8083,0.0000,307.8436,307.8436,9.2110,6.3234,3916.3000,233.5000,3682.8000,0.2492,869.3817,37.5344,906.9162,12.1722,271.0344,3046.9183,2775.8838,9.2110,4.3888,385.5000,0.0000,385.5000,0.0152,102.6067,0.0000,102.6067,0.7428,0.0000,282.8933,282.8933,12.1350,9.2554,12.1350,10.6952,2.4227,36340.8834,12.1350,9.1774,9.2554,10.6562,2.4884,19907.2987,12.1350,9.1543,9.2283,10.6446,2.5079,17554.9626,6.5442,511.3726,-32758.1000,73803.1447
6843.0000,9.2555,15.4043,1535.4000,52248.8000,-50713.4000,2.4809,341.9085,7781.5419,8123.4504,121.1620,60030.3419,1193.4915,-58836.8504,9.2555,4.4267,13224.7000,0.0000,13224.7000,0.5212,3517.6166,0.0000,3517.6166,25.4545,0.0000,9707.0834,9707.0834,9.2555,8.1610,10122.8000,3841.1000,6281.7000,0.8129,2255.8280,594.4932,2850.3212,39.6992,4435.5932,7866.9720,3431.3788,9.2555,4.4267,411.6000,0.0000,411.6000,0.0162,109.4808,0.0000,109.4808,0.7922,0.0000,302.1192,302.1192,9.2555,6.1327,5053.9000,144.1000,4909.8000,0.3126,1121.0839,23.1701,1144.2540,15.2686,167.2701,3932.8161,3765.5460,9.2555,4.4267,385.5000,0.0000,385.5000,0.0152,102.5385,0.0000,102.5385,0.7420,0.0000,282.9615,282.9615,11.8330,9.3006,11.8330,10.5668,2.0311,30467.2257,11.8330,9.2212,9.3006,10.5271,2.0948,16758.6479,11.8330,9.1977,9.2730,10.5154,2.1137,14795.7459,6.2385,487.4846,-25500.1000,62021.6195
6844.0000,9.0884,15.4173,966.4000,69326.9000,-68360.5000,3.2308,215.8526,10290.8036,10506.6561,157.7880,79617.7036,750.5474,-78867.1561,9.0884,4.2602,13224.9000,0.0000,13224.9000,0.5208,3526.4827,0.0000,3526.4827,25.4350,0.0000,9698.4173,9698.4173,9.0884,7.6808,11495.7000,3584.3000,7911.4000,0.8819,2569.3570,553.8948,3123.2519,43.0722,4138.1948,8926.3430,4788.1481,9.0884,4.2602,419.1000,0.0000,419.1000,0.0165,111.7550,0.0000,111.7550,0.8060,0.0000,307.3450,307.3450,9.0884,5.8583,6057.1000,88.7000,5968.4000,0.3698,1347.3867,14.2475,1361.6342,18.0590,102.9475,4709.7133,4606.7658,9.0884,4.2602,858.0000,0.0000,858.0000,0.0338,228.7898,0.0000,228.7898,1.6502,0.0000,629.2102,629.2102,12.1069,9.1322,12.1069,10.6195,2.8992,43487.6484,12.1069,9.0552,9.1322,10.5811,2.9742,23793.2091,12.1069,9.0324,9.1054,10.5697,2.9964,20974.6467,7.5804,592.3450,-39978.7000,88255.5041
6845.0000,9.1217,15.4704,982.2000,76557.1000,-75574.9000,3.5597,219.2494,11371.5458,11590.7952,173.8489,87928.6458,762.9506,-87165.6952,9.1217,4.3069,13227.7000,0.0000,13227.7000,0.5224,3525.4685,0.0000,3525.4685,25.5155,0.0000,9702.2315,9702.2315,9.1217,7.4312,11580.6000,2953.6000,8627.0000,0.8564,2586.8056,456.5693,3043.3749,41.8242,3410.1693,8993.7944,5583.6251,9.1217,4.3069,537.7000,0.0000,537.7000,0.0212,143.3087,0.0000,143.3087,1.0372,0.0000,394.3913,394.3913,9.1217,5.9217,6507.8000,112.2000,6395.6000,0.3995,1446.8349,18.0259,1464.8607,19.5110,130.2259,5060.9651,4930.7393,9.1217,4.3069,4480.8000,0.0000,4480.8000,0.1770,1194.2302,0.0000,1194.2302,8.6432,0.0000,3286.5698,3286.5698,12.0846,9.1645,12.0846,10.6246,3.1177,46765.2609,12.0846,9.0893,9.1645,10.5869,3.1980,25584.0865,12.0846,9.0670,9.1383,10.5758,3.2218,22552.8424,8.3043,648.9120,-42306.1000,94902.1899
6846.0000,9.0203,15.5218,40.0000,143012.6000,-142972.6000,6.5472,8.9453,21200.0722,21209.0175,319.7543,164212.6722,31.0547,-164181.6175,9.0203,4.2053,13233.2000,0.0000,13233.2000,0.5224,3532.3038,0.0000,3532.3038,25.5111,0.0000,9700.8962,9700.8962,9.0203,5.9579,5541.3000,189.1000,5352.2000,0.3457,1240.0105,29.2043,1269.2148,16.8825,218.3043,4301.2895,4082.9852,9.0203,4.2053,507.4000,0.0000,507.4000,0.0200,135.4390,0.0000,135.4390,0.9782,0.0000,371.9610,371.9610,9.0203,5.9474,6393.3000,216.8000,6176.5000,0.3981,1423.8016,34.8093,1458.6109,19.4406,251.6093,4969.4984,4717.8891,9.0203,4.2053,15034.2000,0.0000,15034.2000,0.5934,4013.0401,0.0000,4013.0401,28.9831,0.0000,11021.1599,11021.1599,13.1519,9.0583,13.1519,11.1051,6.6525,99787.0894,13.1519,8.9915,9.0583,11.0717,6.7611,54088.6334,13.1519,8.9716,9.0351,11.0617,6.7934,47554.1047,12.6402,987.7195,-102669.1000,201429.8275
6847.0000,9.3545,15.8690,0.0000,186263.9000,-186263.9000,8.5193,0.0000,27795.7607,27795.7607,416.0664,214059.6607,0.0000,-214059.6607,9.3545,4.5394,22464.5000,0.0000,22464.5000,0.8883,5966.4537,0.0000,5966.4537,43.3851,0.0000,16498.0463,16498.0463,9.3545,6.0347,4385.0000,0.0000,4385.0000,0.2663,975.4743,0.0000,975.4743,13.0044,0.0000,3409.5257,3409.5257,9.3545,4.5394,1012.0000,0.0000,1012.0000,0.0400,268.7819,0.0000,268.7819,1.9544,0.0000,743.2181,743.2181,9.3545,6.3782,6507.5000,304.4000,6203.1000,0.4105,1441.1406,48.9758,1490.1165,20.0504,353.3758,5066.3594,4712.9835,9.3545,4.5394,15979.2000,0.0000,15979.2000,0.6319,4243.9919,0.0000,4243.9919,30.8602,0.0000,11735.2081,11735.2081,13.6199,9.3888,13.6199,11.5044,8.7768,131652.1864,13.6199,9.3287,9.3888,11.4743,8.9016,71213.0023,13.6199,9.3107,9.3679,11.4653,8.9389,62572.1697,16.1345,1260.7703,-136220.1000,265437.3584
6848.0000,9.5838,16.0896,0.0000,200987.7000,-200987.7000,9.2105,0.0000,30131.8336,30131.8336,449.8274,231119.5336,0.0000,-231119.5336,9.5838,4.7343,27407.6000,0.0000,27407.6000,1.0774,7254.4810,0.0000,7254.4810,52.6204,0.0000,20153.1190,20153.1190,9.5838,15.3200,0.0000,12926.8000,-12926.8000,0.6750,0.0000,2006.9577,2006.9577,32.9653,14933.7577,0.0000,-14933.7577,9.5838,4.7343,1703.8000,0.0000,1703.8000,0.0670,450.9765,0.0000,450.9765,3.2712,0.0000,1252.8235,1252.8235,9.5838,6.7268,6239.6000,412.9000,5826.7000,0.3978,1376.5446,66.5324,1443.0771,19.4281,479.4324,4863.0554,4383.6229,9.5838,4.7343,15349.2000,0.0000,15349.2000,0.6034,4062.7592,0.0000,4062.7592,29.4692,0.0000,11286.4408,11286.4408,14.0872,9.6159,14.0872,11.8515,10.3744,155616.1783,14.0872,9.5596,9.6159,11.8234,10.5050,84039.8835,14.0872,9.5428,9.5963,11.8150,10.5440,73807.9304,18.0467,1410.1957,-163627.2000,313463.9921
6849.0000,9.7735,16.2739,0.0000,210939.3000,-210939.3000,9.6795,0.0000,31746.0394,31746.0394,472.7333,242685.3394,0.0000,-242685.3394,9.7735,4.8995,31156.1000,0.0000,31156.1000,1.2199,8223.4573,0.0000,8223.4573,59.5778,0.0000,22932.6427,22932.6427,9.7735,15.5073,0.0000,15203.3000,-15203.3000,0.7944,0.0000,2364.7973,2364.7973,38.7964,17568.0973,0.0000,-17568.0973,9.7735,4.8995,1841.4000,0.0000,1841.4000,0.0721,486.0260,0.0000,486.0260,3.5212,0.0000,1355.3740,1355.3740,9.7735,7.8886,4933.7000,1091.0000,3842.7000,0.3551,1085.0250,176.0246,1261.0495,17.3430,1267.0246,3848.6750,2581.6505,9.7735,4.8995,13459.0000,0.0000,13459.0000,0.5270,3552.4187,0.0000,3552.4187,25.7368,0.0000,9906.5813,9906.5813,14.3545,9.8043,14.3545,12.0794,11.0987,166479.8288,14.3545,9.7502,9.8043,12.0524,11.2306,89844.6987,14.3545,9.7341,9.7855,12.0443,11.2700,78889.8579,18.9720,1482.5004,-175843.4000,335214.3855
6850.0000,9.9286,16.4244,0.0000,217196.8000,-217196.8000,9.9778,0.0000,32791.8860,32791.8860,487.3001,249988.6860,0.0000,-249988.6860,9.9286,5.0345,36783.2000,0.0000,36783.2000,1.4355,9686.4103,0.0000,9686.4103,70.1067,0.0000,27096.7897,27096.7897,9.9286,15.6604,0.0000,15227.6000,-15227.6000,0.7961,0.0000,2372.2620,2372.2620,38.8802,17599.8620,0.0000,-17599.8620,9.9286,5.0345,1885.5000,0.0000,1885.5000,0.0736,496.5236,0.0000,496.5236,3.5937,0.0000,1388.9764,1388.9764,9.9286,10.3349,2846.5000,2313.1000,533.4000,0.2965,624.4028,373.6066,998.0094,14.4805,2686.7066,2222.0972,-464.6094,9.9286,5.0345,12198.9000,0.0000,12198.9000,0.4761,3212.4326,0.0000,3212.4326,23.2504,0.0000,8986.4674,8986.4674,14.5077,9.9586,14.5077,12.2331,11.4535,171803.2369,14.5077,9.9060,9.9586,12.2068,11.5860,92688.2374,14.5077,9.8903,9.9403,12.1990,11.6256,81378.9462,19.5833,1530.2677,-181023.4000,345870.4205
6851.0000,10.0586,16.5508,0.0000,225332.5000,-225332.5000,10.3610,0.0000,34111.5771,34111.5771,506.0166,259444.0771,0.0000,-259444.0771,10.0586,5.1481,38654.6000,0.0000,38654.6000,1.5045,10159.6743,0.0000,10159.6743,73.4761,0.0000,28494.9257,28494.9257,10.0586,15.7888,0.0000,17637.5000,-17637.5000,0.9225,0.0000,2751.3368,2751.3368,45.0543,20388.8368,0.0000,-20388.8368,10.0586,5.1481,2231.7000,0.0000,2231.7000,0.0869,586.5627,0.0000,586.5627,4.2421,0.0000,1645.1373,1645.1373,10.0586,12.0535,1826.4000,3056.6000,-1230.2000,0.2761,399.7780,494.1555,893.9336,13.4824,3550.7555,1426.6220,-2124.1336,10.0586,5.1481,9836.3000,0.0000,9836.3000,0.3828,2585.2966,0.0000,2585.2966,18.6972,0.0000,7251.0034,7251.0034,14.7438,10.0878,14.7438,12.4158,12.1521,182281.3481,14.7438,10.0366,10.0878,12.3902,12.2858,98286.6557,14.7438,10.0213,10.0700,12.3826,12.3258,86280.2625,20.3007,1586.3251,-193477.6000,366848.2663
6852.0000,10.1210,16.6092,0.0000,233018.9000,-233018.9000,10.7227,0.0000,35320.7515,35320.7515,523.6812,268339.6515,0.0000,-268339.6515,10.1210,5.1978,33500.9000,0.0000,33500.9000,1.3010,8797.0190,0.0000,8797.0190,63.5374,0.0000,24703.8810,24703.8810,10.1210,15.8494,0.0000,16754.6000,-16754.6000,0.8767,0.0000,2615.2895,2615.2895,42.8158,19369.8895,0.0000,-19369.8895,10.1210,5.1978,2659.8000,0.0000,2659.8000,0.1033,698.4383,0.0000,698.4383,5.0445,0.0000,1961.3617,1961.3617,10.1210,12.4383,1461.3000,2851.5000,-1390.2000,0.2429,319.5341,461.2067,780.7408,11.8625,3312.7067,1141.7659,-2170.9408,10.1210,5.1978,8576.2000,0.0000,8576.2000,0.3330,2252.0289,0.0000,2252.0289,16.2655,0.0000,6324.1711,6324.1711,15.0257,10.1498,15.0257,12.5878,12.7690,191534.3966,15.0257,10.0992,10.1498,12.5624,12.9017,103213.2058,15.0257,10.0840,10.1322,12.5549,12.9413,90588.8359,20.3694,1591.6965,-206426.8000,385336.4384
6853.0000,10.2907,16.7795,0.0000,239126.9000,-239126.9000,11.0079,0.0000,36374.8606,36374.8606,537.6073,275501.7606,0.0000,-275501.7606,10.2907,5.3578,38654.6000,0.0000,38654.6000,1.4995,10124.9942,0.0000,10124.9942,73.2334,0.0000,28529.6058,28529.6058,10.2907,16.0193,0.0000,19832.4000,-19832.4000,1.0379,0.0000,3101.2042,3101.2042,50.6907,22933.6042,0.0000,-22933.6042,10.2907,5.3578,2539.2000,0.0000,2539.2000,0.0985,665.1055,0.0000,665.1055,4.8107,0.0000,1874.0945,1874.0945,10.2907,13.3506,1121.5000,3223.1000,-2101.6000,0.2430,244.5503,521.9669,766.5172,11.8684,3745.0669,876.9497,-2868.1172,10.2907,5.3578,7631.1000,0.0000,7631.1000,0.2960,1998.8525,0.0000,1998.8525,14.4576,0.0000,5632.2475,5632.2475,15.1398,10.3188,15.1398,12.7293,13.1864,197795.9760,15.1398,10.2694,10.3188,12.7046,13.3215,106571.6640,15.1398,10.2547,10.3016,12.6973,13.3618,93532.3978,21.2743,1662.4034,-212236.0000,397900.0378
6854.0000,10.3808,16.8647,0.0000,247510.5000,-247510.5000,11.4053,0.0000,37721.2198,37721.2198,557.0187,285231.7198,0.0000,-285231.7198,10.3808,5.4313,36780.3000,0.0000,36780.3000,1.4227,9621.2980,0.0000,9621.2980,69.4804,0.0000,27159.0020,27159.0020,10.3808,16.1072,0.0000,18828.3000,-18828.3000,0.9859,0.0000,2947.0041,2947.0041,48.1495,21775.3041,0.0000,-21775.3041,10.3808,5.4313,1687.3000,0.0000,1687.3000,0.0653,441.3780,0.0000,441.3780,3.1874,0.0000,1245.9220,1245.9220,10.3808,14.2902,827.0000,4116.7000,-3289.7000,0.2744,180.0671,667.1367,847.2038,13.3991,4783.8367,646.9329,-4136.9038,10.3808,5.4313,6686.0000,0.0000,6686.0000,0.2586,1748.9797,0.0000,1748.9797,12.6303,0.0000,4937.0203,4937.0203,15.3783,10.4085,15.3783,12.8934,13.8131,207195.9412,15.3783,10.3598,10.4085,12.8691,13.9483,111586.1839,15.3783,10.3453,10.3916,12.8618,13.9886,97920.4866,21.6182,1689.2772,-224474.9000,416702.6116
