Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6855.0000,10.4691,16.9512,0.0000,250265.2000,-250265.2000,11.5385,0.0000,38211.9113,38211.9113,563.5219,288477.1113,0.0000,-288477.1113,10.4691,5.5097,34907.4000,0.0000,34907.4000,1.3481,9119.5366,0.0000,9119.5366,65.8412,0.0000,25787.8634,25787.8634,10.4691,16.1947,0.0000,19372.3000,-19372.3000,1.0147,0.0000,3035.0179,3035.0179,49.5546,22407.3179,0.0000,-22407.3179,10.4691,5.5097,1626.4000,0.0000,1626.4000,0.0628,424.8960,0.0000,424.8960,3.0677,0.0000,1201.5040,1201.5040,10.4691,14.9126,527.5000,4235.7000,-3708.2000,0.2631,114.6898,686.8873,801.5771,12.8510,4922.5873,412.8102,-4509.7771,10.4691,5.5097,7631.1000,0.0000,7631.1000,0.2947,1993.6201,0.0000,1993.6201,14.3935,0.0000,5637.4799,5637.4799,15.5175,10.4966,15.5175,13.0070,14.0615,210922.4362,15.5175,10.4484,10.4966,12.9830,14.1964,113571.3942,15.5175,10.4340,10.4798,12.9758,14.2367,99656.8558,21.7830,1702.1519,-229180.8000,424150.6861
6856.0000,10.5592,17.0394,0.0000,256158.7000,-256158.7000,11.8165,0.0000,39186.0921,39186.0921,577.0980,295344.7921,0.0000,-295344.7921,10.5592,5.5900,29749.4000,0.0000,29749.4000,1.1472,7761.7654,0.0000,7761.7654,56.0282,0.0000,21987.6346,21987.6346,10.5592,16.2839,0.0000,21497.2000,-21497.2000,1.1263,0.0000,3371.1979,3371.1979,55.0054,24868.3979,0.0000,-24868.3979,10.5592,5.5900,2096.8000,0.0000,2096.8000,0.0809,547.0655,0.0000,547.0655,3.9490,0.0000,1549.7345,1549.7345,10.5592,15.7656,147.0000,4643.0000,-4496.0000,0.2630,31.9141,753.4655,785.3796,12.8446,5396.4655,115.0859,-5281.3796,10.5592,5.5900,8891.2000,0.0000,8891.2000,0.3429,2319.7580,0.0000,2319.7580,16.7451,0.0000,6571.4420,6571.4420,15.7419,10.5863,15.7419,13.1641,14.6921,220380.9195,15.7419,10.5387,10.5863,13.1403,14.8276,118620.8388,15.7419,10.5245,10.5697,13.1332,14.8681,104076.5062,22.1651,1732.0086,-241414.5000,443078.2645
6857.0000,10.6170,17.0948,0.0000,264771.3000,-264771.3000,12.2204,0.0000,40553.1777,40553.1777,596.8242,305324.4777,0.0000,-305324.4777,10.6170,5.6387,19432.8000,0.0000,19432.8000,0.7482,5065.8249,0.0000,5065.8249,36.5427,0.0000,14366.9751,14366.9751,10.6170,16.3405,0.0000,21425.8000,-21425.8000,1.1229,0.0000,3362.1165,3362.1165,54.8384,24787.9165,0.0000,-24787.9165,10.6170,5.6387,1337.2000,0.0000,1337.2000,0.0515,348.5870,0.0000,348.5870,2.5146,0.0000,988.6130,988.6130,10.6170,16.1019,7.2000,4229.6000,-4222.4000,0.2321,1.5617,686.6915,688.2531,11.3366,4916.2915,5.6383,-4910.6531,10.6170,5.6387,11726.4000,0.0000,11726.4000,0.4515,3056.8878,0.0000,3056.8878,22.0511,0.0000,8669.5122,8669.5122,16.0553,10.6439,16.0553,13.3496,15.4729,232093.5904,16.0553,10.5966,10.6439,13.3260,15.6080,124864.3314,16.0553,10.5825,10.6275,13.3189,15.6484,109538.8433,22.2399,1737.8581,-257923.1000,466496.7651
6858.0000,9.9715,16.4353,0.0000,165715.3000,-165715.3000,7.6512,0.0000,25041.4231,25041.4231,373.6710,190756.7231,0.0000,-190756.7231,9.9715,5.0050,15999.3000,0.0000,15999.3000,0.6154,4210.5505,0.0000,4210.5505,30.0567,0.0000,11788.7495,11788.7495,9.9715,15.6885,0.0000,1068.8000,-1068.8000,0.0560,0.0000,166.5775,166.5775,2.7361,1235.3775,0.0000,-1235.3775,9.9715,5.0050,1113.4000,0.0000,1113.4000,0.0428,293.0145,0.0000,293.0145,2.0917,0.0000,820.3855,820.3855,9.9715,15.4195,19.6000,3793.3000,-3773.7000,0.2090,4.2964,612.8721,617.1685,10.2048,4406.1721,15.3036,-4390.8685,9.9715,5.0050,13774.1000,0.0000,13774.1000,0.5298,3624.9426,0.0000,3624.9426,25.8764,0.0000,10149.1574,10149.1574,14.9157,10.0039,14.9157,12.4598,8.6239,129358.4831,14.9157,9.9469,10.0039,12.4313,8.7240,69791.8637,14.9157,9.9301,9.9841,12.4229,8.7535,61274.8366,13.6564,1067.1278,-139671.0000,260425.1834
6859.0000,9.7410,16.2260,0.0000,157265.1000,-157265.1000,7.2331,0.0000,23652.4713,23652.4713,353.2512,180917.5713,0.0000,-180917.5713,9.7410,4.8351,16015.0000,0.0000,16015.0000,0.6229,4229.0959,0.0000,4229.0959,30.4194,0.0000,11785.9041,11785.9041,9.7410,15.4680,0.0000,305.3000,-305.3000,0.0160,0.0000,47.4726,47.4726,0.7800,352.7726,0.0000,-352.7726,9.7410,4.8351,852.5000,0.0000,852.5000,0.0332,225.1205,0.0000,225.1205,1.6193,0.0000,627.3795,627.3795,9.7410,14.8135,146.0000,3171.2000,-3025.2000,0.1824,32.1258,511.5346,543.6603,8.9089,3682.7346,113.8742,-3568.8603,9.7410,4.8351,13144.0000,0.0000,13144.0000,0.5112,3470.9483,0.0000,3470.9483,24.9662,0.0000,9673.0517,9673.0517,14.6484,9.7749,14.6484,12.2116,8.0814,121221.7134,14.6484,9.7154,9.7749,12.1819,8.1801,65440.9273,14.6484,9.6978,9.7542,12.1731,8.2093,57465.2364,12.8980,1007.8677,-130584.1000,244127.8771
6860.0000,9.5379,15.9634,514.3000,98172.9000,-97658.6000,4.5384,113.9452,14704.2928,14818.2380,221.6490,112877.1928,400.3548,-112476.8380,9.5379,4.6567,16006.5000,0.0000,16006.5000,0.6250,4239.6361,0.0000,4239.6361,30.5247,0.0000,11766.8639,11766.8639,9.5379,6.1676,456.0000,0.0000,456.0000,0.0273,101.1140,0.0000,101.1140,1.3333,0.0000,354.8860,354.8860,9.5379,4.6567,933.0000,0.0000,933.0000,0.0364,247.1234,0.0000,247.1234,1.7792,0.0000,685.8766,685.8766,9.5379,13.2389,598.4000,2575.8000,-1977.4000,0.1768,132.1164,414.9235,547.0399,8.6367,2990.7235,466.2836,-2524.4399,9.5379,4.6567,12041.4000,0.0000,12041.4000,0.4702,3189.4014,0.0000,3189.4014,22.9631,0.0000,8851.9986,8851.9986,13.6577,9.5761,13.6577,11.6169,4.6238,69356.4430,13.6577,9.5089,9.5761,11.5833,4.6999,37599.0062,13.6577,9.4891,9.5527,11.5734,4.7223,33056.2905,8.8113,688.5266,-70199.1000,140011.7397
6861.0000,9.3213,15.7038,829.0000,91574.3000,-90745.3000,4.2485,184.3855,13656.3468,13840.7322,207.4883,105230.6468,644.6145,-104586.0322,9.3213,4.4631,13554.0000,0.0000,13554.0000,0.5311,3601.6583,0.0000,3601.6583,25.9392,0.0000,9952.3417,9952.3417,9.3213,5.9680,2047.2000,0.0000,2047.2000,0.1231,455.6809,0.0000,455.6809,6.0097,0.0000,1591.5191,1591.5191,9.3213,4.4631,552.9000,0.0000,552.9000,0.0217,146.9202,0.0000,146.9202,1.0581,0.0000,405.9798,405.9798,9.3213,11.1544,1244.5000,1934.1000,-689.6000,0.1805,275.7580,311.1170,586.8750,8.8174,2245.2170,968.7420,-1276.4750,9.3213,4.4631,9836.3000,0.0000,9836.3000,0.3854,2613.7665,0.0000,2613.7665,18.8244,0.0000,7222.5335,7222.5335,13.4151,9.3612,13.4151,11.3881,4.2923,64383.9819,13.4151,9.2911,9.3612,11.3531,4.3665,34931.6947,13.4151,9.2704,9.3368,11.3427,4.3884,30718.7418,8.2354,643.5293,-65444.5000,130034.4185
6862.0000,9.7447,15.9909,1598.4000,74301.7000,-72703.3000,3.4962,352.8214,11175.7060,11528.5274,170.7505,85477.4060,1245.5786,-84231.8274,9.7447,4.8937,13233.2000,0.0000,13233.2000,0.5205,3494.3158,0.0000,3494.3158,25.4215,0.0000,9738.8842,9738.8842,9.7447,6.5157,16024.7000,242.2000,15782.5000,0.9800,3540.4980,37.6622,3578.1602,47.8598,279.8622,12484.2020,12204.3398,9.7447,4.8937,414.8000,0.0000,414.8000,0.0163,109.5307,0.0000,109.5307,0.7968,0.0000,305.2693,305.2693,9.7447,8.7770,2669.1000,1085.4000,1583.7000,0.2201,587.2721,175.0862,762.3583,10.7481,1260.4862,2081.8279,821.3417,9.7447,4.8937,8576.2000,0.0000,8576.2000,0.3373,2264.6035,0.0000,2264.6035,16.4752,0.0000,6311.5965,6311.5965,12.2975,9.7851,12.2975,11.0413,2.6990,40484.9044,12.2975,9.7140,9.7851,11.0058,2.7753,22202.6993,12.2975,9.6930,9.7604,10.9953,2.7979,19585.1772,8.3557,652.9246,-33112.9000,82272.7809
6863.0000,9.7616,15.8125,2496.3000,67087.7000,-64591.4000,3.2237,550.8517,10094.1354,10644.9871,157.4399,77181.8354,1945.4483,-75236.3871,9.7616,4.8743,13228.9000,0.0000,13228.9000,0.5165,3492.3033,0.0000,3492.3033,25.2261,0.0000,9736.5967,9736.5967,9.7616,6.4183,19556.9000,76.6000,19480.3000,1.1748,4319.6261,11.9133,4331.5394,57.3746,88.5133,15237.2739,15148.7606,9.7616,4.8743,417.8000,0.0000,417.8000,0.0163,110.2952,0.0000,110.2952,0.7967,0.0000,307.5048,307.5048,9.7616,7.1740,4614.6000,498.4000,4116.2000,0.3027,1015.0486,80.4064,1095.4550,14.7820,578.8064,3599.5514,3020.7450,9.7616,4.8743,4795.9000,0.0000,4795.9000,0.1873,1266.0718,0.0000,1266.0718,9.1453,0.0000,3529.8282,3529.8282,11.8416,9.8027,11.8416,10.8221,2.1317,31974.8995,11.8416,9.7304,9.8027,10.7860,2.2072,17657.7251,11.8416,9.7091,9.7776,10.7753,2.2295,15606.7990,8.1319,635.4350,-22552.3000,65239.4236
6864.0000,9.8601,15.7111,3397.6000,61493.9000,-58096.3000,3.0183,748.4191,9271.1661,10019.5852,147.4109,70765.0661,2649.1809,-68115.8852,9.8601,4.9689,13224.4000,0.0000,13224.4000,0.5162,3486.0170,0.0000,3486.0170,25.2102,0.0000,9738.3830,9738.3830,9.8601,6.4831,25749.0000,0.0000,25749.0000,1.5410,5677.5383,0.0000,5677.5383,75.2582,0.0000,20071.4617,20071.4617,9.8601,4.9689,413.0000,0.0000,413.0000,0.0161,108.8688,0.0000,108.8688,0.7873,0.0000,304.1312,304.1312,9.8601,6.7137,6638.9000,205.2000,6433.7000,0.4073,1457.9435,33.1274,1491.0710,19.8904,238.3274,5180.9565,4942.6290,9.8601,4.9689,1488.1000,0.0000,1488.1000,0.0581,392.2705,0.0000,392.2705,2.8368,0.0000,1095.8295,1095.8295,11.3514,9.9014,11.3514,10.6264,1.5540,23309.5984,11.3514,9.8289,9.9014,10.5902,1.6316,13053.1842,11.3514,9.8075,9.8762,10.5795,1.6546,11582.2507,8.3355,651.3452,-10788.1000,47945.0333
6865.0000,9.9712,15.6017,4280.4000,56392.7000,-52112.3000,2.8353,941.0156,8521.5080,9462.5236,138.4720,64914.2080,3339.3844,-61574.8236,9.9712,5.0687,13245.8000,0.0000,13245.8000,0.5161,3485.9257,0.0000,3485.9257,25.2079,0.0000,9759.8743,9759.8743,9.9712,6.5858,31524.2000,0.0000,31524.2000,1.8830,6937.5354,0.0000,6937.5354,91.9607,0.0000,24586.6646,24586.6646,9.9712,5.0687,417.9000,0.0000,417.9000,0.0163,109.9796,0.0000,109.9796,0.7953,0.0000,307.9204,307.9204,9.9712,6.6221,8281.5000,51.9000,8229.6000,0.4959,1815.3391,8.3853,1823.7244,24.2195,60.2853,6466.1609,6405.8756,9.9712,5.0687,858.9000,0.0000,858.9000,0.0335,226.0386,0.0000,226.0386,1.6346,0.0000,632.8614,632.8614,10.8630,10.0122,10.8630,10.4376,0.9483,14224.4296,10.8630,9.9401,10.0122,10.4015,1.0288,8230.0457,10.8630,9.9187,9.9871,10.3908,1.0525,7367.7830,8.6701,677.4959,2164.1000,29822.2584
6866.0000,9.9770,15.3388,5274.7000,51521.3000,-46246.6000,2.6688,1159.4853,7786.3229,8945.8082,130.3397,59307.6229,4115.2147,-55192.4082,9.9770,5.0649,13247.4000,0.0000,13247.4000,0.5152,3486.0471,0.0000,3486.0471,25.1627,0.0000,9761.3529,9761.3529,9.9770,6.5842,31650.7000,0.0000,31650.7000,1.8864,6964.6711,0.0000,6964.6711,92.1303,0.0000,24686.0289,24686.0289,9.9770,5.0649,414.0000,0.0000,414.0000,0.0161,108.9439,0.0000,108.9439,0.7864,0.0000,305.0561,305.0561,9.9770,6.5695,9457.0000,0.0000,9457.0000,0.5618,2072.8149,0.0000,2072.8149,27.4396,0.0000,7384.1851,7384.1851,9.9770,5.0649,385.8000,0.0000,385.8000,0.0150,101.5231,0.0000,101.5231,0.7328,0.0000,284.2769,284.2769,10.5617,10.0184,10.5617,10.2900,0.5934,8900.7126,10.5617,9.9456,10.0184,10.2536,0.6728,5382.4740,10.5617,9.9241,9.9931,10.2429,0.6963,4874.0754,8.4951,663.8197,8908.3000,19157.2620
6867.0000,10.0434,15.0990,6319.0000,46842.3000,-40523.3000,2.5129,1387.4017,7088.9051,8476.3068,122.7241,53931.2051,4931.5983,-48999.6068,10.0434,5.1291,13247.7000,0.0000,13247.7000,0.5152,3482.7069,0.0000,3482.7069,25.1607,0.0000,9764.9931,9764.9931,10.0434,6.6491,35023.8000,0.0000,35023.8000,2.0872,7698.0388,0.0000,7698.0388,101.9374,0.0000,27325.7612,27325.7612,10.0434,5.1291,415.2000,0.0000,415.2000,0.0161,109.1525,0.0000,109.1525,0.7886,0.0000,306.0475,306.0475,10.0434,6.6345,10369.3000,0.0000,10369.3000,0.6160,2270.2909,0.0000,2270.2909,30.0833,0.0000,8099.0091,8099.0091,10.0434,5.1291,385.8000,0.0000,385.8000,0.0150,101.4235,0.0000,101.4235,0.7327,0.0000,284.3765,284.3765,10.1882,10.0847,10.1882,10.1365,0.1150,1725.1605,10.1882,10.0121,10.0847,10.1001,0.1958,1566.2470,10.1882,9.9906,10.0595,10.0894,0.2197,1537.6593,8.6436,675.4244,18918.5000,4829.0668
6868.0000,10.0038,14.8965,6927.1000,45275.2000,-38348.1000,2.4755,1521.9893,6846.1440,8368.1332,120.9017,52121.3440,5405.1107,-46716.2332,10.0038,5.0849,13253.3000,0.0000,13253.3000,0.5148,3486.2184,0.0000,3486.2184,25.1426,0.0000,9767.0816,9767.0816,10.0038,6.6058,34596.0000,0.0000,34596.0000,2.0591,7609.2372,0.0000,7609.2372,100.5624,0.0000,26986.7628,26986.7628,10.0038,5.0849,416.6000,0.0000,416.6000,0.0162,109.5847,0.0000,109.5847,0.7903,0.0000,307.0153,307.0153,10.0038,6.5911,11052.9000,0.0000,11052.9000,0.6557,2421.5397,0.0000,2421.5397,32.0254,0.0000,8631.3603,8631.3603,10.0038,5.0849,859.3000,0.0000,859.3000,0.0334,226.0348,0.0000,226.0348,1.6302,0.0000,633.2652,633.2652,10.0214,10.0452,10.0214,10.0333,-0.0265,-397.0735,10.0214,9.9724,10.0452,9.9969,0.0544,435.0563,10.0214,9.9508,10.0199,9.9861,0.0783,548.1171,8.6321,674.5262,21830.0000,586.1000
6869.0000,10.0707,14.7033,7766.3000,42272.1000,-34505.8000,2.3848,1704.3425,6400.8886,8105.2310,116.4699,48672.9886,6061.9575,-42611.0310,10.0707,5.1535,13255.2000,0.0000,13255.2000,0.5152,3483.2728,0.0000,3483.2728,25.1634,0.0000,9771.9272,9771.9272,10.0707,6.6742,37521.4000,0.0000,37521.4000,2.2349,8243.0922,0.0000,8243.0922,109.1498,0.0000,29278.3078,29278.3078,10.0707,5.1535,545.7000,0.0000,545.7000,0.0212,143.4020,0.0000,143.4020,1.0359,0.0000,402.2980,402.2980,10.0707,6.6596,11336.4000,0.0000,11336.4000,0.6731,2480.9153,0.0000,2480.9153,32.8720,0.0000,8855.4847,8855.4847,10.0707,5.1535,4489.4000,0.0000,4489.4000,0.1745,1179.7487,0.0000,1179.7487,8.5226,0.0000,3309.6513,3309.6513,9.6818,10.1118,9.6818,9.8968,-0.4979,-7469.0178,9.6818,10.0396,10.1118,9.8607,-0.4143,-3314.2527,9.6818,10.0182,10.0867,9.8500,-0.3895,-2726.7512,9.0056,703.7127,32642.3000,-13510.0216
6870.0000,9.7088,14.7251,7212.7000,52014.0000,-44801.3000,2.8019,1593.1104,7817.7035,9410.8140,136.8424,59831.7035,5619.5896,-54212.1140,9.7088,4.7953,13255.7000,0.0000,13255.7000,0.5147,3502.1196,0.0000,3502.1196,25.1354,0.0000,9753.5804,9753.5804,9.7088,6.3139,18245.5000,0.0000,18245.5000,1.0854,4033.6860,0.0000,4033.6860,53.0072,0.0000,14211.8140,14211.8140,9.7088,4.7953,499.5000,0.0000,499.5000,0.0194,131.9665,0.0000,131.9665,0.9471,0.0000,367.5335,367.5335,9.7088,6.2990,11191.4000,0.0000,11191.4000,0.6636,2463.8643,0.0000,2463.8643,32.4096,0.0000,8727.5357,8727.5357,9.7088,4.7953,15064.0000,0.0000,15064.0000,0.5849,3979.8675,0.0000,3979.8675,28.5643,0.0000,11084.1325,11084.1325,10.1691,9.7505,10.1691,9.9598,0.4577,6866.1143,10.1691,9.6773,9.7505,9.9232,0.5378,4302.4868,10.1691,9.6556,9.7250,9.9123,0.5615,3930.7786,8.5048,664.5744,13454.8000,15099.3797
6871.0000,9.3266,15.1241,4423.9000,74274.0000,-69850.1000,3.6631,983.8668,11077.5447,12061.4114,178.8998,85351.5447,3440.0332,-81911.5114,9.3266,4.4537,13255.5000,0.0000,13255.5000,0.5179,3522.0618,0.0000,3522.0618,25.2926,0.0000,9733.4382,9733.4382,9.3266,5.9619,15266.4000,0.0000,15266.4000,0.9146,3397.7925,0.0000,3397.7925,44.6660,0.0000,11868.6075,11868.6075,9.3266,4.4537,675.5000,0.0000,675.5000,0.0264,179.4842,0.0000,179.4842,1.2889,0.0000,496.0158,496.0158,9.3266,5.9492,11187.8000,3.4000,11184.4000,0.6683,2478.7896,0.5469,2479.3365,32.6364,3.9469,8709.0104,8705.0635,9.3266,4.4537,16011.0000,0.0000,16011.0000,0.6255,4254.2139,0.0000,4254.2139,30.5503,0.0000,11756.7861,11756.7861,10.9168,9.3671,10.9168,10.1420,1.9173,28760.0342,10.9168,9.2959,9.3671,10.1063,2.0054,16043.5697,10.9168,9.2748,9.3424,10.0958,2.0316,14221.2725,9.6236,752.0015,-13457.3000,59024.8764
6872.0000,9.1455,15.1071,3854.7000,85124.3000,-81269.6000,4.1219,860.0856,12650.0717,13510.1572,201.3092,97774.3717,2994.6144,-94779.7572,9.1455,4.3098,18267.2000,0.0000,18267.2000,0.7185,4866.8650,0.0000,4866.8650,35.0888,0.0000,13400.3350,13400.3350,9.1455,5.8091,6986.5000,0.0000,6986.5000,0.4217,1559.9441,0.0000,1559.9441,20.5947,0.0000,5426.5559,5426.5559,9.1455,4.3098,847.1000,0.0000,847.1000,0.0333,225.6898,0.0000,225.6898,1.6272,0.0000,621.4102,621.4102,9.1455,5.8695,10323.2000,98.0000,10225.2000,0.6264,2294.1691,15.7468,2309.9159,30.5936,113.7468,8029.0309,7915.2841,9.1455,4.3098,15379.7000,0.0000,15379.7000,0.6049,4097.5587,0.0000,4097.5587,29.5423,0.0000,11282.1413,11282.1413,11.3754,9.1857,11.3754,10.2806,2.7561,41340.9002,11.3754,9.1151,9.1857,10.2452,2.8450,22759.7878,11.3754,9.0941,9.1612,10.2347,2.8714,20099.7612,9.7901,765.0137,-29563.9000,84200.4492
6873.0000,8.9464,15.1741,2467.4000,109783.3000,-107315.9000,5.1673,552.5318,16250.5480,16803.0798,252.3618,126033.8480,1914.8682,-124118.9798,8.9464,4.1314,22901.5000,0.0000,22901.5000,0.9036,6119.8201,0.0000,6119.8201,44.1311,0.0000,16781.6799,16781.6799,8.9464,5.6253,2416.7000,0.0000,2416.7000,0.1464,541.5094,0.0000,541.5094,7.1494,0.0000,1875.1906,1875.1906,8.9464,4.1314,1103.3000,0.0000,1103.3000,0.0435,294.8277,0.0000,294.8277,2.1261,0.0000,808.4723,808.4723,8.9464,6.0216,8266.8000,445.8000,7821.0000,0.5235,1843.3217,71.5459,1914.8677,25.5690,517.3459,6423.4783,5906.1323,8.9464,4.1314,13485.7000,0.0000,13485.7000,0.5321,3603.6966,0.0000,3603.6966,25.9869,0.0000,9882.0034,9882.0034,12.0955,8.9853,12.0955,10.5404,4.3884,65825.4813,12.0955,8.9170,8.9853,10.5062,4.4847,35877.9294,12.0955,8.8967,8.9616,10.4961,4.5134,31593.9956,10.9747,857.5783,-59587.7000,133297.4063
6874.0000,8.9227,15.2686,1624.8000,123164.8000,-121540.0000,5.7250,364.0029,18222.8311,18586.8339,279.6018,141387.6311,1260.7971,-140126.8339,8.9227,4.1252,27306.8000,0.0000,27306.8000,1.0812,7299.6237,0.0000,7299.6237,52.8061,0.0000,20007.1763,20007.1763,8.9227,5.6150,116.5000,0.0000,116.5000,0.0071,26.1152,0.0000,26.1152,0.3460,0.0000,90.3848,90.3848,8.9227,4.1252,1022.4000,0.0000,1022.4000,0.0405,273.3068,0.0000,273.3068,1.9771,0.0000,749.0932,749.0932,8.9227,6.9598,5752.2000,1161.2000,4591.0000,0.4123,1283.1317,186.3336,1469.4653,20.1363,1347.5336,4469.0683,3121.5347,8.9227,4.1252,12223.1000,0.0000,12223.1000,0.4840,3267.4656,0.0000,3267.4656,23.6371,0.0000,8955.6344,8955.6344,12.5090,8.9607,12.5090,10.7348,5.3034,79550.6410,12.5090,8.8940,8.9607,10.7015,5.4031,43224.5628,12.5090,8.8741,8.9375,10.6916,5.4328,38029.2991,11.6252,908.4107,-76280.2000,160804.5028
6875.0000,8.8917,15.2885,1157.5000,127522.3000,-126364.8000,5.8964,259.4602,18856.0601,19115.5203,287.9710,146378.3601,898.0398,-145480.3203,8.8917,4.0970,27308.3000,0.0000,27308.3000,1.0818,7303.4325,0.0000,7303.4325,52.8312,0.0000,20004.8675,20004.8675,8.8917,8.8917,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.8917,4.0970,1199.8000,0.0000,1199.8000,0.0475,320.8789,0.0000,320.8789,2.3212,0.0000,878.9211,878.9211,8.8917,8.5321,3546.9000,1987.1000,1559.8000,0.3240,791.6137,318.8047,1110.4184,15.8241,2305.9047,2755.2863,449.3816,8.8917,4.0970,9855.7000,0.0000,9855.7000,0.3904,2635.8448,0.0000,2635.8448,19.0671,0.0000,7219.8552,7219.8552,12.8083,8.9294,12.8083,10.8689,5.7900,86850.5198,12.8083,8.8631,8.9294,10.8357,5.8889,47111.5951,12.8083,8.8434,8.9063,10.8259,5.9184,41428.8048,11.6102,907.2349,-86441.2000,175390.9197
6876.0000,8.8873,15.3233,788.7000,131266.0000,-130477.3000,6.0451,176.8055,19407.9711,19584.7766,295.2332,150673.9711,611.8945,-150062.0766,8.8873,4.0954,27092.4000,0.0000,27092.4000,1.0738,7246.1643,0.0000,7246.1643,52.4425,0.0000,19846.2357,19846.2357,8.8873,8.8873,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.8873,4.0954,1067.1000,0.0000,1067.1000,0.0423,285.4078,0.0000,285.4078,2.0656,0.0000,781.6922,781.6922,8.8873,10.0718,2360.8000,2734.4000,-373.6000,0.2931,526.9329,438.6882,965.6211,14.3163,3173.0882,1833.8671,-1339.2211,8.8873,4.0954,8593.0000,0.0000,8593.0000,0.3406,2298.2936,0.0000,2298.2936,16.6334,0.0000,6294.7064,6294.7064,13.0276,8.9248,13.0276,10.9762,6.1676,92513.3912,13.0276,8.8590,8.9248,10.9433,6.2666,50132.4239,13.0276,8.8394,8.9019,10.9335,6.2960,44072.1795,11.6924,913.6584,-94098.4000,186717.9946
6877.0000,8.8990,15.3647,498.2000,135897.2000,-135399.0000,6.2398,111.6594,20097.3117,20208.9711,304.7396,155994.5117,386.5406,-155607.9711,8.8990,4.1072,27091.6000,0.0000,27091.6000,1.0738,7244.6758,0.0000,7244.6758,52.4450,0.0000,19846.9242,19846.9242,8.8990,8.8990,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.8990,4.1072,1022.1000,0.0000,1022.1000,0.0405,273.3239,0.0000,273.3239,1.9786,0.0000,748.7761,748.7761,8.8990,11.4505,1540.1000,3407.6000,-1867.5000,0.2802,343.6841,546.7292,890.4133,13.6869,3954.3292,1196.4159,-2757.9133,8.8990,4.1072,7646.0000,0.0000,7646.0000,0.3031,2044.6482,0.0000,2044.6482,14.8014,0.0000,5601.3518,5601.3518,13.2162,8.9362,13.2162,11.0762,6.5515,98273.0521,13.2162,8.8709,8.9362,11.0435,6.6515,53211.6931,13.2162,8.8515,8.9135,11.0338,6.6812,46768.5000,11.9062,930.3637,-101506.8000,198253.2452
6878.0000,8.9068,15.3974,231.3000,138987.7000,-138756.4000,6.3659,51.8329,20557.4932,20609.3261,310.9018,159545.1932,179.4671,-159365.7261,8.9068,4.1138,27053.3000,0.0000,27053.3000,1.0721,7233.5867,0.0000,7233.5867,52.3600,0.0000,19819.7133,19819.7133,8.9068,8.9068,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.9068,4.1138,852.6000,0.0000,852.6000,0.0338,227.9706,0.0000,227.9706,1.6502,0.0000,624.6294,624.6294,8.9068,12.6566,856.6000,3854.4000,-2997.8000,0.2633,191.1312,618.4439,809.5751,12.8567,4472.8439,665.4688,-3807.3751,8.9068,4.1138,6699.0000,0.0000,6699.0000,0.2655,1791.1973,0.0000,1791.1973,12.9655,0.0000,4907.8027,4907.8027,13.3731,8.9438,13.3731,11.1584,6.8340,102510.2830,13.3731,8.8789,8.9438,11.1260,6.9342,55473.2916,13.3731,8.8595,8.9212,11.1163,6.9640,48747.8575,12.0008,937.7619,-107149.3000,206731.4321
6879.0000,8.9139,15.4056,169.6000,108882.2000,-108712.6000,4.9866,38.0015,16106.8567,16144.8581,243.5367,124989.0567,131.5985,-124857.4581,8.9139,4.1200,27054.5000,0.0000,27054.5000,1.0720,7233.1402,0.0000,7233.1402,52.3550,0.0000,19821.3598,19821.3598,8.9139,8.9139,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.9139,4.1200,765.5000,0.0000,765.5000,0.0303,204.6598,0.0000,204.6598,1.4814,0.0000,560.8402,560.8402,8.9139,13.6392,348.7000,4066.8000,-3718.1000,0.2441,77.7954,652.5508,730.3462,11.9202,4719.3508,270.9046,-4448.4462,8.9139,4.1200,7646.0000,0.0000,7646.0000,0.3030,2044.1919,0.0000,2044.1919,14.7963,0.0000,5601.8081,5601.8081,12.9507,8.9527,12.9507,10.9517,5.1163,76745.0637,12.9507,8.8844,8.9527,10.9176,5.2037,41629.9172,12.9507,8.8642,8.9290,10.9074,5.2297,36607.8624,9.9539,777.8151,-76964.7000,154982.8433
6880.0000,8.8970,15.4004,64.1000,109155.0000,-109090.9000,4.9931,14.3670,16141.8710,16156.2380,243.8566,125296.8710,49.7330,-125247.1380,8.8970,4.1030,27055.0000,0.0000,27055.0000,1.0719,7235.1085,0.0000,7235.1085,52.3494,0.0000,19819.8915,19819.8915,8.8970,5.5919,42.9000,0.0000,42.9000,0.0026,9.6211,0.0000,9.6211,0.1275,0.0000,33.2789,33.2789,8.8970,4.1030,806.2000,0.0000,806.2000,0.0319,215.5958,0.0000,215.5958,1.5599,0.0000,590.6042,590.6042,8.8970,14.3731,5.6000,4323.6000,-4318.0000,0.2373,1.2497,693.6878,694.9375,11.5912,5017.2878,4.3503,-5012.9375,8.8970,4.1030,8908.7000,0.0000,8908.7000,0.3530,2382.3844,0.0000,2382.3844,17.2377,0.0000,6526.3156,6526.3156,12.9000,8.9361,12.9000,10.9180,5.1141,76711.3308,12.9000,8.8674,8.9361,10.8837,5.2026,41621.0609,12.9000,8.8470,8.9122,10.8735,5.2289,36602.5804,10.0348,784.1336,-76596.1000,154934.9721
6881.0000,8.8998,15.3988,104.6000,105385.3000,-105280.7000,4.8227,23.4432,15585.2531,15608.6963,235.5332,120970.5531,81.1568,-120889.3963,8.8998,4.1071,22250.5000,0.0000,22250.5000,0.8818,5950.0305,0.0000,5950.0305,43.0660,0.0000,16300.4695,16300.4695,8.8998,5.5957,2292.9000,0.0000,2292.9000,0.1396,514.1963,0.0000,514.1963,6.8165,0.0000,1778.7037,1778.7037,8.8998,4.1071,508.8000,0.0000,508.8000,0.0202,136.0588,0.0000,136.0588,0.9848,0.0000,372.7412,372.7412,8.8998,14.3885,0.0000,4439.9000,-4439.9000,0.2434,0.0000,712.3588,712.3588,11.8861,5152.2588,0.0000,-5152.2588,8.8998,4.1071,11749.6000,0.0000,11749.6000,0.4656,3141.9734,0.0000,3141.9734,22.7414,0.0000,8607.6266,8607.6266,12.8039,8.9391,12.8039,10.8715,4.8992,73487.9819,12.8039,8.8700,8.9391,10.8369,4.9869,39894.8668,12.8039,8.8494,8.9151,10.8267,5.0129,35090.3222,9.8599,770.4673,-72918.8000,148473.1709
6882.0000,9.1738,15.6316,429.6000,93085.7000,-92656.1000,4.2795,95.8062,13840.9565,13936.7627,209.0029,106926.6565,333.7938,-106592.8627,9.1738,4.3737,13255.0000,0.0000,13255.0000,0.5253,3529.9880,0.0000,3529.9880,25.6539,0.0000,9725.0120,9725.0120,9.1738,5.8649,17527.6000,0.0000,17527.6000,1.0669,3911.6020,0.0000,3911.6020,52.1048,0.0000,13615.9980,13615.9980,9.1738,4.3737,499.0000,0.0000,499.0000,0.0198,132.8905,0.0000,132.8905,0.9658,0.0000,366.1095,366.1095,9.1738,14.6637,0.0000,3942.5000,-3942.5000,0.2161,0.0000,633.5986,633.5986,10.5545,4576.0986,0.0000,-4576.0986,9.1738,4.3737,13801.4000,0.0000,13801.4000,0.5469,3675.5018,0.0000,3675.5018,26.7114,0.0000,10125.8982,10125.8982,12.1869,9.2131,12.1869,10.7000,3.8163,57243.8701,12.1869,9.1440,9.2131,10.6654,3.9050,31239.6530,12.1869,9.1235,9.1891,10.6552,3.9313,27518.9528,9.9817,779.9837,-51515.6000,116002.4759
6883.0000,9.2862,15.6747,863.0000,90220.0000,-89357.0000,4.1799,192.0693,13444.9410,13637.0104,204.1393,103664.9410,670.9307,-102994.0104,9.2862,4.4598,13247.1000,0.0000,13247.1000,0.5224,3521.9542,0.0000,3521.9542,25.5144,0.0000,9725.1458,9725.1458,9.2862,5.9574,24267.8000,0.0000,24267.8000,1.4692,5405.0521,0.0000,5405.0521,71.7518,0.0000,18862.7479,18862.7479,9.2862,4.4598,505.8000,0.0000,505.8000,0.0199,134.4750,0.0000,134.4750,0.9742,0.0000,371.3250,371.3250,9.2862,14.6912,29.0000,3231.2000,-3202.2000,0.1788,6.4296,519.6512,526.0808,8.7342,3750.8512,22.5704,-3728.2808,9.2862,4.4598,13170.1000,0.0000,13170.1000,0.5194,3501.4825,0.0000,3501.4825,25.3661,0.0000,9668.6175,9668.6175,11.8487,9.3252,11.8487,10.5870,3.3529,50293.1795,11.8487,9.2567,9.3252,10.5527,3.4439,27551.5265,11.8487,9.2364,9.3014,10.5425,3.4710,24296.7309,10.3345,807.5519,-41368.4000,102141.4369
6884.0000,9.7231,15.7030,2335.5000,52460.1000,-50124.6000,2.5375,515.7234,7887.0469,8402.7703,123.9277,60347.1469,1819.7766,-58527.3703,9.7231,4.8757,13247.3000,0.0000,13247.3000,0.5214,3499.1584,0.0000,3499.1584,25.4643,0.0000,9748.1416,9748.1416,9.7231,6.3796,29894.4000,0.0000,29894.4000,1.8058,6607.3574,0.0000,6607.3574,88.1922,0.0000,23287.0426,23287.0426,9.7231,4.8757,497.0000,0.0000,497.0000,0.0196,131.2782,0.0000,131.2782,0.9553,0.0000,365.7218,365.7218,9.7231,14.7108,152.7000,2766.3000,-2613.6000,0.1608,33.6100,446.1667,479.7767,7.8530,3212.4667,119.0900,-3093.3767,9.7231,4.8757,12065.3000,0.0000,12065.3000,0.4749,3186.9434,0.0000,3186.9434,23.1922,0.0000,8878.3566,8878.3566,10.6315,9.7643,10.6315,10.1979,0.9231,13846.5232,10.6315,9.6919,9.7643,10.1617,1.0002,8001.7258,10.6315,9.6704,9.7391,10.1510,1.0230,7161.2255,8.2799,647.0033,2965.8000,29009.4745
6885.0000,9.7384,15.4222,3449.0000,48739.9000,-45290.9000,2.4351,761.3967,7330.0295,8091.4261,118.9242,56069.9295,2687.6033,-53382.3261,9.7384,4.8536,13247.6000,0.0000,13247.6000,0.5174,3498.4413,0.0000,3498.4413,25.2713,0.0000,9749.1587,9749.1587,9.7384,6.3659,34152.7000,0.0000,34152.7000,2.0454,7546.5193,0.0000,7546.5193,99.8952,0.0000,26606.1807,26606.1807,9.7384,4.8536,591.6000,0.0000,591.6000,0.0231,156.2304,0.0000,156.2304,1.1285,0.0000,435.3696,435.3696,9.7384,13.5402,505.8000,2339.6000,-1833.8000,0.1584,111.3007,377.3855,488.6862,7.7353,2716.9855,394.4993,-2322.4862,9.7384,4.8536,9855.7000,0.0000,9855.7000,0.3850,2602.7045,0.0000,2602.7045,18.8008,0.0000,7252.9955,7252.9955,10.2818,9.7800,10.2818,10.0309,0.5385,8077.0921,10.2818,9.7070,9.7800,9.9944,0.6168,4934.5067,10.2818,9.6854,9.7546,9.9836,0.6400,4480.0596,8.3466,652.2129,10722.9000,17491.6584
6886.0000,9.8621,15.0287,5075.6000,41284.3000,-36208.7000,2.1855,1118.0083,6224.5002,7342.5085,106.7353,47508.8002,3957.5917,-43551.2085,9.8621,4.9727,13251.9000,0.0000,13251.9000,0.5175,3493.1660,0.0000,3493.1660,25.2727,0.0000,9758.7340,9758.7340,9.8621,6.4865,37489.6000,0.0000,37489.6000,2.2446,8266.0090,0.0000,8266.0090,109.6227,0.0000,29223.5910,29223.5910,9.8621,4.9727,411.4000,0.0000,411.4000,0.0161,108.4440,0.0000,108.4440,0.7846,0.0000,302.9560,302.9560,9.8621,11.4180,1202.2000,1643.9000,-441.7000,0.1618,264.0021,265.3944,529.3965,7.9030,1909.2944,938.1979,-971.0965,9.8621,4.9727,8593.0000,0.0000,8593.0000,0.3356,2265.0922,0.0000,2265.0922,16.3877,0.0000,6327.9078,6327.9078,9.8103,9.9040,9.8103,9.8571,-0.0987,-1480.5719,9.8103,9.8303,9.9040,9.8203,-0.0211,-168.9394,9.8103,9.8085,9.8784,9.8094,0.0019,12.9783,8.1915,640.0943,23095.5000,-1636.5330
6887.0000,9.9045,14.6203,6351.2000,36587.0000,-30235.8000,2.0427,1397.9261,5521.0920,6919.0180,99.7636,42108.0920,4953.2739,-37154.8180,9.9045,5.0036,13255.2000,0.0000,13255.2000,0.5165,3491.8394,0.0000,3491.8394,25.2249,0.0000,9763.3606,9763.3606,9.9045,6.5201,40271.0000,0.0000,40271.0000,2.4053,8872.7139,0.0000,8872.7139,117.4720,0.0000,31398.2861,31398.2861,9.9045,5.0036,423.2000,0.0000,423.2000,0.0165,111.4843,0.0000,111.4843,0.8054,0.0000,311.7157,311.7157,9.9045,9.3035,1942.8000,968.8000,974.0000,0.1687,426.3381,156.4517,582.7898,8.2413,1125.2517,1516.4619,391.2102,9.9045,5.0036,4805.1000,0.0000,4805.1000,0.1872,1265.8155,0.0000,1265.8155,9.1442,0.0000,3539.2845,3539.2845,9.5038,9.9469,9.5038,9.7253,-0.4560,-6839.9909,9.5038,9.8725,9.9469,9.6882,-0.3795,-3035.8507,9.5038,9.8505,9.9210,9.6772,-0.3568,-2497.7404,8.0055,625.5633,29492.7000,-12373.5820
6888.0000,9.9910,14.0029,8262.0000,31170.8000,-22908.8000,1.9024,1815.7000,4712.1511,6527.8511,92.9081,35882.9511,6446.3000,-29436.6511,9.9910,5.0842,13255.4000,0.0000,13255.4000,0.5161,3487.4288,0.0000,3487.4288,25.2068,0.0000,9767.9712,9767.9712,9.9910,6.6024,43141.3000,0.0000,43141.3000,2.5746,9490.8410,0.0000,9490.8410,125.7407,0.0000,33650.4590,33650.4590,9.9910,5.0842,367.0000,0.0000,367.0000,0.0143,96.5558,0.0000,96.5558,0.6979,0.0000,270.4442,270.4442,9.9910,7.8120,2944.3000,509.9000,2434.4000,0.2031,645.1917,82.3945,727.5862,9.9183,592.2945,2299.1083,1706.8138,9.9910,5.0842,1490.6000,0.0000,1490.6000,0.0580,392.1693,0.0000,392.1693,2.8346,0.0000,1098.4307,1098.4307,9.1516,10.0336,9.1516,9.5926,-0.8961,-13441.9842,9.1516,9.9588,10.0336,9.5552,-0.8201,-6561.0003,9.1516,9.9366,10.0076,9.5441,-0.7976,-5583.3097,7.9028,617.5353,37779.9000,-25586.2942
6889.0000,10.0737,13.3272,10534.5000,27373.9000,-16839.4000,1.8564,2311.7110,4145.2430,6456.9539,90.6654,31519.1430,8222.7890,-23296.3539,10.0737,5.1574,13276.9000,0.0000,13276.9000,0.5162,3488.8213,0.0000,3488.8213,25.2101,0.0000,9788.0787,9788.0787,10.0737,6.6780,48067.5000,0.0000,48067.5000,2.8638,10559.4224,0.0000,10559.4224,139.8632,0.0000,37508.0776,37508.0776,10.0737,5.1574,379.5000,0.0000,379.5000,0.0148,99.7227,0.0000,99.7227,0.7206,0.0000,279.7773,279.7773,10.0737,7.4009,4020.2000,393.4000,3626.8000,0.2603,879.7577,63.6073,943.3650,12.7128,457.0073,3140.4423,2683.4350,10.0737,5.1574,860.2000,0.0000,860.2000,0.0334,226.0380,0.0000,226.0380,1.6333,0.0000,634.1620,634.1620,8.7833,10.1159,8.7833,9.4496,-1.4250,-21374.6313,8.7833,10.0418,10.1159,9.4125,-1.3457,-10765.6154,8.7833,10.0198,10.0901,9.4016,-1.3222,-9255.6051,8.3174,649.9329,49371.5000,-41395.8518
6890.0000,10.1088,12.6844,12466.9000,24111.6000,-11644.7000,1.8153,2734.0524,3653.8890,6387.9414,88.6544,27765.4890,9732.8476,-18032.6414,10.1088,5.1847,13278.4000,0.0000,13278.4000,0.5155,3487.4073,0.0000,3487.4073,25.1771,0.0000,9790.9927,9790.9927,10.1088,6.7071,50512.4000,0.0000,50512.4000,3.0046,11089.7673,0.0000,11089.7673,146.7412,0.0000,39422.6327,39422.6327,10.1088,5.1847,368.3000,0.0000,368.3000,0.0143,96.7294,0.0000,96.7294,0.6983,0.0000,271.5706,271.5706,10.1088,7.2025,4846.5000,318.3000,4528.2000,0.3048,1059.9681,51.4778,1111.4459,14.8860,369.7778,3786.5319,3416.7541,10.1088,5.1847,386.1000,0.0000,386.1000,0.0150,101.4044,0.0000,101.4044,0.7321,0.0000,284.6956,284.6956,8.5012,10.1508,8.5012,9.3260,-1.8036,-27053.4878,8.5012,10.0771,10.1508,9.2891,-1.7230,-13783.7796,8.5012,10.0552,10.1251,9.2782,-1.6991,-11893.7546,8.5042,664.5339,57428.7000,-52731.0220
6891.0000,10.1394,12.0290,14369.8000,21004.9000,-6635.1000,1.7796,3149.6542,3185.1192,6334.7733,86.9126,24190.0192,11220.1458,-12969.8733,10.1394,5.2115,13276.9000,0.0000,13276.9000,0.5152,3485.4396,0.0000,3485.4396,25.1591,0.0000,9791.4604,9791.4604,10.1394,6.7348,53923.8000,0.0000,53923.8000,3.2054,11832.4558,0.0000,11832.4558,156.5447,0.0000,42091.3442,42091.3442,10.1394,5.2115,377.4000,0.0000,377.4000,0.0146,99.0747,0.0000,99.0747,0.7152,0.0000,278.3253,278.3253,10.1394,7.1129,5366.5000,267.3000,5099.2000,0.3326,1173.1061,43.2394,1216.3455,16.2448,310.5394,4193.3939,3882.8545,10.1394,5.2115,386.1000,0.0000,386.1000,0.0150,101.3586,0.0000,101.3586,0.7316,0.0000,284.7414,284.7414,8.2218,10.1810,8.2218,9.2014,-2.2149,-33224.1271,8.2218,10.1080,10.1810,9.1649,-2.1324,-17058.8493,8.2218,10.0863,10.1556,9.1541,-2.1079,-14755.3143,8.7935,687.1393,66428.3000,-65038.2907
6892.0000,10.0959,11.6685,15953.7000,20548.9000,-4595.2000,1.8478,3499.5306,3113.1590,6612.6896,90.2428,23662.0590,12454.1694,-11207.8896,10.0959,5.1665,13269.8000,0.0000,13269.8000,0.5146,3485.8148,0.0000,3485.8148,25.1325,0.0000,9783.9852,9783.9852,10.0959,6.6900,56947.5000,0.0000,56947.5000,3.3831,12505.3687,0.0000,12505.3687,165.2246,0.0000,44442.1313,44442.1313,10.0959,5.1665,370.0000,0.0000,370.0000,0.0143,97.1945,0.0000,97.1945,0.7008,0.0000,272.8055,272.8055,10.0959,7.0406,5548.6000,256.1000,5292.5000,0.3426,1213.7814,41.4145,1255.1959,16.7323,297.5145,4334.8186,4037.3041,10.0959,5.1665,860.6000,0.0000,860.6000,0.0334,226.0691,0.0000,226.0691,1.6299,0.0000,634.5309,634.5309,8.0692,10.1369,8.0692,9.1030,-2.4467,-36700.2706,8.0692,10.0648,10.1369,9.0670,-2.3614,-18891.1380,8.0692,10.0435,10.1118,9.0563,-2.3361,-16352.9178,9.2037,719.1910,72145.2000,-71944.3265
6893.0000,10.1035,11.0925,17844.5000,18219.5000,-375.0000,1.8481,3913.7558,2760.6922,6674.4480,90.2591,20980.1922,13930.7442,-7049.4480,10.1035,5.1776,13270.0000,0.0000,13270.0000,0.5150,3485.4741,0.0000,3485.4741,25.1516,0.0000,9784.5259,9784.5259,10.1035,6.7004,61855.5000,0.0000,61855.5000,3.6778,13581.3412,0.0000,13581.3412,179.6162,0.0000,48274.1588,48274.1588,10.1035,5.1776,504.0000,0.0000,504.0000,0.0196,132.3797,0.0000,132.3797,0.9553,0.0000,371.6203,371.6203,10.1035,7.1325,5385.6000,307.3000,5078.3000,0.3360,1177.9763,49.6969,1227.6732,16.4110,356.9969,4207.6237,3850.6268,10.1035,5.1776,4498.1000,0.0000,4498.1000,0.1746,1181.4628,0.0000,1181.4628,8.5256,0.0000,3316.6372,3316.6372,7.7934,10.1437,7.7934,8.9686,-2.9783,-44674.6732,7.7934,10.0731,10.1437,8.9333,-2.8889,-23110.8862,7.7934,10.0522,10.1191,8.9228,-2.8624,-20036.6229,9.8566,770.2048,84830.9000,-87822.1823
6894.0000,9.8851,11.3771,21567.6000,26908.0000,-5340.4000,2.4585,4748.7675,4058.8799,8807.6473,120.0698,30966.8799,16818.8325,-14148.0473,9.8851,4.9642,13270.2000,0.0000,13270.2000,0.5149,3496.7971,0.0000,3496.7971,25.1487,0.0000,9773.4029,9773.4029,9.8851,6.4851,65068.5000,0.0000,65068.5000,3.8682,14341.0768,0.0000,14341.0768,188.9180,0.0000,50727.4232,50727.4232,9.8851,4.9642,371.9000,0.0000,371.9000,0.0144,97.9984,0.0000,97.9984,0.7048,0.0000,273.9016,273.9016,9.8851,7.2000,4929.9000,475.6000,4454.3000,0.3182,1082.1902,76.7942,1158.9844,15.5402,552.3942,3847.7098,3295.3156,9.8851,4.9642,15094.4000,0.0000,15094.4000,0.5857,3977.4874,0.0000,3977.4874,28.6058,0.0000,11116.9126,11116.9126,7.8457,9.9232,7.8457,8.8845,-3.1090,-46635.6550,7.8457,9.8562,9.9232,8.8510,-3.0088,-24070.1085,7.8457,9.8364,9.8999,8.8411,-2.9791,-20853.4199,11.6400,909.5694,92918.9000,-91559.1834
6895.0000,9.7129,12.0727,19189.5000,33988.2000,-14798.7000,2.6528,4238.1842,5108.8522,9347.0364,129.5608,39097.0522,14951.3158,-24145.7364,9.7129,4.8150,13270.5000,0.0000,13270.5000,0.5169,3505.8165,0.0000,3505.8165,25.2440,0.0000,9764.6835,9764.6835,9.7129,6.3302,67341.9000,0.0000,67341.9000,4.0204,14886.7743,0.0000,14886.7743,196.3506,0.0000,52455.1257,52455.1257,9.7129,4.8150,375.4000,0.0000,375.4000,0.0146,99.1736,0.0000,99.1736,0.7141,0.0000,276.2264,276.2264,9.7129,7.1945,4829.8000,575.6000,4254.2000,0.3190,1063.2418,92.8300,1156.0718,15.5773,668.4300,3766.5582,3098.1282,9.7129,4.8150,16043.3000,0.0000,16043.3000,0.6249,4238.3382,0.0000,4238.3382,30.5186,0.0000,11804.9618,11804.9618,8.0185,9.7501,8.0185,8.8843,-2.7211,-40816.0363,8.0185,9.6848,9.7501,8.8517,-2.6185,-20947.9836,8.0185,9.6654,9.7274,8.8420,-2.5881,-18116.6085,12.2229,955.1173,86486.6000,-79880.6284
6896.0000,9.5518,13.0809,14371.2000,42582.1000,-28210.9000,2.7751,3183.1982,6379.7276,9562.9259,135.5308,48961.8276,11188.0018,-37773.8259,9.5518,4.6727,17632.0000,0.0000,17632.0000,0.6888,4669.2115,0.0000,4669.2115,33.6409,0.0000,12962.7885,12962.7885,9.5518,6.1832,63249.2000,0.0000,63249.2000,3.7888,14021.5173,0.0000,14021.5173,185.0380,0.0000,49227.6827,49227.6827,9.5518,4.6727,371.5000,0.0000,371.5000,0.0145,98.3786,0.0000,98.3786,0.7088,0.0000,273.1214,273.1214,9.5518,7.1647,4453.8000,613.7000,3840.1000,0.2996,983.0941,98.8672,1081.9613,14.6299,712.5672,3470.7059,2758.1387,9.5518,4.6727,15410.7000,0.0000,15410.7000,0.6020,4080.9788,0.0000,4080.9788,29.4028,0.0000,11329.7212,11329.7212,8.3211,9.5886,8.3211,8.9548,-1.9969,-29952.8121,8.3211,9.5240,9.5886,8.9225,-1.8950,-15160.3521,8.3211,9.5048,9.5661,8.9129,-1.8648,-13053.7679,12.2532,957.4831,72292.6000,-58166.9321
6897.0000,9.4327,13.4991,12790.8000,49854.2000,-37063.4000,3.0192,2839.2152,7451.3235,10290.5387,147.4546,57305.5235,9951.5848,-47353.9387,9.4327,4.5704,21959.5000,0.0000,21959.5000,0.8603,5825.5268,0.0000,5825.5268,42.0152,0.0000,16133.9732,16133.9732,9.4327,6.0767,59839.1000,0.0000,59839.1000,3.5958,13293.3233,0.0000,13293.3233,175.6142,0.0000,46545.7767,46545.7767,9.4327,4.5704,366.4000,0.0000,366.4000,0.0144,97.2004,0.0000,97.2004,0.7010,0.0000,269.1996,269.1996,9.4327,8.3553,3082.0000,1176.1000,1905.9000,0.2490,681.6451,189.3217,870.9668,12.1631,1365.4217,2400.3549,1034.9332,9.4327,4.5704,13512.9000,0.0000,13512.9000,0.5294,3584.7702,0.0000,3584.7702,25.8543,0.0000,9928.1298,9928.1298,8.5999,9.4692,8.5999,9.0345,-1.3860,-20790.2182,8.5999,9.4052,9.4692,9.0025,-1.2840,-10271.6662,8.5999,9.3862,9.4469,8.9930,-1.2536,-8775.5050,12.4022,969.1257,60520.4000,-39837.3894
6898.0000,9.3531,13.6247,11858.4000,51873.1000,-40014.7000,3.0586,2636.0256,7740.6849,10376.7105,149.3753,59613.7849,9222.3744,-50391.4105,9.3531,4.5029,26302.3000,0.0000,26302.3000,1.0326,6985.9053,0.0000,6985.9053,50.4291,0.0000,19316.3947,19316.3947,9.3531,6.0062,48842.0000,0.0000,48842.0000,2.9419,10865.5280,0.0000,10865.5280,143.6755,0.0000,37976.4720,37976.4720,9.3531,4.5029,379.9000,0.0000,379.9000,0.0149,100.9016,0.0000,100.9016,0.7284,0.0000,278.9984,278.9984,9.3531,11.1143,1455.4000,2189.4000,-734.0000,0.2074,322.3184,352.2557,674.5741,10.1268,2541.6557,1133.0816,-1408.5741,9.3531,4.5029,12247.6000,0.0000,12247.6000,0.4808,3252.9693,0.0000,3252.9693,23.4822,0.0000,8994.6307,8994.6307,8.8582,9.3901,8.8582,9.1241,-0.7935,-11903.1480,8.8582,9.3251,9.3901,9.0916,-0.6966,-5572.5288,8.8582,9.3058,9.3675,9.0820,-0.6677,-4674.2091,11.6041,906.7615,47023.1000,-22149.8859
6899.0000,9.1713,13.7929,10009.1000,54337.0000,-44327.9000,3.0652,2232.2530,8079.0011,10311.2541,149.7017,62416.0011,7776.8470,-54639.1541,9.1713,4.3327,26306.6000,0.0000,26306.6000,1.0342,7006.0647,0.0000,7006.0647,50.5079,0.0000,19300.5353,19300.5353,9.1713,5.8327,34465.5000,0.0000,34465.5000,2.0792,7691.9348,0.0000,7691.9348,101.5438,0.0000,26773.5652,26773.5652,9.1713,4.3327,452.2000,0.0000,452.2000,0.0178,120.4315,0.0000,120.4315,0.8682,0.0000,331.7685,331.7685,9.1713,13.2995,568.9000,3426.0000,-2857.1000,0.2220,126.3744,550.5836,676.9580,10.8400,3976.5836,442.5256,-3534.0580,9.1713,4.3327,9875.4000,0.0000,9875.4000,0.3882,2630.0507,0.0000,2630.0507,18.9605,0.0000,7245.3493,7245.3493,9.3436,9.2097,9.3436,9.2766,0.1757,2635.5393,9.3436,9.1423,9.2097,9.2429,0.2642,2113.4069,9.3436,9.1223,9.1863,9.2329,0.2905,2033.4767,10.2099,797.8128,23914.7000,6782.4229
6900.0000,9.1644,13.8564,9636.8000,54798.9000,-45162.1000,3.0645,2149.4910,8146.5568,10296.0478,149.6661,62945.4568,7487.3090,-55458.1478,9.1644,4.3414,26309.4000,0.0000,26309.4000,1.0376,7007.5373,0.0000,7007.5373,50.6751,0.0000,19301.8627,19301.8627,9.1644,5.8379,34366.5000,0.0000,34366.5000,2.0806,7670.7802,0.0000,7670.7802,101.6152,0.0000,26695.7198,26695.7198,9.1644,4.3414,465.4000,0.0000,465.4000,0.0184,123.9598,0.0000,123.9598,0.8964,0.0000,341.4402,341.4402,9.1644,14.5921,29.1000,4447.5000,-4418.4000,0.2455,6.4650,714.7156,721.1806,11.9902,5162.2156,22.6350,-5139.5806,9.1644,4.3414,8610.1000,0.0000,8610.1000,0.3396,2293.3095,0.0000,2293.3095,16.5841,0.0000,6316.7905,6316.7905,9.4678,9.2030,9.4678,9.3354,0.3466,5198.4784,9.4678,9.1352,9.2030,9.3015,0.4353,3482.4708,9.4678,9.1150,9.1794,9.2914,0.4617,3231.9227,10.1793,795.4249,20170.9000,11912.8719
6901.0000,8.9006,14.1458,6689.2000,58597.7000,-51908.5000,3.0683,1499.1771,8666.0650,10165.2421,149.8516,67263.7650,5190.0229,-62073.7421,8.9006,4.0852,26304.7000,0.0000,26304.7000,1.0375,7034.0748,0.0000,7034.0748,50.6722,0.0000,19270.6252,19270.6252,8.9006,5.5790,21688.9000,0.0000,21688.9000,1.3133,4863.7863,0.0000,4863.7863,64.1387,0.0000,16825.1137,16825.1137,8.9006,4.0852,589.4000,0.0000,589.4000,0.0232,157.6100,0.0000,157.6100,1.1354,0.0000,431.7900,431.7900,8.9006,14.3902,0.0000,5675.4000,-5675.4000,0.3110,0.0000,910.5930,910.5930,15.1911,6585.9930,0.0000,-6585.9930,8.9006,4.0852,7661.2000,0.0000,7661.2000,0.3022,2048.6626,0.0000,2048.6626,14.7582,0.0000,5612.5374,5612.5374,10.0360,8.9405,10.0360,9.4883,1.2794,19190.9467,10.0360,8.8705,8.9405,9.4533,1.3611,10889.1143,10.0360,8.8497,8.9162,9.4429,1.3855,9698.3254,9.0834,709.7934,-1339.7000,39778.3863
6902.0000,8.8342,14.1676,6183.1000,58688.6000,-52505.5000,3.0412,1387.4249,8668.2244,10055.6493,148.5277,67356.8244,4795.6751,-62561.1493,8.8342,4.0429,26305.9000,0.0000,26305.9000,1.0425,7041.4318,0.0000,7041.4318,50.9119,0.0000,19264.4682,19264.4682,8.8342,5.5310,17836.9000,0.0000,17836.9000,1.0857,4004.7026,0.0000,4004.7026,53.0233,0.0000,13832.1974,13832.1974,8.8342,4.0429,458.8000,0.0000,458.8000,0.0182,122.8093,0.0000,122.8093,0.8880,0.0000,335.9907,335.9907,8.8342,14.3226,0.0000,6792.0000,-6792.0000,0.3723,0.0000,1089.3253,1089.3253,18.1828,7881.3253,0.0000,-7881.3253,8.8342,4.0429,6712.3000,0.0000,6712.3000,0.2660,1796.7149,0.0000,1796.7149,12.9909,0.0000,4915.5851,4915.5851,10.2625,8.8747,10.2625,9.5686,1.5592,23388.1302,10.2625,8.8036,8.8747,9.5330,1.6391,13112.8824,10.2625,8.7824,8.8500,9.5225,1.6629,11640.2682,8.7388,682.8591,-7983.6000,48141.2808
6903.0000,8.8057,14.2563,5566.9000,59422.2000,-53855.3000,3.0384,1249.8035,8771.6924,10021.4959,148.3909,68193.8924,4317.0965,-63876.7959,8.8057,4.0209,26307.2000,0.0000,26307.2000,1.0437,7044.8018,0.0000,7044.8018,50.9748,0.0000,19262.3982,19262.3982,8.8057,5.5073,15840.8000,0.0000,15840.8000,0.9655,3558.3498,0.0000,3558.3498,47.1517,0.0000,12282.4502,12282.4502,8.8057,4.0209,376.6000,0.0000,376.6000,0.0149,100.8497,0.0000,100.8497,0.7297,0.0000,275.7503,275.7503,8.8057,14.2938,0.0000,8093.9000,-8093.9000,0.4437,0.0000,1297.9155,1297.9155,21.6691,9391.8155,0.0000,-9391.8155,8.8057,4.0209,7661.2000,0.0000,7661.2000,0.3040,2051.5918,0.0000,2051.5918,14.8449,0.0000,5609.6082,5609.6082,10.4049,8.8464,10.4049,9.6257,1.7463,26194.1034,10.4049,8.7749,8.8464,9.5899,1.8264,14611.4526,10.4049,8.7536,8.8216,9.5793,1.8503,12952.0379,8.7153,681.0264,-11763.4000,53757.5939
6904.0000,8.7614,14.3026,5223.9000,61589.1000,-56365.2000,3.1172,1173.7447,9083.7060,10257.4507,152.2391,70672.8060,4050.1553,-66622.6507,8.7614,3.9801,26308.0000,0.0000,26308.0000,1.0443,7049.7237,0.0000,7049.7237,51.0022,0.0000,19258.2763,19258.2763,8.7614,5.4656,13428.1000,0.0000,13428.1000,0.8189,3018.7675,0.0000,3018.7675,39.9926,0.0000,10409.3325,10409.3325,8.7614,3.9801,371.6000,0.0000,371.6000,0.0148,99.5772,0.0000,99.5772,0.7204,0.0000,272.0228,272.0228,8.7614,14.2491,0.0000,9147.6000,-9147.6000,0.5015,0.0000,1466.5121,1466.5121,24.4906,10614.1121,0.0000,-10614.1121,8.7614,3.9801,8926.4000,0.0000,8926.4000,0.3543,2391.9969,0.0000,2391.9969,17.3052,0.0000,6534.4031,6534.4031,10.5676,8.8022,10.5676,9.6849,1.9921,29881.1702,10.5676,8.7305,8.8022,9.6491,2.0730,16583.6591,10.5676,8.7092,8.7772,9.6384,2.0970,14679.2315,8.7764,685.8005,-16478.7000,61144.0607
6905.0000,9.2935,12.9178,14348.1000,44709.1000,-30361.0000,2.8769,3192.8951,6663.6951,9856.5901,140.5043,51372.7951,11155.2049,-40217.5901,9.2935,4.5020,21964.6000,0.0000,21964.6000,0.8726,5839.0067,0.0000,5839.0067,42.6156,0.0000,16125.5933,16125.5933,9.2935,5.9916,23349.9000,0.0000,23349.9000,1.4252,5199.9452,0.0000,5199.9452,69.6038,0.0000,18149.9548,18149.9548,9.2935,4.5020,366.4000,0.0000,366.4000,0.0146,97.4027,0.0000,97.4027,0.7109,0.0000,268.9973,268.9973,9.2935,14.7834,0.0000,9007.4000,-9007.4000,0.4938,0.0000,1448.6634,1448.6634,24.1160,10456.0634,0.0000,-10456.0634,9.2935,4.5020,11773.2000,0.0000,11773.2000,0.4677,3129.7540,0.0000,3129.7540,22.8423,0.0000,8643.4460,8643.4460,9.6089,9.3339,9.6089,9.4714,0.3262,4892.8271,9.6089,9.2629,9.3339,9.4359,0.4104,3283.3197,9.6089,9.2418,9.3092,9.4254,0.4354,3047.9730,9.2261,720.9427,18085.7000,11224.1198
6906.0000,9.4922,12.4779,15145.9000,35080.7000,-19934.8000,2.4786,3358.3893,5249.5280,8607.9173,121.0488,40330.2280,11787.5107,-28542.7173,9.4922,4.6502,13272.1000,0.0000,13272.1000,0.5223,3517.7689,0.0000,3517.7689,25.5087,0.0000,9754.3311,9754.3311,9.4922,6.1521,35646.6000,0.0000,35646.6000,2.1530,7910.6580,0.0000,7910.6580,105.1468,0.0000,27735.9420,27735.9420,9.4922,4.6502,379.8000,0.0000,379.8000,0.0149,100.6660,0.0000,100.6660,0.7300,0.0000,279.1340,279.1340,9.4922,14.9850,0.0000,8248.9000,-8248.9000,0.4521,0.0000,1328.3760,1328.3760,22.0779,9577.2760,0.0000,-9577.2760,9.4922,4.6502,13829.2000,0.0000,13829.2000,0.5442,3665.4282,0.0000,3665.4282,26.5794,0.0000,10163.7718,10163.7718,9.0795,9.5326,9.0795,9.3061,-0.5387,-8080.8630,9.0795,9.4616,9.5326,9.2706,-0.4543,-3634.5660,9.0795,9.4406,9.5079,9.2600,-0.4293,-3004.9345,9.2476,722.6200,34944.0000,-14720.3636
6907.0000,9.5679,12.0680,17440.7000,32808.0000,-15367.3000,2.5040,3861.9738,4916.9517,8778.9255,122.2914,37724.9517,13578.7262,-24146.2255,9.5679,4.7071,13278.3000,0.0000,13278.3000,0.5207,3515.4476,0.0000,3515.4476,25.4319,0.0000,9762.8524,9762.8524,9.5679,6.2135,41491.6000,0.0000,41491.6000,2.4962,9195.5527,0.0000,9195.5527,121.9109,0.0000,32296.0473,32296.0473,9.5679,4.7071,368.1000,0.0000,368.1000,0.0144,97.4550,0.0000,97.4550,0.7050,0.0000,270.6450,270.6450,9.5679,15.0616,0.0000,6607.0000,-6607.0000,0.3620,0.0000,1064.5029,1064.5029,17.6817,7671.5029,0.0000,-7671.5029,9.5679,4.7071,13196.6000,0.0000,13196.6000,0.5175,3493.8174,0.0000,3493.8174,25.2754,0.0000,9702.7826,9702.7826,8.7509,9.6079,8.7509,9.1794,-1.0603,-15904.0767,8.7509,9.5376,9.6079,9.1442,-0.9732,-7785.9441,8.7509,9.5167,9.5835,9.1338,-0.9474,-6631.9642,9.6224,751.9110,46360.3000,-30321.9850
6908.0000,9.8297,10.4098,23455.9000,20314.2000,3141.7000,2.2739,5169.6519,3060.7696,8230.4216,111.0542,23374.9696,18286.2481,-5088.7216,9.8297,4.9556,13278.4000,0.0000,13278.4000,0.5201,3501.8334,0.0000,3501.8334,25.3985,0.0000,9776.5666,9776.5666,9.8297,6.4659,43842.4000,0.0000,43842.4000,2.6337,9672.1879,0.0000,9672.1879,128.6271,0.0000,34170.2121,34170.2121,9.8297,4.9556,378.0000,0.0000,378.0000,0.0148,99.6877,0.0000,99.6877,0.7230,0.0000,278.3123,278.3123,9.8297,15.3249,0.0000,5302.5000,-5302.5000,0.2906,0.0000,855.8516,855.8516,14.1901,6158.3516,0.0000,-6158.3516,9.8297,4.9556,12089.5000,0.0000,12089.5000,0.4735,3188.2919,0.0000,3188.2919,23.1244,0.0000,8901.2081,8901.2081,8.0802,9.8700,8.0802,8.9751,-2.1423,-32134.6177,8.0802,9.7991,9.8700,8.9396,-2.0574,-16459.3566,8.0802,9.7781,9.8454,8.9291,-2.0323,-14225.8142,9.3098,727.4816,67427.5000,-62819.7885
