Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6909.0000,9.7774,10.4773,22788.5000,20713.2000,2075.3000,2.2483,5027.2491,3117.5551,8144.8042,109.8042,23830.7551,17761.2509,-6069.5042,9.7774,4.8825,13276.6000,0.0000,13276.6000,0.5176,3504.0709,0.0000,3504.0709,25.2798,0.0000,9772.5291,9772.5291,9.7774,6.3973,48357.2000,0.0000,48357.2000,2.8901,10677.9297,0.0000,10677.9297,141.1489,0.0000,37679.2703,37679.2703,9.7774,4.8825,495.9000,0.0000,495.9000,0.0193,130.8821,0.0000,130.8821,0.9442,0.0000,365.0179,365.0179,9.7774,15.2730,0.0000,4206.7000,-4206.7000,0.2305,0.0000,678.7375,678.7375,11.2565,4885.4375,0.0000,-4885.4375,9.7774,4.8825,9875.4000,0.0000,9875.4000,0.3850,2606.3979,0.0000,2606.3979,18.8037,0.0000,7269.0021,7269.0021,7.9587,9.8177,7.9587,8.8882,-2.2554,-33831.5962,7.9587,9.7469,9.8177,8.8528,-2.1695,-17356.3040,7.9587,9.7259,9.7931,8.8423,-2.1441,-15008.4546,9.4363,737.3696,69873.7000,-66196.3548
6910.0000,9.8500,9.7351,25638.4000,16516.5000,9121.9000,2.2190,5648.6170,2489.6033,8138.2203,108.3708,19006.1033,19989.7830,983.6797,9.8500,4.9577,13269.8000,0.0000,13269.8000,0.5178,3498.5096,0.0000,3498.5096,25.2898,0.0000,9771.2904,9771.2904,9.8500,6.4721,50581.9000,0.0000,50581.9000,3.0262,11155.0484,0.0000,11155.0484,147.7930,0.0000,39426.8516,39426.8516,9.8500,4.9577,380.6000,0.0000,380.6000,0.0149,100.3431,0.0000,100.3431,0.7254,0.0000,280.2569,280.2569,9.8500,15.3459,0.0000,3119.3000,-3119.3000,0.1709,0.0000,503.5432,503.5432,8.3469,3622.8432,0.0000,-3622.8432,9.8500,4.9577,8610.1000,0.0000,8610.1000,0.3360,2270.0054,0.0000,2270.0054,16.4092,0.0000,6340.0946,6340.0946,7.6562,9.8904,7.6562,8.7733,-2.7079,-40618.0779,7.6562,9.8195,9.8904,8.7378,-2.6220,-20975.6220,7.6562,9.7985,9.8657,8.7273,-2.5965,-18175.3674,9.4271,736.6441,78845.0000,-79769.0672
6911.0000,9.8567,9.3109,27759.1000,14685.9000,13073.2000,2.2535,6115.1186,2213.9716,8329.0902,110.0585,16899.8716,21643.9814,4744.1098,9.8567,4.9580,13270.0000,0.0000,13270.0000,0.5172,3498.2168,0.0000,3498.2168,25.2584,0.0000,9771.7832,9771.7832,9.8567,6.4739,52616.5000,0.0000,52616.5000,3.1434,11602.4006,0.0000,11602.4006,153.5203,0.0000,41014.0994,41014.0994,9.8567,4.9580,369.6000,0.0000,369.6000,0.0144,97.4334,0.0000,97.4334,0.7035,0.0000,272.1666,272.1666,9.8567,15.3527,0.0000,2115.6000,-2115.6000,0.1159,0.0000,341.5336,341.5336,5.6610,2457.1336,0.0000,-2457.1336,9.8567,4.9580,4814.4000,0.0000,4814.4000,0.1876,1269.1647,0.0000,1269.1647,9.1638,0.0000,3545.2353,3545.2353,7.4899,9.8972,7.4899,8.6935,-2.8932,-43397.4077,7.4899,9.8260,9.8972,8.6580,-2.8077,-22461.5308,7.4899,9.8050,9.8724,8.6474,-2.7824,-19476.4533,9.3481,730.4771,82028.1000,-85335.3918
6912.0000,9.8556,9.1805,27126.9000,13487.6000,13639.3000,2.1623,5975.9709,2033.2747,8009.2455,105.6036,15520.8747,21150.9291,5630.0545,9.8556,4.9563,13270.3000,0.0000,13270.3000,0.5171,3498.3547,0.0000,3498.3547,25.2560,0.0000,9771.9453,9771.9453,9.8556,6.4723,49879.9000,0.0000,49879.9000,2.9796,10999.1736,0.0000,10999.1736,145.5168,0.0000,38880.7264,38880.7264,9.8556,4.9563,418.7000,0.0000,418.7000,0.0163,110.3789,0.0000,110.3789,0.7969,0.0000,308.3211,308.3211,9.8556,15.3516,0.0000,1353.3000,-1353.3000,0.0741,0.0000,218.4693,218.4693,3.6212,1571.7693,0.0000,-1571.7693,9.8556,4.9563,1493.2000,0.0000,1493.2000,0.0582,393.6417,0.0000,393.6417,2.8419,0.0000,1099.5583,1099.5583,7.4395,9.8968,7.4395,8.6682,-2.7521,-41282.0718,7.4395,9.8243,9.8968,8.6319,-2.6710,-21367.8354,7.4395,9.8028,9.8716,8.6212,-2.6469,-18528.3472,8.7115,680.7272,77348.1000,-81178.2544
6913.0000,9.8647,8.8994,28640.1000,12306.8000,16333.3000,2.1941,6308.2915,1855.6162,8163.9077,107.1568,14162.4162,22331.8085,8169.3923,9.8647,4.9654,13292.4000,0.0000,13292.4000,0.5180,3503.7051,0.0000,3503.7051,25.2986,0.0000,9788.6949,9788.6949,9.8647,6.4814,52884.8000,0.0000,52884.8000,3.1591,11659.9324,0.0000,11659.9324,154.2865,0.0000,41224.8676,41224.8676,9.8647,4.9654,413.9000,0.0000,413.9000,0.0161,109.0987,0.0000,109.0987,0.7878,0.0000,304.8013,304.8013,9.8647,15.0494,30.0000,898.6000,-868.6000,0.0510,6.5877,145.0744,151.6621,2.4917,1043.6744,23.4123,-1020.2621,9.8647,4.9654,861.5000,0.0000,861.5000,0.0336,227.0803,0.0000,227.0803,1.6396,0.0000,634.4197,634.4197,7.2988,9.9059,7.2988,8.6024,-3.0025,-45037.1355,7.2988,9.8336,9.9059,8.5662,-2.9192,-23353.8789,7.2988,9.8121,9.8807,8.5555,-2.8946,-20261.8574,8.9579,699.9864,82917.3000,-88652.8719
6914.0000,9.8617,8.6067,30424.9000,11178.9000,19246.0000,2.2434,6701.7785,1685.4461,8387.2246,109.5663,12864.3461,23723.1215,10858.7754,9.8617,4.9616,13295.0000,0.0000,13295.0000,0.5180,3504.5489,0.0000,3504.5489,25.2995,0.0000,9790.4511,9790.4511,9.8617,6.4778,54891.8000,0.0000,54891.8000,3.2784,12103.0754,0.0000,12103.0754,160.1131,0.0000,42788.7246,42788.7246,9.8617,4.9616,419.3000,0.0000,419.3000,0.0163,110.5271,0.0000,110.5271,0.7979,0.0000,308.7729,308.7729,9.8617,11.6084,391.1000,583.2000,-192.1000,0.0552,85.8858,94.1526,180.0385,2.6977,677.3526,305.2142,-372.1385,9.8617,4.9616,386.4000,0.0000,386.4000,0.0151,101.8547,0.0000,101.8547,0.7353,0.0000,284.5453,284.5453,7.1677,9.9026,7.1677,8.5351,-3.2313,-48469.7764,7.1677,9.8307,9.9026,8.4992,-3.1464,-25170.8047,7.1677,9.8094,9.8776,8.4885,-3.1212,-21848.1154,9.1898,718.1037,88046.4000,-95488.6964
6915.0000,9.8416,8.3180,32293.3000,10126.9000,22166.4000,2.3014,7115.8847,1526.2081,8642.0929,112.3976,11653.1081,25177.4153,13524.3071,9.8416,4.9423,13300.9000,0.0000,13300.9000,0.5183,3507.1461,0.0000,3507.1461,25.3121,0.0000,9793.7539,9793.7539,9.8416,6.4583,58905.4000,0.0000,58905.4000,3.5184,12992.5705,0.0000,12992.5705,171.8306,0.0000,45912.8295,45912.8295,9.8416,4.9423,414.3000,0.0000,414.3000,0.0161,109.2415,0.0000,109.2415,0.7884,0.0000,305.0585,305.0585,9.8416,8.8265,1053.8000,419.1000,634.7000,0.0857,231.4919,67.6506,299.1425,4.1855,486.7506,822.3081,335.5575,9.8416,4.9423,386.5000,0.0000,386.5000,0.0151,101.9113,0.0000,101.9113,0.7355,0.0000,284.5887,284.5887,7.0237,9.8820,7.0237,8.4529,-3.5581,-53371.1778,7.0237,9.8110,9.8820,8.4174,-3.4697,-27757.9915,7.0237,9.7900,9.8573,8.4069,-3.4436,-24104.9789,9.6824,756.5995,95808.2000,-105234.1482
6916.0000,9.7054,9.5329,22971.0000,14419.7000,8551.3000,1.9692,5074.0427,2167.1320,7241.1747,96.1728,16586.8320,17896.9573,1310.1253,9.7054,4.8114,13301.2000,0.0000,13301.2000,0.5185,3514.3164,0.0000,3514.3164,25.3215,0.0000,9786.8836,9786.8836,9.7054,6.3257,60805.2000,0.0000,60805.2000,3.6332,13443.5081,0.0000,13443.5081,177.4418,0.0000,47361.6919,47361.6919,9.7054,4.8114,418.9000,0.0000,418.9000,0.0163,110.6778,0.0000,110.6778,0.7975,0.0000,308.2222,308.2222,9.7054,7.4810,2005.6000,330.5000,1675.1000,0.1376,441.5714,53.2987,494.8702,6.7183,383.7987,1564.0286,1180.2298,9.7054,4.8114,861.9000,0.0000,861.9000,0.0336,227.7230,0.0000,227.7230,1.6408,0.0000,634.1770,634.1770,7.2156,9.7460,7.2156,8.4808,-3.0784,-46175.7039,7.2156,9.6748,9.7460,8.4452,-2.9918,-23934.0861,7.2156,9.6537,9.7212,8.4346,-2.9661,-20762.4526,9.4626,739.4221,85613.6000,-90872.2426
6917.0000,9.5992,10.5282,18493.4000,18448.7000,44.7000,1.9020,4092.7743,2766.6724,6859.4467,92.8926,21215.3724,14400.6257,-6814.7467,9.5992,4.7195,13301.2000,0.0000,13301.2000,0.5197,3519.8681,0.0000,3519.8681,25.3813,0.0000,9781.3319,9781.3319,9.5992,6.2303,63557.1000,0.0000,63557.1000,3.8078,14078.0690,0.0000,14078.0690,185.9659,0.0000,49479.0310,49479.0310,9.5992,4.7195,541.2000,0.0000,541.2000,0.0211,143.2166,0.0000,143.2166,1.0327,0.0000,397.9834,397.9834,9.5992,7.2062,2715.1000,371.8000,2343.3000,0.1825,598.8360,59.9160,658.7521,8.9136,431.7160,2116.2640,1684.5479,9.5992,4.7195,4507.0000,0.0000,4507.0000,0.1761,1192.6778,0.0000,1192.6778,8.6002,0.0000,3314.3222,3314.3222,7.3302,9.6393,7.3302,8.4847,-2.9431,-44147.1098,7.3302,9.5690,9.6393,8.4496,-2.8535,-22828.2035,7.3302,9.5481,9.6148,8.4391,-2.8269,-19788.5520,9.9139,774.6872,84294.5000,-86763.8653
6918.0000,8.6646,13.5391,10588.7000,68889.9000,-58301.2000,3.7668,2383.3439,10141.4210,12524.7649,183.9660,79031.3210,8205.3561,-70825.9649,8.6646,3.8183,13301.5000,0.0000,13301.5000,0.5207,3569.5894,0.0000,3569.5894,25.4288,0.0000,9731.9106,9731.9106,8.6646,5.3183,37383.0000,0.0000,37383.0000,2.2443,8418.5968,0.0000,8418.5968,109.6088,0.0000,28964.4032,28964.4032,8.6646,3.8183,508.2000,0.0000,508.2000,0.0199,136.3805,0.0000,136.3805,0.9715,0.0000,371.8195,371.8195,8.6646,6.5452,3172.5000,565.9000,2606.6000,0.2209,710.7729,90.6738,801.4466,10.7862,656.5738,2461.7271,1805.1534,8.6646,3.8183,15125.2000,0.0000,15125.2000,0.5921,4058.9974,0.0000,4058.9974,28.9152,0.0000,11066.2026,11066.2026,9.3291,8.7034,9.3291,9.0163,0.8888,13331.3957,9.3291,8.6354,8.7034,8.9823,0.9853,7882.7577,9.3291,8.6151,8.6797,8.9721,1.0141,7099.0408,11.0469,863.2236,10623.3000,28313.1941
6919.0000,8.4415,14.6304,2841.8000,107973.1000,-105131.3000,5.0941,642.2559,15826.7345,16468.9904,248.7866,123799.8345,2199.5441,-121600.2904,8.4415,3.6807,22579.7000,0.0000,22579.7000,0.8986,6079.9608,0.0000,6079.9608,43.8849,0.0000,16499.7392,16499.7392,8.4415,5.1604,28288.6000,0.0000,28288.6000,1.7299,6396.0893,0.0000,6396.0893,84.4879,0.0000,21892.5107,21892.5107,8.4415,3.6807,1017.2000,0.0000,1017.2000,0.0405,273.8981,0.0000,273.8981,1.9770,0.0000,743.3019,743.3019,8.4415,6.2642,3788.6000,615.5000,3173.1000,0.2647,852.0235,98.5016,950.5251,12.9258,714.0016,2936.5765,2222.5749,8.4415,3.6807,16076.1000,0.0000,16076.1000,0.6398,4328.7580,0.0000,4328.7580,31.2448,0.0000,11747.3420,11747.3420,10.4903,8.4781,10.4903,9.4842,3.3635,50452.7603,10.4903,8.4138,8.4781,9.4521,3.4709,27767.2866,10.4903,8.3946,8.4557,9.4425,3.5030,24520.9943,13.0013,1015.9365,-33996.6000,102741.0412
6920.0000,8.2002,14.5425,1722.8000,123524.1000,-121801.3000,5.7319,391.0846,18023.2338,18414.3184,279.9387,141547.3338,1331.7154,-140215.6184,8.2002,3.4650,27542.0000,0.0000,27542.0000,1.1005,7443.3298,0.0000,7443.3298,53.7446,0.0000,20098.6702,20098.6702,8.2002,9.4725,4314.4000,5162.9000,-848.5000,0.5339,979.7403,791.7941,1771.5345,26.0762,5954.6941,3334.6597,-2620.0345,8.2002,3.4650,1712.9000,0.0000,1712.9000,0.0684,462.9177,0.0000,462.9177,3.3425,0.0000,1249.9823,1249.9823,8.2002,6.6498,3279.0000,899.4000,2379.6000,0.2501,740.4553,143.7567,884.2120,12.2128,1043.1567,2538.5447,1495.3880,8.2002,3.4650,15442.2000,0.0000,15442.2000,0.6170,4173.3130,0.0000,4173.3130,30.1334,0.0000,11268.8870,11268.8870,11.5956,8.2369,11.5956,9.9163,5.3774,80661.1980,11.5956,8.1726,8.2369,9.8841,5.4804,43843.1293,11.5956,8.1533,8.2145,9.8745,5.5112,38578.3332,12.4528,973.0757,-75573.1000,163082.6605
6921.0000,8.3005,14.7166,1167.3000,132739.3000,-131572.0000,6.1116,264.4957,19404.6972,19669.1928,298.4786,152143.9972,902.8043,-151241.1928,8.3005,3.5833,31316.8000,0.0000,31316.8000,1.2568,8450.6032,0.0000,8450.6032,61.3782,0.0000,22866.1968,22866.1968,8.3005,11.0683,1932.7000,4630.4000,-2697.7000,0.3603,438.0958,710.7048,1148.8005,17.5973,5341.1048,1494.6042,-3846.5005,8.3005,3.5833,1851.5000,0.0000,1851.5000,0.0743,499.6134,0.0000,499.6134,3.6288,0.0000,1351.8866,1351.8866,8.3005,10.0392,1552.7000,2326.9000,-774.2000,0.2231,350.0274,372.1119,722.1393,10.8977,2699.0119,1202.6726,-1496.3393,8.3005,3.5833,13540.4000,0.0000,13540.4000,0.5434,3653.7752,0.0000,3653.7752,26.5380,0.0000,9886.6248,9886.6248,12.0061,8.3367,12.0061,10.1714,6.0643,90964.2914,12.0061,8.2733,8.3367,10.1397,6.1690,49352.1864,12.0061,8.2543,8.3146,10.1302,6.2003,43402.2500,12.8542,1004.4448,-88335.2000,183718.7278
6922.0000,8.4584,14.9202,717.9000,141084.5000,-140366.6000,6.4685,162.1975,20686.9195,20849.1170,315.9130,161771.4195,555.7025,-161215.7170,8.4584,3.7284,36974.7000,0.0000,36974.7000,1.4811,9953.5060,0.0000,9953.5060,72.3354,0.0000,27021.1940,27021.1940,8.4584,11.6984,1349.1000,4140.3000,-2791.2000,0.2987,304.9406,636.3083,941.2489,14.5867,4776.6083,1044.1594,-3732.4489,8.4584,3.7284,1896.0000,0.0000,1896.0000,0.0759,510.3989,0.0000,510.3989,3.7092,0.0000,1385.6011,1385.6011,8.4584,12.9319,455.8000,3910.8000,-3455.0000,0.2425,102.4760,625.9212,728.3972,11.8411,4536.7212,353.3240,-4183.3972,8.4584,3.7284,12272.6000,0.0000,12272.6000,0.4916,3303.7563,0.0000,3303.7563,24.0095,0.0000,8968.8437,8968.8437,12.2295,8.4937,12.2295,10.3616,6.5262,97892.3952,12.2295,8.4318,8.4937,10.3306,6.6343,53074.5151,12.2295,8.4133,8.4721,10.3214,6.6666,46666.2959,13.5875,1061.7478,-95469.5000,197633.2061
6923.0000,8.5533,15.0529,266.0000,149757.2000,-149491.2000,6.8431,59.9941,21998.6793,22058.6733,334.2047,171755.8793,206.0059,-171549.8733,8.5533,3.8072,38856.9000,0.0000,38856.9000,1.5521,10445.1829,0.0000,10445.1829,75.8010,0.0000,28411.7171,28411.7171,8.5533,13.7460,359.5000,6515.4000,-6155.9000,0.3614,81.1204,1002.1276,1083.2480,17.6525,7517.5276,278.3796,-7239.1480,8.5533,3.8072,2242.7000,0.0000,2242.7000,0.0896,602.8636,0.0000,602.8636,4.3750,0.0000,1639.8364,1639.8364,8.5533,14.0198,11.0000,5669.6000,-5658.6000,0.3116,2.4691,907.8795,910.3486,15.2159,6577.4795,8.5309,-6568.9486,8.5533,3.8072,9895.4000,0.0000,9895.4000,0.3953,2659.9977,0.0000,2659.9977,19.3037,0.0000,7235.4023,7235.4023,12.5720,8.5877,12.5720,10.5798,7.3401,110102.1008,12.5720,8.5273,8.5877,10.5496,7.4514,59611.4422,12.5720,8.5093,8.5667,10.5406,7.4847,52392.7169,14.3295,1119.7267,-110310.7000,222106.2600
6924.0000,8.6203,15.1391,12.8000,159653.5000,-159640.7000,7.2834,2.8834,23482.7327,23485.6161,355.7072,183136.2327,9.9166,-183126.3161,8.6203,3.8643,33675.5000,0.0000,33675.5000,1.3428,9043.2102,0.0000,9043.2102,65.5811,0.0000,24632.2898,24632.2898,8.6203,13.9062,424.6000,9374.4000,-8949.8000,0.5144,95.6953,1442.6883,1538.3835,25.1242,10817.0883,328.9047,-10488.1835,8.6203,3.8643,2675.3000,0.0000,2675.3000,0.1067,718.4244,0.0000,718.4244,5.2100,0.0000,1956.8756,1956.8756,8.6203,14.1064,0.0000,7320.9000,-7320.9000,0.4014,0.0000,1172.7341,1172.7341,19.6036,8493.6341,0.0000,-8493.6341,8.6203,3.8643,8627.5000,0.0000,8627.5000,0.3440,2316.8267,0.0000,2316.8267,16.8016,0.0000,6310.6733,6310.6733,13.0105,8.6539,13.0105,10.8322,8.3956,125933.8922,13.0105,8.5949,8.6539,10.8027,8.5094,68074.8699,13.0105,8.5772,8.6334,10.7939,8.5434,59803.5432,14.9891,1171.2666,-130933.1000,253812.3053
6925.0000,8.8538,15.3750,0.0000,174600.0000,-174600.0000,7.9674,0.0000,25798.0764,25798.0764,389.1168,200398.0764,0.0000,-200398.0764,8.8538,4.0860,38857.9000,0.0000,38857.9000,1.5476,10398.2162,0.0000,10398.2162,75.5826,0.0000,28459.6838,28459.6838,8.8538,14.5965,0.0000,11175.7000,-11175.7000,0.5824,0.0000,1723.3930,1723.3930,28.4418,12899.0930,0.0000,-12899.0930,8.8538,4.0860,2553.7000,0.0000,2553.7000,0.1017,683.3597,0.0000,683.3597,4.9672,0.0000,1870.3403,1870.3403,8.8538,14.3412,0.0000,10622.4000,-10622.4000,0.5824,0.0000,1703.8522,1703.8522,28.4428,12326.2522,0.0000,-12326.2522,8.8538,4.0860,7676.6000,0.0000,7676.6000,0.3057,2054.2270,0.0000,2054.2270,14.9318,0.0000,5622.3730,5622.3730,13.2891,8.8860,13.2891,11.0876,9.4147,141221.2017,13.2891,8.8295,8.8860,11.0593,9.5354,76283.1626,13.2891,8.8127,8.8663,11.0509,9.5715,67000.3222,16.6309,1299.5589,-147309.9000,284504.6866
6926.0000,9.0039,15.5188,0.0000,188279.8000,-188279.8000,8.6032,0.0000,27901.4573,27901.4573,420.1661,216181.2573,0.0000,-216181.2573,9.0039,4.2122,36972.5000,0.0000,36972.5000,1.4664,9871.3941,0.0000,9871.3941,71.6156,0.0000,27101.1059,27101.1059,9.0039,14.7440,0.0000,11608.4000,-11608.4000,0.6053,0.0000,1792.5163,1792.5163,29.5617,13400.9163,0.0000,-13400.9163,9.0039,4.2122,1696.4000,0.0000,1696.4000,0.0673,452.9267,0.0000,452.9267,3.2859,0.0000,1243.4733,1243.4733,9.0039,14.4929,0.0000,13112.4000,-13112.4000,0.7188,0.0000,2105.1141,2105.1141,35.1042,15217.5141,0.0000,-15217.5141,9.0039,4.2122,6725.7000,0.0000,6725.7000,0.2668,1795.7140,0.0000,1795.7140,13.0276,0.0000,4929.9860,4929.9860,13.6802,9.0351,13.6802,11.3576,10.5058,157587.0158,13.6802,8.9804,9.0351,11.3303,10.6294,85035.1965,13.6802,8.9641,9.0161,11.3221,10.6664,74664.6588,17.5915,1374.6267,-167606.0000,317286.8711
6927.0000,9.2472,15.7605,0.0000,205680.7000,-205680.7000,9.4064,0.0000,30627.5103,30627.5103,459.3953,236308.2103,0.0000,-236308.2103,9.2472,4.4363,35089.3000,0.0000,35089.3000,1.3880,9334.4937,0.0000,9334.4937,67.7867,0.0000,25754.8063,25754.8063,9.2472,14.9866,0.0000,17865.4000,-17865.4000,0.9319,0.0000,2764.8452,2764.8452,45.5144,20630.2452,0.0000,-20630.2452,9.2472,4.4363,1635.3000,0.0000,1635.3000,0.0647,435.0243,0.0000,435.0243,3.1591,0.0000,1200.2757,1200.2757,9.2472,14.7379,0.0000,14313.6000,-14313.6000,0.7846,0.0000,2301.3901,2301.3901,38.3163,16614.9901,0.0000,-16614.9901,9.2472,4.4363,7676.6000,0.0000,7676.6000,0.3037,2042.1375,0.0000,2042.1375,14.8299,0.0000,5634.4625,5634.4625,14.0980,9.2769,14.0980,11.6875,11.9743,179614.7234,14.0980,9.2248,9.2769,11.6614,12.1038,96830.5502,14.0980,9.2092,9.2588,11.6536,12.1426,84998.2268,19.3189,1509.6041,-193458.5000,361443.5004
6928.0000,9.4171,15.9241,0.0000,211238.2000,-211238.2000,9.6742,0.0000,31562.2187,31562.2187,472.4737,242800.4187,0.0000,-242800.4187,9.4171,4.5810,29903.3000,0.0000,29903.3000,1.1778,7934.7493,0.0000,7934.7493,57.5203,0.0000,21968.5507,21968.5507,9.4171,15.1538,0.0000,21435.2000,-21435.2000,1.1189,0.0000,3322.6093,3322.6093,54.6462,24757.8093,0.0000,-24757.8093,9.4171,4.5810,2108.5000,0.0000,2108.5000,0.0830,559.4840,0.0000,559.4840,4.0558,0.0000,1549.0160,1549.0160,9.4171,14.9094,0.0000,15580.8000,-15580.8000,0.8539,0.0000,2507.8513,2507.8513,41.7026,18088.6513,0.0000,-18088.6513,9.4171,4.5810,8944.5000,0.0000,8944.5000,0.3523,2373.3958,0.0000,2373.3958,17.2051,0.0000,6571.1042,6571.1042,14.4139,9.4461,14.4139,11.9300,12.7036,190554.2781,14.4139,9.3952,9.4461,11.9045,12.8339,102671.3461,14.4139,9.3799,9.4284,11.8969,12.8729,90110.5067,19.8902,1554.2492,-207297.9000,383336.1309
6929.0000,9.4747,15.9763,0.0000,219670.7000,-219670.7000,10.0704,0.0000,32860.2741,32860.2741,491.8210,252530.9741,0.0000,-252530.9741,9.4747,4.6227,19534.7000,0.0000,19534.7000,0.7671,5179.0185,0.0000,5179.0185,37.4640,0.0000,14355.6815,14355.6815,9.4747,15.2091,0.0000,16148.6000,-16148.6000,0.8434,0.0000,2504.5256,2504.5256,41.1887,18653.1256,0.0000,-18653.1256,9.4747,4.6227,1346.7000,0.0000,1346.7000,0.0529,357.0356,0.0000,357.0356,2.5827,0.0000,989.6644,989.6644,9.4747,14.9678,0.0000,15542.8000,-15542.8000,0.8517,0.0000,2502.6751,2502.6751,41.5973,18045.4751,0.0000,-18045.4751,9.4747,4.6227,11797.1000,0.0000,11797.1000,0.4633,3127.6344,0.0000,3127.6344,22.6247,0.0000,8669.4656,8669.4656,14.7444,9.5037,14.7444,12.1241,13.1877,197816.1584,14.7444,9.4528,9.5037,12.0986,13.3158,106526.6836,14.7444,9.4376,9.4860,12.0910,13.3542,93479.1679,19.5731,1529.4681,-218683.6000,397822.0099
6930.0000,8.9980,15.4882,9.7000,112645.0000,-112635.3000,5.1663,2.1701,16691.0914,16693.2615,252.3132,129336.0914,7.5299,-129328.5615,8.9980,4.1536,16082.1000,0.0000,16082.1000,0.6309,4294.1854,0.0000,4294.1854,30.8114,0.0000,11787.9146,11787.9146,8.9980,7.7745,530.6000,186.4000,344.2000,0.0417,118.7824,28.7815,147.5640,2.0351,215.1815,411.8176,196.6360,8.9980,4.1536,1116.4000,0.0000,1116.4000,0.0438,298.0972,0.0000,298.0972,2.1389,0.0000,818.3028,818.3028,8.9980,14.4889,0.0000,14008.7000,-14008.7000,0.7676,0.0000,2248.9303,2248.9303,37.4905,16257.6303,0.0000,-16257.6303,8.9980,4.1536,13857.4000,0.0000,13857.4000,0.5436,3700.1539,0.0000,3700.1539,26.5491,0.0000,10157.2461,10157.2461,13.4174,9.0336,13.4174,11.2255,6.0818,91227.4535,13.4174,8.9711,9.0336,11.1942,6.1685,49347.8703,13.4174,8.9526,9.0119,11.1850,6.1941,43358.8350,10.7908,843.2116,-95243.9000,183934.1588
6931.0000,8.8455,15.3388,120.5000,111676.2000,-111555.7000,5.1141,27.0334,16498.0770,16525.1104,249.7651,128174.2770,93.4666,-128080.8104,8.8455,4.0457,16098.2000,0.0000,16098.2000,0.6368,4308.3501,0.0000,4308.3501,31.1023,0.0000,11789.8499,11789.8499,8.8455,5.5358,1697.8000,0.0000,1697.8000,0.1031,381.1094,0.0000,381.1094,5.0373,0.0000,1316.6906,1316.6906,8.8455,4.0457,856.5000,0.0000,856.5000,0.0339,229.2245,0.0000,229.2245,1.6548,0.0000,627.2755,627.2755,8.8455,14.3344,0.0000,11438.7000,-11438.7000,0.6270,0.0000,1834.7000,1834.7000,30.6206,13273.4000,0.0000,-13273.4000,8.8455,4.0457,13223.5000,0.0000,13223.5000,0.5231,3538.9962,0.0000,3538.9962,25.5483,0.0000,9684.5038,9684.5038,13.1900,8.8824,13.1900,11.0362,5.8468,87702.0460,13.1900,8.8177,8.8824,11.0039,5.9346,47476.8315,13.1900,8.7985,8.8599,10.9943,5.9606,41724.4603,10.5571,824.9480,-91118.4000,176903.3378
6932.0000,9.0303,15.2947,1387.0000,68294.6000,-66907.6000,3.2011,310.1227,10125.9425,10436.0652,156.3347,78420.5425,1076.8773,-77343.6652,9.0303,4.2386,16087.9000,0.0000,16087.9000,0.6382,4293.6542,0.0000,4293.6542,31.1668,0.0000,11794.2458,11794.2458,9.0303,5.7274,6798.0000,0.0000,6798.0000,0.4142,1520.9589,0.0000,1520.9589,20.2303,0.0000,5277.0411,5277.0411,9.0303,4.2386,937.5000,0.0000,937.5000,0.0372,250.2067,0.0000,250.2067,1.8162,0.0000,687.2933,687.2933,9.0303,14.5194,0.0000,9169.7000,-9169.7000,0.5027,0.0000,1472.3712,1472.3712,24.5491,10642.0712,0.0000,-10642.0712,9.0303,4.2386,12114.1000,0.0000,12114.1000,0.4805,3233.0980,0.0000,3233.0980,23.4684,0.0000,8881.0020,8881.0020,12.0461,9.0705,12.0461,10.5583,3.0264,45396.2408,12.0461,8.9999,9.0705,10.5230,3.0983,24786.0073,12.0461,8.9790,9.0459,10.5126,3.1195,21836.4637,7.9107,618.1571,-40139.8000,92018.7118
6933.0000,8.9400,14.9760,2551.5000,65159.8000,-62608.3000,3.1281,571.4309,9643.9925,10215.4235,152.7697,74803.7925,1980.0691,-72823.7235,8.9400,4.1349,13623.7000,0.0000,13623.7000,0.5386,3640.9235,0.0000,3640.9235,26.3064,0.0000,9982.7765,9982.7765,8.9400,5.6265,10088.4000,0.0000,10088.4000,0.6125,2260.7627,0.0000,2260.7627,29.9127,0.0000,7827.6373,7827.6373,8.9400,4.1349,555.3000,0.0000,555.3000,0.0220,148.4035,0.0000,148.4035,1.0722,0.0000,406.8965,406.8965,8.9400,14.4294,0.0000,7055.0000,-7055.0000,0.3867,0.0000,1132.2061,1132.2061,18.8853,8187.2061,0.0000,-8187.2061,8.9400,4.1349,9895.4000,0.0000,9895.4000,0.3912,2644.5382,0.0000,2644.5382,19.1073,0.0000,7250.8618,7250.8618,11.7753,8.9815,11.7753,10.3784,2.7366,41048.2609,11.7753,8.9087,8.9815,10.3420,2.8079,22462.8850,11.7753,8.8871,8.9561,10.3312,2.8290,19802.8723,7.6186,595.3288,-35500.5000,83314.0183
6934.0000,9.5681,15.0820,4499.8000,50976.6000,-46476.8000,2.5914,996.4082,7639.9156,8636.3238,126.5576,58616.5156,3503.3918,-55113.1238,9.5681,4.7542,13301.2000,0.0000,13301.2000,0.5267,3521.5014,0.0000,3521.5014,25.7249,0.0000,9779.6986,9779.6986,9.5681,6.2498,31664.9000,0.0000,31664.9000,1.9259,7017.6947,0.0000,7017.6947,94.0561,0.0000,24647.2053,24647.2053,9.5681,4.7542,415.6000,0.0000,415.6000,0.0165,110.0304,0.0000,110.0304,0.8038,0.0000,305.5696,305.5696,9.5681,15.0599,0.0000,4602.4000,-4602.4000,0.2523,0.0000,741.5277,741.5277,12.3207,5343.9277,0.0000,-5343.9277,9.5681,4.7542,8627.5000,0.0000,8627.5000,0.3417,2284.1363,0.0000,2284.1363,16.6858,0.0000,6343.3637,6343.3637,10.4566,9.6091,10.4566,10.0328,0.9241,13862.0304,10.4566,9.5370,9.6091,9.9968,1.0028,8022.0172,10.4566,9.5157,9.5840,9.9861,1.0260,7182.0220,8.4815,662.7572,2930.0000,29066.0696
6935.0000,9.6666,14.6585,6229.9000,43917.9000,-37688.0000,2.3715,1377.0739,6595.1961,7972.2700,115.8202,50513.0961,4852.8261,-45660.2700,9.6666,4.7968,13301.6000,0.0000,13301.6000,0.5210,3516.4488,0.0000,3516.4488,25.4428,0.0000,9785.1512,9785.1512,9.6666,6.3056,38723.6000,0.0000,38723.6000,2.3262,8567.2677,0.0000,8567.2677,113.6089,0.0000,30156.3323,30156.3323,9.6666,4.7968,419.1000,0.0000,419.1000,0.0164,110.7945,0.0000,110.7945,0.8016,0.0000,308.3055,308.3055,9.6666,15.1611,0.0000,3082.1000,-3082.1000,0.1689,0.0000,496.9098,496.9098,8.2481,3579.0098,0.0000,-3579.0098,9.6666,4.7968,4824.0000,0.0000,4824.0000,0.1889,1275.2864,0.0000,1275.2864,9.2272,0.0000,3548.7136,3548.7136,9.9189,9.7080,9.9189,9.8134,0.2274,3411.4921,9.9189,9.6353,9.7080,9.7771,0.3058,2446.5160,9.9189,9.6138,9.6827,9.7663,0.3290,2303.0218,8.3894,655.5569,16498.2000,8161.0299
6936.0000,9.6859,14.0910,8146.8000,38488.9000,-30342.1000,2.2321,1800.1679,5782.1874,7582.3554,109.0125,44271.0874,6346.6321,-37924.4554,9.6859,4.8072,13293.6000,0.0000,13293.6000,0.5198,3513.3262,0.0000,3513.3262,25.3839,0.0000,9780.2738,9780.2738,9.6859,6.3181,40114.3000,0.0000,40114.3000,2.4051,8871.9525,0.0000,8871.9525,117.4622,0.0000,31242.3475,31242.3475,9.6859,4.8072,414.1000,0.0000,414.1000,0.0162,109.4413,0.0000,109.4413,0.7907,0.0000,304.6587,304.6587,9.6859,15.1807,0.0000,2191.4000,-2191.4000,0.1201,0.0000,353.3535,353.3535,5.8642,2544.7535,0.0000,-2544.7535,9.6859,4.8072,1495.9000,0.0000,1495.9000,0.0585,395.3470,0.0000,395.3470,2.8564,0.0000,1100.5530,1100.5530,9.5911,9.7279,9.5911,9.6595,-0.1413,-2119.2863,9.5911,9.6541,9.7279,9.6226,-0.0651,-520.7995,9.5911,9.6323,9.7023,9.6117,-0.0426,-297.8554,8.0276,627.2876,22784.4000,-2937.9412
6937.0000,9.8238,13.5689,10282.0000,33834.1000,-23552.1000,2.1402,2266.3784,5097.2188,7363.5972,104.5255,38931.3188,8015.6216,-30915.6972,9.8238,4.9399,13315.5000,0.0000,13315.5000,0.5204,3511.9235,0.0000,3511.9235,25.4172,0.0000,9803.5765,9803.5765,9.8238,6.4523,49820.3000,0.0000,49820.3000,2.9859,10992.1143,0.0000,10992.1143,145.8281,0.0000,38828.1857,38828.1857,9.8238,4.9399,419.8000,0.0000,419.8000,0.0164,110.7210,0.0000,110.7210,0.8013,0.0000,309.0790,309.0790,9.8238,15.3193,0.0000,1689.1000,-1689.1000,0.0926,0.0000,272.6185,272.6185,4.5200,1961.7185,0.0000,-1961.7185,9.8238,4.9399,862.8000,0.0000,862.8000,0.0337,227.5609,0.0000,227.5609,1.6469,0.0000,635.2391,635.2391,9.0759,9.8653,9.0759,9.4706,-0.8813,-13219.2483,9.0759,9.7923,9.8653,9.4341,-0.7998,-6398.7681,9.0759,9.7708,9.8399,9.4233,-0.7757,-5430.2395,8.6839,678.5738,39177.2000,-25048.2559
6938.0000,9.8332,12.9501,12360.7000,30242.0000,-17881.3000,2.0930,2724.1118,4556.9344,7281.0462,102.2187,34798.9344,9636.5882,-25162.3462,9.8332,4.9373,13317.1000,0.0000,13317.1000,0.5193,3511.8561,0.0000,3511.8561,25.3595,0.0000,9805.2439,9805.2439,9.8332,6.4525,49765.6000,0.0000,49765.6000,2.9746,10978.2466,0.0000,10978.2466,145.2765,0.0000,38787.3534,38787.3534,9.8332,4.9373,415.0000,0.0000,415.0000,0.0162,109.4398,0.0000,109.4398,0.7903,0.0000,305.5602,305.5602,9.8332,15.3290,0.0000,1381.2000,-1381.2000,0.0757,0.0000,222.9385,222.9385,3.6959,1604.1385,0.0000,-1604.1385,9.8332,4.9373,386.8000,0.0000,386.8000,0.0151,102.0031,0.0000,102.0031,0.7366,0.0000,284.7969,284.7969,8.8124,9.8749,8.8124,9.3437,-1.1667,-17499.8347,8.8124,9.8016,9.8749,9.3070,-1.0861,-8688.9313,8.8124,9.7799,9.8494,9.2962,-1.0623,-7435.9397,8.5407,667.3858,44622.0000,-33624.7057
6939.0000,9.8891,12.3379,14818.9000,27229.8000,-12410.9000,2.0943,3262.6022,4107.7575,7370.3597,102.2846,31337.5575,11556.2978,-19781.2597,9.8891,4.9910,13317.4000,0.0000,13317.4000,0.5192,3509.0274,0.0000,3509.0274,25.3560,0.0000,9808.3726,9808.3726,9.8891,6.5069,58139.6000,0.0000,58139.6000,3.4745,12813.0599,0.0000,12813.0599,169.6909,0.0000,45326.5401,45326.5401,9.8891,4.9910,419.1000,0.0000,419.1000,0.0163,110.4295,0.0000,110.4295,0.7980,0.0000,308.6705,308.6705,9.8891,15.3853,0.0000,1157.2000,-1157.2000,0.0634,0.0000,186.8561,186.8561,3.0965,1344.0561,0.0000,-1344.0561,9.8891,4.9910,386.8000,0.0000,386.8000,0.0151,101.9187,0.0000,101.9187,0.7365,0.0000,284.8813,284.8813,8.4381,9.9301,8.4381,9.1841,-1.7791,-26686.1087,8.4381,9.8580,9.9301,9.1481,-1.6931,-13544.9154,8.4381,9.8367,9.9050,9.1374,-1.6677,-11673.7428,9.2743,724.7097,58694.8000,-51904.7668
6940.0000,9.5143,13.5032,11082.9000,41396.9000,-30314.0000,2.5328,2456.5013,6197.4548,8653.9560,123.6959,47594.3548,8626.3987,-38967.9560,9.5143,4.6212,13317.5000,0.0000,13317.5000,0.5187,3528.6411,0.0000,3528.6411,25.3317,0.0000,9788.8589,9788.8589,9.5143,6.1346,56010.4000,0.0000,56010.4000,3.3436,12424.9535,0.0000,12424.9535,163.2984,0.0000,43585.4465,43585.4465,9.5143,4.6212,415.5000,0.0000,415.5000,0.0162,110.0920,0.0000,110.0920,0.7903,0.0000,305.4080,305.4080,9.5143,15.0085,0.0000,1041.2000,-1041.2000,0.0570,0.0000,167.6958,167.6958,2.7860,1208.8958,0.0000,-1208.8958,9.5143,4.6212,863.2000,0.0000,863.2000,0.0336,228.7158,0.0000,228.7158,1.6419,0.0000,634.4842,634.4842,8.9505,9.5547,8.9505,9.2526,-0.7576,-11364.6512,8.9505,9.4837,9.5547,9.2171,-0.6686,-5348.4962,8.9505,9.4626,9.5300,9.2066,-0.6421,-4495.0460,9.7529,762.1062,39251.4000,-21208.1933
6941.0000,9.4349,13.6687,11698.2000,50049.8000,-38351.6000,2.9657,2596.5850,7480.8875,10077.4725,144.8406,57530.6875,9101.6150,-48429.0725,9.4349,4.5757,13321.8000,0.0000,13321.8000,0.5222,3533.9590,0.0000,3533.9590,25.5054,0.0000,9787.8410,9787.8410,9.4349,6.0813,62330.2000,0.0000,62330.2000,3.7483,13846.1913,0.0000,13846.1913,183.0597,0.0000,48484.0087,48484.0087,9.4349,4.5757,547.7000,0.0000,547.7000,0.0215,145.2919,0.0000,145.2919,1.0486,0.0000,402.4081,402.4081,9.4349,14.9280,0.0000,1128.3000,-1128.3000,0.0618,0.0000,181.6297,181.6297,3.0195,1309.9297,0.0000,-1309.9297,9.4349,4.5757,4516.0000,0.0000,4516.0000,0.1770,1197.9882,0.0000,1197.9882,8.6461,0.0000,3318.0118,3318.0118,9.0111,9.4737,9.0111,9.2424,-0.6687,-10030.9053,9.0111,9.4056,9.4737,9.2084,-0.5702,-4561.8987,9.0111,9.3854,9.4500,9.1983,-0.5410,-3787.2102,11.2448,878.6879,41235.8000,-18380.0143
6942.0000,8.7389,14.5904,5833.8000,107227.1000,-101393.3000,5.2508,1311.3183,15807.8840,17119.2022,256.4408,123034.9840,4522.4817,-118512.5022,8.7389,3.9046,13324.6000,0.0000,13324.6000,0.5231,3571.7874,0.0000,3571.7874,25.5461,0.0000,9752.8126,9752.8126,8.7389,5.4022,37054.0000,0.0000,37054.0000,2.2317,8333.4439,0.0000,8333.4439,108.9948,0.0000,28720.5561,28720.5561,8.7389,3.9046,500.8000,0.0000,500.8000,0.0197,134.2443,0.0000,134.2443,0.9601,0.0000,366.5557,366.5557,8.7389,14.2283,0.0000,1412.5000,-1412.5000,0.0774,0.0000,226.4183,226.4183,3.7802,1638.9183,0.0000,-1638.9183,8.7389,3.9046,15156.5000,0.0000,15156.5000,0.5950,4062.8458,0.0000,4062.8458,29.0583,0.0000,11093.6542,11093.6542,10.8318,8.7756,10.8318,9.8037,3.4489,51732.8839,10.8318,8.7111,8.7756,9.7714,3.5571,28456.7231,10.8318,8.6919,8.7532,9.7618,3.5894,25125.5657,13.0465,1019.4730,-36769.9000,105315.1727
6943.0000,8.7653,14.9540,3900.1000,146833.1000,-142933.0000,6.9320,876.2412,21657.8920,22534.1332,338.5485,168490.9920,3023.8588,-165467.1332,8.7653,3.9896,22621.3000,0.0000,22621.3000,0.8990,6061.4466,0.0000,6061.4466,43.9073,0.0000,16559.8534,16559.8534,8.7653,5.4738,27883.1000,0.0000,27883.1000,1.7026,6267.9556,0.0000,6267.9556,83.1540,0.0000,21615.1444,21615.1444,8.7653,3.9896,1017.9000,0.0000,1017.9000,0.0405,272.7494,0.0000,272.7494,1.9757,0.0000,745.1506,745.1506,8.7653,14.0083,39.1000,1518.1000,-1479.0000,0.0856,8.7451,243.3820,252.1272,4.1808,1761.4820,30.3549,-1731.1272,8.7653,3.9896,16109.4000,0.0000,16109.4000,0.6402,4316.5631,0.0000,4316.5631,31.2679,0.0000,11792.8369,11792.8369,11.6974,8.7995,11.6974,10.2485,5.7562,86342.5130,11.6974,8.7394,8.7995,10.2184,5.8757,47005.5736,11.6974,8.7214,8.7786,10.2094,5.9114,41379.8056,15.4500,1207.2822,-76780.3000,174727.8922
6944.0000,8.6244,14.9457,2467.7000,161088.2000,-158620.5000,7.5006,555.8467,23695.6618,24251.5085,366.3161,184783.8618,1911.8533,-182872.0085,8.6244,3.8503,27600.1000,0.0000,27600.1000,1.0964,7411.2585,0.0000,7411.2585,53.5458,0.0000,20188.8415,20188.8415,8.6244,11.1310,3893.3000,8175.1000,-4281.8000,0.6638,877.3966,1258.1648,2135.5614,32.4181,9433.2648,3015.9034,-6417.3614,8.6244,3.8503,1716.3000,0.0000,1716.3000,0.0682,460.8658,0.0000,460.8658,3.3297,0.0000,1255.4342,1255.4342,8.6244,13.9021,49.7000,2261.8000,-2212.1000,0.1270,11.1425,362.3258,373.4683,6.2033,2624.1258,38.5575,-2585.5683,8.6244,3.8503,15474.1000,0.0000,15474.1000,0.6147,4155.1500,0.0000,4155.1500,30.0207,0.0000,11318.9500,11318.9500,12.7208,8.6584,12.7208,10.6896,7.8895,118342.5667,12.7208,8.5987,8.6584,10.6597,8.0054,64043.5571,12.7208,8.5809,8.6377,10.6508,8.0401,56280.8394,15.1060,1180.4009,-120323.9000,238666.9631
6945.0000,8.7929,15.1891,1717.5000,174571.5000,-172854.0000,8.0666,385.6791,25763.1905,26148.8696,393.9589,200334.6905,1331.8209,-199002.8696,8.7929,4.0263,31374.7000,0.0000,31374.7000,1.2495,8403.4454,0.0000,8403.4454,61.0224,0.0000,22971.2546,22971.2546,8.7929,13.8016,697.0000,9255.1000,-8558.1000,0.5249,156.6042,1426.4556,1583.0598,25.6375,10681.5556,540.3958,-10141.1598,8.7929,4.0263,1856.0000,0.0000,1856.0000,0.0739,497.1137,0.0000,497.1137,3.6098,0.0000,1358.8863,1358.8863,8.7929,14.2801,0.0000,3974.9000,-3974.9000,0.2179,0.0000,637.3573,637.3573,10.6433,4612.2573,0.0000,-4612.2573,8.7929,4.0263,13568.4000,0.0000,13568.4000,0.5404,3634.1800,0.0000,3634.1800,26.3899,0.0000,9934.2200,9934.2200,13.1530,8.8260,13.1530,10.9895,8.9065,133598.1123,13.1530,8.7680,8.8260,10.9605,9.0259,72207.4626,13.1530,8.7506,8.8058,10.9518,9.0616,63431.3859,16.0098,1251.0287,-138587.9000,269236.9607
6946.0000,9.0368,15.4785,1128.8000,187368.1000,-186239.3000,8.6242,252.3616,27784.3484,28036.7100,421.1916,215152.4484,876.4384,-214276.0100,9.0368,4.2494,37040.0000,0.0000,37040.0000,1.4707,9884.5410,0.0000,9884.5410,71.8243,0.0000,27155.4590,27155.4590,9.0368,14.7780,0.0000,13558.1000,-13558.1000,0.7068,0.0000,2094.2010,2094.2010,34.5210,15652.3010,0.0000,-15652.3010,9.0368,4.2494,1904.1000,0.0000,1904.1000,0.0756,508.1305,0.0000,508.1305,3.6922,0.0000,1395.9695,1395.9695,9.0368,14.5257,0.0000,5893.2000,-5893.2000,0.3231,0.0000,946.3032,946.3032,15.7778,6839.5032,0.0000,-6839.5032,9.0368,4.2494,12297.9000,0.0000,12297.9000,0.4883,3281.8331,0.0000,3281.8331,23.8469,0.0000,9016.0669,9016.0669,13.4553,9.0684,13.4553,11.2618,9.8886,148329.0149,13.4553,9.0129,9.0684,11.2341,10.0138,80110.5482,13.4553,8.9963,9.0491,11.2258,10.0513,70358.7861,17.5329,1370.0491,-154448.6000,298798.3492
6947.0000,9.2949,15.7740,539.5000,201007.1000,-200467.6000,9.2257,120.0523,29960.0841,30080.1364,450.5663,230967.1841,419.4477,-230547.7364,9.2949,4.4800,38924.1000,0.0000,38924.1000,1.5388,10347.2502,0.0000,10347.2502,75.1511,0.0000,28576.8498,28576.8498,9.2949,15.0341,0.0000,25469.9000,-25469.9000,1.3287,0.0000,3943.4701,3943.4701,64.8938,29413.3701,0.0000,-29413.3701,9.2949,4.4800,2243.6000,0.0000,2243.6000,0.0887,596.4195,0.0000,596.4195,4.3317,0.0000,1647.1805,1647.1805,9.2949,14.7859,0.0000,8177.0000,-8177.0000,0.4482,0.0000,1315.1218,1315.1218,21.8887,9492.1218,0.0000,-9492.1218,9.2949,4.4800,9915.7000,0.0000,9915.7000,0.3920,2635.9050,0.0000,2635.9050,19.1443,0.0000,7279.7950,7279.7950,13.9130,9.3249,13.9130,11.6189,11.5221,172831.6919,13.9130,9.2723,9.3249,11.5926,11.6542,93233.6043,13.9130,9.2566,9.3066,11.5848,11.6937,81856.1492,19.5331,1526.3422,-183031.1000,347921.4454
6948.0000,9.5319,16.0360,52.7000,215298.2000,-215245.5000,9.8659,11.6771,32243.3738,32255.0509,481.8363,247541.5738,41.0229,-247500.5509,9.5319,4.6888,33737.1000,0.0000,33737.1000,1.3277,8936.7290,0.0000,8936.7290,64.8404,0.0000,24800.3710,24800.3710,9.5319,15.2687,0.0000,34706.4000,-34706.4000,1.8119,0.0000,5385.6574,5385.6574,88.4914,40092.0574,0.0000,-40092.0574,9.5319,4.6888,2680.0000,0.0000,2680.0000,0.1055,709.9138,0.0000,709.9138,5.1508,0.0000,1970.0862,1970.0862,9.5319,15.0249,0.0000,10668.9000,-10668.9000,0.5847,0.0000,1718.5349,1718.5349,28.5550,12387.4349,0.0000,-12387.4349,9.5319,4.6888,8645.1000,0.0000,8645.1000,0.3402,2290.0284,0.0000,2290.0284,16.6153,0.0000,6355.0716,6355.0716,14.4612,9.5606,14.4612,12.0109,13.2651,198976.4089,14.4612,9.5103,9.5606,11.9857,13.4012,107209.3447,14.4612,9.4952,9.5431,11.9782,13.4419,94093.5919,21.0538,1645.1741,-215558.6000,400279.3454
6949.0000,9.8780,16.3821,0.0000,229931.8000,-229931.8000,10.5479,0.0000,34678.5227,34678.5227,515.1404,264610.3227,0.0000,-264610.3227,9.8780,5.0057,38927.1000,0.0000,38927.1000,1.5255,10258.6597,0.0000,10258.6597,74.5053,0.0000,28668.4403,28668.4403,9.8780,15.6135,0.0000,42187.1000,-42187.1000,2.2040,0.0000,6568.8495,6568.8495,107.6385,48755.9495,0.0000,-48755.9495,9.8780,5.0057,2559.4000,0.0000,2559.4000,0.1003,674.4919,0.0000,674.4919,4.8986,0.0000,1884.9081,1884.9081,9.8780,15.3734,0.0000,13101.2000,-13101.2000,0.7179,0.0000,2115.3196,2115.3196,35.0609,15216.5196,0.0000,-15216.5196,9.8780,5.0057,7692.3000,0.0000,7692.3000,0.3015,2027.1915,0.0000,2027.1915,14.7228,0.0000,5665.1085,5665.1085,14.8010,9.9052,14.8010,12.3531,14.5374,218061.2787,14.8010,9.8575,9.9052,12.3293,14.6789,117430.8423,14.8010,9.8433,9.8886,12.3221,14.7212,103048.7208,23.0956,1804.7197,-236041.3000,438540.8418
6950.0000,10.1224,16.6176,0.0000,245333.6000,-245333.6000,11.2773,0.0000,37188.4725,37188.4725,550.7672,282522.0725,0.0000,-282522.0725,10.1224,5.2144,37044.0000,0.0000,37044.0000,1.4430,9727.2041,0.0000,9727.2041,70.4762,0.0000,27316.7959,27316.7959,10.1224,15.8539,0.0000,42772.3000,-42772.3000,2.2368,0.0000,6676.5876,6676.5876,109.2434,49448.8876,0.0000,-49448.8876,10.1224,5.2144,1697.7000,0.0000,1697.7000,0.0661,445.7908,0.0000,445.7908,3.2299,0.0000,1251.9092,1251.9092,10.1224,15.6199,0.0000,14941.1000,-14941.1000,0.8186,0.0000,2416.6250,2416.6250,39.9795,17357.7250,0.0000,-17357.7250,10.1224,5.2144,6739.4000,0.0000,6739.4000,0.2625,1769.6663,0.0000,1769.6663,12.8217,0.0000,4969.7337,4969.7337,15.2063,10.1486,15.2063,12.6774,15.7079,235619.0129,15.2063,10.1026,10.1486,12.6544,15.8509,126807.1564,15.2063,10.0888,10.1326,12.6475,15.8937,111256.2391,24.1568,1887.6428,-257565.9000,473682.4084
6951.0000,10.3727,16.8630,0.0000,258046.1000,-258046.1000,11.8789,0.0000,39320.2265,39320.2265,580.1464,297366.3265,0.0000,-297366.3265,10.3727,5.4376,35149.1000,0.0000,35149.1000,1.3635,9195.6835,0.0000,9195.6835,66.5904,0.0000,25953.4165,25953.4165,10.3727,16.1020,0.0000,44291.2000,-44291.2000,2.3180,0.0000,6931.8608,6931.8608,113.2067,51223.0608,0.0000,-51223.0608,10.3727,5.4376,1641.6000,0.0000,1641.6000,0.0637,429.4743,0.0000,429.4743,3.1100,0.0000,1212.1257,1212.1257,10.3727,15.8720,0.0000,16124.6000,-16124.6000,0.8834,0.0000,2612.9308,2612.9308,43.1433,18737.5308,0.0000,-18737.5308,10.3727,5.4376,7692.3000,0.0000,7692.3000,0.2984,2012.4543,0.0000,2012.4543,14.5732,0.0000,5679.8457,5679.8457,15.5328,10.3981,15.5328,12.9655,16.6415,249623.0343,15.5328,10.3535,10.3981,12.9432,16.7862,134289.3642,15.5328,10.3401,10.3826,12.9365,16.8295,117806.6494,25.2088,1969.8483,-273978.9000,501719.0479
6952.0000,10.5292,17.0126,0.0000,261645.9000,-261645.9000,12.0626,0.0000,40000.1958,40000.1958,589.1193,301646.0958,0.0000,-301646.0958,10.5292,5.5689,29957.7000,0.0000,29957.7000,1.1571,7819.5416,0.0000,7819.5416,56.5130,0.0000,22138.1584,22138.1584,10.5292,16.2554,0.0000,45166.1000,-45166.1000,2.3656,0.0000,7080.6642,7080.6642,115.5326,52246.7642,0.0000,-52246.7642,10.5292,5.5689,2111.6000,0.0000,2111.6000,0.0816,551.1686,0.0000,551.1686,3.9834,0.0000,1560.4314,1560.4314,10.5292,16.0297,0.0000,16030.6000,-16030.6000,0.8782,0.0000,2600.8347,2600.8347,42.8896,18631.4347,0.0000,-18631.4347,10.5292,5.5689,8962.8000,0.0000,8962.8000,0.3462,2339.4649,0.0000,2339.4649,16.9077,0.0000,6623.3351,6623.3351,15.7817,10.5543,15.7817,13.1680,17.0282,255422.9031,15.7817,10.5102,10.5543,13.1460,17.1719,137375.0161,15.7817,10.4970,10.5390,13.1394,17.2149,120504.3583,25.3370,1979.8695,-281810.5000,513302.2775
6953.0000,10.5067,16.9837,0.0000,264763.7000,-264763.7000,12.2178,0.0000,40457.6617,40457.6617,596.6995,305221.3617,0.0000,-305221.3617,10.5067,5.5338,19563.5000,0.0000,19563.5000,0.7537,5108.1353,0.0000,5108.1353,36.8071,0.0000,14455.3647,14455.3647,10.5067,16.2299,0.0000,30656.5000,-30656.5000,1.6065,0.0000,4804.8356,4804.8356,78.4565,35461.3356,0.0000,-35461.3356,10.5067,5.5338,1347.1000,0.0000,1347.1000,0.0519,351.7351,0.0000,351.7351,2.5345,0.0000,995.3649,995.3649,10.5067,16.0072,0.0000,15650.7000,-15650.7000,0.8574,0.0000,2538.7546,2538.7546,41.8724,18189.4546,0.0000,-18189.4546,10.5067,5.5338,11821.4000,0.0000,11821.4000,0.4554,3086.6313,0.0000,3086.6313,22.2410,0.0000,8734.7687,8734.7687,15.9496,10.5324,15.9496,13.2410,16.6554,249830.7418,15.9496,10.4873,10.5324,13.2185,16.7939,134351.5756,15.9496,10.4739,10.5167,13.2117,16.8354,117847.6377,23.9139,1868.6663,-278338.9000,502029.9551
6954.0000,9.6990,16.1622,0.0000,148071.4000,-148071.4000,6.8320,0.0000,22250.6771,22250.6771,333.6643,170322.0771,0.0000,-170322.0771,9.6990,4.7488,16125.8000,0.0000,16125.8000,0.6215,4261.0138,0.0000,4261.0138,30.3509,0.0000,11864.7862,11864.7862,9.6990,15.4158,0.0000,610.1000,-610.1000,0.0320,0.0000,94.8281,94.8281,1.5613,704.9281,0.0000,-704.9281,9.6990,4.7488,1116.3000,0.0000,1116.3000,0.0430,294.9664,0.0000,294.9664,2.1010,0.0000,821.3336,821.3336,9.6990,15.1947,0.0000,14964.5000,-14964.5000,0.8198,0.0000,2413.1737,2413.1737,40.0366,17377.6737,0.0000,-17377.6737,9.6990,4.7488,13886.0000,0.0000,13886.0000,0.5351,3669.1784,0.0000,3669.1784,26.1353,0.0000,10216.8216,10216.8216,14.5290,9.7313,14.5290,12.1301,8.2191,123286.3309,14.5290,9.6745,9.7313,12.1017,8.3165,66531.8792,14.5290,9.6577,9.7116,12.0933,8.3452,58416.5347,13.3251,1041.2387,-132517.9000,248234.7448
6955.0000,9.4591,15.9497,0.1000,149615.6000,-149615.5000,6.8702,0.0222,22373.7845,22373.8067,335.5288,171989.3845,0.0778,-171989.3067,9.4591,4.5836,16115.5000,0.0000,16115.5000,0.6297,4273.5174,0.0000,4273.5174,30.7550,0.0000,11841.9826,11841.9826,9.4591,9.4591,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.4591,4.5836,858.0000,0.0000,858.0000,0.0335,227.5249,0.0000,227.5249,1.6374,0.0000,630.4751,630.4751,9.4591,14.9528,0.0000,13032.6000,-13032.6000,0.7141,0.0000,2098.2729,2098.2729,34.8749,15130.8729,0.0000,-15130.8729,9.4591,4.5836,13250.7000,0.0000,13250.7000,0.5178,3513.8281,0.0000,3513.8281,25.2877,0.0000,9736.8719,9736.8719,14.3370,9.4927,14.3370,11.9148,8.1888,122832.1913,14.3370,9.4338,9.4927,11.8854,8.2884,66307.2528,14.3370,9.4163,9.4722,11.8767,8.3179,58225.2694,13.1480,1027.4011,-132423.9000,247364.7135
6956.0000,9.2303,15.6912,248.8000,88992.9000,-88744.1000,4.0950,55.4289,13247.2837,13302.7125,199.9920,102240.1837,193.3711,-102046.8125,9.2303,4.3811,16108.1000,0.0000,16108.1000,0.6321,4286.1805,0.0000,4286.1805,30.8696,0.0000,11821.9195,11821.9195,9.2303,5.8837,404.9000,0.0000,404.9000,0.0244,90.2706,0.0000,90.2706,1.1905,0.0000,314.6294,314.6294,9.2303,4.3811,942.0000,0.0000,942.0000,0.0370,250.6554,0.0000,250.6554,1.8053,0.0000,691.3446,691.3446,9.2303,14.7223,0.0000,11450.0000,-11450.0000,0.6274,0.0000,1840.7751,1840.7751,30.6431,13290.7751,0.0000,-13290.7751,9.2303,4.3811,12139.0000,0.0000,12139.0000,0.4763,3230.0486,0.0000,3230.0486,23.2632,0.0000,8908.9514,8908.9514,13.3489,9.2684,13.3489,11.3087,4.6367,69550.2559,13.3489,9.2014,9.2684,11.2752,4.7128,37702.7235,13.3489,9.1816,9.2451,11.2653,4.7353,33147.2027,8.8382,690.6327,-70600.1000,140400.1821
6957.0000,8.9495,15.3840,441.4000,84386.8000,-83945.4000,3.8898,98.8384,12492.0214,12590.8598,189.9704,96878.8214,342.5616,-96536.2598,8.9495,4.1272,13645.4000,0.0000,13645.4000,0.5376,3646.2023,0.0000,3646.2023,26.2554,0.0000,9999.1977,9999.1977,8.9495,5.6227,1073.3000,0.0000,1073.3000,0.0649,240.4808,0.0000,240.4808,3.1699,0.0000,832.8192,832.8192,8.9495,4.1272,555.9000,0.0000,555.9000,0.0219,148.5426,0.0000,148.5426,1.0696,0.0000,407.3574,407.3574,8.9495,14.4395,0.0000,9913.7000,-9913.7000,0.5433,0.0000,1591.0676,1591.0676,26.5346,11504.7676,0.0000,-11504.7676,8.9495,4.1272,9915.7000,0.0000,9915.7000,0.3907,2649.5851,0.0000,2649.5851,19.0790,0.0000,7266.1149,7266.1149,13.2103,8.9895,13.2103,11.0999,4.4347,66520.9916,13.2103,8.9193,8.9895,11.0648,4.5085,36068.3682,13.2103,8.8985,8.9651,11.0544,4.5304,31712.6460,8.1722,638.5892,-68668.8000,134302.0058
6958.0000,9.1940,15.5002,1173.6000,69894.5000,-68720.9000,3.2635,261.6318,10396.8268,10658.4586,159.3853,80291.3268,911.9682,-79379.3586,9.1940,4.3891,13324.2000,0.0000,13324.2000,0.5276,3547.3423,0.0000,3547.3423,25.7650,0.0000,9776.8577,9776.8577,9.1940,5.8815,10277.3000,0.0000,10277.3000,0.6249,2292.7455,0.0000,2292.7455,30.5215,0.0000,7984.5545,7984.5545,9.1940,4.3891,422.9000,0.0000,422.9000,0.0167,112.5900,0.0000,112.5900,0.8178,0.0000,310.3100,310.3100,9.1940,14.6842,0.0000,7398.1000,-7398.1000,0.4055,0.0000,1189.0967,1189.0967,19.8048,8587.1967,0.0000,-8587.1967,9.1940,4.3891,8645.1000,0.0000,8645.1000,0.3423,2301.6113,0.0000,2301.6113,16.7170,0.0000,6343.4887,6343.4887,12.3745,9.2353,12.3745,10.8049,3.1363,47045.0511,12.3745,9.1628,9.2353,10.7686,3.2087,25669.9908,12.3745,9.1413,9.2100,10.7579,3.2302,22611.0799,7.7709,607.2274,-43449.5000,95326.1219
6959.0000,9.1690,15.3061,1921.4000,63379.4000,-61458.0000,3.0125,428.5335,9423.0101,9851.5436,147.1271,72802.4101,1492.8665,-71309.5436,9.1690,4.3439,13324.3000,0.0000,13324.3000,0.5253,3548.6998,0.0000,3548.6998,25.6539,0.0000,9775.6002,9775.6002,9.1690,5.8408,13599.2000,0.0000,13599.2000,0.8230,3035.1671,0.0000,3035.1671,40.1923,0.0000,10564.0329,10564.0329,9.1690,4.3439,413.5000,0.0000,413.5000,0.0163,110.1287,0.0000,110.1287,0.7961,0.0000,303.3713,303.3713,9.1690,14.6599,0.0000,5423.8000,-5423.8000,0.2973,0.0000,871.6321,871.6321,14.5174,6295.4321,0.0000,-6295.4321,9.1690,4.3439,4833.6000,0.0000,4833.6000,0.1906,1287.3468,0.0000,1287.3468,9.3064,0.0000,3546.2532,3546.2532,12.0157,9.2114,12.0157,10.6136,2.6310,39464.4421,12.0157,9.1368,9.2114,10.5763,2.7009,21607.5891,12.0157,9.1148,9.1855,10.5652,2.7216,19051.5372,7.2973,570.2237,-34711.2000,80123.5685
6960.0000,9.1164,15.1067,2510.8000,58293.8000,-55783.0000,2.8134,560.5210,8657.8712,9218.3922,137.4004,66951.6712,1950.2790,-65001.3922,9.1164,4.2949,13324.5000,0.0000,13324.5000,0.5255,3551.5478,0.0000,3551.5478,25.6657,0.0000,9772.9522,9772.9522,9.1164,5.7908,15217.9000,0.0000,15217.9000,0.9214,3399.6008,0.0000,3399.6008,44.9985,0.0000,11818.2992,11818.2992,9.1164,4.2949,420.7000,0.0000,420.7000,0.0166,112.1345,0.0000,112.1345,0.8104,0.0000,308.5655,308.5655,9.1164,14.6070,0.0000,4297.7000,-4297.7000,0.2355,0.0000,690.4389,690.4389,11.5035,4988.1389,0.0000,-4988.1389,9.1164,4.2949,1498.5000,0.0000,1498.5000,0.0591,399.4142,0.0000,399.4142,2.8864,0.0000,1099.0858,1099.0858,11.7814,9.1600,11.7814,10.4707,2.3111,34666.7870,11.7814,9.0834,9.1600,10.4324,2.3786,19028.9633,11.7814,9.0608,9.1334,10.4211,2.3986,16790.1568,6.8573,535.8355,-29619.1000,70485.9071
6961.0000,9.2075,15.0455,3042.8000,53421.1000,-50378.3000,2.6205,678.1690,7948.5360,8626.7050,127.9789,61369.6360,2364.6310,-59005.0050,9.2075,4.3881,13347.0000,0.0000,13347.0000,0.5269,3552.6953,0.0000,3552.6953,25.7329,0.0000,9794.3047,9794.3047,9.2075,5.8838,18502.4000,0.0000,18502.4000,1.1214,4126.6854,0.0000,4126.6854,54.7674,0.0000,14375.7146,14375.7146,9.2075,4.3881,414.4000,0.0000,414.4000,0.0164,110.3047,0.0000,110.3047,0.7990,0.0000,304.0953,304.0953,9.2075,14.6984,0.0000,3909.0000,-3909.0000,0.2142,0.0000,628.3464,628.3464,10.4634,4537.3464,0.0000,-4537.3464,9.2075,4.3881,864.2000,0.0000,864.2000,0.0341,230.0322,0.0000,230.0322,1.6662,0.0000,634.1678,634.1678,11.4055,9.2517,11.4055,10.3286,1.8831,28246.2525,11.4055,9.1740,9.2517,10.2898,1.9509,15607.5585,11.4055,9.1511,9.2247,10.2783,1.9710,13797.1892,6.8002,531.3784,-21159.3000,57651.0002
6962.0000,9.2650,14.9242,3591.2000,48889.2000,-45298.0000,2.4455,799.5639,7282.5748,8082.1387,119.4351,56171.7748,2791.6361,-53380.1387,9.2650,4.4363,13348.6000,0.0000,13348.6000,0.5261,3550.0660,0.0000,3550.0660,25.6946,0.0000,9798.5340,9798.5340,9.2650,5.9344,20465.4000,0.0000,20465.4000,1.2381,4559.8694,0.0000,4559.8694,60.4691,0.0000,15905.5306,15905.5306,9.2650,4.4363,420.7000,0.0000,420.7000,0.0166,111.8853,0.0000,111.8853,0.8098,0.0000,308.8147,308.8147,9.2650,14.7564,0.0000,3736.5000,-3736.5000,0.2048,0.0000,600.8345,600.8345,10.0011,4337.3345,0.0000,-4337.3345,9.2650,4.4363,387.1000,0.0000,387.1000,0.0153,102.9494,0.0000,102.9494,0.7451,0.0000,284.1506,284.1506,11.0971,9.3097,11.0971,10.2034,1.5326,22989.7017,11.0971,9.2311,9.3097,10.1641,1.6001,12800.6483,11.0971,9.2078,9.2824,10.1525,1.6200,11340.2754,6.6696,521.1719,-14412.7000,47130.6253
