Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
6963.0000,9.3851,14.8430,4172.3000,44847.2000,-40674.9000,2.2943,926.9329,6696.5585,7623.4914,112.0517,51543.7585,3245.3671,-48298.3914,9.3851,4.5484,13348.1000,0.0000,13348.1000,0.5256,3543.5668,0.0000,3543.5668,25.6676,0.0000,9804.5332,9804.5332,9.3851,6.0487,24248.8000,0.0000,24248.8000,1.4654,5391.4118,0.0000,5391.4118,71.5668,0.0000,18857.3882,18857.3882,9.3851,4.5484,414.8000,0.0000,414.8000,0.0163,110.1184,0.0000,110.1184,0.7976,0.0000,304.6816,304.6816,9.3851,14.8773,0.0000,3682.0000,-3682.0000,0.2018,0.0000,592.5242,592.5242,9.8549,4274.5242,0.0000,-4274.5242,9.3851,4.5484,387.1000,0.0000,387.1000,0.0152,102.7648,0.0000,102.7648,0.7444,0.0000,284.3352,284.3352,10.7233,9.4301,10.7233,10.0767,1.1269,16903.6253,10.7233,9.3511,9.4301,10.0372,1.1958,9566.1388,10.7233,9.3277,9.4026,10.0255,1.2161,8513.0306,6.7780,529.6394,-5958.1000,34982.7948
6964.0000,9.0255,14.8940,3301.0000,61870.2000,-58569.2000,3.0254,738.1434,9172.5300,9910.6734,147.7538,71042.7300,2562.8566,-68479.8734,9.0255,4.1879,13340.8000,0.0000,13340.8000,0.5242,3560.7471,0.0000,3560.7471,25.5995,0.0000,9780.0529,9780.0529,9.0255,5.6872,22878.9000,0.0000,22878.9000,1.3793,5119.2783,0.0000,5119.2783,67.3644,0.0000,17759.6217,17759.6217,9.0255,4.1879,419.9000,0.0000,419.9000,0.0165,112.0741,0.0000,112.0741,0.8057,0.0000,307.8259,307.8259,9.0255,14.5162,0.0000,3937.0000,-3937.0000,0.2157,0.0000,632.1425,632.1425,10.5368,4569.1425,0.0000,-4569.1425,9.0255,4.1879,864.6000,0.0000,864.6000,0.0340,230.7674,0.0000,230.7674,1.6591,0.0000,633.8326,633.8326,11.2496,9.0694,11.2496,10.1595,2.1843,32764.9704,11.2496,8.9922,9.0694,10.1209,2.2616,18092.9506,11.2496,8.9694,9.0425,10.1095,2.2845,15991.7595,7.7926,608.9264,-25002.0000,66849.6805
6965.0000,9.0919,15.0334,3309.3000,69391.7000,-66082.4000,3.3654,739.1089,10301.1485,11040.2574,164.3614,79692.8485,2570.1911,-77122.6574,9.0919,4.2833,13340.9000,0.0000,13340.9000,0.5275,3557.2247,0.0000,3557.2247,25.7626,0.0000,9783.6753,9783.6753,9.0919,5.7762,26347.8000,0.0000,26347.8000,1.5998,5888.5176,0.0000,5888.5176,78.1302,0.0000,20459.2824,20459.2824,9.0919,4.2833,542.6000,0.0000,542.6000,0.0215,144.6792,0.0000,144.6792,1.0478,0.0000,397.9208,397.9208,9.0919,14.5820,0.0000,4574.3000,-4574.3000,0.2507,0.0000,734.7657,734.7657,12.2449,5309.0657,0.0000,-5309.0657,9.0919,4.2833,4525.1000,0.0000,4525.1000,0.1789,1206.5751,0.0000,1206.5751,8.7384,0.0000,3318.5249,3318.5249,11.2063,9.1344,11.2063,10.1704,2.3749,35623.3718,11.2063,9.0598,9.1344,10.1330,2.4605,19683.8980,11.2063,9.0376,9.1085,10.1220,2.4859,17401.1380,8.9157,696.6846,-25900.3000,72708.4078
6966.0000,8.7452,15.1194,1354.4000,132258.6000,-130904.2000,6.1300,304.4062,19500.5367,19804.9429,299.3773,151759.1367,1049.9938,-150709.1429,8.7452,3.9400,13341.0000,0.0000,13341.0000,0.5269,3575.8425,0.0000,3575.8425,25.7324,0.0000,9765.1575,9765.1575,8.7452,5.4310,13512.8000,0.0000,13512.8000,0.8194,3038.6851,0.0000,3038.6851,40.0174,0.0000,10474.1149,10474.1149,8.7452,3.9400,510.1000,0.0000,510.1000,0.0201,136.7242,0.0000,136.7242,0.9839,0.0000,373.3758,373.3758,8.7452,14.2339,0.0000,5678.9000,-5678.9000,0.3113,0.0000,910.3384,910.3384,15.2011,6589.2384,0.0000,-6589.2384,8.7452,3.9400,15188.2000,0.0000,15188.2000,0.5998,4070.9550,0.0000,4070.9550,29.2954,0.0000,11117.2450,11117.2450,12.6174,8.7836,12.6174,10.7005,6.2161,93241.3460,12.6174,8.7162,8.7836,10.6668,6.3254,50602.8519,12.6174,8.6961,8.7601,10.6568,6.3579,44505.5204,12.6112,985.4581,-94031.0000,188349.7183
6967.0000,9.0149,15.5182,209.8000,168817.9000,-168608.1000,7.7213,46.9228,25022.7636,25069.6864,377.0964,193840.6636,162.8772,-193677.7864,9.0149,4.2321,22663.1000,0.0000,22663.1000,0.9006,6049.8930,0.0000,6049.8930,43.9835,0.0000,16613.2070,16613.2070,9.0149,5.7187,11239.8000,0.0000,11239.8000,0.6863,2515.4398,0.0000,2515.4398,33.5155,0.0000,8724.3602,8724.3602,9.0149,4.2321,1020.5000,0.0000,1020.5000,0.0406,272.4215,0.0000,272.4215,1.9805,0.0000,748.0785,748.0785,9.0149,14.5035,0.0000,6010.3000,-6010.3000,0.3295,0.0000,964.9794,964.9794,16.0919,6975.2794,0.0000,-6975.2794,9.0149,4.2321,16143.2000,0.0000,16143.2000,0.6415,4309.4119,0.0000,4309.4119,31.3300,0.0000,11833.7881,11833.7881,13.1033,9.0500,13.1033,11.0766,8.0667,120999.8422,13.1033,8.9883,9.0500,11.0458,8.1895,65515.6181,13.1033,8.9699,9.0285,11.0366,8.2261,57582.7198,15.4796,1209.5948,-123551.8000,244098.1801
6968.0000,9.1074,15.6166,20.3000,182050.5000,-182030.2000,8.3275,4.5326,27033.5499,27038.0825,406.6994,209084.0499,15.7674,-209068.2825,9.1074,4.2992,27645.3000,0.0000,27645.3000,1.0933,7369.6476,0.0000,7369.6476,53.3958,0.0000,20275.6524,20275.6524,9.1074,14.4861,339.1000,9544.7000,-9205.6000,0.5185,75.7653,1475.2331,1550.9984,25.3228,11019.9331,263.3347,-10756.5984,9.1074,4.2992,1719.2000,0.0000,1719.2000,0.0680,458.3021,0.0000,458.3021,3.3206,0.0000,1260.8979,1260.8979,9.1074,14.5975,0.0000,6025.5000,-6025.5000,0.3303,0.0000,967.9620,967.9620,16.1297,6993.4620,0.0000,-6993.4620,9.1074,4.2992,15506.5000,0.0000,15506.5000,0.6133,4133.7023,0.0000,4133.7023,29.9502,0.0000,11372.7977,11372.7977,13.6984,9.1411,13.6984,11.4197,9.6243,144364.4097,13.6984,9.0820,9.1411,11.3902,9.7492,77993.4336,13.6984,9.0643,9.1205,11.3813,9.7865,68505.3598,16.4262,1283.5642,-152390.3000,290863.2030
6969.0000,9.2988,15.8091,0.0000,191967.0000,-191967.0000,8.7845,0.0000,28614.8830,28614.8830,429.0219,220581.8830,0.0000,-220581.8830,9.2988,4.4777,31429.3000,0.0000,31429.3000,1.2409,8354.4109,0.0000,8354.4109,60.6050,0.0000,23074.8891,23074.8891,9.2988,15.0369,0.0000,9401.9000,-9401.9000,0.4906,0.0000,1455.7364,1455.7364,23.9595,10857.6364,0.0000,-10857.6364,9.2988,4.4777,1858.4000,0.0000,1858.4000,0.0734,493.9925,0.0000,493.9925,3.5835,0.0000,1364.4075,1364.4075,9.2988,14.7901,0.0000,6840.3000,-6840.3000,0.3749,0.0000,1100.1651,1100.1651,18.3098,7940.4651,0.0000,-7940.4651,9.2988,4.4777,13596.7000,0.0000,13596.7000,0.5368,3614.2204,0.0000,3614.2204,26.2185,0.0000,9982.4796,9982.4796,13.9191,9.3314,13.9191,11.6253,10.1756,152633.9665,13.9191,9.2742,9.3314,11.5967,10.3025,82419.7160,13.9191,9.2571,9.3115,11.5881,10.3403,72382.3295,17.2517,1348.0755,-161324.8000,307436.0120
6970.0000,9.4911,15.9974,0.0000,199463.9000,-199463.9000,9.1377,0.0000,29847.4201,29847.4201,446.2722,229311.3201,0.0000,-229311.3201,9.4911,4.6487,37105.4000,0.0000,37105.4000,1.4601,9834.9421,0.0000,9834.9421,71.3092,0.0000,27270.4579,27270.4579,9.4911,15.2275,0.0000,9369.7000,-9369.7000,0.4892,0.0000,1453.3977,1453.3977,23.8903,10823.0977,0.0000,-10823.0977,9.4911,4.6487,1903.0000,0.0000,1903.0000,0.0749,504.3981,0.0000,504.3981,3.6572,0.0000,1398.6019,1398.6019,9.4911,14.9839,0.0000,8691.3000,-8691.3000,0.4763,0.0000,1399.6087,1399.6087,23.2620,10090.9087,0.0000,-10090.9087,9.4911,4.6487,12323.5000,0.0000,12323.5000,0.4849,3266.3954,0.0000,3266.3954,23.6833,0.0000,9057.1046,9057.1046,14.0357,9.5227,14.0357,11.7792,10.5512,158267.5941,14.0357,9.4673,9.5227,11.7515,10.6806,85445.0124,14.0357,9.4508,9.5034,11.7432,10.7193,75034.7574,18.1847,1420.9778,-166193.0000,318747.3639
6971.0000,9.6462,16.1479,0.0000,207822.7000,-207822.7000,9.5314,0.0000,31195.9793,31195.9793,465.4959,239018.6793,0.0000,-239018.6793,9.6462,4.7834,39003.9000,0.0000,39003.9000,1.5296,10314.3165,0.0000,10314.3165,74.7055,0.0000,28689.5835,28689.5835,9.6462,15.3806,0.0000,12147.1000,-12147.1000,0.6345,0.0000,1887.0515,1887.0515,30.9891,14034.1515,0.0000,-14034.1515,9.6462,4.7834,2252.5000,0.0000,2252.5000,0.0883,595.6583,0.0000,595.6583,4.3143,0.0000,1656.8417,1656.8417,9.6462,15.1403,0.0000,11338.1000,-11338.1000,0.6213,0.0000,1827.7255,1827.7255,30.3432,13165.8255,0.0000,-13165.8255,9.6462,4.7834,9936.2000,0.0000,9936.2000,0.3897,2627.5606,0.0000,2627.5606,19.0311,0.0000,7308.6394,7308.6394,14.2777,9.6767,14.2777,11.9772,11.3528,170292.3080,14.2777,9.6231,9.6767,11.9504,11.4851,91880.4468,14.2777,9.6071,9.6581,11.9424,11.5245,80671.6865,19.1923,1499.7097,-180115.3000,342844.4414
6972.0000,9.7323,16.2296,0.0000,215700.6000,-215700.6000,9.9017,0.0000,32435.3427,32435.3427,483.5808,248135.9427,0.0000,-248135.9427,9.7323,4.8542,33790.4000,0.0000,33790.4000,1.3216,8924.2141,0.0000,8924.2141,64.5451,0.0000,24866.1859,24866.1859,9.7323,15.4648,0.0000,12733.3000,-12733.3000,0.6654,0.0000,1979.7936,1979.7936,32.4993,14713.0936,0.0000,-14713.0936,9.7323,4.8542,2685.7000,0.0000,2685.7000,0.1050,709.3068,0.0000,709.3068,5.1301,0.0000,1976.3932,1976.3932,9.7323,15.2273,0.0000,12725.2000,-12725.2000,0.6973,0.0000,2052.5325,2052.5325,34.0530,14777.7325,0.0000,-14777.7325,9.7323,4.8542,8663.0000,0.0000,8663.0000,0.3388,2287.9417,0.0000,2287.9417,16.5477,0.0000,6375.0583,6375.0583,14.5956,9.7623,14.5956,12.1790,12.1451,182176.4579,14.5956,9.7097,9.7623,12.1526,12.2774,98218.9196,14.5956,9.6940,9.7440,12.1448,12.3169,86218.0208,19.5448,1527.2546,-196020.0000,366613.3983
6973.0000,9.9391,16.4367,0.0000,223425.4000,-223425.4000,10.2615,0.0000,33739.5397,33739.5397,501.1529,257164.9397,0.0000,-257164.9397,9.9391,5.0482,39003.7000,0.0000,39003.7000,1.5232,10269.5598,0.0000,10269.5598,74.3919,0.0000,28734.1402,28734.1402,9.9391,15.6717,0.0000,14983.1000,-14983.1000,0.7832,0.0000,2334.4196,2334.4196,38.2512,17317.5196,0.0000,-17317.5196,9.9391,5.0482,2563.8000,0.0000,2563.8000,0.1001,675.0410,0.0000,675.0410,4.8899,0.0000,1888.7590,1888.7590,9.9391,15.4353,0.0000,15762.3000,-15762.3000,0.8636,0.0000,2546.0797,2546.0797,42.1790,18308.3797,0.0000,-18308.3797,9.9391,5.0482,7708.1000,0.0000,7708.1000,0.3010,2029.5201,0.0000,2029.5201,14.7017,0.0000,5678.5799,5678.5799,14.7465,9.9681,14.7465,12.3573,12.7470,191205.6581,14.7465,9.9172,9.9681,12.3318,12.8828,103062.7705,14.7465,9.9020,9.9504,12.3242,12.9234,90463.7903,20.7491,1621.3602,-204895.2000,384732.2188
6974.0000,10.0248,16.5160,0.0000,230801.4000,-230801.4000,10.6132,0.0000,34915.0526,34915.0526,518.3300,265716.4526,0.0000,-265716.4526,10.0248,5.1142,37105.2000,0.0000,37105.2000,1.4439,9757.3159,0.0000,9757.3159,70.5182,0.0000,27347.8841,27347.8841,10.0248,15.7545,0.0000,14335.2000,-14335.2000,0.7498,0.0000,2235.4241,2235.4241,36.6198,16570.6241,0.0000,-16570.6241,10.0248,5.1142,1701.8000,0.0000,1701.8000,0.0662,447.5114,0.0000,447.5114,3.2343,0.0000,1254.2886,1254.2886,10.0248,15.5219,0.0000,14410.6000,-14410.6000,0.7895,0.0000,2329.1686,2329.1686,38.5592,16739.7686,0.0000,-16739.7686,10.0248,5.1142,6753.2000,0.0000,6753.2000,0.2628,1775.8456,0.0000,1775.8456,12.8344,0.0000,4977.3544,4977.3544,14.9670,10.0535,14.9670,12.5102,13.1954,197931.0617,14.9670,10.0032,10.0535,12.4851,13.3305,106643.8840,14.9670,9.9881,10.0360,12.4776,13.3708,93595.7150,20.8882,1632.2303,-213987.0000,398170.6606
6975.0000,10.1715,16.6620,0.0000,243145.8000,-243145.8000,11.1865,0.0000,36894.4573,36894.4573,546.3304,280040.2573,0.0000,-280040.2573,10.1715,5.2498,35214.9000,0.0000,35214.9000,1.3683,9240.2143,0.0000,9240.2143,66.8270,0.0000,25974.6857,25974.6857,10.1715,15.9009,0.0000,15265.3000,-15265.3000,0.7987,0.0000,2384.0676,2384.0676,39.0059,17649.3676,0.0000,-17649.3676,10.1715,5.2498,1643.7000,0.0000,1643.7000,0.0639,431.2987,0.0000,431.2987,3.1192,0.0000,1212.4013,1212.4013,10.1715,15.6695,0.0000,13633.0000,-13633.0000,0.7469,0.0000,2205.8449,2205.8449,36.4776,15838.8449,0.0000,-15838.8449,10.1715,5.2498,7708.1000,0.0000,7708.1000,0.2995,2022.5670,0.0000,2022.5670,14.6276,0.0000,5685.5330,5685.5330,15.2023,10.1995,15.2023,12.7009,13.9546,209319.5595,15.2023,10.1503,10.1995,12.6763,14.0918,112734.1531,15.2023,10.1357,10.1824,12.6690,14.1327,98929.0970,21.6957,1695.3307,-227477.4000,420982.8096
6976.0000,10.3071,16.7943,0.0000,253131.2000,-253131.2000,11.6561,0.0000,38518.3553,38518.3553,569.2631,291649.5553,0.0000,-291649.5553,10.3071,5.3695,30009.1000,0.0000,30009.1000,1.1631,7858.5354,0.0000,7858.5354,56.8048,0.0000,22150.5646,22150.5646,10.3071,16.0350,0.0000,19306.4000,-19306.4000,1.0106,0.0000,3019.4766,3019.4766,49.3539,22325.8766,0.0000,-22325.8766,10.3071,5.3695,2113.7000,0.0000,2113.7000,0.0819,553.5183,0.0000,553.5183,4.0011,0.0000,1560.1817,1560.1817,10.3071,15.8061,0.0000,11425.8000,-11425.8000,0.6260,0.0000,1850.5872,1850.5872,30.5707,13276.3872,0.0000,-13276.3872,10.3071,5.3695,8981.3000,0.0000,8981.3000,0.3481,2351.9487,0.0000,2351.9487,17.0009,0.0000,6629.3513,6629.3513,15.4785,10.3346,15.4785,12.9065,14.7667,221500.3582,15.4785,10.2863,10.3346,12.8824,14.9051,119240.9802,15.4785,10.2719,10.3178,12.8752,14.9465,104625.3924,22.3286,1744.7868,-242759.3000,445366.7308
6977.0000,10.4023,16.8860,0.0000,262603.0000,-262603.0000,12.1020,0.0000,40039.4295,40039.4295,591.0422,302642.4295,0.0000,-302642.4295,10.4023,5.4508,19607.5000,0.0000,19607.5000,0.7582,5127.4730,0.0000,5127.4730,37.0295,0.0000,14480.0270,14480.0270,10.4023,16.1286,0.0000,19933.1000,-19933.1000,1.0438,0.0000,3120.6430,3120.6430,50.9774,23053.7430,0.0000,-23053.7430,10.4023,5.4508,1352.6000,0.0000,1352.6000,0.0523,353.7126,0.0000,353.7126,2.5544,0.0000,998.8874,998.8874,10.4023,15.9020,0.0000,11300.5000,-11300.5000,0.6191,0.0000,1831.6172,1831.6172,30.2347,13132.1172,0.0000,-13132.1172,10.4023,5.4508,11846.1000,0.0000,11846.1000,0.4581,3097.8226,0.0000,3097.8226,22.3718,0.0000,8748.2774,8748.2774,15.8279,10.4295,15.8279,13.1287,15.6512,234767.8219,15.8279,10.3818,10.4295,13.1048,15.7896,126316.7072,15.8279,10.3675,10.4129,13.0977,15.8310,110816.6913,22.5502,1762.1040,-261030.4000,471901.2203
6978.0000,9.7369,16.2048,0.5000,151765.8000,-151765.3000,6.9981,0.1104,22823.4419,22823.5522,341.7763,174589.2419,0.3896,-174588.8522,9.7369,4.7945,16137.1000,0.0000,16137.1000,0.6230,4261.6027,0.0000,4261.6027,30.4261,0.0000,11875.4973,11875.4973,9.7369,15.4030,1.6000,309.7000,-308.1000,0.0163,0.3536,48.1548,48.5084,0.7969,357.8548,1.2464,-356.6084,9.7369,4.7945,1119.1000,0.0000,1119.1000,0.0432,295.5401,0.0000,295.5401,2.1100,0.0000,823.5599,823.5599,9.7369,15.2328,0.0000,11644.0000,-11644.0000,0.6379,0.0000,1878.1968,1878.1968,31.1532,13522.1968,0.0000,-13522.1968,9.7369,4.7945,13915.0000,0.0000,13915.0000,0.5372,3674.7744,0.0000,3674.7744,26.2364,0.0000,10240.2256,10240.2256,14.5828,9.7701,14.5828,12.1765,8.2192,123288.1844,14.5828,9.7117,9.7701,12.1472,8.3191,66552.4505,14.5828,9.6944,9.7498,12.1386,8.3485,58439.7982,13.2836,1037.9976,-132546.2000,248280.4331
6979.0000,9.5275,16.0114,75.3000,146813.5000,-146738.2000,6.7473,16.6861,21985.0535,22001.7396,329.5275,168798.5535,58.6139,-168739.9396,9.5275,4.6470,16148.9000,0.0000,16148.9000,0.6306,4278.0139,0.0000,4278.0139,30.7984,0.0000,11870.8861,11870.8861,9.5275,6.1577,437.3000,0.0000,437.3000,0.0262,96.9850,0.0000,96.9850,1.2787,0.0000,340.3150,340.3150,9.5275,4.6470,859.3000,0.0000,859.3000,0.0336,227.6376,0.0000,227.6376,1.6388,0.0000,631.6624,631.6624,9.5275,15.0216,0.0000,10590.5000,-10590.5000,0.5803,0.0000,1705.8568,1705.8568,28.3395,12296.3568,0.0000,-12296.3568,9.5275,4.6470,13278.4000,0.0000,13278.4000,0.5185,3517.5882,0.0000,3517.5882,25.3240,0.0000,9760.8118,9760.8118,14.3394,9.5621,14.3394,11.9507,7.8647,117969.9686,14.3394,9.5013,9.5621,11.9204,7.9647,63717.6135,14.3394,9.4833,9.5410,11.9114,7.9943,55960.1917,12.8047,1000.5767,-126604.8000,237647.7737
6980.0000,9.4526,15.7963,1126.7000,90533.3000,-89406.6000,4.2175,250.0079,13536.7238,13786.7317,205.9766,104070.0238,876.6921,-103193.3317,9.4526,4.5918,16155.2000,0.0000,16155.2000,0.6332,4284.4640,0.0000,4284.4640,30.9229,0.0000,11870.7360,11870.7360,9.4526,6.0978,4037.0000,0.0000,4037.0000,0.2427,896.5110,0.0000,896.5110,11.8533,0.0000,3140.4890,3140.4890,9.4526,4.5918,940.4000,0.0000,940.4000,0.0369,249.4002,0.0000,249.4002,1.8000,0.0000,690.9998,690.9998,9.4526,14.9458,0.0000,9465.5000,-9465.5000,0.5187,0.0000,1523.8979,1523.8979,25.3313,10989.3979,0.0000,-10989.3979,9.4526,4.5918,12164.4000,0.0000,12164.4000,0.4768,3226.0779,0.0000,3226.0779,23.2841,0.0000,8938.3221,8938.3221,13.2424,9.4912,13.2424,11.3668,4.4315,66473.1335,13.2424,9.4234,9.4912,11.3329,4.5116,36093.1312,13.2424,9.4034,9.4676,11.3229,4.5353,31746.9069,9.1885,718.0037,-65575.1000,134313.1715
6981.0000,9.2674,15.5120,1772.5000,85818.7000,-84046.2000,4.0367,394.6219,12784.2296,13178.8515,197.1437,98602.9296,1377.8781,-97225.0515,9.2674,4.4178,13674.6000,0.0000,13674.6000,0.5366,3636.6365,0.0000,3636.6365,26.2091,0.0000,10037.9635,10037.9635,9.2674,5.9206,6593.5000,0.0000,6593.5000,0.3970,1469.0276,0.0000,1469.0276,19.3881,0.0000,5124.4724,5124.4724,9.2674,4.4178,557.9000,0.0000,557.9000,0.0219,148.3685,0.0000,148.3685,1.0693,0.0000,409.5315,409.5315,9.2674,14.7595,0.0000,8122.8000,-8122.8000,0.4451,0.0000,1306.1773,1306.1773,21.7387,9428.9773,0.0000,-9428.9773,9.2674,4.4178,9936.2000,0.0000,9936.2000,0.3899,2642.4428,0.0000,2642.4428,19.0440,0.0000,7293.7572,7293.7572,12.9953,9.3074,12.9953,11.1514,4.1444,62166.0714,12.9953,9.2370,9.3074,11.1162,4.2235,33787.8250,12.9953,9.2162,9.2829,11.1058,4.2469,29727.9679,8.7409,683.0229,-61406.8000,125681.8643
6982.0000,9.7411,15.6888,3372.1000,71073.5000,-67701.4000,3.4495,744.3854,10689.3678,11433.7532,168.4694,81762.8678,2627.7146,-79135.1532,9.7411,4.8948,13341.4000,0.0000,13341.4000,0.5253,3523.0750,0.0000,3523.0750,25.6537,0.0000,9818.3250,9818.3250,9.7411,6.3985,25666.9000,0.0000,25666.9000,1.5510,5671.2027,0.0000,5671.2027,75.7486,0.0000,19995.6973,19995.6973,9.7411,4.8948,414.9000,0.0000,414.9000,0.0163,109.5630,0.0000,109.5630,0.7978,0.0000,305.3370,305.3370,9.7411,15.2350,0.0000,5901.4000,-5901.4000,0.3234,0.0000,951.9331,951.9331,15.7951,6853.3331,0.0000,-6853.3331,9.7411,4.8948,8663.0000,0.0000,8663.0000,0.3411,2287.6459,0.0000,2287.6459,16.6578,0.0000,6375.3541,6375.3541,11.8084,9.7811,11.8084,10.7948,2.4266,36398.9739,11.8084,9.7107,9.7811,10.7596,2.5109,20087.2614,11.8084,9.6899,9.7566,10.7492,2.5358,17750.6163,9.3100,727.4937,-25516.6000,74236.8516
6983.0000,9.7828,15.4621,4553.6000,63938.2000,-59384.6000,3.1962,1004.4487,9624.4313,10628.8801,156.0992,73562.6313,3549.1513,-70013.4801,9.7828,4.8953,13340.9000,0.0000,13340.9000,0.5209,3520.7607,0.0000,3520.7607,25.4413,0.0000,9820.1393,9820.1393,9.7828,6.4084,32594.3000,0.0000,32594.3000,1.9514,7196.5910,0.0000,7196.5910,95.3035,0.0000,25397.7090,25397.7090,9.7828,4.8953,422.1000,0.0000,422.1000,0.0165,111.3953,0.0000,111.3953,0.8050,0.0000,310.7047,310.7047,9.7828,15.2782,0.0000,4007.6000,-4007.6000,0.2196,0.0000,646.6374,646.6374,10.7241,4654.2374,0.0000,-4654.2374,9.7828,4.8953,4843.4000,0.0000,4843.4000,0.1891,1278.2085,0.0000,1278.2085,9.2364,0.0000,3565.1915,3565.1915,11.2964,9.8234,11.2964,10.5599,1.7310,25964.8153,11.2964,9.7521,9.8234,10.5242,1.8148,14518.7759,11.2964,9.7310,9.7986,10.5137,1.8396,12877.3399,9.1406,714.2627,-12191.5000,53360.9311
6984.0000,9.7309,15.0960,5959.1000,58422.8000,-52463.7000,3.0234,1315.7012,8784.8920,10100.5932,147.6573,67207.6920,4643.3988,-62564.2932,9.7309,4.8411,13341.1000,0.0000,13341.1000,0.5206,3523.5287,0.0000,3523.5287,25.4233,0.0000,9817.5713,9817.5713,9.7309,6.3546,33344.7000,0.0000,33344.7000,1.9947,7368.9543,0.0000,7368.9543,97.4182,0.0000,25975.7457,25975.7457,9.7309,4.8411,413.5000,0.0000,413.5000,0.0161,109.2098,0.0000,109.2098,0.7880,0.0000,304.2902,304.2902,9.7309,15.2261,0.0000,2917.4000,-2917.4000,0.1598,0.0000,470.5622,470.5622,7.8066,3387.9622,0.0000,-3387.9622,9.7309,4.8411,1501.2000,0.0000,1501.2000,0.0586,396.4831,0.0000,396.4831,2.8607,0.0000,1104.7169,1104.7169,11.0220,9.7723,11.0220,10.3972,1.3913,20870.0618,11.0220,9.6995,9.7723,10.3607,1.4725,11779.7019,11.0220,9.6779,9.7470,10.3500,1.4964,10475.0923,8.6598,676.6900,-6780.6000,43124.8559
6985.0000,9.8253,14.8391,7433.8000,53295.7000,-45861.9000,2.8715,1638.5272,8029.4281,9667.9552,140.2411,61325.1281,5795.2728,-55529.8552,9.8253,4.9376,13364.2000,0.0000,13364.2000,0.5219,3524.6870,0.0000,3524.6870,25.4902,0.0000,9839.5130,9839.5130,9.8253,6.4509,39186.8000,0.0000,39186.8000,2.3466,8645.7556,0.0000,8645.7556,114.6023,0.0000,30541.0444,30541.0444,9.8253,4.9376,421.9000,0.0000,421.9000,0.0165,111.2723,0.0000,111.2723,0.8047,0.0000,310.6277,310.6277,9.8253,15.3209,0.0000,2537.0000,-2537.0000,0.1390,0.0000,409.4729,409.4729,6.7889,2946.4729,0.0000,-2946.4729,9.8253,4.9376,865.5000,0.0000,865.5000,0.0338,228.2678,0.0000,228.2678,1.6508,0.0000,637.2322,637.2322,10.5751,9.8669,10.5751,10.2210,0.8099,12148.4562,10.5751,9.7939,9.8669,10.1845,0.8934,7146.9664,10.5751,9.7723,9.8415,10.1737,0.9180,6426.3087,8.8940,694.9874,5439.5000,25721.7313
6986.0000,9.7920,14.4921,8499.6000,48477.7000,-39978.1000,2.7113,1874.5630,7298.5775,9173.1405,132.4152,55776.2775,6625.0370,-49151.2405,9.7920,4.8971,13365.9000,0.0000,13365.9000,0.5211,3526.8779,0.0000,3526.8779,25.4518,0.0000,9839.0221,9839.0221,9.7920,6.4119,37315.3000,0.0000,37315.3000,2.2304,8237.6344,0.0000,8237.6344,108.9281,0.0000,29077.6656,29077.6656,9.7920,4.8971,414.4000,0.0000,414.4000,0.0162,109.3483,0.0000,109.3483,0.7891,0.0000,305.0517,305.0517,9.7920,15.2876,0.0000,2301.1000,-2301.1000,0.1261,0.0000,371.3125,371.3125,6.1574,2672.4125,0.0000,-2672.4125,9.7920,4.8971,387.5000,0.0000,387.5000,0.0151,102.2501,0.0000,102.2501,0.7379,0.0000,285.2499,285.2499,10.3602,9.8343,10.3602,10.0972,0.5700,8550.0030,10.3602,9.7600,9.8343,10.0601,0.6506,5204.4015,10.3602,9.7380,9.8084,10.0491,0.6744,4720.5753,8.4302,658.7507,9203.9000,18474.9798
6987.0000,9.8477,14.2522,9376.1000,44241.8000,-34865.7000,2.5665,2065.8144,6668.4425,8734.2569,125.3430,50910.2425,7310.2856,-43599.9569,9.8477,4.9542,13368.1000,0.0000,13368.1000,0.5215,3524.5461,0.0000,3524.5461,25.4707,0.0000,9843.5539,9843.5539,9.8477,6.4689,40445.4000,0.0000,40445.4000,2.4190,8919.9595,0.0000,8919.9595,118.1420,0.0000,31525.4405,31525.4405,9.8477,4.9542,421.2000,0.0000,421.2000,0.0164,111.0508,0.0000,111.0508,0.8025,0.0000,310.1492,310.1492,9.8477,15.3436,0.0000,2135.3000,-2135.3000,0.1170,0.0000,344.6922,344.6922,5.7138,2479.9922,0.0000,-2479.9922,9.8477,4.9542,387.5000,0.0000,387.5000,0.0151,102.1657,0.0000,102.1657,0.7383,0.0000,285.3343,285.3343,10.0364,9.8902,10.0364,9.9633,0.1594,2391.1743,10.0364,9.8155,9.8902,9.9259,0.2409,1927.1179,10.0364,9.7934,9.8642,9.9149,0.2650,1854.8713,8.4834,662.9048,17621.2000,6173.1635
6988.0000,9.4719,14.7287,6887.0000,61088.2000,-54201.2000,3.1992,1527.6534,9137.5822,10665.2356,156.2447,70225.7822,5359.3466,-64866.4356,9.4719,4.5834,13372.2000,0.0000,13372.2000,0.5212,3545.3746,0.0000,3545.3746,25.4539,0.0000,9826.8254,9826.8254,9.4719,6.0956,38572.6000,0.0000,38572.6000,2.3045,8563.0513,0.0000,8563.0513,112.5492,0.0000,30009.5487,30009.5487,9.4719,4.5834,414.8000,0.0000,414.8000,0.0162,109.9760,0.0000,109.9760,0.7896,0.0000,304.8240,304.8240,9.4719,14.9658,0.0000,2109.6000,-2109.6000,0.1156,0.0000,339.6778,339.6778,5.6449,2449.2778,0.0000,-2449.2778,9.4719,4.5834,865.9000,0.0000,865.9000,0.0337,229.5763,0.0000,229.5763,1.6482,0.0000,636.3237,636.3237,10.5833,9.5136,10.5833,10.0485,1.2770,19154.7462,10.5833,9.4403,9.5136,10.0118,1.3646,10916.5915,10.5833,9.4185,9.4881,10.0009,1.3905,9733.6760,9.2856,725.5934,-3085.3000,39805.0137
6989.0000,9.4974,14.8559,7002.3000,68088.5000,-61086.2000,3.5238,1552.5156,10189.9353,11742.4509,172.0956,78278.4353,5449.7844,-72828.6509,9.4974,4.6402,13372.1000,0.0000,13372.1000,0.5246,3543.9987,0.0000,3543.9987,25.6206,0.0000,9828.1013,9828.1013,9.4974,6.1455,43432.3000,0.0000,43432.3000,2.6140,9637.5708,0.0000,9637.5708,127.6640,0.0000,33794.7292,33794.7292,9.4974,4.6402,550.3000,0.0000,550.3000,0.0216,145.8456,0.0000,145.8456,1.0544,0.0000,404.4544,404.4544,9.4974,14.9907,0.0000,2302.4000,-2302.4000,0.1262,0.0000,370.7837,370.7837,6.1618,2673.1837,0.0000,-2673.1837,9.4974,4.6402,4534.3000,0.0000,4534.3000,0.1779,1201.7225,0.0000,1201.7225,8.6876,0.0000,3332.5775,3332.5775,10.5415,9.5378,10.5415,10.0397,1.3526,20289.6112,10.5415,9.4668,9.5378,10.0042,1.4483,11586.5986,10.5415,9.4458,9.5131,9.9937,1.4767,10336.7367,10.4820,819.0815,-1499.6000,42212.9465
6990.0000,8.9700,15.1862,2960.1000,131389.3000,-128429.2000,6.1957,662.5797,19457.7822,20120.3618,302.5883,150847.0822,2297.5203,-148549.5618,8.9700,4.1244,13372.5000,0.0000,13372.5000,0.5244,3572.1797,0.0000,3572.1797,25.6100,0.0000,9800.3203,9800.3203,8.9700,5.6253,24122.7000,0.0000,24122.7000,1.4511,5402.9007,0.0000,5402.9007,70.8702,0.0000,18719.7993,18719.7993,8.9700,4.1244,500.5000,0.0000,500.5000,0.0196,133.6980,0.0000,133.6980,0.9585,0.0000,366.8020,366.8020,8.9700,14.4608,0.0000,2716.5000,-2716.5000,0.1489,0.0000,436.0290,436.0290,7.2699,3152.5290,0.0000,-3152.5290,8.9700,4.1244,15220.4000,0.0000,15220.4000,0.5968,4065.8070,0.0000,4065.8070,29.1489,0.0000,11154.5930,11154.5930,12.2094,9.0074,12.2094,10.6084,5.5185,82777.0865,12.2094,8.9418,9.0074,10.5756,5.6314,45051.2215,12.2094,8.9223,8.9846,10.5659,5.6650,39655.3468,13.4048,1047.4701,-77929.6000,167483.6547
6991.0000,9.1448,15.5513,1406.9000,165686.7000,-164279.8000,7.6574,313.9209,24621.8413,24935.7623,373.9760,190308.5413,1092.9791,-189215.5623,9.1448,4.3394,22700.3000,0.0000,22700.3000,0.8985,6048.0289,0.0000,6048.0289,43.8796,0.0000,16652.2711,16652.2711,9.1448,5.8317,18996.7000,0.0000,18996.7000,1.1547,4241.6358,0.0000,4241.6358,56.3935,0.0000,14755.0642,14755.0642,9.1448,4.3394,1025.0000,0.0000,1025.0000,0.0406,273.0902,0.0000,273.0902,1.9813,0.0000,751.9098,751.9098,9.1448,14.6348,0.0000,2772.4000,-2772.4000,0.1520,0.0000,445.4722,445.4722,7.4216,3217.8722,0.0000,-3217.8722,9.1448,4.3394,16177.4000,0.0000,16177.4000,0.6403,4310.1361,0.0000,4310.1361,31.2708,0.0000,11867.2639,11867.2639,12.7942,9.1795,12.7942,10.9868,7.3497,110245.8142,12.7942,9.1185,9.1795,10.9563,7.4737,59789.2714,12.7942,9.1004,9.1583,10.9473,7.5106,52574.3475,15.8151,1235.8148,-108152.8000,222609.4331
6992.0000,9.1194,15.5847,577.2000,178720.9000,-178143.7000,8.2135,128.8495,26545.4241,26674.2736,401.1322,205266.3241,448.3505,-204817.9736,9.1194,4.2998,27695.8000,0.0000,27695.8000,1.0928,7381.7837,0.0000,7381.7837,53.3705,0.0000,20314.0163,20314.0163,9.1194,13.1328,1824.2000,9018.4000,-7194.2000,0.5811,407.4955,1394.0406,1801.5361,28.3812,10412.4406,1416.7045,-8995.7361,9.1194,4.2998,1721.3000,0.0000,1721.3000,0.0679,458.7795,0.0000,458.7795,3.3170,0.0000,1262.5205,1262.5205,9.1194,14.6099,0.0000,2793.4000,-2793.4000,0.1531,0.0000,448.7766,448.7766,7.4771,3242.1766,0.0000,-3242.1766,9.1194,4.2998,15539.4000,0.0000,15539.4000,0.6131,4141.7287,0.0000,4141.7287,29.9448,0.0000,11397.6713,11397.6713,13.5709,9.1533,13.5709,11.3621,9.1339,137008.7624,13.5709,9.0938,9.1533,11.3323,9.2571,74056.7233,13.5709,9.0760,9.1326,11.3234,9.2939,65057.0104,16.0823,1256.6946,-143174.8000,276122.4960
6993.0000,9.2811,15.7846,89.8000,188474.3000,-188384.5000,8.6305,19.9877,28084.3058,28104.2936,421.4987,216558.6058,69.8123,-216488.7936,9.2811,4.4595,31488.1000,0.0000,31488.1000,1.2430,8372.2592,0.0000,8372.2592,60.7055,0.0000,23115.8408,23115.8408,9.2811,14.7952,193.3000,8872.3000,-8679.0000,0.4747,43.0567,1373.5084,1416.5651,23.1827,10245.8084,150.2433,-10095.5651,9.2811,4.4595,1865.4000,0.0000,1865.4000,0.0736,495.9846,0.0000,495.9846,3.5963,0.0000,1369.4154,1369.4154,9.2811,14.7723,0.0000,2927.0000,-2927.0000,0.1604,0.0000,470.7135,470.7135,7.8348,3397.7135,0.0000,-3397.7135,9.2811,4.4595,13625.5000,0.0000,13625.5000,0.5379,3622.8359,0.0000,3622.8359,26.2684,0.0000,10002.6641,10002.6641,13.8391,9.3142,13.8391,11.5767,9.7036,145554.3014,13.8391,9.2560,9.3142,11.5476,9.8284,78626.9616,13.8391,9.2387,9.2940,11.5389,9.8656,69059.0670,16.6801,1303.4075,-153011.5000,293240.3300
6994.0000,9.4746,15.9813,0.0000,199417.1000,-199417.1000,9.1346,0.0000,29830.4884,29830.4884,446.1214,229247.5884,0.0000,-229247.5884,9.4746,4.6342,37176.0000,0.0000,37176.0000,1.4633,9856.0789,0.0000,9856.0789,71.4671,0.0000,27319.9211,27319.9211,9.4746,15.2112,0.0000,8232.9000,-8232.9000,0.4298,0.0000,1276.8590,1276.8590,20.9907,9509.7590,0.0000,-9509.7590,9.4746,4.6342,1910.5000,0.0000,1910.5000,0.0752,506.5106,0.0000,506.5106,3.6727,0.0000,1403.9894,1403.9894,9.4746,14.9673,0.0000,3359.3000,-3359.3000,0.1841,0.0000,540.9083,540.9083,8.9911,3900.2083,0.0000,-3900.2083,9.4746,4.6342,12349.5000,0.0000,12349.5000,0.4861,3274.0921,0.0000,3274.0921,23.7407,0.0000,9075.4079,9075.4079,13.9860,9.5068,13.9860,11.7464,10.1699,152548.6189,13.9860,9.4503,9.5068,11.7182,10.2980,82384.0080,13.9860,9.4335,9.4871,11.7097,10.3362,72353.3685,17.6598,1379.9611,-159573.3000,307285.9954
6995.0000,9.6522,16.1546,0.0000,213787.0000,-213787.0000,9.8039,0.0000,32095.1669,32095.1669,478.8089,245882.1669,0.0000,-245882.1669,9.6522,4.7906,39066.5000,0.0000,39066.5000,1.5325,10329.9534,0.0000,10329.9534,74.8469,0.0000,28736.5466,28736.5466,9.6522,15.3869,0.0000,11340.9000,-11340.9000,0.5924,0.0000,1761.9113,1761.9113,28.9310,13102.8113,0.0000,-13102.8113,9.6522,4.7906,2249.2000,0.0000,2249.2000,0.0882,594.7329,0.0000,594.7329,4.3092,0.0000,1654.4671,1654.4671,9.6522,15.1463,0.0000,4463.4000,-4463.4000,0.2446,0.0000,719.5385,719.5385,11.9451,5182.9385,0.0000,-5182.9385,9.6522,4.7906,9957.1000,0.0000,9957.1000,0.3906,2632.8537,0.0000,2632.8537,19.0767,0.0000,7324.2463,7324.2463,14.2926,9.6831,14.2926,11.9878,11.2471,168706.5236,14.2926,9.6288,9.6831,11.9607,11.3796,91037.0217,14.2926,9.6126,9.6642,11.9526,11.4192,79934.2072,18.9784,1483.0028,-178318.5000,339677.7525
6996.0000,9.8277,16.3264,0.0000,229658.6000,-229658.6000,10.5428,0.0000,34601.5721,34601.5721,514.8914,264260.1721,0.0000,-264260.1721,9.8277,4.9465,33859.9000,0.0000,33859.9000,1.3242,8929.9348,0.0000,8929.9348,64.6711,0.0000,24929.9652,24929.9652,9.8277,15.5607,0.0000,16447.7000,-16447.7000,0.8596,0.0000,2559.7382,2559.7382,41.9804,19007.4382,0.0000,-19007.4382,9.8277,4.9465,2692.5000,0.0000,2692.5000,0.1053,710.0981,0.0000,710.0981,5.1426,0.0000,1982.4019,1982.4019,9.8277,15.3231,0.0000,6745.2000,-6745.2000,0.3696,0.0000,1088.6959,1088.6959,18.0503,7833.8959,0.0000,-7833.8959,9.8277,4.9465,8681.2000,0.0000,8681.2000,0.3395,2289.5091,0.0000,2289.5091,16.5808,0.0000,6391.6909,6391.6909,14.7637,9.8574,14.7637,12.3106,12.8121,192181.2818,14.7637,9.8052,9.8574,12.2844,12.9485,103588.3696,14.7637,9.7896,9.8393,12.2766,12.9893,90925.2260,20.3114,1587.1598,-207617.9000,386694.8775
6997.0000,10.0929,16.5895,0.0000,239260.0000,-239260.0000,10.9949,0.0000,36245.6783,36245.6783,536.9723,275505.6783,0.0000,-275505.6783,10.0929,5.1900,39067.0000,0.0000,39067.0000,1.5232,10262.8725,0.0000,10262.8725,74.3897,0.0000,28804.1275,28804.1275,10.0929,15.8251,0.0000,20747.5000,-20747.5000,1.0849,0.0000,3237.6183,3237.6183,52.9826,23985.1183,0.0000,-23985.1183,10.0929,5.1900,2568.8000,0.0000,2568.8000,0.1002,674.8219,0.0000,674.8219,4.8914,0.0000,1893.9781,1893.9781,10.0929,15.5901,0.0000,9910.0000,-9910.0000,0.5430,0.0000,1602.5327,1602.5327,26.5177,11512.5327,0.0000,-11512.5327,10.0929,5.1900,7724.2000,0.0000,7724.2000,0.3012,2029.1417,0.0000,2029.1417,14.7081,0.0000,5695.0583,5695.0583,14.9871,10.1215,14.9871,12.5543,13.6503,204754.2574,14.9871,10.0713,10.1215,12.5292,13.7909,110327.3137,14.9871,10.0564,10.1040,12.5218,13.8329,96830.5123,21.8208,1705.1081,-220557.5000,411912.0835
6998.0000,10.1765,16.6644,0.0000,242177.7000,-242177.7000,11.1465,0.0000,36751.3607,36751.3607,544.3753,278929.0607,0.0000,-278929.0607,10.1765,5.2489,37179.2000,0.0000,37179.2000,1.4430,9754.9216,0.0000,9754.9216,70.4721,0.0000,27424.2784,27424.2784,10.1765,15.9047,0.0000,15248.1000,-15248.1000,0.7979,0.0000,2381.5047,2381.5047,38.9701,17629.6047,0.0000,-17629.6047,10.1765,5.2489,1703.5000,0.0000,1703.5000,0.0661,446.9571,0.0000,446.9571,3.2289,0.0000,1256.5429,1256.5429,10.1765,15.6746,0.0000,12188.4000,-12188.4000,0.6677,0.0000,1972.1784,1972.1784,32.6118,14160.5784,0.0000,-14160.5784,10.1765,5.2489,6767.3000,0.0000,6767.3000,0.2626,1775.5756,0.0000,1775.5756,12.8272,0.0000,4991.7244,4991.7244,15.1702,10.2049,15.1702,12.6875,13.7736,206603.4445,15.1702,10.1550,10.2049,12.6626,13.9118,111294.6139,15.1702,10.1401,10.1875,12.6552,13.9531,97671.6774,21.5758,1685.9650,-223964.2000,415569.7359
6999.0000,10.3124,16.7995,0.0000,248139.5000,-248139.5000,11.4265,0.0000,37762.9857,37762.9857,558.0539,285902.4857,0.0000,-285902.4857,10.3124,5.3743,35277.4000,0.0000,35277.4000,1.3672,9237.4309,0.0000,9237.4309,66.7716,0.0000,26039.9691,26039.9691,10.3124,16.0403,0.0000,15567.8000,-15567.8000,0.8149,0.0000,2434.9052,2434.9052,39.7974,18002.7052,0.0000,-18002.7052,10.3124,5.3743,1646.9000,0.0000,1646.9000,0.0638,431.2428,0.0000,431.2428,3.1172,0.0000,1215.6572,1215.6572,10.3124,15.8115,0.0000,14567.2000,-14567.2000,0.7981,0.0000,2359.4809,2359.4809,38.9758,16926.6809,0.0000,-16926.6809,10.3124,5.3743,7724.2000,0.0000,7724.2000,0.2994,2022.5913,0.0000,2022.5913,14.6200,0.0000,5701.6087,5701.6087,15.3657,10.3403,15.3657,12.8530,14.3142,214713.6340,15.3657,10.2913,10.3403,12.8285,14.4537,115629.8713,15.3657,10.2767,10.3233,12.8212,14.4954,101467.6035,22.1548,1731.2060,-233626.0000,431811.1087
7000.0000,10.4006,16.8840,0.0000,247064.4000,-247064.4000,11.3863,0.0000,37668.8854,37668.8854,556.0871,284733.2854,0.0000,-284733.2854,10.4006,5.4487,30066.2000,0.0000,30066.2000,1.1625,7862.6802,0.0000,7862.6802,56.7760,0.0000,22203.5198,22203.5198,10.4006,16.1268,0.0000,17901.4000,-17901.4000,0.9374,0.0000,2802.5173,2802.5173,45.7822,20703.9173,0.0000,-20703.9173,10.4006,5.4487,2124.8000,0.0000,2124.8000,0.0822,555.6613,0.0000,555.6613,4.0124,0.0000,1569.1387,1569.1387,10.4006,15.9003,0.0000,16772.4000,-16772.4000,0.9188,0.0000,2718.4827,2718.4827,44.8748,19490.8827,0.0000,-19490.8827,10.4006,5.4487,9000.2000,0.0000,9000.2000,0.3480,2353.6627,0.0000,2353.6627,16.9957,0.0000,6646.5373,6646.5373,15.5476,10.4283,15.5476,12.9879,14.6462,219693.4101,15.5476,10.3797,10.4283,12.9636,14.7853,118282.1876,15.5476,10.3652,10.4114,12.9564,14.8268,103787.3790,22.2528,1738.8675,-240547.0000,441762.9767
7001.0000,10.4827,16.9642,0.0000,258531.3000,-258531.3000,11.9210,0.0000,39485.3243,39485.3243,582.2037,298016.6243,0.0000,-298016.6243,10.4827,5.5213,19635.0000,0.0000,19635.0000,0.7581,5128.6094,0.0000,5128.6094,37.0224,0.0000,14506.3906,14506.3906,10.4827,16.2080,0.0000,17649.7000,-17649.7000,0.9245,0.0000,2765.5460,2765.5460,45.1510,20415.2460,0.0000,-20415.2460,10.4827,5.5213,1347.0000,0.0000,1347.0000,0.0520,351.8328,0.0000,351.8328,2.5398,0.0000,995.1672,995.1672,10.4827,15.9830,0.0000,16534.5000,-16534.5000,0.9058,0.0000,2681.6190,2681.6190,44.2376,19216.1190,0.0000,-19216.1190,10.4827,5.5213,11871.0000,0.0000,11871.0000,0.4583,3100.6734,0.0000,3100.6734,22.3832,0.0000,8770.3266,8770.3266,15.8922,10.5101,15.8922,13.2012,15.5893,233840.1809,15.8922,10.4620,10.5101,13.1771,15.7288,125830.4598,15.8922,10.4476,10.4934,13.1699,15.7705,110393.2001,22.5295,1760.4906,-259862.5000,470063.8408
7002.0000,9.8580,16.3250,0.0000,159276.8000,-159276.8000,7.3480,0.0000,24012.3904,24012.3904,358.8628,183289.1904,0.0000,-183289.1904,9.8580,4.9057,16184.5000,0.0000,16184.5000,0.6240,4266.4519,0.0000,4266.4519,30.4738,0.0000,11918.0481,11918.0481,9.8580,15.5766,0.0000,264.7000,-264.7000,0.0139,0.0000,41.2075,41.2075,0.6773,305.9075,0.0000,-305.9075,9.8580,4.9057,1129.5000,0.0000,1129.5000,0.0435,297.7514,0.0000,297.7514,2.1267,0.0000,831.7486,831.7486,9.8580,15.3546,0.0000,14127.1000,-14127.1000,0.7739,0.0000,2280.6403,2280.6403,37.7963,16407.7403,0.0000,-16407.7403,9.8580,4.9057,13944.5000,0.0000,13944.5000,0.5376,3675.9578,0.0000,3675.9578,26.2561,0.0000,10268.5422,10268.5422,14.7702,9.8909,14.7702,12.3306,8.7895,131841.9312,14.7702,9.8330,9.8909,12.3016,8.8938,71150.7656,14.7702,9.8159,9.8708,12.2930,8.9247,62472.7754,14.0113,1094.8634,-142410.1000,265465.4721
7003.0000,9.6232,16.1093,13.1000,150333.6000,-150320.5000,6.9104,2.8979,22555.8204,22558.7183,337.4912,172889.4204,10.2021,-172879.2183,9.6232,4.7299,16170.1000,0.0000,16170.1000,0.6301,4277.5375,0.0000,4277.5375,30.7743,0.0000,11892.5625,11892.5625,9.6232,9.6232,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.6232,4.7299,860.8000,0.0000,860.8000,0.0335,227.7107,0.0000,227.7107,1.6382,0.0000,633.0893,633.0893,9.6232,15.1179,0.0000,11193.9000,-11193.9000,0.6133,0.0000,1804.1999,1804.1999,29.9529,12998.0999,0.0000,-12998.0999,9.6232,4.7299,13306.5000,0.0000,13306.5000,0.5185,3520.0186,0.0000,3520.0186,25.3244,0.0000,9786.4814,9786.4814,14.4942,9.6577,14.4942,12.0760,8.1201,121802.0049,14.4942,9.5970,9.6577,12.0456,8.2222,65777.5444,14.4942,9.5790,9.6366,12.0366,8.2524,57766.7403,13.0588,1020.4342,-131177.0000,245346.2896
7004.0000,9.4328,15.8451,600.4000,92131.3000,-91530.9000,4.2630,133.2726,13770.1668,13903.4394,208.1974,105901.4668,467.1274,-105434.3394,9.4328,4.5644,16170.4000,0.0000,16170.4000,0.6327,4289.7628,0.0000,4289.7628,30.9004,0.0000,11880.6372,11880.6372,9.4328,6.0720,1132.4000,0.0000,1132.4000,0.0680,251.5638,0.0000,251.5638,3.3187,0.0000,880.8362,880.8362,9.4328,4.5644,942.4000,0.0000,942.4000,0.0369,250.0045,0.0000,250.0045,1.8009,0.0000,692.3955,692.3955,9.4328,14.9261,0.0000,8890.2000,-8890.2000,0.4871,0.0000,1431.0927,1431.0927,23.7907,10321.2927,0.0000,-10321.2927,9.4328,4.5644,12190.0000,0.0000,12190.0000,0.4770,3233.8228,0.0000,3233.8228,23.2942,0.0000,8956.1772,8956.1772,13.4903,9.4719,13.4903,11.4811,4.6223,69334.1083,13.4903,9.4031,9.4719,11.4467,4.7014,37610.8654,13.4903,9.3829,9.4480,11.4366,4.7247,33072.7522,8.9469,699.1255,-69985.9000,140017.7259
7005.0000,9.2192,15.5518,1159.9000,87114.8000,-85954.9000,4.0605,258.4601,12964.8390,13223.2991,198.3092,100079.6390,901.4399,-99178.1991,9.2192,4.3725,13695.3000,0.0000,13695.3000,0.5376,3644.7691,0.0000,3644.7691,26.2578,0.0000,10050.5309,10050.5309,9.2192,5.8745,3214.6000,0.0000,3214.6000,0.1936,716.8210,0.0000,716.8210,9.4562,0.0000,2497.7790,2497.7790,9.2192,4.3725,548.8000,0.0000,548.8000,0.0215,146.0537,0.0000,146.0537,1.0522,0.0000,402.7463,402.7463,9.2192,14.7110,0.0000,6728.8000,-6728.8000,0.3687,0.0000,1081.6896,1081.6896,18.0082,7810.4896,0.0000,-7810.4896,9.2192,4.3725,9957.1000,0.0000,9957.1000,0.3909,2649.9113,0.0000,2649.9113,19.0906,0.0000,7307.1887,7307.1887,13.2541,9.2600,13.2541,11.2570,4.2926,64388.9419,13.2541,9.1882,9.2600,11.2211,4.3698,34958.0670,13.2541,9.1670,9.2350,11.2105,4.3926,30747.8913,8.3594,653.2182,-65267.9000,130094.9002
7006.0000,9.6932,15.7763,2565.6000,72067.1000,-69501.5000,3.4478,566.8375,10828.2360,11395.0735,168.3866,82895.3360,1998.7625,-80896.5735,9.6932,4.8523,13366.8000,0.0000,13366.8000,0.5267,3532.2921,0.0000,3532.2921,25.7244,0.0000,9834.5079,9834.5079,9.6932,6.3546,20520.7000,0.0000,20520.7000,1.2412,4537.9236,0.0000,4537.9236,60.6186,0.0000,15982.7764,15982.7764,9.6932,4.8523,427.0000,0.0000,427.0000,0.0168,112.8384,0.0000,112.8384,0.8218,0.0000,314.1616,314.1616,9.6932,15.1867,0.0000,4255.1000,-4255.1000,0.2332,0.0000,686.1498,686.1498,11.3891,4941.2498,0.0000,-4941.2498,9.6932,4.8523,8681.2000,0.0000,8681.2000,0.3421,2294.0819,0.0000,2294.0819,16.7069,0.0000,6387.1181,6387.1181,12.0733,9.7344,12.0733,10.9038,2.6197,39295.4455,12.0733,9.6620,9.7344,10.8676,2.7008,21606.5119,12.0733,9.6406,9.7092,10.8569,2.7248,19073.2949,8.7118,680.7536,-30760.9000,79975.2522
7007.0000,9.7538,15.5965,3639.0000,64957.3000,-61318.3000,3.1903,803.1194,9772.0466,10575.1660,155.8085,74729.3466,2835.8806,-71893.4660,9.7538,4.8711,13372.0000,0.0000,13372.0000,0.5226,3530.4860,0.0000,3530.4860,25.5218,0.0000,9841.5140,9841.5140,9.7538,6.3831,27943.4000,0.0000,27943.4000,1.6745,6172.8269,0.0000,6172.8269,81.7810,0.0000,21770.5731,21770.5731,9.7538,4.8711,411.5000,0.0000,411.5000,0.0161,108.6446,0.0000,108.6446,0.7854,0.0000,302.8554,302.8554,9.7538,15.2490,0.0000,2928.2000,-2928.2000,0.1604,0.0000,472.3787,472.3787,7.8358,3400.5787,0.0000,-3400.5787,9.7538,4.8711,4853.3000,0.0000,4853.3000,0.1897,1281.3721,0.0000,1281.3721,9.2630,0.0000,3571.9279,3571.9279,11.5476,9.7956,11.5476,10.6716,1.9441,29160.8233,11.5476,9.7222,9.7956,10.6349,2.0254,16203.5438,11.5476,9.7005,9.7700,10.6241,2.0495,14346.3371,8.6304,674.3893,-17666.3000,59710.7041
7008.0000,9.7021,15.3208,4570.7000,59450.9000,-54880.2000,2.9912,1009.6785,8934.2442,9943.9226,146.0877,68385.1442,3561.0215,-64824.1226,9.7021,4.8156,13372.1000,0.0000,13372.1000,0.5220,3533.2254,0.0000,3533.2254,25.4952,0.0000,9838.8746,9838.8746,9.7021,6.3282,29356.4000,0.0000,29356.4000,1.7571,6490.8298,0.0000,6490.8298,85.8147,0.0000,22865.5702,22865.5702,9.7021,4.8156,424.7000,0.0000,424.7000,0.0166,112.2158,0.0000,112.2158,0.8097,0.0000,312.4842,312.4842,9.7021,15.1971,0.0000,2140.4000,-2140.4000,0.1173,0.0000,345.1680,345.1680,5.7275,2485.5680,0.0000,-2485.5680,9.7021,4.8156,1504.0000,0.0000,1504.0000,0.0587,397.3924,0.0000,397.3924,2.8675,0.0000,1106.6076,1106.6076,11.2771,9.7447,11.2771,10.5109,1.6144,24216.3440,11.2771,9.6698,9.7447,10.4734,1.6933,13546.4987,11.2771,9.6477,9.7186,10.4624,1.7166,12016.3494,8.1944,640.3255,-12363.4000,49779.1921
7009.0000,9.8206,15.1123,5970.2000,54379.0000,-48408.8000,2.8376,1316.0374,8191.8456,9507.8830,138.5854,62570.8456,4654.1626,-57916.6830,9.8206,4.9354,13395.1000,0.0000,13395.1000,0.5234,3533.0833,0.0000,3533.0833,25.5619,0.0000,9862.0167,9862.0167,9.8206,6.4482,35581.4000,0.0000,35581.4000,2.1319,7850.9436,0.0000,7850.9436,104.1168,0.0000,27730.4564,27730.4564,9.8206,4.9354,412.4000,0.0000,412.4000,0.0161,108.7744,0.0000,108.7744,0.7870,0.0000,303.6256,303.6256,9.8206,15.3161,0.0000,1747.4000,-1747.4000,0.0957,0.0000,282.0219,282.0219,4.6760,2029.4219,0.0000,-2029.4219,9.8206,4.9354,866.9000,0.0000,866.9000,0.0339,228.6530,0.0000,228.6530,1.6543,0.0000,638.2470,638.2470,10.8051,9.8633,10.8051,10.3342,1.0242,15362.8049,10.8051,9.7883,9.8633,10.2967,1.1057,8845.8545,10.8051,9.7661,9.8372,10.2856,1.1298,7908.7743,8.4579,660.9155,99.6000,32117.4337
7010.0000,9.8064,14.7762,7141.6000,49509.4000,-42367.8000,2.6814,1574.6545,7456.1010,9030.7556,130.9560,56965.5010,5566.9455,-51398.5556,9.8064,4.9115,13396.8000,0.0000,13396.8000,0.5224,3534.2768,0.0000,3534.2768,25.5127,0.0000,9862.5232,9862.5232,9.8064,6.4264,34560.7000,0.0000,34560.7000,2.0659,7627.6199,0.0000,7627.6199,100.8963,0.0000,26933.0801,26933.0801,9.8064,4.9115,424.2000,0.0000,424.2000,0.0165,111.9103,0.0000,111.9103,0.8078,0.0000,312.2897,312.2897,9.8064,15.3021,0.0000,1336.8000,-1336.8000,0.0732,0.0000,215.7317,215.7317,3.5771,1552.5317,0.0000,-1552.5317,9.8064,4.9115,387.8000,0.0000,387.8000,0.0151,102.3075,0.0000,102.3075,0.7385,0.0000,285.4925,285.4925,10.5569,9.8498,10.5569,10.2033,0.7329,10993.9486,10.5569,9.7735,9.8498,10.1652,0.8119,6495.5416,10.5569,9.7510,9.8233,10.1539,0.8353,5847.0597,8.0620,629.9723,5064.9000,23336.5498
7011.0000,9.9081,14.5395,8239.1000,44837.4000,-36598.3000,2.5291,1813.3448,6766.6017,8579.9465,123.5194,51604.0017,6425.7552,-45178.2465,9.9081,5.0118,13396.9000,0.0000,13396.9000,0.5225,3528.9803,0.0000,3528.9803,25.5192,0.0000,9867.9197,9867.9197,9.9081,6.5273,39287.8000,0.0000,39287.8000,2.3491,8655.5502,0.0000,8655.5502,114.7284,0.0000,30632.2498,30632.2498,9.9081,5.0118,412.8000,0.0000,412.8000,0.0161,108.7388,0.0000,108.7388,0.7863,0.0000,304.0612,304.0612,9.9081,15.4043,0.0000,939.4000,-939.4000,0.0515,0.0000,151.7077,151.7077,2.5137,1091.1077,0.0000,-1091.1077,9.9081,5.0118,387.8000,0.0000,387.8000,0.0151,102.1534,0.0000,102.1534,0.7387,0.0000,285.6466,285.6466,10.1530,9.9516,10.1530,10.0523,0.2130,3195.1402,10.1530,9.8752,9.9516,10.0141,0.2938,2350.3148,10.1530,9.8526,9.9250,10.0028,0.3177,2223.6188,8.2253,642.7338,15947.6000,7769.0738
7012.0000,9.5142,14.9433,5890.3000,61994.9000,-56104.6000,3.1848,1305.5741,9281.1307,10586.7049,155.5406,71276.0307,4584.7259,-66691.3049,9.5142,4.6195,13397.0000,0.0000,13397.0000,0.5216,3549.7094,0.0000,3549.7094,25.4745,0.0000,9847.2906,9847.2906,9.5142,6.1333,37187.6000,0.0000,37187.6000,2.2192,8249.4460,0.0000,8249.4460,108.3803,0.0000,28938.1540,28938.1540,9.5142,4.6195,425.2000,0.0000,425.2000,0.0166,112.6623,0.0000,112.6623,0.8085,0.0000,312.5377,312.5377,9.5142,15.0085,0.0000,699.9000,-699.9000,0.0383,0.0000,112.7260,112.7260,1.8728,812.6260,0.0000,-812.6260,9.5142,4.6195,867.3000,0.0000,867.3000,0.0338,229.8024,0.0000,229.8024,1.6492,0.0000,637.4976,637.4976,10.7112,9.5569,10.7112,10.1341,1.3388,20082.6394,10.7112,9.4819,9.5569,10.0966,1.4258,11406.5667,10.7112,9.4597,9.5308,10.0855,1.4516,10161.0258,9.0214,704.9421,-4927.4000,41650.2319
7013.0000,9.5129,15.0597,5801.8000,69038.7000,-63236.9000,3.4990,1285.9895,10335.3615,11621.3511,170.8865,79374.0615,4515.8105,-74858.2511,9.5129,4.6516,13391.9000,0.0000,13391.9000,0.5250,3548.4295,0.0000,3548.4295,25.6396,0.0000,9843.4705,9843.4705,9.5129,6.1579,40092.8000,0.0000,40092.8000,2.4110,8894.1272,0.0000,8894.1272,117.7501,0.0000,31198.6728,31198.6728,9.5129,4.6516,540.7000,0.0000,540.7000,0.0212,143.2684,0.0000,143.2684,1.0352,0.0000,397.4316,397.4316,9.5129,15.0064,0.0000,688.1000,-688.1000,0.0377,0.0000,110.8245,110.8245,1.8415,798.9245,0.0000,-798.9245,9.5129,4.6516,4543.7000,0.0000,4543.7000,0.1781,1203.9367,0.0000,1203.9367,8.6992,0.0000,3339.7633,3339.7633,10.7127,9.5544,10.7127,10.1336,1.4905,22357.1154,10.7127,9.4814,9.5544,10.0971,1.5843,12674.6924,10.7127,9.4598,9.5290,10.0863,1.6121,11284.9480,10.0081,782.0450,-5355.9000,46316.7559
7014.0000,8.9977,15.2503,2488.5000,127957.6000,-125469.1000,6.0118,556.7384,18959.9088,19516.6473,293.6055,146917.5088,1931.7616,-144985.7473,8.9977,4.1500,13389.7000,0.0000,13389.7000,0.5249,3575.2870,0.0000,3575.2870,25.6360,0.0000,9814.4130,9814.4130,8.9977,5.6515,21793.9000,0.0000,21793.9000,1.3106,4878.9051,0.0000,4878.9051,64.0090,0.0000,16914.9949,16914.9949,8.9977,4.1500,513.2000,0.0000,513.2000,0.0201,137.0335,0.0000,137.0335,0.9826,0.0000,376.1665,376.1665,8.9977,13.6099,83.8000,831.8000,-748.0000,0.0506,18.6695,133.5354,152.2049,2.4714,965.3354,65.1305,-900.2049,8.9977,4.1500,15253.0000,0.0000,15253.0000,0.5980,4072.8210,0.0000,4072.8210,29.2035,0.0000,11180.1790,11180.1790,12.2735,9.0362,12.2735,10.6548,5.3166,79748.7020,12.2735,8.9686,9.0362,10.6210,5.4276,43420.6589,12.2735,8.9485,9.0127,10.6110,5.4606,38224.3525,12.7740,998.1792,-75267.3000,161393.7134
7015.0000,9.1760,15.6156,970.0000,167530.5000,-166560.5000,7.7176,216.3136,24911.2636,25127.5772,376.9152,192441.7636,753.6864,-191688.0772,9.1760,4.3674,22741.5000,0.0000,22741.5000,0.8997,6056.1760,0.0000,6056.1760,43.9376,0.0000,16685.3240,16685.3240,9.1760,5.8606,16982.9000,0.0000,16982.9000,1.0317,3789.8968,0.0000,3789.8968,50.3877,0.0000,13193.0032,13193.0032,9.1760,4.3674,1023.6000,0.0000,1023.6000,0.0405,272.5898,0.0000,272.5898,1.9776,0.0000,751.0102,751.0102,9.1760,11.4510,428.7000,825.7000,-397.0000,0.0712,95.2233,132.6999,227.9232,3.4781,958.3999,333.4767,-624.9232,9.1760,4.3674,16212.1000,0.0000,16212.1000,0.6414,4317.3639,0.0000,4317.3639,31.3225,0.0000,11894.7361,11894.7361,12.9094,9.2114,12.9094,11.0604,7.4183,111274.3424,12.9094,9.1492,9.2114,11.0293,7.5432,60345.3359,12.9094,9.1306,9.1898,11.0200,7.5804,53062.7261,15.6031,1219.2452,-109997.4000,224682.4044
7016.0000,9.1802,15.6680,258.6000,180451.5000,-180192.9000,8.2758,57.6643,26834.8658,26892.5301,404.1750,207286.3658,200.9357,-207085.4301,9.1802,4.3565,27744.9000,0.0000,27744.9000,1.0941,7388.1316,0.0000,7388.1316,53.4357,0.0000,20356.7684,20356.7684,9.1802,13.5599,1357.5000,8945.8000,-7588.3000,0.5491,302.9161,1383.5914,1686.5075,26.8150,10329.3914,1054.5839,-9274.8075,9.1802,4.3565,1726.0000,0.0000,1726.0000,0.0681,459.6129,0.0000,459.6129,3.3242,0.0000,1266.3871,1266.3871,9.1802,11.8075,548.4000,1258.6000,-710.2000,0.1021,121.8024,202.2775,324.0799,4.9849,1460.8775,426.5976,-1034.2799,9.1802,4.3565,15572.7000,0.0000,15572.7000,0.6141,4146.8218,0.0000,4146.8218,29.9924,0.0000,11425.8782,11425.8782,13.6457,9.2147,13.6457,11.4302,9.1461,137192.2383,13.6457,9.1542,9.2147,11.4000,9.2710,74168.1284,13.6457,9.1362,9.1937,11.3909,9.3083,65157.8586,16.0548,1254.5454,-143447.8000,276518.2253
