Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7017.0000,9.3568,15.8648,7.6000,191525.2000,-191517.6000,8.7684,1.6893,28582.1577,28583.8471,428.2367,220107.3577,5.9107,-220101.4471,9.3568,4.5280,31542.9000,0.0000,31542.9000,1.2438,8377.3531,0.0000,8377.3531,60.7459,0.0000,23165.5469,23165.5469,9.3568,15.0782,13.3000,8789.0000,-8775.7000,0.4595,2.9586,1361.5797,1364.5383,22.4415,10150.5797,10.3414,-10140.2383,9.3568,4.5280,1865.2000,0.0000,1865.2000,0.0735,495.3710,0.0000,495.3710,3.5920,0.0000,1369.8290,1369.8290,9.3568,13.8976,274.3000,2504.4000,-2230.1000,0.1538,60.7438,402.9460,463.6898,7.5116,2907.3460,213.5562,-2693.7898,9.3568,4.5280,13654.6000,0.0000,13654.6000,0.5384,3626.4708,0.0000,3626.4708,26.2963,0.0000,10028.1292,10028.1292,13.9335,9.3902,13.9335,11.6618,9.8461,147691.3908,13.9335,9.3315,9.3902,11.6325,9.9733,79786.6330,13.9335,9.3140,9.3698,11.6237,10.0113,70078.8491,16.8563,1317.1775,-155460.7000,297556.8730
7018.0000,9.5746,16.0801,0.0000,205633.2000,-205633.2000,9.4235,0.0000,30822.5043,30822.5043,460.2304,236455.7043,0.0000,-236455.7043,9.5746,4.7251,37243.2000,0.0000,37243.2000,1.4640,9859.2104,0.0000,9859.2104,71.5012,0.0000,27383.9896,27383.9896,9.5746,15.3106,0.0000,8043.8000,-8043.8000,0.4200,0.0000,1248.7327,1248.7327,20.5130,9292.5327,0.0000,-9292.5327,9.5746,4.7251,1912.7000,0.0000,1912.7000,0.0752,506.3397,0.0000,506.3397,3.6721,0.0000,1406.3603,1406.3603,9.5746,14.7440,132.9000,3839.7000,-3706.8000,0.2184,29.3241,618.6700,647.9942,10.6668,4458.3700,103.5759,-4354.7942,9.5746,4.7251,12375.9000,0.0000,12375.9000,0.4865,3276.2115,0.0000,3276.2115,23.7598,0.0000,9099.6885,9099.6885,14.1263,9.6067,14.1263,11.8665,10.5356,158034.0093,14.1263,9.5502,9.6067,11.8383,10.6673,85338.1080,14.1263,9.5334,9.5871,11.8298,10.7065,74945.6013,18.1315,1416.8239,-165852.0000,318317.7187
7019.0000,9.8003,16.3014,0.0000,223081.1000,-223081.1000,10.2361,0.0000,33591.7352,33591.7352,499.9169,256672.8352,0.0000,-256672.8352,9.8003,4.9264,39146.7000,0.0000,39146.7000,1.5330,10328.4254,0.0000,10328.4254,74.8698,0.0000,28818.2746,28818.2746,9.8003,15.5344,0.0000,14968.5000,-14968.5000,0.7821,0.0000,2328.8952,2328.8952,38.1962,17297.3952,0.0000,-17297.3952,9.8003,4.9264,2260.0000,0.0000,2260.0000,0.0885,596.2761,0.0000,596.2761,4.3224,0.0000,1663.7239,1663.7239,9.8003,15.2478,23.5000,4762.9000,-4739.4000,0.2624,5.1659,768.6001,773.7660,12.8148,5531.5001,18.3341,-5513.1660,9.8003,4.9264,9978.3000,0.0000,9978.3000,0.3908,2632.6645,0.0000,2632.6645,19.0840,0.0000,7345.6355,7345.6355,14.5136,9.8309,14.5136,12.1722,12.0043,180064.1492,14.5136,9.7771,9.8309,12.1454,12.1420,97135.8439,14.5136,9.7611,9.8122,12.1373,12.1831,85281.5568,19.9394,1558.0898,-191404.0000,362481.5500
7020.0000,9.9972,16.4931,0.0000,236414.3000,-236414.3000,10.8624,0.0000,35743.7449,35743.7449,530.5000,272158.0449,0.0000,-272158.0449,9.9972,5.0990,33919.5000,0.0000,33919.5000,1.3231,8923.2387,0.0000,8923.2387,64.6187,0.0000,24996.2613,24996.2613,9.9972,15.7290,0.0000,22653.4000,-22653.4000,1.1844,0.0000,3531.5627,3531.5627,57.8449,26184.9627,0.0000,-26184.9627,9.9972,5.0990,2696.0000,0.0000,2696.0000,0.1052,709.2396,0.0000,709.2396,5.1360,0.0000,1986.7604,1986.7604,9.9972,15.4938,0.0000,5865.2000,-5865.2000,0.3214,0.0000,947.7970,947.7970,15.6945,6812.9970,0.0000,-6812.9970,9.9972,5.0990,8699.6000,0.0000,8699.6000,0.3393,2288.6130,0.0000,2288.6130,16.5733,0.0000,6410.9870,6410.9870,14.9816,10.0266,14.9816,12.5041,13.5078,202617.4781,14.9816,9.9749,10.0266,12.4783,13.6486,109189.0010,14.9816,9.9595,10.0086,12.4706,13.6907,95834.8144,21.2036,1656.8816,-219617.8000,407641.2935
7021.0000,10.2057,16.6978,0.0000,243509.5000,-243509.5000,11.2014,0.0000,36975.9436,36975.9436,547.0578,280485.4436,0.0000,-280485.4436,10.2057,5.2855,39141.3000,0.0000,39141.3000,1.5216,10265.3077,0.0000,10265.3077,74.3134,0.0000,28875.9923,28875.9923,10.2057,15.9358,0.0000,22021.2000,-22021.2000,1.1520,0.0000,3440.4004,3440.4004,56.2639,25461.6004,0.0000,-25461.6004,10.2057,5.2855,2574.5000,0.0000,2574.5000,0.1001,675.1956,0.0000,675.1956,4.8879,0.0000,1899.3044,1899.3044,10.2057,15.7039,0.0000,6508.6000,-6508.6000,0.3566,0.0000,1053.3703,1053.3703,17.4151,7561.9703,0.0000,-7561.9703,10.2057,5.2855,7740.5000,0.0000,7740.5000,0.3009,2030.0454,0.0000,2030.0454,14.6961,0.0000,5710.4546,5710.4546,15.1141,10.2343,15.1141,12.6742,13.7703,206554.2256,15.1141,10.1841,10.2343,12.6491,13.9122,111297.2180,15.1141,10.1691,10.2168,12.6416,13.9545,97681.4810,21.9490,1715.1223,-222583.0000,415532.9245
7022.0000,10.3580,16.8448,0.0000,255332.1000,-255332.1000,11.7598,0.0000,38894.6411,38894.6411,574.3297,294226.7411,0.0000,-294226.7411,10.3580,5.4162,37241.9000,0.0000,37241.9000,1.4426,9745.3134,0.0000,9745.3134,70.4546,0.0000,27496.5866,27496.5866,10.3580,16.0857,0.0000,23910.5000,-23910.5000,1.2517,0.0000,3741.5618,3741.5618,61.1301,27652.0618,0.0000,-27652.0618,10.3580,5.4162,1707.4000,0.0000,1707.4000,0.0661,446.7857,0.0000,446.7857,3.2301,0.0000,1260.6143,1260.6143,10.3580,15.8573,0.0000,5904.5000,-5904.5000,0.3235,0.0000,956.6945,956.6945,15.7979,6861.1945,0.0000,-6861.1945,10.3580,5.4162,6781.5000,0.0000,6781.5000,0.2627,1774.5562,0.0000,1774.5562,12.8293,0.0000,5006.9438,5006.9438,15.4206,10.3859,15.4206,12.9032,14.6673,220009.6808,15.4206,10.3368,10.3859,12.8787,14.8103,118482.2336,15.4206,10.3222,10.3688,12.8714,14.8530,103970.7768,22.6596,1770.6522,-239416.3000,442462.6911
7023.0000,10.4925,16.9759,0.0000,262010.8000,-262010.8000,12.0784,0.0000,40025.0172,40025.0172,589.8888,302035.8172,0.0000,-302035.8172,10.4925,5.5345,35344.7000,0.0000,35344.7000,1.3656,9230.6131,0.0000,9230.6131,66.6919,0.0000,26114.0869,26114.0869,10.4925,16.2187,0.0000,22609.1000,-22609.1000,1.1841,0.0000,3543.0128,3543.0128,57.8303,26152.1128,0.0000,-26152.1128,10.4925,5.5345,1650.8000,0.0000,1650.8000,0.0638,431.1225,0.0000,431.1225,3.1149,0.0000,1219.6775,1219.6775,10.4925,15.9928,0.0000,6211.4000,-6211.4000,0.3403,0.0000,1007.4617,1007.4617,16.6185,7218.8617,0.0000,-7218.8617,10.4925,5.5345,7740.5000,0.0000,7740.5000,0.2991,2021.5071,0.0000,2021.5071,14.6056,0.0000,5718.9929,5718.9929,15.6057,10.5201,15.6057,13.0629,15.0363,225544.0931,15.6057,10.4717,10.5201,13.0387,15.1792,121433.3560,15.6057,10.4573,10.5032,13.0315,15.2218,106552.7387,22.9968,1797.0000,-246095.3000,453530.1878
7024.0000,10.5792,17.0589,0.0000,264059.8000,-264059.8000,12.1827,0.0000,40411.8626,40411.8626,594.9819,304471.6626,0.0000,-304471.6626,10.5792,5.6075,30123.0000,0.0000,30123.0000,1.1612,7856.9367,0.0000,7856.9367,56.7092,0.0000,22266.0633,22266.0633,10.5792,16.3036,0.0000,24309.7000,-24309.7000,1.2737,0.0000,3813.0842,3813.0842,62.2065,28122.7842,0.0000,-28122.7842,10.5792,5.6075,2122.1000,0.0000,2122.1000,0.0818,553.5041,0.0000,553.5041,3.9950,0.0000,1568.5959,1568.5959,10.5792,16.0801,0.0000,5486.2000,-5486.2000,0.3005,0.0000,890.4398,890.4398,14.6780,6376.6398,0.0000,-6376.6398,10.5792,5.6075,9019.2000,0.0000,9019.2000,0.3477,2352.4644,0.0000,2352.4644,16.9795,0.0000,6666.7356,6666.7356,15.7902,10.6065,15.7902,13.1984,15.3426,230138.6328,15.7902,10.5585,10.6065,13.1744,15.4846,123876.7514,15.7902,10.5442,10.5898,13.1672,15.5270,108688.7946,23.0213,1798.9203,-252591.4000,462704.1787
7025.0000,10.6114,17.0883,0.0000,271455.6000,-271455.6000,12.5304,0.0000,41572.0403,41572.0403,611.9651,313027.6403,0.0000,-313027.6403,10.6114,5.6316,19672.3000,0.0000,19672.3000,0.7572,5128.6786,0.0000,5128.6786,36.9805,0.0000,14543.6214,14543.6214,10.6114,16.3345,0.0000,20334.7000,-20334.7000,1.0657,0.0000,3190.7072,3190.7072,52.0491,23525.4072,0.0000,-23525.4072,10.6114,5.6316,1356.9000,0.0000,1356.9000,0.0522,353.7514,0.0000,353.7514,2.5507,0.0000,1003.1486,1003.1486,10.6114,16.1126,0.0000,5014.1000,-5014.1000,0.2747,0.0000,814.0220,814.0220,13.4148,5828.1220,0.0000,-5828.1220,10.6114,5.6316,11896.4000,0.0000,11896.4000,0.4579,3101.4580,0.0000,3101.4580,22.3632,0.0000,8794.9420,8794.9420,16.0584,10.6388,16.0584,13.3486,15.8221,237330.9788,16.0584,10.5907,10.6388,13.3245,15.9623,127698.7398,16.0584,10.5764,10.6220,13.3174,16.0042,112029.4183,22.7072,1774.3763,-263878.8000,477059.1369
7026.0000,9.9344,16.3977,0.0000,166883.8000,-166883.8000,7.7049,0.0000,25198.7593,25198.7593,376.2931,192082.5593,0.0000,-192082.5593,9.9344,4.9693,16205.3000,0.0000,16205.3000,0.6234,4267.1020,0.0000,4267.1020,30.4466,0.0000,11938.1980,11938.1980,9.9344,15.6513,0.0000,424.8000,-424.8000,0.0223,0.0000,66.1822,66.1822,1.0874,490.9822,0.0000,-490.9822,9.9344,4.9693,1121.8000,0.0000,1121.8000,0.0432,295.3870,0.0000,295.3870,2.1076,0.0000,826.4130,826.4130,9.9344,15.4315,0.0000,5089.8000,-5089.8000,0.2788,0.0000,822.1267,822.1267,13.6173,5911.9267,0.0000,-5911.9267,9.9344,4.9693,13974.3000,0.0000,13974.3000,0.5376,3679.6458,0.0000,3679.6458,26.2550,0.0000,10294.6542,10294.6542,14.8725,9.9676,14.8725,12.4201,8.7119,130679.0787,14.8725,9.9093,9.9676,12.3909,8.8155,70524.2916,14.8725,9.8921,9.9473,12.3823,8.8461,61922.7795,13.8152,1079.5370,-141097.0000,263126.1498
7027.0000,9.6959,16.1815,0.0000,158225.7000,-158225.7000,7.2756,0.0000,23775.0707,23775.0707,355.3309,182000.7707,0.0000,-182000.7707,9.6959,4.7943,16214.5000,0.0000,16214.5000,0.6310,4284.6477,0.0000,4284.6477,30.8180,0.0000,11929.8523,11929.8523,9.6959,9.6959,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.6959,4.7943,862.1000,0.0000,862.1000,0.0336,227.8081,0.0000,227.8081,1.6385,0.0000,634.2919,634.2919,9.6959,15.1912,0.0000,4569.8000,-4569.8000,0.2504,0.0000,736.9100,736.9100,12.2277,5306.7100,0.0000,-5306.7100,9.6959,4.7943,13334.9000,0.0000,13334.9000,0.5190,3523.7194,0.0000,3523.7194,25.3449,0.0000,9811.1806,9811.1806,14.6056,9.7306,14.6056,12.1681,8.1883,122824.9186,14.6056,9.6697,9.7306,12.1376,8.2907,66325.2861,14.6056,9.6516,9.7094,12.1286,8.3209,58246.4826,13.0643,1020.8642,-132384.0000,247396.6873
7028.0000,9.4528,15.9167,208.4000,97077.6000,-96869.2000,4.4695,46.2425,14515.3144,14561.5568,218.2833,111592.9144,162.1575,-111430.7568,9.4528,4.5777,16196.4000,0.0000,16196.4000,0.6329,4295.3744,0.0000,4295.3744,30.9110,0.0000,11901.0256,11901.0256,9.4528,6.0869,174.9000,0.0000,174.9000,0.0105,38.8405,0.0000,38.8405,0.5118,0.0000,136.0595,136.0595,9.4528,4.5777,944.2000,0.0000,944.2000,0.0369,250.4070,0.0000,250.4070,1.8020,0.0000,693.7930,693.7930,9.4528,14.9464,0.0000,4106.2000,-4106.2000,0.2250,0.0000,661.0786,661.0786,10.9881,4767.2786,0.0000,-4767.2786,9.4528,4.5777,12216.0000,0.0000,12216.0000,0.4774,3239.7504,0.0000,3239.7504,23.3144,0.0000,8976.2496,8976.2496,13.6390,9.4922,13.6390,11.5656,4.6801,70201.5498,13.6390,9.4230,9.4922,11.5310,4.7582,38065.4164,13.6390,9.4026,9.4681,11.5208,4.7812,33468.3387,8.7783,685.9455,-71443.9000,141735.3048
7029.0000,9.1834,15.6122,484.4000,90592.9000,-90108.5000,4.1817,108.0085,13472.8767,13580.8852,204.2276,104065.7767,376.3915,-103689.3852,9.1834,4.3360,13721.3000,0.0000,13721.3000,0.5385,3653.6438,0.0000,3653.6438,26.2985,0.0000,10067.6562,10067.6562,9.1834,5.8380,1119.3000,0.0000,1119.3000,0.0674,249.7496,0.0000,249.7496,3.2913,0.0000,869.5504,869.5504,9.1834,4.3360,560.9000,0.0000,560.9000,0.0220,149.3538,0.0000,149.3538,1.0750,0.0000,411.5462,411.5462,9.1834,14.6751,0.0000,3580.6000,-3580.6000,0.1962,0.0000,575.4720,575.4720,9.5826,4156.0720,0.0000,-4156.0720,9.1834,4.3360,9978.3000,0.0000,9978.3000,0.3916,2656.9752,0.0000,2656.9752,19.1246,0.0000,7321.3248,7321.3248,13.4670,9.2246,13.4670,11.3458,4.4158,66237.3412,13.4670,9.1522,9.2246,11.3096,4.4912,35929.9154,13.4670,9.1308,9.1994,11.2989,4.5135,31594.6138,8.0961,632.6389,-68309.3000,133761.8704
7030.0000,9.5269,15.8299,1251.5000,74231.5000,-72980.0000,3.4706,277.3296,11115.8877,11393.2173,169.4963,85347.3877,974.1704,-84373.2173,9.5269,4.6934,13396.4000,0.0000,13396.4000,0.5282,3548.8815,0.0000,3548.8815,25.7976,0.0000,9847.5185,9847.5185,9.5269,6.1934,13346.4000,0.0000,13346.4000,0.8078,2960.0178,0.0000,2960.0178,39.4534,0.0000,10386.3822,10386.3822,9.5269,4.6934,423.5000,0.0000,423.5000,0.0167,112.1907,0.0000,112.1907,0.8155,0.0000,311.3093,311.3093,9.5269,15.0195,0.0000,2713.2000,-2713.2000,0.1487,0.0000,437.0248,437.0248,7.2622,3150.2248,0.0000,-3150.2248,9.5269,4.6934,8699.6000,0.0000,8699.6000,0.3430,2304.6378,0.0000,2304.6378,16.7529,0.0000,6394.9622,6394.9622,12.4821,9.5690,12.4821,11.0255,2.9859,44788.6058,12.4821,9.4949,9.5690,10.9885,3.0618,24494.7163,12.4821,9.4731,9.5433,10.9776,3.0843,21589.7781,7.9726,622.9871,-39827.3000,90873.1002
7031.0000,9.5479,15.6634,2136.5000,67099.2000,-64962.7000,3.2003,473.2648,10052.1239,10525.3887,156.2992,77151.3239,1663.2352,-75488.0887,9.5479,4.6847,13396.8000,0.0000,13396.8000,0.5251,3547.8765,0.0000,3547.8765,25.6433,0.0000,9848.9235,9848.9235,9.5479,6.1915,18422.0000,0.0000,18422.0000,1.1075,4084.1975,0.0000,4084.1975,54.0909,0.0000,14337.8025,14337.8025,9.5479,4.6847,415.6000,0.0000,415.6000,0.0163,110.0634,0.0000,110.0634,0.7955,0.0000,305.5366,305.5366,9.5479,14.8886,27.6000,1718.3000,-1690.7000,0.0958,6.0926,276.8113,282.9039,4.6792,1995.1113,21.5074,-1973.6039,9.5479,4.6847,4863.4000,0.0000,4863.4000,0.1906,1287.9749,0.0000,1287.9749,9.3092,0.0000,3575.4251,3575.4251,12.0415,9.5909,12.0415,10.8162,2.4271,36406.5673,12.0415,9.5153,9.5909,10.7784,2.5020,20015.8072,12.0415,9.4930,9.5646,10.7672,2.5241,17668.6266,7.7035,601.9617,-29555.6000,74091.0010
7032.0000,9.6632,15.5780,3051.3000,61439.7000,-58388.4000,2.9934,674.5092,9225.8169,9900.3261,146.1912,70665.5169,2376.7908,-68288.7261,9.6632,4.7952,13396.9000,0.0000,13396.9000,0.5249,3541.8238,0.0000,3541.8238,25.6341,0.0000,9855.0762,9855.0762,9.6632,6.3035,25519.1000,0.0000,25519.1000,1.5336,5646.2243,0.0000,5646.2243,74.8986,0.0000,19872.8757,19872.8757,9.6632,4.7952,421.5000,0.0000,421.5000,0.0165,111.4346,0.0000,111.4346,0.8065,0.0000,310.0654,310.0654,9.6632,11.9322,490.9000,939.0000,-448.1000,0.0809,108.1568,151.3862,259.5430,3.9490,1090.3862,382.7432,-707.6430,9.6632,4.7952,1506.7000,0.0000,1506.7000,0.0590,398.3359,0.0000,398.3359,2.8830,0.0000,1108.3641,1108.3641,11.5474,9.7065,11.5474,10.6269,1.8490,27734.7564,11.5474,9.6304,9.7065,10.5889,1.9255,15403.6781,11.5474,9.6079,9.6800,10.5776,1.9481,13636.3592,7.8124,610.4698,-17992.3000,56774.7937
7033.0000,9.8137,15.5157,3905.6000,56389.7000,-52484.1000,2.8118,861.0352,8493.5392,9354.5744,137.3229,64883.2392,3044.5648,-61838.6744,9.8137,4.9320,13420.3000,0.0000,13420.3000,0.5247,3540.0938,0.0000,3540.0938,25.6274,0.0000,9880.2062,9880.2062,9.8137,6.4439,32465.7000,0.0000,32465.7000,1.9467,7164.3383,0.0000,7164.3383,95.0720,0.0000,25301.3617,25301.3617,9.8137,4.9320,416.3000,0.0000,416.3000,0.0163,109.8143,0.0000,109.8143,0.7950,0.0000,306.4857,306.4857,9.8137,9.0207,1233.7000,554.6000,679.1000,0.1041,271.1364,89.5054,360.6418,5.0852,644.1054,962.5636,318.4582,9.8137,4.9320,868.3000,0.0000,868.3000,0.0340,229.0458,0.0000,229.0458,1.6581,0.0000,639.2542,639.2542,11.0244,9.8569,11.0244,10.4407,1.2243,18365.1764,11.0244,9.7810,9.8569,10.4027,1.3040,10431.6000,11.0244,9.7585,9.8305,10.3915,1.3275,9292.2635,8.1563,637.3452,-4634.4000,38089.0399
7034.0000,9.8676,15.2303,5250.4000,51276.8000,-46026.4000,2.6550,1156.3968,7731.9678,8888.3646,129.6642,59008.7678,4094.0032,-54914.7646,9.8676,4.9718,13416.1000,0.0000,13416.1000,0.5232,3536.1572,0.0000,3536.1572,25.5525,0.0000,9879.9428,9879.9428,9.8676,6.4870,34172.5000,0.0000,34172.5000,2.0430,7533.8982,0.0000,7533.8982,99.7765,0.0000,26638.6018,26638.6018,9.8676,4.9718,420.7000,0.0000,420.7000,0.0164,110.8863,0.0000,110.8863,0.8013,0.0000,309.8137,309.8137,9.8676,7.5851,2265.9000,352.6000,1913.3000,0.1543,497.5440,56.9266,554.4707,7.5382,409.5266,1768.3560,1358.8293,9.8676,4.9718,388.2000,0.0000,388.2000,0.0151,102.3201,0.0000,102.3201,0.7394,0.0000,285.8799,285.8799,10.6560,9.9110,10.6560,10.2835,0.7768,11652.4584,10.6560,9.8348,9.9110,10.2454,0.8564,6850.9551,10.6560,9.8122,9.8845,10.2341,0.8799,6159.0918,8.1106,633.7729,4284.4000,24662.5052
7035.0000,10.0132,14.9630,6791.1000,46286.4000,-39495.3000,2.5136,1491.8576,7000.4109,8492.2685,122.7590,53286.8109,5299.2424,-47987.5685,10.0132,5.1090,13414.8000,0.0000,13414.8000,0.5227,3528.2089,0.0000,3528.2089,25.5262,0.0000,9886.5911,9886.5911,10.0132,6.6266,41464.5000,0.0000,41464.5000,2.4763,9118.4421,0.0000,9118.4421,120.9403,0.0000,32346.0579,32346.0579,10.0132,5.1090,417.6000,0.0000,417.6000,0.0163,109.8324,0.0000,109.8324,0.7946,0.0000,307.7676,307.7676,10.0132,7.1925,3135.6000,237.8000,2897.8000,0.1997,686.8606,38.4321,725.2927,9.7526,276.2321,2448.7394,2172.5073,10.0132,5.1090,388.2000,0.0000,388.2000,0.0151,102.1000,0.0000,102.1000,0.7387,0.0000,286.1000,286.1000,10.1481,10.0561,10.1481,10.1021,0.1019,1527.7838,10.1481,9.9807,10.0561,10.0644,0.1855,1483.6534,10.1481,9.9584,10.0299,10.0532,0.2102,1471.0787,8.6155,673.2275,19087.6000,4482.5159
7036.0000,9.9866,14.6791,7841.2000,44456.9000,-36615.7000,2.4896,1723.3577,6720.0279,8443.3856,121.5870,51176.9279,6117.8423,-45059.0856,9.9866,5.0707,13415.0000,0.0000,13415.0000,0.5214,3529.6480,0.0000,3529.6480,25.4626,0.0000,9885.3520,9885.3520,9.9866,6.5909,41451.8000,0.0000,41451.8000,2.4686,9119.8564,0.0000,9119.8564,120.5613,0.0000,32331.9436,32331.9436,9.9866,5.0707,415.7000,0.0000,415.7000,0.0162,109.3757,0.0000,109.3757,0.7890,0.0000,306.3243,306.3243,9.9866,6.9368,4061.8000,185.7000,3876.1000,0.2513,890.1366,30.0062,920.1429,12.2727,215.7062,3171.6634,2955.9571,9.9866,5.0707,868.7000,0.0000,868.7000,0.0338,228.5654,0.0000,228.5654,1.6489,0.0000,640.1346,640.1346,9.9390,10.0295,9.9390,9.9843,-0.1008,-1512.7281,9.9390,9.9541,10.0295,9.9466,-0.0168,-134.4483,9.9390,9.9318,10.0033,9.9354,0.0080,56.2273,8.6711,677.5715,23411.6000,-1590.9490
7037.0000,10.0925,14.4097,9231.0000,41293.8000,-32062.8000,2.4228,2024.9907,6255.5771,8280.5678,118.3265,47549.3771,7206.0093,-40343.3678,10.0925,5.1761,13415.2000,0.0000,13415.2000,0.5216,3524.1841,0.0000,3524.1841,25.4746,0.0000,9891.0159,9891.0159,10.0925,6.6968,49055.9000,0.0000,49055.9000,2.9229,10773.0413,0.0000,10773.0413,142.7513,0.0000,38282.8587,38282.8587,10.0925,5.1761,549.8000,0.0000,549.8000,0.0214,144.4329,0.0000,144.4329,1.0440,0.0000,405.3671,405.3671,10.0925,7.0891,4407.5000,228.7000,4178.8000,0.2743,964.2138,36.9827,1001.1965,13.3965,265.6827,3443.2862,3177.6035,10.0925,5.1761,4553.2000,0.0000,4553.2000,0.1770,1196.1294,0.0000,1196.1294,8.6462,0.0000,3357.0706,3357.0706,9.4885,10.1345,9.4885,9.8115,-0.7898,-11847.3365,9.4885,10.0607,10.1345,9.7746,-0.6997,-5597.3896,9.4885,10.0389,10.1088,9.7637,-0.6730,-4711.2657,9.5101,743.1344,39690.1000,-22155.9918
7038.0000,9.7925,14.2574,9577.5000,46928.5000,-37351.0000,2.7018,2112.2731,7065.4052,9177.6783,131.9515,53993.9052,7465.2269,-46528.6783,9.7925,4.8749,13415.3000,0.0000,13415.3000,0.5207,3539.8884,0.0000,3539.8884,25.4285,0.0000,9875.4116,9875.4116,9.7925,6.3947,27134.3000,0.0000,27134.3000,1.6134,5990.0525,0.0000,5990.0525,78.7978,0.0000,21144.2475,21144.2475,9.7925,4.8749,511.2000,0.0000,511.2000,0.0198,134.8901,0.0000,134.8901,0.9690,0.0000,376.3099,376.3099,9.7925,7.2756,4116.8000,497.9000,3618.9000,0.2713,905.0872,80.3429,985.4301,13.2492,578.2429,3211.7128,2633.4699,9.7925,4.8749,15286.0000,0.0000,15286.0000,0.5933,4033.5091,0.0000,4033.5091,28.9744,0.0000,11252.4909,11252.4909,9.8489,9.8354,9.8489,9.8421,0.0150,224.6895,9.8489,9.7600,9.8354,9.8045,0.0981,784.9982,9.8489,9.7377,9.8091,9.7933,0.1227,859.1374,8.5805,670.4886,22614.7000,1868.8251
7039.0000,9.3113,14.8116,6356.4000,72366.5000,-66010.1000,3.6867,1414.0397,10789.7600,12203.7997,180.0536,83156.2600,4942.3603,-78213.8997,9.3113,4.4317,13415.5000,0.0000,13415.5000,0.5234,3565.3868,0.0000,3565.3868,25.5608,0.0000,9850.1132,9850.1132,9.3113,5.9414,22577.0000,0.0000,22577.0000,1.3503,5026.2398,0.0000,5026.2398,65.9474,0.0000,17550.7602,17550.7602,9.3113,4.4317,675.2000,0.0000,675.2000,0.0263,179.4454,0.0000,179.4454,1.2865,0.0000,495.7546,495.7546,9.3113,7.0484,3991.3000,628.4000,3362.9000,0.2724,884.5451,101.0773,985.6223,13.3025,729.4773,3106.7549,2377.2777,9.3113,4.4317,16247.2000,0.0000,16247.2000,0.6338,4317.9570,0.0000,4317.9570,30.9561,0.0000,11929.2430,11929.2430,10.7492,9.3530,10.7492,10.0511,1.7482,26223.0845,10.7492,9.2798,9.3530,10.0145,1.8399,14719.2260,10.7492,9.2581,9.3276,10.0036,1.8671,13069.7754,9.7395,761.0564,-9732.3000,54012.0859
7040.0000,8.9575,14.7872,4937.7000,86676.0000,-81738.3000,4.2551,1105.4910,12832.9089,13938.3998,207.8101,99508.9089,3832.2090,-95676.6998,8.9575,4.1280,18519.4000,0.0000,18519.4000,0.7286,4947.9966,0.0000,4947.9966,35.5828,0.0000,13571.4034,13571.4034,8.9575,5.6252,7660.9000,0.0000,7660.9000,0.4625,1716.2384,0.0000,1716.2384,22.5894,0.0000,5944.6616,5944.6616,8.9575,4.1280,855.7000,0.0000,855.7000,0.0337,228.6252,0.0000,228.6252,1.6441,0.0000,627.0748,627.0748,8.9575,7.4087,3159.7000,886.8000,2272.9000,0.2387,704.4151,142.3309,846.7459,11.6600,1029.1309,2455.2849,1426.1541,8.9575,4.1280,15606.4000,0.0000,15606.4000,0.6140,4169.7039,0.0000,4169.7039,29.9858,0.0000,11436.6961,11436.6961,11.5233,8.9993,11.5233,10.2613,3.0824,46236.3784,11.5233,8.9259,8.9993,10.2246,3.1721,25376.5291,11.5233,8.9041,8.9738,10.2137,3.1987,22390.8950,9.4988,742.2531,-36823.0000,94003.8025
7041.0000,8.7674,14.9434,3152.8000,116433.8000,-113281.0000,5.5062,708.3169,17174.7025,17883.0194,268.9134,133608.5025,2444.4831,-131164.0194,8.7674,3.9730,23180.8000,0.0000,23180.8000,0.9177,6211.1679,0.0000,6211.1679,44.8184,0.0000,16969.6321,16969.6321,8.7674,5.9632,2617.4000,179.2000,2438.2000,0.1685,588.3537,27.6133,615.9670,8.2284,206.8133,2029.0463,1822.2330,8.7674,3.9730,1124.6000,0.0000,1124.6000,0.0445,301.3304,0.0000,301.3304,2.1743,0.0000,823.2696,823.2696,8.7674,9.9952,1610.0000,1900.6000,-290.6000,0.2017,360.0815,304.7082,664.7896,9.8528,2205.3082,1249.9185,-955.3896,8.7674,3.9730,13684.1000,0.0000,13684.1000,0.5417,3666.5794,0.0000,3666.5794,26.4572,0.0000,10017.5206,10017.5206,12.3677,8.8074,12.3677,10.5876,5.0673,76009.5272,12.3677,8.7371,8.8074,10.5524,5.1674,41339.3020,12.3677,8.7162,8.7830,10.5419,5.1972,36380.5048,11.0705,865.0668,-73143.9000,153729.3340
7042.0000,8.8337,15.1121,2508.9000,131346.9000,-128838.0000,6.1447,562.9769,19399.5603,19962.5372,300.0994,150746.4603,1945.9231,-148800.5372,8.8337,4.0538,27654.8000,0.0000,27654.8000,1.0985,7402.5556,0.0000,7402.5556,53.6499,0.0000,20252.2444,20252.2444,8.8337,12.4743,660.5000,2554.0000,-1893.5000,0.1735,148.2954,393.7798,542.0752,8.4711,2947.7798,512.2046,-2435.5752,8.8337,4.0538,1035.6000,0.0000,1035.6000,0.0411,277.2064,0.0000,277.2064,2.0090,0.0000,758.3936,758.3936,8.8337,12.8374,596.7000,3262.7000,-2666.0000,0.2152,133.3045,523.2820,656.5865,10.5080,3785.9820,463.3955,-3322.5865,8.8337,4.0538,12402.6000,0.0000,12402.6000,0.4927,3319.8915,0.0000,3319.8915,24.0609,0.0000,9082.7085,9082.7085,12.7856,8.8722,12.7856,10.8289,6.1626,92438.2539,12.7856,8.8045,8.8722,10.7951,6.2692,50153.2869,12.7856,8.7844,8.8487,10.7850,6.3009,44106.3790,12.2485,957.1158,-92304.5000,186697.9197
7043.0000,8.8754,15.2149,1902.3000,136303.8000,-134401.5000,6.3380,426.5375,20148.1030,20574.6406,309.5398,156451.9030,1475.7625,-154976.1406,8.8754,4.0887,27652.1000,0.0000,27652.1000,1.0971,7397.1920,0.0000,7397.1920,53.5812,0.0000,20254.9080,20254.9080,8.8754,14.5954,14.3000,7745.3000,-7731.0000,0.4047,3.2083,1194.6220,1197.8302,19.7655,8939.9220,11.0917,-8928.8302,8.8754,4.0887,1204.9000,0.0000,1204.9000,0.0478,322.3219,0.0000,322.3219,2.3347,0.0000,882.5781,882.5781,8.8754,14.1804,91.7000,4779.1000,-4687.4000,0.2676,20.4717,766.6723,787.1440,13.0667,5545.7723,71.2283,-5474.5440,8.8754,4.0887,9999.7000,0.0000,9999.7000,0.3967,2675.0120,0.0000,2675.0120,19.3763,0.0000,7324.6880,7324.6880,13.1475,8.9130,13.1475,11.0303,6.9838,104756.8517,13.1475,8.8469,8.9130,10.9972,7.0928,56742.3211,13.1475,8.8272,8.8900,10.9874,7.1253,49876.7929,12.8280,1002.3943,-107963.2000,211375.9657
7044.0000,8.9019,15.2997,1254.6000,137121.7000,-135867.1000,6.3392,281.1733,20279.5479,20560.7212,309.5968,157401.2479,973.4267,-156427.8212,8.9019,4.1110,27433.5000,0.0000,27433.5000,1.0876,7335.7858,0.0000,7335.7858,53.1182,0.0000,20097.7142,20097.7142,8.9019,14.6409,0.0000,3043.5000,-3043.5000,0.1587,0.0000,469.5348,469.5348,7.7510,3513.0348,0.0000,-3513.0348,8.9019,4.1110,1086.4000,0.0000,1086.4000,0.0431,290.5060,0.0000,290.5060,2.1035,0.0000,795.8940,795.8940,8.9019,14.3905,0.0000,6068.0000,-6068.0000,0.3326,0.0000,973.5911,973.5911,16.2449,7041.5911,0.0000,-7041.5911,8.9019,4.1110,8718.2000,0.0000,8718.2000,0.3456,2331.2682,0.0000,2331.2682,16.8806,0.0000,6386.9318,6386.9318,13.2622,8.9396,13.2622,11.1009,6.9247,103870.9617,13.2622,8.8734,8.9396,11.0678,7.0307,56245.8986,13.2622,8.8537,8.9166,11.0579,7.0623,49435.9825,12.4603,973.6680,-107740.5000,209552.8428
7045.0000,8.9535,15.3970,777.3000,142269.2000,-141491.9000,6.5477,174.0407,21062.1512,21236.1920,319.7793,163331.3512,603.2593,-162728.0920,8.9535,4.1590,27434.1000,0.0000,27434.1000,1.0871,7330.2620,0.0000,7330.2620,53.0943,0.0000,20103.8380,20103.8380,8.9535,14.6924,0.0000,5041.4000,-5041.4000,0.2629,0.0000,778.1176,778.1176,12.8400,5819.5176,0.0000,-5819.5176,8.9535,4.1590,1036.7000,0.0000,1036.7000,0.0411,277.0013,0.0000,277.0013,2.0064,0.0000,759.6987,759.6987,8.9535,14.4424,0.0000,7825.2000,-7825.2000,0.4289,0.0000,1255.9098,1255.9098,20.9488,9081.1098,0.0000,-9081.1098,8.9535,4.1590,7757.0000,0.0000,7757.0000,0.3074,2072.6338,0.0000,2072.6338,15.0124,0.0000,5684.3662,5684.3662,13.4687,8.9905,13.4687,11.2296,7.4921,112381.3071,13.4687,8.9255,8.9905,11.1971,7.6009,60807.0119,13.4687,8.9061,8.9679,11.1874,7.6333,53432.8348,13.0127,1016.8346,-118130.7000,226621.1538
7046.0000,8.9539,15.4229,451.4000,137535.6000,-137084.2000,6.3143,101.0695,20361.5505,20462.6200,308.3791,157897.1505,350.3305,-157546.8200,8.9539,4.1550,27398.2000,0.0000,27398.2000,1.0847,7320.6196,0.0000,7320.6196,52.9762,0.0000,20077.5804,20077.5804,8.9539,5.6452,55.8000,0.0000,55.8000,0.0034,12.5014,0.0000,12.5014,0.1657,0.0000,43.2986,43.2986,8.9539,4.1550,862.7000,0.0000,862.7000,0.0342,230.5078,0.0000,230.5078,1.6681,0.0000,632.1922,632.1922,8.9539,14.4431,0.0000,9262.5000,-9262.5000,0.5077,0.0000,1486.5940,1486.5940,24.7957,10749.0940,0.0000,-10749.0940,8.9539,4.1550,6795.9000,0.0000,6795.9000,0.2691,1815.8200,0.0000,1815.8200,13.1403,0.0000,4980.0800,4980.0800,13.4542,8.9914,13.4542,11.2228,7.0688,106031.6282,13.4542,8.9256,8.9914,11.1899,7.1730,57384.2547,13.4542,8.9060,8.9685,11.1801,7.2040,50428.2615,12.3200,962.7003,-111234.1000,213844.1444
7047.0000,8.9736,15.4098,624.9000,105330.6000,-104705.7000,4.8519,139.8665,15599.7906,15739.6571,236.9607,120930.3906,485.0335,-120445.3571,8.9736,4.1742,27398.5000,0.0000,27398.5000,1.0847,7318.5310,0.0000,7318.5310,52.9763,0.0000,20079.9690,20079.9690,8.9736,5.6646,659.4000,0.0000,659.4000,0.0401,147.6802,0.0000,147.6802,1.9581,0.0000,511.7198,511.7198,8.9736,4.1742,773.2000,0.0000,773.2000,0.0306,206.5328,0.0000,206.5328,1.4950,0.0000,566.6672,566.6672,8.9736,14.4629,0.0000,10132.1000,-10132.1000,0.5554,0.0000,1626.3517,1626.3517,27.1237,11758.4517,0.0000,-11758.4517,8.9736,4.1742,7757.0000,0.0000,7757.0000,0.3071,2072.0056,0.0000,2072.0056,14.9985,0.0000,5684.9944,5684.9944,12.9500,9.0131,12.9500,10.9815,5.2158,78236.2945,12.9500,8.9438,9.0131,10.9469,5.3076,42460.6444,12.9500,8.9232,8.9890,10.9366,5.3348,37343.7405,10.3048,805.2298,-78249.7000,158040.6794
7048.0000,8.9771,15.4073,679.8000,106994.3000,-106314.5000,4.9317,152.1450,15847.2516,15999.3966,240.8574,122841.5516,527.6550,-122313.8966,8.9771,4.1758,27399.5000,0.0000,27399.5000,1.0844,7318.4238,0.0000,7318.4238,52.9597,0.0000,20081.0762,20081.0762,8.9771,5.6666,1431.3000,0.0000,1431.3000,0.0870,320.5366,0.0000,320.5366,4.2486,0.0000,1110.7634,1110.7634,8.9771,4.1758,814.9000,0.0000,814.9000,0.0323,217.6603,0.0000,217.6603,1.5751,0.0000,597.2397,597.2397,8.9771,14.4664,0.0000,10530.5000,-10530.5000,0.5772,0.0000,1690.3350,1690.3350,28.1898,12220.8350,0.0000,-12220.8350,8.9771,4.1758,9038.6000,0.0000,9038.6000,0.3577,2414.2158,0.0000,2414.2158,17.4705,0.0000,6624.3842,6624.3842,12.8685,9.0165,12.8685,10.9425,5.2523,78784.4023,12.8685,8.9472,9.0165,10.9079,5.3467,42773.9869,12.8685,8.9266,8.9924,10.8976,5.3748,37623.5128,10.6054,828.7226,-78160.7000,159181.9019
7049.0000,8.9529,15.3794,702.8000,106180.7000,-105477.9000,4.8959,157.3614,15719.2853,15876.6467,239.1101,121899.9853,545.4386,-121354.5467,8.9529,4.1520,22530.6000,0.0000,22530.6000,0.8916,6020.1189,0.0000,6020.1189,43.5461,0.0000,16510.4811,16510.4811,8.9529,5.6427,2981.8000,0.0000,2981.8000,0.1812,668.0541,0.0000,668.0541,8.8505,0.0000,2313.7459,2313.7459,8.9529,4.1520,507.2000,0.0000,507.2000,0.0201,135.5225,0.0000,135.5225,0.9803,0.0000,371.6775,371.6775,8.9529,14.4422,0.0000,10511.5000,-10511.5000,0.5762,0.0000,1687.0435,1687.0435,28.1389,12198.5435,0.0000,-12198.5435,8.9529,4.1520,11922.0000,0.0000,11922.0000,0.4718,3185.5280,0.0000,3185.5280,23.0423,0.0000,8736.4720,8736.4720,12.8445,8.9925,12.8445,10.9185,5.2273,78410.2023,12.8445,8.9230,8.9925,10.8837,5.3217,42573.2370,12.8445,8.9024,8.9683,10.8734,5.3497,37447.6192,10.5553,824.8037,-78047.8000,158431.0585
7050.0000,9.1862,15.5634,1033.1000,94165.6000,-93132.5000,4.3651,230.3423,14004.9962,14235.3385,213.1848,108170.5962,802.7577,-107367.8385,9.1862,4.3813,13418.2000,0.0000,13418.2000,0.5312,3572.7837,0.0000,3572.7837,25.9452,0.0000,9845.4163,9845.4163,9.1862,5.8736,17556.2000,0.0000,17556.2000,1.0675,3917.1211,0.0000,3917.1211,52.1349,0.0000,13639.0789,13639.0789,9.1862,4.3813,511.1000,0.0000,511.1000,0.0202,136.0875,0.0000,136.0875,0.9883,0.0000,375.0125,375.0125,9.1862,14.6764,0.0000,9280.1000,-9280.1000,0.5087,0.0000,1491.5187,1491.5187,24.8429,10771.6187,0.0000,-10771.6187,9.1862,4.3813,14004.5000,0.0000,14004.5000,0.5545,3728.8942,0.0000,3728.8942,27.0789,0.0000,10275.6058,10275.6058,12.2768,9.2258,12.2768,10.7513,4.1464,62195.4123,12.2768,9.1563,9.2258,10.7165,4.2409,33927.3023,12.2768,9.1356,9.2016,10.7062,4.2690,29882.6994,10.5708,826.0198,-56922.6000,126005.4139
7051.0000,9.3156,15.6284,1440.0000,91314.4000,-89874.4000,4.2636,320.3166,13616.0333,13936.3499,208.2254,104930.4333,1119.6834,-103810.7499,9.3156,4.4874,13415.3000,0.0000,13415.3000,0.5289,3565.1060,0.0000,3565.1060,25.8327,0.0000,9850.1940,9850.1940,9.3156,5.9855,25570.3000,0.0000,25570.3000,1.5476,5692.1989,0.0000,5692.1989,75.5843,0.0000,19878.1011,19878.1011,9.3156,4.4874,499.8000,0.0000,499.8000,0.0197,132.8215,0.0000,132.8215,0.9624,0.0000,366.9785,366.9785,9.3156,14.8072,0.0000,7589.0000,-7589.0000,0.4159,0.0000,1220.7131,1220.7131,20.3129,8809.7131,0.0000,-8809.7131,9.3156,4.4874,13363.7000,0.0000,13363.7000,0.5269,3551.3934,0.0000,3551.3934,25.7333,0.0000,9812.3066,9812.3066,11.8972,9.3548,11.8972,10.6260,3.5804,53705.7545,11.8972,9.2859,9.3548,10.5915,3.6775,29419.6007,11.8972,9.2655,9.3309,10.5813,3.7062,25943.6262,10.9540,855.9624,-44614.3000,109068.9814
7052.0000,9.6893,15.5094,3145.4000,53487.0000,-50341.6000,2.6315,694.9854,8035.9025,8730.8878,128.5163,61522.9025,2450.4146,-59072.4878,9.6893,4.8403,13415.4000,0.0000,13415.4000,0.5277,3545.3390,0.0000,3545.3390,25.7741,0.0000,9870.0610,9870.0610,9.6893,6.3444,30240.0000,0.0000,30240.0000,1.8256,6687.6913,0.0000,6687.6913,89.1601,0.0000,23552.3087,23552.3087,9.6893,4.8403,513.0000,0.0000,513.0000,0.0202,135.5725,0.0000,135.5725,0.9856,0.0000,377.4275,377.4275,9.6893,15.1831,0.0000,6146.5000,-6146.5000,0.3368,0.0000,991.1185,991.1185,16.4507,7137.6185,0.0000,-7137.6185,9.6893,4.8403,12242.4000,0.0000,12242.4000,0.4816,3235.3459,0.0000,3235.3459,23.5205,0.0000,9007.0541,9007.0541,10.7312,9.7309,10.7312,10.2310,1.1234,16850.8831,10.7312,9.6578,9.7309,10.1945,1.2055,9643.7313,10.7312,9.6362,9.7055,10.1837,1.2297,8608.1419,8.7352,682.5778,-77.3000,35102.7563
7053.0000,9.7213,15.2506,4270.6000,49818.8000,-45548.2000,2.5312,943.0606,7489.6740,8432.7346,123.6183,57308.4740,3327.5394,-53980.9346,9.7213,4.8398,13416.6000,0.0000,13416.6000,0.5244,3543.9706,0.0000,3543.9706,25.6087,0.0000,9872.6294,9872.6294,9.7213,6.3514,35872.6000,0.0000,35872.6000,2.1498,7928.9236,0.0000,7928.9236,104.9951,0.0000,27943.6764,27943.6764,9.7213,4.8398,595.5000,0.0000,595.5000,0.0233,157.3002,0.0000,157.3002,1.1366,0.0000,438.1998,438.1998,9.7213,15.2163,0.0000,4800.9000,-4800.9000,0.2631,0.0000,774.3108,774.3108,12.8471,5575.2108,0.0000,-5575.2108,9.7213,4.8398,9999.7000,0.0000,9999.7000,0.3908,2641.4026,0.0000,2641.4026,19.0867,0.0000,7358.2974,7358.2974,10.3359,9.7632,10.3359,10.0495,0.6496,9744.6781,10.3359,9.6896,9.7632,10.0127,0.7332,5865.2613,10.3359,9.6678,9.7376,10.0018,0.7579,5305.0589,8.8238,689.5023,9535.3000,20914.9982
7054.0000,9.7747,14.8228,5759.9000,42462.5000,-36702.6000,2.2785,1270.7229,6390.6968,7661.4198,111.2793,48853.1968,4489.1771,-44364.0198,9.7747,4.8890,13421.0000,0.0000,13421.0000,0.5242,3542.3260,0.0000,3542.3260,25.6028,0.0000,9878.6740,9878.6740,9.7747,6.4017,35548.2000,0.0000,35548.2000,2.1291,7849.9026,0.0000,7849.9026,103.9806,0.0000,27698.2974,27698.2974,9.7747,4.8890,418.2000,0.0000,418.2000,0.0163,110.3793,0.0000,110.3793,0.7978,0.0000,307.8207,307.8207,9.7747,15.2700,0.0000,3460.4000,-3460.4000,0.1896,0.0000,558.3138,558.3138,9.2599,4018.7138,0.0000,-4018.7138,9.7747,4.8890,8718.2000,0.0000,8718.2000,0.3405,2301.0734,0.0000,2301.0734,16.6314,0.0000,6417.1266,6417.1266,9.9678,9.8175,9.9678,9.8927,0.1588,2382.3896,9.9678,9.7423,9.8175,9.8551,0.2383,1906.2444,9.9678,9.7200,9.7913,9.8439,0.2618,1832.5493,8.2175,642.1243,17942.6000,6121.1833
7055.0000,9.8639,14.4655,7071.8000,37752.5000,-30680.7000,2.1371,1557.6643,5692.2119,7249.8762,104.3731,43444.7119,5514.1357,-37930.5762,9.8639,4.9714,13421.1000,0.0000,13421.1000,0.5238,3537.6738,0.0000,3537.6738,25.5793,0.0000,9883.4262,9883.4262,9.8639,6.4859,42468.8000,0.0000,42468.8000,2.5409,9363.5743,0.0000,9363.5743,124.0943,0.0000,33105.2257,33105.2257,9.8639,4.9714,422.2000,0.0000,422.2000,0.0165,111.2879,0.0000,111.2879,0.8047,0.0000,310.9121,310.9121,9.8639,15.3598,0.0000,2431.8000,-2431.8000,0.1332,0.0000,392.5993,392.5993,6.5073,2824.3993,0.0000,-2824.3993,9.8639,4.9714,4873.6000,0.0000,4873.6000,0.1902,1284.6344,0.0000,1284.6344,9.2886,0.0000,3588.9656,3588.9656,9.5769,9.9068,9.5769,9.7418,-0.3526,-5288.5579,9.5769,9.8313,9.9068,9.7041,-0.2719,-2175.4311,9.5769,9.8090,9.8805,9.6930,-0.2481,-1736.4493,8.3125,649.5535,28073.2000,-9200.4384
7056.0000,9.9138,13.7262,9464.0000,32190.3000,-22726.3000,2.0176,2082.7223,4858.5413,6941.2635,98.5367,37048.8413,7381.2777,-29667.5635,9.9138,5.0125,13421.2000,0.0000,13421.2000,0.5230,3535.0843,0.0000,3535.0843,25.5401,0.0000,9886.1157,9886.1157,9.9138,6.5291,42125.8000,0.0000,42125.8000,2.5160,9279.8775,0.0000,9279.8775,122.8782,0.0000,32845.9225,32845.9225,9.9138,5.0125,373.1000,0.0000,373.1000,0.0145,98.2729,0.0000,98.2729,0.7100,0.0000,274.8271,274.8271,9.9138,15.4102,0.0000,1591.4000,-1591.4000,0.0872,0.0000,257.0123,257.0123,4.2583,1848.4123,0.0000,-1848.4123,9.9138,5.0125,1509.5000,0.0000,1509.5000,0.0588,397.5956,0.0000,397.5956,2.8725,0.0000,1111.9044,1111.9044,9.2875,9.9575,9.2875,9.6225,-0.6741,-10111.1275,9.2875,9.8807,9.9575,9.5841,-0.5969,-4774.9617,9.2875,9.8580,9.9308,9.5728,-0.5740,-4018.1328,7.8257,611.5100,33111.9000,-18904.2221
7057.0000,10.0317,13.0880,11697.7000,27834.6000,-16136.9000,1.9441,2568.8857,4211.3460,6780.2318,94.9452,32045.9460,9128.8143,-22917.1318,10.0317,5.1231,13444.9000,0.0000,13444.9000,0.5234,3535.1599,0.0000,3535.1599,25.5631,0.0000,9909.7401,9909.7401,10.0317,6.6417,48962.2000,0.0000,48962.2000,2.9215,10763.8062,0.0000,10763.8062,142.6806,0.0000,38198.3938,38198.3938,10.0317,5.1231,377.6000,0.0000,377.6000,0.0147,99.2850,0.0000,99.2850,0.7179,0.0000,278.3150,278.3150,10.0317,15.4833,5.6000,1183.8000,-1178.2000,0.0652,1.2263,191.3457,192.5720,3.1838,1375.1457,4.3737,-1370.7720,10.0317,5.1231,869.7000,0.0000,869.7000,0.0339,228.6762,0.0000,228.6762,1.6536,0.0000,641.0238,641.0238,8.8660,10.0750,8.8660,9.4705,-1.2830,-19244.7543,8.8660,9.9989,10.0750,9.4324,-1.2021,-9617.1782,8.8660,9.9763,10.0485,9.4212,-1.1782,-8247.5977,8.2541,644.9865,46339.3000,-37109.5301
7058.0000,10.0601,12.4201,13838.6000,24484.1000,-10645.5000,1.9105,3037.5040,3706.5956,6744.0996,93.3033,28190.6956,10801.0960,-17389.5996,10.0601,5.1408,13446.5000,0.0000,13446.5000,0.5224,3534.0974,0.0000,3534.0974,25.5143,0.0000,9912.4026,9912.4026,10.0601,6.6619,48409.8000,0.0000,48409.8000,2.8819,10637.1257,0.0000,10637.1257,140.7478,0.0000,37772.6743,37772.6743,10.0601,5.1408,374.4000,0.0000,374.4000,0.0145,98.4023,0.0000,98.4023,0.7104,0.0000,275.9977,275.9977,10.0601,13.5041,240.8000,870.9000,-630.1000,0.0620,52.7071,140.7985,193.5056,3.0281,1011.6985,188.0929,-823.6056,10.0601,5.1408,388.5000,0.0000,388.5000,0.0151,102.1081,0.0000,102.1081,0.7372,0.0000,286.3919,286.3919,8.6198,10.1036,8.6198,9.3617,-1.5471,-23206.8108,8.6198,10.0271,10.1036,9.3235,-1.4673,-11738.6143,8.6198,10.0045,10.0770,9.3121,-1.4437,-10105.9767,8.1096,633.6987,51343.6000,-45051.4019
7059.0000,10.1169,11.8481,15619.1000,21436.3000,-5817.2000,1.8707,3424.8540,3249.0158,6673.8698,91.3634,24685.3158,12194.2460,-12491.0698,10.1169,5.1937,13446.7000,0.0000,13446.7000,0.5222,3531.1888,0.0000,3531.1888,25.5022,0.0000,9915.5112,9915.5112,10.1169,6.7159,55425.4000,0.0000,55425.4000,3.2977,12166.6944,0.0000,12166.6944,161.0562,0.0000,43258.7056,43258.7056,10.1169,5.1937,368.9000,0.0000,368.9000,0.0143,96.8755,0.0000,96.8755,0.6996,0.0000,272.0245,272.0245,10.1169,10.8463,673.1000,633.4000,39.7000,0.0746,147.1928,102.4442,249.6370,3.6444,735.8442,525.9072,-209.9370,10.1169,5.1937,388.5000,0.0000,388.5000,0.0151,102.0226,0.0000,102.0226,0.7368,0.0000,286.4774,286.4774,8.2810,10.1598,8.2810,9.2204,-2.0995,-31493.1106,8.2810,10.0844,10.1598,9.1827,-2.0153,-16122.1588,8.2810,10.0621,10.1336,9.1716,-1.9903,-13932.3401,8.6920,679.2064,63852.0000,-61547.6095
7060.0000,10.0519,11.6096,16618.9000,21281.4000,-4662.5000,1.9194,3648.2970,3221.2007,6869.4977,93.7413,24502.6007,12970.6030,-11531.9977,10.0519,5.1256,13445.7000,0.0000,13445.7000,0.5216,3534.3139,0.0000,3534.3139,25.4755,0.0000,9911.3861,9911.3861,10.0519,6.6482,51368.0000,0.0000,51368.0000,3.0530,11288.7338,0.0000,11288.7338,149.1017,0.0000,40079.2662,40079.2662,10.0519,5.1256,382.7000,0.0000,382.7000,0.0148,100.5959,0.0000,100.5959,0.7251,0.0000,282.1041,282.1041,10.0519,9.2172,1232.5000,543.8000,688.7000,0.1028,269.8100,87.9110,357.7210,5.0211,631.7110,962.6900,330.9790,10.0519,5.1256,870.1000,0.0000,870.1000,0.0338,228.7130,0.0000,228.7130,1.6486,0.0000,641.3870,641.3870,8.2281,10.0950,8.2281,9.1615,-2.0326,-30488.5392,8.2281,10.0193,10.0950,9.1237,-1.9501,-15601.0945,8.2281,9.9969,10.0687,9.1125,-1.9257,-13480.1064,8.4681,661.7116,62092.7000,-59569.7402
7061.0000,10.0771,11.2168,17763.4000,19266.9000,-1503.5000,1.8924,3897.8018,2917.7990,6815.6007,92.4233,22184.6990,13865.5982,-8319.1007,10.0771,5.1556,13440.0000,0.0000,13440.0000,0.5220,3531.5045,0.0000,3531.5045,25.4931,0.0000,9908.4955,9908.4955,10.0771,6.6773,56036.5000,0.0000,56036.5000,3.3346,12309.3281,0.0000,12309.3281,162.8579,0.0000,43727.1719,43727.1719,10.0771,5.1556,498.5000,0.0000,498.5000,0.0194,130.9862,0.0000,130.9862,0.9456,0.0000,367.5138,367.5138,10.0771,9.1106,1577.0000,646.6000,930.4000,0.1290,345.0826,104.5487,449.6314,6.2986,751.1487,1231.9174,480.7686,10.0771,5.1556,4562.8000,0.0000,4562.8000,0.1772,1198.9248,0.0000,1198.9248,8.6547,0.0000,3363.8752,3363.8752,7.9631,10.1194,7.9631,9.0413,-2.5260,-37890.4453,7.9631,10.0450,10.1194,9.0041,-2.4389,-19511.0545,7.9631,10.0230,10.0935,8.9931,-2.4131,-16891.5951,9.1119,712.0156,73964.7000,-74293.0949
7062.0000,9.8632,11.4820,21323.3000,27983.5000,-6660.2000,2.4947,4696.8145,4219.2137,8916.0282,121.8353,32202.7137,16626.4855,-15576.2282,9.8632,4.9451,13440.0000,0.0000,13440.0000,0.5218,3542.6901,0.0000,3542.6901,25.4821,0.0000,9897.3099,9897.3099,9.8632,6.4653,53649.1000,0.0000,53649.1000,3.1910,11828.7562,0.0000,11828.7562,155.8433,0.0000,41820.3438,41820.3438,9.8632,4.9451,385.1000,0.0000,385.1000,0.0150,101.5097,0.0000,101.5097,0.7301,0.0000,283.5903,283.5903,9.8632,9.7504,1516.5000,965.5000,551.0000,0.1428,333.0160,155.8734,488.8894,6.9745,1121.3734,1183.4840,62.1106,9.8632,4.9451,15319.5000,0.0000,15319.5000,0.5947,4038.1132,0.0000,4038.1132,29.0456,0.0000,11281.3868,11281.3868,8.0837,9.9039,8.0837,8.9938,-2.4431,-36646.3557,8.0837,9.8324,9.9039,8.9581,-2.3471,-18776.6369,8.0837,9.8112,9.8790,8.9475,-2.3186,-16230.4977,10.4399,815.7861,76684.5000,-71653.4903
7063.0000,9.6820,12.2462,18530.4000,35730.3000,-17199.9000,2.6958,4094.8844,5367.3293,9462.2138,131.6561,41097.6293,14435.5156,-26662.1138,9.6820,4.7867,13440.3000,0.0000,13440.3000,0.5237,3552.3066,0.0000,3552.3066,25.5767,0.0000,9887.9934,9887.9934,9.6820,6.3012,57508.3000,0.0000,57508.3000,3.4348,12719.8115,0.0000,12719.8115,167.7501,0.0000,44788.4885,44788.4885,9.6820,4.7867,370.2000,0.0000,370.2000,0.0144,97.8448,0.0000,97.8448,0.7045,0.0000,272.3552,272.3552,9.6820,9.8008,1620.1000,1150.8000,469.3000,0.1595,356.8351,185.5564,542.3914,7.7899,1336.3564,1263.2649,-73.0914,9.6820,4.7867,16282.8000,0.0000,16282.8000,0.6345,4303.5868,0.0000,4303.5868,30.9859,0.0000,11979.2132,11979.2132,8.2856,9.7216,8.2856,9.0036,-2.0666,-30999.4397,8.2856,9.6520,9.7216,8.9688,-1.9665,-15732.3079,8.2856,9.6314,9.6974,8.9585,-1.9369,-13558.0847,11.1940,874.7120,70871.0000,-60289.8323
7064.0000,9.4125,13.2540,13220.0000,45753.6000,-32533.6000,2.8552,2935.5562,6835.6541,9771.2103,139.4428,52589.2541,10284.4438,-42304.8103,9.4125,4.5396,17843.4000,0.0000,17843.4000,0.6975,4735.0175,0.0000,4735.0175,34.0626,0.0000,13108.3825,13108.3825,9.4125,6.0482,40573.7000,0.0000,40573.7000,2.4319,9016.7052,0.0000,9016.7052,118.7718,0.0000,31556.9948,31556.9948,9.4125,4.5396,380.3000,0.0000,380.3000,0.0149,100.9184,0.0000,100.9184,0.7260,0.0000,279.3816,279.3816,9.4125,9.6131,1651.4000,1218.0000,433.4000,0.1654,365.3630,196.0407,561.4038,8.0779,1414.0407,1286.0370,-128.0038,9.4125,4.5396,15640.6000,0.0000,15640.6000,0.6114,4150.4710,0.0000,4150.4710,29.8575,0.0000,11490.1290,11490.1290,8.8767,9.4528,8.8767,9.1648,-0.7529,-11292.8841,8.8767,9.3820,9.4528,9.1293,-0.6603,-5282.0873,8.8767,9.3609,9.4282,9.1188,-0.6328,-4429.3369,10.1643,794.2523,42337.8000,-21004.3084
7065.0000,9.2697,13.6646,11494.2000,54094.4000,-42600.2000,3.1395,2558.9104,8058.7099,10617.6203,153.3281,62153.1099,8935.2896,-53217.8203,9.2697,4.4235,22240.7000,0.0000,22240.7000,0.8734,5914.5036,0.0000,5914.5036,42.6570,0.0000,16326.1964,16326.1964,9.2697,5.9256,36771.3000,0.0000,36771.3000,2.2157,8192.2787,0.0000,8192.2787,108.2109,0.0000,28579.0213,28579.0213,9.2697,4.4235,371.8000,0.0000,371.8000,0.0146,98.8733,0.0000,98.8733,0.7131,0.0000,272.9267,272.9267,9.2697,11.3555,1108.6000,1942.3000,-833.7000,0.1730,245.8570,312.3339,558.1909,8.4500,2254.6339,862.7430,-1391.8909,9.2697,4.4235,13714.0000,0.0000,13714.0000,0.5386,3646.9851,0.0000,3646.9851,26.3030,0.0000,10067.0149,10067.0149,9.2460,9.3098,9.2460,9.2779,-0.0855,-1282.3714,9.2460,9.2395,9.3098,9.2428,0.0088,70.7428,9.2460,9.2186,9.2853,9.2323,0.0369,258.1024,10.4322,815.1891,29663.9000,-953.5262
7066.0000,9.0414,13.8344,9471.1000,57813.2000,-48342.1000,3.1933,2117.2394,8573.7636,10691.0030,155.9562,66386.9636,7353.8606,-59033.1030,9.0414,4.2133,26646.2000,0.0000,26646.2000,1.0491,7110.3415,0.0000,7110.3415,51.2349,0.0000,19535.8585,19535.8585,9.0414,5.7105,20455.0000,0.0000,20455.0000,1.2360,4575.6209,0.0000,4575.6209,60.3643,0.0000,15879.3791,15879.3791,9.0414,4.2133,378.9000,0.0000,378.9000,0.0149,101.1067,0.0000,101.1067,0.7285,0.0000,277.7933,277.7933,9.0414,13.1872,552.8000,3384.7000,-2831.9000,0.2188,123.0660,543.5149,666.5809,10.6852,3928.2149,429.7340,-3498.4809,9.0414,4.2133,12429.6000,0.0000,12429.6000,0.4894,3316.7469,0.0000,3316.7469,23.8994,0.0000,9112.8531,9112.8531,9.7825,9.0826,9.7825,9.4325,0.8370,12555.0684,9.7825,9.0103,9.0826,9.3964,0.9235,7388.0418,9.7825,8.9888,9.0575,9.3856,0.9492,6644.5927,9.3022,726.8846,8735.7000,26587.7029
7067.0000,8.8789,14.0628,7294.1000,60441.3000,-53147.2000,3.1868,1635.3928,8934.9066,10570.2994,155.6358,69376.2066,5658.7072,-63717.4994,8.8789,4.0745,26643.2000,0.0000,26643.2000,1.0532,7126.9235,0.0000,7126.9235,51.4360,0.0000,19516.2765,19516.2765,8.8789,5.5657,15478.6000,0.0000,15478.6000,0.9395,3472.4564,0.0000,3472.4564,45.8848,0.0000,12006.1436,12006.1436,8.8789,4.0745,458.8000,0.0000,458.8000,0.0181,122.7267,0.0000,122.7267,0.8857,0.0000,336.0733,336.0733,8.8789,13.9409,214.4000,4648.7000,-4434.3000,0.2678,47.8611,745.7686,793.6297,13.0774,5394.4686,166.5389,-5227.9297,8.8789,4.0745,10021.4000,0.0000,10021.4000,0.3961,2680.6747,0.0000,2680.6747,19.3468,0.0000,7340.7253,7340.7253,10.1946,8.9208,10.1946,9.5577,1.4399,21598.6721,10.1946,8.8472,8.9208,9.5209,1.5231,12185.0430,10.1946,8.8253,8.8952,9.5100,1.5479,10835.1841,8.7923,687.0398,-4979.5000,44618.8992
7068.0000,8.7756,14.2589,5582.9000,61781.3000,-56198.4000,3.1475,1254.0819,9114.5852,10368.6671,153.7204,70895.8852,4328.8181,-66567.0671,8.7756,3.9878,26644.3000,0.0000,26644.3000,1.0563,7138.3076,0.0000,7138.3076,51.5868,0.0000,19505.9924,19505.9924,8.7756,5.4748,12577.3000,0.0000,12577.3000,0.7659,2826.7799,0.0000,2826.7799,37.4044,0.0000,9750.5201,9750.5201,8.7756,3.9878,466.8000,0.0000,466.8000,0.0185,125.0610,0.0000,125.0610,0.9038,0.0000,341.7390,341.7390,8.7756,14.2192,26.2000,5712.2000,-5686.0000,0.3147,5.8589,915.8349,921.6938,15.3700,6628.0349,20.3411,-6607.6938,8.7756,3.9878,8737.0000,0.0000,8737.0000,0.3464,2340.7405,0.0000,2340.7405,16.9160,0.0000,6396.2595,6396.2595,10.4820,8.8181,10.4820,9.6500,1.8127,27191.2321,10.4820,8.7435,8.8181,9.6127,1.8940,15151.9046,10.4820,8.7213,8.7921,9.6016,1.9182,13427.0732,8.4739,662.1634,-13459.0000,55770.2099
7069.0000,8.6742,14.1943,5445.0000,62727.4000,-57282.4000,3.1818,1225.3676,9235.9352,10461.3028,155.3924,71963.3352,4219.6324,-67743.7028,8.6742,3.8978,26645.0000,0.0000,26645.0000,1.0583,7149.4203,0.0000,7149.4203,51.6833,0.0000,19495.5797,19495.5797,8.6742,7.0201,9503.5000,2464.9000,7038.6000,0.7084,2139.8091,379.5151,2519.3241,34.5967,2844.4151,7363.6909,4519.2759,8.6742,3.8978,587.6000,0.0000,587.6000,0.0233,157.6656,0.0000,157.6656,1.1398,0.0000,429.9344,429.9344,8.6742,14.1615,0.0000,7293.7000,-7293.7000,0.3998,0.0000,1168.7267,1168.7267,19.5276,8462.4267,0.0000,-8462.4267,8.6742,3.8978,7773.7000,0.0000,7773.7000,0.3087,2085.8491,0.0000,2085.8491,15.0786,0.0000,5687.8509,5687.8509,10.7771,8.7168,10.7771,9.7469,2.2570,33855.6285,10.7771,8.6420,8.7168,9.7096,2.3389,18711.4141,10.7771,8.6198,8.6908,9.6984,2.3633,16543.0283,8.5205,665.8042,-22531.2000,69110.0708
7070.0000,8.4145,14.3259,3687.4000,73344.2000,-69656.8000,3.5629,833.7753,10745.2738,11579.0491,174.0078,84089.4738,2853.6247,-81235.8491,8.4145,3.6537,26645.2000,0.0000,26645.2000,1.0602,7177.5926,0.0000,7177.5926,51.7775,0.0000,19467.6074,19467.6074,8.4145,9.6586,4568.8000,5396.2000,-827.4000,0.5606,1033.5121,829.0209,1862.5329,27.3779,6225.2209,3535.2879,-2689.9329,8.4145,3.6537,471.0000,0.0000,471.0000,0.0187,126.8764,0.0000,126.8764,0.9153,0.0000,344.1236,344.1236,8.4145,13.9003,0.0000,9288.6000,-9288.6000,0.5092,0.0000,1486.2897,1486.2897,24.8704,10774.8897,0.0000,-10774.8897,8.4145,3.6537,6810.5000,0.0000,6810.5000,0.2710,1834.5891,0.0000,1834.5891,13.2343,0.0000,4975.9109,4975.9109,11.4443,8.4567,11.4443,9.9505,3.4470,51705.2322,11.4443,8.3827,8.4567,9.9135,3.5323,28258.7795,11.4443,8.3607,8.4309,9.9025,3.5578,24904.3721,8.9740,701.2397,-45846.1000,104868.3838
