Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7071.0000,8.4704,14.4184,3550.6000,74500.5000,-70949.9000,3.6039,802.0229,10926.3587,11728.3816,176.0073,85426.8587,2748.5771,-82678.2816,8.4704,3.7303,26643.0000,0.0000,26643.0000,1.0651,7170.9359,0.0000,7170.9359,52.0156,0.0000,19472.0641,19472.0641,8.4704,7.9016,3710.5000,1870.5000,1840.0000,0.3255,838.5137,287.4994,1126.0130,15.8951,2157.9994,2871.9863,713.9870,8.4704,3.7303,371.3000,0.0000,371.3000,0.0148,99.9350,0.0000,99.9350,0.7249,0.0000,271.3650,271.3650,8.4704,13.9553,0.0000,10764.2000,-10764.2000,0.5903,0.0000,1722.9137,1722.9137,28.8272,12487.1137,0.0000,-12487.1137,8.4704,3.7303,7773.7000,0.0000,7773.7000,0.3108,2092.2833,0.0000,2092.2833,15.1767,0.0000,5681.4167,5681.4167,11.4984,8.5126,11.4984,10.0055,3.4032,51048.0639,11.4984,8.4385,8.5126,9.9684,3.4877,27901.6667,11.4984,8.4164,8.4868,9.9574,3.5129,24590.0601,8.8654,692.7525,-45086.1000,103539.7907
7072.0000,8.6207,14.5495,3589.2000,72619.7000,-69030.5000,3.5212,808.5178,10681.4087,11489.9266,171.9700,83301.1087,2780.6822,-80520.4266,8.6207,3.8719,26644.1000,0.0000,26644.1000,1.0640,7154.9498,0.0000,7154.9498,51.9654,0.0000,19489.1502,19489.1502,8.6207,6.2652,6632.8000,884.0000,5748.8000,0.4532,1494.8710,136.0451,1630.9161,22.1355,1020.0451,5137.9290,4117.8839,8.6207,3.8719,381.1000,0.0000,381.1000,0.0152,102.3398,0.0000,102.3398,0.7433,0.0000,278.7602,278.7602,8.6207,14.1065,0.0000,11724.1000,-11724.1000,0.6429,0.0000,1878.0870,1878.0870,31.3965,13602.1870,0.0000,-13602.1870,8.6207,3.8719,9058.1000,0.0000,9058.1000,0.3617,2432.4428,0.0000,2432.4428,17.6665,0.0000,6625.6572,6625.6572,11.3430,8.6627,11.3430,10.0029,3.1315,46972.0561,11.3430,8.5890,8.6627,9.9660,3.2177,25741.2354,11.3430,8.5670,8.6371,9.9550,3.2433,22703.0621,9.0874,710.1052,-38922.5000,95416.3536
7073.0000,9.0139,13.5692,9702.2000,50468.7000,-40766.5000,2.8694,2169.9847,7480.4976,9650.4822,140.1381,57949.1976,7532.2153,-50416.9822,9.0139,4.2418,22245.1000,0.0000,22245.1000,0.8860,5938.3959,0.0000,5938.3959,43.2686,0.0000,16306.7041,16306.7041,9.0139,5.7259,8724.1000,0.0000,8724.1000,0.5340,1952.4663,0.0000,1952.4663,26.0785,0.0000,6771.6337,6771.6337,9.0139,4.2418,371.7000,0.0000,371.7000,0.0148,99.2264,0.0000,99.2264,0.7230,0.0000,272.4736,272.4736,9.0139,14.5020,0.0000,11373.1000,-11373.1000,0.6235,0.0000,1825.9892,1825.9892,30.4529,13199.0892,0.0000,-13199.0892,9.0139,4.2418,11948.0000,0.0000,11948.0000,0.4759,3189.5543,0.0000,3189.5543,23.2399,0.0000,8758.4457,8758.4457,10.5255,9.0571,10.5255,9.7913,1.5303,22954.0934,10.5255,8.9812,9.0571,9.7534,1.6093,12874.4828,10.5255,8.9587,9.0307,9.7421,1.6328,11429.4067,8.1053,633.3625,-8850.7000,47257.9828
7074.0000,9.2570,13.4194,9292.2000,38243.5000,-28951.3000,2.2870,2069.1624,5695.8774,7765.0398,111.6928,43939.3774,7223.0376,-36716.3398,9.2570,4.4450,13447.7000,0.0000,13447.7000,0.5318,3576.8477,0.0000,3576.8477,25.9741,0.0000,9870.8523,9870.8523,9.2570,5.9392,17564.7000,0.0000,17564.7000,1.0667,3914.1185,0.0000,3914.1185,52.0972,0.0000,13650.5815,13650.5815,9.2570,4.4450,379.0000,0.0000,379.0000,0.0150,100.8072,0.0000,100.8072,0.7320,0.0000,278.1928,278.1928,9.2570,14.7478,0.0000,8860.6000,-8860.6000,0.4857,0.0000,1424.7256,1424.7256,23.7190,10285.3256,0.0000,-10285.3256,9.2570,4.4450,14035.1000,0.0000,14035.1000,0.5551,3733.0856,0.0000,3733.0856,27.1087,0.0000,10302.0144,10302.0144,9.9339,9.3013,9.9339,9.6176,0.6028,9041.3374,9.9339,9.2235,9.3013,9.5787,0.6769,5415.4304,9.9339,9.2004,9.2743,9.5671,0.6989,4892.5201,7.4119,579.1773,7614.6000,19349.2878
7075.0000,9.4034,13.1315,10822.2000,35412.8000,-24590.6000,2.2451,2403.5081,5289.7571,7693.2653,109.6481,40702.5571,8418.6919,-32283.8653,9.4034,4.5668,13440.2000,0.0000,13440.2000,0.5293,3567.0453,0.0000,3567.0453,25.8484,0.0000,9873.1547,9873.1547,9.4034,6.0672,21918.3000,0.0000,21918.3000,1.3248,4871.6897,0.0000,4871.6897,64.6989,0.0000,17046.6103,17046.6103,9.4034,4.5668,373.2000,0.0000,373.2000,0.0147,99.0477,0.0000,99.0477,0.7177,0.0000,274.1523,274.1523,9.4034,14.8956,0.0000,6239.0000,-6239.0000,0.3419,0.0000,1004.1266,1004.1266,16.6988,7243.1266,0.0000,-7243.1266,9.4034,4.5668,13392.9000,0.0000,13392.9000,0.5274,3554.4919,0.0000,3554.4919,25.7574,0.0000,9838.4081,9838.4081,9.5332,9.4480,9.5332,9.4906,0.0819,1228.4028,9.5332,9.3697,9.4480,9.4514,0.1571,1257.1171,9.5332,9.3464,9.4207,9.4398,0.1795,1256.2128,7.4747,584.0865,18295.0000,3741.7328
7076.0000,9.8122,11.5799,15922.7000,22246.5000,-6323.8000,1.9338,3510.4366,3350.7168,6861.1533,94.4452,25597.2168,12412.2634,-13184.9533,9.8122,4.9526,13440.3000,0.0000,13440.3000,0.5279,3545.4458,0.0000,3545.4458,25.7822,0.0000,9894.8542,9894.8542,9.8122,6.4595,25510.6000,0.0000,25510.6000,1.5374,5629.6703,0.0000,5629.6703,75.0862,0.0000,19880.9297,19880.9297,9.8122,4.9526,370.7000,0.0000,370.7000,0.0146,97.7878,0.0000,97.7878,0.7111,0.0000,272.9122,272.9122,9.8122,15.3069,0.0000,4738.1000,-4738.1000,0.2596,0.0000,764.6617,764.6617,12.6807,5502.7617,0.0000,-5502.7617,9.8122,4.9526,12269.1000,0.0000,12269.1000,0.4819,3236.4924,0.0000,3236.4924,23.5355,0.0000,9032.6076,9032.6076,8.7003,9.8575,8.7003,9.2789,-1.0612,-15918.3352,8.7003,9.7780,9.8575,9.2391,-0.9883,-7906.7153,8.7003,9.7544,9.8298,9.2274,-0.9667,-6767.1931,7.1329,557.3783,40528.8000,-30592.2435
7077.0000,9.7389,11.7757,14601.4000,22683.0000,-8081.6000,1.8733,3223.3581,3411.3464,6634.7044,91.4872,26094.3464,11378.0419,-14716.3044,9.7389,4.8465,13440.6000,0.0000,13440.6000,0.5242,3549.3837,0.0000,3549.3837,25.5998,0.0000,9891.2163,9891.2163,9.7389,6.3605,27303.6000,0.0000,27303.6000,1.6324,6033.0639,0.0000,6033.0639,79.7230,0.0000,21270.5361,21270.5361,9.7389,4.8465,509.2000,0.0000,509.2000,0.0199,134.4692,0.0000,134.4692,0.9699,0.0000,374.7308,374.7308,9.7389,15.2342,0.0000,3869.9000,-3869.9000,0.2120,0.0000,624.2301,624.2301,10.3553,4494.1301,0.0000,-4494.1301,9.7389,4.8465,10021.4000,0.0000,10021.4000,0.3908,2646.4439,0.0000,2646.4439,19.0874,0.0000,7374.9561,7374.9561,8.6410,9.7846,8.6410,9.2128,-1.0260,-15390.7351,8.6410,9.7043,9.7846,9.1727,-0.9540,-7632.1801,8.6410,9.6805,9.7567,9.1608,-0.9327,-6528.6506,6.9788,545.3344,39323.3000,-29551.5658
7078.0000,9.8707,11.0782,16559.9000,18474.4000,-1914.5000,1.7924,3647.1056,2785.9087,6433.0143,87.5396,21260.3087,12912.7944,-8347.5143,9.8707,4.9811,13440.7000,0.0000,13440.7000,0.5248,3542.4798,0.0000,3542.4798,25.6326,0.0000,9898.2202,9898.2202,9.8707,6.4950,29324.4000,0.0000,29324.4000,1.7557,6464.7073,0.0000,6464.7073,85.7461,0.0000,22859.6927,22859.6927,9.8707,4.9811,378.0000,0.0000,378.0000,0.0148,99.6271,0.0000,99.6271,0.7209,0.0000,278.3729,278.3729,9.8707,15.3666,0.0000,2944.0000,-2944.0000,0.1613,0.0000,475.3138,475.3138,7.8780,3419.3138,0.0000,-3419.3138,9.8707,4.9811,8737.0000,0.0000,8737.0000,0.3412,2302.7555,0.0000,2302.7555,16.6622,0.0000,6434.2445,6434.2445,8.3059,9.9168,8.3059,9.1114,-1.4260,-21389.2966,8.3059,9.8359,9.9168,9.0709,-1.3543,-10834.7009,8.3059,9.8119,9.8886,9.0589,-1.3331,-9331.7380,6.8853,538.0305,47021.6000,-41555.7356
7079.0000,9.8992,10.6140,18220.1000,16661.7000,1558.4000,1.8015,4010.7029,2514.0269,6524.7297,87.9835,19175.7269,14209.3971,-4966.3297,9.8992,4.9977,13440.9000,0.0000,13440.9000,0.5237,3541.0381,0.0000,3541.0381,25.5745,0.0000,9899.8619,9899.8619,9.8992,6.5143,29515.9000,0.0000,29515.9000,1.7626,6503.6982,0.0000,6503.6982,86.0844,0.0000,23012.2018,23012.2018,9.8992,4.9977,376.0000,0.0000,376.0000,0.0146,99.0581,0.0000,99.0581,0.7154,0.0000,276.9419,276.9419,9.8992,15.3125,16.8000,1938.8000,-1922.0000,0.1072,3.6870,313.0854,316.7724,5.2367,2251.8854,13.1130,-2238.7724,9.8992,4.9977,4883.9000,0.0000,4883.9000,0.1903,1286.6754,0.0000,1286.6754,9.2928,0.0000,3597.2246,3597.2246,8.1561,9.9459,8.1561,9.0510,-1.5186,-22779.4236,8.1561,9.8639,9.9459,9.0100,-1.4491,-11592.8456,8.1561,9.8396,9.9174,8.9979,-1.4285,-9999.4308,6.6000,515.7298,47853.1000,-44371.7000
7080.0000,9.8837,10.5623,17245.8000,15538.9000,1706.9000,1.6941,3797.2879,2343.8634,6141.1512,82.7355,17882.7634,13448.5121,-4434.2512,9.8837,4.9801,13445.6000,0.0000,13445.6000,0.5236,3543.0914,0.0000,3543.0914,25.5709,0.0000,9902.5086,9902.5086,9.8837,6.4972,26718.7000,0.0000,26718.7000,1.5947,5888.9397,0.0000,5888.9397,77.8830,0.0000,20829.7603,20829.7603,9.8837,4.9801,412.2000,0.0000,412.2000,0.0161,108.6201,0.0000,108.6201,0.7839,0.0000,303.5799,303.5799,9.8837,12.8895,391.1000,1092.6000,-701.5000,0.0831,85.8546,176.4182,262.2728,4.0599,1269.0182,305.2454,-963.7728,9.8837,4.9801,1512.4000,0.0000,1512.4000,0.0589,398.5372,0.0000,398.5372,2.8763,0.0000,1113.8628,1113.8628,8.1368,9.9315,8.1368,9.0341,-1.3742,-20612.4829,8.1368,9.8475,9.9315,8.9922,-1.3099,-10479.1976,8.1368,9.8226,9.9023,8.9797,-1.2908,-9035.8532,5.9556,465.3828,43094.3000,-40127.5337
7081.0000,9.9728,10.1859,18988.9000,14103.1000,4885.8000,1.7274,4174.4547,2131.1923,6305.6469,84.3621,16234.2923,14814.4453,-1419.8469,9.9728,5.0682,13469.8000,0.0000,13469.8000,0.5247,3544.7915,0.0000,3544.7915,25.6238,0.0000,9925.0085,9925.0085,9.9728,6.5858,32587.4000,0.0000,32587.4000,1.9456,7171.3125,0.0000,7171.3125,95.0186,0.0000,25416.0875,25416.0875,9.9728,5.0682,426.7000,0.0000,426.7000,0.0166,112.2929,0.0000,112.2929,0.8117,0.0000,314.4071,314.4071,9.9728,9.2308,1273.7000,589.8000,683.9000,0.1081,279.1929,95.2931,374.4860,5.2801,685.0931,994.5071,309.4140,9.9728,5.0682,871.2000,0.0000,871.2000,0.0339,229.2701,0.0000,229.2701,1.6573,0.0000,641.9299,641.9299,7.8786,10.0201,7.8786,8.9493,-1.7991,-26986.3420,7.8786,9.9370,10.0201,8.9078,-1.7293,-13834.2042,7.8786,9.9123,9.9912,8.8955,-1.7086,-11960.0299,6.5344,510.6087,52924.8000,-52780.5761
7082.0000,10.0028,9.8641,20282.1000,12936.4000,7345.7000,1.7454,4456.3669,1956.0950,6412.4619,85.2418,14892.4950,15825.7331,933.2381,10.0028,5.0899,13471.4000,0.0000,13471.4000,0.5239,3543.6420,0.0000,3543.6420,25.5875,0.0000,9927.7580,9927.7580,10.0028,6.6094,37592.9000,0.0000,37592.9000,2.2405,8268.5385,0.0000,8268.5385,109.4237,0.0000,29324.3615,29324.3615,10.0028,5.0899,413.7000,0.0000,413.7000,0.0161,108.8235,0.0000,108.8235,0.7858,0.0000,304.8765,304.8765,10.0028,7.7883,2275.4000,381.9000,1893.5000,0.1561,498.5175,61.7163,560.2337,7.6238,443.6163,1776.8825,1333.2663,10.0028,5.0899,388.9000,0.0000,388.9000,0.0151,102.2999,0.0000,102.2999,0.7387,0.0000,286.6001,286.6001,7.6784,10.0494,7.6784,8.8639,-2.1478,-32216.6562,7.6784,9.9674,10.0494,8.8229,-2.0735,-16588.0589,7.6784,9.9431,10.0209,8.8108,-2.0515,-14360.4447,7.0457,550.5630,61106.1000,-63165.1599
7083.0000,9.9979,9.6624,20665.7000,12066.3000,8599.4000,1.7265,4541.0439,1824.3456,6365.3895,84.3188,13890.6456,16124.6561,2234.0105,9.9979,5.0826,13471.5000,0.0000,13471.5000,0.5237,3543.9226,0.0000,3543.9226,25.5744,0.0000,9927.5774,9927.5774,9.9979,6.6027,33396.0000,0.0000,33396.0000,1.9892,7346.0515,0.0000,7346.0515,97.1509,0.0000,26049.9485,26049.9485,9.9979,5.0826,426.4000,0.0000,426.4000,0.0166,112.1723,0.0000,112.1723,0.8095,0.0000,314.2277,314.2277,9.9979,7.1169,3706.6000,253.6000,3453.0000,0.2340,812.1441,40.9811,853.1253,11.4267,294.5811,2894.4559,2599.8747,9.9979,5.0826,388.9000,0.0000,388.9000,0.0151,102.3072,0.0000,102.3072,0.7383,0.0000,286.5928,286.5928,7.6146,10.0449,7.6146,8.8298,-2.1115,-31671.7714,7.6146,9.9623,10.0449,8.7885,-2.0397,-16317.5980,7.6146,9.9378,10.0162,8.7762,-2.0184,-14128.9782,6.7576,528.0450,59735.2000,-62118.3476
7084.0000,9.7694,11.3821,12766.6000,16719.5000,-3952.9000,1.4928,2816.7748,2516.0494,5332.8243,72.9077,19235.5494,9949.8252,-9285.7243,9.7694,4.8605,13471.6000,0.0000,13471.6000,0.5237,3555.9594,0.0000,3555.9594,25.5768,0.0000,9915.6406,9915.6406,9.7694,6.3783,31068.4000,0.0000,31068.4000,1.8508,6861.2856,0.0000,6861.2856,90.3884,0.0000,24207.1144,24207.1144,9.7694,4.8605,414.1000,0.0000,414.1000,0.0161,109.3057,0.0000,109.3057,0.7862,0.0000,304.7943,304.7943,9.7694,6.6033,5355.3000,160.7000,5194.6000,0.3268,1177.8232,25.9270,1203.7502,15.9604,186.6270,4177.4768,3990.8498,9.7694,4.8605,871.6000,0.0000,871.6000,0.0339,230.0673,0.0000,230.0673,1.6548,0.0000,641.5327,641.5327,7.9505,9.8170,7.9505,8.8838,-1.5277,-22915.5516,7.9505,9.7334,9.8170,8.8420,-1.4592,-11673.8599,7.9505,9.7086,9.7879,8.8295,-1.4389,-10072.3930,6.3661,497.4583,47067.4000,-44661.8046
7085.0000,9.5918,12.7889,8578.1000,21774.3000,-13196.2000,1.4889,1898.6724,3264.9067,5163.5791,72.7156,25039.2067,6679.4276,-18359.7791,9.5918,4.7068,13471.9000,0.0000,13471.9000,0.5258,3565.4342,0.0000,3565.4342,25.6785,0.0000,9906.4658,9906.4658,9.5918,6.2187,30038.3000,0.0000,30038.3000,1.7974,6654.4308,0.0000,6654.4308,87.7813,0.0000,23383.8692,23383.8692,9.5918,4.7068,555.0000,0.0000,555.0000,0.0217,146.8847,0.0000,146.8847,1.0579,0.0000,408.1153,408.1153,9.5918,6.4014,6352.8000,157.4000,6195.4000,0.3875,1401.3316,25.3639,1426.6955,18.9262,182.7639,4951.4684,4768.7045,9.5918,4.7068,4572.5000,0.0000,4572.5000,0.1785,1210.1446,0.0000,1210.1446,8.7155,0.0000,3362.3554,3362.3554,8.2088,9.6393,8.2088,8.9240,-1.2138,-18206.2621,8.2088,9.5559,9.6393,8.8823,-1.1430,-9144.3134,8.2088,9.5312,9.6103,8.8700,-1.1220,-7854.3392,6.5996,515.6999,41636.9000,-35204.9147
7086.0000,8.4990,14.0608,6108.6000,75351.6000,-69243.0000,3.8072,1379.1112,11057.2603,12436.3715,185.9354,86408.8603,4729.4888,-81679.3715,8.4990,3.6576,13471.9000,0.0000,13471.9000,0.5274,3624.3773,0.0000,3624.3773,25.7579,0.0000,9847.5227,9847.5227,8.4990,5.1559,16216.6000,0.0000,16216.6000,0.9737,3662.8088,0.0000,3662.8088,47.5548,0.0000,12553.7912,12553.7912,8.4990,3.6576,511.6000,0.0000,511.6000,0.0200,137.6370,0.0000,137.6370,0.9782,0.0000,373.9630,373.9630,8.4990,5.4102,6733.2000,231.7000,6501.5000,0.4157,1512.7600,37.0915,1549.8515,20.3011,268.7915,5220.4400,4951.6485,8.4990,3.6576,15353.3000,0.0000,15353.3000,0.6011,4130.5348,0.0000,4130.5348,29.3550,0.0000,11222.7652,11222.7652,10.2444,8.5427,10.2444,9.3936,2.0823,31234.6290,10.2444,8.4660,8.5427,9.3552,2.1762,17409.7912,10.2444,8.4431,8.5160,9.3438,2.2042,15429.4932,9.5176,743.7175,-17188.1000,64073.9133
7087.0000,8.3892,14.8894,165.4000,117192.3000,-117026.9000,5.3538,37.4167,17160.9240,17198.3407,261.4691,134353.2240,127.9833,-134225.2407,8.3892,3.6440,22868.6000,0.0000,22868.6000,0.9128,6162.6271,0.0000,6162.6271,44.5788,0.0000,16705.9729,16705.9729,8.3892,5.1199,12167.3000,0.0000,12167.3000,0.7465,2753.6280,0.0000,2753.6280,36.4595,0.0000,9413.6720,9413.6720,8.3892,3.6440,1030.1000,0.0000,1030.1000,0.0411,277.5912,0.0000,277.5912,2.0080,0.0000,752.5088,752.5088,8.3892,5.3496,7449.1000,239.5000,7209.6000,0.4687,1676.7274,38.3178,1715.0452,22.8887,277.8178,5772.3726,5494.5548,8.3892,3.6440,16318.8000,0.0000,16318.8000,0.6514,4397.5879,0.0000,4397.5879,31.8110,0.0000,11921.2121,11921.2121,11.2419,8.4293,11.2419,9.8356,4.4337,66504.9863,11.2419,8.3590,8.4293,9.8004,4.5446,36356.7343,11.2419,8.3380,8.4049,9.7899,4.5777,32043.9767,12.2613,958.1163,-57432.5000,134905.6973
7088.0000,8.3689,14.8908,0.0000,134700.5000,-134700.5000,6.1386,0.0000,19717.0448,19717.0448,299.8011,154417.5448,0.0000,-154417.5448,8.3689,3.6336,27899.5000,0.0000,27899.5000,1.1158,7520.6751,0.0000,7520.6751,54.4936,0.0000,20378.8249,20378.8249,8.3689,13.9038,118.9000,5936.3000,-5817.4000,0.3165,26.9186,911.6528,938.5714,15.4555,6847.9528,91.9814,-6755.9714,8.3689,3.6336,1735.0000,0.0000,1735.0000,0.0694,467.6919,0.0000,467.6919,3.3888,0.0000,1267.3081,1267.3081,8.3689,5.3871,7483.9000,292.6000,7191.3000,0.4747,1685.1446,46.8084,1731.9530,23.1838,339.4084,5798.7554,5459.3470,8.3689,3.6336,15675.1000,0.0000,15675.1000,0.6269,4225.4282,0.0000,4225.4282,30.6168,0.0000,11449.6718,11449.6718,12.0055,8.4073,12.0055,10.2064,6.0661,90991.3360,12.0055,8.3398,8.4073,10.1727,6.1799,49439.0548,12.0055,8.3197,8.3838,10.1626,6.2139,43497.1450,13.1128,1024.6551,-88017.0000,183927.5358
7089.0000,8.5297,15.0549,0.0000,151418.8000,-151418.8000,6.8997,0.0000,22232.6362,22232.6362,336.9718,173651.4362,0.0000,-173651.4362,8.5297,3.7919,31725.2000,0.0000,31725.2000,1.2693,8531.1485,0.0000,8531.1485,61.9888,0.0000,23194.0515,23194.0515,8.5297,14.2740,0.0000,5141.0000,-5141.0000,0.2677,0.0000,790.5746,790.5746,13.0750,5931.5746,0.0000,-5931.5746,8.5297,3.7919,1877.2000,0.0000,1877.2000,0.0751,504.7934,0.0000,504.7934,3.6679,0.0000,1372.4066,1372.4066,8.5297,6.1962,6069.2000,820.8000,5248.4000,0.4171,1362.8685,131.4188,1494.2873,20.3715,952.2188,4706.3315,3754.1127,8.5297,3.7919,13744.2000,0.0000,13744.2000,0.5499,3695.9203,0.0000,3695.9203,26.8552,0.0000,10048.2797,10048.2797,12.3922,8.5665,12.3922,10.4794,6.9933,104899.1935,12.3922,8.5018,8.5665,10.4470,7.1116,56892.7690,12.3922,8.4825,8.5440,10.4374,7.1469,50028.5401,14.2182,1111.0324,-103964.8000,211820.5026
7090.0000,8.7299,15.2524,0.0000,165447.4000,-165447.4000,7.5459,0.0000,24386.7032,24386.7032,368.5285,189834.1032,0.0000,-189834.1032,8.7299,3.9730,37456.9000,0.0000,37456.9000,1.4942,10042.0455,0.0000,10042.0455,72.9762,0.0000,27414.8545,27414.8545,8.7299,14.4731,0.0000,10421.5000,-10421.5000,0.5429,0.0000,1605.3468,1605.3468,26.5160,12026.8468,0.0000,-12026.8468,8.7299,3.9730,1922.3000,0.0000,1922.3000,0.0767,515.3610,0.0000,515.3610,3.7452,0.0000,1406.9390,1406.9390,8.7299,7.9886,4102.1000,1873.4000,2228.7000,0.3534,918.0289,300.2835,1218.3124,17.2604,2173.6835,3184.0711,1010.3876,8.7299,3.9730,12457.0000,0.0000,12457.0000,0.4969,3339.6720,0.0000,3339.6720,24.2696,0.0000,9117.3280,9117.3280,12.7486,8.7649,12.7486,10.7568,8.0745,121116.8957,12.7486,8.7034,8.7649,10.7260,8.1992,65593.6583,12.7486,8.6850,8.7435,10.7168,8.2365,57655.3332,15.7651,1231.9098,-121804.0000,244365.8872
7091.0000,9.0126,15.5323,0.0000,189812.1000,-189812.1000,8.6670,0.0000,28133.3540,28133.3540,423.2842,217945.4540,0.0000,-217945.4540,9.0126,4.2312,39361.4000,0.0000,39361.4000,1.5646,10507.8413,0.0000,10507.8413,76.4117,0.0000,28853.5587,28853.5587,9.0126,14.7546,0.0000,28944.2000,-28944.2000,1.5087,0.0000,4469.7821,4469.7821,73.6837,33413.9821,0.0000,-33413.9821,9.0126,4.2312,2272.9000,0.0000,2272.9000,0.0903,606.7689,0.0000,606.7689,4.4123,0.0000,1666.1311,1666.1311,9.0126,9.9476,2707.1000,2802.5000,-95.4000,0.3184,602.9544,449.9473,1052.9017,15.5514,3252.4473,2104.1456,-1148.3017,9.0126,4.2312,10043.4000,0.0000,10043.4000,0.3992,2681.1662,0.0000,2681.1662,19.4971,0.0000,7362.2338,7362.2338,13.4471,9.0449,13.4471,11.2460,10.6531,159796.4178,13.4471,8.9883,9.0449,11.2177,10.7901,86321.0578,13.4471,8.9713,9.0252,11.2092,10.8312,75818.1912,18.8225,1470.8174,-167174.0000,321935.6668
7092.0000,9.2711,15.7845,0.0000,205674.5000,-205674.5000,9.4066,0.0000,30641.1889,30641.1889,459.4045,236315.6889,0.0000,-236315.6889,9.2711,4.4588,34114.9000,0.0000,34114.9000,1.3492,9072.0409,0.0000,9072.0409,65.8941,0.0000,25042.8591,25042.8591,9.2711,15.0105,0.0000,39940.1000,-39940.1000,2.0835,0.0000,6182.4964,6182.4964,101.7550,46122.5964,0.0000,-46122.5964,9.2711,4.4588,2713.7000,0.0000,2713.7000,0.1073,721.6435,0.0000,721.6435,5.2416,0.0000,1992.0565,1992.0565,9.2711,11.1713,2095.4000,3372.9000,-1277.5000,0.3117,464.6913,542.3881,1007.0794,15.2237,3915.2881,1630.7087,-2284.5794,9.2711,4.4588,8756.1000,0.0000,8756.1000,0.3463,2328.4752,0.0000,2328.4752,16.9127,0.0000,6427.6248,6427.6248,14.0594,9.3017,14.0594,11.6806,12.4826,187239.6391,14.0594,9.2480,9.3017,11.6537,12.6235,100988.0201,14.0594,9.2319,9.2830,11.6457,12.6657,88660.0404,20.4071,1594.6359,-201307.4000,376887.6996
7093.0000,9.6028,16.1120,0.0000,220804.8000,-220804.8000,10.1138,0.0000,33115.5338,33115.5338,493.9398,253920.3338,0.0000,-253920.3338,9.6028,4.7598,39362.7000,0.0000,39362.7000,1.5497,10415.9166,0.0000,10415.9166,75.6841,0.0000,28946.7834,28946.7834,9.6028,15.3404,0.0000,45750.7000,-45750.7000,2.3884,0.0000,7104.3622,7104.3622,116.6433,52855.0622,0.0000,-52855.0622,9.6028,4.7598,2590.1000,0.0000,2590.1000,0.1020,685.3764,0.0000,685.3764,4.9801,0.0000,1904.7236,1904.7236,9.6028,12.2783,1586.4000,3731.4000,-2145.0000,0.3000,349.8720,601.3339,951.2058,14.6533,4332.7339,1236.5280,-3096.2058,9.6028,4.7598,7790.7000,0.0000,7790.7000,0.3067,2061.5273,0.0000,2061.5273,14.9795,0.0000,5729.1727,5729.1727,14.4031,9.6318,14.4031,12.0175,13.5817,203725.6065,14.4031,9.5809,9.6318,11.9920,13.7268,109814.1482,14.4031,9.5656,9.6141,11.9844,13.7702,96391.6532,22.1408,1730.1121,-218957.0000,409931.4079
7094.0000,9.8033,16.3035,0.0000,235606.7000,-235606.7000,10.8127,0.0000,35480.0629,35480.0629,528.0739,271086.7629,0.0000,-271086.7629,9.8033,4.9270,37461.0000,0.0000,37461.0000,1.4663,9883.2253,0.0000,9883.2253,71.6106,0.0000,27577.7747,27577.7747,9.8033,15.5370,0.0000,43233.6000,-43233.6000,2.2591,0.0000,6726.7651,6726.7651,110.3315,49960.3651,0.0000,-49960.3651,9.8033,4.9270,1718.8000,0.0000,1718.8000,0.0673,453.4659,0.0000,453.4659,3.2857,0.0000,1265.3341,1265.3341,9.8033,12.7994,1266.2000,3528.1000,-2261.9000,0.2691,278.3268,569.3497,847.6765,13.1418,4097.4497,987.8732,-3109.5765,9.8033,4.9270,6825.2000,0.0000,6825.2000,0.2671,1800.6724,0.0000,1800.6724,13.0471,0.0000,5024.5276,5024.5276,14.7739,9.8316,14.7739,12.3027,14.4318,216477.5784,14.7739,9.7820,9.8316,12.2779,14.5767,116613.5496,14.7739,9.7671,9.8143,12.2705,14.6201,102340.5980,22.7124,1774.7771,-235097.2000,435431.7259
7095.0000,10.0402,16.5368,0.0000,248825.0000,-248825.0000,11.4328,0.0000,37653.5866,37653.5866,558.3589,286478.5866,0.0000,-286478.5866,10.0402,5.1407,35545.2000,0.0000,35545.2000,1.3865,9344.9686,0.0000,9344.9686,67.7121,0.0000,26200.2314,26200.2314,10.0402,15.7724,0.0000,46028.2000,-46028.2000,2.4066,0.0000,7178.7456,7178.7456,117.5329,53206.9456,0.0000,-53206.9456,10.0402,5.1407,1659.6000,0.0000,1659.6000,0.0647,436.3152,0.0000,436.3152,3.1615,0.0000,1223.2848,1223.2848,10.0402,13.0065,1124.4000,3076.0000,-1951.6000,0.2356,246.1930,497.2255,743.4185,11.5041,3573.2255,878.2070,-2695.0185,10.0402,5.1407,7790.7000,0.0000,7790.7000,0.3039,2048.2047,0.0000,2048.2047,14.8410,0.0000,5742.4953,5742.4953,15.1046,10.0676,15.1046,12.5861,15.3770,230655.4405,15.1046,10.0195,10.0676,12.5621,15.5237,124189.8567,15.1046,10.0051,10.0509,12.5549,15.5677,108973.7680,23.7450,1855.4652,-251809.3000,463819.0652
7096.0000,10.2085,16.6991,0.0000,253582.1000,-253582.1000,11.6677,0.0000,38507.6992,38507.6992,569.8320,292089.7992,0.0000,-292089.7992,10.2085,5.2846,30289.6000,0.0000,30289.6000,1.1766,7943.5044,0.0000,7943.5044,57.4651,0.0000,22346.0956,22346.0956,10.2085,15.9380,0.0000,48831.9000,-48831.9000,2.5550,0.0000,7629.2963,7629.2963,124.7813,56461.1963,0.0000,-56461.1963,10.2085,5.2846,2134.6000,0.0000,2134.6000,0.0829,559.8029,0.0000,559.8029,4.0497,0.0000,1574.7971,1574.7971,10.2085,13.5526,873.4000,2968.0000,-2094.6000,0.2144,190.7070,480.3596,671.0667,10.4722,3448.3596,682.6930,-2765.6667,10.2085,5.2846,9077.9000,0.0000,9077.9000,0.3526,2380.6963,0.0000,2380.6963,17.2225,0.0000,6697.2037,6697.2037,15.3892,10.2355,15.3892,12.8123,15.9515,239272.8394,15.3892,10.1882,10.2355,12.7887,16.0978,128782.3830,15.3892,10.1740,10.2190,12.7816,16.1416,112991.2188,24.0740,1881.1747,-263006.5000,481046.4412
7097.0000,10.1764,16.6599,0.0000,256864.4000,-256864.4000,11.8306,0.0000,38980.0710,38980.0710,577.7862,295844.4710,0.0000,-295844.4710,10.1764,5.2391,19785.2000,0.0000,19785.2000,0.7664,5191.1621,0.0000,5191.1621,37.4280,0.0000,14594.0379,14594.0379,10.1764,15.9026,0.0000,33427.1000,-33427.1000,1.7499,0.0000,5220.7647,5220.7647,85.4612,38647.8647,0.0000,-38647.8647,10.1764,5.2391,1364.9000,0.0000,1364.9000,0.0529,358.1170,0.0000,358.1170,2.5820,0.0000,1006.7830,1006.7830,10.1764,13.9384,567.3000,2535.3000,-1968.0000,0.1724,123.9354,410.2312,534.1665,8.4219,2945.5312,443.3646,-2502.1665,10.1764,5.2391,11974.3000,0.0000,11974.3000,0.4638,3141.7692,0.0000,3141.7692,22.6520,0.0000,8832.5308,8832.5308,15.5660,10.2039,15.5660,12.8850,15.5482,233222.7918,15.5660,10.1556,10.2039,12.8608,15.6884,125506.9351,15.5660,10.1412,10.1871,12.8536,15.7303,110111.9504,22.5539,1762.3950,-259135.1000,468841.6773
7098.0000,9.4691,15.9412,0.0000,155697.5000,-155697.5000,7.1697,0.0000,23287.9407,23287.9407,350.1561,178985.4407,0.0000,-178985.4407,9.4691,4.5528,16302.0000,0.0000,16302.0000,0.6318,4322.3337,0.0000,4322.3337,30.8558,0.0000,11979.6663,11979.6663,9.4691,15.1902,0.0000,485.6000,-485.6000,0.0254,0.0000,75.3088,75.3088,1.2414,560.9088,0.0000,-560.9088,9.4691,4.5528,1129.3000,0.0000,1129.3000,0.0438,299.4241,0.0000,299.4241,2.1375,0.0000,829.8759,829.8759,9.4691,13.4079,517.7000,2643.1000,-2125.4000,0.1754,114.4302,425.5717,540.0019,8.5680,3068.6717,403.2698,-2665.4019,9.4691,4.5528,14066.1000,0.0000,14066.1000,0.5451,3729.5042,0.0000,3729.5042,26.6237,0.0000,10336.5958,10336.5958,14.2691,9.5032,14.2691,11.8862,7.8963,118444.7782,14.2691,9.4432,9.5032,11.8562,7.9957,63965.2140,14.2691,9.4255,9.4823,11.8473,8.0250,56175.0495,12.8869,1006.9980,-126811.1000,238585.0417
7099.0000,9.2430,15.7386,0.0000,148413.2000,-148413.2000,6.8058,0.0000,22098.0467,22098.0467,332.3835,170511.2467,0.0000,-170511.2467,9.2430,4.3926,16283.1000,0.0000,16283.1000,0.6388,4331.9233,0.0000,4331.9233,31.1996,0.0000,11951.1767,11951.1767,9.2430,9.2430,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.2430,4.3926,866.5000,0.0000,866.5000,0.0340,230.5219,0.0000,230.5219,1.6603,0.0000,635.9781,635.9781,9.2430,12.2502,834.8000,2343.0000,-1508.2000,0.1785,185.2186,376.7056,561.9242,8.7164,2719.7056,649.5814,-2070.1242,9.2430,4.3926,13422.4000,0.0000,13422.4000,0.5266,3570.8684,0.0000,3570.8684,25.7183,0.0000,9851.5316,9851.5316,13.9997,9.2787,13.9997,11.6392,7.4508,111762.0903,13.9997,9.2160,9.2787,11.6078,7.5497,60397.6216,13.9997,9.1974,9.2569,11.5985,7.5790,53053.0124,12.2755,959.2271,-119349.4000,225212.7243
7100.0000,9.0774,15.5789,0.0000,89697.1000,-89697.1000,4.1078,0.0000,13311.6508,13311.6508,200.6194,103008.7508,0.0000,-103008.7508,9.0774,4.2506,16306.6000,0.0000,16306.6000,0.6423,4348.9461,0.0000,4348.9461,31.3688,0.0000,11957.6539,11957.6539,9.0774,9.0774,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.0774,4.2506,948.5000,0.0000,948.5000,0.0374,252.9635,0.0000,252.9635,1.8246,0.0000,695.5365,695.5365,9.0774,11.0598,1233.2000,2059.1000,-825.9000,0.1872,274.3726,330.7222,605.0948,9.1406,2389.8222,958.8274,-1430.9948,9.0774,4.2506,12296.1000,0.0000,12296.1000,0.4843,3279.3517,0.0000,3279.3517,23.6539,0.0000,9016.7483,9016.7483,13.0085,9.1178,13.0085,11.0632,4.0959,61439.0649,13.0085,9.0468,9.1178,11.0277,4.1707,33365.6488,13.0085,9.0258,9.0931,11.0172,4.1928,29349.5425,8.1885,639.8574,-60971.8000,124154.2562
7101.0000,8.8106,15.3139,0.0000,81986.5000,-81986.5000,3.7511,0.0000,12103.7100,12103.7100,183.1976,94090.2100,0.0000,-94090.2100,8.8106,4.0049,13800.0000,0.0000,13800.0000,0.5452,3695.2279,0.0000,3695.2279,26.6246,0.0000,10104.7721,10104.7721,8.8106,8.8106,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.8106,4.0049,562.2000,0.0000,562.2000,0.0222,150.5404,0.0000,150.5404,1.0847,0.0000,411.6596,411.6596,8.8106,9.4090,1937.5000,1716.7000,220.8000,0.2112,433.0118,275.2930,708.3048,10.3159,1991.9930,1504.4882,-487.5048,8.8106,4.0049,10043.4000,0.0000,10043.4000,0.3968,2689.3226,0.0000,2689.3226,19.3769,0.0000,7354.0774,7354.0774,12.8475,8.8531,12.8475,10.8503,3.7949,56924.1064,12.8475,8.7784,8.8531,10.8130,3.8659,30927.2605,12.8475,8.7563,8.8271,10.8019,3.8869,27208.3757,7.3897,577.4393,-57360.1000,115059.7425
7102.0000,8.9435,15.4263,160.9000,62274.9000,-62114.0000,2.8542,36.0327,9217.6328,9253.6655,139.3953,71492.5328,124.8673,-71367.6655,8.9435,4.1570,13466.3000,0.0000,13466.3000,0.5345,3598.6732,0.0000,3598.6732,26.1043,0.0000,9867.6268,9867.6268,8.9435,5.6443,2859.1000,0.0000,2859.1000,0.1743,640.6718,0.0000,640.6718,8.5144,0.0000,2218.4282,2218.4282,8.9435,4.1570,416.2000,0.0000,416.2000,0.0165,111.2234,0.0000,111.2234,0.8068,0.0000,304.9766,304.9766,8.9435,7.7573,3063.4000,1083.1000,1980.3000,0.2456,683.1076,173.8224,856.9301,11.9924,1256.9224,2380.2924,1123.3699,8.9435,4.1570,8756.1000,0.0000,8756.1000,0.3475,2339.9406,0.0000,2339.9406,16.9736,0.0000,6416.1594,6416.1594,12.1395,8.9883,12.1395,10.5639,2.5358,38036.7961,12.1395,8.9095,8.9883,10.5245,2.5992,20793.2887,12.1395,8.8862,8.9609,10.5129,2.6179,18325.3562,6.2590,489.0883,-34636.0000,77155.4410
7103.0000,8.9755,15.4151,312.2000,54905.3000,-54593.1000,2.5282,69.8749,8131.9477,8201.8226,123.4741,63037.2477,242.3251,-62794.9226,8.9755,4.1769,13466.1000,0.0000,13466.1000,0.5332,3596.8860,0.0000,3596.8860,26.0422,0.0000,9869.2140,9869.2140,8.9755,5.6671,5452.9000,0.0000,5452.9000,0.3316,1221.1983,0.0000,1221.1983,16.1960,0.0000,4231.7017,4231.7017,8.9755,4.1769,425.7000,0.0000,425.7000,0.0169,113.7073,0.0000,113.7073,0.8233,0.0000,311.9927,311.9927,8.9755,6.5139,4711.7000,565.1000,4146.6000,0.3166,1050.0952,90.7079,1140.8031,15.4613,655.8079,3661.6048,3005.7969,8.9755,4.1769,4894.3000,0.0000,4894.3000,0.1938,1307.3005,0.0000,1307.3005,9.4651,0.0000,3586.9995,3586.9995,11.7392,9.0217,11.7392,10.3805,2.0545,30817.9945,11.7392,8.9405,9.0217,10.3399,2.1159,16927.2855,11.7392,8.9165,8.9935,10.3279,2.1341,14938.5353,5.8805,459.5087,-26207.5000,62683.8153
7104.0000,8.9570,15.3686,391.2000,50013.8000,-49622.6000,2.3096,87.5857,7404.7714,7492.3571,112.7962,57418.5714,303.6143,-57114.9571,8.9570,4.1561,13466.3000,0.0000,13466.3000,0.5329,3597.9421,0.0000,3597.9421,26.0278,0.0000,9868.3579,9868.3579,8.9570,5.6468,6119.0000,0.0000,6119.0000,0.3719,1370.8259,0.0000,1370.8259,18.1628,0.0000,4748.1741,4748.1741,8.9570,4.1561,414.9000,0.0000,414.9000,0.0164,110.8535,0.0000,110.8535,0.8019,0.0000,304.0465,304.0465,8.9570,5.9151,6615.7000,243.3000,6372.4000,0.4141,1474.8994,39.0494,1513.9488,20.2240,282.3494,5140.8006,4858.4512,8.9570,4.1561,1515.3000,0.0000,1515.3000,0.0600,404.8597,0.0000,404.8597,2.9288,0.0000,1110.4403,1110.4403,11.4920,9.0043,11.4920,10.2482,1.7774,26661.6646,11.4920,8.9211,9.0043,10.2066,1.8369,14695.1198,11.4920,8.8965,8.9754,10.1943,1.8545,12981.4426,5.5574,434.2595,-21734.7000,54338.2269
7105.0000,9.0675,15.4060,642.0000,46014.4000,-45372.4000,2.1410,143.4497,6827.5027,6970.9523,104.5642,52841.9027,498.5503,-52343.3523,9.0675,4.2653,13490.8000,0.0000,13490.8000,0.5341,3598.5131,0.0000,3598.5131,26.0837,0.0000,9892.2869,9892.2869,9.0675,5.7566,7709.4000,0.0000,7709.4000,0.4687,1723.7345,0.0000,1723.7345,22.8920,0.0000,5985.6655,5985.6655,9.0675,4.2653,425.6000,0.0000,425.6000,0.0168,113.5238,0.0000,113.5238,0.8229,0.0000,312.0762,312.0762,9.0675,5.8354,8054.8000,96.2000,7958.6000,0.4934,1792.3984,15.4502,1807.8486,24.0965,111.6502,6262.4016,6150.7514,9.0675,4.2653,872.6000,0.0000,872.6000,0.0345,232.7558,0.0000,232.7558,1.6871,0.0000,639.8442,639.8442,11.1314,9.1155,11.1314,10.1234,1.4340,21510.0439,11.1314,9.0312,9.1155,10.0813,1.4940,11951.7883,11.1314,9.0062,9.0861,10.0688,1.5117,10582.1372,5.5329,432.3513,-14915.4000,44043.9694
7106.0000,9.1707,15.3679,1079.8000,42284.5000,-41204.7000,1.9970,240.8224,6286.9136,6527.7360,97.5278,48571.4136,838.9776,-47732.4360,9.1707,4.3564,13494.7000,0.0000,13494.7000,0.5332,3593.9908,0.0000,3593.9908,26.0402,0.0000,9900.7092,9900.7092,9.1707,5.8508,9007.7000,0.0000,9007.7000,0.5465,2010.3423,0.0000,2010.3423,26.6887,0.0000,6997.3577,6997.3577,9.1707,4.3564,415.7000,0.0000,415.7000,0.0164,110.7118,0.0000,110.7118,0.8022,0.0000,304.9882,304.9882,9.1707,5.8399,9228.1000,5.1000,9223.0000,0.5583,2049.9360,0.8196,2050.7556,27.2657,5.9196,7178.1640,7172.2444,9.1707,4.3564,389.2000,0.0000,389.2000,0.0154,103.6541,0.0000,103.6541,0.7510,0.0000,285.5459,285.5459,10.8020,9.2192,10.8020,10.0106,1.1193,16789.3940,10.8020,9.1340,9.2192,9.9680,1.1795,9436.2637,10.8020,9.1087,9.1895,9.9554,1.1974,8381.6243,5.5000,429.7814,-8674.4000,34607.2821
7107.0000,9.3894,15.4400,1471.3000,38586.4000,-37115.1000,1.8513,326.8444,5762.1869,6089.0312,90.4128,44348.5869,1144.4556,-43204.1312,9.3894,4.5605,13496.8000,0.0000,13496.8000,0.5323,3582.8173,0.0000,3582.8173,25.9968,0.0000,9913.9827,9913.9827,9.3894,6.0590,13620.8000,0.0000,13620.8000,0.8247,3028.1867,0.0000,3028.1867,40.2746,0.0000,10592.6133,10592.6133,9.3894,4.5605,425.3000,0.0000,425.3000,0.0168,112.8988,0.0000,112.8988,0.8192,0.0000,312.4012,312.4012,9.3894,6.0439,10372.4000,0.0000,10372.4000,0.6259,2295.7212,0.0000,2295.7212,30.5693,0.0000,8076.6788,8076.6788,9.3894,4.5605,389.2000,0.0000,389.2000,0.0153,103.3158,0.0000,103.3158,0.7497,0.0000,285.8842,285.8842,10.3297,9.4378,10.3297,9.8837,0.6650,9975.2163,10.3297,9.3527,9.4378,9.8412,0.7284,5827.5593,10.3297,9.3275,9.4082,9.8286,0.7472,5230.6069,5.7994,453.1736,1189.4000,21033.3825
7108.0000,9.1857,15.3964,1237.9000,52522.0000,-51284.1000,2.4785,276.0078,7811.3676,8087.3754,121.0442,60333.3676,961.8922,-59371.4754,9.1857,4.3436,13497.1000,0.0000,13497.1000,0.5303,3593.8224,0.0000,3593.8224,25.8975,0.0000,9903.2776,9903.2776,9.1857,5.8444,17899.6000,0.0000,17899.6000,1.0790,3993.7802,0.0000,3993.7802,52.6990,0.0000,13905.8198,13905.8198,9.1857,4.3436,416.1000,0.0000,416.1000,0.0163,110.7934,0.0000,110.7934,0.7984,0.0000,305.3066,305.3066,9.1857,5.8291,11348.1000,0.0000,11348.1000,0.6819,2520.2404,0.0000,2520.2404,33.3017,0.0000,8827.8596,8827.8596,9.1857,4.3436,873.0000,0.0000,873.0000,0.0343,232.4504,0.0000,232.4504,1.6751,0.0000,640.5496,640.5496,10.5727,9.2323,10.5727,9.9025,1.2461,18691.3099,10.5727,9.1504,9.2323,9.8616,1.3222,10577.6858,10.5727,9.1261,9.2038,9.8494,1.3448,9413.4740,7.2305,564.9982,-7250.2000,38682.4697
7109.0000,9.1982,15.4492,1281.3000,61776.0000,-60494.7000,2.9021,285.6200,9189.9550,9475.5750,141.7332,70965.9550,995.6800,-69970.2750,9.1982,4.3731,13497.0000,0.0000,13497.0000,0.5322,3593.1245,0.0000,3593.1245,25.9903,0.0000,9903.8755,9903.8755,9.1982,5.8701,22673.2000,0.0000,22673.2000,1.3723,5057.7555,0.0000,5057.7555,67.0214,0.0000,17615.4445,17615.4445,9.1982,4.3731,554.8000,0.0000,554.8000,0.0219,147.6969,0.0000,147.6969,1.0683,0.0000,407.1031,407.1031,9.1982,5.8547,11273.2000,0.0000,11273.2000,0.6801,2503.0830,0.0000,2503.0830,33.2143,0.0000,8770.1170,8770.1170,9.1982,4.3731,4582.3000,0.0000,4582.3000,0.1807,1219.8840,0.0000,1219.8840,8.8238,0.0000,3362.4160,3362.4160,10.5613,9.2429,10.5613,9.9021,1.4465,21697.4469,10.5613,9.1643,9.2429,9.8628,1.5327,12261.6131,10.5613,9.1410,9.2156,9.8511,1.5583,10907.9160,8.5338,666.8431,-7914.2000,44866.9760
7110.0000,8.6721,15.1640,44.0000,123763.6000,-123719.6000,5.6690,9.9023,18222.1149,18232.0172,276.8654,141985.7149,34.0977,-141951.6172,8.6721,3.8597,13497.3000,0.0000,13497.3000,0.5321,3621.7279,0.0000,3621.7279,25.9851,0.0000,9875.5721,9875.5721,8.6721,5.3521,8396.7000,0.0000,8396.7000,0.5081,1890.6731,0.0000,1890.6731,24.8143,0.0000,6506.0269,6506.0269,8.6721,3.8597,502.8000,0.0000,502.8000,0.0198,134.9162,0.0000,134.9162,0.9680,0.0000,367.8838,367.8838,8.6721,5.3426,10281.8000,8.1000,10273.7000,0.6206,2303.2640,1.2979,2304.5619,30.3076,9.3979,7978.5360,7969.1381,8.6721,3.8597,15387.5000,0.0000,15387.5000,0.6066,4128.9249,0.0000,4128.9249,29.6242,0.0000,11258.5751,11258.5751,12.1254,8.7126,12.1254,10.4190,5.2363,78544.7888,12.1254,8.6415,8.7126,10.3834,5.3455,42764.0369,12.1254,8.6202,8.6879,10.3728,5.3781,37646.3631,11.9342,932.5550,-75661.6000,158955.1888
7111.0000,8.9170,15.4373,0.0000,168693.5000,-168693.5000,7.7002,0.0000,24956.2497,24956.2497,376.0649,193649.7497,0.0000,-193649.7497,8.9170,4.1431,22913.8000,0.0000,22913.8000,0.9117,6125.8132,0.0000,6125.8132,44.5283,0.0000,16787.9868,16787.9868,8.9170,5.6274,6149.3000,0.0000,6149.3000,0.3760,1378.5929,0.0000,1378.5929,18.3630,0.0000,4770.7071,4770.7071,8.9170,4.1431,1039.9000,0.0000,1039.9000,0.0414,278.0086,0.0000,278.0086,2.0208,0.0000,761.8914,761.8914,8.9170,5.6787,9696.1000,82.6000,9613.5000,0.5954,2163.0959,13.2541,2176.3499,29.0799,95.8541,7533.0041,7437.1501,8.9170,4.1431,16355.2000,0.0000,16355.2000,0.6508,4372.4262,0.0000,4372.4262,31.7830,0.0000,11982.7738,11982.7738,12.7499,8.9535,12.7499,10.8517,7.5231,112845.9050,12.7499,8.8895,8.9535,10.8197,7.6500,61200.3617,12.7499,8.8703,8.9312,10.8101,7.6880,53815.7525,15.4133,1204.4158,-112621.8000,227862.0193
7112.0000,9.0965,15.6106,0.0000,185059.6000,-185059.6000,8.4591,0.0000,27474.4560,27474.4560,413.1302,212534.0560,0.0000,-212534.0560,9.0965,4.2970,27958.1000,0.0000,27958.1000,1.1076,7454.2510,0.0000,7454.2510,54.0938,0.0000,20503.8490,20503.8490,9.0965,14.8362,0.0000,10262.5000,-10262.5000,0.5352,0.0000,1586.0189,1586.0189,26.1388,11848.5189,0.0000,-11848.5189,9.0965,4.2970,1736.3000,0.0000,1736.3000,0.0688,462.9362,0.0000,462.9362,3.3594,0.0000,1273.3638,1273.3638,9.0965,5.8574,9322.5000,100.5000,9222.0000,0.5709,2073.4834,16.1437,2089.6271,27.8817,116.6437,7249.0166,7132.3729,9.0965,4.2970,15710.1000,0.0000,15710.1000,0.6224,4188.6619,0.0000,4188.6619,30.3962,0.0000,11521.4381,11521.4381,13.2933,9.1308,13.2933,11.2121,9.1223,136834.8223,13.2933,9.0706,9.1308,11.1820,9.2543,74034.7972,13.2933,9.0526,9.1099,11.1730,9.2938,65056.5993,17.0460,1332.0000,-140695.6000,275926.2189
7113.0000,9.2677,15.7778,0.0000,194321.2000,-194321.2000,8.8917,0.0000,28947.7791,28947.7791,434.2558,223268.9791,0.0000,-223268.9791,9.2677,4.4483,31787.2000,0.0000,31787.2000,1.2553,8453.4836,0.0000,8453.4836,61.3070,0.0000,23333.7164,23333.7164,9.2677,15.0057,0.0000,11415.9000,-11415.9000,0.5957,0.0000,1767.0581,1767.0581,29.0910,13182.9581,0.0000,-13182.9581,9.2677,4.4483,1884.0000,0.0000,1884.0000,0.0744,501.0307,0.0000,501.0307,3.6336,0.0000,1382.9693,1382.9693,9.2677,6.4835,7434.7000,549.3000,6885.4000,0.4794,1648.8695,88.3297,1737.1992,23.4137,637.6297,5785.8305,5148.2008,9.2677,4.4483,13774.8000,0.0000,13774.8000,0.5440,3663.2684,0.0000,3663.2684,26.5670,0.0000,10111.5316,10111.5316,13.5698,9.3008,13.5698,11.4353,9.7481,146221.1846,13.5698,9.2426,9.3008,11.4062,9.8809,79047.1523,13.5698,9.2253,9.2806,11.3975,9.9206,69443.8870,17.7607,1387.8434,-151405.7000,294712.2239
7114.0000,9.4355,15.9420,0.0000,204206.1000,-204206.1000,9.3533,0.0000,30522.8044,30522.8044,456.7993,234728.9044,0.0000,-234728.9044,9.4355,4.5972,37526.7000,0.0000,37526.7000,1.4775,9954.8633,0.0000,9954.8633,72.1584,0.0000,27571.8367,27571.8367,9.4355,15.1720,0.0000,11473.3000,-11473.3000,0.5989,0.0000,1778.7549,1778.7549,29.2514,13252.0549,0.0000,-13252.0549,9.4355,4.5972,1925.8000,0.0000,1925.8000,0.0758,510.8650,0.0000,510.8650,3.7030,0.0000,1414.9350,1414.9350,9.4355,7.7579,5359.8000,1376.1000,3983.7000,0.3982,1185.3711,221.5205,1406.8916,19.4494,1597.6205,4174.4289,2576.8084,9.4355,4.5972,12484.6000,0.0000,12484.6000,0.4915,3311.8416,0.0000,3311.8416,24.0061,0.0000,9172.7584,9172.7584,13.7703,9.4676,13.7703,11.6189,10.2855,154282.6111,13.7703,9.4112,9.4676,11.5908,10.4201,83361.0262,13.7703,9.3944,9.4480,11.5824,10.4603,73222.2283,18.5930,1452.8820,-159758.6000,310865.8656
7115.0000,9.5567,16.0590,0.0000,211544.9000,-211544.9000,9.6989,0.0000,31697.1502,31697.1502,473.6790,243242.0502,0.0000,-243242.0502,9.5567,4.7010,39437.0000,0.0000,39437.0000,1.5481,10442.7407,0.0000,10442.7407,75.6085,0.0000,28994.2593,28994.2593,9.5567,15.2913,0.0000,14208.0000,-14208.0000,0.7421,0.0000,2205.2916,2205.2916,36.2410,16413.2916,0.0000,-16413.2916,9.5567,4.7010,2275.9000,0.0000,2275.9000,0.0893,602.6481,0.0000,602.6481,4.3634,0.0000,1673.2519,1673.2519,9.5567,9.6031,3472.6000,2383.0000,1089.6000,0.3391,766.4505,383.9142,1150.3647,16.5589,2766.9142,2706.1495,-60.7647,9.5567,4.7010,10065.6000,0.0000,10065.6000,0.3951,2665.3257,0.0000,2665.3257,19.2977,0.0000,7400.2743,7400.2743,14.0418,9.5880,14.0418,11.8149,11.0051,165076.7702,14.0418,9.5331,9.5880,11.7874,11.1408,89126.1797,14.0418,9.5167,9.5689,11.7792,11.1813,78268.9546,19.2190,1501.7966,-172884.8000,332471.9046
7116.0000,9.6104,16.1090,0.0000,218279.5000,-218279.5000,10.0148,0.0000,32741.8213,32741.8213,489.1055,251021.3213,0.0000,-251021.3213,9.6104,4.7430,34179.8000,0.0000,34179.8000,1.3389,9043.4315,0.0000,9043.4315,65.3908,0.0000,25136.3685,25136.3685,9.6104,15.3434,0.0000,13310.8000,-13310.8000,0.6954,0.0000,2067.1095,2067.1095,33.9644,15377.9095,0.0000,-15377.9095,9.6104,4.7430,2719.8000,0.0000,2719.8000,0.1065,719.6158,0.0000,719.6158,5.2034,0.0000,2000.1842,2000.1842,9.6104,11.0031,2392.2000,3039.0000,-646.8000,0.3098,527.5205,489.7750,1017.2955,15.1299,3528.7750,1864.6795,-1664.0955,9.6104,4.7430,8775.4000,0.0000,8775.4000,0.3438,2321.8313,0.0000,2321.8313,16.7886,0.0000,6453.5687,6453.5687,14.3563,9.6413,14.3563,11.9988,11.6472,174707.4297,14.3563,9.5870,9.6413,11.9716,11.7814,94251.4985,14.3563,9.5707,9.6224,11.9635,11.8215,82750.7651,19.2139,1501.3981,-186562.1000,351709.6932
7117.0000,9.7878,16.2874,0.0000,224161.0000,-224161.0000,10.2879,0.0000,33745.7753,33745.7753,502.4425,257906.7753,0.0000,-257906.7753,9.7878,4.9113,39444.4000,0.0000,39444.4000,1.5437,10408.8874,0.0000,10408.8874,75.3921,0.0000,29035.5126,29035.5126,9.7878,15.5213,0.0000,16704.6000,-16704.6000,0.8729,0.0000,2598.6874,2598.6874,42.6308,19303.2874,0.0000,-19303.2874,9.7878,4.9113,2595.5000,0.0000,2595.5000,0.1016,684.9202,0.0000,684.9202,4.9609,0.0000,1910.5798,1910.5798,9.7878,12.3792,1758.1000,3948.0000,-2189.9000,0.3215,386.5516,637.0430,1023.5945,15.7022,4585.0430,1371.5484,-3213.4945,9.7878,4.9113,7807.8000,0.0000,7807.8000,0.3056,2060.3815,0.0000,2060.3815,14.9235,0.0000,5747.4185,5747.4185,14.4920,9.8180,14.4920,12.1550,12.1084,181625.6219,14.4920,9.7651,9.8180,12.1285,12.2454,97963.5363,14.4920,9.7493,9.7996,12.1206,12.2864,86004.6062,20.1497,1574.5249,-193207.8000,365593.7644
7118.0000,9.8544,16.3484,0.0000,229394.8000,-229394.8000,10.5391,0.0000,34580.7997,34580.7997,514.7109,263975.5997,0.0000,-263975.5997,9.8544,4.9611,37525.7000,0.0000,37525.7000,1.4641,9892.7962,0.0000,9892.7962,71.5041,0.0000,27632.9038,27632.9038,9.8544,15.5854,0.0000,15866.2000,-15866.2000,0.8295,0.0000,2469.9021,2469.9021,40.5125,18336.1021,0.0000,-18336.1021,9.8544,4.9611,1723.1000,0.0000,1723.1000,0.0672,454.2561,0.0000,454.2561,3.2833,0.0000,1268.8439,1268.8439,9.8544,13.0015,1260.8000,3820.5000,-2559.7000,0.2845,276.9056,616.7558,893.6614,13.8945,4437.2558,983.8944,-3453.3614,9.8544,4.9611,6840.1000,0.0000,6840.1000,0.2669,1803.2366,0.0000,1803.2366,13.0336,0.0000,5036.8634,5036.8634,14.7083,9.8843,14.7083,12.2963,12.5138,187707.1089,14.7083,9.8319,9.8843,12.2701,12.6499,101198.9379,14.7083,9.8162,9.8661,12.2623,12.6905,88833.4466,20.1769,1576.6532,-201731.8000,377739.4934
7119.0000,9.9420,16.4350,0.0000,233613.4000,-233613.4000,10.7371,0.0000,35280.1441,35280.1441,524.3826,268893.5441,0.0000,-268893.5441,9.9420,5.0407,35613.9000,0.0000,35613.9000,1.3879,9376.6320,0.0000,9376.6320,67.7830,0.0000,26237.2680,26237.2680,9.9420,15.6725,0.0000,16509.0000,-16509.0000,0.8633,0.0000,2572.2360,2572.2360,42.1622,19081.2360,0.0000,-19081.2360,9.9420,5.0407,1661.3000,0.0000,1661.3000,0.0647,437.3966,0.0000,437.3966,3.1619,0.0000,1223.9034,1223.9034,9.9420,13.3636,886.7000,3168.0000,-2281.3000,0.2264,194.4619,511.7367,706.1985,11.0556,3679.7367,692.2381,-2987.4985,9.9420,5.0407,7807.8000,0.0000,7807.8000,0.3043,2055.6824,0.0000,2055.6824,14.8604,0.0000,5752.1176,5752.1176,14.8616,9.9716,14.8616,12.4166,12.8099,192148.9000,14.8616,9.9196,9.9716,12.3906,12.9460,103567.9593,14.8616,9.9041,9.9535,12.3829,12.9866,90906.3017,20.3755,1592.1736,-207320.7000,386623.1611
7120.0000,10.0119,16.5027,0.0000,236933.2000,-236933.2000,10.8953,0.0000,35833.0899,35833.0899,532.1098,272766.2899,0.0000,-272766.2899,10.0119,5.1014,30348.0000,0.0000,30348.0000,1.1809,7981.9426,0.0000,7981.9426,57.6733,0.0000,22366.0574,22366.0574,10.0119,15.7415,0.0000,18767.8000,-18767.8000,0.9817,0.0000,2926.2550,2926.2550,47.9435,21694.0550,0.0000,-21694.0550,10.0119,5.1014,2140.8000,0.0000,2140.8000,0.0833,563.0599,0.0000,563.0599,4.0684,0.0000,1577.7401,1577.7401,10.0119,14.0371,551.2000,3019.7000,-2468.5000,0.1982,120.7443,488.0252,608.7695,9.6802,3507.7252,430.4557,-3077.2695,10.0119,5.1014,9097.9000,0.0000,9097.9000,0.3540,2392.8732,0.0000,2392.8732,17.2896,0.0000,6705.0268,6705.0268,15.0651,10.0412,15.0651,12.5532,13.2669,199003.8136,15.0651,9.9897,10.0412,12.5274,13.4030,107223.8953,15.0651,9.9743,10.0233,12.5197,13.4436,94105.2680,20.5401,1605.0357,-216582.8000,400332.9769
7121.0000,10.0122,16.5004,0.0000,239478.7000,-239478.7000,11.0169,0.0000,36218.3234,36218.3234,538.0494,275697.0234,0.0000,-275697.0234,10.0122,5.0958,19828.5000,0.0000,19828.5000,0.7706,5215.1423,0.0000,5215.1423,37.6367,0.0000,14613.3577,14613.3577,10.0122,15.7406,0.0000,18249.9000,-18249.9000,0.9548,0.0000,2845.5147,2845.5147,46.6304,21095.4147,0.0000,-21095.4147,10.0122,5.0958,1367.7000,0.0000,1367.7000,0.0532,359.7221,0.0000,359.7221,2.5960,0.0000,1007.9779,1007.9779,10.0122,14.9683,161.3000,2702.7000,-2541.4000,0.1576,35.3337,436.7947,472.1284,7.6993,3139.4947,125.9663,-3013.5284,10.0122,5.0958,12000.8000,0.0000,12000.8000,0.4664,3156.3598,0.0000,3156.3598,22.7789,0.0000,8844.4402,8844.4402,15.3319,10.0417,15.3319,12.6868,13.6907,205360.0000,15.3319,9.9899,10.0417,12.6609,13.8247,110597.4490,15.3319,9.9745,10.0237,12.6532,13.8647,97052.8370,20.1294,1572.9377,-227073.0000,413010.2860
7122.0000,9.5174,15.9616,400.9000,140508.5000,-140107.6000,6.4867,88.8537,21036.5791,21125.4328,316.7981,161545.0791,312.0463,-161233.0328,9.5174,4.6137,16317.4000,0.0000,16317.4000,0.6342,4323.3047,0.0000,4323.3047,30.9721,0.0000,11994.0953,11994.0953,9.5174,6.8100,2024.6000,186.0000,1838.6000,0.1303,449.0988,28.8590,477.9578,6.3638,214.8590,1575.5012,1360.6422,9.5174,4.6137,1131.3000,0.0000,1131.3000,0.0440,299.7386,0.0000,299.7386,2.1473,0.0000,831.5614,831.5614,9.5174,14.6552,110.4000,2864.8000,-2754.4000,0.1635,24.3827,461.4145,485.7973,7.9854,3326.2145,86.0173,-3240.1973,9.5174,4.6137,14097.4000,0.0000,14097.4000,0.5479,3735.1144,0.0000,3735.1144,26.7583,0.0000,10362.2856,10362.2856,14.0483,9.5529,14.0483,11.8006,6.9412,104117.4633,14.0483,9.4904,9.5529,11.7694,7.0376,56300.7908,14.0483,9.4720,9.5312,11.7602,7.0661,49462.6668,12.0098,938.4602,-109477.3000,209880.9210
7123.0000,9.3683,15.8020,693.3000,138532.5000,-137839.2000,6.3942,154.0728,20678.5898,20832.6626,312.2816,159211.0898,539.2272,-158671.8626,9.3683,4.5105,16333.6000,0.0000,16333.6000,0.6403,4337.2307,0.0000,4337.2307,31.2699,0.0000,11996.3693,11996.3693,9.3683,6.0155,3639.7000,0.0000,3639.7000,0.2189,809.4815,0.0000,809.4815,10.6889,0.0000,2830.2185,2830.2185,9.3683,4.5105,868.0000,0.0000,868.0000,0.0340,230.4891,0.0000,230.4891,1.6617,0.0000,637.5109,637.5109,9.3683,14.0966,224.6000,2601.8000,-2377.2000,0.1560,49.7282,418.6481,468.3762,7.6203,3020.4481,174.8718,-2845.5762,9.3683,4.5105,13452.3000,0.0000,13452.3000,0.5273,3572.1292,0.0000,3572.1292,25.7538,0.0000,9880.1708,9880.1708,13.7976,9.4048,13.7976,11.6012,6.7524,101286.6304,13.7976,9.3406,9.4048,11.5691,6.8512,54809.5186,13.7976,9.3215,9.3825,11.5596,6.8804,48163.0607,11.9561,934.2632,-105922.8000,204259.2097
7124.0000,9.4683,15.6641,2175.2000,86063.2000,-83888.0000,4.0692,482.5272,12872.4226,13354.9497,198.7351,98935.6226,1692.6728,-97242.9497,9.4683,4.6206,16336.3000,0.0000,16336.3000,0.6421,4331.4771,0.0000,4331.4771,31.3568,0.0000,12004.8229,12004.8229,9.4683,6.1237,8794.4000,0.0000,8794.4000,0.5304,1952.4640,0.0000,1952.4640,25.9027,0.0000,6841.9360,6841.9360,9.4683,4.6206,950.1000,0.0000,950.1000,0.0373,251.9136,0.0000,251.9136,1.8237,0.0000,698.1864,698.1864,9.4683,13.8500,313.4000,2395.0000,-2081.6000,0.1501,69.2735,385.6226,454.8961,7.3300,2780.6226,244.1265,-2536.4961,9.4683,4.6206,12323.4000,0.0000,12323.4000,0.4843,3267.4795,0.0000,3267.4795,23.6543,0.0000,9055.9205,9055.9205,12.5891,9.5085,12.5891,11.0488,3.5131,52695.9024,12.5891,9.4378,9.5085,11.0135,3.5937,28749.4210,12.5891,9.4170,9.4839,11.0030,3.6175,25322.3737,8.8702,693.1263,-47565.4000,106767.6971
