Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7125.0000,9.2807,15.3661,2820.3000,82377.8000,-79557.5000,3.9393,627.7490,12274.9045,12902.6535,192.3872,94652.7045,2192.5510,-92460.1535,9.2807,4.4294,13824.6000,0.0000,13824.6000,0.5424,3675.7968,0.0000,3675.7968,26.4893,0.0000,10148.8032,10148.8032,9.2807,5.9326,10582.3000,0.0000,10582.3000,0.6369,2357.1764,0.0000,2357.1764,31.1076,0.0000,8225.1236,8225.1236,9.2807,4.4294,563.3000,0.0000,563.3000,0.0221,149.7748,0.0000,149.7748,1.0793,0.0000,413.5252,413.5252,9.2807,13.0424,475.5000,2143.4000,-1667.9000,0.1460,105.4336,344.6958,450.1294,7.1295,2488.0958,370.0664,-2118.0294,9.2807,4.4294,10065.6000,0.0000,10065.6000,0.3949,2676.3234,0.0000,2676.3234,19.2867,0.0000,7389.2766,7389.2766,12.4020,9.3222,12.4020,10.8621,3.3745,50618.1750,12.4020,9.2492,9.3222,10.8256,3.4545,27636.1610,12.4020,9.2276,9.2968,10.8148,3.4782,24347.2644,8.5224,665.9508,-46189.6000,102601.6004
7126.0000,9.7948,15.5127,4640.7000,67763.5000,-63122.8000,3.3711,1023.4425,10202.7382,11226.1807,164.6401,77966.2382,3617.2575,-74348.9807,9.7948,4.9460,13497.3000,0.0000,13497.3000,0.5313,3561.4037,0.0000,3561.4037,25.9474,0.0000,9935.8963,9935.8963,9.7948,6.4504,31764.7000,0.0000,31764.7000,1.9190,7011.9574,0.0000,7011.9574,93.7200,0.0000,24752.7426,24752.7426,9.7948,4.9460,417.4000,0.0000,417.4000,0.0164,110.1354,0.0000,110.1354,0.8024,0.0000,307.2646,307.2646,9.7948,11.9537,882.7000,1604.6000,-721.9000,0.1411,194.0560,258.9281,452.9842,6.8906,1863.5281,688.6440,-1174.8842,9.7948,4.9460,8775.4000,0.0000,8775.4000,0.3454,2315.4810,0.0000,2315.4810,16.8699,0.0000,6459.9190,6459.9190,11.1913,9.8358,11.1913,10.5136,1.6532,24797.7702,11.1913,9.7637,9.8358,10.4775,1.7412,13929.5050,11.1913,9.7424,9.8107,10.4668,1.7672,12370.3481,9.4865,741.2890,-9389.9000,51097.6234
7127.0000,9.8418,15.2615,5863.0000,60689.5000,-54826.5000,3.1222,1291.9179,9146.4484,10438.3662,152.4814,69835.9484,4571.0821,-65264.8662,9.8418,4.9482,13495.2000,0.0000,13495.2000,0.5265,3558.3686,0.0000,3558.3686,25.7116,0.0000,9936.8314,9936.8314,9.8418,6.4629,39195.5000,0.0000,39195.5000,2.3442,8645.1941,0.0000,8645.1941,114.4848,0.0000,30550.3059,30550.3059,9.8418,4.9482,425.4000,0.0000,425.4000,0.0166,112.1680,0.0000,112.1680,0.8105,0.0000,313.2320,313.2320,9.8418,9.8470,1577.2000,1062.3000,514.9000,0.1522,346.4680,171.4754,517.9434,7.4345,1233.7754,1230.7320,-3.0434,9.8418,4.9482,4904.9000,0.0000,4904.9000,0.1913,1293.3074,0.0000,1293.3074,9.3450,0.0000,3611.5926,3611.5926,10.6929,9.8830,10.6929,10.2880,0.9923,14884.2835,10.6929,9.8106,9.8830,10.2518,1.0811,8648.4787,10.6929,9.7891,9.8578,10.2410,1.1073,7751.1231,9.5294,744.6429,3709.4000,31283.8853
7128.0000,9.8064,14.8449,7509.3000,54970.4000,-47461.1000,2.9534,1655.7300,8278.5192,9934.2493,144.2396,63248.9192,5853.5700,-57395.3493,9.8064,4.9097,13491.5000,0.0000,13491.5000,0.5259,3559.2622,0.0000,3559.2622,25.6836,0.0000,9932.2378,9932.2378,9.8064,6.4249,39512.9000,0.0000,39512.9000,2.3610,8720.5871,0.0000,8720.5871,115.3061,0.0000,30792.3129,30792.3129,9.8064,4.9097,416.0000,0.0000,416.0000,0.0162,109.7471,0.0000,109.7471,0.7919,0.0000,306.2529,306.2529,9.8064,8.2144,2280.6000,631.1000,1649.5000,0.1704,501.2795,101.8464,603.1259,8.3225,732.9464,1779.3205,1046.3741,9.8064,4.9097,1518.2000,0.0000,1518.2000,0.0592,400.5242,0.0000,400.5242,2.8902,0.0000,1117.6758,1117.6758,10.4113,9.8482,10.4113,10.1298,0.6609,9912.9484,10.4113,9.7746,9.8482,10.0930,0.7473,5978.0781,10.4113,9.7529,9.8226,10.0821,0.7728,5409.6978,9.1291,713.3616,9127.0000,21300.7242
7129.0000,9.8825,14.5547,8909.8000,49833.6000,-40923.8000,2.7969,1961.8567,7516.6399,9478.4966,136.5954,57350.2399,6947.9433,-50402.2966,9.8825,4.9868,13516.1000,0.0000,13516.1000,0.5272,3561.7313,0.0000,3561.7313,25.7463,0.0000,9954.3687,9954.3687,9.8825,6.5021,45372.3000,0.0000,45372.3000,2.7130,10000.4953,0.0000,10000.4953,132.4965,0.0000,35371.8047,35371.8047,9.8825,4.9868,425.5000,0.0000,425.5000,0.0166,112.1268,0.0000,112.1268,0.8105,0.0000,313.3732,313.3732,9.8825,7.7059,2847.8000,492.0000,2355.8000,0.1967,625.1636,79.4408,704.6045,9.6059,571.4408,2222.6364,1651.1955,9.8825,4.9868,874.1000,0.0000,874.1000,0.0341,230.3408,0.0000,230.3408,1.6650,0.0000,643.7592,643.7592,9.9843,9.9243,9.9843,9.9543,0.0727,1090.8353,9.9843,9.8508,9.9243,9.9176,0.1618,1294.0903,9.9843,9.8291,9.8987,9.9067,0.1881,1316.6776,9.4266,736.6071,21620.0000,3701.6032
7130.0000,9.8581,14.1798,10057.5000,45171.3000,-35113.8000,2.6480,2215.5359,6809.9892,9025.5251,129.3243,51981.2892,7841.9641,-44139.3251,9.8581,4.9566,13517.9000,0.0000,13517.9000,0.5265,3563.4946,0.0000,3563.4946,25.7158,0.0000,9954.4054,9954.4054,9.8581,6.4731,43223.1000,0.0000,43223.1000,2.5806,9530.8430,0.0000,9530.8430,126.0332,0.0000,33692.2570,33692.2570,9.8581,4.9566,416.8000,0.0000,416.8000,0.0162,109.8739,0.0000,109.8739,0.7929,0.0000,306.9261,306.9261,9.8581,7.3551,3260.7000,397.1000,2863.6000,0.2158,716.0945,64.1068,780.2013,10.5398,461.2068,2544.6055,2083.3987,9.8581,4.9566,389.6000,0.0000,389.6000,0.0152,102.7036,0.0000,102.7036,0.7412,0.0000,286.8964,286.8964,9.7637,9.9005,9.7637,9.8321,-0.1583,-2375.2065,9.7637,9.8259,9.9005,9.7948,-0.0720,-576.2258,9.7637,9.8039,9.8746,9.7838,-0.0465,-325.4142,9.0036,703.5532,25297.2000,-3276.8465
7131.0000,9.9213,13.8811,11128.9000,40856.7000,-29727.8000,2.5106,2448.7851,6167.5294,8616.3144,122.6141,47024.2294,8680.1149,-38344.1144,9.9213,5.0203,13518.1000,0.0000,13518.1000,0.5268,3560.2115,0.0000,3560.2115,25.7270,0.0000,9957.8885,9957.8885,9.9213,6.5369,48339.0000,0.0000,48339.0000,2.8874,10647.1901,0.0000,10647.1901,141.0176,0.0000,37691.8099,37691.8099,9.9213,5.0203,425.2000,0.0000,425.2000,0.0166,111.9833,0.0000,111.9833,0.8092,0.0000,313.2167,313.2167,9.9213,7.2141,3566.7000,326.9000,3239.8000,0.2303,782.4785,52.7974,835.2759,11.2463,379.6974,2784.2215,2404.5241,9.9213,5.0203,389.6000,0.0000,389.6000,0.0152,102.6075,0.0000,102.6075,0.7415,0.0000,286.9925,286.9925,9.4054,9.9637,9.4054,9.6845,-0.6660,-9990.3986,9.4054,9.8893,9.9637,9.6474,-0.5773,-4618.1109,9.4054,9.8673,9.9378,9.6363,-0.5510,-3857.0252,9.2803,725.1736,36183.9000,-18465.5347
7132.0000,9.5442,14.4715,8572.2000,57700.3000,-49128.1000,3.1398,1898.9893,8643.4290,10542.4182,153.3404,66343.7290,6673.2107,-59670.5182,9.5442,4.6476,13518.1000,0.0000,13518.1000,0.5262,3580.1976,0.0000,3580.1976,25.6989,0.0000,9937.9024,9937.9024,9.5442,6.1619,45885.2000,0.0000,45885.2000,2.7375,10173.5091,0.0000,10173.5091,133.6944,0.0000,35711.6909,35711.6909,9.5442,4.6476,417.1000,0.0000,417.1000,0.0162,110.4667,0.0000,110.4667,0.7929,0.0000,306.6333,306.6333,9.5442,6.7942,3703.2000,315.6000,3387.6000,0.2375,817.5168,50.8407,868.3575,11.5997,366.4407,2885.6832,2519.2425,9.5442,4.6476,874.5000,0.0000,874.5000,0.0340,231.6067,0.0000,231.6067,1.6625,0.0000,642.8933,642.8933,9.9530,9.5858,9.9530,9.7694,0.4739,7108.3180,9.9530,9.5127,9.5858,9.7329,0.5681,4545.0471,9.9530,9.4911,9.5604,9.7220,0.5961,4172.4860,10.0368,784.2934,14954.4000,15825.8511
7133.0000,9.5233,14.5972,8639.0000,65103.9000,-56464.9000,3.4812,1914.5052,9748.3650,11662.8702,170.0179,74852.2650,6724.4948,-68127.7702,9.5233,4.6593,13518.4000,0.0000,13518.4000,0.5297,3581.3902,0.0000,3581.3902,25.8682,0.0000,9937.0098,9937.0098,9.5233,6.1662,51011.2000,0.0000,51011.2000,3.0658,11314.1720,0.0000,11314.1720,149.7288,0.0000,39697.0280,39697.0280,9.5233,4.6593,555.3000,0.0000,555.3000,0.0218,147.1140,0.0000,147.1140,1.0626,0.0000,408.1860,408.1860,9.5233,7.1994,3285.9000,481.7000,2804.2000,0.2232,725.6458,77.5873,803.2331,10.9026,559.2873,2560.2542,2000.9669,9.5233,4.6593,4592.3000,0.0000,4592.3000,0.1799,1216.6246,0.0000,1216.6246,8.7876,0.0000,3375.6754,3375.6754,9.9626,9.5635,9.9626,9.7630,0.5773,8659.5005,9.9626,9.4929,9.5635,9.7277,0.6795,5435.6412,9.9626,9.4720,9.5390,9.7173,0.7097,4968.2063,11.2525,879.2827,16016.5000,19063.3480
7134.0000,8.9465,15.0428,4028.9000,123233.0000,-119204.1000,5.8836,902.2023,18241.4387,19143.6410,287.3448,141474.4387,3126.6977,-138347.7410,8.9465,4.0992,13518.4000,0.0000,13518.4000,0.5299,3612.4327,0.0000,3612.4327,25.8777,0.0000,9905.9673,9905.9673,8.9465,5.6004,29262.4000,0.0000,29262.4000,1.7594,6556.8149,0.0000,6556.8149,85.9265,0.0000,22705.5851,22705.5851,8.9465,4.0992,503.8000,0.0000,503.8000,0.0197,134.6271,0.0000,134.6271,0.9644,0.0000,369.1729,369.1729,8.9465,7.7244,2356.0000,821.3000,1534.7000,0.1862,525.3379,131.8095,657.1474,9.0937,953.1095,1830.6621,877.5526,8.9465,4.0992,15422.1000,0.0000,15422.1000,0.6045,4121.1458,0.0000,4121.1458,29.5218,0.0000,11300.9542,11300.9542,11.6358,8.9843,11.6358,10.3100,4.5937,68905.3666,11.6358,8.9179,8.9843,10.2769,4.7086,37668.8934,11.6358,8.8981,8.9612,10.2670,4.7429,33200.0493,13.4749,1052.9495,-58962.7000,139774.3092
7135.0000,9.0759,15.4048,2388.8000,161632.8000,-159244.0000,7.5280,533.6766,23986.6610,24520.3376,367.6561,185619.4610,1855.1234,-183764.3376,9.0759,4.2744,22969.5000,0.0000,22969.5000,0.9095,6126.0730,0.0000,6126.0730,44.4185,0.0000,16843.4270,16843.4270,9.0759,5.7656,24222.0000,0.0000,24222.0000,1.4730,5414.9579,0.0000,5414.9579,71.9388,0.0000,18807.0421,18807.0421,9.0759,4.2744,1039.5000,0.0000,1039.5000,0.0412,277.2395,0.0000,277.2395,2.0102,0.0000,762.2605,762.2605,9.0759,8.7139,1855.5000,1039.2000,816.3000,0.1694,412.8378,166.9095,579.7473,8.2746,1206.1095,1442.6622,236.5527,9.0759,4.2744,16392.0000,0.0000,16392.0000,0.6491,4371.8230,0.0000,4371.8230,31.6989,0.0000,12020.1770,12020.1770,12.3280,9.1109,12.3280,10.7195,6.6820,100229.6715,12.3280,9.0494,9.1109,10.6887,6.8097,54477.5016,12.3280,9.0311,9.0895,10.6795,6.8478,47934.6188,16.1552,1262.3933,-93804.7000,202641.7920
7136.0000,9.0650,15.4544,1636.6000,172705.8000,-171069.2000,7.9963,365.7011,25624.4199,25990.1210,390.5258,198330.2199,1270.8989,-197059.3210,9.0650,4.2528,28014.4000,0.0000,28014.4000,1.1067,7472.7876,0.0000,7472.7876,54.0502,0.0000,20541.6124,20541.6124,9.0650,10.2336,7504.4000,8569.3000,-1064.9000,0.9023,1677.9716,1323.9640,3001.9356,44.0667,9893.2640,5826.4284,-4066.8356,9.0650,4.2528,1740.8000,0.0000,1740.8000,0.0688,464.3551,0.0000,464.3551,3.3587,0.0000,1276.4449,1276.4449,9.0650,7.9767,2150.3000,809.7000,1340.6000,0.1744,478.5162,130.0401,608.5564,8.5165,939.7401,1671.7838,732.0436,9.0650,4.2528,15745.4000,0.0000,15745.4000,0.6220,4200.0553,0.0000,4200.0553,30.3787,0.0000,11545.3447,11545.3447,13.0488,9.0994,13.0488,11.0741,8.2796,124193.4111,13.0488,9.0391,9.0994,11.0440,8.4059,67247.2250,13.0488,9.0211,9.0784,11.0350,8.4436,59105.4263,16.3057,1274.1518,-125292.9000,250546.0625
7137.0000,9.1634,15.6084,932.3000,181000.1000,-180067.8000,8.3345,207.9535,26907.4503,27115.4038,407.0459,207907.5503,724.3465,-207183.2038,9.1634,4.3495,31847.5000,0.0000,31847.5000,1.2584,8482.7417,0.0000,8482.7417,61.4575,0.0000,23364.7583,23364.7583,9.1634,12.2363,2984.8000,8325.8000,-5341.0000,0.6155,666.2344,1287.5003,1953.7347,30.0587,9613.3003,2318.5656,-7294.7347,9.1634,4.3495,1888.0000,0.0000,1888.0000,0.0746,502.8783,0.0000,502.8783,3.6434,0.0000,1385.1217,1385.1217,9.1634,8.5613,2019.3000,999.3000,1020.0000,0.1769,448.6231,160.5871,609.2102,8.6385,1159.8871,1570.6769,410.7898,9.1634,4.3495,13805.7000,0.0000,13805.7000,0.5455,3677.2176,0.0000,3677.2176,26.6414,0.0000,10128.4824,10128.4824,13.3848,9.1973,13.3848,11.2910,8.8876,133313.9987,13.3848,9.1379,9.1973,11.2613,9.0137,72109.5688,13.3848,9.1201,9.1766,11.2525,9.0513,63359.2873,16.5081,1289.9649,-136847.6000,268782.8548
7138.0000,9.3029,15.7765,519.0000,188142.9000,-187623.9000,8.6423,115.4739,28047.1654,28162.6393,422.0746,216190.0654,403.5261,-215786.5393,9.3029,4.4770,37598.3000,0.0000,37598.3000,1.4830,9993.6148,0.0000,9993.6148,72.4290,0.0000,27604.6852,27604.6852,9.3029,13.4269,1423.9000,7632.0000,-6208.1000,0.4845,317.0450,1181.7408,1498.7858,23.6630,8813.7408,1106.8550,-7706.8858,9.3029,4.4770,1930.3000,0.0000,1930.3000,0.0761,513.0731,0.0000,513.0731,3.7185,0.0000,1417.2269,1417.2269,9.3029,9.5961,1620.5000,1248.5000,372.0000,0.1662,359.1829,200.8087,559.9917,8.1184,1449.3087,1261.3171,-187.9917,9.3029,4.4770,12512.6000,0.0000,12512.6000,0.4935,3325.8447,0.0000,3325.8447,24.1041,0.0000,9186.7553,9186.7553,13.5413,9.3361,13.5413,11.4387,9.2009,138014.1277,13.5413,9.2778,9.3361,11.4096,9.3285,74628.2342,13.5413,9.2604,9.3159,11.4009,9.3666,65566.0872,17.0186,1329.8582,-141418.8000,278208.4491
7139.0000,9.4050,15.8889,322.8000,194933.6000,-194610.8000,8.9490,71.6887,29118.9911,29190.6798,437.0537,224052.5911,251.1113,-223801.4798,9.4050,4.5645,39524.2000,0.0000,39524.2000,1.5552,10489.5165,0.0000,10489.5165,75.9521,0.0000,29034.6835,29034.6835,9.4050,14.4570,704.4000,9999.0000,-9294.6000,0.5646,156.5596,1549.7386,1706.2982,27.5726,11548.7386,547.8404,-11000.8982,9.4050,4.5645,2280.1000,0.0000,2280.1000,0.0897,605.1266,0.0000,605.1266,4.3816,0.0000,1674.9734,1674.9734,9.4050,10.7406,1269.5000,1573.1000,-303.6000,0.1626,280.9048,253.1829,534.0877,7.9421,1826.2829,988.5952,-837.6877,9.4050,4.5645,10088.0000,0.0000,10088.0000,0.3969,2677.3026,0.0000,2677.3026,19.3857,0.0000,7410.6974,7410.6974,13.7753,9.4376,13.7753,11.6064,9.8024,147035.2832,13.7753,9.3804,9.4376,11.5778,9.9316,79452.8103,13.7753,9.3633,9.4177,11.5693,9.9702,69791.0993,17.5770,1373.4905,-152316.7000,296279.1928
7140.0000,9.4716,15.9621,183.1000,201337.0000,-201153.9000,9.2398,40.6149,30115.8217,30156.4366,451.2552,231452.8217,142.4851,-231310.3366,9.4716,4.6207,34244.2000,0.0000,34244.2000,1.3450,9079.2169,0.0000,9079.2169,65.6880,0.0000,25164.9831,25164.9831,9.4716,14.0522,1528.6000,12119.6000,-10591.0000,0.7251,339.3485,1879.6008,2218.9494,35.4103,13999.2008,1189.2515,-12809.9494,9.4716,4.6207,2725.7000,0.0000,2725.7000,0.1071,722.6690,0.0000,722.6690,5.2285,0.0000,2003.0310,2003.0310,9.4716,10.6989,1292.9000,1524.8000,-231.9000,0.1612,285.7654,245.5156,531.2810,7.8738,1770.3156,1007.1346,-763.1810,9.4716,4.6207,8794.9000,0.0000,8794.9000,0.3454,2331.8052,0.0000,2331.8052,16.8706,0.0000,6463.0948,6463.0948,14.0651,9.5037,14.0651,11.7844,10.4887,157330.6228,14.0651,9.4473,9.5037,11.7562,10.6184,84947.5985,14.0651,9.4304,9.4841,11.7478,10.6572,74600.1532,17.8853,1397.5832,-166212.0000,316878.3745
7141.0000,9.6156,16.1149,42.6000,208246.8000,-208204.2000,9.5522,9.4250,31240.2347,31249.6598,466.5117,239487.0347,33.1750,-239453.8598,9.6156,4.7553,39514.9000,0.0000,39514.9000,1.5502,10454.2009,0.0000,10454.2009,75.7101,0.0000,29060.6991,29060.6991,9.6156,15.3427,9.5000,13376.9000,-13367.4000,0.6993,2.1037,2077.4804,2079.5841,34.1525,15454.3804,7.3963,-15446.9841,9.6156,4.7553,2601.1000,0.0000,2601.1000,0.1020,688.1562,0.0000,688.1562,4.9837,0.0000,1912.9438,1912.9438,9.6156,10.1392,1614.7000,1384.4000,230.3000,0.1727,356.0377,223.1222,579.1599,8.4358,1607.5222,1258.6623,-348.8599,9.6156,4.7553,7825.1000,0.0000,7825.1000,0.3070,2070.2360,0.0000,2070.2360,14.9928,0.0000,5754.8640,5754.8640,14.1907,9.6471,14.1907,11.9189,10.8509,162762.9581,14.1907,9.5918,9.6471,11.8913,10.9828,87862.6368,14.1907,9.5753,9.6279,11.8830,11.0222,77155.4084,18.5751,1451.4878,-171400.2000,327781.0033
7142.0000,9.6768,16.1739,6.4000,214040.1000,-214033.7000,9.8240,1.4144,32149.2819,32150.6963,479.7898,246189.3819,4.9856,-246184.3963,9.6768,4.8027,37598.1000,0.0000,37598.1000,1.4713,9938.0361,0.0000,9938.0361,71.8567,0.0000,27660.0639,27660.0639,9.6768,15.4094,0.0000,12556.9000,-12556.9000,0.6562,0.0000,1951.2996,1951.2996,32.0462,14508.1996,0.0000,-14508.1996,9.6768,4.8027,1726.5000,0.0000,1726.5000,0.0676,456.3534,0.0000,456.3534,3.2996,0.0000,1270.1466,1270.1466,9.6768,10.1159,1706.2000,1406.9000,299.3000,0.1792,375.8311,226.8423,602.6734,8.7498,1633.7423,1330.3689,-303.3734,9.6768,4.8027,6855.2000,0.0000,6855.2000,0.2683,1811.9858,0.0000,1811.9858,13.1015,0.0000,5043.2142,5043.2142,14.3983,9.7080,14.3983,12.0531,11.2761,169141.8697,14.3983,9.6533,9.7080,12.0258,11.4078,91262.3100,14.3983,9.6369,9.6890,12.0176,11.4471,80129.4924,18.6997,1461.2247,-180111.5000,340533.6721
7143.0000,9.7638,16.2554,88.7000,217684.1000,-217595.4000,9.9996,19.5724,32754.6420,32774.2144,488.3627,250438.7420,69.1276,-250369.6144,9.7638,4.8822,35682.5000,0.0000,35682.5000,1.3949,9419.5253,0.0000,9419.5253,68.1230,0.0000,26262.9747,26262.9747,9.7638,15.4636,41.2000,13226.2000,-13185.0000,0.6937,9.0997,2057.0715,2066.1712,33.8810,15283.2715,32.1003,-15251.1712,9.7638,4.8822,1664.7000,0.0000,1664.7000,0.0651,439.4503,0.0000,439.4503,3.1782,0.0000,1225.2497,1225.2497,9.7638,10.0015,1819.4000,1367.0000,452.4000,0.1836,400.1887,220.5403,620.7290,8.9674,1587.5403,1419.2113,-168.3290,9.7638,4.8822,7825.1000,0.0000,7825.1000,0.3059,2065.6828,0.0000,2065.6828,14.9392,0.0000,5759.4172,5759.4172,14.5326,9.7947,14.5326,12.1637,11.5518,173276.6148,14.5326,9.7405,9.7947,12.1365,11.6840,93471.6287,14.5326,9.7243,9.7758,12.1285,11.7234,82063.6697,18.9641,1481.8837,-185155.7000,348811.9133
7144.0000,9.8356,16.3251,91.3000,222638.7000,-222547.4000,10.2324,20.1203,33549.3765,33569.4968,499.7350,256188.0765,71.1797,-256116.8968,9.8356,4.9448,30413.6000,0.0000,30413.6000,1.1871,8020.0913,0.0000,8020.0913,57.9763,0.0000,22393.5087,22393.5087,9.8356,15.5644,3.6000,15597.0000,-15593.4000,0.8156,0.7941,2427.5375,2428.3316,39.8328,18024.5375,2.8059,-18021.7316,9.8356,4.9448,2145.3000,0.0000,2145.3000,0.0837,565.7174,0.0000,565.7174,4.0895,0.0000,1579.5826,1579.5826,9.8356,10.1741,1800.3000,1417.6000,382.7000,0.1851,395.5175,228.8177,624.3351,9.0380,1646.4177,1404.7825,-241.6351,9.8356,4.9448,9118.2000,0.0000,9118.2000,0.3559,2404.4768,0.0000,2404.4768,17.3817,0.0000,6713.7232,6713.7232,14.7487,9.8662,14.7487,12.3074,12.1089,181633.5185,14.7487,9.8125,9.8662,12.2806,12.2419,97935.2789,14.7487,9.7965,9.8475,12.2726,12.2816,85971.1702,19.2897,1507.3278,-196081.0000,365539.9677
7145.0000,9.8594,16.3334,331.4000,225954.9000,-225623.5000,10.4028,73.0014,34065.7013,34138.7026,508.0561,260020.6013,258.3986,-259762.2026,9.8594,4.9619,19855.5000,0.0000,19855.5000,0.7740,5234.0664,0.0000,5234.0664,37.8028,0.0000,14621.4336,14621.4336,9.8594,14.5912,1629.5000,15134.6000,-13505.1000,0.8888,359.3021,2356.1304,2715.4326,43.4057,17490.7304,1270.1979,-16220.5326,9.8594,4.9619,1370.4000,0.0000,1370.4000,0.0534,361.2482,0.0000,361.2482,2.6091,0.0000,1009.1518,1009.1518,9.8594,10.6016,1433.8000,1357.2000,76.6000,0.1598,314.8753,219.1048,533.9801,7.8028,1576.3048,1118.9247,-457.3801,9.8594,4.9619,12027.7000,0.0000,12027.7000,0.4689,3170.5966,0.0000,3170.5966,22.8995,0.0000,8857.1034,8857.1034,14.9837,9.8900,14.9837,12.4368,12.5225,187837.3039,14.9837,9.8363,9.8900,12.4100,12.6544,101235.1127,14.9837,9.8203,9.8713,12.4020,12.6937,88856.2007,19.1215,1494.1821,-205798.4000,377928.6173
7146.0000,9.6151,15.8841,2399.0000,133641.0000,-131242.0000,6.2788,530.7722,20047.9909,20578.7630,306.6487,153688.9909,1868.2278,-151820.7630,9.6151,4.7218,16367.9000,0.0000,16367.9000,0.6378,4330.3844,0.0000,4330.3844,31.1499,0.0000,12037.5156,12037.5156,9.6151,6.4181,7646.9000,178.6000,7468.3000,0.4661,1693.3401,27.7371,1721.0772,22.7636,206.3371,5953.5599,5747.2228,9.6151,4.7218,1133.4000,0.0000,1133.4000,0.0442,299.8587,0.0000,299.8587,2.1570,0.0000,833.5413,833.5413,9.6151,10.4995,1515.8000,1528.8000,-13.0000,0.1740,334.2335,246.3941,580.6276,8.4985,1775.1941,1181.5665,-593.6276,9.6151,4.7218,14129.0000,0.0000,14129.0000,0.5506,3738.0483,0.0000,3738.0483,26.8891,0.0000,10390.9517,10390.9517,13.5401,9.6509,13.5401,11.5955,6.1139,91708.1424,13.5401,9.5879,9.6509,11.5640,6.2129,49703.1119,13.5401,9.5693,9.6290,11.5547,6.2421,43695.0224,12.2273,955.4561,-92156.4000,185106.2767
7147.0000,9.5000,15.7141,2966.3000,128363.9000,-125397.6000,6.0609,657.6426,19211.5953,19869.2380,296.0065,147575.4953,2308.6574,-145266.8380,9.5000,4.6306,16360.6000,0.0000,16360.6000,0.6402,4335.8703,0.0000,4335.8703,31.2683,0.0000,12024.7297,12024.7297,9.5000,6.1387,9535.2000,0.0000,9535.2000,0.5723,2115.7515,0.0000,2115.7515,27.9490,0.0000,7419.4485,7419.4485,9.5000,4.6306,869.5000,0.0000,869.5000,0.0340,230.4340,0.0000,230.4340,1.6618,0.0000,639.0660,639.0660,9.5000,9.0871,2316.4000,1268.9000,1047.5000,0.2081,511.7435,204.3500,716.0935,10.1634,1473.2500,1804.6565,331.4065,9.5000,4.6306,13482.5000,0.0000,13482.5000,0.5276,3573.1190,0.0000,3573.1190,25.7677,0.0000,9909.3810,9909.3810,13.2052,9.5369,13.2052,11.3710,5.6900,85349.7160,13.2052,9.4721,9.5369,11.3386,5.7904,46323.2483,13.2052,9.4530,9.5144,11.3291,5.8201,40740.9287,12.0648,942.7603,-84102.3000,172413.8930
7148.0000,9.6810,15.3871,5828.7000,84457.6000,-78628.9000,4.2076,1288.0610,12686.7785,13974.8396,205.4920,97144.3785,4540.6390,-92603.7396,9.6810,4.8165,16348.8000,0.0000,16348.8000,0.6411,4321.0959,0.0000,4321.0959,31.3085,0.0000,12027.7041,12027.7041,9.6810,6.3241,14367.1000,0.0000,14367.1000,0.8642,3177.8029,0.0000,3177.8029,42.2070,0.0000,11189.2971,11189.2971,9.6810,4.8165,951.8000,0.0000,951.8000,0.0373,251.5670,0.0000,251.5670,1.8227,0.0000,700.2330,700.2330,9.6810,8.5694,2907.5000,1088.5000,1819.0000,0.2340,640.4021,175.5098,815.9119,11.4268,1264.0098,2267.0979,1003.0881,9.6810,4.8165,12351.0000,0.0000,12351.0000,0.4843,3264.4509,0.0000,3264.4509,23.6526,0.0000,9086.5491,9086.5491,12.0296,9.7206,12.0296,10.8751,2.8803,43204.7453,12.0296,9.6509,9.7206,10.8402,2.9673,23738.7147,12.0296,9.6303,9.6964,10.8299,2.9930,20951.2484,9.7027,758.1833,-32791.2000,87894.7085
7149.0000,9.5231,15.0594,6856.3000,80873.4000,-74017.1000,4.1045,1519.4446,12109.5572,13629.0018,200.4575,92982.9572,5336.8554,-87646.1018,9.5231,4.6474,13851.1000,0.0000,13851.1000,0.5414,3669.5452,0.0000,3669.5452,26.4418,0.0000,10181.5548,10181.5548,9.5231,6.1570,15740.7000,0.0000,15740.7000,0.9435,3491.2681,0.0000,3491.2681,46.0788,0.0000,12249.4319,12249.4319,9.5231,4.6474,564.0000,0.0000,564.0000,0.0220,149.4194,0.0000,149.4194,1.0767,0.0000,414.5806,414.5806,9.5231,7.9854,3384.7000,967.6000,2417.1000,0.2552,747.4676,155.8509,903.3184,12.4655,1123.4509,2637.2324,1513.7816,9.5231,4.6474,10088.0000,0.0000,10088.0000,0.3943,2672.5944,0.0000,2672.5944,19.2581,0.0000,7415.4056,7415.4056,11.8367,9.5638,11.8367,10.7003,2.7443,41164.8784,11.8367,9.4922,9.5638,10.6644,2.8308,22646.7074,11.8367,9.4710,9.5389,10.6538,2.8564,19995.0007,9.3915,733.8683,-31356.2000,83806.5864
7150.0000,9.9675,14.8542,10168.6000,65999.1000,-55830.5000,3.6097,2235.6425,9972.3697,12208.0122,176.2938,75971.4697,7932.9575,-68038.5122,9.9675,5.0936,13520.6000,0.0000,13520.6000,0.5300,3558.4406,0.0000,3558.4406,25.8820,0.0000,9962.1594,9962.1594,9.9675,6.6043,37666.9000,0.0000,37666.9000,2.2647,8289.8946,0.0000,8289.8946,110.6062,0.0000,29377.0054,29377.0054,9.9675,5.0936,417.8000,0.0000,417.8000,0.0164,109.9594,0.0000,109.9594,0.7998,0.0000,307.8406,307.8406,9.9675,7.6368,4334.7000,634.3000,3700.4000,0.2945,950.2423,102.4790,1052.7213,14.3847,736.7790,3384.4577,2647.6787,9.9675,5.0936,8794.9000,0.0000,8794.9000,0.3447,2314.6998,0.0000,2314.6998,16.8358,0.0000,6480.2002,6480.2002,10.6748,10.0074,10.6748,10.3411,0.9086,13629.4009,10.6748,9.9372,10.0074,10.3060,1.0043,8034.4788,10.6748,9.9164,9.9830,10.2956,1.0326,7228.0010,10.5901,827.5253,8270.1000,28891.8808
7151.0000,9.9964,14.5139,11637.4000,58834.4000,-47197.0000,3.3660,2557.2481,8895.1078,11452.3559,164.3920,67729.5078,9080.1519,-58649.3559,9.9964,5.0842,13522.6000,0.0000,13522.6000,0.5260,3557.4424,0.0000,3557.4424,25.6871,0.0000,9965.1576,9965.1576,9.9964,6.6035,45617.3000,0.0000,45617.3000,2.7191,10034.6014,0.0000,10034.6014,132.7946,0.0000,35582.6986,35582.6986,9.9964,5.0842,426.1000,0.0000,426.1000,0.0166,112.0958,0.0000,112.0958,0.8094,0.0000,314.0042,314.0042,9.9964,6.9355,5611.4000,246.5000,5364.9000,0.3469,1229.5299,39.8334,1269.3632,16.9423,286.3334,4381.8701,4095.5368,9.9964,5.0842,4915.6000,0.0000,4915.6000,0.1912,1293.1658,0.0000,1293.1658,9.3375,0.0000,3622.4342,3622.4342,10.1799,10.0364,10.1799,10.1081,0.1983,2974.2107,10.1799,9.9662,10.0364,10.0730,0.2953,2362.3530,10.1799,9.9454,10.0120,10.0626,0.3240,2267.7081,10.7486,839.9109,22649.5000,7604.2718
7152.0000,9.9417,14.1331,12769.6000,53177.8000,-40408.2000,3.1701,2808.7798,8030.8329,10839.6128,154.8221,61208.6329,9960.8202,-51247.8128,9.9417,5.0284,13522.8000,0.0000,13522.8000,0.5257,3560.3744,0.0000,3560.3744,25.6746,0.0000,9962.4256,9962.4256,9.9417,6.5478,44204.6000,0.0000,44204.6000,2.6334,9733.0907,0.0000,9733.0907,128.6096,0.0000,34471.5093,34471.5093,9.9417,5.0284,416.3000,0.0000,416.3000,0.0162,109.6063,0.0000,109.6063,0.7904,0.0000,306.6937,306.6937,9.9417,6.5449,7166.6000,10.3000,7156.3000,0.4261,1571.7113,1.6638,1573.3751,20.8114,11.9638,5594.8887,5582.9249,9.9417,5.0284,1521.1000,0.0000,1521.1000,0.0591,400.4855,0.0000,400.4855,2.8880,0.0000,1120.6145,1120.6145,9.9343,9.9823,9.9343,9.9583,-0.0633,-949.4807,9.9343,9.9110,9.9823,9.9226,0.0307,245.5358,9.9343,9.8899,9.9575,9.9121,0.0585,409.3621,10.2459,800.6307,26412.9000,-294.5828
7153.0000,9.9834,13.8286,13930.9000,48162.3000,-34231.4000,3.0054,3061.9394,7279.6538,10341.5933,146.7791,55441.9538,10868.9606,-44572.9933,9.9834,5.0737,13547.4000,0.0000,13547.4000,0.5272,3564.6511,0.0000,3564.6511,25.7456,0.0000,9982.7489,9982.7489,9.9834,6.5925,50130.2000,0.0000,50130.2000,2.9896,11029.8079,0.0000,11029.8079,146.0050,0.0000,39100.3921,39100.3921,9.9834,5.0737,426.2000,0.0000,426.2000,0.0166,112.1436,0.0000,112.1436,0.8100,0.0000,314.0564,314.0564,9.9834,6.5778,8289.7000,0.0000,8289.7000,0.4928,1816.7688,0.0000,1816.7688,24.0664,0.0000,6472.9312,6472.9312,9.9834,5.0737,875.6000,0.0000,875.6000,0.0341,230.3917,0.0000,230.3917,1.6640,0.0000,645.2083,645.2083,9.5452,10.0239,9.5452,9.7846,-0.6522,-9783.1250,9.5452,9.9528,10.0239,9.7490,-0.5554,-4443.0869,9.5452,9.9318,9.9992,9.7385,-0.5268,-3687.3328,10.5983,828.1681,39037.7000,-17913.5447
7154.0000,9.9643,13.4244,15167.1000,43388.9000,-28221.8000,2.8558,3334.7862,6555.5775,9890.3637,139.4729,49944.4775,11832.3138,-38112.1637,9.9643,5.0515,13549.1000,0.0000,13549.1000,0.5268,3566.1067,0.0000,3566.1067,25.7303,0.0000,9982.9933,9982.9933,9.9643,6.5709,47977.5000,0.0000,47977.5000,2.8589,10559.6709,0.0000,10559.6709,139.6218,0.0000,37417.8291,37417.8291,9.9643,5.0515,417.1000,0.0000,417.1000,0.0162,109.7802,0.0000,109.7802,0.7921,0.0000,307.3198,307.3198,9.9643,6.5562,9222.3000,0.0000,9222.3000,0.5478,2021.7945,0.0000,2021.7945,26.7523,0.0000,7200.5055,7200.5055,9.9643,5.0515,390.0000,0.0000,390.0000,0.0152,102.6475,0.0000,102.6475,0.7406,0.0000,287.3525,287.3525,9.3149,10.0052,9.3149,9.6601,-0.9080,-13620.2558,9.3149,9.9333,10.0052,9.6241,-0.8134,-6507.3726,9.3149,9.9121,9.9802,9.6135,-0.7854,-5498.1321,10.2310,799.4640,43334.2000,-25625.7606
7155.0000,10.0006,13.0718,16270.7000,38966.2000,-22695.5000,2.7151,3575.1220,5891.7638,9466.8857,132.6024,44857.9638,12695.5780,-32162.3857,10.0006,5.0885,13549.3000,0.0000,13549.3000,0.5270,3564.2467,0.0000,3564.2467,25.7392,0.0000,9985.0533,9985.0533,10.0006,6.6079,53504.8000,0.0000,53504.8000,3.1894,11768.7909,0.0000,11768.7909,155.7650,0.0000,41736.0091,41736.0091,10.0006,5.0885,425.9000,0.0000,425.9000,0.0166,112.0362,0.0000,112.0362,0.8091,0.0000,313.8638,313.8638,10.0006,6.5932,9988.9000,0.0000,9988.9000,0.5935,2188.5459,0.0000,2188.5459,28.9868,0.0000,7800.3541,7800.3541,10.0006,5.0885,390.0000,0.0000,390.0000,0.0152,102.5925,0.0000,102.5925,0.7409,0.0000,287.4075,287.4075,8.9733,10.0413,8.9733,9.5073,-1.4534,-21801.0883,8.9733,9.9698,10.0413,9.4716,-1.3561,-10848.4598,8.9733,9.9486,10.0164,9.4610,-1.3273,-9290.9263,10.5852,827.1440,55163.4000,-41940.4744
7156.0000,9.6478,13.9634,12518.7000,56094.0000,-43575.3000,3.2900,2768.1005,8420.4737,11188.5741,160.6789,64514.4737,9750.5995,-54763.8741,9.6478,4.7418,13549.3000,0.0000,13549.3000,0.5267,3582.9330,0.0000,3582.9330,25.7231,0.0000,9966.3670,9966.3670,9.6478,6.2585,50842.3000,0.0000,50842.3000,3.0285,11252.1302,0.0000,11252.1302,147.9094,0.0000,39590.1698,39590.1698,9.6478,4.7418,417.4000,0.0000,417.4000,0.0162,110.3759,0.0000,110.3759,0.7924,0.0000,307.0241,307.0241,9.6478,6.2436,10569.3000,0.0000,10569.3000,0.6276,2329.2600,0.0000,2329.2600,30.6495,0.0000,8240.0400,8240.0400,9.6478,4.7418,876.0000,0.0000,876.0000,0.0341,231.6466,0.0000,231.6466,1.6631,0.0000,644.3534,644.3534,9.5105,9.6878,9.5105,9.5992,-0.2573,-3859.8147,9.5105,9.6175,9.6878,9.5640,-0.1553,-1242.7094,9.5105,9.5967,9.6634,9.5536,-0.1251,-875.8581,11.2847,881.7995,32679.0000,-5978.3822
7157.0000,9.6251,14.1099,12639.4000,62726.6000,-50087.2000,3.6013,2795.9295,9411.7695,12207.6990,175.8817,72138.3695,9843.4705,-62294.8990,9.6251,4.7496,13549.5000,0.0000,13549.5000,0.5299,3584.1978,0.0000,3584.1978,25.8810,0.0000,9965.3022,9965.3022,9.6251,6.2595,57591.6000,0.0000,57591.6000,3.4543,12750.9234,0.0000,12750.9234,168.7010,0.0000,44840.6766,44840.6766,9.6251,4.7496,556.3000,0.0000,556.3000,0.0218,147.1559,0.0000,147.1559,1.0626,0.0000,409.1441,409.1441,9.6251,6.2445,10465.8000,0.0000,10465.8000,0.6257,2307.3218,0.0000,2307.3218,30.5579,0.0000,8158.4782,8158.4782,9.6251,4.7496,4602.3000,0.0000,4602.3000,0.1800,1217.4289,0.0000,1217.4289,8.7909,0.0000,3384.8711,3384.8711,9.4875,9.6637,9.4875,9.5756,-0.2858,-4286.7724,9.4875,9.5959,9.6637,9.5417,-0.1758,-1406.2556,9.4875,9.5758,9.6401,9.5317,-0.1432,-1002.3423,12.6194,986.1002,36678.3000,-6695.3703
7158.0000,9.0578,14.9502,6136.5000,121076.1000,-114939.6000,5.9079,1371.3925,17961.5180,19332.9105,288.5316,139037.6180,4765.1075,-134272.5105,9.0578,4.1990,13549.5000,0.0000,13549.5000,0.5301,3614.6980,0.0000,3614.6980,25.8912,0.0000,9934.8020,9934.8020,9.0578,5.7031,33119.8000,0.0000,33119.8000,1.9874,7406.4898,0.0000,7406.4898,97.0598,0.0000,25713.3102,25713.3102,9.0578,4.1990,504.3000,0.0000,504.3000,0.0197,134.5358,0.0000,134.5358,0.9636,0.0000,369.7642,369.7642,9.0578,5.6876,9801.1000,0.0000,9801.1000,0.5862,2181.3510,0.0000,2181.3510,28.6298,0.0000,7619.7490,7619.7490,9.0578,4.1990,15457.1000,0.0000,15457.1000,0.6048,4123.6022,0.0000,4123.6022,29.5364,0.0000,11333.4978,11333.4978,11.1913,9.0944,11.1913,10.1428,3.8967,58450.0997,11.1913,9.0301,9.0944,10.1107,4.0163,32130.1784,11.1913,9.0109,9.0720,10.1011,4.0519,28363.3043,14.4542,1129.4700,-42507.8000,118943.5825
7159.0000,9.1397,15.3377,4055.9000,159343.1000,-155287.2000,7.5241,905.0745,23676.7573,24581.8318,367.4648,183019.8573,3150.8255,-179869.0318,9.1397,4.3270,23000.9000,0.0000,23000.9000,0.9089,6128.5856,0.0000,6128.5856,44.3915,0.0000,16872.3144,16872.3144,9.1397,5.8210,25950.7000,0.0000,25950.7000,1.5747,5794.8670,0.0000,5794.8670,76.9035,0.0000,20155.8330,20155.8330,9.1397,4.3270,1042.6000,0.0000,1042.6000,0.0412,277.8006,0.0000,277.8006,2.0122,0.0000,764.7994,764.7994,9.1397,5.8056,9570.9000,0.0000,9570.9000,0.5788,2127.1911,0.0000,2127.1911,28.2698,0.0000,7443.7089,7443.7089,9.1397,4.3270,16429.2000,0.0000,16429.2000,0.6492,4377.5573,0.0000,4377.5573,31.7082,0.0000,12051.6427,12051.6427,11.9579,9.1739,11.9579,10.5659,6.0545,90818.2034,11.9579,9.1138,9.1739,10.5359,6.1853,49482.4759,11.9579,9.0959,9.1530,10.5269,6.2243,43570.2059,16.9155,1321.8003,-79292.9000,183870.8852
7160.0000,9.1437,15.4164,3211.8000,169131.5000,-165919.7000,7.9264,716.6613,25133.2206,25849.8819,387.1136,194264.7206,2495.1387,-191769.5819,9.1437,4.3239,28062.5000,0.0000,28062.5000,1.1074,7476.7971,0.0000,7476.7971,54.0820,0.0000,20585.7029,20585.7029,9.1437,9.6522,9328.3000,7939.0000,1389.3000,0.9794,2082.8882,1227.4631,3310.3513,47.8325,9166.4631,7245.4118,-1921.0513,9.1437,4.3239,1744.0000,0.0000,1744.0000,0.0688,464.6605,0.0000,464.6605,3.3610,0.0000,1279.3395,1279.3395,9.1437,5.8042,9880.0000,0.0000,9880.0000,0.5966,2195.7423,0.0000,2195.7423,29.1358,0.0000,7684.2577,7684.2577,9.1437,4.3239,15781.2000,0.0000,15781.2000,0.6227,4204.6443,0.0000,4204.6443,30.4135,0.0000,11576.5557,11576.5557,12.6437,9.1774,12.6437,10.9106,7.5547,113321.1124,12.6437,9.1182,9.1774,10.8810,7.6838,61470.1516,12.6437,9.1005,9.1568,10.8721,7.7223,54055.9016,16.9520,1324.6523,-109062.7000,228847.1655
7161.0000,9.2238,15.5691,2311.8000,176697.8000,-174386.0000,8.2209,515.0947,26299.4217,26814.5164,401.4976,202997.2217,1796.7053,-201200.5164,9.2238,4.4016,31910.4000,0.0000,31910.4000,1.2591,8491.8197,0.0000,8491.8197,61.4933,0.0000,23418.5803,23418.5803,9.2238,11.3646,4305.6000,7597.3000,-3291.7000,0.6573,960.0239,1175.5002,2135.5241,32.1004,8772.8002,3345.5761,-5427.2241,9.2238,4.4016,1892.0000,0.0000,1892.0000,0.0747,503.4886,0.0000,503.4886,3.6460,0.0000,1388.5114,1388.5114,9.2238,5.8827,9252.7000,0.0000,9252.7000,0.5587,2053.5734,0.0000,2053.5734,27.2838,0.0000,7199.1266,7199.1266,9.2238,4.4016,13837.0000,0.0000,13837.0000,0.5460,3682.2262,0.0000,3682.2262,26.6647,0.0000,10154.7738,10154.7738,12.9918,9.2572,12.9918,11.1245,8.1504,122255.6641,12.9918,9.1985,9.2572,11.0951,8.2785,66227.6750,12.9918,9.1810,9.2368,11.0864,8.3167,58216.5677,16.9749,1326.4461,-120785.6000,246699.9068
7162.0000,9.3443,15.7370,1676.6000,183086.7000,-181410.1000,8.4804,372.7533,27316.0490,27688.8023,414.1704,210402.7490,1303.8467,-209098.9023,9.3443,4.5122,37675.6000,0.0000,37675.6000,1.4845,10007.9671,0.0000,10007.9671,72.5007,0.0000,27667.6329,27667.6329,9.3443,12.2627,2702.4000,6945.8000,-4243.4000,0.5260,601.2761,1075.9079,1677.1840,25.6885,8021.7079,2101.1239,-5920.5840,9.3443,4.5122,1933.6000,0.0000,1933.6000,0.0762,513.6323,0.0000,513.6323,3.7209,0.0000,1419.9677,1419.9677,9.3443,6.0122,8458.9000,17.0000,8441.9000,0.5109,1873.6138,2.7350,1876.3488,24.9494,19.7350,6585.2862,6565.5512,9.3443,4.5122,12540.9000,0.0000,12540.9000,0.4941,3331.3050,0.0000,3331.3050,24.1330,0.0000,9209.5950,9209.5950,13.1566,9.3773,13.1566,11.2670,8.4343,126514.1777,13.1566,9.3194,9.3773,11.2380,8.5634,68507.2333,13.1566,9.3022,9.3572,11.2294,8.6019,60213.1951,17.3582,1356.3906,-125061.5000,255234.6060
7163.0000,9.4156,15.8497,1048.6000,189107.6000,-188059.0000,8.7259,232.8331,28254.7035,28487.5365,426.1572,217362.3035,815.7669,-216546.5365,9.4156,4.5713,39590.3000,0.0000,39590.3000,1.5566,10505.4039,0.0000,10505.4039,76.0238,0.0000,29084.8961,29084.8961,9.4156,13.5193,1738.6000,9169.4000,-7430.8000,0.5837,386.3486,1421.3020,1807.6506,28.5059,10590.7020,1352.2514,-9238.4506,9.4156,4.5713,2285.6000,0.0000,2285.6000,0.0899,606.4908,0.0000,606.4908,4.3890,0.0000,1679.1092,1679.1092,9.4156,6.5059,7185.1000,420.1000,6765.0000,0.4551,1589.5814,67.6177,1657.1992,22.2281,487.7177,5595.5186,5107.8008,9.4156,4.5713,10110.7000,0.0000,10110.7000,0.3975,2682.9043,0.0000,2682.9043,19.4152,0.0000,7427.7957,7427.7957,13.4222,9.4481,13.4222,11.4351,9.0502,135753.1236,13.4222,9.3910,9.4481,11.4066,9.1802,73441.8615,13.4222,9.3740,9.4282,11.3981,9.2190,64532.9123,17.7131,1384.1259,-136738.2000,273727.8974
7164.0000,9.4664,15.9308,579.5000,194984.2000,-194404.7000,8.9719,128.5556,29162.5424,29291.0980,438.1708,224146.7424,450.9444,-223695.7980,9.4664,4.6147,34313.8000,0.0000,34313.8000,1.3475,9098.3700,0.0000,9098.3700,65.8093,0.0000,25215.4300,25215.4300,9.4664,13.5532,2235.1000,11636.2000,-9401.1000,0.7424,496.2362,1804.5423,2300.7786,36.2563,13440.7423,1738.8638,-11701.8786,9.4664,4.6147,2731.4000,0.0000,2731.4000,0.1073,724.2360,0.0000,724.2360,5.2385,0.0000,2007.1640,2007.1640,9.4664,6.3391,7048.8000,211.1000,6837.7000,0.4349,1558.1068,33.9891,1592.0959,21.2395,245.0891,5490.6932,5245.6041,9.4664,4.6147,8814.6000,0.0000,8814.6000,0.3461,2337.2081,0.0000,2337.2081,16.9052,0.0000,6477.3919,6477.3919,13.7286,9.4986,13.7286,11.6136,9.7484,146225.6472,13.7286,9.4421,9.4986,11.5853,9.8787,79029.5510,13.7286,9.4252,9.4789,11.5769,9.9175,69422.8381,17.9250,1400.6870,-151108.3000,294678.0362
7165.0000,9.5759,16.0666,173.7000,201641.8000,-201468.1000,9.2565,38.4576,30225.0809,30263.5385,452.0725,231866.8809,135.2424,-231731.6385,9.5759,4.7171,39597.4000,0.0000,39597.4000,1.5536,10482.2095,0.0000,10482.2095,75.8750,0.0000,29115.1905,29115.1905,9.5759,15.2827,32.8000,12450.9000,-12418.1000,0.6523,7.2683,1932.9241,1940.1924,31.8583,14383.8241,25.5317,-14358.2924,9.5759,4.7171,2606.7000,0.0000,2606.7000,0.1023,690.0447,0.0000,690.0447,4.9949,0.0000,1916.6553,1916.6553,9.5759,6.9761,6291.2000,653.7000,5637.5000,0.4133,1388.1098,105.3281,1493.4379,20.1836,759.0281,4903.0902,4144.0621,9.5759,4.7171,7842.6000,0.0000,7842.6000,0.3077,2076.0903,0.0000,2076.0903,15.0277,0.0000,5766.5097,5766.5097,13.9052,9.6077,13.9052,11.7564,10.1822,152732.8844,13.9052,9.5520,9.6077,11.7286,10.3142,82513.3427,13.9052,9.5354,9.5883,11.7203,10.3535,72474.5937,18.4285,1440.0286,-158202.0000,307720.8207
7166.0000,9.6182,16.1090,118.3000,207054.1000,-206935.8000,9.5076,26.1721,31062.9385,31089.1106,464.3352,238117.0385,92.1279,-238024.9106,9.6182,4.7489,37675.1000,0.0000,37675.1000,1.4753,9967.0742,0.0000,9967.0742,72.0536,0.0000,27708.0258,27708.0258,9.6182,15.3510,0.0000,10730.5000,-10730.5000,0.5607,0.0000,1666.5269,1666.5269,27.3819,12397.0269,0.0000,-12397.0269,9.6182,4.7489,1729.6000,0.0000,1729.6000,0.0677,457.5715,0.0000,457.5715,3.3079,0.0000,1272.0285,1272.0285,9.6182,7.3163,5574.2000,838.9000,4735.3000,0.3797,1229.0458,135.2069,1364.2527,18.5433,974.1069,4345.1542,3371.0473,9.6182,4.7489,6870.5000,0.0000,6870.5000,0.2690,1817.6138,0.0000,1817.6138,13.1398,0.0000,5052.8862,5052.8862,14.1230,9.6498,14.1230,11.8864,10.5761,158642.1334,14.1230,9.5943,9.6498,11.8586,10.7074,85659.1173,14.1230,9.5777,9.6305,11.8503,10.7465,75225.6068,18.3901,1437.0282,-166655.8000,319526.8575
7167.0000,9.6957,16.1903,52.0000,212876.7000,-212824.7000,9.7734,11.4882,31986.7983,31998.2865,477.3165,244863.4983,40.5118,-244822.9865,9.6957,4.8208,35751.7000,0.0000,35751.7000,1.3990,9447.3459,0.0000,9447.3459,68.3248,0.0000,26304.3541,26304.3541,9.6957,15.4283,0.0000,11500.8000,-11500.8000,0.6010,0.0000,1787.5161,1787.5161,29.3512,13288.3161,0.0000,-13288.3161,9.6957,4.8208,1669.3000,0.0000,1669.3000,0.0653,441.1106,0.0000,441.1106,3.1902,0.0000,1228.1894,1228.1894,9.6957,7.9245,4568.5000,1104.2000,3464.3000,0.3338,1006.0063,178.0591,1184.0654,16.3017,1282.2591,3562.4937,2280.2346,9.6957,4.8208,7842.6000,0.0000,7842.6000,0.3069,2072.3981,0.0000,2072.3981,14.9879,0.0000,5770.2019,5770.2019,14.3189,9.7270,14.3189,12.0229,11.0510,165765.6491,14.3189,9.6720,9.7270,11.9954,11.1834,89466.9131,14.3189,9.6556,9.7079,11.9872,11.2228,78559.6912,18.7191,1462.7335,-175597.6000,333792.2534
7168.0000,9.7609,16.2410,273.8000,216887.7000,-216613.9000,9.9747,60.4195,32632.8440,32693.2634,487.1465,249520.5440,213.3805,-249307.1634,9.7609,4.8778,30466.5000,0.0000,30466.5000,1.1906,8042.9489,0.0000,8042.9489,58.1459,0.0000,22423.5511,22423.5511,9.7609,15.4187,100.7000,14085.7000,-13985.0000,0.7423,22.2424,2190.6856,2212.9279,36.2510,16276.3856,78.4576,-16197.9279,9.7609,4.8778,2148.0000,0.0000,2148.0000,0.0839,567.0574,0.0000,567.0574,4.0995,0.0000,1580.9426,1580.9426,9.7609,8.2669,3840.9000,1133.4000,2707.5000,0.2915,844.8718,182.8495,1027.7213,14.2371,1316.2495,2996.0282,1679.7787,9.7609,4.8778,9138.7000,0.0000,9138.7000,0.3571,2412.5547,0.0000,2412.5547,17.4414,0.0000,6726.1453,6726.1453,14.5420,9.7919,14.5420,12.1670,11.5790,173684.6241,14.5420,9.7374,9.7919,12.1397,11.7120,93695.7983,14.5420,9.7211,9.7730,12.1316,11.7516,82261.4220,18.9601,1481.5714,-186138.2000,349641.8444
7169.0000,9.7936,16.2509,651.7000,220581.5000,-219929.8000,10.1697,143.7265,33210.8258,33354.5523,496.6705,253792.3258,507.9735,-253284.3523,9.7936,4.9041,19905.5000,0.0000,19905.5000,0.7770,5252.3648,0.0000,5252.3648,37.9471,0.0000,14653.1352,14653.1352,9.7936,14.4001,1809.8000,14707.0000,-12897.2000,0.8772,399.5157,2288.0578,2687.5736,42.8392,16995.0578,1410.2843,-15584.7736,9.7936,4.9041,1373.1000,0.0000,1373.1000,0.0536,362.3130,0.0000,362.3130,2.6176,0.0000,1010.7870,1010.7870,9.7936,7.9814,3451.8000,811.8000,2640.0000,0.2504,758.8711,130.9960,889.8671,12.2287,942.7960,2692.9289,1750.1329,9.7936,4.9041,12054.9000,0.0000,12054.9000,0.4706,3180.8662,0.0000,3180.8662,22.9810,0.0000,8874.0338,8874.0338,14.7858,9.8247,14.7858,12.3052,12.0536,180803.7769,14.7858,9.7701,9.8247,12.2780,12.1861,97488.6341,14.7858,9.7539,9.8057,12.2699,12.2256,85579.1027,18.8976,1476.6817,-196853.5000,363871.5137
7170.0000,9.6038,15.8216,2938.9000,130914.9000,-127976.0000,6.1821,650.3549,19634.5541,20284.9090,301.9257,150549.4541,2288.5451,-148260.9090,9.6038,4.7165,16381.0000,0.0000,16381.0000,0.6391,4334.5761,0.0000,4334.5761,31.2104,0.0000,12046.4239,12046.4239,9.6038,6.4017,7543.3000,166.9000,7376.4000,0.4599,1670.7283,25.9172,1696.6455,22.4596,192.8172,5872.5717,5679.7545,9.6038,4.7165,1135.3000,0.0000,1135.3000,0.0443,300.4117,0.0000,300.4117,2.1631,0.0000,834.8883,834.8883,9.6038,7.7761,3763.8000,873.7000,2890.1000,0.2723,830.0722,140.8021,970.8743,13.2963,1014.5021,2933.7278,1919.2257,9.6038,4.7165,14161.0000,0.0000,14161.0000,0.5524,3747.1419,0.0000,3747.1419,26.9807,0.0000,10413.8581,10413.8581,13.3374,9.6401,13.3374,11.4887,5.8113,87169.4939,13.3374,9.5763,9.6401,11.4569,5.9115,47292.0337,13.3374,9.5575,9.6179,11.4474,5.9411,41587.7360,12.2251,955.2858,-86032.2000,176049.2636
7171.0000,9.4946,15.6606,3453.0000,126825.6000,-123372.6000,6.0178,765.6209,18979.2910,19744.9119,293.9004,145804.8910,2687.3791,-143117.5119,9.4946,4.6262,16397.3000,0.0000,16397.3000,0.6418,4345.9472,0.0000,4345.9472,31.3446,0.0000,12051.3528,12051.3528,9.4946,6.1341,9300.5000,0.0000,9300.5000,0.5583,2063.8706,0.0000,2063.8706,27.2671,0.0000,7236.6294,7236.6294,9.4946,4.6262,871.2000,0.0000,871.2000,0.0341,230.9032,0.0000,230.9032,1.6654,0.0000,640.2968,640.2968,9.4946,7.2147,4662.2000,717.6000,3944.6000,0.3183,1030.0749,115.5618,1145.6367,15.5447,833.1618,3632.1251,2798.9633,9.4946,4.6262,13513.0000,0.0000,13513.0000,0.5289,3581.4912,0.0000,3581.4912,25.8311,0.0000,9931.5088,9931.5088,13.0306,9.5318,13.0306,11.2812,5.4648,81972.1867,13.0306,9.4664,9.5318,11.2485,5.5669,44535.5260,13.0306,9.4471,9.5091,11.2388,5.5972,39180.1441,12.1488,949.3277,-79346.0000,165687.8567
7172.0000,9.7128,15.3218,6483.9000,82790.1000,-76306.2000,4.1686,1432.0341,12444.3601,13876.3942,203.5862,95234.4601,5051.8659,-90182.5942,9.7128,4.8480,16398.7000,0.0000,16398.7000,0.6431,4332.2355,0.0000,4332.2355,31.4071,0.0000,12066.4645,12066.4645,9.7128,6.3558,14374.1000,0.0000,14374.1000,0.8647,3177.5820,0.0000,3177.5820,42.2321,0.0000,11196.5180,11196.5180,9.7128,4.8480,953.5000,0.0000,953.5000,0.0374,251.8972,0.0000,251.8972,1.8262,0.0000,701.6028,701.6028,9.7128,7.0824,5621.0000,561.4000,5059.6000,0.3678,1237.4205,90.5398,1327.9603,17.9637,651.9398,4383.5795,3731.6397,9.7128,4.8480,12378.9000,0.0000,12378.9000,0.4854,3270.2781,0.0000,3270.2781,23.7083,0.0000,9108.6219,9108.6219,11.8201,9.7528,11.8201,10.7865,2.6182,39273.0987,11.8201,9.6825,9.7528,10.7513,2.7072,21657.9653,11.8201,9.6617,9.7283,10.7409,2.7335,19134.6922,9.8506,769.7362,-27141.4000,80065.7562
7173.0000,9.5831,14.9831,7795.0000,79237.1000,-71442.1000,4.0833,1725.6120,11878.9562,13604.5682,199.4234,91116.0562,6069.3880,-85046.6682,9.5831,4.7031,13877.8000,0.0000,13877.8000,0.5422,3673.3359,0.0000,3673.3359,26.4782,0.0000,10204.4641,10204.4641,9.5831,6.2139,15925.8000,0.0000,15925.8000,0.9540,3528.6072,0.0000,3528.6072,46.5917,0.0000,12397.1928,12397.1928,9.5831,4.7031,565.1000,0.0000,565.1000,0.0221,149.5772,0.0000,149.5772,1.0782,0.0000,415.5228,415.5228,9.5831,6.6247,6771.0000,371.7000,6399.3000,0.4247,1493.7970,59.8934,1553.6904,20.7396,431.5934,5277.2030,4845.6096,9.5831,4.7031,10110.7000,0.0000,10110.7000,0.3950,2676.2165,0.0000,2676.2165,19.2907,0.0000,7434.4835,7434.4835,11.5918,9.6240,11.5918,10.6079,2.4367,36550.9506,11.5918,9.5520,9.6240,10.5719,2.5259,20207.1071,11.5918,9.5308,9.5990,10.5613,2.5522,17865.7397,9.6318,752.6440,-24563.4000,74623.7974
7174.0000,9.9992,14.7409,11014.9000,64481.3000,-53466.4000,3.5888,2420.3374,9749.4168,12169.7542,175.2718,74230.7168,8594.5626,-65636.1542,9.9992,5.1194,13549.3000,0.0000,13549.3000,0.5305,3564.3196,0.0000,3564.3196,25.9098,0.0000,9984.9804,9984.9804,9.9992,6.6316,37838.7000,0.0000,37838.7000,2.2724,8323.1123,0.0000,8323.1123,110.9801,0.0000,29515.5877,29515.5877,9.9992,5.1194,417.4000,0.0000,417.4000,0.0163,109.8025,0.0000,109.8025,0.7982,0.0000,307.5975,307.5975,9.9992,6.7476,8613.7000,140.6000,8473.1000,0.5233,1887.2857,22.7208,1910.0066,25.5582,163.3208,6726.4143,6563.0934,9.9992,5.1194,8814.6000,0.0000,8814.6000,0.3451,2318.7952,0.0000,2318.7952,16.8558,0.0000,6495.8048,6495.8048,10.4541,10.0393,10.4541,10.2467,0.5821,8731.9308,10.4541,9.9689,10.0393,10.2115,0.6810,5447.6317,10.4541,9.9481,10.0148,10.2011,0.7101,4970.9071,10.9148,852.8974,15626.7000,19150.4696
7175.0000,10.0190,14.3769,12503.0000,57318.0000,-44815.0000,3.3454,2746.3555,8669.8786,11416.2341,163.3852,65987.8786,9756.6445,-56231.2341,10.0190,5.1035,13549.7000,0.0000,13549.7000,0.5267,3563.3843,0.0000,3563.3843,25.7245,0.0000,9986.3157,9986.3157,10.0190,6.6236,45688.9000,0.0000,45688.9000,2.7216,10046.4202,0.0000,10046.4202,132.9209,0.0000,35642.4798,35642.4798,10.0190,5.1035,427.5000,0.0000,427.5000,0.0166,112.4266,0.0000,112.4266,0.8116,0.0000,315.0734,315.0734,10.0190,6.6090,10393.7000,0.0000,10393.7000,0.6172,2276.5476,0.0000,2276.5476,30.1411,0.0000,8117.1524,8117.1524,10.0190,5.1035,4926.4000,0.0000,4926.4000,0.1915,1295.5753,0.0000,1295.5753,9.3529,0.0000,3630.8247,3630.8247,9.9679,10.0589,9.9679,10.0134,-0.1302,-1952.4550,9.9679,9.9887,10.0589,9.9783,-0.0297,-237.9068,9.9679,9.9680,10.0345,9.9680,-0.0001,-0.5631,11.1286,869.6068,30171.2000,-2190.9249
7176.0000,9.9649,13.9732,13743.4000,51749.0000,-38005.6000,3.1595,3021.7244,7818.7947,10840.5190,154.3060,59567.7947,10721.6756,-48846.1190,9.9649,5.0491,13545.2000,0.0000,13545.2000,0.5264,3565.0477,0.0000,3565.0477,25.7072,0.0000,9980.1523,9980.1523,9.9649,6.5692,44655.4000,0.0000,44655.4000,2.6591,9828.3834,0.0000,9828.3834,129.8642,0.0000,34827.0166,34827.0166,9.9649,5.0491,415.9000,0.0000,415.9000,0.0162,109.4634,0.0000,109.4634,0.7893,0.0000,306.4366,306.4366,9.9649,6.5545,11835.2000,0.0000,11835.2000,0.7025,2594.5912,0.0000,2594.5912,34.3083,0.0000,9240.6088,9240.6088,9.9649,5.0491,1524.1000,0.0000,1524.1000,0.0592,401.1376,0.0000,401.1376,2.8926,0.0000,1122.9624,1122.9624,9.7236,10.0054,9.7236,9.8645,-0.3872,-5807.5336,9.7236,9.9343,10.0054,9.8289,-0.2894,-2315.3601,9.7236,9.9132,9.9807,9.8184,-0.2605,-1823.7428,10.6842,834.8822,33970.2000,-9946.6365
7177.0000,9.9947,13.6168,15180.1000,46936.9000,-31756.8000,3.0198,3335.8401,7096.0788,10431.9189,147.4838,54032.9788,11844.2599,-42188.7189,9.9947,5.0827,13569.2000,0.0000,13569.2000,0.5278,3569.7950,0.0000,3569.7950,25.7767,0.0000,9999.4050,9999.4050,9.9947,6.6020,50965.5000,0.0000,50965.5000,3.0380,11211.4088,0.0000,11211.4088,148.3707,0.0000,39754.0912,39754.0912,9.9947,5.0827,427.7000,0.0000,427.7000,0.0166,112.5196,0.0000,112.5196,0.8125,0.0000,315.1804,315.1804,9.9947,6.5873,12779.6000,0.0000,12779.6000,0.7593,2800.2563,0.0000,2800.2563,37.0847,0.0000,9979.3437,9979.3437,9.9947,5.0827,877.1000,0.0000,877.1000,0.0341,230.7481,0.0000,230.7481,1.6662,0.0000,646.3519,646.3519,9.3459,10.0349,9.3459,9.6904,-0.9827,-14739.9055,9.3459,9.9642,10.0349,9.6551,-0.8818,-7054.4975,9.3459,9.9433,10.0103,9.6446,-0.8520,-5964.0922,11.0936,866.8670,46862.3000,-27758.4952
7178.0000,9.9775,13.1796,16620.5000,42203.0000,-25582.5000,2.8836,3653.4898,6378.1270,10031.6168,140.8295,48581.1270,12967.0102,-35614.1168,9.9775,5.0634,13570.9000,0.0000,13570.9000,0.5276,3571.1510,0.0000,3571.1510,25.7667,0.0000,9999.7490,9999.7490,9.9775,6.5831,49329.8000,0.0000,49329.8000,2.9388,10854.8312,0.0000,10854.8312,143.5259,0.0000,38474.9688,38474.9688,9.9775,5.0634,416.7000,0.0000,416.7000,0.0162,109.6536,0.0000,109.6536,0.7912,0.0000,307.0464,307.0464,9.9775,6.5684,13697.4000,0.0000,13697.4000,0.8134,3002.2157,0.0000,3002.2157,39.7252,0.0000,10695.1843,10695.1843,9.9775,5.0634,390.3000,0.0000,390.3000,0.0152,102.7065,0.0000,102.7065,0.7411,0.0000,287.5935,287.5935,9.1072,10.0181,9.1072,9.5626,-1.2639,-18957.9369,9.1072,9.9467,10.0181,9.5269,-1.1648,-9318.7089,9.1072,9.9256,9.9932,9.5164,-1.1356,-7948.9969,10.7921,843.3109,51822.6000,-36225.6428
