Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7179.0000,10.0050,12.7834,17874.0000,37685.8000,-19811.8000,2.7471,3927.1020,5698.6848,9625.7868,134.1615,43384.4848,13946.8980,-29437.5868,10.0050,5.0917,13571.0000,0.0000,13571.0000,0.5278,3569.7217,0.0000,3569.7217,25.7746,0.0000,10001.2783,10001.2783,10.0050,6.6113,55722.3000,0.0000,55722.3000,3.3207,12255.6066,0.0000,12255.6066,162.1793,0.0000,43466.6934,43466.6934,10.0050,5.0917,427.4000,0.0000,427.4000,0.0166,112.4235,0.0000,112.4235,0.8117,0.0000,314.9765,314.9765,10.0050,6.5967,14555.8000,0.0000,14555.8000,0.8647,3188.9114,0.0000,3188.9114,42.2288,0.0000,11366.8886,11366.8886,10.0050,5.0917,390.4000,0.0000,390.4000,0.0152,102.6910,0.0000,102.6910,0.7415,0.0000,287.7090,287.7090,8.7592,10.0453,8.7592,9.4023,-1.8582,-27872.4685,8.7592,9.9745,10.0453,9.3669,-1.7559,-14047.4368,8.7592,9.9536,10.0207,9.3564,-1.7257,-12080.0463,11.2380,878.1535,64855.1000,-53999.9515
7180.0000,9.6606,13.8047,13568.4000,55109.1000,-41540.7000,3.3042,2999.5200,8274.7754,11274.2954,161.3721,63383.8754,10568.8800,-52814.9954,9.6606,4.7539,13571.1000,0.0000,13571.1000,0.5275,3588.0161,0.0000,3588.0161,25.7625,0.0000,9983.0839,9983.0839,9.6606,6.2708,52942.1000,0.0000,52942.1000,3.1534,11714.2260,0.0000,11714.2260,154.0049,0.0000,41227.8740,41227.8740,9.6606,4.7539,417.0000,0.0000,417.0000,0.0162,110.2492,0.0000,110.2492,0.7916,0.0000,306.7508,306.7508,9.6606,6.2559,15125.3000,0.0000,15125.3000,0.8980,3332.6033,0.0000,3332.6033,43.8576,0.0000,11792.6967,11792.6967,9.6606,4.7539,877.5000,0.0000,877.5000,0.0341,231.9992,0.0000,231.9992,1.6658,0.0000,645.5008,645.5008,9.2965,9.7002,9.2965,9.4983,-0.6177,-9265.1313,9.2965,9.6306,9.7002,9.4636,-0.5113,-4090.1541,9.2965,9.6100,9.6760,9.4533,-0.4798,-3358.3173,11.9001,929.8906,41392.3000,-16713.6026
7181.0000,9.6178,14.0061,13187.0000,61698.3000,-48511.3000,3.5854,2917.4427,9256.1147,12173.5574,175.1041,70954.4147,10269.5573,-60684.8574,9.6178,4.7414,13571.3000,0.0000,13571.3000,0.5307,3590.3522,0.0000,3590.3522,25.9169,0.0000,9980.9478,9980.9478,9.6178,6.2515,58125.9000,0.0000,58125.9000,3.4854,12870.8558,0.0000,12870.8558,170.2236,0.0000,45255.0442,45255.0442,9.6178,4.7414,557.6000,0.0000,557.6000,0.0218,147.5157,0.0000,147.5157,1.0648,0.0000,410.0843,410.0843,9.6178,6.2365,15226.2000,0.0000,15226.2000,0.9101,3357.2189,0.0000,3357.2189,44.4463,0.0000,11868.9811,11868.9811,9.6178,4.7414,4612.5000,0.0000,4612.5000,0.1804,1220.2589,0.0000,1220.2589,8.8084,0.0000,3392.2411,3392.2411,9.3137,9.6562,9.3137,9.4849,-0.5755,-8633.2409,9.3137,9.5888,9.6562,9.4512,-0.4623,-3698.7342,9.3137,9.5688,9.6327,9.4412,-0.4288,-3001.7245,13.0706,1021.3536,43582.2000,-15333.6996
7182.0000,9.0619,14.9467,6172.9000,120099.3000,-113926.4000,5.8650,1379.4229,17818.0813,19197.5042,286.4347,137917.3813,4793.4771,-133123.9042,9.0619,4.2036,13571.4000,0.0000,13571.4000,0.5311,3620.3136,0.0000,3620.3136,25.9364,0.0000,9951.0864,9951.0864,9.0619,5.7077,32384.0000,0.0000,32384.0000,1.9435,7241.4085,0.0000,7241.4085,94.9170,0.0000,25142.5915,25142.5915,9.0619,4.2036,509.3000,0.0000,509.3000,0.0199,135.8611,0.0000,135.8611,0.9733,0.0000,373.4389,373.4389,9.0619,5.6922,14922.7000,0.0000,14922.7000,0.8927,3320.9908,0.0000,3320.9908,43.5966,0.0000,11601.7092,11601.7092,9.0619,4.2036,15492.5000,0.0000,15492.5000,0.6062,4132.7872,0.0000,4132.7872,29.6078,0.0000,11359.7128,11359.7128,11.0262,9.0985,11.0262,10.0624,3.6650,54974.7832,11.0262,9.0343,9.0985,10.0303,3.7870,30296.3244,11.0262,9.0152,9.0762,10.0207,3.8234,26763.6891,14.7875,1155.5179,-37046.5000,112034.7967
7183.0000,9.1435,15.3325,4154.6000,158527.6000,-154373.0000,7.4927,927.0350,23557.3776,24484.4126,365.9291,182084.9776,3227.5650,-178857.4126,9.1435,4.3304,23056.5000,0.0000,23056.5000,0.9111,6143.0467,0.0000,6143.0467,44.4956,0.0000,16913.4533,16913.4533,9.1435,5.8245,25031.2000,0.0000,25031.2000,1.5187,5589.1599,0.0000,5589.1599,74.1725,0.0000,19442.0401,19442.0401,9.1435,4.3304,1041.7000,0.0000,1041.7000,0.0412,277.5448,0.0000,277.5448,2.0103,0.0000,764.1552,764.1552,9.1435,5.8091,15001.4000,0.0000,15001.4000,0.9072,3333.9383,0.0000,3333.9383,44.3064,0.0000,11667.4617,11667.4617,9.1435,4.3304,16466.8000,0.0000,16466.8000,0.6507,4387.3234,0.0000,4387.3234,31.7784,0.0000,12079.4766,12079.4766,11.7987,9.1777,11.7987,10.4882,5.8236,87353.7390,11.7987,9.1177,9.1777,10.4582,5.9569,47655.4577,11.7987,9.0998,9.1568,10.4492,5.9967,41976.8261,17.2823,1350.4615,-73775.4000,176986.0229
7184.0000,9.0968,15.4098,2634.4000,169108.4000,-166474.0000,7.8922,588.3230,25106.4325,25694.7556,385.4418,194214.8325,2046.0770,-192168.7556,9.0968,4.2779,28123.3000,0.0000,28123.3000,1.1097,7498.2664,0.0000,7498.2664,54.1955,0.0000,20625.0336,20625.0336,9.0968,10.9506,5113.8000,7916.2000,-2802.4000,0.7229,1142.7942,1223.4128,2366.2070,35.3042,9139.6128,3971.0058,-5168.6070,9.0968,4.2779,1748.4000,0.0000,1748.4000,0.0690,466.1604,0.0000,466.1604,3.3693,0.0000,1282.2396,1282.2396,9.0968,5.7577,14364.6000,0.0000,14364.6000,0.8673,3194.9181,0.0000,3194.9181,42.3576,0.0000,11169.6819,11169.6819,9.0968,4.2779,15817.2000,0.0000,15817.2000,0.6241,4217.1999,0.0000,4217.1999,30.4808,0.0000,11600.0001,11600.0001,12.6040,9.1308,12.6040,10.8674,7.5591,113386.2275,12.6040,9.0711,9.1308,10.8376,7.6889,61511.0614,12.6040,9.0533,9.1100,10.8287,7.7276,54093.2501,16.9277,1322.7581,-109222.9000,228990.5390
7185.0000,9.1963,15.5844,1708.5000,176220.5000,-174512.0000,8.1622,380.8618,26214.0389,26594.9007,398.6277,202434.5389,1327.6382,-201106.9007,9.1963,4.3788,31971.4000,0.0000,31971.4000,1.2626,8511.5524,0.0000,8511.5524,61.6619,0.0000,23459.8476,23459.8476,9.1963,12.8851,1931.9000,7682.3000,-5750.4000,0.5180,430.9669,1188.3497,1619.3166,25.2974,8870.6497,1500.9331,-7369.7166,9.1963,4.3788,1893.7000,0.0000,1893.7000,0.0748,504.1483,0.0000,504.1483,3.6523,0.0000,1389.5517,1389.5517,9.1963,5.8587,12826.7000,0.0000,12826.7000,0.7752,2848.1084,0.0000,2848.1084,37.8575,0.0000,9978.5916,9978.5916,9.1963,4.3788,13868.6000,0.0000,13868.6000,0.5477,3692.1535,0.0000,3692.1535,26.7478,0.0000,10176.4465,10176.4465,12.9337,9.2300,12.9337,11.0818,8.0999,121499.1114,12.9337,9.1708,9.2300,11.0523,8.2293,65834.1256,12.9337,9.1532,9.2094,11.0434,8.2678,57874.6997,17.0105,1329.2270,-119702.0000,245207.9368
7186.0000,9.2960,15.7426,882.0000,183173.4000,-182291.4000,8.4373,196.2635,27302.5332,27498.7967,412.0641,210475.9332,685.7365,-209790.1967,9.2960,4.4674,37748.4000,0.0000,37748.4000,1.4881,10034.5582,0.0000,10034.5582,72.6760,0.0000,27713.8418,27713.8418,9.2960,14.3972,460.8000,7089.0000,-6628.2000,0.3979,102.6142,1097.5908,1200.2050,19.4317,8186.5908,358.1858,-7828.4050,9.2960,4.4674,1937.5000,0.0000,1937.5000,0.0764,515.0405,0.0000,515.0405,3.7302,0.0000,1422.4595,1422.4595,9.2960,5.9735,10170.6000,29.5000,10141.1000,0.6151,2254.5710,4.7446,2259.3156,30.0384,34.2446,7916.0290,7881.7844,9.2960,4.4674,12569.5000,0.0000,12569.5000,0.4955,3341.3172,0.0000,3341.3172,24.1997,0.0000,9228.1828,9228.1828,13.1561,9.3293,13.1561,11.2427,8.4947,127419.8075,13.1561,9.2708,9.3293,11.2134,8.6245,68996.0260,13.1561,9.2533,9.3089,11.2047,8.6632,60642.3241,17.2653,1349.1361,-126523.1000,257058.1576
7187.0000,9.3790,15.8637,302.8000,191415.2000,-191112.4000,8.7863,67.2786,28578.4884,28645.7670,429.1081,219993.6884,235.5214,-219758.1670,9.3790,4.5398,39677.2000,0.0000,39677.2000,1.5614,10534.2102,0.0000,10534.2102,76.2555,0.0000,29142.9898,29142.9898,9.3790,15.0891,23.2000,9525.5000,-9502.3000,0.4987,5.1588,1475.9874,1481.1462,24.3558,11001.4874,18.0412,-10983.4462,9.3790,4.5398,2292.5000,0.0000,2292.5000,0.0902,608.6538,0.0000,608.6538,4.4059,0.0000,1683.8462,1683.8462,9.3790,6.5168,8103.7000,523.5000,7580.2000,0.5165,1793.9002,84.2407,1878.1409,25.2255,607.7407,6309.7998,5702.0591,9.3790,4.5398,10133.7000,0.0000,10133.7000,0.3988,2690.4753,0.0000,2690.4753,19.4759,0.0000,7443.2247,7443.2247,13.4647,9.4118,13.4647,11.4382,9.2635,138953.0784,13.4647,9.3542,9.4118,11.4095,9.3951,75160.7815,13.4647,9.3371,9.3918,11.4009,9.4343,66040.1330,17.7778,1389.1842,-140931.1000,280153.9929
7188.0000,9.4501,15.9522,8.1000,204082.1000,-204074.0000,9.3541,1.7974,30513.2152,30515.0126,456.8408,234595.3152,6.3026,-234589.0126,9.4501,4.6019,34380.2000,0.0000,34380.2000,1.3510,9118.1969,0.0000,9118.1969,65.9789,0.0000,25262.0031,25262.0031,9.4501,15.1838,1.3000,12990.8000,-12989.5000,0.6785,0.2887,2014.2993,2014.5880,33.1346,15005.0993,1.0113,-15004.0880,9.4501,4.6019,2736.9000,0.0000,2736.9000,0.1075,725.8711,0.0000,725.8711,5.2524,0.0000,2011.0289,2011.0289,9.4501,7.2031,6321.7000,997.2000,5324.5000,0.4346,1397.7650,160.5415,1558.3065,21.2240,1157.7415,4923.9350,3766.1935,9.4501,4.6019,8834.6000,0.0000,8834.6000,0.3472,2343.0819,0.0000,2343.0819,16.9544,0.0000,6491.5181,6491.5181,13.9300,9.4822,13.9300,11.7061,10.5270,157904.7911,13.9300,9.4258,9.4822,11.6779,10.6606,85285.0553,13.9300,9.4089,9.4626,11.6694,10.7005,74903.4997,18.4092,1438.5246,-165787.3000,318093.3460
7189.0000,9.6863,16.1902,0.0000,217827.2000,-217827.2000,9.9878,0.0000,32724.4264,32724.4264,487.7875,250551.6264,0.0000,-250551.6264,9.6863,4.8260,39670.0000,0.0000,39670.0000,1.5569,10484.2092,0.0000,10484.2092,76.0359,0.0000,29185.7908,29185.7908,9.6863,15.4217,0.0000,20700.5000,-20700.5000,1.0812,0.0000,3217.0869,3217.0869,52.8039,23917.5869,0.0000,-23917.5869,9.6863,4.8260,2612.4000,0.0000,2612.4000,0.1025,690.4197,0.0000,690.4197,5.0072,0.0000,1921.9803,1921.9803,9.6863,8.0877,4898.4000,1338.8000,3559.6000,0.3673,1078.8193,215.8761,1294.6953,17.9406,1554.6761,3819.5807,2264.9047,9.6863,4.8260,7860.2000,0.0000,7860.2000,0.3085,2077.3376,0.0000,2077.3376,15.0657,0.0000,5782.8624,5782.8624,14.2378,9.7172,14.2378,11.9775,11.6859,175288.2997,14.2378,9.6630,9.7172,11.9504,11.8258,94606.6722,14.2378,9.6469,9.6983,11.9423,11.8676,83073.2502,20.1063,1571.1378,-184825.5000,352968.2221
7190.0000,9.9127,16.4116,0.0000,236043.5000,-236043.5000,10.8380,0.0000,35625.6906,35625.6906,529.3125,271669.1906,0.0000,-271669.1906,9.9127,5.0265,37751.1000,0.0000,37751.1000,1.4755,9943.6301,0.0000,9943.6301,72.0604,0.0000,27807.4699,27807.4699,9.9127,15.6459,0.0000,30354.6000,-30354.6000,1.5865,0.0000,4728.0935,4728.0935,77.4835,35082.6935,0.0000,-35082.6935,9.9127,5.0265,1731.3000,0.0000,1731.3000,0.0677,456.0240,0.0000,456.0240,3.3048,0.0000,1275.2760,1275.2760,9.9127,8.9350,3629.7000,1473.2000,2156.5000,0.2976,796.4126,237.9211,1034.3337,14.5323,1711.1211,2833.2874,1122.1663,9.9127,5.0265,6885.9000,0.0000,6885.9000,0.2691,1813.7443,0.0000,1813.7443,13.1440,0.0000,5072.1557,5072.1557,14.7553,9.9422,14.7553,12.3488,13.4909,202364.2119,14.7553,9.8905,9.9422,12.3229,13.6361,109089.0385,14.7553,9.8750,9.9242,12.3152,13.6795,95756.6789,21.8016,1703.6099,-217873.3000,407209.9294
7191.0000,10.1488,16.6432,0.0000,250112.7000,-250112.7000,11.4994,0.0000,37933.7155,37933.7155,561.6114,288046.4155,0.0000,-288046.4155,10.1488,5.2372,35823.9000,0.0000,35823.9000,1.3947,9403.1569,0.0000,9403.1569,68.1141,0.0000,26420.7431,26420.7431,10.1488,15.8799,0.0000,34142.9000,-34142.9000,1.7857,0.0000,5331.0320,5331.0320,87.2125,39473.9320,0.0000,-39473.9320,10.1488,5.2372,1673.4000,0.0000,1673.4000,0.0651,439.2387,0.0000,439.2387,3.1817,0.0000,1234.1613,1234.1613,10.1488,9.1826,3085.7000,1264.6000,1821.1000,0.2528,674.4239,204.5804,879.0044,12.3471,1469.1804,2411.2761,942.0956,10.1488,5.2372,7860.2000,0.0000,7860.2000,0.3060,2063.1672,0.0000,2063.1672,14.9451,0.0000,5797.0328,5797.0328,15.1148,10.1773,15.1148,12.6461,14.5720,218579.9025,15.1148,10.1273,10.1773,12.6210,14.7198,117758.7094,15.1148,10.1123,10.1599,12.6135,14.7640,103348.2260,22.9557,1793.7885,-237077.0000,439686.8379
7192.0000,10.2520,16.7392,0.0000,251350.3000,-251350.3000,11.5725,0.0000,38203.4086,38203.4086,565.1817,289553.7086,0.0000,-289553.7086,10.2520,5.3178,30528.8000,0.0000,30528.8000,1.1837,8001.1085,0.0000,8001.1085,57.8110,0.0000,22527.6915,22527.6915,10.2520,15.9799,0.0000,33069.1000,-33069.1000,1.7308,0.0000,5168.9345,5168.9345,84.5303,38238.0345,0.0000,-38238.0345,10.2520,5.3178,2151.4000,0.0000,2151.4000,0.0834,563.8474,0.0000,563.8474,4.0740,0.0000,1587.5526,1587.5526,10.2520,9.8823,2220.2000,1248.6000,971.6000,0.1999,484.4354,202.1467,686.5821,9.7606,1450.7467,1735.7646,285.0179,10.2520,5.3178,9159.3000,0.0000,9159.3000,0.3551,2400.5055,0.0000,2400.5055,17.3446,0.0000,6758.7945,6758.7945,15.3367,10.2805,15.3367,12.8086,14.7487,221230.3694,15.3367,10.2306,10.2805,12.7836,14.8943,119154.0800,15.3367,10.2157,10.2631,12.7762,14.9377,104564.0811,22.6882,1772.8853,-241608.3000,444948.5305
7193.0000,10.1567,16.6381,0.0000,248355.0000,-248355.0000,11.4416,0.0000,37673.2875,37673.2875,558.7903,286028.2875,0.0000,-286028.2875,10.1567,5.2162,19947.8000,0.0000,19947.8000,0.7721,5235.3467,0.0000,5235.3467,37.7076,0.0000,14712.4533,14712.4533,10.1567,15.8820,0.0000,18660.8000,-18660.8000,0.9770,0.0000,2913.9132,2913.9132,47.7154,21574.7132,0.0000,-21574.7132,10.1567,5.2162,1376.0000,0.0000,1376.0000,0.0533,361.1344,0.0000,361.1344,2.6011,0.0000,1014.8656,1014.8656,10.1567,9.4552,1687.9000,800.9000,887.0000,0.1436,368.8670,129.5730,498.4400,7.0138,930.4730,1319.0330,388.5600,10.1567,5.2162,12082.3000,0.0000,12082.3000,0.4677,3171.0279,0.0000,3171.0279,22.8393,0.0000,8911.2721,8911.2721,15.4444,10.1861,15.4444,12.8152,14.0502,210753.1571,15.4444,10.1345,10.1861,12.7894,14.1882,113505.2927,15.4444,10.1191,10.1681,12.7817,14.2293,99604.9303,20.7829,1624.0021,-232722.7000,423863.3801
7194.0000,9.5818,16.0395,197.1000,141033.8000,-140836.7000,6.5048,43.6339,21142.7462,21186.3801,317.6848,162176.5462,153.4661,-162023.0801,9.5818,4.6642,16421.0000,0.0000,16421.0000,0.6366,4346.5841,0.0000,4346.5841,31.0915,0.0000,12074.4159,12074.4159,9.5818,8.1548,921.4000,288.3000,633.1000,0.0698,204.1551,44.7593,248.9144,3.4094,333.0593,717.2449,384.1856,9.5818,4.6642,1137.3000,0.0000,1137.3000,0.0441,301.0395,0.0000,301.0395,2.1534,0.0000,836.2605,836.2605,9.5818,9.0472,1643.4000,847.9000,795.5000,0.1437,362.5697,136.6241,499.1938,7.0199,984.5241,1280.8303,296.3062,9.5818,4.6642,14193.4000,0.0000,14193.4000,0.5503,3756.9458,0.0000,3756.9458,26.8738,0.0000,10436.4542,10436.4542,14.0823,9.6179,14.0823,11.8501,6.8442,102662.8290,14.0823,9.5544,9.6179,11.8184,6.9414,55531.4585,14.0823,9.5357,9.5958,11.8090,6.9701,48790.7985,11.9240,931.7585,-107656.4000,206985.0859
7195.0000,9.4079,15.8508,567.7000,137442.3000,-136874.6000,6.3393,126.0704,20532.2102,20658.2806,309.6020,157974.5102,441.6296,-157532.8806,9.4079,4.5437,16409.5000,0.0000,16409.5000,0.6425,4354.8046,0.0000,4354.8046,31.3800,0.0000,12054.6954,12054.6954,9.4079,6.0503,1920.6000,0.0000,1920.6000,0.1153,426.8495,0.0000,426.8495,5.6332,0.0000,1493.7505,1493.7505,9.4079,4.5437,872.6000,0.0000,872.6000,0.0342,231.5733,0.0000,231.5733,1.6687,0.0000,641.0267,641.0267,9.4079,8.1840,2203.5000,770.1000,1433.4000,0.1741,487.5489,123.9463,611.4952,8.5029,894.0463,1715.9511,821.9048,9.4079,4.5437,13543.8000,0.0000,13543.8000,0.5303,3594.2961,0.0000,3594.2961,25.8999,0.0000,9949.5039,9949.5039,13.7944,9.4453,13.7944,11.6199,6.5721,98582.2181,13.7944,9.3797,9.4453,11.5871,6.6713,53370.5453,13.7944,9.3603,9.4225,11.5774,6.7006,46904.5091,11.7537,918.4481,-102694.7000,198857.2724
7196.0000,9.4731,15.7101,1887.2000,86996.4000,-85109.2000,4.0963,418.6039,13013.2509,13431.8548,200.0565,100009.6509,1468.5961,-98541.0548,9.4731,4.6219,16434.1000,0.0000,16434.1000,0.6454,4357.0986,0.0000,4357.0986,31.5226,0.0000,12077.0014,12077.0014,9.4731,6.1258,5465.6000,0.0000,5465.6000,0.3294,1213.3282,0.0000,1213.3282,16.0856,0.0000,4252.2718,4252.2718,9.4731,4.6219,955.1000,0.0000,955.1000,0.0375,253.2213,0.0000,253.2213,1.8320,0.0000,701.8787,701.8787,9.4731,7.7318,2802.7000,688.4000,2114.3000,0.2061,619.4557,110.8438,730.2995,10.0641,799.2438,2183.2443,1384.0005,9.4731,4.6219,12407.1000,0.0000,12407.1000,0.4873,3289.4383,0.0000,3289.4383,23.7983,0.0000,9117.6617,9117.6617,12.6462,9.5142,12.6462,11.0802,3.5044,52566.0322,12.6462,9.4419,9.5142,11.0440,3.5853,28682.2701,12.6462,9.4206,9.4891,11.0334,3.6091,25263.9864,8.7030,680.0620,-47733.0000,106512.2888
7197.0000,9.3227,15.3814,3060.5000,83600.3000,-80539.8000,4.0092,680.6967,12467.5439,13148.2406,195.8019,96067.8439,2379.8033,-93688.0406,9.3227,4.4699,13907.9000,0.0000,13907.9000,0.5456,3695.6218,0.0000,3695.6218,26.6467,0.0000,10212.2782,10212.2782,9.3227,5.9737,7706.5000,0.0000,7706.5000,0.4638,1715.3274,0.0000,1715.3274,22.6518,0.0000,5991.1726,5991.1726,9.3227,4.4699,565.5000,0.0000,565.5000,0.0222,150.2653,0.0000,150.2653,1.0835,0.0000,415.2347,415.2347,9.3227,7.1597,3417.8000,587.1000,2830.7000,0.2372,757.3030,94.4410,851.7441,11.5846,681.5410,2660.4970,1978.9559,9.3227,4.4699,10133.7000,0.0000,10133.7000,0.3975,2692.7374,0.0000,2692.7374,19.4155,0.0000,7440.9626,7440.9626,12.4131,9.3650,12.4131,10.8890,3.3361,50042.2442,12.4131,9.2907,9.3650,10.8519,3.4175,27340.3518,12.4131,9.2687,9.3392,10.8409,3.4416,24091.1869,8.5133,665.2414,-45395.5000,101473.7830
7198.0000,9.8306,15.4939,5067.7000,68860.2000,-63792.5000,3.4464,1116.8967,10375.4588,11492.3555,168.3188,79235.6588,3950.8033,-75284.8555,9.8306,4.9773,13571.4000,0.0000,13571.4000,0.5338,3579.0562,0.0000,3579.0562,26.0706,0.0000,9992.3438,9992.3438,9.8306,6.4828,27882.8000,0.0000,27882.8000,1.6831,6151.2006,0.0000,6151.2006,82.1986,0.0000,21731.5994,21731.5994,9.8306,4.9773,420.7000,0.0000,420.7000,0.0165,110.9472,0.0000,110.9472,0.8082,0.0000,309.7528,309.7528,9.8306,7.1369,4532.9000,406.5000,4126.4000,0.2950,995.9398,65.6117,1061.5514,14.4074,472.1117,3536.9602,3064.8486,9.8306,4.9773,8834.6000,0.0000,8834.6000,0.3475,2329.8650,0.0000,2329.8650,16.9712,0.0000,6504.7350,6504.7350,11.2117,9.8724,11.2117,10.5420,1.6330,24494.7419,11.2117,9.7989,9.8724,10.5053,1.7225,13780.3889,11.2117,9.7772,9.8468,10.4944,1.7490,12242.9115,9.4836,741.0594,-8956.6000,50518.0423
7199.0000,9.8843,15.2197,6497.4000,61774.4000,-55277.0000,3.2084,1430.6224,9318.0715,10748.6939,156.6954,71092.4715,5066.7776,-66025.6939,9.8843,4.9865,13571.2000,0.0000,13571.2000,0.5291,3576.1560,0.0000,3576.1560,25.8404,0.0000,9995.0440,9995.0440,9.8843,6.5023,35432.1000,0.0000,35432.1000,2.1176,7809.3345,0.0000,7809.3345,103.4202,0.0000,27622.7655,27622.7655,9.8843,4.9865,424.8000,0.0000,424.8000,0.0166,111.9393,0.0000,111.9393,0.8088,0.0000,312.8607,312.8607,9.8843,6.8063,5667.1000,229.1000,5438.0000,0.3502,1244.0339,36.9921,1281.0260,17.1011,266.0921,4423.0661,4156.9740,9.8843,4.9865,4937.3000,0.0000,4937.3000,0.1925,1301.0312,0.0000,1301.0312,9.4009,0.0000,3636.2688,3636.2688,10.7049,9.9261,10.7049,10.3155,0.9633,14449.9832,10.7049,9.8526,9.9261,10.2787,1.0543,8434.4450,10.7049,9.8309,9.9006,10.2679,1.0812,7568.1956,9.6215,751.8404,4526.4000,30452.6239
7200.0000,9.8743,14.8448,8104.2000,56203.4000,-48099.2000,3.0441,1784.7313,8476.0055,10260.7368,148.6711,64679.4055,6319.4687,-58359.9368,9.8743,4.9723,13571.3000,0.0000,13571.3000,0.5286,3576.7103,0.0000,3576.7103,25.8166,0.0000,9994.5897,9994.5897,9.8743,6.4890,37940.1000,0.0000,37940.1000,2.2651,8363.5559,0.0000,8363.5559,110.6247,0.0000,29576.5441,29576.5441,9.8743,4.9723,416.9000,0.0000,416.9000,0.0162,109.8738,0.0000,109.8738,0.7931,0.0000,307.0262,307.0262,9.8743,6.5695,6596.2000,77.6000,6518.6000,0.3968,1448.2271,12.5290,1460.7560,19.3789,90.1290,5147.9729,5057.8440,9.8743,4.9723,1527.1000,0.0000,1527.1000,0.0595,402.4666,0.0000,402.4666,2.9050,0.0000,1124.6334,1124.6334,10.3797,9.9165,10.3797,10.1481,0.5636,8454.4468,10.3797,9.8424,9.9165,10.1110,0.6539,5230.8789,10.3797,9.8205,9.8907,10.1001,0.6805,4763.6219,9.4656,739.6544,11874.8000,18448.9476
7201.0000,9.9526,14.5455,9626.4000,51081.3000,-41454.9000,2.8952,2116.9965,7715.9492,9832.9457,141.3950,58797.2492,7509.4035,-51287.8457,9.9526,5.0494,13596.8000,0.0000,13596.8000,0.5297,3579.2820,0.0000,3579.2820,25.8695,0.0000,10017.5180,10017.5180,9.9526,6.5666,45290.7000,0.0000,45290.7000,2.7045,9970.3473,0.0000,9970.3473,132.0831,0.0000,35320.3527,35320.3527,9.9526,5.0494,427.9000,0.0000,427.9000,0.0167,112.6423,0.0000,112.6423,0.8141,0.0000,315.2577,315.2577,9.9526,6.5697,7030.8000,15.3000,7015.5000,0.4193,1541.6525,2.4716,1544.1241,20.4792,17.7716,5489.1475,5471.3759,9.9526,5.0494,878.6000,0.0000,878.6000,0.0342,231.2866,0.0000,231.2866,1.6716,0.0000,647.3134,647.3134,9.9336,9.9945,9.9336,9.9640,-0.0775,-1162.3106,9.9336,9.9209,9.9945,9.9272,0.0162,129.3699,9.9336,9.8991,9.9689,9.9164,0.0438,306.8841,9.8994,773.5504,25754.6000,-726.0566
7202.0000,9.9331,14.1738,10835.0000,46408.3000,-35573.3000,2.7490,2383.6167,7007.2636,9390.8803,134.2582,53415.5636,8451.3833,-44964.1803,9.9331,5.0237,13598.6000,0.0000,13598.6000,0.5291,3580.7905,0.0000,3580.7905,25.8380,0.0000,10017.8095,10017.8095,9.9331,6.5422,44121.9000,0.0000,44121.9000,2.6307,9716.3448,0.0000,9716.3448,128.4785,0.0000,34405.5552,34405.5552,9.9331,5.0237,415.6000,0.0000,415.6000,0.0162,109.4360,0.0000,109.4360,0.7897,0.0000,306.1640,306.1640,9.9331,6.5275,7461.7000,0.0000,7461.7000,0.4435,1636.6638,0.0000,1636.6638,21.6580,0.0000,5825.0362,5825.0362,9.9331,5.0237,390.7000,0.0000,390.7000,0.0152,102.8793,0.0000,102.8793,0.7424,0.0000,287.8207,287.8207,9.6943,9.9754,9.6943,9.8348,-0.3460,-5189.5754,9.6943,9.9010,9.9754,9.7977,-0.2545,-2035.7523,9.6943,9.8791,9.9495,9.7867,-0.2274,-1591.9861,9.5754,748.2356,30415.2000,-8817.3138
7203.0000,9.9800,13.8359,12105.6000,42084.0000,-29978.4000,2.6223,2660.9095,6360.4818,9021.3913,128.0700,48444.4818,9444.6905,-38999.7913,9.9800,5.0711,13598.7000,0.0000,13598.7000,0.5292,3578.3296,0.0000,3578.3296,25.8469,0.0000,10020.3704,10020.3704,9.9800,6.5897,48969.2000,0.0000,48969.2000,2.9208,10774.9984,0.0000,10774.9984,142.6476,0.0000,38194.2016,38194.2016,9.9800,5.0711,429.6000,0.0000,429.6000,0.0167,113.0439,0.0000,113.0439,0.8165,0.0000,316.5561,316.5561,9.9800,6.5750,7918.4000,0.0000,7918.4000,0.4708,1735.4922,0.0000,1735.4922,22.9923,0.0000,6182.9078,6182.9078,9.9800,5.0711,390.7000,0.0000,390.7000,0.0152,102.8079,0.0000,102.8079,0.7426,0.0000,287.8921,287.8921,9.3490,10.0221,9.3490,9.6856,-0.8535,-12802.3745,9.3490,9.9481,10.0221,9.6486,-0.7597,-6077.3104,9.3490,9.9263,9.9964,9.6377,-0.7319,-5123.5544,9.8626,770.6785,41328.2000,-24003.2392
7204.0000,9.9230,13.5727,12955.4000,40612.3000,-27656.9000,2.6027,2850.6016,6130.8432,8981.4448,127.1110,46743.1432,10104.7984,-36638.3448,9.9230,5.0116,13599.9000,0.0000,13599.9000,0.5289,3581.6677,0.0000,3581.6677,25.8283,0.0000,10018.2323,10018.2323,9.9230,6.5305,46729.1000,0.0000,46729.1000,2.7846,10292.2979,0.0000,10292.2979,135.9978,0.0000,36436.8021,36436.8021,9.9230,5.0116,415.8000,0.0000,415.8000,0.0162,109.5050,0.0000,109.5050,0.7897,0.0000,306.2950,306.2950,9.9230,6.5157,8140.8000,0.0000,8140.8000,0.4836,1785.9164,0.0000,1785.9164,23.6166,0.0000,6354.8836,6354.8836,9.9230,5.0116,879.0000,0.0000,879.0000,0.0342,231.4933,0.0000,231.4933,1.6694,0.0000,647.5067,647.5067,9.2346,9.9653,9.2346,9.6000,-0.9090,-13634.3709,9.2346,9.8909,9.9653,9.5627,-0.8164,-6530.8745,9.2346,9.8689,9.9394,9.5517,-0.7890,-5522.8664,9.6752,756.0306,42107.7000,-25688.1118
7205.0000,9.9797,13.2589,14310.8000,37645.8000,-23335.0000,2.5435,3145.6511,5689.6589,8835.3100,124.2203,43335.4589,11165.1489,-32170.3100,9.9797,5.0716,13601.8000,0.0000,13601.8000,0.5294,3579.1649,0.0000,3579.1649,25.8573,0.0000,10022.6351,10022.6351,9.9797,6.5900,53492.3000,0.0000,53492.3000,3.1912,11770.3197,0.0000,11770.3197,155.8540,0.0000,41721.9803,41721.9803,9.9797,5.0716,559.3000,0.0000,559.3000,0.0218,147.1737,0.0000,147.1737,1.0632,0.0000,412.1263,412.1263,9.9797,6.5753,7676.9000,0.0000,7676.9000,0.4565,1682.5724,0.0000,1682.5724,22.2955,0.0000,5994.3276,5994.3276,9.9797,5.0716,4622.7000,0.0000,4622.7000,0.1799,1216.4129,0.0000,1216.4129,8.7879,0.0000,3406.2871,3406.2871,8.8790,10.0213,8.8790,9.4502,-1.5250,-22874.2715,8.8790,9.9481,10.0213,9.4136,-1.4272,-11417.8792,8.8790,9.9265,9.9959,9.4028,-1.3984,-9788.4703,10.3836,811.3876,56618.0000,-44080.6211
7206.0000,9.7034,13.3826,13750.0000,43768.5000,-30018.5000,2.7929,3037.3366,6577.6778,9615.0144,136.4018,50346.1778,10712.6634,-39633.5144,9.7034,4.7977,13602.2000,0.0000,13602.2000,0.5289,3593.9536,0.0000,3593.9536,25.8328,0.0000,10008.2464,10008.2464,9.7034,6.3146,28726.8000,0.0000,28726.8000,1.7119,6351.4775,0.0000,6351.4775,83.6055,0.0000,22375.3225,22375.3225,9.7034,4.7977,516.2000,0.0000,516.2000,0.0201,136.3896,0.0000,136.3896,0.9803,0.0000,379.8104,379.8104,9.7034,6.4140,6670.4000,94.1000,6576.3000,0.4014,1468.6670,15.1750,1483.8420,19.6029,109.2750,5201.7330,5092.4580,9.7034,4.7977,15528.2000,0.0000,15528.2000,0.6038,4102.8385,0.0000,4102.8385,29.4906,0.0000,11425.3615,11425.3615,9.2905,9.7464,9.2905,9.5185,-0.5327,-7990.7728,9.2905,9.6708,9.7464,9.4807,-0.4443,-3554.7065,9.2905,9.6484,9.7201,9.4695,-0.4182,-2927.1779,9.0886,710.1934,34931.2000,-14472.6572
7207.0000,9.2051,14.3403,8643.8000,68899.4000,-60255.6000,3.6569,1926.5853,10251.0614,12177.6468,178.5985,79150.4614,6717.2147,-72433.2468,9.2051,4.3358,13602.2000,0.0000,13602.2000,0.5315,3620.7554,0.0000,3620.7554,25.9566,0.0000,9981.4446,9981.4446,9.2051,5.8428,23200.4000,0.0000,23200.4000,1.3900,5174.7259,0.0000,5174.7259,67.8863,0.0000,18025.6741,18025.6741,9.2051,4.3358,680.2000,0.0000,680.2000,0.0266,181.0617,0.0000,181.0617,1.2980,0.0000,499.1383,499.1383,9.2051,6.0167,6277.7000,149.2000,6128.5000,0.3831,1393.7288,23.9826,1417.7113,18.7090,173.1826,4883.9712,4710.7887,9.2051,4.3358,16504.8000,0.0000,16504.8000,0.6449,4393.3955,0.0000,4393.3955,31.4955,0.0000,12111.4045,12111.4045,10.2644,9.2474,10.2644,9.7559,1.3010,19515.0473,10.2644,9.1731,9.2474,9.7188,1.3960,11168.2030,10.2644,9.1510,9.2215,9.7077,1.4242,9969.6101,9.9495,777.4654,-139.5000,40652.8604
7208.0000,8.9015,14.5033,6488.3000,82689.1000,-76200.8000,4.1601,1454.1297,12229.1620,13683.2917,203.1722,94918.2620,5034.1703,-89884.0917,8.9015,4.0825,18763.5000,0.0000,18763.5000,0.7396,5017.4386,0.0000,5017.4386,36.1193,0.0000,13746.0614,13746.0614,8.9015,5.5772,8482.3000,0.0000,8482.3000,0.5132,1902.1475,0.0000,1902.1475,25.0639,0.0000,6580.1525,6580.1525,8.9015,4.0825,867.3000,0.0000,867.3000,0.0342,231.9197,0.0000,231.9197,1.6695,0.0000,635.3803,635.3803,8.9015,5.6216,6628.5000,50.0000,6578.5000,0.4025,1479.1348,8.0223,1487.1571,19.6560,58.0223,5149.3652,5091.3429,8.9015,4.0825,15853.7000,0.0000,15853.7000,0.6249,4239.3459,0.0000,4239.3459,30.5180,0.0000,11614.3541,11614.3541,10.9925,8.9440,10.9925,9.9682,2.5577,38365.5986,10.9925,8.8693,8.9440,9.9309,2.6509,21207.4803,10.9925,8.8471,8.9180,9.9198,2.6786,18750.4620,9.7116,758.8772,-25655.5000,78323.5409
7209.0000,8.7038,14.7992,3778.8000,111084.5000,-107305.7000,5.2965,849.9394,16365.4010,17215.3403,258.6735,127449.9010,2928.8606,-124521.0403,8.7038,3.9159,23505.2000,0.0000,23505.2000,0.9315,6304.1278,0.0000,6304.1278,45.4909,0.0000,17201.0722,17201.0722,8.7038,5.4028,3442.0000,0.0000,3442.0000,0.2095,774.5908,0.0000,774.5908,10.2318,0.0000,2667.4092,2667.4092,8.7038,3.9159,1141.0000,0.0000,1141.0000,0.0452,306.0178,0.0000,306.0178,2.2082,0.0000,834.9822,834.9822,8.7038,5.4675,6185.8000,63.2000,6122.6000,0.3787,1384.9604,10.1287,1395.0891,18.4968,73.3287,4800.8396,4727.5109,8.7038,3.9159,13900.5000,0.0000,13900.5000,0.5508,3728.1337,0.0000,3728.1337,26.9024,0.0000,10172.3663,10172.3663,11.8140,8.7448,11.8140,10.2794,4.3872,65808.7126,11.8140,8.6728,8.7448,10.2434,4.4902,35921.3641,11.8140,8.6514,8.7198,10.2327,4.5208,31645.6280,11.1184,868.8083,-59194.4000,133375.7047
7210.0000,8.7355,14.9626,2953.9000,126222.3000,-123268.4000,5.9347,664.0163,18607.0322,19271.0485,289.8427,144829.3322,2289.8837,-142539.4485,8.7355,3.9637,28027.2000,0.0000,28027.2000,1.1146,7513.3385,0.0000,7513.3385,54.4342,0.0000,20513.8615,20513.8615,8.7355,10.4776,1121.1000,1653.6000,-532.5000,0.1547,252.1504,254.7361,506.8865,7.5550,1908.3361,868.9496,-1039.3865,8.7355,3.9637,1049.0000,0.0000,1049.0000,0.0417,281.2087,0.0000,281.2087,2.0374,0.0000,767.7913,767.7913,8.7355,5.6515,5185.9000,148.1000,5037.8000,0.3240,1160.4666,23.7394,1184.2060,15.8218,171.8394,4025.4334,3853.5940,8.7355,3.9637,12598.3000,0.0000,12598.3000,0.5010,3377.2654,0.0000,3377.2654,24.4683,0.0000,9221.0346,9221.0346,12.2443,8.7753,12.2443,10.5098,5.3993,80989.1715,12.2443,8.7055,8.7753,10.4749,5.5079,44063.0880,12.2443,8.6847,8.7510,10.4645,5.5402,38781.5465,12.1060,945.9824,-77088.6000,163833.8060
7211.0000,8.7492,15.0438,2347.7000,132297.6000,-129949.9000,6.1778,527.6157,19507.7953,20035.4110,301.7125,151805.3953,1820.0843,-149985.3110,8.7492,3.9743,28030.4000,0.0000,28030.4000,1.1141,7512.6521,0.0000,7512.6521,54.4095,0.0000,20517.7479,20517.7479,8.7492,14.2720,182.2000,8654.2000,-8472.0000,0.4622,40.9692,1333.3322,1374.3015,22.5749,9987.5322,141.2308,-9846.3015,8.7492,3.9743,1220.9000,0.0000,1220.9000,0.0485,327.2232,0.0000,327.2232,2.3699,0.0000,893.6768,893.6768,8.7492,5.8373,4184.5000,218.4000,3966.1000,0.2667,936.1641,35.0107,971.1749,13.0235,253.4107,3248.3359,2994.9251,8.7492,3.9743,10156.8000,0.0000,10156.8000,0.4037,2722.2054,0.0000,2722.2054,19.7153,0.0000,7434.5946,7434.5946,12.6656,8.7880,12.6656,10.7268,6.3360,95040.7310,12.6656,8.7198,8.7880,10.6927,6.4475,51580.2022,12.6656,8.6995,8.7643,10.6826,6.4807,45365.0641,12.7094,993.1333,-95047.7000,191985.9974
7212.0000,8.8193,15.1749,1792.8000,139974.1000,-138181.3000,6.4965,402.3951,20667.9659,21070.3610,317.2765,160642.0659,1390.4049,-159251.6610,8.8193,4.0414,27808.5000,0.0000,27808.5000,1.1050,7445.3090,0.0000,7445.3090,53.9656,0.0000,20363.1910,20363.1910,8.8193,14.5597,0.0000,19079.6000,-19079.6000,0.9946,0.0000,2941.3513,2941.3513,48.5738,22020.9513,0.0000,-22020.9513,8.8193,4.0414,1101.8000,0.0000,1101.8000,0.0438,294.9904,0.0000,294.9904,2.1382,0.0000,806.8096,806.8096,8.8193,6.3189,2933.0000,329.4000,2603.6000,0.1965,655.3997,52.8258,708.2255,9.5982,382.2258,2277.6003,1895.3745,8.8193,4.0414,8854.7000,0.0000,8854.7000,0.3518,2370.7132,0.0000,2370.7132,17.1836,0.0000,6483.9868,6483.9868,13.1006,8.8569,13.1006,10.9787,7.5196,112793.3513,13.1006,8.7909,8.8569,10.9457,7.6365,61091.9714,13.1006,8.7712,8.8339,10.9359,7.6713,53699.4159,13.7823,1076.9660,-116892.3000,227584.7386
7213.0000,8.8964,15.3093,1177.1000,145667.3000,-144490.2000,6.7232,263.8310,21541.0605,21804.8915,328.3490,167208.3605,913.2690,-166295.0915,8.8964,4.1104,27808.8000,0.0000,27808.8000,1.1036,7436.7600,0.0000,7436.7600,53.8987,0.0000,20372.0400,20372.0400,8.8964,14.6362,0.0000,21727.1000,-21727.1000,1.1328,0.0000,3351.7753,3351.7753,55.3245,25078.8753,0.0000,-25078.8753,8.8964,4.1104,1049.3000,0.0000,1049.3000,0.0416,280.6087,0.0000,280.6087,2.0337,0.0000,768.6913,768.6913,8.8964,6.9115,1926.8000,380.0000,1546.8000,0.1379,429.9980,60.9678,490.9658,6.7354,440.9678,1496.8020,1055.8342,8.8964,4.1104,7878.1000,0.0000,7878.1000,0.3126,2106.7985,0.0000,2106.7985,15.2692,0.0000,5771.3015,5771.3015,13.3787,8.9333,13.3787,11.1560,8.1030,121545.0819,13.3787,8.8685,8.9333,11.1236,8.2212,65769.3076,13.3787,8.8492,8.9107,11.1139,8.2564,57794.5891,14.1777,1107.8654,-127934.3000,245108.9787
7214.0000,8.8965,15.3428,760.0000,146713.9000,-145953.9000,6.7496,170.3434,21695.8638,21866.2072,329.6416,168409.7638,589.6566,-167820.1072,8.8965,4.1039,27772.2000,0.0000,27772.2000,1.1006,7426.9634,0.0000,7426.9634,53.7539,0.0000,20345.2366,20345.2366,8.8965,14.6351,0.0000,12407.0000,-12407.0000,0.6470,0.0000,1913.9925,1913.9925,31.5990,14320.9925,0.0000,-14320.9925,8.8965,4.1039,872.7000,0.0000,872.7000,0.0346,233.3813,0.0000,233.3813,1.6891,0.0000,639.3187,639.3187,8.8965,7.7830,1129.6000,417.8000,711.8000,0.0914,252.0890,67.0325,319.1215,4.4657,484.8325,877.5110,392.6785,8.8965,4.1039,6901.5000,0.0000,6901.5000,0.2735,1845.6294,0.0000,1845.6294,13.3580,0.0000,5055.8706,5055.8706,13.4340,8.9339,13.4340,11.1840,7.7212,115817.7783,13.4340,8.8682,8.9339,11.1511,7.8340,62671.6285,13.4340,8.8486,8.9110,11.1413,7.8675,55072.5862,13.3453,1042.8177,-122102.7000,233561.9930
7215.0000,8.8496,15.2895,635.5000,112817.3000,-112181.8000,5.1932,142.5599,16667.9691,16810.5290,253.6265,129485.2691,492.9401,-128992.3290,8.8496,4.0583,27772.3000,0.0000,27772.3000,1.1007,7432.2300,0.0000,7432.2300,53.7540,0.0000,20340.0700,20340.0700,8.8496,14.5879,0.0000,3838.1000,-3838.1000,0.2002,0.0000,591.8472,591.8472,9.7752,4429.9472,0.0000,-4429.9472,8.8496,4.0583,782.4000,0.0000,782.4000,0.0310,209.3805,0.0000,209.3805,1.5144,0.0000,573.0195,573.0195,8.8496,10.6908,368.6000,577.2000,-208.6000,0.0540,82.3242,92.5816,174.9059,2.6374,669.7816,286.2758,-383.5059,8.8496,4.0583,7878.1000,0.0000,7878.1000,0.3122,2108.2824,0.0000,2108.2824,15.2483,0.0000,5769.8176,5769.8176,12.8799,8.8899,12.8799,10.8849,5.3025,79537.3932,12.8799,8.8190,8.8899,10.8494,5.3967,43173.9789,12.8799,8.7980,8.8653,10.8389,5.4247,37972.8939,10.3368,807.7338,-79795.7000,160684.2661
7216.0000,8.8175,15.2711,508.8000,109851.8000,-109343.0000,5.0490,114.2042,16219.6716,16333.8758,246.5833,126071.4716,394.5958,-125676.8758,8.8175,4.0311,27773.1000,0.0000,27773.1000,1.1016,7436.0315,0.0000,7436.0315,53.8004,0.0000,20337.0685,20337.0685,8.8175,5.5179,122.8000,0.0000,122.8000,0.0075,27.5790,0.0000,27.5790,0.3654,0.0000,95.2210,95.2210,8.8175,4.0311,825.0000,0.0000,825.0000,0.0327,220.8873,0.0000,220.8873,1.5981,0.0000,604.1127,604.1127,8.8175,14.3006,0.5000,961.9000,-961.4000,0.0528,0.1117,154.2581,154.3699,2.5767,1116.1581,0.3883,-1115.7699,8.8175,4.0311,9180.2000,0.0000,9180.2000,0.3641,2457.9271,0.0000,2457.9271,17.7834,0.0000,6722.2729,6722.2729,12.7034,8.8588,12.7034,10.7811,4.8991,73486.1168,12.7034,8.7863,8.8588,10.7448,4.9915,39932.1916,12.7034,8.7647,8.8336,10.7341,5.0189,35132.6268,9.9115,774.4976,-72403.3000,148550.9352
7217.0000,8.7706,15.2235,504.1000,106808.5000,-106304.4000,4.9088,113.2458,15755.9076,15869.1534,239.7358,122564.4076,390.8542,-122173.5534,8.7706,3.9881,22840.0000,0.0000,22840.0000,0.9065,6119.5532,0.0000,6119.5532,44.2696,0.0000,16720.4468,16720.4468,8.7706,5.4739,1235.4000,0.0000,1235.4000,0.0753,277.6840,0.0000,277.6840,3.6785,0.0000,957.7160,957.7160,8.7706,3.9881,511.1000,0.0000,511.1000,0.0203,136.9397,0.0000,136.9397,0.9906,0.0000,374.1603,374.1603,8.7706,14.2585,0.0000,1530.6000,-1530.6000,0.0839,0.0000,245.3935,245.3935,4.0978,1775.9935,0.0000,-1775.9935,8.7706,3.9881,12110.0000,0.0000,12110.0000,0.4806,3244.6493,0.0000,3244.6493,23.4722,0.0000,8865.3507,8865.3507,12.6557,8.8124,12.6557,10.7341,4.7994,71990.5302,12.6557,8.7390,8.8124,10.6974,4.8911,39128.8867,12.6557,8.7172,8.7869,10.6865,4.9183,34428.3496,9.7130,758.9868,-71138.5000,145547.7665
7218.0000,8.8146,15.2501,600.7000,95309.9000,-94709.2000,4.3879,134.8390,14071.7595,14206.5984,214.2995,109381.6595,465.8610,-108915.7984,8.8146,4.0350,13608.4000,0.0000,13608.4000,0.5405,3643.7017,0.0000,3643.7017,26.3986,0.0000,9964.6983,9964.6983,8.8146,5.5203,8017.4000,0.0000,8017.4000,0.4893,1800.6774,0.0000,1800.6774,23.8947,0.0000,6216.7226,6216.7226,8.8146,4.0350,516.6000,0.0000,516.6000,0.0205,138.3216,0.0000,138.3216,1.0021,0.0000,378.2784,378.2784,8.8146,14.3025,0.0000,1813.4000,-1813.4000,0.0994,0.0000,290.8068,290.8068,4.8551,2104.2068,0.0000,-2104.2068,8.8146,4.0350,14226.0000,0.0000,14226.0000,0.5651,3809.0664,0.0000,3809.0664,27.5966,0.0000,10416.9336,10416.9336,12.3851,8.8573,12.3851,10.6212,4.1519,62279.0494,12.3851,8.7823,8.8573,10.5837,4.2402,33921.4662,12.3851,8.7601,8.8312,10.5726,4.2664,29864.5078,9.1541,715.3119,-60154.2000,126065.0234
7219.0000,8.8205,15.2328,745.5000,92653.3000,-91907.8000,4.2761,167.3244,13681.0937,13848.4181,208.8356,106334.3937,578.1756,-105756.2181,8.8205,4.0369,13599.4000,0.0000,13599.4000,0.5397,3640.9717,0.0000,3640.9717,26.3604,0.0000,9958.4283,9958.4283,8.8205,5.5231,9457.3000,0.0000,9457.3000,0.5766,2123.8523,0.0000,2123.8523,28.1615,0.0000,7333.4477,7333.4477,8.8205,4.0369,512.7000,0.0000,512.7000,0.0203,137.2653,0.0000,137.2653,0.9938,0.0000,375.4347,375.4347,8.8205,14.3085,0.0000,1718.6000,-1718.6000,0.0942,0.0000,275.6134,275.6134,4.6011,1994.2134,0.0000,-1994.2134,8.8205,4.0369,13574.9000,0.0000,13574.9000,0.5388,3634.4123,0.0000,3634.4123,26.3129,0.0000,9940.4877,9940.4877,12.2573,8.8635,12.2573,10.5604,3.9570,59354.3694,12.2573,8.7879,8.8635,10.5226,4.0451,32360.8253,12.2573,8.7655,8.8372,10.5114,4.0713,28498.7543,9.0686,708.6367,-56482.1000,120213.9490
7220.0000,9.2621,15.3819,1795.0000,54664.4000,-52869.4000,2.6017,399.6693,8142.3814,8542.0507,127.0617,62806.7814,1395.3307,-61411.4507,9.2621,4.4664,13597.7000,0.0000,13597.7000,0.5396,3616.4713,0.0000,3616.4713,26.3543,0.0000,9981.2287,9981.2287,9.2621,5.9569,14417.0000,0.0000,14417.0000,0.8789,3212.3978,0.0000,3212.3978,42.9253,0.0000,11204.6022,11204.6022,9.2621,4.4664,509.6000,0.0000,509.6000,0.0202,135.5342,0.0000,135.5342,0.9877,0.0000,374.0658,374.0658,9.2621,14.7521,0.0000,1559.5000,-1559.5000,0.0855,0.0000,250.7652,250.7652,4.1752,1810.2652,0.0000,-1810.2652,9.2621,4.4664,12435.6000,0.0000,12435.6000,0.4935,3307.3969,0.0000,3307.3969,24.1020,0.0000,9128.2031,9128.2031,11.0880,9.3080,11.0880,10.1980,1.5857,23785.5824,11.0880,9.2273,9.3080,10.1576,1.6576,13260.5595,11.0880,9.2035,9.2799,10.1457,1.6788,11751.7979,6.9292,541.4548,-13469.0000,48797.9399
7221.0000,9.2561,15.1835,2473.5000,50866.5000,-48393.0000,2.4722,550.8015,7575.7728,8126.5743,120.7380,58442.2728,1922.6985,-56519.5743,9.2561,4.4230,13597.9000,0.0000,13597.9000,0.5354,3616.8476,0.0000,3616.8476,26.1493,0.0000,9981.0524,9981.0524,9.2561,5.9221,16599.7000,0.0000,16599.7000,1.0032,3699.1375,0.0000,3699.1375,48.9944,0.0000,12900.5625,12900.5625,9.2561,4.4230,602.7000,0.0000,602.7000,0.0237,160.3096,0.0000,160.3096,1.1590,0.0000,442.3904,442.3904,9.2561,14.6594,11.7000,1274.8000,-1263.1000,0.0706,2.5953,204.9782,207.5735,3.4464,1479.7782,9.1047,-1470.6735,9.2561,4.4230,10156.8000,0.0000,10156.8000,0.3999,2701.5640,0.0000,2701.5640,19.5320,0.0000,7455.2360,7455.2360,10.8221,9.3029,10.8221,10.0625,1.3199,19798.5310,10.8221,9.2207,9.3029,10.0214,1.3913,11130.6546,10.8221,9.1964,9.2743,10.0092,1.4125,9887.3239,6.7576,528.0459,-8699.0000,40816.5095
7222.0000,9.5061,15.1612,3210.3000,43339.7000,-40129.4000,2.1698,711.6612,6487.2324,7198.8936,105.9711,49826.9324,2498.6388,-47328.2936,9.5061,4.6669,13598.0000,0.0000,13598.0000,0.5355,3603.4039,0.0000,3603.4039,26.1523,0.0000,9994.5961,9994.5961,9.5061,6.1682,23436.9000,0.0000,23436.9000,1.4166,5199.8267,0.0000,5199.8267,69.1827,0.0000,18237.0733,18237.0733,9.5061,4.6669,420.2000,0.0000,420.2000,0.0165,111.3510,0.0000,111.3510,0.8081,0.0000,308.8490,308.8490,9.5061,11.0572,575.5000,787.1000,-211.6000,0.0778,127.1277,126.7636,253.8913,3.7999,913.8636,448.3723,-465.4913,9.5061,4.6669,8854.7000,0.0000,8854.7000,0.3487,2346.4524,0.0000,2346.4524,17.0298,0.0000,6508.2476,6508.2476,10.2299,9.5532,10.2299,9.8915,0.5958,8936.5505,10.2299,9.4704,9.5532,9.8502,0.6686,5348.9750,10.2299,9.4459,9.5244,9.8379,0.6902,4831.2617,6.8474,535.0656,5968.8000,19116.7872
7223.0000,9.5570,14.9100,3982.9000,38508.1000,-34525.2000,1.9944,882.1242,5769.9568,6652.0810,97.4030,44278.0568,3100.7758,-41177.2810,9.5570,4.6953,13598.1000,0.0000,13598.1000,0.5331,3600.6987,0.0000,3600.6987,26.0381,0.0000,9997.4013,9997.4013,9.5570,6.2019,25237.5000,0.0000,25237.5000,1.5179,5594.3152,0.0000,5594.3152,74.1328,0.0000,19643.1848,19643.1848,9.5570,4.6953,427.8000,0.0000,427.8000,0.0168,113.2790,0.0000,113.2790,0.8192,0.0000,314.5210,314.5210,9.5570,7.6136,1862.4000,390.9000,1471.5000,0.1331,411.0551,62.9762,474.0313,6.4990,453.8762,1451.3449,997.4687,9.5570,4.6953,4948.3000,0.0000,4948.3000,0.1940,1310.2814,0.0000,1310.2814,9.4752,0.0000,3638.0186,3638.0186,9.9461,9.6047,9.9461,9.7754,0.2889,4334.0194,9.9461,9.5209,9.6047,9.7335,0.3599,2879.4067,9.9461,9.4960,9.5756,9.7211,0.3809,2666.5750,6.5840,514.4813,11158.0000,9880.0011
7224.0000,9.7700,14.5224,5560.8000,32847.0000,-27286.2000,1.8252,1226.9011,4943.0709,6169.9720,89.1411,37790.0709,4333.8989,-33456.1720,9.7700,4.8984,13598.2000,0.0000,13598.2000,0.5327,3589.3452,0.0000,3589.3452,26.0151,0.0000,10008.8548,10008.8548,9.7700,6.4079,32798.3000,0.0000,32798.3000,1.9707,7243.2498,0.0000,7243.2498,96.2459,0.0000,25555.0502,25555.0502,9.7700,4.8984,374.3000,0.0000,374.3000,0.0147,98.7992,0.0000,98.7992,0.7161,0.0000,275.5008,275.5008,9.7700,6.6830,3375.0000,124.6000,3250.4000,0.2090,742.2767,20.1028,762.3795,10.2052,144.7028,2632.7233,2488.0205,9.7700,4.8984,1530.1000,0.0000,1530.1000,0.0599,403.8812,0.0000,403.8812,2.9273,0.0000,1126.2188,1126.2188,9.4329,9.8175,9.4329,9.6252,-0.3422,-5132.4902,9.4329,9.7340,9.8175,9.5834,-0.2679,-2142.9926,9.4329,9.7093,9.7885,9.5711,-0.2459,-1721.2332,6.9182,540.6016,24265.1000,-8996.7160
7225.0000,9.8467,13.9859,6989.9000,28289.9000,-21300.0000,1.6977,1540.0964,4263.9687,5804.0651,82.9151,32553.8687,5449.8036,-27104.0651,9.8467,4.9551,13623.9000,0.0000,13623.9000,0.5317,3592.0426,0.0000,3592.0426,25.9679,0.0000,10031.8574,10031.8574,9.8467,6.4693,31800.5000,0.0000,31800.5000,1.9028,7013.5092,0.0000,7013.5092,92.9299,0.0000,24786.9908,24786.9908,9.8467,4.9551,382.5000,0.0000,382.5000,0.0149,100.8490,0.0000,100.8490,0.7291,0.0000,281.6510,281.6510,9.8467,6.4813,4626.8000,15.2000,4611.6000,0.2768,1016.2998,2.4537,1018.7534,13.5179,17.6537,3610.5002,3592.8466,9.8467,4.9551,880.1000,0.0000,880.1000,0.0343,232.0449,0.0000,232.0449,1.6775,0.0000,648.0551,648.0551,9.1351,9.8947,9.1351,9.5149,-0.6531,-9796.4963,9.1351,9.8104,9.8947,9.4727,-0.5806,-4645.1563,9.1351,9.7854,9.8653,9.4603,-0.5592,-3914.4133,6.6875,522.5700,29998.6000,-18356.0658
7226.0000,10.0106,13.4307,8630.9000,24238.8000,-15607.9000,1.6048,1896.1090,3665.7099,5561.8189,78.3774,27904.5099,6734.7910,-21169.7189,10.0106,5.1082,13625.7000,0.0000,13625.7000,0.5311,3583.8142,0.0000,3583.8142,25.9369,0.0000,10041.8858,10041.8858,10.0106,6.6255,40718.9000,0.0000,40718.9000,2.4328,8954.8787,0.0000,8954.8787,118.8141,0.0000,31764.0213,31764.0213,10.0106,5.1082,375.5000,0.0000,375.5000,0.0146,98.7635,0.0000,98.7635,0.7148,0.0000,276.7365,276.7365,10.0106,6.6108,5784.5000,0.0000,5784.5000,0.3445,1267.1622,0.0000,1267.1622,16.8244,0.0000,4517.3378,4517.3378,10.0106,5.1082,391.1000,0.0000,391.1000,0.0152,102.8666,0.0000,102.8666,0.7445,0.0000,288.2334,288.2334,8.6617,10.0577,8.6617,9.3597,-1.3308,-19962.7282,8.6617,9.9749,10.0577,9.3183,-1.2519,-10015.3432,8.6617,9.9504,10.0289,9.3060,-1.2286,-8599.9749,7.4146,579.3888,45287.8000,-38578.0463
7227.0000,10.0546,12.7009,10546.3000,21020.2000,-10473.9000,1.5647,2315.0874,3181.8405,5496.9280,76.4181,24202.0405,8231.2126,-15970.8280,10.0546,5.1372,13625.8000,0.0000,13625.8000,0.5296,3581.5135,0.0000,3581.5135,25.8639,0.0000,10044.2865,10044.2865,10.0546,6.6579,40298.2000,0.0000,40298.2000,2.4000,8855.6027,0.0000,8855.6027,117.2119,0.0000,31442.5973,31442.5973,10.0546,5.1372,380.6000,0.0000,380.6000,0.0148,100.0399,0.0000,100.0399,0.7224,0.0000,280.5601,280.5601,10.0546,6.6433,6972.4000,0.0000,6972.4000,0.4139,1526.2803,0.0000,1526.2803,20.2151,0.0000,5446.1197,5446.1197,10.0546,5.1372,391.1000,0.0000,391.1000,0.0152,102.7998,0.0000,102.7998,0.7424,0.0000,288.3002,288.3002,8.3991,10.1016,8.3991,9.2504,-1.6214,-24320.4844,8.3991,10.0189,10.1016,9.2090,-1.5426,-12340.9066,8.3991,9.9945,10.0729,9.1968,-1.5193,-10635.1840,7.4073,578.8171,51194.2000,-47296.5751
7228.0000,10.0495,12.3295,12054.0000,20637.3000,-8583.3000,1.6322,2646.2924,3123.5517,5769.8441,79.7124,23760.8517,9407.7076,-14353.1441,10.0495,5.1285,13626.0000,0.0000,13626.0000,0.5292,3581.8354,0.0000,3581.8354,25.8447,0.0000,10044.1646,10044.1646,10.0495,6.6500,48806.7000,0.0000,48806.7000,2.9042,10726.3080,0.0000,10726.3080,141.8387,0.0000,38080.3920,38080.3920,10.0495,5.1285,377.1000,0.0000,377.1000,0.0146,99.1274,0.0000,99.1274,0.7153,0.0000,277.9726,277.9726,10.0495,6.6354,8007.9000,0.0000,8007.9000,0.4750,1753.1014,0.0000,1753.1014,23.1976,0.0000,6254.7986,6254.7986,10.0495,5.1285,880.6000,0.0000,880.6000,0.0342,231.4813,0.0000,231.4813,1.6703,0.0000,649.1187,649.1187,8.1499,10.0953,8.1499,9.1226,-2.0970,-31455.0070,8.1499,10.0148,10.0953,9.0823,-2.0103,-16082.3989,8.1499,9.9910,10.0673,9.0704,-1.9846,-13892.5479,8.3841,655.1492,63115.0000,-61429.9538
7229.0000,10.0656,11.7270,13802.2000,18424.6000,-4622.4000,1.6294,3029.2180,2789.5782,5818.7962,79.5770,21214.1782,10772.9820,-10441.1962,10.0656,5.1446,13627.4000,0.0000,13627.4000,0.5293,3581.3519,0.0000,3581.3519,25.8496,0.0000,10046.0481,10046.0481,10.0656,6.6661,46739.0000,0.0000,46739.0000,2.7815,10269.0207,0.0000,10269.0207,135.8431,0.0000,36469.9793,36469.9793,10.0656,5.1446,512.4000,0.0000,512.4000,0.0199,134.6614,0.0000,134.6614,0.9720,0.0000,377.7386,377.7386,10.0656,6.6515,8697.1000,0.0000,8697.1000,0.5159,1903.4777,0.0000,1903.4777,25.1966,0.0000,6793.6223,6793.6223,10.0656,5.1446,4633.1000,0.0000,4633.1000,0.1799,1217.6029,0.0000,1217.6029,8.7885,0.0000,3415.4971,3415.4971,7.9266,10.1110,7.9266,9.0188,-2.3826,-35739.3790,7.9266,10.0312,10.1110,8.9789,-2.2956,-18364.5218,7.9266,10.0076,10.0833,8.9671,-2.2698,-15888.6362,8.4839,662.9440,69586.6000,-69992.5371
7230.0000,9.8578,11.8496,17892.1000,27259.4000,-9367.3000,2.2673,3941.4118,4109.5864,8050.9982,110.7314,31368.9864,13950.6882,-17418.2982,9.8578,4.9409,13629.0000,0.0000,13629.0000,0.5292,3592.7940,0.0000,3592.7940,25.8455,0.0000,10036.2060,10036.2060,9.8578,6.4608,54684.1000,0.0000,54684.1000,3.2533,12058.0806,0.0000,12058.0806,158.8852,0.0000,42626.0194,42626.0194,9.8578,4.9409,378.9000,0.0000,378.9000,0.0147,99.8833,0.0000,99.8833,0.7185,0.0000,279.0167,279.0167,9.8578,6.4460,9036.2000,0.0000,9036.2000,0.5359,1984.4809,0.0000,1984.4809,26.1708,0.0000,7051.7191,7051.7191,9.8578,4.9409,15564.2000,0.0000,15564.2000,0.6043,4102.9397,0.0000,4102.9397,29.5153,0.0000,11461.2603,11461.2603,7.9133,9.9004,7.9133,8.9068,-2.7609,-41413.7602,7.9133,9.8256,9.9004,8.8695,-2.6571,-21256.4931,7.9133,9.8035,9.8744,8.8584,-2.6263,-18384.3248,10.8071,844.4804,83925.1000,-81054.5781
7231.0000,9.6580,12.5819,15440.9000,34706.3000,-19265.4000,2.4731,3413.6257,5210.9673,8624.5930,120.7819,39917.2673,12027.2743,-27889.9930,9.6580,4.7638,13628.8000,0.0000,13628.8000,0.5311,3603.4100,0.0000,3603.4100,25.9378,0.0000,10025.3900,10025.3900,9.6580,6.2780,50725.1000,0.0000,50725.1000,3.0300,11224.1906,0.0000,11224.1906,147.9792,0.0000,39500.9094,39500.9094,9.6580,4.7638,371.5000,0.0000,371.5000,0.0145,98.2234,0.0000,98.2234,0.7070,0.0000,273.2766,273.2766,9.6580,6.2630,9928.7000,0.0000,9928.7000,0.5912,2187.7147,0.0000,2187.7147,28.8716,0.0000,7740.9853,7740.9853,9.6580,4.7638,16543.1000,0.0000,16543.1000,0.6447,4373.9413,0.0000,4373.9413,31.4842,0.0000,12169.1587,12169.1587,8.1696,9.6999,8.1696,8.9347,-2.1498,-32247.1254,8.1696,9.6263,9.6999,8.8979,-2.0465,-16371.9333,8.1696,9.6045,9.6743,8.8870,-2.0159,-14111.1959,10.9267,853.8281,71931.8000,-62730.2546
7232.0000,9.5150,13.5921,11031.1000,43222.8000,-32191.7000,2.6141,2444.9884,6470.9007,8915.8891,127.6689,49693.7007,8586.1116,-41107.5891,9.5150,4.6415,18097.8000,0.0000,18097.8000,0.7077,4795.1912,0.0000,4795.1912,34.5626,0.0000,13302.6088,13302.6088,9.5150,6.1506,55295.6000,0.0000,55295.6000,3.3159,12266.2328,0.0000,12266.2328,161.9431,0.0000,43029.3672,43029.3672,9.5150,4.6415,385.8000,0.0000,385.8000,0.0151,102.2215,0.0000,102.2215,0.7368,0.0000,283.5785,283.5785,9.5150,6.1355,10693.7000,0.0000,10693.7000,0.6392,2361.8834,0.0000,2361.8834,31.2172,0.0000,8331.8166,8331.8166,9.5150,4.6415,15890.5000,0.0000,15890.5000,0.6214,4210.3452,0.0000,4210.3452,30.3472,0.0000,11680.1548,11680.1548,8.3512,9.5556,8.3512,8.9534,-1.8379,-27568.2499,8.3512,9.4843,9.5556,8.9178,-1.7292,-13833.3727,8.3512,9.4632,9.5308,8.9072,-1.6970,-11878.6589,11.8700,927.5419,68171.7000,-53280.2815
