Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7233.0000,9.3287,14.0000,9155.4000,51336.5000,-42181.1000,2.8791,2036.0674,7656.8633,9692.9307,140.6108,58993.3633,7119.3326,-51874.0307,9.3287,4.4721,22550.0000,0.0000,22550.0000,0.8840,5991.4787,0.0000,5991.4787,43.1727,0.0000,16558.5213,16558.5213,9.3287,5.9767,42247.8000,0.0000,42247.8000,2.5406,9402.6121,0.0000,9402.6121,124.0773,0.0000,32845.1879,32845.1879,9.3287,4.4721,373.0000,0.0000,373.0000,0.0146,99.1052,0.0000,99.1052,0.7141,0.0000,273.8948,273.8948,9.3287,5.9615,9504.1000,0.0000,9504.1000,0.5697,2105.6733,0.0000,2105.6733,27.8219,0.0000,7398.4267,7398.4267,9.3287,4.4721,13932.7000,0.0000,13932.7000,0.5462,3701.8836,0.0000,3701.8836,26.6746,0.0000,10230.8164,10230.8164,8.7904,9.3696,8.7904,9.0800,-0.8303,-12455.1374,8.7904,9.2977,9.3696,9.0440,-0.7273,-5818.0536,8.7904,9.2763,9.3446,9.0334,-0.6967,-4876.6580,11.1512,871.3717,46426.5000,-23149.8491
7234.0000,9.0942,14.3548,6536.6000,58064.7000,-51528.1000,3.0363,1459.8429,8620.0558,10079.8987,148.2895,66684.7558,5076.7571,-61607.9987,9.0942,4.2597,27008.4000,0.0000,27008.4000,1.0622,7201.2859,0.0000,7201.2859,51.8775,0.0000,19807.1141,19807.1141,9.0942,5.7585,24531.9000,0.0000,24531.9000,1.4806,5482.4554,0.0000,5482.4554,72.3117,0.0000,19049.4446,19049.4446,9.0942,4.2597,383.2000,0.0000,383.2000,0.0151,102.1731,0.0000,102.1731,0.7360,0.0000,281.0269,281.0269,9.0942,5.8153,7935.6000,71.8000,7863.8000,0.4813,1765.0807,11.5333,1776.6140,23.5074,83.3333,6170.5193,6087.1860,9.0942,4.2597,12627.5000,0.0000,12627.5000,0.4966,3366.8873,0.0000,3366.8873,24.2548,0.0000,9260.6127,9260.6127,9.3752,9.1365,9.3752,9.2558,0.3025,4538.2056,9.3752,9.0623,9.1365,9.2187,0.3966,3172.8970,9.3752,9.0402,9.1107,9.2077,0.4246,2971.8980,9.8583,770.3449,20886.7000,10683.0006
7235.0000,8.8700,14.3921,5611.7000,64995.9000,-59384.2000,3.2983,1258.3886,9606.5357,10864.9243,161.0839,74602.4357,4353.3114,-70249.1243,8.8700,4.0613,27011.7000,0.0000,27011.7000,1.0668,7226.4589,0.0000,7226.4589,52.0987,0.0000,19785.2411,19785.2411,8.8700,5.8946,16099.7000,732.5000,15367.2000,1.0144,3612.3634,112.9742,3725.3376,49.5428,845.4742,12487.3366,11641.8624,8.8700,4.0613,461.3000,0.0000,461.3000,0.0182,123.4119,0.0000,123.4119,0.8897,0.0000,337.8881,337.8881,8.8700,5.7736,7041.0000,213.2000,6827.8000,0.4372,1572.0160,34.2009,1606.2169,21.3530,247.4009,5468.9840,5221.5831,8.8700,4.0613,10180.2000,0.0000,10180.2000,0.4020,2723.5160,0.0000,2723.5160,19.6350,0.0000,7456.6840,7456.6840,9.9428,8.9130,9.9428,9.4279,1.2386,18578.4235,9.9428,8.8375,8.9130,9.3901,1.3294,10634.9754,9.9428,8.8151,8.8868,9.3789,1.3564,9494.5685,9.3554,731.0475,464.0000,38707.9674
7236.0000,8.7283,14.4100,4976.6000,69818.8000,-64842.2000,3.4795,1118.8519,10290.8826,11409.7345,169.9353,80109.6826,3857.7481,-76251.9345,8.7283,3.9425,27012.5000,0.0000,27012.5000,1.0710,7242.1104,0.0000,7242.1104,52.3080,0.0000,19770.3896,19770.3896,8.7283,8.8009,15991.4000,11116.7000,4874.7000,1.5536,3597.1420,1712.4140,5309.5560,75.8769,12829.1140,12394.2580,-434.8560,8.7283,3.9425,472.6000,0.0000,472.6000,0.0187,126.7051,0.0000,126.7051,0.9152,0.0000,345.8949,345.8949,8.7283,6.0011,5857.2000,464.2000,5393.0000,0.3810,1310.8451,74.4050,1385.2501,18.6075,538.6050,4546.3549,4007.7499,8.7283,3.9425,8875.0000,0.0000,8875.0000,0.3519,2379.4069,0.0000,2379.4069,17.1859,0.0000,6495.5931,6495.5931,10.4705,8.7704,10.4705,9.6204,2.2477,33715.6777,10.4705,8.6965,8.7704,9.5835,2.3454,18763.3316,10.4705,8.6745,8.7447,9.5725,2.3745,16621.3633,10.2838,803.5888,-18214.4000,69100.3726
7237.0000,8.5556,14.3671,4368.8000,73634.3000,-69265.5000,3.6167,985.3049,10817.0318,11802.3367,176.6314,84451.3318,3383.4951,-81067.8367,8.5556,3.7864,27014.0000,0.0000,27014.0000,1.0738,7261.4250,0.0000,7261.4250,52.4433,0.0000,19752.5750,19752.5750,8.5556,10.8116,9749.5000,18181.2000,-8431.7000,1.5432,2199.8648,2796.4872,4996.3520,75.3654,20977.6872,7549.6352,-13428.0520,8.5556,3.7864,600.4000,0.0000,600.4000,0.0239,161.3889,0.0000,161.3889,1.1656,0.0000,439.0111,439.0111,8.5556,6.5694,4282.8000,838.1000,3444.7000,0.3067,961.3009,134.2076,1095.5085,14.9768,972.3076,3321.4991,2349.1915,8.5556,3.7864,7896.1000,0.0000,7896.1000,0.3139,2122.4897,0.0000,2122.4897,15.3290,0.0000,5773.6103,5773.6103,11.0503,8.5975,11.0503,9.8239,3.2534,48801.6445,11.0503,8.5239,8.5975,9.7871,3.3511,26808.8304,11.0503,8.5020,8.5719,9.7761,3.3802,23661.2039,10.3170,806.1875,-38742.0000,99271.6788
7238.0000,8.5277,14.4556,3822.4000,77680.3000,-73857.9000,3.7669,862.5132,11405.2753,12267.7885,183.9694,89085.5753,2959.8868,-86125.6885,8.5277,3.7740,27009.6000,0.0000,27009.6000,1.0770,7263.3016,0.0000,7263.3016,52.5975,0.0000,19746.2984,19746.2984,8.5277,11.4552,8299.9000,21521.2000,-13221.3000,1.6299,1873.7150,3309.4407,5183.1557,79.6040,24830.6407,6426.1850,-18404.4557,8.5277,3.7740,468.5000,0.0000,468.5000,0.0187,125.9869,0.0000,125.9869,0.9123,0.0000,342.5131,342.5131,8.5277,6.5443,3765.0000,734.5000,3030.5000,0.2703,845.4771,117.6000,963.0771,13.1986,852.1000,2919.5229,2067.4229,8.5277,3.7740,6917.2000,0.0000,6917.2000,0.2758,1860.1427,0.0000,1860.1427,13.4703,0.0000,5057.0573,5057.0573,11.3757,8.5693,11.3757,9.9725,3.8094,57140.6646,11.3757,8.4963,8.5693,9.9360,3.9085,31268.2705,11.3757,8.4745,8.5439,9.9251,3.9380,27566.3282,10.5578,825.0053,-49653.4000,115975.2633
7239.0000,8.5932,14.5606,3642.7000,79422.9000,-75780.2000,3.8354,820.9820,11675.8570,12496.8389,187.3167,91098.7570,2821.7180,-88277.0389,8.5932,3.8402,27010.5000,0.0000,27010.5000,1.0775,7256.3591,0.0000,7256.3591,52.6256,0.0000,19754.1409,19754.1409,8.5932,10.5879,7633.1000,12632.8000,-4999.7000,1.1262,1721.1626,1943.6965,3664.8591,55.0017,14576.4965,5911.9374,-8664.5591,8.5932,3.8402,379.9000,0.0000,379.9000,0.0152,102.0600,0.0000,102.0600,0.7402,0.0000,277.8400,277.8400,8.5932,6.7513,3145.2000,693.1000,2452.1000,0.2302,705.5096,111.0111,816.5207,11.2440,804.1111,2439.6904,1635.5793,8.5932,3.8402,7896.1000,0.0000,7896.1000,0.3150,2121.2838,0.0000,2121.2838,15.3843,0.0000,5774.8162,5774.8162,11.3235,8.6354,11.3235,9.9795,3.4212,51317.8086,11.3235,8.5612,8.6354,9.9424,3.5156,28125.0103,11.3235,8.5392,8.6096,9.9314,3.5437,24805.9333,9.8994,773.5500,-43041.3000,104248.7522
7240.0000,8.7712,14.7112,3715.2000,76841.0000,-73125.8000,3.7229,834.6098,11335.3563,12169.9660,181.8217,88176.3563,2880.5902,-85295.7660,8.7712,4.0078,27011.4000,0.0000,27011.4000,1.0763,7237.1435,0.0000,7237.1435,52.5654,0.0000,19774.2565,19774.2565,8.7712,6.5568,10682.9000,1684.7000,8998.2000,0.7420,2401.1996,259.6075,2660.8071,36.2386,1944.3075,8281.7004,6337.3929,8.7712,4.0078,379.0000,0.0000,379.0000,0.0151,101.5452,0.0000,101.5452,0.7376,0.0000,277.4548,277.4548,8.7712,7.2894,2427.1000,704.1000,1723.0000,0.1867,542.7937,112.8852,655.6789,9.1205,816.9852,1884.3063,1067.3211,8.7712,4.0078,9201.3000,0.0000,9201.3000,0.3666,2465.2972,0.0000,2465.2972,17.9062,0.0000,6736.0028,6736.0028,10.9397,8.8144,10.9397,9.8770,2.5043,37563.8661,10.9397,8.7385,8.8144,9.8391,2.5937,20749.2259,10.9397,8.7160,8.7880,9.8278,2.6202,18341.3729,9.1646,716.1359,-25812.9000,76654.4649
7241.0000,9.2314,13.7775,10096.8000,52153.0000,-42056.2000,2.9695,2249.3700,7763.5474,10012.9174,145.0235,59916.5474,7847.4300,-52069.1174,9.2314,4.4407,22551.5000,0.0000,22551.5000,0.8957,6000.5975,0.0000,6000.5975,43.7466,0.0000,16550.9025,16550.9025,9.2314,5.9299,14213.0000,0.0000,14213.0000,0.8673,3168.6606,0.0000,3168.6606,42.3593,0.0000,11044.3394,11044.3394,9.2314,4.4407,372.3000,0.0000,372.3000,0.0148,99.0631,0.0000,99.0631,0.7222,0.0000,273.2369,273.2369,9.2314,8.4667,1843.5000,834.6000,1008.9000,0.1579,409.1001,134.1765,543.2766,7.7106,968.7765,1434.3999,465.6234,9.2314,4.4407,12138.0000,0.0000,12138.0000,0.4821,3229.7298,0.0000,3229.7298,23.5459,0.0000,8908.2702,8908.2702,9.9448,9.2761,9.9448,9.6105,0.6948,10421.5670,9.9448,9.1975,9.2761,9.5712,0.7764,6211.3219,9.9448,9.1742,9.2488,9.5595,0.8006,5604.2467,8.0810,631.4597,8227.5000,22237.1356
7242.0000,9.5125,13.5696,9775.1000,37916.9000,-28141.8000,2.2996,2166.7000,5676.2647,7842.9647,112.3069,43593.1647,7608.4000,-35984.7647,9.5125,4.6753,13635.9000,0.0000,13635.9000,0.5372,3613.1018,0.0000,3613.1018,26.2366,0.0000,10022.7982,10022.7982,9.5125,6.1761,25729.5000,0.0000,25729.5000,1.5559,5707.8312,0.0000,5707.8312,75.9872,0.0000,20021.6688,20021.6688,9.5125,4.6753,384.8000,0.0000,384.8000,0.0152,101.9604,0.0000,101.9604,0.7404,0.0000,282.8396,282.8396,9.5125,9.0308,1859.8000,982.5000,877.3000,0.1659,410.7853,158.2397,569.0250,8.1043,1140.7397,1449.0147,308.2750,9.5125,4.6753,14259.0000,0.0000,14259.0000,0.5618,3778.2045,0.0000,3778.2045,27.4355,0.0000,10480.7955,10480.7955,9.2534,9.5581,9.2534,9.4057,-0.3018,-4526.4798,9.2534,9.4780,9.5581,9.3657,-0.2224,-1779.4226,9.2534,9.4543,9.5302,9.3538,-0.1989,-1392.5179,7.7033,601.9462,26744.7000,-7698.4202
7243.0000,9.5880,13.1422,11548.7000,34653.5000,-23104.8000,2.2509,2556.3574,5195.6554,7752.0128,109.9325,39849.1554,8992.3426,-30856.8128,9.5880,4.7250,13625.6000,0.0000,13625.6000,0.5342,3606.3152,0.0000,3606.3152,26.0878,0.0000,10019.2848,10019.2848,9.5880,6.2319,30117.1000,0.0000,30117.1000,1.8112,6672.3305,0.0000,6672.3305,88.4551,0.0000,23444.7695,23444.7695,9.5880,4.7250,373.8000,0.0000,373.8000,0.0147,98.9344,0.0000,98.9344,0.7157,0.0000,274.8656,274.8656,9.5880,8.3364,2531.5000,870.1000,1661.4000,0.1994,558.4458,140.2071,698.6529,9.7395,1010.3071,1973.0542,962.7471,9.5880,4.7250,13606.4000,0.0000,13606.4000,0.5334,3601.2335,0.0000,3601.2335,26.0511,0.0000,10005.1665,10005.1665,8.9161,9.6335,8.9161,9.2748,-0.7394,-11091.0425,8.9161,9.5536,9.6335,9.2348,-0.6570,-5255.9684,8.9161,9.5299,9.6057,9.2230,-0.6326,-4428.0936,8.0157,626.3559,36279.5000,-20775.1045
7244.0000,9.9434,11.3060,18201.9000,21617.4000,-3415.5000,2.0328,4003.5391,3264.7411,7268.2803,99.2796,24882.1411,14198.3609,-10683.7803,9.9434,5.0647,13624.9000,0.0000,13624.9000,0.5334,3587.1665,0.0000,3587.1665,26.0521,0.0000,10037.7335,10037.7335,9.9434,6.5764,39759.4000,0.0000,39759.4000,2.3875,8754.0779,0.0000,8754.0779,116.6022,0.0000,31005.3221,31005.3221,9.9434,5.0647,382.9000,0.0000,382.9000,0.0150,100.8100,0.0000,100.8100,0.7321,0.0000,282.0900,282.0900,9.9434,8.0862,3297.6000,746.8000,2550.8000,0.2383,723.1785,120.6341,843.8126,11.6380,867.4341,2574.4215,1706.9874,9.9434,5.0647,12464.3000,0.0000,12464.3000,0.4880,3281.6035,0.0000,3281.6035,23.8329,0.0000,9182.6965,9182.6965,8.0527,9.9884,8.0527,9.0205,-2.1260,-31890.1309,8.0527,9.9093,9.9884,8.9810,-2.0392,-16313.5313,8.0527,9.8860,9.9609,8.9693,-2.0135,-14094.5196,8.5426,667.5289,65366.8000,-62298.1818
7245.0000,9.8446,11.2661,18173.6000,22061.5000,-3887.9000,2.0459,4004.3713,3325.0546,7329.4259,99.9206,25386.5546,14169.2287,-11217.3259,9.8446,4.9383,13625.1000,0.0000,13625.1000,0.5302,3592.4718,0.0000,3592.4718,25.8925,0.0000,10032.6282,10032.6282,9.8446,6.4558,39078.8000,0.0000,39078.8000,2.3304,8619.0354,0.0000,8619.0354,113.8139,0.0000,30459.7646,30459.7646,9.8446,4.9383,505.5000,0.0000,505.5000,0.0197,133.2830,0.0000,133.2830,0.9606,0.0000,372.2170,372.2170,9.8446,7.4254,4282.7000,577.9000,3704.8000,0.2862,940.7494,93.2859,1034.0353,13.9793,671.1859,3341.9506,2670.7647,9.8446,4.9383,10180.2000,0.0000,10180.2000,0.3961,2684.1697,0.0000,2684.1697,19.3460,0.0000,7496.0303,7496.0303,8.0041,9.8897,8.0041,8.9469,-2.0395,-30592.9288,8.0041,9.8104,9.8897,8.9072,-1.9537,-15629.9460,8.0041,9.7869,9.8621,8.8955,-1.9283,-13498.3666,8.4128,657.3909,63206.5000,-59721.2414
7246.0000,9.9156,10.4217,21213.4000,17809.2000,3404.2000,2.0250,4668.2351,2688.0765,7356.3116,98.8953,20497.2765,16545.1649,-3952.1116,9.9156,5.0159,13625.2000,0.0000,13625.2000,0.5311,3588.7197,0.0000,3588.7197,25.9369,0.0000,10036.4803,10036.4803,9.9156,6.5322,47277.4000,0.0000,47277.4000,2.8248,10414.3899,0.0000,10414.3899,137.9569,0.0000,36863.0101,36863.0101,9.9156,5.0159,385.8000,0.0000,385.8000,0.0150,101.6152,0.0000,101.6152,0.7344,0.0000,284.1848,284.1848,9.9156,6.9492,5899.7000,327.2000,5572.5000,0.3693,1294.4237,52.8437,1347.2674,18.0357,380.0437,4605.2763,4225.2326,9.9156,5.0159,8875.0000,0.0000,8875.0000,0.3459,2337.5721,0.0000,2337.5721,16.8944,0.0000,6537.4279,6537.4279,7.6249,9.9599,7.6249,8.7924,-2.7519,-41278.2551,7.6249,9.8821,9.9599,8.7535,-2.6602,-21281.6564,7.6249,9.8591,9.9329,8.7420,-2.6331,-18431.4914,9.1666,716.2888,79140.1000,-80991.4029
7247.0000,9.8958,9.8516,23915.2000,15895.6000,8019.6000,2.0889,5264.6555,2398.2661,7662.9216,102.0205,18293.8661,18650.5445,356.6784,9.8958,4.9906,13625.3000,0.0000,13625.3000,0.5304,3589.7984,0.0000,3589.7984,25.9053,0.0000,10035.5016,10035.5016,9.8958,6.5080,44780.4000,0.0000,44780.4000,2.6719,9867.7439,0.0000,9867.7439,130.4898,0.0000,34912.6561,34912.6561,9.8958,4.9906,374.9000,0.0000,374.9000,0.0146,98.7733,0.0000,98.7733,0.7128,0.0000,276.1267,276.1267,9.8958,6.6002,7773.9000,102.6000,7671.3000,0.4680,1706.1904,16.5679,1722.7583,22.8549,119.1679,6067.7096,5948.5417,9.8958,4.9906,4959.4000,0.0000,4959.4000,0.1931,1306.6315,0.0000,1306.6315,9.4291,0.0000,3652.7685,3652.7685,7.4981,9.9403,7.4981,8.7192,-2.8102,-42153.4372,7.4981,9.8622,9.9403,8.6801,-2.7204,-21763.2857,7.4981,9.8391,9.9131,8.6686,-2.6938,-18856.6916,8.9503,699.3897,79430.9000,-82773.4145
7248.0000,9.8670,9.6388,23822.8000,14593.7000,9229.1000,2.0243,5247.0142,2200.5379,7447.5521,98.8645,16794.2379,18575.7858,1781.5479,9.8670,4.9642,13625.4000,0.0000,13625.4000,0.5306,3591.3575,0.0000,3591.3575,25.9143,0.0000,10034.0425,10034.0425,9.8670,6.4810,50621.0000,0.0000,50621.0000,3.0215,11160.3686,0.0000,11160.3686,147.5662,0.0000,39460.6314,39460.6314,9.8670,4.9642,425.7000,0.0000,425.7000,0.0166,112.2052,0.0000,112.2052,0.8096,0.0000,313.4948,313.4948,9.8670,6.4662,9710.0000,0.0000,9710.0000,0.5777,2132.1344,0.0000,2132.1344,28.2149,0.0000,7577.8656,7577.8656,9.8670,4.9642,1533.2000,0.0000,1533.2000,0.0597,404.1180,0.0000,404.1180,2.9160,0.0000,1129.0820,1129.0820,7.3579,9.9110,7.3579,8.6344,-3.0677,-46014.7706,7.3579,9.8337,9.9110,8.5958,-2.9748,-23798.7282,7.3579,9.8109,9.8841,8.5844,-2.9474,-20631.5084,9.3457,730.2853,85144.4000,-90445.0072
7249.0000,9.8513,9.3403,25041.2000,13467.9000,11573.3000,2.0425,5516.9128,2030.1295,7547.0423,99.7544,15498.0295,19524.2872,4026.2577,9.8513,4.9514,13651.4000,0.0000,13651.4000,0.5319,3599.0460,0.0000,3599.0460,25.9767,0.0000,10052.3540,10052.3540,9.8513,6.4675,45623.2000,0.0000,45623.2000,2.7247,10061.2535,0.0000,10061.2535,133.0717,0.0000,35561.9465,35561.9465,9.8513,4.9514,420.5000,0.0000,420.5000,0.0164,110.8603,0.0000,110.8603,0.8002,0.0000,309.6397,309.6397,9.8513,6.4527,11171.3000,0.0000,11171.3000,0.6650,2453.6439,0.0000,2453.6439,32.4792,0.0000,8717.6561,8717.6561,9.8513,4.9514,881.6000,0.0000,881.6000,0.0343,232.4244,0.0000,232.4244,1.6776,0.0000,649.1756,649.1756,7.2945,9.8956,7.2945,8.5951,-3.0172,-45258.1671,7.2945,9.8178,9.8956,8.5562,-2.9270,-23415.7339,7.2945,9.7948,9.8686,8.5447,-2.9002,-20301.6463,9.0224,705.0234,83321.3000,-88975.5473
7250.0000,9.8249,9.0035,26751.5000,12370.5000,14381.0000,2.0898,5896.4953,1863.7009,7760.1962,102.0611,14234.2009,20855.0047,6620.8038,9.8249,4.9270,13653.1000,0.0000,13653.1000,0.5321,3600.9026,0.0000,3600.9026,25.9870,0.0000,10052.1974,10052.1974,9.8249,6.4426,52902.8000,0.0000,52902.8000,3.1605,11671.9866,0.0000,11671.9866,154.3517,0.0000,41230.8134,41230.8134,9.8249,4.9270,426.7000,0.0000,426.7000,0.0166,112.5389,0.0000,112.5389,0.8122,0.0000,314.1611,314.1611,9.8249,6.4277,12127.5000,0.0000,12127.5000,0.7222,2664.8247,0.0000,2664.8247,35.2700,0.0000,9462.6753,9462.6753,9.8249,4.9270,391.5000,0.0000,391.5000,0.0153,103.2552,0.0000,103.2552,0.7452,0.0000,288.2448,288.2448,7.1289,9.8683,7.1289,8.4986,-3.4531,-51797.0184,7.1289,9.7921,9.8683,8.4605,-3.3570,-26856.2775,7.1289,9.7695,9.8418,8.4492,-3.3286,-23300.0571,9.8046,766.1450,93882.6000,-101953.3531
7251.0000,9.8113,8.7232,28211.0000,11355.1000,16855.9000,2.1269,6219.7147,1710.2450,7929.9597,103.8748,13065.3450,21991.2853,8925.9403,9.8113,4.9159,13653.3000,0.0000,13653.3000,0.5324,3601.6855,0.0000,3601.6855,25.9992,0.0000,10051.6145,10051.6145,9.8113,6.4309,48764.9000,0.0000,48764.9000,2.9148,10761.6039,0.0000,10761.6039,142.3520,0.0000,38003.2961,38003.2961,9.8113,4.9159,420.7000,0.0000,420.7000,0.0164,110.9790,0.0000,110.9790,0.8011,0.0000,309.7210,309.7210,9.8113,6.4160,12650.0000,0.0000,12650.0000,0.7537,2780.2646,0.0000,2780.2646,36.8084,0.0000,9869.7354,9869.7354,9.8113,4.9159,391.5000,0.0000,391.5000,0.0153,103.2761,0.0000,103.2761,0.7455,0.0000,288.2239,288.2239,7.0614,9.8548,7.0614,8.4581,-3.4258,-51387.4642,7.0614,9.7783,9.8548,8.4199,-3.3320,-26655.9418,7.0614,9.7556,9.8282,8.4085,-3.3042,-23129.3932,9.5390,745.3946,92736.3000,-101172.7992
7252.0000,9.6756,10.1461,18761.3000,15516.0000,3245.3000,1.7807,4146.3854,2330.4765,6476.8618,86.9670,17846.4765,14614.9146,-3231.5618,9.6756,4.7849,13653.3000,0.0000,13653.3000,0.5325,3608.9467,0.0000,3608.9467,26.0054,0.0000,10044.3533,10044.3533,9.6756,6.2983,55064.3000,0.0000,55064.3000,3.2922,12180.6075,0.0000,12180.6075,160.7838,0.0000,42883.6925,42883.6925,9.6756,4.7849,426.4000,0.0000,426.4000,0.0166,112.7094,0.0000,112.7094,0.8122,0.0000,313.6906,313.6906,9.6756,6.2834,12879.4000,0.0000,12879.4000,0.7675,2837.0534,0.0000,2837.0534,37.4858,0.0000,10042.3466,10042.3466,9.6756,4.7849,882.1000,0.0000,882.1000,0.0344,233.1635,0.0000,233.1635,1.6801,0.0000,648.9365,648.9365,7.2257,9.7190,7.2257,8.4723,-3.0889,-46332.7538,7.2257,9.6427,9.7190,8.4342,-2.9944,-23955.0240,7.2257,9.6201,9.6924,8.4229,-2.9664,-20764.6572,9.6359,752.9623,86150.8000,-91052.4350
7253.0000,9.5619,11.3888,13960.9000,19948.2000,-5987.3000,1.7127,3091.7596,2989.2831,6081.0427,83.6458,22937.4831,10869.1404,-12068.3427,9.5619,4.6857,13653.5000,0.0000,13653.5000,0.5337,3615.1058,0.0000,3615.1058,26.0671,0.0000,10038.3942,10038.3942,9.5619,6.1955,49886.0000,0.0000,49886.0000,2.9905,11057.1228,0.0000,11057.1228,146.0500,0.0000,38828.8772,38828.8772,9.5619,4.6857,551.5000,0.0000,551.5000,0.0216,146.0234,0.0000,146.0234,1.0529,0.0000,405.4766,405.4766,9.5619,6.1804,12634.5000,0.0000,12634.5000,0.7549,2788.3666,0.0000,2788.3666,36.8702,0.0000,9846.1334,9846.1334,9.5619,4.6857,4643.5000,0.0000,4643.5000,0.1815,1229.4828,0.0000,1229.4828,8.8653,0.0000,3414.0172,3414.0172,7.4499,9.6056,7.4499,8.5277,-2.5755,-38632.6108,7.4499,9.5288,9.6056,8.4893,-2.4837,-19869.3587,7.4499,9.5060,9.5789,8.4779,-2.4564,-17195.0371,9.2924,726.1232,75381.7000,-75697.0066
7254.0000,8.6321,13.8117,8713.1000,72524.8000,-63811.7000,3.8261,1962.3418,10669.7935,12632.1353,186.8598,83194.5935,6750.7582,-76443.8353,8.6321,3.7898,13655.1000,0.0000,13655.1000,0.5349,3666.2827,0.0000,3666.2827,26.1218,0.0000,9988.8173,9988.8173,8.6321,5.2888,29394.3000,0.0000,29394.3000,1.7660,6623.4104,0.0000,6623.4104,86.2487,0.0000,22770.8896,22770.8896,8.6321,3.7898,518.2000,0.0000,518.2000,0.0203,139.1325,0.0000,139.1325,0.9913,0.0000,379.0675,379.0675,8.6321,5.2729,12003.6000,0.0000,12003.6000,0.7188,2690.7917,0.0000,2690.7917,35.1068,0.0000,9312.8083,9312.8083,8.6321,3.7898,15600.5000,0.0000,15600.5000,0.6111,4188.6067,0.0000,4188.6067,29.8433,0.0000,11411.8933,11411.8933,9.4147,8.6737,9.4147,9.0442,1.0685,16027.1323,9.4147,8.6006,8.6737,9.0077,1.1738,9390.4859,9.4147,8.5789,8.6483,8.9968,1.2052,8436.3159,11.2157,876.4117,7360.0000,33853.9342
7255.0000,8.4956,14.7888,1999.6000,112236.9000,-110237.3000,5.2387,451.4687,16468.8172,16920.2859,255.8499,128705.7172,1548.1313,-127157.5859,8.4956,3.7362,23197.4000,0.0000,23197.4000,0.9237,6241.1720,0.0000,6241.1720,45.1117,0.0000,16956.2280,16956.2280,8.4956,5.2158,25537.4000,0.0000,25537.4000,1.5627,5768.4292,0.0000,5768.4292,76.3205,0.0000,19768.9708,19768.9708,8.4956,3.7362,1042.9000,0.0000,1042.9000,0.0415,280.5883,0.0000,280.5883,2.0281,0.0000,762.3117,762.3117,8.4956,5.1998,11750.5000,0.0000,11750.5000,0.7167,2640.1577,0.0000,2640.1577,35.0011,0.0000,9110.3423,9110.3423,8.4956,3.7362,16581.8000,0.0000,16581.8000,0.6603,4461.2700,0.0000,4461.2700,32.2464,0.0000,12120.5300,12120.5300,10.4362,8.5343,10.4362,9.4853,3.3537,50305.0186,10.4362,8.4664,8.5343,9.4513,3.4735,27788.2615,10.4362,8.4461,8.5107,9.4412,3.5093,24565.0594,13.7154,1071.7386,-32127.3000,102658.3395
7256.0000,8.3982,14.7870,1291.8000,125552.0000,-124260.2000,5.8008,292.1823,18388.2222,18680.4045,283.3017,143940.2222,999.6177,-142940.6045,8.3982,3.6531,28294.9000,0.0000,28294.9000,1.1294,7623.8685,0.0000,7623.8685,55.1599,0.0000,20671.0315,20671.0315,8.3982,8.4167,7777.8000,5263.0000,2514.8000,0.7514,1759.9393,808.4481,2568.3873,36.6976,6071.4481,6017.8607,-53.5873,8.3982,3.6531,1760.8000,0.0000,1760.8000,0.0703,474.4356,0.0000,474.4356,3.4326,0.0000,1286.3644,1286.3644,8.3982,5.1129,11276.8000,0.0000,11276.8000,0.6896,2537.9216,0.0000,2537.9216,33.6814,0.0000,8738.8784,8738.8784,8.3982,3.6531,15927.6000,0.0000,15927.6000,0.6358,4291.5836,0.0000,4291.5836,31.0503,0.0000,11636.0164,11636.0164,11.2733,8.4364,11.2733,9.8549,4.9662,74492.7215,11.2733,8.3693,8.4364,9.8213,5.0836,40669.0540,11.2733,8.3493,8.4131,9.8113,5.1187,35830.8295,13.6160,1063.9763,-64485.3000,150992.6050
7257.0000,8.4363,14.8966,668.5000,136290.8000,-135622.3000,6.2506,151.0974,19975.5730,20126.6704,305.2713,156266.3730,517.4026,-155748.9704,8.4363,3.6985,32165.6000,0.0000,32165.6000,1.2862,8661.8027,0.0000,8661.8027,62.8160,0.0000,23503.7973,23503.7973,8.4363,11.1683,2050.7000,4819.9000,-2769.2000,0.3771,463.7091,740.6174,1204.3265,18.4166,5560.5174,1586.9909,-3973.5265,8.4363,3.6985,1903.6000,0.0000,1903.6000,0.0761,512.6162,0.0000,512.6162,3.7175,0.0000,1390.9838,1390.9838,8.4363,5.1701,9850.2000,16.8000,9833.4000,0.6045,2215.4199,2.6885,2218.1084,29.5226,19.4885,7634.7801,7615.2916,8.4363,3.6985,13965.2000,0.0000,13965.2000,0.5584,3760.6576,0.0000,3760.6576,27.2725,0.0000,10204.5424,10204.5424,11.7507,8.4741,11.7507,10.1124,5.7837,86755.1405,11.7507,8.4078,8.4741,10.0792,5.9008,47206.4155,11.7507,8.3880,8.4510,10.0693,5.9357,41550.2278,13.7295,1072.8397,-80523.7000,175511.7838
7258.0000,8.5493,15.0473,286.7000,146056.2000,-145769.5000,6.6747,64.6675,21453.3732,21518.0407,325.9830,167509.5732,222.0325,-167287.5407,8.5493,3.8053,37975.2000,0.0000,37975.2000,1.5175,10208.7860,0.0000,10208.7860,74.1105,0.0000,27766.4140,27766.4140,8.5493,13.4327,414.9000,4637.9000,-4223.0000,0.2671,93.6280,713.3270,806.9551,13.0424,5351.2270,321.2720,-5029.9551,8.5493,3.8053,1950.0000,0.0000,1950.0000,0.0779,524.2140,0.0000,524.2140,3.8055,0.0000,1425.7860,1425.7860,8.5493,5.6165,7713.3000,359.2000,7354.1000,0.4920,1731.4816,57.5179,1788.9994,24.0271,416.7179,5981.8184,5565.1006,8.5493,3.8053,12656.9000,0.0000,12656.9000,0.5058,3402.5254,0.0000,3402.5254,24.7006,0.0000,9254.3746,9254.3746,12.0382,8.5864,12.0382,10.3123,6.3472,95207.3036,12.0382,8.5213,8.5864,10.2798,6.4668,51734.0665,12.0382,8.5019,8.5638,10.2701,6.5024,45516.9993,14.3024,1117.6059,-90056.3000,192458.3693
7259.0000,8.6315,15.1477,47.7000,153971.2000,-153923.5000,7.0260,10.7430,22651.8540,22662.5970,343.1403,176623.0540,36.9570,-176586.0970,8.6315,3.8756,39919.2000,0.0000,39919.2000,1.5919,10718.0793,0.0000,10718.0793,77.7459,0.0000,29201.1207,29201.1207,8.6315,13.9064,328.5000,7072.2000,-6743.7000,0.3886,74.0216,1088.4917,1162.5133,18.9785,8160.6917,254.4784,-7906.2133,8.6315,3.8756,2309.0000,0.0000,2309.0000,0.0921,619.9534,0.0000,619.9534,4.4970,0.0000,1689.0466,1689.0466,8.6315,6.4974,5756.1000,975.1000,4781.0000,0.4051,1290.3320,156.2108,1446.5428,19.7850,1131.3108,4465.7680,3334.4572,8.6315,3.8756,10203.8000,0.0000,10203.8000,0.4069,2739.6626,0.0000,2739.6626,19.8727,0.0000,7464.1374,7464.1374,12.3673,8.6678,12.3673,10.5175,7.0708,106061.3303,12.3673,8.6040,8.6678,10.4857,7.1926,57540.9878,12.3673,8.5850,8.6456,10.4762,7.2290,50602.8041,14.8660,1161.6463,-103454.2000,214205.1222
7260.0000,8.6696,15.1873,0.0000,161949.9000,-161949.9000,7.3907,0.0000,23843.2474,23843.2474,360.9476,185793.1474,0.0000,-185793.1474,8.6696,3.9056,34586.9000,0.0000,34586.9000,1.3772,9281.0476,0.0000,9281.0476,67.2615,0.0000,25305.8524,25305.8524,8.6696,13.2071,1286.7000,9816.2000,-8529.5000,0.5903,289.7374,1511.3181,1801.0555,28.8281,11327.5181,996.9626,-10330.5555,8.6696,3.9056,2753.1000,0.0000,2753.1000,0.1096,738.7668,0.0000,738.7668,5.3540,0.0000,2014.3332,2014.3332,8.6696,7.7878,3863.5000,1631.1000,2232.4000,0.3251,865.5137,261.3572,1126.8709,15.8758,1892.4572,2997.9863,1105.5291,8.6696,3.9056,8895.5000,0.0000,8895.5000,0.3542,2387.0182,0.0000,2387.0182,17.2992,0.0000,6508.4818,6508.4818,12.7881,8.7054,12.7881,10.7467,7.9894,119841.7065,12.7881,8.6425,8.7054,10.7153,8.1124,64899.0567,12.7881,8.6238,8.6835,10.7060,8.1491,57043.4515,15.2206,1189.3587,-122011.5000,241784.2147
7261.0000,8.8133,15.3319,0.0000,169581.9000,-169581.9000,7.7406,0.0000,25036.7822,25036.7822,378.0399,194618.6822,0.0000,-194618.6822,8.8133,4.0423,39909.1000,0.0000,39909.1000,1.5881,10686.0315,0.0000,10686.0315,77.5587,0.0000,29223.0685,29223.0685,8.8133,14.5521,3.0000,11216.3000,-11213.3000,0.5847,0.6738,1729.0371,1729.7109,28.5578,12945.3371,2.3262,-12943.0109,8.8133,4.0423,2628.8000,0.0000,2628.8000,0.1046,703.8856,0.0000,703.8856,5.1088,0.0000,1924.9144,1924.9144,8.8133,9.6408,2556.6000,2519.4000,37.2000,0.2939,571.3484,404.0217,975.3701,14.3554,2923.4217,1985.2516,-938.1701,8.8133,4.0423,7914.3000,0.0000,7914.3000,0.3149,2119.1272,0.0000,2119.1272,15.3805,0.0000,5795.1728,5795.1728,12.9988,8.8483,12.9988,10.9235,8.5061,127591.3693,12.9988,8.7868,8.8483,10.8928,8.6320,69056.0350,12.9988,8.7685,8.8269,10.8837,8.6696,60686.9887,15.9404,1245.6027,-130305.8000,257334.3930
7262.0000,8.8668,15.3810,0.0000,176420.9000,-176420.9000,8.0594,0.0000,26073.7481,26073.7481,393.6100,202494.6481,0.0000,-202494.6481,8.8668,4.0822,37980.4000,0.0000,37980.4000,1.5074,10161.4156,0.0000,10161.4156,73.6210,0.0000,27818.9844,27818.9844,8.8668,14.6066,0.0000,9228.2000,-9228.2000,0.4811,0.0000,1423.2342,1423.2342,23.4977,10651.4342,0.0000,-10651.4342,8.8668,4.0822,1741.7000,0.0000,1741.7000,0.0691,465.9808,0.0000,465.9808,3.3761,0.0000,1275.7192,1275.7192,8.8668,10.9185,1796.1000,3108.7000,-1312.6000,0.2796,401.0299,498.6787,899.7086,13.6536,3607.3787,1395.0701,-2212.3086,8.8668,4.0822,6933.0000,0.0000,6933.0000,0.2752,1854.8803,0.0000,1854.8803,13.4389,0.0000,5078.1197,5078.1197,13.2686,8.9015,13.2686,11.0851,8.9878,134817.1510,13.2686,8.8406,8.9015,11.0546,9.1133,72906.1922,13.2686,8.8224,8.8803,11.0455,9.1507,64054.9144,16.0078,1250.8737,-140306.6000,271778.2576
7263.0000,8.9615,15.4752,0.0000,183154.5000,-183154.5000,8.3696,0.0000,27119.2477,27119.2477,408.7590,210273.7477,0.0000,-210273.7477,8.9615,4.1697,36041.7000,0.0000,36041.7000,1.4291,9629.0165,0.0000,9629.0165,69.7965,0.0000,26412.6835,26412.6835,8.9615,14.7010,0.0000,9467.1000,-9467.1000,0.4937,0.0000,1461.3091,1461.3091,24.1095,10928.4091,0.0000,-10928.4091,8.9615,4.1697,1684.0000,0.0000,1684.0000,0.0668,449.9029,0.0000,449.9029,3.2611,0.0000,1234.0971,1234.0971,8.9615,12.0075,1220.8000,3522.6000,-2301.8000,0.2672,272.1438,565.3884,837.5322,13.0501,4087.9884,948.6562,-3139.3322,8.9615,4.1697,7914.3000,0.0000,7914.3000,0.3138,2114.4099,0.0000,2114.4099,15.3264,0.0000,5799.8901,5799.8901,13.4854,8.9957,13.4854,11.2406,9.4724,142086.5378,13.4854,8.9356,8.9957,11.2105,9.5994,76794.8547,13.4854,8.9176,8.9748,11.2015,9.6372,67460.5329,16.4103,1282.3262,-149283.4000,286341.9254
7264.0000,9.0322,15.5436,0.0000,188764.1000,-188764.1000,8.6307,0.0000,27988.8557,27988.8557,421.5081,216752.9557,0.0000,-216752.9557,9.0322,4.2306,30710.8000,0.0000,30710.8000,1.2157,8196.0798,0.0000,8196.0798,59.3729,0.0000,22514.7202,22514.7202,9.0322,14.7708,0.0000,12072.9000,-12072.9000,0.6297,0.0000,1864.7188,1864.7188,30.7536,13937.6188,0.0000,-13937.6188,9.0322,4.2306,2172.1000,0.0000,2172.1000,0.0860,579.6887,0.0000,579.6887,4.1993,0.0000,1592.4113,1592.4113,9.0322,13.0862,626.0000,3557.6000,-2931.6000,0.2329,139.3835,571.2476,710.6311,11.3762,4128.8476,486.6165,-3642.2311,9.0322,4.2306,9222.6000,0.0000,9222.6000,0.3651,2461.3219,0.0000,2461.3219,17.8300,0.0000,6761.2781,6761.2781,13.7591,9.0661,13.7591,11.4126,10.1003,151504.6625,13.7591,9.0066,9.0661,11.3829,10.2283,81826.3701,13.7591,8.9889,9.0454,11.3740,10.2665,71865.3883,16.7401,1308.0962,-161663.1000,305196.4209
7265.0000,9.0527,15.5617,0.0000,194390.3000,-194390.3000,8.8915,0.0000,28834.7239,28834.7239,434.2488,223225.0239,0.0000,-223225.0239,9.0527,4.2445,20062.0000,0.0000,20062.0000,0.7932,5352.4909,0.0000,5352.4909,38.7370,0.0000,14709.5091,14709.5091,9.0527,14.4860,420.6000,14075.4000,-13654.8000,0.7598,94.0661,2174.4175,2268.4836,37.1088,16249.8175,326.5339,-15923.2836,9.0527,4.2445,1376.8000,0.0000,1376.8000,0.0544,367.3268,0.0000,367.3268,2.6584,0.0000,1009.4732,1009.4732,9.0527,13.3434,376.4000,2641.0000,-2264.6000,0.1675,83.7794,424.1205,507.8999,8.1820,3065.1205,292.6206,-2772.4999,9.0527,4.2445,12166.2000,0.0000,12166.2000,0.4810,3245.9114,0.0000,3245.9114,23.4913,0.0000,8920.2886,8920.2886,14.1062,9.0865,14.1062,11.5964,10.7915,161872.0631,14.1062,9.0272,9.0865,11.5667,10.9189,87351.4399,14.1062,9.0095,9.0659,11.5579,10.9570,76698.7871,16.7213,1306.6228,-176704.7000,325922.2901
7266.0000,8.8890,15.3120,728.9000,110544.1000,-109815.2000,5.0991,163.3949,16344.7360,16508.1309,249.0328,126888.8360,565.5051,-126323.3309,8.8890,4.0834,16520.5000,0.0000,16520.5000,0.6529,4418.4789,0.0000,4418.4789,31.8873,0.0000,12102.0211,12102.0211,8.8890,5.8424,3717.1000,131.7000,3585.4000,0.2324,833.7409,20.3156,854.0566,11.3521,152.0156,2883.3591,2731.3434,8.8890,4.0834,1152.7000,0.0000,1152.7000,0.0456,308.2946,0.0000,308.2946,2.2249,0.0000,844.4054,844.4054,8.8890,12.1955,628.3000,2108.1000,-1479.8000,0.1535,140.2332,338.2124,478.4455,7.4991,2446.3124,488.0668,-1958.2455,8.8890,4.0834,14292.2000,0.0000,14292.2000,0.5648,3822.5105,0.0000,3822.5105,27.5863,0.0000,10469.6895,10469.6895,12.8129,8.9287,12.8129,10.8708,5.0551,75826.4545,12.8129,8.8590,8.9287,10.8359,5.1458,41166.0650,12.8129,8.8384,8.9044,10.8256,5.1726,36208.1092,10.1226,790.9977,-75744.2000,153200.6287
7267.0000,8.8025,15.1980,995.8000,108642.9000,-107647.1000,5.0231,223.5761,16036.4881,16260.0642,245.3199,124679.3881,772.2239,-123907.1642,8.8025,4.0131,16518.5000,0.0000,16518.5000,0.6547,4423.6973,0.0000,4423.6973,31.9762,0.0000,12094.8027,12094.8027,8.8025,5.5006,5007.4000,0.0000,5007.4000,0.3049,1124.8853,0.0000,1124.8853,14.8888,0.0000,3882.5147,3882.5147,8.8025,4.0131,877.5000,0.0000,877.5000,0.0348,234.9968,0.0000,234.9968,1.6986,0.0000,642.5032,642.5032,8.8025,10.0370,1285.8000,1523.2000,-237.4000,0.1615,287.4024,244.2517,531.6542,7.8883,1767.4517,998.3976,-769.0542,8.8025,4.0131,13638.1000,0.0000,13638.1000,0.5406,3652.3187,0.0000,3652.3187,26.4004,0.0000,9985.7813,9985.7813,12.5865,8.8432,12.5865,10.7149,4.8508,72762.0501,12.5865,8.7717,8.8432,10.6791,4.9434,39547.4883,12.5865,8.7506,8.8184,10.6685,4.9709,34796.2355,10.0793,787.6135,-71843.0000,147105.7738
7268.0000,9.1115,15.1315,2818.2000,68241.3000,-65423.1000,3.2812,629.2026,10134.2923,10763.4949,160.2463,78375.5923,2188.9974,-76186.5949,9.1115,4.3213,16532.1000,0.0000,16532.1000,0.6563,4406.8372,0.0000,4406.8372,32.0519,0.0000,12125.2628,12125.2628,9.1115,5.8100,9522.6000,0.0000,9522.6000,0.5807,2127.4866,0.0000,2127.4866,28.3627,0.0000,7395.1134,7395.1134,9.1115,4.3213,961.3000,0.0000,961.3000,0.0382,256.2465,0.0000,256.2465,1.8637,0.0000,705.0535,705.0535,9.1115,8.6650,1966.6000,1054.5000,912.1000,0.1773,437.2957,169.4036,606.6993,8.6613,1223.9036,1529.3043,305.4007,9.1115,4.3213,12493.3000,0.0000,12493.3000,0.4960,3330.2447,0.0000,3330.2447,24.2216,0.0000,9163.0553,9163.0553,11.4164,9.1553,11.4164,10.2858,2.2804,34205.9028,11.4164,9.0783,9.1553,10.2473,2.3581,18864.5263,11.4164,9.0555,9.1285,10.2359,2.3810,16667.2275,7.8445,612.9782,-25001.7000,69737.6566
7269.0000,8.9686,14.8539,3437.6000,65644.1000,-62206.5000,3.2026,769.4819,9721.1295,10490.6114,156.4077,75365.2295,2668.1181,-72697.1114,8.9686,4.1558,13992.0000,0.0000,13992.0000,0.5524,3737.7469,0.0000,3737.7469,26.9788,0.0000,10254.2531,10254.2531,8.9686,5.6493,10167.6000,0.0000,10167.6000,0.6163,2277.3545,0.0000,2277.3545,30.0992,0.0000,7890.2455,7890.2455,8.9686,4.1558,559.1000,0.0000,559.1000,0.0221,149.3549,0.0000,149.3549,1.0780,0.0000,409.7451,409.7451,8.9686,7.1676,3192.6000,740.4000,2452.2000,0.2335,711.6168,118.8416,830.4584,11.4020,859.2416,2480.9832,1621.7416,8.9686,4.1558,10203.8000,0.0000,10203.8000,0.4028,2725.7877,0.0000,2725.7877,19.6745,0.0000,7478.0123,7478.0123,11.2905,9.0136,11.2905,10.1521,2.2084,33126.7333,11.2905,8.9345,9.0136,10.1125,2.2852,18281.8624,11.2905,8.9110,8.9861,10.1008,2.3080,16155.7872,7.5445,589.5365,-24831.8000,67564.3829
7270.0000,9.5072,14.8890,5237.6000,51739.2000,-46501.6000,2.6692,1161.0506,7744.6752,8905.7258,130.3593,59483.8752,4076.5494,-55407.3258,9.5072,4.6925,13656.2000,0.0000,13656.2000,0.5405,3618.7654,0.0000,3618.7654,26.3981,0.0000,10037.4346,10037.4346,9.5072,6.1881,26365.6000,0.0000,26365.6000,1.6027,5849.4861,0.0000,5849.4861,78.2710,0.0000,20516.1139,20516.1139,9.5072,4.6925,430.9000,0.0000,430.9000,0.0171,114.1845,0.0000,114.1845,0.8329,0.0000,316.7155,316.7155,9.5072,6.7506,5665.5000,438.5000,5227.0000,0.3673,1251.4832,70.6216,1322.1048,17.9376,509.1216,4414.0168,3904.8952,9.5072,4.6925,8895.5000,0.0000,8895.5000,0.3521,2357.2244,0.0000,2357.2244,17.1954,0.0000,6538.2756,6538.2756,10.1656,9.5519,10.1656,9.8587,0.6568,9851.8827,10.1656,9.4734,9.5519,9.8195,0.7407,5925.8954,10.1656,9.4502,9.5246,9.8079,0.7656,5358.9498,8.3232,650.3863,8073.6000,21136.7279
7271.0000,9.5943,14.5943,6313.5000,44802.3000,-38488.8000,2.4166,1397.3646,6718.1360,8115.5006,118.0226,51520.4360,4916.1354,-46604.3006,9.5943,4.7315,13652.6000,0.0000,13652.6000,0.5353,3613.1239,0.0000,3613.1239,26.1419,0.0000,10039.4761,10039.4761,9.5943,6.2385,30912.5000,0.0000,30912.5000,1.8592,6847.7949,0.0000,6847.7949,90.8006,0.0000,24064.7051,24064.7051,9.5943,4.7315,419.3000,0.0000,419.3000,0.0164,110.9666,0.0000,110.9666,0.8029,0.0000,308.3334,308.3334,9.5943,6.3843,8113.3000,164.1000,7949.2000,0.4954,1789.5972,26.4440,1816.0412,24.1933,190.5440,6323.7028,6133.1588,9.5943,4.7315,4970.6000,0.0000,4970.6000,0.1949,1315.4559,0.0000,1315.4559,9.5177,0.0000,3655.1441,3655.1441,9.7072,9.6392,9.7072,9.6732,0.0724,1085.6744,9.7072,9.5603,9.6392,9.6338,0.1564,1250.9444,9.7072,9.5369,9.6118,9.6221,0.1812,1268.5027,8.2767,646.7495,19415.4000,3605.1214
7272.0000,9.6057,14.2505,7212.3000,39664.8000,-32452.5000,2.2326,1595.9701,5949.1349,7545.1050,109.0366,45613.9349,5616.3299,-39997.6050,9.6057,4.7352,13652.5000,0.0000,13652.5000,0.5345,3612.4865,0.0000,3612.4865,26.1020,0.0000,10040.0135,10040.0135,9.6057,6.2439,30445.7000,0.0000,30445.7000,1.8280,6743.0455,0.0000,6743.0455,89.2770,0.0000,23702.6545,23702.6545,9.6057,4.7352,428.0000,0.0000,428.0000,0.0168,113.2499,0.0000,113.2499,0.8183,0.0000,314.7501,314.7501,9.6057,6.2294,10496.7000,0.7000,10496.0000,0.6282,2314.8802,0.1128,2314.9930,30.6820,0.8128,8181.8198,8181.0070,9.6057,4.7352,1536.3000,0.0000,1536.3000,0.0601,406.5089,0.0000,406.5089,2.9372,0.0000,1129.7911,1129.7911,9.4408,9.6512,9.4408,9.5460,-0.2151,-3226.3939,9.4408,9.5712,9.6512,9.5060,-0.1333,-1066.1490,9.4408,9.5475,9.6234,9.4941,-0.1091,-763.3755,7.9503,621.2477,24106.0000,-5055.9183
7273.0000,9.6891,13.9933,7983.7000,35525.7000,-27542.0000,2.0868,1764.0298,5337.3646,7101.3944,101.9139,40863.0646,6219.6702,-34643.3944,9.6891,4.8154,13678.6000,0.0000,13678.6000,0.5354,3614.9092,0.0000,3614.9092,26.1468,0.0000,10063.6908,10063.6908,9.6891,6.3251,34463.7000,0.0000,34463.7000,2.0688,7621.8117,0.0000,7621.8117,101.0366,0.0000,26841.8883,26841.8883,9.6891,4.8154,416.8000,0.0000,416.8000,0.0163,110.1497,0.0000,110.1497,0.7967,0.0000,306.6503,306.6503,9.6891,6.3102,12355.8000,0.0000,12355.8000,0.7393,2721.1064,0.0000,2721.1064,36.1060,0.0000,9634.6936,9634.6936,9.6891,4.8154,883.2000,0.0000,883.2000,0.0346,233.4075,0.0000,233.4075,1.6882,0.0000,649.7925,649.7925,9.0811,9.7345,9.0811,9.4078,-0.6907,-10361.0388,9.0811,9.6546,9.7345,9.3678,-0.6063,-4850.1389,9.0811,9.6310,9.7067,9.3560,-0.5813,-4068.8934,8.2217,642.4518,34256.1000,-19280.0711
7274.0000,9.6899,13.6909,8493.3000,31914.1000,-23420.8000,1.9500,1876.6004,4794.8394,6671.4398,95.2349,36708.9394,6616.6996,-30092.2398,9.6899,4.8092,13680.4000,0.0000,13680.4000,0.5347,3615.3409,0.0000,3615.3409,26.1123,0.0000,10065.0591,10065.0591,9.6899,6.3205,31710.0000,0.0000,31710.0000,1.9004,7012.7174,0.0000,7012.7174,92.8121,0.0000,24697.2826,24697.2826,9.6899,4.8092,431.6000,0.0000,431.6000,0.0169,114.0596,0.0000,114.0596,0.8238,0.0000,317.5404,317.5404,9.6899,6.3055,13682.6000,0.0000,13682.6000,0.8174,3013.2653,0.0000,3013.2653,39.9183,0.0000,10669.3347,10669.3347,9.6899,4.8092,391.9000,0.0000,391.9000,0.0153,103.5680,0.0000,103.5680,0.7480,0.0000,288.3320,288.3320,8.9001,9.7360,8.9001,9.3180,-0.8438,-12657.0565,8.9001,9.6550,9.7360,9.2775,-0.7620,-6096.1941,8.9001,9.6310,9.7078,9.2655,-0.7378,-5164.7128,7.8519,613.5585,36475.7000,-23917.9634
7275.0000,9.7482,13.4424,8937.8000,28681.9000,-19744.1000,1.8270,1972.7522,4314.3513,6287.1034,89.2253,32996.2513,6965.0478,-26031.2034,9.7482,4.8659,13680.4000,0.0000,13680.4000,0.5347,3612.2122,0.0000,3612.2122,26.1119,0.0000,10068.1878,10068.1878,9.7482,6.3777,34628.4000,0.0000,34628.4000,2.0753,7650.3276,0.0000,7650.3276,101.3524,0.0000,26978.0724,26978.0724,9.7482,4.8659,417.0000,0.0000,417.0000,0.0163,110.1059,0.0000,110.1059,0.7959,0.0000,306.8941,306.8941,9.7482,6.3628,14699.2000,0.0000,14699.2000,0.8781,3234.0202,0.0000,3234.0202,42.8835,0.0000,11465.1798,11465.1798,9.7482,4.8659,391.9000,0.0000,391.9000,0.0153,103.4784,0.0000,103.4784,0.7480,0.0000,288.4216,288.4216,8.6292,9.7943,8.6292,9.2117,-1.2013,-18019.8547,8.6292,9.7133,9.7943,9.1712,-1.1178,-8942.1992,8.6292,9.6893,9.7661,9.1592,-1.0930,-7651.3158,8.0198,626.6809,44072.8000,-34613.3697
7276.0000,9.3247,14.3989,5809.1000,43953.8000,-38144.7000,2.3499,1291.9767,6555.2104,7847.1872,114.7676,50509.0104,4517.1233,-45991.8872,9.3247,4.4485,13680.5000,0.0000,13680.5000,0.5341,3635.0898,0.0000,3635.0898,26.0857,0.0000,10045.4102,10045.4102,9.3247,5.9575,31939.3000,0.0000,31939.3000,1.9119,7108.8629,0.0000,7108.8629,93.3753,0.0000,24830.4371,24830.4371,9.3247,4.4485,431.4000,0.0000,431.4000,0.0168,114.6287,0.0000,114.6287,0.8226,0.0000,316.7713,316.7713,9.3247,5.9422,15355.0000,0.0000,15355.0000,0.9162,3402.1899,0.0000,3402.1899,44.7459,0.0000,11952.8101,11952.8101,9.3247,4.4485,883.7000,0.0000,883.7000,0.0345,234.8108,0.0000,234.8108,1.6850,0.0000,648.8892,648.8892,9.2435,9.3701,9.2435,9.3068,-0.1407,-2110.4598,9.2435,9.2903,9.3701,9.2669,-0.0520,-415.8898,9.2435,9.2666,9.3424,9.2551,-0.0257,-179.7913,8.6453,675.5571,24145.2000,-2706.1409
7277.0000,9.2420,14.6115,5392.9000,53076.3000,-47683.4000,2.7420,1201.2030,7902.6594,9103.8624,133.9137,60978.9594,4191.6970,-56787.2624,9.2420,4.4039,13680.7000,0.0000,13680.7000,0.5381,3639.6409,0.0000,3639.6409,26.2796,0.0000,10041.0591,10041.0591,9.2420,5.9040,34822.4000,0.0000,34822.4000,2.1019,7761.8883,0.0000,7761.8883,102.6526,0.0000,27060.5117,27060.5117,9.2420,4.4039,558.5000,0.0000,558.5000,0.0220,148.5845,0.0000,148.5845,1.0728,0.0000,409.9155,409.9155,9.2420,5.8887,15525.2000,0.0000,15525.2000,0.9340,3444.6620,0.0000,3444.6620,45.6174,0.0000,12080.5380,12080.5380,9.2420,4.4039,4654.0000,0.0000,4654.0000,0.1831,1238.1595,0.0000,1238.1595,8.9400,0.0000,3415.8405,3415.8405,9.3922,9.2860,9.3922,9.3391,0.1336,2004.7058,9.3922,9.2087,9.2860,9.3005,0.2308,1846.6792,9.3922,9.1858,9.2591,9.2890,0.2597,1817.6022,9.7815,764.3427,21557.4000,5668.9873
7278.0000,8.6433,14.9136,2020.5000,110776.9000,-108756.4000,5.1896,454.9591,16300.9347,16755.8938,253.4499,127077.8347,1565.5409,-125512.2938,8.6433,3.8279,13680.7000,0.0000,13680.7000,0.5389,3672.5371,0.0000,3672.5371,26.3179,0.0000,10008.1629,10008.1629,8.6433,5.3209,18767.8000,0.0000,18767.8000,1.1347,4228.0990,0.0000,4228.0990,55.4156,0.0000,14539.7010,14539.7010,8.6433,3.8279,511.4000,0.0000,511.4000,0.0201,137.2836,0.0000,137.2836,0.9838,0.0000,374.1164,374.1164,8.6433,5.3050,15183.6000,0.0000,15183.6000,0.9150,3402.9944,0.0000,3402.9944,44.6861,0.0000,11780.6056,11780.6056,8.6433,3.8279,15637.2000,0.0000,15637.2000,0.6159,4197.7529,0.0000,4197.7529,30.0816,0.0000,11439.4471,11439.4471,11.0271,8.6839,11.0271,9.8555,3.8023,57034.4946,11.0271,8.6125,8.6839,9.8198,3.9181,31344.6035,11.0271,8.5913,8.6591,9.8092,3.9526,27667.9386,12.6213,986.2438,-44975.7000,116047.0367
7279.0000,8.7586,15.2359,495.3000,151614.9000,-151119.6000,6.9484,111.2933,22360.3044,22471.5977,339.3476,173975.2044,384.0067,-173591.1977,8.7586,3.9913,23241.4000,0.0000,23241.4000,0.9253,6228.2300,0.0000,6228.2300,45.1882,0.0000,17013.1700,17013.1700,8.7586,5.4735,14888.4000,0.0000,14888.4000,0.9109,3347.2224,0.0000,3347.2224,44.4852,0.0000,11541.1776,11541.1776,8.7586,3.9913,1044.1000,0.0000,1044.1000,0.0416,279.7979,0.0000,279.7979,2.0300,0.0000,764.3021,764.3021,8.7586,5.4578,15167.8000,0.0000,15167.8000,0.9249,3392.8287,0.0000,3392.8287,45.1702,0.0000,11774.9713,11774.9713,8.7586,3.9913,16620.8000,0.0000,16620.8000,0.6617,4454.0417,0.0000,4454.0417,32.3158,0.0000,12166.7583,12166.7583,11.7547,8.7958,11.7547,10.2753,5.9418,89126.8249,11.7547,8.7305,8.7958,10.2426,6.0730,48584.0146,11.7547,8.7110,8.7731,10.2329,6.1121,42784.9915,15.6190,1220.4892,-80157.1000,180495.8310
7280.0000,8.7633,15.2677,130.9000,163665.2000,-163534.3000,7.4820,29.4106,24139.7017,24169.1122,365.4084,187804.9017,101.4894,-187703.4122,8.7633,3.9860,28349.3000,0.0000,28349.3000,1.1263,7596.5073,0.0000,7596.5073,55.0059,0.0000,20752.7927,20752.7927,8.7633,12.9446,1401.3000,7868.5000,-6467.2000,0.4957,315.0150,1212.4302,1527.4452,24.2099,9080.9302,1086.2850,-7994.6452,8.7633,3.9860,1764.6000,0.0000,1764.6000,0.0701,472.8440,0.0000,472.8440,3.4238,0.0000,1291.7560,1291.7560,8.7633,5.4549,13309.4000,0.0000,13309.4000,0.8097,2976.8939,0.0000,2976.8939,39.5453,0.0000,10332.5061,10332.5061,8.7633,3.9860,15965.1000,0.0000,15965.1000,0.6343,4278.0244,0.0000,4278.0244,30.9769,0.0000,11687.0756,11687.0756,12.4658,8.7995,12.4658,10.6327,7.5075,112612.7229,12.4658,8.7359,8.7995,10.6009,7.6377,61101.9260,12.4658,8.7169,8.7774,10.5914,7.6766,53736.2410,15.9271,1244.5684,-110613.1000,227450.8899
7281.0000,8.8707,15.3866,1.5000,173310.6000,-173309.1000,7.9152,0.3364,25616.0000,25616.3364,386.5639,198926.6000,1.1636,-198925.4364,8.8707,4.0902,32228.1000,0.0000,32228.1000,1.2803,8621.9244,0.0000,8621.9244,62.5266,0.0000,23606.1756,23606.1756,8.8707,14.5426,49.4000,7561.7000,-7512.3000,0.3972,11.0840,1166.2553,1177.3393,19.3989,8727.9553,38.3160,-8689.6393,8.8707,4.0902,1910.9000,0.0000,1910.9000,0.0759,511.2196,0.0000,511.2196,3.7074,0.0000,1399.6804,1399.6804,8.8707,5.7637,9750.2000,256.2000,9494.0000,0.6072,2176.8652,41.0990,2217.9642,29.6533,297.2990,7573.3348,7276.0358,8.8707,4.0902,13997.9000,0.0000,13997.9000,0.5561,3744.8325,0.0000,3744.8325,27.1577,0.0000,10253.0675,10253.0675,12.8220,8.9062,12.8220,10.8641,8.1798,122696.8184,12.8220,8.8438,8.9062,10.8329,8.3101,66480.5174,12.8220,8.8252,8.8845,10.8236,8.3489,58442.4633,16.2477,1269.6189,-123190.5000,247619.7991
7282.0000,9.0069,15.5212,0.0000,182840.1000,-182840.1000,8.3554,0.0000,27096.9168,27096.9168,408.0663,209937.0168,0.0000,-209937.0168,9.0069,4.2136,38057.6000,0.0000,38057.6000,1.5090,10160.6578,0.0000,10160.6578,73.6953,0.0000,27896.9422,27896.9422,9.0069,14.7467,0.0000,7062.9000,-7062.9000,0.3683,0.0000,1090.6499,1090.6499,17.9870,8153.5499,0.0000,-8153.5499,9.0069,4.2136,1959.3000,0.0000,1959.3000,0.0777,523.0960,0.0000,523.0960,3.7940,0.0000,1436.2040,1436.2040,9.0069,7.0946,6116.7000,1288.0000,4828.7000,0.4419,1362.5087,206.7840,1569.2927,21.5820,1494.7840,4754.1913,3259.4073,9.0069,4.2136,12686.5000,0.0000,12686.5000,0.5030,3387.0550,0.0000,3387.0550,24.5663,0.0000,9299.4450,9299.4450,13.0656,9.0416,13.0656,11.0536,8.7346,131018.8180,13.0656,8.9807,9.0416,11.0231,8.8668,70934.5984,13.0656,8.9625,9.0204,11.0141,8.9063,62343.8033,16.8830,1319.2585,-132370.9000,264297.2197
7283.0000,9.1131,15.6240,0.0000,191893.6000,-191893.6000,8.7761,0.0000,28498.3992,28498.3992,428.6086,220391.9992,0.0000,-220391.9992,9.1131,4.3054,39992.0000,0.0000,39992.0000,1.5818,10660.1087,0.0000,10660.1087,77.2538,0.0000,29331.8913,29331.8913,9.1131,14.8515,0.0000,9473.2000,-9473.2000,0.4942,0.0000,1464.2579,1464.2579,24.1344,10937.4579,0.0000,-10937.4579,9.1131,4.3054,2306.8000,0.0000,2306.8000,0.0912,614.8914,0.0000,614.8914,4.4561,0.0000,1691.9086,1691.9086,9.1131,9.1102,3510.9000,2349.1000,1161.8000,0.3413,780.6672,377.3825,1158.0497,16.6690,2726.4825,2730.2328,3.7503,9.1131,4.3054,10227.6000,0.0000,10227.6000,0.4045,2726.2284,0.0000,2726.2284,19.7570,0.0000,7501.3716,7501.3716,13.3894,9.1470,13.3894,11.2682,9.5636,143453.4427,13.3894,9.0875,9.1470,11.2384,9.6978,77582.2440,13.3894,9.0697,9.1263,11.2296,9.7378,68164.7136,17.5337,1370.1094,-147678.6000,289200.4004
7284.0000,9.1814,15.6895,0.0000,199526.7000,-199526.7000,9.1308,0.0000,29672.1933,29672.1933,445.9315,229198.8933,0.0000,-229198.8933,9.1814,4.3629,34659.5000,0.0000,34659.5000,1.3683,9229.2508,0.0000,9229.2508,66.8271,0.0000,25430.2492,25430.2492,9.1814,14.9186,0.0000,11918.9000,-11918.9000,0.6219,0.0000,1843.4414,1843.4414,30.3742,13762.3414,0.0000,-13762.3414,9.1814,4.3629,2762.2000,0.0000,2762.2000,0.1090,735.5281,0.0000,735.5281,5.3258,0.0000,2026.6719,2026.6719,9.1814,10.6767,2356.5000,3142.5000,-786.0000,0.3146,523.3806,505.0545,1028.4350,15.3645,3647.5545,1833.1194,-1814.4350,9.1814,4.3629,8916.2000,0.0000,8916.2000,0.3520,2374.2364,0.0000,2374.2364,17.1914,0.0000,6541.9636,6541.9636,13.7749,9.2148,13.7749,11.4948,10.4622,156932.5228,13.7749,9.1561,9.2148,11.4655,10.5968,84774.0510,13.7749,9.1386,9.1944,11.4568,10.6369,74458.4329,17.8450,1394.4347,-165893.7000,316165.0066
7285.0000,9.3589,15.8674,0.0000,207194.1000,-207194.1000,9.4854,0.0000,30921.7967,30921.7967,463.2511,238115.8967,0.0000,-238115.8967,9.3589,4.5299,39996.4000,0.0000,39996.4000,1.5771,10622.1520,0.0000,10622.1520,77.0242,0.0000,29374.2480,29374.2480,9.3589,15.0962,0.0000,12649.3000,-12649.3000,0.6602,0.0000,1959.6508,1959.6508,32.2417,14608.9508,0.0000,-14608.9508,9.3589,4.5299,2635.4000,0.0000,2635.4000,0.1039,699.9035,0.0000,699.9035,5.0752,0.0000,1935.4965,1935.4965,9.3589,12.3813,1425.7000,4047.4000,-2621.7000,0.3078,315.7106,651.2160,966.9266,15.0343,4698.6160,1109.9894,-3588.6266,9.3589,4.5299,7932.6000,0.0000,7932.6000,0.3128,2106.7217,0.0000,2106.7217,15.2764,0.0000,5825.8783,5825.8783,13.9242,9.3915,13.9242,11.6578,10.8806,163208.7646,13.9242,9.3342,9.3915,11.6292,11.0180,88143.9265,13.9242,9.3171,9.3715,11.6207,11.0590,77412.8785,18.6709,1458.9672,-171900.7000,328765.5696
7286.0000,9.4302,15.9333,0.0000,214433.3000,-214433.3000,9.8269,0.0000,32048.0907,32048.0907,479.9319,246481.3907,0.0000,-246481.3907,9.4302,4.5843,38055.1000,0.0000,38055.1000,1.4959,10095.8234,0.0000,10095.8234,73.0572,0.0000,27959.2766,27959.2766,9.4302,15.1652,0.0000,10973.3000,-10973.3000,0.5730,0.0000,1701.1528,1701.1528,27.9839,12674.4528,0.0000,-12674.4528,9.4302,4.5843,1747.9000,0.0000,1747.9000,0.0687,463.7089,0.0000,463.7089,3.3556,0.0000,1284.1911,1284.1911,9.4302,13.7340,647.5000,4578.2000,-3930.7000,0.2898,143.2133,736.9599,880.1733,14.1543,5315.1599,504.2867,-4810.8733,9.4302,4.5843,6949.0000,0.0000,6949.0000,0.2732,1843.5342,0.0000,1843.5342,13.3405,0.0000,5105.4658,5105.4658,14.1824,9.4625,14.1824,11.8225,11.4029,171043.0491,14.1824,9.4058,9.4625,11.7941,11.5398,92318.6257,14.1824,9.3889,9.4428,11.7857,11.5807,81064.8023,18.7913,1468.3761,-182585.3000,344426.4771
