Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7287.0000,9.5347,16.0368,0.0000,219847.8000,-219847.8000,10.0793,0.0000,32926.5838,32926.5838,492.2553,252774.3838,0.0000,-252774.3838,9.5347,4.6800,36113.0000,0.0000,36113.0000,1.4178,9565.6916,0.0000,9565.6916,69.2421,0.0000,26547.3084,26547.3084,9.5347,15.2693,0.0000,11764.1000,-11764.1000,0.6144,0.0000,1825.5744,1825.5744,30.0067,13589.6744,0.0000,-13589.6744,9.5347,4.6800,1686.0000,0.0000,1686.0000,0.0662,446.5914,0.0000,446.5914,3.2327,0.0000,1239.4086,1239.4086,9.5347,14.7600,135.8000,4768.1000,-4632.3000,0.2694,29.9839,768.0546,798.0385,13.1590,5536.1546,105.8161,-5430.3385,9.5347,4.6800,7932.6000,0.0000,7932.6000,0.3114,2101.2047,0.0000,2101.2047,15.2098,0.0000,5831.3953,5831.3953,14.3747,9.5666,14.3747,11.9707,11.8303,177454.9006,14.3747,9.5106,9.5666,11.9427,11.9681,95744.7609,14.3747,9.4939,9.5471,11.9343,12.0092,84064.3327,19.1378,1495.4536,-190512.6000,357263.9943
7288.0000,9.5937,16.0928,0.0000,219080.0000,-219080.0000,10.0502,0.0000,32850.7653,32850.7653,490.8360,251930.7653,0.0000,-251930.7653,9.5937,4.7286,30773.1000,0.0000,30773.1000,1.2059,8144.0969,0.0000,8144.0969,58.8959,0.0000,22629.0031,22629.0031,9.5937,15.3269,0.0000,14335.8000,-14335.8000,0.7489,0.0000,2225.9258,2225.9258,36.5775,16561.7258,0.0000,-16561.7258,9.5937,4.7286,2172.8000,0.0000,2172.8000,0.0851,575.0312,0.0000,575.0312,4.1585,0.0000,1597.7688,1597.7688,9.5937,15.0876,0.0000,4708.0000,-4708.0000,0.2580,0.0000,758.6714,758.6714,12.5994,5466.6714,0.0000,-5466.6714,9.5937,4.7286,9244.0000,0.0000,9244.0000,0.3623,2446.4234,0.0000,2446.4234,17.6919,0.0000,6797.5766,6797.5766,14.5490,9.6255,14.5490,12.0873,12.0688,181031.6654,14.5490,9.5696,9.6255,12.0593,12.2056,97645.1823,14.5490,9.5530,9.6060,12.0510,12.2465,85725.2358,19.0657,1489.8216,-195933.9000,364402.0835
7289.0000,9.6353,16.1329,0.0000,229027.9000,-229027.9000,10.5102,0.0000,34371.4462,34371.4462,513.3010,263399.3462,0.0000,-263399.3462,9.6353,4.7641,20106.2000,0.0000,20106.2000,0.7871,5317.8105,0.0000,5317.8105,38.4412,0.0000,14788.3895,14788.3895,9.6353,15.3679,0.0000,14894.9000,-14894.9000,0.7783,0.0000,2313.6754,2313.6754,38.0105,17208.5754,0.0000,-17208.5754,9.6353,4.7641,1386.8000,0.0000,1386.8000,0.0543,366.7893,0.0000,366.7893,2.6514,0.0000,1020.0107,1020.0107,9.6353,15.1296,0.0000,3727.6000,-3727.6000,0.2043,0.0000,600.8527,600.8527,9.9754,4328.4527,0.0000,-4328.4527,9.6353,4.7641,12194.7000,0.0000,12194.7000,0.4774,3225.3287,0.0000,3225.3287,23.3152,0.0000,8969.3713,8969.3713,14.9001,9.6669,14.9001,12.2835,12.9298,193946.9597,14.9001,9.6114,9.6669,12.2558,13.0670,104535.6759,14.9001,9.5948,9.6476,12.2475,13.1079,91755.1988,19.2173,1501.6675,-213962.7000,390237.8344
7290.0000,9.1641,15.6499,21.9000,132329.3000,-132307.4000,6.0754,4.8848,19672.3139,19677.1987,296.7121,152001.6139,17.0152,-151984.5987,9.1641,4.3016,16546.4000,0.0000,16546.4000,0.6473,4407.1732,0.0000,4407.1732,31.6123,0.0000,12139.2268,12139.2268,9.1641,14.8924,0.0000,180.0000,-180.0000,0.0094,0.0000,27.8353,27.8353,0.4594,207.8353,0.0000,-207.8353,9.1641,4.3016,1146.4000,0.0000,1146.4000,0.0448,305.3464,0.0000,305.3464,2.1902,0.0000,841.0536,841.0536,9.1641,14.6561,0.0000,2983.4000,-2983.4000,0.1635,0.0000,479.4330,479.4330,7.9837,3462.8330,0.0000,-3462.8330,9.1641,4.3016,14325.8000,0.0000,14325.8000,0.5604,3815.7111,0.0000,3815.7111,27.3698,0.0000,10510.0889,10510.0889,13.7323,9.2021,13.7323,11.4672,6.5530,98295.2045,13.7323,9.1352,9.2021,11.4338,6.6498,53198.2764,13.7323,9.1155,9.1789,11.4239,6.6784,46748.7066,11.2512,879.1861,-103452.2000,198242.1875
7291.0000,8.9957,15.4866,127.8000,131795.8000,-131668.0000,6.0404,28.5930,19527.8511,19556.4441,295.0038,151323.6511,99.2070,-151224.4441,8.9957,4.1778,16566.0000,0.0000,16566.0000,0.6534,4423.5494,0.0000,4423.5494,31.9122,0.0000,12142.4506,12142.4506,8.9957,8.9957,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.9957,4.1778,879.0000,0.0000,879.0000,0.0347,234.7157,0.0000,234.7157,1.6933,0.0000,644.2843,644.2843,8.9957,14.0613,108.6000,2368.2000,-2259.6000,0.1363,24.1954,380.1811,404.3765,6.6590,2748.3811,84.4046,-2663.9765,8.9957,4.1778,13670.1000,0.0000,13670.1000,0.5392,3650.2694,0.0000,3650.2694,26.3336,0.0000,10019.8306,10019.8306,13.5858,9.0350,13.5858,11.3104,6.4980,97469.9422,13.5858,8.9660,9.0350,11.2759,6.5965,52772.2173,13.5858,8.9455,9.0110,11.2657,6.6257,46379.9717,11.1061,867.8445,-102812.5000,196622.1312
7292.0000,9.0155,15.3976,847.4000,82863.2000,-82015.8000,3.8385,189.5232,12282.4153,12471.9385,187.4658,95145.6153,657.8768,-94487.7385,9.0155,4.2114,16547.8000,0.0000,16547.8000,0.6547,4417.3785,0.0000,4417.3785,31.9723,0.0000,12130.4215,12130.4215,9.0155,5.7030,1914.9000,0.0000,1914.9000,0.1163,428.5452,0.0000,428.5452,5.6817,0.0000,1486.3548,1486.3548,9.0155,4.2114,962.4000,0.0000,962.4000,0.0381,256.9094,0.0000,256.9094,1.8595,0.0000,705.4906,705.4906,9.0155,12.5731,483.6000,1904.1000,-1420.5000,0.1337,107.7074,305.7125,413.4200,6.5273,2209.8125,375.8926,-1833.9200,9.0155,4.2114,12522.6000,0.0000,12522.6000,0.4954,3342.8651,0.0000,3342.8651,24.1951,0.0000,9179.7349,9179.7349,12.5935,9.0589,12.5935,10.8262,3.5968,53951.6533,12.5935,8.9826,9.0589,10.7880,3.6745,29395.8220,12.5935,8.9600,9.0324,10.7767,3.6974,25882.0036,7.9149,618.4838,-51488.6000,109229.4789
7293.0000,8.7721,15.1236,987.3000,79969.6000,-78982.3000,3.7147,221.7905,11797.0938,12018.8843,181.4180,91766.6938,765.5095,-91001.1843,8.7721,3.9727,14015.3000,0.0000,14015.3000,0.5543,3755.0554,0.0000,3755.0554,27.0697,0.0000,10260.2446,10260.2446,8.7721,5.4624,2163.2000,0.0000,2163.2000,0.1314,486.2152,0.0000,486.2152,6.4159,0.0000,1676.9848,1676.9848,8.7721,3.9727,569.6000,0.0000,569.6000,0.0225,152.6103,0.0000,152.6103,1.1001,0.0000,416.9897,416.9897,8.7721,10.7666,886.2000,1490.1000,-603.9000,0.1353,198.1855,238.9024,437.0879,6.6086,1729.0024,688.0145,-1040.9879,8.7721,3.9727,10227.6000,0.0000,10227.6000,0.4045,2740.2342,0.0000,2740.2342,19.7540,0.0000,7487.3658,7487.3658,12.5441,8.8172,12.5441,10.6807,3.5668,53502.4372,12.5441,8.7379,8.8172,10.6410,3.6427,29141.5606,12.5441,8.7145,8.7896,10.6293,3.6651,25655.9991,7.4439,581.6791,-52610.5000,108299.9970
7294.0000,9.2054,15.3643,1943.0000,65748.3000,-63805.3000,3.1159,433.0658,9782.2913,10215.3571,152.1770,75530.5913,1509.9342,-74020.6571,9.2054,4.4153,13683.3000,0.0000,13683.3000,0.5435,3642.3265,0.0000,3642.3265,26.5432,0.0000,10040.9735,10040.9735,9.2054,5.9043,14184.5000,0.0000,14184.5000,0.8656,3163.7601,0.0000,3163.7601,42.2736,0.0000,11020.7399,11020.7399,9.2054,4.4153,419.9000,0.0000,419.9000,0.0167,111.7722,0.0000,111.7722,0.8145,0.0000,308.1278,308.1278,9.2054,9.0238,1517.2000,930.5000,586.7000,0.1433,336.8358,149.5699,486.4057,6.9980,1080.0699,1180.3642,100.2943,9.2054,4.4153,8916.2000,0.0000,8916.2000,0.3541,2373.3830,0.0000,2373.3830,17.2958,0.0000,6542.8170,6542.8170,11.5724,9.2511,11.5724,10.4118,2.2559,33838.1026,11.5724,9.1708,9.2511,10.3716,2.3339,18671.5874,11.5724,9.1470,9.2232,10.3597,2.3570,16499.2145,7.5587,590.6451,-26014.7000,69008.9045
7295.0000,9.2461,15.1560,2973.6000,59096.1000,-56122.5000,2.8772,662.2838,8799.6885,9461.9723,140.5195,67895.7885,2311.3162,-65584.4723,9.2461,4.4181,13683.5000,0.0000,13683.5000,0.5393,3640.1604,0.0000,3640.1604,26.3402,0.0000,10043.3396,10043.3396,9.2461,5.9160,17771.8000,0.0000,17771.8000,1.0752,3961.0319,0.0000,3961.0319,52.5126,0.0000,13810.7681,13810.7681,9.2461,4.4181,430.4000,0.0000,430.4000,0.0170,114.4974,0.0000,114.4974,0.8285,0.0000,315.9026,315.9026,9.2461,7.5374,2299.1000,575.1000,1724.0000,0.1702,510.0787,92.4659,602.5446,8.3105,667.5659,1789.0213,1121.4554,9.2461,4.4181,4981.9000,0.0000,4981.9000,0.1964,1325.3126,0.0000,1325.3126,9.5900,0.0000,3656.5874,3656.5874,11.1944,9.2927,11.1944,10.2436,1.7881,26821.0255,11.1944,9.2109,9.2927,10.2027,1.8650,14919.6787,11.1944,9.1867,9.2642,10.1906,1.8877,13213.9024,7.3129,571.4432,-17530.9000,54954.6066
7296.0000,9.3536,15.0198,3908.1000,53655.0000,-49746.9000,2.6824,868.7315,8006.6603,8875.3919,131.0023,61661.6603,3039.3685,-58622.2919,9.3536,4.5192,13683.6000,0.0000,13683.6000,0.5390,3634.3466,0.0000,3634.3466,26.3215,0.0000,10049.2534,10049.2534,9.3536,6.0189,22693.2000,0.0000,22693.2000,1.3719,5048.3517,0.0000,5048.3517,67.0006,0.0000,17644.8483,17644.8483,9.3536,4.5192,418.0000,0.0000,418.0000,0.0165,111.0203,0.0000,111.0203,0.8041,0.0000,306.9797,306.9797,9.3536,6.7433,3640.7000,365.4000,3275.3000,0.2394,806.2771,58.7899,865.0670,11.6919,424.1899,2834.4229,2410.2330,9.3536,4.5192,1539.4000,0.0000,1539.4000,0.0606,408.8627,0.0000,408.8627,2.9612,0.0000,1130.5373,1130.5373,10.7836,9.4005,10.7836,10.0920,1.3096,19643.9736,10.7836,9.3180,9.4005,10.0508,1.3877,11101.2882,10.7836,9.2936,9.3718,10.0386,1.4107,9875.2484,7.3645,575.4759,-8137.4000,40620.5102
7297.0000,9.5501,14.8678,5162.6000,48136.6000,-42974.0000,2.5026,1143.5436,7211.6584,8355.2020,122.2226,55348.2584,4019.0564,-51329.2020,9.5501,4.7015,13709.7000,0.0000,13709.7000,0.5390,3630.6234,0.0000,3630.6234,26.3220,0.0000,10079.0766,10079.0766,9.5501,6.2051,29317.5000,0.0000,29317.5000,1.7686,6499.5038,0.0000,6499.5038,86.3757,0.0000,22817.9962,22817.9962,9.5501,4.7015,430.9000,0.0000,430.9000,0.0169,114.1116,0.0000,114.1116,0.8273,0.0000,316.7884,316.7884,9.5501,6.5765,4956.3000,248.2000,4708.1000,0.3116,1094.0434,39.9846,1134.0280,15.2190,288.1846,3862.2566,3574.0720,9.5501,4.7015,884.8000,0.0000,884.8000,0.0348,234.3141,0.0000,234.3141,1.6988,0.0000,650.4859,650.4859,10.2462,9.5968,10.2462,9.9215,0.6479,9718.7576,10.2462,9.5147,9.5968,9.8805,0.7298,5838.5951,10.2462,9.4904,9.5682,9.8683,0.7540,5278.3141,7.7603,606.3970,6077.0000,20835.6668
7298.0000,9.6551,14.5500,6589.0000,43143.9000,-36554.9000,2.3565,1456.7503,6477.4508,7934.2011,115.0858,49621.3508,5132.2497,-44489.1011,9.6551,4.7871,13711.5000,0.0000,13711.5000,0.5372,3625.4301,0.0000,3625.4301,26.2351,0.0000,10086.0699,10086.0699,9.6551,6.2955,32795.4000,0.0000,32795.4000,1.9708,7257.1625,0.0000,7257.1625,96.2504,0.0000,25538.2375,25538.2375,9.6551,4.7871,418.8000,0.0000,418.8000,0.0164,110.7341,0.0000,110.7341,0.8013,0.0000,308.0659,308.0659,9.6551,6.4854,6026.3000,155.8000,5870.5000,0.3695,1327.9133,25.1168,1353.0301,18.0460,180.9168,4698.3867,4517.4699,9.6551,4.7871,392.3000,0.0000,392.3000,0.0154,103.7273,0.0000,103.7273,0.7506,0.0000,288.5727,288.5727,9.8398,9.7019,9.8398,9.7708,0.1401,2101.5042,9.8398,9.6198,9.7019,9.7298,0.2235,1787.6508,9.8398,9.5955,9.6733,9.7177,0.2481,1736.7290,7.8986,617.2062,16633.6000,5625.8841
7299.0000,9.7875,14.2017,8158.6000,38732.8000,-30574.2000,2.2440,1799.5009,5830.8955,7630.3964,109.5919,44563.6955,6359.0991,-38204.5964,9.7875,4.9071,13711.5000,0.0000,13711.5000,0.5362,3618.3127,0.0000,3618.3127,26.1871,0.0000,10093.1873,10093.1873,9.7875,6.4187,39950.0000,0.0000,39950.0000,2.3958,8819.9548,0.0000,8819.9548,117.0073,0.0000,31130.0452,31130.0452,9.7875,4.9071,430.6000,0.0000,430.6000,0.0168,113.6306,0.0000,113.6306,0.8224,0.0000,316.9694,316.9694,9.7875,6.4979,6855.3000,80.1000,6775.2000,0.4142,1507.2759,12.9248,1520.2007,20.2275,93.0248,5348.0241,5254.9993,9.7875,4.9071,392.3000,0.0000,392.3000,0.0153,103.5236,0.0000,103.5236,0.7492,0.0000,288.7764,288.7764,9.3780,9.8337,9.3780,9.6058,-0.4940,-7410.1946,9.3780,9.7526,9.8337,9.5653,-0.4061,-3248.5834,9.3780,9.7286,9.8054,9.5533,-0.3801,-2660.5292,8.4335,659.0052,30685.4000,-13319.3071
7300.0000,9.4668,14.6933,6408.2000,55245.1000,-48836.9000,2.9030,1421.5766,8262.7289,9684.3055,141.7782,63507.8289,4986.6234,-58521.2055,9.4668,4.5836,13711.5000,0.0000,13711.5000,0.5350,3635.6072,0.0000,3635.6072,26.1270,0.0000,10075.8928,10075.8928,9.4668,6.0946,43499.3000,0.0000,43499.3000,2.6019,9657.6280,0.0000,9657.6280,127.0737,0.0000,33841.6720,33841.6720,9.4668,4.5836,419.0000,0.0000,419.0000,0.0163,111.0979,0.0000,111.0979,0.7984,0.0000,307.9021,307.9021,9.4668,6.1235,7370.6000,39.9000,7330.7000,0.4416,1629.2276,6.4243,1635.6519,21.5690,46.3243,5741.3724,5695.0481,9.4668,4.5836,885.2000,0.0000,885.2000,0.0345,234.7110,0.0000,234.7110,1.6867,0.0000,650.4890,650.4890,9.7823,9.5113,9.7823,9.6468,0.3415,5121.7589,9.7823,9.4332,9.5113,9.6077,0.4399,3518.8810,9.7823,9.4100,9.4841,9.5962,0.4690,3282.9940,9.7986,765.6792,17008.8000,11923.6339
7301.0000,9.4497,14.7211,6987.0000,62536.2000,-55549.2000,3.2682,1550.4541,9349.9922,10900.4463,159.6157,71886.1922,5436.5459,-66449.6463,9.4497,4.5941,13711.7000,0.0000,13711.7000,0.5380,3636.5898,0.0000,3636.5898,26.2736,0.0000,10075.1102,10075.1102,9.4497,6.0989,49265.1000,0.0000,49265.1000,2.9654,10941.0367,0.0000,10941.0367,144.8232,0.0000,38324.0633,38324.0633,9.4497,4.5941,562.3000,0.0000,562.3000,0.0221,149.1321,0.0000,149.1321,1.0774,0.0000,413.1679,413.1679,9.4497,6.1720,7317.8000,80.6000,7237.2000,0.4435,1618.0187,12.9759,1630.9947,21.6577,93.5759,5699.7813,5606.2053,9.4497,4.5941,4664.7000,0.0000,4664.7000,0.1830,1237.1624,0.0000,1237.1624,8.9383,0.0000,3427.5376,3427.5376,9.7503,9.4923,9.7503,9.6213,0.3691,5536.8100,9.7503,9.4174,9.4923,9.5838,0.4764,3811.2622,9.7503,9.3952,9.4663,9.5727,0.5082,3557.2654,11.1302,869.7262,19891.8000,12905.3376
7302.0000,8.8665,15.0224,3307.9000,119697.6000,-116389.7000,5.6781,741.8239,17690.3319,18432.1558,277.3072,137387.9319,2566.0761,-134821.8558,8.8665,4.0276,13711.7000,0.0000,13711.7000,0.5381,3668.4973,0.0000,3668.4973,26.2815,0.0000,10043.2027,10043.2027,8.8665,5.5266,27402.9000,0.0000,27402.9000,1.6500,6148.9044,0.0000,6148.9044,80.5826,0.0000,21253.9956,21253.9956,8.8665,4.0276,517.9000,0.0000,517.9000,0.0203,138.5616,0.0000,138.5616,0.9927,0.0000,379.3384,379.3384,8.8665,5.7390,6786.2000,196.7000,6589.5000,0.4181,1515.2188,31.5534,1546.7722,20.4175,228.2534,5270.9812,5042.7278,8.8665,4.0276,15674.2000,0.0000,15674.2000,0.6152,4193.5545,0.0000,4193.5545,30.0431,0.0000,11480.6455,11480.6455,11.3841,8.9064,11.3841,10.1453,4.2621,63931.0062,11.3841,8.8362,8.9064,10.1102,4.3828,35062.3552,11.3841,8.8154,8.8820,10.0997,4.4187,30931.0610,13.3796,1045.4988,-52493.5000,129924.4224
7303.0000,9.0006,15.3610,1948.5000,157965.2000,-156016.7000,7.3317,435.9042,23407.5765,23843.4808,358.0676,181372.7765,1512.5958,-179860.1808,9.0006,4.2079,23281.1000,0.0000,23281.1000,0.9232,6216.1946,0.0000,6216.1946,45.0852,0.0000,17064.9054,17064.9054,9.0006,5.6968,23805.1000,0.0000,23805.1000,1.4499,5328.8686,0.0000,5328.8686,70.8128,0.0000,18476.2314,18476.2314,9.0006,4.2079,1047.6000,0.0000,1047.6000,0.0415,279.7155,0.0000,279.7155,2.0287,0.0000,767.8845,767.8845,9.0006,5.9415,6659.6000,224.5000,6435.1000,0.4166,1483.5965,36.0414,1519.6379,20.3460,260.5414,5176.0035,4915.4621,9.0006,4.2079,16660.1000,0.0000,16660.1000,0.6606,4448.3475,0.0000,4448.3475,32.2633,0.0000,12211.7525,12211.7525,12.0290,9.0375,12.0290,10.5332,6.2443,93664.6490,12.0290,8.9728,9.0375,10.5009,6.3793,51034.2376,12.0290,8.9535,9.0150,10.4913,6.4195,44936.4701,16.2353,1268.6487,-84787.7000,189635.3566
7304.0000,8.9878,15.4011,1294.4000,169158.9000,-167864.5000,7.8110,289.6411,25059.9523,25349.5933,381.4757,194218.8523,1004.7589,-193214.0933,8.9878,4.1840,28403.1000,0.0000,28403.1000,1.1236,7585.2592,0.0000,7585.2592,54.8733,0.0000,20817.8408,20817.8408,8.9878,10.1826,6921.6000,7997.3000,-1075.7000,0.8376,1549.7810,1234.7278,2784.5089,40.9089,9232.0278,5371.8190,-3860.2089,8.9878,4.1840,1768.3000,0.0000,1768.3000,0.0700,472.2377,0.0000,472.2377,3.4163,0.0000,1296.0623,1296.0623,8.9878,5.7572,7354.8000,90.6000,7264.2000,0.4503,1638.8233,14.5439,1653.3671,21.9911,105.1439,5715.9767,5610.8329,8.9878,4.1840,16002.8000,0.0000,16002.8000,0.6330,4273.6668,0.0000,4273.6668,30.9166,0.0000,11729.1332,11729.1332,12.7283,9.0238,12.7283,10.8761,7.8051,117076.6355,12.7283,8.9606,9.0238,10.8444,7.9384,63507.1231,12.7283,8.9417,9.0018,10.8350,7.9781,55846.8854,16.3882,1280.5963,-115501.8000,236430.6441
7305.0000,9.0869,15.5534,630.9000,177627.2000,-176996.3000,8.1592,140.9200,26365.9826,26506.9026,398.4845,203993.1826,489.9800,-203503.2026,9.0869,4.2815,32298.2000,0.0000,32298.2000,1.2779,8612.6649,0.0000,8612.6649,62.4126,0.0000,23685.5351,23685.5351,9.0869,12.4925,2294.8000,7698.9000,-5404.1000,0.5410,512.9152,1189.7225,1702.6376,26.4230,8888.6225,1781.8848,-7106.7376,9.0869,4.2815,1912.0000,0.0000,1912.0000,0.0757,509.8555,0.0000,509.8555,3.6947,0.0000,1402.1445,1402.1445,9.0869,5.7944,7768.0000,35.4000,7732.6000,0.4724,1728.0161,5.6861,1733.7021,23.0710,41.0861,6039.9839,5998.8979,9.0869,4.2815,14031.0000,0.0000,14031.0000,0.5552,3741.5181,0.0000,3741.5181,27.1133,0.0000,10289.4819,10289.4819,13.0464,9.1223,13.0464,11.0843,8.3859,125788.8817,13.0464,9.0601,9.1223,11.0532,8.5189,68151.5628,13.0464,9.0415,9.1007,11.0439,8.5586,59910.0500,16.6221,1298.8776,-126426.6000,253850.4945
7306.0000,9.2228,15.7168,230.9000,185145.5000,-184914.6000,8.4847,51.4480,27556.2117,27607.6597,414.3792,212701.7117,179.4520,-212522.2597,9.2228,4.4054,38132.2000,0.0000,38132.2000,1.5061,10147.6837,0.0000,10147.6837,73.5569,0.0000,27984.5163,27984.5163,9.2228,14.0987,645.1000,7131.0000,-6485.9000,0.4112,143.8411,1103.3412,1247.1823,20.0820,8234.3412,501.2589,-7733.0823,9.2228,4.4054,1957.8000,0.0000,1957.8000,0.0773,521.0068,0.0000,521.0068,3.7766,0.0000,1436.7932,1436.7932,9.2228,5.9309,7644.6000,43.6000,7601.0000,0.4645,1696.6952,7.0091,1703.7043,22.6838,50.6091,5947.9048,5897.2957,9.2228,4.4054,12716.4000,0.0000,12716.4000,0.5023,3384.0692,0.0000,3384.0692,24.5299,0.0000,9332.3308,9332.3308,13.2004,9.2575,13.2004,11.2290,8.7035,130552.8848,13.2004,9.1965,9.2575,11.1985,8.8382,70705.2921,13.2004,9.1783,9.2363,11.1894,8.8783,62147.7944,17.1691,1341.6202,-130993.1000,263405.9713
7307.0000,9.3165,15.8212,22.2000,192574.8000,-192552.6000,8.8195,4.9381,28715.6091,28720.5473,430.7308,221290.4091,17.2619,-221273.1473,9.3165,4.4851,40078.2000,0.0000,40078.2000,1.5792,10650.6193,0.0000,10650.6193,77.1255,0.0000,29427.5807,29427.5807,9.3165,15.0265,23.9000,9498.0000,-9474.1000,0.4972,5.3203,1470.8592,1476.1795,24.2828,10968.8592,18.5797,-10950.2795,9.3165,4.4851,2319.4000,0.0000,2319.4000,0.0914,616.3712,0.0000,616.3712,4.4634,0.0000,1703.0288,1703.0288,9.3165,6.0640,6969.9000,83.6000,6886.3000,0.4248,1544.5255,13.4474,1557.9729,20.7443,97.0474,5425.3745,5328.3271,9.3165,4.4851,10251.6000,0.0000,10251.6000,0.4039,2724.3212,0.0000,2724.3212,19.7279,0.0000,7527.2788,7527.2788,13.4468,9.3505,13.4468,11.3986,9.3343,140013.8552,13.4468,9.2907,9.3505,11.3687,9.4705,75764.0378,13.4468,9.2729,9.3297,11.3598,9.5111,66577.6095,17.7240,1384.9791,-142491.2000,282355.5025
7308.0000,9.3667,15.8703,0.0000,199941.0000,-199941.0000,9.1605,0.0000,29844.0342,29844.0342,447.3855,229785.0342,0.0000,-229785.0342,9.3667,4.5261,34726.9000,0.0000,34726.9000,1.3661,9221.6097,0.0000,9221.6097,66.7175,0.0000,25505.2903,25505.2903,9.3667,15.0481,61.6000,11946.3000,-11884.7000,0.6274,13.7004,1850.8780,1864.5784,30.6431,13797.1780,47.8996,-13749.2784,9.3667,4.5261,2765.5000,0.0000,2765.5000,0.1088,734.3691,0.0000,734.3691,5.3131,0.0000,2031.1309,2031.1309,9.3667,6.1765,6238.9000,129.8000,6109.1000,0.3825,1381.3767,20.8855,1402.2622,18.6820,150.6855,4857.5233,4706.8378,9.3667,4.5261,8937.0000,0.0000,8937.0000,0.3516,2373.1898,0.0000,2373.1898,17.1698,0.0000,6563.8102,6563.8102,13.7911,9.4003,13.7911,11.5957,10.1586,152379.1086,13.7911,9.3413,9.4003,11.5662,10.2951,82361.0067,13.7911,9.3237,9.3798,11.5574,10.3358,72350.6572,17.9954,1406.1865,-159287.2000,307090.7724
7309.0000,9.5224,16.0267,0.0000,207526.0000,-207526.0000,9.5108,0.0000,31073.4372,31073.4372,464.4936,238599.4372,0.0000,-238599.4372,9.5224,4.6734,40078.5000,0.0000,40078.5000,1.5752,10618.0240,0.0000,10618.0240,76.9311,0.0000,29460.4760,29460.4760,9.5224,15.2579,0.0000,12785.9000,-12785.9000,0.6677,0.0000,1983.9043,1983.9043,32.6071,14769.8043,0.0000,-14769.8043,9.5224,4.6734,2640.4000,0.0000,2640.4000,0.1038,699.5229,0.0000,699.5229,5.0683,0.0000,1940.8771,1940.8771,9.5224,6.6620,5522.9000,362.7000,5160.2000,0.3519,1219.6750,58.4197,1278.0946,17.1852,421.1197,4303.2250,3882.1054,9.5224,4.6734,7951.1000,0.0000,7951.1000,0.3125,2106.4903,0.0000,2106.4903,15.2622,0.0000,5844.6097,5844.6097,13.9169,9.5553,13.9169,11.7361,10.5327,157990.9496,13.9169,9.4976,9.5553,11.7073,10.6720,85375.7325,13.9169,9.4804,9.5352,11.6987,10.7135,74994.1501,18.7828,1467.7140,-164481.7000,318360.8322
7310.0000,9.5828,16.0823,0.0000,213895.9000,-213895.9000,9.8117,0.0000,32066.3879,32066.3879,479.1868,245962.2879,0.0000,-245962.2879,9.5828,4.7191,38127.8000,0.0000,38127.8000,1.4945,10092.1414,0.0000,10092.1414,72.9875,0.0000,28035.6586,28035.6586,9.5828,15.3162,0.0000,11727.2000,-11727.2000,0.6126,0.0000,1820.6961,1820.6961,29.9206,13547.8961,0.0000,-13547.8961,9.5828,4.7191,1749.3000,0.0000,1749.3000,0.0686,463.0265,0.0000,463.0265,3.3487,0.0000,1286.2735,1286.2735,9.5828,6.8482,5223.7000,442.3000,4781.4000,0.3373,1152.4411,71.2693,1223.7105,16.4731,513.5693,4071.2589,3557.6895,9.5828,4.7191,6965.2000,0.0000,6965.2000,0.2730,1843.6360,0.0000,1843.6360,13.3334,0.0000,5121.5640,5121.5640,14.1416,9.6154,14.1416,11.8785,10.9964,164945.8539,14.1416,9.5582,9.6154,11.8499,11.1352,89081.6022,14.1416,9.5412,9.5955,11.8414,11.1766,78235.9002,18.8965,1476.6003,-173999.4000,332263.3563
7311.0000,9.6725,16.1712,0.0000,219142.4000,-219142.4000,10.0559,0.0000,32912.7720,32912.7720,491.1143,252055.1720,0.0000,-252055.1720,9.6725,4.8013,36187.0000,0.0000,36187.0000,1.4169,9565.6628,0.0000,9565.6628,69.1993,0.0000,26621.3372,26621.3372,9.6725,15.4056,0.0000,12536.7000,-12536.7000,0.6551,0.0000,1948.0781,1948.0781,31.9916,14484.7781,0.0000,-14484.7781,9.6725,4.8013,1691.0000,0.0000,1691.0000,0.0662,446.9985,0.0000,446.9985,3.2336,0.0000,1244.0015,1244.0015,9.6725,7.0458,4813.8000,485.9000,4327.9000,0.3148,1060.4297,78.3421,1138.7717,15.3734,564.2421,3753.3703,3189.1283,9.6725,4.8013,7951.1000,0.0000,7951.1000,0.3113,2101.7919,0.0000,2101.7919,15.2046,0.0000,5849.3081,5849.3081,14.3166,9.7047,14.3166,12.0106,11.4023,171034.3979,14.3166,9.6482,9.7047,11.9824,11.5419,92335.1533,14.3166,9.6314,9.6850,11.9740,11.5835,81084.3940,19.2303,1502.6806,-181522.1000,344453.9451
7312.0000,9.7360,16.2323,0.0000,223376.4000,-223376.4000,10.2556,0.0000,33592.0499,33592.0499,500.8667,256968.4499,0.0000,-256968.4499,9.7360,4.8555,30844.4000,0.0000,30844.4000,1.2058,8145.7228,0.0000,8145.7228,58.8908,0.0000,22698.6772,22698.6772,9.7360,15.4680,0.0000,15013.9000,-15013.9000,0.7847,0.0000,2334.4685,2334.4685,38.3231,17348.3685,0.0000,-17348.3685,9.7360,4.8555,2178.1000,0.0000,2178.1000,0.0852,575.2162,0.0000,575.2162,4.1586,0.0000,1602.8838,1602.8838,9.7360,7.4743,3868.1000,610.4000,3257.7000,0.2646,851.2061,98.4579,949.6640,12.9220,708.8579,3016.8939,2308.0360,9.7360,4.8555,9265.7000,0.0000,9265.7000,0.3622,2446.9863,0.0000,2446.9863,17.6909,0.0000,6818.7137,6818.7137,14.5557,9.7678,14.5557,12.1618,11.9647,179471.1584,14.5557,9.7119,9.7678,12.1338,12.1046,96837.1365,14.5557,9.6952,9.7484,12.1254,12.1463,85024.3051,19.4371,1518.8452,-192844.4000,361332.6000
7313.0000,9.7431,16.2368,5.8000,226758.4000,-226752.6000,10.4151,1.2803,34105.6168,34106.8971,508.6560,260864.0168,4.5197,-260859.4971,9.7431,4.8570,20138.9000,0.0000,20138.9000,0.7864,5317.9345,0.0000,5317.9345,38.4086,0.0000,14820.9655,14820.9655,9.7431,14.9392,812.8000,14913.2000,-14100.4000,0.8282,179.5849,2318.9748,2498.5597,40.4500,17232.1748,633.2151,-16598.9597,9.7431,4.8570,1386.1000,0.0000,1386.1000,0.0541,366.0175,0.0000,366.0175,2.6435,0.0000,1020.0825,1020.0825,9.7431,7.6212,2861.4000,518.2000,2343.2000,0.1992,629.5992,83.5901,713.1893,9.7270,601.7901,2231.8008,1630.0107,9.7431,4.8570,12223.5000,0.0000,12223.5000,0.4773,3227.7717,0.0000,3227.7717,23.3125,0.0000,8995.7283,8995.7283,14.8428,9.7751,14.8428,12.3089,12.4709,187063.0267,14.8428,9.7189,9.7751,12.2809,12.6091,100872.6277,14.8428,9.7022,9.7556,12.2725,12.6503,88551.8482,19.1406,1495.6744,-204761.3000,376487.5027
7314.0000,9.4832,15.8315,1531.7000,133273.5000,-131741.8000,6.2087,339.6876,19939.6358,20279.3235,303.2208,153213.1358,1192.0124,-152021.1235,9.4832,4.6033,16599.2000,0.0000,16599.2000,0.6481,4400.2048,0.0000,4400.2048,31.6538,0.0000,12198.9952,12198.9952,9.4832,6.3270,6392.4000,175.7000,6216.7000,0.3919,1418.8187,27.2520,1446.0706,19.1388,202.9520,4973.5813,4770.6294,9.4832,4.6033,1152.2000,0.0000,1152.2000,0.0450,305.4313,0.0000,305.4313,2.1972,0.0000,846.7687,846.7687,9.4832,7.7913,2594.8000,665.7000,1929.1000,0.1913,573.4084,107.1958,680.6043,9.3436,772.8958,2021.3916,1248.4957,9.4832,4.6033,14359.6000,0.0000,14359.6000,0.5607,3806.5196,0.0000,3806.5196,27.3830,0.0000,10553.0804,10553.0804,13.4276,9.5209,13.4276,11.4743,6.0616,90924.5247,13.4276,9.4547,9.5209,11.4411,6.1644,49315.2905,13.4276,9.4351,9.4979,11.4314,6.1948,43363.2804,12.0685,943.0491,-91485.0000,183603.0956
7315.0000,9.3691,15.6679,2065.1000,127602.7000,-125537.6000,5.9703,458.9221,19047.4492,19506.3713,291.5803,146650.1492,1606.1779,-145043.9713,9.3691,4.5143,16574.8000,0.0000,16574.8000,0.6501,4401.2209,0.0000,4401.2209,31.7506,0.0000,12173.5791,12173.5791,9.3691,6.0186,8302.4000,0.0000,8302.4000,0.4996,1846.4529,0.0000,1846.4529,24.3985,0.0000,6455.9471,6455.9471,9.3691,4.5143,882.8000,0.0000,882.8000,0.0346,234.4160,0.0000,234.4160,1.6911,0.0000,648.3840,648.3840,9.3691,7.3222,3167.9000,606.5000,2561.4000,0.2232,701.3872,97.5907,798.9779,10.9025,704.0907,2466.5128,1762.4221,9.3691,4.5143,13702.3000,0.0000,13702.3000,0.5374,3638.4662,0.0000,3638.4662,26.2481,0.0000,10063.8338,10063.8338,13.1013,9.4079,13.1013,11.2546,5.6377,84566.1975,13.1013,9.3397,9.4079,11.2205,5.7418,45934.7784,13.1013,9.3196,9.3842,11.2104,5.7726,40408.4247,11.8730,927.7705,-83513.9000,170909.4006
7316.0000,9.5908,15.4106,4902.7000,83674.1000,-78771.4000,4.1165,1085.1815,12546.0916,13631.2731,201.0411,96220.1916,3817.5185,-92402.6731,9.5908,4.7398,16596.9000,0.0000,16596.9000,0.6523,4392.5557,0.0000,4392.5557,31.8566,0.0000,12204.3443,12204.3443,9.5908,6.2440,14082.7000,0.0000,14082.7000,0.8493,3119.8192,0.0000,3119.8192,41.4780,0.0000,10962.8808,10962.8808,9.5908,4.7398,966.7000,0.0000,966.7000,0.0380,255.8480,0.0000,255.8480,1.8555,0.0000,710.8520,710.8520,9.5908,7.0814,4063.3000,474.7000,3588.6000,0.2703,896.3180,76.4941,972.8122,13.1992,551.1941,3166.9820,2615.7878,9.5908,4.7398,12552.1000,0.0000,12552.1000,0.4933,3322.0540,0.0000,3322.0540,24.0929,0.0000,9230.0460,9230.0460,11.8798,9.6325,11.8798,10.7562,2.7823,41734.2665,11.8798,9.5592,9.6325,10.7195,2.8730,22984.3121,11.8798,9.5375,9.6070,10.7087,2.8998,20298.6824,9.6294,752.4556,-30984.4000,85017.2611
7317.0000,9.4624,15.0838,6131.8000,80051.1000,-73919.3000,4.0241,1360.3701,11971.7597,13332.1297,196.5319,92022.8597,4771.4299,-87251.4297,9.4624,4.5959,14048.3000,0.0000,14048.3000,0.5500,3725.1576,0.0000,3725.1576,26.8604,0.0000,10323.1424,10323.1424,9.4624,6.1032,16052.1000,0.0000,16052.1000,0.9639,3564.1349,0.0000,3564.1349,47.0734,0.0000,12487.9651,12487.9651,9.4624,4.5959,560.3000,0.0000,560.3000,0.0219,148.5736,0.0000,148.5736,1.0713,0.0000,411.7264,411.7264,9.4624,6.6436,5083.6000,371.1000,4712.5000,0.3246,1123.7833,59.7490,1183.5324,15.8527,430.8490,3959.8167,3528.9676,9.4624,4.5959,10251.6000,0.0000,10251.6000,0.4013,2718.3948,0.0000,2718.3948,19.6011,0.0000,7533.2052,7533.2052,11.6470,9.5051,11.6470,10.5760,2.5965,38948.1618,11.6470,9.4300,9.5051,10.5385,2.6875,21500.2629,11.6470,9.4078,9.4790,10.5274,2.7144,19000.9231,9.4288,736.7778,-28294.5000,79449.3478
7318.0000,9.9330,14.8741,9638.7000,65147.4000,-55508.7000,3.5400,2120.4415,9836.7017,11957.1432,172.8868,74984.1017,7518.2585,-67465.8432,9.9330,5.0652,13708.7000,0.0000,13708.7000,0.5379,3609.7844,0.0000,3609.7844,26.2699,0.0000,10098.9156,10098.9156,9.9330,6.5744,40618.7000,0.0000,40618.7000,2.4451,8944.8910,0.0000,8944.8910,119.4160,0.0000,31673.8090,31673.8090,9.9330,5.0652,432.8000,0.0000,432.8000,0.0170,113.9652,0.0000,113.9652,0.8294,0.0000,318.8348,318.8348,9.9330,6.7727,6651.3000,179.2000,6472.1000,0.4089,1458.9101,28.9449,1487.8550,19.9704,208.1449,5192.3899,4984.2450,9.9330,5.0652,8937.0000,0.0000,8937.0000,0.3507,2353.2970,0.0000,2353.2970,17.1259,0.0000,6583.7030,6583.7030,10.4233,9.9745,10.4233,10.1989,0.6318,9476.2899,10.4233,9.9016,9.9745,10.1624,0.7345,5875.7432,10.4233,9.8800,9.9491,10.1517,0.7648,5353.3957,10.9493,855.5962,14660.6000,20705.4289
7319.0000,9.9784,14.4513,11771.5000,57880.6000,-46109.1000,3.3297,2587.5452,8747.6567,11335.2020,162.6182,66628.2567,9183.9548,-57444.3020,9.9784,5.0696,13708.5000,0.0000,13708.5000,0.5335,3607.3073,0.0000,3607.3073,26.0557,0.0000,10101.1927,10101.1927,9.9784,6.5881,51493.8000,0.0000,51493.8000,3.0714,11330.8161,0.0000,11330.8161,150.0019,0.0000,40162.9839,40162.9839,9.9784,5.0696,418.5000,0.0000,418.5000,0.0163,110.1257,0.0000,110.1257,0.7954,0.0000,308.3743,308.3743,9.9784,6.5802,8502.0000,7.0000,8495.0000,0.5059,1863.4501,1.1310,1864.5811,24.7057,8.1310,6638.5499,6630.4189,9.9784,5.0696,4993.3000,0.0000,4993.3000,0.1943,1313.9561,0.0000,1313.9561,9.4907,0.0000,3679.3439,3679.3439,9.8619,10.0194,9.8619,9.9407,-0.2324,-3486.0114,9.8619,9.9474,10.0194,9.9047,-0.1260,-1008.3806,9.8619,9.9261,9.9944,9.8940,-0.0947,-662.6642,11.4767,896.8023,33000.0000,-5157.0561
7320.0000,9.9224,13.9942,13440.6000,52386.7000,-38946.1000,3.1718,2957.3900,7908.2206,10865.6105,154.9042,60294.9206,10483.2100,-49811.7105,9.9224,5.0112,13708.6000,0.0000,13708.6000,0.5331,3610.3242,0.0000,3610.3242,26.0355,0.0000,10098.2758,10098.2758,9.9224,6.5300,51277.0000,0.0000,51277.0000,3.0558,11294.1012,0.0000,11294.1012,149.2384,0.0000,39982.8988,39982.8988,9.9224,5.0112,430.4000,0.0000,430.4000,0.0167,113.3510,0.0000,113.3510,0.8174,0.0000,317.0490,317.0490,9.9224,6.5153,9762.6000,0.0000,9762.6000,0.5799,2141.7238,0.0000,2141.7238,28.3224,0.0000,7620.8762,7620.8762,9.9224,5.0112,1542.6000,0.0000,1542.6000,0.0600,406.2622,0.0000,406.2622,2.9297,0.0000,1136.3378,1136.3378,9.5958,9.9638,9.5958,9.7798,-0.5264,-7896.1456,9.5958,9.8910,9.9638,9.7434,-0.4223,-3378.4787,9.5958,9.8696,9.9385,9.7327,-0.3916,-2741.0220,11.1259,869.3940,37775.1000,-14015.6464
7321.0000,9.9453,13.5750,15288.0000,47460.7000,-32172.7000,3.0503,3362.5065,7167.9773,10530.4838,148.9702,54628.6773,11925.4935,-42703.1838,9.9453,5.0382,13735.1000,0.0000,13735.1000,0.5346,3616.0771,0.0000,3616.0771,26.1110,0.0000,10119.0229,10119.0229,9.9453,6.5563,58799.7000,0.0000,58799.7000,3.5079,12945.8681,0.0000,12945.8681,171.3194,0.0000,45853.8319,45853.8319,9.9453,5.0382,419.3000,0.0000,419.3000,0.0163,110.3903,0.0000,110.3903,0.7971,0.0000,308.9097,308.9097,9.9453,6.5416,10386.8000,0.0000,10386.8000,0.6177,2277.7998,0.0000,2277.7998,30.1659,0.0000,8109.0002,8109.0002,9.9453,5.0382,886.3000,0.0000,886.3000,0.0345,233.3386,0.0000,233.3386,1.6849,0.0000,652.9614,652.9614,9.1990,9.9863,9.1990,9.5927,-1.1784,-17675.5757,9.1990,9.9143,9.9863,9.5567,-1.0705,-8564.3131,9.1990,9.8930,9.9613,9.5460,-1.0387,-7270.9342,11.6419,909.7165,52054.5000,-33510.8230
7322.0000,9.9331,13.0064,17694.6000,42427.0000,-24732.4000,2.9553,3892.6752,6406.1223,10298.7974,144.3297,48833.1223,13801.9248,-35031.1974,9.9331,5.0243,13736.9000,0.0000,13736.9000,0.5345,3617.2071,0.0000,3617.2071,26.1041,0.0000,10119.6929,10119.6929,9.9331,6.5427,58702.9000,0.0000,58702.9000,3.5005,12927.3105,0.0000,12927.3105,170.9611,0.0000,45775.5895,45775.5895,9.9331,5.0243,430.9000,0.0000,430.9000,0.0168,113.4648,0.0000,113.4648,0.8188,0.0000,317.4352,317.4352,9.9331,6.5280,11254.6000,0.0000,11254.6000,0.6690,2468.6054,0.0000,2468.6054,32.6717,0.0000,8785.9946,8785.9946,9.9331,5.0243,392.7000,0.0000,392.7000,0.0153,103.4060,0.0000,103.4060,0.7462,0.0000,289.2940,289.2940,8.9131,9.9742,8.9131,9.4437,-1.5738,-23607.4453,8.9131,9.9019,9.9742,9.4075,-1.4666,-11732.9865,8.9131,9.8806,9.9491,9.3969,-1.4350,-10044.7841,11.5370,901.5160,59785.6000,-45385.2158
7323.0000,9.9536,12.4373,20151.5000,37545.5000,-17394.0000,2.8704,4431.5540,5671.4491,10103.0032,140.1845,43216.9491,15719.9460,-27497.0032,9.9536,5.0453,13737.0000,0.0000,13737.0000,0.5346,3616.1367,0.0000,3616.1367,26.1098,0.0000,10120.8633,10120.8633,9.9536,6.5637,69326.2000,0.0000,69326.2000,4.1350,15261.2914,0.0000,15261.2914,201.9476,0.0000,54064.9086,54064.9086,9.9536,5.0453,419.5000,0.0000,419.5000,0.0163,110.4294,0.0000,110.4294,0.7973,0.0000,309.0706,309.0706,9.9536,6.5490,11949.2000,0.0000,11949.2000,0.7104,2620.0742,0.0000,2620.0742,34.6964,0.0000,9329.1258,9329.1258,9.9536,5.0453,392.7000,0.0000,392.7000,0.0153,103.3746,0.0000,103.3746,0.7464,0.0000,289.3254,289.3254,8.4943,9.9938,8.4943,9.2440,-2.3951,-35927.0254,8.4943,9.9231,9.9938,9.2087,-2.2821,-18256.5338,8.4943,9.9022,9.9692,9.1982,-2.2487,-15740.8844,12.4231,970.7570,78430.6000,-69924.4436
7324.0000,9.6399,13.4345,16184.8000,54605.1000,-38420.3000,3.4295,3579.2489,8195.6452,11774.8940,167.4936,62800.7452,12605.5511,-50195.1940,9.6399,4.7380,13737.0000,0.0000,13737.0000,0.5344,3632.9974,0.0000,3632.9974,26.1006,0.0000,10104.0026,10104.0026,9.6399,6.2538,67956.2000,0.0000,67956.2000,4.0517,15041.7759,0.0000,15041.7759,197.8778,0.0000,52914.4241,52914.4241,9.6399,4.7380,431.6000,0.0000,431.6000,0.0168,114.1444,0.0000,114.1444,0.8200,0.0000,317.4556,317.4556,9.6399,6.2389,11931.2000,0.0000,11931.2000,0.7091,2629.7424,0.0000,2629.7424,34.6304,0.0000,9301.4576,9301.4576,9.6399,4.7380,886.8000,0.0000,886.8000,0.0345,234.5303,0.0000,234.5303,1.6849,0.0000,652.2697,652.2697,8.9576,9.6793,8.9576,9.3184,-1.2215,-18323.0122,8.9576,9.6100,9.6793,9.2838,-1.1042,-8833.8561,8.9576,9.5895,9.6552,9.2735,-1.0695,-7486.7743,13.1641,1028.6576,56522.5000,-34643.6427
7325.0000,9.5860,13.5582,16515.6000,61147.8000,-44632.2000,3.7502,3655.9352,9167.6156,12823.5508,183.1547,70315.4156,12859.6648,-57455.7508,9.5860,4.7122,13737.2000,0.0000,13737.2000,0.5373,3635.9613,0.0000,3635.9613,26.2431,0.0000,10101.2387,10101.2387,9.5860,6.2216,76247.4000,0.0000,76247.4000,4.5739,16892.9201,0.0000,16892.9201,223.3835,0.0000,59354.4799,59354.4799,9.5860,4.7122,551.1000,0.0000,551.1000,0.0216,145.8651,0.0000,145.8651,1.0528,0.0000,405.2349,405.2349,9.5860,6.2065,11180.8000,0.0000,11180.8000,0.6685,2466.5529,0.0000,2466.5529,32.6507,0.0000,8714.2471,8714.2471,9.5860,4.7122,4675.4000,0.0000,4675.4000,0.1829,1237.4846,0.0000,1237.4846,8.9317,0.0000,3437.9154,3437.9154,8.9320,9.6240,8.9320,9.2780,-1.2991,-19486.2079,8.9320,9.5573,9.6240,9.2446,-1.1739,-9391.4585,8.9320,9.5376,9.6008,9.2348,-1.1369,-7958.4473,14.6017,1140.9999,61759.7000,-36836.1138
7326.0000,9.0692,14.6881,8990.9000,117805.5000,-108814.6000,5.9200,2008.8809,17480.2810,19489.1619,289.1255,135285.7810,6982.0191,-128303.7619,9.0692,4.2134,13737.1000,0.0000,13737.1000,0.5378,3664.1164,0.0000,3664.1164,26.2676,0.0000,10072.9836,10072.9836,9.0692,5.7170,45910.9000,0.0000,45910.9000,2.7570,10264.8452,0.0000,10264.8452,134.6479,0.0000,35646.0548,35646.0548,9.0692,4.2134,522.6000,0.0000,522.6000,0.0205,139.3938,0.0000,139.3938,0.9993,0.0000,383.2062,383.2062,9.0692,5.7015,10601.6000,0.0000,10601.6000,0.6346,2359.0584,0.0000,2359.0584,30.9918,0.0000,8242.5416,8242.5416,9.0692,4.2134,15711.5000,0.0000,15711.5000,0.6152,4190.7510,0.0000,4190.7510,30.0430,0.0000,11520.7490,11520.7490,10.6130,9.1059,10.6130,9.8594,3.0475,45713.1677,10.6130,9.0415,9.1059,9.8272,3.1777,25421.7285,10.6130,9.0223,9.0835,9.8177,3.2164,22515.0049,15.7276,1228.9800,-22330.9000,93649.9012
7327.0000,9.1342,15.1004,7061.9000,155356.1000,-148294.2000,7.5159,1576.0185,23081.8437,24657.8623,367.0652,178437.9437,5485.8815,-172952.0623,9.1342,4.3207,23340.5000,0.0000,23340.5000,0.9222,6219.5779,0.0000,6219.5779,45.0378,0.0000,17120.9221,17120.9221,9.1342,5.8149,38088.4000,0.0000,38088.4000,2.3106,8506.0684,0.0000,8506.0684,112.8474,0.0000,29582.3316,29582.3316,9.1342,4.3207,1048.5000,0.0000,1048.5000,0.0414,279.3954,0.0000,279.3954,2.0232,0.0000,769.1046,769.1046,9.1342,5.7995,10722.7000,0.0000,10722.7000,0.6484,2383.4027,0.0000,2383.4027,31.6648,0.0000,8339.2973,8339.2973,9.1342,4.3207,16699.8000,0.0000,16699.8000,0.6598,4450.0207,0.0000,4450.0207,32.2239,0.0000,12249.7793,12249.7793,11.3821,9.1687,11.3821,10.2754,5.1642,77463.4085,11.3821,9.1082,9.1687,10.2451,5.3052,42441.8657,11.3821,9.0902,9.1476,10.2361,5.3472,37430.5256,18.1475,1418.0697,-58394.3000,157335.7999
7328.0000,9.0312,15.1905,4764.0000,167786.6000,-163022.6000,7.9543,1065.1776,24877.9075,25943.0851,388.4735,192664.5075,3698.8224,-188965.6851,9.0312,4.2148,28467.4000,0.0000,28467.4000,1.1235,7597.4845,0.0000,7597.4845,54.8676,0.0000,20869.9155,20869.9155,9.0312,9.0764,11492.7000,7895.2000,3597.5000,1.1083,2571.2935,1219.4407,3790.7342,54.1280,9114.6407,8921.4065,-193.2342,9.0312,4.2148,1772.0000,0.0000,1772.0000,0.0699,472.9179,0.0000,472.9179,3.4153,0.0000,1299.0821,1299.0821,9.0312,5.6938,10488.9000,0.0000,10488.9000,0.6334,2335.4720,0.0000,2335.4720,30.9348,0.0000,8153.4280,8153.4280,9.0312,4.2148,16040.9000,0.0000,16040.9000,0.6330,4281.0544,0.0000,4281.0544,30.9169,0.0000,11759.8456,11759.8456,12.3406,9.0658,12.3406,10.7032,7.2769,109153.1949,12.3406,9.0050,9.0658,10.6728,7.4120,59295.7550,12.3406,8.9869,9.0447,10.6637,7.4522,52165.6664,17.2836,1350.5665,-102655.9000,220614.6163
7329.0000,9.1017,15.3705,3426.5000,175312.6000,-171886.1000,8.2171,765.1492,26030.0693,26795.2186,401.3120,201342.6693,2661.3508,-198681.3186,9.1017,4.2923,32361.6000,0.0000,32361.6000,1.2795,8627.6495,0.0000,8627.6495,62.4870,0.0000,23733.9505,23733.9505,9.1017,10.7755,5690.5000,8131.1000,-2440.6000,0.7697,1271.5598,1256.6811,2528.2409,37.5889,9387.7811,4418.9402,-4968.8409,9.1017,4.2923,1916.6000,0.0000,1916.6000,0.0758,510.9683,0.0000,510.9683,3.7008,0.0000,1405.6317,1405.6317,9.1017,5.8467,8574.7000,83.1000,8491.6000,0.5234,1906.9935,13.3491,1920.3426,25.5630,96.4491,6667.7065,6571.2574,9.1017,4.2923,14064.3000,0.0000,14064.3000,0.5561,3749.5628,0.0000,3749.5628,27.1568,0.0000,10314.7372,10314.7372,12.7706,9.1363,12.7706,10.9534,8.0050,120075.7029,12.7706,9.0756,9.1363,10.9231,8.1388,65110.4570,12.7706,9.0575,9.1152,10.9140,8.1786,57250.5458,17.1323,1338.7405,-117492.6000,242436.7057
7330.0000,9.2113,15.5579,2418.0000,184831.0000,-182413.0000,8.5974,538.8784,27503.1360,28042.0144,419.8832,212334.1360,1879.1216,-210455.0144,9.2113,4.3930,38212.8000,0.0000,38212.8000,1.5089,10170.8742,0.0000,10170.8742,73.6930,0.0000,28041.9258,28041.9258,9.2113,11.9964,2905.9000,6984.5000,-4078.6000,0.5406,648.0740,1080.5595,1728.6334,26.4028,8065.0595,2257.8260,-5807.2334,9.2113,4.3930,1968.3000,0.0000,1968.3000,0.0777,523.8907,0.0000,523.8907,3.7958,0.0000,1444.4093,1444.4093,9.2113,6.3999,6783.3000,474.5000,6308.8000,0.4359,1505.8208,76.2746,1582.0954,21.2888,550.7746,5277.4792,4726.7046,9.2113,4.3930,12746.6000,0.0000,12746.6000,0.5033,3392.6869,0.0000,3392.6869,24.5817,0.0000,9353.9131,9353.9131,13.0500,9.2455,13.0500,11.1478,8.5578,128367.5761,13.0500,9.1855,9.2455,11.1178,8.6929,69543.1780,13.0500,9.1676,9.2246,11.1088,8.7331,61131.7686,17.4958,1367.1488,-127255.1000,259042.5228
7331.0000,9.2998,15.6875,1809.3000,189690.1000,-187880.8000,8.7899,402.5795,28276.0232,28678.6027,429.2823,217966.1232,1406.7205,-216559.4027,9.2998,4.4698,40158.5000,0.0000,40158.5000,1.5827,10674.6200,0.0000,10674.6200,77.2956,0.0000,29483.8800,29483.8800,9.2998,13.6821,1466.0000,9679.0000,-8213.0000,0.5939,326.4372,1498.6544,1825.0916,29.0041,11177.6544,1139.5628,-10038.0916,9.2998,4.4698,2317.3000,0.0000,2317.3000,0.0913,615.9667,0.0000,615.9667,4.4603,0.0000,1701.3333,1701.3333,9.2998,6.5748,6135.2000,510.8000,5624.4000,0.3979,1359.9357,82.1554,1442.0911,19.4343,592.9554,4775.2643,4182.3089,9.2998,4.4698,10275.8000,0.0000,10275.8000,0.4050,2731.4332,0.0000,2731.4332,19.7785,0.0000,7544.3668,7544.3668,13.3150,9.3336,13.3150,11.3243,9.1069,136603.0879,13.3150,9.2742,9.3336,11.2946,9.2428,73942.2982,13.3150,9.2565,9.3129,11.2858,9.2832,64982.7420,17.7910,1390.2118,-137717.8000,275528.1280
7332.0000,9.3407,15.7604,1313.0000,194674.0000,-193361.0000,8.9939,291.9341,29042.7488,29334.6829,439.2472,223716.7488,1021.0659,-222695.6829,9.3407,4.5022,34801.9000,0.0000,34801.9000,1.3694,9245.1082,0.0000,9245.1082,66.8812,0.0000,25556.7918,25556.7918,9.3407,13.6693,1907.0000,12021.3000,-10114.3000,0.7428,424.3289,1862.0422,2286.3711,36.2757,13883.3422,1482.6711,-12400.6711,9.3407,4.5022,2774.6000,0.0000,2774.6000,0.1092,737.0712,0.0000,737.0712,5.3321,0.0000,2037.5288,2037.5288,9.3407,7.2930,4756.1000,904.5000,3851.6000,0.3359,1053.5212,145.5148,1199.0360,16.4024,1050.0148,3702.5788,2652.5640,9.3407,4.5022,8958.0000,0.0000,8958.0000,0.3525,2379.6885,0.0000,2379.6885,17.2152,0.0000,6578.3115,6578.3115,13.6592,9.3744,13.6592,11.5168,9.8363,147544.1897,13.6592,9.3153,9.3744,11.4873,9.9720,79775.8058,13.6592,9.2977,9.3538,11.4785,10.0124,70086.6805,17.8554,1395.2491,-153089.2000,297406.6760
7333.0000,9.4585,15.9088,854.4000,198043.4000,-197189.0000,9.1240,189.5660,29615.3896,29804.9556,445.6008,227658.7896,664.8340,-226993.9556,9.4585,4.6134,40161.2000,0.0000,40161.2000,1.5792,10650.0695,0.0000,10650.0695,77.1250,0.0000,29511.1305,29511.1305,9.4585,14.6784,662.1000,12707.9000,-12045.8000,0.7035,147.0196,1970.5933,2117.6128,34.3569,14678.4933,515.0804,-14163.4128,9.4585,4.6134,2647.2000,0.0000,2647.2000,0.1041,701.9926,0.0000,701.9926,5.0836,0.0000,1945.2074,1945.2074,9.4585,7.6728,4158.3000,985.7000,3172.6000,0.3041,919.2949,158.6989,1077.9938,14.8525,1144.3989,3239.0051,2094.6062,9.4585,4.6134,7969.7000,0.0000,7969.7000,0.3134,2113.4294,0.0000,2113.4294,15.3049,0.0000,5856.2706,5856.2706,13.7714,9.4918,13.7714,11.6316,10.0096,150143.3946,13.7714,9.4333,9.4918,11.6024,10.1464,81171.3064,13.7714,9.4159,9.4715,11.5936,10.1871,71310.0165,18.1924,1421.5772,-155284.1000,302624.7176
7334.0000,9.4905,15.9587,520.1000,202517.9000,-201997.8000,9.3161,115.3284,30304.0383,30419.3667,454.9838,232821.9383,404.7716,-232417.1667,9.4905,4.6346,38211.3000,0.0000,38211.3000,1.4994,10128.1585,0.0000,10128.1585,73.2291,0.0000,28083.1415,28083.1415,9.4905,14.8113,464.6000,11243.2000,-10778.6000,0.6152,103.1067,1743.9987,1847.1054,30.0464,12987.1987,361.4933,-12625.7054,9.4905,4.6346,1755.1000,0.0000,1755.1000,0.0689,465.2009,0.0000,465.2009,3.3635,0.0000,1289.8991,1289.8991,9.4905,8.0638,3606.2000,1106.7000,2499.5000,0.2770,796.8148,178.2174,975.0322,13.5301,1284.9174,2809.3852,1524.4678,9.4905,4.6346,6981.4000,0.0000,6981.4000,0.2740,1850.4664,0.0000,1850.4664,13.3793,0.0000,5130.9336,5130.9336,13.9874,9.5238,13.9874,11.7556,10.3733,155599.8894,13.9874,9.4653,9.5238,11.7264,10.5092,84073.9036,13.9874,9.4479,9.5035,11.7177,10.5497,73847.8143,18.0759,1412.4775,-163329.1000,313521.6072
7335.0000,9.5719,16.0556,279.6000,208647.3000,-208367.7000,9.5852,61.9086,31272.6298,31334.5385,468.1237,239919.9298,217.6914,-239702.2385,9.5719,4.7111,36261.3000,0.0000,36261.3000,1.4221,9599.6513,0.0000,9599.6513,69.4532,0.0000,26661.6487,26661.6487,9.5719,15.0385,315.5000,11992.6000,-11677.1000,0.6454,69.9176,1861.7035,1931.6211,31.5219,13854.3035,245.5824,-13608.7211,9.5719,4.7111,1693.3000,0.0000,1693.3000,0.0664,448.2765,0.0000,448.2765,3.2433,0.0000,1245.0235,1245.0235,9.5719,8.1836,3337.5000,1051.4000,2286.1000,0.2578,736.4454,169.4034,905.8488,12.5885,1220.8034,2601.0546,1380.2512,9.5719,4.7111,7969.7000,0.0000,7969.7000,0.3126,2109.8621,0.0000,2109.8621,15.2648,0.0000,5859.8379,5859.8379,14.1745,9.6049,14.1745,11.8897,10.8300,162450.0700,14.1745,9.5470,9.6049,11.8607,10.9673,87738.5968,14.1745,9.5297,9.5848,11.8521,11.0082,77057.3798,18.4341,1440.4689,-171834.4000,327246.0467
7336.0000,9.6502,16.1405,145.7000,216482.0000,-216336.3000,9.9415,32.2154,32498.4449,32530.6603,485.5282,248980.4449,113.4846,-248866.9603,9.6502,4.7804,30899.1000,0.0000,30899.1000,1.2101,8170.5733,0.0000,8170.5733,59.0986,0.0000,22728.5267,22728.5267,9.6502,15.0302,519.3000,14783.4000,-14264.1000,0.8036,114.9238,2296.6900,2411.6139,39.2470,17080.0900,404.3762,-16675.7139,9.6502,4.7804,2182.9000,0.0000,2182.9000,0.0855,577.2189,0.0000,577.2189,4.1751,0.0000,1605.6811,1605.6811,9.6502,9.6114,2210.0000,1456.5000,753.5000,0.2121,487.0204,234.7972,721.8175,10.3601,1691.2972,1722.9796,31.6825,9.6502,4.7804,9287.5000,0.0000,9287.5000,0.3637,2455.8709,0.0000,2455.8709,17.7636,0.0000,6831.6291,6831.6291,14.4659,9.6828,14.4659,12.0743,11.6380,174569.6704,14.4659,9.6255,9.6828,12.0457,11.7772,94217.4130,14.4659,9.6085,9.6629,12.0372,11.8186,82730.4097,18.9248,1478.8141,-187477.4000,351517.4932
7337.0000,9.6966,16.1535,696.8000,218393.4000,-217696.6000,10.0653,153.9398,32816.3884,32970.3282,491.5726,251209.7884,542.8602,-250666.9282,9.6966,4.8191,20185.4000,0.0000,20185.4000,0.7894,5333.8916,0.0000,5333.8916,38.5547,0.0000,14851.5084,14851.5084,9.6966,13.7300,3003.6000,15016.6000,-12013.0000,0.9649,664.1724,2333.9831,2998.1555,47.1254,17350.5831,2339.4276,-15011.1555,9.6966,4.8191,1392.5000,0.0000,1392.5000,0.0545,367.9612,0.0000,367.9612,2.6597,0.0000,1024.5388,1024.5388,9.6966,8.6565,2153.3000,841.9000,1311.4000,0.1749,474.1596,135.7625,609.9221,8.5398,977.6625,1679.1404,701.4779,9.6966,4.8191,12252.4000,0.0000,12252.4000,0.4792,3237.6358,0.0000,3237.6358,23.4024,0.0000,9014.7642,9014.7642,14.6652,9.7292,14.6652,12.1972,11.9255,178882.8762,14.6652,9.6720,9.7292,12.1686,12.0638,96510.6744,14.6652,9.6550,9.7093,12.1601,12.1050,84735.0570,18.7922,1468.4513,-194567.9000,360128.6076
7338.0000,9.5955,15.7379,3746.0000,128494.9000,-124748.9000,6.1140,829.0826,19268.3770,20097.4596,298.5965,147763.2770,2916.9174,-144846.3596,9.5955,4.7166,16620.7000,0.0000,16620.7000,0.6495,4398.5435,0.0000,4398.5435,31.7204,0.0000,12222.1565,12222.1565,9.5955,6.3414,12184.5000,177.5000,12007.0000,0.7394,2699.0754,27.5610,2726.6364,36.1107,205.0610,9485.4246,9280.3636,9.5955,4.7166,1150.9000,0.0000,1150.9000,0.0450,304.5770,0.0000,304.5770,2.1965,0.0000,846.3230,846.3230,9.5955,8.5309,2095.1000,807.4000,1287.7000,0.1694,462.1189,130.1102,592.2291,8.2720,937.5102,1632.9811,695.4709,9.5955,4.7166,14393.7000,0.0000,14393.7000,0.5625,3809.1847,0.0000,3809.1847,27.4702,0.0000,10584.5153,10584.5153,13.0782,9.6333,13.0782,11.3558,5.5005,82507.6918,13.0782,9.5669,9.6333,11.3225,5.6066,44852.9420,13.0782,9.5473,9.6102,11.3127,5.6379,39465.4124,12.4195,970.4789,-79288.9000,166826.0462
7339.0000,9.5242,15.5121,5334.6000,124583.1000,-119248.5000,6.0222,1182.1922,18654.8429,19837.0352,294.1162,143237.9429,4152.4078,-139085.5352,9.5242,4.6558,16633.4000,0.0000,16633.4000,0.6511,4406.5805,0.0000,4406.5805,31.8005,0.0000,12226.8195,12226.8195,9.5242,6.1637,15966.2000,0.0000,15966.2000,0.9586,3541.2136,0.0000,3541.2136,46.8171,0.0000,12424.9864,12424.9864,9.5242,4.6558,882.2000,0.0000,882.2000,0.0345,233.7156,0.0000,233.7156,1.6866,0.0000,648.4844,648.4844,9.5242,8.2191,2304.6000,766.5000,1538.1000,0.1799,508.9318,123.4607,632.3925,8.7870,889.9607,1795.6682,905.7075,9.5242,4.6558,13734.9000,0.0000,13734.9000,0.5377,3638.6994,0.0000,3638.6994,26.2590,0.0000,10096.2006,10096.2006,12.7027,9.5627,12.7027,11.1327,5.0769,76153.6155,12.7027,9.4950,9.5627,11.0988,5.1863,41490.6412,12.7027,9.4750,9.5392,11.0888,5.2187,36530.6247,12.5762,982.7195,-70493.7000,154174.8814
7340.0000,9.7940,14.9519,10125.5000,81633.8000,-71508.3000,4.3245,2233.0723,12290.8995,14523.9718,211.2000,93924.6995,7892.4277,-86032.2718,9.7940,4.9245,16608.1000,0.0000,16608.1000,0.6510,4382.2739,0.0000,4382.2739,31.7917,0.0000,12225.8261,12225.8261,9.7940,6.4336,23231.5000,0.0000,23231.5000,1.3968,5128.3535,0.0000,5128.3535,68.2161,0.0000,18103.1465,18103.1465,9.7940,4.9245,966.0000,0.0000,966.0000,0.0379,254.8923,0.0000,254.8923,1.8491,0.0000,711.1077,711.1077,9.7940,8.0666,2786.1000,695.2000,2090.9000,0.2051,612.5149,112.1811,724.6960,10.0149,807.3811,2173.5851,1366.2040,9.7940,4.9245,12581.8000,0.0000,12581.8000,0.4931,3319.8797,0.0000,3319.8797,24.0844,0.0000,9261.9203,9261.9203,11.4121,9.8348,11.4121,10.6235,2.1621,32431.8286,11.4121,9.7630,9.8348,10.5875,2.2606,18085.1281,11.4121,9.7418,9.8098,10.5769,2.2897,16027.7472,10.6624,833.1752,-16030.0000,66544.7039
