Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7341.0000,9.7074,14.4646,13069.4000,77570.6000,-64501.2000,4.3080,2886.7874,11658.5201,14545.3075,210.3976,89229.1201,10182.6126,-79046.5075,9.7074,4.8173,14072.0000,0.0000,14072.0000,0.5490,3717.8629,0.0000,3717.8629,26.8109,0.0000,10354.1371,10354.1371,9.7074,6.3308,26758.4000,0.0000,26758.4000,1.6004,5915.8523,0.0000,5915.8523,78.1590,0.0000,20842.5477,20842.5477,9.7074,4.8173,571.6000,0.0000,571.6000,0.0223,151.0184,0.0000,151.0184,1.0891,0.0000,420.5816,420.5816,9.7074,7.5838,3331.1000,603.2000,2727.9000,0.2316,733.3822,97.2775,830.6597,11.3126,700.4775,2597.7178,1897.2403,9.7074,4.8173,10275.8000,0.0000,10275.8000,0.4009,2714.8959,0.0000,2714.8959,19.5781,0.0000,7560.9041,7560.9041,11.0916,9.7489,11.0916,10.4202,1.8416,27624.4410,11.0916,9.6759,9.7489,10.3838,1.9417,15533.5064,11.0916,9.6544,9.7235,10.3730,1.9712,13798.5562,10.6683,833.6334,-10095.5000,56956.5035
7342.0000,10.0896,13.9677,17762.1000,62464.7000,-44702.6000,3.8816,3896.6495,9462.1687,13358.8183,189.5692,71926.8687,13865.4505,-58061.4183,10.0896,5.1969,13738.5000,0.0000,13738.5000,0.5368,3609.2722,0.0000,3609.2722,26.2148,0.0000,10129.2278,10129.2278,10.0896,6.7123,59387.9000,0.0000,59387.9000,3.5579,13042.6909,0.0000,13042.6909,173.7604,0.0000,46345.2091,46345.2091,10.0896,5.1969,420.8000,0.0000,420.8000,0.0164,110.5493,0.0000,110.5493,0.8029,0.0000,310.2507,310.2507,10.0896,7.4236,4374.7000,424.0000,3950.7000,0.2845,957.0846,68.5628,1025.6474,13.8930,492.5628,3417.6154,2925.0526,10.0896,5.1969,8958.0000,0.0000,8958.0000,0.3500,2353.3763,0.0000,2353.3763,17.0930,0.0000,6604.6237,6604.6237,9.8415,10.1291,9.8415,9.9853,-0.4785,-7177.6280,9.8415,10.0596,10.1291,9.9505,-0.3629,-2903.0825,9.8415,10.0391,10.1049,9.9403,-0.3288,-2301.7581,12.9406,1011.2002,41753.3000,-12382.4686
7343.0000,10.0774,13.3166,21338.5000,55063.4000,-33724.9000,3.7417,4682.2520,8338.9190,13021.1710,182.7365,63402.3190,16656.2480,-46746.0710,10.0774,5.1527,13738.8000,0.0000,13738.8000,0.5332,3609.9984,0.0000,3609.9984,26.0430,0.0000,10128.8016,10128.8016,10.0774,6.6751,75109.7000,0.0000,75109.7000,4.4664,16498.9645,0.0000,16498.9645,218.1304,0.0000,58610.7355,58610.7355,10.0774,5.1527,432.1000,0.0000,432.1000,0.0168,113.5383,0.0000,113.5383,0.8191,0.0000,318.5617,318.5617,10.0774,7.0025,5535.8000,238.9000,5296.9000,0.3412,1211.3489,38.6278,1249.9768,16.6647,277.5278,4324.4511,4046.9232,10.0774,5.1527,5004.8000,0.0000,5004.8000,0.1943,1315.0581,0.0000,1315.0581,9.4870,0.0000,3689.7419,3689.7419,9.2391,10.1159,9.2391,9.6775,-1.5714,-23570.3126,9.2391,10.0483,10.1159,9.6437,-1.4502,-11601.4072,9.2391,10.0283,10.0924,9.6337,-1.4145,-9901.3228,13.9403,1089.3135,65857.4000,-45073.0425
7344.0000,10.0061,12.6341,24920.5000,49277.4000,-24356.9000,3.6782,5475.1871,7451.6801,12926.8671,179.6386,56729.0801,19445.3129,-37283.7671,10.0061,5.0843,13738.8000,0.0000,13738.8000,0.5334,3613.8032,0.0000,3613.8032,26.0484,0.0000,10124.9968,10124.9968,10.0061,6.6058,77167.0000,0.0000,77167.0000,4.5898,16971.8580,0.0000,16971.8580,224.1580,0.0000,60195.1420,60195.1420,10.0061,5.0843,419.2000,0.0000,419.2000,0.0163,110.2648,0.0000,110.2648,0.7948,0.0000,308.9352,308.9352,10.0061,6.6812,6676.8000,73.8000,6603.0000,0.3999,1462.7400,11.9266,1474.6666,19.5305,85.7266,5214.0600,5128.3334,10.0061,5.0843,1545.7000,0.0000,1545.7000,0.0600,406.5752,0.0000,406.5752,2.9306,0.0000,1139.1248,1139.1248,8.8991,10.0444,8.8991,9.4718,-2.0492,-30738.5012,8.8991,9.9770,10.0444,9.4381,-1.9286,-15429.1207,8.8991,9.9572,10.0210,9.4281,-1.8931,-13251.6338,13.9163,1087.4423,75116.8000,-59419.2558
7345.0000,9.9636,11.9542,28806.4000,43877.6000,-15071.2000,3.6512,6333.7419,6629.3099,12963.0519,178.3199,50506.9099,22472.6581,-28034.2519,9.9636,5.0489,13765.3000,0.0000,13765.3000,0.5350,3623.0513,0.0000,3623.0513,26.1307,0.0000,10142.2487,10142.2487,9.9636,6.5687,90732.8000,0.0000,90732.8000,5.4042,19970.2207,0.0000,19970.2207,263.9300,0.0000,70762.5793,70762.5793,9.9636,5.0489,431.9000,0.0000,431.9000,0.0168,113.6768,0.0000,113.6768,0.8199,0.0000,318.2232,318.2232,9.9636,6.5562,7634.4000,2.1000,7632.3000,0.4534,1673.7021,0.3393,1674.0414,22.1420,2.4393,5960.6979,5958.2586,9.9636,5.0489,887.9000,0.0000,887.9000,0.0345,233.6969,0.0000,233.6969,1.6855,0.0000,654.2031,654.2031,8.4277,10.0008,8.4277,9.2142,-3.0625,-45937.2178,8.4277,9.9354,10.0008,9.1815,-2.9352,-23481.2558,8.4277,9.9161,9.9780,9.1719,-2.8976,-20283.4587,15.1426,1183.2672,98379.0000,-89701.9322
7346.0000,9.8926,11.2923,32455.9000,39056.0000,-6600.1000,3.6375,7145.2055,5892.2244,13037.4300,177.6479,44948.2244,25310.6945,-19637.5300,9.8926,4.9834,13767.0000,0.0000,13767.0000,0.5355,3627.3056,0.0000,3627.3056,26.1531,0.0000,10139.6944,10139.6944,9.8926,6.5017,90993.7000,0.0000,90993.7000,5.4242,20052.3708,0.0000,20052.3708,264.9080,0.0000,70941.3292,70941.3292,9.8926,4.9834,419.9000,0.0000,419.9000,0.0163,110.6345,0.0000,110.6345,0.7977,0.0000,309.2655,309.2655,9.8926,6.4869,8563.4000,0.0000,8563.4000,0.5088,1879.5680,0.0000,1879.5680,24.8505,0.0000,6683.8320,6683.8320,9.8926,4.9834,393.1000,0.0000,393.1000,0.0153,103.5733,0.0000,103.5733,0.7468,0.0000,289.5267,289.5267,8.1349,9.9296,8.1349,9.0322,-3.5086,-52628.9695,8.1349,9.8646,9.9296,8.9997,-3.3815,-27052.0382,8.1349,9.8454,9.9070,8.9902,-3.3440,-23408.2809,15.2064,1188.2494,107537.0000,-103089.2887
7347.0000,9.8072,10.7287,35590.1000,35383.3000,206.8000,3.6487,7847.1657,5328.8008,13175.9665,178.1962,40712.1008,27742.9343,-12969.1665,9.8072,4.9062,13767.0000,0.0000,13767.0000,0.5362,3631.8985,0.0000,3631.8985,26.1851,0.0000,10135.1015,10135.1015,9.8072,6.4224,102479.5000,0.0000,102479.5000,6.1173,22617.1314,0.0000,22617.1314,298.7587,0.0000,79862.3686,79862.3686,9.8072,4.9062,431.7000,0.0000,431.7000,0.0168,113.8876,0.0000,113.8876,0.8211,0.0000,317.8124,317.8124,9.8072,6.4076,9375.5000,0.0000,9375.5000,0.5579,2060.7216,0.0000,2060.7216,27.2446,0.0000,7314.7784,7314.7784,9.8072,4.9062,393.1000,0.0000,393.1000,0.0153,103.7045,0.0000,103.7045,0.7477,0.0000,289.3955,289.3955,7.7851,9.8431,7.7851,8.8141,-4.3230,-64845.1805,7.7851,9.7799,9.8431,8.7825,-4.1903,-33522.2534,7.7851,9.7613,9.8211,8.7732,-4.1512,-29058.1722,16.3382,1276.6882,126653.6000,-127425.6061
7348.0000,9.5611,11.7380,31462.0000,51737.9000,-20275.9000,4.1680,6967.6265,7752.9164,14720.5429,203.5589,59490.8164,24494.3735,-34996.4429,9.5611,4.6737,13767.4000,0.0000,13767.4000,0.5370,3645.3071,0.0000,3645.3071,26.2246,0.0000,10122.0929,10122.0929,9.5611,6.1860,97696.8000,0.0000,97696.8000,5.8415,21654.5859,0.0000,21654.5859,285.2903,0.0000,76042.2141,76042.2141,9.5611,4.6737,420.1000,0.0000,420.1000,0.0164,111.2333,0.0000,111.2333,0.8002,0.0000,308.8667,308.8667,9.5611,6.1710,10000.0000,0.0000,10000.0000,0.5960,2206.9759,0.0000,2206.9759,29.1076,0.0000,7793.0241,7793.0241,9.5611,4.6737,888.4000,0.0000,888.4000,0.0347,235.2289,0.0000,235.2289,1.6923,0.0000,653.1711,653.1711,8.1731,9.5965,8.1731,8.8848,-3.0726,-46088.4728,8.1731,9.5343,9.5965,8.8537,-2.9383,-23506.6648,8.1731,9.5159,9.5748,8.8445,-2.8987,-20290.7676,16.7903,1312.0170,102496.8000,-89885.9053
7349.0000,9.4739,11.8836,32013.5000,57992.4000,-25978.9000,4.4924,7100.8835,8674.8591,15775.7426,219.4030,66667.2591,24912.6165,-41754.6426,9.4739,4.6096,13767.2000,0.0000,13767.2000,0.5393,3649.9930,0.0000,3649.9930,26.3366,0.0000,10117.2070,10117.2070,9.4739,6.1165,106143.7000,0.0000,106143.7000,6.3772,23562.8980,0.0000,23562.8980,311.4514,0.0000,82580.8020,82580.8020,9.4739,4.6096,563.8000,0.0000,563.8000,0.0221,149.4760,0.0000,149.4760,1.0785,0.0000,414.3240,414.3240,9.4739,6.1014,10134.7000,0.0000,10134.7000,0.6069,2239.9529,0.0000,2239.9529,29.6413,0.0000,7894.7471,7894.7471,9.4739,4.6096,4686.2000,0.0000,4686.2000,0.1836,1242.4166,0.0000,1242.4166,8.9647,0.0000,3443.7834,3443.7834,8.1438,9.5079,8.1438,8.8258,-3.2150,-48225.0830,8.1438,9.4481,9.5079,8.7959,-3.0741,-24592.4641,8.1438,9.4304,9.4871,8.7871,-3.0324,-21226.9928,18.3322,1432.5010,109316.7000,-94044.5399
7350.0000,9.0631,13.9207,17893.5000,114513.9000,-96620.4000,6.2771,3998.4777,16989.8002,20988.2779,306.5622,131503.7002,13895.0223,-117608.6779,9.0631,4.2170,13767.4000,0.0000,13767.4000,0.5401,3672.5370,0.0000,3672.5370,26.3771,0.0000,10094.8630,10094.8630,9.0631,5.7183,63934.3000,0.0000,63934.3000,3.8478,14296.1090,0.0000,14296.1090,187.9198,0.0000,49638.1910,49638.1910,9.0631,4.2170,519.4000,0.0000,519.4000,0.0204,138.5531,0.0000,138.5531,0.9951,0.0000,380.8469,380.8469,9.0631,5.7028,10000.1000,0.0000,10000.1000,0.5999,2225.4428,0.0000,2225.4428,29.2975,0.0000,7774.6572,7774.6572,9.0631,4.2170,15749.0000,0.0000,15749.0000,0.6178,4201.1408,0.0000,4201.1408,30.1737,0.0000,11547.8592,11547.8592,9.8944,9.0972,9.8944,9.4958,1.8302,27452.3567,9.8944,9.0373,9.0972,9.4659,1.9676,15741.1911,9.8944,9.0195,9.0763,9.4569,2.0085,14059.7164,17.8546,1395.1809,7349.8000,57253.2642
7351.0000,9.0948,14.6369,12875.1000,151953.9000,-139078.8000,7.6962,2875.4120,22558.7442,25434.1561,375.8709,174512.6442,9999.6880,-164512.9561,9.0948,4.2829,23377.6000,0.0000,23377.6000,0.9237,6233.1446,0.0000,6233.1446,45.1143,0.0000,17144.4554,17144.4554,9.0948,5.7766,51747.6000,0.0000,51747.6000,3.1396,11564.5702,0.0000,11564.5702,153.3352,0.0000,40183.0298,40183.0298,9.0948,4.2829,1051.6000,0.0000,1051.6000,0.0416,280.3870,0.0000,280.3870,2.0294,0.0000,771.2130,771.2130,9.0948,5.7611,10066.6000,0.0000,10066.6000,0.6088,2239.0470,0.0000,2239.0470,29.7309,0.0000,7827.5530,7827.5530,9.0948,4.2829,16739.7000,0.0000,16739.7000,0.6615,4463.2884,0.0000,4463.2884,32.3044,0.0000,12276.4116,12276.4116,10.8068,9.1276,10.8068,9.9672,4.2330,63495.3236,10.8068,9.0701,9.1276,9.9384,4.3779,35023.0374,10.8068,9.0530,9.1076,9.9299,4.4210,30947.0436,19.6071,1532.1245,-36095.7000,129465.4046
7352.0000,8.9850,14.7913,9810.6000,164591.1000,-154780.5000,8.0982,2195.3778,24381.9121,26577.2899,395.5006,188973.0121,7615.2222,-181357.7899,8.9850,4.1733,28530.6000,0.0000,28530.6000,1.1267,7619.6297,0.0000,7619.6297,55.0277,0.0000,20910.9703,20910.9703,8.9850,7.9566,18252.6000,7180.6000,11072.0000,1.4814,4087.0524,1108.6071,5195.6595,72.3491,8289.2071,14165.5476,5876.3405,8.9850,4.1733,1775.8000,0.0000,1775.8000,0.0701,474.2606,0.0000,474.2606,3.4250,0.0000,1301.5394,1301.5394,8.9850,5.6595,9650.5000,10.3000,9640.2000,0.5838,2150.4609,1.6534,2152.1143,28.5117,11.9534,7500.0391,7488.0857,8.9850,4.1733,16079.3000,0.0000,16079.3000,0.6350,4294.2775,0.0000,4294.2775,31.0126,0.0000,11785.0225,11785.0225,11.8812,9.0186,11.8812,10.4499,6.6220,99330.3054,11.8812,8.9596,9.0186,10.4204,6.7585,54068.3533,11.8812,8.9420,8.9981,10.4116,6.7992,47594.6764,17.9928,1405.9841,-87682.6000,200993.3350
7353.0000,9.0283,15.0557,7057.5000,175903.8000,-168846.3000,8.4526,1578.0621,26079.9539,27658.0160,412.8090,201983.7539,5479.4379,-196504.3160,9.0283,4.2247,32432.5000,0.0000,32432.5000,1.2833,8656.0835,0.0000,8656.0835,62.6752,0.0000,23776.4165,23776.4165,9.0283,9.7051,8472.5000,7778.8000,693.7000,0.9206,1895.6738,1201.4307,3097.1045,44.9604,8980.2307,6576.8262,-2403.4045,9.0283,4.2247,1920.2000,0.0000,1920.2000,0.0760,512.4925,0.0000,512.4925,3.7108,0.0000,1407.7075,1407.7075,9.0283,5.9799,7617.9000,275.2000,7342.7000,0.4765,1696.2945,44.1881,1740.4826,23.2702,319.3881,5921.6055,5602.2174,9.0283,4.2247,14097.9000,0.0000,14097.9000,0.5578,3762.6640,0.0000,3762.6640,27.2439,0.0000,10335.2360,10335.2360,12.5049,9.0621,12.5049,10.7835,7.8124,117186.6576,12.5049,9.0027,9.0621,10.7538,7.9474,63579.2088,12.5049,8.9849,9.0414,10.7449,7.9876,55913.2838,17.6501,1379.2067,-112359.3000,236679.1502
7354.0000,9.1384,15.2923,5386.7000,184095.6000,-178708.9000,8.7322,1202.0711,27354.0168,28556.0879,426.4658,211449.6168,4184.6289,-207264.9879,9.1384,4.3282,38286.3000,0.0000,38286.3000,1.5138,10201.5774,0.0000,10201.5774,73.9309,0.0000,28084.7226,28084.7226,9.1384,11.5199,4338.8000,8571.9000,-4233.1000,0.7106,968.8891,1325.2521,2294.1412,34.7048,9897.1521,3369.9109,-6527.2412,9.1384,4.3282,1966.1000,0.0000,1966.1000,0.0777,523.8772,0.0000,523.8772,3.7965,0.0000,1442.2228,1442.2228,9.1384,7.2202,5282.0000,1113.0000,4169.0000,0.3806,1173.9826,178.8310,1352.8136,18.5900,1291.8310,4108.0174,2816.1864,9.1384,4.3282,12776.9000,0.0000,12776.9000,0.5052,3404.4693,0.0000,3404.4693,24.6722,0.0000,9372.4307,9372.4307,12.8811,9.1721,12.8811,11.0266,8.5264,127895.5660,12.8811,9.1129,9.1721,10.9970,8.6624,69298.9380,12.8811,9.0953,9.1515,10.9882,8.7029,60920.0653,17.8802,1397.1846,-125743.7000,258114.5694
7355.0000,9.2052,15.4291,4298.1000,185658.7000,-181360.6000,8.7455,957.9855,27622.9409,28580.9265,427.1167,213281.6409,3340.1145,-209941.5265,9.2052,4.3840,40248.3000,0.0000,40248.3000,1.5883,10713.6304,0.0000,10713.6304,77.5682,0.0000,29534.6696,29534.6696,9.2052,12.7362,2551.3000,9205.2000,-6653.9000,0.6349,569.0525,1424.0395,1993.0920,31.0089,10629.2395,1982.2475,-8646.9920,9.2052,4.3840,2329.7000,0.0000,2329.7000,0.0919,620.1391,0.0000,620.1391,4.4899,0.0000,1709.5609,1709.5609,9.2052,9.3489,3151.7000,2262.5000,889.2000,0.3143,699.7156,363.6770,1063.3926,15.3505,2626.1770,2451.9844,-174.1926,9.2052,4.3840,10300.2000,0.0000,10300.2000,0.4065,2741.7937,0.0000,2741.7937,19.8510,0.0000,7558.4063,7558.4063,13.1655,9.2390,13.1655,11.2023,8.9212,133818.5165,13.1655,9.1797,9.2390,11.1726,9.0560,72448.3144,13.1655,9.1620,9.2184,11.1638,9.0962,63673.1221,17.6721,1380.9244,-134247.1000,269939.9531
7356.0000,9.2696,15.5721,3197.6000,193662.2000,-190464.6000,9.0515,711.8709,28850.7573,29562.6282,442.0588,222512.9573,2485.7291,-220027.2282,9.2696,4.4410,34871.0000,0.0000,34871.0000,1.3744,9273.3124,0.0000,9273.3124,67.1256,0.0000,25597.6876,25597.6876,9.2696,13.0517,2991.4000,12620.7000,-9629.3000,0.8397,666.4552,1953.5844,2620.0397,41.0101,14574.2844,2324.9448,-12249.3397,9.2696,4.4410,2776.8000,0.0000,2776.8000,0.1094,738.4398,0.0000,738.4398,5.3453,0.0000,2038.3602,2038.3602,9.2696,11.0521,2097.0000,3190.4000,-1093.4000,0.3013,465.0576,513.0359,978.0935,14.7155,3703.4359,1631.9424,-2071.4935,9.2696,4.4410,8979.2000,0.0000,8979.2000,0.3539,2387.8560,0.0000,2387.8560,17.2847,0.0000,6591.3440,6591.3440,13.5825,9.3031,13.5825,11.4428,9.9284,148925.3072,13.5825,9.2443,9.3031,11.4134,10.0647,80517.9884,13.5825,9.2268,9.2827,11.4047,10.1054,70737.5570,18.0454,1410.0958,-154560.3000,300180.8526
7357.0000,9.4731,15.8467,2199.0000,204513.6000,-202314.6000,9.4941,487.7651,30591.9036,31079.6687,463.6753,235105.5036,1711.2349,-233394.2687,9.4731,4.6336,40238.1000,0.0000,40238.1000,1.5842,10668.1492,0.0000,10668.1492,77.3693,0.0000,29569.9508,29569.9508,9.4731,14.8488,835.9000,23358.4000,-22522.5000,1.2699,185.5645,3622.6527,3808.2172,62.0198,26981.0527,650.3355,-26330.7172,9.4731,4.6336,2653.0000,0.0000,2653.0000,0.1044,703.3781,0.0000,703.3781,5.1012,0.0000,1949.6219,1949.6219,9.4731,12.9424,1130.6000,4190.0000,-3059.4000,0.2977,249.8865,674.6592,924.5457,14.5402,4864.6592,880.7135,-3983.9457,9.4731,4.6336,7988.5000,0.0000,7988.5000,0.3145,2117.9556,0.0000,2117.9556,15.3602,0.0000,5870.5444,5870.5444,13.9643,9.5054,13.9643,11.7348,11.2345,168517.4937,13.9643,9.4486,9.5054,11.7065,11.3774,91019.1755,13.9643,9.4317,9.4856,11.6980,11.4200,79939.9025,19.5973,1531.3580,-177016.9000,339476.5717
7358.0000,9.5765,16.0059,1226.0000,212468.2000,-211242.2000,9.8137,271.4368,31848.2734,32119.7102,479.2831,244316.4734,954.5632,-243361.9102,9.5765,4.7171,38295.8000,0.0000,38295.8000,1.5024,10137.5638,0.0000,10137.5638,73.3724,0.0000,28158.2362,28158.2362,9.5765,15.1376,393.0000,23323.3000,-22930.3000,1.2419,87.0852,3620.8162,3707.9014,60.6534,26944.1162,305.9148,-26638.2014,9.5765,4.7171,1756.6000,0.0000,1756.6000,0.0689,465.0025,0.0000,465.0025,3.3655,0.0000,1291.5975,1291.5975,9.5765,14.4553,330.7000,4855.0000,-4524.3000,0.2859,72.9660,782.2701,855.2361,13.9620,5637.2701,257.7340,-5379.5361,9.5765,4.7171,6997.8000,0.0000,6997.8000,0.2745,1852.4393,0.0000,1852.4393,13.4074,0.0000,5145.3607,5145.3607,14.3105,9.6085,14.3105,11.9595,11.9579,179368.4203,14.3105,9.5523,9.6085,11.9314,12.1007,96805.3333,14.3105,9.5356,9.5890,11.9230,12.1432,85002.4920,19.7809,1545.7049,-191646.6000,361176.2456
7359.0000,9.6630,16.1234,671.7000,217780.1000,-217108.4000,10.0314,148.4840,32701.8589,32850.3429,489.9195,250481.9589,523.2160,-249958.7429,9.6630,4.7926,36336.5000,0.0000,36336.5000,1.4229,9606.5362,0.0000,9606.5362,69.4928,0.0000,26729.9638,26729.9638,9.6630,15.2576,243.8000,18116.1000,-17872.3000,0.9612,53.9421,2814.7993,2868.7414,46.9436,20930.8993,189.8579,-20741.0414,9.6630,4.7926,1698.1000,0.0000,1698.1000,0.0665,448.9386,0.0000,448.9386,3.2476,0.0000,1249.1614,1249.1614,9.6630,15.1439,7.1000,5086.2000,-5079.1000,0.2791,1.5643,819.9995,821.5638,13.6320,5906.1995,5.5357,-5900.6638,9.6630,4.7926,7988.5000,0.0000,7988.5000,0.3128,2111.9760,0.0000,2111.9760,15.2778,0.0000,5876.5240,5876.5240,14.4769,9.6950,14.4769,12.0859,12.0566,180849.7342,14.4769,9.6389,9.6950,12.0579,12.1981,97585.1945,14.4769,9.6222,9.6755,12.0495,12.2403,85681.9670,19.6110,1532.4321,-194036.7000,364116.8957
7360.0000,9.6844,16.1575,389.2000,214165.1000,-213775.9000,9.8544,86.0025,32172.9856,32258.9881,481.2710,246338.0856,303.1975,-246034.8881,9.6844,4.8060,30963.0000,0.0000,30963.0000,1.2107,8183.3122,0.0000,8183.3122,59.1270,0.0000,22779.6878,22779.6878,9.6844,15.2062,338.1000,16423.0000,-16084.9000,0.8786,74.7786,2552.2671,2627.0456,42.9088,18975.2671,263.3214,-18711.9456,9.6844,4.8060,2190.2000,0.0000,2190.2000,0.0856,578.8551,0.0000,578.8551,4.1824,0.0000,1611.3449,1611.3449,9.6844,15.1791,0.0000,5087.6000,-5087.6000,0.2788,0.0000,820.3440,820.3440,13.6145,5907.9440,0.0000,-5907.9440,9.6844,4.8060,9309.5000,0.0000,9309.5000,0.3640,2460.4381,0.0000,2460.4381,17.7774,0.0000,6849.0619,6849.0619,14.5828,9.7167,14.5828,12.1497,11.8918,178376.7396,14.5828,9.6599,9.7167,12.1213,12.0304,96243.4848,14.5828,9.6430,9.6969,12.1129,12.0717,84501.7823,19.0080,1485.3147,-192485.7000,359122.0068
7361.0000,9.7016,16.1619,617.4000,219509.1000,-218891.7000,10.1140,136.3864,32987.3429,33123.7293,493.9502,252496.4429,481.0136,-252015.4293,9.7016,4.8210,20229.2000,0.0000,20229.2000,0.7907,5345.0747,0.0000,5345.0747,38.6154,0.0000,14884.1253,14884.1253,9.7016,14.3522,1785.2000,15189.1000,-13403.9000,0.9009,394.7192,2360.9086,2755.6278,43.9972,17550.0086,1390.4808,-16159.5278,9.7016,4.8210,1388.8000,0.0000,1388.8000,0.0543,366.9567,0.0000,366.9567,2.6511,0.0000,1021.8433,1021.8433,9.7016,15.1964,0.0000,4376.5000,-4376.5000,0.2398,0.0000,705.7663,705.7663,11.7115,5082.2663,0.0000,-5082.2663,9.7016,4.8210,12281.6000,0.0000,12281.6000,0.4800,3245.1145,0.0000,3245.1145,23.4443,0.0000,9036.4855,9036.4855,14.8194,9.7340,14.8194,12.2767,12.3371,185056.5110,14.8194,9.6771,9.7340,12.2482,12.4752,99801.5930,14.8194,9.6601,9.7142,12.2397,12.5163,87614.0383,18.8695,1474.4871,-202772.5000,372472.1422
7362.0000,9.4640,15.6730,3006.8000,129303.5000,-126296.7000,6.1091,667.0535,19338.1738,20005.2273,298.3577,148641.6738,2339.7465,-146301.9273,9.4640,4.5881,16645.1000,0.0000,16645.1000,0.6504,4413.6365,0.0000,4413.6365,31.7642,0.0000,12231.4635,12231.4635,9.4640,6.2913,7291.0000,181.9000,7109.1000,0.4464,1618.8132,28.2084,1647.0216,21.7992,210.1084,5672.1868,5462.0784,9.4640,4.5881,1161.8000,0.0000,1161.8000,0.0454,308.0644,0.0000,308.0644,2.2171,0.0000,853.7356,853.7356,9.4640,14.9577,0.0000,3260.8000,-3260.8000,0.1787,0.0000,525.0116,525.0116,8.7258,3785.8116,0.0000,-3785.8116,9.4640,4.5881,14428.1000,0.0000,14428.1000,0.5638,3825.7739,0.0000,3825.7739,27.5335,0.0000,10602.3261,10602.3261,13.3865,9.5021,13.3865,11.4443,5.9882,89822.2859,13.3865,9.4351,9.5021,11.4108,6.0914,48730.9303,13.3865,9.4154,9.4788,11.4010,6.1218,42852.6312,11.9905,936.9541,-90213.4000,181405.8474
7363.0000,9.3580,15.4626,4105.4000,125593.9000,-121488.5000,5.9946,912.5159,18743.4104,19655.9264,292.7647,144337.3104,3192.8841,-141144.4264,9.3580,4.5051,16667.5000,0.0000,16667.5000,0.6540,4426.5715,0.0000,4426.5715,31.9389,0.0000,12240.9285,12240.9285,9.3580,6.0090,9603.7000,0.0000,9603.7000,0.5781,2136.2806,0.0000,2136.2806,28.2333,0.0000,7467.4194,7467.4194,9.3580,4.5051,884.0000,0.0000,884.0000,0.0347,234.7736,0.0000,234.7736,1.6940,0.0000,649.2264,649.2264,9.3580,14.8506,0.0000,2707.2000,-2707.2000,0.1483,0.0000,435.5790,435.5790,7.2451,3142.7790,0.0000,-3142.7790,9.3580,4.5051,13767.6000,0.0000,13767.6000,0.5402,3656.4131,0.0000,3656.4131,26.3820,0.0000,10111.1869,10111.1869,13.0700,9.3971,13.0700,11.2335,5.6310,84464.6742,13.0700,9.3284,9.3971,11.1992,5.7363,45890.5943,13.0700,9.3081,9.3732,11.1890,5.7674,40372.1320,11.9248,931.8193,-83272.9000,170727.4005
7364.0000,9.5741,15.0340,7709.6000,82958.1000,-75248.5000,4.2448,1706.9816,12434.5362,14141.5178,207.3068,95392.6362,6002.6184,-89390.0178,9.5741,4.7245,16657.2000,0.0000,16657.2000,0.6548,4409.6082,0.0000,4409.6082,31.9785,0.0000,12247.5918,12247.5918,9.5741,6.2284,15498.9000,0.0000,15498.9000,0.9349,3434.5611,0.0000,3434.5611,45.6591,0.0000,12064.3389,12064.3389,9.5741,4.7245,968.6000,0.0000,968.6000,0.0381,256.4144,0.0000,256.4144,1.8595,0.0000,712.1856,712.1856,9.5741,14.7645,75.6000,2341.0000,-2265.4000,0.1328,16.6811,377.1915,393.8727,6.4874,2718.1915,58.9189,-2659.2727,9.5741,4.7245,12611.8000,0.0000,12611.8000,0.4958,3338.6822,0.0000,3338.6822,24.2122,0.0000,9273.1178,9273.1178,11.8773,9.6160,11.8773,10.7466,2.8350,42525.6335,11.8773,9.5423,9.6160,10.7098,2.9274,23419.2218,11.8773,9.5206,9.5904,10.6990,2.9546,20682.3791,9.7517,762.0086,-31777.4000,86627.2345
7365.0000,9.4596,14.6403,9621.7000,79442.0000,-69820.3000,4.1956,2134.7257,11880.0193,14014.7449,204.9045,91322.0193,7486.9743,-83835.0449,9.4596,4.5947,14101.1000,0.0000,14101.1000,0.5522,3739.3096,0.0000,3739.3096,26.9692,0.0000,10361.7904,10361.7904,9.4596,6.1017,18029.4000,0.0000,18029.4000,1.0829,4003.3563,0.0000,4003.3563,52.8891,0.0000,14026.0437,14026.0437,9.4596,4.5947,563.7000,0.0000,563.7000,0.0221,149.4812,0.0000,149.4812,1.0781,0.0000,414.2188,414.2188,9.4596,13.5973,305.3000,1848.0000,-1542.7000,0.1195,67.4928,297.5324,365.0252,5.8381,2145.5324,237.8072,-1907.7252,9.4596,4.5947,10300.2000,0.0000,10300.2000,0.4034,2731.3924,0.0000,2731.3924,19.6998,0.0000,7568.8076,7568.8076,11.6300,9.5025,11.6300,10.5663,2.6159,39238.2936,11.6300,9.4272,9.5025,10.5286,2.7085,21668.2181,11.6300,9.4049,9.4763,10.5175,2.7359,19151.1214,9.5635,747.3092,-28368.6000,80057.6332
7366.0000,9.9339,14.3340,13748.9000,64662.4000,-50913.5000,3.7534,3024.6098,9763.6379,12788.2477,183.3096,74426.0379,10724.2902,-63701.7477,9.9339,5.0662,13767.0000,0.0000,13767.0000,0.5402,3625.0914,0.0000,3625.0914,26.3829,0.0000,10141.9086,10141.9086,9.9339,6.5754,43729.1000,0.0000,43729.1000,2.6325,9629.7119,0.0000,9629.7119,128.5672,0.0000,34099.3881,34099.3881,9.9339,5.0662,431.7000,0.0000,431.7000,0.0169,113.6741,0.0000,113.6741,0.8273,0.0000,318.0259,318.0259,9.9339,11.0993,1002.4000,1150.5000,-148.1000,0.1232,219.8655,185.8330,405.6985,6.0166,1336.3330,782.5345,-553.7985,9.9339,5.0662,8979.2000,0.0000,8979.2000,0.3523,2364.3801,0.0000,2364.3801,17.2076,0.0000,6614.8199,6614.8199,10.3909,9.9754,10.3909,10.1832,0.5944,8916.5773,10.3909,9.9023,9.9754,10.1466,0.6990,5592.2817,10.3909,9.8808,9.9500,10.1359,0.7299,5109.0398,11.1279,869.5470,15845.4000,19617.8988
7367.0000,9.9557,13.8730,16083.7000,57726.9000,-41643.2000,3.5674,3536.8620,8720.3411,12257.2031,174.2282,66447.2411,12546.8380,-53900.4031,9.9557,5.0474,13767.3000,0.0000,13767.3000,0.5358,3623.9984,0.0000,3623.9984,26.1670,0.0000,10143.3016,10143.3016,9.9557,6.5657,53067.1000,0.0000,53067.1000,3.1652,11681.6217,0.0000,11681.6217,154.5824,0.0000,41385.4783,41385.4783,9.9557,5.0474,426.5000,0.0000,426.5000,0.0166,112.2686,0.0000,112.2686,0.8106,0.0000,314.2314,314.2314,9.9557,8.9150,1748.2000,686.0000,1062.2000,0.1415,383.3104,110.8225,494.1329,6.9117,796.8225,1364.8896,568.0671,9.9557,5.0474,5016.4000,0.0000,5016.4000,0.1952,1320.4787,0.0000,1320.4787,9.5345,0.0000,3695.9213,3695.9213,9.8806,9.9970,9.8806,9.9388,-0.1710,-2564.9946,9.8806,9.9244,9.9970,9.9025,-0.0643,-514.6887,9.8806,9.9030,9.9717,9.8918,-0.0329,-230.2206,11.4326,893.3627,31696.3000,-3309.9039
7368.0000,9.9217,13.4102,18062.2000,52383.6000,-34321.4000,3.4339,3974.3518,7907.6324,11881.9842,167.7061,60291.2324,14087.8482,-46203.3842,9.9217,5.0124,13767.4000,0.0000,13767.4000,0.5356,3625.8495,0.0000,3625.8495,26.1574,0.0000,10141.5505,10141.5505,9.9217,6.5308,55439.1000,0.0000,55439.1000,3.3053,12210.9884,0.0000,12210.9884,161.4233,0.0000,43228.1116,43228.1116,9.9217,5.0124,425.1000,0.0000,425.1000,0.0165,111.9564,0.0000,111.9564,0.8077,0.0000,313.1436,313.1436,9.9217,7.6863,2744.2000,450.5000,2293.7000,0.1878,602.0312,72.7601,674.7914,9.1701,523.2601,2142.1688,1618.9086,9.9217,5.0124,1548.9000,0.0000,1548.9000,0.0603,407.9258,0.0000,407.9258,2.9428,0.0000,1140.9742,1140.9742,9.5696,9.9631,9.5696,9.7663,-0.5722,-8583.1047,9.5696,9.8903,9.9631,9.7299,-0.4663,-3730.4251,9.5696,9.8688,9.9378,9.7192,-0.4351,-3045.4473,11.3090,883.6977,39152.8000,-15358.9772
7369.0000,9.9402,13.0343,19676.5000,47619.9000,-27943.4000,3.3068,4328.1298,7191.2573,11519.3871,161.4976,54811.1573,15348.3702,-39462.7871,9.9402,5.0333,13794.0000,0.0000,13794.0000,0.5369,3631.8612,0.0000,3631.8612,26.2233,0.0000,10162.1388,10162.1388,9.9402,6.5512,63083.5000,0.0000,63083.5000,3.7635,13890.2736,0.0000,13890.2736,183.8033,0.0000,49193.2264,49193.2264,9.9402,5.0333,424.4000,0.0000,424.4000,0.0165,111.7415,0.0000,111.7415,0.8068,0.0000,312.6585,312.6585,9.9402,7.2080,3721.1000,329.6000,3391.5000,0.2393,816.0976,53.2406,869.3382,11.6891,382.8406,2905.0024,2522.1618,9.9402,5.0333,889.5000,0.0000,889.5000,0.0346,234.1990,0.0000,234.1990,1.6910,0.0000,655.3010,655.3010,9.1726,9.9811,9.1726,9.5768,-1.2315,-18472.2089,9.1726,9.9091,9.9811,9.5409,-1.1219,-8975.0171,9.1726,9.8879,9.9561,9.5302,-1.0895,-7626.8296,11.8466,925.7068,53639.5000,-35074.0555
7370.0000,9.9045,12.6119,21037.3000,43052.2000,-22014.9000,3.1738,4630.3994,6496.7101,11127.1094,155.0021,49548.9101,16406.9006,-33142.0094,9.9045,4.9970,13795.7000,0.0000,13795.7000,0.5368,3634.2244,0.0000,3634.2244,26.2182,0.0000,10161.4756,10161.4756,9.9045,6.5150,59905.6000,0.0000,59905.6000,3.5726,13198.7111,0.0000,13198.7111,174.4812,0.0000,46706.8889,46706.8889,9.9045,4.9970,428.3000,0.0000,428.3000,0.0167,112.8278,0.0000,112.8278,0.8140,0.0000,315.4722,315.4722,9.9045,6.9007,4755.7000,243.1000,4512.6000,0.2960,1043.6156,39.2583,1082.8739,14.4575,282.3583,3712.0844,3429.7261,9.9045,4.9970,393.5000,0.0000,393.5000,0.0153,103.6604,0.0000,103.6604,0.7478,0.0000,289.8396,289.8396,8.9589,9.9459,8.9589,9.4524,-1.4488,-21731.6204,8.9589,9.8732,9.9459,9.4160,-1.3421,-10736.4975,8.9589,9.8517,9.9206,9.4053,-1.3106,-9173.9940,11.4169,892.1300,57020.8000,-41642.1119
7371.0000,9.9191,12.2437,22153.5000,38662.0000,-16508.5000,3.0358,4874.8163,5835.9575,10710.7737,148.2644,44497.9575,17278.6837,-27219.2737,9.9191,5.0141,13795.8000,0.0000,13795.8000,0.5372,3633.4696,0.0000,3633.4696,26.2345,0.0000,10162.3304,10162.3304,9.9191,6.5316,66297.1000,0.0000,66297.1000,3.9565,14603.2295,0.0000,14603.2295,193.2311,0.0000,51693.8705,51693.8705,9.9191,5.0141,418.8000,0.0000,418.8000,0.0163,110.3015,0.0000,110.3015,0.7964,0.0000,308.4985,308.4985,9.9191,6.7311,5903.5000,158.1000,5745.4000,0.3598,1295.1842,25.5342,1320.7185,17.5743,183.6342,4608.3158,4424.6815,9.9191,5.0141,393.5000,0.0000,393.5000,0.0153,103.6381,0.0000,103.6381,0.7483,0.0000,289.8619,289.8619,8.6209,9.9600,8.6209,9.2905,-2.0456,-30683.3488,8.6209,9.8880,9.9600,9.2545,-1.9356,-15484.6634,8.6209,9.8668,9.9350,9.2439,-1.9031,-13321.9454,11.8815,928.4376,70142.1000,-59489.9575
7372.0000,9.8575,12.0414,22425.9000,36953.4000,-14527.5000,2.9725,4940.1858,5570.9966,10511.1824,145.1719,42524.3966,17485.7142,-25038.6824,9.8575,4.9529,13795.9000,0.0000,13795.9000,0.5370,3636.8113,0.0000,3636.8113,26.2281,0.0000,10159.0887,10159.0887,9.8575,6.4701,62428.2000,0.0000,62428.2000,3.7246,13765.7779,0.0000,13765.7779,181.9033,0.0000,48662.4221,48662.4221,9.8575,4.9529,433.9000,0.0000,433.9000,0.0169,114.3827,0.0000,114.3827,0.8249,0.0000,319.5173,319.5173,9.8575,6.6561,6162.1000,154.4000,6007.7000,0.3749,1353.2952,24.9258,1378.2210,18.3106,179.3258,4808.8048,4629.4790,9.8575,4.9529,890.0000,0.0000,890.0000,0.0346,234.6177,0.0000,234.6177,1.6920,0.0000,655.3823,655.3823,8.5244,9.8988,8.5244,9.2116,-2.0304,-30456.5336,8.5244,9.8261,9.8988,9.1753,-1.9231,-15384.6437,8.5244,9.8047,9.8735,9.1646,-1.8914,-13239.6990,11.4909,897.9139,69028.2000,-59080.8763
7373.0000,9.8615,11.7645,23159.3000,34081.7000,-10922.4000,2.8832,5101.3803,5138.4896,10239.8699,140.8127,39220.1896,18057.9197,-21162.2699,9.8615,4.9620,13795.9000,0.0000,13795.9000,0.5376,3636.5951,0.0000,3636.5951,26.2560,0.0000,10159.3049,10159.3049,9.8615,6.4781,68965.2000,0.0000,68965.2000,4.1195,15206.1612,0.0000,15206.1612,201.1920,0.0000,53759.0388,53759.0388,9.8615,4.9620,562.2000,0.0000,562.2000,0.0219,148.1958,0.0000,148.1958,1.0700,0.0000,414.0042,414.0042,9.8615,6.7746,5840.5000,230.2000,5610.3000,0.3604,1282.5816,37.1638,1319.7454,17.5997,267.3638,4557.9184,4290.5546,9.8615,4.9620,4697.0000,0.0000,4697.0000,0.1830,1238.1278,0.0000,1238.1278,8.9392,0.0000,3458.8722,3458.8722,8.2328,9.9022,8.2328,9.0675,-2.6096,-39144.2065,8.2328,9.8306,9.9022,9.0317,-2.4977,-19981.9603,8.2328,9.8095,9.8773,9.0211,-2.4647,-17253.0908,12.1586,950.0870,82708.2000,-76379.2575
7374.0000,9.6280,12.1880,21345.9000,41089.3000,-19743.4000,3.1022,4721.6239,6165.5825,10887.2064,151.5043,47254.8825,16624.2761,-30630.6064,9.6280,4.7343,13795.9000,0.0000,13795.9000,0.5376,3649.2180,0.0000,3649.2180,26.2542,0.0000,10146.6820,10146.6820,9.6280,6.2483,37516.5000,0.0000,37516.5000,2.2408,8305.8201,0.0000,8305.8201,109.4383,0.0000,29210.6799,29210.6799,9.6280,4.7343,513.9000,0.0000,513.9000,0.0200,135.9341,0.0000,135.9341,0.9780,0.0000,377.9659,377.9659,9.6280,6.6986,5565.0000,334.0000,5231.0000,0.3496,1226.8170,53.8349,1280.6519,17.0750,387.8349,4338.1830,3950.3481,9.6280,4.7343,15786.9000,0.0000,15786.9000,0.6152,4175.8667,0.0000,4175.8667,30.0431,0.0000,11611.0333,11611.0333,8.6965,9.6707,8.6965,9.1836,-1.2898,-19346.8084,8.6965,9.5957,9.6707,9.1461,-1.1906,-9524.6123,8.6965,9.5736,9.6446,9.1350,-1.1612,-8128.6180,10.2980,804.7030,53100.8000,-37000.0387
7375.0000,9.2050,13.4317,15229.8000,64971.0000,-49741.2000,3.8523,3394.5189,9666.5701,13061.0890,188.1393,74637.5701,11835.2811,-62802.2890,9.2050,4.3421,13796.0000,0.0000,13796.0000,0.5398,3672.3463,0.0000,3672.3463,26.3609,0.0000,10123.6537,10123.6537,9.2050,5.8477,31437.3000,0.0000,31437.3000,1.8863,7011.9305,0.0000,7011.9305,92.1239,0.0000,24425.3695,24425.3695,9.2050,4.3421,698.7000,0.0000,698.7000,0.0273,185.9864,0.0000,185.9864,1.3351,0.0000,512.7136,512.7136,9.2050,6.3199,5673.5000,360.4000,5313.1000,0.3591,1259.5901,57.9311,1317.5211,17.5363,418.3311,4413.9099,3995.5789,9.2050,4.3421,16780.0000,0.0000,16780.0000,0.6565,4466.6549,0.0000,4466.6549,32.0626,0.0000,12313.3451,12313.3451,9.6098,9.2472,9.6098,9.4285,0.5119,7678.6020,9.6098,9.1731,9.2472,9.3914,0.6166,4932.4642,9.6098,9.1511,9.2214,9.3804,0.6476,4533.0557,10.9819,858.1393,18283.9000,17144.1219
7376.0000,9.0599,13.6724,13913.3000,75118.2000,-61204.9000,4.2415,3109.2420,11144.1762,14253.4182,207.1479,86262.3762,10804.0580,-75458.3182,9.0599,4.2368,19015.7000,0.0000,19015.7000,0.7495,5072.7944,0.0000,5072.7944,36.6048,0.0000,13942.9056,13942.9056,9.0599,5.7329,21423.3000,0.0000,21423.3000,1.2962,4790.6536,0.0000,4790.6536,63.3026,0.0000,16632.6464,16632.6464,9.0599,4.2368,878.4000,0.0000,878.4000,0.0346,234.3297,0.0000,234.3297,1.6909,0.0000,644.0703,644.0703,9.0599,6.3776,5374.3000,477.7000,4896.6000,0.3503,1196.0716,76.7176,1272.7892,17.1069,554.4176,4178.2284,3623.8108,9.0599,4.2368,16117.9000,0.0000,16117.9000,0.6353,4299.7520,0.0000,4299.7520,31.0266,0.0000,11818.1480,11818.1480,10.0816,9.1021,10.0816,9.5919,1.3803,20704.5729,10.0816,9.0279,9.1021,9.5548,1.4849,11878.9610,10.0816,9.0059,9.0763,9.5438,1.5159,10611.1678,10.9610,856.5110,1127.0000,43194.7017
7377.0000,8.7869,14.3462,8166.2000,98786.6000,-90620.4000,4.9915,1833.9907,14577.1685,16411.1592,243.7784,113363.7685,6332.2093,-107031.5592,8.7869,3.9833,23846.4000,0.0000,23846.4000,0.9423,6387.6357,0.0000,6387.6357,46.0216,0.0000,17458.7643,17458.7643,8.7869,5.4740,15332.3000,0.0000,15332.3000,0.9303,3445.2813,0.0000,3445.2813,45.4346,0.0000,11887.0187,11887.0187,8.7869,3.9833,1146.7000,0.0000,1146.7000,0.0453,307.1617,0.0000,307.1617,2.2130,0.0000,839.5383,839.5383,8.7869,7.2074,3845.8000,1050.1000,2795.7000,0.2901,859.8419,168.3730,1028.2149,14.1699,1218.4730,2985.9581,1767.4851,8.7869,3.9833,14131.7000,0.0000,14131.7000,0.5584,3785.3996,0.0000,3785.3996,27.2730,0.0000,10346.3004,10346.3004,10.9501,8.8284,10.9501,9.8893,3.1744,47616.2834,10.9501,8.7554,8.8284,9.8528,3.2836,26268.6866,10.9501,8.7338,8.8030,9.8420,3.3160,23212.0982,11.6371,909.3374,-33367.6000,97097.0683
7378.0000,8.7599,14.5612,6640.3000,109928.0000,-103287.7000,5.4073,1492.0317,16212.6939,17704.7256,264.0860,126140.6939,5148.2683,-120992.4256,8.7599,3.9803,28433.3000,0.0000,28433.3000,1.1291,7619.4055,0.0000,7619.4055,55.1410,0.0000,20813.8945,20813.8945,8.7599,5.4654,12241.7000,0.0000,12241.7000,0.7468,2752.1250,0.0000,2752.1250,36.4728,0.0000,9489.5750,9489.5750,8.7599,3.9803,1067.0000,0.0000,1067.0000,0.0424,285.9290,0.0000,285.9290,2.0692,0.0000,781.0710,781.0710,8.7599,9.6286,1972.3000,1979.2000,-6.9000,0.2284,441.1667,317.2960,758.4627,11.1558,2296.4960,1531.1333,-765.3627,8.7599,3.9803,12807.5000,0.0000,12807.5000,0.5086,3432.0862,0.0000,3432.0862,24.8377,0.0000,9375.4138,9375.4138,11.3742,8.8009,11.3742,10.0875,4.0012,60018.1359,11.3742,8.7289,8.8009,10.0516,4.1131,32904.5244,11.3742,8.7075,8.7758,10.0409,4.1463,29024.0741,12.0938,945.0302,-48745.1000,121946.7344
7379.0000,8.6537,14.6142,5247.3000,113991.1000,-108743.8000,5.5113,1181.3174,16777.3037,17958.6211,269.1617,130768.4037,4065.9826,-126702.4211,8.6537,3.8792,28434.9000,0.0000,28434.9000,1.1297,7632.0471,0.0000,7632.0471,55.1707,0.0000,20802.8529,20802.8529,8.6537,5.3628,7103.5000,0.0000,7103.5000,0.4336,1600.0108,0.0000,1600.0108,21.1755,0.0000,5503.4892,5503.4892,8.6537,3.8792,1243.9000,0.0000,1243.9000,0.0494,333.8680,0.0000,333.8680,2.4135,0.0000,910.0320,910.0320,8.6537,11.7124,953.0000,2772.1000,-1819.1000,0.2099,213.5514,444.1446,657.6961,10.2534,3216.2446,739.4486,-2476.7961,8.6537,3.8792,10324.7000,0.0000,10324.7000,0.4102,2771.1930,0.0000,2771.1930,20.0324,0.0000,7553.5070,7553.5070,11.8145,8.6950,11.8145,10.2548,4.6587,69881.1334,11.8145,8.6224,8.6950,10.2185,4.7671,38137.1611,11.8145,8.6009,8.6698,10.2077,4.7994,33595.4543,11.6161,907.6971,-63455.9000,141613.7488
7380.0000,8.5958,14.6591,4369.2000,117324.6000,-112955.4000,5.6097,984.6712,17248.6143,18233.2855,273.9701,134573.2143,3384.5288,-131188.6855,8.5958,3.8320,28209.5000,0.0000,28209.5000,1.1228,7578.1682,0.0000,7578.1682,54.8374,0.0000,20631.3318,20631.3318,8.5958,5.3129,4059.2000,0.0000,4059.2000,0.2483,915.2525,0.0000,915.2525,12.1260,0.0000,3143.9475,3143.9475,8.5958,3.8320,1108.2000,0.0000,1108.2000,0.0441,297.7056,0.0000,297.7056,2.1543,0.0000,810.4944,810.4944,8.5958,13.4164,272.3000,3691.8000,-3419.5000,0.2190,61.0777,591.3095,652.3872,10.6958,4283.1095,211.2223,-4071.8872,8.5958,3.8320,9000.6000,0.0000,9000.6000,0.3583,2417.9110,0.0000,2417.9110,17.4966,0.0000,6582.6890,6582.6890,12.1458,8.6374,12.1458,10.3916,5.1437,77155.0291,12.1458,8.5644,8.6374,10.3551,5.2507,42005.5946,12.1458,8.5427,8.6120,10.3443,5.2825,36977.4655,11.4033,891.0723,-73997.4000,156138.0892
7381.0000,8.6202,14.7430,3859.3000,119474.5000,-115615.2000,5.6766,869.3705,17572.9477,18442.3183,277.2352,137047.4477,2989.9295,-134057.5183,8.6202,3.8606,28209.6000,0.0000,28209.6000,1.1240,7575.4097,0.0000,7575.4097,54.8946,0.0000,20634.1903,20634.1903,8.6202,5.3406,3995.7000,0.0000,3995.7000,0.2447,900.5421,0.0000,900.5421,11.9501,0.0000,3095.1579,3095.1579,8.6202,3.8606,1063.8000,0.0000,1063.8000,0.0424,285.6730,0.0000,285.6730,2.0701,0.0000,778.1270,778.1270,8.6202,14.1065,0.0000,4300.4000,-4300.4000,0.2358,0.0000,688.8802,688.8802,11.5151,4989.2802,0.0000,-4989.2802,8.6202,3.8606,8007.4000,0.0000,8007.4000,0.3191,2150.3082,0.0000,2150.3082,15.5820,0.0000,5857.0918,5857.0918,12.3072,8.6617,12.3072,10.4844,5.3729,80593.5050,12.3072,8.5888,8.6617,10.4480,5.4804,43843.3575,12.3072,8.5671,8.6363,10.4371,5.5124,38586.4712,11.4637,895.7932,-78639.1000,163023.3337
7382.0000,8.7263,14.9096,3318.1000,121702.1000,-118384.0000,5.7473,746.0120,17937.4515,18683.4635,280.6879,139639.5515,2572.0880,-137067.4635,8.7263,3.9618,28172.1000,0.0000,28172.1000,1.1220,7553.2387,0.0000,7553.2387,54.7977,0.0000,20618.8613,20618.8613,8.7263,5.4432,8131.0000,0.0000,8131.0000,0.4977,1829.0737,0.0000,1829.0737,24.3059,0.0000,6301.9263,6301.9263,8.7263,3.9618,885.4000,0.0000,885.4000,0.0353,237.3851,0.0000,237.3851,1.7222,0.0000,648.0149,648.0149,8.7263,14.2131,0.0000,4154.7000,-4154.7000,0.2278,0.0000,665.9349,665.9349,11.1247,4820.6349,0.0000,-4820.6349,8.7263,3.9618,7014.3000,0.0000,7014.3000,0.2794,1880.6082,0.0000,1880.6082,13.6435,0.0000,5133.6918,5133.6918,12.3053,8.7674,12.3053,10.5364,5.3966,80948.4893,12.3053,8.6952,8.7674,10.5003,5.5067,44053.7221,12.3053,8.6737,8.7423,10.4895,5.5394,38775.9306,11.8641,927.0766,-78335.9000,163778.1420
7383.0000,8.8787,14.8935,3854.0000,92578.6000,-88724.6000,4.4516,864.0997,13685.6350,14549.7346,217.4108,106264.2350,2989.9003,-103274.3346,8.8787,4.1011,28172.7000,0.0000,28172.7000,1.1199,7536.0822,0.0000,7536.0822,54.6948,0.0000,20636.6178,20636.6178,8.8787,5.5861,9525.4000,0.0000,9525.4000,0.5818,2136.9288,0.0000,2136.9288,28.4141,0.0000,7388.4712,7388.4712,8.8787,4.1011,788.8000,0.0000,788.8000,0.0314,211.0008,0.0000,211.0008,1.5314,0.0000,577.7992,577.7992,8.8787,14.3666,0.0000,4997.0000,-4997.0000,0.2739,0.0000,801.6437,801.6437,13.3791,5798.6437,0.0000,-5798.6437,8.8787,4.1011,8007.4000,0.0000,8007.4000,0.3183,2141.9468,0.0000,2141.9468,15.5457,0.0000,5865.4532,5865.4532,11.7328,8.9216,11.7328,10.3272,3.6742,55112.3301,11.7328,8.8462,8.9216,10.2895,3.7727,30181.2969,11.7328,8.8239,8.8954,10.2784,3.8018,26612.8746,10.1654,794.3419,-47227.3000,111906.5016
7384.0000,8.9419,14.9242,4159.8000,94072.8000,-89913.0000,4.5406,931.5917,13923.7902,14855.3819,221.7576,107996.5902,3228.2083,-104768.3819,8.9419,4.1497,28172.5000,0.0000,28172.5000,1.1169,7528.8635,0.0000,7528.8635,54.5459,0.0000,20643.6365,20643.6365,8.9419,5.6383,13078.3000,0.0000,13078.3000,0.7964,2930.6858,0.0000,2930.6858,38.8945,0.0000,10147.6142,10147.6142,8.9419,4.1497,835.7000,0.0000,835.7000,0.0331,223.3338,0.0000,223.3338,1.6180,0.0000,612.3662,612.3662,8.9419,14.4308,0.0000,5292.6000,-5292.6000,0.2901,0.0000,849.3808,849.3808,14.1690,6141.9808,0.0000,-6141.9808,8.9419,4.1497,9331.6000,0.0000,9331.6000,0.3699,2493.7916,0.0000,2493.7916,18.0673,0.0000,6837.8084,6837.8084,11.5781,8.9845,11.5781,10.2813,3.5748,53621.8832,11.5781,8.9097,8.9845,10.2439,3.6778,29422.7718,11.5781,8.8876,8.9585,10.2328,3.7084,25958.6694,10.7206,837.7254,-43787.5000,109003.3244
7385.0000,9.0170,14.9155,4779.6000,92605.3000,-87825.7000,4.5107,1068.9400,13726.8543,14795.7943,220.2965,106332.1543,3710.6600,-102621.4943,9.0170,4.2174,23170.2000,0.0000,23170.2000,0.9175,6185.0634,0.0000,6185.0634,44.8103,0.0000,16985.1366,16985.1366,9.0170,5.7080,18823.5000,0.0000,18823.5000,1.1448,4212.4927,0.0000,4212.4927,55.9104,0.0000,14611.0073,14611.0073,9.0170,4.2174,527.2000,0.0000,527.2000,0.0209,140.7310,0.0000,140.7310,1.0196,0.0000,386.4690,386.4690,9.0170,14.5064,0.0000,5281.1000,-5281.1000,0.2895,0.0000,847.9142,847.9142,14.1376,6129.0142,0.0000,-6129.0142,9.0170,4.2174,12311.0000,0.0000,12311.0000,0.4875,3286.3038,0.0000,3286.3038,23.8090,0.0000,9024.6962,9024.6962,11.3998,9.0592,11.3998,10.2295,3.3271,49907.2049,11.3998,8.9850,9.0592,10.1924,3.4326,27460.6877,11.3998,8.9631,9.0334,10.1815,3.4638,24246.7899,11.0564,863.9600,-38274.9000,101614.6825
7386.0000,9.3385,14.9596,6412.7000,82722.5000,-76309.8000,4.1546,1425.8654,12340.5370,13766.4023,202.9056,95063.0370,4986.8346,-90076.2023,9.3385,4.5241,13791.0000,0.0000,13791.0000,0.5454,3663.6944,0.0000,3663.6944,26.6357,0.0000,10127.3056,10127.3056,9.3385,6.0191,42130.6000,0.0000,42130.6000,2.5585,9374.8982,0.0000,9374.8982,124.9524,0.0000,32755.7018,32755.7018,9.3385,4.5241,519.6000,0.0000,519.6000,0.0205,138.0361,0.0000,138.0361,1.0035,0.0000,381.5639,381.5639,9.3385,14.8296,0.0000,4923.3000,-4923.3000,0.2699,0.0000,792.0430,792.0430,13.1792,5715.3430,0.0000,-5715.3430,9.3385,4.5241,14462.7000,0.0000,14462.7000,0.5719,3842.1371,0.0000,3842.1371,27.9331,0.0000,10620.5629,10620.5629,10.6764,9.3795,10.6764,10.0279,2.0310,30465.7065,10.6764,9.3075,9.3795,9.9919,2.1439,17150.9381,10.6764,9.2862,9.3545,9.9813,2.1773,15240.7583,12.1813,951.8628,-10329.2000,62857.4029
7387.0000,9.4076,14.9053,7166.3000,80511.9000,-73345.6000,4.1012,1591.4479,12027.4042,13618.8521,200.2951,92539.3042,5574.8521,-86964.4521,9.4076,4.5640,13795.5000,0.0000,13795.5000,0.5425,3661.1147,0.0000,3661.1147,26.4937,0.0000,10134.3853,10134.3853,9.4076,6.0659,51836.3000,0.0000,51836.3000,3.1280,11520.5944,0.0000,11520.5944,152.7662,0.0000,40315.7056,40315.7056,9.4076,4.5640,512.4000,0.0000,512.4000,0.0201,135.9831,0.0000,135.9831,0.9840,0.0000,376.4169,376.4169,9.4076,14.9001,0.0000,4338.2000,-4338.2000,0.2377,0.0000,698.2240,698.2240,11.6108,5036.4240,0.0000,-5036.4240,9.4076,4.5640,13800.6000,0.0000,13800.6000,0.5427,3662.4682,0.0000,3662.4682,26.5035,0.0000,10138.1318,10138.1318,10.3462,9.4477,10.3462,9.8970,1.4855,22282.6445,10.3462,9.3772,9.4477,9.8617,1.6020,12816.1621,10.3462,9.3563,9.4231,9.8513,1.6365,11455.4425,12.8583,1004.7680,2261.0000,46554.2491
7388.0000,9.7618,13.5944,12630.3000,43483.7000,-30853.4000,2.7183,2787.0805,6542.6708,9329.7512,132.7579,50026.3708,9843.2195,-40183.1512,9.7618,4.9031,13795.5000,0.0000,13795.5000,0.5418,3641.8659,0.0000,3641.8659,26.4616,0.0000,10153.6341,10153.6341,9.7618,6.4097,49596.0000,0.0000,49596.0000,2.9887,10954.4551,0.0000,10954.4551,145.9656,0.0000,38641.5449,38641.5449,9.7618,4.9031,521.2000,0.0000,521.2000,0.0205,137.5913,0.0000,137.5913,0.9997,0.0000,383.6087,383.6087,9.7618,15.2563,0.0000,4084.8000,-4084.8000,0.2238,0.0000,658.9983,658.9983,10.9322,4743.7983,0.0000,-4743.7983,9.7618,4.9031,12642.0000,0.0000,12642.0000,0.4965,3337.3542,0.0000,3337.3542,24.2491,0.0000,9304.6458,9304.6458,9.2589,9.8042,9.2589,9.5316,-0.7350,-11025.5763,9.2589,9.7297,9.8042,9.4943,-0.6346,-5076.7023,9.2589,9.7077,9.7783,9.4833,-0.6049,-4234.5539,10.4846,819.2790,41616.5000,-20336.8325
7389.0000,9.7285,13.1676,14426.1000,40926.8000,-26500.7000,2.7019,3185.2527,6153.7656,9339.0183,131.9562,47080.5656,11240.8473,-35839.7183,9.7285,4.8406,13795.6000,0.0000,13795.6000,0.5385,3643.6947,0.0000,3643.6947,26.2989,0.0000,10151.9053,10151.9053,9.7285,6.3536,55356.9000,0.0000,55356.9000,3.3128,12234.0066,0.0000,12234.0066,161.7941,0.0000,43122.8934,43122.8934,9.7285,4.8406,607.1000,0.0000,607.1000,0.0237,160.3473,0.0000,160.3473,1.1573,0.0000,446.7527,446.7527,9.7285,15.2237,0.0000,3770.5000,-3770.5000,0.2066,0.0000,608.1531,608.1531,10.0895,4378.6531,0.0000,-4378.6531,9.7285,4.8406,10324.7000,0.0000,10324.7000,0.4030,2726.9604,0.0000,2726.9604,19.6823,0.0000,7597.7396,7597.7396,8.9672,9.7709,8.9672,9.3691,-1.1138,-16706.5098,8.9672,9.6964,9.7709,9.3318,-1.0106,-8084.4228,8.9672,9.6744,9.7450,9.3208,-0.9801,-6860.4658,10.7798,842.3482,49813.1000,-31651.3984
7390.0000,9.7430,12.5981,15898.5000,34701.6000,-18803.1000,2.5001,3509.4450,5219.2853,8728.7302,122.1031,39920.8853,12389.0550,-27531.8302,9.7430,4.8576,13795.7000,0.0000,13795.7000,0.5388,3642.9373,0.0000,3642.9373,26.3143,0.0000,10152.7627,10152.7627,9.7430,6.3701,51810.9000,0.0000,51810.9000,3.1027,11447.4341,0.0000,11447.4341,151.5287,0.0000,40363.4659,40363.4659,9.7430,4.8576,428.2000,0.0000,428.2000,0.0167,113.0719,0.0000,113.0719,0.8168,0.0000,315.1281,315.1281,9.7430,15.2382,0.0000,2969.6000,-2969.6000,0.1627,0.0000,479.0217,479.0217,7.9465,3448.6217,0.0000,-3448.6217,9.7430,4.8576,9000.6000,0.0000,9000.6000,0.3515,2376.7276,0.0000,2376.7276,17.1680,0.0000,6623.8724,6623.8724,8.7143,9.7863,8.7143,9.2503,-1.3795,-20692.3872,8.7143,9.7102,9.7863,9.2122,-1.2815,-10251.9857,8.7143,9.6877,9.7598,9.2010,-1.2525,-8767.7963,10.0089,782.1057,53262.7000,-39712.1691
7391.0000,9.7605,12.2017,16981.3000,31124.9000,-14143.6000,2.3974,3747.2900,4683.0039,8430.2940,117.0870,35807.9039,13234.0100,-22573.8940,9.7605,4.8734,13795.8000,0.0000,13795.8000,0.5387,3642.0184,0.0000,3642.0184,26.3079,0.0000,10153.7816,10153.7816,9.7605,6.3863,57045.9000,0.0000,57045.9000,3.4152,12600.2407,0.0000,12600.2407,166.7920,0.0000,44445.6593,44445.6593,9.7605,4.8734,427.4000,0.0000,427.4000,0.0167,112.8313,0.0000,112.8313,0.8150,0.0000,314.5687,314.5687,9.7605,15.2558,0.0000,2249.1000,-2249.1000,0.1232,0.0000,362.8426,362.8426,6.0184,2611.9426,0.0000,-2611.9426,9.7605,4.8734,5028.1000,0.0000,5028.1000,0.1963,1327.3919,0.0000,1327.3919,9.5883,0.0000,3700.7081,3700.7081,8.4645,9.8040,8.4645,9.1342,-1.7276,-25913.3960,8.4645,9.7275,9.8040,9.0960,-1.6289,-13031.4454,8.4645,9.7049,9.7774,9.0847,-1.5998,-11198.4852,10.0313,783.8610,59904.5000,-50143.3265
7392.0000,9.7684,11.4672,19847.8000,26930.7000,-7082.9000,2.3679,4379.2218,4052.6094,8431.8312,115.6435,30983.3094,15468.5782,-15514.7312,9.7684,4.8796,13795.8000,0.0000,13795.8000,0.5385,3641.5886,0.0000,3641.5886,26.2999,0.0000,10154.2114,10154.2114,9.7684,6.3930,52250.2000,0.0000,52250.2000,3.1270,11539.3690,0.0000,11539.3690,152.7181,0.0000,40710.8310,40710.8310,9.7684,4.8796,381.3000,0.0000,381.3000,0.0149,100.6493,0.0000,100.6493,0.7269,0.0000,280.6507,280.6507,9.7684,15.2638,0.0000,1732.7000,-1732.7000,0.0949,0.0000,279.5482,279.5482,4.6366,2012.2482,0.0000,-2012.2482,9.7684,4.8796,1552.2000,0.0000,1552.2000,0.0606,409.7242,0.0000,409.7242,2.9591,0.0000,1142.4758,1142.4758,8.3157,9.8129,8.3157,9.0643,-1.7913,-26869.1593,8.3157,9.7347,9.8129,9.0252,-1.6977,-13581.9605,8.3157,9.7116,9.7857,9.0137,-1.6701,-11690.6652,9.3057,727.1617,59163.9000,-52141.7851
7393.0000,9.8119,11.0110,21215.5000,23585.3000,-2369.8000,2.2920,4677.3513,3552.3422,8229.6935,111.9366,27137.6422,16538.1487,-10599.4935,9.8119,4.9213,13822.6000,0.0000,13822.6000,0.5395,3646.3095,0.0000,3646.3095,26.3474,0.0000,10176.2905,10176.2905,9.8119,6.4352,57020.2000,0.0000,57020.2000,3.4119,12583.2628,0.0000,12583.2628,166.6341,0.0000,44436.9372,44436.9372,9.8119,4.9213,374.9000,0.0000,374.9000,0.0146,98.8961,0.0000,98.8961,0.7146,0.0000,276.0039,276.0039,9.8119,15.3076,0.0000,1525.9000,-1525.9000,0.0836,0.0000,246.2580,246.2580,4.0832,1772.1580,0.0000,-1772.1580,9.8119,4.9213,891.2000,0.0000,891.2000,0.0348,235.0926,0.0000,235.0926,1.6987,0.0000,656.1074,656.1074,8.0565,9.8563,8.0565,8.9564,-2.2133,-33199.1810,8.0565,9.7783,9.8563,8.9174,-2.1173,-16938.6086,8.0565,9.7552,9.8292,8.9059,-2.0890,-14622.7683,9.5646,747.3949,68213.2000,-64760.5579
7394.0000,9.8234,10.5482,22378.8000,20550.2000,1828.6000,2.2179,4932.8119,3095.9314,8028.7433,108.3184,23646.1314,17445.9881,-6200.1433,9.8234,4.9288,13824.4000,0.0000,13824.4000,0.5391,3646.1648,0.0000,3646.1648,26.3310,0.0000,10178.2352,10178.2352,9.8234,6.4437,52723.4000,0.0000,52723.4000,3.1522,11632.7172,0.0000,11632.7172,153.9465,0.0000,41090.6828,41090.6828,9.8234,4.9288,388.0000,0.0000,388.0000,0.0151,102.3344,0.0000,102.3344,0.7390,0.0000,285.6656,285.6656,9.8234,15.3192,0.0000,1405.9000,-1405.9000,0.0770,0.0000,226.9098,226.9098,3.7620,1632.8098,0.0000,-1632.8098,9.8234,4.9288,393.9000,0.0000,393.9000,0.0154,103.8905,0.0000,103.8905,0.7503,0.0000,290.0095,290.0095,7.9269,9.8685,7.9269,8.8977,-2.2529,-33794.1967,7.9269,9.7892,9.8685,8.8580,-2.1609,-17287.3199,7.9269,9.7658,9.8409,8.8463,-2.1337,-14935.9450,9.0251,705.2332,67752.4000,-66017.4616
