Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7395.0000,9.8604,10.1311,23272.2000,17708.2000,5564.0000,2.1379,5126.3484,2669.8017,7796.1500,104.4110,20378.0017,18145.8516,-2232.1500,9.8604,4.9639,13824.4000,0.0000,13824.4000,0.5390,3644.1662,0.0000,3644.1662,26.3258,0.0000,10180.2338,10180.2338,9.8604,6.4793,57494.8000,0.0000,57494.8000,3.4367,12677.2880,0.0000,12677.2880,167.8409,0.0000,44817.5120,44817.5120,9.8604,4.9639,376.3000,0.0000,376.3000,0.0147,99.1942,0.0000,99.1942,0.7166,0.0000,277.1058,277.1058,9.8604,15.3564,0.0000,1216.2000,-1216.2000,0.0666,0.0000,196.3433,196.3433,3.2544,1412.5433,0.0000,-1412.5433,9.8604,4.9639,393.9000,0.0000,393.9000,0.0154,103.8336,0.0000,103.8336,0.7501,0.0000,290.0664,290.0664,7.6928,9.9053,7.6928,8.7991,-2.6498,-39747.6295,7.6928,9.8264,9.9053,8.7596,-2.5552,-20441.8568,7.6928,9.8030,9.8779,8.7479,-2.5273,-17690.8691,9.3154,727.9169,76437.2000,-77880.3554
7396.0000,9.8213,10.0429,23374.6000,17418.7000,5955.9000,2.1296,5152.5055,2624.0500,7776.5554,104.0038,20042.7500,18222.0945,-1820.6554,9.8213,4.9226,13824.5000,0.0000,13824.5000,0.5387,3646.3062,0.0000,3646.3062,26.3091,0.0000,10178.1938,10178.1938,9.8213,6.4384,51944.1000,0.0000,51944.1000,3.1026,11461.2001,0.0000,11461.2001,151.5278,0.0000,40482.8999,40482.8999,9.8213,4.9226,387.1000,0.0000,387.1000,0.0151,102.1003,0.0000,102.1003,0.7367,0.0000,284.9997,284.9997,9.8213,15.3171,0.0000,1110.9000,-1110.9000,0.0609,0.0000,179.2947,179.2947,2.9726,1290.1947,0.0000,-1290.1947,9.8213,4.9226,891.7000,0.0000,891.7000,0.0347,235.1920,0.0000,235.1920,1.6970,0.0000,656.5080,656.5080,7.6837,9.8669,7.6837,8.7753,-2.4763,-37144.5651,7.6837,9.7867,9.8669,8.7352,-2.3854,-19083.3285,7.6837,9.7630,9.8390,8.7234,-2.3585,-16509.7529,8.8224,689.3926,71892.4000,-72737.6466
7397.0000,9.8483,9.7222,24019.1000,15397.6000,8621.5000,2.0743,5292.0202,2320.8635,7612.8838,101.3035,17718.4635,18727.0798,1008.6162,9.8483,4.9522,13824.5000,0.0000,13824.5000,0.5391,3644.8475,0.0000,3644.8475,26.3269,0.0000,10179.6525,10179.6525,9.8483,6.4675,56746.7000,0.0000,56746.7000,3.3921,12514.9798,0.0000,12514.9798,165.6639,0.0000,44231.7202,44231.7202,9.8483,4.9522,510.1000,0.0000,510.1000,0.0199,134.4885,0.0000,134.4885,0.9714,0.0000,375.6115,375.6115,9.8483,15.3442,0.0000,1241.1000,-1241.1000,0.0680,0.0000,200.3462,200.3462,3.3210,1441.4462,0.0000,-1441.4462,9.8483,4.9522,4708.0000,0.0000,4708.0000,0.1836,1241.2704,0.0000,1241.2704,8.9658,0.0000,3466.7296,3466.7296,7.4600,9.8933,7.4600,8.6766,-2.9455,-44182.7653,7.4600,9.8142,9.8933,8.6371,-2.8498,-22798.2385,7.4600,9.7908,9.8658,8.6254,-2.8215,-19750.3318,9.4153,735.7260,83169.7000,-86731.3356
7398.0000,9.6223,10.3259,27270.3000,24818.2000,2452.1000,2.6915,6032.6995,3723.6161,9756.3156,131.4461,28541.8161,21237.6005,-7304.2156,9.6223,4.7298,13824.5000,0.0000,13824.5000,0.5388,3657.0962,0.0000,3657.0962,26.3146,0.0000,10167.4038,10167.4038,9.6223,6.2435,52565.6000,0.0000,52565.6000,3.1405,11638.7307,0.0000,11638.7307,153.3770,0.0000,40926.8693,40926.8693,9.6223,4.7298,388.8000,0.0000,388.8000,0.0152,102.8521,0.0000,102.8521,0.7401,0.0000,285.9479,285.9479,9.6223,15.1170,0.0000,1598.9000,-1598.9000,0.0876,0.0000,257.7044,257.7044,4.2784,1856.6044,0.0000,-1856.6044,9.6223,4.7298,15825.0000,0.0000,15825.0000,0.6168,4186.3031,0.0000,4186.3031,30.1225,0.0000,11638.6969,11638.6969,7.6528,9.6658,7.6528,8.6593,-2.7524,-41286.2597,7.6528,9.5893,9.6658,8.6211,-2.6479,-21183.0194,7.6528,9.5667,9.6392,8.6098,-2.6170,-18318.6751,10.6354,831.0690,83457.1000,-80787.9542
7399.0000,9.4683,11.0996,24134.6000,31898.6000,-7764.0000,2.8432,5353.8055,4771.0559,10124.8614,138.8549,36669.6559,18780.7945,-17888.8614,9.4683,4.5991,13824.4000,0.0000,13824.4000,0.5409,3665.4606,0.0000,3665.4606,26.4178,0.0000,10158.9394,10158.9394,9.4683,6.1070,59059.6000,0.0000,59059.6000,3.5441,13111.9488,0.0000,13111.9488,173.0878,0.0000,45947.6512,45947.6512,9.4683,4.5991,377.3000,0.0000,377.3000,0.0148,100.0389,0.0000,100.0389,0.7210,0.0000,277.2611,277.2611,9.4683,14.9619,0.0000,1684.9000,-1684.9000,0.0923,0.0000,271.2883,271.2883,4.5089,1956.1883,0.0000,-1956.1883,9.4683,4.5991,16820.5000,0.0000,16820.5000,0.6582,4459.8594,0.0000,4459.8594,32.1432,0.0000,12360.6406,12360.6406,7.8204,9.5106,7.8204,8.6655,-2.5076,-37614.6660,7.8204,9.4363,9.5106,8.6284,-2.3975,-19180.2768,7.8204,9.4144,9.4847,8.6174,-2.3649,-16554.6334,11.5401,901.7607,80632.9000,-73349.5762
7400.0000,9.3128,12.2143,17862.1000,39860.4000,-21998.3000,2.8519,3973.4852,5943.3103,9916.7955,139.2800,45803.7103,13888.6148,-31915.0955,9.3128,4.4607,18335.5000,0.0000,18335.5000,0.7194,4872.8516,0.0000,4872.8516,35.1326,0.0000,13462.6484,13462.6484,9.3128,5.9642,52388.2000,0.0000,52388.2000,3.1532,11662.7078,0.0000,11662.7078,153.9995,0.0000,40725.4922,40725.4922,9.3128,4.4607,385.3000,0.0000,385.3000,0.0151,102.3975,0.0000,102.3975,0.7383,0.0000,282.9025,282.9025,9.3128,14.8052,0.0000,1309.4000,-1309.4000,0.0718,0.0000,210.6171,210.6171,3.5043,1520.0171,0.0000,-1520.0171,9.3128,4.4607,16156.8000,0.0000,16156.8000,0.6339,4293.8392,0.0000,4293.8392,30.9580,0.0000,11862.9608,11862.9608,8.1671,9.3551,8.1671,8.7611,-1.7057,-25586.0395,8.1671,9.2807,9.3551,8.7239,-1.5989,-12791.5646,8.1671,9.2587,9.3292,8.7129,-1.5673,-10971.1548,11.1678,872.6703,63958.1000,-49348.7589
7401.0000,9.2080,12.8597,14982.6000,47231.4000,-32248.8000,3.0257,3339.2441,7027.6329,10366.8770,147.7690,54259.0329,11643.3559,-42615.6770,9.2080,4.3718,22880.3000,0.0000,22880.3000,0.9001,6090.2210,0.0000,6090.2210,43.9606,0.0000,16790.0790,16790.0790,9.2080,5.8714,50848.1000,0.0000,50848.1000,3.0699,11340.8220,0.0000,11340.8220,149.9297,0.0000,39507.2780,39507.2780,9.2080,4.3718,378.7000,0.0000,378.7000,0.0149,100.8014,0.0000,100.8014,0.7276,0.0000,277.8986,277.8986,9.2080,14.6994,0.0000,1239.4000,-1239.4000,0.0679,0.0000,199.2261,199.2261,3.3172,1438.6261,0.0000,-1438.6261,9.2080,4.3718,14165.7000,0.0000,14165.7000,0.5573,3770.5906,0.0000,3770.5906,27.2170,0.0000,10395.1094,10395.1094,8.4298,9.2499,8.4298,8.8399,-1.2075,-18112.9387,8.4298,9.1762,9.2499,8.8030,-1.0991,-8792.7123,8.4298,9.1544,9.2243,8.7921,-1.0669,-7468.6426,11.4537,895.0107,54784.6000,-34374.2936
7402.0000,9.1561,13.0307,13833.7000,48809.3000,-34975.6000,3.0323,3086.0768,7254.9228,10340.9995,148.0928,56064.2228,10747.6232,-45316.5995,9.1561,4.3302,27403.9000,0.0000,27403.9000,1.0801,7299.9717,0.0000,7299.9717,52.7491,0.0000,20103.9283,20103.9283,9.1561,5.8272,40993.9000,0.0000,40993.9000,2.4801,9151.4025,0.0000,9151.4025,121.1237,0.0000,31842.4975,31842.4975,9.1561,4.3302,377.2000,0.0000,377.2000,0.0149,100.4802,0.0000,100.4802,0.7261,0.0000,276.7198,276.7198,9.1561,14.6470,0.0000,1426.3000,-1426.3000,0.0782,0.0000,229.1954,229.1954,3.8176,1655.4954,0.0000,-1655.4954,9.1561,4.3302,12838.3000,0.0000,12838.3000,0.5060,3419.9230,0.0000,3419.9230,24.7121,0.0000,9418.3770,9418.3770,8.6272,9.1986,8.6272,8.9129,-0.7924,-11886.4132,8.6272,9.1239,9.1986,8.8755,-0.6888,-5510.7881,8.6272,9.1017,9.1726,8.8645,-0.6581,-4606.9875,10.7873,842.9315,45211.4000,-22004.1888
7403.0000,9.1199,13.2012,12702.8000,50018.0000,-37315.2000,3.0226,2835.6440,7429.2546,10264.8985,147.6178,57447.2546,9867.1560,-47580.0985,9.1199,4.2994,27404.3000,0.0000,27404.3000,1.0811,7304.0316,0.0000,7304.0316,52.7982,0.0000,20100.2684,20100.2684,9.1199,5.7951,39542.5000,0.0000,39542.5000,2.3947,8833.0434,0.0000,8833.0434,116.9549,0.0000,30709.4566,30709.4566,9.1199,4.2994,473.9000,0.0000,473.9000,0.0187,126.3079,0.0000,126.3079,0.9130,0.0000,347.5921,347.5921,9.1199,14.6105,0.0000,1557.0000,-1557.0000,0.0853,0.0000,250.1423,250.1423,4.1676,1807.1423,0.0000,-1807.1423,9.1199,4.2994,10349.4000,0.0000,10349.4000,0.4083,2758.4118,0.0000,2758.4118,19.9396,0.0000,7590.9882,7590.9882,8.7737,9.1628,8.7737,8.9683,-0.5260,-7889.8276,8.7737,9.0875,9.1628,8.9306,-0.4242,-3393.6206,8.7737,9.0652,9.1366,8.9195,-0.3940,-2758.1712,10.5160,821.7387,38897.9000,-14041.6193
7404.0000,9.0675,13.2736,12018.8000,50730.5000,-38711.7000,3.0158,2685.5026,7527.2668,10212.7694,147.2853,58257.7668,9333.2974,-48924.4694,9.0675,4.2514,27405.5000,0.0000,27405.5000,1.0818,7310.0958,0.0000,7310.0958,52.8342,0.0000,20095.4042,20095.4042,9.0675,5.7460,35133.4000,0.0000,35133.4000,2.1292,7855.4296,0.0000,7855.4296,103.9882,0.0000,27277.9704,27277.9704,9.0675,4.2514,475.2000,0.0000,475.2000,0.0188,126.7540,0.0000,126.7540,0.9161,0.0000,348.4460,348.4460,9.0675,14.5577,0.0000,1929.0000,-1929.0000,0.1057,0.0000,309.8075,309.8075,5.1634,2238.8075,0.0000,-2238.8075,9.0675,4.2514,9022.0000,0.0000,9022.0000,0.3561,2406.5127,0.0000,2406.5127,17.3932,0.0000,6615.4873,6615.4873,8.9448,9.1109,8.9448,9.0279,-0.2149,-3223.0853,8.9448,9.0346,9.1109,8.9897,-0.1162,-929.5208,8.9448,9.0120,9.0844,8.9784,-0.0869,-608.4861,10.0612,786.1932,31395.4000,-4761.0922
7405.0000,9.0904,13.3859,11530.8000,51224.0000,-39693.2000,3.0102,2575.3968,7603.9286,10179.3253,147.0136,58827.9286,8955.4032,-49872.5253,9.0904,4.2782,27400.8000,0.0000,27400.8000,1.0826,7306.3371,0.0000,7306.3371,52.8742,0.0000,20094.4629,20094.4629,9.0904,5.7719,38251.5000,0.0000,38251.5000,2.3206,8549.1365,0.0000,8549.1365,113.3345,0.0000,29702.3635,29702.3635,9.0904,4.2782,601.1000,0.0000,601.1000,0.0238,160.2814,0.0000,160.2814,1.1599,0.0000,440.8186,440.8186,9.0904,14.5805,0.0000,2098.3000,-2098.3000,0.1150,0.0000,337.0448,337.0448,5.6168,2435.3448,0.0000,-2435.3448,9.0904,4.2782,8026.5000,0.0000,8026.5000,0.3171,2140.2410,0.0000,2140.2410,15.4884,0.0000,5886.2590,5886.2590,8.9463,9.1336,8.9463,9.0400,-0.2481,-3721.5070,8.9463,9.0576,9.1336,9.0020,-0.1474,-1179.4541,8.9463,9.0351,9.1072,8.9907,-0.1176,-823.0987,10.3040,805.1696,32488.4000,-5724.0598
7406.0000,9.0495,13.4139,11167.8000,51668.9000,-40501.1000,3.0096,2496.1655,7663.7841,10159.9496,146.9824,59332.6841,8671.6345,-50661.0496,9.0495,4.2365,27401.4000,0.0000,27401.4000,1.0822,7310.9715,0.0000,7310.9715,52.8540,0.0000,20090.4285,20090.4285,9.0495,5.7302,35111.0000,0.0000,35111.0000,2.1291,7852.9218,0.0000,7852.9218,103.9826,0.0000,27258.0782,27258.0782,9.0495,4.2365,480.5000,0.0000,480.5000,0.0190,128.2023,0.0000,128.2023,0.9268,0.0000,352.2977,352.2977,9.0495,14.5396,0.0000,2074.3000,-2074.3000,0.1137,0.0000,333.1073,333.1073,5.5524,2407.4073,0.0000,-2407.4073,9.0495,4.2365,7030.9000,0.0000,7030.9000,0.2777,1875.9154,0.0000,1875.9154,13.5618,0.0000,5154.9846,5154.9846,9.0579,9.0932,9.0579,9.0755,-0.0452,-678.2811,9.0579,9.0165,9.0932,9.0372,0.0529,423.2401,9.0579,8.9937,9.0665,9.0258,0.0820,574.0151,9.9469,777.2640,27448.4000,318.9742
7407.0000,9.1060,13.4446,11362.3000,51759.1000,-40396.8000,3.0250,2537.0451,7685.7373,10222.7824,147.7337,59444.8373,8825.2549,-50619.5824,9.1060,4.2949,27402.1000,0.0000,27402.1000,1.0830,7304.9732,0.0000,7304.9732,52.8935,0.0000,20097.1268,20097.1268,9.1060,5.7884,40505.5000,0.0000,40505.5000,2.4582,9050.3964,0.0000,9050.3964,120.0554,0.0000,31455.1036,31455.1036,9.1060,4.2949,377.5000,0.0000,377.5000,0.0149,100.6356,0.0000,100.6356,0.7287,0.0000,276.8644,276.8644,9.1060,14.5962,0.0000,2740.8000,-2740.8000,0.1502,0.0000,440.2899,440.2899,7.3367,3181.0899,0.0000,-3181.0899,9.1060,4.2949,8026.5000,0.0000,8026.5000,0.3172,2139.7399,0.0000,2139.7399,15.4933,0.0000,5886.7601,5886.7601,8.9620,9.1490,8.9620,9.0555,-0.2543,-3814.0116,8.9620,9.0734,9.1490,9.0177,-0.1515,-1211.7971,8.9620,9.0510,9.1227,9.0065,-0.1210,-847.0205,10.5729,826.1793,33174.0000,-5872.8292
7408.0000,9.1291,13.3251,12244.0000,51373.2000,-39129.2000,3.0582,2732.7705,7631.9386,10364.7091,149.3580,59005.1386,9511.2295,-49493.9091,9.1291,4.3126,27402.7000,0.0000,27402.7000,1.0820,7302.5966,0.0000,7302.5966,52.8419,0.0000,20100.1034,20100.1034,9.1291,5.8075,42284.3000,0.0000,42284.3000,2.5633,9443.9682,0.0000,9443.9682,125.1880,0.0000,32840.3318,32840.3318,9.1291,4.3126,386.1000,0.0000,386.1000,0.0152,102.8925,0.0000,102.8925,0.7445,0.0000,283.2075,283.2075,9.1291,14.6196,0.0000,3483.6000,-3483.6000,0.1909,0.0000,559.6948,559.6948,9.3247,4043.2948,0.0000,-4043.2948,9.1291,4.3126,9353.9000,0.0000,9353.9000,0.3693,2492.7383,0.0000,2492.7383,18.0376,0.0000,6861.1617,6861.1617,8.8959,9.1717,8.8959,9.0338,-0.3872,-5807.5676,8.8959,9.0969,9.1717,8.9964,-0.2821,-2256.9617,8.8959,9.0747,9.1457,8.9853,-0.2510,-1756.8811,10.9185,853.1872,36814.2000,-9821.4104
7409.0000,9.3823,11.4740,24779.6000,39506.8000,-14727.2000,3.2389,5505.4023,5898.8000,11404.2023,158.1846,45405.6000,19274.1977,-26131.4023,9.3823,4.5572,22879.1000,0.0000,22879.1000,0.9030,6074.0497,0.0000,6074.0497,44.1007,0.0000,16805.0503,16805.0503,9.3823,6.0549,53485.0000,0.0000,53485.0000,3.2408,11892.2974,0.0000,11892.2974,158.2767,0.0000,41592.7026,41592.7026,9.3823,4.5572,377.5000,0.0000,377.5000,0.0149,100.2205,0.0000,100.2205,0.7277,0.0000,277.2795,277.2795,9.3823,14.8741,0.0000,3879.7000,-3879.7000,0.2126,0.0000,624.3277,624.3277,10.3849,4504.0277,0.0000,-4504.0277,9.3823,4.5572,12340.5000,0.0000,12340.5000,0.4871,3276.2132,0.0000,3276.2132,23.7870,0.0000,9064.2868,9064.2868,8.1943,9.4235,8.1943,8.8089,-1.9196,-28793.7490,8.1943,9.3511,9.4235,8.7727,-1.8065,-14451.9929,8.1943,9.3297,9.3983,8.7620,-1.7730,-12411.2907,12.1460,949.1076,70475.2000,-55657.0326
7410.0000,9.4112,10.8835,25829.2000,32073.4000,-6244.2000,2.9535,5735.6149,4791.6882,10527.3031,144.2428,36865.0882,20093.5851,-16771.5031,9.4112,4.5638,13825.2000,0.0000,13825.2000,0.5432,3668.7977,0.0000,3668.7977,26.5303,0.0000,10156.4023,10156.4023,9.4112,6.0666,54190.8000,0.0000,54190.8000,3.2673,12043.1107,0.0000,12043.1107,159.5676,0.0000,42147.6893,42147.6893,9.4112,4.5638,385.0000,0.0000,385.0000,0.0151,102.1676,0.0000,102.1676,0.7388,0.0000,282.8324,282.8324,9.4112,14.9038,0.0000,4113.5000,-4113.5000,0.2254,0.0000,662.0746,662.0746,11.0092,4775.5746,0.0000,-4775.5746,9.4112,4.5638,14497.6000,0.0000,14497.6000,0.5696,3847.2327,0.0000,3847.2327,27.8207,0.0000,10650.3673,10650.3673,7.9841,9.4530,7.9841,8.7186,-2.1456,-32183.7669,7.9841,9.3795,9.4530,8.6818,-2.0383,-16306.0814,7.9841,9.3578,9.4274,8.6709,-2.0065,-14045.4866,11.3612,887.7826,72540.9000,-62535.3349
7411.0000,9.4133,10.5230,28055.0000,30127.0000,-2072.0000,2.9913,6229.6334,4501.0952,10730.7286,146.0921,34628.0952,21825.3666,-12802.7286,9.4133,4.5634,13824.3000,0.0000,13824.3000,0.5429,3668.4411,0.0000,3668.4411,26.5152,0.0000,10155.8589,10155.8589,9.4133,6.0668,61257.5000,0.0000,61257.5000,3.6912,13613.0661,0.0000,13613.0661,180.2737,0.0000,47644.4339,47644.4339,9.4133,4.5634,378.9000,0.0000,378.9000,0.0149,100.5456,0.0000,100.5456,0.7267,0.0000,278.3544,278.3544,9.4133,14.9061,0.0000,3941.6000,-3941.6000,0.2160,0.0000,634.4158,634.4158,10.5490,4576.0158,0.0000,-4576.0158,9.4133,4.5634,13833.9000,0.0000,13833.9000,0.5433,3670.9886,0.0000,3670.9886,26.5336,0.0000,10162.9114,10162.9114,7.7649,9.4545,7.7649,8.6097,-2.6067,-39099.9440,7.7649,9.3822,9.4545,8.5735,-2.4950,-19960.2615,7.7649,9.3607,9.4293,8.5628,-2.4620,-17234.0157,11.9995,937.6566,83281.0000,-76294.2213
7412.0000,9.5774,8.9835,34847.0000,17970.0000,16877.0000,2.8238,7715.0193,2693.6892,10408.7085,137.9099,20663.6892,27131.9807,6468.2915,9.5774,4.7230,13824.3000,0.0000,13824.3000,0.5429,3659.4864,0.0000,3659.4864,26.5142,0.0000,10164.8136,10164.8136,9.5774,6.2280,57702.9000,0.0000,57702.9000,3.4769,12786.2514,0.0000,12786.2514,169.8057,0.0000,44916.6486,44916.6486,9.5774,4.7230,376.3000,0.0000,376.3000,0.0148,99.6119,0.0000,99.6119,0.7217,0.0000,276.6881,276.6881,9.5774,15.0709,0.0000,3634.0000,-3634.0000,0.1991,0.0000,585.5377,585.5377,9.7257,4219.5377,0.0000,-4219.5377,9.5774,4.7230,12672.4000,0.0000,12672.4000,0.4977,3354.5623,0.0000,3354.5623,24.3049,0.0000,9317.8377,9317.8377,7.2807,9.6192,7.2807,8.4499,-3.4071,-51107.1311,7.2807,9.5457,9.6192,8.4132,-3.3001,-26401.0299,7.2807,9.5240,9.5936,8.4024,-3.2685,-22879.3881,11.3328,885.5572,97818.9000,-100387.5491
7413.0000,9.5050,9.0395,33779.8000,18524.1000,15255.7000,2.7820,7488.4767,2772.6871,10261.1637,135.8698,21296.7871,26291.3233,4994.5363,9.5050,4.6386,13824.4000,0.0000,13824.4000,0.5413,3663.4599,0.0000,3663.4599,26.4385,0.0000,10160.9401,10160.9401,9.5050,6.1460,66159.8000,0.0000,66159.8000,3.9737,14678.8296,0.0000,14678.8296,194.0670,0.0000,51480.9704,51480.9704,9.5050,4.6386,520.1000,0.0000,520.1000,0.0204,137.8263,0.0000,137.8263,0.9947,0.0000,382.2737,382.2737,9.5050,14.9986,0.0000,3186.6000,-3186.6000,0.1746,0.0000,513.2028,513.2028,8.5277,3699.8028,0.0000,-3699.8028,9.5050,4.6386,10349.4000,0.0000,10349.4000,0.4053,2742.5864,0.0000,2742.5864,19.7927,0.0000,7606.8136,7606.8136,7.1765,9.5463,7.1765,8.3614,-3.6092,-54138.3649,7.1765,9.4737,9.5463,8.3251,-3.4986,-27988.9671,7.1765,9.4522,9.5210,8.3143,-3.4659,-24261.3537,11.8459,925.6570,102922.8000,-106388.6857
7414.0000,9.5476,8.4280,36638.2000,14437.5000,22200.7000,2.7609,8115.9260,2162.8657,10278.7918,134.8396,16600.3657,28522.2740,11921.9082,9.5476,4.6862,13824.4000,0.0000,13824.4000,0.5420,3661.1360,0.0000,3661.1360,26.4719,0.0000,10163.2640,10163.2640,9.5476,6.1926,63438.7000,0.0000,63438.7000,3.8156,14064.5802,0.0000,14064.5802,186.3494,0.0000,49374.1198,49374.1198,9.5476,4.6862,381.7000,0.0000,381.7000,0.0150,101.0862,0.0000,101.0862,0.7309,0.0000,280.6138,280.6138,9.5476,15.0412,0.0000,2297.6000,-2297.6000,0.1259,0.0000,370.1334,370.1334,6.1488,2667.7334,0.0000,-2667.7334,9.5476,4.6862,9022.0000,0.0000,9022.0000,0.3537,2389.3094,0.0000,2389.3094,17.2760,0.0000,6632.6906,6632.6906,6.9694,9.5893,6.9694,8.2794,-3.8465,-57697.6698,6.9694,9.5160,9.5893,8.2427,-3.7388,-29910.7099,6.9694,9.4943,9.5638,8.2318,-3.7070,-25948.9439,11.4198,892.3598,106569.9000,-113557.3236
7415.0000,9.5259,8.0779,38820.8000,12667.5000,26153.3000,2.8029,8602.7548,1896.8727,10499.6276,136.8897,14564.3727,30218.0452,15653.6724,9.5259,4.6615,13824.5000,0.0000,13824.5000,0.5416,3662.3445,0.0000,3662.3445,26.4524,0.0000,10162.1555,10162.1555,9.5259,6.1685,71336.8000,0.0000,71336.8000,4.2871,15821.6330,0.0000,15821.6330,209.3749,0.0000,55515.1670,55515.1670,9.5259,4.6615,383.5000,0.0000,383.5000,0.0150,101.5957,0.0000,101.5957,0.7338,0.0000,281.9043,281.9043,9.5259,15.0195,0.0000,1452.6000,-1452.6000,0.0796,0.0000,233.9739,233.9739,3.8874,1686.5739,0.0000,-1686.5739,9.5259,4.6615,5039.8000,0.0000,5039.8000,0.1975,1335.1285,0.0000,1335.1285,9.6434,0.0000,3704.6715,3704.6715,6.7894,9.5672,6.7894,8.1783,-4.2447,-63669.9300,6.7894,9.4946,9.5672,8.1420,-4.1337,-33069.9550,6.7894,9.4731,9.5419,8.1313,-4.1009,-28706.6180,11.8856,928.7559,115285.3000,-125446.5030
7416.0000,9.5390,7.9663,38121.2000,11508.7000,26612.5000,2.7106,8445.7270,1723.8082,10169.5352,132.3836,13232.5082,29675.4730,16442.9648,9.5390,4.6761,13824.5000,0.0000,13824.5000,0.5418,3661.6274,0.0000,3661.6274,26.4624,0.0000,10162.8726,10162.8726,9.5390,6.1829,63617.8000,0.0000,63617.8000,3.8248,14106.3977,0.0000,14106.3977,186.7988,0.0000,49511.4023,49511.4023,9.5390,4.6761,419.3000,0.0000,419.3000,0.0164,111.0579,0.0000,111.0579,0.8026,0.0000,308.2421,308.2421,9.5390,14.9708,5.5000,854.7000,-849.2000,0.0472,1.2143,137.6807,138.8949,2.3034,992.3807,4.2857,-988.0949,9.5390,4.6761,1555.4000,0.0000,1555.4000,0.0610,411.9712,0.0000,411.9712,2.9773,0.0000,1143.4288,1143.4288,6.7821,9.5815,6.7821,8.1818,-3.8880,-58319.6484,6.7821,9.5069,9.5815,8.1445,-3.7844,-30275.2568,6.7821,9.4848,9.5555,8.1335,-3.7538,-26276.3208,10.8028,844.1477,105180.3000,-114871.2260
7417.0000,9.5140,7.7313,39590.0000,10397.2000,29192.8000,2.7432,8775.0886,1556.5362,10331.6248,133.9717,11953.7362,30814.9114,18861.1752,9.5140,4.6506,13851.5000,0.0000,13851.5000,0.5428,3670.1482,0.0000,3670.1482,26.5080,0.0000,10181.3518,10181.3518,9.5140,6.1574,71175.4000,0.0000,71175.4000,4.2781,15789.1369,0.0000,15789.1369,208.9361,0.0000,55386.2631,55386.2631,9.5140,4.6506,434.1000,0.0000,434.1000,0.0170,115.0209,0.0000,115.0209,0.8308,0.0000,319.0791,319.0791,9.5140,12.6457,206.5000,621.7000,-415.2000,0.0464,45.6098,100.1309,145.7407,2.2680,721.8309,160.8902,-560.9407,9.5140,4.6506,1558.0000,0.0000,1558.0000,0.0611,412.8138,0.0000,412.8138,2.9816,0.0000,1145.1862,1145.1862,6.6365,9.5558,6.6365,8.0961,-4.3286,-64929.3999,6.6365,9.4823,9.5558,8.0594,-4.2196,-33757.0324,6.6365,9.4606,9.5302,8.0485,-4.1874,-29311.7497,11.5328,901.1908,115796.6000,-127998.1820
7418.0000,9.5119,7.5323,41177.8000,9362.9000,31814.9000,2.7878,9127.3591,1401.6360,10528.9951,136.1512,10764.5360,32050.4409,21285.9049,9.5119,4.6507,13853.3000,0.0000,13853.3000,0.5431,3670.7372,0.0000,3670.7372,26.5231,0.0000,10182.5628,10182.5628,9.5119,6.1570,66757.7000,0.0000,66757.7000,4.0146,14809.6726,0.0000,14809.6726,196.0642,0.0000,51948.0274,51948.0274,9.5119,4.6507,420.7000,0.0000,420.7000,0.0165,111.4737,0.0000,111.4737,0.8055,0.0000,309.2263,309.2263,9.5119,9.7509,587.1000,441.1000,146.0000,0.0594,129.6775,71.0425,200.7201,2.8992,512.1425,457.4225,-54.7201,9.5119,4.6507,893.3000,0.0000,893.3000,0.0350,236.6995,0.0000,236.6995,1.7103,0.0000,656.6005,656.6005,6.5797,9.5541,6.5797,8.0669,-4.2770,-64155.4218,6.5797,9.4800,9.5541,8.0299,-4.1704,-33363.5633,6.5797,9.4581,9.5283,8.0189,-4.1389,-28972.4177,11.1844,873.9682,113885.9000,-126491.4028
7419.0000,9.4640,7.2913,43024.2000,8364.1000,34660.1000,2.8478,9544.8554,1250.9039,10795.7593,139.0833,9615.0039,33479.3446,23864.3407,9.4640,4.6042,13852.3000,0.0000,13852.3000,0.5431,3673.0969,0.0000,3673.0969,26.5221,0.0000,10179.2031,10179.2031,9.4640,6.1100,75308.4000,0.0000,75308.4000,4.5289,16720.6612,0.0000,16720.6612,221.1861,0.0000,58587.7388,58587.7388,9.4640,4.6042,433.7000,0.0000,433.7000,0.0170,115.0005,0.0000,115.0005,0.8304,0.0000,318.6995,318.6995,9.4640,7.2868,1561.2000,265.4000,1295.8000,0.1081,345.1105,42.7312,387.8417,5.2807,308.1312,1216.0895,907.9583,9.4640,4.6042,394.3000,0.0000,394.3000,0.0155,104.5532,0.0000,104.5532,0.7549,0.0000,289.7468,289.7468,6.4356,9.5052,6.4356,7.9704,-4.7715,-71573.1197,6.4356,9.4327,9.5052,7.9342,-4.6588,-37270.2938,6.4356,9.4113,9.4800,7.9234,-4.6255,-32378.1546,12.0906,944.7780,125944.6000,-141221.5681
7420.0000,9.4473,7.1050,44950.3000,7477.6000,37472.7000,2.9200,9975.1504,1117.9467,11093.0971,142.6084,8595.5467,34975.1496,26379.6029,9.4473,4.5920,13851.0000,0.0000,13851.0000,0.5435,3673.6656,0.0000,3673.6656,26.5419,0.0000,10177.3344,10177.3344,9.4473,6.0967,71621.8000,0.0000,71621.8000,4.3113,15906.7914,0.0000,15906.7914,210.5563,0.0000,55715.0086,55715.0086,9.4473,4.5920,420.9000,0.0000,420.9000,0.0165,111.6342,0.0000,111.6342,0.8065,0.0000,309.2658,309.2658,9.4473,6.5159,2492.6000,140.7000,2351.9000,0.1573,551.1539,22.6512,573.8051,7.6806,163.3512,1941.4461,1778.0949,9.4473,4.5920,394.3000,0.0000,394.3000,0.0155,104.5792,0.0000,104.5792,0.7556,0.0000,289.7208,289.7208,6.3660,9.4886,6.3660,7.9273,-4.7959,-71937.9665,6.3660,9.4160,9.4886,7.8910,-4.6844,-37475.3439,6.3660,9.3946,9.4633,7.8803,-4.6515,-32560.2352,11.9460,933.4783,126112.6000,-141973.5456
7421.0000,9.3336,8.0908,33085.1000,12150.1000,20935.0000,2.4546,7357.1359,1812.3716,9169.5074,119.8798,13962.4716,25727.9641,11765.4926,9.3336,4.4827,13850.9000,0.0000,13850.9000,0.5436,3679.8792,0.0000,3679.8792,26.5494,0.0000,10171.0208,10171.0208,9.3336,5.9860,79518.2000,0.0000,79518.2000,4.7882,17695.9270,0.0000,17695.9270,233.8469,0.0000,61822.2730,61822.2730,9.3336,4.4827,433.6000,0.0000,433.6000,0.0170,115.1980,0.0000,115.1980,0.8311,0.0000,318.4020,318.4020,9.3336,6.1740,3522.4000,90.6000,3431.8000,0.2164,780.3384,14.5749,794.9134,10.5675,105.1749,2742.0616,2636.8866,9.3336,4.4827,893.3000,0.0000,893.3000,0.0351,237.3301,0.0000,237.3301,1.7123,0.0000,655.9699,655.9699,6.5213,9.3747,6.5213,7.9480,-4.4323,-66485.2418,6.5213,9.3024,9.3747,7.9119,-4.3202,-34561.2833,6.5213,9.2811,9.3495,7.9012,-4.2870,-30008.7553,12.0823,944.1289,119062.8000,-131055.2804
7422.0000,9.2836,8.9228,27475.8000,15800.0000,11675.8000,2.3036,6115.3032,2354.4559,8469.7591,112.5042,18154.4559,21360.4968,3206.0409,9.2836,4.4437,13851.0000,0.0000,13851.0000,0.5447,3682.6541,0.0000,3682.6541,26.6026,0.0000,10168.3459,10168.3459,9.2836,5.9444,72326.7000,0.0000,72326.7000,4.3649,16109.7234,0.0000,16109.7234,213.1740,0.0000,56216.9766,56216.9766,9.2836,4.4437,563.1000,0.0000,563.1000,0.0221,149.7150,0.0000,149.7150,1.0815,0.0000,413.3850,413.3850,9.2836,6.2522,3813.6000,158.7000,3654.9000,0.2381,845.5554,25.5222,871.0776,11.6282,184.2222,2968.0446,2783.8224,9.2836,4.4437,4719.0000,0.0000,4719.0000,0.1856,1254.6708,0.0000,1254.6708,9.0634,0.0000,3464.3292,3464.3292,6.7023,9.3253,6.7023,8.0138,-3.8742,-58112.6338,6.7023,9.2521,9.3253,7.9772,-3.7661,-30128.4502,6.7023,9.2304,9.2998,7.9664,-3.7340,-26138.3059,11.4885,897.7294,106790.5000,-114379.3899
7423.0000,8.5063,12.6408,15806.8000,64259.9000,-48453.1000,3.8533,3568.1523,9430.9674,12999.1197,188.1894,73690.8674,12238.6477,-61452.2197,8.5063,3.6910,13850.9000,0.0000,13850.9000,0.5452,3725.9277,0.0000,3725.9277,26.6258,0.0000,10124.9723,10124.9723,8.5063,5.1835,43506.5000,0.0000,43506.5000,2.6282,9825.4283,0.0000,9825.4283,128.3561,0.0000,33681.0717,33681.0717,8.5063,3.6910,516.8000,0.0000,516.8000,0.0203,139.0205,0.0000,139.0205,0.9935,0.0000,377.7795,377.7795,8.5063,6.0556,3507.5000,431.1000,3076.4000,0.2348,787.9383,69.0150,856.9533,11.4682,500.1150,2719.5617,2219.4467,8.5063,3.6910,15863.3000,0.0000,15863.3000,0.6244,4267.2684,0.0000,4267.2684,30.4942,0.0000,11596.0316,11596.0316,8.6193,8.5477,8.6193,8.5835,0.1092,1638.7441,8.6193,8.4751,8.5477,8.5472,0.2199,1759.1335,8.6193,8.4535,8.5224,8.5364,0.2528,1769.6400,11.8593,926.7052,28360.8000,5167.5175
7424.0000,8.2845,14.1749,5317.8000,101591.3000,-96273.5000,4.9441,1205.3015,14846.7584,16052.0599,241.4605,116438.0584,4112.4985,-112325.5599,8.2845,3.5415,23524.0000,0.0000,23524.0000,0.9388,6349.3174,0.0000,6349.3174,45.8504,0.0000,17174.6826,17174.6826,8.2845,5.0165,36280.3000,0.0000,36280.3000,2.2257,8226.2300,0.0000,8226.2300,108.6986,0.0000,28054.0700,28054.0700,8.2845,3.5415,1056.4000,0.0000,1056.4000,0.0422,285.1309,0.0000,285.1309,2.0590,0.0000,771.2691,771.2691,8.2845,7.2039,2527.3000,945.9000,1581.4000,0.2064,569.8883,151.2535,721.1418,10.0799,1097.1535,1957.4117,860.2582,8.2845,3.5415,16861.3000,0.0000,16861.3000,0.6729,4551.0009,0.0000,4551.0009,32.8642,0.0000,12310.2991,12310.2991,9.8107,8.3241,9.8107,9.0674,2.5888,38832.1968,9.8107,8.2546,8.3241,9.0327,2.7098,21678.2816,9.8107,8.2339,8.2999,9.0223,2.7458,19220.8000,13.5451,1058.4303,-16970.1000,79731.2785
7425.0000,8.0775,14.2150,3534.9000,113539.0000,-110004.1000,5.3791,804.2544,16528.0237,17332.2781,262.7047,130067.0237,2730.6456,-127336.3781,8.0775,3.3589,28699.7000,0.0000,28699.7000,1.1500,7770.6951,0.0000,7770.6951,56.1629,0.0000,20929.0049,20929.0049,8.0775,6.8785,11697.8000,4090.6000,7607.2000,0.9338,2662.3106,626.7323,3289.0429,45.6046,4717.3323,9035.4894,4318.1571,8.0775,3.3589,1787.2000,0.0000,1787.2000,0.0716,483.9001,0.0000,483.9001,3.4974,0.0000,1303.2999,1303.2999,8.0775,8.9315,1690.8000,1685.5000,5.3000,0.1963,382.6139,269.2409,651.8548,9.5857,1954.7409,1308.1861,-646.5548,8.0775,3.3589,16196.0000,0.0000,16196.0000,0.6490,4385.2089,0.0000,4385.2089,31.6942,0.0000,11810.7911,11810.7911,10.8504,8.1177,10.8504,9.4840,4.4161,66241.0132,10.8504,8.0471,8.1177,9.4487,4.5302,36241.2771,10.8504,8.0260,8.0931,9.4382,4.5642,31949.1975,12.5695,982.1987,-55708.7000,134431.4878
7426.0000,8.0777,14.3925,2109.9000,124247.4000,-122137.5000,5.7769,480.0392,18086.9211,18566.9604,282.1359,142334.3211,1629.8608,-140704.4604,8.0777,3.3768,32636.2000,0.0000,32636.2000,1.3126,8836.5127,0.0000,8836.5127,64.1072,0.0000,23799.6873,23799.6873,8.0777,8.4695,3750.5000,3022.3000,728.2000,0.3893,853.5762,463.0557,1316.6319,19.0145,3485.3557,2896.9238,-588.4319,8.0777,3.3768,1937.6000,0.0000,1937.6000,0.0779,524.6207,0.0000,524.6207,3.8060,0.0000,1412.9793,1412.9793,8.0777,10.9024,1155.5000,2971.5000,-1816.0000,0.2343,261.4792,474.6663,736.1455,11.4404,3446.1663,894.0208,-2552.1455,8.0777,3.3768,14200.0000,0.0000,14200.0000,0.5711,3844.7638,0.0000,3844.7638,27.8930,0.0000,10355.2362,10355.2362,11.4348,8.1179,11.4348,9.7763,5.3490,80234.8985,11.4348,8.0473,8.1179,9.7410,5.4629,43703.0753,11.4348,8.0262,8.0933,9.7305,5.4968,38477.7287,12.5433,980.1530,-74451.5000,162415.7024
7427.0000,8.2091,14.6211,1253.0000,134191.8000,-132938.8000,6.1787,284.3912,19583.0291,19867.4203,301.7580,153774.8291,968.6088,-152806.2203,8.2091,3.5048,38530.5000,0.0000,38530.5000,1.5497,10411.6107,0.0000,10411.6107,75.6851,0.0000,28118.8893,28118.8893,8.2091,10.9655,1283.6000,3060.1000,-1776.5000,0.2387,291.4411,469.3373,760.7784,11.6558,3529.4373,992.1589,-2537.2784,8.2091,3.5048,1983.2000,0.0000,1983.2000,0.0798,535.8951,0.0000,535.8951,3.8956,0.0000,1447.3049,1447.3049,8.2091,12.4316,642.3000,4286.4000,-3644.1000,0.2747,145.0206,685.1523,830.1729,13.4172,4971.5523,497.2794,-4474.2729,8.2091,3.5048,12869.3000,0.0000,12869.3000,0.5176,3477.5085,0.0000,3477.5085,25.2791,0.0000,9391.7915,9391.7915,11.7541,8.2486,11.7541,10.0014,5.9757,89635.1096,11.7541,8.1793,8.2486,9.9667,6.0938,48750.7998,11.7541,8.1586,8.2245,9.9564,6.1290,42903.3126,13.2588,1036.0578,-84976.4000,181289.2220
7428.0000,8.3032,14.7717,659.1000,142770.4000,-142111.3000,6.5386,149.3367,20872.1456,21021.4823,319.3341,163642.5456,509.7633,-163132.7823,8.3032,3.5851,40499.7000,0.0000,40499.7000,1.6250,10928.1067,0.0000,10928.1067,79.3631,0.0000,29571.5933,29571.5933,8.3032,13.4245,353.4000,5621.0000,-5267.6000,0.3144,80.1034,862.7670,942.8704,15.3550,6483.7670,273.2966,-6210.4704,8.3032,3.5851,2340.1000,0.0000,2340.1000,0.0939,631.4334,0.0000,631.4334,4.5857,0.0000,1708.6666,1708.6666,8.3032,13.5377,139.8000,5356.8000,-5217.0000,0.3024,31.5139,856.6573,888.1712,14.7683,6213.4573,108.2861,-6105.1712,8.3032,3.5851,10374.3000,0.0000,10374.3000,0.4163,2799.3160,0.0000,2799.3160,20.3294,0.0000,7574.9840,7574.9840,12.1150,8.3419,12.1150,10.2284,6.7603,101404.8755,12.1150,8.2739,8.3419,10.1945,6.8821,55056.4555,12.1150,8.2537,8.3182,10.1843,6.9183,48428.1910,13.9358,1088.9653,-99381.8000,204889.5220
7429.0000,8.3612,14.8644,256.6000,150551.9000,-150295.3000,6.8728,58.0777,22034.1119,22092.1896,335.6544,172586.0119,198.5223,-172387.4896,8.3612,3.6335,35092.1000,0.0000,35092.1000,1.4056,9460.6298,0.0000,9460.6298,68.6491,0.0000,25631.4702,25631.4702,8.3612,12.9132,1098.3000,8509.5000,-7411.2000,0.5107,248.6858,1306.7436,1555.4294,24.9423,9816.2436,849.6142,-8966.6294,8.3612,3.6335,2799.6000,0.0000,2799.6000,0.1121,754.7562,0.0000,754.7562,5.4767,0.0000,2044.8438,2044.8438,8.3612,13.8417,2.1000,5821.4000,-5819.3000,0.3194,0.4729,931.2353,931.7082,15.5978,6752.6353,1.6271,-6751.0082,8.3612,3.6335,9043.7000,0.0000,9043.7000,0.3623,2438.1299,0.0000,2438.1299,17.6918,0.0000,6605.5701,6605.5701,12.5230,8.3993,12.5230,10.4612,7.6207,114311.0884,12.5230,8.3324,8.3993,10.4277,7.7444,61955.1051,12.5230,8.3125,8.3761,10.4177,7.7812,54468.5729,14.3743,1123.2292,-116590.4000,230734.7664
7430.0000,8.5321,15.0570,7.8000,158711.7000,-158703.9000,7.2322,1.7599,23304.5183,23306.2782,353.2087,182016.2183,6.0401,-182010.1782,8.5321,3.7949,40492.9000,0.0000,40492.9000,1.6203,10888.4555,0.0000,10888.4555,79.1312,0.0000,29604.4445,29604.4445,8.5321,14.2655,10.4000,10064.1000,-10053.7000,0.5247,2.3476,1547.6721,1550.0198,25.6265,11611.7721,8.0524,-11603.7198,8.5321,3.7949,2671.5000,0.0000,2671.5000,0.1069,718.3607,0.0000,718.3607,5.2206,0.0000,1953.1393,1953.1393,8.5321,14.0170,0.0000,5921.3000,-5921.3000,0.3247,0.0000,948.0752,948.0752,15.8583,6869.3752,0.0000,-6869.3752,8.5321,3.7949,8045.7000,0.0000,8045.7000,0.3219,2163.4718,0.0000,2163.4718,15.7229,0.0000,5882.2282,5882.2282,12.7047,8.5693,12.7047,10.6370,8.0795,121191.8537,12.7047,8.5039,8.5693,10.6043,8.2071,65656.7142,12.7047,8.4845,8.5466,10.5946,8.2451,57715.7232,15.1961,1187.4439,-123468.8000,244564.2910
7431.0000,8.5942,15.1145,0.0000,165952.6000,-165952.6000,7.5690,0.0000,24396.9633,24396.9633,369.6588,190349.5633,0.0000,-190349.5633,8.5942,3.8408,38534.0000,0.0000,38534.0000,1.5371,10351.9804,0.0000,10351.9804,75.0714,0.0000,28182.0196,28182.0196,8.5942,14.3356,0.7000,8219.4000,-8218.7000,0.4283,0.1578,1264.6571,1264.8149,20.9153,9484.0571,0.5422,-9483.5149,8.5942,3.8408,1768.3000,0.0000,1768.3000,0.0705,475.0456,0.0000,475.0456,3.4450,0.0000,1293.2544,1293.2544,8.5942,14.0802,0.0000,5658.5000,-5658.5000,0.3103,0.0000,906.3046,906.3046,15.1524,6564.8046,0.0000,-6564.8046,8.5942,3.8408,7047.7000,0.0000,7047.7000,0.2811,1893.3319,0.0000,1893.3319,13.7302,0.0000,5154.3681,5154.3681,12.9619,8.6311,12.9619,10.7965,8.5158,127737.4293,12.9619,8.5663,8.6311,10.7641,8.6433,69146.2076,12.9619,8.5470,8.6086,10.7545,8.6812,60768.6034,15.2945,1195.1355,-132479.8000,257652.2402
7432.0000,8.6967,15.2162,0.0000,172415.6000,-172415.6000,7.8666,0.0000,25397.4239,25397.4239,384.1914,197813.0239,0.0000,-197813.0239,8.6967,3.9352,36567.9000,0.0000,36567.9000,1.4571,9808.6163,0.0000,9808.6163,71.1615,0.0000,26759.2837,26759.2837,8.6967,14.2682,137.7000,8400.7000,-8263.0000,0.4462,30.9921,1293.6876,1324.6796,21.7899,9694.3876,106.7079,-9587.6796,8.6967,3.9352,1708.9000,0.0000,1708.9000,0.0681,458.3786,0.0000,458.3786,3.3255,0.0000,1250.5214,1250.5214,8.6967,14.1833,0.0000,5565.9000,-5565.9000,0.3052,0.0000,891.9801,891.9801,14.9037,6457.8801,0.0000,-6457.8801,8.6967,3.9352,8045.7000,0.0000,8045.7000,0.3206,2158.1000,0.0000,2158.1000,15.6570,0.0000,5887.6000,5887.6000,13.1557,8.7331,13.1557,10.9444,8.9245,133867.5870,13.1557,8.6691,8.7331,10.9124,9.0536,72429.1611,13.1557,8.6501,8.7109,10.9029,9.0921,63644.6821,15.6955,1226.4697,-139922.0000,269941.4301
7433.0000,8.7753,15.2894,40.5000,177858.6000,-177818.1000,8.1220,9.0975,26239.3006,26248.3981,396.6675,204097.9006,31.4025,-204066.4981,8.7753,4.0030,31158.0000,0.0000,31158.0000,1.2392,8347.6154,0.0000,8347.6154,60.5225,0.0000,22810.3846,22810.3846,8.7753,14.0705,499.4000,11276.1000,-10776.7000,0.6182,112.2420,1737.6780,1849.9200,30.1938,13013.7780,387.1580,-12626.6200,8.7753,4.0030,2199.0000,0.0000,2199.0000,0.0875,589.1394,0.0000,589.1394,4.2714,0.0000,1609.8606,1609.8606,8.7753,14.2627,0.0000,4779.1000,-4779.1000,0.2620,0.0000,766.2300,766.2300,12.7959,5545.3300,0.0000,-5545.3300,8.7753,4.0030,9376.3000,0.0000,9376.3000,0.3729,2512.0273,0.0000,2512.0273,18.2129,0.0000,6864.2727,6864.2727,13.4014,8.8113,13.4014,11.1064,9.4733,142100.0722,13.4014,8.7481,8.8113,11.0748,9.6039,76831.1816,13.4014,8.7293,8.7893,11.0653,9.6428,67499.4374,16.0529,1254.3938,-150640.6000,286430.6912
7434.0000,8.8210,15.3201,226.0000,182402.7000,-182176.7000,8.3440,50.7243,26933.6920,26984.4163,407.5094,209336.3920,175.2757,-209161.1163,8.8210,4.0408,20355.9000,0.0000,20355.9000,0.8085,5449.8461,0.0000,5449.8461,39.4845,0.0000,14906.0539,14906.0539,8.8210,12.9188,2541.0000,13388.4000,-10847.4000,0.8530,570.6338,2064.0150,2634.6489,41.6596,15452.4150,1970.3662,-13482.0489,8.8210,4.0408,1404.0000,0.0000,1404.0000,0.0558,375.8902,0.0000,375.8902,2.7234,0.0000,1028.1098,1028.1098,8.8210,14.3089,0.0000,4186.7000,-4186.7000,0.2295,0.0000,671.4269,671.4269,11.2092,4858.1269,0.0000,-4858.1269,8.8210,4.0408,12370.3000,0.0000,12370.3000,0.4913,3311.8767,0.0000,3311.8767,23.9948,0.0000,9058.4233,9058.4233,13.6906,8.8568,13.6906,11.2737,10.0510,150764.2597,13.6906,8.7939,8.8568,11.2423,10.1817,81453.9062,13.6906,8.7752,8.8350,11.2329,10.2207,71544.8219,16.1732,1263.7941,-163080.6000,303762.9878
7435.0000,8.8291,15.0911,2092.7000,103039.0000,-100946.3000,4.8290,469.6242,15217.2005,15686.8247,235.8398,118256.2005,1623.0758,-116633.1247,8.8291,4.0448,16749.3000,0.0000,16749.3000,0.6647,4483.7130,0.0000,4483.7130,32.4623,0.0000,12265.5870,12265.5870,8.8291,5.6201,8442.6000,98.1000,8344.5000,0.5198,1895.6867,15.1246,1910.8113,25.3866,113.2246,6546.9133,6433.6887,8.8291,4.0448,1158.9000,0.0000,1158.9000,0.0460,310.2324,0.0000,310.2324,2.2461,0.0000,848.6676,848.6676,8.8291,14.3172,0.0000,4456.9000,-4456.9000,0.2443,0.0000,714.7925,714.7925,11.9322,5171.6925,0.0000,-5171.6925,8.8291,4.0448,14532.7000,0.0000,14532.7000,0.5767,3890.3390,0.0000,3890.3390,28.1662,0.0000,10642.3610,10642.3610,12.2813,8.8704,12.2813,10.5758,4.5259,67888.8983,12.2813,8.7978,8.8704,10.5395,4.6222,36977.9408,12.2813,8.7764,8.8452,10.5288,4.6507,32554.9289,10.3208,806.4796,-64617.8000,137421.7680
7436.0000,8.7343,14.9328,2618.0000,102763.6000,-100145.6000,4.8471,588.5213,15148.5145,15737.0358,236.7259,117912.1145,2029.4787,-115882.6358,8.7343,3.9518,16773.1000,0.0000,16773.1000,0.6655,4496.4995,0.0000,4496.4995,32.5037,0.0000,12276.6005,12276.6005,8.7343,5.4375,9655.8000,0.0000,9655.8000,0.5886,2171.7657,0.0000,2171.7657,28.7443,0.0000,7484.0343,7484.0343,8.7343,3.9518,890.1000,0.0000,890.1000,0.0353,238.6162,0.0000,238.6162,1.7249,0.0000,651.4838,651.4838,8.7343,14.2221,0.0000,4164.3000,-4164.3000,0.2283,0.0000,667.5040,667.5040,11.1488,4831.8040,0.0000,-4831.8040,8.7343,3.9518,13867.3000,0.0000,13867.3000,0.5502,3717.5184,0.0000,3717.5184,26.8727,0.0000,10149.7816,10149.7816,12.1144,8.7765,12.1144,10.4455,4.4514,66770.8551,12.1144,8.7024,8.7765,10.4084,4.5502,36401.6305,12.1144,8.6805,8.7507,10.3975,4.5794,32056.1414,10.3726,810.5288,-63123.6000,135228.6270
7437.0000,9.0880,14.6062,5438.4000,62098.7000,-56660.3000,3.1523,1214.7151,9217.7887,10432.5038,153.9523,71316.4887,4223.6849,-67092.8038,9.0880,4.3042,16758.9000,0.0000,16758.9000,0.6661,4468.8662,0.0000,4468.8662,32.5312,0.0000,12290.0338,12290.0338,9.0880,5.7913,14122.3000,0.0000,14122.3000,0.8624,3156.4389,0.0000,3156.4389,42.1198,0.0000,10965.8611,10965.8611,9.0880,4.3042,979.5000,0.0000,979.5000,0.0389,261.1898,0.0000,261.1898,1.9013,0.0000,718.3102,718.3102,9.0880,14.5769,0.0000,3806.0000,-3806.0000,0.2087,0.0000,611.3397,611.3397,10.1902,4417.3397,0.0000,-4417.3397,9.0880,4.3042,12703.0000,0.0000,12703.0000,0.5049,3387.3349,0.0000,3387.3349,24.6582,0.0000,9315.6651,9315.6651,10.9117,9.1333,10.9117,10.0225,1.8635,27952.3972,10.9117,9.0537,9.1333,9.9827,1.9469,15575.3233,10.9117,9.0302,9.1056,9.9710,1.9715,13800.8260,8.1499,636.8473,-15902.6000,57328.5464
7438.0000,8.9448,14.2330,6538.3000,59513.4000,-52975.1000,3.1009,1464.1829,8809.1235,10273.3063,151.4448,68322.5235,5074.1171,-63248.4063,8.9448,4.1347,14188.4000,0.0000,14188.4000,0.5604,3791.5667,0.0000,3791.5667,27.3688,0.0000,10396.8333,10396.8333,8.9448,5.6274,15007.5000,0.0000,15007.5000,0.9101,3362.8238,0.0000,3362.8238,44.4474,0.0000,11644.6762,11644.6762,8.9448,4.1347,568.0000,0.0000,568.0000,0.0224,151.7867,0.0000,151.7867,1.0956,0.0000,416.2133,416.2133,8.9448,14.4344,0.0000,3525.6000,-3525.6000,0.1932,0.0000,565.8141,565.8141,9.4373,4091.4141,0.0000,-4091.4141,8.9448,4.1347,10374.3000,0.0000,10374.3000,0.4098,2772.3246,0.0000,2772.3246,20.0116,0.0000,7601.9754,7601.9754,10.8047,8.9914,10.8047,9.8980,1.8173,27259.7220,10.8047,8.9095,8.9914,9.8571,1.8994,15194.8654,10.8047,8.8853,8.9629,9.8450,1.9236,13465.3047,7.7953,609.1333,-16362.5000,55919.8921
7439.0000,9.4818,13.8930,9591.0000,45526.1000,-35935.1000,2.6374,2127.0671,6811.1622,8938.2293,128.8042,52337.2622,7463.9329,-44873.3293,9.4818,4.6698,13852.2000,0.0000,13852.2000,0.5485,3672.0943,0.0000,3672.0943,26.7882,0.0000,10180.1057,10180.1057,9.4818,6.1647,34543.2000,0.0000,34543.2000,2.1007,7667.1954,0.0000,7667.1954,102.5959,0.0000,26876.0046,26876.0046,9.4818,4.6698,434.2000,0.0000,434.2000,0.0172,115.1025,0.0000,115.1025,0.8397,0.0000,319.0975,319.0975,9.4818,14.9733,0.0000,2670.8000,-2670.8000,0.1464,0.0000,430.0675,430.0675,7.1498,3100.8675,0.0000,-3100.8675,9.4818,4.6698,9043.7000,0.0000,9043.7000,0.3581,2397.4040,0.0000,2397.4040,17.4893,0.0000,6646.2960,6646.2960,9.6581,9.5278,9.6581,9.5929,0.1460,2190.1883,9.6581,9.4470,9.5278,9.5525,0.2365,1892.0771,9.6581,9.4231,9.4997,9.5406,0.2632,1842.6080,8.7124,680.8010,19267.4000,5924.8734
7440.0000,9.5710,13.4754,10806.4000,38628.2000,-27821.8000,2.3908,2392.7790,5789.5867,8182.3657,116.7642,44417.7867,8413.6210,-36004.1657,9.5710,4.7109,13852.4000,0.0000,13852.4000,0.5433,3667.2743,0.0000,3667.2743,26.5363,0.0000,10185.1257,10185.1257,9.5710,6.2172,41229.7000,0.0000,41229.7000,2.4810,9137.0191,0.0000,9137.0191,121.1661,0.0000,32092.6809,32092.6809,9.5710,4.7109,422.3000,0.0000,422.3000,0.0166,111.7994,0.0000,111.7994,0.8090,0.0000,310.5006,310.5006,9.5710,14.2159,163.1000,1685.5000,-1522.4000,0.1021,35.9899,271.5690,307.5588,4.9885,1957.0690,127.1101,-1829.9588,9.5710,4.7109,5051.7000,0.0000,5051.7000,0.1981,1337.3834,0.0000,1337.3834,9.6773,0.0000,3714.3166,3714.3166,9.1879,9.6172,9.1879,9.4026,-0.4746,-7118.9958,9.1879,9.5359,9.6172,9.3619,-0.3847,-3077.2272,9.1879,9.5119,9.5889,9.3499,-0.3581,-2506.6359,8.5980,671.8594,31211.9000,-12702.8589
7441.0000,9.5510,13.0486,11730.8000,34257.4000,-22526.6000,2.2429,2598.3910,5132.4232,7730.8142,109.5402,39389.8232,9132.4090,-30257.4142,9.5510,4.6840,13879.6000,0.0000,13879.6000,0.5436,3675.5647,0.0000,3675.5647,26.5470,0.0000,10204.0353,10204.0353,9.5510,6.1917,39756.6000,0.0000,39756.6000,2.3881,8813.6395,0.0000,8813.6395,116.6329,0.0000,30942.9605,30942.9605,9.5510,4.6840,432.6000,0.0000,432.6000,0.0169,114.5602,0.0000,114.5602,0.8274,0.0000,318.0398,318.0398,9.5510,11.7550,590.8000,1094.6000,-503.8000,0.0954,130.4099,176.3394,306.7493,4.6569,1270.9394,460.3901,-810.5493,9.5510,4.6840,1561.3000,0.0000,1561.3000,0.0611,413.4600,0.0000,413.4600,2.9862,0.0000,1147.8400,1147.8400,8.9914,9.5983,8.9914,9.2948,-0.6260,-9389.8560,8.9914,9.5152,9.5983,9.2533,-0.5403,-4322.5170,8.9914,9.4907,9.5694,9.2410,-0.5150,-3605.0003,8.0221,626.8576,32599.7000,-17317.3734
7442.0000,9.6128,12.7017,12825.8000,31044.4000,-18218.6000,2.1583,2837.7866,4656.8770,7494.6636,105.4062,35701.2770,9988.0134,-25713.2636,9.6128,4.7458,13881.3000,0.0000,13881.3000,0.5438,3672.6371,0.0000,3672.6371,26.5595,0.0000,10208.6629,10208.6629,9.6128,6.2538,44194.9000,0.0000,44194.9000,2.6558,9786.9621,0.0000,9786.9621,129.7041,0.0000,34407.9379,34407.9379,9.6128,4.7458,423.0000,0.0000,423.0000,0.0166,111.9150,0.0000,111.9150,0.8093,0.0000,311.0850,311.0850,9.6128,9.7946,1051.0000,769.0000,282.0000,0.1051,231.7538,123.9365,355.6904,5.1324,892.9365,819.2462,-73.6904,9.6128,4.7458,895.0000,0.0000,895.0000,0.0351,236.7941,0.0000,236.7941,1.7124,0.0000,658.2059,658.2059,8.6820,9.6601,8.6820,9.1710,-1.0402,-15603.0466,8.6820,9.5770,9.6601,9.1295,-0.9519,-7614.9872,8.6820,9.5525,9.6312,9.1172,-0.9258,-6480.4217,8.2719,646.3775,41457.6000,-29698.4555
7443.0000,9.6101,12.3230,13697.0000,28155.5000,-14458.5000,2.0750,3030.6952,4223.2851,7253.9803,101.3408,32378.7851,10666.3048,-21712.4803,9.6101,4.7379,13881.4000,0.0000,13881.4000,0.5432,3672.8146,0.0000,3672.8146,26.5311,0.0000,10208.5854,10208.5854,9.6101,6.2470,41392.9000,0.0000,41392.9000,2.4844,9166.9029,0.0000,9166.9029,121.3338,0.0000,32225.9971,32225.9971,9.6101,4.7379,432.7000,0.0000,432.7000,0.0169,114.4861,0.0000,114.4861,0.8270,0.0000,318.2139,318.2139,9.6101,8.4415,1534.8000,555.7000,979.1000,0.1223,338.4511,89.5582,428.0093,5.9714,645.2582,1196.3489,551.0907,9.6101,4.7379,394.7000,0.0000,394.7000,0.0154,104.4318,0.0000,104.4318,0.7544,0.0000,290.2682,290.2682,8.5309,9.6580,8.5309,9.0945,-1.1427,-17140.4339,8.5309,9.5737,9.6580,9.0523,-1.0573,-8458.0504,8.5309,9.5488,9.6287,9.0399,-1.0320,-7224.0285,7.8860,616.2206,42622.3000,-32822.5128
7444.0000,9.6650,12.0359,14298.6000,25478.9000,-11180.3000,1.9866,3160.6957,3826.0627,6986.7584,97.0219,29304.9627,11137.9043,-18167.0584,9.6650,4.7916,13881.4000,0.0000,13881.4000,0.5433,3669.8174,0.0000,3669.8174,26.5324,0.0000,10211.5826,10211.5826,9.6650,6.3012,45210.1000,0.0000,45210.1000,2.7136,10002.6429,0.0000,10002.6429,132.5302,0.0000,35207.4571,35207.4571,9.6650,4.7916,423.2000,0.0000,423.2000,0.0166,111.8811,0.0000,111.8811,0.8089,0.0000,311.3189,311.3189,9.6650,7.5272,2334.2000,414.4000,1919.8000,0.1624,514.2642,66.8106,581.0748,7.9294,481.2106,1819.9358,1338.7252,9.6650,4.7916,394.7000,0.0000,394.7000,0.0154,104.3466,0.0000,104.3466,0.7544,0.0000,290.3534,290.3534,8.2731,9.7128,8.2731,8.9930,-1.5098,-22646.5709,8.2731,9.6287,9.7128,8.9509,-1.4216,-11373.0017,8.2731,9.6039,9.6836,8.9385,-1.3956,-9769.0327,8.1568,637.3853,50648.9000,-43788.6053
7445.0000,9.2622,13.3190,10064.0000,39047.2000,-28983.2000,2.3672,2240.8163,5816.1760,8056.9924,115.6096,44863.3760,7823.1837,-37040.1924,9.2622,4.3947,13881.7000,0.0000,13881.7000,0.5428,3691.9994,0.0000,3691.9994,26.5076,0.0000,10189.7006,10189.7006,9.2622,5.9015,42070.6000,0.0000,42070.6000,2.5225,9374.1615,0.0000,9374.1615,123.1946,0.0000,32696.4385,32696.4385,9.2622,4.3947,433.1000,0.0000,433.1000,0.0169,115.1880,0.0000,115.1880,0.8270,0.0000,317.9120,317.9120,9.2622,6.7271,2959.3000,338.1000,2621.2000,0.1954,656.3743,54.3660,710.7403,9.5424,392.4660,2302.9257,1910.4597,9.2622,4.3947,895.0000,0.0000,895.0000,0.0350,238.0357,0.0000,238.0357,1.7090,0.0000,656.9643,656.9643,8.8636,9.3096,8.8636,9.0866,-0.4886,-7328.9416,8.8636,9.2263,9.3096,9.0449,-0.3973,-3178.3284,8.8636,9.2016,9.2806,9.0326,-0.3703,-2591.8651,8.5196,665.7367,30918.4000,-13099.1351
7446.0000,9.1914,13.6524,9605.0000,47077.7000,-37472.7000,2.7093,2141.3547,7002.4506,9143.8053,132.3173,54080.1506,7463.6453,-46616.5053,9.1914,4.3599,13881.5000,0.0000,13881.5000,0.5466,3695.8612,0.0000,3695.8612,26.6947,0.0000,10185.6388,10185.6388,9.1914,5.8584,46265.6000,0.0000,46265.6000,2.7960,10321.8005,0.0000,10321.8005,136.5538,0.0000,35943.7995,35943.7995,9.1914,4.3599,556.3000,0.0000,556.3000,0.0219,148.1113,0.0000,148.1113,1.0698,0.0000,408.1887,408.1887,9.1914,6.7316,3338.5000,410.1000,2928.4000,0.2236,741.3596,65.9143,807.2739,10.9191,476.0143,2597.1404,2121.1261,9.1914,4.3599,4730.1000,0.0000,4730.1000,0.1863,1259.3591,0.0000,1259.3591,9.0962,0.0000,3470.7409,3470.7409,8.9709,9.2372,8.9709,9.1041,-0.3330,-4995.5294,8.9709,9.1566,9.2372,9.0637,-0.2322,-1857.5888,8.9709,9.1327,9.2092,9.0518,-0.2023,-1416.4435,9.7255,759.9621,30889.2000,-8269.5617
7447.0000,8.4528,14.4945,3909.9000,103931.1000,-100021.2000,4.9837,883.4677,15237.5460,16121.0138,243.3975,119168.6460,3026.4323,-116142.2138,8.4528,3.6467,13881.6000,0.0000,13881.6000,0.5473,3737.2149,0.0000,3737.2149,26.7282,0.0000,10144.3851,10144.3851,8.4528,5.1369,26197.5000,0.0000,26197.5000,1.5854,5922.0900,0.0000,5922.0900,77.4304,0.0000,20275.4100,20275.4100,8.4528,3.6467,525.9000,0.0000,525.9000,0.0207,141.5832,0.0000,141.5832,1.0126,0.0000,384.3168,384.3168,8.4528,6.6933,2908.5000,694.6000,2213.9000,0.2135,653.9714,111.1670,765.1384,10.4276,805.7670,2254.5286,1448.7616,8.4528,3.6467,15901.9000,0.0000,15901.9000,0.6269,4281.1216,0.0000,4281.1216,30.6182,0.0000,11620.7784,11620.7784,10.8012,8.4958,10.8012,9.6485,3.5468,53201.9600,10.8012,8.4202,8.4958,9.6107,3.6631,29304.8715,10.8012,8.3977,8.4695,9.5995,3.6977,25883.8719,11.9664,935.0746,-41300.4000,108390.7034
7448.0000,8.4982,14.8608,1804.1000,142714.4000,-140910.3000,6.6119,407.3094,20941.9106,21349.2200,322.9148,163656.3106,1396.7906,-162259.5200,8.4982,3.7541,23574.3000,0.0000,23574.3000,0.9417,6342.3253,0.0000,6342.3253,45.9928,0.0000,17231.9747,17231.9747,8.4982,5.2300,18863.1000,0.0000,18863.1000,1.1584,4260.6281,0.0000,4260.6281,56.5758,0.0000,14602.4719,14602.4719,8.4982,3.7541,1058.9000,0.0000,1058.9000,0.0423,284.8818,0.0000,284.8818,2.0659,0.0000,774.0182,774.0182,8.4982,7.2543,2618.5000,886.2000,1732.3000,0.2089,588.3109,141.8660,730.1769,10.2008,1028.0660,2030.1891,1002.1231,8.4982,3.7541,16902.4000,0.0000,16902.4000,0.6752,4547.3468,0.0000,4547.3468,32.9761,0.0000,12355.0532,12355.0532,11.6265,8.5382,11.6265,10.0823,5.7404,86105.9274,11.6265,8.4680,8.5382,10.0472,5.8709,46966.8776,11.6265,8.4471,8.5138,10.0368,5.9097,41367.9553,14.4577,1129.7428,-78779.3000,174440.7603
