Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7449.0000,8.4473,14.9097,692.2000,154920.0000,-154227.8000,7.1050,156.4228,22710.7580,22867.1808,346.9960,177630.7580,535.7772,-177094.9808,8.4473,3.7006,28770.1000,0.0000,28770.1000,1.1484,7746.1472,0.0000,7746.1472,56.0837,0.0000,21023.9528,21023.9528,8.4473,12.0794,1847.6000,7119.8000,-5272.2000,0.4843,417.7011,1094.1161,1511.8172,23.6502,8213.9161,1429.8989,-6784.0172,8.4473,3.7006,1791.2000,0.0000,1791.2000,0.0715,482.2680,0.0000,482.2680,3.4917,0.0000,1308.9320,1308.9320,8.4473,6.6511,3101.3000,707.8000,2393.5000,0.2285,697.3867,113.2763,810.6630,11.1578,821.0763,2403.9133,1582.8370,8.4473,3.7006,16235.4000,0.0000,16235.4000,0.6480,4371.2673,0.0000,4371.2673,31.6489,0.0000,11864.1327,11864.1327,12.4117,8.4865,12.4117,10.4491,7.3317,109974.8888,12.4117,8.4176,8.4865,10.4147,7.4604,59682.8601,12.4117,8.3971,8.4626,10.4044,7.4987,52490.8903,14.5284,1135.2680,-110309.8000,222148.6393
7450.0000,8.5981,15.1118,124.6000,164047.1000,-163922.5000,7.4858,28.0795,24118.6339,24146.7134,365.5945,188165.7339,96.5205,-188069.2134,8.5981,3.8518,32704.2000,0.0000,32704.2000,1.3066,8785.3184,0.0000,8785.3184,63.8112,0.0000,23918.8816,23918.8816,8.5981,14.1499,127.1000,6892.1000,-6765.0000,0.3668,28.6568,1060.4703,1089.1272,17.9134,7952.5703,98.4432,-7854.1272,8.5981,3.8518,1937.4000,0.0000,1937.4000,0.0774,520.4431,0.0000,520.4431,3.7802,0.0000,1416.9569,1416.9569,8.5981,6.9726,3169.4000,825.9000,2343.5000,0.2393,710.8789,132.2847,843.1636,11.6872,958.1847,2458.5211,1500.3364,8.5981,3.8518,14234.5000,0.0000,14234.5000,0.5687,3823.8090,0.0000,3823.8090,27.7738,0.0000,10410.6910,10410.6910,12.6938,8.6365,12.6938,10.6651,7.8595,117892.0249,12.6938,8.5691,8.6365,10.6315,7.9900,63919.9910,12.6938,8.5490,8.6130,10.6214,8.0289,56202.0012,15.0668,1177.3449,-119467.9000,238014.0171
7451.0000,8.7644,15.2849,0.0000,172616.3000,-172616.3000,7.8759,0.0000,25460.4719,25460.4719,384.6471,198076.7719,0.0000,-198076.7719,8.7644,4.0008,38611.9000,0.0000,38611.9000,1.5384,10346.3164,0.0000,10346.3164,75.1339,0.0000,28265.5836,28265.5836,8.7644,14.5068,0.0000,6338.0000,-6338.0000,0.3303,0.0000,976.6099,976.6099,16.1290,7314.6099,0.0000,-7314.6099,8.7644,4.0008,1990.3000,0.0000,1990.3000,0.0793,533.3142,0.0000,533.3142,3.8729,0.0000,1456.9858,1456.9858,8.7644,10.6430,1645.0000,2627.0000,-982.0000,0.2444,367.9281,421.1589,789.0870,11.9375,3048.1589,1277.0719,-1771.0870,8.7644,4.0008,12900.5000,0.0000,12900.5000,0.5140,3456.7751,0.0000,3456.7751,25.1028,0.0000,9443.7249,9443.7249,12.8803,8.8017,12.8803,10.8410,8.3236,124853.3791,12.8803,8.7361,8.8017,10.8082,8.4574,67659.2810,12.8803,8.7166,8.7789,10.7984,8.4972,59480.7095,15.8735,1240.3758,-126433.6000,251993.3696
7452.0000,8.8929,15.4093,0.0000,181347.2000,-181347.2000,8.2822,0.0000,26815.5366,26815.5366,404.4873,208162.7366,0.0000,-208162.7366,8.8929,4.1118,40584.7000,0.0000,40584.7000,1.6122,10853.9144,0.0000,10853.9144,78.7379,0.0000,29730.7856,29730.7856,8.8929,14.6336,0.0000,8716.8000,-8716.8000,0.4544,0.0000,1344.6737,1344.6737,22.1926,10061.4737,0.0000,-10061.4737,8.8929,4.1118,2343.5000,0.0000,2343.5000,0.0931,626.7423,0.0000,626.7423,4.5466,0.0000,1716.7577,1716.7577,8.8929,9.7730,1762.1000,1778.3000,-16.2000,0.2047,393.2653,285.3075,678.5728,9.9961,2063.6075,1368.8347,-694.7728,8.8929,4.1118,10399.4000,0.0000,10399.4000,0.4131,2781.2007,0.0000,2781.2007,20.1758,0.0000,7618.1993,7618.1993,13.1092,8.9294,13.1092,11.0193,8.9149,133724.1223,13.1092,8.8654,8.9294,10.9873,9.0514,72411.1501,13.1092,8.8463,8.9071,10.9778,9.0920,63644.0298,16.5895,1296.3272,-136752.6000,269779.3022
7453.0000,8.9585,15.4712,0.0000,188915.6000,-188915.6000,8.6342,0.0000,27970.6601,27970.6601,421.6798,216886.2601,0.0000,-216886.2601,8.9585,4.1647,35165.6000,0.0000,35165.6000,1.3937,9395.3705,0.0000,9395.3705,68.0682,0.0000,25770.2295,25770.2295,8.9585,14.6976,0.0000,11368.7000,-11368.7000,0.5929,0.0000,1754.7873,1754.7873,28.9544,13123.4873,0.0000,-13123.4873,8.9585,4.1647,2806.6000,0.0000,2806.6000,0.1112,749.8535,0.0000,749.8535,5.4326,0.0000,2056.7465,2056.7465,8.9585,8.8764,2114.4000,1360.4000,754.0000,0.2029,471.3707,218.3447,689.7153,9.9076,1578.7447,1643.0293,64.2847,8.9585,4.1647,9065.4000,0.0000,9065.4000,0.3593,2422.0486,0.0000,2422.0486,17.5474,0.0000,6643.3514,6643.3514,13.4458,8.9944,13.4458,11.2201,9.6957,145435.0026,13.4458,8.9314,8.9944,11.1886,9.8328,78662.2837,13.4458,8.9127,8.9725,11.1792,9.8736,69115.2672,16.9413,1323.8160,-152492.7000,293212.5535
7454.0000,9.1327,15.6458,0.0000,196054.5000,-196054.5000,8.9639,0.0000,29127.6896,29127.6896,437.7800,225182.1896,0.0000,-225182.1896,9.1327,4.3287,40583.6000,0.0000,40583.6000,1.6066,10814.6164,0.0000,10814.6164,78.4640,0.0000,29768.9836,29768.9836,9.1327,14.8720,0.0000,12241.3000,-12241.3000,0.6385,0.0000,1892.4593,1892.4593,31.1824,14133.7593,0.0000,-14133.7593,9.1327,4.3287,2677.6000,0.0000,2677.6000,0.1060,713.5202,0.0000,713.5202,5.1768,0.0000,1964.0798,1964.0798,9.1327,9.1590,2100.7000,1425.5000,675.2000,0.2054,466.9477,229.0339,695.9817,10.0331,1654.5339,1633.7523,-20.7817,9.1327,4.3287,8065.0000,0.0000,8065.0000,0.3193,2149.1411,0.0000,2149.1411,15.5928,0.0000,5915.8589,5915.8589,13.5493,9.1677,13.5493,11.3585,10.0045,150067.6130,13.5493,9.1063,9.1677,11.3278,10.1447,81157.7903,13.5493,9.0880,9.1463,11.3187,10.1865,71305.2061,17.7595,1387.7499,-156294.4000,302530.6093
7455.0000,9.2011,15.7088,0.0000,203894.0000,-203894.0000,9.3317,0.0000,30333.5678,30333.5678,455.7441,234227.5678,0.0000,-234227.5678,9.2011,4.3804,38612.1000,0.0000,38612.1000,1.5238,10278.7260,0.0000,10278.7260,74.4223,0.0000,28333.3740,28333.3740,9.2011,14.9381,0.0000,10431.2000,-10431.2000,0.5443,0.0000,1613.6396,1613.6396,26.5844,12044.8396,0.0000,-12044.8396,9.2011,4.3804,1774.5000,0.0000,1774.5000,0.0700,472.3804,0.0000,472.3804,3.4202,0.0000,1302.1196,1302.1196,9.2011,8.7263,2348.3000,1242.7000,1105.6000,0.2099,521.3870,199.7480,721.1350,10.2524,1442.4480,1826.9130,384.4650,9.2011,4.3804,7064.5000,0.0000,7064.5000,0.2788,1880.6038,0.0000,1880.6038,13.6164,0.0000,5183.8962,5183.8962,13.7772,9.2357,13.7772,11.5064,10.4737,157104.9645,13.7772,9.1750,9.2357,11.4761,10.6137,84909.7958,13.7772,9.1569,9.2146,11.4670,10.6554,74587.8962,17.9379,1401.6952,-165768.5000,316602.6565
7456.0000,9.2938,15.8005,0.0000,207942.9000,-207942.9000,9.5208,0.0000,30993.1674,30993.1674,464.9785,238936.0674,0.0000,-238936.0674,9.2938,4.4649,36641.4000,0.0000,36641.4000,1.4443,9740.6005,0.0000,9740.6005,70.5387,0.0000,26900.7995,26900.7995,9.2938,15.0304,0.0000,10682.4000,-10682.4000,0.5575,0.0000,1653.9241,1653.9241,27.2298,12336.3241,0.0000,-12336.3241,9.2938,4.4649,1712.7000,0.0000,1712.7000,0.0675,455.2972,0.0000,455.2972,3.2971,0.0000,1257.4028,1257.4028,9.2938,8.4122,2606.7000,1109.2000,1497.5000,0.2180,577.8618,178.3934,756.2552,10.6467,1287.5934,2028.8382,741.2448,9.2938,4.4649,8065.0000,0.0000,8065.0000,0.3179,2143.9668,0.0000,2143.9668,15.5260,0.0000,5921.0332,5921.0332,13.9218,9.3280,13.9218,11.6249,10.7426,161138.3136,13.9218,9.2679,9.3280,11.5949,10.8831,87064.7834,13.9218,9.2500,9.3071,11.5859,10.9249,76474.4480,18.1891,1421.3205,-170708.7000,324677.5450
7457.0000,9.3425,15.8465,0.0000,207490.9000,-207490.9000,9.5052,0.0000,30955.9401,30955.9401,464.2179,238446.8401,0.0000,-238446.8401,9.3425,4.5044,31228.7000,0.0000,31228.7000,1.2290,8295.6732,0.0000,8295.6732,60.0206,0.0000,22933.0268,22933.0268,9.3425,15.0779,0.0000,13164.9000,-13164.9000,0.6873,0.0000,2039.2139,2039.2139,33.5666,15204.1139,0.0000,-15204.1139,9.3425,4.5044,2203.4000,0.0000,2203.4000,0.0867,585.3169,0.0000,585.3169,4.2349,0.0000,1618.0831,1618.0831,9.3425,8.6670,2554.2000,1218.0000,1336.2000,0.2205,565.7630,195.9525,761.7155,10.7694,1413.9525,1988.4370,574.4845,9.3425,4.5044,9398.9000,0.0000,9398.9000,0.3699,2496.7483,0.0000,2496.7483,18.0644,0.0000,6902.1517,6902.1517,14.0918,9.3766,14.0918,11.7342,11.0016,165023.2601,14.0918,9.3167,9.3766,11.7042,11.1414,89130.8258,14.0918,9.2989,9.3558,11.6953,11.1829,78280.6371,18.1478,1418.0972,-176488.6000,332434.7229
7458.0000,9.3715,15.8742,0.0000,216812.2000,-216812.2000,9.9350,0.0000,32365.4232,32365.4232,485.2099,249177.6232,0.0000,-249177.6232,9.3715,4.5285,20387.4000,0.0000,20387.4000,0.8016,5413.4156,0.0000,5413.4156,39.1505,0.0000,14973.9844,14973.9844,9.3715,15.1063,0.0000,14544.8000,-14544.8000,0.7594,0.0000,2253.5742,2253.5742,37.0901,16798.3742,0.0000,-16798.3742,9.3715,4.5285,1407.7000,0.0000,1407.7000,0.0554,373.7831,0.0000,373.7831,2.7032,0.0000,1033.9169,1033.9169,9.3715,9.1505,2174.9000,1309.9000,865.0000,0.2026,481.5135,210.7766,692.2901,9.8941,1520.6766,1693.3865,172.7099,9.3715,4.5285,12400.3000,0.0000,12400.3000,0.4876,3292.6208,0.0000,3292.6208,23.8126,0.0000,9107.6792,9107.6792,14.4691,9.4054,14.4691,11.9372,11.9544,179315.9453,14.4691,9.3459,9.4054,11.9075,12.0949,96758.8456,14.4691,9.3282,9.3847,11.8986,12.1367,84956.7373,18.3624,1434.8650,-196296.6000,361031.5283
7459.0000,9.0430,15.4898,503.2000,127764.4000,-127261.2000,5.8845,112.4859,18948.1834,19060.6693,287.3875,146712.5834,390.7141,-146321.8693,9.0430,4.2061,16806.0000,0.0000,16806.0000,0.6605,4484.4531,0.0000,4484.4531,32.2566,0.0000,12321.5469,12321.5469,9.0430,6.5413,1332.1000,156.2000,1175.9000,0.0885,297.9720,24.1282,322.1002,4.3216,180.3282,1034.1280,853.7998,9.0430,4.2061,1161.6000,0.0000,1161.6000,0.0457,309.9572,0.0000,309.9572,2.2295,0.0000,851.6428,851.6428,9.0430,9.6254,1870.8000,1645.3000,225.5000,0.2026,416.4722,264.2046,680.6768,9.8953,1909.5046,1454.3278,-455.1768,9.0430,4.2061,14568.0000,0.0000,14568.0000,0.5725,3887.2732,0.0000,3887.2732,27.9611,0.0000,10680.7268,10680.7268,13.2887,9.0831,13.2887,11.1859,6.0457,90686.0040,13.2887,9.0126,9.0831,11.1506,6.1471,49176.5803,13.2887,8.9918,9.0586,11.1402,6.1770,43238.9501,11.1813,873.7240,-93324.2000,183101.5344
7460.0000,8.9185,15.3489,745.8000,122875.4000,-122129.6000,5.6639,167.0937,18178.5322,18345.6259,276.6157,141053.9322,578.7063,-140475.2259,8.9185,4.1129,16793.6000,0.0000,16793.6000,0.6638,4489.5267,0.0000,4489.5267,32.4200,0.0000,12304.0733,12304.0733,8.9185,5.6046,2193.4000,0.0000,2193.4000,0.1331,491.7184,0.0000,491.7184,6.5019,0.0000,1701.6816,1701.6816,8.9185,4.1129,890.2000,0.0000,890.2000,0.0352,237.9821,0.0000,237.9821,1.7185,0.0000,652.2179,652.2179,8.9185,9.1195,2140.0000,1576.9000,563.1000,0.2159,477.3989,253.0333,730.4321,10.5439,1829.9333,1662.6011,-167.3321,8.9185,4.1129,13901.0000,0.0000,13901.0000,0.5495,3716.2318,0.0000,3716.2318,26.8358,0.0000,10184.7682,10184.7682,13.0532,8.9600,13.0532,11.0066,5.7319,85979.2305,13.0532,8.8872,8.9600,10.9702,5.8339,46671.4997,13.0532,8.8656,8.9347,10.9594,5.8641,41048.6535,10.8921,851.1262,-87788.3000,173699.3836
7461.0000,9.1080,15.2453,2430.6000,78635.6000,-76205.0000,3.7355,542.6997,11677.1105,12219.8102,182.4345,90312.7105,1887.9003,-88424.8102,9.1080,4.3080,16795.8000,0.0000,16795.8000,0.6654,4477.3633,0.0000,4477.3633,32.4959,0.0000,12318.4367,12318.4367,9.1080,5.7990,6446.1000,0.0000,6446.1000,0.3922,1440.2408,0.0000,1440.2408,19.1554,0.0000,5005.8592,5005.8592,9.1080,4.3080,976.5000,0.0000,976.5000,0.0387,260.3118,0.0000,260.3118,1.8893,0.0000,716.1882,716.1882,9.1080,8.7948,2564.8000,1472.5000,1092.3000,0.2363,570.3455,236.5495,806.8951,11.5385,1709.0495,1994.4545,285.4049,9.1080,4.3080,12733.8000,0.0000,12733.8000,0.5045,3394.5301,0.0000,3394.5301,24.6369,0.0000,9339.2699,9339.2699,11.9349,9.1530,11.9349,10.5439,2.9896,44844.2164,11.9349,9.0739,9.1530,10.5044,3.0746,24596.8967,11.9349,9.0506,9.1255,10.4927,3.0997,21697.7870,8.3587,653.1614,-38160.5000,91138.9001
7462.0000,8.9634,14.9572,3230.3000,75651.9000,-72421.6000,3.6485,723.1471,11202.0291,11925.1762,178.1868,86853.9291,2507.1529,-84346.7762,8.9634,4.1511,14223.6000,0.0000,14223.6000,0.5616,3799.9104,0.0000,3799.9104,27.4270,0.0000,10423.6896,10423.6896,8.9634,5.6444,7916.7000,0.0000,7916.7000,0.4799,1773.3574,0.0000,1773.3574,23.4375,0.0000,6143.3426,6143.3426,8.9634,4.1511,575.4000,0.0000,575.4000,0.0227,153.7212,0.0000,153.7212,1.1095,0.0000,421.6788,421.6788,8.9634,7.7560,3384.4000,1185.0000,2199.4000,0.2694,754.4339,190.1985,944.6323,13.1587,1375.1985,2629.9661,1254.7677,8.9634,4.1511,10399.4000,0.0000,10399.4000,0.4106,2778.2550,0.0000,2778.2550,20.0529,0.0000,7621.1450,7621.1450,11.7751,9.0097,11.7751,10.3924,2.8760,43139.4111,11.7751,8.9284,9.0097,10.3517,2.9606,23684.5553,11.7751,8.9043,8.9814,10.3397,2.9856,20898.9396,8.0891,632.0939,-37107.1000,87722.9061
7463.0000,9.4618,15.0507,5009.4000,61962.9000,-56953.5000,3.1234,1111.3720,9266.5315,10377.9035,152.5413,71229.4315,3898.0280,-67331.4035,9.4618,4.6487,13880.9000,0.0000,13880.9000,0.5495,3680.8013,0.0000,3680.8013,26.8349,0.0000,10200.0987,10200.0987,9.4618,6.1438,24859.4000,0.0000,24859.4000,1.5113,5519.7254,0.0000,5519.7254,73.8071,0.0000,19339.6746,19339.6746,9.4618,4.6487,433.8000,0.0000,433.8000,0.0172,115.0308,0.0000,115.0308,0.8386,0.0000,318.7692,318.7692,9.4618,7.0828,5143.8000,689.3000,4454.5000,0.3495,1137.1025,110.9805,1248.0830,17.0669,800.2805,4006.6975,3206.4170,9.4618,4.6487,9065.4000,0.0000,9065.4000,0.3588,2403.8741,0.0000,2403.8741,17.5254,0.0000,6661.5259,6661.5259,10.6728,9.5077,10.6728,10.0902,1.3278,19916.7941,10.6728,9.4270,9.5077,10.0499,1.4198,11358.2445,10.6728,9.4031,9.4796,10.0379,1.4469,10128.4855,8.8644,692.6742,-4259.5000,41403.5241
7464.0000,9.5264,14.8003,6199.6000,55558.0000,-49358.4000,2.9031,1373.8282,8319.5288,9693.3570,141.7812,63877.5288,4825.7718,-59051.7570,9.5264,4.6693,13880.7000,0.0000,13880.7000,0.5446,3677.2025,0.0000,3677.2025,26.5998,0.0000,10203.4975,10203.4975,9.5264,6.1747,29958.5000,0.0000,29958.5000,1.8034,6644.3658,0.0000,6644.3658,88.0769,0.0000,23314.1342,23314.1342,9.5264,4.6693,424.2000,0.0000,424.2000,0.0166,112.3768,0.0000,112.3768,0.8129,0.0000,311.8232,311.8232,9.5264,6.3796,7444.8000,207.5000,7237.3000,0.4581,1643.9964,33.4227,1677.4191,22.3716,240.9227,5800.8036,5559.8809,9.5264,4.6693,5063.6000,0.0000,5063.6000,0.1987,1341.4225,0.0000,1341.4225,9.7035,0.0000,3722.1775,3722.1775,10.2240,9.5726,10.2240,9.8983,0.7443,11164.2265,10.2240,9.4915,9.5726,9.8577,0.8370,6695.7683,10.2240,9.4675,9.5444,9.8458,0.8643,6050.3077,8.8868,694.4301,7205.9000,23910.3025
7465.0000,9.5125,14.5048,7128.0000,50325.3000,-43197.3000,2.7167,1579.9581,7533.8306,9113.7887,132.6776,57859.1306,5548.0419,-52311.0887,9.5125,4.6502,13908.3000,0.0000,13908.3000,0.5451,3685.2816,0.0000,3685.2816,26.6226,0.0000,10223.0184,10223.0184,9.5125,6.1567,29693.6000,0.0000,29693.6000,1.7852,6587.2314,0.0000,6587.2314,87.1874,0.0000,23106.3686,23106.3686,9.5125,4.6502,432.3000,0.0000,432.3000,0.0169,114.5465,0.0000,114.5465,0.8275,0.0000,317.7535,317.7535,9.5125,6.1458,9543.0000,4.9000,9538.1000,0.5721,2107.8214,0.7892,2108.6106,27.9427,5.6892,7435.1786,7429.4894,9.5125,4.6502,1564.6000,0.0000,1564.6000,0.0613,414.5720,0.0000,414.5720,2.9949,0.0000,1150.0280,1150.0280,9.9714,9.5593,9.9714,9.7653,0.4528,6791.6630,9.9714,9.4770,9.5593,9.7242,0.5432,4345.6392,9.9714,9.4527,9.5307,9.7120,0.5699,3989.3413,8.5461,667.8064,11939.6000,15126.6435
7466.0000,9.5947,14.2907,7983.2000,45425.7000,-37442.5000,2.5408,1766.9071,6811.6652,8578.5724,124.0906,52237.3652,6216.2929,-46021.0724,9.5947,4.7314,13910.1000,0.0000,13910.1000,0.5453,3681.2507,0.0000,3681.2507,26.6325,0.0000,10228.8493,10228.8493,9.5947,6.2385,33995.5000,0.0000,33995.5000,2.0444,7530.6991,0.0000,7530.6991,99.8461,0.0000,26464.8009,26464.8009,9.5947,4.7314,424.9000,0.0000,424.9000,0.0167,112.4480,0.0000,112.4480,0.8135,0.0000,312.4520,312.4520,9.5947,6.2234,10684.8000,0.0000,10684.8000,0.6405,2356.7936,0.0000,2356.7936,31.2798,0.0000,8328.0064,8328.0064,9.5947,4.7314,896.6000,0.0000,896.6000,0.0351,237.2815,0.0000,237.2815,1.7166,0.0000,659.3185,659.3185,9.5959,9.6415,9.5959,9.6187,-0.0512,-768.6111,9.5959,9.5592,9.6415,9.5775,0.0413,330.0320,9.5959,9.5348,9.6129,9.5654,0.0686,479.9515,8.7343,682.5103,22469.4000,41.3724
7467.0000,9.5980,14.0176,8618.0000,41095.3000,-32477.3000,2.3786,1907.2933,6162.7264,8070.0196,116.1679,47258.0264,6710.7067,-40547.3196,9.5980,4.7277,13910.1000,0.0000,13910.1000,0.5445,3681.0699,0.0000,3681.0699,26.5944,0.0000,10229.0301,10229.0301,9.5980,6.2363,31706.7000,0.0000,31706.7000,1.9037,7023.2768,0.0000,7023.2768,92.9740,0.0000,24683.4232,24683.4232,9.5980,4.7277,432.2000,0.0000,432.2000,0.0169,114.3743,0.0000,114.3743,0.8263,0.0000,317.8257,317.8257,9.5980,6.2213,12526.3000,0.0000,12526.3000,0.7497,2762.8298,0.0000,2762.8298,36.6121,0.0000,9763.4702,9763.4702,9.5980,4.7277,395.2000,0.0000,395.2000,0.0155,104.5829,0.0000,104.5829,0.7556,0.0000,290.6171,290.6171,9.3790,9.6454,9.3790,9.5122,-0.2882,-4322.7223,9.3790,9.5620,9.6454,9.4705,-0.1980,-1583.6631,9.3790,9.5374,9.6164,9.4582,-0.1713,-1199.1847,8.4134,657.4324,26493.2000,-7105.5701
7468.0000,9.6563,13.8287,9028.0000,37263.3000,-28235.3000,2.2262,1995.9438,5594.6904,7590.6343,108.7242,42857.9904,7032.0562,-35825.9343,9.6563,4.7842,13910.1000,0.0000,13910.1000,0.5445,3677.8794,0.0000,3677.8794,26.5928,0.0000,10232.2206,10232.2206,9.6563,6.2934,34052.4000,0.0000,34052.4000,2.0444,7535.1692,0.0000,7535.1692,99.8458,0.0000,26517.2308,26517.2308,9.6563,4.7842,425.1000,0.0000,425.1000,0.0166,112.3979,0.0000,112.3979,0.8127,0.0000,312.7021,312.7021,9.6563,6.2785,14154.3000,0.0000,14154.3000,0.8470,3118.8836,0.0000,3118.8836,41.3678,0.0000,11035.4164,11035.4164,9.6563,4.7842,395.2000,0.0000,395.2000,0.0155,104.4923,0.0000,104.4923,0.7555,0.0000,290.7077,290.7077,9.0843,9.7038,9.0843,9.3940,-0.6803,-10204.3295,9.0843,9.6203,9.7038,9.3523,-0.5886,-4708.6932,9.0843,9.5956,9.6747,9.3400,-0.5615,-3930.5377,8.5414,667.4372,34701.8000,-18843.5604
7469.0000,9.2441,14.5360,5958.5000,54637.3000,-48678.8000,2.8485,1327.1339,8135.4168,9462.5507,139.1152,62772.7168,4631.3661,-58141.3507,9.2441,4.3777,13910.0000,0.0000,13910.0000,0.5440,3700.5296,0.0000,3700.5296,26.5657,0.0000,10209.4704,10209.4704,9.2441,5.8842,31262.5000,0.0000,31262.5000,1.8748,6968.1339,0.0000,6968.1339,91.5610,0.0000,24294.3661,24294.3661,9.2441,4.3777,432.0000,0.0000,432.0000,0.0169,114.9266,0.0000,114.9266,0.8250,0.0000,317.0734,317.0734,9.2441,5.8689,14831.4000,0.0000,14831.4000,0.8865,3290.6106,0.0000,3290.6106,43.2975,0.0000,11540.7894,11540.7894,9.2441,4.3777,896.6000,0.0000,896.6000,0.0351,238.5259,0.0000,238.5259,1.7123,0.0000,658.0741,658.0741,9.7086,9.2907,9.7086,9.4997,0.5002,7502.6519,9.7086,9.2087,9.2907,9.4587,0.5983,4786.1098,9.7086,9.1845,9.2622,9.4466,0.6273,4390.9841,9.3086,727.3840,12653.7000,16679.7458
7470.0000,9.2315,14.6930,5734.7000,61987.3000,-56252.6000,3.1692,1277.5763,9227.5147,10505.0910,154.7763,71214.8147,4457.1237,-66757.6910,9.2315,4.4006,13910.1000,0.0000,13910.1000,0.5479,3701.2505,0.0000,3701.2505,26.7582,0.0000,10208.8495,10208.8495,9.2315,5.8991,35105.2000,0.0000,35105.2000,2.1223,7826.3711,0.0000,7826.3711,103.6507,0.0000,27278.8289,27278.8289,9.2315,4.4006,558.5000,0.0000,558.5000,0.0220,148.6077,0.0000,148.6077,1.0744,0.0000,409.8923,409.8923,9.2315,5.8837,15007.6000,0.0000,15007.6000,0.9043,3330.4026,0.0000,3330.4026,44.1663,0.0000,11677.1974,11677.1974,9.2315,4.4006,4741.2000,0.0000,4741.2000,0.1867,1261.5559,0.0000,1261.5559,9.1204,0.0000,3479.6441,3479.6441,9.7425,9.2767,9.7425,9.5096,0.6246,9368.8050,9.7425,9.1973,9.2767,9.4699,0.7310,5848.3320,9.7425,9.1738,9.2491,9.4582,0.7625,5337.7784,10.4287,814.9112,13070.0000,20554.9153
7471.0000,8.7282,15.0011,2158.2000,118784.8000,-116626.6000,5.5639,485.2129,17508.1508,17993.3637,271.7331,136292.9508,1672.9871,-134619.9637,8.7282,3.9116,13910.1000,0.0000,13910.1000,0.5480,3729.3338,0.0000,3729.3338,26.7641,0.0000,10180.7662,10180.7662,8.7282,5.4051,19778.6000,0.0000,19778.6000,1.1960,4449.0513,0.0000,4449.0513,58.4122,0.0000,15329.5487,15329.5487,8.7282,3.9116,526.2000,0.0000,526.2000,0.0207,141.0756,0.0000,141.0756,1.0124,0.0000,385.1244,385.1244,8.7282,5.3893,14514.2000,0.0000,14514.2000,0.8748,3248.2926,0.0000,3248.2926,42.7248,0.0000,11265.9074,11265.9074,8.7282,3.9116,15940.7000,0.0000,15940.7000,0.6280,4273.7429,0.0000,4273.7429,30.6711,0.0000,11666.9571,11666.9571,11.2467,8.7701,11.2467,10.0084,4.2182,63272.3883,11.2467,8.6966,8.7701,9.9717,4.3432,34745.9683,11.2467,8.6748,8.7445,9.9608,4.3804,30662.8971,13.2473,1035.1628,-51956.8000,128681.2537
7472.0000,8.7553,15.2333,476.3000,160737.0000,-160260.7000,7.3671,107.0304,23704.1332,23811.1636,359.7977,184441.1332,369.2696,-184071.8636,8.7553,3.9809,23631.3000,0.0000,23631.3000,0.9394,6333.0270,0.0000,6333.0270,45.8764,0.0000,17298.2730,17298.2730,8.7553,5.4647,10560.1000,0.0000,10560.1000,0.6450,2374.2688,0.0000,2374.2688,31.4994,0.0000,8185.8312,8185.8312,8.7553,3.9809,1061.4000,0.0000,1061.4000,0.0422,284.4480,0.0000,284.4480,2.0605,0.0000,776.9520,776.9520,8.7553,5.4803,11893.4000,47.1000,11846.3000,0.7266,2660.5371,7.5507,2668.0878,35.4854,54.6507,9232.8629,9178.2122,8.7553,3.9809,16943.7000,0.0000,16943.7000,0.6735,4540.7959,0.0000,4540.7959,32.8935,0.0000,12402.9041,12402.9041,12.1535,8.7943,12.1535,10.4739,6.7334,101001.0973,12.1535,8.7259,8.7943,10.4397,6.8705,54964.1148,12.1535,8.7055,8.7705,10.4295,6.9113,48379.3021,15.5906,1218.2711,-96217.9000,204344.5142
7473.0000,8.8399,15.3501,79.7000,178268.7000,-178189.0000,8.1458,17.8820,26332.9481,26350.8301,397.8268,204601.6481,61.8180,-204539.8301,8.8399,4.0609,28824.5000,0.0000,28824.5000,1.1452,7714.9416,0.0000,7714.9416,55.9311,0.0000,21109.5584,21109.5584,8.8399,14.2053,336.4000,9094.5000,-8758.1000,0.4946,75.5202,1402.2806,1477.8008,24.1565,10496.7806,260.8798,-10235.9008,8.8399,4.0609,1795.2000,0.0000,1795.2000,0.0713,480.4893,0.0000,480.4893,3.4834,0.0000,1314.7107,1314.7107,8.8399,5.6610,9812.3000,164.1000,9648.2000,0.6060,2191.8683,26.3198,2218.1881,29.5958,190.4198,7620.4317,7430.0119,8.8399,4.0609,16275.1000,0.0000,16275.1000,0.6466,4356.0668,0.0000,4356.0668,31.5802,0.0000,11919.0332,11919.0332,12.8773,8.8772,12.8773,10.8772,8.5700,128550.5825,12.8773,8.8116,8.8772,10.8444,8.7106,69685.1213,12.8773,8.7920,8.8544,10.8347,8.7525,61267.6822,16.6644,1302.1776,-130404.1000,259503.3860
7474.0000,9.0110,15.5265,0.0000,190318.7000,-190318.7000,8.6957,0.0000,28207.5440,28207.5440,424.6820,218526.2440,0.0000,-218526.2440,9.0110,4.2203,32774.9000,0.0000,32774.9000,1.3002,8749.7341,0.0000,8749.7341,63.5006,0.0000,24025.1659,24025.1659,9.0110,14.7513,0.0000,9513.5000,-9513.5000,0.4960,0.0000,1469.1252,1469.1252,24.2259,10982.6252,0.0000,-10982.6252,9.0110,4.2203,1940.6000,0.0000,1940.6000,0.0770,518.0713,0.0000,518.0713,3.7599,0.0000,1422.5287,1422.5287,9.0110,6.3152,7170.1000,603.7000,6566.4000,0.4686,1597.0450,96.9244,1693.9694,22.8860,700.6244,5573.0550,4872.4306,9.0110,4.2203,14269.2000,0.0000,14269.2000,0.5661,3809.3696,0.0000,3809.3696,27.6463,0.0000,10459.8304,10459.8304,13.2279,9.0473,13.2279,11.1376,9.3552,140328.6653,13.2279,8.9836,9.0473,11.1058,9.4978,75982.1909,13.2279,8.9646,9.0251,11.0963,9.5402,66781.4814,17.4054,1360.0816,-144281.1000,283092.3376
7475.0000,9.1819,15.6939,0.0000,194778.6000,-194778.6000,8.9082,0.0000,28966.4165,28966.4165,435.0628,223745.0165,0.0000,-223745.0165,9.1819,4.3721,38693.4000,0.0000,38693.4000,1.5304,10303.3240,0.0000,10303.3240,74.7398,0.0000,28390.0760,28390.0760,9.1819,14.9208,0.0000,11982.6000,-11982.6000,0.6251,0.0000,1853.3033,1853.3033,30.5278,13835.9033,0.0000,-13835.9033,9.1819,4.3721,1993.4000,0.0000,1993.4000,0.0788,530.8049,0.0000,530.8049,3.8504,0.0000,1462.5951,1462.5951,9.1819,7.0987,5140.3000,935.8000,4204.5000,0.3625,1141.6540,150.3999,1292.0539,17.7021,1086.1999,3998.6460,2912.4461,9.1819,4.3721,12931.9000,0.0000,12931.9000,0.5115,3443.5215,0.0000,3443.5215,24.9791,0.0000,9488.3785,9488.3785,13.3963,9.2173,13.3963,11.3068,9.6843,145264.6380,13.3963,9.1552,9.2173,11.2758,9.8284,78626.8759,13.3963,9.1367,9.1957,11.2665,9.8712,69098.5542,18.0246,1408.4691,-148938.0000,292990.0680
7476.0000,9.3046,15.8122,0.0000,206151.6000,-206151.6000,9.4377,0.0000,30732.8106,30732.8106,460.9218,236884.4106,0.0000,-236884.4106,9.3046,4.4770,40666.5000,0.0000,40666.5000,1.6035,10808.8729,0.0000,10808.8729,78.3139,0.0000,29857.6271,29857.6271,9.3046,15.0415,0.0000,11764.1000,-11764.1000,0.6140,0.0000,1821.5846,1821.5846,29.9855,13585.6846,0.0000,-13585.6846,9.3046,4.4770,2350.3000,0.0000,2350.3000,0.0927,624.6934,0.0000,624.6934,4.5261,0.0000,1725.6066,1725.6066,9.3046,7.6129,3819.2000,967.6000,2851.6000,0.2835,846.5001,155.6304,1002.1305,13.8433,1123.2304,2972.6999,1849.4695,9.3046,4.4770,10424.6000,0.0000,10424.6000,0.4111,2770.7862,0.0000,2770.7862,20.0753,0.0000,7653.8138,7653.8138,13.6676,9.3392,13.6676,11.5034,10.3862,155792.5552,13.6676,9.2784,9.3392,11.4730,10.5319,84255.2717,13.6676,9.2604,9.3181,11.4640,10.5753,74026.9675,18.6636,1458.3980,-161622.7000,314074.7944
7477.0000,9.3529,15.8566,0.0000,210000.9000,-210000.9000,9.6208,0.0000,31336.9232,31336.9232,469.8630,241337.8232,0.0000,-241337.8232,9.3529,4.5136,35240.4000,0.0000,35240.4000,1.3866,9359.9016,0.0000,9359.9016,67.7181,0.0000,25880.4984,25880.4984,9.3529,15.0882,0.0000,12612.6000,-12612.6000,0.6585,0.0000,1953.8548,1953.8548,32.1594,14566.4548,0.0000,-14566.4548,9.3529,4.5136,2812.4000,0.0000,2812.4000,0.1107,746.9775,0.0000,746.9775,5.4043,0.0000,2065.4225,2065.4225,9.3529,7.7308,3156.5000,843.8000,2312.7000,0.2362,699.0532,135.7600,834.8132,11.5367,979.5600,2457.4468,1477.8868,9.3529,4.5136,9087.3000,0.0000,9087.3000,0.3576,2413.6001,0.0000,2413.6001,17.4622,0.0000,6673.6999,6673.6999,13.9598,9.3872,13.9598,11.6735,10.9083,163624.7747,13.9598,9.3269,9.3872,11.6433,11.0523,88418.7981,13.9598,9.3089,9.3662,11.6343,11.0952,77666.4939,18.5554,1449.9451,-173160.7000,329710.0667
7478.0000,9.4970,16.0014,0.0000,213511.6000,-213511.6000,9.7844,0.0000,31953.3002,31953.3002,477.8523,245464.9002,0.0000,-245464.9002,9.4970,4.6499,40667.0000,0.0000,40667.0000,1.5987,10778.0103,0.0000,10778.0103,78.0797,0.0000,29888.9897,29888.9897,9.4970,15.2326,0.0000,13465.8000,-13465.8000,0.7031,0.0000,2088.8900,2088.8900,34.3396,15554.6900,0.0000,-15554.6900,9.4970,4.6499,2683.8000,0.0000,2683.8000,0.1055,711.2898,0.0000,711.2898,5.1528,0.0000,1972.5102,1972.5102,9.4970,8.7305,2448.3000,1112.7000,1335.6000,0.2082,540.9101,179.1913,720.1013,10.1678,1291.8913,1907.3899,615.4987,9.4970,4.6499,8084.4000,0.0000,8084.4000,0.3178,2142.6156,0.0000,2142.6156,15.5219,0.0000,5941.7844,5941.7844,14.0350,9.5308,14.0350,11.7829,11.0471,165706.3854,14.0350,9.4715,9.5308,11.7533,11.1927,89541.7480,14.0350,9.4538,9.5102,11.7444,11.2360,78652.2640,19.0766,1490.6740,-174206.6000,333900.3974
7479.0000,9.5488,16.0486,0.0000,219440.6000,-219440.6000,10.0645,0.0000,32874.9495,32874.9495,491.5355,252315.5495,0.0000,-252315.5495,9.5488,4.6880,38695.1000,0.0000,38695.1000,1.5174,10247.4966,0.0000,10247.4966,74.1063,0.0000,28447.6034,28447.6034,9.5488,15.2823,0.0000,12441.1000,-12441.1000,0.6499,0.0000,1930.8948,1930.8948,31.7397,14371.9948,0.0000,-14371.9948,9.5488,4.6880,1779.1000,0.0000,1779.1000,0.0698,471.1532,0.0000,471.1532,3.4072,0.0000,1307.9468,1307.9468,9.5488,9.8060,1724.3000,1306.8000,417.5000,0.1750,380.6268,210.5215,591.1483,8.5467,1517.3215,1343.6732,-173.6483,9.5488,4.6880,7081.4000,0.0000,7081.4000,0.2777,1875.3440,0.0000,1875.3440,13.5618,0.0000,5206.0560,5206.0560,14.2628,9.5823,14.2628,11.9226,11.5124,172685.8970,14.2628,9.5234,9.5823,11.8931,11.6574,93259.3841,14.2628,9.5058,9.5618,11.8843,11.7006,81903.9928,19.1314,1494.9534,-183908.6000,347849.2739
7480.0000,9.6323,16.1316,0.0000,223651.0000,-223651.0000,10.2607,0.0000,33562.4831,33562.4831,501.1183,257213.4831,0.0000,-257213.4831,9.6323,4.7650,36724.7000,0.0000,36724.7000,1.4388,9713.6015,0.0000,9713.6015,70.2693,0.0000,27011.0985,27011.0985,9.6323,15.3656,0.0000,13168.3000,-13168.3000,0.6880,0.0000,2045.4174,2045.4174,33.6000,15213.7174,0.0000,-15213.7174,9.6323,4.7650,1716.0000,0.0000,1716.0000,0.0672,453.8782,0.0000,453.8782,3.2834,0.0000,1262.1218,1262.1218,9.6323,13.0422,631.2000,2245.9000,-1614.7000,0.1609,139.1396,362.0099,501.1494,7.8569,2607.9099,492.0604,-2115.8494,9.6323,4.7650,8084.4000,0.0000,8084.4000,0.3167,2138.3058,0.0000,2138.3058,15.4687,0.0000,5946.0942,5946.0942,14.4503,9.6656,14.4503,12.0579,11.9332,178998.7257,14.4503,9.6072,9.6656,12.0287,12.0789,96631.0906,14.4503,9.5898,9.6452,12.0201,12.1222,84855.5068,19.3986,1515.8318,-191908.9000,360485.3230
7481.0000,9.7067,16.2041,0.0000,227604.1000,-227604.1000,10.4472,0.0000,34207.4399,34207.4399,510.2257,261811.5399,0.0000,-261811.5399,9.7067,4.8304,31289.9000,0.0000,31289.9000,1.2241,8266.9618,0.0000,8266.9618,59.7832,0.0000,23022.9382,23022.9382,9.7067,15.4392,0.0000,15557.2000,-15557.2000,0.8130,0.0000,2418.2470,2418.2470,39.7052,17975.4470,0.0000,-17975.4470,9.7067,4.8304,2209.3000,0.0000,2209.3000,0.0864,583.7091,0.0000,583.7091,4.2211,0.0000,1625.5909,1625.5909,9.7067,13.6406,430.7000,2202.8000,-1772.1000,0.1465,94.8249,355.2421,450.0669,7.1527,2558.0421,335.8751,-2222.1669,9.7067,4.8304,9421.6000,0.0000,9421.6000,0.3686,2489.2380,0.0000,2489.2380,18.0011,0.0000,6932.3620,6932.3620,14.6685,9.7397,14.6685,12.2041,12.4382,186572.9054,14.6685,9.6818,9.7397,12.1751,12.5843,100674.6130,14.6685,9.6646,9.7196,12.1665,12.6278,88394.6501,19.6287,1533.8138,-202012.6000,375642.1685
7482.0000,9.7141,16.2087,0.0000,231417.1000,-231417.1000,10.6269,0.0000,34785.7019,34785.7019,519.0004,266202.8019,0.0000,-266202.8019,9.7141,4.8312,20441.1000,0.0000,20441.1000,0.7986,5400.0622,0.0000,5400.0622,39.0047,0.0000,15041.0378,15041.0378,9.7141,15.3919,77.8000,15102.3000,-15024.5000,0.7941,17.1983,2347.7058,2364.9042,38.7803,17450.0058,60.6017,-17389.4042,9.7141,4.8312,1410.4000,0.0000,1410.4000,0.0551,372.5948,0.0000,372.5948,2.6913,0.0000,1037.8052,1037.8052,9.7141,13.8256,297.8000,1758.9000,-1461.1000,0.1142,65.5570,283.6692,349.2262,5.5753,2042.5692,232.2430,-1810.3262,9.7141,4.8312,12430.4000,0.0000,12430.4000,0.4857,3283.8220,0.0000,3283.8220,23.7191,0.0000,9146.5780,9146.5780,14.9535,9.7472,14.9535,12.3503,12.9267,193900.0792,14.9535,9.6890,9.7472,12.3213,13.0710,104567.9895,14.9535,9.6717,9.7269,12.3126,13.1139,91797.5962,19.3118,1509.0505,-213620.8000,390265.6649
7483.0000,9.3386,15.7309,1026.7000,132486.8000,-131460.1000,6.1427,228.2868,19764.3916,19992.6784,300.0013,152251.1916,798.4132,-151452.7784,9.3386,4.4649,16820.7000,0.0000,16820.7000,0.6571,4468.5562,0.0000,4468.5562,32.0924,0.0000,12352.1438,12352.1438,9.3386,6.3815,3297.9000,177.6000,3120.3000,0.2068,733.8478,27.5088,761.3567,10.1013,205.1088,2564.0522,2358.9433,9.3386,4.4649,1164.1000,0.0000,1164.1000,0.0455,309.2527,0.0000,309.2527,2.2210,0.0000,854.8473,854.8473,9.3386,13.5805,296.9000,1971.2000,-1674.3000,0.1257,65.7686,317.1197,382.8883,6.1406,2288.3197,231.1314,-2057.1883,9.3386,4.4649,14603.5000,0.0000,14603.5000,0.5705,3879.5389,0.0000,3879.5389,27.8622,0.0000,10723.9611,10723.9611,13.5954,9.3782,13.5954,11.4868,6.3017,94526.0368,13.5954,9.3086,9.3782,11.4520,6.4057,51245.9213,13.5954,9.2880,9.3539,11.4417,6.4364,45054.8089,11.6226,908.2050,-97425.8000,190826.7670
7484.0000,9.2318,15.5855,1550.5000,130700.7000,-129150.2000,6.0781,345.4185,19456.4034,19801.8218,296.8450,150157.1034,1205.0815,-148952.0218,9.2318,4.3928,16842.3000,0.0000,16842.3000,0.6623,4481.4407,0.0000,4481.4407,32.3449,0.0000,12360.8593,12360.8593,9.2318,5.8931,5603.5000,0.0000,5603.5000,0.3381,1249.2404,0.0000,1249.2404,16.5140,0.0000,4354.2596,4354.2596,9.2318,4.3928,892.2000,0.0000,892.2000,0.0351,237.3988,0.0000,237.3988,1.7134,0.0000,654.8012,654.8012,9.2318,11.6350,842.0000,1722.7000,-880.7000,0.1451,186.8510,276.9549,463.8059,7.0840,1999.6549,655.1490,-1344.5059,9.2318,4.3928,13934.9000,0.0000,13934.9000,0.5480,3707.8325,0.0000,3707.8325,26.7614,0.0000,10227.0675,10227.0675,13.3068,9.2724,13.3068,11.2896,6.0739,91108.3676,13.3068,9.2011,9.2724,11.2540,6.1812,49449.9731,13.3068,9.1800,9.2476,11.2434,6.2130,43490.6998,11.7099,915.0307,-92758.0000,184049.0406
7485.0000,9.4280,15.3971,3819.7000,84495.9000,-80676.2000,4.0895,847.9437,12627.7444,13475.6881,199.7222,97123.6444,2971.7563,-94151.8881,9.4280,4.5929,16829.7000,0.0000,16829.7000,0.6630,4464.9842,0.0000,4464.9842,32.3815,0.0000,12364.7158,12364.7158,9.4280,6.0930,11425.6000,0.0000,11425.6000,0.6909,2538.4221,0.0000,2538.4221,33.7431,0.0000,8887.1779,8887.1779,9.4280,4.5929,977.1000,0.0000,977.1000,0.0385,259.2284,0.0000,259.2284,1.8800,0.0000,717.8716,717.8716,9.4280,10.0114,1624.8000,1431.9000,192.9000,0.1764,359.3850,230.4918,589.8768,8.6154,1662.3918,1265.4150,-396.9768,9.4280,4.5929,12764.8000,0.0000,12764.8000,0.5029,3386.5506,0.0000,3386.5506,24.5603,0.0000,9378.2494,9378.2494,12.0875,9.4718,12.0875,10.7797,3.1079,46618.6828,12.0875,9.3947,9.4718,10.7411,3.1995,25596.2419,12.0875,9.3720,9.4450,10.7298,3.2265,22585.6737,9.2418,722.1660,-38486.1000,94800.5983
7486.0000,9.2783,15.0666,4930.5000,80883.1000,-75952.6000,3.9911,1097.4882,12051.6247,13149.1130,194.9169,92934.7247,3833.0118,-89101.7130,9.2783,4.4305,14247.7000,0.0000,14247.7000,0.5594,3788.4255,0.0000,3788.4255,27.3193,0.0000,10459.2745,10459.2745,9.2783,5.9330,13464.7000,0.0000,13464.7000,0.8111,2999.3453,0.0000,2999.3453,39.6120,0.0000,10465.3547,10465.3547,9.2783,4.4305,577.7000,0.0000,577.7000,0.0227,153.6089,0.0000,153.6089,1.1077,0.0000,424.0911,424.0911,9.2783,9.2397,1955.2000,1286.7000,668.5000,0.1879,433.5472,206.9206,640.4678,9.1769,1493.6206,1521.6528,28.0322,9.2783,4.4305,10424.6000,0.0000,10424.6000,0.4093,2771.8734,0.0000,2771.8734,19.9886,0.0000,7652.7266,7652.7266,11.8822,9.3234,11.8822,10.6028,2.9516,44274.5772,11.8822,9.2442,9.3234,10.5632,3.0430,24343.8394,11.8822,9.2208,9.2959,10.5515,3.0699,21489.5550,8.9721,701.0913,-36569.4000,90107.9715
7487.0000,9.7451,15.0968,6891.1000,66171.5000,-59280.4000,3.4277,1521.0877,9952.9408,11474.0285,167.4034,76124.4408,5370.0123,-70754.4285,9.7451,4.8978,13910.0000,0.0000,13910.0000,0.5476,3673.0034,0.0000,3673.0034,26.7419,0.0000,10236.9966,10236.9966,9.7451,6.4018,34835.6000,0.0000,34835.6000,2.1046,7696.5152,0.0000,7696.5152,102.7852,0.0000,27139.0848,27139.0848,9.7451,4.8978,433.8000,0.0000,433.8000,0.0171,114.5470,0.0000,114.5470,0.8340,0.0000,319.2530,319.2530,9.7451,8.3601,2764.7000,871.4000,1893.3000,0.2142,608.3018,140.5663,748.8680,10.4631,1011.9663,2156.3982,1144.4320,9.7451,4.8978,9087.3000,0.0000,9087.3000,0.3577,2399.5459,0.0000,2399.5459,17.4703,0.0000,6687.7541,6687.7541,10.7258,9.7895,10.7258,10.2576,1.2042,18062.5030,10.7258,9.7115,9.7895,10.2186,1.3045,10435.7962,10.7258,9.6885,9.7624,10.2071,1.3340,9338.2908,10.0033,781.6749,879.6000,37836.5901
7488.0000,9.7941,14.7723,8519.7000,59425.9000,-50906.2000,3.2151,1878.9262,8947.2679,10826.1941,157.0188,68373.1679,6640.7738,-61732.3941,9.7941,4.9059,13910.2000,0.0000,13910.2000,0.5431,3670.3899,0.0000,3670.3899,26.5251,0.0000,10239.8101,10239.8101,9.7941,6.4192,42616.4000,0.0000,42616.4000,2.5512,9407.5512,0.0000,9407.5512,124.5975,0.0000,33208.8488,33208.8488,9.7941,4.9059,425.3000,0.0000,425.3000,0.0166,112.2210,0.0000,112.2210,0.8110,0.0000,313.0790,313.0790,9.7941,7.1725,4389.4000,452.4000,3937.0000,0.2867,964.9932,73.0017,1037.9949,14.0025,525.4017,3424.4068,2899.0051,9.7941,4.9059,5075.6000,0.0000,5075.6000,0.1982,1339.2641,0.0000,1339.2641,9.6786,0.0000,3736.3359,3736.3359,10.2256,9.8384,10.2256,10.0320,0.5086,7628.9436,10.2256,9.7605,9.8384,9.9930,0.6109,4886.8893,10.2256,9.7375,9.8113,9.9816,0.6410,4487.0989,10.2164,798.3203,15058.3000,17002.9318
7489.0000,9.7499,14.4005,9821.0000,54192.9000,-44371.9000,3.0490,2167.6276,8152.0104,10319.6380,148.9090,62344.9104,7653.3724,-54691.5380,9.7499,4.8587,13937.7000,0.0000,13937.7000,0.5437,3680.0596,0.0000,3680.0596,26.5550,0.0000,10257.6404,10257.6404,9.7499,6.3725,42145.4000,0.0000,42145.4000,2.5206,9310.7608,0.0000,9310.7608,123.1028,0.0000,32834.6392,32834.6392,9.7499,4.8587,432.3000,0.0000,432.3000,0.0169,114.1429,0.0000,114.1429,0.8236,0.0000,318.1571,318.1571,9.7499,6.5689,5996.9000,158.9000,5838.0000,0.3662,1319.3617,25.6331,1344.9948,17.8852,184.5331,4677.5383,4493.0052,9.7499,4.8587,1567.9000,0.0000,1567.9000,0.0612,413.9826,0.0000,413.9826,2.9873,0.0000,1153.9174,1153.9174,9.9726,9.7947,9.9726,9.8837,0.2250,3374.3063,9.9726,9.7158,9.7947,9.8442,0.3247,2597.8113,9.9726,9.6926,9.7673,9.8326,0.3542,2479.1186,9.8364,768.6308,19549.4000,8451.2363
7490.0000,9.8091,14.1101,11111.3000,49313.5000,-38202.2000,2.8983,2449.8163,7427.0119,9876.8282,141.5480,56740.5119,8661.4837,-48079.0282,9.8091,4.9202,13939.4000,0.0000,13939.4000,0.5442,3677.2745,0.0000,3677.2745,26.5786,0.0000,10262.1255,10262.1255,9.8091,6.4337,48337.1000,0.0000,48337.1000,2.8934,10667.5947,0.0000,10667.5947,141.3101,0.0000,37669.5053,37669.5053,9.8091,4.9202,426.0000,0.0000,426.0000,0.0166,112.3807,0.0000,112.3807,0.8123,0.0000,313.6193,313.6193,9.8091,6.4828,7035.0000,55.5000,6979.5000,0.4228,1546.2337,8.9567,1555.1904,20.6485,64.4567,5488.7663,5424.3096,9.8091,4.9202,898.3000,0.0000,898.3000,0.0351,236.9755,0.0000,236.9755,1.7128,0.0000,661.3245,661.3245,9.5711,9.8538,9.5711,9.7124,-0.3712,-5568.4832,9.5711,9.7753,9.8538,9.6732,-0.2681,-2145.1828,9.5711,9.7521,9.8265,9.6616,-0.2377,-1664.1757,10.2156,798.2647,32378.1000,-9377.8417
7491.0000,9.7994,13.7178,12393.4000,44550.1000,-32156.7000,2.7524,2732.9701,6708.2660,9441.2360,134.4225,51258.3660,9660.4299,-41597.9360,9.7994,4.9056,13939.4000,0.0000,13939.4000,0.5437,3677.8066,0.0000,3677.8066,26.5513,0.0000,10261.5934,10261.5934,9.7994,6.4202,46808.3000,0.0000,46808.3000,2.7987,10331.9593,0.0000,10331.9593,136.6826,0.0000,36476.3407,36476.3407,9.7994,4.9056,432.2000,0.0000,432.2000,0.0169,114.0327,0.0000,114.0327,0.8232,0.0000,318.1673,318.1673,9.7994,6.4062,7954.7000,0.8000,7953.9000,0.4741,1748.6583,0.1291,1748.7874,23.1555,0.9291,6206.0417,6205.1126,9.7994,4.9056,395.6000,0.0000,395.6000,0.0154,104.3761,0.0000,104.3761,0.7535,0.0000,291.2239,291.2239,9.3298,9.8445,9.3298,9.5872,-0.6552,-9827.3440,9.3298,9.7652,9.8445,9.5475,-0.5542,-4433.5657,9.3298,9.7418,9.8169,9.5358,-0.5244,-3670.8444,9.9017,773.7327,37372.7000,-17931.7542
7492.0000,9.8587,13.3473,13794.4000,40038.9000,-26244.5000,2.6249,3038.6912,6036.3124,9075.0036,128.1961,46075.2124,10755.7088,-35319.5036,9.8587,4.9643,13939.4000,0.0000,13939.4000,0.5437,3674.5724,0.0000,3674.5724,26.5558,0.0000,10264.8276,10264.8276,9.8587,6.4792,53675.2000,0.0000,53675.2000,3.2099,11835.4344,0.0000,11835.4344,156.7641,0.0000,41839.7656,41839.7656,9.8587,4.9643,426.1000,0.0000,426.1000,0.0166,112.3244,0.0000,112.3244,0.8118,0.0000,313.7756,313.7756,9.8587,6.4644,9054.1000,0.0000,9054.1000,0.5397,1988.3834,0.0000,1988.3834,26.3583,0.0000,7065.7166,7065.7166,9.8587,4.9643,395.6000,0.0000,395.6000,0.0154,104.2843,0.0000,104.2843,0.7537,0.0000,291.3157,291.3157,8.9464,9.9034,8.9464,9.4249,-1.2826,-19239.5658,8.9464,9.8249,9.9034,9.3857,-1.1774,-9419.5009,8.9464,9.8017,9.8761,9.3741,-1.1464,-8024.8360,10.4254,814.6554,51245.9000,-36683.9027
7493.0000,9.5186,14.0808,10931.1000,57032.9000,-46101.8000,3.2429,2422.6694,8539.0274,10961.6968,158.3757,65571.9274,8508.4306,-57063.4968,9.5186,4.6279,13939.7000,0.0000,13939.7000,0.5432,3693.2662,0.0000,3693.2662,26.5291,0.0000,10246.4338,10246.4338,9.5186,6.1408,51766.2000,0.0000,51766.2000,3.0921,11482.5902,0.0000,11482.5902,151.0138,0.0000,40283.6098,40283.6098,9.5186,4.6279,432.1000,0.0000,432.1000,0.0168,114.4831,0.0000,114.4831,0.8223,0.0000,317.6169,317.6169,9.5186,6.1257,9739.1000,0.0000,9739.1000,0.5799,2150.9169,0.0000,2150.9169,28.3198,0.0000,7588.1831,7588.1831,9.5186,4.6279,898.3000,0.0000,898.3000,0.0350,238.0009,0.0000,238.0009,1.7096,0.0000,660.2991,660.2991,9.4483,9.5622,9.4483,9.5053,-0.1650,-2474.3324,9.4483,9.4855,9.5622,9.4669,-0.0538,-430.2613,9.4483,9.4628,9.5355,9.4556,-0.0209,-146.4819,11.2648,880.2488,30673.6000,-3051.0757
7494.0000,9.4923,14.2150,11009.0000,63840.8000,-52831.8000,3.5588,2441.0859,9553.2511,11994.3369,173.8079,73394.0511,8567.9141,-64826.1369,9.4923,4.6312,13939.4000,0.0000,13939.4000,0.5464,3694.6313,0.0000,3694.6313,26.6858,0.0000,10244.7687,10244.7687,9.4923,6.1374,57660.5000,0.0000,57660.5000,3.4672,12795.9386,0.0000,12795.9386,169.3310,0.0000,44864.5614,44864.5614,9.4923,4.6312,559.9000,0.0000,559.9000,0.0219,148.4012,0.0000,148.4012,1.0719,0.0000,411.4988,411.4988,9.4923,6.1223,9855.8000,0.0000,9855.8000,0.5907,2177.6419,0.0000,2177.6419,28.8495,0.0000,7678.1581,7678.1581,9.4923,4.6312,4752.5000,0.0000,4752.5000,0.1863,1259.6478,0.0000,1259.6478,9.0983,0.0000,3492.8522,3492.8522,9.4345,9.5344,9.4345,9.4845,-0.1613,-2419.3435,9.4345,9.4604,9.5344,9.4475,-0.0418,-334.1352,9.4345,9.4385,9.5087,9.4365,-0.0064,-45.0888,12.5571,981.2263,33936.3000,-2798.5675
7495.0000,8.9409,14.8929,5497.4000,120890.0000,-115392.6000,5.8594,1231.1714,17892.6664,19123.8378,286.1634,138782.6664,4266.2286,-134516.4378,8.9409,4.0965,13939.6000,0.0000,13939.6000,0.5467,3725.2979,0.0000,3725.2979,26.6984,0.0000,10214.3021,10214.3021,8.9409,5.5970,33164.3000,0.0000,33164.3000,1.9952,7431.8456,0.0000,7431.8456,97.4434,0.0000,25732.4544,25732.4544,8.9409,4.0965,526.1000,0.0000,526.1000,0.0206,140.5980,0.0000,140.5980,1.0076,0.0000,385.5020,385.5020,8.9409,5.6046,9019.4000,25.9000,8993.5000,0.5423,2011.3222,4.1565,2015.4788,26.4841,30.0565,7008.0778,6978.0212,8.9409,4.0965,15979.8000,0.0000,15979.8000,0.6267,4270.5326,0.0000,4270.5326,30.6060,0.0000,11709.2674,11709.2674,11.0898,8.9809,11.0898,10.0354,3.9006,58508.8987,11.0898,8.9107,8.9809,10.0002,4.0305,32244.3939,11.0898,8.8898,8.9565,9.9898,4.0691,28484.0404,14.3863,1124.1670,-42789.3000,119237.3331
7496.0000,8.9839,15.2332,3364.0000,158269.4000,-154905.4000,7.4306,752.7974,23444.9460,24197.7433,362.8971,181714.3460,2611.2026,-179103.1433,8.9839,4.1853,23677.8000,0.0000,23677.8000,0.9376,6323.7003,0.0000,6323.7003,45.7928,0.0000,17354.0997,17354.0997,8.9839,5.6756,24714.2000,0.0000,24714.2000,1.5031,5534.0142,0.0000,5534.0142,73.4087,0.0000,19180.1858,19180.1858,8.9839,4.1853,1063.5000,0.0000,1063.5000,0.0421,284.0321,0.0000,284.0321,2.0568,0.0000,779.4679,779.4679,8.9839,6.0483,6811.3000,347.2000,6464.1000,0.4319,1517.8174,55.7341,1573.5516,21.0946,402.9341,5293.4826,4890.5484,8.9839,4.1853,16985.2000,0.0000,16985.2000,0.6726,4536.2877,0.0000,4536.2877,32.8493,0.0000,12448.9123,12448.9123,11.9124,9.0216,11.9124,10.4670,6.1425,92137.8635,11.9124,8.9555,9.0216,10.4340,6.2830,50263.7647,11.9124,8.9358,8.9986,10.4241,6.3247,44273.2072,16.5269,1291.4382,-82000.6000,186674.8354
7497.0000,8.9315,15.2786,2192.5000,168653.2000,-166460.7000,7.8392,491.1056,24957.3868,25448.4924,382.8519,193610.5868,1701.3944,-191909.1924,8.9315,4.1306,28891.1000,0.0000,28891.1000,1.1432,7722.1123,0.0000,7722.1123,55.8326,0.0000,21168.9877,21168.9877,8.9315,10.3714,6181.3000,7959.4000,-1778.1000,0.7908,1385.4097,1228.2571,2613.6668,38.6212,9187.6571,4795.8903,-4391.7668,8.9315,4.1306,1799.0000,0.0000,1799.0000,0.0712,480.8429,0.0000,480.8429,3.4766,0.0000,1318.1571,1318.1571,8.9315,6.5368,5461.2000,712.8000,4748.4000,0.3698,1218.0379,114.3864,1332.4243,18.0625,827.1864,4243.1621,3415.9757,8.9315,4.1306,16314.9000,0.0000,16314.9000,0.6456,4360.7024,0.0000,4360.7024,31.5288,0.0000,11954.1976,11954.1976,12.7142,8.9688,12.7142,10.8415,7.8440,117660.1799,12.7142,8.9033,8.9688,10.8088,7.9813,63850.2505,12.7142,8.8838,8.9460,10.7990,8.0221,56154.9421,16.2897,1272.8967,-116485.4000,237665.3724
7498.0000,9.0182,15.4412,1258.9000,176980.3000,-175721.4000,8.1635,281.5421,26234.3731,26515.9152,398.6921,203214.6731,977.3579,-202237.3152,9.0182,4.2195,32841.7000,0.0000,32841.7000,1.3007,8766.6153,0.0000,8766.6153,63.5263,0.0000,24075.0847,24075.0847,9.0182,12.5700,2096.0000,7667.6000,-5571.6000,0.5274,469.0515,1184.1488,1653.2003,25.7572,8851.7488,1626.9485,-7224.8003,9.0182,4.2195,1945.0000,0.0000,1945.0000,0.0770,519.1895,0.0000,519.1895,3.7623,0.0000,1425.8105,1425.8105,9.0182,8.2539,3733.4000,1690.1000,2043.3000,0.3190,831.4644,271.3583,1102.8227,15.5794,1961.4583,2901.9356,940.4773,9.0182,4.2195,14304.1000,0.0000,14304.1000,0.5665,3818.2719,0.0000,3818.2719,27.6687,0.0000,10485.8281,10485.8281,13.1019,9.0552,13.1019,11.0785,8.5487,128230.4185,13.1019,8.9903,9.0552,11.0461,8.6858,69486.0421,13.1019,8.9710,9.0326,11.0364,8.7265,61085.6623,16.4313,1283.9663,-130158.9000,258802.1229
7499.0000,9.1572,15.6288,581.5000,184854.8000,-184273.3000,8.4884,129.7207,27477.0746,27606.7954,414.5578,212331.8746,451.7793,-211880.0954,9.1572,4.3474,38778.7000,0.0000,38778.7000,1.5335,10329.8698,0.0000,10329.8698,74.8950,0.0000,28448.8302,28448.8302,9.1572,14.0443,634.9000,7121.0000,-6486.1000,0.4100,141.7311,1101.1268,1242.8580,20.0253,8222.1268,493.1689,-7728.9580,9.1572,4.3474,1997.2000,0.0000,1997.2000,0.0790,532.0141,0.0000,532.0141,3.8573,0.0000,1465.1859,1465.1859,9.1572,10.4672,2411.1000,2956.5000,-545.4000,0.3080,535.7246,475.0899,1010.8145,15.0415,3431.5899,1875.3754,-1556.2145,9.1572,4.3474,12963.5000,0.0000,12963.5000,0.5126,3453.2170,0.0000,3453.2170,25.0370,0.0000,9510.2830,9510.2830,13.3154,9.1934,13.3154,11.2544,9.0078,135116.3111,13.3154,9.1297,9.1934,11.2226,9.1470,73175.8451,13.3154,9.1108,9.1713,11.2131,9.1884,64318.6310,16.9973,1328.1933,-137565.4000,272610.7871
7500.0000,9.2748,15.7737,141.0000,193859.1000,-193718.1000,8.8818,31.3874,28883.0889,28914.4763,433.7728,222742.1889,109.6126,-222632.5763,9.2748,4.4502,40753.1000,0.0000,40753.1000,1.6076,10836.7080,0.0000,10836.7080,78.5150,0.0000,29916.3920,29916.3920,9.2748,14.9695,38.6000,9519.6000,-9481.0000,0.4991,8.5989,1473.6302,1482.2291,24.3770,10993.2302,30.0011,-10963.2291,9.2748,4.4502,2356.2000,0.0000,2356.2000,0.0929,626.5401,0.0000,626.5401,4.5395,0.0000,1729.6599,1729.6599,9.2748,11.8512,1783.8000,3989.3000,-2205.5000,0.3263,395.5640,641.5250,1037.0889,15.9366,4630.8250,1388.2360,-3242.5889,9.2748,4.4502,10449.9000,0.0000,10449.9000,0.4122,2778.7460,0.0000,2778.7460,20.1328,0.0000,7671.1540,7671.1540,13.6074,9.3103,13.6074,11.4589,9.7952,146927.6521,13.6074,9.2480,9.3103,11.4277,9.9372,79497.5837,13.6074,9.2295,9.2887,11.4184,9.9794,69856.0460,17.7301,1385.4568,-151845.4000,296281.2818
7501.0000,9.3521,15.8558,18.9000,202240.7000,-202221.8000,9.2647,4.2014,30178.4732,30182.6746,452.4749,232419.1732,14.6986,-232404.4746,9.3521,4.5154,35316.3000,0.0000,35316.3000,1.3903,9380.1652,0.0000,9380.1652,67.8995,0.0000,25936.1348,25936.1348,9.3521,14.7584,390.9000,12002.8000,-11611.9000,0.6502,86.9622,1859.3758,1946.3380,31.7554,13862.1758,303.9378,-13558.2380,9.3521,4.5154,2818.6000,0.0000,2818.6000,0.1110,748.6326,0.0000,748.6326,5.4191,0.0000,2069.9674,2069.9674,9.3521,13.1506,1032.7000,4791.2000,-3758.5000,0.3248,228.7094,770.8582,999.5676,15.8610,5562.0582,803.9906,-4758.0676,9.3521,4.5154,9109.3000,0.0000,9109.3000,0.3586,2419.4703,0.0000,2419.4703,17.5136,0.0000,6689.8297,6689.8297,13.9811,9.3870,13.9811,11.6841,10.7197,160796.1290,13.9811,9.3257,9.3870,11.6534,10.8629,86902.8518,13.9811,9.3075,9.3657,11.6443,10.9054,76338.0689,18.1494,1418.2163,-170348.0000,324037.0498
7502.0000,9.5329,16.0379,0.0000,211100.0000,-211100.0000,9.6738,0.0000,31615.2581,31615.2581,472.4529,242715.2581,0.0000,-242715.2581,9.5329,4.6849,40760.4000,0.0000,40760.4000,1.6024,10796.9993,0.0000,10796.9993,78.2600,0.0000,29963.4007,29963.4007,9.5329,15.2687,0.0000,12990.6000,-12990.6000,0.6783,0.0000,2015.8694,2015.8694,33.1277,15006.4694,0.0000,-15006.4694,9.5329,4.6849,2690.0000,0.0000,2690.0000,0.1058,712.5526,0.0000,712.5526,5.1648,0.0000,1977.4474,1977.4474,9.5329,14.0884,574.2000,5318.4000,-4744.2000,0.3260,126.7840,856.6876,983.4716,15.9204,6175.0876,447.4160,-5727.6716,9.5329,4.6849,8103.9000,0.0000,8103.9000,0.3186,2146.6375,0.0000,2146.6375,15.5595,0.0000,5957.2625,5957.2625,14.1357,9.5669,14.1357,11.8513,11.1941,167911.2156,14.1357,9.5071,9.5669,11.8214,11.3406,90724.9547,14.1357,9.4893,9.5461,11.8125,11.3842,79689.4832,19.0573,1489.1649,-177280.5000,338325.6534
