Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7503.0000,9.6074,16.1068,0.0000,217120.9000,-217120.9000,9.9602,0.0000,32566.0753,32566.0753,486.4415,249686.9753,0.0000,-249686.9753,9.6074,4.7421,38772.0000,0.0000,38772.0000,1.5194,10258.9066,0.0000,10258.9066,74.2072,0.0000,28513.0934,28513.0934,9.6074,15.3408,0.0000,12096.1000,-12096.1000,0.6319,0.0000,1878.4177,1878.4177,30.8628,13974.5177,0.0000,-13974.5177,9.6074,4.7421,1783.1000,0.0000,1783.1000,0.0699,471.8007,0.0000,471.8007,3.4127,0.0000,1311.2993,1311.2993,9.6074,14.3108,464.0000,5182.7000,-4718.7000,0.3118,102.3249,835.2439,937.5688,15.2276,6017.9439,361.6751,-5656.2688,9.6074,4.7421,7098.5000,0.0000,7098.5000,0.2782,1878.2330,0.0000,1878.2330,13.5861,0.0000,5220.2670,5220.2670,14.3633,9.6412,14.3633,12.0022,11.6305,174457.2314,14.3633,9.5819,9.6412,11.9726,11.7765,94212.3171,14.3633,9.5642,9.6205,11.9638,11.8200,82739.8848,19.1572,1496.9707,-186282.1000,351409.4334
7504.0000,9.6911,16.1890,2.5000,219236.3000,-219233.8000,10.0618,0.5524,32939.3240,32939.8763,491.4026,252175.6240,1.9476,-252173.6763,9.6911,4.8173,36797.5000,0.0000,36797.5000,1.4402,9724.3578,0.0000,9724.3578,70.3366,0.0000,27073.1422,27073.1422,9.6911,15.4239,0.0000,12733.8000,-12733.8000,0.6654,0.0000,1979.0666,1979.0666,32.4969,14712.8666,0.0000,-14712.8666,9.6911,4.8173,1719.9000,0.0000,1719.9000,0.0673,454.5125,0.0000,454.5125,3.2875,0.0000,1265.3875,1265.3875,9.6911,14.4690,381.0000,4734.5000,-4353.5000,0.2822,83.9044,763.4439,847.3483,13.7832,5497.9439,297.0956,-5200.8483,9.6911,4.8173,8103.9000,0.0000,8103.9000,0.3172,2141.5918,0.0000,2141.5918,15.4902,0.0000,5962.3082,5962.3082,14.4947,9.7247,14.4947,12.1097,11.8062,177093.6257,14.4947,9.6657,9.7247,12.0802,11.9522,95617.2010,14.4947,9.6482,9.7042,12.0715,11.9955,83968.7246,19.2512,1504.3128,-189699.8000,356679.5513
7505.0000,9.7569,16.2456,131.0000,222127.1000,-221996.1000,10.2068,28.9098,33418.4837,33447.3935,498.4849,255545.5837,102.0902,-255443.4935,9.7569,4.8743,31364.6000,0.0000,31364.6000,1.2258,8280.5235,0.0000,8280.5235,59.8647,0.0000,23084.0765,23084.0765,9.7569,15.3314,229.9000,14974.1000,-14744.2000,0.7964,50.7832,2328.7638,2379.5470,38.8965,17302.8638,179.1168,-17123.7470,9.7569,4.8743,2214.0000,0.0000,2214.0000,0.0865,584.5150,0.0000,584.5150,4.2258,0.0000,1629.4850,1629.4850,9.7569,14.2726,449.4000,3951.9000,-3502.5000,0.2434,98.8597,637.5362,736.3958,11.8863,4589.4362,350.5403,-4238.8958,9.7569,4.8743,9444.5000,0.0000,9444.5000,0.3691,2493.4290,0.0000,2493.4290,18.0264,0.0000,6951.0710,6951.0710,14.6732,9.7903,14.6732,12.2318,12.1739,182607.8666,14.6732,9.7317,9.7903,12.2024,12.3200,98560.0294,14.6732,9.7143,9.7699,12.1937,12.3635,86544.1856,19.3921,1515.3230,-197219.7000,367712.0815
7506.0000,9.7798,16.2494,439.7000,225041.0000,-224601.3000,10.3622,96.9957,33872.6983,33969.6940,506.0735,258913.6983,342.7043,-258570.9940,9.7798,4.8910,20479.1000,0.0000,20479.1000,0.7994,5404.8232,0.0000,5404.8232,39.0432,0.0000,15074.2768,15074.2768,9.7798,14.2369,2108.4000,14842.1000,-12733.7000,0.9021,465.5441,2308.7594,2774.3035,44.0570,17150.8594,1642.8559,-15508.0035,9.7798,4.8910,1413.4000,0.0000,1413.4000,0.0552,373.0231,0.0000,373.0231,2.6946,0.0000,1040.3769,1040.3769,9.7798,13.6930,551.8000,2773.2000,-2221.4000,0.1849,121.3398,447.4543,568.7941,9.0286,3220.6543,430.4602,-2790.1941,9.7798,4.8910,12460.8000,0.0000,12460.8000,0.4864,3288.6417,0.0000,3288.6417,23.7564,0.0000,9172.1583,9172.1583,14.8796,9.8133,14.8796,12.3464,12.4966,187448.9188,14.8796,9.7545,9.8133,12.3171,12.6415,101132.2719,14.8796,9.7371,9.7928,12.3083,12.6846,88792.3578,19.1853,1499.1679,-205203.1000,377373.5484
7507.0000,9.5403,15.7975,2523.3000,132363.5000,-129840.2000,6.2246,559.0231,19826.3018,20385.3249,303.9985,152189.8018,1964.2769,-150225.5249,9.5403,4.6558,16872.2000,0.0000,16872.2000,0.6584,4468.7750,0.0000,4468.7750,32.1539,0.0000,12403.4250,12403.4250,9.5403,6.3266,8399.9000,171.2000,8228.7000,0.5115,1862.5255,26.5686,1889.0940,24.9793,197.7686,6537.3745,6339.6060,9.5403,4.6558,1166.5000,0.0000,1166.5000,0.0455,308.9595,0.0000,308.9595,2.2230,0.0000,857.5405,857.5405,9.5403,13.4160,568.6000,2777.3000,-2208.7000,0.1861,125.5321,447.3893,572.9214,9.0877,3224.6893,443.0679,-2781.6214,9.5403,4.6558,14639.2000,0.0000,14639.2000,0.5712,3877.3420,0.0000,3877.3420,27.8984,0.0000,10761.8580,10761.8580,13.4193,9.5795,13.4193,11.4994,6.0702,91052.2593,13.4193,9.5105,9.5795,11.4649,6.1792,49433.8134,13.4193,9.4902,9.5555,11.4548,6.2114,43479.5917,12.2959,960.8180,-91142.3000,183965.6644
7508.0000,9.4226,15.6157,3167.9000,126813.5000,-123645.6000,5.9990,703.3172,18949.9760,19653.2932,292.9834,145763.4760,2464.5828,-143298.8932,9.4226,4.5615,16859.2000,0.0000,16859.2000,0.6606,4473.1695,0.0000,4473.1695,32.2633,0.0000,12386.0305,12386.0305,9.4226,6.0675,10719.4000,0.0000,10719.4000,0.6443,2381.7512,0.0000,2381.7512,31.4662,0.0000,8337.6488,8337.6488,9.4226,4.5615,893.6000,0.0000,893.6000,0.0350,237.0945,0.0000,237.0945,1.7101,0.0000,656.5055,656.5055,9.4226,12.4428,863.3000,2439.2000,-1575.9000,0.1854,190.9681,392.6223,583.5904,9.0536,2831.8223,672.3319,-2159.4904,9.4226,4.5615,13968.9000,0.0000,13968.9000,0.5474,3706.3003,0.0000,3706.3003,26.7321,0.0000,10262.5997,10262.5997,13.0784,9.4630,13.0784,11.2707,5.6279,84418.5860,13.0784,9.3920,9.4630,11.2352,5.7384,45907.2821,13.0784,9.3710,9.4383,11.2247,5.7710,40397.1989,12.1075,946.1008,-82780.4000,170723.0669
7509.0000,9.6069,15.2557,6268.4000,84141.8000,-77873.4000,4.2171,1387.0698,12620.3359,14007.4057,205.9584,96762.1359,4881.3302,-91880.8057,9.6069,4.7509,16878.7000,0.0000,16878.7000,0.6627,4466.0676,0.0000,4466.0676,32.3671,0.0000,12412.6324,12412.6324,9.6069,6.2564,15927.9000,0.0000,15927.9000,0.9596,3527.6015,0.0000,3527.6015,46.8634,0.0000,12400.2985,12400.2985,9.6069,4.7509,979.2000,0.0000,979.2000,0.0384,259.0942,0.0000,259.0942,1.8777,0.0000,720.1058,720.1058,9.6069,11.5694,1250.8000,2068.0000,-817.2000,0.1884,275.8385,333.2777,609.1162,9.2027,2401.2777,974.9615,-1426.3162,9.6069,4.7509,12795.9000,0.0000,12795.9000,0.5024,3385.7675,0.0000,3385.7675,24.5378,0.0000,9410.1325,9410.1325,11.9105,9.6502,11.9105,10.7804,2.8632,42948.5618,11.9105,9.5740,9.6502,10.7422,2.9598,23678.7070,11.9105,9.5515,9.6237,10.7310,2.9883,20918.0359,9.8531,769.9374,-32108.9000,87545.3046
7510.0000,9.4677,14.9321,7404.3000,80538.9000,-73134.6000,4.1195,1642.5219,12046.0136,13688.5355,201.1886,92584.9136,5761.7781,-86823.1355,9.4677,4.5998,14282.6000,0.0000,14282.6000,0.5590,3786.9834,0.0000,3786.9834,27.3007,0.0000,10495.6166,10495.6166,9.4677,6.1074,17612.0000,0.0000,17612.0000,1.0572,3910.1190,0.0000,3910.1190,51.6316,0.0000,13701.8810,13701.8810,9.4677,4.5998,578.5000,0.0000,578.5000,0.0226,153.3873,0.0000,153.3873,1.1058,0.0000,425.1127,425.1127,9.4677,9.5227,2128.6000,1466.1000,662.5000,0.2077,470.5074,236.0581,706.5654,10.1434,1702.1581,1658.0926,-44.0654,9.4677,4.5998,10449.9000,0.0000,10449.9000,0.4090,2770.7559,0.0000,2770.7559,19.9747,0.0000,7679.1441,7679.1441,11.6869,9.5122,11.6869,10.5996,2.6735,40103.1864,11.6869,9.4340,9.5122,10.5604,2.7697,22157.8775,11.6869,9.4109,9.4850,10.5489,2.7981,19586.7634,9.5625,747.2275,-29549.1000,81847.8273
7511.0000,9.9243,14.6831,11074.2000,65611.3000,-54537.1000,3.6436,2436.6209,9904.9641,12341.5850,177.9463,75516.2641,8637.5791,-66878.6850,9.9243,5.0562,13939.8000,0.0000,13939.8000,0.5469,3671.1129,0.0000,3671.1129,26.7103,0.0000,10268.6871,10268.6871,9.9243,6.5655,41644.1000,0.0000,41644.1000,2.5066,9172.0956,0.0000,9172.0956,122.4178,0.0000,32472.0044,32472.0044,9.9243,5.0562,434.7000,0.0000,434.7000,0.0171,114.4803,0.0000,114.4803,0.8329,0.0000,320.2197,320.2197,9.9243,8.3250,3170.5000,868.1000,2302.4000,0.2378,695.5245,140.2092,835.7337,11.6130,1008.3092,2474.9755,1466.6663,9.9243,5.0562,9109.3000,0.0000,9109.3000,0.3574,2398.9777,0.0000,2398.9777,17.4545,0.0000,6710.3223,6710.3223,10.4790,9.9677,10.4790,10.2233,0.7207,10811.1785,10.4790,9.8914,9.9677,10.1852,0.8283,6626.3391,10.4790,9.8689,9.9411,10.1739,0.8600,6019.7992,10.9640,856.7395,12893.2000,23457.3168
7512.0000,9.9557,14.3058,12793.8000,58398.3000,-45604.5000,3.4116,2813.4019,8821.7626,11635.1644,166.6148,67220.0626,9980.3981,-57239.6644,9.9557,5.0482,13940.1000,0.0000,13940.1000,0.5426,3669.4855,0.0000,3669.4855,26.4999,0.0000,10270.6145,10270.6145,9.9557,6.5663,51079.4000,0.0000,51079.4000,3.0472,11244.0724,0.0000,11244.0724,148.8201,0.0000,39835.3276,39835.3276,9.9557,5.0482,425.6000,0.0000,425.6000,0.0166,112.0317,0.0000,112.0317,0.8091,0.0000,313.5683,313.5683,9.9557,7.3454,4806.9000,510.8000,4296.1000,0.3138,1053.9612,82.5191,1136.4803,15.3268,593.3191,3752.9388,3159.6197,9.9557,5.0482,5087.6000,0.0000,5087.6000,0.1980,1339.2210,0.0000,1339.2210,9.6714,0.0000,3748.3790,3748.3790,9.9527,9.9988,9.9527,9.9757,-0.0670,-1004.7066,9.9527,9.9230,9.9988,9.9378,0.0431,344.5125,9.9527,9.9007,9.9724,9.9267,0.0755,528.4087,11.2947,882.5808,29224.3000,-131.7853
7513.0000,9.8993,13.8949,14151.7000,52947.9000,-38796.2000,3.2380,3115.1430,7989.1349,11104.2779,158.1371,60937.0349,11036.5570,-49900.4779,9.8993,4.9905,13967.7000,0.0000,13967.7000,0.5434,3679.8223,0.0000,3679.8223,26.5379,0.0000,10287.8777,10287.8777,9.8993,6.5088,49608.5000,0.0000,49608.5000,2.9576,10931.0051,0.0000,10931.0051,144.4462,0.0000,38677.4949,38677.4949,9.8993,4.9905,433.2000,0.0000,433.2000,0.0169,114.1275,0.0000,114.1275,0.8231,0.0000,319.0725,319.0725,9.8993,6.8097,7027.7000,280.3000,6747.4000,0.4330,1542.3296,45.2640,1587.5936,21.1471,325.5640,5485.3704,5159.8064,9.8993,4.9905,1571.3000,0.0000,1571.3000,0.0611,413.9626,0.0000,413.9626,2.9854,0.0000,1157.3374,1157.3374,9.6954,9.9429,9.6954,9.8191,-0.3461,-5190.9879,9.6954,9.8662,9.9429,9.7808,-0.2388,-1910.4450,9.6954,9.8436,9.9162,9.7695,-0.2072,-1450.2893,10.8750,849.7843,33531.9000,-8551.7222
7514.0000,9.9334,13.5151,15854.1000,48089.2000,-32235.1000,3.1114,3487.7590,7261.1162,10748.8752,151.9580,55350.3162,12366.3410,-42983.9752,9.9334,5.0286,13969.4000,0.0000,13969.4000,0.5440,3678.4112,0.0000,3678.4112,26.5670,0.0000,10290.9888,10290.9888,9.9334,6.5461,56627.5000,0.0000,56627.5000,3.3798,12470.2033,0.0000,12470.2033,165.0648,0.0000,44157.2967,44157.2967,9.9334,5.0286,426.3000,0.0000,426.3000,0.0166,112.2530,0.0000,112.2530,0.8107,0.0000,314.0470,314.0470,9.9334,6.6722,8562.4000,149.6000,8412.8000,0.5176,1878.0830,24.1639,1902.2468,25.2789,173.7639,6684.3170,6510.5532,9.9334,5.0286,899.9000,0.0000,899.9000,0.0350,236.9609,0.0000,236.9609,1.7114,0.0000,662.9391,662.9391,9.2873,9.9766,9.2873,9.6319,-1.0110,-15164.2510,9.2873,9.9006,9.9766,9.5940,-0.8996,-7196.4767,9.2873,9.8783,9.9502,9.5828,-0.8667,-6067.0675,11.4067,891.3382,48100.8000,-28427.7952
7515.0000,9.9087,13.0628,17436.3000,43346.9000,-25910.6000,2.9830,3837.5201,6541.7384,10379.2585,145.6849,49888.6384,13598.7799,-36289.8585,9.9087,5.0016,13969.4000,0.0000,13969.4000,0.5437,3679.7567,0.0000,3679.7567,26.5514,0.0000,10289.6433,10289.6433,9.9087,6.5195,54526.9000,0.0000,54526.9000,3.2523,12012.7819,0.0000,12012.7819,158.8361,0.0000,42514.1181,42514.1181,9.9087,5.0016,433.1000,0.0000,433.1000,0.0169,114.0853,0.0000,114.0853,0.8232,0.0000,319.0147,319.0147,9.9087,6.5611,9525.5000,65.8000,9459.7000,0.5699,2090.1823,10.6264,2100.8087,27.8347,76.4264,7435.3177,7358.8913,9.9087,5.0016,396.0000,0.0000,396.0000,0.0154,104.3125,0.0000,104.3125,0.7527,0.0000,291.6875,291.6875,9.0487,9.9523,9.0487,9.5005,-1.2862,-19293.5958,9.0487,9.8756,9.9523,9.4622,-1.1771,-9417.0030,9.0487,9.8530,9.9256,9.4509,-1.1450,-8014.6561,11.0717,865.1592,52874.5000,-36725.2549
7516.0000,9.9274,12.6848,18607.1000,38901.4000,-20294.3000,2.8453,4093.8349,5873.0964,9966.9313,138.9616,44774.4964,14513.2651,-30261.2313,9.9274,5.0219,13969.4000,0.0000,13969.4000,0.5439,3678.7398,0.0000,3678.7398,26.5627,0.0000,10290.6602,10290.6602,9.9274,6.5395,60187.4000,0.0000,60187.4000,3.5916,13255.5365,0.0000,13255.5365,175.4095,0.0000,46931.8635,46931.8635,9.9274,5.0219,426.4000,0.0000,426.4000,0.0166,112.2893,0.0000,112.2893,0.8108,0.0000,314.1107,314.1107,9.9274,6.5285,10661.3000,4.9000,10656.4000,0.6344,2338.6902,0.7914,2339.4816,30.9845,5.6914,8322.6098,8316.9184,9.9274,5.0219,396.0000,0.0000,396.0000,0.0154,104.2837,0.0000,104.2837,0.7530,0.0000,291.7163,291.7163,8.7108,9.9706,8.7108,9.3407,-1.8580,-27869.9526,8.7108,9.8946,9.9706,9.3027,-1.7458,-13966.7076,8.7108,9.8722,9.9442,9.2915,-1.7128,-11989.4024,11.4710,896.3570,65341.3000,-53826.0627
7517.0000,9.5970,13.6672,14355.3000,55996.0000,-41640.7000,3.3898,3177.0975,8397.1036,11574.2011,165.5499,64393.1036,11178.2025,-53214.9011,9.5970,4.6985,13969.3000,0.0000,13969.3000,0.5437,3696.7876,0.0000,3696.7876,26.5539,0.0000,10272.5124,10272.5124,9.5970,6.2134,57353.1000,0.0000,57353.1000,3.4213,12704.3586,0.0000,12704.3586,167.0885,0.0000,44648.7414,44648.7414,9.5970,4.6985,433.0000,0.0000,433.0000,0.0169,114.5876,0.0000,114.5876,0.8231,0.0000,318.4124,318.4124,9.5970,6.1984,11577.2000,0.0000,11577.2000,0.6884,2553.5337,0.0000,2553.5337,33.6199,0.0000,9023.6663,9023.6663,9.5970,4.6985,900.0000,0.0000,900.0000,0.0350,238.1729,0.0000,238.1729,1.7108,0.0000,661.8271,661.8271,9.2219,9.6395,9.2219,9.4307,-0.6519,-9779.2226,9.2219,9.5648,9.6395,9.3934,-0.5353,-4282.3932,9.2219,9.5428,9.6136,9.3823,-0.5008,-3505.8744,12.1425,948.8307,42591.9000,-17567.4903
7518.0000,9.5671,13.8094,14548.9000,62502.4000,-47953.5000,3.7001,3221.6727,9367.1244,12588.7971,180.7067,71869.5244,11327.2273,-60542.2971,9.5671,4.6974,13969.4000,0.0000,13969.4000,0.5468,3698.4585,0.0000,3698.4585,26.7066,0.0000,10270.9415,10270.9415,9.5671,6.2058,64955.5000,0.0000,64955.5000,3.8998,14395.9158,0.0000,14395.9158,190.4610,0.0000,50559.5842,50559.5842,9.5671,4.6974,560.5000,0.0000,560.5000,0.0219,148.3948,0.0000,148.3948,1.0716,0.0000,412.1052,412.1052,9.5671,6.1908,11673.2000,0.0000,11673.2000,0.6986,2575.9874,0.0000,2575.9874,34.1170,0.0000,9097.2126,9097.2126,9.5671,4.6974,4763.7000,0.0000,4763.7000,0.1865,1261.2100,0.0000,1261.2100,9.1072,0.0000,3502.4900,3502.4900,9.1863,9.6081,9.1863,9.3972,-0.7364,-11046.3929,9.1863,9.5362,9.6081,9.3612,-0.6109,-4887.0743,9.1863,9.5149,9.5830,9.3506,-0.5738,-4016.6067,13.5806,1061.2086,47968.8000,-19950.0739
7519.0000,9.0205,14.7986,7325.1000,119579.4000,-112254.3000,5.9058,1638.1266,17726.4548,19364.5814,288.4273,137305.8548,5686.9734,-131618.8814,9.0205,4.1676,13969.3000,0.0000,13969.3000,0.5471,3728.7729,0.0000,3728.7729,26.7204,0.0000,10240.5271,10240.5271,9.0205,5.6704,37633.6000,0.0000,37633.6000,2.2608,8421.4572,0.0000,8421.4572,110.4130,0.0000,29212.1428,29212.1428,9.0205,4.1676,527.3000,0.0000,527.3000,0.0207,140.7502,0.0000,140.7502,1.0086,0.0000,386.5498,386.5498,9.0205,5.7293,10711.5000,99.3000,10612.2000,0.6468,2385.4624,15.9436,2401.4060,31.5903,115.2436,8326.0376,8210.7940,9.0205,4.1676,16019.0000,0.0000,16019.0000,0.6274,4275.8916,0.0000,4275.8916,30.6410,0.0000,11743.1084,11743.1084,10.8810,9.0598,10.8810,9.9704,3.5153,52729.1064,10.8810,8.9909,9.0598,9.9359,3.6483,29186.6155,10.8810,8.9704,9.0358,9.9257,3.6878,25814.8386,15.0128,1173.1214,-33492.9000,107730.5606
7520.0000,9.0546,15.1887,4851.8000,157247.7000,-152395.9000,7.4729,1084.3490,23326.0654,24410.4144,364.9665,180573.7654,3767.4510,-176806.3144,9.0546,4.2473,23720.9000,0.0000,23720.9000,0.9380,6328.4993,0.0000,6328.4993,45.8113,0.0000,17392.4007,17392.4007,9.0546,5.7398,28012.9000,0.0000,28012.9000,1.7010,6264.8029,0.0000,6264.8029,83.0758,0.0000,21748.0971,21748.0971,9.0546,4.2473,1065.7000,0.0000,1065.7000,0.0421,284.3181,0.0000,284.3181,2.0581,0.0000,781.3819,781.3819,9.0546,6.0200,9152.2000,350.6000,8801.6000,0.5731,2037.0399,56.3038,2093.3437,27.9914,406.9038,7115.1601,6708.2563,9.0546,4.2473,17027.0000,0.0000,17027.0000,0.6733,4542.6336,0.0000,4542.6336,32.8836,0.0000,12484.3664,12484.3664,11.7311,9.0916,11.7311,10.4113,5.8031,87046.8171,11.7311,9.0265,9.0916,10.3788,5.9462,47569.6301,11.7311,9.0072,9.0690,10.3691,5.9887,41921.2336,17.1009,1336.2886,-73767.8000,176537.6808
7521.0000,9.0056,15.2569,3479.7000,167144.0000,-163664.3000,7.8475,778.3829,24770.1396,25548.5224,383.2602,191914.1396,2701.3171,-189212.8224,9.0056,4.1967,28949.3000,0.0000,28949.3000,1.1441,7729.0603,0.0000,7729.0603,55.8751,0.0000,21220.2397,21220.2397,9.0056,9.6483,8410.9000,7602.7000,808.2000,0.9070,1882.6477,1173.9923,3056.6400,44.2984,8776.6923,6528.2523,-2248.4400,9.0056,4.1967,1803.1000,0.0000,1803.1000,0.0713,481.4026,0.0000,481.4026,3.4802,0.0000,1321.6974,1321.6974,9.0056,5.9698,8164.5000,312.7000,7851.8000,0.5110,1818.6992,50.2025,1868.9018,24.9543,362.9025,6345.8008,5982.8982,9.0056,4.1967,16355.0000,0.0000,16355.0000,0.6464,4366.5574,0.0000,4366.5574,31.5668,0.0000,11988.4426,11988.4426,12.5228,9.0425,12.5228,10.7827,7.4682,112022.3073,12.5228,8.9777,9.0425,10.7502,7.6073,60858.5536,12.5228,8.9584,9.0200,10.7406,7.6487,53541.0374,16.6908,1304.2437,-107896.9000,226421.8983
7522.0000,9.0810,15.4301,2265.6000,174637.1000,-172371.5000,8.1180,506.1057,25919.1620,26425.2677,396.4682,200556.2620,1759.4943,-198796.7677,9.0810,4.2743,32914.3000,0.0000,32914.3000,1.3019,8777.7212,0.0000,8777.7212,63.5830,0.0000,24136.5788,24136.5788,9.0810,11.8695,3041.7000,7327.5000,-4285.8000,0.5670,679.9264,1132.2694,1812.1958,27.6910,8459.7694,2361.7736,-6097.9958,9.0810,4.2743,1949.2000,0.0000,1949.2000,0.0771,519.8207,0.0000,519.8207,3.7654,0.0000,1429.3793,1429.3793,9.0810,6.0546,7486.2000,294.5000,7191.7000,0.4694,1665.4916,47.3021,1712.7937,22.9233,341.8021,5820.7084,5478.9063,9.0810,4.2743,14339.1000,0.0000,14339.1000,0.5672,3824.0103,0.0000,3824.0103,27.6999,0.0000,10515.0897,10515.0897,12.8960,9.1178,12.8960,11.0069,8.0881,121321.1316,12.8960,9.0532,9.1178,10.9746,8.2262,65809.8146,12.8960,9.0341,9.0953,10.9650,8.2673,57871.0792,16.6508,1301.1142,-120263.0000,245002.0254
7523.0000,9.2075,15.6197,1412.7000,180967.4000,-179554.7000,8.3616,314.8576,26926.1977,27241.0552,408.3655,207893.5977,1097.8424,-206795.7552,9.2075,4.3911,38856.7000,0.0000,38856.7000,1.5349,10342.8432,0.0000,10342.8432,74.9622,0.0000,28513.8568,28513.8568,9.2075,13.1491,1439.9000,6767.6000,-5327.7000,0.4404,321.1481,1046.9666,1368.1146,21.5101,7814.5666,1118.7519,-6695.8146,9.2075,4.3911,2002.8000,0.0000,2002.8000,0.0791,533.1036,0.0000,533.1036,3.8638,0.0000,1469.6964,1469.6964,9.2075,6.2378,6873.2000,328.8000,6544.4000,0.4335,1525.8744,52.8525,1578.7268,21.1724,381.6525,5347.3256,4965.6732,9.2075,4.3911,12995.2000,0.0000,12995.2000,0.5133,3459.0512,0.0000,3459.0512,25.0703,0.0000,9536.1488,9536.1488,13.0638,9.2438,13.0638,11.1538,8.3708,125562.4046,13.0638,9.1801,9.2438,11.1219,8.5104,68083.2307,13.0638,9.1612,9.2216,11.1125,8.5519,59863.1106,17.0443,1331.8663,-124483.3000,253508.7459
7524.0000,9.2734,15.7271,785.3000,187471.3000,-186686.0000,8.6290,174.8167,27930.5890,28105.4057,421.4288,215401.8890,610.4833,-214791.4057,9.2734,4.4445,40845.6000,0.0000,40845.6000,1.6099,10861.5322,0.0000,10861.5322,78.6233,0.0000,29984.0678,29984.0678,9.2734,14.3643,600.0000,9074.3000,-8474.3000,0.5099,133.6653,1404.6796,1538.3449,24.9040,10478.9796,466.3347,-10012.6449,9.2734,4.4445,2360.3000,0.0000,2360.3000,0.0930,627.6435,0.0000,627.6435,4.5433,0.0000,1732.6565,1732.6565,9.2734,6.6667,4920.9000,494.3000,4426.6000,0.3238,1091.2526,79.4884,1170.7410,15.8153,573.7884,3829.6474,3255.8590,9.2734,4.4445,10475.4000,0.0000,10475.4000,0.4129,2785.5851,0.0000,2785.5851,20.1640,0.0000,7689.8149,7689.8149,13.3520,9.3093,13.3520,11.3306,9.0271,135406.0320,13.3520,9.2463,9.3093,11.2992,9.1676,73340.7869,13.3520,9.2276,9.2874,11.2898,9.2094,64465.5072,17.3679,1357.1489,-137052.4000,273212.3260
7525.0000,9.3090,15.7913,338.4000,193540.1000,-193201.7000,8.8845,75.2833,28855.2618,28930.5451,433.9060,222395.3618,263.1167,-222132.2451,9.3090,4.4736,35390.1000,0.0000,35390.1000,1.3932,9405.8195,0.0000,9405.8195,68.0431,0.0000,25984.2805,25984.2805,9.3090,14.0085,1290.3000,11582.3000,-10292.0000,0.6826,287.2668,1793.5087,2080.7755,33.3373,13375.8087,1003.0332,-12372.7755,9.3090,4.4736,2826.1000,0.0000,2826.1000,0.1113,751.1080,0.0000,751.1080,5.4336,0.0000,2074.9920,2074.9920,9.3090,7.3475,3306.6000,677.4000,2629.2000,0.2363,732.8315,108.9572,841.7887,11.5385,786.3572,2573.7685,1787.4113,9.3090,4.4736,9131.5000,0.0000,9131.5000,0.3595,2426.9285,0.0000,2426.9285,17.5568,0.0000,6704.5715,6704.5715,13.7079,9.3446,13.7079,11.5262,9.8177,147264.9552,13.7079,9.2821,9.3446,11.4950,9.9582,79665.6941,13.7079,9.2636,9.3229,11.4857,10.0000,69999.9535,17.5010,1367.5564,-153516.8000,296930.6027
7526.0000,9.4390,15.9372,108.7000,199642.3000,-199533.6000,9.1527,24.1258,29842.7513,29866.8771,447.0032,229485.0513,84.5742,-229400.4771,9.4390,4.5971,40844.2000,0.0000,40844.2000,1.6069,10834.3449,0.0000,10834.3449,78.4803,0.0000,30009.8551,30009.8551,9.4390,15.1407,40.4000,12377.3000,-12336.9000,0.6486,8.9739,1918.9699,1927.9438,31.6790,14296.2699,31.4261,-14264.8438,9.4390,4.5971,2696.3000,0.0000,2696.3000,0.1061,715.2214,0.0000,715.2214,5.1808,0.0000,1981.0786,1981.0786,9.4390,8.3743,2500.9000,959.4000,1541.5000,0.2031,553.0657,154.4449,707.5106,9.9184,1113.8449,1947.8343,833.9894,9.4390,4.5971,8123.5000,0.0000,8123.5000,0.3196,2154.8421,0.0000,2154.8421,15.6089,0.0000,5968.6579,5968.6579,13.8517,9.4740,13.8517,11.6629,10.1623,152434.7537,13.8517,9.4125,9.4740,11.6321,10.3050,82440.1813,13.8517,9.3942,9.4526,11.6230,10.3474,72432.0512,18.0556,1410.8896,-158665.0000,307306.9863
7527.0000,9.4804,15.9719,153.1000,204808.3000,-204655.2000,9.3990,33.9550,30640.5305,30674.4854,459.0331,235448.8305,119.1450,-235329.6854,9.4804,4.6264,38858.5000,0.0000,38858.5000,1.5253,10301.2521,0.0000,10301.2521,74.4949,0.0000,28557.2479,28557.2479,9.4804,15.0547,165.0000,10628.4000,-10463.4000,0.5650,36.6242,1648.4740,1685.0982,27.5959,12276.8740,128.3758,-12148.4982,9.4804,4.6264,1786.3000,0.0000,1786.3000,0.0701,473.5419,0.0000,473.5419,3.4245,0.0000,1312.7581,1312.7581,9.4804,9.5421,1667.2000,1152.1000,515.1000,0.1632,368.4413,185.5161,553.9574,7.9711,1337.6161,1298.7587,-38.8574,9.4804,4.6264,7115.6000,0.0000,7115.6000,0.2793,1886.3206,0.0000,1886.3206,13.6412,0.0000,5229.2794,5229.2794,14.0691,9.5153,14.0691,11.7922,10.5402,158102.2704,14.0691,9.4540,9.5153,11.7616,10.6820,85455.6310,14.0691,9.4358,9.4940,11.7524,10.7241,75068.6684,18.0031,1406.7855,-166843.1000,318626.5697
7528.0000,9.5640,16.0443,341.0000,209417.6000,-209076.6000,9.6234,75.5145,31383.0370,31458.5515,469.9934,240800.6370,265.4855,-240535.1515,9.5640,4.7043,36876.0000,0.0000,36876.0000,1.4465,9763.5387,0.0000,9763.5387,70.6430,0.0000,27112.4613,27112.4613,9.5640,14.8578,500.1000,11320.3000,-10820.2000,0.6214,110.8420,1757.2020,1868.0440,30.3487,13077.5020,389.2580,-12688.2440,9.5640,4.7043,1723.9000,0.0000,1723.9000,0.0676,456.4314,0.0000,456.4314,3.3025,0.0000,1267.4686,1267.4686,9.5640,11.1649,938.7000,1311.7000,-373.0000,0.1282,207.1588,211.3322,418.4911,6.2602,1523.0322,731.5412,-791.4911,9.5640,4.7043,8123.5000,0.0000,8123.5000,0.3186,2150.8327,0.0000,2150.8327,15.5621,0.0000,5972.6673,5972.6673,14.2299,9.5985,14.2299,11.9142,10.9018,163526.7254,14.2299,9.5379,9.5985,11.8839,11.0446,88356.9664,14.2299,9.5198,9.5774,11.8749,11.0871,77609.4786,18.3086,1430.6636,-173546.4000,329493.1705
7529.0000,9.6383,16.0878,844.8000,213114.8000,-212270.0000,9.8266,186.8318,31985.2440,32172.0758,479.9137,245100.0440,657.9682,-244442.0758,9.6383,4.7695,31429.5000,0.0000,31429.5000,1.2310,8312.2926,0.0000,8312.2926,60.1214,0.0000,23117.2074,23117.2074,9.6383,14.4925,1288.2000,13843.4000,-12555.2000,0.8007,285.1447,2150.4058,2435.5504,39.1038,15993.8058,1003.0553,-14990.7504,9.6383,4.7695,2218.2000,0.0000,2218.2000,0.0869,586.6567,0.0000,586.6567,4.2432,0.0000,1631.5433,1631.5433,9.6383,14.2204,179.6000,1712.2000,-1532.6000,0.1046,39.5865,275.9955,315.5820,5.1073,1988.1955,140.0135,-1848.1820,9.6383,4.7695,9467.4000,0.0000,9467.4000,0.3708,2503.8833,0.0000,2503.8833,18.1102,0.0000,6963.5167,6963.5167,14.4304,9.6725,14.4304,12.0514,11.3965,170947.5980,14.4304,9.6124,9.6725,12.0214,11.5404,92323.1665,14.4304,9.5946,9.6516,12.0125,11.5832,81082.1342,18.6308,1455.8390,-183242.7000,344352.8987
7530.0000,9.6962,16.1072,1501.7000,216341.7000,-214840.0000,10.0164,331.7640,32507.8066,32839.5706,489.1849,248849.5066,1169.9360,-247679.5706,9.6962,4.8196,20520.4000,0.0000,20520.4000,0.8027,5422.4487,0.0000,5422.4487,39.2026,0.0000,15097.9513,15097.9513,9.6962,13.0122,4568.7000,14503.2000,-9934.5000,1.0320,1010.2635,2254.1773,3264.4408,50.4012,16757.3773,3558.4365,-13198.9408,9.6962,4.8196,1416.7000,0.0000,1416.7000,0.0554,374.3583,0.0000,374.3583,2.7065,0.0000,1042.3417,1042.3417,9.6962,15.1909,0.0000,1960.1000,-1960.1000,0.1074,0.0000,316.0795,316.0795,5.2453,2276.1795,0.0000,-2276.1795,9.6962,4.8196,12491.2000,0.0000,12491.2000,0.4886,3300.7588,0.0000,3300.7588,23.8635,0.0000,9190.4412,9190.4412,14.6280,9.7302,14.6280,12.1791,11.8092,177138.0839,14.6280,9.6705,9.7302,12.1493,11.9532,95625.6649,14.6280,9.6527,9.7094,12.1404,11.9960,83972.0564,18.7538,1465.4497,-192306.3000,356735.8052
7531.0000,9.5432,15.6736,3878.5000,128825.3000,-124946.8000,6.1367,859.2151,19297.4665,20156.6815,299.7060,148122.7665,3019.2849,-145103.4815,9.5432,4.6657,16914.2000,0.0000,16914.2000,0.6610,4479.7041,0.0000,4479.7041,32.2808,0.0000,12434.4959,12434.4959,9.5432,6.2833,11228.9000,154.0000,11074.9000,0.6809,2489.6773,23.9000,2513.5772,33.2544,177.9000,8739.2227,8561.3228,9.5432,4.6657,1168.6000,0.0000,1168.6000,0.0457,309.5022,0.0000,309.5022,2.2303,0.0000,859.0978,859.0978,9.5432,15.0373,0.0000,2323.3000,-2323.3000,0.1273,0.0000,374.2627,374.2627,6.2171,2697.5627,0.0000,-2697.5627,9.5432,4.6657,14675.1000,0.0000,14675.1000,0.5735,3886.6814,0.0000,3886.6814,28.0074,0.0000,10788.4186,10788.4186,13.1732,9.5826,13.1732,11.3779,5.6954,85430.4908,13.1732,9.5133,9.5826,11.3432,5.8053,46442.0187,13.1732,9.4929,9.5585,11.3330,5.8376,40863.4826,12.3375,964.0703,-83437.3000,172735.9921
7532.0000,9.4031,15.4687,4506.4000,125395.8000,-120889.4000,6.0107,1000.8340,18730.7824,19731.6164,293.5528,144126.5824,3505.5660,-140621.0164,9.4031,4.5422,16888.0000,0.0000,16888.0000,0.6617,4482.1151,0.0000,4482.1151,32.3167,0.0000,12405.8849,12405.8849,9.4031,6.0481,12160.9000,0.0000,12160.9000,0.7309,2702.9666,0.0000,2702.9666,35.6955,0.0000,9457.9334,9457.9334,9.4031,4.5422,895.4000,0.0000,895.4000,0.0351,237.6413,0.0000,237.6413,1.7134,0.0000,657.7587,657.7587,9.4031,14.8961,0.0000,2268.7000,-2268.7000,0.1243,0.0000,365.1319,365.1319,6.0714,2633.8319,0.0000,-2633.8319,9.4031,4.5422,14003.1000,0.0000,14003.1000,0.5487,3716.4558,0.0000,3716.4558,26.7962,0.0000,10286.6442,10286.6442,12.9334,9.4435,12.9334,11.1884,5.4591,81886.2571,12.9334,9.3725,9.4435,11.1529,5.5702,44561.8611,12.9334,9.3515,9.4188,11.1424,5.6031,39221.3523,12.1671,950.7507,-79210.7000,165669.4705
7533.0000,9.5700,15.0466,7577.3000,83086.8000,-75509.5000,4.2436,1677.8124,12452.7941,14130.6065,207.2521,95539.5941,5899.4876,-89640.1065,9.5700,4.7167,16915.2000,0.0000,16915.2000,0.6644,4478.1808,0.0000,4478.1808,32.4482,0.0000,12437.0192,12437.0192,9.5700,6.2214,15972.1000,0.0000,15972.1000,0.9626,3539.6766,0.0000,3539.6766,47.0115,0.0000,12432.4234,12432.4234,9.5700,4.7167,985.6000,0.0000,985.6000,0.0387,260.9307,0.0000,260.9307,1.8907,0.0000,724.6693,724.6693,9.5700,15.0635,0.0000,2121.3000,-2121.3000,0.1162,0.0000,341.7832,341.7832,5.6773,2463.0832,0.0000,-2463.0832,9.5700,4.7167,12827.2000,0.0000,12827.2000,0.5038,3395.9114,0.0000,3395.9114,24.6062,0.0000,9431.2886,9431.2886,11.8364,9.6135,11.8364,10.7250,2.7991,41986.9159,11.8364,9.5370,9.6135,10.6867,2.8954,23163.0660,11.8364,9.5145,9.5869,10.6755,2.9237,20466.1929,9.7941,765.3263,-30930.7000,85616.1748
7534.0000,9.4046,14.6795,8860.8000,79710.4000,-70849.6000,4.1643,1967.8557,11906.9712,13874.8269,203.3782,91617.3712,6892.9443,-84724.4269,9.4046,4.5415,14315.9000,0.0000,14315.9000,0.5607,3799.3867,0.0000,3799.3867,27.3820,0.0000,10516.5133,10516.5133,9.4046,6.0478,16596.6000,0.0000,16596.6000,0.9970,3688.7767,0.0000,3688.7767,48.6899,0.0000,12907.8233,12907.8233,9.4046,4.5415,574.5000,0.0000,574.5000,0.0225,152.4702,0.0000,152.4702,1.0988,0.0000,422.0298,422.0298,9.4046,14.0127,179.8000,1771.6000,-1591.8000,0.1078,39.7850,285.1298,324.9148,5.2668,2056.7298,140.0150,-1916.7148,9.4046,4.5415,10475.4000,0.0000,10475.4000,0.4103,2780.1322,0.0000,2780.1322,20.0363,0.0000,7695.2678,7695.2678,11.6857,9.4493,11.6857,10.5675,2.7010,40514.3037,11.6857,9.3707,9.4493,10.5282,2.7959,22367.1394,11.6857,9.3475,9.4220,10.5166,2.8239,19767.3409,9.3938,734.0449,-30479.0000,82648.7839
7535.0000,9.8293,14.4590,11972.0000,65055.2000,-53083.2000,3.6694,2638.6293,9801.8965,12440.5258,179.2058,74857.0965,9333.3707,-65523.7258,9.8293,4.9691,13969.1000,0.0000,13969.1000,0.5487,3684.0050,0.0000,3684.0050,26.7960,0.0000,10285.0950,10285.0950,9.8293,6.4763,37008.6000,0.0000,37008.6000,2.2303,8164.6104,0.0000,8164.6104,108.9260,0.0000,28843.9896,28843.9896,9.8293,4.9691,437.1000,0.0000,437.1000,0.0172,115.2743,0.0000,115.2743,0.8385,0.0000,321.8257,321.8257,9.8293,11.9737,690.8000,1245.8000,-555.0000,0.1098,151.7812,201.0783,352.8595,5.3608,1446.8783,539.0188,-907.8595,9.8293,4.9691,9131.5000,0.0000,9131.5000,0.3587,2408.2075,0.0000,2408.2075,17.5164,0.0000,6723.2925,6723.2925,10.5867,9.8734,10.5867,10.2300,0.9539,14308.1551,10.5867,9.7960,9.8734,10.1913,1.0574,8459.2741,10.5867,9.7731,9.8464,10.1799,1.0879,7615.4340,10.4009,812.7442,6908.1000,30382.8632
7536.0000,9.8609,14.1349,13275.3000,57984.0000,-44708.7000,3.4199,2924.2256,8742.1352,11666.3608,167.0202,66726.1352,10351.0744,-56375.0608,9.8609,4.9639,13968.5000,0.0000,13968.5000,0.5446,3682.1224,0.0000,3682.1224,26.5974,0.0000,10286.3776,10286.3776,9.8609,6.4794,44349.2000,0.0000,44349.2000,2.6506,9778.6642,0.0000,9778.6642,129.4508,0.0000,34570.5358,34570.5358,9.8609,4.9639,425.0000,0.0000,425.0000,0.0166,112.0308,0.0000,112.0308,0.8092,0.0000,312.9692,312.9692,9.8609,9.0426,1680.7000,746.1000,934.6000,0.1410,369.0873,120.4508,489.5382,6.8865,866.5508,1311.6127,445.0618,9.8609,4.9639,5099.7000,0.0000,5099.7000,0.1988,1344.2903,0.0000,1344.2903,9.7103,0.0000,3755.4097,3755.4097,10.1214,9.9050,10.1214,10.0132,0.2909,4364.1373,10.1214,9.8275,9.9050,9.9745,0.3952,3161.4941,10.1214,9.8046,9.8781,9.9630,0.4259,2981.4111,10.4572,817.1387,20068.3000,10507.0425
7537.0000,9.8453,13.6806,14833.2000,51062.4000,-36229.2000,3.1903,3268.3070,7696.1079,10964.4149,155.8084,58758.5079,11564.8930,-47193.6149,9.8453,4.9460,13996.4000,0.0000,13996.4000,0.5454,3690.3329,0.0000,3690.3329,26.6360,0.0000,10306.0671,10306.0671,9.8453,6.4619,43964.7000,0.0000,43964.7000,2.6260,9696.5290,0.0000,9696.5290,128.2495,0.0000,34268.1710,34268.1710,9.8453,4.9460,389.4000,0.0000,389.4000,0.0152,102.6704,0.0000,102.6704,0.7411,0.0000,286.7296,286.7296,9.8453,7.4220,2940.2000,393.3000,2546.9000,0.1966,645.8448,63.4876,709.3325,9.6017,456.7876,2294.3552,1837.5675,9.8453,4.9460,1574.6000,0.0000,1574.6000,0.0614,415.1638,0.0000,415.1638,2.9966,0.0000,1159.4362,1159.4362,9.8193,9.8901,9.8193,9.8547,-0.0906,-1358.5136,9.8193,9.8113,9.8901,9.8153,0.0103,82.0512,9.8193,9.7881,9.8627,9.8037,0.0400,279.9236,9.9522,777.6797,26242.8000,-996.5389
7538.0000,9.9002,13.3411,16106.5000,45694.4000,-29587.9000,3.0161,3545.3858,6894.8070,10440.1928,147.2994,52589.2070,12561.1142,-40028.0928,9.9002,5.0008,13998.5000,0.0000,13998.5000,0.5456,3687.8870,0.0000,3687.8870,26.6472,0.0000,10310.6130,10310.6130,9.9002,6.5169,49161.7000,0.0000,49161.7000,2.9373,10832.3833,0.0000,10832.3833,143.4534,0.0000,38329.3167,38329.3167,9.9002,5.0008,380.8000,0.0000,380.8000,0.0148,100.3213,0.0000,100.3213,0.7249,0.0000,280.4787,280.4787,9.9002,6.8401,4254.0000,182.6000,4071.4000,0.2634,933.5873,29.4872,963.0745,12.8618,212.0872,3320.4127,3108.3255,9.9002,5.0008,901.6000,0.0000,901.6000,0.0351,237.5254,0.0000,237.5254,1.7163,0.0000,664.0746,664.0746,9.4182,9.9449,9.4182,9.6815,-0.6920,-10379.6677,9.4182,9.8663,9.9449,9.6422,-0.5887,-4709.6681,9.4182,9.8431,9.9175,9.6306,-0.5583,-3907.7866,10.2185,798.4871,38926.1000,-18997.1225
7539.0000,9.8870,12.9395,17114.4000,40671.9000,-23557.5000,2.8420,3768.1305,6135.3068,9903.4374,138.8004,46807.2068,13346.2695,-33460.9374,9.8870,4.9833,13998.9000,0.0000,13998.9000,0.5451,3688.7105,0.0000,3688.7105,26.6227,0.0000,10310.1895,10310.1895,9.8870,6.5004,46337.8000,0.0000,46337.8000,2.7656,10212.4966,0.0000,10212.4966,135.0688,0.0000,36125.3034,36125.3034,9.8870,4.9833,387.0000,0.0000,387.0000,0.0151,101.9745,0.0000,101.9745,0.7360,0.0000,285.0255,285.0255,9.8870,6.6533,5059.9000,105.5000,4954.4000,0.3068,1110.6921,17.0351,1127.7273,14.9839,122.5351,3949.2079,3826.6727,9.8870,4.9833,396.4000,0.0000,396.4000,0.0154,104.4514,0.0000,104.4514,0.7539,0.0000,291.9486,291.9486,9.1928,9.9324,9.1928,9.5626,-0.9257,-13885.6916,9.1928,9.8526,9.9324,9.5227,-0.8259,-6606.8365,9.1928,9.8291,9.9047,9.5109,-0.7964,-5574.7780,9.7351,760.7175,42517.0000,-26067.3061
7540.0000,9.9241,12.6229,17776.9000,36255.0000,-18478.1000,2.6768,3911.4056,5473.1929,9384.5986,130.7286,41728.1929,13865.4944,-27862.6986,9.9241,5.0205,13999.1000,0.0000,13999.1000,0.5453,3686.7385,0.0000,3686.7385,26.6291,0.0000,10312.3615,10312.3615,9.9241,6.5377,50378.1000,0.0000,50378.1000,3.0075,11095.7860,0.0000,11095.7860,146.8833,0.0000,39282.3140,39282.3140,9.9241,5.0205,382.2000,0.0000,382.2000,0.0149,100.6544,0.0000,100.6544,0.7270,0.0000,281.5456,281.5456,9.9241,6.6307,5442.8000,72.4000,5370.4000,0.3279,1194.0107,11.6935,1205.7042,16.0119,84.0935,4248.7893,4164.6958,9.9241,5.0205,396.4000,0.0000,396.4000,0.0154,104.3941,0.0000,104.3941,0.7540,0.0000,292.0059,292.0059,8.8823,9.9695,8.8823,9.4259,-1.3812,-20717.6385,8.8823,9.8897,9.9695,9.3860,-1.2798,-10238.4227,8.8823,9.8662,9.9417,9.3743,-1.2499,-8749.2961,9.8816,772.1616,52048.1000,-39705.3573
7541.0000,9.8619,12.4765,17828.5000,35089.7000,-17261.2000,2.6257,3927.1171,5290.5107,9217.6278,128.2343,40380.2107,13901.3829,-26478.8278,9.8619,4.9568,13999.1000,0.0000,13999.1000,0.5449,3690.1359,0.0000,3690.1359,26.6121,0.0000,10308.9641,10308.9641,9.8619,6.4741,46840.4000,0.0000,46840.4000,2.7943,10327.7815,0.0000,10327.7815,136.4701,0.0000,36512.6185,36512.6185,9.8619,4.9568,377.4000,0.0000,377.4000,0.0147,99.4819,0.0000,99.4819,0.7174,0.0000,277.9181,277.9181,9.8619,6.5219,5975.3000,45.9000,5929.4000,0.3578,1312.1749,7.4102,1319.5850,17.4761,53.3102,4663.1251,4609.8150,9.8619,4.9568,901.6000,0.0000,901.6000,0.0351,237.6600,0.0000,237.6600,1.7139,0.0000,663.9400,663.9400,8.8084,9.9078,8.8084,9.3581,-1.3511,-20266.4306,8.8084,9.8271,9.9078,9.3178,-1.2520,-10016.0005,8.8084,9.8033,9.8797,9.3059,-1.2228,-8559.2676,9.5588,746.9376,50786.7000,-38841.6987
7542.0000,9.9028,12.2392,18648.9000,32711.1000,-14062.2000,2.5637,4104.8322,4936.0262,9040.8585,125.2086,37647.1262,14544.0678,-23103.0585,9.9028,5.0019,13999.1000,0.0000,13999.1000,0.5455,3687.9033,0.0000,3687.9033,26.6407,0.0000,10311.1967,10311.1967,9.9028,6.5184,53325.7000,0.0000,53325.7000,3.1851,11749.3561,0.0000,11749.3561,155.5535,0.0000,41576.3439,41576.3439,9.9028,5.0019,525.9000,0.0000,525.9000,0.0205,138.5424,0.0000,138.5424,1.0008,0.0000,387.3576,387.3576,9.9028,6.6343,5945.6000,96.3000,5849.3000,0.3593,1304.7717,15.5513,1320.3230,17.5455,111.8513,4640.8283,4528.9770,9.9028,5.0019,4775.1000,0.0000,4775.1000,0.1861,1257.9456,0.0000,1257.9456,9.0872,0.0000,3517.1544,3517.1544,8.4962,9.9479,8.4962,9.2220,-1.9206,-28808.7455,8.4962,9.8686,9.9479,9.1824,-1.8157,-14525.3015,8.4962,9.8452,9.9203,9.1707,-1.7847,-12492.9358,10.2902,804.0870,64412.9000,-55826.9828
7543.0000,9.7647,12.6387,17794.2000,39124.2000,-21330.0000,2.8095,3926.3790,5887.0708,9813.4498,137.2101,45011.2708,13867.8210,-31143.4498,9.7647,4.8639,13998.9000,0.0000,13998.9000,0.5451,3695.4055,0.0000,3695.4055,26.6215,0.0000,10303.4945,10303.4945,9.7647,6.3799,51604.1000,0.0000,51604.1000,3.0798,11397.4263,0.0000,11397.4263,150.4117,0.0000,40206.6737,40206.6737,9.7647,4.8639,381.3000,0.0000,381.3000,0.0148,100.6549,0.0000,100.6549,0.7251,0.0000,280.6451,280.6451,9.7647,6.8025,5253.3000,295.0000,4958.3000,0.3287,1155.4805,47.5931,1203.0736,16.0521,342.5931,4097.8195,3755.2264,9.7647,4.8639,16058.5000,0.0000,16058.5000,0.6253,4239.0952,0.0000,4239.0952,30.5382,0.0000,11819.4048,11819.4048,8.5312,9.8088,8.5312,9.1700,-1.8241,-27360.8253,8.5312,9.7313,9.8088,9.1312,-1.7134,-13707.2844,8.5312,9.7084,9.7818,9.1198,-1.6807,-11765.2103,11.1048,867.7410,65671.1000,-52833.3200
7544.0000,9.5247,13.2323,15306.9000,49479.6000,-34172.7000,3.1449,3392.1087,7409.0554,10801.1640,153.5939,56888.6554,11914.7913,-44973.8640,9.5247,4.6419,13999.0000,0.0000,13999.0000,0.5464,3708.6393,0.0000,3708.6393,26.6854,0.0000,10290.3607,10290.3607,9.5247,6.1530,45118.5000,0.0000,45118.5000,2.7000,10006.9461,0.0000,10006.9461,131.8626,0.0000,35111.5539,35111.5539,9.5247,4.6419,389.9000,0.0000,389.9000,0.0152,103.2930,0.0000,103.2930,0.7432,0.0000,286.6070,286.6070,9.5247,6.7409,5124.2000,406.3000,4717.9000,0.3279,1131.5836,65.4432,1197.0268,16.0148,471.7432,3992.6164,3520.8732,9.5247,4.6419,17068.9000,0.0000,17068.9000,0.6662,4521.9225,0.0000,4521.9225,32.5373,0.0000,12546.9775,12546.9775,8.9367,9.5686,8.9367,9.2527,-0.9018,-13527.4472,8.9367,9.4914,9.5686,9.2141,-0.7917,-6333.4888,8.9367,9.4686,9.5417,9.2027,-0.7591,-5313.8528,11.1010,867.4495,47121.5000,-25174.7888
7545.0000,9.1521,14.0727,9433.4000,63233.7000,-53800.3000,3.4408,2104.5928,9398.1910,11502.7838,168.0429,72631.8910,7328.8072,-65303.0838,9.1521,4.2993,18572.1000,0.0000,18572.1000,0.7279,4947.6148,0.0000,4947.6148,35.5509,0.0000,13624.4852,13624.4852,9.1521,5.8025,25842.3000,0.0000,25842.3000,1.5537,5769.3964,0.0000,5769.3964,75.8817,0.0000,20072.9036,20072.9036,9.1521,4.2993,378.2000,0.0000,378.2000,0.0148,100.7526,0.0000,100.7526,0.7240,0.0000,277.4474,277.4474,9.1521,6.1716,5471.5000,271.6000,5199.9000,0.3428,1215.8219,43.6429,1259.4649,16.7409,315.2429,4255.6781,3940.4351,9.1521,4.2993,16395.3000,0.0000,16395.3000,0.6426,4367.7144,0.0000,4367.7144,31.3841,0.0000,12027.5856,12027.5856,9.7444,9.1971,9.7444,9.4707,0.7096,10643.6105,9.7444,9.1180,9.1971,9.4312,0.8121,6496.9121,9.7444,9.0945,9.1696,9.4195,0.8425,5897.4084,10.0840,787.9785,12587.5000,23037.9310
7546.0000,9.0476,14.4831,7182.4000,75604.8000,-68422.4000,3.8751,1605.4271,11213.6444,12819.0715,189.2560,86818.4444,5576.9729,-81241.4715,9.0476,4.2293,23172.4000,0.0000,23172.4000,0.9142,6182.8113,0.0000,6182.8113,44.6480,0.0000,16989.5887,16989.5887,9.0476,5.7314,25803.9000,23.4000,25780.5000,1.5641,5771.4955,3.6147,5775.1103,76.3859,27.0147,20032.4045,20005.3897,9.0476,4.2293,390.5000,0.0000,390.5000,0.0154,104.1924,0.0000,104.1924,0.7524,0.0000,286.3076,286.3076,9.0476,6.4520,4683.1000,474.1000,4209.0000,0.3087,1042.4574,76.1338,1118.5912,15.0760,550.2338,3640.6426,3090.4088,9.0476,4.2293,14374.4000,0.0000,14374.4000,0.5671,3835.3473,0.0000,3835.3473,27.6963,0.0000,10539.0527,10539.0527,10.1331,9.0918,10.1331,9.6125,1.4547,21820.8036,10.1331,9.0141,9.0918,9.5736,1.5633,12506.5633,10.1331,8.9911,9.0648,9.5621,1.5955,11168.5100,10.8669,849.1548,-495.6000,45495.8770
7547.0000,8.9866,14.5467,6606.5000,79722.5000,-73116.0000,4.0290,1478.3346,11810.1594,13288.4940,196.7715,91532.6594,5128.1654,-86404.4940,8.9866,4.1788,27752.9000,0.0000,27752.9000,1.0969,7411.7556,0.0000,7411.7556,53.5725,0.0000,20341.1444,20341.1444,8.9866,7.1831,23387.9000,5455.5000,17932.4000,1.7040,5236.7830,842.2822,6079.0652,83.2230,6297.7822,18151.1170,11853.3348,8.9866,4.1788,379.5000,0.0000,379.5000,0.0150,101.3502,0.0000,101.3502,0.7326,0.0000,278.1498,278.1498,8.9866,7.6141,3403.7000,1072.1000,2331.6000,0.2647,758.4405,172.1011,930.5417,12.9255,1244.2011,2645.2595,1401.0583,8.9866,4.1788,13027.1000,0.0000,13027.1000,0.5149,3479.0483,0.0000,3479.0483,25.1467,0.0000,9548.0517,9548.0517,10.4482,9.0301,10.4482,9.7391,2.0852,31277.5960,10.4482,8.9537,9.0301,9.7009,2.1976,17580.4213,10.4482,8.9310,9.0035,9.6896,2.2309,15616.0388,11.4369,893.6923,-11692.5000,64474.0561
7548.0000,8.9649,14.6009,6215.4000,82127.3000,-75911.9000,4.1156,1391.3660,12161.2123,13552.5783,200.9976,94288.5123,4824.0340,-89464.4783,8.9649,4.1629,27753.9000,0.0000,27753.9000,1.0982,7414.4394,0.0000,7414.4394,53.6324,0.0000,20339.4606,20339.4606,8.9649,8.8321,28056.5000,17694.9000,10361.6000,2.6278,6284.5519,2731.4080,9015.9598,128.3389,20426.3080,21771.9481,1345.6402,8.9649,4.1629,479.4000,0.0000,479.4000,0.0190,128.0715,0.0000,128.0715,0.9264,0.0000,351.3285,351.3285,8.9649,9.1259,2347.9000,1698.1000,649.8000,0.2353,523.3695,272.5559,795.9255,11.4905,1970.6559,1824.5305,-146.1255,8.9649,4.1629,10501.0000,0.0000,10501.0000,0.4155,2805.3365,0.0000,2805.3365,20.2924,0.0000,7695.6635,7695.6635,10.7889,9.0068,10.7889,9.8978,2.9251,43877.1362,10.7889,8.9332,9.0068,9.8610,3.0460,24367.8709,10.7889,8.9113,8.9812,9.8501,3.0818,21572.7485,12.7670,997.6278,-26166.2000,89817.7556
7549.0000,8.9049,14.6643,5435.0000,84811.2000,-79376.2000,4.1928,1217.9934,12543.8428,13761.8362,204.7675,97355.0428,4217.0066,-93138.0362,8.9049,4.1063,27754.4000,0.0000,27754.4000,1.0986,7421.2636,0.0000,7421.2636,53.6540,0.0000,20333.1364,20333.1364,8.9049,9.4416,24140.6000,20802.0000,3338.6000,2.5525,5413.1784,3209.3051,8622.4835,124.6610,24011.3051,18727.4216,-5283.8835,8.9049,4.1063,470.7000,0.0000,470.7000,0.0186,125.8607,0.0000,125.8607,0.9099,0.0000,344.8393,344.8393,8.9049,9.9155,1594.6000,1706.2000,-111.6000,0.1901,355.8110,273.7591,629.5701,9.2861,1979.9591,1238.7890,-741.1701,8.9049,4.1063,9153.7000,0.0000,9153.7000,0.3623,2447.6126,0.0000,2447.6126,17.6957,0.0000,6706.0874,6706.0874,11.1164,8.9466,11.1164,10.0315,3.5212,52818.4262,11.1164,8.8733,8.9466,9.9949,3.6402,29121.5987,11.1164,8.8515,8.9211,9.9840,3.6755,25728.4320,12.6225,986.3382,-38770.4000,107668.4569
7550.0000,8.8777,14.7884,4406.3000,87389.3000,-82983.0000,4.2500,987.9474,12918.2703,13906.2177,207.5618,100307.5703,3418.3526,-96889.2177,8.8777,4.0850,27754.8000,0.0000,27754.8000,1.0998,7424.4038,0.0000,7424.4038,53.7121,0.0000,20330.3962,20330.3962,8.8777,9.5706,21164.9000,19568.4000,1596.5000,2.3086,4748.2167,3018.2595,7766.4762,112.7505,22586.6595,16416.6833,-6169.9762,8.8777,4.0850,616.9000,0.0000,616.9000,0.0244,165.0206,0.0000,165.0206,1.1938,0.0000,451.8794,451.8794,8.8777,9.5664,1567.0000,1448.2000,118.8000,0.1744,349.8126,232.3262,582.1388,8.5194,1680.5262,1217.1874,-463.3388,8.8777,4.0850,8143.2000,0.0000,8143.2000,0.3227,2178.3045,0.0000,2178.3045,15.7590,0.0000,5964.8955,5964.8955,11.3111,8.9196,11.3111,10.1154,3.7726,56589.0510,11.3111,8.8460,8.9196,10.0786,3.8888,31110.7469,11.3111,8.8241,8.8940,10.0676,3.9233,27463.2277,12.2700,958.7920,-44752.8000,115163.0255
7551.0000,8.8880,14.8853,3744.1000,87438.9000,-83694.8000,4.2133,839.3175,12928.1999,13767.5174,205.7717,100367.0999,2904.7825,-97462.3174,8.8880,4.0973,27755.3000,0.0000,27755.3000,1.1003,7423.3922,0.0000,7423.3922,53.7390,0.0000,20331.9078,20331.9078,8.8880,8.0403,19115.0000,8319.9000,10795.1000,1.5979,4287.5512,1283.3905,5570.9417,78.0372,9603.2905,14827.4488,5224.1583,8.8880,4.0973,481.8000,0.0000,481.8000,0.0191,128.8615,0.0000,128.8615,0.9328,0.0000,352.9385,352.9385,8.8880,9.9866,1515.3000,1688.1000,-172.8000,0.1845,338.2128,270.8281,609.0409,9.0110,1958.9281,1177.0872,-781.8409,8.8880,4.0973,7132.8000,0.0000,7132.8000,0.2828,1907.7283,0.0000,1907.7283,13.8103,0.0000,5225.0717,5225.0717,11.2399,8.9311,11.2399,10.0855,3.2939,49408.7301,11.2399,8.8553,8.9311,10.0476,3.4021,27217.0315,11.2399,8.8328,8.9047,10.0364,3.4342,24039.3594,11.0969,867.1250,-37702.6000,100665.1210
7552.0000,9.0423,15.0153,3722.6000,82484.0000,-78761.4000,3.9858,832.1649,12232.6713,13064.8362,194.6604,94716.6713,2890.4351,-91826.2362,9.0423,4.2466,27754.6000,0.0000,27754.6000,1.1001,7406.0179,0.0000,7406.0179,53.7279,0.0000,20348.5821,20348.5821,9.0423,5.7442,22665.4000,23.1000,22642.3000,1.3811,5069.9953,3.5682,5073.5636,67.4527,26.6682,17595.4047,17568.7364,9.0423,4.2466,382.8000,0.0000,382.8000,0.0152,102.1461,0.0000,102.1461,0.7410,0.0000,280.6539,280.6539,9.0423,10.0274,1543.4000,1633.6000,-90.2000,0.1832,343.5914,262.3247,605.9162,8.9474,1895.9247,1199.8086,-696.1162,9.0423,4.2466,8143.2000,0.0000,8143.2000,0.3228,2172.9258,0.0000,2172.9258,15.7638,0.0000,5970.2742,5970.2742,10.8362,9.0863,10.8362,9.9613,2.3583,35375.0405,10.8362,9.0089,9.0863,9.9226,2.4626,19701.0999,10.8362,8.9860,9.0594,9.9111,2.4935,17454.5624,10.4823,819.1035,-19928.7000,72530.7028
7553.0000,9.2437,15.0660,4381.5000,74781.9000,-70400.4000,3.6742,975.8957,11134.8399,12110.7356,179.4443,85916.7399,3405.6043,-82511.1356,9.2437,4.4296,27751.0000,0.0000,27751.0000,1.0970,7382.7423,0.0000,7382.7423,53.5739,0.0000,20368.2577,20368.2577,9.2437,5.9243,31609.0000,0.0000,31609.0000,1.9186,7045.4101,0.0000,7045.4101,93.7003,0.0000,24563.5899,24563.5899,9.2437,4.4296,380.5000,0.0000,380.5000,0.0150,101.2264,0.0000,101.2264,0.7346,0.0000,279.2736,279.2736,9.2437,9.5331,1810.5000,1392.4000,418.1000,0.1858,401.6941,223.8699,625.5640,9.0766,1616.2699,1408.8059,-207.4640,9.2437,4.4296,9490.5000,0.0000,9490.5000,0.3751,2524.8069,0.0000,2524.8069,18.3216,0.0000,6965.6931,6965.6931,10.3335,9.2874,10.3335,9.8105,1.4658,21986.3585,10.3335,9.2106,9.2874,9.7720,1.5735,12587.9859,10.3335,9.1878,9.2607,9.7607,1.6054,11237.5534,10.8987,851.6432,-751.3000,45811.8978
7554.0000,9.7035,13.9139,11704.6000,49361.1000,-37656.5000,2.9348,2585.5078,7418.1709,10003.6788,143.3304,56779.2709,9119.0922,-47660.1788,9.7035,4.8602,23165.7000,0.0000,23165.7000,0.9125,6120.7967,0.0000,6120.7967,44.5630,0.0000,17044.9033,17044.9033,9.7035,6.3631,49901.1000,0.0000,49901.1000,3.0168,11033.0786,0.0000,11033.0786,147.3377,0.0000,38868.0214,38868.0214,9.7035,4.8602,387.7000,0.0000,387.7000,0.0153,102.4373,0.0000,102.4373,0.7458,0.0000,285.2627,285.2627,9.7035,10.1298,1790.4000,1469.1000,321.3000,0.1884,394.2037,236.9142,631.1179,9.2012,1706.0142,1396.1963,-309.8179,9.7035,4.8602,12521.9000,0.0000,12521.9000,0.4932,3308.5123,0.0000,3308.5123,24.0879,0.0000,9213.3877,9213.3877,9.1053,9.7468,9.1053,9.4261,-0.9353,-14029.4320,9.1053,9.6707,9.7468,9.3880,-0.8244,-6595.1281,9.1053,9.6483,9.7203,9.3768,-0.7917,-5541.6601,11.3415,886.2385,48641.2000,-26166.2203
7555.0000,9.7228,12.9842,15353.1000,40125.0000,-24771.9000,2.7183,3390.2800,6032.5022,9422.7822,132.7585,46157.5022,11962.8200,-34194.6822,9.7228,4.8400,13997.6000,0.0000,13997.6000,0.5469,3697.3613,0.0000,3697.3613,26.7110,0.0000,10300.2387,10300.2387,9.7228,6.3518,53008.6000,0.0000,53008.6000,3.1759,11716.1991,0.0000,11716.1991,155.1072,0.0000,41292.4009,41292.4009,9.7228,4.8400,377.9000,0.0000,377.9000,0.0148,99.8195,0.0000,99.8195,0.7211,0.0000,278.0805,278.0805,9.7228,10.3640,1849.1000,1672.1000,177.0000,0.2020,406.9980,269.6865,676.6845,9.8676,1941.7865,1442.1020,-499.6845,9.7228,4.8400,14711.2000,0.0000,14711.2000,0.5748,3885.8534,0.0000,3885.8534,28.0728,0.0000,10825.3466,10825.3466,8.7190,9.7665,8.7190,9.2428,-1.4611,-21916.7908,8.7190,9.6896,9.7665,9.2043,-1.3538,-10830.6544,8.7190,9.6669,9.7398,9.1930,-1.3222,-9255.1110,10.8492,847.7719,57500.4000,-42002.5562
7556.0000,9.7497,12.3469,18319.2000,35836.0000,-17516.8000,2.6903,4043.3089,5390.6384,9433.9473,131.3912,41226.6384,14275.8911,-26950.7473,9.7497,4.8645,13999.2000,0.0000,13999.2000,0.5468,3696.3081,0.0000,3696.3081,26.7052,0.0000,10302.8919,10302.8919,9.7497,6.3770,63353.6000,0.0000,63353.6000,3.7943,13996.1216,0.0000,13996.1216,185.3078,0.0000,49357.4784,49357.4784,9.7497,4.8645,391.0000,0.0000,391.0000,0.0153,103.2385,0.0000,103.2385,0.7459,0.0000,287.7615,287.7615,9.7497,9.1303,2772.7000,1367.6000,1405.1000,0.2405,610.0161,220.6156,830.6317,11.7435,1588.2156,2162.6839,574.4683,9.7497,4.8645,14037.5000,0.0000,14037.5000,0.5483,3706.4207,0.0000,3706.4207,26.7782,0.0000,10331.0793,10331.0793,8.2970,9.7925,8.2970,9.0447,-2.2598,-33897.4984,8.2970,9.7172,9.7925,9.0071,-2.1461,-17168.9925,8.2970,9.6950,9.7663,8.9960,-2.1126,-14787.9201,11.7532,918.4122,75669.6000,-65854.4110
