Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7557.0000,9.9259,10.5416,23771.5000,20883.3000,2888.2000,2.3139,5230.2141,3152.7392,8382.9534,113.0065,24036.0392,18541.2859,-5494.7534,9.9259,5.0339,13999.1000,0.0000,13999.1000,0.5465,3686.6403,0.0000,3686.6403,26.6925,0.0000,10312.4597,10312.4597,9.9259,6.5486,63375.8000,0.0000,63375.8000,3.7936,13958.0950,0.0000,13958.0950,185.2753,0.0000,49417.7050,49417.7050,9.9259,5.0339,379.2000,0.0000,379.2000,0.0148,99.8617,0.0000,99.8617,0.7230,0.0000,279.3383,279.3383,9.9259,8.2820,3923.2000,1046.0000,2877.2000,0.2914,860.6239,168.9443,1029.5681,14.2313,1214.9443,3062.5761,1847.6319,9.9259,5.0339,12858.7000,0.0000,12858.7000,0.5020,3386.3178,0.0000,3386.3178,24.5181,0.0000,9472.3822,9472.3822,7.6386,9.9692,7.6386,8.8039,-3.3540,-50310.6763,7.6386,9.8931,9.9692,8.7658,-3.2445,-25956.3217,7.6386,9.8707,9.9427,8.7546,-3.2122,-22485.6501,11.1935,874.6723,96378.2000,-98752.6480
7558.0000,9.8211,10.2310,25437.4000,20513.8000,4923.6000,2.3875,5607.2249,3090.3050,8697.5299,116.5998,23604.1050,19830.1751,-3773.9299,9.8211,4.9170,13999.2000,0.0000,13999.2000,0.5449,3692.3915,0.0000,3692.3915,26.6114,0.0000,10306.8085,10306.8085,9.8211,6.4339,73485.9000,0.0000,73485.9000,4.3837,16214.3241,0.0000,16214.3241,214.0947,0.0000,57271.5759,57271.5759,9.8211,4.9170,524.7000,0.0000,524.7000,0.0204,138.3935,0.0000,138.3935,0.9974,0.0000,386.3065,386.3065,9.8211,7.4775,5354.1000,784.5000,4569.6000,0.3614,1176.5519,126.6149,1303.1668,17.6478,911.1149,4177.5481,3266.4332,9.8211,4.9170,10501.0000,0.0000,10501.0000,0.4087,2769.7156,0.0000,2769.7156,19.9616,0.0000,7731.2844,7731.2844,7.4164,9.8634,7.4164,8.6399,-3.8255,-57382.4642,7.4164,9.7891,9.8634,8.6028,-3.7094,-29674.8448,7.4164,9.7672,9.8376,8.5918,-3.6751,-25725.5998,12.1599,950.1906,108004.0000,-112782.9088
7559.0000,9.8156,9.3722,28798.3000,15983.4000,12814.9000,2.3731,6348.7053,2407.5487,8756.2540,115.8995,18390.9487,22449.5947,4058.6460,9.8156,4.9204,13999.2000,0.0000,13999.2000,0.5459,3692.6952,0.0000,3692.6952,26.6597,0.0000,10306.5048,10306.5048,9.8156,6.4354,71258.4000,0.0000,71258.4000,4.2595,15724.3571,0.0000,15724.3571,208.0293,0.0000,55534.0429,55534.0429,9.8156,4.9204,380.9000,0.0000,380.9000,0.0149,100.4734,0.0000,100.4734,0.7254,0.0000,280.4266,280.4266,9.8156,6.7906,7493.6000,353.9000,7139.7000,0.4659,1646.8535,57.1157,1703.9692,22.7531,411.0157,5846.7465,5435.7308,9.8156,4.9204,9153.7000,0.0000,9153.7000,0.3569,2414.5539,0.0000,2414.5539,17.4320,0.0000,6739.1461,6739.1461,7.1520,9.8578,7.1520,8.5049,-4.1830,-62745.2469,7.1520,9.7836,9.8578,8.4678,-4.0682,-32545.9257,7.1520,9.7617,9.8320,8.4568,-4.0344,-28240.5736,12.0243,939.5975,114746.8000,-123531.7461
7560.0000,9.7324,8.7622,32220.9000,13798.0000,18422.9000,2.4676,7113.8091,2074.8368,9188.6459,120.5157,15872.8368,25107.0909,9234.2541,9.7324,4.8399,13999.1000,0.0000,13999.1000,0.5459,3697.2284,0.0000,3697.2284,26.6620,0.0000,10301.8716,10301.8716,9.7324,6.3539,82218.3000,0.0000,82218.3000,4.9152,18169.1986,0.0000,18169.1986,240.0512,0.0000,64049.1014,64049.1014,9.7324,4.8399,389.8000,0.0000,389.8000,0.0152,102.9480,0.0000,102.9480,0.7424,0.0000,286.8520,286.8520,9.7324,6.4677,9030.7000,144.3000,8886.4000,0.5460,1987.3939,23.2751,2010.6691,26.6680,167.5751,7043.3061,6875.7309,9.7324,4.8399,5111.9000,0.0000,5111.9000,0.1993,1350.0769,0.0000,1350.0769,9.7359,0.0000,3761.8231,3761.8231,6.9125,9.7735,6.9125,8.3430,-4.7944,-71915.7917,6.9125,9.7012,9.7735,8.3069,-4.6733,-37386.1070,6.9125,9.6799,9.7484,8.2962,-4.6375,-32462.6749,13.0341,1018.5005,129028.4000,-141764.5736
7561.0000,9.6676,8.2851,35780.1000,12182.1000,23598.0000,2.5992,7908.7907,1829.4350,9738.2257,126.9426,14011.5350,27871.3093,13859.7743,9.6676,4.7838,14027.2000,0.0000,14027.2000,0.5478,3708.2164,0.0000,3708.2164,26.7541,0.0000,10318.9836,10318.9836,9.6676,6.2957,81472.6000,0.0000,81472.6000,4.8786,18024.8112,0.0000,18024.8112,238.2605,0.0000,63447.7888,63447.7888,9.6676,4.7838,380.5000,0.0000,380.5000,0.0149,100.5886,0.0000,100.5886,0.7257,0.0000,279.9114,279.9114,9.6676,6.2840,10860.1000,4.3000,10855.8000,0.6484,2392.5604,0.6933,2393.2537,31.6686,4.9933,8467.5396,8462.5463,9.6676,4.7838,1578.0000,0.0000,1578.0000,0.0616,417.1585,0.0000,417.1585,3.0097,0.0000,1160.8415,1160.8415,6.7779,9.7084,6.7779,8.2432,-4.9454,-74180.2554,6.7779,9.6367,9.7084,8.2073,-4.8243,-38594.4905,6.7779,9.6155,9.6835,8.1967,-4.7886,-33520.0980,13.1258,1025.6669,131912.1000,-146294.8439
7562.0000,9.5604,7.8714,38894.1000,10916.0000,27978.1000,2.7215,8613.6583,1635.7381,10249.3964,132.9115,12551.7381,30280.4417,17728.7036,9.5604,4.6849,14029.0000,0.0000,14029.0000,0.5485,3714.6112,0.0000,3714.6112,26.7877,0.0000,10314.3888,10314.3888,9.5604,6.1945,91689.3000,0.0000,91689.3000,5.4973,20323.2637,0.0000,20323.2637,268.4782,0.0000,71366.0363,71366.0363,9.5604,4.6849,387.8000,0.0000,387.8000,0.0152,102.6820,0.0000,102.6820,0.7405,0.0000,285.1180,285.1180,9.5604,6.1795,12692.0000,0.0000,12692.0000,0.7585,2801.1259,0.0000,2801.1259,37.0437,0.0000,9890.8741,9890.8741,9.5604,4.6849,903.3000,0.0000,903.3000,0.0353,239.1766,0.0000,239.1766,1.7248,0.0000,664.1234,664.1234,6.5755,9.5998,6.5755,8.0877,-5.5853,-83779.9130,6.5755,9.5305,9.5998,8.0530,-5.4572,-43657.9766,6.5755,9.5100,9.5757,8.0428,-5.4195,-37936.1984,14.3643,1122.4473,147679.5000,-165374.0880
7563.0000,9.5038,7.5637,41678.1000,9775.3000,31902.8000,2.8331,9239.6007,1463.1332,10702.7339,138.3658,11238.4332,32438.4993,21200.0661,9.5038,4.6389,14029.0000,0.0000,14029.0000,0.5495,3717.7418,0.0000,3717.7418,26.8377,0.0000,10311.2582,10311.2582,9.5038,6.1460,87080.7000,0.0000,87080.7000,5.2319,19320.9215,0.0000,19320.9215,255.5193,0.0000,67759.7785,67759.7785,9.5038,4.6389,381.8000,0.0000,381.8000,0.0150,101.1785,0.0000,101.1785,0.7304,0.0000,280.6215,280.6215,9.5038,6.1309,14198.9000,0.0000,14198.9000,0.8503,3136.6497,0.0000,3136.6497,41.5285,0.0000,11062.2503,11062.2503,9.5038,4.6389,396.8000,0.0000,396.8000,0.0155,105.1536,0.0000,105.1536,0.7591,0.0000,291.6464,291.6464,6.4756,9.5431,6.4756,8.0093,-5.6172,-84257.9958,6.4756,9.4741,9.5431,7.9748,-5.4908,-43926.2497,6.4756,9.4537,9.5191,7.9646,-5.4535,-38174.2468,14.2431,1112.9780,147990.0000,-166358.4922
7564.0000,9.4040,7.2625,44096.0000,8793.3000,35302.7000,2.9293,9793.1893,1313.5089,11106.6982,143.0630,10106.8089,34302.8107,24196.0018,9.4040,4.5465,14028.9000,0.0000,14028.9000,0.5501,3723.2509,0.0000,3723.2509,26.8641,0.0000,10305.6491,10305.6491,9.4040,6.0516,95306.2000,0.0000,95306.2000,5.7325,21183.0713,0.0000,21183.0713,279.9655,0.0000,74123.1287,74123.1287,9.4040,4.5465,387.6000,0.0000,387.6000,0.0152,102.8685,0.0000,102.8685,0.7422,0.0000,284.7315,284.7315,9.4040,6.0364,15479.2000,0.0000,15479.2000,0.9280,3425.1690,0.0000,3425.1690,45.3231,0.0000,12054.0310,12054.0310,9.4040,4.5465,396.8000,0.0000,396.8000,0.0156,105.3102,0.0000,105.3102,0.7598,0.0000,291.4898,291.4898,6.3130,9.4422,6.3130,7.8776,-6.1377,-92064.7787,6.3130,9.3751,9.4422,7.8441,-6.0060,-48047.9680,6.3130,9.3553,9.4189,7.8342,-5.9671,-41770.0023,15.2560,1192.1227,160901.4000,-181882.7490
7565.0000,9.3313,7.3137,46476.4000,10212.4000,36264.0000,3.1361,10335.3824,1523.2651,11858.6475,153.1640,11735.6651,36141.0176,24405.3525,9.3313,4.4842,14028.9000,0.0000,14028.9000,0.5510,3727.2961,0.0000,3727.2961,26.9110,0.0000,10301.6039,10301.6039,9.3313,5.9867,88764.7000,0.0000,88764.7000,5.3495,19754.4260,0.0000,19754.4260,261.2608,0.0000,69010.2740,69010.2740,9.3313,4.4842,383.2000,0.0000,383.2000,0.0151,101.8113,0.0000,101.8113,0.7351,0.0000,281.3887,281.3887,9.3313,5.9714,16405.5000,0.0000,16405.5000,0.9855,3634.5465,0.0000,3634.5465,48.1291,0.0000,12770.9535,12770.9535,9.3313,4.4842,903.3000,0.0000,903.3000,0.0355,239.9950,0.0000,239.9950,1.7328,0.0000,663.3050,663.3050,6.3086,9.3694,6.3086,7.8390,-5.9456,-89183.4064,6.3086,9.3025,9.3694,7.8055,-5.8156,-46525.1147,6.3086,9.2827,9.3461,7.7957,-5.7773,-40440.9013,15.1090,1180.6387,156749.6000,-176149.4223
7566.0000,9.2366,7.1369,48501.6000,9943.1000,38558.5000,3.2442,10804.1852,1480.2947,12284.4799,158.4402,11423.3947,37697.4148,26274.0201,9.2366,4.3981,14028.9000,0.0000,14028.9000,0.5517,3732.5751,0.0000,3732.5751,26.9454,0.0000,10296.3249,10296.3249,9.2366,5.8984,96055.8000,0.0000,96055.8000,5.7972,21412.7903,0.0000,21412.7903,283.1252,0.0000,74643.0097,74643.0097,9.2366,4.3981,523.3000,0.0000,523.3000,0.0206,139.2309,0.0000,139.2309,1.0051,0.0000,384.0691,384.0691,9.2366,5.8830,16468.5000,0.0000,16468.5000,0.9907,3654.2839,0.0000,3654.2839,48.3828,0.0000,12814.2161,12814.2161,9.2366,4.3981,4786.4000,0.0000,4786.4000,0.1882,1273.4853,0.0000,1273.4853,9.1933,0.0000,3512.9147,3512.9147,6.1635,9.2736,6.1635,7.7186,-6.4732,-97097.3749,6.1635,9.2086,9.2736,7.6861,-6.3379,-50703.5027,6.1635,9.1894,9.2510,7.6765,-6.2980,-44086.1466,16.1889,1265.0206,170421.4000,-191887.0242
7567.0000,9.0454,7.8803,54963.0000,21009.0000,33954.0000,4.1286,12285.9586,3115.9006,15401.8592,201.6326,24124.9006,42677.0414,18552.1408,9.0454,4.2199,14028.7000,0.0000,14028.7000,0.5526,3743.2341,0.0000,3743.2341,26.9899,0.0000,10285.4659,10285.4659,9.0454,5.7165,87800.3000,0.0000,87800.3000,5.3088,19638.8593,0.0000,19638.8593,259.2748,0.0000,68161.4407,68161.4407,9.0454,4.2199,384.8000,0.0000,384.8000,0.0152,102.6750,0.0000,102.6750,0.7403,0.0000,282.1250,282.1250,9.0454,5.7010,15867.6000,0.0000,15867.6000,0.9563,3532.2582,0.0000,3532.2582,46.7040,0.0000,12335.3418,12335.3418,9.0454,4.2199,16098.1000,0.0000,16098.1000,0.6342,4295.4056,0.0000,4295.4056,30.9712,0.0000,11802.6944,11802.6944,6.3305,9.0811,6.3305,7.7058,-6.1508,-92262.6034,6.3305,9.0183,9.0811,7.6744,-6.0105,-48083.9136,6.3305,8.9998,9.0592,7.6651,-5.9690,-41783.1657,17.3935,1359.1507,168133.5000,-182129.6828
7568.0000,8.9453,8.7643,46540.6000,29017.6000,17523.0000,4.0196,10422.1896,4295.1982,14717.3878,196.3120,33312.7982,36118.4104,2805.6122,8.9453,4.1388,14028.8000,0.0000,14028.8000,0.5545,3748.8918,0.0000,3748.8918,27.0814,0.0000,10279.9082,10279.9082,8.9453,5.6307,92000.9000,0.0000,92000.9000,5.5839,20615.0513,0.0000,20615.0513,272.7066,0.0000,71385.8487,71385.8487,8.9453,4.1388,383.4000,0.0000,383.4000,0.0152,102.4553,0.0000,102.4553,0.7401,0.0000,280.9447,280.9447,8.9453,5.6151,14031.5000,0.0000,14031.5000,0.8488,3128.7898,0.0000,3128.7898,41.4553,0.0000,10902.7102,10902.7102,8.9453,4.1388,17111.1000,0.0000,17111.1000,0.6763,4572.5695,0.0000,4572.5695,33.0315,0.0000,12538.5305,12538.5305,6.5474,8.9805,6.5474,7.7640,-5.4893,-82338.9667,6.5474,8.9185,8.9805,7.7330,-5.3494,-42795.2702,6.5474,8.9002,8.9590,7.7238,-5.3080,-37156.3401,17.5475,1371.1849,155078.7000,-162290.5770
7569.0000,8.9523,9.3324,40070.1000,31917.6000,8152.5000,3.7821,8972.0544,4725.1117,13697.1661,184.7131,36642.7117,31098.0456,-5544.6661,8.9523,4.1541,18617.8000,0.0000,18617.8000,0.7372,4974.6757,0.0000,4974.6757,36.0040,0.0000,13643.1243,13643.1243,8.9523,5.6442,81491.4000,0.0000,81491.4000,4.9558,18257.8542,0.0000,18257.8542,242.0335,0.0000,63233.5458,63233.5458,8.9523,4.1541,386.5000,0.0000,386.5000,0.0153,103.2728,0.0000,103.2728,0.7474,0.0000,283.2272,283.2272,8.9523,5.6998,11292.5000,101.7000,11190.8000,0.6901,2517.7401,16.3223,2534.0623,33.7013,118.0223,8774.7599,8656.7377,8.9523,4.1541,16435.7000,0.0000,16435.7000,0.6508,4391.6186,0.0000,4391.6186,31.7841,0.0000,12044.0814,12044.0814,6.7425,8.9884,6.7425,7.8655,-4.6912,-70368.2322,6.7425,8.9250,8.9884,7.8337,-4.5587,-36469.5629,6.7425,8.9062,8.9663,7.8244,-4.5195,-31636.2815,16.2470,1269.5601,136274.7000,-138474.0767
7570.0000,8.9145,10.0012,35008.3000,37299.1000,-2290.8000,3.7345,7844.0541,5517.6949,13361.7489,182.3860,42816.7949,27164.2459,-15652.5489,8.9145,4.1167,23219.8000,0.0000,23219.8000,0.9193,6207.8568,0.0000,6207.8568,44.8979,0.0000,17011.9432,17011.9432,8.9145,5.6065,82930.7000,0.0000,82930.7000,5.0426,18592.8215,0.0000,18592.8215,246.2740,0.0000,64337.8785,64337.8785,8.9145,4.1167,378.2000,0.0000,378.2000,0.0150,101.1125,0.0000,101.1125,0.7313,0.0000,277.0875,277.0875,8.9145,5.9861,8627.9000,447.9000,8180.0000,0.5474,1924.8742,71.8694,1996.7437,26.7365,519.7694,6703.0258,6183.2563,8.9145,4.1167,14409.8000,0.0000,14409.8000,0.5705,3852.4869,0.0000,3852.4869,27.8629,0.0000,10557.3131,10557.3131,6.9342,8.9506,6.9342,7.9424,-4.2111,-63167.1807,6.9342,8.8872,8.9506,7.9107,-4.0787,-32629.2527,6.9342,8.8684,8.9285,7.9013,-4.0394,-28275.9947,16.2440,1269.3324,126827.7000,-124072.4281
7571.0000,8.9291,10.2771,32878.9000,38921.6000,-6042.7000,3.6864,7364.9805,5759.3649,13124.3454,180.0376,44680.9649,25513.9195,-19167.0454,8.9291,4.1342,27815.7000,0.0000,27815.7000,1.1020,7434.9457,0.0000,7434.9457,53.8207,0.0000,20380.7543,20380.7543,8.9291,5.6234,68360.8000,0.0000,68360.8000,4.1598,15322.3089,0.0000,15322.3089,203.1587,0.0000,53038.4911,53038.4911,8.9291,4.1342,390.6000,0.0000,390.6000,0.0155,104.4047,0.0000,104.4047,0.7558,0.0000,286.1953,286.1953,8.9291,6.5882,6933.2000,960.6000,5972.6000,0.4732,1546.4081,154.1498,1700.5579,23.1083,1114.7498,5386.7919,4272.0421,8.9291,4.1342,13059.1000,0.0000,13059.1000,0.5174,3490.6078,0.0000,3490.6078,25.2681,0.0000,9568.4922,9568.4922,7.1481,8.9663,7.1481,8.0572,-3.4903,-52354.6028,7.1481,8.9010,8.9663,8.0245,-3.3649,-26919.3734,7.1481,8.8816,8.9436,8.0149,-3.3278,-23294.4228,14.9314,1166.7584,109556.1000,-102568.3991
7572.0000,8.9324,10.4843,31307.2000,40215.3000,-8908.1000,3.6539,7012.4998,5951.1791,12963.6788,178.4526,46166.4791,24294.7002,-21871.7788,8.9324,4.1361,27814.7000,0.0000,27814.7000,1.1017,7434.3143,0.0000,7434.3143,53.8048,0.0000,20380.3857,20380.3857,8.9324,5.6256,69675.7000,0.0000,69675.7000,4.2386,15616.1241,0.0000,15616.1241,207.0065,0.0000,54059.5759,54059.5759,8.9324,4.1361,469.3000,0.0000,469.3000,0.0186,125.4345,0.0000,125.4345,0.9078,0.0000,343.8655,343.8655,8.9324,7.4343,5219.4000,1507.4000,3712.0000,0.3991,1164.0915,241.9008,1405.9924,19.4912,1749.3008,4055.3085,2306.0076,8.9324,4.1361,10526.7000,0.0000,10526.7000,0.4169,2813.5769,0.0000,2813.5769,20.3629,0.0000,7713.1231,7713.1231,7.2723,8.9698,7.2723,8.1211,-3.2176,-48263.3067,7.2723,8.9040,8.9698,8.0882,-3.0928,-24742.4777,7.2723,8.8845,8.9469,8.0784,-3.0559,-21390.9845,14.7433,1152.0618,103290.3000,-94396.7688
7573.0000,8.9285,10.6692,29828.4000,41327.8000,-11499.4000,3.6190,6681.7270,6115.3511,12797.0780,176.7438,47443.1511,23146.6730,-24296.4780,8.9285,4.1321,27815.1000,0.0000,27815.1000,1.1016,7434.8483,0.0000,7434.8483,53.8025,0.0000,20380.2517,20380.2517,8.9285,5.6217,60809.3000,0.0000,60809.3000,3.6990,13629.8612,0.0000,13629.8612,180.6528,0.0000,47179.4388,47179.4388,8.9285,4.1321,483.0000,0.0000,483.0000,0.0191,129.1037,0.0000,129.1037,0.9343,0.0000,353.8963,353.8963,8.9285,8.4381,3818.7000,2000.5000,1818.2000,0.3412,851.7459,321.0241,1172.7699,16.6627,2321.5241,2966.9541,645.4301,8.9285,4.1321,9176.0000,0.0000,9176.0000,0.3634,2452.7026,0.0000,2452.7026,17.7490,0.0000,6723.2974,6723.2974,7.4828,8.9670,7.4828,8.2249,-2.6171,-39256.3106,7.4828,8.8994,8.9670,8.1911,-2.4980,-19983.7725,7.4828,8.8794,8.9435,8.1811,-2.4627,-17238.6715,13.7150,1071.7082,88602.2000,-76478.7546
7574.0000,8.9401,10.8553,28492.4000,42350.2000,-13857.8000,3.5883,6381.1144,6268.0626,12649.1771,175.2474,48618.2626,22111.2856,-26506.9771,8.9401,4.1437,27810.7000,0.0000,27810.7000,1.1015,7432.3789,0.0000,7432.3789,53.7976,0.0000,20378.3211,20378.3211,8.9401,5.6333,63261.7000,0.0000,63261.7000,3.8485,14176.6260,0.0000,14176.6260,187.9526,0.0000,49085.0740,49085.0740,8.9401,4.1437,615.5000,0.0000,615.5000,0.0244,164.4917,0.0000,164.4917,1.1906,0.0000,451.0083,451.0083,8.9401,9.1902,2850.6000,2150.2000,700.4000,0.2907,635.6911,345.0703,980.7614,14.1976,2495.2703,2214.9089,-280.3614,8.9401,4.1437,8163.0000,0.0000,8163.0000,0.3233,2181.5527,0.0000,2181.5527,15.7907,0.0000,5981.4473,5981.4473,7.5527,8.9787,7.5527,8.2657,-2.5237,-37855.2573,7.5527,8.9109,8.9787,8.2318,-2.4038,-19230.0165,7.5527,8.8908,8.9551,8.2218,-2.3682,-16577.4975,13.7651,1075.6236,86693.5000,-73662.7712
7575.0000,8.9513,10.9040,28482.8000,42978.8000,-14496.0000,3.6162,6377.6745,6362.4920,12740.1666,176.6099,49341.2920,22105.1255,-27236.1666,8.9513,4.1536,27810.7000,0.0000,27810.7000,1.1013,7431.1345,0.0000,7431.1345,53.7865,0.0000,20379.5655,20379.5655,8.9513,5.6435,61242.4000,0.0000,61242.4000,3.7248,13721.3926,0.0000,13721.3926,181.9115,0.0000,47521.0074,47521.0074,8.9513,4.1536,475.8000,0.0000,475.8000,0.0188,127.1357,0.0000,127.1357,0.9202,0.0000,348.6643,348.6643,8.9513,8.7461,2632.2000,1594.1000,1038.1000,0.2469,586.8773,255.8426,842.7199,12.0603,1849.9426,2045.3227,195.3801,8.9513,4.1536,7150.1000,0.0000,7150.1000,0.2831,1910.5364,0.0000,1910.5364,13.8285,0.0000,5239.5636,5239.5636,7.6119,8.9902,7.6119,8.3010,-2.3899,-35847.8613,7.6119,8.9218,8.9902,8.2669,-2.2713,-18170.6687,7.6119,8.9016,8.9664,8.2567,-2.2362,-15653.4940,13.4868,1053.8806,83221.1000,-69672.0240
7576.0000,8.9726,10.9238,28870.7000,43533.9000,-14663.2000,3.6638,6462.0287,6447.3726,12909.4013,178.9343,49981.2726,22408.6713,-27572.6013,8.9726,4.1734,27811.1000,0.0000,27811.1000,1.1011,7428.8601,0.0000,7428.8601,53.7767,0.0000,20382.2399,20382.2399,8.9726,5.6637,71254.0000,0.0000,71254.0000,4.3327,15958.4455,0.0000,15958.4455,211.6028,0.0000,55295.5545,55295.5545,8.9726,4.1734,390.6000,0.0000,390.6000,0.0155,104.3365,0.0000,104.3365,0.7553,0.0000,286.2635,286.2635,8.9726,7.7527,3253.1000,1128.3000,2124.8000,0.2590,725.0533,181.1077,906.1609,12.6494,1309.4077,2528.0467,1218.6391,8.9726,4.1734,8163.0000,0.0000,8163.0000,0.3232,2180.4885,0.0000,2180.4885,15.7843,0.0000,5982.5115,5982.5115,7.4860,9.0106,7.4860,8.2483,-2.8507,-42760.5366,7.4860,8.9438,9.0106,8.2149,-2.7258,-21806.5267,7.4860,8.9240,8.9874,8.2050,-2.6888,-18821.8574,14.5430,1136.4067,95080.3000,-83388.9207
7577.0000,8.9642,10.8691,29748.3000,44023.0000,-14274.7000,3.7365,6659.4736,6518.7309,13178.2046,182.4843,50541.7309,23088.8264,-27452.9046,8.9642,4.1634,27811.6000,0.0000,27811.6000,1.1007,7429.9311,0.0000,7429.9311,53.7573,0.0000,20381.6689,20381.6689,8.9642,5.6541,69638.2000,0.0000,69638.2000,4.2327,15598.8900,0.0000,15598.8900,206.7170,0.0000,54039.3100,54039.3100,8.9642,4.1634,382.2000,0.0000,382.2000,0.0151,102.1056,0.0000,102.1056,0.7388,0.0000,280.0944,280.0944,8.9642,6.9638,4077.6000,797.5000,3280.1000,0.2907,908.9469,128.0033,1036.9502,14.1992,925.5033,3168.6531,2243.1498,8.9642,4.1634,9513.7000,0.0000,9513.7000,0.3765,2541.6062,0.0000,2541.6062,18.3891,0.0000,6972.0938,6972.0938,7.4631,9.0020,7.4631,8.2326,-2.8943,-43415.1379,7.4631,8.9355,9.0020,8.1993,-2.7693,-22154.2437,7.4631,8.9158,8.9789,8.1895,-2.7322,-19125.7385,14.6284,1143.0856,96351.1000,-84695.1201
7578.0000,9.0172,9.4823,44032.3000,36354.2000,7678.1000,4.2138,9847.6204,5388.7967,15236.4171,205.7951,41742.9967,34184.6796,-7558.3171,9.0172,4.2158,23216.5000,0.0000,23216.5000,0.9190,6197.4007,0.0000,6197.4007,44.8821,0.0000,17019.0993,17019.0993,9.0172,5.7068,78574.8000,0.0000,78574.8000,4.7766,17584.1039,0.0000,17584.1039,233.2836,0.0000,60990.6961,60990.6961,9.0172,4.2158,386.3000,0.0000,386.3000,0.0153,103.1187,0.0000,103.1187,0.7468,0.0000,283.1813,283.1813,9.0172,7.0124,4094.7000,797.9000,3296.8000,0.2918,911.9447,128.1081,1040.0528,14.2529,926.0081,3182.7553,2256.7472,9.0172,4.2158,12552.6000,0.0000,12552.6000,0.4969,3350.7847,0.0000,3350.7847,24.2666,0.0000,9201.8153,9201.8153,7.0281,9.0538,7.0281,8.0410,-4.1852,-62777.7217,7.0281,8.9896,9.0538,8.0088,-4.0525,-32419.6565,7.0281,8.9706,9.0314,7.9994,-4.0132,-28092.5204,16.0702,1255.7450,125705.1000,-123289.8986
7579.0000,9.0526,9.0475,43770.3000,29530.0000,14240.3000,3.8841,9782.7483,4380.3023,14163.0507,189.6941,33910.3023,33987.5517,77.2493,9.0526,4.2457,14021.3000,0.0000,14021.3000,0.5545,3740.8511,0.0000,3740.8511,27.0804,0.0000,10280.4489,10280.4489,9.0526,5.7381,72303.4000,0.0000,72303.4000,4.3908,16170.4802,0.0000,16170.4802,214.4390,0.0000,56132.9198,56132.9198,9.0526,4.2457,383.7000,0.0000,383.7000,0.0152,102.3703,0.0000,102.3703,0.7411,0.0000,281.3297,281.3297,9.0526,7.2218,3848.8000,870.4000,2978.4000,0.2807,856.6698,139.7782,996.4480,13.7074,1010.1782,2992.1302,1981.9520,9.0526,4.2457,14747.4000,0.0000,14747.4000,0.5832,3934.5729,0.0000,3934.5729,28.4828,0.0000,10812.8271,10812.8271,6.9278,9.0903,6.9278,8.0090,-4.0488,-60732.7357,6.9278,9.0241,9.0903,7.9759,-3.9249,-31399.4673,6.9278,9.0045,9.0673,7.9662,-3.8883,-27217.9134,14.5627,1137.9474,118674.5000,-119350.1163
7580.0000,9.0263,8.7810,45972.9000,27844.2000,18128.7000,3.9327,10279.9343,4128.0957,14408.0300,192.0691,31972.2957,35692.9657,3720.6700,9.0263,4.2171,14027.4000,0.0000,14027.4000,0.5544,3743.9566,0.0000,3743.9566,27.0752,0.0000,10283.4434,10283.4434,9.0263,5.7099,79524.6000,0.0000,79524.6000,4.8259,17793.7894,0.0000,17793.7894,235.6908,0.0000,61730.8106,61730.8106,9.0263,4.2171,377.9000,0.0000,377.9000,0.0149,100.8627,0.0000,100.8627,0.7294,0.0000,277.0373,277.0373,9.0263,6.9186,4473.7000,795.5000,3678.2000,0.3142,996.2010,127.7297,1123.9307,15.3448,923.2297,3477.4990,2554.2693,9.0263,4.2171,14072.1000,0.0000,14072.1000,0.5562,3755.8872,0.0000,3755.8872,27.1615,0.0000,10316.2128,10316.2128,6.7667,9.0634,6.7667,7.9151,-4.5171,-67756.9897,6.7667,8.9982,9.0634,7.8825,-4.3888,-35110.5675,6.7667,8.9789,9.0408,7.8728,-4.3509,-30456.1228,15.2975,1195.3700,129808.9000,-133323.6800
7581.0000,9.1403,7.5181,53960.4000,15598.6000,38361.8000,3.8362,12041.1248,2317.8231,14358.9479,187.3536,17916.4231,41919.2752,24002.8521,9.1403,4.3303,14027.6000,0.0000,14027.6000,0.5547,3737.6144,0.0000,3737.6144,27.0882,0.0000,10289.9856,10289.9856,9.1403,5.8237,72831.2000,0.0000,72831.2000,4.4220,16263.2288,0.0000,16263.2288,215.9656,0.0000,56567.9712,56567.9712,9.1403,4.3303,391.7000,0.0000,391.7000,0.0155,104.3674,0.0000,104.3674,0.7564,0.0000,287.3326,287.3326,9.1403,6.6172,5864.9000,653.7000,5211.2000,0.3908,1303.4955,105.0344,1408.5298,19.0839,758.7344,4561.4045,3802.6702,9.1403,4.3303,12890.3000,0.0000,12890.3000,0.5097,3434.5840,0.0000,3434.5840,24.8920,0.0000,9455.7160,9455.7160,6.3579,9.1780,6.3579,7.7680,-5.2910,-79365.5384,6.3579,9.1118,9.1780,7.7349,-5.1668,-41334.1741,6.3579,9.0922,9.1550,7.7251,-5.1300,-35910.3374,14.5932,1140.3354,143713.8000,-156610.0500
7582.0000,9.0640,7.6282,50505.2000,16458.7000,34046.5000,3.6689,11285.6853,2441.9334,13727.6188,179.1854,18900.6334,39219.5147,20318.8812,9.0640,4.2463,14027.8000,0.0000,14027.8000,0.5535,3741.9465,0.0000,3741.9465,27.0340,0.0000,10285.8535,10285.8535,9.0640,5.7412,79805.6000,0.0000,79805.6000,4.8346,17844.7276,0.0000,17844.7276,236.1143,0.0000,61960.8724,61960.8724,9.0640,4.2463,513.9000,0.0000,513.9000,0.0203,137.0840,0.0000,137.0840,0.9904,0.0000,376.8160,376.8160,9.0640,6.3151,6872.1000,541.6000,6330.5000,0.4446,1529.3067,86.9820,1616.2886,21.7151,628.5820,5342.7933,4714.2114,9.0640,4.2463,10526.7000,0.0000,10526.7000,0.4154,2808.0204,0.0000,2808.0204,20.2868,0.0000,7718.6796,7718.6796,6.3147,9.1015,6.3147,7.7081,-5.3406,-80108.9127,6.3147,9.0356,9.1015,7.6752,-5.2144,-41714.8841,6.3147,9.0162,9.0786,7.6654,-5.1770,-36239.2930,14.9061,1164.7822,145251.0000,-158063.0897
7583.0000,9.0967,7.1832,52758.7000,12422.1000,40336.6000,3.6190,11782.2719,1844.2252,13626.4971,176.7470,14266.3252,40976.4281,26710.1029,9.0967,4.2846,14029.1000,0.0000,14029.1000,0.5543,3740.4605,0.0000,3740.4605,27.0730,0.0000,10288.6395,10288.6395,9.0967,5.7783,73734.7000,0.0000,73734.7000,4.4736,16477.7153,0.0000,16477.7153,218.4819,0.0000,57256.9847,57256.9847,9.0967,4.2846,394.7000,0.0000,394.7000,0.0156,105.2355,0.0000,105.2355,0.7617,0.0000,289.4645,289.4645,9.0967,6.1551,7632.0000,391.7000,7240.3000,0.4830,1697.4825,62.9202,1760.4027,23.5886,454.6202,5934.5175,5479.8973,9.0967,4.2846,9176.0000,0.0000,9176.0000,0.3626,2446.5194,0.0000,2446.5194,17.7076,0.0000,6729.4806,6729.4806,6.1857,9.1347,6.1857,7.6602,-5.4075,-81112.3524,6.1857,9.0679,9.1347,7.6268,-5.2849,-42279.0830,6.1857,9.0481,9.1115,7.6169,-5.2486,-36740.4392,14.2621,1114.4635,144911.4000,-160131.8746
7584.0000,9.0507,6.9083,54634.8000,10702.5000,43932.3000,3.6467,12211.4137,1587.4837,13798.8974,178.0996,12289.9837,42423.3863,30133.4026,9.0507,4.2371,14029.6000,0.0000,14029.6000,0.5540,3743.1742,0.0000,3743.1742,27.0584,0.0000,10286.4258,10286.4258,9.0507,5.7310,81928.6000,0.0000,81928.6000,4.9675,18323.7619,0.0000,18323.7619,242.6044,0.0000,63604.8381,63604.8381,9.0507,4.2371,378.6000,0.0000,378.6000,0.0150,101.0126,0.0000,101.0126,0.7302,0.0000,277.5874,277.5874,9.0507,5.9286,8500.6000,232.0000,8268.6000,0.5264,1892.1337,37.2566,1929.3903,25.7102,269.2566,6608.4663,6339.2097,9.0507,4.2371,5124.1000,0.0000,5124.1000,0.2024,1367.1380,0.0000,1367.1380,9.8827,0.0000,3756.9620,3756.9620,6.0584,9.0883,6.0584,7.5733,-5.7918,-86876.6020,6.0584,9.0222,9.0883,7.5403,-5.6655,-45323.9279,6.0584,9.0027,9.0653,7.5305,-5.6282,-39397.1505,14.8680,1161.8051,153661.8000,-171597.6805
7585.0000,9.0770,6.8360,53418.2000,9572.6000,43845.6000,3.5276,11933.8031,1420.6262,13354.4293,172.2842,10993.2262,41484.3969,30491.1707,9.0770,4.2666,14057.8000,0.0000,14057.8000,0.5556,3749.2181,0.0000,3749.2181,27.1348,0.0000,10308.5819,10308.5819,9.0770,5.7599,72577.5000,0.0000,72577.5000,4.4045,16224.7676,0.0000,16224.7676,215.1096,0.0000,56352.7324,56352.7324,9.0770,4.2666,436.2000,0.0000,436.2000,0.0172,116.3346,0.0000,116.3346,0.8420,0.0000,319.8654,319.8654,9.0770,5.8128,9497.8000,81.9000,9415.9000,0.5790,2113.1647,13.1543,2126.3191,28.2770,95.0543,7384.6353,7289.5809,9.0770,4.2666,1581.4000,0.0000,1581.4000,0.0625,421.7597,0.0000,421.7597,3.0525,0.0000,1159.6403,1159.6403,6.0745,9.1156,6.0745,7.5951,-5.3642,-80462.2620,6.0745,9.0478,9.1156,7.5612,-5.2445,-41956.1663,6.0745,9.0277,9.0920,7.5511,-5.2091,-36463.9417,13.7197,1072.0802,141914.4000,-158882.3699
7586.0000,9.0447,6.6712,54103.4000,8536.1000,45567.3000,3.5182,12093.9576,1265.9949,13359.9525,171.8208,9802.0949,42009.4424,32207.3475,9.0447,4.2329,14059.5000,0.0000,14059.5000,0.5554,3751.4900,0.0000,3751.4900,27.1255,0.0000,10308.0100,10308.0100,9.0447,5.7264,79229.2000,0.0000,79229.2000,4.8057,17721.9164,0.0000,17721.9164,234.7022,0.0000,61507.2836,61507.2836,9.0447,4.2329,425.5000,0.0000,425.5000,0.0168,113.5360,0.0000,113.5360,0.8209,0.0000,311.9640,311.9640,9.0447,5.7190,10054.4000,10.2000,10044.2000,0.6084,2238.2173,1.6379,2239.8552,29.7140,11.8379,7816.1827,7804.3448,9.0447,4.2329,905.0000,0.0000,905.0000,0.0358,241.4807,0.0000,241.4807,1.7460,0.0000,663.5193,663.5193,5.9791,9.0829,5.9791,7.5310,-5.7104,-85655.7725,5.9791,9.0158,9.0829,7.4974,-5.5869,-44695.2066,5.9791,8.9959,9.0595,7.4875,-5.5504,-38852.7441,14.3103,1118.2308,150230.7000,-169203.7232
7587.0000,9.0555,6.5535,55152.2000,7572.3000,47579.9000,3.5368,12325.9902,1123.2925,13449.2827,172.7330,8695.5925,42826.2098,34130.6173,9.0555,4.2461,14059.5000,0.0000,14059.5000,0.5557,3750.8827,0.0000,3750.8827,27.1410,0.0000,10308.6173,10308.6173,9.0555,5.7391,72669.7000,0.0000,72669.7000,4.4106,16251.5823,0.0000,16251.5823,215.4084,0.0000,56418.1177,56418.1177,9.0555,4.2461,437.1000,0.0000,437.1000,0.0173,116.6123,0.0000,116.6123,0.8438,0.0000,320.4877,320.4877,9.0555,5.7236,10657.9000,0.0000,10657.9000,0.6448,2372.1328,0.0000,2372.1328,31.4886,0.0000,8285.7672,8285.7672,9.0555,4.2461,397.3000,0.0000,397.3000,0.0157,105.9942,0.0000,105.9942,0.7670,0.0000,291.3058,291.3058,5.9560,9.0941,5.9560,7.5251,-5.5562,-83343.1110,5.9560,9.0262,9.0941,7.4911,-5.4359,-43487.1158,5.9560,9.0061,9.0705,7.4811,-5.4003,-37802.1446,13.7714,1076.1164,145801.4000,-164632.3715
7588.0000,9.0090,6.3812,56387.2000,6652.1000,49735.1000,3.5654,12612.6298,985.8823,13598.5121,174.1304,7637.9823,43774.5702,36136.5879,9.0090,4.1999,14059.4000,0.0000,14059.4000,0.5556,3753.4756,0.0000,3753.4756,27.1356,0.0000,10305.9244,10305.9244,9.0090,5.6926,80263.7000,0.0000,80263.7000,4.8705,17964.7001,0.0000,17964.7001,237.8679,0.0000,62298.9999,62298.9999,9.0090,4.1999,425.6000,0.0000,425.6000,0.0168,113.6236,0.0000,113.6236,0.8214,0.0000,311.9764,311.9764,9.0090,5.6771,10877.6000,0.0000,10877.6000,0.6579,2422.9249,0.0000,2422.9249,32.1309,0.0000,8454.6751,8454.6751,9.0090,4.1999,397.3000,0.0000,397.3000,0.0157,106.0682,0.0000,106.0682,0.7668,0.0000,291.2318,291.2318,5.8545,9.0470,5.8545,7.4507,-5.9610,-89415.0440,5.8545,8.9801,9.0470,7.4173,-5.8362,-46689.2847,5.8545,8.9604,9.0237,7.4074,-5.7993,-40594.8055,14.5230,1134.8475,155758.7000,-176699.1342
7589.0000,9.0014,7.1879,42529.1000,10757.1000,31772.0000,2.9541,9514.1617,1594.0324,11108.1940,144.2725,12351.1324,33014.9383,20663.8060,9.0014,4.1966,14059.3000,0.0000,14059.3000,0.5561,3753.8728,0.0000,3753.8728,27.1578,0.0000,10305.4272,10305.4272,9.0014,5.6883,73487.9000,0.0000,73487.9000,4.4635,16450.3303,0.0000,16450.3303,217.9877,0.0000,57037.5697,57037.5697,9.0014,4.1966,437.1000,0.0000,437.1000,0.0173,116.7069,0.0000,116.7069,0.8443,0.0000,320.3931,320.3931,9.0014,5.6728,10666.5000,0.0000,10666.5000,0.6457,2376.2039,0.0000,2376.2039,31.5362,0.0000,8290.2961,8290.2961,9.0014,4.1966,905.0000,0.0000,905.0000,0.0358,241.6376,0.0000,241.6376,1.7482,0.0000,663.3624,663.3624,6.0932,9.0408,6.0932,7.5670,-4.9299,-73948.5570,6.0932,8.9716,9.0408,7.5324,-4.8142,-38513.3589,6.0932,8.9511,9.0168,7.5221,-4.7799,-33459.3667,13.0086,1016.5121,131327.8000,-145921.2827
7590.0000,8.9517,7.8913,35496.4000,14337.4000,21159.0000,2.7110,7948.0459,2122.4980,10070.5439,132.4002,16459.8980,27548.3541,11088.4561,8.9517,4.1488,14059.4000,0.0000,14059.4000,0.5562,3756.7042,0.0000,3756.7042,27.1616,0.0000,10302.6958,10302.6958,8.9517,5.6399,80513.4000,0.0000,80513.4000,4.8909,18038.9234,0.0000,18038.9234,238.8630,0.0000,62474.4766,62474.4766,8.9517,4.1488,565.0000,0.0000,565.0000,0.0223,150.9693,0.0000,150.9693,1.0915,0.0000,414.0307,414.0307,8.9517,5.6243,9885.9000,0.0000,9885.9000,0.5986,2204.1506,0.0000,2204.1506,29.2327,0.0000,7681.7494,7681.7494,8.9517,4.1488,4797.9000,0.0000,4797.9000,0.1898,1282.0100,0.0000,1282.0100,9.2692,0.0000,3515.8900,3515.8900,6.1917,8.9908,6.1917,7.5913,-4.8415,-72623.1597,6.1917,8.9221,8.9908,7.5569,-4.7226,-37780.9267,6.1917,8.9017,8.9669,7.5467,-4.6874,-32811.9068,13.4531,1051.2437,130980.6000,-143215.9931
7591.0000,8.3812,11.6133,22866.1000,59358.6000,-36492.5000,4.0392,5173.5220,8690.7716,13864.2935,197.2701,68049.3716,17692.5780,-50356.7935,8.3812,3.5975,14059.2000,0.0000,14059.2000,0.5566,3789.1343,0.0000,3789.1343,27.1852,0.0000,10270.0657,10270.0657,8.3812,5.0823,48927.6000,0.0000,48927.6000,2.9751,11074.5982,0.0000,11074.5982,145.2988,0.0000,37853.0018,37853.0018,8.3812,3.5975,527.0000,0.0000,527.0000,0.0209,142.0332,0.0000,142.0332,1.0190,0.0000,384.9668,384.9668,8.3812,5.1488,8787.3000,92.0000,8695.3000,0.5376,1978.2159,14.7185,1992.9344,26.2559,106.7185,6809.0841,6702.3656,8.3812,3.5975,16137.9000,0.0000,16137.9000,0.6389,4349.3705,0.0000,4349.3705,31.2046,0.0000,11788.5295,11788.5295,7.8890,8.4206,7.8890,8.1548,-0.8990,-13484.9891,7.8890,8.3514,8.4206,8.1202,-0.7819,-6255.3232,7.8890,8.3308,8.3965,8.1099,-0.7471,-5229.6690,13.1526,1027.7607,51854.5000,-24969.9813
7592.0000,8.1219,13.6798,8016.5000,96439.5000,-88423.0000,4.8652,1822.4097,14050.5677,15872.9774,237.6097,110490.0677,6194.0903,-104295.9774,8.1219,3.3939,23885.5000,0.0000,23885.5000,0.9554,6462.8375,0.0000,6462.8375,46.6602,0.0000,17422.6625,17422.6625,8.1219,4.8649,36926.6000,0.0000,36926.6000,2.2710,8397.3966,0.0000,8397.3966,110.9120,0.0000,28529.2034,28529.2034,8.1219,3.3939,1071.6000,0.0000,1071.6000,0.0429,289.9490,0.0000,289.9490,2.0934,0.0000,781.6510,781.6510,8.1219,4.9920,8152.6000,151.8000,8000.8000,0.5080,1843.4640,24.2537,1867.7177,24.8122,176.0537,6309.1360,6133.0823,8.1219,3.3939,17153.4000,0.0000,17153.4000,0.6861,4641.2944,0.0000,4641.2944,33.5091,0.0000,12512.1056,12512.1056,9.2035,8.1606,9.2035,8.6820,1.8762,28143.5181,9.2035,8.0927,8.1606,8.6481,1.9984,15987.1757,9.2035,8.0724,8.1370,8.6380,2.0348,14243.5775,13.9930,1093.4317,-1385.1000,58374.2713
7593.0000,7.9348,13.9926,4145.1000,108720.3000,-104575.2000,5.1918,945.5685,15784.3563,16729.9248,253.5589,124504.6563,3199.5315,-121305.1248,7.9348,3.2340,29134.1000,0.0000,29134.1000,1.1708,7905.4752,0.0000,7905.4752,57.1817,0.0000,21228.6248,21228.6248,7.9348,6.7708,10842.9000,3864.8000,6978.1000,0.8715,2474.1335,591.4801,3065.6136,42.5602,4456.2801,8368.7665,3912.4864,7.9348,3.2340,1814.8000,0.0000,1814.8000,0.0729,492.4421,0.0000,492.4421,3.5619,0.0000,1322.3579,1322.3579,7.9348,4.7144,8639.4000,36.7000,8602.7000,0.5343,1959.8072,5.8585,1965.6656,26.0957,42.5585,6679.5928,6637.0344,7.9348,3.2340,16476.4000,0.0000,16476.4000,0.6622,4470.8356,0.0000,4470.8356,32.3384,0.0000,12005.5644,12005.5644,10.2581,7.9746,10.2581,9.1163,3.7447,56170.9623,10.2581,7.9048,7.9746,9.0814,3.8592,30873.5651,10.2581,7.8840,7.9503,9.0710,3.8933,27253.2248,12.7552,996.7124,-41569.1000,114297.7522
7594.0000,7.9912,14.2161,2920.8000,118816.6000,-115895.8000,5.5740,665.5926,17268.3319,17933.9245,272.2243,136084.9319,2255.2074,-133829.7245,7.9912,3.3049,33126.5000,0.0000,33126.5000,1.3358,8981.0854,0.0000,8981.0854,65.2403,0.0000,24145.4146,24145.4146,7.9912,7.7903,4451.1000,2700.2000,1750.9000,0.4167,1014.6142,413.4263,1428.0405,20.3494,3113.6263,3436.4858,322.8595,7.9912,3.3049,1967.8000,0.0000,1967.8000,0.0794,533.4998,0.0000,533.4998,3.8754,0.0000,1434.3002,1434.3002,7.9912,4.7503,8794.0000,1.4000,8792.6000,0.5440,1992.9511,0.2235,1993.1747,26.5659,1.6235,6801.0489,6799.4253,7.9912,3.3049,14445.3000,0.0000,14445.3000,0.5825,3916.3350,0.0000,3916.3350,28.4490,0.0000,10528.9650,10528.9650,10.7442,8.0310,10.7442,9.3876,4.4644,66965.4223,10.7442,7.9611,8.0310,9.3526,4.5795,36636.0409,10.7442,7.9402,8.0067,9.3422,4.6138,32296.5989,12.7985,1000.0903,-55812.7000,135898.0621
7595.0000,8.1021,14.4405,1986.7000,129646.3000,-127659.6000,6.0126,451.8059,18881.5219,19333.3278,293.6466,148527.8219,1534.8941,-146992.9278,8.1021,3.4080,39108.3000,0.0000,39108.3000,1.5754,10584.9493,0.0000,10584.9493,76.9416,0.0000,28523.3507,28523.3507,8.1021,9.9669,1771.4000,2770.3000,-998.9000,0.2539,402.9746,424.5278,827.5024,12.4012,3194.8278,1368.4254,-1826.4024,8.1021,3.4080,2014.1000,0.0000,2014.1000,0.0811,545.1310,0.0000,545.1310,3.9625,0.0000,1468.9690,1468.9690,8.1021,4.8749,8244.2000,21.7000,8222.5000,0.5105,1864.8083,3.4668,1868.2751,24.9315,25.1668,6379.3917,6354.2249,8.1021,3.4080,13091.3000,0.0000,13091.3000,0.5274,3543.2567,0.0000,3543.2567,25.7558,0.0000,9548.0433,9548.0433,11.0800,8.1414,11.0800,9.6107,5.0784,76175.2688,11.0800,8.0724,8.1414,9.5762,5.1975,41580.3393,11.0800,8.0519,8.1174,9.5659,5.2330,36631.1848,13.4414,1050.3338,-66222.3000,154386.7929
7596.0000,8.1615,14.5816,1189.8000,138789.7000,-137599.9000,6.3850,270.2830,20235.8157,20506.0987,311.8317,159025.5157,919.5170,-158105.9987,8.1615,3.4564,41107.8000,0.0000,41107.8000,1.6526,11116.0735,0.0000,11116.0735,80.7117,0.0000,29991.7265,29991.7265,8.1615,12.8441,614.7000,5442.1000,-4827.4000,0.3212,139.6874,834.3547,974.0421,15.6879,6276.4547,475.0126,-5801.4421,8.1615,3.4564,2378.9000,0.0000,2378.9000,0.0956,643.2849,0.0000,643.2849,4.6708,0.0000,1735.6151,1735.6151,8.1615,5.0887,6770.0000,162.7000,6607.3000,0.4262,1529.7944,26.0003,1555.7947,20.8160,188.7003,5240.2056,5051.5053,8.1615,3.4564,10552.5000,0.0000,10552.5000,0.4242,2853.5306,0.0000,2853.5306,20.7190,0.0000,7698.9694,7698.9694,11.4893,8.2003,11.4893,9.8448,5.9020,88530.0448,11.4893,8.1323,8.2003,9.8108,6.0240,48192.0130,11.4893,8.1120,8.1766,9.8007,6.0603,42422.2820,13.9574,1090.6490,-81780.8000,179144.3397
7597.0000,8.2175,14.7015,545.1000,158703.1000,-158158.0000,7.2553,123.7012,23163.7430,23287.4443,354.3380,181866.8430,421.3988,-181445.4443,8.2175,3.5058,35618.2000,0.0000,35618.2000,1.4304,9623.4218,0.0000,9623.4218,69.8577,0.0000,25994.7782,25994.7782,8.2175,13.5867,665.1000,18071.3000,-17406.2000,0.9817,150.9878,2771.8413,2922.8291,47.9422,20843.1413,514.1122,-20329.0291,8.2175,3.5058,2845.1000,0.0000,2845.1000,0.1143,768.6968,0.0000,768.6968,5.5801,0.0000,2076.4032,2076.4032,8.2175,5.9077,4182.8000,572.8000,3610.0000,0.2889,944.2700,91.5621,1035.8321,14.1111,664.3621,3238.5300,2574.1679,8.2175,3.5058,9198.5000,0.0000,9198.5000,0.3694,2485.2756,0.0000,2485.2756,18.0409,0.0000,6713.2244,6713.2244,12.3007,8.2546,12.3007,10.2777,8.1461,122192.0338,12.3007,8.1895,8.2546,10.2451,8.2772,66217.6047,12.3007,8.1701,8.2320,10.2354,8.3163,58214.1123,15.6599,1223.6879,-124292.4000,246623.7508
7598.0000,8.4814,15.0044,94.7000,175418.5000,-175323.8000,7.9921,21.3869,25732.5766,25753.9635,390.3193,201151.0766,73.3131,-201077.7635,8.4814,3.7578,41101.1000,0.0000,41101.1000,1.6489,11060.4788,0.0000,11060.4788,80.5292,0.0000,30040.6212,30040.6212,8.4814,14.2276,0.0000,28741.5000,-28741.5000,1.4961,0.0000,4418.0284,4418.0284,73.0689,33159.5284,0.0000,-33159.5284,8.4814,3.7578,2713.1000,0.0000,2713.1000,0.1088,730.1066,0.0000,730.1066,5.3158,0.0000,1982.9934,1982.9934,8.4814,9.9083,1499.4000,1945.8000,-446.4000,0.1989,336.9738,311.4623,648.4361,9.7152,2257.2623,1162.4262,-1094.8361,8.4814,3.7578,8182.9000,0.0000,8182.9000,0.3283,2202.0528,0.0000,2202.0528,16.0327,0.0000,5980.8472,5980.8472,12.8269,8.5165,12.8269,10.6717,9.7865,146797.0272,12.8269,8.4548,8.5165,10.6408,9.9266,79412.8604,12.8269,8.4364,8.4951,10.6316,9.9684,69779.1193,17.6597,1379.9546,-152514.6000,295989.0070
7599.0000,8.6330,15.1557,0.0000,186791.3000,-186791.3000,8.5170,0.0000,27481.0816,27481.0816,415.9568,214272.3816,0.0000,-214272.3816,8.6330,3.8829,39116.7000,0.0000,39116.7000,1.5618,10502.3688,0.0000,10502.3688,76.2762,0.0000,28614.3312,28614.3312,8.6330,14.3763,0.0000,25728.5000,-25728.5000,1.3402,0.0000,3959.9596,3959.9596,65.4540,29688.4596,0.0000,-29688.4596,8.6330,3.8829,1795.3000,0.0000,1795.3000,0.0717,482.0167,0.0000,482.0167,3.5008,0.0000,1313.2833,1313.2833,8.6330,11.8893,766.5000,2510.1000,-1743.6000,0.1845,171.8201,402.1209,573.9410,9.0119,2912.2209,594.6799,-2317.5410,8.6330,3.8829,7167.4000,0.0000,7167.4000,0.2862,1924.3617,0.0000,1924.3617,13.9762,0.0000,5243.0383,5243.0383,13.2088,8.6676,13.2088,10.9382,10.4756,157134.2562,13.2088,8.6069,8.6676,10.9079,10.6156,84924.8592,13.2088,8.5888,8.6465,10.8988,10.6574,74601.6347,17.9421,1402.0220,-166184.0000,316660.7501
7600.0000,8.7591,15.2782,0.0000,192687.9000,-192687.9000,8.7935,0.0000,28418.0784,28418.0784,429.4591,221105.9784,0.0000,-221105.9784,8.7591,3.9927,37113.8000,0.0000,37113.8000,1.4778,9945.6769,0.0000,9945.6769,72.1736,0.0000,27168.1231,27168.1231,8.7591,14.5009,0.0000,20672.7000,-20672.7000,1.0773,0.0000,3185.2698,3185.2698,52.6131,23857.9698,0.0000,-23857.9698,8.7591,3.9927,1735.3000,0.0000,1735.3000,0.0691,465.0220,0.0000,465.0220,3.3746,0.0000,1270.2780,1270.2780,8.7591,12.7875,432.7000,2418.4000,-1985.7000,0.1590,96.7882,387.7047,484.4929,7.7644,2806.1047,335.9118,-2470.1929,8.7591,3.9927,8182.9000,0.0000,8182.9000,0.3258,2192.8361,0.0000,2192.8361,15.9129,0.0000,5990.0639,5990.0639,13.3990,8.7935,13.3990,11.0962,10.5713,158569.0925,13.3990,8.7331,8.7935,11.0660,10.7100,85679.7207,13.3990,8.7151,8.7725,11.0570,10.7513,75259.1175,17.8537,1395.1144,-168314.3000,319507.9307
7601.0000,8.7207,15.2345,0.0000,178412.3000,-178412.3000,8.1479,0.0000,26293.0254,26293.0254,397.9292,204705.3254,0.0000,-204705.3254,8.7207,3.9445,31630.1000,0.0000,31630.1000,1.2566,8481.0756,0.0000,8481.0756,61.3710,0.0000,23149.0244,23149.0244,8.7207,14.4603,0.0000,13028.5000,-13028.5000,0.6792,0.0000,2006.7744,2006.7744,33.1695,15035.2744,0.0000,-15035.2744,8.7207,3.9445,2239.7000,0.0000,2239.7000,0.0890,600.5376,0.0000,600.5376,4.3456,0.0000,1639.1624,1639.1624,8.7207,13.0000,282.6000,1969.6000,-1687.0000,0.1252,63.2542,315.6869,378.9411,6.1130,2285.2869,219.3458,-2065.9411,8.7207,3.9445,9537.0000,0.0000,9537.0000,0.3789,2557.1850,0.0000,2557.1850,18.5044,0.0000,6979.8150,6979.8150,13.3355,8.7565,13.3355,11.0460,9.4283,141424.6709,13.3355,8.6937,8.7565,11.0146,9.5576,76460.7791,13.3355,8.6750,8.7346,11.0053,9.5960,67172.3100,16.0150,1251.4383,-149721.0000,285057.7601
7602.0000,8.7303,15.2427,45.2000,189360.6000,-189315.4000,8.6486,10.1616,27911.7240,27921.8856,422.3838,217272.3240,35.0384,-217237.2856,8.7303,3.9572,20649.5000,0.0000,20649.5000,0.8209,5536.0101,0.0000,5536.0101,40.0932,0.0000,15113.4899,15113.4899,8.7303,13.9185,793.3000,14274.1000,-13480.8000,0.7925,178.4404,2198.8172,2377.2575,38.7036,16472.9172,614.8596,-15858.0575,8.7303,3.9572,1418.0000,0.0000,1418.0000,0.0564,380.1575,0.0000,380.1575,2.7532,0.0000,1037.8425,1037.8425,8.7303,13.7928,88.3000,1931.5000,-1843.2000,0.1113,19.7609,309.5970,329.3580,5.4340,2241.0970,68.5391,-2172.5580,8.7303,3.9572,12583.5000,0.0000,12583.5000,0.5003,3373.5627,0.0000,3373.5627,24.4322,0.0000,9209.9373,9209.9373,13.7095,8.7659,13.7095,11.2377,10.4203,156304.6675,13.7095,8.7034,8.7659,11.2065,10.5520,84416.3807,13.7095,8.6848,8.7442,11.1972,10.5913,74138.8957,16.3949,1281.1197,-169988.4000,314859.9440
7603.0000,8.6496,15.0121,1208.4000,100056.7000,-98848.3000,4.6391,272.0659,14725.2478,14997.3137,226.5659,114781.9478,936.3341,-113845.6137,8.6496,3.8777,17021.6000,0.0000,17021.6000,0.6766,4568.9544,0.0000,4568.9544,33.0435,0.0000,12452.6456,12452.6456,8.6496,5.5601,5116.1000,135.4000,4980.7000,0.3195,1152.4489,20.8428,1173.2918,15.6047,156.2428,3963.6511,3807.4082,8.6496,3.8777,1185.9000,0.0000,1185.9000,0.0471,318.3204,0.0000,318.3204,2.3022,0.0000,867.5796,867.5796,8.6496,14.1101,6.3000,2317.9000,-2311.6000,0.1275,1.4118,371.3644,372.7762,6.2247,2689.2644,4.8882,-2684.3762,8.6496,3.8777,14783.8000,0.0000,14783.8000,0.5876,3968.2820,0.0000,3968.2820,28.6993,0.0000,10815.5180,10815.5180,12.2397,8.6917,12.2397,10.4657,4.3773,65659.8660,12.2397,8.6176,8.6917,10.4287,4.4688,35750.0213,12.2397,8.5957,8.6660,10.4177,4.4957,31470.2459,9.5962,749.8567,-63187.9000,132880.1332
7604.0000,8.5755,14.8709,1807.7000,102178.9000,-100371.2000,4.7689,407.5461,15016.0647,15423.6107,232.9067,117194.9647,1400.1539,-115794.8107,8.5755,3.8125,17003.8000,0.0000,17003.8000,0.6769,4569.2833,0.0000,4569.2833,33.0567,0.0000,12434.5167,12434.5167,8.5755,5.2932,7747.3000,0.0000,7747.3000,0.4739,1747.4664,0.0000,1747.4664,23.1453,0.0000,5999.8336,5999.8336,8.5755,3.8125,901.2000,0.0000,901.2000,0.0359,242.1716,0.0000,242.1716,1.7520,0.0000,659.0284,659.0284,8.5755,13.5592,111.2000,2037.5000,-1926.3000,0.1185,24.9511,326.3067,351.2578,5.7867,2363.8067,86.2489,-2277.5578,8.5755,3.8125,14106.8000,0.0000,14106.8000,0.5615,3790.7977,0.0000,3790.7977,27.4247,0.0000,10316.0023,10316.0023,12.0398,8.6185,12.0398,10.3291,4.3782,65672.9888,12.0398,8.5430,8.6185,10.2914,4.4748,35798.0838,12.0398,8.5207,8.5922,10.2802,4.5033,31523.3009,9.9534,777.7733,-62538.4000,132994.3734
7605.0000,8.9897,14.6410,4613.6000,61523.6000,-56910.0000,3.0764,1032.3258,9114.7160,10147.0419,150.2445,70638.3160,3581.2742,-67057.0419,8.9897,4.2221,17017.0000,0.0000,17017.0000,0.6783,4544.3887,0.0000,4544.3887,33.1264,0.0000,12472.6113,12472.6113,8.9897,5.7051,13391.4000,0.0000,13391.4000,0.8204,2998.3021,0.0000,2998.3021,40.0664,0.0000,10393.0979,10393.0979,8.9897,4.2221,987.2000,0.0000,987.2000,0.0393,263.6317,0.0000,263.6317,1.9217,0.0000,723.5683,723.5683,8.9897,12.7064,382.2000,1686.3000,-1304.1000,0.1158,85.1605,270.7019,355.8624,5.6552,1957.0019,297.0395,-1659.9624,8.9897,4.2221,12922.0000,0.0000,12922.0000,0.5151,3450.8192,0.0000,3450.8192,25.1548,0.0000,9471.1808,9471.1808,10.7521,9.0357,10.7521,9.8939,1.7362,26042.3883,10.7521,8.9548,9.0357,9.8534,1.8181,14544.4051,10.7521,8.9309,9.0076,9.8415,1.8422,12895.5548,7.8679,614.8055,-13896.5000,53482.3482
7606.0000,8.8990,14.2874,5812.9000,58265.4000,-52452.5000,3.0011,1302.8202,8616.6453,9919.4655,146.5692,66882.0453,4510.0798,-62371.9655,8.8990,4.0985,14407.0000,0.0000,14407.0000,0.5700,3852.6348,0.0000,3852.6348,27.8390,0.0000,10554.3652,10554.3652,8.8990,5.5889,15737.5000,0.0000,15737.5000,0.9562,3529.2734,0.0000,3529.2734,46.7001,0.0000,12208.2266,12208.2266,8.8990,4.0985,579.2000,0.0000,579.2000,0.0229,154.8862,0.0000,154.8862,1.1192,0.0000,424.3138,424.3138,8.8990,10.9950,777.3000,1372.3000,-595.0000,0.1223,173.4599,220.1774,393.6373,5.9726,1592.4774,603.8401,-988.6373,8.8990,4.0985,10552.5000,0.0000,10552.5000,0.4175,2821.8872,0.0000,2821.8872,20.3908,0.0000,7730.6128,7730.6128,10.5515,8.9463,10.5515,9.7489,1.5758,23636.6120,10.5515,8.8632,8.9463,9.7074,1.6573,13258.2783,10.5515,8.8387,8.9174,9.6951,1.6814,11769.6227,7.6351,596.6179,-11771.3000,48664.5130
7607.0000,9.4947,14.0119,8690.7000,44016.2000,-35325.5000,2.5161,1926.9533,6586.9816,8513.9349,122.8823,50603.1816,6763.7467,-43839.4349,9.4947,4.6862,14059.0000,0.0000,14059.0000,0.5572,3726.1979,0.0000,3726.1979,27.2103,0.0000,10332.8021,10332.8021,9.4947,6.1804,39738.6000,0.0000,39738.6000,2.4189,8818.3635,0.0000,8818.3635,118.1338,0.0000,30920.2365,30920.2365,9.4947,4.6862,430.3000,0.0000,430.3000,0.0171,114.0467,0.0000,114.0467,0.8328,0.0000,316.2533,316.2533,9.4947,8.4820,1928.8000,760.4000,1168.4000,0.1587,426.1519,122.4544,548.6062,7.7507,882.8544,1502.6481,619.7938,9.4947,4.6862,9198.5000,0.0000,9198.5000,0.3645,2437.9708,0.0000,2437.9708,17.8031,0.0000,6760.5292,6760.5292,9.2749,9.5407,9.2749,9.4078,-0.3092,-4637.7957,9.2749,9.4599,9.5407,9.3674,-0.2151,-1721.0506,9.2749,9.4360,9.5126,9.3555,-0.1874,-1311.6332,9.0486,707.0712,29269.3000,-7670.4796
7608.0000,9.6040,13.4222,10752.6000,36763.5000,-26010.9000,2.3022,2379.4559,5513.7933,7893.2492,112.4352,42277.2933,8373.1441,-33904.1492,9.6040,4.7420,14058.5000,0.0000,14058.5000,0.5513,3720.0089,0.0000,3720.0089,26.9250,0.0000,10338.4911,10338.4911,9.6040,6.2488,50398.6000,0.0000,50398.6000,3.0319,11162.5005,0.0000,11162.5005,148.0742,0.0000,39236.0995,39236.0995,9.6040,4.7420,435.3000,0.0000,435.3000,0.0171,115.1844,0.0000,115.1844,0.8337,0.0000,320.1156,320.1156,9.6040,7.0269,3705.7000,398.5000,3307.2000,0.2440,817.2562,64.2208,881.4770,11.9187,462.7208,2888.4438,2425.7230,9.6040,4.7420,5136.4000,0.0000,5136.4000,0.2014,1359.1389,0.0000,1359.1389,9.8373,0.0000,3777.2611,3777.2611,8.6975,9.6495,8.6975,9.1735,-1.1654,-17480.4758,8.6975,9.5695,9.6495,9.1335,-1.0675,-8539.8480,8.6975,9.5459,9.6217,9.1217,-1.0386,-7270.1651,9.5219,744.0579,47325.1000,-33290.4889
7609.0000,9.5997,12.8315,12316.9000,31782.9000,-19466.0000,2.1627,2725.8313,4766.3883,7492.2196,105.6221,36549.2883,9591.0687,-26958.2196,9.5997,4.7286,14086.7000,0.0000,14086.7000,0.5514,3727.7085,0.0000,3727.7085,26.9276,0.0000,10358.9915,10358.9915,9.5997,6.2374,50408.0000,0.0000,50408.0000,3.0260,11165.4207,0.0000,11165.4207,147.7851,0.0000,39242.5793,39242.5793,9.5997,4.7286,428.8000,0.0000,428.8000,0.0168,113.4717,0.0000,113.4717,0.8197,0.0000,315.3283,315.3283,9.5997,6.5154,5321.0000,198.5000,5122.5000,0.3293,1173.5785,31.9886,1205.5671,16.0807,230.4886,4147.4215,3916.9329,9.5997,4.7286,1584.8000,0.0000,1584.8000,0.0620,419.3794,0.0000,419.3794,3.0294,0.0000,1165.4206,1165.4206,8.4172,9.6456,8.4172,9.0314,-1.4565,-21846.9402,8.4172,9.5649,9.6456,8.9911,-1.3608,-10886.5517,8.4172,9.5411,9.6175,8.9791,-1.3326,-9328.0578,9.2222,720.6352,52164.8000,-42061.5497
7610.0000,9.6382,12.2191,14431.2000,28059.3000,-13628.1000,2.1127,3191.5360,4211.2628,7402.7988,103.1809,32270.5628,11239.6640,-21030.8988,9.6382,4.7665,14088.6000,0.0000,14088.6000,0.5515,3726.0750,0.0000,3726.0750,26.9333,0.0000,10362.5250,10362.5250,9.6382,6.2756,58222.2000,0.0000,58222.2000,3.4954,12887.5712,0.0000,12887.5712,170.7089,0.0000,45334.6288,45334.6288,9.6382,4.7665,436.0000,0.0000,436.0000,0.0171,115.3109,0.0000,115.3109,0.8335,0.0000,320.6891,320.6891,9.6382,6.3425,6795.0000,69.2000,6725.8000,0.4104,1497.7190,11.1546,1508.8736,20.0438,80.3546,5297.2810,5216.9264,9.6382,4.7665,906.7000,0.0000,906.7000,0.0355,239.7990,0.0000,239.7990,1.7333,0.0000,666.9010,666.9010,8.0382,9.6834,8.0382,8.8608,-2.1012,-31518.3037,8.0382,9.6040,9.6834,8.8211,-1.9998,-15998.6176,8.0382,9.5806,9.6558,8.8094,-1.9699,-13789.2580,9.9338,776.2409,66751.2000,-61306.1793
