Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7611.0000,9.6193,11.6399,16285.5000,25158.0000,-8872.5000,2.0851,3602.8472,3774.3724,7377.2196,101.8311,28932.3724,12682.6528,-16249.7196,9.6193,4.7448,14088.5000,0.0000,14088.5000,0.5511,3727.0975,0.0000,3727.0975,26.9150,0.0000,10361.4025,10361.4025,9.6193,6.2544,55029.6000,0.0000,55029.6000,3.3012,12184.9227,0.0000,12184.9227,161.2265,0.0000,42844.6773,42844.6773,9.6193,4.7448,428.8000,0.0000,428.8000,0.0168,113.4386,0.0000,113.4386,0.8192,0.0000,315.3614,315.3614,9.6193,6.2396,8303.7000,0.2000,8303.5000,0.4965,1830.8343,0.0322,1830.8666,24.2501,0.2322,6472.8657,6472.6334,9.6193,4.7448,397.7000,0.0000,397.7000,0.0156,105.2111,0.0000,105.2111,0.7598,0.0000,292.4889,292.4889,7.8536,9.6647,7.8536,8.7592,-2.2585,-33877.2376,7.8536,9.5849,9.6647,8.7193,-2.1589,-17271.3904,7.8536,9.5613,9.6370,8.7075,-2.1295,-14906.6430,9.6994,757.9240,69375.6000,-66055.2711
7612.0000,9.6238,11.0509,18381.2000,22393.9000,-4012.7000,2.0782,4066.1486,3359.9930,7426.1416,101.4958,25753.8930,14315.0514,-11438.8416,9.6238,4.7508,14088.5000,0.0000,14088.5000,0.5513,3726.8459,0.0000,3726.8459,26.9239,0.0000,10361.6541,10361.6541,9.6238,6.2601,61161.8000,0.0000,61161.8000,3.6705,13541.6676,0.0000,13541.6676,179.2591,0.0000,47620.1324,47620.1324,9.6238,4.7508,435.9000,0.0000,435.9000,0.0171,115.3091,0.0000,115.3091,0.8330,0.0000,320.5909,320.5909,9.6238,6.2451,9776.3000,0.0000,9776.3000,0.5848,2155.3568,0.0000,2155.3568,28.5606,0.0000,7620.9432,7620.9432,9.6238,4.7508,397.7000,0.0000,397.7000,0.0156,105.2040,0.0000,105.2040,0.7600,0.0000,292.4960,292.4960,7.5708,9.6685,7.5708,8.6196,-2.7984,-41976.7197,7.5708,9.5900,9.6685,8.5804,-2.6937,-21549.4832,7.5708,9.5668,9.6412,8.5688,-2.6628,-18639.2599,10.3760,810.7980,81847.5000,-82165.4629
7613.0000,9.3104,12.4173,14499.9000,35392.6000,-20892.7000,2.4530,3225.6940,5276.8902,8502.5842,119.7993,40669.4902,11274.2060,-29395.2842,9.3104,4.4451,14088.5000,0.0000,14088.5000,0.5512,3744.3030,0.0000,3744.3030,26.9218,0.0000,10344.1970,10344.1970,9.3104,5.9516,58972.5000,0.0000,58972.5000,3.5388,13129.0746,0.0000,13129.0746,172.8271,0.0000,45843.4254,45843.4254,9.3104,4.4451,428.8000,0.0000,428.8000,0.0168,113.9622,0.0000,113.9622,0.8194,0.0000,314.8378,314.8378,9.3104,5.9363,10946.7000,0.0000,10946.7000,0.6548,2426.0292,0.0000,2426.0292,31.9770,0.0000,8520.6708,8520.6708,9.3104,4.4451,906.7000,0.0000,906.7000,0.0355,240.9738,0.0000,240.9738,1.7326,0.0000,665.7262,665.7262,8.0124,9.3544,8.0124,8.6834,-1.8763,-28143.8521,8.0124,9.2770,9.3544,8.6447,-1.7681,-14145.0453,8.0124,9.2542,9.3275,8.6333,-1.7362,-12153.0670,10.8750,849.7853,64450.5000,-54441.9643
7614.0000,9.1955,12.7948,14318.6000,44000.0000,-29681.4000,2.8394,3191.9721,6545.2089,9737.1809,138.6741,50545.2089,11126.6279,-39418.5809,9.1955,4.3599,14088.2000,0.0000,14088.2000,0.5543,3750.6596,0.0000,3750.6596,27.0692,0.0000,10337.5404,10337.5404,9.1955,5.8593,64198.0000,0.0000,64198.0000,3.8761,14321.4417,0.0000,14321.4417,189.3021,0.0000,49876.5583,49876.5583,9.1955,4.3599,572.4000,0.0000,572.4000,0.0225,152.3884,0.0000,152.3884,1.0998,0.0000,420.0116,420.0116,9.1955,5.8439,11733.1000,0.0000,11733.1000,0.7061,2605.3134,0.0000,2605.3134,34.4848,0.0000,9127.7866,9127.7866,9.1955,4.3599,4809.3000,0.0000,4809.3000,0.1892,1280.3657,0.0000,1280.3657,9.2406,0.0000,3528.9343,3528.9343,8.1229,9.2378,8.1229,8.6804,-1.7604,-26406.5599,8.1229,9.1635,9.2378,8.6432,-1.6430,-13144.1100,8.1229,9.1415,9.2120,8.6322,-1.6083,-11257.9516,12.2814,959.6897,65719.6000,-50808.6216
7615.0000,8.5250,14.2509,6703.6000,101197.1000,-94493.5000,5.0197,1512.7216,14857.3216,16370.0432,245.1562,116054.4216,5190.8784,-110863.5432,8.5250,3.7168,14088.1000,0.0000,14088.1000,0.5554,3788.6629,0.0000,3788.6629,27.1238,0.0000,10299.4371,10299.4371,8.5250,5.2077,36837.6000,0.0000,36837.6000,2.2292,8316.5442,0.0000,8316.5442,108.8698,0.0000,28521.0558,28521.0558,8.5250,3.7168,519.5000,0.0000,519.5000,0.0205,139.7073,0.0000,139.7073,1.0002,0.0000,379.7927,379.7927,8.5250,5.1917,11829.9000,0.0000,11829.9000,0.7135,2656.6705,0.0000,2656.6705,34.8478,0.0000,9173.2295,9173.2295,8.5250,3.7168,16177.8000,0.0000,16177.8000,0.6378,4350.6386,0.0000,4350.6386,31.1471,0.0000,11827.1614,11827.1614,9.9563,8.5655,9.9563,9.2609,2.4611,36917.1351,9.9563,8.4944,8.5655,9.2254,2.5870,20695.6805,9.9563,8.4733,8.5408,9.2148,2.6244,18370.5855,13.7641,1075.5476,-15040.6000,75983.4011
7616.0000,8.5314,14.6523,4552.1000,139918.3000,-135366.2000,6.6477,1027.0981,20544.7310,21571.8291,324.6607,160463.0310,3525.0019,-156938.0291,8.5314,3.7803,23923.9000,0.0000,23923.9000,0.9545,6433.1474,0.0000,6433.1474,46.6141,0.0000,17490.7526,17490.7526,8.5314,5.2580,28735.3000,0.0000,28735.3000,1.7622,6486.6051,0.0000,6486.6051,86.0611,0.0000,22248.6949,22248.6949,8.5314,3.7803,1081.7000,0.0000,1081.7000,0.0432,290.8696,0.0000,290.8696,2.1076,0.0000,790.8304,790.8304,8.5314,5.3122,10639.2000,95.6000,10543.6000,0.6555,2389.0126,15.3067,2404.3194,32.0144,110.9067,8250.1874,8139.2806,8.5314,3.7803,17195.9000,0.0000,17195.9000,0.6860,4623.9852,0.0000,4623.9852,33.5051,0.0000,12571.9148,12571.9148,10.8397,8.5693,10.8397,9.7045,4.7063,70593.8871,10.8397,8.5028,8.5693,9.6712,4.8442,38753.8163,10.8397,8.4830,8.5462,9.6613,4.8853,34197.1289,16.1235,1259.9110,-53885.8000,143544.8323
7617.0000,8.4596,14.6704,3733.4000,150230.7000,-146497.3000,7.0703,843.4803,22028.5257,22872.0060,345.3022,172259.2257,2889.9197,-169369.3060,8.4596,3.7098,29198.6000,0.0000,29198.6000,1.1648,7860.0513,0.0000,7860.0513,56.8850,0.0000,21338.5487,21338.5487,8.4596,8.6014,9821.8000,7048.6000,2773.2000,0.9694,2219.9982,1083.2858,3303.2840,47.3464,8131.8858,7601.8018,-530.0840,8.4596,3.7098,1818.6000,0.0000,1818.6000,0.0725,489.5539,0.0000,489.5539,3.5430,0.0000,1329.0461,1329.0461,8.4596,5.6435,7822.0000,496.2000,7325.8000,0.5052,1758.5583,79.4170,1837.9754,24.6747,575.6170,6063.4417,5487.8246,8.4596,3.7098,16517.2000,0.0000,16517.2000,0.6589,4446.3104,0.0000,4446.3104,32.1789,0.0000,12070.8896,12070.8896,11.6796,8.4974,11.6796,10.0885,6.4076,96114.2777,11.6796,8.4311,8.4974,10.0553,6.5411,52328.9608,11.6796,8.4113,8.4743,10.0455,6.5809,46066.2267,15.6618,1223.8325,-88863.9000,194509.4652
7618.0000,8.5002,14.8025,2770.3000,158099.2000,-155328.9000,7.3702,625.4246,23200.3550,23825.7796,359.9463,181299.5550,2144.8754,-179154.6796,8.5002,3.7554,33197.0000,0.0000,33197.0000,1.3260,8930.9075,0.0000,8930.9075,64.7584,0.0000,24266.0925,24266.0925,8.5002,10.3526,4358.5000,6763.3000,-2404.8000,0.6199,984.4241,1039.7915,2024.2156,30.2756,7803.0915,3374.0759,-4429.0156,8.5002,3.7554,1969.2000,0.0000,1969.2000,0.0787,529.7690,0.0000,529.7690,3.8414,0.0000,1439.4310,1439.4310,8.5002,7.2674,4426.3000,1508.9000,2917.4000,0.3536,994.4446,241.5525,1235.9972,17.2707,1750.4525,3431.8554,1681.4028,8.5002,3.7554,14481.0000,0.0000,14481.0000,0.5784,3895.7879,0.0000,3895.7879,28.2485,0.0000,10585.2121,10585.2121,12.1560,8.5379,12.1560,10.3469,7.2056,108083.5626,12.1560,8.4717,8.5379,10.3139,7.3373,58698.2459,12.1560,8.4520,8.5149,10.3040,7.3765,51635.4762,15.4901,1210.4181,-105169.1000,218417.2847
7619.0000,8.6066,14.9972,1719.4000,165420.9000,-163701.5000,7.6440,387.4188,24324.6197,24712.0385,373.3226,189745.5197,1331.9812,-188413.5385,8.6066,3.8556,39195.2000,0.0000,39195.2000,1.5644,10527.6377,0.0000,10527.6377,76.4034,0.0000,28667.5623,28667.5623,8.6066,12.2747,1582.0000,6233.7000,-4651.7000,0.4218,356.6342,959.2336,1315.8678,20.5999,7192.9336,1225.3658,-5967.5678,8.6066,3.8556,2014.6000,0.0000,2014.6000,0.0804,541.1116,0.0000,541.1116,3.9271,0.0000,1473.4884,1473.4884,8.6066,9.6049,2643.8000,2816.9000,-173.1000,0.3161,592.9041,451.2050,1044.1091,15.4391,3268.1050,2050.8959,-1217.2091,8.6066,3.8556,13123.6000,0.0000,13123.6000,0.5238,3524.9343,0.0000,3524.9343,25.5819,0.0000,9598.6657,9598.6657,12.4367,8.6438,12.4367,10.5403,7.7172,115757.9265,12.4367,8.5785,8.6438,10.5076,7.8502,62801.3725,12.4367,8.5590,8.6211,10.4979,7.8897,55228.2399,15.8259,1236.6573,-114192.9000,233787.5388
7620.0000,8.7030,15.1396,1120.3000,171502.6000,-170382.3000,7.8909,251.9853,25266.0103,25517.9956,385.3792,196768.6103,868.3147,-195900.2956,8.7030,3.9403,41194.2000,0.0000,41194.2000,1.6411,11048.4852,0.0000,11048.4852,80.1465,0.0000,30145.7148,30145.7148,8.7030,13.3295,1027.2000,8557.5000,-7530.3000,0.5088,231.1656,1317.9057,1549.0713,24.8492,9875.4057,796.0344,-9079.3713,8.7030,3.9403,2387.9000,0.0000,2387.9000,0.0951,640.4464,0.0000,640.4464,4.6458,0.0000,1747.4536,1747.4536,8.7030,11.4539,1591.8000,3917.0000,-2325.2000,0.3119,356.3988,627.7527,984.1516,15.2323,4544.7527,1235.4012,-3309.3516,8.7030,3.9403,10578.4000,0.0000,10578.4000,0.4214,2837.1784,0.0000,2837.1784,20.5811,0.0000,7741.2216,7741.2216,12.7260,8.7396,12.7260,10.7328,8.3559,125338.6852,12.7260,8.6752,8.7396,10.7006,8.4908,67926.3643,12.7260,8.6561,8.7172,10.6910,8.5309,59716.5879,16.3038,1274.0017,-126077.3000,252981.6374
7621.0000,8.7508,15.2276,557.5000,178248.7000,-177691.2000,8.1703,125.2873,26284.3091,26409.5964,399.0230,204533.0091,432.2127,-204100.7964,8.7508,3.9786,35696.1000,0.0000,35696.1000,1.4196,9566.9595,0.0000,9566.9595,69.3297,0.0000,26129.1405,26129.1405,8.7508,13.2799,1475.7000,11163.1000,-9687.4000,0.6720,331.8141,1719.8973,2051.7113,32.8201,12882.9973,1143.8859,-11739.1113,8.7508,3.9786,2848.2000,0.0000,2848.2000,0.1133,763.3499,0.0000,763.3499,5.5318,0.0000,2084.8501,2084.8501,8.7508,13.0706,653.6000,4741.5000,-4087.9000,0.2998,146.2205,760.0957,906.3162,14.6393,5501.5957,507.3795,-4994.2162,8.7508,3.9786,9221.0000,0.0000,9221.0000,0.3667,2471.3325,0.0000,2471.3325,17.9092,0.0000,6749.6675,6749.6675,13.1153,8.7871,13.1153,10.9512,9.2163,138245.0085,13.1153,8.7234,8.7871,10.9193,9.3519,74814.9925,13.1153,8.7045,8.7649,10.9099,9.3922,65745.6204,16.5624,1294.2076,-143701.2000,278805.6214
7622.0000,8.8966,15.4032,151.5000,184931.7000,-184780.2000,8.4540,33.9565,27347.5563,27381.5128,412.8811,212279.2563,117.5435,-212161.7128,8.8966,4.1165,41198.6000,0.0000,41198.6000,1.6370,11017.4814,0.0000,11017.4814,79.9483,0.0000,30181.1186,30181.1186,8.8966,14.6156,25.2000,12090.5000,-12065.3000,0.6318,5.6516,1865.1698,1870.8213,30.8559,13955.6698,19.5484,-13936.1213,8.8966,4.1165,2719.8000,0.0000,2719.8000,0.1081,727.3389,0.0000,727.3389,5.2779,0.0000,1992.4611,1992.4611,8.8966,14.1666,120.2000,5247.6000,-5127.4000,0.2950,26.8245,841.9346,868.7591,14.4070,6089.5346,93.3755,-5996.1591,8.8966,4.1165,8202.9000,0.0000,8202.9000,0.3259,2193.6497,0.0000,2193.6497,15.9182,0.0000,6009.2503,6009.2503,13.2868,8.9322,13.2868,11.1095,9.6169,144253.8020,13.2868,8.8697,8.9322,11.0782,9.7550,78039.7525,13.2868,8.8511,8.9105,11.0689,9.7961,68572.4441,17.1777,1342.2922,-149851.6000,290865.9987
7623.0000,8.9530,15.4650,6.9000,190859.6000,-190852.7000,8.7236,1.5450,28255.4091,28256.9540,426.0477,219115.0091,5.3550,-219109.6540,8.9530,4.1589,39188.5000,0.0000,39188.5000,1.5531,10471.0604,0.0000,10471.0604,75.8501,0.0000,28717.4396,28717.4396,8.9530,14.6836,8.1000,10202.4000,-10194.3000,0.5325,1.8148,1574.6879,1576.5027,26.0083,11777.0879,6.2852,-11770.8027,8.9530,4.1589,1801.3000,0.0000,1801.3000,0.0714,481.3025,0.0000,481.3025,3.4865,0.0000,1319.9975,1319.9975,8.9530,14.4408,0.6000,5175.4000,-5174.8000,0.2837,0.1338,830.6262,830.7600,13.8569,6006.0262,0.4662,-6005.5600,8.9530,4.1589,7184.8000,0.0000,7184.8000,0.2847,1919.7590,0.0000,1919.7590,13.9063,0.0000,5265.0410,5265.0410,13.5179,8.9884,13.5179,11.2531,10.0010,150014.3813,13.5179,8.9262,8.9884,11.2220,10.1383,81106.4804,13.5179,8.9077,8.9668,11.2128,10.1792,71254.3340,17.1737,1341.9737,-158047.2000,302375.1957
7624.0000,9.0463,15.5551,48.7000,195430.8000,-195382.1000,8.9379,10.8858,28985.4142,28996.3000,436.5113,224416.2142,37.8142,-224378.4000,9.0463,4.2450,37199.4000,0.0000,37199.4000,1.4728,9925.6555,0.0000,9925.6555,71.9281,0.0000,27273.7445,27273.7445,9.0463,14.5931,193.6000,10412.0000,-10218.4000,0.5548,43.3030,1608.3896,1651.6926,27.0971,12020.3896,150.2970,-11870.0926,9.0463,4.2450,1739.3000,0.0000,1739.3000,0.0689,464.0852,0.0000,464.0852,3.3631,0.0000,1275.2148,1275.2148,9.0463,14.5359,0.0000,4749.5000,-4749.5000,0.2603,0.0000,762.6970,762.6970,12.7144,5512.1970,0.0000,-5512.1970,9.0463,4.2450,8202.9000,0.0000,8202.9000,0.3248,2188.7224,0.0000,2188.7224,15.8610,0.0000,6014.1776,6014.1776,13.6696,9.0814,13.6696,11.3755,10.2812,154217.5172,13.6696,9.0198,9.0814,11.3447,10.4194,83354.9978,13.6696,9.0014,9.0600,11.3355,10.4605,73223.5012,17.4292,1361.9398,-163208.4000,310796.0162
7625.0000,9.1182,15.6130,233.6000,199422.6000,-199189.0000,9.1360,52.1481,29619.5667,29671.7148,446.1867,229042.1667,181.4519,-228860.7148,9.1182,4.3071,31696.9000,0.0000,31696.9000,1.2528,8448.3472,0.0000,8448.3472,61.1871,0.0000,23248.5528,23248.5528,9.1182,14.4002,580.1000,12731.8000,-12151.7000,0.6994,129.5872,1968.0274,2097.6146,34.1592,14699.8274,450.5128,-14249.3146,9.1182,4.3071,2244.4000,0.0000,2244.4000,0.0887,598.2121,0.0000,598.2121,4.3325,0.0000,1646.1879,1646.1879,9.1182,14.4396,68.5000,3875.7000,-3807.2000,0.2166,15.2300,622.6502,637.8802,10.5770,4498.3502,53.2700,-4445.0802,9.1182,4.3071,9560.3000,0.0000,9560.3000,0.3779,2548.1588,0.0000,2548.1588,18.4550,0.0000,7012.1412,7012.1412,13.8679,9.1531,13.8679,11.5105,10.7033,160549.2973,13.8679,9.0919,9.1531,11.4799,10.8422,86737.8359,13.8679,9.0737,9.1318,11.4708,10.8836,76185.0197,17.6571,1379.7543,-171646.3000,323472.1529
7626.0000,9.1506,15.6273,496.5000,203166.2000,-202669.7000,9.3263,110.7720,30194.9983,30305.7703,455.4796,233361.1983,385.7280,-232975.4703,9.1506,4.3325,20703.7000,0.0000,20703.7000,0.8173,5515.5901,0.0000,5515.5901,39.9152,0.0000,15188.1099,15188.1099,9.1506,13.4551,2323.4000,14369.2000,-12045.8000,0.8906,518.7212,2221.7897,2740.5109,43.4961,16590.9897,1804.6788,-14786.3109,9.1506,4.3325,1428.0000,0.0000,1428.0000,0.0564,380.4278,0.0000,380.4278,2.7531,0.0000,1047.5722,1047.5722,9.1506,14.3287,94.6000,2840.7000,-2746.1000,0.1614,21.0216,456.4632,477.4848,7.8829,3297.1632,73.5784,-3223.5848,9.1506,4.3325,12614.6000,0.0000,12614.6000,0.4980,3360.6052,0.0000,3360.6052,24.3200,0.0000,9253.9948,9253.9948,14.1263,9.1854,14.1263,11.6559,11.1959,167938.8675,14.1263,9.1243,9.1854,11.6253,11.3344,90675.2795,14.1263,9.1061,9.1642,11.6162,11.3756,79629.3481,17.6249,1377.2328,-182715.3000,338243.4952
7627.0000,9.0191,15.2817,2348.7000,119610.5000,-117261.8000,5.6104,525.2580,17730.5682,18255.8262,274.0018,137341.0682,1823.4420,-135517.6262,9.0191,4.2017,17037.2000,0.0000,17037.2000,0.6722,4547.7729,0.0000,4547.7729,32.8277,0.0000,12489.4271,12489.4271,9.0191,5.8423,7687.7000,146.1000,7541.6000,0.4732,1720.3581,22.5632,1742.9213,23.1127,168.6632,5967.3419,5798.6787,9.0191,4.2017,1179.3000,0.0000,1179.3000,0.0465,314.7928,0.0000,314.7928,2.2723,0.0000,864.5072,864.5072,9.0191,14.2894,68.0000,2933.7000,-2865.7000,0.1649,15.1440,471.0302,486.1742,8.0531,3404.7302,52.8560,-3351.8742,9.0191,4.2017,14820.4000,0.0000,14820.4000,0.5847,3956.0382,0.0000,3956.0382,28.5563,0.0000,10864.3618,10864.3618,12.7562,9.0595,12.7562,10.9079,5.3837,80756.1794,12.7562,8.9885,9.0595,10.8723,5.4872,43897.8074,12.7562,8.9675,9.0348,10.8619,5.5178,38624.4111,11.3279,885.1772,-79549.0000,163278.3980
7628.0000,8.9232,15.1129,3037.8000,116975.9000,-113938.1000,5.5260,680.5503,17307.3179,17987.8682,269.8799,134283.2179,2357.2497,-131925.9682,8.9232,4.1195,17060.4000,0.0000,17060.4000,0.6747,4560.5341,0.0000,4560.5341,32.9490,0.0000,12499.8659,12499.8659,8.9232,5.6107,9420.8000,0.0000,9420.8000,0.5721,2111.7896,0.0000,2111.7896,27.9394,0.0000,7309.0104,7309.0104,8.9232,4.1195,902.5000,0.0000,902.5000,0.0357,241.2535,0.0000,241.2535,1.7430,0.0000,661.2465,661.2465,8.9232,13.9298,140.1000,2671.8000,-2531.7000,0.1549,31.2516,428.7353,459.9869,7.5663,3100.5353,108.8484,-2991.6869,8.9232,4.1195,14141.7000,0.0000,14141.7000,0.5592,3780.3161,0.0000,3780.3161,27.3120,0.0000,10361.3839,10361.3839,12.5106,8.9646,12.5106,10.7376,5.1442,77163.3423,12.5106,8.8918,8.9646,10.7012,5.2498,41998.4831,12.5106,8.8703,8.9393,10.6904,5.2810,36967.1918,11.2838,881.7350,-74944.4000,156129.0173
7629.0000,9.1912,14.7722,6166.0000,75805.9000,-69639.9000,3.8229,1374.6614,11275.5250,12650.1863,186.7021,87081.4250,4791.3386,-82290.0863,9.1912,4.3887,17041.6000,0.0000,17041.6000,0.6751,4537.2260,0.0000,4537.2260,32.9688,0.0000,12504.3740,12504.3740,9.1912,5.8805,14580.1000,0.0000,14580.1000,0.8871,3252.8100,0.0000,3252.8100,43.3226,0.0000,11327.2900,11327.2900,9.1912,4.3887,988.6000,0.0000,988.6000,0.0392,263.2090,0.0000,263.2090,1.9126,0.0000,725.3910,725.3910,9.1912,12.8070,544.2000,2229.7000,-1685.5000,0.1552,120.8473,358.3735,479.2208,7.5807,2588.0735,423.3527,-2164.7208,9.1912,4.3887,12953.9000,0.0000,12953.9000,0.5131,3448.8999,0.0000,3448.8999,25.0607,0.0000,9505.0001,9505.0001,11.3357,9.2356,11.3357,10.2856,2.4675,37012.0262,11.3357,9.1576,9.2356,10.2466,2.5591,20472.8868,11.3357,9.1346,9.2085,10.2351,2.5861,18102.9968,9.1387,714.1137,-25761.2000,75587.9098
7630.0000,9.0867,14.3978,7819.2000,72702.4000,-64883.2000,3.7794,1746.5295,10791.4973,12538.0268,184.5812,83493.8973,6072.6705,-77421.2268,9.0867,4.2640,14429.0000,0.0000,14429.0000,0.5689,3847.6594,0.0000,3847.6594,27.7822,0.0000,10581.3406,10581.3406,9.0867,5.7601,16577.1000,0.0000,16577.1000,1.0032,3705.1911,0.0000,3705.1911,48.9961,0.0000,12871.9089,12871.9089,9.0867,4.2640,581.8000,0.0000,581.8000,0.0229,155.1437,0.0000,155.1437,1.1202,0.0000,426.6563,426.6563,9.0867,10.6700,1210.8000,1679.9000,-469.1000,0.1651,269.3471,269.8322,539.1793,8.0635,1949.7322,941.4529,-1008.2793,9.0867,4.2640,10578.4000,0.0000,10578.4000,0.4171,2820.8525,0.0000,2820.8525,20.3681,0.0000,7757.5475,7757.5475,11.1234,9.1321,11.1234,10.1277,2.2874,34311.4364,11.1234,9.0523,9.1321,10.0878,2.3791,19033.0030,11.1234,9.0287,9.1043,10.0760,2.4062,16843.4606,8.9349,698.1872,-23186.0000,70187.9000
7631.0000,9.5787,14.1314,11355.8000,58790.6000,-47434.8000,3.3463,2514.0784,8812.9069,11326.9853,163.4273,67603.5069,8841.7216,-58761.7853,9.5787,4.7521,14086.9000,0.0000,14086.9000,0.5564,3728.9253,0.0000,3728.9253,27.1737,0.0000,10357.9747,10357.9747,9.5787,6.2507,39958.4000,0.0000,39958.4000,2.4232,8854.0791,0.0000,8854.0791,118.3470,0.0000,31104.3209,31104.3209,9.5787,4.7521,432.4000,0.0000,432.4000,0.0171,114.4600,0.0000,114.4600,0.8341,0.0000,317.9400,317.9400,9.5787,8.5608,2232.7000,879.4000,1353.3000,0.1832,492.6071,141.6969,634.3040,8.9450,1021.0969,1740.0929,718.9960,9.5787,4.7521,9221.0000,0.0000,9221.0000,0.3642,2440.8791,0.0000,2440.8791,17.7873,0.0000,6780.1209,6780.1209,9.9354,9.6229,9.9354,9.7792,0.4152,6228.1019,9.9354,9.5452,9.6229,9.7403,0.5185,4148.2909,9.9354,9.5223,9.5959,9.7288,0.5490,3843.0774,10.3356,807.6345,17617.2000,14219.4702
7632.0000,9.6197,13.7550,12875.4000,52071.3000,-39195.9000,3.1258,2848.4118,7812.1417,10660.5535,152.6567,59883.4417,10026.9882,-49856.4535,9.6197,4.7501,14087.0000,0.0000,14087.0000,0.5516,3726.6814,0.0000,3726.6814,26.9401,0.0000,10360.3186,10360.3186,9.6197,6.2587,47982.1000,0.0000,47982.1000,2.8818,10624.3662,0.0000,10624.3662,140.7425,0.0000,37357.7338,37357.7338,9.6197,4.7501,433.2000,0.0000,433.2000,0.0170,114.6020,0.0000,114.6020,0.8285,0.0000,318.5980,318.5980,9.6197,7.1798,3900.6000,502.8000,3397.8000,0.2611,860.0156,81.0379,941.0535,12.7498,583.8379,3040.5844,2456.7465,9.6197,4.7501,5148.7000,0.0000,5148.7000,0.2016,1362.0760,0.0000,1362.0760,9.8464,0.0000,3786.6240,3786.6240,9.4567,9.6637,9.4567,9.5602,-0.2810,-4214.3254,9.4567,9.5863,9.6637,9.5215,-0.1759,-1406.9635,9.4567,9.5634,9.6368,9.5101,-0.1449,-1014.0908,10.5582,825.0335,31852.9000,-6635.3798
7633.0000,9.5903,13.3131,14338.0000,46707.3000,-32369.3000,2.9631,3173.6530,7003.2217,10176.8747,144.7117,53710.5217,11164.3470,-42546.1747,9.5903,4.7181,14116.5000,0.0000,14116.5000,0.5524,3736.1172,0.0000,3736.1172,26.9772,0.0000,10380.3828,10380.3828,9.5903,6.2271,46865.1000,0.0000,46865.1000,2.8125,10382.3761,0.0000,10382.3761,137.3560,0.0000,36482.7239,36482.7239,9.5903,4.7181,430.7000,0.0000,430.7000,0.0169,113.9904,0.0000,113.9904,0.8231,0.0000,316.7096,316.7096,9.5903,6.5524,6049.5000,263.4000,5786.1000,0.3763,1334.4621,42.4447,1376.9068,18.3778,305.8447,4715.0379,4409.1932,9.5903,4.7181,1588.2000,0.0000,1588.2000,0.0621,420.3380,0.0000,420.3380,3.0351,0.0000,1167.8620,1167.8620,9.2000,9.6348,9.2000,9.4174,-0.5688,-8532.3469,9.2000,9.5565,9.6348,9.3783,-0.4664,-3730.8818,9.2000,9.5334,9.6076,9.3667,-0.4361,-3052.8306,10.1748,795.0742,36417.3000,-15316.0593
7634.0000,9.6477,12.9028,15999.6000,41721.5000,-25721.9000,2.8294,3537.7948,6262.9508,9800.7457,138.1846,47984.4508,12461.8052,-35522.6457,9.6477,4.7765,14120.1000,0.0000,14120.1000,0.5528,3733.8800,0.0000,3733.8800,26.9979,0.0000,10386.2200,10386.2200,9.6477,6.2855,53644.5000,0.0000,53644.5000,3.2212,11872.3214,0.0000,11872.3214,157.3160,0.0000,41772.1786,41772.1786,9.6477,4.7765,434.1000,0.0000,434.1000,0.0170,114.7922,0.0000,114.7922,0.8300,0.0000,319.3078,319.3078,9.6477,6.3800,7894.7000,107.7000,7787.0000,0.4784,1739.8356,17.3616,1757.1972,23.3649,125.0616,6154.8644,6029.8028,9.6477,4.7765,908.4000,0.0000,908.4000,0.0356,240.2148,0.0000,240.2148,1.7369,0.0000,668.1852,668.1852,8.7881,9.6918,8.7881,9.2400,-1.2433,-18650.1987,8.7881,9.6143,9.6918,9.2012,-1.1367,-9093.2371,8.7881,9.5914,9.6649,9.1898,-1.1052,-7736.1919,10.7015,836.2327,51172.2000,-35479.6277
7635.0000,9.6386,12.4431,17392.9000,37168.9000,-19776.0000,2.6995,3846.5045,5578.5159,9425.0204,131.8414,42747.4159,13546.3955,-29201.0204,9.6386,4.7628,14120.0000,0.0000,14120.0000,0.5522,3734.3577,0.0000,3734.3577,26.9708,0.0000,10385.6423,10385.6423,9.6386,6.2728,51750.5000,0.0000,51750.5000,3.1039,11454.9722,0.0000,11454.9722,151.5912,0.0000,40295.5278,40295.5278,9.6386,4.7628,430.5000,0.0000,430.5000,0.0168,113.8556,0.0000,113.8556,0.8223,0.0000,316.6444,316.6444,9.6386,6.2906,8716.4000,35.3000,8681.1000,0.5230,1921.2116,5.6901,1926.9018,25.5446,40.9901,6795.1884,6754.1982,9.6386,4.7628,398.1000,0.0000,398.1000,0.0156,105.2867,0.0000,105.2867,0.7604,0.0000,292.8133,292.8133,8.5566,9.6832,8.5566,9.1199,-1.5015,-22523.1176,8.5566,9.6049,9.6832,9.0807,-1.3972,-11177.6887,8.5566,9.5818,9.6559,9.0692,-1.3664,-9564.9034,10.3668,810.0736,55604.2000,-43265.7097
7636.0000,9.6654,12.0220,18779.1000,33260.0000,-14480.9000,2.5994,4151.0734,4994.5649,9145.6383,126.9503,38254.5649,14628.0266,-23626.5383,9.6654,4.7896,14119.9000,0.0000,14119.9000,0.5523,3732.8443,0.0000,3732.8443,26.9748,0.0000,10387.0557,10387.0557,9.6654,6.2997,58329.3000,0.0000,58329.3000,3.4991,12905.1366,0.0000,12905.1366,170.8927,0.0000,45424.1634,45424.1634,9.6654,4.7896,434.2000,0.0000,434.2000,0.0170,114.7884,0.0000,114.7884,0.8295,0.0000,319.4116,319.4116,9.6654,6.2855,9539.8000,0.8000,9539.0000,0.5705,2101.7652,0.1290,2101.8941,27.8614,0.9290,7438.0348,7437.1059,9.6654,4.7896,398.1000,0.0000,398.1000,0.0156,105.2447,0.0000,105.2447,0.7605,0.0000,292.8553,292.8553,8.2274,9.7095,8.2274,8.9684,-2.0733,-31099.8393,8.2274,9.6320,9.7095,8.9297,-1.9650,-15720.0155,8.2274,9.6092,9.6825,8.9183,-1.9330,-13531.2370,10.8809,850.2461,68339.6000,-60351.0919
7637.0000,9.3193,13.1990,14223.2000,50226.9000,-36003.7000,3.1179,3163.6275,7489.9647,10653.5922,152.2726,57716.8647,11059.5725,-46657.2922,9.3193,4.4503,14119.8000,0.0000,14119.8000,0.5521,3752.1195,0.0000,3752.1195,26.9621,0.0000,10367.6805,10367.6805,9.3193,5.9576,56271.4000,0.0000,56271.4000,3.3739,12525.7491,0.0000,12525.7491,164.7771,0.0000,43745.6509,43745.6509,9.3193,4.4503,430.3000,0.0000,430.3000,0.0168,114.3456,0.0000,114.3456,0.8217,0.0000,315.9544,315.9544,9.3193,5.9424,10541.0000,0.0000,10541.0000,0.6300,2335.7676,0.0000,2335.7676,30.7670,0.0000,8205.2324,8205.2324,9.3193,4.4503,908.4000,0.0000,908.4000,0.0355,241.3933,0.0000,241.3933,1.7346,0.0000,667.0067,667.0067,8.7607,9.3625,8.7607,9.0616,-0.8967,-13450.2953,8.7607,9.2866,9.3625,9.0236,-0.7835,-6268.0065,8.7607,9.2641,9.3361,9.0124,-0.7500,-5250.2238,11.5893,905.6039,46267.2000,-24968.5257
7638.0000,9.2716,13.4268,14010.5000,57401.3000,-43390.8000,3.4357,3118.9991,8551.6758,11670.6749,167.7933,65952.9758,10891.5009,-55061.4749,9.2716,4.4332,14119.8000,0.0000,14119.8000,0.5554,3754.7947,0.0000,3754.7947,27.1257,0.0000,10365.0053,10365.0053,9.2716,5.9335,62508.3000,0.0000,62508.3000,3.7734,13925.7637,0.0000,13925.7637,184.2872,0.0000,48582.5363,48582.5363,9.2716,4.4332,570.1000,0.0000,570.1000,0.0224,151.6033,0.0000,151.6033,1.0952,0.0000,418.4967,418.4967,9.2716,5.9182,10884.9000,0.0000,10884.9000,0.6549,2413.8954,0.0000,2413.8954,31.9863,0.0000,8471.0046,8471.0046,9.2716,4.4332,4820.9000,0.0000,4820.9000,0.1896,1281.9933,0.0000,1281.9933,9.2615,0.0000,3538.9067,3538.9067,8.7816,9.3133,8.7816,9.0474,-0.8850,-13275.6854,8.7816,9.2401,9.3133,9.0108,-0.7632,-6105.7316,8.7816,9.2184,9.2878,9.0000,-0.7272,-5090.3415,12.9473,1011.7178,49513.2000,-24471.7584
7639.0000,8.7010,14.4913,6881.7000,114061.0000,-107179.3000,5.6206,1547.9316,16803.0042,18350.9357,274.5029,130864.0042,5333.7684,-125530.2357,8.7010,3.8816,14119.6000,0.0000,14119.6000,0.5559,3787.0553,0.0000,3787.0553,27.1480,0.0000,10332.5447,10332.5447,8.7010,5.3757,36225.1000,0.0000,36225.1000,2.1888,8152.5345,0.0000,8152.5345,106.8992,0.0000,28072.5655,28072.5655,8.7010,3.8816,531.0000,0.0000,531.0000,0.0209,142.4209,0.0000,142.4209,1.0210,0.0000,388.5791,388.5791,8.7010,5.3741,10675.9000,18.9000,10657.0000,0.6440,2390.3769,3.0290,2393.4059,31.4520,21.9290,8285.5231,8263.5941,8.7010,3.8816,16217.9000,0.0000,16217.9000,0.6385,4349.8459,0.0000,4349.8459,31.1825,0.0000,11868.0541,11868.0541,10.4869,8.7408,10.4869,9.6139,3.2557,48835.7191,10.4869,8.6709,8.7408,9.5789,3.3861,27088.9970,10.4869,8.6501,8.7165,9.5685,3.4249,23974.1616,14.5031,1133.2936,-29428.7000,99898.8777
7640.0000,8.6917,14.8717,4159.3000,152367.4000,-148208.1000,7.1985,935.7295,22442.0718,23377.8013,351.5639,174809.4718,3223.5705,-171585.9013,8.6917,3.9212,23988.4000,0.0000,23988.4000,0.9540,6434.9003,0.0000,6434.9003,46.5924,0.0000,17553.4997,17553.4997,8.6917,5.4040,24411.3000,0.0000,24411.3000,1.4918,5494.7329,0.0000,5494.7329,72.8550,0.0000,18916.5671,18916.5671,8.6917,3.9212,1076.6000,0.0000,1076.6000,0.0428,288.7985,0.0000,288.7985,2.0911,0.0000,787.8015,787.8015,8.6917,5.6730,8752.2000,325.6000,8426.6000,0.5509,1959.9629,52.1785,2012.1414,26.9063,377.7785,6792.2371,6414.4586,8.6917,3.9212,17238.5000,0.0000,17238.5000,0.6856,4624.2362,0.0000,4624.2362,33.4821,0.0000,12614.2638,12614.2638,11.4283,8.7294,11.4283,10.0788,5.6855,85281.9586,11.4283,8.6631,8.7294,10.0457,5.8251,46600.5995,11.4283,8.6434,8.7064,10.0358,5.8666,41066.4051,16.3854,1280.3778,-73066.7000,172948.9632
7641.0000,8.6031,14.9521,2218.8000,167698.8000,-165480.0000,7.7850,499.9767,24657.9006,25157.8773,380.2057,192356.7006,1718.8233,-190637.8773,8.6031,3.8358,29259.0000,0.0000,29259.0000,1.1638,7859.2412,0.0000,7859.2412,56.8389,0.0000,21399.7588,21399.7588,8.6031,11.2574,3739.1000,8441.1000,-4702.0000,0.6685,842.9677,1298.8665,2141.8342,32.6478,9739.9665,2896.1323,-6843.8342,8.6031,3.8358,1823.0000,0.0000,1823.0000,0.0725,489.6749,0.0000,489.6749,3.5414,0.0000,1333.3251,1333.3251,8.6031,6.2482,6201.9000,831.9000,5370.0000,0.4234,1390.9340,133.2494,1524.1833,20.6791,965.1494,4810.9660,3845.8167,8.6031,3.8358,16558.1000,0.0000,16558.1000,0.6586,4447.6606,0.0000,4447.6606,32.1660,0.0000,12110.4394,12110.4394,12.4251,8.6406,12.4251,10.5328,7.8618,117926.2792,12.4251,8.5748,8.6406,10.4999,7.9985,63987.6753,12.4251,8.5552,8.6177,10.4901,8.0392,56274.3502,16.1578,1262.5894,-117171.9000,238188.3048
7642.0000,8.7392,15.1368,1699.7000,175036.5000,-173336.8000,8.0858,382.0554,25804.7991,26186.8545,394.8992,200841.2991,1317.6446,-199523.6545,8.7392,3.9758,33269.5000,0.0000,33269.5000,1.3254,8918.1672,0.0000,8918.1672,64.7325,0.0000,24351.3328,24351.3328,8.7392,12.9595,1485.9000,8607.7000,-7121.8000,0.5395,334.1770,1326.0530,1660.2300,26.3486,9933.7530,1151.7230,-8782.0300,8.7392,3.9758,1971.1000,0.0000,1971.1000,0.0785,528.3698,0.0000,528.3698,3.8352,0.0000,1442.7302,1442.7302,8.7392,8.2691,3922.1000,2072.3000,1849.8000,0.3530,877.6076,332.1823,1209.7898,17.2384,2404.4823,3044.4924,640.0102,8.7392,3.9758,14516.9000,0.0000,14516.9000,0.5783,3891.3762,0.0000,3891.3762,28.2455,0.0000,10625.5238,10625.5238,12.7899,8.7762,12.7899,10.7831,8.4841,127260.7808,12.7899,8.7112,8.7762,10.7506,8.6214,68971.4494,12.7899,8.6919,8.7536,10.7409,8.6623,60636.2877,16.4409,1284.7186,-128851.3000,256868.5178
7643.0000,8.8948,15.3391,1048.0000,181040.2000,-179992.2000,8.3280,234.9016,26771.1326,27006.0342,406.7246,207811.3326,813.0984,-206998.2342,8.8948,4.1157,39277.9000,0.0000,39277.9000,1.5610,10504.1272,0.0000,10504.1272,76.2369,0.0000,28773.7728,28773.7728,8.8948,13.9089,572.4000,7662.9000,-7090.5000,0.4344,128.3754,1182.1165,1310.4919,21.2151,8845.0165,444.0246,-8400.9919,8.8948,4.1157,2025.4000,0.0000,2025.4000,0.0805,541.6547,0.0000,541.6547,3.9312,0.0000,1483.7453,1483.7453,8.8948,10.0057,2839.4000,3183.2000,-343.8000,0.3473,633.6768,510.7130,1144.3898,16.9624,3693.9130,2205.7232,-1488.1898,8.8948,4.1157,13156.0000,0.0000,13156.0000,0.5229,3518.3219,0.0000,3518.3219,25.5353,0.0000,9637.6781,9637.6781,12.9651,8.9312,12.9651,10.9482,8.7704,131555.7358,12.9651,8.8673,8.9312,10.9162,8.9095,71275.8082,12.9651,8.8482,8.9090,10.9067,8.9509,62655.9572,16.9111,1321.4535,-132967.2000,265487.5012
7644.0000,9.0043,15.4871,455.0000,188099.5000,-187644.5000,8.6234,101.7826,27874.9371,27976.7197,421.1524,215974.4371,353.2174,-215621.2197,9.0043,4.2091,41287.9000,0.0000,41287.9000,1.6363,11023.5153,0.0000,11023.5153,79.9161,0.0000,30264.3847,30264.3847,9.0043,14.7437,0.0000,9879.5000,-9879.5000,0.5152,0.0000,1525.5524,1525.5524,25.1617,11405.0524,0.0000,-11405.0524,9.0043,4.2091,2387.7000,0.0000,2387.7000,0.0946,637.4954,0.0000,637.4954,4.6216,0.0000,1750.2046,1750.2046,9.0043,11.1625,2226.4000,4053.9000,-1827.5000,0.3573,495.9572,650.8298,1146.7870,17.4501,4704.7298,1730.4428,-2974.2870,9.0043,4.2091,10604.4000,0.0000,10604.4000,0.4203,2831.2839,0.0000,2831.2839,20.5257,0.0000,7773.1161,7773.1161,13.2385,9.0401,13.2385,11.1393,9.4303,141453.7940,13.2385,8.9772,9.0401,11.1078,9.5714,76571.2631,13.2385,8.9585,9.0182,11.0985,9.6134,67293.7979,17.4707,1365.1861,-145071.5000,285318.8550
7645.0000,9.0570,15.5582,135.6000,192175.1000,-192039.5000,8.7967,30.3045,28508.5537,28538.8582,429.6143,220683.6537,105.2955,-220578.3582,9.0570,4.2511,35771.5000,0.0000,35771.5000,1.4150,9543.1307,0.0000,9543.1307,69.1041,0.0000,26228.3693,26228.3693,9.0570,14.3738,506.7000,12087.4000,-11580.7000,0.6613,113.3135,1867.3770,1980.6905,32.2974,13954.7770,393.3865,-13561.3905,9.0570,4.2511,2859.6000,0.0000,2859.6000,0.1131,762.8849,0.0000,762.8849,5.5242,0.0000,2096.7151,2096.7151,9.0570,12.2304,1511.0000,4685.4000,-3174.4000,0.3483,336.2953,752.4520,1088.7473,17.0102,5437.8520,1174.7047,-4263.1473,9.0570,4.2511,9243.6000,0.0000,9243.6000,0.3656,2466.0102,0.0000,2466.0102,17.8570,0.0000,6777.5898,6777.5898,13.5621,9.0925,13.5621,11.3273,10.0848,151272.6971,13.5621,9.0301,9.0925,11.2961,10.2256,81804.9794,13.5621,9.0116,9.0708,11.2868,10.2675,71872.5563,17.5499,1371.3776,-158919.9000,304950.2327
7646.0000,9.2082,15.7155,52.7000,197813.8000,-197761.1000,9.0525,11.7454,29433.1675,29444.9130,442.1086,227246.9675,40.9546,-227206.0130,9.2082,4.3938,41281.2000,0.0000,41281.2000,1.6314,10988.0854,0.0000,10988.0854,79.6734,0.0000,30293.1146,30293.1146,9.2082,14.9465,0.0000,12674.3000,-12674.3000,0.6612,0.0000,1960.7616,1960.7616,32.2942,14635.0616,0.0000,-14635.0616,9.2082,4.3938,2728.0000,0.0000,2728.0000,0.1078,726.1295,0.0000,726.1295,5.2651,0.0000,2001.8705,2001.8705,9.2082,13.3999,824.7000,5273.1000,-4448.4000,0.3389,183.0842,847.6203,1030.7045,16.5512,6120.7203,641.6158,-5479.1045,9.2082,4.3938,8223.0000,0.0000,8223.0000,0.3250,2188.7694,0.0000,2188.7694,15.8705,0.0000,6034.2306,6034.2306,13.6801,9.2431,13.6801,11.4616,10.3680,155519.3207,13.6801,9.1818,9.2431,11.4309,10.5112,84089.6127,13.6801,9.1636,9.2218,11.4218,10.5538,73876.6610,18.1751,1420.2313,-162651.6000,313485.5945
7647.0000,9.2575,15.7587,73.5000,202736.9000,-202663.4000,9.2870,16.3667,30195.3254,30211.6920,453.5631,232932.2254,57.1333,-232875.0920,9.2575,4.4289,39279.1000,0.0000,39279.1000,1.5481,10447.4676,0.0000,10447.4676,75.6071,0.0000,28831.6324,28831.6324,9.2575,14.9823,12.0000,11043.1000,-11031.1000,0.5771,2.6741,1709.1906,1711.8647,28.1853,12752.2906,9.3259,-12742.9647,9.2575,4.4289,1804.3000,0.0000,1804.3000,0.0711,479.9083,0.0000,479.9083,3.4730,0.0000,1324.3917,1324.3917,9.2575,14.0572,407.1000,5274.9000,-4867.8000,0.3136,90.3021,848.1713,938.4734,15.3177,6123.0713,316.7979,-5806.2734,9.2575,4.4289,7202.3000,0.0000,7202.3000,0.2839,1915.6701,0.0000,1915.6701,13.8635,0.0000,5286.6299,5286.6299,13.8927,9.2923,13.8927,11.5925,10.7180,160770.5768,13.8927,9.2312,9.2923,11.5619,10.8604,86882.9556,13.8927,9.2130,9.2710,11.5528,10.9027,76318.8910,18.1213,1416.0231,-170276.6000,323972.4234
7648.0000,9.3494,15.8402,241.1000,206943.8000,-206702.7000,9.4920,53.5982,30878.5687,30932.1669,463.5741,237822.3687,187.5018,-237634.8669,9.3494,4.5142,37272.6000,0.0000,37272.6000,1.4678,9900.1742,0.0000,9900.1742,71.6826,0.0000,27372.4258,27372.4258,9.3494,14.8263,300.2000,11821.7000,-11521.5000,0.6353,66.7877,1831.2737,1898.0615,31.0249,13652.9737,233.4123,-13419.5615,9.3494,4.5142,1742.9000,0.0000,1742.9000,0.0686,462.9410,0.0000,462.9410,3.3519,0.0000,1279.9590,1279.9590,9.3494,14.2200,323.1000,4699.1000,-4376.0000,0.2770,71.5594,756.0269,827.5863,13.5279,5455.1269,251.5406,-5203.5863,9.3494,4.5142,8223.0000,0.0000,8223.0000,0.3238,2184.1549,0.0000,2184.1549,15.8145,0.0000,6038.8451,6038.8451,14.0332,9.3839,14.0332,11.7085,10.9968,164951.2976,14.0332,9.3233,9.3839,11.6783,11.1400,89120.1901,14.0332,9.3053,9.3628,11.6693,11.1826,78278.3693,18.3967,1437.5420,-175361.7000,332349.8571
7649.0000,9.4273,15.8848,769.6000,209716.4000,-208946.8000,9.6545,170.8472,31341.2867,31512.1339,471.5090,241057.6867,598.7528,-240458.9339,9.4273,4.5823,31769.0000,0.0000,31769.0000,1.2490,8428.5203,0.0000,8428.5203,60.9995,0.0000,23340.4797,23340.4797,9.4273,14.3495,1208.2000,14193.0000,-12984.8000,0.8140,268.4285,2200.2307,2468.6592,39.7536,16393.2307,939.7715,-15453.4592,9.4273,4.5823,2245.9000,0.0000,2245.9000,0.0883,595.8517,0.0000,595.8517,4.3123,0.0000,1650.0483,1650.0483,9.4273,14.0970,363.9000,3894.9000,-3531.0000,0.2353,80.4909,626.9562,707.4471,11.4930,4521.8562,283.4091,-4238.4471,9.4273,4.5823,9583.8000,0.0000,9583.8000,0.3768,2542.6439,0.0000,2542.6439,18.4018,0.0000,7041.1561,7041.1561,14.1901,9.4616,14.1901,11.8258,11.3240,169859.4169,14.1901,9.4014,9.4616,11.7958,11.4680,91743.6768,14.1901,9.3836,9.4406,11.7868,11.5108,80575.4071,18.6268,1455.5263,-181863.9000,342178.5007
7650.0000,9.4814,15.9031,1360.5000,212729.1000,-211368.6000,9.8308,301.7304,31826.1434,32127.8739,480.1203,244555.2434,1058.7696,-243496.4739,9.4814,4.6283,20742.8000,0.0000,20742.8000,0.8144,5498.7650,0.0000,5498.7650,39.7737,0.0000,15244.0350,15244.0350,9.4814,12.6421,5019.6000,14644.0000,-9624.4000,1.0672,1114.1567,2271.3179,3385.4745,52.1196,16915.3179,3905.4433,-13009.8745,9.4814,4.6283,1428.7000,0.0000,1428.7000,0.0561,378.7380,0.0000,378.7380,2.7395,0.0000,1049.9620,1049.9620,9.4814,14.2437,248.1000,3022.7000,-2774.6000,0.1805,54.8277,486.7312,541.5589,8.8172,3509.4312,193.2723,-3316.1589,9.4814,4.6283,12645.7000,0.0000,12645.7000,0.4965,3352.2829,0.0000,3352.2829,24.2478,0.0000,9293.4171,9293.4171,14.3610,9.5155,14.3610,11.9383,11.6298,174447.2331,14.3610,9.4556,9.5155,11.9083,11.7737,94189.7777,14.3610,9.4377,9.4947,11.8994,11.8165,82715.5165,18.6683,1458.7634,-188950.4000,351352.5273
7651.0000,9.3669,15.4917,3889.6000,125838.2000,-121948.6000,5.9939,864.4115,18783.2068,19647.6184,292.7321,144621.4068,3025.1885,-141596.2184,9.3669,4.5122,17089.4000,0.0000,17089.4000,0.6703,4538.0196,0.0000,4538.0196,32.7375,0.0000,12551.3804,12551.3804,9.3669,6.1173,12625.2000,163.1000,12462.1000,0.7682,2807.9551,25.2696,2833.2248,37.5194,188.3696,9817.2449,9628.8752,9.3669,4.5122,1186.6000,0.0000,1186.6000,0.0465,315.0967,0.0000,315.0967,2.2731,0.0000,871.5033,871.5033,9.3669,14.1797,230.3000,3032.3000,-2802.0000,0.1800,50.9914,487.9142,538.9056,8.7897,3520.2142,179.3086,-3340.9056,9.3669,4.5122,14857.1000,0.0000,14857.1000,0.5828,3945.2415,0.0000,3945.2415,28.4611,0.0000,10911.8585,10911.8585,12.8579,9.4064,12.8579,11.1321,5.4859,82288.0747,12.8579,9.3369,9.4064,11.0974,5.5963,44770.1582,12.8579,9.3165,9.3822,11.0872,5.6288,39401.7085,12.3626,966.0312,-79155.4000,166459.9413
7652.0000,9.2750,15.2884,4975.3000,122015.7000,-117040.4000,5.8778,1107.5266,18179.2009,19286.7275,287.0609,140194.9009,3867.7734,-136327.1275,9.2750,4.4325,17077.6000,0.0000,17077.6000,0.6712,4541.1133,0.0000,4541.1133,32.7805,0.0000,12536.4867,12536.4867,9.2750,5.9338,15274.1000,0.0000,15274.1000,0.9212,3402.5994,0.0000,3402.5994,44.9890,0.0000,11871.5006,11871.5006,9.2750,4.4325,907.6000,0.0000,907.6000,0.0357,241.3404,0.0000,241.3404,1.7421,0.0000,666.2596,666.2596,9.2750,13.1975,521.7000,2654.2000,-2132.5000,0.1768,115.6885,426.8261,542.5146,8.6353,3081.0261,406.0115,-2675.0146,9.2750,4.4325,14176.6000,0.0000,14176.6000,0.5572,3769.7069,0.0000,3769.7069,27.2120,0.0000,10406.8931,10406.8931,12.5324,9.3154,12.5324,10.9239,5.1119,76678.0887,12.5324,9.2444,9.3154,10.8884,5.2247,41797.3699,12.5324,9.2235,9.2907,10.8779,5.2580,36805.8419,12.3597,965.8077,-71737.0000,155281.3006
7653.0000,9.5110,14.8112,8670.7000,79472.3000,-70801.6000,4.1394,1921.9561,11896.8620,13818.8181,202.1594,91369.1620,6748.7439,-84620.4181,9.5110,4.6701,17096.1000,0.0000,17096.1000,0.6730,4530.0517,0.0000,4530.0517,32.8690,0.0000,12566.0483,12566.0483,9.5110,6.1718,20804.4000,0.0000,20804.4000,1.2570,4615.3690,0.0000,4615.3690,61.3891,0.0000,16189.0310,16189.0310,9.5110,4.6701,991.7000,0.0000,991.7000,0.0390,262.7764,0.0000,262.7764,1.9066,0.0000,728.9236,728.9236,9.5110,12.2698,917.0000,2253.1000,-1336.1000,0.1787,202.5484,362.8768,565.4252,8.7274,2615.9768,714.4516,-1901.5252,9.5110,4.6701,12985.9000,0.0000,12985.9000,0.5112,3440.9484,0.0000,3440.9484,24.9667,0.0000,9544.9516,9544.9516,11.3222,9.5542,11.3222,10.4382,2.3180,34770.2379,11.3222,9.4783,9.5542,10.4002,2.4175,19340.2613,11.3222,9.4559,9.5278,10.3891,2.4469,17127.9507,10.1975,796.8441,-20259.6000,71238.4500
7654.0000,9.4309,14.3531,11300.8000,75650.6000,-64349.8000,4.1172,2508.5590,11306.4902,13815.0492,201.0783,86957.0902,8792.2410,-78164.8492,9.4309,4.5720,14460.7000,0.0000,14460.7000,0.5669,3836.3137,0.0000,3836.3137,27.6874,0.0000,10624.3863,10624.3863,9.4309,6.0775,24304.8000,0.0000,24304.8000,1.4617,5399.5151,0.0000,5399.5151,71.3862,0.0000,18905.2849,18905.2849,9.4309,4.5720,572.9000,0.0000,572.9000,0.0225,151.9860,0.0000,151.9860,1.0969,0.0000,420.9140,420.9140,9.4309,10.8464,1397.4000,1793.5000,-396.1000,0.1820,309.0721,288.7036,597.7758,8.8908,2082.2036,1088.3279,-993.8758,9.4309,4.5720,10604.4000,0.0000,10604.4000,0.4157,2813.2667,0.0000,2813.2667,20.3039,0.0000,7791.1333,7791.1333,11.0179,9.4748,11.0179,10.2464,2.0135,30202.5881,11.0179,9.3976,9.4748,10.2077,2.1143,16914.4800,11.0179,9.3748,9.4479,10.1964,2.1440,15008.3249,10.1491,793.0644,-14803.1000,62125.3931
7655.0000,9.8662,13.8824,16122.9000,61057.4000,-44934.5000,3.7243,3551.1484,9206.5008,12757.6492,181.8889,70263.9008,12571.7516,-57692.1492,9.8662,5.0028,14117.5000,0.0000,14117.5000,0.5542,3721.1086,0.0000,3721.1086,27.0682,0.0000,10396.3914,10396.3914,9.8662,6.5108,56181.7000,0.0000,56181.7000,3.3841,12386.5045,0.0000,12386.5045,165.2723,0.0000,43795.1955,43795.1955,9.8662,5.0028,441.3000,0.0000,441.3000,0.0173,116.3184,0.0000,116.3184,0.8461,0.0000,324.9816,324.9816,9.8662,9.3106,2148.7000,1095.1000,1053.6000,0.1890,471.8206,176.8002,648.6208,9.2312,1271.9002,1676.8794,404.9792,9.8662,5.0028,9243.6000,0.0000,9243.6000,0.3629,2436.4398,0.0000,2436.4398,17.7232,0.0000,6807.1602,6807.1602,9.7390,9.9081,9.7390,9.8236,-0.2685,-4027.5838,9.7390,9.8344,9.9081,9.7867,-0.1515,-1211.8714,9.7390,9.8127,9.8825,9.7759,-0.1170,-819.1833,12.3478,964.8718,36103.2000,-6058.6386
7656.0000,9.8729,13.3231,18903.7000,53866.4000,-34962.7000,3.5505,4163.1367,8123.3238,12286.4605,173.4029,61989.7238,14740.5633,-47249.1605,9.8729,4.9724,14117.7000,0.0000,14117.7000,0.5501,3720.7931,0.0000,3720.7931,26.8644,0.0000,10396.9069,10396.9069,9.8729,6.4887,71134.7000,0.0000,71134.7000,4.2484,15681.4018,0.0000,15681.4018,207.4858,0.0000,55453.2982,55453.2982,9.8729,4.9724,429.2000,0.0000,429.2000,0.0167,113.1179,0.0000,113.1179,0.8167,0.0000,316.0821,316.0821,9.8729,7.8017,3274.8000,624.3000,2650.5000,0.2292,719.0150,100.7958,819.8108,11.1917,725.0958,2555.7850,1830.6892,9.8729,4.9724,5161.1000,0.0000,5161.1000,0.2011,1360.2347,0.0000,1360.2347,9.8210,0.0000,3800.8653,3800.8653,9.1493,9.9138,9.1493,9.5316,-1.2969,-19453.1591,9.1493,9.8418,9.9138,9.4956,-1.1748,-9398.1720,9.1493,9.8206,9.8888,9.4850,-1.1388,-7971.6916,13.1940,1030.9982,58530.5000,-36823.0227
7657.0000,9.8243,12.6109,22579.6000,47816.0000,-25236.4000,3.4813,4976.9957,7203.7103,12180.7060,170.0218,55019.7103,17602.6043,-37417.1060,9.8243,4.9245,14145.9000,0.0000,14145.9000,0.5511,3730.9120,0.0000,3730.9120,26.9149,0.0000,10414.9880,10414.9880,9.8243,6.4405,75675.2000,0.0000,75675.2000,4.5190,16696.4742,0.0000,16696.4742,220.7008,0.0000,58978.7258,58978.7258,9.8243,4.9245,436.6000,0.0000,436.6000,0.0170,115.1511,0.0000,115.1511,0.8307,0.0000,321.4489,321.4489,9.8243,7.2830,4046.3000,468.9000,3577.4000,0.2665,889.1198,75.6801,964.7999,13.0175,544.5801,3157.1802,2612.6001,9.8243,4.9245,1591.6000,0.0000,1591.6000,0.0620,419.7767,0.0000,419.7767,3.0283,0.0000,1171.8233,1171.8233,8.7728,9.8649,8.7728,9.3189,-1.8739,-28108.2217,8.7728,9.7934,9.8649,9.2831,-1.7512,-14009.8559,8.7728,9.7724,9.8401,9.2726,-1.7151,-12005.6909,13.3455,1042.8336,70190.3000,-54123.7685
7658.0000,9.7982,11.9027,26381.8000,42115.7000,-15733.9000,3.4364,5817.7868,6341.5489,12159.3357,167.8277,48457.2489,20564.0132,-27893.2357,9.7982,4.9032,14147.6000,0.0000,14147.6000,0.5516,3732.8026,0.0000,3732.8026,26.9408,0.0000,10414.7974,10414.7974,9.7982,6.4181,91625.4000,0.0000,91625.4000,5.4767,20224.8104,0.0000,20224.8104,267.4717,0.0000,71400.5896,71400.5896,9.7982,4.9032,429.9000,0.0000,429.9000,0.0168,113.4279,0.0000,113.4279,0.8186,0.0000,316.4721,316.4721,9.7982,7.0116,4786.2000,382.3000,4403.9000,0.3061,1052.1564,61.6917,1113.8481,14.9498,443.9917,3734.0436,3290.0519,9.7982,4.9032,910.1000,0.0000,910.1000,0.0355,240.1272,0.0000,240.1272,1.7331,0.0000,669.9728,669.9728,8.2621,9.8375,8.2621,9.0498,-2.9843,-44764.6071,8.2621,9.7684,9.8375,9.0153,-2.8535,-22828.2428,8.2621,9.7481,9.8135,9.0051,-2.8150,-19705.1370,14.7346,1151.3801,95783.0000,-87297.9870
7659.0000,9.7275,11.2568,29642.8000,37586.8000,-7944.0000,3.4145,6545.1868,5651.4456,12196.6324,166.7575,43238.2456,23097.6132,-20140.6324,9.7275,4.8366,14147.5000,0.0000,14147.5000,0.5519,3736.6947,0.0000,3736.6947,26.9528,0.0000,10410.8053,10410.8053,9.7275,6.3502,92397.9000,0.0000,92397.9000,5.5257,20420.5169,0.0000,20420.5169,269.8639,0.0000,71977.3831,71977.3831,9.7275,4.8366,436.5000,0.0000,436.5000,0.0170,115.2901,0.0000,115.2901,0.8316,0.0000,321.2099,321.2099,9.7275,6.7741,5458.8000,308.4000,5150.4000,0.3423,1201.4208,49.7422,1251.1631,16.7172,358.1422,4257.3792,3899.2369,9.7275,4.8366,398.5000,0.0000,398.5000,0.0155,105.2534,0.0000,105.2534,0.7592,0.0000,293.2466,293.2466,7.9732,9.7665,7.9732,8.8698,-3.4122,-51183.6352,7.9732,9.6979,9.7665,8.8356,-3.2818,-26254.5595,7.9732,9.6777,9.7426,8.8255,-3.2434,-22703.7876,14.8003,1156.5174,104586.8000,-100141.9824
7660.0000,9.6453,10.7015,32660.1000,34292.7000,-1632.6000,3.4370,7222.0384,5147.5373,12369.5758,167.8583,39440.2373,25438.0616,-14002.1758,9.6453,4.7625,14147.4000,0.0000,14147.4000,0.5526,3741.2331,0.0000,3741.2331,26.9857,0.0000,10406.1669,10406.1669,9.6453,6.2741,103400.7000,0.0000,103400.7000,6.1922,22885.0698,0.0000,22885.0698,302.4167,0.0000,80515.6302,80515.6302,9.6453,4.7625,430.0000,0.0000,430.0000,0.0168,113.7121,0.0000,113.7121,0.8202,0.0000,316.2879,316.2879,9.6453,6.6256,5705.9000,267.6000,5438.3000,0.3553,1257.5177,43.1374,1300.6551,17.3503,310.7374,4448.3823,4137.6449,9.6453,4.7625,398.5000,0.0000,398.5000,0.0156,105.3820,0.0000,105.3820,0.7601,0.0000,293.1180,293.1180,7.6420,9.6832,7.6420,8.6626,-4.1606,-62409.4724,7.6420,9.6165,9.6832,8.6293,-4.0247,-32197.8122,7.6420,9.5969,9.6600,8.6195,-3.9847,-27892.8776,15.8541,1238.8591,122182.3000,-122500.1623
7661.0000,9.4010,11.7142,28649.9000,49858.5000,-21208.6000,3.9250,6363.1471,7447.2115,13810.3586,191.6905,57305.7115,22286.7529,-35018.9586,9.4010,4.5315,14147.6000,0.0000,14147.6000,0.5533,3754.9249,0.0000,3754.9249,27.0246,0.0000,10392.6751,10392.6751,9.4010,6.0393,101482.5000,0.0000,101482.5000,6.0871,22557.0495,0.0000,22557.0495,297.2837,0.0000,78925.4505,78925.4505,9.4010,4.5315,436.4000,0.0000,436.4000,0.0171,115.8252,0.0000,115.8252,0.8336,0.0000,320.5748,320.5748,9.4010,6.3777,5721.6000,259.2000,5462.4000,0.3563,1266.1149,41.7159,1307.8308,17.4003,300.9159,4455.4851,4154.5692,9.4010,4.5315,910.1000,0.0000,910.1000,0.0356,241.5503,0.0000,241.5503,1.7385,0.0000,668.5497,668.5497,7.9966,9.4382,7.9966,8.7174,-3.0509,-45763.1863,7.9966,9.3728,9.4382,8.6847,-2.9126,-23300.4639,7.9966,9.3535,9.4154,8.6751,-2.8717,-20102.1054,16.4616,1286.3309,101230.4000,-89165.7556
7662.0000,9.3112,11.7940,29788.8000,55678.0000,-25889.2000,4.2624,6626.8137,8301.4952,14928.3089,208.1671,63979.4952,23161.9863,-40817.5089,9.3112,4.4648,14147.3000,0.0000,14147.3000,0.5557,3759.8844,0.0000,3759.8844,27.1396,0.0000,10387.4156,10387.4156,9.3112,5.9671,114016.6000,0.0000,114016.6000,6.8717,25383.2016,0.0000,25383.2016,335.6048,0.0000,88633.3984,88633.3984,9.3112,4.4648,573.1000,0.0000,573.1000,0.0225,152.3110,0.0000,152.3110,1.0994,0.0000,420.7890,420.7890,9.3112,6.4330,5220.7000,329.0000,4891.7000,0.3317,1157.0060,52.9191,1209.9251,16.1975,381.9191,4063.6940,3681.7749,9.3112,4.4648,4832.4000,0.0000,4832.4000,0.1898,1284.2921,0.0000,1284.2921,9.2703,0.0000,3548.1079,3548.1079,7.9155,9.3466,7.9155,8.6311,-3.3763,-50645.0607,7.9155,9.2843,9.3466,8.5999,-3.2293,-25834.5620,7.9155,9.2659,9.3249,8.5907,-3.1859,-22301.5633,18.3507,1433.9488,112571.9000,-98781.1859
7663.0000,8.9076,13.6798,18542.8000,111681.3000,-93138.5000,6.1832,4155.2701,16518.8965,20674.1665,301.9785,128200.1965,14387.5299,-113812.6665,8.9076,4.0794,14147.5000,0.0000,14147.5000,0.5566,3782.7527,0.0000,3782.7527,27.1828,0.0000,10364.7473,10364.7473,8.9076,5.5762,71520.2000,0.0000,71520.2000,4.3181,16036.5880,0.0000,16036.5880,210.8898,0.0000,55483.6120,55483.6120,8.9076,4.0794,523.0000,0.0000,523.0000,0.0206,139.8395,0.0000,139.8395,1.0049,0.0000,383.1605,383.1605,8.9076,6.3724,4363.9000,484.8000,3879.1000,0.2892,973.6940,77.7872,1051.4812,14.1233,562.5872,3390.2060,2827.6188,8.9076,4.0794,16258.1000,0.0000,16258.1000,0.6396,4347.0840,0.0000,4347.0840,31.2380,0.0000,11911.0160,11911.0160,9.6167,8.9430,9.6167,9.2798,1.5601,23400.9160,9.6167,8.8808,8.9430,9.2488,1.7039,13631.3724,9.6167,8.8624,8.9214,9.2395,1.7466,12226.5126,18.0110,1407.4016,13189.4000,49258.8009
7664.0000,8.9003,14.3658,13762.6000,149224.6000,-135462.0000,7.6192,3084.4784,22068.8198,25153.2982,372.1102,171293.4198,10678.1216,-160615.2982,8.9003,4.1067,24040.0000,0.0000,24040.0000,0.9525,6428.5075,0.0000,6428.5075,46.5208,0.0000,17611.4925,17611.4925,8.9003,5.5955,54173.3000,0.0000,54173.3000,3.2969,12148.5569,0.0000,12148.5569,161.0175,0.0000,42024.7431,42024.7431,8.9003,4.1067,1079.0000,0.0000,1079.0000,0.0428,288.5341,0.0000,288.5341,2.0880,0.0000,790.4659,790.4659,8.9003,6.6380,3990.4000,602.8000,3387.6000,0.2751,890.4659,96.7164,987.1823,13.4353,699.5164,3099.9341,2400.4177,8.9003,4.1067,17281.3000,0.0000,17281.3000,0.6847,4621.1717,0.0000,4621.1717,33.4418,0.0000,12660.1283,12660.1283,10.6151,8.9346,10.6151,9.7748,4.1714,62571.6146,10.6151,8.8744,8.9346,9.7448,4.3207,34565.2202,10.6151,8.8566,8.9136,9.7358,4.3650,30555.2395,19.3070,1508.6725,-35500.8000,127692.0742
