Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7665.0000,8.8176,14.5483,10690.8000,160123.4000,-149432.6000,7.9389,2399.6291,23642.3578,26041.9869,387.7253,183765.7578,8291.1709,-175474.5869,8.8176,4.0269,29325.6000,0.0000,29325.6000,1.1621,7851.6859,0.0000,7851.6859,56.7565,0.0000,21473.9141,21473.9141,8.8176,7.4413,22838.8000,7218.7000,15620.1000,1.7666,5129.2312,1112.8338,6242.0650,86.2781,8331.5338,17709.5688,9378.0350,8.8176,4.0269,1829.5000,0.0000,1829.5000,0.0725,489.8334,0.0000,489.8334,3.5408,0.0000,1339.6666,1339.6666,8.8176,6.0537,4812.8000,358.0000,4454.8000,0.3116,1075.4844,57.4118,1132.8962,15.2183,415.4118,3737.3156,3321.9038,8.8176,4.0269,16599.2000,0.0000,16599.2000,0.6578,4444.2980,0.0000,4444.2980,32.1260,0.0000,12154.9020,12154.9020,11.6000,8.8527,11.6000,10.2263,6.3098,94646.8280,11.6000,8.7911,8.8527,10.1955,6.4512,51609.3701,11.6000,8.7728,8.8313,10.1864,6.4933,45452.8189,17.8644,1395.9479,-81603.4000,191709.0169
7666.0000,8.9570,14.7756,9814.8000,166294.8000,-156480.0000,8.1676,2197.4334,24620.7247,26818.1581,398.8916,190915.5247,7617.3666,-183298.1581,8.9570,4.1696,33339.2000,0.0000,33339.2000,1.3231,8907.6015,0.0000,8907.6015,64.6195,0.0000,24431.5985,24431.5985,8.9570,7.7331,19657.7000,6852.2000,12805.5000,1.5557,4403.8672,1057.6401,5461.5073,75.9802,7909.8401,15253.8328,7343.9927,8.9570,4.1696,1981.5000,0.0000,1981.5000,0.0786,529.4192,0.0000,529.4192,3.8406,0.0000,1452.0808,1452.0808,8.9570,6.1764,4706.3000,337.4000,4368.9000,0.3045,1049.2184,54.1523,1103.3707,14.8705,391.5523,3657.0816,3265.5293,8.9570,4.1696,14552.8000,0.0000,14552.8000,0.5776,3888.2320,0.0000,3888.2320,28.2069,0.0000,10664.5680,10664.5680,11.8967,8.9920,11.8967,10.4443,6.7261,100891.5235,11.8967,8.9306,8.9920,10.4136,6.8682,54945.4446,11.8967,8.9124,8.9706,10.4045,6.9104,48372.9469,18.0107,1407.3823,-89432.1000,204209.9149
7667.0000,9.0340,14.9707,8313.6000,172536.3000,-164222.7000,8.3703,1858.7349,25583.5578,27442.2927,408.7936,198119.8578,6454.8651,-191664.9927,9.0340,4.2327,39365.6000,0.0000,39365.6000,1.5584,10505.5969,0.0000,10505.5969,76.1111,0.0000,28860.0031,28860.0031,9.0340,8.1180,14409.7000,6043.7000,8366.0000,1.1913,3223.7625,933.4937,4157.2562,58.1827,6977.1937,11185.9375,4208.7438,9.0340,4.2327,2024.0000,0.0000,2024.0000,0.0801,540.1500,0.0000,540.1500,3.9133,0.0000,1483.8500,1483.8500,9.0340,6.5894,3868.4000,475.0000,3393.4000,0.2605,861.3026,76.2720,937.5747,12.7205,551.2720,3007.0974,2455.8253,9.0340,4.2327,13188.5000,0.0000,13188.5000,0.5221,3519.6482,0.0000,3519.6482,25.4992,0.0000,9668.8518,9668.8518,12.1710,9.0689,12.1710,10.6199,7.1687,107530.8174,12.1710,9.0076,9.0689,10.5893,7.3104,58483.1319,12.1710,8.9893,9.0475,10.5802,7.3525,51467.4226,17.9742,1404.5288,-97885.2000,217481.3720
7668.0000,9.0957,15.1118,7298.0000,177594.3000,-170296.3000,8.5456,1629.8452,26365.7253,27995.5704,417.3552,203960.0253,5668.1548,-198291.8704,9.0957,4.2862,41373.0000,0.0000,41373.0000,1.6357,11031.0921,0.0000,11031.0921,79.8832,0.0000,30341.9079,30341.9079,9.0957,9.1615,11972.0000,8307.0000,3665.0000,1.1602,2675.4643,1283.7968,3959.2611,56.6600,9590.7968,9296.5357,-294.2611,9.0957,4.2862,2398.6000,0.0000,2398.6000,0.0948,639.5277,0.0000,639.5277,4.6312,0.0000,1759.0723,1759.0723,9.0957,7.3765,3018.1000,745.3000,2272.8000,0.2235,671.2859,119.7196,791.0056,10.9139,865.0196,2346.8141,1481.7944,9.0957,4.2862,10630.5000,0.0000,10630.5000,0.4203,2834.3612,0.0000,2834.3612,20.5254,0.0000,7796.1388,7796.1388,12.4698,9.1305,12.4698,10.8001,7.7794,116691.3715,12.4698,9.0694,9.1305,10.7696,7.9216,63372.6046,12.4698,9.0513,9.1092,10.7606,7.9638,55746.7157,18.1200,1415.9254,-109956.4000,235810.6918
7669.0000,9.1417,15.2287,6341.7000,182090.3000,-175748.6000,8.6984,1415.1001,27057.8276,28472.9276,424.8182,209148.1276,4926.5999,-204221.5276,9.1417,4.3257,35851.5000,0.0000,35851.5000,1.4158,9552.3407,0.0000,9552.3407,69.1466,0.0000,26299.1593,26299.1593,9.1417,9.5885,13178.9000,10907.8000,2271.1000,1.3682,2942.7831,1686.4431,4629.2262,66.8218,12594.2431,10236.1169,-2358.1262,9.1417,4.3257,2861.6000,0.0000,2861.6000,0.1130,762.4501,0.0000,762.4501,5.5192,0.0000,2099.1499,2099.1499,9.1417,8.6699,1926.3000,1020.6000,905.7000,0.1724,428.1177,163.9880,592.1056,8.4174,1184.5880,1498.1823,313.5944,9.1417,4.3257,9266.3000,0.0000,9266.3000,0.3659,2468.9303,0.0000,2468.9303,17.8719,0.0000,6797.3697,6797.3697,12.7970,9.1763,12.7970,10.9866,8.4725,127087.6547,12.7970,9.1155,9.1763,10.9562,8.6148,68918.3043,12.7970,9.0974,9.1551,10.9472,8.6571,60599.5362,18.2007,1422.2281,-124592.4000,256605.4951
7670.0000,9.1936,15.3696,5085.3000,187160.2000,-182074.9000,8.8598,1133.6783,27839.9279,28973.6062,432.6995,215000.1279,3951.6217,-211048.5062,9.1936,4.3724,41367.6000,0.0000,41367.6000,1.6323,11013.4830,0.0000,11013.4830,79.7207,0.0000,30354.1170,30354.1170,9.1936,11.0663,7641.7000,11932.1000,-4290.4000,1.0856,1704.7851,1845.6920,3550.4771,53.0185,13777.7920,5936.9149,-7840.8771,9.1936,4.3724,2731.7000,0.0000,2731.7000,0.1078,727.2728,0.0000,727.2728,5.2643,0.0000,2004.4272,2004.4272,9.1936,11.7316,760.7000,1668.3000,-907.6000,0.1374,168.9174,268.1453,437.0626,6.7087,1936.4453,591.7826,-1344.6626,9.1936,4.3724,8243.1000,0.0000,8243.1000,0.3253,2194.5977,0.0000,2194.5977,15.8855,0.0000,6048.5023,6048.5023,13.0742,9.2282,13.0742,11.1512,9.0104,135156.0177,13.0742,9.1675,9.2282,11.1209,9.1526,73220.5784,13.0742,9.1495,9.2071,11.1118,9.1948,64363.8050,18.2223,1423.9136,-134930.5000,272740.4010
7671.0000,9.2300,15.4387,4643.0000,190958.7000,-186315.7000,9.0105,1034.3961,28425.5050,29459.9011,440.0575,219384.2050,3608.6039,-215775.6011,9.2300,4.4034,39370.3000,0.0000,39370.3000,1.5521,10476.0346,0.0000,10476.0346,75.8021,0.0000,28894.2654,28894.2654,9.2300,10.8410,7283.7000,10113.7000,-2830.0000,0.9686,1623.8758,1564.9429,3188.8187,47.3067,11678.6429,5659.8242,-6018.8187,9.2300,4.4034,1808.2000,0.0000,1808.2000,0.0713,481.1435,0.0000,481.1435,3.4814,0.0000,1327.0565,1327.0565,9.2300,14.2188,120.9000,2207.1000,-2086.2000,0.1283,26.8301,354.8268,381.6569,6.2637,2561.9268,94.0699,-2467.8569,9.2300,4.4034,7219.9000,0.0000,7219.9000,0.2846,1921.1416,0.0000,1921.1416,13.9009,0.0000,5298.7584,5298.7584,13.3027,9.2646,13.3027,11.2837,9.3568,140351.5970,13.3027,9.2038,9.2646,11.2532,9.4979,75983.0055,13.3027,9.1857,9.2435,11.2442,9.5398,66778.6444,18.0231,1408.3497,-142833.5000,283113.2469
7672.0000,9.3436,15.5059,5467.0000,193174.8000,-187707.8000,9.1611,1215.4783,28820.7132,30036.1915,447.4124,221995.5132,4251.5217,-217743.9915,9.3436,4.5109,37353.9000,0.0000,37353.9000,1.4717,9922.6286,0.0000,9922.6286,71.8738,0.0000,27431.2714,27431.2714,9.3436,10.4029,9561.5000,10403.7000,-842.2000,1.1213,2127.4353,1611.5264,3738.9617,54.7604,12015.2264,7434.0647,-4581.1617,9.3436,4.5109,1747.2000,0.0000,1747.2000,0.0688,464.1233,0.0000,464.1233,3.3618,0.0000,1283.0767,1283.0767,9.3436,14.8354,0.0000,2566.7000,-2566.7000,0.1407,0.0000,412.9349,412.9349,6.8699,2979.6349,0.0000,-2979.6349,9.3436,4.5109,8243.1000,0.0000,8243.1000,0.3248,2189.6835,0.0000,2189.6835,15.8608,0.0000,6053.4165,6053.4165,13.3637,9.3779,13.3637,11.3708,9.4454,141680.7305,13.3637,9.3176,9.3779,11.3406,9.5885,76707.6523,13.3637,9.2996,9.3569,11.3316,9.6310,67416.6760,18.4324,1440.3341,-143772.5000,285805.0589
7673.0000,9.4774,15.5317,7311.9000,194900.9000,-187589.0000,9.3513,1621.7419,29156.5597,30778.3016,456.7028,224057.4597,5690.1581,-218367.3016,9.4774,4.6316,31835.2000,0.0000,31835.2000,1.2517,8439.7776,0.0000,8439.7776,61.1328,0.0000,23395.4224,23395.4224,9.4774,9.9002,15219.9000,12466.7000,2753.2000,1.5693,3378.4631,1933.5403,5312.0034,76.6409,14400.2403,11841.4369,-2558.8034,9.4774,4.6316,2256.1000,0.0000,2256.1000,0.0887,598.1110,0.0000,598.1110,4.3324,0.0000,1657.9890,1657.9890,9.4774,14.9703,0.0000,2460.2000,-2460.2000,0.1348,0.0000,396.1441,396.1441,6.5845,2856.3441,0.0000,-2856.3441,9.4774,4.6316,9607.3000,0.0000,9607.3000,0.3778,2546.9755,0.0000,2546.9755,18.4488,0.0000,7060.3245,7060.3245,13.3677,9.5112,13.3677,11.4395,9.5001,142502.0046,13.3677,9.4518,9.5112,11.4098,9.6464,77171.3771,13.3677,9.4342,9.4906,11.4010,9.6899,67829.0070,19.1604,1497.2212,-143597.4000,287502.3886
7674.0000,9.5795,15.5492,8829.6000,197121.2000,-188291.6000,9.5459,1954.7723,29549.5798,31504.3521,466.2066,226670.7798,6874.8277,-219795.9521,9.5795,4.7196,20784.3000,0.0000,20784.3000,0.8153,5501.7232,0.0000,5501.7232,39.8184,0.0000,15282.5768,15282.5768,9.5795,9.3588,23248.8000,14092.2000,9156.6000,2.1352,5151.4568,2187.8006,7339.2574,104.2795,16280.0006,18097.3432,1817.3426,9.5795,4.7196,1434.1000,0.0000,1434.1000,0.0563,379.6145,0.0000,379.6145,2.7474,0.0000,1054.4855,1054.4855,9.5795,15.0732,0.0000,2324.8000,-2324.8000,0.1274,0.0000,374.5947,374.5947,6.2217,2699.3947,0.0000,-2699.3947,9.5795,4.7196,12676.9000,0.0000,12676.9000,0.4973,3355.6480,0.0000,3355.6480,24.2863,0.0000,9321.2520,9321.2520,13.4165,9.6128,13.4165,11.5147,9.6664,144995.2933,13.4165,9.5543,9.6128,11.4854,9.8150,78519.9646,13.4165,9.5369,9.5924,11.4767,9.8591,69013.8720,19.7660,1544.5440,-146564.5000,292529.1299
7675.0000,9.6392,14.9027,13584.0000,120590.1000,-107006.1000,6.3104,3004.1238,18099.0282,21103.1520,308.1885,138689.1282,10579.8762,-128109.2520,9.6392,4.7691,17132.0000,0.0000,17132.0000,0.6708,4530.9148,0.0000,4530.9148,32.7629,0.0000,12601.0852,12601.0852,9.6392,6.3103,31358.3000,129.5000,31228.8000,1.8901,6941.0953,20.1164,6961.2117,92.3102,149.6164,24417.2047,24267.5883,9.6392,4.7691,1184.3000,0.0000,1184.3000,0.0464,313.2128,0.0000,313.2128,2.2648,0.0000,871.0872,871.0872,9.6392,15.1335,0.0000,2717.8000,-2717.8000,0.1489,0.0000,438.0942,438.0942,7.2731,3155.8942,0.0000,-3155.8942,9.6392,4.7691,14893.9000,0.0000,14893.9000,0.5832,3939.0025,0.0000,3939.0025,28.4828,0.0000,10954.8975,10954.8975,11.8576,9.6766,11.8576,10.7671,4.0589,60883.5485,11.8576,9.6108,9.6766,10.7342,4.1813,33450.4646,11.8576,9.5914,9.6537,10.7245,4.2174,29521.6240,14.4748,1131.0778,-45284.9000,123855.6371
7676.0000,9.5379,14.5997,15703.0000,117252.5000,-101549.5000,6.2792,3479.0587,17562.0435,21041.1023,306.6643,134814.5435,12223.9413,-122590.6023,9.5379,4.6654,17107.0000,0.0000,17107.0000,0.6692,4531.1219,0.0000,4531.1219,32.6811,0.0000,12575.8781,12575.8781,9.5379,6.1743,33724.2000,0.0000,33724.2000,2.0231,7478.0366,0.0000,7478.0366,98.8039,0.0000,26246.1634,26246.1634,9.5379,4.6654,906.1000,0.0000,906.1000,0.0354,239.9982,0.0000,239.9982,1.7310,0.0000,666.1018,666.1018,9.5379,15.0319,0.0000,2686.2000,-2686.2000,0.1472,0.0000,432.7075,432.7075,7.1884,3118.9075,0.0000,-3118.9075,9.5379,4.6654,14211.7000,0.0000,14211.7000,0.5559,3764.2454,0.0000,3764.2454,27.1500,0.0000,10447.4546,10447.4546,11.5612,9.5759,11.5612,10.5685,3.7176,55764.3950,11.5612,9.5092,9.5759,10.5352,3.8425,30740.3490,11.5612,9.4895,9.5527,10.5253,3.8794,27155.8515,14.5649,1138.1247,-38286.7000,113660.5955
7677.0000,9.7980,13.3527,24808.2000,74402.7000,-49594.5000,4.8333,5470.7908,11203.1031,16673.8939,236.0528,85605.8031,19337.4092,-66268.3939,9.7980,4.9273,17133.4000,0.0000,17133.4000,0.6714,4520.6099,0.0000,4520.6099,32.7893,0.0000,12612.7901,12612.7901,9.7980,6.4367,39338.2000,0.0000,39338.2000,2.3645,8683.2938,0.0000,8683.2938,115.4802,0.0000,30654.9062,30654.9062,9.7980,4.9273,992.6000,0.0000,992.6000,0.0389,261.8953,0.0000,261.8953,1.8996,0.0000,730.7047,730.7047,9.7980,15.2930,0.0000,2538.1000,-2538.1000,0.1391,0.0000,409.5726,409.5726,6.7923,2947.6726,0.0000,-2947.6726,9.7980,4.9273,13018.0000,0.0000,13018.0000,0.5101,3434.7707,0.0000,3434.7707,24.9134,0.0000,9583.2293,9583.2293,10.2717,9.8379,10.2717,10.0548,0.7159,10737.8182,10.2717,9.7678,9.8379,10.0197,0.8316,6652.7547,10.2717,9.7471,9.8135,10.0094,0.8657,6059.6161,12.8360,1003.0267,18349.6000,23450.1890
7678.0000,9.6791,12.8265,28380.7000,70424.9000,-42044.2000,4.8514,6271.9511,10578.4500,16850.4011,236.9345,81003.3500,22108.7489,-58894.6011,9.6791,4.7894,14499.4000,0.0000,14499.4000,0.5656,3832.3956,0.0000,3832.3956,27.6233,0.0000,10667.0044,10667.0044,9.6791,6.3026,41188.3000,0.0000,41188.3000,2.4632,9110.5831,0.0000,9110.5831,120.2980,0.0000,32077.7169,32077.7169,9.6791,4.7894,584.5000,0.0000,584.5000,0.0228,154.4916,0.0000,154.4916,1.1136,0.0000,430.0084,430.0084,9.6791,15.1740,0.0000,2398.0000,-2398.0000,0.1314,0.0000,386.6487,386.6487,6.4168,2784.6487,0.0000,-2784.6487,9.6791,4.7894,10630.5000,0.0000,10630.5000,0.4147,2809.7909,0.0000,2809.7909,20.2525,0.0000,7820.7091,7820.7091,10.0069,9.7196,10.0069,9.8632,0.4682,7022.3654,10.0069,9.6483,9.7196,9.8276,0.5842,4673.8912,10.0069,9.6273,9.6948,9.8171,0.6185,4329.1605,12.6736,990.3326,22460.5000,16025.4172
7679.0000,9.8825,12.0192,34672.8000,56115.3000,-21442.5000,4.5553,7634.6359,8464.1369,16098.7728,222.4731,64579.4369,27038.1641,-37541.2728,9.8825,4.9976,14147.9000,0.0000,14147.9000,0.5530,3728.2224,0.0000,3728.2224,27.0093,0.0000,10419.6776,10419.6776,9.8825,6.5105,81704.7000,0.0000,81704.7000,4.8976,18008.5122,0.0000,18008.5122,239.1886,0.0000,63696.1878,63696.1878,9.8825,4.9976,431.2000,0.0000,431.2000,0.0169,113.6288,0.0000,113.6288,0.8232,0.0000,317.5712,317.5712,9.8825,15.3522,5.1000,1886.6000,-1881.5000,0.1037,1.1196,304.6200,305.7396,5.0634,2191.2200,3.9804,-2187.2396,9.8825,4.9976,9266.3000,0.0000,9266.3000,0.3622,2441.8343,0.0000,2441.8343,17.6900,0.0000,6824.4657,6824.4657,8.8559,9.9204,8.8559,9.3882,-2.1532,-32298.1841,8.8559,9.8537,9.9204,9.3548,-2.0183,-16146.4649,8.8559,9.8341,9.8972,9.3450,-1.9786,-13850.4378,15.7329,1229.3943,82226.1000,-62295.0868
7680.0000,9.7855,11.3753,37805.1000,49087.2000,-11282.1000,4.4048,8338.7735,7389.3639,15728.1375,215.1256,56476.5639,29466.3265,-27010.2375,9.7855,4.8859,14148.1000,0.0000,14148.1000,0.5511,3733.6361,0.0000,3733.6361,26.9147,0.0000,10414.4639,10414.4639,9.7855,6.4018,100895.8000,0.0000,100895.8000,6.0239,22276.0231,0.0000,22276.0231,294.1997,0.0000,78619.7769,78619.7769,9.7855,4.8859,436.6000,0.0000,436.6000,0.0170,115.2173,0.0000,115.2173,0.8306,0.0000,321.3827,321.3827,9.7855,14.7911,79.2000,1475.1000,-1395.9000,0.0855,17.4143,238.0160,255.4302,4.1773,1713.1160,61.7857,-1651.3302,9.7855,4.8859,5173.5000,0.0000,5173.5000,0.2015,1365.2693,0.0000,1365.2693,9.8418,0.0000,3808.2307,3808.2307,8.3035,9.8222,8.3035,9.0628,-3.3049,-49573.5992,8.3035,9.7577,9.8222,9.0306,-3.1646,-25316.7724,8.3035,9.7388,9.7998,9.0211,-3.1233,-21863.2963,16.9259,1322.6149,107976.0000,-96753.6679
7681.0000,9.6817,10.8540,40091.2000,44091.7000,-4000.5000,4.3086,8859.4827,6623.3185,15482.8012,210.4260,50715.0185,31231.7173,-19483.3012,9.6817,4.7930,14176.3000,0.0000,14176.3000,0.5531,3746.8509,0.0000,3746.8509,27.0136,0.0000,10429.4491,10429.4491,9.6817,6.3060,98548.1000,0.0000,98548.1000,5.8949,21797.2043,0.0000,21797.2043,287.8978,0.0000,76750.8957,76750.8957,9.6817,4.7930,429.9000,0.0000,429.9000,0.0168,113.6242,0.0000,113.6242,0.8192,0.0000,316.2758,316.2758,9.6817,14.3096,121.5000,1222.8000,-1101.3000,0.0742,26.7611,197.1653,223.9264,3.6259,1419.9653,94.7389,-1325.2264,9.6817,4.7930,1595.0000,0.0000,1595.0000,0.0622,421.5647,0.0000,421.5647,3.0393,0.0000,1173.4353,1173.4353,8.0690,9.7186,8.0690,8.8938,-3.4707,-52060.9958,8.0690,9.6537,9.7186,8.8613,-3.3342,-26673.5796,8.0690,9.6346,9.6960,8.8518,-3.2940,-23057.9781,16.3648,1278.7724,109647.5000,-101792.5534
7682.0000,9.5916,10.4036,42439.6000,40382.1000,2057.5000,4.2761,9393.5911,6054.9960,15448.5871,208.8372,46437.0960,33046.0089,-13391.0871,9.5916,4.7141,14178.0000,0.0000,14178.0000,0.5542,3752.3188,0.0000,3752.3188,27.0656,0.0000,10425.6812,10425.6812,9.5916,6.2243,108519.5000,0.0000,108519.5000,6.5046,24040.5691,0.0000,24040.5691,317.6721,0.0000,84478.9309,84478.9309,9.5916,4.7141,437.2000,0.0000,437.2000,0.0171,115.7084,0.0000,115.7084,0.8346,0.0000,321.4916,321.4916,9.5916,14.0534,136.0000,1126.6000,-990.6000,0.0699,29.9996,181.5437,211.5433,3.4116,1308.1437,106.0004,-1202.1433,9.5916,4.7141,911.8000,0.0000,911.8000,0.0356,241.3150,0.0000,241.3150,1.7406,0.0000,670.4850,670.4850,7.7518,9.6278,7.7518,8.6898,-4.1451,-62177.1855,7.7518,9.5642,9.6278,8.6580,-4.0045,-32036.2020,7.7518,9.5454,9.6057,8.6486,-3.9631,-27741.8524,17.1861,1342.9481,125113.4000,-121955.2399
7683.0000,9.5238,9.9823,44914.8000,36968.3000,7946.5000,4.2646,9953.5753,5535.5162,15489.0915,208.2758,42503.8162,34961.2247,-7542.5915,9.5238,4.6557,14177.9000,0.0000,14177.9000,0.5551,3756.0849,0.0000,3756.0849,27.1078,0.0000,10421.8151,10421.8151,9.5238,6.1635,102529.5000,0.0000,102529.5000,6.1564,22740.6414,0.0000,22740.6414,300.6665,0.0000,79788.8586,79788.8586,9.5238,4.6557,430.0000,0.0000,430.0000,0.0168,113.9179,0.0000,113.9179,0.8221,0.0000,316.0821,316.0821,9.5238,12.1493,399.0000,911.8000,-512.8000,0.0738,88.1130,146.8639,234.9769,3.6063,1058.6639,310.8870,-747.7769,9.5238,4.6557,399.0000,0.0000,399.0000,0.0156,105.7052,0.0000,105.7052,0.7629,0.0000,293.2948,293.2948,7.5930,9.5603,7.5930,8.5766,-4.2046,-63068.5894,7.5930,9.4961,9.5603,8.5445,-4.0673,-32538.2375,7.5930,9.4771,9.5380,8.5351,-4.0268,-28187.8068,16.6234,1298.9793,124970.1000,-123794.6337
7684.0000,9.4476,9.5331,47867.4000,33628.5000,14238.9000,4.2835,10622.4303,5027.7017,15650.1320,209.1981,38656.2017,37244.9697,-1411.2320,9.4476,4.5873,14177.8000,0.0000,14177.8000,0.5557,3760.3218,0.0000,3760.3218,27.1397,0.0000,10417.4782,10417.4782,9.4476,6.0932,111998.7000,0.0000,111998.7000,6.7339,24874.1126,0.0000,24874.1126,328.8718,0.0000,87124.5874,87124.5874,9.4476,4.5873,437.0000,0.0000,437.0000,0.0171,115.9038,0.0000,115.9038,0.8365,0.0000,321.0962,321.0962,9.4476,10.8960,609.8000,794.4000,-184.6000,0.0801,134.8358,127.8903,262.7261,3.9108,922.2903,474.9642,-447.3261,9.4476,4.5873,399.0000,0.0000,399.0000,0.0156,105.8252,0.0000,105.8252,0.7638,0.0000,293.1748,293.1748,7.3111,9.4834,7.3111,8.3973,-4.8956,-73433.6181,7.3111,9.4205,9.4834,8.3658,-4.7537,-38029.6863,7.3111,9.4020,9.4616,8.3565,-4.7119,-32983.5080,17.5289,1369.7294,141066.8000,-144446.8124
7685.0000,9.2516,10.6231,40855.9000,48713.3000,-7857.4000,4.5768,9098.5772,7254.4317,16353.0088,223.5212,55967.7317,31757.3228,-24210.4088,9.2516,4.4028,14177.7000,0.0000,14177.7000,0.5564,3771.3217,0.0000,3771.3217,27.1757,0.0000,10406.3783,10406.3783,9.2516,5.9054,106063.8000,0.0000,106063.8000,6.3866,23637.5337,0.0000,23637.5337,311.9100,0.0000,82426.2663,82426.2663,9.2516,4.4028,430.1000,0.0000,430.1000,0.0169,114.4082,0.0000,114.4082,0.8244,0.0000,315.6918,315.6918,9.2516,11.2722,506.2000,859.6000,-353.4000,0.0775,112.2953,138.2132,250.5086,3.7843,997.8132,393.9047,-603.9086,9.2516,4.4028,911.8000,0.0000,911.8000,0.0358,242.5422,0.0000,242.5422,1.7477,0.0000,669.2578,669.2578,7.7159,9.2873,7.7159,8.5016,-3.5304,-52956.5628,7.7159,9.2245,9.2873,8.4702,-3.3894,-27115.0991,7.7159,9.2060,9.2655,8.4609,-3.3477,-23434.2439,17.4749,1365.5119,113372.6000,-103505.9058
7686.0000,9.1788,10.9283,39372.8000,54657.8000,-15285.0000,4.7708,8779.8282,8127.9057,16907.7338,233.0002,62785.7057,30592.9718,-32192.7338,9.1788,4.3486,14177.6000,0.0000,14177.6000,0.5584,3775.4049,0.0000,3775.4049,27.2692,0.0000,10402.1951,10402.1951,9.1788,5.8467,113371.1000,0.0000,113371.1000,6.8529,25298.5694,0.0000,25298.5694,334.6869,0.0000,88072.5306,88072.5306,9.1788,4.3486,573.3000,0.0000,573.3000,0.0226,152.6662,0.0000,152.6662,1.1027,0.0000,420.6338,420.6338,9.1788,12.6408,291.8000,1076.5000,-784.7000,0.0766,64.8118,173.0095,237.8213,3.7399,1249.5095,226.9882,-1022.5213,9.1788,4.3486,4844.0000,0.0000,4844.0000,0.1908,1289.9265,0.0000,1289.9265,9.3169,0.0000,3554.0735,3554.0735,7.7396,9.2135,7.7396,8.4765,-3.5451,-53177.2269,7.7396,9.1525,9.2135,8.4460,-3.3985,-27187.8543,7.7396,9.1345,9.1923,8.4370,-3.3552,-23486.3326,18.7081,1461.8778,116896.3000,-103851.4138
7687.0000,8.7854,13.2887,21768.4000,109788.2000,-88019.8000,6.2817,4888.9450,16200.1278,21089.0728,306.7880,125988.3278,16879.4550,-109108.8728,8.7854,3.9717,14177.7000,0.0000,14177.7000,0.5591,3797.8049,0.0000,3797.8049,27.3044,0.0000,10379.8951,10379.8951,8.7854,5.4648,68530.8000,0.0000,68530.8000,4.1484,15399.7790,0.0000,15399.7790,202.6026,0.0000,53131.0210,53131.0210,8.7854,3.9717,532.7000,0.0000,532.7000,0.0210,142.6953,0.0000,142.6953,1.0259,0.0000,390.0047,390.0047,8.7854,11.2504,564.8000,1192.8000,-628.0000,0.0995,126.2808,191.2519,317.5327,4.8570,1384.0519,438.5192,-945.5327,8.7854,3.9717,16298.5000,0.0000,16298.5000,0.6427,4365.9072,0.0000,4365.9072,31.3887,0.0000,11932.5928,11932.5928,9.5403,8.8207,9.5403,9.1805,1.6308,24462.4434,9.5403,8.7587,8.8207,9.1495,1.7715,14171.6294,9.5403,8.7403,8.7992,9.1403,1.8132,12692.6328,17.6286,1377.5198,10891.9000,51326.7056
7688.0000,8.8027,14.1562,15165.4000,146603.9000,-131438.5000,7.5784,3404.9112,21639.8812,25044.7924,370.1184,168243.7812,11760.4888,-156483.2924,8.8027,4.0221,24088.5000,0.0000,24088.5000,0.9565,6450.9466,0.0000,6450.9466,46.7163,0.0000,17637.5534,17637.5534,8.8027,5.5076,53537.8000,0.0000,53537.8000,3.2662,12026.9410,0.0000,12026.9410,159.5148,0.0000,41510.8590,41510.8590,8.8027,4.0221,1081.0000,0.0000,1081.0000,0.0429,289.4939,0.0000,289.4939,2.0964,0.0000,791.5061,791.5061,8.8027,8.9780,1359.2000,989.3000,369.9000,0.1369,303.8080,158.6387,462.4467,6.6850,1147.9387,1055.3920,-92.5467,8.8027,4.0221,17324.3000,0.0000,17324.3000,0.6879,4639.4808,0.0000,4639.4808,33.5981,0.0000,12684.8192,12684.8192,10.5208,8.8370,10.5208,9.6789,4.1138,61707.0248,10.5208,8.7768,8.8370,9.6488,4.2609,34087.1229,10.5208,8.7589,8.8161,9.6398,4.3046,30132.4941,19.0034,1484.9494,-35037.0000,125926.6418
7689.0000,8.7740,14.3286,13067.4000,156412.8000,-143345.4000,7.9048,2935.4060,23074.8195,26010.2254,386.0597,179487.6195,10131.9940,-169355.6254,8.7740,3.9927,29389.9000,0.0000,29389.9000,1.1667,7874.0788,0.0000,7874.0788,56.9800,0.0000,21515.8212,21515.8212,8.7740,6.9620,26827.9000,6166.6000,20661.3000,1.9576,6029.8142,950.2789,6980.0931,95.6072,7116.8789,20798.0858,13681.2069,8.7740,3.9927,1831.1000,0.0000,1831.1000,0.0727,490.5844,0.0000,490.5844,3.5501,0.0000,1340.5156,1340.5156,8.7740,7.1829,2314.5000,623.7000,1690.8000,0.1749,517.5873,99.9967,617.5840,8.5407,723.6967,1796.9127,1073.2160,8.7740,3.9927,16640.4000,0.0000,16640.4000,0.6606,4458.2602,0.0000,4458.2602,32.2618,0.0000,12182.1398,12182.1398,11.3708,8.8089,11.3708,10.0898,5.8977,88465.8972,11.3708,8.7476,8.8089,10.0592,6.0389,48311.4933,11.3708,8.7293,8.7876,10.0501,6.0810,42566.6704,17.9060,1399.1988,-73131.9000,179344.0609
7690.0000,8.8686,14.5562,11596.1000,163150.8000,-151554.7000,8.1263,2600.4206,24113.3667,26713.7873,396.8738,187264.1667,8995.6794,-178268.4873,8.8686,4.0872,33410.1000,0.0000,33410.1000,1.3270,8938.4202,0.0000,8938.4202,64.8074,0.0000,24471.6798,24471.6798,8.8686,7.3627,20038.4000,5792.9000,14245.5000,1.5248,4496.2224,893.4336,5389.6561,74.4664,6686.3336,15542.1776,8855.8439,8.8686,4.0872,1979.9000,0.0000,1979.9000,0.0786,529.6955,0.0000,529.6955,3.8405,0.0000,1450.2045,1450.2045,8.8686,7.4803,2385.9000,740.2000,1645.7000,0.1857,532.7033,118.7396,651.4429,9.0687,858.9396,1853.1967,994.2571,8.8686,4.0872,14588.9000,0.0000,14588.9000,0.5794,3903.0628,0.0000,3903.0628,28.2989,0.0000,10685.8372,10685.8372,11.7594,8.9037,11.7594,10.3315,6.5106,97658.3933,11.7594,8.8421,8.9037,10.3007,6.6510,53208.0375,11.7594,8.8238,8.8822,10.2916,6.6928,46849.2631,17.7326,1385.6538,-85684.6000,197715.6939
7691.0000,8.9396,14.7802,9633.5000,169342.5000,-159709.0000,8.2979,2157.5258,25063.3472,27220.8730,405.2574,194405.8472,7475.9742,-186929.8730,8.9396,4.1483,39453.3000,0.0000,39453.3000,1.5644,10543.9393,0.0000,10543.9393,76.4007,0.0000,28909.3607,28909.3607,8.9396,7.8678,13718.3000,5248.9000,8469.4000,1.1092,3074.2319,810.0436,3884.2755,54.1732,6058.9436,10644.0681,4585.1245,8.9396,4.1483,2035.1000,0.0000,2035.1000,0.0807,543.8828,0.0000,543.8828,3.9409,0.0000,1491.2172,1491.2172,8.9396,9.6102,1853.1000,1699.1000,154.0000,0.2056,413.2499,272.6755,685.9255,10.0428,1971.7755,1439.8501,-531.9255,8.9396,4.1483,13221.2000,0.0000,13221.2000,0.5242,3533.3807,0.0000,3533.3807,25.6027,0.0000,9687.8193,9687.8193,12.0817,8.9747,12.0817,10.5282,7.0596,105894.3465,12.0817,8.9130,8.9747,10.4973,7.1998,57598.0932,12.0817,8.8947,8.9532,10.4882,7.2414,50689.8030,17.6731,1381.0027,-96376.0000,214182.2427
7692.0000,8.9747,14.9940,7183.0000,175764.9000,-168581.9000,8.4518,1607.6859,26031.8445,27639.5304,412.7708,201796.7445,5575.3141,-196221.4304,8.9747,4.1764,41460.3000,0.0000,41460.3000,1.6419,11074.4718,0.0000,11074.4718,80.1860,0.0000,30385.8282,30385.8282,8.9747,9.5297,8875.5000,7713.8000,1161.7000,0.9421,1987.7340,1190.8166,3178.5506,46.0120,8904.6166,6887.7660,-2016.8506,8.9747,4.1764,2398.8000,0.0000,2398.8000,0.0950,640.7441,0.0000,640.7441,4.6394,0.0000,1758.0559,1758.0559,8.9747,11.2977,1478.2000,2915.6000,-1437.4000,0.2494,329.4509,467.9997,797.4505,12.1815,3383.5997,1148.7491,-2234.8505,8.9747,4.1764,10656.7000,0.0000,10656.7000,0.4220,2846.5140,0.0000,2846.5140,20.6105,0.0000,7810.1860,7810.1860,12.5009,9.0097,12.5009,10.7553,7.9461,119191.8051,12.5009,8.9481,9.0097,10.7245,8.0863,64690.6819,12.5009,8.9298,8.9883,10.7154,8.1280,56896.0622,17.7033,1383.3605,-114341.8000,240778.5491
7693.0000,9.0401,15.1411,6083.1000,179979.0000,-173895.9000,8.5821,1359.8926,26690.4156,28050.3082,419.1335,206669.4156,4723.2074,-201946.2082,9.0401,4.2372,35929.9000,0.0000,35929.9000,1.4220,9587.8127,0.0000,9587.8127,69.4467,0.0000,26342.0873,26342.0873,9.0401,10.0637,9825.7000,10527.2000,-701.5000,1.1463,2197.9810,1626.0941,3824.0751,55.9831,12153.2941,7627.7190,-4525.5751,9.0401,4.2372,2872.9000,0.0000,2872.9000,0.1137,766.6269,0.0000,766.6269,5.5528,0.0000,2106.2731,2106.2731,9.0401,12.1219,1233.3000,3627.8000,-2394.5000,0.2736,274.5668,582.5474,857.1142,13.3603,4210.3474,958.7332,-3251.6142,9.0401,4.2372,9289.0000,0.0000,9289.0000,0.3676,2478.7487,0.0000,2478.7487,17.9541,0.0000,6810.2513,6810.2513,12.8396,9.0751,12.8396,10.9573,8.6430,129645.5605,12.8396,9.0137,9.0751,10.9267,8.7839,70271.1449,12.8396,8.9955,9.0537,10.9175,8.8258,61780.3212,17.8578,1395.4332,-128900.1000,261697.0267
7694.0000,9.1933,15.2476,6909.6000,182475.9000,-175566.3000,8.7467,1540.3835,27142.9580,28683.3415,427.1747,209618.8580,5369.2165,-204249.6415,9.1933,4.3807,41456.9000,0.0000,41456.9000,1.6388,11037.3141,0.0000,11037.3141,80.0364,0.0000,30419.5859,30419.5859,9.1933,10.4877,9551.3000,11535.0000,-1983.7000,1.1815,2130.8102,1784.2618,3915.0720,57.7045,13319.2618,7420.4898,-5898.7720,9.1933,4.3807,2740.8000,0.0000,2740.8000,0.1083,729.6993,0.0000,729.6993,5.2914,0.0000,2011.1007,2011.1007,9.1933,12.9421,944.5000,4239.5000,-3295.0000,0.2895,209.7323,681.4119,891.1442,14.1393,4920.9119,734.7677,-4186.1442,9.1933,4.3807,8263.3000,0.0000,8263.3000,0.3267,2199.9869,0.0000,2199.9869,15.9531,0.0000,6063.3131,6063.3131,12.9023,9.2278,12.9023,11.0650,8.7103,130655.1297,12.9023,9.1672,9.2278,11.0348,8.8538,70830.1997,12.9023,9.1493,9.2067,11.0258,8.8964,62274.6522,18.4373,1440.7185,-128384.0000,263759.9816
7695.0000,9.2511,15.2953,7139.8000,185623.4000,-178483.6000,8.9102,1590.0407,27642.9710,29233.0117,435.1587,213266.3710,5549.7593,-207716.6117,9.2511,4.4240,39455.6000,0.0000,39455.6000,1.5555,10495.4081,0.0000,10495.4081,75.9668,0.0000,28960.1919,28960.1919,9.2511,9.7771,10866.0000,9322.5000,1543.5000,1.1441,2421.6317,1442.8004,3864.4321,55.8776,10765.3004,8444.3683,-2320.9321,9.2511,4.4240,1811.3000,0.0000,1811.3000,0.0714,481.8158,0.0000,481.8158,3.4874,0.0000,1329.4842,1329.4842,9.2511,13.2268,792.1000,4210.7000,-3418.6000,0.2785,175.7207,677.0275,852.7482,13.6039,4887.7275,616.3793,-4271.3482,9.2511,4.4240,7237.5000,0.0000,7237.5000,0.2853,1925.2151,0.0000,1925.2151,13.9349,0.0000,5312.2849,5312.2849,13.0350,9.2856,13.0350,11.1603,8.8541,132811.2658,13.0350,9.2251,9.2856,11.1300,8.9968,71974.5748,13.0350,9.2072,9.2645,11.1211,9.0392,63274.4340,18.3676,1435.2702,-131854.3000,268060.2746
7696.0000,9.3296,15.3663,7379.1000,188831.1000,-181452.0000,9.0732,1641.0080,28164.7893,29805.7973,443.1212,216995.8893,5738.0920,-211257.7973,9.3296,4.4955,37434.5000,0.0000,37434.5000,1.4743,9946.1105,0.0000,9946.1105,72.0020,0.0000,27488.3895,27488.3895,9.3296,9.6596,11918.6000,9355.6000,2563.0000,1.2088,2652.5423,1448.9862,4101.5285,59.0368,10804.5862,9266.0577,-1538.5285,9.3296,4.4955,1750.6000,0.0000,1750.6000,0.0689,465.1234,0.0000,465.1234,3.3671,0.0000,1285.4766,1285.4766,9.3296,13.2323,759.0000,3807.9000,-3048.9000,0.2544,168.1569,612.5666,780.7235,12.4253,4420.4666,590.8431,-3829.6235,9.3296,4.4955,8263.3000,0.0000,8263.3000,0.3254,2195.5067,0.0000,2195.5067,15.8937,0.0000,6067.7933,6067.7933,13.1289,9.3638,13.1289,11.2464,9.0074,135111.1354,13.1289,9.3037,9.3638,11.2163,9.1511,73208.7883,13.1289,9.2859,9.3429,11.2074,9.1938,64356.2840,18.6077,1454.0307,-134489.5000,272676.2078
7697.0000,9.4164,15.4071,8246.0000,191534.5000,-183288.5000,9.2502,1830.9307,28617.7662,30448.6969,451.7632,220152.2662,6415.0693,-213737.1969,9.4164,4.5733,31904.2000,0.0000,31904.2000,1.2548,8465.7739,0.0000,8465.7739,61.2803,0.0000,23438.4261,23438.4261,9.4164,9.7957,14750.0000,11843.8000,2906.2000,1.5086,3277.6727,1835.8610,5113.5337,73.6785,13679.6610,11472.3273,-2207.3337,9.4164,4.5733,2258.1000,0.0000,2258.1000,0.0888,599.1864,0.0000,599.1864,4.3373,0.0000,1658.9136,1658.9136,9.4164,12.9431,830.7000,3192.9000,-2362.2000,0.2249,183.7758,513.9197,697.6956,10.9861,3706.8197,646.9242,-3059.8956,9.4164,4.5733,9631.0000,0.0000,9631.0000,0.3788,2555.5842,0.0000,2555.5842,18.4988,0.0000,7075.4158,7075.4158,13.2287,9.4502,13.2287,11.3394,9.2587,138880.8798,13.2287,9.3908,9.4502,11.3097,9.4043,75234.0918,13.2287,9.3731,9.4295,11.3009,9.4475,66132.2509,19.0591,1489.3063,-138951.2000,280247.2225
7698.0000,9.4922,15.4450,8995.4000,194193.3000,-185197.9000,9.4186,1994.6023,29059.3819,31053.9843,459.9907,223252.6819,7000.7977,-216251.8843,9.4922,4.6398,20829.5000,0.0000,20829.5000,0.8180,5520.8559,0.0000,5520.8559,39.9477,0.0000,15308.6441,15308.6441,9.4922,9.4577,20739.3000,13743.4000,6995.9000,1.9673,4602.4437,2131.8545,6734.2982,96.0811,15875.2545,16136.8563,261.6018,9.4922,4.6398,1432.5000,0.0000,1432.5000,0.0563,379.6839,0.0000,379.6839,2.7473,0.0000,1052.8161,1052.8161,9.4922,12.0998,1030.0000,2335.7000,-1305.7000,0.1899,227.5791,376.1336,603.7127,9.2720,2711.8336,802.4209,-1909.4127,9.4922,4.6398,12708.3000,0.0000,12708.3000,0.4990,3368.3330,0.0000,3368.3330,24.3725,0.0000,9339.9670,9339.9670,13.3405,9.5257,13.3405,11.4331,9.5263,142894.7244,13.3405,9.4669,9.5257,11.4037,9.6732,77385.2463,13.3405,9.4494,9.5052,11.3949,9.7167,68017.2112,19.4236,1517.7870,-144537.4000,288297.1819
7699.0000,9.5898,14.7886,14084.7000,117888.6000,-103803.9000,6.2138,3117.6111,17675.8780,20793.4892,303.4708,135564.4780,10967.0889,-124597.3892,9.5898,4.7284,17168.7000,0.0000,17168.7000,0.6733,4543.9521,0.0000,4543.9521,32.8831,0.0000,12624.7479,12624.7479,9.5898,6.2655,29378.7000,113.8000,29264.9000,1.7734,6508.5340,17.6691,6526.2031,86.6110,131.4691,22870.1660,22738.6969,9.5898,4.7284,1195.2000,0.0000,1195.2000,0.0469,316.3275,0.0000,316.3275,2.2892,0.0000,878.8725,878.8725,9.5898,11.3835,1429.4000,2182.8000,-753.4000,0.2053,315.3144,351.7387,667.0530,10.0279,2534.5387,1114.0856,-1420.4530,9.5898,4.7284,14930.8000,0.0000,14930.8000,0.5855,3951.6586,0.0000,3951.6586,28.5969,0.0000,10979.1414,10979.1414,11.7407,9.6274,11.7407,10.6840,3.8710,58065.3790,11.7407,9.5614,9.6274,10.6510,3.9920,31935.7610,11.7407,9.5419,9.6044,10.6413,4.0276,28193.1858,14.2474,1113.3093,-41997.7000,118194.3258
7700.0000,9.5186,14.4759,16656.4000,114491.8000,-97835.4000,6.2064,3691.5715,17141.8427,20833.4142,303.1092,131633.6427,12964.8285,-118668.8142,9.5186,4.6508,17145.2000,0.0000,17145.2000,0.6712,4542.5490,0.0000,4542.5490,32.7822,0.0000,12602.6510,12602.6510,9.5186,6.1586,33383.4000,0.0000,33383.4000,2.0046,7404.9819,0.0000,7404.9819,97.8998,0.0000,25978.4181,25978.4181,9.5186,4.6508,908.2000,0.0000,908.2000,0.0356,240.6238,0.0000,240.6238,1.7365,0.0000,667.5762,667.5762,9.5186,10.4961,1805.4000,1900.6000,-95.2000,0.2122,398.7293,306.1196,704.8489,10.3635,2206.7196,1406.6707,-800.0489,9.5186,4.6508,14246.9000,0.0000,14246.9000,0.5578,3774.6565,0.0000,3774.6565,27.2406,0.0000,10472.2435,10472.2435,11.3852,9.5565,11.3852,10.4708,3.4166,51248.6244,11.3852,9.4898,9.5565,10.4375,3.5411,28328.5977,11.3852,9.4702,9.5333,10.4277,3.5778,25044.6057,14.5316,1135.5166,-32246.9000,104621.8278
7701.0000,9.8085,13.1757,26132.5000,71743.6000,-45611.1000,4.7874,5761.7540,10805.0209,16566.7748,233.8092,82548.6209,20370.7460,-62177.8748,9.8085,4.9391,17170.0000,0.0000,17170.0000,0.6730,4529.5651,0.0000,4529.5651,32.8705,0.0000,12640.4349,12640.4349,9.8085,6.4483,40575.4000,0.0000,40575.4000,2.4398,8954.7550,0.0000,8954.7550,119.1573,0.0000,31620.6450,31620.6450,9.8085,4.9391,995.3000,0.0000,995.3000,0.0390,262.5670,0.0000,262.5670,1.9054,0.0000,732.7330,732.7330,9.8085,9.6117,2567.1000,1567.9000,999.2000,0.2398,564.2331,253.0300,817.2631,11.7103,1820.9300,2002.8669,181.9369,9.8085,4.9391,13050.2000,0.0000,13050.2000,0.5116,3442.7333,0.0000,3442.7333,24.9835,0.0000,9607.4667,9607.4667,10.0290,9.8480,10.0290,9.9385,0.3033,4550.1652,10.0290,9.7784,9.8480,9.9037,0.4200,3359.8947,10.0290,9.7580,9.8238,9.8935,0.4543,3180.1063,13.0359,1018.6469,27179.0000,11090.1662
7702.0000,9.7116,12.6364,29996.0000,67458.5000,-37462.5000,4.8069,6625.0610,10139.5820,16764.6430,234.7602,77598.0820,23370.9390,-54227.1430,9.7116,4.8202,14527.4000,0.0000,14527.4000,0.5666,3837.9419,0.0000,3837.9419,27.6716,0.0000,10689.4581,10689.4581,9.7116,6.3339,43492.9000,0.0000,43492.9000,2.6005,9614.8769,0.0000,9614.8769,127.0031,0.0000,33878.0231,33878.0231,9.7116,4.8202,582.9000,0.0000,582.9000,0.0227,153.9943,0.0000,153.9943,1.1103,0.0000,428.9057,428.9057,9.7116,7.8005,4443.6000,966.9000,3476.7000,0.3178,978.2446,155.9356,1134.1802,15.5212,1122.8356,3465.3554,2342.5198,9.7116,4.8202,10656.7000,0.0000,10656.7000,0.4156,2815.3555,0.0000,2815.3555,20.2988,0.0000,7841.3445,7841.3445,9.6833,9.7515,9.6833,9.7174,-0.1149,-1723.1623,9.6833,9.6813,9.7515,9.6823,0.0033,26.4524,9.6833,9.6606,9.7271,9.6719,0.0381,266.8465,13.0952,1023.2764,35274.1000,-1429.8633
7703.0000,9.8504,11.7707,36213.0000,53702.6000,-17489.6000,4.5315,7978.3426,8094.8894,16073.2320,221.3098,61797.4894,28234.6574,-33562.8320,9.8504,4.9636,14177.9000,0.0000,14177.9000,0.5539,3737.9035,0.0000,3737.9035,27.0513,0.0000,10439.9965,10439.9965,9.8504,6.4768,84825.0000,0.0000,84825.0000,5.0814,18706.7022,0.0000,18706.7022,248.1654,0.0000,66118.2978,66118.2978,9.8504,4.9636,433.3000,0.0000,433.3000,0.0169,114.2365,0.0000,114.2365,0.8267,0.0000,319.0635,319.0635,9.8504,7.0365,6448.7000,485.8000,5962.9000,0.4117,1416.4024,78.4221,1494.8244,20.1055,564.2221,5032.2976,4468.0756,9.8504,4.9636,9289.0000,0.0000,9289.0000,0.3629,2448.9794,0.0000,2448.9794,17.7233,0.0000,6840.0206,6840.0206,8.5580,9.8875,8.5580,9.2228,-2.8095,-42142.6861,8.5580,9.8223,9.8875,9.1902,-2.6717,-21373.4883,8.5580,9.8031,9.8648,9.1806,-2.6312,-18418.2372,16.4373,1284.4367,97198.5000,-81934.4116
7704.0000,9.7164,11.0527,40211.5000,47201.8000,-6990.3000,4.4561,8880.5372,7095.5275,15976.0647,217.6267,54297.3275,31330.9628,-22966.3647,9.7164,4.8213,14178.0000,0.0000,14178.0000,0.5526,3745.3664,0.0000,3745.3664,26.9865,0.0000,10432.6336,10432.6336,9.7164,6.3359,105045.0000,0.0000,105045.0000,6.2756,23220.0995,0.0000,23220.0995,306.4898,0.0000,81824.9005,81824.9005,9.7164,4.8213,436.1000,0.0000,436.1000,0.0170,115.2034,0.0000,115.2034,0.8301,0.0000,320.8966,320.8966,9.7164,6.5652,8131.3000,249.6000,7881.7000,0.4979,1789.9368,40.2553,1830.1921,24.3163,289.8553,6341.3632,6051.5079,9.7164,4.8213,5185.9000,0.0000,5185.9000,0.2021,1369.9461,0.0000,1369.9461,9.8709,0.0000,3815.9539,3815.9539,7.9994,9.7519,7.9994,8.8756,-4.0562,-60842.3021,7.9994,9.6895,9.7519,8.8444,-3.9117,-31293.2218,7.9994,9.6711,9.7302,8.8352,-3.8692,-27084.2423,18.0018,1406.6884,125736.4000,-119219.7662
7705.0000,9.5787,10.4465,44125.7000,42942.8000,1182.9000,4.4884,9769.0558,6437.2705,16206.3263,219.2081,49380.0705,34356.6442,-15023.4263,9.5787,4.6986,14206.4000,0.0000,14206.4000,0.5550,3760.5572,0.0000,3760.5572,27.1034,0.0000,10445.8428,10445.8428,9.5787,6.2094,109085.4000,0.0000,109085.4000,6.5340,24171.4018,0.0000,24171.4018,319.1118,0.0000,84913.9982,84913.9982,9.5787,4.6986,431.6000,0.0000,431.6000,0.0169,114.2483,0.0000,114.2483,0.8234,0.0000,317.3517,317.3517,9.5787,6.2147,10437.7000,26.1000,10411.6000,0.6246,2302.8997,4.2055,2307.1051,30.5051,30.3055,8134.8003,8104.4949,9.5787,4.6986,1598.5000,0.0000,1598.5000,0.0624,423.1368,0.0000,423.1368,3.0497,0.0000,1175.3632,1175.3632,7.6802,9.6136,7.6802,8.6469,-4.5793,-68689.3385,7.6802,9.5523,9.6136,8.6162,-4.4340,-35472.3615,7.6802,9.5342,9.5923,8.6072,-4.3913,-30739.2403,18.4220,1439.5237,136916.4000,-134900.9402
7706.0000,9.4345,9.9095,47419.9000,39292.6000,8127.3000,4.5151,10525.6094,5872.9739,16398.5833,220.5099,45165.5739,36894.2906,-8271.2833,9.4345,4.5698,14208.1000,0.0000,14208.1000,0.5564,3769.0957,0.0000,3769.0957,27.1717,0.0000,10439.0043,10439.0043,9.4345,6.0766,122974.4000,0.0000,122974.4000,7.3858,27318.0411,0.0000,27318.0411,360.7120,0.0000,95656.3589,95656.3589,9.4345,4.5698,436.7000,0.0000,436.7000,0.0171,115.8469,0.0000,115.8469,0.8351,0.0000,320.8531,320.8531,9.4345,6.0615,11631.9000,0.0000,11631.9000,0.6963,2572.5473,0.0000,2572.5473,34.0085,0.0000,9059.3527,9059.3527,9.4345,4.5698,913.6000,0.0000,913.6000,0.0358,242.3579,0.0000,242.3579,1.7472,0.0000,671.2421,671.2421,7.3167,9.4682,7.3167,8.3924,-5.4795,-82192.4605,7.3167,9.4090,9.4682,8.3629,-5.3288,-42630.2598,7.3167,9.3916,9.4476,8.3542,-5.2845,-36991.1549,19.8098,1547.9625,158292.0000,-161813.8752
7707.0000,9.3333,9.4177,50906.6000,35739.8000,15166.8000,4.5590,11320.1645,5331.1012,16651.2657,222.6553,41070.9012,39586.4355,-1484.4657,9.3333,4.4835,14207.9000,0.0000,14207.9000,0.5578,3774.7430,0.0000,3774.7430,27.2398,0.0000,10433.1570,10433.1570,9.3333,5.9866,119150.8000,0.0000,119150.8000,7.1765,26515.8779,0.0000,26515.8779,350.4862,0.0000,92634.9221,92634.9221,9.3333,4.4835,431.6000,0.0000,431.6000,0.0169,114.6671,0.0000,114.6671,0.8275,0.0000,316.9329,316.9329,9.3333,5.9713,12157.0000,0.0000,12157.0000,0.7298,2693.2266,0.0000,2693.2266,35.6440,0.0000,9463.7734,9463.7734,9.3333,4.4835,399.4000,0.0000,399.4000,0.0157,106.1123,0.0000,106.1123,0.7657,0.0000,293.2877,293.2877,7.1159,9.3668,7.1159,8.2414,-5.6674,-85010.6327,7.1159,9.3078,9.3668,8.2119,-5.5188,-44150.4950,7.1159,9.2905,9.3463,8.2032,-5.4751,-38325.5650,19.5835,1530.2844,161513.5000,-167486.6926
7708.0000,9.2038,8.9147,54457.0000,32360.0000,22097.0000,4.6136,12138.0065,4814.4953,16952.5019,225.3212,37174.4953,42318.9935,5144.4981,9.2038,4.3660,14207.8000,0.0000,14207.8000,0.5587,3782.0324,0.0000,3782.0324,27.2880,0.0000,10425.7676,10425.7676,9.2038,5.8659,130778.3000,0.0000,130778.3000,7.8925,29170.0693,0.0000,29170.0693,385.4551,0.0000,101608.2307,101608.2307,9.2038,4.3660,436.8000,0.0000,436.8000,0.0172,116.2736,0.0000,116.2736,0.8389,0.0000,320.5264,320.5264,9.2038,5.8506,13335.8000,0.0000,13335.8000,0.8022,2960.7801,0.0000,2960.7801,39.1777,0.0000,10375.0199,10375.0199,9.2038,4.3660,399.4000,0.0000,399.4000,0.0157,106.3179,0.0000,106.3179,0.7671,0.0000,293.0821,293.0821,6.8131,9.2363,6.8131,8.0247,-6.4956,-97434.4921,6.8131,9.1791,9.2363,7.9961,-6.3422,-50737.4651,6.8131,9.1623,9.2164,7.9877,-6.2970,-44079.2134,20.8498,1629.2353,181255.1000,-192251.1706
7709.0000,9.1116,8.6237,56284.7000,30463.0000,25821.7000,4.6397,12566.3148,4523.9734,17090.2882,226.5939,34986.9734,43718.3852,8731.4118,9.1116,4.2872,14207.7000,0.0000,14207.7000,0.5600,3787.2312,0.0000,3787.2312,27.3501,0.0000,10420.4688,10420.4688,9.1116,5.7838,125905.4000,0.0000,125905.4000,7.6178,28129.0164,0.0000,28129.0164,372.0401,0.0000,97776.3836,97776.3836,9.1116,4.2872,431.5000,0.0000,431.5000,0.0170,115.0215,0.0000,115.0215,0.8306,0.0000,316.4785,316.4785,9.1116,5.7684,14804.9000,0.0000,14804.9000,0.8928,3292.0287,0.0000,3292.0287,43.6042,0.0000,11512.8713,11512.8713,9.1116,4.2872,913.6000,0.0000,913.6000,0.0360,243.5309,0.0000,243.5309,1.7587,0.0000,670.0691,670.0691,6.6735,9.1441,6.6735,7.9088,-6.5576,-98363.7884,6.6735,9.0870,9.1441,7.8802,-6.4060,-51248.2047,6.6735,9.0702,9.1242,7.8718,-6.3614,-44529.7725,20.6450,1613.2262,182084.8000,-194141.7656
7710.0000,8.9773,8.2561,58517.9000,28239.6000,30278.3000,4.6726,13096.7306,4182.6769,17279.4075,228.2013,32422.2769,45421.1694,12998.8925,8.9773,4.1643,14207.6000,0.0000,14207.6000,0.5609,3794.8425,0.0000,3794.8425,27.3944,0.0000,10412.7575,10412.7575,8.9773,5.6579,137491.1000,0.0000,137491.1000,8.3339,30790.6801,0.0000,30790.6801,407.0144,0.0000,106700.4199,106700.4199,8.9773,4.1643,575.8000,0.0000,575.8000,0.0227,153.7959,0.0000,153.7959,1.1102,0.0000,422.0041,422.0041,8.9773,5.6423,15271.6000,0.0000,15271.6000,0.9226,3403.4733,0.0000,3403.4733,45.0604,0.0000,11868.1267,11868.1267,8.9773,4.1643,4855.6000,0.0000,4855.6000,0.1917,1296.9282,0.0000,1296.9282,9.3623,0.0000,3558.6718,3558.6718,6.4038,9.0088,6.4038,7.7063,-7.3872,-110807.7300,6.4038,8.9535,9.0088,7.6786,-7.2305,-57843.7311,6.4038,8.9372,8.9895,7.6705,-7.1843,-50290.3895,22.0567,1723.5433,202680.0000,-218941.8506
7711.0000,9.0265,8.8189,53170.4000,32758.4000,20412.0000,4.5782,11889.3170,4856.6777,16745.9947,223.5902,37615.0777,41281.0830,3666.0053,9.0265,4.2237,14207.9000,0.0000,14207.9000,0.5623,3792.1221,0.0000,3792.1221,27.4602,0.0000,10415.7779,10415.7779,9.0265,5.7150,84837.4000,0.0000,84837.4000,5.1560,18982.4768,0.0000,18982.4768,251.8113,0.0000,65854.9232,65854.9232,9.0265,4.2237,523.1000,0.0000,523.1000,0.0207,139.6166,0.0000,139.6166,1.0110,0.0000,383.4834,383.4834,9.0265,5.6995,14806.6000,0.0000,14806.6000,0.8969,3297.1151,0.0000,3297.1151,43.8040,0.0000,11509.4849,11509.4849,9.0265,4.2237,16339.0000,0.0000,16339.0000,0.6466,4360.9177,0.0000,4360.9177,31.5791,0.0000,11978.0823,11978.0823,6.7573,9.0607,6.7573,7.9090,-5.2685,-79027.6450,6.7573,9.0006,9.0607,7.8790,-5.1312,-41049.5692,6.7573,8.9829,9.0398,7.8701,-5.0906,-35634.4814,17.7910,1390.2143,151126.0000,-155711.6956
7712.0000,8.8878,10.3648,43242.6000,53878.7000,-10636.1000,4.9668,9693.7530,7966.1607,17659.9137,242.5724,61844.8607,33548.8470,-28296.0137,8.8878,4.0844,14207.7000,0.0000,14207.7000,0.5618,3799.9804,0.0000,3799.9804,27.4359,0.0000,10407.7196,10407.7196,8.8878,5.5754,65140.1000,0.0000,65140.1000,3.9551,14611.1610,0.0000,14611.1610,193.1585,0.0000,50528.9390,50528.9390,8.8878,4.0844,716.8000,0.0000,716.8000,0.0283,191.7148,0.0000,191.7148,1.3842,0.0000,525.0852,525.0852,8.8878,5.5598,13516.4000,0.0000,13516.4000,0.8180,3016.8494,0.0000,3016.8494,39.9483,0.0000,10499.5506,10499.5506,8.8878,4.0844,17367.3000,0.0000,17367.3000,0.6867,4645.0445,0.0000,4645.0445,33.5373,0.0000,12722.2555,12722.2555,7.5608,8.9232,7.5608,8.2420,-2.8946,-43419.7072,7.5608,8.8610,8.9232,8.2109,-2.7624,-22099.3057,7.5608,8.8425,8.9016,8.2016,-2.7233,-19062.7669,16.5250,1291.2880,100312.2000,-84581.7798
7713.0000,8.7714,11.2384,35437.4000,66019.0000,-30581.6000,5.0741,7960.8859,9738.9683,17699.8542,247.8130,75757.9683,27476.5141,-48281.4542,8.7714,3.9829,19612.5000,0.0000,19612.5000,0.7774,5254.7447,0.0000,5254.7447,37.9663,0.0000,14357.7553,14357.7553,8.7714,5.4701,32712.0000,0.0000,32712.0000,1.9916,7352.6604,0.0000,7352.6604,97.2669,0.0000,25359.3396,25359.3396,8.7714,3.9829,902.1000,0.0000,902.1000,0.0358,241.6982,0.0000,241.6982,1.7463,0.0000,660.4018,660.4018,8.7714,5.5809,11111.7000,179.4000,10932.3000,0.6841,2484.9979,28.7624,2513.7604,33.4114,208.1624,8626.7021,8418.5396,8.7714,3.9829,16681.7000,0.0000,16681.7000,0.6612,4469.5003,0.0000,4469.5003,32.2928,0.0000,12212.1997,12212.1997,8.4137,8.8094,8.4137,8.6115,-0.7039,-10558.8953,8.4137,8.7426,8.8094,8.5781,-0.5852,-4681.6632,8.4137,8.7228,8.7862,8.5682,-0.5500,-3849.9135,13.8364,1081.1925,50259.0000,-19090.4721
7714.0000,8.5448,12.5782,23767.6000,91490.4000,-67722.8000,5.5616,5361.4200,13437.3233,18798.7433,271.6181,104927.7233,18406.1800,-86521.5433,8.5448,3.7722,24559.9000,0.0000,24559.9000,0.9755,6602.8392,0.0000,6602.8392,47.6424,0.0000,17957.0608,17957.0608,8.5448,5.2549,23415.7000,0.0000,23415.7000,1.4289,5284.5158,0.0000,5284.5158,69.7860,0.0000,18131.1842,18131.1842,8.5448,3.7722,1185.8000,0.0000,1185.8000,0.0471,318.7980,0.0000,318.7980,2.3003,0.0000,867.0020,867.0020,8.5448,5.7424,8492.1000,572.2000,7919.9000,0.5479,1906.4548,91.6228,1998.0776,26.7576,663.8228,6585.6452,5921.8224,8.5448,3.7722,14625.0000,0.0000,14625.0000,0.5809,3931.8777,0.0000,3931.8777,28.3703,0.0000,10693.1223,10693.1223,9.4792,8.5833,9.4792,9.0313,1.5795,23692.3819,9.4792,8.5156,8.5833,8.9974,1.6990,13591.9390,9.4792,8.4954,8.5598,8.9873,1.7345,12141.4919,13.7128,1071.5391,3983.5000,49425.8128
7715.0000,8.5408,13.2066,18849.7000,105614.9000,-86765.2000,5.9196,4252.3604,15510.6368,19762.9972,289.1056,121125.5368,14597.3396,-106528.1972,8.5408,3.7877,29300.1000,0.0000,29300.1000,1.1685,7877.6917,0.0000,7877.6917,57.0690,0.0000,21422.4083,21422.4083,8.5408,5.5984,21314.6000,960.3000,20354.3000,1.3566,4810.6724,147.6873,4958.3597,66.2547,1107.9873,16503.9276,15395.9403,8.5408,3.7877,1097.3000,0.0000,1097.3000,0.0438,295.0226,0.0000,295.0226,2.1373,0.0000,802.2774,802.2774,8.5408,6.2603,6552.8000,949.9000,5602.9000,0.4524,1471.1848,152.0983,1623.2830,22.0963,1101.9983,5081.6152,3979.6170,8.5408,3.7877,13253.9000,0.0000,13253.9000,0.5286,3563.4738,0.0000,3563.4738,25.8152,0.0000,9690.4262,9690.4262,10.0532,8.5792,10.0532,9.3162,2.6918,40376.6261,10.0532,8.5118,8.5792,9.2825,2.8149,22519.2531,10.0532,8.4918,8.5558,9.2725,2.8515,19960.4122,14.2043,1109.9475,-17156.7000,82856.2915
7716.0000,8.5457,13.5550,15349.7000,110051.8000,-94702.1000,5.9173,3462.4791,16163.7459,19626.2250,288.9923,126215.5459,11887.2209,-114328.3250,8.5457,3.7927,29297.8000,0.0000,29297.8000,1.1685,7876.4977,0.0000,7876.4977,57.0686,0.0000,21421.3023,21421.3023,8.5457,6.3220,20352.8000,3160.1000,17192.7000,1.4124,4593.1976,486.0206,5079.2181,68.9773,3646.1206,15759.6024,12113.4819,8.5457,3.7927,1275.0000,0.0000,1275.0000,0.0509,342.7744,0.0000,342.7744,2.4835,0.0000,932.2256,932.2256,8.5457,6.9410,4976.9000,1318.8000,3658.1000,0.3764,1117.2841,211.1722,1328.4563,18.3830,1529.9722,3859.6159,2329.6437,8.5457,3.7927,10683.0000,0.0000,10683.0000,0.4261,2872.0459,0.0000,2872.0459,20.8092,0.0000,7810.9541,7810.9541,10.4786,8.5843,10.4786,9.5315,3.4164,51245.7845,10.4786,8.5164,8.5843,9.4975,3.5387,28309.8372,10.4786,8.4963,8.5607,9.4875,3.5751,25025.4537,14.0273,1096.1135,-32595.5000,104581.0754
7717.0000,8.5059,13.8034,12395.2000,113636.1000,-101240.9000,5.9081,2798.0557,16677.4235,19475.4792,288.5417,130313.5235,9597.1443,-120716.3792,8.5059,3.7536,29064.8000,0.0000,29064.8000,1.1591,7818.5563,0.0000,7818.5563,56.6098,0.0000,21246.2437,21246.2437,8.5059,6.5085,16612.0000,3225.2000,13386.8000,1.1863,3751.6524,495.8668,4247.5192,57.9382,3721.0668,12860.3476,9139.2808,8.5059,3.7536,1148.8000,0.0000,1148.8000,0.0458,309.0321,0.0000,309.0321,2.2375,0.0000,839.7679,839.7679,8.5059,8.6536,3147.8000,2259.1000,888.7000,0.3162,707.1390,361.6595,1068.7985,15.4418,2620.7595,2440.6610,-180.0985,8.5059,3.7536,9311.8000,0.0000,9311.8000,0.3714,2504.9143,0.0000,2504.9143,18.1367,0.0000,6806.8857,6806.8857,10.8965,8.5451,10.8965,9.7208,4.0752,61128.7079,10.8965,8.4762,8.5451,9.6864,4.1946,33557.0806,10.8965,8.4558,8.5212,9.6761,4.2301,29610.6213,13.4804,1053.3737,-47440.0000,124296.4098
