Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7718.0000,8.4973,13.9857,10339.4000,114753.0000,-104413.6000,5.8382,2334.3523,16838.5599,19172.9122,285.1264,131591.5599,8005.0477,-123586.5122,8.4973,3.7487,29064.2000,0.0000,29064.2000,1.1599,7819.4115,0.0000,7819.4115,56.6491,0.0000,21244.7885,21244.7885,8.4973,5.2324,13726.8000,12.0000,13714.8000,0.8427,3100.5374,1.8448,3102.3822,41.1574,13.8448,10626.2626,10612.4178,8.4973,3.7487,1093.8000,0.0000,1093.8000,0.0437,294.2752,0.0000,294.2752,2.1319,0.0000,799.5248,799.5248,8.4973,9.5831,2323.1000,2575.1000,-252.0000,0.2832,521.9500,412.2289,934.1790,13.8329,2987.3289,1801.1500,-1186.1790,8.4973,3.7487,8283.5000,0.0000,8283.5000,0.3306,2228.5869,0.0000,2228.5869,16.1454,0.0000,6054.9131,6054.9131,11.1229,8.5374,11.1229,9.8301,4.2374,63560.7679,11.1229,8.4670,8.5374,9.7949,4.3527,34821.9363,11.1229,8.4461,8.5129,9.7845,4.3870,30708.8644,12.7475,996.1039,-52509.3000,129091.5686
7719.0000,8.5504,14.2714,8130.3000,119407.9000,-111277.6000,5.9210,1833.8167,17539.5281,19373.3448,289.1708,136947.4281,6296.4833,-130650.9448,8.5504,3.8011,29025.0000,0.0000,29025.0000,1.1585,7802.5938,0.0000,7802.5938,56.5815,0.0000,21222.4062,21222.4062,8.5504,5.2785,17028.5000,0.0000,17028.5000,1.0448,3842.6439,0.0000,3842.6439,51.0279,0.0000,13185.8561,13185.8561,8.5504,3.8011,908.2000,0.0000,908.2000,0.0363,244.1452,0.0000,244.1452,1.7705,0.0000,664.0548,664.0548,8.5504,10.0015,1959.8000,2567.4000,-607.6000,0.2606,439.9276,411.1143,851.0419,12.7285,2978.5143,1519.8724,-1458.6419,8.5504,3.8011,7255.1000,0.0000,7255.1000,0.2896,1950.3393,0.0000,1950.3393,14.1431,0.0000,5304.7607,5304.7607,11.2808,8.5904,11.2808,9.9356,4.5195,67792.6788,11.2808,8.5202,8.5904,9.9005,4.6374,37099.2545,11.2808,8.4994,8.5660,9.8901,4.6724,32706.7602,13.0662,1021.0135,-57668.4000,137598.6936
7720.0000,8.7910,13.9277,11286.3000,89503.7000,-78217.4000,4.7425,2534.5222,13208.4258,15742.9480,231.6180,102712.1258,8751.7778,-93960.3480,8.7910,4.0308,29024.8000,0.0000,29024.8000,1.1574,7774.2691,0.0000,7774.2691,56.5270,0.0000,21250.5309,21250.5309,8.7910,5.5114,17928.0000,0.0000,17928.0000,1.0989,4028.2579,0.0000,4028.2579,53.6665,0.0000,13899.7421,13899.7421,8.7910,4.0308,813.4000,0.0000,813.4000,0.0324,217.8685,0.0000,217.8685,1.5841,0.0000,595.5315,595.5315,8.7910,10.0611,1812.4000,2186.3000,-373.9000,0.2306,405.1872,350.5595,755.7467,11.2618,2536.8595,1407.2128,-1129.6467,8.7910,4.0308,8283.5000,0.0000,8283.5000,0.3303,2218.7287,0.0000,2218.7287,16.1325,0.0000,6064.7713,6064.7713,10.6104,8.8327,10.6104,9.7216,2.6028,39042.0546,10.6104,8.7594,8.8327,9.6849,2.7102,21681.7836,10.6104,8.7377,8.8072,9.6740,2.7420,19194.0909,11.3883,889.8956,-22541.6000,79917.9292
7721.0000,8.9914,13.6740,15351.9000,86772.9000,-71421.0000,4.8565,3434.9893,12855.8353,16290.8246,237.1825,99628.7353,11916.9107,-87711.8246,8.9914,4.2054,29024.0000,0.0000,29024.0000,1.1524,7750.6560,0.0000,7750.6560,56.2824,0.0000,21273.3440,21273.3440,8.9914,5.6927,28544.1000,0.0000,28544.1000,1.7412,6390.7588,0.0000,6390.7588,85.0371,0.0000,22153.3412,22153.3412,8.9914,4.2054,857.8000,0.0000,857.8000,0.0341,229.0695,0.0000,229.0695,1.6634,0.0000,628.7305,628.7305,8.9914,9.4007,2003.7000,1629.0000,374.7000,0.2111,446.4447,261.5063,707.9509,10.3109,1890.5063,1557.2553,-333.2509,8.9914,4.2054,9654.6000,0.0000,9654.6000,0.3833,2578.1933,0.0000,2578.1933,18.7219,0.0000,7076.4067,7076.4067,10.1336,9.0323,10.1336,9.5830,1.7796,26694.1810,10.1336,8.9605,9.0323,9.5471,1.8956,15165.1120,10.1336,8.9392,9.0073,9.5364,1.9300,13509.7002,12.5679,982.0758,-2965.8000,55368.9932
7722.0000,9.0942,13.4140,18622.2000,83906.3000,-65284.1000,4.9155,4158.9637,12456.3995,16615.3632,240.0659,96362.6995,14463.2363,-81899.4632,9.0942,4.2884,23866.7000,0.0000,23866.7000,0.9443,6363.6095,0.0000,6363.6095,46.1167,0.0000,17503.0905,17503.0905,9.0942,5.7807,39622.8000,0.0000,39622.8000,2.4074,8855.0093,0.0000,8855.0093,117.5742,0.0000,30767.7907,30767.7907,9.0942,4.2884,530.9000,0.0000,530.9000,0.0210,141.5546,0.0000,141.5546,1.0258,0.0000,389.3454,389.3454,9.0942,9.1429,2195.4000,1505.7000,689.7000,0.2155,488.3131,241.8626,730.1758,10.5238,1747.5626,1707.0869,-40.4758,9.0942,4.2884,12739.7000,0.0000,12739.7000,0.5040,3396.8029,0.0000,3396.8029,24.6164,0.0000,9342.8971,9342.8971,9.7832,9.1341,9.7832,9.4587,1.1275,16912.6597,9.7832,9.0640,9.1341,9.4236,1.2493,9994.7449,9.7832,9.0433,9.1098,9.4132,1.2854,8997.5743,13.5116,1055.8148,12165.7000,35904.9789
7723.0000,9.3321,12.9386,22316.0000,68840.9000,-46524.9000,4.4395,4962.5397,10268.3664,15230.9062,216.8192,79109.2664,17353.4603,-61755.8062,9.3321,4.5113,14212.8000,0.0000,14212.8000,0.5613,3776.1096,0.0000,3776.1096,27.4129,0.0000,10436.6904,10436.6904,9.3321,6.0078,75813.6000,0.0000,75813.6000,4.5970,16871.9378,0.0000,16871.9378,224.5077,0.0000,58941.6622,58941.6622,9.3321,4.5113,529.0000,0.0000,529.0000,0.0209,140.5467,0.0000,140.5467,1.0203,0.0000,388.4533,388.4533,9.3321,9.3987,2334.4000,1616.2000,718.2000,0.2297,517.1661,259.9979,777.1640,11.2164,1876.1979,1817.2339,-58.9640,9.3321,4.5113,14967.8000,0.0000,14967.8000,0.5911,3976.7008,0.0000,3976.7008,28.8691,0.0000,10991.0992,10991.0992,8.8616,9.3699,8.8616,9.1158,-1.0233,-15349.5783,8.8616,9.3035,9.3699,9.0826,-0.8895,-7116.1856,8.8616,9.2839,9.3468,9.0728,-0.8500,-5950.3437,15.6592,1223.6294,59716.5000,-28416.1076
7724.0000,9.2637,12.7598,24491.6000,71601.2000,-47109.6000,4.6889,5453.0692,10665.4939,16118.5631,228.9984,82266.6939,19038.5308,-63228.1631,9.2637,4.4244,14210.5000,0.0000,14210.5000,0.5589,3779.3627,0.0000,3779.3627,27.2938,0.0000,10431.1373,10431.1373,9.2637,5.9249,94379.1000,0.0000,94379.1000,5.6959,21028.9717,0.0000,21028.9717,278.1786,0.0000,73350.1283,73350.1283,9.2637,4.4244,531.4000,0.0000,531.4000,0.0209,141.3288,0.0000,141.3288,1.0206,0.0000,390.0712,390.0712,9.2637,8.4591,3035.3000,1349.1000,1686.2000,0.2565,673.2142,216.9354,890.1496,12.5280,1566.0354,2362.0858,796.0504,9.2637,4.4244,14282.2000,0.0000,14282.2000,0.5617,3798.4317,0.0000,3798.4317,27.4315,0.0000,10483.7683,10483.7683,8.5546,9.2995,8.5546,8.9271,-1.6924,-25386.7293,8.5546,9.2366,9.2995,8.8956,-1.5495,-12396.3246,8.5546,9.2180,9.2776,8.8863,-1.5074,-10551.5641,17.6741,1381.0822,77979.8000,-48334.6180
7725.0000,9.4657,10.4761,35031.5000,36167.7000,-1136.2000,3.6736,7771.4500,5409.2921,13180.7421,179.4120,41576.9921,27260.0500,-14316.9421,9.4657,4.6269,14210.4000,0.0000,14210.4000,0.5595,3767.9561,0.0000,3767.9561,27.3264,0.0000,10442.4439,10442.4439,9.4657,6.1280,92363.7000,0.0000,92363.7000,5.5818,20506.8249,0.0000,20506.8249,272.6052,0.0000,71856.8751,71856.8751,9.4657,4.6269,522.6000,0.0000,522.6000,0.0206,138.5699,0.0000,138.5699,1.0050,0.0000,384.0301,384.0301,9.4657,7.4521,4697.6000,921.2000,3776.4000,0.3334,1038.3969,148.3212,1186.7181,16.2850,1069.5212,3659.2031,2589.6819,9.4657,4.6269,13082.5000,0.0000,13082.5000,0.5151,3468.8880,0.0000,3468.8880,25.1575,0.0000,9613.6120,9613.6120,7.5105,9.5024,7.5105,8.5064,-4.1042,-61562.2665,7.5105,9.4378,9.5024,8.4741,-3.9712,-31769.2515,7.5105,9.4188,9.4799,8.4646,-3.9320,-27523.9802,16.0261,1252.2985,122819.4000,-120855.4982
7726.0000,9.3403,9.9963,37402.3000,33404.2000,3998.1000,3.6761,8316.1409,4983.4156,13299.5566,179.5338,38387.6156,29086.1591,-9301.4566,9.3403,4.4877,14210.4000,0.0000,14210.4000,0.5575,3775.0102,0.0000,3775.0102,27.2298,0.0000,10435.3898,10435.3898,9.3403,5.9915,101011.0000,0.0000,101011.0000,6.0802,22476.2488,0.0000,22476.2488,296.9458,0.0000,78534.7512,78534.7512,9.3403,4.4877,625.0000,0.0000,625.0000,0.0245,166.0320,0.0000,166.0320,1.1976,0.0000,458.9680,458.9680,9.3403,6.6697,6655.0000,619.0000,6036.0000,0.4332,1474.1561,99.5837,1573.7397,21.1570,718.5837,5180.8439,4462.2603,9.3403,4.4877,10683.0000,0.0000,10683.0000,0.4192,2837.9521,0.0000,2837.9521,20.4706,0.0000,7845.0479,7845.0479,7.1988,9.3764,7.1988,8.2876,-4.6996,-70493.4799,7.1988,9.3130,9.3764,8.2559,-4.5628,-36502.1175,7.1988,9.2943,9.3543,8.2465,-4.5225,-31657.2207,16.7860,1311.6830,136563.5000,-138652.8181
7727.0000,9.3043,9.3742,39347.7000,27450.4000,11897.3000,3.5197,8754.3742,4092.2438,12846.6180,171.8961,31542.6438,30593.3258,-949.3180,9.3043,4.4633,14210.2000,0.0000,14210.2000,0.5588,3776.9902,0.0000,3776.9902,27.2893,0.0000,10433.2098,10433.2098,9.3043,5.9643,93881.3000,0.0000,93881.3000,5.6649,20903.0766,0.0000,20903.0766,276.6668,0.0000,72978.2234,72978.2234,9.3043,4.4633,440.4000,0.0000,440.4000,0.0173,117.0558,0.0000,117.0558,0.8457,0.0000,323.3442,323.3442,9.3043,6.2781,8694.3000,368.7000,8325.6000,0.5431,1927.0436,59.3022,1986.3458,26.5253,428.0022,6767.2564,6339.2542,9.3043,4.4633,9311.8000,0.0000,9311.8000,0.3662,2475.0234,0.0000,2475.0234,17.8824,0.0000,6836.7766,6836.7766,6.9725,9.3408,6.9725,8.1567,-4.8733,-73099.4698,6.9725,9.2766,9.3408,8.1245,-4.7410,-37928.3912,6.9725,9.2576,9.3185,8.1151,-4.7021,-32914.4035,16.0050,1250.6533,138066.6000,-143942.2646
7728.0000,9.2232,8.9187,41097.1000,24249.5000,16847.6000,3.4752,9156.9914,3609.2136,12766.2049,169.7214,27858.7136,31940.1086,4081.3951,9.2232,4.3873,14210.3000,0.0000,14210.3000,0.5591,3781.6011,0.0000,3781.6011,27.3067,0.0000,10428.6989,10428.6989,9.2232,5.8869,102735.1000,0.0000,102735.1000,6.2036,22907.1939,0.0000,22907.1939,302.9735,0.0000,79827.9061,79827.9061,9.2232,4.3873,431.4000,0.0000,431.4000,0.0170,114.8028,0.0000,114.8028,0.8290,0.0000,316.5972,316.5972,9.2232,5.9389,11415.7000,96.2000,11319.5000,0.6924,2533.6623,15.4650,2549.1273,33.8134,111.6650,8882.0377,8770.3727,9.2232,4.3873,5198.4000,0.0000,5198.4000,0.2045,1383.3821,0.0000,1383.3821,9.9893,0.0000,3815.0179,3815.0179,6.7299,9.2591,6.7299,7.9945,-5.4393,-81590.2464,6.7299,9.1959,9.2591,7.9629,-5.3034,-42426.9390,6.7299,9.1773,9.2371,7.9536,-5.2633,-36842.9484,16.7276,1307.1200,150742.3000,-160860.1337
7729.0000,9.1922,8.3781,44334.6000,20447.2000,23887.4000,3.4912,9883.8723,3041.4192,12925.2914,170.5042,23488.6192,34450.7277,10962.1086,9.1922,4.3641,14237.5000,0.0000,14237.5000,0.5610,3790.5939,0.0000,3790.5939,27.3981,0.0000,10446.9061,10446.9061,9.1922,5.8618,95820.1000,0.0000,95820.1000,5.7953,21377.0173,0.0000,21377.0173,283.0324,0.0000,74443.0827,74443.0827,9.1922,4.3641,389.0000,0.0000,389.0000,0.0153,103.5674,0.0000,103.5674,0.7486,0.0000,285.4326,285.4326,9.1922,5.8464,13711.2000,0.0000,13711.2000,0.8266,3044.7146,0.0000,3044.7146,40.3676,0.0000,10666.4854,10666.4854,9.1922,4.3641,1601.9000,0.0000,1601.9000,0.0631,426.4901,0.0000,426.4901,3.0826,0.0000,1175.4099,1175.4099,6.5886,9.2286,6.5886,7.9086,-5.4743,-82115.0325,6.5886,9.1647,9.2286,7.8766,-5.3418,-42734.7650,6.5886,9.1458,9.2064,7.8672,-5.3028,-37119.3613,16.1287,1260.3204,149647.1000,-161969.1589
7730.0000,9.1256,7.9572,45929.7000,17523.5000,28406.2000,3.4508,10251.8322,2603.0851,12854.9173,168.5334,20126.5851,35677.8678,15551.2827,9.1256,4.3018,14238.9000,0.0000,14238.9000,0.5614,3794.7540,0.0000,3794.7540,27.4157,0.0000,10444.1460,10444.1460,9.1256,5.7983,103324.5000,0.0000,103324.5000,6.2530,23078.4231,0.0000,23078.4231,305.3849,0.0000,80246.0769,80246.0769,9.1256,4.3018,388.1000,0.0000,388.1000,0.0153,103.4310,0.0000,103.4310,0.7473,0.0000,284.6690,284.6690,9.1256,5.7829,14642.9000,0.0000,14642.9000,0.8833,3255.2439,0.0000,3255.2439,43.1369,0.0000,11387.6561,11387.6561,9.1256,4.3018,915.3000,0.0000,915.3000,0.0361,243.9331,0.0000,243.9331,1.7623,0.0000,671.3669,671.3669,6.3804,9.1614,6.3804,7.7709,-6.0066,-90098.5065,6.3804,9.0984,9.1614,7.7394,-5.8707,-46965.2899,6.3804,9.0799,9.1395,7.7301,-5.8306,-40814.1006,16.7997,1312.7532,161915.9000,-177877.8970
7731.0000,9.0985,7.6474,48012.9000,15501.0000,32511.9000,3.4820,10722.0669,2301.4121,13023.4790,170.0576,17802.4121,37290.8331,19488.4210,9.0985,4.2811,14238.7000,0.0000,14238.7000,0.5620,3796.2402,0.0000,3796.2402,27.4476,0.0000,10442.4598,10442.4598,9.0985,5.7761,95648.9000,0.0000,95648.9000,5.7961,21374.2548,0.0000,21374.2548,283.0710,0.0000,74274.6452,74274.6452,9.0985,4.2811,381.3000,0.0000,381.3000,0.0151,101.6600,0.0000,101.6600,0.7350,0.0000,279.6400,279.6400,9.0985,5.7606,15425.2000,0.0000,15425.2000,0.9317,3430.7132,0.0000,3430.7132,45.5011,0.0000,11994.4868,11994.4868,9.0985,4.2811,399.8000,0.0000,399.8000,0.0158,106.5924,0.0000,106.5924,0.7707,0.0000,293.2076,293.2076,6.2959,9.1347,6.2959,7.7153,-5.9140,-88709.9029,6.2959,9.0711,9.1347,7.6835,-5.7815,-46252.2597,6.2959,9.0523,9.1126,7.6741,-5.7424,-40197.1439,16.2039,1266.1993,158605.8000,-175159.3064
7732.0000,9.0242,7.3347,49807.9000,13769.0000,36038.9000,3.5080,11137.9067,2041.2632,13179.1699,171.3255,15810.2632,38669.9933,22859.7301,9.0242,4.2111,14238.6000,0.0000,14238.6000,0.5623,3800.4491,0.0000,3800.4491,27.4606,0.0000,10438.1509,10438.1509,9.0242,5.7048,103975.0000,0.0000,103975.0000,6.3040,23265.5026,0.0000,23265.5026,307.8764,0.0000,80709.4974,80709.4974,9.0242,4.2111,394.3000,0.0000,394.3000,0.0156,105.2433,0.0000,105.2433,0.7604,0.0000,289.0567,289.0567,9.0242,5.6893,15547.7000,0.0000,15547.7000,0.9396,3462.2781,0.0000,3462.2781,45.8868,0.0000,12085.4219,12085.4219,9.0242,4.2111,399.8000,0.0000,399.8000,0.0158,106.7113,0.0000,106.7113,0.7711,0.0000,293.0887,293.0887,6.1293,9.0597,6.1293,7.5945,-6.4114,-96171.4616,6.1293,8.9973,9.0597,7.5633,-6.2749,-50198.9566,6.1293,8.9789,9.0380,7.5541,-6.2346,-43642.1252,17.0178,1329.7939,170594.3000,-190012.5433
7733.0000,9.0019,7.2485,50354.8000,13298.6000,37056.2000,3.5225,11264.7596,1970.6587,13235.4183,172.0314,15269.2587,39090.0404,23820.7817,9.0019,4.1957,14238.5000,0.0000,14238.5000,0.5630,3801.6959,0.0000,3801.6959,27.4965,0.0000,10436.8041,10436.8041,9.0019,5.6877,95408.2000,0.0000,95408.2000,5.7931,21357.0505,0.0000,21357.0505,282.9249,0.0000,74051.1495,74051.1495,9.0019,4.1957,382.5000,0.0000,382.5000,0.0151,102.1279,0.0000,102.1279,0.7387,0.0000,280.3721,280.3721,9.0019,5.6722,15550.6000,0.0000,15550.6000,0.9411,3464.2233,0.0000,3464.2233,45.9626,0.0000,12086.3767,12086.3767,9.0019,4.1957,915.3000,0.0000,915.3000,0.0362,244.3862,0.0000,244.3862,1.7676,0.0000,670.9138,670.9138,6.1078,9.0378,6.1078,7.5728,-6.1427,-92140.4372,6.1078,8.9746,9.0378,7.5412,-6.0102,-48081.5776,6.1078,8.9560,9.0158,7.5319,-5.9711,-41797.5929,16.3065,1274.2122,163551.3000,-182019.6076
7734.0000,8.9352,7.0233,51201.1000,12033.1000,39168.0000,3.5149,11467.9455,1780.7927,13248.7382,171.6625,13813.8927,39733.1545,25919.2618,8.9352,4.1327,14238.4000,0.0000,14238.4000,0.5632,3805.4784,0.0000,3805.4784,27.5072,0.0000,10432.9216,10432.9216,8.9352,5.6236,102660.1000,0.0000,102660.1000,6.2362,23007.6225,0.0000,23007.6225,304.5642,0.0000,79652.4775,79652.4775,8.9352,4.1327,531.5000,0.0000,531.5000,0.0210,142.0533,0.0000,142.0533,1.0268,0.0000,389.4467,389.4467,8.9352,5.6080,15099.5000,0.0000,15099.5000,0.9142,3367.5064,0.0000,3367.5064,44.6490,0.0000,11731.9936,11731.9936,8.9352,4.1327,4867.3000,0.0000,4867.3000,0.1925,1300.8769,0.0000,1300.8769,9.4032,0.0000,3566.4231,3566.4231,5.9511,8.9705,5.9511,7.4608,-6.6624,-99936.6535,5.9511,8.9085,8.9705,7.4298,-6.5257,-52205.2094,5.9511,8.8902,8.9489,7.4207,-6.4853,-45397.0245,17.1631,1341.1508,176564.8000,-197538.8875
7735.0000,8.8130,7.7624,51020.8000,20691.9000,30328.9000,3.9043,11452.9695,3054.8980,14507.8676,190.6812,23746.7980,39567.8305,15821.0324,8.8130,4.0193,14238.4000,0.0000,14238.4000,0.5639,3812.4817,0.0000,3812.4817,27.5398,0.0000,10425.9183,10425.9183,8.8130,5.5079,94475.9000,0.0000,94475.9000,5.7466,21219.5527,0.0000,21219.5527,280.6541,0.0000,73256.3473,73256.3473,8.8130,4.0193,384.1000,0.0000,384.1000,0.0152,102.8468,0.0000,102.8468,0.7429,0.0000,281.2532,281.2532,8.8130,5.4922,13349.5000,0.0000,13349.5000,0.8093,2983.3593,0.0000,2983.3593,39.5262,0.0000,10366.1407,10366.1407,8.8130,4.0193,16379.5000,0.0000,16379.5000,0.6487,4385.7838,0.0000,4385.7838,31.6811,0.0000,11993.7162,11993.7162,6.1035,8.8478,6.1035,7.4757,-6.1858,-92786.6502,6.1035,8.7866,8.8478,7.4450,-6.0477,-48381.7378,6.1035,8.7685,8.8265,7.4360,-6.0069,-42048.5809,17.5321,1369.9806,169156.3000,-183216.9690
7736.0000,8.7200,8.4232,46095.4000,27226.8000,18868.6000,3.9236,10364.8678,4012.4174,14377.2852,191.6246,31239.2174,35730.5322,4491.3148,8.7200,3.9392,14238.1000,0.0000,14238.1000,0.5651,3817.7481,0.0000,3817.7481,27.5992,0.0000,10420.3519,10420.3519,8.7200,5.4244,100577.1000,0.0000,100577.1000,6.1325,22627.4294,0.0000,22627.4294,299.5034,0.0000,77949.6706,77949.6706,8.7200,3.9392,394.3000,0.0000,394.3000,0.0156,105.7261,0.0000,105.7261,0.7643,0.0000,288.5739,288.5739,8.7200,5.4087,12094.3000,0.0000,12094.3000,0.7350,2707.0955,0.0000,2707.0955,35.8963,0.0000,9387.2045,9387.2045,8.7200,3.9392,17410.5000,0.0000,17410.5000,0.6910,4668.3830,0.0000,4668.3830,33.7486,0.0000,12742.1170,12742.1170,6.2423,8.7543,6.2423,7.4983,-5.8437,-87656.1263,6.2423,8.6940,8.7543,7.4681,-5.7035,-45628.2560,6.2423,8.6762,8.7333,7.4592,-5.6621,-39634.6833,18.0945,1413.9276,163582.9000,-172919.0656
7737.0000,8.7115,9.3421,37674.9000,33331.1000,4343.8000,3.7166,8472.7745,4911.1965,13383.9710,181.5107,38242.2965,29202.1255,-9040.1710,8.7115,3.9389,18911.8000,0.0000,18911.8000,0.7519,5071.5867,0.0000,5071.5867,36.7197,0.0000,13840.2133,13840.2133,8.7115,5.4222,83991.3000,0.0000,83991.3000,5.1307,18898.8973,0.0000,18898.8973,250.5760,0.0000,65092.4027,65092.4027,8.7115,3.9389,383.0000,0.0000,383.0000,0.0152,102.7093,0.0000,102.7093,0.7436,0.0000,280.2907,280.2907,8.7115,5.4064,12585.2000,0.0000,12585.2000,0.7662,2817.3803,0.0000,2817.3803,37.4221,0.0000,9767.8197,9767.8197,8.7115,3.9389,16723.2000,0.0000,16723.2000,0.6649,4484.6687,0.0000,4484.6687,32.4703,0.0000,12238.5313,12238.5313,6.5477,8.7468,6.5477,7.6473,-4.6842,-70263.0926,6.5477,8.6847,8.7468,7.6162,-4.5520,-36415.7312,6.5477,8.6663,8.7252,7.6070,-4.5128,-31589.8079,16.5682,1294.6619,136938.3000,-138268.6318
7738.0000,8.6936,10.1978,31666.8000,39944.1000,-8277.3000,3.6688,7123.9226,5883.5516,13007.4742,179.1760,45827.6516,24542.8774,-21284.7742,8.6936,3.9222,23569.3000,0.0000,23569.3000,0.9372,6322.2951,0.0000,6322.2951,45.7698,0.0000,17247.0049,17247.0049,8.6936,5.4051,74707.4000,0.0000,74707.4000,4.5644,16815.2965,0.0000,16815.2965,222.9165,0.0000,57892.1035,57892.1035,8.6936,3.9222,392.8000,0.0000,392.8000,0.0156,105.3658,0.0000,105.3658,0.7628,0.0000,287.4342,287.4342,8.6936,5.3894,11918.8000,0.0000,11918.8000,0.7258,2669.0037,0.0000,2669.0037,35.4466,0.0000,9249.7963,9249.7963,8.6936,3.9222,14661.3000,0.0000,14661.3000,0.5830,3932.7882,0.0000,3932.7882,28.4712,0.0000,10728.5118,10728.5118,6.8625,8.7297,6.8625,7.7961,-3.7790,-56685.4514,6.8625,8.6663,8.7297,7.7644,-3.6507,-29205.7052,6.8625,8.6475,8.7076,7.7550,-3.6127,-25288.9656,15.7420,1230.1030,116972.3000,-111180.1222
7739.0000,8.7253,10.6234,28187.2000,41660.8000,-13473.6000,3.5448,6337.4699,6140.1946,12477.6645,173.1240,47800.9946,21849.7301,-25951.2645,8.7253,3.9546,28231.0000,0.0000,28231.0000,1.1229,7569.1404,0.0000,7569.1404,54.8401,0.0000,20661.8596,20661.8596,8.7253,5.4375,55558.1000,0.0000,55558.1000,3.3956,12498.0456,0.0000,12498.0456,165.8366,0.0000,43060.0544,43060.0544,8.7253,3.9546,384.3000,0.0000,384.3000,0.0153,103.0364,0.0000,103.0364,0.7465,0.0000,281.2636,281.2636,8.7253,5.4217,10855.0000,0.0000,10855.0000,0.6612,2429.4810,0.0000,2429.4810,32.2943,0.0000,8425.5190,8425.5190,8.7253,3.9546,13286.7000,0.0000,13286.7000,0.5285,3562.3569,0.0000,3562.3569,25.8100,0.0000,9724.3431,9724.3431,7.1531,8.7631,7.1531,7.9581,-2.8777,-43164.9946,7.1531,8.6967,8.7631,7.9249,-2.7589,-22071.4651,7.1531,8.6770,8.7400,7.9151,-2.7237,-19066.2240,13.9025,1086.3637,94841.5000,-84302.6837
7740.0000,8.7583,10.7818,27313.0000,42461.0000,-15148.0000,3.5297,6137.2289,6262.1523,12399.3813,172.3835,48723.1523,21175.7711,-27547.3813,8.7583,3.9840,28233.2000,0.0000,28233.2000,1.1223,7565.9651,0.0000,7565.9651,54.8132,0.0000,20667.2349,20667.2349,8.7583,5.4679,61426.1000,0.0000,61426.1000,3.7519,13809.9370,0.0000,13809.9370,183.2365,0.0000,47616.1630,47616.1630,8.7583,3.9840,483.9000,0.0000,483.9000,0.0192,129.6761,0.0000,129.6761,0.9395,0.0000,354.2239,354.2239,8.7583,5.4521,10401.0000,0.0000,10401.0000,0.6332,2326.5722,0.0000,2326.5722,30.9242,0.0000,8074.4278,8074.4278,8.7583,3.9840,10709.3000,0.0000,10709.3000,0.4257,2869.8904,0.0000,2869.8904,20.7915,0.0000,7839.4096,7839.4096,7.1996,8.7961,7.1996,7.9979,-2.9194,-43790.2676,7.1996,8.7297,8.7961,7.9647,-2.7979,-22382.8031,7.1996,8.7100,8.7730,7.9548,-2.7619,-19333.0692,14.2231,1111.4119,96105.5000,-85506.1400
7741.0000,8.7627,10.9900,25667.3000,43349.0000,-17681.7000,3.4737,5766.9828,6393.6571,12160.6399,169.6484,49742.6571,19900.3172,-29842.3399,8.7627,3.9854,28233.4000,0.0000,28233.4000,1.1217,7565.5219,0.0000,7565.5219,54.7813,0.0000,20667.8781,20667.8781,8.7627,5.4700,54039.5000,0.0000,54039.5000,3.2986,12148.3222,0.0000,12148.3222,161.0963,0.0000,41891.1778,41891.1778,8.7627,3.9854,477.2000,0.0000,477.2000,0.0190,127.8722,0.0000,127.8722,0.9259,0.0000,349.3278,349.3278,8.7627,5.4543,10312.5000,0.0000,10312.5000,0.6274,2306.6061,0.0000,2306.6061,30.6410,0.0000,8005.8939,8005.8939,8.7627,3.9854,9334.7000,0.0000,9334.7000,0.3709,2501.3593,0.0000,2501.3593,18.1121,0.0000,6833.3407,6833.3407,7.3689,8.8014,7.3689,8.0851,-2.4618,-36926.7296,7.3689,8.7334,8.8014,8.0511,-2.3449,-18759.2318,7.3689,8.7132,8.7777,8.0410,-2.3103,-16171.9565,13.3667,1044.4918,84715.6000,-71857.9179
7742.0000,8.7261,11.5593,20957.2000,45616.4000,-24659.2000,3.3030,4711.8439,6723.2970,11435.1410,161.3133,52339.6970,16245.3561,-36094.3410,8.7261,3.9495,28233.5000,0.0000,28233.5000,1.1216,7569.7193,0.0000,7569.7193,54.7772,0.0000,20663.7807,20663.7807,8.7261,5.4338,42013.2000,0.0000,42013.2000,2.5643,9450.9240,0.0000,9450.9240,125.2340,0.0000,32562.2760,32562.2760,8.7261,3.9495,624.6000,0.0000,624.6000,0.0248,167.4623,0.0000,167.4623,1.2118,0.0000,457.1377,457.1377,8.7261,5.4180,11007.5000,0.0000,11007.5000,0.6696,2463.5790,0.0000,2463.5790,32.7032,0.0000,8543.9210,8543.9210,8.7261,3.9495,8303.8000,0.0000,8303.8000,0.3299,2226.3423,0.0000,2226.3423,16.1106,0.0000,6077.4577,6077.4577,7.6839,8.7663,7.6839,8.2251,-1.6727,-25090.2103,7.6839,8.6956,8.7663,8.1898,-1.5635,-12507.6374,7.6839,8.6747,8.7417,8.1793,-1.5311,-10717.5254,12.0197,939.2401,65523.4000,-48315.3731
7743.0000,8.7527,11.6268,20688.0000,45838.5000,-25150.5000,3.2980,4649.0657,6759.5297,11408.5955,161.0685,52598.0297,16038.9343,-36559.0955,8.7527,3.9785,28233.6000,0.0000,28233.6000,1.1223,7566.7105,0.0000,7566.7105,54.8132,0.0000,20666.8895,20666.8895,8.7527,5.4623,39476.5000,0.0000,39476.5000,2.4112,8876.0714,0.0000,8876.0714,117.7581,0.0000,30600.4286,30600.4286,8.7527,3.9785,486.5000,0.0000,486.5000,0.0193,130.3838,0.0000,130.3838,0.9445,0.0000,356.1162,356.1162,8.7527,5.4466,11554.1000,0.0000,11554.1000,0.7034,2584.7505,0.0000,2584.7505,34.3520,0.0000,8969.3495,8969.3495,8.7527,3.9785,7272.8000,0.0000,7272.8000,0.2891,1949.1376,0.0000,1949.1376,14.1195,0.0000,5323.6624,5323.6624,7.7823,8.7935,7.7823,8.2879,-1.5296,-22944.4045,7.7823,8.7218,8.7935,8.2520,-1.4211,-11368.9333,7.7823,8.7005,8.7686,8.2414,-1.3890,-9722.7010,11.7650,919.3339,61873.0000,-44036.0388
7744.0000,8.7979,11.7442,20214.9000,46208.7000,-25993.8000,3.2870,4539.0180,6820.1186,11359.1366,160.5309,53028.8186,15675.8820,-37352.9366,8.7979,4.0202,28233.8000,0.0000,28233.8000,1.1218,7561.6192,0.0000,7561.6192,54.7875,0.0000,20672.1808,20672.1808,8.7979,5.5050,45122.7000,0.0000,45122.7000,2.7546,10137.4183,0.0000,10137.4183,134.5295,0.0000,34985.2817,34985.2817,8.7979,4.0202,387.6000,0.0000,387.6000,0.0154,103.8076,0.0000,103.8076,0.7521,0.0000,283.7924,283.7924,8.7979,5.4893,11479.9000,0.0000,11479.9000,0.6985,2566.1941,0.0000,2566.1941,34.1134,0.0000,8913.7059,8913.7059,8.7979,4.0202,8303.8000,0.0000,8303.8000,0.3299,2223.9363,0.0000,2223.9363,16.1135,0.0000,6079.8637,6079.8637,7.7370,8.8384,7.7370,8.2877,-1.7432,-26148.4166,7.7370,8.7672,8.8384,8.2521,-1.6305,-13044.3214,7.7370,8.7461,8.8136,8.2415,-1.5972,-11180.1324,12.3108,961.9846,67534.0000,-50372.8704
7745.0000,8.8249,11.6220,21483.0000,46024.9000,-24541.9000,3.3517,4821.3806,6796.5812,11617.9619,163.6933,52821.4812,16661.6194,-36159.8619,8.8249,4.0427,28233.9000,0.0000,28233.9000,1.1209,7558.5649,0.0000,7558.5649,54.7435,0.0000,20675.3351,20675.3351,8.8249,5.5286,47619.5000,0.0000,47619.5000,2.9044,10693.1963,0.0000,10693.1963,141.8463,0.0000,36926.3037,36926.3037,8.8249,4.0427,380.9000,0.0000,380.9000,0.0151,101.9716,0.0000,101.9716,0.7385,0.0000,278.9284,278.9284,8.8249,5.5129,10394.4000,0.0000,10394.4000,0.6319,2322.4825,0.0000,2322.4825,30.8602,0.0000,8071.9175,8071.9175,8.8249,4.0427,9678.4000,0.0000,9678.4000,0.3842,2591.0276,0.0000,2591.0276,18.7657,0.0000,7087.3724,7087.3724,7.6877,8.8652,7.6877,8.2765,-1.9094,-28640.2841,7.6877,8.7944,8.8652,8.2411,-1.7945,-14356.1311,7.6877,8.7734,8.8406,8.2306,-1.7605,-12323.5918,12.6124,985.5541,71765.2000,-55320.0070
7746.0000,8.9698,10.0741,33787.1000,36275.5000,-2488.4000,3.6211,7562.8328,5372.1079,12934.9407,176.8467,41647.6079,26224.2672,-15423.3407,8.9698,4.1814,23567.2000,0.0000,23567.2000,0.9352,6295.4999,0.0000,6295.4999,45.6731,0.0000,17271.7001,17271.7001,8.9698,5.6692,56488.3000,0.0000,56488.3000,3.4435,12652.0645,0.0000,12652.0645,168.1738,0.0000,43836.2355,43836.2355,8.9698,4.1814,395.2000,0.0000,395.2000,0.0157,105.5697,0.0000,105.5697,0.7659,0.0000,289.6303,289.6303,8.9698,5.6537,8878.4000,0.0000,8878.4000,0.5394,1978.9172,0.0000,1978.9172,26.3452,0.0000,6899.4828,6899.4828,8.9698,4.1814,12771.2000,0.0000,12771.2000,0.5068,3411.5673,0.0000,3411.5673,24.7505,0.0000,9359.6327,9359.6327,7.1892,9.0092,7.1892,8.0992,-3.1805,-47707.6370,7.1892,8.9400,9.0092,8.0646,-3.0595,-24476.3339,7.1892,8.9195,8.9851,8.0543,-3.0238,-21166.4591,13.5924,1062.1322,99611.9000,-93350.4301
7747.0000,9.0185,9.6287,33467.2000,29354.5000,4112.7000,3.2813,7484.6198,4351.3328,11835.9526,160.2551,33705.8328,25982.5802,-7723.2526,9.0185,4.2165,14237.0000,0.0000,14237.0000,0.5635,3800.3482,0.0000,3800.3482,27.5202,0.0000,10436.6518,10436.6518,9.0185,5.7076,51440.5000,0.0000,51440.5000,3.1268,11511.5227,0.0000,11511.5227,152.7066,0.0000,39928.9773,39928.9773,9.0185,4.2165,382.2000,0.0000,382.2000,0.0151,102.0224,0.0000,102.0224,0.7388,0.0000,280.1776,280.1776,9.0185,5.8328,7707.9000,138.2000,7569.7000,0.4746,1716.6178,22.1891,1738.8069,23.1765,160.3891,5991.2822,5830.8931,9.0185,4.2165,15004.9000,0.0000,15004.9000,0.5939,4005.3273,0.0000,4005.3273,29.0045,0.0000,10999.5727,10999.5727,7.0952,9.0593,7.0952,8.0772,-3.0510,-45765.6220,7.0952,8.9876,9.0593,8.0414,-2.9396,-23517.1276,7.0952,8.9663,9.0343,8.0308,-2.9067,-20346.8217,12.0828,944.1642,92747.0000,-89629.5714
7748.0000,9.0240,9.4324,34336.8000,27679.1000,6657.7000,3.2534,7678.3235,4103.4318,11781.7553,158.8904,31782.5318,26658.4765,-5124.0553,9.0240,4.2177,14241.9000,0.0000,14241.9000,0.5632,3801.3389,0.0000,3801.3389,27.5059,0.0000,10440.5611,10440.5611,9.0240,5.7099,54879.1000,0.0000,54879.1000,3.3326,12279.8117,0.0000,12279.8117,162.7577,0.0000,42599.2883,42599.2883,9.0240,4.2177,393.9000,0.0000,393.9000,0.0156,105.1368,0.0000,105.1368,0.7608,0.0000,288.7632,288.7632,9.0240,5.8289,7805.9000,133.5000,7672.4000,0.4798,1738.2808,21.4352,1759.7160,23.4317,154.9352,6067.6192,5912.6840,9.0240,4.2177,14317.6000,0.0000,14317.6000,0.5662,3821.5442,0.0000,3821.5442,27.6521,0.0000,10496.0558,10496.0558,6.9837,9.0648,6.9837,8.0243,-3.2953,-49429.3043,6.9837,8.9931,9.0648,7.9884,-3.1817,-25453.7404,6.9837,8.9719,9.0399,7.9778,-3.1481,-22036.9016,12.3161,962.3967,98162.6000,-96919.9462
7749.0000,9.2144,8.1134,39970.1000,15814.8000,24155.3000,3.0366,8907.2885,2353.4112,11260.6997,148.3007,18168.2112,31062.8115,12894.6003,9.2144,4.4027,14241.7000,0.0000,14241.7000,0.5631,3790.4536,0.0000,3790.4536,27.5028,0.0000,10451.2464,10451.2464,9.2144,5.8967,48259.0000,0.0000,48259.0000,2.9302,10762.1374,0.0000,10762.1374,143.1084,0.0000,37496.8626,37496.8626,9.2144,4.4027,383.4000,0.0000,383.4000,0.0152,102.0426,0.0000,102.0426,0.7404,0.0000,281.3574,281.3574,9.2144,6.0053,7877.5000,123.9000,7753.6000,0.4835,1748.6312,19.9170,1768.5482,23.6151,143.8170,6128.8688,5985.0518,9.2144,4.4027,13114.9000,0.0000,13114.9000,0.5186,3490.5538,0.0000,3490.5538,25.3268,0.0000,9624.3462,9624.3462,6.5784,9.2564,6.5784,7.9174,-3.8978,-58466.5688,6.5784,9.1826,9.2564,7.8805,-3.7904,-30323.3646,6.5784,9.1608,9.2307,7.8696,-3.7587,-26310.8321,11.3208,884.6261,107907.9000,-115100.7656
7750.0000,9.1603,8.2904,37104.1000,16626.4000,20477.7000,2.8999,8276.6956,2471.5249,10748.2205,141.6273,19097.9249,28827.4044,9729.4795,9.1603,4.3338,14241.7000,0.0000,14241.7000,0.5612,3793.5260,0.0000,3793.5260,27.4104,0.0000,10448.1740,10448.1740,9.1603,5.8310,52879.7000,0.0000,52879.7000,3.1988,11803.8811,0.0000,11803.8811,156.2224,0.0000,41075.8189,41075.8189,9.1603,4.3338,530.9000,0.0000,530.9000,0.0209,141.4145,0.0000,141.4145,1.0218,0.0000,389.4855,389.4855,9.1603,5.9125,8040.3000,98.1000,7942.2000,0.4902,1786.3880,15.7643,1802.1524,23.9384,113.8643,6253.9120,6140.0476,9.1603,4.3338,10709.3000,0.0000,10709.3000,0.4220,2852.6094,0.0000,2852.6094,20.6117,0.0000,7856.6906,7856.6906,6.5775,9.2025,6.5775,7.8900,-3.8437,-57655.8689,6.5775,9.1284,9.2025,7.8529,-3.7352,-29881.7546,6.5775,9.1065,9.1767,7.8420,-3.7031,-25921.9670,11.3896,889.9970,106781.5000,-113459.5906
7751.0000,9.2233,7.8183,38612.4000,12838.8000,25773.6000,2.8158,8603.3438,1910.8891,10514.2330,137.5199,14749.6891,30009.0562,15259.3670,9.2233,4.3997,14241.6000,0.0000,14241.6000,0.5618,3789.9223,0.0000,3789.9223,27.4364,0.0000,10451.6777,10451.6777,9.2233,5.8965,48438.6000,0.0000,48438.6000,2.9332,10800.4912,0.0000,10800.4912,143.2549,0.0000,37638.1088,37638.1088,9.2233,4.3997,385.0000,0.0000,385.0000,0.0152,102.4548,0.0000,102.4548,0.7417,0.0000,282.5452,282.5452,9.2233,5.8811,8619.0000,0.0000,8619.0000,0.5202,1912.9429,0.0000,1912.9429,25.4069,0.0000,6706.0571,6706.0571,9.2233,4.3997,9334.7000,0.0000,9334.7000,0.3682,2484.1161,0.0000,2484.1161,17.9833,0.0000,6850.5839,6850.5839,6.4494,9.2663,6.4494,7.8578,-3.9192,-58787.5296,6.4494,9.1908,9.2663,7.8201,-3.8142,-30513.2642,6.4494,9.1685,9.2400,7.8089,-3.7831,-26481.7748,10.8217,845.6231,106792.5000,-115782.5685
7752.0000,9.2135,7.5560,39747.4000,11270.4000,28477.0000,2.8066,8857.8094,1677.1248,10534.9341,137.0707,12947.5248,30889.5906,17942.0659,9.2135,4.3848,14241.4000,0.0000,14241.4000,0.5611,3790.4266,0.0000,3790.4266,27.4055,0.0000,10450.9734,10450.9734,9.2135,5.8827,54024.8000,0.0000,54024.8000,3.2675,12048.1548,0.0000,12048.1548,159.5774,0.0000,41976.6452,41976.6452,9.2135,4.3848,393.2000,0.0000,393.2000,0.0155,104.6523,0.0000,104.6523,0.7567,0.0000,288.5477,288.5477,9.2135,5.8673,9181.1000,0.0000,9181.1000,0.5535,2038.0335,0.0000,2038.0335,27.0303,0.0000,7143.0665,7143.0665,9.2135,4.3848,5210.9000,0.0000,5210.9000,0.2053,1386.9096,0.0000,1386.9096,10.0276,0.0000,3823.9904,3823.9904,6.3573,9.2563,6.3573,7.8068,-4.1425,-62137.4477,6.3573,9.1810,9.2563,7.7692,-4.0349,-32279.0228,6.3573,9.1588,9.2301,7.7580,-4.0031,-28021.4646,11.1143,868.4839,111528.4000,-122437.9350
7753.0000,9.2390,7.5045,38062.6000,10243.9000,27818.7000,2.6630,8478.4366,1525.1490,10003.5856,130.0545,11769.0490,29584.1634,17815.1144,9.2390,4.4105,14270.1000,0.0000,14270.1000,0.5624,3796.6146,0.0000,3796.6146,27.4655,0.0000,10473.4854,10473.4854,9.2390,5.9084,46360.2000,0.0000,46360.2000,2.8044,10334.1974,0.0000,10334.1974,136.9644,0.0000,36026.0026,36026.0026,9.2390,4.4105,430.2000,0.0000,430.2000,0.0170,114.4564,0.0000,114.4564,0.8280,0.0000,315.7436,315.7436,9.2390,5.8931,10720.5000,0.0000,10720.5000,0.6464,2378.7348,0.0000,2378.7348,31.5686,0.0000,8341.7652,8341.7652,9.2390,4.4105,1605.4000,0.0000,1605.4000,0.0633,427.1228,0.0000,427.1228,3.0899,0.0000,1178.2772,1178.2772,6.3936,9.2831,6.3936,7.8383,-3.7650,-56474.3043,6.3936,9.2056,9.2831,7.7996,-3.6640,-29312.1321,6.3936,9.1827,9.2561,7.7881,-3.6342,-25439.1552,10.1346,791.9303,101205.1000,-111225.5916
7754.0000,9.2338,7.3396,38561.3000,9263.2000,29298.1000,2.6456,8590.3316,1378.9953,9969.3269,129.2092,10642.1953,29970.9684,19328.7731,9.2338,4.4032,14271.9000,0.0000,14271.9000,0.5622,3797.3900,0.0000,3797.3900,27.4566,0.0000,10474.5100,10474.5100,9.2338,5.9016,51889.7000,0.0000,51889.7000,3.1374,11567.8501,0.0000,11567.8501,153.2234,0.0000,40321.8499,40321.8499,9.2338,4.4032,440.1000,0.0000,440.1000,0.0173,117.0994,0.0000,117.0994,0.8467,0.0000,323.0006,323.0006,9.2338,5.8863,11683.9000,0.0000,11683.9000,0.7041,2592.7267,0.0000,2592.7267,34.3883,0.0000,9091.1733,9091.1733,9.2338,4.4032,917.0000,0.0000,917.0000,0.0361,243.9904,0.0000,243.9904,1.7641,0.0000,673.0096,673.0096,6.3058,9.2776,6.3058,7.7917,-4.0706,-61058.5795,6.3058,9.2006,9.2776,7.7532,-3.9652,-31721.5683,6.3058,9.1779,9.2508,7.7419,-3.9340,-27538.3271,10.6542,832.5320,108500.7000,-120318.4749
7755.0000,9.2462,7.1782,39709.2000,8332.4000,31376.8000,2.6694,8844.0731,1240.7350,10084.8080,130.3689,9573.1350,30865.1269,21291.9920,9.2462,4.4157,14271.8000,0.0000,14271.8000,0.5622,3796.6603,0.0000,3796.6603,27.4590,0.0000,10475.1397,10475.1397,9.2462,5.9141,49026.4000,0.0000,49026.4000,2.9645,10927.1408,0.0000,10927.1408,144.7833,0.0000,38099.2592,38099.2592,9.2462,4.4157,430.9000,0.0000,430.9000,0.0170,114.6303,0.0000,114.6303,0.8291,0.0000,316.2697,316.2697,9.2462,5.8988,11656.6000,0.0000,11656.6000,0.7026,2586.1329,0.0000,2586.1329,34.3115,0.0000,9070.4671,9070.4671,9.2462,4.4157,400.3000,0.0000,400.3000,0.0158,106.4899,0.0000,106.4899,0.7702,0.0000,293.8101,293.8101,6.2708,9.2903,6.2708,7.7805,-4.0364,-60545.3987,6.2708,9.2127,9.2903,7.7417,-3.9326,-31461.1395,6.2708,9.1898,9.2633,7.7303,-3.9020,-27313.8706,10.3972,812.4524,107162.8000,-119320.4088
7756.0000,9.2174,6.9973,40969.7000,7549.6000,33420.1000,2.7056,9129.5605,1123.5273,10253.0878,132.1356,8673.1273,31840.1395,23167.0122,9.2174,4.3866,14271.6000,0.0000,14271.6000,0.5621,3798.2434,0.0000,3798.2434,27.4526,0.0000,10473.3566,10473.3566,9.2174,5.8850,56375.8000,0.0000,56375.8000,3.4081,12571.5907,0.0000,12571.5907,166.4468,0.0000,43804.2093,43804.2093,9.2174,4.3866,440.2000,0.0000,440.2000,0.0173,117.1548,0.0000,117.1548,0.8468,0.0000,323.0452,323.0452,9.2174,5.8697,11737.0000,0.0000,11737.0000,0.7072,2605.2261,0.0000,2605.2261,34.5397,0.0000,9131.7739,9131.7739,9.2174,4.3866,400.3000,0.0000,400.3000,0.0158,106.5358,0.0000,106.5358,0.7700,0.0000,293.7642,293.7642,6.1691,9.2608,6.1691,7.7149,-4.4218,-66326.7250,6.1691,9.1845,9.2608,7.6768,-4.3126,-34500.7343,6.1691,9.1619,9.2343,7.6655,-4.2803,-29962.2949,11.1242,869.2596,116645.0000,-130789.7542
7757.0000,9.1357,8.1644,28947.4000,12300.3000,16647.1000,2.2316,6460.0849,1827.5533,8287.6382,108.9876,14127.8533,22487.3151,8359.4618,9.1357,4.3095,14271.4000,0.0000,14271.4000,0.5624,3802.8409,0.0000,3802.8409,27.4661,0.0000,10468.5591,10468.5591,9.1357,5.8066,53191.0000,0.0000,53191.0000,3.2174,11878.5504,0.0000,11878.5504,157.1330,0.0000,41312.4496,41312.4496,9.1357,4.3095,430.9000,0.0000,430.9000,0.0170,114.8201,0.0000,114.8201,0.8293,0.0000,316.0799,316.0799,9.1357,5.7911,11734.0000,0.0000,11734.0000,0.7074,2608.1291,0.0000,2608.1291,34.5504,0.0000,9125.8709,9125.8709,9.1357,4.3095,917.0000,0.0000,917.0000,0.0361,244.3492,0.0000,244.3492,1.7648,0.0000,672.6508,672.6508,6.4459,9.1801,6.4459,7.8130,-3.5709,-53562.9267,6.4459,9.1020,9.1801,7.7739,-3.4687,-27749.9879,6.4459,9.0788,9.1529,7.7624,-3.4385,-24069.7859,10.1579,793.7550,97191.4000,-105382.7005
7758.0000,9.0692,9.0600,23456.8000,15797.6000,7659.2000,2.0773,5241.0660,2344.0892,7585.1552,101.4525,18141.6892,18215.7340,74.0448,9.0692,4.2518,14270.1000,0.0000,14270.1000,0.5631,3806.2831,0.0000,3806.2831,27.5033,0.0000,10463.8169,10463.8169,9.0692,5.7466,60179.1000,0.0000,60179.1000,3.6460,13454.9511,0.0000,13454.9511,178.0634,0.0000,46724.1489,46724.1489,9.0692,4.2518,578.8000,0.0000,578.8000,0.0228,154.3841,0.0000,154.3841,1.1155,0.0000,424.4159,424.4159,9.0692,5.7311,11074.4000,0.0000,11074.4000,0.6687,2464.2645,0.0000,2464.2645,32.6607,0.0000,8610.1355,8610.1355,9.0692,4.2518,4878.9000,0.0000,4878.9000,0.1925,1301.3556,0.0000,1301.3556,9.4033,0.0000,3577.5444,3577.5444,6.5428,9.1132,6.5428,7.8280,-3.5545,-53317.7079,6.5428,9.0359,9.1132,7.7893,-3.4477,-27581.2093,6.5428,9.0131,9.0863,7.7779,-3.4160,-23912.3082,10.7558,840.4769,98640.5000,-104811.2254
7759.0000,8.2743,12.5538,14599.0000,64527.7000,-49928.7000,3.7963,3309.5465,9428.3730,12737.9194,185.4028,73956.0730,11289.4535,-62666.6194,8.2743,3.4834,14269.1000,0.0000,14269.1000,0.5638,3851.9444,0.0000,3851.9444,27.5336,0.0000,10417.1556,10417.1556,8.2743,4.9695,36936.6000,0.0000,36936.6000,2.2408,8376.5879,0.0000,8376.5879,109.4349,0.0000,28560.0121,28560.0121,8.2743,3.4834,529.9000,0.0000,529.9000,0.0209,143.0465,0.0000,143.0465,1.0225,0.0000,386.8535,386.8535,8.2743,4.9533,10160.3000,0.0000,10160.3000,0.6144,2291.4763,0.0000,2291.4763,30.0040,0.0000,7868.8237,7868.8237,8.2743,3.4834,16420.2000,0.0000,16420.2000,0.6488,4432.6339,0.0000,4432.6339,31.6844,0.0000,11987.5661,11987.5661,8.3873,8.3170,8.3873,8.3522,0.1069,1603.4934,8.3873,8.2419,8.3170,8.3146,0.2211,1768.5964,8.3873,8.2196,8.2909,8.3035,0.2550,1784.9194,11.8272,924.1972,28387.4000,5157.0092
7760.0000,8.0173,14.1235,3452.0000,102311.3000,-98859.3000,4.8626,786.2639,14876.7904,15663.0543,237.4811,117188.0904,2665.7361,-114522.3543,8.0173,3.3012,24234.4000,0.0000,24234.4000,0.9712,6567.6903,0.0000,6567.6903,47.4335,0.0000,17666.7097,17666.7097,8.0173,4.7690,27026.3000,0.0000,27026.3000,1.6657,6157.6424,0.0000,6157.6424,81.3495,0.0000,20868.6576,20868.6576,8.0173,3.3012,1090.9000,0.0000,1090.9000,0.0437,295.6415,0.0000,295.6415,2.1352,0.0000,795.2585,795.2585,8.0173,4.7526,9781.2000,0.0000,9781.2000,0.6008,2215.6847,0.0000,2215.6847,29.3436,0.0000,7565.5153,7565.5153,8.0173,3.3012,17453.7000,0.0000,17453.7000,0.6995,4730.0736,0.0000,4730.0736,34.1618,0.0000,12723.6264,12723.6264,9.6269,8.0584,9.6269,8.8426,2.6751,40126.2218,9.6269,7.9863,8.0584,8.8066,2.7980,22384.0274,9.6269,7.9648,8.0333,8.7958,2.8346,19842.0599,13.2653,1036.5712,-19272.8000,82352.3091
7761.0000,7.8458,14.1879,1712.8000,116871.6000,-115158.8000,5.4163,391.3618,16939.7150,17331.0768,264.5215,133811.3150,1321.4382,-132489.8768,7.8458,3.1563,29583.8000,0.0000,29583.8000,1.1912,8038.4139,0.0000,8038.4139,58.1753,0.0000,21545.3861,21545.3861,7.8458,8.8717,4440.5000,4766.4000,-325.9000,0.5231,1014.8740,728.9679,1743.8419,25.5465,5495.3679,3425.6260,-2069.7419,7.8458,3.1563,1843.5000,0.0000,1843.5000,0.0742,500.9098,0.0000,500.9098,3.6252,0.0000,1342.5902,1342.5902,7.8458,4.6007,10147.7000,0.0000,10147.7000,0.6266,2305.4785,0.0000,2305.4785,30.6003,0.0000,7842.2215,7842.2215,7.8458,3.1563,16764.7000,0.0000,16764.7000,0.6750,4555.2498,0.0000,4555.2498,32.9671,0.0000,12209.4502,12209.4502,10.6383,7.8870,10.6383,9.2627,4.5134,67700.4606,10.6383,7.8146,7.8870,9.2265,4.6321,37056.7131,10.6383,7.7931,7.8618,9.2157,4.6674,32672.0655,12.7595,997.0458,-57145.0000,137429.2392
7762.0000,7.9610,14.3879,1087.8000,128196.4000,-127108.6000,5.8889,248.0261,18621.0492,18869.0753,287.6065,146817.4492,839.7739,-145977.6753,7.9610,3.2831,33627.1000,0.0000,33627.1000,1.3582,9121.0004,0.0000,9121.0004,66.3344,0.0000,24506.0996,24506.0996,7.9610,10.8970,1566.0000,4097.0000,-2531.0000,0.3104,357.1603,627.1431,984.3034,15.1604,4724.1431,1208.8397,-3515.3034,7.9610,3.2831,1993.8000,0.0000,1993.8000,0.0805,540.7975,0.0000,540.7975,3.9331,0.0000,1453.0025,1453.0025,7.9610,4.7252,9962.3000,0.0000,9962.3000,0.6172,2258.8868,0.0000,2258.8868,30.1450,0.0000,7703.4132,7703.4132,7.9610,3.2831,14697.6000,0.0000,14697.6000,0.5937,3986.5708,0.0000,3986.5708,28.9932,0.0000,10711.0292,10711.0292,11.0409,8.0016,11.0409,9.5212,5.1867,77800.2058,11.0409,7.9303,8.0016,9.4856,5.3083,42466.7881,11.0409,7.9091,7.9768,9.4750,5.3445,37411.8157,13.2736,1037.2144,-69358.8000,157678.8096
7763.0000,8.1128,14.5833,667.2000,135707.0000,-135039.8000,6.2091,151.7017,19768.1644,19919.8661,303.2415,155475.1644,515.4983,-154959.6661,8.1128,3.4210,39711.4000,0.0000,39711.4000,1.6006,10746.4380,0.0000,10746.4380,78.1713,0.0000,28964.9620,28964.9620,8.1128,11.4831,746.3000,2470.1000,-1723.8000,0.1748,169.7425,378.5563,548.2988,8.5362,2848.6563,576.5575,-2272.0988,8.1128,3.4210,2044.3000,0.0000,2044.3000,0.0824,553.2150,0.0000,553.2150,4.0242,0.0000,1491.0850,1491.0850,8.1128,4.8670,9219.0000,0.0000,9219.0000,0.5699,2084.9241,0.0000,2084.9241,27.8313,0.0000,7134.0759,7134.0759,8.1128,3.4210,13319.5000,0.0000,13319.5000,0.5369,3604.4355,0.0000,3604.4355,26.2192,0.0000,9715.0645,9715.0645,11.2195,8.1527,11.2195,9.6861,5.4256,81384.1454,11.2195,8.0825,8.1527,9.6510,5.5498,44398.2543,11.2195,8.0617,8.1283,9.6406,5.5867,39106.8488,13.7604,1075.2566,-72469.4000,164889.2485
7764.0000,8.1958,14.7014,272.0000,147234.3000,-146962.3000,6.7154,61.7505,21480.9488,21542.6993,327.9692,168715.2488,210.2495,-168504.9993,8.1958,3.4888,41727.5000,0.0000,41727.5000,1.6772,11277.7774,0.0000,11277.7774,81.9125,0.0000,30449.7226,30449.7226,8.1958,13.3426,352.3000,5859.2000,-5506.9000,0.3267,80.0089,898.5482,978.5571,15.9556,6757.7482,272.2911,-6485.4571,8.1958,3.4888,2418.3000,0.0000,2418.3000,0.0972,653.5989,0.0000,653.5989,4.7472,0.0000,1764.7011,1764.7011,8.1958,4.9388,8495.5000,0.0000,8495.5000,0.5235,1918.5777,0.0000,1918.5777,25.5690,0.0000,6576.9223,6576.9223,8.1958,3.4888,10735.7000,0.0000,10735.7000,0.4315,2901.5598,0.0000,2901.5598,21.0746,0.0000,7834.1402,7834.1402,11.6017,8.2347,11.6017,9.9182,6.3449,95172.8582,11.6017,8.1663,8.2347,9.8840,6.4737,51789.9238,11.6017,8.1460,8.2109,9.8738,6.5121,45584.4741,14.6574,1145.3476,-89092.2000,192547.2561
7765.0000,8.2428,14.7630,82.7000,155140.2000,-155057.5000,7.0673,18.7587,22654.5344,22673.2930,345.1532,177794.7344,63.9413,-177730.7930,8.2428,3.5274,36163.9000,0.0000,36163.9000,1.4514,9767.1198,0.0000,9767.1198,70.8838,0.0000,26396.7802,26396.7802,8.2428,12.9179,1055.2000,9265.2000,-8210.0000,0.5474,239.4374,1421.4186,1660.8560,26.7346,10686.6186,815.7626,-9870.8560,8.2428,3.5274,2891.9000,0.0000,2891.9000,0.1161,781.0422,0.0000,781.0422,5.6683,0.0000,2110.8578,2110.8578,8.2428,4.9796,7631.3000,0.0000,7631.3000,0.4695,1722.0304,0.0000,1722.0304,22.9299,0.0000,5909.2696,5909.2696,8.2428,3.5274,9357.6000,0.0000,9357.6000,0.3756,2527.2938,0.0000,2527.2938,18.3416,0.0000,6830.3062,6830.3062,12.0270,8.2811,12.0270,10.1541,7.2435,108653.1521,12.0270,8.2138,8.2811,10.1204,7.3738,58990.4878,12.0270,8.1937,8.2577,10.1103,7.4126,51887.9467,15.0408,1175.3072,-107222.8000,219531.5867
7766.0000,8.4172,14.9453,0.0000,170530.8000,-170530.8000,7.7651,0.0000,24984.8617,24984.8617,379.2331,195515.6617,0.0000,-195515.6617,8.4172,3.6932,41726.9000,0.0000,41726.9000,1.6732,11239.7901,0.0000,11239.7901,81.7179,0.0000,30487.1099,30487.1099,8.4172,13.9308,280.7000,12569.2000,-12288.5000,0.6716,63.4943,1931.0556,1994.5499,32.8019,14500.2556,217.2057,-14283.0499,8.4172,3.6932,2760.2000,0.0000,2760.2000,0.1107,743.5028,0.0000,743.5028,5.4056,0.0000,2016.6972,2016.6972,8.4172,5.1481,6314.7000,0.0000,6314.7000,0.3881,1420.7071,0.0000,1420.7071,18.9560,0.0000,4893.9929,4893.9929,8.4172,3.6932,8324.1000,0.0000,8324.1000,0.3338,2242.2259,0.0000,2242.2259,16.3019,0.0000,6081.8741,6081.8741,12.3579,8.4542,12.3579,10.4061,8.2379,123568.2629,12.3579,8.3893,8.4542,10.3736,8.3749,66999.3597,12.3579,8.3700,8.4316,10.3639,8.4157,58909.9308,16.4138,1282.5994,-123693.4000,249477.5534
7767.0000,8.5067,15.0298,0.0000,181044.0000,-181044.0000,8.2519,0.0000,26570.7281,26570.7281,403.0113,207614.7281,0.0000,-207614.7281,8.5067,3.7654,39712.9000,0.0000,39712.9000,1.5874,10682.8116,0.0000,10682.8116,77.5284,0.0000,29030.0884,29030.0884,8.5067,14.1128,169.8000,12944.1000,-12774.3000,0.6846,38.3471,1990.1380,2028.4851,33.4342,14934.2380,131.4529,-14802.7851,8.5067,3.7654,1825.2000,0.0000,1825.2000,0.0730,490.9807,0.0000,490.9807,3.5632,0.0000,1334.2193,1334.2193,8.5067,5.2248,5152.8000,0.0000,5152.8000,0.3156,1157.5374,0.0000,1157.5374,15.4143,0.0000,3995.2626,3995.2626,8.5067,3.7654,7290.6000,0.0000,7290.6000,0.2914,1961.1790,0.0000,1961.1790,14.2329,0.0000,5329.4210,5329.4210,12.7352,8.5431,12.7352,10.6391,9.0578,135867.6377,12.7352,8.4792,8.5431,10.6072,9.1958,73566.5985,12.7352,8.4602,8.5209,10.5977,9.2369,64658.2740,16.8060,1313.2425,-139836.8000,274092.5102
7768.0000,8.6211,15.1402,36.7000,187941.0000,-187904.3000,8.5728,8.2671,27643.8567,27652.1239,418.6823,215584.8567,28.4329,-215556.4239,8.6211,3.8691,37677.5000,0.0000,37677.5000,1.5037,10117.7806,0.0000,10117.7806,73.4363,0.0000,27559.7194,27559.7194,8.6211,14.1214,298.5000,12717.6000,-12419.1000,0.6808,67.2742,1957.2091,2024.4833,33.2504,14674.8091,231.2258,-14443.5833,8.6211,3.8691,1761.7000,0.0000,1761.7000,0.0703,473.0806,0.0000,473.0806,3.4337,0.0000,1288.6194,1288.6194,8.6211,5.3314,4123.4000,0.0000,4123.4000,0.2521,924.4957,0.0000,924.4957,12.3130,0.0000,3198.9043,3198.9043,8.6211,3.8691,8324.1000,0.0000,8324.1000,0.3322,2235.3239,0.0000,2235.3239,16.2243,0.0000,6088.7761,6088.7761,12.9801,8.6570,12.9801,10.8185,9.5141,142712.2173,12.9801,8.5939,8.6570,10.7870,9.6529,77223.5714,12.9801,8.5752,8.6351,10.7776,9.6942,67859.7367,17.1179,1337.6160,-148436.7000,287795.5254
7769.0000,8.6561,15.1472,378.8000,179253.6000,-178874.8000,8.2019,85.2749,26383.9319,26469.2068,400.5697,205637.5319,293.5251,-205344.0068,8.6561,3.8934,32113.0000,0.0000,32113.0000,1.2790,8618.9490,0.0000,8618.9490,62.4621,0.0000,23494.0510,23494.0510,8.6561,13.4399,1297.7000,12838.8000,-11541.1000,0.7485,292.2846,1976.4543,2268.7390,36.5535,14815.2543,1005.4154,-13809.8390,8.6561,3.8934,2272.7000,0.0000,2272.7000,0.0905,609.9799,0.0000,609.9799,4.4206,0.0000,1662.7201,1662.7201,8.6561,5.3584,3157.7000,0.0000,3157.7000,0.1926,707.5590,0.0000,707.5590,9.4079,0.0000,2450.1410,2450.1410,8.6561,3.8934,9702.2000,0.0000,9702.2000,0.3864,2604.0161,0.0000,2604.0161,18.8715,0.0000,7098.1839,7098.1839,13.0439,8.6925,13.0439,10.8682,9.1459,137189.1882,13.0439,8.6286,8.6925,10.8362,9.2803,74242.3446,13.0439,8.6096,8.6703,10.8268,9.3202,65241.5510,16.3484,1277.4847,-143170.3000,276673.0838
7770.0000,8.7094,15.1636,929.3000,185991.2000,-185061.9000,8.5432,208.9998,27403.9080,27612.9078,417.2359,213395.1080,720.3002,-212674.8078,8.7094,3.9423,20966.6000,0.0000,20966.6000,0.8345,5622.7999,0.0000,5622.7999,40.7559,0.0000,15343.8001,15343.8001,8.7094,11.6230,5481.5000,14103.8000,-8622.3000,1.0703,1233.4392,2172.1893,3405.6285,52.2712,16275.9893,4248.0608,-12027.9285,8.7094,3.9423,1443.5000,0.0000,1443.5000,0.0575,387.1163,0.0000,387.1163,2.8059,0.0000,1056.3837,1056.3837,8.7094,6.3066,1806.2000,228.6000,1577.6000,0.1226,404.3584,36.6376,440.9960,5.9896,265.2376,1401.8416,1136.6040,8.7094,3.9423,12802.8000,0.0000,12802.8000,0.5096,3433.4409,0.0000,3433.4409,24.8867,0.0000,9369.3591,9369.3591,13.3138,8.7455,13.3138,11.0296,9.8123,147184.2313,13.3138,8.6821,8.7455,10.9979,9.9485,79587.7785,13.3138,8.6632,8.7234,10.9885,9.9890,69922.7774,16.7065,1305.4690,-156893.7000,296694.7872
7771.0000,8.7685,14.9317,2967.5000,103069.8000,-100102.3000,4.8786,666.6739,15203.7476,15870.4215,238.2649,118273.5476,2300.8261,-115972.7215,8.7685,3.9953,17274.1000,0.0000,17274.1000,0.6869,4628.4254,0.0000,4628.4254,33.5463,0.0000,12645.6746,12645.6746,8.7685,5.5547,12785.0000,126.9000,12658.1000,0.7878,2873.8285,19.5545,2893.3830,38.4733,146.4545,9911.1715,9764.7170,8.7685,3.9953,1201.5000,0.0000,1201.5000,0.0478,321.9301,0.0000,321.9301,2.3333,0.0000,879.5699,879.5699,8.7685,8.9632,634.8000,466.3000,168.5000,0.0642,141.9724,74.7586,216.7311,3.1365,541.0586,492.8276,-48.2311,8.7685,3.9953,15042.1000,0.0000,15042.1000,0.5981,4030.3829,0.0000,4030.3829,29.2117,0.0000,11011.7171,11011.7171,11.7680,8.8103,11.7680,10.2892,4.0290,60434.2881,11.7680,8.7367,8.8103,10.2524,4.1292,33033.3758,11.7680,8.7150,8.7847,10.2415,4.1587,29111.1756,10.5951,827.9184,-53758.0000,122578.8395
