Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7772.0000,8.7099,14.7222,4255.5000,102464.9000,-98209.4000,4.9273,957.0544,15097.3065,16054.3609,240.6434,117562.2065,3298.4456,-114263.7609,8.7099,3.9332,17262.7000,0.0000,17262.7000,0.6857,4629.4569,0.0000,4629.4569,33.4887,0.0000,12633.2431,12633.2431,8.7099,5.4174,16077.1000,0.0000,16077.1000,0.9811,3617.6131,0.0000,3617.6131,47.9175,0.0000,12459.4869,12459.4869,8.7099,3.9332,914.2000,0.0000,914.2000,0.0363,245.1673,0.0000,245.1673,1.7735,0.0000,669.0327,669.0327,8.7099,10.9005,324.1000,599.8000,-275.7000,0.0526,72.5564,96.1299,168.6863,2.5687,695.9299,251.5436,-444.3863,8.7099,3.9332,14353.1000,0.0000,14353.1000,0.5701,3849.1695,0.0000,3849.1695,27.8443,0.0000,10503.9305,10503.9305,11.5138,8.7524,11.5138,10.1331,3.8627,57939.8965,11.5138,8.6777,8.7524,10.0957,3.9672,31737.3498,11.5138,8.6556,8.7264,10.0847,3.9981,27986.3633,10.8798,850.1665,-49878.0000,117663.6097
7773.0000,9.1448,14.2270,8095.9000,61253.4000,-53157.5000,3.2683,1806.4318,9102.5642,10908.9961,159.6185,70355.9642,6289.4682,-64066.4961,9.1448,4.3617,17278.5000,0.0000,17278.5000,0.6871,4603.4962,0.0000,4603.4962,33.5545,0.0000,12675.0038,12675.0038,9.1448,5.8488,23008.4000,0.0000,23008.4000,1.4058,5137.3722,0.0000,5137.3722,68.6560,0.0000,17871.0278,17871.0278,9.1448,4.3617,1001.6000,0.0000,1001.6000,0.0398,266.8554,0.0000,266.8554,1.9451,0.0000,734.7446,734.7446,9.1448,11.4410,319.3000,622.9000,-303.6000,0.0536,70.9602,100.0883,171.0485,2.6174,722.9883,248.3398,-474.6485,9.1448,4.3617,13147.3000,0.0000,13147.3000,0.5228,3502.8241,0.0000,3502.8241,25.5318,0.0000,9644.4759,9644.4759,10.1691,9.1901,10.1691,9.6796,1.1286,16928.7828,10.1691,9.1106,9.1901,9.6398,1.2202,9761.6083,10.1691,9.0871,9.1624,9.6281,1.2472,8730.4680,8.9660,700.6161,974.7000,35420.8591
7774.0000,9.0598,13.7572,10164.8000,58056.4000,-47891.6000,3.2440,2271.5599,8612.9479,10884.5078,158.4329,66669.3479,7893.2401,-58776.1078,9.0598,4.2418,14614.9000,0.0000,14614.9000,0.5767,3898.8059,0.0000,3898.8059,28.1632,0.0000,10716.0941,10716.0941,9.0598,5.7367,25622.6000,0.0000,25622.6000,1.5521,5729.7091,0.0000,5729.7091,75.8007,0.0000,19892.8909,19892.8909,9.0598,4.2418,583.9000,0.0000,583.9000,0.0230,155.7666,0.0000,155.7666,1.1252,0.0000,428.1334,428.1334,9.0598,9.8889,545.5000,537.3000,8.2000,0.0624,121.4034,86.2892,207.6926,3.0467,623.5892,424.0966,-199.4926,9.0598,4.2418,10735.7000,0.0000,10735.7000,0.4236,2863.9546,0.0000,2863.9546,20.6879,0.0000,7871.7454,7871.7454,9.9443,9.1059,9.9443,9.5251,0.9510,14265.5253,9.9443,9.0248,9.1059,9.4846,1.0430,8343.7365,9.9443,9.0009,9.0777,9.4726,1.0701,7490.7322,8.8227,689.4159,3673.7000,30099.9940
7775.0000,9.5182,13.1054,14283.8000,43632.1000,-29348.3000,2.8221,3165.7511,6532.5993,9698.3504,137.8269,50164.6993,11118.0489,-39046.6504,9.5182,4.6954,14268.3000,0.0000,14268.3000,0.5638,3780.3470,0.0000,3780.3470,27.5367,0.0000,10487.9530,10487.9530,9.5182,6.1930,55130.2000,0.0000,55130.2000,3.3451,12228.8551,0.0000,12228.8551,163.3690,0.0000,42901.3449,42901.3449,9.5182,4.6954,437.0000,0.0000,437.0000,0.0173,115.7820,0.0000,115.7820,0.8434,0.0000,321.2180,321.2180,9.5182,8.5704,843.1000,345.6000,497.5000,0.0699,186.2029,55.6638,241.8667,3.4153,401.2638,656.8971,255.6333,9.5182,4.6954,9357.6000,0.0000,9357.6000,0.3698,2479.2705,0.0000,2479.2705,18.0594,0.0000,6878.3295,6878.3295,8.7319,9.5624,8.7319,9.1471,-1.1512,-17268.7331,8.7319,9.4847,9.5624,9.1083,-1.0436,-8348.6216,8.7319,9.4618,9.5354,9.0969,-1.0118,-7082.9394,10.7820,842.5217,50342.3000,-32700.2941
7776.0000,9.5510,12.3782,16871.9000,36438.6000,-19566.7000,2.6376,3737.1579,5459.2010,9196.3589,128.8182,41897.8010,13134.7421,-28763.0589,9.5510,4.6884,14268.4000,0.0000,14268.4000,0.5593,3778.5301,0.0000,3778.5301,27.3158,0.0000,10489.8699,10489.8699,9.5510,6.1951,68500.7000,0.0000,68500.7000,4.1190,15185.9383,0.0000,15185.9383,201.1666,0.0000,53314.7617,53314.7617,9.5510,4.6884,438.1000,0.0000,438.1000,0.0172,116.0168,0.0000,116.0168,0.8387,0.0000,322.0832,322.0832,9.5510,7.2278,1285.7000,188.5000,1097.2000,0.0874,283.7986,30.3672,314.1659,4.2679,218.8672,1001.9014,783.0341,9.5510,4.6884,5223.5000,0.0000,5223.5000,0.2048,1383.2772,0.0000,1383.2772,10.0000,0.0000,3840.2228,3840.2228,8.1914,9.5943,8.1914,8.8928,-2.0631,-30946.1209,8.1914,9.5181,9.5943,8.8547,-1.9510,-15608.2221,8.1914,9.4957,9.5678,8.8435,-1.9180,-13426.0450,11.4379,893.7774,69961.2000,-59980.3880
7777.0000,9.5134,11.6498,19606.0000,31757.2000,-12151.2000,2.5790,4345.6969,4754.2285,9099.9254,125.9531,36511.4285,15260.3031,-21251.1254,9.5134,4.6490,14296.9000,0.0000,14296.9000,0.5601,3788.1951,0.0000,3788.1951,27.3547,0.0000,10508.7049,10508.7049,9.5134,6.1560,68543.0000,0.0000,68543.0000,4.1189,15205.3318,0.0000,15205.3318,201.1617,0.0000,53337.6682,53337.6682,9.5134,4.6490,433.7000,0.0000,433.7000,0.0170,114.9158,0.0000,114.9158,0.8298,0.0000,318.7842,318.7842,9.5134,6.3304,2220.6000,53.0000,2167.6000,0.1359,490.4699,8.5361,499.0060,6.6378,61.5361,1730.1301,1668.5940,9.5134,4.6490,1608.8000,0.0000,1608.8000,0.0630,426.2776,0.0000,426.2776,3.0782,0.0000,1182.5224,1182.5224,7.9258,9.5569,7.9258,8.7414,-2.3509,-35264.1590,7.9258,9.4804,9.5569,8.7031,-2.2407,-17925.9063,7.9258,9.4579,9.5303,8.6919,-2.2082,-15457.6806,11.2109,876.0366,74898.8000,-68647.7459
7778.0000,9.4938,10.9701,22652.2000,28156.7000,-5504.5000,2.5889,5022.6611,4213.5461,9236.2072,126.4359,32370.2461,17629.5389,-14740.7072,9.4938,4.6331,14298.6000,0.0000,14298.6000,0.5605,3789.7525,0.0000,3789.7525,27.3759,0.0000,10508.8475,10508.8475,9.4938,6.1392,79695.4000,0.0000,79695.4000,4.7926,17685.4279,0.0000,17685.4279,234.0642,0.0000,62009.9721,62009.9721,9.4938,4.6331,438.4000,0.0000,438.4000,0.0172,116.1951,0.0000,116.1951,0.8394,0.0000,322.2049,322.2049,9.4938,6.1241,3341.9000,0.0000,3341.9000,0.2003,738.3754,0.0000,738.3754,9.7833,0.0000,2603.5246,2603.5246,9.4938,4.6331,918.7000,0.0000,918.7000,0.0360,243.4956,0.0000,243.4956,1.7589,0.0000,675.2044,675.2044,7.5521,9.5361,7.5521,8.5441,-3.1359,-47038.0301,7.5521,9.4617,9.5361,8.5069,-3.0182,-24145.7788,7.5521,9.4398,9.5103,8.4959,-2.9835,-20884.7676,12.2933,960.6181,93188.5000,-92068.5765
7779.0000,9.4538,10.3343,25491.9000,24951.2000,540.7000,2.6049,5656.3715,3730.8478,9387.2192,127.2212,28682.0478,19835.5285,-8846.5192,9.4538,4.5959,14298.5000,0.0000,14298.5000,0.5607,3791.9848,0.0000,3791.9848,27.3851,0.0000,10506.5152,10506.5152,9.4538,6.1012,77821.8000,0.0000,77821.8000,4.6818,17281.7873,0.0000,17281.7873,228.6494,0.0000,60540.0127,60540.0127,9.4538,4.5959,433.7000,0.0000,433.7000,0.0170,115.0179,0.0000,115.0179,0.8306,0.0000,318.6821,318.6821,9.4538,6.0861,4397.4000,0.0000,4397.4000,0.2637,972.2297,0.0000,972.2297,12.8781,0.0000,3425.1703,3425.1703,9.4538,4.5959,400.7000,0.0000,400.7000,0.0157,106.2663,0.0000,106.2663,0.7674,0.0000,294.4337,294.4337,7.3451,9.4961,7.3451,8.4206,-3.3783,-50674.5252,7.3451,9.4218,9.4961,8.3834,-3.2616,-26092.7408,7.3451,9.3999,9.4703,8.3725,-3.2272,-22590.2041,12.2158,954.5565,97892.8000,-99357.4701
7780.0000,9.4063,9.8376,27512.1000,22389.2000,5122.9000,2.6043,6109.8509,3344.5670,9454.4178,127.1893,25733.7670,21402.2491,-4331.5178,9.4063,4.5530,14302.3000,0.0000,14302.3000,0.5613,3795.6799,0.0000,3795.6799,27.4115,0.0000,10506.6201,10506.6201,9.4063,6.0572,85553.4000,0.0000,85553.4000,5.1509,19014.6078,0.0000,19014.6078,251.5629,0.0000,66538.7922,66538.7922,9.4063,4.5530,438.3000,0.0000,438.3000,0.0172,116.3202,0.0000,116.3202,0.8400,0.0000,321.9798,321.9798,9.4063,6.0420,5075.4000,0.0000,5075.4000,0.3046,1123.0188,0.0000,1123.0188,14.8753,0.0000,3952.3812,3952.3812,9.4063,4.5530,400.7000,0.0000,400.7000,0.0157,106.3416,0.0000,106.3416,0.7680,0.0000,294.3584,294.3584,7.0910,9.4478,7.0910,8.2694,-3.9333,-58998.9517,7.0910,9.3749,9.4478,8.2330,-3.8117,-30493.8043,7.0910,9.3535,9.4224,8.2222,-3.7759,-26431.2062,12.9810,1014.3529,110893.0000,-115923.9621
7781.0000,9.1480,11.2733,22111.0000,35689.8000,-13578.8000,2.9053,4933.3309,5304.0138,10237.3446,141.8883,40993.8138,17177.6691,-23816.1446,9.1480,4.3054,14303.4000,0.0000,14303.4000,0.5618,3810.6642,0.0000,3810.6642,27.4364,0.0000,10492.7358,10492.7358,9.1480,5.8063,80515.4000,0.0000,80515.4000,4.8521,17976.6808,0.0000,17976.6808,236.9699,0.0000,62538.7192,62538.7192,9.1480,4.3054,433.6000,0.0000,433.6000,0.0170,115.5183,0.0000,115.5183,0.8317,0.0000,318.0817,318.0817,9.1480,5.7908,5495.9000,0.0000,5495.9000,0.3301,1221.3273,0.0000,1221.3273,16.1227,0.0000,4274.5727,4274.5727,9.1480,4.3054,918.8000,0.0000,918.8000,0.0361,244.7836,0.0000,244.7836,1.7624,0.0000,674.0164,674.0164,7.5248,9.1892,7.5248,8.3570,-2.7933,-41899.0482,7.5248,9.1168,9.1892,8.3208,-2.6718,-21374.1270,7.5248,9.0954,9.1640,8.3101,-2.6359,-18451.0779,13.0536,1020.0275,88088.3000,-81724.2531
7782.0000,9.0447,11.6882,21752.2000,43560.2000,-21808.0000,3.2493,4862.3584,6460.4452,11322.8036,158.6929,50020.6452,16889.8416,-33130.8036,9.0447,4.2268,14303.3000,0.0000,14303.3000,0.5643,3816.5423,0.0000,3816.5423,27.5612,0.0000,10486.7577,10486.7577,9.0447,5.7217,87588.1000,0.0000,87588.1000,5.3053,19591.6232,0.0000,19591.6232,259.1007,0.0000,67996.4768,67996.4768,9.0447,4.2268,578.4000,0.0000,578.4000,0.0228,154.3342,0.0000,154.3342,1.1145,0.0000,424.0658,424.0658,9.0447,5.7062,5593.4000,0.0000,5593.4000,0.3377,1245.1506,0.0000,1245.1506,16.4921,0.0000,4348.2494,4348.2494,9.0447,4.2268,4890.6000,0.0000,4890.6000,0.1930,1304.9563,0.0000,1304.9563,9.4238,0.0000,3585.6437,3585.6437,7.6050,9.0844,7.6050,8.3447,-2.7595,-41392.7437,7.6050,9.0147,9.0844,8.3098,-2.6295,-21035.7488,7.6050,8.9941,9.0601,8.2995,-2.5910,-18137.3220,14.5086,1133.7244,91145.8000,-80565.8145
7783.0000,8.4602,13.7356,11021.7000,99643.3000,-88621.6000,5.1957,2490.0883,14610.9782,17101.0666,253.7479,114254.2782,8531.6117,-105722.6666,8.4602,3.6665,14303.1000,0.0000,14303.1000,0.5654,3850.2596,0.0000,3850.2596,27.6112,0.0000,10452.8404,10452.8404,8.4602,5.1539,52679.2000,0.0000,52679.2000,3.1973,11906.8405,0.0000,11906.8405,156.1523,0.0000,40772.3595,40772.3595,8.4602,3.6665,525.8000,0.0000,525.8000,0.0208,141.5404,0.0000,141.5404,1.0150,0.0000,384.2596,384.2596,8.4602,5.1378,5310.1000,0.0000,5310.1000,0.3212,1193.8169,0.0000,1193.8169,15.6886,0.0000,4116.2831,4116.2831,8.4602,3.6665,16460.9000,0.0000,16460.9000,0.6507,4431.1191,0.0000,4431.1191,31.7767,0.0000,12029.7809,12029.7809,9.4492,8.4992,9.4492,8.9742,1.8232,27348.5110,9.4492,8.4307,8.4992,8.9399,1.9547,15637.3670,9.4492,8.4103,8.4753,8.9298,1.9937,13956.0477,14.9265,1166.3803,657.5000,56941.9257
7784.0000,8.4617,14.2464,8566.1000,137732.3000,-129166.2000,6.7812,1935.2506,20196.6654,22131.9160,331.1810,157928.9654,6630.8494,-151298.1160,8.4617,3.7179,24299.6000,0.0000,24299.6000,0.9706,6541.0725,0.0000,6541.0725,47.4015,0.0000,17758.5275,17758.5275,8.4617,5.1936,42050.7000,0.0000,42050.7000,2.5821,9504.2690,0.0000,9504.2690,126.1034,0.0000,32546.4310,32546.4310,8.4617,3.7179,1096.1000,0.0000,1096.1000,0.0438,295.0530,0.0000,295.0530,2.1382,0.0000,801.0470,801.0470,8.4617,5.1785,4935.4000,0.5000,4934.9000,0.3021,1109.5481,0.0800,1109.6282,14.7527,0.5800,3825.8519,3825.2718,8.4617,3.7179,17497.0000,0.0000,17497.0000,0.6989,4709.9189,0.0000,4709.9189,34.1316,0.0000,12787.0811,12787.0811,10.3661,8.4986,10.3661,9.4324,4.0980,61469.9914,10.3661,8.4338,8.4986,9.3999,4.2402,33921.8599,10.3661,8.4145,8.4760,9.3903,4.2825,29977.7849,17.0678,1333.7001,-39287.9000,125369.6361
7785.0000,8.3945,14.3557,6883.3000,148676.8000,-141793.5000,7.1816,1556.9879,21773.4919,23330.4798,350.7374,170450.2919,5326.3121,-165123.9798,8.3945,3.6523,29639.0000,0.0000,29639.0000,1.1838,7986.4823,0.0000,7986.4823,57.8155,0.0000,21652.5177,21652.5177,8.3945,7.2455,17912.8000,6490.2000,11422.6000,1.4379,4053.5336,996.9269,5050.4606,70.2264,7487.1269,13859.2664,6372.1394,8.3945,3.6523,1848.3000,0.0000,1848.3000,0.0738,498.0403,0.0000,498.0403,3.6054,0.0000,1350.2597,1350.2597,8.3945,5.1114,5378.7000,0.0000,5378.7000,0.3292,1210.5910,0.0000,1210.5910,16.0759,0.0000,4168.1090,4168.1090,8.3945,3.6523,16806.3000,0.0000,16806.3000,0.6713,4528.6014,0.0000,4528.6014,32.7833,0.0000,12277.6986,12277.6986,11.2381,8.4316,11.2381,9.8348,5.8873,88309.1497,11.2381,8.3664,8.4316,9.8022,6.0240,48192.3521,11.2381,8.3470,8.4089,9.7925,6.0647,42453.2410,16.3164,1274.9855,-76698.6000,178954.7427
7786.0000,8.4330,14.5685,4937.7000,156861.5000,-151923.8000,7.4385,1116.1091,22989.0800,24105.1891,363.2823,179850.5800,3821.5909,-176028.9891,8.4330,3.6956,33702.7000,0.0000,33702.7000,1.3478,9076.1789,0.0000,9076.1789,65.8223,0.0000,24626.5211,24626.5211,8.4330,8.5784,8790.2000,6319.0000,2471.2000,0.8695,1987.7785,970.9399,2958.7183,42.4671,7289.9399,6802.4215,-487.5183,8.4330,3.6956,2000.1000,0.0000,2000.1000,0.0800,538.6294,0.0000,538.6294,3.9062,0.0000,1461.4706,1461.4706,8.4330,5.1537,5282.9000,0.0000,5282.9000,0.3237,1188.2499,0.0000,1188.2499,15.8107,0.0000,4094.6501,4094.6501,8.4330,3.6956,14734.0000,0.0000,14734.0000,0.5892,3967.8845,0.0000,3967.8845,28.7759,0.0000,10766.1155,10766.1155,11.7337,8.4703,11.7337,10.1020,6.7018,100527.4117,11.7337,8.4048,8.4703,10.0693,6.8363,54690.2500,11.7337,8.3853,8.4475,10.0595,6.8763,48133.9172,15.9730,1248.1549,-93732.9000,203351.5789
7787.0000,8.5625,14.7782,4053.3000,163327.1000,-159273.8000,7.6827,914.0338,23996.2966,24910.3304,375.2091,187323.3966,3139.2662,-184184.1304,8.5625,3.8184,39788.0000,0.0000,39788.0000,1.5900,10693.9849,0.0000,10693.9849,77.6529,0.0000,29094.0151,29094.0151,8.5625,9.3780,5947.2000,5812.9000,134.3000,0.6681,1341.7519,894.1464,2235.8983,32.6307,6707.0464,4605.4481,-2101.5983,8.5625,3.8184,2046.4000,0.0000,2046.4000,0.0818,550.0194,0.0000,550.0194,3.9939,0.0000,1496.3806,1496.3806,8.5625,5.2786,5264.2000,0.0000,5264.2000,0.3223,1181.4433,0.0000,1181.4433,15.7426,0.0000,4082.7567,4082.7567,8.5625,3.8184,13352.5000,0.0000,13352.5000,0.5336,3588.8065,0.0000,3588.8065,26.0596,0.0000,9763.6935,9763.6935,11.9432,8.5994,11.9432,10.2713,7.0150,105224.6936,11.9432,8.5346,8.5994,10.2389,7.1510,57208.0380,11.9432,8.5153,8.5769,10.2293,7.1914,50340.0550,16.3178,1275.0933,-98688.4000,212772.7866
7788.0000,8.6627,14.9079,3729.8000,168313.8000,-164584.0000,7.8961,839.5476,24776.8620,25616.4096,385.6311,193090.6620,2890.2524,-190200.4096,8.6627,3.9048,41824.2000,0.0000,41824.2000,1.6675,11224.2744,0.0000,11224.2744,81.4367,0.0000,30599.9256,30599.9256,8.6627,10.2498,5840.6000,8043.3000,-2202.7000,0.7770,1315.3412,1238.2860,2553.6272,37.9461,9281.5860,4525.2588,-4756.3272,8.6627,3.9048,2426.4000,0.0000,2426.4000,0.0967,651.1680,0.0000,651.1680,4.7245,0.0000,1775.2320,1775.2320,8.6627,5.4756,4863.9000,66.8000,4797.1000,0.3007,1089.7539,10.7032,1100.4571,14.6870,77.5032,3774.1461,3696.6429,8.6627,3.9048,10762.1000,0.0000,10762.1000,0.4291,2888.2026,0.0000,2888.2026,20.9551,0.0000,7873.8974,7873.8974,12.1687,8.6991,12.1687,10.4339,7.4721,112080.9387,12.1687,8.6351,8.6991,10.4019,7.6099,60879.2187,12.1687,8.6161,8.6768,10.3924,7.6509,53556.0694,16.7506,1308.9132,-106976.9000,226516.2268
7789.0000,8.7055,15.0115,2938.0000,173395.6000,-170457.6000,8.0858,660.8041,25546.1351,26206.9392,394.8954,198941.7351,2277.1959,-196664.5392,8.7055,3.9379,36239.0000,0.0000,36239.0000,1.4422,9719.1084,0.0000,9719.1084,70.4350,0.0000,26519.8916,26519.8916,8.7055,10.4343,7271.7000,10664.3000,-3392.6000,1.0005,1636.3817,1642.4010,3278.7827,48.8622,12306.7010,5635.3183,-6671.3827,8.7055,3.9379,2896.1000,0.0000,2896.1000,0.1153,776.7187,0.0000,776.7187,5.6289,0.0000,2119.3813,2119.3813,8.7055,5.8785,3970.4000,251.8000,3718.6000,0.2558,888.9219,40.3550,929.2769,12.4936,292.1550,3081.4781,2789.3231,8.7055,3.9379,9380.6000,0.0000,9380.6000,0.3733,2515.8274,0.0000,2515.8274,18.2324,0.0000,6864.7726,6864.7726,12.5013,8.7416,12.5013,10.6215,8.1735,122602.1940,12.5013,8.6781,8.7416,10.5897,8.3116,66492.8719,12.5013,8.6592,8.7195,10.5803,8.3527,58468.7026,16.9093,1321.3138,-121615.9000,247563.7684
7790.0000,8.7879,15.1399,2348.1000,178161.1000,-175813.0000,8.2707,527.3338,26290.3691,26817.7030,403.9292,204451.4691,1820.7662,-202630.7030,8.7879,4.0145,41824.8000,0.0000,41824.8000,1.6632,11203.2622,0.0000,11203.2622,81.2294,0.0000,30621.5378,30621.5378,8.7879,12.5465,2814.4000,11731.4000,-8917.0000,0.7834,632.4050,1808.0395,2440.4445,38.2616,13539.4395,2181.9950,-11357.4445,8.7879,4.0145,2766.7000,0.0000,2766.7000,0.1100,741.0930,0.0000,741.0930,5.3733,0.0000,2025.6070,2025.6070,8.7879,5.8978,3933.8000,216.6000,3717.2000,0.2515,879.5017,34.7298,914.2316,12.2805,251.3298,3054.2983,2802.9684,8.7879,4.0145,8344.5000,0.0000,8344.5000,0.3318,2235.1720,0.0000,2235.1720,16.2061,0.0000,6109.3280,6109.3280,12.7057,8.8238,12.7057,10.7648,8.5424,128136.4508,12.7057,8.7607,8.8238,10.7332,8.6812,69449.4377,12.7057,8.7420,8.8019,10.7239,8.7224,61056.9375,17.1160,1337.4722,-128076.8000,258642.8260
7791.0000,8.8273,15.1929,2171.3000,182449.1000,-180277.8000,8.4599,487.2786,26943.8554,27431.1341,413.1684,209392.9554,1684.0214,-207708.9341,8.8273,4.0459,39792.1000,0.0000,39792.1000,1.5801,10652.4535,0.0000,10652.4535,77.1678,0.0000,29139.6465,29139.6465,8.8273,12.2612,2845.0000,9715.3000,-6870.3000,0.6800,638.8316,1497.8365,2136.6681,33.2125,11213.1365,2206.1684,-9006.9681,8.8273,4.0459,1831.4000,0.0000,1831.4000,0.0727,490.2708,0.0000,490.2708,3.5516,0.0000,1341.1292,1341.1292,8.8273,6.5651,3546.6000,532.5000,3014.1000,0.2448,792.4058,85.4009,877.8067,11.9573,617.9009,2754.1942,2136.2933,8.8273,4.0459,7308.3000,0.0000,7308.3000,0.2902,1956.4518,0.0000,1956.4518,14.1728,0.0000,5351.8482,5351.8482,12.9185,8.8632,12.9185,10.8908,8.8589,132883.7347,12.9185,8.8002,8.8632,10.8593,8.9967,71973.3965,12.9185,8.7814,8.8413,10.8499,9.0376,63263.2928,16.9917,1327.7529,-135202.2000,268120.4241
7792.0000,8.9337,15.2760,2575.2000,186237.8000,-183662.6000,8.6583,576.8053,27560.7315,28137.5368,422.8554,213798.5315,1998.3947,-211800.1368,8.9337,4.1461,37764.4000,0.0000,37764.4000,1.4985,10093.4713,0.0000,10093.4713,73.1840,0.0000,27670.9287,27670.9287,8.9337,11.5344,4466.9000,9816.4000,-5349.5000,0.7841,1001.1243,1514.8497,2515.9740,38.2944,11331.2497,3465.7757,-7865.4740,8.9337,4.1461,1766.2000,0.0000,1766.2000,0.0701,472.0607,0.0000,472.0607,3.4227,0.0000,1294.1393,1294.1393,8.9337,6.5299,3669.7000,469.9000,3199.8000,0.2487,818.4413,75.4080,893.8493,12.1467,545.3080,2851.2587,2305.9507,8.9337,4.1461,8344.5000,0.0000,8344.5000,0.3311,2230.2743,0.0000,2230.2743,16.1709,0.0000,6114.2257,6114.2257,13.0110,8.9692,13.0110,10.9901,9.0345,135518.1786,13.0110,8.9068,8.9692,10.9589,9.1741,73392.9195,13.0110,8.8882,8.9475,10.9496,9.2156,64509.0554,17.3861,1358.5779,-137937.2000,273420.1536
7793.0000,9.0242,15.3275,3199.2000,189851.0000,-186651.8000,8.8645,715.3961,28145.5453,28860.9414,432.9272,217996.5453,2483.8039,-215512.7414,9.0242,4.2251,32174.3000,0.0000,32174.3000,1.2743,8587.6949,0.0000,8587.6949,62.2330,0.0000,23586.6051,23586.6051,9.0242,11.2868,6502.8000,12154.7000,-5651.9000,1.0295,1455.0696,1877.2167,3332.2863,50.2777,14031.9167,5047.7304,-8984.1863,9.0242,4.2251,2275.0000,0.0000,2275.0000,0.0901,607.2240,0.0000,607.2240,4.4004,0.0000,1667.7760,1667.7760,9.0242,6.4344,3848.4000,386.9000,3461.5000,0.2545,856.9902,62.1219,919.1121,12.4307,449.0219,2991.4098,2542.3879,9.0242,4.2251,9726.0000,0.0000,9726.0000,0.3852,2595.9825,0.0000,2595.9825,18.8125,0.0000,7130.0175,7130.0175,13.1551,9.0593,13.1551,11.1072,9.3979,140968.6381,13.1551,8.9976,9.0593,11.0764,9.5395,76315.6827,13.1551,8.9793,9.0379,11.0672,9.5815,67070.5970,17.8471,1394.5955,-144666.9000,284354.9179
7794.0000,9.1045,15.3716,3806.1000,193059.3000,-189253.2000,9.0505,849.8717,28666.6713,29516.5429,442.0131,221725.9713,2956.2283,-218769.7429,9.1045,4.2957,21011.8000,0.0000,21011.8000,0.8308,5601.5386,0.0000,5601.5386,40.5767,0.0000,15410.2614,15410.2614,9.1045,10.3608,11800.4000,14011.5000,-2211.1000,1.4475,2636.7037,2165.5671,4802.2707,70.6912,16177.0671,9163.6963,-7013.3707,9.1045,4.2957,1449.4000,0.0000,1449.4000,0.0573,386.3957,0.0000,386.3957,2.7990,0.0000,1063.0043,1063.0043,9.1045,6.3804,3802.8000,310.4000,3492.4000,0.2472,845.6938,49.8631,895.5569,12.0708,360.2631,2957.1062,2596.8431,9.1045,4.2957,12834.4000,0.0000,12834.4000,0.5075,3421.5245,0.0000,3421.5245,24.7850,0.0000,9412.8755,9412.8755,13.3179,9.1393,13.3179,11.2286,9.7836,146754.0665,13.3179,9.0782,9.1393,11.1981,9.9266,79412.5720,13.3179,9.0601,9.1181,11.1890,9.9690,69783.3199,18.2112,1423.0459,-152676.3000,295949.9584
7795.0000,9.1389,14.9632,6760.7000,116294.3000,-109533.6000,5.7122,1508.6724,17279.8759,18788.5482,278.9745,133574.1759,5252.0276,-128322.1482,9.1389,4.3223,17314.3000,0.0000,17314.3000,0.6837,4613.4464,0.0000,4613.4464,33.3888,0.0000,12700.8536,12700.8536,9.1389,5.8732,17583.0000,127.3000,17455.7000,1.0726,3926.3898,19.6812,3946.0710,52.3826,146.9812,13656.6102,13509.6290,9.1389,4.3223,1199.0000,0.0000,1199.0000,0.0473,319.4771,0.0000,319.4771,2.3121,0.0000,879.5229,879.5229,9.1389,6.5862,3687.6000,396.5000,3291.1000,0.2446,819.6025,63.7077,883.3102,11.9435,460.2077,2867.9975,2407.7898,9.1389,4.3223,15079.4000,0.0000,15079.4000,0.5954,4017.9507,0.0000,4017.9507,29.0790,0.0000,11061.4493,11061.4493,11.8621,9.1785,11.8621,10.5203,4.3243,64864.3860,11.8621,9.1088,9.1785,10.4855,4.4365,35492.3850,11.8621,9.0883,9.1543,10.4752,4.4697,31287.5564,12.5336,979.3933,-55194.1000,131644.3275
7796.0000,9.0428,14.7764,7547.9000,113826.7000,-106278.8000,5.6455,1687.2702,16881.0981,18568.3683,275.7160,130707.7981,5860.6298,-124847.1683,9.0428,4.2258,17298.7000,0.0000,17298.7000,0.6826,4615.9329,0.0000,4615.9329,33.3385,0.0000,12682.7671,12682.7671,9.0428,5.7205,18826.3000,0.0000,18826.3000,1.1405,4211.1886,0.0000,4211.1886,55.7014,0.0000,14615.1114,14615.1114,9.0428,4.2258,919.0000,0.0000,919.0000,0.0363,245.2232,0.0000,245.2232,1.7711,0.0000,673.7768,673.7768,9.0428,6.3061,4322.7000,348.0000,3974.7000,0.2801,962.3094,55.8823,1018.1917,13.6792,403.8823,3360.3906,2956.5083,9.0428,4.2258,14388.6000,0.0000,14388.6000,0.5678,3839.4106,0.0000,3839.4106,27.7301,0.0000,10549.1894,10549.1894,11.6306,9.0832,11.6306,10.3569,4.1034,61550.7995,11.6306,9.0122,9.0832,10.3214,4.2178,33742.4861,11.6306,8.9912,9.0585,10.3109,4.2516,29761.2200,12.5292,979.0470,-50871.5000,125054.5056
7797.0000,9.3637,14.0280,13046.3000,72709.3000,-59663.0000,4.0807,2899.5338,10852.2346,13751.7684,199.2952,83561.5346,10146.7662,-73414.7684,9.3637,4.5464,17313.1000,0.0000,17313.1000,0.6844,4597.6431,0.0000,4597.6431,33.4230,0.0000,12715.4569,12715.4569,9.3637,6.0422,24294.8000,0.0000,24294.8000,1.4746,5403.6828,0.0000,5403.6828,72.0176,0.0000,18891.1172,18891.1172,9.3637,4.5464,1005.0000,0.0000,1005.0000,0.0397,266.8864,0.0000,266.8864,1.9402,0.0000,738.1136,738.1136,9.3637,6.4926,4907.5000,301.6000,4605.9000,0.3134,1086.6418,48.5281,1135.1700,15.3070,350.1281,3820.8582,3470.7300,9.3637,4.5464,13179.8000,0.0000,13179.8000,0.5210,3500.0096,0.0000,3500.0096,25.4436,0.0000,9679.7904,9679.7904,10.3812,9.4065,10.3812,9.8938,1.3372,20057.8683,10.3812,9.3312,9.4065,9.8562,1.4404,11523.5393,10.3812,9.3090,9.3803,9.8451,1.4709,10296.0210,10.6707,833.8238,735.6000,41877.4286
7798.0000,9.2685,13.5765,15526.8000,69403.7000,-53876.9000,4.0728,3456.7508,10339.1544,13795.9052,198.9079,79742.8544,12070.0492,-67672.8052,9.2685,4.4264,14657.2000,0.0000,14657.2000,0.5761,3897.8845,0.0000,3897.8845,28.1362,0.0000,10759.3155,10759.3155,9.2685,5.9276,26512.0000,0.0000,26512.0000,1.5990,5906.7391,0.0000,5906.7391,78.0946,0.0000,20605.2609,20605.2609,9.2685,4.4264,577.9000,0.0000,577.9000,0.0227,153.6847,0.0000,153.6847,1.1093,0.0000,424.2153,424.2153,9.2685,6.2344,5602.2000,232.2000,5370.0000,0.3495,1242.4397,37.3389,1279.7786,17.0697,269.5389,4359.7603,4090.2214,9.2685,4.4264,10762.1000,0.0000,10762.1000,0.4230,2862.0352,0.0000,2862.0352,20.6591,0.0000,7900.0648,7900.0648,10.1481,9.3121,10.1481,9.7301,1.1355,17032.8330,10.1481,9.2355,9.3121,9.6918,1.2395,9916.1825,10.1481,9.2129,9.2854,9.6805,1.2702,8891.4110,10.5647,825.5444,4002.3000,35840.4265
7799.0000,9.6153,12.8686,21196.1000,55312.0000,-34115.9000,3.7538,4689.5539,8297.6122,12987.1661,183.3281,63609.6122,16506.5461,-47103.0661,9.6153,4.7723,14302.0000,0.0000,14302.0000,0.5631,3783.8013,0.0000,3783.8013,27.5002,0.0000,10518.1987,10518.1987,9.6153,6.2748,55653.6000,0.0000,55653.6000,3.3630,12323.9459,0.0000,12323.9459,164.2423,0.0000,43329.6541,43329.6541,9.6153,4.7723,445.4000,0.0000,445.4000,0.0175,117.8370,0.0000,117.8370,0.8564,0.0000,327.5630,327.5630,9.6153,6.2827,7945.5000,22.6000,7922.9000,0.4798,1751.9720,3.6424,1755.6145,23.4323,26.2424,6193.5280,6167.2855,9.6153,4.7723,9380.6000,0.0000,9380.6000,0.3693,2481.7737,0.0000,2481.7737,18.0373,0.0000,6898.8263,6898.8263,9.0044,9.6568,9.0044,9.3306,-1.0754,-16130.8058,9.0044,9.5839,9.6568,9.2941,-0.9551,-7641.1431,9.0044,9.5624,9.6315,9.2834,-0.9197,-6438.1654,12.8197,1001.7519,53588.6000,-30210.1143
7800.0000,9.6057,12.2394,24254.6000,48214.8000,-23960.2000,3.5990,5367.1617,7231.5163,12598.6780,175.7696,55446.3163,18887.4383,-36558.8780,9.6057,4.7335,14299.7000,0.0000,14299.7000,0.5596,3783.7344,0.0000,3783.7344,27.3294,0.0000,10515.9656,10515.9656,9.6057,6.2426,71117.0000,0.0000,71117.0000,4.2682,15750.8199,0.0000,15750.8199,208.4529,0.0000,55366.1801,55366.1801,9.6057,4.7335,428.7000,0.0000,428.7000,0.0168,113.4350,0.0000,113.4350,0.8193,0.0000,315.2650,315.2650,9.6057,6.2276,10717.0000,0.0000,10717.0000,0.6411,2363.4619,0.0000,2363.4619,31.3112,0.0000,8353.5381,8353.5381,9.6057,4.7335,5236.0000,0.0000,5236.0000,0.2049,1385.4580,0.0000,1385.4580,10.0070,0.0000,3850.5420,3850.5420,8.4379,9.6460,8.4379,9.0419,-2.1642,-32463.4640,8.4379,9.5752,9.6460,9.0066,-2.0374,-16299.5997,8.4379,9.5544,9.6214,8.9961,-2.0001,-14000.8575,13.9344,1088.8545,77838.2000,-62763.9212
7801.0000,9.5431,11.6543,26532.1000,42526.3000,-15994.2000,3.4683,5877.7459,6370.2357,12247.9816,169.3851,48896.5357,20654.3541,-28242.1816,9.5431,4.6732,14328.2000,0.0000,14328.2000,0.5608,3794.8133,0.0000,3794.8133,27.3885,0.0000,10533.3867,10533.3867,9.5431,6.1816,71265.6000,0.0000,71265.6000,4.2779,15801.0829,0.0000,15801.0829,208.9278,0.0000,55464.5171,55464.5171,9.5431,4.6732,444.1000,0.0000,444.1000,0.0174,117.6196,0.0000,117.6196,0.8489,0.0000,326.4804,326.4804,9.5431,6.1665,13251.3000,0.0000,13251.3000,0.7929,2925.4071,0.0000,2925.4071,38.7228,0.0000,10325.8929,10325.8929,9.5431,4.6732,1612.3000,0.0000,1612.3000,0.0631,427.0165,0.0000,427.0165,3.0819,0.0000,1185.2835,1185.2835,8.1425,9.5833,8.1425,8.8629,-2.5509,-38263.4098,8.1425,9.5125,9.5833,8.8275,-2.4257,-19405.3254,8.1425,9.4917,9.5587,8.8171,-2.3888,-16721.4138,13.7706,1076.0520,84907.3000,-74390.1491
7802.0000,9.4979,11.1428,28446.1000,37815.9000,-9369.8000,3.3630,6306.8766,5659.4759,11966.3526,164.2449,43475.3759,22139.2234,-21336.1526,9.4979,4.6346,14329.8000,0.0000,14329.8000,0.5615,3797.7907,0.0000,3797.7907,27.4215,0.0000,10532.0093,10532.0093,9.4979,6.1413,81229.5000,0.0000,81229.5000,4.8820,18024.5714,0.0000,18024.5714,238.4313,0.0000,63204.9286,63204.9286,9.4979,4.6346,430.6000,0.0000,430.6000,0.0169,114.1208,0.0000,114.1208,0.8240,0.0000,316.4792,316.4792,9.4979,6.1262,14824.2000,0.0000,14824.2000,0.8881,3275.1069,0.0000,3275.1069,43.3721,0.0000,11549.0931,11549.0931,9.4979,4.6346,920.5000,0.0000,920.5000,0.0361,243.9578,0.0000,243.9578,1.7615,0.0000,676.5422,676.5422,7.7705,9.5373,7.7705,8.6539,-3.3212,-49817.7656,7.7705,9.4680,9.5373,8.6193,-3.1910,-25528.0278,7.7705,9.4476,9.5132,8.6091,-3.1527,-22068.5997,14.6213,1142.5323,102364.8000,-97414.3931
7803.0000,9.4356,10.6558,30642.0000,34385.5000,-3743.5000,3.3326,6801.3547,5139.6309,11940.9855,162.7589,39525.1309,23840.6453,-15684.4855,9.4356,4.5777,14329.7000,0.0000,14329.7000,0.5619,3801.2933,0.0000,3801.2933,27.4429,0.0000,10528.4067,10528.4067,9.4356,6.0830,79304.6000,0.0000,79304.6000,4.7706,17616.7223,0.0000,17616.7223,232.9873,0.0000,61687.8777,61687.8777,9.4356,4.5777,442.8000,0.0000,442.8000,0.0174,117.4632,0.0000,117.4632,0.8480,0.0000,325.3368,325.3368,9.4356,6.0678,16480.9000,0.0000,16480.9000,0.9882,3644.9027,0.0000,3644.9027,48.2617,0.0000,12835.9973,12835.9973,9.4356,4.5777,401.1000,0.0000,401.1000,0.0157,106.4013,0.0000,106.4013,0.7681,0.0000,294.6987,294.6987,7.5623,9.4749,7.5623,8.5186,-3.5729,-53593.4402,7.5623,9.4058,9.4749,8.4840,-3.4437,-27549.3172,7.5623,9.3854,9.4509,8.4738,-3.4056,-23839.0709,14.5296,1135.3607,107215.6000,-104981.8283
7804.0000,9.3648,10.1629,33080.0000,31314.9000,1765.1000,3.3334,7351.8635,4674.0152,12025.8786,162.7994,35988.9152,25728.1365,-10260.7786,9.3648,4.5141,14329.5000,0.0000,14329.5000,0.5625,3805.2579,0.0000,3805.2579,27.4724,0.0000,10524.2421,10524.2421,9.3648,6.0175,90552.1000,0.0000,90552.1000,5.4538,20140.3202,0.0000,20140.3202,266.3566,0.0000,70411.7798,70411.7798,9.3648,4.5141,433.6000,0.0000,433.6000,0.0170,115.1443,0.0000,115.1443,0.8313,0.0000,318.4557,318.4557,9.3648,6.0023,18223.0000,0.0000,18223.0000,1.0940,4034.9463,0.0000,4034.9463,53.4282,0.0000,14188.0537,14188.0537,9.3648,4.5141,401.1000,0.0000,401.1000,0.0157,106.5138,0.0000,106.5138,0.7690,0.0000,294.5862,294.5862,7.2495,9.4030,7.2495,8.3262,-4.3510,-65265.7355,7.2495,9.3358,9.4030,8.2926,-4.2153,-33722.0724,7.2495,9.3160,9.3796,8.2827,-4.1753,-29226.8113,15.7148,1227.9766,125704.4000,-128214.6193
7805.0000,9.1338,11.3399,27735.9000,46275.6000,-18539.7000,3.7143,6189.9265,6875.2806,13065.2072,181.4002,53150.8806,21545.9735,-31604.9072,9.1338,4.2952,14329.6000,0.0000,14329.6000,0.5632,3818.4553,0.0000,3818.4553,27.5067,0.0000,10511.1447,10511.1447,9.1338,5.7951,88140.1000,0.0000,88140.1000,5.3160,19683.9878,0.0000,19683.9878,259.6226,0.0000,68456.1122,68456.1122,9.1338,4.2952,439.8000,0.0000,439.8000,0.0173,117.1949,0.0000,117.1949,0.8442,0.0000,322.6051,322.6051,9.1338,5.7796,19881.1000,0.0000,19881.1000,1.1952,4419.1314,0.0000,4419.1314,58.3704,0.0000,15461.9686,15461.9686,9.1338,4.2952,920.5000,0.0000,920.5000,0.0362,245.2886,0.0000,245.2886,1.7670,0.0000,675.2114,675.2114,7.6076,9.1713,7.6076,8.3895,-3.2697,-49044.9537,7.6076,9.1053,9.1713,8.3565,-3.1316,-25053.1631,7.6076,9.0859,9.1484,8.3467,-3.0909,-21636.3529,16.2632,1270.8266,105171.4000,-95734.4697
7806.0000,9.0437,11.5276,28032.0000,52508.8000,-24476.8000,4.0217,6266.2234,7787.4622,14053.6856,196.4134,60296.2622,21765.7766,-38530.4856,9.0437,4.2271,14329.2000,0.0000,14329.2000,0.5655,3823.5116,0.0000,3823.5116,27.6181,0.0000,10505.6884,10505.6884,9.0437,5.7216,100527.2000,0.0000,100527.2000,6.0907,22486.2347,0.0000,22486.2347,297.4600,0.0000,78040.9653,78040.9653,9.0437,4.2271,578.8000,0.0000,578.8000,0.0228,154.4433,0.0000,154.4433,1.1156,0.0000,424.3567,424.3567,9.0437,5.7061,20379.9000,0.0000,20379.9000,1.2307,4536.8609,0.0000,4536.8609,60.1067,0.0000,15843.0391,15843.0391,9.0437,4.2271,4902.4000,0.0000,4902.4000,0.1935,1308.1249,0.0000,1308.1249,9.4489,0.0000,3594.2751,3594.2751,7.5495,9.0795,7.5495,8.3145,-3.5776,-53663.9239,7.5495,9.0166,9.0795,8.2830,-3.4305,-27443.7060,7.5495,8.9980,9.0576,8.2737,-3.3870,-23709.3448,18.1874,1421.1901,116240.7000,-104816.9747
7807.0000,8.6561,13.5481,16422.2000,107899.7000,-91477.5000,5.8857,3696.9432,15881.5142,19578.4575,287.4503,123781.2142,12725.2568,-111055.9575,8.6561,3.8574,14329.4000,0.0000,14329.4000,0.5664,3845.9303,0.0000,3845.9303,27.6625,0.0000,10483.4697,10483.4697,8.6561,5.3466,63058.3000,0.0000,63058.3000,3.8274,14202.7980,0.0000,14202.7980,186.9219,0.0000,48855.5020,48855.5020,8.6561,3.8574,527.8000,0.0000,527.8000,0.0209,141.6585,0.0000,141.6585,1.0189,0.0000,386.1415,386.1415,8.6561,5.3307,18036.0000,0.0000,18036.0000,1.0911,4041.4012,0.0000,4041.4012,53.2882,0.0000,13994.5988,13994.5988,8.6561,3.8574,16501.7000,0.0000,16501.7000,0.6523,4428.9634,0.0000,4428.9634,31.8561,0.0000,12072.7366,12072.7366,9.1999,8.6917,9.1999,8.9458,1.1804,17706.5685,9.1999,8.6292,8.6917,8.9146,1.3255,10604.1054,9.1999,8.6107,8.6700,8.9053,1.3686,9580.0738,18.0656,1411.6748,20975.7000,37890.7477
7808.0000,8.6376,14.2195,11843.5000,146203.5000,-134360.0000,7.3639,2667.0932,21511.6510,24178.7441,359.6402,167715.1510,9176.4068,-158538.7441,8.6376,3.8724,24354.6000,0.0000,24354.6000,0.9694,6538.4648,0.0000,6538.4648,47.3417,0.0000,17816.1352,17816.1352,8.6376,5.3538,46439.0000,0.0000,46439.0000,2.8404,10463.0522,0.0000,10463.0522,138.7201,0.0000,35975.9478,35975.9478,8.6376,3.8724,1093.6000,0.0000,1093.6000,0.0435,293.5981,0.0000,293.5981,2.1258,0.0000,800.0019,800.0019,8.6376,5.3379,15432.6000,0.0000,15432.6000,0.9408,3459.1307,0.0000,3459.1307,45.9470,0.0000,11973.4693,11973.4693,8.6376,3.8724,17540.4000,0.0000,17540.4000,0.6981,4709.0606,0.0000,4709.0606,34.0959,0.0000,12831.3394,12831.3394,10.2337,8.6721,10.2337,9.4529,3.8717,58074.7594,10.2337,8.6116,8.6721,9.4226,4.0217,32173.6742,10.2337,8.5936,8.6510,9.4136,4.0663,28464.3305,19.2841,1506.8899,-29499.8000,118712.7641
7809.0000,8.5283,14.4343,8173.5000,160337.8000,-152164.3000,7.7943,1844.3068,23541.5769,25385.8837,380.6625,183879.3769,6329.1932,-177550.1837,8.5283,3.7676,29706.4000,0.0000,29706.4000,1.1828,7988.4444,0.0000,7988.4444,57.7640,0.0000,21717.9556,21717.9556,8.5283,8.1140,14410.8000,7880.7000,6530.1000,1.2924,3253.2267,1211.8671,4465.0938,63.1201,9092.5671,11157.5733,2065.0062,8.5283,3.7676,1856.9000,0.0000,1856.9000,0.0739,499.3450,0.0000,499.3450,3.6107,0.0000,1357.5550,1357.5550,8.5283,5.2316,13499.9000,0.0000,13499.9000,0.8233,3031.5394,0.0000,3031.5394,40.2076,0.0000,10468.3606,10468.3606,8.5283,3.7676,16847.9000,0.0000,16847.9000,0.6708,4530.6234,0.0000,4530.6234,32.7607,0.0000,12317.2766,12317.2766,11.3673,8.5637,11.3673,9.9655,6.4004,96006.4707,11.3673,8.5016,8.5637,9.9344,6.5422,52337.9193,11.3673,8.4831,8.5421,9.9252,6.5845,46091.2533,17.7563,1387.5014,-83723.1000,194435.6433
7810.0000,8.6433,14.7072,6251.7000,166543.5000,-160291.8000,7.9615,1407.7026,24507.0918,25914.7943,388.8273,191050.5918,4843.9974,-186206.5943,8.6433,3.8889,33776.2000,0.0000,33776.2000,1.3474,9067.0925,0.0000,9067.0925,65.8068,0.0000,24709.1075,24709.1075,8.6433,9.2911,9863.1000,8939.5000,923.6000,1.0705,2222.0022,1376.0302,3598.0324,52.2828,10315.5302,7641.0978,-2674.4324,8.6433,3.8889,2004.3000,0.0000,2004.3000,0.0800,538.0467,0.0000,538.0467,3.9050,0.0000,1466.2533,1466.2533,8.6433,5.3519,11552.3000,0.0000,11552.3000,0.7060,2589.1323,0.0000,2589.1323,34.4818,0.0000,8963.1677,8963.1677,8.6433,3.8889,14770.5000,0.0000,14770.5000,0.5892,3965.0846,0.0000,3965.0846,28.7776,0.0000,10805.4154,10805.4154,11.7960,8.6788,11.7960,10.2374,7.0664,105995.8697,11.7960,8.6165,8.6788,10.2063,7.2077,57661.4215,11.7960,8.5980,8.6572,10.1970,7.2497,50747.8840,17.6321,1377.7954,-97264.9000,214405.1751
7811.0000,8.8344,14.9868,5444.8000,181799.1000,-176354.3000,8.6148,1221.7534,26851.5796,28073.3330,420.7306,208650.6796,4223.0466,-204427.6330,8.8344,4.0651,39875.7000,0.0000,39875.7000,1.5875,10673.6956,0.0000,10673.6956,77.5302,0.0000,29202.0044,29202.0044,8.8344,11.9360,7328.2000,20812.7000,-13484.5000,1.5330,1645.3058,3208.9553,4854.2612,74.8669,24021.6553,5682.8942,-18338.7612,8.8344,4.0651,2051.1000,0.0000,2051.1000,0.0817,549.0265,0.0000,549.0265,3.9879,0.0000,1502.0735,1502.0735,8.8344,5.6453,10140.3000,146.8000,9993.5000,0.6264,2265.3451,23.5443,2288.8894,30.5912,170.3443,7874.9549,7704.6106,8.8344,4.0651,13385.5000,0.0000,13385.5000,0.5329,3582.9528,0.0000,3582.9528,26.0254,0.0000,9802.5472,9802.5472,12.3221,8.8685,12.3221,10.5953,8.6424,129636.2113,12.3221,8.8086,8.8685,10.5654,8.7922,70337.6407,12.3221,8.7908,8.8477,10.5564,8.8368,61857.5017,19.4642,1520.9570,-124533.0000,261831.3537
7812.0000,9.0147,15.2243,4774.8000,191851.6000,-187076.8000,9.0429,1067.9106,28436.8250,29504.7356,441.6400,220288.4250,3706.8894,-216581.5356,9.0147,4.2244,41915.7000,0.0000,41915.7000,1.6630,11189.3779,0.0000,11189.3779,81.2186,0.0000,30726.3221,30726.3221,9.0147,13.2417,5472.9000,31824.2000,-26351.3000,1.9929,1224.8245,4914.6269,6139.4514,97.3290,36738.8269,4248.0755,-32490.7514,9.0147,4.2244,2431.8000,0.0000,2431.8000,0.0965,649.1680,0.0000,649.1680,4.7120,0.0000,1782.6320,1782.6320,9.0147,6.2572,8243.2000,620.2000,7623.0000,0.5347,1835.9489,99.5757,1935.5246,26.1161,719.7757,6407.2511,5687.4754,9.0147,4.2244,10788.6000,0.0000,10788.6000,0.4280,2880.0121,0.0000,2880.0121,20.9047,0.0000,7908.5879,7908.5879,12.8396,9.0478,12.8396,10.9437,10.0607,150910.0695,12.8396,8.9898,9.0478,10.9147,10.2146,81716.6494,12.8396,8.9725,9.0276,10.9060,10.2604,71822.8635,20.6371,1612.6091,-150669.0000,304449.5824
7813.0000,9.1545,15.4380,3719.4000,201713.8000,-197994.4000,9.4409,829.7615,29981.4499,30811.2114,461.0780,231695.2499,2889.6385,-228805.6114,9.1545,4.3451,36315.8000,0.0000,36315.8000,1.4362,9674.1847,0.0000,9674.1847,70.1426,0.0000,26641.6153,26641.6153,9.1545,13.5978,5299.1000,36955.3000,-31656.2000,2.2496,1182.9933,5714.2939,6897.2872,109.8682,42669.5939,4116.1067,-38553.4872,9.1545,4.3451,2901.7000,0.0000,2901.7000,0.1148,772.9854,0.0000,772.9854,5.6045,0.0000,2128.7146,2128.7146,9.1545,6.4836,6772.1000,605.3000,6166.8000,0.4431,1504.7658,97.2661,1602.0319,21.6402,702.5661,5267.3342,4564.7681,9.1545,4.3451,9403.6000,0.0000,9403.6000,0.3719,2505.0298,0.0000,2505.0298,18.1627,0.0000,6898.5702,6898.5702,13.3438,9.1870,13.3438,11.2654,11.2682,169022.3345,13.3438,9.1300,9.1870,11.2369,11.4228,91382.6744,13.3438,9.1130,9.1672,11.2284,11.4689,80282.3155,21.0847,1647.5910,-174862.7000,340687.3243
7814.0000,9.3337,15.6933,2533.0000,210390.2000,-207857.2000,9.7764,563.2619,31382.9793,31946.2411,477.4632,241773.1793,1969.7381,-239803.4411,9.3337,4.5077,41917.5000,0.0000,41917.5000,1.6537,11136.5326,0.0000,11136.5326,80.7621,0.0000,30780.9674,30780.9674,9.3337,14.4978,2304.0000,39589.4000,-37285.4000,2.2056,512.7293,6131.8044,6644.5337,107.7163,45721.2044,1791.2707,-43929.9337,9.3337,4.5077,2773.3000,0.0000,2773.3000,0.1094,736.8031,0.0000,736.8031,5.3433,0.0000,2036.4969,2036.4969,9.3337,7.4013,5299.5000,1109.5000,4190.0000,0.3807,1174.0272,178.4869,1352.5141,18.5933,1287.9869,4125.4728,2837.4859,9.3337,4.5077,8364.9000,0.0000,8364.9000,0.3300,2222.3649,0.0000,2222.3649,16.1166,0.0000,6142.5351,6142.5351,13.6729,9.3656,13.6729,11.5193,12.0078,180116.2928,13.6729,9.3096,9.3656,11.4912,12.1640,97312.2376,13.6729,9.2929,9.3461,11.4829,12.2106,85473.9052,21.6836,1694.3874,-187896.9000,362902.4356
7815.0000,9.4303,15.8476,1524.3000,218979.2000,-217454.9000,10.1214,338.3687,32727.5277,33065.8964,494.3144,251706.7277,1185.9313,-250520.7964,9.4303,4.5865,39872.1000,0.0000,39872.1000,1.5680,10577.8569,0.0000,10577.8569,76.5792,0.0000,29294.2431,29294.2431,9.4303,14.7550,1459.7000,35602.6000,-34142.9000,1.9470,324.2879,5519.3507,5843.6386,95.0888,41121.9507,1135.4121,-39986.5386,9.4303,4.5865,1835.8000,0.0000,1835.8000,0.0722,487.0280,0.0000,487.0280,3.5259,0.0000,1348.7720,1348.7720,9.4303,7.6887,4668.1000,1144.1000,3524.0000,0.3435,1032.4844,184.1676,1216.6520,16.7758,1328.2676,3635.6156,2307.3480,9.4303,4.5865,7326.1000,0.0000,7326.1000,0.2881,1943.5755,0.0000,1943.5755,14.0707,0.0000,5382.5245,5382.5245,13.9895,9.4622,13.9895,11.7259,12.5206,187808.3308,13.9895,9.4062,9.4622,11.6979,12.6754,101402.8994,13.9895,9.3895,9.4427,11.6895,12.7214,89050.0341,21.5104,1680.8515,-199039.8000,378261.2643
7816.0000,9.5061,15.9386,1232.9000,222147.6000,-220914.7000,10.2554,273.3097,33251.8423,33525.1520,500.8595,255399.4423,959.5903,-254439.8520,9.5061,4.6522,37850.9000,0.0000,37850.9000,1.4860,10030.2954,0.0000,10030.2954,72.5743,0.0000,27820.6046,27820.6046,9.5061,14.7010,1501.1000,27419.6000,-25918.5000,1.5225,333.0411,4253.8536,4586.8947,74.3552,31673.4536,1168.0589,-30505.3947,9.5061,4.6522,1770.4000,0.0000,1770.4000,0.0695,469.1470,0.0000,469.1470,3.3945,0.0000,1301.2530,1301.2530,9.5061,7.4866,4866.3000,954.4000,3911.9000,0.3445,1074.9628,153.7076,1228.6704,16.8233,1108.1076,3791.3372,2683.2296,9.5061,4.6522,8364.9000,0.0000,8364.9000,0.3284,2216.6558,0.0000,2216.6558,16.0386,0.0000,6148.2442,6148.2442,14.0782,9.5383,14.0782,11.8082,12.2628,183942.0235,14.0782,9.4818,9.5383,11.7800,12.4152,99321.8418,14.0782,9.4651,9.5186,11.7716,12.4605,87223.7617,21.0095,1641.7090,-194935.1000,370487.6270
7817.0000,9.4398,15.8001,2220.9000,199737.7000,-197516.8000,9.2886,492.9179,29857.4830,30350.4010,453.6389,229595.1830,1727.9821,-227867.2010,9.4398,4.5811,32244.1000,0.0000,32244.1000,1.2642,8552.9797,0.0000,8552.9797,61.7420,0.0000,23691.1203,23691.1203,9.4398,13.2111,3770.3000,15769.3000,-11999.0000,1.0505,837.4727,2444.8820,3282.3547,51.3066,18214.1820,2932.8273,-15281.3547,9.4398,4.5811,2279.8000,0.0000,2279.8000,0.0894,604.7334,0.0000,604.7334,4.3654,0.0000,1675.0666,1675.0666,9.4398,6.8710,5864.4000,636.3000,5228.1000,0.3864,1296.8756,102.4325,1399.3081,18.8731,738.7325,4567.5244,3828.7919,9.4398,4.5811,9749.8000,0.0000,9749.8000,0.3823,2586.2047,0.0000,2586.2047,18.6692,0.0000,7163.5953,7163.5953,13.7422,9.4735,13.7422,11.6078,10.2584,153875.9732,13.7422,9.4142,9.4735,11.5782,10.4009,83207.0830,13.7422,9.3967,9.4529,11.5694,10.4431,73101.7500,18.6921,1460.6283,-160014.0000,310184.8062
7818.0000,9.4776,15.7924,3151.3000,208514.9000,-205363.6000,9.7410,698.9403,31193.2635,31892.2039,475.7344,239708.1635,2452.3597,-237255.8039,9.4776,4.6236,21062.2000,0.0000,21062.2000,0.8268,5583.7531,0.0000,5583.7531,40.3774,0.0000,15478.4469,15478.4469,9.4776,11.5147,9172.5000,15410.9000,-6238.4000,1.3573,2036.0760,2390.1785,4426.2544,66.2882,17801.0785,7136.4240,-10664.6544,9.4776,4.6236,1453.5000,0.0000,1453.5000,0.0571,385.3342,0.0000,385.3342,2.7864,0.0000,1068.1658,1068.1658,9.4776,6.6109,5849.7000,381.7000,5468.0000,0.3721,1292.8104,61.4618,1354.2722,18.1709,443.1618,4556.8896,4113.7278,9.4776,4.6236,12866.1000,0.0000,12866.1000,0.5050,3410.9032,0.0000,3410.9032,24.6650,0.0000,9455.1968,9455.1968,13.8690,9.5111,13.8690,11.6900,10.8071,162105.9889,13.8690,9.4522,9.5111,11.6606,10.9532,87625.5434,13.8690,9.4347,9.4906,11.6518,10.9965,76975.7935,19.2888,1507.2536,-170752.2000,326707.3258
7819.0000,9.4239,15.2918,6611.4000,123032.4000,-116421.0000,6.0211,1467.7879,18385.4292,19853.2171,294.0615,141417.8292,5143.6121,-136274.2171,9.4239,4.5681,17343.2000,0.0000,17343.2000,0.6803,4601.4996,0.0000,4601.4996,33.2259,0.0000,12741.7004,12741.7004,9.4239,6.1592,16124.3000,178.4000,15945.9000,0.9797,3582.5897,27.6551,3610.2447,47.8452,206.0551,12541.7103,12335.6553,9.4239,4.5681,1200.0000,0.0000,1200.0000,0.0471,318.3841,0.0000,318.3841,2.2989,0.0000,881.6159,881.6159,9.4239,6.6402,5730.6000,441.5000,5289.1000,0.3679,1267.6224,71.0660,1338.6884,17.9694,512.5660,4462.9776,3950.4116,9.4239,4.5681,15116.7000,0.0000,15116.7000,0.5930,4010.7644,0.0000,4010.7644,28.9604,0.0000,11105.9356,11105.9356,12.2662,9.4627,12.2662,10.8645,4.6979,70468.9477,12.2662,9.3944,9.4627,10.8303,4.8123,38498.0300,12.2662,9.3744,9.4389,10.8203,4.8459,33921.2985,13.0336,1018.4673,-61526.1000,142888.2761
7820.0000,9.3452,15.0462,8285.5000,119728.4000,-111442.9000,5.9644,1842.0607,17863.4691,19705.5298,291.2901,137591.8691,6443.4393,-131148.4298,9.3452,4.4960,17343.6000,0.0000,17343.6000,0.6810,4607.0118,0.0000,4607.0118,33.2579,0.0000,12736.5882,12736.5882,9.3452,5.9990,19487.0000,0.0000,19487.0000,1.1739,4335.7345,0.0000,4335.7345,57.3337,0.0000,15151.2655,15151.2655,9.3452,4.4960,920.2000,0.0000,920.2000,0.0361,244.4344,0.0000,244.4344,1.7646,0.0000,675.7656,675.7656,9.3452,6.3378,7055.1000,322.0000,6733.1000,0.4413,1562.6549,51.8044,1614.4593,21.5514,373.8044,5492.4451,5118.6407,9.3452,4.4960,14424.2000,0.0000,14424.2000,0.5664,3831.5263,0.0000,3831.5263,27.6597,0.0000,10592.6737,10592.6737,11.8865,9.3847,11.8865,10.6356,4.2762,64143.4651,11.8865,9.3153,9.3847,10.6009,4.3948,35158.3670,11.8865,9.2948,9.3605,10.5907,4.4298,31008.2578,13.2946,1038.8576,-52534.8000,130310.0899
7821.0000,9.6174,14.3667,13179.5000,77724.1000,-64544.6000,4.3191,2915.8080,11660.2297,14576.0376,210.9400,89384.3297,10263.6920,-79120.6376,9.6174,4.7677,17342.8000,0.0000,17342.8000,0.6819,4588.1525,0.0000,4588.1525,33.3022,0.0000,12754.6475,12754.6475,9.6174,6.2717,26522.7000,0.0000,26522.7000,1.6003,5872.9869,0.0000,5872.9869,78.1545,0.0000,20649.7131,20649.7131,9.6174,4.7677,1008.9000,0.0000,1008.9000,0.0397,266.9112,0.0000,266.9112,1.9373,0.0000,741.9888,741.9888,9.6174,6.4553,8459.5000,212.9000,8246.6000,0.5204,1865.2463,34.3133,1899.5596,25.4162,247.2133,6594.2537,6347.0404,9.6174,4.7677,13212.3000,0.0000,13212.3000,0.5195,3495.4014,0.0000,3495.4014,25.3707,0.0000,9716.8986,9716.8986,10.5932,9.6591,10.5932,10.1261,1.3837,20755.2929,10.5932,9.5857,9.6591,10.0894,1.4923,11938.6949,10.5932,9.5641,9.6335,10.0787,1.5243,10670.0576,11.5213,900.2902,1788.7000,43364.0455
7822.0000,9.5243,13.8518,16456.1000,74299.8000,-57843.7000,4.3505,3646.8024,11125.5413,14772.3437,212.4731,85425.3413,12809.2976,-72616.0437,9.5243,4.6540,14687.9000,0.0000,14687.9000,0.5748,3891.1648,0.0000,3891.1648,28.0703,0.0000,10796.7352,10796.7352,9.5243,6.1624,29937.5000,0.0000,29937.5000,1.7967,6639.9557,0.0000,6639.9557,87.7472,0.0000,23297.5443,23297.5443,9.5243,4.6540,579.3000,0.0000,579.3000,0.0227,153.4700,0.0000,153.4700,1.1071,0.0000,425.8300,425.8300,9.5243,6.2217,9866.7000,91.1000,9775.6000,0.5952,2178.8889,14.6736,2193.5624,29.0696,105.7736,7687.8111,7582.0376,9.5243,4.6540,10788.6000,0.0000,10788.6000,0.4222,2858.1499,0.0000,2858.1499,20.6183,0.0000,7930.4501,7930.4501,10.2787,9.5665,10.2787,9.9226,1.0660,15989.8457,10.2787,9.4923,9.5665,9.8855,1.1771,9416.5992,10.2787,9.4705,9.5407,9.8746,1.2098,8468.5532,11.6431,909.8054,7925.2000,33874.9981
7823.0000,9.7969,13.1147,22445.8000,60228.3000,-37782.5000,4.0480,4949.9234,9068.6049,14018.5283,197.6983,69296.9049,17495.8766,-51801.0283,9.7969,4.9274,14333.7000,0.0000,14333.7000,0.5618,3781.9768,0.0000,3781.9768,27.4379,0.0000,10551.7232,10551.7232,9.7969,6.4365,63212.3000,0.0000,63212.3000,3.8006,13953.3963,0.0000,13953.3963,185.6139,0.0000,49258.9037,49258.9037,9.7969,4.9274,445.7000,0.0000,445.7000,0.0175,117.5989,0.0000,117.5989,0.8532,0.0000,328.1011,328.1011,9.7969,6.4217,12429.6000,0.0000,12429.6000,0.7449,2732.4729,0.0000,2732.4729,36.3793,0.0000,9697.1271,9697.1271,9.7969,4.9274,9403.6000,0.0000,9403.6000,0.3686,2481.1596,0.0000,2481.1596,18.0006,0.0000,6922.4404,6922.4404,9.1187,9.8368,9.1187,9.4777,-1.3212,-19818.5688,9.1187,9.7667,9.8368,9.4427,-1.1923,-9538.3151,9.1187,9.7461,9.8124,9.4324,-1.1544,-8080.6779,14.3120,1118.3595,62042.4000,-37437.5618
7824.0000,9.7333,12.5025,25385.6000,53388.6000,-28003.0000,3.8982,5604.6058,8028.3110,13632.9169,190.3801,61416.9110,19780.9942,-41635.9169,9.7333,4.8423,14333.1000,0.0000,14333.1000,0.5591,3785.3895,0.0000,3785.3895,27.3070,0.0000,10547.7105,10547.7105,9.7333,6.3560,77410.9000,0.0000,77410.9000,4.6295,17106.5591,0.0000,17106.5591,226.0975,0.0000,60304.3409,60304.3409,9.7333,4.8423,429.7000,0.0000,429.7000,0.0168,113.4843,0.0000,113.4843,0.8187,0.0000,316.2157,316.2157,9.7333,6.3411,15154.0000,0.0000,15154.0000,0.9034,3334.9048,0.0000,3334.9048,44.1184,0.0000,11819.0952,11819.0952,9.7333,4.8423,5248.6000,0.0000,5248.6000,0.2047,1386.1618,0.0000,1386.1618,9.9995,0.0000,3862.4382,3862.4382,8.5853,9.7720,8.5853,9.1787,-2.3370,-35054.9955,8.5853,9.7039,9.7720,9.1446,-2.2028,-17622.4600,8.5853,9.6839,9.7483,9.1346,-2.1634,-15143.4638,15.3175,1196.9307,84573.3000,-67820.9193
7825.0000,9.6637,11.7699,28832.4000,46084.5000,-17252.1000,3.7602,6373.5247,6920.1463,13293.6710,183.6427,53004.6463,22458.8753,-30545.7710,9.6637,4.7799,14360.9000,0.0000,14360.9000,0.5608,3796.6529,0.0000,3796.6529,27.3901,0.0000,10564.2471,10564.2471,9.6637,6.2918,79751.4000,0.0000,79751.4000,4.7754,17645.2203,0.0000,17645.2203,233.2230,0.0000,62106.1797,62106.1797,9.6637,4.7799,398.1000,0.0000,398.1000,0.0155,105.2474,0.0000,105.2474,0.7593,0.0000,292.8526,292.8526,9.6637,6.2769,17758.5000,0.0000,17758.5000,1.0599,3912.5821,0.0000,3912.5821,51.7649,0.0000,13845.9179,13845.9179,9.6637,4.7799,1615.8000,0.0000,1615.8000,0.0631,427.1760,0.0000,427.1760,3.0818,0.0000,1188.6240,1188.6240,8.2084,9.7023,8.2084,8.9553,-2.9487,-44230.6901,8.2084,9.6345,9.7023,8.9214,-2.8149,-22518.9708,8.2084,9.6145,9.6787,8.9114,-2.7755,-19428.5245,15.3525,1199.6683,96632.6000,-86178.1854
