Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7826.0000,9.5910,11.1191,31639.3000,40122.3000,-8483.0000,3.6483,7003.1292,6015.9642,13019.0934,178.1766,46138.2642,24636.1708,-21502.0934,9.5910,4.7150,14360.7000,0.0000,14360.7000,0.5615,3800.7073,0.0000,3800.7073,27.4229,0.0000,10559.9927,10559.9927,9.5910,6.2249,92208.3000,0.0000,92208.3000,5.5288,20427.3373,0.0000,20427.3373,270.0185,0.0000,71780.9627,71780.9627,9.5910,4.7150,383.9000,0.0000,383.9000,0.0150,101.6031,0.0000,101.6031,0.7331,0.0000,282.2969,282.2969,9.5910,6.2099,19760.2000,0.0000,19760.2000,1.1810,4358.8600,0.0000,4358.8600,57.6778,0.0000,15401.3400,15401.3400,9.5910,4.7150,922.2000,0.0000,922.2000,0.0361,244.0697,0.0000,244.0697,1.7610,0.0000,678.1303,678.1303,7.7665,9.6285,7.7665,8.6975,-3.9395,-59091.9353,7.7665,9.5625,9.6285,8.6645,-3.7998,-30398.2194,7.7665,9.5431,9.6056,8.6548,-3.7587,-26310.9143,16.4560,1285.8957,119152.3000,-115801.0691
7827.0000,9.5157,10.5325,34028.4000,35181.7000,-1153.3000,3.5602,7542.1366,5267.1344,12809.2710,173.8728,40448.8344,26486.2634,-13962.5710,9.5157,4.6478,14360.5000,0.0000,14360.5000,0.5622,3804.9194,0.0000,3804.9194,27.4572,0.0000,10555.5806,10555.5806,9.5157,6.1556,89680.8000,0.0000,89680.8000,5.3849,19893.6790,0.0000,19893.6790,262.9911,0.0000,69787.1210,69787.1210,9.5157,4.6478,396.5000,0.0000,396.5000,0.0155,105.0556,0.0000,105.0556,0.7581,0.0000,291.4444,291.4444,9.5157,6.1405,21494.0000,0.0000,21494.0000,1.2864,4747.2594,0.0000,4747.2594,62.8275,0.0000,16746.7406,16746.7406,9.5157,4.6478,401.6000,0.0000,401.6000,0.0157,106.4069,0.0000,106.4069,0.7679,0.0000,295.1931,295.1931,7.5106,9.5532,7.5106,8.5319,-4.2641,-63961.9972,7.5106,9.4872,9.5532,8.4989,-4.1262,-33009.3468,7.5106,9.4677,9.5303,8.4892,-4.0856,-28599.0499,16.2375,1268.8189,125180.1000,-125570.3939
7828.0000,9.4291,10.0292,35975.9000,31399.4000,4576.5000,3.5006,7986.2091,4692.6836,12678.8927,170.9638,36092.0836,27989.6909,-8102.3927,9.4291,4.5699,14360.3000,0.0000,14360.3000,0.5629,3809.7792,0.0000,3809.7792,27.4930,0.0000,10550.5208,10550.5208,9.4291,6.0755,97131.7000,0.0000,97131.7000,5.8409,21579.2954,0.0000,21579.2954,285.2618,0.0000,75552.4046,75552.4046,9.4291,4.5699,385.0000,0.0000,385.0000,0.0151,102.1403,0.0000,102.1403,0.7371,0.0000,282.8597,282.8597,9.4291,6.0603,23024.4000,0.0000,23024.4000,1.3801,5092.6086,0.0000,5092.6086,67.3999,0.0000,17931.7914,17931.7914,9.4291,4.5699,401.6000,0.0000,401.6000,0.0157,106.5442,0.0000,106.5442,0.7689,0.0000,295.0558,295.0558,7.2178,9.4660,7.2178,8.3419,-4.9061,-73591.1720,7.2178,9.4011,9.4660,8.3094,-4.7644,-38115.2542,7.2178,9.3820,9.4434,8.2999,-4.7227,-33059.1111,16.9731,1326.2986,139879.5000,-144765.5373
7829.0000,9.3560,9.7640,37186.2000,29967.3000,7218.9000,3.5075,8265.7491,4472.0897,12737.8389,171.2982,34439.3897,28920.4509,-5518.9389,9.3560,4.5061,14360.1000,0.0000,14360.1000,0.5638,3813.8822,0.0000,3813.8822,27.5342,0.0000,10546.2178,10546.2178,9.3560,6.0093,89507.4000,0.0000,89507.4000,5.3916,19911.0306,0.0000,19911.0306,263.3172,0.0000,69596.3694,69596.3694,9.3560,4.5061,394.5000,0.0000,394.5000,0.0155,104.7748,0.0000,104.7748,0.7564,0.0000,289.7252,289.7252,9.3560,5.9941,23970.1000,0.0000,23970.1000,1.4392,5308.2478,0.0000,5308.2478,70.2871,0.0000,18661.8522,18661.8522,9.3560,4.5061,922.2000,0.0000,922.2000,0.0362,244.9260,0.0000,244.9260,1.7682,0.0000,677.2740,677.2740,7.1251,9.3933,7.1251,8.2592,-4.7913,-71869.6799,7.1251,9.3278,9.3933,8.2265,-4.6530,-37223.6517,7.1251,9.3085,9.3705,8.2168,-4.6122,-32285.5401,16.4306,1283.9072,136373.2000,-141378.8718
7830.0000,9.2763,9.3915,38919.6000,27688.4000,11231.2000,3.5054,8663.5009,4125.4165,12788.9174,171.1960,31813.8165,30256.0991,-1557.7174,9.2763,4.4347,14359.9000,0.0000,14359.9000,0.5645,3818.3768,0.0000,3818.3768,27.5691,0.0000,10541.5232,10541.5232,9.2763,5.9357,97615.2000,0.0000,97615.2000,5.8884,21745.1811,0.0000,21745.1811,287.5816,0.0000,75870.0189,75870.0189,9.2763,4.4347,524.7000,0.0000,524.7000,0.0206,139.5206,0.0000,139.5206,1.0074,0.0000,385.1794,385.1794,9.2763,5.9204,23218.0000,0.0000,23218.0000,1.3960,5148.5499,0.0000,5148.5499,68.1791,0.0000,18069.4501,18069.4501,9.2763,4.4347,4914.1000,0.0000,4914.1000,0.1932,1306.6863,0.0000,1306.6863,9.4344,0.0000,3607.4137,3607.4137,6.8801,9.3128,6.8801,8.0964,-5.4272,-81407.5070,6.8801,9.2486,9.3128,8.0643,-5.2841,-42272.6678,6.8801,9.2297,9.2905,8.0549,-5.2420,-36693.7796,17.3522,1355.9222,151863.1000,-160373.9544
7831.0000,9.1440,9.9225,36367.6000,34160.2000,2207.4000,3.6581,8114.7954,5076.2949,13191.0902,178.6566,39236.4949,28252.8046,-10983.6902,9.1440,4.3126,14360.0000,0.0000,14360.0000,0.5653,3825.9701,0.0000,3825.9701,27.6080,0.0000,10534.0299,10534.0299,9.1440,5.8109,93063.3000,0.0000,93063.3000,5.6227,20779.7066,0.0000,20779.7066,274.6019,0.0000,72283.5934,72283.5934,9.1440,4.3126,397.1000,0.0000,397.1000,0.0156,105.8003,0.0000,105.8003,0.7634,0.0000,291.2997,291.2997,9.1440,5.7955,22398.5000,0.0000,22398.5000,1.3488,4977.8408,0.0000,4977.8408,65.8755,0.0000,17420.6592,17420.6592,9.1440,4.3126,16542.5000,0.0000,16542.5000,0.6512,4407.4589,0.0000,4407.4589,31.8040,0.0000,12135.0411,12135.0411,6.9215,9.1800,6.9215,8.0508,-5.1664,-77495.6611,6.9215,9.1167,9.1800,8.0191,-5.0216,-40173.1499,6.9215,9.0981,9.1580,8.0098,-4.9790,-34853.0280,17.7926,1390.3426,148968.8000,-152521.8391
7832.0000,9.0092,10.3216,35967.8000,41933.5000,-5965.7000,3.9955,8045.2053,6214.8327,14260.0380,195.1362,48148.3327,27922.5947,-20225.7380,9.0092,4.1926,14359.6000,0.0000,14359.6000,0.5666,3833.6072,0.0000,3833.6072,27.6717,0.0000,10525.9928,10525.9928,9.0092,5.6871,100486.8000,0.0000,100486.8000,6.0870,22490.9597,0.0000,22490.9597,297.2804,0.0000,77995.8403,77995.8403,9.0092,4.1926,385.5000,0.0000,385.5000,0.0152,102.9176,0.0000,102.9176,0.7429,0.0000,282.5824,282.5824,9.0092,5.6715,20531.6000,0.0000,20531.6000,1.2396,4573.2814,0.0000,4573.2814,60.5419,0.0000,15958.3186,15958.3186,9.0092,4.1926,17583.9000,0.0000,17583.9000,0.6938,4694.4041,0.0000,4694.4041,33.8850,0.0000,12889.4959,12889.4959,7.0041,9.0442,7.0041,8.0242,-4.9564,-74345.5976,7.0041,8.9827,9.0442,7.9934,-4.8069,-38454.9953,7.0041,8.9645,9.0228,7.9843,-4.7628,-33339.6362,18.8968,1476.6194,147381.7000,-146140.2290
7833.0000,8.9405,11.2667,29205.5000,51290.0000,-22084.5000,4.0365,6540.7788,7591.2530,14132.0318,197.1358,58881.2530,22664.7212,-36216.5318,8.9405,4.1372,19081.3000,0.0000,19081.3000,0.7547,5099.4303,0.0000,5099.4303,36.8584,0.0000,13981.8697,13981.8697,8.9405,5.6283,77060.4000,0.0000,77060.4000,4.6804,17268.7401,0.0000,17268.7401,228.5838,0.0000,59791.6599,59791.6599,8.9405,4.1372,393.9000,0.0000,393.9000,0.0156,105.2688,0.0000,105.2688,0.7609,0.0000,288.6312,288.6312,8.9405,5.6127,16615.0000,0.0000,16615.0000,1.0058,3705.1664,0.0000,3705.1664,49.1232,0.0000,12909.8336,12909.8336,8.9405,4.1372,16889.7000,0.0000,16889.7000,0.6680,4513.7306,0.0000,4513.7306,32.6250,0.0000,12375.9694,12375.9694,7.4739,8.9770,7.4739,8.2254,-3.2351,-48527.0722,7.4739,8.9128,8.9770,8.1934,-3.0971,-24776.4211,7.4739,8.8938,8.9546,8.1839,-3.0563,-21393.7724,16.7416,1308.2091,107955.8000,-94697.2657
7834.0000,8.8537,11.9826,25546.3000,63236.2000,-37689.9000,4.3720,5730.3028,9343.4534,15073.7563,213.5238,72579.6534,19815.9972,-52763.6563,8.8537,4.0585,23764.8000,0.0000,23764.8000,0.9411,6359.3800,0.0000,6359.3800,45.9614,0.0000,17405.4200,17405.4200,8.8537,5.5475,62901.8000,0.0000,62901.8000,3.8257,14117.6815,0.0000,14117.6815,186.8392,0.0000,48784.1185,48784.1185,8.8537,4.0585,386.6000,0.0000,386.6000,0.0153,103.4529,0.0000,103.4529,0.7477,0.0000,283.1471,283.1471,8.8537,5.5451,12647.6000,21.0000,12626.6000,0.7678,2824.5589,3.3684,2827.9273,37.5003,24.3684,9823.0411,9798.6727,8.8537,4.0585,14806.9000,0.0000,14806.9000,0.5864,3962.2763,0.0000,3962.2763,28.6367,0.0000,10844.6237,10844.6237,8.0061,8.8911,8.0061,8.4486,-1.7935,-26903.1360,8.0061,8.8253,8.8911,8.4157,-1.6601,-13280.9808,8.0061,8.8058,8.8682,8.4059,-1.6207,-11344.5562,15.7625,1231.7018,76796.8000,-51528.6730
7835.0000,8.8497,12.3572,22878.6000,67458.4000,-44579.8000,4.4113,5132.2789,9966.5323,15098.8112,215.4430,77424.9323,17746.3211,-59678.6112,8.8497,4.0621,28485.1000,0.0000,28485.1000,1.1298,7622.9703,0.0000,7622.9703,55.1757,0.0000,20862.1297,20862.1297,8.8497,5.5493,58120.5000,0.0000,58120.5000,3.5410,13045.4861,0.0000,13045.4861,172.9344,0.0000,45075.0139,45075.0139,8.8497,4.0621,392.3000,0.0000,392.3000,0.0156,104.9844,0.0000,104.9844,0.7599,0.0000,287.3156,287.3156,8.8497,5.8777,9458.3000,426.1000,9032.2000,0.5977,2112.4409,68.3456,2180.7865,29.1907,494.4456,7345.8591,6851.4135,8.8497,4.0621,13418.5000,0.0000,13418.5000,0.5322,3590.9590,0.0000,3590.9590,25.9916,0.0000,9827.5410,9827.5410,8.2609,8.8877,8.2609,8.5743,-1.2362,-18542.9171,8.2609,8.8209,8.8877,8.5409,-1.1045,-8835.7663,8.2609,8.8012,8.8645,8.5311,-1.0655,-7458.5209,15.3413,1198.7888,64868.8000,-34837.2042
7836.0000,8.8407,12.6685,20366.6000,70310.5000,-49943.9000,4.3958,4569.5196,10386.0793,14955.5989,214.6830,80696.5793,15797.0804,-64899.4989,8.8407,4.0536,28482.2000,0.0000,28482.2000,1.1297,7623.2288,0.0000,7623.2288,55.1739,0.0000,20858.9712,20858.9712,8.8407,5.8750,65491.7000,2938.7000,62553.0000,4.1436,14702.3572,453.1213,15155.4785,202.3659,3391.8213,50789.3428,47397.5215,8.8407,4.0536,480.3000,0.0000,480.3000,0.0191,128.5518,0.0000,128.5518,0.9304,0.0000,351.7482,351.7482,8.8407,6.4317,6548.4000,832.9000,5715.5000,0.4433,1462.7589,133.5885,1596.3474,21.6516,966.4885,5085.6411,4119.1526,8.8407,4.0536,10815.1000,0.0000,10815.1000,0.4290,2894.6494,0.0000,2894.6494,20.9503,0.0000,7920.4506,7920.4506,8.4540,8.8784,8.4540,8.6662,-0.8642,-12962.8308,8.4540,8.8121,8.8784,8.6331,-0.7293,-5834.1541,8.4540,8.7925,8.8553,8.6233,-0.6894,-4825.5351,15.8407,1237.8123,58102.2000,-23622.5200
7837.0000,8.8044,12.8780,18320.7000,71981.3000,-53660.6000,4.3533,4113.2099,10625.3465,14738.5564,212.6089,82606.6465,14207.4901,-68399.1564,8.8044,4.0190,28482.1000,0.0000,28482.1000,1.1299,7627.3705,0.0000,7627.3705,55.1826,0.0000,20854.7295,20854.7295,8.8044,6.0132,58431.1000,4063.5000,54367.6000,3.7727,13125.8026,626.3556,13752.1582,184.2510,4689.8556,45305.2974,40615.4418,8.8044,4.0190,488.2000,0.0000,488.2000,0.0194,130.7376,0.0000,130.7376,0.9459,0.0000,357.4624,357.4624,8.8044,7.2055,4271.2000,1145.7000,3125.5000,0.3222,954.6705,183.7199,1138.3904,15.7374,1329.4199,3316.5295,1987.1096,8.8044,4.0190,9426.6000,0.0000,9426.6000,0.3740,2524.3985,0.0000,2524.3985,18.2636,0.0000,6902.2015,6902.2015,8.7441,8.8429,8.7441,8.7935,-0.1899,-2848.5947,8.7441,8.7752,8.8429,8.7597,-0.0598,-478.6863,8.7441,8.7552,8.8193,8.7497,-0.0213,-149.4338,14.9572,1168.7743,42229.4000,-3476.7147
7838.0000,8.7831,13.2342,15230.5000,74358.1000,-59127.6000,4.2823,3420.7492,10971.6343,14392.3834,209.1430,85329.7343,11809.7508,-73519.9834,8.7831,4.0014,28482.1000,0.0000,28482.1000,1.1306,7629.8170,0.0000,7629.8170,55.2184,0.0000,20852.2830,20852.2830,8.7831,6.1750,56727.1000,5469.0000,51258.1000,3.7446,12747.8613,842.8450,13590.7063,182.8789,6311.8450,43979.2387,37667.3937,8.7831,4.0014,618.9000,0.0000,618.9000,0.0246,165.7916,0.0000,165.7916,1.1999,0.0000,453.1084,453.1084,8.7831,7.9669,3090.7000,1356.6000,1734.1000,0.2622,691.0613,217.5124,908.5737,12.8068,1574.1124,2399.6387,825.5263,8.7831,4.0014,8385.3000,0.0000,8385.3000,0.3329,2246.2636,0.0000,2246.2636,16.2566,0.0000,6139.0364,6139.0364,8.9842,8.8220,8.9842,8.9031,0.3058,4586.7874,8.9842,8.7536,8.8220,8.8689,0.4347,3477.4082,8.9842,8.7334,8.7982,8.8588,0.4728,3309.7471,14.6658,1146.0086,31350.9000,11373.9427
7839.0000,8.7510,13.4426,13290.9000,75697.1000,-62406.2000,4.2307,2986.8589,11162.2383,14149.0971,206.6188,86859.3383,10304.0411,-76555.2971,8.7510,3.9720,28482.0000,0.0000,28482.0000,1.1311,7633.4737,0.0000,7633.4737,55.2392,0.0000,20848.5263,20848.5263,8.7510,5.7603,46981.8000,1910.1000,45071.7000,2.9659,10563.9096,294.2894,10858.1990,144.8511,2204.3894,36417.8904,34213.5010,8.7510,3.9720,493.4000,0.0000,493.4000,0.0196,132.2364,0.0000,132.2364,0.9569,0.0000,361.1636,361.1636,8.7510,8.5383,2234.6000,1346.7000,887.9000,0.2097,499.9131,215.8857,715.7988,10.2418,1562.5857,1734.6869,172.1012,8.7510,3.9720,7343.9000,0.0000,7343.9000,0.2916,1968.2420,0.0000,1968.2420,14.2431,0.0000,5375.6580,5375.6580,9.2077,8.7914,9.2077,8.9995,0.7103,10654.9896,9.2077,8.7205,8.7914,8.9641,0.8314,6651.0518,9.2077,8.6995,8.7667,8.9536,0.8672,6070.4561,13.2729,1037.1619,19872.7000,23376.4975
7840.0000,8.8670,13.4824,13394.4000,72484.3000,-59089.9000,4.0899,3003.7776,10712.6947,13716.4723,199.7427,83196.9947,10390.6224,-72806.3723,8.8670,4.0876,28481.9000,0.0000,28481.9000,1.1317,7620.1339,0.0000,7620.1339,55.2706,0.0000,20861.7661,20861.7661,8.8670,5.5730,51394.4000,0.0000,51394.4000,3.1376,11532.2263,0.0000,11532.2263,153.2331,0.0000,39862.1737,39862.1737,8.8670,4.0876,384.5000,0.0000,384.5000,0.0153,102.8703,0.0000,102.8703,0.7461,0.0000,281.6297,281.6297,8.8670,8.2901,2114.3000,1057.4000,1056.9000,0.1866,472.0757,169.6218,641.6975,9.1141,1227.0218,1642.2243,415.2025,8.8670,4.0876,8385.3000,0.0000,8385.3000,0.3332,2243.4286,0.0000,2243.4286,16.2721,0.0000,6141.8714,6141.8714,9.0198,8.9076,9.0198,8.9637,0.1925,2887.5183,9.0198,8.8362,8.9076,8.9280,0.3150,2519.6487,9.0198,8.8151,8.8828,8.9175,0.3512,2458.1292,13.3413,1042.5088,30613.1000,7865.2961
7841.0000,9.1663,12.3891,20369.7000,52579.5000,-32209.8000,3.5856,4543.3107,7816.9107,12360.2214,175.1143,60396.4107,15826.3893,-44570.0214,9.1663,4.3692,28481.0000,0.0000,28481.0000,1.1293,7585.7287,0.0000,7585.7287,55.1546,0.0000,20895.2713,20895.2713,9.1663,5.8597,70856.9000,0.0000,70856.9000,4.3158,15815.0924,0.0000,15815.0924,210.7753,0.0000,55041.8076,55041.8076,9.1663,4.3692,396.9000,0.0000,396.9000,0.0157,105.7117,0.0000,105.7117,0.7686,0.0000,291.1883,291.1883,9.1663,7.6817,2567.2000,749.0000,1818.2000,0.1969,570.3211,120.3661,690.6872,9.6166,869.3661,1996.8789,1127.5128,9.1663,4.3692,9773.7000,0.0000,9773.7000,0.3875,2603.1613,0.0000,2603.1613,18.9272,0.0000,7170.5387,7170.5387,8.0906,9.2061,8.0906,8.6483,-2.0717,-31075.2647,8.0906,9.1362,9.2061,8.6134,-1.9419,-15535.4523,8.0906,9.1156,9.1818,8.6031,-1.9037,-13325.7280,14.4463,1128.8558,79116.9000,-59936.4450
7842.0000,9.2015,10.8154,31215.1000,41059.9000,-9844.8000,3.6806,6957.8724,6108.5797,13066.4520,179.7545,47168.4797,24257.2276,-22911.2520,9.2015,4.3780,23773.7000,0.0000,23773.7000,0.9377,6328.6366,0.0000,6328.6366,45.7951,0.0000,17445.0634,17445.0634,9.2015,5.8746,97144.8000,0.0000,97144.8000,5.8820,21669.0072,0.0000,21669.0072,287.2671,0.0000,75475.7928,75475.7928,9.2015,4.3780,384.2000,0.0000,384.2000,0.0152,102.2753,0.0000,102.2753,0.7401,0.0000,281.9247,281.9247,9.2015,7.6163,2599.0000,710.6000,1888.4000,0.1958,577.0456,114.2201,691.2656,9.5624,824.8201,2021.9544,1197.1344,9.2015,4.3780,12897.8000,0.0000,12897.8000,0.5087,3433.4365,0.0000,3433.4365,24.8449,0.0000,9464.3635,9464.3635,7.3308,9.2391,7.3308,8.2849,-4.1290,-61934.3489,7.3308,9.1730,9.2391,8.2519,-3.9860,-31887.8861,7.3308,9.1535,9.2161,8.2422,-3.9439,-27607.3357,16.8299,1315.1136,126244.1000,-121429.5706
7843.0000,9.1781,9.5211,38394.8000,30107.9000,8286.9000,3.5921,8561.8464,4477.1447,13038.9912,175.4335,34585.0447,29832.9536,-4752.0912,9.1781,4.3522,14370.3000,0.0000,14370.3000,0.5664,3826.7585,0.0000,3826.7585,27.6642,0.0000,10543.5415,10543.5415,9.1781,5.8494,100028.2000,0.0000,100028.2000,6.0524,22321.3908,0.0000,22321.3908,295.5885,0.0000,77706.8092,77706.8092,9.1781,4.3522,395.0000,0.0000,395.0000,0.0156,105.1871,0.0000,105.1871,0.7604,0.0000,289.8129,289.8129,9.1781,7.6100,2646.5000,732.7000,1913.8000,0.1998,587.8217,117.7553,705.5770,9.7561,850.4553,2058.6783,1208.2230,9.1781,4.3522,15154.1000,0.0000,15154.1000,0.5973,4035.4815,0.0000,4035.4815,29.1731,0.0000,11118.6185,11118.6185,6.9176,9.2157,6.9176,8.0666,-4.8856,-73283.5756,6.9176,9.1497,9.2157,8.0336,-4.7452,-37961.6374,6.9176,9.1302,9.1927,8.0239,-4.7039,-32927.1709,16.5354,1292.1021,140148.3000,-144172.3838
7844.0000,9.0277,9.1678,42034.5000,30214.1000,11820.4000,3.8079,9399.0405,4479.5711,13878.6116,185.9694,34693.6711,32635.4595,-2058.2116,9.0277,4.2077,14360.7000,0.0000,14360.7000,0.5663,3832.8365,0.0000,3832.8365,27.6571,0.0000,10527.8635,10527.8635,9.0277,5.7030,115565.7000,0.0000,115565.7000,6.9957,25857.4284,0.0000,25857.4284,341.6599,0.0000,89708.2716,89708.2716,9.0277,4.2077,385.4000,0.0000,385.4000,0.0152,102.8623,0.0000,102.8623,0.7422,0.0000,282.5377,282.5377,9.0277,7.0529,3177.9000,639.9000,2538.0000,0.2268,707.6367,102.7466,810.3833,11.0772,742.6466,2470.2633,1727.6167,9.0277,4.2077,14459.8000,0.0000,14459.8000,0.5702,3859.2861,0.0000,3859.2861,27.8480,0.0000,10600.5139,10600.5139,6.6698,9.0638,6.6698,7.8668,-5.6242,-84362.4591,6.6698,9.0003,9.0638,7.8351,-5.4752,-43801.5957,6.6698,8.9817,9.0417,7.8257,-5.4313,-38019.4153,18.2731,1427.8892,159130.0000,-166183.4700
7845.0000,9.0414,7.6718,49492.9000,16762.3000,32730.6000,3.6308,11064.0115,2485.8672,13549.8787,177.3227,19248.1672,38428.8885,19180.7213,9.0414,4.2339,14360.4000,0.0000,14360.4000,0.5678,3831.9678,0.0000,3831.9678,27.7302,0.0000,10528.4322,10528.4322,9.0414,5.7264,112945.7000,0.0000,112945.7000,6.8575,25265.0643,0.0000,25265.0643,334.9076,0.0000,87680.6357,87680.6357,9.0414,4.2339,394.0000,0.0000,394.0000,0.0156,105.1360,0.0000,105.1360,0.7608,0.0000,288.8640,288.8640,9.0414,6.5862,4333.1000,527.1000,3806.0000,0.2911,964.6477,84.6417,1049.2894,14.2174,611.7417,3368.4523,2756.7106,9.0414,4.2339,13244.9000,0.0000,13244.9000,0.5237,3534.3048,0.0000,3534.3048,25.5762,0.0000,9710.5952,9710.5952,6.2026,9.0776,6.2026,7.6401,-6.5902,-98853.6154,6.2026,9.0140,9.0776,7.6083,-6.4444,-51555.0718,6.2026,8.9952,9.0555,7.5989,-6.4015,-44810.2558,17.8297,1393.2356,177481.6000,-195218.9431
7846.0000,8.8994,7.5305,50384.7000,17059.7000,33325.0000,3.6952,11292.4356,2522.9101,13815.3456,180.4686,19582.6101,39092.2644,19509.6544,8.8994,4.0944,14360.3000,0.0000,14360.3000,0.5677,3840.1269,0.0000,3840.1269,27.7233,0.0000,10520.1731,10520.1731,8.8994,5.5858,121970.9000,0.0000,121970.9000,7.4034,27352.8868,0.0000,27352.8868,361.5711,0.0000,94618.0132,94618.0132,8.8994,4.0944,525.1000,0.0000,525.1000,0.0208,140.4184,0.0000,140.4184,1.0137,0.0000,384.6816,384.6816,8.8994,6.0583,5917.7000,382.7000,5535.0000,0.3790,1320.5685,61.4021,1381.9706,18.5093,444.1021,4597.1315,4153.0294,8.8994,4.0944,10815.1000,0.0000,10815.1000,0.4275,2892.0953,0.0000,2892.0953,20.8791,0.0000,7923.0047,7923.0047,6.0540,8.9348,6.0540,7.4944,-6.9408,-104111.9890,6.0540,8.8725,8.9348,7.4633,-6.7907,-54325.6514,6.0540,8.8542,8.9131,7.4541,-6.7465,-47225.7052,18.7403,1464.3965,186531.4000,-205663.3456
7847.0000,8.8482,6.9294,54903.4000,12791.0000,42112.4000,3.7706,12316.6275,1889.7306,14206.3581,184.1502,14680.7306,42586.7725,27906.0419,8.8482,4.0567,14360.1000,0.0000,14360.1000,0.5691,3843.0292,0.0000,3843.0292,27.7929,0.0000,10517.0708,10517.0708,8.8482,5.5449,118399.1000,0.0000,118399.1000,7.2069,26576.0757,0.0000,26576.0757,351.9711,0.0000,91823.0243,91823.0243,8.8482,4.0567,397.3000,0.0000,397.3000,0.0157,106.3249,0.0000,106.3249,0.7689,0.0000,290.9751,290.9751,8.8482,5.6877,7884.5000,159.9000,7724.6000,0.4871,1760.9886,25.6474,1786.6361,23.7896,185.5474,6123.5114,5937.9639,8.8482,4.0567,9426.6000,0.0000,9426.6000,0.3736,2522.7330,0.0000,2522.7330,18.2445,0.0000,6903.8670,6903.8670,5.8559,8.8836,5.8559,7.3697,-7.2537,-108805.7356,5.8559,8.8214,8.8836,7.3386,-7.1047,-56837.2695,5.8559,8.8031,8.8620,7.3295,-7.0608,-49425.4744,18.6344,1456.1215,192420.1000,-215068.4795
7848.0000,8.7116,6.5112,58793.7000,10803.7000,47990.0000,3.9091,13222.1821,1591.8842,14814.0662,190.9160,12395.5842,45571.5179,33175.9338,8.7116,3.9281,14359.9000,0.0000,14359.9000,0.5696,3850.8926,0.0000,3850.8926,27.8178,0.0000,10509.0074,10509.0074,8.7116,5.4139,131361.0000,0.0000,131361.0000,8.0039,29557.4820,0.0000,29557.4820,390.8998,0.0000,101803.5180,101803.5180,8.7116,3.9281,385.8000,0.0000,385.8000,0.0153,103.4599,0.0000,103.4599,0.7474,0.0000,282.3401,282.3401,8.7116,5.3986,10380.6000,0.6000,10380.0000,0.6304,2323.8425,0.0962,2323.9387,30.7901,0.6962,8056.7575,8056.0613,8.7116,3.9281,5261.2000,0.0000,5261.2000,0.2087,1410.8954,0.0000,1410.8954,10.1919,0.0000,3850.3046,3850.3046,5.6464,8.7459,5.6464,7.1962,-7.9721,-119582.1428,5.6464,8.6856,8.7459,7.1660,-7.8169,-62535.3499,5.6464,8.6678,8.7249,7.1571,-7.7712,-54398.7455,20.0057,1563.2714,209737.9000,-236516.2381
7849.0000,8.6680,6.3157,60725.9000,9578.3000,51147.6000,3.9755,13667.5672,1410.1334,15077.7006,194.1555,10988.4334,47058.3328,36069.8994,8.6680,3.8973,14388.5000,0.0000,14388.5000,0.5721,3861.0993,0.0000,3861.0993,27.9413,0.0000,10527.4007,10527.4007,8.6680,5.3800,123055.7000,0.0000,123055.7000,7.5183,27710.2854,0.0000,27710.2854,367.1800,0.0000,95345.4146,95345.4146,8.6680,3.8973,441.1000,0.0000,441.1000,0.0175,118.3675,0.0000,118.3675,0.8566,0.0000,322.7325,322.7325,8.6680,5.3642,12772.2000,0.0000,12772.2000,0.7778,2861.3438,0.0000,2861.3438,37.9845,0.0000,9910.8562,9910.8562,8.6680,3.8973,1619.3000,0.0000,1619.3000,0.0644,434.5330,0.0000,434.5330,3.1446,0.0000,1184.7670,1184.7670,5.5918,8.7026,5.5918,7.1472,-7.7543,-116314.7594,5.5918,8.6418,8.7026,7.1168,-7.6026,-60821.0741,5.5918,8.6239,8.6815,7.1078,-7.5580,-52905.8201,19.3883,1515.0298,203424.4000,-230041.6536
7850.0000,8.5300,6.0322,65554.4000,8780.0000,56774.4000,4.2239,14791.5322,1289.1655,16080.6977,206.2861,10069.1655,50762.8678,40693.7023,8.5300,3.7667,14390.1000,0.0000,14390.1000,0.5726,3869.5868,0.0000,3869.5868,27.9662,0.0000,10520.5132,10520.5132,8.5300,5.2472,135075.9000,0.0000,135075.9000,8.2598,30492.3277,0.0000,30492.3277,403.3960,0.0000,104583.5723,104583.5723,8.5300,3.7667,433.9000,0.0000,433.9000,0.0173,116.6784,0.0000,116.6784,0.8433,0.0000,317.2216,317.2216,8.5300,5.2313,14419.8000,0.0000,14419.8000,0.8788,3238.0168,0.0000,3238.0168,42.9215,0.0000,11181.7832,11181.7832,8.5300,3.7667,924.0000,0.0000,924.0000,0.0368,248.4693,0.0000,248.4693,1.7957,0.0000,675.5307,675.5307,5.4169,8.5635,5.4169,6.9902,-8.4889,-127333.0375,5.4169,8.5047,8.5635,6.9608,-8.3302,-66641.4808,5.4169,8.4874,8.5430,6.9521,-8.2835,-57984.4838,20.9838,1639.7013,222018.1000,-251959.0021
7851.0000,8.4464,5.8424,70734.2000,8221.3000,62512.9000,4.5125,15984.7098,1205.1951,17189.9048,220.3831,9426.4951,54749.4902,45322.9952,8.4464,3.6971,14391.3000,0.0000,14391.3000,0.5741,3874.8078,0.0000,3874.8078,28.0380,0.0000,10516.4922,10516.4922,8.4464,5.1741,131580.7000,0.0000,131580.7000,8.0682,29747.9274,0.0000,29747.9274,394.0397,0.0000,101832.7726,101832.7726,8.4464,3.6971,442.0000,0.0000,442.0000,0.0176,119.0070,0.0000,119.0070,0.8611,0.0000,322.9930,322.9930,8.4464,5.1581,15914.6000,0.0000,15914.6000,0.9726,3578.7561,0.0000,3578.7561,47.5009,0.0000,12335.8439,12335.8439,8.4464,3.6971,402.0000,0.0000,402.0000,0.0160,108.2371,0.0000,108.2371,0.7832,0.0000,293.7629,293.7629,5.3225,8.4795,5.3225,6.9010,-8.6216,-129324.3663,5.3225,8.4213,8.4795,6.8719,-8.4627,-67701.6001,5.3225,8.4042,8.4593,6.8634,-8.4159,-58911.5143,21.2417,1659.8544,225243.5000,-255937.4807
7852.0000,8.2930,5.6103,75008.4000,7744.3000,67264.1000,4.7486,16998.3167,1131.9504,18130.2671,231.9124,8876.2504,58010.0833,49133.8329,8.2930,3.5549,14396.1000,0.0000,14396.1000,0.5752,3885.1228,0.0000,3885.1228,28.0896,0.0000,10510.9772,10510.9772,8.2930,5.0288,144569.1000,0.0000,144569.1000,8.8795,32774.7174,0.0000,32774.7174,433.6588,0.0000,111794.3826,111794.3826,8.2930,3.5549,433.7000,0.0000,433.7000,0.0173,117.0440,0.0000,117.0440,0.8462,0.0000,316.6560,316.6560,8.2930,5.0126,17213.6000,0.0000,17213.6000,1.0538,3880.9835,0.0000,3880.9835,51.4637,0.0000,13332.6165,13332.6165,8.2930,3.5549,402.0000,0.0000,402.0000,0.0161,108.4891,0.0000,108.4891,0.7844,0.0000,293.5109,293.5109,5.1496,8.3249,5.1496,6.7372,-9.3631,-140445.9584,5.1496,8.2689,8.3249,6.7092,-9.1979,-73582.8353,5.1496,8.2524,8.3054,6.7010,-9.1493,-64044.8617,22.9355,1792.2122,244278.6000,-278073.6554
7853.0000,8.2692,6.2697,64001.5000,13670.7000,50330.8000,4.3857,14510.2776,1997.2836,16507.5612,214.1929,15667.9836,49491.2224,33823.2388,8.2692,3.5448,14395.8000,0.0000,14395.8000,0.5767,3886.4445,0.0000,3886.4445,28.1670,0.0000,10509.3555,10509.3555,8.2692,5.0154,135334.3000,0.0000,135334.3000,8.3378,30694.2914,0.0000,30694.2914,407.2052,0.0000,104640.0086,104640.0086,8.2692,3.5448,442.1000,0.0000,442.1000,0.0177,119.3541,0.0000,119.3541,0.8650,0.0000,322.7459,322.7459,8.2692,4.9993,18144.3000,0.0000,18144.3000,1.1141,4092.4784,0.0000,4092.4784,54.4125,0.0000,14051.8216,14051.8216,8.2692,3.5448,924.0000,0.0000,924.0000,0.0370,249.4529,0.0000,249.4529,1.8079,0.0000,674.5471,674.5471,5.3302,8.3017,5.3302,6.8159,-8.2915,-124373.2055,5.3302,8.2447,8.3017,6.7874,-8.1325,-65059.9655,5.3302,8.2279,8.2818,6.7790,-8.0856,-56599.4210,21.7037,1695.9612,219571.3000,-246032.5921
7854.0000,8.1931,6.6793,59324.0000,18046.5000,41277.5000,4.3117,13468.6144,2632.7871,16101.4014,210.5782,20679.2871,45855.3856,25176.0986,8.1931,3.4728,14395.7000,0.0000,14395.7000,0.5770,3890.9118,0.0000,3890.9118,28.1790,0.0000,10504.7882,10504.7882,8.1931,4.9422,143455.4000,0.0000,143455.4000,8.8424,32580.9027,0.0000,32580.9027,431.8464,0.0000,110874.4973,110874.4973,8.1931,3.4728,572.4000,0.0000,572.4000,0.0229,154.7099,0.0000,154.7099,1.1204,0.0000,417.6901,417.6901,8.1931,4.9259,17905.0000,0.0000,17905.0000,1.1000,4043.7506,0.0000,4043.7506,53.7204,0.0000,13861.2494,13861.2494,8.1931,3.4728,4925.8000,0.0000,4925.8000,0.1974,1331.3596,0.0000,1331.3596,9.6420,0.0000,3594.4404,3594.4404,5.3608,8.2250,5.3608,6.7929,-8.3138,-124706.7879,5.3608,8.1690,8.2250,6.7649,-8.1514,-65211.3915,5.3608,8.1525,8.2055,6.7567,-8.1036,-56725.1378,22.5771,1764.2076,222531.8000,-246643.3172
7855.0000,8.0735,10.5898,35683.8000,68165.6000,-32481.8000,5.2057,8119.3088,9922.2194,18041.5282,254.2382,78087.8194,27564.4912,-50523.3282,8.0735,3.3629,14395.4000,0.0000,14395.4000,0.5778,3897.9154,0.0000,3897.9154,28.2174,0.0000,10497.4846,10497.4846,8.0735,4.8296,89620.3000,0.0000,89620.3000,5.5325,20398.2094,0.0000,20398.2094,270.1977,0.0000,69222.0906,69222.0906,8.0735,3.3629,539.5000,0.0000,539.5000,0.0217,146.0831,0.0000,146.0831,1.0575,0.0000,393.4169,393.4169,8.0735,4.8132,16927.1000,0.0000,16927.1000,1.0415,3830.7207,0.0000,3830.7207,50.8638,0.0000,13096.3793,13096.3793,8.0735,3.3629,16583.4000,0.0000,16583.4000,0.6656,4490.3713,0.0000,4490.3713,32.5062,0.0000,12093.0287,12093.0287,6.9848,8.1072,6.9848,7.5460,-2.8238,-42356.6757,6.9848,8.0480,8.1072,7.5164,-2.6748,-21398.2639,6.9848,8.0304,8.0866,7.5076,-2.6306,-18414.0859,19.5670,1528.9939,105583.9000,-82169.0255
7856.0000,8.0564,12.6165,19991.2000,104852.0000,-84860.8000,5.9509,4550.1323,15257.3935,19807.5258,290.6334,120109.3935,15441.0677,-104668.3258,8.0564,3.3564,24454.7000,0.0000,24454.7000,0.9836,6623.4530,0.0000,6623.4530,48.0398,0.0000,17831.2470,17831.2470,8.0564,4.8205,70022.4000,0.0000,70022.4000,4.3331,15942.5426,0.0000,15942.5426,211.6196,0.0000,54079.8574,54079.8574,8.0564,3.3564,1096.0000,0.0000,1096.0000,0.0441,296.8470,0.0000,296.8470,2.1530,0.0000,799.1530,799.1530,8.0564,4.8042,14722.9000,0.0000,14722.9000,0.9080,3332.8734,0.0000,3332.8734,44.3466,0.0000,11390.0266,11390.0266,8.0564,3.3564,17627.4000,0.0000,17627.4000,0.7090,4774.3074,0.0000,4774.3074,34.6280,0.0000,12853.0926,12853.0926,8.2111,8.0904,8.2111,8.1507,0.3009,4513.6315,8.2111,8.0306,8.0904,8.1208,0.4499,3599.3711,8.2111,8.0129,8.0696,8.1120,0.4942,3459.4118,19.3932,1515.4090,43062.6000,11572.4144
7857.0000,8.0362,13.1442,15181.5000,117938.3000,-102756.8000,6.2619,3456.6951,17155.1400,20611.8351,305.8208,135093.4400,11724.8049,-123368.6351,8.0362,3.3383,29829.6000,0.0000,29829.6000,1.2002,8081.7022,0.0000,8081.7022,58.6168,0.0000,21747.8978,21747.8978,8.0362,5.5429,35205.2000,3767.0000,31438.2000,2.3753,8018.3681,576.9658,8595.3339,116.0057,4343.9658,27186.8319,22842.8661,8.0362,3.3383,1859.6000,0.0000,1859.6000,0.0748,503.8195,0.0000,503.8195,3.6542,0.0000,1355.7805,1355.7805,8.0362,4.7886,13362.8000,5.4000,13357.4000,0.8247,3026.0268,0.8624,3026.8892,40.2782,6.2624,10336.7732,10330.5108,8.0362,3.3383,16931.4000,0.0000,16931.4000,0.6812,4587.2064,0.0000,4587.2064,33.2711,0.0000,12344.1936,12344.1936,9.2793,8.0720,9.2793,8.6757,2.6585,39876.8828,9.2793,8.0091,8.0720,8.6442,2.7970,22376.3927,9.2793,7.9904,8.0501,8.6349,2.8383,19867.7920,17.1273,1338.3526,-9340.6000,82121.0676
7858.0000,8.1164,13.5149,12666.7000,127762.8000,-115096.1000,6.5598,2879.8427,18612.2224,21492.0651,320.3711,146375.0224,9786.8573,-136588.1651,8.1164,3.4181,33921.7000,0.0000,33921.7000,1.3654,9179.1600,0.0000,9179.1600,66.6826,0.0000,24742.5400,24742.5400,8.1164,5.5956,24963.9000,2564.9000,22399.0000,1.6794,5677.5517,393.0962,6070.6479,82.0195,2957.9962,19286.3483,16328.3521,8.1164,3.4181,2017.2000,0.0000,2017.2000,0.0812,545.8512,0.0000,545.8512,3.9654,0.0000,1471.3488,1471.3488,8.1164,5.0338,11596.1000,256.1000,11340.0000,0.7298,2622.3546,40.9170,2663.2716,35.6407,297.0170,8973.7454,8676.7284,8.1164,3.4181,14843.5000,0.0000,14843.5000,0.5975,4016.6283,0.0000,4016.6283,29.1790,0.0000,10826.8717,10826.8717,9.8713,8.1530,9.8713,9.0121,3.6493,54740.0387,9.8713,8.0887,8.1530,8.9800,3.7859,30287.5844,9.8713,8.0696,8.1306,8.9704,3.8265,26785.6722,16.5195,1290.8599,-30574.7000,111813.2954
7859.0000,8.1856,13.8247,10369.9000,136563.7000,-126193.8000,6.8260,2354.6567,19920.2936,22274.9503,333.3719,156483.9936,8015.2433,-148468.7503,8.1856,3.4785,40051.9000,0.0000,40051.9000,1.6098,10826.5926,0.0000,10826.5926,78.6181,0.0000,29225.3074,29225.3074,8.1856,5.9195,17499.8000,2529.7000,14970.1000,1.2136,3975.0153,387.9149,4362.9303,59.2713,2917.6149,13524.7847,10607.1697,8.1856,3.4785,2064.0000,0.0000,2064.0000,0.0830,557.9283,0.0000,557.9283,4.0514,0.0000,1506.0717,1506.0717,8.1856,5.5526,9247.3000,799.0000,8448.3000,0.6137,2088.7249,127.6997,2216.4246,29.9700,926.6997,7158.5751,6231.8754,8.1856,3.4785,13451.5000,0.0000,13451.5000,0.5406,3636.1299,0.0000,3636.1299,26.4040,0.0000,9815.3701,9815.3701,10.3547,8.2225,10.3547,9.2886,4.4765,67147.4589,10.3547,8.1576,8.2225,9.2561,4.6129,36903.1458,10.3547,8.1383,8.1999,9.2465,4.6534,32573.6850,16.3300,1276.0484,-47208.0000,136624.2897
7860.0000,8.2430,14.0493,8699.2000,143819.1000,-135119.9000,7.0593,1973.2143,21001.4437,22974.6580,344.7660,164820.5437,6725.9857,-158094.5580,8.2430,3.5285,42091.7000,0.0000,42091.7000,1.6896,11368.0581,0.0000,11368.0581,82.5181,0.0000,30723.6419,30723.6419,8.2430,7.1104,13691.9000,4991.4000,8700.5000,1.1052,3106.8421,765.7559,3872.5980,53.9747,5757.1559,10585.0579,4827.9020,8.2430,3.5285,2442.2000,0.0000,2442.2000,0.0980,659.5854,0.0000,659.5854,4.7878,0.0000,1782.6146,1782.6146,8.2430,6.2652,7449.7000,1439.4000,6010.3000,0.5374,1681.0455,230.1177,1911.1632,26.2444,1669.5177,5768.6545,4099.1368,8.2430,3.5285,10841.6000,0.0000,10841.6000,0.4352,2928.0818,0.0000,2928.0818,21.2543,0.0000,7913.5182,7913.5182,10.8238,8.2800,10.8238,9.5519,5.3593,80389.2990,10.8238,8.2149,8.2800,9.5194,5.4965,43971.8171,10.8238,8.1956,8.2574,9.5097,5.5372,38760.3987,16.3871,1280.5083,-65033.6000,163121.5148
7861.0000,8.2722,14.2470,6866.8000,151134.1000,-144267.3000,7.2860,1556.7405,22081.8773,23638.6179,355.8382,173215.9773,5310.0595,-167905.9179,8.2722,3.5520,36478.0000,0.0000,36478.0000,1.4627,9847.5470,0.0000,9847.5470,71.4382,0.0000,26630.4530,26630.4530,8.2722,8.0734,12808.5000,7791.1000,5017.4000,1.1955,2904.8565,1195.5548,4100.4113,58.3864,8986.6548,9903.6435,916.9887,8.2722,3.5520,2915.7000,0.0000,2915.7000,0.1169,787.1181,0.0000,787.1181,5.7101,0.0000,2128.5819,2128.5819,8.2722,6.8942,5837.8000,1801.0000,4036.8000,0.4576,1316.6591,287.9696,1604.6287,22.3483,2088.9696,4521.1409,2432.1713,8.2722,3.5520,9449.7000,0.0000,9449.7000,0.3789,2551.0270,0.0000,2551.0270,18.5062,0.0000,6898.6730,6898.6730,11.3389,8.3094,11.3389,9.8241,6.3668,95502.3181,11.3389,8.2441,8.3094,9.7915,6.5041,52032.5305,11.3389,8.2247,8.2867,9.7818,6.5448,45813.6995,16.3466,1277.3456,-86369.7000,193348.5482
7862.0000,8.3223,14.4682,4753.0000,154529.4000,-149776.4000,7.3172,1076.5411,22599.4709,23676.0120,357.3604,177128.8709,3676.4589,-173452.4120,8.3223,3.5983,42091.7000,0.0000,42091.7000,1.6870,11354.3808,0.0000,11354.3808,82.3883,0.0000,30737.3192,30737.3192,8.3223,10.8510,5515.8000,11740.9000,-6225.1000,0.9512,1249.8067,1802.3917,3052.1985,46.4562,13543.2917,4265.9933,-9277.2985,8.3223,3.5983,2782.6000,0.0000,2782.6000,0.1115,750.6159,0.0000,750.6159,5.4465,0.0000,2031.9841,2031.9841,8.3223,7.4199,4810.0000,1997.0000,2813.0000,0.4050,1083.9232,319.3909,1403.3141,19.7793,2316.3909,3726.0768,1409.6859,8.3223,3.5983,8405.7000,0.0000,8405.7000,0.3369,2267.4665,0.0000,2267.4665,16.4529,0.0000,6138.2335,6138.2335,11.7383,8.3597,11.7383,10.0490,7.0428,105641.6014,11.7383,8.2940,8.3597,10.0162,7.1795,57436.2088,11.7383,8.2746,8.3368,10.0065,7.2201,50540.8418,16.2132,1266.9209,-99908.5000,213618.6521
7863.0000,8.3975,14.6389,3893.7000,171119.9000,-167226.2000,8.0242,880.6983,25061.6873,25942.3856,391.8884,196181.5873,3013.0017,-193168.5856,8.3975,3.6672,40055.9000,0.0000,40055.9000,1.6039,10792.9145,0.0000,10792.9145,78.3324,0.0000,29262.9855,29262.9855,8.3975,11.3306,4400.7000,11461.3000,-7060.6000,0.8677,995.7920,1760.5562,2756.3482,42.3792,13221.8562,3404.9080,-9816.9482,8.3975,3.6672,1844.4000,0.0000,1844.4000,0.0739,496.9668,0.0000,496.9668,3.6069,0.0000,1347.4332,1347.4332,8.3975,8.1707,3931.3000,2347.4000,1583.9000,0.3700,884.7776,375.5790,1260.3566,18.0696,2722.9790,3046.5224,323.5434,8.3975,3.6672,7361.8000,0.0000,7361.8000,0.2948,1983.6099,0.0000,1983.6099,14.3966,0.0000,5378.1901,5378.1901,12.2439,8.4343,12.2439,10.3391,8.2538,123806.8249,12.2439,8.3696,8.4343,10.3068,8.3941,67152.7217,12.2439,8.3503,8.4118,10.2971,8.4358,59050.3363,16.8517,1316.8150,-123440.8000,250009.8829
7864.0000,8.5059,14.7432,3923.3000,170266.3000,-166343.0000,7.9900,885.6347,24988.5497,25874.1843,390.2174,195254.8497,3037.6653,-192217.1843,8.5059,3.7663,38003.6000,0.0000,38003.6000,1.5197,10223.1372,0.0000,10223.1372,74.2180,0.0000,27780.4628,27780.4628,8.5059,10.6718,4954.0000,8876.9000,-3922.9000,0.7669,1118.8115,1364.8019,2483.6135,37.4530,10241.7019,3835.1885,-6406.5135,8.5059,3.7663,1777.4000,0.0000,1777.4000,0.0711,478.1285,0.0000,478.1285,3.4711,0.0000,1299.2715,1299.2715,8.5059,8.3776,3458.3000,2170.2000,1288.1000,0.3309,776.8919,347.4274,1124.3193,16.1614,2517.6274,2681.4081,163.7807,8.5059,3.7663,8405.7000,0.0000,8405.7000,0.3361,2261.1706,0.0000,2261.1706,16.4157,0.0000,6144.5294,6144.5294,12.3482,8.5430,12.3482,10.4456,8.0829,121244.1861,12.3482,8.4778,8.5430,10.4130,8.2214,65771.3891,12.3482,8.4585,8.5203,10.4033,8.2625,57837.5178,16.5219,1291.0478,-120791.1000,244853.0931
7865.0000,8.6179,14.8133,4531.5000,171674.2000,-167142.7000,8.0940,1020.8373,25249.6380,26270.4753,395.2988,196923.8380,3510.6627,-193413.1753,8.6179,3.8660,32390.9000,0.0000,32390.9000,1.2927,8698.5580,0.0000,8698.5580,63.1333,0.0000,23692.3420,23692.3420,8.6179,10.3988,7618.0000,11445.4000,-3827.4000,1.0636,1716.9987,1761.3722,3478.3709,51.9436,13206.7722,5901.0013,-7305.7709,8.6179,3.8660,2294.5000,0.0000,2294.5000,0.0916,616.1867,0.0000,616.1867,4.4722,0.0000,1678.3133,1678.3133,8.6179,7.7692,3629.8000,1559.7000,2070.1000,0.3075,813.8714,249.8449,1063.7162,15.0159,1809.5449,2815.9286,1006.3838,8.6179,3.8660,9797.7000,0.0000,9797.7000,0.3910,2631.1668,0.0000,2631.1668,19.0967,0.0000,7166.5332,7166.5332,12.4739,8.6547,12.4739,10.5643,8.2788,124182.6098,12.4739,8.5900,8.6547,10.5320,8.4192,67353.9166,12.4739,8.5708,8.6322,10.5223,8.4609,59226.1143,16.8605,1317.5052,-124416.9000,250762.6407
7866.0000,8.7071,14.8555,5272.4000,174668.9000,-169396.5000,8.2783,1185.8139,25734.5357,26920.3495,404.2983,200403.4357,4086.5861,-196316.8495,8.7071,3.9433,21149.1000,0.0000,21149.1000,0.8423,5671.9388,0.0000,5671.9388,41.1389,0.0000,15477.1612,15477.1612,8.7071,9.6733,12734.4000,13308.3000,-573.9000,1.4730,2865.5937,2049.6301,4915.2238,71.9375,15357.9301,9868.8063,-5489.1238,8.7071,3.9433,1459.3000,0.0000,1459.3000,0.0581,391.3670,0.0000,391.3670,2.8386,0.0000,1067.9330,1067.9330,8.7071,6.8550,3918.6000,859.3000,3059.3000,0.2862,877.3006,137.7178,1015.0183,13.9765,997.0178,3041.2994,2044.2817,8.7071,3.9433,12929.5000,0.0000,12929.5000,0.5150,3467.5392,0.0000,3467.5392,25.1503,0.0000,9461.9608,9461.9608,12.6405,8.7437,12.6405,10.6921,8.6069,129103.6333,12.6405,8.6794,8.7437,10.6599,8.7489,69991.1249,12.6405,8.6603,8.7213,10.6504,8.7910,61536.9262,17.1793,1342.4160,-131373.2000,260631.6844
7867.0000,8.9102,14.4381,8955.8000,103580.5000,-94624.7000,5.2508,2006.8161,15321.4896,17328.3057,256.4427,118901.9896,6948.9839,-111953.0057,8.9102,4.1335,17415.8000,0.0000,17415.8000,0.6925,4656.4451,0.0000,4656.4451,33.8228,0.0000,12759.3549,12759.3549,8.9102,5.6537,20164.7000,92.7000,20072.0000,1.2369,4521.2101,14.3023,4535.5124,60.4099,107.0023,15643.4899,15536.4876,8.9102,4.1335,1203.2000,0.0000,1203.2000,0.0478,321.6984,0.0000,321.6984,2.3367,0.0000,881.5016,881.5016,8.9102,6.8263,4565.0000,819.4000,3745.6000,0.3229,1018.5192,131.4765,1149.9958,15.7714,950.8765,3546.4808,2595.6042,8.9102,4.1335,15191.5000,0.0000,15191.5000,0.6041,4061.7363,0.0000,4061.7363,29.5031,0.0000,11129.7637,11129.7637,11.1054,8.9514,11.1054,10.0284,3.3878,50817.1105,11.1054,8.8790,8.9514,9.9922,3.5015,28012.2580,11.1054,8.8577,8.9262,9.9816,3.5350,24745.1414,12.2328,955.8878,-36996.6000,103574.5099
7868.0000,8.8551,14.2666,10029.5000,102852.7000,-92823.2000,5.2831,2249.6629,15197.4119,17447.0748,258.0184,118050.1119,7779.8371,-110270.2748,8.8551,4.0625,17420.9000,0.0000,17420.9000,0.6902,4661.6725,0.0000,4661.6725,33.7103,0.0000,12759.2275,12759.2275,8.8551,5.5509,22321.7000,0.0000,22321.7000,1.3584,5009.7540,0.0000,5009.7540,66.3426,0.0000,17311.9460,17311.9460,8.8551,4.0625,919.9000,0.0000,919.9000,0.0364,246.1568,0.0000,246.1568,1.7801,0.0000,673.7432,673.7432,8.8551,6.3171,6049.7000,652.1000,5397.6000,0.4027,1351.0324,104.5988,1455.6312,19.6669,756.6988,4698.6676,3941.9688,8.8551,4.0625,14495.5000,0.0000,14495.5000,0.5743,3878.8624,0.0000,3878.8624,28.0495,0.0000,10616.6376,10616.6376,10.8735,8.8967,10.8735,9.8851,3.1814,47721.3120,10.8735,8.8236,8.8967,9.8485,3.2991,26392.4971,10.8735,8.8020,8.8713,9.8378,3.3337,23336.2489,12.5179,978.1629,-32267.6000,97450.0580
7869.0000,9.2503,13.2230,16713.4000,62101.0000,-45387.6000,3.8084,3722.1496,9247.8981,12970.0477,185.9975,71348.8981,12991.2504,-58357.6477,9.2503,4.4520,17416.1000,0.0000,17416.1000,0.6907,4632.8395,0.0000,4632.8395,33.7341,0.0000,12783.2605,12783.2605,9.2503,5.9430,27063.3000,0.0000,27063.3000,1.6488,6031.5069,0.0000,6031.5069,80.5231,0.0000,21031.7931,21031.7931,9.2503,4.4520,1014.1000,0.0000,1014.1000,0.0402,269.7597,0.0000,269.7597,1.9643,0.0000,744.3403,744.3403,9.2503,6.4334,7420.8000,500.4000,6920.4000,0.4780,1646.2655,80.4576,1726.7230,23.3465,580.8576,5774.5345,5193.6770,9.2503,4.4520,13277.5000,0.0000,13277.5000,0.5266,3531.9346,0.0000,3531.9346,25.7179,0.0000,9745.5654,9745.5654,9.5695,9.2941,9.5695,9.4318,0.3821,5731.1797,9.5695,9.2170,9.2941,9.3933,0.4890,3911.7157,9.5695,9.1944,9.2673,9.3820,0.5204,3642.8097,10.7892,843.0800,20303.8000,13285.7051
7870.0000,9.1490,12.7643,19093.0000,59152.6000,-40059.6000,3.8087,4259.8893,8791.0923,13050.9816,186.0130,67943.6923,14833.1107,-53110.5816,9.1490,4.3197,14739.5000,0.0000,14739.5000,0.5805,3926.7906,0.0000,3926.7906,28.3506,0.0000,10812.7094,10812.7094,9.1490,5.8175,27716.8000,0.0000,27716.8000,1.6754,6188.2248,0.0000,6188.2248,81.8259,0.0000,21528.5752,21528.5752,9.1490,4.3197,586.7000,0.0000,586.7000,0.0231,156.3044,0.0000,156.3044,1.1285,0.0000,430.3956,430.3956,9.1490,6.1674,8209.2000,389.2000,7820.0000,0.5159,1824.2608,62.5387,1886.7995,25.1979,451.7387,6384.9392,5933.2005,9.1490,4.3197,10841.6000,0.0000,10841.6000,0.4270,2888.3404,0.0000,2888.3404,20.8532,0.0000,7953.2596,7953.2596,9.3869,9.1936,9.3869,9.2903,0.2620,3930.5859,9.3869,9.1151,9.1936,9.2510,0.3686,2948.4333,9.3869,9.0919,9.1663,9.2394,0.3999,2799.4636,10.5461,824.0855,21645.0000,9678.4828
7871.0000,9.4415,11.9486,23993.8000,45355.4000,-21361.6000,3.4609,5325.1431,6780.1155,12105.2586,169.0240,52135.5155,18668.6569,-33466.8586,9.4415,4.6131,14390.2000,0.0000,14390.2000,0.5678,3817.0068,0.0000,3817.0068,27.7282,0.0000,10573.1932,10573.1932,9.4415,6.1117,54723.7000,0.0000,54723.7000,3.3146,12155.0617,0.0000,12155.0617,161.8790,0.0000,42568.6383,42568.6383,9.4415,4.6131,444.6000,0.0000,444.6000,0.0175,117.9303,0.0000,117.9303,0.8567,0.0000,326.6697,326.6697,9.4415,6.2068,10670.9000,148.5000,10522.4000,0.6524,2359.7359,23.9060,2383.6419,31.8599,172.4060,8311.1641,8138.7581,9.4415,4.6131,9449.7000,0.0000,9449.7000,0.3728,2506.5371,0.0000,2506.5371,18.2085,0.0000,6943.1629,6943.1629,8.3568,9.4843,8.3568,8.9205,-1.8234,-27351.2802,8.3568,9.4090,9.4843,8.8829,-1.7017,-13613.9275,8.3568,9.3869,9.4581,8.8718,-1.6660,-11661.7753,12.5789,982.9350,68169.0000,-52626.9830
7872.0000,9.4272,11.3561,25798.5000,38451.3000,-12652.8000,3.2428,5727.1507,5746.3759,11473.5265,158.3720,44197.6759,20071.3493,-24126.3265,9.4272,4.5743,14395.9000,0.0000,14395.9000,0.5651,3819.3343,0.0000,3819.3343,27.5969,0.0000,10576.5657,10576.5657,9.4272,6.0784,66327.5000,0.0000,66327.5000,3.9944,14736.1726,0.0000,14736.1726,195.0780,0.0000,51591.3274,51591.3274,9.4272,4.5743,432.6000,0.0000,432.6000,0.0170,114.7718,0.0000,114.7718,0.8293,0.0000,317.8282,317.8282,9.4272,6.0633,13113.7000,0.0000,13113.7000,0.7872,2900.6228,0.0000,2900.6228,38.4437,0.0000,10213.0772,10213.0772,9.4272,4.5743,5273.8000,0.0000,5273.8000,0.2070,1399.1765,0.0000,1399.1765,10.1099,0.0000,3874.6235,3874.6235,7.8843,9.4692,7.8843,8.6767,-2.6937,-40405.9009,7.8843,9.3953,9.4692,8.6398,-2.5682,-20545.6514,7.8843,9.3736,9.4435,8.6289,-2.5313,-17719.0948,13.2200,1033.0316,86890.7000,-78670.6471
7873.0000,9.3821,10.8270,27237.5000,33447.3000,-6209.8000,3.0962,6051.5078,4994.0296,11045.5374,151.2151,38441.3296,21185.9922,-17255.3374,9.3821,4.5317,14425.0000,0.0000,14425.0000,0.5663,3829.6276,0.0000,3829.6276,27.6596,0.0000,10595.3724,10595.3724,9.3821,6.0351,67011.9000,0.0000,67011.9000,4.0367,14900.0335,0.0000,14900.0335,197.1463,0.0000,52111.8665,52111.8665,9.3821,4.5317,443.5000,0.0000,443.5000,0.0174,117.7428,0.0000,117.7428,0.8504,0.0000,325.7572,325.7572,9.3821,6.0199,14638.6000,0.0000,14638.6000,0.8789,3240.3493,0.0000,3240.3493,42.9261,0.0000,11398.2507,11398.2507,9.3821,4.5317,1622.7000,0.0000,1622.7000,0.0637,430.8032,0.0000,430.8032,3.1115,0.0000,1191.8968,1191.8968,7.6345,9.4242,7.6345,8.5294,-2.9887,-44831.0396,7.6345,9.3502,9.4242,8.4924,-2.8650,-22920.2493,7.6345,9.3284,9.3985,8.4815,-2.8286,-19800.4586,12.9890,1014.9817,91931.9000,-87551.7475
7874.0000,9.3432,10.4070,28231.0000,29764.5000,-1533.5000,2.9856,6276.6443,4440.6790,10717.3233,145.8115,34205.1790,21954.3557,-12250.8233,9.3432,4.4976,14426.6000,0.0000,14426.6000,0.5669,3832.2811,0.0000,3832.2811,27.6845,0.0000,10594.3189,10594.3189,9.3432,5.9997,74158.6000,0.0000,74158.6000,4.4712,16500.4165,0.0000,16500.4165,218.3647,0.0000,57658.1835,57658.1835,9.3432,4.4976,433.1000,0.0000,433.1000,0.0170,115.0487,0.0000,115.0487,0.8311,0.0000,318.0513,318.0513,9.3432,5.9845,16563.9000,0.0000,16563.9000,0.9954,3668.9126,0.0000,3668.9126,48.6147,0.0000,12894.9874,12894.9874,9.3432,4.4976,925.7000,0.0000,925.7000,0.0364,245.9029,0.0000,245.9029,1.7764,0.0000,679.7971,679.7971,7.3457,9.3847,7.3457,8.3652,-3.5673,-53509.9333,7.3457,9.3117,9.3847,8.3287,-3.4397,-27517.2300,7.3457,9.2902,9.3593,8.3180,-3.4021,-23814.6384,13.6087,1063.3991,104974.4000,-104841.8017
7875.0000,9.3053,10.0170,29424.2000,26894.1000,2530.1000,2.9237,6546.3934,4009.3970,10555.7904,142.7879,30903.4970,22877.8066,-8025.6904,9.3053,4.4640,14426.4000,0.0000,14426.4000,0.5672,3834.3941,0.0000,3834.3941,27.7031,0.0000,10592.0059,10592.0059,9.3053,5.9651,70017.9000,0.0000,70017.9000,4.2248,15589.4956,0.0000,15589.4956,206.3302,0.0000,54428.4044,54428.4044,9.3053,4.4640,443.8000,0.0000,443.8000,0.0175,117.9576,0.0000,117.9576,0.8522,0.0000,325.8424,325.8424,9.3053,5.9499,17467.5000,0.0000,17467.5000,1.0505,3871.5061,0.0000,3871.5061,51.3058,0.0000,13595.9939,13595.9939,9.3053,4.4640,402.4000,0.0000,402.4000,0.0158,106.9539,0.0000,106.9539,0.7727,0.0000,295.4461,295.4461,7.2071,9.3472,7.2071,8.2772,-3.6316,-54473.8996,7.2071,9.2736,9.3472,8.2404,-3.5068,-28054.0556,7.2071,9.2520,9.3216,8.2295,-3.4700,-24290.0747,13.1992,1031.4046,105288.1000,-106818.0299
7876.0000,9.2615,9.6434,30636.2000,24420.9000,6215.3000,2.8812,6821.4335,3637.5054,10458.9389,140.7127,28058.4054,23814.7665,-4243.6389,9.2615,4.4246,14426.1000,0.0000,14426.1000,0.5676,3836.8265,0.0000,3836.8265,27.7209,0.0000,10589.2735,10589.2735,9.2615,5.9245,78280.8000,0.0000,78280.8000,4.7268,17442.7114,0.0000,17442.7114,230.8511,0.0000,60838.0886,60838.0886,9.2615,4.4246,432.9000,0.0000,432.9000,0.0170,115.1359,0.0000,115.1359,0.8319,0.0000,317.7641,317.7641,9.2615,5.9092,18548.1000,0.0000,18548.1000,1.1163,4114.0235,0.0000,4114.0235,54.5202,0.0000,14434.0765,14434.0765,9.2615,4.4246,402.4000,0.0000,402.4000,0.0158,107.0240,0.0000,107.0240,0.7732,0.0000,295.3760,295.3760,6.9752,9.3026,6.9752,8.1389,-4.1854,-62781.3290,6.9752,9.2304,9.3026,8.1028,-4.0555,-32444.1182,6.9752,9.2091,9.2775,8.0921,-4.0173,-28120.9996,13.9873,1092.9840,118305.6000,-123346.4469
7877.0000,9.2157,9.4838,30752.1000,23359.5000,7392.6000,2.8406,6852.9055,3476.2342,10329.1397,138.7310,26835.7342,23899.1945,-2936.5397,9.2157,4.3837,14426.0000,0.0000,14426.0000,0.5680,3839.4298,0.0000,3839.4298,27.7421,0.0000,10586.5702,10586.5702,9.2157,5.8824,73190.4000,0.0000,73190.4000,4.4233,16321.6566,0.0000,16321.6566,216.0257,0.0000,56868.7434,56868.7434,9.2157,4.3837,444.5000,0.0000,444.5000,0.0175,118.3021,0.0000,118.3021,0.8548,0.0000,326.1979,326.1979,9.2157,5.8670,20645.5000,0.0000,20645.5000,1.2436,4582.7446,0.0000,4582.7446,60.7374,0.0000,16062.7554,16062.7554,9.2157,4.3837,925.7000,0.0000,925.7000,0.0365,246.3718,0.0000,246.3718,1.7802,0.0000,679.3282,679.3282,6.8987,9.2570,6.8987,8.0779,-4.1520,-62280.1259,6.8987,9.1844,9.2570,8.0416,-4.0243,-32194.0278,6.8987,9.1631,9.2318,8.0309,-3.9866,-27906.4693,13.6943,1070.0907,117024.7000,-122380.6229
7878.0000,9.1695,9.1833,31505.5000,21439.7000,10065.8000,2.7976,7026.6633,3187.6080,10214.2713,136.6292,24627.3080,24478.8367,-148.4713,9.1695,4.3426,14425.8000,0.0000,14425.8000,0.5685,3842.0343,0.0000,3842.0343,27.7641,0.0000,10583.7657,10583.7657,9.1695,5.8400,80637.4000,0.0000,80637.4000,4.8777,17997.0616,0.0000,17997.0616,238.2208,0.0000,62640.3384,62640.3384,9.1695,4.3426,575.5000,0.0000,575.5000,0.0227,153.2734,0.0000,153.2734,1.1076,0.0000,422.2266,422.2266,9.1695,5.8246,21172.2000,0.0000,21172.2000,1.2765,4703.2981,0.0000,4703.2981,62.3429,0.0000,16468.9019,16468.9019,9.1695,4.3426,4937.6000,0.0000,4937.6000,0.1946,1315.0348,0.0000,1315.0348,9.5030,0.0000,3622.5652,3622.5652,6.6776,9.2099,6.6776,7.9438,-4.7553,-71328.9681,6.6776,9.1389,9.2099,7.9083,-4.6220,-36975.8206,6.6776,9.1180,9.1852,7.8978,-4.5827,-32079.2437,14.6064,1141.3622,131814.3000,-140384.0325
7879.0000,9.0712,9.8707,30874.1000,29257.4000,1616.7000,3.1206,6898.1032,4341.4585,11239.5617,152.4028,33598.8585,23975.9968,-9622.8617,9.0712,4.2508,14425.2000,0.0000,14425.2000,0.5689,3847.5395,0.0000,3847.5395,27.7856,0.0000,10577.6605,10577.6605,9.0712,5.7463,47510.9000,0.0000,47510.9000,2.8765,10622.2015,0.0000,10622.2015,140.4857,0.0000,36888.6985,36888.6985,9.0712,4.2508,537.7000,0.0000,537.7000,0.0212,143.4172,0.0000,143.4172,1.0357,0.0000,394.2828,394.2828,9.0712,5.7309,20418.8000,0.0000,20418.8000,1.2322,4543.4210,0.0000,4543.4210,60.1791,0.0000,15875.3790,15875.3790,9.0712,4.2508,16624.3000,0.0000,16624.3000,0.6557,4434.0911,0.0000,4434.0911,32.0214,0.0000,12190.2089,12190.2089,7.0429,9.1133,7.0429,8.0781,-3.3840,-50759.9721,7.0429,9.0393,9.1133,8.0411,-3.2630,-26104.0257,7.0429,9.0174,9.0876,8.0301,-3.2273,-22591.2304,12.7127,993.3848,101133.6000,-99455.2282
