Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7880.0000,8.7888,11.6801,21768.4000,48505.1000,-26736.7000,3.4777,4888.6419,7157.7913,12046.4332,169.8452,55662.8913,16879.7581,-38783.1332,8.7888,3.9842,14421.7000,0.0000,14421.7000,0.5698,3862.9673,0.0000,3862.9673,27.8271,0.0000,10558.7327,10558.7327,8.7888,5.4752,39859.3000,0.0000,39859.3000,2.4180,8956.3686,0.0000,8956.3686,118.0896,0.0000,30902.9314,30902.9314,8.7888,3.9842,724.8000,0.0000,724.8000,0.0286,194.1435,0.0000,194.1435,1.3985,0.0000,530.6565,530.6565,8.7888,5.4595,18847.0000,0.0000,18847.0000,1.1396,4213.6637,0.0000,4213.6637,55.6542,0.0000,14633.3363,14633.3363,8.7888,3.9842,17670.9000,0.0000,17670.9000,0.6982,4733.2915,0.0000,4733.2915,34.0966,0.0000,12937.6085,12937.6085,7.8310,8.8314,7.8310,8.3312,-1.6074,-24111.7325,7.8310,8.7566,8.8314,8.2938,-1.4872,-11897.9419,7.8310,8.7345,8.8054,8.2827,-1.4517,-10162.0555,12.4977,976.5868,64787.0000,-46171.7299
7881.0000,8.5957,12.4020,17502.4000,59826.7000,-42324.3000,3.7507,3944.4654,8795.4664,12739.9318,183.1804,68622.1664,13557.9346,-55064.2318,8.5957,3.8203,19892.6000,0.0000,19892.6000,0.7899,5343.9382,0.0000,5343.9382,38.5766,0.0000,14548.6618,14548.6618,8.5957,5.3039,21672.3000,0.0000,21672.3000,1.3221,4886.5986,0.0000,4886.5986,64.5678,0.0000,16785.7014,16785.7014,8.5957,3.8203,914.7000,0.0000,914.7000,0.0363,245.7246,0.0000,245.7246,1.7738,0.0000,668.9754,668.9754,8.5957,5.2880,16027.9000,0.0000,16027.9000,0.9745,3595.1172,0.0000,3595.1172,47.5941,0.0000,12432.7828,12432.7828,8.5957,3.8203,16973.2000,0.0000,16973.2000,0.6740,4559.6720,0.0000,4559.6720,32.9151,0.0000,12413.5280,12413.5280,8.5343,8.6397,8.5343,8.5870,-0.1533,-2300.0047,8.5343,8.5624,8.6397,8.5483,-0.0408,-326.3218,8.5343,8.5395,8.6128,8.5369,-0.0075,-52.4892,11.3213,884.6589,33156.4000,-2678.8156
7882.0000,8.2282,13.5498,9046.9000,85160.9000,-76114.0000,4.4140,2052.6373,12432.3020,14484.9393,215.5725,97593.2020,6994.2627,-90598.9393,8.2282,3.4790,24936.4000,0.0000,24936.4000,0.9936,6736.2896,0.0000,6736.2896,48.5252,0.0000,18200.1104,18200.1104,8.2282,4.9553,12109.5000,0.0000,12109.5000,0.7416,2748.5089,0.0000,2748.5089,36.2164,0.0000,9360.9911,9360.9911,8.2282,3.4790,1197.3000,0.0000,1197.3000,0.0477,323.4372,0.0000,323.4372,2.3299,0.0000,873.8628,873.8628,8.2282,4.9744,12427.6000,55.8000,12371.8000,0.7616,2805.0274,8.9201,2813.9475,37.1942,64.7201,9622.5726,9557.8525,8.2282,3.4790,14880.0000,0.0000,14880.0000,0.5929,4019.6656,0.0000,4019.6656,28.9559,0.0000,10860.3344,10860.3344,9.6615,8.2725,9.6615,8.9670,2.0227,30340.5414,9.6615,8.1947,8.2725,8.9281,2.1360,17088.1922,9.6615,8.1717,8.2455,8.9166,2.1696,15187.2250,11.3270,885.1059,-10619.0000,62615.9586
7883.0000,8.1710,13.8915,6863.0000,100675.1000,-93812.1000,4.9879,1558.7734,14681.2596,16240.0330,243.6021,115356.3596,5304.2266,-110052.1330,8.1710,3.4548,29744.8000,0.0000,29744.8000,1.1931,8042.2138,0.0000,8042.2138,58.2675,0.0000,21702.5862,21702.5862,8.1710,4.9231,8706.5000,0.0000,8706.5000,0.5371,1978.1687,0.0000,1978.1687,26.2309,0.0000,6728.3313,6728.3313,8.1710,3.4548,1116.6000,0.0000,1116.6000,0.0448,301.8994,0.0000,301.8994,2.1873,0.0000,814.7006,814.7006,8.1710,5.1135,9791.7000,265.6000,9526.1000,0.6166,2212.2395,42.4463,2254.6858,30.1136,308.0463,7579.4605,7271.4142,8.1710,3.4548,13484.6000,0.0000,13484.6000,0.5409,3645.8822,0.0000,3645.8822,26.4152,0.0000,9838.7178,9838.7178,10.2561,8.2148,10.2561,9.2355,3.1179,46768.3572,10.2561,8.1379,8.2148,9.1970,3.2355,25883.8417,10.2561,8.1150,8.1881,9.1856,3.2703,22892.3037,11.8805,928.3599,-31233.5000,95544.5026
7884.0000,8.1371,14.0107,5923.2000,108974.7000,-103051.5000,5.3093,1346.1581,15881.4132,17227.5712,259.2981,124856.1132,4577.0419,-120279.0712,8.1371,3.4267,29744.2000,0.0000,29744.2000,1.1943,8046.1973,0.0000,8046.1973,58.3270,0.0000,21698.0027,21698.0027,8.1371,6.6352,8265.6000,2357.2000,5908.4000,0.6332,1879.1446,361.3235,2240.4682,30.9231,2718.5235,6386.4554,3667.9318,8.1371,3.4267,1296.1000,0.0000,1296.1000,0.0520,350.6121,0.0000,350.6121,2.5416,0.0000,945.4879,945.4879,8.1371,5.4834,6786.9000,567.4000,6219.5000,0.4489,1534.2531,90.6626,1624.9157,21.9227,658.0626,5252.6469,4594.5843,8.1371,3.4267,10868.2000,0.0000,10868.2000,0.4364,2939.9910,0.0000,2939.9910,21.3120,0.0000,7928.2090,7928.2090,10.7524,8.1807,10.7524,9.4666,4.0044,60066.4655,10.7524,8.1042,8.1807,9.4283,4.1236,32988.5967,10.7524,8.0815,8.1541,9.4170,4.1589,29112.1948,12.1111,946.3787,-49015.1000,122167.2570
7885.0000,8.0855,14.0968,4938.1000,116809.1000,-111871.0000,5.6070,1123.3416,17006.6294,18129.9710,273.8381,133815.7294,3814.7584,-130000.9710,8.0855,3.3794,29507.2000,0.0000,29507.2000,1.1855,7988.3541,0.0000,7988.3541,57.8980,0.0000,21518.8459,21518.8459,8.0855,10.8042,5796.5000,13553.9000,-7757.4000,1.0636,1319.0373,2076.7625,3395.7999,51.9463,15630.6625,4477.4627,-11153.1999,8.0855,3.3794,1157.4000,0.0000,1157.4000,0.0465,313.3378,0.0000,313.3378,2.2710,0.0000,844.0622,844.0622,8.0855,6.1232,4033.6000,787.7000,3245.9000,0.2917,912.6443,125.8317,1038.4760,14.2441,913.5317,3120.9557,2207.4240,8.0855,3.3794,9472.7000,0.0000,9472.7000,0.3806,2564.5023,0.0000,2564.5023,18.5870,0.0000,6908.1977,6908.1977,11.4016,8.1282,11.4016,9.7649,5.4132,81197.3504,11.4016,8.0532,8.1282,9.7274,5.5372,44297.8367,11.4016,8.0309,8.1021,9.7163,5.5740,39018.2081,12.8624,1005.0826,-76245.2000,164513.3952
7886.0000,8.1038,14.2597,3705.2000,123125.1000,-119419.9000,5.8203,842.5924,17932.3613,18774.9537,284.2555,141057.4613,2862.6076,-138194.8537,8.1038,3.4016,29506.3000,0.0000,29506.3000,1.1866,7985.8889,0.0000,7985.8889,57.9507,0.0000,21520.4111,21520.4111,8.1038,11.8854,3746.7000,15917.2000,-12170.5000,1.0601,852.3079,2439.2250,3291.5329,51.7728,18356.4250,2894.3921,-15462.0329,8.1038,3.4016,1116.6000,0.0000,1116.6000,0.0449,302.2081,0.0000,302.2081,2.1930,0.0000,814.3919,814.3919,8.1038,6.8262,2699.1000,887.0000,1812.1000,0.2151,610.5088,141.7071,752.2159,10.5041,1028.7071,2088.5912,1059.8841,8.1038,3.4016,8426.2000,0.0000,8426.2000,0.3389,2280.5536,0.0000,2280.5536,16.5491,0.0000,6145.6464,6145.6464,11.8172,8.1462,11.8172,9.9817,6.1349,92023.9449,11.8172,8.0717,8.1462,9.9444,6.2595,50075.8924,11.8172,8.0496,8.1203,9.9334,6.2964,44074.9837,12.9987,1015.7405,-90729.2000,186174.8211
7887.0000,8.2101,14.4426,3021.8000,126924.1000,-123902.3000,5.9533,685.8402,18522.7780,19208.6182,290.7506,145446.8780,2335.9598,-143110.9182,8.2101,3.5035,29466.1000,0.0000,29466.1000,1.1846,7962.1325,0.0000,7962.1325,57.8524,0.0000,21503.9675,21503.9675,8.2101,10.1152,6007.8000,9564.4000,-3556.6000,0.8693,1364.0451,1466.9343,2830.9794,42.4539,11031.3343,4643.7549,-6387.5794,8.2101,3.5035,921.1000,0.0000,921.1000,0.0370,248.8935,0.0000,248.8935,1.8084,0.0000,672.2065,672.2065,8.2101,6.5285,2825.5000,698.1000,2127.4000,0.2124,637.9398,111.5872,749.5269,10.3755,809.6872,2187.5602,1377.8731,8.2101,3.5035,7379.6000,0.0000,7379.6000,0.2967,1994.0662,0.0000,1994.0662,14.4888,0.0000,5385.5338,5385.5338,11.8645,8.2526,11.8645,10.0585,5.9578,89367.1780,11.8645,8.1779,8.2526,10.0212,6.0810,48648.2018,11.8645,8.1558,8.2266,10.0101,6.1175,42822.7091,12.8300,1002.5511,-87564.7000,180838.0889
7888.0000,8.3734,14.4868,3218.6000,95481.6000,-92263.0000,4.5365,728.3218,13977.5042,14705.8260,221.5556,109459.1042,2490.2782,-106968.8260,8.3734,3.6533,29465.5000,0.0000,29465.5000,1.1823,7942.2688,0.0000,7942.2688,57.7394,0.0000,21523.2312,21523.2312,8.3734,6.3849,7181.6000,1389.0000,5792.6000,0.5155,1625.7594,213.3202,1839.0796,25.1757,1602.3202,5555.8406,3953.5204,8.3734,3.6533,823.8000,0.0000,823.8000,0.0331,222.0509,0.0000,222.0509,1.6143,0.0000,601.7491,601.7491,8.3734,6.5028,2776.9000,591.0000,2185.9000,0.2032,625.2248,94.5468,719.7716,9.9244,685.5468,2151.6752,1466.1284,8.3734,3.6533,8426.2000,0.0000,8426.2000,0.3381,2271.2374,0.0000,2271.2374,16.5117,0.0000,6154.9626,6154.9626,11.1634,8.4188,11.1634,9.7911,3.6038,54056.4192,11.1634,8.3389,8.4188,9.7512,3.7087,29669.3533,11.1634,8.3153,8.3910,9.7394,3.7397,26177.5561,10.2129,798.0507,-45569.0000,109903.3287
7889.0000,8.5387,14.5139,3896.7000,85735.7000,-81839.0000,4.1355,879.1024,12590.6565,13469.7588,201.9735,98326.3565,3017.5976,-95308.7588,8.5387,3.8003,29467.4000,0.0000,29467.4000,1.1788,7922.9267,0.0000,7922.9267,57.5725,0.0000,21544.4733,21544.4733,8.5387,5.2750,11093.8000,0.0000,11093.8000,0.6824,2503.9490,0.0000,2503.9490,33.3263,0.0000,8589.8510,8589.8510,8.5387,3.8003,869.7000,0.0000,869.7000,0.0348,233.8370,0.0000,233.8370,1.6992,0.0000,635.8630,635.8630,8.5387,6.2179,3493.4000,479.7000,3013.7000,0.2405,784.3398,76.8088,861.1486,11.7442,556.5088,2709.0602,2152.5514,8.5387,3.8003,9821.6000,0.0000,9821.6000,0.3929,2640.7425,0.0000,2640.7425,19.1892,0.0000,7180.8575,7180.8575,10.6862,8.5849,10.6862,9.6356,2.7008,40512.3604,10.6862,8.5037,8.5849,9.5949,2.8053,22442.1677,10.6862,8.4797,8.5567,9.5829,2.8361,19852.7058,9.9974,781.2118,-27572.8000,82807.2339
7890.0000,8.5881,14.4354,4915.3000,86971.7000,-82056.4000,4.2544,1107.8999,12784.3421,13892.2420,207.7757,99756.0421,3807.4001,-95948.6420,8.5881,3.8343,24229.7000,0.0000,24229.7000,0.9664,6509.7980,0.0000,6509.7980,47.1983,0.0000,17719.9020,17719.9020,8.5881,5.3128,17637.6000,0.0000,17637.6000,1.0813,3977.4065,0.0000,3977.4065,52.8095,0.0000,13660.1935,13660.1935,8.5881,3.8343,532.7000,0.0000,532.7000,0.0212,143.1206,0.0000,143.1206,1.0377,0.0000,389.5794,389.5794,8.5881,6.5778,3012.2000,573.6000,2438.6000,0.2155,675.7342,91.8687,767.6028,10.5251,665.4687,2336.4658,1670.9972,8.5881,3.8343,12961.3000,0.0000,12961.3000,0.5170,3482.3149,0.0000,3482.3149,25.2480,0.0000,9478.9851,9478.9851,10.5367,8.6339,10.5367,9.5853,2.5891,38836.5238,10.5367,8.5534,8.6339,9.5450,2.6987,21589.5298,10.5367,8.5296,8.6059,9.5332,2.7311,19117.3761,10.5837,827.0262,-24256.5000,79543.4297
7891.0000,8.8872,14.4890,6136.7000,77173.3000,-71036.6000,3.8795,1375.6883,11410.2098,12785.8981,189.4672,88583.5098,4761.0117,-83822.4981,8.8872,4.1212,14431.8000,0.0000,14431.8000,0.5751,3859.9548,0.0000,3859.9548,28.0875,0.0000,10571.8452,10571.8452,8.8872,5.6035,40109.2000,0.0000,40109.2000,2.4566,8996.7407,0.0000,8996.7407,119.9745,0.0000,31112.4593,31112.4593,8.8872,4.1212,539.7000,0.0000,539.7000,0.0215,144.3491,0.0000,144.3491,1.0504,0.0000,395.3509,395.3509,8.8872,7.0817,2830.9000,645.6000,2185.3000,0.2082,631.8613,103.5755,735.4368,10.1685,749.1755,2199.0387,1449.8632,8.8872,4.1212,15228.9000,0.0000,15228.9000,0.6069,4073.1485,0.0000,4073.1485,29.6389,0.0000,11155.7515,11155.7515,9.8622,8.9318,9.8622,9.3970,1.3901,20850.9223,9.8622,8.8533,8.9318,9.3577,1.5074,12059.1133,9.8622,8.8301,8.9045,9.3461,1.5420,10794.0098,11.6216,908.1286,1458.3000,43704.0454
7892.0000,8.9983,14.4579,6955.2000,74818.6000,-67863.4000,3.8231,1556.0323,11086.2514,12642.2837,186.7140,85904.8514,5399.1677,-80505.6837,8.9983,4.2039,14421.7000,0.0000,14421.7000,0.5716,3850.8155,0.0000,3850.8155,27.9182,0.0000,10570.8845,10570.8845,8.9983,5.6932,53509.5000,0.0000,53509.5000,3.2579,11978.8138,0.0000,11978.8138,159.1089,0.0000,41530.6862,41530.6862,8.9983,4.2039,536.4000,0.0000,536.4000,0.0213,143.2270,0.0000,143.2270,1.0384,0.0000,393.1730,393.1730,8.9983,6.6775,3878.7000,549.7000,3329.0000,0.2655,864.1136,88.2479,952.3615,12.9669,637.9479,3014.5864,2376.6385,8.9983,4.2039,14531.2000,0.0000,14531.2000,0.5760,3880.0537,0.0000,3880.0537,28.1302,0.0000,10651.1463,10651.1463,9.4545,9.0416,9.4545,9.2480,0.6781,10171.8993,9.4545,8.9655,9.0416,9.2100,0.8030,6423.8966,9.4545,8.9431,9.0151,9.1988,0.8398,5878.6722,12.7730,998.1037,18464.4000,22474.4681
7893.0000,9.4457,12.7796,13659.7000,37049.0000,-23389.3000,2.4853,3031.3821,5538.8703,8570.2524,121.3774,42587.8703,10628.3179,-31959.5524,9.4457,4.6300,14421.4000,0.0000,14421.4000,0.5705,3825.0437,0.0000,3825.0437,27.8625,0.0000,10596.3563,10596.3563,9.4457,6.1257,54792.5000,0.0000,54792.5000,3.3286,12169.4469,0.0000,12169.4469,162.5656,0.0000,42623.0531,42623.0531,9.4457,4.6300,529.5000,0.0000,529.5000,0.0209,140.4413,0.0000,140.4413,1.0230,0.0000,389.0587,389.0587,9.4457,6.7405,5174.4000,439.3000,4735.1000,0.3374,1144.1739,70.7219,1214.8958,16.4777,510.0219,4030.2261,3520.2042,9.4457,4.6300,13310.2000,0.0000,13310.2000,0.5265,3530.3158,0.0000,3530.3158,25.7157,0.0000,9779.8842,9779.8842,8.1991,9.4908,8.1991,8.8449,-1.8108,-27161.4777,8.1991,9.4115,9.4908,8.8053,-1.6996,-13596.9360,8.1991,9.3881,9.4632,8.7936,-1.6669,-11668.4228,10.9040,852.0526,64399.4000,-52426.8364
7894.0000,9.4019,12.0969,16820.9000,34355.0000,-17534.1000,2.5400,3735.8629,5131.5955,8867.4583,124.0476,39486.5955,13085.0371,-26401.5583,9.4019,4.5494,14421.3000,0.0000,14421.3000,0.5660,3827.5156,0.0000,3827.5156,27.6436,0.0000,10593.7844,10593.7844,9.4019,6.0533,64320.0000,0.0000,64320.0000,3.8731,14296.5148,0.0000,14296.5148,189.1581,0.0000,50023.4852,50023.4852,9.4019,4.5494,631.6000,0.0000,631.6000,0.0248,167.6311,0.0000,167.6311,1.2107,0.0000,463.9689,463.9689,9.4019,6.4383,6341.3000,328.7000,6012.6000,0.3986,1403.2250,52.9016,1456.1266,19.4681,381.6016,4938.0750,4556.4734,9.4019,4.5494,10868.2000,0.0000,10868.2000,0.4266,2884.4976,0.0000,2884.4976,20.8328,0.0000,7983.7024,7983.7024,7.8382,9.4462,7.8382,8.6422,-2.4279,-36419.0955,7.8382,9.3683,9.4462,8.6032,-2.3102,-18481.7356,7.8382,9.3453,9.4191,8.5917,-2.2756,-15928.9864,11.7437,917.6662,78719.6000,-70829.8176
7895.0000,9.4191,11.1441,20290.1000,27871.0000,-7580.9000,2.4424,4504.9638,4164.5226,8669.4864,119.2828,32035.5226,15785.1362,-16250.3864,9.4191,4.5698,14421.1000,0.0000,14421.1000,0.5664,3826.4797,0.0000,3826.4797,27.6644,0.0000,10594.6203,10594.6203,9.4191,6.0731,64316.9000,0.0000,64316.9000,3.8763,14291.4966,0.0000,14291.4966,189.3117,0.0000,50025.4034,50025.4034,9.4191,4.5698,437.3000,0.0000,437.3000,0.0172,116.0327,0.0000,116.0327,0.8389,0.0000,321.2673,321.2673,9.4191,6.1540,8441.7000,101.5000,8340.2000,0.5127,1867.4726,16.3374,1883.8101,25.0383,117.8374,6574.2274,6456.3899,9.4191,4.5698,9472.7000,0.0000,9472.7000,0.3721,2513.4764,0.0000,2513.4764,18.1717,0.0000,6959.2236,6959.2236,7.4845,9.4635,7.4845,8.4740,-2.9719,-44578.9404,7.4845,9.3855,9.4635,8.4350,-2.8548,-22838.4917,7.4845,9.3625,9.4363,8.4235,-2.8203,-19742.3501,11.6806,912.7385,89407.3000,-87159.7822
7896.0000,9.3842,10.4153,23099.2000,24033.0000,-933.8000,2.4274,5131.8889,3588.5245,8720.4134,118.5483,27621.5245,17967.3111,-9654.2134,9.3842,4.5344,14420.9000,0.0000,14420.9000,0.5663,3828.4218,0.0000,3828.4218,27.6557,0.0000,10592.4782,10592.4782,9.3842,6.0376,74715.0000,0.0000,74715.0000,4.5014,16612.2104,0.0000,16612.2104,219.8433,0.0000,58102.7896,58102.7896,9.3842,4.5344,442.4000,0.0000,442.4000,0.0174,117.4472,0.0000,117.4472,0.8484,0.0000,324.9528,324.9528,9.3842,6.0224,11194.5000,0.0000,11194.5000,0.6723,2477.8905,0.0000,2477.8905,32.8318,0.0000,8716.6095,8716.6095,9.3842,4.5344,5286.4000,0.0000,5286.4000,0.2076,1403.4193,0.0000,1403.4193,10.1380,0.0000,3882.9807,3882.9807,7.1609,9.4275,7.1609,8.2942,-3.6684,-55026.3171,7.1609,9.3513,9.4275,8.2561,-3.5451,-28360.6512,7.1609,9.3289,9.4010,8.2449,-3.5088,-24561.4497,12.5884,983.6772,105125.4000,-107948.4180
7897.0000,9.3640,9.4802,27483.4000,19564.3000,7919.1000,2.4751,6108.1347,2920.0917,9028.2264,120.8791,22484.3917,21375.2653,-1109.1264,9.3640,4.5177,14449.4000,0.0000,14449.4000,0.5677,3837.1434,0.0000,3837.1434,27.7273,0.0000,10612.2566,10612.2566,9.3640,6.0201,72396.0000,0.0000,72396.0000,4.3647,16102.3214,0.0000,16102.3214,213.1661,0.0000,56293.6786,56293.6786,9.3640,4.5177,385.0000,0.0000,385.0000,0.0151,102.2396,0.0000,102.2396,0.7388,0.0000,282.7604,282.7604,9.3640,6.0049,14282.2000,0.0000,14282.2000,0.8583,3162.4142,0.0000,3162.4142,41.9162,0.0000,11119.7858,11119.7858,9.3640,4.5177,1626.2000,0.0000,1626.2000,0.0639,431.8493,0.0000,431.8493,3.1206,0.0000,1194.3507,1194.3507,6.9284,9.4072,6.9284,8.1678,-3.9893,-59839.1274,6.9284,9.3312,9.4072,8.1298,-3.8669,-30935.2604,6.9284,9.3088,9.3808,8.1186,-3.8309,-26816.1779,12.5172,978.1153,111057.9000,-117590.5657
7898.0000,9.3015,8.8173,30622.9000,16622.8000,14000.1000,2.5212,6813.5507,2477.9541,9291.5048,123.1328,19100.7541,23809.3493,4708.5952,9.3015,4.4586,14453.0000,0.0000,14453.0000,0.5681,3841.6821,0.0000,3841.6821,27.7440,0.0000,10611.3179,10611.3179,9.3015,5.9600,81902.8000,0.0000,81902.8000,4.9398,18236.8914,0.0000,18236.8914,241.2540,0.0000,63665.9086,63665.9086,9.3015,4.4586,398.5000,0.0000,398.5000,0.0157,105.9234,0.0000,105.9234,0.7650,0.0000,292.5766,292.5766,9.3015,5.9447,16159.2000,0.0000,16159.2000,0.9714,3581.7611,0.0000,3581.7611,47.4437,0.0000,12577.4389,12577.4389,9.3015,4.4586,927.4000,0.0000,927.4000,0.0365,246.5077,0.0000,246.5077,1.7802,0.0000,680.8923,680.8923,6.6513,9.3436,6.6513,7.9974,-4.7002,-70503.6088,6.6513,9.2697,9.3436,7.9605,-4.5712,-36569.3172,6.6513,9.2479,9.3179,7.9496,-4.5332,-31732.2406,13.5791,1061.0872,127841.0000,-138805.1666
7899.0000,9.2635,8.3461,32899.1000,14398.1000,18501.0000,2.5523,7325.0295,2144.6883,9469.7178,124.6516,16542.7883,25574.0705,9031.2822,9.2635,4.4268,14457.9000,0.0000,14457.9000,0.5689,3845.1712,0.0000,3845.1712,27.7839,0.0000,10612.7288,10612.7288,9.2635,5.9267,76339.0000,0.0000,76339.0000,4.6099,17009.4453,0.0000,17009.4453,225.1416,0.0000,59329.5547,59329.5547,9.2635,4.4268,385.4000,0.0000,385.4000,0.0152,102.4996,0.0000,102.4996,0.7406,0.0000,282.9004,282.9004,9.2635,5.9114,17973.1000,0.0000,17973.1000,1.0818,3986.3559,0.0000,3986.3559,52.8340,0.0000,13986.7441,13986.7441,9.2635,4.4268,402.9000,0.0000,402.9000,0.0159,107.1538,0.0000,107.1538,0.7743,0.0000,295.7462,295.7462,6.5213,9.3056,6.5213,7.9135,-4.7488,-71232.0923,6.5213,9.2315,9.3056,7.8764,-4.6225,-36979.6292,6.5213,9.2097,9.2799,7.8655,-4.5852,-32096.7389,13.2660,1036.6222,128059.3000,-140308.4603
7900.0000,9.1962,7.8815,34968.7000,12283.8000,22684.9000,2.5760,7795.3041,1827.2965,9622.6006,125.8098,14111.0965,27173.3959,13062.2994,9.1962,4.3645,14457.6000,0.0000,14457.6000,0.5693,3848.9676,0.0000,3848.9676,27.8019,0.0000,10608.6324,10608.6324,9.1962,5.8630,83506.3000,0.0000,83506.3000,5.0465,18628.5753,0.0000,18628.5753,246.4641,0.0000,64877.7247,64877.7247,9.1962,4.3645,397.3000,0.0000,397.3000,0.0156,105.7710,0.0000,105.7710,0.7640,0.0000,291.5290,291.5290,9.1962,5.8476,19526.1000,0.0000,19526.1000,1.1762,4335.6891,0.0000,4335.6891,57.4420,0.0000,15190.4109,15190.4109,9.1962,4.3645,402.9000,0.0000,402.9000,0.0159,107.2619,0.0000,107.2619,0.7748,0.0000,295.6381,295.6381,6.3185,9.2374,6.3185,7.7779,-5.2910,-79365.1154,6.3185,9.1649,9.2374,7.7417,-5.1597,-41277.3234,6.3185,9.1436,9.2122,7.7310,-5.1210,-35846.9984,14.0993,1101.7360,140975.1000,-156489.4372
7901.0000,9.1187,7.6681,38222.0000,12357.5000,25864.5000,2.7697,8532.4736,1835.4364,10367.9101,135.2668,14192.9364,29689.5264,15496.5899,9.1187,4.2948,14457.4000,0.0000,14457.4000,0.5699,3853.3799,0.0000,3853.3799,27.8345,0.0000,10604.0201,10604.0201,9.1187,5.7913,82262.6000,0.0000,82262.6000,4.9780,18376.2875,0.0000,18376.2875,243.1158,0.0000,63886.3125,63886.3125,9.1187,4.2948,386.5000,0.0000,386.5000,0.0152,103.0152,0.0000,103.0152,0.7441,0.0000,283.4848,283.4848,9.1187,5.7759,19904.4000,0.0000,19904.4000,1.2005,4425.4279,0.0000,4425.4279,58.6324,0.0000,15478.9721,15478.9721,9.1187,4.2948,927.5000,0.0000,927.5000,0.0366,247.2097,0.0000,247.2097,1.7857,0.0000,680.2903,680.2903,6.2353,9.1595,6.2353,7.6974,-5.3967,-80950.5066,6.2353,9.0878,9.1595,7.6616,-5.2644,-42115.5957,6.2353,9.0667,9.1346,7.6510,-5.2255,-36578.5167,14.3549,1121.7104,143802.9000,-159644.6190
7902.0000,9.0039,7.3027,41320.4000,11335.1000,29985.3000,2.9052,9243.3557,1679.7635,10923.1192,141.8875,13014.8635,32077.0443,19062.1808,9.0039,4.1896,14457.1000,0.0000,14457.1000,0.5707,3859.9453,0.0000,3859.9453,27.8720,0.0000,10597.1547,10597.1547,9.0039,5.6835,94263.0000,0.0000,94263.0000,5.7129,21099.9417,0.0000,21099.9417,279.0071,0.0000,73163.0583,73163.0583,9.0039,4.1896,536.8000,0.0000,536.8000,0.0212,143.3219,0.0000,143.3219,1.0349,0.0000,393.4781,393.4781,9.0039,5.6680,20180.1000,0.0000,20180.1000,1.2190,4495.3892,0.0000,4495.3892,59.5350,0.0000,15684.7108,15684.7108,9.0039,4.1896,4949.3000,0.0000,4949.3000,0.1954,1321.4287,0.0000,1321.4287,9.5418,0.0000,3627.8713,3627.8713,6.0138,9.0430,6.0138,7.5284,-6.2066,-93098.4599,6.0138,8.9742,9.0430,7.4940,-6.0657,-48525.2329,6.0138,8.9540,9.0191,7.4839,-6.0242,-42169.2667,15.9366,1245.3079,164371.6000,-183792.9595
7903.0000,8.8001,8.1438,44994.7000,22399.2000,22595.5000,3.6295,10102.6235,3306.1264,13408.7499,177.2599,25705.3264,34892.0765,9186.7501,8.8001,4.0009,14456.8000,0.0000,14456.8000,0.5718,3871.7130,0.0000,3871.7130,27.9282,0.0000,10585.0870,10585.0870,8.8001,5.4907,88372.2000,0.0000,88372.2000,5.3680,19853.2131,0.0000,19853.2131,262.1655,0.0000,68518.9869,68518.9869,8.8001,4.0009,388.0000,0.0000,388.0000,0.0153,103.9113,0.0000,103.9113,0.7496,0.0000,284.0887,284.0887,8.8001,5.4750,19383.0000,0.0000,19383.0000,1.1735,4332.6754,0.0000,4332.6754,57.3129,0.0000,15050.3246,15050.3246,8.8001,4.0009,16665.2000,0.0000,16665.2000,0.6592,4463.1503,0.0000,4463.1503,32.1944,0.0000,12202.0497,12202.0497,6.1698,8.8378,6.1698,7.5038,-5.8745,-88117.3877,6.1698,8.7715,8.8378,7.4706,-5.7284,-45827.1056,6.1698,8.7519,8.8147,7.4609,-5.6853,-39797.4106,17.1262,1338.2649,161860.7000,-173741.9039
7904.0000,8.6908,8.8983,40032.5000,29610.7000,10421.8000,3.6806,9006.3696,4361.2616,13367.6312,179.7556,33971.9616,31026.1304,-2945.8312,8.6908,3.9119,14456.7000,0.0000,14456.7000,0.5739,3878.0686,0.0000,3878.0686,28.0294,0.0000,10578.6314,10578.6314,8.6908,5.3966,92062.4000,0.0000,92062.4000,5.6148,20722.6271,0.0000,20722.6271,274.2182,0.0000,71339.7729,71339.7729,8.6908,3.9119,396.9000,0.0000,396.9000,0.0158,106.4700,0.0000,106.4700,0.7695,0.0000,290.4300,290.4300,8.6908,5.3808,17718.0000,0.0000,17718.0000,1.0770,3967.8184,0.0000,3967.8184,52.6010,0.0000,13750.1816,13750.1816,8.6908,3.9119,17714.4000,0.0000,17714.4000,0.7033,4751.9598,0.0000,4751.9598,34.3456,0.0000,12962.4402,12962.4402,6.3354,8.7279,6.3354,7.5317,-5.3822,-80733.2690,6.3354,8.6627,8.7279,7.4991,-5.2355,-41884.3683,6.3354,8.6435,8.7052,7.4894,-5.1923,-36346.0908,17.4981,1367.3264,152770.2000,-158963.7280
7905.0000,8.6900,9.9697,30899.7000,35617.3000,-4717.6000,3.4271,6951.7989,5245.8781,12197.6770,167.3753,40863.1781,23947.9011,-16915.2770,8.6900,3.9205,19181.0000,0.0000,19181.0000,0.7630,5145.4390,0.0000,5145.4390,37.2619,0.0000,14035.5610,14035.5610,8.6900,5.4030,63849.2000,0.0000,63849.2000,3.9026,14372.2165,0.0000,14372.2165,190.5954,0.0000,49476.9835,49476.9835,8.6900,3.9205,386.8000,0.0000,386.8000,0.0154,103.7618,0.0000,103.7618,0.7514,0.0000,283.0382,283.0382,8.6900,5.3872,15329.8000,0.0000,15329.8000,0.9339,3433.0414,0.0000,3433.0414,45.6096,0.0000,11896.7586,11896.7586,8.6900,3.9205,17015.0000,0.0000,17015.0000,0.6768,4564.3941,0.0000,4564.3941,33.0541,0.0000,12450.6059,12450.6059,6.7899,8.7294,6.7899,7.7597,-3.6352,-54528.1151,6.7899,8.6602,8.7294,7.7251,-3.5055,-28043.6108,6.7899,8.6398,8.7054,7.7148,-3.4671,-24269.7794,14.5781,1139.1545,111044.2000,-106841.5053
7906.0000,8.6347,10.8377,26026.2000,43537.5000,-17511.3000,3.5046,5861.2716,6405.5306,12266.8021,171.1603,49943.0306,20164.9284,-29778.1021,8.6347,3.8667,23931.8000,0.0000,23931.8000,0.9519,6425.2370,0.0000,6425.2370,46.4916,0.0000,17506.5630,17506.5630,8.6347,5.3487,49969.5000,0.0000,49969.5000,3.0543,11259.0839,0.0000,11259.0839,149.1655,0.0000,38710.4161,38710.4161,8.6347,3.8667,395.5000,0.0000,395.5000,0.0157,106.1843,0.0000,106.1843,0.7683,0.0000,289.3157,289.3157,8.6347,5.4077,11339.9000,108.3000,11231.6000,0.6968,2541.8997,17.3500,2559.2496,34.0292,125.6500,8798.0003,8672.3504,8.6347,3.8667,14916.6000,0.0000,14916.6000,0.5933,4004.8258,0.0000,4004.8258,28.9780,0.0000,10911.7742,10911.7742,7.2728,8.6756,7.2728,7.9742,-2.3852,-35777.9296,7.2728,8.6037,8.6756,7.9383,-2.2629,-18103.3314,7.2728,8.5825,8.6506,7.9277,-2.2268,-15587.2760,13.2250,1033.4232,82933.7000,-69468.5369
7907.0000,8.6831,10.9337,25585.4000,43655.4000,-18070.0000,3.4855,5756.9164,6428.9030,12185.8194,170.2247,50084.3030,19828.4836,-30255.8194,8.6831,3.9186,28662.1000,0.0000,28662.1000,1.1412,7689.6137,0.0000,7689.6137,55.7362,0.0000,20972.4863,20972.4863,8.6831,5.3999,48460.8000,0.0000,48460.8000,2.9653,10909.6945,0.0000,10909.6945,144.8212,0.0000,37551.1055,37551.1055,8.6831,3.9186,388.0000,0.0000,388.0000,0.0154,104.0946,0.0000,104.0946,0.7545,0.0000,283.9054,283.9054,8.6831,5.8920,7706.0000,525.9000,7180.1000,0.4988,1725.9268,84.2733,1810.2001,24.3607,610.1733,5980.0732,5369.8999,8.6831,3.9186,13517.7000,0.0000,13517.7000,0.5382,3626.5972,0.0000,3626.5972,26.2865,0.0000,9891.1028,9891.1028,7.3691,8.7246,7.3691,8.0468,-2.2597,-33896.1414,7.3691,8.6517,8.7246,8.0104,-2.1383,-17106.2539,7.3691,8.6302,8.6992,7.9996,-2.1024,-14716.6716,12.9668,1013.2414,80138.7000,-65719.0669
7908.0000,8.6879,11.1529,23811.7000,44377.1000,-20565.4000,3.4140,5357.3561,6535.7861,11893.1422,166.7340,50912.8861,18454.3439,-32458.5422,8.6879,3.9191,28663.1000,0.0000,28663.1000,1.1403,7689.3310,0.0000,7689.3310,55.6898,0.0000,20973.7690,20973.7690,8.6879,5.4014,51677.6000,0.0000,51677.6000,3.1591,11632.8860,0.0000,11632.8860,154.2857,0.0000,40044.7140,40044.7140,8.6879,3.9191,488.4000,0.0000,488.4000,0.0194,131.0210,0.0000,131.0210,0.9489,0.0000,357.3790,357.3790,8.6879,6.9615,4126.0000,1001.8000,3124.2000,0.3063,924.0335,160.5386,1084.5720,14.9600,1162.3386,3201.9665,2039.6280,8.6879,3.9191,10894.7000,0.0000,10894.7000,0.4334,2922.6760,0.0000,2922.6760,21.1674,0.0000,7972.0240,7972.0240,7.4966,8.7298,7.4966,8.1132,-2.0149,-30223.1887,7.4966,8.6562,8.7298,8.0764,-1.8946,-15156.8433,7.4966,8.6344,8.7042,8.0655,-1.8591,-13013.4260,12.7088,993.0861,74282.6000,-58393.4579
7909.0000,8.5907,11.7174,19344.2000,47920.1000,-28575.9000,3.3152,4359.9407,7044.3351,11404.2759,161.9099,54964.4351,14984.2593,-39980.1759,8.5907,3.8241,28662.9000,0.0000,28662.9000,1.1402,7700.5633,0.0000,7700.5633,55.6847,0.0000,20962.3367,20962.3367,8.5907,5.3056,39966.6000,0.0000,39966.6000,2.4430,9012.3364,0.0000,9012.3364,119.3107,0.0000,30954.2636,30954.2636,8.5907,3.8241,482.5000,0.0000,482.5000,0.0192,129.6283,0.0000,129.6283,0.9374,0.0000,352.8717,352.8717,8.5907,8.4427,2291.9000,1425.2000,866.7000,0.2178,514.1248,228.2655,742.3903,10.6353,1653.4655,1777.7752,124.3097,8.5907,3.8241,9495.8000,0.0000,9495.8000,0.3777,2551.1378,0.0000,2551.1378,18.4479,0.0000,6944.6622,6944.6622,7.9227,8.6343,7.9227,8.2785,-1.0310,-15465.6163,7.9227,8.5577,8.6343,8.2402,-0.9201,-7360.8763,7.9227,8.5351,8.6077,8.2289,-0.8873,-6211.0786,11.2696,880.6220,50898.6000,-29037.5712
7910.0000,8.5537,12.1637,16326.7000,50670.4000,-34343.7000,3.2656,3682.3256,7443.3107,11125.6364,159.4859,58113.7107,12644.3744,-45469.3364,8.5537,3.7963,28662.7000,0.0000,28662.7000,1.1422,7704.8237,0.0000,7704.8237,55.7814,0.0000,20957.8763,20957.8763,8.5537,5.2755,37515.3000,0.0000,37515.3000,2.2976,8465.1972,0.0000,8465.1972,112.2098,0.0000,29050.1028,29050.1028,8.5537,3.7963,631.9000,0.0000,631.9000,0.0252,169.8611,0.0000,169.8611,1.2298,0.0000,462.0389,462.0389,8.5537,9.7501,1451.8000,1692.0000,-240.2000,0.1814,325.8761,270.9424,596.8185,8.8587,1962.9424,1125.9239,-837.0185,8.5537,3.7963,8446.6000,0.0000,8446.6000,0.3366,2270.5315,0.0000,2270.5315,16.4382,0.0000,6176.0685,6176.0685,8.1838,8.5980,8.1838,8.3909,-0.5790,-8684.7489,8.1838,8.5201,8.5980,8.3520,-0.4700,-3760.2546,8.1838,8.4970,8.5709,8.3404,-0.4378,-3064.6181,10.8727,849.6091,40672.6000,-15509.6215
7911.0000,8.6017,12.1122,16612.5000,49147.9000,-32535.4000,3.2131,3743.4969,7226.3608,10969.8577,156.9238,56374.2608,12869.0031,-43505.2577,8.6017,3.8463,28662.4000,0.0000,28662.4000,1.1429,7699.1477,0.0000,7699.1477,55.8180,0.0000,20963.2523,20963.2523,8.6017,5.3252,36006.9000,0.0000,36006.9000,2.2068,8117.8354,0.0000,8117.8354,107.7777,0.0000,27889.0646,27889.0646,8.6017,3.8463,490.7000,0.0000,490.7000,0.0196,131.8093,0.0000,131.8093,0.9556,0.0000,358.8907,358.8907,8.6017,10.3178,998.3000,1477.6000,-479.3000,0.1420,223.8994,236.6724,460.5718,6.9349,1714.2724,774.4006,-939.8718,8.6017,3.8463,7397.4000,0.0000,7397.4000,0.2950,1987.0519,0.0000,1987.0519,14.4059,0.0000,5410.3481,5410.3481,8.2259,8.6468,8.2259,8.4363,-0.5698,-8546.3687,8.2259,8.5676,8.6468,8.3968,-0.4627,-3701.3208,8.2259,8.5443,8.6192,8.3851,-0.4310,-3016.9892,10.5291,822.7582,39542.7000,-15264.6787
7912.0000,8.7434,12.0224,18012.5000,47807.1000,-29794.6000,3.2333,4048.5029,7048.5562,11097.0591,157.9098,54855.6562,13963.9971,-40891.6591,8.7434,3.9801,28662.2000,0.0000,28662.2000,1.1419,7682.6498,0.0000,7682.6498,55.7694,0.0000,20979.5502,20979.5502,8.7434,5.4613,48958.3000,0.0000,48958.3000,2.9977,11009.8227,0.0000,11009.8227,146.4041,0.0000,37948.4773,37948.4773,8.7434,3.9801,391.7000,0.0000,391.7000,0.0156,104.9917,0.0000,104.9917,0.7621,0.0000,286.7083,286.7083,8.7434,9.2996,1078.0000,937.9000,140.1000,0.1172,241.1955,150.3456,391.5412,5.7243,1088.2456,836.8045,-251.4412,8.7434,3.9801,8446.6000,0.0000,8446.6000,0.3365,2264.0366,0.0000,2264.0366,16.4350,0.0000,6182.5634,6182.5634,7.9416,8.7873,7.9416,8.3644,-1.2790,-19185.1331,7.9416,8.7102,8.7873,8.3259,-1.1625,-9299.9689,7.9416,8.6875,8.7605,8.3145,-1.1281,-7896.5683,11.7634,919.2116,56804.3000,-36381.6703
7913.0000,8.8017,11.7186,20663.3000,46634.6000,-25971.3000,3.3327,4639.3758,6883.4961,11522.8719,162.7618,53518.0961,16023.9242,-37494.1719,8.8017,4.0247,28662.0000,0.0000,28662.0000,1.1390,7675.8551,0.0000,7675.8551,55.6276,0.0000,20986.1449,20986.1449,8.8017,5.5093,57708.2000,0.0000,57708.2000,3.5235,12964.0288,0.0000,12964.0288,172.0838,0.0000,44744.1712,44744.1712,8.8017,4.0247,384.2000,0.0000,384.2000,0.0153,102.8911,0.0000,102.8911,0.7457,0.0000,281.3089,281.3089,8.8017,8.6182,1224.3000,748.8000,475.5000,0.1156,273.6598,120.0728,393.7326,5.6436,868.8728,950.6402,81.7674,8.8017,4.0247,9845.5000,0.0000,9845.5000,0.3913,2636.6838,0.0000,2636.6838,19.1083,0.0000,7208.8162,7208.8162,7.7117,8.8444,7.7117,8.2780,-1.8605,-27906.9030,7.7117,8.7694,8.8444,8.2405,-1.7373,-13898.4998,7.7117,8.7473,8.8183,8.2295,-1.7010,-11906.7195,12.7759,998.3299,71104.1000,-53712.1223
7914.0000,8.9051,10.1091,34102.6000,38117.0000,-4014.4000,3.7243,7642.4235,5637.6491,13280.0726,181.8882,43754.6491,26460.1765,-17294.4726,8.9051,4.1204,23925.9000,0.0000,23925.9000,0.9498,6397.5371,0.0000,6397.5371,46.3874,0.0000,17528.3629,17528.3629,8.9051,5.6072,68425.2000,0.0000,68425.2000,4.1731,15343.2937,0.0000,15343.2937,203.8055,0.0000,53081.9063,53081.9063,8.9051,4.1204,398.6000,0.0000,398.6000,0.0158,106.5815,0.0000,106.5815,0.7728,0.0000,292.0185,292.0185,8.9051,9.9165,828.9000,887.9000,-59.0000,0.0991,184.9559,142.4634,327.4192,4.8379,1030.3634,643.9441,-386.4192,8.9051,4.1204,12993.1000,0.0000,12993.1000,0.5158,3474.2200,0.0000,3474.2200,25.1910,0.0000,9518.8800,9518.8800,7.1888,8.9461,7.1888,8.0675,-3.2120,-48179.6361,7.1888,8.8740,8.9461,8.0314,-3.0802,-24641.5652,7.1888,8.8528,8.9210,8.0208,-3.0413,-21289.4375,14.2168,1110.9189,101669.4000,-94110.6388
7915.0000,8.9343,9.5688,34804.2000,30837.6000,3966.6000,3.4289,7795.5238,4563.6097,12359.1334,167.4618,35401.2097,27008.6762,-8392.5334,8.9343,4.1400,14457.0000,0.0000,14457.0000,0.5729,3863.9572,0.0000,3863.9572,27.9776,0.0000,10593.0428,10593.0428,8.9343,5.6291,65730.3000,0.0000,65730.3000,4.0005,14731.3599,0.0000,14731.3599,195.3776,0.0000,50998.9401,50998.9401,8.9343,4.1400,385.4000,0.0000,385.4000,0.0153,103.0068,0.0000,103.0068,0.7458,0.0000,282.3932,282.3932,8.9343,10.9808,608.7000,1050.3000,-441.6000,0.0945,135.7550,168.5493,304.3044,4.6151,1218.8493,472.9450,-745.9044,8.9343,4.1400,15266.3000,0.0000,15266.3000,0.6049,4080.2608,0.0000,4080.2608,29.5438,0.0000,11186.0392,11186.0392,7.0330,8.9761,7.0330,8.0046,-3.2665,-48997.2438,7.0330,8.9025,8.9761,7.9678,-3.1427,-25141.9691,7.0330,8.8808,8.9505,7.9569,-3.1063,-21743.7695,13.0754,1021.7322,99364.0000,-95882.9824
7916.0000,8.9152,9.2604,37103.9000,29119.0000,7984.9000,3.4827,8313.4917,4307.6647,12621.1564,170.0871,33426.6647,28790.4083,-4636.2564,8.9152,4.1190,14457.0000,0.0000,14457.0000,0.5726,3865.0643,0.0000,3865.0643,27.9631,0.0000,10591.9357,10591.9357,8.9152,5.6084,73636.3000,0.0000,73636.3000,4.4791,16508.8336,0.0000,16508.8336,218.7511,0.0000,57127.4664,57127.4664,8.9152,4.1190,397.3000,0.0000,397.3000,0.0157,106.2178,0.0000,106.2178,0.7685,0.0000,291.0822,291.0822,8.9152,10.1480,774.3000,916.6000,-142.3000,0.0972,172.7433,147.0770,319.8203,4.7464,1063.6770,601.5567,-462.1203,8.9152,4.1190,14566.9000,0.0000,14566.9000,0.5769,3894.4459,0.0000,3894.4459,28.1757,0.0000,10672.4541,10672.4541,6.8469,8.9564,6.8469,7.9016,-3.7524,-56286.3692,6.8469,8.8840,8.9564,7.8655,-3.6237,-28989.9073,6.8469,8.8627,8.9312,7.8548,-3.5858,-25100.5735,13.8362,1081.1803,110900.1000,-110376.8499
7917.0000,9.0458,7.8910,44593.2000,17089.5000,27503.7000,3.3680,9967.9067,2534.6101,12502.5168,164.4862,19624.1101,34625.2933,15001.1832,9.0458,4.2477,14456.7000,0.0000,14456.7000,0.5727,3857.4118,0.0000,3857.4118,27.9720,0.0000,10599.2882,10599.2882,9.0458,5.7380,68909.7000,0.0000,68909.7000,4.1932,15413.3626,0.0000,15413.3626,204.7871,0.0000,53496.3374,53496.3374,9.0458,4.2477,386.5000,0.0000,386.5000,0.0153,103.1279,0.0000,103.1279,0.7478,0.0000,283.3721,283.3721,9.0458,9.5812,930.7000,802.1000,128.6000,0.1004,207.1800,128.8046,335.9846,4.9041,930.9046,723.5200,-207.3846,9.0458,4.2477,13342.8000,0.0000,13342.8000,0.5286,3560.1952,0.0000,3560.1952,25.8167,0.0000,9782.6048,9782.6048,6.4184,9.0875,6.4184,7.7530,-4.5184,-67776.2866,6.4184,9.0141,9.0875,7.7163,-4.3942,-35153.7610,6.4184,8.9925,9.0620,7.7055,-4.3576,-30503.3649,13.1673,1028.9132,124728.0000,-133433.4125
7918.0000,8.9675,7.9646,42621.4000,17768.7000,24852.7000,3.2783,9540.6855,2631.2805,12171.9659,160.1078,20399.9805,33080.7145,12680.7341,8.9675,4.1604,14456.6000,0.0000,14456.6000,0.5714,3861.9224,0.0000,3861.9224,27.9070,0.0000,10594.6776,10594.6776,8.9675,5.6525,76704.7000,0.0000,76704.7000,4.6554,17180.7762,0.0000,17180.7762,227.3641,0.0000,59523.9238,59523.9238,8.9675,4.1604,536.8000,0.0000,536.8000,0.0212,143.4002,0.0000,143.4002,1.0362,0.0000,393.3998,393.3998,8.9675,8.5535,1284.3000,700.3000,584.0000,0.1161,286.2703,112.4044,398.6747,5.6690,812.7044,998.0297,185.3253,8.9675,4.1604,10894.7000,0.0000,10894.7000,0.4306,2910.3998,0.0000,2910.3998,21.0311,0.0000,7984.3002,7984.3002,6.3567,9.0088,6.3567,7.6828,-4.6405,-69607.1870,6.3567,8.9361,9.0088,7.6464,-4.5133,-36106.0975,6.3567,8.9147,8.9835,7.6357,-4.4758,-31330.3722,13.6096,1063.4769,128029.5000,-137043.6566
7919.0000,9.0044,7.4844,44744.7000,13793.8000,30950.9000,3.2234,10009.2780,2044.1419,12053.4200,157.4250,15837.9419,34735.4220,18897.4800,9.0044,4.2030,14454.5000,0.0000,14454.5000,0.5721,3859.2217,0.0000,3859.2217,27.9418,0.0000,10595.2783,10595.2783,9.0044,5.6939,70489.8000,0.0000,70489.8000,4.2849,15778.3782,0.0000,15778.3782,209.2661,0.0000,54711.4218,54711.4218,9.0044,4.2030,388.0000,0.0000,388.0000,0.0154,103.5925,0.0000,103.5925,0.7500,0.0000,284.4075,284.4075,9.0044,7.5168,1876.7000,546.6000,1330.1000,0.1437,418.0566,87.7535,505.8101,7.0164,634.3535,1458.6434,824.2899,9.0044,4.2030,9495.8000,0.0000,9495.8000,0.3759,2535.2933,0.0000,2535.2933,18.3562,0.0000,6960.5067,6960.5067,6.2275,9.0464,6.2275,7.6370,-4.6835,-70252.5397,6.2275,8.9725,9.0464,7.6000,-4.5607,-36485.8157,6.2275,8.9507,9.0207,7.5891,-4.5245,-31671.7449,12.9229,1009.8130,127109.1000,-138410.1003
7920.0000,8.9740,7.2102,46402.3000,12156.6000,34245.7000,3.2426,10385.7956,1800.4439,12186.2395,158.3615,13957.0439,36016.5044,22059.4605,8.9740,4.1703,14452.3000,0.0000,14452.3000,0.5717,3860.3939,0.0000,3860.3939,27.9192,0.0000,10591.9061,10591.9061,8.9740,5.6616,76557.1000,0.0000,76557.1000,4.6503,17145.7203,0.0000,17145.7203,227.1125,0.0000,59411.3797,59411.3797,8.9740,4.1703,396.9000,0.0000,396.9000,0.0157,106.0171,0.0000,106.0171,0.7667,0.0000,290.8829,290.8829,8.9740,6.5107,3010.3000,361.5000,2648.8000,0.2021,670.9216,58.0262,728.9479,9.8687,419.5262,2339.3784,1919.8521,8.9740,4.1703,5299.1000,0.0000,5299.1000,0.2096,1415.4573,0.0000,1415.4573,10.2369,0.0000,3883.6427,3883.6427,6.1120,9.0157,6.1120,7.5639,-4.9794,-74691.0266,6.1120,8.9424,9.0157,7.5272,-4.8536,-38828.8978,6.1120,8.9208,8.9902,7.5164,-4.8165,-33715.7786,13.3378,1042.2372,133599.9000,-147235.7029
7921.0000,8.9992,7.1418,45132.6000,11047.0000,34085.6000,3.1199,10096.9971,1636.9191,11733.9162,152.3718,12683.9191,35035.6029,22351.6838,8.9992,4.1974,14480.8000,0.0000,14480.8000,0.5731,3866.5438,0.0000,3866.5438,27.9893,0.0000,10614.2562,10614.2562,8.9992,5.6884,67440.8000,0.0000,67440.8000,4.0990,15097.2790,0.0000,15097.2790,200.1885,0.0000,52343.5210,52343.5210,8.9992,4.1974,434.0000,0.0000,434.0000,0.0172,115.8831,0.0000,115.8831,0.8389,0.0000,318.1169,318.1169,8.9992,6.0697,4040.4000,210.5000,3829.9000,0.2563,900.1241,33.7935,933.9176,12.5175,244.2935,3140.2759,2895.9824,8.9992,4.1974,1629.7000,0.0000,1629.7000,0.0645,435.1491,0.0000,435.1491,3.1500,0.0000,1194.5509,1194.5509,6.1381,9.0421,6.1381,7.5901,-4.5532,-68298.1428,6.1381,8.9667,9.0421,7.5524,-4.4349,-35479.0894,6.1381,8.9444,9.0159,7.5412,-4.4000,-30799.9450,12.1950,952.9343,121900.8000,-134577.1772
7922.0000,8.9808,6.9729,45825.1000,9998.7000,35826.4000,3.1107,10255.3555,1481.0457,11736.4013,151.9234,11479.7457,35569.7445,24089.9987,8.9808,4.1772,14482.4000,0.0000,14482.4000,0.5729,3868.0433,0.0000,3868.0433,27.9799,0.0000,10614.3567,10614.3567,8.9808,5.6686,73444.0000,0.0000,73444.0000,4.4616,16446.5462,0.0000,16446.5462,217.8995,0.0000,56997.4538,56997.4538,8.9808,4.1772,444.7000,0.0000,444.7000,0.0176,118.7731,0.0000,118.7731,0.8592,0.0000,325.9269,325.9269,8.9808,5.9029,4495.0000,144.8000,4350.2000,0.2801,1001.7113,23.2435,1024.9549,13.6799,168.0435,3493.2887,3325.2451,8.9808,4.1772,929.2000,0.0000,929.2000,0.0368,248.1761,0.0000,248.1761,1.7952,0.0000,681.0239,681.0239,6.0445,9.0233,6.0445,7.5339,-4.8713,-73070.0578,6.0445,8.9485,9.0233,7.4965,-4.7489,-37991.2435,6.0445,8.9264,8.9973,7.4855,-4.7128,-32989.7122,12.7196,993.9291,129476.9000,-144051.0136
7923.0000,8.9959,6.8448,46802.3000,9058.3000,37744.0000,3.1253,10471.1698,1342.1504,11813.3202,152.6368,10400.4504,36331.1302,25930.6798,8.9959,4.1936,14482.1000,0.0000,14482.1000,0.5731,3867.0836,0.0000,3867.0836,27.9885,0.0000,10615.0164,10615.0164,8.9959,5.6847,67057.4000,0.0000,67057.4000,4.0752,15012.3357,0.0000,15012.3357,199.0239,0.0000,52045.0643,52045.0643,8.9959,4.1936,434.6000,0.0000,434.6000,0.0172,116.0491,0.0000,116.0491,0.8399,0.0000,318.5509,318.5509,8.9959,5.7845,5227.4000,76.6000,5150.8000,0.3208,1164.6301,12.2971,1176.9272,15.6688,88.8971,4062.7699,3973.8728,8.9959,4.1936,403.3000,0.0000,403.3000,0.0160,107.6912,0.0000,107.6912,0.7794,0.0000,295.6088,295.6088,6.0235,9.0391,6.0235,7.5313,-4.7266,-70899.2940,6.0235,8.9632,9.0391,7.4933,-4.6076,-36861.0526,6.0235,8.9408,9.0127,7.4821,-4.5725,-32007.8468,12.1914,952.6499,125272.2000,-139768.1934
7924.0000,8.9659,6.6794,47877.6000,8192.1000,39685.5000,3.1472,10717.5707,1213.0916,11930.6623,153.7021,9405.1916,37160.0293,27754.8377,8.9659,4.1631,14481.9000,0.0000,14481.9000,0.5729,3868.7704,0.0000,3868.7704,27.9806,0.0000,10613.1296,10613.1296,8.9659,5.6543,73044.1000,0.0000,73044.1000,4.4376,16361.3003,0.0000,16361.3003,216.7273,0.0000,56682.7997,56682.7997,8.9659,4.1631,444.8000,0.0000,444.8000,0.0176,118.8262,0.0000,118.8262,0.8594,0.0000,325.9738,325.9738,8.9659,5.6642,5997.2000,19.2000,5978.0000,0.3642,1336.8099,3.0817,1339.8916,17.7871,22.2817,4660.3901,4638.1084,8.9659,4.1631,403.3000,0.0000,403.3000,0.0160,107.7397,0.0000,107.7397,0.7792,0.0000,295.5603,295.5603,5.9261,9.0086,5.9261,7.4673,-5.0858,-76287.3942,5.9261,8.9336,9.0086,7.4299,-4.9622,-39697.7269,5.9261,8.9116,8.9825,7.4188,-4.9258,-34480.5085,12.8332,1002.8056,134037.6000,-150465.6296
7925.0000,8.9220,7.6546,35389.5000,12713.8000,22675.7000,2.6320,7928.3841,1881.0433,9809.4275,128.5421,14594.8433,27461.1159,12866.2725,8.9220,4.1229,14482.6000,0.0000,14482.6000,0.5733,3871.5124,0.0000,3871.5124,27.9968,0.0000,10611.0876,10611.0876,8.9220,5.6130,67424.9000,0.0000,67424.9000,4.0987,15114.4443,0.0000,15114.4443,200.1733,0.0000,52310.4557,52310.4557,8.9220,4.1229,434.4000,0.0000,434.4000,0.0172,116.1245,0.0000,116.1245,0.8398,0.0000,318.2755,318.2755,8.9220,5.6119,6109.6000,11.1000,6098.5000,0.3708,1362.8719,1.7812,1364.6531,18.1085,12.8812,4746.7281,4733.8469,8.9220,4.1229,929.2000,0.0000,929.2000,0.0368,248.3953,0.0000,248.3953,1.7963,0.0000,680.8047,680.8047,6.1873,8.9659,6.1873,7.5766,-4.1415,-62122.3174,6.1873,8.8887,8.9659,7.5380,-4.0264,-32211.4526,6.1873,8.8660,8.9391,7.5266,-3.9925,-27947.3748,11.5930,905.8964,112045.3000,-122281.1448
7926.0000,8.8659,8.4587,29165.3000,16372.2000,12793.1000,2.4400,6540.6227,2419.6528,8960.2755,119.1659,18791.8528,22624.6773,3832.8245,8.8659,4.0720,14488.8000,0.0000,14488.8000,0.5739,3876.4376,0.0000,3876.4376,28.0307,0.0000,10612.3624,10612.3624,8.8659,5.5608,73394.3000,0.0000,73394.3000,4.4654,16469.0165,0.0000,16469.0165,218.0851,0.0000,56925.2835,56925.2835,8.8659,4.0720,585.7000,0.0000,585.7000,0.0232,156.7024,0.0000,156.7024,1.1331,0.0000,428.9976,428.9976,8.8659,5.7184,5117.5000,113.6000,5003.9000,0.3166,1142.6427,18.2229,1160.8656,15.4603,131.8229,3974.8573,3843.0344,8.8659,4.0720,4961.1000,0.0000,4961.1000,0.1965,1327.3283,0.0000,1327.3283,9.5980,0.0000,3633.7717,3633.7717,6.3017,8.9096,6.3017,7.6056,-4.0313,-60468.9519,6.3017,8.8329,8.9096,7.5673,-3.9127,-31301.5423,6.3017,8.8102,8.8829,7.5560,-3.8777,-27143.9691,12.0235,939.5355,111226.9000,-118914.4633
7927.0000,8.1475,12.1332,17146.9000,64433.7000,-47286.8000,3.9401,3896.2118,9392.0710,13288.2827,192.4305,73825.7710,13250.6882,-60575.0827,8.1475,3.3773,14488.4000,0.0000,14488.4000,0.5745,3918.6855,0.0000,3918.6855,28.0579,0.0000,10569.7145,10569.7145,8.1475,4.8582,44346.7000,0.0000,44346.7000,2.7011,10080.1221,0.0000,10080.1221,131.9191,0.0000,34266.5779,34266.5779,8.1475,3.3773,538.9000,0.0000,538.9000,0.0214,145.7566,0.0000,145.7566,1.0436,0.0000,393.1434,393.1434,8.1475,5.4503,3610.2000,297.3000,3312.9000,0.2355,815.9808,47.5068,863.4876,11.4999,344.8068,2794.2192,2449.4124,8.1475,3.3773,16706.2000,0.0000,16706.2000,0.6624,4518.5350,0.0000,4518.5350,32.3529,0.0000,12187.6650,12187.6650,8.1698,8.1909,8.1698,8.1804,-0.0331,-496.2276,8.1698,8.1146,8.1909,8.1422,0.0867,693.4834,8.1698,8.0920,8.1644,8.1309,0.1222,855.2623,12.2026,953.5293,32106.3000,1052.5181
7928.0000,7.9234,13.8052,5441.7000,101879.0000,-96437.3000,4.9575,1241.6069,14787.9653,16029.5723,242.1164,116666.9653,4200.0931,-112466.8723,7.9234,3.2207,24615.6000,0.0000,24615.6000,0.9888,6680.5540,0.0000,6680.5540,48.2907,0.0000,17935.0460,17935.0460,7.9234,4.6850,35261.7000,0.0000,35261.7000,2.1788,8047.6858,0.0000,8047.6858,106.4086,0.0000,27214.0142,27214.0142,7.9234,3.2207,1103.9000,0.0000,1103.9000,0.0443,299.5931,0.0000,299.5931,2.1656,0.0000,804.3069,804.3069,7.9234,5.4746,3159.7000,360.6000,2799.1000,0.2144,716.9035,57.5598,774.4634,10.4691,418.1598,2442.7965,2024.6366,7.9234,3.2207,17758.0000,0.0000,17758.0000,0.7133,4819.4348,0.0000,4819.4348,34.8375,0.0000,12938.5652,12938.5652,9.3926,7.9653,9.3926,8.6789,2.5040,37559.4403,9.3926,7.8917,7.9653,8.6421,2.6331,21064.7922,9.3926,7.8698,7.9397,8.6312,2.6714,18699.9997,13.6457,1066.2912,-14899.0000,77324.2322
7929.0000,7.7889,13.9117,3731.9000,113496.7000,-109764.8000,5.3800,853.6085,16433.2084,17286.8169,262.7483,129929.9084,2878.2915,-127051.6169,7.7889,3.1089,30023.3000,0.0000,30023.3000,1.2110,8164.9310,0.0000,8164.9310,59.1411,0.0000,21858.3690,21858.3690,7.7889,6.4928,12682.9000,4137.5000,8545.4000,1.0024,2901.6747,632.5129,3534.1876,48.9568,4770.0129,9781.2253,5011.2124,7.7889,3.1089,1872.1000,0.0000,1872.1000,0.0755,509.1235,0.0000,509.1235,3.6877,0.0000,1362.9765,1362.9765,7.7889,5.0131,3706.1000,234.0000,3472.1000,0.2421,842.8214,37.3286,880.1500,11.8238,271.3286,2863.2786,2591.9500,7.7889,3.1089,17056.8000,0.0000,17056.8000,0.6880,4638.6505,0.0000,4638.6505,33.5992,0.0000,12418.1495,12418.1495,10.3158,7.8313,10.3158,9.0736,4.1201,61801.3882,10.3158,7.7568,7.8313,9.0363,4.2437,33949.2413,10.3158,7.7347,7.8054,9.0252,4.2803,29962.3680,12.8984,1007.8964,-48795.1000,125712.9974
7930.0000,7.8417,14.0842,2876.7000,123364.9000,-120488.2000,5.7741,657.3537,17879.5176,18536.8714,281.9969,141244.4176,2219.3463,-139025.0714,7.8417,3.1719,34141.3000,0.0000,34141.3000,1.3805,9277.3419,0.0000,9277.3419,67.4193,0.0000,24863.9581,24863.9581,7.8417,6.9553,7111.9000,2985.7000,4126.2000,0.5979,1625.5419,456.6155,2082.1574,29.1994,3442.3155,5486.3581,2044.0426,7.8417,3.1719,2024.9000,0.0000,2024.9000,0.0819,550.2336,0.0000,550.2336,3.9986,0.0000,1474.6664,1474.6664,7.8417,5.3401,2844.1000,293.5000,2550.6000,0.1925,646.2028,46.8315,693.0343,9.4023,340.3315,2197.8972,1857.5657,7.8417,3.1719,14953.2000,0.0000,14953.2000,0.6046,4063.2884,0.0000,4063.2884,29.5283,0.0000,10889.9116,10889.9116,10.7823,7.8841,10.7823,9.3332,4.8242,72363.5287,10.7823,7.8097,7.8841,9.2960,4.9481,39584.8316,10.7823,7.7876,7.8582,9.2849,4.9849,34893.9600,12.9471,1011.7077,-62692.0000,146842.3203
7931.0000,7.9505,14.2805,2148.0000,132529.8000,-130381.8000,6.1486,489.8540,19246.7229,19736.5769,300.2901,151776.5229,1658.1460,-150118.3769,7.9505,3.2733,40310.8000,0.0000,40310.8000,1.6283,10935.6337,0.0000,10935.6337,79.5250,0.0000,29375.1663,29375.1663,7.9505,8.1469,3980.2000,2927.0000,1053.2000,0.3997,907.9438,448.0106,1355.9544,19.5194,3375.0106,3072.2562,-302.7544,7.9505,3.2733,2081.2000,0.0000,2081.2000,0.0841,564.5941,0.0000,564.5941,4.1058,0.0000,1516.6059,1516.6059,7.9505,5.7890,2252.0000,357.4000,1894.6000,0.1591,510.7182,57.0563,567.7745,7.7726,414.4563,1741.2818,1326.8255,7.9505,3.2733,13550.8000,0.0000,13550.8000,0.5474,3676.1013,0.0000,3676.1013,26.7330,0.0000,9874.6987,9874.6987,11.0826,7.9923,11.0826,9.5374,5.3441,80161.2922,11.0826,7.9189,7.9923,9.5007,5.4711,43768.8044,11.0826,7.8971,7.9668,9.4898,5.5088,38561.3435,13.4509,1051.0697,-71491.2000,162491.4401
7932.0000,8.0074,14.4082,1454.4000,140776.5000,-139322.1000,6.4858,331.3298,20466.1163,20797.4461,316.7569,161242.6163,1123.0702,-160119.5461,8.0074,3.3193,42364.4000,0.0000,42364.4000,1.7079,11482.7745,0.0000,11482.7745,83.4097,0.0000,30881.6255,30881.6255,8.0074,11.0134,2005.7000,5438.4000,-3432.7000,0.4073,457.0583,832.7759,1289.8342,19.8932,6271.1759,1548.6417,-4722.5342,8.0074,3.3193,2455.4000,0.0000,2455.4000,0.0990,665.5306,0.0000,665.5306,4.8343,0.0000,1789.8694,1789.8694,8.0074,6.2704,1635.2000,384.6000,1250.6000,0.1222,370.4761,61.4151,431.8912,5.9680,446.0151,1264.7239,818.7088,8.0074,3.3193,10921.3000,0.0000,10921.3000,0.4403,2960.1936,0.0000,2960.1936,21.5025,0.0000,7961.1064,7961.1064,11.4613,8.0487,11.4613,9.7550,6.0959,91437.8018,11.4613,7.9762,8.0487,9.7187,6.2253,49802.4235,11.4613,7.9547,8.0235,9.7080,6.2637,43845.8406,13.8937,1085.6751,-85763.1000,185086.0659
7933.0000,8.0836,14.4990,1341.5000,147329.2000,-145987.7000,6.7791,305.1813,21449.3806,21754.5620,331.0782,168778.5806,1036.3187,-167742.2620,8.0836,3.3886,36714.4000,0.0000,36714.4000,1.4786,9939.8174,0.0000,9939.8174,72.2104,0.0000,26774.5826,26774.5826,8.0836,9.7994,5646.2000,8253.7000,-2607.5000,0.7793,1284.8800,1264.6335,2549.5135,38.0585,9518.3335,4361.3200,-5157.0135,8.0836,3.3886,2940.7000,0.0000,2940.7000,0.1184,796.1460,0.0000,796.1460,5.7838,0.0000,2144.5540,2144.5540,8.0836,10.1672,291.4000,514.8000,-223.4000,0.0462,65.9345,82.2363,148.1708,2.2581,597.0363,225.4655,-371.5708,8.0836,3.3886,9518.9000,0.0000,9518.9000,0.3833,2577.0850,0.0000,2577.0850,18.7219,0.0000,6941.8150,6941.8150,11.8005,8.1243,11.8005,9.9624,6.7954,101930.4956,11.8005,8.0529,8.1243,9.9267,6.9273,55418.7637,11.8005,8.0317,8.0994,9.9161,6.9665,48765.4159,14.3773,1123.4660,-99644.6000,206114.6753
