Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7934.0000,8.2213,14.6346,1422.5000,154047.8000,-152625.3000,7.0922,322.7901,22485.8654,22808.6554,346.3734,176533.6654,1099.7099,-175433.9554,8.2213,3.5161,42363.1000,0.0000,42363.1000,1.7037,11445.1265,0.0000,11445.1265,83.2045,0.0000,30917.9735,30917.9735,8.2213,11.1903,3647.7000,9693.8000,-6046.1000,0.7301,828.0271,1486.9148,2314.9420,35.6577,11180.7148,2819.6729,-8361.0420,8.2213,3.5161,2802.5000,0.0000,2802.5000,0.1127,757.1440,0.0000,757.1440,5.5043,0.0000,2045.3560,2045.3560,8.2213,13.7036,0.0000,612.9000,-612.9000,0.0336,0.0000,97.9740,97.9740,1.6419,710.8740,0.0000,-710.8740,8.2213,3.5161,8467.1000,0.0000,8467.1000,0.3405,2287.5340,0.0000,2287.5340,16.6300,0.0000,6179.5660,6179.5660,11.9852,8.2612,11.9852,10.1232,7.1911,107866.8032,11.9852,8.1911,8.2612,10.0882,7.3264,58611.3435,11.9852,8.1703,8.2368,10.0778,7.3665,51565.7463,15.0193,1173.6282,-105651.6000,218043.8930
7935.0000,8.2655,14.6959,1219.3000,161421.8000,-160202.5000,7.4212,276.4560,23581.9817,23858.4377,362.4393,185003.7817,942.8440,-184060.9377,8.2655,3.5473,40313.2000,0.0000,40313.2000,1.6172,10884.0022,0.0000,10884.0022,78.9801,0.0000,29429.1978,29429.1978,8.2655,11.0887,3224.4000,7942.9000,-4718.5000,0.6124,731.3545,1218.7823,1950.1369,29.9091,9161.6823,2493.0455,-6668.6369,8.2655,3.5473,1851.5000,0.0000,1851.5000,0.0743,499.8792,0.0000,499.8792,3.6274,0.0000,1351.6208,1351.6208,8.2655,13.1940,34.7000,574.7000,-540.0000,0.0337,7.8271,91.8881,99.7153,1.6435,666.5881,26.8729,-639.7153,8.2655,3.5473,7415.3000,0.0000,7415.3000,0.2975,2002.0277,0.0000,2002.0277,14.5278,0.0000,5413.2723,5413.2723,12.2662,8.3051,12.2662,10.2857,7.6819,115228.0208,12.2662,8.2355,8.3051,10.2509,7.8170,62535.6479,12.2662,8.2148,8.2809,10.2405,7.8570,54999.0698,15.0843,1178.7052,-115881.0000,232762.7386
7936.0000,8.3868,14.7996,1495.7000,166562.2000,-165066.5000,7.6733,338.3714,24389.2297,24727.6011,374.7527,190951.4297,1157.3286,-189794.1011,8.3868,3.6617,38249.3000,0.0000,38249.3000,1.5331,10307.7916,0.0000,10307.7916,74.8765,0.0000,27941.5084,27941.5084,8.3868,10.4957,4740.0000,8277.6000,-3537.6000,0.7231,1072.7739,1271.4004,2344.1743,35.3166,9549.0004,3667.2261,-5881.7743,8.3868,3.6617,1789.4000,0.0000,1789.4000,0.0717,482.2248,0.0000,482.2248,3.5029,0.0000,1307.1752,1307.1752,8.3868,12.0486,133.0000,566.8000,-433.8000,0.0393,29.9384,90.6817,120.6201,1.9172,657.4817,103.0616,-554.4201,8.3868,3.6617,8467.1000,0.0000,8467.1000,0.3394,2281.7961,0.0000,2281.7961,16.5751,0.0000,6185.3039,6185.3039,12.4032,8.4259,12.4032,10.4146,7.9615,119422.8121,12.4032,8.3572,8.4259,10.3802,8.0991,64792.4299,12.4032,8.3369,8.4020,10.3700,8.1398,56978.7570,15.5700,1216.6584,-120532.1000,241193.9990
7937.0000,8.5369,14.8600,2733.8000,170116.5000,-167382.7000,7.9129,616.7703,24981.4778,25598.2481,386.4550,195097.9778,2117.0297,-192980.9481,8.5369,3.7974,32602.1000,0.0000,32602.1000,1.3039,8765.9939,0.0000,8765.9939,63.6815,0.0000,23836.1061,23836.1061,8.5369,9.7238,9542.3000,11005.9000,-1463.6000,1.1600,2153.8337,1692.5727,3846.4064,56.6502,12698.4727,7388.4663,-5310.0064,8.5369,3.7974,2314.3000,0.0000,2314.3000,0.0926,622.2648,0.0000,622.2648,4.5205,0.0000,1692.0352,1692.0352,8.5369,13.2416,61.4000,702.2000,-640.8000,0.0423,13.7860,112.4341,126.2201,2.0644,814.6341,47.6140,-767.0201,8.5369,3.7974,9869.5000,0.0000,9869.5000,0.3947,2653.6934,0.0000,2653.6934,19.2780,0.0000,7215.8066,7215.8066,12.4906,8.5752,12.4906,10.5329,8.2351,123527.2155,12.4906,8.5079,8.5752,10.4992,8.3766,67013.0929,12.4906,8.4880,8.5518,10.4893,8.4186,58929.9935,16.3596,1278.3591,-124701.2000,249470.3019
7938.0000,8.6634,14.8950,4054.4000,173562.5000,-169508.1000,8.1534,912.6000,25549.8727,26462.4727,398.2012,199112.3727,3141.8000,-195970.5727,8.6634,3.9077,21289.3000,0.0000,21289.3000,0.8492,5713.3014,0.0000,5713.3014,41.4719,0.0000,15575.9986,15575.9986,8.6634,8.9307,17194.2000,13096.2000,4098.0000,1.7365,3872.1944,2016.2054,5888.3998,84.8057,15112.4054,13322.0056,-1790.3998,8.6634,3.9077,1468.2000,0.0000,1468.2000,0.0586,394.0134,0.0000,394.0134,2.8601,0.0000,1074.1866,1074.1866,8.6634,14.1497,0.0000,929.6000,-929.6000,0.0510,0.0000,148.9481,148.9481,2.4893,1078.5481,0.0000,-1078.5481,8.6634,3.9077,13024.9000,0.0000,13024.9000,0.5195,3495.4263,0.0000,3495.4263,25.3727,0.0000,9529.4737,9529.4737,12.6012,8.7009,12.6012,10.6511,8.5507,128260.2878,12.6012,8.6350,8.7009,10.6181,8.6953,69562.1507,12.6012,8.6155,8.6780,10.6083,8.7381,61166.8123,17.0522,1332.4823,-130557.3000,258989.2508
7939.0000,8.9115,14.4684,8279.2000,98887.1000,-90607.9000,4.9965,1855.1619,14627.6030,16482.7649,244.0193,113514.7030,6424.0381,-107090.6649,8.9115,4.1384,17521.3000,0.0000,17521.3000,0.6973,4684.5655,0.0000,4684.5655,34.0544,0.0000,12836.7345,12836.7345,8.9115,5.6464,26788.8000,83.6000,26705.2000,1.6426,6006.2945,12.8985,6019.1930,80.2233,96.4985,20782.5055,20686.0070,8.9115,4.1384,1211.7000,0.0000,1211.7000,0.0482,323.9650,0.0000,323.9650,2.3551,0.0000,887.7350,887.7350,8.9115,14.3993,0.0000,1332.7000,-1332.7000,0.0731,0.0000,213.8394,213.8394,3.5684,1546.5394,0.0000,-1546.5394,8.9115,4.1384,15303.8000,0.0000,15303.8000,0.6090,4091.6857,0.0000,4091.6857,29.7444,0.0000,11212.1143,11212.1143,10.9368,8.9535,10.9368,9.9451,3.0853,46278.8207,10.9368,8.8796,8.9535,9.9082,3.2003,25602.5223,10.9368,8.8578,8.9278,9.8973,3.2342,22639.2123,12.1001,945.5155,-31198.6000,94520.5553
7940.0000,8.8573,14.2087,10137.2000,97890.5000,-87753.3000,5.0626,2273.7283,14464.8337,16738.5619,247.2471,112355.3337,7863.4717,-104491.8619,8.8573,4.0646,17542.2000,0.0000,17542.2000,0.6950,4693.9737,0.0000,4693.9737,33.9443,0.0000,12848.2263,12848.2263,8.8573,5.5530,30901.6000,0.0000,30901.6000,1.8805,6935.1017,0.0000,6935.1017,91.8407,0.0000,23966.4983,23966.4983,8.8573,4.0646,925.5000,0.0000,925.5000,0.0367,247.6470,0.0000,247.6470,1.7909,0.0000,677.8530,677.8530,8.8573,14.3459,0.0000,1393.2000,-1393.2000,0.0764,0.0000,223.4764,223.4764,3.7297,1616.6764,0.0000,-1616.6764,8.8573,4.0646,14602.6000,0.0000,14602.6000,0.5786,3907.3902,0.0000,3907.3902,28.2562,0.0000,10695.2098,10695.2098,10.6602,8.8997,10.6602,9.7799,2.8280,42420.6407,10.6602,8.8252,8.8997,9.7427,2.9476,23580.7129,10.6602,8.8033,8.8738,9.7317,2.9828,20879.7064,12.4945,976.3413,-25174.6000,86881.0599
7941.0000,9.2927,12.9631,17568.1000,55970.0000,-38401.9000,3.5779,3909.5001,8341.9513,12251.4514,174.7392,64311.9513,13658.5999,-50653.3514,9.2927,4.4931,17517.5000,0.0000,17517.5000,0.6947,4656.8572,0.0000,4656.8572,33.9292,0.0000,12860.6428,12860.6428,9.2927,5.9845,38646.0000,0.0000,38646.0000,2.3543,8606.4557,0.0000,8606.4557,114.9807,0.0000,30039.5443,30039.5443,9.2927,4.4931,1014.5000,0.0000,1014.5000,0.0402,269.6950,0.0000,269.6950,1.9650,0.0000,744.8050,744.8050,9.2927,14.7830,0.0000,1342.8000,-1342.8000,0.0736,0.0000,215.9619,215.9619,3.5949,1558.7619,0.0000,-1558.7619,9.2927,4.4931,13375.5000,0.0000,13375.5000,0.5305,3555.7468,0.0000,3555.7468,25.9067,0.0000,9819.7532,9819.7532,9.2480,9.3371,9.2480,9.2925,-0.1249,-1874.1521,9.2480,9.2590,9.3371,9.2535,-0.0156,-124.4037,9.2480,9.2361,9.3099,9.2420,0.0166,116.2087,10.9069,852.2774,30808.8000,-1882.3471
7942.0000,9.2094,12.3849,20821.1000,52498.7000,-31677.6000,3.6030,4640.3746,7811.5925,12451.9672,175.9668,60310.2925,16180.7254,-44129.5672,9.2094,4.3749,14845.0000,0.0000,14845.0000,0.5842,3951.3175,0.0000,3951.3175,28.5322,0.0000,10893.6825,10893.6825,9.2094,5.8742,42075.5000,0.0000,42075.5000,2.5413,9383.9944,0.0000,9383.9944,124.1121,0.0000,32691.5056,32691.5056,9.2094,4.3749,595.2000,0.0000,595.2000,0.0234,158.4253,0.0000,158.4253,1.1440,0.0000,436.7747,436.7747,9.2094,14.7009,0.0000,1246.7000,-1246.7000,0.0683,0.0000,200.4013,200.4013,3.3368,1447.1013,0.0000,-1447.1013,9.2094,4.3749,10921.3000,0.0000,10921.3000,0.4298,2906.9400,0.0000,2906.9400,20.9908,0.0000,8014.3600,8014.3600,8.9784,9.2543,8.9784,9.1164,-0.3857,-5786.1879,8.9784,9.1754,9.2543,9.0769,-0.2754,-2203.0707,8.9784,9.1522,9.2269,9.0653,-0.2429,-1700.3450,10.8751,849.7983,35512.7000,-9689.6037
7943.0000,9.4413,11.1769,28092.5000,38790.3000,-10697.8000,3.3955,6234.8262,5798.6822,12033.5085,165.8302,44588.9822,21857.6738,-22731.3085,9.4413,4.6078,14488.2000,0.0000,14488.2000,0.5710,3843.0140,0.0000,3843.0140,27.8873,0.0000,10645.1860,10645.1860,9.4413,6.1075,83463.2000,0.0000,83463.2000,5.0493,18538.6635,0.0000,18538.6635,246.5994,0.0000,64924.5365,64924.5365,9.4413,4.6078,445.0000,0.0000,445.0000,0.0175,118.0368,0.0000,118.0368,0.8565,0.0000,326.9632,326.9632,9.4413,14.9335,0.0000,889.5000,-889.5000,0.0487,0.0000,143.1944,143.1944,2.3808,1032.6944,0.0000,-1032.6944,9.4413,4.6078,9518.9000,0.0000,9518.9000,0.3752,2524.9007,0.0000,2524.9007,18.3222,0.0000,6993.9993,6993.9993,7.8203,9.4828,7.8203,8.6516,-3.0322,-45483.0718,7.8203,9.4097,9.4828,8.6150,-2.8988,-23190.5311,7.8203,9.3882,9.4574,8.6043,-2.8596,-20017.5499,14.1859,1108.5037,96328.0000,-88691.1528
7944.0000,9.3386,10.2624,32686.7000,32561.2000,125.5000,3.3678,7267.8803,4857.4889,12125.3692,164.4795,37418.6889,25418.8197,-11999.8692,9.3386,4.4881,14487.8000,0.0000,14487.8000,0.5687,3848.7985,0.0000,3848.7985,27.7732,0.0000,10639.0015,10639.0015,9.3386,5.9914,105083.2000,0.0000,105083.2000,6.3283,23383.0585,0.0000,23383.0585,309.0650,0.0000,81700.1415,81700.1415,9.3386,4.4881,436.3000,0.0000,436.3000,0.0171,115.9065,0.0000,115.9065,0.8364,0.0000,320.3935,320.3935,9.3386,14.2611,33.9000,539.8000,-505.9000,0.0316,7.5094,86.8412,94.3506,1.5440,626.6412,26.3906,-600.2506,9.3386,4.4881,5311.7000,0.0000,5311.7000,0.2085,1411.0951,0.0000,1411.0951,10.1826,0.0000,3900.6049,3900.6049,7.2698,9.3783,7.2698,8.3241,-4.2785,-64177.8546,7.2698,9.3085,9.3783,8.2892,-4.1369,-33095.1950,7.2698,9.2880,9.3540,8.2789,-4.0953,-28667.2218,15.7831,1233.3136,124938.6000,-125940.2714
7945.0000,9.2380,9.5292,36624.6000,28094.2000,8530.4000,3.3927,8158.2748,4182.6801,12340.9549,165.6951,32276.8801,28466.3252,-3810.5549,9.2380,4.3988,14516.6000,0.0000,14516.6000,0.5708,3862.2566,0.0000,3862.2566,27.8785,0.0000,10654.3434,10654.3434,9.2380,5.8992,106413.8000,0.0000,106413.8000,6.4214,23721.2372,0.0000,23721.2372,313.6102,0.0000,82692.5628,82692.5628,9.2380,4.3988,443.8000,0.0000,443.8000,0.0175,118.0765,0.0000,118.0765,0.8523,0.0000,325.7235,325.7235,9.2380,10.0569,373.3000,365.9000,7.4000,0.0425,82.8317,58.8273,141.6589,2.0759,424.7273,290.4683,-134.2589,9.2380,4.3988,1633.2000,0.0000,1633.2000,0.0642,434.5258,0.0000,434.5258,3.1365,0.0000,1198.6742,1198.6742,6.9947,9.2773,6.9947,8.1360,-4.6260,-69390.5087,6.9947,9.2081,9.2773,8.1014,-4.4859,-35886.8184,6.9947,9.1878,9.2532,8.0913,-4.4447,-31112.6336,15.7637,1231.7964,131545.2000,-136389.9607
7946.0000,9.1136,8.9112,40414.2000,24972.8000,15441.4000,3.4719,9022.6917,3708.7838,12731.4756,169.5602,28681.5838,31391.5083,2709.9244,9.1136,4.2863,14518.1000,0.0000,14518.1000,0.5719,3869.8580,0.0000,3869.8580,27.9308,0.0000,10648.2420,10648.2420,9.1136,5.7835,120128.4000,0.0000,120128.4000,7.2634,26837.4200,0.0000,26837.4200,354.7304,0.0000,93290.9800,93290.9800,9.1136,4.2863,436.7000,0.0000,436.7000,0.0172,116.4041,0.0000,116.4041,0.8401,0.0000,320.2959,320.2959,9.1136,8.6117,591.4000,308.6000,282.8000,0.0526,131.4998,49.5767,181.0765,2.5666,358.1767,459.9002,101.7235,9.1136,4.2863,930.9000,0.0000,930.9000,0.0367,248.1351,0.0000,248.1351,1.7909,0.0000,682.7649,682.7649,6.6658,9.1515,6.6658,7.9087,-5.4713,-82068.7966,6.6658,9.0848,9.1515,7.8753,-5.3243,-42594.4865,6.6658,9.0652,9.1283,7.8655,-5.2811,-36967.9809,17.1203,1337.8060,151738.3000,-161631.2639
7947.0000,9.0271,8.3976,43877.9000,22163.8000,21714.1000,3.5488,9811.3351,3285.9878,13097.3229,173.3160,25449.7878,34066.5649,8616.7771,9.0271,4.2126,14513.5000,0.0000,14513.5000,0.5730,3873.6527,0.0000,3873.6527,27.9833,0.0000,10639.8473,10639.8473,9.0271,5.7067,118229.5000,0.0000,118229.5000,7.1661,26453.7212,0.0000,26453.7212,349.9807,0.0000,91775.7788,91775.7788,9.0271,4.2126,444.0000,0.0000,444.0000,0.0175,118.5036,0.0000,118.5036,0.8561,0.0000,325.4964,325.4964,9.0271,7.4462,948.9000,259.6000,689.3000,0.0716,211.2977,41.6830,252.9807,3.4946,301.2830,737.6023,436.3193,9.0271,4.2126,403.7000,0.0000,403.7000,0.0159,107.7475,0.0000,107.7475,0.7784,0.0000,295.9525,295.9525,6.4763,9.0648,6.4763,7.7705,-5.6874,-85310.3967,6.4763,8.9985,9.0648,7.7374,-5.5417,-44333.2489,6.4763,8.9790,9.0417,7.7276,-5.4988,-38491.7871,17.0893,1335.3818,155994.1000,-168135.4326
7948.0000,8.8987,7.8617,47735.0000,19527.0000,28208.0000,3.6556,10698.6995,2887.7552,13586.4548,178.5319,22414.7552,37036.3005,14621.5452,8.8987,4.0950,14513.2000,0.0000,14513.2000,0.5738,3881.0522,0.0000,3881.0522,28.0256,0.0000,10632.1478,10632.1478,8.8987,5.5861,131553.5000,0.0000,131553.5000,7.9873,29502.1972,0.0000,29502.1972,390.0881,0.0000,102051.3028,102051.3028,8.8987,4.0950,436.5000,0.0000,436.5000,0.0173,116.7268,0.0000,116.7268,0.8429,0.0000,319.7732,319.7732,8.8987,6.4644,1596.0000,198.8000,1397.2000,0.1075,356.1604,31.8962,388.0566,5.2492,230.6962,1239.8396,1009.1434,8.8987,4.0950,403.7000,0.0000,403.7000,0.0160,107.9556,0.0000,107.9556,0.7796,0.0000,295.7444,295.7444,6.1937,8.9351,6.1937,7.5644,-6.5332,-97997.4969,6.1937,8.8711,8.9351,7.5324,-6.3807,-51045.8271,6.1937,8.8523,8.9128,7.5230,-6.3359,-44351.5756,18.5362,1448.4414,176512.1000,-193394.8996
7949.0000,8.7102,8.9586,43185.2000,32508.5000,10676.7000,3.9918,9712.2217,4789.8710,14502.0927,194.9550,37298.3710,33472.9783,-3825.3927,8.7102,3.9224,14512.9000,0.0000,14512.9000,0.5751,3892.0065,0.0000,3892.0065,28.0890,0.0000,10620.8935,10620.8935,8.7102,5.4092,130028.9000,0.0000,130028.9000,7.9149,29258.4942,0.0000,29258.4942,386.5486,0.0000,100770.4058,100770.4058,8.7102,3.9224,444.2000,0.0000,444.2000,0.0176,119.1236,0.0000,119.1236,0.8597,0.0000,325.0764,325.0764,8.7102,6.0175,2048.7000,173.0000,1875.7000,0.1338,458.6412,27.7267,486.3680,6.5335,200.7267,1590.0588,1389.3320,8.7102,3.9224,930.9000,0.0000,930.9000,0.0369,249.6447,0.0000,249.6447,1.8017,0.0000,681.2553,681.2553,6.4600,8.7459,6.4600,7.6030,-5.5854,-83780.8402,6.4600,8.6831,8.7459,7.5715,-5.4319,-43455.3079,6.4600,8.6646,8.7240,7.5623,-5.3867,-37707.1495,19.0052,1485.0900,158469.3000,-164943.2975
7950.0000,8.5703,9.2370,44223.5000,39706.2000,4517.3000,4.3896,9971.1416,5834.5782,15805.7198,214.3791,45540.7782,34252.3584,-11288.4198,8.5703,3.8023,14512.7000,0.0000,14512.7000,0.5771,3900.1795,0.0000,3900.1795,28.1832,0.0000,10612.5205,10612.5205,8.5703,5.2841,143015.7000,0.0000,143015.7000,8.7380,32261.3718,0.0000,32261.3718,426.7498,0.0000,110754.3282,110754.3282,8.5703,3.8023,576.5000,0.0000,576.5000,0.0229,154.9301,0.0000,154.9301,1.1195,0.0000,421.5699,421.5699,8.5703,5.9366,2267.1000,207.3000,2059.8000,0.1494,508.7377,33.1983,541.9359,7.2976,240.4983,1758.3623,1517.8641,8.5703,3.8023,4972.8000,0.0000,4972.8000,0.1977,1336.4028,0.0000,1336.4028,9.6570,0.0000,3636.3972,3636.3972,6.4398,8.6043,6.4398,7.5221,-5.8749,-88123.3497,6.4398,8.5446,8.6043,7.4922,-5.7128,-45702.6519,6.4398,8.5270,8.5835,7.4834,-5.6651,-39655.9683,21.1121,1649.7272,169654.8000,-173481.9699
7951.0000,8.3101,12.1009,26958.1000,91582.8000,-64624.7000,5.7535,6107.2975,13390.6108,19497.9083,280.9903,104973.4108,20850.8025,-84122.6083,8.3101,3.5609,14512.8000,0.0000,14512.8000,0.5785,3915.6011,0.0000,3915.6011,28.2542,0.0000,10597.1989,10597.1989,8.3101,5.0375,90789.5000,0.0000,90789.5000,5.5625,20576.2048,0.0000,20576.2048,271.6656,0.0000,70213.2952,70213.2952,8.3101,3.5609,542.6000,0.0000,542.6000,0.0216,146.3953,0.0000,146.3953,1.0564,0.0000,396.2047,396.2047,8.3101,5.9891,2204.4000,304.4000,1900.0000,0.1513,496.8599,48.6813,545.5412,7.3894,353.0813,1707.5401,1354.4588,8.3101,3.5609,16747.1000,0.0000,16747.1000,0.6676,4518.4225,0.0000,4518.4225,32.6040,0.0000,12228.6775,12228.6775,8.0929,8.3452,8.0929,8.2191,-0.6195,-9292.6551,8.0929,8.2836,8.3452,8.1883,-0.4683,-3746.0918,8.0929,8.2653,8.3238,8.1791,-0.4235,-2964.1571,19.1026,1492.7038,59867.3000,-16002.9040
7952.0000,8.3053,13.1346,20608.6000,129314.5000,-108705.9000,7.1018,4669.2427,18905.7588,23575.0015,346.8407,148220.2588,15939.3573,-132280.9015,8.3053,3.5785,24668.6000,0.0000,24668.6000,0.9880,6656.1529,0.0000,6656.1529,48.2520,0.0000,18012.4471,18012.4471,8.3053,5.0498,72000.8000,0.0000,72000.8000,4.4344,16319.4102,0.0000,16319.4102,216.5679,0.0000,55681.3898,55681.3898,8.3053,3.5785,1104.9000,0.0000,1104.9000,0.0443,298.1273,0.0000,298.1273,2.1612,0.0000,806.7727,806.7727,8.3053,5.9782,2423.4000,328.0000,2095.4000,0.1667,546.2659,52.4542,598.7201,8.1435,380.4542,1877.1341,1496.6799,8.3053,3.5785,17801.5000,0.0000,17801.5000,0.7130,4803.2522,0.0000,4803.2522,34.8199,0.0000,12998.2478,12998.2478,9.1398,8.3396,9.1398,8.7397,2.0755,31131.9371,9.1398,8.2794,8.3396,8.7096,2.2315,17851.7793,9.1398,8.2616,8.3187,8.7007,2.2778,15944.3293,20.1722,1576.2841,8965.3000,64928.0457
7953.0000,8.2000,13.5153,15361.5000,143288.6000,-127927.1000,7.4299,3487.1591,20906.9335,24394.0926,362.8630,164195.5335,11874.3409,-152321.1926,8.2000,3.4763,30090.9000,0.0000,30090.9000,1.2053,8132.2146,0.0000,8132.2146,58.8632,0.0000,21958.6854,21958.6854,8.2000,6.2556,30296.2000,6103.1000,24193.1000,2.1838,6879.8813,935.9833,7815.8645,106.6546,7039.0833,23416.3187,16377.2355,8.2000,3.4763,1876.0000,0.0000,1876.0000,0.0751,506.9983,0.0000,506.9983,3.6698,0.0000,1369.0017,1369.0017,8.2000,5.1998,3903.4000,138.8000,3764.6000,0.2472,881.4600,22.1852,903.6452,12.0747,160.9852,3021.9400,2860.9548,8.2000,3.4763,17098.6000,0.0000,17098.6000,0.6849,4620.9812,0.0000,4620.9812,33.4479,0.0000,12477.6188,12477.6188,10.3326,8.2359,10.3326,9.2842,4.7820,71729.7488,10.3326,8.1728,8.2359,9.2527,4.9258,39406.5522,10.3326,8.1541,8.2139,9.2433,4.9686,34779.8826,17.7393,1386.1755,-50903.9000,145916.1836
7954.0000,8.2768,13.8875,12077.4000,153687.2000,-141609.8000,7.7080,2737.7806,22456.8660,25194.6467,376.4442,176144.0660,9339.6194,-166804.4467,8.2768,3.5602,34214.9000,0.0000,34214.9000,1.3731,9235.9593,0.0000,9235.9593,67.0585,0.0000,24978.9407,24978.9407,8.2768,7.0804,18826.7000,6597.6000,12229.1000,1.5055,4269.3780,1012.4484,5281.8264,73.5254,7610.0484,14557.3220,6947.2736,8.2768,3.5602,2035.8000,0.0000,2035.8000,0.0817,549.5432,0.0000,549.5432,3.9900,0.0000,1486.2568,1486.2568,8.2768,5.0903,4979.0000,49.9000,4929.1000,0.3090,1122.8771,7.9789,1130.8560,15.0929,57.8789,3856.1229,3798.2440,8.2768,3.5602,14989.7000,0.0000,14989.7000,0.6015,4046.3149,0.0000,4046.3149,29.3786,0.0000,10943.3851,10943.3851,10.9336,8.3132,10.9336,9.6234,5.8513,87770.1134,10.9336,8.2493,8.3132,9.5915,5.9939,47951.4118,10.9336,8.2304,8.2910,9.5820,6.0363,42253.8011,17.3682,1357.1752,-73211.2000,177975.3264
7955.0000,8.4237,14.2328,9828.3000,163052.3000,-153224.0000,8.0040,2221.9520,23892.1059,26114.0579,390.9043,186944.4059,7606.3480,-179338.0579,8.4237,3.6966,40391.6000,0.0000,40391.6000,1.6187,10879.0480,0.0000,10879.0480,79.0540,0.0000,29512.5520,29512.5520,8.4237,8.2611,15201.5000,9421.1000,5780.4000,1.4273,3438.1803,1447.4777,4885.6580,69.7091,10868.5777,11763.3197,894.7420,8.4237,3.6966,2081.8000,0.0000,2081.8000,0.0834,560.7107,0.0000,560.7107,4.0745,0.0000,1521.0893,1521.0893,8.4237,5.1989,5413.0000,32.5000,5380.5000,0.3343,1217.7060,5.2006,1222.9066,16.3252,37.7006,4195.2940,4157.5934,8.4237,3.6966,13583.9000,0.0000,13583.9000,0.5444,3658.6790,0.0000,3658.6790,26.5863,0.0000,9925.2210,9925.2210,11.3014,8.4596,11.3014,9.8805,6.5831,98747.1958,11.3014,8.3965,8.4596,9.8489,6.7293,53834.0656,11.3014,8.3778,8.4376,9.8396,6.7726,47408.2876,18.0182,1407.9682,-86005.8000,199989.5491
7956.0000,8.5667,14.4807,8727.4000,171930.5000,-163203.1000,8.3485,1967.9106,25262.3494,27230.2601,407.7280,197192.8494,6759.4894,-190433.3601,8.5667,3.8232,42458.0000,0.0000,42458.0000,1.6970,11410.8943,0.0000,11410.8943,82.8779,0.0000,31047.1057,31047.1057,8.5667,10.3082,13667.5000,20181.3000,-6513.8000,1.8909,3083.3043,3104.4181,6187.7224,92.3506,23285.7181,10584.1957,-12701.5224,8.5667,3.8232,2465.0000,0.0000,2465.0000,0.0985,662.4866,0.0000,662.4866,4.8117,0.0000,1802.5134,1802.5134,8.5667,5.4095,5300.7000,86.4000,5214.3000,0.3294,1189.5511,13.8363,1203.3874,16.0861,100.2363,4111.1489,4010.9126,8.5667,3.8232,10947.8000,0.0000,10947.8000,0.4376,2942.3004,0.0000,2942.3004,21.3701,0.0000,8005.4996,8005.4996,11.7720,8.6016,11.7720,10.1868,7.8272,117407.5803,11.7720,8.5403,8.6016,10.1561,7.9787,63829.3953,11.7720,8.5220,8.5803,10.1470,8.0236,56165.5443,19.2029,1500.5384,-108631.8000,237402.5199
7957.0000,8.6855,14.7029,7485.6000,180284.8000,-172799.2000,8.6618,1684.2457,26550.8301,28235.0758,423.0306,206835.6301,5801.3543,-201034.2758,8.6855,3.9267,36788.9000,0.0000,36788.9000,1.4666,9869.5578,0.0000,9869.5578,71.6270,0.0000,26919.3422,26919.3422,8.6855,10.9835,13797.6000,26272.4000,-12474.8000,2.2143,3106.0400,4045.4966,7151.5366,108.1418,30317.8966,10691.5600,-19626.3366,8.6855,3.9267,2942.0000,0.0000,2942.0000,0.1173,789.2663,0.0000,789.2663,5.7280,0.0000,2152.7337,2152.7337,8.6855,5.5395,5283.1000,101.3000,5181.8000,0.3282,1183.2178,16.2331,1199.4509,16.0284,117.5331,4099.8822,3982.3491,8.6855,3.9267,9542.0000,0.0000,9542.0000,0.3804,2559.8841,0.0000,2559.8841,18.5780,0.0000,6982.1159,6982.1159,12.2417,8.7199,12.2417,10.4808,8.9439,134158.9445,12.2417,8.6595,8.7199,10.4506,9.0972,72777.6095,12.2417,8.6416,8.6989,10.4417,9.1427,63999.0103,19.7529,1543.5213,-130819.3000,270935.5643
7958.0000,8.8089,14.9393,5947.1000,187674.0000,-181726.9000,8.9139,1335.0820,27705.5169,29040.5989,435.3421,215379.5169,4612.0180,-210767.4989,8.8089,4.0367,42457.5000,0.0000,42457.5000,1.6890,11369.1336,0.0000,11369.1336,82.4876,0.0000,31088.3664,31088.3664,8.8089,12.3211,7882.4000,28205.4000,-20323.0000,1.9519,1770.5365,4347.8082,6118.3448,95.3265,32553.2082,6111.8635,-26441.3448,8.8089,4.0367,2810.7000,0.0000,2810.7000,0.1118,752.6403,0.0000,752.6403,5.4607,0.0000,2058.0597,2058.0597,8.8089,5.6902,5321.7000,127.6000,5194.1000,0.3312,1189.3797,20.4620,1209.8416,16.1766,148.0620,4132.3203,3984.2584,8.8089,4.0367,8487.5000,0.0000,8487.5000,0.3376,2272.7556,0.0000,2272.7556,16.4897,0.0000,6214.7444,6214.7444,12.5780,8.8430,12.5780,10.7105,9.6056,144084.6769,12.5780,8.7832,8.8430,10.6806,9.7594,78074.8806,12.5780,8.7655,8.8222,10.6717,9.8050,68634.9646,20.0032,1563.0797,-143100.1000,290794.5220
7959.0000,8.8616,15.0566,4984.4000,191856.8000,-186872.4000,9.0542,1117.8917,28352.1737,29470.0654,442.1916,220208.9737,3866.5083,-216342.4654,8.8616,4.0775,40400.9000,0.0000,40400.9000,1.6036,10809.8520,0.0000,10809.8520,78.3190,0.0000,29591.0480,29591.0480,8.8616,12.1261,7221.0000,22390.2000,-15169.2000,1.6077,1620.4521,3453.0063,5073.4585,78.5161,25843.2063,5600.5479,-20242.6585,8.8616,4.0775,1860.2000,0.0000,1860.2000,0.0738,497.7237,0.0000,497.7237,3.6061,0.0000,1362.4763,1362.4763,8.8616,6.4684,4381.6000,567.1000,3814.5000,0.2974,978.4014,90.9680,1069.3694,14.5240,658.0680,3403.1986,2745.1306,8.8616,4.0775,7433.1000,0.0000,7433.1000,0.2950,1988.8347,0.0000,1988.8347,14.4094,0.0000,5444.2653,5444.2653,12.8201,8.8960,12.8201,10.8580,9.7864,146796.5628,12.8201,8.8356,8.8960,10.8279,9.9369,79495.5138,12.8201,8.8177,8.8750,10.8189,9.9816,69871.1218,19.3976,1515.7590,-148532.9000,296163.1985
7960.0000,8.9113,15.1101,4870.6000,190349.0000,-185478.4000,8.9810,1091.3837,28156.7444,29248.1281,438.6174,218505.7444,3779.2163,-214726.5281,8.9113,4.1213,38330.5000,0.0000,38330.5000,1.5200,10248.2277,0.0000,10248.2277,74.2357,0.0000,28082.2723,28082.2723,8.9113,11.1555,7709.1000,14291.2000,-6582.1000,1.2148,1728.4570,2204.9528,3933.4097,59.3288,16496.1528,5980.6430,-10515.5097,8.9113,4.1213,1795.0000,0.0000,1795.0000,0.0712,479.9199,0.0000,479.9199,3.4764,0.0000,1315.0801,1315.0801,8.9113,6.5468,4147.9000,557.6000,3590.3000,0.2824,925.4418,89.4700,1014.9119,13.7921,647.0700,3222.4582,2575.3881,8.9113,4.1213,8487.5000,0.0000,8487.5000,0.3366,2269.2590,0.0000,2269.2590,16.4380,0.0000,6218.2410,6218.2410,12.8204,8.9462,12.8204,10.8833,9.2690,139034.3046,12.8204,8.8848,8.9462,10.8526,9.4158,75326.6971,12.8204,8.8666,8.9249,10.8435,9.4594,66215.4913,18.6090,1454.1321,-139857.2000,280576.4930
7961.0000,8.9926,15.0987,6227.5000,186174.9000,-179947.4000,8.8711,1393.3732,27583.3926,28976.7657,433.2506,213758.2926,4834.1268,-208924.1657,8.9926,4.1963,32671.0000,0.0000,32671.0000,1.2945,8724.4031,0.0000,8724.4031,63.2189,0.0000,23946.5969,23946.5969,8.9926,10.1831,11744.8000,13549.9000,-1805.1000,1.4214,2629.4950,2092.1014,4721.5964,69.4174,15642.0014,9115.3050,-6526.6964,8.9926,4.1963,2311.4000,0.0000,2311.4000,0.0916,617.2320,0.0000,617.2320,4.4726,0.0000,1694.1680,1694.1680,8.9926,6.4413,4520.4000,479.5000,4040.9000,0.3005,1007.1704,76.9755,1084.1460,14.6743,556.4755,3513.2296,2956.7540,8.9926,4.1963,9893.4000,0.0000,9893.4000,0.3920,2641.9151,0.0000,2641.9151,19.1439,0.0000,7251.4849,7251.4849,12.7567,9.0277,12.7567,10.8922,8.8964,133446.4652,12.7567,8.9661,9.0277,10.8614,9.0434,72347.4316,12.7567,8.9478,9.0063,10.8523,9.0869,63608.6482,18.5564,1450.0265,-132835.8000,269402.5450
7962.0000,9.0759,15.0637,8138.1000,186503.0000,-178364.9000,9.0001,1818.1161,27677.4402,29495.5563,439.5515,214180.4402,6319.9839,-207860.4563,9.0759,4.2704,21332.0000,0.0000,21332.0000,0.8440,5689.3461,0.0000,5689.3461,41.2181,0.0000,15642.6539,15642.6539,9.0759,9.2974,19388.1000,14469.2000,4918.9000,1.9327,4334.3154,2235.7234,6570.0389,94.3906,16704.9234,15053.7846,-1651.1389,9.0759,4.2704,1471.7000,0.0000,1471.7000,0.0582,392.5094,0.0000,392.5094,2.8436,0.0000,1079.1906,1079.1906,9.0759,6.3326,4503.7000,353.9000,4149.8000,0.2921,1002.0470,56.8411,1058.8881,14.2672,410.7411,3501.6530,3090.9119,9.0759,4.2704,13056.7000,0.0000,13056.7000,0.5166,3482.2841,0.0000,3482.2841,25.2284,0.0000,9574.4159,9574.4159,12.7694,9.1107,12.7694,10.9401,8.9213,133820.0933,12.7694,9.0495,9.1107,10.9095,9.0705,72563.8516,12.7694,9.0314,9.0894,10.9004,9.1146,63802.4327,18.9656,1481.9987,-133435.8000,270186.3776
7963.0000,9.2201,14.4442,13146.0000,112497.6000,-99351.6000,5.9070,2929.2703,16742.7338,19672.0041,288.4872,129240.3338,10216.7297,-119023.6041,9.2201,4.4038,17558.6000,0.0000,17558.6000,0.6937,4672.8560,0.0000,4672.8560,33.8771,0.0000,12885.7440,12885.7440,9.2201,5.9385,28830.2000,147.2000,28683.0000,1.7564,6428.7179,22.7749,6451.4928,85.7813,169.9749,22401.4821,22231.5072,9.2201,4.4038,1217.2000,0.0000,1217.2000,0.0481,323.9325,0.0000,323.9325,2.3484,0.0000,893.2675,893.2675,9.2201,6.5710,4622.0000,430.6000,4191.4000,0.3030,1025.8847,69.2216,1095.1063,14.7999,499.8216,3596.1153,3096.2937,9.2201,4.4038,15341.2000,0.0000,15341.2000,0.6061,4082.7412,0.0000,4082.7412,29.5989,0.0000,11258.4588,11258.4588,11.1312,9.2591,11.1312,10.1952,3.3628,50442.4496,11.1312,9.1905,9.2591,10.1609,3.4861,27888.5113,11.1312,9.1703,9.2352,10.1508,3.5223,24656.0114,13.9714,1091.7427,-32360.2000,102986.9724
7964.0000,9.1379,14.1768,14983.5000,109896.6000,-94913.1000,5.8957,3343.6786,16328.9288,19672.6074,287.9383,126225.5288,11639.8214,-114585.7074,9.1379,4.3114,17578.5000,0.0000,17578.5000,0.6927,4683.9145,0.0000,4683.9145,33.8292,0.0000,12894.5855,12894.5855,9.1379,5.8086,32148.0000,0.0000,32148.0000,1.9445,7178.9711,0.0000,7178.9711,94.9642,0.0000,24969.0289,24969.0289,9.1379,4.3114,932.2000,0.0000,932.2000,0.0367,248.3912,0.0000,248.3912,1.7940,0.0000,683.8088,683.8088,9.1379,6.2942,5546.5000,366.8000,5179.7000,0.3545,1232.7808,58.9353,1291.7161,17.3124,425.7353,4313.7192,3887.9839,9.1379,4.3114,14638.3000,0.0000,14638.3000,0.5768,3900.4776,0.0000,3900.4776,28.1709,0.0000,10737.8224,10737.8224,10.8137,9.1773,10.8137,9.9955,2.9984,44975.5595,10.8137,9.1080,9.1773,9.9609,3.1254,25003.3036,10.8137,9.0876,9.1532,9.9506,3.1628,22139.6817,14.2514,1113.6215,-24436.4000,92118.5447
7965.0000,9.4477,12.7826,25382.8000,68830.9000,-43448.1000,4.6157,5632.7807,10290.7322,15923.5129,225.4240,79121.6322,19750.0193,-59371.6129,9.4477,4.6202,17555.2000,0.0000,17555.2000,0.6928,4656.0897,0.0000,4656.0897,33.8334,0.0000,12899.1103,12899.1103,9.4477,6.1186,39331.2000,0.0000,39331.2000,2.3828,8735.1646,0.0000,8735.1646,116.3717,0.0000,30596.0354,30596.0354,9.4477,4.6202,1017.8000,0.0000,1017.8000,0.0402,269.9467,0.0000,269.9467,1.9616,0.0000,747.8533,747.8533,9.4477,6.5070,6142.0000,323.8000,5818.2000,0.3886,1358.0846,52.1285,1410.2132,18.9799,375.9285,4783.9154,4407.9868,9.4477,4.6202,13408.1000,0.0000,13408.1000,0.5291,3556.1723,0.0000,3556.1723,25.8409,0.0000,9851.9277,9851.9277,9.4737,9.4887,9.4737,9.4812,-0.0250,-375.4092,9.4737,9.4166,9.4887,9.4452,0.0953,762.2146,9.4737,9.3954,9.4637,9.4346,0.1306,914.2022,12.9738,1013.7874,33682.4000,1301.0076
7966.0000,9.3486,12.2009,29677.2000,64835.0000,-35157.8000,4.6748,6597.5297,9674.0406,16271.5703,228.3109,74509.0406,23079.6703,-51429.3703,9.3486,4.4973,14875.5000,0.0000,14875.5000,0.5838,3951.2040,0.0000,3951.2040,28.5132,0.0000,10924.2960,10924.2960,9.3486,6.0008,42636.8000,0.0000,42636.8000,2.5673,9485.8470,0.0000,9485.8470,125.3851,0.0000,33150.9530,33150.9530,9.3486,4.4973,587.3000,0.0000,587.3000,0.0231,155.9976,0.0000,155.9976,1.1257,0.0000,431.3024,431.3024,9.3486,6.2790,6806.7000,255.5000,6551.2000,0.4225,1507.5499,41.1066,1548.6565,20.6357,296.6066,5299.1501,5002.5435,9.3486,4.4973,10947.8000,0.0000,10947.8000,0.4297,2907.9353,0.0000,2907.9353,20.9846,0.0000,8039.8647,8039.8647,9.1663,9.3900,9.1663,9.2781,-0.3754,-5630.8366,9.1663,9.3173,9.3900,9.2418,-0.2533,-2026.6398,9.1663,9.2959,9.3647,9.2311,-0.2174,-1522.1145,13.0519,1019.8923,40440.8000,-9179.5909
7967.0000,9.4819,11.1755,37101.6000,50339.4000,-13237.8000,4.4391,8228.2742,7531.3031,15759.5774,216.8007,57870.7031,28873.3258,-28997.3774,9.4819,4.6356,14519.2000,0.0000,14519.2000,0.5708,3848.9014,0.0000,3848.9014,27.8786,0.0000,10670.2986,10670.2986,9.4819,6.1384,89736.9000,0.0000,89736.9000,5.4140,19917.9152,0.0000,19917.9152,264.4101,0.0000,69818.9848,69818.9848,9.4819,4.6356,446.4000,0.0000,446.4000,0.0176,118.3364,0.0000,118.3364,0.8571,0.0000,328.0636,328.0636,9.4819,6.1867,8381.5000,66.4000,8315.1000,0.5077,1852.2145,10.6921,1862.9066,24.7934,77.0921,6529.2855,6452.1934,9.4819,4.6356,9542.0000,0.0000,9542.0000,0.3752,2529.4932,0.0000,2529.4932,18.3218,0.0000,7012.5068,7012.5068,7.9873,9.5199,7.9873,8.7536,-3.3471,-50206.0981,7.9873,9.4531,9.5199,8.7202,-3.2014,-25610.9040,7.9873,9.4336,9.4967,8.7104,-3.1586,-22110.4503,16.9865,1327.3479,109321.8000,-97927.4524
7968.0000,9.3222,10.3340,42091.4000,43440.2000,-1348.8000,4.4045,9361.7840,6478.2915,15840.0755,215.1074,49918.4915,32729.6160,-17188.8755,9.3222,4.4687,14519.0000,0.0000,14519.0000,0.5695,3858.0332,0.0000,3858.0332,27.8132,0.0000,10660.9668,10660.9668,9.3222,5.9726,113582.1000,0.0000,113582.1000,6.8347,25281.5454,0.0000,25281.5454,333.7949,0.0000,88300.5546,88300.5546,9.3222,4.4687,442.1000,0.0000,442.1000,0.0173,117.4762,0.0000,117.4762,0.8469,0.0000,324.6238,324.6238,9.3222,5.9573,10285.3000,0.0000,10285.3000,0.6169,2278.9966,0.0000,2278.9966,30.1283,0.0000,8006.3034,8006.3034,9.3222,4.4687,5324.3000,0.0000,5324.3000,0.2088,1414.7893,0.0000,1414.7893,10.1994,0.0000,3909.5107,3909.5107,7.3956,9.3582,7.3956,8.3769,-4.7884,-71825.7024,7.3956,9.2949,9.3582,8.3453,-4.6341,-37072.6910,7.3956,9.2764,9.3362,8.3360,-4.5888,-32121.9291,18.9776,1482.9362,142804.0000,-141020.3224
7969.0000,9.1830,9.6756,46047.0000,38440.1000,7606.9000,4.4092,10267.3361,5716.7291,15984.0652,215.3384,44156.8291,35779.6639,-8377.1652,9.1830,4.3467,14547.7000,0.0000,14547.7000,0.5722,3873.7143,0.0000,3873.7143,27.9463,0.0000,10673.9857,10673.9857,9.1830,5.8463,114544.3000,0.0000,114544.3000,6.9142,25558.4507,0.0000,25558.4507,337.6805,0.0000,88985.8493,88985.8493,9.1830,4.3467,438.9000,0.0000,438.9000,0.0173,116.8689,0.0000,116.8689,0.8431,0.0000,322.0311,322.0311,9.1830,5.8309,12210.9000,0.0000,12210.9000,0.7347,2711.9747,0.0000,2711.9747,35.8808,0.0000,9498.9253,9498.9253,9.1830,4.3467,1636.7000,0.0000,1636.7000,0.0644,435.8152,0.0000,435.8152,3.1441,0.0000,1200.8848,1200.8848,7.0965,9.2186,7.0965,8.1575,-5.2023,-78034.8978,7.0965,9.1561,9.2186,8.1263,-5.0491,-40393.1107,7.0965,9.1377,9.1968,8.1171,-5.0042,-35029.2800,19.0680,1489.9998,150985.4000,-153457.2885
7970.0000,9.0371,9.0958,49927.1000,34640.5000,15286.6000,4.4655,11161.9553,5136.7826,16298.7379,218.0878,39777.2826,38765.1447,-1012.1379,9.0371,4.2164,14549.4000,0.0000,14549.4000,0.5737,3882.6544,0.0000,3882.6544,28.0181,0.0000,10666.7456,10666.7456,9.0371,5.7119,125363.6000,0.0000,125363.6000,7.5881,28045.0146,0.0000,28045.0146,370.5906,0.0000,97318.5854,97318.5854,9.0371,4.2164,443.0000,0.0000,443.0000,0.0175,118.2190,0.0000,118.2190,0.8531,0.0000,324.7810,324.7810,9.0371,5.6964,13552.7000,0.0000,13552.7000,0.8176,3017.3632,0.0000,3017.3632,39.9324,0.0000,10535.3368,10535.3368,9.0371,4.2164,932.7000,0.0000,932.7000,0.0368,248.9004,0.0000,248.9004,1.7961,0.0000,683.7996,683.7996,6.7608,9.0715,6.7608,7.9162,-6.0156,-90234.1913,6.7608,9.0109,9.0715,7.8858,-5.8578,-46862.0618,6.7608,8.9931,9.0504,7.8769,-5.8114,-40680.0123,20.2488,1582.2677,170128.0000,-177776.2654
7971.0000,8.9436,8.6321,53406.0000,31368.0000,22038.0000,4.5248,11959.9783,4642.9509,16602.9292,220.9823,36010.9509,41446.0217,5435.0708,8.9436,4.1378,14548.5000,0.0000,14548.5000,0.5751,3887.8693,0.0000,3887.8693,28.0888,0.0000,10660.6307,10660.6307,8.9436,5.6296,118384.4000,0.0000,118384.4000,7.1863,26527.7182,0.0000,26527.7182,350.9695,0.0000,91856.6818,91856.6818,8.9436,4.1378,438.7000,0.0000,438.7000,0.0173,117.2360,0.0000,117.2360,0.8470,0.0000,321.4640,321.4640,8.9436,5.6140,15255.8000,0.0000,15255.8000,0.9230,3401.8852,0.0000,3401.8852,45.0798,0.0000,11853.9148,11853.9148,8.9436,4.1378,404.2000,0.0000,404.2000,0.0160,108.0164,0.0000,108.0164,0.7804,0.0000,296.1836,296.1836,6.5859,8.9781,6.5859,7.7820,-6.1094,-91640.9193,6.5859,8.9174,8.9781,7.7516,-5.9543,-47634.2162,6.5859,8.8995,8.9570,7.7427,-5.9087,-41361.0220,19.8639,1552.1948,171069.6000,-180636.1575
7972.0000,8.8222,8.1937,56365.3000,28441.5000,27923.8000,4.5680,12650.5627,4199.7847,16850.3474,223.0925,32641.2847,43714.7373,11073.4526,8.8222,4.0276,14544.0000,0.0000,14544.0000,0.5759,3893.7688,0.0000,3893.7688,28.1267,0.0000,10650.2312,10650.2312,8.8222,5.5164,127402.1000,0.0000,127402.1000,7.7481,28610.1673,0.0000,28610.1673,378.4033,0.0000,98791.9327,98791.9327,8.8222,4.0276,443.6000,0.0000,443.6000,0.0176,118.7621,0.0000,118.7621,0.8579,0.0000,324.8379,324.8379,8.8222,5.5007,16557.0000,0.0000,16557.0000,1.0036,3699.5989,0.0000,3699.5989,49.0151,0.0000,12857.4011,12857.4011,8.8222,4.0276,404.2000,0.0000,404.2000,0.0160,108.2138,0.0000,108.2138,0.7817,0.0000,295.9862,295.9862,6.3281,8.8559,6.3281,7.5920,-6.7903,-101853.8425,6.3281,8.7966,8.8559,7.5624,-6.6310,-53047.8522,6.3281,8.7792,8.8353,7.5537,-6.5842,-46089.4862,20.8937,1632.6651,187274.7000,-200991.1809
7973.0000,8.6681,9.2727,49534.2000,43336.2000,6198.0000,4.8590,11148.6345,6380.0394,17528.6739,237.3070,49716.2394,38385.5655,-11330.6739,8.6681,3.8879,14543.7000,0.0000,14543.7000,0.5771,3902.7412,0.0000,3902.7412,28.1870,0.0000,10640.9588,10640.9588,8.6681,5.3729,121153.2000,0.0000,121153.2000,7.3858,27281.8260,0.0000,27281.8260,360.7100,0.0000,93871.3740,93871.3740,8.6681,3.8879,438.5000,0.0000,438.5000,0.0174,117.6696,0.0000,117.6696,0.8499,0.0000,320.8304,320.8304,8.6681,5.3571,16565.3000,0.0000,16565.3000,1.0065,3711.1025,0.0000,3711.1025,49.1574,0.0000,12854.1975,12854.1975,8.6681,3.8879,932.7000,0.0000,932.7000,0.0370,250.2862,0.0000,250.2862,1.8077,0.0000,682.4138,682.4138,6.6691,8.7017,6.6691,7.6854,-5.4419,-81628.3321,6.6691,8.6427,8.7017,7.6559,-5.2838,-42270.2735,6.6691,8.6253,8.6812,7.6472,-5.2372,-36660.7388,20.8244,1627.2452,159831.4000,-160559.3444
7974.0000,8.5817,9.6132,47736.5000,49774.5000,-2038.0000,5.0559,10760.9754,7315.6660,18076.6415,246.9226,57090.1660,36975.5246,-20114.6415,8.5817,3.8170,14543.5000,0.0000,14543.5000,0.5787,3907.7814,0.0000,3907.7814,28.2643,0.0000,10635.7186,10635.7186,8.5817,5.2981,128605.6000,0.0000,128605.6000,7.8641,29004.8075,0.0000,29004.8075,384.0721,0.0000,99600.7925,99600.7925,8.5817,3.8170,585.9000,0.0000,585.9000,0.0233,157.4290,0.0000,157.4290,1.1387,0.0000,428.4710,428.4710,8.5817,5.2822,16050.4000,0.0000,16050.4000,0.9782,3601.0146,0.0000,3601.0146,47.7750,0.0000,12449.3854,12449.3854,8.5817,3.8170,4984.6000,0.0000,4984.6000,0.1984,1339.3425,0.0000,1339.3425,9.6872,0.0000,3645.2575,3645.2575,6.7006,8.6144,6.7006,7.6575,-5.4248,-81371.9999,6.7006,8.5570,8.6144,7.6288,-5.2621,-42096.5273,6.7006,8.5401,8.5944,7.6204,-5.2142,-36499.1809,22.0480,1722.8640,162732.0000,-159967.7081
7975.0000,8.3555,12.4199,26554.4000,104066.6000,-77512.2000,6.2993,6010.8434,15229.0501,21239.8935,307.6481,119295.6501,20543.5566,-98752.0935,8.3555,3.6041,14543.3000,0.0000,14543.3000,0.5796,3921.1340,0.0000,3921.1340,28.3078,0.0000,10622.1660,10622.1660,8.3555,5.0813,78570.7000,0.0000,78570.7000,4.8128,17792.4502,0.0000,17792.4502,235.0502,0.0000,60778.2498,60778.2498,8.3555,3.6041,532.4000,0.0000,532.4000,0.0212,143.5446,0.0000,143.5446,1.0363,0.0000,388.8554,388.8554,8.3555,5.0652,15297.4000,0.0000,15297.4000,0.9339,3445.2916,0.0000,3445.2916,45.6118,0.0000,11852.1084,11852.1084,8.3555,3.6041,16788.0000,0.0000,16788.0000,0.6691,4526.3454,0.0000,4526.3454,32.6770,0.0000,12261.6546,12261.6546,8.4109,8.3893,8.4109,8.4001,0.0554,830.9700,8.4109,8.3298,8.3893,8.3704,0.2083,1666.0584,8.4109,8.3122,8.3686,8.3615,0.2536,1774.9131,19.9740,1560.7947,48219.6000,4271.9415
7976.0000,8.3954,13.4435,19097.7000,141194.9000,-122097.2000,7.5547,4319.7875,20678.1380,24997.9256,368.9604,161873.0380,14777.9125,-147095.1256,8.3954,3.6623,24718.8000,0.0000,24718.8000,0.9892,6660.6006,0.0000,6660.6006,48.3105,0.0000,18058.1994,18058.1994,8.3954,5.1353,62991.7000,0.0000,62991.7000,3.8760,14254.3210,0.0000,14254.3210,189.2980,0.0000,48737.3790,48737.3790,8.3954,3.6623,1115.0000,0.0000,1115.0000,0.0446,300.4422,0.0000,300.4422,2.1792,0.0000,814.5578,814.5578,8.3954,5.1193,13619.9000,0.0000,13619.9000,0.8353,3065.4012,0.0000,3065.4012,40.7935,0.0000,10554.4988,10554.4988,8.3954,3.6623,17845.0000,0.0000,17845.0000,0.7141,4808.4219,0.0000,4808.4219,34.8763,0.0000,13036.5781,13036.5781,9.4294,8.4286,9.4294,8.9290,2.7049,40573.8834,9.4294,8.3702,8.4286,8.8998,2.8626,22901.0005,9.4294,8.3529,8.4083,8.8912,2.9094,20365.9274,21.0209,1642.6030,-1806.8000,83840.8113
7977.0000,8.3729,13.7596,15254.1000,152341.9000,-137087.8000,7.8377,3451.8091,22301.0489,25752.8580,382.7822,174642.9489,11802.2909,-162840.6580,8.3729,3.6370,30155.7000,0.0000,30155.7000,1.2059,8128.3683,0.0000,8128.3683,58.8939,0.0000,22027.3317,22027.3317,8.3729,6.4160,30687.6000,6141.9000,24545.7000,2.2066,6947.0718,943.2585,7890.3303,107.7681,7085.1585,23740.5282,16655.3697,8.3729,3.6370,1881.7000,0.0000,1881.7000,0.0752,507.2060,0.0000,507.2060,3.6749,0.0000,1374.4940,1374.4940,8.3729,5.0983,11982.1000,5.8000,11976.3000,0.7346,2697.8168,0.9279,2698.7446,35.8750,6.7279,9284.2832,9277.5554,8.3729,3.6370,17140.3000,0.0000,17140.3000,0.6854,4620.1107,0.0000,4620.1107,33.4749,0.0000,12520.1893,12520.1893,10.4271,8.4074,10.4271,9.4172,4.9646,74468.3846,10.4271,8.3468,8.4074,9.3870,5.1134,40907.1025,10.4271,8.3288,8.3863,9.3780,5.1576,36103.0721,19.1182,1493.9258,-51388.1000,151478.5593
7978.0000,8.3716,14.1193,10673.4000,162618.0000,-151944.6000,8.0367,2415.3116,23804.7657,26220.0772,392.4988,186422.7657,8258.0884,-178164.6772,8.3716,3.6377,34287.4000,0.0000,34287.4000,1.3717,9242.2338,0.0000,9242.2338,66.9903,0.0000,25045.1662,25045.1662,8.3716,7.4646,14029.4000,5865.3000,8164.1000,1.1684,3176.0547,900.7694,4076.8241,57.0626,6766.0694,10853.3453,4087.2759,8.3716,3.6377,2033.8000,0.0000,2033.8000,0.0814,548.2147,0.0000,548.2147,3.9736,0.0000,1485.5853,1485.5853,8.3716,5.2762,10288.4000,243.3000,10045.1000,0.6441,2316.5241,38.9222,2355.4463,31.4561,282.2222,7971.8759,7689.6537,8.3716,3.6377,15026.3000,0.0000,15026.3000,0.6011,4050.3677,0.0000,4050.3677,29.3582,0.0000,10975.9323,10975.9323,11.1788,8.4072,11.1788,9.7930,6.3624,95436.3515,11.1788,8.3447,8.4072,9.7617,6.5058,52046.5425,11.1788,8.3262,8.3854,9.7525,6.5484,45838.7018,17.8550,1395.2151,-82387.9000,193321.5958
7979.0000,8.4871,14.4075,8227.5000,163868.7000,-155641.2000,7.9501,1857.8912,24040.9423,25898.8335,388.2689,187909.6423,6369.6088,-181540.0335,8.4871,3.7502,40478.2000,0.0000,40478.2000,1.6194,10891.9130,0.0000,10891.9130,79.0876,0.0000,29586.2870,29586.2870,8.4871,9.1467,9659.8000,8802.5000,857.3000,1.0526,2182.3059,1353.1497,3535.4556,51.4069,10155.6497,7477.4941,-2678.1556,8.4871,3.7502,2086.4000,0.0000,2086.4000,0.0835,561.4105,0.0000,561.4105,4.0765,0.0000,1524.9895,1524.9895,8.4871,5.9486,8493.5000,876.0000,7617.5000,0.5688,1908.6365,140.2247,2048.8612,27.7771,1016.2247,6584.8635,5568.6388,8.4871,3.7502,13616.9000,0.0000,13616.9000,0.5448,3664.0486,0.0000,3664.0486,26.6052,0.0000,9952.8514,9952.8514,11.5052,8.5229,11.5052,10.0141,6.7976,101963.7498,11.5052,8.4600,8.5229,9.9826,6.9411,55528.5615,11.5052,8.4413,8.5010,9.9733,6.9836,48885.3686,17.7285,1385.3332,-90984.9000,206377.6799
7980.0000,8.6437,14.7079,6890.8000,183244.1000,-176353.3000,8.7590,1551.5990,26964.8000,28516.3990,427.7746,210208.9000,5339.2010,-204869.6990,8.6437,3.8928,42548.9000,0.0000,42548.9000,1.6987,11422.0266,0.0000,11422.0266,82.9604,0.0000,31126.8734,31126.8734,8.6437,12.1784,6784.9000,24638.6000,-17853.7000,1.6999,1528.5217,3792.5572,5321.0789,83.0181,28431.1572,5256.3783,-23174.7789,8.6437,3.8928,2468.5000,0.0000,2468.5000,0.0985,662.6557,0.0000,662.6557,4.8130,0.0000,1805.8443,1805.8443,8.6437,6.7529,6991.9000,1478.1000,5513.8000,0.5087,1567.0335,236.8074,1803.8408,24.8451,1714.9074,5424.8665,3709.9592,8.6437,3.8928,10974.4000,0.0000,10974.4000,0.4381,2946.0195,0.0000,2946.0195,21.3975,0.0000,8028.3805,8028.3805,12.2447,8.6781,12.2447,10.4614,9.0812,136218.0793,12.2447,8.6177,8.6781,10.4312,9.2348,73878.2388,12.2447,8.5998,8.6571,10.4222,9.2804,64962.8620,19.8044,1547.5409,-132701.4000,275059.1802
7981.0000,8.7852,14.9633,5351.8000,193110.8000,-187759.0000,9.1256,1201.9608,28494.9202,29696.8809,445.6791,221605.7202,4149.8392,-217455.8809,8.7852,4.0172,36867.5000,0.0000,36867.5000,1.4677,9875.7939,0.0000,9875.7939,71.6809,0.0000,26991.7061,26991.7061,8.7852,12.9706,5594.7000,31527.1000,-25932.4000,1.9853,1257.2083,4858.8313,6116.0396,96.9568,36385.9313,4337.4917,-32048.4396,8.7852,4.0172,2954.2000,0.0000,2954.2000,0.1176,791.3493,0.0000,791.3493,5.7438,0.0000,2162.8507,2162.8507,8.7852,7.6018,5588.4000,1973.3000,3615.1000,0.4489,1249.4870,316.3958,1565.8828,21.9259,2289.6958,4338.9130,2049.2172,8.7852,4.0172,9565.0000,0.0000,9565.0000,0.3808,2562.2016,0.0000,2562.2016,18.5971,0.0000,7002.7984,7002.7984,12.8354,8.8190,12.8354,10.8272,10.4767,157149.9069,12.8354,8.7596,8.8190,10.7975,10.6316,85052.6020,12.8354,8.7420,8.7983,10.7887,10.6776,74743.3072,20.2889,1585.4006,-160689.6000,316945.8160
7982.0000,8.9723,15.2632,3683.5000,202376.1000,-198692.6000,9.4579,824.4690,29971.7532,30796.2222,461.9103,232347.8532,2859.0310,-229488.8222,8.9723,4.1873,42548.2000,0.0000,42548.2000,1.6896,11365.4578,0.0000,11365.4578,82.5166,0.0000,31182.7422,31182.7422,8.9723,14.2572,1598.7000,35208.1000,-33609.4000,1.9330,358.0555,5435.1311,5793.1866,94.4066,40643.2311,1240.6445,-39402.5866,8.9723,4.1873,2817.9000,0.0000,2817.9000,0.1119,752.7163,0.0000,752.7163,5.4649,0.0000,2065.1837,2065.1837,8.9723,8.6372,4556.6000,2584.8000,1971.8000,0.4188,1015.5828,414.8953,1430.4781,20.4519,2999.6953,3541.0172,541.3219,8.9723,4.1873,8508.0000,0.0000,8508.0000,0.3379,2272.6535,0.0000,2272.6535,16.5001,0.0000,6235.3465,6235.3465,13.2262,9.0056,13.2262,11.1159,11.3539,170308.1353,13.2262,8.9472,9.0056,11.0867,11.5109,92087.4558,13.2262,8.9298,8.9853,11.0780,11.5576,80903.1610,20.9236,1635.0011,-176456.1000,343298.7520
7983.0000,9.0763,15.4481,2351.8000,209814.0000,-207462.2000,9.7300,525.4069,31137.0950,31662.5019,475.1963,240951.0950,1826.3931,-239124.7019,9.0763,4.2726,40486.9000,0.0000,40486.9000,1.6024,10797.9827,0.0000,10797.9827,78.2578,0.0000,29688.9173,29688.9173,9.0763,14.5634,788.6000,32140.9000,-31352.3000,1.7244,176.2945,4966.3030,5142.5976,84.2168,37107.2030,612.3055,-36494.8976,9.0763,4.2726,1860.0000,0.0000,1860.0000,0.0736,496.0678,0.0000,496.0678,3.5952,0.0000,1363.9322,1363.9322,9.0763,8.8865,4055.4000,2476.2000,1579.2000,0.3814,902.2967,397.7119,1300.0086,18.6274,2873.9119,3153.1033,279.1914,9.0763,4.2726,7451.0000,0.0000,7451.0000,0.2949,1987.2050,0.0000,1987.2050,14.4022,0.0000,5463.7950,5463.7950,13.5610,9.1095,13.5610,11.3353,11.8526,177789.4176,13.5610,9.0511,9.1095,11.3061,12.0082,96065.3276,13.5610,9.0338,9.0892,11.2974,12.0543,84380.4468,20.7100,1618.3099,-187437.4000,358235.1920
7984.0000,9.1451,15.5487,1788.7000,212178.5000,-210389.8000,9.8111,399.1095,31530.9415,31930.0510,479.1566,243709.4415,1389.5905,-242319.8510,9.1451,4.3307,38411.9000,0.0000,38411.9000,1.5175,10234.0145,0.0000,10234.0145,74.1103,0.0000,28177.8855,28177.8855,9.1451,14.6434,560.3000,24009.5000,-23449.2000,1.2867,125.1046,3712.1991,3837.3038,62.8394,27721.6991,435.1954,-27286.5038,9.1451,4.3307,1796.6000,0.0000,1796.6000,0.0710,478.6650,0.0000,478.6650,3.4663,0.0000,1317.9350,1317.9350,9.1451,8.8697,3741.3000,2190.2000,1551.1000,0.3462,831.4514,351.9244,1183.3758,16.9095,2542.1244,2909.8486,367.7242,9.1451,4.3307,8508.0000,0.0000,8508.0000,0.3361,2266.7714,0.0000,2266.7714,16.4150,0.0000,6241.2286,6241.2286,13.6736,9.1788,13.6736,11.4262,11.5883,173823.8475,13.6736,9.1196,9.1788,11.3966,11.7408,93926.2508,13.6736,9.1020,9.1582,11.3878,11.7860,82502.0806,20.0528,1566.9530,-183571.4000,350252.1789
7985.0000,9.1021,15.4690,2223.5000,199204.6000,-196981.1000,9.2461,496.5113,29577.7614,30074.2727,451.5625,228782.3614,1726.9887,-227055.3727,9.1021,4.2830,32741.2000,0.0000,32741.2000,1.2919,8728.7944,0.0000,8728.7944,63.0927,0.0000,24012.4056,24012.4056,9.1021,14.1905,990.9000,14938.0000,-13947.1000,0.8396,221.4180,2308.7131,2530.1311,41.0029,17246.7131,769.4820,-16477.2311,9.1021,4.2830,2325.2000,0.0000,2325.2000,0.0917,619.8976,0.0000,619.8976,4.4807,0.0000,1705.3024,1705.3024,9.1021,8.1558,3937.1000,1612.3000,2324.8000,0.3261,875.5956,258.9984,1134.5940,15.9248,1871.2984,3061.5044,1190.2060,9.1021,4.2830,9917.4000,0.0000,9917.4000,0.3913,2643.9760,0.0000,2643.9760,19.1110,0.0000,7273.4240,7273.4240,13.5561,9.1372,13.5561,11.3466,10.3852,155778.3908,13.5561,9.0756,9.1372,11.3158,10.5299,84239.3125,13.5561,9.0574,9.1158,11.3067,10.5727,74009.1269,18.2799,1428.4190,-163619.6000,314026.8301
7986.0000,9.0981,15.4591,2406.1000,204597.4000,-202191.3000,9.5012,537.3253,30376.0594,30913.3847,464.0246,234973.4594,1868.7747,-233104.6847,9.0981,4.2828,21379.1000,0.0000,21379.1000,0.8442,5700.0058,0.0000,5700.0058,41.2291,0.0000,15679.0942,15679.0942,9.0981,13.3189,2596.3000,15007.3000,-12411.0000,0.9405,580.1882,2319.3385,2899.5266,45.9307,17326.6385,2016.1118,-15310.5266,9.0981,4.2828,1471.2000,0.0000,1471.2000,0.0581,392.2452,0.0000,392.2452,2.8372,0.0000,1078.9548,1078.9548,9.0981,7.1517,4232.3000,872.1000,3360.2000,0.3035,941.3105,140.0899,1081.4004,14.8245,1012.1899,3290.9895,2278.7996,9.0981,4.2828,13088.4000,0.0000,13088.4000,0.5168,3489.5742,0.0000,3489.5742,25.2407,0.0000,9598.8258,9598.8258,13.7825,9.1334,13.7825,11.4579,10.9062,163592.9986,13.7825,9.0714,9.1334,11.4269,11.0517,88413.2181,13.7825,9.0530,9.1118,11.4178,11.0947,77663.0881,18.2465,1425.8084,-175303.4000,329669.3048
