Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
7987.0000,8.9887,15.0574,4427.9000,122271.8000,-117843.9000,5.8508,990.7911,18114.2201,19105.0112,285.7426,140386.0201,3437.1089,-136948.9112,8.9887,4.1766,17595.7000,0.0000,17595.7000,0.6948,4698.9970,0.0000,4698.9970,33.9353,0.0000,12896.7030,12896.7030,8.9887,5.8854,6780.1000,192.0000,6588.1000,0.4211,1518.0734,29.6437,1547.7171,20.5657,221.6437,5262.0266,5040.3829,8.9887,4.1766,1219.9000,0.0000,1219.9000,0.0482,325.7788,0.0000,325.7788,2.3527,0.0000,894.1212,894.1212,8.9887,6.8107,4985.0000,828.8000,4156.2000,0.3467,1110.7585,133.0466,1243.8051,16.9311,961.8466,3874.2415,2912.3949,8.9887,4.1766,15378.6000,0.0000,15378.6000,0.6073,4106.9122,0.0000,4106.9122,29.6594,0.0000,11271.6878,11271.6878,12.3702,9.0298,12.3702,10.7000,5.1335,77002.9703,12.3702,8.9576,9.0298,10.6639,5.2446,41956.6391,12.3702,8.9363,9.0047,10.6533,5.2772,36940.5431,11.9533,934.0486,-72905.4000,155900.1525
7988.0000,8.9054,14.8974,5129.6000,119128.6000,-113999.0000,5.7447,1149.5416,17619.6788,18769.2204,280.5643,136748.2788,3980.0584,-132768.2204,8.9054,4.1048,17617.2000,0.0000,17617.2000,0.6970,4710.6345,0.0000,4710.6345,34.0427,0.0000,12906.5655,12906.5655,8.9054,5.5952,8313.9000,0.0000,8313.9000,0.5052,1864.2534,0.0000,1864.2534,24.6714,0.0000,6449.6466,6449.6466,8.9054,4.1048,929.1000,0.0000,929.1000,0.0368,248.4305,0.0000,248.4305,1.7953,0.0000,680.6695,680.6695,8.9054,6.3452,6388.0000,671.3000,5716.7000,0.4237,1425.3732,107.7101,1533.0834,20.6911,779.0101,4962.6268,4183.6166,8.9054,4.1048,14673.9000,0.0000,14673.9000,0.5806,3923.6303,0.0000,3923.6303,28.3552,0.0000,10750.2697,10750.2697,12.0797,8.9475,12.0797,10.5136,4.8250,72374.7668,12.0797,8.8735,8.9475,10.4766,4.9391,39512.6069,12.0797,8.8517,8.9218,10.4657,4.9727,34808.6440,11.9820,936.2880,-66748.2000,146696.0177
7989.0000,9.1758,14.4649,8574.7000,77741.4000,-69166.7000,4.0509,1912.1959,11559.8652,13472.0611,197.8374,89301.2652,6662.5041,-82638.7611,9.1758,4.3751,17592.5000,0.0000,17592.5000,0.6971,4684.9832,0.0000,4684.9832,34.0453,0.0000,12907.5168,12907.5168,9.1758,5.8665,13404.1000,0.0000,13404.1000,0.8158,2991.2622,0.0000,2991.2622,39.8423,0.0000,10412.8378,10412.8378,9.1758,4.3751,1018.7000,0.0000,1018.7000,0.0404,271.2856,0.0000,271.2856,1.9714,0.0000,747.4144,747.4144,9.1758,6.4089,7360.7000,550.3000,6810.4000,0.4767,1634.9705,88.4397,1723.4102,23.2801,638.7397,5725.7295,5086.9898,9.1758,4.3751,13440.8000,0.0000,13440.8000,0.5326,3579.3618,0.0000,3579.3618,26.0109,0.0000,9861.4382,9861.4382,10.8859,9.2208,10.8859,10.0534,2.1236,31854.5538,10.8859,9.1416,9.2208,10.0138,2.2247,17797.4495,10.8859,9.1183,9.1933,10.0021,2.2544,15780.5340,9.9201,775.1698,-16900.2000,65432.5373
7990.0000,9.0756,14.1448,9936.4000,74696.3000,-64759.9000,3.9927,2219.8819,11085.0276,13304.9095,194.9965,85781.3276,7716.5181,-78064.8095,9.0756,4.2546,14908.0000,0.0000,14908.0000,0.5879,3976.0514,0.0000,3976.0514,28.7123,0.0000,10931.9486,10931.9486,9.0756,5.7502,15722.4000,0.0000,15722.4000,0.9518,3514.8457,0.0000,3514.8457,46.4841,0.0000,12207.5543,12207.5543,9.0756,4.2546,596.8000,0.0000,596.8000,0.0235,159.1701,0.0000,159.1701,1.1494,0.0000,437.6299,437.6299,9.0756,6.0778,8787.3000,391.0000,8396.3000,0.5516,1955.1323,62.7997,2017.9321,26.9417,453.7997,6832.1677,6378.3679,9.0756,4.2546,10974.4000,0.0000,10974.4000,0.4328,2926.9371,0.0000,2926.9371,21.1364,0.0000,8047.4629,8047.4629,10.6637,9.1216,10.6637,9.8926,1.9451,29175.8954,10.6637,9.0407,9.1216,9.8522,2.0471,16376.8500,10.6637,9.0169,9.0935,9.8403,2.0771,14539.8479,9.8105,766.6089,-14162.0000,60092.5933
7991.0000,9.4766,13.7632,13786.6000,60808.3000,-47021.7000,3.5791,3057.8400,9096.5869,12154.4269,174.7979,69904.8869,10728.7600,-59176.1269,9.4766,4.6536,14550.0000,0.0000,14550.0000,0.5748,3857.3714,0.0000,3857.3714,28.0725,0.0000,10692.6286,10692.6286,9.4766,6.1511,39178.1000,0.0000,39178.1000,2.3764,8696.7442,0.0000,8696.7442,116.0613,0.0000,30481.3558,30481.3558,9.4766,4.6536,439.0000,0.0000,439.0000,0.0173,116.3839,0.0000,116.3839,0.8470,0.0000,322.6161,322.6161,9.4766,6.2568,10803.1000,165.3000,10637.8000,0.6622,2387.5712,26.6167,2414.1879,32.3407,191.9167,8415.5288,8223.6121,9.4766,4.6536,9565.0000,0.0000,9565.0000,0.3779,2535.7909,0.0000,2535.7909,18.4545,0.0000,7029.2091,7029.2091,9.5595,9.5213,9.5595,9.5404,0.0559,838.2558,9.5595,9.4427,9.5213,9.5011,0.1708,1366.6564,9.5595,9.4197,9.4940,9.4896,0.2046,1432.1584,11.3816,889.3775,27348.2000,3637.0706
7992.0000,9.5080,13.2684,16230.6000,53917.1000,-37686.5000,3.4029,3597.8839,8070.8084,11668.6923,166.1910,61987.9084,12632.7161,-49355.1923,9.5080,4.6501,14549.6000,0.0000,14549.6000,0.5707,3855.4621,0.0000,3855.4621,27.8744,0.0000,10694.1379,10694.1379,9.5080,6.1556,49009.5000,0.0000,49009.5000,2.9494,10873.1211,0.0000,10873.1211,144.0440,0.0000,38136.3789,38136.3789,9.5080,4.6501,444.3000,0.0000,444.3000,0.0174,117.7339,0.0000,117.7339,0.8512,0.0000,326.5661,326.5661,9.5080,6.1420,13053.5000,2.3000,13051.2000,0.7831,2883.4205,0.3704,2883.7909,38.2471,2.6704,10170.0795,10167.4091,9.5080,4.6501,5336.9000,0.0000,5336.9000,0.2094,1414.2118,0.0000,1414.2118,10.2245,0.0000,3922.6882,3922.6882,9.0540,9.5522,9.0540,9.3031,-0.7621,-11431.8539,9.0540,9.4745,9.5522,9.2643,-0.6434,-5146.8612,9.0540,9.4517,9.5252,9.2529,-0.6085,-4259.2850,11.8994,929.8376,44705.0000,-20838.0001
7993.0000,9.4741,12.7717,18255.2000,48577.2000,-30322.0000,3.2738,4049.1499,7266.5126,11315.6625,159.8847,55843.7126,14206.0501,-41637.6625,9.4741,4.6144,14578.3000,0.0000,14578.3000,0.5716,3865.0193,0.0000,3865.0193,27.9141,0.0000,10713.2807,10713.2807,9.4741,6.1202,49564.2000,0.0000,49564.2000,2.9809,11002.7351,0.0000,11002.7351,145.5847,0.0000,38561.4649,38561.4649,9.4741,4.6144,439.5000,0.0000,439.5000,0.0172,116.5209,0.0000,116.5209,0.8415,0.0000,322.9791,322.9791,9.4741,6.1051,15499.2000,0.0000,15499.2000,0.9291,3425.5905,0.0000,3425.5905,45.3780,0.0000,12073.6095,12073.6095,9.4741,4.6144,1640.1000,0.0000,1640.1000,0.0643,434.8256,0.0000,434.8256,3.1404,0.0000,1205.2744,1205.2744,8.7715,9.5184,8.7715,9.1450,-1.1289,-16934.2310,8.7715,9.4405,9.5184,9.1060,-1.0111,-8088.8697,8.7715,9.4176,9.4913,9.0945,-0.9765,-6835.3393,11.7554,918.5842,51399.3000,-31858.4400
7994.0000,9.4903,12.3236,20175.1000,43699.7000,-23524.6000,3.1604,4473.6951,6539.0391,11012.7342,154.3506,50238.7391,15701.4049,-34537.3342,9.4903,4.6331,14578.7000,0.0000,14578.7000,0.5719,3864.1918,0.0000,3864.1918,27.9314,0.0000,10714.5082,10714.5082,9.4903,6.1384,57653.3000,0.0000,57653.3000,3.4698,12794.7870,0.0000,12794.7870,169.4575,0.0000,44858.5130,44858.5130,9.4903,4.6331,442.9000,0.0000,442.9000,0.0174,117.3939,0.0000,117.3939,0.8486,0.0000,325.5061,325.5061,9.4903,6.1233,17190.9000,0.0000,17190.9000,1.0312,3798.4599,0.0000,3798.4599,50.3642,0.0000,13392.4401,13392.4401,9.4903,4.6331,934.4000,0.0000,934.4000,0.0367,247.6696,0.0000,247.6696,1.7902,0.0000,686.7304,686.7304,8.3816,9.5340,8.3816,8.9578,-1.8418,-27627.6664,8.3816,9.4572,9.5340,8.9194,-1.7190,-13752.2637,8.3816,9.4346,9.5073,8.9081,-1.6829,-11780.6203,12.4311,971.3819,67275.6000,-53160.5504
7995.0000,9.4695,11.8292,21996.6000,39047.1000,-17050.5000,3.0512,4879.4259,5840.3935,10719.8193,149.0167,44887.4935,17117.1741,-27770.3193,9.4695,4.6114,14574.5000,0.0000,14574.5000,0.5716,3864.2766,0.0000,3864.2766,27.9154,0.0000,10710.2234,10710.2234,9.4695,6.1169,56759.5000,0.0000,56759.5000,3.4149,12601.0344,0.0000,12601.0344,166.7773,0.0000,44158.4656,44158.4656,9.4695,4.6114,442.3000,0.0000,442.3000,0.0173,117.2712,0.0000,117.2712,0.8472,0.0000,325.0288,325.0288,9.4695,6.1017,18608.5000,0.0000,18608.5000,1.1159,4113.1144,0.0000,4113.1144,54.5001,0.0000,14495.3856,14495.3856,9.4695,4.6114,404.6000,0.0000,404.6000,0.0159,107.2755,0.0000,107.2755,0.7750,0.0000,297.3245,297.3245,8.1326,9.5134,8.1326,8.8230,-2.1800,-32700.3129,8.1326,9.4363,9.5134,8.7844,-2.0583,-16466.2986,8.1326,9.4136,9.4865,8.7731,-2.0225,-14157.5592,12.2802,959.5960,73738.9000,-63324.1708
7996.0000,9.4633,11.3674,23675.0000,34929.2000,-11254.2000,2.9589,5252.3230,5223.8162,10476.1392,144.5099,40153.0162,18422.6770,-21730.3392,9.4633,4.6072,14574.2000,0.0000,14574.2000,0.5718,3864.5530,0.0000,3864.5530,27.9250,0.0000,10709.6470,10709.6470,9.4633,6.1122,65289.6000,0.0000,65289.6000,3.9297,14496.3549,0.0000,14496.3549,191.9198,0.0000,50793.2451,50793.2451,9.4633,4.6072,440.4000,0.0000,440.4000,0.0173,116.7782,0.0000,116.7782,0.8438,0.0000,323.6218,323.6218,9.4633,6.0970,20289.8000,0.0000,20289.8000,1.2172,4485.2009,0.0000,4485.2009,59.4484,0.0000,15804.5991,15804.5991,9.4633,4.6072,404.6000,0.0000,404.6000,0.0159,107.2854,0.0000,107.2854,0.7752,0.0000,297.3146,297.3146,7.7907,9.5064,7.7907,8.6485,-2.8822,-43233.1745,7.7907,9.4307,9.5064,8.6107,-2.7550,-22040.2845,7.7907,9.4084,9.4800,8.5995,-2.7177,-19023.6744,13.0662,1021.0131,89744.4000,-84297.1334
7997.0000,9.1739,12.5338,18818.2000,51590.3000,-32772.1000,3.4446,4196.6818,7671.0093,11867.6912,168.2290,59261.3093,14621.5182,-44639.7912,9.1739,4.3259,14573.8000,0.0000,14573.8000,0.5718,3881.1936,0.0000,3881.1936,27.9272,0.0000,10692.6064,10692.6064,9.1739,5.8280,62795.8000,0.0000,62795.8000,3.7801,14013.9843,0.0000,14013.9843,184.6116,0.0000,48781.8157,48781.8157,9.1739,4.3259,444.1000,0.0000,444.1000,0.0174,118.2696,0.0000,118.2696,0.8510,0.0000,325.8304,325.8304,9.1739,5.8126,20843.5000,0.0000,20843.5000,1.2506,4629.9351,0.0000,4629.9351,61.0781,0.0000,16213.5649,16213.5649,9.1739,4.3259,934.4000,0.0000,934.4000,0.0367,248.8429,0.0000,248.8429,1.7906,0.0000,685.5571,685.5571,8.2606,9.2163,8.2606,8.7384,-1.6773,-25160.1820,8.2606,9.1418,9.2163,8.7012,-1.5467,-12373.4499,8.2606,9.1199,9.1904,8.6903,-1.5082,-10557.4792,13.6518,1066.7701,66819.5000,-48091.1111
7998.0000,9.1191,12.7378,18765.0000,58254.5000,-39489.5000,3.7493,4188.9731,8652.4878,12841.4608,183.1100,66906.9878,14576.0269,-52330.9608,9.1191,4.2970,14573.6000,0.0000,14573.6000,0.5747,3884.3323,0.0000,3884.3323,28.0692,0.0000,10689.2677,10689.2677,9.1191,5.7931,71817.3000,0.0000,71817.3000,4.3478,16042.8649,0.0000,16042.8649,212.3391,0.0000,55774.4351,55774.4351,9.1191,4.2970,579.7000,0.0000,579.7000,0.0229,154.5087,0.0000,154.5087,1.1165,0.0000,425.1913,425.1913,9.1191,5.7777,19920.5000,0.0000,19920.5000,1.2020,4428.9834,0.0000,4428.9834,58.7054,0.0000,15491.5166,15491.5166,9.1191,4.2970,4996.3000,0.0000,4996.3000,0.1970,1331.6743,0.0000,1331.6743,9.6230,0.0000,3664.6257,3664.6257,8.2531,9.1598,8.2531,8.7064,-1.7650,-26474.7735,8.2531,9.0882,9.1598,8.6706,-1.6256,-13004.6355,8.2531,9.0671,9.1349,8.6601,-1.5845,-11091.7739,15.1407,1183.1119,72397.9000,-50571.1828
7999.0000,8.6399,14.1611,9900.8000,115024.2000,-105123.4000,5.8358,2229.5168,16924.8152,19154.3320,285.0090,131949.0152,7671.2832,-124277.7320,8.6399,3.8351,14573.7000,0.0000,14573.7000,0.5753,3912.4607,0.0000,3912.4607,28.0966,0.0000,10661.2393,10661.2393,8.6399,5.3256,42745.4000,0.0000,42745.4000,2.5906,9630.4723,0.0000,9630.4723,126.5204,0.0000,33114.9277,33114.9277,8.6399,3.8351,543.5000,0.0000,543.5000,0.0215,145.9082,0.0000,145.9082,1.0478,0.0000,397.5918,397.5918,8.6399,5.3097,18997.9000,0.0000,18997.9000,1.1476,4258.1120,0.0000,4258.1120,56.0469,0.0000,14739.7880,14739.7880,8.6399,3.8351,16828.8000,0.0000,16828.8000,0.6643,4517.8657,0.0000,4517.8657,32.4442,0.0000,12310.9343,12310.9343,9.9092,8.6793,9.9092,9.2943,2.5701,38551.5824,9.9092,8.6100,8.6793,9.2596,2.7148,21718.4447,9.9092,8.5895,8.6552,9.2494,2.7576,19303.3748,16.2525,1269.9962,-11434.1000,79573.4019
8000.0000,8.6783,14.6147,7354.3000,151778.0000,-144423.7000,7.3559,1654.9216,22349.4531,24004.3747,359.2526,174127.4531,5699.3784,-168428.0747,8.6783,3.9134,24776.0000,0.0000,24776.0000,0.9864,6647.5171,0.0000,6647.5171,48.1749,0.0000,18128.4829,18128.4829,8.6783,5.3948,33167.9000,0.0000,33167.9000,2.0293,7467.5411,0.0000,7467.5411,99.1095,0.0000,25700.3589,25700.3589,8.6783,3.9134,1109.7000,0.0000,1109.7000,0.0442,297.7377,0.0000,297.7377,2.1577,0.0000,811.9623,811.9623,8.6783,5.3790,17606.0000,0.0000,17606.0000,1.0736,3943.5712,0.0000,3943.5712,52.4348,0.0000,13662.4288,13662.4288,8.6783,3.9134,17888.5000,0.0000,17888.5000,0.7122,4799.5685,0.0000,4799.5685,34.7827,0.0000,13088.9315,13088.9315,10.7402,8.7156,10.7402,9.7279,4.7639,71458.6741,10.7402,8.6500,8.7156,9.6951,4.9183,39346.6170,10.7402,8.6306,8.6928,9.6854,4.9641,34748.5255,18.3026,1430.1893,-49875.6000,145553.8165
8001.0000,8.6248,14.7349,5375.7000,161905.4000,-156529.7000,7.7040,1210.8617,23816.0531,25026.9148,376.2529,185721.4531,4164.8383,-181556.6148,8.6248,3.8581,30218.0000,0.0000,30218.0000,1.2023,8114.1758,0.0000,8114.1758,58.7160,0.0000,22103.8242,22103.8242,8.6248,8.8617,10148.5000,7618.4000,2530.1000,1.0175,2287.0563,1172.4915,3459.5478,49.6933,8790.8915,7861.4437,-929.4478,8.6248,3.8581,1884.3000,0.0000,1884.3000,0.0750,505.9746,0.0000,505.9746,3.6613,0.0000,1378.3254,1378.3254,8.6248,5.3239,16556.2000,0.0000,16556.2000,1.0089,3711.7836,0.0000,3711.7836,49.2706,0.0000,12844.4164,12844.4164,8.6248,3.8581,17182.1000,0.0000,17182.1000,0.6836,4613.7593,0.0000,4613.7593,33.3862,0.0000,12568.3407,12568.3407,11.5874,8.6624,11.5874,10.1249,6.5949,98923.0307,11.5874,8.5964,8.6624,10.0919,6.7437,53949.2460,11.5874,8.5768,8.6394,10.0821,6.7878,47514.3619,17.5368,1370.3528,-88159.0000,200386.6385
8002.0000,8.6865,14.9339,3708.5000,169690.5000,-165982.0000,7.9601,834.3903,24991.0732,25825.4635,388.7577,194681.5732,2874.1097,-191807.4635,8.6865,3.9227,34359.7000,0.0000,34359.7000,1.3683,9217.7247,0.0000,9217.7247,66.8276,0.0000,25141.9753,25141.9753,8.6865,11.2587,3483.4000,7557.8000,-4074.4000,0.6070,784.1499,1163.7809,1947.9308,29.6465,8721.5809,2699.2501,-6022.3308,8.6865,3.9227,2043.1000,0.0000,2043.1000,0.0814,548.1053,0.0000,548.1053,3.9737,0.0000,1494.9947,1494.9947,8.6865,5.3881,14896.2000,0.0000,14896.2000,0.9087,3336.1383,0.0000,3336.1383,44.3776,0.0000,11560.0617,11560.0617,8.6865,3.9227,15062.8000,0.0000,15062.8000,0.5999,4040.9184,0.0000,4040.9184,29.2963,0.0000,11021.8816,11021.8816,12.0296,8.7241,12.0296,10.3769,7.3469,110203.6205,12.0296,8.6580,8.7241,10.3438,7.4939,59950.8301,12.0296,8.6384,8.7011,10.3340,7.5374,52761.7430,17.2880,1350.9106,-103694.6000,222916.1936
8003.0000,8.8015,15.1292,2681.5000,176103.4000,-173421.9000,8.1954,602.0592,25993.6285,26595.6877,400.2505,202097.0285,2079.4408,-200017.5877,8.8015,4.0294,40566.2000,0.0000,40566.2000,1.6137,10863.9029,0.0000,10863.9029,78.8117,0.0000,29702.2971,29702.2971,8.8015,12.6343,1609.8000,7044.8000,-5435.0000,0.4656,361.6395,1085.8717,1447.5112,22.7378,8130.6717,1248.1605,-6882.5112,8.8015,4.0294,2092.7000,0.0000,2092.7000,0.0832,560.4392,0.0000,560.4392,4.0657,0.0000,1532.2608,1532.2608,8.8015,5.4972,13053.7000,0.0000,13053.7000,0.7953,2917.8181,0.0000,2917.8181,38.8410,0.0000,10135.8819,10135.8819,8.8015,4.0294,13650.0000,0.0000,13650.0000,0.5430,3655.5624,0.0000,3655.5624,26.5191,0.0000,9994.4376,9994.4376,12.2492,8.8388,12.2492,10.5440,7.6925,115388.1890,12.2492,8.7732,8.8388,10.5112,7.8405,62724.0071,12.2492,8.7538,8.8160,10.5015,7.8843,55190.1812,17.5444,1370.9418,-109494.3000,233302.3773
8004.0000,8.8863,15.2742,1850.8000,182734.3000,-180883.5000,8.4549,414.9078,27017.1246,27432.0324,412.9244,209751.4246,1435.8922,-208315.5324,8.8863,4.1021,42637.8000,0.0000,42637.8000,1.6927,11404.1328,0.0000,11404.1328,82.6663,0.0000,31233.6672,31233.6672,8.8863,13.7136,886.3000,9228.9000,-8342.6000,0.5352,198.8057,1423.5875,1622.3932,26.1386,10652.4875,687.4943,-9964.9932,8.8863,4.1021,2475.5000,0.0000,2475.5000,0.0983,662.1104,0.0000,662.1104,4.7995,0.0000,1813.3896,1813.3896,8.8863,5.5731,12037.0000,0.0000,12037.0000,0.7317,2686.7172,0.0000,2686.7172,35.7343,0.0000,9350.2828,9350.2828,8.8863,4.1021,11000.9000,0.0000,11000.9000,0.4367,2942.3592,0.0000,2942.3592,21.3286,0.0000,8058.5408,8058.5408,12.5276,8.9232,12.5276,10.7254,8.3062,124592.4890,12.5276,8.8583,8.9232,10.6930,8.4556,67645.0203,12.5276,8.8391,8.9006,10.6834,8.4999,59499.2038,17.9242,1400.6202,-121074.9000,251736.7132
8005.0000,8.9452,15.3896,1053.8000,194202.7000,-193148.9000,8.9367,235.9856,28745.9446,28981.9302,436.4519,222948.6446,817.8144,-222130.8302,8.9452,4.1523,36950.6000,0.0000,36950.6000,1.4647,9874.2514,0.0000,9874.2514,71.5318,0.0000,27076.3486,27076.3486,8.9452,14.0022,931.8000,13335.6000,-12403.8000,0.7522,208.7927,2058.1384,2266.9311,36.7339,15393.7384,723.0073,-14670.7311,8.9452,4.1523,2956.1000,0.0000,2956.1000,0.1172,789.9540,0.0000,789.9540,5.7226,0.0000,2166.1460,2166.1460,8.9452,5.6255,10749.8000,0.0000,10749.8000,0.6523,2397.0275,0.0000,2397.0275,31.8596,0.0000,8352.7725,8352.7725,8.9452,4.1523,9588.1000,0.0000,9588.1000,0.3801,2562.2131,0.0000,2562.2131,18.5614,0.0000,7025.8869,7025.8869,12.9951,8.9816,12.9951,10.9883,9.5227,142841.0808,12.9951,8.9177,8.9816,10.9564,9.6743,77394.6209,12.9951,8.8987,8.9594,10.9469,9.7193,68034.7809,18.4546,1442.0668,-145308.1000,288270.4826
8006.0000,9.1340,15.6270,337.0000,206771.9000,-206434.9000,9.4727,75.2093,30720.7300,30795.9393,462.6302,237492.6300,261.7907,-237230.8393,9.1340,4.3311,42635.8000,0.0000,42635.8000,1.6882,11361.2683,0.0000,11361.2683,82.4512,0.0000,31274.5317,31274.5317,9.1340,14.8667,13.8000,21537.8000,-21524.0000,1.1242,3.0819,3329.7016,3332.7835,54.9024,24867.5016,10.7181,-24856.7835,9.1340,4.3311,2823.2000,0.0000,2823.2000,0.1118,752.3052,0.0000,752.3052,5.4596,0.0000,2070.8948,2070.8948,9.1340,5.8382,8389.1000,32.6000,8356.5000,0.5103,1864.7065,5.2379,1869.9444,24.9214,37.8379,6524.3935,6486.5556,9.1340,4.3311,8528.4000,0.0000,8528.4000,0.3377,2272.5841,0.0000,2272.5841,16.4926,0.0000,6255.8159,6255.8159,13.3622,9.1691,13.3622,11.2657,10.7102,160652.7037,13.3622,9.1074,9.1691,11.2348,10.8679,86943.0605,13.3622,9.0891,9.1477,11.2256,10.9146,76402.5456,19.8673,1552.4578,-165615.0000,323998.3098
8007.0000,9.2644,15.7720,20.1000,219503.4000,-219483.3000,10.0473,4.4752,32697.0122,32701.4874,490.6945,252200.4122,15.6248,-252184.7874,9.2644,4.4420,40570.2000,0.0000,40570.2000,1.6011,10789.7593,0.0000,10789.7593,78.1946,0.0000,29780.4407,29780.4407,9.2644,15.0018,0.0000,24180.9000,-24180.9000,1.2618,0.0000,3742.8285,3742.8285,61.6263,27923.7285,0.0000,-27923.7285,9.2644,4.4420,1868.4000,0.0000,1868.4000,0.0737,496.9063,0.0000,496.9063,3.6011,0.0000,1371.4937,1371.4937,9.2644,6.5614,6104.7000,523.8000,5580.9000,0.3974,1353.9756,84.2275,1438.2031,19.4066,608.0275,4750.7244,4142.6969,9.2644,4.4420,7468.8000,0.0000,7468.8000,0.2948,1986.3485,0.0000,1986.3485,14.3953,0.0000,5482.4515,5482.4515,13.8016,9.2988,13.8016,11.5502,11.8757,178135.6373,13.8016,9.2383,9.2988,11.5200,12.0353,96282.3380,13.8016,9.2204,9.2778,11.5110,12.0826,84578.4634,20.5141,1603.0044,-188175.9000,358996.4387
8008.0000,9.3449,15.8498,3.5000,221809.4000,-221805.9000,10.1596,0.7781,33093.7267,33094.5049,496.1775,254903.1267,2.7219,-254900.4049,9.3449,4.5092,38497.9000,0.0000,38497.9000,1.5158,10226.3174,0.0000,10226.3174,74.0301,0.0000,28271.5826,28271.5826,9.3449,15.0808,0.0000,17700.6000,-17700.6000,0.9240,0.0000,2741.8455,2741.8455,45.1276,20442.4455,0.0000,-20442.4455,9.3449,4.5092,1803.4000,0.0000,1803.4000,0.0710,479.0428,0.0000,479.0428,3.4679,0.0000,1324.3572,1324.3572,9.3449,6.8013,5272.3000,582.2000,4690.1000,0.3495,1167.7837,93.6661,1261.4498,17.0681,675.8661,4104.5163,3428.6502,9.3449,4.5092,8528.4000,0.0000,8528.4000,0.3358,2265.4255,0.0000,2265.4255,16.3998,0.0000,6262.9745,6262.9745,13.9273,9.3795,13.9273,11.6534,11.7136,175704.1746,13.9273,9.3187,9.3795,11.6230,11.8702,94961.9293,13.9273,9.3007,9.3583,11.6140,11.9167,83416.5594,20.0336,1565.4502,-185986.7000,354082.6634
8009.0000,9.3768,15.8681,197.6000,218392.3000,-218194.7000,10.0189,43.9061,32604.7803,32648.6864,489.3076,250997.0803,153.6939,-250843.3864,9.3768,4.5335,32808.6000,0.0000,32808.6000,1.2900,8710.8936,0.0000,8710.8936,63.0006,0.0000,24097.7064,24097.7064,9.3768,15.1117,0.0000,15715.6000,-15715.6000,0.8206,0.0000,2435.1007,2435.1007,40.0760,18150.7007,0.0000,-18150.7007,9.3768,4.5335,2321.7000,0.0000,2321.7000,0.0913,616.4262,0.0000,616.4262,4.4582,0.0000,1705.2738,1705.2738,9.3768,6.4484,5762.2000,321.6000,5440.6000,0.3642,1275.6130,51.7506,1327.3636,17.7850,373.3506,4486.5870,4113.2364,9.3768,4.5335,9941.3000,0.0000,9941.3000,0.3909,2639.4789,0.0000,2639.4789,19.0897,0.0000,7301.8211,7301.8211,14.0079,9.4118,14.0079,11.7099,11.5013,172518.8410,14.0079,9.3503,9.4118,11.6791,11.6551,93240.7413,14.0079,9.3321,9.3904,11.6700,11.7006,81904.4511,19.4637,1520.9211,-183398.1000,347664.0334
8010.0000,9.3685,15.8347,616.5000,219448.3000,-218831.8000,10.0932,137.0048,32756.9725,32893.9774,492.9371,252205.2725,479.4952,-251725.7774,9.3685,4.5227,21427.2000,0.0000,21427.2000,0.8420,5689.7650,0.0000,5689.7650,41.1224,0.0000,15737.4350,15737.4350,9.3685,14.5516,846.8000,15127.9000,-14281.1000,0.8410,188.3303,2343.8536,2532.1839,41.0746,17471.7536,658.4697,-16813.2839,9.3685,4.5227,1477.6000,0.0000,1477.6000,0.0581,392.3610,0.0000,392.3610,2.8358,0.0000,1085.2390,1085.2390,9.3685,6.3897,5458.7000,268.5000,5190.2000,0.3428,1208.5931,43.2036,1251.7967,16.7414,311.7036,4250.1069,3938.4033,9.3685,4.5227,13120.1000,0.0000,13120.1000,0.5156,3483.9030,0.0000,3483.9030,25.1797,0.0000,9636.1970,9636.1970,14.2329,9.4039,14.2329,11.8184,11.8206,177308.9288,14.2329,9.3418,9.4039,11.7874,11.9726,95780.6711,14.2329,9.3234,9.3823,11.7782,12.0176,84123.0779,19.0391,1487.7383,-191897.8000,357212.6777
8011.0000,9.1421,15.4308,2170.5000,127457.4000,-125286.9000,5.9661,484.3261,18939.7771,19424.1032,291.3735,146397.1771,1686.1739,-144711.0032,9.1421,4.3029,17636.1000,0.0000,17636.1000,0.6931,4698.9653,0.0000,4698.9653,33.8516,0.0000,12937.1347,12937.1347,9.1421,6.0731,5029.5000,178.3000,4851.2000,0.3126,1123.0539,27.5669,1150.6208,15.2684,205.8669,3906.4461,3700.5792,9.1421,4.3029,1223.3000,0.0000,1223.3000,0.0481,325.9362,0.0000,325.9362,2.3481,0.0000,897.3638,897.3638,9.1421,6.3304,5115.5000,366.9000,4748.6000,0.3276,1136.9051,58.9529,1195.8580,15.9998,425.8529,3978.5949,3552.7420,9.1421,4.3029,15416.0000,0.0000,15416.0000,0.6059,4107.4415,0.0000,4107.4415,29.5902,0.0000,11308.5585,11308.5585,12.8033,9.1839,12.8033,10.9936,5.5516,83273.7047,12.8033,9.1104,9.1839,10.9569,5.6643,45314.7689,12.8033,9.0888,9.1583,10.9461,5.6975,39882.2507,11.9301,932.2357,-81411.7000,168470.7243
8012.0000,9.0274,15.2535,2812.4000,123782.7000,-120970.3000,5.8279,628.8648,18352.0224,18980.8872,284.6232,142134.7224,2183.5352,-139951.1872,9.0274,4.2105,17644.5000,0.0000,17644.5000,0.6962,4709.2979,0.0000,4709.2979,34.0030,0.0000,12935.2021,12935.2021,9.0274,5.7051,6884.5000,0.0000,6884.5000,0.4170,1540.3921,0.0000,1540.3921,20.3679,0.0000,5344.1079,5344.1079,9.0274,4.2105,934.8000,0.0000,934.8000,0.0369,249.4971,0.0000,249.4971,1.8015,0.0000,685.3029,685.3029,9.0274,6.1565,5466.0000,336.3000,5129.7000,0.3485,1217.1444,53.9985,1271.1429,17.0185,390.2985,4248.8556,3858.5571,9.0274,4.2105,14709.6000,0.0000,14709.6000,0.5804,3925.9763,0.0000,3925.9763,28.3471,0.0000,10783.6237,10783.6237,12.5144,9.0704,12.5144,10.7924,5.2517,78774.8182,12.5144,8.9948,9.0704,10.7546,5.3669,42935.4958,12.5144,8.9725,9.0441,10.7435,5.4009,37805.9694,11.8604,926.7868,-75667.2000,159516.2834
8013.0000,9.2618,14.9057,6107.3000,81179.9000,-75072.6000,4.0665,1359.8410,12091.8450,13451.6860,198.6036,93271.7450,4747.4590,-88524.2860,9.2618,4.4485,17640.5000,0.0000,17640.5000,0.6975,4691.7250,0.0000,4691.7250,34.0643,0.0000,12948.7750,12948.7750,9.2618,5.9430,12449.5000,0.0000,12449.5000,0.7559,2774.0150,0.0000,2774.0150,36.9156,0.0000,9675.4850,9675.4850,9.2618,4.4485,1021.9000,0.0000,1021.9000,0.0404,271.7879,0.0000,271.7879,1.9733,0.0000,750.1121,750.1121,9.2618,6.3677,5587.7000,323.7000,5264.0000,0.3559,1239.3634,52.0504,1291.4138,17.3809,375.7504,4348.3366,3972.5862,9.2618,4.4485,13473.4000,0.0000,13473.4000,0.5327,3583.4295,0.0000,3583.4295,26.0175,0.0000,9889.9705,9889.9705,11.3237,9.3079,11.3237,10.3158,2.5069,37604.0378,11.3237,9.2267,9.3079,10.2752,2.6079,20863.2144,11.3237,9.2029,9.2797,10.2633,2.6375,18462.8036,9.6734,755.8927,-25223.3000,76930.0558
8014.0000,9.1483,14.5666,7533.6000,77925.1000,-70391.5000,4.0029,1680.8604,11580.8636,13261.7239,195.4941,89505.9636,5852.7396,-83653.2239,9.1483,4.3181,14941.0000,0.0000,14941.0000,0.5883,3980.5103,0.0000,3980.5103,28.7323,0.0000,10960.4897,10960.4897,9.1483,5.8161,15342.2000,0.0000,15342.2000,0.9272,3425.4330,0.0000,3425.4330,45.2832,0.0000,11916.7670,11916.7670,9.1483,4.3181,592.3000,0.0000,592.3000,0.0233,157.7978,0.0000,157.7978,1.1390,0.0000,434.5022,434.5022,9.1483,6.1300,6161.4000,262.1000,5899.3000,0.3855,1369.2101,42.1154,1411.3255,18.8278,304.2154,4792.1899,4487.9745,9.1483,4.3181,11000.9000,0.0000,11000.9000,0.4332,2930.8076,0.0000,2930.8076,21.1553,0.0000,8070.0924,8070.0924,11.0961,9.1955,11.0961,10.1458,2.3313,34969.1666,11.0961,9.1125,9.1955,10.1043,2.4331,19464.6415,11.0961,9.0881,9.1667,10.0921,2.4630,17241.0653,9.5406,745.5161,-22615.8000,71674.8734
8015.0000,9.5973,14.2502,11541.3000,63746.5000,-52205.2000,3.5839,2554.2925,9559.4198,12113.7122,175.0333,73305.9198,8987.0075,-64318.9122,9.5973,4.7650,14580.6000,0.0000,14580.6000,0.5753,3858.5424,0.0000,3858.5424,28.0954,0.0000,10722.0576,10722.0576,9.5973,6.2650,40250.8000,0.0000,40250.8000,2.4380,8915.9586,0.0000,8915.9586,119.0680,0.0000,31334.8414,31334.8414,9.5973,4.7650,444.2000,0.0000,444.2000,0.0175,117.5510,0.0000,117.5510,0.8559,0.0000,326.6490,326.6490,9.5973,6.3451,7523.1000,90.1000,7433.0000,0.4591,1659.3297,14.5195,1673.8493,22.4228,104.6195,5863.7703,5759.1507,9.5973,4.7650,9588.1000,0.0000,9588.1000,0.3783,2537.3503,0.0000,2537.3503,18.4753,0.0000,7050.7497,7050.7497,9.9147,9.6431,9.9147,9.7789,0.3904,5856.6223,9.9147,9.5626,9.6431,9.7387,0.5060,4048.1636,9.9147,9.5390,9.6151,9.7269,0.5400,3779.6681,11.1782,873.4817,20091.5000,13684.4540
8016.0000,9.6394,13.7909,13910.8000,56757.1000,-42846.3000,3.4000,3076.3833,8518.5535,11594.9368,166.0483,65275.6535,10834.4167,-54441.2368,9.6394,4.7678,14574.8000,0.0000,14574.8000,0.5705,3854.5965,0.0000,3854.5965,27.8639,0.0000,10720.2035,10720.2035,9.6394,6.2768,52170.6000,0.0000,52170.6000,3.1322,11547.8080,0.0000,11547.8080,152.9725,0.0000,40622.7920,40622.7920,9.6394,4.7678,444.0000,0.0000,444.0000,0.0174,117.4247,0.0000,117.4247,0.8488,0.0000,326.5753,326.5753,9.6394,6.2619,9067.6000,0.0000,9067.6000,0.5426,1998.5957,0.0000,1998.5957,26.5016,0.0000,7069.0043,7069.0043,9.6394,4.7678,5349.5000,0.0000,5349.5000,0.2094,1414.7820,0.0000,1414.7820,10.2271,0.0000,3934.7180,3934.7180,9.3683,9.6844,9.3683,9.5263,-0.4800,-7199.3613,9.3683,9.6052,9.6844,9.4867,-0.3597,-2877.8011,9.3683,9.5820,9.6569,9.4751,-0.3244,-2270.9558,11.8082,922.7094,38760.2000,-12348.1181
8017.0000,9.5993,13.2582,16251.3000,51288.6000,-35037.3000,3.2826,3596.5723,7691.5384,11288.1107,160.3150,58980.1384,12654.7277,-46325.4107,9.5993,4.7252,14603.0000,0.0000,14603.0000,0.5712,3864.3580,0.0000,3864.3580,27.8974,0.0000,10738.6420,10738.6420,9.5993,6.2347,53139.3000,0.0000,53139.3000,3.1878,11770.4890,0.0000,11770.4890,155.6848,0.0000,41368.8110,41368.8110,9.5993,4.7252,439.6000,0.0000,439.6000,0.0172,116.3303,0.0000,116.3303,0.8398,0.0000,323.2697,323.2697,9.5993,6.2196,10779.8000,0.0000,10779.8000,0.6446,2377.5655,0.0000,2377.5655,31.4799,0.0000,8402.2345,8402.2345,9.5993,4.7252,1643.6000,0.0000,1643.6000,0.0643,434.9421,0.0000,434.9421,3.1399,0.0000,1208.6579,1208.6579,9.0747,9.6445,9.0747,9.3596,-0.8535,-12802.7419,9.0747,9.5650,9.6445,9.3199,-0.7344,-5875.4510,9.0747,9.5416,9.6168,9.3082,-0.6994,-4896.1432,11.6514,910.4562,45568.0000,-23574.3361
8018.0000,9.6232,12.7707,18631.8000,46281.6000,-27649.8000,3.1891,4121.6343,6944.0215,11065.6558,155.7506,53225.6215,14510.1657,-38715.4558,9.6232,4.7518,14604.5000,0.0000,14604.5000,0.5717,3863.3827,0.0000,3863.3827,27.9197,0.0000,10741.1173,10741.1173,9.6232,6.2608,62892.8000,0.0000,62892.8000,3.7758,13925.0883,0.0000,13925.0883,184.4047,0.0000,48967.7117,48967.7117,9.6232,4.7518,444.2000,0.0000,444.2000,0.0174,117.5059,0.0000,117.5059,0.8492,0.0000,326.6941,326.6941,9.6232,6.2458,11958.0000,0.0000,11958.0000,0.7156,2636.3804,0.0000,2636.3804,34.9479,0.0000,9321.6196,9321.6196,9.6232,4.7518,936.1000,0.0000,936.1000,0.0366,247.6300,0.0000,247.6300,1.7896,0.0000,688.4700,688.4700,8.6452,9.6675,8.6452,9.1564,-1.6376,-24563.7954,8.6452,9.5895,9.6675,9.1174,-1.5126,-12100.5232,8.6452,9.5666,9.6404,9.1059,-1.4758,-10330.9276,12.4593,973.5880,63185.8000,-46995.2463
8019.0000,9.6032,12.2031,21051.4000,41255.9000,-20204.5000,3.0964,4658.5517,6187.4710,10846.0226,151.2254,47443.3710,16392.8483,-31050.5226,9.6032,4.7304,14604.2000,0.0000,14604.2000,0.5714,3864.4488,0.0000,3864.4488,27.9075,0.0000,10739.7512,10739.7512,9.6032,6.2396,63419.0000,0.0000,63419.0000,3.8056,14046.4974,0.0000,14046.4974,185.8607,0.0000,49372.5026,49372.5026,9.6032,4.7304,439.4000,0.0000,439.4000,0.0172,116.2706,0.0000,116.2706,0.8397,0.0000,323.1294,323.1294,9.6032,6.2246,13014.9000,0.0000,13014.9000,0.7785,2870.3453,0.0000,2870.3453,38.0190,0.0000,10144.5547,10144.5547,9.6032,4.7304,405.0000,0.0000,405.0000,0.0158,107.1679,0.0000,107.1679,0.7739,0.0000,297.8321,297.8321,8.3569,9.6476,8.3569,9.0022,-2.0622,-30933.4361,8.3569,9.5696,9.6476,8.9632,-1.9376,-15500.6636,8.3569,9.5467,9.6205,8.9518,-1.9010,-13306.7789,12.4275,971.1029,71678.0000,-59740.8786
8020.0000,9.5997,11.6328,23500.0000,36493.3000,-12993.3000,3.0181,5200.7413,5472.7956,10673.5369,147.4007,41966.0956,18299.2587,-23666.8369,9.5997,4.7286,14603.9000,0.0000,14603.9000,0.5716,3864.5719,0.0000,3864.5719,27.9167,0.0000,10739.3281,10739.3281,9.5997,6.2375,74744.4000,0.0000,74744.4000,4.4870,16555.9505,0.0000,16555.9505,219.1372,0.0000,58188.4495,58188.4495,9.5997,4.7286,444.6000,0.0000,444.6000,0.0174,117.6527,0.0000,117.6527,0.8499,0.0000,326.9473,326.9473,9.5997,6.2224,13986.7000,0.0000,13986.7000,0.8369,3084.8495,0.0000,3084.8495,40.8737,0.0000,10901.8505,10901.8505,9.5997,4.7286,405.0000,0.0000,405.0000,0.0159,107.1735,0.0000,107.1735,0.7742,0.0000,297.8265,297.8265,7.9541,9.6430,7.9541,8.7985,-2.9141,-43711.0119,7.9541,9.5669,9.6430,8.7605,-2.7827,-22261.5279,7.9541,9.5445,9.6165,8.7493,-2.7441,-19208.8078,13.4204,1048.6857,91191.3000,-85181.3475
8021.0000,9.3229,12.6171,19929.5000,52952.7000,-33023.2000,3.5694,4432.5807,7897.0035,12329.5841,174.3255,60849.7035,15496.9193,-45352.7841,9.3229,4.4593,14610.4000,0.0000,14610.4000,0.5719,3882.2832,0.0000,3882.2832,27.9308,0.0000,10728.1168,10728.1168,9.3229,5.9655,76267.1000,0.0000,76267.1000,4.5787,16975.6364,0.0000,16975.6364,223.6169,0.0000,59291.4636,59291.4636,9.3229,4.4593,439.1000,0.0000,439.1000,0.0172,116.6779,0.0000,116.6779,0.8394,0.0000,322.4221,322.4221,9.3229,5.9502,14435.4000,0.0000,14435.4000,0.8638,3198.5335,0.0000,3198.5335,42.1879,0.0000,11236.8665,11236.8665,9.3229,4.4593,936.2000,0.0000,936.2000,0.0366,248.7676,0.0000,248.7676,1.7897,0.0000,687.4324,687.4324,8.3298,9.3649,8.3298,8.8474,-1.9239,-28858.7054,8.3298,9.2909,9.3649,8.8104,-1.7864,-14291.3917,8.3298,9.2692,9.3392,8.7995,-1.7460,-12221.8647,14.4566,1129.6566,73665.0000,-55371.9618
8022.0000,9.2639,12.6466,21257.5000,58917.4000,-37659.9000,3.9219,4732.9777,8776.1894,13509.1671,191.5384,67693.5894,16524.5223,-51169.0671,9.2639,4.4254,14612.0000,0.0000,14612.0000,0.5747,3886.1322,0.0000,3886.1322,28.0695,0.0000,10725.8678,10725.8678,9.2639,5.9257,90788.3000,0.0000,90788.3000,5.4802,20228.8198,0.0000,20228.8198,267.6437,0.0000,70559.4802,70559.4802,9.2639,4.4254,588.3000,0.0000,588.3000,0.0231,156.4612,0.0000,156.4612,1.1301,0.0000,431.8388,431.8388,9.2639,5.9104,14007.8000,0.0000,14007.8000,0.8428,3106.8490,0.0000,3106.8490,41.1603,0.0000,10900.9510,10900.9510,9.2639,4.4254,5008.1000,0.0000,5008.1000,0.1970,1331.9285,0.0000,1331.9285,9.6205,0.0000,3676.1715,3676.1715,8.2041,9.3037,8.2041,8.7539,-2.3411,-35115.7979,8.2041,9.2337,9.3037,8.7189,-2.1919,-17535.5108,8.2041,9.2131,9.2794,8.7086,-2.1481,-15036.6417,16.5596,1293.9899,87344.6000,-67687.9504
8023.0000,8.8212,14.1007,12630.4000,114449.2000,-101818.8000,5.9692,2834.8018,16899.7062,19734.5081,291.5283,131348.9062,9795.5982,-121553.3081,8.8212,3.9994,14611.5000,0.0000,14611.5000,0.5753,3911.8966,0.0000,3911.8966,28.0976,0.0000,10699.6034,10699.6034,8.8212,5.4944,57103.2000,0.0000,57103.2000,3.4509,12823.6508,0.0000,12823.6508,168.5356,0.0000,44279.5492,44279.5492,8.8212,3.9994,533.5000,0.0000,533.5000,0.0210,142.8325,0.0000,142.8325,1.0259,0.0000,390.6675,390.6675,8.8212,5.4787,12925.8000,0.0000,12925.8000,0.7786,2888.2678,0.0000,2888.2678,38.0249,0.0000,10037.5322,10037.5322,8.8212,3.9994,16869.7000,0.0000,16869.7000,0.6642,4516.4783,0.0000,4516.4783,32.4401,0.0000,12353.2217,12353.2217,9.8120,8.8601,9.8120,9.3360,2.1036,31553.7686,9.8120,8.7918,8.8601,9.3019,2.2545,18035.8746,9.8120,8.7716,8.8363,9.2918,2.2991,16093.6817,17.1889,1343.1658,224.9000,65683.3249
8024.0000,8.8367,14.5494,10358.7000,150976.6000,-140617.9000,7.4995,2324.2796,22300.1427,24624.4223,366.2634,173276.7427,8034.4204,-165242.3223,8.8367,4.0522,24823.2000,0.0000,24823.2000,0.9851,6644.2955,0.0000,6644.2955,48.1104,0.0000,18178.9045,18178.9045,8.8367,5.5387,44938.5000,0.0000,44938.5000,2.7396,10089.0382,0.0000,10089.0382,133.7981,0.0000,34849.4618,34849.4618,8.8367,4.0522,1121.0000,0.0000,1121.0000,0.0445,300.0522,0.0000,300.0522,2.1726,0.0000,820.9478,820.9478,8.8367,5.5230,11275.7000,0.0000,11275.7000,0.6851,2518.8941,0.0000,2518.8941,33.4612,0.0000,8756.8059,8756.8059,8.8367,4.0522,17931.9000,0.0000,17931.9000,0.7116,4799.7375,0.0000,4799.7375,34.7542,0.0000,13132.1625,13132.1625,10.6689,8.8738,10.6689,9.7714,4.3847,65770.8107,10.6689,8.8087,8.8738,9.7388,4.5437,36349.7398,10.6689,8.7894,8.8511,9.7292,4.5908,32135.5009,18.9982,1484.5437,-40527.6000,134256.0515
8025.0000,8.7232,14.6796,7571.8000,163518.6000,-155946.8000,7.9110,1702.4716,24099.2645,25801.7361,386.3608,187617.8645,5869.3284,-181748.5361,8.7232,3.9403,30278.8000,0.0000,30278.8000,1.2013,8118.4449,0.0000,8118.4449,58.6678,0.0000,22160.3551,22160.3551,8.7232,8.2601,15089.5000,8060.3000,7029.2000,1.3399,3394.5798,1241.5512,4636.1310,65.4383,9301.8512,11694.9202,2393.0690,8.7232,3.9403,1888.9000,0.0000,1888.9000,0.0749,506.4577,0.0000,506.4577,3.6599,0.0000,1382.4423,1382.4423,8.7232,5.4103,9883.4000,0.0000,9883.4000,0.6004,2212.1044,0.0000,2212.1044,29.3205,0.0000,7671.2956,7671.2956,8.7232,3.9403,17223.7000,0.0000,17223.7000,0.6833,4618.0714,0.0000,4618.0714,33.3724,0.0000,12605.6286,12605.6286,11.6984,8.7609,11.6984,10.2297,6.6909,100363.8843,11.6984,8.6946,8.7609,10.1965,6.8418,54734.0566,11.6984,8.6750,8.7378,10.1867,6.8865,48205.2411,17.7162,1384.3669,-89642.8000,203303.1820
8026.0000,8.8325,14.9094,6234.5000,172215.6000,-165981.1000,8.2264,1399.0008,25435.1780,26834.1789,401.7650,197650.7780,4835.4992,-192815.2789,8.8325,4.0565,34431.6000,0.0000,34431.6000,1.3688,9216.7091,0.0000,9216.7091,66.8496,0.0000,25214.8909,25214.8909,8.8325,9.1861,10916.9000,8655.7000,2261.2000,1.1180,2451.1116,1334.5361,3785.6477,54.6015,9990.2361,8465.7884,-1524.4477,8.8325,4.0565,2043.3000,0.0000,2043.3000,0.0812,546.9540,0.0000,546.9540,3.9671,0.0000,1496.3460,1496.3460,8.8325,5.5253,8161.3000,0.0000,8161.3000,0.4969,1823.2934,0.0000,1823.2934,24.2661,0.0000,6338.0066,6338.0066,8.8325,4.0565,15099.3000,0.0000,15099.3000,0.6003,4041.8062,0.0000,4041.8062,29.3156,0.0000,11057.4938,11057.4938,12.1080,8.8700,12.1080,10.4890,7.4256,111384.4397,12.1080,8.8041,8.8700,10.4561,7.5768,60614.0391,12.1080,8.7846,8.8471,10.4463,7.6215,53350.5912,17.8374,1393.8358,-103984.4000,225349.0701
8027.0000,8.9530,15.0518,5991.7000,175137.6000,-169145.9000,8.3499,1341.5776,25927.9077,27269.4853,407.7952,201065.5077,4650.1224,-196415.3853,8.9530,4.1645,40659.9000,0.0000,40659.9000,1.6132,10864.2051,0.0000,10864.2051,78.7879,0.0000,29795.6949,29795.6949,8.9530,9.2298,9945.7000,7613.4000,2332.3000,1.0032,2228.2693,1175.0897,3403.3590,48.9923,8788.4897,7717.4307,-1071.0590,8.9530,4.1645,2096.8000,0.0000,2096.8000,0.0832,560.2588,0.0000,560.2588,4.0630,0.0000,1536.5412,1536.5412,8.9530,5.9329,5525.9000,213.2000,5312.7000,0.3474,1232.0221,34.2176,1266.2396,16.9655,247.4176,4293.8779,4046.4604,8.9530,4.1645,13683.0000,0.0000,13683.0000,0.5429,3656.0572,0.0000,3656.0572,26.5140,0.0000,10026.9428,10026.9428,12.2554,8.9904,12.2554,10.6229,7.5181,112770.9742,12.2554,8.9248,8.9904,10.5901,7.6691,61352.9924,12.2554,8.9053,8.9675,10.5804,7.7138,53996.7335,17.9096,1399.4829,-105061.2000,228120.7000
8028.0000,9.0613,15.1188,6685.8000,177677.5000,-170991.7000,8.5109,1494.0548,26360.1253,27854.1801,415.6585,204037.6253,5191.7452,-198845.8801,9.0613,4.2596,42727.0000,0.0000,42727.0000,1.6916,11397.9844,0.0000,11397.9844,82.6161,0.0000,31329.0156,31329.0156,9.0613,9.1692,13029.5000,9221.0000,3808.5000,1.2732,2913.5681,1424.6038,4338.1719,62.1807,10645.6038,10115.9319,-529.6719,9.0613,4.2596,2478.6000,0.0000,2478.6000,0.0981,661.1989,0.0000,661.1989,4.7926,0.0000,1817.4011,1817.4011,9.0613,7.7963,2815.7000,949.9000,1865.8000,0.2227,626.6301,152.5532,779.1833,10.8769,1102.4532,2189.0699,1086.6167,9.0613,4.2596,11027.4000,0.0000,11027.4000,0.4366,2941.7028,0.0000,2941.7028,21.3224,0.0000,8085.6972,8085.6972,12.3900,9.0982,12.3900,10.7441,7.7658,116487.6922,12.3900,9.0334,9.0982,10.7117,7.9187,63349.6673,12.3900,9.0142,9.0756,10.7021,7.9639,55747.4527,18.3497,1433.8729,-109084.4000,235584.8121
8029.0000,9.1442,15.1883,7003.7000,181287.0000,-174283.3000,8.6986,1562.7497,26939.7916,28502.5413,424.8252,208226.7916,5440.9503,-202785.8413,9.1442,4.3311,37022.7000,0.0000,37022.7000,1.4630,9864.0294,0.0000,9864.0294,71.4490,0.0000,27158.6706,27158.6706,9.1442,8.9650,18337.7000,11316.5000,7021.2000,1.7030,4094.5371,1749.6718,5844.2089,83.1738,13066.1718,14243.1629,1176.9911,9.1442,4.3311,2968.4000,0.0000,2968.4000,0.1173,790.8765,0.0000,790.8765,5.7286,0.0000,2177.5235,2177.5235,9.1442,10.3973,1392.7000,1663.7000,-271.0000,0.1754,309.5128,267.3241,576.8369,8.5668,1931.0241,1083.1872,-847.8369,9.1442,4.3311,9611.1000,0.0000,9611.1000,0.3798,2560.7039,0.0000,2560.7039,18.5482,0.0000,7050.3961,7050.3961,12.5785,9.1805,12.5785,10.8795,8.2156,123233.3923,12.5785,9.1166,9.1805,10.8475,8.3701,66960.7983,12.5785,9.0977,9.1583,10.8381,8.4158,58910.7032,18.8056,1469.4998,-117930.9000,249104.8937
8030.0000,9.2164,15.2572,7182.5000,185006.7000,-177824.2000,8.8824,1600.5552,27532.0387,29132.5940,433.8033,212538.7387,5581.9448,-206956.7940,9.2164,4.3943,42732.0000,0.0000,42732.0000,1.6861,11372.8663,0.0000,11372.8663,82.3465,0.0000,31359.1337,31359.1337,9.2164,9.6538,14554.8000,11996.9000,2557.9000,1.5077,3245.7236,1856.1054,5101.8290,73.6345,13853.0054,11309.0764,-2543.9290,9.2164,4.3943,2829.1000,0.0000,2829.1000,0.1116,752.9481,0.0000,752.9481,5.4518,0.0000,2076.1519,2076.1519,9.2164,12.3028,715.1000,2105.7000,-1390.6000,0.1586,158.7313,338.4963,497.2275,7.7449,2444.1963,556.3687,-1887.8275,9.2164,4.3943,8548.8000,0.0000,8548.8000,0.3373,2275.2120,0.0000,2275.2120,16.4739,0.0000,6273.5880,6273.5880,12.7257,9.2524,12.7257,10.9890,8.4958,127436.8375,12.7257,9.1890,9.2524,10.9574,8.6508,69206.1813,12.7257,9.1703,9.2304,10.9480,8.6966,60876.3018,19.0257,1486.6919,-122547.0000,257519.3206
8031.0000,9.2796,15.2795,7961.4000,188073.4000,-180112.0000,9.0707,1772.1006,28023.7494,29795.8500,442.9959,216097.1494,6189.2994,-209907.8500,9.2796,4.4498,40648.9000,0.0000,40648.9000,1.6019,10808.2282,0.0000,10808.2282,78.2325,0.0000,29840.6718,29840.6718,9.2796,8.9568,17188.4000,9891.3000,7297.1000,1.5560,3828.7364,1531.2375,5359.9739,75.9921,11422.5375,13359.6636,1937.1261,9.2796,4.4498,1867.8000,0.0000,1867.8000,0.0736,496.6336,0.0000,496.6336,3.5948,0.0000,1371.1664,1371.1664,9.2796,12.7951,436.6000,1667.9000,-1231.3000,0.1177,96.8099,268.2254,365.0353,5.7499,1936.1254,339.7901,-1596.3353,9.2796,4.4498,7486.6000,0.0000,7486.6000,0.2950,1990.6291,0.0000,1990.6291,14.4086,0.0000,5495.9709,5495.9709,12.8044,9.3155,12.8044,11.0600,8.5549,128324.1563,12.8044,9.2524,9.3155,11.0284,8.7096,69677.0127,12.8044,9.2338,9.2936,11.0191,8.7554,61287.5565,19.0723,1490.3370,-124042.9000,259288.7254
8032.0000,9.3751,15.3174,9056.0000,191001.4000,-181945.4000,9.2703,2012.2783,28514.4515,30526.7298,452.7476,219515.8515,7043.7217,-212472.1298,9.3751,4.5373,38585.8000,0.0000,38585.8000,1.5189,10245.0490,0.0000,10245.0490,74.1792,0.0000,28340.7510,28340.7510,9.3751,8.6889,20666.7000,9872.6000,10794.1000,1.7639,4595.7933,1529.7139,6125.5072,86.1484,11402.3139,16070.9067,4668.5928,9.3751,4.5373,1805.0000,0.0000,1805.0000,0.0711,479.2518,0.0000,479.2518,3.4700,0.0000,1325.7482,1325.7482,9.3751,13.4570,247.0000,1430.7000,-1183.7000,0.0933,54.6815,230.2198,284.9013,4.5557,1660.9198,192.3185,-1468.6013,9.3751,4.5373,8548.8000,0.0000,8548.8000,0.3365,2269.8214,0.0000,2269.8214,16.4346,0.0000,6278.9786,6278.9786,12.8175,9.4105,12.8175,11.1140,8.5772,128657.3868,12.8175,9.3482,9.4105,11.0829,8.7339,69870.9237,12.8175,9.3298,9.3888,11.0737,8.7802,61461.3323,19.5810,1530.0853,-123395.4000,259989.6427
8033.0000,9.4476,15.3322,10170.6000,193801.6000,-183631.0000,9.4665,2256.9984,28974.6813,31231.6797,462.3281,222776.2813,7913.6016,-214862.6797,9.4476,4.5998,32872.5000,0.0000,32872.5000,1.2918,8718.6534,0.0000,8718.6534,63.0899,0.0000,24153.8466,24153.8466,9.4476,8.9089,23780.7000,12282.9000,11497.8000,2.0754,5281.5313,1904.4900,7186.0213,101.3586,14187.3900,18499.1687,4311.7787,9.4476,4.5998,2335.1000,0.0000,2335.1000,0.0918,619.3301,0.0000,619.3301,4.4816,0.0000,1715.7699,1715.7699,9.4476,14.0479,134.0000,1310.9000,-1176.9000,0.0799,29.6294,211.0414,240.6708,3.9018,1521.9414,104.3706,-1417.5708,9.4476,4.5998,9965.1000,0.0000,9965.1000,0.3916,2643.0072,0.0000,2643.0072,19.1253,0.0000,7322.0928,7322.0928,12.9074,9.4825,12.9074,11.1949,8.8486,132729.2539,12.9074,9.4211,9.4825,11.1643,9.0072,72057.3614,12.9074,9.4030,9.4611,11.1552,9.0540,63378.3226,20.0954,1570.2846,-128137.4000,268164.9380
8034.0000,9.5040,15.3465,11051.1000,196512.2000,-185461.1000,9.6441,2449.9040,29413.4005,31863.3045,471.0039,225925.6005,8601.1960,-217324.4045,9.5040,4.6487,21464.5000,0.0000,21464.5000,0.8424,5688.1606,0.0000,5688.1606,41.1430,0.0000,15776.3394,15776.3394,9.5040,8.8035,29287.2000,13904.5000,15382.7000,2.4897,6498.0355,2157.0890,8655.1244,121.5953,16061.5890,22789.1645,6727.5756,9.5040,4.6487,1480.7000,0.0000,1480.7000,0.0581,392.3902,0.0000,392.3902,2.8382,0.0000,1088.3098,1088.3098,9.5040,14.6299,41.7000,1055.4000,-1013.7000,0.0603,9.2118,169.9714,179.1832,2.9468,1225.3714,32.4882,-1192.8832,9.5040,4.6487,13151.8000,0.0000,13151.8000,0.5162,3485.2687,0.0000,3485.2687,25.2093,0.0000,9666.5313,9666.5313,13.0329,9.5386,13.0329,11.2858,9.1722,137583.2822,13.0329,9.4779,9.5386,11.2554,9.3316,74653.0369,13.0329,9.4599,9.5175,11.2464,9.3788,65651.3519,20.4164,1595.3675,-134995.1000,277887.6709
8035.0000,9.5831,14.6260,16272.1000,119475.1000,-103203.0000,6.4120,3602.2196,17911.3210,21513.5406,313.1526,137386.4210,12669.8804,-124716.5406,9.5831,4.7209,17690.1000,0.0000,17690.1000,0.6936,4682.4154,0.0000,4682.4154,33.8748,0.0000,13007.6846,13007.6846,9.5831,6.2535,37049.6000,121.6000,36928.0000,2.2348,8208.9034,18.8790,8227.7823,109.1443,140.4790,28840.6966,28700.2177,9.5831,4.7209,1221.3000,0.0000,1221.3000,0.0479,323.2675,0.0000,323.2675,2.3387,0.0000,898.0325,898.0325,9.5831,14.8688,25.9000,1178.1000,-1152.2000,0.0661,5.7140,189.8318,195.5457,3.2287,1367.9318,20.1860,-1347.7457,9.5831,4.7209,15453.3000,0.0000,15453.3000,0.6059,4090.3539,0.0000,4090.3539,29.5915,0.0000,11362.9461,11362.9461,11.4411,9.6219,11.4411,10.5315,3.5296,52943.4001,11.4411,9.5537,9.6219,10.4974,3.6618,29294.7761,11.4411,9.5337,9.5982,10.4874,3.7007,25904.7609,15.0905,1179.1934,-33062.5000,108142.9370
8036.0000,9.4753,14.3111,18566.1000,116615.1000,-98049.0000,6.4129,4118.0195,17444.5207,21562.5402,313.1979,134059.6207,14448.0805,-119611.5402,9.4753,4.6092,17667.9000,0.0000,17667.9000,0.6918,4684.0530,0.0000,4684.0530,33.7856,0.0000,12983.8470,12983.8470,9.4753,6.1165,39541.2000,0.0000,39541.2000,2.3746,8777.5452,0.0000,8777.5452,115.9734,0.0000,30763.6548,30763.6548,9.4753,4.6092,932.6000,0.0000,932.6000,0.0365,247.2477,0.0000,247.2477,1.7834,0.0000,685.3523,685.3523,9.4753,13.4027,194.4000,990.1000,-795.7000,0.0659,42.9649,159.4248,202.3897,3.2179,1149.5248,151.4351,-998.0897,9.4753,4.6092,14745.2000,0.0000,14745.2000,0.5773,3909.1968,0.0000,3909.1968,28.1966,0.0000,10836.0032,10836.0032,11.1429,9.5146,11.1429,10.3287,3.1902,47852.9516,11.1429,9.4456,9.5146,10.2942,3.3253,26602.5648,11.1429,9.4253,9.4906,10.2841,3.3650,23555.3249,15.2387,1190.7717,-25957.8000,98010.8412
8037.0000,9.7220,12.9731,28481.4000,74159.1000,-45677.7000,5.0334,6289.3661,11149.1048,17438.4709,245.8210,85308.2048,22192.0339,-63116.1709,9.7220,4.8586,17688.3000,0.0000,17688.3000,0.6939,4672.2862,0.0000,4672.2862,33.8883,0.0000,13016.0138,13016.0138,9.7220,6.3661,45610.9000,0.0000,45610.9000,2.7449,10081.2635,0.0000,10081.2635,134.0586,0.0000,35529.6365,35529.6365,9.7220,4.8586,1023.8000,0.0000,1023.8000,0.0402,270.4322,0.0000,270.4322,1.9615,0.0000,753.3678,753.3678,9.7220,11.4877,524.0000,790.2000,-266.2000,0.0747,115.3370,127.4476,242.7846,3.6499,917.6476,408.6630,-508.9846,9.7220,4.8586,13505.9000,0.0000,13505.9000,0.5298,3567.5237,0.0000,3567.5237,25.8754,0.0000,9938.3763,9938.3763,9.8467,9.7630,9.8467,9.8049,0.1473,2209.6066,9.8467,9.6909,9.7630,9.7688,0.2740,2192.2763,9.8467,9.6697,9.7379,9.7582,0.3112,2178.3810,13.6754,1068.6113,31885.0000,6580.2639
8038.0000,9.6029,12.4457,32173.8000,69874.9000,-37701.1000,5.0436,7119.9116,10479.6239,17599.5355,246.3197,80354.5239,25053.8884,-55300.6355,9.6029,4.7217,14958.9000,0.0000,14958.9000,0.5843,3958.3241,0.0000,3958.3241,28.5363,0.0000,11000.5759,11000.5759,9.6029,6.2328,47893.7000,0.0000,47893.7000,2.8684,10607.8971,0.0000,10607.8971,140.0901,0.0000,37285.8029,37285.8029,9.6029,4.7217,598.2000,0.0000,598.2000,0.0234,158.2917,0.0000,158.2917,1.1412,0.0000,439.9083,439.9083,9.6029,9.3017,1106.5000,641.5000,465.0000,0.1012,244.0320,103.3810,347.4131,4.9427,744.8810,862.4680,117.5869,9.6029,4.7217,11027.4000,0.0000,11027.4000,0.4307,2917.9969,0.0000,2917.9969,21.0364,0.0000,8109.4031,8109.4031,9.5556,9.6444,9.5556,9.6000,-0.1550,-2325.6226,9.5556,9.5715,9.6444,9.5635,-0.0277,-221.5628,9.5556,9.5500,9.6190,9.5528,0.0097,67.9085,13.5774,1060.9590,37242.1000,-2479.2769
8039.0000,9.7261,11.5714,38548.9000,55504.4000,-16955.5000,4.7509,8511.8765,8345.2557,16857.1322,232.0246,63849.6557,30037.0235,-33812.6322,9.7261,4.8518,14603.8000,0.0000,14603.8000,0.5716,3857.2918,0.0000,3857.2918,27.9166,0.0000,10746.5082,10746.5082,9.7261,6.3618,93231.3000,0.0000,93231.3000,5.5968,20605.1898,0.0000,20605.1898,273.3391,0.0000,72626.1102,72626.1102,9.7261,4.8518,448.3000,0.0000,448.3000,0.0175,118.4092,0.0000,118.4092,0.8570,0.0000,329.8908,329.8908,9.7261,7.7404,2164.3000,440.3000,1724.0000,0.1536,476.3489,71.0159,547.3648,7.5031,511.3159,1687.9511,1176.6352,9.7261,4.8518,9611.1000,0.0000,9611.1000,0.3762,2538.5733,0.0000,2538.5733,18.3726,0.0000,7072.5267,7072.5267,8.4116,9.7645,8.4116,9.0880,-2.9917,-44875.7526,8.4116,9.6970,9.7645,9.0543,-2.8426,-22740.8024,8.4116,9.6773,9.7410,9.0444,-2.7989,-19592.3976,17.2000,1344.0312,102663.0000,-87208.9525
8040.0000,9.5790,10.8645,42269.8000,48645.2000,-6375.4000,4.6441,9358.1292,7292.1200,16650.2492,226.8109,55937.3200,32911.6708,-23025.6492,9.5790,4.6980,14604.9000,0.0000,14604.9000,0.5704,3866.0278,0.0000,3866.0278,27.8590,0.0000,10738.8722,10738.8722,9.5790,6.2090,114929.9000,0.0000,114929.9000,6.8828,25466.3176,0.0000,25466.3176,336.1451,0.0000,89463.5824,89463.5824,9.5790,4.6980,437.7000,0.0000,437.7000,0.0171,115.8625,0.0000,115.8625,0.8349,0.0000,321.8375,321.8375,9.5790,6.7355,3568.1000,252.5000,3315.6000,0.2268,787.2365,40.6852,827.9217,11.0779,293.1852,2780.8635,2487.6783,9.5790,4.6980,5362.1000,0.0000,5362.1000,0.2094,1419.3886,0.0000,1419.3886,10.2283,0.0000,3942.7114,3942.7114,7.8452,9.6156,7.8452,8.7304,-4.2852,-64277.3610,7.8452,9.5512,9.6156,8.6982,-4.1291,-33032.9620,7.8452,9.5323,9.5932,8.6887,-4.0834,-28583.8240,18.8261,1471.0945,132274.8000,-125894.1469
