Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8041.0000,9.4450,10.2555,45700.2000,43465.9000,2234.3000,4.6082,10141.9806,6498.1183,16640.0988,225.0582,49964.0183,35558.2194,-14405.7988,9.4450,4.5800,14641.2000,0.0000,14641.2000,0.5733,3883.3803,0.0000,3883.3803,27.9998,0.0000,10757.8197,10757.8197,9.4450,6.0869,117424.0000,0.0000,117424.0000,7.0524,26080.2431,0.0000,26080.2431,344.4296,0.0000,91343.7569,91343.7569,9.4450,4.5800,447.1000,0.0000,447.1000,0.0175,118.5872,0.0000,118.5872,0.8550,0.0000,328.5128,328.5128,9.4450,6.2071,5013.8000,84.9000,4928.9000,0.3048,1108.6739,13.6678,1122.3417,14.8861,98.5678,3905.1261,3806.5583,9.4450,4.5800,1647.1000,0.0000,1647.1000,0.0645,436.8710,0.0000,436.8710,3.1499,0.0000,1210.2290,1210.2290,7.5337,9.4812,7.5337,8.5074,-4.7403,-71103.8970,7.5337,9.4175,9.4812,8.4756,-4.5851,-36680.8871,7.5337,9.3988,9.4591,8.4662,-4.5396,-31777.3226,18.9312,1479.3088,141322.6000,-139562.1068
8042.0000,9.2992,9.7230,48933.6000,39692.7000,9240.9000,4.6266,10888.1209,5916.6941,16804.8150,225.9533,45609.3941,38045.4791,-7563.9150,9.2992,4.4494,14642.6000,0.0000,14642.6000,0.5747,3892.2168,0.0000,3892.2168,28.0681,0.0000,10750.3832,10750.3832,9.2992,5.9524,130713.0000,0.0000,130713.0000,7.8712,29106.4356,0.0000,29106.4356,384.4177,0.0000,101606.5644,101606.5644,9.2992,4.4494,438.0000,0.0000,438.0000,0.0172,116.4268,0.0000,116.4268,0.8396,0.0000,321.5732,321.5732,9.2992,5.9408,6524.7000,3.0000,6521.7000,0.3918,1446.2872,0.4825,1446.7697,19.1343,3.4825,5078.4128,5074.9303,9.2992,4.4494,937.9000,0.0000,937.9000,0.0368,249.3075,0.0000,249.3075,1.7978,0.0000,688.5925,688.5925,7.1726,9.3342,7.1726,8.2534,-5.6353,-84528.9829,7.1726,9.2726,9.3342,8.2226,-5.4746,-43796.6026,7.1726,9.2545,9.3128,8.2136,-5.4275,-37992.2183,20.2774,1584.5061,162494.1000,-166317.8039
8043.0000,9.1907,9.2135,52844.5000,36105.9000,16738.6000,4.6944,11781.3877,5370.4051,17151.7928,229.2680,41476.3051,41063.1123,-413.1928,9.1907,4.3561,14642.3000,0.0000,14642.3000,0.5762,3898.4596,0.0000,3898.4596,28.1394,0.0000,10743.8404,10743.8404,9.1907,5.8553,127299.9000,0.0000,127299.9000,7.6877,28400.8024,0.0000,28400.8024,375.4547,0.0000,98899.0976,98899.0976,9.1907,4.3561,447.9000,0.0000,447.9000,0.0176,119.2518,0.0000,119.2518,0.8608,0.0000,328.6482,328.6482,9.1907,5.8399,8176.2000,0.0000,8176.2000,0.4922,1815.6580,0.0000,1815.6580,24.0360,0.0000,6360.5420,6360.5420,9.1907,4.3561,405.5000,0.0000,405.5000,0.0160,107.9629,0.0000,107.9629,0.7793,0.0000,297.5371,297.5371,6.9561,9.2255,6.9561,8.0908,-5.9014,-88521.0982,6.9561,9.1642,9.2255,8.0601,-5.7421,-45936.6167,6.9561,9.1462,9.2042,8.0512,-5.6953,-39867.3273,20.2260,1580.4916,167710.4000,-174325.0422
8044.0000,9.0473,8.6858,56734.5000,32578.5000,24156.0000,4.7633,12681.4898,4831.9927,17513.4825,232.6301,37410.4927,44053.0102,6642.5175,9.0473,4.2258,14641.9000,0.0000,14641.9000,0.5773,3906.7363,0.0000,3906.7363,28.1924,0.0000,10735.1637,10735.1637,9.0473,5.7215,140456.3000,0.0000,140456.3000,8.5004,31415.6632,0.0000,31415.6632,415.1442,0.0000,109040.6368,109040.6368,9.0473,4.2258,437.7000,0.0000,437.7000,0.0173,116.7867,0.0000,116.7867,0.8428,0.0000,320.9133,320.9133,9.0473,5.7060,9789.6000,0.0000,9789.6000,0.5905,2179.1730,0.0000,2179.1730,28.8403,0.0000,7610.4270,7610.4270,9.0473,4.2258,405.5000,0.0000,405.5000,0.0160,108.1951,0.0000,108.1951,0.7808,0.0000,297.3049,297.3049,6.6339,9.0810,6.6339,7.8574,-6.8263,-102393.8099,6.6339,9.0218,9.0810,7.8278,-6.6611,-53288.6914,6.6339,9.0044,9.0604,7.8192,-6.6127,-46288.5581,21.6970,1695.4334,189887.0000,-201971.0595
8045.0000,8.9363,8.3479,59524.5000,30658.9000,28865.6000,4.8457,13331.9371,4537.3467,17869.2837,236.6541,35196.2467,46192.5629,10996.3163,8.9363,4.1299,14641.6000,0.0000,14641.6000,0.5787,3913.1753,0.0000,3913.1753,28.2634,0.0000,10728.4247,10728.4247,8.9363,5.6218,138222.5000,0.0000,138222.5000,8.3889,30977.0569,0.0000,30977.0569,409.6994,0.0000,107245.4431,107245.4431,8.9363,4.1299,447.3000,0.0000,447.3000,0.0177,119.5473,0.0000,119.5473,0.8634,0.0000,327.7527,327.7527,8.9363,5.6062,11124.4000,0.0000,11124.4000,0.6729,2480.9286,0.0000,2480.9286,32.8652,0.0000,8643.4714,8643.4714,8.9363,4.1299,937.9000,0.0000,937.9000,0.0371,250.6671,0.0000,250.6671,1.8105,0.0000,687.2329,687.2329,6.4645,8.9697,6.4645,7.7171,-7.0249,-105374.1988,6.4645,8.9110,8.9697,7.6878,-6.8605,-54883.7138,6.4645,8.8938,8.9493,7.6792,-6.8122,-47685.4171,21.8114,1704.3743,194239.3000,-207943.3297
8046.0000,8.7747,7.9324,62448.1000,28284.2000,34163.9000,4.9139,14027.8926,4172.6899,18200.5825,239.9887,32456.8899,48420.2074,15963.3175,8.7747,3.9820,14637.7000,0.0000,14637.7000,0.5797,3921.6579,0.0000,3921.6579,28.3116,0.0000,10716.0421,10716.0421,8.7747,5.4702,152478.1000,0.0000,152478.1000,9.2744,34270.3905,0.0000,34270.3905,452.9478,0.0000,118207.7095,118207.7095,8.7747,3.9820,579.1000,0.0000,579.1000,0.0229,155.1495,0.0000,155.1495,1.1201,0.0000,423.9505,423.9505,8.7747,5.4544,11875.1000,0.0000,11875.1000,0.7199,2655.5737,0.0000,2655.5737,35.1599,0.0000,9219.5263,9219.5263,8.7747,3.9820,5019.8000,0.0000,5019.8000,0.1988,1344.8792,0.0000,1344.8792,9.7091,0.0000,3674.9208,3674.9208,6.1637,8.8068,6.1637,7.4852,-8.0074,-120110.7353,6.1637,8.7504,8.8068,7.4571,-7.8366,-62692.7358,6.1637,8.7339,8.7871,7.4488,-7.7865,-54505.5633,23.5646,1841.3690,218753.7000,-237309.0344
8047.0000,8.8441,8.5078,56822.3000,32962.8000,23859.5000,4.8117,12748.0416,4869.5066,17617.5481,234.9963,37832.3066,44074.2584,6241.9519,8.8441,4.0634,14635.2000,0.0000,14635.2000,0.5813,3916.8906,0.0000,3916.8906,28.3883,0.0000,10718.3094,10718.3094,8.8441,5.5490,94499.3000,0.0000,94499.3000,5.7663,21213.0197,0.0000,21213.0197,281.6185,0.0000,73286.2803,73286.2803,8.8441,4.0634,546.7000,0.0000,546.7000,0.0217,146.3160,0.0000,146.3160,1.0605,0.0000,400.3840,400.3840,8.8441,5.5334,12157.6000,0.0000,12157.6000,0.7394,2715.5639,0.0000,2715.5639,36.1115,0.0000,9442.0361,9442.0361,8.8441,4.0634,16910.4000,0.0000,16910.4000,0.6716,4525.8136,0.0000,4525.8136,32.8016,0.0000,12384.5864,12384.5864,6.5283,8.8791,6.5283,7.7037,-5.7087,-85629.9565,6.5283,8.8176,8.8791,7.6730,-5.5592,-44473.7946,6.5283,8.7995,8.8577,7.6639,-5.5152,-38606.6979,18.8881,1475.9441,162608.7000,-168710.4490
8048.0000,8.7407,9.9722,47506.3000,53675.3000,-6169.0000,5.2125,10678.0928,7913.3199,18591.4126,254.5702,61588.6199,36828.2072,-24760.4126,8.7407,3.9567,14634.9000,0.0000,14634.9000,0.5805,3922.9205,0.0000,3922.9205,28.3526,0.0000,10711.9795,10711.9795,8.7407,5.4427,73941.2000,0.0000,73941.2000,4.5057,16628.8451,0.0000,16628.8451,220.0496,0.0000,57312.3549,57312.3549,8.7407,3.9567,734.0000,0.0000,734.0000,0.0291,196.7505,0.0000,196.7505,1.4220,0.0000,537.2495,537.2495,8.7407,5.4281,10687.5000,1.5000,10686.0000,0.6492,2391.3716,0.2404,2391.6120,31.7053,1.7404,8296.1284,8294.3880,8.7407,3.9567,17975.2000,0.0000,17975.2000,0.7130,4818.2960,0.0000,4818.2960,34.8239,0.0000,13156.9040,13156.9040,7.2934,8.7770,7.2934,8.0352,-3.3445,-50168.2389,7.2934,8.7131,8.7770,8.0033,-3.2005,-25604.3504,7.2934,8.6943,8.7548,7.9939,-3.1581,-22106.3838,17.5351,1370.2167,111802.3000,-97878.9730
8049.0000,8.6560,10.8768,39400.3000,66373.0000,-26972.7000,5.3250,8869.7568,9769.2750,18639.0318,260.0668,76142.2750,30530.5432,-45611.7318,8.6560,3.8831,20200.2000,0.0000,20200.2000,0.8028,5421.6276,0.0000,5421.6276,39.2068,0.0000,14778.5724,14778.5724,8.6560,5.3663,38979.4000,0.0000,38979.4000,2.3801,8779.4543,0.0000,8779.4543,116.2416,0.0000,30199.9457,30199.9457,8.6560,3.8831,927.0000,0.0000,927.0000,0.0368,248.8019,0.0000,248.8019,1.7992,0.0000,678.1981,678.1981,8.6560,5.4740,8654.2000,136.9000,8517.3000,0.5342,1939.1855,21.9343,1961.1198,26.0893,158.8343,6715.0145,6556.1802,8.6560,3.8831,17265.4000,0.0000,17265.4000,0.6862,4633.9427,0.0000,4633.9427,33.5106,0.0000,12631.4573,12631.4573,8.1454,8.6951,8.1454,8.4203,-1.0353,-15528.8158,8.1454,8.6264,8.6951,8.3859,-0.9059,-7246.9308,8.1454,8.6061,8.6712,8.3758,-0.8676,-6073.3520,14.6477,1144.5944,58916.6000,-28849.0985
8050.0000,8.4426,12.2481,27066.7000,92571.6000,-65504.9000,5.8041,6117.0392,13569.4590,19686.4982,283.4610,106141.0590,20949.6608,-85191.3982,8.4426,3.6825,25306.3000,0.0000,25306.3000,1.0072,6814.0315,0.0000,6814.0315,49.1917,0.0000,18492.2685,18492.2685,8.4426,5.1621,26651.2000,0.0000,26651.2000,1.6301,6025.7537,0.0000,6025.7537,79.6112,0.0000,20625.4463,20625.4463,8.4426,3.6825,1214.6000,0.0000,1214.6000,0.0483,327.0459,0.0000,327.0459,2.3610,0.0000,887.5541,887.5541,8.4426,5.5676,6508.8000,364.9000,6143.9000,0.4168,1463.7461,58.3971,1522.1432,20.3555,423.2971,5045.0539,4621.7568,8.4426,3.6825,15135.7000,0.0000,15135.7000,0.6024,4075.4728,0.0000,4075.4728,29.4216,0.0000,11060.2272,11060.2272,9.2470,8.4825,9.2470,8.8648,1.4019,21028.2705,9.2470,8.4123,8.4825,8.8297,1.5307,12245.3136,9.2470,8.3915,8.4581,8.8193,1.5688,10981.5207,14.2634,1114.5648,8946.8000,44255.1048
8051.0000,8.4382,12.8960,21894.3000,107528.1000,-85633.8000,6.1849,4948.4820,15760.5047,20708.9867,302.0621,123288.6047,16945.8180,-106342.7867,8.4382,3.6965,30191.4000,0.0000,30191.4000,1.2063,8129.9462,0.0000,8129.9462,58.9134,0.0000,22061.4538,22061.4538,8.4382,5.9035,24594.0000,2564.5000,22029.5000,1.6443,5561.0669,394.0627,5955.1296,80.3029,2958.5627,19032.9331,16074.3704,8.4382,3.6965,1133.5000,0.0000,1133.5000,0.0453,305.2291,0.0000,305.2291,2.2118,0.0000,828.2709,828.2709,8.4382,6.5967,3955.7000,868.7000,3087.0000,0.2898,889.6530,139.0200,1028.6730,14.1537,1007.7200,3066.0470,2058.3270,8.4382,3.6965,13715.9000,0.0000,13715.9000,0.5480,3693.4203,0.0000,3693.4203,26.7643,0.0000,10022.4797,10022.4797,9.8836,8.4779,9.8836,9.1807,2.6890,40334.8596,9.8836,8.4081,8.4779,9.1459,2.8224,22578.9679,9.8836,8.3875,8.4536,9.1356,2.8619,20032.9993,14.8779,1162.5796,-15476.5000,82946.8269
8052.0000,8.4644,13.2431,18687.6000,113084.7000,-94397.1000,6.2503,4221.6869,16583.2765,20804.9635,305.2537,129667.9765,14465.9131,-115202.0635,8.4644,3.7224,30188.1000,0.0000,30188.1000,1.2063,8125.8306,0.0000,8125.8306,58.9116,0.0000,22062.2694,22062.2694,8.4644,7.3874,24999.0000,9466.6000,15532.4000,2.0288,5649.9804,1454.9616,7104.9420,99.0815,10921.5616,19349.0196,8427.4580,8.4644,3.7224,1314.0000,0.0000,1314.0000,0.0525,353.6937,0.0000,353.6937,2.5643,0.0000,960.3063,960.3063,8.4644,8.9664,2198.3000,1864.3000,334.0000,0.2368,494.1863,298.3896,792.5759,11.5660,2162.6896,1704.1137,-458.5759,8.4644,3.7224,11053.8000,0.0000,11053.8000,0.4417,2975.3879,0.0000,2975.3879,21.5713,0.0000,8078.4121,8078.4121,10.3965,8.5037,10.3965,9.4501,3.7291,55936.4323,10.3965,8.4346,8.5037,9.4155,3.8653,30922.4460,10.3965,8.4141,8.4797,9.4053,3.9056,27339.3929,15.3245,1197.4763,-35974.8000,114198.2712
8053.0000,8.4798,13.5450,15689.4000,117591.5000,-101902.1000,6.2803,3543.3709,17249.2663,20792.6372,306.7184,134840.7663,12146.0291,-122694.7372,8.4798,3.7351,29947.3000,0.0000,29947.3000,1.1961,8059.1371,0.0000,8059.1371,58.4141,0.0000,21888.1629,21888.1629,8.4798,8.3083,22438.8000,13851.0000,8587.8000,2.0992,5069.9532,2129.0921,7199.0453,102.5205,15980.0921,17368.8468,1388.7547,8.4798,3.7351,1176.8000,0.0000,1176.8000,0.0470,316.6894,0.0000,316.6894,2.2954,0.0000,860.1106,860.1106,8.4798,10.9700,1210.9000,2605.7000,-1394.8000,0.2170,272.1439,417.0883,689.2322,10.5969,3022.7883,938.7561,-2084.0322,8.4798,3.7351,9634.0000,0.0000,9634.0000,0.3848,2592.6119,0.0000,2592.6119,18.7917,0.0000,7041.3881,7041.3881,10.8533,8.5191,10.8533,9.6862,4.6025,69037.1609,10.8533,8.4500,8.5191,9.6517,4.7387,37909.8767,10.8533,8.4296,8.4951,9.6414,4.7791,33453.4855,15.3364,1198.4088,-53951.0000,140400.5231
8054.0000,8.4593,13.8157,12574.6000,121905.3000,-109330.7000,6.2947,2840.9732,17875.0251,20715.9983,307.4245,139780.3251,9733.6268,-130046.6983,8.4593,3.7139,29951.5000,0.0000,29951.5000,1.1959,8062.7657,0.0000,8062.7657,58.4061,0.0000,21888.7343,21888.7343,8.4593,8.8475,17262.2000,13894.8000,3367.4000,1.7833,3901.7566,2135.4595,6037.2161,87.0949,16030.2595,13360.4434,-2669.8161,8.4593,3.7139,1130.0000,0.0000,1130.0000,0.0451,304.1893,0.0000,304.1893,2.2035,0.0000,825.8107,825.8107,8.4593,12.4669,530.9000,2923.5000,-2392.6000,0.1928,119.3587,467.9067,587.2654,9.4151,3391.4067,411.5413,-2979.8654,8.4593,3.7139,8569.2000,0.0000,8569.2000,0.3422,2306.7777,0.0000,2306.7777,16.7101,0.0000,6262.4223,6262.4223,11.2672,8.4992,11.2672,9.8832,5.2602,78903.5541,11.2672,8.4291,8.4992,9.8482,5.3933,43146.5675,11.2672,8.4084,8.4748,9.8378,5.4327,38028.9853,14.7810,1155.0102,-68705.2000,160079.1070
8055.0000,8.5199,14.1154,9980.6000,124941.0000,-114960.4000,6.2808,2252.4167,18341.4677,20593.8844,306.7463,143282.4677,7728.1833,-135554.2844,8.5199,3.7746,29911.2000,0.0000,29911.2000,1.1947,8044.5444,0.0000,8044.5444,58.3490,0.0000,21866.6556,21866.6556,8.5199,7.4038,19025.6000,7040.2000,11985.4000,1.5350,4295.6645,1082.5409,5378.2054,74.9652,8122.7409,14729.9355,6607.1946,8.5199,3.7746,933.2000,0.0000,933.2000,0.0373,250.9819,0.0000,250.9819,1.8204,0.0000,682.2181,682.2181,8.5199,13.4231,178.6000,2804.2000,-2625.6000,0.1647,40.1122,448.9584,489.0705,8.0434,3253.1584,138.4878,-3114.6705,8.5199,3.7746,7504.4000,0.0000,7504.4000,0.2997,2018.2901,0.0000,2018.2901,14.6391,0.0000,5486.1099,5486.1099,11.3552,8.5603,11.3552,9.9578,5.1272,76907.3607,11.3552,8.4892,8.5603,9.9222,5.2575,42060.1824,11.3552,8.4682,8.5356,9.9117,5.2961,37072.5231,14.2684,1114.9522,-67251.8000,156040.0662
8056.0000,8.7719,13.7661,12482.3000,88271.6000,-75789.3000,4.7560,2804.0777,13021.7519,15825.8296,232.2777,101293.3519,9678.2223,-91615.1296,8.7719,4.0148,29918.0000,0.0000,29918.0000,1.1937,8015.8174,0.0000,8015.8174,58.2987,0.0000,21902.1826,21902.1826,8.7719,5.6981,20218.4000,549.3000,19669.1000,1.2686,4544.4377,84.6461,4629.0838,61.9571,633.9461,15673.9623,15040.0162,8.7719,4.0148,834.6000,0.0000,834.6000,0.0333,223.6112,0.0000,223.6112,1.6263,0.0000,610.9888,610.9888,8.7719,14.1811,18.6000,2329.4000,-2310.8000,0.1289,4.1596,373.4639,377.6235,6.2933,2702.8639,14.4404,-2688.4235,8.7719,4.0148,8569.2000,0.0000,8569.2000,0.3419,2295.9136,0.0000,2295.9136,16.6981,0.0000,6273.2864,6273.2864,10.4666,8.8153,10.4666,9.6409,2.4592,36888.4261,10.4666,8.7390,8.8153,9.6028,2.5728,20582.2135,10.4666,8.7166,8.7887,9.5916,2.6062,18243.6472,11.5837,905.1629,-19109.2000,75714.2868
8057.0000,8.9743,13.4110,17265.4000,83463.1000,-66197.7000,4.8166,3864.3360,12361.3008,16225.6367,235.2344,95824.4008,13401.0640,-82423.3367,8.9743,4.1903,29900.6000,0.0000,29900.6000,1.1876,7986.8011,0.0000,7986.8011,58.0020,0.0000,21913.7989,21913.7989,8.9743,5.6771,32147.9000,0.0000,32147.9000,1.9618,7199.8074,0.0000,7199.8074,95.8097,0.0000,24948.0926,24948.0926,8.9743,4.1903,881.3000,0.0000,881.3000,0.0350,235.4056,0.0000,235.4056,1.7096,0.0000,645.8944,645.8944,8.9743,14.4628,0.0000,2065.1000,-2065.1000,0.1132,0.0000,331.4803,331.4803,5.5290,2396.5803,0.0000,-2396.5803,8.9743,4.1903,9989.0000,0.0000,9989.0000,0.3968,2668.1791,0.0000,2668.1791,19.3769,0.0000,7320.8209,7320.8209,9.8879,9.0169,9.8879,9.4524,1.4296,21443.5838,9.8879,8.9420,9.0169,9.4149,1.5526,12420.7251,9.8879,8.9199,8.9908,9.4039,1.5888,11121.7483,12.7664,997.5879,4656.0000,44986.0572
8058.0000,9.0364,13.0885,21806.7000,84575.6000,-62768.9000,5.1306,4875.2727,12541.4179,17416.6907,250.5718,97117.0179,16931.4273,-80185.5907,9.0364,4.2336,24592.3000,0.0000,24592.3000,0.9733,6562.7667,0.0000,6562.7667,47.5332,0.0000,18029.5333,18029.5333,9.0364,5.7250,44453.1000,0.0000,44453.1000,2.7018,9944.6887,0.0000,9944.6887,131.9521,0.0000,34508.4113,34508.4113,9.0364,4.2336,544.7000,0.0000,544.7000,0.0216,145.3601,0.0000,145.3601,1.0528,0.0000,399.3399,399.3399,9.0364,14.5260,0.0000,2201.6000,-2201.6000,0.1207,0.0000,353.5221,353.5221,5.8936,2555.1221,0.0000,-2555.1221,9.0364,4.2336,13183.5000,0.0000,13183.5000,0.5218,3518.1839,0.0000,3518.1839,25.4817,0.0000,9665.3161,9665.3161,9.5878,9.0776,9.5878,9.3327,0.9316,13974.1861,9.5878,9.0052,9.0776,9.2965,1.0640,8511.9647,9.5878,8.9838,9.0524,9.2858,1.1030,7720.9246,14.2046,1109.9647,17803.1000,30207.0754
8059.0000,9.2506,12.5042,26422.9000,69099.4000,-42676.5000,4.6895,5884.4680,10290.1394,16174.6074,229.0282,79389.5394,20538.4320,-58851.1074,9.2506,4.4368,14642.4000,0.0000,14642.4000,0.5789,3894.9932,0.0000,3894.9932,28.2704,0.0000,10747.4068,10747.4068,9.2506,5.9314,87347.1000,0.0000,87347.1000,5.3023,19466.6542,0.0000,19466.6542,258.9577,0.0000,67880.4458,67880.4458,9.2506,4.4368,538.6000,0.0000,538.6000,0.0213,143.2718,0.0000,143.2718,1.0399,0.0000,395.3282,395.3282,9.2506,14.7414,0.0000,2558.3000,-2558.3000,0.1402,0.0000,411.3409,411.3409,6.8482,2969.6409,0.0000,-2969.6409,9.2506,4.4368,15490.6000,0.0000,15490.6000,0.6124,4120.6211,0.0000,4120.6211,29.9080,0.0000,11369.9789,11369.9789,8.5976,9.2890,8.5976,8.9433,-1.5128,-22692.4024,8.5976,9.2214,9.2890,8.9095,-1.3648,-10918.3755,8.5976,9.2015,9.2655,8.8995,-1.3213,-9249.0617,17.0169,1329.7259,72783.9000,-42859.8397
8060.0000,9.1520,12.2713,29207.0000,71834.3000,-42627.3000,4.9721,6516.0906,10676.4576,17192.5482,242.8269,82510.7576,22690.9094,-59819.8482,9.1520,4.3226,14641.8000,0.0000,14641.8000,0.5766,3900.5837,0.0000,3900.5837,28.1625,0.0000,10741.2163,10741.2163,9.1520,5.8205,109225.8000,0.0000,109225.8000,6.6025,24385.1127,0.0000,24385.1127,322.4559,0.0000,84840.6873,84840.6873,9.1520,4.3226,543.4000,0.0000,543.4000,0.0214,144.7621,0.0000,144.7621,1.0452,0.0000,398.6379,398.6379,9.1520,14.6430,0.0000,2233.2000,-2233.2000,0.1224,0.0000,358.8490,358.8490,5.9772,2592.0490,0.0000,-2592.0490,9.1520,4.3226,14780.7000,0.0000,14780.7000,0.5821,3937.5868,0.0000,3937.5868,28.4297,0.0000,10843.1132,10843.1132,8.2578,9.1882,8.2578,8.7230,-2.3104,-34655.8326,8.2578,9.1246,9.1882,8.6912,-2.1525,-17219.7371,8.2578,9.1059,9.1660,8.6819,-2.1061,-14742.3564,19.3157,1509.3537,94331.2000,-66617.9261
8061.0000,9.3006,9.8300,41239.3000,34979.5000,6259.8000,3.9812,9175.8482,5214.2768,14390.1249,194.4367,40193.7768,32063.4518,-8130.3249,9.3006,4.4756,14641.6000,0.0000,14641.6000,0.5776,3891.8705,0.0000,3891.8705,28.2111,0.0000,10749.7295,10749.7295,9.3006,5.9730,109268.5000,0.0000,109268.5000,6.6179,24330.7015,0.0000,24330.7015,323.2093,0.0000,84937.7985,84937.7985,9.3006,4.4756,533.5000,0.0000,533.5000,0.0210,141.8092,0.0000,141.8092,1.0279,0.0000,391.6908,391.6908,9.3006,14.3481,80.2000,1669.8000,-1589.6000,0.0964,17.7770,268.5666,286.3436,4.7060,1938.3666,62.4230,-1875.9436,9.3006,4.4756,13538.4000,0.0000,13538.4000,0.5341,3598.6299,0.0000,3598.6299,26.0855,0.0000,9939.7701,9939.7701,7.1960,9.3375,7.1960,8.2667,-4.8849,-73273.5572,7.1960,9.2725,9.3375,8.2343,-4.7367,-37893.5115,7.1960,9.2535,9.3149,8.2247,-4.6932,-32852.5726,17.7425,1386.4235,142652.2000,-144019.6413
8062.0000,9.1417,9.2402,45366.0000,32032.4000,13333.6000,4.0775,10123.0605,4759.8768,14882.9374,199.1374,36792.2768,35242.9395,-1549.3374,9.1417,4.3083,14635.6000,0.0000,14635.6000,0.5759,3899.5358,0.0000,3899.5358,28.1258,0.0000,10736.0642,10736.0642,9.1417,5.8070,121546.0000,0.0000,121546.0000,7.3400,27140.6130,0.0000,27140.6130,358.4745,0.0000,94405.3870,94405.3870,9.1417,4.3083,639.6000,0.0000,639.6000,0.0252,170.4162,0.0000,170.4162,1.2291,0.0000,469.1838,469.1838,9.1417,10.8233,706.9000,1025.5000,-318.6000,0.0987,157.1076,164.7753,321.8829,4.8228,1190.2753,549.7924,-640.4829,9.1417,4.3083,11053.8000,0.0000,11053.8000,0.4350,2945.1945,0.0000,2945.1945,21.2425,0.0000,8108.6055,8108.6055,6.8380,9.1777,6.8380,8.0078,-5.6636,-84954.2526,6.8380,9.1144,9.1777,7.9762,-5.5104,-44082.8372,6.8380,9.0958,9.1556,7.9669,-5.4654,-38257.7122,18.8284,1471.2773,160890.0000,-167294.8020
8063.0000,9.0726,8.5490,48907.9000,26014.4000,22893.5000,4.0140,10927.0679,3860.3393,14787.4072,196.0382,29874.7393,37980.8321,8106.0928,9.0726,4.2545,14635.2000,0.0000,14635.2000,0.5775,3903.4714,0.0000,3903.4714,28.2039,0.0000,10731.7286,10731.7286,9.0726,5.7495,117212.7000,0.0000,117212.7000,7.1005,26205.0759,0.0000,26205.0759,346.7784,0.0000,91007.6241,91007.6241,9.0726,4.2545,449.8000,0.0000,449.8000,0.0177,119.9698,0.0000,119.9698,0.8668,0.0000,329.8302,329.8302,9.0726,7.7334,1827.5000,589.4000,1238.1000,0.1426,406.6307,94.6636,501.2944,6.9667,684.0636,1420.8693,736.8056,9.0726,4.2545,9634.0000,0.0000,9634.0000,0.3802,2569.5613,0.0000,2569.5613,18.5660,0.0000,7064.4387,7064.4387,6.5721,9.1087,6.5721,7.8404,-5.9842,-89762.2630,6.5721,9.0451,9.1087,7.8086,-5.8341,-46672.5714,6.5721,9.0264,9.0866,7.7992,-5.7900,-40530.0675,18.3489,1433.8082,166063.3000,-176964.9018
8064.0000,8.9546,8.0694,51447.5000,22827.4000,28620.1000,4.0187,11519.0698,3379.5445,14898.6143,196.2687,26206.9445,39928.4302,13721.4857,8.9546,4.1456,14634.9000,0.0000,14634.9000,0.5782,3910.3082,0.0000,3910.3082,28.2378,0.0000,10724.5918,10724.5918,8.9546,5.6381,128028.7000,0.0000,128028.7000,7.7663,28683.1822,0.0000,28683.1822,379.2953,0.0000,99345.5178,99345.5178,8.9546,4.1456,438.5000,0.0000,438.5000,0.0173,117.1631,0.0000,117.1631,0.8461,0.0000,321.3369,321.3369,8.9546,6.3094,3547.4000,330.4000,3217.0000,0.2326,790.8861,53.0281,843.9142,11.3594,383.4281,2756.5139,2373.0858,8.9546,4.1456,5374.7000,0.0000,5374.7000,0.2123,1436.0695,0.0000,1436.0695,10.3704,0.0000,3938.6305,3938.6305,6.3181,8.9900,6.3181,7.6541,-6.6088,-99132.3963,6.3181,8.9278,8.9900,7.6229,-6.4548,-51638.1573,6.3181,8.9095,8.9684,7.6138,-6.4095,-44866.7848,19.2383,1503.3066,180313.9000,-195637.3384
8065.0000,8.8946,7.5143,56953.5000,19128.9000,37824.6000,4.1756,12765.7655,2828.6545,15594.4200,203.9295,21957.5545,44187.7345,22230.1800,8.8946,4.0972,14663.1000,0.0000,14663.1000,0.5805,3921.3798,0.0000,3921.3798,28.3515,0.0000,10741.7202,10741.7202,8.8946,5.5868,121429.9000,0.0000,121429.9000,7.3832,27233.8673,0.0000,27233.8673,360.5859,0.0000,94196.0327,94196.0327,8.8946,4.0972,399.3000,0.0000,399.3000,0.0158,106.7855,0.0000,106.7855,0.7721,0.0000,292.5145,292.5145,8.8946,5.6977,5887.8000,94.8000,5793.0000,0.3620,1314.0014,15.2097,1329.2111,17.6801,110.0097,4573.7986,4463.7889,8.8946,4.0972,1650.6000,0.0000,1650.6000,0.0653,441.4230,0.0000,441.4230,3.1915,0.0000,1209.1770,1209.1770,6.1513,8.9301,6.1513,7.5407,-6.7429,-101143.0487,6.1513,8.8676,8.9301,7.5095,-6.5913,-52730.0739,6.1513,8.8493,8.9084,7.5003,-6.5467,-45827.0889,18.8738,1474.8253,181760.5000,-199700.2115
8066.0000,8.7716,7.0871,61565.8000,16976.6000,44589.2000,4.3489,13830.4919,2504.3572,16334.8491,212.3916,19480.9572,47735.3081,28254.3509,8.7716,3.9825,14666.4000,0.0000,14666.4000,0.5813,3929.5335,0.0000,3929.5335,28.3881,0.0000,10736.8665,10736.8665,8.7716,5.4698,130514.0000,0.0000,130514.0000,7.9450,29335.4727,0.0000,29335.4727,388.0223,0.0000,101178.5273,101178.5273,8.7716,3.9825,391.4000,0.0000,391.4000,0.0155,104.8669,0.0000,104.8669,0.7576,0.0000,286.5331,286.5331,8.7716,5.4541,7754.5000,0.0000,7754.5000,0.4705,1734.1952,0.0000,1734.1952,22.9785,0.0000,6020.3048,6020.3048,8.7716,3.9825,939.6000,0.0000,939.6000,0.0372,251.7448,0.0000,251.7448,1.8187,0.0000,687.8552,687.8552,5.9238,8.8061,5.9238,7.3650,-7.4475,-111712.1427,5.9238,8.7454,8.8061,7.3346,-7.2905,-58324.0222,5.9238,8.7275,8.7850,7.3257,-7.2444,-50710.8970,20.0976,1570.4562,198855.1000,-220747.0619
8067.0000,8.7207,6.8155,64623.0000,15145.0000,49478.0000,4.4520,14530.7373,2231.9517,16762.6890,217.4309,17376.9517,50092.2627,32715.3110,8.7207,3.9434,14673.7000,0.0000,14673.7000,0.5828,3934.5059,0.0000,3934.5059,28.4646,0.0000,10739.1941,10739.1941,8.7207,5.4279,121509.5000,0.0000,121509.5000,7.4150,27336.3678,0.0000,27336.3678,362.1346,0.0000,94173.1322,94173.1322,8.7207,3.9434,397.0000,0.0000,397.0000,0.0158,106.4489,0.0000,106.4489,0.7701,0.0000,290.5511,290.5511,8.7207,5.4121,9176.8000,0.0000,9176.8000,0.5582,2054.0399,0.0000,2054.0399,27.2594,0.0000,7122.7601,7122.7601,8.7207,3.9434,405.9000,0.0000,405.9000,0.0161,108.8353,0.0000,108.8353,0.7874,0.0000,297.0647,297.0647,5.8310,8.7554,5.8310,7.2932,-7.3543,-110313.7842,5.8310,8.6943,8.7554,7.2626,-7.2006,-57604.9524,5.8310,8.6764,8.7342,7.2537,-7.1555,-50088.3503,19.5598,1528.4328,195640.9000,-218007.0869
8068.0000,8.6144,6.5224,66886.6000,13447.0000,53439.6000,4.5103,15068.8929,1977.6354,17046.5283,220.2766,15424.6354,51817.7071,36393.0717,8.6144,3.8443,14673.3000,0.0000,14673.3000,0.5833,3940.7142,0.0000,3940.7142,28.4898,0.0000,10732.5858,10732.5858,8.6144,5.3267,130139.1000,0.0000,130139.1000,7.9496,29333.5039,0.0000,29333.5039,388.2458,0.0000,100805.5961,100805.5961,8.6144,3.8443,392.7000,0.0000,392.7000,0.0156,105.4649,0.0000,105.4649,0.7625,0.0000,287.2351,287.2351,8.6144,5.3108,10441.5000,0.0000,10441.5000,0.6357,2341.3247,0.0000,2341.3247,31.0474,0.0000,8100.1753,8100.1753,8.6144,3.8443,405.9000,0.0000,405.9000,0.0161,109.0100,0.0000,109.0100,0.7881,0.0000,296.8900,296.8900,5.6528,8.6483,5.6528,7.1506,-7.9205,-118807.8157,5.6528,8.5886,8.6483,7.1207,-7.7627,-62101.5113,5.6528,8.5711,8.6276,7.1120,-7.7163,-54014.3088,20.5661,1607.0642,209492.1000,-234923.6358
8069.0000,8.5756,6.4240,67389.3000,12810.0000,54579.3000,4.5192,15192.8988,1882.5421,17075.4409,220.7105,14692.5421,52196.4012,37503.8591,8.5756,3.8156,14672.9000,0.0000,14672.9000,0.5844,3942.9160,0.0000,3942.9160,28.5433,0.0000,10729.9840,10729.9840,8.5756,5.2955,121781.2000,0.0000,121781.2000,7.4548,27468.6982,0.0000,27468.6982,364.0808,0.0000,94312.5018,94312.5018,8.5756,3.8156,387.6000,0.0000,387.6000,0.0154,104.1563,0.0000,104.1563,0.7540,0.0000,283.4437,283.4437,8.5756,5.2797,11528.6000,0.0000,11528.6000,0.7034,2586.7874,0.0000,2586.7874,34.3522,0.0000,8941.8126,8941.8126,8.5756,3.8156,939.6000,0.0000,939.6000,0.0374,252.4902,0.0000,252.4902,1.8278,0.0000,687.1098,687.1098,5.6069,8.6098,5.6069,7.1083,-7.7107,-115660.9150,5.6069,8.5497,8.6098,7.0783,-7.5563,-60450.6101,5.6069,8.5320,8.5889,7.0694,-7.5109,-52576.5806,19.9721,1560.6446,203889.2000,-228688.1058
8070.0000,8.4722,6.1941,68206.8000,11488.9000,56717.9000,4.5099,15406.2939,1685.0390,17091.3329,220.2554,13173.9390,52800.5061,39626.5671,8.4722,3.7183,14672.6000,0.0000,14672.6000,0.5848,3949.0058,0.0000,3949.0058,28.5626,0.0000,10723.5942,10723.5942,8.4722,5.1964,130950.3000,0.0000,130950.3000,8.0223,29591.7019,0.0000,29591.7019,391.7957,0.0000,101358.5981,101358.5981,8.4722,3.7183,543.9000,0.0000,543.9000,0.0217,146.3861,0.0000,146.3861,1.0588,0.0000,397.5139,397.5139,8.4722,5.1805,12056.6000,0.0000,12056.6000,0.7362,2710.0110,0.0000,2710.0110,35.9532,0.0000,9346.5890,9346.5890,8.4722,3.7183,5031.4000,0.0000,5031.4000,0.2005,1354.1586,0.0000,1354.1586,9.7944,0.0000,3677.2414,3677.2414,5.4305,8.5055,5.4305,6.9680,-8.3470,-125204.8303,5.4305,8.4469,8.5055,6.9387,-8.1879,-65502.8711,5.4305,8.4297,8.4851,6.9301,-8.1411,-56987.7484,21.1131,1649.8082,219972.7000,-247695.4498
8071.0000,8.3678,6.7930,66216.3000,19444.6000,46771.7000,4.7647,14985.3162,2846.1803,17831.4965,232.6997,22290.7803,51230.9838,28940.2035,8.3678,3.6254,14672.3000,0.0000,14672.3000,0.5859,3955.1771,0.0000,3955.1771,28.6152,0.0000,10717.1229,10717.1229,8.3678,5.1005,121868.9000,0.0000,121868.9000,7.4814,27591.2803,0.0000,27591.2803,365.3776,0.0000,94277.6197,94277.6197,8.3678,3.6254,398.3000,0.0000,398.3000,0.0159,107.3688,0.0000,107.3688,0.7768,0.0000,290.9312,290.9312,8.3678,5.0845,12075.4000,0.0000,12075.4000,0.7388,2719.0610,0.0000,2719.0610,36.0834,0.0000,9356.3390,9356.3390,8.3678,3.6254,16951.1000,0.0000,16951.1000,0.6769,4569.4678,0.0000,4569.4678,33.0595,0.0000,12381.6322,12381.6322,5.5328,8.4007,5.5328,6.9668,-7.8889,-118333.2718,5.5328,8.3427,8.4007,6.9378,-7.7294,-61835.2722,5.5328,8.3257,8.3806,6.9293,-7.6825,-53777.5400,21.3954,1671.8694,212737.7000,-233946.0840
8072.0000,8.2761,7.3473,60181.4000,25878.5000,34302.9000,4.7119,13642.4856,3781.3277,17423.8133,230.1221,29659.8277,46538.9144,16879.0867,8.2761,3.5451,14666.1000,0.0000,14666.1000,0.5868,3959.0078,0.0000,3959.0078,28.6571,0.0000,10707.0922,10707.0922,8.2761,5.0172,130165.5000,0.0000,130165.5000,8.0074,29518.3593,0.0000,29518.3593,391.0674,0.0000,100647.1407,100647.1407,8.2761,3.5451,393.7000,0.0000,393.7000,0.0158,106.2765,0.0000,106.2765,0.7693,0.0000,287.4235,287.4235,8.2761,5.0081,11335.5000,10.2000,11325.3000,0.6956,2556.4445,1.6310,2558.0755,33.9704,11.8310,8779.0555,8767.2245,8.2761,3.5451,18018.5000,0.0000,18018.5000,0.7209,4863.9640,0.0000,4863.9640,35.2076,0.0000,13154.5360,13154.5360,5.6295,8.3084,5.6295,6.9690,-7.6141,-114211.4679,5.6295,8.2515,8.3084,6.9405,-7.4524,-59619.0115,5.6295,8.2348,8.2886,6.9322,-7.4048,-51833.5269,22.1074,1727.5052,208872.0000,-225664.0063
8073.0000,8.2898,8.0615,52145.4000,31719.3000,20426.1000,4.5117,11817.8319,4635.9859,16453.8179,220.3449,36355.2859,40327.5681,3972.2821,8.2898,3.5663,19473.1000,0.0000,19473.1000,0.7804,5255.5276,0.0000,5255.5276,38.1131,0.0000,14217.5724,14217.5724,8.2898,5.0367,115740.9000,0.0000,115740.9000,7.1331,26240.7156,0.0000,26240.7156,348.3693,0.0000,89500.1844,89500.1844,8.2898,3.5663,387.7000,0.0000,387.7000,0.0155,104.6350,0.0000,104.6350,0.7588,0.0000,283.0650,283.0650,8.2898,5.1734,10621.8000,211.4000,10410.4000,0.6640,2394.9264,33.8047,2428.7311,32.4305,245.2047,8226.8736,7981.6689,8.2898,3.5663,17306.9000,0.0000,17306.9000,0.6936,4670.8993,0.0000,4670.8993,33.8733,0.0000,12636.0007,12636.0007,5.8736,8.3229,5.8736,7.0983,-6.5177,-97765.7893,5.8736,8.2647,8.3229,7.0691,-6.3627,-50901.4258,5.8736,8.2475,8.3027,7.0605,-6.3170,-44218.9505,20.6976,1617.3359,183745.1000,-192886.1656
8074.0000,8.2492,8.5856,48692.4000,38055.1000,10637.3000,4.5964,11043.5000,5557.7173,16601.2173,224.4829,43612.8173,37648.9000,-5963.9173,8.2492,3.5256,24286.7000,0.0000,24286.7000,0.9731,6558.6959,0.0000,6558.6959,47.5225,0.0000,17728.0041,17728.0041,8.2492,4.9959,120943.7000,0.0000,120943.7000,7.4517,27440.3846,0.0000,27440.3846,363.9292,0.0000,93503.3154,93503.3154,8.2492,3.5256,401.4000,0.0000,401.4000,0.0161,108.3993,0.0000,108.3993,0.7854,0.0000,293.0007,293.0007,8.2492,5.3836,9817.2000,531.8000,9285.4000,0.6320,2215.0444,85.0218,2300.0663,30.8668,616.8218,7602.1556,6985.3337,8.2492,3.5256,15172.0000,0.0000,15172.0000,0.6079,4097.2439,0.0000,4097.2439,29.6875,0.0000,11074.7561,11074.7561,6.0043,8.2818,6.0043,7.1431,-6.2710,-94064.6496,6.0043,8.2244,8.2818,7.1143,-6.1128,-48902.5795,6.0043,8.2075,8.2619,7.1059,-6.0662,-42463.5595,21.4158,1673.4584,180726.5000,-185430.7886
8075.0000,8.2843,8.7459,47441.6000,39113.4000,8328.2000,4.5732,10752.8755,5716.0898,16468.9653,223.3461,44829.4898,36688.7245,-8140.7653,8.2843,3.5633,29087.3000,0.0000,29087.3000,1.1663,7850.9209,0.0000,7850.9209,56.9579,0.0000,21236.3791,21236.3791,8.2843,5.0331,108241.9000,0.0000,108241.9000,6.6745,24542.9607,0.0000,24542.9607,325.9737,0.0000,83698.9393,83698.9393,8.2843,3.5633,388.7000,0.0000,388.7000,0.0156,104.9136,0.0000,104.9136,0.7611,0.0000,283.7864,283.7864,8.2843,5.7712,8782.7000,928.3000,7854.4000,0.5907,1980.4437,148.4390,2128.8827,28.8477,1076.7390,6802.2563,5725.5173,8.2843,3.5633,13748.8000,0.0000,13748.8000,0.5513,3710.9233,0.0000,3710.9233,26.9225,0.0000,10037.8767,10037.8767,6.1286,8.3176,6.1286,7.2231,-5.7293,-85938.7757,6.1286,8.2591,8.3176,7.1938,-5.5760,-44608.0382,6.1286,8.2418,8.2973,7.1852,-5.5308,-38715.8218,20.3572,1590.7416,167649.3000,-169262.6357
8076.0000,8.2761,8.8106,46865.8000,39843.0000,7022.8000,4.5707,10623.9719,5821.8043,16445.7762,223.2278,45664.8043,36241.8281,-9422.9762,8.2761,3.5523,29091.5000,0.0000,29091.5000,1.1657,7853.0353,0.0000,7853.0353,56.9298,0.0000,21238.4647,21238.4647,8.2761,5.0227,115594.5000,0.0000,115594.5000,7.1229,26213.9920,0.0000,26213.9920,347.8710,0.0000,89380.5080,89380.5080,8.2761,3.5523,495.7000,0.0000,495.7000,0.0199,133.8105,0.0000,133.8105,0.9700,0.0000,361.8895,361.8895,8.2761,6.1742,7934.3000,1367.7000,6566.6000,0.5623,1789.3858,218.6918,2008.0776,27.4613,1586.3918,6144.9142,4558.5224,8.2761,3.5523,11080.2000,0.0000,11080.2000,0.4440,2991.0181,0.0000,2991.0181,21.6831,0.0000,8089.1819,8089.1819,6.1437,8.3091,6.1437,7.2264,-5.7987,-86980.3138,6.1437,8.2511,8.3091,7.1974,-5.6432,-45145.9646,6.1437,8.2340,8.2889,7.1888,-5.5974,-39182.1091,20.8282,1627.5433,169851.3000,-171308.3875
8077.0000,8.3038,8.9106,46173.0000,40463.4000,5709.6000,4.5587,10461.5951,5915.5750,16377.1701,222.6376,46378.9750,35711.4049,-10667.5701,8.3038,3.5800,29095.5000,0.0000,29095.5000,1.1660,7850.8092,0.0000,7850.8092,56.9461,0.0000,21244.6908,21244.6908,8.3038,5.0505,104740.9000,0.0000,104740.9000,6.4552,23740.7857,0.0000,23740.7857,315.2601,0.0000,81000.1143,81000.1143,8.3038,3.5800,487.1000,0.0000,487.1000,0.0195,131.4337,0.0000,131.4337,0.9534,0.0000,355.6663,355.6663,8.3038,6.7066,7028.6000,1859.1000,5169.5000,0.5337,1584.3782,297.3076,1881.6857,26.0644,2156.4076,5444.2218,3287.8143,8.3038,3.5800,9657.0000,0.0000,9657.0000,0.3870,2605.7385,0.0000,2605.7385,18.9008,0.0000,7051.2615,7051.2615,6.2828,8.3376,6.2828,7.3102,-5.1991,-77985.7913,6.2828,8.2782,8.3376,7.2805,-5.0488,-40390.5435,6.2828,8.2607,8.3170,7.2718,-5.0045,-35031.6523,19.6801,1537.8299,154859.6000,-153407.9872
8078.0000,8.2931,8.9320,46142.2000,40979.3000,5162.9000,4.5790,10456.6707,5989.7774,16446.4481,223.6307,46969.0774,35685.5293,-11283.5481,8.2931,3.5672,29094.7000,0.0000,29094.7000,1.1654,7851.8690,0.0000,7851.8690,56.9159,0.0000,21242.8310,21242.8310,8.2931,5.0382,113319.5000,0.0000,113319.5000,6.9800,25690.1869,0.0000,25690.1869,340.8913,0.0000,87629.3131,87629.3131,8.2931,3.5672,637.9000,0.0000,637.9000,0.0256,172.1519,0.0000,172.1519,1.2479,0.0000,465.7481,465.7481,8.2931,7.0438,6465.1000,2173.2000,4291.9000,0.5161,1457.6207,347.5194,1805.1401,25.2044,2520.7194,5007.4793,2486.7599,8.2931,3.5672,8589.6000,0.0000,8589.6000,0.3441,2318.0997,0.0000,2318.0997,16.8032,0.0000,6271.5003,6271.5003,6.2584,8.3265,6.2584,7.2924,-5.4281,-81421.8877,6.2584,8.2679,8.3265,7.2631,-5.2743,-42194.3217,6.2584,8.2506,8.3061,7.2545,-5.2290,-36602.7003,20.4151,1595.2642,161096.5000,-160218.9098
8079.0000,8.3084,8.9588,46419.8000,41425.9000,4993.9000,4.6162,10516.6383,6056.8111,16573.4494,225.4467,47482.7111,35903.1617,-11579.5494,8.3084,3.5829,29094.1000,0.0000,29094.1000,1.1656,7849.8911,0.0000,7849.8911,56.9258,0.0000,21244.2089,21244.2089,8.3084,5.0539,105251.0000,0.0000,105251.0000,6.4844,23854.4556,0.0000,23854.4556,316.6873,0.0000,81396.5444,81396.5444,8.3084,3.5829,498.8000,0.0000,498.8000,0.0200,134.5814,0.0000,134.5814,0.9760,0.0000,364.2186,364.2186,8.3084,7.0934,6240.2000,2144.1000,4096.1000,0.5008,1406.5493,342.8928,1749.4421,24.4562,2486.9928,4833.6507,2346.6579,8.3084,3.5829,7522.1000,0.0000,7522.1000,0.3014,2029.5409,0.0000,2029.5409,14.7178,0.0000,5492.5591,5492.5591,6.3420,8.3422,6.3420,7.3421,-5.0487,-75730.0854,6.3420,8.2827,8.3422,7.3124,-4.8985,-39187.6694,6.3420,8.2652,8.3215,7.3036,-4.8542,-33979.2108,19.6324,1534.1036,151456.0000,-148896.9656
8080.0000,8.2822,8.9112,47210.9000,41754.6000,5456.3000,4.6769,10701.0097,6101.8286,16802.8383,228.4125,47856.4286,36509.8903,-11346.5383,8.2822,3.5561,29093.5000,0.0000,29093.5000,1.1652,7852.8513,0.0000,7852.8513,56.9089,0.0000,21240.6487,21240.6487,8.2822,5.0271,116821.2000,0.0000,116821.2000,7.1950,26489.2765,0.0000,26489.2765,351.3933,0.0000,90331.9235,90331.9235,8.2822,3.5561,391.0000,0.0000,391.0000,0.0157,105.5378,0.0000,105.5378,0.7648,0.0000,285.4622,285.4622,8.2822,6.8365,6209.4000,1831.1000,4378.3000,0.4816,1400.2322,292.7973,1693.0295,23.5197,2123.8973,4809.1678,2685.2705,8.2822,3.5561,8589.6000,0.0000,8589.6000,0.3440,2318.4853,0.0000,2318.4853,16.8019,0.0000,6271.1147,6271.1147,6.2372,8.3153,6.2372,7.2762,-5.5619,-83428.9791,6.2372,8.2571,8.3153,7.2471,-5.4063,-43250.0678,6.2372,8.2400,8.2950,7.2386,-5.3604,-37522.7952,20.8177,1626.7228,164729.9000,-164201.8421
8081.0000,8.2689,8.8237,48847.1000,41881.4000,6965.7000,4.7802,11074.5686,6118.8191,17193.3878,233.4579,48000.2191,37772.5314,-10227.6878,8.2689,3.5455,29093.0000,0.0000,29093.0000,1.1658,7854.2951,0.0000,7854.2951,56.9350,0.0000,21238.7049,21238.7049,8.2689,5.0158,113481.1000,0.0000,113481.1000,6.9930,25738.0529,0.0000,25738.0529,341.5257,0.0000,87743.0471,87743.0471,8.2689,3.5455,400.0000,0.0000,400.0000,0.0160,107.9888,0.0000,107.9888,0.7828,0.0000,292.0112,292.0112,8.2689,6.1197,7057.2000,1159.8000,5897.4000,0.4970,1591.7721,185.4423,1777.2144,24.2746,1345.2423,5465.4279,4120.1856,8.2689,3.5455,10012.8000,0.0000,10012.8000,0.4012,2703.1755,0.0000,2703.1755,19.5950,0.0000,7309.6245,7309.6245,6.2013,8.3020,6.2013,7.2516,-5.6120,-84180.3497,6.2013,8.2439,8.3020,7.2226,-5.4569,-43655.1484,6.2013,8.2268,8.2818,7.2141,-5.4112,-37878.3352,20.7799,1623.7704,165850.0000,-165713.8333
8082.0000,8.2312,7.6714,62076.3000,32233.5000,29842.8000,5.1198,14083.6390,4705.9020,18789.5410,250.0411,36939.4020,47992.6610,11053.2590,8.2312,3.5099,24284.9000,0.0000,24284.9000,0.9734,6560.0022,0.0000,6560.0022,47.5369,0.0000,17724.8978,17724.8978,8.2312,4.9796,125487.6000,0.0000,125487.6000,7.7349,28480.5774,0.0000,28480.5774,377.7600,0.0000,97007.0226,97007.0226,8.2312,3.5099,390.5000,0.0000,390.5000,0.0157,105.4845,0.0000,105.4845,0.7644,0.0000,285.0155,285.0155,8.2312,5.7758,7462.4000,855.5000,6606.9000,0.5054,1684.2504,136.7611,1821.0115,24.6810,992.2611,5778.1496,4785.8885,8.2312,3.5099,13215.1000,0.0000,13215.1000,0.5297,3569.7526,0.0000,3569.7526,25.8682,0.0000,9645.3474,9645.3474,5.7829,8.2632,5.7829,7.0230,-7.1168,-106752.5037,5.7829,8.2069,8.2632,6.9949,-6.9555,-55643.6737,5.7829,8.1904,8.2436,6.9866,-6.9080,-48356.0123,22.3180,1743.9636,199827.8000,-210752.1897
8083.0000,8.2529,6.9289,67192.4000,23032.1000,44160.3000,5.0047,15238.2759,3363.9380,18602.2140,244.4229,26396.0380,51954.1241,25558.0860,8.2529,3.5343,14662.0000,0.0000,14662.0000,0.5881,3959.2916,0.0000,3959.2916,28.7201,0.0000,10702.7084,10702.7084,8.2529,5.0034,116953.2000,0.0000,116953.2000,7.2143,26533.2039,0.0000,26533.2039,352.3351,0.0000,90419.9961,90419.9961,8.2529,3.5343,398.3000,0.0000,398.3000,0.0160,107.5560,0.0000,107.5560,0.7802,0.0000,290.7440,290.7440,8.2529,5.7439,7775.9000,825.2000,6950.7000,0.5233,1754.3560,131.9318,1886.2878,25.5581,957.1318,6021.5440,5064.4122,8.2529,3.5343,15527.9000,0.0000,15527.9000,0.6228,4193.1172,0.0000,4193.1172,30.4162,0.0000,11334.7828,11334.7828,5.5920,8.2857,5.5920,6.9388,-7.2567,-108850.9608,5.5920,8.2281,8.2857,6.9100,-7.1016,-56813.1056,5.5920,8.2111,8.2656,6.9015,-7.0560,-49392.0410,20.9538,1637.3583,198652.4000,-215056.1075
8084.0000,8.1648,6.9382,65661.5000,23849.3000,41812.2000,4.9501,14915.2171,3477.4888,18392.7059,241.7549,27326.7888,50746.2829,23419.4941,8.1648,3.4466,14673.5000,0.0000,14673.5000,0.5883,3967.7057,0.0000,3967.7057,28.7313,0.0000,10705.7943,10705.7943,8.1648,4.9154,126673.9000,0.0000,126673.9000,7.8105,28784.3084,0.0000,28784.3084,381.4535,0.0000,97889.5916,97889.5916,8.1648,3.4466,391.6000,0.0000,391.6000,0.0157,105.8884,0.0000,105.8884,0.7668,0.0000,285.7116,285.7116,8.1648,5.4555,8897.9000,677.2000,8220.7000,0.5839,2010.5173,108.2219,2118.7393,28.5189,785.4219,6887.3827,6101.9607,8.1648,3.4466,14816.2000,0.0000,14816.2000,0.5940,4006.2917,0.0000,4006.2917,29.0107,0.0000,10809.9083,10809.9083,5.5046,8.1970,5.5046,6.8508,-7.5510,-113265.0252,5.5046,8.1403,8.1970,6.8225,-7.3921,-59136.6490,5.5046,8.1237,8.1773,6.8141,-7.3453,-51417.2441,21.8139,1704.5666,206588.1000,-223818.9183
8085.0000,8.2048,5.9500,73777.6000,12452.7000,61324.9000,4.9168,16746.4816,1817.1152,18563.5969,240.1309,14269.8152,57031.1184,42761.3031,8.2048,3.4931,14673.1000,0.0000,14673.1000,0.5892,3965.1828,0.0000,3965.1828,28.7765,0.0000,10707.9172,10707.9172,8.2048,4.9605,116997.7000,0.0000,116997.7000,7.2267,26566.3379,0.0000,26566.3379,352.9391,0.0000,90431.3621,90431.3621,8.2048,3.4931,394.9000,0.0000,394.9000,0.0159,106.7157,0.0000,106.7157,0.7745,0.0000,288.1843,288.1843,8.2048,5.3512,9919.0000,543.4000,9375.6000,0.6404,2239.7065,86.8570,2326.5635,31.2778,630.2570,7679.2935,7049.0365,8.2048,3.4931,13570.9000,0.0000,13570.9000,0.5450,3667.3299,0.0000,3667.3299,26.6149,0.0000,9903.5701,9903.5701,5.2065,8.2376,5.2065,6.7221,-8.1451,-122176.8765,5.2065,8.1800,8.2376,6.6932,-7.9903,-63922.1587,5.2065,8.1630,8.2176,6.6848,-7.9447,-55613.0684,20.9010,1633.2329,216337.1000,-241712.1036
8086.0000,8.1191,5.9205,71190.2000,12692.3000,58497.9000,4.7716,16184.6713,1849.0824,18033.7537,233.0394,14541.3824,55005.5287,40464.1463,8.1191,3.4062,14672.8000,0.0000,14672.8000,0.5888,3970.2738,0.0000,3970.2738,28.7550,0.0000,10702.5262,10702.5262,8.1191,4.8736,126060.5000,0.0000,126060.5000,7.7802,28668.5970,0.0000,28668.5970,379.9725,0.0000,97391.9030,97391.9030,8.1191,3.4062,536.6000,0.0000,536.6000,0.0215,145.1972,0.0000,145.1972,1.0516,0.0000,391.4028,391.4028,8.1191,5.1238,11188.5000,394.5000,10794.0000,0.7099,2530.0625,63.0300,2593.0925,34.6688,457.5300,8658.4375,8200.9075,8.1191,3.4062,11080.2000,0.0000,11080.2000,0.4446,2998.1618,0.0000,2998.1618,21.7144,0.0000,8082.0382,8082.0382,5.1268,8.1515,5.1268,6.6392,-8.3512,-125268.0882,5.1268,8.0945,8.1515,6.6106,-8.1937,-65549.7545,5.1268,8.0777,8.1317,6.6023,-8.1474,-57031.7492,21.4750,1678.0843,221642.0000,-247849.5918
8087.0000,8.1318,5.6240,73504.6000,9353.9000,64150.7000,4.7639,16706.9308,1363.0527,18069.9834,232.6633,10716.9527,56797.6692,46080.7166,8.1318,3.4260,14672.5000,0.0000,14672.5000,0.5897,3969.4253,0.0000,3969.4253,28.7993,0.0000,10703.0747,10703.0747,8.1318,4.8917,115695.3000,0.0000,115695.3000,7.1528,26305.3033,0.0000,26305.3033,349.3306,0.0000,89389.9967,89389.9967,8.1318,3.4260,400.6000,0.0000,400.6000,0.0161,108.3763,0.0000,108.3763,0.7863,0.0000,292.2237,292.2237,8.1318,4.9622,13340.3000,150.4000,13189.9000,0.8303,3015.9951,24.0312,3040.0263,40.5483,174.4312,10324.3049,10149.8737,8.1318,3.4260,9657.0000,0.0000,9657.0000,0.3881,2612.5569,0.0000,2612.5569,18.9548,0.0000,7044.4431,7044.4431,5.0438,8.1648,5.0438,6.6043,-8.2704,-124056.2503,5.0438,8.1068,8.1648,6.5753,-8.1167,-64933.7852,5.0438,8.0897,8.1446,6.5668,-8.0715,-56500.4614,20.6113,1610.5984,217766.0000,-245490.4968
8088.0000,8.0560,5.4487,75033.7000,8378.5000,66655.2000,4.8086,17078.2889,1219.1777,18297.4666,234.8444,9597.6777,57955.4111,48357.7334,8.0560,3.3511,14671.1000,0.0000,14671.1000,0.5895,3973.6273,0.0000,3973.6273,28.7899,0.0000,10697.4727,10697.4727,8.0560,4.8163,124199.6000,0.0000,124199.6000,7.6766,28277.6669,0.0000,28277.6669,374.9128,0.0000,95921.9331,95921.9331,8.0560,3.3511,391.7000,0.0000,391.7000,0.0157,106.0909,0.0000,106.0909,0.7687,0.0000,285.6091,285.6091,8.0560,4.8000,15650.8000,0.0000,15650.8000,0.9641,3542.9467,0.0000,3542.9467,47.0865,0.0000,12107.8533,12107.8533,8.0560,3.3511,5387.3000,0.0000,5387.3000,0.2165,1459.1355,0.0000,1459.1355,10.5718,0.0000,3928.1645,3928.1645,4.9439,8.0885,4.9439,6.5162,-8.6544,-129816.1470,4.9439,8.0313,8.0885,6.4876,-8.4971,-67976.6125,4.9439,8.0145,8.0686,6.4792,-8.4508,-59155.5470,21.4065,1672.7375,226955.7000,-256948.3065
8089.0000,8.1000,5.4633,73586.0000,7847.2000,65738.8000,4.7061,16735.2082,1142.8122,17878.0204,229.8373,8990.0122,56850.7918,47860.7796,8.1000,3.4005,14694.4000,0.0000,14694.4000,0.5912,3977.2713,0.0000,3977.2713,28.8755,0.0000,10717.1287,10717.1287,8.1000,4.8646,109315.7000,0.0000,109315.7000,6.7670,24869.0771,0.0000,24869.0771,330.4870,0.0000,84446.6229,84446.6229,8.1000,3.4005,446.0000,0.0000,446.0000,0.0179,120.7169,0.0000,120.7169,0.8764,0.0000,325.2831,325.2831,8.1000,4.8483,17791.0000,0.0000,17791.0000,1.0976,4024.4008,0.0000,4024.4008,53.6069,0.0000,13766.5992,13766.5992,8.1000,3.4005,1654.0000,0.0000,1654.0000,0.0666,447.6812,0.0000,447.6812,3.2502,0.0000,1206.3188,1206.3188,5.0012,8.1336,5.0012,6.5674,-8.0018,-120026.3732,5.0012,8.0746,8.1336,6.5379,-7.8512,-62809.6625,5.0012,8.0573,8.1131,6.5293,-7.8069,-54648.1118,19.8696,1552.6401,209639.9000,-237484.1475
8090.0000,8.0394,5.3426,75135.2000,7340.9000,67794.3000,4.7704,17106.6314,1067.8605,18174.4919,232.9788,8408.7605,58028.5686,49619.8081,8.0394,3.3376,14695.8000,0.0000,14695.8000,0.5908,3981.3256,0.0000,3981.3256,28.8551,0.0000,10714.4744,10714.4744,8.0394,4.8021,117464.9000,0.0000,117464.9000,7.2650,26752.3764,0.0000,26752.3764,354.8096,0.0000,90712.5236,90712.5236,8.0394,3.3376,440.8000,0.0000,440.8000,0.0177,119.4197,0.0000,119.4197,0.8655,0.0000,321.3803,321.3803,8.0394,4.7857,19351.0000,0.0000,19351.0000,1.1928,4381.8264,0.0000,4381.8264,58.2559,0.0000,14969.1736,14969.1736,8.0394,3.3376,941.3000,0.0000,941.3000,0.0378,255.0131,0.0000,255.0131,1.8482,0.0000,686.2869,686.2869,4.9183,8.0724,4.9183,6.4953,-8.4394,-126591.6238,4.9183,8.0144,8.0724,6.4663,-8.2842,-66273.9456,4.9183,7.9973,8.0522,6.4578,-8.2386,-57669.9982,20.8119,1626.2714,220688.1000,-250535.5676
8091.0000,8.0502,5.3032,76704.8000,6878.2000,69826.6000,4.8480,17460.5159,1000.7558,18461.2717,236.7666,7878.9558,59244.2841,51365.3283,8.0502,3.3533,14695.4000,0.0000,14695.4000,0.5915,3980.5616,0.0000,3980.5616,28.8862,0.0000,10714.8384,10714.8384,8.0502,4.8166,107744.8000,0.0000,107744.8000,6.6719,24533.8366,0.0000,24533.8366,325.8469,0.0000,83210.9634,83210.9634,8.0502,3.3533,447.1000,0.0000,447.1000,0.0180,121.1065,0.0000,121.1065,0.8788,0.0000,325.9935,325.9935,8.0502,4.8003,20597.5000,0.0000,20597.5000,1.2712,4663.2194,0.0000,4663.2194,62.0840,0.0000,15934.2806,15934.2806,8.0502,3.3533,406.3000,0.0000,406.3000,0.0164,110.0550,0.0000,110.0550,0.7986,0.0000,296.2450,296.2450,4.9226,8.0836,4.9226,6.5031,-8.1789,-122682.7898,4.9226,8.0248,8.0836,6.4737,-8.0268,-64214.4233,4.9226,8.0075,8.0632,6.4651,-7.9820,-55874.2637,20.1254,1572.6268,213717.7000,-242771.4768
8092.0000,7.9828,5.1920,78003.3000,6480.2000,71523.1000,4.9056,17778.1564,941.6589,18719.8153,239.5793,7421.8589,60225.1436,52803.2847,7.9828,3.2868,14695.1000,0.0000,14695.1000,0.5913,3984.5683,0.0000,3984.5683,28.8799,0.0000,10710.5317,10710.5317,7.9828,4.7497,116105.8000,0.0000,116105.8000,7.1881,26469.9736,0.0000,26469.9736,351.0562,0.0000,89635.8264,89635.8264,7.9828,3.2868,440.5000,0.0000,440.5000,0.0177,119.4413,0.0000,119.4413,0.8657,0.0000,321.0587,321.0587,7.9828,4.7333,21699.5000,0.0000,21699.5000,1.3389,4918.3823,0.0000,4918.3823,65.3914,0.0000,16781.1177,16781.1177,7.9828,3.2868,406.3000,0.0000,406.3000,0.0163,110.1680,0.0000,110.1680,0.7985,0.0000,296.1320,296.1320,4.8374,8.0156,4.8374,6.4265,-8.6163,-129244.7532,4.8374,7.9579,8.0156,6.3977,-8.4600,-67679.6521,4.8374,7.9410,7.9955,6.3892,-8.4139,-58897.6424,21.0870,1647.7705,224870.3000,-255822.0477
8093.0000,8.0300,5.8046,63364.5000,10899.8000,52464.7000,4.2466,14429.1913,1585.2854,16014.4767,207.3991,12485.0854,48935.3087,36450.2233,8.0300,3.3386,14701.9000,0.0000,14701.9000,0.5923,3983.5464,0.0000,3983.5464,28.9289,0.0000,10718.3536,10718.3536,8.0300,4.8005,106096.4000,0.0000,106096.4000,6.5774,24167.3262,0.0000,24167.3262,321.2274,0.0000,81929.0738,81929.0738,8.0300,3.3386,447.4000,0.0000,447.4000,0.0180,121.2251,0.0000,121.2251,0.8803,0.0000,326.1749,326.1749,8.0300,4.7842,22480.1000,0.0000,22480.1000,1.3890,5091.1939,0.0000,5091.1939,67.8355,0.0000,17388.9061,17388.9061,8.0300,3.3386,941.3000,0.0000,941.3000,0.0379,255.0495,0.0000,255.0495,1.8522,0.0000,686.2505,686.2505,5.0566,8.0640,5.0566,6.5603,-7.4592,-111888.1566,5.0566,8.0042,8.0640,6.5304,-7.3111,-58488.5348,5.0566,7.9866,8.0432,6.5216,-7.2674,-50871.8368,19.2919,1507.4961,197131.8000,-221248.5283
8094.0000,8.0131,6.2741,54697.5000,14163.0000,40534.5000,3.8788,12459.4483,2059.2381,14518.6864,189.4321,16222.2381,42238.0517,26015.8136,8.0131,3.3180,14704.0000,0.0000,14704.0000,0.5919,3985.1422,0.0000,3985.1422,28.9081,0.0000,10718.8578,10718.8578,8.0131,4.7808,113289.8000,0.0000,113289.8000,7.0166,25813.7986,0.0000,25813.7986,342.6809,0.0000,87476.0014,87476.0014,8.0131,3.3180,582.5000,0.0000,582.5000,0.0234,157.8717,0.0000,157.8717,1.1452,0.0000,424.6283,424.6283,8.0131,4.7644,22469.3000,0.0000,22469.3000,1.3870,5090.2224,0.0000,5090.2224,67.7386,0.0000,17379.0776,17379.0776,8.0131,3.3180,5043.1000,0.0000,5043.1000,0.2030,1366.8029,0.0000,1366.8029,9.9147,0.0000,3676.2971,3676.2971,5.1298,8.0469,5.1298,6.5884,-7.3700,-110550.2329,5.1298,7.9874,8.0469,6.5586,-7.2197,-57757.7547,5.1298,7.9699,8.0262,6.5499,-7.1754,-50228.0334,19.6511,1535.5672,196623.2000,-218536.0211
