Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8095.0000,7.8264,10.1391,33331.4000,58577.1000,-25245.7000,4.6357,7618.7060,8487.2802,16105.9862,226.3987,67064.3802,25712.6940,-41351.6862,7.8264,3.1377,14703.6000,0.0000,14703.6000,0.5921,3996.3998,0.0000,3996.3998,28.9162,0.0000,10707.2002,10707.2002,7.8264,4.5984,69505.6000,0.0000,69505.6000,4.3063,15891.0833,0.0000,15891.0833,210.3133,0.0000,53614.5167,53614.5167,7.8264,3.1377,547.2000,0.0000,547.2000,0.0220,148.7275,0.0000,148.7275,1.0761,0.0000,398.4725,398.4725,7.8264,4.5819,21833.2000,0.0000,21833.2000,1.3482,4961.9891,0.0000,4961.9891,65.8433,0.0000,16871.2109,16871.2109,7.8264,3.1377,16991.7000,0.0000,16991.7000,0.6842,4618.2994,0.0000,4618.2994,33.4160,0.0000,12373.4006,12373.4006,6.6493,7.8619,6.6493,7.2556,-2.7101,-40652.2162,6.6493,7.7995,7.8619,7.2244,-2.5705,-20564.2437,6.6493,7.7809,7.8402,7.2151,-2.5292,-17704.1083,17.3828,1358.3131,98335.6000,-78920.5682
8096.0000,7.7525,12.6211,14348.5000,92821.3000,-78472.8000,5.0690,3284.1836,13430.5842,16714.7678,247.5634,106251.8842,11064.3164,-95187.5678,7.7525,3.0819,24978.8000,0.0000,24978.8000,1.0093,6796.8416,0.0000,6796.8416,49.2920,0.0000,18181.9584,18181.9584,7.7525,4.5380,56170.7000,0.0000,56170.7000,3.4933,12859.6080,0.0000,12859.6080,170.6052,0.0000,43311.0920,43311.0920,7.7525,3.0819,1118.2000,0.0000,1118.2000,0.0452,304.2671,0.0000,304.2671,2.2066,0.0000,813.9329,813.9329,7.7525,4.5214,20083.6000,0.0000,20083.6000,1.2448,4570.1634,0.0000,4570.1634,60.7950,0.0000,15513.4366,15513.4366,7.7525,3.0819,18061.7000,0.0000,18061.7000,0.7298,4914.6682,0.0000,4914.6682,35.6421,0.0000,13147.0318,13147.0318,7.8469,7.7883,7.8469,7.8176,0.1310,1964.5028,7.8469,7.7254,7.7883,7.7861,0.2716,2172.4909,7.8469,7.7067,7.7664,7.7768,0.3133,2193.0266,17.3871,1358.6500,41940.2000,6330.0204
8097.0000,7.7500,13.0252,11580.1000,103954.7000,-92374.6000,5.4095,2650.6568,15040.8082,17691.4650,264.1926,118995.5082,8929.4432,-110066.0650,7.7500,3.0858,30472.8000,0.0000,30472.8000,1.2330,8292.1029,0.0000,8292.1029,60.2154,0.0000,22180.6971,22180.6971,7.7500,5.1772,29250.0000,2682.0000,26568.0000,1.9612,6696.7444,409.8866,7106.6310,95.7831,3091.8866,22553.2556,19461.3690,7.7500,3.0858,1900.6000,0.0000,1900.6000,0.0769,517.1816,0.0000,517.1816,3.7557,0.0000,1383.4184,1383.4184,7.7500,4.5237,19008.1000,0.0000,19008.1000,1.1799,4325.6135,0.0000,4325.6135,57.6252,0.0000,14682.4865,14682.4865,7.7500,3.0858,17348.4000,0.0000,17348.4000,0.7019,4720.7581,0.0000,4720.7581,34.2811,0.0000,12627.6419,12627.6419,8.7252,7.7872,8.7252,8.2562,1.9107,28661.1887,8.7252,7.7218,7.7872,8.2235,2.0439,16350.8849,8.7252,7.7024,7.7644,8.2138,2.0834,14583.6044,15.8437,1238.0472,2923.3000,59595.6780
8098.0000,7.8535,13.3447,10104.3000,112050.6000,-101946.3000,5.6893,2308.4271,16243.2683,18551.6954,277.8567,128293.8683,7795.8729,-120497.9954,7.8535,3.1867,34646.6000,0.0000,34646.6000,1.4019,9412.9536,0.0000,9412.9536,68.4662,0.0000,25233.6464,25233.6464,7.8535,4.9787,22629.7000,1057.7000,21572.0000,1.4645,5171.2813,161.7729,5333.0542,71.5244,1219.4729,17458.4187,16238.9458,7.8535,3.1867,2063.9000,0.0000,2063.9000,0.0835,560.7302,0.0000,560.7302,4.0785,0.0000,1503.1698,1503.1698,7.8535,4.6257,18550.2000,0.0000,18550.2000,1.1516,4213.9031,0.0000,4213.9031,56.2399,0.0000,14336.2969,14336.2969,7.8535,3.1867,15208.3000,0.0000,15208.3000,0.6154,4131.8635,0.0000,4131.8635,30.0536,0.0000,11076.4365,11076.4365,9.1518,7.8912,9.1518,8.5215,2.5299,37948.0062,9.1518,7.8250,7.8912,8.4884,2.6627,21301.4912,9.1518,7.8054,7.8682,8.4786,2.7021,18914.4597,15.6092,1219.7260,-9905.3000,78163.9571
8099.0000,7.9255,13.6139,8609.1000,120422.6000,-111813.5000,5.9825,1964.2225,17480.2855,19444.5079,292.1755,137902.8855,6644.8775,-131258.0079,7.9255,3.2479,40915.7000,0.0000,40915.7000,1.6524,11103.9708,0.0000,11103.9708,80.7008,0.0000,29811.7292,29811.7292,7.9255,5.0567,17298.7000,841.0000,16457.7000,1.1190,3947.8886,128.6998,4076.5884,54.6480,969.6998,13350.8114,12381.1116,7.9255,3.2479,2108.3000,0.0000,2108.3000,0.0851,572.1643,0.0000,572.1643,4.1583,0.0000,1536.1357,1536.1357,7.9255,4.6898,16512.9000,0.0000,16512.9000,1.0229,3746.4745,0.0000,3746.4745,49.9588,0.0000,12766.4255,12766.4255,7.9255,3.2479,13781.6000,0.0000,13781.6000,0.5566,3740.1409,0.0000,3740.1409,27.1824,0.0000,10041.4591,10041.4591,9.5361,7.9633,9.5361,8.7497,3.1600,47400.7352,9.5361,7.8968,7.9633,8.7165,3.2936,26348.7044,9.5361,7.8771,7.9402,8.7066,3.3332,23332.1357,15.6278,1221.1773,-22037.3000,97081.5753
8100.0000,7.9493,13.7916,7366.3000,128323.0000,-120956.7000,6.2693,1679.9303,18635.3758,20315.3061,306.1839,146958.3758,5686.3697,-141272.0061,7.9493,3.2649,43002.6000,0.0000,43002.6000,1.7344,11666.0839,0.0000,11666.0839,84.7050,0.0000,31336.5161,31336.5161,7.9493,6.2536,13505.3000,3309.6000,10195.7000,1.0104,3080.8293,506.5672,3587.3965,49.3449,3816.1672,10424.4707,6608.3035,7.9493,3.2649,2498.2000,0.0000,2498.2000,0.1008,677.7314,0.0000,677.7314,4.9209,0.0000,1820.4686,1820.4686,7.9493,4.8929,13807.1000,336.2000,13470.9000,0.8725,3131.2971,53.6716,3184.9686,42.6128,389.8716,10675.8029,10285.9314,7.9493,3.2649,11106.6000,0.0000,11106.6000,0.4480,3013.0859,0.0000,3013.0859,21.8774,0.0000,8093.5141,8093.5141,10.0146,7.9872,10.0146,9.0009,4.0801,61201.0288,10.0146,7.9206,7.9872,8.9676,4.2141,33712.9241,10.0146,7.9009,7.9641,8.9578,4.2538,29776.9395,15.6530,1223.1479,-40682.7000,124690.8924
8101.0000,7.9740,13.9498,6191.1000,135724.9000,-129533.8000,6.5367,1411.2761,19719.3845,21130.6606,319.2441,155444.2845,4779.8239,-150664.4606,7.9740,3.2869,37255.5000,0.0000,37255.5000,1.5019,10103.1628,0.0000,10103.1628,73.3525,0.0000,27152.3372,27152.3372,7.9740,7.1307,14216.7000,6130.4000,8086.3000,1.2008,3241.6617,938.4976,4180.1593,58.6475,7068.8976,10975.0383,3906.1407,7.9740,3.2869,2983.3000,0.0000,2983.3000,0.1203,809.0286,0.0000,809.0286,5.8738,0.0000,2174.2714,2174.2714,7.9740,5.2342,11368.0000,783.9000,10584.1000,0.7459,2577.0455,125.1577,2702.2032,36.4272,909.0577,8790.9545,7881.8968,7.9740,3.2869,9679.9000,0.0000,9679.9000,0.3902,2625.0515,0.0000,2625.0515,19.0588,0.0000,7054.8485,7054.8485,10.5058,8.0119,10.5058,9.2589,5.0480,75720.3366,10.5058,7.9453,8.0119,9.2256,5.1828,41462.5701,10.5058,7.9256,7.9887,9.2157,5.2228,36559.5243,15.7439,1230.2494,-60944.7000,153742.4310
8102.0000,8.0084,14.1201,4857.2000,143014.8000,-138157.6000,6.7899,1106.5082,20791.9094,21898.4176,331.6059,163806.7094,3750.6918,-160056.0176,8.0084,3.3183,43001.7000,0.0000,43001.7000,1.7328,11655.3360,0.0000,11655.3360,84.6280,0.0000,31346.3640,31346.3640,8.0084,9.2844,6499.1000,7804.5000,-1305.4000,0.8090,1480.9863,1195.1033,2676.0896,39.5097,8999.6033,5018.1137,-3981.4896,8.0084,3.3183,2851.2000,0.0000,2851.2000,0.1149,772.7995,0.0000,772.7995,5.6112,0.0000,2078.4005,2078.4005,8.0084,5.5062,9728.7000,1019.6000,8709.1000,0.6571,2204.1275,162.8163,2366.9437,32.0939,1182.4163,7524.5725,6342.1563,8.0084,3.3183,8609.9000,0.0000,8609.9000,0.3469,2333.6584,0.0000,2333.6584,16.9444,0.0000,6276.2416,6276.2416,10.9357,8.0464,10.9357,9.4911,5.8231,87346.4977,10.9357,7.9797,8.0464,9.4577,5.9577,47661.6528,10.9357,7.9598,8.0232,9.4478,5.9976,41983.3311,15.6760,1224.9438,-76291.1000,176991.4816
8103.0000,8.0367,14.2437,3877.7000,149456.2000,-145578.5000,7.0259,882.9098,21739.9058,22622.8156,343.1322,171196.1058,2994.7902,-168201.3156,8.0367,3.3429,40914.2000,0.0000,40914.2000,1.6477,11084.7518,0.0000,11084.7518,80.4691,0.0000,29829.4482,29829.4482,8.0367,9.4745,4855.4000,6266.1000,-1410.7000,0.6269,1105.8597,959.7400,2065.5996,30.6148,7225.8400,3749.5403,-3476.2996,8.0367,3.3429,1883.1000,0.0000,1883.1000,0.0758,510.1822,0.0000,510.1822,3.7036,0.0000,1372.9178,1372.9178,8.0367,5.7349,8636.4000,1181.5000,7454.9000,0.5982,1955.7084,188.6951,2144.4035,29.2129,1370.1951,6680.6916,5310.4965,8.0367,3.3429,7539.8000,0.0000,7539.8000,0.3036,2042.7336,0.0000,2042.7336,14.8291,0.0000,5497.0664,5497.0664,11.3077,8.0750,11.3077,9.6914,6.4075,96111.8403,11.3077,8.0077,8.0750,9.6577,6.5409,52326.8438,11.3077,7.9878,8.0516,9.6477,6.5804,46062.8214,15.4170,1204.7081,-89197.2000,194501.5055
8104.0000,8.1588,14.3347,4407.4000,154076.7000,-149669.3000,7.2683,1001.2648,22463.5339,23464.7987,354.9710,176540.2339,3406.1352,-173134.0987,8.1588,3.4593,38821.4000,0.0000,38821.4000,1.5626,10498.2372,0.0000,10498.2372,76.3135,0.0000,28323.1628,28323.1628,8.1588,9.0578,6437.2000,6533.7000,-96.5000,0.7386,1462.8930,1001.6914,2464.5844,36.0716,7535.3914,4974.3070,-2561.0844,8.1588,3.4593,1816.9000,0.0000,1816.9000,0.0731,491.3333,0.0000,491.3333,3.5716,0.0000,1325.5667,1325.5667,8.1588,5.8623,7959.1000,1099.5000,6859.6000,0.5515,1798.5752,175.7036,1974.2788,26.9367,1275.2036,6160.5248,4885.3212,8.1588,3.4593,8609.9000,0.0000,8609.9000,0.3466,2328.3234,0.0000,2328.3234,16.9250,0.0000,6281.5766,6281.5766,11.4764,8.1969,11.4764,9.8366,6.6666,99999.1222,11.4764,8.1300,8.1969,9.8032,6.8025,54420.1778,11.4764,8.1102,8.1736,9.7933,6.8428,47899.5752,15.8110,1235.4946,-93658.0000,202318.8751
8105.0000,8.2718,14.4107,5002.6000,158558.3000,-153555.7000,7.5115,1134.1252,23166.4247,24300.5498,366.8483,181724.7247,3868.4748,-177856.2498,8.2718,3.5588,33086.1000,0.0000,33086.1000,1.3288,8931.9321,0.0000,8931.9321,64.8947,0.0000,24154.1679,24154.1679,8.2718,9.2577,8769.9000,9252.7000,-482.8000,1.0233,1988.9523,1419.8344,3408.7867,49.9782,10672.5344,6780.9477,-3891.5867,8.2718,3.5588,2347.7000,0.0000,2347.7000,0.0943,633.7857,0.0000,633.7857,4.6048,0.0000,1713.9143,1713.9143,8.2718,5.6084,8504.7000,700.6000,7804.1000,0.5621,1918.1664,112.0217,2030.1881,27.4498,812.6217,6586.5336,5773.9119,8.2718,3.5588,10036.5000,0.0000,10036.5000,0.4031,2709.4561,0.0000,2709.4561,19.6855,0.0000,7327.0439,7327.0439,11.6608,8.3094,11.6608,9.9851,7.0597,105896.2455,11.6608,8.2433,8.3094,9.9521,7.1989,57590.9450,11.6608,8.2238,8.2864,9.9423,7.2401,50680.6009,16.3845,1280.3068,-100764.1000,214167.7914
8106.0000,8.3444,14.4823,5130.5000,163098.6000,-157968.1000,7.7297,1161.5738,23862.7186,25024.2925,377.5039,186961.3186,3968.9262,-182992.3925,8.3444,3.6198,21603.0000,0.0000,21603.0000,0.8658,5825.5342,0.0000,5825.5342,42.2850,0.0000,15777.4658,15777.4658,8.3444,9.0769,12726.6000,11983.0000,743.6000,1.4083,2882.5323,1839.8897,4722.4220,68.7776,13822.8897,9844.0677,-3978.8220,8.3444,3.6198,1484.6000,0.0000,1484.6000,0.0595,400.3420,0.0000,400.3420,2.9059,0.0000,1084.2580,1084.2580,8.3444,5.5045,8823.5000,510.5000,8313.0000,0.5700,1987.6100,81.6563,2069.2663,27.8391,592.1563,6835.8900,6243.7337,8.3444,3.6198,13246.6000,0.0000,13246.6000,0.5309,3572.1206,0.0000,3572.1206,25.9285,0.0000,9674.4794,9674.4794,11.9252,8.3816,11.9252,10.1534,7.6293,114440.1461,11.9252,8.3162,8.3816,10.1207,7.7703,62162.2736,11.9252,8.2968,8.3589,10.1110,7.8120,54684.3249,16.7463,1308.5759,-112577.3000,231286.7446
8107.0000,8.6171,14.1428,8224.5000,94677.1000,-86452.6000,4.7966,1852.8088,13924.7740,15777.5828,234.2584,108601.8740,6371.6912,-102230.1828,8.6171,3.8791,17781.7000,0.0000,17781.7000,0.7117,4775.3249,0.0000,4775.3249,34.7596,0.0000,13006.3751,13006.3751,8.6171,5.3704,19133.1000,41.4000,19091.7000,1.1797,4312.4170,6.3711,4318.7882,57.6154,47.7711,14820.6830,14772.9118,8.6171,3.8791,1237.1000,0.0000,1237.1000,0.0495,332.2266,0.0000,332.2266,2.4183,0.0000,904.8734,904.8734,8.6171,5.7388,9154.9000,490.7000,8664.2000,0.5885,2052.7343,78.6038,2131.3381,28.7405,569.3038,7102.1657,6532.8619,8.6171,3.8791,15565.0000,0.0000,15565.0000,0.6230,4180.0240,0.0000,4180.0240,30.4264,0.0000,11384.9760,11384.9760,10.4314,8.6589,10.4314,9.5451,2.7173,40759.1173,10.4314,8.5854,8.6589,9.5084,2.8300,22639.6708,10.4314,8.5637,8.6333,9.4976,2.8631,20041.8905,11.9236,931.7245,-24112.9000,83440.6786
8108.0000,8.5625,13.9963,9006.2000,94432.3000,-85426.1000,4.8349,2030.9301,13874.1588,15905.0889,236.1297,108306.4588,6975.2699,-101331.1889,8.5625,3.8027,17803.3000,0.0000,17803.3000,0.7091,4785.0653,0.0000,4785.0653,34.6312,0.0000,13018.2347,13018.2347,8.5625,5.2825,20883.1000,0.0000,20883.1000,1.2783,4711.4495,0.0000,4711.4495,62.4294,0.0000,16171.6505,16171.6505,8.5625,3.8027,938.3000,0.0000,938.3000,0.0374,252.1907,0.0000,252.1907,1.8252,0.0000,686.1093,686.1093,8.5625,5.5263,10483.0000,355.5000,10127.5000,0.6590,2352.6970,56.9295,2409.6265,32.1868,412.4295,8130.3030,7717.8735,8.5625,3.8027,14851.7000,0.0000,14851.7000,0.5915,3991.7518,0.0000,3991.7518,28.8897,0.0000,10859.9482,10859.9482,10.2529,8.6049,10.2529,9.4289,2.5777,38665.0261,10.2529,8.5304,8.6049,9.3917,2.6941,21552.4609,10.2529,8.5085,8.5790,9.3807,2.7284,19098.5074,12.1654,950.6211,-20822.2000,79315.9944
8109.0000,9.0295,12.9051,15057.7000,53280.8000,-38223.1000,3.3107,3366.8356,7899.7464,11266.5820,161.6893,61180.5464,11690.8644,-49489.6820,9.0295,4.2620,17779.1000,0.0000,17779.1000,0.7088,4745.0693,0.0000,4745.0693,34.6180,0.0000,13034.0307,13034.0307,9.0295,5.7451,26204.2000,0.0000,26204.2000,1.6057,5862.9098,0.0000,5862.9098,78.4219,0.0000,20341.2902,20341.2902,9.0295,4.2620,1028.9000,0.0000,1028.9000,0.0410,274.6034,0.0000,274.6034,2.0034,0.0000,754.2966,754.2966,9.0295,5.8884,11730.9000,240.4000,11490.5000,0.7296,2612.0899,38.6006,2650.6905,35.6348,279.0006,9118.8101,8839.8095,9.0295,4.2620,13603.3000,0.0000,13603.3000,0.5423,3630.5888,0.0000,3630.5888,26.4872,0.0000,9972.7112,9972.7112,8.9004,9.0742,8.9004,8.9873,-0.2325,-3487.9453,8.9004,8.9956,9.0742,8.9480,-0.1274,-1019.0706,8.9004,8.9725,9.0469,8.9365,-0.0965,-675.3474,10.4074,813.2510,31882.9000,-5182.3632
8110.0000,8.9488,12.5095,16655.5000,50328.4000,-33672.9000,3.2658,3729.5549,7450.1463,11179.7011,159.4974,57778.5463,12925.9451,-44852.6011,8.9488,4.1435,15065.7000,0.0000,15065.7000,0.5957,4025.7685,0.0000,4025.7685,29.0912,0.0000,11039.9315,11039.9315,8.9488,5.6352,27536.1000,0.0000,27536.1000,1.6718,6169.7515,0.0000,6169.7515,81.6473,0.0000,21366.3485,21366.3485,8.9488,4.1435,601.0000,0.0000,601.0000,0.0238,160.5957,0.0000,160.5957,1.1605,0.0000,440.4043,440.4043,8.9488,5.6868,13247.9000,112.3000,13135.6000,0.8078,2953.8856,18.0231,2971.9087,39.4531,130.3231,10294.0144,10163.6913,8.9488,4.1435,11106.6000,0.0000,11106.6000,0.4391,2967.8409,0.0000,2967.8409,21.4464,0.0000,8138.7591,8138.7591,8.7088,8.9943,8.7088,8.8516,-0.3746,-5618.9282,8.7088,8.9142,8.9943,8.8115,-0.2695,-2155.9893,8.7088,8.8906,8.9665,8.7997,-0.2386,-1669.9896,10.2060,797.5101,33772.1000,-9444.9071
8111.0000,9.1998,11.5246,21711.3000,38110.2000,-16398.9000,3.0009,4839.6117,5669.5594,10509.1711,146.5587,43779.7594,16871.6883,-26908.0711,9.1998,4.3949,14703.6000,0.0000,14703.6000,0.5822,3914.2431,0.0000,3914.2431,28.4327,0.0000,10789.3569,10789.3569,9.1998,5.8873,53664.1000,0.0000,53664.1000,3.2633,11970.6019,0.0000,11970.6019,159.3740,0.0000,41693.4981,41693.4981,9.1998,4.3949,439.6000,0.0000,439.6000,0.0174,117.0258,0.0000,117.0258,0.8501,0.0000,322.5742,322.5742,9.1998,5.8719,15838.8000,0.0000,15838.8000,0.9600,3516.7227,0.0000,3516.7227,46.8841,0.0000,12322.0773,12322.0773,9.1998,4.3949,9679.9000,0.0000,9679.9000,0.3833,2576.8847,0.0000,2576.8847,18.7183,0.0000,7103.0153,7103.0153,7.7680,9.2434,7.7680,8.5057,-2.3351,-35026.0635,7.7680,9.1668,9.2434,8.4674,-2.2139,-17710.9566,7.7680,9.1443,9.2167,8.4562,-2.1783,-15247.8054,12.3105,961.9628,77927.1000,-67984.8255
8112.0000,9.1702,10.8226,24278.1000,32425.0000,-8146.9000,2.8844,5414.6694,4820.9459,10235.6153,140.8677,37245.9459,18863.4306,-18382.5153,9.1702,4.3446,14703.1000,0.0000,14703.1000,0.5796,3915.8466,0.0000,3915.8466,28.3057,0.0000,10787.2534,10787.2534,9.1702,5.8417,66644.7000,0.0000,66644.7000,4.0326,14873.9153,0.0000,14873.9153,196.9449,0.0000,51770.7847,51770.7847,9.1702,4.3446,450.1000,0.0000,450.1000,0.0177,119.8742,0.0000,119.8742,0.8665,0.0000,330.2258,330.2258,9.1702,5.8263,18753.3000,0.0000,18753.3000,1.1310,4165.9025,0.0000,4165.9025,55.2376,0.0000,14587.3975,14587.3975,9.1702,4.3446,5399.8000,0.0000,5399.8000,0.2129,1438.1177,0.0000,1438.1177,10.3954,0.0000,3961.6823,3961.6823,7.3247,9.2126,7.3247,8.2686,-3.2252,-48377.3575,7.3247,9.1380,9.2126,8.2314,-3.0978,-24782.3294,7.3247,9.1161,9.1867,8.2204,-3.0604,-21422.5724,13.2872,1038.2828,97804.1000,-94582.2593
8113.0000,9.1156,10.2856,26089.7000,28725.5000,-2635.8000,2.8202,5824.4561,4266.2787,10090.7348,137.7320,32991.7787,20265.2439,-12726.5348,9.1156,4.2940,14729.0000,0.0000,14729.0000,0.5809,3925.9557,0.0000,3925.9557,28.3704,0.0000,10803.0443,10803.0443,9.1156,5.7899,64632.8000,0.0000,64632.8000,3.9131,14438.8477,0.0000,14438.8477,191.1111,0.0000,50193.9523,50193.9523,9.1156,4.2940,437.9000,0.0000,437.9000,0.0173,116.7205,0.0000,116.7205,0.8435,0.0000,321.1795,321.1795,9.1156,5.7745,21643.9000,0.0000,21643.9000,1.3061,4812.4324,0.0000,4812.4324,63.7889,0.0000,16831.4676,16831.4676,9.1156,4.2940,1657.5000,0.0000,1657.5000,0.0654,441.8000,0.0000,441.8000,3.1926,0.0000,1215.7000,1215.7000,7.1304,9.1581,7.1304,8.1442,-3.4033,-51048.9227,7.1304,9.0834,9.1581,8.1069,-3.2778,-26222.6620,7.1304,9.0614,9.1321,8.0959,-3.2410,-22686.6839,13.0544,1020.0923,100465.3000,-99958.2686
8114.0000,9.0665,9.8492,27540.9000,25924.5000,1616.4000,2.7771,6153.9046,3846.5347,10000.4392,135.6311,29771.0347,21386.9954,-8384.0392,9.0665,4.2508,14726.4000,0.0000,14726.4000,0.5814,3928.1557,0.0000,3928.1557,28.3928,0.0000,10798.2443,10798.2443,9.0665,5.7452,72157.8000,0.0000,72157.8000,4.3734,16133.9620,0.0000,16133.9620,213.5917,0.0000,56023.8380,56023.8380,9.0665,4.2508,450.5000,0.0000,450.5000,0.0178,120.1675,0.0000,120.1675,0.8686,0.0000,330.3325,330.3325,9.0665,5.7297,23177.9000,0.0000,23177.9000,1.4002,5157.7630,0.0000,5157.7630,68.3833,0.0000,18020.1370,18020.1370,9.0665,4.2508,943.1000,0.0000,943.1000,0.0372,251.5648,0.0000,251.5648,1.8183,0.0000,691.5352,691.5352,6.8799,9.1082,6.8799,7.9941,-3.9480,-59219.8339,6.8799,9.0348,9.1082,7.9573,-3.8179,-30542.9673,6.8799,9.0132,9.0827,7.9465,-3.7796,-26457.3167,13.7807,1076.8458,113072.1000,-116220.1180
8115.0000,9.0348,9.4682,28722.9000,23396.7000,5326.2000,2.7312,6421.6965,3469.3053,9891.0018,133.3864,26866.0053,22301.2035,-4564.8018,9.0348,4.2242,14726.0000,0.0000,14726.0000,0.5819,3929.9134,0.0000,3929.9134,28.4167,0.0000,10796.0866,10796.0866,9.0348,5.7174,67421.1000,0.0000,67421.1000,4.0903,15083.3299,0.0000,15083.3299,199.7645,0.0000,52337.7701,52337.7701,9.0348,4.2242,437.6000,0.0000,437.6000,0.0173,116.7819,0.0000,116.7819,0.8444,0.0000,320.8181,320.8181,9.0348,5.7018,24090.6000,0.0000,24090.6000,1.4567,5363.7146,0.0000,5363.7146,71.1449,0.0000,18726.8854,18726.8854,9.0348,4.2242,406.8000,0.0000,406.8000,0.0161,108.5623,0.0000,108.5623,0.7850,0.0000,298.2377,298.2377,6.7634,9.0770,6.7634,7.9202,-3.9680,-59519.9017,6.7634,9.0029,9.0770,7.8831,-3.8409,-30727.5706,6.7634,8.9811,9.0512,7.8722,-3.8036,-26625.0402,13.3402,1042.4204,112408.3000,-116872.5125
8116.0000,8.9966,9.0896,29837.7000,21012.8000,8824.9000,2.6876,6675.5621,3113.4678,9789.0300,131.2566,24126.2678,23162.1379,-964.1300,8.9966,4.1896,14725.6000,0.0000,14725.6000,0.5822,3932.0629,0.0000,3932.0629,28.4318,0.0000,10793.5371,10793.5371,8.9966,5.6818,74121.2000,0.0000,74121.2000,4.4996,16593.5231,0.0000,16593.5231,219.7538,0.0000,57527.6769,57527.6769,8.9966,4.1896,451.1000,0.0000,451.1000,0.0178,120.4537,0.0000,120.4537,0.8710,0.0000,330.6463,330.6463,8.9966,5.6663,24816.9000,0.0000,24816.9000,1.5016,5528.9759,0.0000,5528.9759,73.3355,0.0000,19287.9241,19287.9241,8.9966,4.1896,406.8000,0.0000,406.8000,0.0161,108.6247,0.0000,108.6247,0.7854,0.0000,298.1753,298.1753,6.5648,9.0381,6.5648,7.8015,-4.4382,-66573.3690,6.5648,8.9651,9.0381,7.7649,-4.3071,-34457.1852,6.5648,8.9436,9.0127,7.7542,-4.2686,-29880.2185,13.9573,1090.6418,123346.5000,-130910.7726
8117.0000,8.7849,10.7139,22766.9000,34017.0000,-11250.1000,2.8740,5113.2405,5019.4351,10132.6757,140.3625,39036.4351,17653.6595,-21382.7757,8.7849,3.9868,14726.4000,0.0000,14726.4000,0.5826,3944.8137,0.0000,3944.8137,28.4527,0.0000,10781.5863,10781.5863,8.7849,5.4763,68554.2000,0.0000,68554.2000,4.1648,15405.1651,0.0000,15405.1651,203.4026,0.0000,53149.0349,53149.0349,8.7849,3.9868,439.2000,0.0000,439.2000,0.0174,117.6501,0.0000,117.6501,0.8486,0.0000,321.5499,321.5499,8.7849,5.4606,24964.2000,0.0000,24964.2000,1.5116,5581.6640,0.0000,5581.6640,73.8264,0.0000,19382.5360,19382.5360,8.7849,3.9868,943.1000,0.0000,943.1000,0.0373,252.6316,0.0000,252.6316,1.8221,0.0000,690.4684,690.4684,7.0088,8.8266,7.0088,7.9177,-3.2209,-48313.7245,7.0088,8.7534,8.8266,7.8811,-3.0912,-24729.7201,7.0088,8.7318,8.8011,7.8703,-3.0530,-21371.0344,13.7816,1076.9155,98377.0000,-94414.4790
8118.0000,8.6959,11.3040,21168.2000,41862.6000,-20694.4000,3.1435,4761.9067,6166.4094,10928.3162,153.5234,48029.0094,16406.2933,-31622.7162,8.6959,3.9181,14734.9000,0.0000,14734.9000,0.5851,3952.3948,0.0000,3952.3948,28.5765,0.0000,10782.5052,10782.5052,8.6959,5.4026,74349.8000,0.0000,74349.8000,4.5359,16734.1246,0.0000,16734.1246,221.5257,0.0000,57615.6754,57615.6754,8.6959,3.9181,592.5000,0.0000,592.5000,0.0235,158.9284,0.0000,158.9284,1.1491,0.0000,433.5716,433.5716,8.6959,5.3868,24101.6000,0.0000,24101.6000,1.4655,5396.9171,0.0000,5396.9171,71.5740,0.0000,18704.6829,18704.6829,8.6959,3.9181,5054.7000,0.0000,5054.7000,0.2007,1355.8402,0.0000,1355.8402,9.8030,0.0000,3698.8598,3698.8598,7.1432,8.7363,7.1432,7.9398,-3.0584,-45875.4662,7.1432,8.6652,8.7363,7.9042,-2.9217,-23373.5620,7.1432,8.6442,8.7116,7.8937,-2.8814,-20170.0114,14.9314,1166.7641,98139.1000,-89419.0396
8119.0000,8.1913,13.5290,10017.8000,95946.3000,-85928.5000,4.9640,2274.4646,13997.0412,16271.5057,242.4359,109943.3412,7743.3354,-102200.0057,8.1913,3.4345,14734.3000,0.0000,14734.3000,0.5860,3982.5383,0.0000,3982.5383,28.6209,0.0000,10751.7617,10751.7617,8.1913,4.9125,44285.5000,0.0000,44285.5000,2.7065,10058.2365,0.0000,10058.2365,132.1828,0.0000,34227.2635,34227.2635,8.1913,3.4345,547.7000,0.0000,547.7000,0.0218,148.0380,0.0000,148.0380,1.0639,0.0000,399.6620,399.6620,8.1913,4.8962,22453.8000,0.0000,22453.8000,1.3677,5071.2288,0.0000,5071.2288,66.7984,0.0000,17382.5712,17382.5712,8.1913,3.4345,17032.2000,0.0000,17032.2000,0.6774,4603.6383,0.0000,4603.6383,33.0845,0.0000,12428.5617,12428.5617,8.8696,8.2311,8.8696,8.5504,1.2711,19066.2000,8.8696,8.1612,8.2311,8.5154,1.4103,11282.1340,8.8696,8.1405,8.2068,8.5050,1.4515,10160.3488,15.4854,1210.0473,13125.0000,40508.6828
8120.0000,8.2062,14.0566,7406.1000,131165.7000,-123759.6000,6.4073,1681.0403,19140.3578,20821.3981,312.9209,150306.0578,5725.0597,-144580.9981,8.2062,3.4922,25032.5000,0.0000,25032.5000,1.0047,6764.5181,0.0000,6764.5181,49.0694,0.0000,18267.9819,18267.9819,8.2062,4.9600,35567.8000,0.0000,35567.8000,2.1958,8076.0879,0.0000,8076.0879,107.2378,0.0000,27491.7121,27491.7121,8.2062,3.4922,1120.9000,0.0000,1120.9000,0.0450,302.9002,0.0000,302.9002,2.1972,0.0000,817.9998,817.9998,8.2062,4.9439,21306.9000,0.0000,21306.9000,1.3110,4810.9819,0.0000,4810.9819,64.0268,0.0000,16495.9181,16495.9181,8.2062,3.4922,18104.8000,0.0000,18104.8000,0.7267,4892.4497,0.0000,4892.4497,35.4896,0.0000,13212.3503,13212.3503,9.7208,8.2440,9.7208,8.9824,3.3295,49942.9684,9.7208,8.1776,8.2440,8.9492,3.4793,27834.1146,9.7208,8.1579,8.2209,8.9393,3.5236,24665.4641,17.5356,1370.2600,-22626.7000,102442.5471
8121.0000,8.1992,14.1888,6263.4000,141897.6000,-135634.2000,6.8289,1421.8522,20703.6730,22125.5252,333.5119,162601.2730,4841.5478,-157759.7252,8.1992,3.4841,30535.3000,0.0000,30535.3000,1.2253,8252.4128,0.0000,8252.4128,59.8401,0.0000,22282.8872,22282.8872,8.1992,7.0064,15626.2000,5485.9000,10140.3000,1.2500,3548.5606,841.3230,4389.8836,61.0457,6327.2230,12077.6394,5750.4164,8.1992,3.4841,1904.8000,0.0000,1904.8000,0.0764,514.7877,0.0000,514.7877,3.7328,0.0000,1390.0123,1390.0123,8.1992,4.9360,21090.0000,0.0000,21090.0000,1.2973,4762.5752,0.0000,4762.5752,63.3562,0.0000,16327.4248,16327.4248,8.1992,3.4841,17389.7000,0.0000,17389.7000,0.6978,4699.7076,0.0000,4699.7076,34.0786,0.0000,12689.9924,12689.9924,10.4628,8.2370,10.4628,9.3499,4.8830,73244.3221,10.4628,8.1705,8.2370,9.3167,5.0288,40230.1776,10.4628,8.1508,8.2139,9.3068,5.0720,35503.9870,17.0634,1333.3567,-54574.1000,148978.4866
8122.0000,8.2680,14.3959,4855.8000,149942.4000,-145086.6000,7.1120,1100.9208,21906.0158,23006.9365,347.3379,171848.4158,3754.8792,-168093.5365,8.2680,3.5517,34719.7000,0.0000,34719.7000,1.3933,9373.4757,0.0000,9373.4757,68.0489,0.0000,25346.2243,25346.2243,8.2680,7.9182,8674.2000,4890.4000,3783.8000,0.7900,1967.3820,750.4130,2717.7950,38.5810,5640.8130,6706.8180,1066.0050,8.2680,3.5517,2065.2000,0.0000,2065.2000,0.0829,557.5538,0.0000,557.5538,4.0477,0.0000,1507.6462,1507.6462,8.2680,5.0042,20282.8000,0.0000,20282.8000,1.2478,4574.9158,0.0000,4574.9158,60.9399,0.0000,15707.8842,15707.8842,8.2680,3.5517,15244.5000,0.0000,15244.5000,0.6118,4115.6447,0.0000,4115.6447,29.8785,0.0000,11128.8553,11128.8553,10.8828,8.3059,10.8828,9.5944,5.5848,83771.6265,10.8828,8.2394,8.3059,9.5611,5.7290,45831.7689,10.8828,8.2196,8.2827,9.5512,5.7717,40401.8373,16.8566,1317.2010,-68990.6000,170005.2327
8123.0000,8.3305,14.5820,3444.5000,156741.4000,-153296.9000,7.3408,780.0523,22926.5484,23706.6007,358.5139,179667.9484,2664.4477,-177003.5007,8.3305,3.6066,41001.4000,0.0000,41001.4000,1.6434,11058.8936,0.0000,11058.8936,80.2603,0.0000,29942.5064,29942.5064,8.3305,9.6273,3708.9000,4492.3000,-783.4000,0.4625,840.2632,689.6769,1529.9401,22.5874,5181.9769,2868.6368,-2313.3401,8.3305,3.6066,2115.8000,0.0000,2115.8000,0.0848,570.6734,0.0000,570.6734,4.1417,0.0000,1545.1266,1545.1266,8.3305,5.0612,17667.4000,0.0000,17667.4000,1.0854,3980.7551,0.0000,3980.7551,53.0088,0.0000,13686.6449,13686.6449,8.3305,3.6066,13814.4000,0.0000,13814.4000,0.5537,3726.0186,0.0000,3726.0186,27.0417,0.0000,10088.3814,10088.3814,11.2098,8.3684,11.2098,9.7891,6.1211,91816.7009,11.2098,8.3018,8.3684,9.7558,6.2645,50115.8508,11.2098,8.2821,8.3452,9.7460,6.3069,44148.5955,16.7559,1309.3292,-79481.3000,186081.1473
8124.0000,8.3925,14.7018,2793.0000,162745.5000,-159952.5000,7.5783,631.7929,23832.9578,24464.7507,370.1134,186578.4578,2161.2071,-184417.2507,8.3925,3.6617,43092.5000,0.0000,43092.5000,1.7252,11611.9807,0.0000,11611.9807,84.2582,0.0000,31480.5193,31480.5193,8.3925,11.1987,2775.5000,6773.7000,-3998.2000,0.5236,628.0967,1040.4575,1668.5542,25.5706,7814.1575,2147.4033,-5666.7542,8.3925,3.6617,2503.8000,0.0000,2503.8000,0.1002,674.6900,0.0000,674.6900,4.8956,0.0000,1829.1100,1829.1100,8.3925,5.1181,15066.1000,0.0000,15066.1000,0.9244,3391.0573,0.0000,3391.0573,45.1475,0.0000,11675.0427,11675.0427,8.3925,3.6617,11132.9000,0.0000,11132.9000,0.4457,2999.9424,0.0000,2999.9424,21.7680,0.0000,8132.9576,8132.9576,11.5358,8.4302,11.5358,9.9830,6.7663,101494.0424,11.5358,8.3640,8.4302,9.9499,6.9104,55283.4692,11.5358,8.3444,8.4072,9.9401,6.9531,48671.9253,16.9463,1324.2080,-92155.4000,205449.4369
8125.0000,8.4027,14.8035,1626.0000,169130.9000,-167504.9000,7.8033,367.7423,24772.8607,25140.6031,381.0984,193903.7607,1258.2577,-192645.5031,8.4027,3.6662,37333.1000,0.0000,37333.1000,1.4930,10058.4693,0.0000,10058.4693,72.9150,0.0000,27274.6307,27274.6307,8.4027,11.7598,2887.7000,9458.6000,-6570.9000,0.6701,653.3684,1452.9867,2106.3551,32.7288,10911.5867,2234.3316,-8677.2551,8.4027,3.6662,2988.9000,0.0000,2988.9000,0.1195,805.2843,0.0000,805.2843,5.8376,0.0000,2183.6157,2183.6157,8.4027,5.1240,12577.9000,0.0000,12577.9000,0.7708,2830.5280,0.0000,2830.5280,37.6447,0.0000,9747.3720,9747.3720,8.4027,3.6662,9702.7000,0.0000,9702.7000,0.3880,2614.1496,0.0000,2614.1496,18.9503,0.0000,7088.5504,7088.5504,11.9772,8.4403,11.9772,10.2088,7.6698,115046.6650,11.9772,8.3742,8.4403,10.1757,7.8132,62505.9449,11.9772,8.3546,8.4173,10.1659,7.8558,54990.2709,16.8671,1318.0196,-111473.2000,232542.8807
8126.0000,8.5141,14.9525,1174.9000,174930.3000,-173755.4000,8.0415,265.1789,25677.0857,25942.2647,392.7355,200607.3857,909.7211,-199697.6647,8.5141,3.7738,43091.3000,0.0000,43091.3000,1.7229,11590.3163,0.0000,11590.3163,84.1459,0.0000,31500.9837,31500.9837,8.5141,13.4440,915.0000,10877.0000,-9962.0000,0.6227,206.6133,1672.4275,1879.0408,30.4128,12549.4275,708.3867,-11841.0408,8.5141,3.7738,2857.2000,0.0000,2857.2000,0.1142,768.5044,0.0000,768.5044,5.5794,0.0000,2088.6956,2088.6956,8.5141,5.2758,10831.2000,59.4000,10771.8000,0.6669,2432.8434,9.5098,2442.3532,32.5695,68.9098,8398.3566,8329.4468,8.5141,3.7738,8630.1000,0.0000,8630.1000,0.3451,2321.2479,0.0000,2321.2479,16.8523,0.0000,6308.8521,6308.8521,12.1916,8.5513,12.1916,10.3715,8.0828,121241.5014,12.1916,8.4858,8.5513,10.3387,8.2282,65825.4074,12.1916,8.4664,8.5286,10.3290,8.2713,57898.7578,17.2701,1349.5087,-118367.0000,244965.6667
8127.0000,8.5689,14.9892,1425.4000,179769.1000,-178343.7000,8.2818,321.3952,26415.2488,26736.6440,404.4673,206184.3488,1104.0048,-205080.3440,8.5689,3.8177,41000.5000,0.0000,41000.5000,1.6361,11018.8058,0.0000,11018.8058,79.9025,0.0000,29981.6942,29981.6942,8.5689,12.7820,1524.3000,8785.7000,-7261.4000,0.5512,343.8589,1351.4990,1695.3578,26.9192,10137.1990,1180.4411,-8956.7578,8.5689,3.8177,1888.7000,0.0000,1888.7000,0.0754,507.5845,0.0000,507.5845,3.6807,0.0000,1381.1155,1381.1155,8.5689,5.4070,9805.4000,161.0000,9644.4000,0.6083,2200.3847,25.7833,2226.1680,29.7070,186.7833,7605.0153,7418.2320,8.5689,3.8177,7557.5000,0.0000,7557.5000,0.3016,2031.0636,0.0000,2031.0636,14.7282,0.0000,5526.4364,5526.4364,12.4108,8.6062,12.4108,10.5085,8.4042,126062.4139,12.4108,8.5407,8.6062,10.4758,8.5488,68390.4286,12.4108,8.5213,8.5834,10.4661,8.5916,60141.4902,17.1813,1342.5720,-125514.0000,254594.3327
8128.0000,8.6512,15.0643,1560.1000,184588.0000,-183027.9000,8.5119,351.2393,27166.4891,27517.7283,415.7087,211754.4891,1208.8607,-210545.6283,8.6512,3.8931,38901.5000,0.0000,38901.5000,1.5508,10441.7234,0.0000,10441.7234,75.7371,0.0000,28459.7766,28459.7766,8.6512,12.7998,1603.8000,8790.3000,-7186.5000,0.5563,361.2604,1353.1553,1714.4156,27.1671,10143.4553,1242.5396,-8900.9156,8.6512,3.8931,1820.9000,0.0000,1820.9000,0.0726,488.7558,0.0000,488.7558,3.5451,0.0000,1332.1442,1332.1442,8.6512,5.4228,9389.5000,79.0000,9310.5000,0.5777,2104.1204,12.6572,2116.7775,28.2151,91.6572,7285.3796,7193.7225,8.6512,3.8931,8630.1000,0.0000,8630.1000,0.3440,2316.4432,0.0000,2316.4432,16.8019,0.0000,6313.6568,6313.6568,12.5837,8.6882,12.5837,10.6360,8.7244,130865.9160,12.5837,8.6231,8.6882,10.6034,8.8702,70961.3597,12.5837,8.6039,8.6656,10.5938,8.9133,62393.3545,17.4200,1361.2199,-131551.4000,264220.6303
8129.0000,8.7272,15.1203,1875.6000,188843.5000,-186967.9000,8.7284,421.6857,27833.8249,28255.5106,426.2786,216677.3249,1453.9143,-215223.4106,8.7272,3.9601,33155.1000,0.0000,33155.1000,1.3197,8889.1040,0.0000,8889.1040,64.4543,0.0000,24265.9960,24265.9960,8.7272,12.9789,1931.1000,11467.8000,-9536.7000,0.7158,434.3947,1766.4804,2200.8750,34.9566,13234.2804,1496.7053,-11737.5750,8.7272,3.9601,2351.1000,0.0000,2351.1000,0.0936,630.3456,0.0000,630.3456,4.5706,0.0000,1720.7544,1720.7544,8.7272,5.4518,9574.1000,30.8000,9543.3000,0.5854,2142.7300,4.9368,2147.6668,28.5900,35.7368,7431.3700,7395.6332,8.7272,3.9601,10060.3000,0.0000,10060.3000,0.4005,2697.2337,0.0000,2697.2337,19.5575,0.0000,7363.0663,7363.0663,12.8038,8.7640,12.8038,10.7839,9.2269,138403.4059,12.8038,8.6994,8.7640,10.7516,9.3743,74994.2203,12.8038,8.6803,8.7415,10.7421,9.4179,65925.4715,17.7649,1388.1780,-141394.8000,279323.0977
8130.0000,8.7711,15.1536,2049.4000,192847.3000,-190797.9000,8.9249,460.3927,28448.2332,28908.6259,435.8759,221295.5332,1589.0073,-219706.5259,8.7711,3.9963,21649.0000,0.0000,21649.0000,0.8606,5800.4043,0.0000,5800.4043,42.0289,0.0000,15848.5957,15848.5957,8.7711,12.0963,4220.2000,13545.2000,-9325.0000,0.9638,948.5769,2087.2758,3035.8527,47.0705,15632.4758,3271.6231,-12360.8527,8.7711,3.9963,1488.4000,0.0000,1488.4000,0.0592,398.7862,0.0000,398.7862,2.8895,0.0000,1089.6138,1089.6138,8.7711,5.4743,9267.5000,11.3000,9256.2000,0.5648,2072.5742,1.8117,2074.3859,27.5832,13.1117,7194.9258,7181.8141,8.7711,3.9963,13278.1000,0.0000,13278.1000,0.5278,3557.5938,0.0000,3557.5938,25.7778,0.0000,9720.5062,9720.5062,13.0896,8.8077,13.0896,10.9486,9.8273,147409.9103,13.0896,8.7434,8.8077,10.9165,9.9749,79799.5862,13.0896,8.7243,8.7853,10.9070,10.0187,70130.7074,17.8515,1394.9422,-154451.2000,297340.2039
8131.0000,8.8100,14.8729,4244.8000,113897.9000,-109653.1000,5.4489,952.9094,16814.6099,17767.5193,266.1176,130712.5099,3291.8906,-127420.6193,8.8100,4.0304,17819.3000,0.0000,17819.3000,0.7078,4771.5195,0.0000,4771.5195,34.5669,0.0000,13047.7805,13047.7805,8.8100,5.5969,9968.6000,105.9000,9862.7000,0.6138,2239.0945,16.3244,2255.4190,29.9793,122.2244,7729.5055,7607.2810,8.8100,4.0304,1240.5000,0.0000,1240.5000,0.0493,332.1719,0.0000,332.1719,2.4064,0.0000,908.3281,908.3281,8.8100,5.5638,9110.1000,73.8000,9036.3000,0.5581,2036.0364,11.8347,2047.8711,27.2591,85.6347,7074.0636,6988.4289,8.8100,4.0304,15602.1000,0.0000,15602.1000,0.6197,4177.8142,0.0000,4177.8142,30.2658,0.0000,11424.2858,11424.2858,11.6448,8.8520,11.6448,10.2484,4.3074,64611.2160,11.6448,8.7781,8.8520,10.2114,4.4214,35371.1621,11.6448,8.7564,8.8263,10.2006,4.4549,31184.3596,11.9966,937.4280,-56092.2000,131166.7378
8132.0000,8.7200,14.7263,4728.6000,112645.7000,-107917.1000,5.4208,1063.2581,16600.6155,17663.8736,264.7442,129246.3155,3665.3419,-125580.9736,8.7200,3.9395,17839.9000,0.0000,17839.9000,0.7081,4783.5200,0.0000,4783.5200,34.5828,0.0000,13056.3800,13056.3800,8.7200,5.4246,10864.5000,0.0000,10864.5000,0.6625,2444.2509,0.0000,2444.2509,32.3548,0.0000,8420.2491,8420.2491,8.7200,3.9395,940.1000,0.0000,940.1000,0.0373,252.0747,0.0000,252.0747,1.8224,0.0000,688.0253,688.0253,8.7200,5.4140,10197.9000,6.6000,10191.3000,0.6202,2282.6195,1.0578,2283.6773,30.2872,7.6578,7915.2805,7907.6227,8.7200,3.9395,14887.0000,0.0000,14887.0000,0.5909,3991.7411,0.0000,3991.7411,28.8586,0.0000,10895.2589,10895.2589,11.4486,8.7628,11.4486,10.1057,4.1642,62463.1571,11.4486,8.6875,8.7628,10.0680,4.2811,34248.5116,11.4486,8.6653,8.7366,10.0569,4.3155,30208.3031,12.0597,942.3598,-53194.3000,126919.9718
8133.0000,9.0270,14.3250,7858.9000,71814.6000,-63955.7000,3.7368,1757.2973,10647.1445,12404.4418,182.4974,82461.7445,6101.6027,-76360.1418,9.0270,4.2460,17816.2000,0.0000,17816.2000,0.7083,4755.1542,0.0000,4755.1542,34.5925,0.0000,13061.0458,13061.0458,9.0270,5.7323,15208.2000,0.0000,15208.2000,0.9290,3402.8274,0.0000,3402.8274,45.3715,0.0000,11805.3726,11805.3726,9.0270,4.2460,1031.0000,0.0000,1031.0000,0.0410,275.1745,0.0000,275.1745,2.0018,0.0000,755.8255,755.8255,9.0270,5.7168,11291.1000,0.0000,11291.1000,0.6875,2514.2692,0.0000,2514.2692,33.5741,0.0000,8776.8308,8776.8308,9.0270,4.2460,13635.6000,0.0000,13635.6000,0.5421,3639.3496,0.0000,3639.3496,26.4753,0.0000,9996.2504,9996.2504,10.2742,9.0727,10.2742,9.6734,1.5396,23093.4430,10.2742,8.9922,9.0727,9.6332,1.6427,13141.3765,10.2742,8.9686,9.0447,9.6214,1.6730,11710.7557,9.9669,778.8303,-4973.6000,47945.5752
8134.0000,8.9130,13.9919,9068.2000,68739.7000,-59671.5000,3.6689,2031.9011,10168.4342,12200.3353,179.1823,78908.1342,7036.2989,-71871.8353,8.9130,4.1089,15097.3000,0.0000,15097.3000,0.5969,4036.3830,0.0000,4036.3830,29.1536,0.0000,11060.9170,11060.9170,8.9130,5.6002,16004.8000,0.0000,16004.8000,0.9717,3588.3260,0.0000,3588.3260,47.4583,0.0000,12416.4740,12416.4740,8.9130,4.1089,601.9000,0.0000,601.9000,0.0238,160.9227,0.0000,160.9227,1.1623,0.0000,440.9773,440.9773,8.9130,5.5845,12639.6000,0.0000,12639.6000,0.7649,2819.9515,0.0000,2819.9515,37.3566,0.0000,9819.6485,9819.6485,8.9130,4.1089,11132.9000,0.0000,11132.9000,0.4402,2976.4692,0.0000,2976.4692,21.4981,0.0000,8156.4308,8156.4308,10.1149,8.9598,10.1149,9.5374,1.4405,21606.7516,10.1149,8.8774,8.9598,9.4962,1.5432,12345.3773,10.1149,8.8532,8.9312,9.4841,1.5734,11013.7332,9.6997,757.9467,-4195.0000,44965.8622
8135.0000,9.2715,13.5917,12235.4000,55096.8000,-42861.4000,3.2282,2723.8368,8208.3231,10932.1599,157.6616,63305.1231,9511.5632,-53793.5599,9.2715,4.4677,14734.1000,0.0000,14734.1000,0.5838,3918.1615,0.0000,3918.1615,28.5098,0.0000,10815.9385,10815.9385,9.2715,5.9600,36140.1000,0.0000,36140.1000,2.1992,8051.4101,0.0000,8051.4101,107.4065,0.0000,28088.6899,28088.6899,9.2715,4.4677,441.1000,0.0000,441.1000,0.0175,117.2994,0.0000,117.2994,0.8535,0.0000,323.8006,323.8006,9.2715,5.9447,14720.3000,0.0000,14720.3000,0.8928,3264.4638,0.0000,3264.4638,43.6041,0.0000,11455.8362,11455.8362,9.2715,4.4677,9702.7000,0.0000,9702.7000,0.3844,2580.1878,0.0000,2580.1878,18.7743,0.0000,7122.5122,7122.5122,9.1290,9.3173,9.1290,9.2231,-0.2653,-3979.0984,9.1290,9.2367,9.3173,9.1828,-0.1518,-1214.1002,9.1290,9.2130,9.2892,9.1710,-0.1184,-828.8890,10.9589,856.3436,32876.9000,-6022.0875
8136.0000,9.2943,13.2069,13495.0000,48525.1000,-35030.1000,2.9995,3003.0120,7232.5652,10235.5772,146.4923,55757.6652,10491.9880,-45265.6772,9.2943,4.4594,14733.1000,0.0000,14733.1000,0.5800,3916.5600,0.0000,3916.5600,28.3277,0.0000,10816.5400,10816.5400,9.2943,5.9590,43276.6000,0.0000,43276.6000,2.6149,9637.4234,0.0000,9637.4234,127.7084,0.0000,33639.1766,33639.1766,9.2943,4.4594,449.8000,0.0000,449.8000,0.0177,119.5722,0.0000,119.5722,0.8648,0.0000,330.2278,330.2278,9.2943,5.9437,16933.0000,0.0000,16933.0000,1.0198,3753.7339,0.0000,3753.7339,49.8058,0.0000,13179.2661,13179.2661,9.2943,4.4594,5412.3000,0.0000,5412.3000,0.2131,1438.7737,0.0000,1438.7737,10.4064,0.0000,3973.5263,3973.5263,8.7136,9.3399,8.7136,9.0268,-0.8992,-13487.9978,8.7136,9.2596,9.3399,8.9866,-0.7839,-6271.3337,8.7136,9.2360,9.3120,8.9748,-0.7500,-5250.2672,11.1676,872.6531,45774.7000,-25009.5986
8137.0000,9.2742,12.7663,14802.2000,43195.0000,-28392.8000,2.8305,3295.0922,6435.5466,9730.6388,138.2367,49630.5466,11507.1078,-38123.4388,9.2742,4.4379,14754.9000,0.0000,14754.9000,0.5807,3923.5311,0.0000,3923.5311,28.3582,0.0000,10831.3689,10831.3689,9.2742,5.9377,42798.4000,0.0000,42798.4000,2.5849,9534.3043,0.0000,9534.3043,126.2406,0.0000,33264.0957,33264.0957,9.2742,4.4379,439.3000,0.0000,439.3000,0.0173,116.8159,0.0000,116.8159,0.8443,0.0000,322.4841,322.4841,9.2742,5.9224,18944.0000,0.0000,18944.0000,1.1404,4200.9438,0.0000,4200.9438,55.6960,0.0000,14743.0562,14743.0562,9.2742,4.4379,1660.9000,0.0000,1660.9000,0.0654,441.6562,0.0000,441.6562,3.1922,0.0000,1219.2438,1219.2438,8.4749,9.3204,8.4749,8.8976,-1.1771,-17656.4326,8.4749,9.2392,9.3204,8.8570,-1.0641,-8512.7186,8.4749,9.2153,9.2921,8.8451,-1.0309,-7216.0704,10.8286,846.1631,50204.7000,-33385.2216
8138.0000,9.3065,12.3533,16191.3000,38542.6000,-22351.3000,2.6975,3602.2166,5746.1029,9348.3195,131.7409,44288.7029,12589.0834,-31699.6195,9.3065,4.4711,14756.2000,0.0000,14756.2000,0.5809,3921.9818,0.0000,3921.9818,28.3707,0.0000,10834.2182,10834.2182,9.3065,5.9708,49029.3000,0.0000,49029.3000,2.9624,10916.1513,0.0000,10916.1513,144.6767,0.0000,38113.1487,38113.1487,9.3065,4.4711,450.7000,0.0000,450.7000,0.0177,119.7895,0.0000,119.7895,0.8665,0.0000,330.9105,330.9105,9.3065,5.9556,20420.2000,0.0000,20420.2000,1.2298,4525.8540,0.0000,4525.8540,60.0597,0.0000,15894.3460,15894.3460,9.3065,4.4711,944.8000,0.0000,944.8000,0.0372,251.1140,0.0000,251.1140,1.8165,0.0000,693.6860,693.6860,8.1294,9.3523,8.1294,8.7409,-1.7748,-26621.8126,8.1294,9.2718,9.3523,8.7006,-1.6579,-13263.3197,8.1294,9.2481,9.3243,8.6888,-1.6236,-11364.9202,11.2882,882.0743,63249.9000,-51250.0525
8139.0000,9.2851,11.9609,17381.4000,35243.9000,-17862.5000,2.6145,3868.4849,5252.0660,9120.5508,127.6885,40495.9660,13512.9151,-26983.0508,9.2851,4.4474,14755.8000,0.0000,14755.8000,0.5806,3923.1330,0.0000,3923.1330,28.3539,0.0000,10832.6670,10832.6670,9.2851,5.9476,46887.6000,0.0000,46887.6000,2.8312,10443.2624,0.0000,10443.2624,138.2689,0.0000,36444.3376,36444.3376,9.2851,4.4474,439.0000,0.0000,439.0000,0.0173,116.7172,0.0000,116.7172,0.8436,0.0000,322.2828,322.2828,9.2851,5.9323,21859.6000,0.0000,21859.6000,1.3156,4846.6145,0.0000,4846.6145,64.2525,0.0000,17012.9855,17012.9855,9.2851,4.4474,407.2000,0.0000,407.2000,0.0160,108.2625,0.0000,108.2625,0.7825,0.0000,298.9375,298.9375,7.9517,9.3312,7.9517,8.6415,-1.9620,-29429.9353,7.9517,9.2501,9.3312,8.6009,-1.8466,-14773.1878,7.9517,9.2263,9.3030,8.5890,-1.8127,-12689.1237,11.0627,864.4555,66486.7000,-56892.2468
8140.0000,9.2870,11.6195,18455.1000,32436.8000,-13981.7000,2.5480,4107.3135,4833.9314,8941.2450,124.4389,37270.7314,14347.7865,-22922.9450,9.2870,4.4511,14755.6000,0.0000,14755.6000,0.5808,3922.9699,0.0000,3922.9699,28.3642,0.0000,10832.6301,10832.6301,9.2870,5.9509,52840.4000,0.0000,52840.4000,3.1919,11768.7386,0.0000,11768.7386,155.8892,0.0000,41071.6614,41071.6614,9.2870,4.4511,451.5000,0.0000,451.5000,0.0178,120.0372,0.0000,120.0372,0.8679,0.0000,331.4628,331.4628,9.2870,5.9356,23184.5000,0.0000,23184.5000,1.3959,5140.2044,0.0000,5140.2044,68.1755,0.0000,18044.2956,18044.2956,9.2870,4.4511,407.2000,0.0000,407.2000,0.0160,108.2595,0.0000,108.2595,0.7827,0.0000,298.9405,298.9405,7.6928,9.3325,7.6928,8.5126,-2.4509,-36763.5891,7.6928,9.2524,9.3325,8.4726,-2.3311,-18649.0501,7.6928,9.2288,9.3046,8.4608,-2.2959,-16071.4293,11.6256,908.4440,77657.5000,-71484.0684
8141.0000,8.9864,12.8410,13738.6000,47997.7000,-34259.1000,2.9893,3074.2959,7110.3871,10184.6830,145.9943,55108.0871,10664.3041,-44443.7830,8.9864,4.1582,14765.0000,0.0000,14765.0000,0.5811,3943.1901,0.0000,3943.1901,28.3813,0.0000,10821.8099,10821.8099,8.9864,5.6552,49957.2000,0.0000,49957.2000,3.0177,11185.9603,0.0000,11185.9603,147.3778,0.0000,38771.2397,38771.2397,8.9864,4.1582,438.7000,0.0000,438.7000,0.0173,117.1607,0.0000,117.1607,0.8433,0.0000,321.5393,321.5393,8.9864,5.6397,23768.1000,0.0000,23768.1000,1.4310,5296.2254,0.0000,5296.2254,69.8890,0.0000,18471.8746,18471.8746,8.9864,4.1582,944.8000,0.0000,944.8000,0.0372,252.3214,0.0000,252.3214,1.8161,0.0000,692.4786,692.4786,8.1952,9.0313,8.1952,8.6133,-1.3018,-19527.6225,8.1952,8.9522,9.0313,8.5737,-1.1787,-9429.6675,8.1952,8.9290,9.0038,8.5621,-1.1424,-7997.1160,12.1104,946.3242,55614.7000,-36954.4060
8142.0000,8.9351,13.1068,13190.0000,54650.9000,-41460.9000,3.2631,2954.2806,8087.8388,11042.1194,159.3635,62738.7388,10235.7194,-52503.0194,8.9351,4.1339,14765.0000,0.0000,14765.0000,0.5842,3946.2267,0.0000,3946.2267,28.5324,0.0000,10818.7733,10818.7733,8.9351,5.6246,55371.7000,0.0000,55371.7000,3.3646,12409.6211,0.0000,12409.6211,164.3230,0.0000,42962.0789,42962.0789,8.9351,4.1339,594.7000,0.0000,594.7000,0.0235,158.9449,0.0000,158.9449,1.1492,0.0000,435.7551,435.7551,8.9351,5.6090,23205.2000,0.0000,23205.2000,1.4054,5175.2550,0.0000,5175.2550,68.6383,0.0000,18029.9450,18029.9450,8.9351,4.1339,5066.4000,0.0000,5066.4000,0.2005,1354.0916,0.0000,1354.0916,9.7905,0.0000,3712.3084,3712.3084,8.2473,8.9787,8.2473,8.6130,-1.2472,-18707.4793,8.2473,8.9020,8.9787,8.5747,-1.1164,-8931.1598,8.2473,8.8794,8.9521,8.5634,-1.0779,-7545.1762,13.2620,1036.3126,57542.1000,-35183.8153
8143.0000,8.4106,14.2411,6281.2000,110226.8000,-103945.6000,5.4032,1420.3753,16147.5180,17567.8933,263.8853,126374.3180,4860.8247,-121513.4933,8.4106,3.6275,14764.4000,0.0000,14764.4000,0.5847,3977.4237,0.0000,3977.4237,28.5572,0.0000,10786.9763,10786.9763,8.4106,5.1123,31841.6000,0.0000,31841.6000,1.9368,7203.4314,0.0000,7203.4314,94.5901,0.0000,24638.1686,24638.1686,8.4106,3.6275,547.4000,0.0000,547.4000,0.0217,147.4656,0.0000,147.4656,1.0588,0.0000,399.9344,399.9344,8.4106,5.0962,21826.8000,0.0000,21826.8000,1.3233,4911.2411,0.0000,4911.2411,64.6265,0.0000,16915.5589,16915.5589,8.4106,3.6275,17072.6000,0.0000,17072.6000,0.6761,4599.2363,0.0000,4599.2363,33.0217,0.0000,12473.3637,12473.3637,9.8780,8.4522,9.8780,9.1651,2.7348,41021.7753,9.8780,8.3790,8.4522,9.1285,2.8753,23002.2969,9.8780,8.3573,8.4268,9.1177,2.9169,20417.9752,14.9188,1165.7752,-17892.8000,84442.0473
8144.0000,8.4449,14.6252,4061.8000,146721.0000,-142659.2000,6.9255,917.9222,21507.8275,22425.7497,338.2283,168228.8275,3143.8778,-165084.9497,8.4449,3.7058,25081.3000,0.0000,25081.3000,1.0027,6753.2079,0.0000,6753.2079,48.9702,0.0000,18328.0921,18328.0921,8.4449,5.1804,24830.7000,0.0000,24830.7000,1.5262,5613.9078,0.0000,5613.9078,74.5372,0.0000,19216.7922,19216.7922,8.4449,3.7058,1123.2000,0.0000,1123.2000,0.0449,302.4246,0.0000,302.4246,2.1930,0.0000,820.7754,820.7754,8.4449,5.1644,19164.9000,0.0000,19164.9000,1.1740,4309.7699,0.0000,4309.7699,57.3385,0.0000,14855.1301,14855.1301,8.4449,3.7058,18147.8000,0.0000,18147.8000,0.7255,4886.3442,0.0000,4886.3442,35.4328,0.0000,13261.4558,13261.4558,10.6877,8.4842,10.6877,9.5859,4.8438,72656.7802,10.6877,8.4152,8.4842,9.5514,4.9955,39964.0944,10.6877,8.3947,8.4602,9.5412,5.0404,35283.1447,17.0982,1336.0798,-54311.3000,147904.0192
8145.0000,8.3833,14.6800,2801.0000,156660.6000,-153859.6000,7.3058,633.7099,22937.8112,23571.5211,356.8043,179598.4112,2167.2901,-177431.1211,8.3833,3.6429,30600.8000,0.0000,30600.8000,1.2226,8247.0434,0.0000,8247.0434,59.7097,0.0000,22353.7566,22353.7566,8.3833,9.4852,5942.1000,6595.4000,-653.3000,0.7085,1344.9233,1012.9928,2357.9161,34.6021,7608.3928,4597.1767,-3011.2161,8.3833,3.6429,1909.0000,0.0000,1909.0000,0.0763,514.4835,0.0000,514.4835,3.7249,0.0000,1394.5165,1394.5165,8.3833,5.1015,15822.0000,0.0000,15822.0000,0.9686,3561.7548,0.0000,3561.7548,47.3046,0.0000,12260.2452,12260.2452,8.3833,3.6429,17431.0000,0.0000,17431.0000,0.6964,4697.7273,0.0000,4697.7273,34.0122,0.0000,12733.2727,12733.2727,11.4936,8.4226,11.4936,9.9581,6.5017,97525.7346,11.4936,8.3535,8.4226,9.9236,6.6481,53184.7161,11.4936,8.3330,8.3986,9.9133,6.6915,46840.2483,16.4673,1286.7791,-88750.1000,197550.6991
8146.0000,8.4438,14.8465,1568.1000,164494.3000,-162926.2000,7.5882,354.3807,24112.6897,24467.0705,370.5944,188606.9897,1213.7193,-187393.2705,8.4438,3.7070,34791.6000,0.0000,34791.6000,1.3916,9367.8937,0.0000,9367.8937,67.9626,0.0000,25423.7063,25423.7063,8.4438,11.9992,1727.1000,6355.0000,-4627.9000,0.4372,390.4835,976.5588,1367.0423,21.3504,7331.5588,1336.6165,-5994.9423,8.4438,3.7070,2068.2000,0.0000,2068.2000,0.0827,556.8780,0.0000,556.8780,4.0401,0.0000,1511.3220,1511.3220,8.4438,5.1651,12563.3000,0.0000,12563.3000,0.7700,2825.2680,0.0000,2825.2680,37.6079,0.0000,9738.0320,9738.0320,8.4438,3.7070,15280.6000,0.0000,15280.6000,0.6112,4114.4137,0.0000,4114.4137,29.8494,0.0000,11166.1863,11166.1863,11.9119,8.4831,11.9119,10.1975,7.1950,107924.8982,11.9119,8.4140,8.4831,10.1630,7.3399,58718.9770,11.9119,8.3936,8.4591,10.1527,7.3828,51679.4569,16.3213,1275.3716,-102850.4000,218323.3321
8147.0000,8.5504,15.0180,745.3000,171618.5000,-170873.2000,7.8672,168.1050,25208.5965,25376.7015,384.2206,196827.0965,577.1950,-196249.9015,8.5504,3.8057,41084.7000,0.0000,41084.7000,1.6415,11044.5267,0.0000,11044.5267,80.1681,0.0000,30040.1733,30040.1733,8.5504,13.4559,505.9000,5820.0000,-5314.1000,0.3342,114.1612,895.1467,1009.3080,16.3224,6715.1467,391.7388,-6323.4080,8.5504,3.8057,2121.6000,0.0000,2121.6000,0.0848,570.3356,0.0000,570.3356,4.1399,0.0000,1551.2644,1551.2644,8.5504,5.3395,9447.6000,89.1000,9358.5000,0.5833,2120.7586,14.2675,2135.0261,28.4857,103.3675,7326.8414,7223.4739,8.5504,3.8057,13847.1000,0.0000,13847.1000,0.5532,3722.4238,0.0000,3722.4238,27.0197,0.0000,10124.6762,10124.6762,12.1505,8.5893,12.1505,10.3699,7.5986,113979.1089,12.1505,8.5209,8.5893,10.3357,7.7446,61956.6026,12.1505,8.5007,8.5655,10.3256,7.7878,54514.4968,16.5963,1296.8550,-109775.4000,230450.2083
8148.0000,8.6244,15.1278,232.4000,178505.8000,-178273.4000,8.1560,52.3479,26257.7075,26310.0555,398.3262,204763.5075,180.0521,-204583.4555,8.6244,3.8685,43180.4000,0.0000,43180.4000,1.7219,11594.9389,0.0000,11594.9389,84.0957,0.0000,31585.4611,31585.4611,8.6244,14.2760,70.2000,8140.7000,-8070.5000,0.4284,15.8203,1252.8697,1268.6900,20.9241,9393.5697,54.3797,-9339.1900,8.6244,3.8685,2509.1000,0.0000,2509.1000,0.1001,673.7515,0.0000,673.7515,4.8866,0.0000,1835.3485,1835.3485,8.6244,5.9023,7023.1000,543.9000,6479.2000,0.4589,1574.5423,87.1292,1661.6715,22.4101,631.0292,5448.5577,4817.5285,8.6244,3.8685,11159.1000,0.0000,11159.1000,0.4450,2996.4772,0.0000,2996.4772,21.7328,0.0000,8162.6228,8162.6228,12.4645,8.6628,12.4645,10.5637,8.2922,124382.2668,12.4645,8.5952,8.6628,10.5299,8.4396,67517.0310,12.4645,8.5752,8.6393,10.5198,8.4833,59383.0432,16.9654,1325.7013,-123016.1000,251282.3410
