Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8149.0000,8.6535,15.1690,32.5000,185174.0000,-185141.5000,8.4521,7.3167,27253.9288,27261.2455,412.7845,212427.9288,25.1833,-212402.7455,8.6535,3.8906,37411.8000,0.0000,37411.8000,1.4899,10041.5230,0.0000,10041.5230,72.7644,0.0000,27370.2770,27370.2770,8.6535,13.9538,474.0000,10835.8000,-10361.8000,0.5937,106.7655,1668.0665,1774.8319,28.9939,12503.8665,367.2345,-12136.6319,8.6535,3.8906,2995.7000,0.0000,2995.7000,0.1193,804.0616,0.0000,804.0616,5.8265,0.0000,2191.6384,2191.6384,8.6535,6.5793,4666.2000,840.3000,3825.9000,0.3307,1045.6222,134.6323,1180.2545,16.1513,974.9323,3620.5778,2645.6455,8.6535,3.8906,9725.5000,0.0000,9725.5000,0.3873,2610.3751,0.0000,2610.3751,18.9157,0.0000,7115.1249,7115.1249,12.8758,8.6917,12.8758,10.7838,9.1769,137653.8674,12.8758,8.6245,8.6917,10.7502,9.3244,74594.9094,12.8758,8.6046,8.6683,10.7402,9.3680,65576.2313,17.0594,1333.0470,-141544.4000,277825.0082
8150.0000,8.8054,15.3245,0.0000,190987.8000,-190987.8000,8.7169,0.0000,28192.7729,28192.7729,425.7197,219180.5729,0.0000,-219180.5729,8.8054,4.0360,43178.5000,0.0000,43178.5000,1.7187,11562.8165,0.0000,11562.8165,83.9366,0.0000,31615.6835,31615.6835,8.8054,14.5472,0.0000,11854.0000,-11854.0000,0.6178,0.0000,1827.2147,1827.2147,30.1707,13681.2147,0.0000,-13681.2147,8.8054,4.0360,2863.0000,0.0000,2863.0000,0.1140,766.6858,0.0000,766.6858,5.5655,0.0000,2096.3142,2096.3142,8.8054,7.0370,3644.0000,856.6000,2787.4000,0.2691,814.4687,137.3618,951.8305,13.1433,993.9618,2829.5313,1835.5695,8.8054,4.0360,8650.3000,0.0000,8650.3000,0.3443,2316.4730,0.0000,2316.4730,16.8157,0.0000,6333.8270,6333.8270,13.0085,8.8430,13.0085,10.9258,9.4635,141952.3309,13.0085,8.7769,8.8430,10.8927,9.6137,76909.8888,13.0085,8.7573,8.8200,10.8829,9.6582,67607.5416,17.6711,1380.8437,-145362.6000,286469.7613
8151.0000,8.8535,15.3677,0.0000,196292.1000,-196292.1000,8.9668,0.0000,29003.0085,29003.0085,437.9245,225295.1085,0.0000,-225295.1085,8.8535,4.0699,41086.6000,0.0000,41086.6000,1.6310,10994.6630,0.0000,10994.6630,79.6533,0.0000,30091.9370,30091.9370,8.8535,14.5933,0.0000,9838.6000,-9838.6000,0.5129,0.0000,1517.1957,1517.1957,25.0514,11355.7957,0.0000,-11355.7957,8.8535,4.0699,1893.2000,0.0000,1893.2000,0.0752,506.6152,0.0000,506.6152,3.6703,0.0000,1386.5848,1386.5848,8.8535,7.1572,3243.3000,809.2000,2434.1000,0.2415,724.3206,129.7969,854.1175,11.7941,938.9969,2518.9794,1579.9825,8.8535,4.0699,7575.1000,0.0000,7575.1000,0.3007,2027.0763,0.0000,2027.0763,14.6856,0.0000,5548.0237,5548.0237,13.2316,8.8910,13.2316,11.0613,9.8173,147259.1072,13.2316,8.8250,8.8910,11.0283,9.9665,79732.3046,13.2316,8.8055,8.8681,11.0186,10.0107,70075.0693,17.5921,1374.6701,-153141.7000,297066.4811
8152.0000,8.9423,15.4541,32.9000,200855.7000,-200822.8000,9.1797,7.3679,29729.0298,29736.3977,448.3230,230584.7298,25.5321,-230559.1977,8.9423,4.1522,38981.0000,0.0000,38981.0000,1.5460,10417.2859,0.0000,10417.2859,75.5065,0.0000,28563.7141,28563.7141,8.9423,14.6788,3.0000,9968.9000,-9965.9000,0.5200,0.6723,1538.5018,1539.1740,25.3955,11507.4018,2.3277,-11505.0740,8.9423,4.1522,1824.8000,0.0000,1824.8000,0.0724,487.6597,0.0000,487.6597,3.5347,0.0000,1337.1403,1337.1403,8.9423,6.7038,3402.9000,526.4000,2876.5000,0.2355,758.8274,84.4793,843.3067,11.5011,610.8793,2644.0726,2033.1933,8.9423,4.1522,8650.3000,0.0000,8650.3000,0.3431,2311.7069,0.0000,2311.7069,16.7557,0.0000,6338.5931,6338.5931,13.3836,8.9796,13.3836,11.1816,10.1040,151560.6488,13.3836,8.9141,8.9796,11.1488,10.2543,82034.7328,13.3836,8.8947,8.9568,11.1391,10.2988,72091.7766,17.8451,1394.4392,-158456.1000,305687.1582
8153.0000,9.0088,15.5056,240.7000,204915.7000,-204675.0000,9.3821,53.8397,30369.6746,30423.5143,458.2054,235285.3746,186.8603,-235098.5143,9.0088,4.2094,33226.3000,0.0000,33226.3000,1.3157,8870.5360,0.0000,8870.5360,64.2579,0.0000,24355.7640,24355.7640,9.0088,14.5815,197.9000,12349.5000,-12151.6000,0.6561,44.2943,1907.0374,1951.3317,32.0444,14256.5374,153.6057,-14102.9317,9.0088,4.2094,2356.0000,0.0000,2356.0000,0.0933,628.9892,0.0000,628.9892,4.5564,0.0000,1727.0108,1727.0108,9.0088,6.8301,3061.6000,505.9000,2555.7000,0.2133,681.9562,81.2215,763.1777,10.4180,587.1215,2379.6438,1792.5223,9.0088,4.2094,10083.9000,0.0000,10083.9000,0.3993,2692.1324,0.0000,2692.1324,19.5017,0.0000,7391.7676,7391.7676,13.6081,9.0458,13.6081,11.3269,10.6106,159159.4192,13.6081,8.9808,9.0458,11.2944,10.7619,86095.2227,13.6081,8.9615,9.0232,11.2848,10.8067,75646.7655,18.0898,1413.5614,-168604.7000,320901.4074
8154.0000,9.0341,15.5123,520.3000,209011.3000,-208491.0000,9.5891,116.3271,30992.1432,31108.4703,468.3185,240003.4432,403.9729,-239599.4703,9.0341,4.2284,21697.3000,0.0000,21697.3000,0.8582,5790.3991,0.0000,5790.3991,41.9120,0.0000,15906.9009,15906.9009,9.0341,13.7332,1574.5000,14141.3000,-12566.8000,0.8333,352.2488,2184.2305,2536.4793,40.6977,16325.5305,1222.2512,-15103.2793,9.0341,4.2284,1491.8000,0.0000,1491.8000,0.0590,398.1195,0.0000,398.1195,2.8817,0.0000,1093.6805,1093.6805,9.0341,6.9013,2355.9000,408.4000,1947.5000,0.1650,524.5418,65.5780,590.1197,8.0587,473.9780,1831.3582,1357.3803,9.0341,4.2284,13309.5000,0.0000,13309.5000,0.5264,3551.9312,0.0000,3551.9312,25.7095,0.0000,9757.5688,9757.5688,13.9171,9.0711,13.9171,11.4941,11.2435,168652.9080,13.9171,9.0061,9.0711,11.4616,11.3944,91154.8353,13.9171,8.9869,9.0485,11.4520,11.4390,80073.0613,18.0466,1410.1872,-182611.7000,339880.8046
8155.0000,8.9013,15.1510,2567.9000,123040.8000,-120472.9000,5.7766,575.5080,18196.8596,18772.3676,282.1205,141237.6596,1992.3920,-139245.2676,8.9013,4.0969,17859.8000,0.0000,17859.8000,0.7061,4775.7950,0.0000,4775.7950,34.4837,0.0000,13084.0050,13084.0050,8.9013,5.7435,6624.8000,134.6000,6490.2000,0.4092,1485.6084,20.7653,1506.3737,19.9844,155.3653,5139.1916,4983.8263,8.9013,4.0969,1242.9000,0.0000,1242.9000,0.0491,332.3573,0.0000,332.3573,2.3998,0.0000,910.5427,910.5427,8.9013,7.2026,1979.4000,495.5000,1483.9000,0.1469,441.6996,79.5011,521.2007,7.1757,575.0011,1537.7004,962.6993,8.9013,4.0969,15639.0000,0.0000,15639.0000,0.6183,4181.9426,0.0000,4181.9426,30.1958,0.0000,11457.0574,11457.0574,12.5297,8.9445,12.5297,10.7371,5.3282,79923.5745,12.5297,8.8686,8.9445,10.6992,5.4410,43527.9216,12.5297,8.8463,8.9181,10.6880,5.4741,38318.8045,11.5593,903.2636,-77757.1000,161770.3006
8156.0000,8.7991,15.0044,2975.1000,119946.7000,-116971.6000,5.6549,668.0083,17703.8284,18371.8367,276.1780,137650.5284,2307.0917,-135343.4367,8.7991,4.0087,17862.6000,0.0000,17862.6000,0.7079,4783.8976,0.0000,4783.8976,34.5705,0.0000,13078.7024,13078.7024,8.7991,5.4965,8110.1000,0.0000,8110.1000,0.4936,1822.0014,0.0000,1822.0014,24.1084,0.0000,6288.0986,6288.0986,8.7991,4.0087,941.9000,0.0000,941.9000,0.0373,252.2563,0.0000,252.2563,1.8229,0.0000,689.6437,689.6437,8.7991,6.7621,2377.4000,448.0000,1929.4000,0.1688,531.4279,71.8373,603.2653,8.2432,519.8373,1845.9721,1326.1347,8.7991,4.0087,14922.2000,0.0000,14922.2000,0.5913,3996.4102,0.0000,3996.4102,28.8798,0.0000,10925.7898,10925.7898,12.2893,8.8434,12.2893,10.5664,5.0864,76296.1572,12.2893,8.7655,8.8434,10.5274,5.2013,41610.4443,12.2893,8.7426,8.8163,10.5160,5.2351,36645.7631,11.4808,897.1268,-73205.4000,154552.3646
8157.0000,9.0545,14.7058,5845.9000,78279.3000,-72433.4000,3.9157,1306.5271,11611.8975,12918.4245,191.2369,89891.1975,4539.3729,-85351.8245,9.0545,4.2661,17867.8000,0.0000,17867.8000,0.7094,4766.9584,0.0000,4766.9584,34.6436,0.0000,13100.8416,13100.8416,9.0545,5.7541,13011.9000,0.0000,13011.9000,0.7936,2909.9859,0.0000,2909.9859,38.7581,0.0000,10101.9141,10101.9141,9.0545,4.2661,1033.0000,0.0000,1033.0000,0.0410,275.5945,0.0000,275.5945,2.0029,0.0000,757.4055,757.4055,9.0545,6.7370,2823.5000,400.4000,2423.1000,0.1936,628.4383,64.3013,692.7395,9.4545,464.7013,2195.0617,1730.3605,9.0545,4.2661,13667.9000,0.0000,13667.9000,0.5426,3646.4652,0.0000,3646.4652,26.5005,0.0000,10021.4348,10021.4348,11.1316,9.1019,11.1316,10.1168,2.4252,36378.2693,11.1316,9.0184,9.1019,10.0750,2.5250,20200.1633,11.1316,8.9939,9.0729,10.0628,2.5543,17880.2476,9.2938,726.2316,-24429.7000,74458.6802
8158.0000,8.9189,14.3858,6901.0000,75112.2000,-68211.2000,3.8353,1546.1329,11112.3875,12658.5204,187.3074,86224.5875,5354.8671,-80869.7204,8.9189,4.1123,15129.0000,0.0000,15129.0000,0.5979,4044.4983,0.0000,4044.4983,29.2005,0.0000,11084.5017,11084.5017,8.9189,5.6042,14540.5000,0.0000,14540.5000,0.8824,3259.6822,0.0000,3259.6822,43.0928,0.0000,11280.8178,11280.8178,8.9189,4.1123,602.7000,0.0000,602.7000,0.0238,161.1223,0.0000,161.1223,1.1633,0.0000,441.5777,441.5777,8.9189,6.2966,3435.2000,330.9000,3104.3000,0.2259,766.3322,53.0971,819.4293,11.0331,383.9971,2668.8678,2284.8707,8.9189,4.1123,11159.1000,0.0000,11159.1000,0.4410,2983.2085,0.0000,2983.2085,21.5382,0.0000,8175.8915,8175.8915,10.9737,8.9676,10.9737,9.9707,2.3237,34854.7647,10.9737,8.8819,8.9676,9.9278,2.4229,19383.3318,10.9737,8.8567,8.9378,9.9152,2.4521,17164.6906,9.0094,704.0049,-23675.6000,71402.7871
8159.0000,9.3768,14.1495,10206.7000,61196.6000,-50989.9000,3.3894,2267.8968,9136.3141,11404.2109,165.5318,70332.9141,7938.8032,-62394.1109,9.3768,4.5697,14756.3000,0.0000,14756.3000,0.5846,3917.8938,0.0000,3917.8938,28.5498,0.0000,10838.4062,10838.4062,9.3768,6.0632,35928.1000,0.0000,35928.1000,2.1861,7989.3273,0.0000,7989.3273,106.7640,0.0000,27938.7727,27938.7727,9.3768,4.5697,441.7000,0.0000,441.7000,0.0175,117.2742,0.0000,117.2742,0.8546,0.0000,324.4258,324.4258,9.3768,6.3416,4517.8000,172.1000,4345.7000,0.2834,1000.1331,27.6936,1027.8268,13.8417,199.7936,3517.6669,3317.8732,9.3768,4.5697,9725.5000,0.0000,9725.5000,0.3853,2582.1836,0.0000,2582.1836,18.8164,0.0000,7143.3164,7143.3164,9.8626,9.4245,9.8626,9.6436,0.5785,8677.5144,9.8626,9.3406,9.4245,9.6016,0.6892,5513.7495,9.8626,9.3160,9.3953,9.5893,0.7217,5052.0921,10.2693,802.4598,14207.4000,19243.3559
8160.0000,9.4197,13.7884,11778.2000,54521.7000,-42743.5000,3.1754,2615.0573,8146.8074,10761.8648,155.0805,62668.5074,9163.1427,-53505.3648,9.4197,4.5726,14756.2000,0.0000,14756.2000,0.5799,3915.3587,0.0000,3915.3587,28.3197,0.0000,10840.8413,10840.8413,9.4197,6.0754,44183.6000,0.0000,44183.6000,2.6642,9817.6826,0.0000,9817.6826,130.1150,0.0000,34365.9174,34365.9174,9.4197,4.5726,450.4000,0.0000,450.4000,0.0177,119.5076,0.0000,119.5076,0.8644,0.0000,330.8924,330.8924,9.4197,6.0832,5635.3000,16.1000,5619.2000,0.3396,1246.6281,2.5915,1249.2195,16.5843,18.6915,4388.6719,4369.9805,9.4197,4.5726,5424.7000,0.0000,5424.7000,0.2132,1439.3710,0.0000,1439.3710,10.4109,0.0000,3985.3290,3985.3290,9.4053,9.4673,9.4053,9.4363,-0.0835,-1251.7653,9.4053,9.3837,9.4673,9.3945,0.0292,233.9525,9.4053,9.3591,9.4382,9.3822,0.0623,436.3876,10.4848,819.2995,27690.6000,-581.4252
8161.0000,9.3842,13.3825,13091.7000,49215.3000,-36123.6000,3.0075,2908.5500,7348.6552,10257.2051,146.8815,56563.9552,10183.1500,-46380.8051,9.3842,4.5343,14784.0000,0.0000,14784.0000,0.5805,3924.8180,0.0000,3924.8180,28.3517,0.0000,10859.1820,10859.1820,9.3842,6.0376,43692.6000,0.0000,43692.6000,2.6324,9714.6618,0.0000,9714.6618,128.5607,0.0000,33977.9382,33977.9382,9.3842,4.5343,439.9000,0.0000,439.9000,0.0173,116.7835,0.0000,116.7835,0.8436,0.0000,323.1165,323.1165,9.3842,6.0224,6790.1000,0.0000,6790.1000,0.4078,1502.9819,0.0000,1502.9819,19.9141,0.0000,5287.1181,5287.1181,9.3842,4.5343,1664.3000,0.0000,1664.3000,0.0654,441.8340,0.0000,441.8340,3.1917,0.0000,1222.4660,1222.4660,9.1798,9.4323,9.1798,9.3061,-0.3268,-4902.1126,9.1798,9.3476,9.4323,9.2637,-0.2171,-1737.0683,9.1798,9.3227,9.4029,9.2512,-0.1849,-1294.3629,10.0662,786.5839,31247.3000,-7933.5438
8162.0000,9.4419,13.0462,14416.5000,44362.1000,-29945.6000,2.8612,3199.5492,6631.6847,9831.2339,139.7385,50993.7847,11216.9508,-39776.8339,9.4419,4.5935,14788.0000,0.0000,14788.0000,0.5810,3922.4988,0.0000,3922.4988,28.3770,0.0000,10865.5012,10865.5012,9.4419,6.0967,50466.1000,0.0000,50466.1000,3.0426,11209.2935,0.0000,11209.2935,148.5947,0.0000,39256.8065,39256.8065,9.4419,4.5935,451.3000,0.0000,451.3000,0.0177,119.7068,0.0000,119.7068,0.8660,0.0000,331.5932,331.5932,9.4419,6.0815,7554.0000,0.0000,7554.0000,0.4539,1670.4608,0.0000,1670.4608,22.1699,0.0000,5883.5392,5883.5392,9.4419,4.5935,946.5000,0.0000,946.5000,0.0372,251.0580,0.0000,251.0580,1.8163,0.0000,695.4420,695.4420,8.8022,9.4898,8.8022,9.1460,-0.9274,-13910.5601,8.8022,9.4056,9.4898,9.1039,-0.8138,-6510.4580,8.8022,9.3808,9.4605,9.0915,-0.7804,-5463.1089,10.4906,819.7499,44260.3000,-25884.1271
8163.0000,9.4420,12.6006,15860.9000,39640.5000,-23779.6000,2.7273,3520.1101,5925.8615,9445.9716,133.1959,45566.3615,12340.7899,-33225.5716,9.4420,4.5887,14795.7000,0.0000,14795.7000,0.5808,3924.5372,0.0000,3924.5372,28.3631,0.0000,10871.1628,10871.1628,9.4420,6.0930,48933.3000,0.0000,48933.3000,2.9468,10868.8221,0.0000,10868.8221,143.9182,0.0000,38064.4779,38064.4779,9.4420,4.5887,439.6000,0.0000,439.6000,0.0173,116.6032,0.0000,116.6032,0.8427,0.0000,322.9968,322.9968,9.4420,6.0778,8142.7000,0.0000,8142.7000,0.4888,1800.6414,0.0000,1800.6414,23.8707,0.0000,6342.0586,6342.0586,9.4420,4.5887,407.6000,0.0000,407.6000,0.0160,108.1153,0.0000,108.1153,0.7814,0.0000,299.4847,299.4847,8.5745,9.4903,8.5745,9.0324,-1.1970,-17954.2860,8.5745,9.4053,9.4903,8.9899,-1.0858,-8686.0510,8.5745,9.3803,9.4607,8.9774,-1.0531,-7371.5767,10.1653,794.3325,48939.3000,-34011.9137
8164.0000,9.4830,12.2034,17329.5000,35773.8000,-18444.3000,2.6342,3843.2071,5352.2518,9195.4590,128.6515,41126.0518,13486.2929,-27639.7590,9.4830,4.6287,14795.3000,0.0000,14795.3000,0.5807,3922.0303,0.0000,3922.0303,28.3623,0.0000,10873.2697,10873.2697,9.4830,6.1333,56111.4000,0.0000,56111.4000,3.3791,12454.1977,0.0000,12454.1977,165.0295,0.0000,43657.2023,43657.2023,9.4830,4.6287,452.1000,0.0000,452.1000,0.0177,119.8455,0.0000,119.8455,0.8667,0.0000,332.2545,332.2545,9.4830,6.1182,8631.7000,0.0000,8631.7000,0.5181,1907.4718,0.0000,1907.4718,25.3042,0.0000,6724.2282,6724.2282,9.4830,4.6287,407.6000,0.0000,407.6000,0.0160,108.0491,0.0000,108.0491,0.7814,0.0000,299.5509,299.5509,8.2405,9.5309,8.2405,8.8857,-1.7783,-26673.9712,8.2405,9.4467,9.5309,8.8436,-1.6623,-13298.4692,8.2405,9.4220,9.5016,8.8312,-1.6282,-11397.7066,10.7189,837.5892,61953.8000,-51370.1470
8165.0000,9.1452,13.1981,13643.7000,52867.4000,-39223.7000,3.2065,3044.2893,7856.4157,10900.7050,156.5978,60723.8157,10599.4107,-50124.4050,9.1452,4.2962,14794.7000,0.0000,14794.7000,0.5803,3941.7193,0.0000,3941.7193,28.3408,0.0000,10852.9807,10852.9807,9.1452,5.7985,54764.0000,0.0000,54764.0000,3.2953,12227.7667,0.0000,12227.7667,160.9370,0.0000,42536.2333,42536.2333,9.1452,4.2962,439.2000,0.0000,439.2000,0.0172,117.0151,0.0000,117.0151,0.8413,0.0000,322.1849,322.1849,9.1452,5.7830,8816.9000,0.0000,8816.9000,0.5288,1959.4287,0.0000,1959.4287,25.8264,0.0000,6857.4713,6857.4713,9.1452,4.2962,946.5000,0.0000,946.5000,0.0371,252.1739,0.0000,252.1739,1.8131,0.0000,694.3261,694.3261,8.7684,9.1921,8.7684,8.9802,-0.6263,-9394.5384,8.7684,9.1096,9.1921,8.9390,-0.5044,-4035.5979,8.7684,9.0854,9.1634,8.9269,-0.4686,-3280.1297,11.4978,898.4555,40537.6000,-16710.2660
8166.0000,9.1251,13.3647,13750.9000,59140.1000,-45389.2000,3.5006,3069.3242,8785.0746,11854.3988,170.9650,67925.1746,10681.5758,-57243.5988,9.1251,4.3054,14794.5000,0.0000,14794.5000,0.5837,3942.8530,0.0000,3942.8530,28.5091,0.0000,10851.6470,10851.6470,9.1251,5.8009,62344.5000,0.0000,62344.5000,3.7765,13925.3027,0.0000,13925.3027,184.4359,0.0000,48419.1973,48419.1973,9.1251,4.3054,595.6000,0.0000,595.6000,0.0235,158.7322,0.0000,158.7322,1.1477,0.0000,436.8678,436.8678,9.1251,5.7855,8371.6000,0.0000,8371.6000,0.5054,1861.0943,0.0000,1861.0943,24.6849,0.0000,6510.5057,6510.5057,9.1251,4.3054,5077.9000,0.0000,5077.9000,0.2004,1353.3011,0.0000,1353.3011,9.7852,0.0000,3724.5989,3724.5989,8.7418,9.1702,8.7418,8.9560,-0.7097,-10645.8270,8.7418,9.0909,9.1702,8.9163,-0.5783,-4626.0282,8.7418,9.0675,9.1426,8.9047,-0.5396,-3776.9798,12.8852,1006.8670,45794.9000,-19048.8350
8167.0000,8.5684,14.3441,7075.0000,114458.8000,-107383.8000,5.6468,1595.2664,16818.3928,18413.6592,275.7810,131277.1928,5479.7336,-125797.4592,8.5684,3.7650,14788.8000,0.0000,14788.8000,0.5837,3974.4929,0.0000,3974.4929,28.5083,0.0000,10814.3071,10814.3071,8.5684,5.2550,36763.7000,0.0000,36763.7000,2.2278,8293.4082,0.0000,8293.4082,108.8025,0.0000,28470.2918,28470.2918,8.5684,3.7650,548.2000,0.0000,548.2000,0.0216,147.3289,0.0000,147.3289,1.0568,0.0000,400.8711,400.8711,8.5684,5.2390,7416.6000,0.0000,7416.6000,0.4480,1664.3398,0.0000,1664.3398,21.8776,0.0000,5752.2602,5752.2602,8.5684,3.7650,17112.9000,0.0000,17112.9000,0.6755,4599.0952,0.0000,4599.0952,32.9884,0.0000,12513.8048,12513.8048,10.3999,8.6116,10.3999,9.5058,3.3120,49680.7481,10.3999,8.5357,8.6116,9.4678,3.4526,27620.9298,10.3999,8.5133,8.5852,9.4566,3.4942,24459.1619,14.4051,1125.6349,-30753.6000,101760.8398
8168.0000,8.6333,14.7416,5065.9000,150655.1000,-145589.2000,7.1688,1140.9041,22164.7747,23305.6788,350.1133,172819.8747,3924.9959,-168894.8788,8.6333,3.8757,25125.9000,0.0000,25125.9000,1.0016,6745.9774,0.0000,6745.9774,48.9180,0.0000,18379.9226,18379.9226,8.6333,5.3552,29745.5000,0.0000,29745.5000,1.8225,6702.4032,0.0000,6702.4032,89.0096,0.0000,23043.0968,23043.0968,8.6333,3.8757,1125.4000,0.0000,1125.4000,0.0449,302.1553,0.0000,302.1553,2.1911,0.0000,823.2447,823.2447,8.6333,5.3394,6750.7000,0.0000,6750.7000,0.4123,1513.2428,0.0000,1513.2428,20.1337,0.0000,5237.4572,5237.4572,8.6333,3.8757,18190.7000,0.0000,18190.7000,0.7252,4883.9664,0.0000,4883.9664,35.4157,0.0000,13306.7336,13306.7336,11.1413,8.6738,11.1413,9.9075,5.3180,79769.3572,11.1413,8.6026,8.6738,9.8720,5.4713,43770.4186,11.1413,8.5816,8.6490,9.8614,5.5167,38616.7280,16.7629,1309.8751,-64651.0000,162156.5039
8169.0000,8.6073,14.8084,4091.0000,159897.6000,-155806.6000,7.5358,921.7820,23512.7216,24434.5036,368.0381,183410.3216,3169.2180,-180241.1036,8.6073,3.8448,30667.9000,0.0000,30667.9000,1.2211,8237.1687,0.0000,8237.1687,59.6383,0.0000,22430.7313,22430.7313,8.6073,8.3309,11663.4000,6840.6000,4822.8000,1.0702,2629.2796,1052.6282,3681.9079,52.2658,7893.2282,9034.1204,1140.8921,8.6073,3.8448,1913.0000,0.0000,1913.0000,0.0762,513.8175,0.0000,513.8175,3.7201,0.0000,1399.1825,1399.1825,8.6073,5.3096,6714.7000,0.0000,6714.7000,0.4095,1505.8366,0.0000,1505.8366,20.0006,0.0000,5208.8634,5208.8634,8.6073,3.8448,17472.2000,0.0000,17472.2000,0.6957,4692.9023,0.0000,4692.9023,33.9773,0.0000,12779.2977,12779.2977,11.8405,8.6474,11.8405,10.2439,6.7788,101682.5111,11.8405,8.5768,8.6474,10.2087,6.9287,55429.4394,11.8405,8.5560,8.6229,10.1982,6.9730,48811.2325,16.5128,1290.3362,-94216.0000,205923.1831
8170.0000,8.6687,14.9632,3004.4000,167008.9000,-164004.5000,7.7959,676.1911,24587.6641,25263.8552,380.7399,191596.5641,2328.2089,-189268.3552,8.6687,3.9069,34867.4000,0.0000,34867.4000,1.3890,9356.4354,0.0000,9356.4354,67.8365,0.0000,25510.9646,25510.9646,8.6687,9.8826,5613.7000,6548.1000,-934.4000,0.6849,1264.1046,1008.1488,2272.2535,33.4494,7556.2488,4349.5954,-3206.6535,8.6687,3.9069,2073.0000,0.0000,2073.0000,0.0826,556.2758,0.0000,556.2758,4.0331,0.0000,1516.7242,1516.7242,8.6687,5.3717,6257.8000,0.0000,6257.8000,0.3819,1401.9123,0.0000,1401.9123,18.6493,0.0000,4855.8877,4855.8877,8.6687,3.9069,15316.6000,0.0000,15316.6000,0.6102,4110.1080,0.0000,4110.1080,29.7993,0.0000,11206.4920,11206.4920,12.2076,8.7087,12.2076,10.4582,7.3849,110772.7686,12.2076,8.6385,8.7087,10.4230,7.5332,60265.2785,12.2076,8.6177,8.6843,10.4126,7.5770,53039.2406,16.4166,1282.8178,-106424.1000,224077.2877
8171.0000,8.7642,15.1319,2076.0000,173395.7000,-171319.7000,8.0357,466.4272,25575.3347,26041.7619,392.4528,198971.0347,1609.5728,-197361.4619,8.7642,3.9946,41163.6000,0.0000,41163.6000,1.6380,11030.0937,0.0000,11030.0937,79.9978,0.0000,30133.5063,30133.5063,8.7642,11.2289,2882.4000,5936.4000,-3054.0000,0.4856,647.9590,914.7266,1562.6856,23.7179,6851.1266,2234.4410,-4616.6856,8.7642,3.9946,2125.8000,0.0000,2125.8000,0.0846,569.6240,0.0000,569.6240,4.1313,0.0000,1556.1760,1556.1760,8.7642,5.4845,4889.1000,14.2000,4874.9000,0.2988,1093.5215,2.2765,1095.7981,14.5906,16.4765,3795.5785,3779.1019,8.7642,3.9946,13879.6000,0.0000,13879.6000,0.5523,3719.1424,0.0000,3719.1424,26.9738,0.0000,10160.4576,10160.4576,12.4177,8.8038,12.4177,10.6107,7.7327,115990.3444,12.4177,8.7342,8.8038,10.5759,7.8816,63053.0221,12.4177,8.7136,8.7796,10.5657,7.9257,55479.6900,16.6426,1300.4739,-112329.8000,234523.0565
8172.0000,8.8243,15.2517,1256.9000,180034.0000,-178777.1000,8.2953,282.0862,26585.6501,26867.7362,405.1303,206619.6501,974.8138,-205644.8362,8.8243,4.0450,43270.2000,0.0000,43270.2000,1.7189,11584.0695,0.0000,11584.0695,83.9484,0.0000,31686.1305,31686.1305,8.8243,13.0128,1456.3000,8221.1000,-6764.8000,0.5174,327.0228,1267.4381,1594.4609,25.2714,9488.5381,1129.2772,-8359.2609,8.8243,4.0450,2514.8000,0.0000,2514.8000,0.0999,673.2490,0.0000,673.2490,4.8790,0.0000,1841.5510,1841.5510,8.8243,5.7887,3595.4000,128.3000,3467.1000,0.2257,803.3494,20.5760,823.9254,11.0251,148.8760,2792.0506,2643.1746,8.8243,4.0450,11185.2000,0.0000,11185.2000,0.4443,2994.4427,0.0000,2994.4427,21.7004,0.0000,8190.7573,8190.7573,12.7161,8.8635,12.7161,10.7898,8.3967,125951.2495,12.7161,8.7947,8.8635,10.7554,8.5468,68374.2590,12.7161,8.7743,8.8396,10.7452,8.5912,60138.0936,16.9525,1324.6908,-125104.6000,254463.6021
8173.0000,8.8586,15.3196,775.2000,185956.7000,-185181.5000,8.5407,173.8700,27478.6336,27652.5036,417.1120,213435.3336,601.3300,-212834.0036,8.8586,4.0732,37497.4000,0.0000,37497.4000,1.4880,10033.4374,0.0000,10033.4374,72.6705,0.0000,27463.9626,27463.9626,8.8586,12.7229,2437.6000,10886.5000,-8448.9000,0.7162,547.0472,1678.8659,2225.9132,34.9782,12565.3659,1890.5528,-10674.8132,8.8586,4.0732,3002.2000,0.0000,3002.2000,0.1191,803.3193,0.0000,803.3193,5.8183,0.0000,2198.8807,2198.8807,8.8586,6.5427,2130.4000,302.1000,1828.3000,0.1460,475.7379,48.4587,524.1966,7.1305,350.5587,1654.6621,1304.1034,8.8586,4.0732,9748.2000,0.0000,9748.2000,0.3868,2608.3930,0.0000,2608.3930,18.8921,0.0000,7139.8070,7139.8070,13.0763,8.8974,13.0763,10.9869,9.1846,137769.4581,13.0763,8.8291,8.8974,10.9527,9.3348,74678.6753,13.0763,8.8089,8.8737,10.9426,9.3793,65654.9206,17.0952,1335.8439,-141554.3000,278103.0540
8174.0000,8.9888,15.4620,624.8000,191155.3000,-190530.5000,8.7711,139.8056,28319.1684,28458.9740,428.3669,219474.4684,484.9944,-218989.4740,8.9888,4.1971,43266.1000,0.0000,43266.1000,1.7158,11554.3561,0.0000,11554.3561,83.7992,0.0000,31711.7439,31711.7439,8.9888,13.8587,1079.7000,11849.8000,-10770.1000,0.6837,241.7459,1829.5440,2071.2899,33.3891,13679.3440,837.9541,-12841.3899,8.9888,4.1971,2870.0000,0.0000,2870.0000,0.1138,766.4431,0.0000,766.4431,5.5587,0.0000,2103.5569,2103.5569,8.9888,7.5409,1504.9000,449.5000,1055.4000,0.1160,335.3215,72.1579,407.4794,5.6660,521.6579,1169.5785,647.9206,8.9888,4.1971,8670.5000,0.0000,8670.5000,0.3439,2315.4859,0.0000,2315.4859,16.7933,0.0000,6355.0141,6355.0141,13.2057,9.0272,13.2057,11.1164,9.4638,141957.5231,13.2057,8.9598,9.0272,11.0827,9.6163,76930.7021,13.2057,8.9399,9.0037,11.0728,9.6614,67630.1088,17.6165,1376.5756,-145438.6000,286518.3340
8175.0000,9.0304,15.4883,816.0000,195922.0000,-195106.0000,9.0066,182.4511,29049.1388,29231.5899,439.8689,224971.1388,633.5489,-224337.5899,9.0304,4.2265,41165.5000,0.0000,41165.5000,1.6288,10986.5255,0.0000,10986.5255,79.5462,0.0000,30178.9745,30178.9745,9.0304,13.5661,1290.0000,9807.4000,-8517.4000,0.5900,288.6192,1514.7761,1803.3953,28.8126,11322.1761,1001.3808,-10320.7953,9.0304,4.2265,1896.6000,0.0000,1896.6000,0.0750,506.1774,0.0000,506.1774,3.6649,0.0000,1390.4226,1390.4226,9.0304,8.4949,1040.1000,532.6000,507.5000,0.0922,231.5930,85.5192,317.1122,4.5021,618.1192,808.5070,190.3878,9.0304,4.2265,7592.7000,0.0000,7592.7000,0.3004,2026.3908,0.0000,2026.3908,14.6718,0.0000,5566.3092,5566.3092,13.4059,9.0686,13.4059,11.2373,9.7804,146706.0652,13.4059,9.0015,9.0686,11.2037,9.9319,79455.2909,13.4059,8.9816,9.0453,11.1937,9.9767,69837.0186,17.5395,1370.5594,-152461.1000,295998.3746
8176.0000,9.1210,15.5457,1363.9000,199911.2000,-198547.3000,9.2229,304.4574,29693.7508,29998.2082,450.4317,229604.9508,1059.4426,-228545.5082,9.1210,4.3111,39074.1000,0.0000,39074.1000,1.5449,10414.2043,0.0000,10414.2043,75.4492,0.0000,28659.8957,28659.8957,9.1210,12.9990,2197.2000,9890.5000,-7693.3000,0.6494,490.8036,1528.8697,2019.6733,31.7140,11419.3697,1706.3964,-9712.9733,9.1210,4.3111,1828.6000,0.0000,1828.6000,0.0723,487.3667,0.0000,487.3667,3.5309,0.0000,1341.2333,1341.2333,9.1210,10.0442,617.2000,634.9000,-17.7000,0.0721,137.2195,102.0015,239.2210,3.5236,736.9015,479.9805,-256.9210,9.1210,4.3111,8670.5000,0.0000,8670.5000,0.3428,2310.9005,0.0000,2310.9005,16.7421,0.0000,6359.5995,6359.5995,13.5237,9.1589,13.5237,11.3413,10.0207,150311.1067,13.5237,9.0923,9.1589,11.3080,10.1736,81388.9046,13.5237,9.0726,9.1357,11.2982,10.2188,71531.7001,17.8566,1395.3394,-156685.1000,303231.7114
8177.0000,9.2040,15.5831,2110.1000,203701.3000,-201591.2000,9.4441,470.3221,30306.6172,30776.9394,461.2340,234007.9172,1639.7779,-232368.1394,9.2040,4.3842,33285.7000,0.0000,33285.7000,1.3139,8860.4351,0.0000,8860.4351,64.1693,0.0000,24425.2649,24425.2649,9.2040,12.6773,3547.1000,12369.2000,-8822.1000,0.8604,791.1776,1913.4862,2704.6637,42.0209,14282.6862,2755.9224,-11526.7637,9.2040,4.3842,2362.2000,0.0000,2362.2000,0.0932,628.8022,0.0000,628.8022,4.5539,0.0000,1733.3978,1733.3978,9.2040,10.3057,554.1000,617.9000,-63.8000,0.0673,123.0195,99.3212,222.3407,3.2886,717.2212,431.0805,-286.1407,9.2040,4.3842,10107.5000,0.0000,10107.5000,0.3990,2690.5502,0.0000,2690.5502,19.4856,0.0000,7416.9498,7416.9498,13.6877,9.2414,13.6877,11.4646,10.4423,156634.0740,13.6877,9.1756,9.2414,11.4316,10.5969,84775.3154,13.6877,9.1561,9.2185,11.4219,10.6426,74498.5002,18.2670,1427.4057,-164721.7000,315907.8897
8178.0000,9.2652,15.6228,2482.8000,207470.2000,-204987.4000,9.6424,552.7818,30905.0512,31457.8330,470.9197,238375.2512,1930.0182,-236445.2330,9.2652,4.4368,21735.5000,0.0000,21735.5000,0.8567,5780.5486,0.0000,5780.5486,41.8411,0.0000,15954.9514,15954.9514,9.2652,11.4855,7679.0000,14052.8000,-6373.8000,1.1981,1710.9421,2175.1718,3886.1139,58.5121,16227.9718,5968.0579,-10259.9139,9.2652,4.4368,1493.8000,0.0000,1493.8000,0.0589,397.2756,0.0000,397.2756,2.8756,0.0000,1096.5244,1096.5244,9.2652,10.5181,401.3000,479.1000,-77.8000,0.0505,89.0041,77.0401,166.0441,2.4643,556.1401,312.2959,-243.8441,9.2652,4.4368,13340.7000,0.0000,13340.7000,0.5258,3547.9545,0.0000,3547.9545,25.6810,0.0000,9792.7455,9792.7455,13.8925,9.3024,13.8925,11.5975,10.9168,163751.8735,13.8925,9.2370,9.3024,11.5648,11.0722,88577.7981,13.8925,9.2177,9.2796,11.5551,11.1182,77827.3409,18.4986,1445.5052,-174869.0000,330157.0125
8179.0000,9.2130,15.2135,5190.9000,123409.8000,-118218.9000,5.9513,1156.8163,18364.1633,19520.9795,290.6542,141773.9633,4034.0837,-137739.8795,9.2130,4.3807,17909.6000,0.0000,17909.6000,0.7052,4766.7757,0.0000,4766.7757,34.4390,0.0000,13142.8243,13142.8243,9.2130,5.9491,14497.9000,129.9000,14368.0000,0.8829,3233.2293,20.0969,3253.3262,43.1195,149.9969,11264.6707,11114.6738,9.2130,4.3807,1245.5000,0.0000,1245.5000,0.0490,331.4993,0.0000,331.4993,2.3950,0.0000,914.0007,914.0007,9.2130,10.6860,430.9000,568.3000,-137.4000,0.0571,95.6526,91.3536,187.0063,2.7886,659.6536,335.2474,-324.4063,9.2130,4.3807,15675.9000,0.0000,15675.9000,0.6172,4172.2595,0.0000,4172.2595,30.1438,0.0000,11503.6405,11503.6405,12.3943,9.2558,12.3943,10.8250,5.0012,75018.6156,12.3943,9.1805,9.2558,10.7874,5.1212,40969.8638,12.3943,9.1584,9.2296,10.7763,5.1565,36095.1744,12.3942,968.4964,-69157.3000,152083.6539
8180.0000,9.1180,15.0124,6221.5000,120749.9000,-114528.4000,5.8876,1388.8716,17934.5114,19323.3830,287.5397,138684.4114,4832.6284,-133851.7830,9.1180,4.2927,17893.3000,0.0000,17893.3000,0.7052,4769.2115,0.0000,4769.2115,34.4394,0.0000,13124.0885,13124.0885,9.1180,5.7895,16690.7000,0.0000,16690.7000,1.0097,3728.5092,0.0000,3728.5092,49.3107,0.0000,12962.1908,12962.1908,9.1180,4.2927,943.6000,0.0000,943.6000,0.0372,251.5035,0.0000,251.5035,1.8162,0.0000,692.0965,692.0965,9.1180,8.9886,836.7000,526.5000,310.2000,0.0793,186.0291,84.5847,270.6139,3.8731,611.0847,650.6709,39.5861,9.1180,4.2927,14957.4000,0.0000,14957.4000,0.5895,3986.6880,0.0000,3986.6880,28.7886,0.0000,10970.7120,10970.7120,12.1158,9.1617,12.1158,10.6387,4.7332,70998.5639,12.1158,9.0849,9.1617,10.6004,4.8562,38849.5336,12.1158,9.0624,9.1350,10.5891,4.8923,34246.3501,12.4626,973.8424,-63733.2000,144094.4476
8181.0000,9.3925,14.4252,10770.4000,78357.3000,-67586.9000,4.2080,2392.4730,11701.9958,14094.4688,205.5102,90059.2958,8377.9270,-81681.3688,9.3925,4.5681,17903.3000,0.0000,17903.3000,0.7067,4752.3298,0.0000,4752.3298,34.5164,0.0000,13150.9702,13150.9702,9.3925,6.0656,22439.6000,0.0000,22439.6000,1.3600,4988.5130,0.0000,4988.5130,66.4194,0.0000,17451.0870,17451.0870,9.3925,4.5681,1034.8000,0.0000,1034.8000,0.0408,274.6818,0.0000,274.6818,1.9950,0.0000,760.1182,760.1182,9.3925,8.4210,1210.1000,489.2000,720.9000,0.0999,267.8171,78.7280,346.5452,4.8795,567.9280,942.2829,374.3548,9.3925,4.5681,13700.0000,0.0000,13700.0000,0.5408,3636.5876,0.0000,3636.5876,26.4127,0.0000,10063.4124,10063.4124,10.8789,9.4389,10.8789,10.1589,1.9317,28976.0447,10.8789,9.3572,9.4389,10.1181,2.0413,16330.5072,10.8789,9.3333,9.4105,10.1061,2.0735,14514.1778,10.4344,815.3597,-11788.3000,59820.7297
8182.0000,9.2931,13.9844,13118.7000,74545.7000,-61427.0000,4.1702,2919.3354,11110.6259,14029.9613,203.6651,85656.3259,10199.3646,-75456.9613,9.2931,4.4479,15144.7000,0.0000,15144.7000,0.5950,4026.0465,0.0000,4026.0465,29.0573,0.0000,11118.6535,11118.6535,9.2931,5.9499,25112.1000,0.0000,25112.1000,1.5138,5592.4184,0.0000,5592.4184,73.9291,0.0000,19519.6816,19519.6816,9.2931,4.4479,603.7000,0.0000,603.7000,0.0237,160.4868,0.0000,160.4868,1.1583,0.0000,443.2132,443.2132,9.2931,7.4712,1848.1000,425.7000,1422.4000,0.1344,409.6976,68.4653,478.1629,6.5623,494.1653,1438.4024,944.2371,9.2931,4.4479,11185.2000,0.0000,11185.2000,0.4394,2973.4584,0.0000,2973.4584,21.4604,0.0000,8211.7416,8211.7416,10.6210,9.3404,10.6210,9.9807,1.6982,25473.6432,10.6210,9.2572,9.3404,9.9391,1.8086,14468.5431,10.6210,9.2328,9.3115,9.9269,1.8410,12886.7851,10.3146,805.9981,-7958.9000,52828.9713
8183.0000,9.6773,13.4886,17667.4000,60211.9000,-42544.5000,3.7749,3904.5024,9044.0471,12948.5495,184.3606,69255.9471,13762.8976,-55493.0495,9.6773,4.8305,14792.6000,0.0000,14792.6000,0.5822,3909.9932,0.0000,3909.9932,28.4313,0.0000,10882.6068,10882.6068,9.6773,6.3341,54829.5000,0.0000,54829.5000,3.3116,12128.2951,0.0000,12128.2951,161.7318,0.0000,42701.2049,42701.2049,9.6773,4.8305,441.5000,0.0000,441.5000,0.0174,116.6977,0.0000,116.6977,0.8486,0.0000,324.8023,324.8023,9.6773,7.0253,2863.9000,272.7000,2591.2000,0.1874,630.8369,43.9691,674.8059,9.1500,316.6691,2233.0631,1916.3941,9.6773,4.8305,9748.2000,0.0000,9748.2000,0.3836,2576.6529,0.0000,2576.6529,18.7360,0.0000,7171.5471,7171.5471,9.4416,9.7226,9.4416,9.5821,-0.4474,-6710.2697,9.4416,9.6430,9.7226,9.5423,-0.3205,-2564.3815,9.4416,9.6196,9.6949,9.5306,-0.2834,-1983.5580,12.3855,967.8197,39858.5000,-11258.2092
8184.0000,9.6845,12.8868,20848.0000,53052.2000,-32204.2000,3.6257,4606.8201,7969.8050,12576.6251,177.0717,61022.0050,16241.1799,-44780.8251,9.6845,4.8050,14795.5000,0.0000,14795.5000,0.5784,3910.3402,0.0000,3910.3402,28.2465,0.0000,10885.1598,10885.1598,9.6845,6.3160,70047.3000,0.0000,70047.3000,4.1989,15492.5183,0.0000,15492.5183,205.0687,0.0000,54554.7817,54554.7817,9.6845,4.8050,452.1000,0.0000,452.1000,0.0177,119.4867,0.0000,119.4867,0.8631,0.0000,332.6133,332.6133,9.6845,6.5348,3984.7000,117.5000,3867.2000,0.2445,877.6125,18.9462,896.5587,11.9422,136.4462,3107.0875,2970.6413,9.6845,4.8050,5437.2000,0.0000,5437.2000,0.2125,1437.0114,0.0000,1437.0114,10.3803,0.0000,4000.1886,4000.1886,8.8679,9.7287,8.8679,9.2983,-1.4737,-22105.2370,8.8679,9.6510,9.7287,9.2595,-1.3408,-10726.1018,8.8679,9.6283,9.7017,9.2481,-1.3018,-9112.5019,13.3166,1040.5742,62395.1000,-41943.8406
8185.0000,9.6302,12.2589,23803.5000,47200.2000,-23396.7000,3.5256,5265.0283,7082.8572,12347.8855,172.1822,54283.0572,18538.4717,-35744.5855,9.6302,4.7514,14823.5000,0.0000,14823.5000,0.5794,3920.9057,0.0000,3920.9057,28.2964,0.0000,10902.5943,10902.5943,9.6302,6.2621,72303.1000,0.0000,72303.1000,4.3335,16006.6516,0.0000,16006.6516,211.6429,0.0000,56296.4484,56296.4484,9.6302,4.7514,439.6000,0.0000,439.6000,0.0172,116.2769,0.0000,116.2769,0.8391,0.0000,323.3231,323.3231,9.6302,6.2511,5051.4000,2.5000,5048.9000,0.3019,1113.5522,0.4030,1113.9552,14.7452,2.9030,3937.8478,3934.9448,9.6302,4.7514,1667.7000,0.0000,1667.7000,0.0652,441.1168,0.0000,441.1168,3.1835,0.0000,1226.5832,1226.5832,8.5447,9.6743,8.5447,9.1095,-1.9220,-28829.4994,8.5447,9.5967,9.6743,9.0707,-1.7900,-14320.2486,8.5447,9.5740,9.6473,9.0593,-1.7513,-12259.2742,13.2341,1034.1341,70886.1000,-55409.0222
8186.0000,9.6027,11.6844,26669.4000,42230.7000,-15561.3000,3.4620,5901.8345,6333.6060,12235.4405,169.0809,48564.3060,20767.5655,-27796.7405,9.6027,4.7293,14824.9000,0.0000,14824.9000,0.5800,3922.8775,0.0000,3922.8775,28.3258,0.0000,10902.0225,10902.0225,9.6027,6.2387,85178.8000,0.0000,85178.8000,5.1107,18866.1778,0.0000,18866.1778,249.5973,0.0000,66312.6222,66312.6222,9.6027,4.7293,452.2000,0.0000,452.2000,0.0177,119.6585,0.0000,119.6585,0.8640,0.0000,332.5415,332.5415,9.6027,6.2236,5860.4000,0.0000,5860.4000,0.3505,1292.4809,0.0000,1292.4809,17.1170,0.0000,4567.9191,4567.9191,9.6027,4.7293,948.2000,0.0000,948.2000,0.0371,250.9071,0.0000,250.9071,1.8117,0.0000,697.2929,697.2929,8.1104,9.6456,8.1104,8.8780,-2.8299,-42447.8751,8.1104,9.5702,9.6456,8.8403,-2.6907,-21525.9882,8.1104,9.5480,9.6194,8.8292,-2.6499,-18549.6394,14.3370,1120.3122,91703.2000,-82523.5027
8187.0000,9.5398,11.1387,29389.9000,38348.8000,-8958.9000,3.4400,6511.2235,5744.0894,12255.3129,168.0033,44092.8894,22878.6765,-21214.2129,9.5398,4.6703,14822.5000,0.0000,14822.5000,0.5802,3925.9180,0.0000,3925.9180,28.3348,0.0000,10896.5820,10896.5820,9.5398,6.1786,85252.9000,0.0000,85252.9000,5.1179,18903.4378,0.0000,18903.4378,249.9487,0.0000,66349.4622,66349.4622,9.5398,4.6703,439.3000,0.0000,439.3000,0.0172,116.3539,0.0000,116.3539,0.8398,0.0000,322.9461,322.9461,9.5398,6.1635,6727.3000,0.0000,6727.3000,0.4025,1485.2244,0.0000,1485.2244,19.6596,0.0000,5242.0756,5242.0756,9.5398,4.6703,408.1000,0.0000,408.1000,0.0160,108.0902,0.0000,108.0902,0.7801,0.0000,300.0098,300.0098,7.8636,9.5825,7.8636,8.7230,-3.1737,-47605.4865,7.8636,9.5074,9.5825,8.6855,-3.0350,-24279.8805,7.8636,9.4853,9.5564,8.6745,-2.9943,-20960.0108,14.3606,1122.1591,98691.2000,-92845.3777
8188.0000,9.4733,10.6022,32309.0000,34947.9000,-2638.9000,3.4526,7166.5001,5227.6625,12394.1626,168.6218,40175.5625,25142.4999,-15033.0626,9.4733,4.6109,14816.6000,0.0000,14816.6000,0.5806,3928.2451,0.0000,3928.2451,28.3546,0.0000,10888.3549,10888.3549,9.4733,6.1173,97694.8000,0.0000,97694.8000,5.8720,21687.5348,0.0000,21687.5348,286.7798,0.0000,76007.2652,76007.2652,9.4733,4.6109,452.9000,0.0000,452.9000,0.0177,120.0749,0.0000,120.0749,0.8667,0.0000,332.8251,332.8251,9.4733,6.1022,7513.1000,0.0000,7513.1000,0.4501,1660.5471,0.0000,1660.5471,21.9829,0.0000,5852.5529,5852.5529,9.4733,4.6109,408.1000,0.0000,408.1000,0.0160,108.1973,0.0000,108.1973,0.7810,0.0000,299.9027,299.9027,7.5181,9.5147,7.5181,8.5164,-4.0004,-60005.7165,7.5181,9.4419,9.5147,8.4800,-3.8544,-30835.1257,7.5181,9.4205,9.4894,8.4693,-3.8116,-26681.0140,15.5836,1217.7283,118246.6000,-117521.8562
8189.0000,9.2342,11.6154,27982.6000,50131.0000,-22148.4000,3.9029,6233.6591,7462.9708,13696.6298,190.6118,57593.9708,21748.9409,-35845.0298,9.2342,4.3837,14816.1000,0.0000,14816.1000,0.5812,3942.1631,0.0000,3942.1631,28.3866,0.0000,10873.9369,10873.9369,9.2342,5.8866,95956.9000,0.0000,95956.9000,5.7751,21391.6603,0.0000,21391.6603,282.0458,0.0000,74565.2397,74565.2397,9.2342,4.3837,441.1000,0.0000,441.1000,0.0173,117.3648,0.0000,117.3648,0.8451,0.0000,323.7352,323.7352,9.2342,5.8713,8052.9000,0.0000,8052.9000,0.4831,1786.9738,0.0000,1786.9738,23.5930,0.0000,6265.9262,6265.9262,9.2342,4.3837,948.2000,0.0000,948.2000,0.0372,252.2904,0.0000,252.2904,1.8167,0.0000,695.9096,695.9096,7.8683,9.2748,7.8683,8.5716,-2.9286,-43928.7704,7.8683,9.2034,9.2748,8.5359,-2.7799,-22238.9728,7.8683,9.1824,9.2500,8.5254,-2.7362,-19153.2123,16.1952,1265.5176,98066.8000,-85320.9555
8190.0000,9.1513,11.7356,28647.8000,55922.7000,-27274.9000,4.2114,6391.4126,8311.4635,14702.8761,205.6803,64234.1635,22256.3874,-41977.7761,9.1513,4.3233,14815.8000,0.0000,14815.8000,0.5837,3946.9782,0.0000,3946.9782,28.5054,0.0000,10868.8218,10868.8218,9.1513,5.8209,107366.1000,0.0000,107366.1000,6.4922,23970.2196,0.0000,23970.2196,317.0678,0.0000,83395.8804,83395.8804,9.1513,4.3233,594.8000,0.0000,594.8000,0.0234,158.4567,0.0000,158.4567,1.1444,0.0000,436.3433,436.3433,9.1513,5.8055,8044.4000,0.0000,8044.4000,0.4848,1787.5679,0.0000,1787.5679,23.6787,0.0000,6256.8321,6256.8321,9.1513,4.3233,5089.5000,0.0000,5089.5000,0.2005,1355.8597,0.0000,1355.8597,9.7921,0.0000,3733.6403,3733.6403,7.7959,9.1901,7.7959,8.4930,-3.2254,-48381.5559,7.7959,9.1219,9.1901,8.4589,-3.0676,-24540.7131,7.7959,9.1018,9.1664,8.4489,-3.0212,-21148.5277,17.9941,1406.0848,108635.7000,-94070.7967
8191.0000,8.7497,13.5960,17350.5000,110226.8000,-92876.3000,6.0467,3899.2693,16253.5251,20152.7944,295.3124,126480.3251,13451.2307,-113029.0944,8.7497,3.9393,14820.7000,0.0000,14820.7000,0.5847,3972.1852,0.0000,3972.1852,28.5565,0.0000,10848.5148,10848.5148,8.7497,5.4314,66787.1000,0.0000,66787.1000,4.0451,15017.5237,0.0000,15017.5237,197.5547,0.0000,51769.5763,51769.5763,8.7497,3.9393,549.9000,0.0000,549.9000,0.0217,147.3820,0.0000,147.3820,1.0595,0.0000,402.5180,402.5180,8.7497,5.4157,7610.7000,0.0000,7610.7000,0.4594,1702.6659,0.0000,1702.6659,22.4386,0.0000,5908.0341,5908.0341,8.7497,3.9393,17153.1000,0.0000,17153.1000,0.6767,4597.3058,0.0000,4597.3058,33.0506,0.0000,12555.7942,12555.7942,9.4407,8.7883,9.4407,9.1145,1.4889,22333.2216,9.4407,8.7204,8.7883,9.0805,1.6439,13151.1288,9.4407,8.7003,8.7647,9.0705,1.6897,11827.7960,17.7516,1387.1337,14045.2000,47312.1464
8192.0000,8.7634,14.2163,13683.0000,146277.3000,-132594.3000,7.4765,3074.2812,21575.1501,24649.4314,365.1414,167852.4501,10608.7188,-157243.7314,8.7634,3.9869,25191.6000,0.0000,25191.6000,1.0010,6750.3507,0.0000,6750.3507,48.8868,0.0000,18441.2493,18441.2493,8.7634,5.4713,54152.6000,0.0000,54152.6000,3.3060,12173.5772,0.0000,12173.5772,161.4612,0.0000,41979.0228,41979.0228,8.7634,3.9869,1127.4000,0.0000,1127.4000,0.0448,302.0985,0.0000,302.0985,2.1878,0.0000,825.3015,825.3015,8.7634,5.5154,6189.0000,47.0000,6142.0000,0.3792,1384.2808,7.5350,1391.8158,18.5180,54.5350,4804.7192,4750.1842,8.7634,3.9869,18233.4000,0.0000,18233.4000,0.7245,4885.8288,0.0000,4885.8288,35.3837,0.0000,13347.5712,13347.5712,10.3252,8.8006,10.3252,9.5629,3.8025,57036.9878,10.3252,8.7353,8.8006,9.5303,3.9651,31720.9818,10.3252,8.7160,8.7779,9.5206,4.0132,28092.6274,19.3980,1515.7894,-27747.3000,116850.5969
8193.0000,8.6222,14.3884,10098.0000,159047.5000,-148949.5000,7.8514,2274.6577,23394.4512,25669.1089,383.4490,182441.9512,7823.3423,-174618.6089,8.6222,3.8482,30724.1000,0.0000,30724.1000,1.2205,8250.4073,0.0000,8250.4073,59.6085,0.0000,22473.6927,22473.6927,8.6222,7.4668,19415.7000,7040.2000,12375.5000,1.5520,4375.7130,1083.4803,5459.1932,75.7979,8123.6803,15039.9870,6916.3068,8.6222,3.8482,1916.9000,0.0000,1916.9000,0.0761,514.7492,0.0000,514.7492,3.7190,0.0000,1402.1508,1402.1508,8.6222,5.4622,5052.8000,95.0000,4957.8000,0.3126,1132.8535,15.2182,1148.0717,15.2659,110.2182,3919.9465,3809.7283,8.6222,3.8482,17513.2000,0.0000,17513.2000,0.6957,4702.8565,0.0000,4702.8565,33.9777,0.0000,12810.3435,12810.3435,11.4390,8.6605,11.4390,10.0497,6.2738,94107.3346,11.4390,8.5932,8.6605,10.0161,6.4258,51406.1712,11.4390,8.5732,8.6370,10.0061,6.4708,45295.4082,17.5626,1372.3634,-81462.0000,190808.9140
8194.0000,8.7011,14.6669,7754.3000,168807.8000,-161053.5000,8.1559,1744.2065,24868.1255,26612.3319,398.3201,193675.9255,6010.0935,-187665.8319,8.7011,3.9372,34937.5000,0.0000,34937.5000,1.3914,9370.6663,0.0000,9370.6663,67.9547,0.0000,25566.8337,25566.8337,8.7011,8.3624,13045.3000,7418.7000,5626.6000,1.1850,2935.8672,1142.5057,4078.3729,57.8750,8561.2057,10109.4328,1548.2271,8.7011,3.9372,2079.5000,0.0000,2079.5000,0.0828,557.7474,0.0000,557.7474,4.0447,0.0000,1521.7526,1521.7526,8.7011,6.1205,3069.6000,303.9000,2765.7000,0.2039,687.2947,48.7036,735.9983,9.9589,352.6036,2382.3053,2029.7017,8.7011,3.9372,15352.5000,0.0000,15352.5000,0.6114,4117.7289,0.0000,4117.7289,29.8612,0.0000,11234.7711,11234.7711,11.9505,8.7395,11.9505,10.3450,7.2020,108030.6761,11.9505,8.6720,8.7395,10.3113,7.3535,58827.8383,11.9505,8.6520,8.7161,10.3013,7.3983,51788.0927,17.4457,1363.2351,-100291.7000,218646.6071
8195.0000,8.8413,14.9256,6356.3000,178430.3000,-172074.0000,8.5164,1426.1051,26357.5649,27783.6700,415.9282,204787.8649,4930.1949,-199857.6700,8.8413,4.0669,41257.2000,0.0000,41257.2000,1.6408,11042.3408,0.0000,11042.3408,80.1332,0.0000,30214.8592,30214.8592,8.8413,10.3684,9956.7000,13344.7000,-3388.0000,1.3040,2235.1741,2057.6450,4292.8191,63.6847,15402.3450,7721.5259,-7680.8191,8.8413,4.0669,2128.5000,0.0000,2128.5000,0.0846,569.6854,0.0000,569.6854,4.1342,0.0000,1558.8146,1558.8146,8.8413,9.6857,1060.4000,1053.0000,7.4000,0.1223,236.8660,168.8908,405.7569,5.9737,1221.8908,823.5340,-398.3569,8.8413,4.0669,13912.1000,0.0000,13912.1000,0.5533,3723.5234,0.0000,3723.5234,27.0213,0.0000,10188.5766,10188.5766,12.3623,8.8789,12.3623,10.6206,8.2100,123149.5837,12.3623,8.8128,8.8789,10.5876,8.3659,66927.2299,12.3623,8.7932,8.8559,10.5778,8.4121,58884.3705,18.3322,1432.5006,-118156.8000,248961.1840
8196.0000,8.9985,15.1359,5785.4000,186937.0000,-181151.6000,8.8774,1294.3185,27699.4878,28993.8063,433.5560,214636.4878,4491.0815,-210145.4063,8.9985,4.2080,43360.6000,0.0000,43360.6000,1.7201,11577.9196,0.0000,11577.9196,84.0080,0.0000,31782.6804,31782.6804,8.9985,12.0506,8426.2000,23279.9000,-14853.7000,1.7273,1886.3118,3594.5998,5480.9116,84.3598,26874.4998,6539.8882,-20334.6116,8.9985,4.2080,2520.2000,0.0000,2520.2000,0.1000,672.9306,0.0000,672.9306,4.8827,0.0000,1847.2694,1847.2694,8.9985,12.7235,345.9000,1530.2000,-1184.3000,0.1049,77.0609,245.6561,322.7170,5.1227,1775.8561,268.8391,-1507.0170,8.9985,4.2080,11211.3000,0.0000,11211.3000,0.4448,2993.5824,0.0000,2993.5824,21.7211,0.0000,8217.7176,8217.7176,12.7980,9.0351,12.7980,10.9165,9.4154,141230.7200,12.7980,8.9708,9.0351,10.8844,9.5763,76610.1072,12.7980,8.9517,9.0127,10.8749,9.6239,67367.2706,19.4617,1520.7609,-140097.5000,285208.0977
8197.0000,9.1400,15.3428,4952.4000,196526.9000,-191574.5000,9.2743,1105.1222,29202.0765,30307.1987,452.9415,225728.9765,3847.2778,-221881.6987,9.1400,4.3324,37564.9000,0.0000,37564.9000,1.4860,10009.1125,0.0000,10009.1125,72.5762,0.0000,27555.7875,27555.7875,9.1400,12.5210,9160.6000,30297.7000,-21137.1000,2.1369,2045.5771,4684.2228,6729.7999,104.3649,34981.9228,7115.0229,-27866.8999,9.1400,4.3324,3009.8000,0.0000,3009.8000,0.1191,801.9568,0.0000,801.9568,5.8150,0.0000,2207.8432,2207.8432,9.1400,14.6302,0.0000,1988.8000,-1988.8000,0.1090,0.0000,319.5531,319.5531,5.3239,2308.3531,0.0000,-2308.3531,9.1400,4.3324,9770.9000,0.0000,9770.9000,0.3865,2603.4420,0.0000,2603.4420,18.8776,0.0000,7167.4580,7167.4580,13.2679,9.1757,13.2679,11.2218,10.6631,159946.6918,13.2679,9.1129,9.1757,11.1904,10.8268,86614.3499,13.2679,9.0943,9.1539,11.1811,10.8753,76126.9414,20.2678,1583.7576,-164354.8000,322687.9831
8198.0000,9.2942,15.5742,3784.7000,203755.2000,-199970.5000,9.5442,842.2024,30369.2236,31211.4260,466.1237,234124.4236,2942.4976,-231181.9260,9.2942,4.4704,43358.8000,0.0000,43358.8000,1.7110,11526.2648,0.0000,11526.2648,83.5605,0.0000,31832.5352,31832.5352,9.2942,13.8102,4408.0000,32853.6000,-28445.6000,1.9815,981.6354,5086.6419,6068.2773,96.7723,37940.2419,3426.3646,-34513.8773,9.2942,4.4704,2876.9000,0.0000,2876.9000,0.1135,764.7793,0.0000,764.7793,5.5443,0.0000,2112.1207,2112.1207,9.2942,14.7855,0.0000,3014.7000,-3014.7000,0.1652,0.0000,484.8574,484.8574,8.0694,3499.5574,0.0000,-3499.5574,9.2942,4.4704,8690.5000,0.0000,8690.5000,0.3429,2310.2347,0.0000,2310.2347,16.7482,0.0000,6380.2653,6380.2653,13.5760,9.3293,13.5760,11.4526,11.3496,170243.5281,13.5760,9.2676,9.3293,11.4218,11.5146,92116.8164,13.5760,9.2493,9.3078,11.4126,11.5635,80944.3197,20.7875,1624.3642,-176504.6000,343304.6642
8199.0000,9.3718,15.7109,2818.7000,210665.0000,-207846.3000,9.8128,626.3626,31447.9755,32074.3380,479.2413,242112.9755,2192.3374,-239920.6380,9.3718,4.5330,41257.0000,0.0000,41257.0000,1.6236,10954.8173,0.0000,10954.8173,79.2942,0.0000,30302.1827,30302.1827,9.3718,14.0433,3422.6000,29801.7000,-26379.1000,1.7626,761.1500,4617.4950,5378.6450,86.0812,34419.1950,2661.4500,-31757.7450,9.3718,4.5330,1898.8000,0.0000,1898.8000,0.0747,504.1813,0.0000,504.1813,3.6494,0.0000,1394.6187,1394.6187,9.3718,14.8640,0.0000,2727.9000,-2727.9000,0.1495,0.0000,438.9485,438.9485,7.3011,3166.8485,0.0000,-3166.8485,9.3718,4.5330,7610.2000,0.0000,7610.2000,0.2995,2020.7080,0.0000,2020.7080,14.6265,0.0000,5589.4920,5589.4920,13.8601,9.4069,13.8601,11.6335,11.7851,176775.8426,13.8601,9.3452,9.4069,11.6027,11.9483,95586.1866,13.8601,9.3270,9.3855,11.5936,11.9966,83976.1258,20.5840,1608.4649,-186187.3000,356338.1550
8200.0000,9.4174,15.7631,2684.6000,211734.6000,-209050.0000,9.8582,596.0739,31636.5796,32232.6535,481.4594,243371.1796,2088.5261,-241282.6535,9.4174,4.5707,39141.7000,0.0000,39141.7000,1.5383,10386.0840,0.0000,10386.0840,75.1262,0.0000,28755.6160,28755.6160,9.4174,13.5175,3836.6000,20177.5000,-16340.9000,1.2850,852.5350,3127.6657,3980.2008,62.7576,23305.1657,2984.0650,-20321.1008,9.4174,4.5707,1831.7000,0.0000,1831.7000,0.0720,486.0338,0.0000,486.0338,3.5157,0.0000,1345.6662,1345.6662,9.4174,14.9100,0.0000,2349.7000,-2349.7000,0.1288,0.0000,378.2033,378.2033,6.2887,2727.9033,0.0000,-2727.9033,9.4174,4.5707,8690.5000,0.0000,8690.5000,0.3415,2305.9873,0.0000,2305.9873,16.6800,0.0000,6384.5127,6384.5127,13.8846,9.4529,13.8846,11.6688,11.3016,169524.5550,13.8846,9.3905,9.4529,11.6375,11.4610,91687.6990,13.8846,9.3720,9.4312,11.6283,11.5081,80556.4562,19.8357,1549.9858,-178076.7000,341768.7102
8201.0000,9.4261,15.6936,3859.1000,202633.0000,-198773.9000,9.5108,856.7193,30281.9492,31138.6685,464.4924,232914.9492,3002.3807,-229912.5685,9.4261,4.5753,33362.5000,0.0000,33362.5000,1.3101,8851.4490,0.0000,8851.4490,63.9828,0.0000,24511.0510,24511.0510,9.4261,12.1374,6502.7000,15035.9000,-8533.2000,1.1770,1444.7509,2330.8715,3775.6224,57.4851,17366.7715,5057.9491,-12308.8224,9.4261,4.5753,2370.4000,0.0000,2370.4000,0.0931,628.8940,0.0000,628.8940,4.5460,0.0000,1741.5060,1741.5060,9.4261,14.9189,0.0000,2262.1000,-2262.1000,0.1240,0.0000,364.1239,364.1239,6.0541,2626.2239,0.0000,-2626.2239,9.4261,4.5753,10131.0000,0.0000,10131.0000,0.3978,2687.8690,0.0000,2687.8690,19.4293,0.0000,7443.1310,7443.1310,13.7665,9.4623,13.7665,11.6144,10.4694,157041.4459,13.7665,9.3986,9.4623,11.5826,10.6244,84995.2665,13.7665,9.3798,9.4402,11.5732,10.6702,74691.1749,18.9192,1478.3749,-163705.3000,316727.8873
8202.0000,9.4518,15.6732,4657.5000,203107.7000,-198450.2000,9.5788,1033.4854,30368.6042,31402.0896,467.8136,233476.3042,3624.0146,-229852.2896,9.4518,4.5996,21785.5000,0.0000,21785.5000,0.8554,5777.7229,0.0000,5777.7229,41.7740,0.0000,16007.7771,16007.7771,9.4518,10.7962,12094.9000,14913.2000,-2818.3000,1.5075,2685.9942,2312.4174,4998.4117,73.6222,17225.6174,9408.9058,-7816.7117,9.4518,4.5996,1498.3000,0.0000,1498.3000,0.0588,397.3635,0.0000,397.3635,2.8730,0.0000,1100.9365,1100.9365,9.4518,14.9448,0.0000,1991.0000,-1991.0000,0.1091,0.0000,320.5394,320.5394,5.3285,2311.5394,0.0000,-2311.5394,9.4518,4.5996,13371.9000,0.0000,13371.9000,0.5250,3546.3557,0.0000,3546.3557,25.6408,0.0000,9825.5443,9825.5443,13.8236,9.4881,13.8236,11.6559,10.5639,158458.2385,13.8236,9.4243,9.4881,11.6240,10.7193,85754.5746,13.8236,9.4055,9.4659,11.6146,10.7652,75356.5856,18.9519,1480.9250,-166603.8000,319569.3987
