Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8203.0000,9.4264,15.1085,8753.6000,123218.4000,-114464.8000,6.1519,1943.2865,18414.1586,20357.4451,300.4465,141632.5586,6810.3135,-134822.2451,9.4264,4.5727,17931.8000,0.0000,17931.8000,0.7037,4757.4879,0.0000,4757.4879,34.3690,0.0000,13174.3121,13174.3121,9.4264,6.1457,19508.0000,171.5000,19336.5000,1.1835,4334.2072,26.5861,4360.7933,57.8015,198.0861,15173.7928,14975.7067,9.4264,4.5727,1243.8000,0.0000,1243.8000,0.0488,329.9927,0.0000,329.9927,2.3839,0.0000,913.8073,913.8073,9.4264,14.9193,0.0000,2389.7000,-2389.7000,0.1310,0.0000,384.6641,384.6641,6.3955,2774.3641,0.0000,-2774.3641,9.4264,4.5727,15712.6000,0.0000,15712.6000,0.6166,4168.7117,0.0000,4168.7117,30.1156,0.0000,11543.8883,11543.8883,12.2724,9.4678,12.2724,10.8701,4.7789,71683.4630,12.2724,9.3950,9.4678,10.8337,4.9030,39224.0466,12.2724,9.3736,9.4425,10.8230,4.9394,34575.8163,13.2533,1035.6285,-62629.8000,145483.3260
8204.0000,9.3245,14.8653,10178.4000,120415.8000,-110237.4000,6.1045,2263.7419,17958.5788,20222.3207,298.1363,138374.3788,7914.6581,-130459.7207,9.3245,4.4756,17939.4000,0.0000,17939.4000,0.7043,4766.7499,0.0000,4766.7499,34.3989,0.0000,13172.6501,13172.6501,9.3245,5.9785,22657.9000,0.0000,22657.9000,1.3649,5043.0807,0.0000,5043.0807,66.6596,0.0000,17614.8193,17614.8193,9.3245,4.4756,945.1000,0.0000,945.1000,0.0371,251.1263,0.0000,251.1263,1.8122,0.0000,693.9737,693.9737,9.3245,14.8168,0.0000,2360.8000,-2360.8000,0.1294,0.0000,379.7631,379.7631,6.3182,2740.5631,0.0000,-2740.5631,9.3245,4.4756,14992.4000,0.0000,14992.4000,0.5886,3983.6907,0.0000,3983.6907,28.7480,0.0000,11008.7093,11008.7093,11.9584,9.3666,11.9584,10.6625,4.4630,66945.3945,11.9584,9.2926,9.3666,10.6255,4.5905,36723.9633,11.9584,9.2708,9.3408,10.6146,4.6279,32395.5771,13.3934,1046.5757,-56063.4000,136064.9348
8205.0000,9.5797,14.0041,16368.6000,78277.3000,-61908.7000,4.5278,3623.8046,11734.2674,15358.0720,221.1293,90011.5674,12744.7954,-77266.7720,9.5797,4.7328,17938.4000,0.0000,17938.4000,0.7056,4748.3798,0.0000,4748.3798,34.4585,0.0000,13190.0202,13190.0202,9.5797,6.2361,29080.4000,0.0000,29080.4000,1.7553,6443.5918,0.0000,6443.5918,85.7262,0.0000,22636.8082,22636.8082,9.5797,4.7328,1036.6000,0.0000,1036.6000,0.0408,274.3929,0.0000,274.3929,1.9912,0.0000,762.2071,762.2071,9.5797,15.0730,0.0000,2321.7000,-2321.7000,0.1272,0.0000,374.0958,374.0958,6.2139,2695.7958,0.0000,-2695.7958,9.5797,4.7328,13732.0000,0.0000,13732.0000,0.5401,3634.9257,0.0000,3634.9257,26.3783,0.0000,10097.0743,10097.0743,10.7006,9.6242,10.7006,10.1624,1.5977,23966.0952,10.7006,9.5459,9.6242,10.1233,1.7139,13711.4100,10.7006,9.5230,9.5970,10.1118,1.7480,12235.8633,11.5451,902.1535,-2443.0000,49913.3685
8206.0000,9.4729,13.4618,19913.5000,74432.7000,-54519.2000,4.5544,4417.0712,11133.8826,15550.9538,222.4278,85566.5826,15496.4288,-70070.1538,9.4729,4.6071,15192.1000,0.0000,15192.1000,0.5949,4027.8241,0.0000,4027.8241,29.0530,0.0000,11164.2759,11164.2759,9.4729,6.1143,31894.3000,0.0000,31894.3000,1.9155,7080.3537,0.0000,7080.3537,93.5515,0.0000,24813.9463,24813.9463,9.4729,4.6071,605.6000,0.0000,605.6000,0.0237,160.5604,0.0000,160.5604,1.1581,0.0000,445.0396,445.0396,9.4729,14.9664,0.0000,2201.3000,-2201.3000,0.1206,0.0000,354.4453,354.4453,5.8909,2555.7453,0.0000,-2555.7453,9.4729,4.6071,11211.3000,0.0000,11211.3000,0.4390,2972.4096,0.0000,2972.4096,21.4402,0.0000,8238.8904,8238.8904,10.4209,9.5181,10.4209,9.9695,1.3315,19973.1450,10.4209,9.4386,9.5181,9.9297,1.4488,11590.0956,10.4209,9.4153,9.4904,9.9181,1.4832,10382.1532,11.4722,896.4515,2182.8000,41945.3939
8207.0000,9.7858,12.7332,26366.3000,59966.5000,-33600.2000,4.2613,5815.6558,9027.1385,14842.7943,208.1153,68993.6385,20550.6442,-48442.9943,9.7858,4.9210,14816.9000,0.0000,14816.9000,0.5813,3910.1132,0.0000,3910.1132,28.3883,0.0000,10906.7868,10906.7868,9.7858,6.4290,68369.5000,0.0000,68369.5000,4.1148,15094.7091,0.0000,15094.7091,200.9599,0.0000,53274.7909,53274.7909,9.7858,4.9210,448.6000,0.0000,448.6000,0.0176,118.3835,0.0000,118.3835,0.8595,0.0000,330.2165,330.2165,9.7858,15.2806,0.0000,1749.9000,-1749.9000,0.0959,0.0000,282.3571,282.3571,4.6831,2032.2571,0.0000,-2032.2571,9.7858,4.9210,9770.9000,0.0000,9770.9000,0.3833,2578.4965,0.0000,2578.4965,18.7205,0.0000,7192.4035,7192.4035,9.2036,9.8284,9.2036,9.5160,-1.1391,-17087.1605,9.2036,9.7535,9.8284,9.4785,-1.0026,-8020.5376,9.2036,9.7315,9.8023,9.4676,-0.9626,-6737.9162,14.1813,1108.1439,58055.8000,-31845.6143
8208.0000,9.7390,12.0684,30082.0000,52645.4000,-22563.4000,4.1316,6640.7961,7917.4705,14558.2666,201.7820,60562.8705,23441.2039,-37121.6666,9.7390,4.8488,14816.3000,0.0000,14816.3000,0.5781,3912.6730,0.0000,3912.6730,28.2330,0.0000,10903.6270,10903.6270,9.7390,6.3624,87686.8000,0.0000,87686.8000,5.2452,19375.4427,0.0000,19375.4427,256.1662,0.0000,68311.3573,68311.3573,9.7390,4.8488,445.6000,0.0000,445.6000,0.0174,117.6736,0.0000,117.6736,0.8491,0.0000,327.9264,327.9264,9.7390,15.2343,0.0000,1239.5000,-1239.5000,0.0679,0.0000,199.9364,199.9364,3.3168,1439.4364,0.0000,-1439.4364,9.7390,4.8488,5449.6000,0.0000,5449.6000,0.2126,1439.1247,0.0000,1439.1247,10.3844,0.0000,4010.4753,4010.4753,8.6012,9.7801,8.6012,9.1907,-2.3310,-34964.8628,8.6012,9.7077,9.7801,9.1545,-2.1878,-17502.5103,8.6012,9.6865,9.7550,9.1439,-2.1459,-15021.1031,15.3792,1201.7556,84595.4000,-67488.4762
8209.0000,9.6493,11.4866,32835.7000,47098.3000,-14262.6000,4.0348,7260.3531,7070.3023,14330.6554,197.0549,54168.6023,25575.3469,-28593.2554,9.6493,4.7654,14844.0000,0.0000,14844.0000,0.5796,3925.2157,0.0000,3925.2157,28.3088,0.0000,10918.7843,10918.7843,9.6493,6.2772,90476.3000,0.0000,90476.3000,5.4170,20023.2008,0.0000,20023.2008,264.5572,0.0000,70453.0992,70453.0992,9.6493,4.7654,449.6000,0.0000,449.6000,0.0176,118.8882,0.0000,118.8882,0.8574,0.0000,330.7118,330.7118,9.6493,15.1440,0.0000,779.3000,-779.3000,0.0427,0.0000,125.6274,125.6274,2.0854,904.9274,0.0000,-904.9274,9.6493,4.7654,1671.2000,0.0000,1671.2000,0.0653,441.9173,0.0000,441.9173,3.1871,0.0000,1229.2827,1229.2827,8.2853,9.6903,8.2853,8.9878,-2.7521,-41281.4093,8.2853,9.6181,9.6903,8.9517,-2.6106,-20885.1108,8.2853,9.5969,9.6652,8.9411,-2.5692,-17984.2071,15.2355,1190.5218,92399.2000,-80150.7272
8210.0000,9.5750,10.9945,35062.0000,42581.5000,-7519.5000,3.9570,7762.9505,6382.6272,14145.5777,193.2554,48964.1272,27299.0495,-21665.0777,9.5750,4.7007,14848.3000,0.0000,14848.3000,0.5807,3930.6924,0.0000,3930.6924,28.3611,0.0000,10917.6076,10917.6076,9.5750,6.2101,100787.0000,0.0000,100787.0000,6.0449,22334.0864,0.0000,22334.0864,295.2235,0.0000,78452.9136,78452.9136,9.5750,4.7007,443.8000,0.0000,443.8000,0.0174,117.4842,0.0000,117.4842,0.8477,0.0000,326.3158,326.3158,9.5750,15.0691,0.0000,653.4000,-653.4000,0.0358,0.0000,105.2791,105.2791,1.7485,758.6791,0.0000,-758.6791,9.5750,4.7007,949.9000,0.0000,949.9000,0.0372,251.4608,0.0000,251.4608,1.8144,0.0000,698.4392,698.4392,7.9238,9.6152,7.9238,8.7695,-3.4814,-52220.6338,7.9238,9.5444,9.6152,8.7341,-3.3357,-26685.7031,7.9238,9.5237,9.5906,8.7238,-3.2930,-23051.0724,16.0095,1251.0014,108856.1000,-101957.4093
8211.0000,9.5093,10.5235,37035.2000,38252.8000,-1217.6000,3.8736,8209.5146,5726.1765,13935.6911,189.1792,43978.9765,28825.6854,-15153.2911,9.5093,4.6430,14856.2000,0.0000,14856.2000,0.5818,3936.6338,0.0000,3936.6338,28.4129,0.0000,10919.5662,10919.5662,9.5093,6.1504,95844.4000,0.0000,95844.4000,5.7568,21263.3232,0.0000,21263.3232,281.1541,0.0000,74581.0768,74581.0768,9.5093,4.6430,450.0000,0.0000,450.0000,0.0176,119.2421,0.0000,119.2421,0.8606,0.0000,330.7579,330.7579,9.5093,15.0029,0.0000,635.7000,-635.7000,0.0348,0.0000,102.3826,102.3826,1.7012,738.0826,0.0000,-738.0826,9.5093,4.6430,408.5000,0.0000,408.5000,0.0160,108.2454,0.0000,108.2454,0.7813,0.0000,300.2546,300.2546,7.7379,9.5499,7.7379,8.6439,-3.5925,-53888.2378,7.7379,9.4784,9.5499,8.6082,-3.4509,-27607.0382,7.7379,9.4575,9.5250,8.5977,-3.4093,-23865.2441,15.4209,1205.0145,109705.8000,-105360.5200
8212.0000,9.4452,10.0028,40024.0000,34326.8000,5697.2000,3.8670,8882.2607,5131.8517,14014.1124,188.8565,39458.6517,31141.7393,-8316.9124,9.4452,4.5862,14855.7000,0.0000,14855.7000,0.5824,3940.2612,0.0000,3940.2612,28.4446,0.0000,10915.4388,10915.4388,9.4452,6.0917,105261.4000,0.0000,105261.4000,6.3306,23378.8044,0.0000,23378.8044,309.1763,0.0000,81882.5956,81882.5956,9.4452,4.5862,443.4000,0.0000,443.4000,0.0174,117.6055,0.0000,117.6055,0.8490,0.0000,325.7945,325.7945,9.4452,14.9384,0.0000,663.2000,-663.2000,0.0363,0.0000,106.7667,106.7667,1.7748,769.9667,0.0000,-769.9667,9.4452,4.5862,408.5000,0.0000,408.5000,0.0160,108.3488,0.0000,108.3488,0.7822,0.0000,300.1512,300.1512,7.4299,9.4850,7.4299,8.4575,-4.3002,-64502.8006,7.4299,9.4150,9.4850,8.4224,-4.1536,-33228.7426,7.4299,9.3944,9.4607,8.4122,-4.1106,-28774.2043,16.2746,1271.7200,126003.0000,-126505.7475
8213.0000,9.3739,9.6899,42056.5000,32606.1000,9450.4000,3.9072,9345.3190,4867.6226,14212.9416,190.8202,37473.7226,32711.1810,-4762.5416,9.3739,4.5221,14855.2000,0.0000,14855.2000,0.5831,3944.3259,0.0000,3944.3259,28.4755,0.0000,10910.8741,10910.8741,9.3739,6.0258,100272.7000,0.0000,100272.7000,6.0382,22298.7858,0.0000,22298.7858,294.8937,0.0000,77973.9142,77973.9142,9.3739,4.5221,450.3000,0.0000,450.3000,0.0177,119.5628,0.0000,119.5628,0.8632,0.0000,330.7372,330.7372,9.3739,14.8665,0.0000,706.1000,-706.1000,0.0387,0.0000,113.6206,113.6206,1.8897,819.7206,0.0000,-819.7206,9.3739,4.5221,949.9000,0.0000,949.9000,0.0373,252.2157,0.0000,252.2157,1.8208,0.0000,697.6843,697.6843,7.3155,9.4139,7.3155,8.3647,-4.2985,-64477.3488,7.3155,9.3435,9.4139,8.3295,-4.1544,-33234.8175,7.3155,9.3228,9.3894,8.3192,-4.1121,-28784.3710,15.9331,1245.0316,125272.4000,-126496.5373
8214.0000,9.2920,9.3510,43886.0000,30469.2000,13416.8000,3.9174,9766.2500,4541.1663,14307.4163,191.3181,35010.3663,34119.7500,-890.6163,9.2920,4.4485,14854.8000,0.0000,14854.8000,0.5838,3949.0450,0.0000,3949.0450,28.5104,0.0000,10905.7550,10905.7550,9.2920,5.9500,110033.7000,0.0000,110033.7000,6.6352,24504.7793,0.0000,24504.7793,324.0539,0.0000,85528.9207,85528.9207,9.2920,4.4485,587.0000,0.0000,587.0000,0.0231,156.0499,0.0000,156.0499,1.1266,0.0000,430.9501,430.9501,9.2920,14.7841,0.0000,907.0000,-907.0000,0.0497,0.0000,145.8718,145.8718,2.4275,1052.8718,0.0000,-1052.8718,9.2920,4.4485,5101.0000,0.0000,5101.0000,0.2005,1356.0653,0.0000,1356.0653,9.7902,0.0000,3744.9347,3744.9347,7.0499,9.3309,7.0499,8.1904,-5.0190,-75284.4026,7.0499,9.2625,9.3309,8.1562,-4.8684,-38946.9841,7.0499,9.2424,9.3071,8.1462,-4.8242,-33769.3843,17.1144,1337.3439,143086.3000,-148000.7710
8215.0000,9.2121,9.9644,39620.3000,36821.9000,2798.4000,3.9667,8829.7070,5479.2383,14308.9453,193.7253,42301.1383,30790.5930,-11510.5453,9.2121,4.3776,14846.5000,0.0000,14846.5000,0.5843,3951.5597,0.0000,3951.5597,28.5354,0.0000,10894.9403,10894.9403,9.2121,5.8768,64984.4000,0.0000,64984.4000,3.9250,14492.6291,0.0000,14492.6291,191.6901,0.0000,50491.7709,50491.7709,9.2121,4.3776,551.4000,0.0000,551.4000,0.0217,146.7612,0.0000,146.7612,1.0598,0.0000,404.6388,404.6388,9.2121,14.7035,0.0000,1304.5000,-1304.5000,0.0715,0.0000,209.6959,209.6959,3.4915,1514.1959,0.0000,-1514.1959,9.2121,4.3776,17193.1000,0.0000,17193.1000,0.6766,4576.1332,0.0000,4576.1332,33.0457,0.0000,12616.9668,12616.9668,7.4908,9.2538,7.4908,8.3723,-3.1436,-47154.4682,7.4908,9.1804,9.2538,8.3356,-3.0127,-24101.6639,7.4908,9.1588,9.2283,8.3248,-2.9742,-20819.3628,13.8686,1083.7146,99069.3000,-92075.4949
8216.0000,8.9459,11.3918,31607.2000,58257.4000,-26650.2000,4.4894,7077.9513,8623.4037,15701.3549,219.2542,66880.8037,24529.2487,-42351.5549,8.9459,4.1252,14846.1000,0.0000,14846.1000,0.5851,3967.2562,0.0000,3967.2562,28.5748,0.0000,10878.8438,10878.8438,8.9459,5.6204,54161.1000,0.0000,54161.1000,3.2764,12135.9696,0.0000,12135.9696,160.0154,0.0000,42025.1304,42025.1304,8.9459,4.1252,742.5000,0.0000,742.5000,0.0293,198.4149,0.0000,198.4149,1.4291,0.0000,544.0851,544.0851,8.9459,14.4359,0.0000,1388.3000,-1388.3000,0.0761,0.0000,222.8060,222.8060,3.7159,1611.1060,0.0000,-1611.1060,8.9459,4.1252,18276.0000,0.0000,18276.0000,0.7203,4883.8129,0.0000,4883.8129,35.1765,0.0000,13392.1871,13392.1871,8.2995,8.9882,8.2995,8.6439,-1.2187,-18279.7919,8.2995,8.9139,8.9882,8.6067,-1.0873,-8698.2329,8.2995,8.8921,8.9624,8.5958,-1.0486,-7339.8966,13.7648,1075.5983,59987.2000,-34317.9214
8217.0000,8.8397,11.8950,28535.9000,68358.8000,-39822.9000,4.7795,6402.5238,10097.5890,16500.1128,233.4216,78456.3890,22133.3762,-56323.0128,8.8397,4.0445,20494.9000,0.0000,20494.9000,0.8115,5485.5166,0.0000,5485.5166,39.6335,0.0000,15009.3834,15009.3834,8.8397,5.5334,38471.6000,0.0000,38471.6000,2.3396,8636.7116,0.0000,8636.7116,114.2610,0.0000,29834.8884,29834.8884,8.8397,4.0445,939.3000,0.0000,939.3000,0.0372,251.4062,0.0000,251.4062,1.8164,0.0000,687.8938,687.8938,8.8397,14.3283,0.0000,968.4000,-968.4000,0.0531,0.0000,155.3204,155.3204,2.5924,1123.7204,0.0000,-1123.7204,8.8397,4.0445,17554.0000,0.0000,17554.0000,0.6951,4698.3766,0.0000,4698.3766,33.9463,0.0000,12855.6234,12855.6234,8.8117,8.8828,8.8117,8.8473,-0.1195,-1793.0309,8.8117,8.8070,8.8828,8.8094,0.0079,63.0246,8.8117,8.7847,8.8565,8.7982,0.0455,318.1795,13.0739,1021.6110,36668.5000,-1411.8268
8218.0000,8.6390,12.9366,20563.4000,91687.1000,-71123.7000,5.3840,4630.6524,13490.7388,18121.3912,262.9451,105177.8388,15932.7476,-89245.0912,8.6390,3.8581,25675.5000,0.0000,25675.5000,1.0186,6892.9433,0.0000,6892.9433,49.7458,0.0000,18782.5567,18782.5567,8.6390,5.3431,32075.8000,0.0000,32075.8000,1.9547,7226.7391,0.0000,7226.7391,95.4662,0.0000,24849.0609,24849.0609,8.6390,3.8581,1232.0000,0.0000,1232.0000,0.0489,330.7475,0.0000,330.7475,2.3870,0.0000,901.2525,901.2525,8.6390,14.1264,0.0000,712.2000,-712.2000,0.0390,0.0000,114.0990,114.0990,1.9067,826.2990,0.0000,-826.2990,8.6390,3.8581,15388.3000,0.0000,15388.3000,0.6105,4131.2021,0.0000,4131.2021,29.8146,0.0000,11257.0979,11257.0979,9.6205,8.6818,9.6205,9.1511,1.6393,24589.6569,9.6205,8.6066,8.6818,9.1135,1.7707,14165.3337,9.6205,8.5844,8.6556,9.1024,1.8095,12666.1884,13.5835,1061.4370,2535.7000,51421.1790
8219.0000,8.6146,13.3490,17565.3000,103044.0000,-85478.7000,5.7277,3957.2723,15154.6358,19111.9081,279.7317,118198.6358,13608.0277,-104590.6081,8.6146,3.8515,30630.9000,0.0000,30630.9000,1.2195,8226.3154,0.0000,8226.3154,59.5602,0.0000,22404.5846,22404.5846,8.6146,5.3323,26667.8000,0.0000,26667.8000,1.6317,6010.9277,0.0000,6010.9277,79.6878,0.0000,20656.8723,20656.8723,8.6146,3.8515,1146.7000,0.0000,1146.7000,0.0457,307.9608,0.0000,307.9608,2.2297,0.0000,838.7392,838.7392,8.6146,14.1011,0.0000,782.9000,-782.9000,0.0429,0.0000,125.4088,125.4088,2.0963,908.3088,0.0000,-908.3088,8.6146,3.8515,13944.4000,0.0000,13944.4000,0.5552,3744.9449,0.0000,3744.9449,27.1142,0.0000,10199.4551,10199.4551,10.0596,8.6572,10.0596,9.3584,2.4943,37414.3280,10.0596,8.5824,8.6572,9.3210,2.6273,21018.4479,10.0596,8.5603,8.6312,9.3099,2.6666,18666.1077,13.8340,1081.0076,-13871.8000,77098.8837
8220.0000,8.6037,13.5677,15358.7000,106322.4000,-90963.7000,5.7483,3460.8368,15633.4992,19094.3360,280.7400,121955.8992,11897.8632,-110058.0360,8.6037,3.8430,30627.7000,0.0000,30627.7000,1.2199,8226.8086,0.0000,8226.8086,59.5800,0.0000,22400.8914,22400.8914,8.6037,5.3232,23897.1000,0.0000,23897.1000,1.4628,5387.4615,0.0000,5387.4615,71.4432,0.0000,18509.6385,18509.6385,8.6037,3.8430,1334.9000,0.0000,1334.9000,0.0532,358.5632,0.0000,358.5632,2.5968,0.0000,976.3368,976.3368,8.6037,14.0901,0.0000,575.5000,-575.5000,0.0316,0.0000,92.1809,92.1809,1.5410,667.6809,0.0000,-667.6809,8.6037,3.8430,11237.2000,0.0000,11237.2000,0.4476,3018.3884,0.0000,3018.3884,21.8597,0.0000,8218.8116,8218.8116,10.3572,8.6467,10.3572,9.5019,2.9568,44352.0221,10.3572,8.5712,8.6467,9.4642,3.0872,24697.8578,10.3572,8.5489,8.6204,9.4531,3.1257,21880.1750,13.4452,1050.6256,-24442.3000,90930.0549
8221.0000,8.5316,13.8384,11923.0000,110309.3000,-98386.3000,5.7295,2690.1992,16197.1782,18887.3774,279.8208,126506.4782,9232.8008,-117273.6774,8.5316,3.7737,30390.4000,0.0000,30390.4000,1.2107,8171.9730,0.0000,8171.9730,59.1299,0.0000,22218.4270,22218.4270,8.5316,5.2530,19105.0000,0.0000,19105.0000,1.1698,4312.6832,0.0000,4312.6832,57.1290,0.0000,14792.3168,14792.3168,8.5316,3.7737,1192.8000,0.0000,1192.8000,0.0475,320.7437,0.0000,320.7437,2.3208,0.0000,872.0563,872.0563,8.5316,12.2696,84.3000,377.5000,-293.2000,0.0258,18.9294,60.4424,79.3717,1.2621,437.9424,65.3706,-372.5717,8.5316,3.7737,9793.4000,0.0000,9793.4000,0.3902,2633.4435,0.0000,2633.4435,19.0548,0.0000,7159.9565,7159.9565,10.7272,8.5752,10.7272,9.6512,3.5581,53371.1359,10.7272,8.4986,8.5752,9.6129,3.6848,29478.4288,10.7272,8.4759,8.5485,9.6015,3.7222,26055.5497,12.8603,1004.9218,-38197.9000,108905.1144
8222.0000,8.5175,14.0260,10024.5000,113756.7000,-103732.2000,5.7747,2262.4231,16698.8318,18961.2549,282.0285,130455.5318,7762.0769,-122693.4549,8.5175,3.7661,30387.9000,0.0000,30387.9000,1.2122,8173.0477,0.0000,8173.0477,59.2018,0.0000,22214.8523,22214.8523,8.5175,5.2438,17144.8000,0.0000,17144.8000,1.0512,3871.1774,0.0000,3871.1774,51.3413,0.0000,13273.6226,13273.6226,8.5175,3.7661,1145.9000,0.0000,1145.9000,0.0457,308.1982,0.0000,308.1982,2.2324,0.0000,837.7018,837.7018,8.5175,9.9690,257.8000,337.7000,-79.9000,0.0343,57.9022,54.0658,111.9680,1.6737,391.7658,199.8978,-191.8680,8.5175,3.7661,8710.5000,0.0000,8710.5000,0.3475,2342.7526,0.0000,2342.7526,16.9698,0.0000,6367.7474,6367.7474,10.9734,8.5614,10.9734,9.7674,3.9379,59068.1886,10.9734,8.4842,8.5614,9.7288,4.0639,32511.1817,10.9734,8.4614,8.5345,9.7174,4.1011,28707.7232,12.6984,992.2743,-46423.0000,120287.0934
8223.0000,8.5249,14.2943,7644.2000,120266.1000,-112621.9000,5.9321,1724.9802,17656.9003,19381.8805,289.7136,137923.0003,5919.2198,-132003.7805,8.5249,3.7745,30345.6000,0.0000,30345.6000,1.2108,8160.7530,0.0000,8160.7530,59.1344,0.0000,22184.8470,22184.8470,8.5249,5.2520,18211.9000,0.0000,18211.9000,1.1170,4111.5726,0.0000,4111.5726,54.5522,0.0000,14100.3274,14100.3274,8.5249,3.7745,945.5000,0.0000,945.5000,0.0377,254.2705,0.0000,254.2705,1.8425,0.0000,691.2295,691.2295,8.5249,8.4459,460.9000,296.4000,164.5000,0.0444,103.5057,47.4556,150.9613,2.1697,343.8556,357.3943,13.5387,8.5249,3.7745,7627.7000,0.0000,7627.7000,0.3044,2051.2949,0.0000,2051.2949,14.8641,0.0000,5576.4051,5576.4051,11.2067,8.5686,11.2067,9.8877,4.3990,65984.6052,11.2067,8.4918,8.5686,9.8493,4.5271,36216.9014,11.2067,8.4691,8.5419,9.8379,4.5649,31954.6414,12.9696,1013.4635,-55326.7000,134156.1479
8224.0000,8.8077,13.9011,11761.9000,89967.7000,-78205.8000,4.7913,2640.5245,13281.2215,15921.7460,233.9992,103248.9215,9121.3755,-94127.5460,8.8077,4.0492,30344.7000,0.0000,30344.7000,1.2106,8125.7618,0.0000,8125.7618,59.1248,0.0000,22218.9382,22218.9382,8.8077,5.5295,19969.0000,0.0000,19969.0000,1.2246,4485.5175,0.0000,4485.5175,59.8065,0.0000,15483.4825,15483.4825,8.8077,4.0492,845.6000,0.0000,845.6000,0.0337,226.4364,0.0000,226.4364,1.6476,0.0000,619.1636,619.1636,8.8077,6.9838,1052.9000,236.0000,816.9000,0.0773,235.3242,37.8447,273.1689,3.7749,273.8447,817.5758,543.7311,8.8077,4.0492,8710.5000,0.0000,8710.5000,0.3475,2332.5144,0.0000,2332.5144,16.9719,0.0000,6377.9856,6377.9856,10.4568,8.8530,10.4568,9.6549,2.3769,35654.0186,10.4568,8.7733,8.8530,9.6151,2.4951,19961.0835,10.4568,8.7498,8.8253,9.6033,2.5299,17709.5959,11.5276,900.7796,-17519.1000,73324.6981
8225.0000,9.0542,13.5120,17665.3000,86462.5000,-68797.2000,4.9769,3948.1163,12825.7269,16773.8432,243.0621,99288.2269,13717.1837,-85571.0432,9.0542,4.2651,30350.5000,0.0000,30350.5000,1.2047,8097.2527,0.0000,8097.2527,58.8372,0.0000,22253.2473,22253.2473,9.0542,5.7534,36120.4000,0.0000,36120.4000,2.2026,8078.0135,0.0000,8078.0135,107.5724,0.0000,28042.3865,28042.3865,9.0542,4.2651,892.4000,0.0000,892.4000,0.0354,238.0847,0.0000,238.0847,1.7300,0.0000,654.3153,654.3153,9.0542,7.8984,945.1000,340.7000,604.4000,0.0761,210.3557,54.7138,265.0695,3.7175,395.4138,734.7443,339.3305,9.0542,4.2651,10154.4000,0.0000,10154.4000,0.4031,2709.1067,0.0000,2709.1067,19.6852,0.0000,7445.2933,7445.2933,9.8361,9.0978,9.8361,9.4670,1.2669,19003.8978,9.8361,9.0211,9.0978,9.4286,1.3986,11188.4297,9.8361,8.9986,9.0712,9.4173,1.4373,10060.9782,13.3482,1043.0505,9324.9000,40253.3057
8226.0000,9.1165,13.1790,21429.0000,83538.8000,-62109.8000,5.0610,4783.8852,12407.3209,17191.2061,247.1700,95946.1209,16645.1148,-79301.0061,9.1165,4.3048,24954.1000,0.0000,24954.1000,0.9862,6651.3204,0.0000,6651.3204,48.1642,0.0000,18302.7796,18302.7796,9.1165,5.7985,48167.9000,0.0000,48167.9000,2.9230,10760.4389,0.0000,10760.4389,142.7530,0.0000,37407.4611,37407.4611,9.1165,4.3048,553.1000,0.0000,553.1000,0.0219,147.4245,0.0000,147.4245,1.0675,0.0000,405.6755,405.6755,9.1165,11.4289,407.8000,799.5000,-391.7000,0.0685,90.6712,128.4423,219.1135,3.3447,927.9423,317.1288,-610.8135,9.1165,4.3048,13403.0000,0.0000,13403.0000,0.5297,3572.4650,0.0000,3572.4650,25.8693,0.0000,9830.5350,9830.5350,9.4941,9.1589,9.4941,9.3265,0.6199,9298.6127,9.4941,9.0844,9.1589,9.2892,0.7577,6061.6413,9.4941,9.0625,9.1330,9.2783,0.7982,5587.7047,14.3853,1124.0852,24576.6000,20947.9586
8227.0000,9.3007,12.5605,26090.0000,68386.8000,-42296.8000,4.6365,5805.0796,10194.2126,15999.2922,226.4400,78581.0126,20284.9204,-58296.0922,9.3007,4.4788,14842.3000,0.0000,14842.3000,0.5859,3945.2121,0.0000,3945.2121,28.6157,0.0000,10897.0879,10897.0879,9.3007,5.9754,91764.4000,0.0000,91764.4000,5.5617,20433.0437,0.0000,20433.0437,271.6234,0.0000,71331.3563,71331.3563,9.3007,4.4788,541.4000,0.0000,541.4000,0.0214,143.9088,0.0000,143.9088,1.0438,0.0000,397.4912,397.4912,9.3007,13.8205,147.9000,1319.0000,-1171.1000,0.0812,32.7832,212.1449,244.9281,3.9670,1531.1449,115.1168,-1416.0281,9.3007,4.4788,15749.2000,0.0000,15749.2000,0.6217,4186.2740,0.0000,4186.2740,30.3642,0.0000,11562.9260,11562.9260,8.5239,9.3401,8.5239,8.9320,-1.8114,-27170.7061,8.5239,9.2707,9.3401,8.8973,-1.6574,-13259.5353,8.5239,9.2504,9.3160,8.8872,-1.6123,-11285.7825,17.2627,1348.9298,79429.4000,-51716.0239
8228.0000,9.1888,12.2724,29098.8000,70416.7000,-41317.9000,4.9000,6487.6375,10473.4124,16961.0499,239.3102,80890.1124,22611.1625,-58278.9499,9.1888,4.3541,14850.4000,0.0000,14850.4000,0.5843,3953.9774,0.0000,3953.9774,28.5386,0.0000,10896.4226,10896.4226,9.1888,5.8533,115603.5000,0.0000,115603.5000,6.9811,25792.1803,0.0000,25792.1803,340.9477,0.0000,89811.3197,89811.3197,9.1888,4.3541,549.6000,0.0000,549.6000,0.0216,146.3332,0.0000,146.3332,1.0562,0.0000,403.2668,403.2668,9.1888,13.7207,153.8000,1387.9000,-1234.1000,0.0853,34.1549,223.0699,257.2248,4.1668,1610.9699,119.6451,-1491.3248,9.1888,4.3541,15027.3000,0.0000,15027.3000,0.5913,4001.0777,0.0000,4001.0777,28.8785,0.0000,11026.2223,11026.2223,8.1574,9.2256,8.1574,8.6915,-2.7120,-40679.6631,8.1574,9.1608,9.2256,8.6591,-2.5473,-20378.4224,8.1574,9.1417,9.2031,8.6496,-2.4990,-17492.7289,19.7457,1542.9551,103478.8000,-78550.8144
8229.0000,9.2902,9.8411,41814.9000,35781.8000,6033.1000,4.0496,9305.6584,5332.7694,14638.4278,197.7771,41114.5694,32509.2416,-8605.3278,9.2902,4.4624,14856.0000,0.0000,14856.0000,0.5857,3949.4710,0.0000,3949.4710,28.6056,0.0000,10906.5290,10906.5290,9.2902,5.9604,117620.5000,0.0000,117620.5000,7.1186,26195.2162,0.0000,26195.2162,347.6618,0.0000,91425.2838,91425.2838,9.2902,4.4624,541.0000,0.0000,541.0000,0.0213,143.8250,0.0000,143.8250,1.0417,0.0000,397.1750,397.1750,9.2902,13.5599,201.6000,1383.0000,-1181.4000,0.0880,44.6940,222.4238,267.1178,4.2957,1605.4238,156.9060,-1448.5178,9.2902,4.4624,13764.0000,0.0000,13764.0000,0.5427,3659.1626,0.0000,3659.1626,26.5030,0.0000,10104.8374,10104.8374,7.1422,9.3274,7.1422,8.2348,-5.2281,-78421.6675,7.1422,9.2619,9.3274,8.2021,-5.0713,-40570.6991,7.1422,9.2427,9.3047,8.1925,-5.0254,-35177.8762,18.6089,1454.1237,151633.2000,-154170.2428
8230.0000,9.1137,9.2157,46324.6000,32756.9000,13567.7000,4.1663,10342.1957,4864.8364,15207.0320,203.4761,37621.7364,35982.4043,-1639.3320,9.1137,4.2819,14855.6000,0.0000,14855.6000,0.5847,3959.8120,0.0000,3959.8120,28.5538,0.0000,10895.7880,10895.7880,9.1137,5.7802,130842.7000,0.0000,130842.7000,7.9030,29230.9903,0.0000,29230.9903,385.9718,0.0000,101611.7097,101611.7097,9.1137,4.2819,644.6000,0.0000,644.6000,0.0254,171.8204,0.0000,171.8204,1.2390,0.0000,472.7796,472.7796,9.1137,12.5841,350.1000,1298.0000,-947.9000,0.0922,77.8458,208.5243,286.3700,4.5035,1506.5243,272.2542,-1234.2700,9.1137,4.2819,11237.2000,0.0000,11237.2000,0.4423,2995.3149,0.0000,2995.3149,21.5989,0.0000,8241.8851,8241.8851,6.7916,9.1498,6.7916,7.9707,-6.0095,-90142.4583,6.7916,9.0863,9.1498,7.9389,-5.8476,-46780.5252,6.7916,9.0677,9.1277,7.9296,-5.8001,-40600.7278,19.8208,1548.8235,170199.9000,-177523.7113
8231.0000,9.0382,8.5016,50101.0000,26477.3000,23623.7000,4.1056,11200.6001,3926.3642,15126.9643,200.5117,30403.6642,38900.3999,8496.7357,9.0382,4.2234,14855.2000,0.0000,14855.2000,0.5865,3964.1919,0.0000,3964.1919,28.6420,0.0000,10891.0081,10891.0081,9.0382,5.7176,126456.7000,0.0000,126456.7000,7.6647,28288.9746,0.0000,28288.9746,374.3337,0.0000,98167.7254,98167.7254,9.0382,4.2234,454.6000,0.0000,454.6000,0.0179,121.3125,0.0000,121.3125,0.8765,0.0000,333.2875,333.2875,9.0382,10.0857,804.3000,874.8000,-70.5000,0.0965,179.0653,140.4726,319.5379,4.7147,1015.2726,625.2347,-390.0379,9.0382,4.2234,9793.4000,0.0000,9793.4000,0.3866,2613.4227,0.0000,2613.4227,18.8825,0.0000,7179.9773,7179.9773,6.5242,9.0745,6.5242,7.7993,-6.3239,-94857.8426,6.5242,9.0107,9.0745,7.7674,-6.1657,-49325.3903,6.5242,8.9920,9.0523,7.7581,-6.1193,-42834.9636,19.2869,1507.1068,175113.1000,-187018.1965
8232.0000,8.9175,8.0095,52867.9000,23170.0000,29697.9000,4.1186,11845.0665,3427.7680,15272.8345,201.1445,26597.7680,41022.8335,14425.0655,8.9175,4.1124,14852.9000,0.0000,14852.9000,0.5872,3970.7680,0.0000,3970.7680,28.6759,0.0000,10882.1320,10882.1320,8.9175,5.6039,137171.4000,0.0000,137171.4000,8.3266,30751.7557,0.0000,30751.7557,406.6573,0.0000,106419.6443,106419.6443,8.9175,4.1124,441.5000,0.0000,441.5000,0.0175,118.0304,0.0000,118.0304,0.8524,0.0000,323.4696,323.4696,8.9175,7.7231,1542.9000,544.0000,998.9000,0.1232,344.2014,87.2911,431.4925,6.0153,631.2911,1198.6986,567.4075,8.9175,4.1124,5461.9000,0.0000,5461.9000,0.2159,1460.1820,0.0000,1460.1820,10.5451,0.0000,4001.7180,4001.7180,6.2720,8.9531,6.2720,7.6125,-6.9228,-103841.3831,6.2720,8.8906,8.9531,7.5813,-6.7613,-54090.4753,6.2720,8.8722,8.9313,7.5721,-6.7140,-46997.6963,20.0833,1569.3370,188624.5000,-204929.5546
8233.0000,8.8531,7.4703,58113.4000,19474.4000,38639.0000,4.2611,13035.5817,2877.4039,15912.9856,208.1062,22351.8039,45077.8183,22726.0144,8.8531,4.0599,14874.6000,0.0000,14874.6000,0.5893,3980.4272,0.0000,3980.4272,28.7794,0.0000,10894.1728,10894.1728,8.8531,5.5484,132101.7000,0.0000,132101.7000,8.0380,29649.2142,0.0000,29649.2142,392.5640,0.0000,102452.4858,102452.4858,8.8531,4.0599,403.3000,0.0000,403.3000,0.0160,107.9227,0.0000,107.9227,0.7803,0.0000,295.3773,295.3773,8.8531,6.2696,2522.1000,254.7000,2267.4000,0.1669,563.2602,40.8542,604.1143,8.1521,295.5542,1958.8398,1663.2857,8.8531,4.0599,1674.6000,0.0000,1674.6000,0.0663,448.1212,0.0000,448.1212,3.2400,0.0000,1226.4788,1226.4788,6.1049,8.8887,6.1049,7.4968,-7.0532,-105797.9547,6.1049,8.8260,8.8887,7.4654,-6.8943,-55154.7573,6.1049,8.8076,8.8669,7.4562,-6.8477,-47934.1204,19.7065,1539.8927,189960.6000,-208886.8325
8234.0000,8.7118,7.0192,62889.7000,17223.4000,45666.3000,4.4401,14143.2899,2537.8114,16681.1013,216.8451,19761.2114,48746.4101,28985.1987,8.7118,3.9278,14875.8000,0.0000,14875.8000,0.5900,3989.2307,0.0000,3989.2307,28.8147,0.0000,10886.5693,10886.5693,8.7118,5.4138,145035.9000,0.0000,145035.9000,8.8363,32634.3608,0.0000,32634.3608,431.5515,0.0000,112401.5392,112401.5392,8.7118,3.9278,393.5000,0.0000,393.5000,0.0156,105.5246,0.0000,105.5246,0.7622,0.0000,287.9754,287.9754,8.7118,5.7108,3439.9000,140.4000,3299.5000,0.2166,770.0674,22.5021,792.5695,10.5775,162.9021,2669.8326,2506.9305,8.7118,3.9278,951.6000,0.0000,951.6000,0.0377,255.1898,0.0000,255.1898,1.8433,0.0000,696.4102,696.4102,5.8550,8.7462,5.8550,7.3006,-7.8822,-118232.7445,5.8550,8.6856,8.7462,7.2703,-7.7169,-61735.4676,5.8550,8.6678,8.7252,7.2614,-7.6685,-53679.2870,21.2045,1656.9465,210222.6000,-233647.4991
8235.0000,8.6331,6.7031,66744.5000,15309.2000,51435.3000,4.5878,15031.7502,2252.3213,17284.0715,224.0596,17561.5213,51712.7498,34151.2285,8.6331,3.8633,14875.4000,0.0000,14875.4000,0.5915,3993.8632,0.0000,3993.8632,28.8868,0.0000,10881.5368,10881.5368,8.6331,5.3457,140075.2000,0.0000,140075.2000,8.5581,31562.5470,0.0000,31562.5470,417.9622,0.0000,108512.6530,108512.6530,8.6331,3.8633,402.0000,0.0000,402.0000,0.0160,107.9321,0.0000,107.9321,0.7806,0.0000,294.0679,294.0679,8.6331,5.4299,4479.8000,57.3000,4422.5000,0.2759,1004.1992,9.1795,1013.3787,13.4763,66.4795,3475.6008,3409.1213,8.6331,3.8633,408.9000,0.0000,408.9000,0.0163,109.7847,0.0000,109.7847,0.7940,0.0000,299.1153,299.1153,5.7249,8.6674,5.7249,7.1961,-7.9703,-119555.2458,5.7249,8.6070,8.6674,7.1660,-7.8068,-62454.6086,5.7249,8.5893,8.6464,7.1571,-7.7588,-54311.9023,21.0683,1646.3029,211619.3000,-236321.7567
8236.0000,8.4899,6.3571,70258.3000,13575.3000,56683.0000,4.7200,15864.5535,1991.7196,17856.2730,230.5191,15567.0196,54393.7465,38826.7270,8.4899,3.7305,14882.9000,0.0000,14882.9000,0.5926,4004.5359,0.0000,4004.5359,28.9421,0.0000,10878.3641,10878.3641,8.4899,5.2100,152399.0000,0.0000,152399.0000,9.3256,34427.6868,0.0000,34427.6868,455.4471,0.0000,117971.3132,117971.3132,8.4899,3.7305,394.5000,0.0000,394.5000,0.0157,106.1480,0.0000,106.1480,0.7672,0.0000,288.3520,288.3520,8.4899,5.1971,5477.3000,2.1000,5475.2000,0.3342,1230.7858,0.3362,1231.1219,16.3205,2.4362,4246.5142,4244.0781,8.4899,3.7305,408.9000,0.0000,408.9000,0.0163,110.0226,0.0000,110.0226,0.7952,0.0000,298.8774,298.8774,5.5090,8.5231,5.5090,7.0160,-8.7215,-130822.0014,5.5090,8.4647,8.5231,6.9868,-8.5525,-68419.7996,5.5090,8.4475,8.5028,6.9783,-8.5029,-59520.3719,22.5066,1758.6987,230243.5000,-258762.1729
8237.0000,8.4213,6.2075,72448.5000,12925.9000,59522.6000,4.8309,16379.6469,1893.9502,18273.5971,235.9339,14819.8502,56068.8531,41249.0029,8.4213,3.6760,14886.0000,0.0000,14886.0000,0.5943,4009.5300,0.0000,4009.5300,29.0227,0.0000,10876.4700,10876.4700,8.4213,5.1520,145750.6000,0.0000,145750.6000,8.9443,32966.3665,0.0000,32966.3665,436.8238,0.0000,112784.2335,112784.2335,8.4213,3.6760,400.9000,0.0000,400.9000,0.0160,107.9820,0.0000,107.9820,0.7816,0.0000,292.9180,292.9180,8.4213,5.1360,6200.3000,0.0000,6200.3000,0.3792,1394.8729,0.0000,1394.8729,18.5211,0.0000,4805.4271,4805.4271,8.4213,3.6760,951.6000,0.0000,951.6000,0.0380,256.3126,0.0000,256.3126,1.8553,0.0000,695.2874,695.2874,5.4314,8.4545,5.4314,6.9429,-8.6298,-129447.5218,5.4314,8.3961,8.4545,6.9138,-8.4633,-67706.5311,5.4314,8.3790,8.4342,6.9052,-8.4144,-58901.0919,22.2040,1735.0521,227712.0000,-256055.1447
8238.0000,8.2780,5.9207,75301.0000,11591.4000,63709.6000,4.9434,17069.3272,1693.7808,18763.1080,241.4293,13285.1808,58231.6728,44946.4920,8.2780,3.5424,14885.5000,0.0000,14885.5000,0.5950,4018.1142,0.0000,4018.1142,29.0577,0.0000,10867.3858,10867.3858,8.2780,5.0157,157370.4000,0.0000,157370.4000,9.6706,35686.5106,0.0000,35686.5106,472.2955,0.0000,121683.8894,121683.8894,8.2780,3.5424,539.8000,0.0000,539.8000,0.0216,145.7108,0.0000,145.7108,1.0537,0.0000,394.0892,394.0892,8.2780,4.9995,6422.7000,0.0000,6422.7000,0.3934,1448.4345,0.0000,1448.4345,19.2116,0.0000,4974.2655,4974.2655,8.2780,3.5424,5112.4000,0.0000,5112.4000,0.2043,1380.0146,0.0000,1380.0146,9.9798,0.0000,3732.3854,3732.3854,5.2215,8.3100,5.2215,6.7658,-9.4277,-141416.0337,5.2215,8.2537,8.3100,6.7376,-9.2557,-74045.6490,5.2215,8.2372,8.2904,6.7293,-9.2052,-64436.7118,23.7424,1855.2666,248040.4000,-279898.3945
8239.0000,8.1415,6.3625,75559.9000,19128.9000,56431.0000,5.3153,17171.0092,2787.9794,19958.9886,259.5924,21916.8794,58388.8908,36472.0114,8.1415,3.4218,14885.0000,0.0000,14885.0000,0.5965,4026.3183,0.0000,4026.3183,29.1321,0.0000,10858.6817,10858.6817,8.1415,4.8909,152052.0000,0.0000,152052.0000,9.3706,34565.5388,0.0000,34565.5388,457.6445,0.0000,117486.4612,117486.4612,8.1415,3.4218,404.6000,0.0000,404.6000,0.0162,109.4423,0.0000,109.4423,0.7919,0.0000,295.1577,295.1577,8.1415,4.9659,6267.9000,74.0000,6193.9000,0.3890,1416.8207,11.8244,1428.6451,19.0005,85.8244,4851.0793,4765.2549,8.1415,3.4218,17232.9000,0.0000,17232.9000,0.6906,4661.4135,0.0000,4661.4135,33.7273,0.0000,12571.4865,12571.4865,5.2534,8.1728,5.2534,6.7131,-9.2213,-138319.7792,5.2534,8.1178,8.1728,6.6856,-9.0474,-72379.5862,5.2534,8.1016,8.1537,6.6775,-8.9964,-62974.8198,24.5674,1919.7329,247199.4000,-273674.1852
8240.0000,8.0109,6.7483,70729.3000,25089.2000,45640.1000,5.3142,16111.9389,3647.7136,19759.6525,259.5386,28736.9136,54617.3611,25880.4475,8.0109,3.3064,14880.3000,0.0000,14880.3000,0.5978,4033.0551,0.0000,4033.0551,29.1952,0.0000,10847.2449,10847.2449,8.0109,4.7714,165046.5000,0.0000,165046.5000,10.1993,37608.3482,0.0000,37608.3482,498.1172,0.0000,127438.1518,127438.1518,8.0109,3.3064,394.4000,0.0000,394.4000,0.0158,106.8955,0.0000,106.8955,0.7738,0.0000,287.5045,287.5045,8.0109,4.9009,6344.8000,120.9000,6223.9000,0.3974,1437.4113,19.3063,1456.7176,19.4089,140.2063,4907.3887,4767.1824,8.0109,3.3064,18318.4000,0.0000,18318.4000,0.7359,4964.8943,0.0000,4964.8943,35.9408,0.0000,13353.5057,13353.5057,5.2685,8.0413,5.2685,6.6549,-9.2296,-138444.1325,5.2685,7.9879,8.0413,6.6282,-9.0522,-72417.2291,5.2685,7.9723,8.0227,6.6204,-9.0000,-63000.2818,25.8907,2023.1389,250503.6000,-273861.6435
8241.0000,8.1051,7.5284,59683.1000,30683.6000,28999.5000,4.9263,13572.0926,4468.9744,18041.0671,240.5912,35152.5744,46111.0074,10958.4329,8.1051,3.4092,19754.9000,0.0000,19754.9000,0.7955,5346.5634,0.0000,5346.5634,38.8517,0.0000,14408.3366,14408.3366,8.1051,4.8725,132005.9000,0.0000,132005.9000,8.1790,30028.2943,0.0000,30028.2943,399.4469,0.0000,101977.6057,101977.6057,8.1051,3.4092,401.0000,0.0000,401.0000,0.0161,108.5286,0.0000,108.5286,0.7886,0.0000,292.4714,292.4714,8.1051,4.8949,7099.4000,35.6000,7063.8000,0.4404,1605.7758,5.6875,1611.4632,21.5063,41.2875,5493.6242,5452.3368,8.1051,3.4092,17594.7000,0.0000,17594.7000,0.7085,4761.9162,0.0000,4761.9162,34.6033,0.0000,12832.7838,12832.7838,5.5939,8.1372,5.5939,6.8655,-7.3892,-110838.5125,5.5939,8.0808,8.1372,6.8374,-7.2255,-57803.8364,5.5939,8.0642,8.1176,6.8291,-7.1773,-50240.8740,22.5987,1765.8911,205819.8000,-218883.2230
8242.0000,8.1779,8.2830,52895.4000,37384.6000,15510.8000,4.8239,12012.4552,5452.4368,17464.8920,235.5900,42837.0368,40882.9448,-1954.0920,8.1779,3.4721,24637.9000,0.0000,24637.9000,0.9904,6660.7429,0.0000,6660.7429,48.3718,0.0000,17977.1571,17977.1571,8.1779,4.9379,111266.7000,0.0000,111266.7000,6.8809,25277.3033,0.0000,25277.3033,336.0534,0.0000,85989.3967,85989.3967,8.1779,3.4721,395.3000,0.0000,395.3000,0.0159,106.8675,0.0000,106.8675,0.7761,0.0000,288.4325,288.4325,8.1779,4.9479,7366.2000,24.9000,7341.3000,0.4554,1664.0499,3.9795,1668.0293,22.2403,28.8795,5702.1501,5673.2707,8.1779,3.4721,15423.9000,0.0000,15423.9000,0.6200,4169.7804,0.0000,4169.7804,30.2819,0.0000,11254.1196,11254.1196,5.9357,8.2114,5.9357,7.0735,-6.0503,-90754.7353,5.9357,8.1526,8.2114,7.0442,-5.8940,-47152.1629,5.9357,8.1353,8.1909,7.0355,-5.8480,-40935.6814,20.6798,1615.9521,174575.9000,-178842.5796
8243.0000,8.2592,8.6268,50011.9000,39619.4000,10392.5000,4.7513,11340.6672,5787.2796,17127.9468,232.0479,45406.6796,38671.2328,-6735.4468,8.2592,3.5450,29514.3000,0.0000,29514.3000,1.1849,7969.2061,0.0000,7969.2061,57.8689,0.0000,21545.0939,21545.0939,8.2592,5.0131,94760.7000,0.0000,94760.7000,5.8516,21495.9326,0.0000,21495.9326,285.7828,0.0000,73264.7674,73264.7674,8.2592,3.5450,393.5000,0.0000,393.5000,0.0158,106.2496,0.0000,106.2496,0.7715,0.0000,287.2504,287.2504,8.2592,5.1282,6992.8000,119.6000,6873.2000,0.4369,1577.5071,19.1221,1596.6292,21.3392,138.7221,5415.2929,5276.5708,8.2592,3.5450,13976.7000,0.0000,13976.7000,0.5611,3773.8724,0.0000,3773.8724,27.4042,0.0000,10202.8276,10202.8276,6.1562,8.2939,6.1562,7.2251,-5.2777,-79165.0603,6.1562,8.2330,8.2939,7.1946,-5.1272,-41017.2311,6.1562,8.2150,8.2727,7.1856,-5.0828,-35579.4832,19.2026,1500.5150,155910.9000,-155761.7747
8244.0000,8.2768,8.8354,48127.2000,41333.7000,6793.5000,4.7141,10909.7747,6039.7052,16949.4799,230.2292,47373.4052,37217.4253,-10155.9799,8.2768,3.5551,29517.8000,0.0000,29517.8000,1.1833,7968.0255,0.0000,7968.0255,57.7903,0.0000,21549.7745,21549.7745,8.2768,5.0251,102735.8000,0.0000,102735.8000,6.3337,23297.6547,0.0000,23297.6547,309.3294,0.0000,79438.1453,79438.1453,8.2768,3.5551,498.3000,0.0000,498.3000,0.0200,134.5109,0.0000,134.5109,0.9756,0.0000,363.7891,363.7891,8.2768,5.0913,7095.1000,75.5000,7019.6000,0.4401,1600.1055,12.0723,1612.1778,21.4939,87.5723,5494.9945,5407.4222,8.2768,3.5551,11263.1000,0.0000,11263.1000,0.4515,3040.3576,0.0000,3040.3576,22.0510,0.0000,8222.7424,8222.7424,6.2089,8.3113,6.2089,7.2601,-5.3288,-79931.5938,6.2089,8.2506,8.3113,7.2298,-5.1750,-41399.6841,6.2089,8.2328,8.2902,7.2208,-5.1297,-35907.5710,19.7141,1540.4869,157828.1000,-157238.8490
8245.0000,8.3100,9.0977,45581.1000,43062.3000,2518.8000,4.6422,10326.3181,6296.2615,16622.5797,226.7163,49358.5615,35254.7819,-14103.7797,8.3100,3.5859,29516.8000,0.0000,29516.8000,1.1829,7963.7431,0.0000,7963.7431,57.7700,0.0000,21553.0569,21553.0569,8.3100,5.0565,94702.2000,0.0000,94702.2000,5.8364,21463.0086,0.0000,21463.0086,285.0405,0.0000,73239.1914,73239.1914,8.3100,3.5859,500.2000,0.0000,500.2000,0.0200,134.9558,0.0000,134.9558,0.9790,0.0000,365.2442,365.2442,8.3100,5.1025,7074.1000,56.6000,7017.5000,0.4376,1594.4672,9.0518,1603.5190,21.3728,65.6518,5479.6328,5413.9810,8.3100,3.5859,9815.9000,0.0000,9815.9000,0.3934,2648.3666,0.0000,2648.3666,19.2116,0.0000,7167.5334,7167.5334,6.3698,8.3453,6.3698,7.3575,-4.7669,-71502.9060,6.3698,8.2833,8.3453,7.3265,-4.6172,-36937.9155,6.3698,8.2650,8.3237,7.3174,-4.5731,-32012.0489,18.7687,1466.6164,144071.4000,-140452.8704
8246.0000,8.3321,9.4398,41869.7000,45081.3000,-3211.6000,4.5144,9481.6635,6594.2394,16075.9028,220.4776,51675.5394,32388.0365,-19287.5028,8.3321,3.6046,29515.8000,0.0000,29515.8000,1.1821,7960.8043,0.0000,7960.8043,57.7333,0.0000,21554.9957,21554.9957,8.3321,5.0761,93512.6000,0.0000,93512.6000,5.7593,21184.9650,0.0000,21184.9650,281.2728,0.0000,72327.6350,72327.6350,8.3321,3.6046,636.7000,0.0000,636.7000,0.0255,171.7265,0.0000,171.7265,1.2454,0.0000,464.9735,464.9735,8.3321,5.0759,7241.7000,14.7000,7227.0000,0.4453,1631.6291,2.3512,1633.9803,21.7490,17.0512,5610.0709,5593.0197,8.3321,3.6046,8730.5000,0.0000,8730.5000,0.3497,2354.7321,0.0000,2354.7321,17.0770,0.0000,6375.7679,6375.7679,6.4941,8.3678,6.4941,7.4310,-4.4359,-66538.4612,6.4941,8.3051,8.3678,7.3996,-4.2874,-34299.2998,6.4941,8.2866,8.3460,7.3904,-4.2437,-29705.5855,18.4145,1438.9321,136411.0000,-130543.3465
8247.0000,8.3706,9.6242,40180.6000,45892.6000,-5712.0000,4.4512,9092.7483,6717.8335,15810.5817,217.3912,52610.4335,31087.8517,-21522.5817,8.3706,3.6401,29514.9000,0.0000,29514.9000,1.1816,7955.9243,0.0000,7955.9243,57.7084,0.0000,21558.9757,21558.9757,8.3706,5.1124,82606.4000,0.0000,82606.4000,5.0853,18701.2572,0.0000,18701.2572,248.3586,0.0000,63905.1428,63905.1428,8.3706,3.6401,505.5000,0.0000,505.5000,0.0202,136.2607,0.0000,136.2607,0.9884,0.0000,369.2393,369.2393,8.3706,5.0967,7387.2000,0.3000,7386.9000,0.4533,1663.3231,0.0480,1663.3711,22.1368,0.3480,5723.8769,5723.5289,8.3706,3.6401,7645.1000,0.0000,7645.1000,0.3061,2060.7841,0.0000,2060.7841,14.9479,0.0000,5584.3159,5584.3159,6.6654,8.4073,6.6654,7.5363,-3.8624,-57935.2898,6.6654,8.3427,8.4073,7.5040,-3.7192,-29753.6465,6.6654,8.3237,8.3848,7.4945,-3.6770,-25739.0321,17.2466,1347.6750,121946.8000,-113427.9684
8248.0000,8.3844,9.4182,42471.8000,44368.2000,-1896.4000,4.5147,9608.8034,6496.4058,16105.2092,220.4925,50864.6058,32862.9966,-18001.6092,8.3844,3.6503,29513.9000,0.0000,29513.9000,1.1808,7953.9864,0.0000,7953.9864,57.6663,0.0000,21559.9136,21559.9136,8.3844,5.1235,97634.9000,0.0000,97634.9000,6.0059,22098.0549,0.0000,22098.0549,293.3165,0.0000,75536.8451,75536.8451,8.3844,3.6503,392.3000,0.0000,392.3000,0.0157,105.7247,0.0000,105.7247,0.7665,0.0000,286.5753,286.5753,8.3844,5.1075,7517.8000,0.0000,7517.8000,0.4609,1692.3308,0.0000,1692.3308,22.5101,0.0000,5825.4692,5825.4692,8.3844,3.6503,8730.5000,0.0000,8730.5000,0.3493,2352.8669,0.0000,2352.8669,17.0583,0.0000,6377.6331,6377.6331,6.4889,8.4201,6.4889,7.4545,-4.6655,-69982.4297,6.4889,8.3573,8.4201,7.4231,-4.5138,-36110.6062,6.4889,8.3388,8.3983,7.4139,-4.4692,-31284.2098,18.7909,1468.3445,141893.0000,-137377.2457
8249.0000,8.2993,8.7397,51149.3000,41784.1000,9365.2000,4.9056,11590.0546,6108.1311,17698.1857,239.5805,47892.2311,39559.2454,-8332.9857,8.2993,3.5663,29513.0000,0.0000,29513.0000,1.1804,7964.0084,0.0000,7964.0084,57.6501,0.0000,21548.9916,21548.9916,8.2993,5.0390,122948.8000,0.0000,122948.8000,7.5609,27870.0934,0.0000,27870.0934,369.2628,0.0000,95078.7066,95078.7066,8.2993,3.5663,405.2000,0.0000,405.2000,0.0162,109.3422,0.0000,109.3422,0.7915,0.0000,295.8578,295.8578,8.2993,5.0532,7507.0000,29.1000,7477.9000,0.4617,1692.3487,4.6536,1697.0023,22.5495,33.7536,5814.6513,5780.8977,8.2993,3.5663,10177.7000,0.0000,10177.7000,0.4071,2746.4266,0.0000,2746.4266,19.8809,0.0000,7431.2734,7431.2734,6.1262,8.3328,6.1262,7.2295,-6.1840,-92759.5460,6.1262,8.2739,8.3328,7.2001,-6.0190,-48151.6094,6.1262,8.2566,8.3123,7.1914,-5.9705,-41793.1786,21.7979,1703.3168,179887.8000,-182704.3341
8250.0000,8.1443,7.3655,67965.2000,31592.2000,36373.0000,5.4346,15444.3280,4604.7073,20049.0353,265.4163,36196.9073,52520.8720,16323.9647,8.1443,3.4227,24637.8000,0.0000,24637.8000,0.9870,6664.1225,0.0000,6664.1225,48.2012,0.0000,17973.6775,17973.6775,8.1443,4.8922,147181.3000,0.0000,147181.3000,9.0665,33456.6283,0.0000,33456.6283,442.7955,0.0000,113724.6717,113724.6717,8.1443,3.4227,391.7000,0.0000,391.7000,0.0157,105.9485,0.0000,105.9485,0.7663,0.0000,285.7515,285.7515,8.1443,5.0257,7351.6000,143.3000,7208.3000,0.4592,1661.7062,22.8982,1684.6043,22.4276,166.1982,5689.8938,5523.6957,8.1443,3.4227,13434.0000,0.0000,13434.0000,0.5381,3633.6776,0.0000,3633.6776,26.2822,0.0000,9800.3224,9800.3224,5.5733,8.1756,5.5733,6.8744,-8.2813,-124219.5833,5.5733,8.1205,8.1756,6.8469,-8.1060,-64847.6622,5.5733,8.1044,8.1565,6.8388,-8.0545,-56381.6880,24.7517,1934.1336,229226.1000,-245448.9335
8251.0000,8.0672,6.5052,75658.6000,22225.4000,53433.2000,5.4744,17216.9721,3234.7566,20451.7287,267.3629,25460.1566,58441.6279,32981.4713,8.0672,3.3609,14887.6000,0.0000,14887.6000,0.5981,4031.5786,0.0000,4031.5786,29.2081,0.0000,10856.0214,10856.0214,8.0672,4.8265,146467.9000,0.0000,146467.9000,9.0507,33340.9359,0.0000,33340.9359,442.0217,0.0000,113126.9641,113126.9641,8.0672,3.3609,403.6000,0.0000,403.6000,0.0162,109.2953,0.0000,109.2953,0.7918,0.0000,294.3047,294.3047,8.0672,5.0487,7424.5000,233.9000,7190.6000,0.4701,1680.3978,37.3612,1717.7590,22.9581,271.2612,5744.1022,5472.8410,8.0672,3.3609,15785.7000,0.0000,15785.7000,0.6341,4274.7851,0.0000,4274.7851,30.9701,0.0000,11510.9149,11510.9149,5.2861,8.0984,5.2861,6.6922,-8.8099,-132148.6644,5.2861,8.0435,8.0984,6.6648,-8.6379,-69103.2652,5.2861,8.0274,8.0793,6.6567,-8.5874,-60112.0384,24.3654,1903.9504,238168.6000,-261363.9681
8252.0000,7.9027,6.3767,76228.0000,22874.8000,53353.2000,5.5447,17399.2149,3319.0512,20718.2661,270.7963,26193.8512,58828.7851,32634.9339,7.9027,3.2074,14876.2000,0.0000,14876.2000,0.5984,4038.6010,0.0000,4038.6010,29.2268,0.0000,10837.5990,10837.5990,7.9027,4.6699,161471.2000,0.0000,161471.2000,9.9933,36865.9828,0.0000,36865.9828,488.0555,0.0000,124605.2172,124605.2172,7.9027,3.2074,392.7000,0.0000,392.7000,0.0158,106.6105,0.0000,106.6105,0.7715,0.0000,286.0895,286.0895,7.9027,4.8252,8230.2000,185.7000,8044.5000,0.5178,1868.0101,29.6390,1897.6492,25.2907,215.3390,6362.1899,6146.8508,7.9027,3.2074,15062.1000,0.0000,15062.1000,0.6059,4089.0693,0.0000,4089.0693,29.5920,0.0000,10973.0307,10973.0307,5.1191,7.9329,5.1191,6.5260,-9.3748,-140621.4679,5.1191,7.8798,7.9329,6.4995,-9.1979,-73583.1455,5.1191,7.8643,7.9145,6.4917,-9.1460,-64021.8945,25.9140,2024.9585,253199.9000,-278226.5079
8253.0000,7.8370,5.3796,86619.7000,11511.8000,75107.9000,5.6599,19795.1754,1668.2808,21463.4563,276.4224,13180.0808,66824.5246,53644.4437,7.8370,3.1575,14875.7000,0.0000,14875.7000,0.6002,4042.5223,0.0000,4042.5223,29.3139,0.0000,10833.1777,10833.1777,7.8370,4.6160,157931.0000,0.0000,157931.0000,9.8066,36100.8502,0.0000,36100.8502,478.9390,0.0000,121830.1498,121830.1498,7.8370,3.1575,402.8000,0.0000,402.8000,0.0163,109.4623,0.0000,109.4623,0.7938,0.0000,293.3377,293.3377,7.8370,4.7168,8983.5000,138.2000,8845.3000,0.5635,2041.2912,22.0510,2063.3422,27.5224,160.2510,6942.2088,6781.9578,7.8370,3.1575,13795.8000,0.0000,13795.8000,0.5566,3749.0558,0.0000,3749.0558,27.1858,0.0000,10046.7442,10046.7442,4.7711,7.8670,4.7711,6.3190,-10.2712,-154067.7828,4.7711,7.8142,7.8670,6.2926,-10.0958,-80766.4943,4.7711,7.7986,7.8486,6.2849,-10.0444,-70310.5830,25.8048,2016.4254,270958.5000,-305144.8602
8254.0000,7.6794,5.2242,86026.1000,11386.7000,74639.4000,5.6263,19716.9229,1645.3568,21362.2797,274.7781,13032.0568,66309.1771,53277.1203,7.6794,3.0098,14875.3000,0.0000,14875.3000,0.6009,4052.1660,0.0000,4052.1660,29.3485,0.0000,10823.1340,10823.1340,7.6794,4.4654,172148.8000,0.0000,172148.8000,10.7037,39463.9965,0.0000,39463.9965,522.7492,0.0000,132684.8035,132684.8035,7.6794,3.0098,538.0000,0.0000,538.0000,0.0217,146.5561,0.0000,146.5561,1.0615,0.0000,391.4439,391.4439,7.6794,4.4962,9962.8000,61.6000,9901.2000,0.6208,2269.9616,9.8219,2279.7835,30.3170,71.4219,7692.8384,7621.4165,7.6794,3.0098,11263.1000,0.0000,11263.1000,0.4550,3068.1701,0.0000,3068.1701,22.2217,0.0000,8194.9299,8194.9299,4.6163,7.7086,4.6163,6.1624,-10.7515,-161271.7766,4.6163,7.6571,7.7086,6.1367,-10.5724,-84579.2120,4.6163,7.6420,7.6907,6.1291,-10.5199,-73639.1447,27.0425,2113.1424,283365.8000,-319490.1332
8255.0000,7.6090,4.9464,90344.0000,8891.0000,81453.0000,5.7877,20733.6001,1283.0750,22016.6751,282.6625,10174.0750,69610.3999,59436.3249,7.6090,2.9548,14884.7000,0.0000,14884.7000,0.6031,4059.0995,0.0000,4059.0995,29.4524,0.0000,10825.6005,10825.6005,7.6090,4.4065,166506.6000,0.0000,166506.6000,10.3859,38219.6492,0.0000,38219.6492,507.2304,0.0000,128286.9508,128286.9508,7.6090,2.9548,406.0000,0.0000,406.0000,0.0164,110.7173,0.0000,110.7173,0.8034,0.0000,295.2827,295.2827,7.6090,4.3898,11668.1000,0.0000,11668.1000,0.7254,2661.7317,0.0000,2661.7317,35.4255,0.0000,9006.3683,9006.3683,7.6090,2.9548,9815.9000,0.0000,9815.9000,0.3977,2676.8235,0.0000,2676.8235,19.4228,0.0000,7139.0765,7139.0765,4.4978,7.6382,4.4978,6.0680,-10.8505,-162756.7646,4.4978,7.5868,7.6382,6.0423,-10.6728,-85382.7500,4.4978,7.5717,7.6203,6.0347,-10.6207,-74345.0597,26.8743,2099.9926,284734.3000,-322484.5743
8256.0000,7.4635,4.7233,93920.3000,8043.2000,85877.1000,5.9710,21612.6212,1157.6537,22770.2749,291.6124,9200.8537,72307.6788,63106.8251,7.4635,2.8193,14885.9000,0.0000,14885.9000,0.6039,4068.4924,0.0000,4068.4924,29.4932,0.0000,10817.4076,10817.4076,7.4635,4.2681,179402.3000,0.0000,179402.3000,11.2062,41289.4527,0.0000,41289.4527,547.2949,0.0000,138112.8473,138112.8473,7.4635,2.8193,392.6000,0.0000,392.6000,0.0159,107.3022,0.0000,107.3022,0.7779,0.0000,285.2978,285.2978,7.4635,4.2513,13628.4000,0.0000,13628.4000,0.8484,3116.7372,0.0000,3116.7372,41.4361,0.0000,10511.6628,10511.6628,7.4635,2.8193,5474.2000,0.0000,5474.2000,0.2221,1496.1636,0.0000,1496.1636,10.8459,0.0000,3978.0364,3978.0364,4.3467,7.4919,4.3467,5.9193,-11.4440,-171659.8836,4.3467,7.4419,7.4919,5.8943,-11.2622,-90097.2587,4.3467,7.4273,7.4745,5.8870,-11.2088,-78461.7282,28.3013,2211.5049,299660.5000,-340218.8705
