Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8257.0000,7.4357,4.6505,98047.7000,7603.5000,90444.2000,6.2161,22574.0509,1093.8168,23667.8678,303.5827,8697.3168,75473.6491,66776.3322,7.4357,2.8048,14913.6000,0.0000,14913.6000,0.6067,4077.8013,0.0000,4077.8013,29.6279,0.0000,10835.7987,10835.7987,7.4357,4.2502,167363.9000,0.0000,167363.9000,10.4852,38538.4209,0.0000,38538.4209,512.0803,0.0000,128825.4791,128825.4791,7.4357,2.8048,452.0000,0.0000,452.0000,0.0184,123.5896,0.0000,123.5896,0.8980,0.0000,328.4104,328.4104,7.4357,4.2334,15358.3000,0.0000,15358.3000,0.9590,3514.0429,0.0000,3514.0429,46.8337,0.0000,11844.2571,11844.2571,7.4357,2.8048,1677.9000,0.0000,1677.9000,0.0683,458.7855,0.0000,458.7855,3.3334,0.0000,1219.1145,1219.1145,4.3303,7.4644,4.3303,5.8974,-11.0929,-166394.1101,4.3303,7.4140,7.4644,5.8722,-10.9145,-87315.6343,4.3303,7.3992,7.4469,5.8647,-10.8621,-76034.3703,27.5303,2151.2541,290209.9000,-329744.1147
8258.0000,7.3141,4.4855,101734.4000,7174.9000,94559.5000,6.4211,23475.9247,1029.8951,24505.8198,313.5975,8204.7951,78258.4753,70053.6802,7.3141,2.6888,14915.0000,0.0000,14915.0000,0.6070,4085.8147,0.0000,4085.8147,29.6460,0.0000,10829.1853,10829.1853,7.3141,4.1325,177817.0000,0.0000,177817.0000,11.1464,41036.9298,0.0000,41036.9298,544.3708,0.0000,136780.0702,136780.0702,7.3141,2.6888,442.3000,0.0000,442.3000,0.0180,121.1637,0.0000,121.1637,0.8791,0.0000,321.1363,321.1363,7.3141,4.1156,16654.9000,0.0000,16654.9000,1.0405,3818.7467,0.0000,3818.7467,50.8162,0.0000,12836.1533,12836.1533,7.3141,2.6888,953.3000,0.0000,953.3000,0.0388,261.1470,0.0000,261.1470,1.8948,0.0000,692.1530,692.1530,4.1995,7.3420,4.1995,5.7708,-11.6795,-175191.9561,4.1995,7.2929,7.3420,5.7462,-11.4968,-91974.5351,4.1995,7.2785,7.3249,5.7390,-11.4432,-80102.6104,28.9077,2258.8906,305342.0000,-347269.1017
8259.0000,7.2779,4.4175,104941.7000,6784.7000,98157.0000,6.6125,24232.3736,973.2514,25205.6251,322.9447,7757.9514,80709.3264,72951.3749,7.2779,2.6640,14907.6000,0.0000,14907.6000,0.6081,4086.0637,0.0000,4086.0637,29.6985,0.0000,10821.5363,10821.5363,7.2779,4.1048,169013.8000,0.0000,169013.8000,10.6208,39031.2849,0.0000,39031.2849,518.7039,0.0000,129982.5151,129982.5151,7.2779,2.6640,454.1000,0.0000,454.1000,0.0185,124.4655,0.0000,124.4655,0.9046,0.0000,329.6345,329.6345,7.2779,4.0879,17972.5000,0.0000,17972.5000,1.1256,4123.4440,0.0000,4123.4440,54.9721,0.0000,13849.0560,13849.0560,7.2779,2.6640,409.3000,0.0000,409.3000,0.0167,112.1861,0.0000,112.1861,0.8154,0.0000,297.1139,297.1139,4.1639,7.3059,4.1639,5.7349,-11.5142,-172713.6512,4.1639,7.2566,7.3059,5.7102,-11.3336,-90669.0015,4.1639,7.2421,7.2888,5.7030,-11.2806,-78964.2397,28.5034,2227.2944,300914.3000,-342346.8925
8260.0000,7.1619,4.2709,107524.5000,6398.7000,101125.8000,6.7554,24882.5153,915.9782,25798.4936,329.9225,7314.6782,82641.9847,75327.3064,7.1619,2.5543,14905.7000,0.0000,14905.7000,0.6084,4092.8450,0.0000,4092.8450,29.7148,0.0000,10812.8550,10812.8550,7.1619,3.9933,179284.7000,0.0000,179284.7000,11.2746,41491.6541,0.0000,41491.6541,550.6320,0.0000,137793.0459,137793.0459,7.1619,2.5543,441.9000,0.0000,441.9000,0.0180,121.3380,0.0000,121.3380,0.8809,0.0000,320.5620,320.5620,7.1619,3.9762,19181.9000,0.0000,19181.9000,1.2022,4409.7877,0.0000,4409.7877,58.7146,0.0000,14772.1123,14772.1123,7.1619,2.5543,409.3000,0.0000,409.3000,0.0167,112.3866,0.0000,112.3866,0.8159,0.0000,296.9134,296.9134,4.0400,7.1893,4.0400,5.6146,-12.0709,-181063.5299,4.0400,7.1412,7.1893,5.5906,-11.8866,-95093.0990,4.0400,7.1271,7.1725,5.5836,-11.8326,-82828.0608,29.8131,2329.6340,315349.3000,-358984.6897
8261.0000,7.2092,4.6802,94128.0000,10733.1000,83394.9000,6.1606,21763.1841,1537.7487,23300.9329,300.8723,12270.8487,72364.8159,60093.9671,7.2092,2.6103,14905.4000,0.0000,14905.4000,0.6097,4089.7810,0.0000,4089.7810,29.7789,0.0000,10815.6190,10815.6190,7.2092,4.0472,168842.9000,0.0000,168842.9000,10.6431,39041.0946,0.0000,39041.0946,519.7918,0.0000,129801.8054,129801.8054,7.2092,2.6103,453.5000,0.0000,453.5000,0.0186,124.4325,0.0000,124.4325,0.9060,0.0000,329.0675,329.0675,7.2092,4.0303,19327.6000,0.0000,19327.6000,1.2142,4439.6329,0.0000,4439.6329,59.3007,0.0000,14887.9671,14887.9671,7.2092,2.6103,953.3000,0.0000,953.3000,0.0390,261.5688,0.0000,261.5688,1.9046,0.0000,691.7312,691.7312,4.2035,7.2373,4.2035,5.7204,-10.9322,-163982.8236,4.2035,7.1879,7.2373,5.6957,-10.7542,-86033.9116,4.2035,7.1734,7.2201,5.6884,-10.7019,-74913.5793,28.0278,2190.1302,287877.6000,-324930.3145
8262.0000,7.1846,4.9429,85537.8000,13822.5000,71715.3000,5.7772,19786.1586,1979.4996,21765.6582,282.1495,15801.9996,65751.6414,49949.6418,7.1846,2.5822,14909.2000,0.0000,14909.2000,0.6094,4092.3783,0.0000,4092.3783,29.7600,0.0000,10816.8217,10816.8217,7.1846,4.0199,177313.6000,0.0000,177313.6000,11.1663,41018.3766,0.0000,41018.3766,545.3419,0.0000,136295.2234,136295.2234,7.1846,2.5822,596.1000,0.0000,596.1000,0.0244,163.6216,0.0000,163.6216,1.1899,0.0000,432.4784,432.4784,7.1846,4.0029,18224.4000,0.0000,18224.4000,1.1438,4188.0171,0.0000,4188.0171,55.8619,0.0000,14036.3829,14036.3829,7.1846,2.5822,5123.8000,0.0000,5123.8000,0.2094,1406.4154,0.0000,1406.4154,10.2275,0.0000,3717.3846,3717.3846,4.2366,7.2125,4.2366,5.7245,-10.8643,-162964.2843,4.2366,7.1634,7.2125,5.7000,-10.6851,-85480.6591,4.2366,7.1490,7.1954,5.6928,-10.6324,-74426.9778,28.3956,2218.8738,287882.4000,-322871.9212
8263.0000,7.3633,8.1415,58337.7000,55009.7000,3328.0000,6.0054,13449.4963,7903.1795,21352.6758,293.2930,62912.8795,44888.2037,-18024.6758,7.3633,2.7584,14916.0000,0.0000,14916.0000,0.6099,4082.9954,0.0000,4082.9954,29.7874,0.0000,10833.0046,10833.0046,7.3633,4.1972,111400.8000,0.0000,111400.8000,7.0190,25686.0351,0.0000,25686.0351,342.7946,0.0000,85714.7649,85714.7649,7.3633,2.7584,544.7000,0.0000,544.7000,0.0223,149.1021,0.0000,149.1021,1.0878,0.0000,395.5979,395.5979,7.3633,4.1804,16524.3000,0.0000,16524.3000,1.0376,3785.5693,0.0000,3785.5693,50.6762,0.0000,12738.7307,12738.7307,7.3633,2.7584,17272.6000,0.0000,17272.6000,0.7063,4728.0736,0.0000,4728.0736,34.4935,0.0000,12544.5264,12544.5264,5.6091,7.3941,5.6091,6.5016,-5.3016,-79523.5487,5.6091,7.3400,7.3941,6.4746,-5.1409,-41127.0626,5.6091,7.3240,7.3753,6.4666,-5.0933,-35653.3436,23.1007,1805.1180,163986.4000,-156303.9549
8264.0000,7.4739,10.6269,34621.9000,87577.2000,-52955.3000,6.0461,7965.5381,12607.3178,20572.8559,295.2830,100184.5178,26656.3619,-73528.1559,7.4739,2.8505,25341.8000,0.0000,25341.8000,1.0328,6925.1101,0.0000,6925.1101,50.4389,0.0000,18416.6899,18416.6899,7.4739,4.2942,88214.2000,0.0000,88214.2000,5.5378,20298.6445,0.0000,20298.6445,270.4581,0.0000,67915.5555,67915.5555,7.4739,2.8505,1133.9000,0.0000,1133.9000,0.0462,309.8589,0.0000,309.8589,2.2569,0.0000,824.0411,824.0411,7.4739,4.2775,15656.5000,0.0000,15656.5000,0.9796,3579.9094,0.0000,3579.9094,47.8403,0.0000,12076.5906,12076.5906,7.4739,2.8505,18360.6000,0.0000,18360.6000,0.7483,5017.3696,0.0000,5017.3696,36.5439,0.0000,13343.2304,13343.2304,6.7704,7.5060,6.7704,7.1382,-2.0414,-30621.7244,6.7704,7.4496,7.5060,7.1100,-1.8850,-15080.0990,6.7704,7.4329,7.4864,7.1016,-1.8386,-12870.5060,21.5861,1686.7704,95751.7000,-58572.3294
8265.0000,7.5633,11.6378,25339.8000,100451.7000,-75111.9000,6.0714,5820.3175,14484.2463,20304.5638,296.5196,114935.9463,19519.4825,-95416.4638,7.5633,2.9280,30914.4000,0.0000,30914.4000,1.2573,8436.3497,0.0000,8436.3497,61.4038,0.0000,22478.0503,22478.0503,7.5633,4.7322,49160.6000,2467.3000,46693.3000,3.2074,11293.6725,376.5577,11670.2302,156.6451,2843.8577,37866.9275,35023.0698,7.5633,2.9280,1934.3000,0.0000,1934.3000,0.0787,527.8586,0.0000,527.8586,3.8420,0.0000,1406.4414,1406.4414,7.5633,4.3582,15501.2000,0.0000,15501.2000,0.9677,3538.9298,0.0000,3538.9298,47.2595,0.0000,11962.2702,11962.2702,7.5633,2.9280,17635.3000,0.0000,17635.3000,0.7172,4812.5650,0.0000,4812.5650,35.0281,0.0000,12822.7350,12822.7350,7.8104,7.5978,7.8104,7.7041,0.5042,7563.0058,7.8104,7.5371,7.5978,7.6737,0.6482,5185.8980,7.8104,7.5191,7.5767,7.6647,0.6910,4836.7013,18.4496,1441.6755,37566.6000,17585.6051
8266.0000,7.6657,12.3201,19585.1000,109359.3000,-89774.2000,6.1309,4489.9799,15798.2550,20288.2349,299.4238,125157.5550,15095.1201,-110062.4349,7.6657,3.0200,35148.0000,0.0000,35148.0000,1.4271,9576.6312,0.0000,9576.6312,69.6971,0.0000,25571.3688,25571.3688,7.6657,4.7014,34499.8000,1103.2000,33396.6000,2.2143,7910.8239,168.4955,8079.3194,108.1448,1271.6955,26588.9761,25317.2806,7.6657,3.0200,2090.6000,0.0000,2090.6000,0.0849,569.6172,0.0000,569.6172,4.1456,0.0000,1520.9828,1520.9828,7.6657,4.4532,14631.4000,0.0000,14631.4000,0.9117,3334.4563,0.0000,3334.4563,44.5268,0.0000,11296.9437,11296.9437,7.6657,3.0200,15459.4000,0.0000,15459.4000,0.6277,4212.1592,0.0000,4212.1592,30.6554,0.0000,11247.2408,11247.2408,8.4644,7.7018,8.4644,8.0831,1.6761,25141.3662,8.4644,7.6384,7.7018,8.0514,1.8155,14523.8202,8.4644,7.6196,7.6798,8.0420,1.8568,12997.4365,17.0950,1335.8241,10951.8000,52662.6229
8267.0000,7.7881,12.7731,16685.1000,117569.7000,-100884.6000,6.3308,3816.4864,17022.6967,20839.1832,309.1884,134592.3967,12868.6136,-121723.7832,7.7881,3.1303,41507.2000,0.0000,41507.2000,1.6821,11288.1464,0.0000,11288.1464,82.1512,0.0000,30219.0536,30219.0536,7.7881,4.7923,28487.3000,816.6000,27670.7000,1.8198,6517.5973,124.8355,6642.4328,88.8782,941.4355,21969.7027,21028.2672,7.7881,3.1303,2140.7000,0.0000,2140.7000,0.0868,582.1769,0.0000,582.1769,4.2369,0.0000,1558.5231,1558.5231,7.7881,4.5669,14340.0000,0.0000,14340.0000,0.8917,3261.1690,0.0000,3261.1690,43.5496,0.0000,11078.8310,11078.8310,7.7881,3.1303,14008.8000,0.0000,14008.8000,0.5677,3809.7820,0.0000,3809.7820,27.7263,0.0000,10199.0180,10199.0180,8.8736,7.8246,8.8736,8.3491,2.3018,34527.7175,8.8736,7.7604,7.8246,8.3170,2.4427,19541.4221,8.8736,7.7415,7.8023,8.3075,2.4844,17390.5525,17.0685,1333.7534,-1217.2000,71459.6921
8268.0000,7.8886,13.0379,15553.2000,124959.8000,-109406.6000,6.6002,3550.9772,18126.4635,21677.4407,322.3408,143086.2635,12002.2228,-131084.0407,7.8886,3.2177,43622.6000,0.0000,43622.6000,1.7638,11845.2409,0.0000,11845.2409,86.1434,0.0000,31777.3591,31777.3591,7.8886,5.4677,26821.6000,3118.0000,23703.6000,1.8315,6125.2898,477.0189,6602.3087,89.4455,3595.0189,20696.3102,17101.2913,7.8886,3.2177,2534.8000,0.0000,2534.8000,0.1025,688.2973,0.0000,688.2973,5.0056,0.0000,1846.5027,1846.5027,7.8886,4.6578,14138.1000,0.0000,14138.1000,0.8770,3209.7038,0.0000,3209.7038,42.8304,0.0000,10928.3962,10928.3962,7.8886,3.2177,11288.9000,0.0000,11288.9000,0.4565,3065.3776,0.0000,3065.3776,22.2927,0.0000,8223.5224,8223.5224,9.2530,7.9251,9.2530,8.5890,2.9786,44678.7231,9.2530,7.8610,7.9251,8.5570,3.1223,24978.0398,9.2530,7.8421,7.9028,8.5475,3.1648,22153.3802,17.4471,1363.3402,-14118.6000,91810.1431
8269.0000,7.9875,13.2566,14755.8000,131591.9000,-116836.1000,6.8554,3362.7829,19123.7291,22486.5120,334.8058,150715.6291,11393.0171,-139322.6120,7.9875,3.3053,37797.7000,0.0000,37797.7000,1.5255,10248.0908,0.0000,10248.0908,74.5029,0.0000,27549.6092,27549.6092,7.9875,5.9778,30631.6000,5719.4000,24912.2000,2.2001,6982.8420,875.6696,7858.5115,107.4475,6595.0696,23648.7580,17053.6885,7.9875,3.3053,3035.7000,0.0000,3035.7000,0.1225,823.0694,0.0000,823.0694,5.9837,0.0000,2212.6306,2212.6306,7.9875,4.7485,14224.9000,0.0000,14224.9000,0.8806,3223.9386,0.0000,3223.9386,43.0061,0.0000,11000.9614,11000.9614,7.9875,3.3053,9838.3000,0.0000,9838.3000,0.3971,2667.4584,0.0000,2667.4584,19.3922,0.0000,7170.8416,7170.8416,9.5961,8.0236,9.5961,8.8099,3.6332,54498.4376,9.5961,7.9601,8.0236,8.7781,3.7800,30239.8139,9.5961,7.9413,8.0016,8.7687,3.8234,26763.7583,17.9717,1404.3320,-27027.3000,111502.0097
8270.0000,8.0652,13.4692,13622.3000,138152.1000,-124529.8000,7.0880,3100.0243,20106.3396,23206.3639,346.1660,158258.4396,10522.2757,-147736.1639,8.0652,3.3724,43624.4000,0.0000,43624.4000,1.7575,11813.8999,0.0000,11813.8999,85.8323,0.0000,31810.5001,31810.5001,8.0652,6.6671,23559.5000,7199.1000,16360.4000,1.8349,5363.1175,1102.8876,6466.0051,89.6156,8301.9876,18196.3825,9894.3949,8.0652,3.3724,2891.2000,0.0000,2891.2000,0.1165,782.9643,0.0000,782.9643,5.6885,0.0000,2108.2357,2108.2357,8.0652,4.8185,14440.0000,0.0000,14440.0000,0.8921,3268.3391,0.0000,3268.3391,43.5697,0.0000,11171.6609,11171.6609,8.0652,3.3724,8750.3000,0.0000,8750.3000,0.3525,2369.6639,0.0000,2369.6639,17.2165,0.0000,6380.6361,6380.6361,9.9248,8.1013,9.9248,9.0131,4.2347,63520.2041,9.9248,8.0378,8.1013,8.9813,4.3820,35056.2950,9.9248,8.0191,8.0792,8.9719,4.4256,30979.4089,18.0623,1411.4126,-38463.5000,129555.9080
8271.0000,8.1397,13.6181,13141.5000,143943.9000,-130802.4000,7.3244,2986.5128,20978.6461,23965.1589,357.7125,164922.5461,10154.9872,-154767.5589,8.1397,3.4382,41505.7000,0.0000,41505.7000,1.6697,11227.4055,0.0000,11227.4055,81.5479,0.0000,30278.2945,30278.2945,8.1397,6.3812,23086.0000,5408.8000,17677.2000,1.7103,5248.2514,829.1049,6077.3563,83.5269,6237.9049,17837.7486,11599.8437,8.1397,3.4382,1909.5000,0.0000,1909.5000,0.0768,516.5250,0.0000,516.5250,3.7517,0.0000,1392.9750,1392.9750,8.1397,4.8867,14466.6000,0.0000,14466.6000,0.8924,3270.1919,0.0000,3270.1919,43.5819,0.0000,11196.4081,11196.4081,8.1397,3.4382,7662.4000,0.0000,7662.4000,0.3083,2072.7002,0.0000,2072.7002,15.0546,0.0000,5589.6998,5589.6998,10.1890,8.1759,10.1890,9.1825,4.6518,69776.9312,10.1890,8.1122,8.1759,9.1506,4.7989,38391.3640,10.1890,8.0934,8.1537,9.1412,4.8424,33897.0303,17.9728,1404.4210,-47581.0000,142065.3255
8272.0000,8.2481,13.7431,13360.7000,148940.0000,-135579.3000,7.5662,3030.2842,21751.3417,24781.6259,369.5204,170691.3417,10330.4158,-160360.9259,8.2481,3.5374,39390.8000,0.0000,39390.8000,1.5825,10637.7773,0.0000,10637.7773,77.2876,0.0000,28753.0227,28753.0227,8.2481,6.4353,24703.5000,5552.2000,19151.3000,1.8156,5604.9776,851.8262,6456.8038,88.6714,6404.0262,19098.5224,12694.4962,8.2481,3.5374,1846.9000,0.0000,1846.9000,0.0742,498.7690,0.0000,498.7690,3.6238,0.0000,1348.1310,1348.1310,8.2481,4.9885,14798.4000,0.0000,14798.4000,0.9115,3339.0087,0.0000,3339.0087,44.5150,0.0000,11459.3913,11459.3913,8.2481,3.5374,8750.3000,0.0000,8750.3000,0.3515,2363.0833,0.0000,2363.0833,17.1687,0.0000,6387.2167,6387.2167,10.3498,8.2840,10.3498,9.3169,4.9007,73510.3290,10.3498,8.2209,8.2840,9.2853,5.0505,40403.8831,10.3498,8.2022,8.2621,9.2760,5.0948,35663.3953,18.4523,1441.8887,-51641.6000,149577.6074
8273.0000,8.3454,13.7926,14448.3000,153182.9000,-138734.6000,7.8257,3271.1148,22412.4013,25683.5161,382.1940,175595.3013,11177.1852,-164418.1161,8.3454,3.6228,33557.6000,0.0000,33557.6000,1.3455,9049.1104,0.0000,9049.1104,65.7128,0.0000,24508.4896,24508.4896,8.3454,6.8997,28061.7000,8350.6000,19711.1000,2.1651,6355.7647,1282.1757,7637.9404,105.7417,9632.7757,21705.9353,12073.1596,8.3454,3.6228,2381.3000,0.0000,2381.3000,0.0955,642.1391,0.0000,642.1391,4.6631,0.0000,1739.1609,1739.1609,8.3454,5.0771,14343.7000,0.0000,14343.7000,0.8816,3231.0522,0.0000,3231.0522,43.0536,0.0000,11112.6478,11112.6478,8.3454,3.6228,10200.9000,0.0000,10200.9000,0.4090,2750.7650,0.0000,2750.7650,19.9755,0.0000,7450.1350,7450.1350,10.5368,8.3809,10.5368,9.4588,5.2897,79345.5010,10.5368,8.3185,8.3809,9.4277,5.4426,43541.0683,10.5368,8.3001,8.3592,9.4185,5.4878,38414.8866,19.0836,1491.2177,-58540.0000,161301.4558
8274.0000,8.4094,13.8584,14819.6000,157506.0000,-142686.4000,8.0465,3351.2449,23073.1070,26424.3518,392.9782,180579.1070,11468.3551,-169110.7518,8.4094,3.6768,21913.6000,0.0000,21913.6000,0.8771,5903.4704,0.0000,5903.4704,42.8358,0.0000,16010.1296,16010.1296,8.4094,7.1754,32845.5000,11269.1000,21576.4000,2.6083,7430.6952,1731.2037,9161.8989,127.3834,13000.3037,25414.8048,12414.5011,8.4094,3.6768,1511.9000,0.0000,1511.9000,0.0605,407.3022,0.0000,407.3022,2.9554,0.0000,1104.5978,1104.5978,8.4094,5.1337,12826.8000,0.0000,12826.8000,0.7868,2886.2108,0.0000,2886.2108,38.4258,0.0000,9940.5892,9940.5892,8.4094,3.6768,13464.8000,0.0000,13464.8000,0.5389,3627.3843,0.0000,3627.3843,26.3205,0.0000,9837.4157,9837.4157,10.8139,8.4446,10.8139,9.6293,5.9024,88536.1868,10.8139,8.3827,8.4446,9.5983,6.0566,48453.1967,10.8139,8.3644,8.4231,9.5891,6.1022,42715.7488,19.3771,1514.1577,-71392.9000,179705.1322
8275.0000,8.7338,12.8665,21922.7000,89068.0000,-67145.3000,5.3452,4928.2258,13129.5001,18057.7259,261.0525,102197.5001,16994.4742,-85203.0259,8.7338,3.9872,18054.2000,0.0000,18054.2000,0.7218,4839.9709,0.0000,4839.9709,35.2508,0.0000,13214.2291,13214.2291,8.7338,5.4664,39758.6000,10.5000,39748.1000,2.4443,8942.5154,1.6175,8944.1329,119.3774,12.1175,30816.0846,30803.9671,8.7338,3.9872,1249.6000,0.0000,1249.6000,0.0500,334.9928,0.0000,334.9928,2.4398,0.0000,914.6072,914.6072,8.7338,5.4487,12054.2000,0.0000,12054.2000,0.7385,2697.4879,0.0000,2697.4879,36.0652,0.0000,9356.7121,9356.7121,8.7338,3.9872,15822.0000,0.0000,15822.0000,0.6325,4241.5626,0.0000,4241.5626,30.8924,0.0000,11580.4374,11580.4374,9.2384,8.7728,9.2384,9.0056,0.8920,13379.3282,9.2384,8.7043,8.7728,8.9713,1.0232,8185.5474,9.2384,8.6841,8.7489,8.9613,1.0617,7432.1223,14.8985,1164.1876,19782.8000,28996.9978
8276.0000,8.6540,12.6178,23898.1000,88614.5000,-64716.4000,5.4381,5380.1169,13042.4302,18422.5471,265.5866,101656.9302,18517.9831,-83138.9471,8.6540,3.8817,18040.9000,0.0000,18040.9000,0.7171,4842.2319,0.0000,4842.2319,35.0201,0.0000,13198.6681,13198.6681,8.6540,5.3648,41797.5000,0.0000,41797.5000,2.5526,9414.5274,0.0000,9414.5274,124.6625,0.0000,32382.9726,32382.9726,8.6540,3.8817,954.9000,0.0000,954.9000,0.0380,256.2980,0.0000,256.2980,1.8536,0.0000,698.6020,698.6020,8.6540,5.3490,12341.7000,0.0000,12341.7000,0.7512,2765.5557,0.0000,2765.5557,36.6880,0.0000,9576.1443,9576.1443,8.6540,3.8817,15096.7000,0.0000,15096.7000,0.6000,4051.9997,0.0000,4051.9997,29.3049,0.0000,11044.7003,11044.7003,9.0710,8.6933,9.0710,8.8822,0.7353,11029.4655,9.0710,8.6242,8.6933,8.8476,0.8700,6959.9648,9.0710,8.6038,8.6693,8.8374,0.9096,6367.1993,15.1453,1183.4778,23515.3000,24356.6296
8277.0000,9.0025,10.6227,36404.5000,48127.1000,-11722.6000,4.3203,8143.8734,7131.8261,15275.6994,210.9972,55258.9261,28260.6266,-26998.2994,9.0025,4.2279,18045.2000,0.0000,18045.2000,0.7183,4818.0422,0.0000,4818.0422,35.0785,0.0000,13227.1578,13227.1578,9.0025,5.7126,49668.0000,0.0000,49668.0000,3.0380,11118.0146,0.0000,11118.0146,148.3719,0.0000,38549.9854,38549.9854,9.0025,4.2279,1043.7000,0.0000,1043.7000,0.0415,278.6664,0.0000,278.6664,2.0289,0.0000,765.0336,765.0336,9.0025,5.6971,12719.4000,0.0000,12719.4000,0.7754,2833.4830,0.0000,2833.4830,37.8707,0.0000,9885.9170,9885.9170,9.0025,4.2279,13827.4000,0.0000,13827.4000,0.5504,3691.8957,0.0000,3691.8957,26.8794,0.0000,10135.5043,10135.5043,7.7515,9.0431,7.7515,8.3973,-2.3522,-35283.1638,7.7515,8.9717,9.0431,8.3616,-2.2223,-17778.1449,7.7515,8.9508,9.0182,8.3512,-2.1842,-15289.2211,14.1659,1106.9439,83581.1000,-68350.5298
8278.0000,8.9012,10.1677,39558.2000,45302.7000,-5744.5000,4.3623,8865.6645,6699.9224,15565.5868,213.0455,52002.6224,30692.5355,-21310.0868,8.9012,4.0995,15270.5000,0.0000,15270.5000,0.6040,4083.4156,0.0000,4083.4156,29.5008,0.0000,11187.0844,11187.0844,8.9012,5.5901,51212.9000,0.0000,51212.9000,3.1109,11484.5086,0.0000,11484.5086,151.9326,0.0000,39728.3914,39728.3914,8.9012,4.0995,606.1000,0.0000,606.1000,0.0240,162.0745,0.0000,162.0745,1.1709,0.0000,444.0255,444.0255,8.9012,5.5745,13364.4000,0.0000,13364.4000,0.8092,2982.2518,0.0000,2982.2518,39.5178,0.0000,10382.1482,10382.1482,8.9012,4.0995,11288.9000,0.0000,11288.9000,0.4466,3018.7139,0.0000,3018.7139,21.8088,0.0000,8270.1861,8270.1861,7.5517,8.9422,7.5517,8.2469,-2.5092,-37637.3869,7.5517,8.8700,8.9422,8.2108,-2.3789,-19031.0198,7.5517,8.8488,8.9171,8.2002,-2.3406,-16384.4312,14.0354,1096.7434,85998.3000,-73052.8379
8279.0000,8.8736,9.0946,46767.2000,34805.4000,11961.8000,4.3046,10486.5764,5144.6710,15631.2473,210.2279,39950.0710,36280.6236,-3669.4473,8.8736,4.0812,14916.1000,0.0000,14916.1000,0.5911,3990.3019,0.0000,3990.3019,28.8681,0.0000,10925.7981,10925.7981,8.8736,5.5697,92170.4000,0.0000,92170.4000,5.6101,20679.3899,0.0000,20679.3899,273.9900,0.0000,71491.0101,71491.0101,8.8736,4.0812,447.5000,0.0000,447.5000,0.0177,119.7136,0.0000,119.7136,0.8661,0.0000,327.7864,327.7864,8.8736,5.5540,15279.8000,0.0000,15279.8000,0.9270,3411.2562,0.0000,3411.2562,45.2720,0.0000,11868.5438,11868.5438,8.8736,4.0812,9838.3000,0.0000,9838.3000,0.3899,2631.9069,0.0000,2631.9069,19.0407,0.0000,7206.3931,7206.3931,6.7244,8.9115,6.7244,7.8179,-4.9940,-74910.2971,6.7244,8.8448,8.9115,7.7846,-4.8418,-38734.3850,6.7244,8.8253,8.8883,7.7748,-4.7972,-33580.4631,17.7606,1387.8353,144613.9000,-147225.1452
8280.0000,8.7144,8.4492,49519.1000,29681.3000,19837.8000,4.2315,11135.8319,4373.6675,15509.4994,206.6613,34054.9675,38383.2681,4328.3006,8.7144,3.9287,14915.6000,0.0000,14915.6000,0.5914,3999.7437,0.0000,3999.7437,28.8813,0.0000,10915.8563,10915.8563,8.7144,5.4150,110954.9000,0.0000,110954.9000,6.7572,24964.6505,0.0000,24964.6505,330.0100,0.0000,85990.2495,85990.2495,8.7144,3.9287,450.9000,0.0000,450.9000,0.0179,120.9126,0.0000,120.9126,0.8731,0.0000,329.9874,329.9874,8.7144,5.3993,17466.9000,0.0000,17466.9000,1.0602,3910.0226,0.0000,3910.0226,51.7803,0.0000,13556.8774,13556.8774,8.7144,3.9287,5486.5000,0.0000,5486.5000,0.2175,1471.2512,0.0000,1471.2512,10.6236,0.0000,4015.2488,4015.2488,6.3155,8.7508,6.3155,7.5331,-6.0470,-90705.3997,6.3155,8.6869,8.7508,7.5012,-5.8884,-47106.8893,6.3155,8.6681,8.7285,7.4918,-5.8419,-40893.1623,19.3136,1509.1909,169112.6000,-178705.4513
8281.0000,8.6261,8.0056,51376.9000,25980.5000,25396.4000,4.1795,11572.2447,3821.7859,15394.0306,204.1178,29802.2859,39804.6553,10002.3694,8.6261,3.8562,14943.2000,0.0000,14943.2000,0.5941,4012.4921,0.0000,4012.4921,29.0170,0.0000,10930.7079,10930.7079,8.6261,5.3386,106830.4000,0.0000,106830.4000,6.5266,24074.6641,0.0000,24074.6641,318.7482,0.0000,82755.7359,82755.7359,8.6261,3.8562,445.2000,0.0000,445.2000,0.0177,119.5434,0.0000,119.5434,0.8645,0.0000,325.6566,325.6566,8.6261,5.3227,19724.0000,0.0000,19724.0000,1.2010,4421.8894,0.0000,4421.8894,58.6558,0.0000,15302.1106,15302.1106,8.6261,3.8562,1681.3000,0.0000,1681.3000,0.0668,451.4564,0.0000,451.4564,3.2648,0.0000,1229.8436,1229.8436,6.1428,8.6624,6.1428,7.4026,-6.1156,-91734.3867,6.1428,8.5984,8.6624,7.3706,-5.9603,-47682.2978,6.1428,8.5797,8.6402,7.3612,-5.9147,-41403.1510,18.8786,1475.2036,169020.5000,-180819.8356
8282.0000,8.5129,7.5771,53836.4000,23135.7000,30700.7000,4.1983,12151.3231,3395.8883,15547.2114,205.0398,26531.5883,41685.0769,15153.4886,8.5129,3.7535,14941.0000,0.0000,14941.0000,0.5950,4018.7702,0.0000,4018.7702,29.0587,0.0000,10922.2298,10922.2298,8.5129,5.2331,116473.0000,0.0000,116473.0000,7.1282,26300.9655,0.0000,26300.9655,348.1303,0.0000,90172.0345,90172.0345,8.5129,3.7535,451.7000,0.0000,451.7000,0.0180,121.4965,0.0000,121.4965,0.8785,0.0000,330.2035,330.2035,8.5129,5.2172,21074.7000,0.0000,21074.7000,1.2855,4733.7765,0.0000,4733.7765,62.7826,0.0000,16340.9235,16340.9235,8.5129,3.7535,955.0000,0.0000,955.0000,0.0380,256.8721,0.0000,256.8721,1.8574,0.0000,698.1279,698.1279,5.9009,8.5484,5.9009,7.2246,-6.7717,-101575.9754,5.9009,8.4859,8.5484,7.1934,-6.6119,-52894.9298,5.9009,8.4676,8.5267,7.1842,-6.5650,-45954.9472,19.8946,1554.5935,184596.1000,-200425.8525
8283.0000,8.4625,7.2552,56079.9000,20699.2000,35380.7000,4.2255,12669.3617,3035.3188,15704.6805,206.3687,23734.5188,43410.5383,19676.0195,8.4625,3.7142,14935.4000,0.0000,14935.4000,0.5960,4020.3259,0.0000,4020.3259,29.1070,0.0000,10915.0741,10915.0741,8.4625,5.1910,109049.4000,0.0000,109049.4000,6.6890,24646.9010,0.0000,24646.9010,326.6779,0.0000,84402.4990,84402.4990,8.4625,3.7142,444.8000,0.0000,444.8000,0.0177,119.7317,0.0000,119.7317,0.8669,0.0000,325.0683,325.0683,8.4625,5.1750,22100.6000,0.0000,22100.6000,1.3511,4968.4596,0.0000,4968.4596,65.9871,0.0000,17132.1404,17132.1404,8.4625,3.7142,409.7000,0.0000,409.7000,0.0163,110.2835,0.0000,110.2835,0.7984,0.0000,299.4165,299.4165,5.7936,8.4983,5.7936,7.1459,-6.7266,-100898.2855,5.7936,8.4353,8.4983,7.1145,-6.5699,-52559.3599,5.7936,8.4169,8.4764,7.1052,-6.5240,-45667.7463,19.3436,1511.5344,182320.6000,-199125.3917
8284.0000,8.3712,6.9726,57763.1000,18989.3000,38773.8000,4.2495,13071.4698,2779.7168,15851.1866,207.5392,21769.0168,44691.6302,22922.6134,8.3712,3.6296,14934.9000,0.0000,14934.9000,0.5965,4025.7580,0.0000,4025.7580,29.1324,0.0000,10909.1420,10909.1420,8.3712,5.1045,116698.2000,0.0000,116698.2000,7.1653,26419.0096,0.0000,26419.0096,349.9430,0.0000,90279.1904,90279.1904,8.3712,3.6296,452.0000,0.0000,452.0000,0.0181,121.8383,0.0000,121.8383,0.8817,0.0000,330.1617,330.1617,8.3712,5.0884,23000.4000,0.0000,23000.4000,1.4076,5178.7825,0.0000,5178.7825,68.7425,0.0000,17821.6175,17821.6175,8.3712,3.6296,409.7000,0.0000,409.7000,0.0164,110.4362,0.0000,110.4362,0.7992,0.0000,299.2638,299.2638,5.6237,8.4063,5.6237,7.0150,-7.2193,-108289.7917,5.6237,8.3445,8.4063,6.9841,-7.0589,-56470.8748,5.6237,8.3263,8.3848,6.9750,-7.0118,-49082.5386,20.1800,1576.8913,194269.0000,-213843.2051
8285.0000,8.2701,8.1623,49751.0000,31978.4000,17772.6000,4.3774,11279.2513,4672.1100,15951.3614,213.7852,36650.5100,38471.7487,1821.2386,8.2701,3.5390,14935.6000,0.0000,14935.6000,0.5975,4032.1201,0.0000,4032.1201,29.1819,0.0000,10903.4799,10903.4799,8.2701,5.0112,106602.6000,0.0000,106602.6000,6.5574,24177.4526,0.0000,24177.4526,320.2536,0.0000,82425.1474,82425.1474,8.2701,3.5390,444.4000,0.0000,444.4000,0.0178,119.9734,0.0000,119.9734,0.8683,0.0000,324.4266,324.4266,8.2701,4.9950,23380.5000,0.0000,23380.5000,1.4334,5273.4322,0.0000,5273.4322,70.0059,0.0000,18107.0678,18107.0678,8.2701,3.5390,955.0000,0.0000,955.0000,0.0382,257.8185,0.0000,257.8185,1.8659,0.0000,697.1815,697.1815,5.9948,8.3057,5.9948,7.1502,-5.8031,-87047.1956,5.9948,8.2432,8.3057,7.1190,-5.6462,-45169.9966,5.9948,8.2248,8.2839,7.1098,-5.6001,-39200.8915,19.5326,1526.3059,164090.7000,-171418.0837
8286.0000,8.2088,8.7437,45795.0000,38935.1000,6859.9000,4.4671,10394.0668,5681.8897,16075.9566,218.1667,44616.9897,35400.9332,-9216.0566,8.2088,3.4880,14946.2000,0.0000,14946.2000,0.5990,4038.7408,0.0000,4038.7408,29.2561,0.0000,10907.4592,10907.4592,8.2088,4.9575,112085.1000,0.0000,112085.1000,6.9086,25449.0269,0.0000,25449.0269,337.4058,0.0000,86636.0731,86636.0731,8.2088,3.4880,599.0000,0.0000,599.0000,0.0240,161.8609,0.0000,161.8609,1.1725,0.0000,437.1391,437.1391,8.2088,4.9413,22835.9000,0.0000,22835.9000,1.4029,5155.9891,0.0000,5155.9891,68.5134,0.0000,17679.9109,17679.9109,8.2088,3.4880,5135.2000,0.0000,5135.2000,0.2058,1387.6264,0.0000,1387.6264,10.0518,0.0000,3747.5736,3747.5736,6.1093,8.2437,6.1093,7.1765,-5.6011,-84016.5792,6.1093,8.1824,8.2437,7.1458,-5.4402,-43521.4991,6.1093,8.1643,8.2223,7.1368,-5.3929,-37750.1766,20.4112,1594.9589,162461.3000,-165288.2550
8287.0000,7.9669,11.9406,23877.2000,89364.5000,-65487.3000,5.4749,5443.5822,12981.9783,18425.5606,267.3848,102346.4783,18433.6178,-83912.8606,7.9669,3.2577,14945.4000,0.0000,14945.4000,0.5997,4053.4218,0.0000,4053.4218,29.2871,0.0000,10891.9782,10891.9782,7.9669,4.7237,68210.1000,0.0000,68210.1000,4.2095,15555.1381,0.0000,15555.1381,205.5831,0.0000,52654.9619,52654.9619,7.9669,3.2577,548.0000,0.0000,548.0000,0.0220,148.6260,0.0000,148.6260,1.0739,0.0000,399.3740,399.3740,7.9669,4.7073,21542.6000,0.0000,21542.6000,1.3250,4884.1538,0.0000,4884.1538,64.7125,0.0000,16658.4462,16658.4462,7.9669,3.2577,17312.1000,0.0000,17312.1000,0.6946,4695.3072,0.0000,4695.3072,33.9249,0.0000,12616.7928,12616.7928,7.7710,8.0031,7.7710,7.8871,-0.5516,-8273.5328,7.7710,7.9394,8.0031,7.8552,-0.4003,-3202.3286,7.7710,7.9206,7.9809,7.8458,-0.3556,-2488.8856,18.4885,1444.7188,57070.9000,-13964.7470
8288.0000,7.9861,13.0856,16150.5000,124575.2000,-108424.7000,6.6201,3680.7244,18103.5442,21784.2685,323.3143,142678.7442,12469.7756,-130208.9685,7.9861,3.2972,25390.2000,0.0000,25390.2000,1.0233,6884.1926,0.0000,6884.1926,49.9748,0.0000,18506.0074,18506.0074,7.9861,4.7584,54798.4000,0.0000,54798.4000,3.3983,12492.2733,0.0000,12492.2733,165.9660,0.0000,42306.1267,42306.1267,7.9861,3.2972,1139.8000,0.0000,1139.8000,0.0459,309.0406,0.0000,309.0406,2.2434,0.0000,830.7594,830.7594,7.9861,4.7420,20555.4000,0.0000,20555.4000,1.2705,4658.7985,0.0000,4658.7985,62.0474,0.0000,15896.6015,15896.6015,7.9861,3.2972,18402.6000,0.0000,18402.6000,0.7417,4989.6040,0.0000,4989.6040,36.2213,0.0000,13412.9960,13412.9960,8.7631,8.0216,8.7631,8.3923,1.8733,28098.9518,8.7631,7.9593,8.0216,8.3612,2.0306,16245.1498,8.7631,7.9408,7.9999,8.3519,2.0772,14540.6024,19.6495,1535.4417,11861.7000,58884.7041
8289.0000,7.9805,13.3981,13227.1000,136118.5000,-122891.4000,6.9721,3014.7859,19778.9861,22793.7720,340.5064,155897.4861,10212.3141,-145685.1720,7.9805,3.2901,30976.7000,0.0000,30976.7000,1.2480,8399.6046,0.0000,8399.6046,60.9491,0.0000,22577.0954,22577.0954,7.9805,5.9661,25523.4000,4759.1000,20764.3000,1.8298,5819.1014,728.6034,6547.7047,89.3637,5487.7034,19704.2986,14216.5953,7.9805,3.2901,1933.2000,0.0000,1933.2000,0.0779,524.2042,0.0000,524.2042,3.8037,0.0000,1408.9958,1408.9958,7.9805,4.7353,20301.6000,0.0000,20301.6000,1.2543,4601.7142,0.0000,4601.7142,61.2576,0.0000,15699.8858,15699.8858,7.9805,3.2901,17675.6000,0.0000,17675.6000,0.7121,4792.8944,0.0000,4792.8944,34.7782,0.0000,12882.7056,12882.7056,9.6720,8.0171,9.6720,8.8445,3.8598,57896.5045,9.6720,7.9529,8.0171,8.8124,4.0095,32076.2040,9.6720,7.9339,7.9947,8.8029,4.0539,28377.1315,18.1412,1417.5811,-31240.0000,118349.8401
8290.0000,7.9991,13.7880,9101.2000,146411.5000,-137310.3000,7.1957,2073.6825,21282.0012,23355.6837,351.4287,167693.5012,7027.5175,-160665.9837,7.9991,3.3086,35221.2000,0.0000,35221.2000,1.4191,9547.8433,0.0000,9547.8433,69.3076,0.0000,25673.3567,25673.3567,7.9991,7.0306,11013.7000,4418.0000,6595.7000,0.9127,2510.1796,676.4792,3186.6588,44.5727,5094.4792,8503.5204,3409.0412,7.9991,3.3086,2092.2000,0.0000,2092.2000,0.0843,567.1584,0.0000,567.1584,4.1170,0.0000,1525.0416,1525.0416,7.9991,4.7539,19315.1000,0.0000,19315.1000,1.1935,4376.7176,0.0000,4376.7176,58.2875,0.0000,14938.3824,14938.3824,7.9991,3.3086,15494.7000,0.0000,15494.7000,0.6243,4200.3387,0.0000,4200.3387,30.4902,0.0000,11294.3613,11294.3613,10.3542,8.0365,10.3542,9.1954,5.1087,76629.8635,10.3542,7.9707,8.0365,9.1625,5.2539,42030.8850,10.3542,7.9512,8.0136,9.1527,5.2968,37077.9413,17.1444,1339.6886,-58591.4000,155738.6898
8291.0000,8.0824,14.1119,6213.1000,151540.2000,-145327.1000,7.2585,1413.4664,22061.9414,23475.4078,354.4947,173602.1414,4799.6336,-168802.5078,8.0824,3.3881,41586.9000,0.0000,41586.9000,1.6750,11259.1774,0.0000,11259.1774,81.8062,0.0000,30327.7226,30327.7226,8.0824,6.8075,5844.9000,1940.1000,3904.8000,0.4632,1330.1269,297.2596,1627.3865,22.6203,2237.3596,4514.7731,2277.4135,8.0824,3.3881,2150.4000,0.0000,2150.4000,0.0866,582.1962,0.0000,582.1962,4.2301,0.0000,1568.2038,1568.2038,8.0824,4.8346,16742.2000,0.0000,16742.2000,1.0341,3788.3023,0.0000,3788.3023,50.5044,0.0000,12953.8977,12953.8977,8.0824,3.3881,14040.7000,0.0000,14040.7000,0.5655,3801.3589,0.0000,3801.3589,27.6197,0.0000,10239.3411,10239.3411,10.6892,8.1205,10.6892,9.4049,5.4903,82355.2019,10.6892,8.0535,8.1205,9.3714,5.6335,45067.7999,10.6892,8.0337,8.0972,9.3615,5.6758,39730.6743,16.6245,1299.0607,-66902.1000,167153.6762
8292.0000,8.1816,14.3274,5087.5000,163865.3000,-158777.8000,7.7553,1155.2841,23900.9529,25056.2370,378.7567,187766.2529,3932.2159,-183834.0370,8.1816,3.4776,43708.9000,0.0000,43708.9000,1.7578,11815.8365,0.0000,11815.8365,85.8496,0.0000,31893.0635,31893.0635,8.1816,12.3463,3525.3000,19619.0000,-16093.7000,1.2390,800.8158,3008.3663,3809.1821,60.5119,22627.3663,2724.4842,-19902.8821,8.1816,3.4776,2541.4000,0.0000,2541.4000,0.1022,687.0172,0.0000,687.0172,4.9916,0.0000,1854.3828,1854.3828,8.1816,4.9268,14171.2000,0.0000,14171.2000,0.8738,3201.1207,0.0000,3201.1207,42.6773,0.0000,10970.0793,10970.0793,8.1816,3.4776,11314.5000,0.0000,11314.5000,0.4550,3058.6513,0.0000,3058.6513,22.2231,0.0000,8255.8487,8255.8487,11.3900,8.2185,11.3900,9.8042,7.4515,111772.9825,11.3900,8.1537,8.2185,9.7718,7.6038,60830.0527,11.3900,8.1345,8.1960,9.7622,7.6488,53541.9357,18.2749,1428.0247,-103135.5000,226144.9709
8293.0000,8.2886,14.5416,3911.5000,177649.2000,-173737.7000,8.3169,886.4923,25964.0000,26850.4923,406.1861,203613.2000,3025.0077,-200588.1923,8.2886,3.5732,37877.8000,0.0000,37877.8000,1.5206,10222.8995,0.0000,10222.8995,74.2623,0.0000,27654.9005,27654.9005,8.2886,12.8511,3305.1000,25882.8000,-22577.7000,1.5513,749.3472,3972.2776,4721.6248,75.7622,29855.0776,2555.7528,-27299.3248,8.2886,3.5732,3035.9000,0.0000,3035.9000,0.1219,819.3639,0.0000,819.3639,5.9521,0.0000,2216.5361,2216.5361,8.2886,5.0255,10996.4000,0.0000,10996.4000,0.6767,2479.4405,0.0000,2479.4405,33.0504,0.0000,8516.9595,8516.9595,8.2886,3.5732,9860.6000,0.0000,9860.6000,0.3958,2661.2930,0.0000,2661.2930,19.3324,0.0000,7199.3070,7199.3070,12.0447,8.3248,12.0447,10.1848,9.0269,135404.1450,12.0447,8.2611,8.3248,10.1529,9.1816,73452.9243,12.0447,8.2422,8.3027,10.1435,9.2275,64592.2275,18.8749,1474.9093,-134544.7000,273449.2969
8294.0000,8.4324,14.7700,2744.8000,182730.0000,-179985.2000,8.4841,620.4366,26779.9724,27400.4089,414.3501,209509.9724,2124.3634,-207385.6089,8.4324,3.7041,43709.5000,0.0000,43709.5000,1.7513,11771.1289,0.0000,11771.1289,85.5296,0.0000,31938.3711,31938.3711,8.4324,13.8153,815.5000,23028.0000,-22212.5000,1.2492,184.4157,3538.3276,3722.7433,61.0083,26566.3276,631.0843,-25935.2433,8.4324,3.7041,2901.3000,0.0000,2901.3000,0.1162,781.3307,0.0000,781.3307,5.6772,0.0000,2119.9693,2119.9693,8.4324,5.1601,9207.8000,0.0000,9207.8000,0.5654,2071.0743,0.0000,2071.0743,27.6155,0.0000,7136.7257,7136.7257,8.4324,3.7041,8770.1000,0.0000,8770.1000,0.3514,2361.8201,0.0000,2361.8201,17.1611,0.0000,6408.2799,6408.2799,12.2790,8.4687,12.2790,10.3738,9.1984,137975.4235,12.2790,8.4050,8.4687,10.3420,9.3521,74816.7739,12.2790,8.3861,8.4465,10.3326,9.3976,65783.2916,18.7765,1467.2201,-137609.0000,278575.4890
8295.0000,8.4591,14.8441,1995.6000,183999.6000,-182004.0000,8.5044,450.8664,26979.8441,27430.7105,415.3390,210979.4441,1544.7336,-209434.7105,8.4591,3.7178,41585.8000,0.0000,41585.8000,1.6619,11194.6809,0.0000,11194.6809,81.1625,0.0000,30391.1191,30391.1191,8.4591,13.8592,424.4000,12652.2000,-12227.8000,0.6851,95.9270,1944.4842,2040.4112,33.4568,14596.6842,328.4730,-14268.2112,8.4591,3.7178,1916.3000,0.0000,1916.3000,0.0766,515.8580,0.0000,515.8580,3.7400,0.0000,1400.4420,1400.4420,8.4591,5.1770,8731.2000,0.0000,8731.2000,0.5346,1962.9833,0.0000,1962.9833,26.1111,0.0000,6768.2167,6768.2167,8.4591,3.7178,7679.6000,0.0000,7679.6000,0.3069,2067.3083,0.0000,2067.3083,14.9882,0.0000,5612.2917,5612.2917,12.4140,8.4962,12.4140,10.4551,8.8923,133384.9283,12.4140,8.4310,8.4962,10.4225,9.0403,72322.6557,12.4140,8.4117,8.4735,10.4129,9.0841,63588.6693,17.6541,1379.5141,-134318.9000,269296.2533
8296.0000,8.5370,14.9169,2083.3000,184766.3000,-182683.0000,8.5457,470.0111,27132.8181,27602.8292,417.3559,211899.1181,1613.2889,-210285.8292,8.5370,3.7913,39472.7000,0.0000,39472.7000,1.5767,10613.3398,0.0000,10613.3398,77.0013,0.0000,28859.3602,28859.3602,8.5370,13.4577,884.4000,10383.8000,-9499.4000,0.5952,199.6215,1596.9020,1796.5236,29.0674,11980.7020,684.7785,-11295.9236,8.5370,3.7913,1847.6000,0.0000,1847.6000,0.0738,496.7790,0.0000,496.7790,3.6042,0.0000,1350.8210,1350.8210,8.5370,5.2518,8824.1000,0.0000,8824.1000,0.5400,1981.2495,0.0000,1981.2495,26.3748,0.0000,6842.8505,6842.8505,8.5370,3.7913,8770.1000,0.0000,8770.1000,0.3503,2358.0868,0.0000,2358.0868,17.1083,0.0000,6412.0132,6412.0132,12.4902,8.5743,12.4902,10.5322,8.8217,132325.7948,12.4902,8.5087,8.5743,10.4994,8.9695,71756.3941,12.4902,8.4893,8.5515,10.4897,9.0132,63092.6603,17.5224,1369.2285,-133267.9000,267174.8492
8297.0000,8.6214,14.9412,2978.2000,185589.0000,-182610.8000,8.6390,670.8730,27298.0821,27968.9551,421.9171,212887.0821,2307.3270,-210579.7551,8.6214,3.8668,33630.3000,0.0000,33630.3000,1.3414,9030.9145,0.0000,9030.9145,65.5123,0.0000,24599.3855,24599.3855,8.6214,12.2897,3132.0000,12339.6000,-9207.6000,0.8349,705.8675,1899.0412,2604.9087,40.7749,14238.6412,2426.1325,-11812.5087,8.6214,3.8668,2389.0000,0.0000,2389.0000,0.0953,641.5302,0.0000,641.5302,4.6538,0.0000,1747.4698,1747.4698,8.6214,5.3298,8585.5000,0.0000,8585.5000,0.5246,1924.9196,0.0000,1924.9196,25.6219,0.0000,6660.5804,6660.5804,8.6214,3.8668,10224.0000,0.0000,10224.0000,0.4078,2745.5024,0.0000,2745.5024,19.9165,0.0000,7478.4976,7478.4976,12.6037,8.6587,12.6037,10.6312,9.0103,135154.1966,12.6037,8.5932,8.6587,10.5985,9.1597,73277.8207,12.6037,8.5739,8.6359,10.5888,9.2039,64427.2256,17.7646,1388.1517,-136989.6000,272859.2429
8298.0000,8.7052,14.9396,4305.6000,187533.1000,-183227.5000,8.8090,968.4048,27628.8362,28597.2410,430.2182,215161.9362,3337.1952,-211824.7410,8.7052,3.9412,21955.8000,0.0000,21955.8000,0.8744,5888.4557,0.0000,5888.4557,42.7054,0.0000,16067.3443,16067.3443,8.7052,10.3600,9863.2000,13996.5000,-4133.3000,1.3330,2219.5696,2155.5852,4375.1549,65.1039,16152.0852,7643.6304,-8508.4549,8.7052,3.9412,1510.4000,0.0000,1510.4000,0.0602,405.0831,0.0000,405.0831,2.9378,0.0000,1105.3169,1105.3169,8.7052,5.4067,7184.6000,0.0000,7184.6000,0.4383,1608.5482,0.0000,1608.5482,21.4052,0.0000,5576.0518,5576.0518,8.7052,3.9412,13495.5000,0.0000,13495.5000,0.5375,3619.4378,0.0000,3619.4378,26.2496,0.0000,9876.0622,9876.0622,12.7431,8.7422,12.7431,10.7426,9.2994,139490.6183,12.7431,8.6771,8.7422,10.7101,9.4506,75604.7807,12.7431,8.6579,8.7196,10.7005,9.4953,66466.9800,18.0786,1412.6882,-143214.5000,281562.3790
8299.0000,8.8661,14.4568,8834.5000,109935.5000,-101101.0000,5.5339,1981.2227,16247.4568,18228.6795,270.2657,126182.9568,6853.2773,-119329.6795,8.8661,4.0907,18078.1000,0.0000,18078.1000,0.7189,4836.7325,0.0000,4836.7325,35.1103,0.0000,13241.3675,13241.3675,8.8661,5.6235,19651.2000,123.9000,19527.3000,1.2072,4409.5383,19.1086,4428.6468,58.9592,143.0086,15241.6617,15098.6532,8.8661,4.0907,1254.6000,0.0000,1254.6000,0.0499,335.6638,0.0000,335.6638,2.4366,0.0000,918.9362,918.9362,8.8661,5.5595,6336.7000,0.0000,6336.7000,0.3859,1414.8634,0.0000,1414.8634,18.8477,0.0000,4921.8366,4921.8366,8.8661,4.0907,15858.2000,0.0000,15858.2000,0.6306,4242.8060,0.0000,4242.8060,30.7989,0.0000,11615.3940,11615.3940,11.1021,8.9080,11.1021,10.0050,3.6077,54116.2017,11.1021,8.8343,8.9080,9.9682,3.7290,29831.7336,11.1021,8.8127,8.8824,9.9574,3.7645,26351.6914,12.7897,999.4043,-40046.1000,110299.6267
8300.0000,8.8139,14.2130,10691.8000,108253.5000,-97561.7000,5.5677,2400.0184,15982.5441,18382.5625,271.9187,124236.0441,8291.7816,-115944.2625,8.8139,4.0261,18090.3000,0.0000,18090.3000,0.7173,4843.8029,0.0000,4843.8029,35.0332,0.0000,13246.4971,13246.4971,8.8139,5.5133,24127.8000,0.0000,24127.8000,1.4696,5419.0849,0.0000,5419.0849,71.7733,0.0000,18708.7151,18708.7151,8.8139,4.0261,952.0000,0.0000,952.0000,0.0377,254.9046,0.0000,254.9046,1.8436,0.0000,697.0954,697.0954,8.8139,5.4976,6542.6000,0.0000,6542.6000,0.3972,1462.1244,0.0000,1462.1244,19.3983,0.0000,5080.4756,5080.4756,8.8139,4.0261,15131.2000,0.0000,15131.2000,0.6000,4051.4835,0.0000,4051.4835,29.3027,0.0000,11079.7165,11079.7165,10.7941,8.8562,10.7941,9.8251,3.2848,49272.4163,10.7941,8.7817,8.8562,9.7879,3.4110,27288.3350,10.7941,8.7599,8.8303,9.7770,3.4481,24136.8274,13.1844,1030.2473,-32717.8000,100697.5787
8301.0000,9.1651,13.2201,17338.2000,67339.2000,-50001.0000,4.0842,3867.2447,10010.9628,13878.2074,199.4677,77350.1628,13470.9553,-63879.2074,9.1651,4.3725,18072.6000,0.0000,18072.6000,0.7173,4813.6095,0.0000,4813.6095,35.0315,0.0000,13258.9905,13258.9905,9.1651,5.8619,32101.1000,0.0000,32101.1000,1.9573,7165.0483,0.0000,7165.0483,95.5905,0.0000,24936.0517,24936.0517,9.1651,4.3725,1044.4000,0.0000,1044.4000,0.0415,278.1743,0.0000,278.1743,2.0244,0.0000,766.2257,766.2257,9.1651,5.8465,6880.8000,0.0000,6880.8000,0.4182,1528.6490,0.0000,1528.6490,20.4221,0.0000,5352.1510,5352.1510,9.1651,4.3725,13859.0000,0.0000,13859.0000,0.5501,3691.3235,0.0000,3691.3235,26.8639,0.0000,10167.6765,10167.6765,9.4787,9.2095,9.4787,9.3441,0.4033,6049.7635,9.4787,9.1314,9.2095,9.3050,0.5203,4162.6485,9.4787,9.1085,9.1823,9.2936,0.5546,3882.3585,11.6527,910.5603,21956.9000,14094.7705
8302.0000,9.0960,12.6660,20782.4000,63017.9000,-42235.5000,4.0838,4641.2653,9355.7064,13996.9718,199.4473,72373.6064,16141.1347,-56232.4718,9.0960,4.2753,15313.2000,0.0000,15313.2000,0.6040,4082.8739,0.0000,4082.8739,29.4983,0.0000,11230.3261,11230.3261,9.0960,5.7710,36483.6000,0.0000,36483.6000,2.2091,8153.2054,0.0000,8153.2054,107.8884,0.0000,28330.3946,28330.3946,9.0960,4.2753,609.3000,0.0000,609.3000,0.0240,162.4543,0.0000,162.4543,1.1737,0.0000,446.8457,446.8457,9.0960,5.7555,7357.2000,0.0000,7357.2000,0.4440,1636.3825,0.0000,1636.3825,21.6853,0.0000,5720.8175,5720.8175,9.0960,4.2753,11314.5000,0.0000,11314.5000,0.4463,3016.7226,0.0000,3016.7226,21.7955,0.0000,8297.7774,8297.7774,9.1692,9.1408,9.1692,9.1550,0.0427,640.2124,9.1692,9.0619,9.1408,9.1155,0.1617,1293.2391,9.1692,9.0387,9.1134,9.1039,0.1966,1375.9226,11.7169,915.5726,28842.3000,3309.3741
8303.0000,9.3180,11.5901,28693.5000,49246.1000,-20552.6000,3.9114,6382.3667,7343.5138,13725.8805,191.0274,56589.6138,22311.1333,-34278.4805,9.3180,4.4974,14945.3000,0.0000,14945.3000,0.5902,3971.5608,0.0000,3971.5608,28.8248,0.0000,10973.7392,10973.7392,9.3180,5.9938,77817.0000,0.0000,77817.0000,4.7183,17322.0966,0.0000,17322.0966,230.4326,0.0000,60494.9034,60494.9034,9.3180,4.4974,451.5000,0.0000,451.5000,0.0178,119.9815,0.0000,119.9815,0.8708,0.0000,331.5185,331.5185,9.3180,5.9786,8712.4000,0.0000,8712.4000,0.5265,1930.6123,0.0000,1930.6123,25.7147,0.0000,6781.7877,6781.7877,9.3180,4.4974,9860.6000,0.0000,9860.6000,0.3894,2620.3537,0.0000,2620.3537,19.0180,0.0000,7240.2463,7240.2463,8.0018,9.3595,8.0018,8.6807,-2.6585,-39877.7975,8.0018,9.2865,9.3595,8.6442,-2.5155,-20123.7510,8.0018,9.2651,9.3341,8.6335,-2.4736,-17315.1484,15.2305,1190.1319,91234.2000,-77316.6969
8304.0000,9.2074,10.6787,34319.5000,42610.5000,-8291.0000,3.9260,7649.0324,6340.0086,13989.0410,191.7401,48950.5086,26670.4676,-22280.0410,9.2074,4.3708,14944.5000,0.0000,14944.5000,0.5879,3977.9243,0.0000,3977.9243,28.7107,0.0000,10966.5757,10966.5757,9.2074,5.8705,101329.5000,0.0000,101329.5000,6.1171,22600.0903,0.0000,22600.0903,298.7476,0.0000,78729.4097,78729.4097,9.2074,4.3708,447.3000,0.0000,447.3000,0.0176,119.0622,0.0000,119.0622,0.8593,0.0000,328.2378,328.2378,9.2074,5.8551,10550.6000,0.0000,10550.6000,0.6348,2342.2766,0.0000,2342.2766,31.0047,0.0000,8208.3234,8208.3234,9.2074,4.3708,5498.6000,0.0000,5498.6000,0.2163,1463.6164,0.0000,1463.6164,10.5636,0.0000,4034.9836,4034.9836,7.4040,9.2467,7.4040,8.3253,-4.0866,-61299.1209,7.4040,9.1775,9.2467,8.2907,-3.9331,-31464.9913,7.4040,9.1572,9.2226,8.2806,-3.8882,-27217.4273,17.2495,1347.9025,124479.5000,-119981.5395
8305.0000,9.0819,9.9892,38673.5000,38288.5000,385.0000,3.9825,8639.0297,5682.7677,14321.7974,194.5001,43971.2677,30034.4703,-13936.7974,9.0819,4.2580,14963.2000,0.0000,14963.2000,0.5898,3990.3983,0.0000,3990.3983,28.8026,0.0000,10972.8017,10972.8017,9.0819,5.7543,104415.9000,0.0000,104415.9000,6.3171,23340.2653,0.0000,23340.2653,308.5186,0.0000,81075.6347,81075.6347,9.0819,4.2580,452.0000,0.0000,452.0000,0.0178,120.5397,0.0000,120.5397,0.8701,0.0000,331.4603,331.4603,9.0819,5.7389,12401.8000,0.0000,12401.8000,0.7479,2759.0509,0.0000,2759.0509,36.5239,0.0000,9642.7491,9642.7491,9.0819,4.2580,1684.6000,0.0000,1684.6000,0.0664,449.2505,0.0000,449.2505,3.2427,0.0000,1235.3495,1235.3495,7.1061,9.1205,7.1061,8.1133,-4.5535,-68302.7367,7.1061,9.0525,9.1205,8.0793,-4.3997,-35197.2703,7.1061,9.0325,9.0969,8.0693,-4.3546,-30482.1836,17.5822,1373.8991,134302.5000,-133982.1907
8306.0000,8.9531,9.3857,42345.1000,34476.0000,7869.1000,4.0250,9481.3050,5103.9426,14585.2476,196.5762,39579.9426,32863.7950,-6716.1476,8.9531,4.1433,14964.4000,0.0000,14964.4000,0.5911,3998.4376,0.0000,3998.4376,28.8688,0.0000,10965.9624,10965.9624,8.9531,5.6360,117227.3000,0.0000,117227.3000,7.1098,26263.9676,0.0000,26263.9676,347.2315,0.0000,90963.3324,90963.3324,8.9531,4.1433,445.9000,0.0000,445.9000,0.0176,119.1430,0.0000,119.1430,0.8602,0.0000,326.7570,326.7570,8.9531,5.6204,13623.7000,0.0000,13623.7000,0.8236,3037.4548,0.0000,3037.4548,40.2216,0.0000,10586.2452,10586.2452,8.9531,4.1433,956.6000,0.0000,956.6000,0.0378,255.6003,0.0000,255.6003,1.8454,0.0000,700.9997,700.9997,6.7558,8.9905,6.7558,7.8732,-5.4323,-81483.9278,6.7558,8.9247,8.9905,7.8403,-5.2723,-42178.7038,6.7558,8.9055,8.9676,7.8306,-5.2255,-36578.5294,18.9074,1477.4491,155087.0000,-160241.1611
8307.0000,8.8583,8.8776,45589.8000,31075.6000,14514.2000,4.0632,10225.4127,4591.9841,14817.3968,198.4420,35667.5841,35364.3873,-303.1968,8.8583,4.0619,14963.9000,0.0000,14963.9000,0.5924,4004.0111,0.0000,4004.0111,28.9338,0.0000,10959.8889,10959.8889,8.8583,5.5512,114998.9000,0.0000,114998.9000,6.9924,25808.2357,0.0000,25808.2357,341.4992,0.0000,89190.6643,89190.6643,8.8583,4.0619,452.4000,0.0000,452.4000,0.0179,121.0523,0.0000,121.0523,0.8747,0.0000,331.3477,331.3477,8.8583,5.5356,14848.6000,0.0000,14848.6000,0.8999,3315.8452,0.0000,3315.8452,43.9493,0.0000,11532.7548,11532.7548,8.8583,4.0619,410.2000,0.0000,410.2000,0.0162,109.7605,0.0000,109.7605,0.7932,0.0000,300.4395,300.4395,6.5501,8.8954,6.5501,7.7228,-5.6908,-85362.0973,6.5501,8.8300,8.8954,7.6901,-5.5321,-44256.7997,6.5501,8.8109,8.8727,7.6805,-5.4856,-38399.1851,18.8732,1474.7813,160188.2000,-168018.0821
8308.0000,8.7278,8.3271,49843.5000,28048.2000,21795.3000,4.1766,11206.0458,4134.1001,15340.1459,203.9775,32182.3001,38637.4542,6455.1541,8.7278,3.9430,14973.6000,0.0000,14973.6000,0.5938,4014.4854,0.0000,4014.4854,29.0015,0.0000,10959.1146,10959.1146,8.7278,5.4292,127505.2000,0.0000,127505.2000,7.7675,28681.5684,0.0000,28681.5684,379.3502,0.0000,98823.6316,98823.6316,8.7278,3.9430,445.5000,0.0000,445.5000,0.0177,119.4404,0.0000,119.4404,0.8629,0.0000,326.0596,326.0596,8.7278,5.4134,15928.7000,0.0000,15928.7000,0.9672,3564.8835,0.0000,3564.8835,47.2346,0.0000,12363.8165,12363.8165,8.7278,3.9430,410.2000,0.0000,410.2000,0.0163,109.9764,0.0000,109.9764,0.7945,0.0000,300.2236,300.2236,6.2531,8.7638,6.2531,7.5085,-6.5553,-98328.7518,6.2531,8.7005,8.7638,7.4768,-6.3901,-51121.1804,6.2531,8.6820,8.7418,7.4676,-6.3418,-44392.5380,20.3084,1586.9306,181058.5000,-193842.4702
8309.0000,8.5473,9.3318,45342.4000,42731.7000,2610.7000,4.5921,10227.7107,6276.3780,16504.0887,224.2696,49008.0780,35114.6893,-13893.3887,8.5473,3.7784,14975.2000,0.0000,14975.2000,0.5953,4025.8699,0.0000,4025.8699,29.0722,0.0000,10949.3301,10949.3301,8.5473,5.2603,125708.5000,0.0000,125708.5000,7.6779,28368.9014,0.0000,28368.9014,374.9745,0.0000,97339.5986,97339.5986,8.5473,3.7784,452.8000,0.0000,452.8000,0.0180,121.7289,0.0000,121.7289,0.8790,0.0000,331.0711,331.0711,8.5473,5.2444,16217.4000,0.0000,16217.4000,0.9872,3640.6049,0.0000,3640.6049,48.2150,0.0000,12576.7951,12576.7951,8.5473,3.7784,956.7000,0.0000,956.7000,0.0380,257.1952,0.0000,257.1952,1.8573,0.0000,699.5048,699.5048,6.5340,8.5826,6.5340,7.5583,-5.4948,-82422.6260,6.5340,8.5206,8.5826,7.5273,-5.3283,-42626.5504,6.5340,8.5023,8.5610,7.5182,-5.2794,-36956.1421,20.8627,1630.2423,160921.3000,-162005.3186
8310.0000,8.4311,9.5233,45845.5000,49011.6000,-3166.1000,4.9163,10363.2090,7182.7011,17545.9101,240.1029,56194.3011,35482.2910,-20712.0101,8.4311,3.6806,14974.8000,0.0000,14974.8000,0.5972,4032.8520,0.0000,4032.8520,29.1657,0.0000,10941.9480,10941.9480,8.4311,5.1578,138743.0000,0.0000,138743.0000,8.5045,31375.8587,0.0000,31375.8587,415.3450,0.0000,107367.1413,107367.1413,8.4311,3.6806,590.4000,0.0000,590.4000,0.0235,159.0002,0.0000,159.0002,1.1499,0.0000,431.3998,431.3998,8.4311,5.1418,15500.7000,0.0000,15500.7000,0.9470,3486.5924,0.0000,3486.5924,46.2496,0.0000,12014.1076,12014.1076,8.4311,3.6806,5146.4000,0.0000,5146.4000,0.2052,1385.9731,0.0000,1385.9731,10.0234,0.0000,3760.4269,3760.4269,6.4891,8.4648,6.4891,7.4769,-5.7891,-86835.9702,6.4891,8.4054,8.4648,7.4473,-5.6151,-44920.6937,6.4891,8.3880,8.4442,7.4385,-5.5640,-38948.2902,22.7906,1780.8874,171789.2000,-170704.9541
