Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8311.0000,8.2398,12.1651,27391.4000,99777.3000,-72385.9000,6.1539,6213.4733,14569.2848,20782.7581,300.5449,114346.5848,21177.9267,-93168.6581,8.2398,3.5044,14973.9000,0.0000,14973.9000,0.5984,4044.3213,0.0000,4044.3213,29.2251,0.0000,10929.5787,10929.5787,8.2398,4.9775,87204.5000,0.0000,87204.5000,5.3578,19788.7883,0.0000,19788.7883,261.6646,0.0000,67415.7117,67415.7117,8.2398,3.5044,554.9000,0.0000,554.9000,0.0222,149.8737,0.0000,149.8737,1.0830,0.0000,405.0263,405.0263,8.2398,4.9613,14012.7000,0.0000,14012.7000,0.8581,3162.1756,0.0000,3162.1756,41.9068,0.0000,10850.5244,10850.5244,8.2398,3.5044,17351.5000,0.0000,17351.5000,0.6934,4686.4906,0.0000,4686.4906,33.8655,0.0000,12665.0094,12665.0094,8.0674,8.2748,8.0674,8.1711,-0.5474,-8210.5401,8.0674,8.2133,8.2748,8.1403,-0.3848,-3078.6348,8.0674,8.1951,8.2534,8.1312,-0.3368,-2357.8059,20.5256,1603.8958,61711.6000,-13646.9808
8312.0000,8.2766,13.1230,21327.5000,135478.1000,-114150.6000,7.4243,4834.6739,19796.0453,24630.7192,362.5905,155274.1453,16492.8261,-138781.3192,8.2766,3.5565,25429.6000,0.0000,25429.6000,1.0198,6864.4848,0.0000,6864.4848,49.8040,0.0000,18565.1152,18565.1152,8.2766,5.0261,70923.5000,0.0000,70923.5000,4.3742,16083.5743,0.0000,16083.5743,213.6283,0.0000,54839.9257,54839.9257,8.2766,3.5565,1137.7000,0.0000,1137.7000,0.0456,307.1116,0.0000,307.1116,2.2282,0.0000,830.5884,830.5884,8.2766,5.0099,12867.1000,0.0000,12867.1000,0.7909,2901.8347,0.0000,2901.8347,38.6279,0.0000,9965.2653,9965.2653,8.2766,3.5565,18444.5000,0.0000,18444.5000,0.7397,4978.9218,0.0000,4978.9218,36.1236,0.0000,13465.5782,13465.5782,9.0171,8.3109,9.0171,8.6640,1.9605,29407.2175,9.0171,8.2506,8.3109,8.6338,2.1279,17023.2060,9.0171,8.2327,8.2899,8.6249,2.1774,15241.7968,21.5917,1687.2059,14651.8000,61672.2203
8313.0000,8.2141,13.5117,16237.2000,148896.7000,-132659.5000,7.7363,3684.9929,21731.0036,25415.9964,377.8282,170627.7036,12552.2071,-158075.4964,8.2141,3.4925,31042.3000,0.0000,31042.3000,1.2440,8387.5362,0.0000,8387.5362,60.7559,0.0000,22654.7638,22654.7638,8.2141,6.2842,30232.2000,6165.4000,24066.8000,2.1842,6863.5980,945.6449,7809.2428,106.6718,7111.0449,23368.6020,16257.5572,8.2141,3.4925,1938.4000,0.0000,1938.4000,0.0777,523.7499,0.0000,523.7499,3.7938,0.0000,1414.6501,1414.6501,8.2141,4.9461,12500.7000,0.0000,12500.7000,0.7678,2822.2094,0.0000,2822.2094,37.5004,0.0000,9678.4906,9678.4906,8.2141,3.4925,17715.8000,0.0000,17715.8000,0.7100,4786.7559,0.0000,4786.7559,34.6733,0.0000,12929.0441,12929.0441,10.1533,8.2501,10.1533,9.2017,4.6686,70029.4795,10.1533,8.1868,8.2501,9.1700,4.8240,38591.9432,10.1533,8.1680,8.2281,9.1607,4.8700,34089.9287,19.0800,1490.9362,-45395.5000,142711.3514
8314.0000,8.2878,13.8647,12991.1000,158851.9000,-145860.8000,7.9972,2944.3101,23216.3823,26160.6924,390.5726,182068.2823,10046.7899,-172021.4924,8.2878,3.5697,35292.6000,0.0000,35292.6000,1.4160,9525.2845,0.0000,9525.2845,69.1530,0.0000,25767.3155,25767.3155,8.2878,6.9574,18618.1000,5984.8000,12633.3000,1.4604,4221.2368,918.4919,5139.7287,71.3233,6903.2919,14396.8632,7493.5713,8.2878,3.5697,2103.0000,0.0000,2103.0000,0.0844,567.5885,0.0000,567.5885,4.1207,0.0000,1535.4115,1535.4115,8.2878,5.0227,11472.1000,0.0000,11472.1000,0.7055,2586.7334,0.0000,2586.7334,34.4578,0.0000,8885.3666,8885.3666,8.2878,3.5697,15529.8000,0.0000,15529.8000,0.6231,4191.4102,0.0000,4191.4102,30.4294,0.0000,11338.3898,11338.3898,10.7567,8.3245,10.7567,9.5406,5.7630,86445.2685,10.7567,8.2600,8.3245,9.5084,5.9160,47327.9463,10.7567,8.2409,8.3021,9.4988,5.9613,41728.7551,18.4299,1440.1363,-68830.0000,175501.9699
8315.0000,8.4260,14.1865,10837.8000,167530.5000,-156692.7000,8.2677,2450.0700,24549.4153,26999.4853,403.7806,192079.9153,8387.7300,-183692.1853,8.4260,3.6979,41669.0000,0.0000,41669.0000,1.6695,11222.6979,0.0000,11222.6979,81.5379,0.0000,30446.3021,30446.3021,8.4260,8.3626,15451.1000,10051.4000,5399.7000,1.4753,3494.4839,1544.3488,5038.8327,72.0535,11595.7488,11956.6161,360.8673,8.4260,3.6979,2147.6000,0.0000,2147.6000,0.0860,578.4124,0.0000,578.4124,4.2024,0.0000,1569.1876,1569.1876,8.4260,5.1539,9970.1000,0.0000,9970.1000,0.6123,2242.7784,0.0000,2242.7784,29.9022,0.0000,7727.3216,7727.3216,8.4260,3.6979,14072.5000,0.0000,14072.5000,0.5638,3790.1418,0.0000,3790.1418,27.5371,0.0000,10282.3582,10282.3582,11.1529,8.4624,11.1529,9.8077,6.5763,98644.4552,11.1529,8.3985,8.4624,9.7757,6.7327,53861.5172,11.1529,8.3795,8.4402,9.7662,6.7789,47452.5644,19.0121,1485.6329,-83433.8000,199958.5367
8316.0000,8.5651,14.4228,9774.1000,175218.0000,-165443.9000,8.5598,2203.9907,25744.6119,27948.6026,418.0473,200962.6119,7570.1093,-193392.5026,8.5651,3.8215,43798.5000,0.0000,43798.5000,1.7505,11771.4434,0.0000,11771.4434,85.4908,0.0000,32027.0566,32027.0566,8.5651,10.3176,14338.5000,21276.8000,-6938.3000,1.9892,3234.7690,3272.8914,6507.6604,97.1491,24549.6914,11103.7310,-13445.9604,8.5651,3.8215,2547.2000,0.0000,2547.2000,0.1018,684.5947,0.0000,684.5947,4.9719,0.0000,1862.6053,1862.6053,8.5651,5.2816,8575.9000,0.0000,8575.9000,0.5252,1924.6031,0.0000,1924.6031,25.6499,0.0000,6651.2969,6651.2969,8.5651,3.8215,11340.0000,0.0000,11340.0000,0.4532,3047.7794,0.0000,3047.7794,22.1347,0.0000,8292.2206,8292.2206,11.6269,8.6007,11.6269,10.1138,7.8084,117126.4294,11.6269,8.5382,8.6007,10.0825,7.9698,63758.2044,11.6269,8.5197,8.5789,10.0733,8.0175,56122.5502,20.0696,1568.2650,-106120.6000,237007.1841
8317.0000,8.6504,14.5947,8627.1000,180171.3000,-171544.2000,8.7233,1942.3253,26516.0456,28458.3709,426.0333,206687.3456,6684.7747,-200002.5709,8.6504,3.8926,37951.3000,0.0000,37951.3000,1.5130,10186.8022,0.0000,10186.8022,73.8923,0.0000,27764.4978,27764.4978,8.6504,10.2560,15332.5000,21289.2000,-5956.7000,2.0487,3453.7385,3277.1794,6730.9178,100.0559,24566.3794,11878.7615,-12687.6178,8.6504,3.8926,3047.5000,0.0000,3047.5000,0.1215,818.0031,0.0000,818.0031,5.9336,0.0000,2229.4969,2229.4969,8.6504,5.3564,6967.9000,0.0000,6967.9000,0.4255,1561.4787,0.0000,1561.4787,20.7829,0.0000,5406.4213,5406.4213,8.6504,3.8926,9882.7000,0.0000,9882.7000,0.3940,2652.6920,0.0000,2652.6920,19.2419,0.0000,7230.0080,7230.0080,11.9840,8.6860,11.9840,10.3350,8.4121,126181.3417,11.9840,8.6234,8.6860,10.3037,8.5718,68574.5904,11.9840,8.6049,8.6642,10.2944,8.6191,60333.4367,19.8391,1550.2556,-119651.5000,255089.3689
8318.0000,8.7133,14.7595,7154.3000,184067.8000,-176913.5000,8.8183,1608.8881,27122.5998,28731.4879,430.6723,211190.3998,5545.4119,-205644.9879,8.7133,3.9466,43800.8000,0.0000,43800.8000,1.7435,11745.7497,0.0000,11745.7497,85.1510,0.0000,32055.0503,32055.0503,8.7133,11.2414,8989.4000,19088.2000,-10098.8000,1.5447,2022.6387,2939.9597,4962.5984,75.4385,22028.1597,6966.7613,-15061.3984,8.7133,3.9466,2905.6000,0.0000,2905.6000,0.1157,779.1741,0.0000,779.1741,5.6486,0.0000,2126.4259,2126.4259,8.7133,5.4128,5743.2000,0.0000,5743.2000,0.3502,1285.6582,0.0000,1285.6582,17.1010,0.0000,4457.5418,4457.5418,8.7133,3.9466,8789.7000,0.0000,8789.7000,0.3499,2357.0715,0.0000,2357.0715,17.0876,0.0000,6432.6285,6432.6285,12.2372,8.7493,12.2372,10.4933,8.6922,130382.4253,12.2372,8.6861,8.7493,10.4617,8.8496,70796.7021,12.2372,8.6674,8.7273,10.4523,8.8961,62272.8318,19.3833,1514.6378,-125773.0000,263451.9592
8319.0000,8.7398,14.8185,6615.5000,184040.1000,-177424.6000,8.7881,1487.0042,27132.4614,28619.4656,429.1976,211172.5614,5128.4958,-206044.0656,8.7398,3.9670,41671.7000,0.0000,41671.7000,1.6569,11170.3500,0.0000,11170.3500,80.9206,0.0000,30501.3500,30501.3500,8.7398,10.2580,8815.1000,11764.5000,-2949.4000,1.1518,1982.4842,1812.3807,3794.8648,56.2498,13576.8807,6832.6158,-6744.2648,8.7398,3.9670,1915.5000,0.0000,1915.5000,0.0762,513.4613,0.0000,513.4613,3.7196,0.0000,1402.0387,1402.0387,8.7398,5.4347,5373.4000,0.0000,5373.4000,0.3272,1202.3382,0.0000,1202.3382,15.9799,0.0000,4171.0618,4171.0618,8.7398,3.9670,7696.8000,0.0000,7696.8000,0.3060,2063.1736,0.0000,2063.1736,14.9461,0.0000,5633.6264,5633.6264,12.3441,8.7765,12.3441,10.5603,8.4669,127003.9789,12.3441,8.7120,8.7765,10.5280,8.6200,68959.9866,12.3441,8.6929,8.7540,10.5185,8.6652,60656.3893,18.4593,1442.4329,-123716.6000,256620.3547
8320.0000,8.8184,14.8709,7054.7000,184463.2000,-177408.5000,8.8341,1583.4577,27236.5541,28820.0118,431.4416,211699.7541,5471.2423,-206228.5118,8.8184,4.0413,39540.9000,0.0000,39540.9000,1.5714,10586.6266,0.0000,10586.6266,76.7466,0.0000,28954.2734,28954.2734,8.8184,9.6867,10753.3000,10756.8000,-3.5000,1.2173,2414.9875,1658.2778,4073.2653,59.4528,12415.0778,8338.3125,-4076.7653,8.8184,4.0413,1853.6000,0.0000,1853.6000,0.0737,496.2803,0.0000,496.2803,3.5977,0.0000,1357.3197,1357.3197,8.8184,5.5103,4728.6000,0.0000,4728.6000,0.2878,1056.6552,0.0000,1056.6552,14.0550,0.0000,3671.9448,3671.9448,8.8184,4.0413,8789.7000,0.0000,8789.7000,0.3493,2353.3423,0.0000,2353.3423,17.0603,0.0000,6436.3577,6436.3577,12.3896,8.8552,12.3896,10.6224,8.4068,126101.5751,12.3896,8.7905,8.8552,10.5901,8.5606,68484.5359,12.3896,8.7714,8.8327,10.5805,8.6060,60241.7365,18.5004,1445.6497,-122499.2000,254827.8475
8321.0000,8.9019,14.8755,8385.2000,186076.2000,-177691.0000,8.9882,1879.2404,27519.6450,29398.8855,438.9694,213595.8450,6505.9596,-207089.8855,8.9019,4.1159,33700.4000,0.0000,33700.4000,1.3374,9011.5716,0.0000,9011.5716,65.3187,0.0000,24688.8284,24688.8284,8.9019,9.5343,13856.5000,12472.0000,1384.5000,1.4951,3107.2834,1924.1127,5031.3961,73.0159,14396.1127,10749.2166,-3646.8961,8.9019,4.1159,2394.0000,0.0000,2394.0000,0.0950,640.1616,0.0000,640.1616,4.6401,0.0000,1753.8384,1753.8384,8.9019,5.5873,4334.4000,0.0000,4334.4000,0.2634,967.2047,0.0000,967.2047,12.8633,0.0000,3367.1953,3367.1953,8.9019,4.1159,10247.1000,0.0000,10247.1000,0.4067,2740.1003,0.0000,2740.1003,19.8611,0.0000,7506.9997,7506.9997,12.4744,8.9384,12.4744,10.7064,8.5823,128733.9710,12.4744,8.8742,8.9384,10.6743,8.7382,69905.8289,12.4744,8.8552,8.9161,10.6648,8.7843,61489.8222,18.8787,1475.2046,-125630.6000,260129.6220
8322.0000,8.9466,14.9021,8780.7000,188716.4000,-179935.7000,9.1350,1966.2809,27934.6233,29900.9041,446.1404,216651.0233,6814.4191,-209836.6041,8.9466,4.1523,22005.6000,0.0000,22005.6000,0.8720,5880.3995,0.0000,5880.3995,42.5883,0.0000,16125.2005,16125.2005,8.9466,9.2807,17958.5000,14113.3000,3845.2000,1.8291,4023.9450,2178.1911,6202.1361,89.3288,16291.4911,13934.5550,-2356.9361,8.9466,4.1523,1517.9000,0.0000,1517.9000,0.0602,405.6176,0.0000,405.6176,2.9376,0.0000,1112.2824,1112.2824,8.9466,5.6258,4008.2000,0.0000,4008.2000,0.2432,893.7414,0.0000,893.7414,11.8756,0.0000,3114.4586,3114.4586,8.9466,4.1523,13526.0000,0.0000,13526.0000,0.5360,3614.4565,0.0000,3614.4565,26.1774,0.0000,9911.5435,9911.5435,12.6679,8.9831,12.6679,10.8255,9.0074,135110.2595,12.6679,8.9190,8.9831,10.7934,9.1641,73312.4959,12.6679,8.9000,8.9608,10.7840,9.2103,64472.2529,19.0132,1485.7154,-135032.8000,272895.0083
8323.0000,9.0459,14.3482,12519.4000,115148.0000,-102628.6000,5.9901,2798.4535,17078.0790,19876.5324,292.5466,132226.0790,9720.9465,-122505.1324,9.0459,4.2451,18114.3000,0.0000,18114.3000,0.7173,4833.3447,0.0000,4833.3447,35.0294,0.0000,13280.9553,13280.9553,9.0459,5.7781,24168.3000,131.4000,24036.9000,1.4766,5405.8302,20.2979,5426.1281,72.1139,151.6979,18762.4698,18610.7719,9.0459,4.2451,1251.4000,0.0000,1251.4000,0.0496,333.9046,0.0000,333.9046,2.4200,0.0000,917.4954,917.4954,9.0459,5.7206,3988.0000,0.0000,3988.0000,0.2417,887.7539,0.0000,887.7539,11.8053,0.0000,3100.2461,3100.2461,9.0459,4.2451,15894.2000,0.0000,15894.2000,0.6293,4240.9669,0.0000,4240.9669,30.7362,0.0000,11653.2331,11653.2331,11.1800,9.0871,11.1800,10.1336,3.6747,55120.0933,11.1800,9.0145,9.0871,10.0973,3.8021,30416.9350,11.1800,8.9933,9.0619,10.0866,3.8395,26876.3704,13.6568,1067.1632,-39343.8000,112413.3987
8324.0000,8.9457,14.1783,13110.4000,113348.6000,-100238.2000,5.9434,2935.8897,16778.0447,19713.9344,290.2681,130126.6447,10174.5103,-119952.1344,8.9457,4.1391,18116.0000,0.0000,18116.0000,0.7161,4841.0776,0.0000,4841.0776,34.9711,0.0000,13274.9224,13274.9224,8.9457,5.6310,25072.1000,0.0000,25072.1000,1.5217,5617.9765,0.0000,5617.9765,74.3173,0.0000,19454.1235,19454.1235,8.9457,4.1391,959.3000,0.0000,959.3000,0.0379,256.3505,0.0000,256.3505,1.8518,0.0000,702.9495,702.9495,8.9457,5.6155,5145.6000,0.0000,5145.6000,0.3113,1147.3749,0.0000,1147.3749,15.2023,0.0000,3998.2251,3998.2251,8.9457,4.1391,15165.5000,0.0000,15165.5000,0.5994,4052.6254,0.0000,4052.6254,29.2754,0.0000,11112.8746,11112.8746,10.9735,8.9877,10.9735,9.9806,3.4964,52446.6191,10.9735,8.9138,8.9877,9.9436,3.6266,29012.8895,10.9735,8.8921,8.9620,9.9328,3.6648,25653.7991,13.6947,1070.1265,-35779.7000,107113.3077
8325.0000,9.2464,13.1181,20713.9000,73004.5000,-52290.6000,4.5384,4613.4046,10870.7679,15484.1725,221.6489,83875.2679,16100.4954,-67774.7725,9.2464,4.4404,18124.0000,0.0000,18124.0000,0.7176,4821.4291,0.0000,4821.4291,35.0488,0.0000,13302.5709,13302.5709,9.2464,5.9332,29376.3000,0.0000,29376.3000,1.7865,6547.4493,0.0000,6547.4493,87.2484,0.0000,22828.8507,22828.8507,9.2464,4.4404,1049.3000,0.0000,1049.3000,0.0415,279.1396,0.0000,279.1396,2.0292,0.0000,770.1604,770.1604,9.2464,5.9179,6621.1000,0.0000,6621.1000,0.4013,1468.9523,0.0000,1468.9523,19.6002,0.0000,5152.1477,5152.1477,9.2464,4.4404,13890.3000,0.0000,13890.3000,0.5500,3695.1609,0.0000,3695.1609,26.8615,0.0000,10195.1391,10195.1391,9.7473,9.2906,9.7473,9.5189,0.7077,10615.5588,9.7473,9.2128,9.2906,9.4800,0.8283,6626.2626,9.7473,9.1900,9.2635,9.4686,0.8636,6045.1976,12.0531,941.8486,16770.4000,23287.0191
8326.0000,9.1586,12.6816,23337.3000,69152.8000,-45815.5000,4.5112,5205.9409,10279.2557,15485.1965,220.3210,79432.0557,18131.3591,-61300.6965,9.1586,4.3294,15339.5000,0.0000,15339.5000,0.6042,4086.0497,0.0000,4086.0497,29.5067,0.0000,11253.4503,11253.4503,9.1586,5.8272,31248.4000,0.0000,31248.4000,1.8891,6975.5247,0.0000,6975.5247,92.2590,0.0000,24272.8753,24272.8753,9.1586,4.3294,602.5000,0.0000,602.5000,0.0237,160.4906,0.0000,160.4906,1.1590,0.0000,442.0094,442.0094,9.1586,5.8118,8468.9000,0.0000,8468.9000,0.5103,1881.6685,0.0000,1881.6685,24.9222,0.0000,6587.2315,6587.2315,9.1586,4.3294,11340.0000,0.0000,11340.0000,0.4466,3020.6854,0.0000,3020.6854,21.8133,0.0000,8319.3146,8319.3146,9.4971,9.2035,9.4971,9.3503,0.4521,6781.7320,9.4971,9.1245,9.2035,9.3108,0.5738,4590.4320,9.4971,9.1013,9.1760,9.2992,0.6095,4266.4057,11.9777,935.9549,21183.8000,15638.5698
8327.0000,9.3950,11.9078,29124.1000,55182.8000,-26058.7000,4.2066,6469.1579,8241.5042,14710.6621,205.4441,63424.3042,22654.9421,-40769.3621,9.3950,4.5671,14964.3000,0.0000,14964.3000,0.5903,3972.0374,0.0000,3972.0374,28.8295,0.0000,10992.2626,10992.2626,9.3950,6.0654,64814.7000,0.0000,64814.7000,3.9250,14408.2086,0.0000,14408.2086,191.6929,0.0000,50406.4914,50406.4914,9.3950,4.5671,454.2000,0.0000,454.2000,0.0179,120.5602,0.0000,120.5602,0.8750,0.0000,333.6398,333.6398,9.3950,6.0503,11345.9000,0.0000,11345.9000,0.6848,2510.9471,0.0000,2510.9471,33.4463,0.0000,8834.9529,8834.9529,9.3950,4.5671,9882.7000,0.0000,9882.7000,0.3898,2623.2068,0.0000,2623.2068,19.0396,0.0000,7259.4932,7259.4932,8.4161,9.4374,8.4161,8.9268,-1.9331,-28996.4724,8.4161,9.3629,9.4374,8.8895,-1.7920,-14336.0273,8.4161,9.3411,9.4115,8.8786,-1.7507,-12254.9747,14.7218,1150.3859,75403.1000,-55587.4744
8328.0000,9.3284,11.2547,32587.1000,48530.0000,-15942.9000,4.0955,7247.0659,7238.2415,14485.3074,200.0185,55768.2415,25340.0341,-30428.2074,9.3284,4.4821,14964.0000,0.0000,14964.0000,0.5878,3975.9101,0.0000,3975.9101,28.7093,0.0000,10988.0899,10988.0899,9.3284,5.9844,83438.2000,0.0000,83438.2000,5.0294,18569.9607,0.0000,18569.9607,245.6267,0.0000,64868.2393,64868.2393,9.3284,4.4821,452.0000,0.0000,452.0000,0.0178,120.0957,0.0000,120.0957,0.8672,0.0000,331.9043,331.9043,9.3284,5.9692,14617.7000,0.0000,14617.7000,0.8782,3238.6245,0.0000,3238.6245,42.8918,0.0000,11379.0755,11379.0755,9.3284,4.4821,5510.8000,0.0000,5510.8000,0.2165,1464.2105,0.0000,1464.2105,10.5728,0.0000,4046.5895,4046.5895,7.8630,9.3692,7.8630,8.6161,-3.1443,-47164.3792,7.8630,9.2975,9.3692,8.5803,-2.9947,-23957.6836,7.8630,9.2765,9.3442,8.5698,-2.9509,-20656.5804,16.2378,1268.8471,103039.8000,-91778.6431
8329.0000,9.2375,10.6226,36003.5000,43183.4000,-7179.9000,4.0488,8019.9842,6429.1138,14449.0980,197.7354,49612.5138,27983.5158,-21628.9980,9.2375,4.3993,14999.2000,0.0000,14999.2000,0.5899,3990.6817,0.0000,3990.6817,28.8105,0.0000,11008.5183,11008.5183,9.2375,5.8994,85719.4000,0.0000,85719.4000,5.1737,19108.2884,0.0000,19108.2884,252.6728,0.0000,66611.1116,66611.1116,9.2375,4.3993,447.2000,0.0000,447.2000,0.0176,118.9819,0.0000,118.9819,0.8590,0.0000,328.2181,328.2181,9.2375,5.8841,17872.5000,0.0000,17872.5000,1.0752,3965.7644,0.0000,3965.7644,52.5105,0.0000,13906.7356,13906.7356,9.2375,4.3993,1688.0000,0.0000,1688.0000,0.0664,449.1087,0.0000,449.1087,3.2423,0.0000,1238.8913,1238.8913,7.5488,9.2778,7.5488,8.4133,-3.6585,-54877.0500,7.5488,9.2069,9.2778,8.3779,-3.5085,-28067.8576,7.5488,9.1862,9.2532,8.3675,-3.4646,-24252.0047,16.4573,1285.9931,113546.4000,-107196.9123
8330.0000,9.1392,10.0194,39350.2000,38531.5000,818.7000,4.0315,8781.0818,5725.3298,14506.4116,196.8924,44256.8298,30569.1182,-13687.7116,9.1392,4.3112,15004.9000,0.0000,15004.9000,0.5911,3998.0832,0.0000,3998.0832,28.8675,0.0000,11006.8168,11006.8168,9.1392,5.8087,100152.3000,0.0000,100152.3000,6.0556,22364.5015,0.0000,22364.5015,295.7450,0.0000,77787.7985,77787.7985,9.1392,4.3112,451.9000,0.0000,451.9000,0.0178,120.4096,0.0000,120.4096,0.8694,0.0000,331.4904,331.4904,9.1392,5.7933,19988.9000,0.0000,19988.9000,1.2047,4442.6932,0.0000,4442.6932,58.8334,0.0000,15546.2068,15546.2068,9.1392,4.3112,958.3000,0.0000,958.3000,0.0377,255.3408,0.0000,255.3408,1.8436,0.0000,702.9592,702.9592,7.1480,9.1781,7.1480,8.1630,-4.6739,-70109.1337,7.1480,9.1096,9.1781,8.1288,-4.5164,-36130.8219,7.1480,9.0896,9.1543,8.1188,-4.4702,-31291.6296,17.9076,1399.3232,137375.0000,-137531.5853
8331.0000,9.0454,9.4835,42705.2000,34851.1000,7854.1000,4.0605,9545.9448,5168.8652,14714.8099,198.3089,40019.9652,33159.2552,-6860.7099,9.0454,4.2283,15004.4000,0.0000,15004.4000,0.5921,4003.5736,0.0000,4003.5736,28.9167,0.0000,11000.8264,11000.8264,9.0454,5.7230,100536.7000,0.0000,100536.7000,6.0906,22487.6687,0.0000,22487.6687,297.4566,0.0000,78049.0313,78049.0313,9.0454,4.2283,446.7000,0.0000,446.7000,0.0176,119.1915,0.0000,119.1915,0.8609,0.0000,327.5085,327.5085,9.0454,5.7075,21583.1000,0.0000,21583.1000,1.3032,4804.5708,0.0000,4804.5708,63.6486,0.0000,16778.5292,16778.5292,9.0454,4.2283,410.6000,0.0000,410.6000,0.0162,109.5590,0.0000,109.5590,0.7913,0.0000,301.0410,301.0410,6.9079,9.0839,6.9079,7.9959,-5.0695,-76042.7386,6.9079,9.0162,9.0839,7.9620,-4.9117,-39293.4788,6.9079,8.9963,9.0604,7.9521,-4.8655,-34058.3447,18.1205,1415.9590,145835.6000,-149394.5621
8332.0000,8.9208,8.9207,46653.3000,31534.6000,15118.7000,4.1413,10452.0656,4665.5245,15117.5902,202.2534,36200.1245,36201.2344,1.1098,8.9208,4.1149,15004.1000,0.0000,15004.1000,0.5931,4010.9933,0.0000,4010.9933,28.9641,0.0000,10993.1067,10993.1067,8.9208,5.6066,114435.1000,0.0000,114435.1000,6.9455,25653.1344,0.0000,25653.1344,339.2051,0.0000,88781.9656,88781.9656,8.9208,4.1149,453.0000,0.0000,453.0000,0.0179,121.0989,0.0000,121.0989,0.8745,0.0000,331.9011,331.9011,8.9208,5.5910,23036.9000,0.0000,23036.9000,1.3936,5138.9585,0.0000,5138.9585,68.0613,0.0000,17897.9415,17897.9415,8.9208,4.1149,410.6000,0.0000,410.6000,0.0162,109.7643,0.0000,109.7643,0.7926,0.0000,300.8357,300.8357,6.5807,8.9579,6.5807,7.7693,-6.0092,-90137.7419,6.5807,8.8926,8.9579,7.7366,-5.8441,-46752.6255,6.5807,8.8735,8.9352,7.7271,-5.7958,-40570.3428,19.6613,1536.3624,168458.4000,-177460.7101
8333.0000,8.7290,9.9427,41505.1000,46543.0000,-5037.9000,4.5349,9331.1695,6860.2546,16191.4241,221.4784,53403.2546,32173.9305,-21229.3241,8.7290,3.9388,14994.3000,0.0000,14994.3000,0.5940,4019.9643,0.0000,4019.9643,29.0093,0.0000,10974.3357,10974.3357,8.7290,5.4263,112717.0000,0.0000,112717.0000,6.8581,25354.5177,0.0000,25354.5177,334.9373,0.0000,87362.4823,87362.4823,8.7290,3.9388,446.3000,0.0000,446.3000,0.0177,119.6528,0.0000,119.6528,0.8635,0.0000,326.6472,326.6472,8.7290,5.4105,24589.5000,0.0000,24589.5000,1.4912,5503.0838,0.0000,5503.0838,72.8271,0.0000,19086.4162,19086.4162,8.7290,3.9388,958.3000,0.0000,958.3000,0.0380,256.9198,0.0000,256.9198,1.8540,0.0000,701.3802,701.3802,6.8665,8.7654,6.8665,7.8159,-4.9561,-74340.9169,6.8665,8.7014,8.7654,7.7840,-4.7891,-38312.4403,6.8665,8.6826,8.7431,7.7746,-4.7401,-33180.6050,20.3007,1586.3267,148667.5000,-145833.9622
8334.0000,8.6178,10.1093,41709.3000,52339.7000,-10630.4000,4.8191,9396.1149,7698.0451,17094.1600,235.3586,60037.7451,32313.1851,-27724.5600,8.6178,3.8469,14993.7000,0.0000,14993.7000,0.5960,4026.5563,0.0000,4026.5563,29.1075,0.0000,10967.1437,10967.1437,8.6178,5.3295,125189.1000,0.0000,125189.1000,7.6460,28216.0594,0.0000,28216.0594,373.4165,0.0000,96973.0406,96973.0406,8.6178,3.8469,600.5000,0.0000,600.5000,0.0239,161.2642,0.0000,161.2642,1.1658,0.0000,439.2358,439.2358,8.6178,5.3136,25695.1000,0.0000,25695.1000,1.5642,5761.3490,0.0000,5761.3490,76.3908,0.0000,19933.7510,19933.7510,8.6178,3.8469,5157.7000,0.0000,5157.7000,0.2050,1385.0997,0.0000,1385.0997,10.0127,0.0000,3772.6003,3772.6003,6.7962,8.6525,6.7962,7.7244,-5.3175,-79763.0498,6.7962,8.5914,8.6525,7.6938,-5.1425,-41140.3796,6.7962,8.5735,8.6312,7.6849,-5.0913,-35638.7787,22.2812,1741.0847,161005.7000,-156542.2080
8335.0000,8.4049,12.6193,24540.9000,104465.9000,-79925.0000,6.1997,5550.0349,15301.9366,20851.9716,302.7854,119767.8366,18990.8651,-100776.9716,8.4049,3.6492,14993.5000,0.0000,14993.5000,0.5972,4039.4858,0.0000,4039.4858,29.1652,0.0000,10954.0142,10954.0142,8.4049,5.1276,78252.2000,0.0000,78252.2000,4.7899,17704.5559,0.0000,17704.5559,233.9294,0.0000,60547.6441,60547.6441,8.4049,3.6492,545.3000,0.0000,545.3000,0.0217,146.9124,0.0000,146.9124,1.0607,0.0000,398.3876,398.3876,8.4049,5.1115,26128.7000,0.0000,26128.7000,1.5941,5879.7728,0.0000,5879.7728,77.8515,0.0000,20248.9272,20248.9272,8.4049,3.6492,17390.6000,0.0000,17390.6000,0.6927,4685.3025,0.0000,4685.3025,33.8280,0.0000,12705.2975,12705.2975,8.3288,8.4404,8.3288,8.3846,-0.2989,-4482.9402,8.3288,8.3781,8.4404,8.3535,-0.1319,-1055.5312,8.3288,8.3597,8.4187,8.3443,-0.0827,-578.9801,20.8428,1628.6883,57385.3000,-6117.4516
8336.0000,8.4478,13.4942,19005.8000,140310.5000,-121304.7000,7.5096,4294.8780,20569.2357,24864.1137,366.7579,160879.7357,14710.9220,-146168.8137,8.4478,3.7091,25496.8000,0.0000,25496.8000,1.0194,6864.7862,0.0000,6864.7862,49.7865,0.0000,18632.0138,18632.0138,8.4478,5.1836,64231.6000,0.0000,64231.6000,3.9484,14521.2105,0.0000,14521.2105,192.8331,0.0000,49710.3895,49710.3895,8.4478,3.7091,1148.4000,0.0000,1148.4000,0.0459,309.1965,0.0000,309.1965,2.2424,0.0000,839.2035,839.2035,8.4478,5.1676,24173.9000,0.0000,24173.9000,1.4811,5435.9220,0.0000,5435.9220,72.3328,0.0000,18737.9780,18737.9780,8.4478,3.7091,18486.1000,0.0000,18486.1000,0.7391,4977.2177,0.0000,4977.2177,36.0970,0.0000,13508.8823,13508.8823,9.2345,8.4822,9.2345,8.8584,2.1390,32084.9648,9.2345,8.4216,8.4822,8.8281,2.3113,18490.3297,9.2345,8.4038,8.4612,8.8191,2.3622,16535.1570,22.1153,1728.1192,12232.1000,67110.4515
8337.0000,8.4056,13.7968,15191.0000,152443.9000,-137252.9000,7.8397,3435.4715,22329.9305,25765.4020,382.8799,174773.8305,11755.5285,-163018.3020,8.4056,3.6643,31097.2000,0.0000,31097.2000,1.2424,8377.9935,0.0000,8377.9935,60.6752,0.0000,22719.2065,22719.2065,8.4056,6.5717,28337.0000,6317.3000,22019.7000,2.0695,6411.1687,970.4580,7381.6267,101.0692,7287.7580,21925.8313,14638.0733,8.4056,3.6643,1941.2000,0.0000,1941.2000,0.0776,522.9847,0.0000,522.9847,3.7876,0.0000,1418.2153,1418.2153,8.4056,5.1233,20115.5000,0.0000,20115.5000,1.2314,4526.5644,0.0000,4526.5644,60.1379,0.0000,15588.9356,15588.9356,8.4056,3.6643,17755.8000,0.0000,17755.8000,0.7094,4783.6454,0.0000,4783.6454,34.6442,0.0000,12972.1546,12972.1546,10.2892,8.4416,10.2892,9.3654,4.6926,70389.6046,10.2892,8.3783,8.4416,9.3338,4.8534,38826.8271,10.2892,8.3596,8.4196,9.3244,4.9009,34306.0803,19.7548,1543.6655,-44323.5000,143522.5121
8338.0000,8.4609,14.1130,12056.3000,161688.5000,-149632.2000,8.0764,2723.7943,23709.1787,26432.9731,394.4366,185397.6787,9332.5057,-176065.1731,8.4609,3.7218,35361.1000,0.0000,35361.1000,1.4138,9518.7676,0.0000,9518.7676,69.0473,0.0000,25842.3324,25842.3324,8.4609,7.5620,16580.6000,6969.5000,9611.1000,1.3822,3747.5878,1071.1405,4818.7283,67.5039,8040.6405,12833.0122,4792.3717,8.4609,3.7218,2100.1000,0.0000,2100.1000,0.0840,565.3208,0.0000,565.3208,4.1007,0.0000,1534.7792,1534.7792,8.4609,5.1805,16966.9000,0.0000,16966.9000,1.0395,3814.4510,0.0000,3814.4510,50.7674,0.0000,13152.4490,13152.4490,8.4609,3.7218,15564.8000,0.0000,15564.8000,0.6223,4189.8503,0.0000,4189.8503,30.3923,0.0000,11374.9497,11374.9497,10.9136,8.4977,10.9136,9.7056,5.8789,88184.1090,10.9136,8.4331,8.4977,9.6733,6.0362,48289.5641,10.9136,8.4140,8.4752,9.6638,6.0827,42578.6561,18.9272,1478.9958,-70028.2000,179052.3292
8339.0000,8.5885,14.3794,10437.5000,168951.2000,-158513.7000,8.3141,2352.5787,24835.0299,27187.6086,406.0479,193786.2299,8084.9213,-185701.3086,8.5885,3.8413,41756.8000,0.0000,41756.8000,1.6678,11218.7470,0.0000,11218.7470,81.4544,0.0000,30538.0530,30538.0530,8.5885,7.6971,14477.3000,6119.1000,8358.2000,1.2077,3264.7151,941.4536,4206.1688,58.9808,7060.5536,11212.5849,4152.0312,8.5885,3.8413,2159.9000,0.0000,2159.9000,0.0863,580.2976,0.0000,580.2976,4.2133,0.0000,1579.6024,1579.6024,8.5885,5.3023,14124.8000,0.0000,14124.8000,0.8644,3168.6317,0.0000,3168.6317,42.2169,0.0000,10956.1683,10956.1683,8.5885,3.8413,14104.1000,0.0000,14104.1000,0.5633,3789.3308,0.0000,3789.3308,27.5127,0.0000,10314.7692,10314.7692,11.2041,8.6253,11.2041,9.9147,6.3179,94768.7896,11.2041,8.5606,8.6253,9.8824,6.4763,51810.3127,11.2041,8.5415,8.6028,9.8728,6.5230,45661.3419,19.0555,1489.0221,-78009.9000,192240.4442
8340.0000,8.7059,14.5946,9421.3000,178293.6000,-168872.3000,8.6849,2118.9870,26267.9757,28386.9627,424.1565,204561.5757,7302.3130,-197259.2627,8.7059,3.9447,43885.1000,0.0000,43885.1000,1.7488,11769.6738,0.0000,11769.6738,85.4097,0.0000,32115.4262,32115.4262,8.7059,10.2308,13735.5000,18397.5000,-4662.0000,1.7999,3090.9338,2833.3963,5924.3301,87.9023,21230.8963,10644.5662,-10586.3301,8.7059,3.9447,2551.8000,0.0000,2551.8000,0.1017,684.3747,0.0000,684.3747,4.9663,0.0000,1867.4253,1867.4253,8.7059,5.4283,11278.5000,26.9000,11251.6000,0.6900,2525.0934,4.3112,2529.4046,33.6963,31.2112,8753.4066,8722.1954,8.7059,3.9447,11365.4000,0.0000,11365.4000,0.4529,3048.1200,0.0000,3048.1200,22.1195,0.0000,8317.2800,8317.2800,11.7226,8.7418,11.7226,10.2322,7.7478,116217.5999,11.7226,8.6787,8.7418,10.2006,7.9118,63294.6962,11.7226,8.6601,8.7199,10.1913,7.9603,55722.0713,20.2172,1579.8015,-104480.4000,235234.3674
8341.0000,8.8191,14.8014,8286.1000,186439.8000,-178153.7000,8.9947,1859.8257,27528.8034,29388.6291,439.2881,213968.6034,6426.2743,-207542.3291,8.8191,4.0449,38021.9000,0.0000,38021.9000,1.5120,10179.8181,0.0000,10179.8181,73.8430,0.0000,27842.0819,27842.0819,8.8191,11.1546,14381.0000,27848.3000,-13467.3000,2.3302,3229.6575,4293.1465,7522.8040,113.8049,32141.4465,11151.3425,-20990.1040,8.8191,4.0449,3049.0000,0.0000,3049.0000,0.1212,816.3260,0.0000,816.3260,5.9215,0.0000,2232.6740,2232.6740,8.8191,5.6645,8596.9000,167.1000,8429.8000,0.5327,1921.0434,26.7978,1947.8412,26.0175,193.8978,6675.8566,6481.9588,8.8191,4.0449,9904.8000,0.0000,9904.8000,0.3939,2651.8681,0.0000,2651.8681,19.2363,0.0000,7252.9319,7252.9319,12.2684,8.8545,12.2684,10.5615,9.1415,137123.1002,12.2684,8.7924,8.8545,10.5304,9.3078,74462.1456,12.2684,8.7740,8.8329,10.5212,9.3569,65498.4175,20.8272,1627.4673,-132215.5000,277083.6633
8342.0000,8.9225,15.0176,6645.3000,192495.4000,-185850.1000,9.1804,1488.7476,28480.5157,29969.2633,448.3536,220975.9157,5156.5524,-215819.3633,8.9225,4.1359,43887.3000,0.0000,43887.3000,1.7417,11731.9409,0.0000,11731.9409,85.0621,0.0000,32155.3591,32155.3591,8.9225,12.4344,8030.3000,28704.5000,-20674.2000,1.9862,1800.1138,4429.1864,6229.3002,97.0013,33133.6864,6230.1862,-26903.5002,8.9225,4.1359,2913.8000,0.0000,2913.8000,0.1156,778.9162,0.0000,778.9162,5.6475,0.0000,2134.8838,2134.8838,8.9225,6.3168,6752.9000,655.9000,6097.0000,0.4463,1506.3611,105.2498,1611.6109,21.7964,761.1498,5246.5389,4485.3891,8.9225,4.1359,8809.3000,0.0000,8809.3000,0.3496,2354.8996,0.0000,2354.8996,17.0741,0.0000,6454.4004,6454.4004,12.6276,8.9578,12.6276,10.7927,9.7806,146709.4560,12.6276,8.8958,8.9578,10.7617,9.9458,79566.6961,12.6276,8.8774,8.9362,10.7525,9.9947,69962.6603,20.7296,1619.8441,-144816.9000,296238.8124
8343.0000,8.9471,15.1074,5582.4000,194238.4000,-188656.0000,9.2028,1250.0673,28752.2980,30002.3653,449.4476,222990.6980,4332.3327,-218658.3653,8.9471,4.1510,41754.6000,0.0000,41754.6000,1.6540,11157.6996,0.0000,11157.6996,80.7797,0.0000,30596.9004,30596.9004,8.9471,12.1583,6617.9000,19909.8000,-13291.9000,1.4410,1482.8537,3072.8139,4555.6675,70.3757,22982.6139,5135.0463,-17847.5675,8.9471,4.1510,1923.3000,0.0000,1923.3000,0.0762,513.9459,0.0000,513.9459,3.7209,0.0000,1409.3541,1409.3541,8.9471,6.4941,5953.9000,720.8000,5233.1000,0.4006,1327.5789,115.6808,1443.2597,19.5628,836.4808,4626.3211,3789.8403,8.9471,4.1510,7713.8000,0.0000,7713.8000,0.3056,2061.2882,0.0000,2061.2882,14.9233,0.0000,5652.5118,5652.5118,12.8135,8.9831,12.8135,10.8983,9.6619,144929.2346,12.8135,8.9198,8.9831,10.8666,9.8218,78574.1024,12.8135,8.9011,8.9611,10.8573,9.8689,69082.6287,19.6201,1533.1439,-145323.1000,292585.9657
8344.0000,8.9915,15.1331,5785.3000,190807.6000,-185022.3000,9.0588,1294.4608,28269.1085,29563.5693,442.4149,219076.7085,4490.8392,-214585.8693,8.9915,4.1921,39628.3000,0.0000,39628.3000,1.5691,10582.4553,0.0000,10582.4553,76.6325,0.0000,29045.8447,29045.8447,8.9915,10.8798,7770.7000,12230.5000,-4459.8000,1.1104,1739.7866,1888.3663,3628.1529,54.2324,14118.8663,6030.9134,-8087.9529,8.9915,4.1921,1855.7000,0.0000,1855.7000,0.0735,495.5515,0.0000,495.5515,3.5885,0.0000,1360.1485,1360.1485,8.9915,6.5113,5490.3000,643.2000,4847.1000,0.3680,1223.2939,103.2541,1326.5480,17.9741,746.4541,4267.0061,3520.5520,8.9915,4.1921,8809.3000,0.0000,8809.3000,0.3488,2352.4608,0.0000,2352.4608,17.0353,0.0000,6456.8392,6456.8392,12.7638,9.0282,12.7638,10.8960,9.0257,135384.8663,12.7638,8.9636,9.0282,10.8637,9.1819,73455.0727,12.7638,8.9445,9.0057,10.8541,9.2279,64595.6443,18.7929,1468.5065,-134341.7000,273435.5833
8345.0000,9.0839,15.1355,7221.3000,189636.4000,-182415.1000,9.0903,1613.0613,28146.9114,29759.9727,443.9542,217783.3114,5608.2387,-212175.0727,9.0839,4.2783,33759.6000,0.0000,33759.6000,1.3357,9002.7627,0.0000,9002.7627,65.2324,0.0000,24756.8373,24756.8373,9.0839,10.2599,12025.0000,13782.5000,-1757.5000,1.4496,2687.8719,2129.7728,4817.6447,70.7937,15912.2728,9337.1281,-6575.1447,9.0839,4.2783,2399.9000,0.0000,2399.9000,0.0950,639.9877,0.0000,639.9877,4.6372,0.0000,1759.9123,1759.9123,9.0839,6.1840,6223.1000,351.5000,5871.6000,0.3961,1384.4170,56.4584,1440.8754,19.3463,407.9584,4838.6830,4430.7246,9.0839,4.2783,10269.9000,0.0000,10269.9000,0.4063,2738.7017,0.0000,2738.7017,19.8441,0.0000,7531.1983,7531.1983,12.7431,9.1205,12.7431,10.9318,8.9233,133849.9602,12.7431,9.0561,9.1205,10.8996,9.0820,72655.8236,12.7431,9.0371,9.0981,10.8901,9.1287,63901.2122,19.1594,1497.1390,-131871.6000,270406.9960
8346.0000,9.1446,15.1257,8459.0000,191748.1000,-183289.1000,9.2622,1887.4573,28494.6150,30382.0723,452.3526,220242.7150,6571.5427,-213671.1723,9.1446,4.3296,22043.4000,0.0000,22043.4000,0.8707,5873.0232,0.0000,5873.0232,42.5239,0.0000,16170.3768,16170.3768,9.1446,9.5461,17721.5000,14368.3000,3353.2000,1.8244,3956.9150,2221.5279,6178.4429,89.1029,16589.8279,13764.5850,-2825.2429,9.1446,4.3296,1517.2000,0.0000,1517.2000,0.0599,404.2276,0.0000,404.2276,2.9268,0.0000,1112.9724,1112.9724,9.1446,5.8413,6781.1000,27.7000,6753.4000,0.4114,1507.0156,4.4509,1511.4664,20.0934,32.1509,5274.0844,5241.9336,9.1446,4.3296,13556.4000,0.0000,13556.4000,0.5355,3611.8317,0.0000,3611.8317,26.1516,0.0000,9944.5683,9944.5683,12.8249,9.1811,12.8249,11.0030,9.1102,136652.6688,12.8249,9.1170,9.1811,10.9710,9.2704,74163.3844,12.8249,9.0981,9.1588,10.9615,9.3177,65223.6529,19.4463,1519.5629,-136065.5000,276039.7062
8347.0000,9.2520,14.5292,12975.3000,116566.7000,-103591.4000,6.0843,2889.5657,17359.3818,20248.9474,297.1474,133926.0818,10085.7343,-123840.3474,9.2520,4.4290,18156.4000,0.0000,18156.4000,0.7164,4829.6383,0.0000,4829.6383,34.9879,0.0000,13326.7617,13326.7617,9.2520,5.9692,25753.3000,143.9000,25609.4000,1.5675,5739.3724,22.2709,5761.6433,76.5545,166.1709,20013.9276,19847.7567,9.2520,4.4290,1257.6000,0.0000,1257.6000,0.0496,334.5241,0.0000,334.5241,2.4234,0.0000,923.0759,923.0759,9.2520,5.9440,7384.8000,31.0000,7353.8000,0.4476,1638.2306,4.9844,1643.2150,21.8584,35.9844,5746.5694,5710.5850,9.2520,4.4290,15930.0000,0.0000,15930.0000,0.6286,4237.4115,0.0000,4237.4115,30.6976,0.0000,11692.5885,11692.5885,11.2275,9.2931,11.2275,10.2603,3.5418,53127.5902,11.2275,9.2209,9.2931,10.2242,3.6740,29392.2815,11.2275,9.1997,9.2680,10.2136,3.7127,25989.1989,14.2409,1112.8060,-35284.2000,108509.0706
8348.0000,9.1664,14.2977,14443.9000,114296.9000,-99853.0000,6.0665,3221.6027,16992.3511,20213.9539,296.2798,131289.2511,11222.2973,-120066.9539,9.1664,4.3364,18155.0000,0.0000,18155.0000,0.7150,4835.4632,0.0000,4835.4632,34.9190,0.0000,13319.5368,13319.5368,9.1664,5.8345,28731.7000,0.0000,28731.7000,1.7367,6412.8432,0.0000,6412.8432,84.8191,0.0000,22318.8568,22318.8568,9.1664,4.3364,955.4000,0.0000,955.4000,0.0376,254.4644,0.0000,254.4644,1.8376,0.0000,700.9356,700.9356,9.1664,5.8191,8891.4000,0.0000,8891.4000,0.5357,1975.2843,0.0000,1975.2843,26.1627,0.0000,6916.1157,6916.1157,9.1664,4.3364,15199.6000,0.0000,15199.6000,0.5986,4048.3121,0.0000,4048.3121,29.2346,0.0000,11151.2879,11151.2879,10.9231,9.2079,10.9231,10.0655,3.2055,48081.8004,10.9231,9.1348,9.2079,10.0290,3.3419,26735.0949,10.9231,9.1134,9.1825,10.0183,3.3819,23673.2445,14.5353,1135.8068,-27919.9000,98490.1397
8349.0000,9.4460,13.0549,23840.1000,73582.7000,-49742.6000,4.7439,5290.6026,11000.7720,16291.3746,231.6820,84583.4720,18549.4974,-66033.9746,9.4460,4.6160,18145.4000,0.0000,18145.4000,0.7157,4812.7522,0.0000,4812.7522,34.9533,0.0000,13332.6478,13332.6478,9.4460,6.1150,35086.5000,0.0000,35086.5000,2.1244,7792.6897,0.0000,7792.6897,103.7543,0.0000,27293.8103,27293.8103,9.4460,4.6160,1048.0000,0.0000,1048.0000,0.0413,277.9638,0.0000,277.9638,2.0188,0.0000,770.0362,770.0362,9.4460,6.0999,10336.8000,0.0000,10336.8000,0.6238,2285.6824,0.0000,2285.6824,30.4669,0.0000,8051.1176,8051.1176,9.4460,4.6160,13921.6000,0.0000,13921.6000,0.5491,3692.4626,0.0000,3692.4626,26.8170,0.0000,10229.1374,10229.1374,9.6333,9.4892,9.6333,9.5612,0.2445,3666.8335,9.6333,9.4131,9.4892,9.5232,0.3735,2988.2661,9.6333,9.3909,9.4627,9.5121,0.4113,2879.0345,13.1974,1031.2614,28795.7000,9534.1341
8350.0000,9.3389,12.5512,27247.0000,69783.7000,-42536.7000,4.7624,6058.3361,10410.4056,16468.7417,232.5868,80194.1056,21188.6639,-59005.4417,9.3389,4.4880,15371.9000,0.0000,15371.9000,0.6033,4083.6509,0.0000,4083.6509,29.4656,0.0000,11288.2491,11288.2491,9.3389,5.9914,37165.6000,0.0000,37165.6000,2.2380,8270.0322,0.0000,8270.0322,109.2993,0.0000,28895.5678,28895.5678,9.3389,4.4880,610.9000,0.0000,610.9000,0.0240,162.2898,0.0000,162.2898,1.1710,0.0000,448.6102,448.6102,9.3389,5.9761,12168.8000,0.0000,12168.8000,0.7304,2695.5878,0.0000,2695.5878,35.6706,0.0000,9473.2122,9473.2122,9.3389,4.4880,11365.4000,0.0000,11365.4000,0.4461,3019.2966,0.0000,3019.2966,21.7857,0.0000,8346.1034,8346.1034,9.3552,9.3826,9.3552,9.3689,-0.0465,-697.9248,9.3552,9.3057,9.3826,9.3304,0.0840,672.2895,9.3552,9.2832,9.3558,9.3192,0.1223,855.9373,13.2062,1031.9494,34145.9000,830.3021
8351.0000,9.4830,11.7196,33221.9000,56115.2000,-22893.3000,4.4811,7367.7010,8395.6097,15763.3107,218.8492,64510.8097,25854.1990,-38656.6107,9.4830,4.6375,15004.7000,0.0000,15004.7000,0.5900,3977.5376,0.0000,3977.5376,28.8157,0.0000,11027.1624,11027.1624,9.4830,6.1401,75323.5000,0.0000,75323.5000,4.5453,16718.4078,0.0000,16718.4078,221.9834,0.0000,58605.0922,58605.0922,9.4830,4.6375,455.1000,0.0000,455.1000,0.0179,120.6407,0.0000,120.6407,0.8740,0.0000,334.4593,334.4593,9.4830,6.1250,14767.7000,0.0000,14767.7000,0.8882,3263.4310,0.0000,3263.4310,43.3796,0.0000,11504.2690,11504.2690,9.4830,4.6375,9904.8000,0.0000,9904.8000,0.3895,2625.6250,0.0000,2625.6250,19.0216,0.0000,7279.1750,7279.1750,8.2928,9.5239,8.2928,8.9083,-2.5906,-38859.1898,8.2928,9.4520,9.5239,8.8724,-2.4394,-19515.2173,8.2928,9.4310,9.4989,8.8619,-2.3952,-16766.4261,16.3680,1279.0167,92562.5000,-75140.8332
8352.0000,9.3687,11.0768,36460.1000,49724.2000,-13264.1000,4.3699,8102.4999,7422.3447,15524.8446,213.4185,57146.5447,28357.6001,-28788.9446,9.3687,4.5139,15004.1000,0.0000,15004.1000,0.5885,3984.1670,0.0000,3984.1670,28.7419,0.0000,11019.9330,11019.9330,9.3687,6.0182,92280.5000,0.0000,92280.5000,5.5528,20523.3249,0.0000,20523.3249,271.1879,0.0000,71757.1751,71757.1751,9.3687,4.5139,446.0000,0.0000,446.0000,0.0175,118.4302,0.0000,118.4302,0.8544,0.0000,327.5698,327.5698,9.3687,6.0030,17599.9000,0.0000,17599.9000,1.0556,3896.7236,0.0000,3896.7236,51.5535,0.0000,13703.1764,13703.1764,9.3687,4.5139,5522.9000,0.0000,5522.9000,0.2166,1466.5429,0.0000,1466.5429,10.5797,0.0000,4056.3571,4056.3571,7.7852,9.4081,7.7852,8.5966,-3.6934,-55400.4915,7.7852,9.3388,9.4081,8.5620,-3.5357,-28285.5448,7.7852,9.3186,9.3840,8.5519,-3.4896,-24427.2030,17.7013,1383.2061,117589.3000,-108113.2394
8353.0000,9.2642,10.5254,39156.9000,44687.2000,-5530.3000,4.2975,8718.2195,6656.5412,15374.7607,209.8848,51343.7412,30438.6805,-20905.0607,9.2642,4.4218,15025.8000,0.0000,15025.8000,0.5905,3996.1631,0.0000,3996.1631,28.8412,0.0000,11029.6369,11029.6369,9.2642,5.9230,90340.8000,0.0000,90340.8000,5.4483,20128.9852,0.0000,20128.9852,266.0843,0.0000,70211.8148,70211.8148,9.2642,4.4218,454.0000,0.0000,454.0000,0.0178,120.7429,0.0000,120.7429,0.8714,0.0000,333.2571,333.2571,9.2642,5.9077,20527.8000,0.0000,20527.8000,1.2340,4552.9203,0.0000,4552.9203,60.2644,0.0000,15974.8797,15974.8797,9.2642,4.4218,1691.3000,0.0000,1691.3000,0.0665,449.8070,0.0000,449.8070,3.2464,0.0000,1241.4930,1241.4930,7.5316,9.3036,7.5316,8.4176,-3.9827,-59740.2808,7.5316,9.2344,9.3036,8.3830,-3.8272,-30617.3396,7.5316,9.2141,9.2795,8.3729,-3.7817,-26471.6857,17.4819,1366.0619,122509.4000,-116829.3061
8354.0000,9.1670,10.0209,41476.4000,40179.1000,1297.3000,4.2284,9250.8972,5973.4385,15224.3357,206.5070,46152.5385,32225.5028,-13927.0357,9.1670,4.3360,15022.9000,0.0000,15022.9000,0.5915,4001.2133,0.0000,4001.2133,28.8886,0.0000,11021.6867,11021.6867,9.1670,5.8343,100326.2000,0.0000,100326.2000,6.0629,22392.3179,0.0000,22392.3179,296.1028,0.0000,77933.8821,77933.8821,9.1670,4.3360,446.1000,0.0000,446.1000,0.0176,118.8147,0.0000,118.8147,0.8578,0.0000,327.2853,327.2853,9.1670,5.8189,22665.8000,0.0000,22665.8000,1.3653,5035.3092,0.0000,5035.3092,66.6774,0.0000,17630.4908,17630.4908,9.1670,4.3360,960.0000,0.0000,960.0000,0.0378,255.6873,0.0000,255.6873,1.8461,0.0000,704.3127,704.3127,7.1926,9.2054,7.1926,8.1990,-4.7757,-71635.5551,7.1926,9.1378,9.2054,8.1652,-4.6153,-36922.2011,7.1926,9.1180,9.1819,8.1553,-4.5683,-31978.4236,18.4551,1442.1112,140718.3000,-140536.1798
8355.0000,9.0936,9.5297,44270.4000,36099.2000,8171.2000,4.2067,9887.1811,5359.0792,15246.2603,205.4506,41458.2792,34383.2189,-7075.0603,9.0936,4.2729,15022.3000,0.0000,15022.3000,0.5925,4005.4530,0.0000,4005.4530,28.9370,0.0000,11016.8470,11016.8470,9.0936,5.7686,95358.3000,0.0000,95358.3000,5.7738,21311.1633,0.0000,21311.1633,281.9807,0.0000,74047.1367,74047.1367,9.0936,4.2729,454.4000,0.0000,454.4000,0.0179,121.1584,0.0000,121.1584,0.8753,0.0000,333.2416,333.2416,9.0936,5.7531,24547.0000,0.0000,24547.0000,1.4814,5459.9378,0.0000,5459.9378,72.3496,0.0000,19087.0622,19087.0622,9.0936,4.2729,411.0000,0.0000,411.0000,0.0162,109.5865,0.0000,109.5865,0.7917,0.0000,301.4135,301.4135,6.9980,9.1322,6.9980,8.0651,-4.9754,-74631.1768,6.9980,9.0643,9.1322,8.0311,-4.8173,-38538.0886,6.9980,9.0445,9.1086,8.0212,-4.7710,-33396.8318,18.1328,1416.9236,143964.2000,-146566.0973
8356.0000,8.9947,9.0660,47071.4000,32835.9000,14235.5000,4.2226,10531.6029,4865.1164,15396.7193,206.2250,37701.0164,36539.7971,-1161.2193,8.9947,4.1828,15029.5000,0.0000,15029.5000,0.5936,4013.3246,0.0000,4013.3246,28.9884,0.0000,11016.1754,11016.1754,8.9947,5.6761,104995.0000,0.0000,104995.0000,6.3664,23506.0325,0.0000,23506.0325,310.9268,0.0000,81488.9675,81488.9675,8.9947,4.1828,445.7000,0.0000,445.7000,0.0176,119.0152,0.0000,119.0152,0.8597,0.0000,326.6848,326.6848,8.9947,5.6606,26229.2000,0.0000,26229.2000,1.5852,5843.8087,0.0000,5843.8087,77.4192,0.0000,20385.3913,20385.3913,8.9947,4.1828,411.0000,0.0000,411.0000,0.0162,109.7493,0.0000,109.7493,0.7927,0.0000,301.2507,301.2507,6.7192,9.0323,6.7192,7.8758,-5.7108,-85661.8275,6.7192,8.9661,9.0323,7.8426,-5.5473,-44378.2258,6.7192,8.9467,9.0093,7.8329,-5.4994,-38496.0811,19.2025,1500.5081,161345.9000,-168536.1344
8357.0000,8.8149,10.2149,40242.2000,48620.5000,-8378.3000,4.5539,9033.1143,7178.4705,16211.5848,222.4042,55798.9705,31209.0857,-24589.8848,8.8149,4.0161,15034.2000,0.0000,15034.2000,0.5948,4025.4500,0.0000,4025.4500,29.0483,0.0000,11008.7500,11008.7500,8.8149,5.5058,99881.6000,0.0000,99881.6000,6.0682,22432.9260,0.0000,22432.9260,296.3631,0.0000,77448.6740,77448.6740,8.8149,4.0161,455.6000,0.0000,455.6000,0.0180,121.9882,0.0000,121.9882,0.8803,0.0000,333.6118,333.6118,8.8149,5.4901,27320.7000,0.0000,27320.7000,1.6544,6105.4603,0.0000,6105.4603,80.7982,0.0000,21215.2397,21215.2397,8.8149,4.0161,960.0000,0.0000,960.0000,0.0380,257.0427,0.0000,257.0427,1.8549,0.0000,702.9573,702.9573,7.0877,8.8522,7.0877,7.9699,-4.3991,-65985.9452,7.0877,8.7865,8.8522,7.9371,-4.2353,-33882.6705,7.0877,8.7673,8.8294,7.9275,-4.1873,-29311.3004,19.3910,1515.2375,135273.8000,-129179.9161
8358.0000,8.7340,10.4767,39308.7000,54540.4000,-15231.7000,4.7768,8836.5746,8039.8175,16876.3920,233.2906,62580.2175,30472.1254,-32108.0920,8.7340,3.9527,15033.8000,0.0000,15033.8000,0.5967,4030.2520,0.0000,4030.2520,29.1406,0.0000,11003.5480,11003.5480,8.7340,5.4381,109277.5000,0.0000,109277.5000,6.6628,24578.6542,0.0000,24578.6542,325.3996,0.0000,84698.8458,84698.8458,8.7340,3.9527,591.2000,0.0000,591.2000,0.0235,158.4885,0.0000,158.4885,1.1459,0.0000,432.7115,432.7115,8.7340,5.4223,27292.9000,0.0000,27292.9000,1.6586,6107.5861,0.0000,6107.5861,81.0032,0.0000,21185.3139,21185.3139,8.7340,3.9527,5168.9000,0.0000,5168.9000,0.2051,1385.6756,0.0000,1385.6756,10.0191,0.0000,3783.2244,3783.2244,7.0768,8.7701,7.0768,7.9234,-4.5466,-68199.4449,7.0768,8.7066,8.7701,7.8917,-4.3762,-35009.9721,7.0768,8.6880,8.7480,7.8824,-4.3263,-30284.1062,20.8852,1631.9978,142132.6000,-133493.5232
8359.0000,8.4693,12.9881,21193.8000,108089.4000,-86895.6000,6.1699,4787.4308,15852.2277,20639.6585,301.3255,123941.6277,16406.3692,-107535.2585,8.4693,3.7019,15033.3000,0.0000,15033.3000,0.5975,4046.2638,0.0000,4046.2638,29.1818,0.0000,10987.0362,10987.0362,8.4693,5.1832,66407.3000,0.0000,66407.3000,4.0554,15007.2812,0.0000,15007.2812,198.0614,0.0000,51400.0188,51400.0188,8.4693,3.7019,557.2000,0.0000,557.2000,0.0221,149.9723,0.0000,149.9723,1.0816,0.0000,407.2277,407.2277,8.4693,5.1672,26380.8000,0.0000,26380.8000,1.6057,5930.0134,0.0000,5930.0134,78.4216,0.0000,20450.7866,20450.7866,8.4693,3.7019,17429.5000,0.0000,17429.5000,0.6928,4691.2092,0.0000,4691.2092,33.8332,0.0000,12738.2908,12738.2908,8.6971,8.5060,8.6971,8.6016,0.4844,7266.4435,8.6971,8.4414,8.5060,8.5693,0.6481,5184.7146,8.6971,8.4224,8.4836,8.5598,0.6963,4874.4473,19.7152,1540.5722,38912.5000,17325.6054
8360.0000,8.5187,13.8423,15376.9000,144338.4000,-128961.5000,7.4815,3470.3262,21188.5430,24658.8691,365.3844,165526.9430,11906.5738,-153620.3691,8.5187,3.7726,25529.6000,0.0000,25529.6000,1.0195,6866.2469,0.0000,6866.2469,49.7927,0.0000,18663.3531,18663.3531,8.5187,5.2491,53756.6000,0.0000,53756.6000,3.3002,12137.6055,0.0000,12137.6055,161.1781,0.0000,41618.9945,41618.9945,8.5187,3.7726,1141.7000,0.0000,1141.7000,0.0456,307.0629,0.0000,307.0629,2.2268,0.0000,834.6371,834.6371,8.5187,5.2331,25800.9000,0.0000,25800.9000,1.5787,5794.8000,0.0000,5794.8000,77.1021,0.0000,20006.1000,20006.1000,8.5187,3.7726,18527.5000,0.0000,18527.5000,0.7399,4983.0153,0.0000,4983.0153,36.1359,0.0000,13544.4847,13544.4847,9.5977,8.5542,9.5977,9.0759,2.8505,42757.6854,9.5977,8.4917,8.5542,9.0447,3.0212,24169.9478,9.5977,8.4733,8.5325,9.0355,3.0716,21501.4777,21.2482,1660.3678,-4205.2000,88429.1109
8361.0000,8.5551,14.0628,13577.3000,153812.2000,-140234.9000,7.8092,3062.1461,22595.1124,25657.2585,381.3866,176407.3124,10515.1539,-165892.1585,8.5551,3.8038,31164.6000,0.0000,31164.6000,1.2435,8377.1796,0.0000,8377.1796,60.7291,0.0000,22787.4204,22787.4204,8.5551,6.6644,28305.5000,6037.1000,22268.4000,2.0505,6386.8749,928.5746,7315.4495,100.1447,6965.6746,21918.6251,14952.9505,8.5551,3.8038,1948.8000,0.0000,1948.8000,0.0778,523.8459,0.0000,523.8459,3.7975,0.0000,1424.9541,1424.9541,8.5551,5.2657,26198.9000,0.0000,26198.9000,1.6015,5880.5553,0.0000,5880.5553,78.2146,0.0000,20318.3447,20318.3447,8.5551,3.8038,17795.5000,0.0000,17795.5000,0.7100,4783.5076,0.0000,4783.5076,34.6773,0.0000,13011.9924,13011.9924,10.3498,8.5912,10.3498,9.4705,4.5759,68638.2158,10.3498,8.5277,8.5912,9.4388,4.7410,37928.0964,10.3498,8.5090,8.5691,9.4294,4.7898,33528.3846,20.2387,1581.4794,-40858.7000,140094.6968
8362.0000,8.6473,14.3145,11744.1000,160627.2000,-148883.1000,8.0137,2644.2407,23638.3218,26282.5625,391.3753,184265.5218,9099.8593,-175165.6625,8.6473,3.8905,35432.6000,0.0000,35432.6000,1.4128,9511.1754,0.0000,9511.1754,69.0007,0.0000,25921.4246,25921.4246,8.6473,7.0742,20423.4000,5597.0000,14826.4000,1.5433,4600.7450,861.5587,5462.3037,75.3723,6458.5587,15822.6550,9364.0963,8.6473,3.8905,2109.8000,0.0000,2109.8000,0.0841,566.3338,0.0000,566.3338,4.1086,0.0000,1543.4662,1543.4662,8.6473,5.3541,25362.8000,0.0000,25362.8000,1.5493,5683.9955,0.0000,5683.9955,75.6636,0.0000,19678.8045,19678.8045,8.6473,3.8905,15599.6000,0.0000,15599.6000,0.6220,4187.4018,0.0000,4187.4018,30.3783,0.0000,11412.1982,11412.1982,10.7498,8.6837,10.7498,9.7167,5.2694,79041.7460,10.7498,8.6197,8.6837,9.6848,5.4326,43461.0389,10.7498,8.6009,8.6615,9.6753,5.4808,38365.4175,19.8378,1550.1574,-55551.9000,160868.2024
8363.0000,8.7418,14.5349,10210.8000,166284.0000,-156073.2000,8.1849,2295.0549,24515.7111,26810.7661,399.7366,190799.7111,7915.7451,-182883.9661,8.7418,3.9746,41834.5000,0.0000,41834.5000,1.6653,11213.6434,0.0000,11213.6434,81.3329,0.0000,30620.8566,30620.8566,8.7418,7.3937,15636.9000,5014.8000,10622.1000,1.2179,3516.5538,772.5690,4289.1228,59.4813,5787.3690,12120.3462,6332.9772,8.7418,3.9746,2157.6000,0.0000,2157.6000,0.0859,578.3398,0.0000,578.3398,4.1947,0.0000,1579.2602,1579.2602,8.7418,5.4410,24474.0000,0.0000,24474.0000,1.4922,5476.0498,0.0000,5476.0498,72.8785,0.0000,18997.9502,18997.9502,8.7418,3.9746,14135.6000,0.0000,14135.6000,0.5627,3789.0157,0.0000,3789.0157,27.4818,0.0000,10346.5843,10346.5843,10.9992,8.7782,10.9992,9.8887,5.6576,84863.2853,10.9992,8.7142,8.7782,9.8567,5.8206,46564.9646,10.9992,8.6953,8.7560,9.8473,5.8687,41080.9314,19.8135,1548.2539,-62849.4000,172509.1813
