Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8364.0000,8.7938,14.7007,8743.0000,171393.2000,-162650.2000,8.3356,1963.2812,25294.5965,27257.8777,407.0982,196687.7965,6779.7188,-189908.0777,8.7938,4.0172,43971.1000,0.0000,43971.1000,1.7474,11777.1188,0.0000,11777.1188,85.3423,0.0000,32193.9812,32193.9812,8.7938,8.6707,11459.7000,7254.8000,4204.9000,1.0779,2574.7593,1118.1656,3692.9248,52.6428,8372.9656,8884.9407,511.9752,8.7938,4.0172,2556.7000,0.0000,2556.7000,0.1016,684.7807,0.0000,684.7807,4.9622,0.0000,1871.9193,1871.9193,8.7938,5.4860,23666.2000,0.0000,23666.2000,1.4403,5290.6539,0.0000,5290.6539,70.3411,0.0000,18375.5461,18375.5461,8.7938,4.0172,11390.7000,0.0000,11390.7000,0.4527,3050.8590,0.0000,3050.8590,22.1079,0.0000,8339.8410,8339.8410,11.3286,8.8303,11.3286,10.0794,6.3383,95073.9102,11.3286,8.7662,8.8303,10.0474,6.5008,52006.7207,11.3286,8.7473,8.8080,10.0379,6.5488,45841.4919,19.7333,1541.9867,-76860.6000,192922.1228
8365.0000,8.8631,14.8439,7806.4000,175677.4000,-167871.0000,8.4786,1750.7554,25962.0025,27712.7579,414.0814,201639.4025,6055.6446,-195583.7579,8.8631,4.0802,38099.3000,0.0000,38099.3000,1.5127,10193.7883,0.0000,10193.7883,73.8772,0.0000,27905.5117,27905.5117,8.8631,8.9856,13889.0000,9890.5000,3998.5000,1.3628,3116.7208,1525.3292,4642.0499,66.5578,11415.8292,10772.2792,-643.5499,8.8631,4.0802,3062.0000,0.0000,3062.0000,0.1216,819.2639,0.0000,819.2639,5.9374,0.0000,2242.7361,2242.7361,8.8631,5.5508,23011.7000,0.0000,23011.7000,1.3990,5138.3270,0.0000,5138.3270,68.3254,0.0000,17873.3730,17873.3730,8.8631,4.0802,9926.7000,0.0000,9926.7000,0.3941,2655.9721,0.0000,2655.9721,19.2486,0.0000,7270.7279,7270.7279,11.6170,8.8994,11.6170,10.2582,6.9539,104307.7923,11.6170,8.8356,8.8994,10.2263,7.1172,56937.2450,11.6170,8.8168,8.8772,10.2169,7.1653,50157.2221,19.9032,1555.2665,-89772.8000,211402.2594
8366.0000,8.9383,14.9701,7163.1000,179489.8000,-172326.7000,8.6180,1604.2900,26564.5271,28168.8171,420.8881,206054.3271,5558.8100,-200495.5171,8.9383,4.1475,43972.2000,0.0000,43972.2000,1.7437,11751.8438,0.0000,11751.8438,85.1598,0.0000,32220.3562,32220.3562,8.9383,10.3249,8858.2000,11147.4000,-2289.2000,1.1209,1985.1420,1720.3182,3705.4602,54.7406,12867.7182,6873.0580,-5994.6602,8.9383,4.1475,2915.6000,0.0000,2915.6000,0.1156,779.2122,0.0000,779.2122,5.6466,0.0000,2136.3878,2136.3878,8.9383,5.6202,22723.5000,0.0000,22723.5000,1.3796,5067.5542,0.0000,5067.5542,67.3772,0.0000,17655.9458,17655.9458,8.9383,4.1475,8828.8000,0.0000,8828.8000,0.3501,2359.5517,0.0000,2359.5517,17.0985,0.0000,6469.2483,6469.2483,11.8175,8.9745,11.8175,10.3960,7.3074,109610.7290,11.8175,8.9109,8.9745,10.3642,7.4709,59767.3908,11.8175,8.8921,8.9524,10.3548,7.5191,52634.0254,19.9918,1562.1858,-96175.8000,222012.1452
8367.0000,8.9867,15.0422,6906.4000,183014.4000,-176108.0000,8.7671,1545.4407,27111.9572,28657.3979,428.1711,210126.3572,5360.9593,-204765.3979,8.9867,4.1882,41839.4000,0.0000,41839.4000,1.6569,11173.7149,0.0000,11173.7149,80.9210,0.0000,30665.6851,30665.6851,8.9867,9.9230,8762.5000,9032.1000,-269.6000,1.0040,1962.0077,1394.4795,3356.4871,49.0349,10426.5795,6800.4923,-3626.0871,8.9867,4.1882,1926.6000,0.0000,1926.6000,0.0763,514.5217,0.0000,514.5217,3.7262,0.0000,1412.0783,1412.0783,8.9867,5.6629,22738.3000,0.0000,22738.3000,1.3784,5066.7281,0.0000,5066.7281,67.3211,0.0000,17671.5719,17671.5719,8.9867,4.1882,7730.8000,0.0000,7730.8000,0.3062,2064.6031,0.0000,2064.6031,14.9520,0.0000,5666.1969,5666.1969,11.9939,9.0230,11.9939,10.5084,7.5564,113346.6031,11.9939,8.9591,9.0230,10.4765,7.7188,61750.4920,11.9939,8.9403,9.0008,10.4671,7.7667,54366.7461,19.7834,1545.9032,-102142.5000,229463.8413
8368.0000,9.0619,15.1240,6922.8000,186357.6000,-179434.8000,8.9229,1546.9990,27648.2399,29195.2390,435.7776,214005.8399,5375.8010,-208630.0390,9.0619,4.2574,39694.8000,0.0000,39694.8000,1.5706,10589.0066,0.0000,10589.0066,76.7072,0.0000,29105.7934,29105.7934,9.0619,9.8199,9515.9000,9060.3000,455.6000,1.0508,2127.8573,1399.7843,3527.6416,51.3207,10460.0843,7388.0427,-3072.0416,9.0619,4.2574,1862.4000,0.0000,1862.4000,0.0737,496.8148,0.0000,496.8148,3.5989,0.0000,1365.5852,1365.5852,9.0619,5.7337,22793.6000,0.0000,22793.6000,1.3805,5072.6308,0.0000,5072.6308,67.4204,0.0000,17720.9692,17720.9692,9.0619,4.2574,8828.8000,0.0000,8828.8000,0.3493,2355.1755,0.0000,2355.1755,17.0610,0.0000,6473.6245,6473.6245,12.1122,9.0981,12.1122,10.6051,7.7588,116382.2180,12.1122,9.0345,9.0981,10.5734,7.9223,63378.3680,12.1122,9.0158,9.0760,10.5640,7.9705,55793.3610,20.0217,1564.5263,-105799.6000,235553.9469
8369.0000,9.1301,15.1571,7589.2000,189172.5000,-181583.3000,9.0932,1693.8228,28103.7891,29797.6119,444.0984,217276.2891,5895.3772,-211380.9119,9.1301,4.3174,33833.4000,0.0000,33833.4000,1.3369,9016.1906,0.0000,9016.1906,65.2933,0.0000,24817.2094,24817.2094,9.1301,9.9388,11908.2000,11596.6000,311.6000,1.3275,2659.5845,1792.7484,4452.3329,64.8350,13389.3484,9248.6155,-4140.7329,9.1301,4.3174,2400.2000,0.0000,2400.2000,0.0948,639.6242,0.0000,639.6242,4.6320,0.0000,1760.5758,1760.5758,9.1301,5.7959,21783.0000,0.0000,21783.0000,1.3173,4842.1789,0.0000,4842.1789,64.3358,0.0000,16940.8211,16940.8211,9.1301,4.3174,10292.7000,0.0000,10292.7000,0.4067,2742.8797,0.0000,2742.8797,19.8634,0.0000,7549.8203,7549.8203,12.2707,9.1660,12.2707,10.7183,8.1288,121932.6867,12.2707,9.1030,9.1660,10.6868,8.2938,66350.2182,12.2707,9.0844,9.1441,10.6775,8.3424,58396.7417,20.3649,1591.3388,-112962.4000,246679.6466
8370.0000,9.1650,15.1935,7670.6000,192372.2000,-184701.6000,9.2471,1710.9102,28598.9404,30309.8506,451.6154,220971.1404,5959.6898,-215011.4506,9.1650,4.3455,22089.1000,0.0000,22089.1000,0.8718,5883.4008,0.0000,5883.4008,42.5772,0.0000,16205.6992,16205.6992,9.1650,9.6654,15993.8000,13563.0000,2430.8000,1.6769,3569.8593,2097.4111,5667.2704,81.8947,15660.4111,12423.9407,-3236.4704,9.1650,4.3455,1522.9000,0.0000,1522.9000,0.0601,405.6223,0.0000,405.6223,2.9354,0.0000,1117.2777,1117.2777,9.1650,5.8258,19731.7000,0.0000,19731.7000,1.1917,4383.6267,0.0000,4383.6267,58.1991,0.0000,15348.0733,15348.0733,9.1650,4.3455,13586.6000,0.0000,13586.6000,0.5362,3618.7719,0.0000,3618.7719,26.1885,0.0000,9967.8281,9967.8281,12.5168,9.2008,12.5168,10.8588,8.6868,130301.4875,12.5168,9.1379,9.2008,10.8274,8.8515,70811.7896,12.5168,9.1194,9.1789,10.8181,8.9000,62300.2395,20.3757,1592.1848,-125340.5000,263413.5166
8371.0000,9.2463,14.6746,11214.9000,116876.4000,-105661.5000,5.9972,2497.7886,17403.5062,19901.2948,292.8939,134279.9062,8717.1114,-125562.7948,9.2463,4.4217,18194.2000,0.0000,18194.2000,0.7176,4840.1096,0.0000,4840.1096,35.0481,0.0000,13354.0904,13354.0904,9.2463,5.9562,21992.7000,105.9000,21886.8000,1.3372,4901.7842,16.3889,4918.1732,65.3062,122.2889,17090.9158,16968.6268,9.2463,4.4217,1263.9000,0.0000,1263.9000,0.0499,336.2288,0.0000,336.2288,2.4347,0.0000,927.6712,927.6712,9.2463,5.9034,18356.0000,0.0000,18356.0000,1.1078,4072.4537,0.0000,4072.4537,54.1043,0.0000,14283.5463,14283.5463,9.2463,4.4217,15965.6000,0.0000,15965.6000,0.6297,4247.2466,0.0000,4247.2466,30.7551,0.0000,11718.3534,11718.3534,11.0463,9.2868,11.0463,10.1665,3.3387,50080.2683,11.0463,9.2155,9.2868,10.1309,3.4739,27791.0390,11.0463,9.1947,9.2620,10.1205,3.5135,24594.2782,14.7592,1153.3017,-29995.0000,102465.5854
8372.0000,9.1359,14.4675,12104.5000,114796.5000,-102692.0000,5.9546,2701.3049,17056.3106,19757.6155,290.8128,131852.8106,9403.1951,-122449.6155,9.1359,4.3073,18180.2000,0.0000,18180.2000,0.7161,4844.3849,0.0000,4844.3849,34.9710,0.0000,13335.8151,13335.8151,9.1359,5.8049,23256.0000,0.0000,23256.0000,1.4059,5193.4796,0.0000,5193.4796,68.6620,0.0000,18062.5204,18062.5204,9.1359,4.3073,957.9000,0.0000,957.9000,0.0377,255.2467,0.0000,255.2467,1.8426,0.0000,702.6533,702.6533,9.1359,5.7895,18486.9000,0.0000,18486.9000,1.1139,4109.0867,0.0000,4109.0867,54.4033,0.0000,14377.8133,14377.8133,9.1359,4.3073,15233.6000,0.0000,15233.6000,0.6000,4059.2195,0.0000,4059.2195,29.3030,0.0000,11174.3805,11174.3805,10.8452,9.1771,10.8452,10.0112,3.1617,47424.9826,10.8452,9.1046,9.1771,9.9749,3.2991,26393.1426,10.8452,9.0833,9.1519,9.9643,3.3395,23376.2039,14.7423,1151.9874,-26577.4000,97194.3292
8373.0000,9.3899,13.4095,19437.0000,73946.9000,-54509.9000,4.5066,4317.8244,11042.7582,15360.5827,220.0954,84989.6582,15119.1756,-69870.4827,9.3899,4.5640,18200.3000,0.0000,18200.3000,0.7182,4831.3560,0.0000,4831.3560,35.0779,0.0000,13368.9440,13368.9440,9.3899,6.0618,28056.7000,0.0000,28056.7000,1.6998,6237.5301,0.0000,6237.5301,83.0163,0.0000,21819.1699,21819.1699,9.3899,4.5640,1050.7000,0.0000,1050.7000,0.0415,278.9133,0.0000,278.9133,2.0250,0.0000,771.7867,771.7867,9.3899,6.0466,18767.3000,0.0000,18767.3000,1.1333,4153.7268,0.0000,4153.7268,55.3483,0.0000,14613.5732,14613.5732,9.3899,4.5640,13952.6000,0.0000,13952.6000,0.5506,3703.7839,0.0000,3703.7839,26.8912,0.0000,10248.8161,10248.8161,9.6610,9.4333,9.6610,9.5472,0.3800,5699.3285,9.6610,9.3569,9.4333,9.5090,0.5074,4059.0012,9.6610,9.3345,9.4067,9.4978,0.5447,3812.5784,12.9751,1013.8902,25517.7000,13570.9080
8374.0000,9.2759,12.9732,21806.8000,70272.2000,-48465.4000,4.4732,4854.2268,10470.0824,15324.3092,218.4635,80742.2824,16952.5732,-63789.7092,9.2759,4.4314,15387.3000,0.0000,15387.3000,0.6045,4091.5920,0.0000,4091.5920,29.5241,0.0000,11295.7080,11295.7080,9.2759,5.9331,29210.6000,0.0000,29210.6000,1.7609,6507.1236,0.0000,6507.1236,85.9994,0.0000,22703.4764,22703.4764,9.2759,4.4314,610.5000,0.0000,610.5000,0.0240,162.3363,0.0000,162.3363,1.1714,0.0000,448.1637,448.1637,9.2759,5.9178,19352.8000,0.0000,19352.8000,1.1628,4291.4768,0.0000,4291.4768,56.7914,0.0000,15061.3232,15061.3232,9.2759,4.4314,11390.7000,0.0000,11390.7000,0.4475,3028.8678,0.0000,3028.8678,21.8557,0.0000,8361.8322,8361.8322,9.4570,9.3201,9.4570,9.3886,0.2237,3355.2538,9.4570,9.2423,9.3201,9.3497,0.3508,2806.6866,9.4570,9.2195,9.2931,9.3383,0.3881,2716.5983,12.7094,993.1330,27486.5000,8878.5387
8375.0000,9.4572,12.1990,27025.1000,56351.1000,-29326.0000,4.1368,5996.2133,8426.5061,14422.7194,202.0354,64777.6061,21028.8867,-43748.7194,9.4572,4.6176,15025.6000,0.0000,15025.6000,0.5915,3984.6155,0.0000,3984.6155,28.8878,0.0000,11040.9845,11040.9845,9.4572,6.1188,58685.2000,0.0000,58685.2000,3.5456,13031.3861,0.0000,13031.3861,173.1638,0.0000,45653.8139,45653.8139,9.4572,4.6176,447.7000,0.0000,447.7000,0.0176,118.7249,0.0000,118.7249,0.8607,0.0000,328.9751,328.9751,9.4572,6.1037,20864.0000,0.0000,20864.0000,1.2564,4612.6072,0.0000,4612.6072,61.3629,0.0000,16251.3928,16251.3928,9.4572,4.6176,9926.7000,0.0000,9926.7000,0.3908,2632.4461,0.0000,2632.4461,19.0848,0.0000,7294.2539,7294.2539,8.4966,9.4994,8.4966,8.9980,-1.9221,-28830.8913,8.4966,9.4250,9.4994,8.9608,-1.7795,-14236.1257,8.4966,9.4033,9.4735,8.9500,-1.7378,-12164.7800,14.9082,1164.9492,75623.2000,-55231.7970
8376.0000,9.3932,11.6397,29388.6000,49813.6000,-20425.0000,3.9693,6528.1218,7439.3492,13967.4710,193.8547,57252.9492,22860.4782,-34392.4710,9.3932,4.5400,15034.5000,0.0000,15034.5000,0.5900,3990.7784,0.0000,3990.7784,28.8132,0.0000,11043.7216,11043.7216,9.3932,6.0441,73075.6000,0.0000,73075.6000,4.3994,16245.1100,0.0000,16245.1100,214.8589,0.0000,56830.4900,56830.4900,9.3932,4.5400,454.8000,0.0000,454.8000,0.0178,120.7227,0.0000,120.7227,0.8716,0.0000,334.0773,334.0773,9.3932,6.0289,22577.7000,0.0000,22577.7000,1.3548,4996.7932,0.0000,4996.7932,66.1679,0.0000,17580.9068,17580.9068,9.3932,4.5400,5534.9000,0.0000,5534.9000,0.2172,1469.1915,0.0000,1469.1915,10.6075,0.0000,4065.7085,4065.7085,8.0301,9.4345,8.0301,8.7323,-2.8570,-42854.9840,8.0301,9.3619,9.4345,8.6960,-2.7094,-21675.1921,8.0301,9.3407,9.4092,8.6854,-2.6662,-18663.5694,15.8228,1236.4171,96252.5000,-83193.7455
8377.0000,9.3161,11.1280,31462.2000,44749.4000,-13287.2000,3.8577,6998.4521,6672.7216,13671.1736,188.4032,51422.1216,24463.7479,-26958.3736,9.3161,4.4703,15061.3000,0.0000,15061.3000,0.5917,4002.4987,0.0000,4002.4987,28.8969,0.0000,11058.8013,11058.8013,9.3161,5.9724,75250.2000,0.0000,75250.2000,4.5360,16751.2794,0.0000,16751.2794,221.5306,0.0000,58498.9206,58498.9206,9.3161,4.4703,445.7000,0.0000,445.7000,0.0175,118.4435,0.0000,118.4435,0.8551,0.0000,327.2565,327.2565,9.3161,5.9572,24037.9000,0.0000,24037.9000,1.4443,5326.8123,0.0000,5326.8123,70.5353,0.0000,18711.0877,18711.0877,9.3161,4.4703,1694.6000,0.0000,1694.6000,0.0666,450.3352,0.0000,450.3352,3.2513,0.0000,1244.2648,1244.2648,7.7655,9.3573,7.7655,8.5614,-3.2275,-48412.2599,7.7655,9.2849,9.3573,8.5252,-3.0808,-24646.0840,7.7655,9.2637,9.3321,8.5146,-3.0378,-21264.7284,15.7706,1232.3338,103202.5000,-94323.0723
8378.0000,9.2468,10.6221,33812.2000,40400.7000,-6588.5000,3.7956,7530.6042,6015.9345,13546.5387,185.3734,46416.6345,26281.5958,-20135.0387,9.2468,4.4093,15062.5000,0.0000,15062.5000,0.5925,4006.9699,0.0000,4006.9699,28.9383,0.0000,11055.5301,11055.5301,9.2468,5.9093,86786.7000,0.0000,86786.7000,5.2393,19343.0530,0.0000,19343.0530,255.8808,0.0000,67443.6470,67443.6470,9.2468,4.4093,455.8000,0.0000,455.8000,0.0179,121.2532,0.0000,121.2532,0.8757,0.0000,334.5468,334.5468,9.2468,5.8940,24432.6000,0.0000,24432.6000,1.4702,5420.5604,0.0000,5420.5604,71.8019,0.0000,19012.0396,19012.0396,9.2468,4.4093,961.6000,0.0000,961.6000,0.0378,255.8076,0.0000,255.8076,1.8474,0.0000,705.7924,705.7924,7.4239,9.2870,7.4239,8.3555,-4.0072,-60108.7163,7.4239,9.2163,9.2870,8.3201,-3.8552,-30841.4277,7.4239,9.1956,9.2624,8.3098,-3.8107,-26674.7467,16.7302,1307.3220,121110.7000,-117624.8906
8379.0000,9.1830,10.1760,35973.5000,36872.1000,-898.6000,3.7607,8021.2067,5483.5315,13504.7382,183.6649,42355.6315,27952.2933,-14403.3382,9.1830,4.3531,15054.4000,0.0000,15054.4000,0.5929,4008.6412,0.0000,4008.6412,28.9580,0.0000,11045.7588,11045.7588,9.1830,5.8512,84038.1000,0.0000,84038.1000,5.0803,18751.5784,0.0000,18751.5784,248.1154,0.0000,65286.5216,65286.5216,9.1830,4.3531,445.3000,0.0000,445.3000,0.0175,118.5732,0.0000,118.5732,0.8566,0.0000,326.7268,326.7268,9.1830,5.8358,24553.3000,0.0000,24553.3000,1.4795,5453.1616,0.0000,5453.1616,72.2548,0.0000,19100.1384,19100.1384,9.1830,4.3531,411.4000,0.0000,411.4000,0.0162,109.5464,0.0000,109.5464,0.7914,0.0000,301.8536,301.8536,7.2490,9.2233,7.2490,8.2362,-4.1680,-62519.7034,7.2490,9.1524,9.2233,8.2007,-4.0183,-32146.0003,7.2490,9.1316,9.1986,8.1903,-3.9744,-27820.8825,16.4207,1283.1384,123603.9000,-122486.5862
8380.0000,9.1078,9.7095,38373.3000,33525.2000,4848.1000,3.7481,8567.9449,4978.3563,13546.3013,183.0491,38503.5563,29805.3551,-8698.2013,9.1078,4.2853,15051.7000,0.0000,15051.7000,0.5935,4012.4385,0.0000,4012.4385,28.9854,0.0000,11039.2615,11039.2615,9.1078,5.7814,95833.5000,0.0000,95833.5000,5.8007,21411.9806,0.0000,21411.9806,283.2963,0.0000,74421.5194,74421.5194,9.1078,4.2853,456.3000,0.0000,456.3000,0.0180,121.6391,0.0000,121.6391,0.8787,0.0000,334.6609,334.6609,9.1078,5.7660,24462.0000,0.0000,24462.0000,1.4758,5439.7363,0.0000,5439.7363,72.0763,0.0000,19022.2637,19022.2637,9.1078,4.2853,411.4000,0.0000,411.4000,0.0162,109.6698,0.0000,109.6698,0.7922,0.0000,301.7302,301.7302,6.9624,9.1471,6.9624,8.0548,-4.9094,-73641.5417,6.9624,9.0779,9.1471,8.0202,-4.7539,-38031.4824,6.9624,9.0577,9.1231,8.0100,-4.7084,-32958.9654,17.4784,1365.7875,141063.0000,-144631.9894
8381.0000,9.0376,9.3742,40575.6000,31727.1000,8848.5000,3.7959,9071.1921,4704.8127,13776.0048,185.3855,36431.9127,31504.4079,-4927.5048,9.0376,4.2234,15051.1000,0.0000,15051.1000,0.5943,4016.5035,0.0000,4016.5035,29.0228,0.0000,11034.5965,11034.5965,9.0376,5.7174,94117.1000,0.0000,94117.1000,5.7053,21054.6642,0.0000,21054.6642,278.6354,0.0000,73062.4358,73062.4358,9.0376,4.2234,444.8000,0.0000,444.8000,0.0176,118.6984,0.0000,118.6984,0.8577,0.0000,326.1016,326.1016,9.0376,5.7019,23970.7000,0.0000,23970.7000,1.4483,5336.7676,0.0000,5336.7676,70.7332,0.0000,18633.9324,18633.9324,9.0376,4.2234,961.6000,0.0000,961.6000,0.0380,256.6105,0.0000,256.6105,1.8542,0.0000,704.9895,704.9895,6.8285,9.0769,6.8285,7.9527,-5.0295,-75442.1624,6.8285,9.0078,9.0769,7.9182,-4.8751,-39000.6638,6.8285,8.9876,9.0529,7.9080,-4.8299,-33809.1194,17.3989,1359.5731,143393.8000,-148251.9455
8382.0000,8.9386,8.9567,43310.6000,29512.5000,13798.1000,3.8558,9700.0518,4367.8779,14067.9297,188.3097,33880.3779,33610.5482,-269.8297,8.9386,4.1329,15061.7000,0.0000,15061.7000,0.5954,4025.3175,0.0000,4025.3175,29.0793,0.0000,11036.3825,11036.3825,8.9386,5.6246,107593.1000,0.0000,107593.1000,6.5312,24111.7396,0.0000,24111.7396,318.9733,0.0000,83481.3604,83481.3604,8.9386,4.1329,604.2000,0.0000,604.2000,0.0239,161.4756,0.0000,161.4756,1.1665,0.0000,442.7244,442.7244,8.9386,5.6090,22627.0000,0.0000,22627.0000,1.3690,5046.0121,0.0000,5046.0121,66.8605,0.0000,17580.9879,17580.9879,8.9386,4.1329,5180.0000,0.0000,5180.0000,0.2048,1384.3819,0.0000,1384.3819,10.0009,0.0000,3795.6181,3795.6181,6.5465,8.9764,6.5465,7.7615,-5.8953,-88429.5836,6.5465,8.9098,8.9764,7.7281,-5.7335,-45868.2382,6.5465,8.8902,8.9533,7.7184,-5.6862,-39803.2983,18.8701,1474.5367,164864.1000,-174101.1201
8383.0000,8.9198,9.4899,40286.8000,34749.9000,5536.9000,3.9245,9025.9023,5141.1226,14167.0249,191.6639,39891.0226,31260.8977,-8630.1249,8.9198,4.1230,15063.2000,0.0000,15063.2000,0.5965,4026.8544,0.0000,4026.8544,29.1334,0.0000,11036.3456,11036.3456,8.9198,5.6126,64586.4000,0.0000,64586.4000,3.9283,14478.7207,0.0000,14478.7207,191.8503,0.0000,50107.6793,50107.6793,8.9198,4.1230,555.5000,0.0000,555.5000,0.0220,148.5022,0.0000,148.5022,1.0744,0.0000,406.9978,406.9978,8.9198,5.5970,20516.9000,0.0000,20516.9000,1.2438,4576.8884,0.0000,4576.8884,60.7439,0.0000,15940.0116,15940.0116,8.9198,4.1230,17468.2000,0.0000,17468.2000,0.6918,4669.7846,0.0000,4669.7846,33.7848,0.0000,12798.4154,12798.4154,6.8854,8.9603,6.8854,7.9228,-4.1643,-62463.9932,6.8854,8.8890,8.9603,7.8872,-4.0212,-32169.9980,6.8854,8.8681,8.9355,7.8767,-3.9793,-27855.0040,15.6102,1219.8018,123727.1000,-122488.9952
8384.0000,8.7164,10.9858,32520.2000,55829.6000,-23309.4000,4.4383,7312.8717,8227.0388,15539.9105,216.7599,64056.6388,25207.3283,-38849.3105,8.7164,3.9266,15062.7000,0.0000,15062.7000,0.5967,4039.0730,0.0000,4039.0730,29.1421,0.0000,11023.6270,11023.6270,8.7164,5.4139,54000.7000,0.0000,54000.7000,3.2856,12149.6428,0.0000,12149.6428,160.4657,0.0000,41851.0572,41851.0572,8.7164,3.9266,748.4000,0.0000,748.4000,0.0296,200.6840,0.0000,200.6840,1.4479,0.0000,547.7160,547.7160,8.7164,5.3981,19224.4000,0.0000,19224.4000,1.1659,4303.3051,0.0000,4303.3051,56.9383,0.0000,14921.0949,14921.0949,8.7164,3.9266,18568.7000,0.0000,18568.7000,0.7356,4979.2092,0.0000,4979.2092,35.9253,0.0000,13589.4908,13589.4908,7.6267,8.7574,7.6267,8.1921,-2.2353,-33529.7025,7.6267,8.6852,8.7574,8.1560,-2.0927,-16741.4965,7.6267,8.6640,8.7323,8.1454,-2.0508,-14355.2784,15.3776,1201.6303,84295.5000,-64626.4774
8385.0000,8.5953,11.7185,27263.2000,67423.5000,-40160.3000,4.6667,6144.2734,9912.2393,16056.5127,227.9144,77335.7393,21118.9266,-56216.8127,8.5953,3.8261,20769.7000,0.0000,20769.7000,0.8258,5579.5954,0.0000,5579.5954,40.3297,0.0000,15190.1046,15190.1046,8.5953,5.3082,28687.7000,0.0000,28687.7000,1.7526,6468.4540,0.0000,6468.4540,85.5918,0.0000,22219.2460,22219.2460,8.5953,3.8261,953.6000,0.0000,953.6000,0.0379,256.1762,0.0000,256.1762,1.8517,0.0000,697.4238,697.4238,8.5953,5.2923,19568.1000,0.0000,19568.1000,1.1915,4389.2267,0.0000,4389.2267,58.1900,0.0000,15178.8733,15178.8733,8.5953,3.8261,17835.0000,0.0000,17835.0000,0.7091,4791.2143,0.0000,4791.2143,34.6312,0.0000,13043.7857,13043.7857,8.3098,8.6380,8.3098,8.4739,-0.5814,-8720.6875,8.3098,8.5628,8.6380,8.4363,-0.4482,-3585.5897,8.3098,8.5407,8.6119,8.4252,-0.4090,-2862.9763,13.7753,1076.4210,47653.8000,-15169.2536
8386.0000,8.3472,13.0539,16141.9000,93084.8000,-76942.9000,5.1900,3654.4266,13619.8364,17274.2630,253.4691,106704.6364,12487.4734,-94217.1630,8.3472,3.5949,26039.5000,0.0000,26039.5000,1.0375,7021.5936,0.0000,7021.5936,50.6722,0.0000,19017.9064,19017.9064,8.3472,5.0723,16744.1000,0.0000,16744.1000,1.0254,3792.2893,0.0000,3792.2893,50.0777,0.0000,12951.8107,12951.8107,8.3472,3.5949,1249.7000,0.0000,1249.7000,0.0498,336.9836,0.0000,336.9836,2.4319,0.0000,912.7164,912.7164,8.3472,5.0562,19229.8000,0.0000,19229.8000,1.1737,4331.5580,0.0000,4331.5580,57.3215,0.0000,14898.2420,14898.2420,8.3472,3.5949,15634.1000,0.0000,15634.1000,0.6229,4215.7606,0.0000,4215.7606,30.4236,0.0000,11418.3394,11418.3394,9.3450,8.3904,9.3450,8.8677,1.6750,25125.0859,9.3450,8.3144,8.3904,8.8297,1.8084,14466.9102,9.3450,8.2920,8.3640,8.8185,1.8477,12933.7781,13.6490,1066.5504,1954.3000,52525.7742
8387.0000,8.3239,13.6085,11983.1000,108516.6000,-96533.5000,5.6479,2714.0566,15870.7303,18584.7869,275.8356,124387.3303,9269.0434,-115118.2869,8.3239,3.5935,31063.4000,0.0000,31063.4000,1.2433,8379.2502,0.0000,8379.2502,60.7195,0.0000,22684.1498,22684.1498,8.3239,5.2907,13407.2000,406.3000,13000.9000,0.8463,3037.8028,62.3735,3100.1764,41.3302,468.6735,10369.3972,9900.7236,8.3239,3.5935,1154.6000,0.0000,1154.6000,0.0462,311.4496,0.0000,311.4496,2.2569,0.0000,843.1504,843.1504,8.3239,5.0495,17177.1000,0.0000,17177.1000,1.0536,3870.7146,0.0000,3870.7146,51.4563,0.0000,13306.3854,13306.3854,8.3239,3.5935,14166.9000,0.0000,14166.9000,0.5670,3821.4748,0.0000,3821.4748,27.6920,0.0000,10345.4252,10345.4252,9.9240,8.3669,9.9240,9.1454,2.8241,42361.0044,9.9240,8.2914,8.3669,9.1077,2.9609,23687.5428,9.9240,8.2692,8.3406,9.0966,3.0013,21009.1179,14.1064,1102.2971,-19970.6000,87057.6651
8388.0000,8.3640,13.8284,10345.9000,111786.7000,-101440.8000,5.7004,2341.5282,16361.4644,18702.9926,278.3986,128148.1644,8004.3718,-120143.7926,8.3640,3.6344,31057.9000,0.0000,31057.9000,1.2436,8372.6845,0.0000,8372.6845,60.7343,0.0000,22685.2155,22685.2155,8.3640,5.1226,13465.4000,28.5000,13436.9000,0.8306,3048.7920,4.3766,3053.1686,40.5632,32.8766,10416.6080,10383.7314,8.3640,3.6344,1360.2000,0.0000,1360.2000,0.0545,366.6869,0.0000,366.6869,2.6599,0.0000,993.5131,993.5131,8.3640,5.0904,15625.6000,0.0000,15625.6000,0.9589,3518.6988,0.0000,3518.6988,46.8303,0.0000,12106.9012,12106.9012,8.3640,3.6344,11415.8000,0.0000,11415.8000,0.4571,3077.5066,0.0000,3077.5066,22.3238,0.0000,8338.2934,8338.2934,10.2047,8.4072,10.2047,9.3059,3.2048,48071.7289,10.2047,8.3312,8.4072,9.2680,3.3402,26721.6461,10.2047,8.3088,8.3808,9.2568,3.3801,23660.7919,13.8675,1083.6242,-28544.4000,98454.1668
8389.0000,8.3409,14.0398,8256.3000,117737.2000,-109480.9000,5.8495,1869.3915,17224.8175,19094.2089,285.6801,134962.0175,6386.9085,-128575.1089,8.3409,3.6085,30814.4000,0.0000,30814.4000,1.2329,8309.9476,0.0000,8309.9476,60.2145,0.0000,22504.4524,22504.4524,8.3409,7.2765,11800.1000,4495.7000,7304.4000,0.9601,2672.8503,690.2576,3363.1079,46.8884,5185.9576,9127.2497,3941.2921,8.3409,3.6085,1205.4000,0.0000,1205.4000,0.0482,325.0692,0.0000,325.0692,2.3555,0.0000,880.3308,880.3308,8.3409,5.0651,14376.5000,0.0000,14376.5000,0.8815,3238.6883,0.0000,3238.6883,43.0523,0.0000,11137.8117,11137.8117,8.3409,3.6085,9948.6000,0.0000,9948.6000,0.3981,2682.9127,0.0000,2682.9127,19.4406,0.0000,7265.6873,7265.6873,10.6332,8.3840,10.6332,9.5086,4.0644,60966.6799,10.6332,8.3082,8.3840,9.4707,4.2013,33610.2713,10.6332,8.2859,8.3576,9.4595,4.2416,29691.3370,14.0555,1098.3153,-45831.6000,124268.2881
8390.0000,8.3440,14.1908,6911.8000,121995.3000,-115083.5000,5.9641,1564.8801,17848.8354,19413.7156,291.2756,139844.1354,5346.9199,-134497.2156,8.3440,3.6135,30814.0000,0.0000,30814.0000,1.2334,8309.4461,0.0000,8309.4461,60.2389,0.0000,22504.5539,22504.5539,8.3440,8.9101,9342.1000,8156.7000,1185.4000,0.9997,2115.9677,1252.3896,3368.3573,48.8256,9409.0896,7226.1323,-2182.9573,8.3440,3.6135,1163.9000,0.0000,1163.9000,0.0466,313.8627,0.0000,313.8627,2.2753,0.0000,850.0373,850.0373,8.3440,5.0697,13665.2000,0.0000,13665.2000,0.8383,3078.2854,0.0000,3078.2854,40.9411,0.0000,10586.9146,10586.9146,8.3440,3.6135,8848.1000,0.0000,8848.1000,0.3542,2386.0197,0.0000,2386.0197,17.2973,0.0000,6462.0803,6462.0803,10.9893,8.3870,10.9893,9.6881,4.7356,71034.3265,10.9893,8.3114,8.3870,9.6504,4.8731,38984.9662,10.9893,8.2892,8.3607,9.6392,4.9137,34395.5871,14.1545,1106.0490,-59406.9000,144414.8798
8391.0000,8.4252,14.3955,5761.0000,125795.4000,-120034.4000,6.0697,1302.3930,18433.3769,19735.7699,296.4338,144228.7769,4458.6070,-139770.1699,8.4252,3.6923,30770.7000,0.0000,30770.7000,1.2316,8287.5700,0.0000,8287.5700,60.1508,0.0000,22483.1300,22483.1300,8.4252,7.2756,11865.8000,4293.2000,7572.6000,0.9538,2683.6591,659.6246,3343.2838,46.5845,4952.8246,9182.1409,4229.3162,8.4252,3.6923,958.0000,0.0000,958.0000,0.0383,258.0212,0.0000,258.0212,1.8727,0.0000,699.9788,699.9788,8.4252,5.1493,13555.7000,0.0000,13555.7000,0.8315,3049.4051,0.0000,3049.4051,40.6105,0.0000,10506.2949,10506.2949,8.4252,3.6923,7747.7000,0.0000,7747.7000,0.3101,2086.7126,0.0000,2086.7126,15.1453,0.0000,5660.9874,5660.9874,11.0684,8.4682,11.0684,9.7683,4.7313,70969.7872,11.0684,8.3926,8.4682,9.7305,4.8688,38950.4916,11.0684,8.3703,8.4419,9.7194,4.9093,34365.2403,14.1527,1105.9141,-59429.7000,144285.5191
8392.0000,8.6254,14.3554,6436.2000,95380.2000,-88944.0000,4.7249,1449.7201,14030.4589,15480.1790,230.7584,109410.6589,4986.4799,-104424.1790,8.6254,3.8803,30773.6000,0.0000,30773.6000,1.2299,8263.2891,0.0000,8263.2891,60.0683,0.0000,22510.3109,22510.3109,8.6254,5.5978,13324.1000,431.8000,12892.3000,0.8412,3002.6733,66.4555,3069.1288,41.0831,498.2555,10321.4267,9823.1712,8.6254,3.8803,855.6000,0.0000,855.6000,0.0342,229.7447,0.0000,229.7447,1.6701,0.0000,625.8553,625.8553,8.6254,5.3411,13463.8000,0.0000,13463.8000,0.8246,3018.4577,0.0000,3018.4577,40.2699,0.0000,10445.3423,10445.3423,8.6254,3.8803,8848.1000,0.0000,8848.1000,0.3536,2375.8809,0.0000,2375.8809,17.2710,0.0000,6472.2191,6472.2191,10.3914,8.6708,10.3914,9.5311,2.6573,39860.1716,10.3914,8.5911,8.6708,9.4912,2.7804,22243.5667,10.3914,8.5676,8.6430,9.4795,2.8166,19716.3121,12.0127,938.6900,-22110.6000,81820.0505
8393.0000,8.7975,14.1092,9248.7000,85730.7000,-76482.0000,4.4521,2076.7007,12653.2307,14729.9314,217.4333,98383.9307,7171.9993,-91211.9314,8.7975,4.0307,30772.7000,0.0000,30772.7000,1.2255,8241.6370,0.0000,8241.6370,59.8505,0.0000,22531.0630,22531.0630,8.7975,5.5129,21076.4000,0.0000,21076.4000,1.2899,4735.1264,0.0000,4735.1264,62.9968,0.0000,16341.2736,16341.2736,8.7975,4.0307,903.9000,0.0000,903.9000,0.0360,242.0852,0.0000,242.0852,1.7580,0.0000,661.8148,661.8148,8.7975,5.4972,12907.8000,0.0000,12907.8000,0.7874,2885.4019,0.0000,2885.4019,38.4534,0.0000,10022.3981,10022.3981,8.7975,4.0307,10315.4000,0.0000,10315.4000,0.4108,2762.7014,0.0000,2762.7014,20.0626,0.0000,7552.6986,7552.6986,9.8755,8.8429,9.8755,9.3592,1.6333,24499.9738,9.8755,8.7630,8.8429,9.3193,1.7596,14076.7467,9.8755,8.7396,8.8151,9.3076,1.7967,12576.6690,12.3025,961.3311,-505.8000,51153.3896
8394.0000,8.8348,13.9078,11622.4000,87587.0000,-75964.6000,4.6768,2607.9214,12936.6229,15544.5444,228.4070,100523.6229,9014.4786,-91509.1444,8.8348,4.0523,25299.7000,0.0000,25299.7000,1.0044,6772.0387,0.0000,6772.0387,49.0547,0.0000,18527.6613,18527.6613,8.8348,5.5383,31638.2000,0.0000,31638.2000,1.9297,7103.2682,0.0000,7103.2682,94.2428,0.0000,24534.9318,24534.9318,8.8348,4.0523,554.7000,0.0000,554.7000,0.0220,148.4780,0.0000,148.4780,1.0755,0.0000,406.2220,406.2220,8.8348,5.5226,11525.7000,0.0000,11525.7000,0.7007,2574.8276,0.0000,2574.8276,34.2191,0.0000,8950.8724,8950.8724,8.8348,4.0523,13616.7000,0.0000,13616.7000,0.5406,3644.8187,0.0000,3644.8187,26.4020,0.0000,9971.8813,9971.8813,9.6855,8.8792,9.6855,9.2823,1.3799,20698.2468,9.6855,8.8011,8.8792,9.2433,1.5136,12108.4079,9.6855,8.7781,8.8520,9.2318,1.5528,10869.6769,13.3113,1040.1626,6670.4000,43676.3316
8395.0000,9.0787,13.5539,14670.8000,72568.7000,-57897.9000,4.1681,3277.4070,10769.9451,14047.3521,203.5624,83338.6451,11393.3930,-71945.2521,9.0787,4.2866,15056.9000,0.0000,15056.9000,0.5974,4015.5784,0.0000,4015.5784,29.1751,0.0000,11041.3216,11041.3216,9.0787,5.7756,63948.2000,0.0000,63948.2000,3.8975,14295.2592,0.0000,14295.2592,190.3457,0.0000,49652.9408,49652.9408,9.0787,4.2866,551.4000,0.0000,551.4000,0.0219,147.0548,0.0000,147.0548,1.0684,0.0000,404.3452,404.3452,9.0787,5.7602,10656.5000,0.0000,10656.5000,0.6473,2370.8978,0.0000,2370.8978,31.6152,0.0000,8285.6022,8285.6022,9.0787,4.2866,16001.0000,0.0000,16001.0000,0.6348,4267.3638,0.0000,4267.3638,31.0044,0.0000,11733.6362,11733.6362,8.8400,9.1213,8.8400,8.9807,-0.5406,-8108.7608,8.8400,9.0463,9.1213,8.9432,-0.3965,-3171.8964,8.8400,9.0243,9.0952,8.9322,-0.3542,-2479.6584,14.9505,1168.2509,48316.1000,-13760.3157
8396.0000,9.0324,13.3825,16434.8000,75401.7000,-58966.9000,4.3999,3674.5545,11180.1749,14854.7294,214.8830,86581.8749,12760.2455,-73821.6294,9.0324,4.2208,15063.2000,0.0000,15063.2000,0.5950,4020.0456,0.0000,4020.0456,29.0611,0.0000,11043.1544,11043.1544,9.0324,5.7142,79904.3000,0.0000,79904.3000,4.8465,17876.8065,0.0000,17876.8065,236.6943,0.0000,62027.4935,62027.4935,9.0324,4.2208,554.8000,0.0000,554.8000,0.0219,148.0642,0.0000,148.0642,1.0704,0.0000,406.7358,406.7358,9.0324,5.6987,11301.0000,0.0000,11301.0000,0.6832,2516.2416,0.0000,2516.2416,33.3663,0.0000,8784.7584,8784.7584,9.0324,4.2208,15267.3000,0.0000,15267.3000,0.6031,4074.5155,0.0000,4074.5155,29.4549,0.0000,11192.7845,11192.7845,8.5759,9.0731,8.5759,8.8245,-1.0690,-16035.1944,8.5759,9.0016,9.0731,8.7887,-0.9154,-7322.8040,8.5759,8.9806,9.0482,8.7783,-0.8703,-6092.0038,16.7244,1306.8719,63123.7000,-29450.0022
8397.0000,9.2859,11.0468,27386.7000,38235.2000,-10848.5000,3.3336,6095.2207,5697.9244,11793.1451,162.8070,43933.1244,21291.4793,-22641.6451,9.2859,4.4715,15062.6000,0.0000,15062.6000,0.5955,4004.6531,0.0000,4004.6531,29.0837,0.0000,11057.9469,11057.9469,9.2859,5.9664,78644.3000,0.0000,78644.3000,4.7744,17516.1707,0.0000,17516.1707,233.1749,0.0000,61128.1293,61128.1293,9.2859,4.4715,544.6000,0.0000,544.6000,0.0215,144.7913,0.0000,144.7913,1.0515,0.0000,399.8087,399.8087,9.2859,5.9511,12068.0000,0.0000,12068.0000,0.7302,2675.6273,0.0000,2675.6273,35.6634,0.0000,9392.3727,9392.3727,9.2859,4.4715,13983.5000,0.0000,13983.5000,0.5528,3717.7557,0.0000,3717.7557,27.0001,0.0000,10265.7443,10265.7443,7.4828,9.3278,7.4828,8.4053,-3.5610,-53414.3034,7.4828,9.2541,9.3278,8.3684,-3.4188,-27350.3051,7.4828,9.2325,9.3021,8.3577,-3.3772,-23640.3307,15.0122,1173.0736,109454.5000,-104404.9392
8398.0000,9.1711,10.4584,30831.7000,35565.7000,-4734.0000,3.4036,6876.1831,5288.0023,12164.1855,166.2247,40853.7023,23955.5169,-16898.1855,9.1711,4.3382,15057.5000,0.0000,15057.5000,0.5927,4010.1775,0.0000,4010.1775,28.9441,0.0000,11047.3225,11047.3225,9.1711,5.8369,87736.8000,0.0000,87736.8000,5.2998,19580.9765,0.0000,19580.9765,258.8360,0.0000,68155.8235,68155.8235,9.1711,4.3382,654.1000,0.0000,654.1000,0.0257,174.2027,0.0000,174.2027,1.2573,0.0000,479.8973,479.8973,9.1711,5.8216,13106.9000,0.0000,13106.9000,0.7892,2911.5526,0.0000,2911.5526,38.5410,0.0000,10195.3474,10195.3474,9.1711,4.3382,11415.8000,0.0000,11415.8000,0.4493,3040.3045,0.0000,3040.3045,21.9439,0.0000,8375.4955,8375.4955,7.1737,9.2122,7.1737,8.1930,-4.1515,-62272.2758,7.1737,9.1399,9.2122,8.1568,-4.0042,-32033.7902,7.1737,9.1188,9.1871,8.1462,-3.9611,-27727.7852,15.8404,1237.7929,123237.1000,-122033.8511
8399.0000,9.1352,9.7487,33582.5000,29485.9000,4096.6000,3.2872,7494.5507,4380.9111,11875.4618,160.5423,33866.8111,26087.9493,-7778.8618,9.1352,4.3130,15051.9000,0.0000,15051.9000,0.5936,4010.8474,0.0000,4010.8474,28.9919,0.0000,11041.0526,11041.0526,9.1352,5.8091,82701.2000,0.0000,82701.2000,5.0070,18468.8960,0.0000,18468.8960,244.5326,0.0000,64232.3040,64232.3040,9.1352,4.3130,458.5000,0.0000,458.5000,0.0181,122.1755,0.0000,122.1755,0.8831,0.0000,336.3245,336.3245,9.1352,5.7937,15214.4000,0.0000,15214.4000,0.9181,3381.7497,0.0000,3381.7497,44.8391,0.0000,11832.6503,11832.6503,9.1352,4.3130,9948.6000,0.0000,9948.6000,0.3924,2650.9820,0.0000,2650.9820,19.1623,0.0000,7297.6180,7297.6180,6.9283,9.1766,6.9283,8.0524,-4.4297,-66445.9824,6.9283,9.1037,9.1766,8.0160,-4.2860,-34288.1758,6.9283,9.0823,9.1512,8.0053,-4.2439,-29707.5012,15.3246,1197.4830,127471.2000,-130441.6593
8400.0000,9.0673,9.2564,35297.7000,25917.2000,9380.5000,3.2241,7887.0158,3845.5127,11732.5285,157.4609,29762.7127,27410.6842,-2352.0285,9.0673,4.2499,15051.3000,0.0000,15051.3000,0.5940,4014.7718,0.0000,4014.7718,29.0091,0.0000,11036.5282,11036.5282,9.0673,5.7447,90206.1000,0.0000,90206.1000,5.4652,20169.1436,0.0000,20169.1436,266.9127,0.0000,70036.9564,70036.9564,9.0673,4.2499,445.9000,0.0000,445.9000,0.0176,118.9390,0.0000,118.9390,0.8594,0.0000,326.9610,326.9610,9.0673,5.7292,17430.6000,0.0000,17430.6000,1.0526,3878.7677,0.0000,3878.7677,51.4069,0.0000,13551.8323,13551.8323,9.0673,4.2499,5546.8000,0.0000,5546.8000,0.2189,1479.5490,0.0000,1479.5490,10.6906,0.0000,4067.2510,4067.2510,6.6967,9.1082,6.6967,7.9024,-4.9169,-73752.8069,6.6967,9.0362,9.1082,7.8664,-4.7700,-38159.8395,6.6967,9.0151,9.0831,7.8559,-4.7270,-33088.7055,15.8586,1239.2153,138061.2000,-145001.3519
8401.0000,9.0441,8.6333,38718.8000,21721.0000,16997.8000,3.2325,8655.0672,3221.4188,11876.4861,157.8678,24942.4188,30063.7328,5121.3139,9.0441,4.2331,15085.9000,0.0000,15085.9000,0.5961,4025.3998,0.0000,4025.3998,29.1108,0.0000,11060.5002,11060.5002,9.0441,5.7264,83892.2000,0.0000,83892.2000,5.0895,18765.1298,0.0000,18765.1298,248.5634,0.0000,65127.0702,65127.0702,9.0441,4.2331,407.7000,0.0000,407.7000,0.0161,108.7874,0.0000,108.7874,0.7867,0.0000,298.9126,298.9126,9.0441,5.7109,19607.6000,0.0000,19607.6000,1.1856,4364.9056,0.0000,4364.9056,57.9047,0.0000,15242.6944,15242.6944,9.0441,4.2331,1697.9000,0.0000,1697.9000,0.0671,453.0539,0.0000,453.0539,3.2764,0.0000,1244.8461,1244.8461,6.5474,9.0855,6.5474,7.8165,-4.9861,-74791.3732,6.5474,9.0127,9.0855,7.7801,-4.8430,-38744.0759,6.5474,8.9913,9.0602,7.7694,-4.8011,-33607.5683,15.2803,1194.0235,137689.1000,-147143.0174
8402.0000,8.9830,8.1770,40393.4000,18669.4000,21724.0000,3.1907,9039.4041,2765.5068,11804.9109,155.8294,21434.9068,31353.9959,9919.0891,8.9830,4.1756,15092.5000,0.0000,15092.5000,0.5966,4030.8547,0.0000,4030.8547,29.1354,0.0000,11061.6453,11061.6453,8.9830,5.6679,91893.1000,0.0000,91893.1000,5.5775,20577.0802,0.0000,20577.0802,272.3939,0.0000,71316.0198,71316.0198,8.9830,4.1756,397.0000,0.0000,397.0000,0.0157,106.0294,0.0000,106.0294,0.7664,0.0000,290.9706,290.9706,8.9830,5.6523,21311.4000,0.0000,21311.4000,1.2893,4749.0667,0.0000,4749.0667,62.9650,0.0000,16562.3333,16562.3333,8.9830,4.1756,963.2000,0.0000,963.2000,0.0381,257.2483,0.0000,257.2483,1.8594,0.0000,705.9517,705.9517,6.3231,9.0237,6.3231,7.6734,-5.5768,-83651.8995,6.3231,8.9521,9.0237,7.6376,-5.4290,-43432.1194,6.3231,8.9312,8.9988,7.6271,-5.3857,-37700.0764,16.0616,1255.0788,151381.2000,-164784.0953
8403.0000,8.9587,7.8142,41741.3000,16092.3000,25649.0000,3.1537,9345.1637,2382.6197,11727.7834,154.0222,18474.9197,32396.1363,13921.2166,8.9587,4.1572,15091.9000,0.0000,15091.9000,0.5972,4032.1668,0.0000,4032.1668,29.1659,0.0000,11059.7332,11059.7332,8.9587,5.6480,85249.9000,0.0000,85249.9000,5.1805,19097.7561,0.0000,19097.7561,253.0072,0.0000,66152.1439,66152.1439,8.9587,4.1572,404.9000,0.0000,404.9000,0.0160,108.1788,0.0000,108.1788,0.7825,0.0000,296.7212,296.7212,8.9587,5.6324,23115.5000,0.0000,23115.5000,1.4001,5153.2027,0.0000,5153.2027,68.3775,0.0000,17962.2973,17962.2973,8.9587,4.1572,411.8000,0.0000,411.8000,0.0163,110.0223,0.0000,110.0223,0.7958,0.0000,301.7777,301.7777,6.2145,8.9998,6.2145,7.6071,-5.5667,-83500.7503,6.2145,8.9275,8.9998,7.5710,-5.4224,-43379.2752,6.2145,8.9064,8.9746,7.5605,-5.3801,-37660.8215,15.5457,1214.7625,149923.0000,-164540.8470
8404.0000,8.8870,7.4632,43355.2000,14180.2000,29175.0000,3.1610,9719.1351,2096.5612,11815.6963,154.3772,16276.7612,33636.0649,17359.3037,8.8870,4.0894,15089.7000,0.0000,15089.7000,0.5974,4035.9277,0.0000,4035.9277,29.1742,0.0000,11053.7723,11053.7723,8.8870,5.5791,92543.7000,0.0000,92543.7000,5.6264,20758.1818,0.0000,20758.1818,274.7862,0.0000,71785.5182,71785.5182,8.8870,4.0894,397.9000,0.0000,397.9000,0.0158,106.4233,0.0000,106.4233,0.7693,0.0000,291.4767,291.4767,8.8870,5.5635,24855.8000,0.0000,24855.8000,1.5062,5547.8685,0.0000,5547.8685,73.5607,0.0000,19307.9315,19307.9315,8.8870,4.0894,411.8000,0.0000,411.8000,0.0163,110.1410,0.0000,110.1410,0.7962,0.0000,301.6590,301.6590,6.0363,8.9273,6.0363,7.4818,-6.0898,-91346.6580,6.0363,8.8564,8.9273,7.4464,-5.9406,-47524.7487,6.0363,8.8357,8.9026,7.4360,-5.8969,-41278.1969,16.3846,1280.3130,162473.9000,-180149.6035
8405.0000,8.8539,7.3619,43920.9000,13750.8000,30170.1000,3.1778,9851.8781,2031.7559,11883.6340,155.1988,15782.5559,34069.0219,18286.4660,8.8539,4.0633,15080.8000,0.0000,15080.8000,0.5978,4035.5574,0.0000,4035.5574,29.1942,0.0000,11045.2426,11045.2426,8.8539,5.5512,84821.2000,0.0000,84821.2000,5.1643,19037.1962,0.0000,19037.1962,252.2141,0.0000,65784.0038,65784.0038,8.8539,4.0633,403.8000,0.0000,403.8000,0.0160,108.0551,0.0000,108.0551,0.7817,0.0000,295.7449,295.7449,8.8539,5.5356,26223.4000,0.0000,26223.4000,1.5913,5856.3883,0.0000,5856.3883,77.7181,0.0000,20367.0117,20367.0117,8.8539,4.0633,963.3000,0.0000,963.3000,0.0382,257.7749,0.0000,257.7749,1.8648,0.0000,705.5251,705.5251,6.0008,8.8945,6.0008,7.4476,-5.9070,-88605.5940,6.0008,8.8231,8.8945,7.4119,-5.7613,-46090.3992,6.0008,8.8021,8.8696,7.4015,-5.7186,-40030.0207,15.8780,1240.7321,157662.6000,-174726.0139
8406.0000,8.7838,7.1218,44685.8000,12503.3000,32182.5000,3.1669,10036.2287,1844.9057,11881.1345,154.6677,14348.2057,34649.5713,20301.3655,8.7838,3.9979,15080.1000,0.0000,15080.1000,0.5981,4039.6276,0.0000,4039.6276,29.2101,0.0000,11040.4724,11040.4724,8.7838,5.4846,91658.5000,0.0000,91658.5000,5.5842,20597.4548,0.0000,20597.4548,272.7237,0.0000,71061.0452,71061.0452,8.7838,3.9979,545.5000,0.0000,545.5000,0.0216,146.1275,0.0000,146.1275,1.0566,0.0000,399.3725,399.3725,8.7838,5.4688,26736.7000,0.0000,26736.7000,1.6235,5978.0825,0.0000,5978.0825,79.2912,0.0000,20758.6175,20758.6175,8.7838,3.9979,5191.0000,0.0000,5191.0000,0.2059,1390.5549,0.0000,1390.5549,10.0549,0.0000,3800.4451,3800.4451,5.8356,8.8236,5.8356,7.3296,-6.4539,-96807.8430,5.8356,8.7537,8.8236,7.2947,-6.3029,-50423.3882,5.8356,8.7332,8.7993,7.2844,-6.2587,-43810.8545,16.8004,1312.8104,171394.3000,-191042.0858
8407.0000,8.6390,7.9454,45437.9000,22164.9000,23273.0000,3.6557,10232.1216,3261.3175,13493.4391,178.5371,25426.2175,35205.7784,9779.5609,8.6390,3.8628,15084.2000,0.0000,15084.2000,0.5990,4049.5636,0.0000,4049.5636,29.2545,0.0000,11034.6364,11034.6364,8.6390,5.3467,83172.8000,0.0000,83172.8000,5.0743,18738.9984,0.0000,18738.9984,247.8193,0.0000,64433.8016,64433.8016,8.6390,3.8628,407.7000,0.0000,407.7000,0.0162,109.4527,0.0000,109.4527,0.7907,0.0000,298.2473,298.2473,8.6390,5.3309,26436.8000,0.0000,26436.8000,1.6076,5925.5251,0.0000,5925.5251,78.5105,0.0000,20511.2749,20511.2749,8.6390,3.8628,17506.7000,0.0000,17506.7000,0.6952,4699.9175,0.0000,4699.9175,33.9527,0.0000,12806.7825,12806.7825,5.9932,8.6779,5.9932,7.3356,-6.0308,-90461.4045,5.9932,8.6094,8.6779,7.3013,-5.8768,-47014.2321,5.9932,8.5893,8.6541,7.2912,-5.8316,-40821.3157,17.4719,1365.2759,165881.2000,-178296.9523
8408.0000,8.5430,8.6442,40885.2000,28867.1000,12018.1000,3.7033,9223.0429,4239.6115,13462.6543,180.8641,33106.7115,31662.1571,-1444.5543,8.5430,3.7818,15092.7000,0.0000,15092.7000,0.6009,4057.7223,0.0000,4057.7223,29.3470,0.0000,11034.9777,11034.9777,8.5430,5.2619,88752.0000,0.0000,88752.0000,5.4303,20030.3970,0.0000,20030.3970,265.2058,0.0000,68721.6030,68721.6030,8.5430,3.7818,397.6000,0.0000,397.6000,0.0158,106.8961,0.0000,106.8961,0.7731,0.0000,290.7039,290.7039,8.5430,5.2460,25293.8000,0.0000,25293.8000,1.5425,5678.5587,0.0000,5678.5587,75.3321,0.0000,19615.2413,19615.2413,8.5430,3.7818,18609.6000,0.0000,18609.6000,0.7409,5003.2525,0.0000,5003.2525,36.1854,0.0000,13606.3475,13606.3475,6.1338,8.5813,6.1338,7.3575,-5.6801,-85201.2248,6.1338,8.5140,8.5813,7.3239,-5.5238,-44190.1680,6.1338,8.4942,8.5579,7.3140,-5.4779,-38345.3145,18.0506,1410.4981,160163.8000,-167736.7074
8409.0000,8.5233,9.6031,32980.3000,35084.3000,-2104.0000,3.5289,7442.5051,5150.7554,12593.2605,172.3451,40235.0554,25537.7949,-14697.2605,8.5233,3.7708,20029.9000,0.0000,20029.9000,0.7988,5386.7101,0.0000,5386.7101,39.0143,0.0000,14643.1899,14643.1899,8.5233,5.2488,77307.4000,0.0000,77307.4000,4.7391,17453.6400,0.0000,17453.6400,231.4495,0.0000,59853.7600,59853.7600,8.5233,3.7708,404.2000,0.0000,404.2000,0.0161,108.7029,0.0000,108.7029,0.7873,0.0000,295.4971,295.4971,8.5233,5.2329,23203.4000,0.0000,23203.4000,1.4177,5210.9980,0.0000,5210.9980,69.2382,0.0000,17992.4020,17992.4020,8.5233,3.7708,17874.3000,0.0000,17874.3000,0.7129,4806.9971,0.0000,4806.9971,34.8156,0.0000,13067.3029,13067.3029,6.4157,8.5625,6.4157,7.4891,-4.6424,-69636.5930,6.4157,8.4936,8.5625,7.4547,-4.4935,-35947.7919,6.4157,8.4734,8.5385,7.4445,-4.4497,-31147.9614,16.8203,1314.3599,136715.2000,-136732.3463
8410.0000,8.4889,10.2906,29211.5000,41565.5000,-12354.0000,3.6046,6596.1629,6098.2342,12694.3971,176.0447,47663.7342,22615.3371,-25048.3971,8.4889,3.7390,24985.0000,0.0000,24985.0000,0.9968,6722.7974,0.0000,6722.7974,48.6831,0.0000,18262.2026,18262.2026,8.4889,5.2163,77921.2000,0.0000,77921.2000,4.7786,17603.0744,0.0000,17603.0744,233.3789,0.0000,60318.1256,60318.1256,8.4889,3.7390,398.4000,0.0000,398.4000,0.0159,107.1988,0.0000,107.1988,0.7763,0.0000,291.2012,291.2012,8.4889,5.2003,21211.2000,0.0000,21211.2000,1.2965,4766.3723,0.0000,4766.3723,63.3183,0.0000,16444.8277,16444.8277,8.4889,3.7390,15668.5000,0.0000,15668.5000,0.6251,4215.9757,0.0000,4215.9757,30.5300,0.0000,11452.5243,11452.5243,6.6169,8.5280,6.6169,7.5724,-4.1713,-62569.2995,6.6169,8.4593,8.5280,7.5381,-4.0213,-32170.6231,6.6169,8.4391,8.5041,7.5280,-3.9773,-27840.8326,16.9763,1326.5550,127830.3000,-122580.7552
8411.0000,8.5166,10.5464,27424.3000,42802.5000,-15378.2000,3.5573,6189.4716,6283.0565,12472.5280,173.7335,49085.5565,21234.8284,-27850.7280,8.5166,3.7689,29923.7000,0.0000,29923.7000,1.1946,8048.3038,0.0000,8048.3038,58.3422,0.0000,21875.3962,21875.3962,8.5166,5.2457,65735.0000,0.0000,65735.0000,4.0340,14842.7408,0.0000,14842.7408,197.0156,0.0000,50892.2592,50892.2592,8.5166,3.7689,397.7000,0.0000,397.7000,0.0159,106.9657,0.0000,106.9657,0.7754,0.0000,290.7343,290.7343,8.5166,5.2298,19070.9000,0.0000,19070.9000,1.1665,4283.4146,0.0000,4283.4146,56.9682,0.0000,14787.4854,14787.4854,8.5166,3.7689,14198.0000,0.0000,14198.0000,0.5668,3818.7061,0.0000,3818.7061,27.6818,0.0000,10379.2939,10379.2939,6.7847,8.5567,6.7847,7.6707,-3.6002,-54002.6924,6.7847,8.4862,8.5567,7.6354,-3.4569,-27655.3461,6.7847,8.4654,8.5322,7.6251,-3.4148,-23903.6404,15.8026,1234.8402,113947.1000,-105561.6789
8412.0000,8.5325,10.7599,25859.4000,43738.5000,-17879.1000,3.5078,5834.5908,6422.4159,12257.0067,171.3143,50160.9159,20024.8092,-30136.1067,8.5325,3.7820,29924.1000,0.0000,29924.1000,1.1940,8046.4787,0.0000,8046.4787,58.3140,0.0000,21877.6213,21877.6213,8.5325,5.2595,65975.0000,0.0000,65975.0000,4.0465,14892.6886,0.0000,14892.6886,197.6258,0.0000,51082.3114,51082.3114,8.5325,3.7820,501.9000,0.0000,501.9000,0.0200,134.9590,0.0000,134.9590,0.9781,0.0000,366.9410,366.9410,8.5325,5.2436,17339.4000,0.0000,17339.4000,1.0600,3893.4622,0.0000,3893.4622,51.7674,0.0000,13445.9378,13445.9378,8.5325,3.7820,11440.8000,0.0000,11440.8000,0.4565,3076.3884,0.0000,3076.3884,22.2950,0.0000,8364.4116,8364.4116,6.8939,8.5730,6.8939,7.7335,-3.3305,-49958.0241,6.8939,8.5017,8.5730,7.6978,-3.1890,-25511.9440,6.8939,8.4807,8.5482,7.6873,-3.1474,-22031.7123,15.4273,1205.5071,107302.1000,-97501.6804
8413.0000,8.5450,10.9210,24703.5000,44413.7000,-19710.2000,3.4706,5572.5145,6523.1306,12095.6451,169.4997,50936.8306,19130.9855,-31805.8451,8.5450,3.7928,29929.9000,0.0000,29929.9000,1.1939,8046.5167,0.0000,8046.5167,58.3086,0.0000,21883.3833,21883.3833,8.5450,5.2708,56919.4000,0.0000,56919.4000,3.4900,12845.6660,0.0000,12845.6660,170.4461,0.0000,44073.7340,44073.7340,8.5450,3.7928,505.2000,0.0000,505.2000,0.0202,135.8207,0.0000,135.8207,0.9842,0.0000,369.3793,369.3793,8.5450,5.2549,15694.1000,0.0000,15694.1000,0.9591,3523.2720,0.0000,3523.2720,46.8405,0.0000,12170.8280,12170.8280,8.5450,3.7928,9970.2000,0.0000,9970.2000,0.3977,2680.4427,0.0000,2680.4427,19.4237,0.0000,7289.7573,7289.7573,7.0766,8.5868,7.0766,7.8317,-2.7759,-41637.9926,7.0766,8.5133,8.5868,7.7949,-2.6408,-21126.3475,7.0766,8.4917,8.5612,7.7841,-2.6011,-18207.5185,14.2972,1117.2067,93308.6000,-80971.8585
8414.0000,8.5651,11.0476,23945.8000,44994.1000,-21048.3000,3.4525,5399.6124,6610.9357,12010.5481,168.6167,51605.0357,18546.1876,-33058.8481,8.5651,3.8113,29927.2000,0.0000,29927.2000,1.1935,8043.3465,0.0000,8043.3465,58.2902,0.0000,21883.8535,21883.8535,8.5651,5.2897,60159.5000,0.0000,60159.5000,3.6877,13572.0053,0.0000,13572.0053,180.1037,0.0000,46587.4947,46587.4947,8.5651,3.8113,643.5000,0.0000,643.5000,0.0257,172.9495,0.0000,172.9495,1.2534,0.0000,470.5505,470.5505,8.5651,5.2738,14286.8000,0.0000,14286.8000,0.8729,3206.2448,0.0000,3206.2448,42.6297,0.0000,11080.5552,11080.5552,8.5651,3.8113,8867.3000,0.0000,8867.3000,0.3536,2383.2088,0.0000,2383.2088,17.2711,0.0000,6484.0912,6484.0912,7.1195,8.6070,7.1195,7.8633,-2.7499,-41248.5825,7.1195,8.5333,8.6070,7.8264,-2.6136,-20908.5508,7.1195,8.5116,8.5814,7.8155,-2.5735,-18014.4211,14.3790,1123.5956,92836.0000,-80171.5544
8415.0000,8.5657,11.1468,23301.1000,45620.2000,-22319.1000,3.4430,5254.1755,6703.0108,11957.1862,168.1529,52323.2108,18046.9245,-34276.2862,8.5657,3.8102,29925.9000,0.0000,29925.9000,1.1931,8042.9191,0.0000,8042.9191,58.2666,0.0000,21882.9809,21882.9809,8.5657,5.2890,54262.2000,0.0000,54262.2000,3.3249,12241.4315,0.0000,12241.4315,162.3834,0.0000,42020.7685,42020.7685,8.5657,3.8102,510.5000,0.0000,510.5000,0.0204,137.2026,0.0000,137.2026,0.9940,0.0000,373.2974,373.2974,8.5657,5.2731,13421.4000,0.0000,13421.4000,0.8197,3011.9989,0.0000,3011.9989,40.0315,0.0000,10409.4011,10409.4011,8.5657,3.8102,7764.4000,0.0000,7764.4000,0.3095,2086.7690,0.0000,2086.7690,15.1175,0.0000,5677.6310,5677.6310,7.2542,8.6085,7.2542,7.9313,-2.3795,-35693.2164,7.2542,8.5333,8.6085,7.8937,-2.2474,-17978.9580,7.2542,8.5111,8.5823,7.8826,-2.2085,-15459.5145,13.6659,1067.8702,83565.3000,-69131.6890
8416.0000,8.5863,11.2357,22957.5000,46259.4000,-23301.9000,3.4521,5174.7549,6799.6238,11974.3786,168.5956,53059.0238,17782.7451,-35276.2786,8.5863,3.8302,29924.5000,0.0000,29924.5000,1.1930,8040.0462,0.0000,8040.0462,58.2632,0.0000,21884.4538,21884.4538,8.5863,5.3092,60072.6000,0.0000,60072.6000,3.6809,13547.2559,0.0000,13547.2559,179.7692,0.0000,46525.3441,46525.3441,8.5863,3.8302,395.1000,0.0000,395.1000,0.0158,106.1546,0.0000,106.1546,0.7693,0.0000,288.9454,288.9454,8.5863,5.2933,12915.1000,0.0000,12915.1000,0.7887,2897.3669,0.0000,2897.3669,38.5209,0.0000,10017.7331,10017.7331,8.5863,3.8302,8867.3000,0.0000,8867.3000,0.3535,2382.4459,0.0000,2382.4459,17.2647,0.0000,6484.8541,6484.8541,7.2214,8.6287,7.2214,7.9251,-2.5738,-38607.1091,7.2214,8.5541,8.6287,7.8878,-2.4374,-19499.2639,7.2214,8.5322,8.6027,7.8768,-2.3973,-16781.2141,14.2260,1111.6388,88872.7000,-74887.5871
8417.0000,8.6029,10.8690,26570.8000,45640.9000,-19070.1000,3.6346,5987.3939,6710.8681,12698.2620,177.5101,52351.7681,20583.4061,-31768.3620,8.6029,3.8446,29925.9000,0.0000,29925.9000,1.1926,8038.4005,0.0000,8038.4005,58.2445,0.0000,21887.4995,21887.4995,8.6029,5.3242,68665.1000,0.0000,68665.1000,4.2057,15480.3743,0.0000,15480.3743,205.3983,0.0000,53184.7257,53184.7257,8.6029,3.8446,408.9000,0.0000,408.9000,0.0163,109.8347,0.0000,109.8347,0.7958,0.0000,299.0653,299.0653,8.6029,5.3084,13775.1000,0.0000,13775.1000,0.8409,3089.4271,0.0000,3089.4271,41.0691,0.0000,10685.6729,10685.6729,8.6029,3.8446,10337.9000,0.0000,10337.9000,0.4120,2776.8649,0.0000,2776.8649,20.1205,0.0000,7561.0351,7561.0351,7.0464,8.6441,7.0464,7.8453,-3.1744,-47615.8716,7.0464,8.5716,8.6441,7.8090,-3.0303,-24242.5591,7.0464,8.5503,8.6189,7.7984,-2.9880,-20916.0305,15.4532,1207.5322,104042.8000,-92774.4612
