Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8418.0000,8.6317,9.2288,40983.9000,35762.7000,5221.2000,4.0253,9230.3468,5261.3456,14491.6925,196.5895,41024.0456,31753.5532,-9270.4925,8.6317,3.8712,24979.2000,0.0000,24979.2000,0.9952,6706.7464,0.0000,6706.7464,48.6022,0.0000,18272.4536,18272.4536,8.6317,5.3515,85953.3000,0.0000,85953.3000,5.2628,19367.9571,0.0000,19367.9571,257.0274,0.0000,66585.3429,66585.3429,8.6317,3.8712,394.4000,0.0000,394.4000,0.0157,105.8937,0.0000,105.8937,0.7674,0.0000,288.5063,288.5063,8.6317,5.3356,14094.5000,0.0000,14094.5000,0.8601,3159.5178,0.0000,3159.5178,42.0075,0.0000,10934.9822,10934.9822,8.6317,3.8712,13646.5000,0.0000,13646.5000,0.5437,3663.9930,0.0000,3663.9930,26.5521,0.0000,9982.5070,9982.5070,6.4873,8.6709,6.4873,7.5791,-4.9281,-73921.1825,6.4873,8.6020,8.6709,7.5447,-4.7725,-38180.2657,6.4873,8.5818,8.6469,7.5346,-4.7269,-33088.5216,17.5542,1371.7106,144289.1000,-145189.9698
8419.0000,8.6441,8.2301,46951.5000,26232.5000,20719.0000,3.9375,10571.9859,3860.1999,14432.1857,192.2995,30092.6999,36379.5141,6286.8143,8.6441,3.8808,15087.2000,0.0000,15087.2000,0.6008,4050.0577,0.0000,4050.0577,29.3401,0.0000,11037.1423,11037.1423,8.6441,5.3617,85456.3000,0.0000,85456.3000,5.2294,19251.7214,0.0000,19251.7214,255.3945,0.0000,66204.5786,66204.5786,8.6441,3.8808,407.9000,0.0000,407.9000,0.0162,109.4980,0.0000,109.4980,0.7932,0.0000,298.4020,298.4020,8.6441,5.3459,14167.2000,0.0000,14167.2000,0.8641,3175.1522,0.0000,3175.1522,42.2000,0.0000,10992.0478,10992.0478,8.6441,3.8808,16036.1000,0.0000,16036.1000,0.6385,4304.7836,0.0000,4304.7836,31.1854,0.0000,11731.3164,11731.3164,6.1964,8.6835,6.1964,7.4399,-5.4133,-81199.3086,6.1964,8.6141,8.6835,7.4053,-5.2624,-42099.1216,6.1964,8.5938,8.6594,7.3951,-5.2181,-36527.0254,16.9297,1322.9107,151873.7000,-159825.4556
8420.0000,8.5345,8.1586,46989.9000,26721.2000,20268.7000,3.9614,10601.8130,3923.8077,14525.6206,193.4666,30645.0077,36388.0870,5743.0794,8.5345,3.7731,15080.1000,0.0000,15080.1000,0.6003,4054.8563,0.0000,4054.8563,29.3198,0.0000,11025.2437,11025.2437,8.5345,5.2532,97775.9000,0.0000,97775.9000,5.9818,22070.3638,0.0000,22070.3638,292.1412,0.0000,75705.5362,75705.5362,8.5345,3.7731,395.3000,0.0000,395.3000,0.0157,106.2914,0.0000,106.2914,0.7686,0.0000,289.0086,289.0086,8.5345,5.2373,15699.3000,0.0000,15699.3000,0.9573,3525.0640,0.0000,3525.0640,46.7523,0.0000,12174.2360,12174.2360,8.5345,3.7731,15300.9000,0.0000,15300.9000,0.6091,4114.2267,0.0000,4114.2267,29.7491,0.0000,11186.6733,11186.6733,6.0516,8.5728,6.0516,7.3122,-5.8957,-88434.9042,6.0516,8.5055,8.5728,7.2785,-5.7383,-45906.1783,6.0516,8.4857,8.5494,7.2687,-5.6921,-39844.8826,18.1885,1421.2740,164520.2000,-174185.9651
8421.0000,8.5577,6.8202,56077.1000,14767.2000,41309.9000,3.9534,12646.6935,2169.4222,14816.1157,193.0773,16936.6222,43430.4065,26493.7843,8.5577,3.8050,15084.6000,0.0000,15084.6000,0.6017,4054.6433,0.0000,4054.6433,29.3863,0.0000,11029.9567,11029.9567,8.5577,5.2832,95091.8000,0.0000,95091.8000,5.8303,21455.5669,0.0000,21455.5669,284.7423,0.0000,73636.2331,73636.2331,8.5577,3.8050,407.6000,0.0000,407.6000,0.0163,109.5603,0.0000,109.5603,0.7940,0.0000,298.0397,298.0397,8.5577,5.2673,17586.0000,0.0000,17586.0000,1.0747,3947.1426,0.0000,3947.1426,52.4849,0.0000,13638.8574,13638.8574,8.5577,3.8050,14014.2000,0.0000,14014.2000,0.5590,3766.9267,0.0000,3766.9267,27.3011,0.0000,10247.2733,10247.2733,5.6421,8.5959,5.6421,7.1190,-6.8558,-102837.0294,5.6421,8.5288,8.5959,7.0854,-6.6999,-53599.4159,5.6421,8.5091,8.5726,7.0756,-6.6543,-46579.7842,18.0530,1410.6862,183494.1000,-203016.2296
8422.0000,8.4243,6.7499,55300.3000,15210.1000,40090.2000,3.9266,12501.9686,2228.7695,14730.7381,191.7699,17438.8695,42798.3314,25359.4619,8.4243,3.6732,15092.7000,0.0000,15092.7000,0.6018,4065.0168,0.0000,4065.0168,29.3898,0.0000,11027.6832,11027.6832,8.4243,5.1506,106940.5000,0.0000,106940.5000,6.5537,24186.8415,0.0000,24186.8415,320.0737,0.0000,82753.6585,82753.6585,8.4243,3.6732,542.8000,0.0000,542.8000,0.0216,146.1959,0.0000,146.1959,1.0570,0.0000,396.6041,396.6041,8.4243,5.1345,20043.4000,0.0000,20043.4000,1.2243,4508.9024,0.0000,4508.9024,59.7914,0.0000,15534.4976,15534.4976,8.4243,3.6732,11440.8000,0.0000,11440.8000,0.4562,3081.4264,0.0000,3081.4264,22.2785,0.0000,8359.3736,8359.3736,5.5155,8.4615,5.5155,6.9885,-7.2632,-108948.3456,5.5155,8.3961,8.4615,6.9558,-7.1020,-56815.8698,5.5155,8.3769,8.4388,6.9462,-7.0547,-49383.1533,19.1763,1498.4648,194150.4000,-215147.3687
8423.0000,8.3835,6.2515,59063.4000,11323.0000,47740.4000,3.9789,13362.6961,1657.8893,15020.5854,194.3244,12980.8893,45700.7039,32719.8146,8.3835,3.6448,15092.0000,0.0000,15092.0000,0.6032,4067.3434,0.0000,4067.3434,29.4592,0.0000,11024.6566,11024.6566,8.3835,5.1191,102198.5000,0.0000,102198.5000,6.2798,23131.3174,0.0000,23131.3174,306.6965,0.0000,79067.1826,79067.1826,8.3835,3.6448,410.8000,0.0000,410.8000,0.0164,110.7119,0.0000,110.7119,0.8019,0.0000,300.0881,300.0881,8.3835,5.1031,23639.4000,0.0000,23639.4000,1.4478,5321.5415,0.0000,5321.5415,70.7061,0.0000,18317.8585,18317.8585,8.3835,3.6448,9970.2000,0.0000,9970.2000,0.3985,2687.0015,0.0000,2687.0015,19.4616,0.0000,7283.1985,7283.1985,5.3534,8.4206,5.3534,6.8870,-7.5266,-112898.8468,5.3534,8.3554,8.4206,6.8544,-7.3666,-58932.6120,5.3534,8.3363,8.3979,6.8448,-7.3197,-51237.7808,19.0869,1491.4791,199051.3000,-223069.2396
8424.0000,8.2617,5.9085,62191.4000,9595.4000,52596.0000,4.0867,14101.8513,1401.6829,15503.5342,199.5885,10997.0829,48089.5487,37092.4658,8.2617,3.5297,15091.6000,0.0000,15091.6000,0.6036,4074.7575,0.0000,4074.7575,29.4801,0.0000,11016.8425,11016.8425,8.2617,5.0021,113756.1000,0.0000,113756.1000,6.9957,25803.7964,0.0000,25803.7964,341.6596,0.0000,87952.3036,87952.3036,8.2617,3.5297,394.9000,0.0000,394.9000,0.0158,106.6237,0.0000,106.6237,0.7714,0.0000,288.2763,288.2763,8.2617,4.9859,27233.6000,0.0000,27233.6000,1.6692,6143.3772,0.0000,6143.3772,81.5228,0.0000,21090.2228,21090.2228,8.2617,3.5297,5558.7000,0.0000,5558.7000,0.2223,1500.8584,0.0000,1500.8584,10.8584,0.0000,4057.8416,4057.8416,5.1814,8.2977,5.1814,6.7395,-8.1692,-122538.1768,5.1814,8.2344,8.2977,6.7079,-8.0033,-64026.3320,5.1814,8.2158,8.2756,6.6986,-7.9547,-55682.8090,20.3901,1593.3139,214630.9000,-242247.3178
8425.0000,8.2417,5.7958,62327.0000,8627.6000,53699.4000,4.0600,14137.7878,1259.8300,15397.6178,198.2854,9887.4300,48189.2122,38301.7822,8.2417,3.5207,15108.0000,0.0000,15108.0000,0.6056,4080.4242,0.0000,4080.4242,29.5773,0.0000,11027.5758,11027.5758,8.2417,4.9904,104424.3000,0.0000,104424.3000,6.4375,23695.5703,0.0000,23695.5703,314.3980,0.0000,80728.7297,80728.7297,8.2417,3.5207,456.6000,0.0000,456.6000,0.0183,123.3202,0.0000,123.3202,0.8939,0.0000,333.2798,333.2798,8.2417,4.9742,30622.1000,0.0000,30622.1000,1.8815,6910.1141,0.0000,6910.1141,91.8894,0.0000,23711.9859,23711.9859,8.2417,3.5207,1701.1000,0.0000,1701.1000,0.0682,459.4393,0.0000,459.4393,3.3303,0.0000,1241.6607,1241.6607,5.1604,8.2781,5.1604,6.7192,-7.8590,-117884.3838,5.1604,8.2141,8.2781,6.6872,-7.6976,-61580.9288,5.1604,8.1953,8.2558,6.6778,-7.6503,-53552.2185,19.6067,1532.0984,206011.5000,-233017.5310
8426.0000,8.1346,5.6084,64496.5000,8082.2000,56414.3000,4.1645,14658.7112,1177.8028,15836.5140,203.3855,9260.0028,49837.7888,40577.7860,8.1346,3.4182,15108.8000,0.0000,15108.8000,0.6059,4087.2846,0.0000,4087.2846,29.5896,0.0000,11021.5154,11021.5154,8.1346,4.8865,115493.8000,0.0000,115493.8000,7.1228,26258.1505,0.0000,26258.1505,347.8652,0.0000,89235.6495,89235.6495,8.1346,3.4182,445.3000,0.0000,445.3000,0.0179,120.4641,0.0000,120.4641,0.8721,0.0000,324.8359,324.8359,8.1346,4.8702,32353.6000,0.0000,32353.6000,1.9887,7314.1983,0.0000,7314.1983,97.1241,0.0000,25039.4017,25039.4017,8.1346,3.4182,964.9000,0.0000,964.9000,0.0387,261.0281,0.0000,261.0281,1.8897,0.0000,703.8719,703.8719,5.0300,8.1700,5.0300,6.6000,-8.4403,-126604.0765,5.0300,8.1078,8.1700,6.5689,-8.2729,-66183.4738,5.0300,8.0895,8.1484,6.5598,-8.2239,-57567.3445,20.9075,1633.7428,220780.7000,-250354.8947
8427.0000,8.0971,5.4960,67021.6000,7556.2000,59465.4000,4.2982,15243.1273,1100.3725,16343.4998,209.9168,8656.5725,51778.4727,43121.9002,8.0971,3.3909,15110.6000,0.0000,15110.6000,0.6071,4090.1043,0.0000,4090.1043,29.6508,0.0000,11020.4957,11020.4957,8.0971,4.8566,109984.4000,0.0000,109984.4000,6.7976,25022.5284,0.0000,25022.5284,331.9836,0.0000,84961.8716,84961.8716,8.0971,3.3909,458.4000,0.0000,458.4000,0.0184,124.0787,0.0000,124.0787,0.8995,0.0000,334.3213,334.3213,8.0971,4.8403,33175.6000,0.0000,33175.6000,2.0436,7504.8388,0.0000,7504.8388,99.8054,0.0000,25670.7612,25670.7612,8.0971,3.3909,412.2000,0.0000,412.2000,0.0166,111.5734,0.0000,111.5734,0.8088,0.0000,300.6266,300.6266,4.9853,8.1325,4.9853,6.5589,-8.3646,-125468.3973,4.9853,8.0702,8.1325,6.5278,-8.1991,-65592.5991,4.9853,8.0520,8.1109,6.5186,-8.1506,-57054.0053,20.6722,1615.3557,218606.6000,-248115.0017
8428.0000,7.9796,5.3013,70360.8000,7060.1000,63300.7000,4.4760,16037.2528,1025.8651,17063.1179,218.5997,8085.9651,54323.5472,46237.5821,7.9796,3.2797,15121.7000,0.0000,15121.7000,0.6080,4100.4394,0.0000,4100.4394,29.6929,0.0000,11021.2606,11021.2606,7.9796,4.7435,122155.2000,0.0000,122155.2000,7.5555,27850.7312,0.0000,27850.7312,368.9986,0.0000,94304.4688,94304.4688,7.9796,3.2797,444.8000,0.0000,444.8000,0.0179,120.6131,0.0000,120.6131,0.8734,0.0000,324.1869,324.1869,7.9796,4.7271,33678.5000,0.0000,33678.5000,2.0761,7633.9439,0.0000,7633.9439,101.3945,0.0000,26044.5561,26044.5561,7.9796,3.2797,412.2000,0.0000,412.2000,0.0166,111.7732,0.0000,111.7732,0.8094,0.0000,300.4268,300.4268,4.8467,8.0139,4.8467,6.4303,-9.0091,-135137.0173,4.8467,7.9536,8.0139,6.4002,-8.8376,-70700.7062,4.8467,7.9359,7.9929,6.3913,-8.7873,-61511.3832,22.1251,1728.8844,235113.1000,-267349.1067
8429.0000,7.9783,5.9052,57744.7000,11431.6000,46313.1000,3.9384,13162.0068,1661.0224,14823.0293,192.3436,13092.6224,44582.6932,31490.0707,7.9783,3.2885,15120.8000,0.0000,15120.8000,0.6093,4100.2795,0.0000,4100.2795,29.7549,0.0000,11020.5205,11020.5205,7.9783,4.7499,116830.2000,0.0000,116830.2000,7.2433,26637.3100,0.0000,26637.3100,353.7487,0.0000,90192.8900,90192.8900,7.9783,3.2885,458.9000,0.0000,458.9000,0.0185,124.4391,0.0000,124.4391,0.9030,0.0000,334.4609,334.4609,7.9783,4.7335,33530.7000,0.0000,33530.7000,2.0719,7600.6172,0.0000,7600.6172,101.1880,0.0000,25930.0828,25930.0828,7.9783,3.2885,964.9000,0.0000,964.9000,0.0389,261.6502,0.0000,261.6502,1.8987,0.0000,703.2498,703.2498,5.0043,8.0132,5.0043,6.5088,-8.0774,-121160.6635,5.0043,7.9517,8.0132,6.4780,-7.9123,-63298.7355,5.0043,7.9337,7.9918,6.4690,-7.8639,-55047.5133,20.8802,1631.6087,213218.6000,-239506.9123
8430.0000,7.9081,6.3096,52093.3000,14864.4000,37228.9000,3.7600,11889.2347,2156.9868,14046.2216,183.6304,17021.3868,40204.0653,23182.6784,7.9081,3.2203,15120.3000,0.0000,15120.3000,0.6092,4104.5328,0.0000,4104.5328,29.7547,0.0000,11015.7672,11015.7672,7.9081,4.6810,128488.6000,0.0000,128488.6000,7.9663,29332.7597,0.0000,29332.7597,389.0596,0.0000,99155.8403,99155.8403,7.9081,3.2203,602.8000,0.0000,602.8000,0.0243,163.6351,0.0000,163.6351,1.1862,0.0000,439.1649,439.1649,7.9081,4.6646,32379.9000,0.0000,32379.9000,2.0008,7348.5943,0.0000,7348.5943,97.7178,0.0000,25031.3057,25031.3057,7.9081,3.2203,5202.0000,0.0000,5202.0000,0.2096,1412.1267,0.0000,1412.1267,10.2368,0.0000,3789.8733,3789.8733,5.0145,7.9424,5.0145,6.4784,-8.2270,-123404.2811,5.0145,7.8821,7.9424,6.4483,-8.0577,-64461.4742,5.0145,7.8645,7.9214,6.4395,-8.0080,-56056.3280,21.8553,1707.8051,219022.5000,-243922.0833
8431.0000,7.7883,10.1527,33553.8000,60280.7000,-26726.9000,4.7293,7674.9429,8727.9591,16402.9021,230.9703,69008.6591,25878.8571,-43129.8021,7.7883,3.1097,15110.8000,0.0000,15110.8000,0.6096,4109.4665,0.0000,4109.4665,29.7742,0.0000,11001.3335,11001.3335,7.7883,4.5678,81819.3000,0.0000,81819.3000,5.0800,18719.3408,0.0000,18719.3408,248.0970,0.0000,63099.9592,63099.9592,7.7883,3.1097,548.9000,0.0000,548.9000,0.0221,149.2764,0.0000,149.2764,1.0815,0.0000,399.6236,399.6236,7.7883,4.5513,30329.3000,0.0000,30329.3000,1.8768,6897.3962,0.0000,6897.3962,91.6586,0.0000,23431.9038,23431.9038,7.7883,3.1097,17544.9000,0.0000,17544.9000,0.7079,4771.4336,0.0000,4771.4336,34.5703,0.0000,12773.4664,12773.4664,6.4432,7.8241,6.4432,7.1336,-3.4687,-52031.2498,6.4432,7.7612,7.8241,7.1022,-3.3107,-26485.4447,6.4432,7.7426,7.8022,7.0929,-3.2641,-22848.4398,19.5385,1526.7648,118626.3000,-101365.1343
8432.0000,7.7711,12.4747,16337.6000,94210.8000,-77873.2000,5.2502,3738.1751,13636.3213,17374.4964,256.4122,107847.1213,12599.4249,-95247.6964,7.7711,3.1033,25683.3000,0.0000,25683.3000,1.0385,6986.5507,0.0000,6986.5507,50.7177,0.0000,18696.7493,18696.7493,7.7711,4.5587,67346.5000,0.0000,67346.5000,4.1915,15412.9461,0.0000,15412.9461,204.7065,0.0000,51933.5539,51933.5539,7.7711,3.1033,1154.0000,0.0000,1154.0000,0.0467,313.9191,0.0000,313.9191,2.2788,0.0000,840.0809,840.0809,7.7711,4.5422,28051.3000,0.0000,28051.3000,1.7400,6381.2253,0.0000,6381.2253,84.9792,0.0000,21670.0747,21670.0747,7.7711,3.1033,18650.2000,0.0000,18650.2000,0.7541,5073.3577,0.0000,5073.3577,36.8292,0.0000,13576.8423,13576.8423,7.5427,7.8070,7.5427,7.6749,-0.6637,-9955.9317,7.5427,7.7439,7.8070,7.6433,-0.5051,-4040.7849,7.5427,7.7252,7.7851,7.6340,-0.4582,-3207.6993,19.5315,1526.2168,63012.1000,-17204.4159
8433.0000,7.7428,12.9737,12469.1000,107597.9000,-95128.8000,5.6281,2854.5266,15565.8629,18420.3895,274.8654,123163.7629,9614.5734,-113549.1895,7.7428,3.0772,31343.0000,0.0000,31343.0000,1.2677,8529.8355,0.0000,8529.8355,61.9137,0.0000,22813.1645,22813.1645,7.7428,5.3470,28744.6000,3444.5000,25300.1000,1.9687,6581.8965,526.3903,7108.2868,96.1495,3970.8903,22162.7035,18191.8132,7.7428,3.0772,1959.9000,0.0000,1959.9000,0.0793,533.3767,0.0000,533.3767,3.8715,0.0000,1426.5233,1426.5233,7.7428,4.5154,25966.3000,0.0000,25966.3000,1.6112,5909.8008,0.0000,5909.8008,78.6902,0.0000,20056.4992,20056.4992,7.7428,3.0772,17913.3000,0.0000,17913.3000,0.7245,4875.0120,0.0000,4875.0120,35.3852,0.0000,13038.2880,13038.2880,8.6168,7.7809,8.6168,8.1988,1.8183,27274.0328,8.6168,7.7139,7.7809,8.1653,1.9639,15711.3857,8.6168,7.6941,7.7576,8.1554,2.0070,14048.9103,16.9193,1322.1011,7353.8000,57034.3288
8434.0000,7.8315,13.3245,10488.1000,116546.9000,-106058.8000,5.9162,2397.0827,16888.1853,19285.2680,288.9379,133435.0853,8091.0173,-125344.0680,7.8315,3.1660,35637.0000,0.0000,35637.0000,1.4422,9685.2786,0.0000,9685.2786,70.4326,0.0000,25951.7214,25951.7214,7.8315,5.5048,19194.0000,2516.6000,16677.4000,1.3265,4387.9168,384.8444,4772.7612,64.7861,2901.4444,14806.0832,11904.6388,7.8315,3.1660,2117.5000,0.0000,2117.5000,0.0857,575.4855,0.0000,575.4855,4.1850,0.0000,1542.0145,1542.0145,7.8315,4.6046,24100.4000,0.0000,24100.4000,1.4963,5476.7650,0.0000,5476.7650,73.0774,0.0000,18623.6350,18623.6350,7.8315,3.1660,15702.7000,0.0000,15702.7000,0.6355,4267.6158,0.0000,4267.6158,31.0347,0.0000,11435.0842,11435.0842,9.1606,7.8705,9.1606,8.5155,2.7125,40687.6275,9.1606,7.8020,7.8705,8.4813,2.8563,22850.7784,9.1606,7.7818,7.8467,8.4712,2.8988,20291.8302,16.3535,1277.8888,-11823.8000,83830.2361
8435.0000,7.9684,13.5692,9894.4000,124067.4000,-114173.0000,6.2240,2255.6836,18023.8005,20279.4841,303.9699,142091.2005,7638.7164,-134452.4841,7.9684,3.2916,42084.3000,0.0000,42084.3000,1.7003,11413.6325,0.0000,11413.6325,83.0393,0.0000,30670.6675,30670.6675,7.9684,5.5744,19268.2000,2333.0000,16935.2000,1.3195,4393.9373,357.1416,4751.0789,64.4418,2690.1416,14874.2627,12184.1211,7.9684,3.2916,2176.4000,0.0000,2176.4000,0.0879,590.2588,0.0000,590.2588,4.2944,0.0000,1586.1412,1586.1412,7.9684,4.7335,21043.2000,0.0000,21043.2000,1.3042,4770.8000,0.0000,4770.8000,63.6932,0.0000,16272.4000,16272.4000,7.9684,3.2916,14228.9000,0.0000,14228.9000,0.5749,3859.0029,0.0000,3859.0029,28.0760,0.0000,10369.8971,10369.8971,9.4340,8.0072,9.4340,8.7206,3.0847,46270.4524,9.4340,7.9391,8.0072,8.6865,3.2319,25855.3444,9.4340,7.9190,7.9835,8.6765,3.2754,22927.5315,16.8161,1314.0347,-17705.0000,95053.3283
8436.0000,8.0542,13.6966,9913.9000,130917.4000,-121003.5000,6.5391,2256.5606,19049.4906,21306.0512,319.3608,149966.8906,7657.3394,-142309.5512,8.0542,3.3633,44228.1000,0.0000,44228.1000,1.7824,11979.3900,0.0000,11979.3900,87.0504,0.0000,32248.7100,32248.7100,8.0542,6.2195,20539.6000,4502.6000,16037.0000,1.5079,4676.5932,689.7298,5366.3230,73.6452,5192.3298,15863.0068,10670.6770,8.0542,3.3633,2571.6000,0.0000,2571.6000,0.1036,696.5300,0.0000,696.5300,5.0615,0.0000,1875.0700,1875.0700,8.0542,4.8089,17707.6000,0.0000,17707.6000,1.0944,4008.6786,0.0000,4008.6786,53.4495,0.0000,13698.9214,13698.9214,8.0542,3.3633,11465.6000,0.0000,11465.6000,0.4621,3105.5120,0.0000,3105.5120,22.5668,0.0000,8360.0880,8360.0880,9.7569,8.0926,9.7569,8.9248,3.6876,55314.5697,9.7569,8.0251,8.0926,8.8910,3.8373,30698.7476,9.7569,8.0051,8.0691,8.8810,3.8815,27170.5825,17.2344,1346.7223,-28993.6000,113183.8998
8437.0000,8.1242,13.8005,9956.7000,137322.6000,-127365.9000,6.8348,2263.3844,20007.8169,22271.2013,333.7996,157330.4169,7693.3156,-149637.1013,8.1242,3.4241,38315.3000,0.0000,38315.3000,1.5417,10366.8300,0.0000,10366.8300,75.2947,0.0000,27948.4700,27948.4700,8.1242,6.6175,25061.3000,7107.9000,17953.4000,1.9213,5698.8984,1089.4232,6788.3216,93.8317,8197.3232,19362.4016,11165.0784,8.1242,3.4241,3076.3000,0.0000,3076.3000,0.1238,832.3432,0.0000,832.3432,6.0453,0.0000,2243.9568,2243.9568,8.1242,4.8722,14762.3000,0.0000,14762.3000,0.9108,3337.9168,0.0000,3337.9168,44.4826,0.0000,11424.3832,11424.3832,8.1242,3.4241,9991.8000,0.0000,9991.8000,0.4020,2703.4446,0.0000,2703.4446,19.6352,0.0000,7288.3554,7288.3554,10.1032,8.1623,10.1032,9.1327,4.3921,65881.4327,10.1032,8.0953,8.1623,9.0992,4.5437,36349.6311,10.1032,8.0756,8.1390,9.0894,4.5884,32119.0664,17.6016,1375.4137,-43266.8000,134350.1302
8438.0000,8.1614,13.9991,8358.1000,144888.5000,-136530.4000,7.0863,1898.6865,21124.9838,23023.6703,346.0824,166013.4838,6459.4135,-159554.0703,8.1614,3.4543,44226.9000,0.0000,44226.9000,1.7773,11959.5403,0.0000,11959.5403,86.8008,0.0000,32267.3597,32267.3597,8.1614,7.5130,18226.0000,8778.0000,9448.0000,1.5835,4141.7748,1345.7964,5487.5712,77.3368,10123.7964,14084.2252,3960.4288,8.1614,3.4543,2937.1000,0.0000,2937.1000,0.1180,794.2308,0.0000,794.2308,5.7644,0.0000,2142.8692,2142.8692,8.1614,4.9042,12215.7000,0.0000,12215.7000,0.7526,2760.3469,0.0000,2760.3469,36.7574,0.0000,9455.3531,9455.3531,8.1614,3.4543,8886.4000,0.0000,8886.4000,0.3571,2403.0004,0.0000,2403.0004,17.4407,0.0000,6483.3996,6483.3996,10.4986,8.1996,10.4986,9.3491,5.1763,77645.0743,10.4986,8.1325,8.1996,9.3156,5.3273,42618.6354,10.4986,8.1127,8.1762,9.3057,5.3719,37603.2352,17.5123,1368.4380,-58816.3000,157866.9449
8439.0000,8.1803,14.1346,7198.1000,152203.0000,-145004.9000,7.3518,1634.6051,22199.3640,23833.9691,359.0486,174402.3640,5563.4949,-168838.8691,8.1803,3.4695,42080.2000,0.0000,42080.2000,1.6899,11375.7793,0.0000,11375.7793,82.5317,0.0000,30704.4207,30704.4207,8.1803,7.5133,15596.0000,7438.2000,8157.8000,1.3505,3542.9106,1140.5572,4683.4678,65.9579,8578.7572,12053.0894,3474.3322,8.1803,3.4695,1939.5000,0.0000,1939.5000,0.0779,524.3160,0.0000,524.3160,3.8039,0.0000,1415.1840,1415.1840,8.1803,4.9204,10314.4000,0.0000,10314.4000,0.6350,2329.9642,0.0000,2329.9642,31.0132,0.0000,7984.4358,7984.4358,8.1803,3.4695,7781.1000,0.0000,7781.1000,0.3125,2103.5089,0.0000,2103.5089,15.2610,0.0000,5677.5911,5677.5911,10.8958,8.2188,10.8958,9.5573,5.8944,88416.1063,10.8958,8.1511,8.2188,9.5234,6.0434,48346.9245,10.8958,8.1312,8.1952,9.5135,6.0873,42611.3157,17.1264,1338.2792,-74731.9000,179374.3465
8440.0000,8.3207,14.1584,8940.1000,154758.7000,-145818.6000,7.5713,2024.9654,22632.3319,24657.2974,369.7721,177391.0319,6915.1346,-170475.8974,8.3207,3.6046,39937.9000,0.0000,39937.9000,1.6033,10773.6412,0.0000,10773.6412,78.3032,0.0000,29164.2588,29164.2588,8.3207,7.3699,19860.5000,8080.0000,11780.5000,1.6469,4500.2511,1240.3767,5740.6279,80.4328,9320.3767,15360.2489,6039.8721,8.3207,3.6046,1870.4000,0.0000,1870.4000,0.0751,504.5588,0.0000,504.5588,3.6671,0.0000,1365.8412,1365.8412,8.3207,5.0573,8438.4000,0.0000,8438.4000,0.5193,1901.6261,0.0000,1901.6261,25.3628,0.0000,6536.7739,6536.7739,8.3207,3.6046,8886.4000,0.0000,8886.4000,0.3567,2397.1938,0.0000,2397.1938,17.4229,0.0000,6489.2062,6489.2062,10.9829,8.3588,10.9829,9.6708,5.9575,89362.4404,10.9829,8.2919,8.3588,9.6374,6.1095,48876.2272,10.9829,8.2721,8.3355,9.6275,6.1544,43080.5953,17.6591,1379.9064,-74905.0000,181319.2629
8441.0000,8.5085,14.1140,12443.0000,157193.9000,-144750.9000,7.8921,2808.7118,23071.1974,25879.9092,385.4373,180265.0974,9634.2882,-170630.8092,8.5085,3.7754,34025.8000,0.0000,34025.8000,1.3625,9152.7250,0.0000,9152.7250,66.5419,0.0000,24873.0750,24873.0750,8.5085,7.2160,31004.3000,10249.1000,20755.2000,2.4427,7001.6797,1575.8094,8577.4891,119.2996,11824.9094,24002.6203,12177.7109,8.5085,3.7754,2419.6000,0.0000,2419.6000,0.0969,650.8571,0.0000,650.8571,4.7318,0.0000,1768.7429,1768.7429,8.5085,5.2328,8000.5000,0.0000,8000.5000,0.4910,1797.1964,0.0000,1797.1964,23.9792,0.0000,6203.3036,6203.3036,8.5085,3.7754,10360.2000,0.0000,10360.2000,0.4149,2786.8283,0.0000,2786.8283,20.2607,0.0000,7573.3717,7573.3717,10.9182,8.5455,10.9182,9.7318,5.8112,87168.6258,10.9182,8.4805,8.5455,9.6993,5.9703,47762.1020,10.9182,8.4614,8.5229,9.6898,6.0171,42119.9394,19.0501,1488.6016,-69189.6000,177050.6672
8442.0000,8.6006,14.0858,14540.1000,160591.8000,-146051.7000,8.1744,3276.5636,23611.7847,26888.3483,399.2266,184203.5847,11263.5364,-172940.0483,8.6006,3.8490,22213.0000,0.0000,22213.0000,0.8865,5966.8419,0.0000,5966.8419,43.2934,0.0000,16246.1581,16246.1581,8.6006,7.2192,39382.9000,12317.3000,27065.6000,3.0576,8879.1370,1895.2733,10774.4103,149.3269,14212.5733,30503.7630,16291.1897,8.6006,3.8490,1529.5000,0.0000,1529.5000,0.0610,410.8533,0.0000,410.8533,2.9810,0.0000,1118.6467,1118.6467,8.6006,5.3112,7686.8000,0.0000,7686.8000,0.4700,1724.0327,0.0000,1724.0327,22.9529,0.0000,5962.7673,5962.7673,8.6006,3.8490,13676.2000,0.0000,13676.2000,0.5458,3673.6922,0.0000,3673.6922,26.6551,0.0000,10002.5078,10002.5078,11.0237,8.6368,11.0237,9.8303,6.0738,91107.3115,11.0237,8.5732,8.6368,9.7984,6.2358,49886.0941,11.0237,8.5544,8.6147,9.7891,6.2835,43984.4542,19.7929,1546.6462,-73880.6000,184977.8598
8443.0000,8.8967,13.0622,22165.9000,91601.3000,-69435.4000,5.4741,4968.1541,13545.9550,18514.1090,267.3471,105147.2550,17197.7459,-87949.5090,8.8967,4.1294,18289.3000,0.0000,18289.3000,0.7287,4890.9848,0.0000,4890.9848,35.5871,0.0000,13398.3152,13398.3152,8.8967,5.6197,48473.9000,48.3000,48425.6000,2.9706,10871.1433,7.4511,10878.5945,145.0817,55.7511,37602.7567,37547.0055,8.8967,4.1294,1266.3000,0.0000,1266.3000,0.0505,338.6381,0.0000,338.6381,2.4639,0.0000,927.6619,927.6619,8.8967,5.5965,7398.5000,0.0000,7398.5000,0.4515,1651.0906,0.0000,1651.0906,22.0516,0.0000,5747.4094,5747.4094,8.8967,4.1294,16071.1000,0.0000,16071.1000,0.6403,4297.7865,0.0000,4297.7865,31.2709,0.0000,11773.3135,11773.3135,9.3631,8.9364,9.3631,9.1497,0.8488,12731.4166,9.3631,8.8666,8.9364,9.1148,0.9877,7901.4734,9.3631,8.8461,8.9121,9.1046,1.0284,7198.5513,15.4736,1209.1256,22015.4000,27831.4413
8444.0000,8.8110,12.6991,25466.4000,90678.4000,-65212.0000,5.6223,5716.8172,13386.9956,19103.8128,274.5851,104065.3956,19749.5828,-84315.8128,8.8110,4.0207,18304.3000,0.0000,18304.3000,0.7254,4901.3178,0.0000,4901.3178,35.4283,0.0000,13402.9822,13402.9822,8.8110,5.5084,52354.4000,0.0000,52354.4000,3.1869,11759.3675,0.0000,11759.3675,155.6447,0.0000,40595.0325,40595.0325,8.8110,4.0207,962.2000,0.0000,962.2000,0.0381,257.6470,0.0000,257.6470,1.8624,0.0000,704.5530,704.5530,8.8110,5.4927,8239.7000,0.0000,8239.7000,0.4999,1841.4788,0.0000,1841.4788,24.4152,0.0000,6398.2212,6398.2212,8.8110,4.0207,15334.2000,0.0000,15334.2000,0.6077,4106.0182,0.0000,4106.0182,29.6796,0.0000,11228.1818,11228.1818,9.1019,8.8506,9.1019,8.9763,0.5176,7764.4913,9.1019,8.7808,8.8506,8.9414,0.6614,5290.9686,9.1019,8.7604,8.8264,8.9312,0.7035,4924.6085,16.0207,1251.8768,29982.8000,17980.0683
8445.0000,9.1027,10.5881,39327.2000,49219.2000,-9892.0000,4.5349,8781.7429,7308.1119,16089.8548,221.4780,56527.3119,30545.4571,-25981.8548,9.1027,4.3120,18285.6000,0.0000,18285.6000,0.7258,4874.8957,0.0000,4874.8957,35.4462,0.0000,13410.7043,13410.7043,9.1027,5.8008,61578.9000,0.0000,61578.9000,3.7548,13759.7563,0.0000,13759.7563,183.3800,0.0000,47819.1437,47819.1437,9.1027,4.3120,1055.5000,0.0000,1055.5000,0.0419,281.3937,0.0000,281.3937,2.0461,0.0000,774.1063,774.1063,9.1027,5.7854,9230.8000,0.0000,9230.8000,0.5610,2052.8748,0.0000,2052.8748,27.3984,0.0000,7177.9252,7177.9252,9.1027,4.3120,14044.7000,0.0000,14044.7000,0.5575,3744.2822,0.0000,3744.2822,27.2253,0.0000,10300.4178,10300.4178,7.7395,9.1432,7.7395,8.4414,-2.7546,-41319.1527,7.7395,9.0719,9.1432,8.4057,-2.6147,-20917.2622,7.7395,9.0510,9.1184,8.3953,-2.5737,-18016.1914,15.2638,1192.7375,94303.5000,-80252.6063
8446.0000,8.9780,9.9960,44432.0000,46020.3000,-1588.3000,4.6730,9944.0843,6816.3345,16760.4188,228.2201,52836.6345,34487.9157,-18348.7188,8.9780,4.1658,15493.5000,0.0000,15493.5000,0.6118,4138.2645,0.0000,4138.2645,29.8786,0.0000,11355.2355,11355.2355,8.9780,5.6591,65130.0000,0.0000,65130.0000,3.9485,14585.4776,0.0000,14585.4776,192.8380,0.0000,50544.5224,50544.5224,8.9780,4.1658,615.2000,0.0000,615.2000,0.0243,164.3180,0.0000,164.3180,1.1864,0.0000,450.8820,450.8820,8.9780,5.6436,10468.3000,0.0000,10468.3000,0.6326,2332.9698,0.0000,2332.9698,30.8932,0.0000,8135.3302,8135.3302,8.9780,4.1658,11465.6000,0.0000,11465.6000,0.4527,3062.4252,0.0000,3062.4252,22.1109,0.0000,8403.1748,8403.1748,7.4604,9.0185,7.4604,8.2395,-3.1078,-46617.4091,7.4604,8.9472,9.0185,8.2038,-2.9657,-23725.2833,7.4604,8.9264,8.9937,8.1934,-2.9240,-20468.3028,15.5142,1212.3051,101584.3000,-90810.9952
8447.0000,8.8287,8.7594,53338.7000,34953.8000,18384.9000,4.6883,11969.8531,5162.0760,17131.9290,228.9673,40115.8760,41368.8469,1252.9710,8.8287,4.0310,15120.8000,0.0000,15120.8000,0.5984,4047.7933,0.0000,4047.7933,29.2243,0.0000,11073.0067,11073.0067,8.8287,5.5205,121887.9000,0.0000,121887.9000,7.4077,27368.6769,0.0000,27368.6769,361.7785,0.0000,94519.2231,94519.2231,8.8287,4.0310,457.9000,0.0000,457.9000,0.0181,122.5785,0.0000,122.5785,0.8850,0.0000,335.3215,335.3215,8.8287,5.5049,12259.6000,0.0000,12259.6000,0.7426,2739.0591,0.0000,2739.0591,36.2685,0.0000,9520.5409,9520.5409,8.8287,4.0310,9991.8000,0.0000,9991.8000,0.3954,2674.7752,0.0000,2674.7752,19.3114,0.0000,7317.0248,7317.0248,6.5072,8.8649,6.5072,7.6861,-6.2975,-94462.6551,6.5072,8.8012,8.8649,7.6542,-6.1275,-49020.0207,6.5072,8.7827,8.8428,7.6449,-6.0779,-42545.1001,20.7757,1623.4439,178102.9000,-186027.7759
8448.0000,8.5648,7.9579,57941.0000,29503.6000,28437.4000,4.7153,13065.3590,4334.9105,17400.2694,230.2878,33838.5105,44875.6410,11037.1306,8.5648,3.7868,15109.5000,0.0000,15109.5000,0.5995,4060.9023,0.0000,4060.9023,29.2801,0.0000,11048.5977,11048.5977,8.5648,5.2709,149205.5000,0.0000,149205.5000,9.0947,33660.9771,0.0000,33660.9771,444.1726,0.0000,115544.5229,115544.5229,8.5648,3.7868,447.6000,0.0000,447.6000,0.0178,120.2991,0.0000,120.2991,0.8674,0.0000,327.3009,327.3009,8.5648,5.2550,14010.6000,0.0000,14010.6000,0.8512,3144.2742,0.0000,3144.2742,41.5710,0.0000,10866.3258,10866.3258,8.5648,3.7868,5570.4000,0.0000,5570.4000,0.2210,1497.1276,0.0000,1497.1276,10.7947,0.0000,4073.2724,4073.2724,6.0072,8.5987,6.0072,7.3029,-7.7462,-116193.0584,6.0072,8.5391,8.5987,7.2731,-7.5679,-60543.5466,6.0072,8.5216,8.5779,7.2644,-7.5159,-52611.3187,23.2493,1816.7365,212781.0000,-229347.9237
8449.0000,8.3983,7.3652,62464.0000,25438.4000,37025.6000,4.8115,14128.2277,3725.6895,17853.9172,234.9843,29164.0895,48335.7723,19171.6828,8.3983,3.6472,15135.4000,0.0000,15135.4000,0.6034,4078.1250,0.0000,4078.1250,29.4692,0.0000,11057.2750,11057.2750,8.3983,5.1245,149794.3000,0.0000,149794.3000,9.1787,33894.9882,0.0000,33894.9882,448.2723,0.0000,115899.3118,115899.3118,8.3983,3.6472,456.8000,0.0000,456.8000,0.0182,123.0815,0.0000,123.0815,0.8894,0.0000,333.7185,333.7185,8.3983,5.1085,15910.2000,0.0000,15910.2000,0.9717,3580.6946,0.0000,3580.6946,47.4550,0.0000,12329.5054,12329.5054,8.3983,3.6472,1704.4000,0.0000,1704.4000,0.0679,459.2384,0.0000,459.2384,3.3185,0.0000,1245.1616,1245.1616,5.7473,8.4316,5.7473,7.0894,-8.1023,-121534.6549,5.7473,8.3730,8.4316,7.0601,-7.9255,-63404.1828,5.7473,8.3559,8.4112,7.0516,-7.8739,-55117.0140,23.4771,1834.5329,220026.7000,-240055.8518
8450.0000,8.1968,6.8068,67999.3000,22425.7000,45573.6000,5.0110,15437.1674,3271.8918,18709.0592,244.7299,25697.5918,52562.1326,26864.5408,8.1968,3.4653,15140.1000,0.0000,15140.1000,0.6054,4091.8820,0.0000,4091.8820,29.5670,0.0000,11048.2180,11048.2180,8.1968,4.9374,163795.3000,0.0000,163795.3000,10.0700,37197.9346,0.0000,37197.9346,491.8037,0.0000,126597.3654,126597.3654,8.1968,3.4653,447.6000,0.0000,447.6000,0.0179,120.9719,0.0000,120.9719,0.8741,0.0000,326.6281,326.6281,8.1968,4.9211,16745.2000,0.0000,16745.2000,1.0261,3781.5787,0.0000,3781.5787,50.1113,0.0000,12963.6213,12963.6213,8.1968,3.4653,966.5000,0.0000,966.5000,0.0386,261.2139,0.0000,261.2139,1.8875,0.0000,705.2861,705.2861,5.4369,8.2288,5.4369,6.8328,-9.0287,-135430.5333,5.4369,8.1725,8.2288,6.8047,-8.8468,-70774.1083,5.4369,8.1561,8.2092,6.7965,-8.7936,-61555.1945,25.1536,1965.5362,242668.3000,-267759.8361
8451.0000,8.0708,6.4526,72497.3000,20522.8000,51974.5000,5.2058,16496.4919,2987.1562,19483.6481,254.2447,23509.9562,56000.8081,32490.8519,8.0708,3.3599,15150.2000,0.0000,15150.2000,0.6080,4102.4668,0.0000,4102.4668,29.6949,0.0000,11047.7332,11047.7332,8.0708,4.8266,160586.9000,0.0000,160586.9000,9.9127,36552.5107,0.0000,36552.5107,484.1203,0.0000,124034.3893,124034.3893,8.0708,3.3599,457.0000,0.0000,457.0000,0.0183,123.7493,0.0000,123.7493,0.8957,0.0000,333.2507,333.2507,8.0708,4.8103,17229.7000,0.0000,17229.7000,1.0600,3899.3832,0.0000,3899.3832,51.7692,0.0000,13330.3168,13330.3168,8.0708,3.3599,412.6000,0.0000,412.6000,0.0166,111.7264,0.0000,111.7264,0.8087,0.0000,300.8736,300.8736,5.2728,8.1024,5.2728,6.6876,-9.1795,-137692.7348,5.2728,8.0468,8.1024,6.6598,-8.9989,-71991.2609,5.2728,8.0305,8.0831,6.6516,-8.9461,-62622.6514,25.2322,1971.6808,245810.9000,-272306.6470
8452.0000,7.8996,6.0985,76429.7000,18898.0000,57531.7000,5.3754,17446.2568,2741.8728,20188.1296,262.5268,21639.8728,58983.4432,37343.5704,7.8996,3.2041,15149.5000,0.0000,15149.5000,0.6094,4112.9922,0.0000,4112.9922,29.7618,0.0000,11036.5078,11036.5078,7.8996,4.6666,173055.3000,0.0000,173055.3000,10.7094,39513.0207,0.0000,39513.0207,523.0313,0.0000,133542.2793,133542.2793,7.8996,3.2041,447.1000,0.0000,447.1000,0.0180,121.3848,0.0000,121.3848,0.8783,0.0000,325.7152,325.7152,7.8996,4.6502,17477.6000,0.0000,17477.6000,1.0780,3967.1065,0.0000,3967.1065,52.6469,0.0000,13510.4935,13510.4935,7.8996,3.2041,412.6000,0.0000,412.6000,0.0166,112.0183,0.0000,112.0183,0.8106,0.0000,300.5817,300.5817,5.0450,7.9302,5.0450,6.4876,-9.9081,-148621.1117,5.0450,7.8764,7.9302,6.4607,-9.7231,-77785.1091,5.0450,7.8606,7.9115,6.4528,-9.6691,-67683.5162,26.7102,2087.1736,264073.8000,-294089.7369
8453.0000,7.7965,6.8825,71054.3000,30611.8000,40442.5000,5.6052,16250.1784,4432.9108,20683.0892,273.7484,35044.7108,54804.1216,19759.4108,7.7965,3.1184,15148.9000,0.0000,15148.9000,0.6113,4119.3131,0.0000,4119.3131,29.8539,0.0000,11029.5869,11029.5869,7.7965,4.5764,167956.7000,0.0000,167956.7000,10.4298,38420.8930,0.0000,38420.8930,509.3748,0.0000,129535.8070,129535.8070,7.7965,3.1184,457.8000,0.0000,457.8000,0.0185,124.4857,0.0000,124.4857,0.9022,0.0000,333.3143,333.3143,7.7965,4.5599,17439.4000,0.0000,17439.4000,1.0793,3965.4570,0.0000,3965.4570,52.7129,0.0000,13473.9430,13473.9430,7.7965,3.1184,966.5000,0.0000,966.5000,0.0390,262.8122,0.0000,262.8122,1.9047,0.0000,703.6878,703.6878,5.2474,7.8269,5.2474,6.5371,-8.8460,-132690.2347,5.2474,7.7734,7.8269,6.5104,-8.6627,-69301.2067,5.2474,7.7577,7.8083,6.5026,-8.6089,-60262.5588,26.6746,2084.3924,242411.8000,-262254.0001
8454.0000,7.6857,7.1883,69284.4000,36947.0000,32337.4000,5.7965,15877.9149,5339.3933,21217.3081,283.0935,42286.3933,53406.4851,11120.0919,7.6857,3.0194,15137.8000,0.0000,15137.8000,0.6120,4123.2740,0.0000,4123.2740,29.8886,0.0000,11014.5260,11014.5260,7.6857,4.4742,178705.7000,0.0000,178705.7000,11.1204,40962.3940,0.0000,40962.3940,543.1042,0.0000,137743.3060,137743.3060,7.6857,3.0194,601.7000,0.0000,601.7000,0.0243,163.8926,0.0000,163.8926,1.1880,0.0000,437.8074,437.8074,7.6857,4.4576,16644.7000,0.0000,16644.7000,1.0323,3791.9773,0.0000,3791.9773,50.4155,0.0000,12852.7227,12852.7227,7.6857,3.0194,5212.9000,0.0000,5212.9000,0.2107,1419.9035,0.0000,1419.9035,10.2925,0.0000,3792.9965,3792.9965,5.2447,7.7151,5.2447,6.4799,-8.9547,-134320.5934,5.2447,7.6633,7.7151,6.4540,-8.7671,-70136.8938,5.2447,7.6482,7.6971,6.4465,-8.7122,-60985.1502,28.1945,2203.1578,248640.2000,-265442.6375
8455.0000,7.7401,10.1570,45819.1000,84240.5000,-38421.4000,6.5541,10489.7962,12186.2167,22676.0129,320.0933,96426.7167,35329.3038,-61097.4129,7.7401,3.0819,15137.2000,0.0000,15137.2000,0.6132,4119.6794,0.0000,4119.6794,29.9486,0.0000,11017.5206,11017.5206,7.7401,4.5349,113546.7000,0.0000,113546.7000,7.0816,26001.0258,0.0000,26001.0258,345.8539,0.0000,87545.6742,87545.6742,7.7401,3.0819,552.8000,0.0000,552.8000,0.0224,150.4478,0.0000,150.4478,1.0937,0.0000,402.3522,402.3522,7.7401,4.5184,15053.9000,0.0000,15053.9000,0.9357,3426.3507,0.0000,3426.3507,45.6992,0.0000,11627.5493,11627.5493,7.7401,3.0819,17582.8000,0.0000,17582.8000,0.7123,4785.2641,0.0000,4785.2641,34.7871,0.0000,12797.5359,12797.5359,6.7256,7.7718,6.7256,7.2487,-3.2119,-48178.1113,6.7256,7.7161,7.7718,7.2208,-3.0410,-24327.8666,6.7256,7.6997,7.7524,7.2126,-2.9906,-20933.9561,23.8790,1865.9420,123452.0000,-93439.9340
8456.0000,7.8337,11.6766,33991.8000,119115.2000,-85123.4000,7.4316,7768.6082,17261.0275,25029.6357,362.9484,136376.2275,26223.1918,-110153.0357,7.8337,3.1683,25739.8000,0.0000,25739.8000,1.0417,6995.2297,0.0000,6995.2297,50.8744,0.0000,18744.5703,18744.5703,7.8337,4.6233,91338.7000,0.0000,91338.7000,5.6903,20880.0164,0.0000,20880.0164,277.9039,0.0000,70458.6836,70458.6836,7.8337,3.1683,1150.2000,0.0000,1150.2000,0.0465,312.5865,0.0000,312.5865,2.2734,0.0000,837.6135,837.6135,7.8337,4.6069,13970.5000,0.0000,13970.5000,0.8674,3174.6501,0.0000,3174.6501,42.3637,0.0000,10795.8499,10795.8499,7.8337,3.1683,18690.6000,0.0000,18690.6000,0.7564,5079.4893,0.0000,5079.4893,36.9418,0.0000,13611.1107,13611.1107,7.7633,7.8656,7.7633,7.8145,-0.3122,-4682.8628,7.7633,7.8095,7.8656,7.7864,-0.1409,-1127.3821,7.7633,7.7929,7.8461,7.7781,-0.0903,-632.2750,23.7510,1855.9333,65766.4000,-6442.5198
8457.0000,7.8558,12.4543,24842.1000,133656.7000,-108814.6000,7.5475,5675.1841,19376.1883,25051.3724,368.6059,153032.8883,19166.9159,-133865.9724,7.8558,3.1818,31399.4000,0.0000,31399.4000,1.2685,8530.4418,0.0000,8530.4418,61.9538,0.0000,22868.9582,22868.9582,7.8558,5.4323,43165.5000,5010.5000,38155.0000,2.9446,9863.6610,766.3583,10630.0193,143.8114,5776.8583,33301.8390,27524.9807,7.8558,3.1818,1966.5000,0.0000,1966.5000,0.0794,534.2495,0.0000,534.2495,3.8801,0.0000,1432.2505,1432.2505,7.8558,4.6225,13976.7000,0.0000,13976.7000,0.8662,3174.8527,0.0000,3174.8527,42.3026,0.0000,10801.8473,10801.8473,7.8558,3.1818,17952.1000,0.0000,17952.1000,0.7253,4877.1424,0.0000,4877.1424,35.4211,0.0000,13074.9576,13074.9576,8.9785,7.8902,8.9785,8.4343,2.8191,42286.5799,8.9785,7.8298,7.8902,8.4041,2.9756,23804.6688,8.9785,7.8119,7.8692,8.3952,3.0219,21153.2015,20.1473,1574.3394,-5364.9000,87244.4502
8458.0000,7.9395,13.0113,19135.5000,144283.5000,-125148.0000,7.6916,4364.7632,20949.3432,25314.1064,375.6435,165232.8432,14770.7368,-150462.1064,7.9395,3.2613,35704.1000,0.0000,35704.1000,1.4419,9687.5463,0.0000,9687.5463,70.4187,0.0000,26016.5537,26016.5537,7.9395,5.9408,26843.6000,5056.4000,21787.2000,1.9314,6124.6590,773.8735,6898.5326,94.3257,5830.2735,20718.9410,14888.6674,7.9395,3.2613,2124.3000,0.0000,2124.3000,0.0858,576.3835,0.0000,576.3835,4.1897,0.0000,1547.9165,1547.9165,7.9395,4.7034,13199.3000,0.0000,13199.3000,0.8176,2993.9612,0.0000,2993.9612,39.9319,0.0000,10205.3388,10205.3388,7.9395,3.2613,15736.6000,0.0000,15736.6000,0.6355,4269.7909,0.0000,4269.7909,31.0371,0.0000,11466.8091,11466.8091,9.7155,7.9751,9.7155,8.8453,4.2302,63452.8187,9.7155,7.9125,7.9751,8.8140,4.3825,35059.7264,9.7155,7.8939,7.9533,8.8047,4.4275,30992.4493,18.9056,1477.3118,-36596.5000,129504.9945
8459.0000,8.1060,13.3878,16957.7000,152868.0000,-135910.3000,7.9537,3856.1593,22265.1557,26121.3149,388.4471,175133.1557,13101.5407,-162031.6149,8.1060,3.4163,42161.3000,0.0000,42161.3000,1.7000,11410.5805,0.0000,11410.5805,83.0266,0.0000,30750.7195,30750.7195,8.1060,6.7760,24870.6000,7954.8000,16915.8000,1.9570,5657.3921,1219.0517,6876.4439,95.5754,9173.8517,19213.2079,10039.3561,8.1060,3.4163,2177.9000,0.0000,2177.9000,0.0878,589.4292,0.0000,589.4292,4.2889,0.0000,1588.4708,1588.4708,8.1060,4.8618,11845.2000,0.0000,11845.2000,0.7325,2679.1606,0.0000,2679.1606,35.7750,0.0000,9166.0394,9166.0394,8.1060,3.4163,14259.6000,0.0000,14259.6000,0.5750,3859.2338,0.0000,3859.2338,28.0809,0.0000,10400.3662,10400.3662,10.1012,8.1415,10.1012,9.1214,4.9153,73730.1672,10.1012,8.0792,8.1415,9.0902,5.0717,40573.6031,10.1012,8.0608,8.1198,9.0810,5.1179,35825.2416,19.5091,1524.4652,-48550.5000,150129.0119
8460.0000,8.2609,13.6616,15831.5000,159921.5000,-144090.0000,8.2110,3589.8343,23360.7497,26950.5840,401.0124,183282.2497,12241.6657,-171040.5840,8.2609,3.5527,44309.6000,0.0000,44309.6000,1.7812,11963.8159,0.0000,11963.8159,86.9919,0.0000,32345.7841,32345.7841,8.2609,8.2231,26265.4000,17287.2000,8978.2000,2.5239,5957.9844,2652.5001,8610.4845,123.2630,19939.7001,20307.4156,367.7155,8.2609,3.5527,2577.4000,0.0000,2577.4000,0.1036,695.9110,0.0000,695.9110,5.0601,0.0000,1881.4890,1881.4890,8.2609,5.0032,11150.9000,0.0000,11150.9000,0.6873,2515.4641,0.0000,2515.4641,33.5656,0.0000,8635.4359,8635.4359,8.2609,3.5527,11490.2000,0.0000,11490.2000,0.4619,3102.4120,0.0000,3102.4120,22.5584,0.0000,8387.7880,8387.7880,10.5096,8.2956,10.5096,9.4026,5.8790,88184.4350,10.5096,8.2346,8.2956,9.3721,6.0409,48327.1290,10.5096,8.2166,8.2743,9.3631,6.0887,42621.0869,20.6534,1613.8835,-65583.7000,179132.6509
8461.0000,8.3895,13.8940,14784.9000,166544.7000,-151759.8000,8.4542,3344.6172,24387.9060,27732.5231,412.8918,190932.6060,11440.2828,-179492.3231,8.3895,3.6647,38395.8000,0.0000,38395.8000,1.5392,10346.8550,0.0000,10346.8550,75.1696,0.0000,28048.9450,28048.9450,8.3895,8.8851,28053.2000,23727.3000,4325.9000,2.9647,6348.7976,3644.4817,9993.2793,144.7914,27371.7817,21704.4024,-5667.3793,8.3895,3.6647,3084.7000,0.0000,3084.7000,0.1237,831.2613,0.0000,831.2613,6.0391,0.0000,2253.4387,2253.4387,8.3895,5.1197,11209.1000,0.0000,11209.1000,0.6887,2523.0596,0.0000,2523.0596,33.6363,0.0000,8686.0404,8686.0404,8.3895,3.6647,10013.2000,0.0000,10013.2000,0.4014,2698.3454,0.0000,2698.3454,19.6034,0.0000,7314.8546,7314.8546,10.9298,8.4237,10.9298,9.6767,6.8493,102740.1064,10.9298,8.3636,8.4237,9.6467,7.0136,56108.8772,10.9298,8.3458,8.4028,9.6378,7.0621,49435.0025,21.2578,1661.1159,-84731.1000,208283.9861
8462.0000,8.4950,14.1550,12811.9000,173382.4000,-160570.5000,8.6532,2892.6960,25440.5673,28333.2634,422.6080,198822.9673,9919.2040,-188903.7634,8.4950,3.7564,44311.4000,0.0000,44311.4000,1.7722,11921.9204,0.0000,11921.9204,86.5491,0.0000,32389.4796,32389.4796,8.4950,10.0336,19713.0000,26582.5000,-6869.5000,2.5965,4452.8518,4086.6230,8539.4748,126.8100,30669.1230,15260.1482,-15408.9748,8.4950,3.7564,2941.3000,0.0000,2941.3000,0.1176,791.3527,0.0000,791.3527,5.7450,0.0000,2149.9473,2149.9473,8.4950,5.2151,11646.2000,0.0000,11646.2000,0.7137,2616.7495,0.0000,2616.7495,34.8583,0.0000,9029.4505,9029.4505,8.4950,3.7564,8905.4000,0.0000,8905.4000,0.3562,2395.9855,0.0000,2395.9855,17.3940,0.0000,6509.4145,6509.4145,11.3092,8.5291,11.3092,9.9192,7.6183,114275.0106,11.3092,8.4692,8.5291,9.8892,7.7825,62259.6333,11.3092,8.4515,8.5083,9.8804,7.8309,54816.5802,21.3141,1665.5144,-99635.7000,231351.2241
8463.0000,8.5529,14.3323,11167.0000,178059.4000,-166892.4000,8.7732,2518.6435,26155.9182,28674.5617,428.4686,204215.3182,8648.3565,-195566.9617,8.5529,3.8037,42157.8000,0.0000,42157.8000,1.6828,11332.5813,0.0000,11332.5813,82.1860,0.0000,30825.2187,30825.2187,8.5529,9.9904,16545.0000,21319.5000,-4774.5000,2.1258,3733.3758,3279.1196,7012.4954,103.8207,24598.6196,12811.6242,-11786.9954,8.5529,3.8037,1945.3000,0.0000,1945.3000,0.0777,522.9227,0.0000,522.9227,3.7923,0.0000,1422.3773,1422.3773,8.5529,5.2651,11790.5000,0.0000,11790.5000,0.7211,2646.5733,0.0000,2646.5733,35.2161,0.0000,9143.9267,9143.9267,8.5529,3.8037,7797.7000,0.0000,7797.7000,0.3113,2096.1262,0.0000,2096.1262,15.2015,0.0000,5701.5738,5701.5738,11.5876,8.5874,11.5876,10.0875,7.9217,118825.6332,11.5876,8.5266,8.5874,10.0571,8.0822,64657.9851,11.5876,8.5087,8.5663,10.0481,8.1296,56907.5423,20.5377,1604.8446,-107975.6000,240391.1606
8464.0000,8.6354,14.4325,10921.3000,178746.8000,-167825.5000,8.7920,2459.5183,26298.7792,28758.2975,429.3891,205045.5792,8461.7817,-196583.7975,8.6354,3.8791,40009.1000,0.0000,40009.1000,1.5954,10741.5790,0.0000,10741.5790,77.9160,0.0000,29267.5210,29267.5210,8.6354,9.1436,16653.0000,14167.4000,2485.6000,1.7588,3752.1939,2180.5967,5932.7906,85.8965,16347.9967,12900.8061,-3447.1906,8.6354,3.8791,1873.1000,0.0000,1873.1000,0.0747,502.8869,0.0000,502.8869,3.6478,0.0000,1370.2131,1370.2131,8.6354,5.3425,12323.7000,0.0000,12323.7000,0.7528,2762.3921,0.0000,2762.3921,36.7663,0.0000,9561.3079,9561.3079,8.6354,3.8791,8905.4000,0.0000,8905.4000,0.3551,2390.9075,0.0000,2390.9075,17.3429,0.0000,6514.4925,6514.4925,11.6177,8.6705,11.6177,10.1441,7.5757,113636.2317,11.6177,8.6088,8.6705,10.1133,7.7342,61873.4032,11.6177,8.5907,8.6490,10.1042,7.7809,54466.2867,19.9933,1562.3008,-102228.6000,229975.9217
8465.0000,8.7594,14.3239,13931.3000,168127.7000,-154196.4000,8.4858,3130.2972,24796.0383,27926.3355,414.4324,192923.7383,10801.0028,-182122.7355,8.7594,3.9928,34093.3000,0.0000,34093.3000,1.3575,9136.2048,0.0000,9136.2048,66.2969,0.0000,24957.0952,24957.0952,8.7594,8.2679,24305.0000,12787.4000,11517.6000,2.1536,5464.1871,1970.3007,7434.4878,105.1774,14757.7007,18840.8129,4083.1122,8.7594,3.9928,2423.1000,0.0000,2423.1000,0.0965,649.3340,0.0000,649.3340,4.7119,0.0000,1773.7660,1773.7660,8.7594,5.4591,13353.7000,0.0000,13353.7000,0.8144,2986.9965,0.0000,2986.9965,39.7739,0.0000,10366.7035,10366.7035,8.7594,3.9928,10382.4000,0.0000,10382.4000,0.4134,2782.2397,0.0000,2782.2397,20.1893,0.0000,7600.1603,7600.1603,11.3547,8.7946,11.3547,10.0746,6.5767,98650.7691,11.3547,8.7328,8.7946,10.0437,6.7356,53884.8134,11.3547,8.7146,8.7731,10.0346,6.7824,47476.6938,19.9817,1561.3965,-82426.3000,200012.2763
8466.0000,8.8535,14.3017,16731.3000,177799.1000,-161067.8000,9.0937,3753.0139,26270.6146,30023.6285,444.1226,204069.7146,12978.2861,-191091.4285,8.8535,4.0738,22260.9000,0.0000,22260.9000,0.8844,5956.9519,0.0000,5956.9519,43.1919,0.0000,16303.9481,16303.9481,8.8535,7.8784,34350.7000,13889.6000,20461.1000,2.8208,7709.6879,2141.8953,9851.5832,137.7618,16031.4953,26641.0121,10609.5168,8.8535,4.0738,1531.4000,0.0000,1531.4000,0.0608,409.7982,0.0000,409.7982,2.9713,0.0000,1121.6018,1121.6018,8.8535,5.5436,13523.4000,0.0000,13523.4000,0.8227,3020.1551,0.0000,3020.1551,40.1805,0.0000,10503.2449,10503.2449,8.8535,4.0738,13705.7000,0.0000,13705.7000,0.5445,3667.6053,0.0000,3667.6053,26.5926,0.0000,10038.0947,10038.0947,11.4507,8.8878,11.4507,10.1693,7.0317,105476.0037,11.4507,8.8276,8.8878,10.1391,7.1970,57576.1572,11.4507,8.8098,8.8669,10.1303,7.2457,50720.0236,21.3404,1667.5698,-89585.3000,213772.1845
8467.0000,9.0584,13.2582,24871.4000,104648.8000,-79777.4000,6.2265,5558.2250,15524.7453,21082.9703,304.0904,120173.5453,19313.1750,-100860.3703,9.0584,4.2653,18324.3000,0.0000,18324.3000,0.7268,4888.4579,0.0000,4888.4579,35.4943,0.0000,13435.8421,13435.8421,9.0584,5.7747,43815.4000,114.6000,43700.8000,2.6754,9798.2036,17.7047,9815.9083,130.6625,132.3047,34017.1964,33884.8917,9.0584,4.2653,1271.5000,0.0000,1271.5000,0.0504,339.2039,0.0000,339.2039,2.4629,0.0000,932.2961,932.2961,9.0584,5.7390,14206.3000,0.0000,14206.3000,0.8627,3161.7457,0.0000,3161.7457,42.1310,0.0000,11044.5543,11044.5543,9.0584,4.2653,16105.8000,0.0000,16105.8000,0.6388,4296.6184,0.0000,4296.6184,31.1970,0.0000,11809.1816,11809.1816,9.7484,9.0961,9.7484,9.4223,1.4063,21094.4886,9.7484,9.0298,9.0961,9.3891,1.5494,12395.5195,9.7484,9.0103,9.0731,9.3793,1.5913,11139.2137,16.7708,1310.4914,13831.3000,44629.2218
8468.0000,8.9612,12.8499,28945.8000,102991.8000,-74046.0000,6.3856,6480.1725,15249.6844,21729.8569,311.8620,118241.4844,22465.6275,-95775.8569,8.9612,4.1532,18328.4000,0.0000,18328.4000,0.7243,4896.6901,0.0000,4896.6901,35.3732,0.0000,13431.7099,13431.7099,8.9612,5.6455,47715.8000,0.0000,47715.8000,2.8953,10688.8540,0.0000,10688.8540,141.4014,0.0000,37026.9460,37026.9460,8.9612,4.1532,963.8000,0.0000,963.8000,0.0381,257.4927,0.0000,257.4927,1.8601,0.0000,706.3073,706.3073,8.9612,5.6300,16144.8000,0.0000,16144.8000,0.9764,3599.0519,0.0000,3599.0519,47.6867,0.0000,12545.7481,12545.7481,8.9612,4.1532,15367.3000,0.0000,15367.3000,0.6073,4105.5906,0.0000,4105.5906,29.6584,0.0000,11261.7094,11261.7094,9.4251,8.9989,9.4251,9.2120,0.9557,14335.4494,9.4251,8.9326,8.9989,9.1789,1.1043,8834.4875,9.4251,8.9132,8.9759,9.1692,1.1478,8034.9441,17.4404,1362.8205,24474.1000,31204.8809
8469.0000,9.1577,11.0573,42174.6000,62279.7000,-20105.1000,5.2916,9408.1972,9257.4404,18665.6376,258.4351,71537.1404,32766.4028,-38770.7376,9.1577,4.3528,18334.7000,0.0000,18334.7000,0.7258,4883.9578,0.0000,4883.9578,35.4464,0.0000,13450.7422,13450.7422,9.1577,5.8450,56977.5000,0.0000,56977.5000,3.4639,12719.1813,0.0000,12719.1813,169.1725,0.0000,44258.3187,44258.3187,9.1577,4.3528,1057.6000,0.0000,1057.6000,0.0419,281.7212,0.0000,281.7212,2.0447,0.0000,775.8788,775.8788,9.1577,5.8297,18202.7000,0.0000,18202.7000,1.1030,4044.4385,0.0000,4044.4385,53.8682,0.0000,14158.2615,14158.2615,9.1577,4.3528,14074.9000,0.0000,14074.9000,0.5572,3749.2415,0.0000,3749.2415,27.2110,0.0000,10325.6585,10325.6585,8.1330,9.1961,8.1330,8.6646,-2.2928,-34391.9330,8.1330,9.1285,9.1961,8.6308,-2.1470,-17175.7132,8.1330,9.1088,9.1726,8.6209,-2.1044,-14730.5201,16.7751,1310.8267,88542.3000,-66298.1663
8470.0000,9.0271,10.4733,47072.5000,57899.1000,-10826.6000,5.3667,10525.6662,8584.0744,19109.7406,262.1026,66483.1744,36546.8338,-29936.3406,9.0271,4.2089,15515.6000,0.0000,15515.6000,0.6121,4141.1136,0.0000,4141.1136,29.8921,0.0000,11374.4864,11374.4864,9.0271,5.7038,60810.2000,0.0000,60810.2000,3.6826,13606.2173,0.0000,13606.2173,179.8525,0.0000,47203.9827,47203.9827,9.0271,4.2089,614.7000,0.0000,614.7000,0.0242,164.0634,0.0000,164.0634,1.1843,0.0000,450.6366,450.6366,9.0271,5.6882,20608.2000,0.0000,20608.2000,1.2439,4588.9626,0.0000,4588.9626,60.7514,0.0000,16019.2374,16019.2374,9.0271,4.2089,11490.2000,0.0000,11490.2000,0.4533,3066.7344,0.0000,3066.7344,22.1368,0.0000,8423.4656,8423.4656,7.8077,9.0655,7.8077,8.4366,-2.7611,-41415.8275,7.8077,8.9979,9.0655,8.4028,-2.6128,-20902.1078,7.8077,8.9782,9.0420,8.3929,-2.5694,-17985.7018,17.0743,1334.2073,98212.3000,-80303.6371
