Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8471.0000,8.8764,9.2805,56344.4000,45325.0000,11019.4000,5.3338,12633.4226,6699.9659,19333.3886,260.4929,52024.9659,43710.9774,-8313.9886,8.8764,4.0732,15136.9000,0.0000,15136.9000,0.5985,4049.1990,0.0000,4049.1990,29.2300,0.0000,11087.7010,11087.7010,8.8764,5.5642,117476.1000,0.0000,117476.1000,7.1326,26355.6739,0.0000,26355.6739,348.3453,0.0000,91120.4261,91120.4261,8.8764,4.0732,457.6000,0.0000,457.6000,0.0181,122.4104,0.0000,122.4104,0.8836,0.0000,335.1896,335.1896,8.8764,5.5485,23953.7000,0.0000,23953.7000,1.4496,5347.4753,0.0000,5347.4753,70.7954,0.0000,18606.2247,18606.2247,8.8764,4.0732,10013.2000,0.0000,10013.2000,0.3959,2678.5828,0.0000,2678.5828,19.3359,0.0000,7334.6172,7334.6172,6.7893,8.9108,6.7893,7.8500,-6.1075,-91612.7364,6.7893,8.8502,8.9108,7.8198,-5.9333,-47466.1306,6.7893,8.8326,8.8897,7.8110,-5.8824,-41177.1026,22.3927,1749.7994,178056.9000,-180255.9695
8472.0000,8.5989,8.5297,60893.1000,39877.9000,21015.2000,5.3577,13722.4947,5863.0439,19585.5385,261.6620,45740.9439,47170.6053,1429.6615,8.5989,3.8159,15139.9000,0.0000,15139.9000,0.6002,4066.9771,0.0000,4066.9771,29.3141,0.0000,11072.9229,11072.9229,8.5989,5.3013,144583.0000,0.0000,144583.0000,8.8047,32598.2149,0.0000,32598.2149,430.0052,0.0000,111984.7851,111984.7851,8.5989,3.8159,449.1000,0.0000,449.1000,0.0178,120.6401,0.0000,120.6401,0.8696,0.0000,328.4599,328.4599,8.5989,5.2854,27153.9000,0.0000,27153.9000,1.6481,6090.3874,0.0000,6090.3874,80.4927,0.0000,21063.5126,21063.5126,8.5989,3.8159,5582.2000,0.0000,5582.2000,0.2213,1499.5264,0.0000,1499.5264,10.8084,0.0000,4082.6736,4082.6736,6.2637,8.6312,6.2637,7.4474,-7.6017,-114026.2149,6.2637,8.5744,8.6312,7.4190,-7.4194,-59355.5608,6.2637,8.5578,8.6114,7.4108,-7.3663,-51563.8833,24.9748,1951.5647,213923.3000,-224945.6590
8473.0000,8.4063,7.9017,66989.1000,35801.3000,31187.8000,5.5461,15149.5008,5244.2355,20393.7363,270.8635,41045.5355,51839.5992,10794.0637,8.4063,3.6521,15177.0000,0.0000,15177.0000,0.6047,4088.8376,0.0000,4088.8376,29.5321,0.0000,11088.1624,11088.1624,8.4063,5.1302,145778.6000,0.0000,145778.6000,8.9266,32981.5760,0.0000,32981.5760,435.9586,0.0000,112797.0240,112797.0240,8.4063,3.6521,456.5000,0.0000,456.5000,0.0182,122.9857,0.0000,122.9857,0.8883,0.0000,333.5143,333.5143,8.4063,5.1141,30107.5000,0.0000,30107.5000,1.8375,6774.9668,0.0000,6774.9668,89.7401,0.0000,23332.5332,23332.5332,8.4063,3.6521,1707.6000,0.0000,1707.6000,0.0680,460.0447,0.0000,460.0447,3.3227,0.0000,1247.5553,1247.5553,5.9725,8.4379,5.9725,7.2052,-8.0831,-121246.8303,5.9725,8.3823,8.4379,7.1774,-7.9011,-63208.4489,5.9725,8.3661,8.4186,7.1693,-7.8479,-54935.2748,25.5016,1992.7328,224415.0000,-239390.5540
8474.0000,8.1887,7.3057,72587.4000,31977.8000,40609.6000,5.7148,16481.2141,4664.8194,21146.0335,279.1026,36642.6194,56106.1859,19463.5665,8.1887,3.4567,15177.9000,0.0000,15177.9000,0.6068,4102.6042,0.0000,4102.6042,29.6365,0.0000,11075.2958,11075.2958,8.1887,4.9288,160387.2000,0.0000,160387.2000,9.8589,36429.2962,0.0000,36429.2962,481.4935,0.0000,123957.9038,123957.9038,8.1887,3.4567,449.1000,0.0000,449.1000,0.0180,121.3923,0.0000,121.3923,0.8769,0.0000,327.7077,327.7077,8.1887,4.9126,32106.9000,0.0000,32106.9000,1.9670,7251.7258,0.0000,7251.7258,96.0671,0.0000,24855.1742,24855.1742,8.1887,3.4567,968.1000,0.0000,968.1000,0.0387,261.6786,0.0000,261.6786,1.8903,0.0000,706.4214,706.4214,5.6196,8.2190,5.6196,6.9193,-9.1257,-136885.2344,5.6196,8.1657,8.2190,6.8926,-8.9385,-71508.2883,5.6196,8.1501,8.2004,6.8848,-8.8839,-62187.2986,27.3064,2133.7607,249698.8000,-270580.8213
8475.0000,8.0434,6.8526,77008.6000,28520.9000,48487.7000,5.8365,17531.8520,4149.1726,21681.0246,285.0447,32670.0726,59476.7480,26806.6754,8.0434,3.3340,15177.1000,0.0000,15177.1000,0.6092,4111.4632,0.0000,4111.4632,29.7520,0.0000,11065.6368,11065.6368,8.0434,4.8003,158089.4000,0.0000,158089.4000,9.7601,36001.8694,0.0000,36001.8694,476.6688,0.0000,122087.5306,122087.5306,8.0434,3.3340,457.0000,0.0000,457.0000,0.0183,123.8009,0.0000,123.8009,0.8959,0.0000,333.1991,333.1991,8.0434,4.7839,33732.3000,0.0000,33732.3000,2.0756,7637.7865,0.0000,7637.7865,101.3703,0.0000,26094.5135,26094.5135,8.0434,3.3340,413.0000,0.0000,413.0000,0.0166,111.8813,0.0000,111.8813,0.8096,0.0000,301.1187,301.1187,5.4008,8.0734,5.4008,6.7371,-9.4402,-141603.5076,5.4008,8.0207,8.0734,6.7108,-9.2541,-74032.5201,5.4008,8.0053,8.0550,6.7031,-9.1997,-64397.7442,27.4745,2146.8992,256356.5000,-280033.7719
8476.0000,7.8518,6.4033,80768.4000,25474.0000,55294.4000,5.9336,18452.9348,3692.6852,22145.6200,289.7875,29166.6852,62315.4652,33148.7800,7.8518,3.1598,15165.9000,0.0000,15165.9000,0.6104,4120.4541,0.0000,4120.4541,29.8089,0.0000,11045.4459,11045.4459,7.8518,4.6214,171432.9000,0.0000,171432.9000,10.6149,39176.6546,0.0000,39176.6546,518.4131,0.0000,132256.2454,132256.2454,7.8518,3.1598,448.6000,0.0000,448.6000,0.0181,121.8810,0.0000,121.8810,0.8817,0.0000,326.7190,326.7190,7.8518,4.6049,35289.2000,0.0000,35289.2000,2.1778,8016.6110,0.0000,8016.6110,106.3583,0.0000,27272.5890,27272.5890,7.8518,3.1598,413.0000,0.0000,413.0000,0.0166,112.2088,0.0000,112.2088,0.8118,0.0000,300.7912,300.7912,5.1167,7.8807,5.1167,6.4987,-10.3257,-154886.0888,5.1167,7.8298,7.8807,6.4732,-10.1354,-81082.8546,5.1167,7.8149,7.8630,6.4658,-10.0798,-70558.2984,29.0569,2270.5470,278044.0000,-306527.2418
8477.0000,7.7247,7.2202,75629.2000,40205.4000,35423.8000,6.3168,17319.4475,5814.4520,23133.8995,308.5002,46019.8520,58309.7525,12289.9005,7.7247,3.0526,15165.3000,0.0000,15165.3000,0.6125,4128.3012,0.0000,4128.3012,29.9125,0.0000,11036.9988,11036.9988,7.7247,4.5090,167420.5000,0.0000,167420.5000,10.4066,38348.3570,0.0000,38348.3570,508.2393,0.0000,129072.1430,129072.1430,7.7247,3.0526,457.7000,0.0000,457.7000,0.0185,124.5952,0.0000,124.5952,0.9028,0.0000,333.1048,333.1048,7.7247,4.4924,36547.1000,0.0000,36547.1000,2.2641,8320.5315,0.0000,8320.5315,110.5750,0.0000,28226.5685,28226.5685,7.7247,3.0526,968.1000,0.0000,968.1000,0.0391,263.5364,0.0000,263.5364,1.9095,0.0000,704.5636,704.5636,5.3287,7.7532,5.3287,6.5409,-9.1913,-137870.1320,5.3287,7.7030,7.7532,6.5158,-9.0010,-72008.2024,5.3287,7.6883,7.7357,6.5085,-8.9453,-62617.2158,29.4862,2304.0945,255982.5000,-272495.5502
8478.0000,7.6011,7.4273,74159.6000,46120.1000,28039.5000,6.5091,17021.8146,6654.7145,23676.5291,317.8959,52774.8145,57137.7854,4362.9709,7.6011,2.9433,15170.3000,0.0000,15170.3000,0.6141,4137.4799,0.0000,4137.4799,29.9925,0.0000,11032.8201,11032.8201,7.6011,4.3958,179208.1000,0.0000,179208.1000,11.1679,41141.0184,0.0000,41141.0184,545.4224,0.0000,138067.0816,138067.0816,7.6011,2.9433,595.7000,0.0000,595.7000,0.0241,162.4686,0.0000,162.4686,1.1777,0.0000,433.2314,433.2314,7.6011,4.3791,36974.1000,0.0000,36974.1000,2.2964,8435.6866,0.0000,8435.6866,112.1541,0.0000,28538.4134,28538.4134,7.6011,2.9433,5223.7000,0.0000,5223.7000,0.2115,1424.6886,0.0000,1424.6886,10.3275,0.0000,3799.0114,3799.0114,5.2823,7.6287,5.2823,6.4555,-9.4222,-141333.5855,5.2823,7.5802,7.6287,6.4313,-9.2277,-73821.7796,5.2823,7.5660,7.6118,6.4242,-9.1708,-64195.5638,31.2348,2440.7284,265211.4000,-279350.9289
8479.0000,7.7155,10.1897,49082.1000,92469.8000,-43387.7000,7.1256,11241.9487,13370.5950,24612.5437,348.0044,105840.3950,37840.1513,-68000.2437,7.7155,3.0652,15178.3000,0.0000,15178.3000,0.6158,4132.4215,0.0000,4132.4215,30.0769,0.0000,11045.8785,11045.8785,7.7155,4.5162,113616.6000,0.0000,113616.6000,7.0981,26028.7160,0.0000,26028.7160,346.6604,0.0000,87587.8840,87587.8840,7.7155,3.0652,561.0000,0.0000,561.0000,0.0228,152.7370,0.0000,152.7370,1.1117,0.0000,408.2630,408.2630,7.7155,4.4996,36531.6000,0.0000,36531.6000,2.2746,8318.3199,0.0000,8318.3199,111.0891,0.0000,28213.2801,28213.2801,7.7155,3.0652,17620.5000,0.0000,17620.5000,0.7149,4797.3312,0.0000,4797.3312,34.9162,0.0000,12823.1688,12823.1688,6.6687,7.7450,6.6687,7.2069,-3.7057,-55586.1714,6.6687,7.6931,7.7450,7.1809,-3.5267,-28213.9349,6.6687,7.6777,7.7270,7.1732,-3.4740,-24317.7534,26.7779,2092.4607,140120.3000,-108117.8596
8480.0000,7.8486,11.6478,37404.4000,128206.7000,-90802.3000,8.0480,8546.1843,18583.6128,27129.7971,393.0489,146790.3128,28858.2157,-117932.0971,7.8486,3.1849,25787.6000,0.0000,25787.6000,1.0441,7006.6265,0.0000,7006.6265,50.9921,0.0000,18780.9735,18780.9735,7.8486,4.6396,92102.8000,0.0000,92102.8000,5.7407,21048.9872,0.0000,21048.9872,280.3684,0.0000,71053.8128,71053.8128,7.8486,3.1849,1152.1000,0.0000,1152.1000,0.0466,313.0316,0.0000,313.0316,2.2781,0.0000,839.0684,839.0684,7.8486,4.6231,35177.2000,0.0000,35177.2000,2.1852,7991.6060,0.0000,7991.6060,106.7234,0.0000,27185.5940,27185.5940,7.8486,3.1849,18730.7000,0.0000,18730.7000,0.7584,5089.2297,0.0000,5089.2297,37.0378,0.0000,13641.4703,13641.4703,7.6512,7.8783,7.6512,7.7647,-0.7807,-11709.8957,7.6512,7.8260,7.8783,7.7386,-0.6010,-4808.1901,7.6512,7.8106,7.8601,7.7309,-0.5480,-3835.8881,26.7346,2089.0770,82148.1000,-20353.9739
8481.0000,7.9479,12.4052,28813.5000,141858.2000,-113044.7000,8.1559,6571.2727,20600.4330,27171.7057,398.3212,162458.6330,22242.2273,-140216.4057,7.9479,3.2701,31461.0000,0.0000,31461.0000,1.2707,8535.1765,0.0000,8535.1765,62.0583,0.0000,22925.8235,22925.8235,7.9479,5.5359,46052.2000,5446.3000,40605.9000,3.1459,10505.7053,833.6011,11339.3064,153.6431,6279.9011,35546.4947,29266.5936,7.9479,3.2701,1968.8000,0.0000,1968.8000,0.0795,534.1234,0.0000,534.1234,3.8836,0.0000,1434.6766,1434.6766,7.9479,4.7121,32013.6000,0.0000,32013.6000,1.9834,7260.5098,0.0000,7260.5098,96.8649,0.0000,24753.0902,24753.0902,7.9479,3.2701,17990.6000,0.0000,17990.6000,0.7266,4880.7395,0.0000,4880.7395,35.4873,0.0000,13109.8605,13109.8605,8.7702,7.9798,8.7702,8.3750,2.3417,35125.3869,8.7702,7.9237,7.9798,8.3470,2.5080,20063.7589,8.7702,7.9071,7.9603,8.3387,2.5571,17900.0159,23.0431,1800.6200,10995.2000,73089.1617
8482.0000,8.0512,13.0511,21318.7000,151855.0000,-130536.3000,8.1662,4852.7443,22094.8168,26947.5611,398.8230,173949.8168,16465.9557,-157483.8611,8.0512,3.3621,35774.8000,0.0000,35774.8000,1.4423,9690.2206,0.0000,9690.2206,70.4391,0.0000,26084.5794,26084.5794,8.0512,6.0739,27704.4000,5347.9000,22356.5000,1.9969,6308.2687,819.1975,7127.4662,97.5261,6167.0975,21396.1313,15229.0338,8.0512,3.3621,2129.4000,0.0000,2129.4000,0.0858,576.7847,0.0000,576.7847,4.1927,0.0000,1552.6153,1552.6153,8.0512,4.8073,29564.7000,0.0000,29564.7000,1.8280,6693.2573,0.0000,6693.2573,89.2765,0.0000,22871.4427,22871.4427,8.0512,3.3621,15770.3000,0.0000,15770.3000,0.6358,4271.6573,0.0000,4271.6573,31.0510,0.0000,11498.6427,11498.6427,9.5210,8.0846,9.5210,8.8028,3.9211,58817.1500,9.5210,8.0259,8.0846,8.7734,4.0815,32651.7576,9.5210,8.0085,8.0642,8.7647,4.1289,28902.0181,21.2325,1659.1399,-24940.6000,120370.9257
8483.0000,8.2017,13.4815,17847.5000,160636.0000,-142788.5000,8.3616,4051.3705,23438.8091,27490.1796,408.3646,184074.8091,13796.1295,-170278.6796,8.2017,3.4998,42235.3000,0.0000,42235.3000,1.6995,11414.0040,0.0000,11414.0040,83.0026,0.0000,30821.2960,30821.2960,8.2017,6.7877,23517.6000,7123.2000,16394.4000,1.8266,5340.3836,1092.4427,6432.8263,89.2076,8215.6427,18177.2164,9961.5737,8.2017,3.4998,2181.6000,0.0000,2181.6000,0.0878,589.5730,0.0000,589.5730,4.2874,0.0000,1592.0270,1592.0270,8.2017,4.9486,27331.6000,0.0000,27331.6000,1.6864,6171.8022,0.0000,6171.8022,82.3621,0.0000,21159.7978,21159.7978,8.2017,3.4998,14290.0000,0.0000,14290.0000,0.5750,3861.8435,0.0000,3861.8435,28.0833,0.0000,10428.1565,10428.1565,9.9556,8.2353,9.9556,9.0955,4.7235,70852.1979,9.9556,8.1762,8.2353,9.0659,4.8857,39085.5146,9.9556,8.1587,8.2147,9.0572,4.9336,34535.1705,21.3554,1668.7381,-40355.6000,144472.8830
8484.0000,8.3481,13.7951,15860.0000,167987.1000,-152127.1000,8.5818,3590.5493,24579.6793,28170.2286,419.1231,192566.7793,12269.4507,-180297.3286,8.3481,3.6294,44396.9000,0.0000,44396.9000,1.7816,11971.5396,0.0000,11971.5396,87.0118,0.0000,32425.3604,32425.3604,8.3481,8.8421,22659.9000,19152.0000,3507.9000,2.3955,5132.0500,2940.7190,8072.7689,116.9938,22092.7190,17527.8500,-4564.8689,8.3481,3.6294,2582.8000,0.0000,2582.8000,0.1036,696.4471,0.0000,696.4471,5.0619,0.0000,1886.3529,1886.3529,8.3481,5.0828,26001.5000,0.0000,26001.5000,1.5995,5856.8132,0.0000,5856.8132,78.1179,0.0000,20144.6868,20144.6868,8.3481,3.6294,11514.6000,0.0000,11514.6000,0.4621,3104.8900,0.0000,3104.8900,22.5670,0.0000,8409.7100,8409.7100,10.4674,8.3811,10.4674,9.4243,6.0047,90070.4174,10.4674,8.3230,8.3811,9.3952,6.1718,49374.5355,10.4674,8.3059,8.3609,9.3866,6.2212,43548.3120,22.3864,1749.3013,-64123.4000,182993.2649
8485.0000,8.4766,14.0520,14300.6000,174548.1000,-160247.5000,8.7926,3229.9058,25602.5520,28832.4578,429.4140,200150.6520,11070.6942,-189079.9578,8.4766,3.7420,38466.9000,0.0000,38466.9000,1.5396,10352.3514,0.0000,10352.3514,75.1899,0.0000,28114.5486,28114.5486,8.4766,9.5702,23137.7000,25604.2000,-2466.5000,2.7572,5228.1659,3935.6182,9163.7841,134.6570,29539.8182,17909.5341,-11630.2841,8.4766,3.7420,3091.9000,0.0000,3091.9000,0.1237,832.1033,0.0000,832.1033,6.0436,0.0000,2259.7967,2259.7967,8.4766,5.1997,24469.2000,0.0000,24469.2000,1.5009,5499.6310,0.0000,5499.6310,73.2995,0.0000,18969.5690,18969.5690,8.4766,3.7420,10034.4000,0.0000,10034.4000,0.4016,2700.4940,0.0000,2700.4940,19.6139,0.0000,7333.9060,7333.9060,10.9471,8.5094,10.9471,9.7283,7.1059,106588.7991,10.9471,8.4517,8.5094,9.6994,7.2741,58192.7179,10.9471,8.4347,8.4894,9.6909,7.3238,51266.4304,22.6733,1771.7229,-86651.6000,216047.9474
8486.0000,8.5855,14.3244,12036.8000,180958.5000,-168921.7000,8.9557,2713.2035,26598.5151,29311.7186,437.3832,207557.0151,9323.5965,-198233.4186,8.5855,3.8370,44395.1000,0.0000,44395.1000,1.7727,11928.1132,0.0000,11928.1132,86.5764,0.0000,32466.9868,32466.9868,8.5855,10.8364,15055.6000,28054.8000,-12999.2000,2.3855,3395.3065,4316.2595,7711.5661,116.5058,32371.0595,11660.2935,-20710.7661,8.5855,3.8370,2946.5000,0.0000,2946.5000,0.1177,791.6681,0.0000,791.6681,5.7461,0.0000,2154.8319,2154.8319,8.5855,5.2984,22945.2000,0.0000,22945.2000,1.4038,5147.5818,0.0000,5147.5818,68.5583,0.0000,17797.6182,17797.6182,8.5855,3.8370,8924.3000,0.0000,8924.3000,0.3564,2397.7885,0.0000,2397.7885,17.4036,0.0000,6526.5115,6526.5115,11.3525,8.6184,11.3525,9.9855,7.9047,118570.7340,11.3525,8.5605,8.6184,9.9565,8.0720,64576.1023,11.3525,8.5435,8.5983,9.9480,8.1214,56850.0217,22.4876,1757.2160,-102709.8000,239996.8580
8487.0000,8.6486,14.5089,10233.1000,184961.8000,-174728.7000,9.0365,2303.9768,27220.1553,29524.1321,441.3257,212181.9553,7929.1232,-204252.8321,8.6486,3.8892,42241.4000,0.0000,42241.4000,1.6834,11338.6381,0.0000,11338.6381,82.2151,0.0000,30902.7619,30902.7619,8.6486,10.8157,12452.5000,22302.3000,-9849.8000,1.9248,2805.0881,3433.0811,6238.1692,94.0032,25735.3811,9647.4119,-16087.9692,8.6486,3.8892,1948.9000,0.0000,1948.9000,0.0777,523.1330,0.0000,523.1330,3.7932,0.0000,1425.7670,1425.7670,8.6486,5.3534,21926.1000,0.0000,21926.1000,1.3385,4913.6961,0.0000,4913.6961,65.3716,0.0000,17012.4039,17012.4039,8.6486,3.8892,7814.1000,0.0000,7814.1000,0.3114,2097.4980,0.0000,2097.4980,15.2087,0.0000,5716.6020,5716.6020,11.6303,8.6822,11.6303,10.1562,8.1711,122567.0625,11.6303,8.6232,8.6822,10.1267,8.3347,66677.2304,11.6303,8.6058,8.6617,10.1180,8.3829,58680.4449,21.5584,1684.6018,-110648.0000,247924.7379
8488.0000,8.7206,14.5942,9955.8000,184075.0000,-174119.2000,8.9820,2238.6046,27127.4881,29366.0928,438.6677,211202.4881,7717.1954,-203485.2928,8.7206,3.9538,40081.2000,0.0000,40081.2000,1.5955,10747.1141,0.0000,10747.1141,77.9223,0.0000,29334.0859,29334.0859,8.7206,9.7219,12820.1000,13607.3000,-787.2000,1.4934,2884.1821,2095.9246,4980.1067,72.9340,15703.2246,9935.9179,-5767.3067,8.7206,3.9538,1877.5000,0.0000,1877.5000,0.0747,503.4207,0.0000,503.4207,3.6501,0.0000,1374.0793,1374.0793,8.7206,5.4200,21497.2000,0.0000,21497.2000,1.3107,4811.7178,0.0000,4811.7178,64.0125,0.0000,16685.4822,16685.4822,8.7206,3.9538,8924.3000,0.0000,8924.3000,0.3553,2392.9042,0.0000,2392.9042,17.3498,0.0000,6531.3958,6531.3958,11.6364,8.7548,11.6364,10.1956,7.6751,115126.8056,11.6364,8.6946,8.7548,10.1655,7.8356,62684.4235,11.6364,8.6769,8.7339,10.1566,7.8828,55179.9030,20.7174,1618.8875,-102526.2000,232991.1321
8489.0000,8.8250,14.5450,12129.5000,178099.0000,-165969.5000,8.8384,2722.1911,26300.2561,29022.4472,431.6509,204399.2561,9407.3089,-194991.9472,8.8250,4.0494,34153.4000,0.0000,34153.4000,1.3578,9143.2747,0.0000,9143.2747,66.3125,0.0000,25010.1253,25010.1253,8.8250,8.9023,18625.1000,12982.4000,5642.7000,1.8144,4182.3518,2001.4945,6183.8463,88.6133,14983.8945,14442.7482,-541.1463,8.8250,4.0494,2427.4000,0.0000,2427.4000,0.0965,649.8441,0.0000,649.8441,4.7131,0.0000,1777.5559,1777.5559,8.8250,5.5181,22474.4000,0.0000,22474.4000,1.3683,5021.5802,0.0000,5021.5802,66.8269,0.0000,17452.8198,17452.8198,8.8250,4.0494,10404.5000,0.0000,10404.5000,0.4136,2785.4094,0.0000,2785.4094,20.2015,0.0000,7619.0906,7619.0906,11.5070,8.8594,11.5070,10.1832,7.0917,106375.5148,11.5070,8.7990,8.8594,10.1530,7.2534,58027.2118,11.5070,8.7812,8.8384,10.1441,7.3010,51107.1041,20.8336,1627.9636,-90867.1000,215509.8307
8490.0000,8.9053,14.5201,14288.1000,183404.7000,-169116.6000,9.2095,3201.9636,27126.3662,30328.3298,449.7769,210531.0662,11086.1364,-199444.9298,8.9053,4.1186,22299.5000,0.0000,22299.5000,0.8849,5962.6353,0.0000,5962.6353,43.2162,0.0000,16336.8647,16336.8647,8.9053,8.4524,26278.2000,14122.1000,12156.1000,2.3382,5892.4577,2178.7475,8071.2052,114.1940,16300.8475,20385.7423,4084.8948,8.9053,4.1186,1534.1000,0.0000,1534.1000,0.0609,410.2011,0.0000,410.2011,2.9731,0.0000,1123.8989,1123.8989,8.9053,5.5902,22720.9000,0.0000,22720.9000,1.3805,5069.7892,0.0000,5069.7892,67.4203,0.0000,17651.1108,17651.1108,8.9053,4.1186,13735.0000,0.0000,13735.0000,0.5450,3672.5844,0.0000,3672.5844,26.6183,0.0000,10062.4156,10062.4156,11.6058,8.9392,11.6058,10.2725,7.4151,111226.5599,11.6058,8.8796,8.9392,10.2427,7.5807,60645.5409,11.6058,8.8621,8.9185,10.2340,7.6295,53406.2590,21.6284,1690.0771,-96671.0000,225278.3599
8491.0000,9.0687,13.6691,20467.1000,109572.0000,-89104.9000,6.1958,4573.1040,16258.4203,20831.5243,302.5910,125830.4203,15893.9960,-109936.4243,9.0687,4.2709,18370.5000,0.0000,18370.5000,0.7279,4900.0248,0.0000,4900.0248,35.5510,0.0000,13470.4752,13470.4752,9.0687,5.7893,35145.6000,127.8000,35017.8000,2.1457,7857.9855,19.7459,7877.7314,104.7923,147.5459,27287.6145,27140.0686,9.0687,4.2709,1274.6000,0.0000,1274.6000,0.0505,339.9783,0.0000,339.9783,2.4666,0.0000,934.6217,934.6217,9.0687,5.7458,22805.9000,0.0000,22805.9000,1.3834,5074.7886,0.0000,5074.7886,67.5652,0.0000,17731.1114,17731.1114,9.0687,4.2709,16140.3000,0.0000,16140.3000,0.6396,4305.1561,0.0000,4305.1561,31.2350,0.0000,11835.1439,11835.1439,9.9721,9.1064,9.9721,9.5392,1.8603,27905.0193,9.9721,9.0401,9.1064,9.5061,2.0027,16021.4886,9.9721,9.0208,9.0833,9.4964,2.0443,14310.2400,16.7143,1306.0827,4504.2000,58236.7480
8492.0000,8.9747,13.3287,23368.9000,107505.7000,-84136.8000,6.2696,5230.3835,15922.2477,21152.6312,306.1956,123427.9477,18138.5165,-105289.4312,8.9747,4.1654,18360.8000,0.0000,18360.8000,0.7254,4904.3574,0.0000,4904.3574,35.4293,0.0000,13456.4426,13456.4426,8.9747,5.6581,38394.5000,0.0000,38394.5000,2.3292,8598.7313,0.0000,8598.7313,113.7554,0.0000,29795.7687,29795.7687,8.9747,4.1654,965.5000,0.0000,965.5000,0.0381,257.8949,0.0000,257.8949,1.8630,0.0000,707.6051,707.6051,8.9747,5.6425,24791.9000,0.0000,24791.9000,1.4991,5525.4441,0.0000,5525.4441,73.2127,0.0000,19266.4559,19266.4559,8.9747,4.1654,15400.2000,0.0000,15400.2000,0.6085,4113.5508,0.0000,4113.5508,29.7165,0.0000,11286.6492,11286.6492,9.6703,9.0125,9.6703,9.3414,1.4552,21827.3228,9.6703,8.9459,9.0125,9.3081,1.6024,12818.8767,9.6703,8.9264,8.9893,9.2984,1.6455,11518.3099,17.2049,1344.4141,13776.1000,46164.5094
8493.0000,9.1746,11.6702,35819.4000,67469.5000,-31650.1000,5.1603,7988.0503,10032.2414,18020.2917,252.0194,77501.7414,27831.3497,-49670.3917,9.1746,4.3681,18356.6000,0.0000,18356.6000,0.7265,4888.5517,0.0000,4888.5517,35.4803,0.0000,13468.0483,13468.0483,9.1746,5.8608,46014.2000,0.0000,46014.2000,2.7967,10268.7491,0.0000,10268.7491,136.5849,0.0000,35745.4509,35745.4509,9.1746,4.3681,1059.5000,0.0000,1059.5000,0.0419,282.1558,0.0000,282.1558,2.0478,0.0000,777.3442,777.3442,9.1746,5.8454,27121.6000,0.0000,27121.6000,1.6430,6024.4095,0.0000,6024.4095,80.2411,0.0000,21097.1905,21097.1905,9.1746,4.3681,14105.0000,0.0000,14105.0000,0.5582,3756.3068,0.0000,3756.3068,27.2627,0.0000,10348.6932,10348.6932,8.4209,9.2134,8.4209,8.8171,-1.6701,-25051.1045,8.4209,9.1452,9.2134,8.7830,-1.5262,-12209.8716,8.4209,9.1252,9.1897,8.7730,-1.4842,-10389.5344,16.3899,1280.7269,75006.8000,-47650.5105
8494.0000,9.0547,11.1474,39649.6000,63235.7000,-23586.1000,5.1821,8861.4354,9380.3819,18241.8173,253.0856,72616.0819,30788.1646,-41827.9173,9.0547,4.2343,15548.7000,0.0000,15548.7000,0.6132,4148.2307,0.0000,4148.2307,29.9469,0.0000,11400.4693,11400.4693,9.0547,5.7298,49497.4000,0.0000,49497.4000,2.9965,11069.5719,0.0000,11069.5719,146.3448,0.0000,38427.8281,38427.8281,9.0547,4.2343,616.4000,0.0000,616.4000,0.0243,164.4491,0.0000,164.4491,1.1872,0.0000,451.9509,451.9509,9.0547,5.7143,29809.7000,0.0000,29809.7000,1.7987,6634.8452,0.0000,6634.8452,87.8475,0.0000,23174.8548,23174.8548,9.0547,4.2343,11514.6000,0.0000,11514.6000,0.4541,3071.9749,0.0000,3071.9749,22.1772,0.0000,8442.6251,8442.6251,8.1161,9.0936,8.1161,8.6048,-2.0865,-31297.9335,8.1161,9.0251,9.0936,8.5706,-1.9404,-15523.3400,8.1161,9.0051,9.0698,8.5606,-1.8977,-13283.8043,16.6034,1297.4143,83400.7000,-60105.0778
8495.0000,8.9747,10.0067,48641.8000,50673.3000,-2031.5000,5.1314,10886.9016,7505.0351,18391.9367,250.6073,58178.3351,37754.8984,-20423.4367,8.9747,4.1667,15178.0000,0.0000,15178.0000,0.5998,4054.1943,0.0000,4054.1943,29.2950,0.0000,11123.8057,11123.8057,8.9747,5.6591,98461.2000,0.0000,98461.2000,5.9749,22051.0816,0.0000,22051.0816,291.8023,0.0000,76410.1184,76410.1184,8.9747,4.1667,458.0000,0.0000,458.0000,0.0181,122.3363,0.0000,122.3363,0.8840,0.0000,335.6637,335.6637,8.9747,5.6435,33164.8000,0.0000,33164.8000,2.0059,7391.5276,0.0000,7391.5276,97.9657,0.0000,25773.2724,25773.2724,8.9747,4.1667,10034.4000,0.0000,10034.4000,0.3966,2680.2877,0.0000,2680.2877,19.3674,0.0000,7354.1123,7354.1123,7.1289,9.0101,7.1289,8.0695,-5.1251,-76875.8519,7.1289,8.9478,9.0101,8.0384,-4.9554,-39643.2299,7.1289,8.9297,8.9885,8.0293,-4.9059,-34341.4145,21.1899,1655.8118,155264.9000,-150860.4963
8496.0000,8.7509,9.2291,53003.4000,43980.0000,9023.4000,5.0818,11911.4764,6485.2334,18396.7098,248.1847,50465.2334,41091.9236,-9373.3098,8.7509,3.9555,15177.5000,0.0000,15177.5000,0.6007,4067.7407,0.0000,4067.7407,29.3356,0.0000,11109.7593,11109.7593,8.7509,5.4442,122501.3000,0.0000,122501.3000,7.4454,27544.6492,0.0000,27544.6492,363.6227,0.0000,94956.6508,94956.6508,8.7509,3.9555,449.9000,0.0000,449.9000,0.0178,120.5783,0.0000,120.5783,0.8696,0.0000,329.3217,329.3217,8.7509,5.4284,36254.0000,0.0000,36254.0000,2.1962,8110.5828,0.0000,8110.5828,107.2598,0.0000,28143.4172,28143.4172,8.7509,3.9555,5593.8000,0.0000,5593.8000,0.2214,1499.2013,0.0000,1499.2013,10.8119,0.0000,4094.5987,4094.5987,6.5975,8.7844,6.5975,7.6909,-6.5637,-98455.2355,6.5975,8.7254,8.7844,7.6614,-6.3866,-51092.6194,6.5975,8.7082,8.7638,7.6528,-6.3349,-44344.4228,23.3449,1824.2020,188999.9000,-193892.2777
8497.0000,8.5917,8.6339,57263.4000,39400.3000,17863.1000,5.1329,12906.2163,5792.0231,18698.2394,250.6810,45192.3231,44357.1837,-835.1394,8.5917,3.8197,15192.4000,0.0000,15192.4000,0.6037,4081.5219,0.0000,4081.5219,29.4817,0.0000,11110.8781,11110.8781,8.5917,5.3025,122335.4000,0.0000,122335.4000,7.4684,27585.7303,0.0000,27585.7303,364.7461,0.0000,94749.6697,94749.6697,8.5917,3.8197,456.9000,0.0000,456.9000,0.0182,122.7487,0.0000,122.7487,0.8866,0.0000,334.1513,334.1513,8.5917,5.2866,39158.3000,0.0000,39158.3000,2.3827,8783.9383,0.0000,8783.9383,116.3661,0.0000,30374.3617,30374.3617,8.5917,3.8197,1710.8000,0.0000,1710.8000,0.0680,459.6158,0.0000,459.6158,3.3199,0.0000,1251.1842,1251.1842,6.3258,8.6248,6.3258,7.4753,-6.9493,-104239.8378,6.3258,8.5666,8.6248,7.4462,-6.7732,-54185.8792,6.3258,8.5496,8.6046,7.4377,-6.7218,-47052.7523,23.5107,1837.1556,196716.9000,-205478.4693
8498.0000,8.4134,8.0783,61913.9000,35870.0000,26043.9000,5.2533,13999.9363,5255.0101,19254.9464,256.5638,41125.0101,47913.9637,6788.9536,8.4134,3.6596,15193.2000,0.0000,15193.2000,0.6054,4092.7632,0.0000,4092.7632,29.5675,0.0000,11100.4368,11100.4368,8.4134,5.1376,134310.6000,0.0000,134310.6000,8.2255,30383.1397,0.0000,30383.1397,401.7203,0.0000,103927.4603,103927.4603,8.4134,3.6596,449.8000,0.0000,449.8000,0.0179,121.1677,0.0000,121.1677,0.8754,0.0000,328.6323,328.6323,8.4134,5.1215,41118.8000,0.0000,41118.8000,2.5099,9251.6808,0.0000,9251.6808,122.5784,0.0000,31867.1192,31867.1192,8.4134,3.6596,969.7000,0.0000,969.7000,0.0386,261.2190,0.0000,261.2190,1.8871,0.0000,708.4810,708.4810,6.0042,8.4454,6.0042,7.2248,-7.8389,-117583.5178,6.0042,8.3891,8.4454,7.1966,-7.6579,-61263.4744,6.0042,8.3726,8.4258,7.1884,-7.6051,-53235.6993,24.9760,1951.6619,218086.0000,-232082.6915
8499.0000,8.3033,7.6437,65431.6000,32360.7000,33070.9000,5.3120,14825.2431,4730.9446,19556.1878,259.4315,37091.6446,50606.3569,13514.7122,8.3033,3.5677,15198.1000,0.0000,15198.1000,0.6076,4100.9228,0.0000,4100.9228,29.6721,0.0000,11097.1772,11097.1772,8.3033,5.0410,129707.6000,0.0000,129707.6000,7.9719,29400.0860,0.0000,29400.0860,389.3362,0.0000,100307.5140,100307.5140,8.3033,3.5677,457.4000,0.0000,457.4000,0.0183,123.4208,0.0000,123.4208,0.8930,0.0000,333.9792,333.9792,8.3033,5.0249,42578.0000,0.0000,42578.0000,2.6082,9597.9709,0.0000,9597.9709,127.3797,0.0000,32980.0291,32980.0291,8.3033,3.5677,413.4000,0.0000,413.4000,0.0165,111.5483,0.0000,111.5483,0.8071,0.0000,301.8517,301.8517,5.8174,8.3352,5.8174,7.0763,-8.0286,-120428.9710,5.8174,8.2790,8.3352,7.0482,-7.8494,-62795.1038,5.8174,8.2626,8.3157,7.0400,-7.7970,-54579.2198,24.8018,1938.0470,221425.4000,-237803.2946
8500.0000,8.1498,7.2002,68612.1000,29140.2000,39471.9000,5.3606,15589.7539,4247.7572,19837.5112,261.8035,33387.9572,53022.3461,19634.3888,8.1498,3.4277,15206.7000,0.0000,15206.7000,0.6091,4112.8204,0.0000,4112.8204,29.7481,0.0000,11093.8796,11093.8796,8.1498,4.8973,141623.8000,0.0000,141623.8000,8.7235,32190.1239,0.0000,32190.1239,426.0420,0.0000,109433.6761,109433.6761,8.1498,3.4277,449.3000,0.0000,449.3000,0.0180,121.5182,0.0000,121.5182,0.8789,0.0000,327.7818,327.7818,8.1498,4.8811,43782.0000,0.0000,43782.0000,2.6878,9895.2595,0.0000,9895.2595,131.2699,0.0000,33886.7405,33886.7405,8.1498,3.4277,413.4000,0.0000,413.4000,0.0166,111.8086,0.0000,111.8086,0.8087,0.0000,301.5914,301.5914,5.5493,8.1808,5.5493,6.8651,-8.8382,-132573.4600,5.5493,8.1262,8.1808,6.8378,-8.6546,-69237.1913,5.5493,8.1102,8.1618,6.8298,-8.6010,-60207.2450,26.1234,2041.3227,240947.1000,-262017.8962
8501.0000,8.0279,8.1013,62874.0000,43800.7000,19073.3000,5.7018,14318.0558,6370.1948,20688.2506,278.4663,50170.8948,48555.9442,-1614.9506,8.0279,3.3222,15205.9000,0.0000,15205.9000,0.6108,4120.2407,0.0000,4120.2407,29.8296,0.0000,11085.6593,11085.6593,8.0279,4.7875,136976.9000,0.0000,136976.9000,8.4633,31202.6868,0.0000,31202.6868,413.3334,0.0000,105774.2132,105774.2132,8.0279,3.3222,458.0000,0.0000,458.0000,0.0184,124.1012,0.0000,124.1012,0.8985,0.0000,333.8988,333.8988,8.0279,4.7712,44514.0000,0.0000,44514.0000,2.7412,10081.7008,0.0000,10081.7008,133.8751,0.0000,34432.2992,34432.2992,8.0279,3.3222,969.7000,0.0000,969.7000,0.0390,262.7531,0.0000,262.7531,1.9023,0.0000,706.9469,706.9469,5.8044,8.0586,5.8044,6.9315,-7.6402,-114602.2912,5.8044,8.0045,8.0586,6.9045,-7.4567,-59653.9293,5.8044,7.9887,8.0398,6.8965,-7.4031,-51821.4071,26.3616,2059.9324,217197.8000,-226077.6277
8502.0000,7.9238,8.3481,61373.3000,49787.5000,11585.8000,5.8939,14003.1428,7226.8259,21229.9687,287.8478,57014.3259,47370.1572,-9644.1687,7.9238,3.2313,15202.3000,0.0000,15202.3000,0.6120,4125.8028,0.0000,4125.8028,29.8889,0.0000,11076.4972,11076.4972,7.9238,4.6932,148443.3000,0.0000,148443.3000,9.1943,33878.5592,0.0000,33878.5592,449.0330,0.0000,114564.7408,114564.7408,7.9238,3.2313,596.6000,0.0000,596.6000,0.0240,161.9133,0.0000,161.9133,1.1730,0.0000,434.6867,434.6867,7.9238,4.6768,44237.4000,0.0000,44237.4000,2.7308,10036.9376,0.0000,10036.9376,133.3690,0.0000,34200.4624,34200.4624,7.9238,3.2313,5234.5000,0.0000,5234.5000,0.2107,1420.6084,0.0000,1420.6084,10.2914,0.0000,3813.8916,3813.8916,5.7786,7.9536,5.7786,6.8661,-7.8293,-117440.0300,5.7786,7.9013,7.9536,6.8399,-7.6410,-61128.1551,5.7786,7.8859,7.9354,6.8323,-7.5859,-53101.3908,27.9986,2187.8474,225299.9000,-231669.5759
8503.0000,7.9359,11.2307,36736.6000,98718.5000,-61981.9000,6.6646,8380.0890,14332.5407,22712.6297,325.4884,113051.0407,28356.5110,-84694.5297,7.9359,3.2520,15193.5000,0.0000,15193.5000,0.6128,4122.6582,0.0000,4122.6582,29.9285,0.0000,11070.8418,11070.8418,7.9359,4.7118,91946.9000,0.0000,91946.9000,5.7069,20980.0532,0.0000,20980.0532,278.7180,0.0000,70966.8468,70966.8468,7.9359,3.2520,561.7000,0.0000,561.7000,0.0227,152.4137,0.0000,152.4137,1.1065,0.0000,409.2863,409.2863,7.9359,4.6954,43085.3000,0.0000,43085.3000,2.6653,9773.5233,0.0000,9773.5233,130.1675,0.0000,33311.7767,33311.7767,7.9359,3.2520,17657.9000,0.0000,17657.9000,0.7122,4791.3573,0.0000,4791.3573,34.7830,0.0000,12866.5427,12866.5427,7.2407,7.9674,7.2407,7.6040,-2.2960,-34440.3754,7.2407,7.9120,7.9674,7.5763,-2.1211,-16968.8439,7.2407,7.8957,7.9481,7.5682,-2.0696,-14486.9331,24.5767,1920.4606,106463.4000,-65896.1523
8504.0000,8.0385,12.5360,26740.3000,134867.9000,-108127.6000,7.7152,6088.2809,19618.5229,25706.8038,376.7960,154486.4229,20652.0191,-133834.4038,8.0385,3.3508,25831.9000,0.0000,25831.9000,1.0417,6998.3700,0.0000,6998.3700,50.8731,0.0000,18833.5300,18833.5300,8.0385,4.8118,74010.9000,0.0000,74010.9000,4.5926,16856.1027,0.0000,16856.1027,224.2944,0.0000,57154.7973,57154.7973,8.0385,3.3508,1154.2000,0.0000,1154.2000,0.0465,312.6955,0.0000,312.6955,2.2731,0.0000,841.5045,841.5045,8.0385,4.7955,40752.6000,0.0000,40752.6000,2.5204,9228.1344,0.0000,9228.1344,123.0903,0.0000,31524.4656,31524.4656,8.0385,3.3508,18770.5000,0.0000,18770.5000,0.7569,5085.2978,0.0000,5085.2978,36.9664,0.0000,13685.2022,13685.2022,8.2219,8.0698,8.2219,8.1458,0.4889,7334.0716,8.2219,8.0147,8.0698,8.1183,0.6661,5329.0137,8.2219,7.9984,8.0506,8.1101,0.7184,5028.8485,25.0098,1954.3039,52392.5000,17691.9339
8505.0000,8.1405,12.9462,23507.3000,145115.1000,-121607.8000,7.9900,5342.1438,21149.6695,26491.8133,390.2204,166264.7695,18165.1562,-148099.6133,8.1405,3.4413,31518.5000,0.0000,31518.5000,1.2686,8525.7331,0.0000,8525.7331,61.9559,0.0000,22992.7669,22992.7669,8.1405,5.7027,44505.3000,5159.4000,39345.9000,3.0244,10117.4522,790.8801,10908.3323,147.7082,5950.2801,34387.8478,28437.5677,8.1405,3.4413,1972.5000,0.0000,1972.5000,0.0794,533.5599,0.0000,533.5599,3.8773,0.0000,1438.9401,1438.9401,8.1405,4.8892,36618.7000,0.0000,36618.7000,2.2600,8277.5828,0.0000,8277.5828,110.3763,0.0000,28341.1172,28341.1172,8.1405,3.4413,18028.8000,0.0000,18028.8000,0.7256,4876.7783,0.0000,4876.7783,35.4392,0.0000,13152.0217,13152.0217,9.0482,8.1731,9.0482,8.6107,2.5904,38856.4928,9.0482,8.1158,8.1731,8.5820,2.7599,22079.3091,9.0482,8.0989,8.1531,8.5736,2.8099,19669.5944,23.0222,1798.9856,5876.6000,80605.3963
8506.0000,8.2548,13.3409,20021.3000,152586.8000,-132565.5000,8.1251,4540.3885,22286.7558,26827.1443,396.8166,174873.5558,15480.9115,-159392.6443,8.2548,3.5438,35839.0000,0.0000,35839.0000,1.4398,9677.6030,0.0000,9677.6030,70.3177,0.0000,26161.3970,26161.3970,8.2548,5.9045,33987.7000,4452.8000,29534.9000,2.3321,7710.5380,683.1917,8393.7297,113.8965,5135.9917,26277.1620,21141.1703,8.2548,3.5438,2134.2000,0.0000,2134.2000,0.0857,576.2979,0.0000,576.2979,4.1874,0.0000,1557.9021,1557.9021,8.2548,4.9950,33180.6000,0.0000,33180.6000,2.0437,7485.7859,0.0000,7485.7859,99.8087,0.0000,25694.8141,25694.8141,8.2548,3.5438,15803.7000,0.0000,15803.7000,0.6349,4267.4722,0.0000,4267.4722,31.0075,0.0000,11536.2278,11536.2278,9.5510,8.2882,9.5510,8.9196,3.5706,53558.9918,9.5510,8.2295,8.2882,8.8903,3.7366,29893.0217,9.5510,8.2122,8.2678,8.8816,3.7856,26499.1898,21.9920,1718.4825,-16073.1000,109951.2033
8507.0000,8.3640,13.6408,17647.0000,158454.0000,-140807.0000,8.2541,3993.9437,23191.8449,27185.7887,403.1166,181645.8449,13653.0563,-167992.7887,8.3640,3.6403,42320.2000,0.0000,42320.2000,1.6967,11408.8089,0.0000,11408.8089,82.8617,0.0000,30911.3911,30911.3911,8.3640,6.0458,28941.7000,3973.6000,24968.1000,1.9913,6552.8846,610.2114,7163.0960,97.2519,4583.8114,22388.8154,17805.0040,8.3640,3.6403,2185.3000,0.0000,2185.3000,0.0876,589.1199,0.0000,589.1199,4.2788,0.0000,1596.1801,1596.1801,8.3640,5.0950,29840.7000,0.0000,29840.7000,1.8337,6719.7690,0.0000,6719.7690,89.5570,0.0000,23120.9310,23120.9310,8.3640,3.6403,14320.3000,0.0000,14320.3000,0.5741,3860.5102,0.0000,3860.5102,28.0387,0.0000,10459.7898,10459.7898,9.8742,8.3978,9.8742,9.1360,4.1109,61663.8836,9.8742,8.3384,8.3978,9.1063,4.2763,34210.0188,9.8742,8.3209,8.3771,9.0975,4.3250,30274.8829,21.6563,1692.2513,-27172.4000,126148.7853
8508.0000,8.4257,13.8757,15405.9000,163920.1000,-148514.2000,8.3736,3482.7862,24020.2208,27503.0070,408.9526,187940.3208,11923.1138,-176017.2070,8.4257,3.6911,44476.2000,0.0000,44476.2000,1.7796,11978.8144,0.0000,11978.8144,86.9111,0.0000,32497.3856,32497.3856,8.4257,6.8348,23141.3000,6225.6000,16915.7000,1.7479,5233.7590,956.5308,6190.2898,85.3639,7182.1308,17907.5410,10725.4102,8.4257,3.6911,2588.0000,0.0000,2588.0000,0.1036,697.0283,0.0000,697.0283,5.0572,0.0000,1890.9717,1890.9717,8.4257,5.1486,27219.5000,0.0000,27219.5000,1.6690,6123.0696,0.0000,6123.0696,81.5123,0.0000,21096.4304,21096.4304,8.4257,3.6911,11538.9000,0.0000,11538.9000,0.4617,3107.7822,0.0000,3107.7822,22.5482,0.0000,8431.1178,8431.1178,10.2852,8.4599,10.2852,9.3726,4.9756,74634.1081,10.2852,8.3998,8.4599,9.3425,5.1394,41115.4778,10.2852,8.3821,8.4390,9.3336,5.1877,36314.1060,21.2030,1656.8287,-45775.9000,152063.6919
8509.0000,8.4873,14.0636,13781.1000,168598.7000,-154817.6000,8.4930,3111.9632,24734.9828,27846.9460,414.7843,193333.6828,10669.1368,-182664.5460,8.4873,3.7458,38539.8000,0.0000,38539.8000,1.5403,10370.2905,0.0000,10370.2905,75.2267,0.0000,28169.5095,28169.5095,8.4873,7.4078,23552.1000,8905.4000,14646.7000,1.9110,5320.7804,1368.9705,6689.7509,93.3299,10274.3705,18231.3196,7956.9491,8.4873,3.7458,3097.8000,0.0000,3097.8000,0.1238,833.5561,0.0000,833.5561,6.0467,0.0000,2264.2439,2264.2439,8.4873,5.2051,24113.2000,0.0000,24113.2000,1.4767,5418.6323,0.0000,5418.6323,72.1212,0.0000,18694.5677,18694.5677,8.4873,3.7458,10055.5000,0.0000,10055.5000,0.4019,2705.7342,0.0000,2705.7342,19.6276,0.0000,7349.7658,7349.7658,10.6852,8.5218,10.6852,9.6035,5.8187,87281.1697,10.6852,8.4612,8.5218,9.5732,5.9818,47854.1307,10.6852,8.4433,8.5007,9.5642,6.0298,42208.8204,20.9201,1634.7272,-64364.6000,177344.1208
8510.0000,8.5479,14.2421,12204.0000,172894.2000,-160690.2000,8.5981,2752.7798,25394.7687,28147.5484,419.9192,198288.9687,9451.2202,-188837.7484,8.5479,3.7995,44478.1000,0.0000,44478.1000,1.7757,11957.1996,0.0000,11957.1996,86.7215,0.0000,32520.9004,32520.9004,8.5479,8.5028,15685.1000,10300.2000,5384.9000,1.4991,3539.6522,1584.1920,5123.8442,73.2160,11884.3920,12145.4478,261.0558,8.5479,3.7995,2952.8000,0.0000,2952.8000,0.1179,793.8113,0.0000,793.8113,5.7572,0.0000,2158.9887,2158.9887,8.5479,5.2607,21988.3000,0.0000,21988.3000,1.3449,4936.0511,0.0000,4936.0511,65.6852,0.0000,17052.2489,17052.2489,8.5479,3.7995,8943.0000,0.0000,8943.0000,0.3570,2404.1773,0.0000,2404.1773,17.4367,0.0000,6538.8227,6538.8227,11.0152,8.5828,11.0152,9.7990,6.4233,96349.5148,11.0152,8.5215,8.5828,9.7684,6.5850,52680.1204,11.0152,8.5035,8.5615,9.7593,6.6327,46428.8231,20.5393,1604.9660,-76943.1000,195458.4583
8511.0000,8.6058,14.3581,11498.6000,176431.8000,-164933.2000,8.7200,2590.9278,25943.3199,28534.2478,425.8727,202375.1199,8907.6722,-193467.4478,8.6058,3.8507,42316.3000,0.0000,42316.3000,1.6875,11366.0928,0.0000,11366.0928,82.4165,0.0000,30950.2072,30950.2072,8.6058,8.2222,14928.4000,8293.7000,6634.7000,1.3472,3365.3965,1276.2146,4641.6112,65.7927,9569.9146,11563.0035,1993.0888,8.6058,3.8507,1953.0000,0.0000,1953.0000,0.0779,524.5728,0.0000,524.5728,3.8037,0.0000,1428.4272,1428.4272,8.6058,5.3137,20762.0000,0.0000,20762.0000,1.2684,4656.1952,0.0000,4656.1952,61.9471,0.0000,16105.8048,16105.8048,8.6058,3.8507,7830.4000,0.0000,7830.4000,0.3123,2103.2334,0.0000,2103.2334,15.2507,0.0000,5727.1666,5727.1666,11.2590,8.6410,11.2590,9.9500,6.7720,101579.8214,11.2590,8.5791,8.6410,9.9190,6.9322,55457.9193,11.2590,8.5608,8.6195,9.9099,6.9795,48856.2631,20.1199,1572.2002,-85436.8000,205894.0039
8512.0000,8.7036,14.4541,11715.2000,179284.4000,-167569.2000,8.8647,2635.0292,26412.7664,29047.7956,432.9360,205697.1664,9080.1708,-196616.9956,8.7036,3.9410,40158.3000,0.0000,40158.3000,1.5998,10770.5473,0.0000,10770.5473,78.1323,0.0000,29387.7527,29387.7527,8.7036,8.0829,16845.2000,8277.9000,8567.3000,1.4627,3790.8737,1274.8527,5065.7264,71.4357,9552.7527,13054.3263,3501.5736,8.7036,3.9410,1880.8000,0.0000,1880.8000,0.0749,504.4348,0.0000,504.4348,3.6593,0.0000,1376.3652,1376.3652,8.7036,5.4061,20036.5000,0.0000,20036.5000,1.2227,4486.0583,0.0000,4486.0583,59.7137,0.0000,15550.4417,15550.4417,8.7036,3.9410,8943.0000,0.0000,8943.0000,0.3563,2398.5329,0.0000,2398.5329,17.3996,0.0000,6544.4671,6544.4671,11.3812,8.7388,11.3812,10.0600,6.9207,103810.6235,11.3812,8.6769,8.7388,10.0290,7.0826,56661.1729,11.3812,8.6587,8.7173,10.0199,7.1303,49912.4326,20.3716,1591.8636,-87983.3000,210384.2290
8513.0000,8.8089,14.5144,12620.4000,181683.3000,-169062.9000,9.0301,2833.1915,26821.1284,29654.3199,441.0139,208504.4284,9787.2085,-198717.2199,8.8089,4.0352,34220.3000,0.0000,34220.3000,1.3609,9163.4043,0.0000,9163.4043,66.4626,0.0000,25056.8957,25056.8957,8.8089,8.3503,20480.8000,10965.3000,9515.5000,1.8230,4600.3771,1690.2797,6290.6569,89.0340,12655.5797,15880.4229,3224.8431,8.8089,4.0352,2432.5000,0.0000,2432.5000,0.0967,651.3672,0.0000,651.3672,4.7244,0.0000,1781.1328,1781.1328,8.8089,5.5034,21000.1000,0.0000,21000.1000,1.2790,4693.4433,0.0000,4693.4433,62.4642,0.0000,16306.6567,16306.6567,8.8089,4.0352,10426.4000,0.0000,10426.4000,0.4146,2791.9486,0.0000,2791.9486,20.2501,0.0000,7634.4514,7634.4514,11.4881,8.8437,11.4881,10.1659,7.1418,107126.4637,11.4881,8.7826,8.8437,10.1353,7.3068,58454.7524,11.4881,8.7646,8.8224,10.1263,7.3555,51488.2107,21.0065,1641.4781,-91468.1000,217069.4268
8514.0000,8.8825,14.5695,13100.6000,184267.1000,-171166.5000,9.1794,2937.0597,27241.7539,30178.8136,448.3052,211508.8539,10163.5403,-201345.3136,8.8825,4.0978,22345.2000,0.0000,22345.2000,0.8870,5976.9019,0.0000,5976.9019,43.3172,0.0000,16368.2981,16368.2981,8.8825,8.3524,25345.2000,13086.0000,12259.2000,2.2278,5685.5519,2018.4908,7704.0427,108.8006,15104.4908,19659.6481,4555.1573,8.8825,4.0978,1537.5000,0.0000,1537.5000,0.0610,411.2510,0.0000,411.2510,2.9805,0.0000,1126.2490,1126.2490,8.8825,5.5689,21800.8000,0.0000,21800.8000,1.3250,4866.3513,0.0000,4866.3513,64.7107,0.0000,16934.4487,16934.4487,8.8825,4.0978,13764.0000,0.0000,13764.0000,0.5463,3681.5995,0.0000,3681.5995,26.6822,0.0000,10082.4005,10082.4005,11.6577,8.9171,11.6577,10.2874,7.5192,112788.2881,11.6577,8.8564,8.9171,10.2570,7.6858,61486.0445,11.6577,8.8385,8.8960,10.2481,7.7348,54143.5926,21.3397,1667.5114,-99459.8000,228417.9252
8515.0000,9.0493,13.7653,19112.0000,110465.4000,-91353.4000,6.1579,4271.8304,16384.6815,20656.5119,300.7396,126850.0815,14840.1696,-112009.9119,9.0493,4.2539,18395.2000,0.0000,18395.2000,0.7292,4908.0458,0.0000,4908.0458,35.6132,0.0000,13487.1542,13487.1542,9.0493,5.7637,32044.6000,83.5000,31961.1000,1.9555,7167.1254,12.8990,7180.0244,95.5050,96.3990,24877.4746,24781.0756,9.0493,4.2539,1275.4000,0.0000,1275.4000,0.0506,340.2910,0.0000,340.2910,2.4692,0.0000,935.1090,935.1090,9.0493,5.7281,22570.5000,0.0000,22570.5000,1.3698,5024.0490,0.0000,5024.0490,66.8979,0.0000,17546.4510,17546.4510,9.0493,4.2539,16174.5000,0.0000,16174.5000,0.6412,4315.5381,0.0000,4315.5381,31.3139,0.0000,11858.9619,11858.9619,10.0812,9.0877,10.0812,9.5845,2.0892,31337.7017,10.0812,9.0201,9.0877,9.5506,2.2315,17851.7308,10.0812,9.0003,9.0642,9.5407,2.2731,15911.5307,16.3562,1278.0932,-976.7000,65100.9632
8516.0000,8.9531,13.5184,20711.4000,108511.3000,-87799.9000,6.1619,4637.4037,16064.3569,20701.7605,300.9355,124575.6569,16073.9963,-108501.6605,8.9531,4.1460,18390.3000,0.0000,18390.3000,0.7269,4913.8312,0.0000,4913.8312,35.4985,0.0000,13476.4688,13476.4688,8.9531,5.6381,33712.4000,0.0000,33712.4000,2.0460,7553.0390,0.0000,7553.0390,99.9217,0.0000,26159.3610,26159.3610,8.9531,4.1460,967.1000,0.0000,967.1000,0.0382,258.4061,0.0000,258.4061,1.8668,0.0000,708.6939,708.6939,8.9531,5.6225,24624.6000,0.0000,24624.6000,1.4895,5490.1523,0.0000,5490.1523,72.7465,0.0000,19134.4477,19134.4477,8.9531,4.1460,15432.8000,0.0000,15432.8000,0.6100,4123.5964,0.0000,4123.5964,29.7897,0.0000,11309.2036,11309.2036,9.8361,8.9919,9.8361,9.4140,1.8027,27040.8760,9.8361,8.9236,8.9919,9.3799,1.9487,15589.3012,9.8361,8.9035,8.9681,9.3698,1.9914,13939.7908,16.6086,1297.8206,5327.3000,56569.9680
8517.0000,9.1780,12.0446,30805.5000,67907.2000,-37101.7000,4.8902,6869.4846,10098.0041,16967.4886,238.8318,78005.2041,23936.0154,-54069.1886,9.1780,4.3733,18410.0000,0.0000,18410.0000,0.7289,4902.5239,0.0000,4902.5239,35.5972,0.0000,13507.4761,13507.4761,9.1780,5.8655,39530.4000,0.0000,39530.4000,2.4036,8821.2647,0.0000,8821.2647,117.3891,0.0000,30709.1353,30709.1353,9.1780,4.3733,1061.2000,0.0000,1061.2000,0.0420,282.5942,0.0000,282.5942,2.0519,0.0000,778.6058,778.6058,9.1780,5.8502,26472.7000,0.0000,26472.7000,1.6044,5879.9383,0.0000,5879.9383,78.3547,0.0000,20592.7617,20592.7617,9.1780,4.3733,14134.9000,0.0000,14134.9000,0.5596,3764.0785,0.0000,3764.0785,27.3309,0.0000,10370.8215,10370.8215,8.6232,9.2183,8.6232,8.9207,-1.1740,-17609.9729,8.6232,9.1474,9.2183,8.8853,-1.0341,-8272.8893,8.6232,9.1267,9.1936,8.8749,-0.9933,-6952.7648,15.3431,1198.9334,62507.5000,-32835.6270
8518.0000,9.0685,11.5905,33546.4000,63825.7000,-30279.3000,4.8570,7495.5310,9470.4905,16966.0215,237.2058,73296.1905,26050.8690,-47245.3215,9.0685,4.2475,15565.2000,0.0000,15565.2000,0.6138,4151.7714,0.0000,4151.7714,29.9769,0.0000,11413.4286,11413.4286,9.0685,5.7431,41466.2000,0.0000,41466.2000,2.5101,9271.2049,0.0000,9271.2049,122.5915,0.0000,32194.9951,32194.9951,9.0685,4.2475,617.2000,0.0000,617.2000,0.0243,164.6284,0.0000,164.6284,1.1887,0.0000,452.5716,452.5716,9.0685,5.7277,28661.1000,0.0000,28661.1000,1.7293,6377.7161,0.0000,6377.7161,84.4570,0.0000,22283.3839,22283.3839,9.0685,4.2475,11538.9000,0.0000,11538.9000,0.4550,3077.8194,0.0000,3077.8194,22.2227,0.0000,8461.0806,8461.0806,8.3673,9.1093,8.3673,8.7383,-1.4581,-21871.1773,8.3673,9.0376,9.1093,8.7024,-1.3172,-10537.4667,8.3673,9.0166,9.0843,8.6919,-1.2760,-8931.8453,15.2844,1194.3422,67569.3000,-41340.4892
8519.0000,9.0779,10.6073,40374.1000,51363.2000,-10989.1000,4.6842,9019.5627,7622.7137,16642.2764,228.7711,58985.9137,31354.5373,-27631.3764,9.0779,4.2659,15193.7000,0.0000,15193.7000,0.6003,4052.1089,0.0000,4052.1089,29.3181,0.0000,11141.5911,11141.5911,9.0779,5.7596,79855.8000,0.0000,79855.8000,4.8445,17851.5571,0.0000,17851.5571,236.5982,0.0000,62004.2429,62004.2429,9.0779,4.2659,459.1000,0.0000,459.1000,0.0181,122.4404,0.0000,122.4404,0.8859,0.0000,336.6596,336.6596,9.0779,5.7441,32018.3000,0.0000,32018.3000,1.9360,7123.6427,0.0000,7123.6427,94.5533,0.0000,24894.6573,24894.6573,9.0779,4.2659,10055.5000,0.0000,10055.5000,0.3973,2681.7682,0.0000,2681.7682,19.4033,0.0000,7373.7318,7373.7318,7.4551,9.1158,7.4551,8.2855,-3.9973,-59959.6478,7.4551,9.0491,9.1158,8.2521,-3.8365,-30692.2974,7.4551,9.0296,9.0926,8.2423,-3.7896,-26527.3166,18.7208,1462.8717,126593.3000,-117179.2619
8520.0000,8.9228,9.9438,43668.8000,45286.2000,-1617.4000,4.5963,9783.0733,6700.3273,16483.4006,224.4769,51986.5273,33885.7267,-18100.8006,8.9228,4.1141,15207.0000,0.0000,15207.0000,0.6007,4065.1121,0.0000,4065.1121,29.3389,0.0000,11141.8879,11141.8879,8.9228,5.6065,98205.7000,0.0000,98205.7000,5.9566,22014.1787,0.0000,22014.1787,290.9116,0.0000,76191.5213,76191.5213,8.9228,4.1141,449.7000,0.0000,449.7000,0.0178,120.2131,0.0000,120.2131,0.8676,0.0000,329.4869,329.4869,8.9228,5.5909,35411.7000,0.0000,35411.7000,2.1408,7899.2030,0.0000,7899.2030,104.5550,0.0000,27512.4970,27512.4970,8.9228,4.1141,5605.3000,0.0000,5605.3000,0.2214,1498.4003,0.0000,1498.4003,10.8143,0.0000,4106.8997,4106.8997,6.9844,8.9592,6.9844,7.9718,-5.1542,-77313.5333,6.9844,8.8951,8.9592,7.9398,-4.9868,-39894.1475,6.9844,8.8764,8.9369,7.9304,-4.9379,-34565.2452,20.3006,1586.3145,153262.0000,-151772.9260
8521.0000,8.8065,9.4791,46017.2000,41407.4000,4609.8000,4.5618,10330.9944,6112.5085,16443.5029,222.7903,47519.9085,35686.2056,-11833.7029,8.8065,4.0141,15232.5000,0.0000,15232.5000,0.6034,4079.0597,0.0000,4079.0597,29.4691,0.0000,11153.4403,11153.4403,8.8065,5.5023,95736.9000,0.0000,95736.9000,5.8247,21505.2566,0.0000,21505.2566,284.4699,0.0000,74231.6434,74231.6434,8.8065,4.0141,458.1000,0.0000,458.1000,0.0181,122.6730,0.0000,122.6730,0.8862,0.0000,335.4270,335.4270,8.8065,5.4866,38666.8000,0.0000,38666.8000,2.3448,8642.2374,0.0000,8642.2374,114.5155,0.0000,30024.5626,30024.5626,8.8065,4.0141,1713.9000,0.0000,1713.9000,0.0679,458.9595,0.0000,458.9595,3.3157,0.0000,1254.9405,1254.9405,6.7748,8.8429,6.7748,7.8089,-5.3524,-80286.4075,6.7748,8.7789,8.8429,7.7769,-5.1868,-41494.4543,6.7748,8.7602,8.8206,7.7675,-5.1384,-35968.9826,20.1311,1573.0723,156418.0000,-157749.8443
8522.0000,8.6854,9.0376,48281.6000,37994.0000,10287.6000,4.5430,10863.2948,5595.4222,16458.7170,221.8704,43589.4222,37418.3052,-6171.1170,8.6854,3.9061,15233.7000,0.0000,15233.7000,0.6047,4086.8357,0.0000,4086.8357,29.5325,0.0000,11146.8643,11146.8643,8.6854,5.3909,105807.5000,0.0000,105807.5000,6.4523,23818.8619,0.0000,23818.8619,315.1192,0.0000,81988.6381,81988.6381,8.6854,3.9061,449.7000,0.0000,449.7000,0.0179,120.6437,0.0000,120.6437,0.8718,0.0000,329.0563,329.0563,8.6854,5.3751,40882.0000,0.0000,40882.0000,2.4848,9156.0677,0.0000,9156.0677,121.3547,0.0000,31725.9323,31725.9323,8.6854,3.9061,971.3000,0.0000,971.3000,0.0386,260.5765,0.0000,260.5765,1.8830,0.0000,710.7235,710.7235,6.4902,8.7209,6.4902,7.6055,-6.0833,-91249.3910,6.4902,8.6584,8.7209,7.5743,-5.9130,-47303.6992,6.4902,8.6402,8.6991,7.5652,-5.8632,-41042.4820,21.2117,1657.5158,173631.8000,-179595.5722
8523.0000,8.6118,8.6271,50955.1000,34647.3000,16307.8000,4.5522,11480.2179,5095.2884,16575.5064,222.3214,39742.5884,39474.8821,-267.7064,8.6118,3.8448,15221.6000,0.0000,15221.6000,0.6055,4088.1253,0.0000,4088.1253,29.5730,0.0000,11133.4747,11133.4747,8.6118,5.3265,99873.8000,0.0000,99873.8000,6.1051,22512.7000,0.0000,22512.7000,298.1641,0.0000,77361.1000,77361.1000,8.6118,3.8448,458.6000,0.0000,458.6000,0.0182,123.1680,0.0000,123.1680,0.8910,0.0000,335.4320,335.4320,8.6118,5.3106,42539.8000,0.0000,42539.8000,2.5918,9539.2228,0.0000,9539.2228,126.5791,0.0000,33000.5772,33000.5772,8.6118,3.8448,413.8000,0.0000,413.8000,0.0165,111.1359,0.0000,111.1359,0.8039,0.0000,302.6641,302.6641,6.3370,8.6475,6.3370,7.4922,-6.1887,-92831.0009,6.3370,8.5848,8.6475,7.4609,-6.0207,-48165.9325,6.3370,8.5664,8.6257,7.4517,-5.9716,-41801.5317,20.8340,1627.9980,174815.4000,-182798.4651
