Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8524.0000,8.5100,8.2231,53084.7000,31464.3000,21620.4000,4.5354,11982.2795,4618.1192,16600.3987,221.4997,36082.4192,41102.4205,5020.0013,8.5100,3.7520,15220.9000,0.0000,15220.9000,0.6063,4094.2322,0.0000,4094.2322,29.6107,0.0000,11126.6678,11126.6678,8.5100,5.2313,108966.9000,0.0000,108966.9000,6.6707,24607.2527,0.0000,24607.2527,325.7874,0.0000,84359.6473,84359.6473,8.5100,3.7520,449.1000,0.0000,449.1000,0.0179,120.8023,0.0000,120.8023,0.8737,0.0000,328.2977,328.2977,8.5100,5.2153,43995.6000,0.0000,43995.6000,2.6844,9882.7203,0.0000,9882.7203,131.1021,0.0000,34112.8797,34112.8797,8.5100,3.7520,413.8000,0.0000,413.8000,0.0165,111.3070,0.0000,111.3070,0.8050,0.0000,302.4930,302.4930,6.0969,8.5449,6.0969,7.3209,-6.8604,-102905.2709,6.0969,8.4835,8.5449,7.2902,-6.6881,-53505.1575,6.0969,8.4655,8.5236,7.2812,-6.6378,-46464.8544,21.7967,1703.2283,190666.7000,-202875.2828
8525.0000,8.3817,9.3520,45698.9000,46496.1000,-797.2000,4.7947,10339.4105,6807.6239,17147.0344,234.1642,53303.7239,35359.4895,-17944.2344,8.3817,3.6358,15227.7000,0.0000,15227.7000,0.6077,4104.0274,0.0000,4104.0274,29.6782,0.0000,11123.6726,11123.6726,8.3817,5.1118,101933.2000,0.0000,101933.2000,6.2528,23072.0206,0.0000,23072.0206,305.3773,0.0000,78861.1794,78861.1794,8.3817,3.6358,458.7000,0.0000,458.7000,0.0183,123.6245,0.0000,123.6245,0.8940,0.0000,335.0755,335.0755,8.3817,5.0957,45071.7000,0.0000,45071.7000,2.7556,10146.5478,0.0000,10146.5478,134.5808,0.0000,34925.1522,34925.1522,8.3817,3.6358,971.3000,0.0000,971.3000,0.0388,261.7757,0.0000,261.7757,1.8930,0.0000,709.5243,709.5243,6.4461,8.4166,6.4461,7.4313,-5.4978,-82467.1652,6.4461,8.3552,8.4166,7.4007,-5.3266,-42613.1591,6.4461,8.3373,8.3952,7.3917,-5.2765,-36935.7239,21.7018,1695.8101,162865.4000,-162016.0482
8526.0000,8.3141,9.7228,43059.4000,52340.9000,-9281.5000,4.9121,9754.3076,7653.5013,17407.8089,239.8972,59994.4013,33305.0924,-26689.3089,8.3141,3.5809,15234.6000,0.0000,15234.6000,0.6094,4110.0998,0.0000,4110.0998,29.7604,0.0000,11124.5002,11124.5002,8.3141,5.0537,110005.2000,0.0000,110005.2000,6.7653,24929.4149,0.0000,24929.4149,330.4059,0.0000,85075.7851,85075.7851,8.3141,3.5809,599.3000,0.0000,599.3000,0.0240,161.6835,0.0000,161.6835,1.1707,0.0000,437.6165,437.6165,8.3141,5.0376,45131.2000,0.0000,45131.2000,2.7663,10171.6485,0.0000,10171.6485,135.1035,0.0000,34959.5515,34959.5515,8.3141,3.5809,5245.1000,0.0000,5245.1000,0.2098,1415.0608,0.0000,1415.0608,10.2462,0.0000,3830.0392,3830.0392,6.4698,8.3480,6.4698,7.4089,-5.5370,-83055.2034,6.4698,8.2883,8.3480,7.3790,-5.3609,-42887.0033,6.4698,8.2708,8.3272,7.3703,-5.3093,-37165.2150,22.9302,1791.8014,166933.9000,-163107.4217
8527.0000,8.1586,12.4577,23021.5000,103024.3000,-80002.8000,6.0460,5229.9978,15020.3257,20250.3235,295.2788,118044.6257,17791.5022,-100253.1235,8.1586,3.4354,15233.7000,0.0000,15233.7000,0.6101,4119.5686,0.0000,4119.5686,29.7951,0.0000,11114.1314,11114.1314,8.1586,4.9053,66849.9000,0.0000,66849.9000,4.1168,15192.0961,0.0000,15192.0961,201.0589,0.0000,51657.8039,51657.8039,8.1586,3.4354,560.3000,0.0000,560.3000,0.0224,151.5190,0.0000,151.5190,1.0959,0.0000,408.7810,408.7810,8.1586,4.8891,44323.2000,0.0000,44323.2000,2.7205,10016.0629,0.0000,10016.0629,132.8639,0.0000,34307.1371,34307.1371,8.1586,3.4354,17695.0000,0.0000,17695.0000,0.7086,4785.1649,0.0000,4785.1649,34.6091,0.0000,12909.8351,12909.8351,7.9737,8.1935,7.9737,8.0836,-0.6030,-9045.0091,7.9737,8.1322,8.1935,8.0529,-0.4346,-3477.1375,7.9737,8.1141,8.1722,8.0439,-0.3851,-2695.5068,21.3368,1667.2839,64659.3000,-15217.6534
8528.0000,8.2229,13.4265,16497.7000,138834.5000,-122336.8000,7.2916,3743.5059,20265.8430,24009.3490,356.1121,159100.3430,12754.1941,-146346.1490,8.2229,3.5112,25873.9000,0.0000,25873.9000,1.0391,6990.1130,0.0000,6990.1130,50.7490,0.0000,18883.7870,18883.7870,8.2229,4.9786,54121.4000,0.0000,54121.4000,3.3434,12285.1914,0.0000,12285.1914,163.2845,0.0000,41836.2086,41836.2086,8.2229,3.5112,1155.9000,0.0000,1155.9000,0.0464,312.2788,0.0000,312.2788,2.2672,0.0000,843.6212,843.6212,8.2229,4.9624,42060.9000,0.0000,42060.9000,2.5897,9494.4118,0.0000,9494.4118,126.4750,0.0000,32566.4882,32566.4882,8.2229,3.5112,18810.0000,0.0000,18810.0000,0.7554,5081.7243,0.0000,5081.7243,36.8938,0.0000,13728.2757,13728.2757,8.8852,8.2570,8.8852,8.5711,1.8254,27380.7632,8.8852,8.1971,8.2570,8.5411,1.9994,15995.5358,8.8852,8.1794,8.2361,8.5323,2.0507,14355.1989,22.5985,1765.8758,19685.3000,57731.4979
8529.0000,8.2795,13.7034,14388.8000,149003.6000,-134614.8000,7.6314,3261.5844,21773.5930,25035.1775,372.7042,170777.1930,11127.2156,-159649.9775,8.2795,3.5608,31581.4000,0.0000,31581.4000,1.2669,8524.7298,0.0000,8524.7298,61.8713,0.0000,23056.6702,23056.6702,8.2795,6.2560,28567.2000,5343.4000,23223.8000,2.0406,6477.9457,820.0002,7297.9459,99.6609,6163.4002,22089.2543,15925.8541,8.2795,3.5608,1978.0000,0.0000,1978.0000,0.0793,533.9192,0.0000,533.9192,3.8751,0.0000,1444.0808,1444.0808,8.2795,5.0139,38904.9000,0.0000,38904.9000,2.3923,8773.5378,0.0000,8773.5378,116.8347,0.0000,30131.3622,30131.3622,8.2795,3.5608,18066.7000,0.0000,18066.7000,0.7247,4876.7229,0.0000,4876.7229,35.3946,0.0000,13189.9771,13189.9771,9.6717,8.3144,9.6717,8.9930,3.6999,55498.0735,9.6717,8.2530,8.3144,8.9623,3.8673,30938.3032,9.6717,8.2349,8.2930,8.9533,3.9167,27416.5555,21.2028,1656.8178,-20860.0000,113852.9322
8530.0000,8.3662,13.9843,12165.1000,156233.3000,-144068.2000,7.8310,2753.1424,22867.8063,25620.9487,382.4528,179101.1063,9411.9576,-169689.1487,8.3662,3.6404,35906.8000,0.0000,35906.8000,1.4389,9679.5320,0.0000,9679.5320,70.2730,0.0000,26227.2680,26227.2680,8.3662,6.6134,19899.9000,4718.3000,15181.6000,1.4720,4505.4859,724.5858,5230.0717,71.8899,5442.8858,15394.4141,9951.5283,8.3662,3.6404,2136.8000,0.0000,2136.8000,0.0856,576.0253,0.0000,576.0253,4.1819,0.0000,1560.7747,1560.7747,8.3662,5.0956,34661.0000,0.0000,34661.0000,2.1289,7804.9415,0.0000,7804.9415,103.9722,0.0000,26856.0585,26856.0585,8.3662,3.6404,15836.8000,0.0000,15836.8000,0.6346,4269.1861,0.0000,4269.1861,30.9941,0.0000,11567.6139,11567.6139,10.1504,8.4018,10.1504,9.2761,4.5830,68744.8650,10.1504,8.3393,8.4018,9.2448,4.7470,37976.2042,10.1504,8.3208,8.3801,9.2356,4.7954,33567.5160,20.3865,1593.0336,-40345.2000,140288.5851
8531.0000,8.4528,14.2285,10249.1000,162200.1000,-151951.0000,7.9925,2315.8491,23780.5093,26096.3584,390.3431,185980.6093,7933.2509,-178047.3584,8.4528,3.7173,42398.5000,0.0000,42398.5000,1.6964,11414.5453,0.0000,11414.5453,82.8476,0.0000,30983.9547,30983.9547,8.4528,7.0325,14195.6000,4310.5000,9885.1000,1.0978,3208.9904,662.4349,3871.4253,53.6131,4972.9349,10986.6096,6013.6747,8.4528,3.7173,2191.0000,0.0000,2191.0000,0.0877,589.8621,0.0000,589.8621,4.2813,0.0000,1601.1379,1601.1379,8.4528,5.1751,31367.0000,0.0000,31367.0000,1.9232,7052.8103,0.0000,7052.8103,93.9283,0.0000,24314.1897,24314.1897,8.4528,3.7173,14350.3000,0.0000,14350.3000,0.5742,3863.3949,0.0000,3863.3949,28.0408,0.0000,10486.9051,10486.9051,10.4819,8.4888,10.4819,9.4853,5.1397,77095.6326,10.4819,8.4256,8.4888,9.4537,5.3026,42421.0486,10.4819,8.4070,8.4668,9.4444,5.3506,37454.2913,20.0576,1567.3301,-51759.1000,156970.9724
8532.0000,8.5111,14.4028,8808.2000,167384.1000,-158575.9000,8.1470,1988.1471,24568.0362,26556.1833,397.8844,191952.1362,6820.0529,-185132.0833,8.5111,3.7667,44560.5000,0.0000,44560.5000,1.7801,11986.0194,0.0000,11986.0194,86.9362,0.0000,32574.4806,32574.4806,8.5111,8.3994,10412.9000,6619.4000,3793.5000,0.9843,2351.4279,1017.7617,3369.1896,48.0699,7637.1617,8061.4721,424.3104,8.5111,3.7667,2592.8000,0.0000,2592.8000,0.1036,697.4193,0.0000,697.4193,5.0585,0.0000,1895.3807,1895.3807,8.5111,5.2268,28731.7000,0.0000,28731.7000,1.7586,6453.8740,0.0000,6453.8740,85.8885,0.0000,22277.8260,22277.8260,8.5111,3.7667,11563.0000,0.0000,11563.0000,0.4619,3110.2511,0.0000,3110.2511,22.5591,0.0000,8452.7489,8452.7489,10.8522,8.5473,10.8522,9.6997,5.8831,88246.2748,10.8522,8.4837,8.5473,9.6679,6.0453,48362.7188,10.8522,8.4650,8.5252,9.6586,6.0931,42651.8870,19.8531,1551.3516,-67334.4000,179260.8807
8533.0000,8.5788,14.5516,7802.5000,171845.1000,-164042.6000,8.2934,1758.9704,25255.6815,27014.6519,405.0376,197100.7815,6043.5296,-191057.2519,8.5788,3.8275,38603.3000,0.0000,38603.3000,1.5405,10373.0233,0.0000,10373.0233,75.2348,0.0000,28230.2767,28230.2767,8.5788,8.7464,12769.0000,9280.2000,3488.8000,1.2667,2879.9850,1427.6865,4307.6716,61.8642,10707.8865,9889.0150,-818.8716,8.5788,3.8275,3102.5000,0.0000,3102.5000,0.1238,833.6672,0.0000,833.6672,6.0465,0.0000,2268.8328,2268.8328,8.5788,5.2895,26532.0000,0.0000,26532.0000,1.6221,5952.9329,0.0000,5952.9329,79.2209,0.0000,20579.0671,20579.0671,8.5788,3.8275,10076.4000,0.0000,10076.4000,0.4021,2707.6113,0.0000,2707.6113,19.6381,0.0000,7368.7887,7368.7887,11.1899,8.6149,11.1899,9.9024,6.5790,98684.9402,11.1899,8.5513,8.6149,9.8706,6.7416,53932.5086,11.1899,8.5326,8.5928,9.8612,6.7894,47526.1198,19.8730,1552.9011,-82239.6000,200143.5686
8534.0000,8.6473,14.6886,6929.8000,176000.7000,-169070.9000,8.4344,1560.2789,25900.7093,27460.9881,411.9212,201901.4093,5369.5211,-196531.8881,8.6473,3.8885,44560.6000,0.0000,44560.6000,1.7761,11961.4113,0.0000,11961.4113,86.7395,0.0000,32599.1887,32599.1887,8.6473,10.4193,7106.1000,10629.5000,-3523.4000,0.9891,1600.7802,1636.2221,3237.0023,48.3084,12265.7221,5505.3198,-6760.4023,8.6473,3.8885,2960.2000,0.0000,2960.2000,0.1180,794.6071,0.0000,794.6071,5.7622,0.0000,2165.5929,2165.5929,8.6473,5.3525,24803.4000,0.0000,24803.4000,1.5144,5558.6329,0.0000,5558.6329,73.9600,0.0000,19244.7671,19244.7671,8.6473,3.8885,8961.5000,0.0000,8961.5000,0.3572,2405.5373,0.0000,2405.5373,17.4440,0.0000,6555.9627,6555.9627,11.4530,8.6836,11.4530,10.0683,7.0441,105660.9967,11.4530,8.6198,8.6836,10.0364,7.2063,57650.4327,11.4530,8.6010,8.6614,10.0270,7.2541,50778.5643,19.7837,1545.9248,-91308.6000,214089.9937
8535.0000,8.7075,14.7727,6681.8000,179485.6000,-172803.8000,8.5815,1502.7892,26444.4280,27947.2172,419.1065,205930.0280,5179.0108,-200751.0172,8.7075,3.9412,42397.4000,0.0000,42397.4000,1.6878,11370.4043,0.0000,11370.4043,82.4273,0.0000,31026.9957,31026.9957,8.7075,10.0257,7023.9000,8579.9000,-1556.0000,0.8768,1580.5598,1321.4077,2901.9675,42.8223,9901.3077,5443.3402,-4457.9675,8.7075,3.9412,1955.2000,0.0000,1955.2000,0.0778,524.3580,0.0000,524.3580,3.8012,0.0000,1430.8420,1430.8420,8.7075,5.4073,24749.1000,0.0000,24749.1000,1.5090,5540.8140,0.0000,5540.8140,73.6977,0.0000,19208.2860,19208.2860,8.7075,3.9412,7846.6000,0.0000,7846.6000,0.3124,2104.3511,0.0000,2104.3511,15.2550,0.0000,5742.2489,5742.2489,11.6450,8.7440,11.6450,10.1945,7.2983,109474.4282,11.6450,8.6799,8.7440,10.1624,7.4596,59676.7779,11.6450,8.6610,8.7217,10.1530,7.5071,52549.5777,19.5679,1529.0640,-97411.5000,221700.7838
8536.0000,8.7962,14.8583,6838.3000,182527.2000,-175688.9000,8.7318,1535.5050,26939.0373,28474.5423,426.4470,209466.2373,5302.7950,-204163.4423,8.7962,4.0225,40237.6000,0.0000,40237.6000,1.6001,10776.7575,0.0000,10776.7575,78.1439,0.0000,29460.8425,29460.8425,8.7962,9.7436,8261.8000,8561.1000,-299.3000,0.9510,1856.1774,1319.5302,3175.7077,46.4468,9880.6302,6405.6226,-3475.0077,8.7962,4.0225,1884.2000,0.0000,1884.2000,0.0749,504.6416,0.0000,504.6416,3.6592,0.0000,1379.5584,1379.5584,8.7962,5.4906,24762.0000,0.0000,24762.0000,1.5080,5535.3994,0.0000,5535.3994,73.6481,0.0000,19226.6006,19226.6006,8.7962,4.0225,8961.5000,0.0000,8961.5000,0.3564,2400.1410,0.0000,2400.1410,17.4038,0.0000,6561.3590,6561.3590,11.7573,8.8325,11.7573,10.2949,7.4579,111869.1751,11.7573,8.7687,8.8325,10.2630,7.6207,60965.5438,11.7573,8.7499,8.8103,10.2536,7.6686,53680.1199,19.8332,1549.7972,-100142.9000,226514.8388
8537.0000,8.8711,14.9122,7257.5000,185295.9000,-178038.4000,8.8861,1627.4186,27387.6874,29015.1060,433.9842,212683.5874,5630.0814,-207053.5060,8.8711,4.0877,34282.1000,0.0000,34282.1000,1.3611,9171.3727,0.0000,9171.3727,66.4725,0.0000,25110.7273,25110.7273,8.8711,9.9092,10406.8000,11225.5000,-818.7000,1.2200,2334.9788,1731.3361,4066.3149,59.5823,12956.8361,8071.8212,-4885.0149,8.8711,4.0877,2439.2000,0.0000,2439.2000,0.0968,652.5508,0.0000,652.5508,4.7296,0.0000,1786.6492,1786.6492,8.8711,5.5584,24416.4000,0.0000,24416.4000,1.4843,5451.2581,0.0000,5451.2581,72.4927,0.0000,18965.1419,18965.1419,8.8711,4.0877,10448.1000,0.0000,10448.1000,0.4148,2795.1444,0.0000,2795.1444,20.2587,0.0000,7652.9556,7652.9556,11.9219,8.9071,11.9219,10.4145,7.8276,117414.5104,11.9219,8.8437,8.9071,10.3828,7.9921,63936.5791,11.9219,8.8251,8.8850,10.3735,8.0405,56283.2667,20.1948,1578.0477,-107271.3000,237634.3562
8538.0000,8.9184,14.9520,7469.6000,188104.7000,-180635.1000,9.0298,1673.5387,27828.6818,29502.2205,440.9990,215933.3818,5796.0613,-210137.3205,8.9184,4.1275,22382.5000,0.0000,22382.5000,0.8874,5983.6478,0.0000,5983.6478,43.3415,0.0000,16398.8522,16398.8522,8.9184,9.5596,14737.5000,13316.0000,1421.5000,1.5919,3303.8725,2054.6228,5358.4953,77.7473,15370.6228,11433.6275,-3936.9953,8.9184,4.1275,1541.8000,0.0000,1541.8000,0.0611,412.1786,0.0000,412.1786,2.9855,0.0000,1129.6214,1129.6214,8.9184,5.6001,22988.0000,0.0000,22988.0000,1.3954,5128.2544,0.0000,5128.2544,68.1508,0.0000,17859.7456,17859.7456,8.9184,4.1275,13792.8000,0.0000,13792.8000,0.5469,3687.3119,0.0000,3687.3119,26.7084,0.0000,10105.4881,10105.4881,12.1530,8.9544,12.1530,10.5537,8.3354,125031.1263,12.1530,8.8912,8.9544,10.5221,8.5000,68000.2670,12.1530,8.8726,8.9324,10.5128,8.5485,59839.4329,20.2689,1583.8381,-118508.5000,252870.8262
8539.0000,9.0343,14.4547,11048.1000,114079.6000,-103031.5000,5.8555,2470.0909,16915.7675,19385.8584,285.9732,130995.3675,8578.0091,-122417.3584,9.0343,4.2363,18425.8000,0.0000,18425.8000,0.7300,4917.3116,0.0000,4917.3116,35.6497,0.0000,13508.4884,13508.4884,9.0343,5.7613,21044.3000,94.6000,20949.7000,1.2854,4708.0347,14.6117,4722.6464,62.7768,109.2117,16336.2653,16227.0536,9.0343,4.2363,1274.0000,0.0000,1274.0000,0.0505,339.9937,0.0000,339.9937,2.4649,0.0000,934.0063,934.0063,9.0343,5.7111,22117.5000,0.0000,22117.5000,1.3413,4924.4491,0.0000,4924.4491,65.5088,0.0000,17193.0509,17193.0509,9.0343,4.2363,16208.5000,0.0000,16208.5000,0.6421,4325.5786,0.0000,4325.5786,31.3597,0.0000,11882.9214,11882.9214,10.6748,9.0748,10.6748,9.8748,3.0562,45843.0303,10.6748,9.0036,9.0748,9.8392,3.1924,25539.0261,10.6748,8.9827,9.0501,9.8288,3.2322,22625.3469,14.8572,1160.9591,-24056.0000,94007.4033
8540.0000,8.9343,14.2680,11817.4000,112261.7000,-100444.3000,5.8188,2646.8882,16613.4384,19260.3265,284.1786,128875.1384,9170.5118,-119704.6265,8.9343,4.1290,18438.0000,0.0000,18438.0000,0.7289,4927.9688,0.0000,4927.9688,35.5999,0.0000,13510.0312,13510.0312,8.9343,5.6206,22274.5000,0.0000,22274.5000,1.3522,4992.1221,0.0000,4992.1221,66.0399,0.0000,17282.3779,17282.3779,8.9343,4.1290,968.6000,0.0000,968.6000,0.0383,258.8801,0.0000,258.8801,1.8702,0.0000,709.7199,709.7199,8.9343,5.6050,22963.9000,0.0000,22963.9000,1.3895,5121.5133,0.0000,5121.5133,67.8604,0.0000,17842.3867,17842.3867,8.9343,4.1290,15465.2000,0.0000,15465.2000,0.6114,4133.4213,0.0000,4133.4213,29.8601,0.0000,11331.7787,11331.7787,10.4741,8.9754,10.4741,9.7247,2.8725,43087.2987,10.4741,8.9030,8.9754,9.6885,3.0114,24090.8426,10.4741,8.8818,8.9502,9.6779,3.0520,21364.0941,14.9086,1164.9816,-20334.1000,88542.2354
8541.0000,9.1986,13.1803,19162.4000,71538.6000,-52376.2000,4.3815,4271.5414,10642.3484,14913.8899,213.9860,82180.9484,14890.8586,-67290.0899,9.1986,4.3949,18431.1000,0.0000,18431.1000,0.7300,4906.6342,0.0000,4906.6342,35.6499,0.0000,13524.4658,13524.4658,9.1986,5.8870,27139.4000,0.0000,27139.4000,1.6508,6053.9969,0.0000,6053.9969,80.6229,0.0000,21085.4031,21085.4031,9.1986,4.3949,1065.2000,0.0000,1065.2000,0.0422,283.5722,0.0000,283.5722,2.0603,0.0000,781.6278,781.6278,9.1986,5.8716,23901.2000,0.0000,23901.2000,1.4491,5306.9482,0.0000,5306.9482,70.7697,0.0000,18594.2518,18594.2518,9.1986,4.3949,14164.5000,0.0000,14164.5000,0.5610,3770.8016,0.0000,3770.8016,27.3973,0.0000,10393.6984,10393.6984,9.2841,9.2418,9.2841,9.2630,0.0720,1079.3219,9.2841,9.1657,9.2418,9.2249,0.2014,1610.9538,9.2841,9.1434,9.2153,9.2138,0.2392,1674.1885,13.2218,1033.1669,32325.2000,4364.4643
8542.0000,9.0986,12.7181,21785.7000,67657.7000,-45872.0000,4.3538,4865.0980,10045.0580,14910.1560,212.6328,77702.7580,16920.6020,-60782.1560,9.0986,4.2750,15606.4000,0.0000,15606.4000,0.6152,4160.8845,0.0000,4160.8845,30.0454,0.0000,11445.5155,11445.5155,9.0986,5.7713,28546.8000,0.0000,28546.8000,1.7274,6379.2253,0.0000,6379.2253,84.3621,0.0000,22167.5747,22167.5747,9.0986,4.2750,616.5000,0.0000,616.5000,0.0243,164.3675,0.0000,164.3675,1.1869,0.0000,452.1325,452.1325,9.0986,5.7559,25223.4000,0.0000,25223.4000,1.5213,5609.9213,0.0000,5609.9213,74.2970,0.0000,19613.4787,19613.4787,9.0986,4.2750,11563.0000,0.0000,11563.0000,0.4558,3082.8575,0.0000,3082.8575,22.2610,0.0000,8480.1425,8480.1425,9.0575,9.1425,9.0575,9.1000,-0.1426,-2138.9162,9.0575,9.0652,9.1425,9.0613,-0.0128,-102.4162,9.0575,9.0425,9.1156,9.0500,0.0252,176.0914,13.0467,1019.4847,35684.1000,-2065.2411
8543.0000,9.2496,11.8575,27500.6000,54251.6000,-26751.0000,4.0715,6124.5814,8078.8813,14203.4627,198.8443,62330.4813,21376.0186,-40954.4627,9.2496,4.4306,15221.0000,0.0000,15221.0000,0.6011,4048.9634,0.0000,4048.9634,29.3552,0.0000,11172.0366,11172.0366,9.2496,5.9264,58702.6000,0.0000,58702.6000,3.5591,13083.0053,0.0000,13083.0053,173.8218,0.0000,45619.5947,45619.5947,9.2496,4.4306,461.0000,0.0000,461.0000,0.0182,122.6314,0.0000,122.6314,0.8891,0.0000,338.3686,338.3686,9.2496,5.9111,27324.5000,0.0000,27324.5000,1.6512,6061.8642,0.0000,6061.8642,80.6443,0.0000,21262.6358,21262.6358,9.2496,4.4306,10076.4000,0.0000,10076.4000,0.3979,2680.4399,0.0000,2680.4399,19.4333,0.0000,7395.9601,7395.9601,8.1209,9.2914,8.1209,8.7062,-2.3248,-34872.0103,8.1209,9.2178,9.2914,8.6694,-2.1786,-17428.5707,8.1209,9.1963,9.2658,8.6586,-2.1359,-14951.1464,15.4485,1207.1711,85034.5000,-67251.7274
8544.0000,9.1730,11.2408,30339.8000,47880.2000,-17540.4000,3.9403,6766.2502,7119.2183,13885.4685,192.4355,54999.4183,23573.5498,-31425.8685,9.1730,4.3431,15220.5000,0.0000,15220.5000,0.5994,4053.4753,0.0000,4053.4753,29.2761,0.0000,11167.0247,11167.0247,9.1730,5.8412,73778.5000,0.0000,73778.5000,4.4599,16465.2400,0.0000,16465.2400,217.8126,0.0000,57313.2600,57313.2600,9.1730,4.3431,448.8000,0.0000,448.8000,0.0177,119.5230,0.0000,119.5230,0.8633,0.0000,329.2770,329.2770,9.1730,5.8258,29398.4000,0.0000,29398.4000,1.7713,6530.3249,0.0000,6530.3249,86.5080,0.0000,22868.0751,22868.0751,9.1730,4.3431,5616.8000,0.0000,5616.8000,0.2212,1495.8484,0.0000,1495.8484,10.8037,0.0000,4120.9516,4120.9516,7.6571,9.2137,7.6571,8.4354,-3.3050,-49574.6105,7.6571,9.1421,9.2137,8.3996,-3.1530,-25224.1105,7.6571,9.1212,9.1888,8.3891,-3.1086,-21760.5003,16.5147,1290.4781,106922.6000,-96559.2213
8545.0000,9.0882,10.7138,32749.0000,43277.6000,-10528.6000,3.8704,7314.7516,6424.0558,13738.8074,189.0253,49701.6558,25434.2484,-24267.4074,9.0882,4.2671,15259.9000,0.0000,15259.9000,0.6018,4069.1349,0.0000,4069.1349,29.3915,0.0000,11190.7651,11190.7651,9.0882,5.7628,75502.0000,0.0000,75502.0000,4.5709,16875.1916,0.0000,16875.1916,223.2377,0.0000,58626.8084,58626.8084,9.0882,4.2671,459.7000,0.0000,459.7000,0.0181,122.5815,0.0000,122.5815,0.8854,0.0000,337.1185,337.1185,9.0882,5.7474,31137.1000,0.0000,31137.1000,1.8789,6926.3883,0.0000,6926.3883,91.7622,0.0000,24210.7117,24210.7117,9.0882,4.2671,1717.1000,0.0000,1717.1000,0.0677,457.8740,0.0000,457.8740,3.3072,0.0000,1259.2260,1259.2260,7.4075,9.1287,7.4075,8.2681,-3.6538,-54807.4034,7.4075,9.0574,9.1287,8.2325,-3.5025,-28020.2743,7.4075,9.0366,9.1039,8.2221,-3.4583,-24208.3256,16.5119,1290.2626,113547.2000,-107036.0033
8546.0000,9.0066,10.2697,34833.6000,39824.7000,-4991.1000,3.8354,7791.8803,5901.9888,13693.8691,187.3134,45726.6888,27041.7197,-18684.9691,9.0066,4.1948,15262.0000,0.0000,15262.0000,0.6028,4074.6830,0.0000,4074.6830,29.4397,0.0000,11187.3170,11187.3170,9.0066,5.6881,85473.3000,0.0000,85473.3000,5.1833,19131.5287,0.0000,19131.5287,253.1432,0.0000,66341.7713,66341.7713,9.0066,4.1948,448.8000,0.0000,448.8000,0.0177,119.8216,0.0000,119.8216,0.8657,0.0000,328.9784,328.9784,9.0066,5.6726,31743.2000,0.0000,31743.2000,1.9187,7070.9049,0.0000,7070.9049,93.7046,0.0000,24672.2951,24672.2951,9.0066,4.1948,972.8000,0.0000,972.8000,0.0384,259.7203,0.0000,259.7203,1.8765,0.0000,713.0797,713.0797,7.1160,9.0462,7.1160,8.0811,-4.3166,-64748.4521,7.1160,8.9765,9.0462,8.0462,-4.1606,-33284.5096,7.1160,8.9561,9.0219,8.0360,-4.1150,-28804.9105,17.3944,1359.2233,128909.0000,-126837.8721
8547.0000,8.9491,9.8724,36566.3000,36458.2000,108.1000,3.7844,8187.9975,5396.9670,13584.9645,184.8236,41855.1670,28378.3025,-13476.8645,8.9491,4.1458,15261.4000,0.0000,15261.4000,0.6036,4078.0417,0.0000,4078.0417,29.4811,0.0000,11183.3583,11183.3583,8.9491,5.6370,81341.8000,0.0000,81341.8000,4.9407,18225.3732,0.0000,18225.3732,241.2962,0.0000,63116.4268,63116.4268,8.9491,4.1458,460.1000,0.0000,460.1000,0.0182,122.9446,0.0000,122.9446,0.8888,0.0000,337.1554,337.1554,8.9491,5.6214,31986.2000,0.0000,31986.2000,1.9365,7131.9259,0.0000,7131.9259,94.5738,0.0000,24854.2741,24854.2741,8.9491,4.1458,414.2000,0.0000,414.2000,0.0164,110.6795,0.0000,110.6795,0.8001,0.0000,303.5205,303.5205,6.9686,8.9890,6.9686,7.9788,-4.4028,-66042.5406,6.9686,8.9188,8.9890,7.9437,-4.2498,-33998.6293,6.9686,8.8983,8.9646,7.9334,-4.2051,-29435.7142,16.9497,1324.4728,129571.8000,-129476.8842
8548.0000,8.8834,9.4693,38283.4000,33236.4000,5047.0000,3.7387,8582.7286,4913.6982,13496.4268,182.5918,38150.0982,29700.6714,-8449.4268,8.8834,4.0867,15249.6000,0.0000,15249.6000,0.6038,4078.9161,0.0000,4078.9161,29.4884,0.0000,11170.6839,11170.6839,8.8834,5.5762,90693.9000,0.0000,90693.9000,5.5150,20344.5650,0.0000,20344.5650,269.3449,0.0000,70349.3350,70349.3350,8.8834,4.0867,448.2000,0.0000,448.2000,0.0177,119.8832,0.0000,119.8832,0.8667,0.0000,328.3168,328.3168,8.8834,5.5605,31900.9000,0.0000,31900.9000,1.9335,7120.7829,0.0000,7120.7829,94.4286,0.0000,24780.1171,24780.1171,8.8834,4.0867,414.2000,0.0000,414.2000,0.0164,110.7889,0.0000,110.7889,0.8009,0.0000,303.4111,303.4111,6.7241,8.9226,6.7241,7.8234,-5.0135,-75202.7958,6.7241,8.8536,8.9226,7.7889,-4.8562,-38849.5010,6.7241,8.8334,8.8986,7.7788,-4.8102,-33671.4647,17.7377,1386.0510,143753.8000,-147723.7614
8549.0000,8.8332,9.2334,39222.7000,31504.3000,7718.4000,3.7166,8801.3294,4653.0540,13454.3834,181.5139,36157.3540,30421.3706,-5735.9834,8.8332,4.0435,15248.4000,0.0000,15248.4000,0.6045,4081.6744,0.0000,4081.6744,29.5205,0.0000,11166.7256,11166.7256,8.8332,5.5312,86145.2000,0.0000,86145.2000,5.2452,19341.4663,0.0000,19341.4663,256.1693,0.0000,66803.7337,66803.7337,8.8332,4.0435,460.9000,0.0000,460.9000,0.0183,123.3732,0.0000,123.3732,0.8923,0.0000,337.5268,337.5268,8.8332,5.5155,31297.0000,0.0000,31297.0000,1.8994,6991.8931,0.0000,6991.8931,92.7613,0.0000,24305.1069,24305.1069,8.8332,4.0435,972.8000,0.0000,972.8000,0.0386,260.3980,0.0000,260.3980,1.8833,0.0000,712.4020,712.4020,6.6374,8.8727,6.6374,7.7550,-4.9672,-74508.4066,6.6374,8.8032,8.8727,7.7203,-4.8128,-38502.4016,6.6374,8.7829,8.8486,7.7101,-4.7676,-33373.5190,17.2838,1350.5776,141842.7000,-146384.3272
8550.0000,8.7636,8.9262,40559.9000,29427.8000,11132.1000,3.7015,9112.9243,4340.4641,13453.3884,180.7755,33768.2641,31446.9757,-2321.2884,8.7636,3.9800,15255.1000,0.0000,15255.1000,0.6053,4087.7516,0.0000,4087.7516,29.5599,0.0000,11167.3484,11167.3484,8.7636,5.4660,95862.5000,0.0000,95862.5000,5.8427,21549.9515,0.0000,21549.9515,285.3493,0.0000,74312.5485,74312.5485,8.7636,3.9800,607.3000,0.0000,607.3000,0.0241,162.7319,0.0000,162.7319,1.1768,0.0000,444.5681,444.5681,8.7636,5.4503,29792.7000,0.0000,29792.7000,1.8099,6663.6519,0.0000,6663.6519,88.3903,0.0000,23129.0481,23129.0481,8.7636,3.9800,5255.7000,0.0000,5255.7000,0.2085,1408.3157,0.0000,1408.3157,10.1840,0.0000,3847.3843,3847.3843,6.4121,8.8022,6.4121,7.6072,-5.6198,-84296.8017,6.4121,8.7343,8.8022,7.5732,-5.4600,-43679.8360,6.4121,8.7144,8.7786,7.5632,-5.4133,-37892.8972,18.2879,1429.0459,157905.4000,-165869.5349
8551.0000,8.7492,9.4825,37255.9000,34387.3000,2868.6000,3.7387,8372.7907,5070.5403,13443.3310,182.5931,39457.8403,28883.1093,-10574.7310,8.7492,3.9719,15262.2000,0.0000,15262.2000,0.6063,4090.5450,0.0000,4090.5450,29.6104,0.0000,11171.6550,11171.6550,8.7492,5.4564,56980.9000,0.0000,56980.9000,3.4777,12812.6483,0.0000,12812.6483,169.8469,0.0000,44168.2517,44168.2517,8.7492,3.9719,553.2000,0.0000,553.2000,0.0220,148.2676,0.0000,148.2676,1.0733,0.0000,404.9324,404.9324,8.7492,5.4406,27410.5000,0.0000,27410.5000,1.6674,6132.3289,0.0000,6132.3289,81.4348,0.0000,21278.1711,21278.1711,8.7492,3.9719,17731.8000,0.0000,17731.8000,0.7044,4752.4424,0.0000,4752.4424,34.4017,0.0000,12979.3576,12979.3576,6.7335,8.7903,6.7335,7.7619,-4.0525,-60786.8673,6.7335,8.7179,8.7903,7.7257,-3.9098,-31278.4578,6.7335,8.6967,8.7651,7.7151,-3.8680,-27076.1347,15.3248,1197.5046,120807.2000,-119141.4598
8552.0000,8.5491,11.0146,29649.6000,55254.4000,-25604.8000,4.2494,6687.7256,8115.9786,14803.7042,207.5325,63370.3786,22961.8744,-40408.5042,8.5491,3.7783,15261.5000,0.0000,15261.5000,0.6064,4102.7257,0.0000,4102.7257,29.6167,0.0000,11158.7743,11158.7743,8.5491,5.2607,49402.1000,0.0000,49402.1000,3.0160,11148.3149,0.0000,11148.3149,147.2985,0.0000,38253.7851,38253.7851,8.5491,3.7783,760.0000,0.0000,760.0000,0.0302,204.3096,0.0000,204.3096,1.4749,0.0000,555.6904,555.6904,8.5491,5.2448,26308.2000,0.0000,26308.2000,1.6008,5905.6834,0.0000,5905.6834,78.1823,0.0000,20402.5166,20402.5166,8.5491,3.7783,18849.1000,0.0000,18849.1000,0.7490,5067.1747,0.0000,5067.1747,36.5789,0.0000,13781.9253,13781.9253,7.4428,8.5906,7.4428,8.0167,-2.2691,-34037.1593,7.4428,8.5177,8.5906,7.9803,-2.1251,-17000.5425,7.4428,8.4963,8.5652,7.9696,-2.0828,-14579.5050,15.3778,1201.6411,84976.1000,-65617.2068
8553.0000,8.5019,11.5085,27772.5000,65286.5000,-37514.0000,4.6018,6269.7423,9580.8157,15850.5580,224.7459,74867.3157,21502.7577,-53364.5580,8.5019,3.7494,21044.4000,0.0000,21044.4000,0.8392,5661.3782,0.0000,5661.3782,40.9858,0.0000,15383.0218,15383.0218,8.5019,5.2273,37209.5000,0.0000,37209.5000,2.2807,8403.9956,0.0000,8403.9956,111.3874,0.0000,28805.5044,28805.5044,8.5019,3.7494,962.4000,0.0000,962.4000,0.0384,258.9055,0.0000,258.9055,1.8744,0.0000,703.4945,703.4945,8.5019,5.2114,27389.0000,0.0000,27389.0000,1.6732,6153.2343,0.0000,6153.2343,81.7179,0.0000,21235.7657,21235.7657,8.5019,3.7494,18104.3000,0.0000,18104.3000,0.7220,4870.4306,0.0000,4870.4306,35.2597,0.0000,13233.8694,13233.8694,7.8382,8.5436,7.8382,8.1909,-1.3815,-20722.9396,7.8382,8.4702,8.5436,8.1542,-1.2379,-9902.9244,7.8382,8.4487,8.5181,8.1434,-1.1957,-8369.8353,15.2330,1190.3309,67195.6000,-38995.6993
8554.0000,8.3529,12.7117,18797.5000,87018.2000,-68220.7000,5.0684,4255.1948,12733.5730,16988.7678,247.5321,99751.7730,14542.3052,-85209.4678,8.3529,3.6084,26383.7000,0.0000,26383.7000,1.0530,7113.7947,0.0000,7113.7947,51.4283,0.0000,19269.9053,19269.9053,8.3529,5.0840,30129.2000,0.0000,30129.2000,1.8485,6823.1168,0.0000,6823.1168,90.2774,0.0000,23306.0832,23306.0832,8.3529,3.6084,1272.9000,0.0000,1272.9000,0.0508,343.2100,0.0000,343.2100,2.4812,0.0000,929.6900,929.6900,8.3529,5.0679,26795.4000,0.0000,26795.4000,1.6385,6035.1433,0.0000,6035.1433,80.0221,0.0000,20760.2567,20760.2567,8.3529,3.6084,15869.7000,0.0000,15869.7000,0.6334,4278.9217,0.0000,4278.9217,30.9339,0.0000,11590.7783,11590.7783,8.5885,8.3945,8.5885,8.4915,0.3850,5775.6173,8.5885,8.3213,8.3945,8.4549,0.5303,4242.1870,8.5885,8.2998,8.3690,8.4441,0.5730,4010.7653,15.4389,1206.4201,32230.2000,14028.5697
8555.0000,8.3426,13.1307,16083.9000,98021.4000,-81937.5000,5.4106,3641.6006,14340.8936,17982.4942,264.2451,112362.2936,12442.2994,-99919.9942,8.3426,3.6112,31473.1000,0.0000,31473.1000,1.2595,8487.3604,0.0000,8487.3604,61.5140,0.0000,22985.7396,22985.7396,8.3426,5.0836,25400.8000,0.0000,25400.8000,1.5630,5753.3760,0.0000,5753.3760,76.3365,0.0000,19647.4240,19647.4240,8.3426,3.6112,1171.2000,0.0000,1171.2000,0.0469,315.8379,0.0000,315.8379,2.2891,0.0000,855.3621,855.3621,8.3426,5.0675,24347.7000,0.0000,24347.7000,1.4933,5484.8035,0.0000,5484.8035,72.9285,0.0000,18862.8965,18862.8965,8.3426,3.6112,14380.0000,0.0000,14380.0000,0.5755,3877.8590,0.0000,3877.8590,28.1056,0.0000,10502.1410,10502.1410,9.0207,8.3842,9.0207,8.7025,1.2704,19056.2629,9.0207,8.3111,8.3842,8.6659,1.4162,11329.7732,9.0207,8.2896,8.3588,8.6552,1.4591,10213.6077,15.5232,1213.0053,14835.3000,40599.6437
8556.0000,8.3382,13.3423,14188.8000,101376.0000,-87187.2000,5.4521,3212.7856,14830.4369,18043.2225,266.2711,116206.4369,10976.0144,-105230.4225,8.3382,3.6077,31468.3000,0.0000,31468.3000,1.2596,8486.6338,0.0000,8486.6338,61.5160,0.0000,22981.6662,22981.6662,8.3382,5.0800,22599.2000,0.0000,22599.2000,1.3909,5119.2098,0.0000,5119.2098,67.9309,0.0000,17479.9902,17479.9902,8.3382,3.6077,1372.7000,0.0000,1372.7000,0.0549,370.2012,0.0000,370.2012,2.6834,0.0000,1002.4988,1002.4988,8.3382,5.0639,21339.1000,0.0000,21339.1000,1.3090,4807.4177,0.0000,4807.4177,63.9299,0.0000,16531.6823,16531.6823,8.3382,3.6077,11586.9000,0.0000,11586.9000,0.4638,3124.8519,0.0000,3124.8519,22.6507,0.0000,8462.0481,8462.0481,9.3505,8.3804,9.3505,8.8655,1.8579,27868.3665,9.3505,8.3062,8.3804,8.8284,1.9999,15999.0720,9.3505,8.2844,8.3546,8.8175,2.0416,14291.3663,14.8955,1163.9570,1179.0000,58158.8048
8557.0000,8.3565,13.4495,13524.5000,103703.9000,-90179.4000,5.5191,3061.3436,15176.2657,18237.6093,269.5434,118880.1657,10463.1564,-108417.0093,8.3565,3.6259,31225.5000,0.0000,31225.5000,1.2500,8418.8247,0.0000,8418.8247,61.0463,0.0000,22806.6753,22806.6753,8.3565,5.0982,22552.5000,0.0000,22552.5000,1.3882,5106.9537,0.0000,5106.9537,67.7965,0.0000,17445.5463,17445.5463,8.3565,3.6259,1225.6000,0.0000,1225.6000,0.0491,330.4386,0.0000,330.4386,2.3961,0.0000,895.1614,895.1614,8.3565,5.0821,18490.6000,0.0000,18490.6000,1.1344,4164.3947,0.0000,4164.3947,55.4010,0.0000,14326.2053,14326.2053,8.3565,3.6259,10097.2000,0.0000,10097.2000,0.4042,2722.3441,0.0000,2722.3441,19.7402,0.0000,7374.8559,7374.8559,9.5688,8.3990,9.5688,8.9839,2.1985,32977.2743,9.5688,8.3242,8.3990,8.9465,2.3391,18712.7022,9.5688,8.3022,8.3730,8.9355,2.3804,16662.8627,14.6173,1142.2159,-6588.0000,68352.8393
8558.0000,8.3903,13.5178,13379.5000,105536.9000,-92157.4000,5.5943,3026.6478,15454.4769,18481.1247,273.2149,120991.3769,10352.8522,-110638.5247,8.3903,3.6572,31219.8000,0.0000,31219.8000,1.2493,8412.9785,0.0000,8412.9785,61.0150,0.0000,22806.8215,22806.8215,8.3903,5.1302,23750.8000,0.0000,23750.8000,1.4614,5375.0363,0.0000,5375.0363,71.3727,0.0000,18375.7637,18375.7637,8.3903,3.6572,1168.6000,0.0000,1168.6000,0.0468,314.9093,0.0000,314.9093,2.2839,0.0000,853.6907,853.6907,8.3903,5.1142,16529.9000,0.0000,16529.9000,1.0137,3720.6722,0.0000,3720.6722,49.5084,0.0000,12809.2278,12809.2278,8.3903,3.6572,8979.9000,0.0000,8979.9000,0.3593,2419.8651,0.0000,2419.8651,17.5500,0.0000,6560.0349,6560.0349,9.7028,8.4329,9.7028,9.0679,2.3816,35724.4273,9.7028,8.3579,8.4329,9.0304,2.5224,20178.9641,9.7028,8.3358,8.4068,9.0193,2.5637,17946.0587,14.5872,1139.8677,-10508.4000,73849.4501
8559.0000,8.4867,13.6122,13608.7000,107087.8000,-93479.1000,5.6787,3073.0655,15710.5915,18783.6571,277.3404,122798.3915,10535.6345,-112262.7571,8.4867,3.7482,31181.0000,0.0000,31181.0000,1.2470,8390.2582,0.0000,8390.2582,60.9019,0.0000,22790.7418,22790.7418,8.4867,5.2228,33636.8000,0.0000,33636.8000,2.0683,7599.1481,0.0000,7599.1481,101.0125,0.0000,26037.6519,26037.6519,8.4867,3.7482,971.0000,0.0000,971.0000,0.0388,261.2790,0.0000,261.2790,1.8965,0.0000,709.7210,709.7210,8.4867,5.2069,14201.5000,0.0000,14201.5000,0.8703,3191.3419,0.0000,3191.3419,42.5060,0.0000,11010.1581,11010.1581,8.4867,3.7482,7862.7000,0.0000,7862.7000,0.3144,2115.7142,0.0000,2115.7142,15.3572,0.0000,5746.9858,5746.9858,9.6531,8.5287,9.6531,9.0909,2.2156,33234.3466,9.6531,8.4549,8.5287,9.0540,2.3612,18889.3146,9.6531,8.4332,8.5030,9.0431,2.4039,16827.3392,15.3265,1197.6347,-5626.1000,68951.0004
8560.0000,8.7587,12.7853,20177.5000,77370.8000,-57193.3000,4.7093,4533.8474,11410.7480,15944.5953,229.9951,88781.5480,15643.6526,-73137.8953,8.7587,4.0048,31179.6000,0.0000,31179.6000,1.2448,8355.4909,0.0000,8355.4909,60.7933,0.0000,22824.1091,22824.1091,8.7587,5.4839,40079.0000,0.0000,40079.0000,2.4597,9010.5711,0.0000,9010.5711,120.1268,0.0000,31068.4289,31068.4289,8.7587,4.0048,866.1000,0.0000,866.1000,0.0346,232.0970,0.0000,232.0970,1.6887,0.0000,634.0030,634.0030,8.7587,5.4682,12828.7000,0.0000,12828.7000,0.7847,2869.5973,0.0000,2869.5973,38.3233,0.0000,9959.1027,9959.1027,8.7587,4.0048,8979.9000,0.0000,8979.9000,0.3585,2406.4283,0.0000,2406.4283,17.5088,0.0000,6573.4717,6573.4717,8.8149,8.8016,8.8149,8.8082,0.0246,368.8626,8.8149,8.7262,8.8016,8.7705,0.1641,1312.8118,8.8149,8.7041,8.7754,8.7595,0.2050,1434.7547,14.3873,1124.2466,36740.0000,3116.4291
8561.0000,8.7390,12.5589,23180.4000,79751.0000,-56570.6000,4.9913,5210.4609,11757.2778,16967.7387,243.7691,91508.2778,17969.9391,-73538.3387,8.7390,3.9624,31177.3000,0.0000,31177.3000,1.2386,8357.3537,0.0000,8357.3537,60.4928,0.0000,22819.9463,22819.9463,8.7390,5.4468,45961.5000,0.0000,45961.5000,2.8055,10336.7085,0.0000,10336.7085,137.0139,0.0000,35624.7915,35624.7915,8.7390,3.9624,916.9000,0.0000,916.9000,0.0364,245.7832,0.0000,245.7832,1.7790,0.0000,671.1168,671.1168,8.7390,5.4310,13020.9000,0.0000,13020.9000,0.7922,2913.5586,0.0000,2913.5586,38.6880,0.0000,10107.3414,10107.3414,8.7390,3.9624,10469.6000,0.0000,10469.6000,0.4159,2806.4698,0.0000,2806.4698,20.3140,0.0000,7663.1302,7663.1302,8.6546,8.7810,8.6546,8.7178,-0.2506,-3758.6329,8.6546,8.7072,8.7810,8.6809,-0.1042,-833.8716,8.6546,8.6856,8.7553,8.6701,-0.0614,-429.4864,15.4199,1204.9365,44975.6000,-5021.9910
8562.0000,8.7304,12.3657,25176.9000,79015.7000,-53838.8000,5.0742,5660.1181,11646.9283,17307.0463,247.8150,90662.6283,19516.7819,-71145.8463,8.7304,3.9557,25636.7000,0.0000,25636.7000,1.0189,6873.0374,0.0000,6873.0374,49.7600,0.0000,18763.6626,18763.6626,8.7304,5.4396,51766.6000,0.0000,51766.6000,3.1610,11644.0595,0.0000,11644.0595,154.3796,0.0000,40122.5405,40122.5405,8.7304,3.9557,561.8000,0.0000,561.8000,0.0223,150.6150,0.0000,150.6150,1.0904,0.0000,411.1850,411.1850,8.7304,5.4238,13321.5000,0.0000,13321.5000,0.8108,2981.2541,0.0000,2981.2541,39.5966,0.0000,10340.2459,10340.2459,8.7304,3.9557,13821.4000,0.0000,13821.4000,0.5493,3705.4301,0.0000,3705.4301,26.8269,0.0000,10115.9699,10115.9699,8.5206,8.7718,8.5206,8.6462,-0.5152,-7727.9418,8.5206,8.6991,8.7718,8.6098,-0.3660,-2927.8792,8.5206,8.6777,8.7465,8.5992,-0.3223,-2255.8172,15.9547,1246.7244,51269.2000,-12911.6383
8563.0000,8.8353,11.7691,28718.7000,65293.3000,-36574.6000,4.6540,6444.0574,9643.9346,16087.9919,227.2925,74937.2346,22274.6426,-52662.5919,8.8353,4.0585,15258.0000,0.0000,15258.0000,0.6065,4084.1182,0.0000,4084.1182,29.6198,0.0000,11173.8818,11173.8818,8.8353,5.5432,91174.7000,0.0000,91174.7000,5.5684,20469.9513,0.0000,20469.9513,271.9499,0.0000,70704.7487,70704.7487,8.8353,4.0585,560.6000,0.0000,560.6000,0.0223,150.0561,0.0000,150.0561,1.0883,0.0000,410.5439,410.5439,8.8353,5.5275,13321.4000,0.0000,13321.4000,0.8109,2975.9590,0.0000,2975.9590,39.6030,0.0000,10345.4410,10345.4410,8.8353,4.0585,16242.2000,0.0000,16242.2000,0.6456,4347.5597,0.0000,4347.5597,31.5304,0.0000,11894.6403,11894.6403,7.7427,8.8743,7.7427,8.3085,-2.6859,-40287.9220,7.7427,8.8057,8.8743,8.2742,-2.5230,-20184.3557,7.7427,8.7856,8.8504,8.2641,-2.4754,-17328.0244,18.4614,1442.6017,99982.3000,-77800.3021
8564.0000,8.7156,11.5815,30843.8000,68066.2000,-37222.4000,4.9022,6935.9967,10030.0677,16966.0644,239.4139,78096.2677,23907.8033,-54188.4644,8.7156,3.9330,15248.4000,0.0000,15248.4000,0.6050,4088.9173,0.0000,4088.9173,29.5458,0.0000,11159.4827,11159.4827,8.7156,5.4187,112594.2000,0.0000,112594.2000,6.8622,25332.9796,0.0000,25332.9796,335.1401,0.0000,87261.2204,87261.2204,8.7156,3.9330,557.6000,0.0000,557.6000,0.0221,149.5226,0.0000,149.5226,1.0804,0.0000,408.0774,408.0774,8.7156,5.4029,14682.4000,0.0000,14682.4000,0.8919,3286.6405,0.0000,3286.6405,43.5586,0.0000,11395.7595,11395.7595,8.7156,3.9330,15497.3000,0.0000,15497.3000,0.6148,4155.6608,0.0000,4155.6608,30.0281,0.0000,11341.6392,11341.6392,7.4586,8.7523,7.4586,8.1054,-3.4672,-52008.6116,7.4586,8.6877,8.7523,8.0732,-3.2942,-26353.4205,7.4586,8.6688,8.7298,8.0637,-3.2436,-22704.9861,20.8473,1629.0408,121357.5000,-101067.0181
8565.0000,8.8080,9.2113,42579.2000,34254.7000,8324.5000,4.0446,9558.8974,5056.7812,14615.6786,197.5327,39311.4812,33020.3026,-6291.1786,8.8080,4.0332,15254.4000,0.0000,15254.4000,0.6065,4084.8336,0.0000,4084.8336,29.6207,0.0000,11169.5664,11169.5664,8.8080,5.5173,112285.6000,0.0000,112285.6000,6.8597,25221.9076,0.0000,25221.9076,335.0173,0.0000,87063.6924,87063.6924,8.8080,4.0332,554.0000,0.0000,554.0000,0.0220,148.3505,0.0000,148.3505,1.0757,0.0000,405.6495,405.6495,8.8080,5.5016,15983.5000,0.0000,15983.5000,0.9732,3572.3093,0.0000,3572.3093,47.5312,0.0000,12411.1907,12411.1907,8.8080,4.0332,14193.8000,0.0000,14193.8000,0.5643,3800.8254,0.0000,3800.8254,27.5613,0.0000,10392.9746,10392.9746,6.5238,8.8452,6.5238,7.6845,-5.8514,-87770.6710,6.5238,8.7797,8.8452,7.6517,-5.6863,-45490.4614,6.5238,8.7606,8.8224,7.6422,-5.6381,-39466.9430,19.6057,1532.0133,166595.8000,-172728.0755
8566.0000,8.6310,8.5809,46809.5000,30919.9000,15889.6000,4.1341,10542.5226,4548.8170,15091.3396,201.9041,35468.7170,36266.9774,798.2604,8.6310,3.8530,15262.4000,0.0000,15262.4000,0.6058,4097.8966,0.0000,4097.8966,29.5874,0.0000,11164.5034,11164.5034,8.6310,5.3373,126722.7000,0.0000,126722.7000,7.7275,28554.9477,0.0000,28554.9477,377.3985,0.0000,98167.7523,98167.7523,8.6310,3.8530,659.9000,0.0000,659.9000,0.0262,177.1807,0.0000,177.1807,1.2793,0.0000,482.7193,482.7193,8.6310,5.3215,17655.3000,0.0000,17655.3000,1.0731,3957.7798,0.0000,3957.7798,52.4067,0.0000,13697.5202,13697.5202,8.6310,3.8530,11586.9000,0.0000,11586.9000,0.4599,3111.0388,0.0000,3111.0388,22.4621,0.0000,8475.8612,8475.8612,6.1766,8.6670,6.1766,7.4218,-6.7367,-101050.7125,6.1766,8.6036,8.6670,7.3901,-6.5654,-52522.8153,6.1766,8.5852,8.6450,7.3809,-6.5153,-45607.3022,21.0400,1644.0914,187776.8000,-199180.8300
8567.0000,8.5255,7.9024,50907.0000,25689.2000,25217.8000,4.1436,11487.4748,3771.6127,15259.0875,202.3657,29460.8127,39419.5252,9958.7125,8.5255,3.7654,15261.6000,0.0000,15261.6000,0.6077,4104.2181,0.0000,4104.2181,29.6796,0.0000,11157.3819,11157.3819,8.5255,5.2452,125526.3000,0.0000,125526.3000,7.6815,28338.8698,0.0000,28338.8698,375.1531,0.0000,97187.4302,97187.4302,8.5255,3.7654,451.3000,0.0000,451.3000,0.0180,121.3656,0.0000,121.3656,0.8777,0.0000,329.9344,329.9344,8.5255,5.2293,20358.9000,0.0000,20358.9000,1.2417,4572.0120,0.0000,4572.0120,60.6442,0.0000,15786.8880,15786.8880,8.5255,3.7654,10097.2000,0.0000,10097.2000,0.4021,2715.3844,0.0000,2715.3844,19.6363,0.0000,7381.8156,7381.8156,5.9171,8.5612,5.9171,7.2391,-7.1871,-107806.0712,5.9171,8.4984,8.5612,7.2078,-7.0164,-56131.3898,5.9171,8.4801,8.5394,7.1986,-6.9666,-48766.1001,21.1419,1652.0557,196913.1000,-212703.5611
8568.0000,8.3668,7.3600,54322.4000,22432.4000,31890.0000,4.2009,12293.8484,3283.4537,15577.3021,205.1673,25715.8537,42028.5516,16312.6979,8.3668,3.6199,15255.8000,0.0000,15255.8000,0.6086,4112.5317,0.0000,4112.5317,29.7246,0.0000,11143.2683,11143.2683,8.3668,5.0961,140505.9000,0.0000,140505.9000,8.6163,31811.2903,0.0000,31811.2903,420.8055,0.0000,108694.6097,108694.6097,8.3668,3.6199,460.8000,0.0000,460.8000,0.0184,124.2186,0.0000,124.2186,0.8978,0.0000,336.5814,336.5814,8.3668,5.0800,22981.7000,0.0000,22981.7000,1.4046,5174.9590,0.0000,5174.9590,68.6005,0.0000,17806.7410,17806.7410,8.3668,3.6199,5628.1000,0.0000,5628.1000,0.2245,1517.1764,0.0000,1517.1764,10.9659,0.0000,4110.9236,4110.9236,5.6421,8.4012,5.6421,7.0217,-8.0205,-120306.9630,5.6421,8.3406,8.4012,6.9913,-7.8441,-62752.8016,5.6421,8.3228,8.3801,6.9825,-7.7926,-54548.2250,22.6101,1766.7879,216722.3000,-237607.9896
8569.0000,8.2631,6.8026,60105.2000,18963.5000,41141.7000,4.3924,13628.4480,2770.2376,16398.6855,214.5184,21733.7376,46476.7520,24743.0145,8.2631,3.5326,15274.4000,0.0000,15274.4000,0.6111,4124.0239,0.0000,4124.0239,29.8462,0.0000,11150.3761,11150.3761,8.2631,5.0046,139163.6000,0.0000,139163.6000,8.5611,31566.2741,0.0000,31566.2741,418.1095,0.0000,107597.3259,107597.3259,8.2631,3.5326,398.2000,0.0000,398.2000,0.0159,107.5123,0.0000,107.5123,0.7781,0.0000,290.6877,290.6877,8.2631,4.9884,25314.5000,0.0000,25314.5000,1.5521,5710.3253,0.0000,5710.3253,75.8033,0.0000,19604.1747,19604.1747,8.2631,3.5326,1720.2000,0.0000,1720.2000,0.0688,464.4468,0.0000,464.4468,3.3613,0.0000,1255.7532,1255.7532,5.4551,8.2972,5.4551,6.8761,-8.3320,-124980.3149,5.4551,8.2372,8.2972,6.8461,-8.1561,-65248.8949,5.4551,8.2197,8.2763,6.8374,-8.1047,-56733.1088,22.8023,1781.8003,223012.6000,-246962.3186
8570.0000,8.0795,6.3107,65756.9000,16757.4000,48999.5000,4.6320,14960.3519,2439.4879,17399.8398,226.2169,19196.8879,50796.5481,31599.6602,8.0795,3.3627,15275.9000,0.0000,15275.9000,0.6123,4135.9590,0.0000,4135.9590,29.9053,0.0000,11139.9410,11139.9410,8.0795,4.8308,155665.5000,0.0000,155665.5000,9.5961,35426.7510,0.0000,35426.7510,468.6602,0.0000,120238.7490,120238.7490,8.0795,3.3627,410.4000,0.0000,410.4000,0.0165,111.1160,0.0000,111.1160,0.8034,0.0000,299.2840,299.2840,8.0795,4.8145,26776.6000,0.0000,26776.6000,1.6452,6059.1155,0.0000,6059.1155,80.3477,0.0000,20717.4845,20717.4845,8.0795,3.3627,974.4000,0.0000,974.4000,0.0391,263.8194,0.0000,263.8194,1.9076,0.0000,710.5806,710.5806,5.1843,8.1121,5.1843,6.6482,-9.3394,-140090.6576,5.1843,8.0547,8.1121,6.6195,-9.1562,-73249.7263,5.1843,8.0379,8.0921,6.6111,-9.1027,-63719.2492,24.8117,1938.8186,248102.3000,-277059.6331
8571.0000,7.9569,5.9404,71399.3000,14885.6000,56513.7000,4.8949,16280.7858,2162.0273,18442.8131,239.0595,17047.6273,55118.5142,38070.8869,7.9569,3.2591,15290.2000,0.0000,15290.2000,0.6150,4147.5686,0.0000,4147.5686,30.0334,0.0000,11142.6314,11142.6314,7.9569,4.7223,154888.7000,0.0000,154888.7000,9.5835,35328.3744,0.0000,35328.3744,468.0441,0.0000,119560.3256,119560.3256,7.9569,3.2591,398.2000,0.0000,398.2000,0.0160,108.0144,0.0000,108.0144,0.7822,0.0000,290.1856,290.1856,7.9569,4.7059,27880.9000,0.0000,27880.9000,1.7193,6322.2606,0.0000,6322.2606,83.9697,0.0000,21558.6394,21558.6394,7.9569,3.2591,414.6000,0.0000,414.6000,0.0167,112.4630,0.0000,112.4630,0.8144,0.0000,302.1370,302.1370,5.0183,7.9889,5.0183,6.5036,-9.6504,-144756.1371,5.0183,7.9325,7.9889,6.4754,-9.4671,-75736.6887,5.0183,7.9160,7.9693,6.4672,-9.4136,-65894.8705,25.2681,1974.4877,255386.3000,-286387.6963
8572.0000,7.7594,5.5293,77119.3000,13139.9000,63979.4000,5.1653,17649.3469,1901.4922,19550.8391,252.2634,15041.3922,59469.9531,44428.5609,7.7594,3.0774,15289.4000,0.0000,15289.4000,0.6163,4159.8749,0.0000,4159.8749,30.0992,0.0000,11129.5251,11129.5251,7.7594,4.5362,171721.8000,0.0000,171721.8000,10.6513,39308.7112,0.0000,39308.7112,520.1927,0.0000,132413.0888,132413.0888,7.7594,3.0774,410.1000,0.0000,410.1000,0.0165,111.5783,0.0000,111.5783,0.8073,0.0000,298.5217,298.5217,7.7594,4.5197,28750.1000,0.0000,28750.1000,1.7773,6541.5103,0.0000,6541.5103,86.8009,0.0000,22208.5897,22208.5897,7.7594,3.0774,414.6000,0.0000,414.6000,0.0167,112.8026,0.0000,112.8026,0.8162,0.0000,301.7974,301.7974,4.7638,7.7900,4.7638,6.2769,-10.6468,-159702.6566,4.7638,7.7361,7.7900,6.2500,-10.4571,-83656.7751,4.7638,7.7204,7.7713,6.2421,-10.4017,-72812.0534,27.3652,2138.3514,280565.4000,-316171.4850
8573.0000,7.6370,5.3109,81314.6000,12413.4000,68901.2000,5.4012,18651.6942,1792.3186,20444.0128,263.7835,14205.7186,62662.9058,48457.1872,7.6370,2.9752,15288.0000,0.0000,15288.0000,0.6185,4167.2910,0.0000,4167.2910,30.2058,0.0000,11120.7090,11120.7090,7.6370,4.4288,170786.4000,0.0000,170786.4000,10.6356,39181.9616,0.0000,39181.9616,519.4259,0.0000,131604.4384,131604.4384,7.6370,2.9752,399.0000,0.0000,399.0000,0.0161,108.7617,0.0000,108.7617,0.7883,0.0000,290.2383,290.2383,7.6370,4.4121,28920.2000,0.0000,28920.2000,1.7950,6594.0994,0.0000,6594.0994,87.6626,0.0000,22326.1006,22326.1006,7.6370,2.9752,974.4000,0.0000,974.4000,0.0394,265.6076,0.0000,265.6076,1.9252,0.0000,708.7924,708.7924,4.6317,7.6671,4.6317,6.1494,-10.8329,-162494.2298,4.6317,7.6141,7.6671,6.1229,-10.6436,-85149.0446,4.6317,7.5986,7.6487,6.1151,-10.5884,-74118.4510,27.7586,2169.0994,285269.2000,-321761.7255
8574.0000,7.4349,4.9660,86272.0000,11042.1000,75229.9000,5.6474,19863.1743,1588.4597,21451.6340,275.8095,12630.5597,66408.8257,53778.2660,7.4349,2.7890,15276.3000,0.0000,15276.3000,0.6194,4177.0270,0.0000,4177.0270,30.2510,0.0000,11099.2730,11099.2730,7.4349,4.2382,187360.8000,0.0000,187360.8000,11.6967,43143.7077,0.0000,43143.7077,571.2488,0.0000,144217.0923,144217.0923,7.4349,2.7890,559.3000,0.0000,559.3000,0.0227,152.9304,0.0000,152.9304,1.1076,0.0000,406.3696,406.3696,7.4349,4.2213,27916.9000,0.0000,27916.9000,1.7370,6387.5944,0.0000,6387.5944,84.8310,0.0000,21529.3056,21529.3056,7.4349,2.7890,5266.2000,0.0000,5266.2000,0.2135,1439.9468,0.0000,1439.9468,10.4284,0.0000,3826.2532,3826.2532,4.3807,7.4637,4.3807,5.9222,-11.8537,-177805.0348,4.3807,7.4130,7.4637,5.8968,-11.6586,-93269.1696,4.3807,7.3982,7.4461,5.8894,-11.6017,-81212.1764,29.9051,2336.8231,311609.4000,-352286.3808
8575.0000,7.2830,5.1855,87959.3000,16561.8000,71397.5000,6.0213,20308.9848,2375.9749,22684.9597,294.0718,18937.7749,67650.3152,48712.5403,7.2830,2.6586,15275.6000,0.0000,15275.6000,0.6217,4186.6001,0.0000,4186.6001,30.3632,0.0000,11088.9999,11088.9999,7.2830,4.1020,185225.4000,0.0000,185225.4000,11.6110,42771.0939,0.0000,42771.0939,567.0605,0.0000,142454.3061,142454.3061,7.2830,2.6586,400.2000,0.0000,400.2000,0.0163,109.6832,0.0000,109.6832,0.7955,0.0000,290.5168,290.5168,7.2830,4.0851,26027.8000,0.0000,26027.8000,1.6261,5971.0473,0.0000,5971.0473,79.4154,0.0000,20056.7527,20056.7527,7.2830,2.6586,17768.3000,0.0000,17768.3000,0.7232,4869.7771,0.0000,4869.7771,35.3179,0.0000,12898.5229,12898.5229,4.3218,7.3110,4.3218,5.8164,-11.8866,-178299.6574,4.3218,7.2617,7.3110,5.7917,-11.6903,-93522.6610,4.3218,7.2473,7.2939,5.7845,-11.6330,-81431.0493,30.9293,2416.8583,316094.8000,-353253.3676
8576.0000,7.1549,5.5042,82850.4000,22326.8000,60523.6000,5.9925,19175.1355,3195.6960,22370.8315,292.6663,25522.4960,63675.2645,38152.7685,7.1549,2.5470,15285.7000,0.0000,15285.7000,0.6239,4197.6412,0.0000,4197.6412,30.4695,0.0000,11088.0588,11088.0588,7.1549,3.9860,197242.5000,0.0000,197242.5000,12.4026,45653.5211,0.0000,45653.5211,605.7220,0.0000,151588.9789,151588.9789,7.1549,2.5470,411.0000,0.0000,411.0000,0.0168,112.8657,0.0000,112.8657,0.8193,0.0000,298.1343,298.1343,7.1549,3.9690,24973.9000,0.0000,24973.9000,1.5651,5742.0305,0.0000,5742.0305,76.4356,0.0000,19231.8695,19231.8695,7.1549,2.5470,18887.9000,0.0000,18887.9000,0.7709,5186.8496,0.0000,5186.8496,37.6498,0.0000,13701.0504,13701.0504,4.3154,7.1822,4.3154,5.7488,-11.8156,-177233.6937,4.3154,7.1341,7.1822,5.7248,-11.6176,-92940.4213,4.3154,7.1201,7.1655,5.7178,-11.5597,-80917.8509,32.0576,2505.0299,317324.6000,-351091.9659
8577.0000,7.2494,6.1570,72865.4000,28123.1000,44742.3000,5.6664,16834.4746,4032.1422,20866.6168,276.7391,32155.2422,56030.9254,23875.6832,7.2494,2.6500,20294.2000,0.0000,20294.2000,0.8303,5564.9287,0.0000,5564.9287,40.5503,0.0000,14729.2713,14729.2713,7.2494,4.0872,167753.0000,0.0000,167753.0000,10.5759,38760.4053,0.0000,38760.4053,516.5108,0.0000,128992.5947,128992.5947,7.2494,2.6500,398.5000,0.0000,398.5000,0.0163,109.2738,0.0000,109.2738,0.7963,0.0000,289.2262,289.2262,7.2494,4.0702,25397.1000,0.0000,25397.1000,1.5958,5829.7541,0.0000,5829.7541,77.9343,0.0000,19567.3459,19567.3459,7.2494,2.6500,18141.5000,0.0000,18141.5000,0.7422,4974.6309,0.0000,4974.6309,36.2489,0.0000,13166.8691,13166.8691,4.5720,7.2779,4.5720,5.9249,-10.1378,-152067.1683,4.5720,7.2278,7.2779,5.8999,-9.9500,-79599.8583,4.5720,7.2131,7.2605,5.8925,-9.8950,-69264.7978,29.1404,2277.0710,276726.6000,-300931.8243
