Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8578.0000,7.3761,6.8636,64746.9000,34158.3000,30588.6000,5.4426,14923.5799,4908.6091,19832.1890,265.8072,39066.9091,49823.3201,10756.4110,7.3761,2.7651,25313.0000,0.0000,25313.0000,1.0338,6927.6401,0.0000,6927.6401,50.4889,0.0000,18385.3599,18385.3599,7.3761,4.2055,143418.7000,0.0000,143418.7000,9.0243,33060.7921,0.0000,33060.7921,440.7337,0.0000,110357.9079,110357.9079,7.3761,2.7651,409.8000,0.0000,409.8000,0.0167,112.1537,0.0000,112.1537,0.8174,0.0000,297.6463,297.6463,7.3761,4.1887,24478.7000,0.0000,24478.7000,1.5351,5606.6169,0.0000,5606.6169,74.9713,0.0000,18872.0831,18872.0831,7.3761,2.7651,15902.3000,0.0000,15902.3000,0.6495,4352.1278,0.0000,4352.1278,31.7185,0.0000,11550.1722,11550.1722,4.8830,7.4059,4.8830,6.1444,-8.6130,-129195.0728,4.8830,7.3534,7.4059,6.1182,-8.4336,-67468.4172,4.8830,7.3380,7.3877,6.1105,-8.3809,-58666.4457,26.5530,2074.8887,240111.1000,-255329.9358
8579.0000,7.5247,7.2310,60924.1000,35786.1000,25138.0000,5.2770,14003.7097,5156.4150,19160.1247,257.7224,40942.5150,46920.3903,5977.8753,7.5247,2.8989,30316.1000,0.0000,30316.1000,1.2352,8277.9656,0.0000,8277.9656,60.3251,0.0000,22038.1344,22038.1344,7.5247,4.3434,117500.6000,0.0000,117500.6000,7.3744,27012.4612,0.0000,27012.4612,360.1548,0.0000,90488.1388,90488.1388,7.5247,2.8989,399.3000,0.0000,399.3000,0.0163,109.0309,0.0000,109.0309,0.7946,0.0000,290.2691,290.2691,7.5247,4.3267,23764.8000,0.0000,23764.8000,1.4865,5429.1235,0.0000,5429.1235,72.5973,0.0000,18335.6765,18335.6765,7.5247,2.8989,14409.6000,0.0000,14409.6000,0.5871,3934.6147,0.0000,3934.6147,28.6733,0.0000,10474.9853,10474.9853,5.1294,7.5563,5.1294,6.3428,-7.4774,-112160.8909,5.1294,7.5008,7.5563,6.3151,-7.3066,-58452.4636,5.1294,7.4845,7.5370,6.3070,-7.2564,-50794.9779,23.9648,1872.6420,211528.4000,-221408.3324
8580.0000,7.5743,7.4555,58552.9000,37341.3000,21211.6000,5.1950,13446.3147,5385.3669,18831.6816,253.7163,42726.6669,45106.5853,2379.9184,7.5743,2.9343,30320.0000,0.0000,30320.0000,1.2319,8272.7466,0.0000,8272.7466,60.1663,0.0000,22047.2534,22047.2534,7.5743,4.3824,121324.1000,0.0000,121324.1000,7.5914,27866.1993,0.0000,27866.1993,370.7514,0.0000,93457.9007,93457.9007,7.5743,2.9343,509.1000,0.0000,509.1000,0.0207,138.9068,0.0000,138.9068,1.0102,0.0000,370.1932,370.1932,7.5743,4.3657,22664.4000,0.0000,22664.4000,1.4134,5173.3087,0.0000,5173.3087,69.0271,0.0000,17491.0913,17491.0913,7.5743,2.9343,11610.6000,0.0000,11610.6000,0.4718,3167.9272,0.0000,3167.9272,23.0398,0.0000,8442.6728,8442.6728,5.2267,7.6061,5.2267,6.4164,-7.3071,-109606.3303,5.2267,7.5501,7.6061,6.3884,-7.1353,-57082.6108,5.2267,7.5337,7.5866,6.3802,-7.0850,-49594.6829,23.8863,1866.5067,207639.8000,-216283.6240
8581.0000,7.6433,7.6912,56224.6000,38687.7000,17536.9000,5.1136,12895.1118,5586.6037,18481.7155,249.7413,44274.3037,43329.4882,-944.8155,7.6433,2.9973,30320.2000,0.0000,30320.2000,1.2308,8264.0524,0.0000,8264.0524,60.1115,0.0000,22056.1476,22056.1476,7.6433,4.4471,111469.9000,0.0000,111469.9000,6.9678,25570.5597,0.0000,25570.5597,340.2959,0.0000,85899.3403,85899.3403,7.6433,2.9973,499.7000,0.0000,499.7000,0.0203,136.1979,0.0000,136.1979,0.9907,0.0000,363.5021,363.5021,7.6433,4.4304,22791.6000,0.0000,22791.6000,1.4199,5196.1484,0.0000,5196.1484,69.3448,0.0000,17595.4516,17595.4516,7.6433,2.9973,10117.8000,0.0000,10117.8000,0.4107,2757.7005,0.0000,2757.7005,20.0591,0.0000,7360.0995,7360.0995,5.3807,7.6759,5.3807,6.5283,-6.7119,-100678.0138,5.3807,7.6186,7.6759,6.4996,-6.5441,-52352.6646,5.3807,7.6017,7.6560,6.4912,-6.4949,-45464.0580,22.7447,1777.3038,192736.1000,-198494.7363
8582.0000,7.6894,8.0034,52349.8000,40506.3000,11843.5000,4.9606,11996.1814,5854.1670,17850.3484,242.2666,46360.4670,40353.6186,-6006.8484,7.6894,3.0362,30318.5000,0.0000,30318.5000,1.2292,8257.7617,0.0000,8257.7617,60.0313,0.0000,22060.7383,22060.7383,7.6894,4.4879,110449.1000,0.0000,110449.1000,6.8943,25315.0938,0.0000,25315.0938,336.7076,0.0000,85134.0062,85134.0062,7.6894,3.0362,661.0000,0.0000,661.0000,0.0268,180.0346,0.0000,180.0346,1.3088,0.0000,480.9654,480.9654,7.6894,4.4713,21672.0000,0.0000,21672.0000,1.3482,4936.9738,0.0000,4936.9738,65.8462,0.0000,16735.0262,16735.0262,7.6894,3.0362,8998.2000,0.0000,8998.2000,0.3648,2450.8136,0.0000,2450.8136,17.8166,0.0000,6547.3864,6547.3864,5.5040,7.7225,5.5040,6.6133,-6.3422,-95132.7992,5.5040,7.6643,7.7225,6.5842,-6.1757,-49405.8515,5.5040,7.6472,7.7023,6.5756,-6.1269,-42888.3253,22.2359,1737.5454,183942.3000,-187426.9760
8583.0000,7.7585,8.2307,50133.6000,41524.0000,8609.6000,4.8720,11473.6391,6008.8998,17482.5389,237.9412,47532.8998,38659.9609,-8872.9389,7.7585,3.0995,30316.7000,0.0000,30316.7000,1.2281,8248.5444,0.0000,8248.5444,59.9767,0.0000,22068.1556,22068.1556,7.7585,4.5528,99443.9000,0.0000,99443.9000,6.2016,22763.9777,0.0000,22763.9777,302.8750,0.0000,76679.9223,76679.9223,7.7585,3.0995,513.2000,0.0000,513.2000,0.0208,139.6311,0.0000,139.6311,1.0153,0.0000,373.5689,373.5689,7.7585,4.5363,21047.6000,0.0000,21047.6000,1.3082,4789.0295,0.0000,4789.0295,63.8895,0.0000,16258.5705,16258.5705,7.7585,3.0995,7878.6000,0.0000,7878.6000,0.3191,2143.6034,0.0000,2143.6034,15.5865,0.0000,5734.9966,5734.9966,5.6724,7.7927,5.6724,6.7325,-5.7039,-85558.7662,5.6724,7.7326,7.7927,6.7025,-5.5424,-44339.4707,5.6724,7.7150,7.7718,6.6937,-5.4950,-38465.3142,20.9247,1635.0821,167809.6000,-168363.5511
8584.0000,7.7426,8.1010,51875.1000,40913.6000,10961.5000,4.9441,11875.6944,5918.8321,17794.5265,241.4597,46832.4321,39999.4056,-6833.0265,7.7426,3.0781,30321.0000,0.0000,30321.0000,1.2267,8251.7204,0.0000,8251.7204,59.9087,0.0000,22069.2796,22069.2796,7.7426,4.5327,115821.8000,0.0000,115821.8000,7.2128,26520.7714,0.0000,26520.7714,352.2638,0.0000,89301.0286,89301.0286,7.7426,3.0781,400.6000,0.0000,400.6000,0.0162,109.0214,0.0000,109.0214,0.7915,0.0000,291.5786,291.5786,7.7426,4.5161,20580.9000,0.0000,20580.9000,1.2774,4684.1214,0.0000,4684.1214,62.3857,0.0000,15896.7786,15896.7786,7.7426,3.0781,8998.2000,0.0000,8998.2000,0.3640,2448.8187,0.0000,2448.8187,17.7788,0.0000,6549.3813,6549.3813,5.5488,7.7758,5.5488,6.6623,-6.4601,-96900.9668,5.5488,7.7174,7.7758,6.6331,-6.2906,-50324.8988,5.5488,7.7003,7.7555,6.6245,-6.2410,-43686.6726,22.5618,1763.0117,187084.0000,-190912.5382
8585.0000,7.6265,7.5590,60198.3000,39314.7000,20883.6000,5.3677,13810.7901,5675.3914,19486.1816,262.1503,44990.0914,46387.5099,1397.4184,7.6265,2.9664,30320.0000,0.0000,30320.0000,1.2270,8266.1297,0.0000,8266.1297,59.9243,0.0000,22053.8703,22053.8703,7.6265,4.4196,140435.3000,0.0000,140435.3000,8.7485,32224.9672,0.0000,32224.9672,427.2614,0.0000,108210.3328,108210.3328,7.6265,2.9664,409.1000,0.0000,409.1000,0.0166,111.5328,0.0000,111.5328,0.8085,0.0000,297.5672,297.5672,7.6265,4.4029,19449.3000,0.0000,19449.3000,1.2075,4435.4412,0.0000,4435.4412,58.9745,0.0000,15013.8588,15013.8588,7.6265,2.9664,10491.0000,0.0000,10491.0000,0.4246,2860.1572,0.0000,2860.1572,20.7344,0.0000,7630.8428,7630.8428,5.2675,7.6578,5.2675,6.4626,-7.8329,-117493.5755,5.2675,7.6027,7.6578,6.4351,-7.6522,-61217.5163,5.2675,7.5865,7.6386,6.4270,-7.5993,-53195.2110,25.4877,1991.6482,221988.3000,-231906.3027
8586.0000,7.4439,6.2925,77757.2000,29176.9000,48580.3000,5.9634,17899.7340,4197.9252,22097.6592,291.2443,33374.8252,59857.4660,26482.6408,7.4439,2.7987,25305.3000,0.0000,25305.3000,1.0263,6918.3165,0.0000,6918.3165,50.1207,0.0000,18386.9835,18386.9835,7.4439,4.2477,165323.1000,0.0000,165323.1000,10.3231,38062.7759,0.0000,38062.7759,504.1649,0.0000,127260.3241,127260.3241,7.4439,2.7987,399.8000,0.0000,399.8000,0.0162,109.3029,0.0000,109.3029,0.7919,0.0000,290.4971,290.4971,7.4439,4.2309,17247.4000,0.0000,17247.4000,1.0734,3945.7176,0.0000,3945.7176,52.4208,0.0000,13301.6824,13301.6824,7.4439,2.7987,13849.8000,0.0000,13849.8000,0.5617,3786.4519,0.0000,3786.4519,27.4315,0.0000,10063.3481,10063.3481,4.7672,7.4734,4.7672,6.1203,-9.8971,-148456.8916,4.7672,7.4215,7.4734,6.0944,-9.7074,-77658.9050,4.7672,7.4064,7.4554,6.0868,-9.6520,-67563.6687,28.4461,2222.8175,270705.7000,-293679.4653
8587.0000,7.3769,5.5292,85234.8000,19908.0000,65326.8000,6.0088,19645.5592,2860.8575,22506.4167,293.4586,22768.8575,65589.2408,42820.3833,7.3769,2.7492,15283.5000,0.0000,15283.5000,0.6219,4182.7227,0.0000,4182.7227,30.3738,0.0000,11100.7773,11100.7773,7.3769,4.1937,162847.7000,0.0000,162847.7000,10.2063,37538.9918,0.0000,37538.9918,498.4606,0.0000,125308.7082,125308.7082,7.3769,2.7492,408.2000,0.0000,408.2000,0.0166,111.7144,0.0000,111.7144,0.8112,0.0000,296.4856,296.4856,7.3769,4.1768,15621.3000,0.0000,15621.3000,0.9758,3577.8619,0.0000,3577.8619,47.6546,0.0000,12043.4381,12043.4381,7.3769,2.7492,16275.5000,0.0000,16275.5000,0.6623,4454.2090,0.0000,4454.2090,32.3453,0.0000,11821.2910,11821.2910,4.5252,7.4065,4.5252,5.9658,-10.2751,-154125.9463,4.5252,7.3544,7.4065,5.9398,-10.0894,-80715.0005,4.5252,7.3392,7.3883,5.9322,-10.0351,-70245.8393,27.7375,2167.4497,275763.0000,-305086.7862
8588.0000,7.2304,5.4423,85086.2000,20753.9000,64332.3000,6.0455,19664.8859,2974.5707,22639.4566,295.2523,23728.4707,65421.3141,41692.8434,7.2304,2.6124,15289.5000,0.0000,15289.5000,0.6229,4193.8048,0.0000,4193.8048,30.4237,0.0000,11095.6952,11095.6952,7.2304,4.0541,176614.6000,0.0000,176614.6000,11.0843,40822.2274,0.0000,40822.2274,541.3379,0.0000,135792.3726,135792.3726,7.2304,2.6124,400.6000,0.0000,400.6000,0.0163,109.8818,0.0000,109.8818,0.7971,0.0000,290.7182,290.7182,7.2304,4.0371,15907.7000,0.0000,15907.7000,0.9950,3652.7251,0.0000,3652.7251,48.5945,0.0000,12254.9749,12254.9749,7.2304,2.6124,15529.1000,0.0000,15529.1000,0.6327,4259.5255,0.0000,4259.5255,30.9004,0.0000,11269.5745,11269.5745,4.3914,7.2592,4.3914,5.8253,-10.7276,-160913.5078,4.3914,7.2085,7.2592,5.7999,-10.5380,-84303.6928,4.3914,7.1937,7.2416,5.7925,-10.4826,-73377.8723,29.0951,2273.5342,288073.8000,-318595.0729
8589.0000,7.1692,4.5978,95187.5000,10259.6000,84927.9000,6.1944,22024.6052,1468.8582,23493.4634,302.5237,11728.4582,73162.8948,61434.4366,7.1692,2.5654,15288.2000,0.0000,15288.2000,0.6246,4197.4048,0.0000,4197.4048,30.5045,0.0000,11090.7952,11090.7952,7.1692,4.0034,171107.9000,0.0000,171107.9000,10.7708,39594.0284,0.0000,39594.0284,526.0285,0.0000,131513.8716,131513.8716,7.1692,2.5654,407.3000,0.0000,407.3000,0.0166,111.8250,0.0000,111.8250,0.8127,0.0000,295.4750,295.4750,7.1692,3.9864,16433.5000,0.0000,16433.5000,1.0310,3777.4742,0.0000,3777.4742,50.3507,0.0000,12656.0258,12656.0258,7.1692,2.5654,14223.0000,0.0000,14223.0000,0.5811,3904.9521,0.0000,3904.9521,28.3791,0.0000,10318.0479,10318.0479,4.1026,7.1980,4.1026,5.6503,-11.4722,-172083.0672,4.1026,7.1473,7.1980,5.6249,-11.2843,-90274.2915,4.1026,7.1325,7.1803,5.6175,-11.2294,-78605.7557,28.8277,2252.6378,302387.8000,-340963.1143
8590.0000,7.0285,4.4914,94088.2000,10571.5000,83516.7000,6.1500,21827.5330,1509.7354,23337.2684,300.3538,12081.2354,72260.6670,60179.4316,7.0285,2.4338,15276.3000,0.0000,15276.3000,0.6248,4203.2492,0.0000,4203.2492,30.5157,0.0000,11073.0508,11073.0508,7.0285,3.8692,184791.4000,0.0000,184791.4000,11.6467,42871.4781,0.0000,42871.4781,568.8060,0.0000,141919.9219,141919.9219,7.0285,2.4338,550.3000,0.0000,550.3000,0.0225,151.4142,0.0000,151.4142,1.0993,0.0000,398.8858,398.8858,7.0285,3.8520,17239.9000,0.0000,17239.9000,1.0829,3972.5495,0.0000,3972.5495,52.8874,0.0000,13267.3505,13267.3505,7.0285,2.4338,11610.6000,0.0000,11610.6000,0.4749,3194.6378,0.0000,3194.6378,23.1932,0.0000,8415.9622,8415.9622,3.9790,7.0566,3.9790,5.5178,-11.8714,-178071.3941,3.9790,7.0071,7.0566,5.4930,-11.6802,-93441.2623,3.9790,6.9926,7.0394,5.4858,-11.6243,-81369.9938,30.0027,2344.4530,312985.2000,-352882.6503
8591.0000,6.9566,4.2722,98647.7000,8672.6000,89975.1000,6.3574,22916.0825,1236.9802,24153.0627,310.4841,9909.5802,75731.6175,65822.0373,6.9566,2.3760,15275.5000,0.0000,15275.5000,0.6265,4207.6978,0.0000,4207.6978,30.5949,0.0000,11067.8022,11067.8022,6.9566,3.8077,179020.5000,0.0000,179020.5000,11.3155,41587.8400,0.0000,41587.8400,552.6317,0.0000,137432.6600,137432.6600,6.9566,2.3760,411.3000,0.0000,411.3000,0.0169,113.2942,0.0000,113.2942,0.8238,0.0000,298.0058,298.0058,6.9566,3.7905,20525.1000,0.0000,20525.1000,1.2930,4735.4790,0.0000,4735.4790,63.1470,0.0000,15789.6210,15789.6210,6.9566,2.3760,10117.8000,0.0000,10117.8000,0.4149,2786.9886,0.0000,2786.9886,20.2647,0.0000,7330.8114,7330.8114,3.8784,6.9847,3.8784,5.4315,-11.9954,-179931.0466,3.8784,6.9353,6.9847,5.4068,-11.8047,-94437.6507,3.8784,6.9209,6.9675,5.3996,-11.7490,-82242.9023,30.0362,2347.0710,315325.3000,-356611.5996
8592.0000,6.7985,4.0490,102464.3000,7879.1000,94585.2000,6.5622,23873.3027,1120.6941,24993.9968,320.4865,8999.7941,78590.9973,69591.2032,6.7985,2.2284,15285.3000,0.0000,15285.3000,0.6277,4220.7071,0.0000,4220.7071,30.6561,0.0000,11064.5929,11064.5929,6.7985,3.6570,192576.9000,0.0000,192576.9000,12.1903,44868.2797,0.0000,44868.2797,595.3568,0.0000,147708.6203,147708.6203,6.7985,2.2284,400.1000,0.0000,400.1000,0.0164,110.4790,0.0000,110.4790,0.8024,0.0000,289.6210,289.6210,6.7985,3.6396,25350.7000,0.0000,25350.7000,1.5993,5864.9946,0.0000,5864.9946,78.1082,0.0000,19485.7054,19485.7054,6.7985,2.2284,5639.4000,0.0000,5639.4000,0.2316,1557.1991,0.0000,1557.1991,11.3103,0.0000,4082.2009,4082.2009,3.7179,6.8257,3.7179,5.2718,-12.7223,-190834.3891,3.7179,6.7779,6.8257,5.2479,-12.5266,-100213.0422,3.7179,6.7639,6.8090,5.2409,-12.4695,-87286.4682,31.8414,2488.1291,333837.6000,-378333.8995
8593.0000,6.6997,3.8844,111234.3000,7259.6000,103974.7000,7.0892,25964.7452,1030.8073,26995.5525,346.2246,8290.4073,85269.5548,76979.1475,6.6997,2.1459,15315.3000,0.0000,15315.3000,0.6308,4235.4701,0.0000,4235.4701,30.8083,0.0000,11079.8299,11079.8299,6.6997,3.5701,186822.8000,0.0000,186822.8000,11.8646,43607.5415,0.0000,43607.5415,579.4475,0.0000,143215.2585,143215.2585,6.6997,2.1459,408.3000,0.0000,408.3000,0.0168,112.9160,0.0000,112.9160,0.8213,0.0000,295.3840,295.3840,6.6997,3.5527,30142.9000,0.0000,30142.9000,1.9078,6985.7581,0.0000,6985.7581,93.1756,0.0000,23157.1419,23157.1419,6.6997,2.1459,1723.3000,0.0000,1723.3000,0.0710,476.5813,0.0000,476.5813,3.4666,0.0000,1246.7187,1246.7187,3.6244,6.7265,3.6244,5.1755,-12.9102,-193652.8771,3.6244,6.6793,6.7265,5.1519,-12.7139,-101711.4535,3.6244,6.6656,6.7101,5.1450,-12.6566,-88596.2774,32.3704,2529.4657,338387.3000,-383960.6081
8594.0000,6.5166,3.6610,116746.0000,6753.6000,109992.4000,7.4171,27345.3284,955.9394,28301.2678,362.2398,7709.5394,89400.6716,81691.1322,6.5166,1.9762,15316.2000,0.0000,15316.2000,0.6320,4247.7773,0.0000,4247.7773,30.8681,0.0000,11068.4227,11068.4227,6.5166,3.3966,201461.5000,0.0000,201461.5000,12.8203,47184.9879,0.0000,47184.9879,626.1237,0.0000,154276.5121,154276.5121,6.5166,1.9762,401.3000,0.0000,401.3000,0.0166,111.2961,0.0000,111.2961,0.8088,0.0000,290.0039,290.0039,6.5166,3.3790,33538.8000,0.0000,33538.8000,2.1271,7797.7795,0.0000,7797.7795,103.8839,0.0000,25741.0205,25741.0205,6.5166,1.9762,975.9000,0.0000,975.9000,0.0403,270.6550,0.0000,270.6550,1.9668,0.0000,705.2450,705.2450,3.4376,6.5423,3.4376,4.9900,-13.8032,-207047.3978,3.4376,6.4970,6.5423,4.9673,-13.6016,-108812.9230,3.4376,6.4838,6.5266,4.9607,-13.5428,-94799.5988,34.5801,2702.1387,361686.1000,-410659.9196
8595.0000,6.4227,3.5392,121733.4000,6296.3000,115437.1000,7.7310,28563.9920,889.7844,29453.7764,377.5694,7186.0844,93169.4080,85983.3236,6.4227,1.9008,15306.4000,0.0000,15306.4000,0.6339,4251.2593,0.0000,4251.2593,30.9563,0.0000,11055.1407,11055.1407,6.4227,3.3162,196307.7000,0.0000,196307.7000,12.5397,46058.4656,0.0000,46058.4656,612.4182,0.0000,150249.2344,150249.2344,6.4227,1.9008,407.4000,0.0000,407.4000,0.0169,113.1529,0.0000,113.1529,0.8239,0.0000,294.2471,294.2471,6.4227,3.2986,36384.4000,0.0000,36384.4000,2.3163,8473.3489,0.0000,8473.3489,113.1249,0.0000,27911.0511,27911.0511,6.4227,1.9008,415.0000,0.0000,415.0000,0.0172,115.2637,0.0000,115.2637,0.8393,0.0000,299.7363,299.7363,3.3479,6.4482,3.3479,4.8981,-13.9039,-208558.3073,3.3479,6.4034,6.4482,4.8756,-13.7028,-109622.4584,3.3479,6.3903,6.4326,4.8691,-13.6441,-95508.7068,34.8824,2725.7569,364258.0000,-413689.4725
8596.0000,6.2500,3.3422,126140.0000,5899.4000,120240.6000,7.9991,29694.6247,831.2626,30525.8873,390.6628,6730.6626,96445.3753,89714.7127,6.2500,1.7409,15302.7000,0.0000,15302.7000,0.6348,4261.6809,0.0000,4261.6809,31.0046,0.0000,11041.0191,11041.0191,6.2500,3.1526,209490.4000,0.0000,209490.4000,13.4078,49310.4191,0.0000,49310.4191,654.8154,0.0000,160179.9809,160179.9809,6.2500,1.7409,402.1000,0.0000,402.1000,0.0167,111.9817,0.0000,111.9817,0.8147,0.0000,290.1183,290.1183,6.2500,3.1348,39204.1000,0.0000,39204.1000,2.5007,9157.8292,0.0000,9157.8292,122.1289,0.0000,30046.2708,30046.2708,6.2500,1.7409,415.0000,0.0000,415.0000,0.0172,115.5742,0.0000,115.5742,0.8408,0.0000,299.4258,299.4258,3.1741,6.2746,3.1741,4.7243,-14.6951,-220427.0997,3.1741,6.2313,6.2746,4.7027,-14.4900,-115920.2318,3.1741,6.2187,6.2596,4.6964,-14.4302,-101011.2886,36.8645,2880.6411,385054.9000,-437358.6201
8597.0000,6.1850,3.3009,128563.5000,6235.4000,122328.1000,8.1938,30302.3649,877.6490,31180.0140,400.1725,7113.0490,98261.1351,91148.0860,6.1850,1.6926,15308.4000,0.0000,15308.4000,0.6372,4267.5943,0.0000,4267.5943,31.1195,0.0000,11040.8057,11040.8057,6.1850,3.0998,201534.3000,0.0000,201534.3000,12.9449,47495.5082,0.0000,47495.5082,632.2090,0.0000,154038.7918,154038.7918,6.1850,1.6926,400.1000,0.0000,400.1000,0.0167,111.5377,0.0000,111.5377,0.8133,0.0000,288.5623,288.5623,6.1850,3.0821,41199.6000,0.0000,41199.6000,2.6374,9635.0130,0.0000,9635.0130,128.8063,0.0000,31564.5870,31564.5870,6.1850,1.6926,975.9000,0.0000,975.9000,0.0406,272.0562,0.0000,272.0562,1.9838,0.0000,703.8438,703.8438,3.1253,6.2095,3.1253,4.6674,-14.5548,-218322.2945,3.1253,6.1664,6.2095,4.6458,-14.3514,-114811.0516,3.1253,6.1538,6.1945,4.6396,-14.2920,-100043.8556,36.7059,2868.2508,381746.4000,-433177.2017
8598.0000,6.0299,3.1371,131445.7000,6069.5000,125376.2000,8.3757,31072.8403,852.0932,31924.9335,409.0577,6921.5932,100372.8597,93451.2665,6.0299,1.5473,15317.2000,0.0000,15317.2000,0.6384,4280.4084,0.0000,4280.4084,31.1765,0.0000,11036.7916,11036.7916,6.0299,2.9516,213218.5000,0.0000,213218.5000,13.7140,50395.6649,0.0000,50395.6649,669.7674,0.0000,162822.8351,162822.8351,6.0299,1.5473,558.0000,0.0000,558.0000,0.0233,155.9337,0.0000,155.9337,1.1357,0.0000,402.0663,402.0663,6.0299,2.9337,41971.5000,0.0000,41971.5000,2.6905,9842.4862,0.0000,9842.4862,131.3972,0.0000,32129.0138,32129.0138,6.0299,1.5473,5276.6000,0.0000,5276.6000,0.2199,1474.5517,0.0000,1474.5517,10.7399,0.0000,3802.0483,3802.0483,2.9620,6.0536,2.9620,4.5078,-15.2997,-229495.6281,2.9620,6.0118,6.0536,4.4869,-15.0929,-120743.4018,2.9620,5.9996,6.0391,4.4808,-15.0326,-105228.1173,38.4925,3007.8588,401718.0000,-455467.1472
8599.0000,5.9099,3.2565,139577.1000,11333.7000,128243.4000,9.1444,33070.2227,1587.9840,34658.2066,446.5966,12921.6840,106506.8773,93585.1934,5.9099,1.4440,15316.3000,0.0000,15316.3000,0.6402,4288.2000,0.0000,4288.2000,31.2686,0.0000,11028.1000,11028.1000,5.9099,2.8437,204260.9000,0.0000,204260.9000,13.1804,48387.5789,0.0000,48387.5789,643.7081,0.0000,155873.3211,155873.3211,5.9099,1.4440,410.5000,0.0000,410.5000,0.0172,114.9302,0.0000,114.9302,0.8380,0.0000,295.5698,295.5698,5.9099,2.8257,41862.2000,0.0000,41862.2000,2.6921,9837.7414,0.0000,9837.7414,131.4798,0.0000,32024.4586,32024.4586,5.9099,1.4440,17804.5000,0.0000,17804.5000,0.7443,4984.8368,0.0000,4984.8368,36.3483,0.0000,12819.6632,12819.6632,2.9105,5.9331,2.9105,4.4218,-15.3995,-230992.9969,2.9105,5.8922,5.9331,4.4014,-15.1915,-121531.8773,2.9105,5.8803,5.9189,4.3954,-15.1308,-105915.2764,39.6278,3096.5749,407897.8000,-458440.1505
8600.0000,5.8865,3.6263,122048.5000,17699.8000,104348.7000,8.3669,28929.9896,2478.9968,31408.9865,408.6246,20178.7968,93118.5104,72939.7135,5.8865,1.4317,15309.7000,0.0000,15309.7000,0.6415,4287.9228,0.0000,4287.9228,31.3283,0.0000,11021.7772,11021.7772,5.8865,2.8284,213508.0000,0.0000,213508.0000,13.8117,50600.4259,0.0000,50600.4259,674.5389,0.0000,162907.5741,162907.5741,5.8865,1.4317,401.6000,0.0000,401.6000,0.0168,112.4797,0.0000,112.4797,0.8218,0.0000,289.1203,289.1203,5.8865,2.8105,41310.9000,0.0000,41310.9000,2.6634,9712.2123,0.0000,9712.2123,130.0743,0.0000,31598.6877,31598.6877,5.8865,1.4317,18926.4000,0.0000,18926.4000,0.7930,5300.8838,0.0000,5300.8838,38.7291,0.0000,13625.5162,13625.5162,3.0034,5.9096,3.0034,4.4565,-14.7364,-221046.4746,3.0034,5.8689,5.9096,4.4361,-14.5300,-116239.7466,3.0034,5.8570,5.8954,4.4302,-14.4696,-101287.3888,39.4398,3081.8809,393805.3000,-438573.6100
8601.0000,6.0492,3.9963,109496.1000,19920.8000,89575.3000,7.6916,25874.6024,2797.5672,28672.1696,375.6462,22718.3672,83621.4976,60903.1304,6.0492,1.5921,20330.2000,0.0000,20330.2000,0.8522,5679.5753,0.0000,5679.5753,41.6207,0.0000,14650.6247,14650.6247,6.0492,2.9898,187190.7000,0.0000,187190.7000,12.1151,44227.7009,0.0000,44227.7009,591.6839,0.0000,142962.9991,142962.9991,6.0492,1.5921,406.8000,0.0000,406.8000,0.0171,113.6463,0.0000,113.6463,0.8328,0.0000,293.1537,293.1537,6.0492,2.9720,39450.6000,0.0000,39450.6000,2.5447,9248.1523,0.0000,9248.1523,124.2777,0.0000,30202.4477,30202.4477,6.0492,1.5921,18178.5000,0.0000,18178.5000,0.7620,5078.4625,0.0000,5078.4625,37.2157,0.0000,13100.0375,13100.0375,3.2156,6.0736,3.2156,4.6446,-13.2181,-198271.9369,3.2156,6.0308,6.0736,4.6232,-13.0202,-104161.8496,3.2156,6.0182,6.0587,4.6169,-12.9623,-90735.9776,35.9741,2811.0650,355132.1000,-393169.7641
8602.0000,6.1695,4.4932,98935.5000,25186.5000,73749.0000,7.2507,23325.9104,3544.1448,26870.0552,354.1147,28730.6448,75609.5896,46878.9448,6.1695,1.6949,25348.3000,0.0000,25348.3000,1.0592,7068.1775,0.0000,7068.1775,51.7297,0.0000,18280.1225,18280.1225,6.1695,3.0974,178245.7000,0.0000,178245.7000,11.4970,42019.3286,0.0000,42019.3286,561.4966,0.0000,136226.3714,136226.3714,6.1695,1.6949,402.7000,0.0000,402.7000,0.0168,112.2898,0.0000,112.2898,0.8218,0.0000,290.4102,290.4102,6.1695,3.0797,36926.9000,0.0000,36926.9000,2.3738,8638.1606,0.0000,8638.1606,115.9322,0.0000,28288.7394,28288.7394,6.1695,1.6949,15934.7000,0.0000,15934.7000,0.6658,4443.2679,0.0000,4443.2679,32.5188,0.0000,11491.4321,11491.4321,3.4314,6.1945,3.4314,4.8130,-12.1833,-182748.8361,3.4314,6.1505,6.1945,4.7909,-11.9890,-95911.6468,3.4314,6.1375,6.1792,4.7845,-11.9320,-83524.1684,34.2952,2679.8730,330607.3000,-362184.6513
8603.0000,6.3102,4.7744,94456.4000,26813.6000,67642.8000,7.0316,22210.7380,3782.0369,25992.7749,343.4118,30595.6369,72245.6620,41650.0251,6.3102,1.8214,30376.8000,0.0000,30376.8000,1.2664,8451.7717,0.0000,8451.7717,61.8473,0.0000,21925.0283,21925.0283,6.3102,3.2279,161413.8000,0.0000,161413.8000,10.3853,37951.2766,0.0000,37951.2766,507.2012,0.0000,123462.5234,123462.5234,6.3102,1.8214,399.2000,0.0000,399.2000,0.0166,111.0699,0.0000,111.0699,0.8128,0.0000,288.1301,288.1301,6.3102,3.2103,34426.8000,0.0000,34426.8000,2.2075,8033.3600,0.0000,8033.3600,107.8124,0.0000,26393.4400,26393.4400,6.3102,1.8214,14438.8000,0.0000,14438.8000,0.6019,4017.3238,0.0000,4017.3238,29.3974,0.0000,10421.4762,10421.4762,3.6084,6.3361,3.6084,4.9723,-11.3148,-169722.0583,3.6084,6.2904,6.3361,4.9494,-11.1252,-89001.9273,3.6084,6.2770,6.3202,4.9427,-11.0697,-77487.7563,32.2641,2521.1589,308698.2000,-336211.7418
8604.0000,6.3987,4.9994,90249.0000,28261.4000,61987.6000,6.8203,21185.9700,3992.2304,25178.2004,333.0940,32253.6304,69063.0300,36809.3996,6.3987,1.8953,30372.5000,0.0000,30372.5000,1.2628,8438.9319,0.0000,8438.9319,61.6707,0.0000,21933.5681,21933.5681,6.3987,3.3059,159912.4000,0.0000,159912.4000,10.2586,37536.1005,0.0000,37536.1005,501.0154,0.0000,122376.2995,122376.2995,6.3987,1.8953,510.3000,0.0000,510.3000,0.0212,141.7857,0.0000,141.7857,1.0362,0.0000,368.5143,368.5143,6.3987,3.2883,32617.3000,0.0000,32617.3000,2.0854,7599.2633,0.0000,7599.2633,101.8472,0.0000,25018.0367,25018.0367,6.3987,1.8953,11634.0000,0.0000,11634.0000,0.4837,3232.4811,0.0000,3232.4811,23.6226,0.0000,8401.5189,8401.5189,3.7368,6.4252,3.7368,5.0810,-10.8522,-162783.4817,3.7368,6.3786,6.4252,5.0577,-10.6642,-85313.8612,3.7368,6.3650,6.4090,5.0509,-10.6091,-74263.9757,31.3980,2453.4868,297034.1000,-322361.3186
8605.0000,6.5475,5.2604,87100.2000,29433.7000,57666.5000,6.6694,20389.5492,4168.4048,24557.9540,325.7224,33602.1048,66710.6508,33108.5460,6.5475,2.0324,30370.7000,0.0000,30370.7000,1.2605,8418.9317,0.0000,8418.9317,61.5621,0.0000,21951.7683,21951.7683,6.5475,3.4463,141506.8000,0.0000,141506.8000,9.0612,33123.7133,0.0000,33123.7133,442.5358,0.0000,108383.0867,108383.0867,6.5475,2.0324,510.2000,0.0000,510.2000,0.0212,141.4304,0.0000,141.4304,1.0342,0.0000,368.7696,368.7696,6.5475,3.4289,30920.3000,0.0000,30920.3000,1.9733,7185.0776,0.0000,7185.0776,96.3711,0.0000,23735.2224,23735.2224,6.5475,2.0324,10138.2000,0.0000,10138.2000,0.4208,2810.3670,0.0000,2810.3670,20.5504,0.0000,7327.8330,7327.8330,3.9440,6.5751,3.9440,5.2595,-9.8472,-147708.0592,3.9440,6.5265,6.5751,5.2352,-9.6653,-77322.1769,3.9440,6.5123,6.5582,5.2281,-9.6119,-67283.4285,29.1096,2274.6622,271112.7000,-292313.6646
8606.0000,6.5675,5.3454,86078.5000,30370.4000,55708.1000,6.6321,20142.7841,4302.5390,24445.3231,323.9025,34672.9390,65935.7159,31262.7769,6.5675,2.0390,30376.1000,0.0000,30376.1000,1.2572,8417.8100,0.0000,8417.8100,61.3977,0.0000,21958.2900,21958.2900,6.5675,3.4564,151993.2000,0.0000,151993.2000,9.7028,35565.0883,0.0000,35565.0883,473.8679,0.0000,116428.1117,116428.1117,6.5675,2.0390,651.3000,0.0000,651.3000,0.0270,180.4879,0.0000,180.4879,1.3164,0.0000,470.8121,470.8121,6.5675,3.4390,29364.6000,0.0000,29364.6000,1.8682,6821.1753,0.0000,6821.1753,91.2409,0.0000,22543.4247,22543.4247,6.5675,2.0390,9016.3000,0.0000,9016.3000,0.3732,2498.5926,0.0000,2498.5926,18.2242,0.0000,6517.7074,6517.7074,3.9673,6.5950,3.9673,5.2811,-10.0643,-150964.1490,3.9673,6.5466,6.5950,5.2570,-9.8791,-79033.1824,3.9673,6.5325,6.5782,5.2499,-9.8249,-68774.3682,29.7906,2327.8792,277109.6000,-298771.6995
8607.0000,6.6517,5.5013,84689.6000,31252.7000,53436.9000,6.5848,19786.4275,4433.9571,24220.3846,321.5918,35686.6571,64903.1725,29216.5154,6.6517,2.1191,30373.9000,0.0000,30373.9000,1.2566,8406.2096,0.0000,8406.2096,61.3697,0.0000,21967.6904,21967.6904,6.6517,3.5378,140907.9000,0.0000,140907.9000,8.9914,32919.6197,0.0000,32919.6197,439.1256,0.0000,107988.2803,107988.2803,6.6517,2.1191,515.6000,0.0000,515.6000,0.0213,142.6963,0.0000,142.6963,1.0418,0.0000,372.9037,372.9037,6.6517,3.5204,28597.2000,0.0000,28597.2000,1.8186,6633.1146,0.0000,6633.1146,88.8197,0.0000,21964.0854,21964.0854,6.6517,2.1191,7894.4000,0.0000,7894.4000,0.3266,2184.8357,0.0000,2184.8357,15.9504,0.0000,5709.5643,5709.5643,4.0969,6.6798,4.0969,5.3884,-9.4641,-141962.1438,4.0969,6.6303,6.6798,5.3636,-9.2826,-74260.8804,4.0969,6.6158,6.6626,5.3563,-9.2294,-64605.7959,28.4991,2226.9574,261725.9000,-280828.8201
8608.0000,6.6315,5.5284,84246.7000,32009.9000,52236.8000,6.5827,19690.4107,4539.8047,24230.2154,321.4894,36549.7047,64556.2893,28006.5846,6.6315,2.0922,30372.1000,0.0000,30372.1000,1.2545,8408.3409,0.0000,8408.3409,61.2676,0.0000,21963.7591,21963.7591,6.6315,3.5126,152737.8000,0.0000,152737.8000,9.7293,35696.7614,0.0000,35696.7614,475.1655,0.0000,117041.0386,117041.0386,6.6315,2.0922,398.6000,0.0000,398.6000,0.0165,110.3501,0.0000,110.3501,0.8041,0.0000,288.2499,288.2499,6.6315,3.4952,28573.8000,0.0000,28573.8000,1.8140,6630.0293,0.0000,6630.0293,88.5929,0.0000,21943.7707,21943.7707,6.6315,2.0922,9016.3000,0.0000,9016.3000,0.3724,2496.1107,0.0000,2496.1107,18.1880,0.0000,6520.1893,6520.1893,4.0642,6.6592,4.0642,5.3617,-9.8938,-148407.6902,4.0642,6.6105,6.6592,5.3373,-9.7079,-77663.3736,4.0642,6.5962,6.6423,5.3302,-9.6535,-67574.3400,29.6542,2317.2177,273335.4000,-293645.4038
8609.0000,6.6607,5.5935,84200.4000,32678.1000,51522.3000,6.6122,19668.7969,4636.9078,24305.7046,322.9315,37315.0078,64531.6031,27216.5954,6.6607,2.1224,30370.7000,0.0000,30370.7000,1.2549,8404.1472,0.0000,8404.1472,61.2883,0.0000,21966.5528,21966.5528,6.6607,3.5426,144631.3000,0.0000,144631.3000,9.2168,33783.8297,0.0000,33783.8297,450.1336,0.0000,110847.4703,110847.4703,6.6607,2.1224,412.4000,0.0000,412.4000,0.0170,114.1189,0.0000,114.1189,0.8322,0.0000,298.2811,298.2811,6.6607,3.5252,30060.5000,0.0000,30060.5000,1.9092,6971.4240,0.0000,6971.4240,93.2412,0.0000,23089.0760,23089.0760,6.6607,2.1224,10512.1000,0.0000,10512.1000,0.4344,2908.8969,0.0000,2908.8969,21.2135,0.0000,7603.2031,7603.2031,4.1137,6.6887,4.1137,5.4012,-9.6559,-144839.1215,4.1137,6.6395,6.6887,5.3766,-9.4714,-75771.2226,4.1137,6.6250,6.6716,5.3694,-9.4174,-65921.4560,29.1668,2279.1366,267509.3000,-286531.8001
8610.0000,6.5682,4.8439,101350.0000,25338.9000,76011.1000,7.3235,23716.0835,3589.7745,27305.8579,357.6673,28928.6745,77633.9165,48705.2421,6.5682,2.0298,25353.4000,0.0000,25353.4000,1.0470,7025.8471,0.0000,7025.8471,51.1349,0.0000,18327.5529,18327.5529,6.5682,3.4498,154895.8000,0.0000,154895.8000,9.8650,36243.8097,0.0000,36243.8097,481.7893,0.0000,118651.9903,118651.9903,6.5682,2.0298,397.8000,0.0000,397.8000,0.0164,110.2370,0.0000,110.2370,0.8023,0.0000,287.5630,287.5630,6.5682,3.4323,30513.4000,0.0000,30513.4000,1.9368,7087.9478,0.0000,7087.9478,94.5890,0.0000,23425.4522,23425.4522,6.5682,2.0298,13877.8000,0.0000,13877.8000,0.5731,3845.7683,0.0000,3845.7683,27.9899,0.0000,10032.0317,10032.0317,3.8280,6.5953,3.8280,5.2116,-11.0799,-166199.1780,3.8280,6.5476,6.5953,5.1878,-10.8891,-87112.7661,3.8280,6.5337,6.5787,5.1808,-10.8333,-75833.1432,31.1427,2433.5344,301049.3000,-329145.0872
8611.0000,6.6048,4.3728,106410.8000,16698.9000,89711.9000,7.2554,24883.1623,2367.2326,27250.3950,354.3408,19066.1326,81527.6377,62461.5050,6.6048,2.0735,15309.4000,0.0000,15309.4000,0.6334,4240.0755,0.0000,4240.0755,30.9319,0.0000,11069.3245,11069.3245,6.6048,3.4918,143105.9000,0.0000,143105.9000,9.1315,33462.2786,0.0000,33462.2786,445.9691,0.0000,109643.6214,109643.6214,6.6048,2.0735,411.5000,0.0000,411.5000,0.0170,113.9686,0.0000,113.9686,0.8314,0.0000,297.5314,297.5314,6.6048,3.4743,30477.7000,0.0000,30477.7000,1.9382,7075.1055,0.0000,7075.1055,94.6590,0.0000,23402.5945,23402.5945,6.6048,2.0735,16308.6000,0.0000,16308.6000,0.6747,4516.8128,0.0000,4516.8128,32.9507,0.0000,11791.7872,11791.7872,3.7197,6.6327,3.7197,5.1762,-11.0387,-165581.1240,3.7197,6.5837,6.6327,5.1517,-10.8532,-86825.7613,3.7197,6.5694,6.6156,5.1445,-10.7990,-75592.7101,29.4753,2303.2389,295325.0000,-327999.5953
8612.0000,6.5470,4.4325,101337.1000,17989.0000,83348.1000,6.9986,23722.5378,2547.5823,26270.1201,341.7982,20536.5823,77614.5622,57077.9799,6.5470,2.0140,15302.4000,0.0000,15302.4000,0.6326,4241.9466,0.0000,4241.9466,30.8961,0.0000,11060.4534,11060.4534,6.5470,3.4326,153535.4000,0.0000,153535.4000,9.7896,35939.6954,0.0000,35939.6954,478.1091,0.0000,117595.7046,117595.7046,6.5470,2.0140,398.5000,0.0000,398.5000,0.0165,110.4674,0.0000,110.4674,0.8046,0.0000,288.0326,288.0326,6.5470,3.4151,32061.1000,0.0000,32061.1000,2.0374,7450.2373,0.0000,7450.2373,99.5014,0.0000,24610.8627,24610.8627,6.5470,2.0140,15560.7000,0.0000,15560.7000,0.6433,4313.5495,0.0000,4313.5495,31.4176,0.0000,11247.1505,11247.1505,3.6875,6.5745,3.6875,5.1310,-11.2010,-168014.4626,3.6875,6.5260,6.5745,5.1068,-11.0128,-88102.0119,3.6875,6.5118,6.5577,5.0997,-10.9577,-76703.9275,30.1769,2358.0648,300206.2000,-332820.4020
8613.0000,6.5517,3.7712,112070.4000,7605.7000,104464.7000,7.1942,26232.8182,1077.1982,27310.0163,351.3545,8682.8982,85837.5818,77154.6837,6.5517,2.0236,15315.4000,0.0000,15315.4000,0.6339,4245.2385,0.0000,4245.2385,30.9565,0.0000,11070.1615,11070.1615,6.5517,3.4409,142386.9000,0.0000,142386.9000,9.0896,33327.1097,0.0000,33327.1097,443.9232,0.0000,109059.7903,109059.7903,6.5517,2.0236,410.5000,0.0000,410.5000,0.0170,113.7855,0.0000,113.7855,0.8297,0.0000,296.7145,296.7145,6.5517,3.4235,33748.2000,0.0000,33748.2000,2.1471,7841.6283,0.0000,7841.6283,104.8626,0.0000,25906.5717,25906.5717,6.5517,2.0236,14251.8000,0.0000,14251.8000,0.5898,3950.4218,0.0000,3950.4218,28.8067,0.0000,10301.3782,10301.3782,3.4704,6.5796,3.4704,5.0250,-11.7953,-176929.4162,3.4704,6.5305,6.5796,5.0005,-11.6090,-92872.3303,3.4704,6.5162,6.5625,4.9933,-11.5546,-80882.2039,29.5075,2305.7598,310577.5000,-350683.9505
8614.0000,6.4891,3.7695,106013.7000,8171.8000,97841.9000,6.8488,24844.3443,1156.1361,26000.4803,334.4851,9327.9361,81169.3557,71841.4197,6.4891,1.9624,15316.8000,0.0000,15316.8000,0.6339,4249.7556,0.0000,4249.7556,30.9566,0.0000,11067.0444,11067.0444,6.4891,3.3792,152393.9000,0.0000,152393.9000,9.7275,35710.9588,0.0000,35710.9588,475.0758,0.0000,116682.9412,116682.9412,6.4891,1.9624,548.5000,0.0000,548.5000,0.0227,152.1852,0.0000,152.1852,1.1086,0.0000,396.3148,396.3148,6.4891,3.3616,35932.0000,0.0000,35932.0000,2.2858,8358.2267,0.0000,8358.2267,111.6372,0.0000,27573.7733,27573.7733,6.4891,1.9624,11634.0000,0.0000,11634.0000,0.4815,3227.9364,0.0000,3227.9364,23.5133,0.0000,8406.0636,8406.0636,3.4302,6.5169,3.4302,4.9735,-11.9053,-178579.1353,3.4302,6.4681,6.5169,4.9492,-11.7172,-93737.2267,3.4302,6.4538,6.4999,4.9420,-11.6622,-81635.1169,30.0003,2344.2637,313667.1000,-353951.4788
8615.0000,6.5030,3.6734,108235.7000,6469.5000,101766.2000,6.9172,25358.4695,915.5131,26273.9826,337.8245,7385.0131,82877.2305,75492.2174,6.5030,1.9812,15316.3000,0.0000,15316.3000,0.6346,4248.7041,0.0000,4248.7041,30.9927,0.0000,11067.5959,11067.5959,6.5030,3.3968,140634.3000,0.0000,140634.3000,8.9885,32946.8035,0.0000,32946.8035,438.9839,0.0000,107687.4965,107687.4965,6.5030,1.9812,414.6000,0.0000,414.6000,0.0172,115.0090,0.0000,115.0090,0.8389,0.0000,299.5910,299.5910,6.5030,3.3793,39382.5000,0.0000,39382.5000,2.5086,9158.6317,0.0000,9158.6317,122.5160,0.0000,30223.8683,30223.8683,6.5030,1.9812,10138.2000,0.0000,10138.2000,0.4201,2812.3119,0.0000,2812.3119,20.5147,0.0000,7325.8881,7325.8881,3.4149,6.5311,3.4149,4.9730,-11.7104,-175656.4576,3.4149,6.4816,6.5311,4.9482,-11.5246,-92196.7744,3.4149,6.4672,6.5139,4.9410,-11.4703,-80291.7604,29.2292,2284.0097,307652.1000,-348144.9924
8616.0000,6.4300,3.5498,109483.5000,5704.7000,103778.8000,6.9570,25686.0881,806.2806,26492.3687,339.7682,6510.9806,83797.4119,77286.4313,6.4300,1.9091,15303.6000,0.0000,15303.6000,0.6339,4249.9982,0.0000,4249.9982,30.9588,0.0000,11053.6018,11053.6018,6.4300,3.3243,150261.5000,0.0000,150261.5000,9.6011,35250.1186,0.0000,35250.1186,468.9006,0.0000,115011.3814,115011.3814,6.4300,1.9091,398.0000,0.0000,398.0000,0.0165,110.5295,0.0000,110.5295,0.8051,0.0000,287.4705,287.4705,6.4300,3.3067,42792.8000,0.0000,42792.8000,2.7251,9964.4822,0.0000,9964.4822,133.0871,0.0000,32828.3178,32828.3178,6.4300,1.9091,5650.5000,0.0000,5650.5000,0.2341,1569.2134,0.0000,1569.2134,11.4308,0.0000,4081.2866,4081.2866,3.3376,6.4577,3.3376,4.8977,-12.1350,-182025.4001,3.3376,6.4090,6.4577,4.8733,-11.9457,-95565.3077,3.3376,6.3948,6.4408,4.8662,-11.8903,-83232.2210,30.2513,2363.8816,318185.2000,-360822.9288
8617.0000,6.4856,3.5837,109333.1000,5284.5000,104048.6000,6.9399,25623.9608,747.5991,26371.5599,338.9334,6032.0991,83709.1392,77677.0401,6.4856,1.9694,15327.8000,0.0000,15327.8000,0.6358,4253.0424,0.0000,4253.0424,31.0511,0.0000,11074.7576,11074.7576,6.4856,3.3835,134210.8000,0.0000,134210.8000,8.5885,31452.1366,0.0000,31452.1366,419.4463,0.0000,102758.6634,102758.6634,6.4856,1.9694,461.7000,0.0000,461.7000,0.0192,128.1090,0.0000,128.1090,0.9353,0.0000,333.5910,333.5910,6.4856,3.3660,45859.6000,0.0000,45859.6000,2.9248,10668.1747,0.0000,10668.1747,142.8405,0.0000,35191.4253,35191.4253,6.4856,1.9694,1726.3000,0.0000,1726.3000,0.0716,479.0007,0.0000,479.0007,3.4971,0.0000,1247.2993,1247.2993,3.3997,6.5140,3.3997,4.9568,-11.5191,-172786.5988,3.3997,6.4640,6.5140,4.9319,-11.3344,-90675.1573,3.3997,6.4494,6.4966,4.9246,-11.2804,-78962.5156,28.7695,2248.0890,301634.8000,-342424.2718
8618.0000,6.4226,3.4908,110938.7000,4911.4000,106027.3000,7.0129,26031.1405,694.0708,26725.2114,342.5004,5605.4708,84907.5595,79302.0886,6.4226,1.9033,15339.3000,0.0000,15339.3000,0.6356,4260.4049,0.0000,4260.4049,31.0413,0.0000,11078.8951,11078.8951,6.4226,3.3181,143638.0000,0.0000,143638.0000,9.1812,33700.9733,0.0000,33700.9733,448.3928,0.0000,109937.0267,109937.0267,6.4226,1.9033,449.1000,0.0000,449.1000,0.0186,124.7350,0.0000,124.7350,0.9088,0.0000,324.3650,324.3650,6.4226,3.3005,47526.5000,0.0000,47526.5000,3.0276,11068.1902,0.0000,11068.1902,147.8622,0.0000,36458.3098,36458.3098,6.4226,1.9033,977.4000,0.0000,977.4000,0.0405,271.4674,0.0000,271.4674,1.9779,0.0000,705.9326,705.9326,3.3269,6.4505,3.3269,4.8887,-11.9976,-179963.5605,3.3269,6.4014,6.4505,4.8641,-11.8088,-94470.7515,3.3269,6.3870,6.4334,4.8570,-11.7537,-82275.7571,29.8746,2334.4402,313957.6000,-356710.0691
8619.0000,6.4473,3.4945,112267.8000,4561.8000,107706.0000,7.0884,26330.7434,644.9371,26975.6805,346.1842,5206.7371,85937.0566,80730.3195,6.4473,1.9328,15344.0000,0.0000,15344.0000,0.6366,4260.0731,0.0000,4260.0731,31.0884,0.0000,11083.9269,11083.9269,6.4473,3.3464,132906.5000,0.0000,132906.5000,8.5063,31168.7290,0.0000,31168.7290,415.4340,0.0000,101737.7710,101737.7710,6.4473,1.9328,463.1000,0.0000,463.1000,0.0192,128.5740,0.0000,128.5740,0.9383,0.0000,334.5260,334.5260,6.4473,3.3288,48553.0000,0.0000,48553.0000,3.0970,11302.3356,0.0000,11302.3356,151.2530,0.0000,37250.6644,37250.6644,6.4473,1.9328,415.4000,0.0000,415.4000,0.0172,115.3307,0.0000,115.3307,0.8416,0.0000,300.0693,300.0693,3.3487,6.4756,3.3487,4.9121,-11.6776,-175163.6094,3.3487,6.4258,6.4756,4.8872,-11.4915,-91932.3472,3.3487,6.4112,6.4583,4.8799,-11.4371,-80059.9802,29.0470,2269.7747,305388.0000,-347155.9369
8620.0000,6.3672,3.3901,113940.4000,4227.7000,109712.7000,7.1719,26763.4424,596.8892,27360.3317,350.2652,4824.5892,87176.9576,82352.3683,6.3672,1.8527,15343.2000,0.0000,15343.2000,0.6362,4265.1668,0.0000,4265.1668,31.0720,0.0000,11078.0332,11078.0332,6.3672,3.2661,144508.7000,0.0000,144508.7000,9.2441,33940.3871,0.0000,33940.3871,451.4686,0.0000,110568.3129,110568.3129,6.3672,1.8527,455.1000,0.0000,455.1000,0.0189,126.5106,0.0000,126.5106,0.9216,0.0000,328.5894,328.5894,6.3672,3.2484,49355.3000,0.0000,49355.3000,3.1466,11505.3083,0.0000,11505.3083,153.6737,0.0000,37849.9917,37849.9917,6.3672,1.8527,415.4000,0.0000,415.4000,0.0172,115.4746,0.0000,115.4746,0.8412,0.0000,299.9254,299.9254,3.2603,6.3949,3.2603,4.8276,-12.2320,-183479.5140,3.2603,6.3461,6.3949,4.8032,-12.0417,-96333.7132,3.2603,6.3319,6.3779,4.7961,-11.9861,-83902.8376,30.3524,2371.7817,319790.4000,-363716.0648
8621.0000,6.4448,3.7222,99033.2000,7413.4000,91619.8000,6.4132,23227.8843,1048.0443,24275.9286,313.2081,8461.4443,75805.3157,67343.8714,6.4448,1.9352,15332.3000,0.0000,15332.3000,0.6367,4256.9940,0.0000,4256.9940,31.0978,0.0000,11075.3060,11075.3060,6.4448,3.3474,136125.3000,0.0000,136125.3000,8.7223,31925.1133,0.0000,31925.1133,425.9846,0.0000,104200.1867,104200.1867,6.4448,1.9352,457.0000,0.0000,457.0000,0.0190,126.8855,0.0000,126.8855,0.9269,0.0000,330.1145,330.1145,6.4448,3.3299,50002.9000,0.0000,50002.9000,3.1932,11640.3717,0.0000,11640.3717,155.9489,0.0000,38362.5283,38362.5283,6.4448,1.9352,977.5000,0.0000,977.5000,0.0406,271.4017,0.0000,271.4017,1.9826,0.0000,706.0983,706.0983,3.4191,6.4733,3.4191,4.9462,-11.2056,-168084.0570,3.4191,6.4231,6.4733,4.9211,-11.0214,-88171.0403,3.4191,6.4084,6.4558,4.9138,-10.9675,-76772.2673,28.5375,2229.9573,294514.8000,-333027.3647
8622.0000,6.4377,3.9974,86827.8000,10463.2000,76364.6000,5.7921,20367.8503,1479.0223,21846.8726,282.8781,11942.2223,66459.9497,54517.7274,6.4377,1.9216,15329.4000,0.0000,15329.4000,0.6357,4256.6544,0.0000,4256.6544,31.0456,0.0000,11072.7456,11072.7456,6.4377,3.3355,147876.2000,0.0000,147876.2000,9.4601,34685.5724,0.0000,34685.5724,462.0137,0.0000,113190.6276,113190.6276,6.4377,1.9216,610.4000,0.0000,610.4000,0.0253,169.4953,0.0000,169.4953,1.2362,0.0000,440.9047,440.9047,6.4377,3.3180,49875.5000,0.0000,49875.5000,3.1799,11612.1494,0.0000,11612.1494,155.3016,0.0000,38263.3506,38263.3506,6.4377,1.9216,5286.9000,0.0000,5286.9000,0.2192,1468.0618,0.0000,1468.0618,10.7072,0.0000,3818.8382,3818.8382,3.4667,6.4661,3.4667,4.9664,-11.1709,-167563.7830,3.4667,6.4162,6.4661,4.9414,-10.9849,-87879.1863,3.4667,6.4015,6.4487,4.9341,-10.9305,-76513.3237,28.9685,2263.6376,295343.0000,-331956.2930
8623.0000,6.6230,6.7020,64697.1000,45016.6000,19680.5000,5.9945,15123.6461,6383.5390,21507.1850,292.7596,51400.1390,49573.4539,-1826.6850,6.6230,2.1024,15337.7000,0.0000,15337.7000,0.6361,4246.7173,0.0000,4246.7173,31.0666,0.0000,11090.9827,11090.9827,6.6230,3.5180,95263.9000,0.0000,95263.9000,6.0952,22267.9233,0.0000,22267.9233,297.6790,0.0000,72995.9767,72995.9767,6.6230,2.1024,554.1000,0.0000,554.1000,0.0230,153.4197,0.0000,153.4197,1.1223,0.0000,400.6803,400.6803,6.6230,3.5006,48899.9000,0.0000,48899.9000,3.1182,11348.0313,0.0000,11348.0313,152.2860,0.0000,37551.8687,37551.8687,6.6230,2.1024,17840.4000,0.0000,17840.4000,0.7399,4939.6673,0.0000,4939.6673,36.1358,0.0000,12900.7327,12900.7327,4.5448,6.6536,4.5448,5.5992,-6.7537,-101304.8405,4.5448,6.5998,6.6536,5.5723,-6.5814,-52651.3379,4.5448,6.5840,6.6348,5.5644,-6.5308,-45715.2867,24.9102,1946.5181,197576.5000,-199671.4650
8624.0000,6.7662,9.3274,38501.4000,75732.3000,-37230.9000,5.7673,8975.9346,10765.8240,19741.7587,281.6646,86498.1240,29525.4654,-56972.6587,6.7662,2.2258,26073.4000,0.0000,26073.4000,1.0775,7203.2124,0.0000,7203.2124,52.6249,0.0000,18870.1876,18870.1876,6.7662,3.6468,78320.1000,0.0000,78320.1000,4.9919,18258.6535,0.0000,18258.6535,243.7974,0.0000,60061.4465,60061.4465,6.7662,2.2258,1173.7000,0.0000,1173.7000,0.0485,324.2542,0.0000,324.2542,2.3689,0.0000,849.4458,849.4458,6.7662,3.6295,47161.4000,0.0000,47161.4000,2.9958,10917.1614,0.0000,10917.1614,146.3103,0.0000,36244.2386,36244.2386,6.7662,2.2258,18964.5000,0.0000,18964.5000,0.7837,5239.2600,0.0000,5239.2600,38.2767,0.0000,13725.2400,13725.2400,5.5616,6.7979,5.5616,6.1798,-3.7347,-56020.5839,5.5616,6.7422,6.7979,6.1519,-3.5663,-28530.3130,5.5616,6.7257,6.7785,6.1437,-3.5167,-24616.6448,23.4972,1836.1027,134462.2000,-109167.5416
8625.0000,6.9203,10.5076,28434.8000,88392.6000,-59957.8000,5.7217,6609.9616,12599.4583,19209.4199,279.4410,100992.0583,21824.8384,-79167.2199,6.9203,2.3633,31806.8000,0.0000,31806.8000,1.3109,8766.2315,0.0000,8766.2315,64.0220,0.0000,23040.5685,23040.5685,6.9203,4.2662,36757.6000,2555.4000,34202.2000,2.4685,8544.8138,388.2974,8933.1112,120.5569,2943.6974,28212.7862,25269.0888,6.9203,2.3633,1986.7000,0.0000,1986.7000,0.0819,547.5519,0.0000,547.5519,3.9989,0.0000,1439.1481,1439.1481,6.9203,3.7717,44847.4000,0.0000,44847.4000,2.8404,10353.5940,0.0000,10353.5940,138.7213,0.0000,34493.8060,34493.8060,6.9203,2.3633,18215.1000,0.0000,18215.1000,0.7507,5020.2405,0.0000,5020.2405,36.6641,0.0000,13194.8595,13194.8595,6.5607,6.9548,6.5607,6.7577,-1.0011,-15016.8491,6.5607,6.8941,6.9548,6.7274,-0.8471,-6777.1705,6.5607,6.8763,6.9337,6.7185,-0.8017,-5612.0767,19.7612,1544.1700,71100.4000,-27406.0962
8626.0000,7.0361,11.4453,20878.1000,100384.8000,-79506.7000,5.8031,4842.8205,14338.0774,19180.8979,283.4130,114722.8774,16035.2795,-98687.5979,7.0361,2.4627,36167.4000,0.0000,36167.4000,1.4863,9950.2268,0.0000,9950.2268,72.5869,0.0000,26217.1732,26217.1732,7.0361,4.2217,20740.9000,971.8000,19769.1000,1.3643,4811.1950,147.7776,4958.9727,66.6318,1119.5776,15929.7050,14810.1273,7.0361,2.4627,2149.3000,0.0000,2149.3000,0.0883,591.3066,0.0000,591.3066,4.3136,0.0000,1557.9934,1557.9934,7.0361,3.8757,41437.7000,0.0000,41437.7000,2.6162,9547.1196,0.0000,9547.1196,127.7692,0.0000,31890.5804,31890.5804,7.0361,2.4627,15966.7000,0.0000,15966.7000,0.6561,4392.6930,0.0000,4392.6930,32.0447,0.0000,11574.0070,11574.0070,7.3088,7.0724,7.3088,7.1906,0.5478,8216.3732,7.3088,7.0086,7.0724,7.1587,0.6956,5565.1164,7.3088,6.9898,7.0502,7.1493,0.7392,5174.6957,18.0215,1408.2222,35983.5000,18956.1853
8627.0000,7.1425,12.1570,15486.6000,111847.0000,-96360.4000,5.9951,3585.0937,16005.4281,19590.5218,292.7921,127852.4281,11901.5063,-115950.9218,7.1425,2.5562,42699.7000,0.0000,42699.7000,1.7509,11728.1062,0.0000,11728.1062,85.5099,0.0000,30971.5938,30971.5938,7.1425,5.2569,16950.4000,3422.6000,13527.8000,1.2489,3924.2174,520.8276,4445.0450,60.9936,3943.4276,13026.1826,9082.7550,7.1425,2.5562,2211.6000,0.0000,2211.6000,0.0907,607.4488,0.0000,607.4488,4.4289,0.0000,1604.1512,1604.1512,7.1425,3.9728,36660.4000,0.0000,36660.4000,2.3091,8430.8242,0.0000,8430.8242,112.7708,0.0000,28229.5758,28229.5758,7.1425,2.5562,14467.8000,0.0000,14467.8000,0.5932,3973.7959,0.0000,3973.7959,28.9730,0.0000,10494.0041,10494.0041,7.9117,7.1793,7.9117,7.5455,1.6934,25400.3759,7.9117,7.1146,7.1793,7.5132,1.8429,14743.4531,7.9117,7.0955,7.1568,7.5036,1.8870,13209.0935,17.9818,1405.1241,13206.9000,53352.9226
8628.0000,7.2262,12.6362,12094.4000,123226.8000,-111132.4000,6.3062,2795.4397,17660.2801,20455.7198,307.9869,140887.0801,9298.9603,-131588.1198,7.2262,2.6286,44884.4000,0.0000,44884.4000,1.8368,12312.2668,0.0000,12312.2668,89.7053,0.0000,32572.1332,32572.1332,7.2262,8.1284,15732.7000,16002.6000,-269.9000,1.8230,3636.6911,2436.5415,6073.2326,89.0301,18439.1415,12096.0089,-6343.1326,7.2262,2.6286,2613.6000,0.0000,2613.6000,0.1070,716.9382,0.0000,716.9382,5.2235,0.0000,1896.6618,1896.6618,7.2262,4.0483,32980.3000,0.0000,32980.3000,2.0728,7573.4784,0.0000,7573.4784,101.2300,0.0000,25406.8216,25406.8216,7.2262,2.6286,11657.3000,0.0000,11657.3000,0.4770,3197.7210,0.0000,3197.7210,23.2981,0.0000,8459.5790,8459.5790,8.6557,7.2626,8.6557,7.9591,3.3914,50871.0075,8.6557,7.1987,7.2626,7.9272,3.5468,28374.4314,8.6557,7.1799,7.2404,7.9178,3.5926,25148.4163,18.9341,1479.5373,-19266.7000,104393.8552
8629.0000,7.3537,13.0446,9603.1000,134007.5000,-124404.4000,6.6456,2214.3477,19249.3649,21463.7126,324.5596,153256.8649,7388.7523,-145868.1126,7.3537,2.7454,38886.7000,0.0000,38886.7000,1.5888,10646.1294,0.0000,10646.1294,77.5964,0.0000,28240.5706,28240.5706,7.3537,8.9644,16947.4000,23701.1000,-6753.7000,2.2977,3908.3049,3611.8750,7520.1799,112.2141,27312.9750,13039.0951,-14273.8799,7.3537,2.7454,3124.5000,0.0000,3124.5000,0.1277,855.4038,0.0000,855.4038,6.2348,0.0000,2269.0962,2269.0962,7.3537,4.1682,31772.2000,0.0000,31772.2000,1.9934,7279.9382,0.0000,7279.9382,97.3552,0.0000,24492.2618,24492.2618,7.3537,2.7454,10158.4000,0.0000,10158.4000,0.4151,2781.0959,0.0000,2781.0959,20.2706,0.0000,7377.3041,7377.3041,9.2933,7.3896,9.2933,8.3415,4.7977,71965.7582,9.2933,7.3265,7.3896,8.3099,4.9566,39653.1657,9.2933,7.3079,7.3677,8.3006,5.0035,35024.6523,19.6023,1531.7537,-47216.3000,146643.5762
8630.0000,7.4765,13.4107,7209.3000,144550.4000,-137341.1000,6.9822,1658.5785,20809.9850,22468.5635,340.9990,165360.3850,5550.7215,-159809.6635,7.4765,2.8539,44879.5000,0.0000,44879.5000,1.8293,12263.6469,0.0000,12263.6469,89.3416,0.0000,32615.8531,32615.8531,7.4765,10.5614,9878.8000,28039.0000,-18160.2000,2.0768,2273.0644,4276.6332,6549.6976,101.4253,32315.6332,7605.7356,-24709.8976,7.4765,2.8539,2985.6000,0.0000,2985.6000,0.1217,815.8367,0.0000,815.8367,5.9434,0.0000,2169.7633,2169.7633,7.4765,4.2807,28517.6000,0.0000,28517.6000,1.7846,6520.3440,0.0000,6520.3440,87.1559,0.0000,21997.2560,21997.2560,7.4765,2.8539,9034.2000,0.0000,9034.2000,0.3682,2468.6603,0.0000,2468.6603,17.9844,0.0000,6565.5397,6565.5397,9.8632,7.5123,9.8632,8.6878,5.9677,89515.8245,9.8632,7.4494,7.5123,8.6563,6.1274,49019.0528,9.8632,7.4308,7.4904,8.6470,6.1745,43221.3050,19.7442,1542.8392,-70084.4000,181756.1823
