Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8631.0000,7.5857,13.6569,5769.4000,151835.7000,-146066.3000,7.2296,1324.6272,21902.3269,23226.9541,353.0806,173738.0269,4444.7728,-169293.2541,7.5857,2.9496,42703.4000,0.0000,42703.4000,1.7367,11649.4947,0.0000,11649.4947,84.8155,0.0000,31053.9053,31053.9053,7.5857,10.5637,8326.6000,22318.0000,-13991.4000,1.6812,1912.0878,3406.7112,5318.7991,82.1047,25724.7112,6414.5122,-19310.1991,7.5857,2.9496,1964.4000,0.0000,1964.4000,0.0799,535.8887,0.0000,535.8887,3.9016,0.0000,1428.5113,1428.5113,7.5857,4.3801,27241.0000,0.0000,27241.0000,1.7004,6216.7263,0.0000,6216.7263,83.0468,0.0000,21024.2737,21024.2737,7.5857,2.9496,7910.0000,0.0000,7910.0000,0.3217,2157.8493,0.0000,2157.8493,15.7105,0.0000,5752.1507,5752.1507,10.2160,7.6220,10.2160,8.9190,6.3780,95669.7810,10.2160,7.5581,7.6220,8.8871,6.5349,52278.9775,10.2160,7.5393,7.5998,8.8777,6.5811,46067.7394,19.1241,1494.3835,-80238.9000,194016.4979
8632.0000,7.7076,13.7840,5679.9000,151616.0000,-145936.1000,7.2176,1301.1345,21919.6260,23220.7605,352.4956,173535.6260,4378.7655,-169156.8605,7.7076,3.0589,40528.3000,0.0000,40528.3000,1.6449,11035.4987,0.0000,11035.4987,80.3326,0.0000,29492.8013,29492.8013,7.7076,8.9279,8996.0000,10549.7000,-1553.7000,1.1105,2061.2112,1611.7898,3673.0010,54.2348,12161.4898,6934.7888,-5226.7010,7.7076,3.0589,1899.7000,0.0000,1899.7000,0.0771,517.2716,0.0000,517.2716,3.7655,0.0000,1382.4284,1382.4284,7.7076,4.4929,27109.4000,0.0000,27109.4000,1.6885,6173.6993,0.0000,6173.6993,82.4629,0.0000,20935.7007,20935.7007,7.7076,3.0589,9034.2000,0.0000,9034.2000,0.3667,2459.9330,0.0000,2459.9330,17.9070,0.0000,6574.2670,6574.2670,10.1921,7.7448,10.1921,8.9684,5.7131,85696.0278,10.1921,7.6794,7.7448,8.9357,5.8658,46926.1744,10.1921,7.6602,7.7221,8.9261,5.9107,41374.8467,18.1578,1418.8764,-68918.2000,173997.0488
8633.0000,7.8210,13.7676,7038.3000,145187.6000,-138149.3000,7.0104,1608.9365,21034.2290,22643.1655,342.3775,166221.8290,5429.3635,-160792.4655,7.8210,3.1587,34529.7000,0.0000,34529.7000,1.3983,9385.8583,0.0000,9385.8583,68.2884,0.0000,25143.8417,25143.8417,7.8210,8.3034,13687.6000,11499.6000,2188.0000,1.4511,3129.7080,1758.4055,4888.1135,70.8707,13258.0055,10557.8920,-2700.1135,7.8210,3.1587,2456.3000,0.0000,2456.3000,0.0995,667.6711,0.0000,667.6711,4.8578,0.0000,1788.6289,1788.6289,7.8210,4.5965,26707.8000,0.0000,26707.8000,1.6594,6070.3952,0.0000,6070.3952,81.0411,0.0000,20637.4048,20637.4048,7.8210,3.1587,10533.1000,0.0000,10533.1000,0.4265,2863.1058,0.0000,2863.1058,20.8310,0.0000,7669.9942,7669.9942,10.1511,7.8584,10.1511,9.0048,5.3255,79883.0193,10.1511,7.7925,7.8584,8.9718,5.4787,43829.5995,10.1511,7.7731,7.8355,8.9621,5.5237,38666.0227,18.0678,1411.8395,-61734.4000,162378.6415
8634.0000,7.9066,13.7438,8867.7000,152870.2000,-144002.5000,7.4712,2023.9284,22182.5122,24206.4405,364.8823,175052.7122,6843.7716,-168208.9405,7.9066,3.2323,22543.9000,0.0000,22543.9000,0.9110,6119.8726,0.0000,6119.8726,44.4915,0.0000,16424.0274,16424.0274,7.9066,7.7607,20978.5000,13072.0000,7906.5000,1.9846,4789.3291,2000.1433,6789.4723,96.9237,15072.1433,16189.1709,1117.0277,7.9066,3.2323,1555.1000,0.0000,1555.1000,0.0628,422.1547,0.0000,422.1547,3.0691,0.0000,1132.9453,1132.9453,7.9066,4.6733,26047.4000,0.0000,26047.4000,1.6146,5911.5914,0.0000,5911.5914,78.8566,0.0000,20135.8086,20135.8086,7.9066,3.2323,13905.7000,0.0000,13905.7000,0.5619,3774.9064,0.0000,3774.9064,27.4436,0.0000,10130.7936,10130.7936,10.3596,7.9436,10.3596,9.1516,5.8735,88102.9570,10.3596,7.8786,7.9436,9.1191,6.0316,48252.7704,10.3596,7.8594,7.9210,9.1095,6.0781,42546.5269,18.9093,1477.6001,-72043.9000,178902.2544
8635.0000,8.2563,13.0586,13910.8000,85574.8000,-71664.0000,4.7141,3154.5748,12499.3722,15653.9470,230.2301,98074.1722,10756.2252,-87317.9470,8.2563,3.5654,18559.1000,0.0000,18559.1000,0.7488,5011.3980,0.0000,5011.3980,36.5697,0.0000,13547.7020,13547.7020,8.2563,5.0473,30257.5000,78.5000,30179.0000,1.8828,6864.1085,12.0444,6876.1529,91.9507,90.5444,23393.3915,23302.8471,8.2563,3.5654,1285.5000,0.0000,1285.5000,0.0519,347.1155,0.0000,347.1155,2.5330,0.0000,938.3845,938.3845,8.2563,5.0117,25476.3000,0.0000,25476.3000,1.5765,5747.4918,0.0000,5747.4918,76.9947,0.0000,19728.8082,19728.8082,8.2563,3.5654,16341.4000,0.0000,16341.4000,0.6593,4412.5663,0.0000,4412.5663,32.1999,0.0000,11928.8337,11928.8337,8.7372,8.2972,8.7372,8.5172,0.8174,12261.1272,8.7372,8.2252,8.2972,8.4812,0.9513,7610.2506,8.7372,8.2041,8.2722,8.4707,0.9904,6932.7702,14.4501,1129.1473,20177.3000,26804.1480
8636.0000,8.1881,12.7761,16014.0000,85445.7000,-69431.7000,4.8334,3636.0748,12464.3975,16100.4724,236.0538,97910.0975,12377.9252,-85532.1724,8.1881,3.4690,18565.5000,0.0000,18565.5000,0.7443,5018.3245,0.0000,5018.3245,36.3497,0.0000,13547.1755,13547.1755,8.1881,4.9380,33950.4000,0.0000,33950.4000,2.0932,7711.3589,0.0000,7711.3589,102.2280,0.0000,26239.0411,26239.0411,8.1881,3.4690,978.7000,0.0000,978.7000,0.0392,264.5463,0.0000,264.5463,1.9162,0.0000,714.1537,714.1537,8.1881,4.9218,26073.6000,0.0000,26073.6000,1.6022,5889.0965,0.0000,5889.0965,78.2489,0.0000,20184.5035,20184.5035,8.1881,3.4690,15592.0000,0.0000,15592.0000,0.6251,4214.5763,0.0000,4214.5763,30.5279,0.0000,11377.4237,11377.4237,8.5395,8.2292,8.5395,8.3844,0.5946,8918.4467,8.5395,8.1568,8.2292,8.3481,0.7335,5867.6425,8.5395,8.1356,8.2040,8.3375,0.7741,5418.6095,14.9060,1164.7788,25728.5000,20204.6987
8637.0000,8.5606,10.5987,28157.1000,44167.2000,-16010.1000,3.6699,6349.7492,6488.8816,12838.6308,179.2304,50656.0816,21807.3508,-28848.7308,8.5606,3.8375,18568.5000,0.0000,18568.5000,0.7453,4990.8764,0.0000,4990.8764,36.4007,0.0000,13577.6236,13577.6236,8.5606,5.3086,41508.2000,0.0000,41508.2000,2.5627,9365.0145,0.0000,9365.0145,125.1565,0.0000,32143.1855,32143.1855,8.5606,3.8375,1071.2000,0.0000,1071.2000,0.0430,287.9192,0.0000,287.9192,2.0999,0.0000,783.2808,783.2808,8.5606,5.2928,26482.0000,0.0000,26482.0000,1.6295,5943.5424,0.0000,5943.5424,79.5831,0.0000,20538.4576,20538.4576,8.5606,3.8375,14280.4000,0.0000,14280.4000,0.5732,3838.3128,0.0000,3838.3128,27.9945,0.0000,10442.0872,10442.0872,7.1934,8.6032,7.1934,7.8983,-2.5076,-37614.1943,7.1934,8.5282,8.6032,7.8608,-2.3743,-18994.5008,7.1934,8.5064,8.5771,7.8499,-2.3354,-16347.9804,13.8354,1081.1162,85900.2000,-72956.6756
8638.0000,8.4844,9.9094,32474.2000,39704.5000,-7230.3000,3.7095,7333.5168,5824.6883,13158.2051,181.1653,45529.1883,25140.6832,-20388.5051,8.4844,3.7314,15712.3000,0.0000,15712.3000,0.6264,4228.0536,0.0000,4228.0536,30.5948,0.0000,11484.2464,11484.2464,8.4844,5.2094,44410.8000,0.0000,44410.8000,2.7215,10033.6082,0.0000,10033.6082,132.9142,0.0000,34377.1918,34377.1918,8.4844,3.7314,620.4000,0.0000,620.4000,0.0247,166.9447,0.0000,166.9447,1.2080,0.0000,453.4553,453.4553,8.4844,5.1934,27240.3000,0.0000,27240.3000,1.6638,6121.6476,0.0000,6121.6476,81.2558,0.0000,21118.6524,21118.6524,8.4844,3.7314,11657.3000,0.0000,11657.3000,0.4648,3136.8857,0.0000,3136.8857,22.6989,0.0000,8520.4143,8520.4143,6.9203,8.5274,6.9203,7.7238,-2.8547,-42820.0971,6.9203,8.4517,8.5274,7.6860,-2.7202,-21761.6517,6.9203,8.4296,8.5011,7.6749,-2.6809,-18766.5501,13.8161,1079.6090,92410.8000,-83348.2990
8639.0000,8.4231,8.5365,41343.0000,29340.8000,12002.2000,3.7586,9346.7996,4299.2684,13646.0680,183.5629,33640.0684,31996.2004,-1643.8680,8.4231,3.6782,15329.1000,0.0000,15329.1000,0.6120,4128.7669,0.0000,4128.7669,29.8896,0.0000,11200.3331,11200.3331,8.4231,5.1541,86112.8000,0.0000,86112.8000,5.2851,19476.6610,0.0000,19476.6610,258.1138,0.0000,66636.1390,66636.1390,8.4231,3.6782,454.1000,0.0000,454.1000,0.0181,122.3081,0.0000,122.3081,0.8854,0.0000,331.7919,331.7919,8.4231,5.1381,30149.9000,0.0000,30149.9000,1.8443,6782.5753,0.0000,6782.5753,90.0714,0.0000,23367.3247,23367.3247,8.4231,3.6782,10158.4000,0.0000,10158.4000,0.4056,2736.0814,0.0000,2736.0814,19.8075,0.0000,7422.3186,7422.3186,6.0896,8.4625,6.0896,7.2761,-5.4563,-81844.4876,6.0896,8.3931,8.4625,7.2414,-5.2968,-42374.4204,6.0896,8.3729,8.4383,7.2313,-5.2503,-36752.2427,17.8854,1397.5933,154206.5000,-160971.1507
8640.0000,8.2431,7.7539,45503.6000,24469.7000,21033.9000,3.7832,10321.4210,3573.2423,13894.6632,184.7677,28042.9423,35182.1790,7139.2368,8.2431,3.5083,15339.9000,0.0000,15339.9000,0.6131,4142.9659,0.0000,4142.9659,29.9437,0.0000,11196.9341,11196.9341,8.2431,4.9813,103678.2000,0.0000,103678.2000,6.3709,23525.6559,0.0000,23525.6559,311.1449,0.0000,80152.5441,80152.5441,8.2431,3.5083,460.6000,0.0000,460.6000,0.0184,124.3978,0.0000,124.3978,0.8991,0.0000,336.2022,336.2022,8.2431,4.9651,33871.9000,0.0000,33871.9000,2.0745,7643.2686,0.0000,7643.2686,101.3143,0.0000,26228.6314,26228.6314,8.2431,3.5083,5661.6000,0.0000,5661.6000,0.2263,1529.0723,0.0000,1529.0723,11.0515,0.0000,4132.5277,4132.5277,5.6837,8.2807,5.6837,6.9822,-6.5542,-98312.8524,5.6837,8.2145,8.2807,6.9491,-6.3872,-51097.5111,5.6837,8.1953,8.2577,6.9395,-6.3385,-44369.5983,19.6297,1533.8912,180046.1000,-193779.9618
8641.0000,8.1355,7.2463,48630.2000,21323.2000,27307.0000,3.8334,11052.4484,3107.4400,14159.8884,187.2153,24430.6400,37577.7516,13147.1116,8.1355,3.4190,15369.1000,0.0000,15369.1000,0.6163,4157.6448,0.0000,4157.6448,30.0986,0.0000,11211.4552,11211.4552,8.1355,4.8872,100583.9000,0.0000,100583.9000,6.2031,22867.9299,0.0000,22867.9299,302.9481,0.0000,77715.9701,77715.9701,8.1355,3.4190,451.8000,0.0000,451.8000,0.0181,122.2208,0.0000,122.2208,0.8848,0.0000,329.5792,329.5792,8.1355,4.8710,37408.7000,0.0000,37408.7000,2.2993,8456.8776,0.0000,8456.8776,112.2960,0.0000,28951.8224,28951.8224,8.1355,3.4190,1729.3000,0.0000,1729.3000,0.0693,467.8098,0.0000,467.8098,3.3866,0.0000,1261.4902,1261.4902,5.4987,8.1729,5.4987,6.8358,-6.7248,-100871.3053,5.4987,8.1071,8.1729,6.8029,-6.5595,-52476.0475,5.4987,8.0880,8.1500,6.7933,-6.5113,-45579.0875,19.5593,1528.3907,182849.8000,-198926.4403
8642.0000,7.9971,6.7809,51891.2000,18917.4000,32973.8000,3.9224,11823.6848,2749.6850,14573.3699,191.5657,21667.0850,40067.5152,18400.4301,7.9971,3.2934,15370.0000,0.0000,15370.0000,0.6175,4166.6579,0.0000,4166.6579,30.1593,0.0000,11203.3421,11203.3421,7.9971,4.7582,111511.3000,0.0000,111511.3000,6.8918,25415.9126,0.0000,25415.9126,336.5863,0.0000,86095.3874,86095.3874,7.9971,3.2934,461.6000,0.0000,461.6000,0.0185,125.1353,0.0000,125.1353,0.9058,0.0000,336.4647,336.4647,7.9971,4.7418,39307.3000,0.0000,39307.3000,2.4212,8907.1593,0.0000,8907.1593,118.2498,0.0000,30400.1407,30400.1407,7.9971,3.2934,979.0000,0.0000,979.0000,0.0393,265.3974,0.0000,265.3974,1.9210,0.0000,713.6026,713.6026,5.2546,8.0333,5.2546,6.6439,-7.4546,-111818.7596,5.2546,7.9696,8.0333,6.6121,-7.2837,-58269.2418,5.2546,7.9510,8.0112,6.6028,-7.2338,-50636.5686,20.8664,1630.5312,200603.0000,-220724.5701
8643.0000,7.9228,6.4586,55292.0000,17259.2000,38032.8000,4.0569,12615.8441,2505.1855,15121.0296,198.1347,19764.3855,42676.1559,22911.7704,7.9228,3.2330,15357.9000,0.0000,15357.9000,0.6186,4168.0949,0.0000,4168.0949,30.2118,0.0000,11189.8051,11189.8051,7.9228,4.6943,106116.9000,0.0000,106116.9000,6.5767,24219.0294,0.0000,24219.0294,321.1968,0.0000,81897.8706,81897.8706,7.9228,3.2330,451.2000,0.0000,451.2000,0.0182,122.4545,0.0000,122.4545,0.8876,0.0000,328.7455,328.7455,7.9228,4.6778,40440.5000,0.0000,40440.5000,2.4980,9175.6230,0.0000,9175.6230,121.9973,0.0000,31264.8770,31264.8770,7.9228,3.2330,415.7000,0.0000,415.7000,0.0167,112.8199,0.0000,112.8199,0.8178,0.0000,302.8801,302.8801,5.1412,7.9590,5.1412,6.5501,-7.4909,-112363.0271,5.1412,7.8954,7.9590,6.5183,-7.3218,-58574.1578,5.1412,7.8768,7.9369,6.5090,-7.2724,-50906.8851,20.6778,1615.7903,200815.0000,-221844.0700
8644.0000,7.8071,6.1284,58319.8000,15705.4000,42614.4000,4.1708,13335.1740,2274.7534,15609.9275,203.6964,17980.1534,44984.6260,27004.4725,7.8071,3.1267,15355.9000,0.0000,15355.9000,0.6194,4174.9246,0.0000,4174.9246,30.2490,0.0000,11180.9754,11180.9754,7.8071,4.5853,115276.7000,0.0000,115276.7000,7.1551,26365.0050,0.0000,26365.0050,349.4445,0.0000,88911.6950,88911.6950,7.8071,3.1267,462.2000,0.0000,462.2000,0.0186,125.6618,0.0000,125.6618,0.9105,0.0000,336.5382,336.5382,7.8071,4.5688,41367.8000,0.0000,41367.8000,2.5591,9404.7008,0.0000,9404.7008,124.9812,0.0000,31963.0992,31963.0992,7.8071,3.1267,415.7000,0.0000,415.7000,0.0168,113.0195,0.0000,113.0195,0.8189,0.0000,302.6805,302.6805,4.9594,7.8423,4.9594,6.4008,-8.0837,-121256.0903,4.9594,7.7803,7.8423,6.3698,-7.9099,-63279.2354,4.9594,7.7622,7.8207,6.3608,-7.8592,-55014.2392,21.8097,1704.2412,215492.7000,-239549.5648
8645.0000,7.7269,7.1843,50769.7000,26482.1000,24287.6000,4.2200,11626.0147,3829.9668,15455.9814,206.0996,30312.0668,39143.6853,8831.6186,7.7269,3.0586,15366.2000,0.0000,15366.2000,0.6211,4182.8449,0.0000,4182.8449,30.3337,0.0000,11183.3551,11183.3551,7.7269,4.5141,107400.3000,0.0000,107400.3000,6.6818,24599.4637,0.0000,24599.4637,326.3302,0.0000,82800.8363,82800.8363,7.7269,3.0586,450.5000,0.0000,450.5000,0.0182,122.6309,0.0000,122.6309,0.8893,0.0000,327.8691,327.8691,7.7269,4.4975,41213.4000,0.0000,41213.4000,2.5555,9382.5224,0.0000,9382.5224,124.8055,0.0000,31830.8776,31830.8776,7.7269,3.0586,979.0000,0.0000,979.0000,0.0396,266.4943,0.0000,266.4943,1.9326,0.0000,712.5057,712.5057,5.2383,7.7624,5.2383,6.5004,-6.8811,-103216.4778,5.2383,7.7000,7.7624,6.4692,-6.7108,-53686.7941,5.2383,7.6817,7.7407,6.4600,-6.6611,-46627.5000,21.2044,1656.9382,189697.0000,-203530.7719
8646.0000,7.6609,7.8139,45906.5000,33100.4000,12806.1000,4.2358,10525.2372,4781.3207,15306.5579,206.8704,37881.7207,35381.2628,-2500.4579,7.6609,3.0012,15370.7000,0.0000,15370.7000,0.6222,4188.3032,0.0000,4188.3032,30.3874,0.0000,11182.3968,11182.3968,7.6609,4.4544,114524.9000,0.0000,114524.9000,7.1366,26262.9551,0.0000,26262.9551,348.5422,0.0000,88261.9449,88261.9449,7.6609,3.0012,613.2000,0.0000,613.2000,0.0248,167.0885,0.0000,167.0885,1.2123,0.0000,446.1115,446.1115,7.6609,4.4377,39534.0000,0.0000,39534.0000,2.4553,9010.4460,0.0000,9010.4460,119.9136,0.0000,30523.5540,30523.5540,7.6609,3.0012,5297.1000,0.0000,5297.1000,0.2144,1443.3865,0.0000,1443.3865,10.4722,0.0000,3853.7135,3853.7135,5.3351,7.6957,5.3351,6.5154,-6.6871,-100306.2665,5.3351,7.6344,7.6957,6.4848,-6.5134,-52106.8643,5.3351,7.6164,7.6744,6.4758,-6.4626,-45237.8916,22.0338,1721.7552,188146.0000,-197651.0223
8647.0000,7.4963,11.2465,25382.3000,84988.9000,-59606.6000,5.3706,5837.3269,12239.7102,18077.0371,262.2926,97228.6102,19544.9731,-77683.6371,7.4963,2.8468,15369.8000,0.0000,15369.8000,0.6229,4198.6315,0.0000,4198.6315,30.4227,0.0000,11171.1685,11171.1685,7.4963,4.2970,69900.6000,0.0000,69900.6000,4.3617,16077.9550,0.0000,16077.9550,213.0186,0.0000,53822.6450,53822.6450,7.4963,2.8468,563.9000,0.0000,563.9000,0.0229,154.0429,0.0000,154.0429,1.1162,0.0000,409.8571,409.8571,7.4963,4.2802,36880.8000,0.0000,36880.8000,2.2936,8429.6409,0.0000,8429.6409,112.0155,0.0000,28451.1591,28451.1591,7.4963,2.8468,17875.8000,0.0000,17875.8000,0.7245,4883.2058,0.0000,4883.2058,35.3830,0.0000,12992.5942,12992.5942,6.9319,7.5325,6.9319,7.2322,-1.5516,-23273.9731,6.9319,7.4689,7.5325,7.2004,-1.3874,-11099.0387,6.9319,7.4502,7.5104,7.1911,-1.3391,-9373.4950,20.0943,1570.1966,80984.3000,-43746.5068
8648.0000,7.5368,12.6132,15994.0000,121184.7000,-105190.7000,6.4521,3675.4769,17465.3333,21140.8102,315.1123,138650.0333,12318.5231,-126331.5102,7.5368,2.9003,26103.9000,0.0000,26103.9000,1.0612,7126.4827,0.0000,7126.4827,51.8273,0.0000,18977.4173,18977.4173,7.5368,4.3474,57208.4000,0.0000,57208.4000,3.5817,13148.8535,0.0000,13148.8535,174.9227,0.0000,44059.5465,44059.5465,7.5368,2.9003,1166.9000,0.0000,1166.9000,0.0474,318.5690,0.0000,318.5690,2.3168,0.0000,848.3310,848.3310,7.5368,4.3307,35275.6000,0.0000,35275.6000,2.2011,8057.1112,0.0000,8057.1112,107.4979,0.0000,27218.4888,27218.4888,7.5368,2.9003,19002.3000,0.0000,19002.3000,0.7725,5187.7138,0.0000,5187.7138,37.7276,0.0000,13814.5862,13814.5862,7.9301,7.5723,7.9301,7.7512,0.9741,14611.9824,7.9301,7.5099,7.5723,7.7200,1.1439,9150.8310,7.9301,7.4916,7.5506,7.7108,1.1938,8356.8407,21.1741,1654.5709,33566.4000,32119.6540
8649.0000,7.6057,12.9086,14384.8000,132349.0000,-117964.2000,6.8627,3301.4530,19098.3809,22399.8339,335.1615,151447.3809,11083.3470,-140364.0339,7.6057,2.9639,31863.1000,0.0000,31863.1000,1.2944,8689.5849,0.0000,8689.5849,63.2142,0.0000,23173.5151,23173.5151,7.6057,5.4619,31882.6000,5101.2000,26781.4000,2.2595,7318.7091,778.7817,8097.4909,110.3522,5879.9817,24563.8909,18683.9091,7.6057,2.9639,1989.5000,0.0000,1989.5000,0.0808,542.5690,0.0000,542.5690,3.9470,0.0000,1446.9310,1446.9310,7.6057,4.3959,34061.6000,0.0000,34061.6000,2.1236,7770.5771,0.0000,7770.5771,103.7131,0.0000,26291.0229,26291.0229,7.6057,2.9639,18251.3000,0.0000,18251.3000,0.7414,4977.4260,0.0000,4977.4260,36.2093,0.0000,13273.8740,13273.8740,8.7213,7.6420,8.7213,8.1816,2.7814,41720.6654,8.7213,7.5783,7.6420,8.1498,2.9455,23564.2125,8.7213,7.5595,7.6198,8.1404,2.9939,20957.1325,20.0436,1566.2338,-5017.3000,86242.0104
8650.0000,7.7205,13.2275,12489.2000,140782.8000,-128293.6000,7.1332,2860.3056,20358.2697,23218.5753,348.3717,161141.0697,9628.8944,-151512.1753,7.7205,3.0697,36227.4000,0.0000,36227.4000,1.4698,9862.4554,0.0000,9862.4554,71.7810,0.0000,26364.9446,26364.9446,7.7205,5.7009,23945.9000,4371.0000,19574.9000,1.7230,5485.3214,667.8680,6153.1894,84.1509,5038.8680,18460.5786,13421.7106,7.7205,3.0697,2162.5000,0.0000,2162.5000,0.0877,588.7135,0.0000,588.7135,4.2848,0.0000,1573.7865,1573.7865,7.7205,4.5043,32656.7000,0.0000,32656.7000,2.0332,7435.3499,0.0000,7435.3499,99.2966,0.0000,25221.3501,25221.3501,7.7205,3.0697,15998.4000,0.0000,15998.4000,0.6491,4355.3638,0.0000,4355.3638,31.6992,0.0000,11643.0362,11643.0362,9.1714,7.7571,9.1714,8.4643,3.5719,53578.2172,9.1714,7.6928,7.7571,8.4321,3.7345,29875.9200,9.1714,7.6738,7.7347,8.4226,3.7823,26476.4331,19.6439,1535.0021,-21673.7000,109930.5703
8651.0000,7.8234,13.4942,10817.8000,147729.6000,-136911.8000,7.3512,2472.8073,21403.4833,23876.2906,359.0217,169133.0833,8344.9927,-160788.0906,7.8234,3.1600,42780.6000,0.0000,42780.6000,1.7320,11628.1783,0.0000,11628.1783,84.5859,0.0000,31152.4217,31152.4217,7.8234,5.9389,18896.7000,3929.8000,14966.9000,1.3820,4320.5892,600.9175,4921.5067,67.4954,4530.7175,14576.1108,10045.3933,7.8234,3.1600,2206.4000,0.0000,2206.4000,0.0893,599.7207,0.0000,599.7207,4.3625,0.0000,1606.6793,1606.6793,7.8234,4.5981,30129.0000,0.0000,30129.0000,1.8714,6847.7065,0.0000,6847.7065,91.3984,0.0000,23281.2935,23281.2935,7.8234,3.1600,14496.5000,0.0000,14496.5000,0.5869,3940.2880,0.0000,3940.2880,28.6625,0.0000,10556.2120,10556.2120,9.5000,7.8602,9.5000,8.6801,4.1150,61724.9724,9.5000,7.7955,7.8602,8.6477,4.2773,34218.4454,9.5000,7.7765,7.8377,8.6382,4.3251,30275.3521,19.5193,1525.2634,-32332.4000,126218.7700
8652.0000,7.8775,13.7025,9096.7000,154008.0000,-144911.3000,7.5366,2077.3101,22335.5208,24412.8310,368.0743,176343.5208,7019.3899,-169324.1310,7.8775,3.2038,44958.9000,0.0000,44958.9000,1.8167,12210.1746,0.0000,12210.1746,88.7245,0.0000,32748.7254,32748.7254,7.8775,7.1630,13432.0000,6218.9000,7213.1000,1.1588,3068.1076,951.3408,4019.4483,56.5934,7170.2408,10363.8924,3193.6517,7.8775,3.2038,2618.3000,0.0000,2618.3000,0.1058,711.0917,0.0000,711.0917,5.1671,0.0000,1907.2083,1907.2083,7.8775,4.6445,28159.4000,0.0000,28159.4000,1.7455,6394.1139,0.0000,6394.1139,85.2463,0.0000,21765.2861,21765.2861,7.8775,3.2038,11680.3000,0.0000,11680.3000,0.4720,3172.1973,0.0000,3172.1973,23.0506,0.0000,8508.1027,8508.1027,9.9217,7.9145,9.9217,8.9181,4.9684,74526.0464,9.9217,7.8494,7.9145,8.8856,5.1296,41036.6152,9.9217,7.8303,7.8919,8.8760,5.1770,36238.9717,19.2530,1504.4551,-50281.3000,151801.6333
8653.0000,7.9493,13.8802,7918.6000,159477.7000,-151559.1000,7.7167,1805.8872,23159.7182,24965.6053,376.8711,182637.4182,6112.7128,-176524.7053,7.9493,3.2690,38959.7000,0.0000,38959.7000,1.5727,10569.3011,0.0000,10569.3011,76.8090,0.0000,28390.3989,28390.3989,7.9493,7.7410,14752.9000,8914.1000,5838.8000,1.3802,3365.4345,1364.3913,4729.8257,67.4049,10278.4913,11387.4655,1108.9743,7.9493,3.2690,3136.3000,0.0000,3136.3000,0.1266,850.8407,0.0000,850.8407,6.1832,0.0000,2285.4593,2285.4593,7.9493,4.7116,26706.9000,0.0000,26706.9000,1.6536,6056.8330,0.0000,6056.8330,80.7611,0.0000,20650.0670,20650.0670,7.9493,3.2690,10178.4000,0.0000,10178.4000,0.4109,2761.2783,0.0000,2761.2783,20.0667,0.0000,7417.1217,7417.1217,10.3014,7.9863,10.3014,9.1438,5.7418,86126.2913,10.3014,7.9212,7.9863,9.1113,5.9033,47226.5471,10.3014,7.9020,7.9637,9.1017,5.9509,41656.0058,19.2911,1507.4304,-66739.0000,175008.8442
8654.0000,8.0382,14.0429,7101.8000,164424.7000,-157322.9000,7.8954,1616.9577,23917.8929,25534.8506,385.5972,188342.5929,5484.8423,-182857.7506,8.0382,3.3494,44960.8000,0.0000,44960.8000,1.8126,12180.8075,0.0000,12180.8075,88.5236,0.0000,32779.9925,32779.9925,8.0382,9.2393,8852.8000,10283.9000,-1431.1000,1.0842,2016.2479,1575.1400,3591.3879,52.9485,11859.0400,6836.5521,-5022.4879,8.0382,3.3494,2985.6000,0.0000,2985.6000,0.1204,808.8606,0.0000,808.8606,5.8784,0.0000,2176.7394,2176.7394,8.0382,4.7944,26158.9000,0.0000,26158.9000,1.6174,5923.5186,0.0000,5923.5186,78.9898,0.0000,20235.3814,20235.3814,8.0382,3.3494,9051.9000,0.0000,9051.9000,0.3649,2452.3463,0.0000,2452.3463,17.8223,0.0000,6599.5537,6599.5537,10.5734,8.0753,10.5734,9.3243,6.2123,93185.1028,10.5734,8.0101,8.0753,9.2918,6.3743,50994.1479,10.5734,7.9910,8.0526,9.2822,6.4219,44953.3230,19.3422,1511.4234,-75596.8000,189132.5737
8655.0000,8.0992,14.1420,6716.0000,168788.5000,-162072.5000,8.0740,1527.4024,24580.7989,26108.2013,394.3187,193369.2989,5188.5976,-188180.7013,8.0992,3.4011,42776.2000,0.0000,42776.2000,1.7217,11578.2050,0.0000,11578.2050,84.0854,0.0000,31197.9950,31197.9950,8.0992,8.9710,8244.2000,8264.8000,-20.6000,0.9405,1875.5662,1266.4898,3142.0560,45.9349,9531.2898,6368.6338,-3162.6560,8.0992,3.4011,1974.5000,0.0000,1974.5000,0.0795,534.4366,0.0000,534.4366,3.8813,0.0000,1440.0634,1440.0634,8.0992,4.8486,25389.3000,0.0000,25389.3000,1.5670,5743.2534,0.0000,5743.2534,76.5289,0.0000,19646.0466,19646.0466,8.0992,3.4011,7925.5000,0.0000,7925.5000,0.3190,2145.1897,0.0000,2145.1897,15.5792,0.0000,5780.3103,5780.3103,10.8197,8.1365,10.8197,9.4781,6.5726,98589.3985,10.8197,8.0709,8.1365,9.4453,6.7332,53865.7501,10.8197,8.0516,8.1137,9.4357,6.7804,47463.1321,19.0525,1488.7885,-84027.6000,199918.2806
8656.0000,8.1958,14.2419,6810.6000,172493.7000,-165683.1000,8.2502,1546.1678,25166.2120,26712.3798,402.9274,197659.9120,5264.4322,-192395.4798,8.1958,3.4900,40589.1000,0.0000,40589.1000,1.6319,10970.0967,0.0000,10970.0967,79.6975,0.0000,29619.0033,29619.0033,8.1958,8.8028,9300.9000,8274.5000,1026.4000,1.0059,2112.2742,1268.9511,3381.2254,49.1241,9543.4511,7188.6258,-2354.8254,8.1958,3.4900,1903.4000,0.0000,1903.4000,0.0765,514.4357,0.0000,514.4357,3.7374,0.0000,1388.9643,1388.9643,8.1958,4.9397,24919.6000,0.0000,24919.6000,1.5361,5627.7056,0.0000,5627.7056,75.0213,0.0000,19291.8944,19291.8944,8.1958,3.4900,9051.9000,0.0000,9051.9000,0.3639,2446.4750,0.0000,2446.4750,17.7736,0.0000,6605.4250,6605.4250,10.9739,8.2330,10.9739,9.6034,6.8001,102001.0988,10.9739,8.1676,8.2330,9.5708,6.9622,55697.3412,10.9739,8.1484,8.2102,9.5612,7.0098,49068.7497,19.2968,1507.8753,-88192.7000,206767.1897
8657.0000,8.2803,14.3014,7292.7000,175623.1000,-168330.4000,8.4245,1653.0489,25663.8567,27316.9055,411.4397,201286.9567,5639.6511,-195647.3055,8.2803,3.5639,34593.1000,0.0000,34593.1000,1.3884,9337.5552,0.0000,9337.5552,67.8049,0.0000,25255.5448,25255.5448,8.2803,9.0024,11736.8000,10999.9000,736.9000,1.2971,2661.4159,1688.0604,4349.4762,63.3468,12687.9604,9075.3841,-3612.5762,8.2803,3.5639,2459.8000,0.0000,2459.8000,0.0987,663.9624,0.0000,663.9624,4.8214,0.0000,1795.8376,1795.8376,8.2803,5.0165,23841.8000,0.0000,23841.8000,1.4668,5376.5447,0.0000,5376.5447,71.6378,0.0000,18465.2553,18465.2553,8.2803,3.5639,10553.9000,0.0000,10553.9000,0.4236,2848.7653,0.0000,2848.7653,20.6864,0.0000,7705.1347,7705.1347,11.1708,8.3172,11.1708,9.7440,7.2087,108130.2573,11.1708,8.2523,8.3172,9.7116,7.3726,58980.9559,11.1708,8.2332,8.2946,9.7020,7.4208,51945.6873,19.6486,1535.3686,-96144.9000,219056.9005
8658.0000,8.3357,14.3491,7518.7000,178692.9000,-171174.2000,8.5806,1702.5459,26139.9830,27842.5289,419.0650,204832.8830,5816.1541,-199016.7289,8.3357,3.6106,22582.0000,0.0000,22582.0000,0.9049,6090.3343,0.0000,6090.3343,44.1944,0.0000,16491.6657,16491.6657,8.3357,8.7402,16221.9000,13155.7000,3066.2000,1.6846,3674.7791,2019.8047,5694.5837,82.2731,15175.5047,12547.1209,-2628.3837,8.3357,3.6106,1554.5000,0.0000,1554.5000,0.0623,419.2465,0.0000,419.2465,3.0423,0.0000,1135.2535,1135.2535,8.3357,5.0655,21796.5000,0.0000,21796.5000,1.3387,4910.6740,0.0000,4910.6740,65.3816,0.0000,16885.8260,16885.8260,8.3357,3.6106,13933.2000,0.0000,13933.2000,0.5583,3757.7648,0.0000,3757.7648,27.2682,0.0000,10175.4352,10175.4352,11.4351,8.3726,11.4351,9.9039,7.7545,116317.5166,11.4351,8.3077,8.3726,9.8714,7.9187,63349.2918,11.4351,8.2887,8.3500,9.8619,7.9669,55768.4758,19.6943,1538.9390,-108241.8000,235435.2842
8659.0000,8.5087,13.8602,11090.0000,106754.4000,-95664.4000,5.5150,2503.2965,15668.2909,18171.5874,269.3453,122422.6909,8586.7035,-113835.9874,8.5087,3.7743,18604.4000,0.0000,18604.4000,0.7448,5004.4532,0.0000,5004.4532,36.3735,0.0000,13599.9468,13599.9468,8.5087,5.2774,22521.9000,87.3000,22434.6000,1.3909,5086.0899,13.4225,5099.5124,67.9299,100.7225,17435.8101,17335.0876,8.5087,3.7743,1288.6000,0.0000,1288.6000,0.0516,346.6244,0.0000,346.6244,2.5193,0.0000,941.9756,941.9756,8.5087,5.2320,20194.5000,0.0000,20194.5000,1.2390,4536.3888,0.0000,4536.3888,60.5092,0.0000,15658.1112,15658.1112,8.5087,3.7743,16373.9000,0.0000,16373.9000,0.6555,4404.4644,0.0000,4404.4644,32.0126,0.0000,11969.4356,11969.4356,9.9765,8.5503,9.9765,9.2634,2.6396,39594.3643,9.9765,8.4771,8.5503,9.2268,2.7750,22200.1131,9.9765,8.4557,8.5248,9.2161,2.8146,19701.9138,14.3951,1124.8558,-16768.4000,81496.3912
8660.0000,8.4154,13.6944,11724.4000,105722.1000,-93997.7000,5.5074,2651.0177,15489.0427,18140.0604,268.9735,121211.1427,9073.3823,-112137.7604,8.4154,3.6687,18593.3000,0.0000,18593.3000,0.7420,5008.5347,0.0000,5008.5347,36.2385,0.0000,13584.7653,13584.7653,8.4154,5.1450,23642.6000,0.0000,23642.6000,1.4503,5348.1303,0.0000,5348.1303,70.8318,0.0000,18294.4697,18294.4697,8.4154,3.6687,976.6000,0.0000,976.6000,0.0390,263.0698,0.0000,263.0698,1.9034,0.0000,713.5302,713.5302,8.4154,5.1289,20256.3000,0.0000,20256.3000,1.2385,4557.4883,0.0000,4557.4883,60.4855,0.0000,15698.8117,15698.8117,8.4154,3.6687,15622.9000,0.0000,15622.9000,0.6235,4208.3889,0.0000,4208.3889,30.4491,0.0000,11414.5111,11414.5111,9.8313,8.4577,9.8313,9.1445,2.5432,38147.9280,9.8313,8.3832,8.4577,9.1073,2.6811,21449.0476,9.8313,8.3614,8.4318,9.0964,2.7215,19050.3138,14.4010,1125.3161,-14906.0000,78647.2894
8661.0000,8.7226,12.5855,18529.8000,65246.6000,-46716.8000,4.0605,4166.3535,9615.8917,13782.2453,198.3073,74862.4917,14363.4465,-60499.0453,8.7226,3.9757,18588.8000,0.0000,18588.8000,0.7431,4984.1302,0.0000,4984.1302,36.2907,0.0000,13604.6698,13604.6698,8.7226,5.4530,28346.6000,0.0000,28346.6000,1.7421,6377.0041,0.0000,6377.0041,85.0830,0.0000,21969.5959,21969.5959,8.7226,3.9757,1071.8000,0.0000,1071.8000,0.0428,287.3768,0.0000,287.3768,2.0925,0.0000,784.4232,784.4232,8.7226,5.4373,20440.8000,0.0000,20440.8000,1.2521,4575.1089,0.0000,4575.1089,61.1499,0.0000,15865.6911,15865.6911,8.7226,3.9757,14308.7000,0.0000,14308.7000,0.5720,3836.5265,0.0000,3836.5265,27.9347,0.0000,10472.1735,10472.1735,8.6548,8.7672,8.6548,8.7110,-0.1824,-2735.6073,8.6548,8.6886,8.7672,8.6717,-0.0549,-438.9328,8.6548,8.6657,8.7399,8.6603,-0.0177,-123.6362,12.6189,986.0593,36039.9000,-3298.1763
8662.0000,8.6267,12.1970,20287.2000,61720.1000,-41432.9000,3.9998,4569.4830,9079.2612,13648.7442,195.3454,70799.3612,15717.7170,-55081.6442,8.6267,3.8561,15748.4000,0.0000,15748.4000,0.6261,4228.6631,0.0000,4228.6631,30.5761,0.0000,11519.7369,11519.7369,8.6267,5.3387,29216.5000,0.0000,29216.5000,1.7846,6583.9861,0.0000,6583.9861,87.1587,0.0000,22632.5139,22632.5139,8.6267,3.8561,622.9000,0.0000,622.9000,0.0248,167.2573,0.0000,167.2573,1.2094,0.0000,455.6427,455.6427,8.6267,5.3228,20999.9000,0.0000,20999.9000,1.2785,4707.8834,0.0000,4707.8834,62.4400,0.0000,16292.0166,16292.0166,8.6267,3.8561,11680.3000,0.0000,11680.3000,0.4643,3136.3220,0.0000,3136.3220,22.6778,0.0000,8543.9780,8543.9780,8.4884,8.6723,8.4884,8.5803,-0.2901,-4351.9346,8.4884,8.5920,8.6723,8.5402,-0.1634,-1307.0908,8.4884,8.5685,8.6444,8.5284,-0.1264,-884.5206,12.2672,958.5778,36835.1000,-6543.5460
8663.0000,8.8111,11.3458,25094.9000,48157.4000,-23062.5000,3.6625,5633.4061,7109.5735,12742.9796,178.8683,55266.9735,19461.4939,-35805.4796,8.8111,4.0439,15370.3000,0.0000,15370.3000,0.6121,4115.6755,0.0000,4115.6755,29.8934,0.0000,11254.6245,11254.6245,8.8111,5.5262,55995.0000,0.0000,55995.0000,3.4269,12577.0529,0.0000,12577.0529,167.3634,0.0000,43417.9471,43417.9471,8.8111,4.0439,462.9000,0.0000,462.9000,0.0184,123.9498,0.0000,123.9498,0.9003,0.0000,338.9502,338.9502,8.8111,5.5105,22808.3000,0.0000,22808.3000,1.3912,5097.3817,0.0000,5097.3817,67.9462,0.0000,17710.9183,17710.9183,8.8111,4.0439,10178.4000,0.0000,10178.4000,0.4053,2725.4505,0.0000,2725.4505,19.7957,0.0000,7452.9495,7452.9495,7.6023,8.8550,7.6023,8.2286,-2.2991,-34485.8510,7.6023,8.7777,8.8550,8.1900,-2.1573,-17258.2446,7.6023,8.7552,8.8281,8.1787,-2.1159,-14811.4906,14.2747,1115.4417,81752.4000,-66555.5863
8664.0000,8.7643,10.7780,27165.2000,42045.6000,-14880.4000,3.5001,6103.3565,6201.6083,12304.9648,170.9398,48247.2083,21061.8435,-27185.3648,8.7643,3.9825,15362.0000,0.0000,15362.0000,0.6097,4116.3568,0.0000,4116.3568,29.7788,0.0000,11245.6432,11245.6432,8.7643,5.4681,68494.8000,0.0000,68494.8000,4.1765,15397.4993,0.0000,15397.4993,203.9747,0.0000,53097.3007,53097.3007,8.7643,3.9825,452.2000,0.0000,452.2000,0.0179,121.1702,0.0000,121.1702,0.8766,0.0000,331.0298,331.0298,8.7643,5.4524,24759.8000,0.0000,24759.8000,1.5048,5537.8971,0.0000,5537.8971,73.4906,0.0000,19221.9029,19221.9029,8.7643,3.9825,5672.6000,0.0000,5672.6000,0.2252,1520.0134,0.0000,1520.0134,10.9962,0.0000,4152.5866,4152.5866,7.1917,8.8073,7.1917,7.9995,-3.1264,-46896.5840,7.1917,8.7315,8.8073,7.9616,-2.9798,-23838.6592,7.1917,8.7094,8.7809,7.9505,-2.9371,-20559.4520,15.0514,1176.1362,99861.0000,-91294.6952
8665.0000,8.7059,10.3047,28920.5000,37883.9000,-8963.4000,3.4133,6504.6458,5581.4252,12086.0710,166.6992,43465.3252,22415.8542,-21049.4710,8.7059,3.9296,15380.8000,0.0000,15380.8000,0.6110,4125.0251,0.0000,4125.0251,29.8402,0.0000,11255.7749,11255.7749,8.7059,5.4138,66205.2000,0.0000,66205.2000,4.0407,14898.3347,0.0000,14898.3347,197.3399,0.0000,51306.8653,51306.8653,8.7059,3.9296,462.5000,0.0000,462.5000,0.0184,124.0393,0.0000,124.0393,0.8973,0.0000,338.4607,338.4607,8.7059,5.3980,26462.7000,0.0000,26462.7000,1.6098,5924.6217,0.0000,5924.6217,78.6179,0.0000,20538.0783,20538.0783,8.7059,3.9296,1732.3000,0.0000,1732.3000,0.0688,464.5910,0.0000,464.5910,3.3608,0.0000,1267.7090,1267.7090,7.0152,8.7492,7.0152,7.8822,-3.2646,-48968.4399,7.0152,8.6729,8.7492,7.8440,-3.1208,-24966.1754,7.0152,8.6506,8.7227,7.8329,-3.0788,-21551.5818,14.6428,1144.2129,101280.1000,-95486.1970
8666.0000,8.6624,9.8942,30400.0000,34368.4000,-3968.4000,3.3405,6842.8245,5059.2217,11902.0462,163.1467,39427.6217,23557.1755,-15870.4462,8.6624,3.8923,15387.9000,0.0000,15387.9000,0.6119,4129.6352,0.0000,4129.6352,29.8852,0.0000,11258.2648,11258.2648,8.6624,5.3749,74112.3000,0.0000,74112.3000,4.5285,16690.6506,0.0000,16690.6506,221.1654,0.0000,57421.6494,57421.6494,8.6624,3.8923,452.1000,0.0000,452.1000,0.0180,121.3296,0.0000,121.3296,0.8780,0.0000,330.7704,330.7704,8.6624,5.3591,27199.7000,0.0000,27199.7000,1.6565,6094.1031,0.0000,6094.1031,80.9011,0.0000,21105.5969,21105.5969,8.6624,3.8923,980.5000,0.0000,980.5000,0.0390,263.1358,0.0000,263.1358,1.9042,0.0000,717.3642,717.3642,6.7559,8.7052,6.7559,7.7306,-3.8323,-57485.0690,6.7559,8.6299,8.7052,7.6929,-3.6842,-29473.3434,6.7559,8.6079,8.6790,7.6819,-3.6409,-25486.4274,15.2917,1194.9136,114164.1000,-112444.8398
8667.0000,8.6307,9.5254,31591.0000,31158.0000,433.0000,3.2648,7115.0189,4583.8213,11698.8402,159.4452,35741.8213,24475.9811,-11265.8402,8.6307,3.8652,15397.5000,0.0000,15397.5000,0.6128,4134.1873,0.0000,4134.1873,29.9271,0.0000,11263.3127,11263.3127,8.6307,5.3466,69626.6000,0.0000,69626.6000,4.2581,15689.3245,0.0000,15689.3245,207.9589,0.0000,53937.2755,53937.2755,8.6307,3.8652,462.1000,0.0000,462.1000,0.0184,124.0726,0.0000,124.0726,0.8982,0.0000,338.0274,338.0274,8.6307,5.3307,27691.6000,0.0000,27691.6000,1.6879,6207.6406,0.0000,6207.6406,82.4351,0.0000,21483.9594,21483.9594,8.6307,3.8652,416.1000,0.0000,416.1000,0.0166,111.7217,0.0000,111.7217,0.8087,0.0000,304.3783,304.3783,6.6304,8.6740,6.6304,7.6522,-3.8854,-58280.7088,6.6304,8.5978,8.6740,7.6141,-3.7405,-29923.8308,6.6304,8.5756,8.6475,7.6030,-3.6982,-25887.1503,14.7878,1155.5357,114026.9000,-114091.6900
8668.0000,8.5927,9.1975,32506.2000,28451.9000,4054.3000,3.1957,7326.2246,4182.6378,11508.8624,156.0719,32634.5378,25179.9754,-7454.5624,8.5927,3.8309,15396.6000,0.0000,15396.6000,0.6131,4136.3200,0.0000,4136.3200,29.9423,0.0000,11260.2800,11260.2800,8.5927,5.3113,76742.1000,0.0000,76742.1000,4.6962,17304.4732,0.0000,17304.4732,229.3559,0.0000,59437.6268,59437.6268,8.5927,3.8309,451.4000,0.0000,451.4000,0.0180,121.2693,0.0000,121.2693,0.8779,0.0000,330.1307,330.1307,8.5927,5.2954,28008.8000,0.0000,28008.8000,1.7083,6282.7926,0.0000,6282.7926,83.4318,0.0000,21726.0074,21726.0074,8.5927,3.8309,416.1000,0.0000,416.1000,0.0166,111.7859,0.0000,111.7859,0.8092,0.0000,304.3141,304.3141,6.4270,8.6355,6.4270,7.5312,-4.3648,-65471.5555,6.4270,8.5602,8.6355,7.4936,-4.2159,-33727.1656,6.4270,8.5382,8.6093,7.4826,-4.1724,-29207.0042,15.3718,1201.1735,125069.3000,-128405.7253
8669.0000,8.3921,10.6336,25438.0000,43259.9000,-17821.9000,3.4597,5754.2751,6335.0559,12089.3310,168.9660,49594.9559,19683.7249,-29911.2310,8.3921,3.6388,15387.6000,0.0000,15387.6000,0.6131,4146.4715,0.0000,4146.4715,29.9452,0.0000,11241.1285,11241.1285,8.3921,5.1165,71171.6000,0.0000,71171.6000,4.3586,16106.3007,0.0000,16106.3007,212.8687,0.0000,55065.2993,55065.2993,8.3921,3.6388,462.7000,0.0000,462.7000,0.0184,124.6830,0.0000,124.6830,0.9004,0.0000,338.0170,338.0170,8.3921,5.1005,27849.0000,0.0000,27849.0000,1.6999,6268.2667,0.0000,6268.2667,83.0185,0.0000,21580.7333,21580.7333,8.3921,3.6388,980.5000,0.0000,980.5000,0.0391,264.2137,0.0000,264.2137,1.9081,0.0000,716.2863,716.2863,6.8899,8.4349,6.8899,7.6624,-3.0357,-45536.0559,6.8899,8.3595,8.4349,7.6247,-2.8876,-23100.5672,6.8899,8.3374,8.4087,7.6137,-2.8442,-19909.6116,15.2833,1194.2568,98029.5000,-88546.2347
8670.0000,8.3347,11.0890,23727.6000,50055.6000,-26328.0000,3.6733,5373.0157,7322.2093,12695.2250,179.3976,57377.8093,18354.5843,-39023.2250,8.3347,3.6001,15382.3000,0.0000,15382.3000,0.6152,4148.6500,0.0000,4148.6500,30.0433,0.0000,11233.6500,11233.6500,8.3347,5.0733,77122.5000,0.0000,77122.5000,4.7420,17471.0371,0.0000,17471.0371,231.5932,0.0000,59651.4629,59651.4629,8.3347,3.6001,611.0000,0.0000,611.0000,0.0244,164.7884,0.0000,164.7884,1.1934,0.0000,446.2116,446.2116,8.3347,5.0572,26700.8000,0.0000,26700.8000,1.6363,6015.7010,0.0000,6015.7010,79.9142,0.0000,20685.0990,20685.0990,8.3347,3.6001,5307.2000,0.0000,5307.2000,0.2122,1431.3669,0.0000,1431.3669,10.3656,0.0000,3875.8331,3875.8331,6.9824,8.3765,6.9824,7.6794,-2.9314,-43970.3175,6.9824,8.3029,8.3765,7.6427,-2.7767,-22213.3491,6.9824,8.2814,8.3509,7.6319,-2.7314,-19119.9591,16.3552,1278.0173,98795.8000,-85303.6258
8671.0000,7.9180,13.1800,11639.4000,103678.7000,-92039.3000,5.4072,2655.9711,15047.6834,17703.6546,264.0774,118726.3834,8983.4289,-109742.9546,7.9180,3.1993,15389.1000,0.0000,15389.1000,0.6161,4176.8705,0.0000,4176.8705,30.0878,0.0000,11212.2295,11212.2295,7.9180,4.6675,45855.4000,0.0000,45855.4000,2.8228,10466.4836,0.0000,10466.4836,137.8585,0.0000,35388.9164,35388.9164,7.9180,3.1993,557.4000,0.0000,557.4000,0.0223,151.2881,0.0000,151.2881,1.0898,0.0000,406.1119,406.1119,7.9180,4.6510,24693.6000,0.0000,24693.6000,1.5150,5603.2432,0.0000,5603.2432,73.9915,0.0000,19090.3568,19090.3568,7.9180,3.1993,17911.0000,0.0000,17911.0000,0.7170,4861.3582,0.0000,4861.3582,35.0185,0.0000,13049.6418,13049.6418,8.6326,7.9594,8.6326,8.2960,1.4411,21615.9024,8.6326,7.8866,7.9594,8.2596,1.5968,12774.5971,8.6326,7.8652,7.9341,8.2489,1.6426,11498.2216,16.6505,1301.0965,12367.2000,45888.7210
8672.0000,7.9646,13.7376,8904.4000,139829.4000,-130925.0000,6.8833,2030.1298,20312.1714,22342.3012,336.1703,160141.5714,6874.2702,-153267.3012,7.9646,3.2805,26164.4000,0.0000,26164.4000,1.0554,7096.4267,0.0000,7096.4267,51.5448,0.0000,19067.9733,19067.9733,7.9646,4.7405,37244.6000,0.0000,37244.6000,2.3120,8493.8772,0.0000,8493.8772,112.9126,0.0000,28750.7228,28750.7228,7.9646,3.2805,1171.2000,0.0000,1171.2000,0.0472,317.6582,0.0000,317.6582,2.3073,0.0000,853.5418,853.5418,7.9646,4.7241,23656.8000,0.0000,23656.8000,1.4636,5363.6907,0.0000,5363.6907,71.4793,0.0000,18293.1093,18293.1093,7.9646,3.2805,19039.7000,0.0000,19039.7000,0.7680,5164.0334,0.0000,5164.0334,37.5089,0.0000,13875.6666,13875.6666,9.4633,8.0040,9.4633,8.7337,3.5263,52893.8157,9.4633,7.9348,8.0040,8.6991,3.6934,29547.3855,9.4633,7.9144,7.9799,8.6889,3.7426,26198.1583,18.7943,1468.6157,-23648.3000,108639.3595
8673.0000,7.9769,13.9101,7401.8000,150109.2000,-142707.4000,7.2628,1687.1687,21810.4418,23497.6104,354.7039,171919.6418,5714.6313,-166205.0104,7.9769,3.2884,31917.6000,0.0000,31917.6000,1.2864,8655.2209,0.0000,8655.2209,62.8251,0.0000,23262.3791,23262.3791,7.9769,6.9066,15758.9000,5944.6000,9814.3000,1.2866,3593.1234,910.0739,4503.1974,62.8337,6854.6739,12165.7766,5311.1026,7.9769,3.2884,1999.1000,0.0000,1999.1000,0.0806,542.1038,0.0000,542.1038,3.9349,0.0000,1456.9962,1456.9962,7.9769,4.7331,24075.2000,0.0000,24075.2000,1.4881,5457.4093,0.0000,5457.4093,72.6753,0.0000,18617.7907,18617.7907,7.9769,3.2884,18287.2000,0.0000,18287.2000,0.7370,4959.0118,0.0000,4959.0118,35.9957,0.0000,13328.1882,13328.1882,10.2026,8.0164,10.2026,9.1095,5.1189,76783.9170,10.2026,7.9469,8.0164,9.0747,5.2816,42252.7406,10.2026,7.9265,7.9922,9.0645,5.3295,37306.1679,18.2122,1423.1249,-56614.0000,156342.8254
8674.0000,8.0330,14.1642,5115.7000,158153.5000,-153037.8000,7.4936,1164.8679,23003.4268,24168.2948,365.9732,181156.9268,3950.8321,-177206.0948,8.0330,3.3420,36293.2000,0.0000,36293.2000,1.4624,9833.3508,0.0000,9833.3508,71.4218,0.0000,26459.8492,26459.8492,8.0330,8.7115,6230.2000,5724.6000,505.6000,0.6841,1419.0770,876.7765,2295.8536,33.4100,6601.3765,4811.1230,-1790.2536,8.0330,3.3420,2157.7000,0.0000,2157.7000,0.0869,584.6115,0.0000,584.6115,4.2462,0.0000,1573.0885,1573.0885,8.0330,4.7875,23716.4000,0.0000,23716.4000,1.4655,5370.9056,0.0000,5370.9056,71.5746,0.0000,18345.4944,18345.4944,8.0330,3.3420,16029.8000,0.0000,16029.8000,0.6459,4343.1455,0.0000,4343.1455,31.5452,0.0000,11686.6545,11686.6545,10.6815,8.0728,10.6815,9.3772,5.9557,89335.3838,10.6815,8.0029,8.0728,9.3422,6.1155,48923.9610,10.6815,7.9823,8.0485,9.3319,6.1625,43137.4428,17.7577,1387.6107,-74335.1000,181396.7876
8675.0000,8.1318,14.4158,3258.5000,165667.1000,-162408.6000,7.7274,740.6275,24141.0553,24881.6828,377.3917,189808.1553,2517.8725,-187290.2828,8.1318,3.4333,42849.3000,0.0000,42849.3000,1.7248,11592.2355,0.0000,11592.2355,84.2371,0.0000,31257.0645,31257.0645,8.1318,10.7988,2388.3000,5447.4000,-3059.1000,0.4313,543.0207,834.9698,1377.9906,21.0660,6282.3698,1845.2793,-4437.0906,8.1318,3.4333,2219.1000,0.0000,2219.1000,0.0893,600.3442,0.0000,600.3442,4.3625,0.0000,1618.7558,1618.7558,8.1318,4.8810,22212.3000,0.0000,22212.3000,1.3710,5021.7895,0.0000,5021.7895,66.9597,0.0000,17190.5105,17190.5105,8.1318,3.4333,14524.9000,0.0000,14524.9000,0.5847,3929.4939,0.0000,3929.4939,28.5544,0.0000,10595.4061,10595.4061,10.9805,8.1715,10.9805,9.5760,6.4620,96930.5461,10.9805,8.1017,8.1715,9.5411,6.6225,52979.9426,10.9805,8.0812,8.1472,9.5309,6.6697,46687.6346,17.8928,1398.1715,-83662.1000,196598.1233
8676.0000,8.2103,14.5814,2169.7000,174077.2000,-171907.5000,8.0496,492.4420,25404.2162,25896.6582,393.1295,199481.4162,1677.2580,-197804.1582,8.2103,3.5013,45040.6000,0.0000,45040.6000,1.8098,12170.5275,0.0000,12170.5275,88.3856,0.0000,32870.0725,32870.0725,8.2103,12.7725,1038.5000,8132.2000,-7093.7000,0.4874,235.7860,1247.2738,1483.0597,23.8046,9379.4738,802.7140,-8576.7597,8.2103,3.5013,2622.3000,0.0000,2622.3000,0.1054,708.5779,0.0000,708.5779,5.1459,0.0000,1913.7221,1913.7221,8.2103,4.9518,20299.0000,0.0000,20299.0000,1.2505,4583.0787,0.0000,4583.0787,61.0709,0.0000,15715.9213,15715.9213,8.2103,3.5013,11703.1000,0.0000,11703.1000,0.4702,3162.3224,0.0000,3162.3224,22.9656,0.0000,8540.7776,8540.7776,11.3485,8.2496,11.3485,9.7991,7.2748,109121.6194,11.3485,8.1805,8.2496,9.7645,7.4370,59495.9602,11.3485,8.1602,8.2256,9.7544,7.4847,52392.8405,18.2593,1426.8051,-99336.2000,221010.4201
8677.0000,8.2632,14.6761,1606.7000,179054.3000,-177447.6000,8.2463,364.3078,26156.7625,26521.0703,402.7369,205211.0625,1242.3922,-203968.6703,8.2632,3.5461,39019.7000,0.0000,39019.7000,1.5656,10535.1414,0.0000,10535.1414,76.4612,0.0000,28484.5586,28484.5586,8.2632,12.6573,1646.2000,11040.8000,-9394.6000,0.6763,373.4045,1694.1019,2067.5065,33.0297,12734.9019,1272.7955,-11462.1065,8.2632,3.5461,3135.4000,0.0000,3135.4000,0.1258,846.5437,0.0000,846.5437,6.1440,0.0000,2288.8563,2288.8563,8.2632,4.9987,18643.6000,0.0000,18643.6000,1.1467,4205.5290,0.0000,4205.5290,56.0024,0.0000,14438.0710,14438.0710,8.2632,3.5461,10198.2000,0.0000,10198.2000,0.4092,2753.4676,0.0000,2753.4676,19.9839,0.0000,7444.7324,7444.7324,11.7310,8.3024,11.7310,10.0167,8.0467,120700.4130,11.7310,8.2335,8.3024,9.9822,8.2085,65668.3527,11.7310,8.2132,8.2784,9.9721,8.2561,57792.9726,18.2548,1426.4595,-115845.3000,244161.7383
8678.0000,8.4002,14.8663,894.0000,187158.3000,-186264.3000,8.5758,202.1997,27412.0564,27614.2560,418.8269,214570.3564,691.8003,-213878.5560,8.4002,3.6749,45039.2000,0.0000,45039.2000,1.8054,12135.1428,0.0000,12135.1428,88.1720,0.0000,32904.0572,32904.0572,8.4002,13.9171,266.4000,12125.3000,-11858.9000,0.6477,60.2781,1862.5946,1922.8727,31.6316,13987.8946,206.1219,-13781.7727,8.4002,3.6749,2997.4000,0.0000,2997.4000,0.1201,807.6049,0.0000,807.6049,5.8679,0.0000,2189.7951,2189.7951,8.4002,5.1300,17711.8000,0.0000,17711.8000,1.0882,3986.0287,0.0000,3986.0287,53.1471,0.0000,13725.7713,13725.7713,8.4002,3.6749,9069.5000,0.0000,9069.5000,0.3635,2443.6419,0.0000,2443.6419,17.7551,0.0000,6625.8581,6625.8581,11.9436,8.4388,11.9436,10.1912,8.5169,127753.1554,11.9436,8.3709,8.4388,10.1573,8.6819,69455.3356,11.9436,8.3509,8.4152,10.1473,8.7304,61113.0849,18.9011,1476.9617,-123305.3000,258321.5759
8679.0000,8.4738,14.9786,281.6000,195951.4000,-195669.8000,8.9471,63.6049,28740.4276,28804.0325,436.9603,224691.8276,217.9951,-224473.8325,8.4738,3.7348,42852.7000,0.0000,42852.7000,1.7135,11533.1611,0.0000,11533.1611,83.6838,0.0000,31319.5389,31319.5389,8.4738,14.1575,66.5000,11738.9000,-11672.4000,0.6154,15.0270,1804.3426,1819.3697,30.0574,13543.2426,51.4730,-13491.7697,8.4738,3.7348,1972.4000,0.0000,1972.4000,0.0789,530.8419,0.0000,530.8419,3.8517,0.0000,1441.5581,1441.5581,8.4738,5.1935,17270.3000,0.0000,17270.3000,1.0582,3881.8099,0.0000,3881.8099,51.6808,0.0000,13388.4901,13388.4901,8.4738,3.7348,7940.8000,0.0000,7940.8000,0.3175,2137.1472,0.0000,2137.1472,15.5070,0.0000,5803.6528,5803.6528,12.2621,8.5122,12.2621,10.3871,9.2065,138096.7780,12.2621,8.4447,8.5122,10.3534,9.3720,74976.3765,12.2621,8.4249,8.4887,10.3435,9.4207,65945.1843,19.0959,1492.1783,-137306.0000,279018.3388
8680.0000,8.5717,15.0772,257.0000,198879.2000,-198622.2000,9.0828,57.9448,29224.8209,29282.7656,443.5908,228104.0209,199.0552,-227904.9656,8.5717,3.8238,40669.3000,0.0000,40669.3000,1.6240,10929.3462,0.0000,10929.3462,79.3146,0.0000,29739.9538,29739.9538,8.5717,14.1896,141.1000,11819.0000,-11677.9000,0.6243,31.8285,1818.1517,1849.9802,30.4903,13637.1517,109.2715,-13527.8802,8.5717,3.8238,1904.3000,0.0000,1904.3000,0.0760,511.7559,0.0000,511.7559,3.7138,0.0000,1392.5441,1392.5441,8.5717,5.2850,16914.4000,0.0000,16914.4000,1.0349,3795.5073,0.0000,3795.5073,50.5416,0.0000,13118.8927,13118.8927,8.5717,3.8238,9069.5000,0.0000,9069.5000,0.3622,2437.3103,0.0000,2437.3103,17.6876,0.0000,6632.1897,6632.1897,12.4300,8.6099,12.4300,10.5199,9.4331,141496.9139,12.4300,8.5427,8.6099,10.4863,9.5990,76792.1614,12.4300,8.5229,8.5865,10.4765,9.6478,67534.4587,19.2064,1500.8127,-141742.6000,285823.5339
8681.0000,8.6311,15.0949,871.7000,199019.6000,-198147.9000,9.1302,196.3254,29279.0743,29475.3997,445.9036,228298.6743,675.3746,-227623.2997,8.6311,3.8733,34651.2000,0.0000,34651.2000,1.3813,9303.6974,0.0000,9303.6974,67.4590,0.0000,25347.5026,25347.5026,8.6311,13.8823,647.5000,13233.9000,-12586.4000,0.7292,145.9035,2036.8413,2182.7448,35.6129,15270.7413,501.5965,-14769.1448,8.6311,3.8733,2467.2000,0.0000,2467.2000,0.0983,662.4325,0.0000,662.4325,4.8031,0.0000,1804.7675,1804.7675,8.6311,5.3371,15779.1000,0.0000,15779.1000,0.9635,3537.1850,0.0000,3537.1850,47.0575,0.0000,12241.9150,12241.9150,8.6311,3.8733,10574.4000,0.0000,10574.4000,0.4215,2839.1807,0.0000,2839.1807,20.5862,0.0000,7735.2193,7735.2193,12.6099,8.6694,12.6099,10.6396,9.6693,145038.9556,12.6099,8.6021,8.6694,10.6060,9.8344,78675.1086,12.6099,8.5823,8.6460,10.5961,9.8829,69180.3617,19.0861,1491.4136,-147262.4000,292894.4260
8682.0000,8.6434,15.0810,1270.0000,201382.3000,-200112.3000,9.2643,285.9671,29633.6948,29919.6620,452.4523,231015.9948,984.0329,-230031.9620,8.6434,3.8802,22625.4000,0.0000,22625.4000,0.9009,6073.6981,0.0000,6073.6981,44.0001,0.0000,16551.7019,16551.7019,8.6434,12.7371,2725.7000,14331.1000,-11605.4000,0.9136,614.0570,2205.9438,2820.0008,44.6194,16537.0438,2111.6430,-14425.4008,8.6434,3.8802,1560.5000,0.0000,1560.5000,0.0621,418.9100,0.0000,418.9100,3.0347,0.0000,1141.5900,1141.5900,8.6434,5.3452,13599.4000,0.0000,13599.4000,0.8295,3047.9313,0.0000,3047.9313,40.5092,0.0000,10551.4687,10551.4687,8.6434,3.8802,13960.5000,0.0000,13960.5000,0.5559,3747.6403,0.0000,3747.6403,27.1493,0.0000,10212.8597,10212.8597,12.9072,8.6819,12.9072,10.7945,10.2070,153104.3356,12.9072,8.6142,8.6819,10.7607,10.3706,82964.6287,12.9072,8.5943,8.6583,10.7507,10.4187,72930.6437,18.7895,1468.2360,-159971.9000,308999.6080
8683.0000,8.6324,14.7687,3672.2000,118248.2000,-114576.0000,5.6110,827.0391,17396.6805,18223.7196,274.0298,135644.8805,2845.1609,-132799.7196,8.6324,3.8684,18626.6000,0.0000,18626.6000,0.7415,5001.0685,0.0000,5001.0685,36.2156,0.0000,13625.5315,13625.5315,8.6324,5.4750,8556.4000,141.7000,8414.7000,0.5309,1928.0017,21.8094,1949.8111,25.9263,163.5094,6628.3983,6464.8889,8.6324,3.8684,1287.8000,0.0000,1287.8000,0.0513,345.7623,0.0000,345.7623,2.5039,0.0000,942.0377,942.0377,8.6324,5.3336,12226.1000,0.0000,12226.1000,0.7455,2740.6554,0.0000,2740.6554,36.4096,0.0000,9485.4446,9485.4446,8.6324,3.8684,16406.0000,0.0000,16406.0000,0.6531,4404.8581,0.0000,4404.8581,31.8981,0.0000,12001.1419,12001.1419,11.4412,8.6770,11.4412,10.0591,4.4423,66634.4472,11.4412,8.5984,8.6770,10.0198,4.5686,36548.6019,11.4412,8.5755,8.6497,10.0084,4.6054,32237.9606,12.4999,976.7599,-57614.8000,135421.0096
8684.0000,8.5453,14.5792,4622.2000,116262.6000,-111640.4000,5.5755,1042.6515,17075.8187,18118.4702,272.2981,133338.4187,3579.5485,-129758.8702,8.5453,3.7845,18621.1000,0.0000,18621.1000,0.7415,5006.1760,0.0000,5006.1760,36.2121,0.0000,13614.9240,13614.9240,8.5453,5.2645,10721.5000,0.0000,10721.5000,0.6561,2419.6338,0.0000,2419.6338,32.0418,0.0000,8301.8662,8301.8662,8.5453,3.7845,983.6000,0.0000,983.6000,0.0392,264.4352,0.0000,264.4352,1.9128,0.0000,719.1648,719.1648,8.5453,5.2486,12265.2000,0.0000,12265.2000,0.7481,2753.4823,0.0000,2753.4823,36.5340,0.0000,9511.7177,9511.7177,8.5453,3.7845,15653.6000,0.0000,15653.6000,0.6233,4208.3806,0.0000,4208.3806,30.4412,0.0000,11445.2194,11445.2194,11.2100,8.5909,11.2100,9.9004,4.2346,63518.4964,11.2100,8.5106,8.5909,9.8603,4.3643,34914.5991,11.2100,8.4872,8.5629,9.8486,4.4022,30815.6923,12.5754,982.6562,-53395.4000,129248.7877
