Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8685.0000,8.8283,14.1341,8187.2000,75373.2000,-67186.0000,3.9167,1837.3219,11131.2321,12968.5540,191.2873,86504.4321,6349.8781,-80154.5540,8.8283,4.0675,18639.9000,0.0000,18639.9000,0.7434,4989.8787,0.0000,4989.8787,36.3054,0.0000,13650.0213,13650.0213,8.8283,5.5484,16364.1000,0.0000,16364.1000,1.0031,3674.4193,0.0000,3674.4193,48.9901,0.0000,12689.6807,12689.6807,8.8283,4.0675,1074.9000,0.0000,1074.9000,0.0429,287.7494,0.0000,287.7494,2.0936,0.0000,787.1506,787.1506,8.8283,5.5328,12400.3000,0.0000,12400.3000,0.7576,2770.5149,0.0000,2770.5149,37.0005,0.0000,9629.7851,9629.7851,8.8283,4.0675,14336.8000,0.0000,14336.8000,0.5718,3837.9441,0.0000,3837.9441,27.9241,0.0000,10498.8559,10498.8559,10.0406,8.8769,10.0406,9.4588,1.5790,23684.5978,10.0406,8.7913,8.8769,9.4160,1.6950,13560.3132,10.0406,8.7664,8.8471,9.4035,1.7289,12102.2001,10.5532,824.6422,-4370.0000,49347.1111
8686.0000,8.7306,13.7194,10209.5000,72053.5000,-61844.0000,3.8853,2295.2317,10620.7293,12915.9610,189.7498,82674.2293,7914.2683,-74759.9610,8.7306,3.9482,15755.8000,0.0000,15755.8000,0.6252,4224.0211,0.0000,4224.0211,30.5328,0.0000,11531.7789,11531.7789,8.7306,5.4339,18842.9000,0.0000,18842.9000,1.1486,4238.3944,0.0000,4238.3944,56.0943,0.0000,14604.5056,14604.5056,8.7306,3.9482,621.3000,0.0000,621.3000,0.0247,166.5662,0.0000,166.5662,1.2040,0.0000,454.7338,454.7338,8.7306,5.4181,12828.2000,0.0000,12828.2000,0.7794,2870.8500,0.0000,2870.8500,38.0630,0.0000,9957.3500,9957.3500,8.7306,3.9482,11703.1000,0.0000,11703.1000,0.4644,3137.5202,0.0000,3137.5202,22.6792,0.0000,8565.5798,8565.5798,9.8401,8.7802,9.8401,9.3102,1.4160,21240.1883,9.8401,8.6929,8.7802,9.2665,1.5327,12261.4497,9.8401,8.6674,8.7498,9.2538,1.5667,10967.2099,10.3911,811.9751,-2092.7000,44468.8478
8687.0000,9.0856,13.2084,14393.8000,58032.7000,-43638.9000,3.4882,3215.1218,8613.8357,11828.9576,170.3557,66646.5357,11178.6782,-55467.8576,9.0856,4.3022,15394.4000,0.0000,15394.4000,0.6119,4105.1600,0.0000,4105.1600,29.8845,0.0000,11289.2400,11289.2400,9.0856,5.7892,45053.1000,0.0000,45053.1000,2.7515,10070.1268,0.0000,10070.1268,134.3810,0.0000,34982.9732,34982.9732,9.0856,4.3022,455.8000,0.0000,455.8000,0.0181,121.5463,0.0000,121.5463,0.8848,0.0000,334.2537,334.2537,9.0856,5.7738,14516.0000,0.0000,14516.0000,0.8836,3229.1973,0.0000,3229.1973,43.1543,0.0000,11286.8027,11286.8027,9.0856,4.3022,10198.2000,0.0000,10198.2000,0.4054,2719.5112,0.0000,2719.5112,19.7974,0.0000,7478.6888,7478.6888,8.7708,9.1334,8.7708,8.9521,-0.5705,-8557.7546,8.7708,9.0493,9.1334,8.9100,-0.4381,-3504.6047,8.7708,9.0247,9.1041,8.8978,-0.3995,-2796.2377,12.2381,956.2988,41978.6000,-14858.5970
8688.0000,9.1026,12.6320,17134.1000,50966.8000,-33832.7000,3.3223,3826.0410,7567.5851,11393.6261,162.2548,58534.3851,13308.0590,-45226.3261,9.1026,4.2885,15397.1000,0.0000,15397.1000,0.6082,4104.8337,0.0000,4104.8337,29.7016,0.0000,11292.2663,11292.2663,9.1026,5.7827,57691.9000,0.0000,57691.9000,3.4987,12891.2277,0.0000,12891.2277,170.8728,0.0000,44800.6723,44800.6723,9.1026,4.2885,461.0000,0.0000,461.0000,0.0182,122.9016,0.0000,122.9016,0.8893,0.0000,338.0984,338.0984,9.1026,5.7673,16636.8000,0.0000,16636.8000,1.0056,3699.9300,0.0000,3699.9300,49.1136,0.0000,12936.8700,12936.8700,9.1026,4.2885,5683.4000,0.0000,5683.4000,0.2245,1515.1822,0.0000,1515.1822,10.9635,0.0000,4168.2178,4168.2178,8.2568,9.1495,8.2568,8.7031,-1.4939,-22409.1987,8.2568,9.0670,9.1495,8.6619,-1.3558,-10846.6111,8.2568,9.0429,9.1208,8.6498,-1.3156,-9208.8940,13.0163,1017.1095,62037.5000,-42464.7038
8689.0000,9.0670,12.0221,19817.9000,45372.3000,-25554.4000,3.2212,4428.1861,6732.1667,11160.3528,157.3186,52104.4667,15389.7139,-36714.7528,9.0670,4.2524,15420.3000,0.0000,15420.3000,0.6089,4113.2137,0.0000,4113.2137,29.7374,0.0000,11307.0863,11307.0863,9.0670,5.7466,59944.0000,0.0000,59944.0000,3.6341,13402.9117,0.0000,13402.9117,177.4835,0.0000,46541.0883,46541.0883,9.0670,4.2524,453.3000,0.0000,453.3000,0.0179,120.9133,0.0000,120.9133,0.8742,0.0000,332.3867,332.3867,9.0670,5.7311,18687.4000,0.0000,18687.4000,1.1292,4158.4559,0.0000,4158.4559,55.1488,0.0000,14528.9441,14528.9441,9.0670,4.2524,1735.3000,0.0000,1735.3000,0.0685,462.8742,0.0000,462.8742,3.3465,0.0000,1272.4258,1272.4258,7.9538,9.1138,7.9538,8.5338,-1.9417,-29126.1131,7.9538,9.0314,9.1138,8.4926,-1.8038,-14430.0734,7.9538,9.0074,9.0852,8.4806,-1.7635,-12344.6057,13.0197,1017.3815,70685.9000,-55900.7922
8690.0000,9.0525,11.4608,22378.3000,40637.9000,-18259.6000,3.1531,5001.6105,6027.9598,11029.5703,153.9922,46665.8598,17376.6895,-29289.1703,9.0525,4.2413,15408.8000,0.0000,15408.8000,0.6088,4111.0441,0.0000,4111.0441,29.7340,0.0000,11297.7559,11297.7559,9.0525,5.7346,70678.3000,0.0000,70678.3000,4.2879,15807.0810,0.0000,15807.0810,209.4131,0.0000,54871.2190,54871.2190,9.0525,4.2413,462.2000,0.0000,462.2000,0.0183,123.3142,0.0000,123.3142,0.8919,0.0000,338.8858,338.8858,9.0525,5.7192,19597.8000,0.0000,19597.8000,1.1851,4362.1113,0.0000,4362.1113,57.8760,0.0000,15235.6887,15235.6887,9.0525,4.2413,981.9000,0.0000,981.9000,0.0388,261.9694,0.0000,261.9694,1.8947,0.0000,719.9306,719.9306,7.5688,9.0983,7.5688,8.3335,-2.7408,-41112.3795,7.5688,9.0176,9.0983,8.2932,-2.5963,-20770.2116,7.5688,8.9941,9.0702,8.2814,-2.5541,-17878.8775,13.9379,1089.1247,88869.4000,-79761.4687
8691.0000,9.0135,10.8940,24860.9000,36416.2000,-11555.3000,3.1038,5560.4071,5397.5839,10957.9910,151.5850,41813.7839,19300.4929,-22513.2910,9.0135,4.2046,15407.9000,0.0000,15407.9000,0.6089,4113.2108,0.0000,4113.2108,29.7399,0.0000,11294.6892,11294.6892,9.0135,5.6973,70213.2000,0.0000,70213.2000,4.2609,15713.9339,0.0000,15713.9339,208.0949,0.0000,54499.2661,54499.2661,9.0135,4.2046,452.6000,0.0000,452.6000,0.0179,120.8237,0.0000,120.8237,0.8736,0.0000,331.7763,331.7763,9.0135,5.6817,20144.8000,0.0000,20144.8000,1.2185,4486.8032,0.0000,4486.8032,59.5085,0.0000,15657.9968,15657.9968,9.0135,4.2046,416.5000,0.0000,416.5000,0.0165,111.1866,0.0000,111.1866,0.8039,0.0000,305.3134,305.3134,7.3393,9.0593,7.3393,8.1993,-3.0603,-45904.8944,7.3393,8.9786,9.0593,8.1590,-2.9168,-23334.3138,7.3393,8.9551,9.0312,8.1472,-2.8749,-20124.4482,13.8397,1081.4540,95079.7000,-89363.6564
8692.0000,8.9670,10.3694,27452.3000,33200.6000,-5748.3000,3.1076,6145.1814,4916.4652,11061.6466,151.7691,38117.0652,21307.1186,-16809.9466,8.9670,4.1626,15422.4000,0.0000,15422.4000,0.6099,4119.9575,0.0000,4119.9575,29.7885,0.0000,11302.4425,11302.4425,8.9670,5.6541,81210.2000,0.0000,81210.2000,4.9320,18190.1132,0.0000,18190.1132,240.8730,0.0000,63020.0868,63020.0868,8.9670,4.1626,462.8000,0.0000,462.8000,0.0183,123.6329,0.0000,123.6329,0.8939,0.0000,339.1671,339.1671,8.9670,5.6385,20530.2000,0.0000,20530.2000,1.2427,4576.2196,0.0000,4576.2196,60.6936,0.0000,15953.9804,15953.9804,8.9670,4.1626,416.5000,0.0000,416.5000,0.0165,111.2643,0.0000,111.2643,0.8045,0.0000,305.2357,305.2357,7.0314,9.0116,7.0314,8.0215,-3.7911,-56866.1862,7.0314,8.9330,9.0116,7.9822,-3.6405,-29124.0831,7.0314,8.9101,8.9843,7.9707,-3.5966,-25176.2252,14.8906,1163.5740,112293.8000,-111166.4945
8693.0000,8.7269,11.5131,22971.3000,48947.5000,-25976.2000,3.5691,5164.6009,7214.3745,12378.9754,174.3096,56161.8745,17806.6991,-38355.1754,8.7269,3.9328,15423.1000,0.0000,15423.1000,0.6105,4135.0561,0.0000,4135.0561,29.8144,0.0000,11288.0439,11288.0439,8.7269,5.4212,79458.1000,0.0000,79458.1000,4.8301,17873.9430,0.0000,17873.9430,235.8931,0.0000,61584.1570,61584.1570,8.7269,3.9328,451.9000,0.0000,451.9000,0.0179,121.1580,0.0000,121.1580,0.8736,0.0000,330.7420,330.7420,8.7269,5.4054,20394.5000,0.0000,20394.5000,1.2357,4564.4124,0.0000,4564.4124,60.3477,0.0000,15830.0876,15830.0876,8.7269,3.9328,981.9000,0.0000,981.9000,0.0389,263.2552,0.0000,263.2552,1.8981,0.0000,718.6448,718.6448,7.4334,8.7708,7.4334,8.1021,-2.6571,-39856.8540,7.4334,8.6935,8.7708,8.0635,-2.5036,-20028.4000,7.4334,8.6710,8.7439,8.0522,-2.4587,-17210.8085,15.4531,1207.5277,90733.3000,-77096.0625
8694.0000,8.6609,11.6875,23263.7000,55103.8000,-31840.1000,3.8711,5236.6340,8111.3586,13347.9926,189.0562,63215.1586,18027.0660,-45188.0926,8.6609,3.8891,15419.6000,0.0000,15419.6000,0.6129,4138.2341,0.0000,4138.2341,29.9354,0.0000,11281.3659,11281.3659,8.6609,5.3721,89947.5000,0.0000,89947.5000,5.4938,20257.3887,0.0000,20257.3887,268.3084,0.0000,69690.1113,69690.1113,8.6609,3.8891,614.7000,0.0000,614.7000,0.0244,164.9701,0.0000,164.9701,1.1934,0.0000,449.7299,449.7299,8.6609,5.3562,19251.7000,0.0000,19251.7000,1.1720,4313.4577,0.0000,4313.4577,57.2371,0.0000,14938.2423,14938.2423,8.6609,3.8891,5317.1000,0.0000,5317.1000,0.2114,1426.9763,0.0000,1426.9763,10.3226,0.0000,3890.1237,3890.1237,7.4071,8.7031,7.4071,8.0551,-2.8456,-42684.1954,7.4071,8.6289,8.7031,8.0180,-2.6827,-21461.9345,7.4071,8.6072,8.6773,8.0072,-2.6352,-18446.2009,17.0784,1334.5273,98710.5000,-82592.3307
8695.0000,8.2474,13.4739,12697.1000,109543.5000,-96846.4000,5.7405,2879.8131,15997.6253,18877.4384,280.3572,125541.1253,9817.2869,-115723.8384,8.2474,3.4921,15408.5000,0.0000,15408.5000,0.6132,4161.2240,0.0000,4161.2240,29.9492,0.0000,11247.2760,11247.2760,8.2474,4.9699,54781.3000,0.0000,54781.3000,3.3503,12429.4880,0.0000,12429.4880,163.6241,0.0000,42351.8120,42351.8120,8.2474,3.4921,565.2000,0.0000,565.2000,0.0225,152.6381,0.0000,152.6381,1.0986,0.0000,412.5619,412.5619,8.2474,4.9537,17241.1000,0.0000,17241.1000,1.0509,3890.2093,0.0000,3890.2093,51.3265,0.0000,13350.8907,13350.8907,8.2474,3.4921,17945.8000,0.0000,17945.8000,0.7142,4846.4480,0.0000,4846.4480,34.8810,0.0000,13099.3520,13099.3520,9.0429,8.2891,9.0429,8.6660,1.6706,25058.9910,9.0429,8.2158,8.2891,8.6293,1.8330,14664.1203,9.0429,8.1943,8.2636,8.6186,1.8807,13164.8322,17.2376,1346.9678,9095.5000,52887.9435
8696.0000,8.2911,13.9897,10252.4000,145848.1000,-135595.7000,7.2447,2323.4713,21317.1769,23640.6482,353.8207,167165.2769,7928.9287,-159236.3482,8.2911,3.5700,26202.8000,0.0000,26202.8000,1.0506,7071.6478,0.0000,7071.6478,51.3112,0.0000,19131.1522,19131.1522,8.2911,5.0398,45129.0000,0.0000,45129.0000,2.7829,10231.3906,0.0000,10231.3906,135.9122,0.0000,34897.6094,34897.6094,8.2911,3.5700,1170.8000,0.0000,1170.8000,0.0469,315.9771,0.0000,315.9771,2.2927,0.0000,854.8229,854.8229,8.2911,5.0237,16032.4000,0.0000,16032.4000,0.9854,3614.7916,0.0000,3614.7916,48.1231,0.0000,12417.6084,12417.6084,8.2911,3.5700,19076.7000,0.0000,19076.7000,0.7649,5148.4461,0.0000,5148.4461,37.3566,0.0000,13928.2539,13928.2539,9.8618,8.3307,9.8618,9.0963,3.8020,57029.7451,9.8618,8.2610,8.3307,9.0614,3.9750,31799.8587,9.8618,8.2405,8.3064,9.0512,4.0258,28180.6834,19.3132,1509.1597,-27984.0000,117010.2872
8697.0000,8.2276,14.1581,7741.3000,157459.8000,-149718.5000,7.6270,1756.4328,22986.6467,24743.0795,372.4914,180446.4467,5984.8672,-174461.5795,8.2276,3.5045,31968.3000,0.0000,31968.3000,1.2808,8635.9646,0.0000,8635.9646,62.5519,0.0000,23332.3354,23332.3354,8.2276,7.3663,16082.0000,6891.1000,9190.9000,1.3496,3650.1955,1057.0673,4707.2628,65.9132,7948.1673,12431.8045,4483.6372,8.2276,3.5045,1996.6000,0.0000,1996.6000,0.0800,539.3645,0.0000,539.3645,3.9067,0.0000,1457.2355,1457.2355,8.2276,4.9584,16273.2000,0.0000,16273.2000,0.9993,3673.0568,0.0000,3673.0568,48.8032,0.0000,12600.1432,12600.1432,8.2276,3.5045,18322.7000,0.0000,18322.7000,0.7341,4949.7217,0.0000,4949.7217,35.8517,0.0000,13372.9783,13372.9783,10.7882,8.2679,10.7882,9.5280,5.8670,88005.4863,10.7882,8.1970,8.2679,9.4926,6.0319,48254.9106,10.7882,8.1762,8.2432,9.4822,6.0803,42562.3420,18.1062,1414.8436,-71966.8000,178822.7388
8698.0000,8.3100,14.4248,5598.9000,167281.9000,-161683.0000,7.9461,1268.4224,24458.7338,25727.1562,388.0766,191740.6338,4330.4776,-187410.1562,8.3100,3.5901,36352.7000,0.0000,36352.7000,1.4581,9808.1039,0.0000,9808.1039,71.2127,0.0000,26544.5961,26544.5961,8.3100,8.8557,8734.9000,7557.5000,1177.4000,0.9323,1979.6525,1160.0645,3139.7170,45.5306,8717.5645,6755.2475,-1962.3170,8.3100,3.5901,2170.0000,0.0000,2170.0000,0.0870,585.4747,0.0000,585.4747,4.2509,0.0000,1584.5253,1584.5253,8.3100,5.0436,15542.1000,0.0000,15542.1000,0.9556,3503.1163,0.0000,3503.1163,46.6698,0.0000,12038.9837,12038.9837,8.3100,3.5901,16060.9000,0.0000,16060.9000,0.6442,4333.2951,0.0000,4333.2951,31.4623,0.0000,11727.6049,11727.6049,11.2745,8.3502,11.2745,9.8123,6.7805,101707.5704,11.2745,8.2794,8.3502,9.7769,6.9446,55557.1388,11.2745,8.2586,8.3256,9.7665,6.9929,48950.2024,18.0351,1409.2869,-90379.9000,206214.9115
8699.0000,8.4283,14.6343,4534.5000,175993.2000,-171458.7000,8.2834,1025.0582,25790.6469,26815.7051,404.5457,201783.8469,3509.4418,-198274.4051,8.4283,3.6983,42925.9000,0.0000,42925.9000,1.7192,11560.8166,0.0000,11560.8166,83.9637,0.0000,31365.0834,31365.0834,8.4283,10.2283,5911.3000,8965.3000,-3054.0000,0.8309,1336.8686,1377.5010,2714.3696,40.5781,10342.8010,4574.4314,-5768.3696,8.4283,3.6983,2214.4000,0.0000,2214.4000,0.0887,596.3829,0.0000,596.3829,4.3314,0.0000,1618.0171,1618.0171,8.4283,5.1547,12963.1000,0.0000,12963.1000,0.7957,2915.9413,0.0000,2915.9413,38.8616,0.0000,10047.1587,10047.1587,8.4283,3.6983,14553.0000,0.0000,14553.0000,0.5829,3919.4185,0.0000,3919.4185,28.4659,0.0000,10633.5815,10633.5815,11.5980,8.4681,11.5980,10.0330,7.4245,111367.6699,11.5980,8.3981,8.4681,9.9980,7.5906,60724.6235,11.5980,8.3776,8.4438,9.9878,7.6394,53475.6077,18.4511,1441.7912,-101856.3000,225567.9011
8700.0000,8.5275,14.7809,3982.4000,183841.6000,-179859.2000,8.6134,898.6201,26992.1164,27890.7365,420.6666,210833.7164,3083.7799,-207749.9365,8.5275,3.7847,45119.7000,0.0000,45119.7000,1.8032,12133.4272,0.0000,12133.4272,88.0661,0.0000,32986.2728,32986.2728,8.5275,12.1278,4371.8000,16526.1000,-12154.3000,1.1294,986.9441,2541.3105,3528.2547,55.1557,19067.4105,3384.8559,-15682.5547,8.5275,3.7847,2627.7000,0.0000,2627.7000,0.1050,706.6316,0.0000,706.6316,5.1288,0.0000,1921.0684,1921.0684,8.5275,5.2445,10074.6000,0.0000,10074.6000,0.6170,2262.3833,0.0000,2262.3833,30.1310,0.0000,7812.2167,7812.2167,8.5275,3.7847,11725.7000,0.0000,11725.7000,0.4686,3153.2330,0.0000,3153.2330,22.8866,0.0000,8572.4670,8572.4670,12.0316,8.5666,12.0316,10.2991,8.5109,127664.0357,12.0316,8.4978,8.5666,10.2647,8.6799,69439.2629,12.0316,8.4776,8.5427,10.2546,8.7296,61107.0328,19.1049,1492.8834,-122465.8000,258210.3313
8701.0000,8.6062,14.9148,3256.5000,191996.2000,-188739.7000,8.9471,733.7670,28232.2027,28965.9697,436.9633,220228.4027,2522.7330,-217705.6697,8.6062,3.8528,39092.5000,0.0000,39092.5000,1.5595,10500.1201,0.0000,10500.1201,76.1657,0.0000,28592.3799,28592.3799,8.6062,12.5021,4927.2000,22522.1000,-17594.9000,1.4755,1110.7594,3465.6588,4576.4181,72.0599,25987.7588,3816.4406,-22171.3181,8.6062,3.8528,3148.1000,0.0000,3148.1000,0.1256,845.5696,0.0000,845.5696,6.1336,0.0000,2302.5304,2302.5304,8.6062,5.3154,7229.2000,0.0000,7229.2000,0.4418,1621.2471,0.0000,1621.2471,21.5784,0.0000,5607.9529,5607.9529,8.6062,3.8528,10217.8000,0.0000,10217.8000,0.4076,2744.4683,0.0000,2744.4683,19.9078,0.0000,7473.3317,7473.3317,12.5261,8.6449,12.5261,10.5855,9.6984,145476.2179,12.5261,8.5769,8.6449,10.5515,9.8683,78946.6343,12.5261,8.5569,8.6212,10.5415,9.9183,69428.0978,19.4358,1518.7407,-146647.0000,293850.9501
8702.0000,8.7296,15.0972,2391.0000,197468.7000,-195077.7000,9.1499,537.5386,29106.4343,29643.9729,446.8662,226575.1343,1853.4614,-224721.6729,8.7296,3.9662,45114.5000,0.0000,45114.5000,1.7972,12095.0695,0.0000,12095.0695,87.7744,0.0000,33019.4305,33019.4305,8.7296,13.7897,1618.1000,23258.9000,-21640.8000,1.3110,363.9710,3582.8345,3946.8055,64.0292,26841.7345,1254.1290,-25587.6055,8.7296,3.9662,2996.5000,0.0000,2996.5000,0.1194,803.3532,0.0000,803.3532,5.8300,0.0000,2193.1468,2193.1468,8.7296,5.4317,5793.6000,0.0000,5793.6000,0.3535,1296.5841,0.0000,1296.5841,17.2662,0.0000,4497.0159,4497.0159,8.7296,3.9662,9086.9000,0.0000,9086.9000,0.3620,2436.1721,0.0000,2436.1721,17.6794,0.0000,6650.7279,6650.7279,12.7682,8.7679,12.7682,10.7680,10.1006,151509.0622,12.7682,8.7005,8.7679,10.7343,10.2709,82167.1318,12.7682,8.6807,8.7445,10.7244,10.3209,72246.6431,19.6396,1534.6691,-153727.0000,305922.8370
8703.0000,8.7443,15.1296,2040.1000,197012.2000,-194972.1000,9.1146,458.5275,29047.4428,29505.9702,445.1428,226059.6428,1581.5725,-224478.0702,8.7443,3.9700,42925.1000,0.0000,42925.1000,1.7062,11505.5504,0.0000,11505.5504,83.3303,0.0000,31419.5496,31419.5496,8.7443,13.3517,1599.9000,13069.3000,-11469.4000,0.7790,359.7828,2013.4705,2373.2533,38.0429,15082.7705,1240.1172,-13842.6533,8.7443,3.9700,1982.2000,0.0000,1982.2000,0.0788,531.3046,0.0000,531.3046,3.8480,0.0000,1450.8954,1450.8954,8.7443,5.4380,5944.9000,0.0000,5944.9000,0.3619,1330.1143,0.0000,1330.1143,17.6738,0.0000,4614.7857,4614.7857,8.7443,3.9700,7956.0000,0.0000,7956.0000,0.3162,2132.5089,0.0000,2132.5089,15.4449,0.0000,5823.4911,5823.4911,12.8360,8.7834,12.8360,10.8097,9.6573,144859.9360,12.8360,8.7146,8.7834,10.7753,9.8214,78571.1284,12.8360,8.6944,8.7595,10.7652,9.8696,69086.9300,18.5351,1448.3586,-147633.3000,292517.9944
8704.0000,8.8121,15.1967,2075.9000,198302.0000,-196226.1000,9.1763,465.9977,29276.3166,29742.3143,448.1562,227578.3166,1609.9023,-225968.4143,8.8121,4.0348,40739.5000,0.0000,40739.5000,1.6189,10908.5662,0.0000,10908.5662,79.0667,0.0000,29830.9338,29830.9338,8.8121,12.9381,2331.1000,12546.0000,-10214.9000,0.7963,523.5793,1933.9962,2457.5755,38.8910,14479.9962,1807.5207,-12672.4755,8.8121,4.0348,1909.1000,0.0000,1909.1000,0.0759,511.1880,0.0000,511.1880,3.7052,0.0000,1397.9120,1397.9120,8.8121,5.5039,6016.7000,0.0000,6016.7000,0.3661,1344.6367,0.0000,1344.6367,17.8821,0.0000,4672.0633,4672.0633,8.8121,4.0348,9086.9000,0.0000,9086.9000,0.3611,2433.1435,0.0000,2433.1435,17.6357,0.0000,6653.7565,6653.7565,12.9138,8.8513,12.9138,10.8826,9.7107,145661.1798,12.9138,8.7824,8.8513,10.8481,9.8753,79002.5656,12.9138,8.7622,8.8273,10.8380,9.9236,69465.4185,18.5920,1452.8083,-148688.8000,294129.1639
8705.0000,8.8781,15.2346,2529.5000,200136.5000,-197607.0000,9.2898,567.1417,29585.2663,30152.4080,453.7007,229721.7663,1962.3583,-227759.4080,8.8781,4.0932,34709.0000,0.0000,34709.0000,1.3776,9284.6005,0.0000,9284.6005,67.2811,0.0000,25424.3995,25424.3995,8.8781,12.2371,4372.1000,14297.2000,-9925.1000,1.0120,980.8478,2205.2287,3186.0765,49.4244,16502.4287,3391.2522,-13111.1765,8.8781,4.0932,2469.8000,0.0000,2469.8000,0.0980,660.6674,0.0000,660.6674,4.7875,0.0000,1809.1326,1809.1326,8.8781,5.5643,5695.2000,0.0000,5695.2000,0.3461,1271.3724,0.0000,1271.3724,16.9038,0.0000,4423.8276,4423.8276,8.8781,4.0932,10594.8000,0.0000,10594.8000,0.4205,2834.0916,0.0000,2834.0916,20.5373,0.0000,7760.7084,7760.7084,13.0418,8.9170,13.0418,10.9794,9.9784,149675.8961,13.0418,8.8485,8.9170,10.9451,10.1441,81153.1238,13.0418,8.8284,8.8932,10.9351,10.1928,71349.5901,18.8162,1470.3240,-154063.3000,302178.6100
8706.0000,8.9189,15.2403,3115.3000,202535.1000,-199419.8000,9.4367,697.9664,29963.8342,30661.8006,460.8743,232498.9342,2417.3336,-230081.6006,8.9189,4.1274,22660.4000,0.0000,22660.4000,0.8984,6057.8967,0.0000,6057.8967,43.8741,0.0000,16602.5033,16602.5033,8.9189,10.8947,8871.9000,14533.1000,-5661.2000,1.2981,1988.8974,2242.4277,4231.3251,63.3972,16775.5277,6883.0026,-9892.5251,8.9189,4.1274,1560.8000,0.0000,1560.8000,0.0619,417.2550,0.0000,417.2550,3.0220,0.0000,1143.5450,1143.5450,8.9189,5.6002,5059.2000,0.0000,5059.2000,0.3071,1128.6173,0.0000,1128.6173,14.9966,0.0000,3930.5827,3930.5827,8.9189,4.1274,13987.5000,0.0000,13987.5000,0.5545,3739.3351,0.0000,3739.3351,27.0820,0.0000,10248.1649,10248.1649,13.2147,8.9578,13.2147,11.0863,10.3083,154623.9923,13.2147,8.8894,8.9578,11.0521,10.4740,83791.6857,13.2147,8.8693,8.9340,11.0420,10.5226,73658.2534,18.8350,1471.7907,-161813.1000,312073.9313
8707.0000,8.9338,14.7906,6713.8000,121378.4000,-114664.6000,5.9377,1503.7847,17962.4439,19466.2286,289.9893,139340.8439,5210.0153,-134130.8286,8.9338,4.1384,18655.3000,0.0000,18655.3000,0.7390,4986.0813,0.0000,4986.0813,36.0934,0.0000,13669.2187,13669.2187,8.9338,5.7015,16183.9000,155.4000,16028.5000,0.9928,3627.1369,23.9811,3651.1180,48.4879,179.3811,12556.7631,12377.3820,8.9338,4.1384,1290.7000,0.0000,1290.7000,0.0511,344.9709,0.0000,344.9709,2.4972,0.0000,945.7291,945.7291,8.9338,5.6121,4872.1000,0.0000,4872.1000,0.2955,1086.6062,0.0000,1086.6062,14.4303,0.0000,3785.4938,3785.4938,8.9338,4.1384,16437.9000,0.0000,16437.9000,0.6512,4393.4274,0.0000,4393.4274,31.8033,0.0000,12044.4726,12044.4726,11.6651,8.9783,11.6651,10.3217,4.4911,67365.8412,11.6651,8.9000,8.9783,10.2826,4.6220,36975.8574,11.6651,8.8771,8.9511,10.2711,4.6602,32621.0945,13.0011,1015.9231,-57380.1000,136962.7930
8708.0000,8.8666,14.5672,8261.2000,118757.2000,-110496.0000,5.9080,1852.6381,17551.3917,19404.0298,288.5364,136308.5917,6408.5619,-129900.0298,8.8666,4.0717,18661.8000,0.0000,18661.8000,0.7391,4992.8625,0.0000,4992.8625,36.0964,0.0000,13668.9375,13668.9375,8.8666,5.5607,19893.1000,0.0000,19893.1000,1.2101,4463.7792,0.0000,4463.7792,59.0969,0.0000,15429.3208,15429.3208,8.8666,4.0717,979.5000,0.0000,979.5000,0.0388,262.0599,0.0000,262.0599,1.8946,0.0000,717.4401,717.4401,8.8666,5.5450,5485.0000,0.0000,5485.0000,0.3325,1224.6850,0.0000,1224.6850,16.2408,0.0000,4260.3150,4260.3150,8.8666,4.0717,15683.9000,0.0000,15683.9000,0.6212,4196.1417,0.0000,4196.1417,30.3364,0.0000,11487.7583,11487.7583,11.3374,8.9117,11.3374,10.1245,4.1399,62097.9073,11.3374,8.8323,8.9117,10.0849,4.2753,34202.4266,11.3374,8.8091,8.8841,10.0733,4.3148,30203.9414,13.2744,1037.2837,-49792.7000,126504.2752
8709.0000,9.1601,13.7839,14185.3000,77052.6000,-62867.3000,4.3448,3164.2790,11453.8842,14618.1632,212.1936,88506.4842,11021.0210,-77485.4632,9.1601,4.3632,18664.8000,0.0000,18664.8000,0.7401,4971.7071,0.0000,4971.7071,36.1454,0.0000,13693.0929,13693.0929,9.1601,5.8536,27108.9000,0.0000,27108.9000,1.6512,6051.3028,0.0000,6051.3028,80.6404,0.0000,21057.5972,21057.5972,9.1601,4.3632,1077.7000,0.0000,1077.7000,0.0427,287.0649,0.0000,287.0649,2.0870,0.0000,790.6351,790.6351,9.1601,5.8383,6023.7000,0.0000,6023.7000,0.3657,1338.3446,0.0000,1338.3446,17.8596,0.0000,4685.3554,4685.3554,9.1601,4.3632,14364.5000,0.0000,14364.5000,0.5696,3826.2444,0.0000,3826.2444,27.8176,0.0000,10538.2556,10538.2556,10.0582,9.2076,10.0582,9.6329,1.2653,18980.0723,10.0582,9.1240,9.2076,9.5911,1.3897,11117.5383,10.0582,9.0997,9.1786,9.5789,1.4259,9981.4576,11.5711,904.1848,4372.3000,40079.0682
8710.0000,9.0439,13.3334,16641.5000,73684.9000,-57043.4000,4.3332,3719.9988,10928.0820,14648.0808,211.6262,84612.9820,12921.5012,-71691.4808,9.0439,4.2250,15792.1000,0.0000,15792.1000,0.6229,4213.8507,0.0000,4213.8507,30.4235,0.0000,11578.2493,11578.2493,9.0439,5.7201,29297.2000,0.0000,29297.2000,1.7741,6553.2667,0.0000,6553.2667,86.6453,0.0000,22743.9333,22743.9333,9.0439,4.2250,622.1000,0.0000,622.1000,0.0245,165.9967,0.0000,165.9967,1.1985,0.0000,456.1033,456.1033,9.0439,5.7046,6817.2000,0.0000,6817.2000,0.4115,1517.6027,0.0000,1517.6027,20.0956,0.0000,5299.5973,5299.5973,9.0439,4.2250,11725.7000,0.0000,11725.7000,0.4625,3128.8017,0.0000,3128.8017,22.5896,0.0000,8596.8983,8596.8983,9.8261,9.0921,9.8261,9.4591,1.0798,16197.5159,9.8261,9.0072,9.0921,9.4166,1.2048,9638.4329,9.8261,8.9824,9.0626,9.4042,1.2413,8688.8359,11.4432,894.1889,7210.9000,34524.7848
8711.0000,9.3186,12.6630,21976.6000,59901.1000,-37924.5000,4.0114,4888.2554,8932.4838,13820.7392,195.9115,68833.5838,17088.3446,-51745.2392,9.3186,4.5024,15407.7000,0.0000,15407.7000,0.6090,4094.4011,0.0000,4094.4011,29.7440,0.0000,11313.2989,11313.2989,9.3186,5.9978,59099.2000,0.0000,59099.2000,3.5870,13155.3632,0.0000,13155.3632,175.1854,0.0000,45943.8368,45943.8368,9.3186,4.5024,464.4000,0.0000,464.4000,0.0184,123.4084,0.0000,123.4084,0.8965,0.0000,340.9916,340.9916,9.3186,5.9826,8250.2000,0.0000,8250.2000,0.4991,1828.1729,0.0000,1828.1729,24.3755,0.0000,6422.0271,6422.0271,9.3186,4.5024,10217.8000,0.0000,10217.8000,0.4039,2715.2509,0.0000,2715.2509,19.7251,0.0000,7502.5491,7502.5491,8.7569,9.3646,8.7569,9.0607,-1.0699,-16048.1432,8.7569,9.2836,9.3646,9.0203,-0.9274,-7418.8250,8.7569,9.2601,9.3364,9.0085,-0.8858,-6200.8525,13.6933,1070.0116,55514.8000,-29667.8207
8712.0000,9.2772,12.1227,24428.3000,53252.5000,-28824.2000,3.8447,5437.6513,7934.4646,13372.1160,187.7705,61186.9646,18990.6487,-42196.3160,9.2772,4.4387,15422.1000,0.0000,15422.1000,0.6067,4100.7673,0.0000,4100.7673,29.6279,0.0000,11321.3327,11321.3327,9.2772,5.9390,71462.0000,0.0000,71462.0000,4.3140,15918.9330,0.0000,15918.9330,210.6873,0.0000,55543.0670,55543.0670,9.2772,4.4387,452.2000,0.0000,452.2000,0.0178,120.2409,0.0000,120.2409,0.8687,0.0000,331.9591,331.9591,9.2772,5.9238,9959.4000,0.0000,9959.4000,0.5993,2208.4464,0.0000,2208.4464,29.2670,0.0000,7750.9536,7750.9536,9.2772,4.4387,5694.1000,0.0000,5694.1000,0.2240,1514.0726,0.0000,1514.0726,10.9391,0.0000,4180.0274,4180.0274,8.2804,9.3222,8.2804,8.8013,-1.9300,-28949.6104,8.2804,9.2429,9.3222,8.7617,-1.7831,-14264.8126,8.2804,9.2198,9.2946,8.7501,-1.7403,-12182.1507,14.4096,1125.9852,74165.6000,-55396.5736
8713.0000,9.2093,11.6261,26334.1000,47928.1000,-21594.0000,3.7112,5869.0631,7131.4892,13000.5523,181.2489,55059.5892,20465.0369,-34594.5523,9.2093,4.3761,15447.6000,0.0000,15447.6000,0.6081,4111.7198,0.0000,4111.7198,29.6985,0.0000,11335.8802,11335.8802,9.2093,5.8751,72030.6000,0.0000,72030.6000,4.3518,16064.8394,0.0000,16064.8394,212.5370,0.0000,55965.7606,55965.7606,9.2093,4.3761,464.3000,0.0000,464.3000,0.0183,123.5837,0.0000,123.5837,0.8926,0.0000,340.7163,340.7163,9.2093,5.8597,11583.3000,0.0000,11583.3000,0.6975,2571.4566,0.0000,2571.4566,34.0667,0.0000,9011.8434,9011.8434,9.2093,4.3761,1738.2000,0.0000,1738.2000,0.0684,462.6603,0.0000,462.6603,3.3417,0.0000,1275.5397,1275.5397,8.0211,9.2544,8.0211,8.6377,-2.2491,-33735.8423,8.0211,9.1750,9.2544,8.5980,-2.1042,-16833.4379,8.0211,9.1518,9.2268,8.5864,-2.0619,-14433.5997,14.1831,1108.2850,79670.0000,-65002.8799
8714.0000,9.1705,11.1901,27953.6000,43270.6000,-15317.0000,3.5926,6234.3750,6433.5024,12667.8774,175.4582,49704.1024,21719.2250,-27984.8774,9.1705,4.3441,15445.5000,0.0000,15445.5000,0.6087,4113.5522,0.0000,4113.5522,29.7300,0.0000,11331.9478,11331.9478,9.1705,5.8413,81192.7000,0.0000,81192.7000,4.9119,18120.6862,0.0000,18120.6862,239.8916,0.0000,63072.0138,63072.0138,9.1705,4.3441,452.1000,0.0000,452.1000,0.0178,120.4064,0.0000,120.4064,0.8702,0.0000,331.6936,331.6936,9.1705,5.8259,12502.0000,0.0000,12502.0000,0.7539,2777.2116,0.0000,2777.2116,36.8176,0.0000,9724.7884,9724.7884,9.1705,4.3441,983.4000,0.0000,983.4000,0.0388,261.9059,0.0000,261.9059,1.8929,0.0000,721.4941,721.4941,7.6761,9.2148,7.6761,8.4455,-2.9448,-44171.5864,7.6761,9.1367,9.2148,8.4064,-2.7953,-22362.1919,7.6761,9.1140,9.1877,8.3950,-2.7517,-19261.8452,14.8856,1163.1850,95258.7000,-85795.6234
8715.0000,9.1237,10.7718,29206.8000,38946.4000,-9739.6000,3.4679,6519.3805,5785.2080,12304.5885,169.3652,44731.6080,22687.4195,-22044.1885,9.1237,4.3019,15434.3000,0.0000,15434.3000,0.6087,4113.4489,0.0000,4113.4489,29.7288,0.0000,11320.8511,11320.8511,9.1237,5.7979,76992.9000,0.0000,76992.9000,4.6614,17197.5929,0.0000,17197.5929,227.6572,0.0000,59795.3071,59795.3071,9.1237,4.3019,464.0000,0.0000,464.0000,0.0183,123.6623,0.0000,123.6623,0.8937,0.0000,340.3377,340.3377,9.1237,5.7825,13284.2000,0.0000,13284.2000,0.8016,2953.2843,0.0000,2953.2843,39.1510,0.0000,10330.9157,10330.9157,9.1237,4.3019,416.9000,0.0000,416.9000,0.0164,111.1095,0.0000,111.1095,0.8030,0.0000,305.7905,305.7905,7.4976,9.1685,7.4976,8.3331,-3.0852,-46278.1683,7.4976,9.0896,9.1685,8.2936,-2.9395,-23516.1801,7.4976,9.0666,9.1411,8.2821,-2.8970,-20279.2176,14.3616,1122.2372,96852.7000,-90073.5660
8716.0000,9.0888,10.3619,30423.0000,34919.1000,-4496.1000,3.3550,6795.1488,5183.3939,11978.5427,163.8528,40102.4939,23627.8512,-16474.6427,9.0888,4.2718,15435.4000,0.0000,15435.4000,0.6093,4115.8968,0.0000,4115.8968,29.7554,0.0000,11319.5032,11319.5032,9.0888,5.7666,85188.0000,0.0000,85188.0000,5.1624,19039.8784,0.0000,19039.8784,252.1214,0.0000,66148.1216,66148.1216,9.0888,4.2718,451.4000,0.0000,451.4000,0.0178,120.3672,0.0000,120.3672,0.8702,0.0000,331.0328,331.0328,9.0888,5.7512,13933.5000,0.0000,13933.5000,0.8416,3099.4499,0.0000,3099.4499,41.1024,0.0000,10834.0501,10834.0501,9.0888,4.2718,416.9000,0.0000,416.9000,0.0165,111.1677,0.0000,111.1677,0.8037,0.0000,305.7323,305.7323,7.2105,9.1330,7.2105,8.1717,-3.7084,-55626.3621,7.2105,9.0552,9.1330,8.1329,-3.5584,-28467.0048,7.2105,9.0325,9.1059,8.1215,-3.5146,-24602.3552,15.0037,1172.4139,110929.1000,-108695.7221
8717.0000,9.0335,10.1507,30834.4000,33244.1000,-2409.7000,3.3031,6893.9360,4929.3689,11823.3049,161.3194,38173.4689,23940.4640,-14233.0049,9.0335,4.2210,15450.0000,0.0000,15450.0000,0.6102,4123.2073,0.0000,4123.2073,29.8020,0.0000,11326.7927,11326.7927,9.0335,5.7146,80302.1000,0.0000,80302.1000,4.8696,17965.4602,0.0000,17965.4602,237.8251,0.0000,62336.6398,62336.6398,9.0335,4.2210,465.0000,0.0000,465.0000,0.0184,124.0965,0.0000,124.0965,0.8970,0.0000,340.9035,340.9035,9.0335,5.6991,14427.8000,0.0000,14427.8000,0.8721,3212.3856,0.0000,3212.3856,42.5898,0.0000,11215.4144,11215.4144,9.0335,4.2210,983.4000,0.0000,983.4000,0.0388,262.4441,0.0000,262.4441,1.8969,0.0000,720.9559,720.9559,7.1193,9.0781,7.1193,8.0987,-3.6688,-55032.5144,7.1193,8.9997,9.0781,8.0595,-3.5219,-28175.5237,7.1193,8.9768,9.0508,8.0480,-3.4791,-24353.5772,14.5684,1138.3922,109218.6000,-107561.6154
8718.0000,8.9843,9.8628,31870.8000,31201.1000,669.7000,3.2713,7132.0179,4621.9480,11753.9659,159.7637,35823.0480,24738.7821,-11084.2659,8.9843,4.1778,15449.0000,0.0000,15449.0000,0.6108,4125.9894,0.0000,4125.9894,29.8292,0.0000,11323.0106,11323.0106,8.9843,5.6698,88536.5000,0.0000,88536.5000,5.3748,19825.0124,0.0000,19825.0124,262.4989,0.0000,68711.4876,68711.4876,8.9843,4.1778,612.9000,0.0000,612.9000,0.0242,163.6882,0.0000,163.6882,1.1834,0.0000,449.2118,449.2118,8.9843,5.6543,14213.3000,0.0000,14213.3000,0.8600,3167.2475,0.0000,3167.2475,42.0023,0.0000,11046.0525,11046.0525,8.9843,4.1778,5327.0000,0.0000,5327.0000,0.2106,1422.6905,0.0000,1422.6905,10.2855,0.0000,3904.3095,3904.3095,6.8717,9.0279,6.8717,7.9498,-4.3045,-64567.2672,6.8717,8.9512,9.0279,7.9114,-4.1513,-33210.7516,6.8717,8.9288,9.0012,7.9002,-4.1067,-28746.7434,15.5276,1213.3512,124808.4000,-126524.7622
8719.0000,8.8800,10.3999,29930.5000,37945.7000,-8015.2000,3.4688,6710.5065,5609.5568,12320.0632,169.4129,43555.2568,23219.9935,-20335.2632,8.8800,4.0805,15441.9000,0.0000,15441.9000,0.6110,4130.5602,0.0000,4130.5602,29.8416,0.0000,11311.3398,11311.3398,8.8800,5.5706,51363.7000,0.0000,51363.7000,3.1212,11522.6547,0.0000,11522.6547,152.4349,0.0000,39841.0453,39841.0453,8.8800,4.0805,557.7000,0.0000,557.7000,0.0221,149.1794,0.0000,149.1794,1.0778,0.0000,408.5206,408.5206,8.8800,5.5549,13351.7000,0.0000,13351.7000,0.8087,2980.4779,0.0000,2980.4779,39.4944,0.0000,10371.2221,10371.2221,8.8800,4.0805,17980.1000,0.0000,17980.1000,0.7115,4809.5044,0.0000,4809.5044,34.7467,0.0000,13170.5956,13170.5956,7.2560,8.9260,7.2560,8.0910,-2.8160,-42239.3271,7.2560,8.8451,8.9260,8.0505,-2.6794,-21435.4135,7.2560,8.8214,8.8979,8.0387,-2.6395,-18476.6603,13.1149,1024.8197,90679.9000,-82151.4010
8720.0000,8.5909,11.8920,22337.3000,59836.1000,-37498.8000,4.0313,5034.5347,8796.0317,13830.5664,196.8817,68632.1317,17302.7653,-51329.3664,8.5909,3.8078,15434.0000,0.0000,15434.0000,0.6118,4146.4832,0.0000,4146.4832,29.8816,0.0000,11287.5168,11287.5168,8.5909,5.2932,43605.9000,0.0000,43605.9000,2.6553,9832.9611,0.0000,9832.9611,129.6792,0.0000,33772.9389,33772.9389,8.5909,3.8078,768.0000,0.0000,768.0000,0.0304,206.3301,0.0000,206.3301,1.4869,0.0000,561.6699,561.6699,8.5909,5.2773,12909.9000,0.0000,12909.9000,0.7835,2895.9742,0.0000,2895.9742,38.2662,0.0000,10013.9258,10013.9258,8.5909,3.8078,19113.3000,0.0000,19113.3000,0.7577,5134.9603,0.0000,5134.9603,37.0051,0.0000,13978.3397,13978.3397,8.0564,8.6370,8.0564,8.3467,-0.9932,-14898.0454,8.0564,8.5558,8.6370,8.3061,-0.8544,-6835.0803,8.0564,8.5321,8.6088,8.2942,-0.8137,-5696.1699,13.3051,1039.6818,54332.3000,-27429.2956
8721.0000,8.5006,12.2702,20738.1000,69652.5000,-48914.4000,4.3893,4681.8112,10221.2751,14903.0862,214.3683,79873.7751,16056.2888,-63817.4862,8.5006,3.7446,21310.9000,0.0000,21310.9000,0.8492,5733.1837,0.0000,5733.1837,41.4737,0.0000,15577.7163,15577.7163,8.5006,5.2234,31725.3000,0.0000,31725.3000,1.9430,7165.5205,0.0000,7165.5205,94.8914,0.0000,24559.7795,24559.7795,8.5006,3.7446,972.9000,0.0000,972.9000,0.0388,261.7353,0.0000,261.7353,1.8934,0.0000,711.1647,711.1647,8.5006,5.2074,12489.8000,0.0000,12489.8000,0.7624,2806.0295,0.0000,2806.0295,37.2337,0.0000,9683.7705,9683.7705,8.5006,3.7446,18357.9000,0.0000,18357.9000,0.7315,4938.7503,0.0000,4938.7503,35.7268,0.0000,13419.1497,13419.1497,8.4966,8.5471,8.4966,8.5219,-0.0848,-1272.7416,8.4966,8.4653,8.5471,8.4810,0.0526,421.0790,8.4966,8.4413,8.5186,8.4690,0.0929,650.3468,13.0713,1021.4097,35942.4000,-201.3158
8722.0000,8.3180,13.2309,13963.7000,93177.9000,-79214.2000,5.0664,3162.9878,13625.8798,16788.8676,247.4326,106803.7798,10800.7122,-96003.0676,8.3180,3.5746,26709.7000,0.0000,26709.7000,1.0661,7205.5029,0.0000,7205.5029,52.0650,0.0000,19504.1971,19504.1971,8.3180,5.0498,26971.6000,0.0000,26971.6000,1.6548,6111.8779,0.0000,6111.8779,80.8183,0.0000,20859.7221,20859.7221,8.3180,3.5746,1288.9000,0.0000,1288.9000,0.0514,347.7079,0.0000,347.7079,2.5124,0.0000,941.1921,941.1921,8.3180,5.0337,12489.9000,0.0000,12489.9000,0.7638,2814.7783,0.0000,2814.7783,37.3009,0.0000,9675.1217,9675.1217,8.3180,3.5746,16091.6000,0.0000,16091.6000,0.6423,4341.0473,0.0000,4341.0473,31.3672,0.0000,11750.5527,11750.5527,9.2511,8.3637,9.2511,8.8074,1.5821,23731.4757,9.2511,8.2833,8.3637,8.7672,1.7255,13803.6509,9.2511,8.2597,8.3357,8.7554,1.7675,12372.4981,13.8671,1083.5914,4337.5000,49907.6247
8723.0000,8.2822,13.5608,11615.0000,104622.8000,-93007.8000,5.4485,2632.6984,15289.1242,17921.8227,266.0982,119911.9242,8982.3016,-110929.6227,8.2822,3.5554,31858.9000,0.0000,31858.9000,1.2758,8599.2724,0.0000,8599.2724,62.3074,0.0000,23259.6276,23259.6276,8.2822,5.0266,21529.8000,0.0000,21529.8000,1.3258,4881.8886,0.0000,4881.8886,64.7483,0.0000,16647.9114,16647.9114,8.2822,3.5554,1184.1000,0.0000,1184.1000,0.0474,319.6092,0.0000,319.6092,2.3158,0.0000,864.4908,864.4908,8.2822,5.0104,10685.2000,0.0000,10685.2000,0.6558,2409.5311,0.0000,2409.5311,32.0276,0.0000,8275.6689,8275.6689,8.2822,3.5554,14580.8000,0.0000,14580.8000,0.5839,3935.6120,0.0000,3935.6120,28.5161,0.0000,10645.1880,10645.1880,9.7050,8.3277,9.7050,9.0163,2.4800,37199.5431,9.7050,8.2477,8.3277,8.9763,2.6240,20991.9048,9.7050,8.2243,8.2999,8.9646,2.6662,18663.6241,14.0058,1094.4319,-13169.0000,76855.0721
8724.0000,8.2307,13.7332,9606.0000,108231.7000,-98625.7000,5.4943,2179.3918,15801.0558,17980.4476,268.3342,124032.7558,7426.6082,-116606.1476,8.2307,3.5083,31858.4000,0.0000,31858.4000,1.2766,8605.8678,0.0000,8605.8678,62.3468,0.0000,23252.5322,23252.5322,8.2307,4.9782,17174.6000,0.0000,17174.6000,1.0583,3897.9675,0.0000,3897.9675,51.6875,0.0000,13276.6325,13276.6325,8.2307,3.5083,1392.9000,0.0000,1392.9000,0.0558,376.2622,0.0000,376.2622,2.7259,0.0000,1016.6378,1016.6378,8.2307,4.9621,8690.5000,0.0000,8690.5000,0.5337,1961.4458,0.0000,1961.4458,26.0673,0.0000,6729.0542,6729.0542,8.2307,3.5083,11748.0000,0.0000,11748.0000,0.4708,3173.4718,0.0000,3173.4718,22.9908,0.0000,8574.5282,8574.5282,10.0902,8.2769,10.0902,9.1835,3.1087,46630.9408,10.0902,8.1957,8.2769,9.1429,3.2479,25983.1513,10.0902,8.1719,8.2486,9.1310,3.2887,23020.9876,13.3344,1041.9661,-27761.3000,95635.0797
8725.0000,8.1993,13.8632,8158.6000,111081.6000,-102923.0000,5.5381,1852.0759,16207.4864,18059.5624,270.4704,127289.0864,6306.5241,-120982.5624,8.1993,3.4821,31603.4000,0.0000,31603.4000,1.2676,8541.0567,0.0000,8541.0567,61.9056,0.0000,23062.3433,23062.3433,8.1993,4.9508,14588.5000,0.0000,14588.5000,0.8999,3312.9002,0.0000,3312.9002,43.9500,0.0000,11275.5998,11275.5998,8.1993,3.4821,1236.4000,0.0000,1236.4000,0.0496,334.1464,0.0000,334.1464,2.4219,0.0000,902.2536,902.2536,8.1993,4.9345,7182.2000,0.0000,7182.2000,0.4416,1621.8911,0.0000,1621.8911,21.5654,0.0000,5560.3089,5560.3089,8.1993,3.4821,10237.2000,0.0000,10237.2000,0.4106,2766.6803,0.0000,2766.6803,20.0529,0.0000,7470.5197,7470.5197,10.3895,8.2460,10.3895,9.3178,3.5580,53370.7135,10.3895,8.1639,8.2460,9.2767,3.6944,29555.5006,10.3895,8.1398,8.2174,9.2647,3.7344,26141.0679,12.9109,1008.8788,-38075.3000,109067.2820
8726.0000,8.2196,13.9545,7575.1000,113155.2000,-105580.1000,5.5975,1718.9773,16516.3591,18235.3364,273.3740,129671.5591,5856.1227,-123815.4364,8.2196,3.5045,31609.6000,0.0000,31609.6000,1.2685,8540.1075,0.0000,8540.1075,61.9531,0.0000,23069.4925,23069.4925,8.2196,4.9727,14630.4000,0.0000,14630.4000,0.9031,3321.2020,0.0000,3321.2020,44.1040,0.0000,11309.1980,11309.1980,8.2196,3.5045,1185.7000,0.0000,1185.7000,0.0476,320.3459,0.0000,320.3459,2.3239,0.0000,865.3541,865.3541,8.2196,4.9565,6164.7000,0.0000,6164.7000,0.3792,1391.6378,0.0000,1391.6378,18.5218,0.0000,4773.0622,4773.0622,8.2196,3.5045,9104.1000,0.0000,9104.1000,0.3654,2459.6956,0.0000,2459.6956,17.8435,0.0000,6644.4044,6644.4044,10.5561,8.2664,10.5561,9.4113,3.7803,56704.0221,10.5561,8.1839,8.2664,9.3700,3.9165,31331.8759,10.5561,8.1598,8.2378,9.3579,3.9564,27694.9799,12.8420,1003.4886,-42885.6000,115730.8779
8727.0000,8.3686,14.0975,7752.5000,114608.5000,-106856.0000,5.6745,1754.4306,16775.9485,18530.3790,277.1348,131384.4485,5998.0694,-125386.3790,8.3686,3.6478,31561.2000,0.0000,31561.2000,1.2661,8507.7710,0.0000,8507.7710,61.8355,0.0000,23053.4290,23053.4290,8.3686,5.1178,23609.4000,0.0000,23609.4000,1.4567,5345.1198,0.0000,5345.1198,71.1427,0.0000,18264.2802,18264.2802,8.3686,3.6478,985.4000,0.0000,985.4000,0.0395,265.6286,0.0000,265.6286,1.9306,0.0000,719.7714,719.7714,8.3686,5.1018,5681.2000,0.0000,5681.2000,0.3494,1279.2381,0.0000,1279.2381,17.0623,0.0000,4401.9619,4401.9619,8.3686,3.6478,7971.0000,0.0000,7971.0000,0.3198,2148.6966,0.0000,2148.6966,15.6170,0.0000,5822.3034,5822.3034,10.4506,8.4146,10.4506,9.4326,3.5754,53630.7557,10.4506,8.3336,8.4146,9.3921,3.7176,29740.7477,10.4506,8.3099,8.3864,9.3802,3.7593,26314.8894,13.6590,1067.3346,-37047.8000,109686.3928
8728.0000,8.6070,13.7592,10563.6000,84898.7000,-74335.1000,4.4887,2380.1973,12484.1682,14864.3655,219.2195,97382.8682,8183.4027,-89199.4655,8.6070,3.8672,31566.7000,0.0000,31566.7000,1.2629,8478.6160,0.0000,8478.6160,61.6794,0.0000,23088.0840,23088.0840,8.6070,5.3424,25529.1000,0.0000,25529.1000,1.5704,5755.0530,0.0000,5755.0530,76.6980,0.0000,19774.0470,19774.0470,8.6070,3.8672,875.4000,0.0000,875.4000,0.0350,235.1269,0.0000,235.1269,1.7105,0.0000,640.2731,640.2731,8.6070,5.3266,5418.0000,0.0000,5418.0000,0.3322,1215.0449,0.0000,1215.0449,16.2234,0.0000,4202.9551,4202.9551,8.6070,3.8672,9104.1000,0.0000,9104.1000,0.3642,2445.3037,0.0000,2445.3037,17.7889,0.0000,6658.7963,6658.7963,9.7284,8.6547,9.7284,9.1916,1.6676,25013.3363,9.7284,8.5707,8.6547,9.1496,1.7981,14384.6618,9.7284,8.5461,8.6255,9.1373,1.8363,12853.7619,12.0802,943.9674,-1841.8000,52251.7600
8729.0000,8.6088,13.6976,11400.5000,87089.4000,-75688.9000,4.6396,2568.6848,12806.7460,15375.4308,226.5884,99896.1460,8831.8152,-91064.3308,8.6088,3.8485,31562.2000,0.0000,31562.2000,1.2573,8477.1796,0.0000,8477.1796,61.4063,0.0000,23085.0204,23085.0204,8.6088,5.3286,28311.1000,0.0000,28311.1000,1.7333,6381.9990,0.0000,6381.9990,84.6522,0.0000,21929.1010,21929.1010,8.6088,3.8485,924.6000,0.0000,924.6000,0.0368,248.3350,0.0000,248.3350,1.7989,0.0000,676.2650,676.2650,8.6088,5.3127,6006.2000,0.0000,6006.2000,0.3665,1346.9145,0.0000,1346.9145,17.8995,0.0000,4659.2855,4659.2855,8.6088,3.8485,10614.9000,0.0000,10614.9000,0.4229,2851.0184,0.0000,2851.0184,20.6520,0.0000,7763.8816,7763.8816,9.6190,8.6560,9.6190,9.1375,1.5704,23556.2827,9.6190,8.5728,8.6560,9.0959,1.7061,13649.0522,9.6190,8.5485,8.6271,9.0837,1.7458,12220.8311,12.6846,991.1937,1730.1000,49426.1660
8730.0000,8.6199,13.6530,11800.2000,86180.8000,-74380.6000,4.6215,2658.2030,12675.8583,15334.0613,225.7042,98856.6583,9141.9970,-89714.6613,8.6199,3.8592,25951.5000,0.0000,25951.5000,1.0338,6969.0511,0.0000,6969.0511,50.4887,0.0000,18982.4489,18982.4489,8.6199,5.3394,32250.8000,0.0000,32250.8000,1.9744,7268.6542,0.0000,7268.6542,96.4288,0.0000,24982.1458,24982.1458,8.6199,3.8592,560.8000,0.0000,560.8000,0.0223,150.5980,0.0000,150.5980,1.0910,0.0000,410.2020,410.2020,8.6199,5.3236,6508.1000,0.0000,6508.1000,0.3971,1459.1927,0.0000,1459.1927,19.3946,0.0000,5048.9073,5048.9073,8.6199,3.8592,14014.2000,0.0000,14014.2000,0.5583,3763.3923,0.0000,3763.3923,27.2647,0.0000,10250.8077,10250.8077,9.5247,8.6669,9.5247,9.0958,1.4239,21358.9984,9.5247,8.5841,8.6669,9.0544,1.5613,12490.5814,9.5247,8.5599,8.6381,9.0423,1.6015,11210.6417,12.9111,1008.8930,4904.8000,45060.2214
8731.0000,8.8051,13.5294,13225.2000,76951.1000,-63725.9000,4.2836,2969.1715,11359.1134,14328.2849,209.2019,88310.2134,10256.0285,-78054.1849,8.8051,4.0386,15448.6000,0.0000,15448.6000,0.6153,4137.0159,0.0000,4137.0159,30.0493,0.0000,11311.5841,11311.5841,8.8051,5.5208,55847.0000,0.0000,55847.0000,3.4183,12545.1541,0.0000,12545.1541,166.9437,0.0000,43301.8459,43301.8459,8.8051,4.0386,567.1000,0.0000,567.1000,0.0226,151.8650,0.0000,151.8650,1.1031,0.0000,415.2350,415.2350,8.8051,5.5051,6890.1000,0.0000,6890.1000,0.4203,1540.0109,0.0000,1540.0109,20.5285,0.0000,5350.0891,5350.0891,8.8051,4.0386,16469.3000,0.0000,16469.3000,0.6559,4410.3515,0.0000,4410.3515,32.0347,0.0000,12058.9485,12058.9485,8.9597,8.8507,8.9597,8.9052,0.1979,2968.6538,8.9597,8.7704,8.8507,8.8651,0.3438,2750.3094,8.9597,8.7469,8.8228,8.8533,0.3864,2704.9644,14.1240,1103.6665,31496.2000,8423.9275
8732.0000,8.8310,13.4600,13704.9000,74851.5000,-61146.6000,4.2162,3075.4219,11054.7616,14130.1834,205.9113,85906.2616,10629.4781,-75276.7834,8.8310,4.0479,15434.2000,0.0000,15434.2000,0.6127,4131.5512,0.0000,4131.5512,29.9220,0.0000,11302.6488,11302.6488,8.8310,5.5341,67420.3000,0.0000,67420.3000,4.1115,15137.9362,0.0000,15137.9362,200.7989,0.0000,52282.3638,52282.3638,8.8310,4.0479,564.3000,0.0000,564.3000,0.0224,151.0564,0.0000,151.0564,1.0940,0.0000,413.2436,413.2436,8.8310,5.5184,8402.8000,0.0000,8402.8000,0.5107,1877.2963,0.0000,1877.2963,24.9437,0.0000,6525.5037,6525.5037,8.8310,4.0479,15713.9000,0.0000,15713.9000,0.6238,4206.4235,0.0000,4206.4235,30.4642,0.0000,11507.4765,11507.4765,8.6575,8.8753,8.6575,8.7664,-0.4241,-6360.8830,8.6575,8.7973,8.8753,8.7274,-0.2721,-2176.8592,8.6575,8.7745,8.8481,8.7160,-0.2277,-1593.9535,15.1459,1183.5217,46388.9000,-10131.6957
8733.0000,9.1251,11.5213,22285.0000,40315.5000,-18030.5000,3.1370,4974.2109,5988.7411,10962.9520,153.2061,46304.2411,17310.7891,-28993.4520,9.1251,4.3321,15437.0000,0.0000,15437.0000,0.6125,4114.0838,0.0000,4114.0838,29.9136,0.0000,11322.9162,11322.9162,9.1251,5.8215,64155.9000,0.0000,64155.9000,3.9104,14329.8954,0.0000,14329.8954,190.9784,0.0000,49826.0046,49826.0046,9.1251,4.3321,556.0000,0.0000,556.0000,0.0221,148.1784,0.0000,148.1784,1.0774,0.0000,407.8216,407.8216,9.1251,5.8061,10082.7000,0.0000,10082.7000,0.6125,2241.4894,0.0000,2241.4894,29.9151,0.0000,7841.2106,7841.2106,9.1251,4.3321,14391.9000,0.0000,14391.9000,0.5710,3835.5563,0.0000,3835.5563,27.8884,0.0000,10556.3437,10556.3437,7.6347,9.1712,7.6347,8.4030,-2.6269,-39402.9679,7.6347,9.0901,9.1712,8.3624,-2.4882,-19905.6345,7.6347,9.0664,9.1430,8.3506,-2.4478,-17134.3765,13.2983,1039.1497,86593.0000,-76442.9789
8734.0000,9.0514,11.0002,25023.4000,37660.4000,-12637.0000,3.1686,5592.9016,5586.1836,11179.0852,154.7493,43246.5836,19430.4984,-23816.0852,9.0514,4.2353,15449.9000,0.0000,15449.9000,0.6098,4122.0730,0.0000,4122.0730,29.7827,0.0000,11327.8270,11327.8270,9.0514,5.7298,72029.7000,0.0000,72029.7000,4.3649,16109.6128,0.0000,16109.6128,213.1725,0.0000,55920.0872,55920.0872,9.0514,4.2353,667.5000,0.0000,667.5000,0.0263,178.0907,0.0000,178.0907,1.2867,0.0000,489.4093,489.4093,9.0514,5.7143,11973.5000,0.0000,11973.5000,0.7232,2665.1278,0.0000,2665.1278,35.3196,0.0000,9308.3722,9308.3722,9.0514,4.2353,11748.0000,0.0000,11748.0000,0.4637,3134.3966,0.0000,3134.3966,22.6465,0.0000,8613.6034,8613.6034,7.3378,9.0969,7.3378,8.2173,-3.1741,-47611.8540,7.3378,9.0169,9.0969,8.1773,-3.0298,-24238.7757,7.3378,8.9936,9.0690,8.1657,-2.9878,-20914.3028,14.0348,1096.6974,99231.6000,-92764.9325
8735.0000,9.0412,10.3060,27443.8000,31404.2000,-3960.4000,3.0239,6135.0197,4657.2535,10792.2732,147.6847,36061.4535,21308.7803,-14752.6732,9.0412,4.2316,15448.9000,0.0000,15448.9000,0.6106,4122.4418,0.0000,4122.4418,29.8196,0.0000,11326.4582,11326.4582,9.0412,5.7246,68062.1000,0.0000,68062.1000,4.1304,15225.0248,0.0000,15225.0248,201.7237,0.0000,52837.0752,52837.0752,9.0412,4.2316,465.5000,0.0000,465.5000,0.0184,124.2157,0.0000,124.2157,0.8985,0.0000,341.2843,341.2843,9.0412,5.7091,14660.9000,0.0000,14660.9000,0.8868,3263.8675,0.0000,3263.8675,43.3097,0.0000,11397.0325,11397.0325,9.0412,4.2316,10237.2000,0.0000,10237.2000,0.4046,2731.7324,0.0000,2731.7324,19.7599,0.0000,7505.4676,7505.4676,7.0797,9.0870,7.0797,8.0833,-3.5129,-52694.0284,7.0797,9.0063,9.0870,8.0430,-3.3718,-26974.0437,7.0797,8.9828,9.0589,8.0312,-3.3306,-23313.8969,13.6121,1063.6706,104914.2000,-102981.9690
8736.0000,8.9967,9.8028,29144.0000,27700.1000,1443.9000,2.9531,6520.3447,4104.3368,10624.6815,144.2264,31804.4368,22623.6553,-9180.7815,8.9967,4.1892,15441.3000,0.0000,15441.3000,0.6104,4123.1620,0.0000,4123.1620,29.8103,0.0000,11318.1380,11318.1380,8.9967,5.6816,75960.7000,0.0000,75960.7000,4.6107,17005.2898,0.0000,17005.2898,225.1794,0.0000,58955.4102,58955.4102,8.9967,4.1892,453.9000,0.0000,453.9000,0.0179,121.2011,0.0000,121.2011,0.8763,0.0000,332.6989,332.6989,8.9967,5.6660,17971.4000,0.0000,17971.4000,1.0873,4003.8523,0.0000,4003.8523,53.1000,0.0000,13967.5477,13967.5477,8.9967,4.1892,5704.7000,0.0000,5704.7000,0.2255,1523.2786,0.0000,1523.2786,11.0133,0.0000,4181.4214,4181.4214,6.8262,9.0419,6.8262,7.9340,-4.0615,-60922.8235,6.8262,8.9624,9.0419,7.8943,-3.9158,-31326.1729,6.8262,8.9392,9.0142,7.8827,-3.8732,-27112.6950,14.2574,1114.0935,116975.9000,-119361.6914
8737.0000,8.9797,9.1159,32500.0000,23320.8000,9179.2000,2.9485,7273.4198,3454.2972,10727.7170,143.9993,26775.0972,25226.5802,-1548.5170,8.9797,4.1765,15457.9000,0.0000,15457.9000,0.6115,4128.6485,0.0000,4128.6485,29.8659,0.0000,11329.2515,11329.2515,8.9797,5.6678,71125.8000,0.0000,71125.8000,4.3210,15927.7115,0.0000,15927.7115,211.0320,0.0000,55198.0885,55198.0885,8.9797,4.1765,412.1000,0.0000,412.1000,0.0163,110.0677,0.0000,110.0677,0.7962,0.0000,302.0323,302.0323,8.9797,5.6522,21476.9000,0.0000,21476.9000,1.3005,4786.2117,0.0000,4786.2117,63.5132,0.0000,16690.6883,16690.6883,8.9797,4.1765,1741.1000,0.0000,1741.1000,0.0689,465.0302,0.0000,465.0302,3.3639,0.0000,1276.0698,1276.0698,6.6506,9.0252,6.6506,7.8379,-4.2436,-63654.6003,6.6506,8.9452,9.0252,7.7979,-4.1006,-32804.8319,6.6506,8.9218,8.9974,7.7862,-4.0589,-28411.9936,13.9000,1086.1694,119393.0000,-124871.4257
8738.0000,8.9367,8.6061,34126.5000,19864.1000,14262.4000,2.8852,7643.3960,2939.7975,10583.1935,140.9097,22803.8975,26483.1040,3679.2065,8.9367,4.1360,15466.1000,0.0000,15466.1000,0.6120,4133.5118,0.0000,4133.5118,29.8908,0.0000,11332.5882,11332.5882,8.9367,5.6265,78833.3000,0.0000,78833.3000,4.7909,17667.2229,0.0000,17667.2229,233.9791,0.0000,61166.0771,61166.0771,8.9367,4.1360,403.2000,0.0000,403.2000,0.0160,107.7603,0.0000,107.7603,0.7792,0.0000,295.4397,295.4397,8.9367,5.6110,23937.1000,0.0000,23937.1000,1.4499,5338.3437,0.0000,5338.3437,70.8125,0.0000,18598.7563,18598.7563,8.9367,4.1360,984.8000,0.0000,984.8000,0.0390,263.2003,0.0000,263.2003,1.9033,0.0000,721.5997,721.5997,6.4006,8.9813,6.4006,7.6909,-4.8740,-73109.7100,6.4006,8.9027,8.9813,7.6516,-4.7256,-37804.7424,6.4006,8.8798,8.9540,7.6402,-4.6823,-32776.0858,14.6895,1147.8589,133886.9000,-143690.5381
