Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
8739.0000,8.9133,8.1977,35432.9000,17127.7000,18305.2000,2.8375,7939.3616,2533.6598,10473.0213,138.5780,19661.3598,27493.5384,7832.1787,8.9133,4.1169,15475.2000,0.0000,15475.2000,0.6129,4137.3971,0.0000,4137.3971,29.9312,0.0000,11337.8029,11337.8029,8.9133,5.6064,73412.1000,0.0000,73412.1000,4.4652,16459.1253,0.0000,16459.1253,218.0746,0.0000,56952.9747,56952.9747,8.9133,4.1169,410.5000,0.0000,410.5000,0.0163,109.7499,0.0000,109.7499,0.7940,0.0000,300.7501,300.7501,8.9133,5.5908,26124.1000,0.0000,26124.1000,1.5838,5828.3718,0.0000,5828.3718,77.3479,0.0000,20295.7282,20295.7282,8.9133,4.1169,417.2000,0.0000,417.2000,0.0165,111.5412,0.0000,111.5412,0.8069,0.0000,305.6588,305.6588,6.2743,8.9582,6.2743,7.6163,-4.9338,-74007.4047,6.2743,8.8792,8.9582,7.5767,-4.7885,-38307.8426,6.2743,8.8561,8.9307,7.5652,-4.7461,-33222.4033,14.2982,1117.2784,134144.3000,-145537.6505
8740.0000,8.8558,7.7786,36534.4000,14603.1000,21931.3000,2.7869,8194.7281,2157.7693,10352.4974,136.1083,16760.8693,28339.6719,11578.8026,8.8558,4.0629,15474.3000,0.0000,15474.3000,0.6131,4140.7361,0.0000,4140.7361,29.9419,0.0000,11333.5639,11333.5639,8.8558,5.5514,81134.8000,0.0000,81134.8000,4.9372,18209.1981,0.0000,18209.1981,241.1269,0.0000,62925.6019,62925.6019,8.8558,4.0629,404.0000,0.0000,404.0000,0.0160,108.1055,0.0000,108.1055,0.7817,0.0000,295.8945,295.8945,8.8558,5.5357,28098.2000,0.0000,28098.2000,1.7042,6274.8773,0.0000,6274.8773,83.2312,0.0000,21823.3227,21823.3227,8.8558,4.0629,417.2000,0.0000,417.2000,0.0165,111.6377,0.0000,111.6377,0.8073,0.0000,305.5623,305.5623,6.0695,8.8999,6.0695,7.4847,-5.4987,-82480.8432,6.0695,8.8223,8.8999,7.4459,-5.3481,-42784.5603,6.0695,8.7997,8.8729,7.4346,-5.3041,-37128.7844,15.1110,1180.7934,147459.8000,-162394.1878
8741.0000,8.8207,7.6402,36781.0000,13865.5000,22915.5000,2.7699,8255.3046,2047.3763,10302.6809,135.2792,15912.8763,28525.6954,12612.8191,8.8207,4.0337,15462.1000,0.0000,15462.1000,0.6132,4139.6568,0.0000,4139.6568,29.9490,0.0000,11322.4432,11322.4432,8.8207,5.5207,75237.1000,0.0000,75237.1000,4.5836,16896.1275,0.0000,16896.1275,223.8544,0.0000,58340.9725,58340.9725,8.8207,4.0337,409.4000,0.0000,409.4000,0.0162,109.6084,0.0000,109.6084,0.7930,0.0000,299.7916,299.7916,8.8207,5.5050,29230.2000,0.0000,29230.2000,1.7749,6531.5386,0.0000,6531.5386,86.6827,0.0000,22698.6614,22698.6614,8.8207,4.0337,984.9000,0.0000,984.9000,0.0391,263.6866,0.0000,263.6866,1.9077,0.0000,721.2134,721.2134,6.0156,8.8651,6.0156,7.4403,-5.3835,-80753.2162,6.0156,8.7870,8.8651,7.4013,-5.2361,-41889.0233,6.0156,8.7643,8.8379,7.3899,-5.1931,-36351.6363,14.6954,1148.3182,144239.2000,-158993.8759
8742.0000,8.7511,7.3535,37931.5000,12572.5000,25359.0000,2.7792,8524.3309,1853.9317,10378.2626,135.7330,14426.4317,29407.1691,14980.7374,8.7511,3.9688,15459.2000,0.0000,15459.2000,0.6135,4143.2270,0.0000,4143.2270,29.9621,0.0000,11315.9730,11315.9730,8.7511,5.4545,82946.6000,0.0000,82946.6000,5.0568,18650.6334,0.0000,18650.6334,246.9644,0.0000,64295.9666,64295.9666,8.7511,3.9688,555.9000,0.0000,555.9000,0.0221,148.9870,0.0000,148.9870,1.0774,0.0000,406.9130,406.9130,8.7511,5.4387,29220.6000,0.0000,29220.6000,1.7755,6537.0799,0.0000,6537.0799,86.7144,0.0000,22683.5201,22683.5201,8.7511,3.9688,5336.8000,0.0000,5336.8000,0.2118,1430.3181,0.0000,1430.3181,10.3435,0.0000,3906.4819,3906.4819,5.8361,8.7943,5.8361,7.3152,-5.9668,-89501.6769,5.8361,8.7181,8.7943,7.2771,-5.8131,-46504.9107,5.8361,8.6959,8.7678,7.2660,-5.7683,-40377.9006,15.6883,1225.9076,158878.1000,-176384.4882
8743.0000,8.5749,8.1184,41253.7000,22588.2000,18665.5000,3.4331,9300.7492,3319.4916,12620.2408,167.6672,25907.6916,31952.9508,6045.2592,8.5749,3.8033,15472.0000,0.0000,15472.0000,0.6148,4157.6932,0.0000,4157.6932,30.0242,0.0000,11314.3068,11314.3068,8.5749,5.2859,76979.6000,0.0000,76979.6000,4.6995,17363.5575,0.0000,17363.5575,229.5157,0.0000,59616.0425,59616.0425,8.5749,3.8033,413.8000,0.0000,413.8000,0.0164,111.1979,0.0000,111.1979,0.8030,0.0000,302.6021,302.6021,8.5749,5.2700,28407.6000,0.0000,28407.6000,1.7285,6374.1702,0.0000,6374.1702,84.4181,0.0000,22033.4298,22033.4298,8.5749,3.8033,18014.2000,0.0000,18014.2000,0.7158,4840.8426,0.0000,4840.8426,34.9575,0.0000,13173.3574,13173.3574,5.9729,8.6169,5.9729,7.2949,-5.7150,-85725.5180,5.9729,8.5430,8.6169,7.2580,-5.5553,-44442.2571,5.9729,8.5214,8.5912,7.2472,-5.5086,-38560.4307,16.8122,1313.7256,157952.7000,-168728.2058
8744.0000,8.4552,8.7846,37549.3000,29259.1000,8290.2000,3.5291,8484.1349,4289.9349,12774.0698,172.3552,33549.0349,29065.1651,-4483.8698,8.4552,3.7017,15474.9000,0.0000,15474.9000,0.6168,4166.0110,0.0000,4166.0110,30.1248,0.0000,11308.8890,11308.8890,8.4552,5.1798,85290.4000,0.0000,85290.4000,5.2251,19279.5258,0.0000,19279.5258,255.1873,0.0000,66010.8742,66010.8742,8.4552,3.7017,403.3000,0.0000,403.3000,0.0161,108.5727,0.0000,108.5727,0.7851,0.0000,294.7273,294.7273,8.4552,5.1638,27969.4000,0.0000,27969.4000,1.7078,6288.6134,0.0000,6288.6134,83.4069,0.0000,21680.7866,21680.7866,8.4552,3.7017,19149.4000,0.0000,19149.4000,0.7633,5155.2263,0.0000,5155.2263,37.2779,0.0000,13994.1737,13994.1737,6.0763,8.4960,6.0763,7.2861,-5.5336,-83004.4243,6.0763,8.4242,8.4960,7.2502,-5.3693,-42954.7833,6.0763,8.4032,8.4710,7.2397,-5.3214,-37249.5150,17.7874,1389.9290,156577.6000,-163208.7226
8745.0000,8.4109,9.7431,30259.4000,35655.0000,-5395.6000,3.3984,6842.5531,5223.2614,12065.8145,165.9711,40878.2614,23416.8469,-17461.4145,8.4109,3.6689,20537.1000,0.0000,20537.1000,0.8204,5532.5201,0.0000,5532.5201,40.0655,0.0000,15004.5799,15004.5799,8.4109,5.1440,75221.0000,0.0000,75221.0000,4.6193,17016.9244,0.0000,17016.9244,225.5983,0.0000,58204.0756,58204.0756,8.4109,3.6689,410.5000,0.0000,410.5000,0.0164,110.5852,0.0000,110.5852,0.8008,0.0000,299.9148,299.9148,8.4109,5.1280,28278.6000,0.0000,28278.6000,1.7308,6362.9228,0.0000,6362.9228,84.5301,0.0000,21915.6772,21915.6772,8.4109,3.6689,18392.6000,0.0000,18392.6000,0.7347,4954.8100,0.0000,4954.8100,35.8819,0.0000,13437.7900,13437.7900,6.3175,8.4521,6.3175,7.3848,-4.6601,-69901.5298,6.3175,8.3795,8.4521,7.3485,-4.5016,-36012.7483,6.3175,8.3583,8.4269,7.3379,-4.4552,-31186.7032,16.9799,1326.8345,137444.2000,-137100.9813
8746.0000,8.3627,10.4445,26580.2000,42390.3000,-15810.1000,3.4909,6015.8828,6204.2330,12220.1158,170.4893,48594.5330,20564.3172,-28030.2158,8.3627,3.6258,25618.2000,0.0000,25618.2000,1.0242,6906.3651,0.0000,6906.3651,50.0182,0.0000,18711.8349,18711.8349,8.3627,5.0996,75155.2000,0.0000,75155.2000,4.6193,17016.7807,0.0000,17016.7807,225.6005,0.0000,58138.4193,58138.4193,8.3627,3.6258,404.0000,0.0000,404.0000,0.0162,108.9136,0.0000,108.9136,0.7888,0.0000,295.0864,295.0864,8.3627,5.0835,27560.7000,0.0000,27560.7000,1.6884,6206.4738,0.0000,6206.4738,82.4569,0.0000,21354.2262,21354.2262,8.3627,3.6258,16122.0000,0.0000,16122.0000,0.6445,4346.3014,0.0000,4346.3014,31.4773,0.0000,11775.6986,11775.6986,6.5058,8.4037,6.5058,7.4547,-4.2030,-63044.3865,6.5058,8.3316,8.4037,7.4187,-4.0433,-32346.7028,6.5058,8.3105,8.3786,7.4082,-3.9966,-27976.5424,17.2251,1345.9944,129050.0000,-123367.6317
8747.0000,8.3817,10.6707,25131.7000,43635.7000,-18504.0000,3.4637,5686.0619,6388.8296,12074.8915,169.1618,50024.5296,19445.6381,-30578.8915,8.3817,3.6484,30688.1000,0.0000,30688.1000,1.2279,8270.7649,0.0000,8270.7649,59.9691,0.0000,22417.3351,22417.3351,8.3817,5.1214,63658.1000,0.0000,63658.1000,3.9164,14408.6513,0.0000,14408.6513,191.2728,0.0000,49249.4487,49249.4487,8.3817,3.6484,409.3000,0.0000,409.3000,0.0164,110.3106,0.0000,110.3106,0.7998,0.0000,298.9894,298.9894,8.3817,5.1054,25906.6000,0.0000,25906.6000,1.5886,5832.0936,0.0000,5832.0936,77.5826,0.0000,20074.5064,20074.5064,8.3817,3.6484,14608.3000,0.0000,14608.3000,0.5845,3937.0901,0.0000,3937.0901,28.5468,0.0000,10671.2099,10671.2099,6.6497,8.4235,6.6497,7.5366,-3.6937,-55405.3483,6.6497,8.3500,8.4235,7.4998,-3.5405,-28323.9114,6.6497,8.3284,8.3980,7.4891,-3.4957,-24469.6457,16.1963,1265.5989,116766.4000,-108198.9053
8748.0000,8.3913,10.8358,24029.1000,44487.7000,-20458.6000,3.4374,5435.6451,6514.7643,11950.4094,167.8785,51002.4643,18593.4549,-32409.0094,8.3913,3.6561,30688.0000,0.0000,30688.0000,1.2275,8269.5388,0.0000,8269.5388,59.9482,0.0000,22418.4612,22418.4612,8.3913,5.1296,64989.5000,0.0000,64989.5000,3.9968,14707.4740,0.0000,14707.4740,195.1989,0.0000,50282.0260,50282.0260,8.3913,3.6561,505.6000,0.0000,505.6000,0.0202,136.2447,0.0000,136.2447,0.9877,0.0000,369.3553,369.3553,8.3913,5.1136,23704.7000,0.0000,23704.7000,1.4530,5335.5333,0.0000,5335.5333,70.9616,0.0000,18369.1667,18369.1667,8.3913,3.6561,11770.1000,0.0000,11770.1000,0.4708,3171.7055,0.0000,3171.7055,22.9926,0.0000,8598.3945,8598.3945,6.7381,8.4335,6.7381,7.5858,-3.4676,-52014.3122,6.7381,8.3593,8.4335,7.5487,-3.3159,-26527.4426,6.7381,8.3376,8.4077,7.5378,-3.2715,-22900.8389,15.9086,1243.1223,111199.3000,-101442.5937
8749.0000,8.4009,10.9772,23074.6000,45136.8000,-22062.2000,3.4108,5218.8081,6611.0325,11829.8406,166.5793,51747.8325,17855.7919,-33892.0406,8.4009,3.6646,30685.8000,0.0000,30685.8000,1.2272,8267.7420,0.0000,8267.7420,59.9336,0.0000,22418.0580,22418.0580,8.4009,5.1384,56827.0000,0.0000,56827.0000,3.4942,12858.0335,0.0000,12858.0335,170.6498,0.0000,43968.9665,43968.9665,8.4009,3.6646,514.5000,0.0000,514.5000,0.0206,138.6229,0.0000,138.6229,1.0049,0.0000,375.8771,375.8771,8.4009,5.1224,21392.0000,0.0000,21392.0000,1.3110,4814.1960,0.0000,4814.1960,64.0262,0.0000,16577.8040,16577.8040,8.4009,3.6646,10256.4000,0.0000,10256.4000,0.4102,2763.4042,0.0000,2763.4042,20.0322,0.0000,7492.9958,7492.9958,6.9057,8.4442,6.9057,7.6750,-2.9295,-43942.5932,6.9057,8.3680,8.4442,7.6369,-2.7845,-22275.7653,6.9057,8.3457,8.4177,7.6257,-2.7420,-19194.1347,14.8109,1157.3422,97613.5000,-85412.4933
8750.0000,8.4172,11.0661,22603.1000,45586.1000,-22983.0000,3.4035,5110.6432,6678.9212,11789.5645,166.2202,52265.0212,17492.4568,-34772.5645,8.4172,3.6797,30689.6000,0.0000,30689.6000,1.2271,8266.7251,0.0000,8266.7251,59.9306,0.0000,22422.8749,22422.8749,8.4172,5.1538,61181.9000,0.0000,61181.9000,3.7612,13839.3447,0.0000,13839.3447,183.6922,0.0000,47342.5553,47342.5553,8.4172,3.6797,662.4000,0.0000,662.4000,0.0265,178.4278,0.0000,178.4278,1.2935,0.0000,483.9722,483.9722,8.4172,5.1378,21408.3000,0.0000,21408.3000,1.3117,4816.5294,0.0000,4816.5294,64.0627,0.0000,16591.7706,16591.7706,8.4172,3.6797,9121.1000,0.0000,9121.1000,0.3647,2456.9113,0.0000,2456.9113,17.8117,0.0000,6664.1887,6664.1887,6.9087,8.4603,6.9087,7.6845,-3.0206,-45309.0101,6.9087,8.3844,8.4603,7.6466,-2.8729,-22982.8259,6.9087,8.3622,8.4339,7.6355,-2.8296,-19807.3656,15.1421,1183.2261,100080.3000,-88099.2016
8751.0000,8.4200,11.0950,22497.7000,45872.6000,-23374.9000,3.4101,5086.5485,6721.2607,11807.8093,166.5426,52593.8607,17411.1515,-35182.7093,8.4200,3.6810,30688.5000,0.0000,30688.5000,1.2267,8266.0747,0.0000,8266.0747,59.9108,0.0000,22422.4253,22422.4253,8.4200,5.1555,57090.8000,0.0000,57090.8000,3.5086,12913.2814,0.0000,12913.2814,171.3532,0.0000,44177.5186,44177.5186,8.4200,3.6810,513.2000,0.0000,513.2000,0.0205,138.2325,0.0000,138.2325,1.0019,0.0000,374.9675,374.9675,8.4200,5.1395,21459.7000,0.0000,21459.7000,1.3145,4827.8615,0.0000,4827.8615,64.1957,0.0000,16631.8385,16631.8385,8.4200,3.6810,7985.8000,0.0000,7985.8000,0.3192,2151.0083,0.0000,2151.0083,15.5901,0.0000,5834.7917,5834.7917,6.9845,8.4637,6.9845,7.7241,-2.7954,-41930.6367,6.9845,8.3869,8.4637,7.6857,-2.6503,-21202.5350,6.9845,8.3644,8.4370,7.6745,-2.6079,-18255.0769,14.6993,1148.6261,94363.1000,-81388.2486
8752.0000,8.4294,11.0523,23073.0000,46020.6000,-22947.6000,3.4505,5215.7296,6744.1483,11959.8779,168.5171,52764.7483,17857.2704,-34907.4779,8.4294,3.6899,30686.3000,0.0000,30686.3000,1.2266,8264.3161,0.0000,8264.3161,59.9035,0.0000,22421.9839,22421.9839,8.4294,5.1645,66129.7000,0.0000,66129.7000,4.0638,14955.2717,0.0000,14955.2717,198.4715,0.0000,51174.4283,51174.4283,8.4294,3.6899,411.7000,0.0000,411.7000,0.0165,110.8775,0.0000,110.8775,0.8037,0.0000,300.8225,300.8225,8.4294,5.1485,22581.4000,0.0000,22581.4000,1.3831,5079.4096,0.0000,5079.4096,67.5474,0.0000,17501.9904,17501.9904,8.4294,3.6899,9121.1000,0.0000,9121.1000,0.3646,2456.4595,0.0000,2456.4595,17.8055,0.0000,6664.6405,6664.6405,6.8706,8.4720,6.8706,7.6713,-3.2442,-48663.6941,6.8706,8.3969,8.4720,7.6338,-3.0922,-24737.2004,6.8706,8.3750,8.4459,7.6228,-3.0477,-21333.6891,15.7575,1231.3168,105982.6000,-94734.5836
8753.0000,8.4192,10.8870,24662.5000,46091.5000,-21429.0000,3.5468,5576.0743,6753.2303,12329.3045,173.2177,52844.7303,19086.4257,-33758.3045,8.4192,3.6792,30688.8000,0.0000,30688.8000,1.2265,8266.2560,0.0000,8266.2560,59.8983,0.0000,22422.5440,22422.5440,8.4192,5.1539,66634.7000,0.0000,66634.7000,4.0941,15072.2191,0.0000,15072.2191,199.9499,0.0000,51562.4809,51562.4809,8.4192,3.6792,405.1000,0.0000,405.1000,0.0162,109.1167,0.0000,109.1167,0.7907,0.0000,295.9833,295.9833,8.4192,5.1379,21911.7000,0.0000,21911.7000,1.3418,4929.6167,0.0000,4929.6167,65.5319,0.0000,16982.0833,16982.0833,8.4192,3.6792,10634.8000,0.0000,10634.8000,0.4250,2864.5623,0.0000,2864.5623,20.7570,0.0000,7770.2377,7770.2377,6.8302,8.4616,6.8302,7.6459,-3.3508,-50261.2941,6.8302,8.3871,8.4616,7.6086,-3.1976,-25581.1530,6.8302,8.3653,8.4357,7.5977,-3.1529,-22070.0922,15.9755,1248.3492,108846.1000,-97912.5393
8754.0000,8.4678,9.3266,37627.6000,36593.6000,1034.0000,3.8742,8499.8595,5366.6122,13866.4718,189.2119,41960.2122,29127.7405,-12832.4718,8.4678,3.7274,25613.7000,0.0000,25613.7000,1.0238,6894.1662,0.0000,6894.1662,50.0018,0.0000,18719.5338,18719.5338,8.4678,5.2024,76154.1000,0.0000,76154.1000,4.6799,17210.3946,0.0000,17210.3946,228.5609,0.0000,58943.7054,58943.7054,8.4678,3.7274,408.0000,0.0000,408.0000,0.0163,109.8170,0.0000,109.8170,0.7965,0.0000,298.1830,298.1830,8.4678,5.1864,19852.3000,0.0000,19852.3000,1.2159,4462.6135,0.0000,4462.6135,59.3848,0.0000,15389.6865,15389.6865,8.4678,3.7274,14040.7000,0.0000,14040.7000,0.5612,3779.1853,0.0000,3779.1853,27.4096,0.0000,10261.5147,10261.5147,6.3981,8.5091,6.3981,7.4536,-4.6295,-69442.9650,6.3981,8.4365,8.5091,7.4173,-4.4702,-35761.6160,6.3981,8.4152,8.4838,7.4066,-4.4237,-30965.7035,17.0572,1332.8772,137102.8000,-136170.2846
8755.0000,8.5197,8.3890,42544.7000,27088.0000,15456.7000,3.7270,9601.5009,3976.5313,13578.0321,182.0206,31064.5313,32943.1991,1878.6679,8.5197,3.7737,15460.5000,0.0000,15460.5000,0.6174,4158.0762,0.0000,4158.0762,30.1548,0.0000,11302.4238,11302.4238,8.5197,5.2501,71884.2000,0.0000,71884.2000,4.4133,16230.3158,0.0000,16230.3158,215.5363,0.0000,55653.8842,55653.8842,8.5197,3.7737,406.3000,0.0000,406.3000,0.0162,109.2737,0.0000,109.2737,0.7925,0.0000,297.0263,297.0263,8.5197,5.2342,18431.9000,0.0000,18431.9000,1.1279,4139.6766,0.0000,4139.6766,55.0826,0.0000,14292.2234,14292.2234,8.5197,3.7737,16500.4000,0.0000,16500.4000,0.6590,4437.7556,0.0000,4437.7556,32.1831,0.0000,12062.6444,12062.6444,6.1754,8.5619,6.1754,7.3687,-4.8604,-72906.5288,6.1754,8.4875,8.5619,7.3315,-4.7089,-37671.2795,6.1754,8.4658,8.5361,7.3206,-4.6647,-32652.5553,15.8411,1237.8474,138140.0000,-143230.3636
8756.0000,8.4458,8.3937,41840.8000,27595.3000,14245.5000,3.7065,9455.4080,4045.2629,13500.6709,181.0200,31640.5629,32385.3920,744.8291,8.4458,3.6973,15469.8000,0.0000,15469.8000,0.6172,4165.2297,0.0000,4165.2297,30.1448,0.0000,11304.5703,11304.5703,8.4458,5.1741,81935.3000,0.0000,81935.3000,5.0251,18524.2427,0.0000,18524.2427,245.4193,0.0000,63411.0573,63411.0573,8.4458,3.6973,399.8000,0.0000,399.8000,0.0160,107.6458,0.0000,107.6458,0.7791,0.0000,292.1542,292.1542,8.4458,5.1581,19127.1000,0.0000,19127.1000,1.1692,4301.2048,0.0000,4301.2048,57.1012,0.0000,14825.8952,14825.8952,8.4458,3.6973,15743.6000,0.0000,15743.6000,0.6282,4238.9501,0.0000,4238.9501,30.6783,0.0000,11504.6499,11504.6499,6.0747,8.4873,6.0747,7.2810,-5.1935,-77902.6576,6.0747,8.4143,8.4873,7.2445,-5.0362,-40289.9879,6.0747,8.3929,8.4619,7.2338,-4.9903,-34932.2146,16.7433,1308.3424,146921.1000,-153124.8601
8757.0000,8.5200,7.0413,49754.8000,15565.1000,34189.7000,3.6253,11228.5998,2284.9809,13513.5807,177.0520,17850.0809,38526.2002,20676.1193,8.5200,3.7759,15474.9000,0.0000,15474.9000,0.6183,4161.9250,0.0000,4161.9250,30.1949,0.0000,11312.9750,11312.9750,8.5200,5.2519,78020.4000,0.0000,78020.4000,4.7921,17615.6517,0.0000,17615.6517,234.0379,0.0000,60404.7483,60404.7483,8.5200,3.7759,414.4000,0.0000,414.4000,0.0166,111.4516,0.0000,111.4516,0.8086,0.0000,302.9484,302.9484,8.5200,5.2360,20140.0000,0.0000,20140.0000,1.2329,4523.2746,0.0000,4523.2746,60.2135,0.0000,15616.7254,15616.7254,8.5200,3.7759,14419.1000,0.0000,14419.1000,0.5761,3877.9710,0.0000,3877.9710,28.1348,0.0000,10541.1290,10541.1290,5.6828,8.5619,5.6828,7.1224,-6.0304,-90456.0722,5.6828,8.4882,8.5619,7.0855,-5.8761,-47008.6992,5.6828,8.4667,8.5363,7.0748,-5.8310,-40817.3161,16.2917,1273.0601,162658.5000,-178282.0875
8758.0000,8.4228,7.0588,48079.2000,16163.6000,31915.6000,3.5501,10869.7701,2368.4184,13238.1885,173.3822,18532.0184,37209.4299,18677.4115,8.4228,3.6749,15474.1000,0.0000,15474.1000,0.6174,4167.8388,0.0000,4167.8388,30.1530,0.0000,11306.2612,11306.2612,8.4228,5.1515,87463.2000,0.0000,87463.2000,5.3641,19782.1869,0.0000,19782.1869,261.9749,0.0000,67681.0131,67681.0131,8.4228,3.6749,561.7000,0.0000,561.7000,0.0224,151.2899,0.0000,151.2899,1.0945,0.0000,410.4101,410.4101,8.4228,5.1355,21484.7000,0.0000,21484.7000,1.3133,4833.2590,0.0000,4833.2590,64.1390,0.0000,16651.4410,16651.4410,8.4228,3.6749,11770.1000,0.0000,11770.1000,0.4696,3170.1927,0.0000,3170.1927,22.9353,0.0000,8599.9073,8599.9073,5.6024,8.4640,5.6024,7.0332,-6.2565,-93846.8117,5.6024,8.3915,8.4640,6.9969,-6.0978,-48782.5280,5.6024,8.3703,8.4388,6.9863,-6.0515,-42360.5404,17.0054,1328.8295,168669.4000,-184989.8800
8759.0000,8.4250,6.5767,50770.3000,12281.1000,38489.2000,3.5365,11477.7130,1799.5996,13277.3126,172.7160,14080.6996,39292.5870,25211.8874,8.4250,3.6854,15459.9000,0.0000,15459.9000,0.6179,4163.8753,0.0000,4163.8753,30.1781,0.0000,11296.0247,11296.0247,8.4250,5.1600,81270.6000,0.0000,81270.6000,4.9940,18380.8345,0.0000,18380.8345,243.8996,0.0000,62889.7655,62889.7655,8.4250,3.6854,407.6000,0.0000,407.6000,0.0163,109.7805,0.0000,109.7805,0.7956,0.0000,297.8195,297.8195,8.4250,5.1440,23944.7000,0.0000,23944.7000,1.4665,5386.4661,0.0000,5386.4661,71.6214,0.0000,18558.2339,18558.2339,8.4250,3.6854,10256.4000,0.0000,10256.4000,0.4099,2762.3963,0.0000,2762.3963,20.0208,0.0000,7494.0037,7494.0037,5.4722,8.4666,5.4722,6.9694,-6.3759,-95638.2604,5.4722,8.3934,8.4666,6.9328,-6.2201,-49760.9051,5.4722,8.3721,8.4411,6.9221,-6.1746,-43222.4365,16.5617,1294.1559,169828.4000,-188621.6020
8760.0000,8.3521,6.2757,52882.7000,10640.5000,42242.2000,3.5854,11971.2456,1557.0250,13528.2707,175.1056,12197.5250,40911.4544,28713.9293,8.3521,3.6142,15459.0000,0.0000,15459.0000,0.6179,4168.2360,0.0000,4168.2360,30.1752,0.0000,11290.7640,11290.7640,8.3521,5.0882,89828.7000,0.0000,89828.7000,5.5197,20343.0740,0.0000,20343.0740,269.5713,0.0000,69485.6260,69485.6260,8.3521,3.6142,407.9000,0.0000,407.9000,0.0163,109.9828,0.0000,109.9828,0.7962,0.0000,297.9172,297.9172,8.3521,5.0721,26400.8000,0.0000,26400.8000,1.6169,5946.3483,0.0000,5946.3483,78.9645,0.0000,20454.4517,20454.4517,8.3521,3.6142,5715.2000,0.0000,5715.2000,0.2284,1540.9989,0.0000,1540.9989,11.1558,0.0000,4174.2011,4174.2011,5.3437,8.3929,5.3437,6.8683,-6.8121,-102181.5006,5.3437,8.3210,8.3929,6.8324,-6.6515,-53211.8046,5.3437,8.3000,8.3679,6.8219,-6.6046,-46232.1484,17.3768,1357.8445,180053.8000,-201625.4536
