Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
0.0000,6.1000,6.1000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.1000,6.1000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.1000,6.1000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.1000,6.1000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.1000,6.1000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.1000,6.1000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.1000,6.1000,6.1000,6.1000,0.0000,0.0000,6.1000,6.1000,6.1000,6.1000,0.0000,0.0000,6.1000,6.1000,6.1000,6.1000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000
1.0000,5.4330,4.5537,112007.9000,4691.8000,107316.1000,7.1290,26780.2130,652.3329,27432.5459,348.1677,5344.1329,85227.6870,79883.5541,4.5537,4.4319,15489.4000,0.0000,15489.4000,0.6466,4430.4764,0.0000,4430.4764,31.5790,0.0000,11058.9236,11058.9236,4.4319,3.5820,102058.4000,0.0000,102058.4000,6.5759,24867.1151,0.0000,24867.1151,321.1567,0.0000,77191.2849,77191.2849,3.5820,3.5788,413.1000,0.0000,413.1000,0.0172,120.0094,0.0000,120.0094,0.8422,0.0000,293.0906,293.0906,3.5788,3.4155,19638.0000,0.0000,19638.0000,1.2611,4812.9670,0.0000,4812.9670,61.5883,0.0000,14825.0330,14825.0330,3.4155,3.4019,1744.9000,0.0000,1744.9000,0.0728,508.2682,0.0000,508.2682,3.5574,0.0000,1236.6318,1236.6318,3.4019,6.3022,4.8520,4.8520,-8.7828,-131742.0569,4.8520,6.1935,5.2097,5.5228,-4.0623,-32498.1151,5.2097,6.1667,5.4330,5.6882,-2.8980,-20286.0811,23.5540,1840.5391,246659.9000,-184526.2531
2.0000,5.2193,4.3856,111852.6000,4330.6000,107522.0000,7.2104,26852.5947,600.0900,27452.6847,352.1446,4930.6900,85000.0053,80069.3153,4.3856,4.2705,15502.8000,0.0000,15502.8000,0.6674,4446.1872,0.0000,4446.1872,32.5930,0.0000,11056.6128,11056.6128,4.2705,3.4013,110479.9000,0.0000,110479.9000,7.3745,27003.0047,0.0000,27003.0047,360.1597,0.0000,83476.8953,83476.8953,3.4013,3.3984,400.6000,0.0000,400.6000,0.0176,116.7166,0.0000,116.7166,0.8593,0.0000,283.8834,283.8834,3.3984,3.2492,18991.3000,0.0000,18991.3000,1.2872,4669.8751,0.0000,4669.8751,62.8628,0.0000,14321.4249,14321.4249,3.2492,3.2420,986.4000,0.0000,986.4000,0.0435,288.0965,0.0000,288.0965,2.1234,0.0000,698.3035,698.3035,3.2420,5.9204,4.5812,4.5812,-8.5749,-128623.1938,4.5812,6.0262,4.9665,5.3037,-4.6261,-37008.7754,4.9665,6.0498,5.2193,5.5082,-3.4679,-24275.1475,24.9008,1945.7827,253883.0000,-189907.1167
3.0000,5.1177,4.2502,113448.9000,3979.4000,109469.5000,7.3304,27288.8535,550.5539,27839.4074,358.0072,4529.9539,86160.0465,81630.0926,4.2502,4.1328,15495.6000,0.0000,15495.6000,0.6693,4453.7259,0.0000,4453.7259,32.6899,0.0000,11041.8741,11041.8741,4.1328,3.3160,101812.8000,0.0000,101812.8000,6.8197,24950.9109,0.0000,24950.9109,333.0623,0.0000,76861.8891,76861.8891,3.3160,3.3128,414.4000,0.0000,414.4000,0.0183,120.9033,0.0000,120.9033,0.8923,0.0000,293.4967,293.4967,3.3128,3.1472,20681.2000,0.0000,20681.2000,1.4073,5093.3968,0.0000,5093.3968,68.7290,0.0000,15587.8032,15587.8032,3.1472,3.1440,417.6000,0.0000,417.6000,0.0185,122.1687,0.0000,122.1687,0.9021,0.0000,295.4313,295.4313,3.1440,5.7733,4.4587,4.4587,-8.2464,-123696.5513,4.4587,5.9407,4.8539,5.1997,-4.6484,-37187.5592,4.8539,5.9847,5.1177,5.4193,-3.5467,-24826.7436,24.3952,1906.2787,248291.1000,-185710.8541
4.0000,4.9971,4.1565,114970.4000,3660.8000,111309.6000,7.4294,27718.8783,505.5342,28224.4125,362.8403,4166.3342,87251.5217,83085.1875,4.1565,4.0449,15487.4000,0.0000,15487.4000,0.6709,4458.0315,0.0000,4458.0315,32.7636,0.0000,11029.3685,11029.3685,4.0449,3.1947,111368.0000,0.0000,111368.0000,7.4819,27339.0714,0.0000,27339.0714,365.4059,0.0000,84028.9286,84028.9286,3.1947,3.1918,401.3000,0.0000,401.3000,0.0177,117.3103,0.0000,117.3103,0.8657,0.0000,283.9897,283.9897,3.1918,3.0281,21482.5000,0.0000,21482.5000,1.4646,5302.5149,0.0000,5302.5149,71.5268,0.0000,16179.9851,16179.9851,3.0281,3.0251,417.6000,0.0000,417.6000,0.0185,122.4037,0.0000,122.4037,0.9041,0.0000,295.1963,295.1963,3.0251,5.6029,4.3140,4.3140,-8.4925,-127386.9290,4.3140,5.8389,4.7206,5.0764,-5.0236,-40189.1788,4.7206,5.9056,4.9971,5.3131,-3.9038,-27326.7705,25.6245,2002.3354,260466.4000,-194902.8783
5.0000,4.9567,4.1005,115343.1000,4600.9000,110742.2000,7.5158,27830.3098,634.9631,28465.2729,367.0579,5235.8631,87512.7902,82276.9271,4.1005,3.9857,15493.8000,0.0000,15493.8000,0.6724,4463.8626,0.0000,4463.8626,32.8405,0.0000,11029.9374,11029.9374,3.9857,3.1802,102630.6000,0.0000,102630.6000,6.9081,25223.0737,0.0000,25223.0737,337.3801,0.0000,77407.5263,77407.5263,3.1802,3.1771,413.1000,0.0000,413.1000,0.0183,120.7880,0.0000,120.7880,0.8934,0.0000,292.3120,292.3120,3.1771,3.0108,21221.6000,0.0000,21221.6000,1.4507,5239.5309,0.0000,5239.5309,70.8476,0.0000,15982.0691,15982.0691,3.0108,3.0035,986.4000,0.0000,986.4000,0.0438,289.2068,0.0000,289.2068,2.1410,0.0000,697.1932,697.1932,3.0035,5.5435,4.2735,4.2735,-8.1358,-122036.8993,4.2735,5.7945,4.6791,5.0340,-4.8718,-38974.2592,4.6791,5.8688,4.9567,5.2740,-3.8107,-26674.8522,24.9136,1946.7851,251487.7000,-187686.0107
6.0000,4.8661,4.0476,115987.1000,4680.8000,111306.3000,7.5672,28034.4526,645.0984,28679.5510,369.5679,5325.8984,87952.6474,82626.7490,4.0476,3.9384,15503.3000,0.0000,15503.3000,0.6736,4470.3743,0.0000,4470.3743,32.8986,0.0000,11032.9257,11032.9257,3.9384,3.0999,112261.5000,0.0000,112261.5000,7.5661,27615.3648,0.0000,27615.3648,369.5140,0.0000,84646.1352,84646.1352,3.0999,3.0960,553.3000,0.0000,553.3000,0.0245,161.9913,0.0000,161.9913,1.1970,0.0000,391.3087,391.3087,3.0960,2.9455,20178.7000,0.0000,20178.7000,1.3798,4989.4809,0.0000,4989.4809,67.3878,0.0000,15189.2191,15189.2191,2.9455,2.9081,5347.5000,0.0000,5347.5000,0.2377,1569.5105,0.0000,1569.5105,11.6109,0.0000,3777.9895,3777.9895,2.9081,5.4245,4.1663,4.1663,-8.4676,-127014.3202,4.1663,5.7173,4.5799,4.9418,-5.2191,-41752.4520,4.5799,5.8067,4.8661,5.1933,-4.1282,-28897.6598,26.1734,2045.2229,265150.6000,-197664.4321
7.0000,4.7775,3.9921,139565.0000,15868.2000,123696.8000,9.5820,33790.8677,2183.9913,35974.8590,467.9715,18052.1913,105774.1323,87721.9410,3.9921,3.8934,15502.3000,0.0000,15502.3000,0.6743,4474.0578,0.0000,4474.0578,32.9325,0.0000,11028.2422,11028.2422,3.8934,3.1959,103352.7000,0.0000,103352.7000,6.9728,25446.0767,0.0000,25446.0767,340.5403,0.0000,77906.6233,77906.6233,3.1959,3.1932,417.7000,0.0000,417.7000,0.0185,122.1021,0.0000,122.1021,0.9052,0.0000,295.5979,295.5979,3.1932,3.0697,18311.9000,0.0000,18311.9000,1.2544,4519.7998,0.0000,4519.7998,61.2637,0.0000,13792.1002,13792.1002,3.0697,2.9555,18051.5000,0.0000,18051.5000,0.8037,5287.5626,0.0000,5287.5626,39.2497,0.0000,12763.9374,12763.9374,2.9555,5.2380,4.0967,4.0967,-8.4981,-127471.0005,4.0967,5.5918,4.4954,4.8442,-5.5662,-44529.9049,4.4954,5.7043,4.7775,5.0999,-4.5011,-31507.6755,28.9587,2262.8709,279332.9000,-203508.5808
8.0000,4.8146,4.2636,111259.5000,22487.2000,88772.3000,8.0930,26918.4332,3096.7212,30015.1544,395.2499,25583.9212,84341.0668,58757.1456,4.2636,4.1600,15489.8000,0.0000,15489.8000,0.6745,4451.1082,0.0000,4451.1082,32.9439,0.0000,11038.6918,11038.6918,4.1600,3.3618,112729.0000,0.0000,112729.0000,7.6128,27611.5691,0.0000,27611.5691,371.7980,0.0000,85117.4309,85117.4309,3.3618,3.3591,400.6000,0.0000,400.6000,0.0177,116.7908,0.0000,116.7908,0.8664,0.0000,283.8092,283.8092,3.3591,3.2370,17271.6000,0.0000,17271.6000,1.1806,4250.0635,0.0000,4250.0635,57.6588,0.0000,13021.5365,13021.5365,3.2370,3.1096,19189.2000,0.0000,19189.2000,0.8520,5605.6673,0.0000,5605.6673,41.6125,0.0000,13583.5327,13583.5327,3.1096,5.2382,4.1739,4.1739,-7.5656,-113483.7723,4.1739,5.5781,4.5483,4.8760,-4.9910,-39927.9731,4.5483,5.6894,4.8146,5.1189,-4.0559,-28391.1803,27.6462,2160.3108,253852.5000,-181802.9256
9.0000,4.8491,4.2971,105891.5000,22245.2000,83646.3000,7.7344,25602.7023,3064.9956,28667.6979,377.7378,25310.1956,80288.7977,54978.6021,4.2971,4.1498,20582.1000,0.0000,20582.1000,0.8913,5911.2551,0.0000,5911.2551,43.5294,0.0000,14670.8449,14670.8449,4.1498,3.4003,98884.5000,0.0000,98884.5000,6.6394,24225.3183,0.0000,24225.3183,324.2557,0.0000,74659.1817,74659.1817,3.4003,3.3973,414.4000,0.0000,414.4000,0.0183,120.7393,0.0000,120.7393,0.8931,0.0000,293.6607,293.6607,3.3973,3.2731,16408.2000,0.0000,16408.2000,1.1175,4034.7784,0.0000,4034.7784,54.5759,0.0000,12373.4216,12373.4216,3.2731,3.1421,18430.7000,0.0000,18430.7000,0.8155,5380.9607,0.0000,5380.9607,39.8253,0.0000,13049.7393,13049.7393,3.1421,5.2935,4.2178,4.2178,-7.1432,-107148.0422,4.2178,5.6047,4.5876,4.9112,-4.6046,-36836.8872,4.5876,5.7081,4.8491,5.1479,-3.7201,-26040.5379,25.8245,2017.9613,238366.2000,-170025.4673
10.0000,4.9027,4.5052,89432.9000,26393.3000,63039.6000,6.8678,21601.0246,3639.4962,25240.5208,335.4119,30032.7962,67831.8754,37799.0792,4.5052,4.3126,25656.0000,0.0000,25656.0000,1.1103,7344.1179,0.0000,7344.1179,54.2229,0.0000,18311.8821,18311.8821,4.3126,3.5231,99330.9000,0.0000,99330.9000,6.6708,24258.2709,0.0000,24258.2709,325.7916,0.0000,75072.6291,75072.6291,3.5231,3.5202,401.3000,0.0000,401.3000,0.0177,116.6917,0.0000,116.6917,0.8641,0.0000,284.6083,284.6083,3.5202,3.3971,15507.2000,0.0000,15507.2000,1.0552,3804.6520,0.0000,3804.6520,51.5356,0.0000,11702.5480,11702.5480,3.3971,3.2767,16155.4000,0.0000,16155.4000,0.7142,4707.2666,0.0000,4707.2666,34.8821,0.0000,11448.1334,11448.1334,3.2767,5.3252,4.3010,4.3010,-6.4932,-97397.5468,4.3010,5.6228,4.6535,4.9619,-4.1899,-33519.2576,4.6535,5.7217,4.9027,5.1876,-3.3861,-23702.4073,24.6540,1926.4996,220090.4000,-154619.2116
11.0000,4.9587,4.5766,86387.9000,27671.4000,58716.5000,6.7246,20843.1224,3819.0033,24662.1258,328.4192,31490.4033,65544.7776,34054.3742,4.5766,4.3303,30744.9000,0.0000,30744.9000,1.3248,8790.8412,0.0000,8790.8412,64.7018,0.0000,21954.0588,21954.0588,4.3303,3.6005,86063.7000,0.0000,86063.7000,5.7595,21011.0266,0.0000,21011.0266,281.2860,0.0000,65052.6734,65052.6734,3.6005,3.5972,413.0000,0.0000,413.0000,0.0182,119.9448,0.0000,119.9448,0.8870,0.0000,293.0552,293.0552,3.5972,3.4818,13704.0000,55.8000,13648.2000,0.9331,3357.5068,8.8316,3366.3384,45.5706,64.6316,10346.4932,10281.8616,3.4818,3.3654,14638.5000,0.0000,14638.5000,0.6455,4259.4728,0.0000,4259.4728,31.5239,0.0000,10379.0272,10379.0272,3.3654,5.3868,4.3761,4.3761,-6.0058,-90087.0502,4.3761,5.6586,4.7181,5.0173,-3.8102,-30481.4563,4.7181,5.7493,4.9587,5.2337,-3.0638,-21446.5956,23.1085,1805.7322,204224.8000,-142015.1022
12.0000,4.9886,4.6444,83298.7000,28962.2000,54336.5000,6.5795,20086.2350,3998.9832,24085.2182,321.3301,32961.1832,63212.4650,30251.2818,4.6444,4.3946,30741.2000,0.0000,30741.2000,1.3227,8780.3188,0.0000,8780.3188,64.5999,0.0000,21960.8812,21960.8812,4.3946,3.6365,88104.3000,0.0000,88104.3000,5.8938,21482.5831,0.0000,21482.5831,287.8455,0.0000,66621.7169,66621.7169,3.6365,3.6324,502.8000,0.0000,502.8000,0.0221,145.9403,0.0000,145.9403,1.0781,0.0000,356.8597,356.8597,3.6324,3.5318,12290.8000,376.2000,11914.6000,0.8535,3009.3282,59.5405,3068.8687,41.6827,435.7405,9281.4718,8845.7313,3.5318,3.4366,11794.3000,0.0000,11794.3000,0.5191,3429.1187,0.0000,3429.1187,25.3535,0.0000,8365.1813,8365.1813,3.4366,5.4052,4.4209,4.4209,-5.7670,-86504.9360,4.4209,5.6707,4.7542,5.0458,-3.6614,-29291.5186,4.7542,5.7590,4.9886,5.2566,-2.9436,-20605.2456,22.7861,1780.5356,197393.7000,-136401.7002
13.0000,5.0504,4.7225,80659.4000,30124.0000,50535.4000,6.4606,19426.7774,4163.3503,23590.1276,315.5245,34287.3503,61232.6226,26945.2724,4.7225,4.4550,30747.1000,0.0000,30747.1000,1.3212,8771.1295,0.0000,8771.1295,64.5233,0.0000,21975.9705,21975.9705,4.4550,3.7411,77548.2000,0.0000,77548.2000,5.1805,18886.6633,0.0000,18886.6633,253.0073,0.0000,58661.5367,58661.5367,3.7411,3.7366,517.3000,0.0000,517.3000,0.0227,149.8972,0.0000,149.8972,1.1084,0.0000,367.4028,367.4028,3.7366,3.6472,10760.6000,677.1000,10083.5000,0.7659,2629.6573,107.1561,2736.8134,37.4042,784.2561,8130.9427,7346.6866,3.6472,3.5585,10277.4000,0.0000,10277.4000,0.4519,2982.5550,0.0000,2982.5550,22.0694,0.0000,7294.8450,7294.8450,3.5585,5.4586,4.5085,4.5085,-5.2045,-78067.4924,4.5085,5.7029,4.8270,5.1057,-3.2713,-26170.7114,4.8270,5.7843,5.0504,5.3057,-2.6219,-18353.5945,21.3041,1664.7291,179708.9000,-122591.7983
14.0000,5.0618,4.7699,78758.7000,31157.8000,47600.9000,6.3795,18964.8515,4306.9850,23271.8365,311.5645,35464.7850,59793.8485,24329.0635,4.7699,4.5061,30743.8000,0.0000,30743.8000,1.3189,8763.5956,0.0000,8763.5956,64.4143,0.0000,21980.2044,21980.2044,4.5061,3.7441,83929.1000,0.0000,83929.1000,5.5995,20420.6193,0.0000,20420.6193,273.4694,0.0000,63508.4807,63508.4807,3.7441,3.7384,666.7000,0.0000,666.7000,0.0292,193.1794,0.0000,193.1794,1.4254,0.0000,473.5206,473.5206,3.7384,3.6650,9355.8000,820.4000,8535.4000,0.6772,2286.2808,129.8343,2416.1151,33.0754,950.2343,7069.5192,6119.2849,3.6650,3.5871,9139.7000,0.0000,9139.7000,0.4009,2651.6329,0.0000,2651.6329,19.5788,0.0000,6488.0671,6488.0671,3.5871,5.4643,4.5257,4.5257,-5.2147,-78220.7517,4.5257,5.7073,4.8408,5.1165,-3.2825,-26260.1746,4.8408,5.7879,5.0618,5.3143,-2.6311,-18417.7176,21.6078,1688.4663,180615.6000,-122898.6439
15.0000,5.0939,4.8140,77771.1000,32039.8000,45731.3000,6.3552,18715.5214,4431.1006,23146.6221,310.3787,36470.9006,59055.5786,22584.6779,4.8140,4.5416,30741.5000,0.0000,30741.5000,1.3176,8756.8080,0.0000,8756.8080,64.3477,0.0000,21984.6920,21984.6920,4.5416,3.7985,79221.2000,0.0000,79221.2000,5.2796,19262.0134,0.0000,19262.0134,257.8460,0.0000,59959.1866,59959.1866,3.7985,3.7941,508.1000,0.0000,508.1000,0.0222,147.0959,0.0000,147.0959,1.0862,0.0000,361.0041,361.0041,3.7941,3.7262,8530.8000,841.7000,7689.1000,0.6227,2082.5586,133.2011,2215.7597,30.4104,974.9011,6448.2414,5473.3403,3.7262,3.6558,8002.1000,0.0000,8002.1000,0.3509,2319.3091,0.0000,2319.3091,17.1355,0.0000,5682.7909,5682.7909,3.6558,5.4890,4.5724,4.5724,-4.9310,-73964.9669,4.5724,5.7223,4.8790,5.1474,-3.0931,-24744.7949,4.8790,5.7997,5.0939,5.3394,-2.4766,-17335.9545,20.9222,1634.8906,171893.3000,-116045.7163
16.0000,5.0627,4.8098,77699.9000,32772.3000,44927.6000,6.3800,18709.5794,4530.2212,23239.8006,311.5894,37302.5212,58990.3206,21687.7994,4.8098,4.5535,30746.0000,0.0000,30746.0000,1.3166,8758.6705,0.0000,8758.6705,64.2997,0.0000,21987.3295,21987.3295,4.5535,3.7452,91601.8000,0.0000,91601.8000,6.1000,22267.1558,0.0000,22267.1558,297.9150,0.0000,69334.6442,69334.6442,3.7452,3.7417,415.0000,0.0000,415.0000,0.0181,120.2461,0.0000,120.2461,0.8862,0.0000,294.7539,294.7539,3.7417,3.6767,8470.5000,714.7000,7755.8000,0.6109,2069.8150,113.1063,2182.9213,29.8345,827.8063,6400.6850,5572.8787,3.6767,3.6011,9139.7000,0.0000,9139.7000,0.4002,2651.1329,0.0000,2651.1329,19.5464,0.0000,6488.5671,6488.5671,3.6011,5.4580,4.5296,4.5296,-5.3093,-79639.5542,4.5296,5.7040,4.8427,5.1168,-3.3578,-26862.5618,4.8427,5.7853,5.0627,5.3140,-2.6948,-18863.8697,22.2388,1737.7708,184585.9000,-125365.9857
17.0000,5.0505,4.7992,78620.9000,33337.7000,45283.2000,6.4670,18935.7504,4607.5172,23543.2676,315.8372,37945.2172,59685.1496,21739.9324,4.7992,4.5450,30744.1000,0.0000,30744.1000,1.3166,8759.6062,0.0000,8759.6062,64.3011,0.0000,21984.4938,21984.4938,4.5450,3.7529,90519.6000,0.0000,90519.6000,6.0264,22007.6782,0.0000,22007.6782,294.3201,0.0000,68511.9218,68511.9218,3.7529,3.7495,402.3000,0.0000,402.3000,0.0176,116.5519,0.0000,116.5519,0.8600,0.0000,285.7481,285.7481,3.7495,3.6745,9309.5000,467.2000,8842.3000,0.6545,2274.5042,73.9373,2348.4415,31.9661,541.1373,7034.9958,6493.8585,3.6745,3.5870,10656.6000,0.0000,10656.6000,0.4671,3091.2498,0.0000,3091.2498,22.8141,0.0000,7565.3502,7565.3502,3.5870,5.4431,4.5150,4.5150,-5.3511,-80266.7042,4.5150,5.6940,4.8294,5.1045,-3.3988,-27190.0714,4.8294,5.7771,5.0505,5.3033,-2.7321,-19124.5313,22.4239,1752.2366,186448.1000,-126581.3069
18.0000,4.9091,4.4399,103891.8000,28420.1000,75471.7000,7.8478,25090.2748,3919.3597,29009.6345,383.2722,32339.4597,78801.5252,46462.0655,4.4399,4.2551,25660.1000,0.0000,25660.1000,1.0991,7352.9242,0.0000,7352.9242,53.6795,0.0000,18307.1758,18307.1758,4.2551,3.4689,103062.5000,0.0000,103062.5000,6.8627,25197.5539,0.0000,25197.5539,335.1638,0.0000,77864.9461,77864.9461,3.4689,3.4660,412.5000,0.0000,412.5000,0.0181,120.0530,0.0000,120.0530,0.8817,0.0000,292.4470,292.4470,3.4660,3.3958,9722.9000,334.3000,9388.6000,0.6750,2387.8560,52.9163,2440.7723,32.9654,387.2163,7335.0440,6947.8277,3.3958,3.2952,14069.6000,0.0000,14069.6000,0.6168,4099.6007,0.0000,4099.6007,30.1223,0.0000,9969.9993,9969.9993,3.2952,5.3317,4.3135,4.3135,-6.7237,-100855.6534,4.3135,5.6223,4.6625,4.9679,-4.3211,-34568.4281,4.6625,5.7192,4.9091,5.1908,-3.4888,-24421.5905,25.6791,2006.6036,228065.0000,-159845.6720
19.0000,4.8539,4.2188,110492.4000,20089.1000,90403.3000,7.9156,26712.6274,2768.1268,29480.7543,386.5835,22857.2268,83779.7726,60922.5457,4.2188,4.1037,15500.3000,0.0000,15500.3000,0.6688,4457.3082,0.0000,4457.3082,32.6635,0.0000,11042.9918,11042.9918,4.1037,3.3328,97966.7000,0.0000,97966.7000,6.5642,24021.9098,0.0000,24021.9098,320.5868,0.0000,73944.7902,73944.7902,3.3328,3.3298,403.0000,0.0000,403.0000,0.0177,117.5454,0.0000,117.5454,0.8665,0.0000,285.4546,285.4546,3.3298,3.2569,9792.8000,336.2000,9456.6000,0.6840,2411.0351,53.2244,2464.2595,33.4034,389.4244,7381.7649,6992.3405,3.2569,3.1349,16534.6000,0.0000,16534.6000,0.7291,4828.6428,0.0000,4828.6428,35.6080,0.0000,11705.9572,11705.9572,3.1349,5.3156,4.2252,4.2252,-6.9724,-104586.7446,4.2252,5.6088,4.5942,4.9170,-4.4238,-35390.3635,4.5942,5.7075,4.8539,5.1508,-3.5596,-24917.2573,24.8691,1943.3082,230264.5000,-164894.3654
20.0000,4.8110,4.2677,101815.2000,20896.7000,80918.5000,7.4088,24635.1775,2877.5344,27512.7119,361.8352,23774.2344,77180.0225,53405.7881,4.2677,4.1553,15501.1000,0.0000,15501.1000,0.6719,4454.0645,0.0000,4454.0645,32.8138,0.0000,11047.0355,11047.0355,4.1553,3.3051,110683.5000,0.0000,110683.5000,7.4407,27113.0470,0.0000,27113.0470,363.3894,0.0000,83570.4530,83570.4530,3.3051,3.3022,411.8000,0.0000,411.8000,0.0182,120.1657,0.0000,120.1657,0.8880,0.0000,291.6343,291.6343,3.3022,3.2214,10875.4000,221.4000,10654.0000,0.7534,2678.9348,35.0513,2713.9861,36.7946,256.4513,8196.4652,7940.0139,3.2214,3.1078,15776.2000,0.0000,15776.2000,0.6977,4609.8027,0.0000,4609.8027,34.0750,0.0000,11166.3973,11166.3973,3.1078,5.2479,4.1778,4.1778,-7.0123,-105183.9535,4.1778,5.5671,4.5483,4.8724,-4.5520,-36416.2867,4.5483,5.6740,4.8110,5.1112,-3.6887,-25821.1265,25.4860,1991.5104,233945.1000,-167421.3667
21.0000,4.7029,3.9163,118470.5000,9758.9000,108711.6000,7.9776,28724.7711,1341.6435,30066.4146,389.6143,11100.5435,89745.7289,78645.1854,3.9163,3.8061,15487.6000,0.0000,15487.6000,0.6706,4475.2432,0.0000,4475.2432,32.7522,0.0000,11012.3568,11012.3568,3.8061,3.0074,105992.2000,0.0000,105992.2000,7.1173,26140.1934,0.0000,26140.1934,347.5987,0.0000,79852.0066,79852.0066,3.0074,3.0045,403.7000,0.0000,403.7000,0.0178,118.3691,0.0000,118.3691,0.8711,0.0000,285.3309,285.3309,3.0045,2.9114,12504.0000,87.1000,12416.9000,0.8575,3097.0078,13.7948,3110.8026,41.8777,100.8948,9406.9922,9306.0974,2.9114,2.8094,14448.9000,0.0000,14448.9000,0.6395,4243.1411,0.0000,4243.1411,31.2318,0.0000,10205.7589,10205.7589,2.8094,5.2062,4.0078,4.0078,-7.9875,-119812.2013,4.0078,5.5360,4.4153,4.7719,-5.0929,-40743.4729,4.4153,5.6478,4.7029,5.0316,-4.1075,-28752.4658,25.9206,2025.4697,257460.9000,-189308.1400
22.0000,4.6531,3.9567,108629.4000,9988.7000,98640.7000,7.3791,26363.9626,1372.2128,27736.1755,360.3811,11360.9128,82265.4374,70904.5245,3.9567,3.8485,15488.1000,0.0000,15488.1000,0.6755,4472.4931,0.0000,4472.4931,32.9922,0.0000,11015.6069,11015.6069,3.8485,2.9729,118309.3000,0.0000,118309.3000,8.0049,29153.8678,0.0000,29153.8678,390.9445,0.0000,89155.4322,89155.4322,2.9729,2.9690,564.2000,0.0000,564.2000,0.0251,165.5216,0.0000,165.5216,1.2251,0.0000,398.6784,398.6784,2.9690,2.8625,14408.0000,0.0000,14408.0000,0.9890,3570.9321,0.0000,3570.9321,48.3010,0.0000,10837.0679,10837.0679,2.8625,2.7807,11794.3000,0.0000,11794.3000,0.5255,3466.3179,0.0000,3466.3179,25.6633,0.0000,8327.9821,8327.9821,2.7807,5.1266,3.9537,3.9537,-7.9618,-119427.0578,3.9537,5.4865,4.3624,4.7201,-5.2024,-41618.8416,4.3624,5.6080,4.6531,4.9852,-4.2276,-29593.4356,26.3985,2062.8173,259204.6000,-190639.3350
23.0000,4.6166,3.8457,111437.1000,6392.2000,105044.9000,7.4060,27064.4164,877.6605,27942.0769,361.6962,7269.8605,84372.6836,77102.8231,3.8457,3.7355,15503.8000,0.0000,15503.8000,0.6757,4484.9900,0.0000,4484.9900,32.9979,0.0000,11018.8100,11018.8100,3.7355,2.8945,111709.0000,0.0000,111709.0000,7.5513,27587.9207,0.0000,27587.9207,368.7937,0.0000,84121.0793,84121.0793,2.8945,2.8916,404.8000,0.0000,404.8000,0.0180,118.9083,0.0000,118.9083,0.8796,0.0000,285.8917,285.8917,2.8916,2.7626,17158.1000,0.0000,17158.1000,1.1787,4258.5937,0.0000,4258.5937,57.5659,0.0000,12899.5063,12899.5063,2.7626,2.6901,10277.4000,0.0000,10277.4000,0.4584,3025.3895,0.0000,3025.3895,22.3863,0.0000,7252.0105,7252.0105,2.6901,5.1094,3.8998,3.8998,-8.0659,-120989.0808,3.8998,5.4713,4.3189,4.6856,-5.2395,-41916.3036,4.3189,5.5947,4.6166,4.9568,-4.2536,-29774.8850,25.9321,2026.3671,260098.0000,-192680.2693
24.0000,4.5408,3.7806,113683.5000,5168.2000,108515.3000,7.5012,27650.3519,708.8062,28359.1581,366.3446,5877.0062,86033.1481,80156.1419,3.7806,3.6762,15502.7000,0.0000,15502.7000,0.6772,4489.3482,0.0000,4489.3482,33.0719,0.0000,11013.3518,11013.3518,3.6762,2.7949,123456.8000,0.0000,123456.8000,8.3660,30524.3932,0.0000,30524.3932,408.5822,0.0000,92932.4068,92932.4068,2.7949,2.7921,412.6000,0.0000,412.6000,0.0184,121.3950,0.0000,121.3950,0.8981,0.0000,291.2050,291.2050,2.7921,2.6464,20445.8000,0.0000,20445.8000,1.4070,5083.9182,0.0000,5083.9182,68.7145,0.0000,15361.8818,15361.8818,2.6464,2.6081,5726.7000,0.0000,5726.7000,0.2560,1688.9628,0.0000,1688.9628,12.5008,0.0000,4037.7372,4037.7372,2.6081,5.0124,3.8102,3.8102,-8.4505,-126757.5335,3.8102,5.4071,4.2361,4.6087,-5.6128,-44902.2975,4.2361,5.5421,4.5408,4.8891,-4.5904,-32132.9998,27.3385,2136.2690,274059.9000,-203792.8309
25.0000,4.5511,3.7569,112250.3000,4614.3000,107636.0000,7.3977,27296.3678,632.9362,27929.3039,361.2936,5247.2362,84953.9322,79706.6961,3.7569,3.6471,15518.6000,0.0000,15518.6000,0.6788,4495.6614,0.0000,4495.6614,33.1508,0.0000,11022.9386,11022.9386,3.6471,2.8064,112119.4000,0.0000,112119.4000,7.6076,27736.9526,0.0000,27736.9526,371.5416,0.0000,84382.4474,84382.4474,2.8064,2.8032,453.9000,0.0000,453.9000,0.0203,133.5214,0.0000,133.5214,0.9901,0.0000,320.3786,320.3786,2.8032,2.6332,22701.3000,0.0000,22701.3000,1.5657,5643.6004,0.0000,5643.6004,76.4645,0.0000,17057.6996,17057.6996,2.6332,2.6210,1747.2000,0.0000,1747.2000,0.0783,515.4078,0.0000,515.4078,3.8236,0.0000,1231.7922,1231.7922,2.6210,5.0287,3.8248,3.8248,-8.0555,-120832.1867,3.8248,5.4131,4.2484,4.6190,-5.3137,-42509.6923,4.2484,5.5456,4.5511,4.8970,-4.3400,-30380.0826,26.0225,2033.4339,260176.4000,-193721.9616
26.0000,4.4917,3.7229,113346.3000,4198.3000,109148.0000,7.4476,27594.4766,575.3696,28169.8463,363.7294,4773.6696,85751.8234,80978.1537,3.7229,3.6183,15512.1000,0.0000,15512.1000,0.6788,4496.2326,0.0000,4496.2326,33.1533,0.0000,11015.8674,11015.8674,3.6183,2.7381,123206.6000,0.0000,123206.6000,8.3652,30496.8951,0.0000,30496.8951,408.5419,0.0000,92709.7049,92709.7049,2.7381,2.7350,464.8000,0.0000,464.8000,0.0208,136.8790,0.0000,136.8790,1.0137,0.0000,327.9210,327.9210,2.7350,2.5645,23910.1000,0.0000,23910.1000,1.6486,5951.6036,0.0000,5951.6036,80.5161,0.0000,17958.4964,17958.4964,2.5645,2.5579,987.8000,0.0000,987.8000,0.0443,291.7169,0.0000,291.7169,2.1623,0.0000,696.0831,696.0831,2.5579,4.9533,3.7556,3.7556,-8.4103,-126154.5613,3.7556,5.3618,4.1839,4.5587,-5.6391,-45112.4120,4.1839,5.5030,4.4917,4.8435,-4.6313,-32419.3003,27.3079,2133.8801,273229.4000,-203686.2736
27.0000,4.4772,3.6796,115152.2000,3832.5000,111319.7000,7.5574,28041.9724,525.1254,28567.0977,369.0925,4357.6254,87110.2276,82752.6023,3.6796,3.5734,15520.3000,0.0000,15520.3000,0.6797,4501.7312,0.0000,4501.7312,33.1945,0.0000,11018.5688,11018.5688,3.5734,2.7303,116285.0000,0.0000,116285.0000,7.9002,28808.7805,0.0000,28808.7805,385.8334,0.0000,87476.2195,87476.2195,2.7303,2.7272,454.0000,0.0000,454.0000,0.0203,133.7153,0.0000,133.7153,0.9916,0.0000,320.2847,320.2847,2.7272,2.5430,25445.9000,0.0000,25445.9000,1.7572,6334.7922,0.0000,6334.7922,85.8186,0.0000,19111.1078,19111.1078,2.5430,2.5402,418.0000,0.0000,418.0000,0.0188,123.4866,0.0000,123.4866,0.9164,0.0000,294.5134,294.5134,2.5402,4.9395,3.7398,3.7398,-8.2978,-124467.3050,3.7398,5.3483,4.1688,4.5441,-5.5628,-44502.1384,4.1688,5.4907,4.4772,4.8297,-4.5720,-32003.8753,26.9004,2102.0327,269442.9000,-200973.3186
28.0000,4.4008,3.6300,117727.5000,3492.3000,114235.2000,7.7101,28711.4784,477.9754,29189.4538,376.5467,3970.2754,89016.0216,85045.7462,3.6300,3.5301,15528.2000,0.0000,15528.2000,0.6806,4507.6112,0.0000,4507.6112,33.2415,0.0000,11020.5888,11020.5888,3.5301,2.6525,128768.0000,0.0000,128768.0000,8.7569,31928.2969,0.0000,31928.2969,427.6713,0.0000,96839.7031,96839.7031,2.6525,2.6495,465.4000,0.0000,465.4000,0.0208,137.2458,0.0000,137.2458,1.0166,0.0000,328.1542,328.1542,2.6495,2.4638,27291.0000,0.0000,27291.0000,1.8849,6803.8986,0.0000,6803.8986,92.0573,0.0000,20487.1014,20487.1014,2.4638,2.4612,418.0000,0.0000,418.0000,0.0188,123.6453,0.0000,123.6453,0.9168,0.0000,294.3547,294.3547,2.4612,4.8432,3.6522,3.6522,-8.7611,-131416.3503,3.6522,5.2804,4.0864,4.4663,-5.9885,-47908.3583,4.0864,5.4338,4.4008,4.7601,-4.9559,-34691.0235,28.6081,2235.4804,286705.8000,-214015.7322
29.0000,4.4334,3.7292,104385.4000,4924.6000,99460.8000,6.9301,25441.5691,674.3295,26115.8986,338.4546,5598.9295,78943.8309,73344.9014,3.7292,3.6234,15527.4000,0.0000,15527.4000,0.6813,4500.2072,0.0000,4500.2072,33.2744,0.0000,11027.1928,11027.1928,3.6234,2.7351,122960.9000,0.0000,122960.9000,8.3699,30433.0524,0.0000,30433.0524,408.7718,0.0000,92527.8476,92527.8476,2.7351,2.7321,453.3000,0.0000,453.3000,0.0203,133.4987,0.0000,133.4987,0.9919,0.0000,319.8013,319.8013,2.7321,2.5279,28313.0000,0.0000,28313.0000,1.9589,7047.9329,0.0000,7047.9329,95.6710,0.0000,21265.0671,21265.0671,2.5279,2.5212,987.9000,0.0000,987.9000,0.0444,291.9194,0.0000,291.9194,2.1705,0.0000,695.9806,695.9806,2.5212,4.8763,3.6988,3.6988,-8.1773,-122660.0579,3.6988,5.2975,4.1251,4.4981,-5.5511,-44408.8586,4.1251,5.4462,4.4334,4.7857,-4.5874,-32111.9897,27.0075,2110.4020,267703.3000,-199180.9062
30.0000,4.4349,3.8716,89322.1000,7573.2000,81748.9000,6.0754,21769.5940,1037.0275,22806.6215,296.7146,8610.2275,67552.5060,58942.2785,3.8716,3.7662,15512.8000,0.0000,15512.8000,0.6793,4485.7314,0.0000,4485.7314,33.1740,0.0000,11027.0686,11027.0686,3.7662,2.7950,134932.2000,0.0000,134932.2000,9.1660,33303.2923,0.0000,33303.2923,447.6548,0.0000,101628.9077,101628.9077,2.7950,2.7908,617.8000,0.0000,617.8000,0.0276,181.7684,0.0000,181.7684,1.3494,0.0000,436.0316,436.0316,2.7908,2.5935,27480.3000,0.0000,27480.3000,1.8978,6833.2293,0.0000,6833.2293,92.6858,0.0000,20647.0707,20647.0707,2.5935,2.5574,5357.0000,0.0000,5357.0000,0.2407,1581.2828,0.0000,1581.2828,11.7535,0.0000,3775.7172,3775.7172,2.5574,4.8625,3.7100,3.7100,-8.0402,-120602.5696,3.7100,5.2859,4.1302,4.4979,-5.4970,-43975.9141,4.1302,5.4359,4.4349,4.7830,-4.5541,-31878.8338,27.1303,2119.9972,265649.0000,-196457.3175
31.0000,4.7327,4.6252,72428.9000,39763.6000,32665.3000,6.4262,17551.3037,5469.1007,23020.4043,313.8472,45232.7007,54877.5963,9644.8957,4.6252,4.5017,15511.8000,0.0000,15511.8000,0.6772,4431.8459,0.0000,4431.8459,33.0734,0.0000,11079.9541,11079.9541,4.5017,3.7837,85137.2000,0.0000,85137.2000,5.7654,20716.3316,0.0000,20716.3316,281.5743,0.0000,64420.8684,64420.8684,3.7837,3.7792,568.5000,0.0000,568.5000,0.0254,164.6209,0.0000,164.6209,1.2401,0.0000,403.8791,403.8791,3.7792,3.5588,26161.1000,0.0000,26161.1000,1.8043,6388.2398,0.0000,6388.2398,88.1205,0.0000,19772.8602,19772.8602,3.5588,3.4159,18084.6000,0.0000,18084.6000,0.8113,5255.6998,0.0000,5255.6998,39.6218,0.0000,12828.9002,12828.9002,3.4159,4.9604,4.1881,4.1881,-4.6197,-69295.3357,4.1881,5.3582,4.5001,4.7731,-3.4998,-27998.3783,4.5001,5.4967,4.7327,4.9984,-2.9808,-20865.4006,23.2648,1817.9455,178128.5000,-118159.1146
32.0000,5.0161,5.5602,43540.0000,68461.6000,-24921.6000,5.8357,10493.4894,9456.8854,19950.3748,285.0057,77918.4854,33046.5106,-44871.9748,5.5602,5.3303,26388.3000,0.0000,26388.3000,1.1343,7428.7430,0.0000,7428.7430,55.3979,0.0000,18959.5570,18959.5570,5.3303,4.6853,69942.2000,0.0000,69942.2000,4.6616,16751.3661,0.0000,16751.3661,227.6668,0.0000,53190.8339,53190.8339,4.6853,4.6751,1178.2000,0.0000,1178.2000,0.0515,336.3000,0.0000,336.3000,2.5167,0.0000,841.9000,841.9000,4.6751,4.4393,25589.6000,0.0000,25589.6000,1.7268,6147.9321,0.0000,6147.9321,84.3323,0.0000,19441.6679,19441.6679,4.4393,4.2730,19224.4000,0.0000,19224.4000,0.8448,5508.8259,0.0000,5508.8259,41.2585,0.0000,13715.5741,13715.5741,4.2730,5.0343,4.6537,4.6537,-2.0930,-31395.3981,4.6537,5.4123,4.8560,5.0330,-2.0855,-16684.2122,4.8560,5.5423,5.0161,5.1991,-1.8866,-13206.2773,21.3821,1670.8273,117401.1000,-61285.8875
33.0000,5.3134,6.3068,35516.0000,83215.8000,-47699.8000,5.9734,8511.0329,11548.2086,20059.2415,291.7311,94764.0086,27004.9671,-67759.0415,6.3068,5.9662,32189.5000,0.0000,32189.5000,1.3580,8956.5862,0.0000,8956.5862,66.3229,0.0000,23232.9138,23232.9138,5.9662,5.6928,28805.0000,2905.3000,25899.7000,2.0365,6816.4164,439.0298,7255.4462,99.4598,3344.3298,21988.5836,18644.2538,5.6928,5.6716,2010.6000,0.0000,2010.6000,0.0863,564.8390,0.0000,564.8390,4.2158,0.0000,1445.7610,1445.7610,5.6716,5.4113,23241.4000,0.0000,23241.4000,1.5382,5484.9567,0.0000,5484.9567,75.1208,0.0000,17756.4433,17756.4433,5.4113,5.2169,18464.6000,0.0000,18464.6000,0.7967,5210.2860,0.0000,5210.2860,38.9106,0.0000,13254.3140,13254.3140,5.2169,5.0684,5.1427,5.1427,0.3377,5064.8367,5.1427,5.4652,5.2287,5.3039,-0.7332,-5865.9174,5.2287,5.5918,5.3134,5.4102,-0.8256,-5779.3940,17.6837,1381.8266,54106.0000,-6580.4747
34.0000,5.5199,6.8983,29794.5000,97266.1000,-67471.6000,6.2332,7111.8278,13542.2926,20654.1203,304.4185,110808.3926,22682.6722,-88125.7203,6.8983,6.4836,36603.3000,0.0000,36603.3000,1.5219,10091.6175,0.0000,10091.6175,74.3270,0.0000,26511.6825,26511.6825,6.4836,6.3006,16584.0000,866.2000,15717.8000,1.1164,3886.5831,131.2687,4017.8518,54.5232,997.4687,12697.4169,11699.9482,6.3006,6.2760,2184.9000,0.0000,2184.9000,0.0919,607.9976,0.0000,607.9976,4.4900,0.0000,1576.9024,1576.9024,6.2760,6.0164,21647.2000,0.0000,21647.2000,1.4026,5054.3367,0.0000,5054.3367,68.5015,0.0000,16592.8633,16592.8633,6.0164,5.8340,16185.0000,0.0000,16185.0000,0.6848,4523.8664,0.0000,4523.8664,33.4458,0.0000,11661.1336,11661.1336,5.8340,5.1260,5.4800,5.4800,1.5089,22634.0175,5.4800,5.5070,5.4872,5.4935,-0.0576,-460.4643,5.4872,5.6275,5.5199,5.5574,-0.2990,-2092.9624,16.5763,1295.2946,24866.6000,20080.5908
35.0000,5.6914,7.2571,25850.6000,109629.0000,-83778.4000,6.5366,6150.3123,15305.6903,21456.0026,319.2368,124934.6903,19700.2877,-105234.4026,7.2571,6.7904,43216.0000,0.0000,43216.0000,1.7767,11848.9720,0.0000,11848.9720,86.7693,0.0000,31367.0280,31367.0280,6.7904,6.7389,13420.9000,5933.1000,7487.8000,1.1655,3127.3901,900.8042,4028.1943,56.9199,6833.9042,10293.5099,3459.6057,6.7389,6.7149,2232.3000,0.0000,2232.3000,0.0928,616.9708,0.0000,616.9708,4.5335,0.0000,1615.3292,1615.3292,6.7149,6.4590,22385.0000,0.0000,22385.0000,1.4322,5186.4484,0.0000,5186.4484,69.9467,0.0000,17198.5516,17198.5516,6.4590,6.3014,14665.3000,0.0000,14665.3000,0.6132,4070.8997,0.0000,4070.8997,29.9474,0.0000,10594.4003,10594.4003,6.3014,5.2183,5.7599,5.7599,2.4264,36395.7271,5.7599,5.5450,5.7026,5.6524,0.4814,3850.8795,5.7026,5.6546,5.6914,5.6786,0.1074,751.5191,17.4254,1361.6484,6208.0000,40998.1257
36.0000,5.8909,7.5563,22979.0000,120764.6000,-97785.6000,6.8556,5446.4142,16915.2577,22361.6718,334.8146,137679.8577,17532.5858,-120147.2718,7.5563,7.0985,45426.8000,0.0000,45426.8000,1.8550,12398.0196,0.0000,12398.0196,90.5945,0.0000,33028.7804,33028.7804,7.0985,7.2750,12039.2000,19080.2000,-7041.0000,1.7545,2789.4804,2902.6411,5692.1215,85.6892,21982.8411,9249.7196,-12733.1215,7.2750,7.2483,2647.4000,0.0000,2647.4000,0.1092,725.6655,0.0000,725.6655,5.3316,0.0000,1921.7345,1921.7345,7.2483,7.0116,22165.4000,0.0000,22165.4000,1.4053,5088.0334,0.0000,5088.0334,68.6342,0.0000,17077.3666,17077.3666,7.0116,6.8929,11815.8000,0.0000,11815.8000,0.4898,3251.9459,0.0000,3251.9459,23.9232,0.0000,8563.8541,8563.8541,6.8929,5.2963,6.0946,6.0946,3.8394,57591.1904,6.0946,5.5763,5.9564,5.8354,1.2464,9971.1903,5.9564,5.6757,5.8909,5.8160,0.6749,4724.5204,18.7042,1461.5691,-22771.2000,72286.9012
37.0000,6.0882,7.9076,20034.6000,132053.5000,-112018.9000,7.1794,4730.8041,18556.8803,23287.6844,350.6294,150610.3803,15303.7959,-135306.5844,7.9076,7.5221,39351.5000,0.0000,39351.5000,1.5980,10682.3818,0.0000,10682.3818,78.0425,0.0000,28669.1182,28669.1182,7.5221,7.7931,13451.4000,26476.2000,-13024.8000,2.2235,3092.5205,4039.5833,7132.1038,108.5921,30515.7833,10358.8795,-20156.9038,7.7931,7.7621,3168.4000,0.0000,3168.4000,0.1293,861.6004,0.0000,861.6004,6.3166,0.0000,2306.7996,2306.7996,7.7621,7.5465,20760.8000,0.0000,20760.8000,1.3020,4723.4840,0.0000,4723.4840,63.5858,0.0000,16037.3160,16037.3160,7.5465,7.4458,10296.1000,0.0000,10296.1000,0.4224,2810.4665,0.0000,2810.4665,20.6284,0.0000,7485.6335,7485.6335,7.4458,5.3892,6.4175,6.4175,5.0982,76473.5211,6.4175,5.6190,6.2046,6.0183,1.9794,15835.2921,6.2046,5.7059,6.0882,5.9552,1.2362,8653.6758,19.2818,1506.7077,-51466.9000,100962.4890
38.0000,6.2680,8.2674,16482.5000,143448.9000,-126966.4000,7.4733,3878.8303,20218.9618,24097.7921,364.9835,163667.8618,12603.6697,-151064.1921,8.2674,7.8284,45428.7000,0.0000,45428.7000,1.8328,12264.7661,0.0000,12264.7661,89.5132,0.0000,33163.9339,33163.9339,7.8284,8.2286,6834.8000,30799.1000,-23964.3000,2.0282,1562.5837,4709.7606,6272.3443,99.0524,35508.8606,5272.2163,-30236.6443,8.2286,8.1994,3021.8000,0.0000,3021.8000,0.1222,816.3008,0.0000,816.3008,5.9667,0.0000,2205.4992,2205.4992,8.1994,7.9962,19833.3000,0.0000,19833.3000,1.2309,4478.7660,0.0000,4478.7660,60.1152,0.0000,15354.5340,15354.5340,7.9962,7.9079,9156.3000,0.0000,9156.3000,0.3719,2482.2188,0.0000,2482.2188,18.1622,0.0000,6674.0812,6674.0812,7.9079,5.4967,6.7023,6.7023,6.0725,91088.1308,6.7023,5.6717,6.4274,6.1870,2.5955,20764.0878,6.4274,5.7440,6.2680,6.0857,1.7213,12048.9674,19.5889,1530.7038,-73490.6000,123901.1860
39.0000,6.4038,8.6297,13242.3000,152356.5000,-139114.2000,7.6772,3108.3349,21523.8705,24632.2054,374.9402,173880.3705,10133.9651,-163746.4054,8.6297,8.1999,43218.4000,0.0000,43218.4000,1.7323,11604.2047,0.0000,11604.2047,84.6011,0.0000,31614.1953,31614.1953,8.1999,8.5582,5302.0000,26405.5000,-21103.5000,1.7029,1204.0168,4049.5985,5253.6153,83.1673,30455.0985,4097.9832,-26357.1153,8.5582,8.5384,1993.4000,0.0000,1993.4000,0.0800,535.8091,0.0000,535.8091,3.9049,0.0000,1457.5909,1457.5909,8.5384,8.3328,19503.9000,0.0000,19503.9000,1.1999,4379.0463,0.0000,4379.0463,58.5994,0.0000,15124.8537,15124.8537,8.3328,8.2532,8016.5000,0.0000,8016.5000,0.3229,2162.1339,0.0000,2162.1339,15.7702,0.0000,5854.3661,5854.3661,8.2532,5.5731,6.9132,6.9132,6.5718,98577.6175,6.9132,5.7165,6.5941,6.3149,2.9344,23474.8386,6.5941,5.7785,6.4038,6.1863,1.9998,13998.7738,19.0726,1490.3591,-87485.5000,136051.2299
40.0000,6.4714,8.8619,10818.9000,155411.3000,-144592.4000,7.6687,2536.2627,21980.7161,24516.9788,374.5269,177392.0161,8282.6373,-169109.3788,8.8619,8.4373,41009.3000,0.0000,41009.3000,1.6330,10972.5876,0.0000,10972.5876,79.7537,0.0000,30036.7124,30036.7124,8.4373,8.6739,5442.3000,18156.5000,-12714.2000,1.2810,1230.6037,2789.9190,4020.5227,62.5627,20946.4190,4211.6963,-16734.7227,8.6739,8.6540,1920.6000,0.0000,1920.6000,0.0766,515.3404,0.0000,515.3404,3.7399,0.0000,1405.2596,1405.2596,8.6540,8.4384,19660.8000,0.0000,19660.8000,1.2014,4405.6364,0.0000,4405.6364,58.6726,0.0000,15255.1636,15255.1636,8.4384,8.3438,9156.3000,0.0000,9156.3000,0.3666,2465.6037,0.0000,2465.6037,17.9024,0.0000,6690.6963,6690.6963,8.3438,5.6578,7.0008,7.0008,6.3337,95005.1115,7.0008,5.7642,6.6710,6.3825,2.9157,23325.9209,6.6710,5.8153,6.4714,6.2432,2.0178,14124.8767,18.3408,1433.1797,-85559.6000,132455.9091
41.0000,6.4935,8.9468,9767.9000,150465.3000,-140697.4000,7.3828,2288.9213,21289.2398,23578.1610,360.5661,171754.5398,7478.9787,-164275.5610,8.9468,8.5644,34948.0000,0.0000,34948.0000,1.3859,9338.8728,0.0000,9338.8728,67.6844,0.0000,25609.1272,25609.1272,8.5644,8.6843,8016.0000,12340.2000,-4324.2000,1.1352,1808.4352,1898.2123,3706.6475,55.4399,14238.4123,6207.5648,-8030.8475,8.6843,8.6571,2489.8000,0.0000,2489.8000,0.0991,667.9643,0.0000,667.9643,4.8383,0.0000,1821.8357,1821.8357,8.6571,8.4396,18772.1000,0.0000,18772.1000,1.1444,4206.2734,0.0000,4206.2734,55.8920,0.0000,14565.8266,14565.8266,8.4396,8.3231,10676.0000,0.0000,10676.0000,0.4266,2874.7743,0.0000,2874.7743,20.8340,0.0000,7801.2257,7801.2257,8.3231,5.7089,7.0160,7.0160,5.8349,87523.9875,7.0160,5.7988,6.6914,6.4074,2.7168,21734.1385,6.6914,5.8434,6.4935,6.2674,1.8929,13250.2142,17.3610,1356.6109,-78135.7000,122508.3401
42.0000,6.5580,9.0596,8634.0000,151353.5000,-142719.5000,7.3540,2020.7588,21438.5766,23459.3354,359.1576,172792.0766,6613.2412,-166178.8354,9.0596,8.8078,22814.0000,0.0000,22814.0000,0.9033,6086.0868,0.0000,6086.0868,44.1175,0.0000,16727.9132,16727.9132,8.8078,8.8757,14265.2000,13489.7000,775.5000,1.5770,3204.3000,2079.3904,5283.6905,77.0159,15569.0904,11060.9000,-4508.1905,8.8757,8.8583,1573.4000,0.0000,1573.4000,0.0626,420.8972,0.0000,420.8972,3.0569,0.0000,1152.5028,1152.5028,8.8583,8.6623,16763.0000,0.0000,16763.0000,1.0219,3743.3480,0.0000,3743.3480,49.9070,0.0000,13019.6520,13019.6520,8.6623,8.5071,14095.4000,0.0000,14095.4000,0.5632,3782.7736,0.0000,3782.7736,27.5063,0.0000,10312.6264,10312.6264,8.5071,5.7277,7.1174,7.1174,6.1544,92315.6908,7.1174,5.8172,6.7707,6.4673,2.8790,23031.8512,6.7707,5.8593,6.5580,6.3150,2.0181,14126.4680,17.2230,1345.8271,-86698.2000,129474.0099
43.0000,6.2460,7.9302,16372.2000,84829.5000,-68457.3000,4.8275,3854.4768,11952.1937,15806.6705,235.7664,96781.6937,12517.7232,-84263.9705,7.9302,7.6565,18792.0000,0.0000,18792.0000,0.7426,5099.5281,0.0000,5099.5281,36.2672,0.0000,13692.4719,13692.4719,7.6565,7.3043,23005.2000,95.5000,22909.7000,1.4078,5275.9938,14.5850,5290.5789,68.7562,110.0850,17729.2062,17619.1211,7.3043,7.2855,1294.8000,0.0000,1294.8000,0.0513,354.7511,0.0000,354.7511,2.5070,0.0000,940.0489,940.0489,7.2855,7.0422,15794.0000,0.0000,15794.0000,0.9590,3623.1513,0.0000,3623.1513,46.8351,0.0000,12170.8487,12170.8487,7.0422,6.8021,16564.9000,0.0000,16564.9000,0.6592,4556.8430,0.0000,4556.8430,32.1961,0.0000,12008.0570,12008.0570,6.8021,6.1305,6.4663,6.4663,1.1201,16800.7741,6.4663,5.9651,6.3326,6.2157,0.8358,6686.1575,6.3326,5.9612,6.2460,6.1469,0.6195,4336.2039,12.9712,1013.5875,6898.1000,27823.1355
44.0000,6.1742,7.7727,16529.4000,84441.2000,-67911.8000,4.8204,3896.7662,11883.1805,15779.9467,235.4215,96324.3805,12632.6338,-83691.7467,7.7727,7.5115,18786.9000,0.0000,18786.9000,0.7577,5110.4217,0.0000,5110.4217,37.0026,0.0000,13676.4783,13676.4783,7.5115,7.1075,27464.1000,0.0000,27464.1000,1.7139,6315.3145,0.0000,6315.3145,83.7029,0.0000,21148.7855,21148.7855,7.1075,7.0938,990.0000,0.0000,990.0000,0.0404,272.0647,0.0000,272.0647,1.9726,0.0000,717.9353,717.9353,7.0938,6.8429,17069.2000,0.0000,17069.2000,1.0696,3928.7425,0.0000,3928.7425,52.2397,0.0000,13140.4575,13140.4575,6.8429,6.6243,15805.1000,0.0000,15805.1000,0.6480,4361.2434,0.0000,4361.2434,31.6475,0.0000,11443.8566,11443.8566,6.6243,6.0442,6.3343,6.3343,1.0124,15185.9063,6.3343,5.9676,6.2365,6.1509,0.6399,5118.8177,6.2365,5.9697,6.1742,6.1031,0.4656,3259.3033,13.5750,1060.7683,12203.5000,23564.0274
45.0000,5.9418,6.4802,29291.6000,42691.9000,-13400.3000,3.7280,6935.9051,5984.7739,12920.6790,182.0687,48676.6739,22355.6949,-26320.9790,6.4802,6.2026,18779.8000,0.0000,18779.8000,0.7596,5211.3146,0.0000,5211.3146,37.0958,0.0000,13568.4854,13568.4854,6.2026,5.6495,35365.1000,0.0000,35365.1000,2.2134,8331.7321,0.0000,8331.7321,108.1005,0.0000,27033.3679,27033.3679,5.6495,5.6335,1088.1000,0.0000,1088.1000,0.0446,305.8886,0.0000,305.8886,2.1761,0.0000,782.2114,782.2114,5.6335,5.3582,17612.4000,0.0000,17612.4000,1.1080,4159.3388,0.0000,4159.3388,54.1134,0.0000,13453.0612,13453.0612,5.3582,5.1457,14475.3000,0.0000,14475.3000,0.5957,4088.0123,0.0000,4088.0123,29.0941,0.0000,10387.2877,10387.2877,5.1457,6.4986,5.8221,5.8221,-2.2045,-33067.1394,5.8221,6.1220,5.9021,5.9721,-0.4887,-3909.4698,5.9021,6.0721,5.9418,5.9871,-0.2769,-1938.4599,12.6739,990.3567,73920.4000,-38915.0691
46.0000,5.8505,6.2215,32569.6000,37869.8000,-5300.2000,3.7217,7725.4770,5300.8363,13026.3133,181.7617,43170.6363,24844.1230,-18326.5133,6.2215,5.9891,15910.2000,0.0000,15910.2000,0.6593,4432.8335,0.0000,4432.8335,32.1999,0.0000,11477.3665,11477.3665,5.9891,5.3938,38508.1000,0.0000,38508.1000,2.4759,9108.6255,0.0000,9108.6255,120.9184,0.0000,29399.4745,29399.4745,5.3938,5.3848,620.5000,0.0000,620.5000,0.0261,175.1389,0.0000,175.1389,1.2762,0.0000,445.3611,445.3611,5.3848,5.1103,17775.5000,0.0000,17775.5000,1.1527,4216.5120,0.0000,4216.5120,56.2949,0.0000,13558.9880,13558.9880,5.1103,4.9388,11815.8000,0.0000,11815.8000,0.5005,3350.0179,0.0000,3350.0179,24.4427,0.0000,8465.7821,8465.7821,4.9388,6.3795,5.6592,5.6592,-2.3716,-35574.5568,5.6592,6.1180,5.7815,5.8886,-0.7554,-6042.9488,5.7815,6.0769,5.8505,5.9292,-0.4862,-3403.3278,12.8043,1000.5452,79329.9000,-45020.8334
47.0000,5.6138,5.5497,43044.4000,25098.5000,17945.9000,3.8019,10256.1688,3499.7053,13755.8741,185.6773,28598.2053,32788.2312,4190.0259,5.5497,5.3794,15523.1000,0.0000,15523.1000,0.6465,4370.7265,0.0000,4370.7265,31.5733,0.0000,11152.3735,11152.3735,5.3794,4.4530,79728.3000,0.0000,79728.3000,5.1490,19077.3508,0.0000,19077.3508,251.4696,0.0000,60650.9492,60650.9492,4.4530,4.4479,464.2000,0.0000,464.2000,0.0196,132.9893,0.0000,132.9893,0.9596,0.0000,331.2107,331.2107,4.4479,4.2237,19346.6000,0.0000,19346.6000,1.2612,4667.1560,0.0000,4667.1560,61.5930,0.0000,14679.4440,14679.4440,4.2237,4.1117,10296.1000,0.0000,10296.1000,0.4383,2960.5424,0.0000,2960.5424,21.4045,0.0000,7335.5576,7335.5576,4.1117,6.3339,5.2228,5.2228,-4.8499,-72748.2474,5.2228,6.1369,5.4666,5.6799,-1.9950,-15960.1161,5.4666,6.0973,5.6138,5.7820,-1.3766,-9635.9343,16.9747,1326.4257,143304.2000,-98344.2978
48.0000,5.4414,5.2536,48391.3000,20128.8000,28262.5000,3.9261,11568.1336,2799.0157,14367.1493,191.7466,22927.8157,36823.1664,13895.3507,5.2536,5.1033,15512.3000,0.0000,15512.3000,0.6546,4388.1042,0.0000,4388.1042,31.9680,0.0000,11124.1958,11124.1958,5.1033,4.0811,99608.8000,0.0000,99608.8000,6.5159,23959.9127,0.0000,23959.9127,318.2254,0.0000,75648.8873,75648.8873,4.0811,4.0767,461.9000,0.0000,461.9000,0.0199,133.1176,0.0000,133.1176,0.9731,0.0000,328.7824,328.7824,4.0767,3.8572,21446.8000,0.0000,21446.8000,1.4263,5208.7643,0.0000,5208.7643,69.6600,0.0000,16238.0357,16238.0357,3.8572,3.8021,5737.0000,0.0000,5737.0000,0.2486,1659.3106,0.0000,1659.3106,12.1432,0.0000,4077.6894,4077.6894,3.8021,6.1168,4.9595,4.9595,-5.7099,-85648.3209,4.9595,6.0667,5.2547,5.5131,-2.7314,-21851.3383,5.2547,6.0547,5.4414,5.6547,-1.9735,-13814.3751,19.1873,1499.3191,171029.3000,-121314.0343
49.0000,5.3487,5.0693,52573.6000,16894.9000,35678.7000,4.0548,12590.1959,2345.8822,14936.0781,198.0302,19240.7822,39983.4041,20742.6219,5.0693,4.9194,15540.0000,0.0000,15540.0000,0.6596,4408.7574,0.0000,4408.7574,32.2137,0.0000,11131.2426,11131.2426,4.9194,3.9097,98796.6000,0.0000,98796.6000,6.5007,23848.1970,0.0000,23848.1970,317.4824,0.0000,74948.4030,74948.4030,3.9097,3.9053,457.3000,0.0000,457.3000,0.0199,132.1537,0.0000,132.1537,0.9708,0.0000,325.1463,325.1463,3.9053,3.6744,22657.1000,0.0000,22657.1000,1.5190,5519.8992,0.0000,5519.8992,74.1852,0.0000,17137.2008,17137.2008,3.6744,3.6577,1749.9000,0.0000,1749.9000,0.0764,507.6086,0.0000,507.6086,3.7322,0.0000,1242.2914,1242.2914,3.6577,5.9992,4.8285,4.8285,-5.7938,-86907.0115,4.8285,6.0142,5.1447,5.4213,-2.9340,-23471.7011,5.1447,6.0193,5.3487,5.5820,-2.1641,-15148.5845,19.2456,1503.8746,174879.6000,-125527.2971
50.0000,5.2402,4.9060,56110.8000,14322.0000,41788.8000,4.1686,13465.2021,1985.2438,15450.4459,203.5882,16307.2438,42645.5979,26338.3541,4.9060,4.7648,15553.1000,0.0000,15553.1000,0.6626,4423.8929,0.0000,4423.8929,32.3598,0.0000,11129.2071,11129.2071,4.7648,3.7149,109164.9000,0.0000,109164.9000,7.2111,26429.0771,0.0000,26429.0771,352.1770,0.0000,82735.8229,82735.8229,3.7149,3.7108,463.7000,0.0000,463.7000,0.0202,134.4220,0.0000,134.4220,0.9879,0.0000,329.2780,329.2780,3.7108,3.4948,22527.7000,0.0000,22527.7000,1.5160,5507.8837,0.0000,5507.8837,74.0374,0.0000,17019.8163,17019.8163,3.4948,3.4859,989.2000,0.0000,989.2000,0.0434,287.7747,0.0000,287.7747,2.1178,0.0000,701.4253,701.4253,3.4859,5.8675,4.6767,4.6767,-6.2565,-93847.0413,4.6767,5.9513,5.0166,5.3140,-3.3483,-26786.6644,5.0166,5.9748,5.2402,5.4957,-2.5172,-17620.5530,20.4327,1596.6434,190487.4000,-138254.2587
51.0000,5.1858,4.7917,59566.9000,12840.3000,46726.6000,4.3287,14309.4716,1778.3478,16087.8194,211.4051,14618.6478,45257.4284,30638.7806,4.7917,4.6487,15552.2000,0.0000,15552.2000,0.6647,4431.6562,0.0000,4431.6562,32.4643,0.0000,11120.5438,11120.5438,4.6487,3.6351,104049.2000,0.0000,104049.2000,6.8959,25246.7251,0.0000,25246.7251,336.7829,0.0000,78802.4749,78802.4749,3.6351,3.6309,456.5000,0.0000,456.5000,0.0200,132.5045,0.0000,132.5045,0.9765,0.0000,323.9955,323.9955,3.6309,3.4138,22347.6000,0.0000,22347.6000,1.5103,5471.8290,0.0000,5471.8290,73.7586,0.0000,16875.7710,16875.7710,3.4138,3.4100,418.3000,0.0000,418.3000,0.0184,121.8490,0.0000,121.8490,0.8989,0.0000,296.4510,296.4510,3.4100,5.8003,4.6052,4.6052,-6.1945,-92917.3690,4.6052,5.9137,4.9541,5.2594,-3.3910,-27128.2327,4.9541,5.9471,5.1858,5.4506,-2.5732,-18012.5641,20.1569,1575.0870,189550.4000,-138058.1658
52.0000,5.0967,4.6738,63311.2000,11540.2000,51771.0000,4.5113,15234.9508,1596.0770,16831.0278,220.3263,13136.2770,48076.2492,34939.9722,4.6738,4.5395,15539.6000,0.0000,15539.6000,0.6657,4436.3582,0.0000,4436.3582,32.5129,0.0000,11103.2418,11103.2418,4.5395,3.4977,113743.7000,0.0000,113743.7000,7.5571,27657.0096,0.0000,27657.0096,369.0777,0.0000,86086.6904,86086.6904,3.4977,3.4937,464.0000,0.0000,464.0000,0.0204,134.9791,0.0000,134.9791,0.9942,0.0000,329.0209,329.0209,3.4937,3.2900,22303.4000,0.0000,22303.4000,1.5099,5474.7346,0.0000,5474.7346,73.7417,0.0000,16828.6654,16828.6654,3.2900,3.2864,418.3000,0.0000,418.3000,0.0184,122.0921,0.0000,122.0921,0.9005,0.0000,296.2079,296.2079,3.2864,5.6875,4.4870,4.4870,-6.6136,-99204.7416,4.4870,5.8536,4.8514,5.1703,-3.7643,-30114.7316,4.8514,5.9024,5.0967,5.3769,-2.8949,-20264.5196,21.4243,1674.1280,204240.0000,-149583.9928
53.0000,5.1277,4.9011,56362.2000,21574.2000,34788.0000,4.5293,13554.7073,2985.2721,16539.9794,221.2051,24559.4721,42807.4927,18248.0206,4.9011,4.7631,15536.5000,0.0000,15536.5000,0.6672,4419.5110,0.0000,4419.5110,32.5841,0.0000,11116.9890,11116.9890,4.7631,3.7509,107579.8000,0.0000,107579.8000,7.1644,26046.1461,0.0000,26046.1461,349.8958,0.0000,81533.6539,81533.6539,3.7509,3.7469,455.8000,0.0000,455.8000,0.0201,132.0558,0.0000,132.0558,0.9795,0.0000,323.7442,323.7442,3.7469,3.5399,22058.3000,0.0000,22058.3000,1.4978,5389.5647,0.0000,5389.5647,73.1516,0.0000,16668.7353,16668.7353,3.5399,3.5312,989.2000,0.0000,989.2000,0.0437,287.5661,0.0000,287.5661,2.1351,0.0000,701.6339,701.6339,3.5312,5.6103,4.5707,4.5707,-5.5822,-83732.7205,4.5707,5.8113,4.9015,5.1910,-3.3307,-26645.7712,4.9015,5.8707,5.1277,5.3861,-2.6021,-18214.8645,20.8837,1631.8828,181407.6000,-128593.3562
