Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
108.0000,6.7369,9.3877,4812.7000,170974.0000,-166161.3000,8.0094,1122.6146,24292.6635,25415.2780,391.1645,195266.6635,3690.0854,-191576.5780,9.3877,8.9238,45643.9000,0.0000,45643.9000,1.8013,12116.7790,0.0000,12116.7790,87.9710,0.0000,33527.1210,33527.1210,8.9238,8.9830,5369.1000,7317.1000,-1948.0000,0.7095,1203.5371,1129.0627,2332.5998,34.6506,8446.1627,4165.5629,-4280.5998,8.9830,8.9561,2659.7000,0.0000,2659.7000,0.1058,710.3437,0.0000,710.3437,5.1672,0.0000,1949.3563,1949.3563,8.9561,8.7107,22817.4000,0.0000,22817.4000,1.3907,5086.9731,0.0000,5086.9731,67.9218,0.0000,17730.4269,17730.4269,8.7107,8.5904,11878.7000,0.0000,11878.7000,0.4751,3185.5515,0.0000,3185.5515,23.2030,0.0000,8693.1485,8693.1485,8.5904,5.9900,7.2902,7.2902,6.2645,93968.2405,7.2902,6.0197,6.9514,6.6550,3.0607,24485.8441,6.9514,6.0321,6.7369,6.4918,2.2146,15502.3475,18.7377,1464.1873,-85109.6000,133956.4321
109.0000,6.8482,9.5794,3985.0000,175775.5000,-171790.5000,8.1799,927.6061,25023.3589,25950.9651,399.4933,200798.8589,3057.3939,-197741.4651,9.5794,9.1778,39542.9000,0.0000,39542.9000,1.5536,10467.2371,0.0000,10467.2371,75.8750,0.0000,29075.6629,29075.6629,9.1778,9.2633,7162.9000,10179.9000,-3017.0000,0.9667,1598.4164,1574.4270,3172.8434,47.2121,11754.3270,5564.4836,-6189.8434,9.2633,9.2310,3185.7000,0.0000,3185.7000,0.1261,847.2593,0.0000,847.2593,6.1565,0.0000,2338.4407,2338.4407,9.2310,9.0047,21058.3000,0.0000,21058.3000,1.2762,4673.1773,0.0000,4673.1773,62.3253,0.0000,16385.1227,16385.1227,9.0047,8.8999,10350.8000,0.0000,10350.8000,0.4116,2763.5568,0.0000,2763.5568,20.1007,0.0000,7587.2432,7587.2432,8.8999,6.0437,7.4718,7.4718,6.8931,103396.5210,7.4718,6.0446,7.0912,6.7582,3.4443,27554.6986,7.0912,6.0498,6.8482,6.5705,2.5133,17593.0305,18.7710,1466.7911,-100669.8000,148544.2501
110.0000,6.9316,9.7203,3335.9000,179571.5000,-176235.6000,8.3162,775.2997,25601.1743,26376.4740,406.1500,205172.6743,2560.6003,-202612.0740,9.7203,9.2580,45638.2000,0.0000,45638.2000,1.7871,12055.4394,0.0000,12055.4394,87.2777,0.0000,33582.7606,33582.7606,9.2580,9.4065,3058.2000,11395.9000,-8337.7000,0.7799,681.4773,1763.8042,2445.2815,38.0880,13159.7042,2376.7227,-10782.9815,9.4065,9.3758,3034.3000,0.0000,3034.3000,0.1195,805.2700,0.0000,805.2700,5.8350,0.0000,2229.0300,2229.0300,9.3758,9.1639,19769.4000,0.0000,19769.4000,1.1916,4376.5490,0.0000,4376.5490,58.1948,0.0000,15392.8510,15392.8510,9.1639,9.0710,9204.8000,0.0000,9204.8000,0.3641,2451.7267,0.0000,2451.7267,17.7819,0.0000,6753.0733,6753.0733,9.0710,6.1217,7.5963,7.5963,7.1427,107140.7421,7.5963,6.0807,7.1922,6.8385,3.6707,29365.2640,7.1922,6.0755,6.9316,6.6338,2.7044,18931.0981,18.8375,1471.9856,-106926.6000,155437.1043
111.0000,6.9907,9.8444,3781.7000,181822.6000,-178040.9000,8.4483,877.9376,25949.0834,26827.0211,412.6008,207771.6834,2903.7624,-204867.9211,9.8444,9.3990,43424.5000,0.0000,43424.5000,1.6962,11449.5776,0.0000,11449.5776,82.8411,0.0000,31974.9224,31974.9224,9.3990,9.4976,4507.2000,9161.2000,-4654.0000,0.7506,1001.8735,1419.8080,2421.6815,36.6602,10581.0080,3505.3265,-7075.6815,9.4976,9.4771,2005.6000,0.0000,2005.6000,0.0788,531.5415,0.0000,531.5415,3.8471,0.0000,1474.0585,1474.0585,9.4771,9.2755,18577.2000,0.0000,18577.2000,1.1165,4105.6804,0.0000,4105.6804,54.5304,0.0000,14471.5196,14471.5196,9.2755,9.1931,8058.8000,0.0000,8058.8000,0.3179,2142.9056,0.0000,2142.9056,15.5243,0.0000,5915.8944,5915.8944,9.1931,6.1731,7.6831,7.6831,7.2266,108398.9247,7.6831,6.1080,7.2631,6.8955,3.7692,30153.6234,7.2631,6.0957,6.9907,6.6794,2.7935,19554.5093,18.6125,1454.4091,-110628.8000,158107.0574
112.0000,7.0444,9.8977,4341.6000,184749.9000,-180408.3000,8.6169,1006.9077,26391.9280,27398.8357,420.8350,211141.8280,3334.6923,-207807.1357,9.8977,9.4809,41207.3000,0.0000,41207.3000,1.6062,10856.4162,0.0000,10856.4162,78.4424,0.0000,30350.8838,30350.8838,9.4809,9.5587,6166.7000,9057.6000,-2890.9000,0.8447,1368.7791,1404.8485,2773.6276,41.2534,10462.4485,4797.9209,-5664.5276,9.5587,9.5392,1932.1000,0.0000,1932.1000,0.0758,511.5960,0.0000,511.5960,3.7002,0.0000,1420.5040,1420.5040,9.5392,9.3460,18054.1000,0.0000,18054.1000,1.0830,3985.9467,0.0000,3985.9467,52.8901,0.0000,14068.1533,14068.1533,9.3460,9.2532,9204.8000,0.0000,9204.8000,0.3624,2445.0572,0.0000,2445.0572,17.6971,0.0000,6759.7428,6759.7428,9.2532,6.2522,7.7527,7.7527,7.2857,109285.3748,7.7527,6.1470,7.3245,6.9499,3.8983,31186.4430,7.3245,6.1241,7.0444,6.7243,2.9144,20400.4829,18.8832,1475.5634,-112900.9000,160872.3007
113.0000,7.1087,9.9309,5034.1000,187914.0000,-182879.9000,8.8040,1166.1112,26874.5564,28040.6676,429.9735,214788.5564,3867.9888,-210920.5676,9.9309,9.5848,35113.3000,0.0000,35113.3000,1.3674,9246.3486,0.0000,9246.3486,66.7804,0.0000,25866.9514,25866.9514,9.5848,9.6796,8082.2000,11576.5000,-3494.3000,1.0910,1790.6826,1797.3334,3588.0160,53.2850,13373.8334,6291.5174,-7082.3160,9.6796,9.6549,2500.5000,0.0000,2500.5000,0.0979,660.9124,0.0000,660.9124,4.7836,0.0000,1839.5876,1839.5876,9.6549,9.4572,18955.0000,0.0000,18955.0000,1.1356,4176.8055,0.0000,4176.8055,55.4620,0.0000,14778.1945,14778.1945,9.4572,9.3517,10732.8000,0.0000,10732.8000,0.4220,2846.2123,0.0000,2846.2123,20.6092,0.0000,7886.5877,7886.5877,9.3517,6.3278,7.8397,7.8397,7.5332,112997.4204,7.8397,6.1876,7.3992,7.0137,4.1158,32926.6562,7.3992,6.1544,7.1087,6.7768,3.1011,21707.3576,19.3770,1514.1449,-119072.6000,167631.4341
114.0000,7.1795,9.9990,5493.6000,191252.3000,-185758.7000,8.9854,1270.8714,27386.4721,28657.3435,438.8300,218638.7721,4222.7286,-214416.0435,9.9990,9.7769,22919.9000,0.0000,22919.9000,0.8920,6029.4015,0.0000,6029.4015,43.5653,0.0000,16890.4985,16890.4985,9.7769,9.8497,12981.1000,13546.3000,-565.2000,1.4874,2866.4329,2107.1295,4973.5623,72.6401,15653.4295,10114.6671,-5538.7623,9.8497,9.8344,1580.0000,0.0000,1580.0000,0.0618,416.5603,0.0000,416.5603,3.0163,0.0000,1163.4397,1163.4397,9.8344,9.6349,19439.3000,0.0000,19439.3000,1.1620,4270.8087,0.0000,4270.8087,56.7508,0.0000,15168.4913,15168.4913,9.6349,9.4979,14170.7000,0.0000,14170.7000,0.5561,3747.9725,0.0000,3747.9725,27.1577,0.0000,10422.7275,10422.7275,9.4979,6.3862,7.9420,7.9420,7.8880,118320.3801,7.9420,6.2222,7.4834,7.0821,4.3597,34877.6260,7.4834,6.1809,7.1795,6.8322,3.3016,23111.3784,19.7169,1540.7047,-128214.0000,176309.3845
115.0000,6.8211,9.0985,8926.9000,116540.8000,-107613.9000,5.8132,2079.0091,16582.8742,18661.8833,283.9094,133123.6742,6847.8909,-126275.7833,9.0985,8.8487,18885.2000,0.0000,18885.2000,0.7341,5035.0658,0.0000,5035.0658,35.8542,0.0000,13850.1342,13850.1342,8.8487,8.5737,19811.2000,104.8000,19706.4000,1.1907,4446.8210,16.1604,4462.9814,58.1537,120.9604,15364.3790,15243.4186,8.5737,8.5565,1303.0000,0.0000,1303.0000,0.0508,350.1534,0.0000,350.1534,2.4802,0.0000,952.8466,952.8466,8.5565,8.2880,19197.0000,0.0000,19197.0000,1.1435,4308.8155,0.0000,4308.8155,55.8483,0.0000,14888.1845,14888.1845,8.2880,8.0687,16653.6000,0.0000,16653.6000,0.6515,4494.7045,0.0000,4494.7045,31.8173,0.0000,12158.8955,12158.8955,8.0687,6.5048,7.2867,7.2867,2.8905,43358.0308,7.2867,6.2520,7.0108,6.7693,1.9125,15299.8921,7.0108,6.1979,6.8211,6.6044,1.5023,10516.4330,14.3759,1123.3513,-31868.7000,69174.3558
116.0000,6.7336,8.9220,9883.7000,114801.8000,-104918.1000,5.7868,2305.6246,16310.5516,18616.1762,282.6200,131112.3516,7578.0754,-123534.2762,8.9220,8.6770,18870.6000,0.0000,18870.6000,0.7452,5044.5244,0.0000,5044.5244,36.3939,0.0000,13826.0756,13826.0756,8.6770,8.3803,21620.5000,0.0000,21620.5000,1.3173,4867.8271,0.0000,4867.8271,64.3370,0.0000,16752.6729,16752.6729,8.3803,8.3675,989.7000,0.0000,989.7000,0.0395,266.7405,0.0000,266.7405,1.9267,0.0000,722.9595,722.9595,8.3675,8.0907,20165.8000,0.0000,20165.8000,1.2318,4540.8287,0.0000,4540.8287,60.1579,0.0000,15624.9713,15624.9713,8.0907,7.8854,15889.6000,0.0000,15889.6000,0.6366,4301.3852,0.0000,4301.3852,31.0926,0.0000,11588.2148,11588.2148,7.8854,6.4052,7.1453,7.1453,2.7852,41777.8099,7.1453,6.2281,6.9007,6.6867,1.7259,13806.9969,6.9007,6.1845,6.7336,6.5426,1.3478,9434.3073,14.6359,1143.6675,-27381.9000,65019.1142
117.0000,6.5056,7.9421,16246.7000,73901.9000,-57655.2000,4.3261,3806.2396,10458.4905,14264.7301,211.2777,84360.3905,12440.4604,-71919.9301,7.9421,7.6674,18868.6000,0.0000,18868.6000,0.7474,5119.3882,0.0000,5119.3882,36.5041,0.0000,13749.2118,13749.2118,7.6674,7.2521,26975.6000,0.0000,26975.6000,1.6492,6185.3267,0.0000,6185.3267,80.5466,0.0000,20790.2733,20790.2733,7.2521,7.2363,1094.1000,0.0000,1094.1000,0.0438,300.0036,0.0000,300.0036,2.1374,0.0000,794.0964,794.0964,7.2363,6.9094,21237.5000,0.0000,21237.5000,1.3021,4876.0542,0.0000,4876.0542,63.5940,0.0000,16361.4458,16361.4458,6.9094,6.6989,14552.7000,0.0000,14552.7000,0.5852,4011.5229,0.0000,4011.5229,28.5790,0.0000,10541.1771,10541.1771,6.6989,6.6791,6.6890,6.6890,0.0330,495.2810,6.6890,6.3097,6.5878,6.4993,0.6330,5064.0266,6.5878,6.2354,6.5056,6.4116,0.5882,4117.5519,12.9807,1014.3329,25073.3000,9676.8595
118.0000,6.4169,7.7354,18346.5000,70282.8000,-51936.3000,4.2924,4305.3694,9931.2765,14236.6459,209.6316,80214.0765,14041.1306,-66172.9459,7.7354,7.5036,15984.7000,0.0000,15984.7000,0.6445,4350.6470,0.0000,4350.6470,31.4765,0.0000,11634.0530,11634.0530,7.5036,7.0654,28556.0000,0.0000,28556.0000,1.7816,6567.3458,0.0000,6567.3458,87.0114,0.0000,21988.6542,21988.6542,7.0654,7.0564,622.0000,0.0000,622.0000,0.0254,171.0447,0.0000,171.0447,1.2406,0.0000,450.9553,450.9553,7.0564,6.7037,22999.2000,0.0000,22999.2000,1.4427,5297.0708,0.0000,5297.0708,70.4589,0.0000,17702.1292,17702.1292,6.7037,6.5325,11878.7000,0.0000,11878.7000,0.4882,3284.8687,0.0000,3284.8687,23.8451,0.0000,8593.8313,8593.8313,6.5325,6.5576,6.5450,6.5450,-0.0420,-629.6511,6.5450,6.2858,6.4759,6.4154,0.4336,3469.0543,6.4759,6.2228,6.4169,6.3494,0.4234,2963.6700,13.0122,1016.7936,28104.3000,5803.0732
119.0000,6.2271,7.0020,23711.6000,56378.5000,-32666.9000,3.9953,5584.3728,7941.0201,13525.3929,195.1237,64319.5201,18127.2272,-46192.2929,7.0020,6.8123,15599.1000,0.0000,15599.1000,0.6314,4293.8211,0.0000,4293.8211,30.8341,0.0000,11305.2789,11305.2789,6.8123,6.0703,57657.5000,0.0000,57657.5000,3.6093,13430.1125,0.0000,13430.1125,176.2700,0.0000,44227.3875,44227.3875,6.0703,6.0646,469.2000,0.0000,469.2000,0.0192,131.0356,0.0000,131.0356,0.9391,0.0000,338.1644,338.1644,6.0646,5.7340,25736.1000,0.0000,25736.1000,1.6203,6031.5077,0.0000,6031.5077,79.1337,0.0000,19704.5923,19704.5923,5.7340,5.6091,10350.8000,0.0000,10350.8000,0.4271,2905.9766,0.0000,2905.9766,20.8593,0.0000,7444.8234,7444.8234,5.6091,6.7097,6.1594,6.1594,-2.1868,-32801.8923,6.1594,6.3583,6.2124,6.2588,-0.3951,-3160.4795,6.2124,6.2751,6.2271,6.2438,-0.1244,-870.8590,15.4538,1207.5838,77145.8000,-36833.2308
120.0000,6.0851,6.6513,26241.9000,49646.1000,-23404.2000,3.8517,6196.9064,6976.1837,13173.0901,188.1104,56622.2837,20044.9936,-36577.2901,6.6513,6.4768,15584.8000,0.0000,15584.8000,0.6395,4313.2374,0.0000,4313.2374,31.2300,0.0000,11271.5626,11271.5626,6.4768,5.6224,72103.5000,0.0000,72103.5000,4.5778,16900.1265,0.0000,16900.1265,223.5718,0.0000,55203.3735,55203.3735,5.6224,5.6173,454.2000,0.0000,454.2000,0.0190,127.7399,0.0000,127.7399,0.9265,0.0000,326.4601,326.4601,5.6173,5.2795,28574.2000,0.0000,28574.2000,1.8363,6750.0175,0.0000,6750.0175,89.6800,0.0000,21824.1825,21824.1825,5.2795,5.2155,5766.9000,0.0000,5766.9000,0.2425,1630.6702,0.0000,1630.6702,11.8415,0.0000,4136.2298,4136.2298,5.2155,6.6114,5.9134,5.9134,-3.0062,-45092.6001,5.9134,6.3445,6.0284,6.1289,-0.9282,-7425.6667,6.0284,6.2717,6.0851,6.1500,-0.5239,-3667.6098,16.7499,1308.8646,99079.4000,-56185.8766
121.0000,5.9952,6.4502,28340.4000,44680.2000,-16339.8000,3.7615,6703.8759,6269.0269,12972.9027,183.7047,50949.2269,21636.5241,-29312.7027,6.4502,6.2752,15610.3000,0.0000,15610.3000,0.6448,4333.8110,0.0000,4333.8110,31.4898,0.0000,11276.4890,11276.4890,6.2752,5.4277,71384.1000,0.0000,71384.1000,4.5636,16794.6719,0.0000,16794.6719,222.8792,0.0000,54589.4281,54589.4281,5.4277,5.4225,468.4000,0.0000,468.4000,0.0197,132.1374,0.0000,132.1374,0.9639,0.0000,336.2626,336.2626,5.4225,5.0446,31909.9000,0.0000,31909.9000,2.0699,7564.2279,0.0000,7564.2279,101.0929,0.0000,24345.6721,24345.6721,5.0446,5.0250,1758.1000,0.0000,1758.1000,0.0746,498.9748,0.0000,498.9748,3.6426,0.0000,1259.1252,1259.1252,5.0250,6.5205,5.7728,5.7728,-3.2111,-48166.8148,5.7728,6.3131,5.9169,6.0430,-1.1603,-9282.6443,5.9169,6.2525,5.9952,6.0847,-0.7207,-5045.2233,16.7012,1305.0553,104791.0000,-62494.6824
122.0000,5.8850,6.2193,30371.4000,40517.0000,-10145.6000,3.7027,7199.3379,5674.5915,12873.9294,180.8317,46191.5915,23172.0621,-23019.5294,6.2193,6.0556,15625.3000,0.0000,15625.3000,0.6479,4353.6081,0.0000,4353.6081,31.6415,0.0000,11271.6919,11271.6919,6.0556,5.1556,81148.8000,0.0000,81148.8000,5.2096,19170.7972,0.0000,19170.7972,254.4291,0.0000,61978.0028,61978.0028,5.1556,5.1508,460.7000,0.0000,460.7000,0.0195,130.5242,0.0000,130.5242,0.9517,0.0000,330.1758,330.1758,5.1508,4.7634,35018.2000,0.0000,35018.2000,2.2809,8341.4942,0.0000,8341.4942,111.3973,0.0000,26676.7058,26676.7058,4.7634,4.7531,993.3000,0.0000,993.3000,0.0423,283.1715,0.0000,283.1715,2.0677,0.0000,710.1285,710.1285,4.7531,6.4369,5.5950,5.5950,-3.8650,-57974.8460,5.5950,6.2837,5.7787,5.9394,-1.5810,-12647.6029,5.7787,6.2345,5.8850,6.0066,-1.0465,-7325.3426,17.8544,1395.1655,123100.7000,-77947.7914
123.0000,5.8147,6.0702,32463.0000,37066.2000,-4603.2000,3.6811,7705.4190,5185.3250,12890.7440,179.7790,42251.5250,24757.5810,-17493.9440,6.0702,5.9058,15624.3000,0.0000,15624.3000,0.6507,4363.4738,0.0000,4363.4738,31.7805,0.0000,11260.8262,11260.8262,5.9058,5.0371,77949.4000,0.0000,77949.4000,5.0271,18466.9408,0.0000,18466.9408,245.5178,0.0000,59482.4592,59482.4592,5.0371,5.0322,462.2000,0.0000,462.2000,0.0197,131.1948,0.0000,131.1948,0.9600,0.0000,331.0052,331.0052,5.0322,4.6184,37225.6000,0.0000,37225.6000,2.4387,8886.1893,0.0000,8886.1893,119.1035,0.0000,28339.4107,28339.4107,4.6184,4.6140,419.3000,0.0000,419.3000,0.0180,119.8103,0.0000,119.8103,0.8778,0.0000,299.4897,299.4897,4.6140,6.3669,5.4904,5.4904,-4.0009,-60013.4921,5.4904,6.2521,5.6936,5.8713,-1.7385,-13907.9290,5.6936,6.2129,5.8147,5.9532,-1.1854,-8298.0508,17.7530,1387.2447,127077.6000,-82219.4720
124.0000,5.7219,5.8948,34215.0000,33852.7000,362.3000,3.6483,8135.6222,4728.6316,12864.2538,178.1771,38581.3316,26079.3778,-12501.9538,5.8948,5.7394,15611.0000,0.0000,15611.0000,0.6521,4371.7400,0.0000,4371.7400,31.8453,0.0000,11239.2600,11239.2600,5.7394,4.8223,86981.3000,0.0000,86981.3000,5.6272,20671.4472,0.0000,20671.4472,274.8249,0.0000,66309.8528,66309.8528,4.8223,4.8177,463.7000,0.0000,463.7000,0.0198,132.0689,0.0000,132.0689,0.9654,0.0000,331.6311,331.6311,4.8177,4.4122,38564.8000,0.0000,38564.8000,2.5328,9241.4436,0.0000,9241.4436,123.7002,0.0000,29323.3564,29323.3564,4.4122,4.4081,419.3000,0.0000,419.3000,0.0180,120.2039,0.0000,120.2039,0.8804,0.0000,299.0961,299.0961,4.4081,6.2875,5.3478,5.3478,-4.5300,-67950.4825,5.3478,6.2173,5.5797,5.7826,-2.0958,-16766.5050,5.5797,6.1892,5.7219,5.8845,-1.4692,-10284.6468,18.7473,1464.9436,142402.4000,-95001.6342
125.0000,5.7581,6.2334,27996.9000,49139.4000,-21142.5000,3.9513,6652.4990,6867.9554,13520.4544,192.9739,56007.3554,21344.4010,-34662.9544,6.2334,6.0790,15607.9000,0.0000,15607.9000,0.6542,4347.8038,0.0000,4347.8038,31.9479,0.0000,11260.0962,11260.0962,6.0790,5.2204,81983.9000,0.0000,81983.9000,5.3225,19359.5752,0.0000,19359.5752,259.9401,0.0000,62624.3248,62624.3248,5.2204,5.2159,459.2000,0.0000,459.2000,0.0197,129.9663,0.0000,129.9663,0.9602,0.0000,329.2337,329.2337,5.2159,4.8016,39651.3000,0.0000,39651.3000,2.6162,9434.1198,0.0000,9434.1198,127.7694,0.0000,30217.1802,30217.1802,4.8016,4.7918,993.3000,0.0000,993.3000,0.0429,283.0003,0.0000,283.0003,2.0944,0.0000,710.2997,710.2997,4.7918,6.1265,5.4592,5.4592,-3.2448,-48672.4440,5.4592,6.1456,5.6422,5.8024,-1.6688,-13350.5140,5.6422,6.1391,5.7581,5.8907,-1.2081,-8456.5240,18.9099,1477.6457,117553.1000,-70479.4820
126.0000,5.7328,6.2709,27182.7000,55087.6000,-27904.9000,4.1667,6462.1505,7696.1323,14158.2828,203.4965,62783.7323,20720.5495,-42063.1828,6.2709,6.1267,15624.6000,0.0000,15624.6000,0.6506,4349.9089,0.0000,4349.9089,31.7724,0.0000,11274.6911,11274.6911,6.1267,5.2485,89836.5000,0.0000,89836.5000,5.7910,21194.9027,0.0000,21194.9027,282.8207,0.0000,68641.5973,68641.5973,5.2485,5.2428,619.0000,0.0000,619.0000,0.0263,175.1164,0.0000,175.1164,1.2840,0.0000,443.8836,443.8836,5.2428,4.8487,40415.3000,0.0000,40415.3000,2.6440,9611.2619,0.0000,9611.2619,129.1304,0.0000,30804.0381,30804.0381,4.8487,4.7993,5393.9000,0.0000,5393.9000,0.2310,1535.6243,0.0000,1535.6243,11.2832,0.0000,3858.2757,3858.2757,4.7993,6.0752,5.4373,5.4373,-3.3242,-49863.7055,5.4373,6.1114,5.6170,5.7743,-1.7563,-14050.0486,5.6170,6.1130,5.7328,5.8650,-1.2922,-9045.5738,20.2644,1583.4893,123984.4000,-72959.3279
127.0000,6.0261,7.4884,14601.9000,109135.5000,-94533.6000,5.8113,3452.0314,15320.5130,18772.5443,283.8122,124456.0130,11149.8686,-113306.1443,7.4884,7.3419,15624.3000,0.0000,15624.3000,0.6501,4268.6716,0.0000,4268.6716,31.7488,0.0000,11355.6284,11355.6284,7.3419,6.7975,54813.4000,0.0000,54813.4000,3.5298,12643.4856,0.0000,12643.4856,172.3905,0.0000,42169.9144,42169.9144,6.7975,6.7923,560.6000,0.0000,560.6000,0.0238,154.8000,0.0000,154.8000,1.1622,0.0000,405.8000,405.8000,6.7923,6.3980,39739.2000,0.0000,39739.2000,2.5983,9194.8360,0.0000,9194.8360,126.8976,0.0000,30544.3640,30544.3640,6.3980,6.2282,18213.0000,0.0000,18213.0000,0.7794,5060.4968,0.0000,5060.4968,38.0625,0.0000,13152.5032,13152.5032,6.2282,5.8354,6.0318,6.0318,1.0145,15217.4801,6.0318,6.0010,6.0236,6.0164,0.0796,636.7211,6.0236,6.0344,6.0261,6.0290,-0.0278,-194.2799,20.0889,1569.7772,34416.9000,15659.9213
128.0000,6.2442,8.1173,11147.7000,143987.1000,-132839.4000,7.1668,2624.5701,20286.6992,22911.2693,350.0137,164273.7992,8523.1299,-155750.6693,8.1173,7.8844,26539.6000,0.0000,26539.6000,1.0791,7181.4808,0.0000,7181.4808,52.7001,0.0000,19358.1192,19358.1192,7.8844,7.4632,45398.4000,0.0000,45398.4000,2.8512,10368.4935,0.0000,10368.4935,139.2490,0.0000,35029.9065,35029.9065,7.4632,7.4527,1194.5000,0.0000,1194.5000,0.0492,326.4727,0.0000,326.4727,2.4029,0.0000,868.0273,868.0273,7.4527,7.0977,38271.9000,0.0000,38271.9000,2.4227,8754.1961,0.0000,8754.1961,118.3185,0.0000,29517.7039,29517.7039,7.0977,6.9289,19361.0000,0.0000,19361.0000,0.8036,5321.4580,0.0000,5321.4580,39.2457,0.0000,14039.5420,14039.5420,6.9289,5.9055,6.4172,6.4172,2.8365,42547.7273,6.4172,6.0083,6.3082,6.2128,1.1332,9065.9402,6.3082,6.0340,6.2442,6.1711,0.7599,5319.5522,21.5588,1684.6319,-2074.0000,56933.2197
129.0000,6.4427,8.5896,9745.4000,153503.0000,-143757.6000,7.5131,2285.8357,21700.2219,23986.0576,366.9280,175203.2219,7459.5643,-167743.6576,8.5896,8.2864,32391.5000,0.0000,32391.5000,1.3019,8702.4309,0.0000,8702.4309,63.5804,0.0000,23689.0691,23689.0691,8.2864,8.1395,23519.1000,5817.0000,17702.1000,1.7635,5332.5597,892.7296,6225.2893,86.1260,6709.7296,18186.5403,11476.8107,8.1395,8.1207,2023.9000,0.0000,2023.9000,0.0823,547.4714,0.0000,547.4714,4.0208,0.0000,1476.4286,1476.4286,8.1207,7.7904,33345.7000,0.0000,33345.7000,2.0825,7540.2838,0.0000,7540.2838,101.7067,0.0000,25805.4162,25805.4162,7.7904,7.6171,18595.7000,0.0000,18595.7000,0.7616,5057.0439,0.0000,5057.0439,37.1964,0.0000,13538.6561,13538.6561,7.6171,5.9210,6.7690,6.7690,4.4173,66260.1964,6.7690,6.0113,6.5670,6.3902,1.9733,15786.6248,6.5670,6.0345,6.4427,6.3007,1.3868,9707.3840,20.2574,1582.9399,-39698.7000,91754.2052
130.0000,6.5790,8.9369,8127.8000,160388.8000,-152261.0000,7.7291,1901.5322,22726.5919,24628.1241,377.4757,183115.3919,6226.2678,-176889.1241,8.9369,8.5772,36829.5000,0.0000,36829.5000,1.4676,9843.1230,0.0000,9843.1230,71.6765,0.0000,26986.3770,26986.3770,8.5772,8.4969,15714.7000,5327.4000,10387.3000,1.2457,3544.4749,819.5679,4364.0427,60.8361,6146.9679,12170.2251,6023.2573,8.4969,8.4755,2195.1000,0.0000,2195.1000,0.0882,590.5721,0.0000,590.5721,4.3070,0.0000,1604.5279,1604.5279,8.4755,8.1774,28848.4000,0.0000,28848.4000,1.7775,6484.0116,0.0000,6484.0116,86.8117,0.0000,22364.3884,22364.3884,8.1774,8.0188,16299.7000,0.0000,16299.7000,0.6590,4406.5865,0.0000,4406.5865,32.1864,0.0000,11893.1135,11893.1135,8.0188,5.9771,6.9980,6.9980,5.1057,76585.3495,6.9980,6.0326,6.7406,6.5153,2.4141,19312.4172,6.7406,6.0483,6.5790,6.3944,1.7312,12118.5542,19.4507,1519.9042,-57701.0000,108016.3209
131.0000,6.6833,9.1949,6809.9000,166107.8000,-159297.9000,7.9104,1590.0830,23579.3349,25169.4179,386.3298,189687.1349,5219.8170,-184467.3179,9.1949,8.7604,43488.5000,0.0000,43488.5000,1.7223,11577.9217,0.0000,11577.9217,84.1126,0.0000,31910.5783,31910.5783,8.7604,8.7188,11145.9000,4838.0000,6307.9000,0.9349,2505.7484,745.4523,3251.2006,45.6580,5583.4523,8640.1516,3056.6994,8.7188,8.6964,2248.8000,0.0000,2248.8000,0.0898,602.9949,0.0000,602.9949,4.3839,0.0000,1645.8051,1645.8051,8.6964,8.4469,23614.0000,0.0000,23614.0000,1.4447,5287.6836,0.0000,5287.6836,70.5582,0.0000,18326.3164,18326.3164,8.4469,8.2999,14769.1000,0.0000,14769.1000,0.5929,3976.5020,0.0000,3976.5020,28.9582,0.0000,10792.5980,10792.5980,8.2999,6.0350,7.1675,7.1675,5.5451,83176.9521,7.1675,6.0574,6.8715,6.6124,2.7176,21740.5117,6.8715,6.0652,6.6833,6.4683,1.9739,13817.2998,19.0424,1488.0016,-68869.6000,118734.7636
132.0000,6.7909,9.4226,5759.3000,171191.3000,-165432.0000,8.0791,1342.0600,24346.3727,25688.4327,394.5691,195537.6727,4417.2400,-191120.4327,9.4226,8.9602,45710.3000,0.0000,45710.3000,1.8020,12128.0930,0.0000,12128.0930,88.0069,0.0000,33582.2070,33582.2070,8.9602,8.9876,7969.3000,7085.2000,884.1000,0.8558,1785.2434,1093.6345,2878.8780,41.7946,8178.8345,6184.0566,-1994.7780,8.9876,8.9607,2663.9000,0.0000,2663.9000,0.1059,711.4164,0.0000,711.4164,5.1724,0.0000,1952.4836,1952.4836,8.9607,8.7439,20261.2000,0.0000,20261.2000,1.2342,4516.7312,0.0000,4516.7312,60.2749,0.0000,15744.4688,15744.4688,8.7439,8.6240,11899.1000,0.0000,11899.1000,0.4754,3189.4248,0.0000,3189.4248,23.2173,0.0000,8709.6752,8709.6752,8.6240,6.0707,7.3473,7.3473,6.1809,92713.9139,7.3473,6.0747,7.0080,6.7110,3.0806,24644.5833,7.0080,6.0775,6.7909,6.5427,2.2525,15767.3077,18.8285,1471.2845,-84013.4000,133125.8049
133.0000,6.9000,9.6336,4839.0000,175838.7000,-170999.7000,8.2367,1125.3024,25055.0859,26180.3883,402.2675,200893.7859,3713.6976,-197180.0883,9.6336,9.2297,39606.0000,0.0000,39606.0000,1.5551,10475.5032,0.0000,10475.5032,75.9497,0.0000,29130.4968,29130.4968,9.2297,9.2830,9496.9000,9719.3000,-222.4000,1.0843,2117.3107,1503.9119,3621.2226,52.9561,11223.2119,7379.5893,-3843.6226,9.2830,9.2505,3191.2000,0.0000,3191.2000,0.1263,848.4725,0.0000,848.4725,6.1666,0.0000,2342.7275,2342.7275,9.2505,9.0630,17385.2000,0.0000,17385.2000,1.0535,3856.7988,0.0000,3856.7988,51.4494,0.0000,13528.4012,13528.4012,9.0630,8.9576,10368.5000,0.0000,10368.5000,0.4120,2765.8632,0.0000,2765.8632,20.1232,0.0000,7602.6368,7602.6368,8.9576,6.1039,7.5307,7.5307,6.8615,102922.5659,7.5307,6.0910,7.1468,6.8109,3.4618,27694.5401,7.1468,6.0891,6.9000,6.6180,2.5431,17801.7171,18.7019,1461.3900,-100671.2000,148418.8232
134.0000,6.9868,9.7955,4361.1000,180072.2000,-175711.1000,8.4031,1012.5219,25697.4979,26710.0198,410.3919,205769.6979,3348.5781,-202421.1198,9.7955,9.3287,45705.5000,0.0000,45705.5000,1.7880,12059.7397,0.0000,12059.7397,87.3240,0.0000,33645.7603,33645.7603,9.3287,9.4503,5093.2000,11022.2000,-5929.0000,0.8833,1133.5354,1707.0924,2840.6278,43.1406,12729.2924,3959.6646,-8769.6278,9.4503,9.4194,3039.4000,0.0000,3039.4000,0.1196,806.0955,0.0000,806.0955,5.8427,0.0000,2233.3045,2233.3045,9.4194,9.2596,14861.8000,49.3000,14812.5000,0.8981,3287.7131,7.9353,3295.6484,43.8636,57.2353,11574.0869,11516.8516,9.2596,9.1656,9220.5000,0.0000,9220.5000,0.3643,2452.3956,0.0000,2452.3956,17.7938,0.0000,6768.1044,6768.1044,9.1656,6.1670,7.6663,7.6663,7.2035,108052.0650,7.6663,6.1195,7.2538,6.8929,3.7159,29727.5637,7.2538,6.1092,6.9868,6.6815,2.7495,19246.8172,18.6848,1460.0561,-108862.2000,157026.4459
135.0000,7.0576,9.9712,4387.3000,183776.1000,-179388.8000,8.5755,1017.2561,26258.9403,27276.1965,418.8120,210035.0403,3370.0439,-206664.9965,9.9712,9.5194,43489.3000,0.0000,43489.3000,1.6965,11445.1706,0.0000,11445.1706,82.8565,0.0000,32044.1294,32044.1294,9.5194,9.6048,5478.3000,8933.6000,-3455.3000,0.7971,1215.1582,1386.1282,2601.2864,38.9285,10319.7282,4263.1418,-6056.5864,9.6048,9.5840,2009.0000,0.0000,2009.0000,0.0788,531.5934,0.0000,531.5934,3.8506,0.0000,1477.4066,1477.4066,9.5840,9.4432,13070.5000,173.9000,12896.6000,0.7944,2883.5303,28.0213,2911.5516,38.7991,201.9213,10186.9697,9985.0484,9.4432,9.3596,8072.5000,0.0000,8072.5000,0.3179,2141.1790,0.0000,2141.1790,15.5245,0.0000,5931.3210,5931.3210,9.3596,6.2007,7.7801,7.7801,7.4689,112034.0072,7.7801,6.1377,7.3421,6.9589,3.8834,31067.5519,7.3421,6.1227,7.0576,6.7324,2.8831,20181.8512,18.3904,1437.0507,-116376.7000,163283.4103
136.0000,7.1198,10.0528,4628.5000,187341.5000,-182713.0000,8.7541,1071.9355,26797.9510,27869.8865,427.5373,214139.4510,3556.5645,-210582.8865,10.0528,9.6291,41273.2000,0.0000,41273.2000,1.6052,10848.8556,0.0000,10848.8556,78.3961,0.0000,30424.3444,30424.3444,9.6291,9.7034,6412.2000,8939.1000,-2526.9000,0.8526,1419.5775,1388.4568,2808.0343,41.6372,10327.5568,4992.6225,-5334.9343,9.7034,9.6836,1934.2000,0.0000,1934.2000,0.0757,511.0515,0.0000,511.0515,3.6973,0.0000,1423.1485,1423.1485,9.6836,9.5497,12559.6000,154.0000,12405.6000,0.7602,2766.2410,24.8314,2791.0724,37.1292,178.8314,9793.3590,9614.5276,9.5497,9.4552,9220.5000,0.0000,9220.5000,0.3619,2441.8026,0.0000,2441.8026,17.6751,0.0000,6778.6974,6778.6974,9.4552,6.2785,7.8669,7.8669,7.6027,114040.0581,7.8669,6.1738,7.4154,7.0203,4.0519,32414.9709,7.4154,6.1486,7.1198,6.7820,3.0317,21221.9507,18.6146,1454.5733,-120406.4000,167676.9797
137.0000,7.1893,10.0985,5211.0000,190846.5000,-185635.5000,8.9504,1205.2739,27333.1742,28538.4481,437.1220,218179.6742,4005.7261,-214173.9481,10.0985,9.7463,35165.1000,0.0000,35165.1000,1.3657,9237.0892,0.0000,9237.0892,66.7003,0.0000,25928.0108,25928.0108,9.7463,9.8377,8418.4000,11498.1000,-3079.7000,1.1060,1859.9086,1787.9894,3647.8980,54.0140,13286.0894,6558.4914,-6727.5980,9.8377,9.8126,2505.3000,0.0000,2505.3000,0.0979,660.6294,0.0000,660.6294,4.7808,0.0000,1844.6706,1844.6706,9.8126,9.6744,13091.5000,33.4000,13058.1000,0.7840,2877.2349,5.3903,2882.6252,38.2872,38.7903,10214.2651,10175.4748,9.6744,9.5670,10751.1000,0.0000,10751.1000,0.4212,2841.8637,0.0000,2841.8637,20.5709,0.0000,7909.2363,7909.2363,9.5670,6.3592,7.9631,7.9631,7.8721,118080.9758,7.9631,6.2149,7.4969,7.0890,4.2900,34319.8541,7.4969,6.1788,7.1893,6.8378,3.2347,22643.1727,19.0877,1491.5405,-127235.6000,175044.0025
138.0000,7.2660,10.1854,5447.2000,194618.5000,-189171.3000,9.1382,1258.1066,27911.6681,29169.7747,446.2934,222530.1681,4189.0934,-218341.0747,10.1854,9.9590,22958.4000,0.0000,22958.4000,0.8910,6022.9338,0.0000,6022.9338,43.5128,0.0000,16935.4662,16935.4662,9.9590,10.0349,12696.6000,13482.7000,-786.1000,1.4649,2794.7346,2101.0757,4895.8103,71.5424,15583.7757,9901.8654,-5681.9103,10.0349,10.0193,1583.0000,0.0000,1583.0000,0.0617,416.2090,0.0000,416.2090,3.0138,0.0000,1166.7910,1166.7910,10.0193,9.8763,13697.3000,0.0000,13697.3000,0.8163,3000.1223,0.0000,3000.1223,39.8653,0.0000,10697.1777,10697.1777,9.8763,9.7365,14195.1000,0.0000,14195.1000,0.5549,3741.0027,0.0000,3741.0027,27.1016,0.0000,10454.0973,10454.0973,9.7365,6.4168,8.0767,8.0767,8.2759,124138.6913,8.0767,6.2484,7.5891,7.1625,4.5579,36463.1777,7.5891,6.2042,7.2660,6.8967,3.4525,24167.2721,19.3904,1515.1903,-137523.6000,184769.1410
139.0000,6.9055,9.3167,8540.7000,118733.1000,-110192.4000,5.8908,1985.9219,16919.8041,18905.7260,287.6955,135652.9041,6554.7781,-129098.1260,9.3167,9.0574,18908.4000,0.0000,18908.4000,0.7327,5024.8112,0.0000,5024.8112,35.7835,0.0000,13883.5888,13883.5888,9.0574,8.7870,18794.5000,102.1000,18692.4000,1.1258,4202.9902,15.7734,4218.7636,54.9817,117.8734,14591.5098,14473.6364,8.7870,8.7692,1303.4000,0.0000,1303.4000,0.0506,349.1355,0.0000,349.1355,2.4730,0.0000,954.2645,954.2645,8.7692,8.5726,13554.7000,0.0000,13554.7000,0.8045,3031.4566,0.0000,3031.4566,39.2925,0.0000,10523.2434,10523.2434,8.5726,8.3448,16682.4000,0.0000,16682.4000,0.6499,4483.1122,0.0000,4483.1122,31.7392,0.0000,12199.2878,12199.2878,8.3448,6.5072,7.4260,7.4260,3.2796,49193.3906,7.4260,6.2657,7.1165,6.8458,2.0707,16565.9278,7.1165,6.2122,6.9055,6.6644,1.6140,11297.8093,13.8815,1084.7172,-41051.1000,77057.1278
140.0000,6.8183,9.1402,9318.6000,116789.9000,-107471.3000,5.8437,2170.3465,16617.5117,18787.8581,285.3956,133407.4117,7148.2535,-126259.1581,9.1402,8.8853,18897.2000,0.0000,18897.2000,0.7434,5035.1159,0.0000,5035.1159,36.3052,0.0000,13862.0841,13862.0841,8.8853,8.5955,20316.2000,0.0000,20316.2000,1.2328,4557.2017,0.0000,4557.2017,60.2064,0.0000,15758.9983,15758.9983,8.5955,8.5821,990.8000,0.0000,990.8000,0.0393,266.1689,0.0000,266.1689,1.9215,0.0000,724.6311,724.6311,8.5821,8.3698,14886.4000,0.0000,14886.4000,0.9055,3339.8405,0.0000,3339.8405,44.2216,0.0000,11546.5595,11546.5595,8.3698,8.1560,15917.0000,0.0000,15917.0000,0.6345,4290.5741,0.0000,4290.5741,30.9867,0.0000,11626.4259,11626.4259,8.1560,6.4141,7.2851,7.2851,3.1574,47360.5974,7.2851,6.2423,7.0070,6.7637,1.8901,15120.8828,7.0070,6.1985,6.8183,6.6027,1.4655,10258.7249,14.0987,1101.6888,-36463.7000,72740.2051
141.0000,6.5898,8.1449,15440.9000,75599.9000,-60159.0000,4.3534,3611.7277,10714.2601,14325.9878,212.6154,86314.1601,11829.1723,-74484.9878,8.1449,7.8570,18897.6000,0.0000,18897.6000,0.7457,5111.4469,0.0000,5111.4469,36.4191,0.0000,13786.1531,13786.1531,7.8570,7.4473,25435.7000,0.0000,25435.7000,1.5487,5812.1287,0.0000,5812.1287,75.6351,0.0000,19623.5713,19623.5713,7.4473,7.4306,1098.1000,0.0000,1098.1000,0.0438,300.1983,0.0000,300.1983,2.1369,0.0000,797.9017,797.9017,7.4306,7.1658,16449.8000,0.0000,16449.8000,1.0043,3764.1139,0.0000,3764.1139,49.0475,0.0000,12685.6861,12685.6861,7.1658,6.9450,14577.7000,0.0000,14577.7000,0.5832,4002.5451,0.0000,4002.5451,28.4833,0.0000,10575.1549,10575.1549,6.9450,6.7080,6.8265,6.8265,0.3784,5675.8535,6.8265,6.3266,6.6932,6.5765,0.7980,6384.3533,6.6932,6.2503,6.5898,6.4717,0.7071,4949.7619,12.4186,970.4095,16299.9000,17009.9686
142.0000,6.4962,7.8983,17963.0000,71649.1000,-53686.1000,4.3299,4209.0794,10138.0390,14347.1184,211.4638,81787.1390,13753.9206,-68033.2184,7.8983,7.6579,16006.9000,0.0000,16006.9000,0.6430,4345.8611,0.0000,4345.8611,31.4037,0.0000,11661.0389,11661.0389,7.6579,7.2054,28491.5000,0.0000,28491.5000,1.7708,6534.0449,0.0000,6534.0449,86.4826,0.0000,21957.4551,21957.4551,7.2054,7.1961,620.2000,0.0000,620.2000,0.0252,170.1820,0.0000,170.1820,1.2325,0.0000,450.0180,450.0180,7.1961,6.9087,18104.4000,0.0000,18104.4000,1.1312,4159.6044,0.0000,4159.6044,55.2445,0.0000,13944.7956,13944.7956,6.9087,6.7311,11899.1000,0.0000,11899.1000,0.4867,3280.0809,0.0000,3280.0809,23.7710,0.0000,8619.0191,8619.0191,6.7311,6.6058,6.6685,6.6685,0.2026,3039.4199,6.6685,6.3111,6.5732,6.4898,0.5781,4624.5890,6.5732,6.2431,6.4962,6.4081,0.5338,3736.5434,12.5802,983.0353,21436.0000,11400.5523
143.0000,6.2895,7.0660,24422.7000,57045.3000,-32622.6000,4.0673,5745.0646,8043.3861,13788.4507,198.6424,65088.6861,18677.6354,-46411.0507,7.0660,6.8765,15624.5000,0.0000,15624.5000,0.6305,4296.5637,0.0000,4296.5637,30.7920,0.0000,11327.9363,11327.9363,6.8765,6.0783,62162.7000,0.0000,62162.7000,3.8791,14462.3021,0.0000,14462.3021,189.4489,0.0000,47700.3979,47700.3979,6.0783,6.0726,470.5000,0.0000,470.5000,0.0192,131.3822,0.0000,131.3822,0.9392,0.0000,339.1178,339.1178,6.0726,5.8057,20829.9000,0.0000,20829.9000,1.3077,4881.0013,0.0000,4881.0013,63.8654,0.0000,15948.8987,15948.8987,5.8057,5.6809,10368.5000,0.0000,10368.5000,0.4262,2907.6736,0.0000,2907.6736,20.8138,0.0000,7460.8264,7460.8264,5.6809,6.7981,6.2395,6.2395,-2.2257,-33385.8187,6.2395,6.4037,6.2833,6.3216,-0.3271,-2616.8385,6.2833,6.3098,6.2895,6.2966,-0.0529,-370.0155,15.4950,1210.8041,76833.5000,-36372.6727
144.0000,6.1147,6.6280,28500.8000,49692.1000,-21191.3000,3.9911,6726.5724,6986.0820,13712.6544,194.9191,56678.1820,21774.2276,-34903.9544,6.6280,6.4620,15612.3000,0.0000,15612.3000,0.6398,4322.4100,0.0000,4322.4100,31.2474,0.0000,11289.8900,11289.8900,6.4620,5.5169,83940.3000,0.0000,83940.3000,5.3223,19679.9757,0.0000,19679.9757,259.9311,0.0000,64260.3243,64260.3243,5.5169,5.5120,458.0000,0.0000,458.0000,0.0191,129.0225,0.0000,129.0225,0.9341,0.0000,328.9775,328.9775,5.5120,5.2434,23928.4000,0.0000,23928.4000,1.5375,5663.1646,0.0000,5663.1646,75.0867,0.0000,18265.2354,18265.2354,5.2434,5.1825,5776.6000,0.0000,5776.6000,0.2425,1634.3437,0.0000,1634.3437,11.8448,0.0000,4142.2563,4142.2563,5.1825,6.6817,5.9321,5.9321,-3.3978,-50967.6517,5.9321,6.3929,6.0549,6.1625,-1.0444,-8354.9024,6.0549,6.3110,6.1147,6.1830,-0.5803,-4062.3349,17.6284,1377.5116,108524.3000,-63384.8890
145.0000,5.9881,6.3564,32154.5000,44444.1000,-12289.6000,3.9855,7607.1200,6235.1678,13842.2877,194.6438,50679.2678,24547.3800,-26131.8877,6.3564,6.1974,15629.4000,0.0000,15629.4000,0.6459,4345.4519,0.0000,4345.4519,31.5423,0.0000,11283.9481,11283.9481,6.1974,5.2159,91082.5000,0.0000,91082.5000,5.8247,21460.3980,0.0000,21460.3980,284.4701,0.0000,69622.1020,69622.1020,5.2159,5.2112,465.4000,0.0000,465.4000,0.0197,131.7302,0.0000,131.7302,0.9597,0.0000,333.6698,333.6698,5.2112,4.9285,26320.7000,0.0000,26320.7000,1.7112,6262.9262,0.0000,6262.9262,83.5712,0.0000,20057.7738,20057.7738,4.9285,4.9107,1760.7000,0.0000,1760.7000,0.0747,500.6315,0.0000,500.6315,3.6506,0.0000,1260.0685,1260.0685,4.9107,6.5539,5.7323,5.7323,-3.8856,-58283.3054,5.7323,6.3510,5.8973,6.0417,-1.4630,-11703.9863,5.8973,6.2863,5.9881,6.0918,-0.9199,-6439.2368,18.3924,1437.2106,122969.1000,-76426.5285
146.0000,5.8503,6.0963,35905.3000,40712.3000,-4807.0000,4.0543,8516.7284,5698.7007,14215.4291,198.0078,46411.0007,27388.5716,-19022.4291,6.0963,5.9505,15646.9000,0.0000,15646.9000,0.6499,4368.0022,0.0000,4368.0022,31.7424,0.0000,11278.8978,11278.8978,5.9505,4.9070,105689.0000,0.0000,105689.0000,6.7960,25017.6569,0.0000,25017.6569,331.9075,0.0000,80671.3431,80671.3431,4.9070,4.9027,464.1000,0.0000,464.1000,0.0197,132.0057,0.0000,132.0057,0.9628,0.0000,332.0943,332.0943,4.9027,4.6319,27512.2000,0.0000,27512.2000,1.8001,6582.7952,0.0000,6582.7952,87.9125,0.0000,20929.4048,20929.4048,4.6319,4.6227,994.6000,0.0000,994.6000,0.0425,284.1346,0.0000,284.1346,2.0752,0.0000,710.4654,710.4654,4.6227,6.4182,5.5205,5.5205,-4.6269,-69403.0427,5.5205,6.2982,5.7279,5.9093,-2.0042,-16033.2558,5.7279,6.2525,5.8503,5.9902,-1.3521,-9464.3605,20.0439,1566.2596,145499.8000,-94900.6590
147.0000,5.7529,5.9078,39546.4000,37130.8000,2415.6000,4.1253,9397.7850,5189.1306,14586.9157,201.4750,42319.9306,30148.6150,-12171.3157,5.9078,5.7644,15647.9000,0.0000,15647.9000,0.6533,4381.1846,0.0000,4381.1846,31.9044,0.0000,11266.7154,11266.7154,5.7644,4.7362,105948.8000,0.0000,105948.8000,6.8479,25167.2669,0.0000,25167.2669,334.4416,0.0000,80781.5331,80781.5331,4.7362,4.7321,459.7000,0.0000,459.7000,0.0196,131.1085,0.0000,131.1085,0.9596,0.0000,328.5915,328.5915,4.7321,4.4506,29102.6000,0.0000,29102.6000,1.9167,6984.7499,0.0000,6984.7499,93.6078,0.0000,22117.8501,22117.8501,4.4506,4.4468,419.7000,0.0000,419.7000,0.0180,120.2451,0.0000,120.2451,0.8810,0.0000,299.4549,299.4549,4.4468,6.3139,5.3803,5.3803,-4.8903,-73354.5483,5.3803,6.2476,5.6116,5.8139,-2.2713,-18170.2095,5.6116,6.2170,5.7529,5.9143,-1.5855,-11098.5149,20.3714,1591.8463,153994.3000,-102623.2727
148.0000,5.6294,5.6978,42808.5000,33676.5000,9132.0000,4.1780,10196.9158,4696.9962,14893.9120,204.0460,38373.4962,32611.5842,-5761.9120,5.6978,5.5644,15639.4000,0.0000,15639.4000,0.6553,4393.2426,0.0000,4393.2426,32.0042,0.0000,11246.1574,11246.1574,5.5644,4.4876,119171.5000,0.0000,119171.5000,7.7326,28415.4597,0.0000,28415.4597,377.6498,0.0000,90756.0403,90756.0403,4.4876,4.4836,464.4000,0.0000,464.4000,0.0199,132.9734,0.0000,132.9734,0.9727,0.0000,331.4266,331.4266,4.4836,4.2161,29713.2000,0.0000,29713.2000,1.9641,7163.3590,0.0000,7163.3590,95.9215,0.0000,22549.8410,22549.8410,4.2161,4.2125,419.7000,0.0000,419.7000,0.0181,120.6953,0.0000,120.6953,0.8842,0.0000,299.0047,299.0047,4.2125,6.1901,5.2013,5.2013,-5.5560,-83339.4693,5.2013,6.1862,5.4639,5.6937,-2.7668,-22134.7558,5.4639,6.1731,5.6294,5.8185,-1.9924,-13946.9750,21.8520,1707.5484,174540.2000,-119421.2001
149.0000,5.5583,5.5779,45417.3000,31799.1000,13618.2000,4.2633,10832.9944,4430.0865,15263.0809,208.2123,36229.1865,34584.3056,-1644.8809,5.5779,5.4444,15631.0000,0.0000,15631.0000,0.6577,4399.1612,0.0000,4399.1612,32.1188,0.0000,11231.8388,11231.8388,5.4444,4.3901,116582.3000,0.0000,116582.3000,7.5965,27861.3604,0.0000,27861.3604,371.0012,0.0000,88720.9396,88720.9396,4.3901,4.3862,458.9000,0.0000,458.9000,0.0198,131.6027,0.0000,131.6027,0.9661,0.0000,327.2973,327.2973,4.3862,4.1197,29563.7000,0.0000,29563.7000,1.9646,7139.8947,0.0000,7139.8947,95.9501,0.0000,22423.8053,22423.8053,4.1197,4.1113,994.6000,0.0000,994.6000,0.0431,286.4626,0.0000,286.4626,2.1056,0.0000,708.1374,708.1374,4.1113,6.1045,5.1079,5.1079,-5.5910,-83865.3722,5.1079,6.1373,5.3824,5.6226,-2.8873,-23098.7164,5.3824,6.1363,5.5583,5.7594,-2.1147,-14803.2468,21.8175,1704.8497,176848.7000,-121767.3353
150.0000,5.4417,5.4043,48658.1000,29536.9000,19121.2000,4.3687,11631.8406,4107.2829,15739.1235,213.3578,33644.1829,37026.2594,3382.0765,5.4043,5.2800,15643.4000,0.0000,15643.4000,0.6597,4414.6927,0.0000,4414.6927,32.2203,0.0000,11228.7073,11228.7073,5.2800,4.1968,128699.5000,0.0000,128699.5000,8.4073,30853.3975,0.0000,30853.3975,410.5989,0.0000,97846.1025,97846.1025,4.1968,4.1920,620.1000,0.0000,620.1000,0.0268,178.3801,0.0000,178.3801,1.3081,0.0000,441.7199,441.7199,4.1920,3.9505,28784.1000,0.0000,28784.1000,1.9169,6976.1411,0.0000,6976.1411,93.6165,0.0000,21807.9589,21807.9589,3.9505,3.9080,5402.8000,0.0000,5402.8000,0.2347,1560.3180,0.0000,1560.3180,11.4604,0.0000,3842.4820,3842.4820,3.9080,5.9836,4.9458,4.9458,-6.2498,-93747.5729,4.9458,6.0703,5.2456,5.5080,-3.3860,-27087.8598,5.2456,6.0860,5.4417,5.6658,-2.5306,-17714.0884,23.4210,1830.1488,198271.1000,-138549.5211
151.0000,5.5297,5.5852,46559.2000,34781.1000,11778.1000,4.4797,11111.4213,4843.3057,15954.7271,218.7815,39624.4057,35447.7787,-4176.6271,5.5852,5.4358,15648.0000,0.0000,15648.0000,0.6622,4403.4390,0.0000,4403.4390,32.3406,0.0000,11244.5610,11244.5610,5.4358,4.6281,79914.1000,0.0000,79914.1000,5.2386,19101.3309,0.0000,19101.3309,255.8432,0.0000,60812.7691,60812.7691,4.6281,4.6228,564.4000,0.0000,564.4000,0.0245,161.2460,0.0000,161.2460,1.1953,0.0000,403.1540,403.1540,4.6228,4.3492,27114.9000,0.0000,27114.9000,1.8133,6520.5368,0.0000,6520.5368,88.5592,0.0000,20594.3632,20594.3632,4.3492,4.1764,18244.0000,0.0000,18244.0000,0.7952,5235.3937,0.0000,5235.3937,38.8350,0.0000,13008.6063,13008.6063,4.1764,6.0194,5.0979,5.0979,-4.6253,-69379.2299,5.0979,6.0785,5.3594,5.5882,-2.4608,-19686.4521,5.3594,6.0893,5.5297,5.7244,-1.8317,-12821.9051,19.5201,1525.3314,153263.5000,-101887.5870
152.0000,5.6545,6.1026,39514.3000,55260.6000,-15746.3000,4.9523,9407.7520,7710.5304,17118.2823,241.8641,62971.1304,30106.5480,-32864.5823,6.1026,5.9488,15642.2000,0.0000,15642.2000,0.6596,4366.2647,0.0000,4366.2647,32.2131,0.0000,11275.9353,11275.9353,5.9488,5.2331,68770.0000,0.0000,68770.0000,4.4932,16279.0510,0.0000,16279.0510,219.4413,0.0000,52490.9490,52490.9490,5.2331,5.2256,772.9000,0.0000,772.9000,0.0332,218.7080,0.0000,218.7080,1.6225,0.0000,554.1920,554.1920,5.2256,4.9589,25660.8000,0.0000,25660.8000,1.7002,6104.3402,0.0000,6104.3402,83.0340,0.0000,19556.4598,19556.4598,4.9589,4.7696,19393.9000,0.0000,19393.9000,0.8384,5511.7422,0.0000,5511.7422,40.9444,0.0000,13882.1578,13882.1578,4.7696,5.9261,5.3478,5.3478,-2.8272,-42408.4649,5.3478,6.0362,5.5314,5.6920,-1.6829,-13462.9799,5.5314,6.0589,5.6545,5.7951,-1.2895,-9026.5608,19.0154,1485.8868,114493.5000,-64898.0056
153.0000,5.7655,6.4558,36248.2000,65788.3000,-29540.1000,5.2156,8611.9259,9195.9894,17807.9153,254.7214,74984.2894,27636.2741,-47348.0153,6.4558,6.2285,21580.9000,0.0000,21580.9000,0.9008,5990.8847,0.0000,5990.8847,43.9958,0.0000,15590.0153,15590.0153,6.2285,5.6762,49557.4000,0.0000,49557.4000,3.2032,11669.6606,0.0000,11669.6606,156.4399,0.0000,37887.7394,37887.7394,5.6762,5.6658,988.0000,0.0000,988.0000,0.0420,277.6320,0.0000,277.6320,2.0489,0.0000,710.3680,710.3680,5.6658,5.3764,25988.9000,0.0000,25988.9000,1.6999,6133.9994,0.0000,6133.9994,83.0197,0.0000,19854.9006,19854.9006,5.3764,5.1815,18627.3000,0.0000,18627.3000,0.7953,5259.0865,0.0000,5259.0865,38.8420,0.0000,13368.2135,13368.2135,5.1815,5.9213,5.5514,5.5514,-1.6915,-25373.1064,5.5514,6.0281,5.6785,5.7897,-1.0900,-8720.0755,5.6785,6.0515,5.7655,5.8650,-0.8530,-5971.1714,17.7852,1389.7624,87202.4000,-40064.3533
154.0000,5.9421,7.1763,25803.9000,88477.9000,-62674.0000,5.5807,6110.0225,12403.3591,18513.3816,272.5509,100881.2591,19693.8775,-81187.3816,7.1763,6.8779,27050.4000,0.0000,27050.4000,1.1215,7425.9242,0.0000,7425.9242,54.7717,0.0000,19624.4758,19624.4758,6.8779,6.4524,36478.7000,0.0000,36478.7000,2.3441,8486.6294,0.0000,8486.6294,114.4842,0.0000,27992.0706,27992.0706,6.4524,6.4381,1302.2000,0.0000,1302.2000,0.0548,361.5113,0.0000,361.5113,2.6769,0.0000,940.6887,940.6887,6.4381,6.1542,24342.9000,0.0000,24342.9000,1.5775,5667.5443,0.0000,5667.5443,77.0414,0.0000,18675.3557,18675.3557,6.1542,5.9752,16327.4000,0.0000,16327.4000,0.6913,4553.8571,0.0000,4553.8571,33.7634,0.0000,11773.5429,11773.5429,5.9752,5.8142,5.8947,5.8947,0.3529,5293.9924,5.8947,5.9832,5.9183,5.9390,-0.1941,-1552.9753,5.9183,6.0202,5.9421,5.9692,-0.2234,-1563.7961,17.0549,1332.6925,42827.6000,2177.2210
155.0000,6.0698,7.5964,21441.0000,100396.9000,-78955.9000,5.8433,5064.6683,14103.9973,19168.6656,285.3774,114500.8973,16376.3317,-98124.5656,7.5964,7.2313,32268.3000,0.0000,32268.3000,1.3197,8801.3453,0.0000,8801.3453,64.4501,0.0000,23466.9547,23466.9547,7.2313,6.8925,28326.5000,0.0000,28326.5000,1.7960,6547.1980,0.0000,6547.1980,87.7137,0.0000,21779.3020,21779.3020,6.8925,6.8790,1197.5000,0.0000,1197.5000,0.0497,330.1834,0.0000,330.1834,2.4249,0.0000,867.3166,867.3166,6.8790,6.6005,23273.3000,0.0000,23273.3000,1.4840,5376.8134,0.0000,5376.8134,72.4781,0.0000,17896.4866,17896.4866,6.6005,6.4341,14794.1000,0.0000,14794.1000,0.6169,4097.6319,0.0000,4097.6319,30.1298,0.0000,10696.4681,10696.4681,6.4341,5.8197,6.1269,6.1269,1.3165,19746.9959,6.1269,5.9768,6.0869,6.0518,0.3216,2573.0993,6.0869,6.0137,6.0698,6.0503,0.1567,1096.6304,16.6644,1302.1775,20903.8000,23416.7255
156.0000,6.1644,7.8751,17985.8000,105026.4000,-87040.6000,5.8372,4240.8955,14777.6558,19018.5513,285.0797,119804.0558,13744.9045,-106059.1513,7.8751,7.4959,32273.2000,0.0000,32273.2000,1.3096,8765.2478,0.0000,8765.2478,63.9571,0.0000,23507.9522,23507.9522,7.4959,7.1793,25491.8000,0.0000,25491.8000,1.6046,5863.4557,0.0000,5863.4557,78.3667,0.0000,19628.3443,19628.3443,7.1793,7.1628,1411.0000,0.0000,1411.0000,0.0580,387.3321,0.0000,387.3321,2.8333,0.0000,1023.6679,1023.6679,7.1628,6.8848,22378.6000,0.0000,22378.6000,1.4141,5144.6070,0.0000,5144.6070,69.0608,0.0000,17233.9930,17233.9930,6.8848,6.7456,11919.2000,0.0000,11919.2000,0.4928,3286.8360,0.0000,3286.8360,24.0673,0.0000,8632.3640,8632.3640,6.7456,5.8405,6.2930,6.2930,1.8706,28059.0273,6.2930,5.9809,6.2098,6.1370,0.6450,5159.8454,6.2098,6.0153,6.1644,6.1126,0.4019,2813.3714,16.0744,1256.0759,6433.2000,36032.2441
157.0000,6.2590,8.1511,14251.4000,111496.8000,-97245.4000,5.8981,3354.3569,15712.9620,19067.3189,288.0561,127209.7620,10897.0431,-116312.7189,8.1511,7.7712,32012.6000,0.0000,32012.6000,1.2923,8657.9845,0.0000,8657.9845,63.1156,0.0000,23354.6155,23354.6155,7.7712,7.4972,23993.5000,1441.2000,22552.3000,1.5771,5491.1526,220.2917,5711.4443,77.0215,1661.4917,18502.3474,16840.8557,7.4972,7.4824,1252.3000,0.0000,1252.3000,0.0512,342.0912,0.0000,342.0912,2.5011,0.0000,910.2088,910.2088,7.4824,7.2070,21950.2000,0.0000,21950.2000,1.3790,5018.2428,0.0000,5018.2428,67.3461,0.0000,16931.9572,16931.9572,7.2070,7.0844,10385.9000,0.0000,10385.9000,0.4271,2849.8084,0.0000,2849.8084,20.8582,0.0000,7536.0916,7536.0916,7.0844,5.8413,6.4628,6.4628,2.5471,38206.7740,6.4628,5.9789,6.3338,6.2209,0.9915,7932.2679,6.3338,6.0131,6.2590,6.1734,0.6570,4599.3125,15.9372,1245.3566,-9092.1000,50738.3544
158.0000,6.3456,8.3825,12187.8000,116166.6000,-103978.8000,5.9821,2863.9539,16395.0389,19258.9928,292.1571,132561.6389,9323.8461,-123237.7928,8.3825,7.9959,32016.5000,0.0000,32016.5000,1.2860,8628.6834,0.0000,8628.6834,62.8056,0.0000,23387.8166,23387.8166,7.9959,7.7954,20318.4000,3082.1000,17236.3000,1.4253,4631.1150,471.9163,5103.0313,69.6079,3554.0163,15687.2850,12133.2687,7.7954,7.7809,1205.7000,0.0000,1205.7000,0.0490,327.8612,0.0000,327.8612,2.3938,0.0000,877.8388,877.8388,7.7809,7.5072,21436.5000,0.0000,21436.5000,1.3380,4875.6421,0.0000,4875.6421,65.3434,0.0000,16560.8579,16560.8579,7.5072,7.3962,9236.0000,0.0000,9236.0000,0.3775,2522.6162,0.0000,2522.6162,18.4366,0.0000,6713.3838,6713.3838,7.3962,5.8408,6.6185,6.6185,3.1369,47054.1329,6.6185,5.9770,6.4474,6.2978,1.2939,10350.8538,6.4474,6.0112,6.3456,6.2293,0.8799,6159.1595,15.6868,1225.7868,-22847.8000,63564.1463
159.0000,6.3857,8.4981,10765.9000,118547.0000,-107781.1000,6.0030,2527.9166,16742.3597,19270.2763,293.1770,135289.3597,8237.9834,-127051.3763,8.4981,8.1095,31969.1000,0.0000,31969.1000,1.2787,8600.8472,0.0000,8600.8472,62.4500,0.0000,23368.2528,23368.2528,8.1095,7.8101,23372.6000,39.7000,23332.9000,1.4506,5316.3011,6.0841,5322.3852,70.8472,45.7841,18056.2989,18010.5148,7.8101,7.7981,991.0000,0.0000,991.0000,0.0401,269.4182,0.0000,269.4182,1.9567,0.0000,721.5818,721.5818,7.7981,7.5299,20875.3000,0.0000,20875.3000,1.2951,4746.5956,0.0000,4746.5956,63.2495,0.0000,16128.7044,16128.7044,7.5299,7.4322,8086.0000,0.0000,8086.0000,0.3287,2207.7474,0.0000,2207.7474,16.0509,0.0000,5878.2526,5878.2526,7.4322,5.9157,6.6740,6.6740,3.0405,45606.8506,6.6740,6.0022,6.4948,6.3381,1.3467,10773.9563,6.4948,6.0272,6.3857,6.2610,0.9376,6563.1925,15.5942,1218.5552,-22526.8000,62943.9994
160.0000,6.2627,7.8100,16704.4000,85895.6000,-69191.2000,4.8963,3931.4415,12105.8145,16037.2560,239.1277,98001.4145,12772.9585,-85228.4560,7.8100,7.3873,31974.7000,0.0000,31974.7000,1.2763,8692.8199,0.0000,8692.8199,62.3308,0.0000,23281.8801,23281.8801,7.3873,7.0082,27136.0000,0.0000,27136.0000,1.6780,6254.0867,0.0000,6254.0867,81.9502,0.0000,20881.9133,20881.9133,7.0082,6.9965,885.6000,0.0000,885.6000,0.0358,243.7479,0.0000,243.7479,1.7481,0.0000,641.8521,641.8521,6.9965,6.7128,20307.4000,0.0000,20307.4000,1.2594,4681.9937,0.0000,4681.9937,61.5075,0.0000,15625.4063,15625.4063,6.7128,6.5915,9236.0000,0.0000,9236.0000,0.3752,2553.7111,0.0000,2553.7111,18.3259,0.0000,6682.2889,6682.2889,6.5915,6.1919,6.3917,6.3917,0.7337,11005.5929,6.3917,6.1018,6.3144,6.2468,0.5322,4257.7998,6.3144,6.0928,6.2627,6.2036,0.4069,2848.2490,14.2815,1115.9769,20348.5000,18111.6417
161.0000,6.1850,7.4474,22610.9000,83873.8000,-61262.9000,5.1690,5329.3796,11805.4593,17134.8390,252.4464,95679.2593,17281.5204,-78397.7390,7.4474,7.0734,31968.3000,0.0000,31968.3000,1.2921,8739.4690,0.0000,8739.4690,63.1038,0.0000,23228.8310,23228.8310,7.0734,6.5565,41784.5000,0.0000,41784.5000,2.6218,9685.9418,0.0000,9685.9418,128.0457,0.0000,32098.5582,32098.5582,6.5565,6.5456,934.8000,0.0000,934.8000,0.0384,259.0956,0.0000,259.0956,1.8730,0.0000,675.7044,675.7044,6.5456,6.3165,18533.7000,0.0000,18533.7000,1.1683,4306.8937,0.0000,4306.8937,57.0576,0.0000,14226.8063,14226.8063,6.3165,6.1913,10769.3000,0.0000,10769.3000,0.4443,2996.0579,0.0000,2996.0579,21.6989,0.0000,7773.2421,7773.2421,6.1913,6.2579,6.2246,6.2246,-0.1377,-2065.0324,6.2246,6.1451,6.2034,6.1848,0.1646,1317.1109,6.2034,6.1246,6.1850,6.1640,0.1631,1141.5097,16.1008,1258.1411,42727.7000,393.5882
