Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
162.0000,6.1166,7.1883,27542.1000,80756.5000,-53214.4000,5.3336,6500.0736,11353.7023,17853.7759,260.4820,92110.2023,21042.0264,-71068.1759,7.1883,6.9007,26287.8000,0.0000,26287.8000,1.0696,7215.2339,0.0000,7215.2339,52.2399,0.0000,19072.5661,19072.5661,6.9007,6.2730,54238.7000,0.0000,54238.7000,3.4252,12613.1070,0.0000,12613.1070,167.2795,0.0000,41625.5930,41625.5930,6.2730,6.2667,576.6000,0.0000,576.6000,0.0239,160.5211,0.0000,160.5211,1.1653,0.0000,416.0789,416.0789,6.2667,6.0817,16000.1000,0.0000,16000.1000,1.0180,3736.4240,0.0000,3736.4240,49.7170,0.0000,12263.6760,12263.6760,6.0817,5.9272,14219.1000,0.0000,14219.1000,0.5911,3970.3225,0.0000,3970.3225,28.8681,0.0000,10248.7775,10248.7775,5.9272,6.2581,6.0927,6.0927,-0.7315,-10973.1178,6.0927,6.1590,6.1104,6.1258,-0.1467,-1173.5053,6.1104,6.1370,6.1166,6.1237,-0.0589,-412.3086,17.1920,1343.4040,58107.9000,-12558.9317
163.0000,5.9114,6.5415,32435.9000,65557.1000,-33121.2000,4.9530,7684.8604,9185.5532,16870.4137,241.8954,74742.6532,24751.0396,-49991.6137,6.5415,6.3991,15632.6000,0.0000,15632.6000,0.6392,4333.8479,0.0000,4333.8479,31.2162,0.0000,11298.7521,11298.7521,6.3991,5.4132,102215.8000,0.0000,102215.8000,6.4778,23992.8470,0.0000,23992.8470,316.3659,0.0000,78222.9530,78222.9530,5.4132,5.4081,560.1000,0.0000,560.1000,0.0233,158.0426,0.0000,158.0426,1.1381,0.0000,402.0574,402.0574,5.4081,5.2695,14416.3000,0.0000,14416.3000,0.9225,3418.2575,0.0000,3418.2575,45.0555,0.0000,10998.0425,10998.0425,5.2695,5.1184,16710.7000,0.0000,16710.7000,0.6978,4725.9266,0.0000,4725.9266,34.0810,0.0000,11984.7734,11984.7734,5.1184,6.2962,5.7073,5.7073,-3.1148,-46722.1477,5.7073,6.1884,5.8356,5.9478,-1.2723,-10178.7941,5.8356,6.1607,5.9114,5.9981,-0.8597,-6018.2299,20.5705,1607.4048,116414.3000,-62919.1716
164.0000,5.7698,6.3188,35699.1000,67850.5000,-32151.4000,5.2648,8480.7755,9484.9108,17965.6862,257.1241,77335.4108,27218.3245,-50117.0862,6.3188,6.1951,15644.8000,0.0000,15644.8000,0.6476,4352.2857,0.0000,4352.2857,31.6256,0.0000,11292.5143,11292.5143,6.1951,5.1202,128380.3000,0.0000,128380.3000,8.2206,30249.6129,0.0000,30249.6129,401.4818,0.0000,98130.6871,98130.6871,5.1202,5.1157,572.2000,0.0000,572.2000,0.0242,162.2047,0.0000,162.2047,1.1824,0.0000,409.9953,409.9953,5.1157,4.9946,14523.8000,0.0000,14523.8000,0.9463,3461.8120,0.0000,3461.8120,46.2161,0.0000,11061.9880,11061.9880,4.9946,4.8695,15944.1000,0.0000,15944.1000,0.6765,4528.7531,0.0000,4528.7531,33.0409,0.0000,11415.3469,11415.3469,4.8695,6.1256,5.4976,5.4976,-3.8225,-57337.4002,5.4976,6.1223,5.6642,5.8099,-1.9010,-15208.3377,5.6642,6.1171,5.7698,5.8906,-1.3784,-9648.5219,23.6700,1849.6103,142913.8000,-82194.2598
165.0000,5.5293,5.5355,49728.0000,33721.1000,16006.9000,4.6097,11867.7677,4695.6639,16563.4316,225.1309,38416.7639,37860.2323,-556.5316,5.5355,5.4086,15647.9000,0.0000,15647.9000,0.6505,4406.8509,0.0000,4406.8509,31.7675,0.0000,11241.0491,11241.0491,5.4086,4.2824,131080.4000,0.0000,131080.4000,8.4292,31347.4792,0.0000,31347.4792,411.6666,0.0000,99732.9208,99732.9208,4.2824,4.2778,570.8000,0.0000,570.8000,0.0243,163.9744,0.0000,163.9744,1.1864,0.0000,406.8256,406.8256,4.2778,4.1510,14805.7000,0.0000,14805.7000,0.9707,3582.7399,0.0000,3582.7399,47.4063,0.0000,11222.9601,11222.9601,4.1510,4.0336,14602.5000,0.0000,14602.5000,0.6230,4203.6787,0.0000,4203.6787,30.4276,0.0000,10398.8213,10398.8213,4.0336,6.1184,5.0760,5.0760,-6.1542,-92312.9157,5.0760,6.1132,5.3526,5.5946,-3.0619,-24495.1081,5.3526,6.1098,5.5293,5.7312,-2.2352,-15646.7377,22.9610,1794.2047,192714.2000,-132454.7616
166.0000,5.3639,5.2897,54796.6000,30332.8000,24463.8000,4.7904,13118.7463,4212.7642,17331.5105,233.9559,34545.5642,41677.8537,7132.2895,5.2897,5.1730,15640.8000,0.0000,15640.8000,0.6602,4421.9359,0.0000,4421.9359,32.2418,0.0000,11218.8641,11218.8641,5.1730,4.0124,146853.7000,0.0000,146853.7000,9.6005,35277.3005,0.0000,35277.3005,468.8719,0.0000,111576.3995,111576.3995,4.0124,4.0074,671.7000,0.0000,671.7000,0.0291,193.7939,0.0000,193.7939,1.4200,0.0000,477.9061,477.9061,4.0074,3.8873,15257.4000,0.0000,15257.4000,1.0184,3710.2227,0.0000,3710.2227,49.7392,0.0000,11547.1773,11547.1773,3.8873,3.7991,11919.2000,0.0000,11919.2000,0.5174,3445.7291,0.0000,3445.7291,25.2666,0.0000,8473.4709,8473.4709,3.7991,5.9035,4.8513,4.8513,-6.7431,-101146.4017,4.8513,6.0088,5.1600,5.4300,-3.7090,-29671.7577,5.1600,6.0342,5.3639,5.5971,-2.8013,-19608.9645,24.9239,1947.5894,214806.6000,-150427.1239
167.0000,5.2500,5.0773,59499.1000,25032.4000,34466.7000,4.8604,14275.6436,3470.3956,17746.0392,237.3742,28502.7956,45223.4564,16720.6608,5.0773,4.9616,15631.1000,0.0000,15631.1000,0.6630,4434.0449,0.0000,4434.0449,32.3792,0.0000,11197.0551,11197.0551,4.9616,3.8159,146194.7000,0.0000,146194.7000,9.6052,35260.9633,0.0000,35260.9633,469.1012,0.0000,110933.7367,110933.7367,3.8159,3.8125,463.3000,0.0000,463.3000,0.0202,134.0889,0.0000,134.0889,0.9849,0.0000,329.2111,329.2111,3.8125,3.6807,16886.8000,0.0000,16886.8000,1.1338,4121.0585,0.0000,4121.0585,55.3752,0.0000,12765.7415,12765.7415,3.6807,3.6045,10385.9000,0.0000,10385.9000,0.4533,3012.4259,0.0000,3012.4259,22.1370,0.0000,7373.4741,7373.4741,3.6045,5.7878,4.6962,4.6962,-7.0467,-105701.1058,4.6962,5.9392,5.0277,5.3177,-4.0119,-32095.2296,5.0277,5.9804,5.2500,5.5040,-3.0749,-21524.2593,25.1038,1961.6442,224028.5000,-159320.5947
168.0000,5.1160,4.8913,63393.1000,21909.4000,41483.7000,4.9752,15248.9889,3031.1078,18280.0967,242.9794,24940.5078,48144.1111,23203.6033,4.8913,4.7829,15641.3000,0.0000,15641.3000,0.6662,4450.0178,0.0000,4450.0178,32.5381,0.0000,11191.2822,11191.2822,4.7829,3.5990,161235.2000,0.0000,161235.2000,10.6411,39021.8884,0.0000,39021.8884,519.6927,0.0000,122213.3116,122213.3116,3.5990,3.5958,464.3000,0.0000,464.3000,0.0203,134.8467,0.0000,134.8467,0.9911,0.0000,329.4533,329.4533,3.5958,3.4562,19079.1000,0.0000,19079.1000,1.2865,4674.5363,0.0000,4674.5363,62.8308,0.0000,14404.5637,14404.5637,3.4562,3.4165,5786.1000,0.0000,5786.1000,0.2536,1684.3170,0.0000,1684.3170,12.3861,0.0000,4101.7830,4101.7830,3.4165,5.6308,4.5237,4.5237,-7.6195,-114293.2033,4.5237,5.8438,4.8757,5.1838,-4.5427,-36341.8962,4.8757,5.9057,5.1160,5.3907,-3.5442,-24809.5356,26.7643,2091.4038,243689.7000,-175444.6351
169.0000,5.0275,4.7198,70795.5000,19034.5000,51761.0000,5.3262,17058.5528,2629.7755,19688.3283,260.1247,21664.2755,53736.9472,32072.6717,4.7198,4.6124,15669.8000,0.0000,15669.8000,0.6700,4470.2622,0.0000,4470.2622,32.7195,0.0000,11199.5378,11199.5378,4.6124,3.4604,158601.6000,0.0000,158601.6000,10.5073,38510.2655,0.0000,38510.2655,513.1577,0.0000,120091.3345,120091.3345,3.4604,3.4576,408.3000,0.0000,408.3000,0.0179,118.8470,0.0000,118.8470,0.8755,0.0000,289.4530,289.4530,3.4576,3.3060,20949.9000,0.0000,20949.9000,1.4194,5145.8947,0.0000,5145.8947,69.3201,0.0000,15804.0053,15804.0053,3.3060,3.2940,1763.4000,0.0000,1763.4000,0.0777,514.5631,0.0000,514.5631,3.7927,0.0000,1248.8369,1248.8369,3.2940,5.5323,4.4132,4.4132,-7.7776,-116663.7844,4.4132,5.7768,4.7768,5.0950,-4.7386,-37908.6981,4.7768,5.8512,5.0275,5.3140,-3.7334,-26133.8314,27.0276,2111.9767,249154.0000,-180706.3139
170.0000,4.9002,4.5520,76551.4000,16941.5000,59609.9000,5.6061,18490.5971,2336.0546,20826.6516,273.7925,19277.5546,58060.8029,38783.2484,4.5520,4.4515,15667.0000,0.0000,15667.0000,0.6722,4481.3980,0.0000,4481.3980,32.8272,0.0000,11185.6020,11185.6020,4.4515,3.2834,171974.6000,0.0000,171974.6000,11.4349,41886.7854,0.0000,41886.7854,558.4606,0.0000,130087.8146,130087.8146,3.2834,3.2808,413.1000,0.0000,413.1000,0.0182,120.5872,0.0000,120.5872,0.8884,0.0000,292.5128,292.5128,3.2808,3.1340,21685.3000,0.0000,21685.3000,1.4737,5343.8311,0.0000,5343.8311,71.9718,0.0000,16341.4689,16341.4689,3.1340,3.1277,995.9000,0.0000,995.9000,0.0440,291.4119,0.0000,291.4119,2.1488,0.0000,704.4881,704.4881,3.1277,5.3843,4.2560,4.2560,-8.3768,-125652.6134,4.2560,5.6781,4.6352,4.9671,-5.2791,-42232.7351,4.6352,5.7709,4.9002,5.2031,-4.2158,-29510.3273,28.8735,2256.2143,270345.8000,-197395.6758
171.0000,4.8282,4.4291,81367.5000,15125.3000,66242.2000,5.8450,19681.1137,2083.3412,21764.4550,285.4587,17208.6412,61686.3863,44477.7450,4.4291,4.3289,15654.1000,0.0000,15654.1000,0.6739,4486.4684,0.0000,4486.4684,32.9122,0.0000,11167.6316,11167.6316,4.3289,3.1917,167675.3000,0.0000,167675.3000,11.1876,40936.2518,0.0000,40936.2518,546.3838,0.0000,126739.0482,126739.0482,3.1917,3.1891,408.1000,0.0000,408.1000,0.0180,119.3039,0.0000,119.3039,0.8810,0.0000,288.7961,288.7961,3.1891,3.0386,22266.8000,0.0000,22266.8000,1.5191,5496.3796,0.0000,5496.3796,74.1907,0.0000,16770.4204,16770.4204,3.0386,3.0359,420.0000,0.0000,420.0000,0.0186,123.0864,0.0000,123.0864,0.9095,0.0000,296.9136,296.9136,3.0359,5.3048,4.1703,4.1703,-8.4282,-126423.1537,4.1703,5.6188,4.5566,4.8946,-5.3807,-43045.3300,4.5566,5.7208,4.8282,5.1387,-4.3246,-30272.3347,28.8933,2257.7663,272666.5000,-199740.8185
172.0000,4.7085,4.2856,86282.8000,13418.8000,72864.0000,6.0901,20918.1663,1844.9581,22763.1244,297.4284,15263.7581,65364.6337,50100.8756,4.2856,4.1913,15660.7000,0.0000,15660.7000,0.6759,4498.6404,0.0000,4498.6404,33.0088,0.0000,11162.0596,11162.0596,4.1913,3.0340,181522.7000,0.0000,181522.7000,12.1435,44434.8628,0.0000,44434.8628,593.0706,0.0000,137087.8372,137087.8372,3.0340,3.0315,411.2000,0.0000,411.2000,0.0182,120.5163,0.0000,120.5163,0.8894,0.0000,290.6837,290.6837,3.0315,2.8896,22348.0000,0.0000,22348.0000,1.5277,5532.4298,0.0000,5532.4298,74.6126,0.0000,16815.5702,16815.5702,2.8896,2.8871,420.0000,0.0000,420.0000,0.0187,123.3830,0.0000,123.3830,0.9114,0.0000,296.6170,296.6170,2.8871,5.1664,4.0267,4.0267,-8.9998,-134996.8603,4.0267,5.5211,4.4252,4.7739,-5.9003,-47202.7173,4.4252,5.6393,4.7085,5.0323,-4.7935,-33554.5016,30.7111,2399.8107,293226.6000,-215754.0793
173.0000,4.6446,4.1925,89836.8000,12643.2000,77193.6000,6.2975,21806.6189,1736.6597,23543.2786,307.5611,14379.8597,68030.1811,53650.3214,4.1925,4.0985,15671.4000,0.0000,15671.4000,0.6783,4508.4002,0.0000,4508.4002,33.1287,0.0000,11162.9998,11162.9998,4.0985,2.9654,178154.8000,0.0000,178154.8000,11.9537,43688.8249,0.0000,43688.8249,583.7989,0.0000,134465.9751,134465.9751,2.9654,2.9630,409.1000,0.0000,409.1000,0.0182,120.0338,0.0000,120.0338,0.8878,0.0000,289.0662,289.0662,2.9630,2.8225,22161.8000,0.0000,22161.8000,1.5203,5493.2689,0.0000,5493.2689,74.2500,0.0000,16668.5311,16668.5311,2.8225,2.8166,995.9000,0.0000,995.9000,0.0444,292.8822,0.0000,292.8822,2.1680,0.0000,703.0178,703.0178,2.8166,5.0930,3.9548,3.9548,-9.0050,-135074.3831,3.9548,5.4634,4.3571,4.7091,-5.9679,-47743.1352,4.3571,5.5893,4.6446,4.9732,-4.8747,-34122.5609,30.7687,2404.3069,294586.6000,-216940.0792
174.0000,4.5188,4.0581,94015.6000,11282.7000,82732.9000,6.5124,22876.4158,1546.8911,24423.3068,318.0559,12829.5911,71139.1842,58309.5932,4.0581,3.9700,15669.7000,0.0000,15669.7000,0.6796,4517.5995,0.0000,4517.5995,33.1886,0.0000,11152.1005,11152.1005,3.9700,2.8221,192674.1000,0.0000,192674.1000,12.9539,47367.0849,0.0000,47367.0849,632.6474,0.0000,145307.0151,145307.0151,2.8221,2.8189,567.2000,0.0000,567.2000,0.0252,166.8078,0.0000,166.8078,1.2327,0.0000,400.3922,400.3922,2.8189,2.6922,21351.0000,0.0000,21351.0000,1.4669,5306.3683,0.0000,5306.3683,71.6427,0.0000,16044.6317,16044.6317,2.6922,2.6620,5411.6000,0.0000,5411.6000,0.2416,1594.8474,0.0000,1594.8474,11.7977,0.0000,3816.7526,3816.7526,2.6620,4.9504,3.8062,3.8062,-9.6556,-144834.1187,3.8062,5.3583,4.2201,4.5823,-6.5491,-52393.1060,4.2201,5.5000,4.5188,4.8601,-5.4005,-37803.6882,32.8194,2564.5564,318406.5000,-235030.9129
175.0000,4.4575,4.0526,95029.3000,16919.5000,78109.8000,6.8468,23150.4111,2317.6234,25468.0346,334.3871,19237.1234,71878.8889,52641.7654,4.0526,3.9669,15654.1000,0.0000,15654.1000,0.6808,4513.4985,0.0000,4513.4985,33.2478,0.0000,11140.6015,11140.6015,3.9669,2.8700,189098.9000,0.0000,189098.9000,12.7490,46490.9436,0.0000,46490.9436,622.6401,0.0000,142607.9564,142607.9564,2.8700,2.8677,409.7000,0.0000,409.7000,0.0183,120.3954,0.0000,120.3954,0.8932,0.0000,289.3046,289.3046,2.8677,2.7539,19692.8000,0.0000,19692.8000,1.3574,4889.8525,0.0000,4889.8525,66.2912,0.0000,14802.9475,14802.9475,2.7539,2.6547,18274.5000,0.0000,18274.5000,0.8180,5380.2848,0.0000,5380.2848,39.9522,0.0000,12894.2152,12894.2152,2.6547,4.8538,3.7542,3.7542,-9.5297,-142945.1172,3.7542,5.2802,4.1612,4.5172,-6.6125,-52900.3720,4.1612,5.4314,4.4575,4.7963,-5.5045,-38531.3407,33.7054,2633.7877,321239.8000,-234376.8299
176.0000,4.4151,4.1082,88366.4000,22649.8000,65716.6000,6.6835,21544.9044,3100.6260,24645.5304,326.4100,25750.4260,66821.4956,41071.0696,4.1082,4.0249,15658.1000,0.0000,15658.1000,0.6810,4510.6466,0.0000,4510.6466,33.2601,0.0000,11147.4534,11147.4534,4.0249,2.8914,201040.3000,0.0000,201040.3000,13.5550,49371.3376,0.0000,49371.3376,662.0036,0.0000,151668.9624,151668.9624,2.8914,2.8893,412.1000,0.0000,412.1000,0.0184,121.0586,0.0000,121.0586,0.8975,0.0000,291.0414,291.0414,2.8893,2.7813,19218.1000,0.0000,19218.1000,1.3232,4770.0863,0.0000,4770.0863,64.6228,0.0000,14448.0137,14448.0137,2.7813,2.6788,19426.4000,0.0000,19426.4000,0.8685,5716.8820,0.0000,5716.8820,42.4139,0.0000,13709.5180,13709.5180,2.6788,4.7772,3.7280,3.7280,-9.3597,-140395.0244,3.7280,5.2133,4.1241,4.4707,-6.6253,-53002.7476,4.1241,5.3712,4.4151,4.7476,-5.5626,-38938.3595,34.6943,2711.0590,321471.6000,-232336.1315
177.0000,4.5423,4.3254,76600.0000,28392.5000,48207.5000,6.1891,18630.2730,3894.0511,22524.3242,302.2647,32286.5511,57969.7270,25683.1758,4.3254,4.2002,20803.6000,0.0000,20803.6000,0.9038,5972.1738,0.0000,5972.1738,44.1391,0.0000,14831.4262,14831.4262,4.2002,3.1476,165026.3000,0.0000,165026.3000,11.1128,40389.7947,0.0000,40389.7947,542.7307,0.0000,124636.5053,124636.5053,3.1476,3.1452,407.8000,0.0000,407.8000,0.0182,119.3009,0.0000,119.3009,0.8877,0.0000,288.4991,288.4991,3.1452,3.0149,20484.6000,0.0000,20484.6000,1.4097,5060.5377,0.0000,5060.5377,68.8485,0.0000,15424.0623,15424.0623,3.0149,2.9036,18658.5000,0.0000,18658.5000,0.8336,5470.2000,0.0000,5470.2000,40.7132,0.0000,13188.3000,13188.3000,2.9036,4.8982,3.9009,3.9009,-7.8729,-118093.5002,3.9009,5.2902,4.2714,4.5955,-5.4840,-43871.7423,4.2714,5.4327,4.5423,4.8520,-4.5839,-32087.4735,30.7008,2399.0015,273588.3000,-194052.7160
178.0000,4.6746,4.5554,68768.5000,34508.9000,34259.6000,5.9461,16682.9464,4742.2373,21425.1837,290.4003,39251.1373,52085.5536,12834.4163,4.5554,4.3834,25945.6000,0.0000,25945.6000,1.1221,7421.0888,0.0000,7421.0888,54.8031,0.0000,18524.5112,18524.5112,4.3834,3.4014,139885.3000,0.0000,139885.3000,9.3841,34115.7351,0.0000,34115.7351,458.3050,0.0000,105769.5649,105769.5649,3.4014,3.3986,411.9000,0.0000,411.9000,0.0183,120.0088,0.0000,120.0088,0.8917,0.0000,291.8912,291.8912,3.3986,3.2535,20724.5000,0.0000,20724.5000,1.4181,5096.0341,0.0000,5096.0341,69.2595,0.0000,15628.4659,15628.4659,3.2535,3.1460,16354.6000,0.0000,16354.6000,0.7270,4776.3356,0.0000,4776.3356,35.5072,0.0000,11578.2644,11578.2644,3.1460,5.0156,4.0808,4.0808,-6.7118,-100676.6421,4.0808,5.3688,4.4243,4.7248,-4.6241,-36992.4743,4.4243,5.4970,4.6746,4.9606,-3.8512,-26958.7445,27.9237,2182.0004,237581.5000,-164627.8609
179.0000,4.7794,4.6976,65194.2000,36312.9000,28881.3000,5.7856,15783.9605,4998.0035,20781.9640,282.5577,41310.9035,49410.2395,8099.3360,4.6976,4.4735,31075.6000,0.0000,31075.6000,1.3377,8868.3374,0.0000,8868.3374,65.3308,0.0000,22207.2626,22207.2626,4.4735,3.5670,118708.0000,0.0000,118708.0000,7.9320,28900.7622,0.0000,28900.7622,387.3874,0.0000,89807.2378,89807.2378,3.5670,3.5641,408.5000,0.0000,408.5000,0.0180,118.7017,0.0000,118.7017,0.8796,0.0000,289.7983,289.7983,3.5641,3.4078,20509.5000,0.0000,20509.5000,1.3956,5027.9117,0.0000,5027.9117,68.1579,0.0000,15481.5883,15481.5883,3.4078,3.3018,14818.8000,0.0000,14818.8000,0.6554,4317.0718,0.0000,4317.0718,32.0094,0.0000,10501.7282,10501.7282,3.3018,5.1270,4.2144,4.2144,-6.0275,-90412.3102,4.2144,5.4437,4.5422,4.8291,-4.0599,-32478.8174,4.5422,5.5586,4.7794,5.0504,-3.3566,-23496.0885,25.6864,2007.1750,214401.7000,-146387.2161
180.0000,4.8046,4.7546,63174.1000,37666.0000,25508.1000,5.7078,15287.4596,5186.2151,20473.6747,278.7604,42852.2151,47886.6404,5034.4253,4.7546,4.5339,31080.9000,0.0000,31080.9000,1.3341,8861.8325,0.0000,8861.8325,65.1534,0.0000,22219.0675,22219.0675,4.5339,3.5826,126562.4000,0.0000,126562.4000,8.4405,30777.1743,0.0000,30777.1743,412.2195,0.0000,95785.2257,95785.2257,3.5826,3.5790,515.6000,0.0000,515.6000,0.0227,149.7851,0.0000,149.7851,1.1064,0.0000,365.8149,365.8149,3.5790,3.4272,20243.4000,0.0000,20243.4000,1.3725,4961.3208,0.0000,4961.3208,67.0290,0.0000,15282.0792,15282.0792,3.4272,3.3432,11939.0000,0.0000,11939.0000,0.5263,3477.0299,0.0000,3477.0299,25.7047,0.0000,8461.9701,8461.9701,3.3432,5.1499,4.2465,4.2465,-6.0639,-90958.4170,4.2465,5.4615,4.5705,4.8540,-4.0778,-32622.0718,4.5705,5.5737,4.8046,5.0721,-3.3669,-23568.1423,26.1057,2039.9363,215849.4000,-147148.6310
181.0000,4.8600,4.8399,60971.1000,38926.4000,22044.7000,5.6217,14738.6453,5364.2591,20102.9044,274.5544,44290.6591,46232.4547,1941.7956,4.8399,4.6096,31076.8000,0.0000,31076.8000,1.3323,8848.6865,0.0000,8848.6865,65.0696,0.0000,22228.1135,22228.1135,4.6096,3.6791,118646.8000,0.0000,118646.8000,7.9023,28810.3115,0.0000,28810.3115,385.9363,0.0000,89836.4885,89836.4885,3.6791,3.6753,511.5000,0.0000,511.5000,0.0225,148.3641,0.0000,148.3641,1.0972,0.0000,363.1359,363.1359,3.6753,3.5195,19910.4000,0.0000,19910.4000,1.3494,4871.1224,0.0000,4871.1224,65.9048,0.0000,15039.2776,15039.2776,3.5195,3.4431,10403.1000,0.0000,10403.1000,0.4584,3025.2316,0.0000,3025.2316,22.3887,0.0000,7377.8684,7377.8684,3.4431,5.1991,4.3211,4.3211,-5.6509,-84763.4741,4.3211,5.4954,4.6343,4.9082,-3.7787,-30229.5217,4.6343,5.6017,4.8600,5.1180,-3.1134,-21793.7943,25.0300,1955.8825,202593.3000,-136786.7901
182.0000,4.9107,4.9491,56645.3000,40926.6000,15718.7000,5.4315,13679.6330,5644.2464,19323.8794,265.2635,46570.8464,42965.6670,-3605.1794,4.9491,4.7120,31079.6000,0.0000,31079.6000,1.3302,8834.1869,0.0000,8834.1869,64.9634,0.0000,22245.4131,22245.4131,4.7120,3.7708,116578.6000,0.0000,116578.6000,7.7520,28252.5040,0.0000,28252.5040,378.5931,0.0000,88326.0960,88326.0960,3.7708,3.7657,673.3000,0.0000,673.3000,0.0295,195.0082,0.0000,195.0082,1.4414,0.0000,478.2918,478.2918,3.7657,3.6145,18780.4000,0.0000,18780.4000,1.2702,4587.0871,0.0000,4587.0871,62.0331,0.0000,14193.3129,14193.3129,3.6145,3.5445,9251.2000,0.0000,9251.2000,0.4069,2686.1588,0.0000,2686.1588,19.8709,0.0000,6565.0412,6565.0412,3.5445,5.2388,4.3917,4.3917,-5.3000,-79499.4770,4.3917,5.5230,4.6934,4.9573,-3.5388,-28310.2674,4.6934,5.6247,4.9107,5.1590,-2.9133,-20393.3865,24.3302,1901.1970,192081.8000,-128203.1309
183.0000,4.9904,5.0812,53371.0000,42556.8000,10814.2000,5.2926,12869.1944,5876.2250,18745.4194,258.4803,48433.0250,40501.8056,-7931.2194,5.0812,4.8263,31078.8000,0.0000,31078.8000,1.3272,8815.5233,0.0000,8815.5233,64.8189,0.0000,22263.2767,22263.2767,4.8263,3.9357,102614.2000,0.0000,102614.2000,6.8084,24813.8677,0.0000,24813.8677,332.5130,0.0000,77800.3323,77800.3323,3.9357,3.9315,519.3000,0.0000,519.3000,0.0227,150.0084,0.0000,150.0084,1.1096,0.0000,369.2916,369.2916,3.9315,3.7656,19153.3000,0.0000,19153.3000,1.2928,4664.0517,0.0000,4664.0517,63.1397,0.0000,14489.2483,14489.2483,3.7656,3.6997,8099.3000,0.0000,8099.3000,0.3555,2346.0005,0.0000,2346.0005,17.3620,0.0000,5753.2995,5753.2995,3.6997,5.3047,4.5022,4.5022,-4.6735,-70103.0207,4.5022,5.5672,4.7862,5.0347,-3.1010,-24808.1283,4.7862,5.6611,4.9904,5.2237,-2.5476,-17833.3172,22.6489,1769.8161,172279.1000,-112744.4662
184.0000,4.9719,5.0479,54078.4000,42213.3000,11865.1000,5.3164,13044.3976,5827.1427,18871.5403,259.6450,48040.4427,41034.0024,-7006.4403,5.0479,4.8064,31076.2000,0.0000,31076.2000,1.3236,8819.4259,0.0000,8819.4259,64.6418,0.0000,22256.7741,22256.7741,4.8064,3.8745,113335.7000,0.0000,113335.7000,7.5015,27416.9331,0.0000,27416.9331,366.3591,0.0000,85918.7669,85918.7669,3.8745,3.8713,410.0000,0.0000,410.0000,0.0179,118.5515,0.0000,118.5515,0.8730,0.0000,291.4485,291.4485,3.8713,3.7042,20377.6000,0.0000,20377.6000,1.3705,4967.6252,0.0000,4967.6252,66.9329,0.0000,15409.9748,15409.9748,3.7042,3.6329,9251.2000,0.0000,9251.2000,0.4048,2682.2957,0.0000,2682.2957,19.7686,0.0000,6568.9043,6568.9043,3.6329,5.3047,4.4688,4.4688,-5.1376,-77063.5870,4.4688,5.5678,4.7619,5.0183,-3.3773,-27018.3431,4.7619,5.6618,4.9719,5.2118,-2.7654,-19357.5139,23.9019,1867.7289,186315.8000,-123439.4440
185.0000,4.8493,4.8308,62305.1000,39814.7000,22490.4000,5.7321,15064.2284,5485.7764,20550.0048,279.9473,45300.4764,47240.8716,1940.3952,4.8308,4.6199,31080.8000,0.0000,31080.8000,1.3247,8851.0951,0.0000,8851.0951,64.6945,0.0000,22229.7049,22229.7049,4.6199,3.6157,139753.6000,0.0000,139753.6000,9.2539,33928.8643,0.0000,33928.8643,451.9469,0.0000,105824.7357,105824.7357,3.6157,3.6130,406.5000,0.0000,406.5000,0.0177,118.0281,0.0000,118.0281,0.8667,0.0000,288.4719,288.4719,3.6130,3.4625,21005.6000,0.0000,21005.6000,1.4146,5144.9230,0.0000,5144.9230,69.0862,0.0000,15860.6770,15860.6770,3.4625,3.3899,10787.1000,0.0000,10787.1000,0.4726,3139.7770,0.0000,3139.7770,23.0802,0.0000,7647.3230,7647.3230,3.3899,5.2027,4.2963,4.2963,-6.3681,-95521.2730,4.2963,5.5027,4.6180,4.8995,-4.2379,-33903.2509,4.6180,5.6090,4.8493,5.1135,-3.4811,-24367.5164,27.3234,2135.0926,225524.0000,-153792.0404
186.0000,4.6125,4.3755,81962.5000,29093.3000,52869.2000,6.5134,19907.5679,3994.3198,23901.8877,318.1027,33087.6198,62054.9321,28967.3123,4.3755,4.2242,25941.0000,0.0000,25941.0000,1.1104,7441.0468,0.0000,7441.0468,54.2324,0.0000,18499.9532,18499.9532,4.2242,3.1599,172256.5000,0.0000,172256.5000,11.4518,42139.8144,0.0000,42139.8144,559.2860,0.0000,130116.6856,130116.6856,3.1599,3.1575,413.2000,0.0000,413.2000,0.0181,120.8568,0.0000,120.8568,0.8857,0.0000,292.3432,292.3432,3.1575,3.0292,20820.8000,0.0000,20820.8000,1.4101,5142.4318,0.0000,5142.4318,68.8668,0.0000,15678.3682,15678.3682,3.0292,2.9469,14242.8000,0.0000,14242.8000,0.6272,4174.6650,0.0000,4174.6650,30.6294,0.0000,10068.1350,10068.1350,2.9469,4.9986,3.9727,3.9727,-8.3609,-125413.1741,3.9727,5.3646,4.3439,4.6687,-5.6722,-45377.5273,4.3439,5.4950,4.6125,4.9194,-4.6908,-32835.4939,31.6965,2476.8074,286543.5000,-203626.1953
187.0000,4.4959,4.1183,90544.3000,19702.8000,70841.5000,6.6709,22041.4809,2700.4009,24741.8818,325.7970,22403.2009,68502.8191,46099.6182,4.1183,4.0269,15658.3000,0.0000,15658.3000,0.6765,4509.9766,0.0000,4509.9766,33.0400,0.0000,11148.3234,11148.3234,4.0269,2.9590,172808.6000,0.0000,172808.6000,11.5867,42436.5089,0.0000,42436.5089,565.8776,0.0000,130372.0911,130372.0911,2.9590,2.9566,403.1000,0.0000,403.1000,0.0179,118.2856,0.0000,118.2856,0.8725,0.0000,284.8144,284.8144,2.9566,2.8302,20524.1000,0.0000,20524.1000,1.4040,5087.9251,0.0000,5087.9251,68.5712,0.0000,15436.1749,15436.1749,2.8302,2.7334,16738.6000,0.0000,16738.6000,0.7439,4922.0111,0.0000,4922.0111,36.3298,0.0000,11816.5889,11816.5889,2.7334,4.8984,3.8159,3.8159,-8.8099,-132148.8793,3.8159,5.2937,4.2100,4.5548,-6.0132,-48105.3781,4.2100,5.4354,4.4959,4.8227,-4.9863,-34904.1568,31.6499,2473.1711,296974.2000,-215158.4142
188.0000,4.3795,4.0257,91343.5000,20350.4000,70993.1000,6.7668,22286.0677,2784.4047,25070.4724,330.4784,23134.8047,69057.4323,45922.6276,4.0257,3.9398,15671.2000,0.0000,15671.2000,0.6807,4520.3709,0.0000,4520.3709,33.2427,0.0000,11150.8291,11150.8291,3.9398,2.8416,189065.7000,0.0000,189065.7000,12.7310,46507.2029,0.0000,46507.2029,621.7623,0.0000,142558.4971,142558.4971,2.8416,2.8393,417.0000,0.0000,417.0000,0.0186,122.5969,0.0000,122.5969,0.9064,0.0000,294.4031,294.4031,2.8393,2.7107,22209.8000,0.0000,22209.8000,1.5262,5517.7331,0.0000,5517.7331,74.5349,0.0000,16692.0669,16692.0669,2.7107,2.6239,15970.7000,0.0000,15970.7000,0.7128,4705.2986,0.0000,4705.2986,34.8117,0.0000,11265.4014,11265.4014,2.6239,4.7500,3.6870,3.6870,-9.1992,-137987.3868,3.6870,5.1848,4.0864,4.4359,-6.4806,-51845.1262,4.0864,5.3427,4.3795,4.7146,-5.4359,-38051.5837,33.6540,2629.7674,314327.5000,-227884.0968
189.0000,4.2510,3.7460,102858.6000,10085.1000,92773.5000,7.0655,25158.0115,1377.3034,26535.3149,345.0657,11462.4034,77700.5885,66238.1851,3.7460,3.6612,15666.7000,0.0000,15666.7000,0.6818,4539.3569,0.0000,4539.3569,33.2969,0.0000,11127.3431,11127.3431,3.6612,2.5891,186865.4000,0.0000,186865.4000,12.6067,46215.4773,0.0000,46215.4773,615.6893,0.0000,140649.9227,140649.9227,2.5891,2.5869,403.7000,0.0000,403.7000,0.0180,119.1730,0.0000,119.1730,0.8797,0.0000,284.5270,284.5270,2.5869,2.4500,23930.1000,0.0000,23930.1000,1.6487,5972.9078,0.0000,5972.9078,80.5185,0.0000,17957.1922,17957.1922,2.4500,2.3715,14626.8000,0.0000,14626.8000,0.6545,4327.6111,0.0000,4327.6111,31.9647,0.0000,10299.1889,10299.1889,2.3715,4.6527,3.5121,3.5121,-9.9752,-149628.0653,3.5121,5.1103,3.9383,4.3112,-6.9889,-55911.5046,3.9383,5.2783,4.2510,4.6083,-5.8598,-41018.3067,34.0126,2657.7957,334266.2000,-246557.8767
190.0000,4.1420,3.6657,102514.9000,10306.2000,92208.7000,7.0734,25126.9295,1405.2976,26532.2270,345.4541,11711.4976,77387.9705,65676.4730,3.6657,3.5851,15654.1000,0.0000,15654.1000,0.6852,4541.5546,0.0000,4541.5546,33.4644,0.0000,11112.5454,11112.5454,3.5851,2.4811,202373.7000,0.0000,202373.7000,13.7360,50125.2138,0.0000,50125.2138,670.8458,0.0000,152248.4862,152248.4862,2.4811,2.4782,570.8000,0.0000,570.8000,0.0256,168.7966,0.0000,168.7966,1.2507,0.0000,402.0034,402.0034,2.4782,2.3386,25671.2000,0.0000,25671.2000,1.7786,6420.3919,0.0000,6420.3919,86.8661,0.0000,19250.8081,19250.8081,2.3386,2.2777,11939.0000,0.0000,11939.0000,0.5373,3538.7738,0.0000,3538.7738,26.2392,0.0000,8400.2262,8400.2262,2.2777,4.5135,3.3956,3.3956,-10.2774,-154161.3378,3.3956,5.0035,3.8243,4.1995,-7.3911,-59128.7364,3.8243,5.1856,4.1420,4.5050,-6.2572,-43800.6954,35.7543,2793.8887,348417.5000,-257090.7696
191.0000,4.0650,3.5505,108148.5000,8627.6000,99520.9000,7.3803,26547.3391,1175.1238,27722.4630,360.4417,9802.7238,81601.1609,71798.4370,3.5505,3.4708,15661.0000,0.0000,15661.0000,0.6867,4551.9727,0.0000,4551.9727,33.5355,0.0000,11109.0273,11109.0273,3.4708,2.3961,199499.5000,0.0000,199499.5000,13.5635,49523.5596,0.0000,49523.5596,662.4191,0.0000,149975.9404,149975.9404,2.3961,2.3940,412.1000,0.0000,412.1000,0.0185,122.0343,0.0000,122.0343,0.9051,0.0000,290.0657,290.0657,2.3940,2.2392,28813.2000,0.0000,28813.2000,2.0012,7217.4623,0.0000,7217.4623,97.7365,0.0000,21595.7377,21595.7377,2.2392,2.1868,10403.1000,0.0000,10403.1000,0.4693,3088.5110,0.0000,3088.5110,22.9194,0.0000,7314.5890,7314.5890,2.1868,4.4313,3.3091,3.3091,-10.4402,-156602.3259,3.3091,4.9348,3.7426,4.1220,-7.5622,-60497.2533,3.7426,5.1242,4.0650,4.4334,-6.4264,-44984.5065,36.1792,2827.0975,354309.8000,-262084.0856
192.0000,3.9446,3.4233,114223.6000,7857.1000,106366.5000,7.7526,28104.1884,1068.3605,29172.5488,378.6268,8925.4605,86119.4116,77193.9512,3.4233,3.3483,15671.4000,0.0000,15671.4000,0.6888,4564.3164,0.0000,4564.3164,33.6392,0.0000,11107.0836,11107.0836,3.3483,2.2585,214841.9000,0.0000,214841.9000,14.6432,53459.9456,0.0000,53459.9456,715.1498,0.0000,161381.9544,161381.9544,2.2585,2.2566,410.5000,0.0000,410.5000,0.0185,121.8326,0.0000,121.8326,0.9032,0.0000,288.6674,288.6674,2.2566,2.0944,32060.0000,0.0000,32060.0000,2.2310,8051.2650,0.0000,8051.2650,108.9562,0.0000,24008.7350,24008.7350,2.0944,2.0669,5795.5000,0.0000,5795.5000,0.2620,1724.6494,0.0000,1724.6494,12.7961,0.0000,4070.8506,4070.8506,2.0669,4.2905,3.1787,3.1787,-10.9762,-164642.9113,3.1787,4.8203,3.6165,3.9995,-8.1033,-64826.1569,3.6165,5.0225,3.9446,4.3195,-6.9404,-48582.6214,38.3941,3000.1712,375145.8000,-278051.6896
193.0000,3.9007,3.3425,120053.7000,7387.0000,112666.7000,8.1322,29563.8654,1003.8212,30567.6866,397.1634,8390.8212,90489.8346,82099.0134,3.3425,3.2670,15690.6000,0.0000,15690.6000,0.6915,4575.8530,0.0000,4575.8530,33.7708,0.0000,11114.7470,11114.7470,3.2670,2.2169,205735.8000,0.0000,205735.8000,14.0603,51275.5355,0.0000,51275.5355,686.6830,0.0000,154460.2645,154460.2645,2.2169,2.2147,461.7000,0.0000,461.7000,0.0209,137.1211,0.0000,137.1211,1.0190,0.0000,324.5789,324.5789,2.2147,2.0368,34952.0000,0.0000,34952.0000,2.4398,8784.3671,0.0000,8784.3671,119.1537,0.0000,26167.6329,26167.6329,2.0368,2.0283,1765.9000,0.0000,1765.9000,0.0801,525.9977,0.0000,525.9977,3.9115,0.0000,1239.9023,1239.9023,2.0283,4.2419,3.1351,3.1351,-10.8532,-162797.8811,3.1351,4.7745,3.5723,3.9548,-8.0382,-64305.2578,3.5723,4.9796,3.9007,4.2759,-6.9004,-48303.1358,38.1371,2980.0835,371272.7000,-275406.2746
194.0000,3.8024,3.2436,124458.3000,6860.3000,117598.0000,8.4037,30707.1156,930.9735,31638.0890,410.4213,7791.2735,93751.1844,85959.9110,3.2436,3.1715,15676.7000,0.0000,15676.7000,0.6921,4579.0890,0.0000,4579.0890,33.7987,0.0000,11097.6110,11097.6110,3.1715,2.1137,216863.3000,0.0000,216863.3000,14.8473,54149.9870,0.0000,54149.9870,725.1194,0.0000,162713.3130,162713.3130,2.1137,2.1116,462.7000,0.0000,462.7000,0.0209,137.6489,0.0000,137.6489,1.0221,0.0000,325.0511,325.0511,2.1116,1.9320,36930.3000,0.0000,36930.3000,2.5803,9299.3611,0.0000,9299.3611,126.0172,0.0000,27630.9389,27630.9389,1.9320,1.9275,997.2000,0.0000,997.2000,0.0453,297.5375,0.0000,297.5375,2.2116,0.0000,699.6625,699.6625,1.9275,4.1311,3.0293,3.0293,-11.2996,-169493.5519,3.0293,4.6811,3.4698,3.8552,-8.4704,-67763.2059,3.4698,4.8953,3.8024,4.1825,-7.3100,-51170.0143,39.8843,3116.6165,388528.2000,-288426.7721
195.0000,3.7540,3.1708,128726.4000,6341.3000,122385.1000,8.6783,31790.0659,859.9674,32650.0334,423.8340,7201.2674,96936.3341,89735.0666,3.1708,3.0987,15681.4000,0.0000,15681.4000,0.6937,4585.8416,0.0000,4585.8416,33.8799,0.0000,11095.5584,11095.5584,3.0987,2.0704,210969.0000,0.0000,210969.0000,14.4742,52753.4066,0.0000,52753.4066,706.8967,0.0000,158215.5934,158215.5934,2.0704,2.0682,466.1000,0.0000,466.1000,0.0211,138.7584,0.0000,138.7584,1.0320,0.0000,327.3416,327.3416,2.0682,1.8803,38661.4000,0.0000,38661.4000,2.7076,9743.1281,0.0000,9743.1281,132.2325,0.0000,28918.2719,28918.2719,1.8803,1.8784,420.3000,0.0000,420.3000,0.0191,125.5120,0.0000,125.5120,0.9343,0.0000,294.7880,294.7880,1.8784,4.0796,2.9790,2.9790,-11.2896,-169343.8526,2.9790,4.6335,3.4202,3.8063,-8.4855,-67884.3619,3.4202,4.8508,3.7540,4.1355,-7.3369,-51358.5264,39.8910,3117.1423,388583.3000,-288586.7408
196.0000,3.6535,3.0739,132802.4000,5834.4000,126968.0000,8.9318,32860.9119,790.1334,33651.0453,436.2156,6624.5334,99941.4881,93316.9547,3.0739,3.0050,15694.2000,0.0000,15694.2000,0.6954,4596.7646,0.0000,4596.7646,33.9601,0.0000,11097.4354,11097.4354,3.0050,1.9675,222877.2000,0.0000,222877.2000,15.3158,55833.6314,0.0000,55833.6314,747.9984,0.0000,167043.5686,167043.5686,1.9675,1.9655,459.3000,0.0000,459.3000,0.0208,136.9635,0.0000,136.9635,1.0179,0.0000,322.3365,322.3365,1.9655,1.7770,40604.7000,0.0000,40604.7000,2.8464,10252.4551,0.0000,10252.4551,139.0159,0.0000,30352.2449,30352.2449,1.7770,1.7751,420.3000,0.0000,420.3000,0.0192,125.7239,0.0000,125.7239,0.9354,0.0000,294.5761,294.5761,1.7751,3.9672,2.8712,2.8712,-11.7648,-176472.5351,2.8712,4.5377,3.3156,3.7044,-8.9441,-71552.7503,3.3156,4.7637,3.6535,4.0396,-7.7717,-54402.1249,41.7441,3261.9442,407023.7000,-302427.4103
197.0000,3.6779,3.1654,121088.0000,9833.1000,111254.9000,8.3639,29948.0066,1332.1098,31280.1164,408.4805,11165.2098,91139.9934,79974.7836,3.1654,3.0943,15693.2000,0.0000,15693.2000,0.6968,4589.6884,0.0000,4589.6884,34.0283,0.0000,11103.5116,11103.5116,3.0943,2.0532,216623.3000,0.0000,216623.3000,14.9169,54171.9445,0.0000,54171.9445,728.5173,0.0000,162451.3555,162451.3555,2.0532,2.0511,466.7000,0.0000,466.7000,0.0212,138.9758,0.0000,138.9758,1.0366,0.0000,327.7242,327.7242,2.0511,1.8514,41666.3000,0.0000,41666.3000,2.9277,10503.7390,0.0000,10503.7390,142.9839,0.0000,31162.5610,31162.5610,1.8514,1.8470,997.2000,0.0000,997.2000,0.0455,297.9289,0.0000,297.9289,2.2244,0.0000,699.2711,699.2711,1.8470,3.9817,2.9143,2.9143,-11.1040,-166560.4536,2.9143,4.5401,3.3479,3.7272,-8.4567,-67653.2753,3.3479,4.7624,3.6779,4.0552,-7.3579,-51505.6490,40.4581,3161.4507,386701.6000,-285719.3780
198.0000,3.6516,3.2101,112455.2000,12834.3000,99620.9000,7.9278,27827.1892,1738.0614,29565.2506,387.1807,14572.3614,84628.0108,70055.6494,3.2101,3.1402,15676.9000,0.0000,15676.9000,0.6947,4581.6202,0.0000,4581.6202,33.9266,0.0000,11095.2798,11095.2798,3.1402,2.0658,227276.3000,0.0000,227276.3000,15.6196,56784.8624,0.0000,56784.8624,762.8362,0.0000,170491.4376,170491.4376,2.0658,2.0631,612.1000,0.0000,612.1000,0.0278,182.2363,0.0000,182.2363,1.3570,0.0000,429.8637,429.8637,2.0631,1.8674,41518.0000,0.0000,41518.0000,2.9116,10464.0243,0.0000,10464.0243,142.1979,0.0000,31053.9757,31053.9757,1.8674,1.8434,5420.2000,0.0000,5420.2000,0.2472,1618.9463,0.0000,1618.9463,12.0706,0.0000,3801.2537,3801.2537,1.8434,3.9458,2.8946,2.8946,-11.1205,-166807.4726,2.8946,4.5045,3.3239,3.6995,-8.5154,-68123.4674,3.3239,4.7282,3.6516,4.0260,-7.4281,-51996.5664,41.1429,3214.9658,390124.4000,-286927.5064
199.0000,4.1057,4.0439,83928.2000,48791.3000,35136.9000,7.6627,20585.6773,6649.4807,27235.1580,374.2346,55440.7807,63342.5227,7901.7420,4.0439,3.9566,15679.8000,0.0000,15679.8000,0.6941,4521.5387,0.0000,4521.5387,33.9006,0.0000,11158.2613,11158.2613,3.9566,3.0938,146214.7000,0.0000,146214.7000,10.0385,35954.8463,0.0000,35954.8463,490.2617,0.0000,110259.8537,110259.8537,3.0938,3.0906,574.6000,0.0000,574.6000,0.0261,168.2439,0.0000,168.2439,1.2735,0.0000,406.3561,406.3561,3.0906,2.8525,40427.5000,0.0000,40427.5000,2.8344,9997.2843,0.0000,9997.2843,138.4254,0.0000,30430.2157,30430.2157,2.8525,2.7513,18304.5000,0.0000,18304.5000,0.8344,5380.5240,0.0000,5380.5240,40.7491,0.0000,12923.9760,12923.9760,2.7513,4.2909,3.5211,3.5211,-6.5587,-98380.0383,3.5211,4.7566,3.8506,4.1389,-5.2633,-42106.0876,3.8506,4.9441,4.1057,4.3973,-4.6584,-32608.8558,33.1352,2589.2277,256338.0000,-173094.9818
200.0000,4.4898,4.9182,55743.2000,80134.9000,-24391.7000,7.1782,13571.3398,10982.0383,24553.3781,350.5709,91116.9383,42171.8602,-48945.0781,4.9182,4.7511,26670.2000,0.0000,26670.2000,1.1602,7584.5544,0.0000,7584.5544,56.6616,0.0000,19085.6456,19085.6456,4.7511,3.9884,114979.5000,0.0000,114979.5000,7.7541,27844.0945,0.0000,27844.0945,378.6999,0.0000,87135.4055,87135.4055,3.9884,3.9810,1189.3000,0.0000,1189.3000,0.0528,343.2595,0.0000,343.2595,2.5777,0.0000,846.0405,846.0405,3.9810,3.7166,39910.0000,0.0000,39910.0000,2.7343,9709.7908,0.0000,9709.7908,133.5375,0.0000,30200.2092,30200.2092,3.7166,3.5957,19458.3000,0.0000,19458.3000,0.8680,5640.6160,0.0000,5640.6160,42.3933,0.0000,13817.6840,13817.6840,3.5957,4.5483,4.0720,4.0720,-3.6278,-54417.4558,4.0720,4.9411,4.3038,4.5065,-3.3099,-26479.3301,4.3038,5.1011,4.4898,4.7024,-3.0364,-21254.9191,29.6214,2314.6581,177815.6000,-102151.7049
201.0000,4.8521,5.6253,43353.5000,93090.3000,-49736.8000,6.9352,10481.5040,12826.7877,23308.2917,338.7034,105917.0877,32871.9960,-73045.0917,5.6253,5.3778,32534.7000,0.0000,32534.7000,1.3903,9149.6850,0.0000,9149.6850,67.8976,0.0000,23385.0150,23385.0150,5.3778,4.8701,66144.9000,2049.3000,64095.6000,4.4909,15827.6136,308.8032,16136.4168,219.3297,2358.1032,50317.2864,47959.1832,4.8701,4.8546,2039.9000,0.0000,2039.9000,0.0888,580.5554,0.0000,580.5554,4.3388,0.0000,1459.3446,1459.3446,4.8546,4.5425,38768.6000,0.0000,38768.6000,2.6046,9284.1157,0.0000,9284.1157,127.2031,0.0000,29484.4843,29484.4843,4.5425,4.4012,18689.1000,0.0000,18689.1000,0.8186,5346.6481,0.0000,5346.6481,39.9770,0.0000,13342.4519,13342.4519,4.4012,4.7774,4.5893,4.5893,-1.1846,-17768.7600,4.5893,5.1166,4.7299,4.8529,-1.6602,-13281.6669,4.7299,5.2536,4.8521,4.9918,-1.6489,-11542.5766,24.4925,1913.8791,106391.1000,-42593.0036
202.0000,5.1393,6.2791,33106.1000,104579.2000,-71473.1000,6.7809,7960.0090,14473.4742,22433.4832,331.1676,119052.6742,25146.0910,-93906.5832,6.2791,5.9551,36993.4000,0.0000,36993.4000,1.5587,10297.6939,0.0000,10297.6939,76.1231,0.0000,26695.7061,26695.7061,5.9551,5.6051,39658.9000,1247.3000,38411.6000,2.6589,9386.8437,188.4729,9575.3167,129.8559,1435.7729,30272.0563,28836.2833,5.6051,5.5858,2203.0000,0.0000,2203.0000,0.0942,619.7437,0.0000,619.7437,4.6020,0.0000,1583.2563,1583.2563,5.5858,5.2425,37038.5000,0.0000,37038.5000,2.4418,8754.4231,0.0000,8754.4231,119.2559,0.0000,28284.0769,28284.0769,5.2425,5.0999,16381.5000,0.0000,16381.5000,0.7054,4634.7971,0.0000,4634.7971,34.4482,0.0000,11746.7029,11746.7029,5.0999,4.9251,5.0125,5.0125,0.4801,7201.6815,5.0125,5.2366,5.0723,5.1246,-0.6154,-4923.3432,5.0723,5.3596,5.1393,5.2159,-0.7890,-5522.7820,21.3598,1669.0865,59554.9000,-3244.4437
203.0000,5.3436,6.7300,26731.4000,114410.2000,-87678.8000,6.8111,6402.1971,15884.7438,22286.9408,332.6424,130294.9438,20329.2029,-109965.7408,6.7300,6.3315,43686.1000,0.0000,43686.1000,1.8174,12075.7874,0.0000,12075.7874,88.7568,0.0000,31610.3126,31610.3126,6.3315,6.0360,33164.8000,1683.0000,31481.8000,2.2305,7794.5324,254.8278,8049.3602,108.9356,1937.8278,25370.2676,23432.4398,6.0360,6.0155,2263.5000,0.0000,2263.5000,0.0954,632.4764,0.0000,632.4764,4.6596,0.0000,1631.0236,1631.0236,6.0155,5.6995,32740.0000,0.0000,32740.0000,2.1252,7679.6163,0.0000,7679.6163,103.7915,0.0000,25060.3837,25060.3837,5.6995,5.5650,14843.1000,0.0000,14843.1000,0.6302,4169.4416,0.0000,4169.4416,30.7759,0.0000,10673.6584,10673.6584,5.5650,5.0572,5.3111,5.3111,1.3425,20137.7766,5.3111,5.3273,5.3154,5.3192,-0.0430,-344.3827,5.3154,5.4363,5.3436,5.3759,-0.3197,-2237.5839,20.5646,1606.9483,37335.7000,17555.8100
204.0000,5.5349,7.0704,23022.5000,123398.6000,-100376.1000,6.9782,5493.8094,17184.8146,22678.6240,340.8027,140583.4146,17528.6906,-123054.7240,7.0704,6.6550,45908.2000,0.0000,45908.2000,1.8934,12623.4042,0.0000,12623.4042,92.4694,0.0000,33284.7958,33284.7958,6.6550,6.4525,32743.3000,7698.8000,25044.5000,2.4986,7649.1795,1167.9109,8817.0904,122.0282,8866.7109,25094.1205,16227.4096,6.4525,6.4284,2676.6000,0.0000,2676.6000,0.1119,743.0646,0.0000,743.0646,5.4637,0.0000,1933.5354,1933.5354,6.4284,6.1506,29025.4000,0.0000,29025.4000,1.8672,6758.8785,0.0000,6758.8785,91.1897,0.0000,22266.5215,22266.5215,6.1506,6.0430,11958.5000,0.0000,11958.5000,0.5031,3335.5188,0.0000,3335.5188,24.5717,0.0000,8622.9812,8622.9812,6.0430,5.1627,5.6028,5.6028,2.3517,35275.9994,5.6028,5.3960,5.5477,5.4994,0.5525,4420.2910,5.5477,5.4930,5.5349,5.5204,0.1459,1021.4942,20.7785,1623.6610,14237.1000,40717.7846
205.0000,5.6989,7.3874,19567.7000,129921.2000,-110353.5000,7.0537,4654.8327,18140.9659,22795.7986,344.4913,148062.1659,14912.8673,-133149.2986,7.3874,7.0209,39786.0000,0.0000,39786.0000,1.6303,10886.6966,0.0000,10886.6966,79.6236,0.0000,28899.3034,28899.3034,7.0209,6.8182,34979.7000,9439.9000,25539.8000,2.7176,8116.3972,1435.3440,9551.7412,132.7241,10875.2440,26863.3028,15988.0588,6.8182,6.7888,3201.6000,0.0000,3201.6000,0.1327,883.7839,0.0000,883.7839,6.4830,0.0000,2317.8161,2317.8161,6.7888,6.5350,26041.8000,0.0000,26041.8000,1.6609,6025.9086,0.0000,6025.9086,81.1160,0.0000,20015.8914,20015.8914,6.5350,6.4394,10420.1000,0.0000,10420.1000,0.4346,2889.0739,0.0000,2889.0739,21.2231,0.0000,7531.0261,7531.0261,6.4394,5.2597,5.8496,5.8496,3.1010,46514.7254,5.8496,5.4596,5.7456,5.6546,1.0250,8200.3380,5.7456,5.5455,5.6989,5.6456,0.5258,3680.6665,20.4448,1597.5868,-5364.2000,58395.7299
206.0000,5.8335,7.6936,16867.4000,135357.4000,-118490.0000,7.1298,4002.2162,18941.4536,22943.6698,348.2099,154298.8536,12865.1838,-141433.6698,7.6936,7.2542,45910.8000,0.0000,45910.8000,1.8702,12503.7945,0.0000,12503.7945,91.3373,0.0000,33407.0055,33407.0055,7.2542,7.1191,26665.1000,8875.6000,17789.5000,2.1464,6160.5965,1351.6487,7512.2452,104.8263,10227.2487,20504.5035,10277.2548,7.1191,7.0899,3057.5000,0.0000,3057.5000,0.1259,840.0910,0.0000,840.0910,6.1482,0.0000,2217.4090,2217.4090,7.0899,6.8521,23488.6000,0.0000,23488.6000,1.4870,5406.6368,0.0000,5406.6368,72.6208,0.0000,18081.9632,18081.9632,6.8521,6.7639,9266.3000,0.0000,9266.3000,0.3836,2556.5678,0.0000,2556.5678,18.7340,0.0000,6709.7322,6709.7322,6.7639,5.3368,6.0503,6.0503,3.6172,54257.2751,6.0503,5.5139,5.9073,5.7821,1.3595,10876.0326,5.9073,5.5913,5.8335,5.7493,0.8009,5606.0889,19.7143,1540.5035,-18977.3000,70739.3967
207.0000,5.9304,7.8699,17372.2000,139116.7000,-121744.5000,7.3312,4114.4194,19498.4577,23612.8771,358.0433,158615.1577,13257.7806,-145357.3771,7.8699,7.4454,43681.3000,0.0000,43681.3000,1.7693,11864.5730,0.0000,11864.5730,86.4097,0.0000,31816.7270,31816.7270,7.4454,7.2569,27572.2000,6160.6000,21411.6000,2.0547,6347.8515,939.4346,7287.2860,100.3477,7100.0346,21224.3485,14124.3140,7.2569,7.2374,2011.7000,0.0000,2011.7000,0.0824,551.5702,0.0000,551.5702,4.0223,0.0000,1460.1298,1460.1298,7.2374,7.0115,21975.7000,0.0000,21975.7000,1.3826,5045.4415,0.0000,5045.4415,67.5249,0.0000,16930.2585,16930.2585,7.0115,6.9331,8112.4000,0.0000,8112.4000,0.3338,2232.6980,0.0000,2232.6980,16.3024,0.0000,5879.7020,5879.7020,6.9331,5.4316,6.1823,6.1823,3.7510,56265.5535,6.1823,5.5716,6.0194,5.8769,1.5258,12206.3031,6.0194,5.6378,5.9304,5.8286,0.9534,6674.0157,19.4309,1518.3608,-24551.8000,75145.8723
208.0000,6.0028,7.9162,18835.5000,143127.6000,-124292.1000,7.6030,4454.8646,20084.5927,24539.4572,371.3203,163212.1927,14380.6354,-148831.5572,7.9162,7.5279,41456.5000,0.0000,41456.5000,1.6737,11252.3306,0.0000,11252.3306,81.7429,0.0000,30204.1694,30204.1694,7.5279,7.2970,32502.6000,6133.0000,26369.6000,2.3557,7471.6622,935.7760,8407.4382,115.0464,7068.7760,25030.9378,17962.1618,7.2970,7.2788,1948.2000,0.0000,1948.2000,0.0796,533.8306,0.0000,533.8306,3.8853,0.0000,1414.3694,1414.3694,7.2788,7.0652,21561.9000,0.0000,21561.9000,1.3525,4946.8858,0.0000,4946.8858,66.0541,0.0000,16615.0142,16615.0142,7.0652,6.9788,9266.3000,0.0000,9266.3000,0.3801,2548.1638,0.0000,2548.1638,18.5652,0.0000,6718.1362,6718.1362,6.9788,5.5531,6.2660,6.2660,3.6965,55447.5877,6.2660,5.6377,6.0984,5.9518,1.6289,13031.2703,6.0984,5.6886,6.0028,5.8935,1.0627,7438.7349,20.1669,1575.8739,-23689.6000,75917.5930
209.0000,6.0799,7.9606,20243.9000,147278.1000,-127034.2000,7.8774,4780.9803,20693.4590,25474.4393,384.7209,167971.5590,15462.9197,-152508.6393,7.9606,7.6432,35320.8000,0.0000,35320.8000,1.4248,9580.4600,0.0000,9580.4600,69.5855,0.0000,25740.3400,25740.3400,7.6432,7.4132,37143.1000,8656.1000,28487.0000,2.7738,8520.4418,1321.8565,9842.2983,135.4661,9977.9565,28622.6582,18644.7017,7.4132,7.3907,2513.6000,0.0000,2513.6000,0.1026,687.5269,0.0000,687.5269,5.0091,0.0000,1826.0731,1826.0731,7.3907,7.1791,22259.7000,0.0000,22259.7000,1.3951,5097.0808,0.0000,5097.0808,68.1343,0.0000,17162.6192,17162.6192,7.1791,7.0824,10804.7000,0.0000,10804.7000,0.4428,2965.9979,0.0000,2965.9979,21.6255,0.0000,7838.7021,7838.7021,7.0824,5.6461,6.3642,6.3642,3.8826,58238.8172,6.3642,5.6941,6.1855,6.0292,1.8114,14491.1715,6.1855,5.7328,6.0799,5.9592,1.2237,8566.0344,21.0247,1642.8996,-27648.4000,81296.0231
210.0000,6.1685,8.0546,20950.1000,151482.9000,-130532.8000,8.1108,4939.4735,21315.7234,26255.1969,396.1164,172798.6234,16010.6265,-156787.9969,8.0546,7.8523,23061.2000,0.0000,23061.2000,0.9295,6246.1963,0.0000,6246.1963,45.3960,0.0000,16815.0037,16815.0037,7.8523,7.6153,42550.3000,11383.0000,31167.3000,3.2477,9723.6956,1740.9894,11464.6850,158.6137,13123.9894,32826.6044,19702.6150,7.6153,7.6014,1587.0000,0.0000,1587.0000,0.0646,432.7373,0.0000,432.7373,3.1557,0.0000,1154.2627,1154.2627,7.6014,7.3888,22903.6000,0.0000,22903.6000,1.4322,5225.4586,0.0000,5225.4586,69.9457,0.0000,17678.1414,17678.1414,7.3888,7.2641,14266.1000,0.0000,14266.1000,0.5834,3903.5721,0.0000,3903.5721,28.4925,0.0000,10362.5279,10362.5279,7.2641,5.7149,6.4895,6.4895,4.2927,64390.7885,6.4895,5.7403,6.2897,6.1149,2.0760,16607.6954,6.2897,5.7702,6.1685,6.0300,1.4395,10076.5123,21.5523,1684.1279,-37547.6000,91074.9962
211.0000,5.8583,6.9030,32641.7000,85093.5000,-52451.8000,5.8436,7741.4188,11912.5255,19653.9443,285.3912,97006.0255,24900.2812,-72105.7443,6.9030,6.7038,18986.5000,0.0000,18986.5000,0.7640,5234.2395,0.0000,5234.2395,37.3107,0.0000,13752.2605,13752.2605,6.7038,6.1386,50892.1000,11.7000,50880.4000,3.1639,11878.1646,1.7754,11879.9400,154.5214,13.4754,39013.9354,39000.4600,6.1386,6.1249,1317.5000,0.0000,1317.5000,0.0534,367.5516,0.0000,367.5516,2.6100,0.0000,949.9484,949.9484,6.1249,5.8714,22835.0000,0.0000,22835.0000,1.4218,5345.9103,0.0000,5345.9103,69.4387,0.0000,17489.0897,17489.0897,5.8714,5.6965,16766.1000,0.0000,16766.1000,0.6830,4696.9365,0.0000,4696.9365,33.3545,0.0000,12069.1635,12069.1635,5.6965,6.0027,5.8496,5.8496,-0.7045,-10567.3577,5.8496,5.8721,5.8556,5.8608,-0.0516,-412.8223,5.8556,5.8673,5.8583,5.8615,-0.0270,-188.7429,17.8945,1398.3035,58333.7000,-11168.9229
212.0000,5.7840,6.7447,35702.4000,84547.9000,-48845.5000,6.0173,8479.2730,11821.7903,20301.0633,293.8759,96369.6903,27223.1270,-69146.5633,6.7447,6.5538,18981.1000,0.0000,18981.1000,0.7803,5245.5957,0.0000,5245.5957,38.1069,0.0000,13735.5043,13735.5043,6.5538,5.9847,53485.3000,0.0000,53485.3000,3.4033,12518.2808,0.0000,12518.2808,166.2135,0.0000,40967.0192,40967.0192,5.9847,5.9747,995.3000,0.0000,995.3000,0.0415,278.3342,0.0000,278.3342,2.0276,0.0000,716.9658,716.9658,5.9747,5.7216,23806.1000,0.0000,23806.1000,1.5279,5588.0781,0.0000,5588.0781,74.6215,0.0000,18218.0219,18218.0219,5.7216,5.5618,15996.9000,0.0000,15996.9000,0.6708,4491.9870,0.0000,4491.9870,32.7591,0.0000,11504.9130,11504.9130,5.5618,5.8883,5.7250,5.7250,-0.7834,-11750.6636,5.7250,5.8551,5.7597,5.7901,-0.3121,-2497.0887,5.7597,5.8638,5.7840,5.8118,-0.2498,-1748.3523,18.6617,1458.2508,64419.2000,-15996.1046
213.0000,5.5426,5.7334,50596.2000,45650.2000,4946.0000,5.1988,12071.8904,6358.1498,18430.0402,253.8986,52008.3498,38524.3096,-13484.0402,5.7334,5.5401,18989.3000,0.0000,18989.3000,0.7830,5331.2789,0.0000,5331.2789,38.2381,0.0000,13658.0211,13658.0211,5.5401,4.8753,61698.5000,0.0000,61698.5000,3.9381,14718.2503,0.0000,14718.2503,192.3316,0.0000,46980.2497,46980.2497,4.8753,4.8643,1092.8000,0.0000,1092.8000,0.0457,310.9849,0.0000,310.9849,2.2329,0.0000,781.8151,781.8151,4.8643,4.5911,25386.1000,0.0000,25386.1000,1.6345,6078.2836,0.0000,6078.2836,79.8240,0.0000,19307.8164,19307.8164,4.5911,4.4430,14650.8000,0.0000,14650.8000,0.6161,4188.1207,0.0000,4188.1207,30.0906,0.0000,10462.6793,10462.6793,4.4430,6.0487,5.2459,5.2459,-3.7829,-56743.5173,5.2459,5.9293,5.4281,5.5876,-1.6101,-12880.4991,5.4281,5.9188,5.5426,5.6735,-1.1561,-8092.5066,18.3242,1431.8779,126763.5000,-77716.5230
214.0000,5.4525,5.5587,54054.0000,42843.8000,11210.2000,5.3043,12919.0980,5958.7025,18877.8006,259.0549,48802.5025,41134.9020,-7667.6006,5.5587,5.3987,16069.4000,0.0000,16069.4000,0.6756,4523.9081,0.0000,4523.9081,32.9966,0.0000,11545.4919,11545.4919,5.3987,4.7263,63795.7000,0.0000,63795.7000,4.1591,15259.4034,0.0000,15259.4034,203.1214,0.0000,48536.2966,48536.2966,4.7263,4.7200,632.9000,0.0000,632.9000,0.0271,180.5345,0.0000,180.5345,1.3220,0.0000,452.3655,452.3655,4.7200,4.4333,27235.3000,0.0000,27235.3000,1.7952,6538.0102,0.0000,6538.0102,87.6736,0.0000,20697.2898,20697.2898,4.4333,4.3151,11958.5000,0.0000,11958.5000,0.5144,3427.0837,0.0000,3427.0837,25.1223,0.0000,8531.4163,8531.4163,4.3151,5.9033,5.1092,5.1092,-3.8213,-57318.7726,5.1092,5.8890,5.3172,5.4991,-1.8763,-15010.2895,5.3172,5.8971,5.4525,5.6071,-1.3952,-9766.4511,18.7135,1462.2979,130902.0000,-82095.5132
215.0000,5.1830,5.0762,61994.7000,32673.1000,29321.6000,5.3523,14893.5044,4524.9373,19418.4416,261.3979,37198.0373,47101.1956,9903.1584,5.0762,4.9550,15693.7000,0.0000,15693.7000,0.6621,4451.8774,0.0000,4451.8774,32.3361,0.0000,11241.8226,11241.8226,4.9550,4.0073,115866.1000,0.0000,115866.1000,7.5763,27949.4798,0.0000,27949.4798,370.0123,0.0000,87916.6202,87916.6202,4.0073,4.0037,469.2000,0.0000,469.2000,0.0201,135.3810,0.0000,135.3810,0.9830,0.0000,333.8190,333.8190,4.0037,3.7601,29866.2000,0.0000,29866.2000,1.9747,7263.2050,0.0000,7263.2050,96.4404,0.0000,22602.9950,22602.9950,3.7601,3.6803,10420.1000,0.0000,10420.1000,0.4497,3018.4983,0.0000,3018.4983,21.9611,0.0000,7401.6017,7401.6017,3.6803,5.6989,4.6896,4.6896,-6.2424,-93636.4667,4.6896,5.7977,4.9851,5.2437,-3.4266,-27412.4037,4.9851,5.8330,5.1830,5.4091,-2.6222,-18355.0621,24.0527,1879.5137,201636.9000,-139403.9325
