Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
216.0000,4.9873,4.8097,65276.7000,27494.6000,37782.1000,5.3501,15740.9027,3796.2652,19537.1679,261.2916,31290.8652,49535.7973,18244.9321,4.8097,4.7005,15687.3000,0.0000,15687.3000,0.6682,4468.8797,0.0000,4468.8797,32.6345,0.0000,11218.4203,11218.4203,4.7005,3.6678,140014.9000,0.0000,140014.9000,9.2419,33939.7634,0.0000,33939.7634,451.3590,0.0000,106075.1366,106075.1366,3.6678,3.6646,458.3000,0.0000,458.3000,0.0200,132.9572,0.0000,132.9572,0.9744,0.0000,325.3428,325.3428,3.6646,3.4215,33062.2000,0.0000,33062.2000,2.2201,8090.3232,0.0000,8090.3232,108.4262,0.0000,24971.8768,24971.8768,3.4215,3.3814,5804.8000,0.0000,5804.8000,0.2540,1690.7049,0.0000,1690.7049,12.4055,0.0000,4114.0951,4114.0951,3.3814,5.4707,4.4261,4.4261,-7.1534,-107300.6487,4.4261,5.6727,4.7585,5.0494,-4.2684,-34147.5117,4.7585,5.7391,4.9873,5.2488,-3.3576,-23503.0093,26.6314,2081.0187,232809.6000,-164951.1697
217.0000,4.8811,4.6264,70524.3000,23859.0000,46665.3000,5.5380,17041.0423,3288.9479,20329.9902,270.4660,27147.9479,53483.2577,26335.3098,4.6264,4.5180,15697.1000,0.0000,15697.1000,0.6722,4484.6968,0.0000,4484.6968,32.8305,0.0000,11212.4032,11212.4032,4.5180,3.5151,137047.4000,0.0000,137047.4000,9.0953,33337.1010,0.0000,33337.1010,444.2010,0.0000,103710.2990,103710.2990,3.5151,3.5119,468.0000,0.0000,468.0000,0.0205,136.1046,0.0000,136.1046,1.0021,0.0000,331.8954,331.8954,3.5119,3.2455,36511.8000,0.0000,36511.8000,2.4700,8959.4322,0.0000,8959.4322,120.6297,0.0000,27552.3678,27552.3678,3.2455,3.2333,1768.4000,0.0000,1768.4000,0.0779,516.5257,0.0000,516.5257,3.8063,0.0000,1251.8743,1251.8743,3.2333,5.3480,4.2907,4.2907,-7.2892,-109337.5089,4.2907,5.5951,4.6385,4.9429,-4.4965,-35971.8069,4.6385,5.6782,4.8811,5.1583,-3.5836,-25085.3699,26.8109,2095.0453,238158.0000,-170394.6857
218.0000,4.7554,4.4639,74847.0000,21784.3000,53062.7000,5.7306,18129.3371,2997.2450,21126.5821,279.8745,24781.5450,56717.6629,31936.1179,4.4639,4.3616,15709.2000,0.0000,15709.2000,0.6752,4499.7707,0.0000,4499.7707,32.9781,0.0000,11209.4293,11209.4293,4.3616,3.3402,148010.2000,0.0000,148010.2000,9.8614,36112.4755,0.0000,36112.4755,481.6147,0.0000,111897.7245,111897.7245,3.3402,3.3372,457.9000,0.0000,457.9000,0.0201,133.5424,0.0000,133.5424,0.9836,0.0000,324.3576,324.3576,3.3372,3.0732,38379.0000,0.0000,38379.0000,2.6050,9447.8057,0.0000,9447.8057,127.2247,0.0000,28931.1943,28931.1943,3.0732,3.0667,998.5000,0.0000,998.5000,0.0442,292.4598,0.0000,292.4598,2.1572,0.0000,706.0402,706.0402,3.0667,5.2010,4.1339,4.1339,-7.7942,-116912.3989,4.1339,5.4993,4.4980,4.8166,-4.9866,-39892.6692,4.4980,5.6011,4.7554,5.0496,-4.0286,-28200.3066,28.4049,2219.5988,256617.5000,-185005.3747
219.0000,4.6970,4.3612,78160.4000,20117.9000,58042.5000,5.8810,18953.2137,2765.5417,21718.7554,287.2186,22883.4417,59207.1863,36323.7446,4.3612,4.2576,15716.1000,0.0000,15716.1000,0.6778,4509.1161,0.0000,4509.1161,33.1020,0.0000,11206.9839,11206.9839,4.2576,3.2747,140736.9000,0.0000,140736.9000,9.4084,34406.8584,0.0000,34406.8584,459.4920,0.0000,106330.0416,106330.0416,3.2747,3.2716,469.5000,0.0000,469.5000,0.0207,137.0701,0.0000,137.0701,1.0123,0.0000,332.4299,332.4299,3.2716,2.9964,39499.8000,0.0000,39499.8000,2.6914,9735.4396,0.0000,9735.4396,131.4452,0.0000,29764.3604,29764.3604,2.9964,2.9937,420.6000,0.0000,420.6000,0.0187,123.3461,0.0000,123.3461,0.9120,0.0000,297.2539,297.2539,2.9937,5.1345,4.0641,4.0641,-7.7195,-115792.5467,4.0641,5.4511,4.4340,4.7576,-5.0015,-40011.7174,4.4340,5.5611,4.6970,4.9975,-4.0644,-28450.7177,28.0471,2191.6369,254885.4000,-184254.9818
220.0000,4.6027,4.2475,80893.1000,18554.2000,62338.9000,5.9923,19651.5378,2546.9991,22198.5369,292.6524,21101.1991,61241.5622,40140.3631,4.2475,4.1484,15710.5000,0.0000,15710.5000,0.6790,4515.6881,0.0000,4515.6881,33.1599,0.0000,11194.8119,11194.8119,4.1484,3.1444,150270.8000,0.0000,150270.8000,10.0683,36815.2595,0.0000,36815.2595,491.7209,0.0000,113455.5405,113455.5405,3.1444,3.1416,457.1000,0.0000,457.1000,0.0202,133.7304,0.0000,133.7304,0.9869,0.0000,323.3696,323.3696,3.1416,2.8726,40359.5000,0.0000,40359.5000,2.7540,9971.1212,0.0000,9971.1212,134.5011,0.0000,30388.3788,30388.3788,2.8726,2.8700,420.6000,0.0000,420.6000,0.0187,123.5931,0.0000,123.5931,0.9135,0.0000,297.0069,297.0069,2.8700,5.0276,3.9488,3.9488,-8.1273,-121909.9254,3.9488,5.3770,4.3297,4.6629,-5.3796,-43037.1162,4.3297,5.4997,4.6027,4.9147,-4.4075,-30852.6974,29.2987,2289.4433,269557.4000,-195799.7389
221.0000,4.6540,4.4649,72189.3000,29848.9000,42340.4000,5.9510,17519.7664,4100.5952,21620.3616,290.6384,33949.4952,54669.5336,20720.0384,4.4649,4.3626,15698.4000,0.0000,15698.4000,0.6800,4496.6059,0.0000,4496.6059,33.2118,0.0000,11201.7941,11201.7941,4.3626,3.3885,141162.5000,0.0000,141162.5000,9.4804,34441.0218,0.0000,34441.0218,463.0077,0.0000,106721.4782,106721.4782,3.3885,3.3855,469.5000,0.0000,469.5000,0.0208,136.8190,0.0000,136.8190,1.0165,0.0000,332.6810,332.6810,3.3855,3.1079,40335.3000,0.0000,40335.3000,2.7603,9920.6058,0.0000,9920.6058,134.8081,0.0000,30414.6942,30414.6942,3.1079,3.1014,998.5000,0.0000,998.5000,0.0445,292.2960,0.0000,292.2960,2.1745,0.0000,706.2040,706.2040,3.1014,5.0069,4.0542,4.0542,-6.9588,-104381.3818,4.0542,5.3578,4.4018,4.7060,-4.7607,-38085.5534,4.4018,5.4826,4.6540,4.9422,-3.9472,-27630.6985,28.4056,2219.6567,241004.6000,-170097.6338
222.0000,4.6454,4.5586,67221.7000,36118.4000,31103.3000,5.9083,16316.8612,4961.2555,21278.1166,288.5522,41079.6555,50904.8388,9825.1834,4.5586,4.4595,15708.4000,0.0000,15708.4000,0.6774,4492.7649,0.0000,4492.7649,33.0851,0.0000,11215.6351,11215.6351,4.4595,3.4617,149302.9000,0.0000,149302.9000,9.9808,36359.1784,0.0000,36359.1784,487.4479,0.0000,112943.7216,112943.7216,3.4617,3.4578,621.1000,0.0000,621.1000,0.0274,180.7846,0.0000,180.7846,1.3378,0.0000,440.3154,440.3154,3.4578,3.1906,40088.0000,0.0000,40088.0000,2.7286,9846.7318,0.0000,9846.7318,133.2605,0.0000,30241.2682,30241.2682,3.1906,3.1566,5428.7000,0.0000,5428.7000,0.2409,1587.0529,0.0000,1587.0529,11.7627,0.0000,3841.6471,3841.6471,3.1566,4.9701,4.0634,4.0634,-6.8420,-102630.4430,4.0634,5.3245,4.3997,4.6939,-4.7579,-38062.9367,4.3997,5.4529,4.6454,4.9263,-3.9735,-27814.5268,29.3451,2293.0711,242252.4000,-168507.9065
223.0000,5.0394,5.6870,41676.1000,82764.0000,-41087.9000,6.3598,10039.7782,11436.6408,21476.4190,310.6001,94200.6408,31636.3218,-62564.3190,5.6870,5.5700,15716.0000,0.0000,15716.0000,0.6765,4415.5109,0.0000,4415.5109,33.0379,0.0000,11300.4891,11300.4891,5.5700,4.8335,93418.0000,0.0000,93418.0000,6.2319,22272.3756,0.0000,22272.3756,304.3579,0.0000,71145.6244,71145.6244,4.8335,4.8294,565.2000,0.0000,565.2000,0.0249,160.9490,0.0000,160.9490,1.2155,0.0000,404.2510,404.2510,4.8294,4.5288,38186.6000,0.0000,38186.6000,2.5950,9148.9008,0.0000,9148.9008,126.7378,0.0000,29037.6992,29037.6992,4.5288,4.3933,18334.1000,0.0000,18334.1000,0.8120,5246.2332,0.0000,5246.2332,39.6558,0.0000,13087.8668,13087.8668,4.3933,5.0514,4.7224,4.7224,-2.1196,-31794.2790,4.7224,5.3832,4.8986,5.0528,-2.1283,-17026.7460,4.8986,5.5023,5.0394,5.2004,-1.9442,-13609.5386,25.0501,1957.4520,125132.0000,-62430.5635
224.0000,5.3306,6.5000,28491.0000,116507.9000,-88016.9000,7.0177,6825.3250,16172.6642,22997.9892,342.7334,132680.5642,21665.6750,-111014.8892,6.5000,6.2968,26697.9000,0.0000,26697.9000,1.1235,7406.2707,0.0000,7406.2707,54.8710,0.0000,19291.6293,19291.6293,6.2968,5.6853,75898.3000,0.0000,75898.3000,4.9450,17849.5157,0.0000,17849.5157,241.5034,0.0000,58048.7843,58048.7843,5.6853,5.6762,1198.4000,0.0000,1198.4000,0.0513,336.7072,0.0000,336.7072,2.5052,0.0000,861.6928,861.6928,5.6762,5.3795,36853.2000,0.0000,36853.2000,2.4309,8696.6292,0.0000,8696.6292,118.7235,0.0000,28156.5708,28156.5708,5.3795,5.2322,19489.8000,0.0000,19489.8000,0.8394,5502.3224,0.0000,5502.3224,40.9961,0.0000,13987.4776,13987.4776,5.2322,5.1669,5.1995,5.1995,0.2066,3099.0834,5.1995,5.4433,5.2645,5.3214,-0.7713,-6170.1915,5.2645,5.5475,5.3306,5.4060,-0.8955,-6268.2428,24.6118,1923.1979,72120.7000,-9339.3509
225.0000,5.5900,7.0761,24410.6000,127506.2000,-103095.6000,7.2496,5818.9389,17772.5197,23591.4586,354.0598,145278.7197,18591.6611,-126687.0586,7.0761,6.7990,32582.1000,0.0000,32582.1000,1.3497,8958.3185,0.0000,8958.3185,65.9164,0.0000,23623.7815,23623.7815,6.7990,6.4463,45309.4000,4071.9000,41237.5000,3.1185,10556.4910,618.2571,11174.7481,152.3024,4690.1571,34752.9090,30062.7519,6.4463,6.4290,2038.0000,0.0000,2038.0000,0.0858,565.8344,0.0000,565.8344,4.1887,0.0000,1472.1656,1472.1656,6.4290,6.1321,32995.6000,0.0000,32995.6000,2.1377,7683.2978,0.0000,7683.2978,104.4030,0.0000,25312.3022,25312.3022,6.1321,5.9738,18719.3000,0.0000,18719.3000,0.7926,5222.7794,0.0000,5222.7794,38.7072,0.0000,13496.5206,13496.5206,5.9738,5.2597,5.6167,5.6167,2.0289,30433.4772,5.6167,5.5060,5.5872,5.5613,0.3148,2518.0837,5.5872,5.5991,5.5900,5.5931,-0.0338,-236.6411,22.1008,1726.9860,24476.9000,32714.9198
226.0000,5.7651,7.4787,21155.8000,135669.4000,-114513.6000,7.4110,5026.2839,18963.9377,23990.2216,361.9434,154633.3377,16129.5161,-138503.8216,7.4787,7.1456,37045.2000,0.0000,37045.2000,1.5179,10122.5231,0.0000,10122.5231,74.1304,0.0000,26922.6769,26922.6769,7.1456,6.8437,35920.2000,2781.4000,33138.8000,2.4255,8315.4685,423.2631,8738.7316,118.4558,3204.6631,27604.7315,24400.0684,6.8437,6.8240,2205.6000,0.0000,2205.6000,0.0915,608.6029,0.0000,608.6029,4.4667,0.0000,1596.9971,1596.9971,6.8240,6.5496,28844.4000,0.0000,28844.4000,1.8396,6670.3079,0.0000,6670.3079,89.8445,0.0000,22174.0921,22174.0921,6.5496,6.4029,16407.9000,0.0000,16407.9000,0.6845,4548.2135,0.0000,4548.2135,33.4307,0.0000,11859.6865,11859.6865,6.4029,5.3670,5.8849,5.8849,2.7908,41861.9592,5.8849,5.5685,5.8006,5.7267,0.8524,6819.0302,5.8006,5.6485,5.7651,5.7245,0.4097,2867.6120,20.9550,1637.4516,3128.3000,51548.6014
227.0000,5.9037,7.7954,18084.2000,142796.6000,-124712.4000,7.5403,4285.2216,20005.4401,24290.6617,368.2543,162802.0401,13798.9784,-149003.0617,7.7954,7.3910,43743.5000,0.0000,43743.5000,1.7789,11894.9994,0.0000,11894.9994,86.8778,0.0000,31848.5006,31848.5006,7.3910,7.1401,29483.7000,2537.4000,26946.3000,1.9909,6794.6966,386.7820,7181.4786,97.2314,2924.1820,22689.0034,19764.8214,7.1401,7.1192,2265.4000,0.0000,2265.4000,0.0932,622.2486,0.0000,622.2486,4.5532,0.0000,1643.1514,1643.1514,7.1192,6.8726,25227.8000,0.0000,25227.8000,1.5959,5804.0048,0.0000,5804.0048,77.9416,0.0000,19423.7952,19423.7952,6.8726,6.7360,14867.0000,0.0000,14867.0000,0.6153,4100.4950,0.0000,4100.4950,30.0487,0.0000,10766.5050,10766.5050,6.7360,5.4553,6.0956,6.0956,3.3625,50437.2186,6.0956,5.6205,5.9689,5.8580,1.2476,9980.4275,5.9689,5.6894,5.9037,5.8291,0.7340,5137.6665,20.4217,1595.7766,-11662.4000,65555.3127
228.0000,6.0494,8.1243,15537.6000,149332.0000,-133794.4000,7.6772,3671.6183,20971.4234,24643.0417,374.9400,170303.4234,11865.9817,-158437.4417,8.1243,7.6850,45979.7000,0.0000,45979.7000,1.8589,12440.5485,0.0000,12440.5485,90.7859,0.0000,33539.1515,33539.1515,7.6850,7.5275,22875.9000,4860.4000,18015.5000,1.6878,5243.6083,742.4509,5986.0593,82.4276,5602.8509,17632.2917,12029.4407,7.5275,7.5020,2680.5000,0.0000,2680.5000,0.1097,731.8932,0.0000,731.8932,5.3574,0.0000,1948.6068,1948.6068,7.5020,7.2815,21828.3000,0.0000,21828.3000,1.3725,4988.6873,0.0000,4988.6873,67.0318,0.0000,16839.6127,16839.6127,7.2815,7.1676,11977.7000,0.0000,11977.7000,0.4927,3282.8191,0.0000,3282.8191,24.0606,0.0000,8694.8809,8694.8809,7.1676,5.4972,6.3324,6.3324,4.2517,63775.3659,6.3324,5.6519,6.1509,5.9922,1.7320,13856.1274,6.1509,5.7158,6.0494,5.9334,1.1076,7753.0530,19.7981,1547.0478,-33312.7000,85384.5463
229.0000,6.1900,8.4108,13567.1000,154942.4000,-141375.3000,7.8097,3197.4599,21810.3643,25007.8242,381.4123,176752.7643,10369.6401,-166383.1242,8.4108,8.0223,39838.1000,0.0000,39838.1000,1.6009,10732.0526,0.0000,10732.0526,78.1872,0.0000,29106.0474,29106.0474,8.0223,7.9090,22321.8000,7581.6000,14740.2000,1.7863,5085.3110,1161.0965,6246.4075,87.2402,8742.6965,17236.4890,8493.7925,7.9090,7.8777,3210.0000,0.0000,3210.0000,0.1304,871.3704,0.0000,871.3704,6.3695,0.0000,2338.6296,2338.6296,7.8777,7.6800,19167.7000,0.0000,19167.7000,1.1959,4352.3642,0.0000,4352.3642,58.4044,0.0000,14815.3358,14815.3358,7.6800,7.5786,10436.7000,0.0000,10436.7000,0.4260,2843.0240,0.0000,2843.0240,20.8044,0.0000,7593.6760,7593.6760,7.5786,5.5441,6.5613,6.5613,5.0808,76211.7061,6.5613,5.6820,6.3268,6.1217,2.1960,17568.2815,6.3268,5.7402,6.1900,6.0335,1.4649,10254.5331,19.4238,1517.8031,-53982.6000,104034.5207
230.0000,6.3059,8.6519,12142.0000,159932.2000,-147790.2000,7.9490,2855.3336,22556.6825,25412.0161,388.2175,182488.8825,9286.6664,-173202.2161,8.6519,8.1963,45975.6000,0.0000,45975.6000,1.8380,12340.3772,0.0000,12340.3772,89.7650,0.0000,33635.2228,33635.2228,8.1963,8.1781,15246.5000,9050.7000,6195.8000,1.4153,3462.5123,1387.9926,4850.5049,69.1230,10438.6926,11783.9877,1345.2951,8.1781,8.1479,3058.5000,0.0000,3058.5000,0.1234,826.8491,0.0000,826.8491,6.0264,0.0000,2231.6509,2231.6509,8.1479,7.9686,17103.6000,0.0000,17103.6000,1.0590,3865.7457,0.0000,3865.7457,51.7207,0.0000,13237.8543,13237.8543,7.9686,7.8770,9281.0000,0.0000,9281.0000,0.3760,2517.0840,0.0000,2517.0840,18.3641,0.0000,6763.9160,6763.9160,7.8770,5.6087,6.7428,6.7428,5.5820,83730.2333,6.7428,5.7180,6.4695,6.2304,2.5221,20176.8043,6.4695,5.7682,6.3059,6.1189,1.7258,12080.6422,19.1412,1495.7200,-66175.7000,115987.6797
231.0000,6.3885,8.7966,12442.4000,163741.4000,-151299.0000,8.1416,2921.4200,23126.2336,26047.6535,397.6217,186867.6336,9520.9800,-177346.6535,8.7966,8.3617,43746.7000,0.0000,43746.7000,1.7413,11716.5214,0.0000,11716.5214,85.0435,0.0000,32030.1786,32030.1786,8.3617,8.2855,17809.2000,7076.8000,10732.4000,1.4677,4032.4654,1086.7383,5119.2037,71.6800,8163.5383,13776.7346,5613.1963,8.2855,8.2654,2020.9000,0.0000,2020.9000,0.0811,545.4494,0.0000,545.4494,3.9624,0.0000,1475.4506,1475.4506,8.2654,8.0999,15747.2000,0.0000,15747.2000,0.9698,3552.0379,0.0000,3552.0379,47.3612,0.0000,12195.1621,12195.1621,8.0999,8.0194,8125.3000,0.0000,8125.3000,0.3275,2199.2472,0.0000,2199.2472,15.9923,0.0000,5926.0528,5926.0528,8.0194,5.6978,6.8586,6.8586,5.6990,85484.6128,6.8586,5.7640,6.5667,6.3113,2.6871,21496.6170,6.5667,5.8029,6.3885,6.1848,1.8750,13125.1278,19.0934,1491.9868,-70926.5000,120106.3575
232.0000,6.4741,8.9694,11619.8000,168050.8000,-156431.0000,8.2872,2723.8780,23769.4909,26493.3689,404.7320,191820.2909,8895.9220,-182924.3689,8.9694,8.5544,41512.1000,0.0000,41512.1000,1.6481,11089.1896,0.0000,11089.1896,80.4908,0.0000,30422.9104,30422.9104,8.5544,8.4951,16171.3000,7091.5000,9079.8000,1.3642,3648.9526,1090.7465,4739.6991,66.6260,8182.2465,12522.3474,4340.1009,8.4951,8.4757,1946.9000,0.0000,1946.9000,0.0780,523.8097,0.0000,523.8097,3.8099,0.0000,1423.0903,1423.0903,8.4757,8.3173,14978.8000,0.0000,14978.8000,0.9203,3366.6438,0.0000,3366.6438,44.9443,0.0000,11612.1562,11612.1562,8.3173,8.2249,9281.0000,0.0000,9281.0000,0.3731,2503.7705,0.0000,2503.7705,18.2232,0.0000,6777.2295,6777.2295,8.2249,5.7511,6.9880,6.9880,6.0448,90672.2773,6.9880,5.7970,6.6704,6.3925,2.9104,23282.8081,6.6704,5.8289,6.4741,6.2497,2.0562,14393.4417,19.0063,1485.1828,-79632.4000,128348.5270
233.0000,6.5614,9.0646,11701.1000,171553.5000,-159852.4000,8.4522,2738.4266,24301.2505,27039.6770,412.7913,195854.7505,8962.6734,-186892.0770,9.0646,8.7172,35372.5000,0.0000,35372.5000,1.4000,9435.6106,0.0000,9435.6106,68.3757,0.0000,25936.8894,25936.8894,8.7172,8.6907,17286.3000,9893.2000,7393.1000,1.5749,3889.1938,1523.7992,5412.9930,76.9150,11416.9992,13397.1062,1980.1070,8.6907,8.6660,2520.4000,0.0000,2520.4000,0.1006,676.1087,0.0000,676.1087,4.9135,0.0000,1844.2913,1844.2913,8.6660,8.5056,15430.2000,0.0000,15430.2000,0.9440,3456.9330,0.0000,3456.9330,46.1049,0.0000,11973.2670,11973.2670,8.5056,8.3997,10822.0000,0.0000,10822.0000,0.4334,2911.1775,0.0000,2911.1775,21.1652,0.0000,7910.8225,7910.8225,8.3997,5.8301,7.1149,7.1149,6.3951,95925.8729,7.1149,5.8392,6.7747,6.4770,3.1749,25399.5632,6.7747,5.8608,6.5614,6.3177,2.2744,15920.9777,19.3577,1512.6372,-88314.2000,137246.4139
234.0000,6.6506,9.1647,11865.8000,174780.1000,-162914.3000,8.6100,2772.3199,24796.3435,27568.6634,420.5004,199576.4435,9093.4801,-190482.9634,9.1647,8.9411,23091.2000,0.0000,23091.2000,0.9124,6150.3422,0.0000,6150.3422,44.5604,0.0000,16940.8578,16940.8578,8.9411,8.9055,21864.9000,12359.9000,9505.0000,1.9800,4899.7297,1907.4841,6807.2138,96.6981,14267.3841,16965.1703,2697.7862,8.9055,8.8901,1592.4000,0.0000,1592.4000,0.0633,425.7889,0.0000,425.7889,3.0935,0.0000,1166.6111,1166.6111,8.8901,8.7286,15747.6000,0.0000,15747.6000,0.9598,3514.7167,0.0000,3514.7167,46.8757,0.0000,12232.8833,12232.8833,8.7286,8.5906,14289.1000,0.0000,14289.1000,0.5703,3830.9236,0.0000,3830.9236,27.8511,0.0000,10458.1764,10458.1764,8.5906,5.9011,7.2459,7.2459,6.7923,101884.0813,7.2459,5.8796,6.8815,6.5627,3.4506,27605.1607,6.8815,5.8918,6.6506,6.3867,2.4996,17496.9977,19.6437,1534.9902,-98689.0000,146986.2397
235.0000,6.3362,8.2066,16721.6000,103764.2000,-87042.6000,5.7032,3930.0294,14642.3046,18572.3341,278.5360,118406.5046,12791.5706,-105614.9341,8.2066,7.9609,19015.8000,0.0000,19015.8000,0.7500,5138.5922,0.0000,5138.5922,36.6310,0.0000,13877.2078,13877.2078,7.9609,7.5913,27113.4000,54.0000,27059.4000,1.6518,6183.8155,8.2660,6192.0815,80.6724,62.2660,20929.5845,20867.3185,7.5913,7.5744,1310.8000,0.0000,1310.8000,0.0519,357.5558,0.0000,357.5558,2.5367,0.0000,953.2442,953.2442,7.5744,7.3637,15412.9000,0.0000,15412.9000,0.9353,3518.0963,0.0000,3518.0963,45.6763,0.0000,11894.8037,11894.8037,7.3637,7.1477,16793.1000,0.0000,16793.1000,0.6675,4596.7951,0.0000,4596.7951,32.6009,0.0000,12196.3049,12196.3049,7.1477,6.1148,6.6312,6.6312,1.9441,29161.0440,6.6312,5.9636,6.4532,6.2974,1.2565,10052.0310,6.4532,5.9519,6.3362,6.2025,0.9436,6604.8789,14.6397,1143.9681,-7450.6000,45817.9539
236.0000,6.2755,8.1014,17401.7000,103049.2000,-85647.5000,5.7122,4094.5605,14526.5208,18621.0813,278.9741,117575.7208,13307.1395,-104268.5813,8.1014,7.8585,19018.7000,0.0000,19018.7000,0.7631,5147.6048,0.0000,5147.6048,37.2706,0.0000,13871.0952,13871.0952,7.8585,7.4883,27402.7000,0.0000,27402.7000,1.6996,6261.4261,0.0000,6261.4261,83.0037,0.0000,21141.2739,21141.2739,7.4883,7.4756,996.1000,0.0000,996.1000,0.0404,272.1423,0.0000,272.1423,1.9742,0.0000,723.9577,723.9577,7.4756,7.2583,16088.8000,0.0000,16088.8000,1.0023,3678.6453,0.0000,3678.6453,48.9510,0.0000,12410.1547,12410.1547,7.2583,7.0547,16022.7000,0.0000,16022.7000,0.6530,4393.0277,0.0000,4393.0277,31.8905,0.0000,11629.6723,11629.6723,7.0547,6.0094,6.5320,6.5320,1.9896,29844.3385,6.5320,5.9465,6.3759,6.2393,1.1147,8917.4259,6.3759,5.9458,6.2755,6.1609,0.8187,5730.5631,14.8059,1156.9539,-6118.5000,44492.3276
237.0000,6.0698,7.0994,25402.4000,63166.9000,-37764.5000,4.4079,6000.4116,8873.8319,14874.2435,215.2729,72040.7319,19401.9884,-52638.7435,7.0994,6.8298,19007.8000,0.0000,19007.8000,0.7642,5224.2453,0.0000,5224.2453,37.3207,0.0000,13783.5547,13783.5547,6.8298,6.3571,31497.1000,0.0000,31497.1000,1.9575,7334.2252,0.0000,7334.2252,95.6029,0.0000,24162.8748,24162.8748,6.3571,6.3415,1104.2000,0.0000,1104.2000,0.0449,306.9985,0.0000,306.9985,2.1926,0.0000,797.2015,797.2015,6.3415,6.0861,17025.3000,0.0000,17025.3000,1.0628,3970.5977,0.0000,3970.5977,51.9042,0.0000,13054.7023,13054.7023,6.0861,5.8792,14674.3000,0.0000,14674.3000,0.5992,4097.1474,0.0000,4097.1474,29.2643,0.0000,10577.1526,10577.1526,5.8792,6.3187,6.0989,6.0989,-0.7491,-11236.4061,6.0989,6.0512,6.0862,6.0751,0.0814,651.5776,6.0862,6.0157,6.0698,6.0509,0.1202,841.1685,13.2547,1035.7382,45544.2000,-9743.6601
238.0000,6.0009,6.9410,26830.1000,59572.6000,-32742.5000,4.3387,6345.9316,8359.3491,14705.2807,211.8935,67931.9491,20484.1684,-47447.7807,6.9410,6.7098,16103.5000,0.0000,16103.5000,0.6595,4436.8462,0.0000,4436.8462,32.2103,0.0000,11666.6538,11666.6538,6.7098,6.2290,31655.6000,0.0000,31655.6000,2.0091,7387.5563,0.0000,7387.5563,98.1196,0.0000,24268.0437,24268.0437,6.2290,6.2201,622.8000,0.0000,622.8000,0.0259,173.5018,0.0000,173.5018,1.2634,0.0000,449.2982,449.2982,6.2201,5.9372,18633.9000,0.0000,18633.9000,1.1906,4355.0602,0.0000,4355.0602,58.1464,0.0000,14278.8398,14278.8398,5.9372,5.7663,11977.7000,0.0000,11977.7000,0.5001,3352.0377,0.0000,3352.0377,24.4261,0.0000,8625.6623,8625.6623,5.7663,6.2033,5.9848,5.9848,-0.7353,-11028.9338,5.9848,6.0346,5.9981,6.0097,-0.0838,-670.1386,5.9981,6.0101,6.0009,6.0041,-0.0203,-141.7778,13.0858,1022.5423,46251.0000,-11840.8501
239.0000,5.8362,6.3390,31940.7000,47592.7000,-15652.0000,4.1179,7578.3488,6660.2537,14238.6025,201.1095,54252.9537,24362.3512,-29890.6025,6.3390,6.1484,15698.9000,0.0000,15698.9000,0.6449,4365.9607,0.0000,4365.9607,31.4949,0.0000,11332.9393,11332.9393,6.1484,5.4019,58070.0000,0.0000,58070.0000,3.6946,13694.7368,0.0000,13694.7368,180.4386,0.0000,44375.2632,44375.2632,5.4019,5.3962,472.5000,0.0000,472.5000,0.0197,133.3482,0.0000,133.3482,0.9609,0.0000,339.1518,339.1518,5.3962,5.1234,21261.5000,0.0000,21261.5000,1.3619,5042.3945,0.0000,5042.3945,66.5133,0.0000,16219.1055,16219.1055,5.1234,4.9976,10436.7000,0.0000,10436.7000,0.4371,2958.4006,0.0000,2958.4006,21.3453,0.0000,7478.2994,7478.2994,4.9976,6.3128,5.6552,5.6552,-2.6064,-39096.3285,5.6552,6.0896,5.7711,5.8724,-0.8609,-6887.0744,5.7711,6.0504,5.8362,5.9107,-0.5534,-3874.1476,15.4140,1204.4701,90287.6000,-49857.5505
240.0000,5.7262,6.0877,33608.6000,42530.1000,-8921.5000,3.9997,7990.7724,5941.1314,13931.9038,195.3379,48471.2314,25617.8276,-22853.4038,6.0877,5.9087,15702.8000,0.0000,15702.8000,0.6525,4384.1998,0.0000,4384.1998,31.8665,0.0000,11318.6002,11318.6002,5.9087,5.0759,68996.9000,0.0000,68996.9000,4.4412,16345.1131,0.0000,16345.1131,216.9002,0.0000,52651.7869,52651.7869,5.0759,5.0707,464.5000,0.0000,464.5000,0.0197,131.7666,0.0000,131.7666,0.9601,0.0000,332.7334,332.7334,5.0707,4.7809,24062.7000,0.0000,24062.7000,1.5682,5740.0880,0.0000,5740.0880,76.5890,0.0000,18322.6120,18322.6120,4.7809,4.7151,5813.9000,0.0000,5813.9000,0.2474,1656.9766,0.0000,1656.9766,12.0833,0.0000,4156.9234,4156.9234,4.7151,6.2209,5.4680,5.4680,-3.1736,-47603.9968,5.4680,6.0734,5.6295,5.7707,-1.2759,-10207.0280,5.6295,6.0442,5.7262,5.8368,-0.8741,-6118.8973,16.3930,1280.9686,106119.3000,-63929.9220
241.0000,5.6732,5.9661,34453.8000,38754.1000,-4300.3000,3.8870,8200.0061,5409.0042,13609.0103,189.8338,44163.1042,26253.7939,-17909.3103,5.9661,5.7807,15737.1000,0.0000,15737.1000,0.6571,4402.1397,0.0000,4402.1397,32.0916,0.0000,11334.9603,11334.9603,5.7807,4.9723,64818.7000,0.0000,64818.7000,4.1932,15392.4062,0.0000,15392.4062,204.7877,0.0000,49426.2938,49426.2938,4.9723,4.9669,462.4000,0.0000,462.4000,0.0197,131.3860,0.0000,131.3860,0.9619,0.0000,331.0140,331.0140,4.9669,4.6377,26451.3000,0.0000,26451.3000,1.7358,6321.6475,0.0000,6321.6475,84.7755,0.0000,20129.6525,20129.6525,4.6377,4.6170,1770.9000,0.0000,1770.9000,0.0759,505.8594,0.0000,505.8594,3.7060,0.0000,1265.0406,1265.0406,4.6170,6.1562,5.3866,5.3866,-3.1371,-47057.2010,5.3866,6.0519,5.5640,5.7193,-1.3559,-10847.3723,5.5640,6.0318,5.6732,5.7979,-0.9533,-6673.2149,15.8530,1238.7759,104940.1000,-64577.7881
242.0000,5.6073,5.8247,34869.1000,35255.7000,-386.6000,3.7580,8309.2727,4915.4997,13224.7723,183.5334,40171.1997,26559.8273,-13611.3723,5.8247,5.6438,15737.5000,0.0000,15737.5000,0.6587,4412.0070,0.0000,4412.0070,32.1684,0.0000,11325.4930,11325.4930,5.6438,4.7947,69754.0000,0.0000,69754.0000,4.5246,16607.2862,0.0000,16607.2862,220.9720,0.0000,53146.7138,53146.7138,4.7947,4.7893,466.3000,0.0000,466.3000,0.0199,132.8677,0.0000,132.8677,0.9721,0.0000,333.4323,333.4323,4.7893,4.4542,27588.9000,0.0000,27588.9000,1.8145,6614.6259,0.0000,6614.6259,88.6173,0.0000,20974.2741,20974.2741,4.4542,4.4428,999.7000,0.0000,999.7000,0.0430,286.3998,0.0000,286.3998,2.0982,0.0000,713.3002,713.3002,4.4428,6.1135,5.2782,5.2782,-3.4856,-52283.5566,5.2782,6.0374,5.4806,5.6578,-1.5840,-12672.1696,5.4806,6.0233,5.6073,5.7520,-1.1323,-7926.3249,16.2279,1268.0672,114159.8000,-72882.0512
243.0000,5.5794,5.7475,34954.0000,32148.8000,2805.2000,3.6266,8333.9222,4480.3199,12814.2421,177.1185,36629.1199,26620.0778,-10009.0421,5.7475,5.5576,15720.7000,0.0000,15720.7000,0.6598,4412.6374,0.0000,4412.6374,32.2229,0.0000,11308.0626,11308.0626,5.5576,4.7529,62931.3000,0.0000,62931.3000,4.0938,15007.3640,0.0000,15007.3640,199.9326,0.0000,47923.9360,47923.9360,4.7529,4.7474,461.1000,0.0000,461.1000,0.0198,131.4730,0.0000,131.4730,0.9647,0.0000,329.6270,329.6270,4.7474,4.3848,28410.8000,0.0000,28410.8000,1.8757,6816.8336,0.0000,6816.8336,91.6045,0.0000,21593.9664,21593.9664,4.3848,4.3797,420.9000,0.0000,420.9000,0.0182,120.7153,0.0000,120.7153,0.8867,0.0000,300.1847,300.1847,4.3797,6.0901,5.2349,5.2349,-3.3952,-50928.7226,5.2349,6.0273,5.4462,5.6311,-1.5730,-12584.0486,5.4462,6.0172,5.5794,5.7317,-1.1334,-7934.0139,15.4406,1206.5516,110750.0000,-71446.7852
244.0000,5.5054,5.5855,36887.0000,29144.2000,7742.8000,3.6138,8807.2302,4056.7819,12864.0121,176.4936,33200.9819,28079.7698,-5121.2121,5.5855,5.4086,15724.5000,0.0000,15724.5000,0.6609,4424.9432,0.0000,4424.9432,32.2794,0.0000,11299.5568,11299.5568,5.4086,4.5287,73865.0000,0.0000,73865.0000,4.8137,17664.5823,0.0000,17664.5823,235.0948,0.0000,56200.4177,56200.4177,4.5287,4.5235,467.1000,0.0000,467.1000,0.0200,133.6591,0.0000,133.6591,0.9781,0.0000,333.4409,333.4409,4.5235,4.1794,28946.2000,0.0000,28946.2000,1.9127,6973.4234,0.0000,6973.4234,93.4148,0.0000,21972.7766,21972.7766,4.1794,4.1747,420.9000,0.0000,420.9000,0.0182,121.1112,0.0000,121.1112,0.8880,0.0000,299.7888,299.7888,4.1747,6.0489,5.1118,5.1118,-3.9900,-59849.9347,5.1118,6.0132,5.3522,5.5625,-1.9191,-15352.8933,5.3522,6.0086,5.5054,5.6804,-1.3975,-9782.2262,16.5592,1293.9568,127166.5000,-84985.0542
245.0000,5.5210,5.8876,32696.2000,43859.9000,-11163.7000,4.0150,7804.2877,6106.6915,13910.9792,196.0879,49966.5915,24891.9123,-25074.6792,5.8876,5.7220,15738.3000,0.0000,15738.3000,0.6636,4407.8882,0.0000,4407.8882,32.4108,0.0000,11330.4118,11330.4118,5.7220,4.8450,78705.3000,0.0000,78705.3000,5.1453,18710.7759,0.0000,18710.7759,251.2888,0.0000,59994.5241,59994.5241,4.8450,4.8402,460.2000,0.0000,460.2000,0.0198,131.0250,0.0000,131.0250,0.9680,0.0000,329.1750,329.1750,4.8402,4.5158,29178.8000,0.0000,29178.8000,1.9374,6989.4150,0.0000,6989.4150,94.6197,0.0000,22189.3850,22189.3850,4.5158,4.5054,999.7000,0.0000,999.7000,0.0434,286.1193,0.0000,286.1193,2.1179,0.0000,713.5807,713.5807,4.5054,5.8662,5.1858,5.1858,-3.1032,-46548.2011,5.1858,5.9414,5.3873,5.5636,-1.7232,-13785.3194,5.3873,5.9605,5.5210,5.6739,-1.3071,-9149.7816,17.7369,1385.9834,113918.6000,-69483.3021
246.0000,5.4635,5.8625,33512.7000,49729.9000,-16217.2000,4.3289,8007.9650,6917.6346,14925.5996,211.4169,56647.5346,25504.7350,-31142.7996,5.8625,5.7173,15737.5000,0.0000,15737.5000,0.6597,4409.3990,0.0000,4409.3990,32.2177,0.0000,11328.1010,11328.1010,5.7173,4.7567,98378.3000,0.0000,98378.3000,6.3891,23389.7175,0.0000,23389.7175,312.0346,0.0000,74988.5825,74988.5825,4.7567,4.7510,623.1000,0.0000,623.1000,0.0267,177.6532,0.0000,177.6532,1.3023,0.0000,445.4468,445.4468,4.7510,4.4772,28118.7000,0.0000,28118.7000,1.8544,6746.3035,0.0000,6746.3035,90.5641,0.0000,21372.3965,21372.3965,4.4772,4.4275,5437.0000,0.0000,5437.0000,0.2342,1557.0525,0.0000,1557.0525,11.4395,0.0000,3879.9475,3879.9475,4.4275,5.7970,5.1123,5.1123,-3.5636,-53454.1521,5.1123,5.8988,5.3220,5.5055,-2.0466,-16372.4923,5.3220,5.9284,5.4635,5.6252,-1.5779,-11045.0714,20.2395,1581.5402,132077.4000,-80871.7158
247.0000,5.7304,7.0022,20425.6000,99344.8000,-78919.2000,5.7360,4855.9979,13878.6573,18734.6552,280.1358,113223.4573,15569.6021,-97653.8552,7.0022,6.8538,15720.5000,0.0000,15720.5000,0.6593,4327.2286,0.0000,4327.2286,32.1987,0.0000,11393.2714,11393.2714,6.8538,6.1884,66587.7000,0.0000,66587.7000,4.3249,15498.3114,0.0000,15498.3114,211.2222,0.0000,51089.3886,51089.3886,6.1884,6.1830,570.7000,0.0000,570.7000,0.0245,159.0884,0.0000,159.0884,1.1949,0.0000,411.6116,411.6116,6.1830,5.9208,26277.4000,0.0000,26277.4000,1.7362,6145.4986,0.0000,6145.4986,84.7954,0.0000,20131.9014,20131.9014,5.9208,5.7485,18363.1000,0.0000,18363.1000,0.7917,5140.3535,0.0000,5140.3535,38.6667,0.0000,13222.7465,13222.7465,5.7485,5.5645,5.6565,5.6565,0.4711,7066.6954,5.6565,5.7931,5.6930,5.7248,-0.3497,-2797.4412,5.6930,5.8536,5.7304,5.7733,-0.4113,-2879.1804,19.9089,1555.7130,48600.2000,1390.0738
248.0000,5.9219,7.5666,17573.6000,132188.3000,-114614.7000,7.0317,4162.7894,18524.7931,22687.5825,343.4186,150713.0931,13410.8106,-137302.2825,7.5666,7.3337,26738.7000,0.0000,26738.7000,1.0971,7296.4589,0.0000,7296.4589,53.5809,0.0000,19442.2411,19442.2411,7.3337,6.7830,59755.1000,0.0000,59755.1000,3.7906,13785.4344,0.0000,13785.4344,185.1252,0.0000,45969.6656,45969.6656,6.7830,6.7726,1196.2000,0.0000,1196.2000,0.0498,330.3842,0.0000,330.3842,2.4346,0.0000,865.8158,865.8158,6.7726,6.5367,25627.7000,0.0000,25627.7000,1.6429,5931.7634,0.0000,5931.7634,80.2342,0.0000,19695.9366,19695.9366,6.5367,6.3677,19520.7000,0.0000,19520.7000,0.8177,5412.1561,0.0000,5412.1561,39.9367,0.0000,14108.5439,14108.5439,6.3677,5.6277,5.9977,5.9977,2.0592,30887.9158,5.9977,5.7960,5.9439,5.8968,0.5614,4491.5065,5.9439,5.8496,5.9219,5.8968,0.2625,1837.4486,21.6448,1691.3526,18223.7000,37216.8709
249.0000,6.0890,7.9085,17514.0000,141600.7000,-124086.7000,7.4524,4135.5510,19898.7570,24034.3080,363.9621,161499.4570,13378.4490,-148121.0080,7.9085,7.6165,32627.8000,0.0000,32627.8000,1.3247,8857.0336,0.0000,8857.0336,64.6957,0.0000,23770.7664,23770.7664,7.6165,7.3084,40345.0000,5208.8000,35136.2000,2.8048,9259.4434,795.2711,10054.7146,136.9831,6004.0711,31085.5566,25081.4854,7.3084,7.2902,2038.8000,0.0000,2038.8000,0.0840,558.5575,0.0000,558.5575,4.1025,0.0000,1480.2425,1480.2425,7.2902,7.0468,25715.6000,0.0000,25715.6000,1.6285,5898.6842,0.0000,5898.6842,79.5326,0.0000,19816.9158,19816.9158,7.0468,6.8798,18749.0000,0.0000,18749.0000,0.7761,5157.2981,0.0000,5157.2981,37.9042,0.0000,13591.7019,13591.7019,6.8798,5.6841,6.2820,6.2820,3.2445,48668.1721,6.2820,5.8166,6.1579,6.0493,1.2627,10101.4939,6.1579,5.8626,6.0890,6.0103,0.8012,5608.4749,21.1057,1649.2323,-9819.3000,64378.1409
250.0000,6.1989,8.1392,16697.6000,148683.1000,-131985.5000,7.7221,3934.5803,20932.4258,24867.0061,377.1359,169615.5258,12763.0197,-156852.5061,8.1392,7.8044,37100.6000,0.0000,37100.6000,1.4968,10035.8844,0.0000,10035.8844,73.1022,0.0000,27064.7156,27064.7156,7.8044,7.5358,34889.6000,4506.9000,30382.7000,2.4133,7980.0079,689.0648,8669.0726,117.8605,5195.9648,26909.5921,21713.6274,7.5358,7.5159,2214.8000,0.0000,2214.8000,0.0904,604.6598,0.0000,604.6598,4.4127,0.0000,1610.1402,1610.1402,7.5159,7.2757,25164.1000,0.0000,25164.1000,1.5768,5749.6759,0.0000,5749.6759,77.0064,0.0000,19414.4241,19414.4241,7.2757,7.1282,16433.9000,0.0000,16433.9000,0.6737,4504.5598,0.0000,4504.5598,32.9037,0.0000,11929.3402,11929.3402,7.1282,5.7754,6.4518,6.4518,3.6454,54681.6152,6.4518,5.8563,6.2930,6.1540,1.6047,12837.2854,6.2930,5.8900,6.1989,6.0915,1.0858,7600.7853,20.9596,1637.8114,-20689.4000,75119.6859
251.0000,6.2802,8.2960,16036.3000,154583.1000,-138546.8000,7.9483,3772.9511,21792.8204,25565.7715,388.1842,176375.9204,12263.3489,-164112.5715,8.2960,7.9032,43804.1000,0.0000,43804.1000,1.7598,11821.0190,0.0000,11821.0190,85.9476,0.0000,31983.0810,31983.0810,7.9032,7.6557,32122.2000,4027.6000,28094.6000,2.2080,7333.8596,616.2458,7950.1054,107.8355,4643.8458,24788.3404,20144.4946,7.6557,7.6355,2262.3000,0.0000,2262.3000,0.0919,616.4937,0.0000,616.4937,4.4883,0.0000,1645.8063,1645.8063,7.6355,7.4142,23346.1000,0.0000,23346.1000,1.4562,5323.2822,0.0000,5323.2822,71.1160,0.0000,18022.8178,18022.8178,7.4142,7.2813,14890.4000,0.0000,14890.4000,0.6078,4072.8068,0.0000,4072.8068,29.6855,0.0000,10817.5932,10817.5932,7.2813,5.8582,6.5697,6.5697,3.8620,57930.5895,6.5697,5.8965,6.3902,6.2331,1.8269,14615.4699,6.3902,5.9189,6.2802,6.1546,1.2789,8952.4738,21.1081,1649.4173,-26149.3000,81498.5332
252.0000,6.3509,8.3620,16840.0000,158891.4000,-142051.4000,8.1930,3956.7623,22426.9381,26383.7004,400.1344,181318.3381,12883.2377,-168435.1004,8.3620,7.9605,46041.4000,0.0000,46041.4000,1.8445,12412.3442,0.0000,12412.3442,90.0804,0.0000,33629.0558,33629.0558,7.9605,7.7227,34886.2000,6084.7000,28801.5000,2.4827,7956.6258,931.4042,8888.0301,121.2511,7016.1042,26929.5742,19913.4699,7.7227,7.6994,2686.0000,0.0000,2686.0000,0.1089,731.2052,0.0000,731.2052,5.3171,0.0000,1954.7948,1954.7948,7.6994,7.4981,21829.0000,0.0000,21829.0000,1.3582,4971.8847,0.0000,4971.8847,66.3337,0.0000,16857.1153,16857.1153,7.4981,7.3940,11996.5000,0.0000,11996.5000,0.4884,3277.0440,0.0000,3277.0440,23.8546,0.0000,8719.4560,8719.4560,7.3940,5.9404,6.6672,6.6672,4.0580,60869.3547,6.6672,5.9387,6.4729,6.3029,2.0337,16269.4612,6.4729,5.9498,6.3509,6.2114,1.4603,10222.2724,21.7136,1696.7310,-30697.0000,87361.0883
253.0000,6.4400,8.5119,16317.7000,163498.0000,-147180.3000,8.3696,3827.6006,23112.1088,26939.7094,408.7567,186610.1088,12490.0994,-174120.0094,8.5119,8.1649,39893.4000,0.0000,39893.4000,1.5963,10730.5283,0.0000,10730.5283,77.9585,0.0000,29162.8717,29162.8717,8.1649,7.9413,37006.3000,8507.3000,28499.0000,2.7378,8408.9882,1304.3299,9713.3181,133.7079,9811.6299,28597.3118,18785.6819,7.9413,7.9134,3215.3000,0.0000,3215.3000,0.1302,872.3782,0.0000,872.3782,6.3570,0.0000,2342.9218,2342.9218,7.9134,7.7258,20394.4000,0.0000,20394.4000,1.2673,4628.0706,0.0000,4628.0706,61.8943,0.0000,15766.3294,15766.3294,7.7258,7.6353,10453.1000,0.0000,10453.1000,0.4249,2845.4940,0.0000,2845.4940,20.7531,0.0000,7607.6060,7607.6060,7.6353,5.9809,6.8081,6.8081,4.6345,69517.3501,6.8081,5.9643,6.5831,6.3862,2.3638,18910.1817,6.5831,5.9698,6.4400,6.2765,1.7181,12026.6107,21.7890,1702.6262,-44725.1000,100454.1425
254.0000,6.5213,8.6802,15315.6000,167996.8000,-152681.2000,8.5125,3587.0412,23781.0655,27368.1068,415.7359,191777.8655,11728.5588,-180049.3068,8.6802,8.2763,46044.5000,0.0000,46044.5000,1.8374,12353.5928,0.0000,12353.5928,89.7359,0.0000,33690.9072,33690.9072,8.2763,8.1420,29150.5000,9830.7000,19319.8000,2.3122,6610.5989,1508.5836,8119.1825,112.9252,11339.2836,22539.9011,11200.6175,8.1420,8.1151,3065.9000,0.0000,3065.9000,0.1236,829.3054,0.0000,829.3054,6.0374,0.0000,2236.5946,2236.5946,8.1151,7.9272,20251.8000,0.0000,20251.8000,1.2530,4579.8626,0.0000,4579.8626,61.1967,0.0000,15671.9374,15671.9374,7.9272,7.8460,9295.6000,0.0000,9295.6000,0.3763,2522.6339,0.0000,2522.6339,18.3775,0.0000,6772.9661,6772.9661,7.8460,6.0246,6.9353,6.9353,5.0634,75950.7101,6.9353,5.9898,6.6832,6.4626,2.6284,21027.3294,6.6832,5.9895,6.5213,6.3364,1.9283,13497.9201,21.6226,1689.6205,-54703.6000,110475.9596
255.0000,6.5778,8.7824,15810.4000,171376.7000,-155566.3000,8.6968,3698.9960,24283.0151,27982.0111,424.7364,195659.7151,12111.4040,-183548.3111,8.7824,8.3972,43805.8000,0.0000,43805.8000,1.7428,11734.8647,0.0000,11734.8647,85.1152,0.0000,32070.9353,32070.9353,8.3972,8.2198,30717.8000,7798.2000,22919.6000,2.2991,6950.8670,1197.8694,8148.7364,112.2856,8996.0694,23766.9330,14770.8636,8.2198,8.2021,2020.5000,0.0000,2020.5000,0.0812,545.8856,0.0000,545.8856,3.9642,0.0000,1474.6144,1474.6144,8.2021,8.0146,20158.1000,0.0000,20158.1000,1.2422,4551.9073,0.0000,4551.9073,60.6673,0.0000,15606.1927,15606.1927,8.0146,7.9434,8138.0000,0.0000,8138.0000,0.3282,2205.5447,0.0000,2205.5447,16.0294,0.0000,5932.4553,5932.4553,7.9434,6.0841,7.0137,7.0137,5.1597,77395.1476,7.0137,6.0222,6.7493,6.5180,2.7518,22014.6043,6.7493,6.0141,6.5778,6.3817,2.0405,14283.3504,21.5854,1686.7153,-58524.3000,113693.1023
256.0000,6.6262,8.8344,16311.0000,174527.3000,-158216.3000,8.8706,3812.6380,24750.0839,28562.7219,433.2265,199277.3839,12498.3620,-186779.0219,8.8344,8.4745,41572.8000,0.0000,41572.8000,1.6509,11127.9594,0.0000,11127.9594,80.6290,0.0000,30444.8406,30444.8406,8.4745,8.2853,32189.0000,7724.4000,24464.6000,2.3813,7273.6603,1187.2957,8460.9560,116.2980,8911.6957,24915.3397,16003.6440,8.2853,8.2685,1947.9000,0.0000,1947.9000,0.0781,525.7478,0.0000,525.7478,3.8164,0.0000,1422.1522,1422.1522,8.2685,8.0802,20560.7000,0.0000,20560.7000,1.2648,4637.5613,0.0000,4637.5613,61.7712,0.0000,15923.1387,15923.1387,8.0802,8.0001,9295.6000,0.0000,9295.6000,0.3743,2516.7594,0.0000,2516.7594,18.2803,0.0000,6778.8406,6778.8406,8.0001,6.1499,7.0750,7.0750,5.2165,78246.7775,7.0750,6.0589,6.8041,6.5670,2.8650,22919.8498,6.8041,6.0420,6.6262,6.4230,2.1485,15039.6990,21.9301,1713.6513,-60374.7000,116206.3264
257.0000,6.6794,8.8483,17935.6000,176816.1000,-158880.5000,9.0740,4188.1980,25097.6840,29285.8821,443.1600,201913.7840,13747.4020,-188166.3821,8.8483,8.5493,35419.7000,0.0000,35419.7000,1.4053,9478.9524,0.0000,9478.9524,68.6315,0.0000,25940.7476,25940.7476,8.5493,8.3599,36666.0000,10362.4000,26303.6000,2.7905,8274.2013,1593.7771,9867.9784,136.2858,11956.1771,28391.7987,16435.6216,8.3599,8.3386,2524.4000,0.0000,2524.4000,0.1011,680.5779,0.0000,680.5779,4.9400,0.0000,1843.8221,1843.8221,8.3386,8.1659,19341.5000,0.0000,19341.5000,1.1882,4357.3560,0.0000,4357.3560,58.0312,0.0000,14984.1440,14984.1440,8.1659,8.0747,10839.0000,0.0000,10839.0000,0.4359,2930.8101,0.0000,2930.8101,21.2900,0.0000,7908.1899,7908.1899,8.0747,6.2130,7.1439,7.1439,5.3838,80757.6578,7.1439,6.0963,6.8645,6.6201,3.0292,24233.9271,6.8645,6.0710,6.6794,6.4678,2.2946,16062.1838,22.4927,1757.6122,-64452.3000,121053.7688
258.0000,6.7419,8.9051,19118.1000,179103.4000,-159985.3000,9.2503,4459.0859,25449.9319,29909.0177,451.7702,204553.3319,14659.0141,-189894.3177,8.9051,8.7121,23125.1000,0.0000,23125.1000,0.9173,6183.4076,0.0000,6183.4076,44.7976,0.0000,16941.6924,16941.6924,8.7121,8.4986,42947.3000,12597.9000,30349.4000,3.2888,9663.4594,1940.3055,11603.7650,160.6184,14538.2055,33283.8406,18745.6350,8.4986,8.4853,1594.8000,0.0000,1594.8000,0.0638,429.0555,0.0000,429.0555,3.1166,0.0000,1165.7445,1165.7445,8.4853,8.3301,17573.2000,0.0000,17573.2000,1.0781,3949.1197,0.0000,3949.1197,52.6519,0.0000,13624.0803,13624.0803,8.3301,8.2111,14311.7000,0.0000,14311.7000,0.5747,3860.1728,0.0000,3860.1728,28.0672,0.0000,10451.5272,10451.5272,8.2111,6.2579,7.2345,7.2345,5.7150,85725.5910,7.2345,6.1260,6.9389,6.6802,3.2437,25949.6113,6.9389,6.0948,6.7419,6.5168,2.4700,17290.1822,22.7594,1778.4526,-73031.1000,128965.3845
259.0000,6.3850,7.8184,27888.5000,106230.8000,-78342.3000,6.4945,6548.5251,15002.7617,21551.2868,317.1786,121233.5617,21339.9749,-99893.5868,7.8184,7.6195,19039.1000,0.0000,19039.1000,0.7544,5175.4047,0.0000,5175.4047,36.8450,0.0000,13863.6953,13863.6953,7.6195,7.0644,50288.2000,61.1000,50227.1000,3.0756,11540.8538,9.3288,11550.1826,150.2065,70.4288,38747.3462,38676.9174,7.0644,7.0507,1316.6000,0.0000,1316.6000,0.0526,362.0596,0.0000,362.0596,2.5665,0.0000,954.5404,954.5404,7.0507,6.8711,16259.2000,0.0000,16259.2000,0.9946,3745.1198,0.0000,3745.1198,48.5727,0.0000,12514.0802,12514.0802,6.8711,6.6963,16819.7000,0.0000,16819.7000,0.6734,4639.1848,0.0000,4639.1848,32.8876,0.0000,12180.5152,12180.5152,6.6963,6.4242,6.5602,6.5602,0.6319,9478.6998,6.5602,6.1873,6.4608,6.3737,0.8664,6931.1997,6.4608,6.1360,6.3850,6.2984,0.7545,5281.6335,18.0675,1411.8162,25319.4000,21691.5330
260.0000,6.2873,7.6200,30703.2000,104008.5000,-73305.3000,6.5716,7222.7477,14664.6668,21887.4145,320.9472,118673.1668,23480.4523,-95192.7145,7.6200,7.4261,19034.9000,0.0000,19034.9000,0.7692,5189.9961,0.0000,5189.9961,37.5680,0.0000,13844.9039,13844.9039,7.4261,6.8585,52680.2000,0.0000,52680.2000,3.2899,12132.6551,0.0000,12132.6551,160.6750,0.0000,40547.5449,40547.5449,6.8585,6.8483,1002.4000,0.0000,1002.4000,0.0411,276.5343,0.0000,276.5343,2.0063,0.0000,725.8657,725.8657,6.8483,6.6749,16117.6000,0.0000,16117.6000,1.0149,3725.6301,0.0000,3725.6301,49.5644,0.0000,12391.9699,12391.9699,6.6749,6.5124,16048.0000,0.0000,16048.0000,0.6601,4439.8098,0.0000,4439.8098,32.2379,0.0000,11608.1902,11608.1902,6.5124,6.3016,6.4070,6.4070,0.5019,7528.9191,6.4070,6.1533,6.3393,6.2802,0.6039,4831.0860,6.3393,6.1165,6.2873,6.2279,0.5305,3713.8296,18.5202,1447.1971,31577.8000,16073.8347
261.0000,6.0341,6.6215,42815.6000,63736.1000,-20920.5000,5.5041,10120.5003,8948.4937,19068.9940,268.8119,72684.5937,32695.0997,-39989.4940,6.6215,6.4191,19047.5000,0.0000,19047.5000,0.7726,5274.0115,0.0000,5274.0115,37.7308,0.0000,13773.4885,13773.4885,6.4191,5.7399,60409.9000,0.0000,60409.9000,3.7875,14174.5516,0.0000,14174.5516,184.9756,0.0000,46235.3484,46235.3484,5.7399,5.7283,1096.9000,0.0000,1096.9000,0.0451,307.9252,0.0000,307.9252,2.2040,0.0000,788.9748,788.9748,5.7283,5.5418,16609.9000,0.0000,16609.9000,1.0502,3915.9781,0.0000,3915.9781,51.2908,0.0000,12693.9219,12693.9219,5.5418,5.3867,14697.5000,0.0000,14697.5000,0.6068,4138.7857,0.0000,4138.7857,29.6352,0.0000,10558.7143,10558.7143,5.3867,6.4521,5.9194,5.9194,-2.4175,-36262.7326,5.9194,6.2107,5.9971,6.0650,-0.6611,-5288.7085,5.9971,6.1556,6.0341,6.0763,-0.3598,-2518.7268,17.6495,1379.1557,90941.2000,-44070.1679
262.0000,5.9266,6.3932,46996.1000,59799.4000,-12803.3000,5.5971,11131.3203,8380.9034,19512.2238,273.3541,68180.3034,35864.7797,-32315.5238,6.3932,6.2253,16109.0000,0.0000,16109.0000,0.6658,4476.2324,0.0000,4476.2324,32.5143,0.0000,11632.7676,11632.7676,6.2253,5.5297,63014.0000,0.0000,63014.0000,4.0333,14839.2895,0.0000,14839.2895,196.9809,0.0000,48174.7105,48174.7105,5.5297,5.5231,632.6000,0.0000,632.6000,0.0266,178.1729,0.0000,178.1729,1.2988,0.0000,454.4271,454.4271,5.5231,5.3286,17643.7000,0.0000,17643.7000,1.1419,4174.9317,0.0000,4174.9317,55.7662,0.0000,13468.7683,13468.7683,5.3286,5.2044,11996.5000,0.0000,11996.5000,0.5063,3389.5474,0.0000,3389.5474,24.7264,0.0000,8606.9526,8606.9526,5.2044,6.3075,5.7559,5.7559,-2.5468,-38202.1960,5.7559,6.1658,5.8652,5.9609,-0.9463,-7570.0414,5.8652,6.1283,5.9266,5.9968,-0.6072,-4250.2950,17.9564,1403.1377,96592.5000,-50022.5324
263.0000,5.6466,5.7929,55576.5000,48654.4000,6922.1000,5.6338,13233.9101,6787.8991,20021.8091,275.1458,55442.2991,42342.5899,-13099.7091,5.7929,5.6664,15738.2000,0.0000,15738.2000,0.6533,4414.4017,0.0000,4414.4017,31.9051,0.0000,11323.7983,11323.7983,5.6664,4.6811,115713.5000,0.0000,115713.5000,7.4363,27537.7036,0.0000,27537.7036,363.1780,0.0000,88175.7964,88175.7964,4.6811,4.6774,461.1000,0.0000,461.1000,0.0195,131.6230,0.0000,131.6230,0.9506,0.0000,329.4770,329.4770,4.6774,4.5099,19734.0000,0.0000,19734.0000,1.2827,4740.9152,0.0000,4740.9152,62.6431,0.0000,14993.0848,14993.0848,4.5099,4.4265,10453.1000,0.0000,10453.1000,0.4430,2992.0137,0.0000,2992.0137,21.6365,0.0000,7461.0863,7461.0863,4.4265,6.1583,5.2924,5.2924,-5.1662,-77493.1450,5.2924,6.1107,5.5106,5.7015,-2.4410,-19527.9743,5.5106,6.0933,5.6466,5.8020,-1.7382,-12167.6954,23.2028,1813.1014,169022.0000,-109188.8146
264.0000,5.4323,5.4719,59788.3000,43429.4000,16358.9000,5.6814,14295.1074,6038.2174,20333.3249,277.4692,49467.6174,45493.1926,-3974.4249,5.4719,5.3595,15735.3000,0.0000,15735.3000,0.6608,4435.9050,0.0000,4435.9050,32.2729,0.0000,11299.3950,11299.3950,5.3595,4.2896,141368.9000,0.0000,141368.9000,9.1918,33839.5069,0.0000,33839.5069,448.9150,0.0000,107529.3931,107529.3931,4.2896,4.2862,468.7000,0.0000,468.7000,0.0201,134.6286,0.0000,134.6286,0.9828,0.0000,334.0714,334.0714,4.2862,4.1076,23680.2000,0.0000,23680.2000,1.5671,5729.3450,0.0000,5729.3450,76.5352,0.0000,17950.8550,17950.8550,4.1076,4.0664,5822.9000,0.0000,5822.9000,0.2509,1677.4233,0.0000,1677.4233,12.2530,0.0000,4145.4767,4145.4767,4.0664,5.9168,4.9916,4.9916,-6.1993,-92989.9238,4.9916,5.9898,5.2578,5.4907,-3.3442,-26753.9230,5.2578,6.0058,5.4323,5.6318,-2.5061,-17542.7676,26.0582,2036.2273,203434.9000,-137286.6145
265.0000,5.3099,5.2731,63925.7000,39400.2000,24525.5000,5.7768,15320.1444,5467.4307,20787.5751,282.1284,44867.6307,48605.5556,3737.9249,5.2731,5.1618,15740.5000,0.0000,15740.5000,0.6652,4451.2942,0.0000,4451.2942,32.4882,0.0000,11289.2058,11289.2058,5.1618,4.1043,141229.6000,0.0000,141229.6000,9.2424,33933.5425,0.0000,33933.5425,451.3839,0.0000,107296.0575,107296.0575,4.1043,4.1011,458.4000,0.0000,458.4000,0.0198,132.0599,0.0000,132.0599,0.9690,0.0000,326.3401,326.3401,4.1011,3.9047,26325.3000,0.0000,26325.3000,1.7569,6390.7591,0.0000,6390.7591,85.8049,0.0000,19934.5409,19934.5409,3.9047,3.8922,1773.4000,0.0000,1773.4000,0.0770,512.5306,0.0000,512.5306,3.7627,0.0000,1260.8694,1260.8694,3.8922,5.7736,4.8329,4.8329,-6.3631,-95445.9779,4.8329,5.9034,5.1184,5.3682,-3.6208,-28966.1499,5.1184,5.9392,5.3099,5.5288,-2.7762,-19433.4764,26.3073,2055.6887,210052.7000,-143845.6043
266.0000,5.1624,5.0560,68774.3000,35803.5000,32970.8000,5.9310,16528.7242,4956.8861,21485.6103,289.6619,40760.3861,52245.5758,11485.1897,5.0560,4.9515,15748.8000,0.0000,15748.8000,0.6682,4468.9358,0.0000,4468.9358,32.6339,0.0000,11279.8642,11279.8642,4.9515,3.8674,154182.5000,0.0000,154182.5000,10.1324,37194.7794,0.0000,37194.7794,494.8500,0.0000,116987.7206,116987.7206,3.8674,3.8643,469.9000,0.0000,469.9000,0.0204,135.8870,0.0000,135.8870,0.9971,0.0000,334.0130,334.0130,3.8643,3.6701,27707.1000,0.0000,27707.1000,1.8566,6755.2682,0.0000,6755.2682,90.6720,0.0000,20951.8318,20951.8318,3.6701,3.6635,1000.9000,0.0000,1000.9000,0.0437,290.3598,0.0000,290.3598,2.1326,0.0000,710.5402,710.5402,3.6635,5.6148,4.6391,4.6391,-7.0188,-105281.8143,4.6391,5.8042,4.9498,5.2217,-4.1908,-33526.0197,4.9498,5.8610,5.1624,5.4054,-3.2775,-22942.2018,27.9784,2186.2740,232080.0000,-161750.0357
267.0000,5.0717,4.8997,72739.1000,32249.4000,40489.7000,6.0360,17512.0237,4458.5598,21970.5835,294.7884,36707.9598,55227.0763,18519.1165,4.8997,4.7949,15759.7000,0.0000,15759.7000,0.6716,4483.1068,0.0000,4483.1068,32.7984,0.0000,11276.5932,11276.5932,4.7949,3.7378,150135.8000,0.0000,150135.8000,9.9107,36327.2316,0.0000,36327.2316,484.0219,0.0000,113808.5684,113808.5684,3.7378,3.7348,457.6000,0.0000,457.6000,0.0200,132.6051,0.0000,132.6051,0.9758,0.0000,324.9949,324.9949,3.7348,3.5314,28972.7000,0.0000,28972.7000,1.9514,7080.5431,0.0000,7080.5431,95.3042,0.0000,21892.1569,21892.1569,3.5314,3.5286,421.2000,0.0000,421.2000,0.0185,122.4620,0.0000,122.4620,0.9018,0.0000,298.7380,298.7380,3.5286,5.5190,4.5238,4.5238,-7.1424,-107136.4509,4.5238,5.7386,4.8477,5.1312,-4.3593,-34874.2569,4.8477,5.8075,5.0717,5.3276,-3.4443,-24109.8757,27.9122,2181.0974,236236.7000,-166120.5835
268.0000,4.9474,4.7279,76187.3000,28964.6000,47222.7000,6.1163,18385.9715,3996.7912,22382.7628,298.7102,32961.3912,57801.3285,24839.9372,4.7279,4.6284,15756.0000,0.0000,15756.0000,0.6735,4494.2754,0.0000,4494.2754,32.8939,0.0000,11261.7246,11261.7246,4.6284,3.5405,162585.9000,0.0000,162585.9000,10.7684,39465.5499,0.0000,39465.5499,525.9134,0.0000,123120.3501,123120.3501,3.5405,3.5375,470.3000,0.0000,470.3000,0.0206,136.7177,0.0000,136.7177,1.0056,0.0000,333.5823,333.5823,3.5375,3.3437,29065.7000,0.0000,29065.7000,1.9632,7128.9283,0.0000,7128.9283,95.8813,0.0000,21936.7717,21936.7717,3.3437,3.3410,421.2000,0.0000,421.2000,0.0185,122.8323,0.0000,122.8323,0.9045,0.0000,298.3677,298.3677,3.3410,5.3877,4.3644,4.3644,-7.7205,-115808.2304,4.3644,5.6508,4.7074,5.0076,-4.8526,-38821.0541,4.7074,5.7361,4.9474,5.2217,-3.8803,-27162.0391,29.3409,2292.7414,255521.8000,-181791.3235
269.0000,4.9764,4.9377,71008.7000,43499.2000,27509.5000,6.4512,17126.7159,6005.0644,23131.7803,315.0680,49504.2644,53881.9841,4377.7197,4.9377,4.8380,15741.6000,0.0000,15741.6000,0.6752,4475.2648,0.0000,4475.2648,32.9781,0.0000,11266.3352,11266.3352,4.8380,3.7789,157859.0000,0.0000,157859.0000,10.4927,38164.4752,0.0000,38164.4752,512.4464,0.0000,119694.5248,119694.5248,3.7789,3.7760,461.0000,0.0000,461.0000,0.0203,133.5024,0.0000,133.5024,0.9898,0.0000,327.4976,327.4976,3.7760,3.5935,27289.2000,0.0000,27289.2000,1.8512,6664.1000,0.0000,6664.1000,90.4115,0.0000,20625.1000,20625.1000,3.5935,3.5872,1000.9000,0.0000,1000.9000,0.0442,290.7171,0.0000,290.7171,2.1579,0.0000,710.1829,710.1829,3.5872,5.3189,4.4530,4.4530,-6.5237,-97854.9004,4.4530,5.5988,4.7586,5.0259,-4.3163,-34530.5650,4.7586,5.6920,4.9764,5.2253,-3.5167,-24616.6004,29.3023,2289.7237,229861.2000,-157002.0658
