Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
270.0000,4.9392,4.9706,69176.9000,49381.7000,19795.2000,6.5954,16696.8145,6813.2674,23510.0820,322.1110,56194.9674,52480.0855,-3714.8820,4.9706,4.8753,15749.8000,0.0000,15749.8000,0.6727,4475.2596,0.0000,4475.2596,32.8558,0.0000,11274.5404,11274.5404,4.8753,3.7883,169525.2000,0.0000,169525.2000,11.2177,40955.6517,0.0000,40955.6517,547.8559,0.0000,128569.5483,128569.5483,3.7883,3.7845,620.9000,0.0000,620.9000,0.0272,179.7813,0.0000,179.7813,1.3264,0.0000,441.1187,441.1187,3.7845,3.6244,25062.6000,0.0000,25062.6000,1.6913,6119.4043,0.0000,6119.4043,82.6014,0.0000,18943.1957,18943.1957,3.6244,3.5917,5445.2000,0.0000,5445.2000,0.2391,1580.8053,0.0000,1580.8053,11.6777,0.0000,3864.3947,3864.3947,3.5917,5.2577,4.4247,4.4247,-6.5683,-98525.0902,4.4247,5.5469,4.7240,4.9858,-4.4241,-35392.5824,4.7240,5.6465,4.9392,5.1852,-3.6372,-25460.2770,30.6653,2396.2277,236198.9000,-159377.9496
271.0000,5.3326,6.0765,44871.5000,95086.0000,-50214.5000,7.1007,10749.0408,13199.4666,23948.5074,346.7858,108285.4666,34122.4592,-74163.0074,6.0765,5.9625,15759.5000,0.0000,15759.5000,0.6727,4400.8019,0.0000,4400.8019,32.8543,0.0000,11358.6981,11358.6981,5.9625,5.1438,106909.4000,0.0000,106909.4000,7.0687,25300.7908,0.0000,25300.7908,345.2247,0.0000,81608.6092,81608.6092,5.1438,5.1397,575.3000,0.0000,575.3000,0.0252,163.0228,0.0000,163.0228,1.2288,0.0000,412.2772,412.2772,5.1397,4.9633,23072.8000,0.0000,23072.8000,1.5568,5497.1443,0.0000,5497.1443,76.0292,0.0000,17575.6557,17575.6557,4.9633,4.8313,18391.7000,0.0000,18391.7000,0.8071,5226.5505,0.0000,5226.5505,39.4171,0.0000,13165.1495,13165.1495,4.8313,5.3424,5.0868,5.0868,-1.6987,-25479.8866,5.0868,5.6007,5.2239,5.3438,-1.7077,-13661.3957,5.2239,5.6896,5.3326,5.4568,-1.5477,-10834.1103,25.8467,2019.6956,114494.2000,-49975.3926
272.0000,5.6243,6.8750,33076.9000,129011.7000,-95934.8000,7.8620,7879.6332,17992.2941,25871.9274,383.9665,147003.9941,25197.2668,-121806.7274,6.8750,6.6759,26772.2000,0.0000,26772.2000,1.1181,7383.8262,0.0000,7383.8262,54.6066,0.0000,19388.3738,19388.3738,6.6759,6.0058,85142.8000,0.0000,85142.8000,5.5018,19882.5503,0.0000,19882.5503,268.6968,0.0000,65260.2497,65260.2497,6.0058,5.9969,1194.5000,0.0000,1194.5000,0.0508,333.9301,0.0000,333.9301,2.4816,0.0000,860.5699,860.5699,5.9969,5.8210,22383.6000,0.0000,22383.6000,1.4667,5252.1045,0.0000,5252.1045,71.6334,0.0000,17131.4955,17131.4955,5.8210,5.6766,19551.1000,0.0000,19551.1000,0.8347,5481.4671,0.0000,5481.4671,40.7647,0.0000,14069.6329,14069.6329,5.6766,5.4574,5.5670,5.5670,0.7115,10672.8479,5.5670,5.6587,5.5914,5.6128,-0.2977,-2381.5598,5.5914,5.7324,5.6243,5.6619,-0.4575,-3202.6651,25.2511,1973.1592,59109.4000,5088.6230
273.0000,5.9423,7.7052,23759.2000,142724.7000,-118965.5000,7.8904,5625.8443,20008.0612,25633.9055,385.3524,162732.7612,18133.3557,-144599.4055,7.7052,7.4153,32672.3000,0.0000,32672.3000,1.3438,8896.7090,0.0000,8896.7090,65.6286,0.0000,23775.5910,23775.5910,7.4153,7.1311,37860.4000,5057.1000,32803.3000,2.6728,8721.2722,770.9974,9492.2696,130.5341,5828.0974,29139.1278,23311.0304,7.1311,7.1130,2045.1000,0.0000,2045.1000,0.0855,561.8158,0.0000,561.8158,4.1771,0.0000,1483.2842,1483.2842,7.1130,6.9093,21697.7000,0.0000,21697.7000,1.3963,4992.3985,0.0000,4992.3985,68.1945,0.0000,16705.3015,16705.3015,6.9093,6.7435,18778.2000,0.0000,18778.2000,0.7882,5176.3139,0.0000,5176.3139,38.4926,0.0000,13601.8861,13601.8861,6.7435,5.4763,6.1099,6.1099,3.4644,51965.3002,6.1099,5.6887,5.9976,5.8993,1.1517,9213.4354,5.9976,5.7606,5.9423,5.8791,0.6479,4535.3515,21.2654,1661.7106,-10968.9000,65714.0871
274.0000,6.1586,8.2752,17589.3000,152152.0000,-134562.7000,7.9317,4147.8586,21406.3535,25554.2121,387.3690,173558.3535,13441.4414,-160116.9121,8.2752,7.9167,37148.2000,0.0000,37148.2000,1.5044,10028.0233,0.0000,10028.0233,73.4703,0.0000,27120.1767,27120.1767,7.9167,7.7728,22107.3000,5355.8000,16751.5000,1.6646,5046.1083,819.5527,5865.6610,81.2967,6175.3527,17061.1917,10885.8390,7.7728,7.7514,2215.8000,0.0000,2215.8000,0.0907,602.7421,0.0000,602.7421,4.4294,0.0000,1613.0579,1613.0579,7.7514,7.5553,19209.9000,0.0000,19209.9000,1.2080,4371.4259,0.0000,4371.4259,58.9985,0.0000,14838.4741,14838.4741,7.5553,7.3971,16459.4000,0.0000,16459.4000,0.6765,4492.2181,0.0000,4492.2181,33.0404,0.0000,11967.1819,11967.1819,7.3971,5.5392,6.4682,6.4682,4.6850,70275.1914,6.4682,5.7268,6.2705,6.0975,1.8695,14955.9455,6.2705,5.7913,6.1586,6.0309,1.2083,8457.9679,19.6138,1532.6501,-42777.9000,93689.1049
275.0000,6.2963,8.5486,15272.7000,158731.6000,-143458.9000,8.0874,3592.2078,22383.7116,25975.9195,394.9760,181115.3116,11680.4922,-169434.8195,8.5486,8.1222,43864.4000,0.0000,43864.4000,1.7579,11792.0987,0.0000,11792.0987,85.8535,0.0000,32072.3013,32072.3013,8.1222,8.0095,18617.1000,5118.7000,13498.4000,1.4219,4233.6478,784.5276,5018.1754,69.4453,5903.2276,14383.4522,8480.2246,8.0095,7.9875,2271.1000,0.0000,2271.1000,0.0919,615.5569,0.0000,615.5569,4.4861,0.0000,1655.5431,1655.5431,7.9875,7.8156,16718.4000,0.0000,16718.4000,1.0378,3789.0667,0.0000,3789.0667,50.6848,0.0000,12929.3333,12929.3333,7.8156,7.6713,14913.5000,0.0000,14913.5000,0.6056,4054.1152,0.0000,4054.1152,29.5772,0.0000,10859.3848,10859.3848,7.6713,5.6724,6.6719,6.6719,5.0122,75182.3693,6.6719,5.7886,6.4363,6.2302,2.2149,17719.4633,6.4363,5.8361,6.2963,6.1362,1.5051,10535.4639,19.5038,1524.0551,-52193.1000,103437.2966
276.0000,6.4259,8.7900,13143.0000,164499.3000,-151356.3000,8.2186,3083.7376,23248.0802,26331.8179,401.3826,187747.3802,10059.2624,-177688.1179,8.7900,8.3408,46108.3000,0.0000,46108.3000,1.8387,12350.2592,0.0000,12350.2592,89.8009,0.0000,33758.0408,33758.0408,8.3408,8.2840,16601.3000,7426.9000,9174.4000,1.4128,3760.3773,1140.3056,4900.6830,68.9995,8567.2056,12840.9227,4273.7170,8.2840,8.2579,2689.0000,0.0000,2689.0000,0.1083,725.7888,0.0000,725.7888,5.2886,0.0000,1963.2112,1963.2112,8.2579,8.1032,15013.3000,0.0000,15013.3000,0.9275,3386.9327,0.0000,3386.9327,45.2995,0.0000,11626.3673,11626.3673,8.1032,7.9866,12015.1000,0.0000,12015.1000,0.4856,3251.9212,0.0000,3251.9212,23.7147,0.0000,8763.1788,8763.1788,7.9866,5.7572,6.8719,6.8719,5.5856,83784.6498,6.8719,5.8339,6.5951,6.3529,2.6005,20804.2075,6.5951,5.8701,6.4259,6.2326,1.8163,12714.0453,19.4873,1522.7658,-66356.2000,117302.9026
277.0000,6.5491,8.9957,11771.0000,169242.4000,-157471.4000,8.3511,2755.4247,23968.8014,26724.2260,407.8529,193211.2014,9015.5753,-184195.6260,8.9957,8.6068,39946.7000,0.0000,39946.7000,1.5861,10666.7984,0.0000,10666.7984,77.4647,0.0000,29279.9016,29279.9016,8.6068,8.5696,18841.3000,10221.7000,8619.6000,1.6919,4247.4281,1572.9041,5820.3322,82.6317,11794.6041,14593.8719,2799.2678,8.5696,8.5384,3216.1000,0.0000,3216.1000,0.1289,864.3118,0.0000,864.3118,6.2937,0.0000,2351.7882,2351.7882,8.5384,8.3986,13572.2000,0.0000,13572.2000,0.8340,3047.2537,0.0000,3047.2537,40.7300,0.0000,10524.9463,10524.9463,8.3986,8.2970,10469.2000,0.0000,10469.2000,0.4209,2820.8395,0.0000,2820.8395,20.5550,0.0000,7648.3605,7648.3605,8.2970,5.8304,7.0637,7.0637,6.1899,92847.9831,7.0637,5.8741,6.7465,6.4689,2.9853,23882.4758,6.7465,5.9006,6.5491,6.3235,2.1229,14860.2098,19.5193,1525.2672,-81647.6000,131590.6687
278.0000,6.6420,9.1660,10646.0000,172302.0000,-161656.0000,8.4234,2487.7287,24441.1408,26928.8695,411.3835,196743.1408,8158.2713,-188584.8695,9.1660,8.7133,46107.0000,0.0000,46107.0000,1.8241,12280.3555,0.0000,12280.3555,89.0840,0.0000,33826.6445,33826.6445,8.7133,8.7448,13767.6000,11289.9000,2477.7000,1.4312,3097.7496,1738.8666,4836.6162,69.8976,13028.7666,10669.8504,-2358.9162,8.7448,8.7147,3072.6000,0.0000,3072.6000,0.1225,823.5660,0.0000,823.5660,5.9820,0.0000,2249.0340,2249.0340,8.7147,8.5888,12123.5000,1.6000,12121.9000,0.7409,2713.8712,0.2564,2714.1276,36.1838,1.8564,9409.6288,9407.7724,8.5888,8.4977,9309.9000,0.0000,9309.9000,0.3723,2501.2660,0.0000,2501.2660,18.1811,0.0000,6808.6340,6808.6340,8.4977,5.9051,7.2014,7.2014,6.4569,96852.9258,7.2014,5.9147,6.8583,6.5580,3.2046,25636.9426,6.8583,5.9313,6.6420,6.3948,2.3088,16161.5194,19.3714,1513.7089,-88566.9000,138651.3879
279.0000,6.7098,9.2971,11083.8000,174700.7000,-163616.9000,8.5609,2586.7328,24810.4995,27397.2322,418.0987,199511.1995,8497.0672,-191014.1322,9.2971,8.8609,43867.9000,0.0000,43867.9000,1.7303,11661.0816,0.0000,11661.0816,84.5028,0.0000,32206.8184,32206.8184,8.8609,8.8430,14954.7000,8905.6000,6049.1000,1.3778,3356.0007,1373.4090,4729.4096,67.2913,10279.0090,11598.6993,1319.6904,8.8430,8.8230,2018.9000,0.0000,2018.9000,0.0802,540.3373,0.0000,540.3373,3.9182,0.0000,1478.5627,1478.5627,8.8230,8.7059,11222.3000,61.6000,11160.7000,0.6867,2507.5468,9.8790,2517.4257,33.5379,71.4790,8714.7532,8643.2743,8.7059,8.6251,8150.5000,0.0000,8150.5000,0.3248,2185.9061,0.0000,2185.9061,15.8625,0.0000,5964.5939,5964.5939,8.6251,5.9696,7.2973,7.2973,6.5351,98026.1271,7.2973,5.9510,6.9383,6.6242,3.3132,26505.8621,6.9383,5.9591,6.7098,6.4487,2.4099,16869.0117,19.1410,1495.7073,-92369.8000,141401.0009
280.0000,6.7587,9.2917,12569.5000,176902.9000,-164333.4000,8.7526,2930.7738,25144.5817,28075.3556,427.4647,202047.4817,9638.7262,-192408.7556,9.2917,8.8894,41624.9000,0.0000,41624.9000,1.6380,11065.7423,0.0000,11065.7423,79.9971,0.0000,30559.1577,30559.1577,8.8894,8.8232,19402.4000,8686.1000,10716.3000,1.6348,4351.9048,1339.8959,5691.8007,79.8428,10025.9959,15050.4952,5024.4993,8.8232,8.8044,1956.6000,0.0000,1956.6000,0.0776,523.8192,0.0000,523.8192,3.7907,0.0000,1432.7808,1432.7808,8.8044,8.6957,10737.0000,70.5000,10666.5000,0.6563,2399.8631,11.3051,2411.1682,32.0502,81.8051,8337.1369,8255.3318,8.6957,8.6060,9309.9000,0.0000,9309.9000,0.3702,2497.2334,0.0000,2497.2334,18.0809,0.0000,6812.6666,6812.6666,8.6060,6.0851,7.3455,7.3455,6.3832,95747.4693,7.3455,6.0089,6.9891,6.6772,3.3844,27075.1578,6.9891,6.0017,6.7587,6.4954,2.5002,17501.6455,19.6943,1538.9432,-90059.2000,140324.2726
281.0000,6.8232,9.3331,13327.8000,179649.0000,-166321.2000,8.9241,3103.8278,25563.6017,28667.4296,435.8367,205212.6017,10223.9722,-194988.6296,9.3331,8.9978,35470.7000,0.0000,35470.7000,1.3960,9423.8544,0.0000,9423.8544,68.1761,0.0000,26046.8456,26046.8456,8.9978,8.9443,21926.6000,11142.4000,10784.2000,1.9160,4908.6063,1720.4638,6629.0702,93.5729,12862.8638,17017.9937,4155.1298,8.9443,8.9205,2525.3000,0.0000,2525.3000,0.1002,674.8411,0.0000,674.8411,4.8942,0.0000,1850.4589,1850.4589,8.9205,8.8121,10851.5000,6.9000,10844.6000,0.6600,2420.7122,1.1072,2421.8194,32.2316,8.0072,8430.7878,8422.7806,8.8121,8.7098,10855.7000,0.0000,10855.7000,0.4318,2906.7677,0.0000,2906.7677,21.0869,0.0000,7948.9323,7948.9323,8.7098,6.1531,7.4314,7.4314,6.6206,99308.6798,7.4314,6.0508,7.0633,6.7411,3.5752,28601.4704,7.0633,6.0342,6.8232,6.5487,2.6649,18654.1955,20.1419,1573.9162,-95840.7000,146564.3457
282.0000,6.8970,9.4220,13537.5000,182531.3000,-168993.8000,9.0687,3148.3061,26007.3134,29155.6195,442.8995,208538.6134,10389.1939,-198149.4195,9.4220,9.2052,23157.4000,0.0000,23157.4000,0.9107,6144.2965,0.0000,6144.2965,44.4771,0.0000,17013.1035,17013.1035,9.2052,9.1419,25945.5000,13158.3000,12787.2000,2.2626,5786.9945,2035.5814,7822.5759,110.5012,15193.8814,20158.5055,4964.6241,9.1419,9.1270,1593.5000,0.0000,1593.5000,0.0631,424.5735,0.0000,424.5735,3.0816,0.0000,1168.9265,1168.9265,9.1270,9.0143,11376.5000,0.0000,11376.5000,0.6899,2529.0330,0.0000,2529.0330,33.6942,0.0000,8847.4670,8847.4670,9.0143,8.8804,14333.8000,0.0000,14333.8000,0.5689,3826.4274,0.0000,3826.4274,27.7852,0.0000,10507.3726,10507.3726,8.8804,6.2006,7.5405,7.5405,7.0097,105145.4830,7.5405,6.0827,7.1518,6.8116,3.8132,30505.9915,7.1518,6.0597,6.8970,6.6057,2.8566,19996.1190,20.3458,1589.8531,-105745.4000,155647.5934
283.0000,6.5539,8.4322,18900.1000,110137.0000,-91236.9000,6.1240,4423.8508,15599.3236,20023.1744,299.0844,125736.3236,14476.2492,-111260.0744,8.4322,8.1970,19060.5000,0.0000,19060.5000,0.7484,5133.0808,0.0000,5133.0808,36.5514,0.0000,13927.4192,13927.4192,8.1970,7.7825,31895.2000,86.0000,31809.2000,1.9342,7243.3751,13.1888,7256.5639,94.4643,99.1888,24651.8249,24552.6361,7.7825,7.7662,1323.9000,0.0000,1323.9000,0.0522,360.0739,0.0000,360.0739,2.5513,0.0000,963.8261,963.8261,7.7662,7.6122,11806.7000,0.0000,11806.7000,0.7131,2686.0632,0.0000,2686.0632,34.8263,0.0000,9120.6368,9120.6368,7.6122,7.4053,16845.8000,0.0000,16845.8000,0.6662,4593.6688,0.0000,4593.6688,32.5373,0.0000,12252.1312,12252.1312,7.4053,6.3773,6.8913,6.8913,2.0297,30445.1353,6.8913,6.1434,6.6919,6.5174,1.4768,11814.4113,6.6919,6.1004,6.5539,6.3961,1.1679,8175.0930,15.3572,1200.0359,-10390.8000,50434.6397
284.0000,6.4696,8.2556,20226.9000,108512.6000,-88285.7000,6.1315,4741.9229,15347.1133,20089.0363,299.4515,123859.7133,15484.9771,-108374.7363,8.2556,8.0261,19078.4000,0.0000,19078.4000,0.7624,5151.6745,0.0000,5151.6745,37.2352,0.0000,13926.7255,13926.7255,8.0261,7.6041,33165.6000,0.0000,33165.6000,2.0472,7555.2083,0.0000,7555.2083,99.9837,0.0000,25610.3917,25610.3917,7.6041,7.5921,999.2000,0.0000,999.2000,0.0404,272.5051,0.0000,272.5051,1.9734,0.0000,726.6949,726.6949,7.5921,7.4169,13775.6000,0.0000,13775.6000,0.8549,3143.4107,0.0000,3143.4107,41.7507,0.0000,10632.1893,10632.1893,7.4169,7.2244,16072.9000,0.0000,16072.9000,0.6520,4396.0599,0.0000,4396.0599,31.8430,0.0000,11676.8401,11676.8401,7.2244,6.2796,6.7520,6.7520,1.9112,28667.6201,6.7520,6.1244,6.5846,6.4382,1.2694,10155.2154,6.5846,6.0918,6.4696,6.3382,0.9970,6978.7923,15.7326,1229.3701,-5194.0000,45801.6278
285.0000,6.2375,7.2162,30205.3000,68367.9000,-38162.6000,4.9326,7112.3130,9631.4418,16743.7548,240.8979,77999.3418,23092.9870,-54906.3548,7.2162,6.9696,19063.5000,0.0000,19063.5000,0.7643,5230.1305,0.0000,5230.1305,37.3252,0.0000,13833.3695,13833.3695,6.9696,6.4429,38482.8000,0.0000,38482.8000,2.3836,8937.7046,0.0000,8937.7046,116.4126,0.0000,29545.0954,29545.0954,6.4429,6.4288,1097.1000,0.0000,1097.1000,0.0445,304.6173,0.0000,304.6173,2.1739,0.0000,792.4827,792.4827,6.4288,6.2151,15620.8000,0.0000,15620.8000,0.9728,3637.4499,0.0000,3637.4499,47.5101,0.0000,11983.3501,11983.3501,6.2151,6.0259,14720.3000,0.0000,14720.3000,0.5993,4101.7174,0.0000,4101.7174,29.2692,0.0000,10618.5826,10618.5826,6.0259,6.5383,6.2821,6.2821,-0.9582,-14373.4237,6.2821,6.2138,6.2639,6.2479,0.1276,1020.7362,6.2639,6.1509,6.2375,6.2074,0.2112,1478.2376,14.5456,1136.6133,50821.9000,-11874.4498
286.0000,6.1511,7.0304,32192.2000,64752.3000,-32560.1000,4.8981,7592.5573,9108.8896,16701.4469,239.2140,73861.1896,24599.6427,-49261.5469,7.0304,6.8216,16139.2000,0.0000,16139.2000,0.6595,4440.5399,0.0000,4440.5399,32.2110,0.0000,11698.6601,11698.6601,6.8216,6.2832,39321.7000,0.0000,39321.7000,2.4884,9157.5954,0.0000,9157.5954,121.5317,0.0000,30164.1046,30164.1046,6.2832,6.2750,634.7000,0.0000,634.7000,0.0263,176.6676,0.0000,176.6676,1.2855,0.0000,458.0324,458.0324,6.2750,6.0368,17405.9000,0.0000,17405.9000,1.1101,4064.1179,0.0000,4064.1179,54.2162,0.0000,13341.7821,13341.7821,6.0368,5.8823,12015.1000,0.0000,12015.1000,0.5005,3357.2666,0.0000,3357.2666,24.4412,0.0000,8657.8334,8657.8334,5.8823,6.4068,6.1446,6.1446,-0.9795,-14692.3894,6.1446,6.1857,6.1555,6.1651,-0.0769,-614.9840,6.1555,6.1365,6.1511,6.1460,0.0355,248.2886,14.5244,1134.9590,52956.5000,-15059.0848
287.0000,5.9525,6.4116,37774.0000,52472.0000,-14698.0000,4.6922,8942.6238,7357.0946,16299.7184,229.1606,59829.0946,28831.3762,-30997.7184,6.4116,6.2432,15740.8000,0.0000,15740.8000,0.6455,4372.6709,0.0000,4372.6709,31.5257,0.0000,11368.1291,11368.1291,6.2432,5.4254,72214.2000,0.0000,72214.2000,4.5839,17000.1513,0.0000,17000.1513,223.8723,0.0000,55214.0487,55214.0487,5.4254,5.4204,470.3000,0.0000,470.3000,0.0196,132.6784,0.0000,132.6784,0.9554,0.0000,337.6216,337.6216,5.4204,5.1923,20177.0000,0.0000,20177.0000,1.2910,4783.1331,0.0000,4783.1331,63.0486,0.0000,15393.8669,15393.8669,5.1923,5.0812,10469.2000,0.0000,10469.2000,0.4376,2964.3841,0.0000,2964.3841,21.3702,0.0000,7504.8159,7504.8159,5.0812,6.4520,5.7666,5.7666,-3.0850,-46274.4278,5.7666,6.2209,5.8877,5.9938,-1.0226,-8180.8242,5.8877,6.1651,5.9525,6.0264,-0.6242,-4369.5652,17.5047,1367.8387,104373.5000,-58824.8172
288.0000,5.8114,6.1205,39915.4000,46358.1000,-6442.7000,4.5582,9474.9221,6484.8492,15959.7714,222.6162,52842.9492,30440.4779,-22402.4714,6.1205,5.9638,15758.9000,0.0000,15758.9000,0.6539,4397.6053,0.0000,4397.6053,31.9358,0.0000,11361.2947,11361.2947,5.9638,5.0563,86142.2000,0.0000,86142.2000,5.5339,20385.6244,0.0000,20385.6244,270.2648,0.0000,65756.5756,65756.5756,5.0563,5.0518,459.7000,0.0000,459.7000,0.0194,130.4454,0.0000,130.4454,0.9497,0.0000,329.2546,329.2546,5.0518,4.8079,23209.9000,0.0000,23209.9000,1.5119,5538.5335,0.0000,5538.5335,73.8369,0.0000,17671.3665,17671.3665,4.8079,4.7504,5831.7000,0.0000,5831.7000,0.2478,1661.3376,0.0000,1661.3376,12.1036,0.0000,4170.3624,4170.3624,4.7504,6.3253,5.5378,5.5378,-3.8041,-57061.7873,5.5378,6.1840,5.7101,5.8609,-1.5608,-12486.6767,5.7101,6.1442,5.8114,5.9271,-1.0484,-7338.9473,18.7877,1468.0968,124959.7000,-76887.4113
289.0000,5.7398,5.9756,41467.1000,42362.4000,-895.3000,4.4817,9856.6628,5919.0078,15775.6706,218.8793,48281.4078,31610.4372,-16670.9706,5.9756,5.8149,15779.0000,0.0000,15779.0000,0.6584,4413.1990,0.0000,4413.1990,32.1566,0.0000,11365.8010,11365.8010,5.8149,4.9256,82427.4000,0.0000,82427.4000,5.3262,19561.3042,0.0000,19561.3042,260.1207,0.0000,62866.0958,62866.0958,4.9256,4.9208,469.7000,0.0000,469.7000,0.0200,133.5591,0.0000,133.5591,0.9775,0.0000,336.1409,336.1409,4.9208,4.6493,25228.7000,0.0000,25228.7000,1.6563,6034.4578,0.0000,6034.4578,80.8897,0.0000,19194.2422,19194.2422,4.6493,4.6313,1775.8000,0.0000,1775.8000,0.0761,507.1660,0.0000,507.1660,3.7142,0.0000,1268.6340,1268.6340,4.6313,6.2378,5.4345,5.4345,-3.7854,-56780.3171,5.4345,6.1464,5.6244,5.7905,-1.6775,-13419.9520,5.6244,6.1191,5.7398,5.8717,-1.1657,-8159.9073,18.3279,1432.1713,124785.3000,-78360.1764
290.0000,5.6460,5.8050,42827.8000,38985.2000,3842.6000,4.4183,10198.2926,5438.8744,15637.1670,215.7843,44424.0744,32629.5074,-11794.5670,5.8050,5.6520,15767.8000,0.0000,15767.8000,0.6598,4421.8699,0.0000,4421.8699,32.2243,0.0000,11345.9301,11345.9301,5.6520,4.7153,91215.7000,0.0000,91215.7000,5.9124,21713.5673,0.0000,21713.5673,288.7530,0.0000,69502.1327,69502.1327,4.7153,4.7108,459.3000,0.0000,459.3000,0.0196,131.0381,0.0000,131.0381,0.9584,0.0000,328.2619,328.2619,4.7108,4.4354,26893.8000,0.0000,26893.8000,1.7705,6457.0992,0.0000,6457.0992,86.4698,0.0000,20436.7008,20436.7008,4.4354,4.4257,1002.1000,0.0000,1002.1000,0.0431,287.1735,0.0000,287.1735,2.1027,0.0000,714.9265,714.9265,4.4257,6.1559,5.2908,5.2908,-4.2788,-64182.6066,5.2908,6.1106,5.5094,5.7007,-2.0273,-16218.2765,5.5094,6.0948,5.6460,5.8021,-1.4476,-10132.8656,19.2357,1503.1019,139181.3000,-90533.7487
291.0000,5.5939,5.6877,44450.8000,35673.3000,8777.5000,4.3759,10595.2711,4972.6589,15567.9300,213.7129,40645.9589,33855.5289,-6790.4300,5.6877,5.5312,15762.8000,0.0000,15762.8000,0.6618,4428.6077,0.0000,4428.6077,32.3216,0.0000,11334.1923,11334.1923,5.5312,4.6336,85363.7000,0.0000,85363.7000,5.5520,20367.0607,0.0000,20367.0607,271.1531,0.0000,64996.6393,64996.6393,4.6336,4.6290,470.0000,0.0000,470.0000,0.0202,134.2647,0.0000,134.2647,0.9849,0.0000,335.7353,335.7353,4.6290,4.3295,28556.6000,0.0000,28556.6000,1.8885,6866.4627,0.0000,6866.4627,92.2297,0.0000,21690.1373,21690.1373,4.3295,4.3253,421.5000,0.0000,421.5000,0.0182,120.9939,0.0000,120.9939,0.8883,0.0000,300.5061,300.5061,4.3253,6.1058,5.2156,5.2156,-4.2978,-64467.3903,5.2156,6.0844,5.4472,5.6500,-2.0971,-16776.9805,5.4472,6.0759,5.5939,5.7616,-1.5175,-10622.5523,18.7749,1467.0973,139352.1000,-91866.9231
292.0000,5.5147,5.5435,45845.0000,32543.4000,13301.6000,4.3255,10944.1045,4530.6186,15474.7231,211.2508,37074.0186,34900.8955,-2173.1231,5.5435,5.3934,15781.4000,0.0000,15781.4000,0.6641,4443.8897,0.0000,4443.8897,32.4343,0.0000,11337.5103,11337.5103,5.3934,4.4614,92503.9000,0.0000,92503.9000,6.0318,22128.4202,0.0000,22128.4202,294.5820,0.0000,70375.4798,70375.4798,4.4614,4.4570,458.4000,0.0000,458.4000,0.0197,131.3101,0.0000,131.3101,0.9622,0.0000,327.0899,327.0899,4.4570,4.1548,30074.7000,0.0000,30074.7000,1.9924,7253.9975,0.0000,7253.9975,97.3036,0.0000,22820.7025,22820.7025,4.1548,4.1508,421.5000,0.0000,421.5000,0.0182,121.3315,0.0000,121.3315,0.8902,0.0000,300.1685,300.1685,4.1508,6.0404,5.0956,5.0956,-4.7560,-71340.3104,5.0956,6.0526,5.3508,5.5741,-2.4088,-19270.4296,5.3508,6.0533,5.5147,5.7021,-1.7682,-12377.3488,19.5775,1529.8155,152541.5000,-102988.0888
293.0000,5.5748,5.9214,37827.3000,47805.3000,-9978.0000,4.5129,9019.7862,6661.7455,15681.5317,220.4041,54467.0455,28807.5138,-25659.5317,5.9214,5.7679,15780.0000,0.0000,15780.0000,0.6659,4417.2252,0.0000,4417.2252,32.5237,0.0000,11362.7748,11362.7748,5.7679,4.8941,84834.6000,0.0000,84834.6000,5.5478,20150.4070,0.0000,20150.4070,270.9455,0.0000,64684.1930,64684.1930,4.8941,4.8896,470.5000,0.0000,470.5000,0.0203,133.8533,0.0000,133.8533,0.9910,0.0000,336.6467,336.6467,4.8896,4.5798,30146.1000,0.0000,30146.1000,2.0045,7214.7044,0.0000,7214.7044,97.8964,0.0000,22931.3956,22931.3956,4.5798,4.5701,1002.1000,0.0000,1002.1000,0.0435,286.5146,0.0000,286.5146,2.1241,0.0000,715.5854,715.5854,4.5701,5.9119,5.2410,5.2410,-3.3109,-49663.3317,5.2410,5.9939,5.4418,5.6175,-1.8579,-14863.0925,5.4418,6.0118,5.5748,5.7268,-1.4066,-9846.1384,19.1924,1499.7237,122255.3000,-74372.5626
294.0000,5.5775,6.0292,34702.8000,53655.5000,-18952.7000,4.5775,8274.3414,7477.2987,15751.6401,223.5565,61132.7987,26428.4586,-34704.3401,6.0292,5.8813,15766.0000,0.0000,15766.0000,0.6604,4405.8700,0.0000,4405.8700,32.2547,0.0000,11360.1300,11360.1300,5.8813,4.9818,90565.0000,0.0000,90565.0000,5.8760,21465.5694,0.0000,21465.5694,286.9754,0.0000,69099.4306,69099.4306,4.9818,4.9760,623.1000,0.0000,623.1000,0.0266,177.0206,0.0000,177.0206,1.3010,0.0000,446.0794,446.0794,4.9760,4.6899,28881.9000,0.0000,28881.9000,1.9027,6901.4138,0.0000,6901.4138,92.9240,0.0000,21980.4862,21980.4862,4.6899,4.6392,5453.3000,0.0000,5453.3000,0.2346,1556.4507,0.0000,1556.4507,11.4589,0.0000,3896.8493,3896.8493,4.6392,5.8842,5.2617,5.2617,-3.1882,-47822.8363,5.2617,5.9710,5.4508,5.6163,-1.8162,-14529.8222,5.4508,5.9935,5.5775,5.7221,-1.3894,-9726.0985,19.9168,1556.3293,122336.6000,-72078.7571
295.0000,5.8886,7.3471,17594.3000,105276.3000,-87682.0000,5.8244,4170.3299,14745.2884,18915.6183,284.4554,120021.5884,13423.9701,-106597.6183,7.3471,7.1904,15764.6000,0.0000,15764.6000,0.6590,4316.3646,0.0000,4316.3646,32.1842,0.0000,11448.2354,11448.2354,7.1904,6.6170,54506.8000,0.0000,54506.8000,3.5281,12607.8295,0.0000,12607.8295,172.3070,0.0000,41898.9705,41898.9705,6.6170,6.6114,567.0000,0.0000,567.0000,0.0242,157.0060,0.0000,157.0060,1.1818,0.0000,409.9940,409.9940,6.6114,6.3227,27469.4000,0.0000,27469.4000,1.8063,6376.0204,0.0000,6376.0204,88.2164,0.0000,21093.3796,21093.3796,6.3227,6.1408,18419.7000,0.0000,18419.7000,0.7907,5123.9295,0.0000,5123.9295,38.6184,0.0000,13295.7705,13295.7705,6.1408,5.6313,5.8860,5.8860,1.2413,18618.7665,5.8860,5.8624,5.8797,5.8742,0.0577,461.6788,5.8797,5.9177,5.8886,5.8987,-0.0925,-647.3824,18.9491,1480.7115,29045.5000,18433.0629
296.0000,6.1194,8.0425,12471.1000,140010.1000,-127539.0000,7.0676,2943.0833,19685.2081,22628.2914,345.1705,159695.3081,9528.0167,-150167.2914,8.0425,7.7920,26818.2000,0.0000,26818.2000,1.0933,7265.1352,0.0000,7265.1352,53.3936,0.0000,19553.0648,19553.0648,7.7920,7.3632,43424.2000,0.0000,43424.2000,2.7357,9934.2908,0.0000,9934.2908,133.6059,0.0000,33489.9092,33489.9092,7.3632,7.3520,1203.2000,0.0000,1203.2000,0.0497,329.3560,0.0000,329.3560,2.4287,0.0000,873.8440,873.8440,7.3520,7.0821,27339.5000,0.0000,27339.5000,1.7371,6264.4695,0.0000,6264.4695,84.8364,0.0000,21075.0305,21075.0305,7.0821,6.9002,19580.9000,0.0000,19580.9000,0.8139,5383.1984,0.0000,5383.1984,39.7490,0.0000,14197.7016,14197.7016,6.9002,5.6944,6.2973,6.2973,3.1387,47080.6612,6.2973,5.8649,6.1820,6.0811,1.1256,9005.1433,6.1820,5.9138,6.1194,6.0479,0.6982,4887.3778,20.2459,1582.0420,-9173.0000,60973.1823
297.0000,6.3235,8.5457,10439.3000,149993.2000,-139553.9000,7.3951,2454.1075,21161.1909,23615.2984,361.1645,171154.3909,7985.1925,-163169.1984,8.5457,8.2199,32715.4000,0.0000,32715.4000,1.3167,8795.2925,0.0000,8795.2925,64.3039,0.0000,23920.1075,23920.1075,8.2199,8.0999,19656.2000,5536.3000,14119.9000,1.5112,4462.0648,849.1938,5311.2586,73.8022,6385.4938,15194.1352,8808.6414,8.0999,8.0796,2046.6000,0.0000,2046.6000,0.0834,553.9455,0.0000,553.9455,4.0735,0.0000,1492.6545,1492.6545,8.0796,7.8077,25804.0000,0.0000,25804.0000,1.6148,5839.0167,0.0000,5839.0167,78.8654,0.0000,19964.9833,19964.9833,7.8077,7.6212,18806.8000,0.0000,18806.8000,0.7705,5113.0976,0.0000,5113.0976,37.6297,0.0000,13693.7024,13693.7024,7.6212,5.7002,6.6607,6.6607,4.7017,70526.1502,6.6607,5.8650,6.4485,6.2628,1.9477,15581.2771,6.4485,5.9128,6.3235,6.1806,1.3112,9178.5435,19.0375,1487.6140,-46061.2000,95285.9709
298.0000,6.4744,8.9762,7878.5000,157572.1000,-149693.6000,7.5836,1846.8406,22287.5044,24134.3450,370.3698,179859.6044,6031.6594,-173827.9450,8.9762,8.5838,37199.2000,0.0000,37199.2000,1.4835,9936.0616,0.0000,9936.0616,72.4532,0.0000,27263.1384,27263.1384,8.5838,8.5620,9462.9000,5036.7000,4426.2000,0.8460,2134.1179,774.8902,2909.0081,41.3193,5811.5902,7328.7821,1517.1919,8.5620,8.5386,2215.5000,0.0000,2215.5000,0.0891,595.4742,0.0000,595.4742,4.3501,0.0000,1620.0258,1620.0258,8.5386,8.2959,21751.0000,0.0000,21751.0000,1.3413,4883.5505,0.0000,4883.5505,65.5079,0.0000,16867.4495,16867.4495,8.2959,8.1227,16484.5000,0.0000,16484.5000,0.6663,4448.5337,0.0000,4448.5337,32.5409,0.0000,12035.9663,12035.9663,8.1227,5.7241,6.9234,6.9234,5.5552,83328.5736,6.9234,5.8741,6.6436,6.3987,2.4303,19442.5069,6.6436,5.9187,6.4744,6.2812,1.6788,11751.5597,18.0148,1407.6989,-67617.2000,114522.6401
299.0000,6.5949,9.2982,5181.7000,164644.8000,-159463.1000,7.7415,1211.9190,23336.0058,24547.9249,378.0807,187980.8058,3969.7810,-184011.0249,9.2982,8.8244,43927.9000,0.0000,43927.9000,1.7385,11676.8475,0.0000,11676.8475,84.9032,0.0000,32251.0525,32251.0525,8.8244,8.8675,3500.4000,4893.6000,-1393.2000,0.4694,786.0398,754.4413,1540.4811,22.9241,5648.0413,2714.3602,-2933.6811,8.8675,8.8430,2274.5000,0.0000,2274.5000,0.0907,608.5219,0.0000,608.5219,4.4288,0.0000,1665.9781,1665.9781,8.8430,8.6326,18442.8000,0.0000,18442.8000,1.1269,4119.5272,0.0000,4119.5272,55.0375,0.0000,14323.2728,14323.2728,8.6326,8.4721,14936.2000,0.0000,14936.2000,0.5984,4010.2181,0.0000,4010.2181,29.2229,0.0000,10925.9819,10925.9819,8.4721,5.7767,7.1244,7.1244,6.1156,91733.5843,7.1244,5.8946,6.7965,6.5095,2.7902,22321.9603,6.7965,5.9325,6.5949,6.3645,1.9603,13722.0800,17.6479,1379.0331,-81274.9000,127777.6247
300.0000,6.7169,9.5536,3604.6000,171351.7000,-167747.1000,7.9517,841.1278,24337.8843,25179.0120,388.3502,195689.5843,2763.4722,-192926.1120,9.5536,9.0546,46162.8000,0.0000,46162.8000,1.8165,12224.2667,0.0000,12224.2667,88.7167,0.0000,33938.5333,33938.5333,9.0546,9.1613,1685.5000,7423.3000,-5737.8000,0.4898,376.9450,1146.7971,1523.7421,23.9205,8570.0971,1308.5550,-7261.5421,9.1613,9.1323,2692.0000,0.0000,2692.0000,0.1067,717.0501,0.0000,717.0501,5.2131,0.0000,1974.9499,1974.9499,9.1323,8.9607,15009.0000,0.0000,15009.0000,0.9116,3336.2544,0.0000,3336.2544,44.5208,0.0000,11672.7456,11672.7456,8.9607,8.8310,12033.3000,0.0000,12033.3000,0.4791,3214.8930,0.0000,3214.8930,23.4008,0.0000,8818.4070,8818.4070,8.8310,5.8254,7.3282,7.3282,6.8139,102209.2396,7.3282,5.9152,6.9514,6.6217,3.2034,25626.8575,6.9514,5.9466,6.7169,6.4490,2.2780,15946.2553,17.6333,1377.8930,-97587.8000,143782.3524
301.0000,6.8630,9.8294,2613.5000,180669.1000,-178055.6000,8.3166,608.1876,25726.6579,26334.8455,406.1686,206395.7579,2005.3124,-204390.4455,9.8294,9.4019,40007.8000,0.0000,40007.8000,1.5673,10551.0628,0.0000,10551.0628,76.5447,0.0000,29456.7372,29456.7372,9.4019,9.5753,1807.4000,11563.4000,-9756.0000,0.7130,401.7341,1792.1504,2193.8845,34.8199,13355.5504,1405.6659,-11949.8845,9.5753,9.5409,3224.9000,0.0000,3224.9000,0.1272,853.7027,0.0000,853.7027,6.2126,0.0000,2371.1973,2371.1973,9.5409,9.3966,12753.7000,0.0000,12753.7000,0.7702,2815.6571,0.0000,2815.6571,37.6157,0.0000,9938.0429,9938.0429,9.3966,9.2849,10485.0000,0.0000,10485.0000,0.4151,2783.0120,0.0000,2783.0120,20.2708,0.0000,7701.9880,7701.9880,9.2849,5.8667,7.5758,7.5758,7.8504,117756.2463,7.5758,5.9338,7.1379,6.7548,3.7712,30169.5726,7.1379,5.9595,6.8630,6.5487,2.7065,18945.5164,17.8640,1395.9177,-121340.2000,166871.3353
302.0000,7.0228,9.9450,1629.8000,191393.8000,-189764.0000,8.7475,378.1379,27330.5372,27708.6752,427.2114,218724.3372,1251.6621,-217472.6752,9.9450,9.4880,46164.4000,0.0000,46164.4000,1.7998,12153.8847,0.0000,12153.8847,87.9016,0.0000,34010.5153,34010.5153,9.4880,9.8144,261.7000,21206.4000,-20944.7000,1.1232,58.0805,3289.3700,3347.4505,54.8571,24495.7700,203.6195,-24292.1505,9.8144,9.7840,3072.3000,0.0000,3072.3000,0.1203,810.4224,0.0000,810.4224,5.8758,0.0000,2261.8776,2261.8776,9.7840,9.6605,11783.3000,0.0000,11783.3000,0.7059,2590.9452,0.0000,2590.9452,34.4766,0.0000,9192.3548,9192.3548,9.6605,9.5683,9323.9000,0.0000,9323.9000,0.3663,2465.1173,0.0000,2465.1173,17.8879,0.0000,6858.7827,6858.7827,9.5683,6.0514,7.8099,7.8099,8.7243,130864.6300,7.8099,6.0112,7.3302,6.9105,4.4619,35695.3227,7.3302,6.0125,7.0228,6.6714,3.2687,22880.7002,19.2946,1507.7052,-140364.8000,189440.6529
303.0000,7.1683,10.1654,856.0000,201139.8000,-200283.8000,9.1486,198.0657,28796.5552,28994.6209,446.8042,229936.3552,657.9343,-229278.4209,10.1654,9.7419,43922.9000,0.0000,43922.9000,1.7090,11526.1822,0.0000,11526.1822,83.4667,0.0000,32396.7178,32396.7178,9.7419,10.1053,54.9000,24093.2000,-24038.3000,1.2618,12.1302,3746.4039,3758.5340,61.6262,27839.6039,42.7698,-27796.8340,10.1053,10.0857,2029.6000,0.0000,2029.6000,0.0792,533.0771,0.0000,533.0771,3.8656,0.0000,1496.5229,1496.5229,10.0857,9.9650,11817.5000,0.0000,11817.5000,0.7046,2585.5632,0.0000,2585.5632,34.4133,0.0000,9231.9368,9231.9368,9.9650,9.8864,8162.7000,0.0000,8162.7000,0.3192,2148.3900,0.0000,2148.3900,15.5882,0.0000,6014.3100,6014.3100,9.8864,6.1689,8.0276,8.0276,9.4796,142194.4900,8.0276,6.0727,7.5063,7.0502,4.9851,39880.4483,7.5063,6.0575,7.1683,6.7819,3.6943,25859.9877,19.8337,1549.8340,-158389.4000,207934.9260
304.0000,7.2046,10.3481,603.9000,201502.4000,-200898.5000,9.1569,139.6389,28867.1701,29006.8090,447.2099,230369.5701,464.2611,-229905.3090,10.3481,9.9273,41686.2000,0.0000,41686.2000,1.6159,10909.8647,0.0000,10909.8647,78.9168,0.0000,30776.3353,30776.3353,9.9273,10.1549,11.8000,14415.4000,-14403.6000,0.7543,2.5988,2245.7012,2248.3000,36.8375,16661.1012,9.2012,-16651.9000,10.1549,10.1352,1953.6000,0.0000,1953.6000,0.0758,512.7400,0.0000,512.7400,3.7022,0.0000,1440.8600,1440.8600,10.1352,10.0134,11400.3000,0.0000,11400.3000,0.6758,2492.2541,0.0000,2492.2541,33.0050,0.0000,8908.0459,8908.0459,10.0134,9.9195,9323.9000,0.0000,9323.9000,0.3627,2452.2580,0.0000,2452.2580,17.7121,0.0000,6871.6420,6871.6420,9.9195,6.2207,8.0701,8.0701,9.0173,135259.9979,8.0701,6.1049,7.5460,7.0875,4.7908,38326.0183,7.5460,6.0826,7.2046,6.8143,3.5677,24974.1458,18.9620,1481.7204,-150938.1000,198560.1620
305.0000,7.2234,10.3720,991.0000,194242.3000,-193251.3000,8.8534,229.0671,27836.4586,28065.5256,432.3840,222078.7586,761.9329,-221316.8256,10.3720,9.9989,35518.7000,0.0000,35518.7000,1.3725,9292.4781,0.0000,9292.4781,67.0315,0.0000,26226.2219,26226.2219,9.9989,10.2212,347.7000,13752.2000,-13404.5000,0.7400,76.4816,2143.9432,2220.4248,36.1422,15896.1432,271.2184,-15624.9248,10.2212,10.1946,2531.5000,0.0000,2531.5000,0.0981,663.7672,0.0000,663.7672,4.7933,0.0000,1867.7328,1867.7328,10.1946,10.0701,11192.3000,0.0000,11192.3000,0.6628,2444.3997,0.0000,2444.3997,32.3718,0.0000,8747.9003,8747.9003,10.0701,9.9561,10872.1000,0.0000,10872.1000,0.4225,2857.0533,0.0000,2857.0533,20.6359,0.0000,8015.0467,8015.0467,9.9561,6.2324,8.0943,8.0943,8.7247,130870.0383,8.0943,6.1178,7.5672,7.1060,4.6309,37047.5658,7.5672,6.0937,7.2234,6.8304,3.4525,24167.2238,18.2242,1424.0612,-146541.2000,192084.8279
306.0000,7.3167,10.5852,1397.3000,202474.8000,-201077.5000,9.2514,322.4208,29064.9013,29387.3221,451.8258,231539.7013,1074.8792,-230464.8221,10.5852,10.3421,23184.4000,0.0000,23184.4000,0.8955,6046.6199,0.0000,6046.6199,43.7362,0.0000,17137.7801,17137.7801,10.3421,10.5590,1654.7000,14342.6000,-12687.9000,0.8489,361.8215,2243.9817,2605.8032,41.4594,16586.5817,1292.8785,-15293.7032,10.5590,10.5423,1598.8000,0.0000,1598.8000,0.0619,417.1356,0.0000,417.1356,3.0238,0.0000,1181.6644,1181.6644,10.5423,10.4348,9678.7000,0.0000,9678.7000,0.5725,2101.8496,0.0000,2101.8496,27.9620,0.0000,7576.8504,7576.8504,10.4348,10.2844,14355.6000,0.0000,14355.6000,0.5574,3752.2794,0.0000,3752.2794,27.2213,0.0000,10603.3206,10603.3206,10.2844,6.2282,8.2563,8.2563,9.5339,143007.7714,8.2563,6.1227,7.6874,7.1895,5.0148,40118.4642,7.6874,6.0991,7.3167,6.8932,3.7331,26132.0422,18.2816,1428.5482,-164947.9000,209258.2778
307.0000,6.9242,9.7841,4040.7000,118811.6000,-114770.9000,5.6249,939.2329,16936.5480,17875.7809,274.7104,135748.1480,3101.4671,-132646.6809,9.7841,9.4809,19099.9000,0.0000,19099.9000,0.7351,5040.5086,0.0000,5040.5086,35.9009,0.0000,14059.3914,14059.3914,9.4809,9.3582,7526.9000,141.5000,7385.4000,0.4528,1670.6932,21.9469,1692.6400,22.1145,163.4469,5856.2068,5692.7600,9.3582,9.3374,1315.3000,0.0000,1315.3000,0.0506,349.3178,0.0000,349.3178,2.4734,0.0000,965.9822,965.9822,9.3374,9.1938,8551.0000,0.0000,8551.0000,0.5025,1894.2347,0.0000,1894.2347,24.5395,0.0000,6656.7653,6656.7653,9.1938,8.9269,16871.5000,0.0000,16871.5000,0.6510,4491.7640,0.0000,4491.7640,31.7932,0.0000,12379.7360,12379.7360,8.9269,6.2121,7.5695,7.5695,4.1972,62957.4552,7.5695,6.1059,7.1792,6.8377,2.2628,18102.5462,7.1792,6.0864,6.9242,6.6328,1.6895,11826.4439,12.0253,939.6767,-61547.8000,92886.4452
308.0000,6.8259,9.5065,5768.8000,116355.1000,-110586.3000,5.6092,1343.3913,16557.8231,17901.2145,273.9424,132912.9231,4425.4087,-128487.5145,9.5065,9.2138,19090.9000,0.0000,19090.9000,0.7449,5058.9632,0.0000,5058.9632,36.3795,0.0000,14031.9368,14031.9368,9.2138,9.0159,12204.0000,0.0000,12204.0000,0.7344,2721.6195,0.0000,2721.6195,35.8658,0.0000,9482.3805,9482.3805,9.0159,9.0006,1004.8000,0.0000,1004.8000,0.0395,268.2261,0.0000,268.2261,1.9290,0.0000,736.5739,736.5739,9.0006,8.8598,8682.4000,0.0000,8682.4000,0.5222,1934.2294,0.0000,1934.2294,25.5050,0.0000,6748.1706,6748.1706,8.8598,8.6138,16097.4000,0.0000,16097.4000,0.6346,4307.2133,0.0000,4307.2133,30.9932,0.0000,11790.1867,11790.1867,8.6138,6.1843,7.3991,7.3991,3.8816,58223.5733,7.3991,6.0985,7.0522,6.7488,2.0780,16623.7001,7.0522,6.0821,6.8259,6.5672,1.5501,10850.5354,12.4272,971.0758,-53506.8000,85697.8089
309.0000,6.5955,8.4613,10688.4000,75043.5000,-64355.1000,4.0396,2499.8194,10636.4458,13136.2652,197.2873,85679.9458,8188.5806,-77491.3652,8.4613,8.1254,19086.3000,0.0000,19086.3000,0.7483,5137.7655,0.0000,5137.7655,36.5468,0.0000,13948.5345,13948.5345,8.1254,7.7320,21143.5000,0.0000,21143.5000,1.2790,4807.8926,0.0000,4807.8926,62.4650,0.0000,16335.6074,16335.6074,7.7320,7.7127,1104.4000,0.0000,1104.4000,0.0437,300.6061,0.0000,300.6061,2.1331,0.0000,803.7939,803.7939,7.7127,7.5642,7986.8000,0.0000,7986.8000,0.4836,1818.6978,0.0000,1818.6978,23.6174,0.0000,6168.1022,6168.1022,7.5642,7.3060,14742.7000,0.0000,14742.7000,0.5847,4023.1372,0.0000,4023.1372,28.5535,0.0000,10719.5628,10719.5628,7.3060,6.5498,6.9279,6.9279,1.0470,15705.0517,6.9279,6.1979,6.7332,6.5629,1.0106,8084.5446,6.7332,6.1430,6.5955,6.4381,0.8171,5719.9864,10.7683,841.4474,-291.4000,29509.5827
310.0000,6.5041,8.1981,13605.0000,70980.2000,-57375.2000,4.0335,3187.4395,10044.7542,13232.1937,196.9908,81024.9542,10417.5605,-70607.3937,8.1981,7.9150,16169.1000,0.0000,16169.1000,0.6458,4369.9038,0.0000,4369.9038,31.5406,0.0000,11799.1962,11799.1962,7.9150,7.4405,25624.3000,0.0000,25624.3000,1.5840,5849.0607,0.0000,5849.0607,77.3603,0.0000,19775.2393,19775.2393,7.4405,7.4295,631.2000,0.0000,631.2000,0.0255,172.5752,0.0000,172.5752,1.2477,0.0000,458.6248,458.6248,7.4295,7.3024,6871.8000,0.0000,6871.8000,0.4269,1572.4647,0.0000,1572.4647,20.8494,0.0000,5299.3353,5299.3353,7.3024,7.0928,12033.3000,0.0000,12033.3000,0.4886,3296.9949,0.0000,3296.9949,23.8612,0.0000,8736.3051,8736.3051,7.0928,6.4482,6.7705,6.7705,0.8956,13434.1642,6.7705,6.1876,6.6150,6.4790,0.8099,6479.1590,6.6150,6.1395,6.5041,6.3773,0.6607,4625.0547,10.8066,844.4398,3954.5000,24538.3778
311.0000,6.3209,7.3142,18707.1000,56847.3000,-38140.2000,3.7085,4397.9436,8019.7271,12417.6707,181.1172,64867.0271,14309.1564,-50557.8707,7.3142,7.0893,15768.2000,0.0000,15768.2000,0.6328,4319.5331,0.0000,4319.5331,30.9055,0.0000,11448.6669,11448.6669,7.0893,6.2113,58167.6000,0.0000,58167.6000,3.6110,13479.7076,0.0000,13479.7076,176.3545,0.0000,44687.8924,44687.8924,6.2113,6.2047,466.1000,0.0000,466.1000,0.0190,129.8836,0.0000,129.8836,0.9264,0.0000,336.2164,336.2164,6.2047,6.1085,6385.2000,0.0000,6385.2000,0.3990,1492.7364,0.0000,1492.7364,19.4845,0.0000,4892.4636,4892.4636,6.1085,5.9600,10485.0000,0.0000,10485.0000,0.4278,2926.4445,0.0000,2926.4445,20.8925,0.0000,7558.5555,7558.5555,5.9600,6.7692,6.3646,6.3646,-1.3730,-20595.0794,6.3646,6.3121,6.3506,6.3384,0.0891,712.4691,6.3506,6.2234,6.3209,6.2870,0.2159,1510.9873,13.1970,1031.2334,53131.9000,-18371.6230
312.0000,6.1790,6.8851,22605.8000,50098.9000,-27493.1000,3.6463,5328.7787,7050.8486,12379.6274,178.0796,57149.7486,17277.0213,-39872.7274,6.8851,6.6829,15762.8000,0.0000,15762.8000,0.6430,4346.7303,0.0000,4346.7303,31.4022,0.0000,11416.0697,11416.0697,6.6829,5.6561,75654.7000,0.0000,75654.7000,4.7760,17664.5697,0.0000,17664.5697,233.2535,0.0000,57990.1303,57990.1303,5.6561,5.6501,467.6000,0.0000,467.6000,0.0195,131.4390,0.0000,131.4390,0.9513,0.0000,336.1610,336.1610,5.6501,5.5588,6752.2000,0.0000,6752.2000,0.4327,1594.1254,0.0000,1594.1254,21.1300,0.0000,5158.0746,5158.0746,5.5588,5.4845,5840.4000,0.0000,5840.4000,0.2438,1644.2058,0.0000,1644.2058,11.9051,0.0000,4196.1942,4196.1942,5.4845,6.7106,6.0975,6.0975,-2.3081,-34620.8625,6.0975,6.3302,6.1596,6.2139,-0.4380,-3504.1725,6.1596,6.2431,6.1790,6.2013,-0.1572,-1100.4155,14.6418,1144.1319,76984.6000,-39225.4505
313.0000,6.0709,6.6010,26256.2000,44871.8000,-18615.6000,3.6388,6201.9620,6303.8094,12505.7714,177.7152,51175.6094,20054.2380,-31121.3714,6.6010,6.4064,15801.0000,0.0000,15801.0000,0.6498,4376.4909,0.0000,4376.4909,31.7333,0.0000,11424.5091,11424.5091,6.4064,5.3363,82083.7000,0.0000,82083.7000,5.2253,19264.6799,0.0000,19264.6799,255.1969,0.0000,62819.0201,62819.0201,5.3363,5.3307,461.5000,0.0000,461.5000,0.0194,130.3786,0.0000,130.3786,0.9491,0.0000,331.1214,331.1214,5.3307,5.2227,8311.2000,0.0000,8311.2000,0.5388,1973.4022,0.0000,1973.4022,26.3123,0.0000,6337.7978,6337.7978,5.2227,5.2010,1778.1000,0.0000,1778.1000,0.0750,503.2328,0.0000,503.2328,3.6637,0.0000,1274.8672,1274.8672,5.2010,6.6235,5.9123,5.9123,-2.7837,-41755.7709,5.9123,6.3158,6.0199,6.1140,-0.7897,-6317.2640,6.0199,6.2384,6.0709,6.1291,-0.4277,-2993.6271,15.2207,1189.3689,89819.9000,-51066.6620
314.0000,5.9457,6.3021,30116.2000,40286.2000,-10170.0000,3.6740,7130.6343,5647.8921,12778.5264,179.4298,45934.0921,22985.5657,-22948.5264,6.3021,6.1250,15800.9000,0.0000,15800.9000,0.6533,4396.8542,0.0000,4396.8542,31.9049,0.0000,11404.0458,11404.0458,6.1250,4.9869,95889.4000,0.0000,95889.4000,6.1392,22623.6758,0.0000,22623.6758,299.8283,0.0000,73265.7242,73265.7242,4.9869,4.9817,468.6000,0.0000,468.6000,0.0199,133.1170,0.0000,133.1170,0.9698,0.0000,335.4830,335.4830,4.9817,4.8733,9175.3000,0.0000,9175.3000,0.5988,2192.2402,0.0000,2192.2402,29.2446,0.0000,6983.0598,6983.0598,4.8733,4.8621,1003.3000,0.0000,1003.3000,0.0426,285.5247,0.0000,285.5247,2.0811,0.0000,717.7753,717.7753,4.8621,6.5370,5.6995,5.6995,-3.5942,-53913.5106,5.6995,6.2973,5.8589,5.9984,-1.2827,-10261.5259,5.8589,6.2306,5.9457,6.0448,-0.7976,-5583.3910,16.6915,1304.3004,112167.5000,-69758.4276
315.0000,5.8607,6.1051,33868.0000,36601.2000,-2733.2000,3.7450,8031.8948,5124.1218,13156.0167,182.8991,41725.3218,25836.1052,-15889.2167,6.1051,5.9301,15786.2000,0.0000,15786.2000,0.6564,4406.2852,0.0000,4406.2852,32.0585,0.0000,11379.9148,11379.9148,5.9301,4.8009,96176.2000,0.0000,96176.2000,6.1937,22774.6213,0.0000,22774.6213,302.4891,0.0000,73401.5787,73401.5787,4.8009,4.7958,460.6000,0.0000,460.6000,0.0197,131.2306,0.0000,131.2306,0.9599,0.0000,329.3694,329.3694,4.7958,4.6885,9170.7000,0.0000,9170.7000,0.6030,2198.4811,0.0000,2198.4811,29.4476,0.0000,6972.2189,6972.2189,4.6885,4.6839,421.8000,0.0000,421.8000,0.0180,120.3904,0.0000,120.3904,0.8811,0.0000,301.4096,301.4096,4.6839,6.4516,5.5678,5.5678,-3.8302,-57453.4116,5.5678,6.2661,5.7540,5.9169,-1.5132,-12105.6669,5.7540,6.2113,5.8607,5.9826,-0.9909,-6936.5879,16.8536,1316.9648,119282.3000,-76495.6663
316.0000,5.7479,5.8864,36858.9000,33233.9000,3625.0000,3.7828,8759.9592,4644.1523,13404.1115,184.7454,37878.0523,28098.9408,-9779.1115,5.8864,5.7254,15785.9000,0.0000,15785.9000,0.6589,4421.3011,0.0000,4421.3011,32.1802,0.0000,11364.5989,11364.5989,5.7254,4.5620,107736.1000,0.0000,107736.1000,6.9664,25610.6570,0.0000,25610.6570,340.2285,0.0000,82125.4430,82125.4430,4.5620,4.5573,469.5000,0.0000,469.5000,0.0201,134.2746,0.0000,134.2746,0.9821,0.0000,335.2254,335.2254,4.5573,4.4342,11438.6000,0.0000,11438.6000,0.7551,2753.9879,0.0000,2753.9879,36.8762,0.0000,8684.6121,8684.6121,4.4342,4.4300,421.8000,0.0000,421.8000,0.0181,120.8782,0.0000,120.8782,0.8844,0.0000,300.9218,300.9218,4.4300,6.3508,5.3904,5.3904,-4.5198,-67797.3294,5.3904,6.2288,5.6140,5.8096,-1.9728,-15782.3042,5.6140,6.1878,5.7479,5.9009,-1.3504,-9452.5798,18.3021,1430.1523,139476.9000,-93032.2135
317.0000,5.6869,5.7833,38387.4000,31603.1000,6784.3000,3.8098,9133.8089,4411.9033,13545.7122,186.0659,36015.0033,29253.5911,-6761.4122,5.7833,5.6213,15802.0000,0.0000,15802.0000,0.6624,4432.9656,0.0000,4432.9656,32.3505,0.0000,11369.0344,11369.0344,5.6213,4.5014,103116.3000,0.0000,103116.3000,6.6963,24560.7635,0.0000,24560.7635,327.0388,0.0000,78555.5365,78555.5365,4.5014,4.4968,459.7000,0.0000,459.7000,0.0198,131.5986,0.0000,131.5986,0.9663,0.0000,328.1014,328.1014,4.4968,4.3511,13467.2000,0.0000,13467.2000,0.8935,3245.9469,0.0000,3245.9469,43.6390,0.0000,10221.2531,10221.2531,4.3511,4.3409,1003.3000,0.0000,1003.3000,0.0433,287.9038,0.0000,287.9038,2.1145,0.0000,715.3962,715.3962,4.3409,6.2715,5.3062,5.3062,-4.5146,-67719.2286,5.3062,6.1917,5.5423,5.7489,-2.0705,-16564.0596,5.5423,6.1621,5.6869,5.8522,-1.4492,-10144.7450,18.1878,1421.2199,140632.8000,-94428.0332
318.0000,5.5881,5.6221,40789.1000,29507.4000,11281.7000,3.8684,9723.5498,4112.7820,13836.3318,188.9275,33620.1820,31065.5502,-2554.6318,5.6221,5.4711,15800.9000,0.0000,15800.9000,0.6637,4443.8901,0.0000,4443.8901,32.4135,0.0000,11357.0099,11357.0099,5.4711,4.3332,112428.9000,0.0000,112428.9000,7.3171,26855.1770,0.0000,26855.1770,357.3555,0.0000,85573.7230,85573.7230,4.3332,4.3273,625.7000,0.0000,625.7000,0.0270,179.5999,0.0000,179.5999,1.3169,0.0000,446.1001,446.1001,4.3273,4.1927,13355.3000,0.0000,13355.3000,0.8873,3228.8651,0.0000,3228.8651,43.3329,0.0000,10126.4349,10126.4349,4.1927,4.1409,5461.2000,0.0000,5461.2000,0.2361,1571.0923,0.0000,1571.0923,11.5292,0.0000,3890.1077,3890.1077,4.1409,6.1766,5.1588,5.1588,-5.1032,-76548.0489,5.1588,6.1481,5.4226,5.6535,-2.4804,-19842.8831,5.4226,6.1319,5.5881,5.7773,-1.7783,-12448.1286,19.4993,1523.7013,158953.7000,-108839.0606
319.0000,5.6694,5.8408,38719.6000,35156.6000,3563.0000,3.9978,9215.9244,4906.5953,14122.5197,195.2458,40063.1953,29503.6756,-10559.5197,5.8408,5.6564,15783.5000,0.0000,15783.5000,0.6651,4423.7884,0.0000,4423.7884,32.4805,0.0000,11359.7116,11359.7116,5.6564,4.8392,66086.1000,0.0000,66086.1000,4.3146,15730.2527,0.0000,15730.2527,210.7205,0.0000,50355.8473,50355.8473,4.8392,4.8325,575.6000,0.0000,575.6000,0.0249,163.8959,0.0000,163.8959,1.2156,0.0000,411.7041,411.7041,4.8325,4.6756,12714.9000,0.0000,12714.9000,0.8478,3046.1142,0.0000,3046.1142,41.4062,0.0000,9668.7858,9668.7858,4.6756,4.4617,18447.3000,0.0000,18447.3000,0.8000,5266.3220,0.0000,5266.3220,39.0715,0.0000,13180.9780,13180.9780,4.4617,6.1663,5.3140,5.3140,-3.5012,-52518.3926,5.3140,6.1335,5.5325,5.7237,-1.6831,-13464.8895,5.5325,6.1192,5.6694,5.8259,-1.2050,-8434.9810,15.9754,1248.3364,117170.4000,-74418.2631
320.0000,5.7927,6.4671,30756.4000,56091.3000,-25334.9000,4.4371,7303.3964,7843.9981,15147.3945,216.6994,63935.2981,23453.0036,-40482.2945,6.4671,6.2770,15788.7000,0.0000,15788.7000,0.6624,4382.1928,0.0000,4382.1928,32.3521,0.0000,11406.5072,11406.5072,6.2770,5.5726,55299.8000,0.0000,55299.8000,3.5964,13010.0341,0.0000,13010.0341,175.6406,0.0000,42289.7659,42289.7659,5.5726,5.5632,781.3000,0.0000,781.3000,0.0334,219.9061,0.0000,219.9061,1.6331,0.0000,561.3939,561.3939,5.5632,5.4080,12203.9000,0.0000,12203.9000,0.8050,2885.6778,0.0000,2885.6778,39.3125,0.0000,9318.2222,9318.2222,5.4080,5.1735,19610.2000,0.0000,19610.2000,0.8421,5533.8335,0.0000,5533.8335,41.1263,0.0000,14076.3665,14076.3665,5.1735,5.9852,5.5793,5.5793,-1.6242,-24363.4079,5.5793,6.0622,5.7081,5.8208,-0.9663,-7730.7502,5.7081,6.0707,5.7927,5.8894,-0.7256,-5079.0770,15.5645,1216.2335,78349.0000,-37173.2352
321.0000,5.8957,6.8625,28167.8000,66457.2000,-38289.4000,4.7379,6675.6301,9309.2728,15984.9030,231.3923,75766.4728,21492.1699,-54274.3030,6.8625,6.5813,21797.6000,0.0000,21797.6000,0.9035,6012.9813,0.0000,6012.9813,44.1263,0.0000,15784.6187,15784.6187,6.5813,6.0459,39241.8000,0.0000,39241.8000,2.5192,9179.8784,0.0000,9179.8784,123.0316,0.0000,30061.9216,30061.9216,6.0459,6.0331,994.4000,0.0000,994.4000,0.0419,277.8167,0.0000,277.8167,2.0484,0.0000,716.5833,716.5833,6.0331,5.8852,10844.8000,0.0000,10844.8000,0.7043,2543.0039,0.0000,2543.0039,34.3963,0.0000,8301.7961,8301.7961,5.8852,5.6437,18834.9000,0.0000,18834.9000,0.7970,5275.3604,0.0000,5275.3604,38.9242,0.0000,13559.5396,13559.5396,5.6437,5.9249,5.7843,5.7843,-0.5262,-7892.9808,5.7843,6.0298,5.8497,5.9070,-0.4594,-3675.4598,5.8497,6.0469,5.8957,5.9483,-0.3690,-2582.7361,14.5557,1137.4058,53424.1000,-14151.1766
322.0000,6.0653,7.6957,18351.7000,89898.3000,-71546.6000,5.1800,4335.3011,12628.1855,16963.4866,252.9816,102526.4855,14016.3989,-88510.0866,7.6957,7.3295,27323.6000,0.0000,27323.6000,1.1241,7441.3310,0.0000,7441.3310,54.8977,0.0000,19882.2690,19882.2690,7.3295,6.9429,27278.1000,0.0000,27278.1000,1.7401,6293.5135,0.0000,6293.5135,84.9852,0.0000,20984.5865,20984.5865,6.9429,6.9254,1308.4000,0.0000,1308.4000,0.0547,360.4805,0.0000,360.4805,2.6703,0.0000,947.9195,947.9195,6.9254,6.7949,9209.6000,0.0000,9209.6000,0.5922,2125.9631,0.0000,2125.9631,28.9233,0.0000,7083.6369,7083.6369,6.7949,6.5748,16509.1000,0.0000,16509.1000,0.6921,4558.8870,0.0000,4558.8870,33.7989,0.0000,11950.2130,11950.2130,6.5748,5.7047,6.1397,6.1397,1.5745,23616.8118,6.1397,5.9460,6.0881,6.0429,0.3505,2804.1685,6.0881,5.9905,6.0653,6.0393,0.1766,1236.4454,14.0747,1099.8167,10082.2000,27657.4257
323.0000,6.1596,7.9596,17184.6000,100505.6000,-83321.0000,5.5843,4052.3482,14140.4232,18192.7714,272.7272,114646.0232,13132.2518,-101513.7714,7.9596,7.5385,32590.3000,0.0000,32590.3000,1.3200,8839.9715,0.0000,8839.9715,64.4671,0.0000,23750.3285,23750.3285,7.5385,7.1708,26926.0000,0.0000,26926.0000,1.6915,6188.5222,0.0000,6188.5222,82.6101,0.0000,20737.4778,20737.4778,7.1708,7.1551,1216.8000,0.0000,1216.8000,0.0500,334.0666,0.0000,334.0666,2.4410,0.0000,882.7334,882.7334,7.1551,7.0499,7702.7000,0.0000,7702.7000,0.4863,1771.0082,0.0000,1771.0082,23.7480,0.0000,5931.6918,5931.6918,7.0499,6.8576,14958.5000,0.0000,14958.5000,0.6162,4114.4444,0.0000,4114.4444,30.0926,0.0000,10844.0556,10844.0556,6.8576,5.7620,6.3098,6.3098,2.0597,30895.5383,6.3098,5.9452,6.2126,6.1275,0.6856,5484.7011,6.2126,5.9856,6.1596,6.0991,0.4267,2986.8241,14.6223,1142.6068,73.3000,39367.0636
