Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
378.0000,5.3459,5.3231,54071.6000,34722.5000,19349.1000,4.9466,12949.6434,4821.0531,17770.6965,241.5859,39543.5531,41121.9566,1578.4035,5.3231,5.0518,26223.6000,0.0000,26223.6000,1.1009,7409.9834,0.0000,7409.9834,53.7654,0.0000,18813.6166,18813.6166,5.0518,4.2714,71270.2000,0.0000,71270.2000,4.6569,17160.2097,0.0000,17160.2097,227.4376,0.0000,54109.9903,54109.9903,4.2714,4.2671,418.9000,0.0000,418.9000,0.0180,120.3589,0.0000,120.3589,0.8781,0.0000,298.5411,298.5411,4.2671,4.1610,9711.7000,0.0000,9711.7000,0.6425,2350.5281,0.0000,2350.5281,31.3765,0.0000,7361.1719,7361.1719,4.1610,4.0129,14418.6000,0.0000,14418.6000,0.6204,4150.0808,0.0000,4150.0808,30.3013,0.0000,10268.5192,10268.5192,4.0129,5.7854,4.8991,4.8991,-4.0969,-61453.2154,4.8991,5.8989,5.1657,5.3990,-2.3108,-18486.3148,5.1657,5.9378,5.3459,5.5518,-1.7846,-12492.2766,17.9780,1404.8275,141392.1000,-92431.8068
379.0000,5.3222,5.1893,53214.8000,27977.4000,25237.4000,4.5989,12750.2118,3883.0811,16633.2929,224.6019,31860.4811,40464.5882,8604.1071,5.1893,5.0139,15839.6000,0.0000,15839.6000,0.6714,4485.2437,0.0000,4485.2437,32.7894,0.0000,11354.3563,11354.3563,5.0139,4.2056,68927.0000,0.0000,68927.0000,4.5403,16608.0367,0.0000,16608.0367,221.7393,0.0000,52318.9633,52318.9633,4.2056,4.2011,407.1000,0.0000,407.1000,0.0176,117.0914,0.0000,117.0914,0.8608,0.0000,290.0086,290.0086,4.2011,4.0916,9354.3000,0.0000,9354.3000,0.6246,2266.7395,0.0000,2266.7395,30.5021,0.0000,7087.5605,7087.5605,4.0916,3.9053,16945.6000,0.0000,16945.6000,0.7354,4882.8279,0.0000,4882.8279,35.9144,0.0000,12062.7721,12062.7721,3.9053,5.7978,4.8515,4.8515,-4.0834,-61250.3484,4.8515,5.9070,5.1330,5.3792,-2.2773,-18218.0210,5.1330,5.9440,5.3222,5.5385,-1.7499,-12249.4348,16.7821,1311.3790,136711.0000,-91717.8043
380.0000,5.2624,5.0786,56068.2000,26293.5000,29774.7000,4.7046,13449.2686,3645.9390,17095.2075,229.7636,29939.4390,42618.9314,12679.4925,5.0786,4.9143,15823.0000,0.0000,15823.0000,0.6725,4488.3867,0.0000,4488.3867,32.8424,0.0000,11334.6133,11334.6133,4.9143,4.0582,77855.3000,0.0000,77855.3000,5.1325,18795.0590,0.0000,18795.0590,250.6639,0.0000,59060.2410,59060.2410,4.0582,4.0539,418.2000,0.0000,418.2000,0.0181,120.5675,0.0000,120.5675,0.8855,0.0000,297.6325,297.6325,4.0539,3.9400,10384.9000,0.0000,10384.9000,0.6944,2523.2145,0.0000,2523.2145,33.9111,0.0000,7861.6855,7861.6855,3.9400,3.7733,16168.1000,0.0000,16168.1000,0.7026,4670.1054,0.0000,4670.1054,34.3157,0.0000,11497.9946,11497.9946,3.7733,5.7457,4.7595,4.7595,-4.5358,-68037.3663,4.7595,5.8850,5.0596,5.3223,-2.5884,-20707.2591,5.0596,5.9285,5.2624,5.4941,-1.9982,-13987.1686,17.8870,1397.7173,150424.2000,-102731.7940
381.0000,5.1772,4.6695,66440.4000,13949.7000,52490.7000,4.8094,15963.2962,1931.7373,17895.0335,234.8816,15881.4373,50477.1038,34595.6665,4.6695,4.5035,15835.6000,0.0000,15835.6000,0.6745,4521.1713,0.0000,4521.1713,32.9414,0.0000,11314.4287,11314.4287,4.5035,3.6848,73734.4000,0.0000,73734.4000,4.8712,17941.0775,0.0000,17941.0775,237.9002,0.0000,55793.3225,55793.3225,3.6848,3.6805,407.6000,0.0000,407.6000,0.0177,118.2165,0.0000,118.2165,0.8657,0.0000,289.3835,289.3835,3.6805,3.5548,11339.4000,0.0000,11339.4000,0.7606,2773.9463,0.0000,2773.9463,37.1465,0.0000,8565.4537,8565.4537,3.5548,3.4007,14807.3000,0.0000,14807.3000,0.6455,4303.5380,0.0000,4303.5380,31.5264,0.0000,10503.7620,10503.7620,3.4007,5.7939,4.5973,4.5973,-5.4363,-81545.1555,4.5973,5.9019,4.9452,5.2496,-2.9636,-23708.5162,4.9452,5.9395,5.1772,5.4423,-2.2585,-15809.7725,17.6683,1380.6287,168615.0000,-121063.4442
382.0000,5.1353,4.7081,61984.2000,14896.0000,47088.2000,4.5787,14904.5895,2061.4368,16966.0263,223.6147,16957.4368,47079.6105,30122.1737,4.7081,4.5475,15841.6000,0.0000,15841.6000,0.6803,4520.1169,0.0000,4520.1169,33.2269,0.0000,11321.4831,11321.4831,4.5475,3.6618,82510.5000,0.0000,82510.5000,5.4991,20059.4891,0.0000,20059.4891,268.5671,0.0000,62451.0109,62451.0109,3.6618,3.6560,573.9000,0.0000,573.9000,0.0252,166.5099,0.0000,166.5099,1.2284,0.0000,407.3901,407.3901,3.6560,3.5178,12908.2000,0.0000,12908.2000,0.8729,3159.1335,0.0000,3159.1335,42.6320,0.0000,9749.0665,9749.0665,3.5178,3.3962,12085.9000,0.0000,12085.9000,0.5311,3514.6927,0.0000,3514.6927,25.9404,0.0000,8571.2073,8571.2073,3.3962,5.6987,4.5474,4.5474,-5.4116,-81173.8173,4.5474,5.8639,4.8985,5.2057,-3.0941,-24752.8522,4.8985,5.9133,5.1353,5.4059,-2.3851,-16695.6881,18.2810,1428.5028,171008.3000,-122622.3576
383.0000,5.1049,4.5735,64464.6000,10952.6000,53512.0000,4.5625,15510.0337,1515.0030,17025.0367,222.8260,12467.6030,48954.5663,36486.9633,4.5735,4.4088,15832.6000,0.0000,15832.6000,0.6794,4527.2174,0.0000,4527.2174,33.1821,0.0000,11305.3826,11305.3826,4.4088,3.5632,76772.2000,0.0000,76772.2000,5.1118,18714.3199,0.0000,18714.3199,249.6531,0.0000,58057.8801,58057.8801,3.5632,3.5589,408.6000,0.0000,408.6000,0.0179,118.7380,0.0000,118.7380,0.8750,0.0000,289.8620,289.8620,3.5589,3.3913,15248.5000,0.0000,15248.5000,1.0317,3738.5262,0.0000,3738.5262,50.3883,0.0000,11509.9738,11509.9738,3.3913,3.2826,10530.7000,0.0000,10530.7000,0.4632,3068.6607,0.0000,3068.6607,22.6201,0.0000,7462.0393,7462.0393,3.2826,5.7058,4.4942,4.4942,-5.5455,-83182.6025,4.4942,5.8632,4.8593,5.1787,-3.1330,-25063.6819,4.8593,5.9121,5.1049,5.3857,-2.4094,-16865.9754,17.7999,1390.9070,172304.6000,-125112.2599
384.0000,5.0547,4.4977,66433.1000,9266.7000,57166.4000,4.6143,15999.0540,1280.8089,17279.8629,225.3562,10547.5089,50434.0460,39886.5371,4.4977,4.3400,15822.7000,0.0000,15822.7000,0.6809,4529.8402,0.0000,4529.8402,33.2521,0.0000,11292.8598,11292.8598,4.3400,3.4408,85195.3000,0.0000,85195.3000,5.6896,20795.1200,0.0000,20795.1200,277.8712,0.0000,64400.1800,64400.1800,3.4408,3.4366,418.9000,0.0000,418.9000,0.0184,121.9709,0.0000,121.9709,0.8989,0.0000,296.9291,296.9291,3.4366,3.2632,16461.7000,0.0000,16461.7000,1.1162,4045.0195,0.0000,4045.0195,54.5134,0.0000,12416.6805,12416.6805,3.2632,3.2053,5865.3000,0.0000,5865.3000,0.2587,1712.6839,0.0000,1712.6839,12.6324,0.0000,4152.6161,4152.6161,3.2053,5.6438,4.4245,4.4245,-5.8211,-87316.7153,4.4245,5.8337,4.8003,5.1291,-3.3638,-26910.3651,4.8003,5.8906,5.0547,5.3455,-2.6027,-18218.7966,18.5671,1450.8584,180930.3000,-132445.8770
385.0000,5.0708,4.4663,65225.9000,8169.0000,57056.9000,4.4937,15703.4654,1129.3699,16832.8353,219.4642,9298.3699,49522.4346,40224.0647,4.4663,4.2962,15857.7000,0.0000,15857.7000,0.6834,4542.1352,0.0000,4542.1352,33.3772,0.0000,11315.5648,11315.5648,4.2962,3.4370,75637.7000,0.0000,75637.7000,5.0588,18477.8601,0.0000,18477.8601,247.0641,0.0000,57159.8399,57159.8399,3.4370,3.4322,458.7000,0.0000,458.7000,0.0202,133.5675,0.0000,133.5675,0.9869,0.0000,325.1325,325.1325,3.4322,3.2380,17130.3000,0.0000,17130.3000,1.1647,4209.6547,0.0000,4209.6547,56.8804,0.0000,12920.6453,12920.6453,3.2380,3.2190,1784.9000,0.0000,1784.9000,0.0789,521.4082,0.0000,521.4082,3.8547,0.0000,1263.4918,1263.4918,3.2190,5.6728,4.4459,4.4459,-5.4420,-81629.9305,4.4459,5.8450,4.8190,5.1454,-3.1027,-24821.7964,4.8190,5.8984,5.0708,5.3587,-2.3939,-16757.0261,17.2496,1347.9059,167926.2000,-123208.7531
386.0000,5.0292,4.4277,66171.9000,7123.4000,59048.5000,4.5052,15943.9500,984.1831,16928.1332,220.0260,8107.5831,50227.9500,42120.3668,4.4277,4.2661,15860.9000,0.0000,15860.9000,0.6840,4545.8413,0.0000,4545.8413,33.4054,0.0000,11315.0587,11315.0587,4.2661,3.3656,83460.4000,0.0000,83460.4000,5.5873,20400.7386,0.0000,20400.7386,272.8743,0.0000,63059.6614,63059.6614,3.3656,3.3608,472.2000,0.0000,472.2000,0.0208,137.6567,0.0000,137.6567,1.0160,0.0000,334.5433,334.5433,3.3608,3.1610,18556.2000,0.0000,18556.2000,1.2617,4566.0285,0.0000,4566.0285,61.6211,0.0000,13990.1715,13990.1715,3.1610,3.1508,1006.7000,0.0000,1006.7000,0.0445,294.4440,0.0000,294.4440,2.1752,0.0000,712.2560,712.2560,3.1508,5.6242,4.3875,4.3875,-5.7731,-86597.1527,4.3875,5.8215,4.7699,5.1045,-3.3472,-26777.6951,4.7699,5.8812,5.0292,5.3255,-2.5939,-18157.2338,18.1553,1418.6834,178404.9000,-131532.0815
387.0000,5.0192,4.3754,67398.4000,6146.4000,61252.0000,4.5432,16242.5736,849.0689,17091.6425,221.8825,6995.4689,51155.8264,44160.3575,4.3754,4.2106,15847.8000,0.0000,15847.8000,0.6840,4545.8702,0.0000,4545.8702,33.4041,0.0000,11301.9298,11301.9298,4.2106,3.3570,77517.8000,0.0000,77517.8000,5.1928,18968.4633,0.0000,18968.4633,253.6095,0.0000,58549.3367,58549.3367,3.3570,3.3522,463.2000,0.0000,463.2000,0.0204,135.0516,0.0000,135.0516,0.9982,0.0000,328.1484,328.1484,3.3522,3.1269,20503.6000,0.0000,20503.6000,1.3963,5046.0072,0.0000,5046.0072,68.1952,0.0000,15457.5928,15457.5928,3.1269,3.1225,422.7000,0.0000,422.7000,0.0187,123.7012,0.0000,123.7012,0.9149,0.0000,298.9988,298.9988,3.1225,5.6221,4.3723,4.3723,-5.7149,-85724.1915,4.3723,5.8180,4.7579,5.0952,-3.3054,-26442.9184,4.7579,5.8781,5.0192,5.3180,-2.5613,-17929.2762,17.7833,1389.6104,176007.1000,-130096.3861
388.0000,4.9691,4.3398,68687.4000,5508.3000,63179.1000,4.5973,16569.1483,760.3362,17329.4845,224.5241,6268.6362,52118.2517,45849.6155,4.3398,4.1847,15844.3000,0.0000,15844.3000,0.6846,4547.4481,0.0000,4547.4481,33.4325,0.0000,11296.8519,11296.8519,4.1847,3.2924,86080.1000,0.0000,86080.1000,5.7733,21074.2009,0.0000,21074.2009,281.9597,0.0000,65005.8991,65005.8991,3.2924,3.2879,468.4000,0.0000,468.4000,0.0207,136.7098,0.0000,136.7098,1.0096,0.0000,331.6902,331.6902,3.2879,3.0604,21988.4000,0.0000,21988.4000,1.4977,5417.8178,0.0000,5417.8178,73.1475,0.0000,16570.5822,16570.5822,3.0604,3.0563,422.7000,0.0000,422.7000,0.0187,123.8340,0.0000,123.8340,0.9155,0.0000,298.8660,298.8660,3.0563,5.5560,4.3061,4.3061,-6.0702,-91052.9011,4.3061,5.7840,4.7002,5.0450,-3.5888,-28710.4677,4.7002,5.8527,4.9691,5.2764,-2.7986,-19590.1620,18.8885,1475.9734,187983.0000,-139353.5308
389.0000,5.0189,4.5503,54857.1000,8976.1000,45881.0000,3.8804,13220.2845,1239.9599,14460.2443,189.5148,10216.0599,41636.8155,31420.7557,4.5503,4.3814,15861.8000,0.0000,15861.8000,0.6858,4537.2420,0.0000,4537.2420,33.4939,0.0000,11324.5580,11324.5580,4.3814,3.4783,80074.6000,0.0000,80074.6000,5.3736,19529.6618,0.0000,19529.6618,262.4355,0.0000,60544.9382,60544.9382,3.4783,3.4733,469.2000,0.0000,469.2000,0.0207,136.5344,0.0000,136.5344,1.0127,0.0000,332.6656,332.6656,3.4733,3.2122,23206.5000,0.0000,23206.5000,1.5830,5698.5406,0.0000,5698.5406,77.3096,0.0000,17507.9594,17507.9594,3.2122,3.2015,1006.7000,0.0000,1006.7000,0.0447,294.2012,0.0000,294.2012,2.1835,0.0000,712.4988,712.4988,3.2015,5.5760,4.3888,4.3888,-5.3064,-79596.5133,4.3888,5.7929,4.7632,5.0908,-3.1379,-25103.3779,4.7632,5.8591,5.0189,5.3112,-2.4491,-17143.8390,17.3823,1358.2798,166499.8000,-121843.7302
390.0000,5.0243,4.7306,45302.1000,12462.8000,32839.3000,3.4272,10916.4572,1721.7548,12638.2119,167.3800,14184.5548,34385.6428,20201.0881,4.7306,4.5657,15860.8000,0.0000,15860.8000,0.6828,4523.9793,0.0000,4523.9793,33.3480,0.0000,11336.8207,11336.8207,4.5657,3.5951,88194.9000,0.0000,88194.9000,5.8934,21433.9294,0.0000,21433.9294,287.8248,0.0000,66760.9706,66760.9706,3.5951,3.5887,618.0000,0.0000,618.0000,0.0272,179.4970,0.0000,179.4970,1.3286,0.0000,438.5030,438.5030,3.5887,3.3278,23773.8000,0.0000,23773.8000,1.6150,5825.5263,0.0000,5825.5263,78.8761,0.0000,17948.2737,17948.2737,3.3278,3.2713,5484.0000,0.0000,5484.0000,0.2428,1599.6795,0.0000,1599.6795,11.8562,0.0000,3884.3205,3884.3205,3.2713,5.5461,4.4087,4.4087,-5.2154,-78230.7372,4.4087,5.7775,4.7737,5.0931,-3.1382,-25105.4797,4.7737,5.8476,5.0243,5.3106,-2.4620,-17234.0533,17.8327,1393.4728,166770.8000,-120570.2702
391.0000,5.2923,5.9166,30218.0000,55322.1000,-25104.1000,4.3894,7244.3464,7674.7362,14919.0826,214.3707,62996.8362,22973.6536,-40023.1826,5.9166,5.7386,15842.8000,0.0000,15842.8000,0.6796,4435.1418,0.0000,4435.1418,33.1883,0.0000,11407.6582,11407.6582,5.7386,5.0970,53949.8000,0.0000,53949.8000,3.5908,12821.5642,0.0000,12821.5642,175.3690,0.0000,41128.2358,41128.2358,5.0970,5.0905,578.6000,0.0000,578.6000,0.0254,164.0792,0.0000,164.0792,1.2408,0.0000,414.5208,414.5208,5.0905,4.8139,23287.6000,0.0000,23287.6000,1.5780,5553.2113,0.0000,5553.2113,77.0671,0.0000,17734.3887,17734.3887,4.8139,4.6072,18526.7000,0.0000,18526.7000,0.8181,5277.3974,0.0000,5277.3974,39.9557,0.0000,13249.3026,13249.3026,4.6072,5.2857,4.9464,4.9464,-1.4500,-21749.5805,4.9464,5.6818,5.1425,5.3141,-1.5715,-12572.1016,5.1425,5.7845,5.2923,5.4635,-1.3719,-9603.1074,16.6219,1298.8598,87081.4000,-43924.7895
392.0000,5.5354,6.9453,13779.1000,90309.9000,-76530.8000,4.9140,3288.0491,12576.8840,15864.9331,239.9915,102886.7840,10491.0509,-92395.7331,6.9453,6.6473,26949.3000,0.0000,26949.3000,1.1290,7424.5949,0.0000,7424.5949,55.1392,0.0000,19524.7051,19524.7051,6.6473,6.1300,44233.3000,0.0000,44233.3000,2.8717,10334.8515,0.0000,10334.8515,140.2494,0.0000,33898.4485,33898.4485,6.1300,6.1168,1201.5000,0.0000,1201.5000,0.0512,335.2356,0.0000,335.2356,2.4985,0.0000,866.2644,866.2644,6.1168,5.8463,23140.5000,0.0000,23140.5000,1.5179,5418.2070,0.0000,5418.2070,74.1332,0.0000,17722.2930,17722.2930,5.8463,5.6300,19694.7000,0.0000,19694.7000,0.8434,5519.5405,0.0000,5519.5405,41.1880,0.0000,14175.1595,14175.1595,5.6300,5.1986,5.4143,5.4143,0.9424,14136.2109,5.4143,5.6291,5.4716,5.5217,-0.4693,-3754.3955,5.4716,5.7450,5.5354,5.6083,-0.5973,-4181.1503,16.9907,1327.6793,38688.5000,6200.6651
393.0000,5.7446,7.5873,8898.6000,102295.6000,-93397.0000,5.1466,2114.9901,14294.1752,16409.1653,251.3503,116589.7752,6783.6099,-109806.1653,7.5873,7.1860,32884.1000,0.0000,32884.1000,1.3507,8970.5605,0.0000,8970.5605,65.9663,0.0000,23913.5395,23913.5395,7.1860,6.9776,20807.8000,3104.8000,17703.0000,1.4866,4813.3904,472.6052,5285.9956,72.6027,3577.4052,15994.4096,12417.0044,6.9776,6.9525,2061.3000,0.0000,2061.3000,0.0860,567.6091,0.0000,567.6091,4.2000,0.0000,1493.6909,1493.6909,6.9525,6.6637,22375.0000,0.0000,22375.0000,1.4363,5162.6469,0.0000,5162.6469,70.1475,0.0000,17212.3531,17212.3531,6.6637,6.4341,18916.0000,0.0000,18916.0000,0.7936,5234.1737,0.0000,5234.1737,38.7559,0.0000,13681.8263,13681.8263,6.4341,5.1565,5.7953,5.7953,2.5375,38063.2087,5.7953,5.6149,5.7472,5.7051,0.3584,2866.9058,5.7472,5.7361,5.7446,5.7417,0.0220,153.8562,15.4496,1207.2546,542.4000,41083.9707
394.0000,5.8957,8.0846,5020.0000,111216.9000,-106196.9000,5.3081,1189.7172,15579.1552,16768.8724,259.2395,126796.0552,3830.2828,-122965.7724,8.0846,7.5992,37391.2000,0.0000,37391.2000,1.5175,10122.9011,0.0000,10122.9011,74.1122,0.0000,27268.2989,27268.2989,7.5992,7.4854,10773.2000,1655.3000,9117.9000,0.7647,2473.3054,252.6966,2726.0019,37.3472,1907.9966,8299.8946,6391.8981,7.4854,7.4565,2228.1000,0.0000,2228.1000,0.0915,608.7616,0.0000,608.7616,4.4669,0.0000,1619.3384,1619.3384,7.4565,7.1642,21292.8000,0.0000,21292.8000,1.3434,4870.1267,0.0000,4870.1267,65.6109,0.0000,16422.6733,16422.6733,7.1642,6.9501,16580.0000,0.0000,16580.0000,0.6847,4552.4189,0.0000,4552.4189,33.4380,0.0000,12027.5811,12027.5811,6.9501,5.1704,6.0602,6.0602,3.3326,49988.6177,6.0602,5.6204,5.9430,5.8403,0.8236,6589.0174,5.9430,5.7403,5.8957,5.8416,0.3795,2656.6982,14.5648,1138.1153,-19586.9000,59234.3332
395.0000,6.0112,8.3808,3085.0000,118889.2000,-115804.2000,5.5358,729.5302,16685.6244,17415.1546,270.3608,135574.8244,2355.4698,-133219.3546,8.3808,7.8071,44152.6000,0.0000,44152.6000,1.7756,11899.7582,0.0000,11899.7582,86.7176,0.0000,32252.8418,32252.8418,7.8071,7.7583,6058.8000,1674.5000,4384.3000,0.4656,1385.7107,256.0213,1641.7320,22.7375,1930.5213,4673.0893,2742.5680,7.7583,7.7287,2288.6000,0.0000,2288.6000,0.0931,622.6826,0.0000,622.6826,4.5448,0.0000,1665.9174,1665.9174,7.7287,7.4575,19742.2000,0.0000,19742.2000,1.2329,4494.3161,0.0000,4494.3161,60.2104,0.0000,15247.8839,15247.8839,7.4575,7.2633,15022.7000,0.0000,15022.7000,0.6145,4106.2610,0.0000,4106.2610,30.0119,0.0000,10916.4390,10916.4390,7.2633,5.2424,6.2528,6.2528,3.7872,56808.2373,6.2528,5.6414,6.0898,5.9471,1.1459,9167.3596,6.0898,5.7530,6.0112,5.9214,0.6311,4417.4954,14.5761,1138.9993,-30213.8000,70393.0923
396.0000,6.1183,8.5556,2566.0000,125574.2000,-123008.2000,5.8072,605.5690,17655.2124,18260.7814,283.6128,143229.4124,1960.4310,-141268.9814,8.5556,7.9702,46400.1000,0.0000,46400.1000,1.8560,12472.4579,0.0000,12472.4579,90.6430,0.0000,33927.6421,33927.6421,7.9702,7.9810,5358.9000,4127.5000,1231.4000,0.5480,1222.0088,631.8569,1853.8658,26.7651,4759.3569,4136.8912,-622.4658,7.9810,7.9469,2706.8000,0.0000,2706.8000,0.1095,733.9679,0.0000,733.9679,5.3482,0.0000,1972.8321,1972.8321,7.9469,7.6880,19409.8000,0.0000,19409.8000,1.2054,4402.1083,0.0000,4402.1083,58.8713,0.0000,15007.6917,15007.6917,7.6880,7.5361,12102.7000,0.0000,12102.7000,0.4924,3296.4485,0.0000,3296.4485,24.0463,0.0000,8806.2515,8806.2515,7.5361,5.3212,6.4286,6.4286,4.2792,64188.4426,6.4286,5.6654,6.2251,6.0470,1.4747,11797.5853,6.2251,5.7674,6.1183,5.9962,0.8844,6190.6378,15.0277,1174.2881,-41157.4000,82176.6656
397.0000,6.2437,8.8144,1529.7000,134206.0000,-132676.3000,6.1345,360.1497,18908.4649,19268.6146,299.5995,153114.4649,1169.5503,-151944.9146,8.8144,8.3162,40211.9000,0.0000,40211.9000,1.6034,10766.9266,0.0000,10766.9266,78.3072,0.0000,29444.9734,29444.9734,8.3162,8.3876,4960.8000,6984.1000,-2023.3000,0.6709,1124.1739,1072.1036,2196.2775,32.7680,8056.2036,3836.6261,-4219.5775,8.3876,8.3476,3239.6000,0.0000,3239.6000,0.1305,873.0283,0.0000,873.0283,6.3748,0.0000,2366.5717,2366.5717,8.3476,8.0827,20211.5000,0.0000,20211.5000,1.2497,4552.6580,0.0000,4552.6580,61.0338,0.0000,15658.8420,15658.8420,8.0827,7.9525,10545.4000,0.0000,10545.4000,0.4272,2855.0341,0.0000,2855.0341,20.8629,0.0000,7690.3659,7690.3659,7.9525,5.3418,6.6472,6.6472,5.1437,77155.0699,6.6472,5.6729,6.3874,6.1600,1.9196,15356.7625,6.3874,5.7717,6.2437,6.0795,1.2130,8491.0478,15.3244,1197.4708,-60491.2000,101002.8801
398.0000,6.3445,8.9776,978.5000,141611.5000,-140633.0000,6.4379,229.9382,19985.7786,20215.7168,314.4154,161597.2786,748.5618,-160848.7168,8.9776,8.4209,46401.7000,0.0000,46401.7000,1.8416,12393.8208,0.0000,12393.8208,89.9430,0.0000,34007.8792,34007.8792,8.4209,8.5657,1493.5000,8668.3000,-7174.8000,0.5433,337.8074,1331.7852,1669.5926,26.5345,10000.0852,1155.6926,-8844.3926,8.5657,8.5287,3090.8000,0.0000,3090.8000,0.1236,830.6876,0.0000,830.6876,6.0372,0.0000,2260.1124,2260.1124,8.5287,8.2731,20133.8000,0.0000,20133.8000,1.2350,4521.2200,0.0000,4521.2200,60.3130,0.0000,15612.5800,15612.5800,8.2731,8.1610,9377.4000,0.0000,9377.4000,0.3771,2531.4756,0.0000,2531.4756,18.4183,0.0000,6845.9244,6845.9244,8.1610,5.4472,6.8041,6.8041,5.5260,82890.1623,6.8041,5.7086,6.5120,6.2564,2.2306,17844.4215,6.5120,5.7941,6.3445,6.1530,1.4617,10231.7281,15.8378,1237.5873,-68804.1000,110966.3118
399.0000,6.4363,9.1968,691.0000,148868.8000,-148177.8000,6.7505,162.0975,21042.7788,21204.8763,329.6856,169911.5788,528.9025,-169382.6763,9.1968,8.6688,44148.4000,0.0000,44148.4000,1.7471,11753.2765,0.0000,11753.2765,85.3272,0.0000,32395.1235,32395.1235,8.6688,8.7833,1259.3000,6931.7000,-5672.4000,0.4384,283.5714,1067.2088,1350.7802,21.4110,7998.9088,975.7286,-7023.1802,8.7833,8.7590,2037.7000,0.0000,2037.7000,0.0812,545.8598,0.0000,545.8598,3.9674,0.0000,1491.8402,1491.8402,8.7590,8.4983,20605.4000,0.0000,20605.4000,1.2593,4609.1164,0.0000,4609.1164,61.5034,0.0000,15996.2836,15996.2836,8.4983,8.4005,8209.4000,0.0000,8209.4000,0.3290,2208.6194,0.0000,2208.6194,16.0684,0.0000,6000.7806,6000.7806,8.4005,5.5019,6.9512,6.9512,5.9285,88926.9887,6.9512,5.7336,6.6265,6.3424,2.4903,19922.0655,6.6265,5.8112,6.4363,6.2189,1.6675,11672.3660,15.9085,1243.1115,-78849.3000,120521.4201
400.0000,6.5145,9.2832,706.7000,154982.2000,-154275.5000,7.0303,165.5363,21936.1946,22101.7310,343.3504,176918.3946,541.1637,-176377.2310,9.2832,8.8004,41900.0000,0.0000,41900.0000,1.6517,11140.2867,0.0000,11140.2867,80.6682,0.0000,30759.7133,30759.7133,8.8004,8.9072,1829.3000,7124.0000,-5294.7000,0.4831,410.9583,1098.0684,1509.0267,23.5957,8222.0684,1418.3417,-6803.7267,8.9072,8.8845,1967.4000,0.0000,1967.4000,0.0781,526.0460,0.0000,526.0460,3.8156,0.0000,1441.3540,1441.3540,8.8845,8.6053,22900.2000,0.0000,22900.2000,1.3932,5111.5862,0.0000,5111.5862,68.0413,0.0000,17788.6138,17788.6138,8.6053,8.4976,9377.4000,0.0000,9377.4000,0.3743,2518.7742,0.0000,2518.7742,18.2800,0.0000,6858.6258,6858.6258,8.4976,5.6225,7.0601,7.0601,6.1051,91576.8190,7.0601,5.7809,6.7190,6.4205,2.7162,21729.5167,6.7190,5.8426,6.5145,6.2808,1.8609,13026.1531,16.5162,1290.6030,-83425.2000,126332.4889
401.0000,6.6044,9.3783,1190.4000,160253.2000,-159062.8000,7.3005,278.3661,22717.2902,22995.6563,356.5462,182970.4902,912.0339,-182058.4563,9.3783,8.9788,35700.5000,0.0000,35700.5000,1.4052,9478.5023,0.0000,9478.5023,68.6280,0.0000,26221.9977,26221.9977,8.9788,9.1107,3677.2000,9969.6000,-6292.4000,0.7440,823.4758,1539.1123,2362.5881,36.3375,11508.7123,2853.7242,-8654.9881,9.1107,9.0822,2543.9000,0.0000,2543.9000,0.1008,678.1165,0.0000,678.1165,4.9228,0.0000,1865.7835,1865.7835,9.0822,8.8171,22378.4000,0.0000,22378.4000,1.3581,4978.5327,0.0000,4978.5327,66.3259,0.0000,17399.8673,17399.8673,8.8171,8.6951,10934.7000,0.0000,10934.7000,0.4356,2927.6988,0.0000,2927.6988,21.2748,0.0000,8007.0012,8007.0012,8.6951,5.6980,7.1966,7.1966,6.5568,98352.0701,7.1966,5.8168,6.8286,6.5067,3.0186,24148.9994,6.8286,5.8676,6.6044,6.3481,2.1025,14717.4389,17.0164,1329.6847,-93797.7000,137218.5084
402.0000,6.6988,9.4822,1846.2000,165309.5000,-163463.3000,7.5721,430.9543,23472.3216,23903.2758,369.8087,188781.8216,1415.2457,-187366.5758,9.4822,9.2277,23304.2000,0.0000,23304.2000,0.9157,6177.7021,0.0000,6177.7021,44.7235,0.0000,17126.4979,17126.4979,9.2277,9.3382,8962.0000,12472.2000,-3510.2000,1.1952,1998.1260,1929.8453,3927.9713,58.3722,14402.0453,6963.8740,-7438.1713,9.3382,9.3207,1607.1000,0.0000,1607.1000,0.0634,426.9414,0.0000,426.9414,3.0988,0.0000,1180.1586,1180.1586,9.3207,9.0690,21771.1000,0.0000,21771.1000,1.3161,4824.1199,0.0000,4824.1199,64.2749,0.0000,16946.9801,16946.9801,9.0690,8.9117,14438.7000,0.0000,14438.7000,0.5730,3851.2697,0.0000,3851.2697,27.9860,0.0000,10587.4303,10587.4303,8.9117,5.7708,7.3412,7.3412,7.0479,105718.5365,7.3412,5.8523,6.9442,6.5967,3.3412,26729.3870,6.9442,5.8927,6.6988,6.4185,2.3593,16515.3270,17.4534,1363.8342,-105852.4000,148963.2505
403.0000,6.3935,8.5842,4684.9000,95190.8000,-90505.9000,4.5830,1099.8892,13445.5476,14545.4368,223.8249,108636.3476,3585.0108,-105051.3368,8.5842,8.2915,19192.2000,0.0000,19192.2000,0.7528,5156.6805,0.0000,5156.6805,36.7652,0.0000,14035.5195,14035.5195,8.2915,8.0421,15551.1000,58.9000,15492.2000,0.9435,3525.6316,9.0397,3534.6713,46.0807,67.9397,12025.4684,11957.5287,8.0421,8.0219,1323.4000,0.0000,1323.4000,0.0520,358.5153,0.0000,358.5153,2.5415,0.0000,964.8847,964.8847,8.0219,7.6769,21386.5000,0.0000,21386.5000,1.2868,4844.1882,0.0000,4844.1882,62.8444,0.0000,16542.3118,16542.3118,7.6769,7.4194,16969.4000,0.0000,16969.4000,0.6705,4622.7890,0.0000,4622.7890,32.7443,0.0000,12346.6110,12346.6110,7.4194,6.0403,6.7299,6.7299,2.2044,33066.4049,6.7299,5.9564,6.5236,6.3431,1.2364,9891.2178,6.5236,5.9660,6.3935,6.2448,0.8913,6239.3447,12.4329,971.5226,-16142.2000,49196.9674
404.0000,6.3324,8.4408,5582.3000,95008.9000,-89426.6000,4.6247,1312.0861,13405.9697,14718.0558,225.8647,108414.8697,4270.2139,-104144.6558,8.4408,8.1569,19193.8000,0.0000,19193.8000,0.7649,5168.3018,0.0000,5168.3018,37.3581,0.0000,14025.4982,14025.4982,8.1569,7.8877,17210.2000,0.0000,17210.2000,1.0603,3911.2589,0.0000,3911.2589,51.7851,0.0000,13298.9411,13298.9411,7.8877,7.8728,1004.5000,0.0000,1004.5000,0.0404,272.7652,0.0000,272.7652,1.9744,0.0000,731.7348,731.7348,7.8728,7.5202,22533.7000,0.0000,22533.7000,1.3912,5117.1047,0.0000,5117.1047,67.9437,0.0000,17416.5953,17416.5953,7.5202,7.2820,16190.7000,0.0000,16190.7000,0.6560,4421.2588,0.0000,4421.2588,32.0381,0.0000,11769.4412,11769.4412,7.2820,5.9608,6.6214,6.6214,2.1752,32628.2933,6.6214,5.9529,6.4431,6.2872,1.1006,8804.6733,6.4431,5.9686,6.3324,6.2059,0.7813,5469.3335,12.8064,1000.7138,-13293.7000,46902.3002
405.0000,6.1311,7.4066,9839.1000,53810.1000,-43971.0000,3.0290,2321.4367,7567.0971,9888.5338,147.9314,61377.1971,7517.6633,-53859.5338,7.4066,7.0766,19184.0000,0.0000,19184.0000,0.7665,5247.7942,0.0000,5247.7942,37.4355,0.0000,13936.2058,13936.2058,7.0766,6.6696,22366.7000,0.0000,22366.7000,1.3818,5184.4538,0.0000,5184.4538,67.4828,0.0000,17182.2462,17182.2462,6.6696,6.6505,1113.7000,0.0000,1113.7000,0.0449,308.1393,0.0000,308.1393,2.1953,0.0000,805.5607,805.5607,6.6505,6.2176,23801.1000,0.0000,23801.1000,1.4739,5520.7717,0.0000,5520.7717,71.9808,0.0000,18280.3283,18280.3283,6.2176,5.9642,14828.0000,0.0000,14828.0000,0.6025,4131.5721,0.0000,4131.5721,29.4268,0.0000,10696.4279,10696.4279,5.9642,6.3959,6.1800,6.1800,-0.6076,-9114.1353,6.1800,6.0849,6.1547,6.1325,0.1339,1070.8827,6.1547,6.0538,6.1311,6.1042,0.1421,994.4329,10.9479,855.4862,37322.5000,-7048.8198
406.0000,6.0588,7.2027,11742.0000,50502.8000,-38760.8000,2.9978,2774.2024,7093.4643,9867.6667,146.4064,57596.2643,8967.7976,-48628.4667,7.2027,6.9254,16249.6000,0.0000,16249.6000,0.6617,4459.0543,0.0000,4459.0543,32.3162,0.0000,11790.5457,11790.5457,6.9254,6.4920,23999.6000,0.0000,23999.6000,1.5155,5578.5158,0.0000,5578.5158,74.0132,0.0000,18421.0842,18421.0842,6.4920,6.4814,627.2000,0.0000,627.2000,0.0259,174.0133,0.0000,174.0133,1.2648,0.0000,453.1867,453.1867,6.4814,6.0142,25882.7000,0.0000,25882.7000,1.6432,6021.4570,0.0000,6021.4570,80.2511,0.0000,19861.2430,19861.2430,6.0142,5.8091,12102.7000,0.0000,12102.7000,0.5041,3382.9410,0.0000,3382.9410,24.6182,0.0000,8719.7590,8719.7590,5.8091,6.2916,6.0504,6.0504,-0.6838,-10256.9440,6.0504,6.0831,6.0591,6.0667,-0.0464,-370.8669,6.0591,6.0580,6.0588,6.0586,0.0015,10.2622,11.0222,861.2877,40101.0000,-10617.5487
407.0000,5.8931,6.4875,15992.2000,37284.9000,-21292.7000,2.6662,3790.2646,5222.6112,9012.8759,130.2110,42507.5112,12201.9354,-30305.5759,6.4875,6.2630,15842.1000,0.0000,15842.1000,0.6476,4395.6181,0.0000,4395.6181,31.6261,0.0000,11446.4819,11446.4819,6.2630,5.5114,50109.2000,0.0000,50109.2000,3.1740,11791.9822,0.0000,11791.9822,155.0134,0.0000,38317.2178,38317.2178,5.5114,5.5047,475.4000,0.0000,475.4000,0.0197,133.9357,0.0000,133.9357,0.9619,0.0000,341.4643,341.4643,5.5047,5.0666,29261.3000,0.0000,29261.3000,1.8642,6926.2135,0.0000,6926.2135,91.0443,0.0000,22335.0865,22335.0865,5.0666,4.9184,10545.4000,0.0000,10545.4000,0.4409,2991.8990,0.0000,2991.8990,21.5353,0.0000,7553.5010,7553.5010,4.9184,6.4836,5.7010,5.7010,-2.6600,-39899.5736,5.7010,6.1669,5.8252,5.9339,-0.7918,-6334.1784,5.8252,6.1160,5.8931,5.9706,-0.4942,-3459.2762,13.2189,1032.9406,84940.7000,-49693.0283
408.0000,5.7698,6.1564,18589.2000,31433.6000,-12844.4000,2.5666,4416.1020,4394.1435,8810.2455,125.3494,35827.7435,14173.0980,-21654.6455,6.1564,5.9523,15854.5000,0.0000,15854.5000,0.6569,4421.8049,0.0000,4421.8049,32.0827,0.0000,11432.6951,11432.6951,5.9523,5.0868,63510.2000,0.0000,63510.2000,4.0783,15032.9796,0.0000,15032.9796,199.1766,0.0000,48477.2204,48477.2204,5.0868,5.0808,467.9000,0.0000,467.9000,0.0198,132.7083,0.0000,132.7083,0.9650,0.0000,335.1917,335.1917,5.0808,4.6397,32444.5000,0.0000,32444.5000,2.1096,7738.1307,0.0000,7738.1307,103.0309,0.0000,24706.3693,24706.3693,4.6397,4.5648,5873.3000,0.0000,5873.3000,0.2502,1677.6602,0.0000,1677.6602,12.2207,0.0000,4195.6398,4195.6398,4.5648,6.3954,5.4801,5.4801,-3.4178,-51266.7141,5.4801,6.1655,5.6629,5.8228,-1.2796,-10236.9359,5.6629,6.1212,5.7698,5.8920,-0.8557,-5989.9420,14.5221,1134.7809,105306.0000,-67493.5920
409.0000,5.6951,5.9700,20979.4000,27599.2000,-6619.8000,2.5455,4991.0168,3853.4520,8844.4687,124.3183,31452.6520,15988.3832,-15464.2687,5.9700,5.7667,15879.1000,0.0000,15879.1000,0.6621,4441.5907,0.0000,4441.5907,32.3381,0.0000,11437.5093,11437.5093,5.7667,4.9112,63115.1000,0.0000,63115.1000,4.0792,14991.8262,0.0000,14991.8262,199.2235,0.0000,48123.2738,48123.2738,4.9112,4.9053,464.5000,0.0000,464.5000,0.0198,132.1105,0.0000,132.1105,0.9661,0.0000,332.3895,332.3895,4.9053,4.4230,35669.1000,0.0000,35669.1000,2.3402,8534.0749,0.0000,8534.0749,114.2935,0.0000,27135.0251,27135.0251,4.4230,4.4003,1787.1000,0.0000,1787.1000,0.0768,512.2335,0.0000,512.2335,3.7506,0.0000,1274.8665,1274.8665,4.4003,6.3156,5.3580,5.3580,-3.5916,-53874.2910,5.3580,6.1465,5.5682,5.7522,-1.4787,-11829.3326,5.5682,6.1118,5.6951,5.8400,-1.0194,-7135.4807,14.5856,1139.7363,110295.1000,-72839.1043
410.0000,5.6013,5.7596,23770.0000,24292.8000,-522.8000,2.5728,5665.0078,3386.6828,9051.6906,125.6510,27679.4828,18104.9922,-9574.4906,5.7596,5.5709,15871.0000,0.0000,15871.0000,0.6642,4453.9763,0.0000,4453.9763,32.4388,0.0000,11417.0237,11417.0237,5.5709,4.6675,71734.9000,0.0000,71734.9000,4.6544,17102.4885,0.0000,17102.4885,227.3142,0.0000,54632.4115,54632.4115,4.6675,4.6620,468.7000,0.0000,468.7000,0.0200,133.8213,0.0000,133.8213,0.9783,0.0000,334.8787,334.8787,4.6620,4.1854,37936.4000,0.0000,37936.4000,2.4983,9116.4179,0.0000,9116.4179,122.0146,0.0000,28819.9821,28819.9821,4.1854,4.1736,1007.7000,0.0000,1007.7000,0.0435,289.9313,0.0000,289.9313,2.1242,0.0000,717.7687,717.7687,4.1736,6.2354,5.2045,5.2045,-4.1566,-62348.3761,5.2045,6.1241,5.4497,5.6643,-1.8539,-14831.2862,5.4497,6.0994,5.6013,5.7746,-1.3098,-9168.3646,15.6799,1225.2507,126495.9000,-86348.0269
411.0000,5.5421,5.6118,26425.7000,21345.5000,5080.2000,2.6091,6305.0391,2972.9741,9278.0132,127.4264,24318.4741,20120.6609,-4197.8132,5.6118,5.4227,15861.0000,0.0000,15861.0000,0.6665,4461.5161,0.0000,4461.5161,32.5519,0.0000,11399.4839,11399.4839,5.4227,4.5569,68616.0000,0.0000,68616.0000,4.4704,16404.9112,0.0000,16404.9112,218.3276,0.0000,52211.0888,52211.0888,4.5569,4.5514,463.5000,0.0000,463.5000,0.0199,132.5695,0.0000,132.5695,0.9722,0.0000,330.9305,330.9305,4.5514,4.0496,39854.4000,0.0000,39854.4000,2.6384,9596.4730,0.0000,9596.4730,128.8535,0.0000,30257.9270,30257.9270,4.0496,4.0446,422.9000,0.0000,422.9000,0.0183,121.9394,0.0000,121.9394,0.8958,0.0000,300.9606,300.9606,4.0446,6.1799,5.1122,5.1122,-4.2919,-64378.4876,5.1122,6.1033,5.3765,5.6077,-1.9920,-15936.1700,5.3765,6.0864,5.5421,5.7314,-1.4269,-9988.1074,15.6340,1221.6659,130298.0000,-90302.7650
412.0000,5.4582,5.4498,29022.4000,18915.6000,10106.8000,2.6646,6935.6979,2631.0155,9566.7134,130.1334,21546.6155,22086.7021,540.0866,5.4498,5.2733,15879.0000,0.0000,15879.0000,0.6692,4477.9690,0.0000,4477.9690,32.6837,0.0000,11401.0310,11401.0310,5.2733,4.3678,76911.7000,0.0000,76911.7000,5.0266,18440.5567,0.0000,18440.5567,245.4891,0.0000,58471.1433,58471.1433,4.3678,4.3626,469.6000,0.0000,469.6000,0.0202,134.7190,0.0000,134.7190,0.9872,0.0000,334.8810,334.8810,4.3626,3.8737,41634.7000,0.0000,41634.7000,2.7628,10059.4402,0.0000,10059.4402,134.9299,0.0000,31575.2598,31575.2598,3.8737,3.8690,422.9000,0.0000,422.9000,0.0184,122.2831,0.0000,122.2831,0.8984,0.0000,300.6169,300.6169,3.8690,6.0966,4.9828,4.9828,-4.7950,-71924.6834,4.9828,6.0718,5.2732,5.5273,-2.3442,-18753.5317,5.2732,6.0660,5.4582,5.6696,-1.7064,-11945.0944,16.7426,1308.2922,145424.7000,-102623.3095
413.0000,5.4877,5.7791,21716.2000,30976.9000,-9260.7000,2.7507,5186.7596,4310.6744,9497.4340,134.3388,35287.5744,16529.4404,-18758.1340,5.7791,5.6016,15879.8000,0.0000,15879.8000,0.6714,4455.0858,0.0000,4455.0858,32.7900,0.0000,11424.7142,11424.7142,5.6016,4.7386,72932.0000,0.0000,72932.0000,4.7816,17377.7693,0.0000,17377.7693,233.5233,0.0000,55554.2307,55554.2307,4.7386,4.7335,462.5000,0.0000,462.5000,0.0200,131.9022,0.0000,131.9022,0.9761,0.0000,330.5978,330.5978,4.7335,4.2269,42906.2000,0.0000,42906.2000,2.8588,10297.4157,0.0000,10297.4157,139.6179,0.0000,32608.7843,32608.7843,4.2269,4.2157,1007.8000,0.0000,1007.8000,0.0440,289.7683,0.0000,289.7683,2.1487,0.0000,718.0317,718.0317,4.2157,5.9378,5.0767,5.0767,-3.6950,-55425.3493,5.0767,6.0075,5.3249,5.5421,-1.9971,-15976.8070,5.3249,6.0225,5.4877,5.6737,-1.4967,-10477.2074,16.6896,1304.1476,123927.6000,-81879.3637
414.0000,5.4731,5.8871,20112.9000,38774.0000,-18661.1000,2.9993,4805.1659,5394.4423,10199.6081,146.4790,44168.4423,15307.7341,-28860.7081,5.8871,5.7232,15865.4000,0.0000,15865.4000,0.6665,4443.5215,0.0000,4443.5215,32.5485,0.0000,11421.8785,11421.8785,5.7232,4.8394,80825.1000,0.0000,80825.1000,5.2624,19214.2635,0.0000,19214.2635,257.0089,0.0000,61610.8365,61610.8365,4.8394,4.8330,627.6000,0.0000,627.6000,0.0269,178.7018,0.0000,178.7018,1.3145,0.0000,448.8982,448.8982,4.8330,4.3616,43209.6000,0.0000,43209.6000,2.8561,10351.6591,0.0000,10351.6591,139.4871,0.0000,32857.9409,32857.9409,4.3616,4.3054,5491.3000,0.0000,5491.3000,0.2380,1575.5013,0.0000,1575.5013,11.6224,0.0000,3915.7987,3915.7987,4.3054,5.8556,5.0805,5.0805,-3.6021,-54031.0943,5.0805,5.9627,5.3158,5.5216,-2.0500,-16399.6769,5.3158,5.9898,5.4731,5.6528,-1.5663,-10964.0152,18.0737,1412.3052,127357.9000,-81394.7864
415.0000,5.7570,7.1534,10679.6000,94633.2000,-83953.6000,4.9138,2537.6956,13226.1329,15763.8285,239.9830,107859.3329,8141.9044,-99717.4285,7.1534,6.9922,15865.1000,0.0000,15865.1000,0.6650,4356.8525,0.0000,4356.8525,32.4792,0.0000,11508.2475,11508.2475,6.9922,6.4704,48517.2000,0.0000,48517.2000,3.1508,11263.5016,0.0000,11263.5016,153.8819,0.0000,37253.6984,37253.6984,6.4704,6.4646,576.7000,0.0000,576.7000,0.0247,160.0561,0.0000,160.0561,1.2054,0.0000,416.6439,416.6439,6.4646,6.0105,42247.2000,0.0000,42247.2000,2.7865,9831.4626,0.0000,9831.4626,136.0899,0.0000,32415.7374,32415.7374,6.0105,5.8233,18552.1000,0.0000,18552.1000,0.8018,5185.9710,0.0000,5185.9710,39.1572,0.0000,13366.1290,13366.1290,5.8233,5.5321,5.6777,5.6777,0.6932,10397.9061,5.6777,5.8217,5.7161,5.7497,-0.3428,-2742.0152,5.7161,5.8912,5.7570,5.8037,-0.4169,-2918.2233,18.5140,1446.7121,41804.7000,4737.6675
416.0000,5.9672,7.7946,7642.8000,128604.9000,-120962.1000,6.2527,1808.8509,18036.0747,19844.9256,305.3713,146640.9747,5833.9491,-140807.0256,7.7946,7.5396,26988.2000,0.0000,26988.2000,1.1042,7338.8815,0.0000,7338.8815,53.9272,0.0000,19649.3185,19649.3185,7.5396,7.1468,39293.7000,0.0000,39293.7000,2.4855,9030.8562,0.0000,9030.8562,121.3889,0.0000,30262.8438,30262.8438,7.1468,7.1355,1204.5000,0.0000,1204.5000,0.0499,330.8116,0.0000,330.8116,2.4382,0.0000,873.6884,873.6884,7.1355,6.7276,40816.7000,0.0000,40816.7000,2.6013,9387.7932,0.0000,9387.7932,127.0423,0.0000,31428.9068,31428.9068,6.7276,6.5424,19721.7000,0.0000,19721.7000,0.8247,5451.7102,0.0000,5451.7102,40.2775,0.0000,14269.9898,14269.9898,6.5424,5.5816,6.0620,6.0620,2.4678,37017.2964,6.0620,5.8106,5.9949,5.9363,0.6457,5165.3857,5.9949,5.8762,5.9672,5.9356,0.3051,2135.5085,19.9775,1561.0686,7062.7000,44318.1906
417.0000,6.1763,8.3404,5793.4000,140236.3000,-134442.9000,6.6653,1365.7261,19735.7628,21101.4889,325.5227,159972.0628,4427.6739,-155544.3889,8.3404,8.0059,32924.1000,0.0000,32924.1000,1.3311,8878.9527,0.0000,8878.9527,65.0088,0.0000,24045.1473,24045.1473,8.0059,7.9394,14463.1000,5540.4000,8922.7000,1.1926,3295.9411,848.3847,4144.3258,58.2457,6388.7847,11167.1589,4778.3742,7.9394,7.9185,2057.6000,0.0000,2057.6000,0.0842,558.2867,0.0000,558.2867,4.1120,0.0000,1499.3133,1499.3133,7.9185,7.5131,37687.3000,0.0000,37687.3000,2.3689,8551.5805,0.0000,8551.5805,115.6942,0.0000,29135.7195,29135.7195,7.5131,7.3215,18942.0000,0.0000,18942.0000,0.7813,5173.1316,0.0000,5173.1316,38.1552,0.0000,13768.8684,13768.8684,7.3215,5.5623,6.4419,6.4419,4.2150,63224.6944,6.4419,5.7991,6.2705,6.1205,1.5400,12319.7493,6.2705,5.8669,6.1763,6.0687,0.9669,6768.5715,18.6351,1456.1725,-33909.2000,82313.0152
418.0000,6.3175,8.7001,4206.7000,148442.0000,-144235.3000,6.9422,989.0379,20940.2237,21929.2616,339.0462,169382.2237,3217.6621,-166164.5616,8.7001,8.3073,37435.4000,0.0000,37435.4000,1.4985,10040.7827,0.0000,10040.7827,73.1838,0.0000,27394.6173,27394.6173,8.3073,8.3143,6962.2000,5089.5000,1872.7000,0.6962,1577.9676,781.2136,2359.1812,34.0016,5870.7136,5384.2324,-486.4812,8.3143,8.2909,2236.8000,0.0000,2236.8000,0.0902,603.4578,0.0000,603.4578,4.4049,0.0000,1633.3422,1633.3422,8.2909,7.9045,34790.9000,0.0000,34790.9000,2.1524,7844.2545,0.0000,7844.2545,105.1201,0.0000,26946.6455,26946.6455,7.9045,7.7310,16602.7000,0.0000,16602.7000,0.6747,4507.1926,0.0000,4507.1926,32.9531,0.0000,12095.5074,12095.5074,7.7310,5.6278,6.6794,6.6794,4.8892,73338.5925,6.6794,5.8210,6.4505,6.2502,1.9956,15964.8325,6.4505,5.8805,6.3175,6.1655,1.3252,9276.3128,18.0814,1412.9032,-51296.8000,98579.7378
419.0000,6.4241,8.9372,2953.3000,155573.0000,-152619.7000,7.1907,692.9563,21985.8571,22678.8134,351.1810,177558.8571,2260.3437,-175298.5134,8.9372,8.4728,44205.1000,0.0000,44205.1000,1.7581,11814.2795,0.0000,11814.2795,85.8604,0.0000,32390.8205,32390.8205,8.4728,8.5155,3224.6000,4743.8000,-1519.2000,0.4456,728.6757,729.1460,1457.8217,21.7625,5472.9460,2495.9243,-2977.0217,8.5155,8.4916,2284.9000,0.0000,2284.9000,0.0915,614.5586,0.0000,614.5586,4.4689,0.0000,1670.3414,1670.3414,8.4916,8.1362,31976.8000,0.0000,31976.8000,1.9636,7185.1911,0.0000,7185.1911,95.8986,0.0000,24791.6089,24791.6089,8.1362,7.9788,15043.2000,0.0000,15043.2000,0.6070,4069.4437,0.0000,4069.4437,29.6430,0.0000,10973.7563,10973.7563,7.9788,5.7155,6.8472,6.8472,5.2624,78936.0006,6.8472,5.8552,6.5826,6.3512,2.3065,18452.0683,6.5826,5.9031,6.4241,6.2428,1.5801,11060.4474,18.0846,1413.1547,-60628.9000,108448.5163
420.0000,6.5381,9.1533,2001.8000,162834.2000,-160832.4000,7.4633,468.6904,23056.8807,23525.5711,364.4932,185891.0807,1533.1096,-184357.9711,9.1533,8.6698,46460.1000,0.0000,46460.1000,1.8399,12376.7660,0.0000,12376.7660,89.8595,0.0000,34083.3340,34083.3340,8.6698,8.7681,1751.5000,7185.8000,-5434.3000,0.4818,394.3991,1106.3393,1500.7384,23.5316,8292.1393,1357.1009,-6935.0384,8.7681,8.7400,2712.0000,0.0000,2712.0000,0.1082,726.6571,0.0000,726.6571,5.2851,0.0000,1985.3429,1985.3429,8.7400,8.4151,29506.4000,0.0000,29506.4000,1.8047,6602.2526,0.0000,6602.2526,88.1363,0.0000,22904.1474,22904.1474,8.4151,8.2895,12119.2000,0.0000,12119.2000,0.4869,3264.6024,0.0000,3264.6024,23.7803,0.0000,8854.5976,8854.5976,8.2895,5.7757,7.0326,7.0326,5.9070,88604.7654,7.0326,5.8819,6.7257,6.4573,2.7039,21630.8186,6.7257,5.9215,6.5381,6.3236,1.8899,13229.4341,18.2772,1428.2065,-75469.0000,123465.0180
421.0000,6.6746,9.4202,1415.4000,172805.8000,-171390.4000,7.8814,330.5443,24526.4164,24856.9607,384.9142,197332.2164,1084.8557,-196247.3607,9.4202,9.0064,40256.7000,0.0000,40256.7000,1.5882,10681.5036,0.0000,10681.5036,77.5640,0.0000,29575.1964,29575.1964,9.0064,9.1402,2635.8000,10056.5000,-7420.7000,0.6853,589.9743,1552.9134,2142.8878,33.4682,11609.4134,2045.8257,-9563.5878,9.1402,9.1069,3243.7000,0.0000,3243.7000,0.1288,864.2767,0.0000,864.2767,6.2926,0.0000,2379.4233,2379.4233,9.1069,8.8122,27090.5000,0.0000,27090.5000,1.6487,6024.3410,0.0000,6024.3410,80.5218,0.0000,21066.1590,21066.1590,8.8122,8.7040,10559.7000,0.0000,10559.7000,0.4221,2827.5055,0.0000,2827.5055,20.6157,0.0000,7732.1945,7732.1945,8.7040,5.8191,7.2616,7.2616,6.8734,103100.3018,7.2616,5.9029,6.8993,6.5823,3.2370,25896.3447,6.8993,5.9363,6.6746,6.4178,2.2943,16060.3177,18.5318,1448.1037,-97660.5000,145056.9641
422.0000,6.8066,9.5851,793.4000,182932.1000,-182138.7000,8.3061,184.8274,26023.2489,26208.0763,405.6552,208955.3489,608.5726,-208346.7763,9.5851,9.1295,46459.9000,0.0000,46459.9000,1.8243,12297.1761,0.0000,12297.1761,89.0967,0.0000,34162.7239,34162.7239,9.1295,9.3508,839.5000,14936.6000,-14097.1000,0.8302,187.4966,2309.0738,2496.5704,40.5435,17245.6738,652.0034,-16593.6704,9.3508,9.3204,3098.8000,0.0000,3098.8000,0.1223,823.0714,0.0000,823.0714,5.9719,0.0000,2275.7286,2275.7286,9.3204,9.0618,24914.7000,0.0000,24914.7000,1.5054,5520.7154,0.0000,5520.7154,73.5201,0.0000,19393.9846,19393.9846,9.0618,8.9700,9390.0000,0.0000,9390.0000,0.3727,2504.8868,0.0000,2504.8868,18.2019,0.0000,6885.1132,6885.1132,8.9700,5.9495,7.4597,7.4597,7.5497,113245.4473,7.4597,5.9593,7.0596,6.7095,3.7505,30003.6757,7.0596,5.9752,6.8066,6.5174,2.7105,18973.2323,19.4414,1519.1745,-112372.4000,162222.3553
423.0000,6.9808,9.8236,366.6000,196953.4000,-196586.8000,8.9193,85.1234,28103.6103,28188.7337,435.6042,225057.0103,281.4766,-224775.5337,9.8236,9.4119,44207.0000,0.0000,44207.0000,1.7309,11659.4994,0.0000,11659.4994,84.5324,0.0000,32547.5006,32547.5006,9.4119,9.7210,844.7000,21723.9000,-20879.2000,1.1848,187.7197,3367.1952,3554.9149,57.8635,25091.0952,656.9803,-24434.1149,9.7210,9.7020,2035.9000,0.0000,2035.9000,0.0800,537.7822,0.0000,537.7822,3.9090,0.0000,1498.1178,1498.1178,9.7020,9.4681,23715.2000,0.0000,23715.2000,1.4269,5221.6544,0.0000,5221.6544,69.6877,0.0000,18493.5456,18493.5456,9.4681,9.3917,8220.4000,0.0000,8220.4000,0.3248,2179.5987,0.0000,2179.5987,15.8642,0.0000,6040.8013,6040.8013,9.3917,6.0685,7.7301,7.7301,8.7589,131383.2517,7.7301,6.0189,7.2738,6.8745,4.5101,36081.1192,7.2738,6.0182,6.9808,6.6460,3.3091,23164.0488,20.5001,1601.9065,-139287.5000,190628.4197
424.0000,7.0935,10.0061,369.5000,204307.7000,-203938.2000,9.2604,85.6163,29211.1872,29296.8035,452.2620,233518.8872,283.8837,-233235.0035,10.0061,9.6201,41946.6000,0.0000,41946.6000,1.6356,11033.4770,0.0000,11033.4770,79.8785,0.0000,30913.1230,30913.1230,9.6201,9.9084,963.8000,20631.6000,-19667.8000,1.1356,213.4065,3204.3007,3417.7072,55.4586,23835.9007,750.3935,-23085.5072,9.9084,9.8902,1969.4000,0.0000,1969.4000,0.0769,518.7731,0.0000,518.7731,3.7570,0.0000,1450.6269,1450.6269,9.8902,9.6676,22841.8000,0.0000,22841.8000,1.3642,5013.7081,0.0000,5013.7081,66.6230,0.0000,17828.0919,17828.0919,9.6676,9.5813,9390.0000,0.0000,9390.0000,0.3684,2482.3317,0.0000,2482.3317,17.9922,0.0000,6907.6683,6907.6683,9.5813,6.1925,7.8869,7.8869,9.0455,135683.2013,7.8869,6.0839,7.4061,6.9854,4.8128,38502.1557,7.4061,6.0662,7.0935,6.7362,3.5764,25035.1246,20.7615,1622.3311,-147458.2000,199220.4816
425.0000,7.0886,10.0383,836.0000,193716.7000,-192880.7000,8.8150,193.7259,27694.5238,27888.2498,430.5109,221411.2238,642.2741,-220768.9498,10.0383,9.6863,35745.3000,0.0000,35745.3000,1.3894,9397.8327,0.0000,9397.8327,67.8554,0.0000,26347.4673,26347.4673,9.6863,9.8773,2207.5000,13860.3000,-11652.8000,0.8568,488.2226,2154.0441,2642.2667,41.8429,16014.3441,1719.2774,-14295.0667,9.8773,9.8523,2546.5000,0.0000,2546.5000,0.0991,671.0993,0.0000,671.0993,4.8422,0.0000,1875.4007,1875.4007,9.8523,9.6161,22653.1000,0.0000,22653.1000,1.3479,4975.4103,0.0000,4975.4103,65.8315,0.0000,17677.6897,17677.6897,9.6161,9.5085,10949.5000,0.0000,10949.5000,0.4281,2896.8184,0.0000,2896.8184,20.9075,0.0000,8052.6816,8052.6816,9.5085,6.2180,7.8632,7.8632,8.2089,123133.5033,7.8632,6.1050,7.3944,6.9841,4.3863,35090.7987,7.3944,6.0839,7.0886,6.7391,3.2695,22886.4615,19.4045,1516.2968,-132639.1000,181110.7636
426.0000,7.1411,10.0708,1707.6000,195782.0000,-194074.4000,8.9609,395.3137,28015.9230,28411.2368,437.6337,223797.9230,1312.2863,-222485.6368,10.0708,9.8442,23334.5000,0.0000,23334.5000,0.9065,6131.9603,0.0000,6131.9603,44.2714,0.0000,17202.5397,17202.5397,9.8442,9.9886,7435.8000,14500.8000,-7065.0000,1.2036,1640.0146,2257.1188,3897.1334,58.7800,16757.9188,5795.7854,-10962.1334,9.9886,9.9730,1607.4000,0.0000,1607.4000,0.0626,422.9139,0.0000,422.9139,3.0581,0.0000,1184.4861,1184.4861,9.9730,9.7266,23963.1000,0.0000,23963.1000,1.4269,5252.6524,0.0000,5252.6524,69.6898,0.0000,18710.4476,18710.4476,9.7266,9.5865,14458.4000,0.0000,14458.4000,0.5658,3818.8601,0.0000,3818.8601,27.6324,0.0000,10639.5399,10639.5399,9.5865,6.2791,7.9328,7.9328,8.3723,125585.0837,7.9328,6.1400,7.4547,7.0364,4.5385,36307.7969,7.4547,6.1106,7.1411,6.7827,3.4025,23817.7342,19.6894,1538.5566,-137776.0000,185710.6147
427.0000,6.7438,9.0954,5009.0000,114123.2000,-109114.2000,5.4669,1168.2534,16217.0065,17385.2599,266.9931,130340.2065,3840.7466,-126499.4599,9.0954,8.8335,19208.6000,0.0000,19208.6000,0.7458,5121.5270,0.0000,5121.5270,36.4232,0.0000,14087.0730,14087.0730,8.8335,8.6134,15479.1000,142.5000,15336.6000,0.9323,3475.3791,21.9708,3497.3500,45.5327,164.4708,12003.7209,11839.2500,8.6134,8.5952,1333.3000,0.0000,1333.3000,0.0518,358.0814,0.0000,358.0814,2.5318,0.0000,975.2186,975.2186,8.5952,8.2463,24192.4000,0.0000,24192.4000,1.4372,5426.4865,0.0000,5426.4865,70.1922,0.0000,18765.9135,18765.9135,8.2463,8.0157,16992.6000,0.0000,16992.6000,0.6637,4589.1018,0.0000,4589.1018,32.4133,0.0000,12403.4982,12403.4982,8.0157,6.3979,7.2068,7.2068,2.9009,43513.2293,7.2068,6.1712,6.9306,6.6890,1.8568,14854.3470,6.9306,6.1298,6.7438,6.5302,1.4359,10051.1753,13.9466,1089.8070,-32050.7000,68418.7516
428.0000,6.6438,8.8607,6447.5000,112945.4000,-106497.9000,5.4928,1506.5831,16021.8735,17528.4567,268.2574,128967.2735,4940.9169,-124026.3567,8.8607,8.6091,19216.6000,0.0000,19216.6000,0.7589,5141.7495,0.0000,5141.7495,37.0632,0.0000,14074.8505,14074.8505,8.6091,8.3526,18528.1000,0.0000,18528.1000,1.1293,4176.6473,0.0000,4176.6473,55.1514,0.0000,14351.4527,14351.4527,8.3526,8.3395,1006.4000,0.0000,1006.4000,0.0401,271.3551,0.0000,271.3551,1.9578,0.0000,735.0449,735.0449,8.3395,7.9768,26192.9000,0.0000,26192.9000,1.5987,5900.7884,0.0000,5900.7884,78.0777,0.0000,20292.1116,20292.1116,7.9768,7.7655,16212.8000,0.0000,16212.8000,0.6501,4396.4968,0.0000,4396.4968,31.7491,0.0000,11816.3032,11816.3032,7.7655,6.3115,7.0385,7.0385,2.7115,40672.8316,7.0385,6.1543,6.8027,6.5964,1.6488,13190.7394,6.8027,6.1215,6.6438,6.4621,1.2704,8892.5758,14.5047,1133.4160,-25341.1000,62756.1468
429.0000,6.4107,7.8923,11118.7000,71969.9000,-60851.2000,3.9265,2609.5257,10168.6078,12778.1334,191.7618,82138.5078,8509.1743,-73629.3334,7.8923,7.6105,19217.9000,0.0000,19217.9000,0.7621,5218.1227,0.0000,5218.1227,37.2204,0.0000,13999.7773,13999.7773,7.6105,7.2259,24807.0000,0.0000,24807.0000,1.5187,5693.9932,0.0000,5693.9932,74.1715,0.0000,19113.0068,19113.0068,7.2259,7.2098,1105.1000,0.0000,1105.1000,0.0442,303.1422,0.0000,303.1422,2.1599,0.0000,801.9578,801.9578,7.2098,6.7701,28365.3000,0.0000,28365.3000,1.7401,6515.5693,0.0000,6515.5693,84.9851,0.0000,21849.7307,21849.7307,6.7701,6.5538,14848.3000,0.0000,14848.3000,0.5983,4101.8455,0.0000,4101.8455,29.2202,0.0000,10746.4545,10746.4545,6.5538,6.5878,6.5708,6.5708,-0.0564,-845.9523,6.5708,6.2390,6.4823,6.4049,0.5496,4397.0506,6.4823,6.1753,6.4107,6.3288,0.5086,3559.9803,12.8849,1006.8456,27492.4000,7111.0787
430.0000,6.3167,7.6595,13622.0000,68853.4000,-55231.4000,3.9390,3202.7180,9712.7932,12915.5112,192.3752,78566.1932,10419.2820,-68146.9112,7.6595,7.4266,16252.2000,0.0000,16252.2000,0.6559,4428.5894,0.0000,4428.5894,32.0325,0.0000,11823.6106,11823.6106,7.4266,7.0156,27095.5000,0.0000,27095.5000,1.6924,6240.2552,0.0000,6240.2552,82.6564,0.0000,20855.2448,20855.2448,7.0156,7.0065,638.0000,0.0000,638.0000,0.0261,175.5796,0.0000,175.5796,1.2731,0.0000,462.4204,462.4204,7.0065,6.5332,31212.5000,0.0000,31212.5000,1.9590,7194.9779,0.0000,7194.9779,95.6723,0.0000,24017.5221,24017.5221,6.5332,6.3606,12119.2000,0.0000,12119.2000,0.4994,3360.2554,0.0000,3360.2554,24.3922,0.0000,8758.9446,8758.9446,6.3606,6.4687,6.4147,6.4147,-0.1828,-2742.2758,6.4147,6.2191,6.3625,6.3169,0.3308,2646.1578,6.3625,6.1662,6.3167,6.2644,0.3321,2324.9612,13.1577,1028.1643,32086.0000,2228.8432
431.0000,6.1219,6.9198,18747.9000,54820.7000,-36072.8000,3.6220,4424.1507,7708.0281,12132.1788,176.8943,62528.7281,14323.7493,-48204.9788,6.9198,6.7295,15874.7000,0.0000,15874.7000,0.6434,4375.2364,0.0000,4375.2364,31.4229,0.0000,11499.4636,11499.4636,6.7295,6.0015,57355.1000,0.0000,57355.1000,3.5959,13380.2338,0.0000,13380.2338,175.6203,0.0000,43974.8662,43974.8662,6.0015,5.9959,472.4000,0.0000,472.4000,0.0194,132.0712,0.0000,132.0712,0.9464,0.0000,340.3288,340.3288,5.9959,5.5688,33707.3000,0.0000,33707.3000,2.1243,7909.2493,0.0000,7909.2493,103.7497,0.0000,25798.0507,25798.0507,5.5688,5.4432,10559.7000,0.0000,10559.7000,0.4371,2972.3255,0.0000,2972.3255,21.3496,0.0000,7587.3745,7587.3745,5.4432,6.6037,6.0235,6.0235,-2.3369,-35053.4413,6.0235,6.2863,6.0936,6.1549,-0.5293,-4234.7929,6.0936,6.2151,6.1219,6.1543,-0.2447,-1712.8120,15.6634,1223.9596,81896.4000,-41001.0462
