Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
486.0000,5.6918,5.8121,34377.2000,30673.4000,3703.8000,3.5167,8178.8777,4282.4492,12461.3269,171.7497,34955.8492,26198.3223,-8757.5269,5.8121,5.6547,15919.1000,0.0000,15919.1000,0.6661,4463.7995,0.0000,4463.7995,32.5295,0.0000,11455.3005,11455.3005,5.6547,4.6562,95355.6000,0.0000,95355.6000,6.1809,22697.9164,0.0000,22697.9164,301.8657,0.0000,72657.6836,72657.6836,4.6562,4.6500,630.4000,0.0000,630.4000,0.0270,180.0215,0.0000,180.0215,1.3173,0.0000,450.3785,450.3785,4.6500,4.3414,29564.3000,0.0000,29564.3000,1.9493,7106.0681,0.0000,7106.0681,95.2025,0.0000,22458.2319,22458.2319,4.3414,4.2874,5512.2000,0.0000,5512.2000,0.2375,1582.0075,0.0000,1582.0075,11.5997,0.0000,3930.1925,3930.1925,4.2874,6.2828,5.2851,5.2851,-4.8399,-72599.1656,5.2851,6.2283,5.5366,5.7567,-2.2879,-18302.9668,5.5366,6.2017,5.6918,5.8691,-1.6132,-11292.4854,18.8662,1474.2344,150685.4000,-102194.6179
487.0000,5.7591,6.0463,32887.4000,37619.0000,-4731.6000,3.7398,7814.4124,5257.8934,13072.3058,182.6434,42876.8934,25072.9876,-17803.9058,6.0463,5.8611,15935.6000,0.0000,15935.6000,0.6690,4452.0776,0.0000,4452.0776,32.6714,0.0000,11483.5224,11483.5224,5.8611,5.1708,56096.8000,0.0000,56096.8000,3.6483,13301.0533,0.0000,13301.0533,178.1784,0.0000,42795.7467,42795.7467,5.1708,5.1641,579.1000,0.0000,579.1000,0.0249,164.0296,0.0000,164.0296,1.2150,0.0000,415.0704,415.0704,5.1641,4.8246,27624.7000,0.0000,27624.7000,1.8292,6578.7618,0.0000,6578.7618,89.3365,0.0000,21045.9382,21045.9382,4.8246,4.6098,18624.9000,0.0000,18624.9000,0.8053,5304.4627,0.0000,5304.4627,39.3272,0.0000,13320.4373,13320.4373,4.6098,6.2386,5.4242,5.4242,-3.3661,-50491.5466,5.4242,6.2003,5.6311,5.8122,-1.6040,-12831.8297,5.6311,6.1796,5.7591,5.9054,-1.1335,-7934.4708,16.0746,1256.0927,114129.5000,-71257.8471
488.0000,5.8781,6.6753,25161.9000,59923.3000,-34761.4000,4.2581,5965.2400,8391.5859,14356.8259,207.9602,68314.8859,19196.6600,-49118.2259,6.6753,6.4883,15932.5000,0.0000,15932.5000,0.6658,4407.8231,0.0000,4407.8231,32.5162,0.0000,11524.6769,11524.6769,6.4883,5.8939,47826.9000,0.0000,47826.9000,3.0970,11207.6127,0.0000,11207.6127,151.2547,0.0000,36619.2873,36619.2873,5.8939,5.8847,787.5000,0.0000,787.5000,0.0335,220.5363,0.0000,220.5363,1.6351,0.0000,566.9637,566.9637,5.8847,5.5535,26681.9000,0.0000,26681.9000,1.7475,6273.1218,0.0000,6273.1218,85.3448,0.0000,20408.7782,20408.7782,5.5535,5.3226,19799.1000,0.0000,19799.1000,0.8476,5574.3630,0.0000,5574.3630,41.3973,0.0000,14224.7370,14224.7370,5.3226,6.0495,5.6861,5.6861,-1.4930,-22395.2760,5.6861,6.1231,5.8026,5.9046,-0.8975,-7180.3746,5.8026,6.1263,5.8781,5.9645,-0.6649,-4654.1424,15.9744,1248.2600,76266.5000,-34229.7930
489.0000,5.9730,7.0454,22831.2000,70685.1000,-47853.9000,4.5945,5402.9537,9914.1146,15317.0684,224.3900,80599.2146,17428.2463,-63170.9684,7.0454,6.7749,21975.7000,0.0000,21975.7000,0.9073,6045.0003,0.0000,6045.0003,44.3101,0.0000,15930.6997,15930.6997,6.7749,6.3511,32556.1000,0.0000,32556.1000,2.0808,7588.5263,0.0000,7588.5263,101.6243,0.0000,24967.5737,24967.5737,6.3511,6.3388,1001.7000,0.0000,1001.7000,0.0420,278.5264,0.0000,278.5264,2.0504,0.0000,723.1736,723.1736,6.3388,5.9847,27208.1000,0.0000,27208.1000,1.7551,6345.6991,0.0000,6345.6991,85.7144,0.0000,20862.4009,20862.4009,5.9847,5.7521,19016.3000,0.0000,19016.3000,0.8024,5317.8823,0.0000,5317.8823,39.1862,0.0000,13698.4177,13698.4177,5.7521,6.0005,5.8763,5.8763,-0.4876,-7314.3531,5.8763,6.0916,5.9337,5.9839,-0.4227,-3381.7759,5.9337,6.1022,5.9730,6.0180,-0.3309,-2316.2476,15.2731,1193.4610,53904.0000,-13012.3766
490.0000,6.1333,7.7889,14216.9000,95028.8000,-80811.9000,5.1542,3354.1962,13364.0028,16718.1989,251.7227,108392.8028,10862.7038,-97530.0989,7.7889,7.4484,27548.2000,0.0000,27548.2000,1.1294,7491.8152,0.0000,7491.8152,55.1581,0.0000,20056.3848,20056.3848,7.4484,7.1503,22814.5000,0.0000,22814.5000,1.4496,5252.2084,0.0000,5252.2084,70.7955,0.0000,17562.2916,17562.2916,7.1503,7.1341,1318.7000,0.0000,1318.7000,0.0548,362.1569,0.0000,362.1569,2.6755,0.0000,956.5431,956.5431,7.1341,6.7869,26557.0000,0.0000,26557.0000,1.6969,6108.2317,0.0000,6108.2317,82.8747,0.0000,20448.7683,20448.7683,6.7869,6.5821,16667.8000,0.0000,16667.8000,0.6974,4603.2814,0.0000,4603.2814,34.0577,0.0000,12064.5186,12064.5186,6.5821,5.8331,6.2076,6.2076,1.4708,22061.4300,6.2076,6.0208,6.1578,6.1142,0.3668,2934.2980,6.1578,6.0529,6.1333,6.1053,0.2060,1442.0149,15.2734,1193.4819,14094.3000,26437.7429
491.0000,6.2424,8.1459,11730.9000,106783.3000,-95052.4000,5.5302,2761.9689,15044.5155,17806.4844,270.0880,121827.8155,8968.9311,-112858.8844,8.1459,7.7415,32866.3000,0.0000,32866.3000,1.3289,8889.5816,0.0000,8889.5816,64.9015,0.0000,23976.7184,23976.7184,7.7415,7.5029,18349.1000,0.0000,18349.1000,1.1499,4201.6484,0.0000,4201.6484,56.1596,0.0000,14147.4516,14147.4516,7.5029,7.4878,1228.1000,0.0000,1228.1000,0.0502,335.4514,0.0000,335.4514,2.4541,0.0000,892.6486,892.6486,7.4878,7.1636,24924.0000,0.0000,24924.0000,1.5667,5697.5789,0.0000,5697.5789,76.5151,0.0000,19226.4211,19226.4211,7.1636,6.9788,15102.1000,0.0000,15102.1000,0.6222,4146.6692,0.0000,4146.6692,30.3862,0.0000,10955.4308,10955.4308,6.9788,5.8438,6.4113,6.4113,2.2431,33647.1173,6.4113,6.0082,6.3038,6.2097,0.7966,6373.1385,6.3038,6.0407,6.2424,6.1723,0.5199,3639.0923,15.3723,1201.2107,-2582.8000,43659.3481
492.0000,6.3241,8.3943,10029.4000,110369.7000,-100340.3000,5.5880,2357.7191,15571.2312,17928.9503,272.9091,125940.9312,7671.6809,-118269.2503,8.3943,7.9741,32862.2000,0.0000,32862.2000,1.3201,8855.0164,0.0000,8855.0164,64.4707,0.0000,24007.1836,24007.1836,7.9741,7.7664,15367.9000,0.0000,15367.9000,0.9574,3504.1490,0.0000,3504.1490,46.7565,0.0000,11863.7510,11863.7510,7.7664,7.7483,1427.1000,0.0000,1427.1000,0.0580,388.2374,0.0000,388.2374,2.8331,0.0000,1038.8626,1038.8626,7.7483,7.4334,23287.7000,0.0000,23287.7000,1.4533,5299.6648,0.0000,5299.6648,70.9785,0.0000,17988.0352,17988.0352,7.4334,7.2787,12166.4000,0.0000,12166.4000,0.4977,3326.7582,0.0000,3326.7582,24.3060,0.0000,8839.6418,8839.6418,7.2787,5.8446,6.5616,6.5616,2.7309,40963.2359,6.5616,6.0017,6.4123,6.2817,1.0662,8529.8401,6.4123,6.0344,6.3241,6.2233,0.7198,5038.2662,14.8117,1157.4092,-15229.0000,54531.3422
493.0000,6.4087,8.7156,7390.2000,115388.9000,-107998.7000,5.6530,1734.5241,16302.7051,18037.2292,276.0836,131691.6051,5655.6759,-126035.9292,8.7156,8.2788,32606.5000,0.0000,32606.5000,1.3039,8743.5569,0.0000,8743.5569,63.6815,0.0000,23862.9431,23862.9431,8.2788,8.1341,10224.2000,0.0000,10224.2000,0.6340,2318.4845,0.0000,2318.4845,30.9612,0.0000,7905.7155,7905.7155,8.1341,8.1170,1282.7000,0.0000,1282.7000,0.0519,347.0032,0.0000,347.0032,2.5340,0.0000,935.6968,935.6968,8.1170,7.8046,22054.4000,0.0000,22054.4000,1.3691,4987.3565,0.0000,4987.3565,66.8661,0.0000,17067.0435,17067.0435,7.8046,7.6633,10600.7000,0.0000,10600.7000,0.4315,2882.2017,0.0000,2882.2017,21.0715,0.0000,7718.4983,7718.4983,7.6633,5.7901,6.7267,6.7267,3.4114,51171.1632,6.7267,5.9794,6.5274,6.3531,1.3609,10886.8366,6.5274,6.0185,6.4087,6.2730,0.9268,6487.3645,14.1650,1106.8748,-31230.2000,68545.3643
494.0000,6.4837,8.9658,5938.3000,120605.0000,-114666.7000,5.8006,1391.7847,17061.4637,18453.2484,283.2905,137666.4637,4546.5153,-133119.9484,8.9658,8.5204,32600.4000,0.0000,32600.4000,1.2962,8709.0556,0.0000,8709.0556,63.3029,0.0000,23891.3444,23891.3444,8.5204,8.4118,7521.7000,0.0000,7521.7000,0.4635,1698.2596,0.0000,1698.2596,22.6384,0.0000,5823.4404,5823.4404,8.4118,8.3952,1218.1000,0.0000,1218.1000,0.0489,328.1414,0.0000,328.1414,2.3902,0.0000,889.9586,889.9586,8.3952,8.0951,20768.7000,0.0000,20768.7000,1.2798,4674.3807,0.0000,4674.3807,62.5026,0.0000,16094.3193,16094.3193,8.0951,7.9669,9426.4000,0.0000,9426.4000,0.3810,2551.5962,0.0000,2551.5962,18.6091,0.0000,6874.8038,6874.8038,7.9669,5.7709,6.8689,6.8689,3.9259,58889.2014,6.8689,5.9668,6.6283,6.4178,1.6127,12901.9820,6.6283,6.0087,6.4837,6.3185,1.1078,7754.5068,13.9051,1086.5609,-43131.4000,79545.6902
495.0000,6.5312,9.0432,5052.1000,123174.8000,-118122.7000,5.8638,1183.0239,17439.1636,18622.1875,286.3773,140613.9636,3869.0761,-136744.8875,9.0432,8.6046,32563.9000,0.0000,32563.9000,1.2890,8689.2061,0.0000,8689.2061,62.9506,0.0000,23874.6939,23874.6939,8.6046,8.4616,10054.0000,0.0000,10054.0000,0.6166,2266.5800,0.0000,2266.5800,30.1141,0.0000,7787.4200,7787.4200,8.4616,8.4480,1007.2000,0.0000,1007.2000,0.0403,271.1230,0.0000,271.1230,1.9665,0.0000,736.0770,736.0770,8.4480,8.1535,20688.7000,0.0000,20688.7000,1.2678,4652.1926,0.0000,4652.1926,61.9164,0.0000,16036.5074,16036.5074,8.1535,8.0429,8252.2000,0.0000,8252.2000,0.3318,2231.7746,0.0000,2231.7746,16.2046,0.0000,6020.4254,6020.4254,8.0429,5.8432,6.9430,6.9430,3.9915,59872.1897,6.9430,5.9843,6.6874,6.4637,1.7396,13917.1397,6.6874,6.0181,6.5312,6.3527,1.2143,8500.3826,14.1138,1102.8708,-45556.7000,82289.7119
496.0000,6.4241,8.5006,6503.7000,91757.5000,-85253.8000,4.5365,1526.0133,12967.3475,14493.3609,221.5568,104724.8475,4977.6867,-99747.1609,8.5006,8.0051,32559.5000,0.0000,32559.5000,1.2870,8759.3464,0.0000,8759.3464,62.8558,0.0000,23800.1536,23800.1536,8.0051,7.7882,13496.3000,0.0000,13496.3000,0.8263,3075.6603,0.0000,3075.6603,40.3568,0.0000,10420.6397,10420.6397,7.7882,7.7745,901.3000,0.0000,901.3000,0.0360,245.1139,0.0000,245.1139,1.7581,0.0000,656.1861,656.1861,7.7745,7.4492,20229.5000,0.0000,20229.5000,1.2383,4601.6183,0.0000,4601.6183,60.4784,0.0000,15627.8817,15627.8817,7.4492,7.3066,9426.4000,0.0000,9426.4000,0.3786,2576.9124,0.0000,2576.9124,18.4906,0.0000,6849.4876,6849.4876,7.3066,6.0937,6.7001,6.7001,1.9422,29132.5197,6.7001,6.0675,6.5314,6.3838,1.0129,8103.0406,6.5314,6.0715,6.4241,6.3015,0.7365,5155.2471,12.4542,973.1918,-8640.8000,42390.8075
497.0000,6.3843,8.2723,8592.3000,91661.0000,-83068.7000,4.6588,2017.5906,12944.9567,14962.5473,227.5285,104605.9567,6574.7094,-98031.2473,8.2723,7.8145,32561.7000,0.0000,32561.7000,1.2996,8790.2979,0.0000,8790.2979,63.4722,0.0000,23771.4021,23771.4021,7.8145,7.4896,21869.1000,0.0000,21869.1000,1.3551,5001.0196,0.0000,5001.0196,66.1831,0.0000,16868.0804,16868.0804,7.4896,7.4763,955.1000,0.0000,955.1000,0.0386,260.9354,0.0000,260.9354,1.8861,0.0000,694.1646,694.1646,7.4763,7.1948,18944.9000,0.0000,18944.9000,1.1755,4331.6341,0.0000,4331.6341,57.4080,0.0000,14613.2659,14613.2659,7.1948,7.0412,10992.1000,0.0000,10992.1000,0.4473,3016.7091,0.0000,3016.7091,21.8431,0.0000,7975.3909,7975.3909,7.0412,6.1693,6.6052,6.6052,1.5092,22638.3756,6.6052,6.1048,6.4718,6.3550,0.8662,6929.6217,6.4718,6.0970,6.3843,6.2844,0.6487,4540.6026,13.4624,1051.9705,2254.2000,34108.5998
498.0000,6.3535,8.1222,9960.1000,89843.5000,-79883.4000,4.6604,2340.1291,12681.6503,15021.7794,227.6071,102525.1503,7619.9709,-94905.1794,8.1222,7.7583,26769.8000,0.0000,26769.8000,1.0729,7243.2293,0.0000,7243.2293,52.3979,0.0000,19526.5707,19526.5707,7.7583,7.3350,29456.4000,0.0000,29456.4000,1.8323,6742.9785,0.0000,6742.9785,89.4883,0.0000,22713.4215,22713.4215,7.3350,7.3272,578.9000,0.0000,578.9000,0.0235,158.5329,0.0000,158.5329,1.1495,0.0000,420.3671,420.3671,7.3272,7.0758,17497.6000,0.0000,17497.6000,1.0922,4011.0580,0.0000,4011.0580,53.3434,0.0000,13486.5420,13486.5420,7.0758,6.8797,14514.9000,0.0000,14514.9000,0.5934,3990.8337,0.0000,3990.8337,28.9808,0.0000,10524.0663,10524.0663,6.8797,6.1961,6.5379,6.5379,1.2227,18340.0997,6.5379,6.1235,6.4274,6.3307,0.7412,5929.9674,6.4274,6.1108,6.3535,6.2691,0.5663,3964.0520,13.9122,1087.1207,8934.2000,28234.1191
499.0000,6.2580,7.6512,12015.3000,80306.6000,-68291.3000,4.3566,2828.0958,11317.2258,14145.3217,212.7699,91623.8258,9187.2042,-82436.6217,7.6512,7.4553,15930.1000,0.0000,15930.1000,0.6402,4341.3749,0.0000,4341.3749,31.2660,0.0000,11588.7251,11588.7251,7.4553,6.7264,56027.8000,0.0000,56027.8000,3.4892,12896.7321,0.0000,12896.7321,170.4055,0.0000,43131.0679,43131.0679,6.7264,6.7193,579.2000,0.0000,579.2000,0.0236,160.1124,0.0000,160.1124,1.1534,0.0000,419.0876,419.0876,6.7193,6.5080,16274.6000,0.0000,16274.6000,1.0190,3770.4198,0.0000,3770.4198,49.7656,0.0000,12504.1802,12504.1802,6.5080,6.2997,17059.2000,0.0000,17059.2000,0.6990,4731.8105,0.0000,4731.8105,34.1370,0.0000,12327.3895,12327.3895,6.2997,6.3527,6.3262,6.3262,-0.1047,-1570.5024,6.3262,6.1881,6.2894,6.2571,0.2724,2179.5280,6.2894,6.1550,6.2580,6.2222,0.2651,1855.6910,15.3413,1198.7937,37579.6000,2464.7167
500.0000,6.1825,7.4141,13135.8000,78046.0000,-64910.2000,4.3235,3096.2467,10984.7283,14080.9750,211.1533,89030.7283,10039.5533,-78991.1750,7.4141,7.2338,15915.4000,0.0000,15915.4000,0.6452,4353.1677,0.0000,4353.1677,31.5083,0.0000,11562.2323,11562.2323,7.2338,6.4039,69231.9000,0.0000,69231.9000,4.3380,16001.0609,0.0000,16001.0609,211.8628,0.0000,53230.8391,53230.8391,6.4039,6.3974,577.0000,0.0000,577.0000,0.0238,160.3052,0.0000,160.3052,1.1623,0.0000,416.6948,416.6948,6.3974,6.1934,17061.5000,0.0000,17061.5000,1.0816,3975.1231,0.0000,3975.1231,52.8254,0.0000,13086.3769,13086.3769,6.1934,6.0103,16276.3000,0.0000,16276.3000,0.6741,4536.8277,0.0000,4536.8277,32.9233,0.0000,11739.4723,11739.4723,6.0103,6.3505,6.1804,6.1804,-0.7272,-10908.0923,6.1804,6.2039,6.1867,6.1922,-0.0502,-401.5371,6.1867,6.1690,6.1825,6.1778,0.0378,264.5967,16.6294,1299.4449,54151.9000,-11045.0328
501.0000,5.9908,6.4910,22986.4000,40634.6000,-17648.2000,3.2464,5437.8526,5700.9760,11138.8286,158.5498,46335.5760,17548.5474,-28787.0286,6.4910,6.2909,15934.1000,0.0000,15934.1000,0.6488,4420.9030,0.0000,4420.9030,31.6843,0.0000,11513.1970,11513.1970,6.2909,5.3957,67353.2000,0.0000,67353.2000,4.2394,15841.6492,0.0000,15841.6492,207.0460,0.0000,51511.5508,51511.5508,5.3957,5.3886,570.5000,0.0000,570.5000,0.0237,161.0215,0.0000,161.0215,1.1563,0.0000,409.4785,409.4785,5.3886,5.1461,18289.0000,0.0000,18289.0000,1.1672,4338.0276,0.0000,4338.0276,57.0039,0.0000,13950.9724,13950.9724,5.1461,4.9605,14906.4000,0.0000,14906.4000,0.6211,4223.8716,0.0000,4223.8716,30.3355,0.0000,10682.5284,10682.5284,4.9605,6.6029,5.7817,5.7817,-3.1506,-47258.5203,5.7817,6.2941,5.9184,6.0379,-0.9830,-7863.6050,5.9184,6.2287,5.9908,6.0735,-0.5952,-4166.6042,14.9199,1165.8621,99405.0000,-59288.7295
502.0000,5.8836,6.2572,26262.0000,37889.8000,-11627.8000,3.3302,6225.4042,5306.5133,11531.9175,162.6416,43196.3133,20036.5958,-23159.7175,6.2572,6.0717,15934.7000,0.0000,15934.7000,0.6602,4437.1883,0.0000,4437.1883,32.2428,0.0000,11497.5117,11497.5117,6.0717,5.1301,76407.9000,0.0000,76407.9000,4.9037,18045.3316,0.0000,18045.3316,239.4864,0.0000,58362.5684,58362.5684,5.1301,5.1222,683.4000,0.0000,683.4000,0.0289,193.6971,0.0000,193.6971,1.4127,0.0000,489.7029,489.7029,5.1222,4.8823,19516.9000,0.0000,19516.9000,1.2722,4651.4030,0.0000,4651.4030,62.1303,0.0000,14865.4970,14865.4970,4.8823,4.7419,12166.4000,0.0000,12166.4000,0.5175,3461.8851,0.0000,3461.8851,25.2745,0.0000,8704.5149,8704.5149,4.7419,6.4676,5.6048,5.6048,-3.5653,-53480.1697,5.6048,6.2693,5.7820,5.9370,-1.3729,-10983.4660,5.7820,6.2174,5.8836,5.9997,-0.8996,-6296.9966,16.0690,1255.6520,113081.5000,-70760.6322
503.0000,5.8033,6.0276,29150.5000,31538.0000,-2387.5000,3.2271,6920.6617,4411.1455,11331.8072,157.6040,35949.1455,22229.8383,-13719.3072,6.0276,5.8401,15918.8000,0.0000,15918.8000,0.6625,4448.6820,0.0000,4448.6820,32.3558,0.0000,11470.1180,11470.1180,5.8401,4.9252,73374.8000,0.0000,73374.8000,4.7305,17404.6926,0.0000,17404.6926,231.0315,0.0000,55970.1074,55970.1074,4.9252,4.9196,474.1000,0.0000,474.1000,0.0202,134.8111,0.0000,134.8111,0.9852,0.0000,339.2889,339.2889,4.9196,4.6388,22577.7000,0.0000,22577.7000,1.4800,5400.4787,0.0000,5400.4787,72.2815,0.0000,17177.2213,17177.2213,4.6388,4.5150,10600.7000,0.0000,10600.7000,0.4533,3028.0477,0.0000,3028.0477,22.1389,0.0000,7572.6523,7572.6523,4.5150,6.4254,5.4702,5.4702,-3.8954,-58431.2738,5.4702,6.2558,5.6797,5.8630,-1.6019,-12815.1335,5.6797,6.2096,5.8033,5.9447,-1.0806,-7564.1695,15.8604,1239.3526,120558.6000,-78810.5769
504.0000,5.7129,5.8319,31395.4000,27761.7000,3633.7000,3.1998,7466.4551,3877.2608,11343.7160,156.2708,31638.9608,23928.9449,-7710.0160,5.8319,5.6551,15921.6000,0.0000,15921.6000,0.6656,4463.1190,0.0000,4463.1190,32.5058,0.0000,11458.4810,11458.4810,5.6551,4.6835,82649.3000,0.0000,82649.3000,5.3543,19673.2346,0.0000,19673.2346,261.4967,0.0000,62976.0654,62976.0654,4.6835,4.6784,464.1000,0.0000,464.1000,0.0198,132.4743,0.0000,132.4743,0.9684,0.0000,331.6257,331.6257,4.6784,4.3739,25978.8000,0.0000,25978.8000,1.7103,6241.0621,0.0000,6241.0621,83.5299,0.0000,19737.7379,19737.7379,4.3739,4.3089,5903.6000,0.0000,5903.6000,0.2537,1693.4627,0.0000,1693.4627,12.3902,0.0000,4210.1373,4210.1373,4.3089,6.3432,5.3261,5.3261,-4.3953,-65928.7689,5.3261,6.2288,5.5668,5.7774,-1.9504,-15602.9344,5.5668,6.1931,5.7129,5.8799,-1.3533,-9472.7580,16.8053,1313.1884,134551.1000,-91004.4613
505.0000,5.6563,5.6502,35371.2000,23309.4000,12061.8000,3.2511,8421.0581,3252.4618,11673.5199,158.7777,26561.8618,26950.1419,388.2801,5.6502,5.4697,15951.9000,0.0000,15951.9000,0.6694,4484.3795,0.0000,4484.3795,32.6922,0.0000,11467.5205,11467.5205,5.4697,4.5288,78579.2000,0.0000,78579.2000,5.1105,18770.1873,0.0000,18770.1873,249.5865,0.0000,59809.0127,59809.0127,4.5288,4.5241,418.7000,0.0000,418.7000,0.0180,119.8094,0.0000,119.8094,0.8780,0.0000,298.8906,298.8906,4.5241,4.1884,28107.2000,0.0000,28107.2000,1.8600,6771.2232,0.0000,6771.2232,90.8415,0.0000,21335.9768,21335.9768,4.1884,4.1683,1795.3000,0.0000,1795.3000,0.0776,516.5117,0.0000,516.5117,3.7883,0.0000,1278.7883,1278.7883,4.1683,6.3056,5.2369,5.2369,-4.5284,-67925.4730,5.2369,6.2108,5.4966,5.7239,-2.0634,-16507.3358,5.4966,6.1807,5.6563,5.8387,-1.4494,-10145.9699,16.4798,1287.7540,136914.1000,-94578.7787
506.0000,5.5710,5.4790,37712.0000,19773.1000,17938.9000,3.2410,8992.9527,2755.2433,11748.1961,158.2845,22528.3433,28719.0473,6190.7039,5.4790,5.3089,15947.2000,0.0000,15947.2000,0.6716,4495.1363,0.0000,4495.1363,32.7993,0.0000,11452.0637,11452.0637,5.3089,4.3155,87979.2000,0.0000,87979.2000,5.7442,21079.8252,0.0000,21079.8252,280.5361,0.0000,66899.3748,66899.3748,4.3155,4.3111,411.3000,0.0000,411.3000,0.0177,118.0923,0.0000,118.0923,0.8652,0.0000,293.2077,293.2077,4.3111,3.9854,28930.2000,0.0000,28930.2000,1.9209,6996.4095,0.0000,6996.4095,93.8122,0.0000,21933.7905,21933.7905,3.9854,3.9747,1011.8000,0.0000,1011.8000,0.0439,292.0429,0.0000,292.0429,2.1432,0.0000,719.7571,719.7571,3.9747,6.2330,5.1038,5.1038,-5.0689,-76033.8183,5.1038,6.1817,5.3913,5.6428,-2.4195,-19355.8826,5.3913,6.1613,5.5710,5.7763,-1.7285,-12099.5307,17.4588,1364.2572,152218.6000,-107489.2316
507.0000,5.5249,5.3542,39708.2000,16671.1000,23037.1000,3.2309,9477.2972,2321.2886,11798.5859,157.7913,18992.3886,30230.9028,11238.5141,5.3542,5.1806,15932.9000,0.0000,15932.9000,0.6733,4499.9407,0.0000,4499.9407,32.8807,0.0000,11432.9593,11432.9593,5.1806,4.2200,83264.0000,0.0000,83264.0000,5.4548,19998.8483,0.0000,19998.8483,266.4045,0.0000,63265.1517,63265.1517,4.2200,4.2154,417.2000,0.0000,417.2000,0.0180,119.9689,0.0000,119.9689,0.8814,0.0000,297.2311,297.2311,4.2154,3.8726,29795.8000,0.0000,29795.8000,1.9875,7218.2594,0.0000,7218.2594,97.0644,0.0000,22577.5406,22577.5406,3.8726,3.8680,424.0000,0.0000,424.0000,0.0185,122.6032,0.0000,122.6032,0.9019,0.0000,301.3968,301.3968,3.8680,6.1998,5.0339,5.0339,-5.1187,-76780.0599,5.0339,6.1637,5.3352,5.5988,-2.4801,-19840.4210,5.3352,6.1482,5.5249,5.7417,-1.7846,-12492.4641,17.0744,1334.2178,152871.0000,-109112.9450
508.0000,5.4360,5.2142,42237.5000,14351.1000,27886.4000,3.2876,10098.0853,1995.4248,12093.5101,160.5616,16346.5248,32139.4147,15792.8899,5.2142,5.0536,15947.9000,0.0000,15947.9000,0.6756,4514.1383,0.0000,4514.1383,32.9931,0.0000,11433.7617,11433.7617,5.0536,4.0404,95001.9000,0.0000,95001.9000,6.2407,22873.4817,0.0000,22873.4817,304.7877,0.0000,72128.4183,72128.4183,4.0404,4.0363,411.8000,0.0000,411.8000,0.0178,118.7563,0.0000,118.7563,0.8717,0.0000,293.0437,293.0437,4.0363,3.7078,30888.4000,0.0000,30888.4000,2.0646,7507.3528,0.0000,7507.3528,100.8324,0.0000,23381.0472,23381.0472,3.7078,3.7036,424.0000,0.0000,424.0000,0.0185,122.9275,0.0000,122.9275,0.9040,0.0000,301.0725,301.0725,3.7036,6.1028,4.9032,4.9032,-5.6933,-85399.2878,4.9032,6.1216,5.2281,5.5124,-2.8914,-23131.1473,5.2281,6.1191,5.4360,5.6736,-2.1143,-14800.0418,18.4573,1442.2811,170560.4000,-123330.4769
509.0000,5.3848,5.1302,44855.9000,13847.0000,31008.9000,3.4344,10734.5719,1923.7732,12658.3451,167.7328,15770.7732,34121.3281,18350.5549,5.1302,4.9716,15952.3000,0.0000,15952.3000,0.6776,4521.3729,0.0000,4521.3729,33.0944,0.0000,11430.9271,11430.9271,4.9716,3.9857,93633.8000,0.0000,93633.8000,6.1675,22579.3900,0.0000,22579.3900,301.2102,0.0000,71054.4100,71054.4100,3.9857,3.9817,412.7000,0.0000,412.7000,0.0180,119.1199,0.0000,119.1199,0.8769,0.0000,293.5801,293.5801,3.9817,3.6507,31523.7000,0.0000,31523.7000,2.1153,7669.3769,0.0000,7669.3769,103.3076,0.0000,23854.3231,23854.3231,3.6507,3.6407,1011.8000,0.0000,1011.8000,0.0443,293.6135,0.0000,293.6135,2.1647,0.0000,718.1865,718.1865,3.6407,6.0320,4.8364,4.8364,-5.7448,-86172.2751,4.8364,6.0853,5.1694,5.4609,-3.0005,-24004.0785,5.1694,6.0927,5.3848,5.6310,-2.2180,-15525.7030,18.6857,1460.1277,173543.2000,-125702.0567
510.0000,5.2775,4.9963,48216.4000,12519.7000,35696.7000,3.5892,11562.4809,1736.4329,13298.9137,175.2901,14256.1329,36653.9191,22397.7863,4.9963,4.8530,15939.3000,0.0000,15939.3000,0.6782,4527.2672,0.0000,4527.2672,33.1229,0.0000,11412.0328,11412.0328,4.8530,3.8205,108429.5000,0.0000,108429.5000,7.1545,26206.7165,0.0000,26206.7165,349.4151,0.0000,82222.7835,82222.7835,3.8205,3.8154,572.2000,0.0000,572.2000,0.0249,165.5946,0.0000,165.5946,1.2171,0.0000,406.6054,406.6054,3.8154,3.5221,30903.5000,0.0000,30903.5000,2.0761,7541.2984,0.0000,7541.2984,101.3956,0.0000,23362.2016,23362.2016,3.5221,3.4729,5518.9000,0.0000,5518.9000,0.2421,1604.8369,0.0000,1604.8369,11.8216,0.0000,3914.0631,3914.0631,3.4729,5.9043,4.6886,4.6886,-6.4543,-96814.0733,4.6886,6.0206,5.0438,5.3546,-3.5360,-28288.2697,5.0438,6.0455,5.2775,5.5446,-2.6591,-18613.3855,20.6476,1613.4297,197060.1000,-143715.7285
511.0000,5.2244,5.0568,51970.4000,22022.6000,29947.8000,4.2587,12475.3772,3051.9092,15527.2864,207.9859,25074.5092,39495.0228,14420.5136,5.0568,4.9241,15936.2000,0.0000,15936.2000,0.6799,4522.0576,0.0000,4522.0576,33.2055,0.0000,11414.1424,11414.1424,4.9241,3.9767,107417.0000,0.0000,107417.0000,7.1057,25926.7083,0.0000,25926.7083,347.0291,0.0000,81490.2917,81490.2917,3.9767,3.9732,421.1000,0.0000,421.1000,0.0184,121.5619,0.0000,121.5619,0.8988,0.0000,299.5381,299.5381,3.9732,3.7142,29440.8000,0.0000,29440.8000,1.9851,7163.7290,0.0000,7163.7290,96.9475,0.0000,22277.0710,22277.0710,3.7142,3.5603,18648.0000,0.0000,18648.0000,0.8201,5405.9321,0.0000,5405.9321,40.0525,0.0000,13242.0679,13242.0679,3.5603,5.7452,4.6527,4.6527,-6.2646,-93969.5250,4.6527,5.9338,4.9943,5.2932,-3.6730,-29384.1157,4.9943,5.9804,5.2244,5.4873,-2.8272,-19790.1391,22.3017,1742.6863,201810.9000,-143143.7797
512.0000,5.1756,5.1163,49636.6000,28337.2000,21299.4000,4.3982,11926.2918,3924.0047,15850.2965,214.8023,32261.2047,37710.3082,5449.1035,5.1163,4.9920,15953.2000,0.0000,15953.2000,0.6798,4522.6204,0.0000,4522.6204,33.2006,0.0000,11430.5796,11430.5796,4.9920,3.9895,121424.5000,0.0000,121424.5000,8.0201,29269.5995,0.0000,29269.5995,391.6883,0.0000,92154.9005,92154.9005,3.9895,3.9864,410.6000,0.0000,410.6000,0.0179,118.5065,0.0000,118.5065,0.8735,0.0000,292.0935,292.0935,3.9864,3.7530,28356.2000,0.0000,28356.2000,1.9054,6898.1654,0.0000,6898.1654,93.0549,0.0000,21458.0346,21458.0346,3.7530,3.5998,19823.7000,0.0000,19823.7000,0.8683,5743.1928,0.0000,5743.1928,42.4061,0.0000,14080.5072,14080.5072,3.5998,5.6336,4.6167,4.6167,-6.2322,-93482.3467,4.6167,5.8605,4.9484,5.2386,-3.8114,-30491.5373,4.9484,5.9223,5.1756,5.4353,-2.9845,-20891.3998,23.8345,1862.4617,207267.6000,-144865.2837
513.0000,5.2334,5.3164,42164.1000,34337.9000,7826.2000,4.1987,10119.6462,4759.2453,14878.8915,205.0558,39097.1453,32044.4538,-7052.6915,5.3164,5.1377,21174.1000,0.0000,21174.1000,0.9012,5983.7823,0.0000,5983.7823,44.0134,0.0000,15190.3177,15190.3177,5.1377,4.1945,105567.9000,0.0000,105567.9000,6.9627,25376.6644,0.0000,25376.6644,340.0460,0.0000,80191.2356,80191.2356,4.1945,4.1910,418.0000,0.0000,418.0000,0.0182,120.2479,0.0000,120.2479,0.8891,0.0000,297.7521,297.7521,4.1910,3.9548,26503.6000,0.0000,26503.6000,1.7804,6423.5529,0.0000,6423.5529,86.9504,0.0000,20080.0471,20080.0471,3.9548,3.7955,19039.9000,0.0000,19039.9000,0.8333,5498.3138,0.0000,5498.3138,40.6965,0.0000,13541.5862,13541.5862,3.7955,5.6482,4.7218,4.7218,-5.2502,-78753.4120,4.7218,5.8587,5.0250,5.2903,-3.2218,-25774.4413,5.0250,5.9183,5.2334,5.4717,-2.5315,-17720.7664,22.0416,1722.3626,180529.7000,-122248.6198
514.0000,5.3119,5.5487,36908.3000,41187.9000,-4279.6000,4.1711,8844.9413,5715.6818,14560.6231,203.7107,46903.5818,28063.3587,-18840.2231,5.5487,5.3102,26407.9000,0.0000,26407.9000,1.1195,7435.5997,0.0000,7435.5997,54.6739,0.0000,18972.3003,18972.3003,5.3102,4.4233,92775.8000,0.0000,92775.8000,6.1001,22228.5582,0.0000,22228.5582,297.9168,0.0000,70547.2418,70547.2418,4.4233,4.4196,411.1000,0.0000,411.1000,0.0178,117.8323,0.0000,117.8323,0.8707,0.0000,293.2677,293.2677,4.4196,4.1896,24113.7000,0.0000,24113.7000,1.6126,5820.1508,0.0000,5820.1508,78.7588,0.0000,18293.5492,18293.5492,4.1896,4.0402,16688.4000,0.0000,16688.4000,0.7273,4801.1974,0.0000,4801.1974,35.5206,0.0000,11887.2026,11887.2026,4.0402,5.6720,4.8561,4.8561,-4.3266,-64898.8192,4.8561,5.8673,5.1257,5.3617,-2.6813,-21450.1238,5.1257,5.9234,5.3119,5.5246,-2.1150,-14804.8830,20.6227,1611.4837,156117.3000,-101153.8261
515.0000,5.3548,5.6242,36127.2000,42071.5000,-5944.3000,4.1580,8650.6506,5842.2494,14492.9000,203.0722,47913.7494,27476.5494,-20437.2000,5.6242,5.3244,31642.2000,0.0000,31642.2000,1.3352,8898.8450,0.0000,8898.8450,65.2100,0.0000,22743.3550,22743.3550,5.3244,4.4938,82857.9000,0.0000,82857.9000,5.4281,19846.9287,0.0000,19846.9287,265.0981,0.0000,63010.9713,63010.9713,4.4938,4.4899,417.4000,0.0000,417.4000,0.0180,119.5038,0.0000,119.5038,0.8799,0.0000,297.8962,297.8962,4.4899,4.2618,22801.8000,0.0000,22801.8000,1.5174,5496.5127,0.0000,5496.5127,74.1064,0.0000,17305.2873,17305.2873,4.2618,4.1197,15120.8000,0.0000,15120.8000,0.6558,4345.1981,0.0000,4345.1981,32.0280,0.0000,10775.6019,10775.6019,4.1197,5.7193,4.9195,4.9195,-4.0448,-60672.2444,4.9195,5.8874,5.1776,5.4034,-2.4476,-19580.6904,5.1776,5.9370,5.3548,5.5573,-1.9204,-13443.0141,19.6688,1536.9468,146895.8000,-93695.9489
516.0000,5.4022,5.7300,34110.4000,43687.7000,-9577.3000,4.1019,8160.3410,6071.2254,14231.5664,200.3292,49758.9254,25950.0590,-23808.8664,5.7300,5.4167,31635.8000,0.0000,31635.8000,1.3330,8882.2745,0.0000,8882.2745,65.0999,0.0000,22753.5255,22753.5255,5.4167,4.5829,79575.8000,0.0000,79575.8000,5.2115,19027.3842,0.0000,19027.3842,254.5208,0.0000,60548.4158,60548.4158,4.5829,4.5778,515.9000,0.0000,515.9000,0.0222,147.4958,0.0000,147.4958,1.0860,0.0000,368.4042,368.4042,4.5778,4.3645,20401.4000,0.0000,20401.4000,1.3556,4910.0712,0.0000,4910.0712,66.2046,0.0000,15491.3288,15491.3288,4.3645,4.2449,12181.4000,0.0000,12181.4000,0.5275,3494.7878,0.0000,3494.7878,25.7636,0.0000,8686.6122,8686.6122,4.2449,5.7449,4.9949,4.9949,-3.6310,-54465.5048,4.9949,5.9007,5.2364,5.4478,-2.1925,-17540.2973,5.2364,5.9466,5.4022,5.5915,-1.7191,-12033.7267,18.8275,1471.2096,134733.0000,-84039.5288
517.0000,5.4648,5.8896,31643.3000,46673.2000,-15029.9000,4.0790,7561.0826,6492.5662,14053.6488,199.2105,53165.7662,24082.2174,-29083.5488,5.8896,5.5568,31642.4000,0.0000,31642.4000,1.3305,8861.9386,0.0000,8861.9386,64.9782,0.0000,22780.4614,22780.4614,5.5568,4.7585,71775.1000,0.0000,71775.1000,4.6915,17116.6158,0.0000,17116.6158,229.1231,0.0000,54658.4842,54658.4842,4.7585,4.7531,526.2000,0.0000,526.2000,0.0226,150.0215,0.0000,150.0215,1.1056,0.0000,376.1785,376.1785,4.7531,4.5434,18884.6000,0.0000,18884.6000,1.2524,4530.6714,0.0000,4530.6714,61.1665,0.0000,14353.9286,14353.9286,4.5434,4.4327,10613.7000,0.0000,10613.7000,0.4587,3036.3624,0.0000,3036.3624,22.4006,0.0000,7577.3376,7577.3376,4.4327,5.7641,5.0984,5.0984,-3.0386,-45579.2549,5.0984,5.9122,5.3154,5.5053,-1.8574,-14858.9617,5.3154,5.9555,5.4648,5.6355,-1.4607,-10224.8726,17.7520,1387.1626,118412.1000,-70663.0891
518.0000,5.5002,5.9924,29482.4000,49060.4000,-19578.0000,4.0484,7039.9853,6828.4908,13868.4760,197.7157,55888.8908,22442.4147,-33446.4760,5.9924,5.6570,31636.7000,0.0000,31636.7000,1.3261,8846.0861,0.0000,8846.0861,64.7639,0.0000,22790.6139,22790.6139,5.6570,4.8356,73241.1000,0.0000,73241.1000,4.7731,17433.1452,0.0000,17433.1452,233.1129,0.0000,55807.9548,55807.9548,4.8356,4.8285,681.6000,0.0000,681.6000,0.0292,194.0892,0.0000,194.0892,1.4270,0.0000,487.5108,487.5108,4.8285,4.6318,17568.8000,0.0000,17568.8000,1.1608,4209.2722,0.0000,4209.2722,56.6909,0.0000,13359.5278,13359.5278,4.6318,4.5326,9438.0000,0.0000,9438.0000,0.4064,2696.2266,0.0000,2696.2266,19.8465,0.0000,6741.7734,6741.7734,4.5326,5.7804,5.1565,5.1565,-2.8261,-42391.1511,5.1565,5.9196,5.3600,5.5381,-1.7284,-13826.9407,5.3600,5.9607,5.5002,5.6604,-1.3604,-9522.9111,17.6160,1376.5366,112988.2000,-65741.0030
519.0000,5.5553,6.1211,28085.9000,50336.6000,-22250.7000,4.0170,6699.4772,7012.2913,13711.7685,196.1853,57348.8913,21386.4228,-35962.4685,6.1211,5.7622,31641.4000,0.0000,31641.4000,1.3236,8829.6203,0.0000,8829.6203,64.6437,0.0000,22811.7797,22811.7797,5.7622,5.0005,63493.7000,0.0000,63493.7000,4.1292,15083.0246,0.0000,15083.0246,201.6632,0.0000,48410.6754,48410.6754,5.0005,4.9946,520.8000,0.0000,520.8000,0.0223,147.9140,0.0000,147.9140,1.0887,0.0000,372.8860,372.8860,4.9946,4.7881,17244.4000,0.0000,17244.4000,1.1375,4119.2257,0.0000,4119.2257,55.5543,0.0000,13125.1743,13125.1743,4.7881,4.6951,8262.3000,0.0000,8262.3000,0.3551,2354.5092,0.0000,2354.5092,17.3430,0.0000,5907.7908,5907.7908,4.6951,5.7989,5.2470,5.2470,-2.3384,-35075.7671,5.2470,5.9307,5.4293,5.5888,-1.4482,-11585.7519,5.4293,5.9691,5.5553,5.6992,-1.1435,-8004.4726,16.4772,1287.5479,98911.9000,-54665.9915
520.0000,5.5278,6.0070,29936.0000,48607.4000,-18671.4000,4.0535,7144.5324,6768.4248,13912.9572,197.9687,55375.8248,22791.4676,-32584.3572,6.0070,5.6718,31637.6000,0.0000,31637.6000,1.3202,8844.3233,0.0000,8844.3233,64.4746,0.0000,22793.2767,22793.2767,5.6718,4.8436,73899.9000,0.0000,73899.9000,4.7953,17585.0389,0.0000,17585.0389,234.1965,0.0000,56314.8611,56314.8611,4.8436,4.8392,419.2000,0.0000,419.2000,0.0179,119.3543,0.0000,119.3543,0.8734,0.0000,299.8457,299.8457,4.8392,4.6415,17677.6000,0.0000,17677.6000,1.1620,4234.5202,0.0000,4234.5202,56.7481,0.0000,13443.0798,13443.0798,4.6415,4.5424,9438.0000,0.0000,9438.0000,0.4044,2695.8124,0.0000,2695.8124,19.7482,0.0000,6742.1876,6742.1876,4.5424,5.8378,5.1901,5.1901,-2.9364,-44045.6578,5.1901,5.9436,5.3910,5.5669,-1.7079,-13663.5772,5.3910,5.9772,5.5278,5.6841,-1.3285,-9299.7783,17.6299,1377.6228,114400.9000,-67009.0133
521.0000,5.4327,5.7533,35878.6000,45822.2000,-9943.6000,4.3014,8578.3458,6370.9395,14949.2853,210.0740,52193.1395,27300.2542,-24892.8853,5.7533,5.4602,31640.4000,0.0000,31640.4000,1.3232,8880.3197,0.0000,8880.3197,64.6234,0.0000,22760.0803,22760.0803,5.4602,4.5513,92721.5000,0.0000,92721.5000,6.0281,22152.3670,0.0000,22152.3670,294.4025,0.0000,70569.1330,70569.1330,4.5513,4.5475,411.2000,0.0000,411.2000,0.0176,117.6212,0.0000,117.6212,0.8594,0.0000,293.5788,293.5788,4.5475,4.3582,19364.2000,0.0000,19364.2000,1.2771,4662.9982,0.0000,4662.9982,62.3691,0.0000,14701.2018,14701.2018,4.3582,4.2571,11005.7000,0.0000,11005.7000,0.4729,3157.8035,0.0000,3157.8035,23.0970,0.0000,7847.8965,7847.8965,4.2571,5.8078,5.0324,5.0324,-4.0134,-60200.8524,5.0324,5.9270,5.2710,5.4797,-2.3152,-18521.6859,5.2710,5.9641,5.4327,5.6176,-1.7939,-12557.1489,20.1304,1573.0211,145199.4000,-91279.6872
522.0000,5.2384,5.2351,52932.6000,35067.7000,17864.9000,4.8929,12702.9554,4860.7703,17563.7257,238.9607,39928.4703,40229.6446,301.1743,5.2351,5.0264,26407.3000,0.0000,26407.3000,1.1098,7472.2629,0.0000,7472.2629,54.2030,0.0000,18935.0371,18935.0371,5.0264,4.0368,118310.7000,0.0000,118310.7000,7.7261,28500.2782,0.0000,28500.2782,377.3291,0.0000,89810.4218,89810.4218,4.0368,4.0335,417.1000,0.0000,417.1000,0.0180,120.2917,0.0000,120.2917,0.8770,0.0000,296.8083,296.8083,4.0335,3.8687,19758.4000,0.0000,19758.4000,1.3112,4802.4738,0.0000,4802.4738,64.0384,0.0000,14955.9262,14955.9262,3.8687,3.7549,14532.9000,0.0000,14532.9000,0.6281,4202.5759,0.0000,4202.5759,30.6762,0.0000,10330.3241,10330.3241,3.7549,5.7000,4.7275,4.7275,-5.8844,-88265.2794,4.7275,5.8673,5.0314,5.2974,-3.4482,-27585.6370,5.0314,5.9184,5.2384,5.4749,-2.6831,-18781.8029,23.5292,1838.6029,197291.3000,-134632.7192
523.0000,5.1376,4.9469,60776.4000,25490.2000,35286.2000,4.9717,14613.5133,3527.6808,18141.1941,242.8110,29017.8808,46162.8867,17145.0059,4.9469,4.8200,15939.9000,0.0000,15939.9000,0.6768,4530.9779,0.0000,4530.9779,33.0549,0.0000,11408.9221,11408.9221,4.8200,3.8204,118527.5000,0.0000,118527.5000,7.8117,28665.4429,0.0000,28665.4429,381.5109,0.0000,89862.0571,89862.0571,3.8204,3.8172,411.7000,0.0000,411.7000,0.0179,119.1462,0.0000,119.1462,0.8748,0.0000,292.5538,292.5538,3.8172,3.6524,19596.5000,0.0000,19596.5000,1.3150,4781.9293,0.0000,4781.9293,64.2243,0.0000,14814.5707,14814.5707,3.6524,3.5175,17080.3000,0.0000,17080.3000,0.7457,4956.3843,0.0000,4956.3843,36.4199,0.0000,12123.9157,12123.9157,3.5175,5.6324,4.5749,4.5749,-6.3376,-95063.8548,4.5749,5.8283,4.9092,5.2016,-3.7560,-30047.6958,4.9092,5.8882,5.1376,5.3987,-2.9337,-20536.1338,23.3084,1821.3499,206842.1000,-145647.6844
524.0000,5.0347,4.8547,61773.0000,25893.2000,35879.8000,5.0612,14882.4836,3577.7575,18460.2411,247.1827,29470.9575,46890.5164,17419.5589,4.8547,4.7368,15952.6000,0.0000,15952.6000,0.6813,4541.2130,0.0000,4541.2130,33.2727,0.0000,11411.3870,11411.3870,4.7368,3.6893,133826.3000,0.0000,133826.3000,8.8589,32417.0153,0.0000,32417.0153,432.6536,0.0000,101409.2847,101409.2847,3.6893,3.6862,416.9000,0.0000,416.9000,0.0182,120.9050,0.0000,120.9050,0.8898,0.0000,295.9950,295.9950,3.6862,3.5244,20728.4000,0.0000,20728.4000,1.3976,5070.2411,0.0000,5070.2411,68.2553,0.0000,15658.1589,15658.1589,3.5244,3.4050,16296.5000,0.0000,16296.5000,0.7147,4738.6653,0.0000,4738.6653,34.9061,0.0000,11557.8347,11557.8347,3.4050,5.4915,4.4483,4.4483,-6.7325,-100988.0924,4.4483,5.7461,4.7944,5.0972,-4.1877,-33501.7731,4.7944,5.8243,5.0347,5.3093,-3.3232,-23262.5496,25.0979,1961.1845,223100.5000,-157752.4150
525.0000,4.9118,4.5122,72123.0000,13915.0000,58208.0000,5.1895,17417.0755,1919.0697,19336.1452,253.4447,15834.0697,54705.9245,38871.8548,4.5122,4.3953,15942.7000,0.0000,15942.7000,0.6821,4563.1423,0.0000,4563.1423,33.3139,0.0000,11379.5577,11379.5577,4.3953,3.3674,132254.9000,0.0000,132254.9000,8.7704,32247.4353,0.0000,32247.4353,428.3339,0.0000,100007.4647,100007.4647,3.3674,3.3644,412.2000,0.0000,412.2000,0.0181,120.1619,0.0000,120.1619,0.8822,0.0000,292.0381,292.0381,3.3644,3.1924,22186.6000,0.0000,22186.6000,1.5002,5458.9873,0.0000,5458.9873,73.2666,0.0000,16727.6127,16727.6127,3.1924,3.0839,14924.8000,0.0000,14924.8000,0.6563,4363.0602,0.0000,4363.0602,32.0541,0.0000,10561.7398,10561.7398,3.0839,5.4347,4.2593,4.2593,-7.6240,-114359.6190,4.2593,5.7043,4.6446,4.9818,-4.6863,-37490.5040,4.6446,5.7896,4.9118,5.2171,-3.7131,-25991.8281,25.2249,1971.1090,243929.2000,-177841.9512
526.0000,4.8057,4.4336,72246.4000,14098.8000,58147.6000,5.2185,17482.4848,1941.2903,19423.7751,254.8610,16040.0903,54763.9152,38723.8249,4.4336,4.3244,15932.7000,0.0000,15932.7000,0.6865,4565.9888,0.0000,4565.9888,33.5251,0.0000,11366.7112,11366.7112,4.3244,3.2538,147414.3000,0.0000,147414.3000,9.8477,35992.8686,0.0000,35992.8686,480.9437,0.0000,111421.4314,111421.4314,3.2538,3.2499,575.5000,0.0000,575.5000,0.0254,168.0732,0.0000,168.0732,1.2401,0.0000,407.4268,407.4268,3.2499,3.0722,24539.2000,0.0000,24539.2000,1.6710,6050.5400,0.0000,6050.5400,81.6113,0.0000,18488.6600,18488.6600,3.0722,2.9895,12181.4000,0.0000,12181.4000,0.5395,3567.9763,0.0000,3567.9763,26.3467,0.0000,8613.4237,8613.4237,2.9895,5.2833,4.1364,4.1364,-7.9575,-119362.1749,4.1364,5.6097,4.5293,4.8730,-5.1111,-40889.1931,4.5293,5.7140,4.8057,5.1216,-4.1100,-28770.2810,26.9827,2108.4669,258790.7000,-189021.6489
527.0000,4.7240,4.2761,77248.7000,10117.9000,67130.8000,5.3702,18722.3642,1391.4398,20113.8040,262.2738,11509.3398,58526.3358,47016.9960,4.2761,4.1677,15952.8000,0.0000,15952.8000,0.6884,4583.2422,0.0000,4583.2422,33.6214,0.0000,11369.5578,11369.5578,4.1677,3.1256,144843.5000,0.0000,144843.5000,9.6907,35472.3544,0.0000,35472.3544,473.2785,0.0000,109371.1456,109371.1456,3.1256,3.1228,413.2000,0.0000,413.2000,0.0183,120.9236,0.0000,120.9236,0.8925,0.0000,292.2764,292.2764,3.1228,2.9230,27852.7000,0.0000,27852.7000,1.9015,6883.5919,0.0000,6883.5919,92.8658,0.0000,20969.1081,20969.1081,2.9230,2.8516,10613.7000,0.0000,10613.7000,0.4712,3116.2922,0.0000,3116.2922,23.0150,0.0000,7497.4078,7497.4078,2.8516,5.2090,4.0303,4.0303,-8.2473,-123709.2291,4.0303,5.5547,4.4368,4.7925,-5.3329,-42662.8955,4.4368,5.6678,4.7240,5.0523,-4.3064,-30144.7595,27.2106,2126.2730,266806.7000,-196516.8841
528.0000,4.6092,4.1472,81723.0000,8709.7000,73013.3000,5.6021,19850.6320,1195.7274,21046.3594,273.5992,9905.4274,61872.3680,51966.9406,4.1472,4.0462,15952.1000,0.0000,15952.1000,0.6906,4592.4735,0.0000,4592.4735,33.7287,0.0000,11359.6265,11359.6265,4.0462,2.9723,160095.9000,0.0000,160095.9000,10.7475,39299.9715,0.0000,39299.9715,524.8891,0.0000,120795.9285,120795.9285,2.9723,2.9696,417.5000,0.0000,417.5000,0.0185,122.4848,0.0000,122.4848,0.9043,0.0000,295.0152,295.0152,2.9696,2.7626,30952.3000,0.0000,30952.3000,2.1191,7671.2365,0.0000,7671.2365,103.4913,0.0000,23281.0635,23281.0635,2.7626,2.7256,5910.8000,0.0000,5910.8000,0.2633,1739.9800,0.0000,1739.9800,12.8582,0.0000,4170.8200,4170.8200,2.7256,5.0666,3.8961,3.8961,-8.7772,-131658.1091,3.8961,5.4558,4.3120,4.6760,-5.8477,-46781.6355,4.3120,5.5858,4.6092,4.9489,-4.7757,-33429.9989,29.1616,2278.7300,286341.9000,-211869.7435
529.0000,4.5738,4.0815,84202.8000,8154.2000,76048.6000,5.7501,20466.9662,1118.8753,21585.8415,280.8233,9273.0753,63735.8338,54462.7585,4.0815,3.9789,15950.1000,0.0000,15950.1000,0.6924,4596.7195,0.0000,4596.7195,33.8141,0.0000,11353.3805,11353.3805,3.9789,2.9423,152055.1000,0.0000,152055.1000,10.2346,37374.8543,0.0000,37374.8543,499.8400,0.0000,114680.2457,114680.2457,2.9423,2.9394,463.5000,0.0000,463.5000,0.0206,136.0459,0.0000,136.0459,1.0072,0.0000,327.4541,327.4541,2.9394,2.7074,34135.7000,0.0000,34135.7000,2.3450,8464.9295,0.0000,8464.9295,114.5245,0.0000,25670.7705,25670.7705,2.7074,2.6959,1797.2000,0.0000,1797.2000,0.0803,529.5210,0.0000,529.5210,3.9231,0.0000,1267.6790,1267.6790,2.6959,5.0242,3.8600,3.8600,-8.5864,-128796.0280,3.8600,5.4189,4.2757,4.6395,-5.7490,-45991.7217,4.2757,5.5531,4.5738,4.9144,-4.7107,-32974.6079,28.6844,2241.4373,280450.2000,-207762.3576
530.0000,4.4688,3.9722,89141.1000,7564.7000,81576.4000,6.0444,21711.2370,1036.3800,22747.6170,295.1983,8601.0800,67429.8630,58828.7830,3.9722,3.8764,15958.1000,0.0000,15958.1000,0.6937,4607.0681,0.0000,4607.0681,33.8770,0.0000,11351.0319,11351.0319,3.8764,2.8237,165454.1000,0.0000,165454.1000,11.1527,40749.2264,0.0000,40749.2264,544.6805,0.0000,124704.8736,124704.8736,2.8237,2.8209,472.3000,0.0000,472.3000,0.0210,138.8950,0.0000,138.8950,1.0270,0.0000,333.4050,333.4050,2.8209,2.5885,36645.1000,0.0000,36645.1000,2.5190,9107.0805,0.0000,9107.0805,123.0263,0.0000,27538.0195,27538.0195,2.5885,2.5824,1012.8000,0.0000,1012.8000,0.0453,298.9834,0.0000,298.9834,2.2135,0.0000,713.8166,713.8166,2.5824,4.8976,3.7400,3.7400,-9.1423,-137134.9028,3.7400,5.3258,4.1629,4.5329,-6.2618,-50094.0669,4.1629,5.4740,4.4688,4.8185,-5.1773,-36241.2227,30.7142,2400.0542,301118.8000,-223470.1923
531.0000,4.4144,3.8870,93640.6000,7011.5000,86629.1000,6.3227,22831.1066,959.8246,23790.9312,308.7906,7971.3246,70809.4934,62838.1688,3.8870,3.7917,15969.7000,0.0000,15969.7000,0.6957,4616.7091,0.0000,4616.7091,33.9785,0.0000,11352.9909,11352.9909,3.7917,2.7721,161269.7000,0.0000,161269.7000,10.8949,39784.0432,0.0000,39784.0432,532.0889,0.0000,121485.6568,121485.6568,2.7721,2.7693,463.4000,0.0000,463.4000,0.0207,136.3917,0.0000,136.3917,1.0102,0.0000,327.0083,327.0083,2.7693,2.5278,38306.6000,0.0000,38306.6000,2.6402,9529.0723,0.0000,9529.0723,128.9445,0.0000,28777.5277,28777.5277,2.5278,2.5253,424.2000,0.0000,424.2000,0.0190,125.3492,0.0000,125.3492,0.9295,0.0000,298.8508,298.8508,2.5253,4.8362,3.6808,3.6808,-9.1778,-137666.7506,3.6808,5.2745,4.1058,4.4777,-6.3296,-50637.0248,4.1058,5.4287,4.4144,4.7672,-5.2538,-36776.5548,30.8899,2413.7815,303062.7000,-225080.3302
532.0000,4.3103,3.7861,97758.7000,6577.8000,91180.9000,6.5758,23883.1777,899.0899,24782.2675,321.1508,7476.8899,73875.5223,66398.6325,3.7861,3.6966,15961.4000,0.0000,15961.4000,0.6966,4621.7745,0.0000,4621.7745,34.0211,0.0000,11339.6255,11339.6255,3.6966,2.6576,174808.6000,0.0000,174808.6000,11.8313,43203.8435,0.0000,43203.8435,577.8231,0.0000,131604.7565,131604.7565,2.6576,2.6549,473.1000,0.0000,473.1000,0.0211,139.5051,0.0000,139.5051,1.0325,0.0000,333.5949,333.5949,2.6549,2.4188,39836.2000,0.0000,39836.2000,2.7488,9930.5406,0.0000,9930.5406,134.2480,0.0000,29905.6594,29905.6594,2.4188,2.4165,424.2000,0.0000,424.2000,0.0191,125.5711,0.0000,125.5711,0.9307,0.0000,298.6289,298.6289,2.4165,4.7126,3.5645,3.5645,-9.6943,-145414.5678,3.5645,5.1792,3.9951,4.3719,-6.8173,-54538.0951,3.9951,5.3461,4.3103,4.6706,-5.7041,-39928.4878,32.8391,2566.0948,322684.4000,-239881.1507
533.0000,4.3320,3.9036,85903.3000,11069.1000,74834.2000,6.0279,20978.0442,1513.4602,22491.5043,294.3915,12582.5602,64925.2558,52342.6957,3.9036,3.8108,15949.5000,0.0000,15949.5000,0.6976,4609.6448,0.0000,4609.6448,34.0673,0.0000,11339.8552,11339.8552,3.8108,2.7706,168710.9000,0.0000,168710.9000,11.4423,41604.3049,0.0000,41604.3049,558.8257,0.0000,127106.5951,127106.5951,2.7706,2.7680,462.5000,0.0000,462.5000,0.0207,136.1299,0.0000,136.1299,1.0119,0.0000,326.3701,326.3701,2.7680,2.5114,41733.1000,0.0000,41733.1000,2.8871,10381.7020,0.0000,10381.7020,141.0011,0.0000,31351.3980,31351.3980,2.5114,2.5056,1012.8000,0.0000,1012.8000,0.0456,299.3574,0.0000,299.3574,2.2274,0.0000,713.4426,713.4426,2.5056,4.7145,3.6100,3.6100,-8.9974,-134960.3929,3.6100,5.1712,4.0263,4.3906,-6.3589,-50871.2839,4.0263,5.3362,4.3320,4.6813,-5.3356,-37348.9065,31.6818,2475.6597,302703.0000,-223180.5834
534.0000,4.2931,3.9438,79817.2000,14240.0000,65577.2000,5.7745,19506.4324,1945.9159,21452.3482,282.0188,16185.9159,60310.7676,44124.8518,3.9438,3.8539,15967.8000,0.0000,15967.8000,0.6966,4611.9649,0.0000,4611.9649,34.0230,0.0000,11355.8351,11355.8351,3.8539,2.7788,180208.7000,0.0000,180208.7000,12.1918,44402.4825,0.0000,44402.4825,595.4254,0.0000,135806.2175,135806.2175,2.7788,2.7753,631.5000,0.0000,631.5000,0.0282,185.8478,0.0000,185.8478,1.3783,0.0000,445.6522,445.6522,2.7753,2.5258,41948.5000,0.0000,41948.5000,2.8947,10433.8699,0.0000,10433.8699,141.3707,0.0000,31514.6301,31514.6301,2.5258,2.4950,5525.3000,0.0000,5525.3000,0.2483,1632.7531,0.0000,1632.7531,12.1271,0.0000,3892.5469,3892.5469,2.4950,4.6582,3.5766,3.5766,-9.1087,-136630.5371,3.5766,5.1228,3.9889,4.3497,-6.5104,-52083.0119,3.9889,5.2926,4.2931,4.6408,-5.4895,-38426.2234,32.7512,2559.2237,309859.0000,-227139.7724
535.0000,4.6968,4.9204,54747.0000,57199.0000,-2452.0000,6.0785,13275.7173,7862.9366,21138.6539,296.8655,65061.9366,41471.2827,-23590.6539,4.9204,4.8121,15969.0000,0.0000,15969.0000,0.6961,4541.1534,0.0000,4541.1534,33.9971,0.0000,11427.8466,11427.8466,4.8121,3.9816,115521.1000,0.0000,115521.1000,7.8081,27942.5995,0.0000,27942.5995,381.3338,0.0000,87578.5005,87578.5005,3.9816,3.9777,580.1000,0.0000,580.1000,0.0259,167.4484,0.0000,167.4484,1.2659,0.0000,412.6516,412.6516,3.9777,3.6883,40339.5000,0.0000,40339.5000,2.7832,9814.8676,0.0000,9814.8676,135.9259,0.0000,30524.6324,30524.6324,3.6883,3.5626,18670.5000,0.0000,18670.5000,0.8388,5414.7089,0.0000,5414.7089,40.9657,0.0000,13255.7911,13255.7911,3.5626,4.8467,4.2047,4.2047,-4.5148,-67722.3934,4.2047,5.2502,4.4835,4.7274,-3.6759,-29407.3174,4.4835,5.3975,4.6968,4.9405,-3.2136,-22495.4296,27.3459,2136.8494,188628.2000,-119625.1404
536.0000,5.0216,5.7993,33872.2000,89738.7000,-55866.5000,6.1709,8162.6101,12397.0284,20559.6385,301.3773,102135.7284,25709.5899,-76426.1385,5.7993,5.6006,27125.6000,0.0000,27125.6000,1.1591,7607.6968,0.0000,7607.6968,56.6066,0.0000,19517.9032,19517.9032,5.6006,4.8866,92118.6000,0.0000,92118.6000,6.0990,21949.8381,0.0000,21949.8381,297.8652,0.0000,70168.7619,70168.7619,4.8866,4.8778,1210.1000,0.0000,1210.1000,0.0527,344.3042,0.0000,344.3042,2.5742,0.0000,865.7958,865.7958,4.8778,4.5742,39222.6000,0.0000,39222.6000,2.6353,9388.9214,0.0000,9388.9214,128.7019,0.0000,29833.6786,29833.6786,4.5742,4.4300,19847.7000,0.0000,19847.7000,0.8698,5675.2419,0.0000,5675.2419,42.4806,0.0000,14172.4581,14172.4581,4.4300,4.9999,4.7150,4.7150,-1.8671,-28006.8543,4.7150,5.3469,4.8835,5.0309,-2.0702,-16561.4064,4.8835,5.4754,5.0216,5.1795,-1.9392,-13574.3372,25.4801,1991.0538,123658.1000,-58142.5979
537.0000,5.3702,6.6359,23840.9000,104649.8000,-80808.9000,6.1928,5707.0210,14535.6998,20242.7207,302.4482,119185.4998,18133.8790,-101051.6207,6.6359,6.3360,33106.1000,0.0000,33106.1000,1.3901,9164.6129,0.0000,9164.6129,67.8917,0.0000,23941.4871,23941.4871,6.3360,5.9653,43424.4000,3152.4000,40272.0000,2.9905,10204.9250,477.3261,10682.2510,146.0520,3629.7261,33219.4750,29589.7490,5.9653,5.9466,2071.3000,0.0000,2071.3000,0.0886,579.4115,0.0000,579.4115,4.3254,0.0000,1491.8885,1491.8885,5.9466,5.6096,35165.5000,0.0000,35165.5000,2.3172,8258.6110,0.0000,8258.6110,113.1692,0.0000,26906.8890,26906.8890,5.6096,5.4380,19062.9000,0.0000,19062.9000,0.8203,5362.3557,0.0000,5362.3557,40.0610,0.0000,13700.5443,13700.5443,5.4380,5.0994,5.2687,5.2687,0.9010,13515.1886,5.2687,5.4376,5.3137,5.3531,-0.4495,-3596.2159,5.3137,5.5557,5.3702,5.4347,-0.6438,-4506.9249,20.6993,1617.4739,48868.9000,5412.0478
538.0000,5.6084,7.2500,17654.3000,116243.4000,-98589.1000,6.3201,4206.9087,16207.4545,20414.3631,308.6611,132450.8545,13447.3913,-119003.4631,7.2500,6.8731,37650.9000,0.0000,37650.9000,1.5556,10324.2592,0.0000,10324.2592,75.9735,0.0000,27326.6408,27326.6408,6.8731,6.6257,26332.7000,1973.7000,24359.0000,1.7907,6126.7556,299.8167,6426.5724,87.4535,2273.5167,20205.9444,17932.4276,6.6257,6.6033,2247.4000,0.0000,2247.4000,0.0941,622.2362,0.0000,622.2362,4.5939,0.0000,1625.1638,1625.1638,6.6033,6.2637,32058.5000,0.0000,32058.5000,2.0653,7442.2789,0.0000,7442.2789,100.8639,0.0000,24616.2211,24616.2211,6.2637,6.0973,16708.6000,0.0000,16708.6000,0.7042,4652.2229,0.0000,4652.2229,34.3927,0.0000,12056.3771,12056.3771,6.0973,5.1908,5.6441,5.6441,2.1905,32857.0522,5.6441,5.5051,5.6070,5.5746,0.3359,2687.5295,5.6070,5.6130,5.6084,5.6100,-0.0145,-101.6272,18.7948,1468.6526,14435.3000,35442.9546
539.0000,5.7799,7.5989,14562.2000,126891.0000,-112328.8000,6.6051,3458.7724,17741.1724,21199.9447,322.5847,144632.1724,11103.4276,-133528.7447,7.5989,7.1585,44454.2000,0.0000,44454.2000,1.8155,12124.6619,0.0000,12124.6619,88.6666,0.0000,32329.5381,32329.5381,7.1585,6.9815,22163.5000,3507.1000,18656.4000,1.5874,5129.6013,533.7434,5663.3447,77.5241,4040.8434,17033.8987,12993.0553,6.9815,6.9587,2303.1000,0.0000,2303.1000,0.0952,634.1545,0.0000,634.1545,4.6482,0.0000,1668.9455,1668.9455,6.9587,6.6363,30771.5000,0.0000,30771.5000,1.9555,7099.2295,0.0000,7099.2295,95.5023,0.0000,23672.2705,23672.2705,6.6363,6.4871,15139.0000,0.0000,15139.0000,0.6300,4190.8370,0.0000,4190.8370,30.7670,0.0000,10948.1630,10948.1630,6.4871,5.3210,5.9041,5.9041,2.8534,42801.5196,5.9041,5.5714,5.8154,5.7377,0.8141,6512.5070,5.8154,5.6635,5.7799,5.7394,0.3716,2601.4343,19.0330,1487.2627,-1004.6000,51915.4609
