Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
648.0000,5.7489,5.8841,52024.1000,45090.0000,6934.1000,5.2523,12363.9193,6301.0412,18664.9605,256.5141,51391.0412,39660.1807,-11730.8605,5.8841,5.7510,16033.0000,0.0000,16033.0000,0.6678,4490.6676,0.0000,4490.6676,32.6125,0.0000,11542.3324,11542.3324,5.7510,4.6883,120860.6000,0.0000,120860.6000,7.7922,28716.6741,0.0000,28716.6741,380.5570,0.0000,92143.9259,92143.9259,4.6883,4.6845,463.2000,0.0000,463.2000,0.0197,132.2072,0.0000,132.2072,0.9631,0.0000,330.9928,330.9928,4.6845,4.5507,15273.9000,0.0000,15273.9000,1.0017,3668.9461,0.0000,3668.9461,48.9224,0.0000,11604.9539,11604.9539,4.5507,4.5017,5943.7000,0.0000,5943.7000,0.2537,1700.1744,0.0000,1700.1744,12.3902,0.0000,4243.5256,4243.5256,4.5017,6.2918,5.3968,5.3968,-5.1739,-77608.7407,5.3968,6.2176,5.6157,5.8072,-2.3723,-18978.5736,5.6157,6.1865,5.7489,5.9011,-1.6499,-11549.1877,22.4811,1756.7021,165508.5000,-108136.5019
649.0000,5.6278,5.6759,55907.1000,41105.9000,14801.2000,5.3275,13317.4057,5733.0499,19050.4556,260.1872,46838.9499,42589.6943,-4249.2556,5.6759,5.5453,16035.7000,0.0000,16035.7000,0.6722,4506.1164,0.0000,4506.1164,32.8304,0.0000,11529.5836,11529.5836,5.5453,4.4817,123323.3000,0.0000,123323.3000,8.0043,29416.0396,0.0000,29416.0396,390.9161,0.0000,93907.2604,93907.2604,4.4817,4.4779,475.7000,0.0000,475.7000,0.0204,136.2217,0.0000,136.2217,0.9974,0.0000,339.4783,339.4783,4.4779,4.3273,17513.4000,0.0000,17513.4000,1.1588,4222.6303,0.0000,4222.6303,56.5953,0.0000,13290.7697,13290.7697,4.3273,4.3127,1806.1000,0.0000,1806.1000,0.0778,518.4689,0.0000,518.4689,3.7974,0.0000,1287.6311,1287.6311,4.3127,6.1477,5.2302,5.2302,-5.4003,-81005.0145,5.2302,6.1439,5.4738,5.6870,-2.6890,-21512.0127,5.4738,6.1335,5.6278,5.8036,-1.9413,-13589.0690,22.8915,1788.7767,173955.4000,-116106.0963
650.0000,5.4784,5.4406,60910.5000,37532.8000,23377.7000,5.4882,14550.6317,5222.2014,19772.8332,268.0348,42755.0014,46359.8683,3604.8668,5.4406,5.3199,16029.5000,0.0000,16029.5000,0.6747,4521.0699,0.0000,4521.0699,32.9519,0.0000,11508.4301,11508.4301,5.3199,4.2174,138308.5000,0.0000,138308.5000,9.0158,33131.8143,0.0000,33131.8143,440.3174,0.0000,105176.6857,105176.6857,4.2174,4.2139,471.9000,0.0000,471.9000,0.0203,135.7039,0.0000,135.7039,0.9936,0.0000,336.1961,336.1961,4.2139,4.0650,18739.3000,0.0000,18739.3000,1.2455,4539.8689,0.0000,4539.8689,60.8267,0.0000,14199.4311,14199.4311,4.0650,4.0574,1017.2000,0.0000,1017.2000,0.0440,293.2281,0.0000,293.2281,2.1485,0.0000,723.9719,723.9719,4.0574,5.9881,5.0227,5.0227,-6.1391,-92086.9237,5.0227,6.0571,5.2986,5.5399,-3.2892,-26313.3736,5.2986,6.0691,5.4784,5.6838,-2.4500,-17150.1660,24.7328,1932.6549,197944.1000,-135550.4633
651.0000,5.3837,5.2709,65118.0000,34018.5000,31099.5000,5.6062,15583.8934,4726.1256,20310.0190,273.7977,38744.6256,49534.1066,10789.4810,5.2709,5.1505,16048.4000,0.0000,16048.4000,0.6787,4538.5219,0.0000,4538.5219,33.1443,0.0000,11509.8781,11509.8781,5.1505,4.0696,136102.5000,0.0000,136102.5000,8.9143,32708.6529,0.0000,32708.6529,435.3609,0.0000,103393.8471,103393.8471,4.0696,4.0662,467.2000,0.0000,467.2000,0.0203,134.6697,0.0000,134.6697,0.9890,0.0000,332.5303,332.5303,4.0662,3.9128,19380.9000,0.0000,19380.9000,1.2955,4707.9213,0.0000,4707.9213,63.2694,0.0000,14672.9787,14672.9787,3.9128,3.9096,425.3000,0.0000,425.3000,0.0185,122.9001,0.0000,122.9001,0.9032,0.0000,302.3999,302.3999,3.9096,5.8859,4.8977,4.8977,-6.3014,-94521.0439,4.8977,5.9939,5.1901,5.4458,-3.4950,-27959.9961,5.1901,6.0198,5.3837,5.6050,-2.6458,-18520.5122,24.8001,1937.9147,203523.8000,-141001.5521
652.0000,5.2564,5.0868,68555.2000,30655.4000,37899.8000,5.6796,16446.4564,4250.3740,20696.8304,277.3823,34905.7740,52108.7436,17202.9696,5.0868,4.9735,16044.4000,0.0000,16044.4000,0.6808,4550.5989,0.0000,4550.5989,33.2478,0.0000,11493.8011,11493.8011,4.9735,3.8583,149081.5000,0.0000,149081.5000,9.7995,35949.0713,0.0000,35949.0713,478.5925,0.0000,113132.4287,113132.4287,3.8583,3.8550,472.7000,0.0000,472.7000,0.0206,136.7165,0.0000,136.7165,1.0037,0.0000,335.9835,335.9835,3.8550,3.7065,19922.8000,0.0000,19922.8000,1.3360,4858.1968,0.0000,4858.1968,65.2473,0.0000,15064.6032,15064.6032,3.7065,3.7035,425.3000,0.0000,425.3000,0.0186,123.3069,0.0000,123.3069,0.9060,0.0000,301.9931,301.9931,3.7035,5.7516,4.7276,4.7276,-6.9259,-103888.0400,4.7276,5.9121,5.0435,5.3198,-4.0055,-32044.3426,5.0435,5.9560,5.2564,5.4997,-3.0857,-21599.9884,26.3025,2055.3115,223846.5000,-157532.3710
653.0000,5.1910,4.9859,69808.9000,28535.5000,41273.4000,5.6756,16768.1833,3952.4128,20720.5962,277.1863,32487.9128,53040.7167,20552.8038,4.9859,4.8714,16027.3000,0.0000,16027.3000,0.6826,4553.0107,0.0000,4553.0107,33.3347,0.0000,11474.2893,11474.2893,4.8714,3.7831,143766.1000,0.0000,143766.1000,9.4858,34735.1254,0.0000,34735.1254,463.2691,0.0000,109030.9746,109030.9746,3.7831,3.7798,466.2000,0.0000,466.2000,0.0204,134.9992,0.0000,134.9992,0.9943,0.0000,331.2008,331.2008,3.7798,3.6221,20901.6000,0.0000,20901.6000,1.4081,5103.8788,0.0000,5103.8788,68.7686,0.0000,15797.7212,15797.7212,3.6221,3.6149,1017.2000,0.0000,1017.2000,0.0446,295.3159,0.0000,295.3159,2.1763,0.0000,721.8841,721.8841,3.6149,5.6783,4.6466,4.6466,-6.8908,-103362.2116,4.6466,5.8618,4.9706,5.2542,-4.0585,-32467.8209,4.9706,5.9151,5.1910,5.4429,-3.1541,-22079.0112,25.9754,2029.7506,223451.8000,-157909.0436
654.0000,5.0744,4.8431,71736.9000,26269.8000,45467.1000,5.7021,17269.8428,3632.0176,20901.8604,278.4806,29901.8176,54467.0572,24565.2396,4.8431,4.7351,16042.3000,0.0000,16042.3000,0.6846,4567.5892,0.0000,4567.5892,33.4336,0.0000,11474.7108,11474.7108,4.7351,3.6278,155190.7000,0.0000,155190.7000,10.2619,37593.4438,0.0000,37593.4438,501.1737,0.0000,117597.2562,117597.2562,3.6278,3.6236,632.5000,0.0000,632.5000,0.0277,183.6121,0.0000,183.6121,1.3511,0.0000,448.8879,448.8879,3.6236,3.4721,21295.1000,0.0000,21295.1000,1.4370,5214.8247,0.0000,5214.8247,70.1787,0.0000,16080.2753,16080.2753,3.4721,3.4351,5555.1000,0.0000,5555.1000,0.2438,1616.6599,0.0000,1616.6599,11.9063,0.0000,3938.4401,3938.4401,3.4351,5.5543,4.4947,4.4947,-7.5024,-112536.4626,4.4947,5.7821,4.8380,5.1384,-4.5576,-36460.9144,4.8380,5.8512,5.0744,5.3446,-3.5868,-25107.8283,27.5354,2151.6571,244182.8000,-174105.2053
655.0000,5.1972,4.9997,65436.3000,28850.3000,36586.0000,5.4308,15716.0317,3996.3977,19712.4295,265.2310,32846.6977,49720.2683,16873.5705,4.9997,4.8653,16047.3000,0.0000,16047.3000,0.6868,4557.6946,0.0000,4557.6946,33.5403,0.0000,11489.6054,11489.6054,4.8653,4.0117,96183.2000,0.0000,96183.2000,6.3786,23241.3958,0.0000,23241.3958,311.5204,0.0000,72941.8042,72941.8042,4.0117,4.0069,581.0000,0.0000,581.0000,0.0255,167.6275,0.0000,167.6275,1.2451,0.0000,413.3725,413.3725,4.0069,3.8208,21012.5000,0.0000,21012.5000,1.4227,5109.7685,0.0000,5109.7685,69.4848,0.0000,15902.7315,15902.7315,3.8208,3.6647,18774.2000,0.0000,18774.2000,0.8265,5433.2283,0.0000,5433.2283,40.3660,0.0000,13340.9717,13340.9717,3.6647,5.6774,4.6710,4.6710,-5.7334,-86000.3322,4.6710,5.8448,4.9840,5.2579,-3.3437,-26749.4962,4.9840,5.8974,5.1972,5.4407,-2.6018,-18212.8467,22.1564,1731.3303,189184.2000,-130962.6751
656.0000,5.3591,5.5434,54538.5000,49395.9000,5142.6000,5.6524,13058.1584,6859.8164,19917.9748,276.0554,56255.7164,41480.3416,-14775.3748,5.5434,5.3997,16032.6000,0.0000,16032.6000,0.6840,4514.6334,0.0000,4514.6334,33.4041,0.0000,11517.9666,11517.9666,5.3997,4.6539,78589.4000,0.0000,78589.4000,5.1973,18797.5777,0.0000,18797.5777,253.8300,0.0000,59791.8223,59791.8223,4.6539,4.6469,785.5000,0.0000,785.5000,0.0342,224.3212,0.0000,224.3212,1.6699,0.0000,561.1788,561.1788,4.6469,4.4469,21107.2000,0.0000,21107.2000,1.4172,5073.6052,0.0000,5073.6052,69.2155,0.0000,16033.5948,16033.5948,4.4469,4.2693,19958.0000,0.0000,19958.0000,0.8722,5718.3477,0.0000,5718.3477,42.5985,0.0000,14239.6523,14239.6523,4.2693,5.6538,4.9616,4.9616,-3.7001,-55501.0741,4.9616,5.8401,5.1959,5.4009,-2.3479,-18783.0558,5.1959,5.8955,5.3591,5.5457,-1.8697,-13088.0751,20.7861,1624.2561,141615.3000,-87372.2049
657.0000,5.5489,6.0602,46322.5000,61448.4000,-15125.9000,5.6652,11050.8816,8559.3872,19610.2688,276.6796,70007.7872,35271.6184,-34736.1688,6.0602,5.8254,22132.7000,0.0000,22132.7000,0.9340,6182.0768,0.0000,6182.0768,45.6171,0.0000,15950.6232,15950.6232,5.8254,5.3261,44478.5000,0.0000,44478.5000,2.9083,10553.3401,0.0000,10553.3401,142.0368,0.0000,33925.1599,33925.1599,5.3261,5.3154,1015.2000,0.0000,1015.2000,0.0436,286.8508,0.0000,286.8508,2.1300,0.0000,728.3492,728.3492,5.3154,5.0839,20627.6000,0.0000,20627.6000,1.3660,4899.1325,0.0000,4899.1325,66.7128,0.0000,15728.4675,15728.4675,5.0839,4.8818,19168.8000,0.0000,19168.8000,0.8270,5437.0081,0.0000,5437.0081,40.3883,0.0000,13731.7919,13731.7919,4.8818,5.6851,5.2834,5.2834,-1.8194,-27290.3889,5.2834,5.8626,5.4379,5.5730,-1.3118,-10494.3255,5.4379,5.9139,5.5489,5.6759,-1.0780,-7545.9667,17.6162,1376.5549,92296.9000,-45330.6810
658.0000,5.7591,6.8563,34368.4000,84734.1000,-50365.7000,5.9521,8166.3182,11843.0232,20009.3415,290.6886,96577.1232,26202.0818,-70375.0415,6.8563,6.5430,27748.1000,0.0000,27748.1000,1.1592,7655.1871,0.0000,7655.1871,56.6151,0.0000,20092.9129,20092.9129,6.5430,6.1756,30765.1000,0.0000,30765.1000,1.9937,7202.0485,0.0000,7202.0485,97.3687,0.0000,23563.0515,23563.0515,6.1756,6.1607,1328.8000,0.0000,1328.8000,0.0563,370.4900,0.0000,370.4900,2.7506,0.0000,958.3100,958.3100,6.1607,5.9395,18522.1000,0.0000,18522.1000,1.2092,4333.4717,0.0000,4333.4717,59.0549,0.0000,14188.6283,14188.6283,5.9395,5.7508,16801.2000,0.0000,16801.2000,0.7156,4701.7576,0.0000,4701.7576,34.9464,0.0000,12099.4424,12099.4424,5.7508,5.5980,5.6744,5.6744,0.3267,4899.9551,5.6744,5.8347,5.7172,5.7546,-0.3428,-2742.1868,5.7172,5.8969,5.7591,5.8070,-0.3842,-2689.5690,16.6291,1299.4180,44799.6000,-531.8007
659.0000,5.9112,7.3483,28368.2000,98983.1000,-70614.9000,6.2123,6721.1560,13868.9877,20590.1437,303.3988,112852.0877,21647.0440,-91205.0437,7.3483,6.9695,33098.9000,0.0000,33098.9000,1.3618,9062.3482,0.0000,9062.3482,66.5090,0.0000,24036.5518,24036.5518,6.9695,6.6533,26136.0000,0.0000,26136.0000,1.6686,6070.1440,0.0000,6070.1440,81.4915,0.0000,20065.8560,20065.8560,6.6533,6.6393,1232.3000,0.0000,1232.3000,0.0514,341.0397,0.0000,341.0397,2.5087,0.0000,891.2603,891.2603,6.6393,6.4434,16185.3000,0.0000,16185.3000,1.0380,3754.9921,0.0000,3754.9921,50.6958,0.0000,12430.3079,12430.3079,6.4434,6.2702,15222.8000,0.0000,15222.8000,0.6375,4226.6787,0.0000,4226.6787,31.1325,0.0000,10996.1213,10996.1213,6.2702,5.6166,5.9434,5.9434,1.3825,20737.7636,5.9434,5.8374,5.9151,5.8904,0.2242,1793.3466,5.9151,5.8981,5.9112,5.9066,0.0360,252.1979,16.4544,1285.7669,21260.4000,22783.3081
660.0000,6.0386,7.6856,23295.8000,105246.9000,-81951.1000,6.1766,5506.0535,14777.6801,20283.7335,301.6556,120024.5801,17789.7465,-102234.8335,7.6856,7.2976,33097.0000,0.0000,33097.0000,1.3492,9015.0630,0.0000,9015.0630,65.8929,0.0000,24081.9370,24081.9370,7.2976,7.0421,24499.3000,2586.4000,21912.9000,1.6847,5655.7056,393.9953,6049.7009,82.2758,2980.3953,18843.5944,15863.1991,7.0421,7.0252,1441.0000,0.0000,1441.0000,0.0595,396.4057,0.0000,396.4057,2.9067,0.0000,1044.5943,1044.5943,7.0252,6.8396,14969.3000,0.0000,14969.3000,0.9506,3449.5358,0.0000,3449.5358,46.4241,0.0000,11519.7642,11519.7642,6.8396,6.6966,12263.3000,0.0000,12263.3000,0.5085,3384.0914,0.0000,3384.0914,24.8366,0.0000,8879.2086,8879.2086,6.6966,5.6353,6.1659,6.1659,2.1960,32940.0158,6.1659,5.8438,6.0800,6.0049,0.6664,5331.4712,6.0800,5.9023,6.0386,5.9912,0.3677,2573.7008,16.0936,1257.5803,1732.4000,40845.1878
661.0000,6.1249,7.9208,20097.4000,107998.0000,-87900.6000,6.1015,4742.3377,15185.7473,19928.0850,297.9877,123183.7473,15355.0623,-107828.6850,7.9208,7.5224,32835.0000,0.0000,32835.0000,1.3302,8911.6071,0.0000,8911.6071,64.9633,0.0000,23923.3929,23923.3929,7.5224,7.2575,23661.5000,2008.4000,21653.1000,1.5917,5439.8264,306.4305,5746.2569,77.7360,2314.8305,18221.6736,15906.8431,7.2575,7.2419,1290.7000,0.0000,1290.7000,0.0529,353.8826,0.0000,353.8826,2.5845,0.0000,936.8174,936.8174,7.2419,7.0663,13678.5000,0.0000,13678.5000,0.8617,3140.2310,0.0000,3140.2310,42.0857,0.0000,10538.2690,10538.2690,7.0663,6.9373,10684.9000,0.0000,10684.9000,0.4398,2938.2156,0.0000,2938.2156,21.4770,0.0000,7746.6844,7746.6844,6.9373,5.6790,6.3082,6.3082,2.5183,37773.8296,6.3082,5.8613,6.1890,6.0847,0.8943,7154.4659,6.1890,5.9143,6.1249,6.0517,0.5497,3847.9967,15.5667,1216.4023,-7758.4000,48776.2921
662.0000,6.1937,8.1789,16693.2000,109754.1000,-93060.9000,5.9702,3933.9317,15450.4355,19384.3673,291.5739,125204.5355,12759.2683,-112445.2673,8.1789,7.7559,32837.7000,0.0000,32837.7000,1.3245,8877.3928,0.0000,8877.3928,64.6881,0.0000,23960.3072,23960.3072,7.7559,7.4757,20612.8000,20.2000,20592.6000,1.2909,4718.7629,3.0873,4721.8502,63.0444,23.2873,15894.0371,15870.7498,7.4757,7.4599,1226.6000,0.0000,1226.6000,0.0501,335.1816,0.0000,335.1816,2.4462,0.0000,891.4184,891.4184,7.4599,7.2938,12204.3000,0.0000,12204.3000,0.7655,2791.2250,0.0000,2791.2250,37.3841,0.0000,9413.0750,9413.0750,7.2938,7.1720,9501.1000,0.0000,9501.1000,0.3894,2603.5453,0.0000,2603.5453,19.0160,0.0000,6897.5547,6897.5547,7.1720,5.6806,6.4263,6.4263,2.8159,42238.5616,6.4263,5.8671,6.2772,6.1467,1.0558,8446.0996,6.2772,5.9195,6.1937,6.0983,0.6753,4727.1496,14.6858,1147.5663,-16698.6000,55411.8108
663.0000,6.2267,8.1801,15647.9000,110047.3000,-94399.4000,5.9191,3685.2971,15500.2819,19185.5790,289.0815,125547.5819,11962.6029,-113584.9790,8.1801,7.7687,32788.1000,0.0000,32788.1000,1.3163,8863.8155,0.0000,8863.8155,64.2868,0.0000,23924.2845,23924.2845,7.7687,7.4052,27405.2000,0.0000,27405.2000,1.7068,6272.2420,0.0000,6272.2420,83.3555,0.0000,21132.9580,21132.9580,7.4052,7.3926,1014.3000,0.0000,1014.3000,0.0413,277.4683,0.0000,277.4683,2.0146,0.0000,736.8317,736.8317,7.3926,7.2381,11650.5000,0.0000,11650.5000,0.7275,2667.6750,0.0000,2667.6750,35.5296,0.0000,8982.8250,8982.8250,7.2381,7.1343,8317.3000,0.0000,8317.3000,0.3394,2281.1078,0.0000,2281.1078,16.5758,0.0000,6036.1922,6036.1922,7.1343,5.7884,6.4613,6.4613,2.6086,39128.3411,6.4613,5.9044,6.3128,6.1829,1.0795,8636.3408,6.3128,5.9438,6.2267,6.1283,0.7153,5007.1867,15.0756,1178.0250,-13224.0000,52771.8685
664.0000,6.1097,7.4753,21985.9000,79286.5000,-57300.6000,4.9244,5189.4577,11145.7558,16335.2135,240.4985,90432.2558,16796.4423,-73635.8135,7.4753,7.0333,32795.2000,0.0000,32795.2000,1.3166,8961.6903,0.0000,8961.6903,64.2992,0.0000,23833.5097,23833.5097,7.0333,6.5867,31354.6000,0.0000,31354.6000,1.9522,7273.5991,0.0000,7273.5991,95.3433,0.0000,24081.0009,24081.0009,6.5867,6.5745,905.0000,0.0000,905.0000,0.0369,250.7185,0.0000,250.7185,1.7999,0.0000,654.2815,654.2815,6.5745,6.4147,11226.0000,0.0000,11226.0000,0.7019,2607.3937,0.0000,2607.3937,34.2820,0.0000,8618.6063,8618.6063,6.4147,6.2874,9501.1000,0.0000,9501.1000,0.3881,2639.2029,0.0000,2639.2029,18.9548,0.0000,6861.8971,6861.8971,6.2874,6.0811,6.1843,6.1843,0.3708,5561.9499,6.1843,6.0121,6.1384,6.0982,0.3095,2476.1897,6.1384,6.0156,6.1097,6.0770,0.2207,1544.9905,13.9801,1092.4262,28481.3000,9583.1302
665.0000,6.0483,7.2036,26943.0000,79253.6000,-52310.6000,5.2304,6366.9109,11129.7636,17496.6745,255.4445,90383.3636,20576.0891,-69807.2745,7.2036,6.8098,32790.2000,0.0000,32790.2000,1.3335,8997.8422,0.0000,8997.8422,65.1279,0.0000,23792.3578,23792.3578,6.8098,6.2751,42117.8000,0.0000,42117.8000,2.6619,9810.9237,0.0000,9810.9237,130.0037,0.0000,32306.8763,32306.8763,6.2751,6.2637,957.9000,0.0000,957.9000,0.0396,266.6631,0.0000,266.6631,1.9347,0.0000,691.2369,691.2369,6.2637,6.1203,11308.3000,0.0000,11308.3000,0.7190,2640.9096,0.0000,2640.9096,35.1172,0.0000,8667.3904,8667.3904,6.1203,5.9881,11079.5000,0.0000,11079.5000,0.4597,3091.8073,0.0000,3091.8073,22.4515,0.0000,7987.6927,7987.6927,5.9881,6.1164,6.0522,6.0522,-0.2585,-3876.7507,6.0522,6.0456,6.0505,6.0489,0.0133,106.6314,6.0505,6.0412,6.0483,6.0458,0.0188,131.3522,15.6664,1224.1909,45943.1000,-3638.7670
666.0000,5.9887,6.9805,30673.7000,76843.5000,-46169.8000,5.3539,7256.7075,10780.6653,18037.3729,261.4738,87624.1653,23416.9925,-64207.1729,6.9805,6.6787,26960.0000,0.0000,26960.0000,1.1020,7423.4996,0.0000,7423.4996,53.8202,0.0000,19536.5004,19536.5004,6.6787,6.0558,52614.9000,0.0000,52614.9000,3.3406,12285.9844,0.0000,12285.9844,163.1518,0.0000,40328.9156,40328.9156,6.0558,6.0492,587.1000,0.0000,587.1000,0.0244,163.9993,0.0000,163.9993,1.1929,0.0000,423.1007,423.1007,6.0492,5.9091,11848.1000,0.0000,11848.1000,0.7582,2777.4754,0.0000,2777.4754,37.0313,0.0000,9070.6246,9070.6246,5.9091,5.7464,14630.9000,0.0000,14630.9000,0.6105,4096.3528,0.0000,4096.3528,29.8170,0.0000,10534.5472,10534.5472,5.7464,6.1236,5.9350,5.9350,-0.8140,-12210.6995,5.9350,6.0613,5.9687,5.9982,-0.2726,-2180.4618,5.9687,6.0545,5.9887,6.0116,-0.1851,-1295.6200,16.7846,1311.5687,60471.2000,-15686.7813
667.0000,5.7974,6.3742,34536.2000,62091.5000,-27555.3000,4.9311,8200.2230,8683.7423,16883.9653,240.8257,70775.2423,26335.9770,-44439.2653,6.3742,6.2239,16036.1000,0.0000,16036.1000,0.6582,4457.2943,0.0000,4457.2943,32.1474,0.0000,11578.8057,11578.8057,6.2239,5.2552,97614.7000,0.0000,97614.7000,6.2146,22988.0575,0.0000,22988.0575,303.5089,0.0000,74626.6425,74626.6425,5.2552,5.2497,581.5000,0.0000,581.5000,0.0243,164.4902,0.0000,164.4902,1.1865,0.0000,417.0098,417.0098,5.2497,5.1317,11928.3000,0.0000,11928.3000,0.7668,2836.3448,0.0000,2836.3448,37.4490,0.0000,9091.9552,9091.9552,5.1317,4.9718,17195.8000,0.0000,17195.8000,0.7205,4873.7040,0.0000,4873.7040,35.1883,0.0000,12322.0960,12322.0960,4.9718,6.1738,5.5728,5.5728,-3.0867,-46300.1413,5.5728,6.0934,5.7116,5.8331,-1.3370,-10696.1003,5.7116,6.0790,5.7974,5.8953,-0.9435,-6604.4348,19.9732,1560.7340,115801.1000,-63600.6765
668.0000,5.6724,6.1940,36913.9000,65033.2000,-28119.3000,5.2178,8785.6399,9076.7284,17862.3683,254.8288,74109.9284,28128.2601,-45981.6683,6.1940,6.0627,16047.5000,0.0000,16047.5000,0.6664,4473.0093,0.0000,4473.0093,32.5440,0.0000,11574.4907,11574.4907,6.0627,5.0168,120715.4000,0.0000,120715.4000,7.7580,28514.3187,0.0000,28514.3187,378.8875,0.0000,92201.0813,92201.0813,5.0168,5.0121,578.9000,0.0000,578.9000,0.0246,164.3726,0.0000,164.3726,1.2000,0.0000,414.5274,414.5274,5.0121,4.8969,13344.3000,0.0000,13344.3000,0.8724,3186.5940,0.0000,3186.5940,42.6055,0.0000,10157.7060,10157.7060,4.8969,4.7637,16406.6000,0.0000,16406.6000,0.6981,4667.3354,0.0000,4667.3354,34.0930,0.0000,11739.2646,11739.2646,4.7637,6.0146,5.3892,5.3892,-3.6758,-55136.9167,5.3892,6.0329,5.5608,5.7110,-1.8917,-15133.3533,5.5608,6.0390,5.6724,5.7999,-1.4051,-9835.6606,22.8558,1785.9811,138973.4000,-80105.9306
669.0000,5.4543,5.4307,49977.3000,31647.7000,18329.6000,4.5384,11944.3353,4401.6803,16346.0156,221.6490,36049.3803,38032.9647,1983.5844,5.4307,5.2941,16033.7000,0.0000,16033.7000,0.6681,4522.9538,0.0000,4522.9538,32.6292,0.0000,11510.7462,11510.7462,5.2941,4.2068,120510.0000,0.0000,120510.0000,7.7708,28882.3353,0.0000,28882.3353,379.5152,0.0000,91627.6647,91627.6647,4.2068,4.2019,574.9000,0.0000,574.9000,0.0245,165.3515,0.0000,165.3515,1.1974,0.0000,409.5485,409.5485,4.2019,4.0758,14024.4000,0.0000,14024.4000,0.9215,3398.3521,0.0000,3398.3521,45.0039,0.0000,10626.0479,10626.0479,4.0758,3.9489,15025.5000,0.0000,15025.5000,0.6423,4330.6508,0.0000,4330.6508,31.3706,0.0000,10694.8492,10694.8492,3.9489,6.0430,4.9959,4.9959,-5.8824,-88235.7113,4.9959,6.0413,5.2747,5.5186,-2.9363,-23490.4569,5.2747,6.0444,5.4543,5.6595,-2.1620,-15134.0162,21.8486,1707.2766,184498.1000,-126860.1844
670.0000,5.3064,5.2119,54353.5000,28723.4000,25630.1000,4.6959,13026.9763,3985.6309,17012.6072,229.3422,32709.0309,41326.5237,8617.4928,5.2119,5.0859,16032.1000,0.0000,16032.1000,0.6781,4538.1315,0.0000,4538.1315,33.1170,0.0000,11493.9685,11493.9685,5.0859,3.9603,135165.6000,0.0000,135165.6000,8.8578,32523.5704,0.0000,32523.5704,432.5999,0.0000,102642.0296,102642.0296,3.9603,3.9549,687.0000,0.0000,687.0000,0.0298,198.3733,0.0000,198.3733,1.4546,0.0000,488.6267,488.6267,3.9549,3.8349,14463.3000,0.0000,14463.3000,0.9670,3520.4773,0.0000,3520.4773,47.2280,0.0000,10942.8227,10942.8227,3.8349,3.7394,12263.3000,0.0000,12263.3000,0.5331,3548.1784,0.0000,3548.1784,26.0365,0.0000,8715.1216,8715.1216,3.7394,5.8461,4.7927,4.7927,-6.4038,-96056.9531,4.7927,5.9506,5.1015,5.3717,-3.5195,-28156.3342,5.1015,5.9798,5.3064,5.5406,-2.6696,-18687.5351,23.6426,1847.4679,204241.4000,-142900.8224
671.0000,5.2056,5.0163,59074.6000,24150.5000,34924.1000,4.7989,14185.8246,3345.8141,17531.6387,234.3702,27496.3141,44888.7754,17392.4613,5.0163,4.8912,16048.2000,0.0000,16048.2000,0.6817,4556.7545,0.0000,4556.7545,33.2948,0.0000,11491.4455,11491.4455,4.8912,3.7808,134485.1000,0.0000,134485.1000,8.8522,32480.4152,0.0000,32480.4152,432.3274,0.0000,102004.6848,102004.6848,3.7808,3.7772,470.7000,0.0000,470.7000,0.0205,136.3073,0.0000,136.3073,1.0018,0.0000,334.3927,334.3927,3.7772,3.6477,15739.0000,0.0000,15739.0000,1.0580,3843.4270,0.0000,3843.4270,51.6703,0.0000,11895.5730,11895.5730,3.6477,3.5651,10684.9000,0.0000,10684.9000,0.4668,3100.7922,0.0000,3100.7922,22.7992,0.0000,7584.1078,7584.1078,3.5651,5.7429,4.6540,4.6540,-6.6687,-100031.1075,4.6540,5.8909,4.9839,5.2725,-3.7875,-30300.0740,4.9839,5.9343,5.2056,5.4591,-2.9103,-20372.0463,23.8172,1861.1128,212352.0000,-150703.2278
672.0000,5.0811,4.8426,62867.8000,21334.9000,41532.9000,4.9203,15132.7617,2950.0324,18082.7940,240.2977,24284.9324,47735.0383,23450.1060,4.8426,4.7259,16041.7000,0.0000,16041.7000,0.6841,4567.4558,0.0000,4567.4558,33.4119,0.0000,11474.2442,11474.2442,4.7259,3.5696,150029.9000,0.0000,150029.9000,9.9164,36349.6921,0.0000,36349.6921,484.3022,0.0000,113680.2079,113680.2079,3.5696,3.5662,471.6000,0.0000,471.6000,0.0206,137.0316,0.0000,137.0316,1.0074,0.0000,334.5684,334.5684,3.5662,3.4307,17643.0000,0.0000,17643.0000,1.1906,4325.0223,0.0000,4325.0223,58.1464,0.0000,13317.9777,13317.9777,3.4307,3.3878,5949.7000,0.0000,5949.7000,0.2610,1732.6520,0.0000,1732.6520,12.7452,0.0000,4217.0480,4217.0480,3.3878,5.5959,4.4918,4.4918,-7.2362,-108542.3094,4.4918,5.8044,4.8419,5.1481,-4.3013,-34410.4162,4.8419,5.8672,5.0811,5.3545,-3.3603,-23521.9525,25.4895,1991.7858,231668.8000,-166474.6782
673.0000,4.9972,4.6738,70485.3000,18677.3000,51808.0000,5.2942,16993.7005,2579.2225,19572.9229,258.5587,21256.5225,53491.5995,32235.0771,4.6738,4.5589,16040.4000,0.0000,16040.4000,0.6865,4579.3286,0.0000,4579.3286,33.5262,0.0000,11461.0714,11461.0714,4.5589,3.4326,148352.7000,0.0000,148352.7000,9.8403,36058.7771,0.0000,36058.7771,480.5826,0.0000,112293.9229,112293.9229,3.4326,3.4296,418.5000,0.0000,418.5000,0.0184,121.8704,0.0000,121.8704,0.8980,0.0000,296.6296,296.6296,3.4296,3.2830,19388.4000,0.0000,19388.4000,1.3144,4764.7871,0.0000,4764.7871,64.1951,0.0000,14623.6129,14623.6129,3.2830,3.2701,1807.7000,0.0000,1807.7000,0.0797,527.6857,0.0000,527.6857,3.8901,0.0000,1280.0143,1280.0143,3.2701,5.5017,4.3859,4.3859,-7.4166,-111248.7025,4.3859,5.7422,4.7476,5.0640,-4.5074,-36059.0636,4.7476,5.8172,4.9972,5.2824,-3.5547,-24882.9908,25.8501,2019.9617,237815.7000,-172190.7569
674.0000,4.8667,4.5028,76726.8000,16650.2000,60076.6000,5.6075,18544.9125,2294.7166,20839.6291,273.8634,18944.9166,58181.8875,39236.9709,4.5028,4.3965,16059.2000,0.0000,16059.2000,0.6896,4597.1747,0.0000,4597.1747,33.6804,0.0000,11462.0253,11462.0253,4.3965,3.2463,164038.7000,0.0000,164038.7000,10.9197,39996.2338,0.0000,39996.2338,533.3019,0.0000,124042.4662,124042.4662,3.2463,3.2435,414.6000,0.0000,414.6000,0.0183,121.0975,0.0000,121.0975,0.8922,0.0000,293.5025,293.5025,3.2435,3.1039,19984.3000,0.0000,19984.3000,1.3589,4928.0289,0.0000,4928.0289,66.3672,0.0000,15056.2711,15056.2711,3.1039,3.0972,1018.0000,0.0000,1018.0000,0.0450,298.0234,0.0000,298.0234,2.1976,0.0000,719.9766,719.9766,3.0972,5.3493,4.2233,4.2233,-8.0952,-121428.7334,4.2233,5.6428,4.6018,4.9330,-5.1026,-40820.4806,4.6018,5.7370,4.8667,5.1694,-4.0804,-28562.5382,27.9586,2184.7261,261591.4000,-190811.7522
675.0000,4.7871,4.3709,82193.8000,14846.6000,67347.2000,5.8890,19896.7088,2043.6827,21940.3915,287.6113,16890.2827,62297.0912,45406.8085,4.3709,4.2659,16061.5000,0.0000,16061.5000,0.6921,4607.5012,0.0000,4607.5012,33.8026,0.0000,11453.9988,11453.9988,4.2659,3.1416,162326.1000,0.0000,162326.1000,10.8435,39678.5315,0.0000,39678.5315,529.5794,0.0000,122647.5685,122647.5685,3.1416,3.1389,411.9000,0.0000,411.9000,0.0182,120.5120,0.0000,120.5120,0.8899,0.0000,291.3880,291.3880,3.1389,2.9980,20413.5000,0.0000,20413.5000,1.3938,5043.5528,0.0000,5043.5528,68.0717,0.0000,15369.9472,15369.9472,2.9980,2.9953,425.5000,0.0000,425.5000,0.0189,124.7799,0.0000,124.7799,0.9220,0.0000,300.7201,300.7201,2.9953,5.2601,4.1277,4.1277,-8.2356,-123534.0690,4.1277,5.5782,4.5145,4.8529,-5.2744,-42195.2325,4.5145,5.6829,4.7871,5.0987,-4.2488,-29741.4267,28.2834,2210.1048,266985.7000,-195470.7282
676.0000,4.6627,4.2246,87256.0000,13135.9000,74120.1000,6.1447,21172.7694,1804.8249,22977.5943,300.0948,14940.7249,66083.2306,51142.5057,4.2246,4.1267,16043.7000,0.0000,16043.7000,0.6932,4613.1440,0.0000,4613.1440,33.8564,0.0000,11430.5560,11430.5560,4.1267,2.9800,177294.2000,0.0000,177294.2000,11.8768,43454.0697,0.0000,43454.0697,580.0435,0.0000,133840.1303,133840.1303,2.9800,2.9775,419.8000,0.0000,419.8000,0.0186,123.1442,0.0000,123.1442,0.9090,0.0000,296.6558,296.6558,2.9775,2.8435,20794.5000,0.0000,20794.5000,1.4231,5152.9765,0.0000,5152.9765,69.5031,0.0000,15641.5235,15641.5235,2.8435,2.8409,425.5000,0.0000,425.5000,0.0189,125.0920,0.0000,125.0920,0.9241,0.0000,300.4080,300.4080,2.8409,5.1158,3.9784,3.9784,-8.8512,-132768.6657,3.9784,5.4768,4.3779,4.7276,-5.8301,-46640.6276,4.3779,5.5985,4.6627,4.9882,-4.7490,-33242.9319,30.2630,2364.7942,289097.8000,-212652.2252
677.0000,4.5986,4.1310,90687.0000,12286.4000,78400.6000,6.3421,22032.5247,1686.4943,23719.0190,309.7355,13972.8943,68654.4753,54681.5810,4.1310,4.0333,16050.7000,0.0000,16050.7000,0.6956,4622.0531,0.0000,4622.0531,33.9731,0.0000,11428.6469,11428.6469,4.0333,2.9114,173917.1000,0.0000,173917.1000,11.6857,42703.4304,0.0000,42703.4304,570.7101,0.0000,131213.6696,131213.6696,2.9114,2.9089,409.0000,0.0000,409.0000,0.0182,120.1092,0.0000,120.1092,0.8886,0.0000,288.8908,288.8908,2.9089,2.7753,20793.8000,0.0000,20793.8000,1.4282,5159.3154,0.0000,5159.3154,69.7505,0.0000,15634.4846,15634.4846,2.7753,2.7691,1018.0000,0.0000,1018.0000,0.0454,299.6105,0.0000,299.6105,2.2183,0.0000,718.3895,718.3895,2.7691,5.0425,3.9058,3.9058,-8.8628,-132942.5045,3.9058,5.4193,4.3094,4.6625,-5.9002,-47201.3069,4.3094,5.5488,4.5986,4.9291,-4.8317,-33822.0173,30.3228,2369.4629,290589.2000,-213965.8287
678.0000,4.4739,3.9987,94822.6000,10913.6000,83909.0000,6.5541,23092.7735,1495.2975,24588.0710,320.0904,12408.8975,71729.8265,59320.9290,3.9987,3.9072,16062.0000,0.0000,16062.0000,0.6975,4635.0995,0.0000,4635.0995,34.0627,0.0000,11426.9005,11426.9005,3.9072,2.7708,188199.0000,0.0000,188199.0000,12.6709,46323.3271,0.0000,46323.3271,618.8262,0.0000,141875.6729,141875.6729,2.7708,2.7675,580.8000,0.0000,580.8000,0.0259,170.9493,0.0000,170.9493,1.2638,0.0000,409.8507,409.8507,2.7675,2.6466,20094.9000,0.0000,20094.9000,1.3823,4998.9343,0.0000,4998.9343,67.5091,0.0000,15095.9657,15095.9657,2.6466,2.6152,5560.5000,0.0000,5560.5000,0.2485,1639.9409,0.0000,1639.9409,12.1347,0.0000,3920.5591,3920.5591,2.6152,4.9016,3.7584,3.7584,-9.5148,-142721.8779,3.7584,5.3155,4.1736,4.5369,-6.4799,-51838.9947,4.1736,5.4605,4.4739,4.8171,-5.3556,-37489.4135,32.3686,2529.3286,314406.2000,-232050.2860
679.0000,4.4112,3.9842,95533.7000,15518.3000,80015.4000,6.8231,23294.1127,2124.2459,25418.3587,333.2269,17642.5459,72239.5873,54597.0413,3.9842,3.8948,16051.6000,0.0000,16051.6000,0.6989,4633.1782,0.0000,4633.1782,34.1340,0.0000,11418.4218,11418.4218,3.8948,2.8129,183483.5000,0.0000,183483.5000,12.3873,45173.4942,0.0000,45173.4942,604.9755,0.0000,138310.0058,138310.0058,2.8129,2.8105,422.1000,0.0000,422.1000,0.0189,124.1539,0.0000,124.1539,0.9212,0.0000,297.9461,297.9461,2.8105,2.6977,19202.7000,0.0000,19202.7000,1.3251,4773.1917,0.0000,4773.1917,64.7157,0.0000,14429.5083,14429.5083,2.6977,2.5940,18793.1000,0.0000,18793.1000,0.8421,5538.0063,0.0000,5538.0063,41.1266,0.0000,13255.0937,13255.0937,2.5940,4.8088,3.7014,3.7014,-9.4375,-141561.9207,3.7014,5.2407,4.1119,4.4710,-6.5592,-52473.9641,4.1119,5.3950,4.4112,4.7534,-5.4675,-38272.1729,33.1430,2589.8400,317968.4000,-232308.0576
680.0000,4.3886,4.0670,87342.3000,21429.3000,65913.0000,6.5693,21306.1030,2932.4126,24238.5157,320.8339,24361.7126,66036.1970,41674.4843,4.0670,3.9789,16042.8000,0.0000,16042.8000,0.6987,4624.5064,0.0000,4624.5064,34.1256,0.0000,11418.2936,11418.2936,3.9789,2.8659,191236.1000,0.0000,191236.1000,12.9142,47005.4644,0.0000,47005.4644,630.7067,0.0000,144230.6356,144230.6356,2.8659,2.8636,412.9000,0.0000,412.9000,0.0184,121.3438,0.0000,121.3438,0.9003,0.0000,291.5562,291.5562,2.8636,2.7540,18898.8000,0.0000,18898.8000,1.3029,4693.0535,0.0000,4693.0535,63.6303,0.0000,14205.7465,14205.7465,2.7540,2.6452,19978.1000,0.0000,19978.1000,0.8942,5881.8384,0.0000,5881.8384,43.6715,0.0000,14096.2616,14096.2616,2.6452,4.7527,3.6989,3.6989,-9.1031,-136546.7135,3.6989,5.1897,4.0965,4.4443,-6.4393,-51514.3982,4.0965,5.3485,4.3886,4.7225,-5.4080,-37855.9911,33.5966,2625.2842,312481.7000,-225917.1027
681.0000,4.5636,4.3330,74398.9000,27366.8000,47032.1000,6.0048,18087.5043,3754.5585,21842.0627,293.2628,31121.3585,56311.3957,25190.0373,4.3330,4.1938,21324.8000,0.0000,21324.8000,0.9272,6121.0600,0.0000,6121.0600,45.2834,0.0000,15203.7400,15203.7400,4.1938,3.1735,147560.3000,0.0000,147560.3000,9.9466,36119.4961,0.0000,36119.4961,485.7734,0.0000,111440.8039,111440.8039,3.1735,3.1708,419.0000,0.0000,419.0000,0.0187,122.5263,0.0000,122.5263,0.9126,0.0000,296.4737,296.4737,3.1708,3.0582,16322.3000,0.0000,16322.3000,1.1239,4030.3822,0.0000,4030.3822,54.8905,0.0000,12291.9178,12291.9178,3.0582,2.9340,19188.1000,0.0000,19188.1000,0.8578,5621.5332,0.0000,5621.5332,41.8935,0.0000,13566.5668,13566.5668,2.9340,4.9262,3.9301,3.9301,-7.2532,-108797.8279,3.9301,5.3038,4.2964,4.6170,-5.0014,-40011.3008,4.2964,5.4415,4.5636,4.8690,-4.1688,-29181.4988,28.3184,2212.8391,251846.6000,-177990.6275
682.0000,4.7283,4.6130,65964.2000,34141.3000,31822.9000,5.7481,15986.0870,4695.5004,20681.5874,280.7272,38836.8004,49978.1130,11141.3126,4.6130,4.4164,26593.6000,0.0000,26593.6000,1.1500,7599.4752,0.0000,7599.4752,56.1631,0.0000,18994.1248,18994.1248,4.4164,3.4668,121317.3000,0.0000,121317.3000,8.1396,29568.5094,0.0000,29568.5094,397.5258,0.0000,91748.7906,91748.7906,3.4668,3.4637,413.4000,0.0000,413.4000,0.0183,120.3192,0.0000,120.3192,0.8945,0.0000,293.0808,293.0808,3.4637,3.3614,13109.6000,0.0000,13109.6000,0.8966,3219.7327,0.0000,3219.7327,43.7863,0.0000,9889.8673,9889.8673,3.3614,3.2380,16818.1000,0.0000,16818.1000,0.7469,4903.1790,0.0000,4903.1790,36.4797,0.0000,11914.9210,11914.9210,3.2380,5.0702,4.1541,4.1541,-5.9007,-88510.0079,4.1541,5.4015,4.4868,4.7778,-4.0170,-32136.3348,4.4868,5.5219,4.7283,5.0044,-3.3338,-23336.7457,25.0493,1957.3838,210074.9000,-143983.0884
683.0000,4.8669,4.8191,60796.6000,36899.0000,23897.6000,5.5264,14694.5167,5085.4049,19779.9217,269.8990,41984.4049,46102.0833,4117.6783,4.8191,4.5544,31857.2000,0.0000,31857.2000,1.3697,9073.8898,0.0000,9073.8898,66.8956,0.0000,22783.3102,22783.3102,4.5544,3.6815,99285.0000,0.0000,99285.0000,6.6295,24134.3966,0.0000,24134.3966,323.7731,0.0000,75150.6034,75150.6034,3.6815,3.6781,415.7000,0.0000,415.7000,0.0183,120.5719,0.0000,120.5719,0.8939,0.0000,295.1281,295.1281,3.6781,3.5923,9782.9000,0.0000,9782.9000,0.6647,2393.2858,0.0000,2393.2858,32.4643,0.0000,7389.6142,7389.6142,3.5923,3.4667,15238.1000,0.0000,15238.1000,0.6724,4426.0794,0.0000,4426.0794,32.8399,0.0000,10812.0206,10812.0206,3.4667,5.2066,4.3366,4.3366,-4.9931,-74896.4069,4.3366,5.4923,4.6448,4.9145,-3.3166,-26532.6439,4.6448,5.5966,4.8669,5.1207,-2.7314,-19119.7698,22.3216,1744.2378,180476.5000,-120548.8206
684.0000,4.9360,4.9543,56444.5000,38989.9000,17454.6000,5.3316,13624.5076,5379.2325,19003.7401,260.3854,44369.1325,42819.9924,-1549.1401,4.9543,4.6851,31855.0000,0.0000,31855.0000,1.3639,9053.8425,0.0000,9053.8425,66.6121,0.0000,22801.1575,22801.1575,4.6851,3.7585,103580.7000,0.0000,103580.7000,6.8958,25115.4971,0.0000,25115.4971,336.7807,0.0000,78465.2029,78465.2029,3.7585,3.7541,521.4000,0.0000,521.4000,0.0229,151.0431,0.0000,151.0431,1.1161,0.0000,370.3569,370.3569,3.7541,3.6902,7162.0000,0.0000,7162.0000,0.4844,1749.6784,0.0000,1749.6784,23.6552,0.0000,5412.3216,5412.3216,3.6902,3.5873,12275.6000,0.0000,12275.6000,0.5391,3559.9858,0.0000,3559.9858,26.3268,0.0000,8715.6142,8715.6142,3.5873,5.2691,4.4282,4.4282,-4.7475,-71212.6217,4.4282,5.5365,4.7238,4.9824,-3.1286,-25028.4486,4.7238,5.6334,4.9360,5.1786,-2.5678,-17974.6650,21.9564,1715.7033,172849.3000,-114215.7352
685.0000,5.0299,5.1243,51952.5000,41227.5000,10725.0000,5.1413,12517.6468,5696.1375,18213.7844,251.0922,46923.6375,39434.8532,-7488.7844,5.1243,4.8366,31857.9000,0.0000,31857.9000,1.3603,9030.3491,0.0000,9030.3491,66.4368,0.0000,22827.5509,22827.5509,4.8366,3.9480,94526.9000,1036.4000,93490.5000,6.3290,22853.7329,155.8292,23009.5621,309.0989,1192.2292,71673.1671,70480.9379,3.9480,3.9432,528.1000,0.0000,528.1000,0.0231,152.5205,0.0000,152.5205,1.1286,0.0000,375.5795,375.5795,3.9432,3.8885,5740.4000,0.0000,5740.4000,0.3876,1397.5545,0.0000,1397.5545,18.9283,0.0000,4342.8455,4342.8455,3.8885,3.7926,10695.6000,0.0000,10695.6000,0.4687,3091.9374,0.0000,3091.9374,22.8911,0.0000,7603.6626,7603.6626,3.7926,5.3333,4.5630,4.5630,-4.0735,-61101.8455,4.5630,5.5820,4.8347,5.0725,-2.6943,-21554.1794,4.8347,5.6714,5.0299,5.2531,-2.2123,-15486.1054,20.5651,1606.9824,153037.5000,-98142.1304
686.0000,5.1153,5.3227,45587.0000,44313.9000,1273.1000,4.8699,10965.9565,6130.6378,17096.5943,237.8360,50444.5378,34621.0435,-15823.4943,5.3227,5.0231,31855.5000,0.0000,31855.5000,1.3556,9001.4447,0.0000,9001.4447,66.2056,0.0000,22854.0553,22854.0553,5.0231,4.1578,90660.2000,2441.7000,88218.5000,6.1255,21840.8250,367.3872,22208.2122,299.1589,2809.0872,68819.3750,66010.2878,4.1578,4.1514,685.0000,0.0000,685.0000,0.0299,197.1723,0.0000,197.1723,1.4582,0.0000,487.8277,487.8277,4.1514,4.0938,5801.1000,0.0000,5801.1000,0.3901,1406.9950,0.0000,1406.9950,19.0496,0.0000,4394.1050,4394.1050,4.0938,4.0051,9510.6000,0.0000,9510.6000,0.4151,2740.3567,0.0000,2740.3567,20.2709,0.0000,6770.2433,6770.2433,4.0051,5.3778,4.6914,4.6914,-3.4907,-52360.7619,4.6914,5.6146,4.9376,5.1530,-2.3475,-18780.3897,4.9376,5.6990,5.1153,5.3183,-1.9360,-13552.3049,19.7789,1545.5499,137343.8000,-84693.4565
687.0000,5.2261,5.5642,40268.8000,46828.8000,-6560.0000,4.6414,9666.1262,6489.7409,16155.8671,226.6784,53318.5409,30602.6738,-22715.8671,5.5642,5.2235,31858.3000,0.0000,31858.3000,1.3504,8968.0728,0.0000,8968.0728,65.9500,0.0000,22890.2272,22890.2272,5.2235,4.4062,73497.9000,830.3000,72667.6000,4.8872,17638.7631,125.0323,17763.7954,238.6846,955.3323,55859.1369,54903.8046,4.4062,4.4007,524.1000,0.0000,524.1000,0.0227,150.2619,0.0000,150.2619,1.1108,0.0000,373.8381,373.8381,4.4007,4.3419,5209.3000,0.0000,5209.3000,0.3487,1257.7621,0.0000,1257.7621,17.0289,0.0000,3951.5379,3951.5379,4.3419,4.2535,8325.5000,0.0000,8325.5000,0.3618,2389.4096,0.0000,2389.4096,17.6695,0.0000,5936.0904,5936.0904,4.2535,5.4526,4.8531,4.8531,-2.6853,-40280.0763,4.8531,5.6648,5.0695,5.2590,-1.8179,-14543.3360,5.0695,5.7404,5.2261,5.4050,-1.5024,-10516.7144,17.4183,1361.0934,112024.8000,-65340.1266
688.0000,5.2681,5.6366,38101.2000,46919.1000,-8817.9000,4.5034,9138.4719,6506.5275,15644.9993,219.9374,53425.6275,28962.7281,-24462.8993,5.6366,5.2916,31856.0000,0.0000,31856.0000,1.3438,8957.2250,0.0000,8957.2250,65.6306,0.0000,22898.7750,22898.7750,5.2916,4.4428,74093.4000,0.0000,74093.4000,4.8628,17758.6381,0.0000,17758.6381,237.4925,0.0000,56334.7619,56334.7619,4.4428,4.4383,420.8000,0.0000,420.8000,0.0182,120.5750,0.0000,120.5750,0.8874,0.0000,300.2250,300.2250,4.4383,4.3812,4998.8000,0.0000,4998.8000,0.3328,1206.1157,0.0000,1206.1157,16.2529,0.0000,3792.6843,3792.6843,4.3812,4.2790,9510.6000,0.0000,9510.6000,0.4112,2727.8224,0.0000,2727.8224,20.0818,0.0000,6782.7776,6782.7776,4.2790,5.5226,4.9008,4.9008,-2.7515,-41272.3126,4.9008,5.7039,5.1150,5.3024,-1.7768,-14214.2283,5.1150,5.7710,5.2681,5.4430,-1.4514,-10159.8352,17.2083,1344.6781,112061.7000,-65646.3761
689.0000,5.2533,5.5272,40778.6000,43896.4000,-3117.8000,4.5346,9783.4021,6085.9457,15869.3477,221.4638,49982.3457,30995.1979,-18987.1477,5.5272,5.1971,31855.9000,0.0000,31855.9000,1.3419,8972.6164,0.0000,8972.6164,65.5368,0.0000,22883.2836,22883.2836,5.1971,4.3154,80432.7000,0.0000,80432.7000,5.2713,19312.7503,0.0000,19312.7503,257.4401,0.0000,61119.9497,61119.9497,4.3154,4.3111,413.3000,0.0000,413.3000,0.0178,118.6667,0.0000,118.6667,0.8709,0.0000,294.6333,294.6333,4.3111,4.2557,5064.5000,0.0000,5064.5000,0.3369,1224.7863,0.0000,1224.7863,16.4531,0.0000,3839.7137,3839.7137,4.2557,4.1417,11090.6000,0.0000,11090.6000,0.4791,3187.3642,0.0000,3187.3642,23.3991,0.0000,7903.2358,7903.2358,4.1417,5.5715,4.8566,4.8566,-3.3037,-49554.9229,4.8566,5.7303,5.0896,5.2935,-2.0189,-16151.1478,5.0896,5.7912,5.2533,5.4404,-1.6211,-11347.6953,17.9725,1404.3931,125739.2000,-77053.7661
690.0000,5.0229,4.8919,61818.6000,30926.8000,30891.8000,5.2797,14896.8231,4272.4968,19169.3199,257.8512,35199.2968,46921.7769,11722.4801,4.8919,4.6792,26588.8000,0.0000,26588.8000,1.1225,7564.5551,0.0000,7564.5551,54.8190,0.0000,19024.2449,19024.2449,4.6792,3.6404,122673.8000,0.0000,122673.8000,8.0557,29748.3989,0.0000,29748.3989,393.4279,0.0000,92925.4011,92925.4011,3.6404,3.6370,418.2000,0.0000,418.2000,0.0181,121.3772,0.0000,121.3772,0.8835,0.0000,296.8228,296.8228,3.6370,3.5926,5265.0000,0.0000,5265.0000,0.3512,1288.9954,0.0000,1288.9954,17.1515,0.0000,3976.0046,3976.0046,3.5926,3.4764,14645.6000,0.0000,14645.6000,0.6343,4253.9605,0.0000,4253.9605,30.9792,0.0000,10391.6395,10391.6395,3.4764,5.4848,4.4806,4.4806,-5.9885,-89827.4652,4.4806,5.6816,4.8009,5.0811,-3.5810,-28648.3089,4.8009,5.7526,5.0229,5.2767,-2.8379,-19865.0178,23.1922,1812.2699,200483.2000,-138340.7918
691.0000,4.9011,4.5725,71452.9000,21137.1000,50315.8000,5.4714,17258.7860,2914.6231,20173.4091,267.2153,24051.7231,54194.1140,30142.3909,4.5725,4.4476,16047.8000,0.0000,16047.8000,0.6861,4588.8238,0.0000,4588.8238,33.5083,0.0000,11458.9762,11458.9762,4.4476,3.3881,128484.9000,0.0000,128484.9000,8.5309,31296.6481,0.0000,31296.6481,416.6377,0.0000,97188.2519,97188.2519,3.3881,3.3849,413.7000,0.0000,413.7000,0.0181,120.5590,0.0000,120.5590,0.8863,0.0000,293.1410,293.1410,3.3849,3.3372,5796.2000,0.0000,5796.2000,0.3923,1425.6121,0.0000,1425.6121,19.1614,0.0000,4370.5879,4370.5879,3.3372,3.2043,17213.1000,0.0000,17213.1000,0.7559,5020.2887,0.0000,5020.2887,36.9157,0.0000,12192.8113,12192.8113,3.2043,5.3899,4.2971,4.2971,-6.6829,-100242.9900,4.2971,5.6324,4.6532,4.9648,-4.0828,-32662.2589,4.6532,5.7157,4.9011,5.1845,-3.2488,-22741.7529,23.7823,1858.3794,218271.5000,-155647.0018
692.0000,4.7897,4.4855,72835.3000,21803.9000,51031.4000,5.6016,17630.4130,3001.4948,20631.9078,273.5710,24805.3948,55204.8870,30399.4922,4.4855,4.3708,16062.0000,0.0000,16062.0000,0.6912,4599.2418,0.0000,4599.2418,33.7557,0.0000,11462.7582,11462.7582,4.3708,3.2660,146038.2000,0.0000,146038.2000,9.7448,35624.9619,0.0000,35624.9619,475.9179,0.0000,110413.2381,110413.2381,3.2660,3.2631,418.1000,0.0000,418.1000,0.0184,122.0809,0.0000,122.0809,0.9005,0.0000,296.0191,296.0191,3.2631,3.2085,7244.7000,0.0000,7244.7000,0.4931,1785.8660,0.0000,1785.8660,24.0832,0.0000,5458.8340,5458.8340,3.2085,3.0922,16423.1000,0.0000,16423.1000,0.7251,4799.8267,0.0000,4799.8267,35.4119,0.0000,11623.2733,11623.2733,3.0922,5.2327,4.1624,4.1624,-7.1310,-106964.5712,4.1624,5.5401,4.5298,4.8513,-4.5894,-36715.4253,4.5298,5.6437,4.7897,5.0867,-3.7105,-25973.8090,25.9112,2024.7366,237217.5000,-169653.8056
693.0000,4.6624,4.1517,84750.1000,10767.6000,73982.5000,5.8789,20564.8232,1479.4228,22044.2460,287.1145,12247.0228,64185.2768,51938.2540,4.1517,4.0393,16051.6000,0.0000,16051.6000,0.6920,4620.7888,0.0000,4620.7888,33.7937,0.0000,11430.8112,11430.8112,4.0393,2.9567,145910.2000,0.0000,145910.2000,9.7523,35822.5158,0.0000,35822.5158,476.2871,0.0000,110087.6842,110087.6842,2.9567,2.9538,414.2000,0.0000,414.2000,0.0183,121.5473,0.0000,121.5473,0.8945,0.0000,292.6527,292.6527,2.9538,2.8921,8341.2000,0.0000,8341.2000,0.5693,2067.8911,0.0000,2067.8911,27.8029,0.0000,6273.3089,6273.3089,2.8921,2.7877,15040.6000,0.0000,15040.6000,0.6659,4418.2832,0.0000,4418.2832,32.5197,0.0000,10622.3168,10622.3168,2.7877,5.1583,3.9730,3.9730,-8.0355,-120532.8723,3.9730,5.4878,4.3769,4.7304,-5.1348,-41078.0829,4.3769,5.6006,4.6624,4.9888,-4.1480,-29035.7051,26.3649,2060.1898,259740.3000,-190646.6603
694.0000,4.5625,4.0809,84451.0000,10596.9000,73854.1000,5.8683,20531.7699,1453.8059,21985.5758,286.5961,12050.7059,63919.2301,51868.5242,4.0809,3.9749,16042.7000,0.0000,16042.7000,0.6963,4623.4508,0.0000,4623.4508,34.0073,0.0000,11419.2492,11419.2492,3.9749,2.8438,161530.0000,0.0000,161530.0000,10.8739,39706.8487,0.0000,39706.8487,531.0661,0.0000,121823.1513,121823.1513,2.8438,2.8400,578.3000,0.0000,578.3000,0.0257,170.0124,0.0000,170.0124,1.2571,0.0000,408.2876,408.2876,2.8400,2.7786,8807.1000,0.0000,8807.1000,0.6052,2187.9785,0.0000,2187.9785,29.5580,0.0000,6619.1215,6619.1215,2.7786,2.6982,12275.6000,0.0000,12275.6000,0.5471,3612.6733,0.0000,3612.6733,26.7217,0.0000,8662.9267,8662.9267,2.6982,5.0189,3.8585,3.8585,-8.3321,-124981.0349,3.8585,5.3973,4.2689,4.6279,-5.5245,-44195.9594,4.2689,5.5272,4.5625,4.8981,-4.5178,-31624.4124,27.9250,2182.0952,273087.8000,-200801.4066
695.0000,4.5004,3.9650,89782.8000,8763.7000,81019.1000,6.1405,21854.2254,1201.2028,23055.4282,299.8938,9964.9028,67928.5746,57963.6718,3.9650,3.8595,16062.7000,0.0000,16062.7000,0.6982,4637.8028,0.0000,4637.8028,34.0995,0.0000,11424.8972,11424.8972,3.8595,2.7630,157522.6000,0.0000,157522.6000,10.6190,38808.5605,0.0000,38808.5605,518.6148,0.0000,118714.0395,118714.0395,2.7630,2.7603,415.1000,0.0000,415.1000,0.0185,122.1935,0.0000,122.1935,0.9045,0.0000,292.9065,292.9065,2.7603,2.6838,11032.8000,0.0000,11032.8000,0.7601,2744.9531,0.0000,2744.9531,37.1219,0.0000,8287.8469,8287.8469,2.6838,2.6141,10695.6000,0.0000,10695.6000,0.4779,3152.5198,0.0000,3152.5198,23.3394,0.0000,7543.0802,7543.0802,2.6141,4.9531,3.7836,3.7836,-8.4416,-126623.4352,3.7836,5.3476,4.2007,4.5656,-5.6445,-45155.6451,4.2007,5.4850,4.5004,4.8429,-4.6354,-32447.5787,28.0714,2193.5374,276747.9000,-204226.6589
696.0000,4.4027,3.8641,94000.4000,7971.4000,86029.0000,6.3841,22924.0229,1091.0411,24015.0639,311.7898,9062.4411,71076.3771,62013.9361,3.8641,3.7650,16059.3000,0.0000,16059.3000,0.6997,4644.3134,0.0000,4644.3134,34.1743,0.0000,11414.9866,11414.9866,3.7650,2.6438,171403.1000,0.0000,171403.1000,11.5837,42305.8540,0.0000,42305.8540,565.7313,0.0000,129097.2460,129097.2460,2.6438,2.6412,419.3000,0.0000,419.3000,0.0187,123.6684,0.0000,123.6684,0.9153,0.0000,295.6316,295.6316,2.6412,2.5516,13749.8000,0.0000,13749.8000,0.9490,3428.4771,0.0000,3428.4771,46.3462,0.0000,10321.3229,10321.3229,2.5516,2.5152,5955.5000,0.0000,5955.5000,0.2666,1759.1438,0.0000,1759.1438,13.0225,0.0000,4196.3562,4196.3562,2.5152,4.8305,3.6728,3.6728,-8.8866,-133298.7213,3.6728,5.2594,4.0959,4.4661,-6.0893,-48714.6528,4.0959,5.4108,4.4027,4.7534,-5.0466,-35326.3268,29.8529,2332.7503,293616.0000,-217339.7009
697.0000,4.3786,3.7955,98492.8000,7540.2000,90952.6000,6.6677,24030.7845,1031.6597,25062.4442,325.6377,8571.8597,74462.0155,65890.1558,3.7955,3.6946,16054.3000,0.0000,16054.3000,0.7010,4647.9732,0.0000,4647.9732,34.2354,0.0000,11406.3268,11406.3268,3.6946,2.6169,161761.0000,0.0000,161761.0000,10.9546,39980.6892,0.0000,39980.6892,535.0064,0.0000,121780.3108,121780.3108,2.6169,2.6140,465.7000,0.0000,465.7000,0.0209,137.4135,0.0000,137.4135,1.0192,0.0000,328.2865,328.2865,2.6140,2.5078,15995.0000,0.0000,15995.0000,1.1069,3990.3195,0.0000,3990.3195,54.0579,0.0000,12004.6805,12004.6805,2.5078,2.4965,1809.3000,0.0000,1809.3000,0.0812,534.8134,0.0000,534.8134,3.9676,0.0000,1274.4866,1274.4866,2.4965,4.8025,3.6495,3.6495,-8.6863,-130294.5214,3.6495,5.2330,4.0718,4.4413,-5.9646,-47716.7619,4.0718,5.3868,4.3786,4.7293,-4.9533,-34673.0367,29.2984,2289.4182,287037.9000,-212684.3201
698.0000,4.2846,3.7054,103154.1000,7139.0000,96015.1000,6.9532,25213.8880,975.4334,26189.3214,339.5838,8114.4334,77940.2120,69825.7786,3.7054,3.6108,16069.9000,0.0000,16069.9000,0.7027,4659.2160,0.0000,4659.2160,34.3178,0.0000,11410.6840,11410.6840,3.6108,2.5173,175216.6000,0.0000,175216.6000,11.8841,43377.0768,0.0000,43377.0768,580.3999,0.0000,131839.5232,131839.5232,2.5173,2.5146,474.2000,0.0000,474.2000,0.0213,140.1477,0.0000,140.1477,1.0384,0.0000,334.0523,334.0523,2.5146,2.4038,17807.8000,0.0000,17807.8000,1.2331,4450.7499,0.0000,4450.7499,60.2213,0.0000,13357.0501,13357.0501,2.4038,2.3978,1018.8000,0.0000,1018.8000,0.0458,301.6574,0.0000,301.6574,2.2363,0.0000,717.1426,717.1426,2.3978,4.6890,3.5434,3.5434,-9.2082,-138123.7310,3.5434,5.1480,3.9713,4.3457,-6.4487,-51589.5143,3.9713,5.3139,4.2846,4.6426,-5.3959,-37771.1745,31.2602,2442.7141,306602.4000,-227484.4198
699.0000,4.2430,3.6342,107369.0000,6742.3000,100626.7000,7.2222,26265.2487,920.6777,27185.9264,352.7192,7662.9777,81103.7513,73440.7736,3.6342,3.5397,16075.4000,0.0000,16075.4000,0.7042,4666.1376,0.0000,4666.1376,34.3943,0.0000,11409.2624,11409.2624,3.5397,2.4791,170120.3000,0.0000,170120.3000,11.5596,42173.8334,0.0000,42173.8334,564.5513,0.0000,127946.4666,127946.4666,2.4791,2.4764,465.6000,0.0000,465.6000,0.0209,137.6914,0.0000,137.6914,1.0218,0.0000,327.9086,327.9086,2.4764,2.3576,19111.5000,0.0000,19111.5000,1.3263,4779.9632,0.0000,4779.9632,64.7746,0.0000,14331.5368,14331.5368,2.3576,2.3551,425.7000,0.0000,425.7000,0.0192,126.1404,0.0000,126.1404,0.9365,0.0000,299.5596,299.5596,2.3551,4.6428,3.4990,3.4990,-9.1995,-137992.2753,3.4990,5.1080,3.9280,4.3035,-6.4704,-51763.5189,3.9280,5.2779,4.2430,4.6030,-5.4285,-37999.8024,31.2786,2444.1544,306825.2000,-227755.5966
700.0000,4.1476,3.5478,111282.4000,6365.6000,104916.8000,7.4648,27272.9331,868.0481,28140.9812,364.5692,7233.6481,84009.4669,76775.8188,3.5478,3.4588,16060.3000,0.0000,16060.3000,0.7046,4668.2291,0.0000,4668.2291,34.4133,0.0000,11392.0709,11392.0709,3.4588,2.3784,184000.8000,0.0000,184000.8000,12.5222,45686.8825,0.0000,45686.8825,611.5652,0.0000,138313.9175,138313.9175,2.3784,2.3758,475.1000,0.0000,475.1000,0.0214,140.7307,0.0000,140.7307,1.0435,0.0000,334.3693,334.3693,2.3758,2.2582,20086.7000,0.0000,20086.7000,1.3952,5033.2466,0.0000,5033.2466,68.1383,0.0000,15053.4534,15053.4534,2.2582,2.2559,425.7000,0.0000,425.7000,0.0192,126.3444,0.0000,126.3444,0.9375,0.0000,299.3556,299.3556,2.2559,4.5299,3.3929,3.3929,-9.7041,-145561.0896,3.3929,5.0201,3.8268,4.2065,-6.9437,-55549.2612,3.8268,5.2014,4.1476,4.5141,-5.8655,-41058.8289,33.1911,2593.6008,325965.4000,-242169.1798
701.0000,4.1773,3.6642,99687.5000,10641.6000,89045.9000,6.9218,24417.1955,1451.7650,25868.9605,338.0506,12093.3650,75270.3045,63176.9395,3.6642,3.5716,16062.0000,0.0000,16062.0000,0.7060,4660.0064,0.0000,4660.0064,34.4795,0.0000,11401.9936,11401.9936,3.5716,2.4835,178111.2000,0.0000,178111.2000,12.1429,44127.3473,0.0000,44127.3473,593.0395,0.0000,133983.8527,133983.8527,2.4835,2.4808,464.6000,0.0000,464.6000,0.0209,137.3860,0.0000,137.3860,1.0227,0.0000,327.2140,327.2140,2.4808,2.3544,20755.2000,0.0000,20755.2000,1.4449,5190.6449,0.0000,5190.6449,70.5657,0.0000,15564.5551,15564.5551,2.3544,2.3486,1018.8000,0.0000,1018.8000,0.0460,301.8995,0.0000,301.8995,2.2485,0.0000,716.9005,716.9005,2.3486,4.5432,3.4459,3.4459,-9.0073,-135110.1016,3.4459,5.0216,3.8661,4.2337,-6.4673,-51738.5512,3.8661,5.1999,4.1773,4.5330,-5.4747,-38323.0175,31.9239,2494.5755,305457.7000,-225171.6703
