Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
756.0000,6.8067,9.4887,6662.7000,181179.6000,-174516.9000,8.5822,1552.1132,25774.0027,27326.1158,419.1408,206953.6027,5110.5868,-201843.0158,9.4887,9.0287,47107.7000,0.0000,47107.7000,1.8540,12486.5389,0.0000,12486.5389,90.5448,0.0000,34621.1611,34621.1611,9.0287,9.4083,5821.5000,28662.5000,-22841.0000,1.8493,1302.5175,4426.9222,5729.4397,90.3171,33089.4222,4518.9825,-28570.4397,9.4083,9.3815,2749.9000,0.0000,2749.9000,0.1088,729.7730,0.0000,729.7730,5.3147,0.0000,2020.1270,2020.1270,9.3815,9.3600,2078.8000,0.0000,2078.8000,0.1260,460.1608,0.0000,460.1608,6.1527,0.0000,1618.6392,1618.6392,9.3600,9.2398,12309.9000,0.0000,12309.9000,0.4877,3269.1799,0.0000,3269.1799,23.8167,0.0000,9040.7201,9040.7201,9.2398,5.8162,7.5280,7.5280,8.5885,128826.7959,7.5280,5.8641,7.0843,6.6961,4.1741,33392.5006,7.0843,5.8946,6.8067,6.4894,2.9846,20892.2824,19.5119,1524.6881,-133111.6000,183111.5789
757.0000,6.9862,9.7770,5331.0000,189851.5000,-184520.5000,8.9002,1237.7182,27092.7918,28330.5101,434.6709,216944.2918,4093.2818,-212851.0101,9.7770,9.3830,40824.8000,0.0000,40824.8000,1.6011,10774.8900,0.0000,10774.8900,78.1964,0.0000,30049.9100,30049.9100,9.3830,9.8360,5495.9000,33614.9000,-28119.0000,2.0873,1221.9894,5208.8653,6430.8546,101.9403,38823.7653,4273.9106,-34549.8546,9.8360,9.8042,3296.2000,0.0000,3296.2000,0.1295,869.2055,0.0000,869.2055,6.3225,0.0000,2426.9945,2426.9945,9.8042,9.7969,713.5000,0.0000,713.5000,0.0429,156.8341,0.0000,156.8341,2.0941,0.0000,556.6659,556.6659,9.7969,9.6934,10725.4000,0.0000,10725.4000,0.4216,2829.9208,0.0000,2829.9208,20.5899,0.0000,7895.4792,7895.4792,9.6934,5.9258,7.8096,7.8096,9.5782,143672.2975,7.8096,5.9208,7.3059,6.8652,4.8018,38414.4498,7.3059,5.9357,6.9862,6.6208,3.4834,24383.5931,19.7738,1545.1540,-157079.6000,206470.3404
758.0000,7.0940,10.0060,3667.0000,195177.0000,-191510.0000,9.0474,849.6666,27905.9725,28755.6391,441.8588,223082.9725,2817.3334,-220265.6391,10.0060,9.5470,47110.4000,0.0000,47110.4000,1.8384,12391.7561,0.0000,12391.7561,89.7843,0.0000,34718.6439,34718.6439,9.5470,10.0056,1200.1000,30836.4000,-29636.3000,1.6826,266.0688,4785.8186,5051.8875,82.1775,35622.2186,934.0312,-34688.1875,10.0056,9.9750,3141.2000,0.0000,3141.2000,0.1225,826.2553,0.0000,826.2553,5.9805,0.0000,2314.9447,2314.9447,9.9750,9.9761,74.9000,121.2000,-46.3000,0.0111,16.4173,19.5824,35.9998,0.5423,140.7824,58.4827,-82.2998,9.9761,9.8832,9537.0000,0.0000,9537.0000,0.3720,2509.6892,0.0000,2509.6892,18.1696,0.0000,7027.3108,7027.3108,9.8832,6.0403,7.9618,7.9618,9.6892,145338.1084,7.9618,5.9799,7.4333,6.9709,4.9968,39974.2862,7.4333,5.9793,7.0940,6.7063,3.6660,25662.3426,19.6110,1532.4313,-161404.0000,210974.7372
759.0000,7.2339,10.2502,2290.9000,204917.2000,-202626.3000,9.4096,529.4315,29371.7966,29901.2281,459.5516,234288.9966,1761.4685,-232527.5281,10.2502,9.8211,44828.0000,0.0000,44828.0000,1.7424,11749.0137,0.0000,11749.0137,85.0972,0.0000,33078.9863,33078.9863,9.8211,10.2971,924.3000,32377.4000,-31453.1000,1.7471,203.9426,5038.5314,5242.4740,85.3260,37415.9314,720.3574,-36695.5740,10.2971,10.2773,2068.8000,0.0000,2068.8000,0.0804,541.8397,0.0000,541.8397,3.9272,0.0000,1526.9603,1526.9603,10.2773,10.2829,0.0000,373.8000,-373.8000,0.0205,0.0000,60.5292,60.5292,1.0002,434.3292,0.0000,-434.3292,10.2829,10.2030,8348.6000,0.0000,8348.6000,0.3247,2187.0389,0.0000,2187.0389,15.8563,0.0000,6161.5611,6161.5611,10.2030,6.1426,8.1728,8.1728,10.4340,156510.6988,8.1728,6.0360,7.6030,7.1044,5.4908,43926.2294,7.6030,6.0212,7.2339,6.8121,4.0646,28452.1188,19.9871,1561.8206,-179207.8000,228889.0469
760.0000,7.3433,10.4584,1490.8000,213371.7000,-211880.9000,9.7510,343.8253,30643.8062,30987.6315,476.2225,244015.5062,1146.9747,-242868.5315,10.4584,10.0554,42535.7000,0.0000,42535.7000,1.6464,11114.1698,0.0000,11114.1698,80.4083,0.0000,31421.5302,31421.5302,10.0554,10.4936,703.0000,30028.8000,-29325.8000,1.6122,154.4834,4684.1443,4838.6276,78.7349,34712.9443,548.5166,-34164.4276,10.4936,10.4747,1993.0000,0.0000,1993.0000,0.0771,520.4832,0.0000,520.4832,3.7645,0.0000,1472.5168,1472.5168,10.4747,10.4803,0.0000,372.5000,-372.5000,0.0204,0.0000,60.4095,60.4095,0.9966,432.9095,0.0000,-432.9095,10.4803,10.3899,9537.0000,0.0000,9537.0000,0.3689,2491.1284,0.0000,2491.1284,18.0184,0.0000,7045.8716,7045.8716,10.3899,6.2599,8.3249,8.3249,10.7333,160998.9207,8.3249,6.0991,7.7313,7.2120,5.7844,46275.4624,7.7313,6.0685,7.3433,6.8999,4.3216,30251.0019,20.2140,1579.5486,-187513.5000,237525.3851
761.0000,7.2590,10.4940,1571.4000,192110.3000,-190538.9000,8.7982,362.9841,27548.4880,27911.4720,429.6881,219658.7880,1208.4159,-218450.3720,10.4940,10.0974,36248.5000,0.0000,36248.5000,1.3981,9466.4503,0.0000,9466.4503,68.2806,0.0000,26782.0497,26782.0497,10.0974,10.3695,1008.8000,16575.5000,-15566.7000,0.9273,221.5214,2586.7019,2808.2233,45.2894,19162.2019,787.2786,-18374.9233,10.3695,10.3412,2586.6000,0.0000,2586.6000,0.0997,676.7368,0.0000,676.7368,4.8694,0.0000,1909.8632,1909.8632,10.3412,10.3474,0.0000,360.4000,-360.4000,0.0197,0.0000,58.3875,58.3875,0.9642,418.7875,0.0000,-418.7875,10.3474,10.2258,11121.5000,0.0000,11121.5000,0.4288,2910.6822,0.0000,2910.6822,20.9416,0.0000,8210.8178,8210.8178,10.2258,6.1634,8.1946,8.1946,9.1441,137160.8158,8.1946,6.0669,7.6272,7.1308,4.7893,38314.0984,7.6272,6.0490,7.2590,6.8381,3.5523,24866.2797,17.5077,1368.0797,-156509.4000,200341.1939
762.0000,7.3295,10.6758,2404.1000,203346.9000,-200942.8000,9.3532,554.6035,29196.8058,29751.4093,456.7970,232543.7058,1849.4965,-230694.2093,10.6758,10.4220,23658.2000,0.0000,23658.2000,0.9119,6162.0206,0.0000,6162.0206,44.5376,0.0000,17496.1794,17496.1794,10.4220,10.6265,4034.2000,14916.2000,-10882.0000,1.0204,880.9193,2335.7095,3216.6288,49.8365,17251.9095,3153.2807,-14098.6288,10.6265,10.6090,1631.5000,0.0000,1631.5000,0.0630,425.2472,0.0000,425.2472,3.0779,0.0000,1206.2528,1206.2528,10.6090,10.6090,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.6090,10.4515,14686.7000,0.0000,14686.7000,0.5675,3829.0385,0.0000,3829.0385,27.7173,0.0000,10857.6615,10857.6615,10.4515,6.1771,8.3143,8.3143,9.8228,147342.2358,8.3143,6.0751,7.7172,7.1947,5.1458,41166.1560,7.7172,6.0559,7.3295,6.8865,3.8177,26723.9452,17.8743,1396.7192,-171848.4000,215232.3370
763.0000,6.9210,9.8774,4994.7000,119270.0000,-114275.3000,5.7033,1161.0528,17000.9419,18161.9947,278.5382,136270.9419,3833.6472,-132437.2947,9.8774,9.5571,19480.1000,0.0000,19480.1000,0.7486,5133.7377,0.0000,5133.7377,36.5595,0.0000,14346.3623,14346.3623,9.5571,9.3955,9569.8000,180.2000,9389.6000,0.5749,2121.3018,27.9698,2149.2717,28.0750,208.1698,7448.4982,7240.3283,9.3955,9.3733,1350.7000,0.0000,1350.7000,0.0519,358.5196,0.0000,358.5196,2.5371,0.0000,992.1804,992.1804,9.3733,9.3734,0.0000,3.2000,-3.2000,0.0002,0.0000,0.5149,0.5149,0.0086,3.7149,0.0000,-3.7149,9.3734,9.0904,17261.5000,0.0000,17261.5000,0.6641,4583.2718,0.0000,4583.2718,32.4323,0.0000,12678.2282,12678.2282,9.0904,6.1219,7.6061,7.6061,4.4326,66489.6879,7.6061,6.0466,7.1902,6.8263,2.3287,18629.9929,7.1902,6.0365,6.9210,6.6134,1.7227,12059.1300,11.6143,907.5614,-66796.6000,97178.8108
764.0000,6.8242,9.6687,6314.9000,117385.2000,-111070.3000,5.6888,1470.6076,16703.9352,18174.5428,277.8298,134089.1352,4844.2924,-129244.8428,9.6687,9.3533,19476.5000,0.0000,19476.5000,0.7587,5148.7082,0.0000,5148.7082,37.0544,0.0000,14327.7918,14327.7918,9.3533,9.1492,11929.1000,0.0000,11929.1000,0.7168,2653.7696,0.0000,2653.7696,35.0056,0.0000,9275.3304,9275.3304,9.1492,9.1327,1019.5000,0.0000,1019.5000,0.0400,271.6068,0.0000,271.6068,1.9560,0.0000,747.8932,747.8932,9.1327,9.1338,0.0000,41.3000,-41.3000,0.0023,0.0000,6.6356,6.6356,0.1105,47.9356,0.0000,-47.9356,9.1338,8.8679,16469.2000,0.0000,16469.2000,0.6472,4388.6016,0.0000,4388.6016,31.6091,0.0000,12080.5984,12080.5984,8.8679,6.0347,7.4513,7.4513,4.2911,64367.0939,7.4513,6.0187,7.0693,6.7350,2.1698,17358.4250,7.0693,6.0190,6.8242,6.5442,1.5908,11135.3799,11.7807,920.5569,-62217.3000,92860.8987
765.0000,6.5978,8.6486,10761.1000,76290.0000,-65528.9000,4.1003,2516.7141,10813.5475,13330.2616,200.2529,87103.5475,8244.3859,-78859.1616,8.6486,8.2780,19479.1000,0.0000,19479.1000,0.7616,5228.6753,0.0000,5228.6753,37.1937,0.0000,14250.4247,14250.4247,8.2780,7.8977,18907.3000,0.0000,18907.3000,1.1406,4287.5660,0.0000,4287.5660,55.7053,0.0000,14619.7340,14619.7340,7.8977,7.8765,1119.7000,0.0000,1119.7000,0.0442,304.0002,0.0000,304.0002,2.1575,0.0000,815.6998,815.6998,7.8765,7.8790,0.0000,81.9000,-81.9000,0.0045,0.0000,13.0702,13.0702,0.2192,94.9702,0.0000,-94.9702,7.8790,7.5932,15082.8000,0.0000,15082.8000,0.5952,4096.1735,0.0000,4096.1735,29.0706,0.0000,10986.6265,10986.6265,7.5932,6.3925,6.9929,6.9929,1.5390,23085.3682,6.9929,6.1094,6.7573,6.5511,1.1324,9059.4250,6.7573,6.0739,6.5978,6.4156,0.8760,6131.9179,9.9696,779.0380,-11021.9000,38276.7111
766.0000,6.5086,8.3756,13579.5000,72872.6000,-59293.1000,4.1174,3181.1929,10313.3592,13494.5521,201.0848,83185.9592,10398.3071,-72787.6521,8.3756,8.0666,16493.3000,0.0000,16493.3000,0.6566,4445.5304,0.0000,4445.5304,32.0648,0.0000,12047.7696,12047.7696,8.0666,7.6046,23321.3000,0.0000,23321.3000,1.4372,5308.7579,0.0000,5308.7579,70.1922,0.0000,18012.5421,18012.5421,7.6046,7.5925,645.4000,0.0000,645.4000,0.0260,176.0142,0.0000,176.0142,1.2719,0.0000,469.3858,469.3858,7.5925,7.5950,0.0000,83.9000,-83.9000,0.0046,0.0000,13.3726,13.3726,0.2248,97.2726,0.0000,-97.2726,7.5950,7.3654,12309.9000,0.0000,12309.9000,0.4969,3357.6614,0.0000,3357.6614,24.2683,0.0000,8952.2386,8952.2386,7.3654,6.3086,6.8370,6.8370,1.3733,20599.6130,6.8370,6.1032,6.6413,6.4701,0.9536,7628.9742,6.6413,6.0726,6.5086,6.3570,0.7392,5174.1152,10.1080,789.8566,-6607.1000,33402.7023
767.0000,6.3221,7.3768,19705.8000,58561.5000,-38855.7000,3.8469,4632.6279,8261.7253,12894.3531,187.8745,66823.2253,15073.1721,-51750.0531,7.3768,7.1385,16099.9000,0.0000,16099.9000,0.6440,4406.1530,0.0000,4406.1530,31.4542,0.0000,11693.7470,11693.7470,7.1385,6.2437,57123.7000,0.0000,57123.7000,3.5354,13225.7814,0.0000,13225.7814,172.6616,0.0000,43897.9186,43897.9186,6.2437,6.2367,476.3000,0.0000,476.3000,0.0193,132.6588,0.0000,132.6588,0.9438,0.0000,343.6412,343.6412,6.2367,6.2367,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.2367,6.0790,10725.4000,0.0000,10725.4000,0.4352,2987.5576,0.0000,2987.5576,21.2555,0.0000,7737.8424,7737.8424,6.0790,6.7363,6.4076,6.4076,-1.0750,-16124.2792,6.4076,6.2568,6.3674,6.3322,0.2468,1974.1173,6.3674,6.1734,6.3221,6.2704,0.3172,2220.7201,12.7212,994.0552,45569.6000,-11929.4418
768.0000,6.1808,6.9290,23517.2000,51333.3000,-27816.1000,3.7579,5543.4385,7224.7852,12768.2237,183.5297,58558.0852,17973.7615,-40584.3237,6.9290,6.7142,16081.0000,0.0000,16081.0000,0.6552,4431.4687,0.0000,4431.4687,31.9987,0.0000,11649.5313,11649.5313,6.7142,5.6621,74438.0000,0.0000,74438.0000,4.6945,17370.3904,0.0000,17370.3904,229.2711,0.0000,57067.6096,57067.6096,5.6621,5.6559,467.0000,0.0000,467.0000,0.0194,131.2579,0.0000,131.2579,0.9494,0.0000,335.7421,335.7421,5.6559,5.6559,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.6559,5.5768,5971.9000,0.0000,5971.9000,0.2486,1678.6617,0.0000,1678.6617,12.1430,0.0000,4293.2383,4293.2383,5.5768,6.6930,6.1349,6.1349,-2.0183,-30274.5034,6.1349,6.2851,6.1750,6.2100,-0.2716,-2172.9898,6.1750,6.1999,6.1808,6.1874,-0.0451,-315.8210,14.0635,1098.9408,69141.8000,-32763.3143
769.0000,6.0918,6.6891,26497.1000,45846.7000,-19349.6000,3.6975,6256.3788,6443.0149,12699.3937,180.5818,52289.7149,20240.7212,-32048.9937,6.6891,6.4720,16107.5000,0.0000,16107.5000,0.6618,4455.2863,0.0000,4455.2863,32.3220,0.0000,11652.2137,11652.2137,6.4720,5.3912,75745.0000,0.0000,75745.0000,4.8187,17755.2650,0.0000,17755.2650,235.3382,0.0000,57989.7350,57989.7350,5.3912,5.3849,475.2000,0.0000,475.2000,0.0200,134.1329,0.0000,134.1329,0.9771,0.0000,341.0671,341.0671,5.3849,5.3849,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.3849,5.3606,1813.6000,0.0000,1813.6000,0.0764,511.9692,0.0000,511.9692,3.7297,0.0000,1301.6308,1301.6308,5.3606,6.6083,5.9844,5.9844,-2.2316,-33473.7748,5.9844,6.2702,6.0607,6.1273,-0.5112,-4089.4410,6.0607,6.1943,6.0918,6.1275,-0.2390,-1672.9040,13.9117,1087.0771,74791.7000,-39236.1198
770.0000,5.9897,6.4232,29179.2000,41258.6000,-12079.4000,3.6591,6903.0069,5788.4241,12691.4310,178.7059,47047.0241,22276.1931,-24770.8310,6.4232,6.2195,16113.8000,0.0000,16113.8000,0.6651,4475.4764,0.0000,4475.4764,32.4821,0.0000,11638.3236,11638.3236,6.2195,5.0708,85864.0000,0.0000,85864.0000,5.4899,20222.4425,0.0000,20222.4425,268.1162,0.0000,65641.5575,65641.5575,5.0708,5.0650,466.2000,0.0000,466.2000,0.0197,132.2596,0.0000,132.2596,0.9638,0.0000,333.9404,333.9404,5.0650,5.0650,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.0650,5.0522,1020.9000,0.0000,1020.9000,0.0432,289.6530,0.0000,289.6530,2.1108,0.0000,731.2470,731.2470,5.0522,6.5567,5.8045,5.8045,-2.8658,-42987.4969,5.8045,6.2651,5.9273,6.0348,-0.8775,-7019.7681,5.9273,6.1949,5.9897,6.0611,-0.5096,-3567.5455,14.8156,1157.7089,91385.5000,-53574.8104
771.0000,5.9238,6.2427,31767.7000,36895.0000,-5127.3000,3.6264,7524.7801,5170.6059,12695.3860,177.1074,42065.6059,24242.9199,-17822.6860,6.2427,6.0349,16097.8000,0.0000,16097.8000,0.6678,4483.6236,0.0000,4483.6236,32.6152,0.0000,11614.1764,11614.1764,6.0349,4.9022,82901.3000,0.0000,82901.3000,5.3283,19592.4439,0.0000,19592.4439,260.2246,0.0000,63308.8561,63308.8561,4.9022,4.8961,475.7000,0.0000,475.7000,0.0203,135.3153,0.0000,135.3153,0.9897,0.0000,340.3847,340.3847,4.8961,4.8961,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.8961,4.8907,426.2000,0.0000,426.2000,0.0182,121.2464,0.0000,121.2464,0.8868,0.0000,304.9536,304.9536,4.8907,6.5040,5.6973,5.6973,-3.0058,-45086.9646,5.6973,6.2483,5.8442,5.9728,-1.0264,-8211.5486,5.8442,6.1853,5.9238,6.0147,-0.6354,-4447.4530,14.4914,1132.3771,94773.7000,-57745.9662
772.0000,5.8313,6.0184,34426.4000,32827.9000,1598.5000,3.6108,8168.8770,4593.6577,12762.5346,176.3477,37421.5577,26257.5230,-11164.0346,6.0184,5.8240,16101.2000,0.0000,16101.2000,0.6703,4500.3034,0.0000,4500.3034,32.7357,0.0000,11600.8966,11600.8966,5.8240,4.6364,92913.9000,0.0000,92913.9000,5.9948,22046.1156,0.0000,22046.1156,292.7783,0.0000,70867.7844,70867.7844,4.6364,4.6308,465.1000,0.0000,465.1000,0.0199,132.8591,0.0000,132.8591,0.9709,0.0000,332.2409,332.2409,4.6308,4.6308,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,4.6308,4.6257,426.2000,0.0000,426.2000,0.0182,121.7578,0.0000,121.7578,0.8898,0.0000,304.4422,304.4422,4.6257,6.4531,5.5394,5.5394,-3.6348,-54521.9316,5.5394,6.2364,5.7253,5.8879,-1.3863,-11090.6391,5.7253,6.1798,5.8313,5.9525,-0.9042,-6329.1855,15.4711,1208.9340,111504.9000,-71941.7562
773.0000,5.8720,6.4424,28782.3000,49613.8000,-20831.5000,4.0183,6824.3376,6947.1585,13771.4962,196.2448,56560.9585,21957.9624,-34602.9962,6.4424,6.2505,16114.2000,0.0000,16114.2000,0.6738,4474.2541,0.0000,4474.2541,32.9049,0.0000,11639.9459,11639.9459,6.2505,5.1361,88421.9000,0.0000,88421.9000,5.7302,20812.7987,0.0000,20812.7987,279.8553,0.0000,67609.1013,67609.1013,5.1361,5.1305,476.5000,0.0000,476.5000,0.0205,135.0422,0.0000,135.0422,1.0001,0.0000,341.4578,341.4578,5.1305,5.1305,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.1305,5.1184,1021.0000,0.0000,1021.0000,0.0439,289.3816,0.0000,289.3816,2.1432,0.0000,731.6184,731.6184,5.1184,6.2137,5.6661,5.6661,-2.2151,-33225.8703,5.6661,6.1505,5.7953,5.9083,-0.9796,-7837.1769,5.7953,6.1243,5.8720,5.9598,-0.6654,-4657.5540,15.7299,1229.1560,85202.1000,-45720.6013
774.0000,5.8488,6.4824,28513.4000,56023.3000,-27509.9000,4.2884,6763.5617,7841.6667,14605.2285,209.4402,63864.9667,21749.8383,-42115.1285,6.4824,6.3074,16103.9000,0.0000,16103.9000,0.6678,4468.6083,0.0000,4468.6083,32.6156,0.0000,11635.2917,11635.2917,6.3074,5.1845,97581.6000,0.0000,97581.6000,6.2678,22944.3761,0.0000,22944.3761,306.1084,0.0000,74637.2239,74637.2239,5.1845,5.1776,633.4000,0.0000,633.4000,0.0269,179.3714,0.0000,179.3714,1.3161,0.0000,454.0286,454.0286,5.1776,5.1776,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,5.1776,5.1174,5580.4000,0.0000,5580.4000,0.2374,1580.4735,0.0000,1580.4735,11.5964,0.0000,3999.9265,3999.9265,5.1174,6.1675,5.6425,5.6425,-2.3264,-34896.3055,5.6425,6.1234,5.7707,5.8829,-1.0656,-8524.6892,5.7707,6.1054,5.8488,5.9381,-0.7415,-5190.3789,17.2327,1346.5842,92389.4000,-48611.3736
775.0000,6.1417,7.8858,15916.6000,110228.7000,-94312.1000,5.9426,3754.6147,15503.7370,19258.3516,290.2277,125732.4370,12161.9853,-113570.4516,7.8858,7.7057,16094.9000,0.0000,16094.9000,0.6669,4370.5828,0.0000,4370.5828,32.5723,0.0000,11724.3172,11724.3172,7.7057,7.0009,59523.6000,0.0000,59523.6000,3.8188,13638.8349,0.0000,13638.8349,186.5019,0.0000,45884.7651,45884.7651,7.0009,6.9945,576.0000,0.0000,576.0000,0.0245,158.5530,0.0000,158.5530,1.1957,0.0000,417.4470,417.4470,6.9945,6.9945,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,6.9945,6.7845,18862.3000,0.0000,18862.3000,0.8018,5192.6556,0.0000,5192.6556,39.1600,0.0000,13669.6444,13669.6444,6.7845,5.7547,6.2696,6.2696,2.2352,33527.7685,6.2696,5.9586,6.1867,6.1141,0.6749,5399.0463,6.1867,5.9937,6.1417,6.0902,0.4188,2931.4628,16.8819,1319.1781,744.7000,41858.2775
776.0000,6.3634,8.5815,12157.0000,144851.1000,-132694.1000,7.2701,2855.7607,20449.5329,23305.2935,355.0599,165300.6329,9301.2393,-155999.3935,8.5815,8.2967,27386.7000,0.0000,27386.7000,1.1054,7358.7212,0.0000,7358.7212,53.9846,0.0000,20027.9788,20027.9788,8.2967,7.7842,46608.1000,0.0000,46608.1000,2.9056,10565.6383,0.0000,10565.6383,141.9068,0.0000,36042.4617,36042.4617,7.7842,7.7715,1228.6000,0.0000,1228.6000,0.0504,334.1453,0.0000,334.1453,2.4620,0.0000,894.4547,894.4547,7.7715,7.7720,0.0000,26.7000,-26.7000,0.0015,0.0000,4.2590,4.2590,0.0716,30.9590,0.0000,-30.9590,7.7720,7.5644,20051.8000,0.0000,20051.8000,0.8229,5454.5598,0.0000,5454.5598,40.1870,0.0000,14597.2402,14597.2402,7.5644,5.7914,6.6779,6.6779,4.1564,62345.7526,6.6779,5.9411,6.4814,6.3095,1.7272,13817.4121,6.4814,5.9755,6.3634,6.2285,1.1859,8301.4330,18.2338,1424.8127,-37445.6000,84464.5977
777.0000,6.5731,9.1903,9538.1000,155193.0000,-145654.9000,7.5793,2231.7264,21988.1248,24219.8511,370.1620,177181.1248,7306.3736,-169874.7511,9.1903,8.8126,33410.4000,0.0000,33410.4000,1.3316,8895.4443,0.0000,8895.4443,65.0318,0.0000,24514.9557,24514.9557,8.8126,8.7192,17786.6000,6697.1000,11089.5000,1.4444,3994.9462,1032.3783,5027.3246,70.5432,7729.4783,13791.6538,6062.1754,8.7192,8.6956,2090.0000,0.0000,2090.0000,0.0845,560.4108,0.0000,560.4108,4.1275,0.0000,1529.5892,1529.5892,8.6956,8.6956,0.0000,0.4000,-0.4000,0.0000,0.0000,0.0641,0.0641,0.0011,0.4641,0.0000,-0.4641,8.6956,8.4785,19258.8000,0.0000,19258.8000,0.7789,5165.8734,0.0000,5165.8734,38.0425,0.0000,14092.9266,14092.9266,8.4785,5.6860,7.0823,7.0823,6.0416,90624.2224,7.0823,5.8937,6.7653,6.4880,2.5716,20572.8567,6.7653,5.9416,6.5731,6.3534,1.7822,12475.3695,16.8282,1314.9794,-79806.6000,123672.4485
778.0000,6.6861,9.3960,8662.5000,161021.5000,-152359.0000,7.7939,2022.5533,22858.4076,24880.9609,380.6416,183879.9076,6639.9467,-177239.9609,9.3960,8.9693,37987.1000,0.0000,37987.1000,1.4977,10082.9371,0.0000,10082.9371,73.1432,0.0000,27904.1629,27904.1629,8.9693,8.9028,15076.3000,6367.1000,8709.2000,1.2512,3376.7683,982.8731,4359.6414,61.1077,7349.9731,11699.5317,4349.5586,8.9028,8.8774,2266.9000,0.0000,2266.9000,0.0901,606.1662,0.0000,606.1662,4.4015,0.0000,1660.7338,1660.7338,8.8774,8.8776,0.0000,10.0000,-10.0000,0.0005,0.0000,1.6042,1.6042,0.0268,11.6042,0.0000,-11.6042,8.8776,8.6886,16880.0000,0.0000,16880.0000,0.6714,4515.4030,0.0000,4515.4030,32.7890,0.0000,12364.5970,12364.5970,8.6886,5.8282,7.2584,7.2584,6.2360,93539.9634,7.2584,5.9344,6.9053,6.5964,2.8864,23091.3387,6.9053,5.9656,6.6861,6.4355,2.0487,14340.8169,16.9573,1325.0636,-86525.8000,130972.1190
779.0000,6.7744,9.5983,7066.8000,166923.8000,-159857.0000,7.9662,1647.2495,23732.6445,25379.8940,389.0562,190656.4445,5419.5505,-185236.8940,9.5983,9.0954,44857.4000,0.0000,44857.4000,1.7621,11870.6870,0.0000,11870.6870,86.0601,0.0000,32986.7130,32986.7130,9.0954,9.0725,10179.3000,5544.3000,4635.0000,0.9079,2274.8501,856.8357,3131.6858,44.3421,6401.1357,7904.4499,1503.3142,9.0725,9.0465,2321.6000,0.0000,2321.6000,0.0920,619.2132,0.0000,619.2132,4.4930,0.0000,1702.3868,1702.3868,9.0465,9.0476,0.0000,61.1000,-61.1000,0.0033,0.0000,9.8117,9.8117,0.1636,70.9117,0.0000,-70.9117,9.0476,8.8767,15294.1000,0.0000,15294.1000,0.6063,4080.7385,0.0000,4080.7385,29.6120,0.0000,11213.3615,11213.3615,8.8767,5.9129,7.3948,7.3948,6.4803,97204.8327,7.3948,5.9670,7.0141,6.6809,3.1219,24975.0710,7.0141,5.9869,6.7744,6.5005,2.2460,15721.8284,17.0069,1328.9448,-92810.0000,137901.7322
780.0000,6.8819,9.8670,4952.5000,172970.0000,-168017.5000,8.1134,1152.0880,24638.4920,25790.5799,396.2474,197608.4920,3800.4120,-193808.0799,9.8670,9.3321,47155.2000,0.0000,47155.2000,1.8459,12429.0770,0.0000,12429.0770,90.1492,0.0000,34726.1230,34726.1230,9.3321,9.4223,4105.9000,7833.1000,-3727.2000,0.6577,913.7472,1213.2118,2126.9590,32.1195,9046.3118,3192.1528,-5854.1590,9.4223,9.3912,2753.9000,0.0000,2753.9000,0.1088,730.6820,0.0000,730.6820,5.3136,0.0000,2023.2180,2023.2180,9.3912,9.3941,0.0000,166.1000,-166.1000,0.0091,0.0000,26.7306,26.7306,0.4446,192.8306,0.0000,-192.8306,9.3941,9.2547,12320.5000,0.0000,12320.5000,0.4870,3270.3275,0.0000,3270.3275,23.7827,0.0000,9050.1725,9050.1725,9.2547,5.9126,7.5837,7.5837,7.2329,108492.9367,7.5837,5.9704,7.1535,6.7770,3.4913,27930.5056,7.1535,5.9896,6.8819,6.5715,2.5188,17631.5295,16.8328,1315.3369,-109681.2000,154054.9717
781.0000,6.9849,10.0498,3964.5000,177552.3000,-173587.8000,8.2644,920.4749,25337.0603,26257.5352,403.6211,202889.3603,3044.0251,-199845.3352,10.0498,9.5880,40848.6000,0.0000,40848.6000,1.5916,10737.7259,0.0000,10737.7259,77.7292,0.0000,30110.8741,30110.8741,9.5880,9.7147,5044.7000,10551.0000,-5506.3000,0.8554,1117.6344,1638.1687,2755.8031,41.7739,12189.1687,3927.0656,-8262.1031,9.7147,9.6775,3297.1000,0.0000,3297.1000,0.1295,871.0082,0.0000,871.0082,6.3227,0.0000,2426.0918,2426.0918,9.6775,9.6800,0.0000,140.6000,-140.6000,0.0077,0.0000,22.6698,22.6698,0.3763,163.2698,0.0000,-163.2698,9.6800,9.5589,10734.6000,0.0000,10734.6000,0.4217,2837.2647,0.0000,2837.2647,20.5953,0.0000,7897.3353,7897.3353,9.5589,5.9537,7.7563,7.7563,7.8359,117537.8339,7.7563,5.9868,7.2844,6.8716,3.8458,30766.6963,7.2844,6.0007,6.9849,6.6426,2.7902,19531.4362,16.9053,1321.0043,-124354.4000,167835.9663
782.0000,7.0661,10.1708,2993.3000,182536.2000,-179542.9000,8.4350,693.9284,26085.6816,26779.6100,411.9494,208621.8816,2299.3716,-206322.5100,10.1708,9.6474,47152.9000,0.0000,47152.9000,1.8314,12372.8148,0.0000,12372.8148,89.4431,0.0000,34780.0852,34780.0852,9.6474,9.8315,1609.7000,11670.9000,-10061.2000,0.7065,356.2523,1813.0956,2169.3479,34.5034,13483.9956,1253.4477,-12230.5479,9.8315,9.7966,3146.9000,0.0000,3146.9000,0.1229,829.8910,0.0000,829.8910,6.0039,0.0000,2317.0090,2317.0090,9.7966,9.8022,0.0000,318.1000,-318.1000,0.0174,0.0000,51.3312,51.3312,0.8512,369.4312,0.0000,-369.4312,9.8022,9.6964,9545.2000,0.0000,9545.2000,0.3731,2518.3254,0.0000,2518.3254,18.2221,0.0000,7026.8746,7026.8746,9.6964,6.0528,7.8746,7.8746,8.0712,121067.7825,7.8746,6.0272,7.3819,6.9509,4.0923,32738.6120,7.3819,6.0281,7.0661,6.7050,2.9988,20991.9462,17.2295,1346.3360,-130077.2000,174798.3406
783.0000,7.1352,10.3561,2536.5000,186758.2000,-184221.7000,8.6017,587.2705,26721.8483,27309.1188,420.0922,213480.0483,1949.2295,-211530.8188,10.3561,9.8518,44855.9000,0.0000,44855.9000,1.7386,11738.0414,0.0000,11738.0414,84.9096,0.0000,33117.8586,33117.8586,9.8518,10.0061,1350.8000,9679.3000,-8328.5000,0.5869,297.8887,1506.7432,1804.6319,28.6615,11186.0432,1052.9113,-10133.1319,10.0061,9.9829,2067.1000,0.0000,2067.1000,0.0806,543.7224,0.0000,543.7224,3.9358,0.0000,1523.3776,1523.3776,9.9829,9.9887,0.0000,331.0000,-331.0000,0.0181,0.0000,53.4830,53.4830,0.8857,384.4830,0.0000,-384.4830,9.9887,9.8950,8355.8000,0.0000,8355.8000,0.3259,2198.4426,0.0000,2198.4426,15.9178,0.0000,6157.3574,6157.3574,9.8950,6.0784,7.9867,7.9867,8.3553,125329.8591,7.9867,6.0433,7.4684,7.0150,4.2544,34035.2982,7.4684,6.0404,7.1352,6.7544,3.1263,21884.4317,17.0277,1330.5665,-137602.4000,181249.5891
784.0000,7.1981,10.4406,2535.2000,190432.7000,-187897.5000,8.7709,586.2813,27278.1704,27864.4517,428.3546,217710.8704,1948.9187,-215761.9517,10.4406,9.9681,42570.1000,0.0000,42570.1000,1.6448,11126.0628,0.0000,11126.0628,80.3281,0.0000,31444.0372,31444.0372,9.9681,10.1182,1759.9000,9830.8000,-8070.9000,0.6192,387.3223,1532.1237,1919.4459,30.2413,11362.9237,1372.5777,-9990.3459,10.1182,10.0960,2000.2000,0.0000,2000.2000,0.0777,525.2550,0.0000,525.2550,3.7970,0.0000,1474.9450,1474.9450,10.0960,10.1017,0.0000,321.7000,-321.7000,0.0176,0.0000,52.0229,52.0229,0.8608,373.7229,0.0000,-373.7229,10.1017,9.9959,9545.2000,0.0000,9545.2000,0.3711,2507.1935,0.0000,2507.1935,18.1251,0.0000,7038.0065,7038.0065,9.9959,6.1557,8.0758,8.0758,8.5177,127765.5785,8.0758,6.0779,7.5430,7.0768,4.4315,35451.8370,7.5430,6.0648,7.1981,6.8039,3.2788,22951.4975,17.2520,1348.0964,-142174.6000,186168.9129
785.0000,7.2659,10.4618,3429.2000,193396.1000,-189966.9000,8.9616,792.0232,27736.2947,28528.3179,437.6714,221132.3947,2637.1768,-218495.2179,10.4618,10.0699,36271.6000,0.0000,36271.6000,1.3994,9476.9508,0.0000,9476.9508,68.3447,0.0000,26794.6492,26794.6492,10.0699,10.2315,4267.9000,12441.2000,-8173.3000,0.9052,937.6303,1940.9714,2878.6017,44.2083,14382.1714,3330.2697,-11051.9017,10.2315,10.2036,2586.6000,0.0000,2586.6000,0.1003,678.1110,0.0000,678.1110,4.9007,0.0000,1908.4890,1908.4890,10.2036,10.2090,10.2000,323.4000,-313.2000,0.0183,2.2274,52.3392,54.5665,0.8948,375.7392,7.9726,-367.7665,10.2090,10.0889,11131.1000,0.0000,11131.1000,0.4319,2919.1318,0.0000,2919.1318,21.0955,0.0000,8211.9682,8211.9682,10.0889,6.2464,8.1676,8.1676,8.7565,131347.6314,8.1676,6.1212,7.6219,7.1444,4.6636,37308.5327,7.6219,6.0959,7.2659,6.8589,3.4776,24343.4982,17.7253,1385.0770,-148464.1000,192999.6622
786.0000,7.3319,10.4942,4424.3000,196567.8000,-192143.5000,9.1681,1020.5998,28224.6585,29245.2584,447.7537,224792.4585,3403.7002,-221388.7584,10.4942,10.2444,23677.6000,0.0000,23677.6000,0.9132,6183.4803,0.0000,6183.4803,44.5985,0.0000,17494.1197,17494.1197,10.2444,10.3540,10779.5000,13920.3000,-3140.8000,1.3696,2361.0526,2175.6663,4536.7189,66.8914,16095.9663,8418.4474,-7677.5189,10.3540,10.3368,1630.8000,0.0000,1630.8000,0.0631,426.7659,0.0000,426.7659,3.0838,0.0000,1204.0341,1204.0341,10.3368,10.3373,162.0000,137.4000,24.6000,0.0171,35.2985,22.2591,57.5576,0.8356,159.6591,126.7015,-32.9576,10.3373,10.1823,14699.4000,0.0000,14699.4000,0.5694,3847.6486,0.0000,3847.6486,27.8069,0.0000,10851.7514,10851.7514,10.1823,6.3299,8.2561,8.2561,8.9900,134849.8629,8.2561,6.1646,7.6983,7.2103,4.8806,39045.0213,7.6983,6.1278,7.3319,6.9131,3.6649,25654.2721,18.1508,1418.3277,-155251.9000,199549.1563
787.0000,6.9534,9.6005,8075.7000,119340.9000,-111265.2000,5.8916,1876.1151,17020.7371,18896.8523,287.7349,136361.6371,6199.5849,-130162.0523,9.6005,9.3090,19491.5000,0.0000,19491.5000,0.7513,5157.8970,0.0000,5157.8970,36.6934,0.0000,14333.6030,14333.6030,9.3090,9.0190,18522.8000,121.5000,18401.3000,1.1045,4123.8388,18.8142,4142.6529,53.9426,140.3142,14398.9612,14258.6471,9.0190,8.9988,1350.6000,0.0000,1350.6000,0.0522,360.5191,0.0000,360.5191,2.5486,0.0000,990.0809,990.0809,8.9988,8.9986,336.6000,216.0000,120.6000,0.0317,74.9885,34.6764,109.6649,1.5477,250.6764,261.6115,10.9351,8.9986,8.7410,17276.4000,0.0000,17276.4000,0.6677,4613.0431,0.0000,4613.0431,32.6103,0.0000,12663.3569,12663.3569,8.7410,6.4087,7.5749,7.5749,3.8228,57341.7066,7.5749,6.1787,7.2025,6.8768,2.2885,18307.6272,7.2025,6.1348,6.9534,6.6687,1.7500,12249.9738,12.7485,996.1861,-54624.8000,87899.3077
788.0000,6.8574,9.3762,9436.2000,117176.9000,-107740.7000,5.8691,2196.1293,16683.9470,18880.0763,286.6355,133860.8470,7240.0707,-126620.7763,9.3762,9.0912,19504.8000,0.0000,19504.8000,0.7635,5178.7001,0.0000,5178.7001,37.2869,0.0000,14326.0999,14326.0999,9.0912,8.7589,21512.0000,0.0000,21512.0000,1.2989,4807.8191,0.0000,4807.8191,63.4346,0.0000,16704.1809,16704.1809,8.7589,8.7440,1019.7000,0.0000,1019.7000,0.0403,273.2579,0.0000,273.2579,1.9694,0.0000,746.4421,746.4421,8.7440,8.7335,927.3000,163.3000,764.0000,0.0651,207.4753,26.1771,233.6524,3.1793,189.4771,719.8247,530.3476,8.7335,8.4935,16483.5000,0.0000,16483.5000,0.6521,4418.9191,0.0000,4418.9191,31.8464,0.0000,12064.5809,12064.5809,8.4935,6.3330,7.4132,7.4132,3.6203,54305.0595,7.4132,6.1629,7.0798,6.7881,2.0951,16760.7588,7.0798,6.1264,6.8574,6.6031,1.5976,11182.9730,13.0334,1018.4452,-48456.7000,82248.7913
789.0000,6.6238,8.3242,15759.6000,75908.8000,-60149.2000,4.3867,3683.9193,10764.3337,14448.2531,214.2369,86673.1337,12075.6807,-74597.4531,8.3242,7.9996,19495.1000,0.0000,19495.1000,0.7661,5258.7223,0.0000,5258.7223,37.4148,0.0000,14236.3777,14236.3777,7.9996,7.5114,27739.8000,0.0000,27739.8000,1.6821,6322.2314,0.0000,6322.2314,82.1511,0.0000,21417.5686,21417.5686,7.5114,7.4928,1124.0000,0.0000,1124.0000,0.0447,306.9768,0.0000,306.9768,2.1809,0.0000,817.0232,817.0232,7.4928,7.4677,1596.8000,114.7000,1482.1000,0.1035,364.9944,18.2740,383.2684,5.0529,132.9740,1231.8056,1098.8316,7.4677,7.2176,15095.8000,0.0000,15095.8000,0.6000,4125.5941,0.0000,4125.5941,29.3034,0.0000,10970.2059,10970.2059,7.2176,6.6652,6.9414,6.9414,0.8079,12118.4221,6.9414,6.2542,6.7581,6.5978,1.0049,8038.9592,6.7581,6.1824,6.6238,6.4703,0.8420,5893.9245,11.3745,888.8161,4787.6000,26051.3057
790.0000,6.5303,8.0806,18307.3000,72264.7000,-53957.4000,4.3784,4286.9945,10231.1294,14518.1239,213.8343,82495.8294,14020.3055,-68475.5239,8.0806,7.8083,16494.2000,0.0000,16494.2000,0.6604,4465.7337,0.0000,4465.7337,32.2546,0.0000,12028.4663,12028.4663,7.8083,7.2755,30510.5000,0.0000,30510.5000,1.8908,6977.9162,0.0000,6977.9162,92.3451,0.0000,23532.5838,23532.5838,7.2755,7.2650,641.9000,0.0000,641.9000,0.0261,175.9464,0.0000,175.9464,1.2741,0.0000,465.9536,465.9536,7.2650,7.2170,2809.4000,40.7000,2768.7000,0.1775,644.7070,6.4784,651.1854,8.6710,47.1784,2164.6930,2117.5146,7.2170,7.0146,12320.5000,0.0000,12320.5000,0.5011,3380.1229,0.0000,3380.1229,24.4744,0.0000,8940.3771,8940.3771,7.0146,6.5525,6.7836,6.7836,0.6804,10206.0965,6.7836,6.2388,6.6383,6.5112,0.8020,6415.9242,6.6383,6.1756,6.5303,6.4070,0.6812,4768.3269,11.4517,894.8485,8778.4000,21390.3477
791.0000,6.3332,7.2049,24266.0000,58090.6000,-33824.6000,4.1042,5703.4906,8196.8266,13900.3172,200.4433,66287.4266,18562.5094,-47724.9172,7.2049,6.9914,16106.4000,0.0000,16106.4000,0.6478,4419.6105,0.0000,4419.6105,31.6359,0.0000,11686.7895,11686.7895,6.9914,6.1049,63211.9000,0.0000,63211.9000,3.9326,14675.1635,0.0000,14675.1635,192.0612,0.0000,48536.7365,48536.7365,6.1049,6.0986,479.1000,0.0000,479.1000,0.0196,133.7282,0.0000,133.7282,0.9551,0.0000,345.3718,345.3718,6.0986,6.0270,5117.5000,0.0000,5117.5000,0.3208,1198.6170,0.0000,1198.6170,15.6685,0.0000,3918.8830,3918.8830,6.0270,5.8857,10734.6000,0.0000,10734.6000,0.4387,2999.9310,0.0000,2999.9310,21.4240,0.0000,7734.6690,7734.6690,5.8857,6.8264,6.3561,6.3561,-1.7169,-25753.5306,6.3561,6.3568,6.3563,6.3565,-0.0014,-11.4919,6.3563,6.2575,6.3332,6.3069,0.1802,1261.6981,14.1954,1109.2514,61824.9000,-24503.3243
792.0000,6.1834,6.8026,27318.0000,51010.5000,-23692.5000,3.9766,6439.0428,7179.6638,13618.7066,194.2115,58190.1638,20878.9572,-37311.2066,6.8026,6.6090,16113.9000,0.0000,16113.9000,0.6586,4449.2286,0.0000,4449.2286,32.1673,0.0000,11664.6714,11664.6714,6.6090,5.5975,79545.0000,0.0000,79545.0000,5.0317,18598.4786,0.0000,18598.4786,245.7400,0.0000,60946.5214,60946.5214,5.5975,5.5920,464.5000,0.0000,464.5000,0.0194,130.6877,0.0000,130.6877,0.9469,0.0000,333.8123,333.8123,5.5920,5.4974,7457.8000,0.0000,7457.8000,0.4789,1762.5338,0.0000,1762.5338,23.3897,0.0000,5695.2662,5695.2662,5.4974,5.4262,5976.9000,0.0000,5976.9000,0.2499,1684.2573,0.0000,1684.2573,12.2027,0.0000,4292.6427,4292.6427,5.4262,6.7395,6.0829,6.0829,-2.6379,-39567.9025,6.0829,6.3620,6.1573,6.2224,-0.5606,-4484.6261,6.1573,6.2690,6.1834,6.2131,-0.2244,-1570.6486,15.6227,1220.7796,85865.6000,-45623.1771
793.0000,6.0825,6.5567,30334.9000,45515.3000,-15180.4000,3.9191,7163.8145,6395.4450,13559.2595,191.4038,51910.7450,23171.0855,-28739.6595,6.5567,6.3645,16110.6000,0.0000,16110.6000,0.6635,4465.3124,0.0000,4465.3124,32.4057,0.0000,11645.2876,11645.2876,6.3645,5.3421,80980.8000,0.0000,80980.8000,5.1630,19020.6951,0.0000,19020.6951,252.1526,0.0000,61960.1049,61960.1049,5.3421,5.3365,477.7000,0.0000,477.7000,0.0201,134.9429,0.0000,134.9429,0.9835,0.0000,342.7571,342.7571,5.3365,5.2138,9746.0000,0.0000,9746.0000,0.6325,2313.8390,0.0000,2313.8390,30.8925,0.0000,7432.1610,7432.1610,5.2138,5.1924,1815.0000,0.0000,1815.0000,0.0767,513.7481,0.0000,513.7481,3.7442,0.0000,1301.2519,1301.2519,5.1924,6.6435,5.9179,5.9179,-2.9315,-43971.7984,5.9179,6.3369,6.0297,6.1274,-0.8464,-6770.8673,6.0297,6.2559,6.0825,6.1428,-0.4571,-3199.7989,15.7125,1227.7976,93949.7000,-53942.4646
794.0000,5.9599,6.2800,33436.0000,40855.2000,-7419.2000,3.9043,7914.5271,5729.0070,13643.5341,190.6791,46584.2070,25521.4729,-21062.7341,6.2800,6.1033,16111.5000,0.0000,16111.5000,0.6667,4484.8274,0.0000,4484.8274,32.5596,0.0000,11626.6726,11626.6726,6.1033,5.0172,93537.9000,0.0000,93537.9000,5.9938,22077.8482,0.0000,22077.8482,292.7295,0.0000,71460.0518,71460.0518,5.0172,5.0121,468.0000,0.0000,468.0000,0.0198,132.8828,0.0000,132.8828,0.9684,0.0000,335.1172,335.1172,5.0121,4.8801,11407.2000,0.0000,11407.2000,0.7444,2724.0173,0.0000,2724.0173,36.3539,0.0000,8683.1827,8683.1827,4.8801,4.8690,1021.6000,0.0000,1021.6000,0.0434,290.7009,0.0000,290.7009,2.1194,0.0000,730.8991,730.8991,4.8690,6.5564,5.7127,5.7127,-3.7006,-55508.8762,5.7127,6.3145,5.8732,6.0136,-1.3199,-10559.3479,5.8732,6.2448,5.9599,6.0590,-0.8151,-5705.7302,17.0586,1332.9840,115127.0000,-71773.9543
795.0000,5.8870,6.1192,35762.5000,37132.3000,-1369.8000,3.8857,8476.9375,5200.7208,13677.6583,189.7708,42333.0208,27285.5625,-15047.4583,6.1192,5.9398,16126.3000,0.0000,16126.3000,0.6708,4500.2261,0.0000,4500.2261,32.7632,0.0000,11626.0739,11626.0739,5.9398,4.8828,89770.3000,0.0000,89770.3000,5.7838,21253.7892,0.0000,21253.7892,282.4691,0.0000,68516.5108,68516.5108,4.8828,4.8776,474.2000,0.0000,474.2000,0.0202,134.9301,0.0000,134.9301,0.9877,0.0000,339.2699,339.2699,4.8776,4.7302,12558.3000,0.0000,12558.3000,0.8252,3006.1590,0.0000,3006.1590,40.2992,0.0000,9552.1410,9552.1410,4.7302,4.7255,426.4000,0.0000,426.4000,0.0182,121.6229,0.0000,121.6229,0.8905,0.0000,304.7771,304.7771,4.7255,6.4803,5.6029,5.6029,-3.7915,-56872.8082,5.6029,6.2833,5.7843,5.9431,-1.4702,-11761.7840,5.7843,6.2245,5.8870,6.0044,-0.9510,-6656.9860,16.8059,1313.2331,117985.7000,-75291.5782
796.0000,5.7936,5.9384,37636.2000,33863.1000,3773.1000,3.8581,8936.9137,4735.6018,13672.5156,188.4247,38598.7018,28699.2863,-9899.4156,5.9384,5.7687,16116.8000,0.0000,16116.8000,0.6725,4510.3057,0.0000,4510.3057,32.8458,0.0000,11606.4943,11606.4943,5.7687,4.6711,98432.9000,0.0000,98432.9000,6.3636,23380.0272,0.0000,23380.0272,310.7857,0.0000,75052.8728,75052.8728,4.6711,4.6662,474.2000,0.0000,474.2000,0.0203,135.3839,0.0000,135.3839,0.9903,0.0000,338.8161,338.8161,4.6662,4.5167,13457.1000,0.0000,13457.1000,0.8868,3233.6033,0.0000,3233.6033,43.3077,0.0000,10223.4967,10223.4967,4.5167,4.5122,426.4000,0.0000,426.4000,0.0183,122.0362,0.0000,122.0362,0.8933,0.0000,304.3638,304.3638,4.5122,6.4001,5.4562,5.4562,-4.3034,-64550.6463,5.4562,6.2525,5.6685,5.8543,-1.8151,-14520.6382,5.6685,6.2047,5.7936,5.9366,-1.2222,-8555.6986,17.7293,1385.3940,132680.5000,-87626.9831
797.0000,5.8238,6.2813,31926.6000,49274.5000,-17347.9000,4.1997,7576.7966,6894.2062,14471.0028,205.1069,56168.7062,24349.8034,-31818.9028,6.2813,6.1142,16105.4000,0.0000,16105.4000,0.6744,4483.0414,0.0000,4483.0414,32.9382,0.0000,11622.3586,11622.3586,6.1142,5.0730,94777.2000,0.0000,94777.2000,6.1492,22365.8018,0.0000,22365.8018,300.3181,0.0000,72411.3982,72411.3982,5.0730,5.0682,468.6000,0.0000,468.6000,0.0201,132.9358,0.0000,132.9358,0.9828,0.0000,335.6642,335.6642,5.0682,4.9137,14108.6000,0.0000,14108.6000,0.9339,3365.7165,0.0000,3365.7165,45.6105,0.0000,10742.8835,10742.8835,4.9137,4.9032,1021.6000,0.0000,1021.6000,0.0440,290.5463,0.0000,290.5463,2.1494,0.0000,731.0537,731.0537,4.9032,6.2156,5.5594,5.5594,-3.0425,-45637.4809,5.5594,6.1757,5.7237,5.8675,-1.4287,-11429.5195,5.7237,6.1525,5.8238,5.9381,-0.9941,-6958.6349,18.0321,1409.0542,109133.5000,-64025.6353
798.0000,5.7933,6.3115,31488.3000,55242.1000,-23753.8000,4.4396,7477.1140,7725.3130,15202.4270,216.8221,62967.4130,24011.1860,-38956.2270,6.3115,6.1567,16126.8000,0.0000,16126.8000,0.6709,4486.8825,0.0000,4486.8825,32.7634,0.0000,11639.9175,11639.9175,6.1567,5.1001,103926.1000,0.0000,103926.1000,6.6943,24505.2355,0.0000,24505.2355,326.9374,0.0000,79420.8645,79420.8645,5.1001,5.0940,634.6000,0.0000,634.6000,0.0270,179.9508,0.0000,179.9508,1.3203,0.0000,454.6492,454.6492,5.0940,4.9517,14048.7000,0.0000,14048.7000,0.9220,3349.8725,0.0000,3349.8725,45.0280,0.0000,10698.8275,10698.8275,4.9517,4.8985,5584.9000,0.0000,5584.9000,0.2387,1587.4081,0.0000,1587.4081,11.6563,0.0000,3997.4919,3997.4919,4.8985,6.1577,5.5281,5.5281,-3.1548,-47322.6737,5.5281,6.1412,5.6916,5.8346,-1.5362,-12289.3500,5.6916,6.1274,5.7933,5.9095,-1.0919,-7643.5239,19.4886,1522.8659,116567.3000,-67255.5476
799.0000,6.1000,7.6431,17854.1000,109387.4000,-91533.3000,6.0252,4214.9831,15374.7152,19589.6983,294.2587,124762.1152,13639.1169,-111122.9983,7.6431,7.4802,16122.8000,0.0000,16122.8000,0.6703,4394.4337,0.0000,4394.4337,32.7361,0.0000,11728.3663,11728.3663,7.4802,6.8104,62635.5000,0.0000,62635.5000,4.0310,14411.1502,0.0000,14411.1502,196.8683,0.0000,48224.3498,48224.3498,6.8104,6.8046,577.3000,0.0000,577.3000,0.0246,159.3796,0.0000,159.3796,1.2004,0.0000,417.9204,417.9204,6.8046,6.6598,13558.4000,0.0000,13558.4000,0.8893,3136.4611,0.0000,3136.4611,43.4326,0.0000,10421.9389,10421.9389,6.6598,6.4702,18878.1000,0.0000,18878.1000,0.8061,5223.9987,0.0000,5223.9987,39.3706,0.0000,13654.1013,13654.1013,6.4702,5.8511,6.1606,6.1606,1.4859,22288.0038,6.1606,6.0080,6.1199,6.0843,0.3665,2931.9133,6.1199,6.0343,6.1000,6.0771,0.2055,1438.7616,18.6697,1458.8803,20238.8000,26658.6787
800.0000,6.3238,8.3257,13339.1000,143935.8000,-130596.7000,7.3012,3135.7869,20306.6986,23442.4855,356.5782,164242.4986,10203.3131,-154039.1855,8.3257,8.0657,27392.5000,0.0000,27392.5000,1.1106,7388.8368,0.0000,7388.8368,54.2380,0.0000,20003.6632,20003.6632,8.0657,7.5586,50523.7000,0.0000,50523.7000,3.1642,11501.1668,0.0000,11501.1668,154.5339,0.0000,39022.5332,39022.5332,7.5586,7.5470,1227.8000,0.0000,1227.8000,0.0506,335.0832,0.0000,335.0832,2.4693,0.0000,892.7168,892.7168,7.5470,7.4132,13338.3000,0.0000,13338.3000,0.8441,3045.9958,0.0000,3045.9958,41.2252,0.0000,10292.3042,10292.3042,7.4132,7.2237,20068.5000,0.0000,20068.5000,0.8288,5489.1960,0.0000,5489.1960,40.4765,0.0000,14579.3040,14579.3040,7.2237,5.9036,6.5636,6.5636,3.3859,50787.7864,6.5636,6.0040,6.4144,6.2838,1.4354,11482.9225,6.4144,6.0260,6.3238,6.2202,0.9963,6973.8196,19.9491,1558.8508,-18045.9000,69244.5286
801.0000,6.5267,8.8586,10956.1000,153878.0000,-142921.9000,7.6063,2565.7526,21784.4431,24350.1957,371.4770,175662.4431,8390.3474,-167272.0957,8.8586,8.5172,33435.7000,0.0000,33435.7000,1.3387,8946.6111,0.0000,8946.6111,65.3820,0.0000,24489.0889,24489.0889,8.5172,8.3633,23008.6000,5872.8000,17135.8000,1.7296,5195.2063,903.0148,6098.2211,84.4713,6775.8148,17813.3937,11037.5789,8.3633,8.3420,2090.5000,0.0000,2090.5000,0.0849,563.5689,0.0000,563.5689,4.1457,0.0000,1526.9311,1526.9311,8.3420,8.1941,13698.6000,0.0000,13698.6000,0.8539,3085.9133,0.0000,3085.9133,41.7019,0.0000,10612.6867,10612.6867,8.1941,7.9980,19274.9000,0.0000,19274.9000,0.7848,5209.6022,0.0000,5209.6022,38.3280,0.0000,14065.2978,14065.2978,7.9980,5.8753,6.9366,6.9366,5.0754,76131.1930,6.9366,5.9866,6.6833,6.4616,2.2715,18171.7691,6.6833,6.0120,6.5267,6.3477,1.6049,11234.4380,18.5972,1453.2143,-57286.4000,105537.4001
802.0000,6.6532,9.1651,9036.0000,160588.9000,-151552.9000,7.7960,2111.0637,22784.0369,24895.1006,380.7426,183372.9369,6924.9363,-176448.0006,9.1651,8.7681,38018.7000,0.0000,38018.7000,1.5077,10126.2109,0.0000,10126.2109,73.6357,0.0000,27892.4891,27892.4891,8.7681,8.6915,15060.5000,5454.5000,9606.0000,1.2079,3385.3423,840.5001,4225.8424,58.9904,6295.0001,11675.1577,5380.1576,8.6915,8.6678,2272.6000,0.0000,2272.6000,0.0909,609.6281,0.0000,609.6281,4.4409,0.0000,1662.9719,1662.9719,8.6678,8.5128,14029.4000,0.0000,14029.4000,0.8606,3143.0063,0.0000,3143.0063,42.0313,0.0000,10886.3937,10886.3937,8.5128,8.3370,16894.0000,0.0000,16894.0000,0.6780,4544.0851,0.0000,4544.0851,33.1145,0.0000,12349.9149,12349.9149,8.3370,5.9551,7.1460,7.1460,5.5770,83655.5565,7.1460,6.0120,6.8436,6.5790,2.6552,21241.9808,6.8436,6.0274,6.6532,6.4355,1.9111,13377.7234,18.2118,1423.0929,-70732.2000,118275.2607
803.0000,6.7439,9.3595,7506.4000,166315.3000,-158808.9000,7.9645,1750.7205,23633.5954,25384.3159,388.9743,189948.8954,5755.6795,-184193.2159,9.3595,8.8913,44893.8000,0.0000,44893.8000,1.7707,11922.6708,0.0000,11922.6708,86.4803,0.0000,32971.1292,32971.1292,8.8913,8.8573,10437.4000,4941.8000,5495.6000,0.8946,2340.9997,762.3227,3103.3224,43.6905,5704.1227,8096.4003,2392.2776,8.8573,8.8332,2322.7000,0.0000,2322.7000,0.0924,621.5121,0.0000,621.5121,4.5121,0.0000,1701.1879,1701.1879,8.8332,8.6814,13760.8000,0.0000,13760.8000,0.8387,3074.2281,0.0000,3074.2281,40.9602,0.0000,10686.5719,10686.5719,8.6814,8.5224,15306.8000,0.0000,15306.8000,0.6108,4106.6910,0.0000,4106.6910,29.8308,0.0000,11200.1090,11200.1090,8.5224,6.0461,7.2842,7.2842,5.8128,87191.3495,7.2842,6.0482,6.9546,6.6662,2.9014,23211.0777,6.9546,6.0515,6.7439,6.5031,2.1199,14839.1932,18.2576,1426.6758,-77029.2000,125241.6204
804.0000,6.8476,9.5854,5706.5000,172195.3000,-166488.8000,8.1233,1328.3432,24513.4080,25841.7513,396.7269,196708.7080,4378.1568,-192330.5513,9.5854,9.0915,47180.3000,0.0000,47180.3000,1.8546,12487.8011,0.0000,12487.8011,90.5745,0.0000,34692.4989,34692.4989,9.0915,9.1389,6471.2000,7233.1000,-761.9000,0.7712,1446.2709,1117.7891,2564.0600,37.6619,8350.8891,5024.9291,-3325.9600,9.1389,9.1101,2756.8000,0.0000,2756.8000,0.1093,734.5578,0.0000,734.5578,5.3396,0.0000,2022.2422,2022.2422,9.1101,8.9655,13062.2000,0.0000,13062.2000,0.7935,2904.5955,0.0000,2904.5955,38.7535,0.0000,10157.6045,10157.6045,8.9655,8.8368,12330.7000,0.0000,12330.7000,0.4906,3294.1104,0.0000,3294.1104,23.9582,0.0000,9036.5896,9036.5896,8.8368,6.0783,7.4576,7.4576,6.4596,96893.6837,7.4576,6.0649,7.0862,6.7612,3.2611,26088.9991,7.0862,6.0635,6.8476,6.5748,2.3949,16764.3670,18.2136,1423.2349,-91920.7000,139747.0498
805.0000,6.9659,9.8275,3736.0000,177581.0000,-173845.0000,8.2505,867.7307,25332.6584,26200.3891,402.9427,202913.6584,2868.2693,-200045.3891,9.8275,9.3969,40883.1000,0.0000,40883.1000,1.6007,10782.2017,0.0000,10782.2017,78.1761,0.0000,30100.8983,30100.8983,9.3969,9.5227,5387.3000,11241.4000,-5854.1000,0.9132,1197.5494,1742.1635,2939.7129,44.6002,12983.5635,4189.7506,-8793.8129,9.5227,9.4880,3297.8000,0.0000,3297.8000,0.1301,873.6847,0.0000,873.6847,6.3556,0.0000,2424.1153,2424.1153,9.4880,9.3473,12630.4000,0.0000,12630.4000,0.7631,2790.8898,0.0000,2790.8898,37.2684,0.0000,9839.5102,9839.5102,9.3473,9.2344,10743.5000,0.0000,10743.5000,0.4253,2853.7277,0.0000,2853.7277,20.7688,0.0000,7889.7723,7889.7723,9.2344,6.0908,7.6626,7.6626,7.3251,109876.6506,7.6626,6.0729,7.2387,6.8677,3.7045,29635.6620,7.2387,6.0695,6.9659,6.6541,2.7245,19071.8044,18.1244,1416.2683,-112144.3000,158584.1170
806.0000,7.0870,9.9999,2870.4000,188562.0000,-185691.6000,8.6992,665.1765,26956.8232,27621.9996,424.8535,215518.8232,2205.2235,-213313.5996,9.9999,9.5251,47186.0000,0.0000,47186.0000,1.8397,12412.7658,0.0000,12412.7658,89.8498,0.0000,34773.2342,34773.2342,9.5251,9.7385,1690.9000,14671.3000,-12980.4000,0.8681,375.0265,2276.5075,2651.5340,42.3961,16947.8075,1315.8735,-15631.9340,9.7385,9.7069,3148.6000,0.0000,3148.6000,0.1234,831.4847,0.0000,831.4847,6.0273,0.0000,2317.1153,2317.1153,9.7069,9.5734,12531.8000,0.0000,12531.8000,0.7515,2759.0512,0.0000,2759.0512,36.7045,0.0000,9772.7488,9772.7488,9.5734,9.4775,9553.0000,0.0000,9553.0000,0.3756,2528.9613,0.0000,2528.9613,18.3433,0.0000,7024.0387,7024.0387,9.4775,6.2115,7.8445,7.8445,7.9724,119586.5164,7.8445,6.1244,7.3858,6.9844,4.1988,33590.5674,7.3858,6.1052,7.0870,6.7455,3.1258,21880.8426,18.9863,1483.6185,-126252.6000,175057.9264
807.0000,7.1616,10.2073,2228.8000,193272.6000,-191043.8000,8.8787,515.7752,27666.9532,28182.7284,433.6226,220939.5532,1713.0248,-219226.5284,10.2073,9.7472,44894.6000,0.0000,44894.6000,1.7452,11773.9031,0.0000,11773.9031,85.2326,0.0000,33120.6969,33120.6969,9.7472,9.9048,1535.2000,10854.0000,-9318.8000,0.6593,339.1722,1687.8447,2027.0169,32.2008,12541.8447,1196.0278,-11345.8169,9.9048,9.8836,2070.6000,0.0000,2070.6000,0.0809,545.4596,0.0000,545.4596,3.9488,0.0000,1525.1404,1525.1404,9.8836,9.7475,12554.0000,0.0000,12554.0000,0.7497,2755.8678,0.0000,2755.8678,36.6129,0.0000,9798.1322,9798.1322,9.7475,9.6620,8362.6000,0.0000,8362.6000,0.3275,2208.1081,0.0000,2208.1081,15.9942,0.0000,6154.4919,6154.4919,9.6620,6.2576,7.9598,7.9598,8.1682,122523.6214,7.9598,6.1503,7.4772,7.0550,4.3415,34732.1168,7.4772,6.1246,7.1616,6.8009,3.2454,22717.8151,18.6619,1458.2686,-132480.8000,179973.5533
808.0000,7.2367,10.3296,1679.2000,198055.2000,-196376.0000,9.0654,388.0467,28389.6212,28777.6679,442.7401,226444.8212,1291.1533,-225153.6679,10.3296,9.8976,42599.1000,0.0000,42599.1000,1.6501,11151.8015,0.0000,11151.8015,80.5872,0.0000,31447.2985,31447.2985,9.8976,10.0584,1391.9000,11063.7000,-9671.8000,0.6617,306.7074,1723.0419,2029.7493,32.3158,12786.7419,1085.1926,-11701.5493,10.0584,10.0381,2002.9000,0.0000,2002.9000,0.0780,526.4285,0.0000,526.4285,3.8088,0.0000,1476.4715,1476.4715,10.0381,9.9022,12671.4000,0.0000,12671.4000,0.7541,2774.5616,0.0000,2774.5616,36.8287,0.0000,9896.8384,9896.8384,9.9022,9.8055,9553.0000,0.0000,9553.0000,0.3730,2516.6518,0.0000,2516.6518,18.2157,0.0000,7036.3482,7036.3482,9.8055,6.3316,8.0685,8.0685,8.4294,126440.6730,8.0685,6.1873,7.5669,7.1279,4.5649,36519.2507,7.5669,6.1516,7.2367,6.8593,3.4340,24038.1214,18.8734,1474.7909,-139221.4000,186998.0451
809.0000,7.3071,10.4056,1826.5000,198968.9000,-197142.4000,9.1192,421.5329,28556.6544,28978.1874,445.3660,227525.5544,1404.9671,-226120.5874,10.4056,10.0382,36298.0000,0.0000,36298.0000,1.4031,9491.6787,0.0000,9491.6787,68.5238,0.0000,26806.3213,26806.3213,10.0382,10.2351,1917.4000,13720.7000,-11803.3000,0.8320,421.4716,2139.8932,2561.3649,40.6349,15860.5932,1495.9284,-14364.6649,10.2351,10.2089,2588.6000,0.0000,2588.6000,0.1005,678.5999,0.0000,678.5999,4.9095,0.0000,1910.0001,1910.0001,10.2089,10.0780,12222.8000,0.0000,12222.8000,0.7252,2668.8343,0.0000,2668.8343,35.4188,0.0000,9553.9657,9553.9657,10.0780,9.9654,11140.3000,0.0000,11140.3000,0.4338,2927.1938,0.0000,2927.1938,21.1856,0.0000,8213.1062,8213.1062,9.9654,6.3828,8.1741,8.1741,8.7150,130725.4106,8.1741,6.2162,7.6520,7.1952,4.7627,38101.4861,7.6520,6.1736,7.3071,6.9128,3.5964,25174.7702,18.9207,1478.4925,-146696.0000,194001.6668
