Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
810.0000,7.3701,10.5012,2470.9000,199830.6000,-197359.7000,9.2003,569.5832,28712.9359,29282.5192,449.3257,228543.5359,1901.3168,-226642.2192,10.5012,10.2593,23696.8000,0.0000,23696.8000,0.9148,6187.8609,0.0000,6187.8609,44.6773,0.0000,17508.9391,17508.9391,10.2593,10.4199,6199.9000,14238.4000,-8038.5000,1.1140,1357.6239,2225.7336,3583.3574,54.4069,16464.1336,4842.2761,-11621.8574,10.4199,10.4032,1634.7000,0.0000,1634.7000,0.0633,427.3729,0.0000,427.3729,3.0910,0.0000,1207.3271,1207.3271,10.4032,10.2848,10952.9000,0.0000,10952.9000,0.6477,2383.9582,0.0000,2383.9582,31.6344,0.0000,8568.9418,8568.9418,10.2848,10.1348,14711.5000,0.0000,14711.5000,0.5711,3853.7873,0.0000,3853.7873,27.8924,0.0000,10857.7127,10857.7127,10.1348,6.4119,8.2734,8.2734,8.9827,134740.2092,8.2734,6.2350,7.7298,7.2542,4.9182,39345.8271,7.7298,6.1883,7.3701,6.9591,3.7193,26034.8632,18.7668,1466.4666,-154402.3000,200120.8995
811.0000,6.9869,9.6354,6030.8000,121034.7000,-115003.9000,5.8463,1400.1747,17272.4965,18672.6711,285.5258,138307.1965,4630.6253,-133676.5711,9.6354,9.3511,19511.1000,0.0000,19511.1000,0.7520,5160.4034,0.0000,5160.4034,36.7260,0.0000,14350.6966,14350.6966,9.3511,9.1475,13414.7000,133.5000,13281.2000,0.8021,2984.3777,20.6805,3005.0582,39.1718,154.1805,10430.3223,10276.1418,9.1475,9.1279,1343.8000,0.0000,1343.8000,0.0519,358.0135,0.0000,358.0135,2.5329,0.0000,985.7865,985.7865,9.1279,8.9703,10227.6000,0.0000,10227.6000,0.6026,2273.5948,0.0000,2273.5948,29.4294,0.0000,7954.0052,7954.0052,8.9703,8.7192,17290.8000,0.0000,17290.8000,0.6689,4618.8520,0.0000,4618.8520,32.6667,0.0000,12671.9480,12671.9480,8.7192,6.4678,7.5935,7.5935,3.7876,56814.2324,7.5935,6.2351,7.2313,6.9143,2.2854,18282.8994,7.2313,6.1839,6.9869,6.7076,1.7620,12334.1797,13.0856,1022.5263,-53349.4000,87431.3115
812.0000,6.8901,9.4074,7455.5000,118765.6000,-111310.1000,5.8216,1734.0865,16919.8636,18653.9501,284.3153,135685.4636,5721.4135,-129964.0501,9.4074,9.1298,19505.4000,0.0000,19505.4000,0.7630,5176.4489,0.0000,5176.4489,37.2654,0.0000,14328.9511,14328.9511,9.1298,8.8791,16669.2000,0.0000,16669.2000,1.0056,3722.9291,0.0000,3722.9291,49.1135,0.0000,12946.2709,12946.2709,8.8791,8.8646,1022.3000,0.0000,1022.3000,0.0403,273.4594,0.0000,273.4594,1.9699,0.0000,748.8406,748.8406,8.8646,8.7050,10604.2000,0.0000,10604.2000,0.6405,2367.7751,0.0000,2367.7751,31.2787,0.0000,8236.4249,8236.4249,8.7050,8.4712,16497.2000,0.0000,16497.2000,0.6529,4424.4896,0.0000,4424.4896,31.8889,0.0000,12072.7104,12072.7104,8.4712,6.3948,7.4330,7.4330,3.5734,53601.1426,7.4330,6.2163,7.1086,6.8246,2.0940,16752.2540,7.1086,6.1725,6.8901,6.6405,1.6110,11277.0889,13.3859,1045.9960,-47011.8000,81630.4856
813.0000,6.6541,8.3741,13369.9000,77002.8000,-63632.9000,4.2910,3123.5276,10925.1887,14048.7163,209.5675,87927.9887,10246.3724,-77681.6163,8.3741,8.0586,19505.7000,0.0000,19505.7000,0.7661,5257.6021,0.0000,5257.6021,37.4147,0.0000,14248.0979,14248.0979,8.0586,7.6554,23572.7000,0.0000,23572.7000,1.4283,5366.7639,0.0000,5366.7639,69.7571,0.0000,18205.9361,18205.9361,7.6554,7.6372,1129.1000,0.0000,1129.1000,0.0448,307.6897,0.0000,307.6897,2.1861,0.0000,821.4103,821.4103,7.6372,7.4470,11128.7000,0.0000,11128.7000,0.6756,2537.4456,0.0000,2537.4456,32.9967,0.0000,8591.2544,8591.2544,7.4470,7.2039,15108.4000,0.0000,15108.4000,0.6008,4130.3500,0.0000,4130.3500,29.3428,0.0000,10978.0500,10978.0500,7.2039,6.7152,6.9595,6.9595,0.7358,11037.4461,6.9595,6.3037,6.7847,6.6316,0.9873,7898.4997,6.7847,6.2253,6.6541,6.5050,0.8421,5894.3600,11.7100,915.0355,6811.7000,24830.3058
814.0000,6.5610,8.1322,16097.5000,73392.1000,-57294.6000,4.2943,3767.3569,10396.2036,14163.5605,209.7265,83788.3036,12330.1431,-71458.1605,8.1322,7.8672,16522.6000,0.0000,16522.6000,0.6610,4469.9131,0.0000,4469.9131,32.2810,0.0000,12052.6869,12052.6869,7.8672,7.4136,26739.3000,0.0000,26739.3000,1.6552,6108.8746,0.0000,6108.8746,80.8350,0.0000,20630.4254,20630.4254,7.4136,7.4033,641.1000,0.0000,641.1000,0.0260,175.3546,0.0000,175.3546,1.2691,0.0000,465.7454,465.7454,7.4033,7.2064,11612.1000,0.0000,11612.1000,0.7225,2658.3869,0.0000,2658.3869,35.2855,0.0000,8953.7131,8953.7131,7.2064,7.0097,12330.7000,0.0000,12330.7000,0.5017,3383.4732,0.0000,3383.4732,24.5041,0.0000,8947.2268,8947.2268,7.0097,6.5992,6.8045,6.8045,0.6223,9333.7864,6.8045,6.2850,6.6660,6.5448,0.7874,6299.4283,6.6660,6.2160,6.5610,6.4410,0.6821,4774.8502,11.7910,921.3629,10551.2000,20408.0649
815.0000,6.3697,7.2905,22046.0000,59378.2000,-37332.2000,4.0260,5178.1374,8383.6860,13561.8234,196.6249,67761.8860,16867.8626,-50894.0234,7.2905,7.0789,16110.5000,0.0000,16110.5000,0.6473,4414.9146,0.0000,4414.9146,31.6143,0.0000,11695.5854,11695.5854,7.0789,6.2726,58003.3000,0.0000,58003.3000,3.6043,13444.2168,0.0000,13444.2168,176.0260,0.0000,44559.0832,44559.0832,6.2726,6.2664,473.8000,0.0000,473.8000,0.0193,131.9031,0.0000,131.9031,0.9421,0.0000,341.8969,341.8969,6.2664,6.0851,13076.7000,0.0000,13076.7000,0.8175,3053.7503,0.0000,3053.7503,39.9249,0.0000,10022.9497,10022.9497,6.0851,5.9450,10743.5000,0.0000,10743.5000,0.4391,2999.6930,0.0000,2999.6930,21.4461,0.0000,7743.8070,7743.8070,5.9450,6.8450,6.3950,6.3950,-1.6582,-24872.4118,6.3950,6.3912,6.3939,6.3931,0.0070,56.0142,6.3939,6.2899,6.3697,6.3419,0.1916,1341.2932,14.3303,1119.7878,61075.6000,-23475.1044
816.0000,6.2222,6.8840,25493.7000,52286.9000,-26793.2000,3.9212,6004.6269,7364.1137,13368.7406,191.5056,59651.0137,19489.0731,-40161.9406,6.8840,6.6917,16112.7000,0.0000,16112.7000,0.6575,4443.2898,0.0000,4443.2898,32.1135,0.0000,11669.4102,11669.4102,6.6917,5.7537,74256.7000,0.0000,74256.7000,4.6888,17335.3126,0.0000,17335.3126,228.9921,0.0000,56921.3874,56921.3874,5.7537,5.7481,474.4000,0.0000,474.4000,0.0197,133.1461,0.0000,133.1461,0.9640,0.0000,341.2539,341.2539,5.7481,5.5607,14876.1000,0.0000,14876.1000,0.9520,3505.9791,0.0000,3505.9791,46.4927,0.0000,11370.1209,11370.1209,5.5607,5.4899,5981.7000,0.0000,5981.7000,0.2498,1683.9327,0.0000,1683.9327,12.1987,0.0000,4297.7673,4297.7673,5.4899,6.7642,6.1271,6.1271,-2.5777,-38665.6346,6.1271,6.3950,6.1985,6.2611,-0.5420,-4336.2786,6.1985,6.3001,6.2222,6.2493,-0.2054,-1437.6542,15.7335,1229.4398,84908.4000,-44439.5673
817.0000,6.1166,6.6264,28469.1000,46671.5000,-18202.4000,3.8550,6718.8449,6561.6351,13280.4800,188.2736,53233.1351,21750.2551,-31482.8800,6.6264,6.4374,16136.8000,0.0000,16136.8000,0.6636,4467.7380,0.0000,4467.7380,32.4083,0.0000,11669.0620,11669.0620,6.4374,5.4673,78278.6000,0.0000,78278.6000,4.9822,18360.9895,0.0000,18360.9895,243.3226,0.0000,59917.6105,59917.6105,5.4673,5.4618,467.8000,0.0000,467.8000,0.0197,131.8861,0.0000,131.8861,0.9602,0.0000,335.9139,335.9139,5.4618,5.2559,16665.7000,0.0000,16665.7000,1.0781,3947.8250,0.0000,3947.8250,52.6531,0.0000,12717.8750,12717.8750,5.2559,5.2348,1816.3000,0.0000,1816.3000,0.0766,513.7748,0.0000,513.7748,3.7422,0.0000,1302.5252,1302.5252,5.2348,6.6715,5.9532,5.9532,-2.9578,-44366.4801,5.9532,6.3709,6.0646,6.1621,-0.8601,-6880.4531,6.0646,6.2876,6.1166,6.1761,-0.4591,-3213.8165,16.0128,1251.2642,95162.8000,-54460.7497
818.0000,6.0022,6.3741,30784.8000,42072.5000,-11287.7000,3.7941,7281.1242,5903.8296,13184.9538,185.2978,47976.3296,23503.6758,-24472.6538,6.3741,6.1972,16127.0000,0.0000,16127.0000,0.6664,4482.5672,0.0000,4482.5672,32.5476,0.0000,11644.4328,11644.4328,6.1972,5.1609,89211.3000,0.0000,89211.3000,5.7080,21019.6050,0.0000,21019.6050,278.7677,0.0000,68191.6950,68191.6950,5.1609,5.1557,475.4000,0.0000,475.4000,0.0201,134.6777,0.0000,134.6777,0.9813,0.0000,340.7223,340.7223,5.1557,4.9525,17551.7000,0.0000,17551.7000,1.1423,4180.5275,0.0000,4180.5275,55.7878,0.0000,13371.1725,13371.1725,4.9525,4.9414,1022.3000,0.0000,1022.3000,0.0434,290.5668,0.0000,290.5668,2.1191,0.0000,731.7332,731.7332,4.9414,6.5868,5.7641,5.7641,-3.6091,-54137.1228,5.7641,6.3465,5.9194,6.0553,-1.2775,-10220.0518,5.9194,6.2744,6.0022,6.0969,-0.7787,-5450.5983,17.0614,1333.2029,113100.0000,-69807.7730
819.0000,5.9323,6.2163,32588.4000,37830.4000,-5242.0000,3.7188,7717.9299,5302.4399,13020.3698,181.6209,43132.8399,24870.4701,-18262.3698,6.2163,6.0355,16118.3000,0.0000,16118.3000,0.6693,4491.1787,0.0000,4491.1787,32.6876,0.0000,11627.1213,11627.1213,6.0355,5.0195,85557.2000,0.0000,85557.2000,5.5015,20219.8854,0.0000,20219.8854,268.6865,0.0000,65337.3146,65337.3146,5.0195,5.0143,466.8000,0.0000,466.8000,0.0199,132.5374,0.0000,132.5374,0.9694,0.0000,334.2626,334.2626,5.0143,4.7997,18122.2000,0.0000,18122.2000,1.1871,4327.3793,0.0000,4327.3793,57.9760,0.0000,13794.8207,13794.8207,4.7997,4.7950,426.6000,0.0000,426.6000,0.0182,121.5458,0.0000,121.5458,0.8897,0.0000,305.0542,305.0542,4.7950,6.5214,5.6582,5.6582,-3.7006,-55508.8589,5.6582,6.3178,5.8341,5.9880,-1.4138,-11310.4177,5.8341,6.2551,5.9323,6.0446,-0.9025,-6317.1827,16.6722,1302.7925,115449.1000,-73136.4593
820.0000,5.8329,6.0143,35015.3000,34353.5000,661.8000,3.7156,8308.3724,4807.2575,13115.6299,181.4636,39160.7575,26706.9276,-12453.8299,6.0143,5.8449,16138.0000,0.0000,16138.0000,0.6722,4510.8824,0.0000,4510.8824,32.8273,0.0000,11627.1176,11627.1176,5.8449,4.7707,96677.9000,0.0000,96677.9000,6.2376,22930.1820,0.0000,22930.1820,304.6349,0.0000,73747.7180,73747.7180,4.7707,4.7657,476.3000,0.0000,476.3000,0.0203,135.7687,0.0000,135.7687,0.9920,0.0000,340.5313,340.5313,4.7657,4.5631,18304.8000,0.0000,18304.8000,1.2027,4390.5654,0.0000,4390.5654,58.7369,0.0000,13914.2346,13914.2346,4.5631,4.5586,426.6000,0.0000,426.6000,0.0183,122.0034,0.0000,122.0034,0.8924,0.0000,304.5966,304.5966,4.5586,6.4417,5.5001,5.5001,-4.3093,-64638.7930,5.5001,6.2877,5.7102,5.8939,-1.8023,-14418.4516,5.7102,6.2360,5.8329,5.9731,-1.2034,-8423.5786,17.7999,1390.9128,132685.4000,-87480.8232
821.0000,5.7753,5.9054,37062.4000,32579.3000,4483.1000,3.7673,8803.7236,4554.7110,13358.4346,183.9878,37134.0110,28258.6764,-8875.3346,5.9054,5.7352,16132.5000,0.0000,16132.5000,0.6746,4517.0347,0.0000,4517.0347,32.9449,0.0000,11615.4653,11615.4653,5.7352,4.6859,93947.5000,0.0000,93947.5000,6.0857,22328.7518,0.0000,22328.7518,297.2137,0.0000,71618.7482,71618.7482,4.6859,4.6811,465.7000,0.0000,465.7000,0.0200,132.9259,0.0000,132.9259,0.9748,0.0000,332.7741,332.7741,4.6811,4.4778,18263.9000,0.0000,18263.9000,1.2064,4387.4486,0.0000,4387.4486,58.9178,0.0000,13876.4514,13876.4514,4.4778,4.4671,1022.3000,0.0000,1022.3000,0.0440,292.7647,0.0000,292.7647,2.1489,0.0000,729.5353,729.5353,4.4671,6.3714,5.4193,5.4193,-4.3329,-64992.7752,5.4193,6.2549,5.6421,5.8371,-1.9013,-15210.1236,5.6421,6.2131,5.7753,5.9276,-1.2993,-9094.8704,17.6968,1382.8509,134315.0000,-89297.7692
822.0000,5.6667,5.7169,40446.0000,30339.4000,10106.6000,3.8798,9627.3299,4234.1038,13861.4337,189.4852,34573.5038,30818.6701,-3754.8337,5.7169,5.5620,16116.0000,0.0000,16116.0000,0.6753,4525.7632,0.0000,4525.7632,32.9811,0.0000,11590.2368,11590.2368,5.5620,4.4698,107257.5000,0.0000,107257.5000,6.9638,25575.8239,0.0000,25575.8239,340.1029,0.0000,81681.6761,81681.6761,4.4698,4.4637,636.6000,0.0000,636.6000,0.0273,182.3317,0.0000,182.3317,1.3348,0.0000,454.2683,454.2683,4.4637,4.2890,17218.4000,0.0000,17218.4000,1.1394,4152.5663,0.0000,4152.5663,55.6461,0.0000,13065.8337,13065.8337,4.2890,4.2357,5589.3000,0.0000,5589.3000,0.2410,1605.4755,0.0000,1605.4755,11.7691,0.0000,3983.8245,3983.8245,4.2357,6.2718,5.2537,5.2537,-5.0756,-76134.6579,5.2537,6.2120,5.5093,5.7329,-2.3888,-19110.6444,5.5093,6.1841,5.6667,5.8467,-1.6823,-11776.1301,19.3901,1515.1662,156924.4000,-107021.4324
823.0000,5.7311,5.9121,39280.9000,36335.4000,2945.5000,4.0820,9338.5528,5076.1794,14414.7322,199.3561,41411.5794,29942.3472,-11469.2322,5.9121,5.7288,16134.7000,0.0000,16134.7000,0.6786,4517.1771,0.0000,4517.1771,33.1414,0.0000,11617.5229,11617.5229,5.7288,4.9282,66564.0000,0.0000,66564.0000,4.3375,15822.3611,0.0000,15822.3611,211.8380,0.0000,50741.6389,50741.6389,4.9282,4.9216,584.7000,0.0000,584.7000,0.0252,166.2524,0.0000,166.2524,1.2314,0.0000,418.4476,418.4476,4.9216,4.7384,15260.0000,0.0000,15260.0000,1.0145,3649.9887,0.0000,3649.9887,49.5482,0.0000,11610.0113,11610.0113,4.7384,4.5254,18893.1000,0.0000,18893.1000,0.8177,5388.2098,0.0000,5388.2098,39.9365,0.0000,13504.8902,13504.8902,4.5254,6.2435,5.3844,5.3844,-3.6301,-54451.1213,5.3844,6.1889,5.5990,5.7867,-1.6997,-13597.8444,5.5990,6.1653,5.7311,5.8821,-1.1964,-8374.9788,16.4333,1284.1238,120382.0000,-76423.9446
824.0000,5.8520,6.5297,31165.7000,57631.4000,-26465.7000,4.5298,7392.2500,8067.1820,15459.4319,221.2284,65698.5820,23773.4500,-41925.1319,6.5297,6.3412,16136.7000,0.0000,16136.7000,0.6761,4474.4243,0.0000,4474.4243,33.0191,0.0000,11662.2757,11662.2757,6.3412,5.6482,56044.2000,0.0000,56044.2000,3.6392,13169.3591,0.0000,13169.3591,177.7346,0.0000,42874.8409,42874.8409,5.6482,5.6389,796.0000,0.0000,796.0000,0.0340,223.7776,0.0000,223.7776,1.6609,0.0000,572.2224,572.2224,5.6389,5.4601,14486.2000,0.0000,14486.2000,0.9537,3420.7248,0.0000,3420.7248,46.5757,0.0000,11065.4752,11065.4752,5.4601,5.2270,20084.5000,0.0000,20084.5000,0.8614,5663.0316,0.0000,5663.0316,42.0673,0.0000,14421.4684,14421.4684,5.2270,6.0664,5.6467,5.6467,-1.7311,-25967.1702,5.6467,6.1165,5.7719,5.8816,-0.9689,-7751.3991,5.7719,6.1152,5.8520,5.9436,-0.7080,-4955.8887,16.0413,1253.4862,81081.9000,-38674.4580
825.0000,5.9715,7.0079,26709.7000,68811.0000,-42101.3000,4.7517,6320.9695,9651.0227,15971.9922,232.0632,78462.0227,20388.7305,-58073.2922,7.0079,6.7201,22253.6000,0.0000,22253.6000,0.9213,6124.9887,0.0000,6124.9887,44.9954,0.0000,16128.6113,16128.6113,6.7201,6.2639,33342.5000,0.0000,33342.5000,2.1376,7779.7516,0.0000,7779.7516,104.3969,0.0000,25562.7484,25562.7484,6.2639,6.2508,1013.4000,0.0000,1013.4000,0.0427,282.1629,0.0000,282.1629,2.0844,0.0000,731.2371,731.2371,6.2508,6.0363,15685.1000,0.0000,15685.1000,1.0170,3663.8880,0.0000,3663.8880,49.6689,0.0000,12021.2120,12021.2120,6.0363,5.7882,19290.2000,0.0000,19290.2000,0.8154,5390.1250,0.0000,5390.1250,39.8241,0.0000,13900.0750,13900.0750,5.7882,5.9845,5.8864,5.8864,-0.3666,-5499.6327,5.8864,6.0757,5.9369,5.9811,-0.3537,-2829.5581,5.9369,6.0855,5.9715,6.0112,-0.2776,-1943.0217,14.5285,1135.2790,49483.5000,-10272.2125
826.0000,6.1571,7.9246,15914.8000,94568.0000,-78653.2000,5.2386,3753.0962,13304.4718,17057.5680,255.8472,107872.4718,12161.7038,-95710.7680,7.9246,7.5492,27898.9000,0.0000,27898.9000,1.1446,7571.4883,0.0000,7571.4883,55.8997,0.0000,20327.4117,20327.4117,7.5492,7.2751,19264.6000,0.0000,19264.6000,1.2254,4426.8008,0.0000,4426.8008,59.8475,0.0000,14837.7992,14837.7992,7.2751,7.2572,1334.7000,0.0000,1334.7000,0.0555,365.8469,0.0000,365.8469,2.7125,0.0000,968.8531,968.8531,7.2572,7.0375,15442.5000,0.0000,15442.5000,0.9885,3544.2533,0.0000,3544.2533,48.2786,0.0000,11898.2467,11898.2467,7.0375,6.8111,16907.5000,0.0000,16907.5000,0.7067,4651.4243,0.0000,4651.4243,34.5128,0.0000,12256.0757,12256.0757,6.8111,5.7417,6.2764,6.2764,1.9303,28954.1089,6.2764,5.9825,6.1980,6.1295,0.5304,4243.5356,6.1980,6.0224,6.1571,6.1102,0.3171,2219.7375,14.0391,1097.0358,2195.0000,35417.3821
827.0000,6.2885,8.3816,12035.6000,110207.8000,-98172.2000,5.7034,2831.2418,15539.0429,18370.2846,278.5450,125746.8429,9204.3582,-116542.4846,8.3816,7.9449,33284.3000,0.0000,33284.3000,1.3425,8970.4925,0.0000,8970.4925,65.5633,0.0000,24313.8075,24313.8075,7.9449,7.7156,16558.0000,11.1000,16546.9000,1.0361,3777.5154,1.6989,3779.2143,50.6023,12.7989,12780.4846,12767.6857,7.7156,7.6993,1243.0000,0.0000,1243.0000,0.0507,338.4168,0.0000,338.4168,2.4781,0.0000,904.5832,904.5832,7.6993,7.5084,13768.7000,0.0000,13768.7000,0.8633,3136.0325,0.0000,3136.0325,42.1629,0.0000,10632.6675,10632.6675,7.5084,7.3084,15318.9000,0.0000,15318.9000,0.6281,4183.9540,0.0000,4183.9540,30.6767,0.0000,11134.9460,11134.9460,7.3084,5.7434,6.5259,6.5259,2.9046,43569.2003,6.5259,5.9609,6.3752,6.2434,1.0487,8389.9231,6.3752,6.0036,6.2885,6.1894,0.6898,4828.4374,14.4362,1128.0677,-18010.4000,56787.5609
828.0000,6.4162,8.5740,10479.2000,117057.7000,-106578.5000,5.9175,2459.1830,16540.5907,18999.7737,289.0018,133598.2907,8020.0170,-125578.2737,8.5740,8.1558,33279.2000,0.0000,33279.2000,1.3311,8943.0411,0.0000,8943.0411,65.0103,0.0000,24336.1589,24336.1589,8.1558,8.0992,16345.3000,8093.9000,8251.4000,1.4351,3714.7712,1240.8583,4955.6295,70.0891,9334.7583,12630.5288,3295.7705,8.0992,8.0810,1446.3000,0.0000,1446.3000,0.0586,391.4691,0.0000,391.4691,2.8599,0.0000,1054.8309,1054.8309,8.0810,7.9066,13121.2000,0.0000,13121.2000,0.8154,2969.0365,0.0000,2969.0365,39.8211,0.0000,10152.1635,10152.1635,7.9066,7.7521,12340.5000,0.0000,12340.5000,0.5016,3350.0101,0.0000,3350.0101,24.4956,0.0000,8990.4899,8990.4899,7.7521,5.7658,6.7589,6.7589,3.8534,57800.9443,6.7589,5.9540,6.5443,6.3564,1.5616,12492.8561,6.5443,5.9953,6.4162,6.2698,1.0649,7454.4274,15.0889,1179.0669,-38139.9000,77748.2277
829.0000,6.5323,8.7060,9601.4000,121441.3000,-111839.9000,6.0630,2248.2643,17194.0500,19442.3143,296.1086,138635.3500,7353.1357,-131282.2143,8.7060,8.3058,33022.4000,0.0000,33022.4000,1.3163,8856.3658,0.0000,8856.3658,64.2853,0.0000,24166.0342,24166.0342,8.3058,8.3953,16860.3000,15990.1000,870.2000,1.8738,3821.4527,2454.3733,6275.8260,91.5154,18444.4733,13038.8473,-5405.6260,8.3953,8.3796,1297.3000,0.0000,1297.3000,0.0522,349.5639,0.0000,349.5639,2.5473,0.0000,947.7361,947.7361,8.3796,8.2340,11352.7000,0.0000,11352.7000,0.7001,2555.8106,0.0000,2555.8106,34.1901,0.0000,8796.8894,8796.8894,8.2340,8.1041,10751.9000,0.0000,10751.9000,0.4338,2904.2519,0.0000,2904.2519,21.1861,0.0000,7847.6481,7847.6481,8.1041,5.8174,6.9607,6.9607,4.6036,69053.4246,6.9607,5.9632,6.6947,6.4619,2.0083,16066.2657,6.6947,5.9986,6.5323,6.3467,1.4013,9809.4231,15.6588,1223.5988,-54545.4000,94929.1134
830.0000,6.6241,8.9182,8315.0000,125854.8000,-117539.8000,6.1853,1943.6801,17847.0733,19790.7534,302.0804,143701.8733,6371.3199,-137330.5534,8.9182,8.5140,33021.1000,0.0000,33021.1000,1.3131,8827.7610,0.0000,8827.7610,64.1308,0.0000,24193.3390,24193.3390,8.5140,8.6737,13601.0000,17410.1000,-3809.1000,1.7442,3071.2000,2676.9446,5748.1446,85.1848,20087.0446,10529.8000,-9557.2446,8.6737,8.6586,1232.4000,0.0000,1232.4000,0.0493,330.6816,0.0000,330.6816,2.4069,0.0000,901.7184,901.7184,8.6586,8.5166,10956.4000,0.0000,10956.4000,0.6716,2454.9423,0.0000,2454.9423,32.8001,0.0000,8501.4577,8501.4577,8.5166,8.3999,9560.6000,0.0000,9560.6000,0.3834,2571.4261,0.0000,2571.4261,18.7264,0.0000,6989.1739,6989.1739,8.3999,5.8414,7.1206,7.1206,5.1053,76579.2665,7.1206,5.9693,6.8136,6.5450,2.2973,18378.2828,6.8136,6.0014,6.6241,6.4075,1.6206,11344.1264,15.5205,1212.7907,-66578.4000,106301.6758
831.0000,6.6666,9.0751,6927.3000,129839.8000,-122912.5000,6.2822,1618.0033,18425.6937,20043.6970,306.8133,148265.4937,5309.2967,-142956.1970,9.0751,8.6677,32972.3000,0.0000,32972.3000,1.3062,8793.9752,0.0000,8793.9752,63.7941,0.0000,24178.3248,24178.3248,8.6677,8.7055,15122.2000,12095.0000,3027.2000,1.5576,3405.3098,1862.1363,5267.4461,76.0730,13957.1363,11716.8902,-2240.2461,8.7055,8.6928,1025.8000,0.0000,1025.8000,0.0408,275.1141,0.0000,275.1141,1.9934,0.0000,750.6859,750.6859,8.6928,8.5344,12115.9000,0.0000,12115.9000,0.7386,2713.1755,0.0000,2713.1755,36.0705,0.0000,9402.7245,9402.7245,8.5344,8.4313,8369.2000,0.0000,8369.2000,0.3339,2250.3807,0.0000,2250.3807,16.3093,0.0000,6118.8193,6118.8193,8.4313,5.9251,7.1782,7.1782,4.9586,74378.5136,7.1782,5.9981,6.8635,6.5882,2.3349,18679.2337,6.8635,6.0196,6.6666,6.4416,1.6697,11688.0100,15.3891,1202.5286,-65402.1000,104745.7573
832.0000,6.5389,8.6963,7891.6000,100626.8000,-92735.2000,5.0233,1847.6658,14248.6927,16096.3585,245.3301,114875.4927,6043.9342,-108831.5585,8.6963,8.2179,32978.1000,0.0000,32978.1000,1.3028,8845.7784,0.0000,8845.7784,63.6279,0.0000,24132.3216,24132.3216,8.2179,8.0632,16039.1000,3984.5000,12054.6000,1.1884,3641.0953,611.1587,4252.2541,58.0418,4595.6587,12398.0047,7802.3459,8.0632,8.0500,912.6000,0.0000,912.6000,0.0363,247.1480,0.0000,247.1480,1.7724,0.0000,665.4520,665.4520,8.0500,7.8518,12924.9000,0.0000,12924.9000,0.7874,2926.1706,0.0000,2926.1706,38.4529,0.0000,9998.7294,9998.7294,7.8518,7.7138,9560.6000,0.0000,9560.6000,0.3814,2597.5361,0.0000,2597.5361,18.6250,0.0000,6963.0639,6963.0639,7.7138,6.1056,6.9097,6.9097,2.7044,40565.6836,6.9097,6.0632,6.6839,6.4864,1.4234,11387.5631,6.6839,6.0625,6.5389,6.3732,1.0450,7314.9475,13.0794,1022.0405,-24304.4000,59268.1942
833.0000,6.4857,8.5834,8631.6000,98263.1000,-89631.5000,4.9602,2022.9494,13901.3230,15924.2724,242.2478,112164.4230,6608.6506,-105555.7724,8.5834,8.1042,32973.4000,0.0000,32973.4000,1.3115,8859.6071,0.0000,8859.6071,64.0493,0.0000,24113.7929,24113.7929,8.1042,7.8216,18404.6000,0.0000,18404.6000,1.1356,4186.6938,0.0000,4186.6938,55.4608,0.0000,14217.9062,14217.9062,7.8216,7.8077,961.7000,0.0000,961.7000,0.0387,261.4065,0.0000,261.4065,1.8896,0.0000,700.2935,700.2935,7.8077,7.6082,12990.2000,0.0000,12990.2000,0.8015,2953.2056,0.0000,2953.2056,39.1460,0.0000,10036.9944,10036.9944,7.6082,7.4471,11149.1000,0.0000,11149.1000,0.4503,3040.4248,0.0000,3040.4248,21.9908,0.0000,8108.6752,8108.6752,7.4471,6.1503,6.7987,6.7987,2.1752,32628.6083,6.7987,6.0880,6.6092,6.4433,1.1921,9537.1396,6.6092,6.0801,6.4857,6.3446,0.8875,6212.1932,13.0466,1019.4824,-13152.5000,48377.9410
834.0000,6.4027,8.1106,13060.5000,90483.4000,-77422.9000,4.8799,3065.7248,12782.6296,15848.3544,238.3248,103266.0296,9994.7752,-93271.2544,8.1106,7.7485,27111.2000,0.0000,27111.2000,1.0805,7336.8979,0.0000,7336.8979,52.7690,0.0000,19774.3021,19774.3021,7.7485,7.2722,33734.3000,0.0000,33734.3000,2.0862,7723.6276,0.0000,7723.6276,101.8880,0.0000,26010.6724,26010.6724,7.2722,7.2645,579.5000,0.0000,579.5000,0.0234,158.8506,0.0000,158.8506,1.1437,0.0000,420.6494,420.6494,7.2645,7.0888,12452.1000,0.0000,12452.1000,0.7721,2857.5581,0.0000,2857.5581,37.7079,0.0000,9594.5419,9594.5419,7.0888,6.8933,14723.2000,0.0000,14723.2000,0.5973,4047.2948,0.0000,4047.2948,29.1712,0.0000,10675.9052,10675.9052,6.8933,6.3223,6.6078,6.6078,1.0394,15591.3854,6.6078,6.1552,6.4871,6.3815,0.8239,6591.4396,6.4871,6.1253,6.4027,6.3062,0.6587,4611.0857,14.1591,1106.4109,11177.4000,26793.9107
835.0000,6.2154,7.2985,17756.9000,74318.2000,-56561.3000,4.4390,4182.8857,10465.8217,14648.7074,216.7921,84784.0217,13574.0143,-71210.0074,7.2985,7.1204,16126.0000,0.0000,16126.0000,0.6482,4418.6161,0.0000,4418.6161,31.6572,0.0000,11707.3839,11707.3839,7.1204,6.2239,76713.4000,0.0000,76713.4000,4.7783,17767.2810,0.0000,17767.2810,233.3659,0.0000,58946.1190,58946.1190,6.2239,6.2174,585.6000,0.0000,585.6000,0.0239,163.1515,0.0000,163.1515,1.1675,0.0000,422.4485,422.4485,6.2174,6.0750,12221.8000,0.0000,12221.8000,0.7662,2856.5768,0.0000,2856.5768,37.4204,0.0000,9365.2232,9365.2232,6.0750,5.8853,17304.6000,0.0000,17304.6000,0.7089,4832.3798,0.0000,4832.3798,34.6196,0.0000,12472.2202,12472.2202,5.8853,6.5289,6.2071,6.2071,-1.4106,-21158.8514,6.2071,6.2578,6.2206,6.2324,-0.1111,-888.4531,6.2206,6.1985,6.2154,6.2096,0.0484,338.5613,17.0467,1332.0545,66390.1000,-21708.7432
836.0000,6.0901,7.0156,21001.2000,76226.2000,-55225.0000,4.7261,4958.8713,10712.0600,15670.9312,230.8127,86938.2600,16042.3287,-70895.9312,7.0156,6.8630,16137.0000,0.0000,16137.0000,0.6584,4440.9490,0.0000,4440.9490,32.1571,0.0000,11696.0510,11696.0510,6.8630,5.8664,99488.8000,0.0000,99488.8000,6.2767,23152.1118,0.0000,23152.1118,306.5416,0.0000,76336.6882,76336.6882,5.8664,5.8609,583.3000,0.0000,583.3000,0.0243,163.4214,0.0000,163.4214,1.1864,0.0000,419.8786,419.8786,5.8609,5.7261,13505.0000,0.0000,13505.0000,0.8651,3176.4715,0.0000,3176.4715,42.2506,0.0000,10328.5285,10328.5285,5.7261,5.5711,16510.3000,0.0000,16510.3000,0.6896,4635.8273,0.0000,4635.8273,33.6767,0.0000,11874.4727,11874.4727,5.5711,6.4103,5.9907,5.9907,-2.1430,-32145.0464,5.9907,6.2427,6.0579,6.1167,-0.6434,-5147.1099,6.0579,6.1960,6.0901,6.1270,-0.3526,-2468.5143,19.8602,1551.9001,90999.4000,-39760.6706
837.0000,5.8330,6.0473,35496.8000,37638.7000,-2141.9000,3.8866,8422.6058,5266.9807,13689.5865,189.8136,42905.6807,27074.1942,-15831.4865,6.0473,5.8900,16120.6000,0.0000,16120.6000,0.6613,4503.6942,0.0000,4503.6942,32.2954,0.0000,11616.9058,11616.9058,5.8900,4.8138,104179.4000,0.0000,104179.4000,6.6074,24688.4084,0.0000,24688.4084,322.6936,0.0000,79490.9916,79490.9916,4.8138,4.8083,573.6000,0.0000,573.6000,0.0241,163.3921,0.0000,163.3921,1.1748,0.0000,410.2079,410.2079,4.8083,4.6562,14774.7000,0.0000,14774.7000,0.9535,3541.1260,0.0000,3541.1260,46.5684,0.0000,11233.5740,11233.5740,4.6562,4.5100,15120.4000,0.0000,15120.4000,0.6358,4317.8905,0.0000,4317.8905,31.0524,0.0000,10802.5095,10802.5095,4.5100,6.5025,5.5062,5.5062,-4.9064,-73596.0164,5.5062,6.2834,5.7135,5.8948,-1.9138,-15310.3468,5.7135,6.2256,5.8330,5.9695,-1.2611,-8827.6239,19.1529,1496.6355,148626.8000,-97733.9872
838.0000,5.6596,5.7521,41207.9000,34245.6000,6962.3000,4.0998,9810.0150,4778.6953,14588.7104,200.2264,39024.2953,31397.8850,-7626.4104,5.7521,5.6114,16124.7000,0.0000,16124.7000,0.6738,4525.7121,0.0000,4525.7121,32.9078,0.0000,11598.9879,11598.9879,5.6114,4.4923,121194.0000,0.0000,121194.0000,7.8432,28871.9589,0.0000,28871.9589,383.0493,0.0000,92322.0411,92322.0411,4.4923,4.4863,691.0000,0.0000,691.0000,0.0296,197.8418,0.0000,197.8418,1.4451,0.0000,493.1582,493.1582,4.4863,4.3355,16397.7000,0.0000,16397.7000,1.0821,3953.0205,0.0000,3953.0205,52.8494,0.0000,12444.6795,12444.6795,4.3355,4.2288,12340.5000,0.0000,12340.5000,0.5301,3542.0716,0.0000,3542.0716,25.8905,0.0000,8798.4284,8798.4284,4.2288,6.2709,5.2498,5.2498,-5.6152,-84228.2394,5.2498,6.2007,5.5034,5.7253,-2.6147,-20917.8412,5.5034,6.1729,5.6596,5.8381,-1.8409,-12886.0165,21.3880,1671.2846,173710.2000,-118032.0970
839.0000,5.5290,5.4830,46392.3000,27607.5000,18784.8000,4.1342,11071.7473,3844.3285,14916.0758,201.9062,31451.8285,35320.5527,3868.7242,5.4830,5.3451,16137.4000,0.0000,16137.4000,0.6782,4548.4675,0.0000,4548.4675,33.1241,0.0000,11588.9325,11588.9325,5.3451,4.2379,122341.9000,0.0000,122341.9000,7.9639,29293.0190,0.0000,29293.0190,388.9443,0.0000,93048.8810,93048.8810,4.2379,4.2339,479.8000,0.0000,479.8000,0.0207,137.9305,0.0000,137.9305,1.0100,0.0000,341.8695,341.8695,4.2339,4.0622,19035.1000,0.0000,19035.1000,1.2649,4609.8576,0.0000,4609.8576,61.7756,0.0000,14425.2424,14425.2424,4.0622,3.9712,10751.9000,0.0000,10751.9000,0.4649,3099.5868,0.0000,3099.5868,22.7058,0.0000,7652.3132,7652.3132,3.9712,6.1456,5.0584,5.0584,-6.0916,-91373.3575,5.0584,6.1387,5.3464,5.5985,-3.0266,-24212.4511,5.3464,6.1287,5.5290,5.7376,-2.1916,-15341.1440,21.7902,1702.7182,187530.9000,-130926.9526
840.0000,5.3960,5.2721,50105.9000,23740.4000,26365.5000,4.2011,11988.4074,3298.8520,15287.2594,205.1741,27039.2520,38117.4926,11078.2406,5.2721,5.1427,16126.6000,0.0000,16126.6000,0.6814,4560.5492,0.0000,4560.5492,33.2778,0.0000,11566.0508,11566.0508,5.1427,3.9931,135309.6000,0.0000,135309.6000,8.8577,32522.9418,0.0000,32522.9418,432.5946,0.0000,102786.6582,102786.6582,3.9931,3.9894,465.5000,0.0000,465.5000,0.0202,134.3439,0.0000,134.3439,0.9850,0.0000,331.1561,331.1561,3.9894,3.8078,21454.5000,0.0000,21454.5000,1.4335,5218.9116,0.0000,5218.9116,70.0083,0.0000,16235.5884,16235.5884,3.8078,3.7603,5986.4000,0.0000,5986.4000,0.2603,1732.8159,0.0000,1732.8159,12.7135,0.0000,4253.5841,4253.5841,3.7603,5.9904,4.8753,4.8753,-6.6465,-99697.4116,4.8753,6.0585,5.1908,5.4669,-3.5264,-28210.8862,5.1908,6.0701,5.3960,5.6305,-2.6205,-18343.6767,23.1812,1811.4080,205708.1000,-146251.9744
841.0000,5.3097,5.0879,55637.5000,19760.2000,35877.3000,4.3790,13333.8855,2742.0461,16075.9317,213.8614,22502.2461,42303.6145,19801.3683,5.0879,4.9584,16129.3000,0.0000,16129.3000,0.6844,4574.6017,0.0000,4574.6017,33.4230,0.0000,11554.6983,11554.6983,4.9584,3.8376,131864.6000,0.0000,131864.6000,8.6692,31806.6019,0.0000,31806.6019,423.3918,0.0000,100057.9981,100057.9981,3.8376,3.8342,423.9000,0.0000,423.9000,0.0185,122.6431,0.0000,122.6431,0.9015,0.0000,301.2569,301.2569,3.8342,3.6325,23812.1000,0.0000,23812.1000,1.5995,5808.8113,0.0000,5808.8113,78.1152,0.0000,18003.2887,18003.2887,3.6325,3.6181,1817.5000,0.0000,1817.5000,0.0795,527.5725,0.0000,527.5725,3.8803,0.0000,1289.9275,1289.9275,3.6181,5.9003,4.7592,4.7592,-6.7911,-101867.0800,4.7592,6.0038,5.0911,5.3815,-3.7035,-29628.3314,5.0911,6.0279,5.3097,5.5595,-2.7877,-19513.5990,23.1449,1808.5757,209924.7000,-151009.0104
842.0000,5.1781,4.9003,61391.5000,17358.7000,44032.8000,4.6400,14749.9740,2403.8444,17153.8184,226.6107,19762.5444,46641.5260,26878.9816,4.9003,4.7810,16148.8000,0.0000,16148.8000,0.6877,4593.7431,0.0000,4593.7431,33.5867,0.0000,11555.0569,11555.0569,4.7810,3.6402,145669.6000,0.0000,145669.6000,9.6144,35256.0089,0.0000,35256.0089,469.5537,0.0000,110413.5911,110413.5911,3.6402,3.6371,411.7000,0.0000,411.7000,0.0180,119.4911,0.0000,119.4911,0.8784,0.0000,292.2089,292.2089,3.6371,3.4376,25579.9000,0.0000,25579.9000,1.7240,6262.5473,0.0000,6262.5473,84.1991,0.0000,19317.3527,19317.3527,3.4376,3.4301,1022.9000,0.0000,1022.9000,0.0449,297.8527,0.0000,297.8527,2.1919,0.0000,725.0473,725.0473,3.4301,5.7435,4.5868,4.5868,-7.4637,-111955.2159,4.5868,5.9133,4.9405,5.2501,-4.2797,-34237.8394,4.9405,5.9585,5.1781,5.4495,-3.2843,-22989.7552,25.0936,1960.8492,232865.7000,-169182.8105
843.0000,5.0919,4.7542,66856.8000,15440.4000,51416.4000,4.9105,16089.6236,2135.3397,18224.9632,239.8186,17575.7397,50767.1764,33191.4368,4.7542,4.6369,16142.2000,0.0000,16142.2000,0.6900,4602.5143,0.0000,4602.5143,33.6997,0.0000,11539.6857,11539.6857,4.6369,3.5292,143786.7000,0.0000,143786.7000,9.5262,34896.6433,0.0000,34896.6433,465.2428,0.0000,108890.0567,108890.0567,3.5292,3.5261,423.5000,0.0000,423.5000,0.0186,123.1351,0.0000,123.1351,0.9073,0.0000,300.3649,300.3649,3.5261,3.3188,27000.6000,0.0000,27000.6000,1.8277,6623.8045,0.0000,6623.8045,89.2598,0.0000,20376.7955,20376.7955,3.3188,3.3158,426.7000,0.0000,426.7000,0.0188,124.4861,0.0000,124.4861,0.9181,0.0000,302.2139,302.2139,3.3158,5.6428,4.4793,4.4793,-7.6255,-114381.8794,4.4793,5.8475,4.8441,5.1634,-4.4832,-35865.7091,4.8441,5.9058,5.0919,5.3750,-3.4790,-24353.2907,25.4875,1991.6313,239196.1000,-174600.8792
844.0000,4.9582,4.5890,72392.2000,13702.9000,58689.3000,5.1910,17466.4988,1891.1589,19357.6578,253.5196,15594.0589,54925.7012,39331.6422,4.5890,4.4809,16126.7000,0.0000,16126.7000,0.6914,4610.1744,0.0000,4610.1744,33.7668,0.0000,11516.5256,11516.5256,4.4809,3.3500,159253.3000,0.0000,159253.3000,10.5835,38766.3922,0.0000,38766.3922,516.8791,0.0000,120486.9078,120486.9078,3.3500,3.3472,412.1000,0.0000,412.1000,0.0181,120.1664,0.0000,120.1664,0.8850,0.0000,291.9336,291.9336,3.3472,3.1479,28171.5000,0.0000,28171.5000,1.9116,6933.7412,0.0000,6933.7412,93.3581,0.0000,21237.7588,21237.7588,3.1479,3.1451,426.7000,0.0000,426.7000,0.0188,124.8295,0.0000,124.8295,0.9204,0.0000,301.8705,301.8705,3.1451,5.4816,4.3133,4.3133,-8.2977,-124465.0585,4.3133,5.7442,4.6949,5.0288,-5.0814,-40651.1525,4.6949,5.8233,4.9582,5.2591,-4.0073,-28050.9382,27.6216,2158.3897,263079.6000,-193167.1491
845.0000,4.8785,4.4792,76497.3000,13051.9000,63445.4000,5.4364,18485.2633,1799.1234,20284.3867,265.5035,14851.0234,58012.0367,43161.0133,4.4792,4.3726,16146.4000,0.0000,16146.4000,0.6946,4623.8743,0.0000,4623.8743,33.9217,0.0000,11522.5257,11522.5257,4.3726,3.2724,157323.5000,0.0000,157323.5000,10.4903,38376.6033,0.0000,38376.6033,512.3277,0.0000,118946.8967,118946.8967,3.2724,3.2696,422.1000,0.0000,422.1000,0.0186,123.2362,0.0000,123.2362,0.9099,0.0000,298.8638,298.8638,3.2696,3.0649,29373.5000,0.0000,29373.5000,2.0010,7239.8906,0.0000,7239.8906,97.7259,0.0000,22133.6094,22133.6094,3.0649,3.0582,1022.9000,0.0000,1022.9000,0.0453,299.6466,0.0000,299.6466,2.2145,0.0000,723.2534,723.2534,3.0582,5.3841,4.2211,4.2211,-8.3815,-125723.1932,4.2211,5.6742,4.6086,4.9476,-5.2362,-41889.5974,4.6086,5.7651,4.8785,5.1869,-4.1677,-29173.5840,28.0293,2190.2475,267733.8000,-196786.3746
846.0000,4.7433,4.3317,80849.8000,11711.7000,69138.1000,5.6620,19587.8833,1611.0893,21198.9725,276.5244,13322.7893,61261.9167,47939.1275,4.3317,4.2328,16147.7000,0.0000,16147.7000,0.6962,4635.1241,0.0000,4635.1241,34.0004,0.0000,11512.5759,11512.5759,4.2328,3.1175,171958.7000,0.0000,171958.7000,11.4929,42059.9406,0.0000,42059.9406,561.2942,0.0000,129898.7594,129898.7594,3.1175,3.1141,571.1000,0.0000,571.1000,0.0252,167.1550,0.0000,167.1550,1.2331,0.0000,403.9450,403.9450,3.1141,2.9240,29400.6000,0.0000,29400.6000,2.0063,7267.3160,0.0000,7267.3160,97.9840,0.0000,22133.2840,22133.2840,2.9240,2.8901,5593.4000,0.0000,5593.4000,0.2484,1642.2538,0.0000,1642.2538,12.1308,0.0000,3951.1462,3951.1462,2.8901,5.2263,4.0582,4.0582,-9.0699,-136049.0322,4.0582,5.5645,4.4599,4.8114,-5.8479,-46783.5799,4.4599,5.6745,4.7433,5.0672,-4.7152,-33006.6938,30.1965,2359.6004,292809.6000,-215839.3060
847.0000,4.6833,4.3504,82101.1000,19387.9000,62713.2000,6.1010,19914.0380,2664.6459,22578.6839,297.9639,22052.5459,62187.0620,40134.5161,4.3504,4.2551,16126.9000,0.0000,16126.9000,0.6974,4627.7708,0.0000,4627.7708,34.0594,0.0000,11499.1292,11499.1292,4.2551,3.2040,167740.9000,0.0000,167740.9000,11.2449,41010.6886,0.0000,41010.6886,549.1804,0.0000,126730.2114,126730.2114,3.2040,3.2015,427.2000,0.0000,427.2000,0.0189,124.8627,0.0000,124.8627,0.9255,0.0000,302.3373,302.3373,3.2015,3.0248,28281.6000,0.0000,28281.6000,1.9366,6979.4878,0.0000,6979.4878,94.5800,0.0000,21302.1122,21302.1122,3.0248,2.9140,18907.5000,0.0000,18907.5000,0.8422,5542.3135,0.0000,5542.3135,41.1299,0.0000,13365.1865,13365.1865,2.9140,5.1131,4.0136,4.0136,-8.8387,-132579.8790,4.0136,5.4781,4.4041,4.7458,-5.8863,-47090.6227,4.4041,5.6006,4.6833,5.0024,-4.8090,-33663.0524,31.2615,2442.8139,294197.3000,-213333.5541
848.0000,4.6626,4.4322,75153.3000,25376.8000,49776.5000,5.9322,18236.0841,3486.6728,21722.7568,289.7171,28863.4728,56917.2159,28053.7432,4.4322,4.3376,16141.1000,0.0000,16141.1000,0.6977,4625.8178,0.0000,4625.8178,34.0762,0.0000,11515.2822,11515.2822,4.3376,3.2602,173555.2000,0.0000,173555.2000,11.6290,42364.6692,0.0000,42364.6692,567.9437,0.0000,131190.5308,131190.5308,3.2602,3.2578,410.7000,0.0000,410.7000,0.0182,119.9315,0.0000,119.9315,0.8881,0.0000,290.7685,290.7685,3.2578,3.0880,27438.2000,0.0000,27438.2000,1.8752,6764.3548,0.0000,6764.3548,91.5818,0.0000,20673.8452,20673.8452,3.0880,2.9712,20099.8000,0.0000,20099.8000,0.8933,5885.8075,0.0000,5885.8075,43.6291,0.0000,14213.9925,14213.9925,2.9712,5.0570,4.0141,4.0141,-8.4654,-126980.3813,4.0141,5.4274,4.3910,4.7208,-5.7360,-45888.2592,4.3910,5.5550,4.6626,4.9730,-4.7242,-33069.6356,31.5685,2466.8062,287421.5000,-205938.2761
849.0000,4.8301,4.7162,62908.9000,31679.6000,31229.3000,5.4337,15215.8179,4363.6338,19579.4517,265.3744,36043.2338,47693.0821,11649.8483,4.7162,4.5663,21435.8000,0.0000,21435.8000,0.9251,6115.5372,0.0000,6115.5372,45.1784,0.0000,15320.2628,15320.2628,4.5663,3.6008,130405.3000,0.0000,130405.3000,8.7222,31691.9488,0.0000,31691.9488,425.9801,0.0000,98713.3512,98713.3512,3.6008,3.5978,424.1000,0.0000,424.1000,0.0188,123.1679,0.0000,123.1679,0.9160,0.0000,300.9321,300.9321,3.5978,3.4123,25119.4000,0.0000,25119.4000,1.7146,6154.2295,0.0000,6154.2295,83.7379,0.0000,18965.1705,18965.1705,3.4123,3.2785,19304.9000,0.0000,19304.9000,0.8568,5623.5719,0.0000,5623.5719,41.8471,0.0000,13681.3281,13681.3281,3.2785,5.2136,4.2460,4.2460,-6.5945,-98917.6865,4.2460,5.5230,4.5865,4.8845,-4.3517,-34813.5483,4.5865,5.6304,4.8301,5.1085,-3.5573,-24900.8373,26.5068,2071.2812,227918.8000,-158632.0721
850.0000,4.9879,5.0257,55045.8000,39722.4000,15323.4000,5.2781,13273.6679,5484.6429,18758.3109,257.7756,45207.0429,41772.1321,-3434.9109,5.0257,4.8150,26734.2000,0.0000,26734.2000,1.1471,7589.8314,0.0000,7589.8314,56.0205,0.0000,19144.3686,19144.3686,4.8150,3.9359,105395.7000,0.0000,105395.7000,7.0149,25491.9837,0.0000,25491.9837,342.5947,0.0000,79903.7163,79903.7163,3.9359,3.9327,411.2000,0.0000,411.2000,0.0181,118.7816,0.0000,118.7816,0.8817,0.0000,292.4184,292.4184,3.9327,3.7477,22227.4000,0.0000,22227.4000,1.5059,5412.5118,0.0000,5412.5118,73.5438,0.0000,16814.8882,16814.8882,3.7477,3.6154,16920.3000,0.0000,16920.3000,0.7458,4902.4543,0.0000,4902.4543,36.4260,0.0000,12017.8457,12017.8457,3.6154,5.3322,4.4738,4.4738,-5.2012,-78017.4669,4.4738,5.5988,4.7738,5.0363,-3.4083,-27266.0606,4.7738,5.6912,4.9879,5.2325,-2.7794,-19455.9507,23.5647,1841.3817,187012.2000,-124739.4782
851.0000,5.0995,5.2168,50676.7000,42366.8000,8309.9000,5.1078,12193.9590,5859.8383,18053.7973,249.4580,48226.6383,38482.7410,-9743.8973,5.2168,4.9405,32031.8000,0.0000,32031.8000,1.3658,9066.3977,0.0000,9066.3977,66.7038,0.0000,22965.4023,22965.4023,4.9405,4.1433,87330.8000,0.0000,87330.8000,5.7816,21071.9885,0.0000,21071.9885,282.3659,0.0000,66258.8115,66258.8115,4.1433,4.1397,423.1000,0.0000,423.1000,0.0184,121.8145,0.0000,121.8145,0.9009,0.0000,301.2855,301.2855,4.1397,3.9470,21143.9000,0.0000,21143.9000,1.4220,5129.3205,0.0000,5129.3205,69.4480,0.0000,16014.5795,16014.5795,3.9470,3.8159,15330.6000,0.0000,15330.6000,0.6710,4427.6959,0.0000,4427.6959,32.7717,0.0000,10902.9041,10902.9041,3.8159,5.4381,4.6270,4.6270,-4.4945,-67418.1317,4.6270,5.6643,4.9036,5.1456,-2.8741,-22992.8916,4.9036,5.7434,5.0995,5.3235,-2.3269,-16288.4388,21.5501,1683.9560,164570.1000,-106699.4620
852.0000,5.1433,5.3259,46923.9000,44796.7000,2127.2000,4.9720,11281.4829,6200.1271,17481.6101,242.8222,50996.8271,35642.4171,-15354.4101,5.3259,5.0527,32025.0000,0.0000,32025.0000,1.3603,9048.8857,0.0000,9048.8857,66.4351,0.0000,22976.1143,22976.1143,5.0527,4.2029,94140.5000,2.4000,94138.1000,6.2159,22666.4529,0.3612,22666.8140,303.5761,2.7612,71474.0471,71471.2860,4.2029,4.1985,517.3000,0.0000,517.3000,0.0225,148.7939,0.0000,148.7939,1.0968,0.0000,368.5061,368.5061,4.1985,4.0063,21333.6000,0.0000,21333.6000,1.4283,5169.8134,0.0000,5169.8134,69.7562,0.0000,16163.7866,16163.7866,4.0063,3.9019,12349.8000,0.0000,12349.8000,0.5383,3563.4151,0.0000,3563.4151,26.2903,0.0000,8786.3849,8786.3849,3.9019,5.4738,4.6879,4.6879,-4.4070,-66105.5314,4.6879,5.6885,4.9547,5.1882,-2.8053,-22442.3309,4.9547,5.7631,5.1433,5.3589,-2.2663,-15863.9446,21.8059,1703.9438,162491.0000,-104411.8069
853.0000,5.2323,5.5131,42577.5000,48143.5000,-5566.0000,4.8447,10219.0812,6672.5910,16891.6723,236.6070,54816.0910,32358.4188,-22457.6723,5.5131,5.2255,32032.1000,0.0000,32032.1000,1.3577,9024.2500,0.0000,9024.2500,66.3056,0.0000,23007.8500,23007.8500,5.2255,4.4491,85377.8000,2420.5000,82957.3000,5.7489,20489.0468,364.4985,20853.5453,280.7681,2784.9985,64888.7532,62103.7547,4.4491,4.4444,532.4000,0.0000,532.4000,0.0231,152.5374,0.0000,152.5374,1.1274,0.0000,379.8626,379.8626,4.4444,4.2480,20704.1000,0.0000,20704.1000,1.3844,4994.9586,0.0000,4994.9586,67.6115,0.0000,15709.1414,15709.1414,4.2480,4.1522,10760.1000,0.0000,10760.1000,0.4684,3092.7614,0.0000,3092.7614,22.8779,0.0000,7667.3386,7667.3386,4.1522,5.5060,4.8291,4.8291,-3.6101,-54150.8203,4.8291,5.7126,5.0647,5.2708,-2.3559,-18847.0994,5.0647,5.7832,5.2323,5.4240,-1.9161,-13412.8182,20.7408,1620.7139,141420.0000,-86410.7379
854.0000,5.3145,5.7046,37140.1000,51133.0000,-13992.9000,4.6313,8900.0384,7096.0692,15996.1076,226.1842,58229.0692,28240.0616,-29989.0076,5.7046,5.4050,32024.7000,0.0000,32024.7000,1.3523,8995.0550,0.0000,8995.0550,66.0448,0.0000,23029.6450,23029.6450,5.4050,4.6599,81652.3000,4203.3000,77449.0000,5.5761,19528.2129,633.4599,20161.6728,272.3264,4836.7599,62124.0871,57287.3272,4.6599,4.6535,689.2000,0.0000,689.2000,0.0297,196.8012,0.0000,196.8012,1.4521,0.0000,492.3988,492.3988,4.6535,4.4626,19323.4000,0.0000,19323.4000,1.2852,4644.2734,0.0000,4644.2734,62.7679,0.0000,14679.1266,14679.1266,4.4626,4.3738,9567.8000,0.0000,9567.8000,0.4145,2740.6730,0.0000,2740.6730,20.2416,0.0000,6827.1270,6827.1270,4.3738,5.5432,4.9585,4.9585,-2.9969,-44954.0190,4.9585,5.7365,5.1660,5.3475,-1.9939,-15951.1651,5.1660,5.8027,5.3145,5.4843,-1.6317,-11421.8629,19.9336,1557.6409,125061.2000,-72327.0470
855.0000,5.3898,5.8761,33688.3000,51927.9000,-18239.6000,4.4462,8061.2605,7214.9467,15276.2072,217.1469,59142.8467,25627.0395,-33515.8072,5.8761,5.5415,32031.9000,0.0000,32031.9000,1.3475,8972.9173,0.0000,8972.9173,65.8109,0.0000,23058.9827,23058.9827,5.5415,4.7991,67994.0000,524.1000,67469.9000,4.4725,16219.6175,79.0337,16298.6511,218.4305,603.1337,51774.3825,51171.2489,4.7991,4.7937,522.1000,0.0000,522.1000,0.0224,148.7568,0.0000,148.7568,1.0953,0.0000,373.3432,373.3432,4.7937,4.5832,19085.9000,0.0000,19085.9000,1.2637,4575.6131,0.0000,4575.6131,61.7179,0.0000,14510.2869,14510.2869,4.5832,4.4964,8375.4000,0.0000,8375.4000,0.3612,2394.5157,0.0000,2394.5157,17.6411,0.0000,5980.8843,5980.8843,4.4964,5.6251,5.0607,5.0607,-2.5931,-38896.9343,5.0607,5.7826,5.2532,5.4217,-1.6586,-13268.4721,5.2532,5.8386,5.3898,5.5459,-1.3448,-9413.7666,17.8705,1396.4224,109245.6000,-61579.1729
856.0000,5.4086,5.8884,32423.4000,50681.5000,-18258.1000,4.3081,7755.7964,7043.8666,14799.6630,210.4007,57725.3666,24667.6036,-33057.7630,5.8884,5.5538,32024.8000,0.0000,32024.8000,1.3427,8969.1965,0.0000,8969.1965,65.5756,0.0000,23055.6035,23055.6035,5.5538,4.7733,70616.2000,0.0000,70616.2000,4.6036,16841.2179,0.0000,16841.2179,224.8308,0.0000,53774.9821,53774.9821,4.7733,4.7689,426.0000,0.0000,426.0000,0.0182,121.4256,0.0000,121.4256,0.8912,0.0000,304.5744,304.5744,4.7689,4.5642,18561.1000,0.0000,18561.1000,1.2253,4451.7860,0.0000,4451.7860,59.8407,0.0000,14109.3140,14109.3140,4.5642,4.4650,9567.8000,0.0000,9567.8000,0.4116,2736.2493,0.0000,2736.2493,20.1032,0.0000,6831.5507,6831.5507,4.4650,5.6815,5.0733,5.0733,-2.7941,-41911.3737,5.0733,5.8134,5.2706,5.4433,-1.6998,-13598.4177,5.2706,5.8621,5.4086,5.5663,-1.3584,-9508.4750,17.8643,1395.9412,112937.8000,-65018.2664
857.0000,5.3943,5.7862,34582.4000,47220.8000,-12638.4000,4.2878,8274.4956,6561.4033,14835.8989,209.4074,53782.2033,26307.9044,-27474.2989,5.7862,5.4575,32031.6000,0.0000,32031.6000,1.3427,8985.4773,0.0000,8985.4773,65.5738,0.0000,23046.1227,23046.1227,5.4575,4.6492,74456.8000,0.0000,74456.8000,4.8527,17789.5996,0.0000,17789.5996,236.9974,0.0000,56667.2004,56667.2004,4.6492,4.6450,410.9000,0.0000,410.9000,0.0176,117.3526,0.0000,117.3526,0.8600,0.0000,293.5474,293.5474,4.6450,4.4585,17211.9000,0.0000,17211.9000,1.1368,4137.4211,0.0000,4137.4211,55.5204,0.0000,13074.4789,13074.4789,4.4585,4.3450,11157.5000,0.0000,11157.5000,0.4802,3196.2459,0.0000,3196.2459,23.4525,0.0000,7961.2541,7961.2541,4.3450,5.7205,5.0328,5.0328,-3.2146,-48218.5524,5.0328,5.8355,5.2468,5.4341,-1.8760,-15007.7865,5.2468,5.8790,5.3943,5.5629,-1.4774,-10342.0676,18.1766,1420.3475,122630.3000,-73568.4065
858.0000,5.1884,5.1660,53895.7000,34263.4000,19632.3000,4.9200,12946.4697,4745.5806,17692.0503,240.2834,39008.9806,40949.2303,1940.2497,5.1660,4.9452,26731.3000,0.0000,26731.3000,1.1227,7572.1916,0.0000,7572.1916,54.8327,0.0000,19159.1084,19159.1084,4.9452,3.9846,109849.7000,0.0000,109849.7000,7.1740,26503.1655,0.0000,26503.1655,350.3643,0.0000,83346.5345,83346.5345,3.9846,3.9812,423.6000,0.0000,423.6000,0.0182,122.2681,0.0000,122.2681,0.8888,0.0000,301.3319,301.3319,3.9812,3.8327,17023.8000,0.0000,17023.8000,1.1274,4141.7448,0.0000,4141.7448,55.0598,0.0000,12882.0552,12882.0552,3.8327,3.7120,14734.4000,0.0000,14734.4000,0.6355,4263.3027,0.0000,4263.3027,31.0377,0.0000,10471.0973,10471.0973,3.7120,5.6625,4.6872,4.6872,-5.6413,-84620.2214,4.6872,5.8051,4.9853,5.2462,-3.2333,-25866.1777,4.9853,5.8555,5.1884,5.4204,-2.5169,-17618.0466,22.4967,1757.9201,188395.1000,-128104.4457
859.0000,5.0703,4.8441,62876.9000,24282.7000,38594.2000,5.0544,15138.0757,3357.0744,18495.1501,246.8480,27639.7744,47738.8243,20099.0499,4.8441,4.7140,16146.8000,0.0000,16146.8000,0.6866,4597.2724,0.0000,4597.2724,33.5301,0.0000,11549.5276,11549.5276,4.7140,3.7195,116593.9000,0.0000,116593.9000,7.6976,28255.1338,0.0000,28255.1338,375.9365,0.0000,88338.7662,88338.7662,3.7195,3.7162,411.3000,0.0000,411.3000,0.0179,119.2231,0.0000,119.2231,0.8749,0.0000,292.0769,292.0769,3.7162,3.5719,16962.1000,0.0000,16962.1000,1.1396,4146.7182,0.0000,4146.7182,55.6539,0.0000,12815.3818,12815.3818,3.5719,3.4336,17317.8000,0.0000,17317.8000,0.7567,5031.7982,0.0000,5031.7982,36.9540,0.0000,12286.0018,12286.0018,3.4336,5.5771,4.5053,4.5053,-6.3464,-95196.7172,4.5053,5.7631,4.8408,5.1342,-3.7240,-29792.2920,4.8408,5.8247,5.0703,5.3327,-2.9132,-20392.6366,23.0289,1799.5139,206026.1000,-145381.6457
860.0000,4.9651,4.7504,64331.1000,24730.2000,39600.9000,5.1768,15519.4873,3413.4155,18932.9027,252.8280,28143.6155,48811.6127,20667.9973,4.7504,4.6306,16129.5000,0.0000,16129.5000,0.6903,4599.1744,0.0000,4599.1744,33.7114,0.0000,11530.3256,11530.3256,4.6306,3.5849,132903.6000,0.0000,132903.6000,8.8178,32259.2284,0.0000,32259.2284,430.6450,0.0000,100644.3716,100644.3716,3.5849,3.5817,423.5000,0.0000,423.5000,0.0185,123.0250,0.0000,123.0250,0.9058,0.0000,300.4750,300.4750,3.5817,3.4417,17850.8000,0.0000,17850.8000,1.2062,4374.7148,0.0000,4374.7148,58.9098,0.0000,13476.0852,13476.0852,3.4417,3.3200,16522.9000,0.0000,16522.9000,0.7259,4810.8905,0.0000,4810.8905,35.4509,0.0000,11712.0095,11712.0095,3.3200,5.4290,4.3745,4.3745,-6.7659,-101488.6896,4.3745,5.6805,4.7228,5.0275,-4.1897,-33517.4409,4.7228,5.7614,4.9651,5.2421,-3.3322,-23325.3326,24.9533,1949.8823,223431.2000,-158331.4631
861.0000,4.8356,4.3979,75780.6000,12861.7000,62918.9000,5.3816,18327.1731,1771.7524,20098.9255,262.8301,14633.4524,57453.4269,42819.9745,4.3979,4.2802,16138.4000,0.0000,16138.4000,0.6920,4627.5701,0.0000,4627.5701,33.7940,0.0000,11510.8299,11510.8299,4.2802,3.2558,132639.0000,0.0000,132639.0000,8.8159,32412.9241,0.0000,32412.9241,430.5565,0.0000,100226.0759,100226.0759,3.2558,3.2528,411.7000,0.0000,411.7000,0.0181,120.2320,0.0000,120.2320,0.8831,0.0000,291.4680,291.4680,3.2528,3.1010,19711.8000,0.0000,19711.8000,1.3359,4860.0053,0.0000,4860.0053,65.2435,0.0000,14851.7947,14851.7947,3.1010,2.9916,15131.9000,0.0000,15131.9000,0.6666,4430.1316,0.0000,4430.1316,32.5557,0.0000,10701.7684,10701.7684,2.9916,5.3616,4.1766,4.1766,-7.7287,-115931.1125,4.1766,5.6341,4.5653,4.9054,-4.7532,-38025.9508,4.5653,5.7238,4.8356,5.1445,-3.7781,-26446.6156,25.3652,1982.0708,246951.7000,-180403.6790
862.0000,4.7207,4.3120,76524.4000,12992.4000,63532.0000,5.4492,18548.0264,1786.6578,20334.6842,266.1318,14779.0578,57976.3736,43197.3158,4.3120,4.2031,16148.1000,0.0000,16148.1000,0.6974,4636.6936,0.0000,4636.6936,34.0579,0.0000,11511.4064,11511.4064,4.2031,3.1299,150197.5000,0.0000,150197.5000,10.0585,36758.4121,0.0000,36758.4121,491.2406,0.0000,113439.0879,113439.0879,3.1299,3.1260,582.4000,0.0000,582.4000,0.0258,170.4283,0.0000,170.4283,1.2580,0.0000,411.9717,411.9717,3.1260,2.9704,21851.5000,0.0000,21851.5000,1.4917,5400.1207,0.0000,5400.1207,72.8520,0.0000,16451.3793,16451.3793,2.9704,2.8878,12349.8000,0.0000,12349.8000,0.5480,3623.2546,0.0000,3623.2546,26.7631,0.0000,8726.5454,8726.5454,2.8878,5.1979,4.0429,4.0429,-8.1395,-122092.0957,4.0429,5.5323,4.4401,4.7876,-5.2481,-41984.9539,4.4401,5.6426,4.7207,5.0414,-4.2373,-29660.8608,27.4058,2141.5281,264661.3000,-193737.9103
863.0000,4.6391,4.1584,81752.1000,9317.6000,72434.5000,5.6316,19846.2889,1279.7523,21126.0412,275.0365,10597.3523,61905.8111,51308.4588,4.1584,4.0507,16135.1000,0.0000,16135.1000,0.6980,4644.3302,0.0000,4644.3302,34.0904,0.0000,11490.7698,11490.7698,4.0507,3.0053,147891.8000,0.0000,147891.8000,9.9206,36300.9752,0.0000,36300.9752,484.5061,0.0000,111590.8248,111590.8248,3.0053,3.0025,415.5000,0.0000,415.5000,0.0184,121.8331,0.0000,121.8331,0.8999,0.0000,293.6669,293.6669,3.0025,2.8273,24861.1000,0.0000,24861.1000,1.7019,6157.8596,0.0000,6157.8596,83.1190,0.0000,18703.2404,18703.2404,2.8273,2.7561,10760.1000,0.0000,10760.1000,0.4788,3164.1716,0.0000,3164.1716,23.3834,0.0000,7595.9284,7595.9284,2.7561,5.1204,3.9383,3.9383,-8.4121,-126182.1104,3.9383,5.4754,4.3482,4.7068,-5.4689,-43750.8689,4.3482,5.5949,4.6391,4.9715,-4.4358,-31050.2873,27.6740,2162.4849,272498.1000,-200983.2666
