Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
864.0000,4.5270,4.0394,86059.8000,8254.7000,77805.1000,5.8694,20937.2157,1131.8820,22069.0976,286.6544,9386.5820,65122.5843,55736.0024,4.0394,3.9390,16132.2000,0.0000,16132.2000,0.7001,4652.3289,0.0000,4652.3289,34.1923,0.0000,11479.8711,11479.8711,3.9390,2.8662,162632.8000,0.0000,162632.8000,10.9455,40005.7796,0.0000,40005.7796,534.5592,0.0000,122627.0204,122627.0204,2.8662,2.8636,421.7000,0.0000,421.7000,0.0188,123.9294,0.0000,123.9294,0.9157,0.0000,297.7706,297.7706,2.8636,2.6762,28487.1000,0.0000,28487.1000,1.9555,7074.0803,0.0000,7074.0803,95.5036,0.0000,21413.0197,21413.0197,2.6762,2.6393,5990.8000,0.0000,5990.8000,0.2674,1766.0000,0.0000,1766.0000,13.0591,0.0000,4224.8000,4224.8000,2.6393,4.9789,3.8091,3.8091,-8.9144,-133716.1162,3.8091,5.3765,4.2271,4.5928,-5.9719,-47774.9210,4.2271,5.5127,4.5270,4.8699,-4.8983,-34287.7539,29.6350,2315.7224,291469.7000,-215778.7911
865.0000,4.4898,3.9687,89421.6000,7762.1000,81659.5000,6.0775,21770.7340,1063.7526,22834.4866,296.8154,8825.8526,67650.8660,58825.0134,3.9687,3.8669,16158.3000,0.0000,16158.3000,0.7030,4665.1266,0.0000,4665.1266,34.3319,0.0000,11493.1734,11493.1734,3.8669,2.8365,154341.4000,0.0000,154341.4000,10.4127,38019.3137,0.0000,38019.3137,508.5377,0.0000,116322.0863,116322.0863,2.8365,2.8336,468.8000,0.0000,468.8000,0.0209,137.8372,0.0000,137.8372,1.0211,0.0000,330.9628,330.9628,2.8336,2.6192,32200.7000,0.0000,32200.7000,2.2173,8000.6817,0.0000,8000.6817,108.2882,0.0000,24200.0183,24200.0183,2.6192,2.6079,1818.7000,0.0000,1818.7000,0.0814,536.6213,0.0000,536.6213,3.9775,0.0000,1282.0787,1282.0787,2.6079,4.9341,3.7710,3.7710,-8.7537,-131306.2473,3.7710,5.3380,4.1889,4.5545,-5.8967,-47173.2869,4.1889,5.4786,4.4898,4.8337,-4.8534,-33973.8791,29.2691,2287.1324,286647.4000,-212453.4133
866.0000,4.3911,3.8697,93828.2000,7283.9000,86544.3000,6.3439,22887.1515,996.7746,23883.9261,309.8257,8280.6746,70941.0485,62660.3739,3.8697,3.7742,16150.0000,0.0000,16150.0000,0.7036,4670.1283,0.0000,4670.1283,34.3647,0.0000,11479.8717,11479.8717,3.7742,2.7309,166444.7000,0.0000,166444.7000,11.2468,41074.7050,0.0000,41074.7050,549.2766,0.0000,125369.9950,125369.9950,2.7309,2.7281,473.3000,0.0000,473.3000,0.0211,139.3985,0.0000,139.3985,1.0315,0.0000,333.9015,333.9015,2.7281,2.5096,34961.5000,0.0000,34961.5000,2.4090,8703.5788,0.0000,8703.5788,117.6512,0.0000,26257.9212,26257.9212,2.5096,2.5036,1023.5000,0.0000,1023.5000,0.0459,302.5291,0.0000,302.5291,2.2411,0.0000,720.9709,720.9709,2.5036,4.8148,3.6592,3.6592,-9.2578,-138867.5467,3.6592,5.2492,4.0832,4.4542,-6.3690,-50952.3656,4.0832,5.4029,4.3911,4.7431,-5.2862,-37003.3438,31.1555,2434.5377,305597.3000,-226823.2562
867.0000,4.3461,3.7955,97821.7000,6869.8000,90951.9000,6.5964,23882.0651,939.4893,24821.5545,322.1553,7809.2893,73939.6349,66130.3455,3.7955,3.7001,16137.4000,0.0000,16137.4000,0.7045,4672.0327,0.0000,4672.0327,34.4087,0.0000,11465.3673,11465.3673,3.7001,2.6944,160458.3000,0.0000,160458.3000,10.8642,39654.4889,0.0000,39654.4889,530.5919,0.0000,120803.8111,120803.8111,2.6944,2.6916,475.1000,0.0000,475.1000,0.0212,140.0113,0.0000,140.0113,1.0378,0.0000,335.0887,335.0887,2.6916,2.4602,37012.6000,0.0000,37012.6000,2.5563,9220.4122,0.0000,9220.4122,124.8476,0.0000,27792.1878,27792.1878,2.4602,2.4577,426.9000,0.0000,426.9000,0.0192,126.2855,0.0000,126.2855,0.9370,0.0000,300.6145,300.6145,2.4577,4.7642,3.6109,3.6109,-9.2351,-138525.7912,3.6109,5.2058,4.0362,4.4084,-6.3857,-51085.4244,4.0362,5.3641,4.3461,4.7002,-5.3166,-37216.2930,31.1429,2433.5477,305462.2000,-226827.5086
868.0000,4.2469,3.7020,101721.8000,6485.1000,95236.7000,6.8370,24881.9097,885.6064,25767.5161,333.9088,7370.7064,76839.8903,69469.1839,3.7020,3.6120,16159.3000,0.0000,16159.3000,0.7066,4685.3928,0.0000,4685.3928,34.5087,0.0000,11473.9072,11473.9072,3.6120,2.5882,173476.0000,0.0000,173476.0000,11.7646,42945.1451,0.0000,42945.1451,574.5656,0.0000,130530.8549,130530.8549,2.5882,2.5856,468.1000,0.0000,468.1000,0.0210,138.1861,0.0000,138.1861,1.0233,0.0000,329.9139,329.9139,2.5856,2.3567,38881.5000,0.0000,38881.5000,2.6876,9704.9894,0.0000,9704.9894,131.2588,0.0000,29176.5106,29176.5106,2.3567,2.3544,426.9000,0.0000,426.9000,0.0192,126.4979,0.0000,126.4979,0.9380,0.0000,300.4021,300.4021,2.3544,4.6463,3.5003,3.5003,-9.7401,-146101.3282,3.5003,5.1149,3.9309,4.3076,-6.8613,-54890.3101,3.9309,5.2853,4.2469,4.6081,-5.7556,-40289.3566,33.0540,2582.8875,324648.5000,-241280.9950
869.0000,4.2772,3.8246,89539.5000,10840.6000,78698.9000,6.2606,21889.1861,1481.0423,23370.2285,305.7595,12321.6423,67650.3139,55328.6715,3.8246,3.7306,16155.2000,0.0000,16155.2000,0.7078,4675.0107,0.0000,4675.0107,34.5675,0.0000,11480.1893,11480.1893,3.7306,2.7051,166463.2000,0.0000,166463.2000,11.3108,41114.0504,0.0000,41114.0504,552.4003,0.0000,125349.1496,125349.1496,2.7051,2.7023,476.0000,0.0000,476.0000,0.0214,140.2522,0.0000,140.2522,1.0430,0.0000,335.7478,335.7478,2.7023,2.4559,40118.8000,0.0000,40118.8000,2.7797,9992.2268,0.0000,9992.2268,135.7580,0.0000,30126.5732,30126.5732,2.4559,2.4500,1023.5000,0.0000,1023.5000,0.0462,302.7929,0.0000,302.7929,2.2540,0.0000,720.7071,720.7071,2.4500,4.6597,3.5548,3.5548,-9.0030,-135044.2820,3.5548,5.1158,3.9711,4.3353,-6.3597,-50877.4730,3.9711,5.2831,4.2772,4.6271,-5.3456,-37419.5273,31.6897,2476.2774,302935.6000,-223341.2823
870.0000,4.2433,3.8729,82855.7000,13959.5000,68896.2000,5.9646,20268.5494,1906.2118,22174.7612,291.2996,15865.7118,62587.1506,46721.4388,3.8729,3.7820,16137.1000,0.0000,16137.1000,0.7052,4666.1561,0.0000,4666.1561,34.4404,0.0000,11470.9439,11470.9439,3.7820,2.7159,178544.2000,0.0000,178544.2000,12.1003,44053.8659,0.0000,44053.8659,590.9577,0.0000,134490.3341,134490.3341,2.7159,2.7124,625.7000,0.0000,625.7000,0.0280,184.3286,0.0000,184.3286,1.3675,0.0000,441.3714,441.3714,2.7124,2.4751,39873.3000,0.0000,39873.3000,2.7555,9929.2296,0.0000,9929.2296,134.5745,0.0000,29944.0704,29944.0704,2.4751,2.4438,5597.3000,0.0000,5597.3000,0.2519,1655.3923,0.0000,1655.3923,12.3000,0.0000,3941.9077,3941.9077,2.4438,4.6091,3.5265,3.5265,-9.1053,-136580.1531,3.5265,5.0724,3.9387,4.2994,-6.5009,-52006.9073,3.9387,5.2440,4.2433,4.5914,-5.4890,-38423.0540,32.7081,2555.8553,309673.8000,-227010.1145
871.0000,4.6481,4.8516,55885.9000,55946.8000,-60.9000,6.0998,13564.5934,7685.2116,21249.8051,297.9055,63632.0116,42321.3066,-21310.7051,4.8516,4.7413,16154.7000,0.0000,16154.7000,0.7052,4598.9698,0.0000,4598.9698,34.4432,0.0000,11555.7302,11555.7302,4.7413,3.9181,113737.1000,0.0000,113737.1000,7.6995,27548.4294,0.0000,27548.4294,376.0333,0.0000,86188.6706,86188.6706,3.9181,3.9141,587.4000,0.0000,587.4000,0.0263,169.7281,0.0000,169.7281,1.2835,0.0000,417.6719,417.6719,3.9141,3.6300,39324.6000,0.0000,39324.6000,2.7170,9579.0294,0.0000,9579.0294,132.6926,0.0000,29745.5706,29745.5706,3.6300,3.5017,18921.2000,0.0000,18921.2000,0.8510,5492.5519,0.0000,5492.5519,41.5617,0.0000,13428.6481,13428.6481,3.5017,4.8036,4.1527,4.1527,-4.5441,-68161.0055,4.1527,5.2051,4.4333,4.6789,-3.6735,-29387.9023,4.4333,5.3539,4.6481,4.8936,-3.2133,-22492.8547,27.1483,2121.4078,188664.1000,-120041.7625
872.0000,4.9992,5.8135,32406.1000,89837.0000,-57430.9000,6.0831,7812.6631,12406.3379,20219.0010,297.0901,102243.3379,24593.4369,-77649.9010,5.8135,5.6063,27457.0000,0.0000,27457.0000,1.1748,7698.9203,0.0000,7698.9203,57.3777,0.0000,19758.0797,19758.0797,5.6063,4.9143,86614.0000,0.0000,86614.0000,5.7432,20636.0046,0.0000,20636.0046,280.4902,0.0000,65977.9954,65977.9954,4.9143,4.9051,1224.8000,0.0000,1224.8000,0.0534,348.3337,0.0000,348.3337,2.6089,0.0000,876.4663,876.4663,4.9051,4.6034,37819.2000,0.0000,37819.2000,2.5445,9048.5319,0.0000,9048.5319,124.2691,0.0000,28770.6681,28770.6681,4.6034,4.4527,20114.4000,0.0000,20114.4000,0.8826,5748.8354,0.0000,5748.8354,43.1041,0.0000,14365.5646,14365.5646,4.4527,4.9579,4.7053,4.7053,-1.6056,-24084.0289,4.7053,5.3071,4.8658,5.0062,-1.9129,-15303.4525,4.8658,5.4376,4.9992,5.1517,-1.8176,-12723.1715,24.7226,1931.8563,115798.5000,-52110.6530
873.0000,5.3558,6.7046,21168.9000,105071.5000,-83902.6000,6.0426,5068.7959,14590.9508,19659.7467,295.1125,119662.4508,16100.1041,-103562.3467,6.7046,6.3889,33502.3000,0.0000,33502.3000,1.4064,9264.4080,0.0000,9264.4080,68.6850,0.0000,24237.8920,24237.8920,6.3889,6.0623,37378.4000,3066.6000,34311.8000,2.5921,8775.4050,464.4745,9239.8795,126.5955,3531.0745,28602.9950,25071.9205,6.0623,6.0426,2102.1000,0.0000,2102.1000,0.0898,587.1361,0.0000,587.1361,4.3873,0.0000,1514.9639,1514.9639,6.0426,5.6930,35056.9000,0.0000,35056.9000,2.3087,8219.1322,0.0000,8219.1322,112.7538,0.0000,26837.7678,26837.7678,5.6930,5.5120,19319.0000,0.0000,19319.0000,0.8308,5427.2826,0.0000,5427.2826,40.5751,0.0000,13891.7174,13891.7174,5.5120,5.0404,5.2762,5.2762,1.2069,18104.1780,5.2762,5.3926,5.3073,5.3344,-0.2978,-2382.0501,5.3073,5.5151,5.3558,5.4112,-0.5320,-3723.8122,19.9057,1555.4620,40389.5000,11998.3157
874.0000,5.5881,7.2933,15776.2000,116790.9000,-101014.7000,6.2266,3760.8267,16278.4702,20039.2969,304.0949,133069.3702,12015.3733,-121053.9969,7.2933,6.9037,38095.1000,0.0000,38095.1000,1.5719,10439.1046,0.0000,10439.1046,76.7692,0.0000,27655.9954,27655.9954,6.9037,6.6905,22637.4000,1940.3000,20697.1000,1.5504,5263.9892,294.8007,5558.7899,75.7203,2235.1007,17373.4108,15138.3101,6.6905,6.6673,2270.4000,0.0000,2270.4000,0.0948,627.9726,0.0000,627.9726,4.6322,0.0000,1642.4274,1642.4274,6.6673,6.3116,32879.2000,0.0000,32879.2000,2.1139,7624.2308,0.0000,7624.2308,103.2388,0.0000,25254.9692,25254.9692,6.3116,6.1394,16932.6000,0.0000,16932.6000,0.7125,4711.0735,0.0000,4711.0735,34.7967,0.0000,12221.5265,12221.5265,6.1394,5.1417,5.6406,5.6406,2.3608,35412.5942,5.6406,5.4613,5.5928,5.5509,0.4241,3392.9061,5.5928,5.5727,5.5881,5.5827,0.0474,331.9341,18.4052,1438.2047,9859.7000,39137.4344
875.0000,5.7614,7.6541,13110.8000,127449.7000,-114338.9000,6.5393,3115.1344,17813.9305,20929.0649,319.3703,145263.6305,9995.6656,-135267.9649,7.6541,7.1961,44986.3000,0.0000,44986.3000,1.8358,12259.4215,0.0000,12259.4215,89.6553,0.0000,32726.8785,32726.8785,7.1961,7.0475,18465.9000,3096.7000,15369.2000,1.3309,4270.8494,471.4045,4742.2539,64.9977,3568.1045,14195.0506,10626.9461,7.0475,7.0238,2331.4000,0.0000,2331.4000,0.0962,641.2930,0.0000,641.2930,4.6995,0.0000,1690.1070,1690.1070,7.0238,6.6992,30151.5000,0.0000,30151.5000,1.9135,6948.3038,0.0000,6948.3038,93.4543,0.0000,23203.1962,23203.1962,6.6992,6.5439,15341.7000,0.0000,15341.7000,0.6378,4242.8078,0.0000,4242.8078,31.1502,0.0000,11098.8922,11098.8922,6.5439,5.2660,5.9049,5.9049,3.0444,45666.7140,5.9049,5.5258,5.8038,5.7154,0.9031,7225.1070,5.8038,5.6222,5.7614,5.7130,0.4327,3028.7893,18.5303,1447.9856,-6158.8000,55920.6102
876.0000,5.9668,7.9336,11341.3000,136645.0000,-125303.7000,6.8442,2684.2118,19163.5106,21847.7224,334.2582,155808.5106,8657.0882,-147151.4224,7.9336,7.4731,47279.2000,0.0000,47279.2000,1.9164,12829.3562,0.0000,12829.3562,93.5953,0.0000,34449.8438,34449.8438,7.4731,7.5560,15716.6000,15879.6000,-163.0000,1.8146,3616.5394,2421.9687,6038.5082,88.6205,18301.5687,12100.0606,-6201.5082,7.5560,7.5292,2760.0000,0.0000,2760.0000,0.1131,753.2709,0.0000,753.2709,5.5260,0.0000,2006.7291,2006.7291,7.5292,7.2454,27517.9000,0.0000,27517.9000,1.7337,6286.0464,0.0000,6286.0464,84.6689,0.0000,21231.8536,21231.8536,7.2454,7.1255,12358.7000,0.0000,12358.7000,0.5100,3389.1232,0.0000,3389.1232,24.9078,0.0000,8969.5768,8969.5768,7.1255,5.3527,6.2391,6.2391,4.4211,66317.2002,6.2391,5.5716,6.0611,5.9054,1.6646,13317.1654,6.0611,5.6568,5.9668,5.8590,1.0084,7058.7664,19.3980,1515.7842,-35550.9000,86693.1320
877.0000,6.1706,8.2462,9811.3000,146915.5000,-137104.2000,7.2146,2313.1500,20673.7564,22986.9064,352.3481,167589.2564,7498.1500,-160091.1064,8.2462,7.8585,40968.7000,0.0000,40968.7000,1.6521,11064.2137,0.0000,11064.2137,80.6868,0.0000,29904.4863,29904.4863,7.8585,8.0567,16566.8000,24347.7000,-7780.9000,2.3028,3785.4590,3724.0689,7509.5279,112.4640,28071.7689,12781.3410,-15290.4279,8.0567,8.0255,3308.6000,0.0000,3308.6000,0.1344,896.1152,0.0000,896.1152,6.5617,0.0000,2412.4848,2412.4848,8.0255,7.7701,25461.8000,0.0000,25461.8000,1.5877,5766.9244,0.0000,5766.9244,77.5399,0.0000,19694.8756,19694.8756,7.7701,7.6685,10767.8000,0.0000,10767.8000,0.4398,2929.1771,0.0000,2929.1771,21.4789,0.0000,7838.6229,7838.6229,7.6685,5.4608,6.5646,6.5646,5.6758,85137.1259,6.5646,5.6268,6.3145,6.0957,2.4112,19289.9936,6.3145,5.6976,6.1706,6.0061,1.5860,11101.8516,19.9970,1562.5905,-64378.2000,115528.9711
878.0000,6.3592,8.5852,7576.8000,157749.5000,-150172.7000,7.5689,1779.9803,22268.9162,24048.8965,369.6505,180018.4162,5796.8197,-174221.5965,8.5852,8.1434,47275.3000,0.0000,47275.3000,1.8956,12702.0331,0.0000,12702.0331,92.5781,0.0000,34573.2669,34573.2669,8.1434,8.4952,8870.2000,29818.6000,-20948.4000,2.1021,2016.3679,4570.9747,6587.3426,102.6622,34389.5747,6853.8321,-27535.7426,8.4952,8.4658,3154.4000,0.0000,3154.4000,0.1269,848.6843,0.0000,848.6843,6.1985,0.0000,2305.7157,2305.7157,8.4658,8.2335,23451.5000,0.0000,23451.5000,1.4478,5271.8650,0.0000,5271.8650,70.7061,0.0000,18179.6350,18179.6350,8.2335,8.1442,9574.6000,0.0000,9574.6000,0.3873,2586.2648,0.0000,2586.2648,18.9136,0.0000,6988.3352,6988.3352,8.1442,5.5745,6.8594,6.8594,6.7042,100562.6908,6.8594,5.6872,6.5468,6.2733,3.0582,24465.5455,6.5468,5.7429,6.3592,6.1449,2.0972,14680.4710,20.2927,1585.7017,-87665.3000,139708.7074
879.0000,6.5032,8.9397,5712.7000,166897.9000,-161185.2000,7.8718,1338.4180,23618.1920,24956.6101,384.4477,190516.0920,4374.2820,-186141.8101,8.9397,8.5082,44987.6000,0.0000,44987.6000,1.7929,12022.9566,0.0000,12022.9566,87.5606,0.0000,32964.6434,32964.6434,8.5082,8.8279,7011.3000,25869.6000,-18858.3000,1.7796,1583.3652,3977.4673,5560.8325,86.9149,29847.0673,5427.9348,-24419.1325,8.8279,8.8080,2074.8000,0.0000,2074.8000,0.0828,555.4251,0.0000,555.4251,4.0448,0.0000,1519.3749,1519.3749,8.8080,8.5851,21924.1000,0.0000,21924.1000,1.3416,4900.0327,0.0000,4900.0327,65.5215,0.0000,17024.0673,17024.0673,8.5851,8.5049,8381.4000,0.0000,8381.4000,0.3361,2251.9338,0.0000,2251.9338,16.4169,0.0000,6129.4662,6129.4662,8.5049,5.6570,7.0809,7.0809,7.2525,108787.1392,7.0809,5.7373,6.7226,6.4091,3.4216,27372.6185,6.7226,5.7823,6.5032,6.2525,2.3946,16762.2668,19.8074,1547.7752,-102675.6000,152922.0245
880.0000,6.5921,9.1772,4706.6000,171871.0000,-167164.4000,8.0392,1100.8574,24359.0647,25459.9220,392.6231,196230.0647,3605.7426,-192624.3220,9.1772,8.7569,42687.2000,0.0000,42687.2000,1.6904,11367.5960,0.0000,11367.5960,82.5586,0.0000,31319.6040,31319.6040,8.7569,8.9891,6724.3000,19508.2000,-12783.9000,1.4288,1511.8078,3005.7850,4517.5928,69.7787,22513.9850,5212.4922,-17301.4928,8.9891,8.9694,2003.2000,0.0000,2003.2000,0.0795,534.9591,0.0000,534.9591,3.8820,0.0000,1468.2409,1468.2409,8.9694,8.7533,20724.7000,0.0000,20724.7000,1.2596,4619.3834,0.0000,4619.3834,61.5177,0.0000,16105.3166,16105.3166,8.7533,8.6592,9574.6000,0.0000,9574.6000,0.3816,2566.0071,0.0000,2566.0071,18.6353,0.0000,7008.5929,7008.5929,8.6592,5.7475,7.2033,7.2033,7.2320,108479.5176,7.2033,5.7893,6.8263,6.4963,3.5120,28096.2379,6.8263,5.8227,6.5921,6.3245,2.4925,17447.8108,19.3187,1509.5888,-104958.6000,154023.5664
881.0000,6.6380,9.3140,4654.7000,170589.9000,-165935.2000,7.9814,1087.7800,24196.5995,25284.3795,389.7985,194786.4995,3566.9200,-191219.5795,9.3140,8.9402,36375.8000,0.0000,36375.8000,1.4345,9667.0799,0.0000,9667.0799,70.0569,0.0000,26708.7201,26708.7201,8.9402,9.0776,7627.2000,13631.6000,-6004.4000,1.1762,1709.2144,2103.7271,3812.9415,57.4427,15735.3271,5917.9856,-9817.3415,9.0776,9.0510,2594.9000,0.0000,2594.9000,0.1027,692.0544,0.0000,692.0544,5.0142,0.0000,1902.8456,1902.8456,9.0510,8.8332,20015.7000,0.0000,20015.7000,1.2127,4455.2407,0.0000,4455.2407,59.2240,0.0000,15560.4593,15560.4593,8.8332,8.7188,11165.5000,0.0000,11165.5000,0.4436,2988.7704,0.0000,2988.7704,21.6664,0.0000,8176.7296,8176.7296,8.7188,5.8001,7.2594,7.2594,6.9519,104278.3027,7.2594,5.8255,6.8771,6.5425,3.4155,27324.1646,6.8771,5.8523,6.6380,6.3647,2.4408,17085.5408,18.5265,1447.6863,-101787.7000,148688.0081
882.0000,6.6726,9.2839,6139.2000,165630.0000,-159490.8000,7.8497,1433.7675,23507.1305,24940.8980,383.3678,189137.1305,4705.4325,-184431.6980,9.2839,9.0371,23742.9000,0.0000,23742.9000,0.9340,6312.6464,0.0000,6312.6464,45.6170,0.0000,17430.2536,17430.2536,9.0371,9.1135,13425.1000,13701.7000,-276.6000,1.5311,3003.3166,2116.3888,5119.7053,74.7779,15818.0888,10421.7834,-5396.3053,9.1135,9.0966,1635.2000,0.0000,1635.2000,0.0646,435.8693,0.0000,435.8693,3.1548,0.0000,1199.3307,1199.3307,9.0966,8.8703,20547.9000,0.0000,20547.9000,1.2429,4570.2001,0.0000,4570.2001,60.7010,0.0000,15977.6999,15977.6999,8.8703,8.7174,14745.1000,0.0000,14745.1000,0.5850,3944.7487,0.0000,3944.7487,28.5717,0.0000,10800.3513,10800.3513,8.7174,5.8694,7.2934,7.2934,6.7047,100570.9467,7.2934,5.8655,6.9127,6.5795,3.3615,26892.2073,6.9127,5.8837,6.6726,6.3982,2.4225,16957.1652,18.3111,1430.8566,-99096.3000,144420.3192
883.0000,6.3402,8.2483,10965.3000,97236.5000,-86271.2000,5.0577,2576.9492,13722.0962,16299.0455,247.0105,110958.5962,8388.3508,-102570.2455,8.2483,7.9828,19547.4000,0.0000,19547.4000,0.7694,5278.9049,0.0000,5278.9049,37.5760,0.0000,14268.4951,14268.4951,7.9828,7.6426,23829.7000,97.0000,23732.7000,1.4516,5432.7284,14.8507,5447.5791,70.8940,111.8507,18396.9716,18285.1209,7.6426,7.6243,1356.1000,0.0000,1356.1000,0.0535,369.6216,0.0000,369.6216,2.6147,0.0000,986.4784,986.4784,7.6243,7.3220,21046.9000,0.0000,21046.9000,1.2719,4799.9596,0.0000,4799.9596,62.1193,0.0000,16246.9404,16246.9404,7.3220,7.0878,17330.3000,0.0000,17330.3000,0.6871,4746.8865,0.0000,4746.8865,33.5588,0.0000,12583.4135,12583.4135,7.0878,6.1679,6.6279,6.6279,1.6484,24725.8729,6.6279,5.9792,6.4549,6.3035,1.1623,9298.4429,6.4549,5.9634,6.3402,6.2091,0.8807,6165.1596,13.9370,1089.0561,-3257.8000,40189.4755
884.0000,6.2583,8.0283,12978.1000,96952.3000,-83974.2000,5.1658,3054.6985,13663.0884,16717.7869,252.2875,110615.3884,9923.4015,-100691.9869,8.0283,7.7778,19545.4000,0.0000,19545.4000,0.7837,5296.0489,0.0000,5296.0489,38.2739,0.0000,14249.3511,14249.3511,7.7778,7.3973,28068.1000,0.0000,28068.1000,1.7401,6422.8878,0.0000,6422.8878,84.9816,0.0000,21645.2122,21645.2122,7.3973,7.3843,1022.3000,0.0000,1022.3000,0.0414,279.6907,0.0000,279.6907,2.0242,0.0000,742.6093,742.6093,7.3843,7.0735,22932.5000,0.0000,22932.5000,1.4272,5251.7249,0.0000,5251.7249,69.7029,0.0000,17680.7751,17680.7751,7.0735,6.8627,16534.9000,0.0000,16534.9000,0.6744,4546.3916,0.0000,4546.3916,32.9355,0.0000,11988.5084,11988.5084,6.8627,6.0934,6.4781,6.4781,1.4588,21882.2364,6.4781,5.9813,6.3456,6.2297,0.9419,7535.4286,6.3456,5.9714,6.2583,6.1585,0.7096,4967.4892,14.7488,1152.4932,4129.0000,34385.1542
885.0000,6.0322,6.9475,21269.2000,55937.7000,-34668.5000,3.8283,5027.6685,7853.3594,12881.0279,186.9666,63791.0594,16241.5315,-47549.5279,6.9475,6.6748,19550.2000,0.0000,19550.2000,0.7870,5385.9350,0.0000,5385.9350,38.4369,0.0000,14164.2650,14164.2650,6.6748,6.1688,34288.0000,0.0000,34288.0000,2.1345,8007.0882,0.0000,8007.0882,104.2438,0.0000,26280.9118,26280.9118,6.1688,6.1532,1123.6000,0.0000,1123.6000,0.0458,313.3102,0.0000,313.3102,2.2349,0.0000,810.2898,810.2898,6.1532,5.7848,24984.4000,0.0000,24984.4000,1.5625,5846.1753,0.0000,5846.1753,76.3102,0.0000,19138.2247,19138.2247,5.7848,5.5750,15142.8000,0.0000,15142.8000,0.6205,4247.9430,0.0000,4247.9430,30.3035,0.0000,10894.8570,10894.8570,5.5750,6.4255,6.0002,6.0002,-1.4726,-22089.5069,6.0002,6.0988,6.0265,6.0495,-0.1707,-1365.7538,6.0265,6.0507,6.0322,6.0386,-0.0419,-292.9874,13.4678,1052.3902,60420.5000,-23748.2482
886.0000,5.9284,6.6387,26381.2000,51752.9000,-25371.7000,3.9600,6248.3421,7253.3956,13501.7377,193.4014,59006.2956,20132.8579,-38873.4377,6.6387,6.4200,16549.1000,0.0000,16549.1000,0.6797,4581.0139,0.0000,4581.0139,33.1964,0.0000,11968.0861,11968.0861,6.4200,5.8682,39454.5000,0.0000,39454.5000,2.5120,9257.4380,0.0000,9257.4380,122.6839,0.0000,30197.0620,30197.0620,5.8682,5.8597,647.0000,0.0000,647.0000,0.0270,181.2628,0.0000,181.2628,1.3173,0.0000,465.7372,465.7372,5.8597,5.4759,27465.1000,0.0000,27465.1000,1.7617,6460.1219,0.0000,6460.1219,86.0400,0.0000,21004.9781,21004.9781,5.4759,5.3138,12358.7000,0.0000,12358.7000,0.5191,3483.7932,0.0000,3483.7932,25.3516,0.0000,8874.9068,8874.9068,5.3138,6.3183,5.8160,5.8160,-1.8326,-27489.5757,5.8160,6.0936,5.8901,5.9548,-0.5063,-4050.7966,5.8901,6.0543,5.9284,5.9722,-0.2997,-2097.5693,14.1894,1108.7774,71102.7000,-33637.9416
887.0000,5.6492,5.8370,36806.6000,36841.7000,-35.1000,3.9387,8763.9683,5140.0986,13904.0669,192.3599,41981.7986,28042.6317,-13939.1669,5.8370,5.6803,16158.0000,0.0000,16158.0000,0.6676,4529.0211,0.0000,4529.0211,32.6025,0.0000,11628.9789,11628.9789,5.6803,4.7591,89715.7000,0.0000,89715.7000,5.7423,21345.0819,0.0000,21345.0819,280.4450,0.0000,68370.6181,68370.6181,4.7591,4.7545,478.8000,0.0000,478.8000,0.0201,136.5064,0.0000,136.5064,0.9806,0.0000,342.2936,342.2936,4.7545,4.4363,31070.8000,0.0000,31070.8000,2.0053,7454.1112,0.0000,7454.1112,97.9345,0.0000,23616.6888,23616.6888,4.4363,4.3328,10767.8000,0.0000,10767.8000,0.4550,3085.7029,0.0000,3085.7029,22.2228,0.0000,7682.0971,7682.0971,4.3328,6.2778,5.3053,5.3053,-4.8122,-72183.1694,5.3053,6.1106,5.5200,5.7079,-1.9923,-15938.2529,5.5200,6.0737,5.6492,5.7969,-1.3698,-9588.3883,19.2434,1503.7087,148156.0000,-97709.8106
888.0000,5.4424,5.4707,42004.4000,30155.6000,11848.8000,3.9753,10041.1206,4193.3643,14234.4848,194.1494,34348.9643,31963.2794,-2385.6848,5.4707,5.3333,16137.3000,0.0000,16137.3000,0.6771,4549.3135,0.0000,4549.3135,33.0688,0.0000,11587.9865,11587.9865,5.3333,4.3113,113306.5000,0.0000,113306.5000,7.3651,27135.6861,0.0000,27135.6861,359.6979,0.0000,86170.8139,86170.8139,4.3113,4.3073,466.3000,0.0000,466.3000,0.0200,133.8929,0.0000,133.8929,0.9763,0.0000,332.4071,332.4071,4.3073,3.9974,34463.7000,0.0000,34463.7000,2.2770,8335.1928,0.0000,8335.1928,111.2038,0.0000,26128.5072,26128.5072,3.9974,3.9468,5995.1000,0.0000,5995.1000,0.2587,1730.0754,0.0000,1730.0754,12.6343,0.0000,4265.0246,4265.0246,3.9468,6.0399,4.9934,4.9934,-5.8826,-88238.5038,4.9934,6.0220,5.2677,5.5077,-2.8908,-23126.2800,5.2677,6.0167,5.4424,5.6422,-2.1052,-14736.2758,21.8598,1708.1533,182217.7000,-126101.0596
889.0000,5.3234,5.2626,46315.6000,26350.2000,19965.4000,4.0863,11096.9205,3657.3042,14754.2246,199.5681,30007.5042,35218.6795,5211.1754,5.2626,5.1275,16161.2000,0.0000,16161.2000,0.6830,4571.0150,0.0000,4571.0150,33.3573,0.0000,11590.1850,11590.1850,5.1275,4.1218,113580.0000,0.0000,113580.0000,7.4371,27307.9406,0.0000,27307.9406,363.2138,0.0000,86272.0594,86272.0594,4.1218,4.1178,477.5000,0.0000,477.5000,0.0207,137.5241,0.0000,137.5241,1.0089,0.0000,339.9759,339.9759,4.1178,3.7843,37778.9000,0.0000,37778.9000,2.5202,9168.4679,0.0000,9168.4679,123.0807,0.0000,28610.4321,28610.4321,3.7843,3.7692,1819.8000,0.0000,1819.8000,0.0792,526.9560,0.0000,526.9560,3.8699,0.0000,1292.8440,1292.8440,3.7692,5.8909,4.8300,4.8300,-6.0666,-90998.2832,4.8300,5.9484,5.1283,5.3892,-3.1976,-25580.9272,5.1283,5.9645,5.3234,5.5464,-2.3912,-16738.0641,22.2396,1737.8369,189782.8000,-133317.2745
890.0000,5.1619,5.0184,52801.0000,23271.9000,29529.1000,4.3636,12689.9367,3221.8990,15911.8357,213.1106,26493.7990,40111.0633,13617.2643,5.0184,4.8963,16168.0000,0.0000,16168.0000,0.6861,4590.6215,0.0000,4590.6215,33.5095,0.0000,11577.3785,11577.3785,4.8963,3.8506,130760.5000,0.0000,130760.5000,8.5994,31577.7886,0.0000,31577.7886,419.9823,0.0000,99182.7114,99182.7114,3.8506,3.8471,465.4000,0.0000,465.4000,0.0202,134.6218,0.0000,134.6218,0.9872,0.0000,330.7782,330.7782,3.8471,3.5281,40010.6000,0.0000,40010.6000,2.6800,9758.0381,0.0000,9758.0381,130.8880,0.0000,30252.5619,30252.5619,3.5281,3.5205,1024.0000,0.0000,1024.0000,0.0448,297.7391,0.0000,297.7391,2.1873,0.0000,726.2609,726.2609,3.5205,5.7019,4.6112,4.6112,-6.8969,-103452.8784,4.6112,5.8467,4.9407,5.2289,-3.9060,-31248.3394,4.9407,5.8889,5.1619,5.4148,-2.9981,-20986.7099,24.5913,1921.5957,217957.6000,-155687.9277
891.0000,5.0576,4.8438,58265.4000,20676.7000,37588.7000,4.6041,14031.2573,2857.9834,16889.2406,224.8578,23534.6834,44234.1427,20699.4594,4.8438,4.7246,16151.3000,0.0000,16151.3000,0.6888,4598.5697,0.0000,4598.5697,33.6388,0.0000,11552.7303,11552.7303,4.7246,3.7068,130074.8000,0.0000,130074.8000,8.5965,31515.7096,0.0000,31515.7096,419.8409,0.0000,98559.0904,98559.0904,3.7068,3.7033,478.6000,0.0000,478.6000,0.0209,138.7594,0.0000,138.7594,1.0209,0.0000,339.8406,339.8406,3.7033,3.3780,41703.5000,0.0000,41703.5000,2.8099,10197.6339,0.0000,10197.6339,137.2330,0.0000,31505.8661,31505.8661,3.3780,3.3749,427.0000,0.0000,427.0000,0.0188,124.4550,0.0000,124.4550,0.9170,0.0000,302.5450,302.5450,3.3749,5.5796,4.4773,4.4773,-7.1172,-106758.2241,4.4773,5.7714,4.8224,5.1243,-4.1778,-33422.2388,4.8224,5.8304,5.0576,5.3264,-3.2542,-22779.5277,25.1086,1962.0199,226423.9000,-162959.9907
892.0000,4.9384,4.6870,62499.8000,18989.3000,43510.5000,4.8052,15085.4326,2619.9505,17705.3831,234.6761,21609.2505,47414.3674,25805.1169,4.6870,4.5745,16156.3000,0.0000,16156.3000,0.6914,4611.4519,0.0000,4611.4519,33.7676,0.0000,11544.8481,11544.8481,4.5745,3.5416,140061.0000,0.0000,140061.0000,9.2905,34033.1452,0.0000,34033.1452,453.7348,0.0000,106027.8548,106027.8548,3.5416,3.5383,472.2000,0.0000,472.2000,0.0207,137.2676,0.0000,137.2676,1.0103,0.0000,334.9324,334.9324,3.5383,3.2212,43128.6000,0.0000,43128.6000,2.9151,10577.9739,0.0000,10577.9739,142.3697,0.0000,32550.6261,32550.6261,3.2212,3.2183,427.0000,0.0000,427.0000,0.0188,124.7697,0.0000,124.7697,0.9199,0.0000,302.2303,302.2303,3.2183,5.4368,4.3275,4.3275,-7.5907,-113860.9833,4.3275,5.6815,4.6886,5.0045,-4.6327,-37061.7800,4.6886,5.7593,4.9384,5.2239,-3.6633,-25643.2887,26.6126,2079.5481,243755.6000,-176566.0520
893.0000,4.9681,4.9124,54874.6000,31640.8000,23233.8000,4.8978,13237.4076,4367.4583,17604.8659,239.1995,36008.2583,41637.1924,5628.9341,4.9124,4.7979,16168.2000,0.0000,16168.2000,0.6941,4598.3834,0.0000,4598.3834,33.8999,0.0000,11569.8166,11569.8166,4.7979,3.8044,132452.0000,0.0000,132452.0000,8.8141,32046.5743,0.0000,32046.5743,430.4666,0.0000,100405.4257,100405.4257,3.8044,3.8011,471.6000,0.0000,471.6000,0.0207,136.5163,0.0000,136.5163,1.0125,0.0000,335.0837,335.0837,3.8011,3.4708,44156.4000,0.0000,44156.4000,2.9954,10778.1890,0.0000,10778.1890,146.2915,0.0000,33378.2110,33378.2110,3.4708,3.4636,1024.0000,0.0000,1024.0000,0.0453,298.0138,0.0000,298.0138,2.2134,0.0000,725.9862,725.9862,3.4636,5.3663,4.4149,4.4149,-6.4095,-96142.8859,4.4149,5.6323,4.7396,5.0236,-4.1008,-32806.1538,4.7396,5.7190,4.9681,5.2293,-3.2993,-23095.2062,26.2012,2047.4001,217506.0000,-152044.2459
894.0000,4.9524,4.9896,52838.7000,38645.3000,14193.4000,5.0798,12750.1251,5333.0272,18083.1523,248.0878,43978.3272,40088.5749,-3889.7523,4.9896,4.8790,16156.3000,0.0000,16156.3000,0.6905,4589.3862,0.0000,4589.3862,33.7210,0.0000,11566.9138,11566.9138,4.8790,3.8871,136829.3000,0.0000,136829.3000,9.0619,33054.2666,0.0000,33054.2666,442.5707,0.0000,103775.0334,103775.0334,3.8871,3.8828,635.4000,0.0000,635.4000,0.0278,183.6886,0.0000,183.6886,1.3567,0.0000,451.7114,451.7114,3.8828,3.5638,44135.8000,0.0000,44135.8000,2.9768,10757.1115,0.0000,10757.1115,145.3832,0.0000,33378.6885,33378.6885,3.5638,3.5258,5601.1000,0.0000,5601.1000,0.2466,1627.6482,0.0000,1627.6482,12.0432,0.0000,3973.4518,3973.4518,3.5258,5.3119,4.4189,4.4189,-6.2289,-93433.8294,4.4189,5.5881,4.7306,5.0035,-4.0774,-32619.5670,4.7306,5.6811,4.9524,5.2059,-3.3147,-23202.7520,27.1251,2119.5899,217551.3000,-149256.1483
895.0000,5.3398,6.2213,30159.5000,91386.1000,-61226.6000,6.0012,7223.7624,12687.3010,19911.0633,293.0894,104073.4010,22935.7376,-81137.6633,6.2213,6.0947,16151.6000,0.0000,16151.6000,0.6892,4500.1059,0.0000,4500.1059,33.6588,0.0000,11651.4941,11651.4941,6.0947,5.4082,82694.3000,0.0000,82694.3000,5.4672,19521.5696,0.0000,19521.5696,267.0096,0.0000,63172.7304,63172.7304,5.4082,5.4037,575.5000,0.0000,575.5000,0.0251,162.4007,0.0000,162.4007,1.2267,0.0000,413.0993,413.0993,5.4037,5.0474,42974.9000,0.0000,42974.9000,2.8933,10190.5978,0.0000,10190.5978,141.3065,0.0000,32784.3022,32784.3022,5.0474,4.9001,18934.3000,0.0000,18934.3000,0.8320,5373.5903,0.0000,5373.5903,40.6317,0.0000,13560.7097,13560.7097,4.9001,5.3087,5.1044,5.1044,-1.2535,-18802.4990,5.1044,5.5921,5.2344,5.3483,-1.4964,-11971.3129,5.2344,5.6858,5.3398,5.4601,-1.3847,-9693.0111,23.8621,1864.6144,100104.0000,-40466.8231
896.0000,5.6126,6.9889,21129.5000,125451.0000,-104321.5000,6.9512,5034.6222,17492.4283,22527.0505,339.4844,142943.4283,16094.8778,-126848.5505,6.9889,6.7728,27479.2000,0.0000,27479.2000,1.1444,7565.4813,0.0000,7565.4813,55.8917,0.0000,19913.7187,19913.7187,6.7728,6.2271,65589.6000,0.0000,65589.6000,4.2266,15288.9332,0.0000,15288.9332,206.4196,0.0000,50300.6668,50300.6668,6.2271,6.2174,1233.8000,0.0000,1233.8000,0.0522,343.7266,0.0000,343.7266,2.5498,0.0000,890.0734,890.0734,6.2174,5.8730,41417.2000,0.0000,41417.2000,2.6988,9680.3654,0.0000,9680.3654,131.8056,0.0000,31736.8346,31736.8346,5.8730,5.7158,20128.3000,0.0000,20128.3000,0.8579,5638.6962,0.0000,5638.6962,41.8973,0.0000,14489.6038,14489.6038,5.7158,5.4099,5.5629,5.5629,0.9398,14097.4753,5.5629,5.6338,5.5818,5.5984,-0.2180,-1743.7157,5.5818,5.7140,5.6126,5.6479,-0.4062,-2843.2504,23.8966,1867.3163,51526.6000,9510.5091
897.0000,5.8808,7.6433,16639.1000,137167.5000,-120528.4000,7.1962,3944.5050,19209.6022,23154.1072,351.4498,156377.1022,12694.5950,-143682.5072,7.6433,7.3442,33522.6000,0.0000,33522.6000,1.3758,9136.8936,0.0000,9136.8936,67.1918,0.0000,24385.7064,24385.7064,7.3442,7.1179,31539.4000,5051.8000,26487.6000,2.2661,7274.6966,769.8064,8044.5030,110.6729,5821.6064,24264.7034,18443.0970,7.1179,7.0993,2096.4000,0.0000,2096.4000,0.0873,576.0253,0.0000,576.0253,4.2635,0.0000,1520.3747,1520.3747,7.0993,6.7522,36750.1000,0.0000,36750.1000,2.3542,8457.8051,0.0000,8457.8051,114.9734,0.0000,28292.2949,28292.2949,6.7522,6.5806,19332.3000,0.0000,19332.3000,0.8106,5342.0302,0.0000,5342.0302,39.5882,0.0000,13990.2698,13990.2698,6.5806,5.4521,6.0163,6.0163,3.0663,45994.3692,6.0163,5.6668,5.9231,5.8416,0.9498,7598.7434,5.9231,5.7417,5.8808,5.8324,0.4931,3451.7861,21.1352,1651.5352,-2339.4000,57044.8988
898.0000,6.0684,8.1199,13184.6000,145831.1000,-132646.5000,7.3734,3114.4733,20486.2193,23600.6926,360.1063,166317.3193,10070.1267,-156247.1926,8.1199,7.7549,38114.5000,0.0000,38114.5000,1.5453,10313.1713,0.0000,10313.1713,75.4675,0.0000,27801.3287,27801.3287,7.7549,7.6388,18346.5000,4604.5000,13742.0000,1.3914,4200.0286,703.7256,4903.7542,67.9518,5308.2256,14146.4714,8838.2458,7.6388,7.6171,2278.6000,0.0000,2278.6000,0.0933,621.0964,0.0000,621.0964,4.5561,0.0000,1657.5036,1657.5036,7.6171,7.2848,32781.5000,0.0000,32781.5000,2.0621,7477.0841,0.0000,7477.0841,100.7087,0.0000,25304.4159,25304.4159,7.2848,7.1233,16944.3000,0.0000,16944.3000,0.6985,4643.8133,0.0000,4643.8133,34.1152,0.0000,12300.4867,12300.4867,7.1233,5.5223,6.3228,6.3228,4.0643,60964.1432,6.3228,5.7063,6.1584,6.0146,1.5650,12520.1503,6.1584,5.7725,6.0684,5.9654,0.9798,6858.6004,19.7459,1542.9733,-28785.6000,80342.8939
899.0000,6.2066,8.4429,10579.1000,153283.1000,-142704.0000,7.5507,2492.4702,21582.8200,24075.2902,368.7631,174865.9200,8086.6298,-166779.2902,8.4429,8.0019,45013.1000,0.0000,45013.1000,1.8090,12120.2655,0.0000,12120.2655,88.3507,0.0000,32892.8345,32892.8345,8.0019,7.9406,12347.5000,4306.9000,8040.6000,0.9929,2814.0284,659.4821,3473.5105,48.4935,4966.3821,9533.4716,4567.0895,7.9406,7.9179,2328.3000,0.0000,2328.3000,0.0944,631.7233,0.0000,631.7233,4.6105,0.0000,1696.5767,1696.5767,7.9179,7.6153,29189.9000,0.0000,29189.9000,1.8169,6623.5169,0.0000,6623.5169,88.7351,0.0000,22566.3831,22566.3831,7.6153,7.4656,15352.2000,0.0000,15352.2000,0.6266,4186.1823,0.0000,4186.1823,30.6010,0.0000,11166.0177,11166.0177,7.4656,5.6118,6.5387,6.5387,4.6083,69124.9690,6.5387,5.7511,6.3287,6.1449,1.9580,15664.1890,6.3287,5.8057,6.2066,6.0672,1.3000,9100.2592,19.3358,1510.9292,-42779.9000,93889.4172
900.0000,6.3456,8.7574,8274.1000,161169.5000,-152895.4000,7.7668,1944.2937,22746.4524,24690.7461,379.3174,183915.9524,6329.8063,-177586.1461,8.7574,8.2870,47314.9000,0.0000,47314.9000,1.8904,12679.6708,0.0000,12679.6708,92.3264,0.0000,34635.2292,34635.2292,8.2870,8.2883,8684.1000,5903.5000,2780.6000,0.8453,1968.9527,906.0090,2874.9616,41.2828,6809.5090,6715.1473,-94.3616,8.2883,8.2609,2764.7000,0.0000,2764.7000,0.1115,746.1721,0.0000,746.1721,5.4443,0.0000,2018.5279,2018.5279,8.2609,7.9870,26043.0000,0.0000,26043.0000,1.6112,5874.8801,0.0000,5874.8801,78.6895,0.0000,20168.1199,20168.1199,7.9870,7.8646,12367.2000,0.0000,12367.2000,0.5017,3353.1458,0.0000,3353.1458,24.5000,0.0000,9014.0542,9014.0542,7.8646,5.6653,6.7649,6.7649,5.3979,80968.6026,6.7649,5.7817,6.5027,6.2733,2.4131,19304.9690,6.5027,5.8293,6.3456,6.1660,1.6529,11569.9630,19.0903,1491.7451,-61625.0000,111843.5347
901.0000,6.4759,8.9797,7185.0000,165469.7000,-158284.7000,7.8975,1684.2265,23405.1605,25089.3870,385.6991,188874.8605,5500.7735,-183374.0870,8.9797,8.5695,40990.1000,0.0000,40990.1000,1.6285,10948.0484,0.0000,10948.0484,79.5343,0.0000,30042.0516,30042.0516,8.5695,8.6081,10751.7000,9667.0000,1084.7000,1.1658,2425.3954,1487.0759,3912.4713,56.9351,11154.0759,8326.3046,-2827.7713,8.6081,8.5751,3307.2000,0.0000,3307.2000,0.1325,888.2779,0.0000,888.2779,6.4715,0.0000,2418.9221,2418.9221,8.5751,8.3336,22797.3000,0.0000,22797.3000,1.4007,5115.3048,0.0000,5115.3048,68.4102,0.0000,17681.9952,17681.9952,8.3336,8.2262,10775.2000,0.0000,10775.2000,0.4341,2906.1474,0.0000,2906.1474,21.2007,0.0000,7869.0526,7869.0526,8.2262,5.7244,6.9753,6.9753,6.1076,91614.6122,6.9753,5.8134,6.6655,6.3943,2.8367,22693.5154,6.6655,5.8532,6.4759,6.2593,1.9830,13880.9001,18.9887,1483.8022,-79330.2000,128189.0277
902.0000,6.5715,9.1401,6530.8000,168990.5000,-162459.7000,8.0201,1528.1229,23942.3430,25470.4658,391.6877,192932.8430,5002.6771,-187930.1658,9.1401,8.6659,47305.9000,0.0000,47305.9000,1.8720,12604.5580,0.0000,12604.5580,91.4264,0.0000,34701.3420,34701.3420,8.6659,8.7609,7343.7000,10955.5000,-3611.8000,1.0208,1653.7548,1686.6726,3340.4275,49.8522,12642.1726,5689.9452,-6952.2275,8.7609,8.7293,3157.8000,0.0000,3157.8000,0.1258,846.1981,0.0000,846.1981,6.1436,0.0000,2311.6019,2311.6019,8.7293,8.5166,20043.8000,0.0000,20043.8000,1.2239,4485.7443,0.0000,4485.7443,59.7720,0.0000,15558.0557,15558.0557,8.5166,8.4209,9581.2000,0.0000,9581.2000,0.3836,2576.9660,0.0000,2576.9660,18.7329,0.0000,7004.2340,7004.2340,8.4209,5.8120,7.1165,7.1165,6.3625,95437.4851,7.1165,5.8566,6.7805,6.4865,3.0726,24581.0049,6.7805,5.8850,6.5715,6.3327,2.1841,15288.3654,18.9691,1482.2756,-85982.8000,135306.8554
903.0000,6.6519,9.3383,6158.4000,172340.1000,-166181.7000,8.1515,1438.8089,24450.7509,25889.5598,398.1065,196790.8509,4719.5911,-192071.2598,9.3383,8.8761,45008.2000,0.0000,45008.2000,1.7760,11956.8349,0.0000,11956.8349,86.7390,0.0000,33051.3651,33051.3651,8.8761,8.9395,7193.3000,8765.7000,-1572.4000,0.8967,1613.8201,1352.0152,2965.8353,43.7944,10117.7152,5579.4799,-4538.2353,8.9395,8.9183,2076.0000,0.0000,2076.0000,0.0825,554.8135,0.0000,554.8135,4.0279,0.0000,1521.1865,1521.1865,8.9183,8.7189,18343.0000,0.0000,18343.0000,1.1166,4092.0412,0.0000,4092.0412,54.5329,0.0000,14250.9588,14250.9588,8.7189,8.6331,8387.1000,0.0000,8387.1000,0.3347,2248.9185,0.0000,2248.9185,16.3442,0.0000,6138.1815,6138.1815,8.6331,5.8507,7.2419,7.2419,6.6311,99466.9787,7.2419,5.8819,6.8792,6.5619,3.2411,25929.0805,6.8792,5.9051,6.6519,6.3922,2.3216,16251.3896,18.5370,1448.5077,-93939.8000,141647.4487
904.0000,6.7225,9.4398,6174.4000,175698.4000,-169524.0000,8.3068,1440.6358,24957.6788,26398.3147,405.6887,200656.0788,4733.7642,-195922.3147,9.4398,9.0045,42714.8000,0.0000,42714.8000,1.6797,11330.4084,0.0000,11330.4084,82.0323,0.0000,31384.3916,31384.3916,9.0045,9.0617,7744.0000,8776.8000,-1032.8000,0.9293,1733.4072,1355.2805,3088.6877,45.3838,10132.0805,6010.5928,-4121.4877,9.0617,9.0412,2008.4000,0.0000,2008.4000,0.0795,535.7641,0.0000,535.7641,3.8843,0.0000,1472.6359,1472.6359,9.0412,8.8481,17915.6000,0.0000,17915.6000,1.0865,3988.4365,0.0000,3988.4365,53.0635,0.0000,13927.1635,13927.1635,8.8481,8.7508,9581.2000,0.0000,9581.2000,0.3809,2564.1121,0.0000,2564.1121,18.6035,0.0000,7017.0879,7017.0879,8.7508,5.9306,7.3407,7.3407,6.7780,101670.6806,7.3407,5.9218,6.9623,6.6312,3.4101,27280.7804,6.9623,5.9346,6.7225,6.4484,2.4701,17290.8917,18.6940,1460.7747,-98336.8000,146242.3527
905.0000,6.7939,9.4675,7076.1000,178399.9000,-171323.8000,8.4861,1648.8138,25372.8953,27021.7090,414.4461,203772.7953,5427.2862,-198345.5090,9.4675,9.1070,36395.9000,0.0000,36395.9000,1.4286,9650.2803,0.0000,9650.2803,69.7729,0.0000,26745.6197,26745.6197,9.1070,9.1722,10735.1000,11412.8000,-677.7000,1.2474,2398.5666,1763.9609,4162.5275,60.9220,13176.7609,8336.5334,-4840.2275,9.1722,9.1466,2595.9000,0.0000,2595.9000,0.1026,691.3397,0.0000,691.3397,5.0097,0.0000,1904.5603,1904.5603,9.1466,8.9534,18425.6000,0.0000,18425.6000,1.1147,4094.7286,0.0000,4094.7286,54.4419,0.0000,14330.8714,14330.8714,8.9534,8.8430,11173.2000,0.0000,11173.2000,0.4432,2985.4297,0.0000,2985.4297,21.6447,0.0000,8187.7703,8187.7703,8.8430,6.0267,7.4348,7.4348,6.9644,104466.6474,7.4348,5.9708,7.0444,6.7028,3.6204,28962.9715,7.0444,5.9706,6.7939,6.5075,2.6553,18587.1565,19.2340,1502.9697,-103410.9000,152016.7755
906.0000,6.8627,9.4903,8314.8000,180806.0000,-172491.2000,8.6725,1934.9479,25746.0182,27680.9661,423.5502,206552.0182,6379.8521,-200172.1661,9.4903,9.2611,23759.5000,0.0000,23759.5000,0.9322,6297.6323,0.0000,6297.6323,45.5261,0.0000,17461.8677,17461.8677,9.2611,9.2745,18570.4000,13385.1000,5185.3000,1.8242,4137.9326,2071.7421,6209.6747,89.0890,15456.8421,14432.4674,-1024.3747,9.2745,9.2587,1638.9000,0.0000,1638.9000,0.0646,435.8040,0.0000,435.8040,3.1567,0.0000,1203.0960,1203.0960,9.2587,9.0744,18049.0000,0.0000,18049.0000,1.0897,4003.5087,0.0000,4003.5087,53.2187,0.0000,14045.4913,14045.4913,9.0744,8.9323,14755.2000,0.0000,14755.2000,0.5842,3935.3712,0.0000,3935.3712,28.5302,0.0000,10819.8288,10819.8288,8.9323,6.1159,7.5241,7.5241,7.1520,107279.2574,7.5241,6.0198,7.1229,6.7719,3.8199,30559.4476,7.1229,6.0075,6.8627,6.5652,2.8325,19827.3669,19.7510,1543.3701,-109103.3000,157666.0719
907.0000,6.5260,8.5442,12584.6000,109730.3000,-97145.7000,5.7222,2947.1566,15534.3089,18481.4655,279.4639,125264.6089,9637.4434,-115627.1655,8.5442,8.2946,19558.3000,0.0000,19558.3000,0.7670,5258.2209,0.0000,5258.2209,37.4612,0.0000,14300.0791,14300.0791,8.2946,7.9385,26520.3000,95.2000,26425.1000,1.6077,6012.1484,14.6112,6026.7596,78.5196,109.8112,20508.1516,20398.3404,7.9385,7.9214,1347.2000,0.0000,1347.2000,0.0530,365.5393,0.0000,365.5393,2.5902,0.0000,981.6607,981.6607,7.9214,7.6822,17722.3000,0.0000,17722.3000,1.0676,4021.1478,0.0000,4021.1478,52.1405,0.0000,13701.1522,13701.1522,7.6822,7.4619,17342.3000,0.0000,17342.3000,0.6851,4723.9934,0.0000,4723.9934,33.4607,0.0000,12618.3066,12618.3066,7.4619,6.3013,6.8816,6.8816,2.2165,33247.7468,6.8816,6.0871,6.6697,6.4844,1.5173,12138.5359,6.6697,6.0539,6.5260,6.3618,1.1761,8232.6436,14.8542,1160.7263,-14750.5000,53618.9263
908.0000,6.4458,8.3597,14121.9000,108840.7000,-94718.8000,5.7729,3312.1747,15387.2656,18699.4403,281.9408,124227.9656,10809.7253,-113418.2403,8.3597,8.1187,19557.5000,0.0000,19557.5000,0.7800,5272.7106,0.0000,5272.7106,38.0933,0.0000,14284.7894,14284.7894,8.1187,7.7437,28760.4000,0.0000,28760.4000,1.7718,6540.7221,0.0000,6540.7221,86.5340,0.0000,22219.6779,22219.6779,7.7437,7.7311,1025.6000,0.0000,1025.6000,0.0414,279.1077,0.0000,279.1077,2.0197,0.0000,746.4923,746.4923,7.7311,7.4770,19501.3000,0.0000,19501.3000,1.2064,4439.2896,0.0000,4439.2896,58.9194,0.0000,15062.0104,15062.0104,7.4770,7.2740,16546.3000,0.0000,16546.3000,0.6703,4521.3653,0.0000,4521.3653,32.7385,0.0000,12024.9347,12024.9347,7.2740,6.2153,6.7447,6.7447,2.0913,31370.1109,6.7447,6.0752,6.5661,6.4099,1.3225,10579.6778,6.5661,6.0505,6.4458,6.3083,1.0186,7130.2674,15.3643,1200.5899,-9327.7000,49080.0562
909.0000,6.2177,7.3367,22492.5000,68182.6000,-45690.1000,4.4522,5298.1974,9602.1409,14900.3383,217.4391,77784.7409,17194.3026,-60590.4383,7.3367,7.0742,19570.2000,0.0000,19570.2000,0.7831,5359.1991,0.0000,5359.1991,38.2451,0.0000,14211.0009,14211.0009,7.0742,6.5883,34243.1000,0.0000,34243.1000,2.1171,7937.6722,0.0000,7937.6722,103.3946,0.0000,26305.4278,26305.4278,6.5883,6.5732,1131.1000,0.0000,1131.1000,0.0458,313.3485,0.0000,313.3485,2.2355,0.0000,817.7515,817.7515,6.5732,6.2662,21654.6000,0.0000,21654.6000,1.3448,5029.6954,0.0000,5029.6954,65.6767,0.0000,16624.9046,16624.9046,6.2662,6.0642,15153.2000,0.0000,15153.2000,0.6162,4218.9844,0.0000,4218.9844,30.0964,0.0000,10934.2156,10934.2156,6.0642,6.4920,6.2781,6.2781,-0.7722,-11583.1061,6.2781,6.1703,6.2494,6.2242,0.1946,1556.7066,6.2494,6.1136,6.2177,6.1815,0.2451,1715.5096,14.0388,1097.0096,46062.1000,-8310.8898
910.0000,6.1312,7.1271,25323.7000,64525.8000,-39202.1000,4.4654,5974.8706,9074.0051,15048.8757,218.0830,73599.8051,19348.8294,-54250.9757,7.1271,6.9067,16548.8000,0.0000,16548.8000,0.6748,4546.4541,0.0000,4546.4541,32.9542,0.0000,12002.3459,12002.3459,6.9067,6.4034,35727.0000,0.0000,35727.0000,2.2561,8307.3192,0.0000,8307.3192,110.1851,0.0000,27419.6808,27419.6808,6.4034,6.3948,644.4000,0.0000,644.4000,0.0266,179.0321,0.0000,179.0321,1.3015,0.0000,465.3679,465.3679,6.3948,6.0676,23243.2000,0.0000,23243.2000,1.4780,5415.6301,0.0000,5415.6301,72.1822,0.0000,17827.5699,17827.5699,6.0676,5.9039,12367.2000,0.0000,12367.2000,0.5146,3453.9914,0.0000,3453.9914,25.1327,0.0000,8913.2086,8913.2086,5.9039,6.3686,6.1363,6.1363,-0.8438,-12656.8626,6.1363,6.1483,6.1395,6.1423,-0.0218,-174.4796,6.1395,6.1038,6.1312,6.1216,0.0648,453.8789,14.1233,1103.6127,49328.5000,-12377.4633
911.0000,5.9294,6.4532,30751.6000,50674.5000,-19922.9000,4.1787,7283.3296,7102.3666,14385.6962,204.0825,57776.8666,23468.2704,-34308.5962,6.4532,6.2749,16168.4000,0.0000,16168.4000,0.6618,4488.5434,0.0000,4488.5434,32.3233,0.0000,11679.8566,11679.8566,6.2749,5.4623,69582.6000,0.0000,69582.6000,4.4092,16370.9183,0.0000,16370.9183,215.3369,0.0000,53211.6817,53211.6817,5.4623,5.4571,472.5000,0.0000,472.5000,0.0196,133.2215,0.0000,133.2215,0.9577,0.0000,339.2785,339.2785,5.4571,5.1650,25068.4000,0.0000,25068.4000,1.5999,5938.7813,0.0000,5938.7813,78.1384,0.0000,19129.6187,19129.6187,5.1650,5.0471,10775.2000,0.0000,10775.2000,0.4501,3052.3459,0.0000,3052.3459,21.9817,0.0000,7722.8541,7722.8541,5.0471,6.4431,5.7451,5.7451,-3.0474,-45710.7764,5.7451,6.1955,5.8652,5.9703,-0.9832,-7865.7707,5.8652,6.1402,5.9294,6.0027,-0.6004,-4203.1264,16.9791,1326.7693,102144.2000,-57779.6735
912.0000,5.7857,6.1362,33634.8000,44208.2000,-10573.4000,4.0732,7987.9699,6181.5151,14169.4851,198.9282,50389.7151,25646.8301,-24742.8851,6.1362,5.9712,16156.2000,0.0000,16156.2000,0.6699,4507.3739,0.0000,4507.3739,32.7147,0.0000,11648.8261,11648.8261,5.9712,5.0477,85388.5000,0.0000,85388.5000,5.4818,20204.4501,0.0000,20204.4501,267.7236,0.0000,65184.0499,65184.0499,5.0477,5.0429,475.3000,0.0000,475.3000,0.0201,134.8904,0.0000,134.8904,0.9812,0.0000,340.4096,340.4096,5.0429,4.7610,26138.8000,0.0000,26138.8000,1.7013,6238.4426,0.0000,6238.4426,83.0899,0.0000,19900.3574,19900.3574,4.7610,4.7003,5999.1000,0.0000,5999.1000,0.2551,1710.2984,0.0000,1710.2984,12.4579,0.0000,4288.8016,4288.8016,4.7003,6.3169,5.5086,5.5086,-3.8041,-57061.4113,5.5086,6.1628,5.6830,5.8357,-1.5393,-12314.3910,5.6830,6.1229,5.7857,5.9030,-1.0350,-7244.9848,18.3021,1430.1491,123584.5000,-76620.7872
913.0000,5.7049,5.9553,36021.5000,39310.0000,-3288.5000,4.0071,8567.9480,5489.4057,14057.3538,195.6987,44799.4057,27453.5520,-17345.8538,5.9553,5.7873,16160.3000,0.0000,16160.3000,0.6741,4521.2831,0.0000,4521.2831,32.9237,0.0000,11639.0169,11639.0169,5.7873,4.8694,83370.5000,0.0000,83370.5000,5.3863,19795.4223,0.0000,19795.4223,263.0563,0.0000,63575.0777,63575.0777,4.8694,4.8645,468.3000,0.0000,468.3000,0.0200,133.2796,0.0000,133.2796,0.9748,0.0000,335.0204,335.0204,4.8645,4.5625,27509.2000,0.0000,27509.2000,1.8063,6586.5930,0.0000,6586.5930,88.2182,0.0000,20922.6070,20922.6070,4.5625,4.5437,1820.9000,0.0000,1820.9000,0.0781,520.7644,0.0000,520.7644,3.8122,0.0000,1300.1356,1300.1356,4.5437,6.2304,5.3870,5.3870,-3.8941,-58411.9544,5.3870,6.1278,5.5846,5.7574,-1.7102,-13681.6386,5.5846,6.1002,5.7049,5.8424,-1.1904,-8332.7717,17.9577,1403.2411,126040.7000,-80426.3646
914.0000,5.6078,5.7679,37958.0000,35563.3000,2394.7000,3.9630,9045.2622,4958.4293,14003.6915,193.5455,40521.7293,28912.7378,-11608.9915,5.7679,5.6074,16178.1000,0.0000,16178.1000,0.6773,4539.5748,0.0000,4539.5748,33.0760,0.0000,11638.5252,11638.5252,5.6074,4.6360,92483.3000,0.0000,92483.3000,5.9981,22033.9255,0.0000,22033.9255,292.9352,0.0000,70449.3745,70449.3745,4.6360,4.6313,476.4000,0.0000,476.4000,0.0204,136.0878,0.0000,136.0878,0.9952,0.0000,340.3122,340.3122,4.6313,4.3401,27811.7000,0.0000,27811.7000,1.8332,6687.0688,0.0000,6687.0688,89.5286,0.0000,21124.6312,21124.6312,4.3401,4.3300,1024.5000,0.0000,1024.5000,0.0441,294.0388,0.0000,294.0388,2.1535,0.0000,730.4612,730.4612,4.3300,6.1448,5.2374,5.2374,-4.3873,-65809.7001,5.2374,6.0919,5.4652,5.6646,-2.0658,-16526.2158,5.4652,6.0762,5.6078,5.7707,-1.4770,-10338.8330,18.8039,1469.3615,140368.7000,-92674.7489
915.0000,5.5547,5.6478,39678.9000,32297.4000,7381.5000,3.9284,9464.9217,4499.2443,13964.1660,191.8587,36796.6443,30213.9783,-6582.6660,5.6478,5.4833,16169.5000,0.0000,16169.5000,0.6794,4545.7155,0.0000,4545.7155,33.1797,0.0000,11623.7845,11623.7845,5.4833,4.5392,87640.0000,0.0000,87640.0000,5.7055,20929.1389,0.0000,20929.1389,278.6453,0.0000,66710.8611,66710.8611,4.5392,4.5345,467.2000,0.0000,467.2000,0.0201,133.6653,0.0000,133.6653,0.9806,0.0000,333.5347,333.5347,4.5345,4.2326,28094.7000,0.0000,28094.7000,1.8611,6766.9406,0.0000,6766.9406,90.8930,0.0000,21327.7594,21327.7594,4.2326,4.2283,427.1000,0.0000,427.1000,0.0185,122.7909,0.0000,122.7909,0.9019,0.0000,304.3091,304.3091,4.2283,6.0924,5.1604,5.1604,-4.3904,-65855.2952,5.1604,6.0654,5.4017,5.6129,-2.1315,-17052.1055,5.4017,6.0574,5.5547,5.7295,-1.5443,-10810.3379,18.3194,1431.5020,140180.0000,-93717.7386
916.0000,5.4743,5.5010,41431.8000,29415.7000,12016.1000,3.9114,9898.2205,4092.5480,13990.7685,191.0288,33508.2480,31533.5795,-1974.6685,5.5010,5.3440,16156.4000,0.0000,16156.4000,0.6804,4552.5286,0.0000,4552.5286,33.2310,0.0000,11603.8714,11603.8714,5.3440,4.3641,95240.5000,0.0000,95240.5000,6.2165,22804.4201,0.0000,22804.4201,303.6029,0.0000,72436.0799,72436.0799,4.3641,4.3595,477.3000,0.0000,477.3000,0.0206,136.9360,0.0000,136.9360,1.0038,0.0000,340.3640,340.3640,4.3595,4.0613,29063.6000,0.0000,29063.6000,1.9293,7022.5109,0.0000,7022.5109,94.2237,0.0000,22041.0891,22041.0891,4.0613,4.0572,427.1000,0.0000,427.1000,0.0185,123.1273,0.0000,123.1273,0.9039,0.0000,303.9727,303.9727,4.0572,6.0213,5.0392,5.0392,-4.8394,-72591.6178,5.0392,6.0320,5.3040,5.5356,-2.4462,-19569.7694,5.3040,6.0339,5.4743,5.6689,-1.7985,-12589.5880,19.1651,1497.5858,153381.0000,-104750.9752
917.0000,5.5217,5.8573,34059.1000,44473.0000,-10413.9000,4.1291,8129.4917,6192.1233,14321.6151,201.6592,50665.1233,25929.6083,-24735.5151,5.8573,5.6993,16178.4000,0.0000,16178.4000,0.6833,4533.3010,0.0000,4533.3010,33.3728,0.0000,11645.0990,11645.0990,5.6993,4.7767,89243.6000,0.0000,89243.6000,5.8422,21225.1489,0.0000,21225.1489,285.3244,0.0000,68018.4511,68018.4511,4.7767,4.7722,466.1000,0.0000,466.1000,0.0201,132.8486,0.0000,132.8486,0.9837,0.0000,333.2514,333.2514,4.7722,4.4590,30366.9000,0.0000,30366.9000,2.0234,7282.9236,0.0000,7282.9236,98.8214,0.0000,23083.9764,23083.9764,4.4590,4.4491,1024.5000,0.0000,1024.5000,0.0446,293.4822,0.0000,293.4822,2.1758,0.0000,731.0178,731.0178,4.4491,5.8812,5.1652,5.1652,-3.5193,-52789.4481,5.1652,5.9687,5.3794,5.5669,-1.9746,-15796.9325,5.3794,5.9893,5.5217,5.6844,-1.4988,-10491.2915,19.1142,1493.6095,126865.6000,-79077.6721
