Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
918.0000,5.5005,5.9128,33007.3000,50761.3000,-17754.0000,4.3435,7881.6268,7065.2727,14946.8995,212.1304,57826.5727,25125.6732,-32700.8995,5.9128,5.7660,16174.2000,0.0000,16174.2000,0.6784,4528.1852,0.0000,4528.1852,33.1313,0.0000,11646.0148,11646.0148,5.7660,4.8198,98435.9000,0.0000,98435.9000,6.3959,23381.9335,0.0000,23381.9335,312.3658,0.0000,75053.9665,75053.9665,4.8198,4.8141,637.7000,0.0000,637.7000,0.0273,181.6340,0.0000,181.6340,1.3346,0.0000,456.0660,456.0660,4.8141,4.5203,30650.6000,0.0000,30650.6000,2.0243,7345.4161,0.0000,7345.4161,98.8627,0.0000,23305.1839,23305.1839,4.5203,4.4698,5604.7000,0.0000,5604.7000,0.2417,1603.9800,0.0000,1603.9800,11.8061,0.0000,4000.7200,4000.7200,4.4698,5.8320,5.1509,5.1509,-3.6018,-54026.9934,5.1509,5.9345,5.3599,5.5427,-2.0721,-16576.5781,5.3599,5.9627,5.5005,5.6613,-1.5939,-11157.5261,20.5667,1607.1143,133749.1000,-81761.0975
919.0000,5.8099,7.1830,18130.4000,104187.3000,-86056.9000,5.8092,4303.8242,14573.9999,18877.8241,283.7128,118761.2999,13826.5758,-104934.7241,7.1830,7.0296,16156.2000,0.0000,16156.2000,0.6769,4434.7707,0.0000,4434.7707,33.0586,0.0000,11721.4293,11721.4293,7.0296,6.4194,60713.6000,0.0000,60713.6000,3.9394,14085.2219,0.0000,14085.2219,192.3925,0.0000,46628.3781,46628.3781,6.4194,6.4138,586.3000,0.0000,586.3000,0.0251,162.8498,0.0000,162.8498,1.2260,0.0000,423.4502,423.4502,6.4138,6.1182,29443.5000,0.0000,29443.5000,1.9428,6857.9977,0.0000,6857.9977,94.8840,0.0000,22585.5023,22585.5023,6.1182,5.9395,18946.7000,0.0000,18946.7000,0.8162,5287.3691,0.0000,5287.3691,39.8606,0.0000,13659.3309,13659.3309,5.9395,5.6000,5.7697,5.7697,0.8647,12971.1607,5.7697,5.8303,5.7859,5.8000,-0.1544,-1235.2337,5.7859,5.8890,5.8099,5.8374,-0.2625,-1837.7612,19.8144,1548.3227,39789.4000,9898.1658
920.0000,6.0514,7.9224,12790.1000,138975.4000,-126185.3000,7.0397,3022.2536,19517.6494,22539.9030,343.8096,158493.0494,9767.8464,-148725.2030,7.9224,7.6704,27491.9000,0.0000,27491.9000,1.1242,7461.2807,0.0000,7461.2807,54.9032,0.0000,20030.6193,20030.6193,7.6704,7.2259,45841.4000,0.0000,45841.4000,2.8975,10510.5588,0.0000,10510.5588,141.5080,0.0000,35330.8412,35330.8412,7.2259,7.2147,1225.0000,0.0000,1225.0000,0.0508,336.0321,0.0000,336.0321,2.4821,0.0000,888.9679,888.9679,7.2147,6.9433,28007.8000,0.0000,28007.8000,1.7868,6432.8960,0.0000,6432.8960,87.2662,0.0000,21574.9040,21574.9040,6.9433,6.7597,20141.5000,0.0000,20141.5000,0.8405,5549.1970,0.0000,5549.1970,41.0489,0.0000,14592.3030,14592.3030,6.7597,5.6456,6.2027,6.2027,2.9521,44281.2036,6.2027,5.8284,6.1029,6.0156,0.9916,7932.5402,6.1029,5.8824,6.0514,5.9927,0.5841,4088.4689,20.6093,1610.4432,-3477.7000,56302.2126
921.0000,6.3059,8.6465,8853.2000,152187.3000,-143334.1000,7.3943,2081.9335,21464.3514,23546.2849,361.1257,173651.6514,6771.2665,-166880.3849,8.6465,8.3023,33542.1000,0.0000,33542.1000,1.3529,9003.8250,0.0000,9003.8250,66.0738,0.0000,24538.2750,24538.2750,8.3023,8.2654,13159.5000,6545.5000,6614.0000,1.1612,2982.8427,1004.6614,3987.5041,56.7129,7550.1614,10176.6573,2626.4959,8.2654,8.2439,2101.2000,0.0000,2101.2000,0.0859,567.2952,0.0000,567.2952,4.1929,0.0000,1533.9048,1533.9048,8.2439,7.9783,24455.9000,0.0000,24455.9000,1.5347,5518.4522,0.0000,5518.4522,74.9544,0.0000,18937.4478,18937.4478,7.9783,7.7805,19345.0000,0.0000,19345.0000,0.7946,5245.7463,0.0000,5245.7463,38.8080,0.0000,14099.2537,14099.2537,7.7805,5.5686,6.6746,6.6746,5.2570,78854.4825,6.6746,5.7986,6.4410,6.2366,2.0819,16655.3408,6.4410,5.8621,6.3059,6.1516,1.3756,9629.2632,18.4855,1444.4823,-57275.9000,105139.0865
922.0000,6.4707,9.0648,6312.8000,160990.6000,-154677.8000,7.6409,1479.9211,22769.5719,24249.4930,373.1676,183760.1719,4832.8789,-178927.2930,9.0648,8.6593,38138.4000,0.0000,38138.4000,1.5182,10173.3883,0.0000,10173.3883,74.1482,0.0000,27965.0117,27965.0117,8.6593,8.6895,7163.2000,6611.4000,551.8000,0.7855,1613.2958,1017.8122,2631.1081,38.3609,7629.2122,5549.9042,-2079.3081,8.6895,8.6653,2276.5000,0.0000,2276.5000,0.0912,610.6926,0.0000,610.6926,4.4565,0.0000,1665.8074,1665.8074,8.6653,8.4451,19574.1000,0.0000,19574.1000,1.2031,4385.3687,0.0000,4385.3687,58.7579,0.0000,15188.7313,15188.7313,8.4451,8.2655,16955.3000,0.0000,16955.3000,0.6832,4565.2475,0.0000,4565.2475,33.3657,0.0000,12390.0525,12390.0525,8.2655,5.6410,6.9533,6.9533,6.0340,90510.5819,6.9533,5.8217,6.6515,6.3875,2.6016,20813.0020,6.6515,5.8766,6.4707,6.2640,1.7817,12471.9195,17.8832,1397.4164,-77181.7000,123795.5033
923.0000,6.5940,9.3492,4672.2000,168623.3000,-163951.1000,7.8895,1092.7724,23899.5509,24992.3233,385.3122,192522.8509,3579.4276,-188943.4233,9.3492,8.8670,45034.9000,0.0000,45034.9000,1.7795,11961.9821,0.0000,11961.9821,86.9062,0.0000,33072.9179,33072.9179,8.8670,8.9267,3714.7000,6048.4000,-2333.7000,0.5424,833.5299,932.8256,1766.3555,26.4902,6981.2256,2881.1701,-4100.0555,8.9267,8.9018,2336.0000,0.0000,2336.0000,0.0929,624.4189,0.0000,624.4189,4.5381,0.0000,1711.5811,1711.5811,8.9018,8.7280,15340.3000,0.0000,15340.3000,0.9350,3423.1354,0.0000,3423.1354,45.6639,0.0000,11917.1646,11917.1646,8.7280,8.5640,15362.3000,0.0000,15362.3000,0.6138,4118.6875,0.0000,4118.6875,29.9756,0.0000,11243.6125,11243.6125,8.5640,5.7345,7.1493,7.1493,6.4679,97018.7855,7.1493,5.8581,6.8050,6.5037,2.9515,23611.6017,6.8050,5.9008,6.5940,6.3529,2.0667,14467.1538,17.7797,1389.3269,-88211.3000,135097.5409
924.0000,6.7371,9.5533,3735.0000,176622.9000,-172887.9000,8.1975,871.2261,25095.3689,25966.5949,400.3535,201718.2689,2863.7739,-198854.4949,9.5533,9.0604,47342.5000,0.0000,47342.5000,1.8613,12536.7158,0.0000,12536.7158,90.9023,0.0000,34805.7842,34805.7842,9.0604,9.2357,1949.6000,12032.9000,-10083.3000,0.7462,435.9635,1859.0142,2294.9777,36.4432,13891.9142,1513.6365,-12378.2777,9.2357,9.2069,2763.8000,0.0000,2763.8000,0.1095,735.3563,0.0000,735.3563,5.3465,0.0000,2028.4437,2028.4437,9.2069,9.0619,13162.6000,0.0000,13162.6000,0.7985,2922.1724,0.0000,2922.1724,38.9985,0.0000,10240.4276,10240.4276,9.0619,8.9334,12375.2000,0.0000,12375.2000,0.4919,3301.2158,0.0000,3301.2158,24.0246,0.0000,9073.9842,9073.9842,8.9334,5.8248,7.3791,7.3791,7.3169,109752.8879,7.3791,5.8964,6.9837,6.6377,3.4899,27919.0201,6.9837,5.9269,6.7371,6.4553,2.4874,17411.5045,18.3074,1430.5646,-107327.1000,155083.4126
925.0000,6.9129,9.7874,2788.6000,185946.7000,-183158.1000,8.5664,648.3284,26501.3557,27149.6842,418.3682,212448.0557,2140.2716,-210307.7842,9.7874,9.3747,41010.9000,0.0000,41010.9000,1.6066,10822.3466,0.0000,10822.3466,78.4643,0.0000,30188.5534,30188.5534,9.3747,9.6879,1827.1000,21072.0000,-19244.9000,1.2102,406.3068,3264.9995,3671.3063,59.1063,24336.9995,1420.7932,-22916.2063,9.6879,9.6547,3310.8000,0.0000,3310.8000,0.1304,874.9754,0.0000,874.9754,6.3698,0.0000,2435.8246,2435.8246,9.6547,9.5298,11714.0000,0.0000,11714.0000,0.7064,2581.2362,0.0000,2581.2362,34.4986,0.0000,9132.7638,9132.7638,9.5298,9.4215,10782.2000,0.0000,10782.2000,0.4261,2856.2202,0.0000,2856.2202,20.8080,0.0000,7925.9798,7925.9798,9.4215,5.9100,7.6658,7.6658,8.5638,128456.5223,7.6658,5.9360,7.2045,6.8009,4.2185,33748.0464,7.2045,5.9548,6.9129,6.5796,3.0479,21335.0172,18.9692,1482.2764,-135585.1000,183539.5858
926.0000,7.0404,9.9339,1773.4000,193089.9000,-191316.5000,8.8351,411.3194,27581.3506,27992.6700,431.4902,220671.2506,1362.0806,-219309.1700,9.9339,9.4738,47338.6000,0.0000,47338.6000,1.8470,12465.0661,0.0000,12465.0661,90.2030,0.0000,34873.5339,34873.5339,9.4738,9.8414,371.6000,24373.3000,-24001.7000,1.2952,82.4918,3780.0806,3862.5724,63.2535,28153.3806,289.1082,-27864.2724,9.8414,9.8108,3156.3000,0.0000,3156.3000,0.1234,832.2468,0.0000,832.2468,6.0247,0.0000,2324.0532,2324.0532,9.8108,9.7053,10367.9000,82.5000,10285.4000,0.6243,2278.7142,13.3142,2292.0284,30.4888,95.8142,8089.1858,7993.3716,9.7053,9.6122,9587.4000,0.0000,9587.4000,0.3757,2533.0964,0.0000,2533.0964,18.3507,0.0000,7054.3036,7054.3036,9.6122,6.0741,7.8432,7.8432,8.9389,134083.5928,7.8432,6.0112,7.3547,6.9272,4.6283,37026.6731,7.3547,6.0079,7.0404,6.6813,3.4025,23817.4725,19.6509,1535.5462,-144950.5000,194927.7384
927.0000,7.0747,10.1795,1279.5000,193853.8000,-192574.3000,8.8455,296.5747,27707.3158,28003.8905,432.0016,221561.1158,982.9253,-220578.1905,10.1795,9.7119,45033.0000,0.0000,45033.0000,1.7526,11815.0476,0.0000,11815.0476,85.5926,0.0000,33217.9524,33217.9524,9.7119,9.9149,286.7000,12672.3000,-12385.6000,0.6792,63.3798,1969.9119,2033.2917,33.1701,14642.2119,223.3202,-14418.8917,9.9149,9.8933,2081.4000,0.0000,2081.4000,0.0811,548.2230,0.0000,548.2230,3.9624,0.0000,1533.1770,1533.1770,9.8933,9.7863,9877.9000,92.1000,9785.8000,0.5937,2168.0613,14.8721,2182.9334,28.9966,106.9721,7709.8387,7602.8666,9.7863,9.6993,8392.5000,0.0000,8392.5000,0.3279,2214.7286,0.0000,2214.7286,16.0146,0.0000,6177.7714,6177.7714,9.6993,6.0857,7.8925,7.8925,8.5577,128366.1396,7.8925,6.0274,7.3952,6.9600,4.4169,35335.0432,7.3952,6.0220,7.0747,6.7086,3.2520,22763.8629,18.4201,1439.3707,-139667.2000,186465.0457
928.0000,7.1347,10.3014,879.9000,197596.8000,-196716.9000,8.9923,203.7233,28272.4060,28476.1293,439.1703,225869.2060,676.1767,-225193.0293,10.3014,9.8578,42738.2000,0.0000,42738.2000,1.6563,11192.8663,0.0000,11192.8663,80.8889,0.0000,31545.3337,31545.3337,9.8578,10.0376,254.9000,11236.6000,-10981.7000,0.6026,56.2066,1749.2680,1805.4746,29.4306,12985.8680,198.6934,-12787.1746,10.0376,10.0168,2003.8000,0.0000,2003.8000,0.0780,526.8268,0.0000,526.8268,3.8098,0.0000,1476.9732,1476.9732,10.0168,9.9094,9849.3000,43.1000,9806.2000,0.5884,2157.3832,6.9658,2164.3490,28.7364,50.0658,7691.9168,7641.8510,9.9094,9.8101,9587.4000,0.0000,9587.4000,0.3741,2525.4443,0.0000,2525.4443,18.2690,0.0000,7061.9557,7061.9557,9.8101,6.1460,7.9780,7.9780,8.6856,130284.0884,7.9780,6.0589,7.4662,7.0184,4.5493,36394.0926,7.4662,6.0454,7.1347,6.7558,3.3680,23575.7543,18.4375,1440.7319,-143563.0000,190253.9352
929.0000,7.2068,10.3814,960.0000,199544.8000,-198584.8000,9.0882,221.9699,28587.8900,28809.8599,443.8517,228132.6900,738.0301,-227394.6599,10.3814,10.0060,36414.8000,0.0000,36414.8000,1.4083,9525.6053,0.0000,9525.6053,68.7774,0.0000,26889.1947,26889.1947,10.0060,10.2231,468.5000,13769.2000,-13300.7000,0.7480,103.0406,2146.7491,2249.7897,36.5321,15915.9491,365.4594,-15550.4897,10.2231,10.1963,2598.4000,0.0000,2598.4000,0.1009,681.2894,0.0000,681.2894,4.9299,0.0000,1917.1106,1917.1106,10.1963,10.0859,10115.9000,0.0000,10115.9000,0.6005,2209.2516,0.0000,2209.2516,29.3255,0.0000,7906.6484,7906.6484,10.0859,9.9708,11180.4000,0.0000,11180.4000,0.4353,2937.3861,0.0000,2937.3861,21.2592,0.0000,8243.0139,8243.0139,9.9708,6.2007,8.0858,8.0858,9.0019,135028.4988,8.0858,6.0892,7.5534,7.0875,4.7674,38139.1597,7.5534,6.0683,7.2068,6.8108,3.5459,24821.3256,18.5717,1451.2220,-151576.0000,197988.9841
930.0000,7.2812,10.5208,1394.2000,201504.6000,-200110.4000,9.2065,321.9183,28907.1731,29229.0914,449.6323,230411.7731,1072.2817,-229339.4914,10.5208,10.2726,23772.9000,0.0000,23772.9000,0.9181,6205.9566,0.0000,6205.9566,44.8392,0.0000,17566.9434,17566.9434,10.2726,10.4815,2484.4000,14464.8000,-11980.4000,0.9047,543.8972,2261.4397,2805.3370,44.1852,16726.2397,1940.5028,-14785.7370,10.4815,10.4644,1639.2000,0.0000,1639.2000,0.0635,428.1625,0.0000,428.1625,3.1001,0.0000,1211.0375,1211.0375,10.4644,10.3577,9645.2000,0.0000,9645.2000,0.5705,2097.2360,0.0000,2097.2360,27.8643,0.0000,7547.9640,7547.9640,10.3577,10.2038,14764.9000,0.0000,14764.9000,0.5731,3863.6324,0.0000,3863.6324,27.9898,0.0000,10901.2676,10901.2676,10.2038,6.2142,8.2090,8.2090,9.4146,141218.4294,8.2090,6.1019,7.6471,7.1555,4.9722,39777.8141,7.6471,6.0791,7.2812,6.8631,3.7002,25901.3958,18.3548,1434.2663,-162268.6000,206897.6393
931.0000,6.8930,9.7041,4084.2000,119617.8000,-115533.6000,5.6632,949.8997,17042.1255,17992.0251,276.5794,136659.9255,3134.3003,-133525.6251,9.7041,9.4010,19569.0000,0.0000,19569.0000,0.7540,5170.4366,0.0000,5170.4366,36.8228,0.0000,14398.5634,14398.5634,9.4010,9.2697,8235.4000,147.6000,8087.8000,0.4957,1830.5261,22.8756,1853.4017,24.2096,170.4756,6404.8739,6234.3983,9.2697,9.2487,1356.4000,0.0000,1356.4000,0.0523,360.7098,0.0000,360.7098,2.5540,0.0000,995.6902,995.6902,9.2487,9.0888,9758.4000,0.0000,9758.4000,0.5743,2164.9054,0.0000,2164.9054,28.0463,0.0000,7593.4946,7593.4946,9.0888,8.8209,17353.6000,0.0000,17353.6000,0.6705,4627.3874,0.0000,4627.3874,32.7446,0.0000,12726.2126,12726.2126,8.8209,6.2259,7.5234,7.5234,4.1085,61627.4376,7.5234,6.0949,7.1425,6.8092,2.2617,18093.3807,7.1425,6.0732,6.8930,6.6079,1.6929,11850.5123,12.3148,962.2963,-59408.4000,91571.3306
932.0000,6.8027,9.4954,5140.2000,117937.1000,-112796.9000,5.6419,1197.5286,16776.1600,17973.6886,275.5404,134713.2600,3942.6714,-130770.5886,9.4954,9.1992,19574.7000,0.0000,19574.7000,0.7648,5188.0255,0.0000,5188.0255,37.3532,0.0000,14386.6745,14386.6745,9.1992,9.0316,10475.7000,0.0000,10475.7000,0.6314,2336.7933,0.0000,2336.7933,30.8349,0.0000,8138.9067,8138.9067,9.0316,9.0161,1024.3000,0.0000,1024.3000,0.0403,273.3673,0.0000,273.3673,1.9695,0.0000,750.9327,750.9327,9.0161,8.8403,10984.0000,0.0000,10984.0000,0.6618,2446.3307,0.0000,2446.3307,32.3222,0.0000,8537.6693,8537.6693,8.8403,8.5906,16557.1000,0.0000,16557.1000,0.6539,4431.5138,0.0000,4431.5138,31.9375,0.0000,12125.5862,12125.5862,8.5906,6.1573,7.3740,7.3740,3.9391,59085.9383,7.3740,6.0766,7.0280,6.7253,2.1002,16801.6307,7.0280,6.0623,6.8027,6.5452,1.5633,10942.9600,12.5913,983.8986,-54181.1000,86830.5290
933.0000,6.5813,8.5444,8826.5000,77070.3000,-68243.8000,4.0179,2064.9074,10921.0485,12985.9559,196.2277,87991.3485,6761.5926,-81229.7559,8.5444,8.1984,19580.1000,0.0000,19580.1000,0.7678,5264.0654,0.0000,5264.0654,37.4996,0.0000,14316.0346,14316.0346,8.1984,7.8924,16379.8000,0.0000,16379.8000,0.9911,3719.7480,0.0000,3719.7480,48.4054,0.0000,12660.0520,12660.0520,7.8924,7.8726,1124.9000,0.0000,1124.9000,0.0445,305.4368,0.0000,305.4368,2.1721,0.0000,819.4632,819.4632,7.8726,7.6476,12046.2000,0.0000,12046.2000,0.7291,2735.5433,0.0000,2735.5433,35.6104,0.0000,9310.6567,9310.6567,7.6476,7.3810,15163.1000,0.0000,15163.1000,0.6015,4132.5760,0.0000,4132.5760,29.3779,0.0000,11030.5240,11030.5240,7.3810,6.4752,6.9281,6.9281,1.2493,18740.0396,6.9281,6.1612,6.7235,6.5446,1.0578,8462.1145,6.7235,6.1139,6.5813,6.4187,0.8408,5885.6332,10.7280,838.3034,-3949.7000,33087.7874
934.0000,6.4986,8.3348,10737.0000,73864.1000,-63127.1000,3.9885,2515.7719,10451.8875,12967.6595,194.7905,84315.9875,8221.2281,-76094.7595,8.3348,8.0431,16553.0000,0.0000,16553.0000,0.6602,4464.3815,0.0000,4464.3815,32.2412,0.0000,12088.6185,12088.6185,8.0431,7.6946,18703.9000,0.0000,18703.9000,1.1545,4259.4841,0.0000,4259.4841,56.3847,0.0000,14444.4159,14444.4159,7.6946,7.6832,647.5000,0.0000,647.5000,0.0261,176.3438,0.0000,176.3438,1.2762,0.0000,471.1562,471.1562,7.6832,7.4329,13434.2000,0.0000,13434.2000,0.8319,3060.6965,0.0000,3060.6965,40.6287,0.0000,10373.5035,10373.5035,7.4329,7.2159,12375.2000,0.0000,12375.2000,0.5017,3383.8797,0.0000,3383.8797,24.5013,0.0000,8991.3203,8991.3203,7.2159,6.3637,6.7898,6.7898,1.1772,17657.4230,6.7898,6.1452,6.6179,6.4675,0.8904,7123.4819,6.6179,6.1065,6.4986,6.3622,0.7064,4944.6360,10.7443,839.5742,-1413.3000,29725.5409
935.0000,6.3275,7.4696,15175.1000,59891.5000,-44716.4000,3.6297,3567.1474,8450.1226,12017.2700,177.2685,68341.6226,11607.9526,-56733.6700,7.4696,7.2329,16178.1000,0.0000,16178.1000,0.6477,4421.2539,0.0000,4421.2539,31.6303,0.0000,11756.8461,11756.8461,7.2329,6.5239,45802.5000,0.0000,45802.5000,2.8360,10586.1803,0.0000,10586.1803,138.5077,0.0000,35216.3197,35216.3197,6.5239,6.5171,471.1000,0.0000,471.1000,0.0191,130.6395,0.0000,130.6395,0.9319,0.0000,340.4605,340.4605,6.5171,6.2648,16327.7000,0.0000,16327.7000,1.0150,3796.1628,0.0000,3796.1628,49.5686,0.0000,12531.5372,12531.5372,6.2648,6.1081,10782.2000,0.0000,10782.2000,0.4388,3002.0674,0.0000,3002.0674,21.4325,0.0000,7780.1326,7780.1326,6.1081,6.7047,6.4064,6.4064,-0.9879,-14818.6148,6.4064,6.2690,6.3698,6.3377,0.2275,1820.3422,6.3698,6.1885,6.3275,6.2792,0.3001,2100.9018,12.8794,1006.4150,44845.2000,-10897.3709
936.0000,6.2003,7.0657,18044.6000,52976.1000,-34931.5000,3.4956,4251.8753,7458.4363,11710.3115,170.7181,60434.5363,13792.7247,-46641.8115,7.0657,6.8482,16171.0000,0.0000,16171.0000,0.6577,4446.8685,0.0000,4446.8685,32.1223,0.0000,11724.1315,11724.1315,6.8482,6.0226,57990.1000,0.0000,57990.1000,3.6501,13498.6176,0.0000,13498.6176,178.2670,0.0000,44491.4824,44491.4824,6.0226,6.0163,475.0000,0.0000,475.0000,0.0197,132.7542,0.0000,132.7542,0.9605,0.0000,342.2458,342.2458,6.0163,5.7390,19521.2000,0.0000,19521.2000,1.2428,4578.8992,0.0000,4578.8992,60.6939,0.0000,14942.3008,14942.3008,5.7390,5.6589,6002.9000,0.0000,6002.9000,0.2498,1685.1752,0.0000,1685.1752,12.1994,0.0000,4317.7248,4317.7248,5.6589,6.6684,6.1637,6.1637,-1.8136,-27204.1311,6.1637,6.2907,6.1976,6.2272,-0.2283,-1826.0918,6.1976,6.2093,6.2003,6.2034,-0.0210,-147.2325,13.9735,1091.9068,65228.7000,-29177.4555
937.0000,6.1181,6.8473,20233.1000,47719.1000,-27486.0000,3.3953,4774.9766,6709.0832,11484.0598,165.8230,54428.1832,15458.1234,-38970.0598,6.8473,6.6283,16164.1000,0.0000,16164.1000,0.6624,4459.9984,0.0000,4459.9984,32.3520,0.0000,11704.1016,11704.1016,6.6283,5.8023,57605.0000,0.0000,57605.0000,3.6546,13463.8281,0.0000,13463.8281,178.4846,0.0000,44141.1719,44141.1719,5.8023,5.7959,475.5000,0.0000,475.5000,0.0199,133.3533,0.0000,133.3533,0.9709,0.0000,342.1467,342.1467,5.7959,5.4783,22199.6000,0.0000,22199.6000,1.4281,5227.5327,0.0000,5227.5327,69.7437,0.0000,16972.0673,16972.0673,5.4783,5.4538,1821.9000,0.0000,1821.9000,0.0766,513.5560,0.0000,513.5560,3.7406,0.0000,1308.3440,1308.3440,5.4538,6.5952,6.0245,6.0245,-2.0332,-30497.9311,6.0245,6.2774,6.0919,6.1509,-0.4504,-3603.4079,6.0919,6.2040,6.1181,6.1480,-0.1995,-1396.8226,13.8553,1082.6757,70780.1000,-35498.1616
938.0000,6.0274,6.6044,22115.4000,43138.4000,-21023.0000,3.3068,5228.1701,6055.9242,11284.0943,161.4991,49194.3242,16887.2299,-32307.0943,6.6044,6.3954,16185.9000,0.0000,16185.9000,0.6661,4482.8597,0.0000,4482.8597,32.5295,0.0000,11703.0403,11703.0403,6.3954,5.5214,63940.8000,0.0000,63940.8000,4.0750,15009.7001,0.0000,15009.7001,199.0151,0.0000,48931.0999,48931.0999,5.5214,5.5154,468.8000,0.0000,468.8000,0.0197,132.0554,0.0000,132.0554,0.9613,0.0000,336.7446,336.7446,5.5154,5.1849,24242.6000,0.0000,24242.6000,1.5667,5737.1781,0.0000,5737.1781,76.5145,0.0000,18505.4219,18505.4219,5.1849,5.1718,1025.0000,0.0000,1025.0000,0.0433,290.2657,0.0000,290.2657,2.1153,0.0000,734.7343,734.7343,5.1718,6.5567,5.8642,5.8642,-2.5847,-38770.0258,5.8642,6.2737,5.9734,6.0690,-0.7642,-6113.4966,5.9734,6.2047,6.0274,6.0890,-0.4316,-3020.9405,14.5163,1134.3238,84840.1000,-47904.4629
939.0000,5.9634,6.4330,24037.2000,38843.9000,-14806.7000,3.2344,5689.3909,5447.2817,11136.6727,157.9647,44291.1817,18347.8091,-25943.3727,6.4330,6.2214,16184.2000,0.0000,16184.2000,0.6691,4494.3469,0.0000,4494.3469,32.6767,0.0000,11689.8531,11689.8531,6.2214,5.3717,61402.6000,0.0000,61402.6000,3.9321,14460.8661,0.0000,14460.8661,192.0382,0.0000,46941.7339,46941.7339,5.3717,5.3655,476.4000,0.0000,476.4000,0.0201,134.5129,0.0000,134.5129,0.9823,0.0000,341.8871,341.8871,5.3655,5.0097,25771.7000,0.0000,25771.7000,1.6754,6115.3920,0.0000,6115.3920,81.8222,0.0000,19656.3080,19656.3080,5.0097,5.0042,427.3000,0.0000,427.3000,0.0182,121.3409,0.0000,121.3409,0.8870,0.0000,305.9591,305.9591,5.0042,6.5124,5.7583,5.7583,-2.7775,-41662.8018,5.7583,6.2604,5.8922,6.0093,-0.9246,-7396.6065,5.8922,6.1973,5.9634,6.0447,-0.5619,-3933.1989,14.3239,1119.2908,89455.5000,-52992.6072
940.0000,5.8763,6.2144,25900.9000,34742.7000,-8841.8000,3.1671,6140.6509,4865.1797,11005.8306,154.6754,39607.8797,19760.2491,-19847.6306,6.2144,6.0158,16164.9000,0.0000,16164.9000,0.6705,4504.2979,0.0000,4504.2979,32.7451,0.0000,11660.6021,11660.6021,6.0158,5.1035,70136.4000,0.0000,70136.4000,4.5077,16581.6098,0.0000,16581.6098,220.1476,0.0000,53554.7902,53554.7902,5.1035,5.0978,467.7000,0.0000,467.7000,0.0198,132.6166,0.0000,132.6166,0.9672,0.0000,335.0834,335.0834,5.0978,4.7470,27043.2000,0.0000,27043.2000,1.7636,6447.9404,0.0000,6447.9404,86.1316,0.0000,20595.2596,20595.2596,4.7470,4.7418,427.3000,0.0000,427.3000,0.0182,121.8472,0.0000,121.8472,0.8901,0.0000,305.4528,305.4528,4.7418,6.4733,5.6075,5.6075,-3.3884,-50825.9769,5.6075,6.2525,5.7795,5.9300,-1.2620,-10096.1716,5.7795,6.1943,5.8763,5.9869,-0.8117,-5681.8648,15.2203,1189.3367,105397.7000,-66604.0133
941.0000,5.9103,6.6108,20994.1000,51587.8000,-30593.7000,3.6221,4974.1280,7228.1013,12202.2292,176.8992,58815.9013,16019.9720,-42795.9292,6.6108,6.4193,16182.1000,0.0000,16182.1000,0.6740,4481.3590,0.0000,4481.3590,32.9182,0.0000,11700.7410,11700.7410,6.4193,5.5746,67418.7000,0.0000,67418.7000,4.3516,15819.0479,0.0000,15819.0479,212.5259,0.0000,51599.6521,51599.6521,5.5746,5.5690,477.0000,0.0000,477.0000,0.0203,134.2530,0.0000,134.2530,0.9918,0.0000,342.7470,342.7470,5.5690,5.2171,28151.8000,0.0000,28151.8000,1.8464,6655.9625,0.0000,6655.9625,90.1735,0.0000,21495.8375,21495.8375,5.2171,5.2050,1025.0000,0.0000,1025.0000,0.0440,290.1184,0.0000,290.1184,2.1465,0.0000,734.8816,734.8816,5.2050,6.2358,5.7204,5.7204,-2.0988,-31481.3843,5.7204,6.1692,5.8401,5.9448,-0.9138,-7310.4421,5.8401,6.1409,5.9103,5.9905,-0.6125,-4287.5733,15.8376,1237.5720,82660.9000,-43079.3997
942.0000,5.8895,6.6455,20804.9000,58088.2000,-37283.3000,3.9020,4931.2480,8136.1098,13067.3578,190.5685,66224.3098,15873.6520,-50350.6578,6.6455,6.4697,16186.0000,0.0000,16186.0000,0.6691,4480.0282,0.0000,4480.0282,32.6763,0.0000,11705.9718,11705.9718,6.4697,5.6012,75548.4000,0.0000,75548.4000,4.8356,17709.9129,0.0000,17709.9129,236.1625,0.0000,57838.4871,57838.4871,5.6012,5.5944,634.5000,0.0000,634.5000,0.0268,178.5070,0.0000,178.5070,1.3069,0.0000,455.9930,455.9930,5.5944,5.2696,28324.2000,0.0000,28324.2000,1.8392,6693.6900,0.0000,6693.6900,89.8246,0.0000,21630.5100,21630.5100,5.2696,5.2092,5608.0000,0.0000,5608.0000,0.2382,1585.9864,0.0000,1585.9864,11.6336,0.0000,4022.0136,4022.0136,5.2092,6.1914,5.7003,5.7003,-2.1804,-32705.6813,5.7003,6.1432,5.8184,5.9218,-0.9832,-7865.8549,5.8184,6.1229,5.8895,5.9706,-0.6758,-4730.8032,17.2663,1349.2139,89017.8000,-45302.3394
943.0000,6.1633,7.9192,10548.2000,112876.6000,-102328.4000,5.7286,2487.2297,15881.8978,18369.1274,279.7754,128758.4978,8060.9703,-120697.5274,7.9192,7.7478,16166.9000,0.0000,16166.9000,0.6678,4387.8989,0.0000,4387.8989,32.6162,0.0000,11779.0011,11779.0011,7.7478,7.2381,45435.8000,0.0000,45435.8000,2.9052,10402.8684,0.0000,10402.8684,141.8829,0.0000,35032.9316,35032.9316,7.2381,7.2319,579.5000,0.0000,579.5000,0.0244,158.9341,0.0000,158.9341,1.1930,0.0000,420.5659,420.5659,7.2319,6.9296,26968.4000,0.0000,26968.4000,1.7502,6192.3152,0.0000,6192.3152,85.4791,0.0000,20776.0848,20776.0848,6.9296,6.7297,18958.4000,0.0000,18958.4000,0.8044,5224.3472,0.0000,5224.3472,39.2874,0.0000,13734.0528,13734.0528,6.7297,5.8346,6.2822,6.2822,2.0509,30763.8106,6.2822,5.9965,6.2060,6.1394,0.6545,5235.6150,6.2060,6.0228,6.1633,6.1144,0.4199,2938.9627,17.8210,1392.5615,5780.6000,38938.3882
944.0000,6.3860,8.6020,7554.3000,148060.5000,-140506.2000,7.1311,1773.7969,20910.6618,22684.4587,348.2713,168971.1618,5780.5031,-163190.6587,8.6020,8.3289,27504.3000,0.0000,27504.3000,1.1094,7388.0318,0.0000,7388.0318,54.1832,0.0000,20116.2682,20116.2682,8.3289,7.9903,32238.4000,0.0000,32238.4000,2.0081,7303.9287,0.0000,7303.9287,98.0721,0.0000,24934.4713,24934.4713,7.9903,7.9781,1230.1000,0.0000,1230.1000,0.0502,333.5030,0.0000,333.5030,2.4541,0.0000,896.5970,896.5970,7.9781,7.7100,25532.1000,0.0000,25532.1000,1.6017,5787.5424,0.0000,5787.5424,78.2254,0.0000,19744.5576,19744.5576,7.7100,7.5108,20154.0000,0.0000,20154.0000,0.8281,5487.5612,0.0000,5487.5612,40.4414,0.0000,14666.4388,14666.4388,7.5108,5.8683,6.6895,6.6895,4.0319,60478.9418,6.6895,5.9829,6.5011,6.3362,1.7345,13876.3985,6.5011,6.0080,6.3860,6.2546,1.2104,8472.8387,19.0930,1491.9539,-33847.3000,82828.1791
945.0000,6.6197,9.2269,4473.2000,163306.9000,-158833.7000,7.6348,1045.7235,23156.2761,24201.9997,372.8714,186463.1761,3427.4765,-183035.6997,9.2269,8.8760,33561.5000,0.0000,33561.5000,1.3371,8930.7836,0.0000,8930.7836,65.3019,0.0000,24630.7164,24630.7164,8.8760,8.9295,6868.6000,7864.7000,-996.1000,0.8324,1540.9744,1213.0453,2754.0197,40.6520,9077.7453,5327.6256,-3750.1197,8.9295,8.9075,2102.2000,0.0000,2102.2000,0.0847,561.9007,0.0000,561.9007,4.1359,0.0000,1540.2993,1540.2993,8.9075,8.6457,23652.3000,0.0000,23652.3000,1.4615,5277.4208,0.0000,5277.4208,71.3794,0.0000,18374.8792,18374.8792,8.6457,8.4440,19356.9000,0.0000,19356.9000,0.7838,5196.0978,0.0000,5196.0978,38.2800,0.0000,14160.8022,14160.8022,8.4440,5.8090,7.1265,7.1265,6.1663,92493.9038,7.1265,5.9512,6.8131,6.5389,2.7503,22002.0884,6.8131,5.9842,6.6197,6.3986,1.9398,13578.5010,18.2015,1422.2896,-81156.9000,128074.4932
946.0000,6.7738,9.5153,3202.2000,170772.4000,-167570.2000,7.9020,746.4310,24279.5855,25026.0165,385.9187,195051.9855,2455.7690,-192596.2165,9.5153,9.1160,38160.5000,0.0000,38160.5000,1.5035,10110.9595,0.0000,10110.9595,73.4297,0.0000,28049.5405,28049.5405,9.1160,9.2765,2176.5000,11228.3000,-9051.8000,0.7181,486.2224,1735.5877,2221.8101,35.0686,12963.8877,1690.2776,-11273.6101,9.2765,9.2527,2276.9000,0.0000,2276.9000,0.0902,605.4384,0.0000,605.4384,4.4044,0.0000,1671.4616,1671.4616,9.2527,9.0238,20668.2000,0.0000,20668.2000,1.2537,4584.9451,0.0000,4584.9451,61.2294,0.0000,16083.2549,16083.2549,9.0238,8.8467,16965.8000,0.0000,16965.8000,0.6754,4528.3987,0.0000,4528.3987,32.9851,0.0000,12437.4013,12437.4013,8.8467,5.9147,7.3807,7.3807,6.8660,102989.7946,7.3807,5.9837,7.0082,6.6822,3.2715,26171.7536,7.0082,6.0037,6.7738,6.5059,2.3522,16465.6112,18.2142,1423.2864,-98550.6000,145627.1594
947.0000,6.9787,9.7200,2307.6000,188231.9000,-185924.3000,8.6419,535.8388,26858.1376,27393.9764,422.0550,215090.0376,1771.7612,-213318.2764,9.7200,9.2939,45059.7000,0.0000,45059.7000,1.7664,11902.6662,0.0000,11902.6662,86.2679,0.0000,33157.0338,33157.0338,9.2939,9.6264,616.3000,22817.1000,-22200.8000,1.2280,137.2469,3532.7080,3669.9549,59.9719,26349.8080,479.0531,-25870.7549,9.6264,9.6043,2333.7000,0.0000,2333.7000,0.0919,617.3127,0.0000,617.3127,4.4867,0.0000,1716.3873,1716.3873,9.6043,9.4191,18493.6000,0.0000,18493.6000,1.1142,4078.5596,0.0000,4078.5596,54.4161,0.0000,14415.0404,14415.0404,9.4191,9.2740,15371.7000,0.0000,15371.7000,0.6078,4078.7117,0.0000,4078.7117,29.6851,0.0000,11292.9883,11292.9883,9.2740,6.1120,7.6930,7.6930,8.2018,123026.8122,7.6930,6.0647,7.2588,6.8788,4.2234,33787.5522,7.2588,6.0586,6.9787,6.6587,3.1131,21791.9132,20.1752,1576.5186,-126866.4000,178606.2776
948.0000,7.1638,9.9309,1245.1000,198571.6000,-197326.5000,9.0539,288.1216,28426.6179,28714.7395,442.1788,226998.2179,956.9784,-226041.2395,9.9309,9.5038,47366.0000,0.0000,47366.0000,1.8502,12472.8306,0.0000,12472.8306,90.3606,0.0000,34893.1694,34893.1694,9.5038,9.9497,6.8000,31538.4000,-31531.6000,1.6469,1.5087,4892.7302,4894.2389,80.4337,36431.1302,5.2913,-36425.8389,9.9497,9.9248,2766.3000,0.0000,2766.3000,0.1082,728.2442,0.0000,728.2442,5.2859,0.0000,2038.0558,2038.0558,9.9248,9.7692,16275.7000,0.0000,16275.7000,0.9739,3570.4332,0.0000,3570.4332,47.5619,0.0000,12705.2668,12705.2668,9.7692,9.6576,12382.8000,0.0000,12382.8000,0.4862,3268.5701,0.0000,3268.5701,23.7471,0.0000,9114.2299,9114.2299,9.6576,6.2769,7.9673,7.9673,9.2055,138082.8650,7.9673,6.1474,7.4820,7.0573,4.9553,39642.6275,7.4820,6.1184,7.1638,6.8002,3.7128,25989.6910,21.1791,1654.9635,-150067.3000,203715.1835
949.0000,7.3848,10.2042,341.0000,212530.5000,-212189.5000,9.6400,78.5847,30545.8409,30624.4255,470.8028,243076.3409,262.4153,-242813.9255,10.2042,9.8527,41033.5000,0.0000,41033.5000,1.5970,10761.8054,0.0000,10761.8054,77.9949,0.0000,30271.6946,30271.6946,9.8527,10.4138,0.0000,41815.6000,-41815.6000,2.1844,0.0000,6509.3468,6509.3468,106.6819,48324.9468,0.0000,-48324.9468,10.4138,10.3854,3313.5000,0.0000,3313.5000,0.1289,866.3531,0.0000,866.3531,6.2961,0.0000,2447.1469,2447.1469,10.3854,10.2456,15382.3000,0.0000,15382.3000,0.9147,3349.0185,0.0000,3349.0185,44.6721,0.0000,12033.2815,12033.2815,10.2456,10.1532,10788.8000,0.0000,10788.8000,0.4211,2827.8378,0.0000,2827.8378,20.5644,0.0000,7960.9622,7960.9622,10.1532,6.4438,8.2985,8.2985,10.6488,159732.5011,8.2985,6.2390,7.7493,7.2688,5.9123,47298.3493,7.7493,6.1871,7.3848,6.9682,4.4847,31392.7897,22.3291,1744.8295,-183487.0000,238423.6400
950.0000,7.5031,10.3803,0.0000,220825.2000,-220825.2000,10.0071,0.0000,31806.1182,31806.1182,488.7291,252631.3182,0.0000,-252631.3182,10.3803,9.9819,47367.2000,0.0000,47367.2000,1.8349,12390.8016,0.0000,12390.8016,89.6122,0.0000,34976.3984,34976.3984,9.9819,10.4942,0.0000,38914.3000,-38914.3000,2.0349,0.0000,6065.6213,6065.6213,99.3823,44979.9213,0.0000,-44979.9213,10.4942,10.4676,3162.0000,0.0000,3162.0000,0.1220,825.7671,0.0000,825.7671,5.9607,0.0000,2336.2329,2336.2329,10.4676,10.3456,13681.8000,0.0000,13681.8000,0.8064,2974.7917,0.0000,2974.7917,39.3821,0.0000,10707.0083,10707.0083,10.3456,10.2650,9593.2000,0.0000,9593.2000,0.3714,2510.7651,0.0000,2510.7651,18.1361,0.0000,7082.4349,7082.4349,10.2650,6.6192,8.4421,8.4421,10.6704,160056.4337,8.4421,6.3373,7.8808,7.3897,6.1603,49282.7049,7.8808,6.2618,7.5031,7.0713,4.7385,33169.5502,22.7650,1778.8860,-185935.3000,242508.6888
951.0000,7.6371,10.6419,0.0000,233298.0000,-233298.0000,10.5792,0.0000,33684.9886,33684.9886,516.6720,266982.9886,0.0000,-266982.9886,10.6419,10.2670,45058.1000,0.0000,45058.1000,1.7402,11741.6527,0.0000,11741.6527,84.9879,0.0000,33316.4473,33316.4473,10.2670,10.7376,0.0000,36165.7000,-36165.7000,1.8919,0.0000,5653.8412,5653.8412,92.3987,41819.5412,0.0000,-41819.5412,10.7376,10.7203,2076.6000,0.0000,2076.6000,0.0800,540.3835,0.0000,540.3835,3.9093,0.0000,1536.2165,1536.2165,10.7203,10.6092,12604.4000,0.0000,12604.4000,0.7417,2729.2924,0.0000,2729.2924,36.2237,0.0000,9875.1076,9875.1076,10.6092,10.5393,8397.7000,0.0000,8397.7000,0.3245,2189.3977,0.0000,2189.3977,15.8490,0.0000,6208.3023,6208.3023,10.5393,6.7253,8.6323,8.6323,11.2959,169438.8917,8.6323,6.4068,8.0388,7.5195,6.5915,52731.8407,8.0388,6.3171,7.6371,7.1780,5.0992,35694.7261,23.0364,1800.0971,-201326.9000,257865.4585
952.0000,7.7988,10.8260,0.0000,247015.7000,-247015.7000,11.2096,0.0000,35771.9945,35771.9945,547.4593,282787.6945,0.0000,-282787.6945,10.8260,10.4872,42761.9000,0.0000,42761.9000,1.6442,11113.3906,0.0000,11113.3906,80.2998,0.0000,31648.5094,31648.5094,10.4872,10.9837,0.0000,40097.6000,-40097.6000,2.0995,0.0000,6283.2268,6283.2268,102.5338,46380.8268,0.0000,-46380.8268,10.9837,10.9677,2009.9000,0.0000,2009.9000,0.0772,521.1553,0.0000,521.1553,3.7682,0.0000,1488.7447,1488.7447,10.9677,10.8606,12755.7000,0.0000,12755.7000,0.7470,2751.0242,0.0000,2751.0242,36.4816,0.0000,10004.6758,10004.6758,10.8606,10.7846,9593.2000,0.0000,9593.2000,0.3691,2491.9178,0.0000,2491.9178,18.0244,0.0000,7101.2822,7101.2822,10.7846,6.9054,8.8450,8.8450,12.0793,181188.9700,8.8450,6.5154,8.2238,7.6802,7.2540,58031.7321,8.2238,6.4023,7.7988,7.3130,5.6719,39703.5822,24.2197,1892.5611,-219992.6000,278924.2843
953.0000,7.8969,10.9594,0.0000,247415.5000,-247415.5000,11.2379,0.0000,35895.2059,35895.2059,548.8401,283310.7059,0.0000,-283310.7059,10.9594,10.6677,36435.3000,0.0000,36435.3000,1.3966,9450.7913,0.0000,9450.7913,68.2077,0.0000,26984.5087,26984.5087,10.6677,11.1793,0.0000,40903.9000,-40903.9000,2.1431,0.0000,6422.1683,6422.1683,104.6678,47326.0683,0.0000,-47326.0683,11.1793,11.1585,2598.9000,0.0000,2598.9000,0.0994,671.9694,0.0000,671.9694,4.8524,0.0000,1926.9306,1926.9306,11.1585,11.0588,11740.7000,0.0000,11740.7000,0.6843,2524.3583,0.0000,2524.3583,33.4208,0.0000,9216.3417,9216.3417,11.0588,10.9692,11187.3000,0.0000,11187.3000,0.4286,2897.6355,0.0000,2897.6355,20.9307,0.0000,8289.6645,8289.6645,10.9692,6.9876,8.9784,8.9784,12.2780,184169.6321,8.9784,6.5738,8.3372,7.7761,7.4150,59319.9748,8.3372,6.4503,7.8969,7.3937,5.8185,40729.2492,23.9848,1874.2068,-226357.2000,284218.8561
954.0000,7.8071,11.1758,0.0000,232655.7000,-232655.7000,10.5733,0.0000,33697.6423,33697.6423,516.3821,266353.3423,0.0000,-266353.3423,11.1758,10.9528,23786.0000,0.0000,23786.0000,0.9097,6150.4004,0.0000,6150.4004,44.4284,0.0000,17635.5996,17635.5996,10.9528,11.2185,0.0000,18155.9000,-18155.9000,0.9518,0.0000,2859.6568,2859.6568,46.4854,21015.5568,0.0000,-21015.5568,11.2185,11.2032,1638.7000,0.0000,1638.7000,0.0624,423.4602,0.0000,423.4602,3.0496,0.0000,1215.2398,1215.2398,11.2032,11.0997,10420.5000,0.0000,10420.5000,0.6052,2238.8965,0.0000,2238.8965,29.5556,0.0000,8181.6035,8181.6035,11.0997,10.9612,14774.0000,0.0000,14774.0000,0.5641,3824.3633,0.0000,3824.3633,27.5497,0.0000,10949.6367,10949.6367,10.9612,6.7991,8.8802,8.8802,10.9696,164544.2755,8.8802,6.4814,8.2405,7.6808,6.3221,50576.8093,8.2405,6.3832,7.8071,7.3118,4.8950,34265.3290,20.4998,1601.8820,-200192.4000,249386.4138
955.0000,7.3280,10.5719,646.2000,141837.1000,-141190.9000,6.4811,149.0767,20364.5763,20513.6530,316.5265,162201.6763,497.1233,-161704.5530,10.5719,10.2816,19578.4000,0.0000,19578.4000,0.7461,5107.1467,0.0000,5107.1467,36.4376,0.0000,14471.2533,14471.2533,10.2816,10.2728,939.4000,253.1000,686.3000,0.0682,205.6263,39.5736,245.1999,3.3318,292.6736,733.7737,441.1001,10.2728,10.2527,1355.1000,0.0000,1355.1000,0.0516,355.0417,0.0000,355.0417,2.5202,0.0000,1000.0583,1000.0583,10.2527,10.0888,10448.0000,0.0000,10448.0000,0.6063,2279.6715,0.0000,2279.6715,29.6085,0.0000,8168.3285,8168.3285,10.0888,9.8319,17364.3000,0.0000,17364.3000,0.6625,4561.8656,0.0000,4561.8656,32.3579,0.0000,12802.4344,12802.4344,9.8319,6.4573,8.1446,8.1446,5.6072,84108.2854,8.1446,6.3080,7.6549,7.2263,3.0516,24412.7246,7.6549,6.2539,7.3280,6.9544,2.3278,16294.8333,12.9237,1009.8778,-91758.8000,124815.8434
956.0000,7.1857,10.3247,1124.7000,134128.5000,-133003.8000,6.1439,260.1542,19208.7323,19468.8866,300.0585,153337.2323,864.5458,-152472.6866,10.3247,10.0270,19588.2000,0.0000,19588.2000,0.7541,5128.2656,0.0000,5128.2656,36.8270,0.0000,14459.9344,14459.9344,10.0270,9.9932,2108.0000,0.0000,2108.0000,0.1249,463.4582,0.0000,463.4582,6.0992,0.0000,1644.5418,1644.5418,9.9932,9.9777,1023.7000,0.0000,1023.7000,0.0396,269.3217,0.0000,269.3217,1.9344,0.0000,754.3783,754.3783,9.9777,9.7899,11679.8000,0.0000,11679.8000,0.6901,2559.9869,0.0000,2559.9869,33.7054,0.0000,9119.8131,9119.8131,9.7899,9.5388,16567.3000,0.0000,16567.3000,0.6430,4371.7719,0.0000,4371.7719,31.4051,0.0000,12195.5281,12195.5281,9.5388,6.3341,7.9364,7.9364,5.1888,77832.2027,7.9364,6.2415,7.4844,7.0889,2.7444,21954.8755,7.4844,6.2041,7.1857,6.8443,2.0730,14510.9016,12.5935,984.0710,-82036.8000,114297.9799
957.0000,6.9113,9.4364,2488.1000,84843.3000,-82355.2000,3.9905,578.4813,12091.6420,12670.1233,194.8907,96934.9420,1909.6187,-95025.3233,9.4364,9.0539,19588.5000,0.0000,19588.5000,0.7572,5196.2541,0.0000,5196.2541,36.9825,0.0000,14392.2459,14392.2459,9.0539,8.9322,5898.0000,0.0000,5898.0000,0.3511,1319.0437,0.0000,1319.0437,17.1495,0.0000,4578.9563,4578.9563,8.9322,8.9102,1131.5000,0.0000,1131.5000,0.0440,302.4280,0.0000,302.4280,2.1484,0.0000,829.0720,829.0720,8.9102,8.6426,12959.8000,0.0000,12959.8000,0.7699,2891.5255,0.0000,2891.5255,37.5984,0.0000,10068.2745,10068.2745,8.6426,8.3477,15172.5000,0.0000,15172.5000,0.5919,4073.0444,0.0000,4073.0444,28.9097,0.0000,11099.4556,11099.4556,8.3477,6.5267,7.4372,7.4372,2.2842,34263.5985,7.4372,6.2652,7.1247,6.8512,1.4702,11761.3598,7.1247,6.2104,6.9113,6.6675,1.1469,8028.0414,9.7571,762.4300,-27604.9000,54052.9996
958.0000,6.8064,9.2039,3791.6000,81448.0000,-77656.4000,3.9113,883.2794,11586.4580,12469.7374,191.0192,93034.4580,2908.3206,-90126.1374,9.2039,8.8806,16561.6000,0.0000,16561.6000,0.6501,4408.5946,0.0000,4408.5946,31.7514,0.0000,12153.0054,12153.0054,8.8806,8.7049,8514.8000,0.0000,8514.8000,0.5167,1910.1457,0.0000,1910.1457,25.2351,0.0000,6604.6543,6604.6543,8.7049,8.6924,641.0000,0.0000,641.0000,0.0254,171.9143,0.0000,171.9143,1.2399,0.0000,469.0857,469.0857,8.6924,8.3857,14857.7000,0.0000,14857.7000,0.9012,3327.1836,0.0000,3327.1836,44.0135,0.0000,11530.5164,11530.5164,8.3857,8.1451,12382.8000,0.0000,12382.8000,0.4930,3337.0950,0.0000,3337.0950,24.0761,0.0000,9045.7050,9045.7050,8.1451,6.4021,7.2736,7.2736,2.1840,32760.2819,7.2736,6.2296,6.9952,6.7516,1.3082,10465.9135,6.9952,6.1861,6.8064,6.5907,1.0138,7096.7086,9.7465,761.6043,-24698.5000,50322.9041
959.0000,6.6395,8.3029,5967.0000,67465.8000,-61498.8000,3.4103,1394.4184,9569.6487,10964.0671,166.5525,77035.4487,4572.5816,-72462.8671,8.3029,8.0316,16187.1000,0.0000,16187.1000,0.6380,4367.8117,0.0000,4367.8117,31.1604,0.0000,11819.2883,11819.2883,8.0316,7.4739,31456.0000,0.0000,31456.0000,1.9154,7165.0498,0.0000,7165.0498,93.5457,0.0000,24290.9502,24290.9502,7.4739,7.4659,480.8000,0.0000,480.8000,0.0191,131.3873,0.0000,131.3873,0.9338,0.0000,349.4127,349.4127,7.4659,7.1417,18306.0000,0.0000,18306.0000,1.1152,4186.3051,0.0000,4186.3051,54.4627,0.0000,14119.6949,14119.6949,7.1417,6.9620,10788.8000,0.0000,10788.8000,0.4315,2963.3396,0.0000,2963.3396,21.0741,0.0000,7825.4604,7825.4604,6.9620,6.8353,6.8987,6.8987,0.1841,2760.9866,6.8987,6.3553,6.7538,6.6270,0.7890,6311.7161,6.7538,6.2639,6.6395,6.5088,0.7114,4979.6510,11.2943,882.5502,15719.9000,14052.3537
960.0000,6.5167,7.8739,7617.2000,60758.4000,-53141.2000,3.2068,1784.1676,8600.0728,10384.2404,156.6170,69358.4728,5833.0324,-63525.4404,7.8739,7.6220,16182.5000,0.0000,16182.5000,0.6482,4395.1733,0.0000,4395.1733,31.6572,0.0000,11787.3267,11787.3267,7.6220,6.9289,42107.8000,0.0000,42107.8000,2.6079,9663.0484,0.0000,9663.0484,127.3644,0.0000,32444.7516,32444.7516,6.9289,6.9217,465.1000,0.0000,465.1000,0.0189,128.1686,0.0000,128.1686,0.9238,0.0000,336.9314,336.9314,6.9217,6.5630,21827.2000,0.0000,21827.2000,1.3628,5038.9661,0.0000,5038.9661,66.5567,0.0000,16788.2339,16788.2339,6.5630,6.4702,6006.5000,0.0000,6006.5000,0.2458,1664.6354,0.0000,1664.6354,12.0047,0.0000,4341.8646,4341.8646,6.4702,6.8468,6.6585,6.6585,-0.5876,-8814.0223,6.6585,6.3873,6.5862,6.5229,0.4231,3385.0991,6.5862,6.2883,6.5167,6.4372,0.4648,3253.8501,12.1357,948.2973,33447.9000,-2175.0730
961.0000,6.4230,7.5874,10046.3000,55251.7000,-45205.4000,3.1066,2357.2920,7808.1245,10165.4165,151.7193,63059.8245,7689.0080,-55370.8165,7.5874,7.3401,16172.6000,0.0000,16172.6000,0.6529,4411.7683,0.0000,4411.7683,31.8864,0.0000,11760.8317,11760.8317,7.3401,6.6099,45132.1000,0.0000,45132.1000,2.8184,10410.6936,0.0000,10410.6936,137.6461,0.0000,34721.4064,34721.4064,6.6099,6.6026,479.7000,0.0000,479.7000,0.0197,132.8468,0.0000,132.8468,0.9626,0.0000,346.8532,346.8532,6.6026,6.2072,24485.7000,0.0000,24485.7000,1.5459,5684.3435,0.0000,5684.3435,75.4972,0.0000,18801.3565,18801.3565,6.2072,6.1795,1822.8000,0.0000,1822.8000,0.0754,507.9746,0.0000,507.9746,3.6832,0.0000,1314.8254,1314.8254,6.1795,6.8026,6.4911,6.4911,-0.9876,-14813.5388,6.4911,6.3868,6.4633,6.4389,0.1653,1322.6572,6.4633,6.2906,6.4230,6.3769,0.2737,1915.8212,12.3283,963.3477,42887.5000,-11575.0603
962.0000,6.3265,7.2918,11860.9000,50414.5000,-38553.6000,2.9998,2788.1468,7112.8831,9901.0299,146.5056,57527.3831,9072.7532,-48454.6299,7.2918,7.0576,16191.9000,0.0000,16191.9000,0.6571,4437.1307,0.0000,4437.1307,32.0935,0.0000,11754.7693,11754.7693,7.0576,6.2607,52073.0000,0.0000,52073.0000,3.2705,12074.4034,0.0000,12074.4034,159.7275,0.0000,39998.5966,39998.5966,6.2607,6.2539,474.7000,0.0000,474.7000,0.0196,132.1781,0.0000,132.1781,0.9583,0.0000,342.5219,342.5219,6.2539,5.8488,26532.3000,0.0000,26532.3000,1.6861,6197.3525,0.0000,6197.3525,82.3466,0.0000,20334.9475,20334.9475,5.8488,5.8341,1025.5000,0.0000,1025.5000,0.0427,287.3905,0.0000,287.3905,2.0864,0.0000,738.1095,738.1095,5.8341,6.7917,6.3129,6.3129,-1.6023,-24034.4176,6.3129,6.3952,6.3348,6.3540,-0.1377,-1101.5574,6.3348,6.2989,6.3265,6.3169,0.0601,420.9619,13.0139,1016.9232,57743.8000,-24715.0131
963.0000,6.2539,7.0916,13832.4000,45826.7000,-31994.3000,2.9147,3256.0458,6457.6951,9713.7409,142.3471,52284.3951,10576.3542,-41708.0409,7.0916,6.8558,16194.5000,0.0000,16194.5000,0.6609,4451.5511,0.0000,4451.5511,32.2757,0.0000,11742.9489,11742.9489,6.8558,6.0864,49927.0000,0.0000,49927.0000,3.1539,11620.0988,0.0000,11620.0988,154.0314,0.0000,38306.9012,38306.9012,6.0864,6.0796,470.1000,0.0000,470.1000,0.0196,131.2539,0.0000,131.2539,0.9554,0.0000,338.8461,338.8461,6.0796,5.6377,28730.7000,0.0000,28730.7000,1.8391,6731.5417,0.0000,6731.5417,89.8163,0.0000,21999.1583,21999.1583,5.6377,5.6316,427.4000,0.0000,427.4000,0.0179,120.1736,0.0000,120.1736,0.8756,0.0000,307.2264,307.2264,5.6316,6.7486,6.1901,6.1901,-1.8540,-27809.3743,6.1901,6.3846,6.2420,6.2873,-0.3228,-2582.0969,6.2420,6.2932,6.2539,6.2676,-0.0851,-595.8587,12.9090,1008.7239,63755.4000,-30987.3299
964.0000,6.1711,6.8512,15641.1000,41442.6000,-25801.5000,2.8291,3687.5730,5831.7947,9519.3677,138.1701,47274.3947,11953.5270,-35320.8677,6.8512,6.6257,16173.5000,0.0000,16173.5000,0.6625,4462.3236,0.0000,4462.3236,32.3550,0.0000,11711.1764,11711.1764,6.6257,5.7947,56316.0000,0.0000,56316.0000,3.5723,13163.1927,0.0000,13163.1927,174.4635,0.0000,43152.8073,43152.8073,5.7947,5.7882,475.5000,0.0000,475.5000,0.0199,133.3690,0.0000,133.3690,0.9697,0.0000,342.1310,342.1310,5.7882,5.3586,29180.0000,0.0000,29180.0000,1.8746,6872.2122,0.0000,6872.2122,91.5528,0.0000,22307.7878,22307.7878,5.3586,5.3527,427.4000,0.0000,427.4000,0.0180,120.7026,0.0000,120.7026,0.8793,0.0000,306.6974,306.6974,5.3527,6.7312,6.0420,6.0420,-2.3864,-35795.4947,6.0420,6.3846,6.1333,6.2133,-0.5931,-4744.7978,6.1333,6.2951,6.1711,6.2142,-0.2800,-1959.9399,13.4645,1052.1369,76770.9000,-42500.2323
965.0000,6.2034,7.2679,11670.5000,58680.7000,-47010.2000,3.3613,2749.7733,8262.0151,11011.7884,164.1625,66942.7151,8920.7267,-58021.9884,7.2679,7.0523,16188.2000,0.0000,16188.2000,0.6661,4437.7472,0.0000,4437.7472,32.5318,0.0000,11750.4528,11750.4528,7.0523,6.3035,53138.7000,0.0000,53138.7000,3.3867,12322.7111,0.0000,12322.7111,165.4026,0.0000,40815.9889,40815.9889,6.3035,6.2973,469.0000,0.0000,469.0000,0.0197,130.5039,0.0000,130.5039,0.9619,0.0000,338.4961,338.4961,6.2973,5.8743,30077.9000,0.0000,30077.9000,1.9441,7020.1524,0.0000,7020.1524,94.9473,0.0000,23057.7476,23057.7476,5.8743,5.8607,1025.5000,0.0000,1025.5000,0.0434,287.2757,0.0000,287.2757,2.1214,0.0000,738.2243,738.2243,5.8607,6.4493,6.1550,6.1550,-1.0693,-16039.7416,6.1550,6.2955,6.1925,6.2253,-0.2553,-2042.4310,6.1925,6.2395,6.2034,6.2160,-0.0855,-598.2406,14.1321,1104.3058,53889.1000,-18680.4131
966.0000,6.1909,7.3076,11470.2000,65463.9000,-53993.7000,3.6543,2703.2211,9215.1235,11918.3446,178.4723,74679.0235,8766.9789,-65912.0446,7.3076,7.1084,16194.5000,0.0000,16194.5000,0.6612,4436.7657,0.0000,4436.7657,32.2901,0.0000,11757.7343,11757.7343,7.1084,6.3468,58506.6000,0.0000,58506.6000,3.6963,13553.4890,0.0000,13553.4890,180.5201,0.0000,44953.1110,44953.1110,6.3468,6.3390,637.0000,0.0000,637.0000,0.0265,177.1322,0.0000,177.1322,1.2936,0.0000,459.8678,459.8678,6.3390,5.9472,30156.1000,0.0000,30156.1000,1.9286,7033.2376,0.0000,7033.2376,94.1873,0.0000,23122.8624,23122.8624,5.9472,5.8788,5611.2000,0.0000,5611.2000,0.2353,1570.0841,0.0000,1570.0841,11.4902,0.0000,4041.1159,4041.1159,5.8788,6.4135,6.1462,6.1462,-1.0522,-15782.7119,6.1462,6.2744,6.1804,6.2103,-0.2524,-2018.8135,6.1804,6.2255,6.1909,6.2029,-0.0887,-621.1440,15.3031,1195.8087,57111.7000,-18422.6694
967.0000,6.4420,8.5050,5851.5000,120791.1000,-114939.6000,5.7991,1372.5206,17075.6217,18448.1424,283.2175,137866.7217,4478.9794,-133387.7424,8.5050,8.3221,16177.3000,0.0000,16177.3000,0.6600,4351.8246,0.0000,4351.8246,32.2319,0.0000,11825.4754,11825.4754,8.3221,7.9294,32820.4000,0.0000,32820.4000,2.0711,7436.6982,0.0000,7436.6982,101.1501,0.0000,25383.7018,25383.7018,7.9294,7.9228,585.3000,0.0000,585.3000,0.0243,158.8330,0.0000,158.8330,1.1876,0.0000,426.4670,426.4670,7.9228,7.5809,28591.1000,0.0000,28591.1000,1.8269,6487.0935,0.0000,6487.0935,89.2221,0.0000,22104.0065,22104.0065,7.5809,7.3675,18969.5000,0.0000,18969.5000,0.7942,5175.2635,0.0000,5175.2635,38.7890,0.0000,13794.2365,13794.2365,7.3675,6.0145,6.6910,6.6910,2.9159,43737.8354,6.6910,6.1208,6.5390,6.4059,1.2288,9830.7803,6.5390,6.1233,6.4420,6.3311,0.8959,6271.2124,16.7634,1309.9156,-17796.0000,59839.8281
968.0000,6.6440,9.0991,3725.0000,154747.2000,-151022.2000,7.2049,870.4145,21951.7586,22822.1730,351.8762,176698.9586,2854.5855,-173844.3730,9.0991,8.8141,27517.4000,0.0000,27517.4000,1.0982,7336.4676,0.0000,7336.4676,53.6352,0.0000,20180.9324,20180.9324,8.8141,8.5503,24083.2000,0.0000,24083.2000,1.4829,5409.0483,0.0000,5409.0483,72.4214,0.0000,18674.1517,18674.1517,8.5503,8.5377,1227.3000,0.0000,1227.3000,0.0495,329.9272,0.0000,329.9272,2.4173,0.0000,897.3728,897.3728,8.5377,8.2570,25625.8000,0.0000,25625.8000,1.5853,5753.6174,0.0000,5753.6174,77.4212,0.0000,19872.1826,19872.1826,8.2570,8.0491,20165.7000,0.0000,20165.7000,0.8185,5445.1581,0.0000,5445.1581,39.9747,0.0000,14720.5419,14720.5419,8.0491,6.0658,7.0574,7.0574,4.6815,70221.9963,7.0574,6.1130,6.8056,6.5852,2.2292,17833.5011,6.8056,6.1132,6.6440,6.4594,1.6344,11440.7585,18.3589,1434.5906,-52402.8000,99496.2560
969.0000,6.8429,9.5941,2372.8000,166875.4000,-164502.6000,7.6764,552.3822,23754.1354,24306.5176,374.9023,190629.5354,1820.4178,-188809.1176,9.5941,9.2343,33579.2000,0.0000,33579.2000,1.3260,8886.6686,0.0000,8886.6686,64.7602,0.0000,24692.5314,24692.5314,9.2343,9.3203,4264.8000,7978.9000,-3714.1000,0.6760,950.7497,1234.6644,2185.4141,33.0163,9213.5644,3314.0503,-5899.5141,9.3203,9.2978,2099.4000,0.0000,2099.4000,0.0837,557.8752,0.0000,557.8752,4.0887,0.0000,1541.5248,1541.5248,9.2978,9.0522,21654.6000,0.0000,21654.6000,1.3232,4800.1413,0.0000,4800.1413,64.6235,0.0000,16854.4587,16854.4587,9.0522,8.8453,19368.2000,0.0000,19368.2000,0.7765,5167.4258,0.0000,5167.4258,37.9208,0.0000,14200.7742,14200.7742,8.8453,6.0165,7.4309,7.4309,6.4710,97064.6256,7.4309,6.0841,7.0717,6.7575,3.0809,24647.0441,7.0717,6.0910,6.8429,6.5814,2.2435,15704.6391,17.7927,1390.3484,-91515.3000,137416.3089
970.0000,6.9708,9.9163,1491.3000,175605.2000,-174113.9000,8.0248,346.3404,25052.9755,25399.3158,391.9172,200658.1755,1144.9596,-199513.2158,9.9163,9.5011,38180.4000,0.0000,38180.4000,1.4947,10056.1758,0.0000,10056.1758,72.9968,0.0000,28124.2242,28124.2242,9.5011,9.6118,996.8000,7160.3000,-6163.5000,0.4340,221.1744,1110.7890,1331.9634,21.1973,8271.0890,775.6256,-7495.4634,9.6118,9.5870,2282.2000,0.0000,2282.2000,0.0898,603.8214,0.0000,603.8214,4.3843,0.0000,1678.3786,1678.3786,9.5870,9.3971,16503.9000,0.0000,16503.9000,0.9935,3640.8038,0.0000,3640.8038,48.5186,0.0000,12863.0962,12863.0962,9.3971,9.2130,16975.7000,0.0000,16975.7000,0.6709,4505.7962,0.0000,4505.7962,32.7662,0.0000,12469.9038,12469.9038,9.2130,6.0839,7.6484,7.6484,7.0649,105974.0634,7.6484,6.1011,7.2358,6.8748,3.4935,27947.9318,7.2358,6.1000,6.9708,6.6679,2.5643,17950.2674,17.5614,1372.2729,-106335.2000,151872.2627
971.0000,7.1702,10.1374,873.4000,196167.0000,-195293.6000,8.9223,202.0844,28085.5963,28287.6807,435.7516,224252.5963,671.3156,-223581.2807,10.1374,9.6962,45083.2000,0.0000,45083.2000,1.7551,11835.5488,0.0000,11835.5488,85.7141,0.0000,33247.6512,33247.6512,9.6962,9.9530,85.7000,16803.1000,-16717.4000,0.8829,18.9506,2611.6415,2630.5921,43.1203,19414.7415,66.7494,-19347.9921,9.9530,9.9301,2336.0000,0.0000,2336.0000,0.0914,614.9357,0.0000,614.9357,4.4648,0.0000,1721.0643,1721.0643,9.9301,9.7972,12832.9000,0.0000,12832.9000,0.7681,2814.9299,0.0000,2814.9299,37.5138,0.0000,10017.9701,10017.9701,9.7972,9.6469,15380.7000,0.0000,15380.7000,0.6042,4058.2147,0.0000,4058.2147,29.5077,0.0000,11322.4853,11322.4853,9.6469,6.2653,7.9561,7.9561,8.4935,127402.0075,7.9561,6.1741,7.4809,7.0651,4.4759,35807.5848,7.4809,6.1495,7.1702,6.8152,3.3442,23409.2606,19.5360,1526.5734,-136378.2000,186618.8529
