Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
972.0000,7.3868,10.3022,218.9000,209201.9000,-208983.0000,9.4823,50.4444,30068.5063,30118.9508,463.1016,239270.4063,168.4556,-239101.9508,10.3022,9.8757,47390.3000,0.0000,47390.3000,1.8379,12411.0684,0.0000,12411.0684,89.7584,0.0000,34979.2316,34979.2316,9.8757,10.3177,0.0000,31364.9000,-31364.9000,1.6394,0.0000,4883.6379,4883.6379,80.0648,36248.5379,0.0000,-36248.5379,10.3177,10.2928,2769.0000,0.0000,2769.0000,0.1077,725.0097,0.0000,725.0097,5.2612,0.0000,2043.9903,2043.9903,10.2928,10.1927,10500.8000,5.9000,10494.9000,0.6247,2289.6879,0.9555,2290.6434,30.5083,6.8555,8211.1121,8204.2566,10.1927,10.0813,12390.0000,0.0000,12390.0000,0.4833,3250.0566,0.0000,3250.0566,23.6050,0.0000,9139.9434,9139.9434,10.0813,6.4684,8.2748,8.2748,9.8767,148150.6799,8.2748,6.2741,7.7413,7.2745,5.4694,43755.3701,7.7413,6.2219,7.3868,6.9816,4.1537,29075.6223,21.2630,1661.5181,-167303.7000,220981.6723
973.0000,7.5848,10.5950,0.0000,222398.4000,-222398.4000,10.0785,0.0000,32080.4821,32080.4821,492.2162,254478.8821,0.0000,-254478.8821,10.5950,10.2360,41054.8000,0.0000,41054.8000,1.5877,10705.7800,0.0000,10705.7800,77.5399,0.0000,30349.0200,30349.0200,10.2360,10.7319,0.0000,36252.2000,-36252.2000,1.8958,0.0000,5665.5237,5665.5237,92.5900,41917.7237,0.0000,-41917.7237,10.7319,10.7029,3312.9000,0.0000,3312.9000,0.1281,862.1723,0.0000,862.1723,6.2554,0.0000,2450.7277,2450.7277,10.7029,10.6248,8489.8000,42.3000,8447.5000,0.5036,1838.8590,6.8723,1845.7312,24.5940,49.1723,6650.9410,6601.7688,10.6248,10.5304,10795.0000,0.0000,10795.0000,0.4182,2813.7660,0.0000,2813.7660,20.4266,0.0000,7981.2340,7981.2340,10.5304,6.6124,8.5714,8.5714,11.0403,165604.6834,8.5714,6.3560,7.9806,7.4637,6.2427,49941.3370,7.9806,6.2840,7.5848,7.1323,4.7809,33466.0248,21.9179,1712.6934,-195040.4000,249012.0452
974.0000,7.7738,10.7660,0.0000,237561.7000,-237561.7000,10.7775,0.0000,34387.0448,34387.0448,526.3533,271948.7448,0.0000,-271948.7448,10.7660,10.3802,47392.2000,0.0000,47392.2000,1.8237,12327.5253,0.0000,12327.5253,89.0653,0.0000,35064.6747,35064.6747,10.3802,10.9175,0.0000,42223.0000,-42223.0000,2.2105,0.0000,6608.7029,6608.7029,107.9583,48831.7029,0.0000,-48831.7029,10.9175,10.8918,3160.6000,0.0000,3160.6000,0.1213,820.3138,0.0000,820.3138,5.9261,0.0000,2340.2862,2340.2862,10.8918,10.8393,6612.8000,357.8000,6255.0000,0.4070,1427.9336,58.2191,1486.1526,19.8763,416.0191,5184.8664,4768.8474,10.8393,10.7611,9598.7000,0.0000,9598.7000,0.3692,2494.1214,0.0000,2494.1214,18.0300,0.0000,7104.5786,7104.5786,10.7611,6.8637,8.8124,8.8124,11.8073,177109.4474,8.8124,6.4963,8.1948,7.6543,7.0168,56134.5037,8.1948,6.3908,7.7738,7.2928,5.4653,38257.0379,23.5637,1841.3024,-213378.2000,271500.9890
975.0000,7.9394,11.0414,0.0000,251038.5000,-251038.5000,11.4009,0.0000,36449.6684,36449.6684,556.7994,287488.1684,0.0000,-287488.1684,11.0414,10.6810,45081.5000,0.0000,45081.5000,1.7298,11679.5682,0.0000,11679.5682,84.4787,0.0000,33401.9318,33401.9318,10.6810,11.1961,0.0000,41257.3000,-41257.3000,2.1609,0.0000,6478.5989,6478.5989,105.5366,47735.8989,0.0000,-47735.8989,11.1961,11.1794,2083.9000,0.0000,2083.9000,0.0798,538.6807,0.0000,538.6807,3.8951,0.0000,1545.2193,1545.2193,11.1794,11.1419,5132.6000,476.2000,4656.4000,0.3257,1103.1856,77.6716,1180.8572,15.9055,553.8716,4029.4144,3475.5428,11.1419,11.0747,8402.5000,0.0000,8402.5000,0.3220,2173.7214,0.0000,2173.7214,15.7262,0.0000,6228.7786,6228.7786,11.0747,7.0074,9.0410,9.0410,12.5648,188472.6528,9.0410,6.5909,8.3877,7.8160,7.5691,60552.9436,8.3877,6.4665,7.9394,7.4271,5.9351,41545.6407,24.0285,1877.6194,-232071.5000,290571.2371
976.0000,8.0204,11.2262,0.0000,255680.2000,-255680.2000,11.6224,0.0000,37179.8817,37179.8817,567.6205,292860.0817,0.0000,-292860.0817,11.2262,10.8789,42784.0000,0.0000,42784.0000,1.6340,11054.6880,0.0000,11054.6880,79.8043,0.0000,31729.3120,31729.3120,10.8789,11.3159,0.0000,34497.0000,-34497.0000,1.8086,0.0000,5428.9527,5428.9527,88.3280,39925.9527,0.0000,-39925.9527,11.3159,11.2996,2007.0000,0.0000,2007.0000,0.0765,517.9037,0.0000,517.9037,3.7340,0.0000,1489.0963,1489.0963,11.2996,11.2676,4421.4000,473.9000,3947.5000,0.2826,948.4931,77.3767,1025.8699,13.8033,551.2767,3472.9069,2921.6301,11.2676,11.1897,9598.7000,0.0000,9598.7000,0.3660,2478.6612,0.0000,2478.6612,17.8743,0.0000,7120.0388,7120.0388,11.1897,7.0961,9.1429,9.1429,12.4655,186981.9103,9.1429,6.6511,8.4784,7.8970,7.5878,60702.3442,8.4784,6.5155,8.0204,7.4970,5.9773,41841.2953,23.6852,1850.7946,-231840.0000,289525.5498
977.0000,7.9462,11.2807,0.0000,238005.3000,-238005.3000,10.8239,0.0000,34561.7154,34561.7154,528.6221,272567.0154,0.0000,-272567.0154,11.2807,10.9499,36453.6000,0.0000,36453.6000,1.3880,9411.5928,0.0000,9411.5928,67.7875,0.0000,27042.0072,27042.0072,10.9499,11.2537,0.0000,21455.6000,-21455.6000,1.1256,0.0000,3379.2682,3379.2682,54.9713,24834.8682,0.0000,-24834.8682,11.2537,11.2301,2602.0000,0.0000,2602.0000,0.0989,672.0469,0.0000,672.0469,4.8314,0.0000,1929.9531,1929.9531,11.2301,11.1953,4220.9000,402.8000,3818.1000,0.2665,906.4902,65.7282,972.2184,13.0175,468.5282,3314.4098,2845.8816,11.1953,11.0937,11193.7000,0.0000,11193.7000,0.4259,2893.5646,0.0000,2893.5646,20.8010,0.0000,8300.1354,8300.1354,11.0937,6.9933,9.0435,9.0435,11.1727,167591.0380,9.0435,6.6019,8.3924,7.8227,6.6526,53220.9152,8.3924,6.4802,7.9462,7.4363,5.2103,36471.7990,21.1933,1656.0736,-205393.5000,257283.7522
978.0000,8.0097,11.4985,0.0000,246836.0000,-246836.0000,11.2208,0.0000,35886.6212,35886.6212,548.0071,282722.6212,0.0000,-282722.6212,11.4985,11.2804,23797.5000,0.0000,23797.5000,0.9053,6124.7643,0.0000,6124.7643,44.2128,0.0000,17672.7357,17672.7357,11.2804,11.5467,0.0000,18636.9000,-18636.9000,0.9779,0.0000,2946.4890,2946.4890,47.7606,21583.3890,0.0000,-21583.3890,11.5467,11.5317,1640.8000,0.0000,1640.8000,0.0624,421.9996,0.0000,421.9996,3.0498,0.0000,1218.8004,1218.8004,11.5317,11.4852,4786.9000,0.0000,4786.9000,0.2776,1023.1051,0.0000,1023.1051,13.5587,0.0000,3763.7949,3763.7949,11.4852,11.3498,14782.5000,0.0000,14782.5000,0.5631,3805.2982,0.0000,3805.2982,27.5030,0.0000,10977.2018,10977.2018,11.3498,6.9727,9.1612,9.1612,11.8237,177355.5836,9.1612,6.5941,8.4767,7.8777,6.9347,55477.5526,8.4767,6.4755,8.0097,7.4761,5.4057,37839.8563,21.0109,1641.8206,-220465.2000,270672.9925
979.0000,7.5146,10.9514,274.8000,149618.4000,-149343.6000,6.8201,63.1760,21554.5299,21617.7060,333.0843,171172.9299,211.6240,-170961.3060,10.9514,10.6598,19588.5000,0.0000,19588.5000,0.7425,5081.5650,0.0000,5081.5650,36.2623,0.0000,14506.9350,14506.9350,10.6598,10.6624,200.1000,248.0000,-47.9000,0.0247,43.5168,38.9342,82.4509,1.2042,286.9342,156.5832,-130.3509,10.6624,10.6423,1351.7000,0.0000,1351.7000,0.0512,352.1330,0.0000,352.1330,2.5003,0.0000,999.5670,999.5670,10.6423,10.5602,5215.2000,0.0000,5215.2000,0.3007,1130.7041,0.0000,1130.7041,14.6880,0.0000,4084.4959,4084.4959,10.5602,10.3020,17374.4000,0.0000,17374.4000,0.6587,4532.9985,0.0000,4532.9985,32.1706,0.0000,12841.4015,12841.4015,10.3020,6.5428,8.4224,8.4224,6.2332,93497.9850,8.4224,6.3832,7.8786,7.4028,3.3813,27050.0855,7.8786,6.3187,7.5146,7.0987,2.5866,18105.8982,12.8969,1007.7830,-105861.7000,138653.9687
980.0000,7.3767,10.7366,495.4000,142745.4000,-142250.0000,6.5030,114.1838,20513.0171,20627.2009,317.5977,163258.4171,381.2162,-162877.2009,10.7366,10.4376,19598.1000,0.0000,19598.1000,0.7496,5099.9904,0.0000,5099.9904,36.6110,0.0000,14498.1096,14498.1096,10.4376,10.4263,700.0000,0.0000,700.0000,0.0412,152.8131,0.0000,152.8131,2.0106,0.0000,547.1869,547.1869,10.4263,10.4106,1030.8000,0.0000,1030.8000,0.0396,269.4652,0.0000,269.4652,1.9350,0.0000,761.3348,761.3348,10.4106,10.2985,6943.3000,0.0000,6943.3000,0.4072,1511.0655,0.0000,1511.0655,19.8876,0.0000,5432.2345,5432.2345,10.2985,10.0461,16576.9000,0.0000,16576.9000,0.6383,4341.5694,0.0000,4341.5694,31.1717,0.0000,12235.3306,12235.3306,10.0461,6.4093,8.2277,8.2277,5.8767,88150.1876,8.2277,6.3084,7.7159,7.2681,3.1013,24810.4605,7.7159,6.2623,7.3767,6.9891,2.3488,16441.9291,12.5684,982.1130,-97400.9000,129402.5773
981.0000,7.0867,9.8839,1550.8000,89707.5000,-88156.7000,4.1581,359.3788,12824.5209,13183.8998,203.0755,102532.0209,1191.4212,-101340.5998,9.8839,9.4855,19598.7000,0.0000,19598.7000,0.7524,5164.4949,0.0000,5164.4949,36.7444,0.0000,14434.2051,14434.2051,9.4855,9.4160,3237.3000,0.0000,3237.3000,0.1912,718.5033,0.0000,718.5033,9.3385,0.0000,2518.7967,2518.7967,9.4160,9.3931,1126.8000,0.0000,1126.8000,0.0435,298.9980,0.0000,298.9980,2.1237,0.0000,827.8020,827.8020,9.3931,9.1998,8992.1000,0.0000,8992.1000,0.5297,1990.0951,0.0000,1990.0951,25.8706,0.0000,7002.0049,7002.0049,9.1998,8.8923,15181.3000,0.0000,15181.3000,0.5871,4041.4126,0.0000,4041.4126,28.6746,0.0000,11139.8874,11139.8874,8.8923,6.5385,7.7154,7.7154,2.8426,42638.6691,7.7154,6.3097,7.3405,7.0125,1.6976,13580.5027,7.3405,6.2528,7.0867,6.7967,1.3136,9195.0606,9.3930,733.9856,-40020.5000,65414.2324
982.0000,6.9800,9.7048,2280.9000,86069.8000,-83788.9000,4.0317,529.6261,12281.2730,12810.8991,196.9040,98351.0730,1751.2739,-96599.7991,9.7048,9.3609,16570.3000,0.0000,16570.3000,0.6454,4378.0913,0.0000,4378.0913,31.5218,0.0000,12192.2087,12192.2087,9.3609,9.2517,4976.5000,0.0000,4976.5000,0.2994,1106.9345,0.0000,1106.9345,14.6239,0.0000,3869.5655,3869.5655,9.2517,9.2383,647.0000,0.0000,647.0000,0.0254,172.1041,0.0000,172.1041,1.2409,0.0000,474.8959,474.8959,9.2383,9.0055,10609.3000,0.0000,10609.3000,0.6374,2354.0882,0.0000,2354.0882,31.1314,0.0000,8255.2118,8255.2118,9.0055,8.7493,12390.0000,0.0000,12390.0000,0.4884,3307.9649,0.0000,3307.9649,23.8526,0.0000,9082.0351,9082.0351,8.7493,6.3697,7.5595,7.5595,2.8121,42181.4342,7.5595,6.2574,7.2123,6.9084,1.5388,12310.3608,7.2123,6.2169,6.9800,6.7146,1.1763,8233.9021,9.1918,718.2589,-38595.8000,62725.6971
983.0000,6.8274,8.8747,3875.2000,71470.0000,-67594.8000,3.4662,902.4001,10170.7458,11073.1460,169.2822,81640.7458,2972.7999,-78667.9460,8.8747,8.5659,16195.4000,0.0000,16195.4000,0.6328,4332.4647,0.0000,4332.4647,30.9043,0.0000,11862.9353,11862.9353,8.5659,8.1226,21994.4000,0.0000,21994.4000,1.3266,4961.8704,0.0000,4961.8704,64.7910,0.0000,17032.5296,17032.5296,8.1226,8.1137,469.5000,0.0000,469.5000,0.0185,127.0340,0.0000,127.0340,0.9030,0.0000,342.4660,342.4660,8.1137,7.8562,12785.1000,0.0000,12785.1000,0.7705,2891.3693,0.0000,2891.3693,37.6299,0.0000,9893.7307,9893.7307,7.8562,7.6516,10795.0000,0.0000,10795.0000,0.4270,2932.7169,0.0000,2932.7169,20.8536,0.0000,7862.2831,7862.2831,7.6516,6.7990,7.2253,7.2253,1.0920,16380.4996,7.2253,6.3610,6.9948,6.7931,1.1070,8855.8089,6.9948,6.2772,6.8274,6.6360,0.9191,6433.7510,9.9624,778.4737,-5355.4000,31670.0595
984.0000,6.7226,8.5102,4654.8000,64634.1000,-59979.3000,3.2028,1086.0750,9181.1841,10267.2591,156.4202,73815.2841,3568.7250,-70246.5591,8.5102,8.2090,16190.2000,0.0000,16190.2000,0.6419,4354.9489,0.0000,4354.9489,31.3487,0.0000,11835.2511,11835.2511,8.2090,7.6549,28169.4000,0.0000,28169.4000,1.7261,6395.8622,0.0000,6395.8622,84.2975,0.0000,21773.5378,21773.5378,7.6549,7.6461,477.9000,0.0000,477.9000,0.0192,130.2329,0.0000,130.2329,0.9380,0.0000,347.6671,347.6671,7.6461,7.3402,15568.6000,0.0000,15568.6000,0.9594,3549.2422,0.0000,3549.2422,46.8562,0.0000,12019.3578,12019.3578,7.3402,7.2291,6009.9000,0.0000,6009.9000,0.2427,1645.6907,0.0000,1645.6907,11.8532,0.0000,4364.2093,4364.2093,7.2291,6.8213,7.0252,7.0252,0.5343,8013.9563,7.0252,6.3825,6.8538,6.7039,0.8419,6734.9022,6.8538,6.2914,6.7226,6.5726,0.7367,5156.8559,10.1881,796.1130,6436.7000,19905.7144
985.0000,6.6400,8.2525,5402.2000,59266.2000,-53864.0000,3.0050,1262.4177,8406.6638,9669.0815,146.7572,67672.8638,4139.7823,-63533.0815,8.2525,7.9527,16180.3000,0.0000,16180.3000,0.6457,4369.3207,0.0000,4369.3207,31.5346,0.0000,11810.9793,11810.9793,7.9527,7.3414,31205.8000,0.0000,31205.8000,1.9258,7118.2319,0.0000,7118.2319,94.0529,0.0000,24087.5681,24087.5681,7.3414,7.3328,466.3000,0.0000,466.3000,0.0189,127.6846,0.0000,127.6846,0.9231,0.0000,338.6154,338.6154,7.3328,6.9740,18338.7000,0.0000,18338.7000,1.1408,4203.4582,0.0000,4203.4582,55.7155,0.0000,14135.2418,14135.2418,6.9740,6.9405,1823.7000,0.0000,1823.7000,0.0744,502.2102,0.0000,502.2102,3.6314,0.0000,1321.4898,1321.4898,6.9405,6.8107,6.8756,6.8756,0.1705,2557.9209,6.8756,6.3866,6.7452,6.6311,0.6422,5137.4132,6.7452,6.2945,6.6400,6.5199,0.5919,4143.4437,10.2158,798.2753,14150.8000,11838.7779
986.0000,6.5531,7.9280,6401.7000,54434.0000,-48032.3000,2.8473,1498.4338,7709.6991,9208.1328,139.0556,62143.6991,4903.2662,-57240.4328,7.9280,7.6445,16200.3000,0.0000,16200.3000,0.6495,4396.3718,0.0000,4396.3718,31.7211,0.0000,11803.9282,11803.9282,7.6445,6.9449,37793.6000,0.0000,37793.6000,2.3444,8669.4499,0.0000,8669.4499,114.4969,0.0000,29124.1501,29124.1501,6.9449,6.9366,478.6000,0.0000,478.6000,0.0195,131.8560,0.0000,131.8560,0.9530,0.0000,346.7440,346.7440,6.9366,6.5550,20656.6000,0.0000,20656.6000,1.2932,4767.4799,0.0000,4767.4799,63.1579,0.0000,15889.1201,15889.1201,6.5550,6.5372,1026.0000,0.0000,1026.0000,0.0421,284.3800,0.0000,284.3800,2.0571,0.0000,741.6200,741.6200,6.5372,6.8705,6.7038,6.7038,-0.4626,-6938.6390,6.7038,6.4133,6.6263,6.5586,0.4032,3225.3558,6.6263,6.3126,6.5531,6.4695,0.4354,3047.4877,10.7940,843.4596,28122.8000,-665.7955
987.0000,6.4835,7.7128,7670.8000,49718.4000,-42047.6000,2.7117,1797.8449,7033.4214,8831.2663,132.4363,56751.8214,5872.9551,-50878.8663,7.7128,7.4279,16201.9000,0.0000,16201.9000,0.6534,4411.2847,0.0000,4411.2847,31.9124,0.0000,11790.6153,11790.6153,7.4279,6.7302,37519.9000,0.0000,37519.9000,2.3420,8640.8370,0.0000,8640.8370,114.3779,0.0000,28879.0630,28879.0630,6.7302,6.7220,470.3000,0.0000,470.3000,0.0193,130.0008,0.0000,130.0008,0.9434,0.0000,340.2992,340.2992,6.7220,6.3073,22336.8000,0.0000,22336.8000,1.4098,5174.6415,0.0000,5174.6415,68.8503,0.0000,17162.1585,17162.1585,6.3073,6.2999,427.5000,0.0000,427.5000,0.0177,118.9491,0.0000,118.9491,0.8640,0.0000,308.5509,308.5509,6.2999,6.8575,6.5787,6.5787,-0.7693,-11539.5405,6.5787,6.4149,6.5350,6.4968,0.2259,1807.5049,6.5350,6.3144,6.4835,6.4247,0.3043,2129.9315,10.7308,838.5224,34908.8000,-7602.1041
988.0000,6.4056,7.4405,8820.0000,45173.4000,-36353.4000,2.5770,2070.2288,6381.9785,8452.2073,125.8580,51555.3785,6749.7712,-44805.6073,7.4405,7.1690,16181.0000,0.0000,16181.0000,0.6552,4424.0173,0.0000,4424.0173,31.9977,0.0000,11756.9827,11756.9827,7.1690,6.3948,43606.7000,0.0000,43606.7000,2.7339,10090.5408,0.0000,10090.5408,133.5192,0.0000,33516.1592,33516.1592,6.3948,6.3868,474.5000,0.0000,474.5000,0.0196,131.8469,0.0000,131.8469,0.9557,0.0000,342.6531,342.6531,6.3868,5.9734,23334.9000,0.0000,23334.9000,1.4793,5437.7607,0.0000,5437.7607,72.2450,0.0000,17897.1393,17897.1393,5.9734,5.9663,427.5000,0.0000,427.5000,0.0178,119.5708,0.0000,119.5708,0.8681,0.0000,307.9292,307.9292,5.9663,6.8901,6.4282,6.4282,-1.3330,-19995.4606,6.4282,6.4327,6.4294,6.4304,-0.0065,-51.9094,6.4294,6.3273,6.4056,6.3783,0.1474,1031.5955,11.2241,877.0646,47671.2000,-19015.7745
989.0000,6.3532,7.3283,9562.3000,43607.5000,-34045.2000,2.5521,2246.6798,6155.2810,8401.9608,124.6394,49762.7810,7315.6202,-42447.1608,7.3283,7.0581,16196.7000,0.0000,16196.7000,0.6591,4435.9553,0.0000,4435.9553,32.1907,0.0000,11760.7447,11760.7447,7.0581,6.3057,42643.3000,0.0000,42643.3000,2.6877,9887.8024,0.0000,9887.8024,131.2608,0.0000,32755.4976,32755.4976,6.3057,6.2978,476.0000,0.0000,476.0000,0.0198,132.4473,0.0000,132.4473,0.9649,0.0000,343.5527,343.5527,6.2978,5.8667,24480.5000,0.0000,24480.5000,1.5627,5713.6774,0.0000,5713.6774,76.3186,0.0000,18766.8226,18766.8226,5.8667,5.8497,1026.0000,0.0000,1026.0000,0.0429,287.4500,0.0000,287.4500,2.0969,0.0000,738.5500,738.5500,5.8497,6.8334,6.3415,6.3415,-1.4274,-21410.3935,6.3415,6.4215,6.3629,6.3815,-0.1160,-928.2491,6.3629,6.3215,6.3532,6.3422,0.0601,420.5544,11.2863,881.9312,50777.3000,-21918.0883
990.0000,6.2747,7.0797,11125.4000,40625.9000,-29500.5000,2.5139,2617.8124,5726.8195,8344.6319,122.7724,46352.7195,8507.5876,-37845.1319,7.0797,6.8298,16202.2000,0.0000,16202.2000,0.6607,4454.4887,0.0000,4454.4887,32.2690,0.0000,11747.7113,11747.7113,6.8298,6.0244,49353.6000,0.0000,49353.6000,3.1176,11492.1775,0.0000,11492.1775,152.2608,0.0000,37861.4225,37861.4225,6.0244,6.0148,628.1000,0.0000,628.1000,0.0261,175.5382,0.0000,175.5382,1.2755,0.0000,452.5618,452.5618,6.0148,5.6145,24582.5000,0.0000,24582.5000,1.5721,5766.2329,0.0000,5766.2329,76.7784,0.0000,18816.2671,18816.2671,5.6145,5.5287,5614.2000,0.0000,5614.2000,0.2354,1579.1404,0.0000,1579.1404,11.4980,0.0000,4035.0596,4035.0596,5.5287,6.8532,6.1909,6.1909,-2.0755,-31132.3964,6.1909,6.4372,6.2566,6.3141,-0.3860,-3087.6651,6.2566,6.3339,6.2747,6.2953,-0.1212,-848.2802,12.1888,952.4500,66880.1000,-35068.3418
991.0000,6.2824,7.3030,11512.5000,46236.1000,-34723.6000,2.7908,2708.5002,6518.5122,9227.0124,136.2995,52754.6122,8803.9998,-43950.6124,7.3030,7.0302,16183.9000,0.0000,16183.9000,0.6631,4434.1721,0.0000,4434.1721,32.3831,0.0000,11749.7279,11749.7279,7.0302,6.5648,26094.4000,0.0000,26094.4000,1.6561,6053.6929,0.0000,6053.6929,80.8821,0.0000,20040.7071,20040.7071,6.5648,6.5549,588.0000,0.0000,588.0000,0.0246,162.9532,0.0000,162.9532,1.2005,0.0000,425.0468,425.0468,6.5549,6.1368,23454.2000,0.0000,23454.2000,1.5088,5449.4379,0.0000,5449.4379,73.6876,0.0000,18004.7621,18004.7621,6.1368,5.8190,18979.8000,0.0000,18979.8000,0.7999,5295.0700,0.0000,5295.0700,39.0639,0.0000,13684.7300,13684.7300,5.8190,6.6679,6.2435,6.2435,-1.2186,-18278.6519,6.2435,6.3760,6.2788,6.3097,-0.1902,-1521.7420,6.2788,6.2942,6.2824,6.2865,-0.0221,-154.8887,11.1649,872.4401,50576.7000,-19955.2826
992.0000,6.3832,8.0747,6620.5000,71820.2000,-65199.7000,3.6424,1554.6192,10142.7089,11697.3281,177.8870,81962.9089,5065.8808,-76897.0281,8.0747,7.8149,16193.3000,0.0000,16193.3000,0.6607,4384.6613,0.0000,4384.6613,32.2665,0.0000,11808.6387,11808.6387,7.8149,7.4577,21054.5000,0.0000,21054.5000,1.3308,4814.6966,0.0000,4814.6966,64.9924,0.0000,16239.8034,16239.8034,7.4577,7.4449,799.5000,0.0000,799.5000,0.0331,218.5323,0.0000,218.5323,1.6155,0.0000,580.9677,580.9677,7.4449,7.0851,21204.6000,0.0000,21204.6000,1.3489,4850.9302,0.0000,4850.9302,65.8762,0.0000,16353.6698,16353.6698,7.0851,6.7633,20176.8000,0.0000,20176.8000,0.8417,5546.7611,0.0000,5546.7611,41.1060,0.0000,14630.0389,14630.0389,6.7633,6.2457,6.5045,6.5045,0.7843,11763.7524,6.5045,6.2449,6.4353,6.3747,0.3933,3146.6510,6.4353,6.2119,6.3832,6.3236,0.3385,2369.5446,11.7861,920.9849,14229.0000,17279.9480
993.0000,6.4562,8.4772,5729.4000,82929.2000,-77199.8000,4.0892,1343.5199,11726.1274,13069.6473,199.7087,94655.3274,4385.8801,-90269.4473,8.4772,8.1115,22350.6000,0.0000,22350.6000,0.8990,6015.0164,0.0000,6015.0164,43.9054,0.0000,16335.5836,16335.5836,8.1115,7.9093,11688.7000,0.0000,11688.7000,0.7271,2658.6020,0.0000,2658.6020,35.5098,0.0000,9030.0980,9030.0980,7.9093,7.8927,1016.4000,0.0000,1016.4000,0.0413,275.9053,0.0000,275.9053,2.0194,0.0000,740.4947,740.4947,7.8927,7.5686,18727.3000,0.0000,18727.3000,1.1697,4251.2682,0.0000,4251.2682,57.1287,0.0000,14476.0318,14476.0318,7.5686,7.2532,19378.8000,0.0000,19378.8000,0.7939,5287.9194,0.0000,5287.9194,38.7720,0.0000,14090.8806,14090.8806,7.2532,6.1026,6.6779,6.6779,1.7130,25694.5399,6.6779,6.1780,6.5446,6.4279,0.7443,5954.6653,6.5446,6.1659,6.4562,6.3553,0.5638,3946.2643,11.5804,904.9057,-4038.0000,35595.4695
994.0000,6.5803,9.0378,3937.0000,106999.1000,-103062.1000,5.0655,921.0555,15161.7666,16082.8221,247.3914,122160.8666,3015.9445,-119144.9221,9.0378,8.6141,28017.5000,0.0000,28017.5000,1.1187,7476.6703,0.0000,7476.6703,54.6372,0.0000,20540.8297,20540.8297,8.6141,8.5032,6943.4000,0.0000,6943.4000,0.4293,1565.0584,0.0000,1565.0584,20.9681,0.0000,5378.3416,5378.3416,8.5032,8.4829,1346.7000,0.0000,1346.7000,0.0543,362.2831,0.0000,362.2831,2.6535,0.0000,984.4169,984.4169,8.4829,8.2187,16517.5000,0.0000,16517.5000,1.0224,3712.0336,0.0000,3712.0336,49.9332,0.0000,12805.4664,12805.4664,8.2187,7.9630,16985.0000,0.0000,16985.0000,0.6896,4588.9712,0.0000,4588.9712,33.6772,0.0000,12396.0288,12396.0288,7.9630,5.9313,6.9471,6.9471,3.2835,49252.1898,6.9471,6.1027,6.7220,6.5249,1.3646,10916.8350,6.7220,6.1148,6.5803,6.4184,0.9813,6869.1186,12.5698,982.2256,-33252.0000,67038.1434
995.0000,6.6756,9.3670,3025.6000,119592.2000,-116566.6000,5.5806,706.5676,16974.0794,17680.6470,272.5456,136566.2794,2319.0324,-134247.2470,9.3670,8.8750,33416.4000,0.0000,33416.4000,1.3210,8873.5712,0.0000,8873.5712,64.5162,0.0000,24542.8288,24542.8288,8.8750,8.8334,2669.9000,0.0000,2669.9000,0.1634,599.0052,0.0000,599.0052,7.9821,0.0000,2070.8948,2070.8948,8.8334,8.8152,1241.5000,0.0000,1241.5000,0.0495,332.3223,0.0000,332.3223,2.4199,0.0000,909.1777,909.1777,8.8152,8.5888,14542.3000,0.0000,14542.3000,0.8896,3249.8049,0.0000,3249.8049,43.4457,0.0000,11292.4951,11292.4951,8.5888,8.3632,15389.1000,0.0000,15389.1000,0.6174,4134.5492,0.0000,4134.5492,30.1512,0.0000,11254.5508,11254.5508,8.3632,5.9098,7.1365,7.1365,4.0792,61187.6582,7.1365,6.0740,6.8531,6.6052,1.7666,14132.6534,6.8531,6.0922,6.6756,6.4727,1.2652,8856.3989,12.9323,1010.5456,-49307.4000,84176.7104
996.0000,6.7490,9.5290,2314.0000,120742.6000,-118428.6000,5.5915,539.6435,17159.1815,17698.8250,273.0799,137901.7815,1774.3565,-136127.4250,9.5290,9.0273,33420.6000,0.0000,33420.6000,1.3135,8853.2700,0.0000,8853.2700,64.1509,0.0000,24567.3300,24567.3300,9.0273,9.1045,794.8000,3810.3000,-3015.5000,0.2471,177.8350,588.4933,766.3283,12.0677,4398.7933,616.9650,-3781.8283,9.1045,9.0827,1459.0000,0.0000,1459.0000,0.0579,388.9550,0.0000,388.9550,2.8271,0.0000,1070.0450,1070.0450,9.0827,8.8842,12498.2000,0.0000,12498.2000,0.7595,2780.4587,0.0000,2780.4587,37.0934,0.0000,9717.7413,9717.7413,8.8842,8.6988,12396.7000,0.0000,12396.7000,0.4940,3315.7898,0.0000,3315.7898,24.1265,0.0000,9080.9102,9080.9102,8.6988,5.8694,7.2841,7.2841,4.6180,69270.3938,7.2841,6.0488,6.9547,6.6664,2.0163,16130.2305,6.9547,6.0731,6.7490,6.5139,1.4389,10072.3404,12.6953,992.0290,-61669.6000,95472.9646
997.0000,6.9397,9.6884,1869.3000,139788.1000,-137918.8000,6.4265,434.3799,19932.1687,20366.5485,313.8576,159720.2687,1434.9201,-158285.3485,9.6884,9.2648,33155.0000,0.0000,33155.0000,1.2994,8762.1143,0.0000,8762.1143,63.4608,0.0000,24392.8857,24392.8857,9.2648,9.6591,234.9000,19820.6000,-19585.7000,1.0483,52.3379,3067.9339,3120.2718,51.1953,22888.5339,182.5621,-22705.9718,9.6591,9.6426,1294.4000,0.0000,1294.4000,0.0511,342.2295,0.0000,342.2295,2.4961,0.0000,952.1705,952.1705,9.6426,9.4858,11579.9000,0.0000,11579.9000,0.7000,2552.1978,0.0000,2552.1978,34.1871,0.0000,9027.7022,9027.7022,9.4858,9.3480,10800.8000,0.0000,10800.8000,0.4281,2863.0241,0.0000,2863.0241,20.9098,0.0000,7937.7759,7937.7759,9.3480,5.9094,7.6287,7.6287,6.6004,99006.2115,7.6287,6.0430,7.2058,6.8358,3.0438,24350.3846,7.2058,6.0654,6.9397,6.6356,2.1890,15323.0047,14.9301,1166.6562,-100674.4000,138679.6008
998.0000,7.0404,9.8752,1157.1000,145372.0000,-144214.9000,6.6418,268.3759,20765.2260,21033.6019,324.3747,166137.2260,888.7241,-165248.5019,9.8752,9.4564,33149.8000,0.0000,33149.8000,1.2956,8736.4972,0.0000,8736.4972,63.2750,0.0000,24413.3028,24413.3028,9.4564,9.8697,57.4000,20894.1000,-20836.7000,1.0942,12.7462,3239.9493,3252.6955,53.4388,24134.0493,44.6538,-24089.3955,9.8697,9.8539,1246.5000,0.0000,1246.5000,0.0487,328.5371,0.0000,328.5371,2.3805,0.0000,917.9629,917.9629,9.8539,9.7154,10344.7000,0.0000,10344.7000,0.6185,2271.9935,0.0000,2271.9935,30.2074,0.0000,8072.7065,8072.7065,9.7154,9.5942,9603.9000,0.0000,9603.9000,0.3767,2537.0742,0.0000,2537.0742,18.3964,0.0000,7066.8258,7066.8258,9.5942,5.9939,7.7941,7.7941,6.9956,104934.4801,7.7941,6.0659,7.3332,6.9300,3.3580,26863.6860,7.3332,6.0783,7.0404,6.7058,2.4384,17068.5726,15.1133,1180.9748,-110706.7000,148866.7387
999.0000,7.0435,10.1061,603.7000,145108.0000,-144504.3000,6.5999,140.0130,20728.6666,20868.6796,322.3267,165836.6666,463.6870,-165372.9796,10.1061,9.6540,33112.5000,0.0000,33112.5000,1.2900,8696.9343,0.0000,8696.9343,62.9995,0.0000,24415.5657,24415.5657,9.6540,9.8415,616.6000,9181.0000,-8564.4000,0.5167,136.4478,1426.3765,1562.8243,25.2328,10607.3765,480.1522,-10127.2243,9.8415,9.8275,1024.1000,0.0000,1024.1000,0.0399,270.0324,0.0000,270.0324,1.9486,0.0000,754.0676,754.0676,9.8275,9.6920,9379.6000,0.0000,9379.6000,0.5585,2060.9286,0.0000,2060.9286,27.2770,0.0000,7318.6714,7318.6714,9.6920,9.5775,8407.0000,0.0000,8407.0000,0.3284,2221.6608,0.0000,2221.6608,16.0394,0.0000,6185.3392,6185.3392,9.5775,6.0126,7.7951,7.7951,6.4164,96246.5153,7.7951,6.0735,7.3360,6.9343,3.0987,24789.9927,7.3360,6.0827,7.0435,6.7094,2.2557,15789.9062,14.0000,1093.9775,-101145.5000,136826.4143
1000.0000,6.8774,9.8021,533.4000,109431.1000,-108897.7000,4.9820,124.0941,15586.5388,15710.6328,243.3127,125017.6388,409.3059,-124608.3328,9.8021,9.2300,33111.6000,0.0000,33111.6000,1.2848,8735.8877,0.0000,8735.8877,62.7479,0.0000,24375.7123,24375.7123,9.2300,9.2288,1076.8000,679.5000,397.3000,0.1001,240.0688,105.1424,345.2112,4.8882,784.6424,836.7312,52.0888,9.2288,9.2130,913.0000,0.0000,913.0000,0.0356,242.9444,0.0000,242.9444,1.7381,0.0000,670.0556,670.0556,9.2130,9.0334,9838.4000,0.0000,9838.4000,0.5861,2183.9578,0.0000,2183.9578,28.6259,0.0000,7654.4422,7654.4422,9.0334,8.8681,9603.9000,0.0000,9603.9000,0.3753,2563.0395,0.0000,2563.0395,18.3304,0.0000,7040.8605,7040.8605,8.8681,6.0962,7.4822,7.4822,3.9365,59047.1577,7.4822,6.1012,7.1139,6.7917,1.9611,15688.7874,7.1139,6.1001,6.8774,6.6070,1.4397,10078.1864,11.0459,863.1434,-55033.5000,84814.1315
1001.0000,6.8263,9.6455,687.1000,107007.3000,-106320.2000,4.8774,160.0051,15227.6991,15387.7041,238.2053,122234.9991,527.0949,-121707.9041,9.6455,9.0814,33106.3000,0.0000,33106.3000,1.2913,8754.8318,0.0000,8754.8318,63.0674,0.0000,24351.4682,24351.4682,9.0814,9.0231,3242.4000,0.0000,3242.4000,0.1961,724.7853,0.0000,724.7853,9.5761,0.0000,2517.6147,2517.6147,9.0231,9.0067,964.8000,0.0000,964.8000,0.0380,257.5207,0.0000,257.5207,1.8564,0.0000,707.2793,707.2793,9.0067,8.8226,10222.3000,0.0000,10222.3000,0.6164,2277.0475,0.0000,2277.0475,30.1018,0.0000,7945.2525,7945.2525,8.8226,8.6327,11199.8000,0.0000,11199.8000,0.4428,2998.4278,0.0000,2998.4278,21.6249,0.0000,8201.3722,8201.3722,8.6327,6.1327,7.3827,7.3827,3.5976,53963.7112,7.3827,6.1150,7.0446,6.7488,1.8243,14594.6498,7.0446,6.1088,6.8263,6.5767,1.3466,9426.4110,11.1930,874.6365,-47584.6000,77984.7720
1002.0000,6.7890,9.5018,953.1000,103453.1000,-102500.0000,4.7317,222.1037,14712.3499,14934.4536,231.0890,118165.4499,730.9963,-117434.4536,9.5018,9.0396,27221.0000,0.0000,27221.0000,1.0647,7213.8945,0.0000,7213.8945,51.9972,0.0000,20007.1055,20007.1055,9.0396,8.8984,7875.2000,0.0000,7875.2000,0.4776,1761.6764,0.0000,1761.6764,23.3268,0.0000,6113.5236,6113.5236,8.8984,8.8884,591.0000,0.0000,591.0000,0.0234,158.0432,0.0000,158.0432,1.1413,0.0000,432.9568,432.9568,8.8884,8.7111,9878.6000,0.0000,9878.6000,0.5981,2204.8734,0.0000,2204.8734,29.2081,0.0000,7673.7266,7673.7266,8.7111,8.4611,14790.6000,0.0000,14790.6000,0.5869,3966.4223,0.0000,3966.4223,28.6652,0.0000,10824.1777,10824.1777,8.4611,6.1590,7.3101,7.3101,3.3218,49827.0146,7.3101,6.1250,6.9940,6.7175,1.7100,13679.8931,6.9940,6.1153,6.7890,6.5547,1.2680,8875.9851,11.2236,877.0263,-42143.6000,72382.8928
1003.0000,6.7066,9.0071,1441.3000,92160.6000,-90719.3000,4.2504,336.3902,13087.6642,13424.0544,207.5837,105248.2642,1104.9098,-104143.3544,9.0071,8.7450,16184.5000,0.0000,16184.5000,0.6346,4320.9414,0.0000,4320.9414,30.9929,0.0000,11863.5586,11863.5586,8.7450,8.2910,26517.7000,0.0000,26517.7000,1.6096,5963.1763,0.0000,5963.1763,78.6120,0.0000,20554.5237,20554.5237,8.2910,8.2817,575.5000,0.0000,575.5000,0.0228,155.3169,0.0000,155.3169,1.1139,0.0000,420.1831,420.1831,8.2817,8.1080,10154.4000,0.0000,10154.4000,0.6162,2289.8563,0.0000,2289.8563,30.0937,0.0000,7864.5437,7864.5437,8.1080,7.8279,17383.9000,0.0000,17383.9000,0.6912,4704.6596,0.0000,4704.6596,33.7584,0.0000,12679.2404,12679.2404,7.8279,6.4042,7.1160,7.1160,2.1484,32225.8344,7.1160,6.2010,6.8720,6.6585,1.3809,11047.1151,6.8720,6.1632,6.7066,6.5176,1.0696,7487.2209,11.7373,917.1710,-19903.3000,50760.1704
1004.0000,6.6458,8.7114,2239.4000,89679.8000,-87440.4000,4.1853,523.2594,12721.9726,13245.2320,204.4048,102401.7726,1716.1406,-100685.6320,8.7114,8.4681,16203.2000,0.0000,16203.2000,0.6409,4345.2254,0.0000,4345.2254,31.3001,0.0000,11857.9746,11857.9746,8.4681,7.8899,36415.9000,0.0000,36415.9000,2.2234,8229.7472,0.0000,8229.7472,108.5875,0.0000,28186.1528,28186.1528,7.8899,7.8811,586.6000,0.0000,586.6000,0.0235,159.2819,0.0000,159.2819,1.1478,0.0000,427.3181,427.3181,7.8811,7.7041,11160.4000,0.0000,11160.4000,0.6854,2534.0198,0.0000,2534.0198,33.4762,0.0000,8626.3802,8626.3802,7.7041,7.4565,16586.0000,0.0000,16586.0000,0.6667,4516.4644,0.0000,4516.4644,32.5617,0.0000,12069.5356,12069.5356,7.4565,6.4979,6.9772,6.9772,1.5575,23362.4227,6.9772,6.2479,6.7827,6.6126,1.1850,9480.2423,6.7827,6.1959,6.6458,6.4893,0.9536,6674.9751,12.6380,987.5477,-6488.3000,39517.6401
1005.0000,6.4625,7.7789,6485.2000,52176.6000,-45691.4000,2.7505,1520.5734,7378.5160,8899.0894,134.3297,59555.1160,4964.6266,-54590.4894,7.7789,7.4945,16198.9000,0.0000,16198.9000,0.6441,4406.0125,0.0000,4406.0125,31.4571,0.0000,11792.8875,11792.8875,7.4945,6.7701,39008.8000,0.0000,39008.8000,2.3949,8972.7811,0.0000,8972.7811,116.9627,0.0000,30036.0189,30036.0189,6.7701,6.7599,585.6000,0.0000,585.6000,0.0236,161.7720,0.0000,161.7720,1.1542,0.0000,423.8280,423.8280,6.7599,6.5386,11939.7000,0.0000,11939.7000,0.7392,2764.1684,0.0000,2764.1684,36.1028,0.0000,9175.5316,9175.5316,6.5386,6.2738,15189.6000,0.0000,15189.6000,0.6151,4211.2260,0.0000,4211.2260,30.0420,0.0000,10978.3740,10978.3740,6.2738,6.8910,6.5824,6.5824,-0.8531,-12796.1450,6.5824,6.3588,6.5228,6.4706,0.3090,2472.0968,6.5228,6.2642,6.4625,6.3935,0.3574,2501.6313,10.7512,840.1164,37231.2000,-7822.4170
1006.0000,6.3675,7.4574,8939.2000,48260.7000,-39321.5000,2.7236,2099.7130,6813.7445,8913.4576,133.0144,55074.4445,6839.4870,-48234.9576,7.4574,7.1918,16180.8000,0.0000,16180.8000,0.6544,4422.8156,0.0000,4422.8156,31.9583,0.0000,11757.9844,11757.9844,7.1918,6.3790,46790.4000,0.0000,46790.4000,2.9295,10822.7017,0.0000,10822.7017,143.0735,0.0000,35967.6983,35967.6983,6.3790,6.3678,691.0000,0.0000,691.0000,0.0285,192.0516,0.0000,192.0516,1.3908,0.0000,498.9484,498.9484,6.3678,6.1488,12636.9000,0.0000,12636.9000,0.8005,2945.7818,0.0000,2945.7818,39.0934,0.0000,9691.1182,9691.1182,6.1488,5.9468,12396.7000,0.0000,12396.7000,0.5131,3457.8408,0.0000,3457.8408,25.0611,0.0000,8938.8592,8938.8592,5.9468,6.8493,6.3980,6.3980,-1.3314,-19970.7149,6.3980,6.3801,6.3933,6.3891,0.0264,211.5313,6.3933,6.2830,6.3675,6.3381,0.1627,1138.7922,11.4743,896.6195,49374.3000,-18620.3913
1007.0000,6.2868,7.1612,11289.2000,40897.8000,-29608.6000,2.5361,2655.7464,5766.3258,8422.0722,123.8578,46664.1258,8633.4536,-38030.6722,7.1612,6.8910,16199.4000,0.0000,16199.4000,0.6590,4448.1217,0.0000,4448.1217,32.1859,0.0000,11751.2783,11751.2783,6.8910,6.0648,46823.9000,0.0000,46823.9000,2.9498,10890.7641,0.0000,10890.7641,144.0620,0.0000,35933.1359,35933.1359,6.0648,6.0569,473.7000,0.0000,473.7000,0.0197,132.3037,0.0000,132.3037,0.9606,0.0000,341.3963,341.3963,6.0569,5.8082,14131.0000,0.0000,14131.0000,0.9024,3312.1884,0.0000,3312.1884,44.0712,0.0000,10818.8116,10818.8116,5.8082,5.6295,10800.8000,0.0000,10800.8000,0.4505,3028.7880,0.0000,3028.7880,21.9993,0.0000,7772.0120,7772.0120,5.6295,6.8604,6.2450,6.2450,-1.7846,-26768.3166,6.2450,6.3937,6.2846,6.3193,-0.2156,-1724.6617,6.2846,6.2938,6.2868,6.2892,-0.0134,-93.6060,11.2761,881.1284,58820.2000,-28586.5843
1008.0000,6.2034,6.8633,14026.1000,36079.1000,-22053.0000,2.4878,3304.7959,5079.7945,8384.5904,121.5005,41158.8945,10721.3041,-30437.5904,6.8633,6.6089,16202.3000,0.0000,16202.3000,0.6628,4469.4312,0.0000,4469.4312,32.3703,0.0000,11732.8688,11732.8688,6.6089,5.6885,55408.1000,0.0000,55408.1000,3.5121,12955.0189,0.0000,12955.0189,171.5266,0.0000,42453.0811,42453.0811,5.6885,5.6811,476.2000,0.0000,476.2000,0.0199,133.7882,0.0000,133.7882,0.9715,0.0000,342.4118,342.4118,5.6811,5.4138,16137.8000,0.0000,16137.8000,1.0372,3807.8699,0.0000,3807.8699,50.6566,0.0000,12329.9301,12329.9301,5.4138,5.3202,6013.1000,0.0000,6013.1000,0.2524,1696.6919,0.0000,1696.6919,12.3291,0.0000,4316.4081,4316.4081,5.3202,6.8523,6.0862,6.0862,-2.3556,-35333.3992,6.0862,6.4079,6.1720,6.2471,-0.4945,-3956.2580,6.1720,6.3066,6.2034,6.2393,-0.2069,-1448.1338,11.9585,934.4508,72184.5000,-40737.7910
1009.0000,6.1398,6.6058,17915.6000,30548.4000,-12632.8000,2.4794,4226.3116,4296.5203,8522.8319,121.0879,34844.9203,13689.2884,-21155.6319,6.6058,6.3480,16188.1000,0.0000,16188.1000,0.6660,4483.3714,0.0000,4483.3714,32.5241,0.0000,11704.7286,11704.7286,6.3480,5.4427,53721.3000,0.0000,53721.3000,3.4251,12621.9099,0.0000,12621.9099,167.2739,0.0000,41099.3901,41099.3901,5.4427,5.4361,416.0000,0.0000,416.0000,0.0175,117.3276,0.0000,117.3276,0.8550,0.0000,298.6724,298.6724,5.4361,5.1295,18245.6000,0.0000,18245.6000,1.1820,4324.0614,0.0000,4324.0614,57.7258,0.0000,13921.5386,13921.5386,5.1295,5.1007,1824.6000,0.0000,1824.6000,0.0772,517.1541,0.0000,517.1541,3.7703,0.0000,1307.4459,1307.4459,5.1007,6.8420,5.9713,5.9713,-2.6352,-39527.9485,5.9713,6.4097,6.0882,6.1905,-0.6634,-5307.2460,6.0882,6.3093,6.1398,6.1988,-0.3345,-2341.4044,11.7706,919.7687,77762.8000,-47176.5988
1010.0000,6.0722,6.3943,19810.5000,26471.9000,-6661.4000,2.4139,4679.3078,3718.9847,8398.2925,117.8932,30190.8847,15131.1922,-15059.6925,6.3943,6.1440,16203.1000,0.0000,16203.1000,0.6698,4502.3034,0.0000,4502.3034,32.7140,0.0000,11700.7966,11700.7966,6.1440,5.2007,57713.0000,0.0000,57713.0000,3.6995,13611.6528,0.0000,13611.6528,180.6765,0.0000,44101.3472,44101.3472,5.2007,5.1943,421.3000,0.0000,421.3000,0.0178,119.2765,0.0000,119.2765,0.8701,0.0000,302.0235,302.0235,5.1943,4.8849,18985.2000,0.0000,18985.2000,1.2363,4518.8399,0.0000,4518.8399,60.3769,0.0000,14466.3601,14466.3601,4.8849,4.8692,1026.4000,0.0000,1026.4000,0.0437,292.0449,0.0000,292.0449,2.1330,0.0000,734.3551,734.3551,4.8692,6.8268,5.8480,5.8480,-3.0508,-45761.8731,5.8480,6.4132,5.9987,6.1306,-0.8809,-7047.4209,5.9987,6.3137,6.0722,6.1562,-0.4909,-3436.2278,12.1215,947.1927,87687.6000,-56245.5218
1011.0000,6.0336,6.2597,21302.9000,23108.4000,-1805.5000,2.3563,5035.4984,3244.3748,8279.8732,115.0786,26352.7748,16267.4016,-10085.3732,6.2597,5.9975,16209.6000,0.0000,16209.6000,0.6728,4513.5645,0.0000,4513.5645,32.8600,0.0000,11696.0355,11696.0355,5.9975,5.1019,52322.2000,0.0000,52322.2000,3.3682,12374.2393,0.0000,12374.2393,164.4961,0.0000,39947.9607,39947.9607,5.1019,5.0953,415.5000,0.0000,415.5000,0.0177,117.8182,0.0000,117.8182,0.8622,0.0000,297.6818,297.6818,5.0953,4.7622,19508.0000,0.0000,19508.0000,1.2768,4651.5256,0.0000,4651.5256,62.3583,0.0000,14856.4744,14856.4744,4.7622,4.7554,427.6000,0.0000,427.6000,0.0183,121.9032,0.0000,121.9032,0.8930,0.0000,305.6968,305.6968,4.7554,6.8117,5.7835,5.7835,-3.0576,-45863.6355,5.7835,6.4066,5.9497,6.0950,-0.9264,-7411.1242,5.9497,6.3094,6.0336,6.1295,-0.5348,-3743.8419,11.5651,903.7158,87077.4000,-57018.6015
1012.0000,5.9768,6.0985,22797.2000,20209.4000,2587.8000,2.3193,5394.5251,2834.6946,8229.2198,113.2706,23044.0946,17402.6749,-5641.4198,6.0985,5.8466,16192.1000,0.0000,16192.1000,0.6738,4520.0472,0.0000,4520.0472,32.9097,0.0000,11672.0528,11672.0528,5.8466,4.9003,57477.5000,0.0000,57477.5000,3.7114,13632.1427,0.0000,13632.1427,181.2571,0.0000,43845.3573,43845.3573,4.9003,4.8938,420.4000,0.0000,420.4000,0.0179,119.5885,0.0000,119.5885,0.8741,0.0000,300.8115,300.8115,4.8938,4.5765,19332.2000,0.0000,19332.2000,1.2680,4626.3155,0.0000,4626.3155,61.9266,0.0000,14705.8845,14705.8845,4.5765,4.5699,427.6000,0.0000,427.6000,0.0183,122.2634,0.0000,122.2634,0.8952,0.0000,305.3366,305.3366,4.5699,6.7931,5.6815,5.6815,-3.4338,-51507.1931,5.6815,6.4070,5.8750,6.0442,-1.1205,-8963.9615,5.8750,6.3113,5.9768,6.0931,-0.6739,-4717.0638,12.0131,938.7201,96437.6000,-65188.2184
1013.0000,5.9504,6.0489,23836.7000,19877.5000,3959.2000,2.3703,5643.3211,2786.9298,8430.2509,115.7631,22664.4298,18193.3789,-4471.0509,6.0489,5.7918,16199.2000,0.0000,16199.2000,0.6763,4525.5361,0.0000,4525.5361,33.0270,0.0000,11673.6639,11673.6639,5.7918,4.8786,54365.6000,0.0000,54365.6000,3.5215,12907.4199,0.0000,12907.4199,171.9856,0.0000,41458.1801,41458.1801,4.8786,4.8721,416.0000,0.0000,416.0000,0.0178,118.3775,0.0000,118.3775,0.8685,0.0000,297.6225,297.6225,4.8721,4.5625,18481.8000,0.0000,18481.8000,1.2174,4424.5400,0.0000,4424.5400,59.4575,0.0000,14057.2600,14057.2600,4.5625,4.5463,1026.4000,0.0000,1026.4000,0.0442,293.5431,0.0000,293.5431,2.1569,0.0000,732.8569,732.8569,4.5463,6.7425,5.6444,5.6444,-3.3237,-49855.8830,5.6444,6.3912,5.8436,6.0178,-1.1301,-9041.0843,5.8436,6.3015,5.9504,6.0726,-0.6931,-4851.5837,11.7712,919.8207,94448.2000,-63748.5510
1014.0000,5.8900,5.9125,25076.4000,17735.3000,7341.1000,2.3516,5943.6293,2484.1137,8427.7430,114.8489,20219.4137,19132.7707,-1086.6430,5.9125,5.6712,16209.8000,0.0000,16209.8000,0.6773,4538.1722,0.0000,4538.1722,33.0805,0.0000,11671.6278,11671.6278,5.6712,4.7186,60458.5000,0.0000,60458.5000,3.9207,14386.7246,0.0000,14386.7246,191.4804,0.0000,46071.7754,46071.7754,4.7186,4.7100,582.3000,0.0000,582.3000,0.0249,166.1211,0.0000,166.1211,1.2162,0.0000,416.1789,416.1789,4.7100,4.4374,17352.3000,0.0000,17352.3000,1.1436,4166.2839,0.0000,4166.2839,55.8498,0.0000,13186.0161,13186.0161,4.4374,4.3545,5617.0000,0.0000,5617.0000,0.2418,1609.6223,0.0000,1609.6223,11.8070,0.0000,4007.3777,4007.3777,4.3545,6.7197,5.5371,5.5371,-3.8131,-57197.0052,5.5371,6.3898,5.7645,5.9635,-1.3747,-10997.7701,5.7645,6.3025,5.8900,6.0335,-0.8674,-6071.6952,12.5398,979.8786,107561.0000,-74266.4705
1015.0000,5.8621,6.0197,28879.1000,26689.5000,2189.6000,2.9920,6848.5823,3736.5812,10585.1634,146.1264,30426.0812,22030.5177,-8395.5634,6.0197,5.8006,16195.7000,0.0000,16195.7000,0.6786,4526.6273,0.0000,4526.6273,33.1396,0.0000,11669.0727,11669.0727,5.8006,4.9950,56281.7000,0.0000,56281.7000,3.6591,13360.1098,0.0000,13360.1098,178.7038,0.0000,42921.5902,42921.5902,4.9950,4.9894,416.8000,0.0000,416.8000,0.0179,118.3869,0.0000,118.3869,0.8733,0.0000,298.4131,298.4131,4.9894,4.7644,15745.5000,0.0000,15745.5000,1.0413,3761.5318,0.0000,3761.5318,50.8544,0.0000,11983.9682,11983.9682,4.7644,4.5096,18989.5000,0.0000,18989.5000,0.8194,5413.4720,0.0000,5413.4720,40.0183,0.0000,13576.0280,13576.0280,4.5096,6.5297,5.5196,5.5196,-3.5873,-53810.0246,5.5196,6.3366,5.7375,5.9281,-1.4508,-11606.7989,5.7375,6.2714,5.8621,6.0045,-0.9481,-6636.9828,13.8124,1079.3181,109818.8000,-72053.8063
1016.0000,5.8610,6.2147,25180.1000,34094.9000,-8914.8000,3.0961,5971.4949,4773.2699,10744.7649,151.2104,38868.1699,19208.6051,-19659.5649,6.2147,6.0045,16195.3000,0.0000,16195.3000,0.6771,4512.7504,0.0000,4512.7504,33.0697,0.0000,11682.5496,11682.5496,6.0045,5.1662,61039.0000,0.0000,61039.0000,3.9576,14433.8610,0.0000,14433.8610,193.2831,0.0000,46605.1390,46605.1390,5.1662,5.1607,422.5000,0.0000,422.5000,0.0180,119.6815,0.0000,119.6815,0.8804,0.0000,302.8185,302.8185,5.1607,4.9534,15131.8000,0.0000,15131.8000,0.9947,3603.8226,0.0000,3603.8226,48.5811,0.0000,11527.9774,11527.9774,4.9534,4.6935,20187.1000,0.0000,20187.1000,0.8653,5737.6720,0.0000,5737.6720,42.2600,0.0000,14449.4280,14449.4280,4.6935,6.4032,5.5483,5.5483,-3.1683,-47524.3622,5.5483,6.2882,5.7456,5.9183,-1.3711,-10968.4900,5.7456,6.2402,5.8610,5.9929,-0.9165,-6415.8069,14.4134,1126.2831,104060.9000,-64908.6591
1017.0000,5.9036,6.5479,18135.8000,42550.9000,-24415.1000,3.0387,4297.4526,5961.2681,10258.7206,148.4070,48512.1681,13838.3474,-34673.8206,6.5479,6.2589,21520.0000,0.0000,21520.0000,0.8964,5965.4278,0.0000,5965.4278,43.7765,0.0000,15554.5722,15554.5722,6.2589,5.4898,54131.5000,0.0000,54131.5000,3.4948,12739.5056,0.0000,12739.5056,170.6804,0.0000,41391.9944,41391.9944,5.4898,5.4842,414.5000,0.0000,414.5000,0.0176,116.8179,0.0000,116.8179,0.8607,0.0000,297.6821,297.6821,5.4842,5.2619,15675.8000,0.0000,15675.8000,1.0267,3711.8505,0.0000,3711.8505,50.1442,0.0000,11963.9495,11963.9495,5.2619,5.0036,19388.7000,0.0000,19388.7000,0.8279,5483.9399,0.0000,5483.9399,40.4342,0.0000,13904.7601,13904.7601,5.0036,6.3029,5.6532,5.6532,-2.3309,-34963.1780,5.6532,6.2434,5.8106,5.9483,-1.0587,-8469.5022,5.8106,6.2093,5.9036,6.0100,-0.7153,-5007.1136,13.9533,1090.3272,86715.4000,-48439.7938
1018.0000,5.9319,6.7437,15708.9000,49822.7000,-34113.8000,3.2144,3720.3785,6983.2726,10703.6510,156.9854,56805.9726,11988.5215,-44817.4510,6.7437,6.3919,26839.6000,0.0000,26839.6000,1.1108,7417.4691,0.0000,7417.4691,54.2491,0.0000,19422.1309,19422.1309,6.3919,5.6377,54406.6000,0.0000,54406.6000,3.4940,12772.4325,0.0000,12772.4325,170.6410,0.0000,41634.1675,41634.1675,5.6377,5.6322,421.5000,0.0000,421.5000,0.0178,118.5147,0.0000,118.5147,0.8697,0.0000,302.9853,302.9853,5.6322,5.4230,15121.9000,0.0000,15121.9000,0.9837,3571.2610,0.0000,3571.2610,48.0419,0.0000,11550.6390,11550.6390,5.4230,5.2020,16993.6000,0.0000,16993.6000,0.7212,4794.3163,0.0000,4794.3163,35.2211,0.0000,12199.2837,12199.2837,5.2020,6.2443,5.7232,5.7232,-1.9180,-28769.9337,5.7232,6.2134,5.8539,5.9683,-0.9020,-7215.9892,5.8539,6.1882,5.9319,6.0210,-0.6151,-4306.0251,14.3128,1118.4196,79669.4000,-40291.9480
1019.0000,5.9641,6.8759,14650.4000,51441.2000,-36790.8000,3.2212,3467.5702,7213.9549,10681.5251,157.3194,58655.1549,11182.8298,-47472.3251,6.8759,6.4287,32152.4000,0.0000,32152.4000,1.3257,8867.5712,0.0000,8867.5712,64.7453,0.0000,23284.8288,23284.8288,6.4287,5.7845,43818.2000,0.0000,43818.2000,2.8062,10279.6559,0.0000,10279.6559,137.0524,0.0000,33538.5441,33538.5441,5.7845,5.7788,414.9000,0.0000,414.9000,0.0175,116.3905,0.0000,116.3905,0.8536,0.0000,298.5095,298.5095,5.7788,5.5574,15078.1000,0.0000,15078.1000,0.9778,3551.6491,0.0000,3551.6491,47.7535,0.0000,11526.4509,11526.4509,5.5574,5.3450,15396.9000,0.0000,15396.9000,0.6513,4334.6698,0.0000,4334.6698,31.8098,0.0000,11062.2302,11062.2302,5.3450,6.2342,5.7896,5.7896,-1.5433,-23150.1085,5.7896,6.2005,5.8992,5.9950,-0.7132,-5705.2567,5.8992,6.1776,5.9641,6.0384,-0.4833,-3382.9577,13.4996,1054.8814,70069.7000,-32238.3229
1020.0000,5.9907,6.9771,13541.9000,52839.2000,-39297.3000,3.2151,3203.5874,7413.2564,10616.8438,157.0218,60252.4564,10338.3126,-49914.1438,6.9771,6.5167,32147.8000,0.0000,32147.8000,1.3222,8852.4402,0.0000,8852.4402,64.5739,0.0000,23295.3598,23295.3598,6.5167,5.8885,41512.8000,0.0000,41512.8000,2.6566,9722.8302,0.0000,9722.8302,129.7428,0.0000,31789.9698,31789.9698,5.8885,5.8810,529.3000,0.0000,529.3000,0.0222,148.2410,0.0000,148.2410,1.0858,0.0000,381.0590,381.0590,5.8810,5.6455,15579.2000,0.0000,15579.2000,1.0072,3663.0344,0.0000,3663.0344,49.1887,0.0000,11916.1656,11916.1656,5.6455,5.4693,12403.0000,0.0000,12403.0000,0.5233,3486.9720,0.0000,3486.9720,25.5564,0.0000,8916.0280,8916.0280,5.4693,6.2198,5.8445,5.8445,-1.2659,-18988.2145,5.8445,6.1894,5.9365,6.0169,-0.5816,-4653.1866,5.9365,6.1688,5.9907,6.0526,-0.3919,-2743.1041,13.1199,1025.2068,62874.8000,-26384.5052
1021.0000,6.0238,7.1087,12646.7000,53837.4000,-41190.7000,3.2044,2989.9320,7557.4446,10547.3766,156.4986,61394.8446,9656.7680,-51738.0766,7.1087,6.6198,32154.7000,0.0000,32154.7000,1.3200,8836.3657,0.0000,8836.3657,64.4643,0.0000,23318.3343,23318.3343,6.6198,6.0603,34819.1000,0.0000,34819.1000,2.2242,8139.4464,0.0000,8139.4464,108.6243,0.0000,26679.6536,26679.6536,6.0603,6.0524,521.8000,0.0000,521.8000,0.0219,145.7481,0.0000,145.7481,1.0682,0.0000,376.0519,376.0519,6.0524,5.7992,15773.2000,0.0000,15773.2000,1.0175,3697.4014,0.0000,3697.4014,49.6946,0.0000,12075.7986,12075.7986,5.7992,5.6362,10806.3000,0.0000,10806.3000,0.4551,3030.7564,0.0000,3030.7564,22.2278,0.0000,7775.5436,7775.5436,5.6362,6.1908,5.9135,5.9135,-0.8816,-13224.5206,5.9135,6.1745,5.9831,6.0440,-0.4150,-3319.7714,5.9831,6.1577,6.0238,6.0704,-0.2776,-1943.1311,12.3646,966.1869,52884.4000,-18487.4231
1022.0000,6.0297,7.1128,12212.4000,54180.4000,-41968.0000,3.1928,2886.9356,7606.3285,10493.2640,155.9314,61786.7285,9325.4644,-52461.2640,7.1128,6.6315,32147.7000,0.0000,32147.7000,1.3164,8833.8801,0.0000,8833.8801,64.2907,0.0000,23313.8199,23313.8199,6.6315,6.0271,38197.4000,0.0000,38197.4000,2.4348,8927.2243,0.0000,8927.2243,118.9100,0.0000,29270.1757,29270.1757,6.0271,6.0168,692.8000,0.0000,692.8000,0.0289,193.6119,0.0000,193.6119,1.4135,0.0000,499.1881,499.1881,6.0168,5.7722,15480.9000,0.0000,15480.9000,0.9951,3631.1704,0.0000,3631.1704,48.5991,0.0000,11849.7296,11849.7296,5.7722,5.6294,9608.8000,0.0000,9608.8000,0.4035,2696.0466,0.0000,2696.0466,19.7051,0.0000,6912.7534,6912.7534,5.6294,6.2161,5.9228,5.9228,-0.9472,-14207.8272,5.9228,6.1771,5.9906,6.0499,-0.4105,-3284.2595,5.9906,6.1580,6.0297,6.0743,-0.2703,-1892.3184,12.5572,981.2396,54159.6000,-19384.4051
1023.0000,6.0491,7.1950,11797.0000,54716.1000,-42919.1000,3.1912,2787.7126,7684.0058,10471.7184,155.8520,62400.1058,9009.2874,-53390.8184,7.1950,6.6943,32154.7000,0.0000,32154.7000,1.3166,8824.6197,0.0000,8824.6197,64.2997,0.0000,23330.0803,23330.0803,6.6943,6.1358,33946.3000,0.0000,33946.3000,2.1633,7924.4311,0.0000,7924.4311,105.6506,0.0000,26021.8689,26021.8689,6.1358,6.1275,534.9000,0.0000,534.9000,0.0224,149.2313,0.0000,149.2313,1.0921,0.0000,385.6687,385.6687,6.1275,5.8703,15644.7000,0.0000,15644.7000,1.0064,3662.4171,0.0000,3662.4171,49.1499,0.0000,11982.2829,11982.2829,5.8703,5.7403,8411.2000,0.0000,8411.2000,0.3534,2356.3956,0.0000,2356.3956,17.2583,0.0000,6054.8044,6054.8044,5.7403,6.1893,5.9648,5.9648,-0.6972,-10458.2262,5.9648,6.1658,6.0184,6.0653,-0.3121,-2496.7890,6.0184,6.1498,6.0491,6.0841,-0.2041,-1428.9160,12.0797,943.9261,47772.7000,-14383.9312
1024.0000,6.0224,7.0536,12533.0000,53986.9000,-41453.9000,3.2038,2963.1333,7578.2469,10541.3802,156.4689,61565.1469,9569.8667,-51995.2802,7.0536,6.5914,32147.8000,0.0000,32147.8000,1.3143,8841.9839,0.0000,8841.9839,64.1869,0.0000,23305.8161,23305.8161,6.5914,5.9359,43136.9000,0.0000,43136.9000,2.7454,10089.1751,0.0000,10089.1751,134.0806,0.0000,33047.7249,33047.7249,5.9359,5.9300,414.8000,0.0000,414.8000,0.0173,116.0868,0.0000,116.0868,0.8451,0.0000,298.7132,298.7132,5.9300,5.6862,16068.5000,0.0000,16068.5000,1.0313,3774.7971,0.0000,3774.7971,50.3649,0.0000,12293.7029,12293.7029,5.6862,5.5492,9608.8000,0.0000,9608.8000,0.4029,2699.6867,0.0000,2699.6867,19.6777,0.0000,6909.1133,6909.1133,5.5492,6.2609,5.9050,5.9050,-1.1963,-17944.0484,5.9050,6.1857,5.9799,6.0454,-0.4717,-3773.6387,5.9799,6.1620,6.0224,6.0709,-0.3060,-2142.2458,13.0724,1021.4975,59922.9000,-23859.9329
1025.0000,5.9977,6.9617,13609.2000,53354.2000,-39745.0000,3.2421,3219.0826,7486.3731,10705.4558,158.3374,60840.5731,10390.1174,-50450.4558,6.9617,6.5165,32155.1000,0.0000,32155.1000,1.3181,8856.5536,0.0000,8856.5536,64.3722,0.0000,23298.5464,23298.5464,6.5165,5.8491,45608.7000,0.0000,45608.7000,2.9089,10682.1862,0.0000,10682.1862,142.0649,0.0000,34926.5138,34926.5138,5.8491,5.8433,423.0000,0.0000,423.0000,0.0177,118.5427,0.0000,118.5427,0.8651,0.0000,304.4573,304.4573,5.8433,5.5968,16870.5000,0.0000,16870.5000,1.0872,3969.3020,0.0000,3969.3020,53.0972,0.0000,12901.1980,12901.1980,5.5968,5.4429,11205.5000,0.0000,11205.5000,0.4716,3152.7201,0.0000,3152.7201,23.0305,0.0000,8052.7799,8052.7799,5.4429,6.2720,5.8575,5.8575,-1.4464,-21695.2754,5.8575,6.1914,5.9465,6.0244,-0.5825,-4659.7427,5.9465,6.1658,5.9977,6.0562,-0.3826,-2678.0762,13.5682,1060.2418,66517.8000,-29033.0944
