Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1134.0000,5.9782,6.6536,25149.6000,58230.6000,-33081.0000,4.1760,5951.0163,8167.9726,14118.9889,203.9501,66398.5726,19198.5837,-47199.9889,6.6536,6.4857,16224.1000,0.0000,16224.1000,0.6708,4490.0070,0.0000,4490.0070,32.7607,0.0000,11734.0930,11734.0930,6.4857,5.5900,81743.9000,0.0000,81743.9000,5.2323,19156.5379,0.0000,19156.5379,255.5371,0.0000,62587.3621,62587.3621,5.5900,5.5835,637.6000,0.0000,637.6000,0.0269,179.4107,0.0000,179.4107,1.3143,0.0000,458.1893,458.1893,5.5835,5.2921,26666.9000,0.0000,26666.9000,1.7329,6303.2546,0.0000,6303.2546,84.6335,0.0000,20363.6454,20363.6454,5.2921,5.2343,5627.9000,0.0000,5627.9000,0.2390,1591.0502,0.0000,1591.0502,11.6728,0.0000,4036.8498,4036.8498,5.2343,6.3169,5.7756,5.7756,-2.5217,-37826.1652,5.7756,6.2551,5.9035,6.0154,-1.1169,-8935.3815,5.9035,6.2236,5.9782,6.0635,-0.7455,-5218.6456,18.1170,1415.6846,97819.4000,-51980.1923
1135.0000,6.2650,7.9632,12482.1000,112973.6000,-100491.5000,5.8538,2937.5785,15922.7142,18860.2927,285.8894,128896.3142,9544.5215,-119351.7927,7.9632,7.7949,16224.6000,0.0000,16224.6000,0.6701,4400.6091,0.0000,4400.6091,32.7275,0.0000,11823.9909,11823.9909,7.7949,7.2619,48560.4000,0.0000,48560.4000,3.1039,11108.7384,0.0000,11108.7384,151.5899,0.0000,37451.6616,37451.6616,7.2619,7.2560,577.3000,0.0000,577.3000,0.0243,158.2725,0.0000,158.2725,1.1888,0.0000,419.0275,419.0275,7.2560,6.9707,26020.7000,0.0000,26020.7000,1.6891,5972.2170,0.0000,5972.2170,82.4942,0.0000,20048.4830,20048.4830,6.9707,6.7744,19027.6000,0.0000,19027.6000,0.8070,5240.0904,0.0000,5240.0904,39.4131,0.0000,13787.5096,13787.5096,6.7744,5.9818,6.3781,6.3781,1.8570,27855.2010,6.3781,6.1133,6.3075,6.2457,0.6205,4964.2040,6.3075,6.1255,6.2650,6.2165,0.4263,2984.1882,18.2224,1423.9271,9919.1000,35803.5932
1136.0000,6.4888,8.6468,9222.9000,147322.6000,-138099.7000,7.2031,2161.4047,20842.8852,23004.2899,351.7863,168165.4852,7061.4953,-161103.9899,8.6468,8.3764,27597.6000,0.0000,27597.6000,1.1123,7408.0833,0.0000,7408.0833,54.3233,0.0000,20189.5167,20189.5167,8.3764,7.9889,37385.0000,0.0000,37385.0000,2.3265,8462.7033,0.0000,8462.7033,113.6203,0.0000,28922.2967,28922.2967,7.9889,7.9768,1239.0000,0.0000,1239.0000,0.0506,335.9229,0.0000,335.9229,2.4707,0.0000,903.0771,903.0771,7.9768,7.7487,22017.1000,0.0000,22017.1000,1.3805,4990.8806,0.0000,4990.8806,67.4231,0.0000,17026.2194,17026.2194,7.7487,7.5515,20227.6000,0.0000,20227.6000,0.8304,5504.3353,0.0000,5504.3353,40.5576,0.0000,14723.2647,14723.2647,7.5515,6.0192,6.7854,6.7854,3.8130,57195.1655,6.7854,6.1024,6.6032,6.4439,1.6995,13595.9743,6.6032,6.1127,6.4888,6.3580,1.2206,8544.3701,19.3551,1512.4350,-29633.4000,79335.5099
1137.0000,6.6910,9.1894,7114.0000,156833.9000,-149719.9000,7.5080,1660.8507,22265.8305,23926.6812,366.6777,179099.7305,5453.1493,-173646.5812,9.1894,8.8340,33670.5000,0.0000,33670.5000,1.3404,8964.8142,0.0000,8964.8142,65.4614,0.0000,24705.6858,24705.6858,8.8340,8.7872,13720.9000,6405.7000,7315.2000,1.1775,3080.6005,987.6433,4068.2439,57.5076,7393.3433,10640.2995,3246.9561,8.7872,8.7650,2105.8000,0.0000,2105.8000,0.0848,564.0688,0.0000,564.0688,4.1431,0.0000,1541.7312,1541.7312,8.7650,8.5633,18061.9000,0.0000,18061.9000,1.1161,4039.7588,0.0000,4039.7588,54.5098,0.0000,14022.1412,14022.1412,8.5633,8.3589,19427.6000,0.0000,19427.6000,0.7861,5221.5766,0.0000,5221.5766,38.3923,0.0000,14206.0234,14206.0234,8.3589,5.9691,7.1640,7.1640,5.5364,83045.5831,7.1640,6.0746,6.8735,6.6193,2.5237,20189.4211,6.8735,6.0912,6.6910,6.4824,1.8123,12685.7912,18.0194,1408.0604,-69138.9000,115920.7954
1138.0000,6.8289,9.5797,5135.3000,163913.4000,-158778.1000,7.7128,1195.7988,23326.8105,24522.6092,376.6785,187240.2105,3939.5012,-183300.7092,9.5797,9.1573,38283.7000,0.0000,38283.7000,1.5094,10133.8779,0.0000,10133.8779,73.7155,0.0000,28149.8221,28149.8221,9.1573,9.1972,5702.8000,6141.7000,-438.9000,0.6678,1273.0553,949.6977,2222.7530,32.6145,7091.3977,4429.7447,-2661.6530,9.1972,9.1720,2289.0000,0.0000,2289.0000,0.0909,609.3783,0.0000,609.3783,4.4391,0.0000,1679.6217,1679.6217,9.1720,9.0074,14103.8000,0.0000,14103.8000,0.8579,3132.9575,0.0000,3132.9575,41.9003,0.0000,10970.8425,10970.8425,9.0074,8.8200,17027.7000,0.0000,17027.7000,0.6789,4546.0401,0.0000,4546.0401,33.1545,0.0000,12481.6599,12481.6599,8.8200,5.9969,7.4085,7.4085,6.2706,94058.9421,7.4085,6.0775,7.0536,6.7430,2.9563,23650.7558,7.0536,6.0908,6.8289,6.5722,2.1385,14969.5489,17.2764,1350.0055,-87512.8000,132679.2469
1139.0000,6.9311,9.8276,3559.8000,170285.5000,-166725.7000,7.9095,827.3450,24277.0510,25104.3960,386.2877,194562.5510,2732.4550,-191830.0960,9.8276,9.3249,45212.1000,0.0000,45212.1000,1.7704,11923.8850,0.0000,11923.8850,86.4624,0.0000,33288.2150,33288.2150,9.3249,9.3977,2175.8000,5637.0000,-3461.2000,0.4259,484.2747,873.0148,1357.2895,20.8023,6510.0148,1691.5253,-4818.4895,9.3977,9.3718,2339.7000,0.0000,2339.7000,0.0922,621.0119,0.0000,621.0119,4.5045,0.0000,1718.6881,1718.6881,9.3718,9.2490,10532.3000,61.0000,10471.3000,0.6389,2331.7966,9.8156,2341.6122,31.2030,70.8156,8200.5034,8129.6878,9.2490,9.0780,15427.7000,0.0000,15427.7000,0.6102,4103.9854,0.0000,4103.9854,29.8019,0.0000,11323.7146,11323.7146,9.0780,6.0718,7.5749,7.5749,6.6365,99547.2099,7.5749,6.1022,7.1822,6.8386,3.2511,26008.8728,7.1822,6.1059,6.9311,6.6441,2.3760,16631.7388,17.1708,1341.7486,-96736.1000,142187.8214
1140.0000,7.0384,10.0322,2436.3000,176218.7000,-173782.4000,8.1134,565.0929,25170.5263,25735.6192,396.2461,201389.2263,1871.2071,-199518.0192,10.0322,9.5067,47515.7000,0.0000,47515.7000,1.8526,12493.5364,0.0000,12493.5364,90.4774,0.0000,35022.1636,35022.1636,9.5067,9.6341,944.8000,7991.0000,-7046.2000,0.4743,209.6158,1239.7233,1449.3391,23.1617,9230.7233,735.1842,-8495.5391,9.6341,9.6035,2777.5000,0.0000,2777.5000,0.1091,734.6225,0.0000,734.6225,5.3285,0.0000,2042.8775,2042.8775,9.6035,9.5196,7679.2000,340.0000,7339.2000,0.4802,1693.5867,54.7930,1748.3797,23.4528,394.7930,5985.6133,5590.8203,9.5196,9.3825,12427.7000,0.0000,12427.7000,0.4895,3292.6168,0.0000,3292.6168,23.9045,0.0000,9135.0832,9135.0832,9.3825,6.1232,7.7528,7.7528,7.2405,108607.4186,7.7528,6.1226,7.3181,6.9377,3.6216,28972.6117,7.3181,6.1193,7.0384,6.7187,2.6632,18642.1346,17.2786,1350.1705,-110768.5000,156222.1649
1141.0000,7.1555,10.2773,1480.9000,181840.0000,-180359.1000,8.3142,342.7401,26027.5260,26370.2661,406.0534,207867.5260,1138.1599,-206729.3661,10.2773,9.8185,41172.6000,0.0000,41172.6000,1.5996,10786.6605,0.0000,10786.6605,78.1229,0.0000,30385.9395,30385.9395,9.8185,9.9921,1152.5000,10729.1000,-9576.6000,0.6298,254.3057,1669.6053,1923.9109,30.7581,12398.7053,898.1943,-11500.5109,9.9921,9.9552,3322.8000,0.0000,3322.8000,0.1300,874.1973,0.0000,874.1973,6.3484,0.0000,2448.6027,2448.6027,9.9552,9.9057,5196.9000,671.5000,4525.4000,0.3478,1139.4827,108.4796,1247.9623,16.9840,779.9796,4057.4173,3277.4377,9.9057,9.7852,10827.8000,0.0000,10827.8000,0.4244,2852.3382,0.0000,2852.3382,20.7285,0.0000,7975.4618,7975.4618,9.7852,6.1307,7.9580,7.9580,8.0667,121000.9562,7.9580,6.1274,7.4698,7.0427,4.0406,32325.1731,7.4698,6.1226,7.1555,6.7962,2.9737,20815.6167,17.1687,1341.5890,-130087.1000,174141.7459
1142.0000,7.2478,10.3963,700.8000,188444.6000,-187743.8000,8.5712,161.9143,27017.4174,27179.3318,418.6015,215462.0174,538.8857,-214923.1318,10.3963,9.8823,47511.9000,0.0000,47511.9000,1.8382,12425.7259,0.0000,12425.7259,89.7736,0.0000,35086.1741,35086.1741,9.8823,10.0827,0.0000,11833.9000,-11833.9000,0.6188,0.0000,1842.7069,1842.7069,30.2192,13676.6069,0.0000,-13676.6069,10.0827,10.0484,3171.3000,0.0000,3171.3000,0.1233,833.2243,0.0000,833.2243,6.0215,0.0000,2338.0757,2338.0757,10.0484,10.0268,3553.2000,1120.7000,2432.5000,0.2726,777.8857,181.1683,959.0541,13.3116,1301.8683,2775.3143,1473.4459,10.0268,9.9229,9627.8000,0.0000,9627.8000,0.3749,2531.6854,0.0000,2531.6854,18.3081,0.0000,7096.1146,7096.1146,9.9229,6.2569,8.0899,8.0899,8.3415,125122.0951,8.0899,6.1775,7.5799,7.1337,4.3515,34812.0239,7.5799,6.1565,7.2478,6.8682,3.2388,22671.5894,17.6982,1382.9653,-136834.2000,182605.7084
1143.0000,7.3311,10.6138,226.2000,194780.9000,-194554.7000,8.8338,52.1807,27967.6945,28019.8752,431.4270,222748.5945,174.0193,-222574.5752,10.6138,10.1208,45212.1000,0.0000,45212.1000,1.7457,11786.6248,0.0000,11786.6248,85.2551,0.0000,33425.4752,33425.4752,10.1208,10.2899,0.0000,9911.9000,-9911.9000,0.5184,0.0000,1547.1842,1547.1842,25.3160,11459.0842,0.0000,-11459.0842,10.2899,10.2671,2087.8000,0.0000,2087.8000,0.0810,546.8745,0.0000,546.8745,3.9581,0.0000,1540.9255,1540.9255,10.2671,10.2516,2732.1000,929.7000,1802.4000,0.2130,595.9817,150.5342,746.5160,10.4030,1080.2342,2136.1183,1055.8840,10.2516,10.1598,8427.8000,0.0000,8427.8000,0.3275,2208.8067,0.0000,2208.8067,15.9928,0.0000,6218.9933,6218.9933,10.1598,6.2900,8.2249,8.2249,8.7461,131191.9487,8.2249,6.1972,7.6842,7.2110,4.5829,36662.8408,7.6842,6.1711,7.3311,6.9276,3.4196,23937.2259,17.5790,1373.6446,-146936.5000,191792.0154
1144.0000,7.4080,10.7317,40.1000,199874.2000,-199834.1000,9.0574,9.2372,28738.8985,28748.1357,442.3469,228613.0985,30.8628,-228582.2357,10.7317,10.2703,42900.0000,0.0000,42900.0000,1.6503,11164.6143,0.0000,11164.6143,80.5974,0.0000,31735.3857,31735.3857,10.2703,10.4416,0.0000,10191.2000,-10191.2000,0.5334,0.0000,1593.2624,1593.2624,26.0482,11784.4624,0.0000,-11784.4624,10.4416,10.4200,2015.1000,0.0000,2015.1000,0.0779,526.6558,0.0000,526.6558,3.8067,0.0000,1488.4442,1488.4442,10.4200,10.4073,2468.1000,909.0000,1559.1000,0.1956,537.0481,147.3533,684.4014,9.5525,1056.3533,1931.0519,874.6986,10.4073,10.3039,9627.8000,0.0000,9627.8000,0.3727,2517.5399,0.0000,2517.5399,18.1997,0.0000,7110.2601,7110.2601,10.3039,6.3707,8.3373,8.3373,9.0167,135250.8834,8.3373,6.2343,7.7765,7.2858,4.8211,38568.6623,7.7765,6.1975,7.4080,6.9870,3.6197,25338.1638,17.8308,1393.3235,-153923.3000,199157.7095
1145.0000,7.4678,10.7900,315.2000,198241.0000,-197925.8000,9.0037,72.5269,28534.9635,28607.4905,439.7252,226775.9635,242.6731,-226533.2905,10.7900,10.3932,36556.7000,0.0000,36556.7000,1.4035,9505.7099,0.0000,9505.7099,68.5435,0.0000,27050.9901,27050.9901,10.3932,10.6124,61.4000,12959.8000,-12898.4000,0.6822,13.4141,2028.7365,2042.1506,33.3176,14988.5365,47.9859,-14940.5506,10.6124,10.5841,2608.8000,0.0000,2608.8000,0.1006,680.1191,0.0000,680.1191,4.9155,0.0000,1928.6809,1928.6809,10.5841,10.5745,2019.2000,799.6000,1219.6000,0.1627,438.1961,129.7844,567.9805,7.9476,929.3844,1581.0039,651.6195,10.5745,10.4528,11227.8000,0.0000,11227.8000,0.4334,2928.7301,0.0000,2928.7301,21.1680,0.0000,8299.0699,8299.0699,10.4528,6.4063,8.4296,8.4296,9.1975,137963.1306,8.4296,6.2550,7.8497,7.3423,4.9427,39541.2264,7.8497,6.2131,7.4678,7.0314,3.7199,26038.9962,17.6793,1381.4819,-159211.3000,203543.3531
1146.0000,7.5697,10.9755,980.7000,207495.6000,-206514.9000,9.4661,225.2307,29922.5673,30147.7979,462.3069,237418.1673,755.4693,-236662.6979,10.9755,10.7211,23861.4000,0.0000,23861.4000,0.9152,6187.8594,0.0000,6187.8594,44.6961,0.0000,17673.5406,17673.5406,10.7211,10.9352,2009.3000,14216.8000,-12207.5000,0.8634,436.5156,2233.4393,2669.9549,42.1693,16450.2393,1572.7844,-14877.4549,10.9352,10.9177,1645.2000,0.0000,1645.2000,0.0633,426.8913,0.0000,426.8913,3.0910,0.0000,1218.3087,1218.3087,10.9177,10.9002,1979.5000,292.4000,1687.1000,0.1322,427.2640,47.5877,474.8518,6.4585,339.9877,1552.2360,1212.2482,10.9002,10.7423,14827.7000,0.0000,14827.7000,0.5708,3849.4040,0.0000,3849.4040,27.8757,0.0000,10978.2960,10978.2960,10.7423,6.4478,8.5950,8.5950,9.9473,149209.1468,8.5950,6.2784,7.9773,7.4367,5.3662,42929.5352,7.9773,6.2307,7.5697,7.1040,4.0455,28318.5174,18.0165,1407.8341,-176701.0000,220457.1994
1147.0000,7.1640,10.1168,4093.7000,123141.3000,-119047.6000,5.8306,947.2968,17628.4118,18575.7086,284.7591,140769.7118,3146.4032,-137623.3086,10.1168,9.8059,19647.2000,0.0000,19647.2000,0.7512,5159.4899,0.0000,5159.4899,36.6880,0.0000,14487.7101,14487.7101,9.8059,9.6337,10499.6000,135.0000,10364.6000,0.6239,2317.3043,21.0053,2338.3097,30.4686,156.0053,8182.2957,8026.2903,9.6337,9.6123,1353.5000,0.0000,1353.5000,0.0518,357.9905,0.0000,357.9905,2.5291,0.0000,995.5095,995.5095,9.6123,9.5869,1966.8000,301.3000,1665.5000,0.1313,433.6987,48.5591,482.2578,6.4101,349.8591,1533.1013,1183.2422,9.5869,9.3119,17427.6000,0.0000,17427.6000,0.6672,4612.6748,0.0000,4612.6748,32.5842,0.0000,12814.9252,12814.9252,9.3119,6.4585,7.8852,7.8852,4.4330,66495.2976,7.8852,6.2629,7.4526,7.0741,2.5204,20163.4059,7.4526,6.2157,7.1640,6.8342,1.9216,13451.0322,12.0839,944.2541,-68589.2000,100109.7357
1148.0000,7.0636,9.8693,5446.1000,120630.0000,-115183.9000,5.7882,1262.6110,17238.1224,18500.7335,282.6875,137868.1224,4183.4890,-133684.6335,9.8693,9.5657,19642.2000,0.0000,19642.2000,0.7620,5177.0823,0.0000,5177.0823,37.2160,0.0000,14465.1177,14465.1177,9.5657,9.3389,13884.9000,0.0000,13884.9000,0.8302,3077.3531,0.0000,3077.3531,40.5472,0.0000,10807.5469,10807.5469,9.3389,9.3229,1035.1000,0.0000,1035.1000,0.0405,274.9816,0.0000,274.9816,1.9776,0.0000,760.1184,760.1184,9.3229,9.2871,2531.3000,228.2000,2303.1000,0.1639,560.8740,36.7083,597.5824,8.0067,264.9083,1970.4260,1705.5176,9.2871,9.0309,16627.7000,0.0000,16627.7000,0.6510,4420.6819,0.0000,4420.6819,31.7944,0.0000,12207.0181,12207.0181,9.0309,6.4024,7.7166,7.7166,4.1750,62624.3231,7.7166,6.2472,7.3248,6.9819,2.3339,18671.4633,7.3248,6.2056,7.0636,6.7652,1.7776,12443.1547,12.3539,965.3504,-61690.9000,93738.9411
1149.0000,6.8275,8.8543,9870.9000,78405.3000,-68534.4000,4.1432,2298.5845,11157.7251,13456.3096,202.3475,89563.0251,7572.3155,-81990.7096,8.8543,8.4987,19642.6000,0.0000,19642.6000,0.7653,5256.2414,0.0000,5256.2414,37.3757,0.0000,14386.3586,14386.3586,8.4987,8.1111,20248.9000,0.0000,20248.9000,1.2165,4573.6053,0.0000,4573.6053,59.4098,0.0000,15675.2947,15675.2947,8.1111,8.0907,1129.9000,0.0000,1129.9000,0.0444,305.7738,0.0000,305.7738,2.1699,0.0000,824.1262,824.1262,8.0907,8.0260,3588.1000,137.3000,3450.8000,0.2234,811.7729,21.9336,833.7065,10.9107,159.2336,2776.3271,2617.0935,8.0260,7.7516,15227.7000,0.0000,15227.7000,0.5993,4126.2638,0.0000,4126.2638,29.2706,0.0000,11101.4362,11101.4362,7.7516,6.7397,7.2457,7.2457,1.3644,20465.6023,7.2457,6.3313,7.0018,6.7885,1.2330,9863.9486,7.0018,6.2548,6.8275,6.6283,1.0073,7051.3728,10.4882,819.5623,-8834.5000,37380.9237
1150.0000,6.7334,8.5962,12327.1000,74788.0000,-62460.9000,4.1276,2875.6213,10625.5220,13501.1433,201.5853,85413.5220,9451.4787,-75962.0433,8.5962,8.2978,16637.9000,0.0000,16637.9000,0.6599,4469.5617,0.0000,4469.5617,32.2273,0.0000,12168.3383,12168.3383,8.2978,7.8603,23069.1000,0.0000,23069.1000,1.4154,5229.4592,0.0000,5229.4592,69.1274,0.0000,17839.6408,17839.6408,7.8603,7.8487,648.3000,0.0000,648.3000,0.0261,176.1149,0.0000,176.1149,1.2727,0.0000,472.1851,472.1851,7.8487,7.7522,5143.1000,34.6000,5108.5000,0.3190,1168.4134,5.5210,1173.9345,15.5788,40.1210,3974.6866,3934.5655,7.7522,7.5304,12427.7000,0.0000,12427.7000,0.5003,3381.6449,0.0000,3381.6449,24.4346,0.0000,9046.0551,9046.0551,7.5304,6.6400,7.0852,7.0852,1.2104,18155.2995,7.0852,6.3188,6.8808,6.7020,1.0417,8333.2801,6.8808,6.2489,6.7334,6.5649,0.8589,6012.3848,10.5724,826.1425,-4569.4000,32500.9645
1151.0000,6.5498,7.6750,17107.4000,60599.4000,-43492.0000,3.7778,4004.5459,8582.4415,12586.9874,184.5004,69181.8415,13102.8541,-56078.9874,7.6750,7.4382,16223.4000,0.0000,16223.4000,0.6464,4419.6950,0.0000,4419.6950,31.5698,0.0000,11803.7050,11803.7050,7.4382,6.6225,52811.1000,0.0000,52811.1000,3.2533,12160.1244,0.0000,12160.1244,158.8873,0.0000,40650.9756,40650.9756,6.6225,6.6156,470.9000,0.0000,470.9000,0.0190,130.3843,0.0000,130.3843,0.9287,0.0000,340.5157,340.5157,6.6156,6.4962,7748.7000,0.0000,7748.7000,0.4801,1798.4455,0.0000,1798.4455,23.4455,0.0000,5950.2545,5950.2545,6.4962,6.3392,10827.8000,0.0000,10827.8000,0.4381,3003.9196,0.0000,3003.9196,21.3962,0.0000,7823.8804,7823.8804,6.3392,7.0015,6.6704,6.6704,-1.1002,-16503.4440,6.6704,6.4564,6.6133,6.5634,0.3555,2843.7800,6.6133,6.3413,6.5498,6.4773,0.4519,3163.2931,12.9220,1009.7469,44589.9000,-10496.3709
1152.0000,6.4041,7.2179,20701.7000,53436.9000,-32735.2000,3.6760,4859.2329,7549.2368,12408.4697,179.5310,60986.1368,15842.4671,-45143.6697,7.2179,7.0056,16225.6000,0.0000,16225.6000,0.6574,4451.4283,0.0000,4451.4283,32.1083,0.0000,11774.1717,11774.1717,7.0056,6.0624,68137.4000,0.0000,68137.4000,4.2709,15814.5059,0.0000,15814.5059,208.5862,0.0000,52322.8941,52322.8941,6.0624,6.0562,478.3000,0.0000,478.3000,0.0198,133.5934,0.0000,133.5934,0.9654,0.0000,344.7066,344.7066,6.0562,5.9009,11250.0000,0.0000,11250.0000,0.7147,2636.9405,0.0000,2636.9405,34.9065,0.0000,8613.0595,8613.0595,5.9009,5.8227,6027.9000,0.0000,6027.9000,0.2497,1687.9044,0.0000,1687.9044,12.1958,0.0000,4339.9956,4339.9956,5.8227,6.9572,6.3900,6.3900,-2.0979,-31468.7975,6.3900,6.4841,6.4151,6.4370,-0.1740,-1391.9751,6.4151,6.3681,6.4041,6.3916,0.0868,607.8847,14.3829,1123.9038,69384.0000,-32252.8879
1153.0000,6.2924,6.9218,23841.5000,47692.8000,-23851.3000,3.6120,5608.0407,6725.0110,12333.0516,176.4044,54417.8110,18233.4593,-36184.3516,6.9218,6.7171,16242.6000,0.0000,16242.6000,0.6637,4476.4945,0.0000,4476.4945,32.4164,0.0000,11766.1055,11766.1055,6.7171,5.7391,73330.9000,0.0000,73330.9000,4.6373,17111.1059,0.0000,17111.1059,226.4767,0.0000,56219.7941,56219.7941,5.7391,5.7333,467.6000,0.0000,467.6000,0.0195,131.2677,0.0000,131.2677,0.9540,0.0000,336.3323,336.3323,5.7333,5.5416,14417.0000,0.0000,14417.0000,0.9266,3398.6752,0.0000,3398.6752,45.2557,0.0000,11018.3248,11018.3248,5.5416,5.5187,1828.3000,0.0000,1828.3000,0.0766,514.8471,0.0000,514.8471,3.7419,0.0000,1313.4529,1313.4529,5.5187,6.8731,6.1959,6.1959,-2.5951,-38926.5063,6.1959,6.4732,6.2699,6.3346,-0.5313,-4250.5941,6.2699,6.3663,6.2924,6.3181,-0.1848,-1293.3238,14.9037,1164.5977,82435.1000,-44470.4242
1154.0000,6.1701,6.6278,26567.0000,42778.5000,-16211.5000,3.5607,6263.5933,6019.6879,12283.2812,173.8975,48798.1879,20303.4067,-28494.7812,6.6278,6.4393,16229.9000,0.0000,16229.9000,0.6669,4493.4160,0.0000,4493.4160,32.5720,0.0000,11736.4840,11736.4840,6.4393,5.3941,85020.3000,0.0000,85020.3000,5.4085,19941.6299,0.0000,19941.6299,264.1403,0.0000,65078.6701,65078.6701,5.3941,5.3885,480.0000,0.0000,480.0000,0.0202,135.4817,0.0000,135.4817,0.9855,0.0000,344.5183,344.5183,5.3885,5.1874,16419.7000,0.0000,16419.7000,1.0625,3894.6451,0.0000,3894.6451,51.8921,0.0000,12525.0549,12525.0549,5.1874,5.1755,1028.2000,0.0000,1028.2000,0.0434,291.1606,0.0000,291.1606,2.1193,0.0000,737.0394,737.0394,5.1755,6.7939,5.9847,5.9847,-3.3590,-50384.3777,5.9847,6.4601,6.1115,6.2224,-0.9866,-7892.5150,6.1115,6.3628,6.1701,6.2371,-0.5216,-3650.9302,16.1432,1261.4557,102966.6000,-61927.8229
1155.0000,6.0902,6.4451,28807.1000,38495.4000,-9688.3000,3.5093,6802.0193,5409.7590,12211.7783,171.3894,43905.1590,22005.0807,-21900.0783,6.4451,6.2551,16227.1000,0.0000,16227.1000,0.6706,4505.4087,0.0000,4505.4087,32.7487,0.0000,11721.6913,11721.6913,6.2551,5.2356,82268.9000,0.0000,82268.9000,5.2636,19362.8223,0.0000,19362.8223,257.0642,0.0000,62906.0777,62906.0777,5.2356,5.2301,468.1000,0.0000,468.1000,0.0198,132.4534,0.0000,132.4534,0.9676,0.0000,335.6466,335.6466,5.2301,5.0059,18149.6000,0.0000,18149.6000,1.1830,4317.1784,0.0000,4317.1784,57.7776,0.0000,13832.4216,13832.4216,5.0059,5.0010,428.1000,0.0000,428.1000,0.0182,121.5754,0.0000,121.5754,0.8886,0.0000,306.5246,306.5246,5.0010,6.7183,5.8596,5.8596,-3.5318,-52977.3803,5.8596,6.4325,6.0124,6.1461,-1.1782,-9425.9544,6.0124,6.3457,6.0902,6.1791,-0.6856,-4799.2710,15.9967,1250.0068,107853.5000,-67202.6058
1156.0000,5.9922,6.2443,30734.9000,35048.3000,-4313.4000,3.4758,7270.7037,4917.3429,12188.0466,169.7538,39965.6429,23464.1963,-16501.4466,6.2443,6.0652,16243.1000,0.0000,16243.1000,0.6736,4523.9805,0.0000,4523.9805,32.8958,0.0000,11719.1195,11719.1195,6.0652,4.9988,91398.9000,0.0000,91398.9000,5.8701,21588.4011,0.0000,21588.4011,286.6860,0.0000,69810.4989,69810.4989,4.9988,4.9936,479.0000,0.0000,479.0000,0.0203,136.0458,0.0000,136.0458,0.9933,0.0000,342.9542,342.9542,4.9936,4.7702,19213.2000,0.0000,19213.2000,1.2566,4589.6036,0.0000,4589.6036,61.3692,0.0000,14623.5964,14623.5964,4.7702,4.7655,428.1000,0.0000,428.1000,0.0183,122.0304,0.0000,122.0304,0.8918,0.0000,306.0696,306.0696,4.7655,6.6377,5.7016,5.7016,-4.0851,-61277.1043,5.7016,6.4058,5.8894,6.0537,-1.5366,-12293.1782,5.8894,6.3300,5.9922,6.1097,-0.9616,-6730.9394,16.9720,1326.2159,123448.9000,-80301.2218
1157.0000,5.9413,6.1564,31801.0000,33380.0000,-1579.0000,3.4703,7530.1632,4679.3497,12209.5129,169.4829,38059.3497,24270.8368,-13788.5129,6.1564,5.9738,16232.1000,0.0000,16232.1000,0.6757,4527.1205,0.0000,4527.1205,33.0009,0.0000,11704.9795,11704.9795,5.9738,4.9400,86831.7000,0.0000,86831.7000,5.5989,20544.9048,0.0000,20544.9048,273.4395,0.0000,66286.7952,66286.7952,4.9400,4.9347,476.3000,0.0000,476.3000,0.0203,135.4049,0.0000,135.4049,0.9924,0.0000,340.8951,340.8951,4.9347,4.7048,19368.5000,0.0000,19368.5000,1.2731,4631.6001,0.0000,4631.6001,62.1775,0.0000,14736.8999,14736.8999,4.7048,4.6934,1028.2000,0.0000,1028.2000,0.0441,293.3936,0.0000,293.3936,2.1522,0.0000,734.8064,734.8064,4.6934,6.5693,5.6313,5.6313,-4.0094,-60140.6712,5.6313,6.3746,5.8296,6.0030,-1.5886,-12708.4259,5.8296,6.3086,5.9413,6.0691,-1.0238,-7166.8501,16.6236,1298.9888,122357.8000,-80015.9473
1158.0000,5.8516,5.9951,33864.7000,31294.3000,2570.4000,3.5063,8032.4946,4380.5128,12413.0074,171.2439,35674.8128,25832.2054,-9842.6074,5.9951,5.8247,16224.5000,0.0000,16224.5000,0.6765,4536.4179,0.0000,4536.4179,33.0415,0.0000,11688.0821,11688.0821,5.8247,4.7566,96055.8000,0.0000,96055.8000,6.2055,22791.2984,0.0000,22791.2984,303.0649,0.0000,73264.5016,73264.5016,4.7566,4.7500,629.9000,0.0000,629.9000,0.0269,179.5923,0.0000,179.5923,1.3140,0.0000,450.3077,450.3077,4.7500,4.5482,18218.9000,0.0000,18218.9000,1.1991,4371.1982,0.0000,4371.1982,58.5606,0.0000,13847.7018,13847.7018,4.5482,4.4896,5629.5000,0.0000,5629.5000,0.2416,1610.3633,0.0000,1610.3633,11.7991,0.0000,4019.1367,4019.1367,4.4896,6.4923,5.4909,5.4909,-4.5790,-68685.5437,5.4909,6.3443,5.7185,5.9176,-1.9512,-15609.8757,5.7185,6.2891,5.8516,6.0038,-1.3046,-9131.9931,17.7839,1389.6575,139329.0000,-93427.4125
1159.0000,5.9190,6.2454,32200.8000,38063.8000,-5863.0000,3.7109,7628.0643,5333.9841,12962.0484,181.2351,43397.7841,24572.7357,-18825.0484,6.2454,6.0422,16243.2000,0.0000,16243.2000,0.6795,4523.9308,0.0000,4523.9308,33.1833,0.0000,11719.2692,11719.2692,6.0422,5.3130,55072.0000,0.0000,55072.0000,3.5689,13013.6309,0.0000,13013.6309,174.3003,0.0000,42058.3691,42058.3691,5.3130,5.3057,588.7000,0.0000,588.7000,0.0252,166.3750,0.0000,166.3750,1.2326,0.0000,422.3250,422.3250,5.3057,5.0725,17641.0000,0.0000,17641.0000,1.1656,4190.5307,0.0000,4190.5307,56.9275,0.0000,13450.4693,13450.4693,5.0725,4.8361,19033.1000,0.0000,19033.1000,0.8194,5399.4920,0.0000,5399.4920,40.0196,0.0000,13633.6080,13633.6080,4.8361,6.4351,5.6356,5.6356,-3.0743,-46114.5263,5.6356,6.3082,5.8150,5.9719,-1.2931,-10344.9751,5.8150,6.2608,5.9190,6.0379,-0.8572,-6000.4834,14.9544,1168.5560,102715.0000,-62459.9847
1160.0000,6.0585,7.0059,22825.6000,60726.7000,-37901.1000,4.1458,5392.8864,8529.4294,13922.3158,202.4757,69256.1294,17432.7136,-51823.4158,7.0059,6.7908,16234.4000,0.0000,16234.4000,0.6758,4468.4285,0.0000,4468.4285,33.0048,0.0000,11765.9715,11765.9715,6.7908,6.2222,40549.9000,0.0000,40549.9000,2.6159,9449.0346,0.0000,9449.0346,127.7561,0.0000,31100.8654,31100.8654,6.2222,6.2116,800.9000,0.0000,800.9000,0.0340,223.1412,0.0000,223.1412,1.6583,0.0000,577.7588,577.7588,6.2116,5.9710,17173.7000,0.0000,17173.7000,1.1214,4014.3875,0.0000,4014.3875,54.7670,0.0000,13159.3125,13159.3125,5.9710,5.7046,20233.5000,0.0000,20233.5000,0.8619,5659.4797,0.0000,5659.4797,42.0952,0.0000,14574.0203,14574.0203,5.7046,6.1856,5.9451,5.9451,-0.8772,-13157.8002,5.9451,6.2130,6.0165,6.0791,-0.4885,-3907.9182,6.0165,6.1962,6.0585,6.1064,-0.3276,-2293.2875,14.1822,1108.2169,57091.3000,-19359.0058
1161.0000,6.1645,7.4592,20346.6000,71049.8000,-50703.2000,4.4545,4797.5424,9997.0224,14794.5648,217.5505,81046.8224,15549.0576,-65497.7648,7.4592,7.1374,22401.2000,0.0000,22401.2000,0.9191,6122.9141,0.0000,6122.9141,44.8860,0.0000,16278.2859,16278.2859,7.1374,6.7697,24206.5000,0.0000,24206.5000,1.5375,5604.6104,0.0000,5604.6104,75.0906,0.0000,18601.8896,18601.8896,6.7697,6.7552,1018.9000,0.0000,1018.9000,0.0424,281.4727,0.0000,281.4727,2.0724,0.0000,737.4273,737.4273,6.7552,6.5234,15256.0000,0.0000,15256.0000,0.9774,3532.2189,0.0000,3532.2189,47.7345,0.0000,11723.7811,11723.7811,6.5234,6.2458,19433.3000,0.0000,19433.3000,0.8133,5389.0368,0.0000,5389.0368,39.7190,0.0000,14044.2632,14044.2632,6.2458,6.0875,6.1666,6.1666,0.2670,4004.7410,6.1666,6.1636,6.1658,6.1651,0.0051,40.8103,6.1658,6.1603,6.1645,6.1631,0.0093,65.2781,13.1163,1024.9268,31612.7000,4110.8294
1162.0000,6.3085,8.1638,13441.8000,94140.5000,-80698.7000,5.0669,3160.8388,13278.0786,16438.9173,247.4588,107418.5786,10280.9612,-97137.6173,8.1638,7.7724,28083.8000,0.0000,28083.8000,1.1425,7593.9610,0.0000,7593.9610,55.7967,0.0000,20489.8390,20489.8390,7.7724,7.4588,21294.4000,0.0000,21294.4000,1.3430,4873.3288,0.0000,4873.3288,65.5888,0.0000,16421.0712,16421.0712,7.4588,7.4401,1348.8000,0.0000,1348.8000,0.0556,368.6697,0.0000,368.6697,2.7147,0.0000,980.1303,980.1303,7.4401,7.2687,11631.3000,0.0000,11631.3000,0.7368,2661.0905,0.0000,2661.0905,35.9859,0.0000,8970.2095,8970.2095,7.2687,7.0326,17032.6000,0.0000,17032.6000,0.7052,4669.1680,0.0000,4669.1680,34.4430,0.0000,12363.4320,12363.4320,7.0326,5.9097,6.4711,6.4711,1.9598,29397.2466,6.4711,6.0892,6.3693,6.2802,0.6666,5333.0476,6.3693,6.1090,6.3085,6.2391,0.4543,3179.9232,13.5750,1060.7710,-1307.8000,37910.2175
1163.0000,6.4237,8.6241,10070.2000,106179.5000,-96109.3000,5.4026,2362.8657,15005.3952,17368.2609,263.8524,121184.8952,7707.3343,-113477.5609,8.6241,8.1489,33503.1000,0.0000,33503.1000,1.3454,8996.3988,0.0000,8996.3988,65.7067,0.0000,24506.7012,24506.7012,8.1489,7.9278,14755.9000,0.0000,14755.9000,0.9187,3353.9711,0.0000,3353.9711,44.8664,0.0000,11401.9289,11401.9289,7.9278,7.9102,1245.5000,0.0000,1245.5000,0.0507,338.0001,0.0000,338.0001,2.4746,0.0000,907.4999,907.4999,7.9102,7.7742,9074.0000,0.0000,9074.0000,0.5668,2059.2645,0.0000,2059.2645,27.6835,0.0000,7014.7355,7014.7355,7.7742,7.5563,15432.2000,0.0000,15432.2000,0.6300,4197.7786,0.0000,4197.7786,30.7697,0.0000,11234.4214,11234.4214,7.5563,5.8471,6.7017,6.7017,2.9383,44075.2054,6.7017,6.0510,6.5282,6.3764,1.1186,8948.5639,6.5282,6.0805,6.4237,6.3044,0.7696,5387.3679,13.3712,1044.8478,-22098.6000,58411.1372
1164.0000,6.5330,9.0985,6539.3000,114179.9000,-107640.6000,5.5481,1531.2226,16166.1524,17697.3749,270.9597,130346.0524,5008.0774,-125337.9749,9.0985,8.5955,33504.0000,0.0000,33504.0000,1.3343,8932.6440,0.0000,8932.6440,65.1642,0.0000,24571.3560,24571.3560,8.5955,8.4670,8105.3000,0.0000,8105.3000,0.5008,1827.5606,0.0000,1827.5606,24.4585,0.0000,6277.7394,6277.7394,8.4670,8.4452,1462.5000,0.0000,1462.5000,0.0590,393.6502,0.0000,393.6502,2.8807,0.0000,1068.8498,1068.8498,8.4452,8.3171,8070.4000,0.0000,8070.4000,0.4994,1814.8500,0.0000,1814.8500,24.3887,0.0000,6255.5500,6255.5500,8.3171,8.1313,12431.3000,0.0000,12431.3000,0.5028,3353.6496,0.0000,3353.6496,24.5549,0.0000,9077.6504,9077.6504,8.1313,5.7251,6.9282,6.9282,3.9184,58776.1573,6.9282,6.0017,6.6811,6.4650,1.5089,12070.8883,6.6811,6.0461,6.5330,6.3636,1.0341,7238.6528,12.6665,989.7760,-44067.1000,78085.6984
1165.0000,6.6458,9.3045,5518.3000,121103.0000,-115584.7000,5.8000,1289.4082,17179.6741,18469.0823,283.2608,138282.6741,4228.8918,-134053.7823,9.3045,8.8206,33232.7000,0.0000,33232.7000,1.3123,8833.0319,0.0000,8833.0319,64.0926,0.0000,24399.6681,24399.6681,8.8206,8.8449,7271.6000,5949.4000,1322.2000,0.7553,1633.0002,917.1823,2550.1825,36.8876,6866.5823,5638.5998,-1227.9825,8.8449,8.8261,1297.6000,0.0000,1297.6000,0.0518,347.2789,0.0000,347.2789,2.5309,0.0000,950.3211,950.3211,8.8261,8.7355,5900.0000,13.2000,5886.8000,0.3619,1318.2459,2.1170,1320.3629,17.6751,15.3170,4581.7541,4566.4371,8.7355,8.5783,10830.9000,0.0000,10830.9000,0.4337,2903.4737,0.0000,2903.4737,21.1826,0.0000,7927.4263,7927.4263,8.5783,5.7111,7.1447,7.1447,4.8188,72282.6556,7.1447,5.9792,6.8339,6.5620,1.9589,15671.0898,6.8339,6.0278,6.6458,6.4309,1.3548,9483.6785,13.0726,1021.5110,-63014.5000,97437.4239
1166.0000,6.7672,9.5111,4123.5000,127374.6000,-123251.1000,6.0004,961.3048,18107.4131,19068.7180,293.0506,145482.0131,3162.1952,-142319.8180,9.5111,9.0401,33239.6000,0.0000,33239.6000,1.3079,8807.6716,0.0000,8807.6716,63.8735,0.0000,24431.9284,24431.9284,9.0401,9.2593,4852.6000,13112.0000,-8259.4000,0.9795,1085.5142,2025.3563,3110.8705,47.8358,15137.3563,3767.0858,-11370.2705,9.2593,9.2416,1249.1000,0.0000,1249.1000,0.0495,332.2271,0.0000,332.2271,2.4199,0.0000,916.8729,916.8729,9.2416,9.1899,3811.7000,243.9000,3567.8000,0.2450,845.7282,39.2137,884.9419,11.9633,283.1137,2965.9718,2682.8581,9.1899,9.0536,9630.6000,0.0000,9630.6000,0.3828,2564.1426,0.0000,2564.1426,18.6939,0.0000,7066.4574,7066.4574,9.0536,5.6944,7.3740,7.3740,5.8078,87117.4088,7.3740,5.9602,6.9970,6.6671,2.4444,19555.4335,6.9970,6.0122,6.7672,6.5046,1.7027,11918.5874,13.4475,1050.8086,-83823.4000,118591.4297
1167.0000,6.8338,9.6746,3191.0000,132371.0000,-129180.0000,6.1724,742.9838,18839.5617,19582.5454,301.4522,151210.5617,2448.0162,-148762.5454,9.6746,9.2083,33193.0000,0.0000,33193.0000,1.3013,8773.9613,0.0000,8773.9613,63.5534,0.0000,24419.0387,24419.0387,9.2083,9.3329,7614.4000,10775.5000,-3161.1000,1.0243,1698.2557,1667.0111,3365.2668,50.0275,12442.5111,5916.1443,-6526.3668,9.3329,9.3185,1026.7000,0.0000,1026.7000,0.0404,272.7744,0.0000,272.7744,1.9745,0.0000,753.9256,753.9256,9.3185,9.2844,2730.2000,291.5000,2438.7000,0.1805,604.9900,46.8895,651.8795,8.8154,338.3895,2125.2100,1786.8205,9.2844,9.1662,8430.2000,0.0000,8430.2000,0.3324,2241.3658,0.0000,2241.3658,16.2323,0.0000,6188.8342,6188.8342,9.1662,5.7927,7.4795,7.4795,5.8886,88329.0401,7.4795,5.9827,7.0803,6.7311,2.6128,20902.1571,7.0803,6.0238,6.8338,6.5521,1.8441,12908.9289,13.5771,1060.9327,-87252.5000,122140.1262
1168.0000,6.7341,9.4128,3040.6000,104835.6000,-101795.0000,4.9211,709.2904,14894.7311,15604.0215,240.3403,119730.3311,2331.3096,-117399.0215,9.4128,8.8565,33188.6000,0.0000,33188.6000,1.2974,8807.0543,0.0000,8807.0543,63.3643,0.0000,24381.5457,24381.5457,8.8565,8.8447,8396.0000,5192.6000,3203.4000,0.7790,1884.3030,800.7643,2685.0673,38.0437,5993.3643,6511.6970,518.3327,8.8447,8.8294,914.7000,0.0000,914.7000,0.0360,244.8037,0.0000,244.8037,1.7568,0.0000,669.8963,669.8963,8.8294,8.7902,2517.6000,204.3000,2313.3000,0.1627,562.4799,32.7655,595.2454,7.9451,237.0655,1955.1201,1718.0546,8.7902,8.6293,9630.6000,0.0000,9630.6000,0.3791,2579.5799,0.0000,2579.5799,18.5128,0.0000,7051.0201,7051.0201,8.6293,5.9175,7.2734,7.2734,3.9616,59423.8578,7.2734,6.0281,6.9413,6.6508,1.8192,14553.6174,6.9413,6.0532,6.7341,6.4973,1.2974,9082.1054,11.3629,887.9113,-52544.4000,83059.5805
1169.0000,6.6816,9.3297,3333.8000,100545.3000,-97211.5000,4.7431,778.4542,14272.1691,15050.6233,231.6456,114817.4691,2555.3458,-112262.1233,9.3297,8.7547,33193.9000,0.0000,33193.9000,1.3036,8819.4000,0.0000,8819.4000,63.6645,0.0000,24374.5000,24374.5000,8.7547,8.5591,10700.1000,0.0000,10700.1000,0.6519,2405.7715,0.0000,2405.7715,31.8358,0.0000,8294.3285,8294.3285,8.5591,8.5424,967.3000,0.0000,967.3000,0.0384,259.9988,0.0000,259.9988,1.8740,0.0000,707.3012,707.3012,8.5424,8.5126,2096.7000,313.5000,1783.2000,0.1446,470.7227,50.1981,520.9209,7.0604,363.6981,1625.9773,1262.2791,8.5126,8.3189,11231.0000,0.0000,11231.0000,0.4459,3020.8813,0.0000,3020.8813,21.7791,0.0000,8210.1187,8210.1187,8.3189,6.0027,7.1608,7.1608,3.2731,49096.3358,7.1608,6.0585,6.8669,6.6097,1.5576,12461.1740,6.8669,6.0727,6.6816,6.4698,1.1223,7855.9633,10.9911,858.8624,-39336.0000,69413.4731
1170.0000,6.6332,9.0420,4365.3000,94154.7000,-89789.4000,4.5164,1020.2394,13353.8831,14374.1225,220.5751,107508.5831,3345.0606,-104163.5225,9.0420,8.5794,27287.7000,0.0000,27287.7000,1.0732,7281.4536,0.0000,7281.4536,52.4131,0.0000,20006.2464,20006.2464,8.5794,8.2561,18052.0000,0.0000,18052.0000,1.1020,4071.4935,0.0000,4071.4935,53.8184,0.0000,13980.5065,13980.5065,8.2561,8.2461,592.1000,0.0000,592.1000,0.0236,159.8816,0.0000,159.8816,1.1530,0.0000,432.2184,432.2184,8.2461,8.2099,2469.5000,297.8000,2171.7000,0.1672,557.2200,47.6102,604.8302,8.1664,345.4102,1912.2800,1566.8698,8.2099,7.9595,14832.0000,0.0000,14832.0000,0.5919,4007.8183,0.0000,4007.8183,28.9056,0.0000,10824.1817,10824.1817,7.9595,6.1355,7.0475,7.0475,2.6292,39437.5283,7.0475,6.1021,6.7954,6.5748,1.3627,10901.8719,6.7954,6.1003,6.6332,6.4479,1.0020,7013.7934,11.2114,876.0758,-26853.9000,57353.1936
1171.0000,6.5158,8.2717,6514.1000,82587.9000,-76073.8000,4.1247,1525.8156,11689.7588,13215.5744,201.4434,94277.6588,4988.2844,-89289.3744,8.2717,8.0386,16240.5000,0.0000,16240.5000,0.6420,4384.2929,0.0000,4384.2929,31.3527,0.0000,11856.2071,11856.2071,8.0386,7.2693,50648.7000,0.0000,50648.7000,3.1026,11535.2986,0.0000,11535.2986,151.5265,0.0000,39113.4014,39113.4014,7.2693,7.2611,576.7000,0.0000,576.7000,0.0231,158.0900,0.0000,158.0900,1.1291,0.0000,418.6100,418.6100,7.2611,7.2230,2952.0000,288.3000,2663.7000,0.1972,677.4766,45.8896,723.3662,9.6332,334.1896,2274.5234,1940.3338,7.2230,6.9741,17432.7000,0.0000,17432.7000,0.6995,4782.2170,0.0000,4782.2170,34.1606,0.0000,12650.4830,12650.4830,6.9741,6.5291,6.7516,6.7516,0.7544,11316.3053,6.7516,6.2397,6.6151,6.4956,0.8677,6941.7767,6.6151,6.1895,6.5158,6.4023,0.7213,5049.1026,13.1837,1030.1895,11488.5000,23307.1847
1172.0000,6.4212,7.8878,8632.2000,79724.6000,-71092.4000,4.1238,2025.5523,11266.2697,13291.8220,201.4012,90990.8697,6606.6477,-84384.2220,7.8878,7.6824,16220.7000,0.0000,16220.7000,0.6501,4404.6132,0.0000,4404.6132,31.7499,0.0000,11816.0868,11816.0868,7.6824,6.7702,68097.6000,0.0000,68097.6000,4.2169,15610.0658,0.0000,15610.0658,205.9473,0.0000,52487.5342,52487.5342,6.7702,6.7628,587.7000,0.0000,587.7000,0.0240,162.3520,0.0000,162.3520,1.1718,0.0000,425.3480,425.3480,6.7628,6.7166,3798.4000,227.3000,3571.1000,0.2506,879.3260,36.1163,915.4423,12.2401,263.4163,2919.0740,2655.6577,6.7166,6.5074,16632.5000,0.0000,16632.5000,0.6796,4598.5395,0.0000,4598.5395,33.1914,0.0000,12033.9605,12033.9605,6.5074,6.5842,6.5458,6.5458,-0.1472,-2207.8720,6.5458,6.2946,6.4788,6.4202,0.4818,3854.1266,6.4788,6.2317,6.4212,6.3553,0.4740,3318.1424,14.9176,1165.6838,34017.2000,4964.3970
1173.0000,6.2014,6.8134,19232.9000,41372.6000,-22139.7000,3.0442,4531.7808,5824.9032,10356.6840,148.6726,47197.5032,14701.1192,-32496.3840,6.8134,6.5920,16239.8000,0.0000,16239.8000,0.6554,4483.2364,0.0000,4483.2364,32.0107,0.0000,11756.5636,11756.5636,6.5920,5.5543,71908.4000,0.0000,71908.4000,4.4850,16818.2748,0.0000,16818.2748,219.0416,0.0000,55090.1252,55090.1252,5.5543,5.5464,586.7000,0.0000,586.7000,0.0242,165.1810,0.0000,165.1810,1.1808,0.0000,421.5190,421.5190,5.5464,5.4735,5263.0000,127.9000,5135.1000,0.3404,1244.8380,20.2616,1265.0996,16.6237,148.1616,4018.1620,3870.0004,5.4735,5.2675,15232.1000,0.0000,15232.1000,0.6284,4293.9403,0.0000,4293.9403,30.6887,0.0000,10938.1597,10938.1597,5.2675,6.8969,6.0822,6.0822,-2.8839,-43258.1909,6.0822,6.4084,6.1692,6.2453,-0.5775,-4619.6476,6.1692,6.3074,6.2014,6.2383,-0.2446,-1712.2951,13.7664,1075.7238,86962.4000,-49590.1335
1174.0000,6.0589,6.4598,24818.1000,37842.4000,-13024.3000,3.2331,5863.5927,5315.2329,11178.8256,157.9010,43157.6329,18954.5073,-24203.1256,6.4598,6.2655,16242.4000,0.0000,16242.4000,0.6688,4508.6269,0.0000,4508.6269,32.6641,0.0000,11733.7731,11733.7731,6.2655,5.1624,87090.3000,0.0000,87090.3000,5.5545,20493.6279,0.0000,20493.6279,271.2711,0.0000,66596.6721,66596.6721,5.1624,5.1542,692.4000,0.0000,692.4000,0.0292,196.1477,0.0000,196.1477,1.4268,0.0000,496.2523,496.2523,5.1542,5.0729,6506.3000,39.7000,6466.6000,0.4249,1549.7361,6.2856,1556.0216,20.7500,45.9856,4956.5639,4910.5784,5.0729,4.9254,12431.3000,0.0000,12431.3000,0.5254,3526.6085,0.0000,3526.6085,25.6572,0.0000,8904.6915,8904.6915,4.9254,6.7390,5.8322,5.8322,-3.6499,-54749.1369,5.8322,6.3969,5.9828,6.1146,-1.1366,-9092.6580,5.9828,6.3092,6.0589,6.1460,-0.6569,-4598.2085,15.6538,1223.2084,109898.7000,-68440.0033
1175.0000,5.9468,6.1531,29935.2000,31206.0000,-1270.8000,3.2546,7087.6200,4374.9857,11462.6057,158.9506,35580.9857,22847.5800,-12733.4057,6.1531,5.9636,16220.9000,0.0000,16220.9000,0.6725,4524.2276,0.0000,4524.2276,32.8416,0.0000,11696.6724,11696.6724,5.9636,4.8633,88976.8000,0.0000,88976.8000,5.7133,21056.4881,0.0000,21056.4881,279.0289,0.0000,67920.3119,67920.3119,4.8633,4.8578,474.5000,0.0000,474.5000,0.0202,135.0571,0.0000,135.0571,0.9854,0.0000,339.4429,339.4429,4.8578,4.7548,8358.5000,0.0000,8358.5000,0.5475,2001.5379,0.0000,2001.5379,26.7411,0.0000,6356.9621,6356.9621,4.7548,4.6294,10830.9000,0.0000,10830.9000,0.4614,3088.1111,0.0000,3088.1111,22.5332,0.0000,7742.7889,7742.7889,4.6294,6.6576,5.6435,5.6435,-4.1733,-62599.4895,5.6435,6.3777,5.8393,6.0106,-1.5107,-12085.8543,5.8393,6.3002,5.9468,6.0697,-0.9483,-6638.3432,16.0042,1250.5937,123590.8000,-81323.6870
1176.0000,5.8316,5.9098,33879.4000,27238.4000,6641.0000,3.3246,8039.0425,3811.5265,11850.5691,162.3705,31049.9265,25840.3575,-5209.5691,5.9098,5.7343,16237.0000,0.0000,16237.0000,0.6771,4545.9820,0.0000,4545.9820,33.0691,0.0000,11691.0180,11691.0180,5.7343,4.5757,101279.1000,0.0000,101279.1000,6.5443,24071.6717,0.0000,24071.6717,319.6130,0.0000,77207.4283,77207.4283,4.5757,4.5706,477.1000,0.0000,477.1000,0.0204,136.4185,0.0000,136.4185,0.9968,0.0000,340.6815,340.6815,4.5706,4.4508,10516.5000,0.0000,10516.5000,0.6933,2531.3705,0.0000,2531.3705,33.8585,0.0000,7985.1295,7985.1295,4.4508,4.3862,6029.6000,0.0000,6029.6000,0.2585,1727.4894,0.0000,1727.4894,12.6249,0.0000,4302.1106,4302.1106,4.3862,6.5355,5.4608,5.4608,-4.7741,-71611.9544,5.4608,6.3406,5.6954,5.9007,-1.9542,-15633.9252,5.6954,6.2789,5.8316,5.9872,-1.2959,-9071.5595,17.2774,1350.0787,141180.3000,-96317.4392
1177.0000,5.7569,5.6983,39046.0000,22724.2000,16321.8000,3.4477,9278.1601,3175.9767,12454.1367,168.3825,25900.1767,29767.8399,3867.6633,5.6983,5.5213,16245.8000,0.0000,16245.8000,0.6807,4563.5494,0.0000,4563.5494,33.2439,0.0000,11682.2506,11682.2506,5.5213,4.3909,98019.4000,0.0000,98019.4000,6.3642,23390.9676,0.0000,23390.9676,310.8155,0.0000,74628.4324,74628.4324,4.3909,4.3864,416.6000,0.0000,416.6000,0.0179,119.4703,0.0000,119.4703,0.8755,0.0000,297.1297,297.1297,4.3864,4.2441,12389.3000,0.0000,12389.3000,0.8218,2992.1123,0.0000,2992.1123,40.1347,0.0000,9397.1877,9397.1877,4.2441,4.2244,1828.8000,0.0000,1828.8000,0.0789,525.6824,0.0000,525.6824,3.8529,0.0000,1303.1176,1303.1176,4.2244,6.4692,5.3468,5.3468,-4.9401,-74101.7501,5.3468,6.3113,5.6040,5.8290,-2.1226,-16980.6886,5.6040,6.2592,5.7569,5.9316,-1.4420,-10093.7984,17.1168,1337.5320,145221.7000,-101176.2371
1178.0000,5.6499,5.4973,42788.8000,19089.0000,23699.8000,3.5213,10188.2499,2663.2977,12851.5477,171.9734,21752.2977,32600.5501,10848.2523,5.4973,5.3334,16226.6000,0.0000,16226.6000,0.6827,4572.5748,0.0000,4572.5748,33.3424,0.0000,11654.0252,11654.0252,5.3334,4.1662,109122.8000,0.0000,109122.8000,7.1169,26133.6743,0.0000,26133.6743,347.5775,0.0000,82989.1257,82989.1257,4.1662,4.1620,422.0000,0.0000,422.0000,0.0182,121.4533,0.0000,121.4533,0.8902,0.0000,300.5467,300.5467,4.1620,4.0171,13605.8000,0.0000,13605.8000,0.9061,3299.3076,0.0000,3299.3076,44.2509,0.0000,10306.4924,10306.4924,4.0171,4.0068,1028.4000,0.0000,1028.4000,0.0446,296.6840,0.0000,296.6840,2.1759,0.0000,731.7160,731.7160,4.0068,6.3609,5.1838,5.1838,-5.5795,-83693.0785,5.1838,6.2683,5.4730,5.7261,-2.5703,-20562.2466,5.4730,6.2310,5.6499,5.8520,-1.7965,-12575.2836,18.4346,1440.5044,164105.4000,-116830.6087
1179.0000,5.5784,5.3341,47029.5000,16105.5000,30924.0000,3.6582,11213.2474,2244.4572,13457.7046,178.6584,18349.9572,35816.2526,17466.2954,5.3341,5.1711,16238.2000,0.0000,16238.2000,0.6859,4587.6221,0.0000,4587.6221,33.4986,0.0000,11650.5779,11650.5779,5.1711,4.0367,106746.8000,0.0000,106746.8000,6.9896,25643.7238,0.0000,25643.7238,341.3613,0.0000,81103.0762,81103.0762,4.0367,4.0325,416.1000,0.0000,416.1000,0.0181,120.0034,0.0000,120.0034,0.8818,0.0000,296.0966,296.0966,4.0325,3.8764,14744.0000,0.0000,14744.0000,0.9866,3583.7365,0.0000,3583.7365,48.1863,0.0000,11160.2635,11160.2635,3.8764,3.8722,428.1000,0.0000,428.1000,0.0186,123.7812,0.0000,123.7812,0.9100,0.0000,304.3188,304.3188,3.8722,6.2884,5.0803,5.0803,-5.7579,-86368.5741,5.0803,6.2325,5.3875,5.6564,-2.7458,-21966.0513,5.3875,6.2056,5.5784,5.7966,-1.9495,-13646.2934,18.5355,1448.3913,169497.2000,-121980.9188
1180.0000,5.4667,5.1720,51641.1000,14215.7000,37425.4000,3.8663,12339.0439,1977.5640,14316.6079,188.8222,16193.2640,39302.0561,23108.7921,5.1720,5.0234,16246.2000,0.0000,16246.2000,0.6885,4601.6380,0.0000,4601.6380,33.6237,0.0000,11644.5620,11644.5620,5.0234,3.8567,120495.9000,0.0000,120495.9000,7.9171,29028.3224,0.0000,29028.3224,386.6560,0.0000,91467.5776,91467.5776,3.8567,3.8529,421.0000,0.0000,421.0000,0.0183,121.7667,0.0000,121.7667,0.8946,0.0000,299.2333,299.2333,3.8529,3.7032,15524.8000,0.0000,15524.8000,1.0418,3785.8862,0.0000,3785.8862,50.8811,0.0000,11738.9138,11738.9138,3.7032,3.6993,428.1000,0.0000,428.1000,0.0187,124.1254,0.0000,124.1254,0.9127,0.0000,303.9746,303.9746,3.6993,6.1483,4.9238,4.9238,-6.3998,-95997.2672,4.9238,6.1681,5.2556,5.5459,-3.2516,-26013.0098,5.2556,6.1605,5.4667,5.7080,-2.3647,-16553.1080,20.3259,1588.2966,190541.4000,-138563.3850
1181.0000,5.4103,5.0795,54653.4000,13706.1000,40947.3000,4.0403,13072.8757,1904.9654,14977.8410,197.3210,15611.0654,41580.5243,25969.4590,5.0795,4.9315,16229.2000,0.0000,16229.2000,0.6900,4603.5417,0.0000,4603.5417,33.6972,0.0000,11625.6583,11625.6583,4.9315,3.8011,116977.8000,0.0000,116977.8000,7.7101,28230.3617,0.0000,28230.3617,376.5466,0.0000,88747.4383,88747.4383,3.8011,3.7973,416.5000,0.0000,416.5000,0.0182,120.5726,0.0000,120.5726,0.8883,0.0000,295.9274,295.9274,3.7973,3.6449,15835.8000,0.0000,15835.8000,1.0669,3865.6434,0.0000,3865.6434,52.1040,0.0000,11970.1566,11970.1566,3.6449,3.6356,1028.4000,0.0000,1028.4000,0.0451,298.4585,0.0000,298.4585,2.2004,0.0000,729.9415,729.9415,3.6356,6.0710,4.8533,4.8533,-6.3736,-95604.0700,4.8533,6.1239,5.1921,5.4886,-3.3252,-26601.7850,5.1921,6.1273,5.4103,5.6597,-2.4475,-17132.8328,20.3556,1590.6181,191435.0000,-139338.6878
1182.0000,5.3030,4.9536,57633.5000,12356.7000,45276.8000,4.1712,13814.0027,1714.5113,15528.5140,203.7131,14071.2113,43819.4973,29748.2860,4.9536,4.8171,16235.2000,0.0000,16235.2000,0.6915,4614.4291,0.0000,4614.4291,33.7721,0.0000,11620.7709,11620.7709,4.8171,3.6661,129251.4000,0.0000,129251.4000,8.5357,31260.7139,0.0000,31260.7139,416.8705,0.0000,97990.6861,97990.6861,3.6661,3.6612,583.3000,0.0000,583.3000,0.0255,169.2255,0.0000,169.2255,1.2455,0.0000,414.0745,414.0745,3.6612,3.5239,15483.5000,0.0000,15483.5000,1.0444,3789.0484,0.0000,3789.0484,51.0068,0.0000,11694.4516,11694.4516,3.5239,3.4770,5630.9000,0.0000,5630.9000,0.2470,1637.3578,0.0000,1637.3578,12.0630,0.0000,3993.5422,3993.5422,3.4770,5.9413,4.7091,4.7091,-6.9936,-104903.5660,4.7091,6.0543,5.0679,5.3817,-3.8173,-30538.3682,5.0679,6.0757,5.3030,5.5718,-2.8600,-20020.1124,22.0729,1724.8102,212461.1000,-155462.0465
1183.0000,5.2575,5.0297,59536.1000,21740.3000,37795.8000,4.7202,14282.4603,3014.3474,17296.8077,230.5271,24754.6474,45253.6397,20498.9923,5.0297,4.9005,16246.2000,0.0000,16246.2000,0.6937,4611.9947,0.0000,4611.9947,33.8805,0.0000,11634.2053,11634.2053,4.9005,3.8388,125964.0000,0.0000,125964.0000,8.3389,30417.0366,0.0000,30417.0366,407.2604,0.0000,95546.9634,95546.9634,3.8388,3.8355,417.3000,0.0000,417.3000,0.0183,120.7311,0.0000,120.7311,0.8936,0.0000,296.5689,296.5689,3.8355,3.7178,14011.5000,0.0000,14011.5000,0.9479,3417.9331,0.0000,3417.9331,46.2954,0.0000,10593.5669,10593.5669,3.7178,3.5676,19038.0000,0.0000,19038.0000,0.8372,5518.6713,0.0000,5518.6713,40.8886,0.0000,13519.3287,13519.3287,3.5676,5.7992,4.6834,4.6834,-6.6949,-100423.9918,4.6834,5.9730,5.0273,5.3282,-3.8687,-30949.8300,5.0273,6.0138,5.2575,5.5206,-2.9594,-20715.9646,23.3345,1823.3892,213472.8000,-152089.7865
1184.0000,5.2380,5.1295,55524.4000,28252.1000,27272.3000,4.7630,13325.0323,3916.0319,17241.0642,232.6195,32168.1319,42199.3677,10031.2358,5.1295,5.0036,16231.8000,0.0000,16231.8000,0.6921,4600.6480,0.0000,4600.6480,33.7987,0.0000,11631.1520,11631.1520,5.0036,3.9213,131737.6000,0.0000,131737.6000,8.7057,31748.5788,0.0000,31748.5788,425.1700,0.0000,99989.0212,99989.0212,3.9213,3.9180,423.1000,0.0000,423.1000,0.0185,122.2477,0.0000,122.2477,0.9027,0.0000,300.8523,300.8523,3.9180,3.8083,13401.3000,0.0000,13401.3000,0.9032,3264.1717,0.0000,3264.1717,44.1106,0.0000,10137.1283,10137.1283,3.8083,3.6527,20238.6000,0.0000,20238.6000,0.8864,5858.1953,0.0000,5858.1953,43.2904,0.0000,14380.4047,14380.4047,3.6527,5.7210,4.6868,4.6868,-6.3697,-95545.2821,4.6868,5.9186,5.0153,5.3027,-3.7933,-30346.1843,5.0153,5.9699,5.2380,5.4926,-2.9398,-20578.4669,23.9532,1871.7406,209304.7000,-146469.9332
1185.0000,5.2913,5.3204,48172.7000,34385.1000,13787.6000,4.5760,11548.9678,4770.1052,16319.0730,223.4842,39155.2052,36623.7322,-2531.4730,5.3204,5.1420,21568.0000,0.0000,21568.0000,0.9177,6094.7098,0.0000,6094.7098,44.8204,0.0000,15473.2902,15473.2902,5.1420,4.1228,116331.4000,0.0000,116331.4000,7.6707,27961.7496,0.0000,27961.7496,374.6243,0.0000,88369.6504,88369.6504,4.1228,4.1194,415.0000,0.0000,415.0000,0.0181,119.5216,0.0000,119.5216,0.8839,0.0000,295.4784,295.4784,4.1194,3.9955,14185.1000,0.0000,14185.1000,0.9543,3442.4487,0.0000,3442.4487,46.6065,0.0000,10742.6513,10742.6513,3.9955,3.8360,19438.2000,0.0000,19438.2000,0.8497,5609.6794,0.0000,5609.6794,41.4998,0.0000,13828.5206,13828.5206,3.8360,5.7332,4.7846,4.7846,-5.4832,-82248.4017,4.7846,5.9157,5.0862,5.3501,-3.2690,-26151.6965,5.0862,5.9650,5.2913,5.5256,-2.5398,-17778.3433,22.4798,1756.6056,185725.3000,-126178.4416
1186.0000,5.3252,5.4778,43782.5000,40807.3000,2975.2000,4.5841,10489.6509,5664.0507,16153.7016,223.8797,46471.3507,33292.8491,-13178.5016,5.4778,5.2541,26893.6000,0.0000,26893.6000,1.1400,7580.8054,0.0000,7580.8054,55.6751,0.0000,19312.7946,19312.7946,5.2541,4.2479,114252.1000,0.0000,114252.1000,7.5115,27403.3870,0.0000,27403.3870,366.8472,0.0000,86848.7130,86848.7130,4.2479,4.2445,422.2000,0.0000,422.2000,0.0183,121.3525,0.0000,121.3525,0.8955,0.0000,300.8475,300.8475,4.2445,4.1234,13791.8000,0.0000,13791.8000,0.9238,3339.4099,0.0000,3339.4099,45.1160,0.0000,10452.3901,10452.3901,4.1234,3.9828,17036.9000,0.0000,17036.9000,0.7419,4906.6472,0.0000,4906.6472,36.2317,0.0000,12130.2528,12130.2528,3.9828,5.7236,4.8532,4.8532,-5.0087,-75129.7774,4.8532,5.9045,5.1336,5.3789,-3.0248,-24198.3914,5.1336,5.9547,5.3252,5.5441,-2.3626,-16538.5211,22.3793,1748.7487,175371.8000,-115866.6899
1187.0000,5.3799,5.5823,41675.8000,42050.4000,-374.6000,4.5055,9974.4759,5841.6347,15816.1106,220.0389,47892.0347,31701.3241,-16190.7106,5.5823,5.2928,32225.0000,0.0000,32225.0000,1.3617,9068.7204,0.0000,9068.7204,66.5042,0.0000,23156.2796,23156.2796,5.2928,4.3586,98310.5000,0.0000,98310.5000,6.4480,23562.4208,0.0000,23562.4208,314.9114,0.0000,74748.0792,74748.0792,4.3586,4.3548,415.4000,0.0000,415.4000,0.0180,119.1877,0.0000,119.1877,0.8788,0.0000,296.2123,296.2123,4.3548,4.2378,12349.6000,0.0000,12349.6000,0.8249,2984.2315,0.0000,2984.2315,40.2888,0.0000,9365.3685,9365.3685,4.2378,4.1003,15436.1000,0.0000,15436.1000,0.6704,4437.5019,0.0000,4437.5019,32.7406,0.0000,10998.5981,10998.5981,4.1003,5.7733,4.9368,4.9368,-4.4616,-66924.0655,4.9368,5.9259,5.2006,5.4314,-2.6377,-21101.7795,5.2006,5.9692,5.3799,5.5849,-2.0497,-14348.0592,20.7428,1620.8705,158362.0000,-102373.9043
