Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1458.0000,8.2081,11.7161,63.7000,249810.3000,-249746.6000,11.3805,14.4582,36454.8880,36469.3461,555.8046,286265.1880,49.2418,-286215.9461,11.7161,11.4986,23869.9000,0.0000,23869.9000,0.9049,6124.2082,0.0000,6124.2082,44.1941,0.0000,17745.6918,17745.6918,11.4986,11.7969,590.9000,21407.2000,-20816.3000,1.1586,126.6977,3393.1998,3519.8975,56.5844,24800.3998,464.2023,-24336.1975,11.7969,11.7819,1646.7000,0.0000,1646.7000,0.0622,421.9986,0.0000,421.9986,3.0381,0.0000,1224.7014,1224.7014,11.7819,11.7903,33.4000,608.1000,-574.7000,0.0352,7.1103,99.7190,106.8293,1.7209,707.8190,26.2897,-681.5293,11.7903,11.6550,14841.1000,0.0000,14841.1000,0.5607,3803.6808,0.0000,3803.6808,27.3835,0.0000,11037.4192,11037.4192,11.6550,7.1767,9.4158,9.4158,12.1791,182686.0334,9.4158,6.7332,8.7005,8.0745,7.2956,58365.1040,8.7005,6.5902,8.2081,7.6453,5.7392,40174.3422,21.1532,1652.9416,-230779.9000,281225.4796
1459.0000,7.6407,11.0171,1257.3000,146657.8000,-145400.5000,6.7508,288.3759,21176.7378,21465.1137,329.6965,167834.5378,968.9241,-166865.6137,11.0171,10.7221,19674.8000,0.0000,19674.8000,0.7431,5099.0836,0.0000,5099.0836,36.2921,0.0000,14575.7164,14575.7164,10.7221,10.6508,4998.0000,334.8000,4663.2000,0.3069,1085.7848,52.5972,1138.3820,14.9875,387.3972,3912.2152,3524.8180,10.6508,10.6304,1362.4000,0.0000,1362.4000,0.0514,354.9806,0.0000,354.9806,2.5098,0.0000,1007.4194,1007.4194,10.6304,10.6414,65.2000,512.5000,-447.3000,0.0318,14.1387,83.2152,97.3539,1.5541,595.7152,51.0613,-544.6539,10.6414,10.3804,17443.4000,0.0000,17443.4000,0.6580,4545.5933,0.0000,4545.5933,32.1371,0.0000,12897.8067,12897.8067,10.3804,6.7481,8.5642,8.5642,5.9837,89755.3286,8.5642,6.5019,8.0143,7.5330,3.3974,27179.4244,8.0143,6.4132,7.6407,7.2137,2.6375,18462.5869,12.8130,1001.2251,-102704.0000,135397.3398
1460.0000,7.4591,10.6917,2030.3000,135715.0000,-133684.7000,6.2800,467.2441,19531.8233,19999.0674,306.7047,155246.8233,1563.0559,-153683.7674,10.6917,10.3858,19663.1000,0.0000,19663.1000,0.7513,5120.2629,0.0000,5120.2629,36.6921,0.0000,14542.8371,14542.8371,10.3858,10.2538,8030.8000,0.0000,8030.8000,0.4718,1754.7189,0.0000,1754.7189,23.0396,0.0000,6276.0811,6276.0811,10.2538,10.2378,1028.5000,0.0000,1028.5000,0.0395,269.5463,0.0000,269.5463,1.9311,0.0000,758.9537,758.9537,10.2378,10.2449,198.6000,421.8000,-223.2000,0.0348,43.3435,68.2816,111.6251,1.6975,490.0816,155.2565,-334.8251,10.2449,9.9866,16642.7000,0.0000,16642.7000,0.6399,4362.2436,0.0000,4362.2436,31.2525,0.0000,12280.4564,12280.4564,9.9866,6.6079,8.2972,8.2972,5.3541,80311.8425,8.2972,6.4199,7.7966,7.3586,2.9751,23800.7631,7.7966,6.3500,7.4591,7.0733,2.2924,16046.8318,12.3259,963.1619,-88542.8000,120159.4374
1461.0000,7.1608,9.6678,5235.2000,87510.5000,-82275.3000,4.2808,1211.5166,12526.9322,13738.4488,209.0696,100037.4322,4023.6834,-96013.7488,9.6678,9.2902,19657.7000,0.0000,19657.7000,0.7552,5196.6772,0.0000,5196.6772,36.8829,0.0000,14461.0228,14461.0228,9.2902,8.9860,14985.1000,0.0000,14985.1000,0.8860,3337.3284,0.0000,3337.3284,43.2702,0.0000,11647.7716,11647.7716,8.9860,8.9644,1129.7000,0.0000,1129.7000,0.0437,301.7031,0.0000,301.7031,2.1354,0.0000,827.9969,827.9969,8.9644,8.9570,806.5000,296.0000,510.5000,0.0639,179.7782,47.5098,227.2879,3.1200,343.5098,626.7218,283.2121,8.9570,8.6653,15241.4000,0.0000,15241.4000,0.5900,4072.2164,0.0000,4072.2164,28.8145,0.0000,11169.1836,11169.1836,8.6653,6.8456,7.7555,7.7555,2.3229,34844.1779,7.7555,6.4460,7.4063,7.1007,1.6717,13373.2756,7.4063,6.3542,7.1608,6.8802,1.3431,9401.8545,9.9295,775.9023,-30750.9000,57619.3081
1462.0000,7.0355,9.3573,7454.7000,83506.6000,-76051.9000,4.2290,1729.1901,11927.2101,13656.4002,206.5382,95433.8101,5725.5099,-89708.3002,9.3573,9.0410,16642.2000,0.0000,16642.2000,0.6507,4419.8967,0.0000,4419.8967,31.7773,0.0000,12222.3033,12222.3033,9.0410,8.6521,19353.7000,0.0000,19353.7000,1.1690,4329.3018,0.0000,4329.3018,57.0914,0.0000,15024.3982,15024.3982,8.6521,8.6398,649.8000,0.0000,649.8000,0.0257,174.4132,0.0000,174.4132,1.2557,0.0000,475.3868,475.3868,8.6398,8.6098,1708.6000,142.2000,1566.4000,0.1113,382.9588,22.7815,405.7403,5.4367,164.9815,1325.6412,1160.6597,8.6098,8.3743,12438.9000,0.0000,12438.9000,0.4924,3340.8681,0.0000,3340.8681,24.0499,0.0000,9098.0319,9098.0319,8.3743,6.7351,7.5547,7.5547,2.1111,31667.1862,7.5547,6.4127,7.2502,6.9837,1.4707,11765.3817,7.2502,6.3301,7.0355,6.7901,1.1849,8294.5125,10.0172,782.7583,-25400.9000,51727.0804
1463.0000,6.8287,8.2751,11433.4000,68308.7000,-56875.3000,3.7808,2662.3769,9721.0950,12383.4719,184.6501,78029.7950,8771.0231,-69258.7719,8.2751,8.0276,16234.5000,0.0000,16234.5000,0.6382,4382.4488,0.0000,4382.4488,31.1674,0.0000,11852.0512,11852.0512,8.0276,7.1674,53332.1000,0.0000,53332.1000,3.2372,12148.8676,0.0000,12148.8676,158.0992,0.0000,41183.2324,41183.2324,7.1674,7.1602,475.2000,0.0000,475.2000,0.0189,130.4706,0.0000,130.4706,0.9238,0.0000,344.7294,344.7294,7.1602,7.1155,2778.3000,0.1000,2778.2000,0.1694,638.7315,0.0159,638.7474,8.2747,0.1159,2139.5685,2139.4526,7.1155,6.9513,10837.5000,0.0000,10837.5000,0.4317,2977.9192,0.0000,2977.9192,21.0840,0.0000,7859.5808,7859.5808,6.9513,7.2176,7.0845,7.0845,-0.4250,-6375.1333,7.0845,6.5748,6.9486,6.8297,0.8134,6507.1475,6.9486,6.4348,6.8287,6.6917,0.8200,5739.9833,12.4144,970.0781,26782.2000,5871.9974
1464.0000,6.6687,7.7542,15099.8000,60632.4000,-45532.6000,3.6565,3526.7090,8604.7132,12131.4222,178.5771,69237.1132,11573.0910,-57664.0222,7.7542,7.5315,16252.0000,0.0000,16252.0000,0.6513,4422.1256,0.0000,4422.1256,31.8092,0.0000,11829.8744,11829.8744,7.5315,6.5157,70065.2000,0.0000,70065.2000,4.3397,16105.4446,0.0000,16105.4446,211.9448,0.0000,53959.7554,53959.7554,6.5157,6.5093,473.8000,0.0000,473.8000,0.0194,131.4050,0.0000,131.4050,0.9465,0.0000,342.3950,342.3950,6.5093,6.4476,4265.0000,0.0000,4265.0000,0.2680,991.7413,0.0000,991.7413,13.0863,0.0000,3273.2587,3273.2587,6.4476,6.3656,6033.2000,0.0000,6033.2000,0.2470,1675.0355,0.0000,1675.0355,12.0640,0.0000,4358.1645,4358.1645,6.3656,7.1854,6.7755,6.7755,-1.4516,-21773.5855,6.7755,6.6082,6.7309,6.6918,0.2962,2369.2924,6.7309,6.4644,6.6687,6.5976,0.4718,3302.7638,13.7728,1076.2268,51556.6000,-16101.5293
1465.0000,6.5507,7.4345,18886.7000,54594.2000,-35707.5000,3.6157,4420.9759,7732.0669,12153.0428,176.5872,62326.2669,14465.7241,-47860.5428,7.4345,7.2166,16239.0000,0.0000,16239.0000,0.6570,4440.2900,0.0000,4440.2900,32.0879,0.0000,11798.7100,11798.7100,7.2166,6.1782,73147.9000,0.0000,73147.9000,4.5763,16911.5016,0.0000,16911.5016,223.5002,0.0000,56236.3984,56236.3984,6.1782,6.1718,477.0000,0.0000,477.0000,0.0198,132.9897,0.0000,132.9897,0.9647,0.0000,344.0103,344.0103,6.1718,6.0794,6534.7000,0.0000,6534.7000,0.4161,1528.5724,0.0000,1528.5724,20.3205,0.0000,5006.1276,5006.1276,6.0794,6.0550,1829.2000,0.0000,1829.2000,0.0758,510.7763,0.0000,510.7763,3.7043,0.0000,1318.4237,1318.4237,6.0550,7.0924,6.5737,6.5737,-1.8727,-28090.5990,6.5737,6.5927,6.5788,6.5832,-0.0343,-274.4411,6.5788,6.4584,6.5507,6.5186,0.2173,1521.0786,14.0412,1097.1957,62520.3000,-26843.9616
1466.0000,6.4158,7.0717,22434.8000,49147.0000,-26712.2000,3.5884,5264.8790,6944.5628,12209.4418,175.2530,56091.5628,17169.9210,-38921.6418,7.0717,6.8734,16229.7000,0.0000,16229.7000,0.6605,4462.5977,0.0000,4462.5977,32.2599,0.0000,11767.1023,11767.1023,6.8734,5.7599,86104.6000,0.0000,86104.6000,5.4216,20033.5938,0.0000,20033.5938,264.7816,0.0000,66071.0062,66071.0062,5.7599,5.7542,469.6000,0.0000,469.6000,0.0196,131.7862,0.0000,131.7862,0.9559,0.0000,337.8138,337.8138,5.7542,5.6491,8160.4000,0.0000,8160.4000,0.5232,1923.0236,0.0000,1923.0236,25.5542,0.0000,6237.3764,6237.3764,5.6491,5.6366,1028.6000,0.0000,1028.6000,0.0430,289.1636,0.0000,289.1636,2.0979,0.0000,739.4364,739.4364,5.6366,7.0307,6.3336,6.3336,-2.7573,-41359.4218,6.3336,6.5892,6.4018,6.4614,-0.5055,-4043.8466,6.4018,6.4617,6.4158,6.4317,-0.1184,-828.9835,15.3845,1202.1663,85280.7000,-46232.2518
1467.0000,6.3125,6.8201,25705.7000,43952.3000,-18246.6000,3.5574,6044.2456,6199.6787,12243.9242,173.7396,50151.9787,19661.4544,-30490.5242,6.8201,6.6243,16249.5000,0.0000,16249.5000,0.6659,4485.4498,0.0000,4485.4498,32.5193,0.0000,11764.0502,11764.0502,6.6243,5.5213,86451.6000,0.0000,86451.6000,5.4819,20207.5699,0.0000,20207.5699,267.7247,0.0000,66244.0301,66244.0301,5.5213,5.5156,477.9000,0.0000,477.9000,0.0201,134.6190,0.0000,134.6190,0.9808,0.0000,343.2810,343.2810,5.5156,5.3902,9870.6000,0.0000,9870.6000,0.6385,2335.9371,0.0000,2335.9371,31.1809,0.0000,7534.6629,7534.6629,5.3902,5.3851,428.1000,0.0000,428.1000,0.0180,120.8401,0.0000,120.8401,0.8805,0.0000,307.2599,307.2599,5.3851,6.9472,6.1662,6.1662,-3.1277,-46915.0621,6.1662,6.5625,6.2718,6.3643,-0.7935,-6347.7337,6.2718,6.4460,6.3125,6.3589,-0.3487,-2440.5562,15.5726,1216.8618,95231.1000,-55703.3520
1468.0000,6.1815,6.5176,29124.2000,38821.5000,-9697.3000,3.5390,6865.0191,5463.9066,12328.9257,172.8401,44285.4066,22259.1809,-22026.2257,6.5176,6.3385,16241.4000,0.0000,16241.4000,0.6687,4504.2981,0.0000,4504.2981,32.6579,0.0000,11737.1019,11737.1019,6.3385,5.1810,99144.4000,0.0000,99144.4000,6.3190,23298.2730,0.0000,23298.2730,308.6118,0.0000,75846.1270,75846.1270,5.1810,5.1759,468.5000,0.0000,468.5000,0.0198,132.6809,0.0000,132.6809,0.9660,0.0000,335.8191,335.8191,5.1759,5.0397,11710.9000,0.0000,11710.9000,0.7613,2788.3368,0.0000,2788.3368,37.1806,0.0000,8922.5632,8922.5632,5.0397,5.0350,428.1000,0.0000,428.1000,0.0181,121.5105,0.0000,121.5105,0.8850,0.0000,306.5895,306.5895,5.0350,6.8590,5.9470,5.9470,-3.9840,-59760.1840,5.9470,6.5384,6.1047,6.2427,-1.2916,-10332.8054,6.1047,6.4337,6.1815,6.2692,-0.7186,-5029.9127,16.9889,1327.5395,118296.0000,-75122.9020
1469.0000,6.1779,6.7958,25997.3000,55126.8000,-29129.5000,4.0845,6128.3728,7758.3239,13886.6968,199.4808,62885.1239,19868.9272,-43016.1968,6.7958,6.6271,16227.2000,0.0000,16227.2000,0.6720,4480.9809,0.0000,4480.9809,32.8180,0.0000,11746.2191,11746.2191,6.6271,5.5389,98866.8000,0.0000,98866.8000,6.3387,23108.3360,0.0000,23108.3360,309.5736,0.0000,75758.4640,75758.4640,5.5389,5.5340,478.7000,0.0000,478.7000,0.0203,134.8071,0.0000,134.8071,0.9938,0.0000,343.8929,343.8929,5.5340,5.3876,13352.4000,0.0000,13352.4000,0.8743,3158.8926,0.0000,3158.8926,42.6983,0.0000,10193.5074,10193.5074,5.3876,5.3770,1028.6000,0.0000,1028.6000,0.0438,290.3557,0.0000,290.3557,2.1414,0.0000,738.2443,738.2443,5.3770,6.6199,5.9984,5.9984,-2.8846,-43268.4171,5.9984,6.4473,6.1181,6.2229,-1.0416,-8332.6755,6.1181,6.3744,6.1779,6.2463,-0.5948,-4163.8895,18.0505,1410.4940,100824.2000,-55764.9820
1470.0000,6.1175,6.7549,27363.5000,61535.8000,-34172.3000,4.4574,6457.8087,8651.5643,15109.3730,217.6901,70187.3643,20905.6913,-49281.6730,6.7549,6.6028,16249.7000,0.0000,16249.7000,0.6693,4490.0353,0.0000,4490.0353,32.6897,0.0000,11759.6647,11759.6647,6.6028,5.5080,110481.8000,0.0000,110481.8000,7.0412,25834.7877,0.0000,25834.7877,343.8822,0.0000,84647.0123,84647.0123,5.5080,5.5021,637.1000,0.0000,637.1000,0.0269,179.5015,0.0000,179.5015,1.3132,0.0000,457.5985,457.5985,5.5021,5.3608,14313.1000,0.0000,14313.1000,0.9301,3388.1013,0.0000,3388.1013,45.4247,0.0000,10924.9987,10924.9987,5.3608,5.3085,5631.8000,0.0000,5631.8000,0.2384,1590.4297,0.0000,1590.4297,11.6434,0.0000,4041.3703,4041.3703,5.3085,6.5301,5.9193,5.9193,-3.1483,-47224.9594,5.9193,6.4031,6.0483,6.1612,-1.2469,-9975.0435,6.0483,6.3448,6.1175,6.1966,-0.7641,-5349.0063,20.0450,1566.3439,113141.2000,-62549.0091
1471.0000,6.4117,8.0286,16062.8000,116543.7000,-100480.9000,6.2368,3769.8190,16466.7122,20236.5312,304.5958,133010.4122,12292.9810,-120717.4312,8.0286,7.8700,16243.7000,0.0000,16243.7000,0.6696,4401.3976,0.0000,4401.3976,32.7030,0.0000,11842.3024,11842.3024,7.8700,7.1792,66833.8000,0.0000,66833.8000,4.2616,15268.1189,0.0000,15268.1189,208.1290,0.0000,51565.6811,51565.6811,7.1792,7.1735,580.3000,0.0000,580.3000,0.0245,159.2979,0.0000,159.2979,1.1969,0.0000,421.0021,421.0021,7.1735,7.0298,13928.0000,0.0000,13928.0000,0.9057,3201.3054,0.0000,3201.3054,44.2323,0.0000,10726.6946,10726.6946,7.0298,6.8449,19041.2000,0.0000,19041.2000,0.8065,5239.0453,0.0000,5239.0453,39.3875,0.0000,13802.1547,13802.1547,6.8449,6.2238,6.5343,6.5343,1.5459,23188.0154,6.5343,6.2636,6.4621,6.3990,0.6739,5390.8476,6.4621,6.2461,6.4117,6.3541,0.5377,3763.6348,19.3570,1512.5867,16146.1000,32342.4978
1472.0000,6.6922,8.9868,10624.9000,156132.2000,-145507.3000,7.6895,2480.4558,22166.6849,24647.1406,375.5416,178298.8849,8144.4442,-170154.4406,8.9868,8.7139,27603.1000,0.0000,27603.1000,1.1112,7371.7274,0.0000,7371.7274,54.2691,0.0000,20231.3726,20231.3726,8.7139,8.3129,38371.8000,0.0000,38371.8000,2.3842,8633.6619,0.0000,8633.6619,116.4427,0.0000,29738.1381,29738.1381,8.3129,8.3007,1236.4000,0.0000,1236.4000,0.0506,333.5709,0.0000,333.5709,2.4694,0.0000,902.8291,902.8291,8.3007,8.1757,11967.0000,0.0000,11967.0000,0.7516,2697.7306,0.0000,2697.7306,36.7083,0.0000,9269.2694,9269.2694,8.1757,7.9765,20242.1000,0.0000,20242.1000,0.8301,5472.5450,0.0000,5472.5450,40.5414,0.0000,14769.5550,14769.5550,7.9765,6.1599,7.0682,7.0682,4.4903,67354.8521,7.0682,6.2132,6.8402,6.6407,2.1134,16907.2722,6.8402,6.2060,6.6922,6.5231,1.5676,10973.4397,19.2258,1502.3339,-46086.9000,95235.5639
1473.0000,6.9335,9.5493,8021.6000,169976.0000,-161954.4000,8.1624,1864.2425,24233.9567,26098.1992,398.6364,194209.9567,6157.3575,-188052.5992,9.5493,9.2048,33692.2000,0.0000,33692.2000,1.3331,8922.5218,0.0000,8922.5218,65.1075,0.0000,24769.6782,24769.6782,9.2048,9.2164,13965.9000,10122.2000,3843.7000,1.3808,3115.0372,1565.8923,4680.9295,67.4374,11688.0923,10850.8628,-837.2295,9.2164,9.1949,2109.6000,0.0000,2109.6000,0.0845,561.4571,0.0000,561.4571,4.1262,0.0000,1548.1429,1548.1429,9.1949,9.0742,11148.6000,0.0000,11148.6000,0.6845,2475.5536,0.0000,2475.5536,33.4281,0.0000,8673.0464,8673.0464,9.0742,8.8759,19441.5000,0.0000,19441.5000,0.7805,5185.2699,0.0000,5185.2699,38.1206,0.0000,14256.2301,14256.2301,8.8759,6.1488,7.5123,7.5123,6.5350,98025.7112,7.5123,6.1929,7.1605,6.8526,3.1618,25294.7781,7.1605,6.1876,6.9335,6.6741,2.3312,16318.4029,18.6387,1456.4550,-91718.8000,139638.8922
1474.0000,7.0867,9.8791,6380.9000,180828.3000,-174447.4000,8.5609,1478.6969,25851.0570,27329.7538,418.1017,206679.3570,4902.2031,-201777.1538,9.8791,9.4887,38307.9000,0.0000,38307.9000,1.5008,10095.3123,0.0000,10095.3123,73.2979,0.0000,28212.5877,28212.5877,9.4887,9.5491,9204.0000,9978.5000,-774.5000,1.0777,2042.6691,1547.7966,3590.4657,52.6324,11526.2966,7161.3309,-4364.9657,9.5491,9.5258,2289.0000,0.0000,2289.0000,0.0902,606.1855,0.0000,606.1855,4.4054,0.0000,1682.8145,1682.8145,9.5258,9.4211,9718.9000,6.3000,9712.6000,0.5866,2146.1970,1.0148,2147.2118,28.6465,7.3148,7572.7030,7565.3882,9.4211,9.2478,17039.8000,0.0000,17039.8000,0.6732,4521.1885,0.0000,4521.1885,32.8771,0.0000,12518.6115,12518.6115,9.2478,6.2729,7.7604,7.7604,7.1653,107480.1682,7.7604,6.2326,7.3530,6.9965,3.6798,29438.6361,7.3530,6.2116,7.0867,6.7823,2.7490,19242.8749,18.7341,1463.9062,-107872.6000,156161.6792
1475.0000,7.2603,10.0382,5300.2000,191748.8000,-186448.6000,8.9953,1224.2841,27497.3104,28721.5945,439.3135,219246.1104,4075.9159,-215170.1945,10.0382,9.6077,45236.2000,0.0000,45236.2000,1.7621,11893.1285,0.0000,11893.1285,86.0602,0.0000,33343.0715,33343.0715,9.6077,9.8458,6380.7000,20261.0000,-13880.3000,1.4423,1413.1331,3146.3636,4559.4967,70.4377,23407.3636,4967.5669,-18439.7967,9.8458,9.8235,2339.4000,0.0000,2339.4000,0.0917,616.8089,0.0000,616.8089,4.4762,0.0000,1722.5911,1722.5911,9.8235,9.7489,7894.4000,327.1000,7567.3000,0.4910,1734.7095,52.7934,1787.5029,23.9803,379.8934,6159.6905,5779.7971,9.7489,9.6022,15438.7000,0.0000,15438.7000,0.6062,4076.4362,0.0000,4076.4362,29.6065,0.0000,11362.2638,11362.2638,9.6022,6.4417,8.0219,8.0219,8.1604,122405.9886,8.0219,6.3053,7.5642,7.1636,4.4323,35458.3995,7.5642,6.2619,7.2603,6.9130,3.3624,23537.0213,20.0828,1569.2984,-129747.3000,181401.4094
1476.0000,7.4662,10.2372,4128.4000,202473.2000,-198344.8000,9.4175,949.9648,29143.3212,30093.2860,459.9335,231616.5212,3178.4352,-228438.0860,10.2372,9.8116,47547.7000,0.0000,47547.7000,1.8471,12464.2185,0.0000,12464.2185,90.2101,0.0000,35083.4815,35083.4815,9.8116,10.2497,3733.2000,33772.8000,-30039.6000,1.9889,823.8505,5255.1823,6079.0328,97.1330,39027.9823,2909.3495,-36118.6328,10.2497,10.2248,2779.2000,0.0000,2779.2000,0.1083,728.4086,0.0000,728.4086,5.2904,0.0000,2050.7914,2050.7914,10.2248,10.1807,5951.0000,871.6000,5079.4000,0.4023,1299.0545,141.0823,1440.1368,19.6487,1012.6823,4651.9455,3639.2632,10.1807,10.0694,12436.6000,0.0000,12436.6000,0.4856,3262.8598,0.0000,3262.8598,23.7136,0.0000,9173.7402,9173.7402,10.0694,6.5989,8.3342,8.3342,9.5371,143056.6535,8.3342,6.3862,7.8147,7.3602,5.3531,42824.5884,7.8147,6.3213,7.4662,7.0680,4.1038,28726.8157,21.3745,1670.2304,-160541.5000,214608.0576
1477.0000,7.6576,10.5412,2860.3000,213140.8000,-210280.5000,9.8345,655.8359,30786.1653,31442.0012,480.2993,243926.9653,2204.4641,-241722.5012,10.5412,10.1781,41193.0000,0.0000,41193.0000,1.5948,10750.2769,0.0000,10750.2769,77.8875,0.0000,30442.7231,30442.7231,10.1781,10.6938,2714.1000,39223.6000,-36509.5000,2.2131,595.1549,6126.1896,6721.3444,108.0848,45349.7896,2118.9451,-43230.8444,10.6938,10.6644,3325.7000,0.0000,3325.7000,0.1287,865.9847,0.0000,865.9847,6.2869,0.0000,2459.7153,2459.7153,10.6644,10.6452,3895.3000,1236.0000,2659.3000,0.2980,844.2337,200.7448,1044.9785,14.5540,1436.7448,3051.0663,1614.3215,10.6452,10.5496,10835.5000,0.0000,10835.5000,0.4199,2823.4792,0.0000,2823.4792,20.5075,0.0000,8012.0208,8012.0208,10.5496,6.7121,8.6309,8.6309,10.7228,160841.7925,8.6309,6.4506,8.0495,7.5407,6.0921,48737.0296,8.0495,6.3703,7.6576,7.2099,4.6920,32843.9118,21.7335,1698.2879,-188776.5000,242422.7339
1478.0000,7.8086,10.7391,1395.7000,223298.0000,-221902.3000,10.2177,319.1263,32343.1551,32662.2813,499.0148,255641.1551,1076.5737,-254564.5813,10.7391,10.3341,47552.2000,0.0000,47552.2000,1.8315,12374.0081,0.0000,12374.0081,89.4474,0.0000,35178.1919,35178.1919,10.3341,10.8829,565.3000,41605.1000,-41039.8000,2.2113,123.6272,6508.8033,6632.4305,107.9983,48113.9033,441.6728,-47672.2305,10.8829,10.8559,3176.2000,0.0000,3176.2000,0.1220,824.7778,0.0000,824.7778,5.9592,0.0000,2351.4222,2351.4222,10.8559,10.8520,2900.5000,1670.4000,1230.1000,0.2615,626.6825,271.7174,898.3998,12.7734,1942.1174,2273.8175,331.7002,10.8520,10.7699,9634.6000,0.0000,9634.6000,0.3704,2502.9848,0.0000,2502.9848,18.0912,0.0000,7131.6152,7131.6152,10.7699,6.8945,8.8322,8.8322,11.2215,168322.9019,8.8322,6.5497,8.2235,7.6909,6.6093,52874.1612,8.2235,6.4451,7.8086,7.3343,5.1494,36046.0478,22.5218,1759.8819,-201349.0000,257243.1109
1479.0000,7.7667,10.9701,593.4000,215267.3000,-214673.9000,9.8135,135.7859,31155.7943,31291.5802,479.2744,246423.0943,457.6141,-245965.4802,10.9701,10.5338,45232.4000,0.0000,45232.4000,1.7363,11730.8127,0.0000,11730.8127,84.7999,0.0000,33501.5873,33501.5873,10.5338,10.8446,58.3000,20672.5000,-20614.2000,1.0861,12.7062,3240.9759,3253.6821,53.0413,23913.4759,45.5938,-23867.8821,10.8446,10.8245,2084.4000,0.0000,2084.4000,0.0798,541.5675,0.0000,541.5675,3.8983,0.0000,1542.8325,1542.8325,10.8245,10.8315,2175.7000,1926.0000,249.7000,0.2326,470.3205,313.2146,783.5351,11.3593,2239.2146,1705.3795,-533.8351,10.8315,10.7502,8433.8000,0.0000,8433.8000,0.3231,2191.6844,0.0000,2191.6844,15.7814,0.0000,6242.1156,6242.1156,10.7502,6.8112,8.7807,8.7807,10.0813,151219.7774,8.7807,6.5144,8.1764,7.6476,5.8002,46401.9948,8.1764,6.4204,7.7667,7.2984,4.4941,31458.6223,19.9071,1555.5710,-179287.8000,229080.3945
1480.0000,7.8056,11.1137,379.4000,221170.0000,-220790.6000,10.0665,86.7545,32033.1500,32119.9044,491.6340,253203.1500,292.6455,-252910.5044,11.1137,10.6975,42927.5000,0.0000,42927.5000,1.6415,11109.8560,0.0000,11109.8560,80.1674,0.0000,31817.6440,31817.6440,10.6975,10.9408,185.5000,16199.1000,-16013.6000,0.8598,40.3157,2544.1935,2584.5092,41.9916,18743.2935,145.1843,-18598.1092,10.9408,10.9212,2020.3000,0.0000,2020.3000,0.0774,524.1787,0.0000,524.1787,3.7809,0.0000,1496.1213,1496.1213,10.9212,10.9320,1686.2000,1848.2000,-162.0000,0.1998,363.9361,300.8010,664.7371,9.7577,2149.0010,1322.2639,-826.7371,10.9320,10.8387,9634.6000,0.0000,9634.6000,0.3693,2500.0719,0.0000,2500.0719,18.0345,0.0000,7134.5281,7134.5281,10.8387,6.8414,8.8401,8.8401,10.1866,152798.9568,8.8401,6.5291,8.2238,7.6846,5.8892,47113.3872,8.2238,6.4314,7.8056,7.3276,4.5678,31974.5724,19.8215,1548.8786,-182383.8000,231886.9164
1481.0000,7.8382,11.1481,615.1000,217578.9000,-216963.8000,9.9196,140.5654,31532.0767,31672.6421,484.4575,249110.9767,474.5346,-248636.4421,11.1481,10.7872,36576.2000,0.0000,36576.2000,1.3953,9461.3837,0.0000,9461.3837,68.1428,0.0000,27114.8163,27114.8163,10.7872,11.0600,413.8000,17988.5000,-17574.7000,0.9675,89.7960,2828.0360,2917.8320,47.2489,20816.5360,324.0040,-20492.5320,11.0600,11.0342,2608.8000,0.0000,2608.8000,0.0998,675.6973,0.0000,675.6973,4.8743,0.0000,1933.1027,1933.1027,11.0342,11.0459,1369.7000,1677.6000,-307.9000,0.1718,295.0870,273.2922,568.3792,8.3906,1950.8922,1074.6130,-876.2792,11.0459,10.9351,11235.7000,0.0000,11235.7000,0.4299,2910.7185,0.0000,2910.7185,20.9961,0.0000,8324.9815,8324.9815,10.9351,6.8518,8.8934,8.8934,10.2243,153364.7803,8.8934,6.5358,8.2647,7.7146,5.9033,47226.3845,8.2647,6.4367,7.8382,7.3507,4.5773,32041.1331,19.4758,1521.8645,-184425.7000,232632.2980
1482.0000,7.9136,11.3296,1157.1000,225461.1000,-224304.0000,10.3117,264.0579,32720.1935,32984.2514,503.6051,258181.2935,893.0421,-257288.2514,11.3296,11.0944,23877.2000,0.0000,23877.2000,0.9103,6160.2578,0.0000,6160.2578,44.4586,0.0000,17716.9422,17716.9422,11.0944,11.3352,2388.9000,17279.6000,-14890.7000,1.0464,515.7054,2726.0277,3241.7331,51.1038,20005.6277,1873.1946,-18132.4331,11.3352,11.3189,1646.9000,0.0000,1646.9000,0.0629,424.8622,0.0000,424.8622,3.0710,0.0000,1222.0378,1222.0378,11.3189,11.3195,1242.1000,876.3000,365.8000,0.1203,266.3770,143.1032,409.4802,5.8757,1019.4032,975.7230,-43.6802,11.3195,11.1733,14838.3000,0.0000,14838.3000,0.5667,3828.8046,0.0000,3828.8046,27.6756,0.0000,11009.4954,11009.4954,11.1733,6.8672,9.0203,9.0203,10.8107,162160.9482,9.0203,6.5462,8.3605,7.7832,6.2114,49691.4605,8.3605,6.4450,7.9136,7.4028,4.8090,33663.0347,19.5274,1525.8953,-198466.5000,245515.4435
1483.0000,7.4139,10.4665,3273.1000,126366.9000,-123093.8000,5.9375,753.8897,18171.5716,18925.4613,289.9765,144538.4716,2519.2103,-142019.2613,10.4665,10.1544,19654.3000,0.0000,19654.3000,0.7471,5134.8695,0.0000,5134.8695,36.4856,0.0000,14519.4305,14519.4305,10.1544,10.0144,8607.0000,178.4000,8428.6000,0.5114,1888.1378,27.8568,1915.9946,24.9747,206.2568,6718.8622,6512.6054,10.0144,9.9929,1355.3000,0.0000,1355.3000,0.0515,356.4493,0.0000,356.4493,2.5157,0.0000,998.8507,998.8507,9.9929,9.9837,1592.8000,702.8000,890.0000,0.1307,349.0231,113.5667,462.5898,6.3843,816.3667,1243.7769,427.4102,9.9837,9.7075,17440.1000,0.0000,17440.1000,0.6630,4588.8957,0.0000,4588.8957,32.3807,0.0000,12851.2043,12851.2043,9.7075,6.7033,8.2054,8.2054,4.6587,69881.0526,8.2054,6.4397,7.7345,7.3225,2.7381,21904.4341,7.7345,6.3603,7.4139,7.0474,2.1310,14917.2160,12.0617,942.5220,-75325.5000,106702.7027
1484.0000,7.3018,10.2489,4531.4000,127236.7000,-122705.3000,6.0385,1045.8914,18259.6979,19305.5894,294.9119,145496.3979,3485.5086,-142010.8894,10.2489,9.9478,19661.6000,0.0000,19661.6000,0.7582,5153.2296,0.0000,5153.2296,37.0311,0.0000,14508.3704,14508.3704,9.9478,9.7615,11509.4000,0.0000,11509.4000,0.6835,2533.9045,0.0000,2533.9045,33.3831,0.0000,8975.4955,8975.4955,9.7615,9.7458,1027.9000,0.0000,1027.9000,0.0399,271.3560,0.0000,271.3560,1.9510,0.0000,756.5440,756.5440,9.7458,9.7244,2187.9000,580.0000,1607.9000,0.1617,481.3861,93.5607,574.9468,7.8975,673.5607,1706.5139,1032.9532,9.7244,9.4703,16639.5000,0.0000,16639.5000,0.6470,4395.0942,0.0000,4395.0942,31.5990,0.0000,12244.4058,12244.4058,9.4703,6.6007,8.0355,8.0355,4.6093,69139.9523,8.0355,6.3955,7.5981,7.2155,2.6342,21073.6239,7.5981,6.3282,7.3018,6.9632,2.0399,14279.2009,12.4935,976.2563,-72259.0000,104492.7771
1485.0000,7.0519,9.2882,8227.6000,84825.1000,-76597.5000,4.3367,1907.8863,12119.0514,14026.9377,211.7976,96944.1514,6319.7137,-90624.4377,9.2882,8.9319,19666.0000,0.0000,19666.0000,0.7612,5228.3663,0.0000,5228.3663,37.1769,0.0000,14437.6337,14437.6337,8.9319,8.5959,17546.2000,0.0000,17546.2000,1.0463,3932.5885,0.0000,3932.5885,51.0975,0.0000,13613.6115,13613.6115,8.5959,8.5754,1138.4000,0.0000,1138.4000,0.0444,305.8181,0.0000,305.8181,2.1702,0.0000,832.5819,832.5819,8.5754,8.5255,3281.9000,451.1000,2830.8000,0.2206,736.3956,72.2438,808.6394,10.7713,523.3438,2545.5044,2022.1606,8.5255,8.2505,15238.5000,0.0000,15238.5000,0.5952,4098.0093,0.0000,4098.0093,29.0685,0.0000,11140.4907,11140.4907,8.2505,6.8722,7.5613,7.5613,1.8619,27928.1902,7.5613,6.4480,7.2645,7.0047,1.5039,12030.9650,7.2645,6.3535,7.0519,6.8090,1.2306,8613.9259,10.5066,820.9969,-20177.6000,48573.0811
1486.0000,6.9494,9.0473,9906.6000,81307.7000,-71401.1000,4.2766,2301.6341,11595.5223,13897.1564,208.8613,92903.2223,7604.9659,-85298.2564,9.0473,8.7475,16626.3000,0.0000,16626.3000,0.6544,4436.2125,0.0000,4436.2125,31.9584,0.0000,12190.0875,12190.0875,8.7475,8.3596,20348.9000,0.0000,20348.9000,1.2378,4575.7613,0.0000,4575.7613,60.4532,0.0000,15773.1387,15773.1387,8.3596,8.3480,643.6000,0.0000,643.6000,0.0256,173.5152,0.0000,173.5152,1.2524,0.0000,470.0848,470.0848,8.3480,8.2556,5270.8000,279.6000,4991.2000,0.3372,1187.2437,44.7239,1231.9676,16.4665,324.3239,4083.5563,3759.2324,8.2556,8.0323,12436.6000,0.0000,12436.6000,0.4962,3358.2154,0.0000,3358.2154,24.2317,0.0000,9078.3846,9078.3846,8.0323,6.7595,7.3959,7.3959,1.7250,25875.7044,7.3959,6.4217,7.1361,6.9088,1.3203,10562.3306,7.1361,6.3362,6.9494,6.7361,1.0841,7589.0106,10.5416,823.7363,-16354.5000,44027.0456
1487.0000,6.7588,8.0751,14409.8000,66510.2000,-52100.4000,3.8797,3359.8613,9453.6291,12813.4904,189.4794,75963.8291,11049.9387,-64913.8904,8.0751,7.8348,16249.3000,0.0000,16249.3000,0.6423,4399.7961,0.0000,4399.7961,31.3668,0.0000,11849.5039,11849.5039,7.8348,7.0489,50237.0000,0.0000,50237.0000,3.0671,11483.9290,0.0000,11483.9290,149.7928,0.0000,38753.0710,38753.0710,7.0489,7.0419,477.7000,0.0000,477.7000,0.0191,131.3969,0.0000,131.3969,0.9335,0.0000,346.3031,346.3031,7.0419,6.9213,7799.6000,49.4000,7750.2000,0.4811,1796.8229,7.8568,1804.6797,23.4967,57.2568,6002.7771,5945.5203,6.9213,6.7621,10835.5000,0.0000,10835.5000,0.4344,2986.3100,0.0000,2986.3100,21.2153,0.0000,7849.1900,7849.1900,6.7621,7.1665,6.9643,6.9643,-0.6646,-9969.3659,6.9643,6.5668,6.8583,6.7656,0.6534,5227.0915,6.8583,6.4319,6.7588,6.6451,0.7008,4905.9458,12.7856,999.0828,33449.3000,163.6714
1488.0000,6.6144,7.6147,17860.8000,59170.0000,-41309.2000,3.7588,4175.8302,8389.3057,12565.1359,183.5754,67559.3057,13684.9698,-53874.3359,7.6147,7.3954,16239.8000,0.0000,16239.8000,0.6532,4428.2495,0.0000,4428.2495,31.9012,0.0000,11811.5505,11811.5505,7.3954,6.4843,63756.0000,0.0000,63756.0000,3.9643,14691.7825,0.0000,14691.7825,193.6106,0.0000,49064.2175,49064.2175,6.4843,6.4780,476.4000,0.0000,476.4000,0.0195,132.1905,0.0000,132.1905,0.9538,0.0000,344.2095,344.2095,6.4780,6.3275,10560.9000,0.0000,10560.9000,0.6651,2457.0789,0.0000,2457.0789,32.4824,0.0000,8103.8211,8103.8211,6.3275,6.2466,6032.1000,0.0000,6032.1000,0.2479,1677.8653,0.0000,1677.8653,12.1060,0.0000,4354.2347,4354.2347,6.2466,7.1283,6.6875,6.6875,-1.5828,-23741.7366,6.6875,6.5932,6.6623,6.6403,0.1692,1353.2933,6.6623,6.4568,6.6144,6.5596,0.3690,2583.0530,13.9633,1091.1105,55756.0000,-19805.3903
1489.0000,6.5044,7.3196,20885.0000,53462.0000,-32577.0000,3.6873,4892.9993,7565.7115,12458.7108,180.0831,61027.7115,15992.0007,-45035.7108,7.3196,7.1064,16225.7000,0.0000,16225.7000,0.6582,4444.4910,0.0000,4444.4910,32.1443,0.0000,11781.2090,11781.2090,7.1064,6.1601,68037.4000,0.0000,68037.4000,4.2684,15761.9575,0.0000,15761.9575,208.4615,0.0000,52275.4425,52275.4425,6.1601,6.1540,470.0000,0.0000,470.0000,0.0195,131.0750,0.0000,131.0750,0.9511,0.0000,338.9250,338.9250,6.1540,5.9713,13176.9000,0.0000,13176.9000,0.8395,3083.2632,0.0000,3083.2632,41.0018,0.0000,10093.6368,10093.6368,5.9713,5.9474,1828.8000,0.0000,1828.8000,0.0760,511.5287,0.0000,511.5287,3.7121,0.0000,1317.2713,1317.2713,5.9474,7.0476,6.4975,6.4975,-2.0259,-30389.1291,6.4975,6.5815,6.5199,6.5395,-0.1548,-1238.2852,6.5199,6.4535,6.5044,6.4867,0.1223,855.9144,14.3234,1119.2493,67161.8000,-30771.4999
1490.0000,6.3859,7.0139,23570.7000,48428.7000,-24858.0000,3.6264,5534.5670,6839.5892,12374.1562,177.1093,55268.2892,18036.1330,-37232.1562,7.0139,6.8153,16246.4000,0.0000,16246.4000,0.6626,4471.1769,0.0000,4471.1769,32.3623,0.0000,11775.2231,11775.2231,6.8153,5.7958,78784.1000,0.0000,78784.1000,4.9718,18350.1167,0.0000,18350.1167,242.8169,0.0000,60433.9833,60433.9833,5.7958,5.7901,477.3000,0.0000,477.3000,0.0199,133.8716,0.0000,133.8716,0.9720,0.0000,343.4284,343.4284,5.7901,5.6045,14388.6000,0.0000,14388.6000,0.9229,3388.5602,0.0000,3388.5602,45.0745,0.0000,11000.0398,11000.0398,5.6045,5.5920,1028.4000,0.0000,1028.4000,0.0430,289.3100,0.0000,289.3100,2.1019,0.0000,739.0900,739.0900,5.5920,6.9863,6.2892,6.2892,-2.7553,-41329.6428,6.2892,6.5744,6.3653,6.4318,-0.5637,-4509.4948,6.3653,6.4535,6.3859,6.4094,-0.1745,-1221.3208,15.3702,1201.0485,86066.8000,-47060.4585
1491.0000,6.3031,6.8146,25860.2000,43555.9000,-17695.7000,3.5498,6081.6448,6142.7969,12224.4417,173.3672,49698.6969,19778.5552,-29920.1417,6.8146,6.6136,16239.2000,0.0000,16239.2000,0.6662,4482.9881,0.0000,4482.9881,32.5340,0.0000,11756.2119,11756.2119,6.6136,5.6073,76835.1000,0.0000,76835.1000,4.8779,17963.3109,0.0000,17963.3109,238.2287,0.0000,58871.7891,58871.7891,5.6073,5.6015,468.9000,0.0000,468.9000,0.0197,131.9055,0.0000,131.9055,0.9617,0.0000,336.9945,336.9945,5.6015,5.4036,15155.6000,0.0000,15155.6000,0.9796,3581.1801,0.0000,3581.1801,47.8400,0.0000,11574.4199,11574.4199,5.4036,5.3984,428.1000,0.0000,428.1000,0.0180,120.8145,0.0000,120.8145,0.8813,0.0000,307.2855,307.2855,5.3984,6.9173,6.1579,6.1579,-2.9619,-44427.9839,6.1579,6.5492,6.2622,6.3535,-0.7630,-6104.0388,6.2622,6.4377,6.3031,6.3499,-0.3421,-2394.9022,15.1667,1185.1508,91431.2000,-52926.9249
1492.0000,6.2002,6.5726,27853.0000,38841.6000,-10988.6000,3.4621,6563.0607,5468.4451,12031.5058,169.0822,44310.0451,21289.9393,-23020.1058,6.5726,6.3829,16223.4000,0.0000,16223.4000,0.6680,4495.4627,0.0000,4495.4627,32.6251,0.0000,11727.9373,11727.9373,6.3829,5.3151,86236.7000,0.0000,86236.7000,5.4976,20248.2552,0.0000,20248.2552,268.4921,0.0000,65988.4448,65988.4448,5.3151,5.3096,478.3000,0.0000,478.3000,0.0202,135.1699,0.0000,135.1699,0.9846,0.0000,343.1301,343.1301,5.3096,5.1164,15659.3000,0.0000,15659.3000,1.0161,3719.5304,0.0000,3719.5304,49.6263,0.0000,11939.7696,11939.7696,5.1164,5.1114,428.1000,0.0000,428.1000,0.0181,121.3633,0.0000,121.3633,0.8848,0.0000,306.7367,306.7367,5.1114,6.8580,5.9847,5.9847,-3.5980,-53970.1698,5.9847,6.5320,6.1306,6.2584,-1.1276,-9020.5647,6.1306,6.4285,6.2002,6.2796,-0.6137,-4295.7544,16.0231,1252.0683,108037.2000,-67286.4889
1493.0000,6.1401,6.4656,28888.8000,36735.0000,-7846.2000,3.4341,6814.8656,5166.6676,11981.5333,167.7178,41901.6676,22073.9344,-19827.7333,6.4656,6.2729,16245.7000,0.0000,16245.7000,0.6720,4509.1378,0.0000,4509.1378,32.8208,0.0000,11736.5622,11736.5622,6.2729,5.2303,83053.8000,0.0000,83053.8000,5.3200,19541.0499,0.0000,19541.0499,259.8204,0.0000,63512.7501,63512.7501,5.2303,5.2248,467.8000,0.0000,467.8000,0.0198,132.3795,0.0000,132.3795,0.9685,0.0000,335.4205,335.4205,5.2248,5.0256,15925.7000,0.0000,15925.7000,1.0398,3788.5470,0.0000,3788.5470,50.7829,0.0000,12137.1530,12137.1530,5.0256,5.0135,1028.4000,0.0000,1028.4000,0.0438,291.9627,0.0000,291.9627,2.1377,0.0000,736.4373,736.4373,5.0135,6.7832,5.8983,5.8983,-3.5935,-53902.5733,5.8983,6.5003,6.0589,6.1993,-1.2223,-9778.7117,6.0589,6.4071,6.1401,6.2330,-0.7071,-4949.4242,15.7944,1234.1956,108875.2000,-68630.7092
1494.0000,6.0423,6.2743,30259.7000,33516.7000,-3257.0000,3.3758,7151.4905,4706.3605,11857.8510,164.8687,38223.0605,23108.2095,-15114.8510,6.2743,6.0944,16241.8000,0.0000,16241.8000,0.6732,4521.5003,0.0000,4521.5003,32.8803,0.0000,11720.2997,11720.2997,6.0944,5.0122,92298.0000,0.0000,92298.0000,5.9257,21788.8272,0.0000,21788.8272,289.3992,0.0000,70509.1728,70509.1728,5.0122,5.0052,639.9000,0.0000,639.9000,0.0272,181.7061,0.0000,181.7061,1.3271,0.0000,458.1939,458.1939,5.0052,4.8231,15587.7000,0.0000,15587.7000,1.0196,3722.7751,0.0000,3722.7751,49.7945,0.0000,11864.9249,11864.9249,4.8231,4.7613,5630.6000,0.0000,5630.6000,0.2401,1603.6622,0.0000,1603.6622,11.7253,0.0000,4026.9378,4026.9378,4.7613,6.7166,5.7389,5.7389,-4.2465,-63697.1329,5.7389,6.4767,5.9357,6.1078,-1.6024,-12818.8450,5.9357,6.3928,6.0423,6.1642,-0.9927,-6949.0870,16.8923,1319.9883,127141.0000,-83465.0648
1495.0000,6.0975,6.5261,28865.6000,39892.1000,-11026.5000,3.5798,6814.8829,5606.7237,12421.6066,174.8330,45498.8237,22050.7171,-23448.1066,6.5261,6.3118,16223.6000,0.0000,16223.6000,0.6750,4498.7675,0.0000,4498.7675,32.9645,0.0000,11724.8325,11724.8325,6.3118,5.5710,52987.6000,0.0000,52987.6000,3.4145,12457.9505,0.0000,12457.9505,166.7604,0.0000,40529.6495,40529.6495,5.5710,5.5633,587.7000,0.0000,587.7000,0.0251,165.4192,0.0000,165.4192,1.2242,0.0000,422.2808,422.2808,5.5633,5.3622,14407.4000,0.0000,14407.4000,0.9468,3406.7040,0.0000,3406.7040,46.2397,0.0000,11000.6960,11000.6960,5.3622,5.1125,19036.9000,0.0000,19036.9000,0.8150,5375.9308,0.0000,5375.9308,39.8049,0.0000,13660.9692,13660.9692,5.1125,6.6305,5.8715,5.8715,-2.7684,-41525.4667,5.8715,6.4264,6.0195,6.1490,-1.0120,-8095.6974,6.0195,6.3540,6.0975,6.1867,-0.6100,-4270.0863,14.1843,1108.3841,92216.7000,-53891.2504
1496.0000,6.2213,7.2599,21964.6000,64161.1000,-42196.5000,4.2440,5173.4996,9036.3350,14209.8346,207.2686,73197.4350,16791.1004,-56406.3346,7.2599,7.0428,16243.4000,0.0000,16243.4000,0.6725,4453.4284,0.0000,4453.4284,32.8454,0.0000,11789.9716,11789.9716,7.0428,6.4501,41904.8000,0.0000,41904.8000,2.6882,9719.3139,0.0000,9719.3139,131.2858,0.0000,32185.4861,32185.4861,6.4501,6.4395,800.6000,0.0000,800.6000,0.0338,222.2671,0.0000,222.2671,1.6492,0.0000,578.3329,578.3329,6.4395,6.2456,13723.9000,0.0000,13723.9000,0.8913,3195.1381,0.0000,3195.1381,43.5279,0.0000,10528.7619,10528.7619,6.2456,5.9767,20237.5000,0.0000,20237.5000,0.8571,5636.3744,0.0000,5636.3744,41.8609,0.0000,14601.1256,14601.1256,5.9767,6.3446,6.1606,6.1606,-0.6660,-9989.3337,6.1606,6.3190,6.2029,6.2398,-0.2867,-2293.8492,6.2029,6.2817,6.2213,6.2423,-0.1426,-998.2839,14.0803,1100.2506,50713.7000,-13281.4668
1497.0000,6.3123,7.6752,19475.5000,74950.4000,-55474.9000,4.5746,4579.3383,10572.0750,15151.4133,223.4145,85522.4750,14896.1617,-70626.3133,7.6752,7.3605,22408.7000,0.0000,22408.7000,0.9150,6104.7235,0.0000,6104.7235,44.6873,0.0000,16303.9765,16303.9765,7.3605,6.9697,26326.4000,0.0000,26326.4000,1.6635,6070.4736,0.0000,6070.4736,81.2451,0.0000,20255.9264,20255.9264,6.9697,6.9554,1019.6000,0.0000,1019.6000,0.0423,280.7962,0.0000,280.7962,2.0647,0.0000,738.8038,738.8038,6.9554,6.7336,14940.5000,0.0000,14940.5000,0.9527,3447.0917,0.0000,3447.0917,46.5266,0.0000,11493.4083,11493.4083,6.7336,6.4622,19437.1000,0.0000,19437.1000,0.8091,5372.5362,0.0000,5372.5362,39.5158,0.0000,14064.5638,14064.5638,6.4622,6.2522,6.3572,6.3572,0.3628,5442.6982,6.3572,6.2674,6.3332,6.3123,0.1551,1240.7316,6.3332,6.2435,6.3123,6.2884,0.1550,1085.1203,13.4358,1049.8895,28657.4000,7768.5502
1498.0000,6.4535,8.3851,11784.1000,98672.6000,-86888.5000,5.1697,2763.4631,13951.5844,16715.0475,252.4816,112624.1844,9020.6369,-103603.5475,8.3851,8.0025,28090.2000,0.0000,28090.2000,1.1382,7570.2157,0.0000,7570.2157,55.5865,0.0000,20519.9843,20519.9843,8.0025,7.7207,19577.4000,0.0000,19577.4000,1.2291,4461.6890,0.0000,4461.6890,60.0263,0.0000,15115.7110,15115.7110,7.7207,7.7025,1343.3000,0.0000,1343.3000,0.0552,365.6957,0.0000,365.6957,2.6934,0.0000,977.6043,977.6043,7.7025,7.4797,15469.5000,0.0000,15469.5000,0.9760,3523.2261,0.0000,3523.2261,47.6644,0.0000,11946.2739,11946.2739,7.4797,7.2489,17036.0000,0.0000,17036.0000,0.7026,4654.9809,0.0000,4654.9809,34.3120,0.0000,12381.0191,12381.0191,7.2489,6.0691,6.6590,6.6590,2.1093,31639.2410,6.6590,6.1896,6.5338,6.4243,0.8392,6713.3909,6.5338,6.1896,6.4535,6.3617,0.6153,4307.4096,13.9060,1086.6340,-5372.1000,42660.0416
1499.0000,6.5506,8.7190,9530.4000,110113.7000,-100583.3000,5.5486,2230.8686,15595.1564,17826.0249,270.9823,125708.8564,7299.5314,-118409.3249,8.7190,8.2700,33507.7000,0.0000,33507.7000,1.3402,8984.7477,0.0000,8984.7477,65.4525,0.0000,24522.9523,24522.9523,8.2700,8.0566,15068.9000,0.0000,15068.9000,0.9338,3417.6352,0.0000,3417.6352,45.6059,0.0000,11651.2648,11651.2648,8.0566,8.0399,1251.4000,0.0000,1251.4000,0.0507,338.9353,0.0000,338.9353,2.4743,0.0000,912.4647,912.4647,8.0399,7.8261,15088.3000,0.0000,15088.3000,0.9375,3416.5543,0.0000,3416.5543,45.7881,0.0000,11671.7457,11671.7457,7.8261,7.6203,15435.2000,0.0000,15435.2000,0.6277,4195.2628,0.0000,4195.2628,30.6549,0.0000,11239.9372,11239.9372,7.6203,6.0713,6.8458,6.8458,2.8194,42291.6938,6.8458,6.1702,6.6656,6.5080,1.2297,9837.3634,6.6656,6.1727,6.5506,6.4192,0.8973,6281.2442,14.1577,1106.2990,-20231.8000,58410.3013
1500.0000,6.6336,9.0459,7163.4000,114682.9000,-107519.5000,5.6113,1674.1881,16265.4831,17939.6711,274.0465,130948.3831,5489.2119,-125459.1711,9.0459,8.5735,33507.2000,0.0000,33507.2000,1.3321,8940.5459,0.0000,8940.5459,65.0597,0.0000,24566.6541,24566.6541,8.5735,8.4369,9179.0000,0.0000,9179.0000,0.5658,2070.4715,0.0000,2070.4715,27.6313,0.0000,7108.5285,7108.5285,8.4369,8.4164,1457.0000,0.0000,1457.0000,0.0586,392.3490,0.0000,392.3490,2.8631,0.0000,1064.6510,1064.6510,8.4164,8.1945,14891.0000,0.0000,14891.0000,0.9190,3350.2867,0.0000,3350.2867,44.8833,0.0000,11540.7133,11540.7133,8.1945,8.0200,12433.8000,0.0000,12433.8000,0.5024,3360.5751,0.0000,3360.5751,24.5364,0.0000,9073.2249,9073.2249,8.0200,6.0082,7.0141,7.0141,3.4877,52315.1631,7.0141,6.1394,6.7808,6.5768,1.5164,12130.8949,6.7808,6.1497,6.6336,6.4653,1.0941,7658.7169,13.4839,1053.6484,-36051.5000,72104.7748
1501.0000,6.6916,9.2132,6313.3000,117565.9000,-111252.6000,5.6910,1473.8995,16691.1100,18165.0094,277.9409,134257.0100,4839.4005,-129417.6094,9.2132,8.7378,33244.1000,0.0000,33244.1000,1.3140,8848.1401,0.0000,8848.1401,64.1743,0.0000,24395.9599,24395.9599,8.7378,8.6189,7875.3000,0.0000,7875.3000,0.4825,1771.1875,0.0000,1771.1875,23.5634,0.0000,6104.1125,6104.1125,8.6189,8.6003,1303.9000,0.0000,1303.9000,0.0521,350.1562,0.0000,350.1562,2.5446,0.0000,953.7438,953.7438,8.6003,8.3790,14640.9000,0.0000,14640.9000,0.8968,3283.7494,0.0000,3283.7494,43.7983,0.0000,11357.1506,11357.1506,8.3790,8.2249,10833.0000,0.0000,10833.0000,0.4348,2919.7264,0.0000,2919.7264,21.2339,0.0000,7913.2736,7913.2736,8.2249,6.0208,7.1228,7.1228,3.7708,56561.3575,7.1228,6.1326,6.8588,6.6277,1.6941,13552.7935,6.8588,6.1424,6.6916,6.5006,1.2256,8579.0452,13.3068,1039.8130,-43355.4000,78693.1962
1502.0000,6.7388,9.3585,5550.6000,119771.5000,-114220.9000,5.7453,1294.6918,17018.1682,18312.8600,280.5909,136789.6682,4255.9082,-132533.7600,9.3585,8.8760,33240.8000,0.0000,33240.8000,1.3100,8828.0601,0.0000,8828.0601,63.9786,0.0000,24412.7399,24412.7399,8.8760,8.7773,6436.7000,0.0000,6436.7000,0.3931,1444.0794,0.0000,1444.0794,19.1961,0.0000,4992.6206,4992.6206,8.7773,8.7593,1241.4000,0.0000,1241.4000,0.0494,332.5767,0.0000,332.5767,2.4147,0.0000,908.8233,908.8233,8.7593,8.5427,14114.1000,0.0000,14114.1000,0.8614,3157.0922,0.0000,3157.0922,42.0681,0.0000,10957.0078,10957.0078,8.5427,8.4035,9632.5000,0.0000,9632.5000,0.3853,2589.7415,0.0000,2589.7415,18.8178,0.0000,7042.7585,7042.7585,8.4035,6.0206,7.2121,7.2121,4.0185,60277.1128,7.2121,6.1256,6.9224,6.6689,1.8321,14656.8676,6.9224,6.1357,6.7388,6.5290,1.3265,9285.7079,13.1167,1024.9588,-49555.4000,84219.6883
1503.0000,6.7705,9.3765,4973.7000,122334.8000,-117361.1000,5.8270,1159.4396,17391.9489,18551.3885,284.5790,139726.7489,3814.2604,-135912.4885,9.3765,8.9090,33197.2000,0.0000,33197.2000,1.3049,8814.1115,0.0000,8814.1115,63.7315,0.0000,24383.0885,24383.0885,8.9090,8.7444,11067.1000,0.0000,11067.1000,0.6740,2481.4550,0.0000,2481.4550,32.9150,0.0000,8585.6450,8585.6450,8.7444,8.7298,1033.9000,0.0000,1033.9000,0.0411,277.1240,0.0000,277.1240,2.0054,0.0000,756.7760,756.7760,8.7298,8.5265,13661.6000,0.0000,13661.6000,0.8311,3057.3975,0.0000,3057.3975,40.5912,0.0000,10604.2025,10604.2025,8.5265,8.4083,8431.9000,0.0000,8431.9000,0.3363,2267.5108,0.0000,2267.5108,16.4238,0.0000,6164.3892,6164.3892,8.4083,6.1040,7.2562,7.2562,4.0058,60086.8530,7.2562,6.1463,6.9602,6.7012,1.9295,15436.0669,6.9602,6.1470,6.7705,6.5536,1.4136,9895.4521,13.5215,1056.5901,-49969.4000,85418.3720
1504.0000,6.6998,9.1061,4362.0000,99602.8000,-95240.8000,4.7638,1018.1934,14142.8525,15161.0459,232.6565,113745.6525,3343.8066,-110401.8459,9.1061,8.5754,33200.3000,0.0000,33200.3000,1.3047,8850.6691,0.0000,8850.6691,63.7174,0.0000,24349.6309,24349.6309,8.5754,8.3914,10897.9000,0.0000,10897.9000,0.6632,2458.1174,0.0000,2458.1174,32.3906,0.0000,8439.7826,8439.7826,8.3914,8.3768,915.5000,0.0000,915.5000,0.0364,246.7007,0.0000,246.7007,1.7768,0.0000,668.7993,668.7993,8.3768,8.1610,12780.3000,0.0000,12780.3000,0.7780,2877.3415,0.0000,2877.3415,37.9948,0.0000,9902.9585,9902.9585,8.1610,8.0078,9632.5000,0.0000,9632.5000,0.3843,2604.7729,0.0000,2604.7729,18.7678,0.0000,7027.7271,7027.7271,8.0078,6.2120,7.1099,7.1099,2.7464,41196.0558,7.1099,6.1798,6.8619,6.6449,1.4224,11379.5067,6.8619,6.1672,6.6998,6.5146,1.0624,7436.8980,11.8955,929.5293,-27814.3000,60012.4606
1505.0000,6.6937,9.0859,4623.1000,101433.3000,-96810.2000,4.8611,1079.2645,14401.2403,15480.5049,237.4060,115834.5403,3543.8355,-112290.7049,9.0859,8.5673,33195.0000,0.0000,33195.0000,1.3107,8851.9368,0.0000,8851.9368,64.0113,0.0000,24343.0632,24343.0632,8.5673,8.3557,12822.4000,0.0000,12822.4000,0.7855,2892.6241,0.0000,2892.6241,38.3641,0.0000,9929.7759,9929.7759,8.3557,8.3407,967.6000,0.0000,967.6000,0.0387,260.8811,0.0000,260.8811,1.8899,0.0000,706.7189,706.7189,8.3407,8.1613,10870.3000,0.0000,10870.3000,0.6664,2448.8325,0.0000,2448.8325,32.5442,0.0000,8421.4675,8421.4675,8.1613,7.9867,11233.2000,0.0000,11233.2000,0.4511,3037.6129,0.0000,3037.6129,22.0318,0.0000,8195.5871,8195.5871,7.9867,6.2082,7.0974,7.0974,2.7827,41741.2382,7.0974,6.1823,6.8534,6.6399,1.4318,11454.7352,6.8534,6.1688,6.6937,6.5111,1.0712,7498.1166,12.1702,950.9932,-27721.7000,60694.0900
1506.0000,6.6548,8.8186,6555.2000,95719.9000,-89164.7000,4.7207,1531.4331,13580.9254,15112.3585,230.5526,109300.8254,5023.7669,-104277.0585,8.8186,8.4039,27294.4000,0.0000,27294.4000,1.0781,7307.7428,0.0000,7307.7428,52.6517,0.0000,19986.6572,19986.6572,8.4039,8.0492,22091.0000,0.0000,22091.0000,1.3536,4998.1830,0.0000,4998.1830,66.1060,0.0000,17092.8170,17092.8170,8.0492,8.0403,587.1000,0.0000,587.1000,0.0235,159.0310,0.0000,159.0310,1.1474,0.0000,428.0690,428.0690,8.0403,7.8943,9094.9000,0.0000,9094.9000,0.5579,2059.4099,0.0000,2059.4099,27.2485,0.0000,7035.4901,7035.4901,7.8943,7.6700,14834.9000,0.0000,14834.9000,0.5958,4027.9076,0.0000,4027.9076,29.0957,0.0000,10806.9924,10806.9924,7.6700,6.3358,7.0029,7.0029,2.1433,32149.7090,7.0029,6.2229,6.7949,6.6129,1.2530,10023.7455,6.7949,6.1943,6.6548,6.4946,0.9648,6753.2753,12.4943,976.3248,-15262.4000,48926.7299
1507.0000,6.5096,7.9741,10872.7000,82659.9000,-71787.2000,4.3940,2547.0377,11698.7173,14245.7551,214.5951,94358.6173,8325.6623,-86032.9551,7.9741,7.7727,16234.4000,0.0000,16234.4000,0.6443,4402.5292,0.0000,4402.5292,31.4657,0.0000,11831.8708,11831.8708,7.7727,6.9413,63332.5000,0.0000,63332.5000,3.8932,14493.8735,0.0000,14493.8735,190.1379,0.0000,48838.6265,48838.6265,6.9413,6.9341,583.0000,0.0000,583.0000,0.0235,160.6276,0.0000,160.6276,1.1458,0.0000,422.3724,422.3724,6.9341,6.8291,8024.4000,0.0000,8024.4000,0.4952,1852.0872,0.0000,1852.0872,24.1863,0.0000,6172.3128,6172.3128,6.8291,6.6141,17436.2000,0.0000,17436.2000,0.7036,4812.3558,0.0000,4812.3558,34.3649,0.0000,12623.8442,12623.8442,6.6141,6.6939,6.6540,6.6540,-0.1561,-2341.4158,6.6540,6.3639,6.5766,6.5089,0.5681,4544.6869,6.5766,6.2895,6.5096,6.4331,0.5623,3935.8723,15.2307,1190.1495,33823.3000,6139.1434
1508.0000,6.3957,7.5979,13939.8000,79476.8000,-65537.0000,4.4374,3272.5560,11226.3908,14498.9468,216.7131,90703.1908,10667.2440,-80035.9468,7.5979,7.4205,16245.2000,0.0000,16245.2000,0.6546,4430.8601,0.0000,4430.8601,31.9707,0.0000,11814.3399,11814.3399,7.4205,6.4541,83582.3000,0.0000,83582.3000,5.2036,19251.6496,0.0000,19251.6496,254.1368,0.0000,64330.6504,64330.6504,6.4541,6.4478,586.8000,0.0000,586.8000,0.0241,162.9005,0.0000,162.9005,1.1772,0.0000,423.8995,423.8995,6.4478,6.3561,7957.6000,0.0000,7957.6000,0.5023,1852.3830,0.0000,1852.3830,24.5295,0.0000,6105.2170,6105.2170,6.3561,6.1756,16635.8000,0.0000,16635.8000,0.6848,4625.2902,0.0000,4625.2902,33.4453,0.0000,12010.5098,12010.5098,6.1756,6.6798,6.4277,6.4277,-1.1188,-16781.5775,6.4277,6.3956,6.4192,6.4117,0.0712,569.4712,6.4192,6.3186,6.3957,6.3689,0.2231,1562.0040,17.2602,1348.7343,59470.7000,-14650.1023
1509.0000,6.1714,6.6302,24784.3000,41279.1000,-16494.8000,3.3809,5843.1507,5808.8213,11651.9721,165.1196,47087.9213,18941.1493,-28146.7721,6.6302,6.4389,16225.9000,0.0000,16225.9000,0.6584,4492.1421,0.0000,4492.1421,32.1546,0.0000,11733.7579,11733.7579,6.4389,5.3672,85896.5000,0.0000,85896.5000,5.3861,20147.2832,0.0000,20147.2832,263.0461,0.0000,65749.2168,65749.2168,5.3672,5.3604,583.5000,0.0000,583.5000,0.0242,164.7646,0.0000,164.7646,1.1815,0.0000,418.7354,418.7354,5.3604,5.2584,8200.3000,0.0000,8200.3000,0.5228,1946.0361,0.0000,1946.0361,25.5324,0.0000,6254.2639,6254.2639,5.2584,5.0803,15235.1000,0.0000,15235.1000,0.6328,4309.3643,0.0000,4309.3643,30.9072,0.0000,10925.7357,10925.7357,5.0803,6.8781,5.9792,5.9792,-3.6767,-55150.6919,5.9792,6.4725,6.1107,6.2258,-1.0089,-8070.8299,6.1107,6.3708,6.1714,6.2408,-0.5319,-3722.9514,15.9078,1243.0594,109646.5000,-66944.4732
1510.0000,6.0338,6.3427,29683.2000,38149.4000,-8466.2000,3.5477,7016.3793,5356.1172,12372.4965,173.2649,43505.5172,22666.8207,-20838.6965,6.3427,6.1689,16237.2000,0.0000,16237.2000,0.6709,4515.4050,0.0000,4515.4050,32.7676,0.0000,11721.7950,11721.7950,6.1689,5.0485,98888.7000,0.0000,98888.7000,6.3270,23312.0864,0.0000,23312.0864,308.9981,0.0000,75576.6136,75576.6136,5.0485,5.0412,687.0000,0.0000,687.0000,0.0291,194.9687,0.0000,194.9687,1.4209,0.0000,492.0313,492.0313,5.0412,4.9449,8532.9000,0.0000,8532.9000,0.5565,2036.5763,0.0000,2036.5763,27.1799,0.0000,6496.3237,6496.3237,4.9449,4.8129,12433.8000,0.0000,12433.8000,0.5277,3534.4680,0.0000,3534.4680,25.7722,0.0000,8899.3320,8899.3320,4.8129,6.6992,5.7560,5.7560,-4.2410,-63615.0761,5.7560,6.4340,5.9368,6.0950,-1.5244,-12194.8253,5.9368,6.3523,6.0338,6.1446,-0.9341,-6538.3954,17.4884,1366.5690,128313.4000,-82348.2967
1511.0000,5.9353,6.0849,34078.7000,31583.8000,2494.9000,3.5288,8070.4225,4427.1117,12497.5342,172.3413,36010.9117,26008.2775,-10002.6342,6.0849,5.9098,16245.4000,0.0000,16245.4000,0.6750,4535.8884,0.0000,4535.8884,32.9653,0.0000,11709.5116,11709.5116,5.9098,4.8003,97194.9000,0.0000,97194.9000,6.2536,23024.6420,0.0000,23024.6420,305.4133,0.0000,74170.2580,74170.2580,4.8003,4.7951,483.1000,0.0000,483.1000,0.0206,137.6425,0.0000,137.6425,1.0056,0.0000,345.4575,345.4575,4.7951,4.6887,9351.3000,0.0000,9351.3000,0.6141,2241.8052,0.0000,2241.8052,29.9894,0.0000,7109.4948,7109.4948,4.6887,4.5729,10833.0000,0.0000,10833.0000,0.4627,3091.9516,0.0000,3091.9516,22.5955,0.0000,7741.0484,7741.0484,4.5729,6.6245,5.5987,5.5987,-4.5715,-68571.7995,5.5987,6.4056,5.8139,6.0021,-1.7979,-14383.5576,5.8139,6.3343,5.9353,6.0741,-1.1598,-8118.4951,17.3320,1354.3451,136602.6000,-91073.8522
