Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1512.0000,5.8303,5.8724,37394.1000,27623.8000,9770.3000,3.5604,8873.2326,3865.3786,12738.6111,173.8825,31489.1786,28520.8674,-2968.3111,5.8724,5.7070,16228.6000,0.0000,16228.6000,0.6777,4546.2908,0.0000,4546.2908,33.0957,0.0000,11682.3092,11682.3092,5.7070,4.5400,108136.2000,0.0000,108136.2000,6.9953,25714.7249,0.0000,25714.7249,341.6369,0.0000,82421.4751,82421.4751,4.5400,4.5353,466.3000,0.0000,466.3000,0.0200,133.4062,0.0000,133.4062,0.9755,0.0000,332.8938,332.8938,4.5353,4.4220,10535.3000,0.0000,10535.3000,0.6954,2537.5160,0.0000,2537.5160,33.9646,0.0000,7997.7840,7997.7840,4.4220,4.3611,6030.8000,0.0000,6030.8000,0.2589,1728.6246,0.0000,1728.6246,12.6443,0.0000,4302.1754,4302.1754,4.3611,6.5146,5.4379,5.4379,-5.0699,-76048.0380,5.4379,6.3644,5.6849,5.9011,-2.1814,-17451.0884,5.6849,6.3081,5.8303,5.9965,-1.4671,-10269.7299,18.3114,1430.8789,151167.5000,-103768.8564
1513.0000,5.7623,5.6729,42561.9000,23025.0000,19536.9000,3.6798,10112.5627,3218.3026,13330.8653,179.7173,26243.3026,32449.3373,6206.0347,5.6729,5.5047,16230.5000,0.0000,16230.5000,0.6805,4561.0712,0.0000,4561.0712,33.2368,0.0000,11669.4288,11669.4288,5.5047,4.3564,104630.9000,0.0000,104630.9000,6.7973,24976.6043,0.0000,24976.6043,331.9709,0.0000,79654.2957,79654.2957,4.3564,4.3521,427.3000,0.0000,427.3000,0.0184,122.6061,0.0000,122.6061,0.8986,0.0000,304.6939,304.6939,4.3521,4.2309,11082.9000,0.0000,11082.9000,0.7357,2678.2741,0.0000,2678.2741,35.9300,0.0000,8404.6259,8404.6259,4.2309,4.2121,1828.4000,0.0000,1828.4000,0.0789,525.6781,0.0000,525.6781,3.8544,0.0000,1302.7219,1302.7219,4.2121,6.4594,5.3358,5.3358,-5.1967,-77951.2160,5.3358,6.3358,5.6025,5.8358,-2.3125,-18499.8448,5.6025,6.2877,5.7623,5.9451,-1.5845,-11091.1706,17.9861,1405.4591,153736.9000,-107542.2315
1514.0000,5.6627,5.4861,45995.3000,19340.5000,26654.8000,3.7319,10949.0648,2698.9447,13648.0094,182.2577,22039.4447,35046.2352,13006.7906,5.4861,5.3278,16241.8000,0.0000,16241.8000,0.6837,4577.6652,0.0000,4577.6652,33.3903,0.0000,11664.1348,11664.1348,5.3278,4.1378,115249.9000,0.0000,115249.9000,7.5191,27604.0134,0.0000,27604.0134,367.2227,0.0000,87645.8866,87645.8866,4.1378,4.1339,411.8000,0.0000,411.8000,0.0178,118.5715,0.0000,118.5715,0.8693,0.0000,293.2285,293.2285,4.1339,4.0206,11018.0000,0.0000,11018.0000,0.7343,2673.1514,0.0000,2673.1514,35.8611,0.0000,8344.8486,8344.8486,4.0206,4.0106,1028.2000,0.0000,1028.2000,0.0446,296.6097,0.0000,296.6097,2.1760,0.0000,731.5903,731.5903,4.0106,6.3617,5.1862,5.1862,-5.7724,-86586.0322,5.1862,6.2932,5.4814,5.7397,-2.7180,-21743.9733,5.4814,6.2585,5.6627,5.8700,-1.9081,-13356.8832,19.0970,1492.2647,170604.5000,-121686.8886
1515.0000,5.6134,5.3442,49543.8000,16237.7000,33306.1000,3.8201,11804.8575,2264.1529,14069.0104,186.5692,18501.8529,37738.9425,19237.0896,5.3442,5.1812,16227.6000,0.0000,16227.6000,0.6856,4583.9004,0.0000,4583.9004,33.4841,0.0000,11643.6996,11643.6996,5.1812,4.0297,108273.6000,0.0000,108273.6000,7.0904,26005.5221,0.0000,26005.5221,346.2852,0.0000,82268.0779,82268.0779,4.0297,4.0255,426.0000,0.0000,426.0000,0.0185,122.8722,0.0000,122.8722,0.9033,0.0000,303.1278,303.1278,4.0255,3.9122,10696.0000,0.0000,10696.0000,0.7162,2600.1460,0.0000,2600.1460,34.9780,0.0000,8095.8540,8095.8540,3.9122,3.9079,428.0000,0.0000,428.0000,0.0186,123.6814,0.0000,123.6814,0.9097,0.0000,304.3186,304.3186,3.9079,6.3225,5.1152,5.1152,-5.7504,-86256.6054,5.1152,6.2686,5.4228,5.6919,-2.7470,-21975.6918,5.4228,6.2398,5.6134,5.8313,-1.9457,-13620.0947,18.5242,1447.5109,169357.3000,-121852.3918
1516.0000,5.5291,5.2115,52709.7000,14151.1000,38558.6000,3.9276,12579.4042,1970.5353,14549.9396,191.8174,16121.6353,40130.2958,24008.6604,5.2115,5.0577,16227.5000,0.0000,16227.5000,0.6875,4593.4704,0.0000,4593.4704,33.5783,0.0000,11634.0296,11634.0296,5.0577,3.8768,117602.3000,0.0000,117602.3000,7.7253,28312.7214,0.0000,28312.7214,377.2903,0.0000,89289.5786,89289.5786,3.8768,3.8729,412.1000,0.0000,412.1000,0.0179,119.1543,0.0000,119.1543,0.8758,0.0000,292.9457,292.9457,3.8729,3.7698,10310.6000,0.0000,10310.6000,0.6920,2513.4323,0.0000,2513.4323,33.7972,0.0000,7797.1677,7797.1677,3.7698,3.7657,428.0000,0.0000,428.0000,0.0187,123.9639,0.0000,123.9639,0.9118,0.0000,304.0361,304.0361,3.7657,6.2248,4.9953,4.9953,-6.1978,-92967.4615,4.9953,6.2228,5.3226,5.6091,-3.0939,-24750.8771,5.3226,6.2073,5.5291,5.7650,-2.2298,-15608.2920,19.6036,1531.8499,183539.1000,-133326.6306
1517.0000,5.4916,5.1382,54999.9000,13652.3000,41347.6000,4.0548,13135.3605,1899.9404,15035.3009,198.0281,15552.2404,41864.5395,26312.2991,5.1382,4.9819,16242.1000,0.0000,16242.1000,0.6900,4602.9281,0.0000,4602.9281,33.6974,0.0000,11639.1719,11639.1719,4.9819,3.8387,112185.3000,0.0000,112185.3000,7.3888,27047.6680,0.0000,27047.6680,360.8568,0.0000,85137.6320,85137.6320,3.8387,3.8346,425.6000,0.0000,425.6000,0.0186,123.1328,0.0000,123.1328,0.9073,0.0000,302.4672,302.4672,3.8346,3.7329,10013.1000,0.0000,10013.1000,0.6743,2442.6149,0.0000,2442.6149,32.9314,0.0000,7570.4851,7570.4851,3.7329,3.7231,1028.2000,0.0000,1028.2000,0.0450,297.9790,0.0000,297.9790,2.1969,0.0000,730.2210,730.2210,3.7231,6.1747,4.9489,4.9489,-6.0855,-91282.2641,4.9489,6.1930,5.2807,5.5710,-3.0881,-24704.4012,5.2807,6.1846,5.4916,5.7326,-2.2437,-15705.6753,19.3071,1508.6832,181241.9000,-131692.3406
1518.0000,5.4088,5.0422,56563.5000,12305.8000,44257.7000,4.0952,13530.1536,1710.3015,15240.4551,200.0035,14016.1015,43033.3464,29017.2449,5.0422,4.8954,16230.3000,0.0000,16230.3000,0.6905,4606.5694,0.0000,4606.5694,33.7222,0.0000,11623.7306,11623.7306,4.8954,3.7314,121479.3000,0.0000,121479.3000,8.0138,29336.9363,0.0000,29336.9363,391.3822,0.0000,92142.3637,92142.3637,3.7314,3.7262,582.2000,0.0000,582.2000,0.0254,168.7294,0.0000,168.7294,1.2422,0.0000,413.4706,413.4706,3.7262,3.6396,9071.0000,0.0000,9071.0000,0.6114,2217.1783,0.0000,2217.1783,29.8579,0.0000,6853.8217,6853.8217,3.6396,3.5892,5629.1000,0.0000,5629.1000,0.2465,1633.7937,0.0000,1633.7937,12.0369,0.0000,3995.3063,3995.3063,3.5892,6.0796,4.8344,4.8344,-6.5715,-98572.0615,4.8344,6.1440,5.1836,5.4892,-3.4559,-27647.2256,5.1836,6.1487,5.4088,5.6662,-2.5467,-17826.7780,20.5242,1603.7877,197249.6000,-144046.0651
1519.0000,5.4038,5.1886,55844.6000,22085.1000,33759.5000,4.4952,13359.4589,3069.2198,16428.6788,219.5389,25154.3198,42485.1411,17330.8212,5.1886,5.0442,16225.0000,0.0000,16225.0000,0.6916,4594.4249,0.0000,4594.4249,33.7761,0.0000,11630.5751,11630.5751,5.0442,3.9953,111258.3000,0.0000,111258.3000,7.3531,26792.2958,0.0000,26792.2958,359.1138,0.0000,84466.0042,84466.0042,3.9953,3.9916,419.6000,0.0000,419.6000,0.0184,121.0928,0.0000,121.0928,0.8973,0.0000,298.5072,298.5072,3.9916,3.9184,7791.0000,0.0000,7791.0000,0.5263,1895.1220,0.0000,1895.1220,25.7056,0.0000,5895.8780,5895.8780,3.9184,3.7504,19031.9000,0.0000,19031.9000,0.8349,5499.2009,0.0000,5499.2009,40.7761,0.0000,13532.6991,13532.6991,3.7504,5.9755,4.8630,4.8630,-5.9732,-89597.3328,4.8630,6.0884,5.1897,5.4757,-3.2896,-26316.9458,5.1897,6.1072,5.4038,5.6485,-2.4629,-17240.5497,20.8793,1631.5387,188485.3000,-133154.8283
1520.0000,5.4290,5.3614,50150.1000,28798.4000,21351.7000,4.4392,11991.4281,4003.7791,15995.2071,216.8009,32802.1791,38158.6719,5356.4929,5.3614,5.2144,16242.3000,0.0000,16242.3000,0.6903,4586.8047,0.0000,4586.8047,33.7132,0.0000,11655.4953,11655.4953,5.2144,4.1522,110812.4000,0.0000,110812.4000,7.3005,26598.4665,0.0000,26598.4665,356.5429,0.0000,84213.9335,84213.9335,4.1522,4.1484,420.5000,0.0000,420.5000,0.0183,121.0487,0.0000,121.0487,0.8943,0.0000,299.4513,299.4513,4.1484,4.0954,5555.9000,0.0000,5555.9000,0.3732,1347.5975,0.0000,1347.5975,18.2252,0.0000,4208.3025,4208.3025,4.0954,3.9137,20232.2000,0.0000,20232.2000,0.8824,5829.5050,0.0000,5829.5050,43.0960,0.0000,14402.6950,14402.6950,3.9137,5.9392,4.9265,4.9265,-5.3531,-80296.5214,4.9265,6.0616,5.2292,5.4940,-2.9999,-23999.0651,5.2292,6.0855,5.4290,5.6573,-2.2630,-15841.1180,20.5557,1606.2538,174615.0000,-120136.7045
1521.0000,5.4963,5.5971,42423.7000,34872.5000,7551.2000,4.2251,10130.9369,4853.4420,14984.3790,206.3489,39725.9420,32292.7631,-7433.1790,5.5971,5.3869,21557.8000,0.0000,21557.8000,0.9131,6065.3525,0.0000,6065.3525,44.5926,0.0000,15492.4475,15492.4475,5.3869,4.3643,99079.9000,0.0000,99079.9000,6.5040,23704.3972,0.0000,23704.3972,317.6431,0.0000,75375.5028,75375.5028,4.3643,4.3602,417.3000,0.0000,417.3000,0.0181,119.7219,0.0000,119.7219,0.8846,0.0000,297.5781,297.5781,4.3602,4.3247,3488.5000,22.4000,3466.1000,0.2348,842.8999,3.5445,846.4445,11.4648,25.9445,2645.6001,2619.6555,4.3247,4.1367,19432.0000,0.0000,19432.0000,0.8444,5578.4899,0.0000,5578.4899,41.2399,0.0000,13853.5101,13853.5101,4.1367,5.9556,5.0462,5.0462,-4.4687,-67030.4638,5.0462,6.0629,5.3173,5.5546,-2.4979,-19983.5982,5.3173,6.0844,5.4963,5.7008,-1.8846,-13191.8608,19.1092,1493.2174,151504.3000,-100205.9228
1522.0000,5.5572,5.8218,37240.5000,41524.4000,-4283.9000,4.1952,8882.8514,5784.8567,14667.7081,204.8887,47309.2567,28357.6486,-18951.6081,5.8218,5.5516,26886.8000,0.0000,26886.8000,1.1335,7538.0625,0.0000,7538.0625,55.3569,0.0000,19348.7375,19348.7375,5.5516,4.5475,94446.7000,0.0000,94446.7000,6.1772,22525.4692,0.0000,22525.4692,301.6857,0.0000,71921.2308,71921.2308,4.5475,4.5433,417.7000,0.0000,417.7000,0.0181,119.4877,0.0000,119.4877,0.8816,0.0000,298.2123,298.2123,4.5433,4.5321,1536.0000,310.8000,1225.2000,0.1195,369.9047,49.1834,419.0881,5.8359,359.9834,1166.0953,806.1119,4.5321,4.3623,17031.5000,0.0000,17031.5000,0.7366,4873.2433,0.0000,4873.2433,35.9750,0.0000,12158.2567,12158.2567,4.3623,5.9532,5.1577,5.1577,-3.7982,-56972.4003,5.1577,6.0587,5.3980,5.6082,-2.1510,-17207.9422,5.3980,6.0802,5.5572,5.7391,-1.6287,-11400.9572,18.5701,1451.0974,135724.0000,-85581.2997
1523.0000,5.6810,6.1192,31919.3000,44064.9000,-12145.6000,3.9737,7595.6571,6151.0275,13746.6847,194.0690,50215.9275,24323.6429,-25892.2847,6.1192,5.7262,32214.9000,0.0000,32214.9000,1.3521,8989.9328,0.0000,8989.9328,66.0350,0.0000,23224.9672,23224.9672,5.7262,4.9111,63184.6000,0.0000,63184.6000,4.1182,15019.8111,0.0000,15019.8111,201.1270,0.0000,48164.7889,48164.7889,4.9111,4.9061,420.1000,0.0000,420.1000,0.0181,119.4827,0.0000,119.4827,0.8833,0.0000,300.6173,300.6173,4.9061,4.9125,679.4000,774.8000,-95.4000,0.0878,162.5489,122.6399,285.1888,4.2892,897.4399,516.8511,-380.5888,4.9125,4.7256,15431.2000,0.0000,15431.2000,0.6646,4388.7677,0.0000,4388.7677,32.4568,0.0000,11042.4323,11042.4323,4.7256,6.0026,5.3641,5.3641,-2.5154,-37730.4849,5.3641,6.0804,5.5551,5.7223,-1.4111,-11288.8741,5.5551,6.0948,5.6810,5.8249,-1.0630,-7441.1548,15.3218,1197.2647,99009.8000,-56460.5138
1524.0000,5.7446,6.2741,28969.3000,45808.6000,-16839.3000,3.8635,6885.3274,6401.0204,13286.3478,188.6893,52209.6204,22083.9726,-30125.6478,6.2741,5.8655,32217.7000,0.0000,32217.7000,1.3444,8969.0030,0.0000,8969.0030,65.6593,0.0000,23248.6970,23248.6970,5.8655,5.0428,61350.0000,0.0000,61350.0000,3.9840,14545.4199,0.0000,14545.4199,194.5716,0.0000,46804.5801,46804.5801,5.0428,5.0362,529.1000,0.0000,529.1000,0.0226,150.1706,0.0000,150.1706,1.1043,0.0000,378.9294,378.9294,5.0362,5.0596,238.5000,1310.5000,-1072.0000,0.0879,56.9288,207.4599,264.3887,4.2943,1517.9599,181.5712,-1336.3887,5.0596,4.9031,12430.5000,0.0000,12430.5000,0.5312,3527.1194,0.0000,3527.1194,25.9445,0.0000,8903.3806,8903.3806,4.9031,6.0349,5.4690,5.4690,-2.1464,-32195.6374,5.4690,6.0933,5.6355,5.7812,-1.1838,-9470.3291,5.6355,6.1031,5.7446,5.8693,-0.8868,-6207.7709,14.7506,1152.6322,88616.0000,-47873.7373
1525.0000,5.8119,6.4820,25430.6000,48757.4000,-23326.8000,3.7737,6036.5376,6820.5297,12857.0674,184.2990,55577.9297,19394.0624,-36183.8674,6.4820,6.0510,32212.7000,0.0000,32212.7000,1.3402,8938.6353,0.0000,8938.6353,65.4527,0.0000,23274.0647,23274.0647,6.0510,5.2602,55984.4000,55.3000,55929.1000,3.6278,13227.0528,8.3603,13235.4130,177.1765,63.6603,42757.3472,42693.6870,5.2602,5.2533,524.8000,0.0000,524.8000,0.0224,148.4395,0.0000,148.4395,1.0925,0.0000,376.3605,376.3605,5.2533,5.2946,10.3000,1931.4000,-1921.1000,0.1071,2.4490,305.8313,308.2803,5.2301,2237.2313,7.8510,-2229.3803,5.2946,5.1507,10830.2000,0.0000,10830.2000,0.4615,3061.6596,0.0000,3061.6596,22.5377,0.0000,7768.5404,7768.5404,5.1507,6.0276,5.5892,5.5892,-1.5783,-23674.5889,5.5892,6.0925,5.7234,5.8408,-0.9058,-7246.7522,5.7234,6.1026,5.8119,5.9130,-0.6826,-4778.3769,13.9989,1093.8923,74248.9000,-35699.7180
1526.0000,5.8795,6.7247,20968.4000,52433.0000,-31464.6000,3.6597,4970.9423,7342.8148,12313.7571,178.7325,59775.8148,15997.4577,-43778.3571,6.7247,6.2746,32217.5000,0.0000,32217.5000,1.3350,8906.3496,0.0000,8906.3496,65.2013,0.0000,23311.1504,23311.1504,6.2746,5.5200,52048.4000,621.0000,51427.4000,3.3892,12245.6497,93.9974,12339.6471,165.5241,714.9974,39802.7503,39087.7529,5.5200,5.5104,692.9000,0.0000,692.9000,0.0294,195.1862,0.0000,195.1862,1.4362,0.0000,497.7138,497.7138,5.5104,5.5635,0.0000,2376.8000,-2376.8000,0.1309,0.0000,376.5034,376.5034,6.3929,2753.3034,0.0000,-2753.3034,5.5635,5.4299,9630.0000,0.0000,9630.0000,0.4084,2710.8619,0.0000,2710.8619,19.9463,0.0000,6919.1381,6919.1381,5.4299,6.0006,5.7153,5.7153,-0.9853,-14779.1151,5.7153,6.0834,5.8134,5.8993,-0.6355,-5084.0291,5.8134,6.0965,5.8795,5.9550,-0.4888,-3421.3648,13.4290,1049.3595,60126.4000,-23284.5090
1527.0000,5.9502,6.9853,18082.5000,55121.8000,-37039.3000,3.6002,4281.0369,7728.3367,12009.3736,175.8270,62850.1367,13801.4631,-49048.6736,6.9853,6.4927,32212.4000,0.0000,32212.4000,1.3287,8869.0969,0.0000,8869.0969,64.8896,0.0000,23343.3031,23343.3031,6.4927,5.8068,42598.5000,102.5000,42496.0000,2.7401,9981.5860,15.5342,9997.1202,133.8217,118.0342,32616.9140,32498.8798,5.8068,5.7987,533.8000,0.0000,533.8000,0.0225,149.6928,0.0000,149.6928,1.1007,0.0000,384.1072,384.1072,5.7987,5.8623,0.0000,2598.7000,-2598.7000,0.1430,0.0000,411.8721,411.8721,6.9863,3010.5721,0.0000,-3010.5721,5.8623,5.7342,8429.7000,0.0000,8429.7000,0.3556,2361.8762,0.0000,2361.8762,17.3673,0.0000,6067.8238,6067.8238,5.7342,5.9632,5.8487,5.8487,-0.3617,-5426.1000,5.8487,6.0714,5.9081,5.9600,-0.3517,-2813.5945,5.9081,6.0886,5.9502,5.9983,-0.2851,-1995.5698,12.2852,959.9823,44033.9000,-10235.2644
1528.0000,5.9807,7.0528,17145.7000,57079.5000,-39933.8000,3.6292,4056.9056,8006.8354,12063.7411,177.2464,65086.3354,13088.7944,-51997.5411,7.0528,6.5712,32217.3000,0.0000,32217.3000,1.3223,8861.2052,0.0000,8861.2052,64.5798,0.0000,23356.0948,23356.0948,6.5712,5.8654,44683.6000,0.0000,44683.6000,2.8557,10454.8489,0.0000,10454.8489,139.4677,0.0000,34228.7511,34228.7511,5.8654,5.8592,417.5000,0.0000,417.5000,0.0175,116.9714,0.0000,116.9714,0.8561,0.0000,300.5286,300.5286,5.8592,5.9260,0.0000,2795.9000,-2795.9000,0.1538,0.0000,443.1818,443.1818,7.5126,3239.0818,0.0000,-3239.0818,5.9260,5.7830,9630.0000,0.0000,9630.0000,0.4039,2695.4887,0.0000,2695.4887,19.7242,0.0000,6934.5113,6934.5113,5.7830,6.0106,5.8968,5.8968,-0.3678,-5516.9082,5.8968,6.0817,5.9461,5.9893,-0.2990,-2391.6451,5.9461,6.0941,5.9807,6.0201,-0.2393,-1674.7501,12.5737,982.5283,44218.7000,-9583.3033
1529.0000,5.9847,6.9884,18092.6000,54271.7000,-36179.1000,3.5613,4280.6260,7613.4805,11894.1065,173.9271,61885.1805,13811.9740,-48073.2065,6.9884,6.5010,32212.2000,0.0000,32212.2000,1.3204,8868.6203,0.0000,8868.6203,64.4875,0.0000,23343.5797,23343.5797,6.5010,5.8050,43535.7000,0.0000,43535.7000,2.7778,10199.6030,0.0000,10199.6030,135.6643,0.0000,33336.0970,33336.0970,5.8050,5.7987,421.7000,0.0000,421.7000,0.0177,118.2601,0.0000,118.2601,0.8637,0.0000,303.4399,303.4399,5.7987,5.8563,0.0000,2380.6000,-2380.6000,0.1310,0.0000,377.3050,377.3050,6.3960,2757.9050,0.0000,-2757.9050,5.8563,5.6875,11230.3000,0.0000,11230.3000,0.4704,3146.8581,0.0000,3146.8581,22.9733,0.0000,8083.4419,8083.4419,5.6875,6.0900,5.8887,5.8887,-0.6426,-9638.3764,5.8887,6.1064,5.9468,5.9976,-0.3475,-2780.3160,5.9468,6.1093,5.9847,6.0281,-0.2595,-1816.7840,12.4179,970.3487,48840.2000,-14235.4764
1530.0000,5.8450,6.2135,32386.6000,40220.7000,-7834.1000,3.8145,7682.8718,5629.3980,13312.2698,186.2930,45850.0980,24703.7282,-21146.3698,6.2135,5.8754,26888.6000,0.0000,26888.6000,1.1035,7492.5326,0.0000,7492.5326,53.8952,0.0000,19396.0674,19396.0674,5.8754,4.9881,66735.5000,0.0000,66735.5000,4.2643,15819.2971,0.0000,15819.2971,208.2608,0.0000,50916.2029,50916.2029,4.9881,4.9829,416.2000,0.0000,416.2000,0.0175,118.2293,0.0000,118.2293,0.8534,0.0000,297.9707,297.9707,4.9829,5.0183,0.0000,1754.6000,-1754.6000,0.0965,0.0000,277.7484,277.7484,4.7146,2032.3484,0.0000,-2032.3484,5.0183,4.8332,14831.0000,0.0000,14831.0000,0.6221,4211.0057,0.0000,4211.0057,30.3805,0.0000,10619.9943,10619.9943,4.8332,6.3349,5.5841,5.5841,-2.8723,-43084.2542,5.5841,6.1947,5.7469,5.8894,-1.1680,-9343.9232,5.7469,6.1672,5.8450,5.9570,-0.8039,-5627.2593,14.8776,1162.5540,99282.6000,-58055.4367
1531.0000,5.7309,5.8183,38383.4000,30389.3000,7994.1000,3.7504,9125.2268,4245.4716,13370.6984,183.1623,34634.7716,29258.1732,-5376.5984,5.8183,5.6284,16223.7000,0.0000,16223.7000,0.6758,4548.7682,0.0000,4548.7682,33.0034,0.0000,11674.9318,11674.9318,5.6284,4.6010,82885.2000,0.0000,82885.2000,5.3656,19739.3546,0.0000,19739.3546,262.0492,0.0000,63145.8454,63145.8454,4.6010,4.5961,418.8000,0.0000,418.8000,0.0179,119.7005,0.0000,119.7005,0.8728,0.0000,299.0995,299.0995,4.5961,4.6203,0.8000,1282.3000,-1281.5000,0.0707,0.1925,202.9261,203.1186,3.4534,1485.2261,0.6075,-1484.6186,4.6203,4.4177,17431.6000,0.0000,17431.6000,0.7434,4980.7330,0.0000,4980.7330,36.3053,0.0000,12450.8670,12450.8670,4.4177,6.3246,5.3712,5.3712,-3.9067,-58601.1599,5.3712,6.2083,5.5944,5.7897,-1.7151,-13720.7203,5.5944,6.1793,5.7309,5.8868,-1.1984,-8388.4632,15.9356,1245.2313,123671.9000,-80710.3434
1532.0000,5.6240,5.6095,43414.8000,28158.9000,15255.9000,3.9691,10342.3998,3927.0929,14269.4927,193.8457,32085.9929,33072.4002,986.4073,5.6095,5.4381,16241.6000,0.0000,16241.6000,0.6817,4568.7337,0.0000,4568.7337,33.2947,0.0000,11672.8663,11672.8663,5.4381,4.3514,97240.5000,0.0000,97240.5000,6.3277,23241.7422,0.0000,23241.7422,309.0328,0.0000,73998.7578,73998.7578,4.3514,4.3471,418.8000,0.0000,418.8000,0.0180,120.1768,0.0000,120.1768,0.8796,0.0000,298.6232,298.6232,4.3471,4.3604,150.5000,882.2000,-731.7000,0.0586,36.3729,139.5977,175.9706,2.8633,1021.7977,114.1271,-907.6706,4.3604,4.1862,16631.4000,0.0000,16631.4000,0.7150,4771.7856,0.0000,4771.7856,34.9184,0.0000,11859.6144,11859.6144,4.1862,6.2150,5.2006,5.2006,-4.6051,-69076.0998,5.2006,6.1763,5.4608,5.6884,-2.2147,-17717.2988,5.4608,6.1604,5.6240,5.8106,-1.5880,-11115.6626,17.6552,1379.6028,145056.5000,-97909.0612
1533.0000,5.5192,5.1898,52949.1000,15980.4000,36968.7000,4.0239,12638.9178,2224.9137,14863.8315,196.5197,18205.3137,40310.1822,22104.8685,5.1898,5.0163,16238.3000,0.0000,16238.3000,0.6844,4598.1066,0.0000,4598.1066,33.4247,0.0000,11640.1934,11640.1934,5.0163,3.9573,93615.9000,0.0000,93615.9000,6.1163,22555.8049,0.0000,22555.8049,298.7089,0.0000,71060.0951,71060.0951,3.9573,3.9530,414.6000,0.0000,414.6000,0.0179,119.7226,0.0000,119.7226,0.8753,0.0000,294.8774,294.8774,3.9530,3.9533,943.7000,634.6000,309.1000,0.0979,229.7121,100.4204,330.1325,4.7819,735.0204,713.9879,-21.0325,3.9533,3.7918,15231.1000,0.0000,15231.1000,0.6583,4398.5198,0.0000,4398.5198,32.1485,0.0000,10832.5802,10832.5802,3.7918,6.2309,5.0114,5.0114,-5.4556,-81834.6667,5.0114,6.1807,5.3232,5.5960,-2.6155,-20924.0273,5.3232,6.1633,5.5192,5.7432,-1.8792,-13154.6064,17.3980,1359.5019,162777.7000,-115913.3004
1534.0000,5.4516,5.1585,52148.0000,16661.9000,35486.1000,4.0120,12463.7585,2317.3008,14781.0593,195.9405,18979.2008,39684.2415,20705.0407,5.1585,4.9939,16219.7000,0.0000,16219.7000,0.6893,4595.1121,0.0000,4595.1121,33.6655,0.0000,11624.5879,11624.5879,4.9939,3.8881,102907.1000,0.0000,102907.1000,6.7837,24805.0560,0.0000,24805.0560,331.3038,0.0000,78102.0440,78102.0440,3.8881,3.8822,582.4000,0.0000,582.4000,0.0254,168.3642,0.0000,168.3642,1.2395,0.0000,414.0358,414.0358,3.8822,3.8689,1941.4000,456.9000,1484.5000,0.1557,473.1780,72.3026,545.4806,7.6061,529.2026,1468.2220,939.0194,3.8689,3.7438,12430.5000,0.0000,12430.5000,0.5418,3594.5979,0.0000,3594.5979,26.4586,0.0000,8835.9021,8835.9021,3.7438,6.1024,4.9231,4.9231,-5.5527,-83291.2300,4.9231,6.1308,5.2451,5.5270,-2.8434,-22746.9030,5.2451,6.1300,5.4516,5.6876,-2.0832,-14582.5329,18.3118,1430.9137,169110.3000,-120620.6659
1535.0000,5.4018,4.9957,56005.6000,12691.3000,43314.3000,4.0807,13398.4811,1763.6854,15162.1665,199.2959,14454.9854,42607.1189,28152.1335,4.9957,4.8280,16239.0000,0.0000,16239.0000,0.6906,4612.4331,0.0000,4612.4331,33.7267,0.0000,11626.5669,11626.5669,4.8280,3.7553,98068.5000,0.0000,98068.5000,6.4678,23713.8805,0.0000,23713.8805,315.8770,0.0000,74354.6195,74354.6195,3.7553,3.7509,425.5000,0.0000,425.5000,0.0186,123.2685,0.0000,123.2685,0.9069,0.0000,302.2315,302.2315,3.7509,3.7155,3553.9000,201.8000,3352.1000,0.2504,868.2699,31.9361,900.2060,12.2302,233.7361,2685.6301,2451.8940,3.7155,3.6046,10830.2000,0.0000,10830.2000,0.4728,3139.5379,0.0000,3139.5379,23.0929,0.0000,7690.6621,7690.6621,3.6046,6.0837,4.8442,4.8442,-5.7281,-85921.5341,4.8442,6.1168,5.1835,5.4805,-2.9405,-23523.9615,5.1835,6.1192,5.4018,5.6514,-2.1618,-15132.8835,17.9714,1404.3108,172229.6000,-124578.3791
1536.0000,5.3239,4.8847,59080.6000,10887.8000,48192.8000,4.1968,14155.2098,1511.1946,15666.4045,204.9670,12398.9946,44925.3902,32526.3955,4.8847,4.7278,16241.1000,0.0000,16241.1000,0.6929,4621.1431,0.0000,4621.1431,33.8412,0.0000,11619.9569,11619.9569,4.7278,3.6122,109058.8000,0.0000,109058.8000,7.2181,26422.0950,0.0000,26422.0950,352.5214,0.0000,82636.7050,82636.7050,3.6122,3.6082,415.1000,0.0000,415.1000,0.0182,120.5320,0.0000,120.5320,0.8872,0.0000,294.5680,294.5680,3.6082,3.5461,6103.9000,5.5000,6098.4000,0.4124,1495.1660,0.8705,1496.0365,20.1431,6.3705,4608.7340,4602.3635,3.5461,3.4883,6029.2000,0.0000,6029.2000,0.2641,1752.5505,0.0000,1752.5505,12.8971,0.0000,4276.6495,4276.6495,3.4883,5.9835,4.7359,4.7359,-6.1605,-92408.1335,4.7359,6.0705,5.0918,5.4032,-3.2951,-26360.6029,5.0918,6.0863,5.3239,5.5891,-2.4554,-17188.0519,19.2039,1500.6168,186035.4000,-135956.7883
1537.0000,5.3190,4.8387,58796.2000,9760.6000,49035.6000,4.1350,14088.3853,1354.6385,15443.0238,201.9487,11115.2385,44707.8147,33592.5762,4.8387,4.6729,16215.9000,0.0000,16215.9000,0.6934,4617.3391,0.0000,4617.3391,33.8642,0.0000,11598.5609,11598.5609,4.6729,3.6027,98822.8000,0.0000,98822.8000,6.5547,23967.4436,0.0000,23967.4436,320.1190,0.0000,74855.3564,74855.3564,3.6027,3.5978,476.5000,0.0000,476.5000,0.0209,138.3818,0.0000,138.3818,1.0215,0.0000,338.1182,338.1182,3.5978,3.5014,8937.0000,0.0000,8937.0000,0.6053,2189.5558,0.0000,2189.5558,29.5631,0.0000,6747.4442,6747.4442,3.5014,3.4828,1828.0000,0.0000,1828.0000,0.0804,531.7395,0.0000,531.7395,3.9242,0.0000,1296.2605,1296.2605,3.4828,5.9823,4.7326,4.7326,-5.8274,-87411.4813,4.7326,6.0634,5.0874,5.3980,-3.1028,-24822.0761,5.0874,6.0797,5.3190,5.5836,-2.3135,-16194.7851,18.1345,1417.0579,175315.8000,-128428.3425
1538.0000,5.2566,4.7718,60475.7000,8651.1000,51824.6000,4.1914,14508.1228,1199.4795,15707.6023,204.6994,9850.5795,45967.5772,36116.9977,4.7718,4.6160,16232.1000,0.0000,16232.1000,0.6947,4626.8598,0.0000,4626.8598,33.9296,0.0000,11605.2402,11605.2402,4.6160,3.5195,107875.6000,0.0000,107875.6000,7.1635,26191.6091,0.0000,26191.6091,349.8554,0.0000,81683.9909,81683.9909,3.5195,3.5151,468.7000,0.0000,468.7000,0.0206,136.2984,0.0000,136.2984,1.0050,0.0000,332.4016,332.4016,3.5151,3.4012,11237.9000,0.0000,11237.9000,0.7613,2757.4462,0.0000,2757.4462,37.1828,0.0000,8480.4538,8480.4538,3.4012,3.3915,1027.9000,0.0000,1027.9000,0.0452,299.4835,0.0000,299.4835,2.2087,0.0000,728.4165,728.4165,3.3915,5.9037,4.6476,4.6476,-6.2386,-93578.7937,4.6476,6.0243,5.0147,5.3360,-3.4189,-27351.2252,5.0147,6.0512,5.2566,5.5330,-2.5739,-18017.5397,19.3152,1509.3140,188666.8000,-138947.5587
1539.0000,5.2370,4.7035,62559.7000,7635.4000,54924.3000,4.2826,15013.6917,1058.3282,16072.0199,209.1547,8693.7282,47546.0083,38852.2801,4.7035,4.5442,16237.1000,0.0000,16237.1000,0.6959,4633.3022,0.0000,4633.3022,33.9859,0.0000,11603.7978,11603.7978,4.5442,3.5019,100282.3000,0.0000,100282.3000,6.6674,24381.6407,0.0000,24381.6407,325.6260,0.0000,75900.6593,75900.6593,3.5019,3.4972,478.0000,0.0000,478.0000,0.0210,139.0423,0.0000,139.0423,1.0267,0.0000,338.9577,338.9577,3.4972,3.3596,13279.2000,0.0000,13279.2000,0.9013,3259.3856,0.0000,3259.3856,44.0169,0.0000,10019.8144,10019.8144,3.3596,3.3555,428.0000,0.0000,428.0000,0.0189,124.7833,0.0000,124.7833,0.9216,0.0000,303.2167,303.2167,3.3555,5.8886,4.6220,4.6220,-6.1490,-92234.3130,4.6220,6.0113,4.9925,5.3167,-3.3723,-26978.6868,4.9925,6.0404,5.2370,5.5165,-2.5437,-17805.7738,18.8806,1475.3565,185628.9000,-137018.7736
1540.0000,5.1737,4.6392,64990.1000,6937.6000,58052.5000,4.4063,15615.8934,960.6577,16576.5511,215.1950,7898.2577,49374.2066,41475.9489,4.6392,4.4899,16217.6000,0.0000,16217.6000,0.6960,4632.4672,0.0000,4632.4672,33.9921,0.0000,11585.1328,11585.1328,4.4899,3.4253,109185.9000,0.0000,109185.9000,7.2706,26574.1051,0.0000,26574.1051,355.0838,0.0000,82611.7949,82611.7949,3.4253,3.4210,467.6000,0.0000,467.6000,0.0206,136.1848,0.0000,136.1848,1.0047,0.0000,331.4152,331.4152,3.4210,3.2778,14734.2000,0.0000,14734.2000,1.0004,3621.5686,0.0000,3621.5686,48.8590,0.0000,11112.6314,11112.6314,3.2778,3.2739,428.0000,0.0000,428.0000,0.0189,124.9479,0.0000,124.9479,0.9224,0.0000,303.0521,303.0521,3.2739,5.8043,4.5391,4.5391,-6.5451,-98177.1788,4.5391,5.9671,4.9199,5.2531,-3.6938,-29550.6632,4.9199,6.0075,5.1737,5.4637,-2.8132,-19692.1904,20.1191,1572.1367,199085.8000,-147420.0324
1541.0000,5.2110,4.8421,52467.6000,11378.8000,41088.8000,3.8209,12597.9641,1576.5528,14174.5168,186.6050,12955.3528,39869.6359,26914.2832,4.8421,4.6830,16229.7000,0.0000,16229.7000,0.6974,4621.0182,0.0000,4621.0182,34.0619,0.0000,11608.6818,11608.6818,4.6830,3.5989,104418.3000,0.0000,104418.3000,6.9612,25319.5915,0.0000,25319.5915,339.9752,0.0000,79098.7085,79098.7085,3.5989,3.5942,478.8000,0.0000,478.8000,0.0211,139.0581,0.0000,139.0581,1.0305,0.0000,339.7419,339.7419,3.5942,3.4322,15661.4000,0.0000,15661.4000,1.0652,3837.2788,0.0000,3837.2788,52.0209,0.0000,11824.1212,11824.1212,3.4322,3.4222,1027.9000,0.0000,1027.9000,0.0454,299.3344,0.0000,299.3344,2.2192,0.0000,728.5656,728.5656,3.4222,5.7992,4.6107,4.6107,-5.7810,-86714.4425,4.6107,5.9601,4.9705,5.2854,-3.2819,-26254.9319,4.9705,6.0011,5.2110,5.4858,-2.5064,-17545.1154,18.9169,1478.1902,178904.9000,-130514.4898
1542.0000,5.1850,4.9464,46255.3000,14663.4000,31591.9000,3.5735,11111.8713,2030.8153,13142.6866,174.5216,16694.2153,35143.4287,18449.2134,4.9464,4.7961,16237.3000,0.0000,16237.3000,0.6949,4615.5517,0.0000,4615.5517,33.9381,0.0000,11621.7483,11621.7483,4.7961,3.6551,116399.3000,0.0000,116399.3000,7.7279,28163.6247,0.0000,28163.6247,377.4170,0.0000,88235.6753,88235.6753,3.6551,3.6493,637.2000,0.0000,637.2000,0.0280,184.8954,0.0000,184.8954,1.3664,0.0000,452.3046,452.3046,3.6493,3.4915,16154.8000,0.0000,16154.8000,1.0945,3954.1890,0.0000,3954.1890,53.4556,0.0000,12200.6110,12200.6110,3.4915,3.4399,5627.5000,0.0000,5627.5000,0.2480,1637.2202,0.0000,1637.2202,12.1098,0.0000,3990.2798,3990.2798,3.4399,5.7367,4.5883,4.5883,-5.9207,-88810.1151,4.5883,5.9249,4.9447,5.2566,-3.4454,-27563.4409,4.9447,5.9742,5.1850,5.4595,-2.6538,-18576.4121,20.0501,1566.7401,186648.0000,-134949.9681
1543.0000,5.5023,6.2194,27592.9000,61401.9000,-33809.0000,4.4909,6588.5374,8546.5311,15135.0684,219.3260,69948.4311,21004.3626,-48944.0684,6.2194,6.0480,16220.3000,0.0000,16220.3000,0.6927,4519.3799,0.0000,4519.3799,33.8314,0.0000,11700.9201,11700.9201,6.0480,5.2582,70560.6000,0.0000,70560.6000,4.6733,16671.8115,0.0000,16671.8115,228.2352,0.0000,53888.7885,53888.7885,5.2582,5.2521,579.3000,0.0000,579.3000,0.0254,163.8601,0.0000,163.8601,1.2408,0.0000,415.4399,415.4399,5.2521,5.0745,15900.4000,0.0000,15900.4000,1.0760,3780.6836,0.0000,3780.6836,52.5503,0.0000,12119.7164,12119.7164,5.0745,4.8747,19026.2000,0.0000,19026.2000,0.8373,5397.3667,0.0000,5397.3667,40.8911,0.0000,13628.8333,13628.8333,4.8747,5.5319,5.2033,5.2033,-1.4951,-22426.4052,5.2033,5.8462,5.3748,5.5248,-1.4625,-11699.7694,5.3748,5.9212,5.5023,5.6480,-1.2429,-8700.3129,17.6933,1382.5793,88477.8000,-42826.4875
1544.0000,5.8321,7.5540,10124.0000,101736.2000,-91612.2000,5.1979,2402.2394,14236.2861,16638.5255,253.8548,115972.4861,7721.7606,-108250.7255,7.5540,7.2348,27590.2000,0.0000,27590.2000,1.1491,7530.2696,0.0000,7530.2696,56.1195,0.0000,20059.9304,20059.9304,7.2348,6.7315,41146.3000,0.0000,41146.3000,2.6541,9509.6660,0.0000,9509.6660,129.6195,0.0000,31636.6340,31636.6340,6.7315,6.7173,1237.9000,0.0000,1237.9000,0.0525,342.1743,0.0000,342.1743,2.5659,0.0000,895.7257,895.7257,6.7173,6.5394,14554.3000,0.0000,14554.3000,0.9514,3371.9889,0.0000,3371.9889,46.4665,0.0000,11182.3111,11182.3111,6.5394,6.3068,20226.1000,0.0000,20226.1000,0.8616,5607.4956,0.0000,5607.4956,42.0781,0.0000,14618.6044,14618.6044,6.3068,5.3625,5.8347,5.8347,1.9788,29682.6790,5.8347,5.7773,5.8194,5.8060,0.1203,962.4440,5.8194,5.8740,5.8321,5.8467,-0.1145,-801.2402,16.2998,1273.6902,13142.6000,29843.8829
1545.0000,6.0846,8.3054,6927.9000,116579.0000,-109651.1000,5.6693,1636.0098,16381.3254,18017.3352,276.8802,132960.3254,5291.8902,-127668.4352,8.3054,7.8777,33668.1000,0.0000,33668.1000,1.3672,9084.4194,0.0000,9084.4194,66.7740,0.0000,24583.6806,24583.6806,7.8777,7.7943,13532.3000,4899.3000,8633.0000,1.1062,3091.0061,749.4752,3840.4813,54.0234,5648.7752,10441.2939,4792.5187,7.7943,7.7677,2106.1000,0.0000,2106.1000,0.0869,572.7127,0.0000,572.7127,4.2420,0.0000,1533.3873,1533.3873,7.7677,7.5763,14239.9000,0.0000,14239.9000,0.9028,3239.5432,0.0000,3239.5432,44.0910,0.0000,11000.3568,11000.3568,7.5763,7.3305,19426.2000,0.0000,19426.2000,0.8041,5300.2321,0.0000,5300.2321,39.2713,0.0000,14125.9679,14125.9679,7.3305,5.2797,6.3051,6.3051,3.9299,58947.7616,6.3051,5.7441,6.1555,6.0246,1.0751,8600.9131,6.1555,5.8515,6.0846,6.0035,0.5827,4078.8023,14.9047,1164.6766,-31577.8000,71627.4771
1546.0000,6.2481,8.7183,5350.8000,128876.8000,-123526.0000,6.1298,1259.6779,18158.9656,19418.6436,299.3684,147035.7656,4091.1221,-142944.6436,8.7183,8.2341,38281.1000,0.0000,38281.1000,1.5333,10264.8088,0.0000,10264.8088,74.8846,0.0000,28016.2912,28016.2912,8.2341,8.1854,8723.2000,3404.2000,5319.0000,0.7190,1979.7065,522.2181,2501.9246,35.1142,3926.4181,6743.4935,2817.0754,8.1854,8.1566,2286.0000,0.0000,2286.0000,0.0924,617.9392,0.0000,617.9392,4.5137,0.0000,1668.0608,1668.0608,8.1566,7.9763,13482.9000,0.0000,13482.9000,0.8367,3046.9432,0.0000,3046.9432,40.8624,0.0000,10435.9568,10435.9568,7.9763,7.7618,17026.4000,0.0000,17026.4000,0.6911,4617.1594,0.0000,4617.1594,33.7545,0.0000,12409.2406,12409.2406,7.7618,5.3979,6.5799,6.5799,4.5599,68398.3612,6.5799,5.7716,6.3643,6.1757,1.5591,12473.1090,6.3643,5.8662,6.2481,6.1153,0.9608,6725.3431,15.0035,1172.3948,-47130.6000,87596.8133
1547.0000,6.4224,8.9300,4304.0000,140672.8000,-136368.8000,6.6004,1009.9139,19879.5639,20889.4777,322.3544,160552.3639,3294.0861,-157258.2777,8.9300,8.4019,45202.4000,0.0000,45202.4000,1.7971,12082.1312,0.0000,12082.1312,87.7690,0.0000,33120.2688,33120.2688,8.4019,8.5533,5872.1000,12170.7000,-6298.6000,0.9958,1328.6359,1869.5942,3198.2301,48.6320,14040.2942,4543.4641,-9496.8301,8.5533,8.5260,2339.0000,0.0000,2339.0000,0.0939,628.7505,0.0000,628.7505,4.5855,0.0000,1710.2495,1710.2495,8.5260,8.3817,11793.3000,83.2000,11710.1000,0.7307,2648.4075,13.3209,2661.7284,35.6862,96.5209,9144.8925,9048.3716,8.3817,8.2020,15426.6000,0.0000,15426.6000,0.6216,4157.6312,0.0000,4157.6312,30.3585,0.0000,11268.9688,11268.9688,8.2020,5.5335,6.8677,6.8677,5.5784,83676.4332,6.8677,5.8087,6.5853,6.3382,2.2138,17710.5692,6.5853,5.8869,6.4224,6.2361,1.4599,10219.3567,16.2593,1270.5255,-67989.3000,111606.3591
1548.0000,6.6193,9.1542,3457.4000,152349.8000,-148892.4000,7.0798,808.2611,21602.4427,22410.7038,345.7659,173952.2427,2649.1389,-171303.1038,9.1542,8.6383,47517.7000,0.0000,47517.7000,1.8821,12658.3302,0.0000,12658.3302,91.9169,0.0000,34859.3698,34859.3698,8.6383,8.9937,4008.7000,23500.1000,-19491.4000,1.4703,903.1785,3617.1439,4520.3224,71.8079,27117.2439,3105.5215,-24011.7224,8.9937,8.9635,2777.9000,0.0000,2777.9000,0.1108,741.7939,0.0000,741.7939,5.4098,0.0000,2036.1061,2036.1061,8.9635,8.8545,10104.4000,415.8000,9688.6000,0.6404,2252.4196,66.7380,2319.1576,31.2748,482.5380,7851.9804,7369.4424,8.8545,8.7198,12426.8000,0.0000,12426.8000,0.4971,3325.3290,0.0000,3325.3290,24.2754,0.0000,9101.4710,9101.4710,8.7198,5.6611,7.1904,7.1904,6.8899,103348.9863,7.1904,5.8531,6.8338,6.5218,3.0123,24098.7150,6.8338,5.9143,6.6193,6.3740,2.0714,14499.5013,17.5206,1369.0819,-95972.8000,141947.2027
1549.0000,6.8149,9.4378,2686.7000,163754.2000,-161067.5000,7.5538,625.7862,23298.4345,23924.2206,368.9136,187052.6345,2060.9138,-184991.7206,9.4378,9.0090,41164.0000,0.0000,41164.0000,1.6239,10919.3642,0.0000,10919.3642,79.3108,0.0000,30244.6358,30244.6358,9.0090,9.4623,4576.5000,30774.7000,-26198.2000,1.8838,1024.3163,4752.3060,5776.6223,91.9999,35527.0060,3552.1837,-31974.8223,9.4623,9.4277,3322.8000,0.0000,3322.8000,0.1315,881.1000,0.0000,881.1000,6.4203,0.0000,2441.7000,2441.7000,9.4277,9.3418,8771.3000,666.9000,8104.4000,0.5680,1940.1079,107.3502,2047.4581,27.7415,774.2502,6831.1921,6056.9419,9.3418,9.2291,10827.0000,0.0000,10827.0000,0.4294,2876.1403,0.0000,2876.1403,20.9716,0.0000,7950.8597,7950.8597,9.2291,5.7824,7.5057,7.5057,8.1030,121545.2747,7.5057,5.9041,7.0786,6.7049,3.7654,30123.1286,7.0786,5.9482,6.8149,6.5134,2.6575,18602.3524,18.2855,1428.8585,-123847.5000,170270.7557
1550.0000,6.9906,9.6860,1389.5000,176012.0000,-174622.5000,8.0358,322.5786,25119.7906,25442.3692,392.4563,201131.7906,1066.9214,-200064.8692,9.6860,9.2151,47514.3000,0.0000,47514.3000,1.8651,12557.3987,0.0000,12557.3987,91.0906,0.0000,34956.9013,34956.9013,9.2151,9.7569,1071.2000,35552.9000,-34481.7000,1.9197,238.8833,5500.5154,5739.3987,93.7544,41053.4154,832.3167,-40221.0987,9.7569,9.7255,3173.6000,0.0000,3173.6000,0.1245,837.8577,0.0000,837.8577,6.0816,0.0000,2335.7423,2335.7423,9.7255,9.6637,7455.2000,1058.1000,6397.1000,0.5056,1640.8610,170.6600,1811.5210,24.6931,1228.7600,5814.3390,4585.5790,9.6637,9.5683,9627.1000,0.0000,9627.1000,0.3785,2545.1591,0.0000,2545.1591,18.4874,0.0000,7081.9409,7081.9409,9.5683,5.9639,7.7661,7.7661,8.9177,133764.8108,7.7661,5.9844,7.2910,6.8753,4.4081,35265.0643,7.2910,6.0037,6.9906,6.6473,3.1850,22294.9192,19.2440,1503.7519,-142392.1000,191324.7943
1551.0000,7.1321,10.0016,672.8000,187075.7000,-186402.9000,8.5000,155.7811,26765.7826,26921.5637,415.1272,213841.4826,517.0189,-213324.4637,10.0016,9.5535,45200.6000,0.0000,45200.6000,1.7667,11890.1883,0.0000,11890.1883,86.2806,0.0000,33310.4117,33310.4117,9.5535,10.0479,670.9000,32264.1000,-31593.2000,1.7246,148.7253,5007.7123,5156.4376,84.2276,37271.8123,522.1747,-36749.6376,10.0479,10.0272,2083.8000,0.0000,2083.8000,0.0813,547.7770,0.0000,547.7770,3.9727,0.0000,1536.0230,1536.0230,10.0272,9.9778,6429.2000,1162.4000,5266.8000,0.4475,1408.0069,187.8806,1595.8875,21.8541,1350.2806,5021.1931,3670.9125,9.9778,9.8943,8427.2000,0.0000,8427.2000,0.3295,2217.5864,0.0000,2217.5864,16.0924,0.0000,6209.6136,6209.6136,9.8943,6.0665,7.9804,7.9804,9.4855,142281.8436,7.9804,6.0403,7.4630,7.0103,4.8077,38461.6525,7.4630,6.0447,7.1321,6.7539,3.5146,24602.5089,19.2744,1506.1312,-157017.7000,205346.0051
1552.0000,7.2683,10.2312,380.5000,198081.8000,-197701.3000,8.9869,87.8780,28409.5480,28497.4259,438.9048,226491.3480,292.6220,-226198.7259,10.2312,9.8166,42897.7000,0.0000,42897.7000,1.6675,11246.2492,0.0000,11246.2492,81.4391,0.0000,31651.4508,31651.4508,9.8166,10.2938,517.7000,31872.2000,-31354.5000,1.6963,114.2372,4959.6888,5073.9259,82.8449,36831.8888,403.4628,-36428.4259,10.2938,10.2742,2018.5000,0.0000,2018.5000,0.0784,528.6918,0.0000,528.6918,3.8290,0.0000,1489.8082,1489.8082,10.2742,10.2341,5579.8000,1115.0000,4464.8000,0.3922,1217.0387,180.5471,1397.5858,19.1557,1295.5471,4362.7613,3067.2142,10.2341,10.1410,9627.1000,0.0000,9627.1000,0.3744,2523.7759,0.0000,2523.7759,18.2840,0.0000,7103.3241,7103.3241,10.1410,6.2082,8.1746,8.1746,10.0082,150123.3891,8.1746,6.1124,7.6247,7.1435,5.2479,41983.5358,7.6247,6.0973,7.2683,6.8610,3.8868,27207.6257,19.7936,1546.6980,-170047.7000,219314.5505
1553.0000,7.3441,10.3795,347.7000,197965.5000,-197617.8000,8.9863,80.1894,28431.5955,28511.7849,438.8758,226397.0955,267.5106,-226129.5849,10.3795,10.0172,36552.0000,0.0000,36552.0000,1.4153,9561.7616,0.0000,9561.7616,69.1193,0.0000,26990.2384,26990.2384,10.0172,10.4687,586.2000,29497.0000,-28910.8000,1.5773,128.9022,4599.3882,4728.2903,77.0350,34096.3882,457.2978,-33639.0903,10.4687,10.4429,2606.9000,0.0000,2606.9000,0.1008,681.0552,0.0000,681.0552,4.9243,0.0000,1925.8448,1925.8448,10.4429,10.4026,5247.4000,955.4000,4292.0000,0.3623,1141.3863,154.9022,1296.2885,17.6928,1110.3022,4106.0137,2995.7115,10.4026,10.2913,11227.0000,0.0000,11227.0000,0.4347,2935.9094,0.0000,2935.9094,21.2291,0.0000,8291.0906,8291.0906,10.2913,6.2719,8.2816,8.2816,9.9815,149722.5066,8.2816,6.1529,7.7140,7.2173,5.2860,42288.1980,7.7140,6.1288,7.3441,6.9214,3.9364,27554.7652,19.3150,1509.3034,-171850.7000,219565.4697
1554.0000,7.3211,10.5261,560.3000,188588.2000,-188027.9000,8.5779,129.2762,27073.6333,27202.9095,418.9315,215661.8333,431.0238,-215230.8095,10.5261,10.2634,23869.4000,0.0000,23869.4000,0.9219,6230.6611,0.0000,6230.6611,45.0227,0.0000,17638.7389,17638.7389,10.2634,10.5350,3037.3000,17821.6000,-14784.3000,1.1133,665.0462,2785.9759,3451.0221,54.3700,20607.5759,2372.2538,-18235.3221,10.5350,10.5169,1646.0000,0.0000,1646.0000,0.0635,429.6017,0.0000,429.6017,3.1000,0.0000,1216.3983,1216.3983,10.5169,10.4624,5543.5000,588.0000,4955.5000,0.3586,1204.3381,95.3890,1299.7272,17.5122,683.3890,4339.1619,3655.7728,10.4624,10.2993,14826.6000,0.0000,14826.6000,0.5724,3873.8208,0.0000,3873.8208,27.9551,0.0000,10952.7792,10952.7792,10.2993,6.2044,8.2519,8.2519,9.1666,137498.2825,8.2519,6.1342,7.6871,7.1930,4.7405,37923.7764,7.6871,6.1185,7.3211,6.9028,3.5115,24580.2138,17.4112,1360.5392,-157514.7000,200002.2727
1555.0000,6.8875,9.6505,2421.7000,102290.3000,-99868.6000,4.7793,563.2951,14572.0412,15135.3363,233.4137,116862.3412,1858.4049,-115003.9363,9.6505,9.3035,19634.9000,0.0000,19634.9000,0.7564,5191.9806,0.0000,5191.9806,36.9434,0.0000,14442.9194,14442.9194,9.3035,9.1454,8726.4000,175.0000,8551.4000,0.5263,1942.9972,27.0972,1970.0943,25.7051,202.0972,6783.4028,6581.3057,9.1454,9.1215,1353.4000,0.0000,1353.4000,0.0521,360.5824,0.0000,360.5824,2.5461,0.0000,992.8176,992.8176,9.1215,9.0154,6452.0000,519.4000,5932.6000,0.4078,1434.4334,83.4458,1517.8793,19.9145,602.8458,5017.5666,4414.7207,9.0154,8.7084,17426.4000,0.0000,17426.4000,0.6721,4651.9220,0.0000,4651.9220,32.8235,0.0000,12774.4780,12774.4780,8.7084,6.2488,7.4786,7.4786,3.4125,51187.5561,7.4786,6.1381,7.1211,6.8084,1.8597,14877.8388,7.1211,6.1197,6.8875,6.6204,1.3894,9725.4589,10.7911,843.2309,-46969.9000,75790.8537
1556.0000,6.7937,9.4118,3766.5000,104505.6000,-100739.1000,4.9514,877.6420,14863.2349,15740.8768,241.8193,119368.8349,2888.8580,-116479.9768,9.4118,9.0875,19640.9000,0.0000,19640.9000,0.7681,5212.0658,0.0000,5212.0658,37.5144,0.0000,14428.8342,14428.8342,9.0875,8.8664,12666.9000,0.0000,12666.9000,0.7649,2831.1728,0.0000,2831.1728,37.3562,0.0000,9835.7272,9835.7272,8.8664,8.8494,1028.7000,0.0000,1028.7000,0.0406,275.2239,0.0000,275.2239,1.9823,0.0000,753.4761,753.4761,8.8494,8.7181,8068.5000,364.2000,7704.3000,0.5073,1802.0472,58.4169,1860.4640,24.7771,422.6169,6266.4528,5843.8360,8.7181,8.4446,16626.5000,0.0000,16626.5000,0.6575,4458.2901,0.0000,4458.2901,32.1131,0.0000,12168.2099,12168.2099,8.4446,6.1917,7.3181,7.3181,3.3410,50115.2798,7.3181,6.1271,7.0005,6.7226,1.7663,14130.7557,7.0005,6.1140,6.7937,6.5572,1.3148,9203.5121,11.5349,901.3499,-43071.8000,73449.5477
1557.0000,6.5689,8.3495,7462.9000,63557.2000,-56094.3000,3.3246,1746.3090,9004.2885,10750.5976,162.3660,72561.4885,5716.5910,-66844.8976,8.3495,7.9671,19653.3000,0.0000,19653.3000,0.7718,5299.3599,0.0000,5299.3599,37.6949,0.0000,14353.9401,14353.9401,7.9671,7.5709,19262.8000,0.0000,19262.8000,1.1682,4392.8129,0.0000,4392.8129,57.0508,0.0000,14869.9871,14869.9871,7.5709,7.5489,1136.4000,0.0000,1136.4000,0.0451,310.0801,0.0000,310.0801,2.2007,0.0000,826.3199,826.3199,7.5489,7.3677,9210.0000,263.1000,8946.9000,0.5737,2103.1669,41.9270,2145.0939,28.0202,305.0270,7106.8331,6801.8061,7.3677,7.0731,15226.6000,0.0000,15226.6000,0.6054,4167.7369,0.0000,4167.7369,29.5654,0.0000,11058.8631,11058.8631,7.0731,6.6263,6.8497,6.8497,0.5591,8386.1059,6.8497,6.2387,6.6868,6.5442,0.7645,6116.2390,6.6868,6.1816,6.5689,6.4342,0.6322,4425.1421,9.7331,760.5554,8131.7000,18927.4870
1558.0000,6.4840,8.1286,9197.2000,60503.2000,-51306.0000,3.2916,2155.5776,8559.1580,10714.7356,160.7550,69062.3580,7041.6224,-62020.7356,8.1286,7.8071,16622.0000,0.0000,16622.0000,0.6652,4497.0506,0.0000,4497.0506,32.4896,0.0000,12124.9494,12124.9494,7.8071,7.3604,21838.1000,0.0000,21838.1000,1.3543,4994.6021,0.0000,4994.6021,66.1400,0.0000,16843.4979,16843.4979,7.3604,7.3480,645.7000,0.0000,645.7000,0.0262,176.7570,0.0000,176.7570,1.2802,0.0000,468.9430,468.9430,7.3480,7.1340,10690.0000,146.0000,10544.0000,0.6743,2449.6344,23.2471,2472.8815,32.9330,169.2471,8240.3656,8071.1185,7.1340,6.8950,12426.8000,0.0000,12426.8000,0.5064,3413.6530,0.0000,3413.6530,24.7316,0.0000,9013.1470,9013.1470,6.8950,6.5104,6.7027,6.7027,0.4834,7251.3274,6.7027,6.2300,6.5766,6.4663,0.5942,4753.6408,6.5766,6.1795,6.4840,6.3781,0.4991,3493.8974,9.7770,763.9905,10770.6000,15498.8656
1559.0000,6.3011,7.1880,14081.8000,45991.4000,-31909.6000,2.9360,3311.7972,6486.0627,9797.8599,143.3917,52477.4627,10770.0028,-41707.4599,7.1880,6.9375,16237.4000,0.0000,16237.4000,0.6525,4456.7170,0.0000,4456.7170,31.8654,0.0000,11780.6830,11780.6830,6.9375,6.0863,52146.2000,0.0000,52146.2000,3.2442,12118.2533,0.0000,12118.2533,158.4434,0.0000,40027.9467,40027.9467,6.0863,6.0790,474.8000,0.0000,474.8000,0.0194,132.5664,0.0000,132.5664,0.9451,0.0000,342.2336,342.2336,6.0790,5.8621,13319.6000,0.0000,13319.6000,0.8336,3120.7859,0.0000,3120.7859,40.7123,0.0000,10198.8141,10198.8141,5.8621,5.6964,10827.0000,0.0000,10827.0000,0.4431,3033.5710,0.0000,3033.5710,21.6421,0.0000,7793.4290,7793.4290,5.6964,6.8822,6.2893,6.2893,-1.8590,-27884.4082,6.2893,6.3679,6.3102,6.3286,-0.1232,-985.8227,6.3102,6.2713,6.3011,6.2907,0.0611,427.8603,12.1933,952.8000,61095.4000,-28442.3707
1560.0000,6.1596,6.7428,17541.0000,38482.8000,-20941.8000,2.8120,4136.3968,5414.2506,9550.6474,137.3345,43897.0506,13404.6032,-30492.4474,6.7428,6.5182,16221.4000,0.0000,16221.4000,0.6633,4483.0612,0.0000,4483.0612,32.3922,0.0000,11738.3388,11738.3388,6.5182,5.5350,67129.5000,0.0000,67129.5000,4.2510,15722.1422,0.0000,15722.1422,207.6143,0.0000,51407.3578,51407.3578,5.5350,5.5285,476.8000,0.0000,476.8000,0.0199,134.2802,0.0000,134.2802,0.9723,0.0000,342.5198,342.5198,5.5285,5.2925,16161.3000,0.0000,16161.3000,1.0383,3823.7935,0.0000,3823.7935,50.7070,0.0000,12337.5065,12337.5065,5.2925,5.2098,6027.5000,0.0000,6027.5000,0.2528,1704.0086,0.0000,1704.0086,12.3456,0.0000,4323.4914,4323.4914,5.2098,6.8266,6.0182,6.0182,-2.8179,-42267.8076,6.0182,6.3928,6.1181,6.2055,-0.6529,-5223.0254,6.1181,6.2958,6.1596,6.2069,-0.3097,-2167.6186,13.5559,1059.2782,85074.7000,-49658.4516
1561.0000,6.0642,6.4820,20385.1000,32973.7000,-12588.6000,2.7416,4815.7577,4631.7960,9447.5537,133.8973,37605.4960,15569.3423,-22036.1537,6.4820,6.2598,16220.5000,0.0000,16220.5000,0.6688,4500.9915,0.0000,4500.9915,32.6638,0.0000,11719.5085,11719.5085,6.2598,5.2650,68615.8000,0.0000,68615.8000,4.3829,16148.0085,0.0000,16148.0085,214.0523,0.0000,52467.7915,52467.7915,5.2650,5.2586,469.4000,0.0000,469.4000,0.0198,132.7596,0.0000,132.7596,0.9676,0.0000,336.6404,336.6404,5.2586,4.9861,18856.5000,0.0000,18856.5000,1.2255,4483.0394,0.0000,4483.0394,59.8508,0.0000,14373.4606,14373.4606,4.9861,4.9613,1827.4000,0.0000,1827.4000,0.0775,519.1232,0.0000,519.1232,3.7852,0.0000,1308.2768,1308.2768,4.9613,6.7465,5.8539,5.8539,-3.1384,-47076.6812,5.8539,6.3816,5.9946,6.1177,-0.9277,-7421.7691,5.9946,6.2930,6.0642,6.1438,-0.5245,-3671.6497,13.6742,1068.5207,93401.0000,-58170.1000
1562.0000,5.9499,6.2057,23301.1000,28529.8000,-5228.7000,2.7240,5516.5702,3999.9949,9516.5651,133.0335,32529.7949,17784.5298,-14745.2651,6.2057,6.0026,16232.8000,0.0000,16232.8000,0.6727,4523.8303,0.0000,4523.8303,32.8517,0.0000,11708.9697,11708.9697,6.0026,4.9448,79861.9000,0.0000,79861.9000,5.1286,18885.5834,0.0000,18885.5834,250.4741,0.0000,60976.3166,60976.3166,4.9448,4.9389,477.5000,0.0000,477.5000,0.0203,135.7357,0.0000,135.7357,0.9896,0.0000,341.7643,341.7643,4.9389,4.6614,21022.6000,0.0000,21022.6000,1.3741,5026.7680,0.0000,5026.7680,67.1081,0.0000,15995.8320,15995.8320,4.6614,4.6486,1027.7000,0.0000,1027.7000,0.0439,293.4534,0.0000,293.4534,2.1418,0.0000,734.2466,734.2466,4.6486,6.6643,5.6565,5.6565,-3.8730,-58095.0743,5.6565,6.3692,5.8465,6.0128,-1.3695,-10955.6041,5.8465,6.2898,5.9499,6.0681,-0.8517,-5961.8908,14.9452,1167.8370,113393.8000,-75012.5692
1563.0000,5.8763,6.0307,26066.3000,25266.4000,799.9000,2.7516,6179.8686,3538.1678,9718.0364,134.3846,28804.5678,19886.4314,-8918.1364,6.0307,5.8283,16219.6000,0.0000,16219.6000,0.6757,4532.5220,0.0000,4532.5220,33.0000,0.0000,11687.0780,11687.0780,5.8283,4.8002,77823.6000,0.0000,77823.6000,5.0246,18464.0641,0.0000,18464.0641,245.3930,0.0000,59359.5359,59359.5359,4.8002,4.7944,468.3000,0.0000,468.3000,0.0200,133.4258,0.0000,133.4258,0.9768,0.0000,334.8742,334.8742,4.7944,4.4964,22628.5000,0.0000,22628.5000,1.4892,5424.8410,0.0000,5424.8410,72.7278,0.0000,17203.6590,17203.6590,4.4964,4.4911,427.9000,0.0000,427.9000,0.0184,122.5049,0.0000,122.5049,0.8976,0.0000,305.3951,305.3951,4.4911,6.5891,5.5401,5.5401,-4.0377,-60565.3384,5.5401,6.3449,5.7547,5.9425,-1.5488,-12390.4117,5.7547,6.2756,5.8763,6.0152,-1.0024,-7016.9287,14.9692,1169.7116,118367.8000,-79972.6787
1564.0000,5.7806,5.8367,28734.9000,22278.6000,6456.3000,2.7853,6824.9496,3114.8983,9939.8479,136.0300,25393.4983,21909.9504,-3483.5479,5.8367,5.6486,16217.3000,0.0000,16217.3000,0.6779,4545.6660,0.0000,4545.6660,33.1075,0.0000,11671.6340,11671.6340,5.6486,4.5777,87224.8000,0.0000,87224.8000,5.6521,20764.8954,0.0000,20764.8954,276.0415,0.0000,66459.9046,66459.9046,4.5777,4.5722,478.4000,0.0000,478.4000,0.0205,136.7858,0.0000,136.7858,1.0008,0.0000,341.6142,341.6142,4.5722,4.2808,23820.6000,0.0000,23820.6000,1.5725,5733.5632,0.0000,5733.5632,76.7961,0.0000,18087.0368,18087.0368,4.2808,4.2758,427.9000,0.0000,427.9000,0.0184,122.9265,0.0000,122.9265,0.9007,0.0000,304.9735,304.9735,4.2758,6.4985,5.3871,5.3871,-4.5978,-68967.0370,5.3871,6.3164,5.6349,5.8518,-1.9222,-15377.8849,5.6349,6.2590,5.7806,5.9470,-1.2910,-9037.0735,16.0901,1257.3036,134625.3000,-93381.9953
1565.0000,5.7961,6.1459,24002.9000,35522.0000,-11519.1000,3.0893,5699.3492,4967.7901,10667.1393,150.8768,40489.7901,18303.5508,-22186.2393,6.1459,5.9614,16233.0000,0.0000,16233.0000,0.6811,4528.1091,0.0000,4528.1091,33.2651,0.0000,11704.8909,11704.8909,5.9614,4.9443,84496.1000,0.0000,84496.1000,5.4960,19996.9740,0.0000,19996.9740,268.4165,0.0000,64499.1260,64499.1260,4.9443,4.9390,467.2000,0.0000,467.2000,0.0201,132.8089,0.0000,132.8089,0.9818,0.0000,334.3911,334.3911,4.9390,4.6441,24572.9000,0.0000,24572.9000,1.6299,5875.6759,0.0000,5875.6759,79.6003,0.0000,18697.2241,18697.2241,4.6441,4.6326,1027.7000,0.0000,1027.7000,0.0445,293.5337,0.0000,293.5337,2.1727,0.0000,734.1663,734.1663,4.6326,6.2962,5.4644,5.4644,-3.5166,-52749.1823,5.4644,6.2385,5.6708,5.8515,-1.6364,-13091.5509,5.6708,6.2077,5.7961,5.9393,-1.1348,-7943.8077,16.4414,1284.7517,115277.8000,-73784.5409
