Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1566.0000,5.7604,6.1955,24434.6000,43238.6000,-18804.0000,3.4624,5805.7903,6043.4548,11849.2451,169.1004,49282.0548,18628.8097,-30653.2451,6.1955,6.0294,16222.1000,0.0000,16222.1000,0.6766,4521.5700,0.0000,4521.5700,33.0433,0.0000,11700.5300,11700.5300,6.0294,4.9992,95050.1000,0.0000,95050.1000,6.1421,22465.9285,0.0000,22465.9285,299.9699,0.0000,72584.1715,72584.1715,4.9992,4.9927,639.3000,0.0000,639.3000,0.0273,181.5732,0.0000,181.5732,1.3335,0.0000,457.7268,457.7268,4.9927,4.7255,24727.4000,0.0000,24727.4000,1.6273,5906.9166,0.0000,5906.9166,79.4734,0.0000,18820.4834,18820.4834,4.7255,4.6685,5625.7000,0.0000,5625.7000,0.2417,1604.7478,0.0000,1604.7478,11.8057,0.0000,4020.9522,4020.9522,4.6685,6.1971,5.4328,5.4328,-3.5898,-53846.4900,5.4328,6.1896,5.6346,5.8112,-1.7775,-14219.9503,5.6346,6.1738,5.7604,5.9042,-1.2663,-8864.2305,18.2662,1427.3428,123460.6000,-76930.6708
1567.0000,6.0598,7.5598,12635.8000,100080.3000,-87444.5000,5.2822,2985.3197,14057.1897,17042.5094,257.9756,114137.4897,9650.4803,-104487.0094,7.5598,7.3905,16214.5000,0.0000,16214.5000,0.6756,4425.0709,0.0000,4425.0709,32.9962,0.0000,11789.4291,11789.4291,7.3905,6.7683,56313.7000,0.0000,56313.7000,3.6338,12977.9487,0.0000,12977.9487,177.4687,0.0000,43335.7513,43335.7513,6.7683,6.7622,587.9000,0.0000,587.9000,0.0251,162.4119,0.0000,162.4119,1.2249,0.0000,425.4881,425.4881,6.7622,6.4924,24450.6000,0.0000,24450.6000,1.6072,5660.3480,0.0000,5660.3480,78.4938,0.0000,18790.2520,18790.2520,6.4924,6.2950,19019.8000,0.0000,19019.8000,0.8159,5276.9166,0.0000,5276.9166,39.8477,0.0000,13742.8834,13742.8834,6.2950,5.8362,6.0656,6.0656,1.0653,15978.9098,6.0656,6.0355,6.0576,6.0506,0.0698,558.7269,6.0576,6.0671,6.0598,6.0623,-0.0221,-154.3538,18.0598,1411.2164,29142.0000,16383.2829
1568.0000,6.3366,8.5257,7765.9000,138699.4000,-130933.5000,6.7204,1825.1827,19572.1959,21397.3786,328.2153,158271.5959,5940.7173,-152330.8786,8.5257,8.2358,27589.1000,0.0000,27589.1000,1.1203,7419.3699,0.0000,7419.3699,54.7116,0.0000,20169.7301,20169.7301,8.2358,7.8892,31194.8000,0.0000,31194.8000,1.9572,7079.3597,0.0000,7079.3597,95.5879,0.0000,24115.4403,24115.4403,7.8892,7.8764,1228.9000,0.0000,1228.9000,0.0506,333.6914,0.0000,333.6914,2.4735,0.0000,895.2086,895.2086,7.8764,7.6410,21182.9000,0.0000,21182.9000,1.3417,4810.0651,0.0000,4810.0651,65.5281,0.0000,16372.8349,16372.8349,7.6410,7.4297,20219.3000,0.0000,20219.3000,0.8377,5511.1507,0.0000,5511.1507,40.9114,0.0000,14708.1493,14708.1493,7.4297,5.7627,6.5962,6.5962,3.8666,57999.3138,6.5962,5.9800,6.4319,6.2881,1.4293,11434.4430,6.4319,6.0237,6.3366,6.2278,0.9468,6627.8434,18.0420,1409.8265,-29518.5000,76061.6002
1569.0000,6.5764,9.1301,5207.9000,152875.8000,-147667.9000,7.2083,1218.4691,21661.0560,22879.5251,352.0407,174536.8560,3989.4309,-170547.4251,9.1301,8.7604,33656.7000,0.0000,33656.7000,1.3427,8969.1055,0.0000,8969.1055,65.5771,0.0000,24687.5945,24687.5945,8.7604,8.8082,8610.8000,8545.2000,65.6000,0.9760,1935.8232,1316.6680,3252.4911,47.6639,9861.8680,6674.9768,-3186.8911,8.8082,8.7850,2108.9000,0.0000,2108.9000,0.0851,564.7212,0.0000,564.7212,4.1568,0.0000,1544.1788,1544.1788,8.7850,8.5702,18475.3000,0.0000,18475.3000,1.1440,4130.8260,0.0000,4130.8260,55.8702,0.0000,14344.4740,14344.4740,8.5702,8.3576,19419.7000,0.0000,19419.7000,0.7874,5218.9051,0.0000,5218.9051,38.4531,0.0000,14200.7949,14200.7949,8.3576,5.7274,7.0425,7.0425,5.8551,87826.7553,7.0425,5.9518,6.7516,6.4971,2.4281,19425.0535,6.7516,6.0007,6.5764,6.3762,1.6716,11701.2369,17.3151,1353.0283,-73941.7000,118953.0456
1570.0000,6.7459,9.4674,3896.8000,164653.4000,-160756.6000,7.6667,908.8181,23398.2488,24307.0668,374.4297,188051.6488,2987.9819,-185063.6668,9.4674,9.0539,38267.2000,0.0000,38267.2000,1.5103,10146.4631,0.0000,10146.4631,73.7609,0.0000,28120.7369,28120.7369,9.0539,9.1878,3992.1000,10571.6000,-6579.5000,0.7948,892.8036,1633.1557,2525.9594,38.8148,12204.7557,3099.2964,-9105.4594,9.1878,9.1631,2284.2000,0.0000,2284.2000,0.0907,608.1861,0.0000,608.1861,4.4281,0.0000,1676.0139,1676.0139,9.1631,8.9727,16649.4000,0.0000,16649.4000,1.0124,3698.9750,0.0000,3698.9750,49.4433,0.0000,12950.4250,12950.4250,8.9727,8.7892,17020.7000,0.0000,17020.7000,0.6785,4546.5374,0.0000,4546.5374,33.1368,0.0000,12474.1626,12474.1626,8.7892,5.8551,7.3222,7.3222,6.6505,99757.7233,7.3222,5.9879,6.9664,6.6550,3.0244,24195.3295,6.9664,6.0214,6.7459,6.4939,2.1419,14993.5234,17.6300,1377.6324,-93114.6000,138946.5763
1571.0000,6.9048,9.6600,3082.9000,175984.3000,-172901.4000,8.1348,716.8595,25077.9425,25794.8020,397.2891,201062.2425,2366.0405,-198696.2020,9.6600,9.1990,45194.6000,0.0000,45194.6000,1.7732,11948.9603,0.0000,11948.9603,86.5986,0.0000,33245.6397,33245.6397,9.1990,9.4427,1927.0000,16520.0000,-14593.0000,0.9788,429.8536,2555.4873,2985.3409,47.8037,19075.4873,1497.1464,-17578.3409,9.4427,9.4188,2344.3000,0.0000,2344.3000,0.0924,621.8152,0.0000,621.8152,4.5141,0.0000,1722.4848,1722.4848,9.4188,9.2621,14510.7000,0.0000,14510.7000,0.8758,3210.0720,0.0000,3210.0720,42.7719,0.0000,11300.6280,11300.6280,9.2621,9.1052,15421.4000,0.0000,15421.4000,0.6103,4101.5042,0.0000,4101.5042,29.8081,0.0000,11319.8958,11319.8958,9.1052,6.0230,7.5641,7.5641,7.4092,111138.5891,7.5641,6.0520,7.1609,6.8081,3.6349,29079.1035,7.1609,6.0634,6.9048,6.6122,2.6382,18467.4605,18.6980,1461.0849,-110023.4000,158685.1531
1572.0000,7.0938,9.8621,2177.5000,186897.7000,-184720.2000,8.5793,504.5425,26722.1036,27226.6460,419.0007,213619.8036,1672.9575,-211946.8460,9.8621,9.4052,47501.8000,0.0000,47501.8000,1.8574,12521.3515,0.0000,12521.3515,90.7144,0.0000,34980.4485,34980.4485,9.4052,9.8115,995.9000,27602.5000,-26606.6000,1.5009,221.3476,4278.1009,4499.4484,73.3024,31880.6009,774.5524,-31106.0484,9.8115,9.7848,2773.7000,0.0000,2773.7000,0.1089,731.6887,0.0000,731.6887,5.3171,0.0000,2042.0113,2042.0113,9.7848,9.6664,11617.1000,0.0000,11617.1000,0.6976,2554.3685,0.0000,2554.3685,34.0714,0.0000,9062.7315,9062.7315,9.6664,9.5471,12422.7000,0.0000,12422.7000,0.4892,3284.1110,0.0000,3284.1110,23.8894,0.0000,9138.5890,9138.5890,9.5471,6.1664,7.8567,7.8567,8.6276,129413.2540,7.8567,6.1184,7.3932,6.9876,4.4363,35490.0419,7.3932,6.1099,7.0938,6.7516,3.2750,22924.6554,19.8500,1551.1087,-137011.5000,187827.9512
1573.0000,7.2815,10.1406,1152.7000,197425.2000,-196272.5000,9.0019,266.1553,28322.0680,28588.2233,439.6399,225747.2680,886.5447,-224860.7233,10.1406,9.7547,41158.1000,0.0000,41158.1000,1.6038,10804.5992,0.0000,10804.5992,78.3248,0.0000,30353.5008,30353.5008,9.7547,10.2500,803.3000,34258.2000,-33454.9000,1.8375,177.4502,5327.6953,5505.1455,89.7405,39585.8953,625.8498,-38960.0455,10.2500,10.2188,3323.5000,0.0000,3323.5000,0.1296,871.0617,0.0000,871.0617,6.3302,0.0000,2452.4383,2452.4383,10.2188,10.1197,10004.2000,20.7000,9983.5000,0.5976,2184.0491,3.3505,2187.3996,29.1878,24.0505,7820.1509,7796.1004,10.1197,10.0182,10823.4000,0.0000,10823.4000,0.4232,2842.1752,0.0000,2842.1752,20.6672,0.0000,7981.2248,7981.2248,10.0182,6.2823,8.1503,8.1503,9.7938,146906.5643,8.1503,6.1788,7.6246,7.1646,5.1682,41345.6267,7.6246,6.1541,7.2815,6.8893,3.8548,26983.6932,20.3904,1593.3373,-164438.9000,215235.8843
1574.0000,7.4351,10.3349,210.0000,209423.2000,-209213.2000,9.4976,48.3500,30126.6563,30175.0063,463.8466,239549.8563,161.6500,-239388.2063,10.3349,9.9102,47493.7000,0.0000,47493.7000,1.8418,12432.1679,0.0000,12432.1679,89.9493,0.0000,35061.5321,35061.5321,9.9102,10.4218,0.0000,36539.4000,-36539.4000,1.9102,0.0000,5691.3056,5691.3056,93.2898,42230.7056,0.0000,-42230.7056,10.4218,10.3934,3168.1000,0.0000,3168.1000,0.1226,828.2393,0.0000,828.2393,5.9889,0.0000,2339.8607,2339.8607,10.3934,10.3152,8623.0000,245.5000,8377.5000,0.5233,1877.1429,39.7886,1916.9315,25.5572,285.2886,6745.8571,6460.5685,10.3152,10.2291,9623.9000,0.0000,9623.9000,0.3733,2519.9280,0.0000,2519.9280,18.2334,0.0000,7103.9720,7103.9720,10.2291,6.4826,8.3559,8.3559,10.3093,154639.6996,8.3559,6.2802,7.8024,7.3180,5.7118,45694.4985,7.8024,6.2284,7.4351,7.0154,4.3311,30318.0422,21.4032,1672.4767,-177089.4000,230652.2402
1575.0000,7.5715,10.6122,0.0000,221578.7000,-221578.7000,10.0440,0.0000,31954.5230,31954.5230,490.5332,253533.2230,0.0000,-253533.2230,10.6122,10.2115,45194.7000,0.0000,45194.7000,1.7468,11782.3663,0.0000,11782.3663,85.3114,0.0000,33412.3337,33412.3337,10.2115,10.6742,0.0000,33364.8000,-33364.8000,1.7450,0.0000,5212.9416,5212.9416,85.2243,38577.7416,0.0000,-38577.7416,10.6742,10.6557,2087.6000,0.0000,2087.6000,0.0806,543.7496,0.0000,543.7496,3.9348,0.0000,1543.8504,1543.8504,10.6557,10.5857,7770.1000,218.0000,7552.1000,0.4698,1684.2650,35.4040,1719.6690,22.9455,253.4040,6085.8350,5832.4310,10.5857,10.5110,8424.4000,0.0000,8424.4000,0.3257,2197.1137,0.0000,2197.1137,15.9076,0.0000,6227.2863,6227.2863,10.5110,6.5936,8.5523,8.5523,10.8879,163318.7293,8.5523,6.3478,7.9644,7.4500,6.1271,49017.1630,7.9644,6.2807,7.5715,7.1225,4.6797,32758.1615,21.6179,1689.2562,-191684.7000,245094.0539
1576.0000,7.5442,10.7488,0.0000,212848.0000,-212848.0000,9.6556,0.0000,30680.1161,30680.1161,471.5617,243528.1161,0.0000,-243528.1161,10.7488,10.3313,42885.2000,0.0000,42885.2000,1.6498,11157.9784,0.0000,11157.9784,80.5718,0.0000,31727.2216,31727.2216,10.3313,10.6166,0.0000,18742.4000,-18742.4000,0.9812,0.0000,2932.0197,2932.0197,47.9181,21674.4197,0.0000,-21674.4197,10.6166,10.5970,2010.6000,0.0000,2010.6000,0.0773,524.1350,0.0000,524.1350,3.7735,0.0000,1486.4650,1486.4650,10.5970,10.5327,6606.6000,244.7000,6361.9000,0.4008,1433.4281,39.7217,1473.1498,19.5731,284.4217,5173.1719,4888.7502,10.5327,10.4391,9623.9000,0.0000,9623.9000,0.3704,2511.8978,0.0000,2511.8978,18.0893,0.0000,7112.0022,7112.0022,10.4391,6.5706,8.5048,8.5048,9.7991,146986.2515,8.5048,6.3447,7.9288,7.4247,5.4719,43775.1715,7.9288,6.2805,7.5442,7.1046,4.1752,29226.5788,19.7024,1539.5699,-170708.8000,219988.0019
1577.0000,7.5744,10.8499,0.0000,212299.2000,-212299.2000,9.6292,0.0000,30617.9141,30617.9141,470.2744,242917.1141,0.0000,-242917.1141,10.8499,10.4851,36543.9000,0.0000,36543.9000,1.4026,9494.0873,0.0000,9494.0873,68.4998,0.0000,27049.8127,27049.8127,10.4851,10.7462,0.0000,16736.6000,-16736.6000,0.8765,0.0000,2622.5397,2622.5397,42.8058,19359.1397,0.0000,-19359.1397,10.7462,10.7201,2607.7000,0.0000,2607.7000,0.1003,678.5044,0.0000,678.5044,4.8989,0.0000,1929.1956,1929.1956,10.7201,10.6572,6252.0000,200.3000,6051.7000,0.3780,1353.7801,32.5462,1386.3263,18.4590,232.8462,4898.2199,4665.3737,10.6572,10.5453,11223.2000,0.0000,11223.2000,0.4323,2923.9895,0.0000,2923.9895,21.1143,0.0000,8299.2105,8299.2105,10.5453,6.5668,8.5561,8.5561,9.8354,147531.1016,8.5561,6.3476,7.9672,7.4519,5.4595,43676.2427,7.9672,6.2841,7.5744,7.1256,4.1607,29125.2154,19.2283,1502.5255,-172609.3000,220332.5598
1578.0000,7.6536,11.0650,137.8000,218745.5000,-218607.7000,9.9315,31.5984,31593.3437,31624.9421,485.0374,250338.8437,106.2016,-250232.6421,11.0650,10.8241,23851.3000,0.0000,23851.3000,0.9139,6177.1975,0.0000,6177.1975,44.6323,0.0000,17674.1025,17674.1025,10.8241,11.0677,449.2000,15745.5000,-15296.3000,0.8515,97.4167,2476.4239,2573.8406,41.5851,18221.9239,351.7833,-17870.1406,11.0677,11.0511,1644.7000,0.0000,1644.7000,0.0631,425.9409,0.0000,425.9409,3.0831,0.0000,1218.7591,1218.7591,11.0511,10.9922,5779.1000,184.8000,5594.3000,0.3486,1244.7065,30.1094,1274.8160,17.0228,214.9094,4534.3935,4319.4840,10.9922,10.8425,14821.7000,0.0000,14821.7000,0.5697,3842.7033,0.0000,3842.7033,27.8255,0.0000,10978.9967,10978.9967,10.8425,6.5528,8.6977,8.6977,10.4884,157325.9944,8.6977,6.3455,8.0704,7.5216,5.7510,46008.3770,8.0704,6.2839,7.6536,7.1772,4.3681,30576.5239,19.0174,1486.0466,-187992.0000,233910.8953
1579.0000,7.1857,10.2727,1627.8000,121135.3000,-119507.5000,5.5947,376.5262,17347.9570,17724.4832,273.2365,138483.2570,1251.2738,-137231.9832,10.2727,9.9466,19639.2000,0.0000,19639.2000,0.7498,5145.5543,0.0000,5145.5543,36.6182,0.0000,14493.6457,14493.6457,9.9466,9.8699,4642.4000,179.7000,4462.7000,0.2816,1022.0891,28.0000,1050.0892,13.7529,207.7000,3620.3109,3412.6108,9.8699,9.8473,1361.3000,0.0000,1361.3000,0.0520,358.7937,0.0000,358.7937,2.5381,0.0000,1002.5063,1002.5063,9.8473,9.7556,5601.0000,251.8000,5349.2000,0.3397,1230.2753,40.6469,1270.9221,16.5921,292.4469,4370.7247,4078.2779,9.7556,9.4671,17420.5000,0.0000,17420.5000,0.6659,4599.2561,0.0000,4599.2561,32.5209,0.0000,12821.2439,12821.2439,9.4671,6.3816,7.9244,7.9244,4.5721,68581.3820,7.9244,6.2580,7.4800,7.0912,2.4691,19753.1810,7.4800,6.2187,7.1857,6.8493,1.8690,13083.0956,11.5255,900.6210,-71274.6000,101417.6586
1580.0000,7.0812,10.0787,2339.3000,120422.0000,-118082.7000,5.5921,542.1604,17213.7426,17755.9030,273.1090,137635.7426,1797.1396,-135838.6030,10.0787,9.7593,19635.3000,0.0000,19635.3000,0.7597,5159.2617,0.0000,5159.2617,37.1038,0.0000,14476.0383,14476.0383,9.7593,9.6388,7006.1000,0.0000,7006.1000,0.4178,1547.5335,0.0000,1547.5335,20.4034,0.0000,5458.5665,5458.5665,9.6388,9.6221,1027.1000,0.0000,1027.1000,0.0400,271.6395,0.0000,271.6395,1.9543,0.0000,755.4605,755.4605,9.6221,9.5228,6090.3000,212.3000,5878.0000,0.3743,1342.7518,34.2177,1376.9694,18.2817,246.5177,4747.5482,4501.0306,9.5228,9.2532,16620.9000,0.0000,16620.9000,0.6488,4403.3608,0.0000,4403.3608,31.6883,0.0000,12217.5392,12217.5392,9.2532,6.2789,7.7660,7.7660,4.4928,67392.7204,7.7660,6.2158,7.3526,6.9909,2.3418,18734.3277,7.3526,6.1891,7.0812,6.7709,1.7575,12302.6422,11.7492,918.0973,-67915.3000,98429.6904
1581.0000,6.8462,9.1284,5477.8000,78425.4000,-72947.6000,3.8789,1275.1398,11164.2297,12439.3695,189.4387,89589.6297,4202.6602,-85386.9695,9.1284,8.7434,19634.9000,0.0000,19634.9000,0.7622,5232.5999,0.0000,5232.5999,37.2265,0.0000,14402.3001,14402.3001,8.7434,8.4736,13024.9000,0.0000,13024.9000,0.7795,2929.0622,0.0000,2929.0622,38.0704,0.0000,10095.8378,10095.8378,8.4736,8.4515,1128.3000,0.0000,1128.3000,0.0441,303.6662,0.0000,303.6662,2.1555,0.0000,824.6338,824.6338,8.4515,8.3196,6621.9000,171.3000,6450.6000,0.4055,1488.9548,27.4155,1516.3703,19.8027,198.7155,5132.9452,4934.2297,8.3196,8.0225,15221.5000,0.0000,15221.5000,0.5966,4106.2200,0.0000,4106.2200,29.1381,0.0000,11115.2800,11115.2800,8.0225,6.5934,7.3079,7.3079,1.7823,26734.6574,7.3079,6.2838,7.0348,6.7959,1.2772,10217.6037,7.0348,6.2264,6.8462,6.6306,1.0083,7057.7727,9.7003,757.9964,-17487.4000,44010.0338
1582.0000,6.7578,8.9274,7002.3000,75511.7000,-68509.4000,3.8370,1632.7213,10732.9024,12365.6238,187.3934,86244.6024,5369.5787,-80875.0238,8.9274,8.6005,16631.5000,0.0000,16631.5000,0.6564,4445.6021,0.0000,4445.6021,32.0586,0.0000,12185.8979,12185.8979,8.6005,8.2697,15917.3000,0.0000,15917.3000,0.9719,3588.6725,0.0000,3588.6725,47.4648,0.0000,12328.6275,12328.6275,8.2697,8.2570,649.1000,0.0000,649.1000,0.0259,175.2367,0.0000,175.2367,1.2659,0.0000,473.8633,473.8633,8.2570,8.1079,7334.1000,103.9000,7230.2000,0.4546,1654.5634,16.6117,1671.1751,22.2029,120.5117,5679.5366,5559.0249,8.1079,7.8648,12422.7000,0.0000,12422.7000,0.4975,3361.9976,0.0000,3361.9976,24.2947,0.0000,9060.7024,9060.7024,7.8648,6.4673,7.1661,7.1661,1.7366,26049.4565,7.1661,6.2590,6.9242,6.7125,1.1271,9017.0866,6.9242,6.2113,6.7578,6.5678,0.8857,6200.1809,9.6650,755.2328,-15658.6000,41266.7240
1583.0000,6.5974,8.0371,9823.3000,61684.7000,-51861.4000,3.3834,2297.4074,8743.2909,11040.6983,165.2402,70427.9909,7525.8926,-62902.0983,8.0371,7.7664,16224.1000,0.0000,16224.1000,0.6426,4395.5172,0.0000,4395.5172,31.3849,0.0000,11828.5828,11828.5828,7.7664,7.0315,41634.8000,0.0000,41634.8000,2.5494,9529.3805,0.0000,9529.3805,124.5072,0.0000,32105.4195,32105.4195,7.0315,7.0235,479.0000,0.0000,479.0000,0.0192,131.7900,0.0000,131.7900,0.9376,0.0000,347.2100,347.2100,7.0235,6.8739,8495.1000,0.0000,8495.1000,0.5220,1957.6748,0.0000,1957.6748,25.4941,0.0000,6537.4252,6537.4252,6.8739,6.6944,10823.4000,0.0000,10823.4000,0.4351,2985.1653,0.0000,2985.1653,21.2486,0.0000,7838.2347,7838.2347,6.6944,6.8994,6.7969,6.7969,-0.2985,-4477.0492,6.7969,6.3926,6.6891,6.5948,0.5888,4710.0890,6.6891,6.2960,6.5974,6.4926,0.5724,4007.0312,11.3275,885.1503,25795.0000,4240.0710
1584.0000,6.4854,7.6494,11923.3000,54934.5000,-43011.2000,3.2068,2794.4262,7771.5675,10565.9937,156.6158,62706.0675,9128.8738,-53577.1937,7.6494,7.3931,16212.6000,0.0000,16212.6000,0.6526,4418.4856,0.0000,4418.4856,31.8699,0.0000,11794.1144,11794.1144,7.3931,6.5307,51585.0000,0.0000,51585.0000,3.2120,11887.6140,0.0000,11887.6140,156.8673,0.0000,39697.3860,39697.3860,6.5307,6.5233,469.3000,0.0000,469.3000,0.0192,130.1266,0.0000,130.1266,0.9399,0.0000,339.1734,339.1734,6.5233,6.3599,9802.7000,0.0000,9802.7000,0.6176,2278.8601,0.0000,2278.8601,30.1618,0.0000,7523.8399,7523.8399,6.3599,6.2654,6025.5000,0.0000,6025.5000,0.2478,1675.1842,0.0000,1675.1842,12.1036,0.0000,4350.3158,4350.3158,6.2654,6.8911,6.5782,6.5782,-0.9601,-14401.6057,6.5782,6.4205,6.5362,6.4994,0.2421,1936.4666,6.5362,6.3186,6.4854,6.4274,0.3338,2336.4408,11.9340,932.5399,41083.9000,-10128.6983
1585.0000,6.4120,7.4459,13670.1000,49567.1000,-35897.0000,3.0721,3208.2541,7003.4747,10211.7288,150.0352,56570.5747,10461.8459,-46108.7288,7.4459,7.1815,16228.5000,0.0000,16228.5000,0.6579,4436.6360,0.0000,4436.6360,32.1292,0.0000,11791.8640,11791.8640,7.1815,6.3115,50478.0000,0.0000,50478.0000,3.1669,11677.8496,0.0000,11677.8496,154.6678,0.0000,38800.1504,38800.1504,6.3115,6.3037,477.6000,0.0000,477.6000,0.0198,132.8805,0.0000,132.8805,0.9657,0.0000,344.7195,344.7195,6.3037,6.1105,11240.3000,0.0000,11240.3000,0.7155,2623.1779,0.0000,2623.1779,34.9430,0.0000,8617.1221,8617.1221,6.1105,6.0810,1826.8000,0.0000,1826.8000,0.0759,509.8584,0.0000,509.8584,3.7057,0.0000,1316.9416,1316.9416,6.0810,6.8266,6.4538,6.4538,-1.1083,-16624.9664,6.4538,6.4094,6.4419,6.4316,0.0659,527.1656,6.4419,6.3136,6.4120,6.3778,0.1908,1335.4365,11.5620,903.4719,44354.2000,-14762.3642
1586.0000,6.3254,7.1562,15657.8000,44546.5000,-28888.7000,2.9682,3680.7614,6284.8627,9965.6241,144.9607,50831.3627,11977.0386,-38854.3241,7.1562,6.9046,16221.5000,0.0000,16221.5000,0.6601,4454.5334,0.0000,4454.5334,32.2367,0.0000,11766.9666,11766.9666,6.9046,5.9621,57430.0000,0.0000,57430.0000,3.6187,13354.2783,0.0000,13354.2783,176.7305,0.0000,44075.7217,44075.7217,5.9621,5.9549,468.1000,0.0000,468.1000,0.0195,130.9498,0.0000,130.9498,0.9504,0.0000,337.1502,337.1502,5.9549,5.7568,12102.9000,0.0000,12102.9000,0.7739,2841.9493,0.0000,2841.9493,37.7963,0.0000,9260.9507,9260.9507,5.7568,5.7410,1027.4000,0.0000,1027.4000,0.0429,288.3382,0.0000,288.3382,2.0942,0.0000,739.0618,739.0618,5.7410,6.8387,6.2899,6.2899,-1.7111,-25665.9378,6.2899,6.4234,6.3255,6.3566,-0.2081,-1665.0344,6.3255,6.3250,6.3254,6.3253,0.0007,4.8634,12.1248,947.4451,58361.2000,-27326.1088
1587.0000,6.2660,6.9826,17266.6000,40049.2000,-22782.6000,2.8654,4063.5051,5644.7012,9708.2064,139.9397,45693.9012,13203.0949,-32490.8064,6.9826,6.7236,16205.3000,0.0000,16205.3000,0.6630,4462.0240,0.0000,4462.0240,32.3793,0.0000,11743.2760,11743.2760,6.7236,5.7964,54833.5000,0.0000,54833.5000,3.4747,12793.3768,0.0000,12793.3768,169.7004,0.0000,42040.1232,42040.1232,5.7964,5.7888,478.4000,0.0000,478.4000,0.0200,134.1790,0.0000,134.1790,0.9780,0.0000,344.2210,344.2210,5.7888,5.5804,12356.9000,0.0000,12356.9000,0.7959,2910.1541,0.0000,2910.1541,38.8711,0.0000,9446.7459,9446.7459,5.5804,5.5737,427.8000,0.0000,427.8000,0.0180,120.3944,0.0000,120.3944,0.8780,0.0000,307.4056,307.4056,5.5737,6.8051,6.1894,6.1894,-1.8612,-27917.8094,6.1894,6.4147,6.2495,6.3021,-0.3406,-2724.7800,6.2495,6.3202,6.2660,6.2849,-0.1069,-748.5900,11.7555,918.5918,61519.3000,-31391.1794
1588.0000,6.1906,6.7487,18894.0000,35890.7000,-16996.7000,2.7791,4452.8351,5052.1860,9505.0211,135.7247,40942.8860,14441.1649,-26501.7211,6.7487,6.5014,16226.7000,0.0000,16226.7000,0.6660,4484.1156,0.0000,4484.1156,32.5282,0.0000,11742.5844,11742.5844,6.5014,5.5079,61615.8000,0.0000,61615.8000,3.9191,14435.3329,0.0000,14435.3329,191.4020,0.0000,47180.4671,47180.4671,5.5079,5.5009,467.0000,0.0000,467.0000,0.0196,131.5763,0.0000,131.5763,0.9577,0.0000,335.4237,335.4237,5.5009,5.3003,12481.1000,0.0000,12481.1000,0.8067,2954.5054,0.0000,2954.5054,39.3987,0.0000,9526.5946,9526.5946,5.3003,5.2938,427.8000,0.0000,427.8000,0.0180,120.9267,0.0000,120.9267,0.8811,0.0000,306.8733,306.8733,5.2938,6.8060,6.0499,6.0499,-2.3938,-35907.2847,6.0499,6.4221,6.1492,6.2360,-0.5892,-4713.9015,6.1492,6.3269,6.1906,6.2380,-0.2813,-1969.4314,12.3128,962.1420,74221.7000,-42590.6176
1589.0000,6.2274,7.2199,14353.5000,52702.9000,-38349.4000,3.2575,3380.4023,7423.3499,10803.7522,159.0918,60126.2499,10973.0977,-49153.1522,7.2199,6.9822,16224.5000,0.0000,16224.5000,0.6689,4450.9855,0.0000,4450.9855,32.6682,0.0000,11773.5145,11773.5145,6.9822,6.0713,58751.1000,0.0000,58751.1000,3.7541,13641.8782,0.0000,13641.8782,183.3425,0.0000,45109.2218,45109.2218,6.0713,6.0643,479.3000,0.0000,479.3000,0.0202,133.8541,0.0000,133.8541,0.9886,0.0000,345.4459,345.4459,6.0643,5.8704,12544.6000,0.0000,12544.6000,0.8158,2939.9653,0.0000,2939.9653,39.8399,0.0000,9604.6347,9604.6347,5.8704,5.8555,1027.4000,0.0000,1027.4000,0.0436,287.8254,0.0000,287.8254,2.1278,0.0000,739.5746,739.5746,5.8555,6.4899,6.1727,6.1727,-1.0474,-15711.1017,6.1727,6.3293,6.2145,6.2510,-0.2585,-2067.7451,6.2145,6.2700,6.2274,6.2422,-0.0917,-641.9871,12.8401,1003.3411,50677.5000,-18420.8339
1590.0000,6.2211,7.2887,14157.1000,60170.5000,-46013.4000,3.5814,3334.5473,8474.2805,11808.8279,174.9109,68644.7805,10822.5527,-57822.2279,7.2887,7.0715,16205.5000,0.0000,16205.5000,0.6622,4441.0675,0.0000,4441.0675,32.3411,0.0000,11764.4325,11764.4325,7.0715,6.1517,64848.3000,0.0000,64848.3000,4.1028,15032.8150,0.0000,15032.8150,200.3751,0.0000,49815.4850,49815.4850,6.1517,6.1432,636.7000,0.0000,636.7000,0.0266,177.5881,0.0000,177.5881,1.2988,0.0000,459.1119,459.1119,6.1432,5.9777,11706.4000,0.0000,11706.4000,0.7523,2739.7010,0.0000,2739.7010,36.7407,0.0000,8966.6990,8966.6990,5.9777,5.9029,5623.6000,0.0000,5623.6000,0.2358,1572.8047,0.0000,1572.8047,11.5165,0.0000,4050.7953,4050.7953,5.9029,6.4482,6.1755,6.1755,-0.9844,-14766.3053,6.1755,6.3069,6.2106,6.2412,-0.2372,-1897.9937,6.2106,6.2557,6.2211,6.2331,-0.0814,-570.0515,14.0417,1097.2395,53007.1000,-17234.3505
1591.0000,6.4772,8.6165,7458.6000,115501.5000,-108042.9000,5.6605,1748.3204,16337.6599,18085.9802,276.4492,131839.1599,5710.2796,-126128.8802,8.6165,8.4152,16224.1000,0.0000,16224.1000,0.6621,4357.0657,0.0000,4357.0657,32.3365,0.0000,11867.0343,11867.0343,8.4152,7.9214,37612.3000,0.0000,37612.3000,2.3753,8508.2159,0.0000,8508.2159,116.0059,0.0000,29104.0841,29104.0841,7.9214,7.9143,578.5000,0.0000,578.5000,0.0241,157.0068,0.0000,157.0068,1.1782,0.0000,421.4932,421.4932,7.9143,7.7767,10488.0000,0.0000,10488.0000,0.6729,2379.9926,0.0000,2379.9926,32.8626,0.0000,8108.0074,8108.0074,7.7767,7.5419,19012.7000,0.0000,19012.7000,0.7956,5171.5248,0.0000,5171.5248,38.8543,0.0000,13841.1752,13841.1752,7.5419,5.9503,6.7461,6.7461,3.1278,46916.3476,6.7461,6.1257,6.5807,6.4359,1.2192,9753.5060,6.5807,6.1370,6.4772,6.3588,0.8719,6103.2936,15.2857,1194.4486,-24127.3000,62773.1471
1592.0000,6.6832,9.2357,4914.0000,150487.5000,-145573.5000,7.0868,1147.4005,21361.9645,22509.3650,346.1065,171849.4645,3766.5995,-168082.8650,9.2357,8.9284,27574.1000,0.0000,27574.1000,1.0983,7336.5546,0.0000,7336.5546,53.6381,0.0000,20237.5454,20237.5454,8.9284,8.5983,28016.9000,0.0000,28016.9000,1.7219,6279.7544,0.0000,6279.7544,84.0938,0.0000,21737.1456,21737.1456,8.5983,8.5845,1237.5000,0.0000,1237.5000,0.0499,332.4283,0.0000,332.4283,2.4378,0.0000,905.0717,905.0717,8.5845,8.4689,9820.1000,0.0000,9820.1000,0.6076,2203.1008,0.0000,2203.1008,29.6738,0.0000,7616.9992,7616.9992,8.4689,8.2445,20211.8000,0.0000,20211.8000,0.8174,5440.1099,0.0000,5440.1099,39.9215,0.0000,14771.6901,14771.6901,8.2445,6.0053,7.1249,7.1249,4.9151,73726.2779,7.1249,6.1104,6.8544,6.6176,2.2269,17815.5726,6.8544,6.1209,6.6832,6.4876,1.6100,11269.7667,17.0728,1334.0914,-58713.1000,102811.6172
1593.0000,6.8580,9.6294,3693.7000,159859.9000,-156166.2000,7.4417,859.6410,22761.5197,23621.1607,363.4385,182621.4197,2834.0590,-179787.3607,9.6294,9.2479,33645.1000,0.0000,33645.1000,1.3254,8899.4420,0.0000,8899.4420,64.7310,0.0000,24745.6580,24745.6580,9.2479,9.2730,9033.9000,7486.9000,1547.0000,0.9400,2013.4385,1158.6783,3172.1168,45.9100,8645.5783,7020.4615,-1625.1168,9.2730,9.2492,2104.6000,0.0000,2104.6000,0.0839,559.6525,0.0000,559.6525,4.0953,0.0000,1544.9475,1544.9475,9.2492,9.1221,10594.2000,0.0000,10594.2000,0.6468,2350.3115,0.0000,2350.3115,31.5867,0.0000,8243.8885,8243.8885,9.1221,8.9026,19412.4000,0.0000,19412.4000,0.7753,5173.7946,0.0000,5173.7946,37.8621,0.0000,14238.6054,14238.6054,8.9026,5.9931,7.4478,7.4478,6.2915,94373.1847,7.4478,6.0936,7.0867,6.7707,2.9285,23427.9211,7.0867,6.1066,6.8580,6.5966,2.1195,14836.4328,16.8195,1314.2962,-88862.9000,132637.5386
1594.0000,6.9688,9.8754,2780.9000,166791.4000,-164010.5000,7.7054,645.8621,23794.7005,24440.5626,376.3204,190586.1005,2135.0379,-188451.0626,9.8754,9.4408,38259.8000,0.0000,38259.8000,1.4969,10083.1943,0.0000,10083.1943,73.1038,0.0000,28176.6057,28176.6057,9.4408,9.5176,4266.8000,7182.4000,-2915.6000,0.6329,947.7398,1113.5748,2061.3146,30.9077,8295.9748,3319.0602,-4976.9146,9.5176,9.4917,2285.2000,0.0000,2285.2000,0.0900,605.4633,0.0000,605.4633,4.3937,0.0000,1679.7367,1679.7367,9.4917,9.3701,10120.6000,0.0000,10120.6000,0.6098,2236.1737,0.0000,2236.1737,29.7812,0.0000,7884.4263,7884.4263,9.3701,9.1773,17014.4000,0.0000,17014.4000,0.6716,4517.8895,0.0000,4517.8895,32.8003,0.0000,12496.5105,12496.5105,9.1773,6.0824,7.6299,7.6299,6.6886,100328.7677,7.6299,6.1185,7.2268,6.8742,3.2662,26129.9890,7.2268,6.1209,6.9688,6.6739,2.3902,16731.4424,16.8097,1313.5370,-99246.1000,143190.1991
1595.0000,7.0512,10.0294,1961.5000,173333.2000,-171371.7000,7.9557,454.8550,24764.0072,25218.8623,388.5444,198097.2072,1506.6450,-196590.5623,10.0294,9.5250,45178.3000,0.0000,45178.3000,1.7600,11879.4377,0.0000,11879.4377,85.9556,0.0000,33298.8623,33298.8623,9.5250,9.6141,2162.5000,6551.9000,-4389.4000,0.4724,479.6239,1016.6404,1496.2643,23.0728,7568.5404,1682.8761,-5885.6643,9.6141,9.5881,2337.4000,0.0000,2337.4000,0.0916,618.4042,0.0000,618.4042,4.4748,0.0000,1718.9958,1718.9958,9.5881,9.4849,8737.2000,0.0000,8737.2000,0.5239,1927.4134,0.0000,1927.4134,25.5886,0.0000,6809.7866,6809.7866,9.4849,9.3133,15415.7000,0.0000,15415.7000,0.6059,4086.3732,0.0000,4086.3732,29.5889,0.0000,11329.3268,11329.3268,9.3133,6.1891,7.7512,7.7512,6.8743,103113.8054,7.7512,6.1584,7.3265,6.9548,3.5047,28037.4875,7.3265,6.1469,7.0512,6.7367,2.5954,18167.7535,17.1144,1337.3401,-104092.5000,149319.0464
1596.0000,7.1466,10.1933,1210.5000,179936.8000,-178726.3000,8.2124,280.2050,25751.0360,26031.2411,401.0779,205687.8360,930.2950,-204757.5411,10.1933,9.6722,47480.4000,0.0000,47480.4000,1.8448,12454.6094,0.0000,12454.6094,90.0960,0.0000,35025.7906,35025.7906,9.6722,9.8139,876.3000,8834.4000,-7958.1000,0.5142,193.8552,1372.7729,1566.6281,25.1132,10207.1729,682.4448,-9524.7281,9.8139,9.7835,2775.9000,0.0000,2775.9000,0.1086,732.2427,0.0000,732.2427,5.3054,0.0000,2043.6573,2043.6573,9.7835,9.6964,7502.9000,0.0000,7502.9000,0.4491,1649.7738,0.0000,1649.7738,21.9324,0.0000,5853.1262,5853.1262,9.6964,9.5604,12418.1000,0.0000,12418.1000,0.4871,3281.4336,0.0000,3281.4336,23.7874,0.0000,9136.6664,9136.6664,9.5604,6.2465,7.9034,7.9034,7.4239,111358.1550,7.9034,6.1850,7.4452,7.0442,3.8496,30796.8450,7.4452,6.1655,7.1466,6.8053,2.8668,20067.7064,17.4242,1361.5494,-116507.1000,162222.7064
1597.0000,7.2504,10.3816,774.7000,185912.0000,-185137.3000,8.4606,178.9798,26655.5448,26834.5246,413.2015,212567.5448,595.7202,-211971.8246,10.3816,9.9328,41143.6000,0.0000,41143.6000,1.5941,10762.5520,0.0000,10762.5520,77.8524,0.0000,30381.0480,30381.0480,9.9328,10.1059,1836.8000,11375.6000,-9538.8000,0.7047,404.4942,1772.2463,2176.7405,34.4142,13147.8463,1432.3058,-11715.5405,10.1059,10.0697,3320.5000,0.0000,3320.5000,0.1295,872.1259,0.0000,872.1259,6.3243,0.0000,2448.3741,2448.3741,10.0697,9.9944,6528.6000,0.0000,6528.6000,0.3893,1428.7752,0.0000,1428.7752,19.0119,0.0000,5099.8248,5099.8248,9.9944,9.8766,10819.4000,0.0000,10819.4000,0.4228,2846.3874,0.0000,2846.3874,20.6488,0.0000,7973.0126,7973.0126,9.8766,6.2774,8.0770,8.0770,8.1218,121826.6558,8.0770,6.2016,7.5769,7.1393,4.2319,33855.0285,7.5769,6.1776,7.2504,6.8772,3.1576,22102.9332,17.5514,1371.4872,-132864.0000,177784.6176
1598.0000,7.3301,10.4883,383.0000,191883.2000,-191500.2000,8.7121,88.3536,27551.1100,27639.4636,425.4854,219434.3100,294.6464,-219139.6636,10.4883,9.9828,47480.5000,0.0000,47480.5000,1.8337,12400.7604,0.0000,12400.7604,89.5549,0.0000,35079.7396,35079.7396,9.9828,10.1841,200.3000,12222.1000,-12021.8000,0.6512,44.0712,1905.0906,1949.1617,31.8047,14127.1906,156.2288,-13970.9617,10.1841,10.1504,3171.0000,0.0000,3171.0000,0.1230,831.9000,0.0000,831.9000,6.0092,0.0000,2339.1000,2339.1000,10.1504,10.0936,5044.2000,0.0000,5044.2000,0.2991,1102.4534,0.0000,1102.4534,14.6080,0.0000,3941.7466,3941.7466,10.0936,9.9914,9620.4000,0.0000,9620.4000,0.3740,2527.2472,0.0000,2527.2472,18.2661,0.0000,7093.1528,7093.1528,9.9914,6.3849,8.1881,8.1881,8.3412,125118.5542,8.1881,6.2484,7.6709,7.2183,4.4865,35891.8623,7.6709,6.2103,7.3301,6.9406,3.3780,23646.3030,17.9898,1405.7479,-138205.9000,184656.7194
1599.0000,7.4085,10.6914,176.0000,197490.9000,-197314.9000,8.9575,40.5419,28396.4633,28437.0052,437.4699,225887.3633,135.4581,-225751.9052,10.6914,10.2055,45179.9000,0.0000,45179.9000,1.7417,11764.8755,0.0000,11764.8755,85.0613,0.0000,33415.0245,33415.0245,10.2055,10.3870,26.7000,10812.3000,-10785.6000,0.5672,5.8521,1689.2163,1695.0684,27.7018,12501.5163,20.8479,-12480.6684,10.3870,10.3646,2083.0000,0.0000,2083.0000,0.0807,544.8386,0.0000,544.8386,3.9421,0.0000,1538.1614,1538.1614,10.3646,10.3239,3579.0000,0.2000,3578.8000,0.2119,779.4801,0.0324,779.5125,10.3492,0.2324,2799.5199,2799.2875,10.3239,10.2335,8421.4000,0.0000,8421.4000,0.3268,2204.7807,0.0000,2204.7807,15.9623,0.0000,6216.6193,6216.6193,10.2335,6.4022,8.3179,8.3179,8.7822,131732.4623,8.3179,6.2625,7.7698,7.2902,4.7112,37689.9824,7.7698,6.2216,7.4085,6.9957,3.5487,24840.7045,17.8288,1393.1678,-148837.4000,194263.1492
1600.0000,7.4912,10.8194,68.1000,203608.4000,-203540.3000,9.2322,15.6629,29319.9886,29335.6515,450.8835,232928.3886,52.4371,-232875.9515,10.8194,10.3659,42869.5000,0.0000,42869.5000,1.6470,11142.4226,0.0000,11142.4226,80.4346,0.0000,31727.0774,31727.0774,10.3659,10.5591,1.5000,11685.6000,-11684.1000,0.6118,0.3279,1828.7408,1829.0687,29.8800,13514.3408,1.1721,-13513.1687,10.5591,10.5378,2016.7000,0.0000,2016.7000,0.0779,526.1676,0.0000,526.1676,3.8034,0.0000,1490.5324,1490.5324,10.5378,10.5110,2519.8000,86.8000,2433.0000,0.1533,547.2459,14.0835,561.3294,7.4882,100.8835,1972.5541,1871.6706,10.5110,10.4094,9620.4000,0.0000,9620.4000,0.3719,2511.7804,0.0000,2511.7804,18.1633,0.0000,7108.6196,7108.6196,10.4094,6.4745,8.4420,8.4420,9.1776,137663.7134,8.4420,6.2969,7.8700,7.3695,5.0029,40023.2087,7.8700,6.2466,7.4912,7.0583,3.7863,26504.0571,18.1410,1417.5671,-158284.8000,204190.9792
1601.0000,7.5736,10.9125,371.4000,206955.1000,-206583.7000,9.4063,85.2907,29846.7413,29932.0320,459.3871,236801.8413,286.1093,-236515.7320,10.9125,10.5307,36528.7000,0.0000,36528.7000,1.4003,9481.4801,0.0000,9481.4801,68.3901,0.0000,27047.2199,27047.2199,10.5307,10.7620,339.8000,14389.7000,-14049.9000,0.7738,74.0614,2255.9021,2329.9635,37.7889,16645.6021,265.7386,-16379.8635,10.7620,10.7347,2605.5000,0.0000,2605.5000,0.1003,677.7758,0.0000,677.7758,4.8996,0.0000,1927.7242,1927.7242,10.7347,10.7144,2074.8000,159.6000,1915.2000,0.1307,449.1616,25.9360,475.0976,6.3817,185.5360,1625.6384,1440.1024,10.7144,10.5973,11219.1000,0.0000,11219.1000,0.4323,2920.4810,0.0000,2920.4810,21.1143,0.0000,8298.6190,8298.6190,10.5973,6.5361,8.5667,8.5667,9.5891,143836.8825,8.5667,6.3296,7.9701,7.4481,5.2823,42258.4510,7.9701,6.2708,7.5736,7.1205,4.0123,28086.3560,18.3655,1435.1083,-168365.1000,214181.6895
1602.0000,7.6518,11.0626,871.8000,210170.4000,-209298.6000,9.5863,199.9161,30353.8444,30553.7605,468.1783,240524.2444,671.8839,-239852.3605,11.0626,10.8113,23845.9000,0.0000,23845.9000,0.9127,6176.0152,0.0000,6176.0152,44.5753,0.0000,17669.8848,17669.8848,10.8113,11.0197,2755.8000,14526.6000,-11770.8000,0.9237,597.7717,2284.3931,2882.1648,45.1121,16810.9931,2158.0283,-14652.9648,11.0197,11.0024,1645.1000,0.0000,1645.1000,0.0631,426.3414,0.0000,426.3414,3.0830,0.0000,1218.7586,1218.7586,11.0024,10.9906,1452.1000,268.7000,1183.4000,0.0997,312.9997,43.7614,356.7611,4.8708,312.4614,1139.1003,826.6389,10.9906,10.8346,14816.2000,0.0000,14816.2000,0.5690,3841.3649,0.0000,3841.3649,27.7884,0.0000,10974.8351,10974.8351,10.8346,6.5560,8.6953,8.6953,10.0290,150434.5483,8.6953,6.3444,8.0684,7.5199,5.5104,44082.9417,8.0684,6.2828,7.6518,7.1756,4.1853,29297.3410,18.2318,1424.6589,-179578.8000,223814.8309
1603.0000,7.2402,10.2750,3314.3000,125045.1000,-121730.8000,5.8727,765.8516,17925.3482,18691.1998,286.8117,142970.4482,2548.4484,-140421.9998,10.2750,9.9618,19634.2000,0.0000,19634.2000,0.7496,5144.0711,0.0000,5144.0711,36.6104,0.0000,14490.1289,14490.1289,9.9618,9.8022,9691.2000,150.3000,9540.9000,0.5762,2133.0908,23.4227,2156.5135,28.1406,173.7227,7558.1092,7384.3865,9.8022,9.7807,1352.0000,0.0000,1352.0000,0.0517,356.7001,0.0000,356.7001,2.5228,0.0000,995.2999,995.2999,9.7807,9.7728,1042.5000,384.5000,658.0000,0.0818,229.2405,62.0392,291.2798,3.9943,446.5392,813.2595,366.7202,9.7728,9.4957,17414.0000,0.0000,17414.0000,0.6657,4596.3671,0.0000,4596.3671,32.5096,0.0000,12817.6329,12817.6329,9.4957,6.4947,7.9952,7.9952,4.6285,69428.1057,7.9952,6.2985,7.5427,7.1468,2.6169,20935.2548,7.5427,6.2461,7.2402,6.8944,1.9999,13999.1642,11.9964,937.4143,-73131.7000,104362.5246
1604.0000,7.1431,10.0942,4179.2000,122593.4000,-118414.2000,5.8026,967.4582,17543.4568,18510.9150,283.3902,140136.8568,3211.7418,-136925.1150,10.0942,9.7823,19629.4000,0.0000,19629.4000,0.7595,5156.5331,0.0000,5156.5331,37.0912,0.0000,14472.8669,14472.8669,9.7823,9.5889,11513.1000,0.0000,11513.1000,0.6863,2542.0359,0.0000,2542.0359,33.5190,0.0000,8971.0641,8971.0641,9.5889,9.5726,1029.0000,0.0000,1029.0000,0.0401,272.3440,0.0000,272.3440,1.9602,0.0000,756.6560,756.6560,9.5726,9.5649,1034.1000,388.3000,645.8000,0.0829,228.1797,62.5639,290.7435,4.0506,450.8639,805.9203,355.0565,9.5649,9.3017,16614.7000,0.0000,16614.7000,0.6484,4398.9571,0.0000,4398.9571,31.6671,0.0000,12215.7429,12215.7429,9.3017,6.3903,7.8460,7.8460,4.5029,67543.5668,7.8460,6.2622,7.4236,7.0541,2.4495,19596.3076,7.4236,6.2216,7.1431,6.8226,1.8591,13013.6168,12.0298,940.0278,-68982.2000,100153.4912
1605.0000,6.9151,9.1917,7437.4000,80639.9000,-73202.5000,4.0980,1729.0666,11493.3526,13222.4192,200.1420,92133.2526,5708.3334,-86424.9192,9.1917,8.8123,19628.7000,0.0000,19628.7000,0.7618,5225.9870,0.0000,5225.9870,37.2048,0.0000,14402.7130,14402.7130,8.8123,8.4819,16176.4000,0.0000,16176.4000,0.9677,3633.3080,0.0000,3633.3080,47.2607,0.0000,12543.0920,12543.0920,8.4819,8.4600,1135.0000,0.0000,1135.0000,0.0444,305.4310,0.0000,305.4310,2.1702,0.0000,829.5690,829.5690,8.4600,8.4465,1221.0000,375.3000,845.7000,0.0937,274.5060,60.0671,334.5730,4.5746,435.3671,946.4940,511.1270,8.4465,8.1536,15215.8000,0.0000,15215.8000,0.5960,4096.7943,0.0000,4096.7943,29.1058,0.0000,11119.0057,11119.0057,8.1536,6.6605,7.4071,7.4071,1.8893,28340.1615,7.4071,6.3190,7.1169,6.8631,1.3768,11014.7175,7.1169,6.2521,6.9151,6.6845,1.0944,7660.5348,9.8424,769.0994,-20200.9000,47015.4138
1606.0000,6.8322,9.0308,9028.4000,77299.4000,-68271.0000,4.0413,2102.2108,11001.2491,13103.4599,197.3689,88300.6491,6926.1892,-81374.4599,9.0308,8.7014,16626.8000,0.0000,16626.8000,0.6555,4437.4487,0.0000,4437.4487,32.0137,0.0000,12189.3513,12189.3513,8.7014,8.3367,17419.9000,0.0000,17419.9000,1.0622,3920.3565,0.0000,3920.3565,51.8745,0.0000,13499.5435,13499.5435,8.3367,8.3239,647.0000,0.0000,647.0000,0.0258,174.4924,0.0000,174.4924,1.2616,0.0000,472.5076,472.5076,8.3239,8.3006,1609.1000,330.1000,1279.0000,0.1166,362.5972,52.7951,415.3923,5.6934,382.8951,1246.5028,863.6077,8.3006,8.0556,12418.1000,0.0000,12418.1000,0.4961,3350.9280,0.0000,3350.9280,24.2301,0.0000,9067.1720,9067.1720,8.0556,6.5060,7.2808,7.2808,1.9118,28677.1787,7.2808,6.2846,7.0152,6.7827,1.2291,9832.6463,7.0152,6.2310,6.8322,6.6231,0.9675,6772.3326,9.5962,749.8614,-19880.2000,45282.1576
1607.0000,6.6800,8.1637,12302.0000,63199.8000,-50897.8000,3.6025,2872.6424,8970.8289,11843.4712,175.9418,72170.6289,9429.3576,-62741.2712,8.1637,7.8840,16206.1000,0.0000,16206.1000,0.6407,4382.1951,0.0000,4382.1951,31.2926,0.0000,11823.9049,11823.9049,7.8840,7.1532,40052.7000,0.0000,40052.7000,2.4476,9147.6615,0.0000,9147.6615,119.5355,0.0000,30905.0385,30905.0385,7.1532,7.1451,472.9000,0.0000,472.9000,0.0189,129.8676,0.0000,129.8676,0.9246,0.0000,343.0324,343.0324,7.1451,7.1038,2545.0000,185.7000,2359.3000,0.1664,585.2494,29.5455,614.7949,8.1248,215.2455,1959.7506,1744.5051,7.1038,6.9183,10819.4000,0.0000,10819.4000,0.4334,2973.4809,0.0000,2973.4809,21.1665,0.0000,7845.9191,7845.9191,6.9183,6.9410,6.9296,6.9296,-0.0321,-481.0224,6.9296,6.4137,6.7921,6.6717,0.7274,5818.8661,6.7921,6.3120,6.6800,6.5520,0.6767,4736.7736,10.9643,856.7658,19012.6000,10074.6173
1608.0000,6.5817,7.8473,13389.6000,56754.7000,-43365.1000,3.3781,3132.3952,8042.3313,11174.7265,164.9807,64797.0313,10257.2048,-54539.8265,7.8473,7.5731,16221.1000,0.0000,16221.1000,0.6514,4407.4463,0.0000,4407.4463,31.8131,0.0000,11813.6537,11813.6537,7.5731,6.7380,46721.6000,0.0000,46721.6000,2.9022,10731.4252,0.0000,10731.4252,141.7406,0.0000,35990.1748,35990.1748,6.7380,6.7300,476.3000,0.0000,476.3000,0.0195,131.6434,0.0000,131.6434,0.9517,0.0000,344.6566,344.6566,6.7300,6.6597,3974.3000,20.7000,3953.6000,0.2509,920.5746,3.2887,923.8633,12.2536,23.9887,3053.7254,3029.7367,6.6597,6.5586,6023.3000,0.0000,6023.3000,0.2467,1666.7876,0.0000,1666.7876,12.0468,0.0000,4356.5124,4356.5124,6.5586,6.9233,6.7410,6.7410,-0.5240,-7859.6771,6.7410,6.4332,6.6589,6.5871,0.4422,3537.2205,6.6589,6.3280,6.5817,6.4935,0.4753,3326.9075,11.1732,873.0879,30030.8000,-995.5491
1609.0000,6.5165,7.6681,14829.2000,51538.6000,-36709.4000,3.2312,3473.4390,7295.0270,10768.4660,157.8044,58833.6270,11355.7610,-47477.8660,7.6681,7.3818,16221.5000,0.0000,16221.5000,0.6552,4419.6454,0.0000,4419.6454,31.9984,0.0000,11801.8546,11801.8546,7.3818,6.5340,45421.3000,0.0000,45421.3000,2.8393,10469.3822,0.0000,10469.3822,138.6656,0.0000,34951.9178,34951.9178,6.5340,6.5258,469.0000,0.0000,469.0000,0.0193,130.0366,0.0000,130.0366,0.9445,0.0000,338.9634,338.9634,6.5258,6.4360,4822.5000,0.0000,4822.5000,0.3057,1121.0506,0.0000,1121.0506,14.9280,0.0000,3701.4494,3701.4494,6.4360,6.4040,1826.2000,0.0000,1826.2000,0.0754,507.1109,0.0000,507.1109,3.6833,0.0000,1319.0891,1319.0891,6.4040,6.8609,6.6325,6.6325,-0.6279,-9418.2829,6.6325,6.4204,6.5759,6.5264,0.2915,2331.7743,6.5759,6.3212,6.5165,6.4485,0.3501,2450.8913,10.6891,835.2583,32051.1000,-4635.6173
1610.0000,6.4392,7.3873,16429.5000,46699.5000,-30270.0000,3.1113,3853.8855,6601.3570,10455.2425,151.9522,53300.8570,12575.6145,-40725.2425,7.3873,7.1133,16202.9000,0.0000,16202.9000,0.6566,4433.6276,0.0000,4433.6276,32.0674,0.0000,11769.2724,11769.2724,7.1133,6.1862,51828.5000,0.0000,51828.5000,3.2524,12005.3627,0.0000,12005.3627,158.8425,0.0000,39823.1373,39823.1373,6.1862,6.1782,477.4000,0.0000,477.4000,0.0198,133.0846,0.0000,133.0846,0.9652,0.0000,344.3154,344.3154,6.1782,6.0825,5364.8000,0.0000,5364.8000,0.3415,1254.7736,0.0000,1254.7736,16.6768,0.0000,4110.0264,4110.0264,6.0825,6.0652,1027.0000,0.0000,1027.0000,0.0426,286.7604,0.0000,286.7604,2.0803,0.0000,740.2396,740.2396,6.0652,6.8989,6.4821,6.4821,-1.1937,-17905.0268,6.4821,6.4398,6.4708,6.4610,0.0605,484.2089,6.4708,6.3353,6.4392,6.4030,0.1941,1358.6080,11.1363,870.2026,44630.6000,-16062.2100
1611.0000,6.3813,7.1991,17927.5000,41998.1000,-24070.6000,2.9921,4209.8637,5930.9389,10140.8025,146.1280,47929.0389,13717.6363,-34211.4025,7.1991,6.9179,16212.1000,0.0000,16212.1000,0.6604,4449.0088,0.0000,4449.0088,32.2532,0.0000,11763.0912,11763.0912,6.9179,6.0038,49822.6000,0.0000,49822.6000,3.1437,11582.4565,0.0000,11582.4565,153.5341,0.0000,38240.1435,38240.1435,6.0038,5.9958,467.9000,0.0000,467.9000,0.0195,130.8084,0.0000,130.8084,0.9523,0.0000,337.0916,337.0916,5.9958,5.8824,6195.1000,0.0000,6195.1000,0.3972,1453.6528,0.0000,1453.6528,19.3973,0.0000,4741.4472,4741.4472,5.8824,5.8751,427.8000,0.0000,427.8000,0.0179,119.8253,0.0000,119.8253,0.8725,0.0000,307.9747,307.9747,5.8751,6.8848,6.3800,6.3800,-1.4081,-21121.2340,6.3800,6.4381,6.3955,6.4091,-0.0811,-649.1520,6.3955,6.3348,6.3813,6.3652,0.0845,591.8217,10.8461,847.5298,49054.9000,-21178.5643
1612.0000,6.3121,6.9629,19228.9000,37712.8000,-18483.9000,2.8797,4521.3746,5319.5308,9840.9054,140.6380,43032.3308,14707.5254,-28324.8054,6.9629,6.6928,16221.4000,0.0000,16221.4000,0.6631,4467.8185,0.0000,4467.8185,32.3854,0.0000,11753.5815,11753.5815,6.6928,5.7206,55199.4000,0.0000,55199.4000,3.4970,12886.1115,0.0000,12886.1115,170.7860,0.0000,42313.2885,42313.2885,5.7206,5.7127,478.3000,0.0000,478.3000,0.0200,134.3105,0.0000,134.3105,0.9770,0.0000,343.9895,343.9895,5.7127,5.5912,6918.2000,0.0000,6918.2000,0.4452,1631.4987,0.0000,1631.4987,21.7440,0.0000,5286.7013,5286.7013,5.5912,5.5842,427.8000,0.0000,427.8000,0.0179,120.3740,0.0000,120.3740,0.8759,0.0000,307.4260,307.4260,5.5842,6.9091,6.2467,6.2467,-1.9223,-28833.8845,6.2467,6.4531,6.3017,6.3499,-0.2995,-2396.1213,6.3017,6.3461,6.3121,6.3239,-0.0644,-450.5174,11.2843,881.7750,60761.2000,-31680.5232
1613.0000,6.3534,7.4887,14239.2000,55029.9000,-40790.7000,3.3544,3345.5148,7767.5977,11113.1125,163.8239,62797.4977,10893.6852,-51903.8125,7.4887,7.2311,16206.1000,0.0000,16206.1000,0.6654,4427.6043,0.0000,4427.6043,32.4990,0.0000,11778.4957,11778.4957,7.2311,6.3582,51898.3000,0.0000,51898.3000,3.3031,11995.4823,0.0000,11995.4823,161.3181,0.0000,39902.8177,39902.8177,6.3582,6.3508,466.8000,0.0000,466.8000,0.0196,129.7811,0.0000,129.7811,0.9588,0.0000,337.0189,337.0189,6.3508,6.2171,7970.3000,0.0000,7970.3000,0.5160,1858.5065,0.0000,1858.5065,25.1999,0.0000,6111.7935,6111.7935,6.2171,6.2009,1027.0000,0.0000,1027.0000,0.0433,286.1581,0.0000,286.1581,2.1147,0.0000,740.8419,740.8419,6.2009,6.5561,6.3785,6.3785,-0.5412,-8117.8194,6.3785,6.3578,6.3730,6.3681,0.0316,252.8895,6.3730,6.2890,6.3534,6.3310,0.1280,896.0536,11.8528,926.1946,36777.8000,-6968.8763
1614.0000,6.3466,7.5341,13857.4000,61822.9000,-47965.5000,3.6368,3256.2296,8725.4375,11981.6672,177.6153,70548.3375,10601.1704,-59947.1672,7.5341,7.3007,16208.1000,0.0000,16208.1000,0.6590,4425.0712,0.0000,4425.0712,32.1845,0.0000,11783.0288,11783.0288,7.3007,6.4275,57307.2000,0.0000,57307.2000,3.6073,13228.7262,0.0000,13228.7262,176.1742,0.0000,44078.4738,44078.4738,6.4275,6.4183,638.9000,0.0000,638.9000,0.0265,177.4375,0.0000,177.4375,1.2961,0.0000,461.4625,461.4625,6.4183,6.2847,8792.6000,0.0000,8792.6000,0.5617,2047.8150,0.0000,2047.8150,27.4316,0.0000,6744.7850,6744.7850,6.2847,6.2044,5621.4000,0.0000,5621.4000,0.2341,1564.6685,0.0000,1564.6685,11.4346,0.0000,4056.7315,4056.7315,6.2044,6.5422,6.3733,6.3733,-0.5684,-8526.0023,6.3733,6.3464,6.3661,6.3598,0.0453,362.2008,6.3661,6.2823,6.3466,6.3242,0.1409,986.4582,13.0882,1022.7273,40602.7000,-7177.3432
1615.0000,6.5979,8.8932,6425.3000,117253.2000,-110827.9000,5.6781,1502.6914,16619.8090,18122.5005,277.3115,133873.0090,4922.6086,-128950.4005,8.8932,8.6816,16221.5000,0.0000,16221.5000,0.6590,4338.2391,0.0000,4338.2391,32.1840,0.0000,11883.2609,11883.2609,8.6816,8.2409,31947.1000,0.0000,31947.1000,2.0081,7192.2570,0.0000,7192.2570,98.0726,0.0000,24754.8430,24754.8430,8.2409,8.2333,587.6000,0.0000,587.6000,0.0244,158.7031,0.0000,158.7031,1.1904,0.0000,428.8969,428.8969,8.2333,8.1143,8629.4000,0.0000,8629.4000,0.5505,1947.5706,0.0000,1947.5706,26.8848,0.0000,6681.8294,6681.8294,8.1143,7.8675,19005.0000,0.0000,19005.0000,0.7905,5142.8877,0.0000,5142.8877,38.6082,0.0000,13862.1123,13862.1123,7.8675,6.0058,6.9366,6.9366,3.4864,52296.2835,6.9366,6.1618,6.7300,6.5492,1.4509,11607.5988,6.7300,6.1638,6.5979,6.4469,1.0603,7422.2962,14.5659,1138.2037,-34437.3000,71326.1785
1616.0000,6.8163,9.5902,3497.4000,153324.1000,-149826.7000,7.1319,814.5919,21815.0332,22629.6251,348.3088,175139.1332,2682.8081,-172456.3251,9.5902,9.2642,27558.3000,0.0000,27558.3000,1.0922,7293.6754,0.0000,7293.6754,53.3429,0.0000,20264.6246,20264.6246,9.2642,9.0107,20281.9000,0.0000,20281.9000,1.2399,4519.0442,0.0000,4519.0442,60.5543,0.0000,15762.8558,15762.8558,9.0107,8.9962,1228.0000,0.0000,1228.0000,0.0492,327.8339,0.0000,327.8339,2.4050,0.0000,900.1661,900.1661,8.9962,8.9106,6844.5000,0.0000,6844.5000,0.4208,1524.9011,0.0000,1524.9011,20.5503,0.0000,5319.5989,5319.5989,8.9106,8.6726,20203.5000,0.0000,20203.5000,0.8120,5401.7557,0.0000,5401.7557,39.6591,0.0000,14801.7443,14801.7443,8.6726,6.0203,7.3464,7.3464,5.4965,82447.2735,7.3464,6.1318,7.0225,6.7391,2.5171,20136.7258,7.0225,6.1388,6.8163,6.5807,1.8314,12820.1486,16.1191,1259.5689,-73710.5000,115404.1480
1617.0000,6.9999,10.0409,2053.9000,163666.2000,-161612.3000,7.5185,476.7396,23361.6526,23838.3922,367.1922,187027.8526,1577.1604,-185450.6922,10.0409,9.6344,33631.8000,0.0000,33631.8000,1.3167,8841.8340,0.0000,8841.8340,64.3048,0.0000,24789.9660,24789.9660,9.6344,9.7458,2166.7000,7339.6000,-5172.9000,0.5141,479.6345,1140.0752,1619.7097,25.1070,8479.6752,1687.0655,-6792.6097,9.7458,9.7203,2107.7000,0.0000,2107.7000,0.0834,556.5430,0.0000,556.5430,4.0712,0.0000,1551.1570,1551.1570,9.7203,9.6506,5543.2000,60.7000,5482.5000,0.3390,1220.1407,9.7899,1229.9306,16.5555,70.4899,4323.0593,4252.5694,9.6506,9.4165,19404.5000,0.0000,19404.5000,0.7688,5131.0510,0.0000,5131.0510,37.5484,0.0000,14273.4490,14273.4490,9.4165,5.9724,7.6944,7.6944,7.0011,105016.2889,7.6944,6.1002,7.2693,6.8973,3.2408,25926.2465,7.2693,6.1145,6.9999,6.6919,2.3474,16431.6173,15.8107,1235.4700,-106158.7000,147374.1527
1618.0000,7.1178,10.2648,1133.6000,171828.4000,-170694.8000,7.8388,262.5454,24578.0310,24840.5764,382.8355,196406.4310,871.0546,-195535.3764,10.2648,9.8105,38250.9000,0.0000,38250.9000,1.4859,10023.0587,0.0000,10023.0587,72.5683,0.0000,28227.8413,28227.8413,9.8105,9.9412,232.7000,7183.8000,-6951.1000,0.3894,51.3537,1117.8159,1169.1696,19.0165,8301.6159,181.3463,-8120.2696,9.9412,9.9141,2282.3000,0.0000,2282.3000,0.0891,600.9040,0.0000,600.9040,4.3520,0.0000,1681.3960,1681.3960,9.9141,9.8697,4159.9000,415.4000,3744.5000,0.2711,912.7254,67.0876,979.8130,13.2405,482.4876,3247.1746,2764.6870,9.8697,9.6681,17007.4000,0.0000,17007.4000,0.6651,4482.6035,0.0000,4482.6035,32.4844,0.0000,12524.7965,12524.7965,9.6681,6.0992,7.8836,7.8836,7.3916,110873.5100,7.8836,6.1343,7.4171,7.0090,3.6230,28983.8215,7.4171,6.1342,7.1178,6.7757,2.6570,18599.1476,16.1092,1258.7931,-116360.8000,158456.4790
1619.0000,7.2095,10.3809,498.0000,179566.9000,-179068.9000,8.1555,115.1413,25726.9475,25842.0887,398.3002,205293.8475,382.8587,-204910.9887,10.3809,9.8648,45160.8000,0.0000,45160.8000,1.7476,11813.5086,0.0000,11813.5086,85.3494,0.0000,33347.2914,33347.2914,9.8648,9.9853,0.0000,6734.0000,-6734.0000,0.3521,0.0000,1048.3955,1048.3955,17.1956,7782.3955,0.0000,-7782.3955,9.9853,9.9585,2342.6000,0.0000,2342.6000,0.0912,616.3786,0.0000,616.3786,4.4519,0.0000,1726.2214,1726.2214,9.9585,9.9473,2651.6000,1154.0000,1497.6000,0.2209,581.3626,186.4311,767.7938,10.7900,1340.4311,2070.2374,729.8062,9.9473,9.7715,15409.4000,0.0000,15409.4000,0.6004,4056.7594,0.0000,4056.7594,29.3206,0.0000,11352.6406,11352.6406,9.7715,6.2501,8.0108,8.0108,7.5840,113759.9842,8.0108,6.1906,7.5254,7.1007,3.9202,31361.3292,7.5254,6.1712,7.2095,6.8483,2.9166,20415.9147,16.7514,1308.9787,-121392.5000,165537.2281
