Time,building1_htg_clg:EFT [C],building1_htg_clg:ExFT [C],building1_htg_clg:Q_htg [W],building1_htg_clg:Q_clg [W],building1_htg_clg:Q_net [W],building1_htg_clg:M_flow [kg/s],building1_htg_clg:P_hp_htg [W],building1_htg_clg:P_hp_clg [W],building1_htg_clg:P_hp_tot [W],building1_htg_clg:P_pump [W],building1_htg_clg:Q_src_clg [W],building1_htg_clg:Q_src_htg [W],building1_htg_clg:Q_src_het [W],building1_dhw:EFT [C],building1_dhw:ExFT [C],building1_dhw:Q_htg [W],building1_dhw:Q_clg [W],building1_dhw:Q_net [W],building1_dhw:M_flow [kg/s],building1_dhw:P_hp_htg [W],building1_dhw:P_hp_clg [W],building1_dhw:P_hp_tot [W],building1_dhw:P_pump [W],building1_dhw:Q_src_clg [W],building1_dhw:Q_src_htg [W],building1_dhw:Q_src_het [W],building2_htg_clg:EFT [C],building2_htg_clg:ExFT [C],building2_htg_clg:Q_htg [W],building2_htg_clg:Q_clg [W],building2_htg_clg:Q_net [W],building2_htg_clg:M_flow [kg/s],building2_htg_clg:P_hp_htg [W],building2_htg_clg:P_hp_clg [W],building2_htg_clg:P_hp_tot [W],building2_htg_clg:P_pump [W],building2_htg_clg:Q_src_clg [W],building2_htg_clg:Q_src_htg [W],building2_htg_clg:Q_src_het [W],building2_dhw:EFT [C],building2_dhw:ExFT [C],building2_dhw:Q_htg [W],building2_dhw:Q_clg [W],building2_dhw:Q_net [W],building2_dhw:M_flow [kg/s],building2_dhw:P_hp_htg [W],building2_dhw:P_hp_clg [W],building2_dhw:P_hp_tot [W],building2_dhw:P_pump [W],building2_dhw:Q_src_clg [W],building2_dhw:Q_src_htg [W],building2_dhw:Q_src_het [W],building3_htg_clg:EFT [C],building3_htg_clg:ExFT [C],building3_htg_clg:Q_htg [W],building3_htg_clg:Q_clg [W],building3_htg_clg:Q_net [W],building3_htg_clg:M_flow [kg/s],building3_htg_clg:P_hp_htg [W],building3_htg_clg:P_hp_clg [W],building3_htg_clg:P_hp_tot [W],building3_htg_clg:P_pump [W],building3_htg_clg:Q_src_clg [W],building3_htg_clg:Q_src_htg [W],building3_htg_clg:Q_src_het [W],building3_dhw:EFT [C],building3_dhw:ExFT [C],building3_dhw:Q_htg [W],building3_dhw:Q_clg [W],building3_dhw:Q_net [W],building3_dhw:M_flow [kg/s],building3_dhw:P_hp_htg [W],building3_dhw:P_hp_clg [W],building3_dhw:P_hp_tot [W],building3_dhw:P_pump [W],building3_dhw:Q_src_clg [W],building3_dhw:Q_src_htg [W],building3_dhw:Q_src_het [W],ghe1:EFT [C],ghe1:ExFT [C],ghe1:ExFT Mixed Loop [C],ghe1:MFT [C],ghe1:Q [W/m],ghe1:Q_tot [W],ghe2:EFT [C],ghe2:ExFT [C],ghe2:ExFT Mixed Loop [C],ghe2:MFT [C],ghe2:Q [W/m],ghe2:Q_tot [W],ghe3:EFT [C],ghe3:ExFT [C],ghe3:ExFT Mixed Loop [C],ghe3:MFT [C],ghe3:Q [W/m],ghe3:Q_tot [W],Network:M_flow [kg/s],Network:P_pump [W],Network:Q_net_bldg [W],Network:Q_net_ghe [W]
1782.0000,6.7963,9.1084,3931.0000,121588.3000,-117657.3000,5.7255,915.9279,17293.5935,18209.5214,279.6260,138881.8935,3015.0721,-135866.8214,9.1084,8.9067,16155.3000,0.0000,16155.3000,0.6515,4306.5974,0.0000,4306.5974,31.8203,0.0000,11848.7026,11848.7026,8.9067,8.5272,28743.9000,0.0000,28743.9000,1.7923,6445.1924,0.0000,6445.1924,87.5347,0.0000,22298.7076,22298.7076,8.5272,8.5199,586.8000,0.0000,586.8000,0.0241,157.8010,0.0000,157.8010,1.1776,0.0000,428.9990,428.9990,8.5199,8.2729,18709.1000,0.0000,18709.1000,1.1813,4201.9186,0.0000,4201.9186,57.6910,0.0000,14507.1814,14507.1814,8.2729,8.0377,18931.3000,0.0000,18931.3000,0.7822,5110.6096,0.0000,5110.6096,38.2014,0.0000,13820.6904,13820.6904,8.0377,6.3185,7.1781,7.1781,3.3676,50513.8521,7.1781,6.3259,6.9508,6.7520,1.6693,13354.4161,6.9508,6.2884,6.7963,6.6196,1.2975,9082.4856,15.2355,1190.5226,-34530.9000,72950.7537
1783.0000,6.9915,9.6289,2217.1000,158305.5000,-156088.4000,7.2855,514.7011,22593.1363,23107.8374,355.8140,180898.6363,1702.3989,-179196.2374,9.6289,9.3316,27465.0000,0.0000,27465.0000,1.0844,7264.7965,0.0000,7264.7965,52.9598,0.0000,20200.2035,20200.2035,9.3316,9.0675,23078.5000,0.0000,23078.5000,1.4046,5136.0514,0.0000,5136.0514,68.5967,0.0000,17942.4486,17942.4486,9.0675,9.0543,1223.6000,0.0000,1223.6000,0.0488,326.3808,0.0000,326.3808,2.3840,0.0000,897.2192,897.2192,9.0543,8.8458,18221.4000,0.0000,18221.4000,1.1138,4055.6229,0.0000,4055.6229,54.3971,0.0000,14165.7771,14165.7771,8.8458,8.6289,20125.2000,0.0000,20125.2000,0.8066,5386.0705,0.0000,5386.0705,39.3916,0.0000,14739.1295,14739.1295,8.6289,6.4092,7.5190,7.5190,5.0271,75406.5131,7.5190,6.3368,7.2038,6.9279,2.6776,21420.7988,7.2038,6.2941,6.9915,6.7489,2.0603,14421.9837,17.6155,1376.5037,-65974.7000,111249.2956
1784.0000,7.1693,10.0331,1334.0000,169355.4000,-168021.4000,7.7388,308.6616,24246.5434,24555.2050,377.9497,193601.9434,1025.3384,-192576.6050,10.0331,9.6657,33519.0000,0.0000,33519.0000,1.3114,8813.1952,0.0000,8813.1952,64.0459,0.0000,24705.8048,24705.8048,9.6657,9.7367,5404.6000,7777.0000,-2372.4000,0.7322,1195.7413,1208.3876,2404.1289,35.7612,8985.3876,4208.8587,-4776.5289,9.7367,9.7137,2102.4000,0.0000,2102.4000,0.0831,555.2181,0.0000,555.2181,4.0569,0.0000,1547.1819,1547.1819,9.7137,9.5237,16382.7000,0.0000,16382.7000,0.9909,3606.4713,0.0000,3606.4713,48.3933,0.0000,12776.2287,12776.2287,9.5237,9.3124,19329.3000,0.0000,19329.3000,0.7667,5120.8242,0.0000,5120.8242,37.4461,0.0000,14208.4758,14208.4758,9.3124,6.3820,7.8472,7.8472,6.5686,98528.9412,7.8472,6.3192,7.4397,7.0832,3.4252,27401.2394,7.4397,6.2809,7.1693,6.8603,2.5976,18183.1776,17.4346,1362.3675,-99060.4000,144113.3583
1785.0000,7.2882,10.3131,546.4000,178146.4000,-177600.0000,8.0964,126.1465,25559.4690,25685.6155,395.4132,203705.8690,420.2535,-203285.6155,10.3131,9.8945,38111.5000,0.0000,38111.5000,1.4807,9979.4410,0.0000,9979.4410,72.3135,0.0000,28132.0590,28132.0590,9.8945,10.0092,1220.1000,7490.6000,-6270.5000,0.4646,268.8657,1166.5364,1435.4021,22.6922,8657.1364,951.2343,-7705.9021,10.0092,9.9842,2272.1000,0.0000,2272.1000,0.0887,597.6177,0.0000,597.6177,4.3333,0.0000,1674.4823,1674.4823,9.9842,9.8245,13754.2000,2.2000,13752.0000,0.8214,3014.3275,0.3555,3014.6830,40.1138,2.5555,10739.8725,10737.3170,9.8245,9.6389,16941.6000,0.0000,16941.6000,0.6640,4468.2506,0.0000,4468.2506,32.4303,0.0000,12473.3494,12473.3494,9.6389,6.4526,8.0457,8.0457,7.1376,107064.5261,8.0457,6.3401,7.5909,7.1929,3.8209,30567.0500,7.5909,6.2936,7.2882,6.9422,2.9060,20342.0848,17.4237,1361.5111,-112793.3000,157973.6608
1786.0000,7.3822,10.4738,88.8000,186686.2000,-186597.4000,8.4608,20.4653,26830.1105,26850.5758,413.2132,213516.3105,68.3347,-213447.9758,10.4738,9.9922,45004.7000,0.0000,45004.7000,1.7401,11756.6497,0.0000,11756.6497,84.9843,0.0000,33248.0503,33248.0503,9.9922,10.1085,79.6000,6998.7000,-6919.1000,0.3708,17.5112,1091.0106,1108.5218,18.1081,8089.7106,62.0888,-8027.6218,10.1085,10.0835,2334.4000,0.0000,2334.4000,0.0907,613.1044,0.0000,613.1044,4.4312,0.0000,1721.2956,1721.2956,10.0835,9.9660,10966.3000,387.3000,10579.0000,0.6726,2399.4143,62.6255,2462.0398,32.8471,449.9255,8566.8857,8116.9602,9.9660,9.8022,15349.8000,0.0000,15349.8000,0.5985,4039.9501,0.0000,4039.9501,29.2300,0.0000,11309.8499,11309.8499,9.8022,6.5647,8.1834,8.1834,7.4507,111759.9801,8.1834,6.3855,7.7040,7.2845,4.1376,33100.9335,7.7040,6.3248,7.3822,7.0144,3.1740,22218.2580,17.9003,1398.7536,-120248.6000,167079.1717
1787.0000,7.4972,10.6376,0.0000,196113.5000,-196113.5000,8.8871,0.0000,28243.8001,28243.8001,434.0310,224357.3001,0.0000,-224357.3001,10.6376,10.1480,47303.5000,0.0000,47303.5000,1.8240,12327.5598,0.0000,12327.5598,89.0814,0.0000,34975.9402,34975.9402,10.1480,10.3013,0.0000,9472.7000,-9472.7000,0.4956,0.0000,1479.0442,1479.0442,24.2023,10951.7442,0.0000,-10951.7442,10.3013,10.2728,2761.6000,0.0000,2761.6000,0.1072,723.2464,0.0000,723.2464,5.2331,0.0000,2038.3536,2038.3536,10.2728,10.2037,8180.1000,1254.6000,6925.5000,0.5537,1784.2458,203.1497,1987.3955,27.0400,1457.7497,6395.8542,4938.1045,10.2037,10.0760,12365.3000,0.0000,12365.3000,0.4810,3243.0554,0.0000,3243.0554,23.4893,0.0000,9122.2446,9122.2446,10.0760,6.6456,8.3608,8.3608,8.1690,122535.6574,8.3608,6.4262,7.8449,7.3935,4.6070,36855.7956,7.8449,6.3546,7.4972,7.0998,3.5489,24842.5161,18.5226,1447.3852,-136230.3000,184233.9691
1788.0000,7.6224,10.8720,0.0000,204222.1000,-204222.1000,9.2604,0.0000,29478.9106,29478.9106,452.2645,233701.0106,0.0000,-233701.0106,10.8720,10.4501,40981.6000,0.0000,40981.6000,1.5759,10643.5743,0.0000,10643.5743,76.9623,0.0000,30338.0257,30338.0257,10.4501,10.6415,0.0000,11898.8000,-11898.8000,0.6228,0.0000,1863.7797,1863.7797,30.4153,13762.5797,0.0000,-13762.5797,10.6415,10.6074,3309.7000,0.0000,3309.7000,0.1280,862.4777,0.0000,862.4777,6.2511,0.0000,2447.2223,2447.2223,10.6074,10.5757,5565.1000,1784.6000,3780.5000,0.4265,1207.2495,289.7147,1496.9642,20.8282,2074.3147,4357.8505,2283.5358,10.5757,10.4650,10773.5000,0.0000,10773.5000,0.4173,2810.1790,0.0000,2810.1790,20.3821,0.0000,7963.3210,7963.3210,10.4650,6.6751,8.5700,8.5700,9.0855,136281.7913,8.5700,6.4459,8.0036,7.5079,5.0923,40738.0217,8.0036,6.3701,7.6224,7.1869,3.9158,27410.9312,18.6463,1457.0486,-157275.6000,204430.7442
1789.0000,7.7215,10.9621,0.0000,212215.2000,-212215.2000,9.6296,0.0000,30688.4964,30688.4964,470.2928,242903.6964,0.0000,-242903.6964,10.9621,10.4947,47307.9000,0.0000,47307.9000,1.8120,12270.4991,0.0000,12270.4991,88.4932,0.0000,35037.4009,35037.4009,10.4947,10.7009,0.0000,13363.7000,-13363.7000,0.7001,0.0000,2094.2395,2094.2395,34.1920,15457.9395,0.0000,-15457.9395,10.7009,10.6698,3154.2000,0.0000,3154.2000,0.1213,821.2418,0.0000,821.2418,5.9231,0.0000,2332.9582,2332.9582,10.6698,10.6703,3373.2000,2301.8000,1071.4000,0.3241,731.0146,373.8626,1104.8772,15.8265,2675.6626,2642.1854,-33.4772,10.6703,10.5757,9579.7000,0.0000,9579.7000,0.3688,2495.3324,0.0000,2495.3324,18.0092,0.0000,7084.3676,7084.3676,10.5757,6.8231,8.6994,8.6994,9.3760,140640.4266,8.6994,6.5162,8.1172,7.6078,5.4549,43639.3517,8.1172,6.4213,7.7215,7.2693,4.2372,29660.3663,19.4336,1518.5685,-164465.7000,213940.1446
1790.0000,7.8186,11.1574,0.0000,219440.8000,-219440.8000,9.9629,0.0000,31790.3809,31790.3809,486.5740,251231.1809,0.0000,-251231.1809,11.1574,10.7140,45005.6000,0.0000,45005.6000,1.7212,11640.3095,0.0000,11640.3095,84.0594,0.0000,33365.2905,33365.2905,10.7140,10.9090,0.0000,12681.8000,-12681.8000,0.6645,0.0000,1992.1352,1992.1352,32.4519,14673.9352,0.0000,-14673.9352,10.9090,10.8885,2078.3000,0.0000,2078.3000,0.0798,539.4769,0.0000,539.4769,3.8988,0.0000,1538.8231,1538.8231,10.8885,10.9092,1907.2000,2623.3000,-716.1000,0.2555,411.8525,426.8361,838.6887,12.4783,3050.1361,1495.3475,-1554.7887,10.9092,10.8267,8385.8000,0.0000,8385.8000,0.3223,2176.7460,0.0000,2176.7460,15.7396,0.0000,6209.0540,6209.0540,10.8267,6.8723,8.8495,8.8495,9.9184,148775.9017,8.8495,6.5489,8.2360,7.6992,5.7705,46163.7661,8.2360,6.4472,7.8186,7.3416,4.4867,31406.6443,19.5093,1524.4849,-177369.0000,226346.3121
1791.0000,7.9108,11.2764,0.0000,225938.8000,-225938.8000,10.2635,0.0000,32787.8555,32787.8555,501.2541,258726.6555,0.0000,-258726.6555,11.2764,10.8643,42709.2000,0.0000,42709.2000,1.6280,11027.3464,0.0000,11027.3464,79.5110,0.0000,31681.8536,31681.8536,10.8643,11.0688,0.0000,13587.5000,-13587.5000,0.7124,0.0000,2137.9784,2137.9784,34.7939,15725.4784,0.0000,-15725.4784,11.0688,11.0495,2002.1000,0.0000,2002.1000,0.0766,518.4909,0.0000,518.4909,3.7428,0.0000,1483.6091,1483.6091,11.0495,11.0809,1329.5000,2966.8000,-1637.3000,0.2401,286.3557,483.3737,769.7294,11.7276,3450.1737,1043.1443,-2407.0294,11.0809,10.9885,9579.7000,0.0000,9579.7000,0.3667,2480.4565,0.0000,2480.4565,17.9084,0.0000,7099.2435,7099.2435,10.9885,6.9680,8.9782,8.9782,10.3026,154539.4745,8.9782,6.6009,8.3443,7.7895,6.0920,48735.9252,8.3443,6.4868,7.9108,7.4155,4.7598,33318.7677,19.9312,1557.4505,-186872.6000,236594.1674
1792.0000,7.9752,11.3477,0.0000,224224.5000,-224224.5000,10.1909,0.0000,32578.1696,32578.1696,497.7079,256802.6696,0.0000,-256802.6696,11.3477,10.9931,36387.7000,0.0000,36387.7000,1.3843,9385.4837,0.0000,9385.4837,67.6086,0.0000,27002.2163,27002.2163,10.9931,11.2386,0.0000,16146.9000,-16146.9000,0.8470,0.0000,2544.3910,2544.3910,41.3679,18691.2910,0.0000,-18691.2910,11.2386,11.2133,2596.5000,0.0000,2596.5000,0.0991,670.7730,0.0000,670.7730,4.8410,0.0000,1925.7270,1925.7270,11.2133,11.2504,846.5000,3001.3000,-2154.8000,0.2137,181.8452,489.6760,671.5212,10.4356,3490.9760,664.6548,-2826.3212,11.2504,11.1416,11171.4000,0.0000,11171.4000,0.4264,2885.4963,0.0000,2885.4963,20.8241,0.0000,8285.9037,8285.9037,11.1416,7.0073,9.0744,9.0744,10.4937,157405.4953,9.0744,6.6271,8.4218,7.8508,6.2117,49693.7526,8.4218,6.5078,7.9752,7.4648,4.8581,34007.0224,19.7422,1542.6842,-192370.6000,241106.2704
1793.0000,8.0838,11.6128,0.0000,234745.6000,-234745.6000,10.6730,0.0000,34176.3195,34176.3195,521.2497,268921.9195,0.0000,-268921.9195,11.6128,11.3812,23752.4000,0.0000,23752.4000,0.9026,6103.1134,0.0000,6103.1134,44.0800,0.0000,17649.2866,17649.2866,11.3812,11.6189,0.0000,15643.3000,-15643.3000,0.8210,0.0000,2476.1277,2476.1277,40.0947,18119.4277,0.0000,-18119.4277,11.6189,11.6029,1638.0000,0.0000,1638.0000,0.0624,420.8423,0.0000,420.8423,3.0453,0.0000,1217.1577,1217.1577,11.6029,11.6363,332.4000,2411.9000,-2079.5000,0.1514,70.9634,394.8675,465.8309,7.3947,2806.7675,261.4366,-2545.3309,11.6363,11.4925,14752.9000,0.0000,14752.9000,0.5615,3789.4321,0.0000,3789.4321,27.4228,0.0000,10963.4679,10963.4679,11.4925,7.0214,9.2570,9.2570,11.3572,170358.1437,9.2570,6.6418,8.5596,7.9494,6.6429,53143.5048,8.5596,6.5207,8.0838,7.5401,5.1792,36254.3162,19.7576,1543.8893,-212325.1000,259755.9647
1794.0000,7.6203,11.0314,399.5000,138358.9000,-137959.4000,6.3181,91.6645,19970.9432,20062.6077,308.5644,158329.8432,307.8355,-158022.0077,11.0314,10.7185,19560.6000,0.0000,19560.6000,0.7400,5068.4343,0.0000,5068.4343,36.1427,0.0000,14492.1657,14492.1657,10.7185,10.6974,1516.3000,180.8000,1335.5000,0.0975,329.4271,28.4026,357.8297,4.7597,209.2026,1186.8729,977.6703,10.6974,10.6758,1355.8000,0.0000,1355.8000,0.0513,353.0203,0.0000,353.0203,2.5049,0.0000,1002.7797,1002.7797,10.6758,10.7256,377.0000,2240.3000,-1863.3000,0.1444,81.6927,363.8910,445.5837,7.0546,2604.1910,295.3073,-2308.8837,10.7256,10.4487,17339.5000,0.0000,17339.5000,0.6558,4512.9640,0.0000,4512.9640,32.0263,0.0000,12826.5360,12826.5360,10.4487,6.6566,8.5526,8.5526,5.8557,87835.3235,8.5526,6.4635,7.9955,7.5081,3.2260,25808.2771,7.9955,6.3873,7.6203,7.1914,2.4834,17383.5429,12.0106,938.5263,-100231.3000,131027.1435
1795.0000,7.4838,10.7169,1416.8000,131103.8000,-129687.0000,6.0335,325.9064,18876.6580,19202.5644,294.6664,149980.4580,1090.8936,-148889.5644,10.7169,10.4027,19563.9000,0.0000,19563.9000,0.7473,5092.5572,0.0000,5092.5572,36.4983,0.0000,14471.3428,14471.3428,10.4027,10.2994,6082.5000,0.0000,6082.5000,0.3573,1328.6331,0.0000,1328.6331,17.4513,0.0000,4753.8669,4753.8669,10.2994,10.2830,1023.3000,0.0000,1023.3000,0.0393,268.0035,0.0000,268.0035,1.9198,0.0000,755.2965,755.2965,10.2830,10.3036,1071.7000,1538.0000,-466.3000,0.1471,233.7203,249.0581,482.7784,7.1825,1787.0581,837.9797,-949.0784,10.3036,10.0385,16543.7000,0.0000,16543.7000,0.6352,4332.5473,0.0000,4332.5473,31.0225,0.0000,12211.1527,12211.1527,10.0385,6.6297,8.3341,8.3341,5.2326,78489.1109,8.3341,6.4294,7.8262,7.3818,2.9237,23389.7287,7.8262,6.3588,7.4838,7.0925,2.2525,15767.5099,11.9396,932.9780,-86939.9000,117646.3494
1796.0000,7.2225,9.7827,4156.7000,86228.4000,-82071.7000,4.1585,960.8270,12357.0063,13317.8333,203.0959,98585.4063,3195.8730,-95389.5333,9.7827,9.3964,19554.9000,0.0000,19554.9000,0.7509,5160.6855,0.0000,5160.6855,36.6745,0.0000,14394.2145,14394.2145,9.3964,9.1347,12533.1000,0.0000,12533.1000,0.7408,2786.0241,0.0000,2786.0241,36.1781,0.0000,9747.0759,9747.0759,9.1347,9.1126,1123.9000,0.0000,1123.9000,0.0435,299.4851,0.0000,299.4851,2.1228,0.0000,824.4149,824.4149,9.1126,9.1131,1662.4000,1130.5000,531.9000,0.1601,369.6464,181.6141,551.2605,7.8192,1312.1141,1292.7536,-19.3605,9.1131,8.8148,15150.9000,0.0000,15150.9000,0.5859,4038.5619,0.0000,4038.5619,28.6147,0.0000,11112.3381,11112.3381,8.8148,6.8819,7.8483,7.8483,2.4005,36007.4267,7.8483,6.4692,7.4806,7.1588,1.7127,13701.8504,7.4806,6.3743,7.2225,6.9274,1.3739,9617.2292,9.6596,754.8124,-33177.0000,59326.5062
1797.0000,7.1202,9.5745,5617.6000,82490.7000,-76873.1000,4.0731,1300.9951,11799.8358,13100.8309,198.9224,94290.5358,4316.6049,-89973.9309,9.5745,9.2425,16552.8000,0.0000,16552.8000,0.6459,4381.9440,0.0000,4381.9440,31.5436,0.0000,12170.8560,12170.8560,9.2425,8.9217,15133.7000,0.0000,15133.7000,0.9122,3373.2585,0.0000,3373.2585,44.5497,0.0000,11760.4415,11760.4415,8.9217,8.9088,647.3000,0.0000,647.3000,0.0255,173.0380,0.0000,173.0380,1.2476,0.0000,474.2620,474.2620,8.9088,8.8835,2424.7000,824.1000,1600.6000,0.1917,540.9997,132.2295,673.2292,9.3601,956.3295,1883.7003,927.3708,8.8835,8.6364,12365.3000,0.0000,12365.3000,0.4882,3307.4275,0.0000,3307.4275,23.8416,0.0000,9057.8725,9057.8725,8.6364,6.7429,7.6897,7.6897,2.3138,34707.1377,7.6897,6.4333,7.3547,7.0615,1.5353,12282.1174,7.3547,6.3500,7.1202,6.8523,1.2277,8593.6595,9.5048,742.7158,-30573.4000,55582.9146
1798.0000,6.9466,8.5731,9241.4000,67415.0000,-58173.6000,3.6082,2147.2019,9613.7566,11760.9585,176.2208,77028.7566,7094.1981,-69934.5585,8.5731,8.2983,16151.6000,0.0000,16151.6000,0.6325,4340.4404,0.0000,4340.4404,30.8907,0.0000,11811.1596,11811.1596,8.2983,7.5611,40984.7000,0.0000,40984.7000,2.4778,9290.5968,0.0000,9290.5968,121.0140,0.0000,31694.1032,31694.1032,7.5611,7.5531,477.5000,0.0000,477.5000,0.0189,130.3110,0.0000,130.3110,0.9238,0.0000,347.1890,347.1890,7.5531,7.4984,3894.9000,563.9000,3331.0000,0.2672,889.3637,89.8633,979.2270,13.0479,653.7633,3005.5363,2351.7730,7.4984,7.3162,10773.5000,0.0000,10773.5000,0.4271,2942.9499,0.0000,2942.9499,20.8572,0.0000,7830.5501,7830.5501,7.3162,7.2522,7.2842,7.2842,0.0917,1375.8345,7.2842,6.5878,7.0985,6.9360,0.9981,7985.1313,7.0985,6.4473,6.9466,6.7729,0.9333,6532.8445,11.1476,871.0905,13544.7000,15893.8103
1799.0000,6.8223,8.1421,11319.6000,60126.7000,-48807.1000,3.4039,2636.1950,8555.7447,11191.9397,166.2430,68682.4447,8683.4050,-59999.0397,8.1421,7.8826,16166.3000,0.0000,16166.3000,0.6444,4372.8691,0.0000,4372.8691,31.4718,0.0000,11793.4309,11793.4309,7.8826,7.0073,51574.1000,0.0000,51574.1000,3.1771,11779.3437,0.0000,11779.3437,155.1639,0.0000,39794.7563,39794.7563,7.0073,6.9998,468.3000,0.0000,468.3000,0.0190,128.8942,0.0000,128.8942,0.9287,0.0000,339.4058,339.4058,6.9998,6.9136,5620.4000,349.0000,5271.4000,0.3694,1295.7430,55.4979,1351.2410,18.0432,404.4979,4324.6570,3920.1590,6.9136,6.8180,5998.2000,0.0000,5998.2000,0.2438,1653.3281,0.0000,1653.3281,11.9085,0.0000,4344.8719,4344.8719,6.8180,7.2581,7.0381,7.0381,-0.6670,-10004.9059,7.0381,6.6242,6.9277,6.8311,0.6271,5016.7384,6.9277,6.4758,6.8223,6.7018,0.6848,4793.3347,11.7866,921.0218,30671.2000,-194.8328
1800.0000,6.7357,7.9088,13107.4000,54371.0000,-41263.6000,3.2526,3057.5139,7725.0828,10782.5966,158.8525,62096.0828,10049.8861,-52046.1966,7.9088,7.6435,16155.7000,0.0000,16155.7000,0.6490,4385.5535,0.0000,4385.5535,31.6973,0.0000,11770.1465,11770.1465,7.6435,6.7491,51494.0000,0.0000,51494.0000,3.1988,11812.3886,0.0000,11812.3886,156.2232,0.0000,39681.6114,39681.6114,6.7491,6.7413,476.1000,0.0000,476.1000,0.0195,131.5655,0.0000,131.5655,0.9540,0.0000,344.5345,344.5345,6.7413,6.6177,7376.8000,157.0000,7219.8000,0.4736,1708.3630,24.9444,1733.3075,23.1297,181.9444,5668.4370,5486.4925,6.6177,6.5880,1819.8000,0.0000,1819.8000,0.0748,503.9096,0.0000,503.9096,3.6527,0.0000,1315.8904,1315.8904,6.5880,7.1919,6.8899,6.8899,-0.8930,-13395.5402,6.8899,6.6137,6.8163,6.7518,0.4086,3268.4106,6.8163,6.4710,6.7357,6.6436,0.5106,3574.2723,11.5025,898.8225,35901.8000,-6552.8573
1801.0000,6.6394,7.5918,15154.4000,49140.7000,-33986.3000,3.1414,3541.4113,6970.3271,10511.7383,153.4232,56111.0271,11612.9887,-44498.0383,7.5918,7.3406,16137.7000,0.0000,16137.7000,0.6511,4401.9541,0.0000,4401.9541,31.7972,0.0000,11735.7459,11735.7459,7.3406,6.3680,59066.4000,0.0000,59066.4000,3.6870,13624.8141,0.0000,13624.8141,180.0651,0.0000,45441.5859,45441.5859,6.3680,6.3608,467.1000,0.0000,467.1000,0.0193,129.8447,0.0000,129.8447,0.9405,0.0000,337.2553,337.2553,6.3608,6.2246,8387.2000,58.4000,8328.8000,0.5347,1955.3762,9.2682,1964.6445,26.1131,67.6682,6431.8238,6364.1555,6.2246,6.2088,1023.5000,0.0000,1023.5000,0.0423,285.1498,0.0000,285.1498,2.0660,0.0000,738.3502,738.3502,6.2088,7.2044,6.7066,6.7066,-1.5506,-23259.4836,6.7066,6.6307,6.6864,6.6687,0.1181,945.0419,6.6864,6.4851,6.6394,6.5857,0.3135,2194.7103,12.1136,946.5723,51037.2000,-20119.7314
1802.0000,6.5697,7.3976,16940.2000,44420.9000,-27480.7000,3.0382,3963.9266,6293.2915,10257.2181,148.3824,50714.1915,12976.2734,-37737.9181,7.3976,7.1401,16156.8000,0.0000,16156.8000,0.6557,4420.3183,0.0000,4420.3183,32.0214,0.0000,11736.4817,11736.4817,7.1401,6.1830,56773.6000,0.0000,56773.6000,3.5657,13144.3389,0.0000,13144.3389,174.1442,0.0000,43629.2611,43629.2611,6.1830,6.1754,476.4000,0.0000,476.4000,0.0198,132.8125,0.0000,132.8125,0.9662,0.0000,343.5875,343.5875,6.1754,6.0224,9107.3000,2.6000,9104.7000,0.5818,2130.2100,0.4124,2130.6224,28.4146,3.0124,6977.0900,6974.0776,6.0224,6.0157,426.8000,0.0000,426.8000,0.0178,119.2836,0.0000,119.2836,0.8680,0.0000,307.5164,307.5164,6.0157,7.1631,6.5894,6.5894,-1.7434,-26151.4180,6.5894,6.6196,6.5974,6.6045,-0.0458,-366.7140,6.5974,6.4785,6.5697,6.5380,0.1807,1264.8587,11.8185,923.5125,55457.6000,-25253.2733
1803.0000,6.4841,7.1346,18611.3000,39855.6000,-21244.3000,2.9353,4361.9761,5638.2375,10000.2136,143.3534,45493.8375,14249.3239,-31244.5136,7.1346,6.8907,16150.8000,0.0000,16150.8000,0.6578,4436.5975,0.0000,4436.5975,32.1251,0.0000,11714.2025,11714.2025,6.8907,5.8729,63710.5000,0.0000,63710.5000,4.0178,14818.4973,0.0000,14818.4973,196.2238,0.0000,48892.0027,48892.0027,5.8729,5.8659,466.0000,0.0000,466.0000,0.0194,130.5445,0.0000,130.5445,0.9485,0.0000,335.4555,335.4555,5.8659,5.7033,10209.7000,0.0000,10209.7000,0.6546,2401.1816,0.0000,2401.1816,31.9692,0.0000,7808.5184,7808.5184,5.7033,5.6969,426.8000,0.0000,426.8000,0.0178,119.8814,0.0000,119.8814,0.8714,0.0000,306.9186,306.9186,5.6969,7.1631,6.4300,6.4300,-2.3476,-35213.5474,6.4300,6.6293,6.4831,6.5296,-0.3190,-2552.1565,6.4831,6.4874,6.4841,6.4853,-0.0068,-47.3700,12.4541,973.1794,69719.5000,-37813.0739
1804.0000,6.5064,7.5415,14923.2000,56604.4000,-41681.2000,3.4661,3496.1233,8010.6767,11506.8000,169.2808,64615.0767,11427.0767,-53188.0000,7.5415,7.3132,16134.5000,0.0000,16134.5000,0.6604,4404.4781,0.0000,4404.4781,32.2510,0.0000,11730.0219,11730.0219,7.3132,6.3754,62640.4000,0.0000,62640.4000,3.9706,14456.5092,0.0000,14456.5092,193.9167,0.0000,48183.8908,48183.8908,6.3754,6.3687,477.3000,0.0000,477.3000,0.0200,132.6648,0.0000,132.6648,0.9774,0.0000,344.6352,344.6352,6.3687,6.2019,11179.4000,0.0000,11179.4000,0.7214,2605.9798,0.0000,2605.9798,35.2327,0.0000,8573.4202,8573.4202,6.2019,6.1875,1023.3000,0.0000,1023.3000,0.0430,285.1950,0.0000,285.1950,2.1025,0.0000,738.1050,738.1050,6.1875,6.8564,6.5220,6.5220,-1.1457,-17185.5412,6.5220,6.5433,6.5277,6.5326,-0.0366,-292.4679,6.5277,6.4364,6.5064,6.4820,0.1564,1094.6772,13.3223,1041.0264,49773.7000,-16383.3319
1805.0000,6.4823,7.5455,15195.3000,63190.5000,-47995.2000,3.7797,3561.4838,8939.0650,12500.5488,184.5928,72129.5650,11633.8162,-60495.7488,7.5455,7.3391,16153.9000,0.0000,16153.9000,0.6562,4409.5032,0.0000,4409.5032,32.0455,0.0000,11744.3968,11744.3968,7.3391,6.3881,70334.7000,0.0000,70334.7000,4.4199,16224.5266,0.0000,16224.5266,215.8615,0.0000,54110.1734,54110.1734,6.3881,6.3801,634.7000,0.0000,634.7000,0.0264,176.3791,0.0000,176.3791,1.2871,0.0000,458.3209,458.3209,6.3801,6.2281,11272.4000,0.0000,11272.4000,0.7198,2627.1352,0.0000,2627.1352,35.1552,0.0000,8645.2648,8645.2648,6.2281,6.1572,5596.4000,0.0000,5596.4000,0.2332,1559.0856,0.0000,1559.0856,11.3871,0.0000,4037.3144,4037.3144,6.1572,6.8176,6.4874,6.4874,-1.2527,-18790.6843,6.4874,6.5287,6.4984,6.5081,-0.0784,-627.1205,6.4984,6.4293,6.4823,6.4638,0.1312,918.0749,14.7526,1152.7901,55996.9000,-18499.7300
1806.0000,6.7380,8.8602,7780.5000,118644.5000,-110864.0000,5.8265,1814.8484,16857.8059,18672.6543,284.5565,135502.3059,5965.6516,-129536.6543,8.8602,8.6663,16155.6000,0.0000,16155.6000,0.6562,4322.7602,0.0000,4322.7602,32.0465,0.0000,11832.8398,11832.8398,8.6663,8.1466,40935.8000,0.0000,40935.8000,2.5711,9218.4113,0.0000,9218.4113,125.5682,0.0000,31717.3887,31717.3887,8.1466,8.1397,577.1000,0.0000,577.1000,0.0240,156.0907,0.0000,156.0907,1.1700,0.0000,421.0093,421.0093,8.1397,8.0036,10730.3000,0.0000,10730.3000,0.6850,2425.5959,0.0000,2425.5959,33.4567,0.0000,8304.7041,8304.7041,8.0036,7.7776,18918.1000,0.0000,18918.1000,0.7878,5128.0075,0.0000,5128.0075,38.4737,0.0000,13790.0925,13790.0925,7.7776,6.3306,7.0541,7.0541,2.9442,44163.5180,7.0541,6.3522,6.8669,6.7031,1.4282,11425.8786,6.8669,6.3146,6.7380,6.5907,1.1239,7867.0696,15.8258,1236.6517,-23547.1000,63456.4662
1807.0000,6.9408,9.4368,5683.4000,154989.5000,-149306.1000,7.3447,1320.6576,22100.1279,23420.7855,358.7034,177089.6279,4362.7424,-172726.8855,9.4368,9.1454,27442.6000,0.0000,27442.6000,1.0883,7279.6711,0.0000,7279.6711,53.1502,0.0000,20162.9289,20162.9289,9.1454,8.7810,32465.9000,0.0000,32465.9000,1.9853,7248.9935,0.0000,7248.9935,96.9608,0.0000,25216.9065,25216.9065,8.7810,8.7680,1231.7000,0.0000,1231.7000,0.0495,329.9595,0.0000,329.9595,2.4164,0.0000,901.7405,901.7405,8.7680,8.6435,11094.8000,0.0000,11094.8000,0.6834,2481.3613,0.0000,2481.3613,33.3742,0.0000,8613.4387,8613.4387,8.6435,8.4309,20111.1000,0.0000,20111.1000,0.8100,5398.7361,0.0000,5398.7361,39.5575,0.0000,14712.3639,14712.3639,8.4309,6.4017,7.4163,7.4163,4.6808,70212.5379,7.4163,6.3517,7.1324,6.8840,2.4557,19645.5515,7.1324,6.3112,6.9408,6.7218,1.8941,13258.7983,17.9417,1401.9899,-56960.0000,103116.8877
1808.0000,7.1178,9.8618,4372.7000,164897.3000,-160524.6000,7.7193,1012.7309,23586.6317,24599.3626,376.9996,188483.9317,3359.9691,-185123.9626,9.8618,9.4962,33497.5000,0.0000,33497.5000,1.3149,8829.8868,0.0000,8829.8868,64.2199,0.0000,24667.6132,24667.6132,9.4962,9.4811,12076.4000,7252.3000,4824.1000,1.1100,2679.7957,1125.0081,3804.8038,54.2093,8377.3081,9396.6043,1019.2962,9.4811,9.4582,2095.5000,0.0000,2095.5000,0.0832,555.5043,0.0000,555.5043,4.0642,0.0000,1539.9957,1539.9957,9.4582,9.3321,10925.6000,0.0000,10925.6000,0.6646,2415.3846,0.0000,2415.3846,32.4564,0.0000,8510.2154,8510.2154,9.3321,9.1218,19315.8000,0.0000,19315.8000,0.7690,5131.8960,0.0000,5131.8960,37.5555,0.0000,14183.9040,14183.9040,9.1218,6.3711,7.7465,7.7465,6.1860,92790.1085,7.7465,6.3295,7.3686,7.0380,3.1865,25492.0418,7.3686,6.2938,7.1178,6.8312,2.4170,16918.7172,17.4915,1366.8122,-89866.1000,135200.8675
1809.0000,7.2497,10.2371,2484.1000,174122.3000,-171638.2000,8.0290,573.9112,24964.8821,25538.7933,392.1216,199087.1821,1910.1888,-197176.9933,10.2371,9.8113,38091.3000,0.0000,38091.3000,1.4843,9985.3098,0.0000,9985.3098,72.4889,0.0000,28105.9902,28105.9902,9.8113,9.8988,3289.6000,7216.2000,-3926.6000,0.5748,725.9598,1122.8660,1848.8258,28.0747,8339.0660,2563.6402,-5775.4258,9.8988,9.8734,2273.4000,0.0000,2273.4000,0.0892,598.9366,0.0000,598.9366,4.3551,0.0000,1674.4634,1674.4634,9.8734,9.7626,9401.2000,21.1000,9380.1000,0.5653,2064.1091,3.4067,2067.5158,27.6077,24.5067,7337.0909,7312.5842,9.7626,9.5738,16929.8000,0.0000,16929.8000,0.6658,4469.2358,0.0000,4469.2358,32.5167,0.0000,12460.5642,12460.5642,9.5738,6.3917,7.9828,7.9828,7.0010,105015.7473,7.9828,6.3284,7.5416,7.1556,3.6398,29118.1969,7.5416,6.2908,7.2497,6.9162,2.7520,19263.8198,17.1125,1337.1954,-108890.2000,153397.7640
1810.0000,7.3404,10.4046,1664.6000,180731.2000,-179066.6000,8.2842,383.9300,25954.6987,26338.6287,404.5868,206685.8987,1280.6700,-205405.2287,10.4046,9.9091,44977.8000,0.0000,44977.8000,1.7413,11761.5584,0.0000,11761.5584,85.0438,0.0000,33216.2416,33216.2416,9.9091,10.0105,1349.1000,6793.3000,-5444.2000,0.4359,297.2174,1058.0988,1355.3161,21.2864,7851.3988,1051.8826,-6799.5161,10.0105,9.9849,2327.5000,0.0000,2327.5000,0.0906,612.1773,0.0000,612.1773,4.4265,0.0000,1715.3227,1715.3227,9.9849,9.9085,7031.2000,317.2000,6714.0000,0.4359,1540.9193,51.2540,1592.1733,21.2886,368.4540,5490.2807,5121.8267,9.9085,9.7399,15339.1000,0.0000,15339.1000,0.5987,4040.5687,0.0000,4040.5687,29.2410,0.0000,11298.5313,11298.5313,9.7399,6.5000,8.1200,8.1200,7.2397,108595.1114,8.1200,6.3665,7.6524,7.2432,3.9181,31345.1555,7.6524,6.3154,7.3404,6.9839,2.9875,20912.2941,17.3800,1358.0952,-115152.4000,160852.5611
1811.0000,7.4390,10.5534,1062.9000,186841.2000,-185778.3000,8.5288,244.7022,26880.0254,27124.7276,416.5315,213721.2254,818.1978,-212903.0276,10.5534,10.0424,47269.1000,0.0000,47269.1000,1.8248,12333.7753,0.0000,12333.7753,89.1214,0.0000,34935.3247,34935.3247,10.0424,10.1880,765.8000,9128.3000,-8362.5000,0.5231,168.3215,1423.7188,1592.0404,25.5483,10552.0188,597.4785,-9954.5404,10.1880,10.1582,2762.1000,0.0000,2762.1000,0.1074,724.5849,0.0000,724.5849,5.2429,0.0000,2037.5151,2037.5151,10.1582,10.1155,5073.3000,900.6000,4172.7000,0.3507,1108.6713,145.7045,1254.3758,17.1261,1046.3045,3964.6287,2918.3242,10.1155,9.9822,12356.7000,0.0000,12356.7000,0.4811,3245.0140,0.0000,3245.0140,23.4962,0.0000,9111.6860,9111.6860,9.9822,6.5684,8.2753,8.2753,7.7790,116685.2929,8.2753,6.3971,7.7745,7.3362,4.2798,34238.1397,7.7745,6.3369,7.4390,7.0557,3.2759,22930.9716,17.7238,1384.9595,-127580.2000,173854.4043
1812.0000,7.5446,10.7463,639.5000,192180.5000,-191541.0000,8.7499,146.9382,27701.2799,27848.2181,427.3317,219881.7799,492.5618,-219389.2181,10.7463,10.3041,40959.9000,0.0000,40959.9000,1.5773,10657.4377,0.0000,10657.4377,77.0311,0.0000,30302.4623,30302.4623,10.3041,10.4870,1110.6000,11589.1000,-10478.5000,0.6725,243.0062,1812.4515,2055.4577,32.8424,13401.5515,867.5938,-12533.9577,10.4870,10.4514,3305.8000,0.0000,3305.8000,0.1281,863.4116,0.0000,863.4116,6.2558,0.0000,2442.3884,2442.3884,10.4514,10.4310,3788.8000,1349.1000,2439.7000,0.2982,824.0048,218.7484,1042.7532,14.5632,1567.8484,2964.7952,1396.9468,10.4310,10.3149,10766.0000,0.0000,10766.0000,0.4177,2814.1846,0.0000,2814.1846,20.3987,0.0000,7951.8154,7951.8154,10.3149,6.5925,8.4537,8.4537,8.5022,127533.3413,8.4537,6.4110,7.9090,7.4324,4.6657,37325.5824,7.9090,6.3472,7.5446,7.1281,3.5672,24970.1301,17.7654,1388.2152,-144548.1000,189829.0539
1813.0000,7.6275,10.8253,308.2000,198448.0000,-198139.8000,9.0194,70.7064,28648.0763,28718.7827,440.4926,227096.0763,237.4936,-226858.5827,10.8253,10.3321,47275.1000,0.0000,47275.1000,1.8145,12286.4361,0.0000,12286.4361,88.6187,0.0000,34988.6639,34988.6639,10.3321,10.5325,158.7000,12396.6000,-12237.9000,0.6585,34.7078,1939.3133,1974.0211,32.1621,14335.9133,123.9922,-14211.9211,10.5325,10.4996,3156.4000,0.0000,3156.4000,0.1217,823.8423,0.0000,823.8423,5.9428,0.0000,2332.5577,2332.5577,10.4996,10.5058,2688.1000,2190.3000,497.8000,0.2782,584.1603,355.2765,939.4368,13.5878,2545.5765,2103.9397,-441.6368,10.5058,10.4061,9573.1000,0.0000,9573.1000,0.3694,2499.6215,0.0000,2499.6215,18.0411,0.0000,7073.4785,7073.4785,10.4061,6.7213,8.5637,8.5637,8.7135,130702.2706,8.5637,6.4680,8.0048,7.5158,4.9557,39645.9345,8.0048,6.3876,7.6275,7.1962,3.8242,26769.0753,18.3927,1437.2278,-149875.3000,197117.2804
1814.0000,7.7168,11.0221,32.0000,206038.8000,-206006.8000,9.3515,7.3292,29792.7597,29800.0889,456.7113,235831.5597,24.6708,-235806.8889,11.0221,10.5550,44979.7000,0.0000,44979.7000,1.7241,11656.4606,0.0000,11656.4606,84.2039,0.0000,33323.2394,33323.2394,10.5550,10.7366,0.0000,11199.8000,-11199.8000,0.5865,0.0000,1756.2774,1756.2774,28.6449,12956.0774,0.0000,-12956.0774,10.7366,10.7151,2071.8000,0.0000,2071.8000,0.0798,539.1422,0.0000,539.1422,3.8977,0.0000,1532.6578,1532.6578,10.7151,10.7368,2021.0000,2692.8000,-671.8000,0.2664,437.6539,437.5280,875.1819,13.0090,3130.3280,1583.3461,-1546.9819,10.7368,10.6499,8380.1000,0.0000,8380.1000,0.3230,2180.7379,0.0000,2180.7379,15.7727,0.0000,6199.3621,6199.3621,10.6499,6.7607,8.7053,8.7053,9.2490,138734.4887,8.7053,6.4932,8.1154,7.5993,5.2605,42084.2000,8.1154,6.4072,7.7168,7.2613,4.0622,28435.6234,18.4969,1445.3748,-162446.8000,209254.3121
1815.0000,7.7986,11.1303,10.3000,211527.9000,-211517.6000,9.6040,2.3555,30632.6982,30635.0537,469.0462,242160.5982,7.9445,-242152.6537,11.1303,10.6950,42681.1000,0.0000,42681.1000,1.6306,11043.4297,0.0000,11043.4297,79.6380,0.0000,31637.6703,31637.6703,10.6950,10.8877,0.0000,12102.3000,-12102.3000,0.6342,0.0000,1900.7068,1900.7068,30.9749,14003.0068,0.0000,-14003.0068,10.8877,10.8672,2007.1000,0.0000,2007.1000,0.0770,521.1566,0.0000,521.1566,3.7630,0.0000,1485.9434,1485.9434,10.8672,10.8985,1488.4000,2961.0000,-1472.6000,0.2494,321.5249,481.6990,803.2239,12.1791,3442.6990,1166.8751,-2275.8239,10.8985,10.8010,9573.1000,0.0000,9573.1000,0.3675,2485.3246,0.0000,2485.3246,17.9480,0.0000,7087.7754,7087.7754,10.8010,6.8438,8.8224,8.8224,9.5872,143808.7150,8.8224,6.5355,8.2126,7.6789,5.5407,44325.8309,8.2126,6.4386,7.7986,7.3256,4.2979,30085.3268,18.8443,1472.5180,-170831.2000,218219.8727
1816.0000,7.8939,11.2600,0.0000,217707.1000,-217707.1000,9.8885,0.0000,31583.3149,31583.3149,482.9378,249290.4149,0.0000,-249290.4149,11.2600,10.8958,36364.7000,0.0000,36364.7000,1.3868,9391.4496,0.0000,9391.4496,67.7300,0.0000,26973.2504,26973.2504,10.8958,11.1266,0.0000,14771.5000,-14771.5000,0.7745,0.0000,2325.1013,2325.1013,37.8234,17096.6013,0.0000,-17096.6013,11.1266,11.1007,2593.4000,0.0000,2593.4000,0.0993,671.0592,0.0000,671.0592,4.8499,0.0000,1922.3408,1922.3408,11.1007,11.1325,1187.6000,2827.9000,-1640.3000,0.2243,255.5821,460.9419,716.5240,10.9528,3288.8419,932.0179,-2356.8240,11.1325,11.0208,11163.7000,0.0000,11163.7000,0.4274,2888.4347,0.0000,2888.4347,20.8733,0.0000,8275.2653,8275.2653,11.0208,6.9105,8.9656,8.9656,10.1467,152199.9078,8.9656,6.5739,8.3278,7.7698,5.9044,47235.3570,8.3278,6.4681,7.8939,7.3980,4.5911,32137.3589,19.2011,1500.4014,-183997.1000,231572.6237
1817.0000,7.9828,11.4781,1.7000,222955.1000,-222953.4000,10.1324,0.3875,32398.3463,32398.7337,494.8481,255353.4463,1.3125,-255352.1337,11.4781,11.2368,23740.9000,0.0000,23740.9000,0.9034,6111.9868,0.0000,6111.9868,44.1227,0.0000,17628.9132,17628.9132,11.2368,11.4676,380.1000,14814.5000,-14434.4000,0.7995,81.8576,2340.9800,2422.8376,39.0451,17155.4800,298.2424,-16857.2376,11.4676,11.4509,1635.9000,0.0000,1635.9000,0.0624,421.2191,0.0000,421.2191,3.0471,0.0000,1214.6809,1214.6809,11.4509,11.4713,1023.5000,1971.6000,-948.1000,0.1675,219.0344,322.3440,541.3784,8.1810,2293.9440,804.4656,-1489.4784,11.4713,11.3215,14742.7000,0.0000,14742.7000,0.5622,3795.8132,0.0000,3795.8132,27.4576,0.0000,10946.8868,10946.8868,11.3215,6.9137,9.1176,9.1176,10.7338,161006.9490,9.1176,6.5822,8.4415,7.8499,6.1742,49393.3313,8.4415,6.4758,7.9828,7.4586,4.7868,33507.5212,18.9411,1480.0838,-198216.4000,243907.8015
1818.0000,7.5378,10.7822,1420.8000,130634.5000,-129213.7000,6.0238,326.4989,18827.5857,19154.0846,294.1924,149462.0857,1094.3011,-148367.7846,10.7822,10.4658,19550.2000,0.0000,19550.2000,0.7413,5084.1482,0.0000,5084.1482,36.2035,0.0000,14466.0518,14466.0518,10.4658,10.3955,4360.4000,167.4000,4193.0000,0.2624,951.4333,26.2253,977.6585,12.8165,193.6253,3408.9667,3215.3415,10.3955,10.3737,1351.7000,0.0000,1351.7000,0.0513,353.5126,0.0000,353.5126,2.5035,0.0000,998.1874,998.1874,10.3737,10.4070,1020.6000,1997.9000,-977.3000,0.1684,222.2465,323.7545,546.0010,8.2243,2321.6545,798.3535,-1523.3010,10.4070,10.1271,17327.5000,0.0000,17327.5000,0.6571,4530.9294,0.0000,4530.9294,32.0911,0.0000,12796.5706,12796.5706,10.1271,6.6906,8.4089,8.4089,5.2383,78575.2346,8.4089,6.4609,7.8894,7.4349,2.9694,23755.2651,7.8894,6.3825,7.5378,7.1359,2.2971,16079.4435,11.8564,926.4750,-87768.6000,118409.9433
1819.0000,7.4151,10.4668,2890.6000,126251.1000,-123360.5000,5.8989,665.7733,18155.3342,18821.1074,288.0949,144406.4342,2224.8267,-142181.6074,10.4668,10.1569,19542.7000,0.0000,19542.7000,0.7496,5105.6928,0.0000,5105.6928,36.6113,0.0000,14437.0072,14437.0072,10.1569,10.0009,9311.5000,0.0000,9311.5000,0.5497,2042.5966,0.0000,2042.5966,26.8459,0.0000,7268.9034,7268.9034,10.0009,9.9848,1021.8000,0.0000,1021.8000,0.0395,268.7911,0.0000,268.7911,1.9268,0.0000,753.0089,753.0089,9.9848,9.9899,1732.3000,1370.9000,361.4000,0.1772,379.6423,221.5132,601.1555,8.6553,1592.4132,1352.6577,-239.7555,9.9899,9.7284,16532.1000,0.0000,16532.1000,0.6382,4349.5838,0.0000,4349.5838,31.1684,0.0000,12182.5162,12182.5162,9.7284,6.6803,8.2044,8.2044,4.7339,71007.9833,8.2044,6.4421,7.7344,7.3232,2.7369,21894.8567,7.7344,6.3660,7.4151,7.0502,2.1252,14876.4842,12.0797,943.9263,-76591.0000,107779.3242
1820.0000,7.1665,9.4943,6589.3000,84093.7000,-77504.4000,4.2065,1524.7160,12039.0547,13563.7707,205.4386,96132.7547,5064.5840,-91068.1707,9.4943,9.1271,19542.1000,0.0000,19542.1000,0.7536,5179.4721,0.0000,5179.4721,36.8058,0.0000,14362.6279,14362.6279,9.1271,8.8087,16036.3000,0.0000,16036.3000,0.9523,3581.7477,0.0000,3581.7477,46.5111,0.0000,12454.5523,12454.5523,8.8087,8.7876,1130.7000,0.0000,1130.7000,0.0440,302.7761,0.0000,302.7761,2.1466,0.0000,827.9239,827.9239,8.7876,8.7600,2789.8000,937.2000,1852.6000,0.2170,623.7345,150.2712,774.0057,10.6002,1087.4712,2166.0655,1078.5943,8.7600,8.4767,15140.3000,0.0000,15140.3000,0.5887,4057.2112,0.0000,4057.2112,28.7489,0.0000,11083.0888,11083.0888,8.4767,6.9788,7.7277,7.7277,1.9533,29299.7754,7.7277,6.5024,7.4010,7.1151,1.5980,12783.6974,7.4010,6.3961,7.1665,6.8985,1.3104,9173.0137,10.1432,792.6029,-23802.4000,51256.4865
1821.0000,7.0638,9.2241,8840.8000,80213.7000,-71372.9000,4.1636,2049.6227,11462.6416,13512.2643,203.3429,91676.3416,6791.1773,-84885.1643,9.2241,8.9149,16554.1000,0.0000,16554.1000,0.6492,4405.2652,0.0000,4405.2652,31.7049,0.0000,12148.8348,12148.8348,8.9149,8.5379,19095.5000,0.0000,19095.5000,1.1571,4281.1238,0.0000,4281.1238,56.5110,0.0000,14814.3762,14814.3762,8.5379,8.5260,638.7000,0.0000,638.7000,0.0254,171.7300,0.0000,171.7300,1.2382,0.0000,466.9700,466.9700,8.5260,8.4583,4426.9000,666.7000,3760.2000,0.3057,994.1438,106.7436,1100.8874,14.9307,773.4436,3432.7562,2659.3126,8.4583,8.2285,12356.7000,0.0000,12356.7000,0.4909,3326.3993,0.0000,3326.3993,23.9750,0.0000,9030.3007,9030.3007,8.2285,6.8842,7.5564,7.5564,1.7608,26412.3237,7.5564,6.4846,7.2706,7.0205,1.4037,11229.8563,7.2706,6.3846,7.0638,6.8276,1.1604,8122.8618,10.1878,796.0864,-18967.7000,45765.0418
1822.0000,6.8790,8.2410,13251.6000,65023.1000,-51771.5000,3.7421,3082.8537,9261.6654,12344.5190,182.7584,74284.7654,10168.7463,-64116.0190,8.2410,7.9908,16134.6000,0.0000,16134.6000,0.6357,4357.7406,0.0000,4357.7406,31.0483,0.0000,11776.8594,11776.8594,7.9908,7.2159,47246.6000,0.0000,47246.6000,2.8750,10769.7943,0.0000,10769.7943,140.4091,0.0000,36476.8057,36476.8057,7.2159,7.2084,480.5000,0.0000,480.5000,0.0192,131.8273,0.0000,131.8273,0.9360,0.0000,348.6727,348.6727,7.2084,7.1072,6768.6000,387.1000,6381.5000,0.4349,1554.7976,61.6035,1616.4011,21.2407,448.7035,5213.8024,4765.0989,7.1072,6.9413,10766.0000,0.0000,10766.0000,0.4300,2958.6506,0.0000,2958.6506,21.0021,0.0000,7807.3494,7807.3494,6.9413,7.3183,7.1298,7.1298,-0.5915,-8872.3549,7.1298,6.6381,6.9987,6.8840,0.7716,6172.4441,6.9987,6.4857,6.8790,6.7422,0.8050,5634.6647,12.2054,953.7471,29237.7000,2934.7539
1823.0000,6.7395,7.7860,16029.4000,57480.6000,-41451.2000,3.5702,3738.8475,8167.4438,11906.2913,174.3612,65648.0438,12290.5525,-53357.4913,7.7860,7.5554,16150.0000,0.0000,16150.0000,0.6476,4392.2358,0.0000,4392.2358,31.6292,0.0000,11757.7642,11757.7642,7.5554,6.6443,60312.9000,0.0000,60312.9000,3.7384,13857.6840,0.0000,13857.6840,182.5797,0.0000,46455.2160,46455.2160,6.6443,6.6376,469.8000,0.0000,469.8000,0.0192,130.0357,0.0000,130.0357,0.9376,0.0000,339.7643,339.7643,6.6376,6.5001,9324.8000,127.5000,9197.3000,0.5923,2163.4182,20.2509,2183.6690,28.9250,147.7509,7161.3818,7013.6310,6.5001,6.4151,5994.1000,0.0000,5994.1000,0.2455,1662.8234,0.0000,1662.8234,11.9877,0.0000,4331.2766,4331.2766,6.4151,7.2972,6.8562,6.8562,-1.4992,-22487.7197,6.8562,6.6734,6.8074,6.7648,0.3107,2485.2945,6.8074,6.5165,6.7395,6.6620,0.4944,3460.6753,13.2197,1033.0087,50672.9000,-16541.7498
1824.0000,6.6288,7.4685,19111.2000,51435.0000,-32323.8000,3.4858,4466.9599,7294.4274,11761.3874,170.2432,58729.4274,14644.2401,-44085.1874,7.4685,7.2448,16155.8000,0.0000,16155.8000,0.6533,4415.2353,0.0000,4415.2353,31.9048,0.0000,11740.5647,11740.5647,7.2448,6.2877,65356.3000,0.0000,65356.3000,4.0869,15102.2631,0.0000,15102.2631,199.5964,0.0000,50254.0369,50254.0369,6.2877,6.2812,473.6000,0.0000,473.6000,0.0196,131.8164,0.0000,131.8164,0.9555,0.0000,341.7836,341.7836,6.2812,6.1078,11877.2000,0.0000,11877.2000,0.7542,2772.9149,0.0000,2772.9149,36.8359,0.0000,9104.2851,9104.2851,6.1078,6.0828,1818.7000,0.0000,1818.7000,0.0753,507.6192,0.0000,507.6192,3.6794,0.0000,1311.0808,1311.0808,6.0828,7.2328,6.6578,6.6578,-2.0127,-30191.1005,6.6578,6.6721,6.6616,6.6650,-0.0250,-200.0117,6.6616,6.5209,6.6288,6.5913,0.2463,1723.7513,13.6127,1063.7163,63357.8000,-28667.3609
1825.0000,6.5023,7.1204,22207.8000,46096.6000,-23888.8000,3.4354,5203.1134,6523.1589,11726.2723,167.7800,52619.7589,17004.6866,-35615.0723,7.1204,6.9174,16129.2000,0.0000,16129.2000,0.6560,4431.6319,0.0000,4431.6319,32.0399,0.0000,11697.5681,11697.5681,6.9174,5.8761,78172.2000,0.0000,78172.2000,4.9193,18173.1788,0.0000,18173.1788,240.2500,0.0000,59999.0212,59999.0212,5.8761,5.8702,474.4000,0.0000,474.4000,0.0197,132.8909,0.0000,132.8909,0.9637,0.0000,341.5091,341.5091,5.8702,5.6863,13855.7000,0.0000,13855.7000,0.8864,3258.4220,0.0000,3258.4220,43.2904,0.0000,10597.2780,10597.2780,5.6863,5.6735,1022.9000,0.0000,1022.9000,0.0427,287.3934,0.0000,287.3934,2.0851,0.0000,735.5066,735.5066,5.6735,7.1798,6.4267,6.4267,-2.8932,-43397.8560,6.4267,6.6773,6.4935,6.5520,-0.4813,-3850.5193,6.4935,6.5313,6.5023,6.5124,-0.0726,-508.4866,14.9393,1167.3818,85765.6000,-47756.8619
1826.0000,6.4054,6.8772,25098.8000,40953.9000,-15855.1000,3.3829,5891.2088,5785.8383,11677.0471,165.2147,46739.7383,19207.5912,-27532.1471,6.8772,6.6770,16133.6000,0.0000,16133.6000,0.6605,4449.5220,0.0000,4449.5220,32.2578,0.0000,11684.0780,11684.0780,6.6770,5.6451,78548.8000,0.0000,78548.8000,4.9762,18342.3416,0.0000,18342.3416,243.0313,0.0000,60206.4584,60206.4584,5.6451,5.6393,468.9000,0.0000,468.9000,0.0197,131.8271,0.0000,131.8271,0.9601,0.0000,337.0729,337.0729,5.6393,5.4308,15924.9000,0.0000,15924.9000,1.0276,3760.4293,0.0000,3760.4293,50.1839,0.0000,12164.4707,12164.4707,5.4308,5.4256,426.7000,0.0000,426.7000,0.0180,120.3679,0.0000,120.3679,0.8770,0.0000,306.3321,306.3321,5.4256,7.1055,6.2655,6.2655,-3.2672,-49008.2206,6.2655,6.6575,6.3701,6.4615,-0.7624,-6099.1340,6.3701,6.5213,6.4054,6.4457,-0.2942,-2059.4414,15.1272,1182.0596,95647.8000,-57166.7960
1827.0000,6.2857,6.6055,27941.1000,36522.9000,-8581.8000,3.3599,6573.1821,5149.4008,11722.5829,164.0931,41672.3008,21367.9179,-20304.3829,6.6055,6.4216,16145.7000,0.0000,16145.7000,0.6640,4471.6500,0.0000,4471.6500,32.4303,0.0000,11674.0500,11674.0500,6.4216,5.3306,90504.8000,0.0000,90504.8000,5.7621,21235.0187,0.0000,21235.0187,281.4125,0.0000,69269.7813,69269.7813,5.3306,5.3253,475.2000,0.0000,475.2000,0.0200,134.2610,0.0000,134.2610,0.9775,0.0000,340.9390,340.9390,5.3253,5.1122,17742.7000,0.0000,17742.7000,1.1504,4213.2125,0.0000,4213.2125,56.1841,0.0000,13529.4875,13529.4875,5.1122,5.1074,426.7000,0.0000,426.7000,0.0180,120.9744,0.0000,120.9744,0.8814,0.0000,305.7256,305.7256,5.1074,7.0184,6.0629,6.0629,-4.0446,-60669.7040,6.0629,6.6383,6.2163,6.3506,-1.2178,-9742.3992,6.2163,6.5136,6.2857,6.3650,-0.6292,-4404.2387,16.4618,1286.3494,116713.3000,-74816.3419
1828.0000,6.2119,6.4803,29668.4000,34937.0000,-5268.6000,3.3984,6989.2728,4919.6931,11908.9658,165.9701,39856.6931,22679.1272,-17177.5658,6.4803,6.2982,16134.2000,0.0000,16134.2000,0.6670,4477.1682,0.0000,4477.1682,32.5751,0.0000,11657.0318,11657.0318,6.2982,5.2357,88919.7000,0.0000,88919.7000,5.6912,20911.3137,0.0000,20911.3137,277.9474,0.0000,68008.3863,68008.3863,5.2357,5.2305,467.8000,0.0000,467.8000,0.0198,132.3682,0.0000,132.3682,0.9682,0.0000,335.4318,335.4318,5.2305,5.0035,19068.2000,0.0000,19068.2000,1.2446,4535.6527,0.0000,4535.6527,60.7833,0.0000,14532.5473,14532.5473,5.0035,4.9920,1022.8000,0.0000,1022.8000,0.0435,290.4745,0.0000,290.4745,2.1262,0.0000,732.3255,732.3255,4.9920,6.9190,5.9555,5.9555,-4.1117,-61675.5022,5.9555,6.6002,6.1274,6.2779,-1.3757,-11005.5894,6.1274,6.4895,6.2119,6.3085,-0.7725,-5407.2304,16.5967,1296.8889,120344.1000,-78088.3220
1829.0000,6.1024,6.2896,31635.4000,32600.1000,-964.7000,3.4168,7468.1154,4582.2255,12050.3410,166.8697,37182.3255,24167.2846,-13015.0410,6.2896,6.1222,16128.2000,0.0000,16128.2000,0.6683,4488.8092,0.0000,4488.8092,32.6411,0.0000,11639.3908,11639.3908,6.1222,5.0287,99533.6000,0.0000,99533.6000,6.3868,23484.6975,0.0000,23484.6975,311.9227,0.0000,76048.9025,76048.9025,5.0287,5.0221,635.6000,0.0000,635.6000,0.0270,180.4381,0.0000,180.4381,1.3180,0.0000,455.1619,455.1619,5.0221,4.8074,19619.9000,0.0000,19619.9000,1.2832,4684.3512,0.0000,4684.3512,62.6678,0.0000,14935.5488,14935.5488,4.8074,4.7499,5592.5000,0.0000,5592.5000,0.2386,1593.2078,0.0000,1593.2078,11.6511,0.0000,3999.2922,3999.2922,4.7499,6.8157,5.7828,5.7828,-4.7891,-71836.4389,5.7828,6.5640,5.9911,6.1734,-1.8110,-14488.3234,5.9911,6.4680,6.1024,6.2296,-1.1056,-7738.9095,18.0310,1408.9692,140545.1000,-94063.6718
1830.0000,6.1534,6.5153,30780.7000,39496.7000,-8716.0000,3.6784,7259.3403,5556.3246,12815.6649,179.6476,45053.0246,23521.3597,-21531.6649,6.5153,6.3192,16146.1000,0.0000,16146.1000,0.6715,4478.0269,0.0000,4478.0269,32.7973,0.0000,11668.0731,11668.0731,6.3192,5.5568,59288.0000,0.0000,59288.0000,3.8183,13937.3167,0.0000,13937.3167,186.4808,0.0000,45350.6833,45350.6833,5.5568,5.5498,583.8000,0.0000,583.8000,0.0249,164.3581,0.0000,164.3581,1.2156,0.0000,419.4419,419.4419,5.5498,5.2999,19470.0000,0.0000,19470.0000,1.2790,4604.8903,0.0000,4604.8903,62.4653,0.0000,14865.1097,14865.1097,5.2999,5.0719,18904.2000,0.0000,18904.2000,0.8096,5343.7048,0.0000,5343.7048,39.5400,0.0000,13560.4952,13560.4952,5.0719,6.7424,5.9071,5.9071,-3.3124,-49685.7588,5.9071,6.5153,6.0693,6.2112,-1.2060,-9647.7380,6.0693,6.4295,6.1534,6.2494,-0.7142,-4999.5445,15.4227,1205.1522,105676.1000,-64333.0413
1831.0000,6.2701,7.1651,24561.6000,62648.9000,-38087.3000,4.3352,5779.8575,8830.6044,14610.4619,211.7248,71479.5044,18781.7425,-52697.7619,7.1651,6.9662,16138.9000,0.0000,16138.9000,0.6683,4431.2444,0.0000,4431.2444,32.6408,0.0000,11707.6556,11707.6556,6.9662,6.3515,47141.7000,0.0000,47141.7000,3.0236,10949.4291,0.0000,10949.4291,147.6702,0.0000,36192.2709,36192.2709,6.3515,6.3418,791.1000,0.0000,791.1000,0.0334,219.9669,0.0000,219.9669,1.6301,0.0000,571.1331,571.1331,6.3418,6.0884,19461.2000,0.0000,19461.2000,1.2642,4538.6635,0.0000,4538.6635,61.7424,0.0000,14922.5365,14922.5365,6.0884,5.8423,20096.3000,0.0000,20096.3000,0.8522,5610.7999,0.0000,5610.7999,41.6203,0.0000,14485.5001,14485.5001,5.8423,6.5092,6.1757,6.1757,-1.3087,-19630.9735,6.1757,6.4213,6.2412,6.2985,-0.4819,-3855.0623,6.2412,6.3649,6.2701,6.3031,-0.2427,-1698.9894,15.2655,1192.8686,65541.9000,-25185.0253
1832.0000,6.3856,7.6814,21072.7000,75408.1000,-54335.4000,4.6930,4948.0475,10649.8367,15597.8843,229.1977,86057.9367,16124.6525,-69933.2843,7.6814,7.3811,22268.0000,0.0000,22268.0000,0.9109,6065.8177,0.0000,6065.8177,44.4856,0.0000,16202.1823,16202.1823,7.3811,7.0150,25676.8000,0.0000,25676.8000,1.6251,5918.4478,0.0000,5918.4478,79.3649,0.0000,19758.3522,19758.3522,7.0150,7.0013,1019.2000,0.0000,1019.2000,0.0423,280.4895,0.0000,280.4895,2.0678,0.0000,738.7105,738.7105,7.0013,6.7222,19580.9000,0.0000,19580.9000,1.2511,4514.1145,0.0000,4514.1145,61.1010,0.0000,15066.7855,15066.7855,6.7222,6.4634,19301.6000,0.0000,19301.6000,0.8059,5336.0311,0.0000,5336.0311,39.3599,0.0000,13965.5689,13965.5689,6.4634,6.3841,6.4237,6.4237,0.1427,2140.3665,6.4237,6.3577,6.4061,6.3907,0.1187,949.6135,6.4061,6.3180,6.3856,6.3621,0.1585,1109.8010,13.9924,1093.3847,33511.1000,4199.7810
1833.0000,6.5391,8.4299,13168.1000,98793.5000,-85625.4000,5.2606,3083.0445,13989.1477,17072.1922,256.9212,112782.6477,10085.0555,-102697.5922,8.4299,8.0544,27913.9000,0.0000,27913.9000,1.1309,7517.5973,0.0000,7517.5973,55.2313,0.0000,20396.3027,20396.3027,8.0544,7.8004,17859.2000,0.0000,17859.2000,1.1207,4066.2866,0.0000,4066.2866,54.7351,0.0000,13792.9134,13792.9134,7.8004,7.7825,1336.4000,0.0000,1336.4000,0.0548,363.3739,0.0000,363.3739,2.6773,0.0000,973.0261,973.0261,7.7825,7.5291,17817.7000,0.0000,17817.7000,1.1231,4052.4477,0.0000,4052.4477,54.8479,0.0000,13765.2523,13765.2523,7.5291,7.3026,16917.4000,0.0000,16917.4000,0.6978,4619.0751,0.0000,4619.0751,34.0805,0.0000,12298.3249,12298.3249,7.3026,6.1967,6.7496,6.7496,2.0023,30035.1884,6.7496,6.2770,6.6236,6.5133,0.8557,6845.2525,6.6236,6.2616,6.5391,6.4426,0.6554,4588.0357,14.0820,1100.3843,-3780.8000,41468.4765
1834.0000,6.6324,8.7227,11299.2000,108830.2000,-97531.0000,5.6000,2640.8433,15435.0715,18075.9148,273.4930,124265.2715,8658.3567,-115606.9148,8.7227,8.2820,33301.9000,0.0000,33301.9000,1.3309,8929.0702,0.0000,8929.0702,64.9978,0.0000,24372.8298,24372.8298,8.2820,8.0602,15861.6000,0.0000,15861.6000,0.9819,3596.6376,0.0000,3596.6376,47.9549,0.0000,12264.9624,12264.9624,8.0602,8.0439,1241.9000,0.0000,1241.9000,0.0502,336.3435,0.0000,336.3435,2.4519,0.0000,905.5565,905.5565,8.0439,7.8244,15693.6000,0.0000,15693.6000,0.9736,3553.3735,0.0000,3553.3735,47.5481,0.0000,12140.2265,12140.2265,7.8244,7.6225,15327.9000,0.0000,15327.9000,0.6227,4166.2112,0.0000,4166.2112,30.4139,0.0000,11161.6888,11161.6888,7.6225,6.2256,6.9241,6.9241,2.5753,38629.0790,6.9241,6.2664,6.7487,6.5953,1.2123,9698.7538,6.7487,6.2502,6.6324,6.4994,0.9190,6433.3199,14.3389,1120.4629,-16104.1000,54761.1528
1835.0000,6.7209,9.0850,8366.9000,113829.2000,-105462.3000,5.6477,1952.2566,16168.8140,18121.0706,275.8230,129998.0140,6414.6434,-123583.3706,9.0850,8.6179,33299.0000,0.0000,33299.0000,1.3238,8879.7889,0.0000,8879.7889,64.6512,0.0000,24419.2111,24419.2111,8.6179,8.4587,10742.4000,0.0000,10742.4000,0.6620,2421.1993,0.0000,2421.1993,32.3298,0.0000,8321.2007,8321.2007,8.4587,8.4384,1447.2000,0.0000,1447.2000,0.0582,389.5814,0.0000,389.5814,2.8436,0.0000,1057.6186,1057.6186,8.4384,8.2372,13647.7000,52.5000,13595.2000,0.8451,3069.4092,8.4017,3077.8109,41.2732,60.9017,10578.2908,10517.3891,8.2372,8.0648,12347.7000,0.0000,12347.7000,0.4989,3335.1369,0.0000,3335.1369,24.3673,0.0000,9012.5631,9012.5631,8.0648,6.1464,7.1056,7.1056,3.3430,50144.5474,7.1056,6.2305,6.8723,6.6681,1.5249,12199.4203,6.8723,6.2237,6.7209,6.5480,1.1301,7910.6797,13.5535,1059.0911,-34030.8000,70254.6474
